Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1082.0000,12.3715,15.5014,15747.6000,38122.7000,-22375.1000,2.6311,3320.3674,6067.6589,9388.0264,128.4977,44190.3589,12427.2326,-31763.1264,15.4566,12.9280,55912.1000,0.0000,55912.1000,3.0521,11264.4350,0.0000,11264.4350,149.0592,0.0000,44647.6650,44647.6650,12.2890,16.7578,14.5234,-0.4972,-33559.9422,15.5014,15.1548,15.3281,18.0693,2.4031,16.4720,15.7902,16.1311,29.0617,-2.1751,15.5014,14.0317,14.7665,10.3299,-0.2280,12.9280,12.2944,12.6112,24.3977,-2.4031,12.9280,12.2890,12.6085,23.4048,2.1751,12.2890,13.1840,12.7365,13.6220,0.2280,0.1000,7.8141,33537.0000,-33559.9422
1083.0000,12.5365,15.0977,18055.3000,34196.1000,-16140.8000,2.5712,3796.3240,5463.0736,9259.3976,125.5720,39659.1736,14258.9760,-25400.1976,15.4113,12.8474,55561.5000,0.0000,55561.5000,2.9905,11201.2597,0.0000,11201.2597,146.0527,0.0000,44360.2403,44360.2403,12.5522,16.3941,14.4731,-0.4203,-28371.3531,15.0977,14.9935,15.0456,15.1071,2.3523,16.1663,15.8720,16.0192,26.4554,-2.1335,15.0977,14.1737,14.6357,10.4185,-0.2189,12.8474,12.5705,12.7090,23.1703,-2.3523,12.8474,12.5522,12.6998,22.4693,2.1335,12.5522,12.1710,12.3616,10.7181,0.2189,0.1000,7.8141,39420.7000,-28371.3531
1084.0000,12.5187,14.6160,19686.4000,30851.8000,-11165.4000,2.5012,4140.5245,4926.8087,9067.3332,122.1549,35778.6087,15545.8755,-20232.7332,15.2831,12.7224,61576.9000,0.0000,61576.9000,3.3170,12437.4884,0.0000,12437.4884,161.9956,0.0000,49139.4116,49139.4116,12.5240,16.2970,14.4105,-0.5334,-36006.7062,14.6160,14.5936,14.6048,10.9757,2.4922,16.2884,15.9751,16.1317,27.7590,-2.4832,14.6160,13.9272,14.2716,7.5235,-0.0090,12.7224,12.5225,12.6225,20.9492,-2.4922,12.7224,12.5240,12.6232,20.5411,2.4832,12.5240,11.4648,11.9944,7.7150,0.0090,0.1000,7.8141,50411.5000,-36006.7062
1085.0000,12.5781,16.0579,16449.7000,46692.1000,-30242.4000,3.0671,3456.2985,7466.4586,10922.7570,149.7932,54158.5586,12993.4015,-41165.1570,15.5598,13.0024,58833.9000,0.0000,58833.9000,3.1765,11835.1628,0.0000,11835.1628,155.1334,0.0000,46998.7372,46998.7372,12.6763,16.1566,14.4164,-0.3376,-22787.2465,16.0579,15.5497,15.8038,27.1732,2.6106,15.7159,15.5720,15.6440,21.7154,-2.1541,16.0579,14.0772,15.0676,18.9490,-0.4565,13.0024,12.7224,12.8624,23.3852,-2.6106,13.0024,12.6763,12.8393,22.7665,2.1541,12.6763,11.7528,12.2145,11.8567,0.4565,0.1000,7.8141,28591.5000,-22787.2465
1086.0000,12.8755,16.7836,15330.8000,53785.4000,-38454.6000,3.3382,3205.1305,8659.3664,11864.4969,163.0332,62444.7664,12125.6695,-50319.0969,15.9078,13.3344,65114.0000,0.0000,65114.0000,3.4983,13032.3987,0.0000,13032.3987,170.8497,0.0000,52081.6013,52081.6013,12.9833,15.8337,14.4085,-0.3110,-20989.7876,16.7836,16.3307,16.5571,34.9185,2.8619,15.5964,15.4004,15.4984,20.9464,-2.3855,16.7836,14.6452,15.7144,26.3448,-0.4763,13.3344,13.0361,13.1853,26.4754,-2.8619,13.3344,12.9833,13.1589,25.9171,2.3855,12.9833,11.9109,12.4471,15.0493,0.4763,0.1000,7.8141,26659.4000,-20989.7876
1087.0000,12.5870,18.2032,8007.9000,107091.6000,-99083.7000,5.4425,1682.3123,17128.3133,18810.6256,265.8041,124219.9133,6325.5877,-117894.3256,17.4353,13.5301,37483.8000,0.0000,37483.8000,2.0015,7343.7213,0.0000,7343.7213,97.7481,0.0000,30140.0787,30140.0787,17.0638,12.2754,14.6696,0.9415,63553.0031,18.2032,17.4353,17.8193,48.2319,2.4813,17.4353,15.0067,16.2210,30.4931,0.4799,18.2032,17.3972,17.8002,50.3231,-2.9612,13.3069,13.0451,13.1760,25.2396,-2.4813,12.2754,12.3761,12.3257,14.8061,-0.4799,12.2754,12.2031,12.2393,12.4084,2.9612,0.1000,7.8141,-61599.9000,63553.0031
1088.0000,12.3584,18.4000,4930.0000,143765.7000,-138835.7000,6.9843,1039.7157,22875.2121,23914.9278,341.1001,166640.9121,3890.2843,-162750.6278,17.8809,13.8652,24474.4000,0.0000,24474.4000,1.2724,4766.4516,0.0000,4766.4516,62.1442,0.0000,19707.9484,19707.9484,17.7039,12.1619,14.9329,1.8088,122092.2014,18.4000,17.8809,18.1404,48.6821,2.7522,17.8809,16.7486,17.3147,42.7386,1.4798,18.4000,18.0379,18.2189,50.7334,-4.2320,12.8711,12.7498,12.8104,20.1994,-2.7522,12.1619,12.0164,12.0891,13.0406,-1.4798,12.1619,12.1039,12.1329,11.5864,4.2320,0.1000,7.8141,-114361.3000,122092.2014
1089.0000,12.3333,18.5448,3030.3000,154193.7000,-151163.4000,7.3598,639.3493,24520.5753,25159.9245,359.4406,178714.2753,2390.9507,-176323.3245,12.2715,15.1708,2963.6000,7335.0000,-4371.4000,0.5492,627.3738,1173.8021,1801.1759,26.8241,8508.8021,2336.2262,-6172.5759,17.8451,12.4849,15.1650,2.4225,163516.8049,18.5448,17.9728,18.2588,47.7221,2.2702,17.4269,17.0761,17.2515,39.4114,2.8194,18.5448,18.2711,18.4080,49.9391,-5.0896,12.2715,12.2404,12.2559,13.8110,-2.2702,12.4849,12.2715,12.3782,17.4235,-2.8194,12.4849,12.3748,12.4298,15.6652,5.0896,0.1000,7.8141,-155534.8000,163516.8049
1090.0000,12.3424,18.6595,1703.8000,162028.3000,-160324.5000,7.6526,359.4216,25771.7519,26131.1735,373.7416,187800.0519,1344.3784,-186455.6735,12.3318,17.6010,336.8000,7384.2000,-7047.4000,0.4085,71.2280,1182.5893,1253.8173,19.9485,8566.7893,265.5720,-8301.2173,18.0991,12.5019,15.3005,2.5781,174023.6699,18.6595,18.1197,18.3896,47.6526,2.4147,18.0447,17.5345,17.7896,44.7864,2.8232,18.6595,18.4033,18.5314,49.2815,-5.2379,12.3318,12.1724,12.2521,14.9211,-2.4147,12.5019,12.3318,12.4169,17.7499,-2.8232,12.5019,12.4208,12.4614,15.7571,5.2379,0.1000,7.8141,-167371.9000,174023.6699
1091.0000,12.3849,18.7657,860.1000,169320.5000,-168460.4000,7.9477,181.3100,26957.4579,27138.7679,388.1543,196277.9579,678.7900,-195599.1679,12.3781,18.0835,0.0000,6783.8000,-6783.8000,0.3577,0.0000,1087.0823,1087.0823,17.4684,7870.8823,0.0000,-7870.8823,18.2639,12.5503,15.4071,2.7115,183028.5066,18.7657,18.2519,18.5088,47.7486,2.5300,18.2311,17.7825,18.0068,45.6136,2.8877,18.7657,18.5204,18.6431,49.0146,-5.4177,12.3781,12.2066,12.2924,15.9304,-2.5300,12.5503,12.3781,12.4642,18.2261,-2.8877,12.5503,12.4681,12.5092,16.2079,5.4177,0.1000,7.8141,-175244.2000,183028.5066
1092.0000,12.4554,18.8837,179.6000,177227.1000,-177047.5000,8.2821,37.8147,28261.2910,28299.1057,404.4854,205488.3910,141.7853,-205346.6057,12.4523,18.1574,0.0000,9099.8000,-9099.8000,0.4799,0.0000,1459.6128,1459.6128,23.4361,10559.4128,0.0000,-10559.4128,18.3982,12.6246,15.5114,2.8906,195117.1755,18.8837,18.3798,18.6318,48.0805,2.6008,18.3452,17.9373,18.1413,45.7740,3.0806,18.8837,18.6480,18.7659,49.1789,-5.6814,12.4523,12.2695,12.3609,16.9699,-2.6008,12.6246,12.4523,12.5385,18.9887,-3.0806,12.6246,12.5405,12.5826,16.9640,5.6814,0.1000,7.8141,-186147.3000,195117.1755
1093.0000,12.5397,18.9788,0.0000,184400.4000,-184400.4000,8.6111,0.0000,29461.4743,29461.4743,420.5515,213861.8743,0.0000,-213861.8743,12.5402,18.2447,0.0000,11813.2000,-11813.2000,0.6231,0.0000,1897.0125,1897.0125,30.4326,13710.2125,0.0000,-13710.2125,18.5089,12.7102,15.6096,3.0597,206527.9047,18.9788,18.4890,18.7339,48.2642,2.6627,18.4426,18.0626,18.2526,45.9323,3.2858,18.9788,18.7554,18.8671,49.2314,-5.9484,12.5402,12.3488,12.4445,17.9866,-2.6627,12.7102,12.5402,12.6252,19.8167,-3.2858,12.7102,12.6252,12.6677,17.7979,5.9484,0.1000,7.8141,-196213.6000,206527.9047
1094.0000,12.6194,19.0566,0.0000,191873.5000,-191873.5000,8.9649,0.0000,30710.9979,30710.9979,437.8288,222584.4979,0.0000,-222584.4979,12.6215,18.3249,0.0000,12895.5000,-12895.5000,0.6804,0.0000,2073.0203,2073.0203,33.2316,14968.5203,0.0000,-14968.5203,18.6041,12.7877,15.6959,3.2057,216383.1328,19.0566,18.5860,18.8213,48.3785,2.7615,18.5344,18.1718,18.3531,46.1305,3.4419,19.0566,18.8440,18.9503,49.2060,-6.2034,12.6215,12.4295,12.5255,18.8285,-2.7615,12.7877,12.6215,12.7046,20.4790,-3.4419,12.7877,12.7039,12.7458,18.4810,6.2034,0.1000,7.8141,-204769.0000,216383.1328
1095.0000,12.6790,19.1142,0.0000,199059.3000,-199059.3000,9.3053,0.0000,31904.4307,31904.4307,454.4554,230963.7307,0.0000,-230963.7307,12.6799,18.3822,0.0000,10959.9000,-10959.9000,0.5785,0.0000,1763.2192,1763.2192,28.2521,12723.1192,0.0000,-12723.1192,18.6825,12.8433,15.7629,3.2978,222603.0751,19.1142,18.6703,18.8922,48.3876,2.9089,18.6225,18.2647,18.4436,46.3214,3.4874,19.1142,18.9104,19.0123,49.0463,-6.3964,12.6799,12.4961,12.5880,19.3659,-2.9089,12.8433,12.6799,12.7616,20.8383,-3.4874,12.8433,12.7621,12.8027,18.8806,6.3964,0.1000,7.8141,-210019.2000,222603.0751
1096.0000,12.7340,19.1679,0.0000,203623.3000,-203623.3000,9.5222,0.0000,32677.0012,32677.0012,465.0511,236300.3012,0.0000,-236300.3012,12.7355,18.4372,0.0000,11640.4000,-11640.4000,0.6145,0.0000,1874.0779,1874.0779,30.0128,13514.4779,0.0000,-13514.4779,18.7469,12.8967,15.8218,3.3886,228729.8907,19.1679,18.7354,18.9517,48.3493,2.9692,18.6842,18.3392,18.5117,46.3282,3.5838,19.1679,18.9698,19.0689,48.9418,-6.5530,12.7355,12.5527,12.6441,19.8072,-2.9692,12.8967,12.7355,12.8161,21.1858,-3.5838,12.8967,12.8162,12.8564,19.2603,6.5530,0.1000,7.8141,-215263.7000,228729.8907
1097.0000,12.7754,19.2079,0.0000,201503.1000,-201503.1000,9.4264,0.0000,32367.3286,32367.3286,460.3703,233870.4286,0.0000,-233870.4286,12.7791,18.4801,0.0000,14455.3000,-14455.3000,0.7633,0.0000,2328.6214,2328.6214,37.2784,16783.9214,0.0000,-16783.9214,18.7844,12.9370,15.8607,3.4046,229812.1676,19.2079,18.7692,18.9885,48.1169,2.8877,18.7088,18.3777,18.5432,45.9891,3.6510,19.2079,19.0114,19.1096,48.7293,-6.5387,12.7791,12.5916,12.6854,20.0587,-2.8877,12.9370,12.7791,12.8581,21.3869,-3.6510,12.9370,12.8565,12.8967,19.4841,6.5387,0.1000,7.8141,-215958.4000,229812.1676
1098.0000,12.8421,19.2743,0.0000,213203.9000,-213203.9000,9.9764,0.0000,34299.2363,34299.2363,487.2312,247503.1363,0.0000,-247503.1363,12.8465,18.5472,0.0000,15038.2000,-15038.2000,0.7942,0.0000,2424.7022,2424.7022,38.7880,17462.9022,0.0000,-17462.9022,18.8635,13.0028,15.9332,3.6069,243467.2619,19.2743,18.8514,19.0629,48.4317,3.0607,18.7888,18.4653,18.6271,46.4116,3.8549,19.2743,19.0855,19.1799,48.9612,-6.9157,12.8465,12.6601,12.7533,20.6479,-3.0607,13.0028,12.8465,12.9247,21.9088,-3.8549,13.0028,12.9227,12.9628,20.0432,6.9157,0.1000,7.8141,-228242.1000,243467.2619
1099.0000,12.5531,18.9534,237.1000,119271.6000,-119034.5000,5.5961,49.8389,19061.6845,19111.5234,273.3051,138333.2845,187.2611,-138146.0234,12.5422,18.2383,0.0000,184.9000,-184.9000,0.0098,0.0000,29.6928,29.6928,0.4770,214.5928,0.0000,-214.5928,18.4621,12.7081,15.5851,1.8431,124412.1156,18.9534,18.4489,18.7012,43.4656,1.8621,18.4478,17.9940,18.2209,40.8897,1.8719,18.9534,18.6967,18.8250,44.0597,-3.7340,12.5422,12.3875,12.4648,16.8841,-1.8621,12.7081,12.5422,12.6252,17.9714,-1.8719,12.7081,12.6357,12.6719,16.2519,3.7340,0.1000,7.8141,-119219.4000,124412.1156
1100.0000,12.4531,18.8568,303.9000,120190.9000,-119887.0000,5.6325,63.9884,19165.1039,19229.0923,275.0809,139356.0039,239.9116,-139116.0923,12.4361,12.4361,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3195,12.6543,15.4869,1.8233,123072.3597,18.8568,18.3057,18.5812,42.3050,1.8775,18.3057,17.8085,18.0571,39.2830,1.8775,18.8568,18.5750,18.7159,42.9967,-3.7550,12.4361,12.2510,12.3435,15.8315,-1.8775,12.6543,12.4361,12.5452,17.4052,-1.8775,12.6543,12.5542,12.6043,15.8564,3.7550,0.1000,7.8141,-119887.0000,123072.3597
1101.0000,12.3503,18.5619,1462.4000,75470.7000,-74008.3000,3.6031,308.4562,12006.2936,12314.7498,175.9704,87476.9936,1153.9438,-86323.0498,17.8983,14.2161,1105.5000,0.0000,1105.5000,0.0629,215.2493,0.0000,215.2493,3.0703,0.0000,890.2507,890.2507,17.9199,12.6310,15.2755,1.0699,72217.8048,18.5619,17.8983,18.2301,38.3033,1.2220,17.8983,17.3294,17.6138,34.3031,1.1591,18.5619,18.2073,18.3846,39.1902,-2.3811,12.3931,12.1109,12.2520,15.1331,-1.2220,12.6310,12.2942,12.4626,16.7112,-1.1591,12.6310,12.4732,12.5521,15.5340,2.3811,0.1000,7.8141,-72902.8000,72217.8048
1102.0000,12.3155,18.4544,1887.2000,72272.0000,-70384.8000,3.4747,398.2923,11488.4009,11886.6932,169.6973,83760.4009,1488.9077,-82271.4932,17.7119,13.6664,2366.1000,0.0000,2366.1000,0.1220,461.8407,0.0000,461.8407,5.9603,0.0000,1904.2593,1904.2593,17.7260,12.6202,15.1731,0.9781,66024.0622,18.4544,17.7119,18.0831,37.2748,1.1989,17.7119,17.0439,17.3779,32.4627,1.0769,18.4544,18.0488,18.2516,38.2604,-2.2758,12.3823,12.0660,12.2241,15.1847,-1.1989,12.6202,12.2368,12.4285,16.6076,-1.0769,12.6202,12.4470,12.5336,15.5747,2.2758,0.1000,7.8141,-68018.7000,66024.0622
1103.0000,12.3620,18.2062,3157.7000,59015.4000,-55857.7000,2.9242,665.9054,9390.9557,10056.8611,142.8126,68406.3557,2491.7946,-65914.5611,17.5489,13.5184,15040.5000,0.0000,15040.5000,0.7783,2942.1850,0.0000,2942.1850,38.0088,0.0000,12098.3150,12098.3150,17.4588,12.6053,15.0320,0.5951,40171.5658,18.2062,17.5489,17.8775,35.4026,1.2341,17.5489,16.3925,16.9707,28.4818,0.4559,18.2062,17.7464,17.9763,35.4769,-1.6900,12.9338,12.3333,12.6336,20.3949,-1.2341,12.6053,11.9359,12.2706,14.9305,-0.4559,12.6053,12.3829,12.4941,15.2872,1.6900,0.1000,7.8141,-40817.2000,40171.5658
1104.0000,12.4057,18.0534,3859.5000,53187.9000,-49328.4000,2.6908,813.3003,8472.0026,9285.3029,131.4131,61659.9026,3046.1997,-58613.7029,17.3806,13.3636,17139.8000,0.0000,17139.8000,0.8894,3360.4725,0.0000,3360.4725,43.4355,0.0000,13779.3275,13779.3275,17.2422,12.6341,14.9381,0.4743,32017.0366,18.0534,17.3806,17.7170,34.1798,1.1934,17.3806,15.8339,16.6072,25.4073,0.3040,18.0534,17.5281,17.7907,34.0493,-1.4974,12.9297,12.4587,12.6942,20.4623,-1.1934,12.6341,11.6601,12.1471,13.8916,-0.3040,12.6341,12.3634,12.4987,15.5440,1.4974,0.1000,7.8141,-32188.6000,32017.0366
1105.0000,12.6610,16.2967,4493.7000,48544.2000,-44050.5000,2.5087,942.8672,7777.2821,8720.1494,122.5221,56321.4821,3550.8328,-52770.6494,16.4365,12.4437,17944.5000,0.0000,17944.5000,0.9338,3564.5274,0.0000,3564.5274,45.6069,0.0000,14379.9726,14379.9726,16.3107,13.4499,14.8803,0.4625,31218.2662,16.2967,16.4365,16.3666,18.5800,1.5656,16.4365,15.9076,16.1721,21.5948,0.6318,16.2967,16.4266,16.3617,17.5872,-2.1974,12.2887,12.1966,12.2427,14.5982,-1.5656,13.4499,12.0597,12.7548,21.7183,-0.6318,13.4499,12.9918,13.2209,24.3757,2.1974,0.1000,7.8141,-26106.0000,31218.2662
1106.0000,12.6923,16.1421,5395.2000,44240.1000,-38844.9000,2.3583,1131.4231,7092.7839,8224.2070,115.1770,51332.8839,4263.7769,-47069.1070,15.9520,12.0312,21737.5000,0.0000,21737.5000,1.1499,4347.9300,0.0000,4347.9300,56.1613,0.0000,17389.5700,17389.5700,15.8970,13.7169,14.8069,0.2974,20076.3640,16.1421,15.9520,16.0470,17.8483,1.5625,15.9520,15.4440,15.6980,17.5696,0.4125,16.1421,15.9916,16.0668,17.3569,-1.9750,12.0496,11.9305,11.9901,12.2346,-1.5625,13.7169,12.1010,12.9090,22.6264,-0.4125,13.7169,13.2950,13.5059,26.4375,1.9750,0.1000,7.8141,-17107.4000,20076.3640
1107.0000,12.6554,15.8808,6454.7000,40223.4000,-33768.7000,2.2276,1354.4500,6443.3918,7797.8418,108.7908,46666.7918,5100.2500,-41566.5418,15.6841,11.8004,23376.5000,0.0000,23376.5000,1.2472,4693.9433,0.0000,4693.9433,60.9123,0.0000,18682.5567,18682.5567,15.6210,13.8781,14.7496,0.2086,14077.9891,15.8808,15.6841,15.7824,16.8941,1.5295,15.6841,14.9761,15.3301,15.0698,0.2823,15.8808,15.7215,15.8011,16.4428,-1.8118,11.8207,11.7193,11.7700,10.3865,-1.5295,13.8781,11.9103,12.8942,21.7215,-0.2823,13.8781,13.4457,13.6619,27.0921,1.8118,0.1000,7.8141,-10392.2000,14077.9891
1108.0000,12.4978,15.4714,7609.8000,36709.9000,-29100.1000,2.1251,1601.0913,5859.5198,7460.6111,103.7881,42569.4198,6008.7087,-36560.7111,15.3545,11.4939,29879.4000,0.0000,29879.4000,1.6017,6028.7666,0.0000,6028.7666,78.2266,0.0000,23850.6334,23850.6334,15.3709,14.0260,14.6985,0.1219,8226.4514,15.4714,15.3582,15.4148,14.3280,1.5965,15.3709,14.2463,14.8086,10.6630,-0.0053,15.4714,15.3709,15.4211,13.7715,-1.5912,11.4939,11.4630,11.4784,7.7355,-1.5965,11.4939,12.9445,12.2192,13.2115,0.0053,14.0225,13.5360,13.7792,27.5111,1.5912,0.1000,7.8141,779.3000,8226.4514
1109.0000,12.6482,16.1140,6304.8000,52750.2000,-46445.4000,2.8036,1323.1566,8448.6669,9771.8235,136.9251,61198.8669,4981.6434,-56217.2235,15.6885,11.8456,30016.1000,0.0000,30016.1000,1.6185,6026.7766,0.0000,6026.7766,79.0458,0.0000,23989.3234,23989.3234,15.5593,13.8374,14.6983,0.2545,17180.2811,16.1140,15.6885,15.9012,22.1297,1.9413,15.6885,14.2457,14.9671,14.7927,0.3228,16.1140,15.7465,15.9303,21.9043,-2.2641,11.7902,11.5832,11.6867,11.3302,-1.9413,13.8374,11.5121,12.6748,19.8354,-0.3228,13.8374,13.5614,13.6994,25.7025,2.2641,0.1000,7.8141,-16429.3000,17180.2811
1110.0000,12.6333,16.2196,5925.0000,59383.1000,-53458.1000,3.0947,1243.7619,9507.7909,10751.5529,151.1402,68890.8909,4681.2381,-64209.6529,15.8987,12.0300,37408.9000,0.0000,37408.9000,2.0052,7488.2792,0.0000,7488.2792,97.9318,0.0000,29920.6208,29920.6208,15.7793,13.6238,14.7015,0.3248,21921.7035,16.2196,15.8987,16.0591,24.2661,2.2158,15.8987,14.0070,14.9529,15.6453,0.2105,16.2196,15.9331,16.0763,23.8894,-2.4263,11.9854,11.7774,11.8814,13.8784,-2.2158,13.6238,11.5605,12.5922,18.4073,-0.2105,13.6238,13.4149,13.5194,23.1478,2.4263,0.1000,7.8141,-16049.2000,21921.7035
1111.0000,12.4852,18.6562,2581.8000,114035.5000,-111453.7000,5.4699,543.3226,18196.8058,18740.1284,267.1425,132232.3058,2038.4774,-130193.8284,17.5919,13.6851,21526.7000,0.0000,21526.7000,1.1496,4208.5665,0.0000,4208.5665,56.1451,0.0000,17318.1335,17318.1335,17.3921,12.3938,14.8929,1.2339,83289.3550,18.6562,17.5919,18.1240,49.2664,2.2065,17.5919,15.8115,16.7017,37.5828,1.0569,18.6562,17.9039,18.2801,50.5946,-3.2634,12.9650,12.4859,12.7254,23.8883,-2.2065,12.3938,12.1818,12.2878,14.7329,-1.0569,12.3938,12.4847,12.4392,10.1600,3.2634,0.1000,7.8141,-89927.0000,83289.3550
1112.0000,12.3300,18.6872,996.1000,152464.8000,-151468.7000,7.1748,210.1745,24243.8123,24453.9868,350.4049,176708.6123,785.9255,-175922.6868,18.1562,14.1261,16602.6000,0.0000,16602.6000,0.8609,3221.7059,0.0000,3221.7059,42.0430,0.0000,13380.8941,13380.8941,18.0391,12.2311,15.1351,2.0954,141442.5609,18.6872,18.1562,18.4217,48.8934,2.6785,18.1562,17.2120,17.6841,46.5447,1.8177,18.6872,18.3735,18.5303,49.3873,-4.4962,12.7336,12.5457,12.6397,21.1361,-2.6785,12.2311,12.0742,12.1526,13.7043,-1.8177,12.2311,12.2015,12.2163,9.5806,4.4962,0.1000,7.8141,-134866.1000,141442.5609
1113.0000,12.3467,18.7631,334.8000,165016.0000,-164681.2000,7.7179,70.6219,26249.4930,26320.1149,376.9286,191265.4930,264.1781,-191001.3149,12.3000,16.9457,869.6000,7955.6000,-7086.0000,0.4751,184.0025,1273.5799,1457.5825,23.2054,9229.1799,685.5975,-8543.5825,18.1929,12.4991,15.3460,2.6656,179926.9918,18.7631,18.2370,18.5000,47.4207,2.4142,18.0246,17.5989,17.8118,44.8872,2.8894,18.7631,18.5164,18.6397,48.2636,-5.3036,12.3000,12.2119,12.2560,15.8778,-2.4142,12.4991,12.3000,12.3995,17.2448,-2.8894,12.4991,12.4081,12.4536,13.8676,5.3036,0.1000,7.8141,-171767.2000,179926.9918
1114.0000,12.4231,18.8612,45.6000,176839.9000,-176794.3000,8.2548,9.6063,28178.9450,28188.5513,403.1523,205018.8450,35.9937,-204982.8513,12.4164,18.1127,8.1000,8094.1000,-8086.0000,0.4272,1.7107,1297.6941,1299.4048,20.8625,9391.7941,6.3893,-9385.4048,18.3700,12.5904,15.4802,2.8672,193536.5435,18.8612,18.3685,18.6149,47.2844,2.6092,18.3325,17.8841,18.1083,46.5816,3.0364,18.8612,18.6313,18.7463,47.9366,-5.6456,12.4164,12.2329,12.3246,17.0907,-2.6092,12.5904,12.4164,12.5034,18.3070,-3.0364,12.5904,12.5110,12.5507,15.3549,5.6456,0.1000,7.8141,-184880.3000,193536.5435
1115.0000,12.5065,18.9462,0.0000,184709.2000,-184709.2000,8.6237,0.0000,29488.5351,29488.5351,421.1698,214197.7351,0.0000,-214197.7351,12.5034,18.2083,0.0000,7621.7000,-7621.7000,0.4020,0.0000,1223.3376,1223.3376,19.6321,8845.0376,0.0000,-8845.0376,18.4882,12.6751,15.5817,2.9980,202367.8278,18.9462,18.4804,18.7133,47.2641,2.7406,18.4456,18.0401,18.2429,46.4653,3.1426,18.9462,18.7276,18.8369,47.7876,-5.8832,12.5034,12.3162,12.4098,18.0901,-2.7406,12.6751,12.5034,12.5893,19.0915,-3.1426,12.6751,12.5951,12.6351,16.4636,5.8832,0.1000,7.8141,-192330.9000,202367.8278
1116.0000,12.5919,19.0300,0.0000,190456.9000,-190456.9000,8.8968,0.0000,30465.2219,30465.2219,434.5047,220922.1219,0.0000,-220922.1219,12.5920,18.2960,0.0000,9984.3000,-9984.3000,0.5268,0.0000,1604.4088,1604.4088,25.7259,11588.7088,0.0000,-11588.7088,18.5847,12.7609,15.6728,3.1359,211674.0632,19.0300,18.5737,18.8019,47.3260,2.7900,18.5296,18.1523,18.3410,46.3048,3.3168,19.0300,18.8195,18.9247,47.8292,-6.1068,12.5920,12.4001,12.4960,18.9318,-2.7900,12.7609,12.5920,12.6765,19.8598,-3.3168,12.7609,12.6796,12.7202,17.4498,6.1068,0.1000,7.8141,-200441.2000,211674.0632
1117.0000,12.6894,19.1259,0.0000,200246.0000,-200246.0000,9.3591,0.0000,32102.2673,32102.2673,457.0849,232348.2673,0.0000,-232348.2673,12.6927,18.3959,0.0000,13151.8000,-13151.8000,0.6941,0.0000,2116.2109,2116.2109,33.8986,15268.0109,0.0000,-15268.0109,18.6924,12.8570,15.7747,3.3522,226272.2910,19.1259,18.6799,18.9029,47.6728,2.8883,18.6248,18.2726,18.4487,46.5171,3.5824,19.1259,18.9249,19.0254,48.1599,-6.4708,12.6927,12.4969,12.5948,19.8395,-2.8883,12.8570,12.6927,12.7749,20.7236,-3.5824,12.8570,12.7753,12.8161,18.4690,6.4708,0.1000,7.8141,-213397.8000,226272.2910
1118.0000,12.8289,19.2644,0.0000,214383.8000,-214383.8000,10.0261,0.0000,34478.6211,34478.6211,489.6593,248862.4211,0.0000,-248862.4211,12.8393,18.5418,0.0000,22807.7000,-22807.7000,1.2041,0.0000,3677.0721,3677.0721,58.8087,26484.7721,0.0000,-26484.7721,18.8340,12.9951,15.9145,3.7468,252910.2676,19.2644,18.8129,19.0386,48.4927,2.9407,18.7341,18.4231,18.5786,47.1152,4.1448,19.2644,19.0743,19.1693,49.0679,-7.0855,12.8393,12.6283,12.7338,21.1544,-2.9407,12.9951,12.8393,12.9172,22.0618,-4.1448,12.9951,12.9122,12.9537,19.8984,7.0855,0.1000,7.8141,-237191.5000,252910.2676
1119.0000,12.9679,19.4004,0.0000,229069.8000,-229069.8000,10.7225,0.0000,36958.2717,36958.2717,523.6683,266028.0717,0.0000,-266028.0717,12.9818,18.6827,0.0000,29151.1000,-29151.1000,1.5399,0.0000,4708.7843,4708.7843,75.2064,33859.8843,0.0000,-33859.8843,18.9811,13.1282,16.0546,4.1010,276816.5763,19.4004,18.9586,19.1795,49.3433,3.0609,18.8662,18.5799,18.7231,47.9175,4.6008,19.4004,19.2219,19.3112,49.9041,-7.6616,12.9818,12.7684,12.8751,22.3683,-3.0609,13.1282,12.9818,13.0550,23.2174,-4.6008,13.1282,13.0476,13.0879,21.1394,7.6616,0.1000,7.8141,-258220.9000,276816.5763
1120.0000,13.0881,19.5174,0.0000,240722.2000,-240722.2000,11.2779,0.0000,38946.0846,38946.0846,550.7958,279668.2846,0.0000,-279668.2846,13.1032,18.8023,0.0000,32691.6000,-32691.6000,1.7279,0.0000,5289.4073,5289.4073,84.3863,37981.0073,0.0000,-37981.0073,19.1103,13.2428,16.1765,4.3606,294337.4121,19.5174,19.0901,19.3038,49.9754,3.1834,18.9889,18.7187,18.8538,48.5509,4.9112,19.5174,19.3479,19.4326,50.4840,-8.0946,13.1032,12.8935,12.9984,23.2847,-3.1834,13.2428,13.1032,13.1730,24.0693,-4.9112,13.2428,13.1646,13.2037,22.0750,8.0946,0.1000,7.8141,-273413.8000,294337.4121
1121.0000,13.1749,19.6010,0.0000,247090.8000,-247090.8000,11.5852,0.0000,40056.8036,40056.8036,565.8042,287147.6036,0.0000,-287147.6036,13.1896,18.8870,0.0000,33114.0000,-33114.0000,1.7510,0.0000,5364.1000,5364.1000,85.5166,38478.1000,0.0000,-38478.1000,19.2054,13.3246,16.2650,4.4814,302492.7725,19.6010,19.1893,19.3951,50.2357,3.2781,19.0840,18.8220,18.9530,48.8358,5.0291,19.6010,19.4375,19.5193,50.6787,-8.3072,13.1896,12.9873,13.0885,23.7833,-3.2781,13.3246,13.1896,13.2571,24.5057,-5.0291,13.3246,13.2489,13.2868,22.5928,8.3072,0.1000,7.8141,-280204.8000,302492.7725
1122.0000,13.1295,19.5512,0.0000,235655.5000,-235655.5000,11.0552,0.0000,38162.8994,38162.8994,539.9205,273818.3994,0.0000,-273818.3994,13.1366,18.8315,0.0000,18149.6000,-18149.6000,0.9600,0.0000,2937.8929,2937.8929,46.8869,21087.4929,0.0000,-21087.4929,19.1809,13.2699,16.2254,4.0583,273932.8759,19.5512,19.1776,19.3644,49.0992,3.3651,19.1008,18.8123,18.9565,48.0470,4.3251,19.5512,19.3882,19.4697,49.3172,-7.6902,13.1366,12.9666,13.0516,22.7943,-3.3651,13.2699,13.1366,13.2033,23.3277,-4.3251,13.2699,13.2008,13.2354,21.5247,7.6902,0.1000,7.8141,-253805.1000,273932.8759
1123.0000,12.7686,19.1718,145.0000,132439.0000,-132294.0000,6.2190,30.3689,21270.2824,21300.6513,303.7249,153709.2824,114.6311,-153594.6513,18.7325,17.1360,666.3000,206.2000,460.1000,0.0483,128.3381,36.5820,164.9201,2.3592,242.7820,537.9619,295.1799,18.7359,12.8695,15.8027,2.0685,139622.0999,19.1718,18.7325,18.9522,43.6451,2.0891,18.7325,18.3076,18.5200,42.1836,2.0408,19.1718,18.9476,19.0597,43.9256,-4.1299,12.8404,12.6774,12.7589,18.9874,-2.0891,12.8695,12.7387,12.8041,18.2792,-2.0408,12.8695,12.8146,12.8421,16.6094,4.1299,0.1000,7.8141,-131833.9000,139622.0999
1124.0000,12.6309,19.0210,424.6000,130533.1000,-130108.5000,6.1305,89.1346,20898.4346,20987.5692,299.4033,151431.5346,335.4654,-151096.0692,18.5385,14.4245,1669.2000,0.0000,1669.2000,0.0849,322.3063,0.0000,322.3063,4.1455,0.0000,1346.8937,1346.8937,18.5415,12.7904,15.6660,1.9867,134102.0813,19.0210,18.5385,18.7798,42.0033,2.0718,18.5385,18.0724,18.3055,40.0124,1.9869,19.0210,18.7711,18.8960,42.4003,-4.0587,12.6665,12.4956,12.5810,17.2125,-2.0718,12.7904,12.5913,12.6909,17.5232,-1.9869,12.7904,12.7000,12.7452,16.0963,4.0587,0.1000,7.8141,-128439.3000,134102.0813
1125.0000,12.5130,18.6890,1754.6000,78854.3000,-77099.7000,3.7807,369.0700,12590.8413,12959.9113,184.6431,91445.1413,1385.5300,-90059.6113,18.1164,14.0212,6655.7000,0.0000,6655.7000,0.3396,1292.1997,0.0000,1292.1997,16.5839,0.0000,5363.5003,5363.5003,18.0996,12.6979,15.3988,1.0621,71693.4934,18.6890,18.1164,18.4027,37.8763,1.3734,18.1164,17.5007,17.8085,34.4982,1.0339,18.6890,18.3568,18.5229,38.3093,-2.4073,12.7800,12.4313,12.6056,17.9800,-1.3734,12.6979,12.3723,12.5351,16.1031,-1.0339,12.6979,12.5597,12.6288,15.1638,2.4073,0.1000,7.8141,-70444.0000,71693.4934
1126.0000,12.4938,18.5288,2656.2000,75150.1000,-72493.9000,3.6537,558.8986,11994.1368,12553.0354,178.4397,87144.2368,2097.3014,-85046.9354,17.9166,13.8533,10500.0000,0.0000,10500.0000,0.5396,2043.9355,0.0000,2043.9355,26.3513,0.0000,8456.0645,8456.0645,17.8637,12.6606,15.2622,0.9259,62495.9034,18.5288,17.9166,18.2227,36.6066,1.3977,17.9166,17.1203,17.5184,32.1626,0.8582,18.5288,18.1466,18.3377,36.9637,-2.2559,12.8628,12.4855,12.6742,18.9660,-1.3977,12.6606,12.2400,12.4503,15.6172,-0.8582,12.6606,12.4989,12.5797,15.0553,2.2559,0.1000,7.8141,-61993.9000,62495.9034
1127.0000,12.7804,16.4994,4884.6000,61195.3000,-56310.7000,3.1215,1022.8282,9830.9065,10853.7347,152.4513,71026.2065,3861.7718,-67164.4347,16.6799,12.6465,34550.3000,0.0000,34550.3000,1.7815,6839.6917,0.0000,6839.6917,87.0059,0.0000,27710.6083,27710.6083,16.6585,13.5330,15.0957,0.5181,34969.8344,16.4994,16.6799,16.5897,17.6748,2.1546,16.6799,16.4699,16.5749,21.9006,0.3731,16.4994,16.6864,16.5929,16.6866,-2.5277,12.5109,12.3730,12.4419,16.1116,-2.1546,13.5330,11.8636,12.6983,19.0628,-0.3731,13.5330,13.1278,13.3304,24.4852,2.5277,0.1000,7.8141,-21760.4000,34969.8344
1128.0000,12.7242,16.2265,6172.7000,54550.7000,-48378.0000,2.8834,1293.7763,8752.2104,10045.9866,140.8182,63302.9104,4878.9237,-58423.9866,16.1157,12.1758,42640.1000,0.0000,42640.1000,2.2461,8508.8375,0.0000,8508.8375,109.6978,0.0000,34131.2625,34131.2625,16.1363,13.7823,14.9593,0.2796,18874.7638,16.2265,16.1296,16.1781,16.4239,2.1904,16.1363,15.5681,15.8522,15.6825,-0.0557,16.2265,16.1363,16.1814,15.6641,-2.1346,12.1758,12.0960,12.1359,12.8708,-2.1904,12.1758,12.0625,12.1192,11.8309,0.0557,13.7374,13.3689,13.5532,25.8797,2.1346,0.1000,7.8141,-5737.9000,18874.7638
1129.0000,12.5465,15.7306,8290.6000,49442.6000,-41152.0000,2.7574,1742.8932,7900.6152,9643.5084,134.6693,57343.2152,6547.7068,-50795.5084,15.6365,11.7422,44454.0000,0.0000,44454.0000,2.3650,8932.4507,0.0000,8932.4507,115.5005,0.0000,35521.5493,35521.5493,15.6869,14.0335,14.8602,0.1673,11295.1951,15.7306,15.6826,15.7066,13.4372,2.1670,15.6869,15.1313,15.4091,13.1061,-0.1979,15.7306,15.6869,15.7087,12.7732,-1.9691,11.7422,11.7314,11.7368,8.8918,-2.1670,11.7422,11.7067,11.7244,8.1690,0.1979,13.7997,13.4436,13.6216,25.6691,1.9691,0.1000,7.8141,3302.0000,11295.1951
1130.0000,12.9596,17.2200,10504.7000,44734.5000,-34229.8000,2.6556,2193.0736,7216.1145,9409.1881,129.6944,51950.6145,8311.6264,-43638.9881,16.2332,13.6533,53789.5000,0.0000,53789.5000,2.8859,10715.7067,0.0000,10715.7067,140.9439,0.0000,43073.7933,43073.7933,12.8874,16.4973,14.6923,-0.3452,-23297.9936,17.2200,16.6103,16.9152,30.5693,2.3282,16.2509,15.7943,16.0226,22.9651,-2.0007,17.2200,14.9921,16.1061,20.1868,-0.3274,13.6533,12.9766,13.3150,29.1815,-2.3282,13.6533,12.8874,13.2703,28.1701,2.0007,12.8874,12.8383,12.8628,15.8030,0.3274,0.1000,7.8141,19559.7000,-23297.9936
1131.0000,13.1239,16.8649,12564.1000,40387.0000,-27822.9000,2.5628,2615.8302,6539.5653,9155.3955,125.1619,46926.5653,9948.2698,-36978.2955,16.1868,13.5801,53709.5000,0.0000,53709.5000,2.8515,10706.8441,0.0000,10706.8441,139.2603,0.0000,43002.6559,43002.6559,13.1964,16.0679,14.6322,-0.2813,-18987.5860,16.8649,16.5950,16.7299,27.4400,2.2800,15.9426,15.7208,15.8317,20.9033,-1.9972,16.8649,15.1826,16.0238,19.9958,-0.2828,13.5801,13.2420,13.4110,27.8147,-2.2800,13.5801,13.1964,13.3883,27.1951,1.9972,13.1964,12.1722,12.6843,14.7435,0.2828,0.1000,7.8141,25886.6000,-18987.5860
1132.0000,13.1079,16.2859,14907.3000,36671.8000,-21764.5000,2.5131,3104.5122,5935.7863,9040.2985,122.7346,42607.5863,11802.7878,-30804.7985,15.9540,13.3516,61772.2000,0.0000,61772.2000,3.2822,12355.3116,0.0000,12355.3116,160.2961,0.0000,49416.8884,49416.8884,13.1274,15.9993,14.5634,-0.3955,-26698.1085,16.2859,16.1652,16.2256,21.6297,2.4788,15.9797,15.7397,15.8597,22.0633,-2.4445,16.2859,14.5972,15.4416,13.8822,-0.0343,13.3516,13.1313,13.2414,24.4512,-2.4788,13.3516,13.1274,13.2395,24.1151,2.4445,13.1274,11.4135,12.2704,10.5485,0.0343,0.1000,7.8141,40007.7000,-26698.1085
1133.0000,13.1366,17.3481,12732.9000,52696.0000,-39963.1000,3.1488,2650.4165,8535.1630,11185.5795,153.7833,61231.1630,10082.4835,-51148.6795,16.2447,13.6503,60986.6000,0.0000,60986.6000,3.2537,12147.4778,0.0000,12147.4778,158.9077,0.0000,48839.1222,48839.1222,13.2854,15.8216,14.5535,-0.2510,-16940.5981,17.3481,16.8540,17.1010,33.4823,2.6765,15.6676,15.5049,15.5862,19.3017,-2.2041,17.3481,15.1027,16.2254,25.2225,-0.4723,13.6503,13.3388,13.4945,27.0915,-2.6765,13.6503,13.2854,13.4679,26.4487,2.2041,13.2854,11.9906,12.6380,16.2349,0.4723,0.1000,7.8141,21023.5000,-16940.5981
1134.0000,13.3771,17.7408,13102.8000,59223.9000,-46121.1000,3.4747,2716.5410,9646.2109,12362.7519,169.7007,68870.1109,10386.2590,-58483.8519,16.4427,13.8332,70365.2000,0.0000,70365.2000,3.7349,13976.2319,0.0000,13976.2319,182.4088,0.0000,56388.9681,56388.9681,13.5094,15.5568,14.5331,-0.2489,-16801.6710,17.7408,17.3418,17.5413,37.7644,3.0257,15.5540,15.3871,15.4705,18.9048,-2.5767,17.7408,15.5408,16.6408,29.7888,-0.4490,13.8332,13.5537,13.6934,28.6368,-3.0257,13.8332,13.5094,13.6713,28.1079,2.5767,13.5094,12.1871,12.8483,18.6934,0.4490,0.1000,7.8141,24244.1000,-16801.6710
1135.0000,12.7965,18.5193,7188.2000,113750.4000,-106562.2000,5.7239,1504.7916,18280.5196,19785.3112,279.5482,132030.9196,5683.4084,-126347.5112,17.9458,13.9972,42300.9000,0.0000,42300.9000,2.2375,8231.1397,0.0000,8231.1397,109.2772,0.0000,34069.7603,34069.7603,17.4973,12.1081,14.8027,1.0736,72468.6672,18.5193,17.9458,18.2326,44.8767,2.6538,17.9458,14.8556,16.4007,31.0073,0.4163,18.5193,17.8555,18.1874,47.6622,-3.0701,13.8129,13.5464,13.6797,27.5474,-2.6538,12.1081,12.8225,12.4653,12.6592,-0.4163,12.1081,12.1483,12.1282,9.6473,3.0701,0.1000,7.8141,-64261.3000,72468.6672
1136.0000,12.4344,18.5753,3758.8000,151924.3000,-148165.5000,7.3112,791.6949,24214.8938,25006.5886,357.0684,176139.1938,2967.1051,-173172.0886,18.1427,14.0883,21969.9000,0.0000,21969.9000,1.1323,4263.9764,0.0000,4263.9764,55.2978,0.0000,17705.9236,17705.9236,17.9517,12.2161,15.0839,2.0251,136691.6322,18.5753,18.1427,18.3590,44.4308,2.8145,18.1427,17.0849,17.6138,44.3604,1.6822,18.5753,18.2760,18.4256,47.1474,-4.4967,12.9208,12.8995,12.9101,17.7166,-2.8145,12.2161,12.1350,12.1756,11.0618,-1.6822,12.2161,12.1433,12.1797,11.6033,4.4967,0.1000,7.8141,-126195.6000,136691.6322
1137.0000,12.4465,18.7232,2301.4000,165937.0000,-163635.6000,7.8720,484.6316,26455.5916,26940.2233,384.4556,192392.5916,1816.7684,-190575.8233,12.3967,15.0962,3571.5000,7979.0000,-4407.5000,0.6152,754.5187,1278.9148,2033.4335,30.0441,9257.9148,2816.9813,-6440.9335,18.0533,12.5902,15.3217,2.6494,178833.1865,18.7232,18.2216,18.4724,44.5320,2.4189,17.5879,17.2827,17.4353,39.2838,3.0341,18.7232,18.4820,18.6026,47.1881,-5.4531,12.3967,12.3747,12.3857,12.5472,-2.4189,12.5902,12.3967,12.4934,16.2910,-3.0341,12.5902,12.4783,12.5343,16.4380,5.4531,0.1000,7.8141,-168043.1000,178833.1865
1138.0000,12.4942,18.8341,1504.3000,178591.8000,-177087.5000,8.4205,316.5218,28503.9449,28820.4667,411.2432,207095.7449,1187.7782,-205907.9667,12.4914,17.6633,558.3000,9904.4000,-9346.1000,0.5541,117.7654,1589.4785,1707.2439,27.0617,11493.8785,440.5346,-11053.3439,18.3176,12.6447,15.4811,2.9092,196368.8404,18.8341,18.3635,18.5988,45.0646,2.6221,18.2414,17.7788,18.0101,45.1708,3.1762,18.8341,18.6128,18.7234,47.0823,-5.7984,12.4914,12.3425,12.4169,14.4380,-2.6221,12.6447,12.4914,12.5680,17.2838,-3.1762,12.6447,12.5628,12.6037,16.9296,5.7984,0.1000,7.8141,-186433.6000,196368.8404
1139.0000,12.6324,19.0258,747.1000,190822.7000,-190075.6000,8.9534,156.8318,30551.8830,30708.7148,437.2711,221374.5830,590.2682,-220784.3148,12.6443,18.3490,0.0000,25614.4000,-25614.4000,1.3513,0.0000,4118.8899,4118.8899,65.9961,29733.2899,0.0000,-29733.2899,18.5495,12.7918,15.6706,3.3903,228843.9671,19.0258,18.5172,18.7715,46.2550,2.5340,18.4587,18.1108,18.2847,46.6420,3.8854,19.0258,18.8150,18.9204,48.2373,-6.4194,12.6443,12.4473,12.5458,16.6744,-2.5340,12.7918,12.6443,12.7180,19.0949,-3.8854,12.7918,12.7055,12.7486,18.4588,6.4194,0.1000,7.8141,-215690.0000,228843.9671
1140.0000,12.7855,19.2188,61.4000,203643.9000,-203582.5000,9.5237,12.8560,32718.7729,32731.6289,465.1217,236362.6729,48.5440,-236314.1289,12.8043,18.5075,0.0000,35098.3000,-35098.3000,1.8527,0.0000,5655.9244,5655.9244,90.4830,40754.2244,0.0000,-40754.2244,18.7482,12.9446,15.8464,3.7726,254653.0703,19.2188,18.6984,18.9586,47.5788,2.5570,18.6182,18.3187,18.4684,47.2624,4.4097,19.2188,19.0200,19.1194,49.4318,-6.9667,12.8043,12.5852,12.6947,18.6307,-2.5570,12.9446,12.8043,12.8745,20.7322,-4.4097,12.9446,12.8590,12.9018,19.9360,6.9667,0.1000,7.8141,-238680.8000,254653.0703
1141.0000,12.9351,19.3687,0.0000,217173.4000,-217173.4000,10.1628,0.0000,35012.4586,35012.4586,496.3346,252185.8586,0.0000,-252185.8586,12.9562,18.6575,0.0000,39852.2000,-39852.2000,2.1049,0.0000,6435.1034,6435.1034,102.8004,46287.3034,0.0000,-46287.3034,18.9163,13.0921,16.0042,4.0826,275577.0554,19.3687,18.8693,19.1190,48.5332,2.6860,18.7762,18.4984,18.6373,47.9534,4.7909,19.3687,19.1840,19.2763,50.1346,-7.4768,12.9562,12.7316,12.8439,20.2849,-2.6860,13.0921,12.9562,13.0242,22.1278,-4.7909,13.0921,13.0082,13.0502,21.2438,7.4768,0.1000,7.8141,-257025.6000,275577.0554
1142.0000,13.0839,19.5145,0.0000,232450.4000,-232450.4000,10.8881,0.0000,37604.1838,37604.1838,531.7573,270054.5838,0.0000,-270054.5838,13.1061,18.8058,0.0000,44206.4000,-44206.4000,2.3362,0.0000,7152.7487,7152.7487,114.0981,51359.1487,0.0000,-51359.1487,19.0785,13.2379,16.1582,4.4135,297909.5565,19.5145,19.0362,19.2753,49.4642,2.8506,18.9324,18.6723,18.8023,48.7316,5.1869,19.5145,19.3407,19.4276,50.8619,-8.0375,13.1061,12.8809,12.9935,21.7639,-2.8506,13.2379,13.1061,13.1720,23.4064,-5.1869,13.2379,13.1559,13.1969,22.4647,8.0375,0.1000,7.8141,-276656.8000,297909.5565
1143.0000,13.1607,19.5867,0.0000,241819.7000,-241819.7000,11.3378,0.0000,39189.3544,39189.3544,553.7193,281009.0544,0.0000,-281009.0544,13.1779,18.8751,0.0000,36278.7000,-36278.7000,1.9184,0.0000,5875.7989,5875.7989,93.6904,42154.4989,0.0000,-42154.4989,19.1799,13.3065,16.2432,4.4489,300303.7668,19.5867,19.1600,19.3734,49.7038,3.1398,19.0520,18.7886,18.9203,49.0158,5.0582,19.5867,19.4214,19.5040,50.7408,-8.1980,13.1779,12.9793,13.0786,22.3425,-3.1398,13.3065,13.1779,13.2422,23.6806,-5.0582,13.3065,13.2301,13.2683,22.7251,8.1980,0.1000,7.8141,-278098.4000,300303.7668
1144.0000,13.2453,19.6699,0.0000,251948.1000,-251948.1000,11.8185,0.0000,40910.9793,40910.9793,577.1962,292859.0793,0.0000,-292859.0793,13.2612,18.9577,0.0000,35670.5000,-35670.5000,1.8867,0.0000,5783.9305,5783.9305,92.1454,41454.4305,0.0000,-41454.4305,19.2770,13.3904,16.3337,4.6100,311176.0841,19.6699,19.2636,19.4668,50.0072,3.3106,19.1526,18.8964,19.0245,49.2687,5.1973,19.6699,19.5095,19.5897,50.9121,-8.5079,13.2612,13.0678,13.1645,22.9738,-3.3106,13.3904,13.2612,13.3258,24.2192,-5.1973,13.3904,13.3144,13.3524,23.2489,8.5079,0.1000,7.8141,-287618.6000,311176.0841
1145.0000,13.2693,19.6909,0.0000,248734.4000,-248734.4000,11.6741,0.0000,40411.5985,40411.5985,570.1450,289145.9985,0.0000,-289145.9985,13.2827,18.9776,0.0000,30860.0000,-30860.0000,1.6328,0.0000,5005.4046,5005.4046,79.7446,35865.4046,0.0000,-35865.4046,19.3097,13.4098,16.3597,4.4861,302808.9054,19.6909,19.3020,19.4964,49.6047,3.3471,19.1957,18.9369,19.0663,48.8648,4.9799,19.6909,19.5326,19.6117,50.3858,-8.3270,13.2827,13.1011,13.1919,22.8955,-3.3471,13.4098,13.2827,13.3463,24.0024,-4.9799,13.4098,13.3368,13.3733,23.0241,8.3270,0.1000,7.8141,-279594.4000,302808.9054
1146.0000,13.2657,19.6863,0.0000,252733.4000,-252733.4000,11.8636,0.0000,41057.9549,41057.9549,579.4010,293791.3549,0.0000,-293791.3549,13.2736,18.9679,0.0000,20023.2000,-20023.2000,1.0595,0.0000,3247.2965,3247.2965,51.7458,23270.4965,0.0000,-23270.4965,19.3292,13.4039,16.3666,4.3755,295345.5953,19.6863,19.3307,19.5085,49.1546,3.6014,19.2482,18.9726,19.1104,48.6706,4.6609,19.6863,19.5304,19.6083,49.7293,-8.2623,13.2736,13.1109,13.1923,22.5965,-3.6014,13.4039,13.2736,13.3388,23.5743,-4.6609,13.4039,13.3332,13.3686,22.6208,8.2623,0.1000,7.8141,-272756.6000,295345.5953
1147.0000,12.8764,19.2890,0.0000,147082.6000,-147082.6000,6.9041,0.0000,23680.5799,23680.5799,337.1848,170763.1799,0.0000,-170763.1799,12.8734,18.5635,0.0000,288.4000,-288.4000,0.0153,0.0000,46.5173,46.5173,0.7453,334.9173,0.0000,-334.9173,18.8912,12.9886,15.9399,2.3338,157529.9995,19.2890,18.8909,19.0900,43.6305,2.2963,18.8888,18.4997,18.6942,43.0149,2.3115,19.2890,19.0876,19.1883,44.1914,-4.6078,12.8734,12.7571,12.8152,17.8427,-2.2963,12.9886,12.8734,12.9310,18.4306,-2.3115,12.9886,12.9359,12.9623,17.4854,4.6078,0.1000,7.8141,-147371.0000,157529.9995
1148.0000,12.7331,19.1557,39.5000,146104.0000,-146064.5000,6.8431,8.2778,23445.9500,23454.2278,334.2077,169549.9500,31.2222,-169518.7278,18.7115,14.9884,7.0000,0.0000,7.0000,0.0004,1.3487,0.0000,1.3487,0.0193,0.0000,5.6513,5.6513,18.7155,12.8958,15.8056,2.2755,153594.6496,19.1557,18.7115,18.9336,42.2154,2.2812,18.7115,18.2891,18.5003,41.0357,2.2808,19.1557,18.9286,19.0422,42.8917,-4.5620,12.7236,12.5744,12.6490,16.4486,-2.2812,12.8958,12.7232,12.8095,17.6158,-2.2808,12.8958,12.8125,12.8542,16.8252,4.5620,0.1000,7.8141,-146057.5000,153594.6496
1149.0000,12.5463,18.8619,839.3000,86906.6000,-86067.3000,4.1105,176.4429,13887.0371,14063.4800,200.7507,100793.6371,662.8571,-100130.7800,18.2843,14.1748,1426.9000,0.0000,1426.9000,0.0726,276.4261,0.0000,276.4261,3.5450,0.0000,1150.4739,1150.4739,18.2955,12.7493,15.5224,1.2797,86377.5899,18.8619,18.2843,18.5731,38.2819,1.3944,18.2843,17.7692,18.0267,35.7317,1.3218,18.8619,18.5516,18.7068,39.2274,-2.7161,12.5945,12.3755,12.4850,15.0589,-1.3944,12.7493,12.5077,12.6285,15.9383,-1.3218,12.7493,12.6339,12.6916,15.3416,2.7161,0.1000,7.8141,-84640.4000,86377.5899
1150.0000,12.4595,18.7219,1191.1000,80583.8000,-79392.7000,3.8294,250.7680,12851.3880,13102.1561,187.0196,93435.1880,940.3320,-92494.8561,18.0677,13.9908,2861.1000,0.0000,2861.1000,0.1466,555.8355,0.0000,555.8355,7.1598,0.0000,2305.2645,2305.2645,18.0695,12.6878,15.3786,1.1325,76444.4597,18.7219,18.0677,18.3948,37.0074,1.3253,18.0677,17.4478,17.7578,33.5638,1.1787,18.7219,18.3622,18.5420,38.0411,-2.5040,12.5650,12.2931,12.4290,15.0157,-1.3253,12.6878,12.3876,12.5377,15.4633,-1.1787,12.6878,12.5476,12.6177,15.0204,2.5040,0.1000,7.8141,-76531.6000,76444.4597
1151.0000,12.5229,18.5860,2162.7000,65576.5000,-63413.8000,3.1790,454.8360,10473.0779,10927.9140,155.2551,76049.5779,1707.8640,-74341.7140,17.9524,13.8920,18727.1000,0.0000,18727.1000,0.9631,3643.7041,0.0000,3643.7041,47.0376,0.0000,15083.3959,15083.3959,17.8457,12.5497,15.1977,0.6705,45261.7943,18.5860,17.9524,18.2692,36.2564,1.3807,17.9524,16.6819,17.3172,29.2773,0.4176,18.5860,18.1159,18.3510,36.4274,-1.7983,13.3321,12.6907,13.0114,22.5045,-1.3807,12.5497,12.0406,12.2952,13.0522,-0.4176,12.5497,12.3940,12.4719,13.7181,1.7983,0.1000,7.8141,-44686.7000,45261.7943
1152.0000,12.7789,16.6170,3623.0000,58381.0000,-54758.0000,2.9225,758.6701,9378.4721,10137.1423,142.7308,67759.4721,2864.3299,-64895.1423,16.7911,12.7538,30148.9000,0.0000,30148.9000,1.5536,5959.1254,0.0000,5959.1254,75.8757,0.0000,24189.7746,24189.7746,16.7232,13.4344,15.0788,0.5319,35899.9635,16.6170,16.7911,16.7041,18.0244,1.9791,16.7911,16.3649,16.5780,21.7846,0.4255,16.6170,16.7866,16.7018,17.2671,-2.4046,12.5662,12.4869,12.5266,15.7554,-1.9791,13.4344,11.8816,12.6580,18.2255,-0.4255,13.4344,13.0193,13.2269,23.3972,2.4046,0.1000,7.8141,-24609.1000,35899.9635
1153.0000,12.7498,16.3810,4890.7000,52796.9000,-47906.2000,2.7326,1024.6330,8475.7780,9500.4109,133.4551,61272.6780,3866.0670,-57406.6109,16.2611,12.3116,36627.6000,0.0000,36627.6000,1.9257,7293.8861,0.0000,7293.8861,94.0473,0.0000,29333.7139,29333.7139,16.2423,13.6812,14.9618,0.3180,21466.8914,16.3810,16.2611,16.3210,16.9482,2.0082,16.2611,15.5388,15.8999,15.8659,0.0825,16.3810,16.2701,16.3255,16.4722,-2.0907,12.2594,12.1761,12.2177,12.6302,-2.0082,13.6812,11.0405,12.3608,14.3494,-0.0825,13.6812,13.3009,13.4911,25.3852,2.0907,0.1000,7.8141,-11278.6000,21466.8914
1154.0000,12.4846,15.9032,6067.5000,47921.3000,-41853.8000,2.5673,1276.8786,7646.7595,8923.6380,125.3806,55568.0595,4790.6214,-50777.4380,15.7637,11.8576,44862.8000,0.0000,44862.8000,2.3806,8997.9261,0.0000,8997.9261,116.2651,0.0000,35864.8739,35864.8739,15.8371,13.8963,14.8667,0.1631,11006.1947,15.9032,15.8396,15.8714,14.0959,2.0772,15.8371,15.2440,15.5406,14.1323,-0.3034,15.9032,15.8371,15.8702,13.6331,-1.7737,11.8576,11.8371,11.8473,9.0516,-2.0772,11.8576,11.9026,11.8801,9.0917,0.3034,13.5552,13.2428,13.3990,23.2166,1.7737,0.1000,7.8141,3009.0000,11006.1947
1155.0000,12.2676,15.4105,7650.5000,43718.5000,-36068.0000,2.4542,1615.9478,6942.0237,8557.9715,119.8591,50660.5237,6034.5522,-44625.9715,15.3325,11.4666,45056.6000,0.0000,45056.6000,2.4119,9094.0298,0.0000,9094.0298,117.7956,0.0000,35962.5702,35962.5702,15.3931,14.2023,14.7977,0.0864,5829.9912,15.4105,15.3920,15.4013,10.8625,2.0311,15.3931,15.0151,15.2041,12.2845,-0.3809,15.4105,15.3931,15.4018,10.4836,-1.6502,11.4666,11.4872,11.4769,5.8000,-2.0311,11.4666,11.5612,11.5139,5.9384,0.3809,13.5927,13.2281,13.4104,22.9769,1.6502,0.1000,7.8141,8988.6000,5829.9912
1156.0000,12.8012,17.0926,9240.8000,40097.6000,-30856.8000,2.3704,1934.3372,6444.6567,8378.9939,115.7648,46542.2567,7306.4628,-39235.7939,16.1124,13.5474,51502.8000,0.0000,51502.8000,2.7782,10277.8737,0.0000,10277.8737,135.6833,0.0000,41224.9263,41224.9263,12.7646,16.5408,14.6527,-0.3877,-26172.4959,17.0926,16.4175,16.7550,29.6560,2.1792,16.3178,15.7779,16.0479,24.5172,-1.9881,17.0926,14.2216,15.6571,16.0572,-0.1911,13.5474,12.8117,13.1796,27.7713,-2.1792,13.5474,12.7646,13.1560,27.1735,1.9881,12.7646,12.6807,12.7227,14.3793,0.1911,0.1000,7.8141,20646.0000,-26172.4959
1157.0000,13.0977,17.2133,9723.1000,38105.7000,-28382.6000,2.3040,2025.2221,6166.4332,8191.6552,112.5260,44272.1332,7697.8779,-36574.2552,16.2419,13.6402,48994.7000,0.0000,48994.7000,2.6067,9759.2949,0.0000,9759.2949,127.3056,0.0000,39235.4051,39235.4051,13.1781,16.0562,14.6171,-0.2641,-17827.3946,17.2133,16.7635,16.9884,31.2616,2.0714,15.8635,15.6542,15.7589,20.6249,-1.8387,17.2133,14.5340,15.8736,19.7150,-0.2327,13.6402,13.2242,13.4322,28.1850,-2.0714,13.6402,13.1781,13.4091,27.7095,1.8387,13.1781,11.9721,12.5751,13.7772,0.2327,0.1000,7.8141,20612.1000,-17827.3946
1158.0000,13.1521,16.9000,10967.7000,35369.9000,-24402.2000,2.2424,2282.3919,5730.9133,8013.3052,109.5153,41100.8133,8685.3081,-32415.5052,16.1243,13.5178,53047.7000,0.0000,53047.7000,2.8159,10584.3691,0.0000,10584.3691,137.5232,0.0000,42463.3309,42463.3309,13.2088,15.9402,14.5745,-0.3093,-20874.4466,16.9000,16.6205,16.7602,27.7988,2.1554,15.8655,15.6072,15.7363,21.0541,-2.0684,16.9000,14.1633,15.5316,16.0253,-0.0870,13.5178,13.2224,13.3701,25.7950,-2.1554,13.5178,13.2088,13.3633,25.5690,2.0684,13.2088,11.4081,12.3085,11.3761,0.0870,0.1000,7.8141,28645.5000,-20874.4466
1159.0000,12.7582,15.2388,12592.6000,40146.3000,-27553.7000,2.5528,2637.8594,6446.1402,9083.9995,124.6757,46592.4402,9954.7406,-36637.6995,15.4835,11.5907,28606.0000,0.0000,28606.0000,1.5216,5760.8873,0.0000,5760.8873,74.3129,0.0000,22845.1127,22845.1127,15.1349,14.1464,14.6406,0.1303,8798.5434,15.2388,15.4835,15.3611,11.1574,1.7836,15.4835,14.9675,15.2255,15.4358,0.2620,15.2388,15.1563,15.1976,13.1882,-2.0456,11.6857,12.0276,11.8566,6.7625,-1.7836,14.1464,12.2369,13.1916,22.7302,-0.2620,14.1464,13.3952,13.7708,30.0073,2.0456,0.1000,7.8141,1052.3000,8798.5434
1160.0000,12.6342,17.8683,7334.3000,63697.9000,-56363.6000,3.3734,1539.5766,10198.8299,11738.4065,164.7498,73896.7299,5794.7234,-68102.0065,16.5964,12.7318,21626.9000,0.0000,21626.9000,1.1635,4286.3464,0.0000,4286.3464,56.8228,0.0000,17340.5536,17340.5536,16.3796,13.0429,14.7112,0.4213,28440.8195,17.8683,16.5964,17.2323,36.7515,1.5123,16.5964,14.5322,15.5643,20.9904,0.3488,17.8683,16.7258,17.2971,40.0010,-1.8611,12.6643,12.1907,12.4275,16.2057,-1.5123,13.0429,12.4394,12.7411,17.1318,-0.3488,13.0429,12.9945,13.0187,18.5157,1.8611,0.1000,7.8141,-34736.7000,28440.8195
1161.0000,12.4631,18.1115,5554.8000,77227.0000,-71672.2000,3.9089,1169.4084,12317.0423,13486.4507,190.9027,89544.0423,4385.3916,-85158.6507,17.2348,13.2854,7710.2000,0.0000,7710.2000,0.4067,1514.6822,0.0000,1514.6822,19.8645,0.0000,6195.5178,6195.5178,17.0607,12.6030,14.8319,0.8920,60212.9000,18.1115,17.2348,17.6731,39.8242,1.4385,17.2348,15.8960,16.5654,33.2494,1.0318,18.1115,17.5472,17.8293,43.1154,-2.4703,12.6236,12.3094,12.4665,16.6492,-1.4385,12.6030,12.3627,12.4829,14.7336,-1.0318,12.6030,12.5525,12.5778,13.6366,2.4703,0.1000,7.8141,-63962.0000,60212.9000
1162.0000,12.2893,18.3492,3392.7000,103220.1000,-99827.4000,5.0033,716.3464,16398.2278,17114.5742,244.3523,119618.3278,2676.3536,-116941.9742,17.6143,13.6160,1470.6000,0.0000,1470.6000,0.0767,287.4223,0.0000,287.4223,3.7470,0.0000,1183.1777,1183.1777,17.5672,12.4186,14.9929,1.4494,97832.7365,18.3492,17.6143,17.9817,41.8182,1.6933,17.6143,16.7832,17.1988,39.1506,1.6166,18.3492,17.9501,18.1496,44.5308,-3.3099,12.3088,12.1661,12.2374,13.9010,-1.6933,12.4186,12.2467,12.3327,13.7229,-1.6166,12.4186,12.3523,12.3854,12.3134,3.3099,0.1000,7.8141,-98356.8000,97832.7365
1163.0000,12.2462,18.4334,2540.6000,116162.7000,-113622.1000,5.5563,536.8238,18436.5009,18973.3248,271.3604,134599.2009,2003.7762,-132595.4248,17.8073,13.7802,147.1000,0.0000,147.1000,0.0076,28.6761,0.0000,28.6761,0.3724,0.0000,118.4239,118.4239,17.7916,12.4257,15.1087,1.7013,114836.9985,18.4334,17.8073,18.1204,42.0126,1.8546,17.8073,17.1580,17.4827,40.5761,1.8470,18.4334,18.1078,18.2706,44.0743,-3.7017,12.2326,12.0698,12.1512,13.3748,-1.8546,12.4257,12.2262,12.3260,14.3427,-1.8470,12.4257,12.3346,12.3802,13.1102,3.7017,0.1000,7.8141,-113475.0000,114836.9985
1164.0000,12.2516,18.5030,1936.1000,118408.6000,-116472.5000,5.6270,409.0570,18795.2129,19204.2699,274.8113,137203.8129,1527.0430,-135676.7699,12.2387,12.2387,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.8965,12.4508,15.1737,1.7510,118190.1461,18.5030,17.9012,18.2021,41.9025,1.8757,17.9012,17.3081,17.6046,40.4701,1.8757,18.5030,18.1908,18.3469,43.6502,-3.7513,12.2387,12.0505,12.1446,13.7449,-1.8757,12.4508,12.2387,12.3447,14.9720,-1.8757,12.4508,12.3521,12.4014,13.8546,3.7513,0.1000,7.8141,-116472.5000,118190.1461
1165.0000,12.2718,18.5924,1287.9000,124263.6000,-122975.7000,5.8651,272.0122,19733.5924,20005.6046,286.4420,143997.1924,1015.8878,-142981.3046,12.2628,17.9689,0.0000,684.1000,-684.1000,0.0361,0.0000,109.4627,109.4627,1.7610,793.5627,0.0000,-793.5627,18.0048,12.4712,15.2380,1.8659,125948.4354,18.5924,18.0034,18.2979,42.2256,1.9430,18.0027,17.4387,17.7207,40.7300,1.9791,18.5924,18.2904,18.4414,43.7853,-3.9221,12.2628,12.0669,12.1648,14.2734,-1.9430,12.4712,12.2628,12.3670,15.4663,-1.9791,12.4712,12.3734,12.4223,14.3853,3.9221,0.1000,7.8141,-123659.8000,125948.4354
