Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1166.0000,12.3242,18.7042,694.1000,131633.1000,-130939.0000,6.1774,146.4679,20928.5515,21075.0194,301.6951,152561.6515,547.6321,-152014.0194,12.3256,18.0318,0.0000,7253.7000,-7253.7000,0.3824,0.0000,1161.5967,1161.5967,18.6737,8415.2967,0.0000,-8415.2967,18.1299,12.5204,15.3251,2.1026,141925.4277,18.7042,18.1020,18.4031,42.7605,1.9317,18.0904,17.6000,17.8452,41.2852,2.3140,18.7042,18.4186,18.5614,44.3670,-4.2457,12.3256,12.1093,12.2174,15.0641,-1.9317,12.5204,12.3256,12.4230,16.2668,-2.3140,12.5204,12.4219,12.4712,15.1460,4.2457,0.1000,7.8141,-138192.7000,141925.4277
1167.0000,12.3481,18.7672,246.9000,135574.1000,-135327.2000,6.3391,52.0793,21566.7905,21618.8697,309.5919,157140.8905,194.8207,-156946.0697,12.3487,18.0538,0.0000,5561.4000,-5561.4000,0.2932,0.0000,890.8583,890.8583,14.3203,6452.2583,0.0000,-6452.2583,18.2137,12.5388,15.3762,2.1507,145169.1209,18.7672,18.1941,18.4806,42.9966,2.0153,18.1763,17.6906,17.9334,41.4835,2.3085,18.7672,18.4930,18.6301,44.3615,-4.3238,12.3487,12.1429,12.2458,15.4288,-2.0153,12.5388,12.3487,12.4437,16.5128,-2.3085,12.5388,12.4438,12.4913,15.4363,4.3238,0.1000,7.8141,-140888.6000,145169.1209
1168.0000,12.2618,18.6907,77.9000,102424.9000,-102347.0000,4.7840,16.4558,16261.8350,16278.2908,233.6420,118686.7350,61.4442,-118625.2908,12.2504,17.9541,0.0000,313.7000,-313.7000,0.0165,0.0000,50.1872,50.1872,0.8078,363.8872,0.0000,-363.8872,18.0686,12.4750,15.2718,1.5344,103569.0499,18.6907,18.0556,18.3731,41.0791,1.5891,18.0545,17.4823,17.7684,38.7448,1.6057,18.6907,18.3632,18.5270,42.4160,-3.1948,12.2504,12.0490,12.1497,14.2660,-1.5891,12.4750,12.2504,12.3627,15.5282,-1.6057,12.4750,12.3676,12.4213,14.6252,3.1948,0.1000,7.8141,-102660.7000,103569.0499
1169.0000,12.2447,18.6815,38.4000,106870.7000,-106832.3000,4.9866,8.1141,16961.1535,16969.2675,243.5380,123831.8535,30.2859,-123801.5675,18.0488,14.3763,126.9000,0.0000,126.9000,0.0072,24.6594,0.0000,24.6594,0.3537,0.0000,102.2406,102.2406,18.0550,12.4692,15.2621,1.5893,107276.7137,18.6815,18.0488,18.3652,40.7788,1.6646,18.0488,17.4540,17.7514,38.3678,1.6574,18.6815,18.3549,18.5182,42.0270,-3.3220,12.2393,12.0229,12.1311,14.2648,-1.6646,12.4692,12.2300,12.3496,15.5552,-1.6574,12.4692,12.3558,12.4125,14.7140,3.3220,0.1000,7.8141,-106705.4000,107276.7137
1170.0000,12.2375,18.6664,109.4000,101521.5000,-101412.1000,4.7405,23.1194,16109.6140,16132.7335,231.5161,117631.1140,86.2806,-117544.8335,18.0285,13.9685,2694.4000,0.0000,2694.4000,0.1386,523.7198,0.0000,523.7198,6.7698,0.0000,2170.6802,2170.6802,18.0217,12.4402,15.2309,1.4677,99067.7964,18.6664,18.0285,18.3475,40.3676,1.6264,18.0285,17.3874,17.7079,37.6601,1.4877,18.6664,18.3247,18.4955,41.4946,-3.1141,12.3388,12.0710,12.2049,15.3224,-1.6264,12.4402,12.1869,12.3135,15.2533,-1.4877,12.4402,12.3245,12.3823,14.4919,3.1141,0.1000,7.8141,-98717.7000,99067.7964
1171.0000,12.3048,18.7051,318.3000,87672.2000,-87353.9000,4.1057,67.1893,13933.0428,14000.2321,200.5163,101605.2428,251.1107,-101354.1321,18.0526,13.9937,15729.5000,0.0000,15729.5000,0.8095,3056.4277,0.0000,3056.4277,39.5349,0.0000,12673.0723,12673.0723,17.9630,12.3017,15.1324,1.0663,71975.3636,18.7051,18.0526,18.3789,40.6014,1.6384,18.0526,17.0399,17.5463,35.6139,0.8289,18.7051,18.2732,18.4891,41.2295,-2.4673,12.9792,12.4728,12.7260,21.5756,-1.6384,12.3017,11.9885,12.1451,13.3842,-0.8289,12.3017,12.1932,12.2474,13.0290,2.4673,0.1000,7.8141,-71624.4000,71975.3636
1172.0000,12.4209,18.7991,465.5000,84762.1000,-84296.6000,3.9796,98.0680,13505.9442,13604.0121,194.3579,98268.0442,367.4320,-97900.6121,18.1514,14.0895,24154.7000,0.0000,24154.7000,1.2426,4687.4756,0.0000,4687.4756,60.6859,0.0000,19467.2244,19467.2244,17.9886,12.1418,15.0652,0.9144,61723.2644,18.7991,18.1514,18.4752,41.5583,1.7407,18.1514,16.5846,17.3680,33.6690,0.4981,18.7991,18.3010,18.5500,41.7951,-2.2389,13.4207,12.9060,13.1633,25.8101,-1.7407,12.1418,11.7524,11.9471,11.4421,-0.4981,12.1418,12.0438,12.0928,11.5510,2.2389,0.1000,7.8141,-60141.9000,61723.2644
1173.0000,12.5440,16.5207,1984.9000,47080.4000,-45095.5000,2.3052,417.2938,7522.7195,7940.0133,112.5806,54603.1195,1567.6062,-53035.5133,16.7904,12.7391,29052.5000,0.0000,29052.5000,1.4920,5742.4686,0.0000,5742.4686,72.8681,0.0000,23310.0314,23310.0314,16.7388,13.1074,14.9231,0.4079,27532.7802,16.5207,16.7904,16.6556,19.2431,1.6499,16.7904,16.0879,16.4392,22.8634,0.1579,16.5207,16.7956,16.6582,18.6826,-1.8078,12.5611,12.4970,12.5290,16.7756,-1.6499,13.1074,10.8791,11.9932,12.6474,-0.1579,13.1074,12.5870,12.8472,21.1926,1.8078,0.1000,7.8141,-16043.0000,27532.7802
1174.0000,12.4441,16.2325,2993.3000,43553.8000,-40560.5000,2.1961,630.3583,6943.4733,7573.8316,107.2548,50497.2733,2362.9417,-48134.3316,16.0667,12.1199,35751.5000,0.0000,35751.5000,1.8796,7139.2192,0.0000,7139.2192,91.7988,0.0000,28612.2808,28612.2808,16.1194,13.5269,14.8231,0.2095,14144.3571,16.2325,16.1219,16.1772,16.9312,1.7246,16.1194,15.4536,15.7865,17.0403,-0.1550,16.2325,16.1194,16.1759,16.4979,-1.5696,12.1199,12.0690,12.0944,12.0848,-1.7246,12.1199,11.3486,11.7342,9.7945,0.1550,13.3117,12.8563,13.0840,22.8331,1.5696,0.1000,7.8141,-4809.0000,14144.3571
1175.0000,12.2113,15.6407,4520.0000,36195.1000,-31675.1000,1.9339,955.6354,5740.1122,6695.7476,94.4474,41935.2122,3564.3646,-38370.8476,15.5332,11.6438,35385.8000,0.0000,35385.8000,1.8841,7121.0581,0.0000,7121.0581,92.0187,0.0000,28264.7419,28264.7419,15.6103,13.8915,14.7509,0.0998,6739.7185,15.6407,15.6108,15.6257,12.8788,1.5950,15.6103,15.1057,15.3580,14.2010,-0.2892,15.6407,15.6103,15.6255,12.5480,-1.3058,11.6438,11.6610,11.6524,7.7850,-1.5950,11.6438,11.3634,11.5036,7.7424,0.2892,13.3317,12.8834,13.1075,22.1081,1.3058,0.1000,7.8141,3710.7000,6739.7185
1176.0000,12.6636,17.2186,6166.5000,31498.5000,-25332.0000,1.8028,1293.7959,5046.6905,6340.4864,88.0436,36545.1905,4872.7041,-31672.4864,16.1094,13.5354,40887.3000,0.0000,40887.3000,2.1977,8159.7998,0.0000,8159.7998,107.3329,0.0000,32727.5002,32727.5002,12.5846,16.6413,14.6130,-0.3463,-23373.0742,17.2186,16.4029,16.8108,29.7672,1.6998,16.4649,15.7969,16.1309,25.6722,-1.5968,17.2186,13.9059,15.5623,14.4229,-0.1030,13.5354,12.6828,13.1091,26.7473,-1.6998,13.5354,12.5846,13.0600,27.4122,1.5968,12.5846,12.3472,12.4659,13.7804,0.1030,0.1000,7.8141,15555.3000,-23373.0742
1177.0000,12.9043,16.4397,8906.2000,25915.4000,-17009.2000,1.6900,1861.0743,4175.1004,6036.1747,82.5380,30090.5004,7045.1257,-23045.3747,16.0071,13.4078,39653.7000,0.0000,39653.7000,2.1098,7925.2311,0.0000,7925.2311,103.0398,0.0000,31728.4689,31728.4689,12.9330,16.2040,14.5685,-0.2756,-18604.8362,16.4397,16.2231,16.3314,23.1091,1.6182,16.1057,15.7811,15.9434,23.1103,-1.5465,16.4397,14.0863,15.2630,12.5035,-0.0718,13.4078,12.9731,13.1904,25.5045,-1.6182,13.4078,12.9330,13.1704,26.1096,1.5465,12.9330,11.3540,12.1435,10.8232,0.0718,0.1000,7.8141,22644.5000,-18604.8362
1178.0000,12.8421,15.5282,10726.4000,21343.7000,-10617.3000,1.5728,2243.7700,3433.6684,5677.4384,76.8131,24777.3684,8482.6300,-16294.7384,15.6925,13.1008,45536.5000,0.0000,45536.5000,2.4272,9142.4990,0.0000,9142.4990,118.5395,0.0000,36394.0010,36394.0010,12.7268,16.2781,14.5025,-0.4196,-28325.6877,15.4009,15.4717,15.4363,13.1641,1.7379,16.2781,15.8942,16.0861,25.3255,-1.9029,16.2781,14.1883,15.2332,13.9000,0.1651,13.1008,12.8421,12.9714,21.7225,-1.7379,13.1008,12.8495,12.9751,22.3505,1.9029,12.8421,11.3127,12.0774,11.0596,-0.1651,0.1000,7.8141,34919.2000,-28325.6877
1179.0000,12.5819,14.3733,12766.8000,17699.6000,-4932.8000,1.5117,2682.3034,2830.5552,5512.8586,73.8287,20530.1552,10084.4966,-10445.6586,15.3383,12.7643,44543.2000,0.0000,44543.2000,2.3875,8989.6353,0.0000,8989.6353,116.6002,0.0000,35553.5647,35553.5647,12.4841,16.4269,14.4555,-0.4663,-31472.4611,14.3463,14.5849,14.4656,3.7979,1.6976,16.4269,16.0173,16.2221,27.0405,-1.8836,16.4269,14.1261,15.2765,15.6348,0.1859,12.7643,12.5819,12.6731,17.9139,-1.6976,12.7643,12.5931,12.6787,18.3679,1.8836,12.5819,11.3795,11.9807,10.5571,-0.1859,0.1000,7.8141,39610.4000,-31472.4611
1180.0000,12.3952,13.4405,14550.6000,15079.2000,-528.6000,1.4873,3066.7480,2401.3111,5468.0592,72.6379,17480.5111,11483.8520,-5996.6592,15.1189,12.5632,50734.0000,0.0000,50734.0000,2.7365,10272.3908,0.0000,10272.3908,133.6440,0.0000,40461.6092,40461.6092,12.2992,16.4831,14.3911,-0.6257,-42237.6820,13.6908,13.8931,13.7920,-1.0673,1.8640,16.4831,16.1387,16.3109,27.9904,-2.2407,16.4831,14.6793,15.5812,20.1113,0.3767,12.5632,12.3952,12.4792,15.9609,-1.8640,12.5632,12.4175,12.4904,16.3595,2.2407,12.3952,11.5953,11.9952,11.3310,-0.3767,0.1000,7.8141,50205.4000,-42237.6820
1181.0000,15.5598,16.1640,15833.3000,13812.5000,2020.8000,1.4995,3169.3958,2370.7485,5540.1443,73.2330,16183.2485,12663.9042,-3519.3443,15.4571,11.6336,48408.5000,0.0000,48408.5000,2.6213,9752.6466,0.0000,9752.6466,128.0181,0.0000,38655.8534,38655.8534,12.7599,15.9060,14.3330,-0.7408,-50003.6399,15.5598,13.6275,14.5937,11.8277,0.3739,15.9060,15.7615,15.8338,22.0760,-2.2473,15.9060,15.5598,15.7329,21.9781,1.8734,11.6336,11.9834,11.8085,8.3753,-0.3739,11.6336,11.7378,11.6857,7.0647,2.2473,15.3296,13.9860,14.6578,43.8094,-1.8734,0.1000,7.8141,50429.3000,-50003.6399
1182.0000,15.5907,15.5199,17726.8000,11760.8000,5966.0000,1.4611,3546.7177,2020.1352,5566.8529,71.3568,13780.9352,14180.0823,399.1471,15.4375,11.5912,54646.3000,0.0000,54646.3000,2.9412,11012.5165,0.0000,11012.5165,143.6458,0.0000,43633.7835,43633.7835,12.6919,15.8830,14.2875,-0.8027,-54183.1685,15.5907,14.3323,14.9615,16.5890,0.4934,15.8830,15.6603,15.7716,22.2700,-2.4479,15.8830,15.5907,15.7368,21.9562,1.9545,11.5912,11.5057,11.5485,6.8290,-0.4934,11.5912,11.5384,11.5648,7.4058,2.4479,14.5065,14.1367,14.3216,34.6063,-1.9545,0.1000,7.8141,60612.3000,-54183.1685
1183.0000,15.3358,15.8197,26059.1000,21533.8000,4525.3000,2.3496,5234.6356,3675.7102,8910.3459,114.7520,25209.5102,20824.4644,-4385.0459,15.2820,11.4393,50274.2000,0.0000,50274.2000,2.7069,10154.6978,0.0000,10154.6978,132.1991,0.0000,40119.5022,40119.5022,13.1258,15.4521,14.2889,-0.6721,-45368.9054,15.3358,13.9572,14.6465,12.6342,0.1191,15.4521,15.3430,15.3975,18.3757,-2.5878,15.4521,15.3358,15.3939,17.9272,2.4687,11.4393,11.2139,11.3266,5.4753,-0.1191,11.4393,11.4004,11.4198,6.7850,2.5878,15.5975,14.9345,15.2660,44.2373,-2.4687,0.1000,7.8141,54799.5000,-45368.9054
1184.0000,12.2431,14.3005,18993.7000,29076.2000,-10082.5000,2.3526,4013.5471,4614.4362,8627.9833,114.8990,33690.6362,14980.1529,-18710.4833,15.0618,12.5092,52744.1000,0.0000,52744.1000,2.8477,10688.4847,0.0000,10688.4847,139.0785,0.0000,42055.6153,42055.6153,12.0627,16.5694,14.3161,-0.4942,-33356.0170,14.3005,14.2770,14.2888,9.1594,2.2081,16.4633,15.9015,16.1824,29.0052,-2.0635,14.3005,15.0542,14.6774,10.1356,-0.1446,12.5092,12.0683,12.2887,18.2966,-2.2081,12.5092,12.0627,12.2859,18.2025,2.0635,12.0627,14.9127,13.4877,19.6899,0.1446,0.1000,7.8141,42661.6000,-33356.0170
1185.0000,12.1153,14.3015,13908.1000,36046.3000,-22138.2000,2.4341,2945.3150,5704.2250,8649.5400,118.8778,41750.5250,10962.7850,-30787.7400,14.3653,10.5615,43444.1000,0.0000,43444.1000,2.3549,8896.9665,0.0000,8896.9665,115.0071,0.0000,34547.1335,34547.1335,14.3009,14.5404,14.4207,-0.0177,-1197.4142,14.3015,14.1848,14.2432,9.9273,2.0020,14.3009,15.3894,14.8452,11.9430,-0.3528,14.3015,14.3009,14.3012,7.5634,-1.6492,10.5615,10.9724,10.7669,-1.2840,-2.0020,10.5615,11.8521,11.2068,4.0273,0.3528,13.9652,13.5027,13.7340,24.4944,1.6492,0.1000,7.8141,21305.9000,-1197.4142
1186.0000,12.1199,14.9949,9941.2000,43874.4000,-33933.2000,2.5841,2105.0789,6943.7213,9048.8002,126.2038,50818.1213,7836.1211,-42982.0002,14.5978,10.8381,40768.9000,0.0000,40768.9000,2.2377,8319.5984,0.0000,8319.5984,109.2858,0.0000,32449.3016,32449.3016,14.6306,14.2909,14.4607,0.0318,2146.6258,14.9949,14.6254,14.8101,17.7036,2.0380,14.6306,14.3162,14.4734,9.8600,-0.1997,14.9949,14.6306,14.8127,15.5965,-1.8382,10.8381,10.7995,10.8188,1.9925,-2.0380,10.8381,11.0924,10.9652,2.8741,0.1997,13.9433,13.5838,13.7636,24.8950,1.8382,0.1000,7.8141,6835.7000,2146.6258
1187.0000,12.3853,15.3931,9164.7000,45620.4000,-36455.7000,2.6233,1931.9156,7263.2720,9195.1876,128.1194,52883.6720,7232.7844,-45650.8876,14.9852,11.2040,30569.5000,0.0000,30569.5000,1.6709,6201.9353,0.0000,6201.9353,81.6019,0.0000,24367.5647,24367.5647,14.9262,14.0656,14.4959,0.1113,7515.1846,15.3931,14.9852,15.1892,21.8136,1.8686,14.9852,13.7923,14.3887,10.7937,0.1978,15.3931,15.0347,15.2139,20.5371,-2.0664,11.0432,10.9253,10.9843,5.1903,-1.8686,14.0656,9.6847,11.8752,15.2093,-0.1978,14.0656,13.7056,13.8856,26.2552,2.0664,0.1000,7.8141,-5886.2000,7515.1846
1188.0000,12.3986,15.3980,9280.0000,45861.4000,-36581.4000,2.6417,1955.7780,7303.8459,9259.6239,129.0182,53165.2459,7324.2220,-45841.0239,15.0931,11.2840,34383.0000,0.0000,34383.0000,1.8663,6964.3890,0.0000,6964.3890,91.1450,0.0000,27418.6110,27418.6110,15.0539,13.9792,14.5166,0.1287,8689.3537,15.3980,15.0931,15.2456,21.7149,1.9430,15.0931,13.2657,14.1794,9.5936,0.0767,15.3980,15.1218,15.2599,20.5918,-2.0197,11.2207,11.0753,11.1480,7.6206,-1.9430,13.9792,9.6809,11.8301,13.6175,-0.0767,13.9792,13.6717,13.8255,25.1592,2.0197,0.1000,7.8141,-2198.4000,8689.3537
1189.0000,12.4732,15.4728,9353.3000,46211.2000,-36857.9000,2.6621,1968.7387,7371.9837,9340.7224,130.0112,53583.1837,7384.5613,-46198.6224,15.1525,11.3352,31559.9000,0.0000,31559.9000,1.7097,6386.9184,0.0000,6386.9184,83.4999,0.0000,25172.9816,25172.9816,15.0372,14.0228,14.5300,0.1324,8933.8767,15.4728,15.1525,15.3127,22.1450,1.9009,15.1525,13.3534,14.2529,11.7992,0.1912,15.4728,15.1911,15.3320,21.2934,-2.0922,11.2459,11.1246,11.1853,8.1506,-1.9009,14.0228,10.4481,12.2354,18.2550,-0.1912,14.0228,13.6986,13.8607,25.4597,2.0922,0.1000,7.8141,-5298.0000,8933.8767
1190.0000,12.4483,15.4330,9539.5000,46488.2000,-36948.7000,2.6853,2008.7772,7411.9935,9420.7707,131.1464,53900.1935,7530.7228,-46369.4707,15.1533,11.3319,34742.2000,0.0000,34742.2000,1.8801,7030.8474,0.0000,7030.8474,91.8220,0.0000,27711.3526,27711.3526,15.0881,13.9913,14.5397,0.1346,9086.2588,15.4330,15.1533,15.2932,21.6327,1.9694,15.1533,13.0275,14.0904,10.5693,0.0892,15.4330,15.1774,15.3052,20.8294,-2.0586,11.2811,11.1579,11.2195,8.6725,-1.9694,13.9913,10.2103,12.1008,15.7085,-0.0892,13.9913,13.6828,13.8370,24.9660,2.0586,0.1000,7.8141,-2206.5000,9086.2588
1191.0000,12.4856,15.4210,9996.6000,46511.2000,-36514.6000,2.7109,2103.7036,7421.9245,9525.6281,132.3984,53933.1245,7892.8964,-46040.2281,15.1408,11.3195,33448.5000,0.0000,33448.5000,1.8101,6770.3021,0.0000,6770.3021,88.4015,0.0000,26678.1979,26678.1979,15.0297,14.0584,14.5441,0.1252,8452.6012,15.4210,15.1408,15.2809,21.4198,1.9588,15.1408,13.0657,14.1032,11.6484,0.1488,15.4210,15.1683,15.2947,20.7545,-2.1076,11.2543,11.1465,11.2004,8.5258,-1.9588,14.0584,10.4609,12.2597,17.4616,-0.1488,14.0584,13.7302,13.8943,25.5399,2.1076,0.1000,7.8141,-3066.1000,8452.6012
1192.0000,12.3907,15.2581,10612.9000,46468.7000,-35855.8000,2.7423,2236.9885,7399.2438,9636.2323,133.9289,53867.9438,8375.9115,-45492.0323,15.0036,11.1851,38922.6000,0.0000,38922.6000,2.1068,7894.4453,0.0000,7894.4453,102.8922,0.0000,31028.1547,31028.1547,15.0503,14.0390,14.5447,0.1160,7827.3746,15.2581,15.0424,15.1503,19.8597,2.0734,15.0503,12.5884,13.8194,8.8496,-0.0334,15.2581,15.0503,15.1542,19.1584,-2.0400,11.1851,11.0998,11.1424,7.9857,-2.0734,11.1851,12.1924,11.6888,10.1256,0.0334,14.0088,13.7029,13.8558,24.8410,2.0400,0.1000,7.8141,3066.8000,7827.3746
1193.0000,12.4244,15.2090,11383.2000,46363.0000,-34979.8000,2.7787,2397.9835,7388.0369,9786.0204,135.7081,53751.0369,8985.2165,-44765.8204,14.9796,11.1709,37950.0000,0.0000,37950.0000,2.0592,7699.9360,0.0000,7699.9360,100.5676,0.0000,30250.0640,30250.0640,14.9665,14.1180,14.5422,0.1023,6902.1575,15.2090,14.9796,15.0943,19.4866,2.0758,14.9796,12.1525,13.5661,6.8744,0.0166,15.2090,14.9888,15.0989,18.8781,-2.0923,11.1518,11.0629,11.1074,7.8238,-2.0758,14.1180,8.7836,11.4508,8.1700,-0.0166,14.1180,13.7752,13.9466,25.8456,2.0923,0.1000,7.8141,2970.2000,6902.1575
1194.0000,12.1820,13.4367,24164.2000,34794.0000,-10629.8000,2.9282,5111.4297,5514.2938,10625.7236,143.0077,40308.2938,19052.7703,-21255.5236,13.7119,9.9232,45309.7000,0.0000,45309.7000,2.4596,9373.2548,0.0000,9373.2548,120.1223,0.0000,35936.4452,35936.4452,13.7868,15.1844,14.4856,-0.1544,-10418.7325,13.4367,13.7573,13.5970,1.7127,2.2840,13.7868,13.1216,13.4542,6.7444,-0.1756,13.4367,13.7868,13.6117,1.2871,-2.1083,9.9232,10.2103,10.0668,-4.4732,-2.2840,9.9232,11.6738,10.7985,1.1920,0.1756,14.8920,14.3180,14.6050,33.5061,2.1083,0.1000,7.8141,34679.9000,-10418.7325
1195.0000,11.8003,12.7519,23189.8000,27957.2000,-4767.4000,2.5605,4937.4511,4393.2220,9330.6730,125.0493,32350.4220,18252.3489,-14098.0730,13.0160,9.3243,43510.1000,0.0000,43510.1000,2.4167,9100.5646,0.0000,9100.5646,118.0276,0.0000,34409.5354,34409.5354,13.0270,15.8744,14.4507,-0.2317,-15639.0439,12.7519,12.9816,12.8668,-3.8629,2.0858,13.0270,13.2331,13.1301,3.8546,-0.3309,12.7519,13.0270,12.8895,-4.1646,-1.7549,9.3243,9.5936,9.4590,-9.5043,-2.0858,9.3243,10.8620,10.0932,-5.5124,0.3309,14.9293,14.4230,14.6761,32.8418,1.7549,0.1000,7.8141,38742.7000,-15639.0439
1196.0000,11.2651,12.2885,25430.5000,26190.7000,-760.2000,2.6073,5464.8255,4067.6019,9532.4274,127.3352,30258.3019,19965.6745,-10292.6274,13.7995,11.3617,48336.6000,0.0000,48336.6000,2.7193,9985.7757,0.0000,9985.7757,132.8081,0.0000,38350.8243,38350.8243,10.9317,17.7871,14.3594,-0.5765,-38914.2585,12.2885,12.4775,12.3830,-6.5704,2.2288,16.7977,15.3919,16.0948,41.0070,-1.8502,12.2885,12.9510,12.6197,-4.2758,-0.3785,11.3617,10.8327,11.0972,12.6930,-2.2288,11.3617,10.9317,11.1467,9.6030,1.8502,10.9317,13.8110,12.3713,4.0810,0.3785,0.1000,7.8141,47576.4000,-38914.2585
1197.0000,14.9674,13.8779,33673.5000,14009.0000,19664.5000,2.5090,6803.6304,2369.8420,9173.4723,122.5333,16378.8420,26869.8696,10491.0277,15.6882,11.9503,43603.4000,0.0000,43603.4000,2.4180,8754.9362,0.0000,8754.9362,118.0918,0.0000,34848.4638,34848.4638,12.4930,15.9795,14.2362,-0.9815,-66254.4842,15.6882,9.7469,12.7176,0.2520,-0.0303,15.9795,15.6882,15.8338,32.7272,-2.4483,15.9795,15.0312,15.5053,32.9162,2.4786,13.8779,8.0689,10.9734,9.2692,0.0303,11.9022,11.6031,11.7527,16.1246,2.4483,13.8779,13.3720,13.6249,23.2779,-2.4786,0.1000,7.8141,63267.9000,-66254.4842
1198.0000,15.4313,14.6128,29906.1000,14428.0000,15478.1000,2.2211,5998.4183,2468.5685,8466.9869,108.4730,16896.5685,23907.6817,7011.1131,15.3108,11.4504,48478.3000,0.0000,48478.3000,2.5986,9787.7863,0.0000,9787.7863,126.9108,0.0000,38690.5137,38690.5137,12.6402,15.7834,14.2118,-0.8656,-58429.8956,15.4313,11.2025,13.3169,8.5342,0.1258,15.7834,15.5198,15.6516,28.7800,-2.4727,15.7834,15.4313,15.6074,29.8258,2.3469,11.4504,10.2941,10.8723,7.6362,-0.1258,11.4504,11.4049,11.4277,10.8429,2.4727,14.3812,13.9417,14.1615,29.0546,-2.3469,0.1000,7.8141,63956.4000,-58429.8956
1199.0000,15.5286,13.8952,32366.4000,10533.9000,21832.5000,2.1498,6482.0323,1806.6241,8288.6564,104.9926,12340.5241,25884.3677,13543.8436,15.3842,11.5487,45685.7000,0.0000,45685.7000,2.4654,9213.9711,0.0000,9213.9711,120.4047,0.0000,36471.7289,36471.7289,12.4733,15.8860,14.1796,-0.9000,-60748.2667,15.5286,11.5886,13.5586,11.1497,0.1052,15.8860,15.5534,15.7197,28.9180,-2.3602,15.8860,15.5286,15.7073,29.0853,2.2550,11.5487,10.0873,10.8180,7.0148,-0.1052,11.5487,11.4104,11.4795,11.5505,2.3602,13.7175,13.5858,13.6517,21.6592,-2.2550,0.1000,7.8141,67518.2000,-60748.2667
1200.0000,15.6263,13.5822,34345.8000,8861.5000,25484.3000,2.1681,6867.9830,1523.4648,8391.4478,105.8852,10384.9648,27477.8170,17092.8522,15.4165,11.5755,50887.9000,0.0000,50887.9000,2.7425,10258.2789,0.0000,10258.2789,133.9399,0.0000,40629.6211,40629.6211,12.2930,15.9633,14.1282,-1.0299,-69515.7254,15.6263,12.3326,13.9795,15.9037,0.1915,15.9633,15.6480,15.8056,29.3058,-2.5510,15.9633,15.6263,15.7948,28.9198,2.3596,11.5755,10.2325,10.9040,8.1985,-0.1915,11.5755,11.4484,11.5120,11.8540,2.5510,13.3104,13.2061,13.2583,17.3608,-2.3596,0.1000,7.8141,76372.2000,-69515.7254
1201.0000,15.6410,13.3431,36476.8000,8015.2000,28461.6000,2.2330,7292.4407,1378.4701,8670.9107,109.0543,9393.6701,29184.3593,19790.6893,15.5065,11.6620,47479.0000,0.0000,47479.0000,2.5573,9558.4518,0.0000,9558.4518,124.8956,0.0000,37920.5482,37920.5482,12.2585,15.9520,14.1052,-1.0110,-68243.0868,15.6410,12.2576,13.9493,14.7126,0.1081,15.9520,15.6499,15.8010,28.6358,-2.4492,15.9520,15.6410,15.7965,28.0501,2.3411,11.6620,10.0566,10.8593,7.5894,-0.1081,11.6620,11.5120,11.5870,12.6653,2.4492,13.1913,13.0394,13.1153,16.5803,-2.3411,0.1000,7.8141,75940.6000,-68243.0868
1202.0000,15.6750,13.1659,38677.0000,7322.7000,31354.3000,2.3111,7728.2139,1260.4323,8988.6462,112.8693,8583.1323,30948.7861,22365.6538,15.4852,11.6349,54209.6000,0.0000,54209.6000,2.9152,10916.8590,0.0000,10916.8590,142.3729,0.0000,43292.7410,43292.7410,12.1500,15.9669,14.0584,-1.1399,-76939.9192,15.6750,12.7410,14.2080,17.6124,0.2014,15.9669,15.6888,15.8278,28.5667,-2.7138,15.9669,15.6750,15.8210,27.7920,2.5124,11.6349,10.2668,10.9508,8.7935,-0.2014,11.6349,11.5188,11.5768,12.3567,2.7138,12.9336,12.8318,12.8827,14.5175,-2.5124,0.1000,7.8141,85563.9000,-76939.9192
1203.0000,15.6685,12.9902,40629.7000,6747.8000,33881.9000,2.3815,8119.2163,1161.2888,9280.5052,116.3079,7909.0888,32510.4837,24601.3948,15.5478,11.6980,50207.8000,0.0000,50207.8000,2.7010,10101.6969,0.0000,10101.6969,131.9126,0.0000,40106.1031,40106.1031,12.1334,15.9497,14.0416,-1.1083,-74811.5888,15.6685,12.4979,14.0832,15.5212,0.1065,15.9497,15.6730,15.8113,28.0255,-2.5945,15.9497,15.6685,15.8091,27.2242,2.4880,11.6980,10.0772,10.8876,7.9235,-0.1065,11.6980,11.5586,11.6283,12.9172,2.5945,12.8655,12.7328,12.7992,14.3995,-2.4880,0.1000,7.8141,84089.7000,-74811.5888
1204.0000,15.6869,12.8578,42560.3000,6210.8000,36349.5000,2.4540,8502.5891,1069.3574,9571.9465,119.8487,7280.1574,34057.7109,26777.5535,15.5208,11.6671,55596.9000,0.0000,55596.9000,2.9876,11190.3958,0.0000,11190.3958,145.9093,0.0000,44406.5042,44406.5042,12.0524,15.9564,14.0044,-1.2139,-81937.3638,15.6869,12.7621,14.2245,17.2391,0.1779,15.9564,15.6954,15.8259,27.9891,-2.8097,15.9564,15.6869,15.8216,27.1069,2.6319,11.6671,10.2243,10.9457,8.7357,-0.1779,11.6671,11.5544,11.6107,12.5706,2.8097,12.6798,12.5841,12.6319,13.0585,-2.6319,0.1000,7.8141,91946.4000,-81937.3638
1205.0000,15.6419,12.9129,43833.6000,6980.6000,36853.0000,2.5545,8763.0824,1200.5657,9963.6480,124.7598,8181.1657,35070.5176,26889.3520,15.5527,11.7004,51685.5000,0.0000,51685.5000,2.7787,10398.2536,0.0000,10398.2536,135.7092,0.0000,41287.2464,41287.2464,12.1073,15.8893,13.9983,-1.1526,-77798.0299,15.6419,12.3419,13.9919,14.1653,0.0747,15.8893,15.6415,15.7654,27.0585,-2.7040,15.8893,15.6419,15.7656,26.2037,2.6293,11.7004,9.9614,10.8309,7.3091,-0.0747,11.7004,11.5723,11.6364,12.8524,2.7040,12.8290,12.6575,12.7432,15.1670,-2.6293,0.1000,7.8141,88538.5000,-77798.0299
1206.0000,15.6399,12.8513,45287.7000,6840.9000,38446.8000,2.6234,9054.0756,1176.4786,10230.5542,128.1219,8017.3786,36233.6244,28216.2458,15.4941,11.6405,57080.5000,0.0000,57080.5000,3.0671,11493.5039,0.0000,11493.5039,149.7898,0.0000,45586.9961,45586.9961,12.0510,15.8833,13.9671,-1.2461,-84112.5732,15.6399,12.5399,14.0899,15.7215,0.1479,15.8833,15.6438,15.7635,27.0073,-2.9192,15.8833,15.6399,15.7616,26.1032,2.7713,11.6405,10.0988,10.8697,8.0185,-0.1479,11.6405,11.5401,11.5903,12.2280,2.9192,12.7044,12.5891,12.6468,14.2484,-2.7713,0.1000,7.8141,95527.3000,-84112.5732
1207.0000,15.2760,13.3271,61423.9000,16779.2000,44644.7000,3.9159,12350.1694,2859.9240,15210.0934,191.2475,19639.1240,49073.7306,29434.6066,15.4427,11.5938,51988.2000,0.0000,51988.2000,2.7963,10476.0453,0.0000,10476.0453,136.5687,0.0000,41512.1547,41512.1547,12.2922,15.5996,13.9459,-1.2685,-85624.8880,15.4427,13.5001,14.4714,20.3282,-0.3732,15.5996,15.4427,15.5211,24.0255,-3.1695,15.5996,15.4630,15.5313,23.2619,3.5427,13.3271,10.4714,11.8992,20.5051,0.3732,11.4617,11.4026,11.4321,10.3812,3.1695,13.3271,13.0881,13.2076,21.4384,-3.5427,0.1000,7.8141,96632.9000,-85624.8880
1208.0000,15.0907,14.5070,45158.1000,24170.2000,20987.9000,3.4560,9106.2519,4101.0691,13207.3210,168.7852,28271.2691,36051.8481,7780.5790,15.1805,11.3389,52894.5000,0.0000,52894.5000,2.8477,10700.0384,0.0000,10700.0384,139.0765,0.0000,42194.4616,42194.4616,12.6916,15.3137,14.0027,-0.9445,-63752.1930,15.1805,13.4053,14.2929,17.4546,-0.2028,15.3137,15.1805,15.2471,21.1530,-3.0505,15.3137,15.1958,15.2547,20.3335,3.2532,14.5070,10.2264,12.3667,24.1243,0.2028,11.2650,11.2248,11.2449,8.4724,3.0505,14.5070,14.0670,14.2870,33.6114,-3.2532,0.1000,7.8141,73882.4000,-63752.1930
1209.0000,14.9193,14.7764,39594.8000,25494.8000,14100.0000,3.2404,8006.1199,4307.8092,12313.9292,158.2551,29802.6092,31588.6801,1786.0708,15.0452,11.2235,40842.2000,0.0000,40842.2000,2.2091,8278.6323,0.0000,8278.6323,107.8900,0.0000,32563.5677,32563.5677,12.8903,15.2323,14.0613,-0.7293,-49226.2690,15.0452,13.6240,14.3346,18.0096,-0.3438,15.2323,15.0452,15.1388,20.5907,-2.5529,15.2323,15.0730,15.1527,19.8427,2.8966,14.7764,11.3798,13.0781,30.8005,0.3438,11.2445,11.1657,11.2051,8.5524,2.5529,14.7764,14.4102,14.5933,34.7769,-2.8966,0.1000,7.8141,54942.2000,-49226.2690
1210.0000,12.5407,13.2672,30291.2000,31758.5000,-1467.3000,3.0644,6368.5972,5074.1403,11442.7375,149.6627,36832.6403,23922.6028,-12910.0375,13.4310,9.6418,34972.3000,0.0000,34972.3000,1.8962,7266.7434,0.0000,7266.7434,92.6076,0.0000,27705.5566,27705.5566,13.7383,14.6759,14.2071,-0.1447,-9766.4647,13.2672,13.4310,13.3491,6.0460,2.1643,13.4310,14.7044,14.0677,8.2642,0.2681,13.2672,13.6318,13.4495,-0.1243,-2.4324,9.7006,10.5048,10.1027,-7.5986,-2.1643,14.6759,10.1166,12.3962,23.3123,-0.2681,14.6759,14.3523,14.5141,31.9493,2.4324,0.1000,7.8141,33505.0000,-9766.4647
1211.0000,12.4244,13.8886,27965.6000,34144.7000,-6179.1000,3.1007,5891.2331,5441.0223,11332.2554,151.4311,39585.7223,22074.3669,-17511.3554,13.5290,9.8486,20252.5000,0.0000,20252.5000,1.1307,4201.6863,0.0000,4201.6863,55.2214,0.0000,16050.8137,16050.8137,13.6843,14.8354,14.2599,-0.1296,-8746.4107,13.8886,13.5290,13.7088,12.3660,1.4105,13.5290,13.7710,13.6500,5.7458,0.2798,13.8886,13.6700,13.7793,7.6575,-1.6902,10.1030,10.1449,10.1239,-2.7062,-1.4105,14.8354,11.1311,12.9833,28.2250,-0.2798,14.8354,14.3266,14.5810,31.8327,1.6902,0.1000,7.8141,14073.4000,-8746.4107
1212.0000,12.7929,14.7414,25089.7000,37059.8000,-11970.1000,3.0839,5252.6493,5955.2808,11207.9301,150.6128,43015.0808,19837.0507,-23178.0301,14.0300,10.3353,12010.7000,0.0000,12010.7000,0.6694,2472.4037,0.0000,2472.4037,32.6901,0.0000,9538.2963,9538.2963,14.0961,14.5135,14.3048,-0.0576,-3887.1459,14.7414,14.0300,14.3857,20.7882,1.2511,14.0300,13.5080,13.7690,9.3329,0.5817,14.7414,14.2827,14.5121,17.7655,-1.8328,11.3703,10.7599,11.0651,10.6213,-1.2511,14.5135,12.5613,13.5374,32.7155,-0.5817,14.5135,14.1806,14.3470,28.2139,1.8328,0.1000,7.8141,40.6000,-3887.1459
1213.0000,12.9414,15.0022,24490.1000,37758.7000,-13268.6000,3.0787,5114.3725,6088.2997,11202.6722,150.3598,43846.9997,19375.7275,-24471.2722,14.3748,10.6411,10270.5000,0.0000,10270.5000,0.5672,2103.0000,0.0000,2103.0000,27.6992,0.0000,8167.5000,8167.5000,14.3751,14.3144,14.3448,0.0087,587.8221,15.0022,14.3748,14.6885,23.3471,1.2153,14.3748,13.6489,14.0119,13.2881,0.6481,15.0022,14.6277,14.8149,20.8550,-1.8634,11.8811,11.3084,11.5948,16.2473,-1.2153,14.3144,12.9662,13.6403,31.6445,-0.6481,14.3144,14.0064,14.1604,25.8738,1.8634,0.1000,7.8141,-2998.1000,587.8221
1214.0000,13.0087,15.1984,23922.3000,38807.5000,-14885.2000,3.0954,4990.1751,6267.1182,11257.2933,151.1734,45074.6182,18932.1249,-26142.4933,14.5774,10.8173,9089.4000,0.0000,9089.4000,0.4988,1855.4222,0.0000,1855.4222,24.3610,0.0000,7233.9778,7233.9778,14.5665,14.1902,14.3783,0.0558,3768.4603,15.1984,14.5774,14.8879,24.7062,1.1981,14.5774,13.8404,14.2089,15.9337,0.6993,15.1984,14.8340,15.0162,22.6372,-1.8973,12.1380,11.6171,11.8776,18.4132,-1.1981,14.1902,13.0801,13.6351,30.0416,-0.6993,14.1902,13.8875,14.0388,24.5854,1.8973,0.1000,7.8141,-5795.8000,3768.4603
1215.0000,13.0341,15.3171,23591.1000,39725.2000,-16134.1000,3.1198,4919.0019,6419.0740,11338.0759,152.3671,46144.2740,18672.0981,-27472.1759,14.7131,10.9373,8561.4000,0.0000,8561.4000,0.4681,1744.0546,0.0000,1744.0546,22.8621,0.0000,6817.3454,6817.3454,14.6972,14.1127,14.4050,0.0886,5978.8039,15.3171,14.7131,15.0151,25.3188,1.1960,14.7131,13.9865,14.3498,17.5809,0.7279,15.3171,14.9662,15.1416,23.5331,-1.9238,12.2578,11.7837,12.0208,19.0068,-1.1960,14.1127,13.1072,13.6099,28.7334,-0.7279,14.1127,13.8114,13.9620,23.8897,1.9238,0.1000,7.8141,-7572.7000,5978.8039
1216.0000,12.9968,15.3636,23329.2000,40642.7000,-17313.5000,3.1485,4867.4240,6561.6871,11429.1111,153.7697,47204.3871,18461.7760,-28742.6111,14.8018,11.0155,10100.5000,0.0000,10100.5000,0.5509,2054.8360,0.0000,2054.8360,26.9062,0.0000,8045.6640,8045.6640,14.7710,14.0773,14.4242,0.1030,6949.6998,15.3636,14.8018,15.0827,25.3698,1.2332,14.8018,14.0481,14.4249,18.3288,0.6822,15.3636,15.0285,15.1961,23.6713,-1.9154,12.1472,11.7986,11.9729,17.5358,-1.2332,14.0773,13.0611,13.5692,27.5550,-0.6822,14.0773,13.7682,13.9228,23.6240,1.9154,0.1000,7.8141,-7213.0000,6949.6998
1217.0000,12.9099,15.2321,23744.8000,40636.0000,-16891.2000,3.1709,4961.3388,6547.5084,11508.8472,154.8593,47183.5084,18783.4612,-28400.0472,14.7853,10.9932,13406.9000,0.0000,13406.9000,0.7301,2728.1634,0.0000,2728.1634,35.6571,0.0000,10678.7366,10678.7366,14.7323,14.1305,14.4314,0.0839,5665.6467,15.2321,14.7853,15.0087,23.8879,1.3003,14.7853,14.0028,14.3941,17.8269,0.5702,15.2321,14.9547,15.0934,22.0699,-1.8705,11.8490,11.6507,11.7499,14.4121,-1.3003,14.1305,12.9449,13.5377,26.7064,-0.5702,14.1305,13.7853,13.9579,24.1965,1.8705,0.1000,7.8141,-3484.3000,5665.6467
1218.0000,14.7873,15.2448,40176.0000,33013.1000,7162.9000,3.6930,8140.7255,5560.3370,13701.0624,180.3593,38573.4370,32035.2745,-6538.1624,14.6487,10.8596,21596.8000,0.0000,21596.8000,1.1765,4403.8026,0.0000,4403.8026,57.4560,0.0000,17192.9974,17192.9974,13.5889,15.0711,14.3300,-0.4124,-27837.4984,14.6487,14.3983,14.5235,17.8102,-0.8388,15.0711,14.6487,14.8599,23.5136,-2.0153,15.0711,14.9016,14.9863,20.7931,2.8541,15.2448,12.6275,13.9362,40.9344,0.8388,11.5955,11.9788,11.7871,5.2354,2.0153,15.2448,14.7258,14.9853,36.5782,-2.8541,0.1000,7.8141,28759.7000,-27837.4984
1219.0000,14.8109,14.9379,36080.4000,25917.0000,10163.4000,3.0884,7308.0986,4367.6485,11675.7471,150.8326,30284.6485,28772.3014,-1512.3471,14.8500,11.0673,24486.6000,0.0000,24486.6000,1.3372,4977.9185,0.0000,4977.9185,65.3044,0.0000,19508.6815,19508.6815,13.3404,15.2347,14.2875,-0.4790,-32335.5949,14.8500,14.0957,14.4729,17.9958,-0.5838,15.2347,14.8500,15.0424,24.8508,-1.9209,15.2347,14.9776,15.1061,22.4434,2.5047,14.9379,13.1582,14.0480,37.8314,0.5838,11.7027,11.6388,11.6708,7.0636,1.9209,14.9379,14.6453,14.7916,32.1363,-2.5047,0.1000,7.8141,34650.0000,-32335.5949
1220.0000,14.9199,14.7439,37939.7000,24095.1000,13844.6000,3.0972,7671.3863,4071.3615,11742.7478,151.2604,28166.4615,30268.3137,2101.8522,15.0046,11.2060,32072.5000,0.0000,32072.5000,1.7451,6504.9775,0.0000,6504.9775,85.2265,0.0000,25567.5225,25567.5225,13.1436,15.3381,14.2408,-0.6072,-40985.1690,15.0046,13.9427,14.4737,18.4428,-0.4507,15.3381,15.0046,15.1713,25.6614,-2.1958,15.3381,15.0863,15.2122,23.5808,2.6465,14.7439,13.0174,13.8806,33.3628,0.4507,11.5778,11.5205,11.5491,7.2892,2.1958,14.7439,14.4903,14.6171,29.3754,-2.6465,0.1000,7.8141,45917.1000,-40985.1690
1221.0000,15.2146,13.0748,48492.8000,11625.3000,36867.5000,3.0448,9759.6058,1978.4951,11738.1009,148.7026,13603.7951,38733.1942,25129.3991,15.3400,11.5260,31258.3000,0.0000,31258.3000,1.6961,6308.3343,0.0000,6308.3343,82.8330,0.0000,24949.9657,24949.9657,12.5207,15.7961,14.1584,-0.8873,-59892.2680,15.3400,13.9478,14.6439,20.7340,-0.4496,15.7961,15.3400,15.5681,29.8033,-2.1456,15.7961,15.4340,15.6151,28.1785,2.5952,13.0748,12.8854,12.9801,21.3014,0.4496,11.8109,11.6399,11.7254,10.6253,2.1456,13.0748,13.2489,13.1618,11.6846,-2.5952,0.1000,7.8141,68125.8000,-59892.2680
1222.0000,15.3694,13.5299,42156.8000,12199.7000,29957.1000,2.7355,8463.8055,2084.1450,10547.9506,133.5979,14283.8450,33692.9945,19409.1494,15.4492,11.6108,42126.1000,0.0000,42126.1000,2.2721,8487.9407,0.0000,8487.9407,110.9655,0.0000,33638.1593,33638.1593,12.4528,15.7693,14.1110,-0.9490,-64056.5034,15.4492,13.3410,14.3951,17.5400,-0.1545,15.7693,15.4492,15.6092,29.1343,-2.4266,15.7693,15.4908,15.6301,27.4196,2.5810,13.5299,11.7187,12.6243,17.9101,0.1545,11.6176,11.5487,11.5831,9.3008,2.4266,13.5299,13.3028,13.4163,17.5134,-2.5810,0.1000,7.8141,72083.2000,-64056.5034
1223.0000,15.4201,12.8962,44762.2000,8301.6000,36460.6000,2.6772,8979.7673,1419.9742,10399.7414,130.7490,9721.5742,35782.4327,26060.8586,15.5400,11.6928,39869.9000,0.0000,39869.9000,2.1462,8022.6423,0.0000,8022.6423,104.8186,0.0000,31847.2577,31847.2577,12.2480,15.8962,14.0721,-1.0055,-67870.9682,15.5400,13.1470,14.3435,17.3663,-0.1770,15.8962,15.5400,15.7181,29.7367,-2.3232,15.8962,15.5809,15.7386,28.2301,2.5002,12.8962,11.6925,12.2944,14.8176,0.1770,11.6928,11.5655,11.6291,10.4900,2.3232,12.8962,12.8822,12.8892,11.8966,-2.5002,0.1000,7.8141,76330.5000,-67870.9682
1224.0000,15.5965,12.7695,47206.3000,6828.1000,40378.2000,2.7295,9444.0227,1173.0204,10617.0431,133.3037,8001.1204,37762.2773,29761.1569,15.5938,11.7396,50137.5000,0.0000,50137.5000,2.6946,10080.7687,0.0000,10080.7687,131.5997,0.0000,40056.7313,40056.7313,12.1550,15.8776,14.0163,-1.1538,-77880.2266,15.5938,12.0878,13.8408,11.6328,-0.0116,15.8776,15.5938,15.7357,29.2763,-2.7062,15.8776,15.6115,15.7445,27.7750,2.7179,12.7695,10.8860,11.8277,10.1815,0.0116,11.7359,11.6177,11.6768,11.3882,2.7062,12.7695,12.6900,12.7297,11.5318,-2.7179,0.1000,7.8141,90515.7000,-77880.2266
1225.0000,15.5139,12.5794,47200.8000,6209.3000,40991.5000,2.6922,9455.0882,1064.5458,10519.6340,131.4842,7273.8458,37745.7118,30471.8660,15.6154,11.7572,44854.2000,0.0000,44854.2000,2.4084,9015.6468,0.0000,9015.6468,117.6200,0.0000,35838.5532,35838.5532,12.0666,15.9254,13.9960,-1.1246,-75913.6074,15.6154,12.0710,13.8432,12.8877,-0.0946,15.9254,15.6154,15.7704,29.2324,-2.5030,15.9254,15.6393,15.7824,27.9005,2.5976,12.5794,10.7663,11.6729,9.7164,0.0946,11.7198,11.6049,11.6623,11.3799,2.5030,12.5794,12.5115,12.5454,10.4915,-2.5976,0.1000,7.8141,85845.7000,-75913.6074
1226.0000,15.6397,12.5717,49136.5000,5616.7000,43519.8000,2.7659,9823.5615,965.9410,10789.5024,135.0831,6582.6410,39312.9385,32730.2976,15.5351,11.6766,55945.7000,0.0000,55945.7000,3.0027,11258.2441,0.0000,11258.2441,146.6487,0.0000,44687.4559,44687.4559,12.0070,15.8854,13.9462,-1.2784,-86295.3484,15.6397,11.9108,13.7753,12.7124,0.0789,15.8854,15.6329,15.7592,28.7026,-2.9238,15.8854,15.6397,15.7626,27.3573,2.8449,11.6766,11.1074,11.3920,7.3534,-0.0789,11.6766,11.5832,11.6299,11.1829,2.9238,12.5311,12.4425,12.4868,10.8887,-2.8449,0.1000,7.8141,99465.5000,-86295.3484
1227.0000,15.5925,12.3914,51223.4000,5052.0000,46171.4000,2.8393,10248.3106,867.8138,11116.1244,138.6648,5919.8138,40975.0894,35055.2756,15.6200,11.7657,51312.5000,0.0000,51312.5000,2.7580,10313.0694,0.0000,10313.0694,134.6957,0.0000,40999.4306,40999.4306,11.9754,15.8824,13.9289,-1.2496,-84346.2002,15.6200,11.3788,13.4994,9.9517,-0.0271,15.8824,15.6200,15.7512,28.3490,-2.7851,15.8824,15.6331,15.7577,27.1323,2.8122,12.3914,10.0163,11.2039,6.2452,0.0271,11.7487,11.6254,11.6871,12.0987,2.7851,12.3914,12.3220,12.3567,10.1370,-2.8122,0.1000,7.8141,97483.9000,-84346.2002
1228.0000,15.6474,12.3338,53397.9000,4533.6000,48864.3000,2.9271,10674.2461,779.8206,11454.0667,142.9568,5313.4206,42723.6539,37410.2333,15.4889,11.6308,62534.2000,0.0000,62534.2000,3.3561,12592.5929,0.0000,12592.5929,163.9056,0.0000,49941.6071,49941.6071,11.8703,15.8766,13.8734,-1.4384,-97091.3078,15.6474,11.9448,13.7961,14.4810,0.1430,15.8766,15.6467,15.7616,28.2881,-3.2131,15.8766,15.6474,15.7620,27.0589,3.0701,11.6308,10.6568,11.1438,6.5732,-0.1430,11.6308,11.5569,11.5938,11.0239,3.2131,12.2557,12.1983,12.2270,9.3990,-3.0701,0.1000,7.8141,111398.5000,-97091.3078
1229.0000,15.5775,12.8807,43215.9000,7056.6000,36159.3000,2.5284,8648.2630,1211.7083,9859.9713,123.4818,8268.3083,34567.6370,26299.3287,15.3936,11.5457,57621.3000,0.0000,57621.3000,3.0996,11619.5591,0.0000,11619.5591,151.3803,0.0000,46001.7409,46001.7409,11.9720,15.8143,13.8932,-1.2356,-83404.2178,15.5775,12.5158,14.0466,17.4737,0.1904,15.8143,15.5819,15.6981,27.3434,-2.9092,15.8143,15.5775,15.6959,26.1492,2.7188,11.5457,10.6805,11.1131,6.9678,-0.1904,11.5457,11.4697,11.5077,10.2515,2.9092,12.7266,12.5095,12.6181,14.9374,-2.7188,0.1000,7.8141,93780.6000,-83404.2178
1230.0000,15.4777,13.8060,33170.2000,10591.4000,22578.8000,2.1894,6648.2946,1814.2097,8462.5042,106.9262,12405.6097,26521.9054,14116.2958,15.2561,11.4168,70812.6000,0.0000,70812.6000,3.8157,14308.6463,0.0000,14308.6463,186.3517,0.0000,56503.9537,56503.9537,12.0865,15.6926,13.8896,-1.2374,-83521.2594,15.4777,13.7729,14.6253,24.0669,0.5421,15.6926,15.5018,15.5972,26.1128,-3.2736,15.6926,15.4777,15.5851,24.8569,2.7315,11.4168,10.9491,11.1829,8.3834,-0.5421,11.4168,11.3628,11.3898,9.1733,3.2736,13.2390,12.9539,13.0965,20.4653,-2.7315,0.1000,7.8141,93391.4000,-83521.2594
1231.0000,12.1928,13.9344,26369.9000,50675.9000,-24306.0000,3.7556,5576.9764,8033.2630,13610.2394,183.4184,58709.1630,20792.9236,-37916.2394,13.9291,10.1182,40844.2000,0.0000,40844.2000,2.2063,8420.9401,0.0000,8420.9401,107.7498,0.0000,32423.2599,32423.2599,14.2210,14.0965,14.1588,0.0244,1645.8069,13.9344,13.9291,13.9317,14.4128,2.6132,13.9291,14.7875,14.3583,11.3131,0.4070,13.9344,14.1447,14.0395,6.4220,-3.0202,10.2644,10.4426,10.3535,-1.3595,-2.6132,14.0965,11.0573,12.5769,23.9542,-0.4070,14.0965,13.7072,13.9019,29.2412,3.0202,0.1000,7.8141,16538.2000,1645.8069
1232.0000,12.2707,17.5337,10129.5000,90071.7000,-79942.2000,4.7482,2139.4525,14303.4061,16442.8586,231.8954,104375.1061,7990.0475,-96385.0586,16.1568,12.4032,25145.0000,0.0000,25145.0000,1.3911,5014.7384,0.0000,5014.7384,67.9399,0.0000,20130.2616,20130.2616,16.1121,12.6448,14.3784,0.6651,44895.2919,17.5337,16.1568,16.8452,50.3836,2.0464,16.1568,14.4247,15.2908,25.1213,0.6553,17.5337,16.5213,17.0275,45.7066,-2.7018,12.2945,11.6330,11.9637,20.0000,-2.0464,12.6448,12.0639,12.3543,19.1370,-0.6553,12.6448,12.7538,12.6993,12.7072,2.7018,0.1000,7.8141,-54797.2000,44895.2919
1233.0000,12.3935,18.2456,5607.5000,105948.5000,-100341.0000,5.2453,1181.8942,16871.3091,18053.2033,256.1698,122819.8091,4425.6058,-118394.2033,17.2706,17.1930,7507.3000,4975.7000,2531.6000,0.6657,1474.1018,859.5342,2333.6361,32.5102,5835.2342,6033.1982,197.9639,17.1868,12.0402,14.6135,1.3468,90906.8613,18.2456,17.2706,17.7581,55.8322,1.9703,17.2706,15.9448,16.6077,40.3610,1.3046,18.2456,17.6815,17.9636,52.5246,-3.2749,13.6959,12.8992,13.2975,33.8607,-1.9703,12.0402,11.9116,11.9759,14.0434,-1.3046,12.0402,12.0893,12.0647,6.4922,3.2749,0.1000,7.8141,-97809.4000,90906.8613
1234.0000,12.2921,18.4381,2963.8000,117182.1000,-114218.3000,5.6300,625.7573,18617.4945,19243.2518,274.9602,135799.5945,2338.0427,-133461.5518,17.6640,18.3472,4615.1000,4213.0000,402.1000,0.4676,901.4013,732.8907,1634.2920,22.8350,4945.8907,3713.6987,-1232.1920,17.6326,11.9397,14.7861,1.6793,113353.4604,18.4381,17.6640,18.0510,54.8290,2.0325,17.6640,16.7292,17.1966,44.6373,1.5650,18.4381,18.0255,18.2318,51.8866,-3.5975,13.2798,12.9655,13.1226,28.1375,-2.0325,11.9397,11.7658,11.8527,12.9627,-1.5650,11.9397,11.9116,11.9257,6.6831,3.5975,0.1000,7.8141,-113816.2000,113353.4604
1235.0000,12.1421,18.4478,1431.8000,126719.7000,-125287.9000,5.9889,303.0735,20065.0682,20368.1417,292.4873,146784.7682,1128.7265,-145656.0417,12.0090,14.3607,2962.8000,5597.4000,-2634.6000,0.4555,629.9116,892.7737,1522.6853,22.2480,6490.1737,2332.8884,-4157.2853,17.6152,12.2614,14.9383,1.9715,133073.2902,18.4478,17.7093,18.0785,51.9878,1.8444,17.0460,16.6904,16.8682,38.1226,2.3000,18.4478,18.1284,18.2881,49.9223,-4.1444,12.0090,12.1128,12.0609,13.8628,-1.8444,12.2614,12.0090,12.1352,16.7421,-2.3000,12.2614,12.1551,12.2083,11.3391,4.1444,0.1000,7.8141,-127922.5000,133073.2902
1236.0000,12.1972,18.5773,765.1000,139319.8000,-138554.7000,6.5346,161.7990,22087.4934,22249.2924,319.1396,161407.2934,603.3010,-160803.9924,12.1826,16.9993,1639.3000,16741.4000,-15102.1000,0.9756,347.5338,2676.0570,3023.5908,47.6485,19417.4570,1291.7662,-18125.6908,17.8271,12.3745,15.1008,2.3399,157946.5356,18.5773,17.8242,18.2008,51.3754,1.8530,17.5397,17.0690,17.3043,42.6309,2.8286,18.5773,18.2852,18.4312,49.8891,-4.6816,12.1826,11.9660,12.0743,15.2120,-1.8530,12.3745,12.1826,12.2785,18.0682,-2.8286,12.3745,12.2887,12.3316,13.0145,4.6816,0.1000,7.8141,-153656.8000,157946.5356
1237.0000,12.3342,18.7452,443.8000,152109.7000,-151665.9000,7.1157,93.6339,24189.6583,24283.2922,347.5185,176299.3583,350.1661,-175949.1922,12.3427,17.1974,2370.6000,25401.2000,-23030.6000,1.4740,501.2562,4068.6043,4569.8605,71.9881,29469.8043,1869.3438,-27600.4605,18.0109,12.5161,15.2635,2.6970,182046.3061,18.7452,17.9876,18.3664,51.6326,1.8806,17.6404,17.2835,17.4620,43.0230,3.3546,18.7452,18.4770,18.6111,50.5444,-5.2351,12.3427,12.0699,12.2063,17.1437,-1.8806,12.5161,12.3427,12.4294,19.4158,-3.3546,12.5161,12.4292,12.4726,14.7222,5.2351,0.1000,7.8141,-174696.5000,182046.3061
1238.0000,12.4174,18.8544,63.7000,164670.8000,-164607.1000,7.6873,13.4206,26236.4472,26249.8679,375.4363,190907.2472,50.2794,-190856.9679,12.4300,17.9878,454.3000,30361.2000,-29906.9000,1.6267,95.9237,4868.5486,4964.4723,79.4475,35229.7486,358.3763,-34871.3723,18.2498,12.5815,15.4157,3.0167,203630.6225,18.8544,18.1553,18.5048,51.7011,2.0202,18.0806,17.6874,17.8840,46.8695,3.6469,18.8544,18.6118,18.7331,50.5842,-5.6671,12.4300,12.1727,12.3014,18.1528,-2.0202,12.5815,12.4300,12.5058,19.7776,-3.6469,12.5815,12.5046,12.5431,15.3959,5.6671,0.1000,7.8141,-194514.0000,203630.6225
1239.0000,12.4977,18.9370,7.3000,176078.3000,-176071.0000,8.2209,1.5359,28105.0034,28106.5393,401.4946,204183.3034,5.7641,-204177.5393,12.5083,18.1164,264.7000,27240.7000,-26976.0000,1.4518,55.8194,4372.6029,4428.4223,70.9056,31613.3029,208.8806,-31404.4223,18.3925,12.6609,15.5267,3.1679,213831.3033,18.9370,18.3148,18.6259,51.7235,2.2563,18.2371,17.8818,18.0595,47.3042,3.7082,18.9370,18.7099,18.8234,50.4240,-5.9645,12.5083,12.2704,12.3893,18.9416,-2.2563,12.6609,12.5083,12.5846,20.2555,-3.7082,12.6609,12.5836,12.6223,16.1938,5.9645,0.1000,7.8141,-203047.0000,213831.3033
1240.0000,12.5760,19.0136,7.3000,185580.5000,-185573.2000,8.6689,1.5339,29674.4290,29675.9629,423.3753,215254.9290,5.7661,-215249.1629,12.5854,18.2266,160.5000,25516.8000,-25356.3000,1.3554,33.8036,4100.0181,4133.8217,66.1939,29616.8181,126.6964,-29490.1217,18.5040,12.7376,15.6208,3.3030,222950.6894,19.0136,18.4425,18.7280,51.6588,2.4378,18.3653,18.0221,18.1937,47.5275,3.7932,19.0136,18.7974,18.9055,50.3296,-6.2311,12.5854,12.3592,12.4723,19.6039,-2.4378,12.7376,12.5854,12.6615,20.7309,-3.7932,12.7376,12.6608,12.6992,16.9247,6.2311,0.1000,7.8141,-210929.5000,222950.6894
1241.0000,12.6403,19.0756,14.1000,192238.9000,-192224.8000,8.9847,2.9595,30784.1409,30787.1004,438.8004,223023.0409,11.1405,-223011.9004,12.6482,18.2816,161.5000,23116.8000,-22955.3000,1.2291,33.9797,3717.4562,3751.4358,60.0290,26834.2562,127.5203,-26706.7358,18.5891,12.7997,15.6944,3.3789,228075.3769,19.0756,18.5431,18.8094,51.4734,2.5852,18.4588,18.1228,18.2908,47.4937,3.8143,19.0756,18.8671,18.9714,50.1560,-6.3995,12.6482,12.4333,12.5407,20.0561,-2.5852,12.7997,12.6482,12.7239,21.0406,-3.8143,12.7997,12.7239,12.7618,17.4520,6.3995,0.1000,7.8141,-215180.1000,228075.3769
1242.0000,12.6623,19.0893,109.1000,182161.0000,-182051.9000,8.5224,22.8908,29184.9530,29207.8439,416.2178,211345.9530,86.2092,-211259.7439,12.6667,17.2887,1893.5000,15501.9000,-13608.4000,0.9256,398.2743,2493.4977,2891.7719,45.2024,17995.3977,1495.2257,-16500.1719,18.5280,12.8268,15.6774,3.0779,207756.5916,19.0893,18.5668,18.8280,50.6580,2.5323,18.2247,17.9279,18.0763,43.8689,3.4578,19.0893,18.8745,18.9819,49.4215,-5.9901,12.6667,12.4580,12.5623,19.9457,-2.5323,12.8268,12.6667,12.7467,20.9022,-3.4578,12.8268,12.7487,12.7877,17.5371,5.9901,0.1000,7.8141,-195660.3000,207756.5916
1243.0000,12.4686,18.7235,1441.7000,95615.7000,-94174.0000,4.5483,303.4812,15251.8039,15555.2851,222.1325,110867.5039,1138.2188,-109729.2851,18.1405,14.6635,6967.2000,181.2000,6786.0000,0.4041,1352.2518,31.7952,1384.0469,19.7344,212.9952,5614.9482,5401.9531,18.1128,12.5128,15.3128,1.3261,89512.8121,18.7235,18.1405,18.4320,45.0469,1.6508,18.1405,17.4291,17.7848,40.0390,1.2467,18.7235,18.4070,18.5652,43.7146,-2.8975,12.8852,12.5086,12.6969,21.2875,-1.6508,12.5128,12.3088,12.4108,16.5272,-1.2467,12.5128,12.4458,12.4793,13.6504,2.8975,0.1000,7.8141,-87388.0000,89512.8121
1244.0000,12.3886,18.5891,1965.6000,96493.6000,-94528.0000,4.6124,414.3245,15364.0008,15778.3252,225.2605,111857.6008,1551.2755,-110306.3252,17.9781,13.9124,10381.4000,0.0000,10381.4000,0.5332,2019.2072,0.0000,2019.2072,26.0430,0.0000,8362.1928,8362.1928,17.9448,12.4596,15.2022,1.2785,86300.0565,18.5891,17.9781,18.2836,43.3870,1.7152,17.9781,17.2244,17.6012,38.0365,1.1820,18.5891,18.2387,18.4139,42.1810,-2.8972,12.7039,12.4479,12.5759,19.3550,-1.7152,12.4596,12.1587,12.3091,15.7519,-1.1820,12.4596,12.3535,12.4065,13.3095,2.8972,0.1000,7.8141,-84146.6000,86300.0565
1245.0000,12.3937,17.9175,4642.3000,54652.7000,-50010.4000,2.8017,978.4561,8702.9632,9681.4193,136.8315,63355.6632,3663.8439,-59691.8193,17.4193,13.3720,17676.9000,0.0000,17676.9000,0.9105,3463.9606,0.0000,3463.9606,44.4678,0.0000,14212.9394,14212.9394,17.3481,12.6164,14.9823,0.5113,34515.1509,17.9175,17.4193,17.6684,36.0873,1.2374,17.4193,16.2846,16.8519,29.2997,0.3269,17.9175,17.5704,17.7439,34.3477,-1.5643,12.9329,12.4505,12.6917,20.7085,-1.2374,12.6164,11.7099,12.1632,14.3506,-0.3269,12.6164,12.3487,12.4826,14.6287,1.5643,0.1000,7.8141,-32333.5000,34515.1509
1246.0000,12.6903,16.1263,6301.5000,50535.1000,-44233.6000,2.6991,1321.5274,8101.6557,9423.1831,131.8216,58636.7557,4979.9726,-53656.7831,16.2751,12.2818,21023.7000,0.0000,21023.7000,1.0933,4185.7464,0.0000,4185.7464,53.3971,0.0000,16837.9536,16837.9536,16.2131,13.5514,14.8822,0.4495,30340.2031,16.1263,16.2751,16.2007,19.5246,1.7140,16.2751,15.9660,16.1206,22.0355,0.6207,16.1263,16.2788,16.2025,17.1087,-2.3347,12.2040,12.1463,12.1752,14.1484,-1.7140,13.5514,12.0671,12.8092,22.6072,-0.6207,13.5514,13.0896,13.3205,24.8194,2.3347,0.1000,7.8141,-23209.9000,30340.2031
1247.0000,12.9243,16.9572,9696.4000,36351.9000,-26655.5000,2.2205,2025.5208,5859.1581,7884.6789,108.4444,42211.0581,7670.8792,-34540.1789,16.1812,13.5727,51422.6000,0.0000,51422.6000,2.7280,10251.7729,0.0000,10251.7729,133.2324,0.0000,41170.8271,41170.8271,13.0763,16.2287,14.6525,-0.3371,-22755.8375,16.9572,16.4715,16.7144,29.1451,2.1042,16.1429,15.8740,16.0085,22.8648,-1.9879,16.9572,14.7632,15.8602,16.6906,-0.1163,13.5727,12.9573,13.2650,28.1400,-2.1042,13.5727,13.0763,13.3245,27.7475,1.9879,13.0763,12.3273,12.7018,15.7397,0.1163,0.1000,7.8141,24767.1000,-22755.8375
1248.0000,13.0139,15.9580,13306.4000,29544.1000,-16237.7000,2.0946,2775.4655,4771.7189,7547.1844,102.2978,34315.8189,10530.9345,-23784.8844,15.8413,13.2401,67999.6000,0.0000,67999.6000,3.6134,13623.0360,0.0000,13623.0360,176.4732,0.0000,54376.5640,54376.5640,12.9503,16.0531,14.5017,-0.5896,-39798.6517,15.8429,15.8269,15.8349,19.1438,2.5049,16.0531,15.8536,15.9534,23.5399,-2.9152,16.0531,15.2557,15.6544,16.7383,0.4103,13.2401,13.0139,13.1270,24.6188,-2.5049,13.2401,13.0573,13.1487,24.0802,2.9152,13.0139,12.1901,12.6020,15.0345,-0.4103,0.1000,7.8141,51761.9000,-39798.6517
1249.0000,11.7542,13.6485,17249.8000,24922.9000,-7673.1000,2.0879,3675.6486,3912.4155,7588.0641,101.9691,28835.3155,13574.1514,-15261.1641,15.2533,11.3833,72969.9000,0.0000,72969.9000,3.9008,14745.1701,0.0000,14745.1701,190.5104,0.0000,58224.7299,58224.7299,11.7522,17.1085,14.4303,-0.5549,-37454.0129,13.6485,14.1722,13.9104,-1.8104,1.9962,17.0543,16.3865,16.7204,33.7119,-1.9046,13.6485,15.9839,14.8162,8.5159,-0.0916,11.3833,11.7264,11.5549,5.0359,-1.9962,11.3833,11.7522,11.5677,4.5354,1.9046,11.7522,12.3583,12.0552,8.7970,0.0916,0.1000,7.8141,65296.8000,-37454.0129
