Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1250.0000,11.1060,12.1224,21112.4000,21686.1000,-573.7000,2.1627,4549.4756,3356.4239,7905.8996,105.6214,25042.5239,16562.9244,-8479.5996,14.8362,11.0124,84610.2000,0.0000,84610.2000,4.5706,17204.1168,0.0000,17204.1168,223.2187,0.0000,67406.0832,67406.0832,11.1470,17.4786,14.3128,-0.8712,-58803.1631,12.1337,12.6568,12.3953,-14.9688,2.2444,17.4786,16.9389,17.2088,38.6468,-2.3261,17.4786,12.4338,14.9562,13.1035,0.0817,11.0124,11.1060,11.0592,1.8179,-2.2444,11.0124,11.1111,11.0618,1.2695,2.3261,11.1060,12.1673,11.6366,5.0296,-0.0817,0.1000,7.8141,84036.5000,-58803.1631
1251.0000,15.4837,15.7935,24426.8000,19012.8000,5414.0000,2.2338,4895.3949,3257.2025,8152.5974,109.0943,22270.0025,19531.4051,-2738.5974,15.4540,11.6498,82590.2000,0.0000,82590.2000,4.4949,16639.8252,0.0000,16639.8252,219.5221,0.0000,65950.3748,65950.3748,12.5448,15.8005,14.1726,-1.2518,-84495.0901,15.4837,13.4911,14.4874,16.0653,0.7537,15.8005,15.8495,15.8250,20.6210,-3.7412,15.8005,15.4837,15.6421,22.7804,2.9875,11.6498,11.1397,11.3947,8.1163,-0.7537,11.6498,11.5098,11.5798,9.8322,3.7412,14.6194,13.8408,14.2301,37.8281,-2.9875,0.1000,7.8141,88004.2000,-84495.0901
1252.0000,15.5094,15.1263,28260.9000,16488.0000,11772.9000,2.2232,5661.5221,2826.4466,8487.9688,108.5751,19314.4466,22599.3779,3284.9312,15.3914,11.5459,90551.9000,0.0000,90551.9000,4.8741,18260.7367,0.0000,18260.7367,238.0419,0.0000,72291.1633,72291.1633,12.5172,15.6843,14.1007,-1.2844,-86696.1212,15.5094,14.5540,15.0317,21.6712,0.8836,15.6843,15.5768,15.6305,20.4365,-3.9904,15.6843,15.5094,15.5968,21.8686,3.1068,11.5459,11.2764,11.4112,8.8581,-0.8836,11.5459,11.4932,11.5196,9.3153,3.9904,14.0313,13.8324,13.9318,29.8018,-3.1068,0.1000,7.8141,102324.8000,-86696.1212
1253.0000,11.1154,12.3960,24571.2000,27772.9000,-3201.7000,2.5727,5293.9405,4299.3677,9593.3083,125.6447,32072.2677,19277.2595,-12795.0083,14.7224,10.8908,88392.7000,0.0000,88392.7000,4.7632,18004.0716,0.0000,18004.0716,232.6250,0.0000,70388.6284,70388.6284,10.9897,17.3329,14.1613,-0.7940,-53592.1732,12.3960,12.9744,12.6852,-7.5967,2.4453,17.2730,16.5665,16.9197,37.3678,-2.3179,12.3960,16.2432,14.3196,6.6529,-0.1274,10.8908,10.9579,10.9243,3.4161,-2.4453,10.8908,10.9897,10.9402,2.7563,2.3179,10.9897,14.1389,12.5643,11.8887,0.1274,0.1000,7.8141,85191.0000,-53592.1732
1254.0000,11.0695,13.1178,22800.2000,35322.5000,-12522.3000,2.8988,4916.3025,5462.6716,10378.9741,141.5717,40785.1716,17883.8975,-22901.2741,14.8298,11.0424,96846.5000,0.0000,96846.5000,5.2815,19694.0572,0.0000,19694.0572,257.9417,0.0000,77152.4428,77152.4428,10.9766,17.3146,14.1456,-0.8629,-58247.5611,13.1178,13.0283,13.0731,1.6516,2.7268,17.1183,16.7526,16.9354,35.7250,-2.5548,13.1178,14.3996,13.7587,2.7188,-0.1720,11.0424,10.9720,11.0072,5.7511,-2.7268,11.0424,10.9766,11.0095,5.0970,2.5548,10.9766,12.6162,11.7964,4.4872,0.1720,0.1000,7.8141,84324.2000,-58247.5611
1255.0000,11.9242,16.9094,12905.0000,89495.6000,-76590.6000,4.8589,2741.8304,14102.1606,16843.9910,237.3029,103597.7606,10163.1696,-93434.5910,15.8494,12.0399,58149.7000,0.0000,58149.7000,3.1651,11648.3268,0.0000,11648.3268,154.5777,0.0000,46501.3732,46501.3732,15.8482,12.9181,14.3831,0.2836,19142.5477,16.9094,15.8500,16.3797,43.1291,2.6747,15.8482,15.8464,15.8473,21.8064,-0.4904,16.9094,15.8482,16.3788,36.9832,-2.1843,12.0399,11.7088,11.8743,16.8086,-2.6747,12.0399,10.9286,11.4842,11.5219,0.4904,12.4714,12.1880,12.3297,13.2059,2.1843,0.1000,7.8141,-18440.9000,19142.5477
1256.0000,12.2296,18.0497,7342.7000,129750.5000,-122407.8000,6.4390,1551.9366,20585.3708,22137.3074,314.4705,150335.8708,5790.7634,-144545.1074,17.2967,13.3974,32391.3000,0.0000,32391.3000,1.7313,6357.9586,0.0000,6357.9586,84.5552,0.0000,26033.3414,26033.3414,17.1890,12.1754,14.6822,1.3487,91033.9821,18.0497,17.2967,17.6732,53.2178,2.7234,17.2967,16.0064,16.6515,33.2834,0.9921,18.0497,17.5047,17.7772,50.1195,-3.7156,12.7293,12.3748,12.5520,23.6754,-2.7234,12.1754,11.5634,11.8694,15.7124,-0.9921,12.1754,12.1232,12.1493,11.0927,3.7156,0.1000,7.8141,-90016.5000,91033.9821
1257.0000,12.4898,18.5242,5189.4000,143299.1000,-138109.7000,6.9633,1091.9901,22868.8121,23960.8022,340.0758,166167.9121,4097.4099,-162070.5022,17.8748,18.1785,8877.2000,6919.0000,1958.2000,0.8354,1728.9967,1208.2104,2937.2071,40.7988,8127.2104,7148.2033,-979.0071,17.8223,12.0490,14.9357,2.0216,136455.1252,18.5242,17.8748,18.1995,54.5845,2.5996,17.8748,17.0222,17.4485,42.0672,1.7642,18.5242,18.1458,18.3350,52.5231,-4.3637,13.8524,13.3064,13.5794,34.1867,-2.5996,12.0490,11.8039,11.9264,15.5369,-1.7642,12.0490,12.0033,12.0261,10.1607,4.3637,0.1000,7.8141,-136151.5000,136455.1252
1258.0000,12.3530,18.5043,3810.7000,154741.2000,-150930.5000,7.4330,803.7346,24618.5383,25422.2730,363.0141,179359.7383,3006.9654,-176352.7730,12.2215,15.3872,3302.0000,9439.4000,-6137.4000,0.6804,699.5826,1509.6019,2209.1845,33.2303,10949.0019,2602.4174,-8346.5845,17.8161,12.4742,15.1451,2.4765,167166.5211,18.5043,17.9142,18.2093,51.0317,2.2509,17.3277,17.0468,17.1873,36.9764,2.9313,18.5043,18.2512,18.3778,49.7316,-5.1821,12.2215,12.3419,12.2817,15.5087,-2.2509,12.4742,12.2215,12.3478,20.1390,-2.9313,12.4742,12.3578,12.4160,15.4642,5.1821,0.1000,7.8141,-157067.9000,167166.5211
1259.0000,12.3945,18.6401,2778.6000,165741.4000,-162962.8000,7.8849,585.6365,26393.3516,26978.9881,385.0843,192134.7516,2192.9635,-189941.7881,12.3797,17.4537,1070.1000,15836.3000,-14766.2000,0.8957,226.1330,2537.7667,2763.8997,43.7462,18374.0667,843.9670,-17530.0997,18.0539,12.5648,15.3093,2.7541,185898.5438,18.6401,18.0484,18.3443,50.4692,2.3297,17.8832,17.4641,17.6737,42.4085,3.2254,18.6401,18.3963,18.5182,49.4356,-5.5552,12.3797,12.1937,12.2867,16.6079,-2.3297,12.5648,12.3797,12.4722,20.5358,-3.2254,12.5648,12.4787,12.5217,16.3267,5.5552,0.1000,7.8141,-177729.0000,185898.5438
1260.0000,12.4863,18.8134,1700.8000,175556.4000,-173855.6000,8.2868,357.9153,28014.4908,28372.4061,404.7116,203570.8908,1342.8847,-202228.0061,12.4901,18.1637,79.4000,24913.7000,-24834.3000,1.3183,16.7487,3998.1328,4014.8814,64.3851,28911.8328,62.6513,-28849.1814,18.2939,12.6532,15.4735,3.0958,208968.8239,18.8134,18.2099,18.5117,50.7237,2.3228,18.1932,17.8242,18.0087,45.1103,3.6411,18.8134,18.5806,18.6970,49.9852,-5.9639,12.4901,12.2688,12.3794,17.9710,-2.3228,12.6532,12.4901,12.5716,20.9170,-3.6411,12.6532,12.5710,12.6121,17.0916,5.9639,0.1000,7.8141,-198689.9000,208968.8239
1261.0000,12.5847,18.9852,601.7000,185196.4000,-184594.7000,8.6824,126.4110,29618.8985,29745.3095,424.0330,214815.2985,475.2890,-214340.0095,12.5941,18.2984,0.0000,28791.4000,-28791.4000,1.5189,0.0000,4626.7098,4626.7098,74.1814,33418.1098,0.0000,-33418.1098,18.4802,12.7498,15.6150,3.3403,225470.0455,18.9852,18.3902,18.6877,51.2764,2.3878,18.3545,18.0260,18.1903,45.8651,3.9067,18.9852,18.7620,18.8736,50.6525,-6.2946,12.5941,12.3654,12.4798,19.0573,-2.3878,12.7498,12.5941,12.6720,21.4448,-3.9067,12.7498,12.6679,12.7088,17.9426,6.2946,0.1000,7.8141,-213386.1000,225470.0455
1262.0000,12.6659,19.1014,15.5000,193581.0000,-193565.5000,9.0480,3.2519,31017.1837,31020.4356,441.8918,224598.1837,12.2481,-224585.9356,12.6757,18.3786,0.0000,27428.9000,-27428.9000,1.4476,0.0000,4412.4934,4412.4934,70.6982,31841.3934,0.0000,-31841.3934,18.6154,12.8279,15.7216,3.4709,234286.1226,19.1014,18.5468,18.8241,51.4634,2.5335,18.4856,18.1665,18.3261,46.2803,3.9811,19.1014,18.8896,18.9955,50.7605,-6.5146,12.6757,12.4555,12.5656,19.8010,-2.5335,12.8279,12.6757,12.7518,21.7785,-3.9811,12.8279,12.7478,12.7878,18.5478,6.5146,0.1000,7.8141,-220994.4000,234286.1226
1263.0000,12.7526,19.1874,0.0000,204968.7000,-204968.7000,9.5844,0.0000,32906.8659,32906.8659,468.0851,237875.5659,0.0000,-237875.5659,12.7617,18.4637,0.0000,25878.0000,-25878.0000,1.3662,0.0000,4167.7487,4167.7487,66.7210,30045.7487,0.0000,-30045.7487,18.7290,12.9130,15.8210,3.6392,245648.6087,19.1874,18.6794,18.9334,51.4836,2.7394,18.6077,18.2966,18.4521,46.7410,4.1056,19.1874,18.9884,19.0879,50.6882,-6.8450,12.7617,12.5501,12.6559,20.5418,-2.7394,12.9130,12.7617,12.8373,22.2465,-4.1056,12.9130,12.8336,12.8733,19.2361,6.8450,0.1000,7.8141,-230846.7000,245648.6087
1264.0000,12.8310,19.2639,0.0000,214378.1000,-214378.1000,10.0299,0.0000,34479.3186,34479.3186,489.8435,248857.4186,0.0000,-248857.4186,12.8392,18.5403,0.0000,24418.9000,-24418.9000,1.2895,0.0000,3936.8278,3936.8278,62.9794,28355.7278,0.0000,-28355.7278,18.8268,12.9882,15.9075,3.7764,254905.7963,19.2639,18.7893,19.0266,51.4569,2.9134,18.7129,18.4090,18.5610,47.0866,4.2030,19.2639,19.0735,19.1687,50.6319,-7.1164,12.8392,12.6366,12.7379,21.1331,-2.9134,12.9882,12.8392,12.9137,22.6235,-4.2030,12.9882,12.9106,12.9494,19.7893,7.1164,0.1000,7.8141,-238797.0000,254905.7963
1265.0000,12.8992,19.3302,0.0000,216527.4000,-216527.4000,10.1355,0.0000,34879.5276,34879.5276,495.0020,251406.9276,0.0000,-251406.9276,12.9092,18.6093,0.0000,26969.9000,-26969.9000,1.4247,0.0000,4352.1832,4352.1832,69.5792,31322.0832,0.0000,-31322.0832,18.8981,13.0547,15.9764,3.8600,260547.0600,19.3302,18.8603,19.0953,51.2562,2.9036,18.7777,18.4872,18.6324,47.0631,4.3283,19.3302,19.1441,19.2372,50.5420,-7.2319,12.9092,12.7044,12.8068,21.5502,-2.9036,13.0547,12.9092,12.9819,22.9300,-4.3283,13.0547,12.9774,13.0160,20.2282,7.2319,0.1000,7.8141,-243497.3000,260547.0600
1266.0000,12.9227,19.3514,0.0000,223810.9000,-223810.9000,10.4810,0.0000,36072.2598,36072.2598,511.8758,259883.1598,0.0000,-259883.1598,12.9267,18.6255,0.0000,16880.2000,-16880.2000,0.8919,0.0000,2724.6333,2724.6333,43.5605,19604.8333,0.0000,-19604.8333,18.9500,13.0726,16.0113,3.8194,257812.3167,19.3514,18.9310,19.1412,50.9076,3.1964,18.8643,18.5550,18.7097,47.2303,4.0883,19.3514,19.1716,19.2615,50.0166,-7.2847,12.9267,12.7473,12.8370,21.5116,-3.1964,13.0726,12.9267,12.9997,22.6587,-4.0883,13.0726,12.9996,13.0361,20.1171,7.2847,0.1000,7.8141,-240691.1000,257812.3167
1267.0000,12.5985,19.0086,117.8000,125390.2000,-125272.4000,5.8792,24.7428,20060.2435,20084.9863,287.1292,145450.4435,93.0572,-145357.3863,12.5865,18.2813,0.0000,203.0000,-203.0000,0.0107,0.0000,32.6184,32.6184,0.5239,235.6184,0.0000,-235.6184,18.5314,12.7376,15.6345,1.9499,131618.8604,19.0086,18.5072,18.7579,45.5029,1.9561,18.5060,18.0709,18.2884,41.4337,1.9669,19.0086,18.7622,18.8854,44.8107,-3.9230,12.5865,12.4428,12.5146,17.2958,-1.9561,12.7376,12.5865,12.6621,18.2168,-1.9669,12.7376,12.6762,12.7069,15.8846,3.9230,0.1000,7.8141,-125475.4000,131618.8604
1268.0000,12.4777,18.8723,384.0000,120361.2000,-119977.2000,5.6463,80.8205,19202.9411,19283.7616,275.7583,139564.1411,303.1795,-139260.9616,18.3159,14.6174,65.0000,0.0000,65.0000,0.0037,12.5870,0.0000,12.5870,0.1800,0.0000,52.4130,52.4130,18.3418,12.6706,15.5062,1.8285,123426.3598,18.8723,18.3159,18.5941,43.6954,1.8833,18.3159,17.8342,18.0750,39.1922,1.8797,18.8723,18.5954,18.7338,43.2155,-3.7630,12.4613,12.2808,12.3711,15.9885,-1.8833,12.6706,12.4571,12.5639,17.4448,-1.8797,12.6706,12.5762,12.6234,15.3704,3.7630,0.1000,7.8141,-119912.2000,123426.3598
1269.0000,12.3591,18.5777,1379.4000,73806.2000,-72426.8000,3.5214,290.9062,11743.8180,12034.7241,171.9801,85550.0180,1088.4938,-84461.5241,17.8846,13.8078,1931.4000,0.0000,1931.4000,0.0989,376.1265,0.0000,376.1265,4.8307,0.0000,1555.2735,1555.2735,17.9218,12.6296,15.2757,1.0350,69860.4799,18.5777,17.8846,18.2311,39.5224,1.2068,17.8846,17.3143,17.5994,33.8854,1.1079,18.5777,18.2126,18.3952,39.3667,-2.3146,12.4158,12.1305,12.2731,15.2395,-1.2068,12.6296,12.2915,12.4606,16.5153,-1.1079,12.6296,12.4783,12.5540,14.8976,2.3146,0.1000,7.8141,-70495.4000,69860.4799
1270.0000,12.3197,18.4673,1803.8000,71264.9000,-69461.1000,3.4233,380.6636,11329.3845,11710.0481,167.1900,82594.2845,1423.1364,-81171.1481,17.6968,13.6524,2997.4000,0.0000,2997.4000,0.1546,585.1822,0.0000,585.1822,7.5523,0.0000,2412.2178,2412.2178,17.7236,12.6113,15.1674,0.9548,64452.3535,18.4673,17.6968,18.0820,38.4258,1.1927,17.6968,17.0174,17.3571,32.0495,1.0380,18.4673,18.0522,18.2597,38.4232,-2.2307,12.4097,12.0870,12.2484,15.3369,-1.1927,12.6113,12.2245,12.4179,16.3382,-1.0380,12.6113,12.4441,12.5277,14.9075,2.2307,0.1000,7.8141,-66463.7000,64452.3535
1271.0000,12.3528,18.2049,3055.9000,57948.8000,-54892.9000,2.8690,644.5375,9219.3276,9863.8651,140.1162,67168.1276,2411.3625,-64756.7651,17.5166,13.4876,14175.0000,0.0000,14175.0000,0.7337,2774.0830,0.0000,2774.0830,35.8309,0.0000,11400.9170,11400.9170,17.4477,12.6039,15.0258,0.5910,39892.9987,18.2049,17.5166,17.8607,36.3081,1.2009,17.5166,16.3966,16.9566,28.1965,0.4672,18.2049,17.7420,17.9735,35.5055,-1.6681,12.8862,12.3080,12.5971,19.8014,-1.2009,12.6039,11.9418,12.2728,14.8335,-0.4672,12.6039,12.3851,12.4945,14.7430,1.6681,0.1000,7.8141,-40717.9000,39892.9987
1272.0000,12.3776,18.0521,3604.4000,51574.0000,-47969.6000,2.6016,759.9056,8209.7216,8969.6271,127.0565,59783.7216,2844.4944,-56939.2271,17.3291,13.3151,15245.8000,0.0000,15245.8000,0.7915,2991.2179,0.0000,2991.2179,38.6572,0.0000,12254.5821,12254.5821,17.2157,12.6443,14.9300,0.4728,31914.2287,18.0521,17.3291,17.6906,34.9411,1.1310,17.3291,15.9058,16.6175,25.4236,0.3395,18.0521,17.5181,17.7851,34.0547,-1.4705,12.8338,12.3840,12.6089,19.3858,-1.1310,12.6443,11.7116,12.1779,14.1129,-0.3395,12.6443,12.3727,12.5085,15.1276,1.4705,0.1000,7.8141,-32723.8000,31914.2287
1273.0000,12.6333,16.2913,4139.7000,46436.7000,-42297.0000,2.3910,868.9955,7434.9566,8303.9521,116.7714,53871.6566,3270.7045,-50600.9521,16.4178,12.4289,16621.0000,0.0000,16621.0000,0.8657,3302.4951,0.0000,3302.4951,42.2807,0.0000,13318.5049,13318.5049,16.3078,13.4280,14.8679,0.4477,30220.4606,16.2913,16.4178,16.3546,19.4895,1.4841,16.4178,15.9060,16.1619,21.3211,0.6183,16.2913,16.4259,16.3586,17.6251,-2.1024,12.2746,12.1601,12.2173,14.3881,-1.4841,13.4280,12.0585,12.7432,21.3495,-0.6183,13.4280,12.9674,13.1977,23.5539,2.1024,0.1000,7.8141,-25676.0000,30220.4606
1274.0000,12.6887,16.2227,4553.6000,42068.4000,-37514.8000,2.2114,954.9892,6744.0572,7699.0464,108.0001,48812.4572,3598.6108,-45213.8464,15.9644,12.0447,17967.6000,0.0000,17967.6000,0.9508,3593.2335,0.0000,3593.2335,46.4365,0.0000,14374.3665,14374.3665,15.9250,13.6709,14.7979,0.3048,20572.5161,16.2227,15.9644,16.0936,19.3970,1.4226,15.9644,15.4766,15.7205,17.7089,0.4718,16.2227,16.0366,16.1297,18.1766,-1.8944,12.0978,11.9400,12.0189,12.6266,-1.4226,13.6709,12.2048,12.9378,22.7849,-0.4718,13.6709,13.2509,13.4609,25.4174,1.8944,0.1000,7.8141,-19547.2000,20572.5161
1275.0000,12.6757,16.0909,4922.1000,38565.9000,-33643.8000,2.0678,1032.4985,6180.7253,7213.2238,100.9870,44746.6253,3889.6015,-40857.0238,15.7790,11.8931,18396.4000,0.0000,18396.4000,0.9813,3688.8607,0.0000,3688.8607,47.9252,0.0000,14707.5393,14707.5393,15.7215,13.7709,14.7462,0.2363,15952.8966,16.0909,15.7790,15.9349,19.5470,1.3610,15.7790,15.0795,15.4292,16.0714,0.3797,16.0909,15.8615,15.9762,18.4693,-1.7407,11.9741,11.8010,11.8875,11.7196,-1.3610,13.7709,12.1835,12.9772,22.4580,-0.3797,13.7709,13.3596,13.5652,25.5254,1.7407,0.1000,7.8141,-15247.4000,15952.8966
1276.0000,12.6135,15.8498,5589.0000,35274.2000,-29685.2000,1.9496,1173.6225,5645.1773,6818.7997,95.2138,40919.3773,4415.3775,-36503.9997,15.5777,11.7074,20126.6000,0.0000,20126.6000,1.0771,4047.6523,0.0000,4047.6523,52.6046,0.0000,16078.9477,16078.9477,15.5130,13.8913,14.7022,0.1712,11554.5857,15.8498,15.5777,15.7138,18.4249,1.3338,15.5777,14.7091,15.1434,14.3199,0.2567,15.8498,15.6428,15.7463,17.3018,-1.5905,11.7474,11.6311,11.6892,9.9488,-1.3338,13.8913,11.9151,12.9032,21.0483,-0.2567,13.8913,13.4373,13.6643,25.8718,1.5905,0.1000,7.8141,-9558.6000,11554.5857
1277.0000,12.7261,16.3767,4594.3000,51081.4000,-46487.1000,2.6347,962.9186,8195.9425,9158.8612,128.6755,59277.3425,3631.3814,-55645.9612,15.8764,12.0156,22267.8000,0.0000,22267.8000,1.1960,4458.8614,0.0000,4458.8614,58.4089,0.0000,17808.9386,17808.9386,15.7663,13.6567,14.7115,0.3322,22425.9433,16.3767,15.8764,16.1265,24.8507,1.7160,15.8764,14.7829,15.3297,18.2072,0.5201,16.3767,15.9950,16.1858,24.1220,-2.2361,12.1348,11.8308,11.9828,14.2523,-1.7160,13.6567,12.4089,13.0328,22.4340,-0.5201,13.6567,13.4132,13.5350,23.5827,2.2361,0.1000,7.8141,-24219.3000,22425.9433
1278.0000,12.5236,18.1839,4131.2000,58504.8000,-54373.6000,2.9583,868.8197,9343.8213,10212.6410,144.4786,67848.6213,3262.3803,-64586.2410,16.9002,13.0047,24419.8000,0.0000,24419.8000,1.3046,4819.4249,0.0000,4819.4249,63.7158,0.0000,19600.3751,19600.3751,16.7664,12.6649,14.7156,0.3876,26160.5245,18.1839,16.9002,17.5421,42.0322,1.4210,16.9002,13.5263,15.2133,17.4698,0.1163,18.1839,17.0116,17.5978,41.2617,-1.5373,12.9361,12.3055,12.6208,21.7963,-1.4210,12.6649,12.1677,12.4163,14.5670,-0.1163,12.6649,12.7251,12.6950,13.2350,1.5373,0.1000,7.8141,-29953.8000,26160.5245
1279.0000,12.3308,18.6228,1388.1000,115193.6000,-113805.5000,5.4563,292.8817,18317.5442,18610.4259,266.4792,133511.1442,1095.2183,-132415.9259,17.8422,13.8638,12960.5000,0.0000,12960.5000,0.6801,2525.3837,0.0000,2525.3837,33.2150,0.0000,10435.1163,10435.1163,17.6264,12.2641,14.9452,1.4635,98783.0616,18.6228,17.8422,18.2325,47.7657,2.0455,17.8422,16.3486,17.0954,40.9983,1.3654,18.6228,18.1379,18.3803,48.1350,-3.4109,12.6923,12.4521,12.5722,19.9257,-2.0455,12.2641,12.1088,12.1865,12.7781,-1.3654,12.2641,12.2580,12.2611,9.4841,3.4109,0.1000,7.8141,-100845.0000,98783.0616
1280.0000,12.2475,18.6772,116.8000,159295.1000,-159178.3000,7.4392,24.6791,25282.9199,25307.5989,363.3179,184578.0199,92.1209,-184485.8989,18.1596,14.1122,4917.9000,0.0000,4917.9000,0.2539,954.2680,0.0000,954.2680,12.4002,0.0000,3963.6320,3963.6320,18.1081,12.3159,15.2120,2.3781,160524.2180,18.6772,18.1596,18.4184,47.4730,2.5644,18.1596,17.4758,17.8177,46.4900,2.3105,18.6772,18.4079,18.5425,47.3975,-4.8748,12.3411,12.2366,12.2888,16.0123,-2.5644,12.3159,12.1465,12.2312,14.1997,-2.3105,12.3159,12.2533,12.2846,11.2931,4.8748,0.1000,7.8141,-154260.4000,160524.2180
1281.0000,12.3781,18.8224,0.0000,176173.5000,-176173.5000,8.2161,0.0000,28044.2440,28044.2440,401.2625,204217.7440,0.0000,-204217.7440,12.3655,17.9083,0.0000,11847.1000,-11847.1000,0.6411,0.0000,1898.1507,1898.1507,31.3093,13745.2507,0.0000,-13745.2507,18.3130,12.5434,15.4282,2.9200,197100.6494,18.8224,18.3047,18.5636,47.5177,2.5250,18.2244,17.8142,18.0193,46.0592,3.1661,18.8224,18.5904,18.7064,47.6519,-5.6911,12.3655,12.2003,12.2829,16.2107,-2.5250,12.5434,12.3655,12.4545,17.2601,-3.1661,12.5434,12.4571,12.5002,14.6419,5.6911,0.1000,7.8141,-188020.6000,197100.6494
1282.0000,12.5412,18.9834,0.0000,190378.0000,-190378.0000,8.8859,0.0000,30417.4977,30417.4977,433.9725,220795.4977,0.0000,-220795.4977,12.5493,18.2556,0.0000,20308.8000,-20308.8000,1.0709,0.0000,3261.6582,3261.6582,52.3018,23570.4582,0.0000,-23570.4582,18.5040,12.7090,15.6065,3.2970,222547.0099,18.9834,18.4714,18.7274,48.1668,2.6050,18.4086,18.0497,18.2291,46.6753,3.6759,18.9834,18.7699,18.8767,48.3314,-6.2809,12.5493,12.3361,12.4427,18.2244,-2.6050,12.7090,12.5493,12.6291,19.1571,-3.6759,12.7090,12.6262,12.6676,16.7051,6.2809,0.1000,7.8141,-210686.8000,222547.0099
1283.0000,12.7191,19.1583,0.0000,205328.0000,-205328.0000,9.5936,0.0000,32939.3304,32939.3304,468.5344,238267.3304,0.0000,-238267.3304,12.7351,18.4395,0.0000,30563.1000,-30563.1000,1.6127,0.0000,4920.5628,4920.5628,78.7634,35483.6628,0.0000,-35483.6628,18.6927,12.8840,15.7883,3.7196,251070.6051,19.1583,18.6459,18.9021,49.0818,2.6603,18.5680,18.2586,18.4133,47.3137,4.2730,19.1583,18.9603,19.0593,49.3089,-6.9333,12.7351,12.5049,12.6200,20.0702,-2.6603,12.8840,12.7351,12.8095,20.9269,-4.2730,12.8840,12.8013,12.8426,18.6016,6.9333,0.1000,7.8141,-235891.1000,251070.6051
1284.0000,12.8998,19.3354,0.0000,219769.6000,-219769.6000,10.2799,0.0000,35402.3076,35402.3076,502.0556,255171.9076,0.0000,-255171.9076,12.9211,18.6235,0.0000,40779.8000,-40779.8000,2.1533,0.0000,6581.7689,6581.7689,105.1657,47361.5689,0.0000,-47361.5689,18.8797,13.0607,15.9702,4.1341,279049.0840,19.3354,18.8223,19.0789,50.0711,2.7089,18.7343,18.4581,18.5962,48.1405,4.8622,19.3354,19.1504,19.2429,50.3489,-7.5711,12.9211,12.6786,12.7998,21.7326,-2.7089,13.0607,12.9211,12.9909,22.5612,-4.8622,13.0607,12.9789,13.0198,20.3371,7.5711,0.1000,7.8141,-260549.4000,279049.0840
1285.0000,13.0331,19.4641,0.0000,232099.3000,-232099.3000,10.8692,0.0000,37503.3618,37503.3618,530.8343,269602.6618,0.0000,-269602.6618,13.0532,18.7531,0.0000,40474.9000,-40474.9000,2.1387,0.0000,6544.2565,6544.2565,104.4530,47019.1565,0.0000,-47019.1565,19.0301,13.1869,16.1085,4.3431,293162.4043,19.4641,18.9862,19.2251,50.7154,2.9102,18.8874,18.6208,18.7541,48.7692,5.0489,19.4641,19.2898,19.3769,50.8160,-7.9591,13.0532,12.8254,12.9393,22.7765,-2.9102,13.1869,13.0532,13.1201,23.4593,-5.0489,13.1869,13.1090,13.1480,21.3476,7.9591,0.1000,7.8141,-272574.2000,293162.4043
1286.0000,13.0343,19.4598,0.0000,223506.8000,-223506.8000,10.4758,0.0000,36115.9506,36115.9506,511.6193,259622.7506,0.0000,-259622.7506,13.0477,18.7446,0.0000,28009.1000,-28009.1000,1.4808,0.0000,4528.3605,4528.3605,72.3193,32537.4605,0.0000,-32537.4605,19.0488,13.1785,16.1136,4.0106,270716.7537,19.4598,19.0255,19.2426,49.8800,2.9983,18.9326,18.6502,18.7914,48.0488,4.4791,19.4598,19.2876,19.3737,49.7400,-7.4774,13.0477,12.8532,12.9504,22.2653,-2.9983,13.1785,13.0477,13.1131,22.7415,-4.4791,13.1785,13.1069,13.1427,20.7506,7.4774,0.1000,7.8141,-251515.9000,270716.7537
1287.0000,13.0552,19.4811,0.0000,232499.5000,-232499.5000,10.8973,0.0000,37587.1590,37587.1590,532.2081,270086.6590,0.0000,-270086.6590,13.0632,18.7604,0.0000,19720.9000,-19720.9000,1.0426,0.0000,3189.0412,3189.0412,50.9181,22909.9412,0.0000,-22909.9412,19.0936,13.2008,16.1472,4.0204,271373.7648,19.4811,19.0833,19.2822,49.6062,3.2849,19.0055,18.7101,18.8578,47.9797,4.3275,19.4811,19.3116,19.3963,49.3084,-7.6124,13.0632,12.8847,12.9739,22.1386,-3.2849,13.2008,13.0632,13.1320,22.6029,-4.3275,13.2008,13.1287,13.1648,20.7295,7.6124,0.1000,7.8141,-252220.4000,271373.7648
1288.0000,13.0774,19.5029,0.0000,234360.4000,-234360.4000,10.9860,0.0000,37907.4425,37907.4425,536.5398,272267.8425,0.0000,-272267.8425,13.0837,18.7808,0.0000,17191.7000,-17191.7000,0.9089,0.0000,2780.8252,2780.8252,44.3905,19972.5252,0.0000,-19972.5252,19.1255,13.2233,16.1744,4.0116,270784.1368,19.5029,19.1180,19.3104,49.2981,3.3590,19.0462,18.7514,18.8988,47.6977,4.2680,19.5029,19.3348,19.4188,48.9897,-7.6270,13.0837,12.9097,12.9967,22.0797,-3.3590,13.2233,13.0837,13.1535,22.5613,-4.2680,13.2233,13.1512,13.1873,20.7622,7.6270,0.1000,7.8141,-251552.1000,270784.1368
1289.0000,13.1177,19.5431,0.0000,237203.9000,-237203.9000,11.1209,0.0000,38403.1679,38403.1679,543.1272,275607.0679,0.0000,-275607.0679,13.1251,18.8222,0.0000,19239.4000,-19239.4000,1.0173,0.0000,3113.8113,3113.8113,49.6818,22353.2113,0.0000,-22353.2113,19.1664,13.2648,16.2156,4.0933,276294.9472,19.5431,19.1580,19.3506,49.2253,3.3679,19.0801,18.7947,18.9374,47.5033,4.3851,19.5431,19.3766,19.4599,48.9732,-7.7530,13.1251,12.9476,13.0363,22.2702,-3.3679,13.2648,13.1251,13.1950,22.7964,-4.3851,13.2648,13.1917,13.2282,21.0466,7.7530,0.1000,7.8141,-256443.3000,276294.9472
1290.0000,13.1509,19.5753,0.0000,240393.3000,-240393.3000,11.2734,0.0000,38949.4165,38949.4165,550.5728,279342.7165,0.0000,-279342.7165,13.1580,18.8546,0.0000,18691.1000,-18691.1000,0.9884,0.0000,3026.4371,3026.4371,48.2737,21717.5371,0.0000,-21717.5371,19.2049,13.2963,16.2506,4.1399,279443.2816,19.5753,19.1982,19.3868,49.1407,3.4283,19.1213,18.8379,18.9796,47.4300,4.4167,19.5753,19.4116,19.4935,48.8847,-7.8451,13.1580,12.9835,13.0708,22.3925,-3.4283,13.2963,13.1580,13.2272,22.9041,-4.4167,13.2963,13.2241,13.2602,21.2030,7.8451,0.1000,7.8141,-259084.4000,279443.2816
1291.0000,12.7940,19.2094,2.7000,140448.4000,-140445.7000,6.5879,0.5652,22569.7601,22570.3253,321.7447,163018.1601,2.1348,-163016.0253,12.7896,18.4814,0.0000,204.8000,-204.8000,0.0108,0.0000,32.9961,32.9961,0.5290,237.7961,0.0000,-237.7961,18.7913,12.9144,15.8528,2.2159,149575.0014,19.2094,18.7823,18.9958,43.9406,2.1924,18.7808,18.3797,18.5803,42.0724,2.2032,19.2094,18.9975,19.1035,43.7234,-4.3956,12.7896,12.6594,12.7245,17.9341,-2.1924,12.9144,12.7896,12.8520,18.1114,-2.2032,12.9144,12.8611,12.8877,16.4905,4.3956,0.1000,7.8141,-140650.5000,149575.0014
1292.0000,12.6617,19.0831,74.8000,139474.8000,-139400.0000,6.5312,15.6943,22345.6827,22361.3770,318.9729,161820.4827,59.1057,-161761.3770,12.6506,12.6506,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6234,12.8305,15.7270,2.1619,145927.9584,19.0831,18.6116,18.8474,42.5626,2.1771,18.6116,18.1770,18.3943,40.2209,2.1771,19.0831,18.8467,18.9649,42.4837,-4.3541,12.6506,12.4900,12.5703,16.5739,-2.1771,12.8305,12.6506,12.7406,17.3368,-2.1771,12.8305,12.7476,12.7891,15.9069,4.3541,0.1000,7.8141,-139400.0000,145927.9584
1293.0000,12.4931,18.8217,724.0000,83418.5000,-82694.5000,3.9394,152.3407,13313.5826,13465.9233,192.3957,96732.0826,571.6593,-96160.4233,18.2007,14.5000,1543.1000,0.0000,1543.1000,0.0874,299.2620,0.0000,299.2620,4.2686,0.0000,1243.8380,1243.8380,18.2234,12.6969,15.4601,1.2164,82108.8565,18.8217,18.2007,18.5112,38.8744,1.3423,18.2007,17.6663,17.9335,35.0865,1.2549,18.8217,18.4925,18.6571,39.1342,-2.5972,12.5766,12.3219,12.4493,15.6089,-1.3423,12.6969,12.4427,12.5698,15.7212,-1.2549,12.6969,12.5815,12.6392,14.5548,2.5972,0.1000,7.8141,-81151.4000,82108.8565
1294.0000,12.4170,18.6807,1155.3000,78248.2000,-77092.9000,3.7171,243.4061,12466.9037,12710.3098,181.5387,90715.1037,911.8939,-89803.2098,17.9944,13.9243,2873.0000,0.0000,2873.0000,0.1474,558.6855,0.0000,558.6855,7.1999,0.0000,2314.3145,2314.3145,18.0066,12.6523,15.3294,1.0922,73720.2251,18.6807,17.9944,18.3376,37.5728,1.2882,17.9944,17.3597,17.6770,33.0606,1.1408,18.6807,18.3104,18.4955,37.9257,-2.4289,12.5186,12.2400,12.3793,15.2444,-1.2882,12.6523,12.3369,12.4946,15.3776,-1.1408,12.6523,12.5108,12.5816,14.4021,2.4289,0.1000,7.8141,-74219.9000,73720.2251
1295.0000,12.4679,18.5588,1951.8000,64014.0000,-62062.2000,3.0939,410.8635,10210.8023,10621.6658,151.1012,74224.8023,1540.9365,-72683.8658,17.8837,13.8293,17207.8000,0.0000,17207.8000,0.8861,3351.1378,0.0000,3351.1378,43.2757,0.0000,13856.6622,13856.6622,17.7921,12.5343,15.1632,0.6633,44773.0559,18.5588,17.8837,18.2212,36.8726,1.3267,17.8837,16.6516,17.2676,29.1279,0.4406,18.5588,18.0765,18.3176,36.4366,-1.7672,13.2273,12.5899,12.9086,22.0277,-1.3267,12.5343,12.0167,12.2755,13.1804,-0.4406,12.5343,12.3763,12.4553,13.2940,1.7672,0.1000,7.8141,-44854.4000,44773.0559
1296.0000,12.5209,18.4440,2643.6000,57583.6000,-54940.0000,2.8317,555.9923,9196.1376,9752.1300,138.2977,66779.7376,2087.6077,-64692.1300,17.7667,13.7215,20229.4000,0.0000,20229.4000,1.0437,3945.7061,0.0000,3945.7061,50.9712,0.0000,16283.6939,16283.6939,17.6278,12.4759,15.0519,0.5264,35531.2011,18.4440,17.7667,18.1053,36.0657,1.2918,17.7667,15.9513,16.8590,25.5517,0.2481,18.4440,17.8980,18.1710,35.3619,-1.5399,13.3299,12.8031,13.0665,23.0862,-1.2918,12.4759,11.6827,12.0793,11.5165,-0.2481,12.4759,12.2841,12.3800,12.8949,1.5399,0.1000,7.8141,-34710.6000,35531.2011
1297.0000,12.7030,16.5261,3359.8000,52393.6000,-49033.8000,2.6286,704.4537,8402.0497,9106.5034,128.3765,60795.6497,2655.3463,-58140.3034,16.6959,12.6728,23908.6000,0.0000,23908.6000,1.2360,4731.9680,0.0000,4731.9680,60.3625,0.0000,19176.6320,19176.6320,16.5784,13.3793,14.9788,0.4948,33400.8291,16.5261,16.6959,16.6110,18.5912,1.7263,16.6959,16.0699,16.3829,21.3651,0.4903,16.5261,16.6909,16.6085,17.1759,-2.2166,12.4346,12.4089,12.4217,14.6088,-1.7263,13.3793,11.8341,12.6067,18.6699,-0.4903,13.3793,12.9321,13.1557,22.7113,2.2166,0.1000,7.8141,-25125.2000,33400.8291
1298.0000,12.6979,16.3789,4068.6000,47864.3000,-43795.7000,2.4570,853.1415,7674.8248,8527.9664,119.9945,55539.1248,3215.4585,-52323.6664,16.2025,12.2604,27723.6000,0.0000,27723.6000,1.4600,5525.3860,0.0000,5525.3860,71.3030,0.0000,22198.2140,22198.2140,16.1529,13.6360,14.8944,0.3201,21604.9205,16.3789,16.2025,16.2907,18.0747,1.7151,16.2025,15.5293,15.8659,16.9691,0.2552,16.3789,16.2337,16.3063,17.0786,-1.9703,12.1714,12.0801,12.1258,11.9634,-1.7151,13.6360,11.6625,12.6492,18.5700,-0.2552,13.6360,13.2358,13.4359,24.8057,1.9703,0.1000,7.8141,-16072.1000,21604.9205
1299.0000,12.6316,16.1620,4755.5000,43788.5000,-39033.0000,2.3032,998.2922,7010.6749,8008.9671,112.4824,50799.1749,3757.2078,-47041.9671,15.9610,12.0562,30146.8000,0.0000,30146.8000,1.6014,6029.1736,0.0000,6029.1736,78.2080,0.0000,24117.6264,24117.6264,15.9325,13.7287,14.8306,0.2334,15753.6933,16.1620,15.9610,16.0615,17.6496,1.6854,15.9610,14.8132,15.3871,13.2994,0.0840,16.1620,15.9856,16.0738,16.6875,-1.7694,12.0028,11.8917,11.9473,10.7954,-1.6854,13.7287,10.9848,12.3568,14.7423,-0.0840,13.7287,13.3364,13.5325,24.8395,1.7694,0.1000,7.8141,-8886.2000,15753.6933
1300.0000,12.4443,15.7241,6047.0000,40165.7000,-34118.7000,2.2027,1273.4310,6403.3683,7676.7993,107.5741,46569.0683,4773.5690,-41795.4993,15.5352,11.6530,35134.4000,0.0000,35134.4000,1.8743,7070.2633,0.0000,7070.2633,91.5354,0.0000,28064.1367,28064.1367,15.6279,13.9186,14.7733,0.1396,9426.1239,15.7241,15.6189,15.6715,14.8035,1.7261,15.6279,14.5599,15.0939,11.9704,-0.1482,15.7241,15.6279,15.6760,13.8111,-1.5779,11.6530,11.6260,11.6395,7.9528,-1.7261,11.6530,11.9922,11.8226,8.7493,0.1482,13.7377,13.3395,13.5386,24.1121,1.5779,0.1000,7.8141,1015.7000,9426.1239
1301.0000,12.5984,16.1927,5556.9000,56208.8000,-50651.9000,2.9243,1167.1783,8992.4058,10159.5841,142.8194,65201.2058,4389.7217,-60811.4841,15.8578,12.0002,39927.6000,0.0000,39927.6000,2.1461,7997.1834,0.0000,7997.1834,104.8100,0.0000,31930.4166,31930.4166,15.8409,13.6984,14.7697,0.2743,18513.9745,16.1927,15.8578,16.0252,21.0550,2.1775,15.8578,13.6317,14.7447,9.6875,0.0315,16.1927,15.8724,16.0325,20.1608,-2.2090,11.9659,11.7705,11.8682,11.8374,-2.1775,13.6984,9.6284,11.6634,8.1236,-0.0315,13.6984,13.4145,13.5565,23.8284,2.2090,0.1000,7.8141,-10724.3000,18513.9745
1302.0000,12.6363,16.2677,5790.2000,62391.0000,-56600.8000,3.2275,1215.4031,9990.0722,11205.4753,157.6248,72381.0722,4574.7969,-67806.2753,15.9971,12.1155,44000.9000,0.0000,44000.9000,2.3515,8795.3403,0.0000,8795.3403,114.8444,0.0000,35205.5597,35205.5597,15.9572,13.5805,14.7689,0.3381,22822.8383,16.2677,15.9971,16.1324,22.8792,2.3976,15.9971,13.0891,14.5431,9.2006,0.0461,16.2677,16.0113,16.1395,22.0239,-2.4436,12.0675,11.8978,11.9826,13.3989,-2.3976,13.5805,9.6172,11.5989,8.3319,-0.0461,13.5805,13.3610,13.4707,22.4113,2.4436,0.1000,7.8141,-12599.9000,22822.8383
1303.0000,12.5293,18.7049,2641.2000,118416.4000,-115775.2000,5.6780,555.4083,18914.8024,19470.2107,277.3057,137331.2024,2085.7917,-135245.4107,17.7095,13.7944,25077.6000,0.0000,25077.6000,1.3369,4895.0669,0.0000,4895.0669,65.2930,0.0000,20182.5331,20182.5331,17.4448,12.4655,14.9551,1.2351,83372.4412,18.7049,17.7095,18.2072,48.2553,2.3383,17.7095,15.6527,16.6811,36.6644,1.0014,18.7049,17.9822,18.3435,48.9948,-3.3397,12.9366,12.5226,12.7296,22.3945,-2.3383,12.4655,11.7914,12.1284,15.4409,-1.0014,12.4655,12.5341,12.4998,10.5902,3.3397,0.1000,7.8141,-90697.6000,83372.4412
1304.0000,12.3722,18.7272,1061.0000,159871.4000,-158810.4000,7.5263,223.7081,25445.7665,25669.4746,367.5702,185317.1665,837.2919,-184479.8746,18.2251,14.1860,13351.8000,0.0000,13351.8000,0.6909,2588.5671,0.0000,2588.5671,33.7426,0.0000,10763.2329,10763.2329,18.1154,12.3422,15.2288,2.2549,152205.6001,18.7272,18.2251,18.4762,47.6660,2.7391,18.2251,17.3520,17.7885,46.8169,2.0481,18.7272,18.4420,18.5846,47.8375,-4.7872,12.6365,12.4889,12.5627,18.9366,-2.7391,12.3422,12.1139,12.2280,16.0421,-2.0481,12.3422,12.3054,12.3238,10.3064,4.7872,0.1000,7.8141,-145458.6000,152205.6001
1305.0000,12.4674,18.8661,628.3000,175074.3000,-174446.0000,8.2052,132.2614,27925.5799,28057.8413,400.7294,202999.8799,496.0386,-202503.8413,12.4252,16.5262,1881.1000,10025.0000,-8143.9000,0.6392,397.2187,1607.4501,2004.6688,31.2152,11632.4501,1483.8813,-10148.5688,18.2737,12.6328,15.4533,2.8508,192427.8649,18.8661,18.3551,18.6106,47.0216,2.5220,17.9853,17.6257,17.8055,43.5032,3.1612,18.8661,18.6342,18.7501,47.5231,-5.6832,12.4252,12.2998,12.3625,16.1999,-2.5220,12.6328,12.4252,12.5290,19.2945,-3.1612,12.6328,12.5417,12.5873,14.6876,5.6832,0.1000,7.8141,-182589.9000,192427.8649
1306.0000,12.5771,18.9921,388.0000,187653.0000,-187265.0000,8.7846,81.5253,30006.5805,30088.1059,429.0235,217659.5805,306.4747,-217353.1059,12.5733,18.0414,379.4000,15634.3000,-15254.9000,0.8462,79.9227,2511.7087,2591.6314,41.3262,18146.0087,299.4773,-17846.5314,18.4934,12.7414,15.6174,3.1654,213662.6199,18.9921,18.5033,18.7477,47.1392,2.6461,18.3914,17.9900,18.1907,46.3625,3.4923,18.9921,18.7798,18.8859,47.5321,-6.1384,12.5733,12.3773,12.4753,17.7461,-2.6461,12.7414,12.5733,12.6574,20.0756,-3.4923,12.7414,12.6632,12.7023,16.2168,6.1384,0.1000,7.8141,-202519.9000,213662.6199
1307.0000,12.7056,19.1335,160.4000,199092.9000,-198932.5000,9.3130,33.6298,31929.1950,31962.8248,454.8314,231022.0950,126.7702,-230895.3248,12.7109,18.4146,0.0000,22755.8000,-22755.8000,1.2009,0.0000,3662.4362,3662.4362,58.6487,26418.2362,0.0000,-26418.2362,18.6744,12.8681,15.7712,3.4882,235456.3008,19.1335,18.6492,18.8914,47.6380,2.7040,18.5771,18.2357,18.4064,47.0926,3.9049,19.1335,18.9335,19.0335,48.0312,-6.6090,12.7109,12.5021,12.6065,19.1456,-2.7040,12.8681,12.7109,12.7895,21.0348,-3.9049,12.8681,12.7888,12.8284,17.6896,6.6090,0.1000,7.8141,-221688.3000,235456.3008
1308.0000,12.8352,19.2688,22.4000,207973.0000,-207950.6000,9.7285,4.6862,33452.3514,33457.0376,475.1244,241425.3514,17.7138,-241407.6376,12.8462,18.5483,0.0000,29051.2000,-29051.2000,1.5339,0.0000,4684.0834,4684.0834,74.9124,33735.2834,0.0000,-33735.2834,18.8199,12.9959,15.9079,3.7480,252989.6784,19.2688,18.7857,19.0272,48.1798,2.7315,18.7003,18.3959,18.5481,47.2408,4.2654,19.2688,19.0783,19.1736,48.5854,-6.9970,12.8462,12.6281,12.7371,20.3567,-2.7315,12.9959,12.8462,12.9210,22.0003,-4.2654,12.9959,12.9160,12.9559,19.0139,6.9970,0.1000,7.8141,-237001.8000,252989.6784
1309.0000,12.9497,19.3816,0.0000,217640.7000,-217640.7000,10.1879,0.0000,35099.5906,35099.5906,497.5603,252740.2906,0.0000,-252740.2906,12.9627,18.6632,0.0000,31395.6000,-31395.6000,1.6585,0.0000,5070.0269,5070.0269,80.9991,36465.6269,0.0000,-36465.6269,18.9472,13.1068,16.0270,3.9535,266858.1544,19.3816,18.9159,19.1487,48.6416,2.8431,18.8228,18.5340,18.6784,47.5306,4.5016,19.3816,19.2004,19.2910,48.9655,-7.3448,12.9627,12.7469,12.8548,21.3131,-2.8431,13.1068,12.9627,13.0347,22.7422,-4.5016,13.1068,13.0282,13.0675,20.0314,7.3448,0.1000,7.8141,-249036.3000,266858.1544
1310.0000,13.0875,19.5176,0.0000,230612.7000,-230612.7000,10.8030,0.0000,37310.0052,37310.0052,527.6027,267922.7052,0.0000,-267922.7052,13.1044,18.8039,0.0000,38696.2000,-38696.2000,2.0451,0.0000,6261.0332,6261.0332,99.8786,44957.2332,0.0000,-44957.2332,19.0901,13.2433,16.1667,4.2924,289740.2462,19.5176,19.0546,19.2861,49.3756,2.9193,18.9514,18.6855,18.8184,48.0983,4.9644,19.5176,19.3448,19.4312,49.7203,-7.8837,13.1044,12.8804,12.9924,22.4719,-2.9193,13.2433,13.1044,13.1738,23.8104,-4.9644,13.2433,13.1643,13.2038,21.2971,7.8837,0.1000,7.8141,-269308.9000,289740.2462
1311.0000,13.1842,19.6105,0.0000,241786.6000,-241786.6000,11.3365,0.0000,39205.3352,39205.3352,553.6563,280991.9352,0.0000,-280991.9352,13.1994,18.8969,0.0000,36428.3000,-36428.3000,1.9263,0.0000,5901.7750,5901.7750,94.0761,42330.0750,0.0000,-42330.0750,19.2041,13.3332,16.2686,4.4492,300323.4420,19.6105,19.1809,19.3957,49.7861,3.1367,19.0728,18.8116,18.9422,48.5388,5.0630,19.6105,19.4464,19.5285,49.9651,-8.1998,13.1994,12.9912,13.0953,23.1373,-3.1367,13.3332,13.1994,13.2663,24.2644,-5.0630,13.3332,13.2580,13.2956,21.9298,8.1998,0.1000,7.8141,-278214.9000,300323.4420
1312.0000,13.2232,19.6464,0.0000,245469.6000,-245469.6000,11.5163,0.0000,39838.5432,39838.5432,562.4396,285308.1432,0.0000,-285308.1432,13.2344,18.9301,0.0000,29219.3000,-29219.3000,1.5456,0.0000,4736.1222,4736.1222,75.4867,33955.4222,0.0000,-33955.4222,19.2620,13.3662,16.3141,4.4004,297029.2804,19.6464,19.2513,19.4488,49.5827,3.3236,19.1493,18.8834,19.0164,48.4585,4.8692,19.6464,19.4870,19.5667,49.5958,-8.1928,13.2344,13.0469,13.1406,23.1300,-3.3236,13.3662,13.2344,13.3003,24.0761,-4.8692,13.3662,13.2947,13.3305,21.9021,8.1928,0.1000,7.8141,-274688.9000,297029.2804
1313.0000,13.2691,19.6916,0.0000,250876.5000,-250876.5000,11.7730,0.0000,40759.4839,40759.4839,574.9729,291635.9839,0.0000,-291635.9839,13.2791,18.9746,0.0000,27435.4000,-27435.4000,1.4515,0.0000,4449.7206,4449.7206,70.8877,31885.1206,0.0000,-31885.1206,19.3176,13.4120,16.3648,4.4626,301226.9871,19.6916,19.3106,19.5011,49.5179,3.4405,19.2109,18.9478,19.0793,48.3881,4.8920,19.6916,19.5347,19.6132,49.4954,-8.3325,13.2791,13.0967,13.1879,23.2600,-3.4405,13.4120,13.2791,13.3455,24.1631,-4.8920,13.4120,13.3403,13.3761,22.1162,8.3325,0.1000,7.8141,-278311.9000,301226.9871
1314.0000,13.2682,19.6888,0.0000,249303.5000,-249303.5000,11.7026,0.0000,40503.0852,40503.0852,571.5372,289806.5852,0.0000,-289806.5852,13.2748,18.9692,0.0000,20379.9000,-20379.9000,1.0784,0.0000,3305.1977,3305.1977,52.6669,23685.0977,0.0000,-23685.0977,19.3307,13.4072,16.3690,4.3260,292006.8304,19.6888,19.3290,19.5089,48.9947,3.5414,19.2450,18.9722,19.1086,48.0126,4.6198,19.6888,19.5336,19.6112,48.8829,-8.1612,13.2748,13.1067,13.1907,22.8996,-3.5414,13.4072,13.2748,13.3410,23.6935,-4.6198,13.4072,13.3383,13.3728,21.7628,8.1612,0.1000,7.8141,-269683.4000,292006.8304
1315.0000,12.8934,19.2765,358.2000,139764.2000,-139406.0000,6.5797,74.8645,22511.0752,22585.9397,321.3409,162275.2752,283.3355,-161991.9397,18.8725,16.9791,1123.9000,288.9000,835.0000,0.0782,216.0948,51.3894,267.4842,3.8199,340.2894,907.8052,567.5158,18.8732,12.9692,15.9212,2.1933,148048.7516,19.2765,18.8725,19.0745,43.2753,2.2193,18.8725,18.4685,18.6705,42.1263,2.1411,19.2765,19.0719,19.1742,43.1671,-4.3604,12.9982,12.8364,12.9173,19.3203,-2.2193,12.9692,12.8528,12.9110,18.2183,-2.1411,12.9692,12.9224,12.9458,16.4101,4.3604,0.1000,7.8141,-138571.0000,148048.7516
1316.0000,12.7466,19.1040,800.4000,137174.2000,-136373.8000,6.4664,167.6980,22019.7030,22187.4011,315.8078,159193.9030,632.7020,-158561.2011,18.6611,14.5357,2725.4000,0.0000,2725.4000,0.1383,525.4249,0.0000,525.4249,6.7526,0.0000,2199.9751,2199.9751,18.6608,12.8803,15.7706,2.0902,141089.2058,19.1040,18.6611,18.8825,41.4562,2.2015,18.6611,18.2192,18.4401,39.7702,2.0633,19.1040,18.8745,18.9893,41.4591,-4.2648,12.8090,12.6487,12.7289,17.3859,-2.2015,12.8803,12.6933,12.7868,17.3647,-2.0633,12.8803,12.7971,12.8387,15.8316,4.2648,0.1000,7.8141,-133648.4000,141089.2058
1317.0000,12.6287,18.7365,2338.2000,82821.1000,-80482.9000,4.0001,490.8676,13259.0409,13749.9085,195.3567,96080.1409,1847.3324,-94232.8085,18.2261,14.1210,8495.9000,0.0000,8495.9000,0.4326,1647.1122,0.0000,1647.1122,21.1252,0.0000,6848.7878,6848.7878,18.2020,12.7653,15.4837,1.1083,74809.0880,18.7365,18.2261,18.4813,37.1127,1.4775,18.2261,17.6329,17.9295,34.1271,1.0450,18.7365,18.4378,18.5871,37.1077,-2.5225,12.9467,12.6064,12.7765,18.4405,-1.4775,12.7653,12.4606,12.6130,15.7581,-1.0450,12.7653,12.6418,12.7035,14.7210,2.5225,0.1000,7.8141,-71987.0000,74809.0880
1318.0000,12.6060,18.5524,3432.1000,79039.0000,-75606.9000,3.8794,720.7899,12647.0240,13367.8139,189.4647,91686.0240,2711.3101,-88974.7139,18.0064,13.9343,12229.9000,0.0000,12229.9000,0.6273,2377.8593,0.0000,2377.8593,30.6354,0.0000,9852.0407,9852.0407,17.9501,12.7264,15.3383,0.9707,65524.1738,18.5524,18.0064,18.2794,35.6732,1.5022,18.0064,17.2470,17.6267,31.6847,0.8750,18.5524,18.2089,18.3806,35.6208,-2.3772,12.9970,12.6506,12.8238,19.1256,-1.5022,12.7264,12.3250,12.5257,15.2910,-0.8750,12.7264,12.5778,12.6521,14.6485,2.3772,0.1000,7.8141,-63377.0000,65524.1738
1319.0000,12.8739,16.5525,5524.5000,64322.8000,-58798.3000,3.3036,1155.0090,10355.4964,11510.5054,161.3417,74678.2964,4369.4910,-70308.8054,16.7335,12.6931,36817.6000,0.0000,36817.6000,1.8955,7283.0825,0.0000,7283.0825,92.5731,0.0000,29534.5175,29534.5175,16.7205,13.6059,15.1632,0.5446,36758.6342,16.5525,16.7335,16.6430,16.8010,2.2836,16.7335,16.5978,16.6656,21.2615,0.3881,16.5525,16.7383,16.6454,15.5718,-2.6718,12.5719,12.4661,12.5190,15.4160,-2.2836,13.6059,11.9799,12.7929,18.9953,-0.3881,13.6059,13.2225,13.4142,24.2554,2.6718,0.1000,7.8141,-21980.7000,36758.6342
1320.0000,12.7566,16.2011,6985.4000,56999.6000,-50014.2000,3.0424,1463.3198,9151.8743,10615.1941,148.5854,66151.4743,5522.0802,-60629.3941,16.1215,12.1778,47724.4000,0.0000,47724.4000,2.5116,9522.6180,0.0000,9522.6180,122.6632,0.0000,38201.7820,38201.7820,16.1485,13.8796,15.0141,0.2660,17956.7505,16.2011,16.1412,16.1711,14.8906,2.3584,16.1485,15.8185,15.9835,15.5982,-0.1532,16.2011,16.1485,16.1748,13.8879,-2.2052,12.1778,12.1304,12.1541,11.6190,-2.3584,12.1778,12.2235,12.2007,11.5802,0.1532,13.7646,13.4263,13.5954,25.1494,2.2052,0.1000,7.8141,-2289.8000,17956.7505
1321.0000,12.4922,15.6254,9091.3000,51404.4000,-42313.1000,2.8923,1912.9774,8203.9714,10116.9489,141.2574,59608.3714,7178.3226,-52430.0489,15.5924,11.6983,51472.6000,0.0000,51472.6000,2.7381,10349.4172,0.0000,10349.4172,133.7226,0.0000,41123.1828,41123.1828,15.6336,14.1752,14.9044,0.1334,9002.2725,15.6254,15.6230,15.6242,11.1623,2.3589,15.6336,15.4021,15.5178,12.7037,-0.3792,15.6254,15.6336,15.6295,10.2838,-1.9797,11.6983,11.7167,11.7075,7.2600,-2.3589,11.6983,11.8097,11.7540,7.3067,0.3792,13.7221,13.4162,13.5691,23.8850,1.9797,0.1000,7.8141,9159.5000,9002.2725
1322.0000,13.0549,17.2131,11616.3000,46627.0000,-35010.7000,2.8038,2421.2864,7537.9236,9959.2099,136.9311,54164.9236,9195.0136,-44969.9099,16.2846,13.7062,61647.8000,0.0000,61647.8000,3.3101,12272.2108,0.0000,12272.2108,161.6614,0.0000,49375.5892,49375.5892,13.0432,16.4031,14.7232,-0.4150,-28010.4891,17.2131,16.6530,16.9331,29.7543,2.5897,16.2389,15.8830,16.0610,21.7447,-2.3755,17.2131,14.5813,15.8972,16.3759,-0.2141,13.7062,13.0781,13.3922,29.0352,-2.5897,13.7062,13.0432,13.3747,28.3212,2.3755,13.0432,12.7739,12.9085,15.4423,0.2141,0.1000,7.8141,26637.1000,-28010.4891
1323.0000,13.2464,16.9055,13684.8000,42199.1000,-28514.3000,2.7073,2843.3608,6852.3993,9695.7601,132.2224,49051.4993,10841.4392,-38210.0601,16.2243,13.6149,62328.4000,0.0000,62328.4000,3.3060,12418.3574,0.0000,12418.3574,161.4617,0.0000,49910.0426,49910.0426,13.3066,16.0089,14.6577,-0.3477,-23469.0085,16.9055,16.6620,16.7838,26.9958,2.5555,15.9215,15.7590,15.8402,19.4816,-2.4036,16.9055,14.6255,15.7655,15.9911,-0.1519,13.6149,13.3221,13.4685,27.3292,-2.5555,13.6149,13.3066,13.4607,26.8620,2.4036,13.3066,11.9717,12.6391,13.2104,0.1519,0.1000,7.8141,33814.1000,-23469.0085
1324.0000,13.2038,16.3720,15715.6000,38462.5000,-22746.9000,2.6395,3267.6220,6239.4740,9507.0960,128.9087,44701.9740,12447.9780,-32253.9960,16.0055,13.4009,69383.3000,0.0000,69383.3000,3.6842,13867.3440,0.0000,13867.3440,179.9280,0.0000,55515.9560,55515.9560,13.1621,16.0052,14.5836,-0.4690,-31654.9657,16.3216,16.2194,16.2705,21.0032,2.7219,16.0052,15.7979,15.9015,21.1854,-2.8043,16.0052,14.7086,15.3569,12.2981,0.0824,13.4009,13.2038,13.3024,24.0198,-2.7219,13.4009,13.2102,13.3056,23.7282,2.8043,13.2038,11.5235,12.3637,10.8528,-0.0824,0.1000,7.8141,46636.4000,-31654.9657
1325.0000,13.0355,15.8661,17134.5000,36193.3000,-19058.8000,2.6086,3572.6443,5848.5596,9421.2039,127.4001,42041.8596,13561.8557,-28480.0039,15.8015,13.2088,67460.3000,0.0000,67460.3000,3.5959,13522.7728,0.0000,13522.7728,175.6160,0.0000,53937.5272,53937.5272,13.0032,16.0665,14.5349,-0.4875,-32906.8431,15.8262,15.7587,15.7924,16.5148,2.6675,16.0665,15.8435,15.9550,22.3832,-2.7263,16.0665,14.0568,15.0616,10.4696,0.0589,13.2088,13.0355,13.1222,21.4355,-2.6675,13.2088,13.0420,13.1254,21.1509,2.7263,13.0355,11.2079,12.1217,8.9897,-0.0589,0.1000,7.8141,48401.5000,-32906.8431
1326.0000,12.8486,15.1754,19247.7000,33002.2000,-13754.5000,2.5728,4025.8329,5310.0230,9335.8559,125.6535,38312.2230,15221.8671,-23090.3559,15.5620,12.9809,76459.4000,0.0000,76459.4000,4.0902,15380.2559,0.0000,15380.2559,199.7610,0.0000,61079.1441,61079.1441,12.7544,16.1565,14.4554,-0.6925,-46746.6945,15.1000,15.1311,15.1155,10.0618,2.9027,16.1565,15.9489,16.0527,23.9220,-3.2326,16.1565,14.5117,15.3341,15.4762,0.3299,12.9809,12.8486,12.9147,18.9633,-2.9027,12.9809,12.8632,12.9221,18.7390,3.2326,12.8486,11.6880,12.2683,11.8358,-0.3299,0.1000,7.8141,62704.9000,-46746.6945
1327.0000,12.3430,14.0412,19621.9000,36901.7000,-17279.8000,2.7773,4139.2583,5869.5509,10008.8092,135.6407,42771.2509,15482.6417,-27288.6092,14.3700,10.5317,43698.5000,0.0000,43698.5000,2.3476,8948.4175,0.0000,8948.4175,114.6540,0.0000,34750.0825,34750.0825,14.3145,14.7945,14.5545,-0.0499,-3365.8847,14.0412,14.2618,14.1515,0.8153,2.1712,14.3145,15.7019,15.0082,11.4583,-0.1764,14.0412,14.3145,14.1779,2.1033,-1.9948,10.5317,11.1043,10.8180,-6.0006,-2.1712,10.5317,13.0531,11.7924,5.4472,0.1764,14.6405,13.6912,14.1658,35.0689,1.9948,0.1000,7.8141,26418.7000,-3365.8847
1328.0000,12.5084,17.1458,11596.5000,62664.4000,-51067.9000,3.5509,2439.4473,10004.7169,12444.1642,173.4190,72669.1169,9157.0527,-63512.0642,15.8837,12.1047,25106.3000,0.0000,25106.3000,1.3779,5026.7054,0.0000,5026.7054,67.2946,0.0000,20079.5946,20079.5946,15.8155,13.4697,14.6426,0.2913,19660.3297,17.1458,15.8837,16.5148,32.6869,1.6429,15.8837,14.2896,15.0867,14.7263,0.2650,17.1458,16.0274,16.5866,34.1025,-1.9079,11.9461,11.5110,11.7286,9.3525,-1.6429,13.4697,11.1218,12.2957,13.9291,-0.2650,13.4697,13.3673,13.4185,22.4900,1.9079,0.1000,7.8141,-25961.6000,19660.3297
1329.0000,12.5439,17.6428,9787.5000,75063.8000,-65276.3000,4.0337,2057.6726,11993.9904,14051.6630,196.9975,87057.7904,7729.8274,-79327.9630,16.7745,12.8802,11846.2000,0.0000,11846.2000,0.6328,2342.0201,0.0000,2342.0201,30.9049,0.0000,9504.1799,9504.1799,16.6168,12.9046,14.7607,0.7214,48693.6338,17.6428,16.7745,17.2086,38.2082,1.5555,16.7745,15.4196,16.0971,28.0005,0.9227,17.6428,17.0626,17.3527,40.1261,-2.4782,12.5086,12.0529,12.2807,16.2910,-1.5555,12.9046,12.2537,12.5792,17.4948,-0.9227,12.9046,12.8520,12.8783,15.8350,2.4782,0.1000,7.8141,-53430.1000,48693.6338
1330.0000,12.4151,18.1253,6434.7000,97552.0000,-91117.3000,4.9044,1355.7471,15541.8307,16897.5778,239.5207,113093.8307,5078.9529,-108014.8778,17.3539,13.3907,8047.8000,0.0000,8047.8000,0.4232,1578.4441,0.0000,1578.4441,20.6700,0.0000,6469.3559,6469.3559,17.2785,12.5382,14.9084,1.2138,81929.3003,18.1253,17.3539,17.7396,42.2171,1.7759,17.3539,16.3712,16.8625,35.9512,1.3526,18.1253,17.6708,17.8980,43.9327,-3.1285,12.5647,12.2725,12.4186,17.2499,-1.7759,12.5382,12.3062,12.4222,15.2459,-1.3526,12.5382,12.4960,12.5171,12.3184,3.1285,0.1000,7.8141,-83069.5000,81929.3003
1331.0000,12.3683,18.1971,5920.4000,108183.6000,-102263.2000,5.3701,1248.3770,17217.4335,18465.8105,262.2680,125401.0335,4672.0230,-120729.0105,17.5919,13.5856,7876.5000,0.0000,7876.5000,0.4101,1539.8904,0.0000,1539.8904,20.0278,0.0000,6336.6096,6336.6096,17.5386,12.4852,15.0119,1.4322,96676.0971,18.1971,17.5919,17.8945,41.8768,1.9267,17.5919,16.8221,17.2070,38.1360,1.5167,18.1971,17.8541,18.0256,43.0034,-3.4434,12.5347,12.3078,12.4213,16.8072,-1.9267,12.4852,12.2506,12.3679,14.8112,-1.5167,12.4852,12.4022,12.4437,12.4868,3.4434,0.1000,7.8141,-94386.7000,96676.0971
1332.0000,12.3379,18.3334,4493.0000,114793.4000,-110300.4000,5.6003,947.8842,18256.8430,19204.7273,273.5107,133050.2430,3545.1158,-129505.1273,17.7327,13.7081,3933.5000,0.0000,3933.5000,0.2040,767.5693,0.0000,767.5693,9.9609,0.0000,3165.9307,3165.9307,17.7127,12.4862,15.0995,1.6116,108783.5006,18.3334,17.7327,18.0330,42.0555,1.9348,17.7327,17.0880,17.4103,38.9691,1.7308,18.3334,18.0077,18.1706,43.1416,-3.6656,12.4114,12.2317,12.3216,15.4047,-1.9348,12.4862,12.2586,12.3724,15.1037,-1.7308,12.4862,12.3940,12.4401,13.1167,3.6656,0.1000,7.8141,-106366.9000,108783.5006
