Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1333.0000,12.3325,18.4088,3730.2000,117238.9000,-113508.7000,5.6723,787.0297,18643.4901,19430.5198,277.0275,135882.3901,2943.1703,-132939.2198,17.8262,13.7907,2821.5000,0.0000,2821.5000,0.1459,549.8930,0.0000,549.8930,7.1277,0.0000,2271.6070,2271.6070,17.8165,12.5013,15.1589,1.6785,113295.9222,18.4088,17.8262,18.1175,41.8933,1.9394,17.8262,17.2274,17.5268,39.0861,1.7935,18.4088,18.0995,18.2542,42.8563,-3.7329,12.3880,12.1938,12.2909,15.1412,-1.9394,12.5013,12.2739,12.3876,15.4243,-1.7935,12.5013,12.4045,12.4529,13.6760,3.7329,0.1000,7.8141,-110687.2000,113295.9222
1334.0000,12.3299,18.4834,2966.2000,119262.6000,-116296.4000,5.7253,625.8622,18964.1799,19590.0421,279.6144,138226.7799,2340.3378,-135886.4421,17.9028,13.8599,1716.1000,0.0000,1716.1000,0.0886,334.1176,0.0000,334.1176,4.3283,0.0000,1381.9824,1381.9824,17.9007,12.5102,15.2054,1.7362,117192.7455,18.4834,17.9028,18.1931,41.8840,1.9380,17.9028,17.3288,17.6158,39.1626,1.8494,18.4834,18.1799,18.3317,42.7847,-3.7873,12.3597,12.1674,12.2636,14.9216,-1.9380,12.5102,12.2878,12.3990,15.6337,-1.8494,12.5102,12.4130,12.4616,14.0298,3.7873,0.1000,7.8141,-114580.3000,117192.7455
1335.0000,12.3438,18.5428,2516.0000,120612.6000,-118096.6000,5.7639,530.7454,19184.8772,19715.6226,281.4983,139797.4772,1985.2546,-137812.2226,17.9824,13.9330,4867.8000,0.0000,4867.8000,0.2511,946.7461,0.0000,946.7461,12.2612,0.0000,3921.0539,3921.0539,17.9677,12.4919,15.2298,1.7249,116432.4010,18.5428,17.9824,18.2626,41.9510,2.0050,17.9824,17.3836,17.6830,39.1601,1.7539,18.5428,18.2403,18.3915,42.6645,-3.7589,12.4773,12.2428,12.3601,16.2072,-2.0050,12.4919,12.2690,12.3804,15.4518,-1.7539,12.4919,12.3977,12.4448,13.9989,3.7589,0.1000,7.8141,-113228.8000,116432.4010
1336.0000,12.3243,18.3850,2987.0000,89946.6000,-86959.6000,4.3588,630.3108,14300.7841,14931.0948,212.8747,104247.3841,2356.6892,-101890.6948,17.7900,13.7377,5898.4000,0.0000,5898.4000,0.3038,1150.1142,0.0000,1150.1142,14.8369,0.0000,4748.2858,4748.2858,17.7679,12.5063,15.1371,1.2191,82291.8523,18.3850,17.7900,18.0875,39.1662,1.5542,17.7900,17.1378,17.4639,35.8414,1.2504,18.3850,18.0489,18.2169,39.8476,-2.8046,12.5020,12.2304,12.3662,16.1601,-1.5542,12.5063,12.2018,12.3540,15.2154,-1.2504,12.5063,12.3763,12.4413,14.1318,2.8046,0.1000,7.8141,-81061.2000,82291.8523
1337.0000,12.3258,18.4212,2814.3000,93466.6000,-90652.3000,4.5132,593.8530,14860.9338,15454.7867,220.4178,108327.5338,2220.4470,-106107.0867,17.7899,13.7509,7146.5000,0.0000,7146.5000,0.3693,1393.4805,0.0000,1393.4805,18.0357,0.0000,5753.0195,5753.0195,17.7590,12.4835,15.1213,1.2492,84318.4682,18.4212,17.7899,18.1056,39.2700,1.6275,17.7899,17.0731,17.4315,35.4327,1.2582,18.4212,18.0581,18.2397,39.9694,-2.8857,12.5378,12.2636,12.4007,16.5245,-1.6275,12.4835,12.1818,12.3327,15.0700,-1.2582,12.4835,12.3608,12.4222,14.0402,2.8857,0.1000,7.8141,-83505.8000,84318.4682
1338.0000,12.3620,18.3979,3248.7000,91287.4000,-88038.7000,4.4350,685.0950,14526.3300,15211.4251,216.6005,105813.7300,2563.6050,-103250.1251,17.8079,13.7687,13569.3000,0.0000,13569.3000,0.7012,2645.2144,0.0000,2645.2144,34.2450,0.0000,10924.0856,10924.0856,17.7350,12.4383,15.0867,1.1301,76280.5274,18.3979,17.8079,18.1029,39.0144,1.7121,17.8079,16.9458,17.3769,34.7078,1.0109,18.3979,18.0280,18.2130,39.3809,-2.7230,12.7839,12.4339,12.6089,18.9446,-1.7121,12.4383,12.1007,12.2695,14.4252,-1.0109,12.4383,12.3168,12.3776,13.6520,2.7230,0.1000,7.8141,-74469.4000,76280.5274
1339.0000,12.5696,18.3252,4967.8000,79806.0000,-74838.2000,3.9929,1043.9509,12759.1674,13803.1183,195.0077,92565.1674,3923.8491,-88641.3183,17.7381,13.6985,41069.4000,0.0000,41069.4000,2.1216,8013.5622,0.0000,8013.5622,103.6154,0.0000,33055.8378,33055.8378,17.8571,12.0644,14.9607,0.6194,41809.6799,18.3252,17.8397,18.0825,38.5745,2.0382,17.8571,15.2545,16.5558,24.8031,-0.0834,18.3252,17.8571,18.0911,37.7325,-1.9547,13.6985,13.1340,13.4162,28.2219,-2.0382,13.6985,10.5583,12.1284,12.9278,0.0834,12.0001,11.9810,11.9906,9.1832,1.9547,0.1000,7.8141,-33768.8000,41809.6799
1340.0000,12.7033,16.4422,5889.2000,76983.3000,-71094.1000,3.9144,1234.7904,12345.4344,13580.2248,191.1714,89328.7344,4654.4096,-84674.3248,16.5530,12.5338,54664.9000,0.0000,54664.9000,2.8273,10840.9121,0.0000,10840.9121,138.0813,0.0000,43823.9879,43823.9879,16.5244,13.2837,14.9040,0.5637,38051.0684,16.4422,16.5530,16.4976,19.3191,2.8996,16.5530,15.1547,15.8539,17.9444,0.0723,16.4422,16.5577,16.5000,18.6020,-2.9719,12.4857,12.5131,12.4994,15.2869,-2.8996,13.2837,10.6071,11.9454,11.1271,-0.0723,13.2837,12.8889,13.0863,23.3263,2.9719,0.1000,7.8141,-16429.2000,38051.0684
1341.0000,13.1116,17.0277,11314.2000,39804.8000,-28490.6000,2.4688,2356.0846,6443.4639,8799.5485,120.5713,46248.2639,8958.1154,-37290.1485,16.3015,13.6791,57248.3000,0.0000,57248.3000,3.0223,11393.6749,0.0000,11393.6749,147.6061,0.0000,45854.6251,45854.6251,13.0115,16.3190,14.6652,-0.3902,-26339.4624,17.0277,16.6562,16.8420,26.5596,2.3341,16.2507,15.9250,16.0879,22.9427,-2.1994,17.0277,15.2041,16.1159,17.1575,-0.1347,13.6791,13.1696,13.4243,27.3599,-2.3341,13.6791,13.0115,13.3453,28.6196,2.1994,13.0115,12.1076,12.5595,15.2354,0.1347,0.1000,7.8141,28757.7000,-26339.4624
1342.0000,13.2033,16.4037,14365.5000,35683.7000,-21318.2000,2.4380,2986.9288,5788.6299,8775.5587,119.0659,41472.3299,11378.5712,-30093.7587,16.0323,13.4239,67915.5000,0.0000,67915.5000,3.6013,13568.7512,0.0000,13568.7512,175.8831,0.0000,54346.7488,54346.7488,13.0990,16.0122,14.5556,-0.4934,-33304.9807,16.3300,16.2367,16.2834,20.5759,2.6133,16.0122,15.8408,15.9265,21.6659,-2.7887,16.0122,15.3050,15.6586,13.9338,0.1754,13.4239,13.2033,13.3136,24.4505,-2.6133,13.4239,13.1922,13.3081,25.6684,2.7887,13.2033,11.6160,12.4097,13.7344,-0.1754,0.1000,7.8141,46597.3000,-33304.9807
1343.0000,12.8612,14.9920,18055.2000,28586.8000,-10531.6000,2.3006,3775.6148,4600.9154,8376.5302,112.3585,33187.7154,14279.5852,-18908.1302,15.5647,12.9730,68427.0000,0.0000,68427.0000,3.6457,13763.9416,0.0000,13763.9416,178.0484,0.0000,54663.0584,54663.0584,12.7679,16.1716,14.4697,-0.6161,-41588.7287,14.9897,15.1557,15.0727,7.6410,2.5897,16.1716,15.9327,16.0521,24.0175,-2.8788,16.1716,14.9717,15.5717,15.1178,0.2891,12.9730,12.8612,12.9171,19.1077,-2.5897,12.9730,12.8641,12.9186,19.8838,2.8788,12.8612,11.8091,12.3352,13.2214,-0.2891,0.1000,7.8141,57895.4000,-41588.7287
1344.0000,11.5272,12.8241,22036.4000,25190.4000,-3154.0000,2.3581,4713.9982,3934.6956,8648.6938,115.1638,29125.0956,17322.4018,-11802.6938,14.9654,11.1184,80599.3000,0.0000,80599.3000,4.3298,16356.8290,0.0000,16356.8290,211.4624,0.0000,64242.4710,64242.4710,11.5072,17.3147,14.4110,-0.6543,-44167.0051,12.8241,13.4229,13.1235,-12.4801,2.2293,17.2481,16.6024,16.9253,34.8429,-2.1005,12.8241,16.2286,14.5264,4.0079,-0.1288,11.1184,11.4926,11.3055,0.0678,-2.2293,11.1184,11.5072,11.3128,0.6311,2.1005,11.5072,12.1260,11.8166,7.3018,0.1288,0.1000,7.8141,77445.3000,-44167.0051
1345.0000,15.4322,15.7669,26963.8000,21175.4000,5788.4000,2.4643,5408.1939,3623.0957,9031.2896,120.3512,24798.4957,21555.6061,-3242.8896,15.5106,11.6968,79089.5000,0.0000,79089.5000,4.2944,15921.2913,0.0000,15921.2913,209.7308,0.0000,63168.2087,63168.2087,12.7279,15.7852,14.2565,-1.1807,-79697.3104,15.4322,13.7294,14.5808,10.9082,0.6100,15.7852,15.8056,15.7954,19.7105,-3.6843,15.7852,15.4322,15.6087,20.2004,3.0743,11.6968,11.2929,11.4948,5.7173,-0.6100,11.6968,11.5948,11.6458,7.8359,3.6843,14.8791,14.0859,14.4825,40.7174,-3.0743,0.1000,7.8141,84877.9000,-79697.3104
1346.0000,15.5316,15.2071,30185.9000,18046.5000,12139.4000,2.3965,6045.0604,3095.3062,9140.3666,117.0409,21141.8062,24140.8396,2999.0334,15.4287,11.5788,87096.3000,0.0000,87096.3000,4.6834,17554.2379,0.0000,17554.2379,228.7276,0.0000,69542.0621,69542.0621,12.6672,15.6953,14.1812,-1.2250,-82687.4316,15.5316,14.6156,15.0736,17.0720,0.7623,15.6953,15.5867,15.6410,19.5057,-3.9211,15.6953,15.5316,15.6134,19.8495,3.1588,11.5788,11.3667,11.4727,6.6802,-0.7623,11.5788,11.5399,11.5594,7.6168,3.9211,14.2803,14.0666,14.1734,32.2262,-3.1588,0.1000,7.8141,99235.7000,-82687.4316
1347.0000,15.5549,14.5638,33837.0000,15134.5000,18702.5000,2.4411,6773.7696,2597.3366,9371.1063,119.2170,17731.8366,27063.2304,9331.3937,15.4657,11.6209,85566.1000,0.0000,85566.1000,4.6078,17236.4504,0.0000,17236.4504,225.0368,0.0000,68329.6496,68329.6496,12.5135,15.7259,14.1197,-1.2939,-87338.9320,15.5549,14.8215,15.1882,18.1372,0.7222,15.7259,15.5854,15.6557,20.7700,-3.8855,15.7259,15.5549,15.6404,20.3296,3.1633,11.6209,11.3412,11.4810,7.6272,-0.7222,11.6209,11.5585,11.5897,8.7395,3.8855,13.8280,13.6864,13.7572,25.6037,-3.1633,0.1000,7.8141,104268.6000,-87338.9320
1348.0000,15.5897,14.0031,37095.7000,12395.4000,24700.3000,2.4754,7422.0927,2129.0888,9551.1815,120.8962,14524.4888,29673.6073,15149.1185,15.5076,11.6597,94933.7000,0.0000,94933.7000,5.1089,19111.7058,0.0000,19111.7058,249.5091,0.0000,75821.9942,75821.9942,12.3224,15.7566,14.0395,-1.4883,-100459.1993,15.5897,14.9693,15.2795,19.1797,0.8778,15.7566,15.6192,15.6879,21.7716,-4.2311,15.7566,15.5897,15.6732,20.9271,3.3532,11.6597,11.3805,11.5201,8.6701,-0.8778,11.6597,11.5959,11.6278,9.6433,4.2311,13.3165,13.2391,13.2778,19.6105,-3.3532,0.1000,7.8141,119634.0000,-100459.1993
1349.0000,15.5882,13.7611,38451.5000,11275.4000,27176.1000,2.4898,7693.5465,1936.6386,9630.1851,121.5979,13212.0386,30757.9535,17545.9149,15.5074,11.6567,88511.0000,0.0000,88511.0000,4.7597,17818.7382,0.0000,17818.7382,232.4556,0.0000,70692.2618,70692.2618,12.2570,15.7565,14.0067,-1.4496,-97850.5108,15.5882,14.9456,15.2669,19.0062,0.7566,15.7565,15.6137,15.6851,22.1066,-4.0031,15.7565,15.5882,15.6723,21.0895,3.2464,11.6567,11.3603,11.5085,8.8813,-0.7566,11.6567,11.5931,11.6249,9.8743,4.0031,13.2015,13.0755,13.1385,18.5680,-3.2464,0.1000,7.8141,115687.1000,-97850.5108
1350.0000,15.5895,13.4097,41715.3000,9895.3000,31820.0000,2.5898,8346.4078,1699.6517,10046.0595,126.4806,11594.9517,33368.8922,21773.9405,15.5109,11.6601,96614.0000,0.0000,96614.0000,5.1954,19449.0240,0.0000,19449.0240,253.7369,0.0000,77164.9760,77164.9760,12.1426,15.7483,13.9455,-1.6040,-108272.0165,15.5895,14.9938,15.2916,19.4616,0.8686,15.7483,15.6147,15.6815,22.3711,-4.3269,15.7483,15.5895,15.6689,21.2518,3.4583,11.6601,11.3762,11.5182,9.3196,-0.8686,11.6601,11.5987,11.6294,10.1679,4.3269,12.8990,12.8231,12.8610,15.6726,-3.4583,0.1000,7.8141,128434.0000,-108272.0165
1351.0000,15.4275,13.9095,49437.1000,17118.3000,32318.8000,3.3261,9916.4487,2928.5896,12845.0384,162.4424,20046.8896,39520.6513,19473.7616,15.3631,11.5142,93035.7000,0.0000,93035.7000,5.0027,18769.4300,0.0000,18769.4300,244.3242,0.0000,74266.2700,74266.2700,12.3286,15.5300,13.9293,-1.5236,-102842.0950,15.4275,14.7903,15.1089,17.3919,0.5589,15.5300,15.4352,15.4826,20.2287,-4.4438,15.5300,15.4275,15.4787,19.1621,3.8850,11.5142,11.2633,11.3887,7.9984,-0.5589,11.5142,11.4787,11.4964,8.7548,4.4438,13.5288,13.3008,13.4148,23.0946,-3.8850,0.1000,7.8141,125354.5000,-102842.0950
1352.0000,15.2339,14.9632,39459.2000,24117.2000,15342.0000,3.1579,7939.0995,4106.4151,12045.5146,154.2283,28223.6151,31520.1005,3296.4854,15.1724,11.3364,81716.4000,0.0000,81716.4000,4.4056,16532.4150,0.0000,16532.4150,215.1629,0.0000,65183.9850,65183.9850,12.6494,15.3315,13.9904,-1.1592,-78244.1000,15.2339,14.5500,14.8919,15.3115,0.4159,15.3315,15.2373,15.2844,18.4557,-3.9897,15.3315,15.2339,15.2827,17.3730,3.5738,11.3364,11.1248,11.2306,6.5592,-0.4159,11.3364,11.3125,11.3244,7.1145,3.9897,14.5166,14.1418,14.3292,33.3566,-3.5738,0.1000,7.8141,97058.4000,-78244.1000
1353.0000,11.8331,12.5186,31426.3000,32181.0000,-754.7000,3.1366,6687.3489,5060.6380,11747.9869,153.1869,37241.6380,24738.9511,-12502.6869,13.2673,9.4717,54183.9000,0.0000,54183.9000,2.9312,11287.8403,0.0000,11287.8403,143.1546,0.0000,42896.0597,42896.0597,13.2286,15.1892,14.2089,-0.1987,-13412.5531,12.5186,13.0442,12.7814,-9.3657,2.5454,13.2286,14.7391,13.9839,3.5446,-0.3858,12.5186,13.2286,12.8736,-10.9368,-2.1595,9.4717,9.9027,9.6872,-11.4385,-2.5454,9.4717,11.1435,10.3076,-4.5325,0.3858,14.4664,14.1084,14.2874,30.6492,2.1595,0.1000,7.8141,53429.2000,-13412.5531
1354.0000,12.1932,13.6767,24899.5000,41225.7000,-16326.2000,3.2770,5265.9673,6535.2504,11801.2177,160.0426,47760.9504,19633.5327,-28127.4177,13.4577,9.7893,42953.3000,0.0000,42953.3000,2.4053,8921.3293,0.0000,8921.3293,117.4714,0.0000,34031.9707,34031.9707,13.5033,15.0360,14.2697,-0.2198,-14839.0495,13.6767,13.4577,13.5672,4.8959,2.4403,13.4577,14.0451,13.7514,3.8595,0.0350,13.6767,13.4957,13.5862,3.0267,-2.4752,9.7413,9.7974,9.7693,-6.9232,-2.4403,15.0360,6.4326,10.7343,3.0602,-0.0350,15.0360,14.5552,14.7956,35.7400,2.4752,0.1000,7.8141,26627.1000,-14839.0495
1355.0000,12.4499,14.1918,22214.9000,43025.2000,-20810.3000,3.2099,4677.7689,6860.1075,11537.8764,156.7674,49885.3075,17537.1311,-32348.1764,13.9393,10.2508,33849.7000,0.0000,33849.7000,1.8889,6977.7611,0.0000,6977.7611,92.2509,0.0000,26871.9389,26871.9389,13.9323,14.7120,14.3222,-0.1303,-8798.3973,14.1918,13.9393,14.0655,11.7894,2.2346,13.9393,13.5305,13.7349,5.7796,0.3457,14.1918,13.9862,14.0890,10.4004,-2.5803,10.2506,10.1510,10.2008,-0.0557,-2.2346,14.7120,10.2494,12.4807,24.5580,-0.3457,14.7120,14.4408,14.5764,31.3734,2.5803,0.1000,7.8141,13039.4000,-8798.3973
1356.0000,12.4736,14.5282,18822.3000,44546.7000,-25724.4000,3.0951,3961.8066,7106.5070,11068.3136,151.1616,51653.2070,14860.4934,-36792.7136,14.2652,10.5393,35036.6000,0.0000,35036.6000,1.9380,7186.1903,0.0000,7186.1903,94.6486,0.0000,27850.4097,27850.4097,14.2140,14.5231,14.3686,-0.0478,-3224.8899,14.5282,14.2652,14.3967,15.6234,2.1936,14.2652,13.3326,13.7989,7.9126,0.2556,14.5282,14.3060,14.4171,14.4299,-2.4491,10.6122,10.4792,10.5457,4.3502,-2.1936,14.5231,11.1650,12.8441,25.8317,-0.2556,14.5231,14.2598,14.3915,28.5762,2.4491,0.1000,7.8141,9312.2000,-3224.8899
1357.0000,12.6159,14.9543,16084.8000,46262.6000,-30177.8000,3.0276,3377.4767,7404.1331,10781.6098,147.8613,53666.7331,12707.3233,-40959.4098,14.6134,11.0173,31328.0000,548.8000,30779.2000,1.7518,6391.5066,90.7515,6482.2581,85.5545,639.5515,24936.4934,24296.9419,14.5157,14.3078,14.4117,0.0331,2236.7855,14.9543,14.6134,14.7838,19.8348,2.0977,14.6134,13.4262,14.0198,11.4214,0.3459,14.9543,14.6699,14.8121,18.8990,-2.4436,11.1633,10.9172,11.0402,10.0175,-2.0977,14.3078,11.9023,13.1050,26.8728,-0.3459,14.3078,14.0741,14.1909,26.0368,2.4436,0.1000,7.8141,601.4000,2236.7855
1358.0000,12.7847,15.4856,12891.9000,48859.5000,-35967.6000,2.9769,2699.3522,7849.9490,10549.3012,145.3849,56709.4490,10192.5478,-46516.9012,15.0381,11.6723,26286.1000,1244.5000,25041.6000,1.5025,5328.7074,207.1456,5535.8529,73.3818,1451.6456,20957.3926,19505.7471,14.9049,14.0171,14.4610,0.1503,10144.8551,15.4856,15.0381,15.2619,24.7707,1.9893,15.0381,13.7648,14.4014,16.2686,0.4867,15.4856,15.1290,15.3073,24.1431,-2.4760,11.8633,11.4811,11.6722,16.6788,-1.9893,14.0171,12.4529,13.2350,26.7651,-0.4867,14.0171,13.8321,13.9246,23.0042,2.4760,0.1000,7.8141,-10926.0000,10144.8551
1359.0000,12.6085,17.0602,10749.2000,51550.0000,-40800.8000,2.9881,2257.3896,8248.9827,10506.3724,145.9355,59798.9827,8491.8104,-51307.1724,15.8737,12.3759,19342.9000,699.1000,18643.8000,1.0862,3873.3350,117.9307,3991.2657,53.0470,817.0307,15469.5650,14652.5343,15.6911,13.3255,14.5083,0.2571,17354.0763,17.0602,15.8737,16.4670,38.0384,1.3581,15.8737,13.4961,14.6849,19.2658,0.2719,17.0602,16.0573,16.5588,38.0151,-1.6300,12.3517,11.8134,12.0825,19.9824,-1.3581,13.3255,12.2547,12.7901,20.1330,-0.2719,13.3255,13.2710,13.2982,15.9575,1.6300,0.1000,7.8141,-22157.0000,17354.0763
1360.0000,12.4829,16.9818,10451.6000,51660.2000,-41208.6000,2.9766,2199.5555,8243.0592,10442.6146,145.3717,59903.2592,8252.0445,-51651.2146,16.2273,12.3413,20332.1000,0.0000,20332.1000,1.0863,4050.8104,0.0000,4050.8104,53.0527,0.0000,16281.2896,16281.2896,15.9791,13.1023,14.5407,0.3107,20974.5420,16.9818,16.2273,16.6046,36.6613,1.3543,16.2273,13.6442,14.9357,21.6824,0.2680,16.9818,16.3648,16.6733,36.3140,-1.6223,12.2651,11.9104,12.0877,18.4233,-1.3543,13.1023,11.9559,12.5291,17.0715,-0.2680,13.1023,12.9608,13.0315,14.1890,1.6223,0.1000,7.8141,-20876.5000,20974.5420
1361.0000,12.6749,15.4262,11716.3000,46323.4000,-34607.1000,2.7950,2457.7336,7423.8502,9881.5838,136.5012,53747.2502,9258.5664,-44488.6838,15.4604,11.5608,23706.0000,0.0000,23706.0000,1.2587,4775.7127,0.0000,4775.7127,61.4723,0.0000,18930.2873,18930.2873,15.2822,13.8046,14.5434,0.2477,16720.7016,15.4262,15.4604,15.4433,20.8417,1.8170,15.4604,14.4544,14.9574,21.2319,0.5584,15.4262,15.4768,15.4515,19.8068,-2.3754,11.7729,11.6865,11.7297,13.2216,-1.8170,13.8046,12.2512,13.0279,23.4744,-0.5584,13.8046,13.4310,13.6178,22.4910,2.3754,0.1000,7.8141,-10901.1000,16720.7016
1362.0000,12.4326,13.6237,24162.6000,33462.7000,-9300.1000,2.8620,5089.3841,5333.3368,10422.7209,139.7742,38796.0368,19073.2159,-19722.8209,13.9934,10.1675,38786.5000,0.0000,38786.5000,2.0875,7988.7250,0.0000,7988.7250,101.9501,0.0000,30797.7750,30797.7750,14.0094,14.9333,14.4713,-0.1164,-7859.2630,13.6237,13.9934,13.8086,2.3840,2.1268,13.9934,14.5653,14.2793,12.6991,0.0393,13.6237,13.9993,13.8115,1.4382,-2.1661,10.1675,10.5420,10.3547,-3.2071,-2.1268,14.9333,10.1671,12.5502,16.7856,-0.0393,14.9333,14.2890,14.6111,33.9572,2.1661,0.1000,7.8141,29486.4000,-7859.2630
1363.0000,11.8162,12.5688,24613.3000,26372.7000,-1759.4000,2.5591,5239.0999,4145.6966,9384.7965,124.9814,30518.3966,19374.2001,-11144.1965,13.0639,9.3523,45682.3000,0.0000,45682.3000,2.5244,9547.5930,0.0000,9547.5930,123.2856,0.0000,36134.7070,36134.7070,12.9892,15.8729,14.4310,-0.2166,-14617.4096,12.5688,12.9127,12.7408,-6.7697,2.1210,12.9892,13.8588,13.4240,3.5841,-0.4034,12.5688,12.9892,12.7790,-7.1931,-1.7176,9.3523,9.6856,9.5189,-10.5382,-2.1210,9.3523,12.0525,10.7024,-5.0382,0.4034,14.9757,14.4473,14.7115,32.9992,1.7176,0.1000,7.8141,43922.9000,-14617.4096
1364.0000,14.9567,15.5051,28598.1000,24438.3000,4159.8000,2.6984,5779.1427,4133.0455,9912.1882,131.7871,28571.3455,22818.9573,-5752.3882,14.8976,11.2208,58998.5000,0.0000,58998.5000,3.3162,11985.3322,0.0000,11985.3322,161.9590,0.0000,47013.1678,47013.1678,12.8548,15.6509,14.2528,-0.9610,-64864.6679,14.9567,12.1091,13.5329,6.7695,0.2059,15.6509,15.0822,15.3665,29.3535,-3.1103,15.6509,14.9567,15.3038,27.2493,2.9044,11.2208,9.2588,10.2398,1.1607,-0.2059,11.2208,11.1070,11.1639,4.4138,3.1103,15.0622,14.7265,14.8944,33.9472,-2.9044,0.1000,7.8141,63158.3000,-64864.6679
1365.0000,15.5082,13.8557,39111.3000,12530.3000,26581.0000,2.6042,7835.3262,2147.9407,9983.2669,127.1836,14678.2407,31275.9738,16597.7331,15.3309,11.5243,60139.5000,0.0000,60139.5000,3.2694,12138.5814,0.0000,12138.5814,159.6728,0.0000,48000.9186,48000.9186,12.4682,15.8405,14.1544,-1.1318,-76397.9780,15.5082,12.6325,14.0704,13.8403,0.2217,15.8405,15.5272,15.6839,30.4828,-3.0477,15.8405,15.5082,15.6744,28.8045,2.8259,11.5243,9.7947,10.6595,6.3948,-0.2217,11.5243,11.3977,11.4610,8.9379,3.0477,13.5370,13.6228,13.5799,16.9513,-2.8259,0.1000,7.8141,86720.5000,-76397.9780
1366.0000,15.5622,14.0795,36425.6000,12840.0000,23585.6000,2.4640,7291.1476,2203.9579,9495.1055,120.3372,15043.9579,29134.4524,14090.4945,15.3642,11.5276,68444.2000,0.0000,68444.2000,3.6922,13808.0052,0.0000,13808.0052,180.3202,0.0000,54636.1948,54636.1948,12.3690,15.8093,14.0891,-1.2102,-81689.0672,15.5622,13.6369,14.5996,19.8125,0.4094,15.8093,15.5797,15.6945,28.8667,-3.2828,15.8093,15.5622,15.6857,27.1609,2.8734,11.5276,10.4671,10.9974,9.9861,-0.4094,11.5276,11.4493,11.4885,9.3669,3.2828,13.5648,13.4196,13.4922,17.8454,-2.8734,0.1000,7.8141,92029.8000,-81689.0672
1367.0000,15.6077,13.3923,40031.4000,9276.0000,30755.4000,2.4757,8007.2214,1593.9947,9601.2162,120.9072,10869.9947,32024.1786,21154.1838,15.4494,11.6093,65442.1000,0.0000,65442.1000,3.5281,13185.8203,0.0000,13185.8203,172.3085,0.0000,52256.2797,52256.2797,12.2189,15.8635,14.0412,-1.2503,-84396.4214,15.6077,13.8788,14.7432,20.5204,0.3508,15.8635,15.6228,15.7431,28.5209,-3.1773,15.8635,15.6077,15.7356,26.8849,2.8265,11.6093,10.6335,11.1214,10.7212,-0.3508,11.6093,11.5125,11.5609,10.4063,3.1773,13.0499,13.0129,13.0314,13.2488,-2.8265,0.1000,7.8141,96197.5000,-84396.4214
1368.0000,15.6266,13.1223,43485.5000,8252.1000,35233.4000,2.6006,8695.5622,1418.7093,10114.2715,127.0080,9670.8093,34789.9378,25119.1285,15.4773,11.6310,73487.2000,0.0000,73487.2000,3.9559,14800.7487,0.0000,14800.7487,193.1983,0.0000,58686.4513,58686.4513,12.0995,15.8507,13.9751,-1.4053,-94860.3936,15.6266,14.1864,14.9065,21.8283,0.4518,15.8507,15.6437,15.7472,27.8938,-3.5041,15.8507,15.6266,15.7387,26.3158,3.0523,11.6310,10.8387,11.2348,11.5362,-0.4518,11.6310,11.5470,11.5890,10.7814,3.5041,12.7843,12.7338,12.7591,11.4016,-3.0523,0.1000,7.8141,108720.6000,-94860.3936
1369.0000,15.6126,13.0196,43526.4000,7723.1000,35803.3000,2.5767,8705.6365,1327.3045,10032.9410,125.8421,9050.4045,34820.7635,25770.3590,15.4815,11.6332,66930.8000,0.0000,66930.8000,3.6011,13479.4191,0.0000,13479.4191,175.8743,0.0000,53451.3809,53451.3809,12.0738,15.8395,13.9566,-1.3293,-89729.9190,15.6126,14.1113,14.8620,20.6660,0.3415,15.8395,15.6250,15.7323,27.2644,-3.2597,15.8395,15.6126,15.7261,25.7863,2.9182,11.6332,10.8177,11.2254,10.9289,-0.3415,11.6332,11.5469,11.5900,10.8313,3.2597,12.7620,12.6623,12.7121,12.1527,-2.9182,0.1000,7.8141,102734.1000,-89729.9190
1370.0000,15.6078,12.8888,45146.6000,7230.1000,37916.5000,2.6360,9030.3720,1242.4279,10272.7999,128.7362,8472.5279,36116.2280,27643.7001,15.4732,11.6248,71547.6000,0.0000,71547.6000,3.8493,14410.9540,0.0000,14410.9540,187.9918,0.0000,57136.6460,57136.6460,12.0138,15.8228,13.9183,-1.4115,-95276.6219,15.6078,14.2052,14.9065,20.9888,0.4044,15.8228,15.6221,15.7225,26.8590,-3.4448,15.8228,15.6078,15.7153,25.4293,3.0404,11.6248,10.8820,11.2534,11.0280,-0.4044,11.6248,11.5441,11.5844,10.8339,3.4448,12.6219,12.5460,12.5839,11.4630,-3.0404,0.1000,7.8141,109464.1000,-95276.6219
1371.0000,15.6013,12.7569,47087.4000,6754.7000,40332.7000,2.7120,9419.5277,1160.5490,10580.0767,132.4497,7915.2490,37667.8723,29752.6233,15.4835,11.6355,65635.9000,0.0000,65635.9000,3.5317,13218.2444,0.0000,13218.2444,172.4840,0.0000,52417.6556,52417.6556,11.9946,15.8196,13.9071,-1.3646,-92112.9073,15.6013,13.9811,14.7912,19.3827,0.2732,15.8196,15.6095,15.7145,26.5619,-3.2585,15.8196,15.6013,15.7104,25.2273,2.9852,11.6355,10.7670,11.2012,10.1969,-0.2732,11.6355,11.5468,11.5911,11.0025,3.2585,12.5748,12.4834,12.5291,11.6249,-2.9852,0.1000,7.8141,105968.6000,-92112.9073
1372.0000,15.6030,12.6438,48947.7000,6292.1000,42655.6000,2.7846,9791.4141,1081.1126,10872.5267,135.9978,7373.2126,39156.2859,31783.0733,15.4716,11.6230,71686.9000,0.0000,71686.9000,3.8566,14439.3632,0.0000,14439.3632,188.3511,0.0000,57247.5368,57247.5368,11.9339,15.8092,13.8715,-1.4706,-99266.5189,15.6030,14.0757,14.8394,20.0846,0.3573,15.8092,15.6141,15.7116,26.3806,-3.4993,15.8092,15.6030,15.7061,25.0731,3.1420,11.6230,10.8278,11.2254,10.4748,-0.3573,11.6230,11.5429,11.5830,10.9697,3.4993,12.4373,12.3693,12.4033,10.7537,-3.1420,0.1000,7.8141,114342.5000,-99266.5189
1373.0000,15.5026,13.4858,38133.4000,10009.2000,28124.2000,2.4129,7640.0956,1715.5350,9355.6305,117.8401,11724.7350,30493.3044,18768.5695,15.3704,11.5241,66432.3000,0.0000,66432.3000,3.5747,13400.9098,0.0000,13400.9098,174.5820,0.0000,53031.3902,53031.3902,12.1073,15.7035,13.9054,-1.2304,-83049.9656,15.5026,14.1689,14.8357,19.9950,0.3873,15.7035,15.5164,15.6099,25.0365,-3.1874,15.7035,15.5026,15.6030,23.7589,2.8001,11.5241,10.8791,11.2016,10.1116,-0.3873,11.5241,11.4581,11.4911,9.9431,3.1874,13.1253,12.8462,12.9858,18.4857,-2.8001,0.1000,7.8141,94556.5000,-83049.9656
1374.0000,15.3949,14.4565,28932.8000,13251.0000,15681.8000,2.1027,5806.5120,2265.1592,8071.6712,102.6923,15516.1592,23126.2880,7610.1288,15.2665,11.4286,72013.5000,0.0000,72013.5000,3.8820,14549.0629,0.0000,14549.0629,189.5903,0.0000,57464.4371,57464.4371,12.2649,15.5909,13.9279,-1.1374,-76772.7457,15.3949,14.4202,14.9075,20.8608,0.5931,15.5909,15.4192,15.5050,23.8795,-3.2889,15.5909,15.3949,15.4929,22.5820,2.6958,11.4286,10.9815,11.2051,10.1584,-0.5931,11.4286,11.3713,11.4000,9.0993,3.2889,13.6920,13.3552,13.5236,24.2585,-2.6958,0.1000,7.8141,87695.3000,-76772.7457
1375.0000,12.2346,14.7221,18385.0000,59247.1000,-40862.1000,3.7575,3885.4815,9400.8170,13286.2985,183.5102,68647.9170,14499.5185,-54148.3985,14.5969,10.7757,42474.4000,0.0000,42474.4000,2.2939,8667.7542,0.0000,8667.7542,112.0296,0.0000,33806.6458,33806.6458,14.7395,13.7062,14.2228,0.1973,13320.9340,14.7221,14.5969,14.6595,17.7337,2.6434,14.5969,14.7668,14.6819,14.1791,0.3495,14.7221,14.7363,14.7292,13.6483,-2.9929,10.7895,10.8165,10.8030,5.2956,-2.6434,13.7062,10.8803,12.2932,20.2182,-0.3495,13.7062,13.4872,13.5967,23.8184,2.9929,0.1000,7.8141,1612.3000,13320.9340
1376.0000,12.2572,18.0520,5653.1000,97025.3000,-91372.2000,4.8307,1194.2660,15402.9549,16597.2209,235.9240,112428.2549,4458.8340,-107969.4209,16.7908,12.9831,32092.7000,0.0000,32092.7000,1.7541,6343.3622,0.0000,6343.3622,85.6693,0.0000,25749.3378,25749.3378,16.6213,12.2545,14.4379,0.7677,51818.4261,18.0520,16.7908,17.4214,51.5156,2.1949,16.7908,14.2606,15.5257,26.1338,0.4408,18.0520,17.0161,17.5341,49.1875,-2.6358,12.7312,12.0564,12.3938,25.3039,-2.1949,12.2545,11.7289,11.9917,14.9707,-0.4408,12.2545,12.4244,12.3395,7.8757,2.6358,0.1000,7.8141,-59279.5000,51818.4261
1377.0000,12.2895,18.3935,3197.3000,108430.8000,-105233.5000,5.2302,675.0860,17226.1321,17901.2182,255.4356,125656.9321,2522.2140,-123134.7182,17.5509,16.8549,8286.9000,4171.2000,4115.7000,0.6598,1621.0185,724.1516,2345.1701,32.2252,4895.3516,6665.8815,1770.5299,17.4031,11.9372,14.6701,1.4275,96353.1086,18.3935,17.5509,17.9722,52.7852,1.9634,17.5509,16.1899,16.8704,41.5227,1.3035,18.3935,17.8872,18.1403,51.6614,-3.2669,13.4588,12.8416,13.1502,31.6034,-1.9634,11.9372,11.7397,11.8385,12.9943,-1.3035,11.9372,11.9577,11.9475,5.2555,3.2669,0.1000,7.8141,-101117.8000,96353.1086
1378.0000,12.0944,18.3216,2122.7000,117378.2000,-115255.5000,5.5904,449.6836,18566.1032,19015.7868,273.0259,135944.3032,1673.0164,-134271.2868,11.9421,13.3654,2408.0000,3008.2000,-600.2000,0.2872,512.5222,479.4023,991.9245,14.0270,3487.6023,1895.4778,-1592.1245,17.4912,12.2029,14.8471,1.7761,119885.4819,18.3216,17.6058,17.9637,48.9710,1.7677,17.0132,16.5610,16.7871,37.5001,2.0549,18.3216,17.9913,18.1564,48.3795,-3.8227,11.9421,12.0610,12.0016,14.8788,-1.7677,12.2029,11.9421,12.0725,15.9890,-2.0549,12.2029,12.1099,12.1564,9.5335,3.8227,0.1000,7.8141,-115855.7000,119885.4819
1379.0000,12.0661,18.3951,1238.8000,126397.8000,-125159.0000,5.9564,262.5608,19980.0830,20242.6438,290.8997,146377.8830,976.2392,-145401.6438,12.0298,16.0533,615.9000,3018.1000,-2402.2000,0.1943,130.8998,481.5057,612.4055,9.4872,3499.6057,485.0002,-3014.6055,17.6886,12.2462,14.9674,1.9127,129109.9873,18.3951,17.7220,18.0585,47.9711,1.9207,17.5687,16.9411,17.2549,41.8371,2.1150,18.3951,18.0804,18.2378,47.3580,-4.0357,12.0298,11.8461,11.9380,14.8767,-1.9207,12.2462,12.0298,12.1380,16.3476,-2.1150,12.2462,12.1708,12.2085,10.7087,4.0357,0.1000,7.8141,-127561.2000,129109.9873
1380.0000,12.1040,18.5041,526.1000,135218.7000,-134692.6000,6.3275,111.4335,21392.5815,21504.0150,309.0272,156611.2815,414.6665,-156196.6150,12.0874,17.7928,1.8000,5531.1000,-5529.3000,0.2914,0.3822,883.0662,883.4484,14.2321,6414.1662,1.4178,-6412.7484,17.8856,12.2848,15.0852,2.1183,142985.1870,18.5041,17.8569,18.1805,47.7843,2.0120,17.8488,17.2853,17.5671,43.8161,2.3035,18.5041,18.2060,18.3551,47.2678,-4.3155,12.0874,11.8749,11.9811,15.6312,-2.0120,12.2848,12.0874,12.1861,16.5754,-2.3035,12.2848,12.2109,12.2478,11.5184,4.3155,0.1000,7.8141,-140221.9000,142985.1870
1381.0000,12.1778,18.6184,67.4000,144444.6000,-144377.2000,6.7340,14.2581,22890.0011,22904.2592,328.8774,167334.6011,53.1419,-167281.4592,12.1694,17.8777,0.0000,8447.0000,-8447.0000,0.4450,0.0000,1349.9989,1349.9989,21.7319,9796.9989,0.0000,-9796.9989,18.0388,12.3613,15.2001,2.3290,157206.8196,18.6184,17.9950,18.3067,47.8774,2.0963,17.9745,17.4906,17.7325,44.1194,2.5413,18.6184,18.3392,18.4788,47.4582,-4.6377,12.1694,11.9464,12.0579,16.4958,-2.0963,12.3613,12.1694,12.2653,17.2264,-2.5413,12.3613,12.2824,12.3219,12.6254,4.6377,0.1000,7.8141,-152824.2000,157206.8196
1382.0000,12.2592,18.7040,0.0000,152530.3000,-152530.3000,7.1104,0.0000,24215.5836,24215.5836,347.2592,176745.8836,0.0000,-176745.8836,12.2554,17.9629,0.0000,10076.1000,-10076.1000,0.5310,0.0000,1612.1235,1612.1235,25.9308,11688.2235,0.0000,-11688.2235,18.1568,12.4414,15.2991,2.4956,168449.9055,18.7040,18.1143,18.4092,47.8271,2.1931,18.0848,17.6387,17.8618,44.2891,2.7241,18.7040,18.4439,18.5739,47.4236,-4.9172,12.2554,12.0308,12.1431,17.2911,-2.1931,12.4414,12.2554,12.3484,17.8765,-2.7241,12.4414,12.3611,12.4012,13.6396,4.9172,0.1000,7.8141,-162606.4000,168449.9055
1383.0000,12.3232,18.7659,0.0000,160061.3000,-160061.3000,7.4653,0.0000,25447.8228,25447.8228,364.5912,185509.1228,0.0000,-185509.1228,12.3191,18.0254,0.0000,8241.2000,-8241.2000,0.4344,0.0000,1319.6239,1319.6239,21.2153,9560.8239,0.0000,-9560.8239,18.2506,12.5008,15.3757,2.5954,175191.7338,18.7659,18.2197,18.4928,47.6968,2.3436,18.1893,17.7541,17.9717,44.4300,2.7780,18.7659,18.5199,18.6429,47.2141,-5.1216,12.3191,12.1067,12.2129,17.8028,-2.3436,12.5008,12.3191,12.4099,18.2344,-2.7780,12.5008,12.4222,12.4615,14.3150,5.1216,0.1000,7.8141,-168302.5000,175191.7338
1384.0000,12.3847,18.8261,0.0000,166341.4000,-166341.4000,7.7613,0.0000,26483.0519,26483.0519,379.0488,192824.4519,0.0000,-192824.4519,12.3816,18.0872,0.0000,8410.4000,-8410.4000,0.4434,0.0000,1347.7995,1347.7995,21.6559,9758.1995,0.0000,-9758.1995,18.3319,12.5599,15.4459,2.7061,182660.2436,18.8261,18.3050,18.5656,47.5660,2.4393,18.2715,17.8549,18.0632,44.4907,2.8827,18.8261,18.5903,18.7082,47.0991,-5.3220,12.3816,12.1740,12.2778,18.2332,-2.4393,12.5599,12.3816,12.4707,18.6051,-2.8827,12.5599,12.4813,12.5206,14.9403,5.3220,0.1000,7.8141,-174751.8000,182660.2436
1385.0000,12.4524,18.8921,7.1000,171434.3000,-171427.2000,8.0024,1.4950,27335.6911,27337.1861,390.8247,198769.9911,5.6050,-198764.3861,12.4527,18.1578,0.0000,11275.1000,-11275.1000,0.5946,0.0000,1808.5412,1808.5412,29.0388,13083.6412,0.0000,-13083.6412,18.4086,12.6257,15.5171,2.8408,191751.4863,18.8921,18.3786,18.6354,47.5063,2.4693,18.3358,17.9460,18.1409,44.5035,3.0639,18.8921,18.6647,18.7784,47.1366,-5.5331,12.4527,12.2417,12.3472,18.7098,-2.4693,12.6257,12.4527,12.5392,19.0754,-3.0639,12.6257,12.5464,12.5861,15.6084,5.5331,0.1000,7.8141,-182702.3000,191751.4863
1386.0000,12.5282,18.9631,61.2000,176654.9000,-176593.7000,8.2525,12.8698,28216.5762,28229.4460,403.0403,204871.4762,48.3302,-204823.1460,12.5317,17.9731,370.6000,13725.9000,-13355.3000,0.7451,78.1216,2203.9190,2282.0406,36.3890,15929.8190,292.4784,-15637.3406,18.4710,12.7008,15.5859,2.9666,200247.2321,18.9631,18.4550,18.7090,47.5688,2.5025,18.3444,17.9891,18.1668,43.9891,3.2476,18.9631,18.7431,18.8531,47.2808,-5.7501,12.5317,12.3163,12.4240,19.2581,-2.5025,12.7008,12.5317,12.6163,19.6349,-3.2476,12.7008,12.6204,12.6606,16.3424,5.7501,0.1000,7.8141,-189949.0000,200247.2321
1387.0000,12.3900,18.6342,1583.8000,97044.0000,-95460.2000,4.6191,333.8379,15452.1199,15785.9578,225.5894,112496.1199,1249.9621,-111246.1578,18.0760,14.5783,5502.2000,123.7000,5378.5000,0.3189,1068.8146,21.6800,1090.4947,15.5729,145.3800,4433.3854,4288.0053,18.0673,12.4885,15.2779,1.3708,92530.0947,18.6342,18.0760,18.3551,42.5180,1.6460,18.0760,17.4748,17.7754,38.6055,1.3271,18.6342,18.3317,18.4830,42.0884,-2.9731,12.7118,12.3586,12.5352,20.1935,-1.6460,12.4885,12.2633,12.3759,16.3363,-1.3271,12.4885,12.4073,12.4479,13.5593,2.9731,0.1000,7.8141,-90081.7000,92530.0947
1388.0000,12.3472,18.5167,2251.5000,96620.5000,-94369.0000,4.6317,474.9223,15369.8211,15844.7434,226.2024,111990.3211,1776.5777,-110213.7434,17.9277,13.8671,8502.7000,0.0000,8502.7000,0.4372,1654.8960,0.0000,1654.8960,21.3535,0.0000,6847.8040,6847.8040,17.9028,12.4662,15.1845,1.3030,87952.3141,18.5167,17.9277,18.2222,41.0391,1.6896,17.9277,17.2475,17.5876,36.6184,1.2524,18.5167,18.1818,18.3492,40.6787,-2.9420,12.6045,12.3345,12.4695,18.9079,-1.6896,12.4662,12.1637,12.3150,15.8320,-1.2524,12.4662,12.3544,12.4103,13.4373,2.9420,0.1000,7.8141,-85866.3000,87952.3141
1389.0000,12.3598,17.8466,4974.9000,56045.1000,-51070.2000,2.8842,1049.1599,8917.8732,9967.0331,140.8601,64962.9732,3925.7401,-61037.2331,17.3825,13.3392,14522.5000,0.0000,14522.5000,0.7487,2847.2447,0.0000,2847.2447,36.5642,0.0000,11675.2553,11675.2553,17.3113,12.6560,14.9836,0.5681,38344.9491,17.8466,17.3825,17.6146,33.8372,1.2110,17.3825,16.4854,16.9339,29.0740,0.4623,17.8466,17.5395,17.6931,32.9497,-1.6732,12.7747,12.3202,12.5475,19.6682,-1.2110,12.6560,11.8605,12.2582,15.3181,-0.4623,12.6560,12.3885,12.5222,15.0219,1.6732,0.1000,7.8141,-36547.7000,38344.9491
1390.0000,12.4070,17.6059,6222.7000,52146.8000,-45924.1000,2.7698,1311.2610,8306.4170,9617.6780,135.2738,60453.2170,4911.4390,-55541.7780,17.0544,13.0533,16911.8000,0.0000,16911.8000,0.8801,3330.5731,0.0000,3330.5731,42.9808,0.0000,13581.2269,13581.2269,16.9565,12.8079,14.8822,0.4480,30238.1246,17.6059,17.0544,17.3302,31.5720,1.2166,17.0544,15.8713,16.4629,24.7834,0.3366,17.6059,17.1916,17.3988,30.7099,-1.5532,12.6697,12.3002,12.4849,18.5868,-1.2166,12.8079,11.6665,12.2372,15.2372,-0.3366,12.8079,12.4906,12.6492,16.4682,1.5532,0.1000,7.8141,-29012.3000,30238.1246
1391.0000,12.3348,15.1474,9344.5000,39009.4000,-29664.9000,2.3254,1971.5038,6203.6590,8175.1628,113.5698,45213.0590,7372.9962,-37840.0628,15.5819,11.6232,39222.1000,0.0000,39222.1000,2.0527,7887.4625,0.0000,7887.4625,100.2493,0.0000,31334.6375,31334.6375,15.6559,13.8694,14.7627,0.1465,9891.3619,15.1474,15.5758,15.3616,8.8698,1.8469,15.6559,15.6359,15.6459,16.5048,-0.2057,15.1474,15.6559,15.4017,7.7705,-1.6412,11.6232,11.7281,11.6756,8.7230,-1.8469,11.6232,11.8043,11.7138,9.0368,0.2057,13.6105,13.0177,13.3141,24.2246,1.6412,0.1000,7.8141,9557.2000,9891.3619
1392.0000,12.6034,16.1278,11213.3000,32522.9000,-21309.6000,2.1236,2355.0571,5203.6758,7558.7329,103.7154,37726.5758,8858.2429,-28868.3329,15.8288,13.2552,48284.5000,0.0000,48284.5000,2.5931,9675.0570,0.0000,9675.0570,126.6419,0.0000,38609.4430,38609.4430,12.5837,16.5846,14.5841,-0.4037,-27251.7731,16.1278,15.7212,15.9245,20.1716,2.0044,16.4463,15.9432,16.1948,25.5986,-1.8852,16.1278,14.3977,15.2628,10.7352,-0.1192,13.2552,12.6026,12.9289,25.3751,-2.0044,13.2552,12.5837,12.9195,24.7054,1.8852,12.5837,12.6161,12.5999,14.1412,0.1192,0.1000,7.8141,26974.9000,-27251.7731
1393.0000,12.7806,15.6953,13036.1000,28630.7000,-15594.6000,2.0391,2729.7339,4599.4819,7329.2158,99.5851,33230.1819,10306.3661,-22923.8158,15.7173,13.1335,49029.4000,0.0000,49029.4000,2.6216,9840.2350,0.0000,9840.2350,128.0345,0.0000,39189.1650,39189.1650,12.8072,16.2189,14.5130,-0.3691,-24914.6040,15.6953,15.5452,15.6203,17.6103,1.9905,16.1678,15.8936,16.0307,23.8206,-1.9419,15.6953,14.1751,14.9352,9.4024,-0.0486,13.1335,12.8093,12.9714,24.0409,-1.9905,13.1335,12.8072,12.9703,23.4225,1.9419,12.8072,11.6059,12.2065,10.1211,0.0486,0.1000,7.8141,33434.8000,-24914.6040
1394.0000,12.7085,15.1345,14413.3000,25766.0000,-11352.7000,1.9779,3021.7749,4132.4610,7154.2359,96.5958,29898.4610,11391.5251,-18506.9359,15.5031,12.9264,56159.2000,0.0000,56159.2000,3.0088,11306.5064,0.0000,11306.5064,146.9428,0.0000,44852.6936,44852.6936,12.6413,16.2276,14.4344,-0.5195,-35068.0941,15.0317,15.0297,15.0307,11.9657,2.1637,16.2276,15.9390,16.0833,25.0950,-2.3495,16.2276,13.9376,15.0826,13.4617,0.1858,12.9264,12.7085,12.8175,21.2595,-2.1637,12.9264,12.7290,12.8277,20.7421,2.3495,12.7085,11.5329,12.1207,10.1419,-0.1858,0.1000,7.8141,44806.5000,-35068.0941
1395.0000,12.5130,14.4262,15894.6000,23134.8000,-7240.2000,1.9348,3343.3391,3693.9828,7037.3219,94.4931,26828.7828,12551.2609,-14277.5219,15.2518,12.6873,53699.8000,0.0000,53699.8000,2.8879,10851.4620,0.0000,10851.4620,141.0425,0.0000,42848.3380,42848.3380,12.4620,16.3171,14.3895,-0.5280,-35642.9185,14.3838,14.4526,14.4182,6.7065,2.0889,16.3171,15.9961,16.1566,26.2987,-2.2430,16.3171,13.8508,15.0839,14.6312,0.1541,12.6873,12.5130,12.6002,18.3915,-2.0889,12.6873,12.5317,12.6095,17.8315,2.2430,12.5130,11.4475,11.9803,9.1432,-0.1541,0.1000,7.8141,46459.6000,-35642.9185
1396.0000,12.3633,13.6939,17799.1000,20628.6000,-2829.5000,1.9223,3753.4448,3282.6691,7036.1138,93.8804,23911.2691,14045.6552,-9865.6138,15.0681,12.5168,60399.2000,0.0000,60399.2000,3.2628,12238.6140,0.0000,12238.6140,159.3495,0.0000,48160.5860,48160.5860,12.2972,16.3508,14.3240,-0.6884,-46465.2397,13.8102,13.9095,13.8598,2.4725,2.2722,16.3508,16.0722,16.2115,27.0755,-2.6220,16.3508,14.4491,15.3999,19.3414,0.3499,12.5168,12.3633,12.4401,16.6613,-2.2722,12.5168,12.3884,12.4526,16.1335,2.6220,12.3633,11.6141,11.9887,9.9419,-0.3499,0.1000,7.8141,57569.7000,-46465.2397
1397.0000,12.5587,15.3830,15334.2000,32443.7000,-17109.5000,2.3425,3222.9758,5185.7260,8408.7018,114.4028,37629.4260,12111.2242,-25518.2018,15.3818,12.8358,58341.5000,0.0000,58341.5000,3.1620,11766.8316,0.0000,11766.8316,154.4265,0.0000,46574.6684,46574.6684,12.5554,16.1119,14.3337,-0.4878,-32929.0725,15.3684,14.8691,15.1187,20.2927,2.3618,16.1119,15.8903,16.0011,24.5642,-2.3812,16.1119,13.5949,14.8534,12.8133,0.0193,12.8358,12.5587,12.6972,20.1028,-2.3618,12.8358,12.5692,12.7025,19.4834,2.3812,12.5587,10.8528,11.7057,6.9340,-0.0193,0.1000,7.8141,41232.0000,-32929.0725
1398.0000,12.8897,16.4151,13829.8000,40059.1000,-26229.3000,2.6161,2890.6347,6451.5609,9342.1957,127.7637,46510.6609,10939.1653,-35571.4957,15.7572,13.1934,65077.6000,0.0000,65077.6000,3.5074,13053.5491,0.0000,13053.5491,171.2953,0.0000,52024.0509,52024.0509,12.8870,15.7809,14.3340,-0.4374,-29522.8715,16.4029,15.8868,16.1449,31.7317,2.6257,15.7809,15.6280,15.7044,21.4823,-2.6354,15.7809,13.1039,14.4424,9.2215,0.0097,13.1934,12.8897,13.0415,23.8583,-2.6257,13.1934,12.8973,13.0453,23.2391,2.6354,12.8897,10.1002,11.4950,5.2569,-0.0097,0.1000,7.8141,38848.3000,-29522.8715
1399.0000,12.4909,18.0935,7111.7000,93654.9000,-86543.2000,4.7658,1496.4646,14946.5876,16443.0522,232.7516,108601.4876,5615.2354,-102986.2522,17.2021,13.3103,37709.7000,0.0000,37709.7000,2.0189,7411.4441,0.0000,7411.4441,98.5993,0.0000,30298.2559,30298.2559,16.7338,12.4071,14.5704,0.6791,45840.8476,18.0935,17.2021,17.6478,47.6896,2.2615,17.2021,14.4298,15.8160,23.7145,0.2427,18.0935,16.9571,17.5253,48.0808,-2.5042,13.2055,12.9323,13.0689,23.2808,-2.2615,12.4071,12.3331,12.3701,14.2017,-0.2427,12.4071,12.0923,12.2497,15.2994,2.5042,0.1000,7.8141,-48833.5000,45840.8476
1400.0000,12.3510,18.3956,4481.6000,130684.8000,-126203.2000,6.3455,945.2687,20790.3779,21735.6466,309.9055,151475.1779,3536.3313,-147938.8466,17.8134,13.8147,27830.7000,0.0000,27830.7000,1.4528,5424.9527,0.0000,5424.9527,70.9518,0.0000,22405.7473,22405.7473,17.5793,12.0745,14.8269,1.5390,103882.2392,18.3956,17.8134,18.1045,49.2321,2.5994,17.8134,16.3523,17.0828,39.2724,1.1467,18.3956,17.9548,18.1752,50.6790,-3.7461,13.0059,12.8278,12.9169,20.8999,-2.5994,12.0745,11.9813,12.0279,10.9675,-1.1467,12.0745,12.0202,12.0473,11.8950,3.7461,0.1000,7.8141,-98372.5000,103882.2392
1401.0000,12.4930,18.6934,2953.1000,141181.9000,-138228.8000,6.7481,621.3785,22532.5631,23153.9416,329.5659,163714.4631,2331.7215,-161382.7416,18.1092,18.8481,6731.3000,6280.7000,450.6000,0.6869,1307.0015,1101.4433,2408.4448,33.5495,7382.1433,5424.2985,-1957.8448,18.0301,12.0458,15.0380,2.0726,139900.0114,18.6934,18.1092,18.4013,49.9089,2.4783,18.1092,17.2887,17.6989,44.3667,1.7914,18.6934,18.3412,18.5173,51.1597,-4.2697,13.8244,13.3769,13.6006,29.0980,-2.4783,12.0458,11.8980,11.9719,11.3382,-1.7914,12.0458,11.9799,12.0129,11.5481,4.2697,0.1000,7.8141,-137778.2000,139900.0114
1402.0000,12.3005,18.6090,1593.8000,149469.6000,-147875.8000,7.0674,336.4562,23751.7352,24088.1915,345.1617,173221.3352,1257.3438,-171963.9915,12.1761,15.9257,1467.9000,6022.1000,-4554.2000,0.4012,311.2300,962.5331,1273.7631,19.5952,6984.6331,1156.6700,-5827.9631,18.0112,12.3936,15.2024,2.3974,161822.1669,18.6090,18.0754,18.3422,46.9125,2.2221,17.7466,17.3749,17.5608,40.3760,2.6233,18.6090,18.3556,18.4823,48.0447,-4.8454,12.1761,12.3540,12.2650,11.4726,-2.2221,12.3936,12.1761,12.2848,15.7524,-2.6233,12.3936,12.2760,12.3348,15.5497,4.8454,0.1000,7.8141,-152430.0000,161822.1669
1403.0000,12.3011,18.6937,644.3000,158136.0000,-157491.7000,7.4122,136.0124,25129.2249,25265.2373,362.0012,183265.2249,508.2876,-182756.9373,12.2834,17.8176,99.4000,5661.6000,-5562.2000,0.3040,21.0382,906.1508,927.1889,14.8478,6567.7508,78.3618,-6489.3889,18.1641,12.4609,15.3125,2.5146,169736.3120,18.6937,18.1642,18.4289,46.6514,2.3694,18.1248,17.6422,17.8835,43.2992,2.6734,18.6937,18.4407,18.5672,47.4999,-5.0428,12.2834,12.1534,12.2184,12.8180,-2.3694,12.4609,12.2834,12.3722,16.5501,-2.6734,12.4609,12.3705,12.4157,15.9576,5.0428,0.1000,7.8141,-163053.9000,169736.3120
1404.0000,12.3717,18.7974,228.4000,165912.4000,-165684.0000,7.7525,48.1577,26407.0013,26455.1590,378.6220,192319.4013,180.2423,-192139.1590,12.3679,18.0742,0.0000,8116.6000,-8116.6000,0.4279,0.0000,1300.4879,1300.4879,20.8967,9417.0879,0.0000,-9417.0879,18.2983,12.5389,15.4186,2.6922,181720.7266,18.7974,18.2772,18.5373,46.8278,2.4416,18.2469,17.8237,18.0353,43.7944,2.8694,18.7974,18.5547,18.6761,47.5355,-5.3110,12.3679,12.2001,12.2840,14.4902,-2.4416,12.5389,12.3679,12.4534,17.2989,-2.8694,12.5389,12.4506,12.4948,16.5021,5.3110,0.1000,7.8141,-173800.6000,181720.7266
1405.0000,12.4536,18.8894,73.3000,171508.8000,-171435.5000,8.0088,15.4337,27348.3447,27363.7785,391.1371,198857.1447,57.8663,-198799.2785,12.4549,18.1069,57.8000,10825.1000,-10767.3000,0.5741,12.1993,1736.4095,1748.6089,28.0392,12561.5095,45.6007,-12515.9089,18.4015,12.6229,15.5122,2.8340,191298.0244,18.8894,18.3780,18.6337,46.9513,2.4782,18.3270,17.9381,18.1326,43.8348,3.0523,18.8894,18.6572,18.7733,47.5724,-5.5306,12.4549,12.2729,12.3639,15.7956,-2.4782,12.6229,12.4549,12.5389,18.0687,-3.0523,12.6229,12.5346,12.5787,17.1409,5.5306,0.1000,7.8141,-182202.8000,191298.0244
1406.0000,12.5274,18.9663,0.0000,177950.2000,-177950.2000,8.3098,0.0000,28422.9602,28422.9602,405.8364,206373.1602,0.0000,-206373.1602,12.5309,18.2352,0.0000,12117.0000,-12117.0000,0.6392,0.0000,1945.5610,1945.5610,31.2155,14062.5610,0.0000,-14062.5610,18.4963,12.6941,15.5952,2.9670,200270.5935,18.9663,18.4720,18.7191,47.0405,2.5569,18.4246,18.0495,18.2371,44.1534,3.1960,18.9663,18.7446,18.8555,47.5531,-5.7529,12.5309,12.3458,12.4383,16.7624,-2.5569,12.6941,12.5309,12.6125,18.6514,-3.1960,12.6941,12.6081,12.6511,17.6341,5.7529,0.1000,7.8141,-190067.2000,200270.5935
1407.0000,12.5812,19.0182,0.0000,184177.4000,-184177.4000,8.6046,0.0000,29453.5719,29453.5719,420.2345,213630.9719,0.0000,-213630.9719,12.5834,18.2866,0.0000,9977.4000,-9977.4000,0.5264,0.0000,1603.1179,1603.1179,25.7108,11580.5179,0.0000,-11580.5179,18.5704,12.7443,15.6573,3.0398,205186.4515,19.0182,18.5530,18.7856,46.9857,2.6927,18.5094,18.1383,18.3239,44.3381,3.2192,19.0182,18.8056,18.9119,47.3358,-5.9119,12.5834,12.4053,12.4944,17.3667,-2.6927,12.7443,12.5834,12.6638,18.9533,-3.2192,12.7443,12.6613,12.7028,17.8912,5.9119,0.1000,7.8141,-194154.8000,205186.4515
1408.0000,12.6359,19.0718,0.0000,190334.9000,-190334.9000,8.8953,0.0000,30476.1751,30476.1751,434.4321,220811.0751,0.0000,-220811.0751,12.6381,18.3408,0.0000,10024.6000,-10024.6000,0.5290,0.0000,1611.8612,1611.8612,25.8374,11636.4612,0.0000,-11636.4612,18.6385,12.7975,15.7180,3.1455,212319.9969,19.0718,18.6235,18.8477,46.9727,2.7888,18.5785,18.2193,18.3989,44.4632,3.3178,19.0718,18.8663,18.9690,47.2507,-6.1065,12.6381,12.4613,12.5497,17.9097,-2.7888,12.7975,12.6381,12.7178,19.3145,-3.3178,12.7975,12.7156,12.7565,18.2156,6.1065,0.1000,7.8141,-200359.5000,212319.9969
1409.0000,12.7267,19.1622,0.0000,203857.4000,-203857.4000,9.5306,0.0000,32709.0534,32709.0534,465.4583,236566.4534,0.0000,-236566.4534,12.7316,18.4341,0.0000,13518.5000,-13518.5000,0.7136,0.0000,2176.3344,2176.3344,34.8497,15694.8344,0.0000,-15694.8344,18.7418,12.8875,15.8146,3.4269,231312.8899,19.1622,18.7266,18.9444,47.4449,2.9390,18.6694,18.3353,18.5024,45.0045,3.6526,19.1622,18.9670,19.0646,47.7033,-6.5916,12.7316,12.5494,12.6405,18.8373,-2.9390,12.8875,12.7316,12.8095,20.1313,-3.6526,12.8875,12.8057,12.8466,18.9899,6.5916,0.1000,7.8141,-217375.9000,231312.8899
1410.0000,12.7924,19.2254,2.6000,206934.5000,-206931.9000,9.6802,0.5443,33252.7008,33253.2451,472.7639,240187.2008,2.0557,-240185.1451,12.7988,18.4820,28.0000,15409.8000,-15381.8000,0.8153,5.8769,2483.0348,2488.9117,39.8166,17892.8348,22.1231,-17870.7117,18.8110,12.9489,15.8799,3.5156,237301.0595,19.2254,18.7966,19.0110,47.5290,2.9550,18.7286,18.4094,18.5690,45.0859,3.7702,19.2254,19.0361,19.1307,47.7751,-6.7252,12.7988,12.6170,12.7079,19.3782,-2.9550,12.9489,12.7988,12.8739,20.5371,-3.7702,12.9489,12.8694,12.9092,19.3639,6.7252,0.1000,7.8141,-222313.7000,237301.0595
1411.0000,12.5646,18.8731,1141.1000,112852.4000,-111711.3000,5.3424,239.8150,18040.4897,18280.3047,260.9125,130892.8897,901.2850,-129991.6047,18.3873,15.1213,3483.0000,184.6000,3298.4000,0.2065,673.8436,32.5396,706.3831,10.0845,217.1396,2809.1564,2592.0169,18.3869,12.6510,15.5190,1.6833,113623.5110,18.8731,18.3873,18.6302,42.2735,1.8496,18.3873,17.9011,18.1442,39.3124,1.6431,18.8731,18.6154,18.7443,42.4451,-3.4927,12.7810,12.5357,12.6583,18.4932,-1.8496,12.6510,12.4869,12.5690,16.4997,-1.6431,12.6510,12.5799,12.6154,15.4587,3.4927,0.1000,7.8141,-108412.9000,113623.5110
1412.0000,12.5043,18.6934,2337.3000,109860.5000,-107523.2000,5.2595,491.7101,17538.2006,18029.9107,256.8674,127398.7006,1845.5899,-125553.1107,18.1924,14.1067,8083.7000,0.0000,8083.7000,0.4135,1567.8880,0.0000,1567.8880,20.1938,0.0000,6515.8120,6515.8120,18.1727,12.6112,15.3920,1.5400,103952.2448,18.6934,18.1924,18.4429,40.2936,1.8910,18.1924,17.6276,17.9100,36.8740,1.4775,18.6934,18.4119,18.5527,40.4191,-3.3685,12.7430,12.5054,12.6242,18.0121,-1.8910,12.6112,12.3614,12.4863,15.8918,-1.4775,12.6112,12.5037,12.5575,15.1257,3.3685,0.1000,7.8141,-99439.5000,103952.2448
1413.0000,12.5190,18.1342,5186.7000,68554.2000,-63367.5000,3.4817,1090.8829,10947.6784,12038.5613,170.0410,79501.8784,4095.8171,-75406.0613,17.7018,13.6360,15636.4000,0.0000,15636.4000,0.8025,3052.4878,0.0000,3052.4878,39.1911,0.0000,12583.9122,12583.9122,17.6345,12.6964,15.1655,0.7560,51029.2816,18.1342,17.7018,17.9180,34.3153,1.4281,17.7018,16.9372,17.3195,30.2646,0.6256,18.1342,17.8469,17.9905,34.0015,-2.0537,12.9743,12.5631,12.7687,19.7539,-1.4281,12.6964,12.1255,12.4109,15.2837,-0.6256,12.6964,12.4883,12.5923,15.7886,2.0537,0.1000,7.8141,-47731.1000,51029.2816
1414.0000,12.5553,17.9169,6600.1000,64842.8000,-58242.7000,3.3847,1387.3025,10363.5289,11750.8314,165.3009,75206.3289,5212.7975,-69993.5314,17.4238,13.3957,18471.7000,0.0000,18471.7000,0.9560,3619.4896,0.0000,3619.4896,46.6878,0.0000,14852.2104,14852.2104,17.3262,12.7734,15.0498,0.6318,42647.4949,17.9169,17.4238,17.6703,32.4730,1.4469,17.4238,16.4234,16.9236,26.8623,0.4909,17.9169,17.5548,17.7359,32.1540,-1.9378,12.9206,12.5823,12.7515,19.2240,-1.4469,12.7734,11.9956,12.3845,15.2558,-0.4909,12.7734,12.5351,12.6543,16.5753,1.9378,0.1000,7.8141,-39771.0000,42647.4949
1415.0000,12.6570,15.6718,10394.4000,52056.3000,-41661.9000,2.9918,2181.0963,8339.2047,10520.3009,146.1143,60395.5047,8213.3037,-52182.2009,15.9702,11.9805,43668.8000,0.0000,43668.8000,2.2708,8732.3365,0.0000,8732.3365,110.9038,0.0000,34936.4635,34936.4635,15.9944,13.8222,14.9083,0.2752,18573.3911,15.6718,15.9693,15.8205,11.1604,2.2528,15.9944,16.0838,16.0391,17.6355,-0.0180,15.6718,15.9944,15.8331,10.2558,-2.2348,11.9805,12.0354,12.0080,10.1086,-2.2528,11.9805,11.8311,11.9058,9.6821,0.0180,13.8062,13.2836,13.5449,27.2235,2.2348,0.1000,7.8141,2006.9000,18573.3911
