Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1416.0000,13.0124,16.9708,12689.6000,45679.8000,-32990.2000,2.8174,2646.8797,7377.5658,10024.4454,137.5949,53057.3658,10042.7203,-43014.6454,16.2489,13.6537,54233.2000,0.0000,54233.2000,2.8926,10801.6717,0.0000,10801.6717,141.2705,0.0000,43431.5283,43431.5283,12.9223,16.4974,14.7098,-0.3108,-20980.7548,16.9708,16.4864,16.7286,26.3925,2.3854,16.2561,15.9589,16.1075,21.0207,-1.9535,16.9708,15.4061,16.1884,18.9568,-0.4319,13.6537,13.0586,13.3561,27.7789,-2.3854,13.6537,12.9223,13.2880,27.4508,1.9535,12.9223,12.7572,12.8398,16.8593,0.4319,0.1000,7.8141,21243.0000,-20980.7548
1417.0000,13.0661,16.4782,14795.5000,40547.9000,-25752.4000,2.6893,3083.3774,6556.8477,9640.2250,131.3393,47104.7477,11712.1226,-35392.6250,16.0722,13.4659,54456.7000,0.0000,54456.7000,2.8903,10873.6105,0.0000,10873.6105,141.1585,0.0000,43583.0895,43583.0895,13.1334,16.1195,14.6264,-0.2809,-18960.1752,16.4782,16.3027,16.3904,22.6222,2.3416,16.0058,15.8016,15.9037,19.7859,-1.9939,16.4782,15.4677,15.9729,17.8634,-0.3477,13.4659,13.1912,13.3285,25.3625,-2.3416,13.4659,13.1334,13.2996,25.3382,1.9939,13.1334,12.2236,12.6785,15.4266,0.3477,0.1000,7.8141,28704.3000,-18960.1752
1418.0000,12.9782,15.7775,17251.6000,35979.1000,-18727.5000,2.6058,3600.5092,5806.2663,9406.7755,127.2607,41785.3663,13651.0908,-28134.2755,15.7819,13.1863,62954.6000,0.0000,62954.6000,3.3518,12623.1768,0.0000,12623.1768,163.6941,0.0000,50331.4232,50331.4232,13.0016,16.0795,14.5405,-0.4259,-28751.3054,15.7775,15.7415,15.7595,16.1538,2.5445,16.0545,15.8232,15.9389,21.4433,-2.4832,15.7775,15.0662,15.4218,12.7088,-0.0613,13.1863,13.0120,13.0991,21.7024,-2.5445,13.1863,13.0016,13.0940,21.8104,2.4832,13.0016,11.5759,12.2887,11.1692,0.0613,0.1000,7.8141,44227.1000,-28751.3054
1419.0000,12.7173,14.9549,19592.8000,32418.3000,-12825.5000,2.5645,4107.0630,5200.4223,9307.4853,125.2454,37618.7223,15485.7370,-22132.9853,15.4617,12.8824,61612.0000,0.0000,61612.0000,3.2971,12411.8531,0.0000,12411.8531,161.0260,0.0000,49200.1469,49200.1469,12.7480,16.2153,14.4817,-0.4718,-31844.0450,14.9549,15.0228,14.9888,8.8602,2.5034,16.1840,15.9116,16.0478,23.4813,-2.4423,14.9549,14.9637,14.9593,9.2334,-0.0611,12.8824,12.7522,12.8173,18.2159,-2.5034,12.8824,12.7480,12.8152,18.2367,2.4423,12.7480,11.2868,12.0174,8.8724,0.0611,0.1000,7.8141,48786.5000,-31844.0450
1420.0000,12.5591,14.3077,21816.6000,29755.5000,-7938.9000,2.5621,4585.4295,4756.0941,9341.5236,125.1272,34511.5941,17231.1705,-17280.4236,15.2377,12.6752,69557.7000,0.0000,69557.7000,3.7435,14058.9205,0.0000,14058.9205,182.8276,0.0000,55498.7795,55498.7795,12.4990,16.3050,14.4020,-0.6640,-44820.5251,14.2810,14.3728,14.3269,3.5907,2.7258,16.3050,16.0535,16.1793,25.3906,-2.8895,16.3050,13.8619,15.0834,12.9438,0.1637,12.6752,12.5591,12.6171,16.2125,-2.7258,12.6752,12.5647,12.6199,16.2174,2.8895,12.5591,11.3386,11.9488,9.0793,-0.1637,0.1000,7.8141,61618.8000,-44820.5251
1421.0000,12.6659,15.8386,18192.5000,44788.1000,-26595.6000,3.0718,3816.8271,7176.3293,10993.1564,150.0206,51964.4293,14375.6729,-37588.7564,15.5692,13.0137,66869.3000,0.0000,66869.3000,3.6132,13449.7359,0.0000,13449.7359,176.4639,0.0000,53419.5641,53419.5641,12.7607,16.0570,14.4088,-0.4423,-29852.4883,15.8386,15.3994,15.6190,22.0948,2.8305,15.8959,15.7548,15.8253,21.1690,-2.5893,15.8386,14.3280,15.0833,14.0583,-0.2412,13.0137,12.7784,12.8960,20.1141,-2.8305,13.0137,12.7607,12.8872,19.9217,2.5893,12.7607,11.3469,12.0538,11.0547,0.2412,0.1000,7.8141,40273.7000,-29852.4883
1422.0000,12.9112,16.4468,17626.2000,51291.0000,-33664.8000,3.3448,3682.8134,8264.5482,11947.3615,163.3547,59555.5482,13943.3866,-45612.1615,15.8231,13.2502,75057.5000,0.0000,75057.5000,4.0318,15040.9625,0.0000,15040.9625,196.9072,0.0000,60016.5375,60016.5375,13.0072,15.7870,14.3971,-0.4293,-28979.3061,16.4468,16.0976,16.2722,29.1014,3.1308,15.6583,15.5286,15.5934,19.2307,-2.9169,16.4468,14.0320,15.2394,16.8053,-0.2140,13.2502,13.0225,13.1363,22.6893,-3.1308,13.2502,13.0072,13.1287,22.4988,2.9169,13.0072,11.2835,12.1454,12.3920,0.2140,0.1000,7.8141,41392.7000,-28979.3061
1423.0000,12.6211,18.1082,9204.0000,104688.6000,-95484.6000,5.3947,1932.4808,16756.9529,18689.4336,263.4705,121445.5529,7271.5192,-114174.0336,17.3601,13.4617,44212.9000,0.0000,44212.9000,2.3643,8670.8978,0.0000,8670.8978,115.4684,0.0000,35542.0022,35542.0022,17.0107,12.3007,14.6557,0.8156,55052.5887,18.1082,17.3601,17.7341,45.3695,2.5863,17.3601,14.2355,15.7978,22.6710,0.2221,18.1082,17.2301,17.6691,46.4970,-2.8084,13.3784,13.1209,13.2497,23.4244,-2.5863,12.3007,12.4921,12.3964,13.0125,-0.2221,12.3007,12.1608,12.2307,13.4476,2.8084,0.1000,7.8141,-51271.7000,55052.5887
1424.0000,12.3927,18.4271,5019.0000,143766.2000,-138747.2000,6.9903,1057.8699,22893.0195,23950.8894,341.3971,166659.2195,3961.1301,-162698.0894,17.9009,13.8901,23809.4000,0.0000,23809.4000,1.2395,4635.7120,0.0000,4635.7120,60.5342,0.0000,19173.6880,19173.6880,17.6984,12.1927,14.9456,1.8092,122120.5175,18.4271,17.9009,18.1640,47.0760,2.7433,17.9009,16.6812,17.2910,40.8699,1.5038,18.4271,18.0585,18.2428,48.8965,-4.2471,12.9033,12.8068,12.8551,18.0971,-2.7433,12.1927,12.0899,12.1413,11.0723,-1.5038,12.1927,12.1252,12.1590,12.4925,4.2471,0.1000,7.8141,-114937.8000,122120.5175
1425.0000,12.3710,18.5881,2975.6000,155695.2000,-152719.6000,7.4284,627.4074,24780.4010,25407.8084,362.7900,180475.6010,2348.1926,-178127.4084,12.3215,14.8700,3568.5000,7400.6000,-3832.1000,0.5840,754.8094,1185.0591,1939.8685,28.5204,8585.6591,2813.6906,-5771.9685,17.8719,12.5106,15.1912,2.4546,165685.1694,18.5881,18.0294,18.3087,46.2705,2.2815,17.3855,17.0608,17.2231,37.2479,2.8654,18.5881,18.3235,18.4558,48.2598,-5.1469,12.3215,12.3076,12.3146,12.0369,-2.2815,12.5106,12.3215,12.4160,15.3987,-2.8654,12.5106,12.3991,12.4548,16.2100,5.1469,0.1000,7.8141,-156551.7000,165685.1694
1426.0000,12.3915,18.7042,1807.0000,166486.6000,-164679.6000,7.8680,380.8750,26510.2146,26891.0896,384.2605,192996.8146,1426.1250,-191570.6896,12.3898,17.5739,483.4000,8789.1000,-8305.7000,0.4909,102.1350,1408.6365,1510.7715,23.9766,10197.7365,381.2650,-9816.4715,18.1570,12.5385,15.3477,2.6836,181142.6018,18.7042,18.1882,18.4462,46.1913,2.4590,18.0859,17.5946,17.8403,43.5573,2.9500,18.7042,18.4637,18.5839,47.6135,-5.4090,12.3898,12.2482,12.3190,13.3378,-2.4590,12.5385,12.3898,12.4641,15.9561,-2.9500,12.5385,12.4566,12.4975,16.2231,5.4090,0.1000,7.8141,-172985.3000,181142.6018
1427.0000,12.4772,18.8636,816.8000,177833.9000,-177017.1000,8.3452,171.9134,28372.0654,28543.9787,407.5655,206205.9654,644.8866,-205561.0787,12.4837,18.1889,0.0000,15257.5000,-15257.5000,0.8046,0.0000,2448.3093,2448.3093,39.2966,17705.8093,0.0000,-17705.8093,18.3746,12.6316,15.5031,3.0026,202676.3828,18.8636,18.3485,18.6060,46.7404,2.5135,18.3098,17.9162,18.1130,44.9130,3.3181,18.8636,18.6355,18.7495,47.9970,-5.8317,12.4837,12.3137,12.3987,14.8874,-2.5135,12.6316,12.4837,12.5576,17.0560,-3.3181,12.6316,12.5477,12.5896,17.0326,5.8317,0.1000,7.8141,-192274.6000,202676.3828
1428.0000,12.6004,19.0327,113.8000,188506.0000,-188392.2000,8.8102,23.9019,30158.9761,30182.8780,430.2738,218664.9761,89.8981,-218575.0780,12.6135,18.3181,0.0000,23216.8000,-23216.8000,1.2248,0.0000,3731.8329,3731.8329,59.8169,26948.6329,0.0000,-26948.6329,18.5535,12.7586,15.6561,3.3229,224293.0871,19.0327,18.5115,18.7721,47.5027,2.5285,18.4484,18.1123,18.2803,45.3076,3.7532,19.0327,18.8172,18.9250,48.7048,-6.2817,12.6135,12.4200,12.5167,16.5055,-2.5285,12.7586,12.6135,12.6860,18.4364,-3.7532,12.7586,12.6730,12.7158,18.2078,6.2817,0.1000,7.8141,-211609.0000,224293.0871
1429.0000,12.6518,19.0873,0.0000,191978.8000,-191978.8000,8.9732,0.0000,30750.5865,30750.5865,438.2377,222729.3865,0.0000,-222729.3865,12.6598,18.3621,0.0000,14876.7000,-14876.7000,0.7852,0.0000,2392.7169,2392.7169,38.3475,17269.4169,0.0000,-17269.4169,18.6417,12.8043,15.7230,3.2550,219709.1584,19.0873,18.6220,18.8547,47.3261,2.7293,18.5640,18.2138,18.3889,45.2901,3.5145,19.0873,18.8825,18.9849,48.1210,-6.2439,12.6598,12.4866,12.5732,17.1072,-2.7293,12.8043,12.6598,12.7320,18.6654,-3.5145,12.8043,12.7241,12.7642,18.3447,6.2439,0.1000,7.8141,-206855.5000,219709.1584
1430.0000,12.7218,19.1565,0.0000,200552.2000,-200552.2000,9.3770,0.0000,32175.1436,32175.1436,457.9582,232727.3436,0.0000,-232727.3436,12.7284,18.4305,0.0000,14105.6000,-14105.6000,0.7446,0.0000,2270.7573,2270.7573,36.3662,16376.3573,0.0000,-16376.3573,18.7297,12.8764,15.8030,3.3853,228507.8821,19.1565,18.7153,18.9359,47.3468,2.8775,18.6567,18.3177,18.4872,45.3944,3.6221,19.1565,18.9593,19.0579,47.9934,-6.4995,12.7284,12.5554,12.6419,17.8277,-2.8775,12.8764,12.7284,12.8024,19.2605,-3.6221,12.8764,12.7954,12.8359,18.8618,6.4995,0.1000,7.8141,-214657.8000,228507.8821
1431.0000,12.7940,19.2273,0.0000,210638.8000,-210638.8000,9.8530,0.0000,33849.1899,33849.1899,481.2048,244487.9899,0.0000,-244487.9899,12.7998,18.5011,0.0000,13147.8000,-13147.8000,0.6942,0.0000,2118.5788,2118.5788,33.9056,15266.3788,0.0000,-15266.3788,18.8198,12.9468,15.8833,3.5395,238916.6279,19.2273,18.8099,19.0186,47.4964,3.0529,18.7527,18.4228,18.5878,45.6680,3.7472,19.2273,19.0385,19.1329,48.0181,-6.8001,12.7998,12.6300,12.7149,18.5334,-3.0529,12.9468,12.7998,12.8733,19.8269,-3.7472,12.9468,12.8676,12.9072,19.3607,6.8001,0.1000,7.8141,-223786.6000,238916.6279
1432.0000,12.8526,19.2842,0.0000,215307.1000,-215307.1000,10.0760,0.0000,34645.8890,34645.8890,492.0960,249952.9890,0.0000,-249952.9890,12.8584,18.5588,0.0000,13280.3000,-13280.3000,0.7014,0.0000,2141.6054,2141.6054,34.2565,15421.9054,0.0000,-15421.9054,18.8881,13.0031,15.9456,3.6242,244632.2657,19.2842,18.8798,19.0820,47.4785,3.1249,18.8209,18.5014,18.6611,45.6905,3.8263,19.2842,19.1010,19.1926,47.9374,-6.9511,12.8584,12.6906,12.7745,19.0221,-3.1249,13.0031,12.8584,12.9307,20.2056,-3.8263,13.0031,12.9254,12.9642,19.6803,6.9511,0.1000,7.8141,-228587.4000,244632.2657
1433.0000,12.9128,19.3432,0.0000,219098.7000,-219098.7000,10.2573,0.0000,35304.7815,35304.7815,500.9494,254403.4815,0.0000,-254403.4815,12.9200,18.6198,0.0000,15703.7000,-15703.7000,0.8296,0.0000,2534.5043,2534.5043,40.5166,18238.2043,0.0000,-18238.2043,18.9506,13.0625,16.0066,3.7302,251786.8059,19.3432,18.9413,19.1423,47.5080,3.1426,18.8742,18.5683,18.7212,45.6570,3.9722,19.3432,19.1640,19.2536,47.9610,-7.1147,12.9200,12.7491,12.8346,19.5041,-3.1426,13.0625,12.9200,12.9912,20.6301,-3.9722,13.0625,12.9851,13.0238,20.0519,7.1147,0.1000,7.8141,-234802.4000,251786.8059
1434.0000,12.9601,19.3890,0.0000,222802.9000,-222802.9000,10.4347,0.0000,35940.7147,35940.7147,509.6149,258743.6147,0.0000,-258743.6147,12.9671,18.6661,0.0000,15477.5000,-15477.5000,0.8178,0.0000,2499.5857,2499.5857,39.9424,17977.0857,0.0000,-17977.0857,19.0043,13.1075,16.0559,3.7915,255929.1547,19.3890,18.9968,19.1929,47.4779,3.2056,18.9296,18.6278,18.7787,45.6778,4.0235,19.3890,19.2139,19.3014,47.8781,-7.2291,12.9671,12.7989,12.8830,19.8276,-3.2056,13.1075,12.9671,13.0373,20.8705,-4.0235,13.1075,13.0316,13.0695,20.2579,7.2291,0.1000,7.8141,-238280.4000,255929.1547
1435.0000,12.6429,19.0588,49.5000,125042.1000,-124992.6000,5.8606,10.3892,20024.7962,20035.1855,286.2232,145066.8962,39.1108,-145027.7855,12.6397,18.3341,0.0000,190.5000,-190.5000,0.0101,0.0000,30.6312,30.6312,0.4917,221.1312,0.0000,-221.1312,18.6026,12.7710,15.6868,1.9563,132047.2721,19.0588,18.5920,18.8254,42.4597,1.9502,18.5907,18.1648,18.3778,40.2244,1.9603,19.0588,18.8221,18.9404,42.9263,-3.9104,12.6397,12.5107,12.5752,15.8591,-1.9502,12.7710,12.6397,12.7053,16.5694,-1.9603,12.7710,12.7089,12.7399,15.9613,3.9104,0.1000,7.8141,-125183.1000,132047.2721
1436.0000,12.5304,18.9476,148.8000,124858.5000,-124709.7000,5.8455,31.2901,19944.2768,19975.5668,285.4869,144802.7768,117.5099,-144685.2668,12.5200,12.5200,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4478,12.7079,15.5778,1.9172,129414.2000,18.9476,18.4357,18.6917,41.1484,1.9485,18.4357,17.9704,18.2030,38.4697,1.9485,18.9476,18.6865,18.8171,41.7147,-3.8970,12.5200,12.3604,12.4402,14.6962,-1.9485,12.7079,12.5200,12.6139,15.9453,-1.9485,12.7079,12.6154,12.6616,15.4708,3.8970,0.1000,7.8141,-124709.7000,129414.2000
1437.0000,12.4049,18.6800,1046.3000,76759.5000,-75713.2000,3.6425,220.4862,12226.3928,12446.8790,177.8953,88985.8928,825.8138,-88160.0790,18.0359,14.3462,1179.5000,0.0000,1179.5000,0.0670,229.2411,0.0000,229.2411,3.2707,0.0000,950.2589,950.2589,18.0580,12.6412,15.3496,1.1067,74703.8060,18.6800,18.0359,18.3580,37.3931,1.2365,18.0359,17.4883,17.7621,33.5275,1.1695,18.6800,18.3350,18.5075,38.2112,-2.4060,12.4677,12.2160,12.3418,13.9731,-1.2365,12.6412,12.3601,12.5006,14.9461,-1.1695,12.6412,12.5021,12.5716,14.7086,2.4060,0.1000,7.8141,-74533.7000,74703.8060
1438.0000,12.3491,18.5844,1286.2000,73810.6000,-72524.4000,3.5151,271.2970,11741.8632,12013.1603,171.6723,85552.4632,1014.9030,-84537.5603,17.8577,13.8007,1841.3000,0.0000,1841.3000,0.0947,358.7080,0.0000,358.7080,4.6274,0.0000,1482.5920,1482.5920,17.8761,12.6111,15.2436,1.0290,69458.1009,18.5844,17.8577,18.2211,36.4682,1.2033,17.8577,17.2183,17.5380,31.8247,1.1085,18.5844,18.1916,18.3880,37.4221,-2.3118,12.4086,12.1436,12.2761,13.6158,-1.2033,12.6111,12.2896,12.4504,14.7493,-1.1085,12.6111,12.4561,12.5336,14.5851,2.3118,0.1000,7.8141,-70683.1000,69458.1009
1439.0000,12.3915,18.4085,2251.1000,60350.5000,-58099.4000,2.9380,474.4813,9609.8105,10084.2918,143.4859,69960.3105,1776.6187,-68183.6918,17.7300,13.6871,14556.8000,0.0000,14556.8000,0.7513,2840.6626,0.0000,2840.6626,36.6945,0.0000,11716.1374,11716.1374,17.6454,12.5488,15.0971,0.6368,42984.4995,18.4085,17.7300,18.0693,35.2186,1.2298,17.7300,16.6025,17.1663,28.2438,0.4784,18.4085,17.9375,18.1730,35.3317,-1.7082,13.0387,12.4328,12.7358,19.5399,-1.2298,12.5488,12.0204,12.2846,13.0679,-0.4784,12.5488,12.3617,12.4552,13.8923,1.7082,0.1000,7.8141,-43542.6000,42984.4995
1440.0000,12.4546,18.2363,3227.3000,54287.2000,-51059.9000,2.7083,679.5158,8656.6765,9336.1923,132.2690,62943.8765,2547.7842,-60396.0923,17.5815,13.5494,18068.6000,0.0000,18068.6000,0.9347,3532.9816,0.0000,3532.9816,45.6468,0.0000,14535.6184,14535.6184,17.4467,12.5440,14.9954,0.4969,33538.5742,18.2363,17.5815,17.9089,33.8762,1.2143,17.5815,15.9865,16.7840,24.8535,0.2797,18.2363,17.7200,17.9782,33.6530,-1.4940,13.1297,12.6292,12.8795,20.5677,-1.2143,12.5440,11.7271,12.1356,11.7937,-0.2797,12.5440,12.3126,12.4283,13.8734,1.4940,0.1000,7.8141,-32991.3000,33538.5742
1441.0000,12.6828,16.3808,4109.3000,49552.9000,-45443.6000,2.5356,861.8958,7942.8366,8804.7324,123.8331,57495.7366,3247.4042,-54248.3324,16.5647,12.5562,20906.4000,0.0000,20906.4000,1.0842,4145.3879,0.0000,4145.3879,52.9510,0.0000,16761.0121,16761.0121,16.4484,13.4130,14.9307,0.4716,31835.0358,16.3808,16.5647,16.4728,17.1785,1.6292,16.5647,16.0453,16.3050,20.5029,0.5450,16.3808,16.5495,16.4651,16.1266,-2.1742,12.3611,12.3187,12.3399,13.4644,-1.6292,13.4130,11.9730,12.6930,19.1143,-0.5450,13.4130,12.9556,13.1843,23.2263,2.1742,0.1000,7.8141,-24537.2000,31835.0358
1442.0000,12.6587,16.1629,5096.9000,45136.4000,-40039.5000,2.3844,1069.4710,7230.9470,8300.4180,116.4500,52367.3470,4027.4290,-48339.9180,16.0338,12.1030,28411.1000,0.0000,28411.1000,1.4996,5676.1004,0.0000,5676.1004,73.2388,0.0000,22734.9996,22734.9996,15.9961,13.6973,14.8467,0.2728,18415.8497,16.1629,16.0338,16.0983,15.9195,1.6921,16.0338,15.4552,15.7445,15.5103,0.1925,16.1629,16.0514,16.1072,15.2686,-1.8845,12.0393,11.9827,12.0110,10.2757,-1.6921,13.6973,11.5431,12.6202,17.4475,-0.1925,13.6973,13.2657,13.4815,25.4239,1.8845,0.1000,7.8141,-11628.4000,18415.8497
1443.0000,12.5780,15.7232,7123.1000,40728.5000,-33605.4000,2.2869,1496.6608,6512.8067,8009.4676,111.6889,47241.3067,5626.4392,-41614.8676,15.6431,11.7543,32394.1000,0.0000,32394.1000,1.7259,6508.5484,0.0000,6508.5484,84.2879,0.0000,25885.5516,25885.5516,15.6570,13.9068,14.7819,0.1705,11506.7086,15.7232,15.6468,15.6850,13.3384,1.7187,15.6570,14.7466,15.2018,11.1078,-0.0071,15.7232,15.6570,15.6901,12.7138,-1.7116,11.7543,11.7174,11.7358,7.9552,-1.7187,11.7543,12.3979,12.0761,10.7101,0.0071,13.9005,13.4421,13.6713,26.4628,1.7116,0.1000,7.8141,-1211.3000,11506.7086
1444.0000,12.7602,16.8858,9316.4000,36791.2000,-27474.8000,2.2205,1951.5031,5907.7039,7859.2071,108.4461,42698.9039,7364.8969,-35334.0071,16.0113,13.4332,45483.0000,0.0000,45483.0000,2.4400,9089.7320,0.0000,9089.7320,119.1646,0.0000,36393.2680,36393.2680,12.7562,16.5261,14.6412,-0.3101,-20930.4894,16.8858,16.2953,16.5906,26.5258,1.9602,16.2677,15.6839,15.9758,22.7916,-1.6998,16.8858,14.8389,15.8624,17.1089,-0.2604,13.4332,12.7406,13.0869,25.3362,-1.9602,13.4332,12.7562,13.0947,24.0052,1.6998,12.7562,12.9083,12.8323,15.2608,0.2604,0.1000,7.8141,18008.2000,-20930.4894
1445.0000,12.6313,15.9370,7721.8000,52835.0000,-45113.2000,2.8859,1620.9961,8458.9971,10079.9932,140.9428,61293.9971,6100.8039,-55193.1932,15.8486,11.9585,43367.2000,0.0000,43367.2000,2.3114,8687.2635,0.0000,8687.2635,112.8840,0.0000,34679.9365,34679.9365,15.7262,13.6775,14.7018,0.2362,15941.9635,15.9370,15.8866,15.9118,17.8844,2.2134,15.7262,14.9888,15.3575,15.1566,-0.0980,15.9370,15.7262,15.8316,17.8162,-2.1154,11.9585,12.0866,12.0226,10.3564,-2.2134,11.9585,12.6666,12.3125,12.9747,0.0980,13.6307,13.2013,13.4160,23.3576,2.1154,0.1000,7.8141,-1746.0000,15941.9635
1446.0000,12.4420,15.8359,7785.0000,59465.4000,-51680.4000,3.1983,1639.4996,9479.6961,11119.1957,156.1996,68945.0961,6145.5004,-62799.5957,15.5891,11.7139,52410.2000,0.0000,52410.2000,2.8014,10538.4346,0.0000,10538.4346,136.8153,0.0000,41871.7654,41871.7654,15.6534,13.7411,14.6973,0.2181,14722.6879,15.8359,15.6872,15.7615,17.5318,2.5329,15.6534,14.6640,15.1587,14.2231,-0.2684,15.8359,15.6534,15.7446,17.6728,-2.2645,11.7139,11.6991,11.7065,7.7674,-2.5329,11.7139,11.9169,11.8154,7.8446,0.2684,13.5249,13.2729,13.3989,22.3449,2.2645,0.1000,7.8141,729.8000,14722.6879
1447.0000,12.5030,18.5737,3719.7000,115109.5000,-111389.8000,5.5755,782.5500,18375.6136,19158.1636,272.2991,133485.1136,2937.1500,-130547.9636,17.5488,13.6635,26852.0000,0.0000,26852.0000,1.4419,5252.7229,0.0000,5252.7229,70.4191,0.0000,21599.2771,21599.2771,17.3487,12.4378,14.8933,1.1600,78297.6110,18.5737,17.5488,18.0613,46.4468,2.3391,17.5488,15.7290,16.6389,33.3641,0.8973,18.5737,17.7978,18.1857,48.0044,-3.2364,12.9725,12.5063,12.7394,21.3879,-2.3391,12.4378,11.8619,12.1499,13.2368,-0.8973,12.4378,12.5006,12.4692,10.7582,3.2364,0.1000,7.8141,-84537.8000,78297.6110
1448.0000,12.3307,18.6721,1223.9000,156251.7000,-155027.8000,7.3647,258.2366,24846.3753,25104.6119,359.6817,181098.0753,965.6634,-180132.4119,18.1454,14.1184,10893.1000,0.0000,10893.1000,0.5652,2114.0862,0.0000,2114.0862,27.6052,0.0000,8779.0138,8779.0138,18.0507,12.3117,15.1812,2.2298,150508.4760,18.6721,18.1454,18.4088,46.7426,2.6433,18.1454,17.3187,17.7321,44.3872,2.0781,18.6721,18.3728,18.5225,47.7596,-4.7214,12.5474,12.4308,12.4891,16.8874,-2.6433,12.3117,12.1200,12.2159,14.0434,-2.0781,12.3117,12.2747,12.2932,10.2673,4.7214,0.1000,7.8141,-144134.7000,150508.4760
1449.0000,12.3966,18.8130,361.7000,171996.6000,-171634.9000,8.0451,76.2316,27390.7564,27466.9881,392.9090,199387.3564,285.4684,-199101.8881,12.3647,17.7026,267.4000,11527.1000,-11259.7000,0.6375,56.5206,1846.8616,1903.3822,31.1321,13373.9616,210.8794,-13163.0822,18.2874,12.5458,15.4166,2.8486,192277.4955,18.8130,18.2981,18.5556,46.1004,2.4692,18.1759,17.7670,17.9715,44.2102,3.1067,18.8130,18.5773,18.6952,47.2477,-5.5759,12.3647,12.2498,12.3073,14.5783,-2.4692,12.5458,12.3647,12.4552,16.9042,-3.1067,12.5458,12.4616,12.5037,13.8950,5.5759,0.1000,7.8141,-182894.6000,192277.4955
1450.0000,12.5298,18.9699,17.4000,185521.3000,-185503.9000,8.6612,3.6590,29633.8384,29637.4973,422.9966,215155.1384,13.7410,-215141.3973,12.5315,18.2377,0.0000,17811.6000,-17811.6000,0.9392,0.0000,2859.9358,2859.9358,45.8706,20671.5358,0.0000,-20671.5358,18.4911,12.6897,15.5904,3.1825,214818.9483,18.9699,18.4690,18.7195,46.4552,2.5740,18.4071,18.0364,18.2218,45.2288,3.5132,18.9699,18.7536,18.8617,47.4694,-6.0872,12.5315,12.3404,12.4359,16.3957,-2.5740,12.6897,12.5315,12.6106,18.3301,-3.5132,12.6897,12.6098,12.6498,15.8308,6.0872,0.1000,7.8141,-203315.5000,214818.9483
1451.0000,12.6223,19.0600,0.0000,193124.1000,-193124.1000,9.0227,0.0000,30913.2071,30913.2071,440.6546,224037.3071,0.0000,-224037.3071,12.6250,18.3287,0.0000,14229.7000,-14229.7000,0.7508,0.0000,2287.6055,2287.6055,36.6686,16517.3055,0.0000,-16517.3055,18.6165,12.7783,15.6974,3.2605,220082.8235,19.0600,18.6021,18.8310,46.4660,2.7573,18.5436,18.1876,18.3656,45.2879,3.5081,19.0600,18.8567,18.9584,47.1912,-6.2654,12.6250,12.4427,12.5338,17.4220,-2.7573,12.7783,12.6250,12.7016,18.9225,-3.5081,12.7783,12.7013,12.7398,16.8017,6.2654,0.1000,7.8141,-207353.8000,220082.8235
1452.0000,12.7751,19.2122,0.0000,207986.3000,-207986.3000,9.7228,0.0000,33408.5481,33408.5481,474.8446,241394.8481,0.0000,-241394.8481,12.7852,18.4886,0.0000,24136.7000,-24136.7000,1.2740,0.0000,3888.5233,3888.5233,62.2196,28025.2233,0.0000,-28025.2233,18.7746,12.9345,15.8546,3.6697,247705.9955,19.2122,18.7501,18.9812,47.1882,2.8163,18.6687,18.3598,18.5142,45.7546,4.0903,19.2122,19.0203,19.1162,47.9628,-6.9065,12.7852,12.5829,12.6841,18.9669,-2.8163,12.9345,12.7852,12.8598,20.3886,-4.0903,12.9345,12.8535,12.8940,18.4807,6.9065,0.1000,7.8141,-232123.0000,247705.9955
1453.0000,12.9374,19.3715,0.0000,222315.1000,-222315.1000,10.4027,0.0000,35843.3035,35843.3035,508.0521,258158.4035,0.0000,-258158.4035,12.9529,18.6547,0.0000,32864.3000,-32864.3000,1.7357,0.0000,5306.5052,5306.5052,84.7687,38170.8052,0.0000,-38170.8052,18.9418,13.0934,16.0176,4.0564,273807.8630,19.3715,18.9112,19.1414,48.0810,2.8890,18.8149,18.5360,18.6755,46.5273,4.6247,19.3715,19.1915,19.2815,48.8603,-7.5137,12.9529,12.7400,12.8464,20.4832,-2.8890,13.0934,12.9529,13.0232,21.7865,-4.6247,13.0934,13.0133,13.0534,20.0246,7.5137,0.1000,7.8141,-255179.4000,273807.8630
1454.0000,13.1189,19.5501,0.0000,240022.5000,-240022.5000,11.2430,0.0000,38860.5748,38860.5748,549.0875,278883.0748,0.0000,-278883.0748,13.1390,18.8391,0.0000,43125.8000,-43125.8000,2.2791,0.0000,6981.0467,6981.0467,111.3076,50106.8467,0.0000,-50106.8467,19.1279,13.2718,16.1998,4.5248,305421.7431,19.5501,19.0918,19.3210,49.2226,2.9879,18.9825,18.7304,18.8564,47.5959,5.2671,19.5501,19.3815,19.4658,50.0074,-8.2550,13.1390,12.9158,13.0274,22.0978,-2.9879,13.2718,13.1390,13.2054,23.3271,-5.2671,13.2718,13.1925,13.2321,21.6761,8.2550,0.1000,7.8141,-283148.3000,305421.7431
1455.0000,13.2846,19.7117,0.0000,256883.9000,-256883.9000,12.0468,0.0000,41750.5268,41750.5268,588.3458,298634.4268,0.0000,-298634.4268,13.3059,19.0037,0.0000,48670.8000,-48670.8000,2.5740,0.0000,7896.8022,7896.8022,125.7093,56567.6022,0.0000,-56567.6022,19.3033,13.4317,16.3675,4.9054,331112.1036,19.7117,19.2713,19.4915,50.2269,3.1576,19.1512,18.9153,19.0332,48.6114,5.7316,19.7117,19.5535,19.6326,50.9197,-8.8892,13.3059,13.0858,13.1958,23.4421,-3.1576,13.4317,13.3059,13.3688,24.5441,-5.7316,13.4317,13.3552,13.3935,22.9910,8.8892,0.1000,7.8141,-305554.7000,331112.1036
1456.0000,13.4251,19.8483,0.0000,269059.0000,-269059.0000,12.6312,0.0000,43872.6326,43872.6326,616.8892,312931.6326,0.0000,-312931.6326,13.4467,19.1424,0.0000,52361.3000,-52361.3000,2.7710,0.0000,8512.2804,8512.2804,135.3292,60873.5804,0.0000,-60873.5804,19.4512,13.5673,16.5093,5.1783,349538.3175,19.8483,19.4238,19.6361,50.9226,3.2868,19.2951,19.0712,19.1831,49.3131,6.0577,19.8483,19.6976,19.7729,51.5379,-9.3445,13.4467,13.2314,13.3390,24.4296,-3.2868,13.5673,13.4467,13.5070,25.4303,-6.0577,13.5673,13.4933,13.5303,23.9607,9.3445,0.1000,7.8141,-321420.3000,349538.3175
1457.0000,13.5019,19.9209,0.0000,268636.1000,-268636.1000,12.6229,0.0000,43882.2691,43882.2691,616.4801,312518.3691,0.0000,-312518.3691,13.5227,19.2161,0.0000,52088.2000,-52088.2000,2.7580,0.0000,8476.9395,8476.9395,134.6980,60565.1395,0.0000,-60565.1395,19.5311,13.6386,16.5849,5.1788,349567.5736,19.9209,19.5075,19.7142,50.8670,3.2883,19.3746,19.1563,19.2654,49.2569,6.0463,19.9209,19.7739,19.8474,51.4235,-9.3346,13.5227,13.3156,13.4192,24.6614,-3.2883,13.6386,13.5227,13.5807,25.5584,-6.0463,13.6386,13.5675,13.6030,24.1603,9.3346,0.1000,7.8141,-320724.3000,349567.5736
1458.0000,13.4791,19.8944,0.0000,270659.7000,-270659.7000,12.7243,0.0000,44189.3053,44189.3053,621.4334,314849.0053,0.0000,-314849.0053,13.4913,19.1826,0.0000,31411.8000,-31411.8000,1.6637,0.0000,5109.7572,5109.7572,81.2542,36521.5572,0.0000,-36521.5572,19.5423,13.6072,16.5747,4.8795,329369.2021,19.8944,19.5417,19.7181,50.0733,3.6868,19.4301,19.1888,19.3095,48.9031,5.3506,19.8944,19.7516,19.8230,50.2800,-9.0374,13.4913,13.3247,13.4080,23.9063,-3.6868,13.6072,13.4913,13.5492,24.5466,-5.3506,13.6072,13.5421,13.5746,23.2540,9.0374,0.1000,7.8141,-302071.5000,329369.2021
1459.0000,13.0275,19.4342,0.0000,160364.0000,-160364.0000,7.5379,0.0000,25908.7666,25908.7666,368.1406,186272.7666,0.0000,-186272.7666,13.0264,18.7132,0.0000,657.3000,-657.3000,0.0348,0.0000,106.2380,106.2380,1.7001,763.5380,0.0000,-763.5380,19.0755,13.1171,16.0963,2.5783,174034.8128,19.4342,19.0755,19.2549,43.8697,2.5010,19.0706,18.7147,18.8926,43.1468,2.5359,19.4342,19.2572,19.3457,43.9527,-5.0369,13.0264,12.9262,12.9763,18.3073,-2.5010,13.1171,13.0264,13.0717,18.4205,-2.5359,13.1171,13.0778,13.0974,17.1827,5.0369,0.1000,7.8141,-161021.3000,174034.8128
1460.0000,12.8622,19.2844,0.0000,158233.5000,-158233.5000,7.4161,0.0000,25467.5794,25467.5794,362.1920,183701.0794,0.0000,-183701.0794,12.8536,12.8536,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8833,13.0061,15.9447,2.4906,168112.4584,19.2844,18.8780,19.0812,42.2282,2.4720,18.8780,18.4922,18.6851,40.9392,2.4720,19.2844,19.0789,19.1816,42.4738,-4.9441,12.8536,12.7193,12.7865,16.5943,-2.4720,13.0061,12.8536,12.9298,17.3829,-2.4720,13.0061,12.9337,12.9699,16.3641,4.9441,0.1000,7.8141,-158233.5000,168112.4584
1461.0000,12.6230,19.0433,31.3000,95490.0000,-95458.7000,4.4724,6.5716,15285.2689,15291.8405,218.4244,110775.2689,24.7284,-110750.5405,18.4802,14.7620,37.1000,0.0000,37.1000,0.0021,7.1690,0.0000,7.1690,0.1022,0.0000,29.9310,29.9310,18.5024,12.7929,15.6477,1.4584,98443.1520,19.0433,18.4802,18.7618,38.7836,1.4915,18.4802,18.0072,18.2437,36.0025,1.4894,19.0433,18.7498,18.8966,39.4459,-2.9809,12.6121,12.4547,12.5334,14.1150,-1.4915,12.7929,12.6090,12.7010,15.1422,-1.4894,12.7929,12.7073,12.7501,14.2440,2.9809,0.1000,7.8141,-95421.6000,98443.1520
1462.0000,12.4927,18.8948,213.0000,85571.1000,-85358.1000,4.0117,44.8187,13657.0250,13701.8438,195.9237,99228.1250,168.1813,-99059.9438,18.2507,14.1578,624.1000,0.0000,624.1000,0.0319,120.9565,0.0000,120.9565,1.5566,0.0000,503.1435,503.1435,18.2717,12.7037,15.4877,1.2662,85469.6803,18.8948,18.2507,18.5727,37.2678,1.3478,18.2507,17.6936,17.9721,33.7101,1.3160,18.8948,18.5573,18.7260,38.0866,-2.6638,12.5052,12.2996,12.4024,13.3075,-1.3478,12.7037,12.4652,12.5844,14.4364,-1.3160,12.7037,12.5904,12.6470,13.7040,2.6638,0.1000,7.8141,-84734.0000,85469.6803
1463.0000,12.4523,18.7929,553.1000,67917.1000,-67364.0000,3.2021,116.4610,10829.5491,10946.0102,156.3866,78746.6491,436.6390,-78310.0102,18.0869,14.0121,10006.5000,0.0000,10006.5000,0.5130,1943.5077,0.0000,1943.5077,25.0554,0.0000,8062.9923,8062.9923,18.0421,12.5718,15.3070,0.8405,56736.5885,18.7929,18.0869,18.4399,36.3783,1.2384,18.0869,17.2152,17.6510,30.8130,0.7254,18.7929,18.3475,18.5702,36.8494,-1.9637,12.9739,12.4677,12.7208,17.8072,-1.2384,12.5718,12.2397,12.4057,12.8689,-0.7254,12.5718,12.4425,12.5072,12.5922,1.9637,0.1000,7.8141,-57357.5000,56736.5885
1464.0000,12.4443,18.7260,818.6000,61199.8000,-60381.2000,2.9020,172.3881,9756.7020,9929.0901,141.7279,70956.5020,646.2119,-70310.2901,17.9774,13.9160,12619.7000,0.7000,12619.0000,0.6489,2454.5854,0.1225,2454.7079,31.6889,0.8225,10165.1146,10164.2921,17.8801,12.4860,15.1831,0.6945,46876.4146,18.7260,17.9774,18.3517,35.9377,1.1836,17.9774,16.8203,17.3988,28.9126,0.5348,18.7260,18.2100,18.4680,36.2467,-1.7184,13.0711,12.6048,12.8379,18.9447,-1.1836,12.4860,12.0459,12.2660,11.8742,-0.5348,12.4860,12.3338,12.4099,12.0349,1.7184,0.1000,7.8141,-47762.2000,46876.4146
1465.0000,12.4642,18.6235,1354.4000,55875.7000,-54521.3000,2.6821,285.1257,8911.9258,9197.0514,130.9909,64787.6258,1069.2743,-63718.3514,17.8896,13.8363,16645.2000,0.0000,16645.2000,0.8574,3241.3208,0.0000,3241.3208,41.8730,0.0000,13403.8792,13403.8792,17.7449,12.4134,15.0792,0.5559,37523.2709,18.6235,17.8896,18.2566,35.3035,1.1798,17.8896,16.2820,17.0858,26.2570,0.3225,18.6235,18.0589,18.3412,35.2554,-1.5023,13.2816,12.7476,13.0146,20.7657,-1.1798,12.4134,11.8066,12.1100,10.6676,-0.3225,12.4134,12.2417,12.3275,11.6001,1.5023,0.1000,7.8141,-37876.1000,37523.2709
1466.0000,12.6947,16.6702,2166.7000,51026.6000,-48859.9000,2.4998,454.3582,8181.2855,8635.6437,122.0845,59207.8855,1712.3418,-57495.5437,16.8653,12.8314,19775.6000,0.0000,19775.6000,1.0202,3904.7471,0.0000,3904.7471,49.8227,0.0000,15870.8529,15870.8529,16.7403,13.2942,15.0172,0.5375,36279.0794,16.6702,16.8653,16.7678,17.8236,1.5899,16.8653,16.3272,16.5963,21.6219,0.5698,16.6702,16.8493,16.7597,16.7294,-2.1597,12.5318,12.4701,12.5010,14.0659,-1.5899,13.2942,11.9955,12.6449,17.8395,-0.5698,13.2942,12.8601,13.0772,21.1591,2.1597,0.1000,7.8141,-29084.3000,36279.0794
1467.0000,12.7133,16.5377,2937.0000,46253.5000,-43316.5000,2.3208,615.6985,7419.1343,8034.8328,113.3455,53672.6343,2321.3015,-51351.3328,16.3612,12.4052,25315.1000,0.0000,25315.1000,1.3292,5033.9968,0.0000,5033.9968,64.9167,0.0000,20281.1032,20281.1032,16.3100,13.5555,14.9327,0.3387,22863.0006,16.5377,16.3612,16.4494,17.2867,1.6035,16.3612,15.7672,16.0642,16.9293,0.2743,16.5377,16.3892,16.4635,16.6813,-1.8778,12.3038,12.1944,12.2491,11.8067,-1.6035,13.5555,11.8124,12.6839,17.6581,-0.2743,13.5555,13.1564,13.3559,23.3290,1.8778,0.1000,7.8141,-18001.4000,22863.0006
1468.0000,12.6412,16.2953,3756.8000,42204.7000,-38447.9000,2.1756,788.5140,6758.5786,7547.0926,106.2539,48963.2786,2968.2860,-45994.9926,16.1094,12.1917,30622.8000,0.0000,30622.8000,1.6221,6111.3300,0.0000,6111.3300,79.2219,0.0000,24511.4700,24511.4700,16.1175,13.6157,14.8666,0.2346,15837.9879,16.2953,16.1094,16.2024,16.6200,1.6285,16.1094,14.8539,15.4817,11.9653,0.0064,16.2953,16.1225,16.2089,15.9921,-1.6349,12.1859,12.0510,12.1185,11.0814,-1.6285,13.6157,10.7150,12.1653,11.0921,-0.0064,13.6157,13.2290,13.4224,23.0564,1.6349,0.1000,7.8141,-7825.1000,15837.9879
1469.0000,12.7189,16.5532,3643.9000,58586.4000,-54942.5000,2.9348,763.8172,9398.5597,10162.3769,143.3324,67984.9597,2880.0828,-65104.8769,16.2476,12.3452,36135.0000,0.0000,36135.0000,1.9226,7197.1780,0.0000,7197.1780,93.8964,0.0000,28937.8220,28937.8220,16.1482,13.5679,14.8580,0.3656,24677.7621,16.5532,16.2476,16.4004,20.8926,2.1083,16.2476,14.5701,15.4088,13.4709,0.1857,16.5532,16.2759,16.4146,20.4220,-2.2940,12.2365,12.0765,12.1565,12.2530,-2.1083,13.5679,11.1115,12.3397,14.1039,-0.1857,13.5679,13.3093,13.4386,22.5542,2.2940,0.1000,7.8141,-18807.5000,24677.7621
1470.0000,12.7284,16.5535,4073.1000,64291.2000,-60218.1000,3.2258,853.6484,10315.9629,11169.6113,157.5406,74607.1629,3219.4516,-71387.7113,16.3041,12.3914,41622.0000,0.0000,41622.0000,2.2092,8283.3916,0.0000,8283.3916,107.8920,0.0000,33338.6084,33338.6084,16.2143,13.4854,14.8499,0.4100,27675.8714,16.5535,16.3041,16.4288,22.0354,2.3493,16.3041,14.2639,15.2840,13.5233,0.1401,16.5535,16.3241,16.4388,21.5437,-2.4894,12.3150,12.1493,12.2321,13.5057,-2.3493,13.4854,11.1099,12.2977,13.6775,-0.1401,13.4854,13.2749,13.3802,21.3894,2.4894,0.1000,7.8141,-18596.1000,27675.8714
1471.0000,12.5501,18.8199,1664.2000,121569.1000,-119904.9000,5.7761,349.8357,19427.5531,19777.3888,282.0952,140996.6531,1314.3643,-139682.2888,17.8740,13.9358,21609.0000,0.0000,21609.0000,1.1458,4208.7885,0.0000,4208.7885,55.9590,0.0000,17400.2115,17400.2115,17.6861,12.4167,15.0514,1.3942,94105.2257,18.8199,17.8740,18.3470,45.7984,2.3073,17.8740,16.2645,17.0693,36.3839,1.1615,18.8199,18.1621,18.4910,46.9582,-3.4688,13.0248,12.6532,12.8390,20.9242,-2.3073,12.4167,12.1261,12.2714,13.5464,-1.1615,12.4167,12.4815,12.4491,9.9593,3.4688,0.1000,7.8141,-98295.9000,94105.2257
1472.0000,12.4089,18.8178,331.4000,164514.7000,-164183.3000,7.7049,69.8310,26206.5611,26276.3921,376.2955,190721.2611,261.5690,-190459.6921,18.3485,14.2964,11253.5000,0.0000,11253.5000,0.5807,2178.2688,0.0000,2178.2688,28.3597,0.0000,9075.2312,9075.2312,18.2651,12.3835,15.3243,2.3943,161614.6293,18.8178,18.3485,18.5832,45.2731,2.7619,18.3485,17.6026,17.9755,44.6189,2.1812,18.8178,18.5575,18.6877,45.7099,-4.9430,12.6491,12.5372,12.5932,16.8390,-2.7619,12.3835,12.2106,12.2971,14.0373,-2.1812,12.3835,12.3372,12.3604,10.6024,4.9430,0.1000,7.8141,-152929.8000,161614.6293
1473.0000,12.4975,18.9316,91.4000,180626.1000,-180534.7000,8.4373,19.2305,28830.7965,28850.0270,412.0637,209456.8965,72.1695,-209384.7270,12.4646,17.5489,496.0000,9399.8000,-8903.8000,0.5345,104.6696,1507.9741,1612.6438,26.1064,10907.7741,391.3304,-10516.4438,18.4400,12.6481,15.5441,2.9693,200424.7165,18.9316,18.4684,18.7000,44.7268,2.6342,18.3133,17.9332,18.1233,43.4956,3.1688,18.9316,18.7167,18.8242,45.3689,-5.8030,12.4646,12.3566,12.4106,14.6312,-2.6342,12.6481,12.4646,12.5564,17.2392,-3.1688,12.6481,12.5614,12.6048,14.5111,5.8030,0.1000,7.8141,-189438.5000,200424.7165
1474.0000,12.6374,19.0768,0.0000,195734.8000,-195734.8000,9.1428,0.0000,31341.9234,31341.9234,446.5202,227076.7234,0.0000,-227076.7234,12.6370,18.3422,0.0000,15272.9000,-15272.9000,0.8057,0.0000,2455.7016,2455.7016,39.3471,17728.6016,0.0000,-17728.6016,18.6337,12.7954,15.7146,3.3188,224019.8265,19.0768,18.6264,18.8516,45.2445,2.7791,18.5625,18.2007,18.3816,44.8641,3.5847,19.0768,18.8776,18.9772,45.8368,-6.3638,12.6370,12.4567,12.5468,16.5962,-2.7791,12.7954,12.6370,12.7162,18.7120,-3.5847,12.7954,12.7164,12.7559,16.3870,6.3638,0.1000,7.8141,-211007.7000,224019.8265
1475.0000,12.8038,19.2408,0.0000,209731.1000,-209731.1000,9.8053,0.0000,33710.9278,33710.9278,478.8742,243442.0278,0.0000,-243442.0278,12.8128,18.5162,0.0000,24648.8000,-24648.8000,1.3011,0.0000,3972.4886,3972.4886,63.5426,28621.2886,0.0000,-28621.2886,18.8099,12.9612,15.8855,3.7117,250541.4621,19.2408,18.7893,19.0150,46.1020,2.8347,18.7034,18.3979,18.5506,45.3463,4.1358,19.2408,19.0543,19.1476,46.7357,-6.9705,12.8128,12.6135,12.7132,18.4660,-2.8347,12.9612,12.8128,12.8870,20.2521,-4.1358,12.9612,12.8812,12.9212,18.1957,6.9705,0.1000,7.8141,-234379.9000,250541.4621
1476.0000,12.9718,19.4054,0.0000,222384.6000,-222384.6000,10.4079,0.0000,35882.8787,35882.8787,508.3039,258267.4787,0.0000,-258267.4787,12.9870,18.6885,0.0000,34206.2000,-34206.2000,1.8068,0.0000,5525.7226,5525.7226,88.2391,39731.9226,0.0000,-39731.9226,18.9796,13.1261,16.0529,4.0855,275769.7230,19.4054,18.9506,19.1780,47.0271,2.8670,18.8493,18.5761,18.7127,46.0067,4.6738,19.4054,19.2297,19.3175,47.7026,-7.5408,12.9870,12.7749,12.8809,20.0993,-2.8670,13.1261,12.9870,13.0566,21.6829,-4.6738,13.1261,13.0466,13.0864,19.8120,7.5408,0.1000,7.8141,-256590.8000,275769.7230
1477.0000,13.1148,19.5445,0.0000,235305.1000,-235305.1000,11.0244,0.0000,38093.1624,38093.1624,538.4143,273398.2624,0.0000,-273398.2624,13.1315,18.8307,0.0000,37453.9000,-37453.9000,1.9796,0.0000,6062.2754,6062.2754,96.6811,43516.1754,0.0000,-43516.1754,19.1330,13.2640,16.1985,4.3610,294368.9465,19.5445,19.1078,19.3262,47.8114,3.0149,18.9980,18.7393,18.8686,46.7252,4.9945,19.5445,19.3785,19.4615,48.3942,-8.0095,13.1315,12.9229,13.0272,21.3280,-3.0149,13.2640,13.1315,13.1977,22.7030,-4.9945,13.2640,13.1870,13.2255,20.9879,8.0095,0.1000,7.8141,-272759.0000,294368.9465
1478.0000,13.2665,19.6934,0.0000,249897.2000,-249897.2000,11.7188,0.0000,40597.8861,40597.8861,572.3287,290495.0861,0.0000,-290495.0861,13.2853,18.9831,0.0000,43681.0000,-43681.0000,2.3100,0.0000,7085.1846,7085.1846,112.8181,50766.1846,0.0000,-50766.1846,19.2904,13.4132,16.3518,4.7113,318010.2960,19.6934,19.2654,19.4794,48.7053,3.1363,19.1457,18.9045,19.0251,47.5297,5.4463,19.6934,19.5353,19.6144,49.2646,-8.5826,13.2853,13.0735,13.1794,22.5766,-3.1363,13.4132,13.2853,13.3493,23.8506,-5.4463,13.4132,13.3370,13.3751,22.2512,8.5826,0.1000,7.8141,-293578.2000,318010.2960
1479.0000,13.3963,19.8197,0.0000,264196.5000,-264196.5000,12.4015,0.0000,43050.8324,43050.8324,605.6696,307247.3324,0.0000,-307247.3324,13.4147,19.1105,0.0000,44770.0000,-44770.0000,2.3690,0.0000,7274.9154,7274.9154,115.7000,52044.9154,0.0000,-52044.9154,19.4323,13.5381,16.4852,4.9747,335791.0509,19.8197,19.4151,19.6174,49.4257,3.3442,19.2888,19.0564,19.1726,48.2678,5.7132,19.8197,19.6695,19.7446,49.8758,-9.0574,13.4147,13.2114,13.3130,23.5415,-3.3442,13.5381,13.4147,13.4764,24.6659,-5.7132,13.5381,13.4646,13.5014,23.1675,9.0574,0.1000,7.8141,-308966.5000,335791.0509
1480.0000,13.5032,19.9234,0.0000,273207.6000,-273207.6000,12.8353,0.0000,44630.3897,44630.3897,626.8540,317837.9897,0.0000,-317837.9897,13.5212,19.2153,0.0000,46017.4000,-46017.4000,2.4363,0.0000,7488.8029,7488.8029,118.9841,53506.2029,0.0000,-53506.2029,19.5464,13.6412,16.5938,5.1531,347831.9695,19.9234,19.5338,19.7286,49.8582,3.4663,19.4023,19.1781,19.2902,48.6875,5.9026,19.9234,19.7784,19.8509,50.2520,-9.3689,13.5212,13.3237,13.4225,24.2050,-3.4663,13.6412,13.5212,13.5812,25.2302,-5.9026,13.6412,13.5695,13.6054,23.8129,9.3689,0.1000,7.8141,-319225.0000,347831.9695
1481.0000,13.5585,19.9755,0.0000,271080.8000,-271080.8000,12.7442,0.0000,44340.3991,44340.3991,622.4055,315421.1991,0.0000,-315421.1991,13.5761,19.2684,0.0000,45501.5000,-45501.5000,2.4100,0.0000,7410.5897,7410.5897,117.6999,52912.0897,0.0000,-52912.0897,19.6037,13.6924,16.6480,5.1187,345511.1874,19.9755,19.5931,19.7843,49.6897,3.4447,19.4594,19.2395,19.3495,48.4836,5.8547,19.9755,19.8329,19.9042,50.0613,-9.2995,13.5761,13.3846,13.4803,24.2766,-3.4447,13.6924,13.5761,13.6342,25.2135,-5.8547,13.6924,13.6230,13.6577,23.8631,9.2995,0.1000,7.8141,-316582.3000,345511.1874
1482.0000,13.5153,19.9290,0.0000,271966.8000,-271966.8000,12.7904,0.0000,44440.2747,44440.2747,624.6647,316407.0747,0.0000,-316407.0747,13.5239,19.2144,0.0000,24065.9000,-24065.9000,1.2749,0.0000,3916.5977,3916.5977,62.2655,27982.4977,0.0000,-27982.4977,19.5967,13.6405,16.6186,4.7871,323127.0902,19.9290,19.6021,19.7655,48.7689,3.8385,19.5054,19.2582,19.3818,48.1153,5.1134,19.9290,19.7901,19.8596,48.8330,-8.9519,13.5239,13.3706,13.4472,23.3590,-3.8385,13.6405,13.5239,13.5822,24.0478,-5.1134,13.6405,13.5773,13.6089,22.8012,8.9519,0.1000,7.8141,-296032.7000,323127.0902
1483.0000,13.0880,19.4946,0.0000,163542.4000,-163542.4000,7.6891,0.0000,26459.2488,26459.2488,375.5253,190001.6488,0.0000,-190001.6488,13.0865,18.7733,0.0000,1291.2000,-1291.2000,0.0684,0.0000,208.8647,208.8647,3.3400,1500.0647,0.0000,-1500.0647,19.1466,13.1796,16.1631,2.6450,178537.3601,19.4946,19.1472,19.3209,42.9329,2.5403,19.1374,18.7975,18.9674,42.4931,2.6086,19.4946,19.3235,19.4091,42.9799,-5.1489,13.0865,12.9856,13.0360,18.1115,-2.5403,13.1796,13.0865,13.1331,18.3591,-2.6086,13.1796,13.1386,13.1591,17.1522,5.1489,0.1000,7.8141,-164833.6000,178537.3601
1484.0000,12.9244,19.3453,0.0000,161019.7000,-161019.7000,7.5497,0.0000,25953.0364,25953.0364,368.7130,186972.7364,0.0000,-186972.7364,12.9162,18.5833,0.6000,214.4000,-213.8000,0.0114,0.1257,34.6014,34.7271,0.5553,249.0014,0.4743,-248.5271,18.9579,13.0647,16.0113,2.5461,171863.7823,19.3453,18.9537,19.1495,41.3800,2.5128,18.9521,18.5785,18.7653,40.4176,2.5241,19.3453,19.1481,19.2467,41.5723,-5.0369,12.9162,12.7846,12.8504,16.4690,-2.5128,13.0647,12.9162,12.9904,17.3113,-2.5241,13.0647,12.9941,13.0294,16.3054,5.0369,0.1000,7.8141,-161233.5000,171863.7823
1485.0000,12.6989,19.0822,336.8000,98543.1000,-98206.3000,4.6335,70.6222,15801.2826,15871.9048,226.2921,114344.3826,266.1778,-114078.2048,18.5636,14.8400,1258.0000,0.0000,1258.0000,0.0709,242.8296,0.0000,242.8296,3.4628,0.0000,1015.1704,1015.1704,18.5752,12.8421,15.7086,1.4947,100889.4165,19.0822,18.5636,18.8229,37.8999,1.5681,18.5636,18.0977,18.3306,35.6032,1.4972,19.0822,18.8084,18.9453,38.3990,-3.0654,12.7631,12.5768,12.6700,14.8806,-1.5681,12.8421,12.6648,12.7534,14.9840,-1.4972,12.8421,12.7614,12.8017,14.1042,3.0654,0.1000,7.8141,-96948.3000,100889.4165
1486.0000,12.5815,18.9105,766.3000,88254.6000,-87488.3000,4.1688,161.0004,14113.7506,14274.7510,203.5967,102368.3506,605.2996,-101763.0510,18.3306,14.2309,3045.7000,0.0000,3045.7000,0.1553,589.6735,0.0000,589.6735,7.5857,0.0000,2456.0265,2456.0265,18.3326,12.7500,15.5413,1.2803,86418.2472,18.9105,18.3306,18.6205,36.2860,1.4414,18.3306,17.7728,18.0517,33.2468,1.2860,18.9105,18.5965,18.7535,36.8659,-2.7274,12.6975,12.4685,12.5830,14.4723,-1.4414,12.7500,12.5123,12.6311,14.2366,-1.2860,12.7500,12.6413,12.6956,13.5559,2.7274,0.1000,7.8141,-84442.6000,86418.2472
1487.0000,12.6517,18.8468,1456.3000,69529.3000,-68073.0000,3.3278,305.6082,11136.9647,11442.5728,162.5236,80666.2647,1150.6918,-79515.5728,18.2336,14.1514,20482.6000,0.0000,20482.6000,1.0487,3970.6023,0.0000,3970.6023,51.2169,0.0000,16511.9977,16511.9977,18.1321,12.5281,15.3301,0.7298,49261.1432,18.8468,18.2336,18.5402,36.1074,1.4588,18.2336,16.9748,17.6042,28.8660,0.4101,18.8468,18.3860,18.6164,35.9596,-1.8690,13.5931,12.9378,13.2654,23.2181,-1.4588,12.5281,12.1655,12.3468,11.4246,-0.4101,12.5281,12.4284,12.4783,11.5336,1.8690,0.1000,7.8141,-47590.4000,49261.1432
1488.0000,12.8926,16.9044,2319.3000,62314.1000,-59994.8000,3.0381,484.7450,10036.4151,10521.1601,148.3770,72350.5151,1834.5550,-70515.9601,17.0723,13.0116,29480.3000,0.0000,29480.3000,1.5119,5804.3573,0.0000,5804.3573,73.8375,0.0000,23675.9427,23675.9427,17.0042,13.4060,15.2051,0.6261,42264.4633,16.9044,17.0723,16.9884,17.9519,2.0230,17.0723,16.7021,16.8872,21.6445,0.5111,16.9044,17.0652,16.9848,16.9338,-2.5342,12.7839,12.7129,12.7484,15.8866,-2.0230,13.4060,12.1103,12.7581,17.3143,-0.5111,13.4060,13.0361,13.2210,21.2882,2.5342,0.1000,7.8141,-30514.5000,42264.4633
1489.0000,12.8829,16.7114,3545.7000,56567.5000,-53021.8000,2.8385,741.1891,9108.8276,9850.0167,138.6262,65676.3276,2804.5109,-62871.8167,16.5776,12.6043,34131.9000,0.0000,34131.9000,1.7857,6766.5599,0.0000,6766.5599,87.2120,0.0000,27365.3401,27365.3401,16.5424,13.6212,15.0818,0.4126,27851.6866,16.7114,16.5776,16.6445,17.2796,2.0145,16.5776,16.0172,16.2974,16.7452,0.2288,16.7114,16.5959,16.6537,16.6182,-2.2432,12.5157,12.4198,12.4678,13.0653,-2.0145,13.6212,11.8242,12.7227,16.5638,-0.2288,13.6212,13.2988,13.4600,23.1172,2.2432,0.1000,7.8141,-18889.9000,27851.6866
1490.0000,12.7688,16.4576,4294.6000,51442.2000,-47147.6000,2.6384,899.4597,8261.8797,9161.3394,128.8546,59704.0797,3395.1403,-56308.9394,16.2797,12.3446,39204.4000,0.0000,39204.4000,2.0689,7804.9601,0.0000,7804.9601,101.0393,0.0000,31399.4399,31399.4399,16.3166,13.6600,14.9883,0.2867,19352.7804,16.4576,16.3107,16.3842,16.5914,2.0088,16.3166,15.2399,15.7783,12.8803,-0.0600,16.4576,16.3166,16.3871,15.9328,-1.9488,12.3446,12.2387,12.2917,11.7338,-2.0088,12.3446,12.1027,12.2237,10.5447,0.0600,13.6121,13.3151,13.4636,22.2455,1.9488,0.1000,7.8141,-7943.2000,19352.7804
1491.0000,12.6674,16.1916,5106.8000,46634.6000,-41527.8000,2.4557,1071.3927,7472.4304,8543.8231,119.9334,54107.0304,4035.4073,-50071.6231,15.9966,12.0860,37206.4000,0.0000,37206.4000,1.9737,7437.2371,0.0000,7437.2371,96.3916,0.0000,29769.1629,29769.1629,16.0544,13.7859,14.9202,0.2216,14960.6935,16.1916,16.0519,16.1218,15.4124,1.8858,16.0544,14.8104,15.4324,11.1390,-0.0879,16.1916,16.0544,16.1230,14.7997,-1.7978,12.0860,12.0196,12.0528,9.6111,-1.8858,12.0860,11.7172,11.9016,7.6945,0.0879,13.6848,13.3468,13.5158,22.3923,1.7978,0.1000,7.8141,-4321.4000,14960.6935
1492.0000,12.4128,15.7087,6284.8000,42577.4000,-36292.6000,2.3284,1324.2164,6783.0070,8107.2234,113.7149,49360.4070,4960.5836,-44399.8234,15.5611,11.6760,41346.8000,0.0000,41346.8000,2.2043,8317.2648,0.0000,8317.2648,107.6529,0.0000,33029.5352,33029.5352,15.6654,14.0452,14.8553,0.1193,8050.8112,15.7087,15.6644,15.6865,11.9588,1.8990,15.6654,14.9186,15.2920,11.6040,-0.3053,15.7087,15.6654,15.6871,11.3867,-1.5936,11.6760,11.6935,11.6848,6.0830,-1.8990,11.6760,11.6172,11.6466,5.7943,0.3053,13.5800,13.2699,13.4250,20.8836,1.5936,0.1000,7.8141,5054.2000,8050.8112
1493.0000,12.3323,15.5100,6934.6000,41071.9000,-34137.3000,2.2917,1463.1257,6531.2850,7994.4106,111.9214,47603.1850,5471.4743,-42131.7106,15.3323,11.4804,39482.6000,0.0000,39482.6000,2.1212,7969.0136,0.0000,7969.0136,103.5943,0.0000,31513.5864,31513.5864,15.4089,14.2125,14.8107,0.0900,6074.4164,15.5100,15.4145,15.4623,11.3105,1.8529,15.4089,14.7644,15.0866,10.7779,-0.2683,15.5100,15.4089,15.4595,10.7358,-1.5846,11.4804,11.4713,11.4758,4.8338,-1.8529,11.4804,11.4183,11.4494,4.5894,0.2683,13.7394,13.3391,13.5393,22.1778,1.5846,0.1000,7.8141,5345.3000,6074.4164
1494.0000,12.7756,17.2613,7752.7000,37869.2000,-30116.5000,2.1861,1623.5369,6082.9366,7706.4735,106.7641,43952.1366,6129.1631,-37822.9735,16.1282,13.5631,44675.4000,0.0000,44675.4000,2.4099,8913.3827,0.0000,8913.3827,117.6969,0.0000,35762.0173,35762.0173,12.6545,16.7229,14.6887,-0.3322,-22420.9030,17.2613,16.4803,16.8708,30.0632,1.9337,16.3941,15.7232,16.0587,24.0561,-1.6812,17.2613,14.5328,15.8971,17.8077,-0.2524,13.5631,12.7582,13.1607,26.3158,-1.9337,13.5631,12.6545,13.1088,25.7144,1.6812,12.6545,12.9083,12.7814,12.6924,0.2524,0.1000,7.8141,14558.9000,-22420.9030
1495.0000,12.8718,15.9395,8274.1000,43607.4000,-35333.3000,2.4838,1729.9315,7020.1209,8750.0525,121.3060,50627.5209,6544.1685,-44083.3525,15.9582,12.0586,22898.9000,0.0000,22898.9000,1.2180,4579.8212,0.0000,4579.8212,59.4829,0.0000,18319.0788,18319.0788,15.6701,13.8615,14.7658,0.2592,17493.9759,15.9395,15.9582,15.9488,17.2537,1.6479,15.9582,15.3475,15.6529,18.2469,0.4299,15.9395,15.7369,15.8382,17.4111,-2.0778,12.1517,12.2618,12.2067,12.0908,-1.6479,13.8615,12.4153,13.1384,23.3900,-0.4299,13.8615,13.3556,13.6085,23.9996,2.0778,0.1000,7.8141,-12434.4000,17493.9759
1496.0000,12.6544,18.3760,4378.2000,67976.5000,-63598.3000,3.4169,918.7355,10888.8941,11807.6296,166.8758,78865.3941,3459.4645,-75405.9296,17.0218,13.1190,16424.4000,0.0000,16424.4000,0.8762,3236.0366,0.0000,3236.0366,42.7925,0.0000,13188.3634,13188.3634,16.8750,12.8125,14.8438,0.5898,39810.6878,18.3760,17.0218,17.6989,39.7288,1.4310,17.0218,15.3437,16.1828,25.3088,0.5548,18.3760,17.3029,17.8394,42.1541,-1.9859,12.8788,12.3957,12.6372,18.0501,-1.4310,12.8125,12.4995,12.6560,16.3519,-0.5548,12.8125,12.8408,12.8266,13.4804,1.9859,0.1000,7.8141,-47173.9000,39810.6878
1497.0000,12.4517,18.3100,4063.6000,79061.4000,-74997.8000,3.9149,855.6421,12606.3740,13462.0161,191.1971,91667.7740,3207.9579,-88459.8161,17.5291,13.5466,8924.3000,0.0000,8924.3000,0.4673,1746.2127,0.0000,1746.2127,22.8229,0.0000,7178.0873,7178.0873,17.3799,12.5060,14.9429,0.9602,64810.4276,18.3100,17.5291,17.9196,39.5817,1.4607,17.5291,16.2805,16.9048,33.3947,0.9934,18.3100,17.8249,18.0675,41.3550,-2.4542,12.6908,12.4259,12.5584,16.5043,-1.4607,12.5060,12.2883,12.3971,13.5202,-0.9934,12.5060,12.4671,12.4865,10.4877,2.4542,0.1000,7.8141,-66073.5000,64810.4276
1498.0000,12.3458,18.4378,3053.2000,101534.2000,-98481.0000,4.9059,644.0452,16150.9442,16794.9894,239.5985,117685.1442,2409.1548,-115275.9894,17.7863,13.7654,6927.2000,0.0000,6927.2000,0.3596,1350.7835,0.0000,1350.7835,17.5608,0.0000,5576.4165,5576.4165,17.7160,12.4161,15.0660,1.3768,92935.1370,18.4378,17.7863,18.1121,40.2523,1.7552,17.7863,16.9269,17.3566,37.2202,1.3956,18.4378,18.0655,18.2517,41.5667,-3.1508,12.5254,12.3422,12.4338,14.8920,-1.7552,12.4161,12.2059,12.3110,13.0388,-1.3956,12.4161,12.3477,12.3819,10.4050,3.1508,0.1000,7.8141,-91553.8000,92935.1370
1499.0000,12.3239,18.4916,2649.2000,112457.2000,-109808.0000,5.3910,559.0328,17879.6206,18438.6534,263.2886,130336.8206,2090.1672,-128246.6534,17.9141,13.8737,4842.0000,0.0000,4842.0000,0.2502,942.5774,0.0000,942.5774,12.2206,0.0000,3899.4226,3899.4226,17.8782,12.4414,15.1598,1.5970,107800.6985,18.4916,17.9141,18.2028,40.0685,1.8804,17.9141,17.2368,17.5754,38.2071,1.6302,18.4916,18.1760,18.3338,41.0898,-3.5106,12.4382,12.2665,12.3524,14.0814,-1.8804,12.4414,12.2179,12.3296,13.6809,-1.6302,12.4414,12.3546,12.3980,11.4360,3.5106,0.1000,7.8141,-104966.0000,107800.6985
