Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1500.0000,12.3329,18.5308,2414.8000,115184.7000,-112769.9000,5.5049,509.4913,18317.0177,18826.5090,268.8526,133501.7177,1905.3087,-131596.4090,17.9743,13.9243,3647.9000,0.0000,3647.9000,0.1881,709.5612,0.0000,709.5612,9.1867,0.0000,2938.3388,2938.3388,17.9542,12.4788,15.2165,1.6635,112285.3836,18.5308,17.9743,18.2525,39.7355,1.8977,17.9743,17.3681,17.6712,38.0561,1.7096,18.5308,18.2320,18.3814,40.6228,-3.6073,12.4171,12.2334,12.3252,13.9869,-1.8977,12.4788,12.2513,12.3650,14.2935,-1.7096,12.4788,12.3853,12.4320,12.3227,3.6073,0.1000,7.8141,-109122.0000,112285.3836
1501.0000,12.3512,18.5704,2238.0000,117310.2000,-115072.2000,5.5949,472.0425,18662.7097,19134.7522,273.2436,135972.9097,1765.9575,-134206.9522,18.0237,13.9689,3151.0000,0.0000,3151.0000,0.1623,612.5098,0.0000,612.5098,7.9271,0.0000,2538.4902,2538.4902,18.0099,12.5086,15.2593,1.7077,115270.0439,18.5704,18.0237,18.2970,39.5798,1.9191,18.0237,17.4459,17.7348,37.8722,1.7567,18.5704,18.2795,18.4249,40.3798,-3.6758,12.4251,12.2323,12.3287,14.2018,-1.9191,12.5086,12.2824,12.3955,14.7164,-1.7567,12.5086,12.4133,12.4610,12.9410,3.6758,0.1000,7.8141,-111921.2000,115270.0439
1502.0000,12.3652,18.6077,2028.5000,119404.1000,-117375.6000,5.6818,427.7531,19001.8137,19429.5668,277.4917,138405.9137,1600.7469,-136805.1668,18.0671,14.0083,2301.1000,0.0000,2301.1000,0.1184,447.0461,0.0000,447.0461,5.7841,0.0000,1854.0539,1854.0539,18.0587,12.5327,15.2957,1.7567,118578.4911,18.6077,18.0671,18.3374,39.5093,1.9334,18.0671,17.5116,17.7893,37.7993,1.8150,18.6077,18.3236,18.4657,40.2573,-3.7484,12.4146,12.2264,12.3205,14.1985,-1.9334,12.5327,12.3106,12.4216,15.0256,-1.8150,12.5327,12.4368,12.4847,13.3900,3.7484,0.1000,7.8141,-115074.5000,118578.4911
1503.0000,12.3959,18.6545,1888.2000,121138.6000,-119250.4000,5.7557,397.9602,19291.2340,19689.1942,281.0976,140429.8340,1490.2398,-138939.5942,18.1333,14.0706,6614.0000,0.0000,6614.0000,0.3402,1283.8205,0.0000,1283.8205,16.6128,0.0000,5330.1795,5330.1795,18.1091,12.5126,15.3109,1.7318,116897.0802,18.6545,18.1333,18.3939,39.7213,2.0319,18.1333,17.5399,17.8366,37.7712,1.6918,18.6545,18.3677,18.5111,40.2900,-3.7237,12.5900,12.3471,12.4686,16.0711,-2.0319,12.5126,12.2923,12.4025,14.7600,-1.6918,12.5126,12.4225,12.4676,13.2855,3.7237,0.1000,7.8141,-112636.4000,116897.0802
1504.0000,12.3765,18.5090,2438.0000,91495.3000,-89057.3000,4.4026,514.0062,14564.1694,15078.1756,215.0173,106059.4694,1923.9938,-104135.4756,17.9538,13.8889,7184.2000,0.0000,7184.2000,0.3691,1397.7928,0.0000,1397.7928,18.0246,0.0000,5786.4072,5786.4072,17.9215,12.5131,15.2173,1.2465,84141.1518,18.5090,17.9538,18.2314,37.3109,1.5906,17.9538,17.3042,17.6290,34.7569,1.2215,18.5090,18.1896,18.3493,37.8745,-2.8121,12.6093,12.3464,12.4778,15.9422,-1.5906,12.5131,12.2226,12.3679,14.3769,-1.2215,12.5131,12.3935,12.4533,13.2541,2.8121,0.1000,7.8141,-81873.1000,84141.1518
1505.0000,12.3691,18.5204,2373.4000,94909.6000,-92536.2000,4.5580,500.4494,15105.1296,15605.5790,222.6067,110014.7296,1872.9506,-108141.7790,17.9306,13.8784,6586.6000,0.0000,6586.6000,0.3394,1281.9140,0.0000,1281.9140,16.5761,0.0000,5304.6860,5304.6860,17.8994,12.5089,15.2042,1.2994,87709.0874,18.5204,17.9306,18.2255,37.2554,1.6325,17.9306,17.2555,17.5931,34.3856,1.2931,18.5204,18.1840,18.3522,37.9049,-2.9255,12.5654,12.3295,12.4475,15.4566,-1.6325,12.5089,12.2207,12.3648,14.4346,-1.2931,12.5089,12.3912,12.4500,13.3567,2.9255,0.1000,7.8141,-85949.6000,87709.0874
1506.0000,12.3879,18.5099,2584.0000,93341.3000,-90757.3000,4.4960,544.6826,14861.8307,15406.5132,219.5783,108203.1307,2039.3174,-106163.8132,17.9392,13.8885,11014.8000,0.0000,11014.8000,0.5678,2143.5060,0.0000,2143.5060,27.7313,0.0000,8871.2940,8871.2940,17.8818,12.4713,15.1766,1.2144,81974.9770,18.5099,17.9392,18.2246,37.1748,1.6879,17.9392,17.1713,17.5553,33.9327,1.1201,18.5099,18.1652,18.3376,37.6233,-2.8081,12.7474,12.4384,12.5929,17.2092,-1.6879,12.4713,12.1690,12.3202,13.9557,-1.1201,12.4713,12.3575,12.4144,13.0430,2.8081,0.1000,7.8141,-79742.5000,81974.9770
1507.0000,12.5525,18.6146,2762.2000,82865.8000,-80103.6000,4.0171,580.6258,13243.2206,13823.8464,196.1901,96109.0206,2181.5742,-93927.4464,18.0408,13.9882,28288.4000,0.0000,28288.4000,1.4581,5497.6287,0.0000,5497.6287,71.2094,0.0000,22790.7713,22790.7713,17.9017,12.2564,15.0791,0.8255,55721.3398,18.6146,18.0408,18.3277,38.3318,1.8251,18.0408,16.4004,17.2206,29.9150,0.3670,18.6146,18.1531,18.3838,38.0971,-2.1921,13.5597,13.0053,13.2825,25.2264,-1.8251,12.2564,11.8575,12.0570,10.9120,-0.3670,12.2564,12.1755,12.2159,10.8146,2.1921,0.1000,7.8141,-51815.2000,55721.3398
1508.0000,12.6710,18.6936,2948.4000,80409.2000,-77460.8000,3.9159,618.5286,12885.3198,13503.8483,191.2466,93294.5198,2329.8714,-90964.6483,18.1349,14.0740,34306.5000,0.0000,34306.5000,1.7652,6658.9761,0.0000,6658.9761,86.2087,0.0000,27647.5239,27647.5239,18.0114,12.0358,15.0236,0.7344,49569.4159,18.6936,18.1349,18.4143,39.0795,1.8937,18.1349,15.2823,16.7086,24.3841,0.1285,18.6936,18.1848,18.4392,38.5777,-2.0222,13.9007,13.4123,13.6565,28.1870,-1.8937,12.0358,11.5193,11.7776,8.1511,-0.1285,12.0358,11.9767,12.0063,8.8030,2.0222,0.1000,7.8141,-43154.3000,49569.4159
1509.0000,12.6409,16.0044,5895.7000,43242.1000,-37346.4000,2.3386,1237.4530,6924.6629,8162.1159,114.2137,50166.7629,4658.2470,-45508.5159,16.4659,12.4199,34026.3000,0.0000,34026.3000,1.7480,6756.2423,0.0000,6756.2423,85.3672,0.0000,27270.0577,27270.0577,16.4767,13.3306,14.9037,0.3164,21355.7773,16.0044,16.4659,16.2351,12.4212,1.7520,16.4659,15.3589,15.9124,16.1018,0.0040,16.0044,16.4792,16.2418,11.8109,-1.7560,12.4136,12.5718,12.4927,12.6002,-1.7520,13.3306,9.6962,11.5134,5.8463,-0.0040,13.3306,12.7099,13.0203,21.7541,1.7560,0.1000,7.8141,-3320.1000,21355.7773
1510.0000,12.3899,15.5089,7144.1000,39813.1000,-32669.0000,2.2452,1505.8557,6339.3480,7845.2038,109.6499,46152.4480,5638.2443,-40514.2038,15.5493,11.6320,38709.3000,0.0000,38709.3000,2.0467,7788.0532,0.0000,7788.0532,99.9584,0.0000,30921.2468,30921.2468,15.6060,14.0169,14.8114,0.1199,8096.5791,15.5089,15.5869,15.5479,8.3230,1.8048,15.6060,15.2686,15.4373,12.6542,-0.2419,15.5089,15.6060,15.5574,7.8433,-1.5629,11.6320,11.7899,11.7109,4.6533,-1.8048,11.6320,11.2113,11.4217,5.7601,0.2419,13.5827,13.0828,13.3328,23.8773,1.5629,0.1000,7.8141,6040.3000,8096.5791
1511.0000,12.1647,14.9172,8266.6000,32822.1000,-24555.5000,1.9784,1749.1407,5199.7631,6948.9037,96.6212,38021.8631,6517.4593,-31504.4037,15.0154,11.1688,35762.8000,0.0000,35762.8000,1.9217,7252.2808,0.0000,7252.2808,93.8539,0.0000,28510.5192,28510.5192,15.0540,14.4433,14.7486,0.0365,2463.2865,14.9172,15.0251,14.9711,4.7552,1.6298,15.0540,14.9610,15.0075,9.6454,-0.2920,14.9172,15.0540,14.9856,4.3843,-1.3378,11.1688,11.3030,11.2359,1.0705,-1.6298,11.1688,11.2265,11.1977,3.8319,0.2920,13.7413,13.2146,13.4779,24.2723,1.3378,0.1000,7.8141,11207.3000,2463.2865
1512.0000,12.3844,15.9551,9502.1000,28218.6000,-18716.5000,1.8306,2003.0706,4492.6198,6495.6904,89.4058,32711.2198,7499.0294,-25212.1904,15.6572,13.1110,39964.8000,0.0000,39964.8000,2.1681,8027.9825,0.0000,8027.9825,105.8844,0.0000,31936.8175,31936.8175,12.2419,16.9978,14.6198,-0.3863,-26074.1705,15.9551,15.4710,15.7130,16.7906,1.6942,16.7479,15.8597,16.3038,27.4272,-1.5578,15.9551,14.1433,15.0492,8.2594,-0.1364,13.1110,12.3339,12.7224,21.0387,-1.6942,13.1110,12.2419,12.6764,22.6304,1.5578,12.2419,13.0118,12.6269,12.9786,0.1364,0.1000,7.8141,21248.3000,-26074.1705
1513.0000,12.5402,15.2169,11850.5000,23551.2000,-11700.7000,1.7392,2491.5405,3762.7919,6254.3323,84.9377,27313.9919,9358.9595,-17955.0323,15.5361,12.9619,35371.1000,0.0000,35371.1000,1.8970,7117.7989,0.0000,7117.7989,92.6484,0.0000,28253.3011,28253.3011,12.5225,16.6600,14.5912,-0.2616,-17656.4934,15.2169,15.2005,15.2087,11.0562,1.5282,16.3270,15.9255,16.1263,23.9532,-1.3173,15.2169,14.5803,14.8986,8.1915,-0.2109,12.9619,12.6040,12.7829,19.8848,-1.5282,12.9619,12.5225,12.7422,21.0101,1.3173,12.5225,12.0781,12.3003,10.1492,0.2109,0.1000,7.8141,23670.4000,-17656.4934
1514.0000,12.4475,14.5792,12920.5000,20532.4000,-7611.9000,1.6548,2720.7681,3273.5872,5994.3553,80.8185,23805.9872,10199.7319,-13606.2553,15.3061,12.7395,36818.7000,0.0000,36818.7000,1.9789,7434.2213,0.0000,7434.2213,96.6475,0.0000,29384.4787,29384.4787,12.4618,16.6413,14.5515,-0.3137,-21175.2198,14.5792,14.6792,14.6292,5.6521,1.5411,16.4789,15.9829,16.2309,25.2078,-1.4273,14.5792,14.6032,14.5912,6.0448,-0.1137,12.7395,12.5057,12.6226,17.1041,-1.5411,12.7395,12.4618,12.6007,18.1229,1.4273,12.4618,11.6583,12.0600,8.3324,0.1137,0.1000,7.8141,29206.8000,-21175.2198
1515.0000,12.1770,13.8282,13599.1000,17876.3000,-4277.2000,1.5681,2876.8484,2832.7917,5709.6402,76.5834,20709.0917,10722.2516,-9986.8402,14.9495,12.3968,31737.7000,0.0000,31737.7000,1.7128,6442.3851,0.0000,6442.3851,83.6517,0.0000,25295.3149,25295.3149,12.2158,16.8547,14.5353,-0.2654,-17912.5707,13.8282,14.0860,13.9571,-0.2602,1.3791,16.4878,15.9501,16.2189,24.9193,-1.1901,13.8282,14.5439,14.1861,2.8898,-0.1890,12.3968,12.2561,12.3264,13.4136,-1.3791,12.3968,12.2158,12.3063,14.1969,1.1901,12.2158,11.6004,11.9081,7.5262,0.1890,0.1000,7.8141,27460.5000,-17912.5707
1516.0000,12.0523,13.2285,14074.1000,15373.9000,-1299.8000,1.4797,2983.6738,2429.4527,5413.1265,72.2680,17803.3527,11090.4262,-6712.9265,14.7960,12.2611,33329.5000,0.0000,33329.5000,1.8102,6781.1108,0.0000,6781.1108,88.4089,0.0000,26548.3892,26548.3892,12.0658,16.9361,14.5009,-0.3439,-23210.9248,13.2285,13.5275,13.3780,-4.5385,1.3984,16.7903,16.1429,16.4666,27.9269,-1.3170,13.2285,14.5758,13.9021,1.4526,-0.0814,12.2611,12.0924,12.1768,12.0939,-1.3984,12.2611,12.0658,12.1634,12.7815,1.3170,12.0658,11.3637,11.7147,6.0730,0.0814,0.1000,7.8141,32029.7000,-23210.9248
1517.0000,15.0476,15.9952,14227.7000,14215.3000,12.4000,1.4355,2871.0110,2409.4423,5280.4533,70.1057,16624.7423,11356.6890,-5268.0533,15.7006,11.8955,29823.4000,0.0000,29823.4000,1.6243,5987.0267,0.0000,5987.0267,79.3268,0.0000,23836.3733,23836.3733,12.8656,16.0072,14.4364,-0.5493,-37074.4544,15.0476,12.2402,13.6439,1.4939,0.0629,16.0072,15.8401,15.9236,20.9244,-1.5613,16.0072,15.0476,15.5274,22.9363,1.4984,11.8955,11.7015,11.7985,8.0394,-0.0629,11.8955,11.8358,11.8656,9.5560,1.5613,15.8148,13.9387,14.8768,45.1564,-1.4984,0.1000,7.8141,29835.8000,-37074.4544
1518.0000,15.4077,15.8639,14986.6000,12260.3000,2726.3000,1.3510,3007.0515,2096.4658,5103.5173,65.9788,14356.7658,11979.5485,-2377.2173,15.3501,11.4884,33174.1000,0.0000,33174.1000,1.7778,6693.9707,0.0000,6693.9707,86.8270,0.0000,26480.1293,26480.1293,13.0171,15.8181,14.4176,-0.5008,-33801.3320,15.4077,12.6532,14.0304,7.3845,0.1423,15.8181,15.5848,15.7014,19.1644,-1.6355,15.8181,15.4077,15.6129,21.9263,1.4933,11.4884,11.5290,11.5087,5.5761,-0.1423,11.4884,11.5109,11.4996,5.9059,1.6355,15.4508,14.6669,15.0589,41.5021,-1.4933,0.1000,7.8141,35900.4000,-33801.3320
1519.0000,15.0891,15.9120,23325.4000,21986.0000,1339.4000,2.2351,4703.7523,3730.3155,8434.0678,109.1594,25716.3155,18621.6477,-7094.6678,15.3144,11.4772,28767.9000,0.0000,28767.9000,1.5513,5807.9370,0.0000,5807.9370,75.7647,0.0000,22959.9630,22959.9630,13.3630,15.4600,14.4115,-0.4537,-30624.2852,15.3144,13.3484,14.3314,11.2606,-0.2279,15.4600,15.3144,15.3872,16.2778,-1.7793,15.4600,15.2867,15.3734,18.2052,2.0072,15.9120,9.9531,12.9326,23.8951,0.2279,11.2820,11.2813,11.2816,4.4056,1.7793,15.9120,15.2084,15.5602,44.4402,-2.0072,0.1000,7.8141,30107.3000,-30624.2852
1520.0000,13.0225,15.0026,14844.2000,33181.9000,-18337.7000,2.3372,3095.7762,5360.3310,8456.1071,114.1453,38542.2310,11748.4238,-26793.8071,14.5640,10.7400,19183.1000,0.0000,19183.1000,1.0351,3916.6515,0.0000,3916.6515,50.5538,0.0000,15266.4485,15266.4485,14.9118,14.1357,14.5238,0.1096,7396.6077,15.0026,14.5640,14.7833,16.5687,1.5136,14.5640,14.8240,14.6940,9.0706,0.4785,15.0026,14.9329,14.9678,13.4707,-1.9922,10.9244,11.4990,11.2117,0.8864,-1.5136,14.1357,11.3235,12.7296,22.9310,-0.4785,14.1357,14.1801,14.1579,24.6463,1.9922,0.1000,7.8141,845.4000,7396.6077
1521.0000,12.7497,17.2062,8993.9000,43252.6000,-34258.7000,2.5067,1884.2817,6943.5684,8827.8501,122.4211,50196.1684,7109.6183,-43086.5501,15.4955,12.8707,8006.3000,1149.9000,6856.4000,0.4990,1612.0844,192.7898,1804.8741,24.3722,1342.6898,6394.2156,5051.5259,15.6449,13.5185,14.5817,0.2439,16464.9997,17.2062,15.4955,16.3509,34.7442,1.0019,15.4955,14.4551,14.9753,14.5488,0.5029,17.2062,16.0424,16.6243,34.3994,-1.5048,12.5454,11.7008,12.1231,14.4032,-1.0019,13.5185,12.2226,12.8706,22.3142,-0.5029,13.5185,13.4481,13.4833,17.5821,1.5048,0.1000,7.8141,-27402.3000,16464.9997
1522.0000,12.6318,18.1505,4790.8000,56326.7000,-51535.9000,2.8921,1005.6992,9018.1202,10023.8194,141.2438,65344.8202,3785.1008,-61559.7194,12.5481,14.0928,2715.0000,3582.5000,-867.5000,0.3374,572.1635,575.3524,1147.5159,16.4769,4157.8524,2142.8365,-2015.0159,16.4819,12.9061,14.6940,0.6598,44539.2302,18.1505,16.3279,17.2392,42.0899,0.8516,15.6936,15.0767,15.3852,20.0897,1.1889,18.1505,17.3006,17.7256,44.8542,-2.0405,12.5481,11.9889,12.2685,15.4581,-0.8516,12.9061,12.5481,12.7271,19.2879,-1.1889,12.9061,12.9001,12.9031,12.0857,2.0405,0.1000,7.8141,-52403.4000,44539.2302
1523.0000,12.4073,18.0510,4427.5000,61235.8000,-56808.3000,3.1007,932.9678,9754.2610,10687.2288,151.4315,70990.0610,3494.5322,-67495.5288,12.3794,17.5664,317.0000,5832.3000,-5515.3000,0.3257,66.9886,934.6229,1001.6114,15.9088,6766.9229,250.0114,-6516.9114,16.9316,12.6187,14.7751,0.8444,56998.9180,18.0510,16.7988,17.4249,40.9596,0.9250,16.9987,15.8858,16.4423,32.5356,1.2507,18.0510,17.5328,17.7919,42.1570,-2.1757,12.3794,12.0213,12.2004,14.1399,-0.9250,12.6187,12.3794,12.4990,16.1042,-1.2507,12.6187,12.5714,12.5950,10.1337,2.1757,0.1000,7.8141,-62323.6000,56998.9180
1524.0000,12.3122,18.0571,4062.0000,64741.6000,-60679.6000,3.2416,857.3302,10290.6008,11147.9310,158.3142,75032.2008,3204.6698,-71827.5310,12.3100,18.0136,0.0000,18401.9000,-18401.9000,0.9704,0.0000,2946.2631,2946.2631,47.3934,21348.1631,0.0000,-21348.1631,17.2427,12.5110,14.8769,1.1388,76868.9213,18.0571,16.7515,17.4043,38.5372,0.7571,17.4605,16.6975,17.0790,38.0955,1.7275,18.0571,17.6217,17.8394,40.7743,-2.4845,12.3100,11.9215,12.1157,13.0369,-0.7571,12.5110,12.3100,12.4105,15.1678,-1.7275,12.5110,12.4313,12.4712,10.1191,2.4845,0.1000,7.8141,-79081.5000,76868.9213
1525.0000,12.2891,18.1203,3728.2000,68239.2000,-64511.0000,3.3853,787.1869,10840.8966,11628.0834,165.3341,79080.0966,2941.0131,-76139.0834,12.3055,18.0105,0.0000,23915.1000,-23915.1000,1.2608,0.0000,3828.7411,3828.7411,61.5768,27743.8411,0.0000,-27743.8411,17.4099,12.5050,14.9575,1.3022,87895.8837,18.1203,16.7314,17.4258,37.5064,0.7082,17.5505,16.9963,17.2734,38.1988,1.9690,18.1203,17.7141,17.9172,40.3915,-2.6772,12.3055,11.8616,12.0835,12.7679,-0.7082,12.5050,12.3055,12.4053,15.2614,-1.9690,12.5050,12.4022,12.4536,10.9680,2.6772,0.1000,7.8141,-88426.1000,87895.8837
1526.0000,12.3048,18.1999,3551.0000,72979.8000,-69428.8000,3.5965,749.5729,11598.1043,12347.6772,175.6481,84577.9043,2801.4271,-81776.4772,12.3336,18.0390,0.0000,27246.1000,-27246.1000,1.4364,0.0000,4363.5985,4363.5985,70.1523,31609.6985,0.0000,-31609.6985,17.5288,12.5274,15.0281,1.4383,97087.9514,18.1999,16.7986,17.4993,37.4503,0.7200,17.6248,17.1420,17.3834,37.9594,2.1565,18.1999,17.8188,18.0094,40.4440,-2.8765,12.3336,11.8564,12.0950,13.0250,-0.7200,12.5274,12.3336,12.4305,15.6131,-2.1565,12.5274,12.4170,12.4722,11.8709,2.8765,0.1000,7.8141,-96674.9000,97087.9514
1527.0000,12.3190,18.2383,3593.0000,77493.2000,-73900.2000,3.8096,758.2560,12319.3187,13077.5747,186.0562,89812.5187,2834.7440,-86977.7747,12.3487,18.0537,0.0000,22941.4000,-22941.4000,1.2096,0.0000,3674.8920,3674.8920,59.0748,26616.2920,0.0000,-26616.2920,17.5799,12.5508,15.0654,1.4424,97359.4651,18.2383,17.0188,17.6286,38.1778,0.8667,17.6217,17.1593,17.3905,36.8859,2.0763,18.2383,17.8766,18.0575,40.0949,-2.9430,12.3487,11.9200,12.1343,13.5442,-0.8667,12.5508,12.3487,12.4497,15.8001,-2.0763,12.5508,12.4365,12.4936,12.5496,2.9430,0.1000,7.8141,-96841.6000,97359.4651
1528.0000,12.3385,18.2636,3668.2000,80050.7000,-76382.5000,3.9333,773.8694,12731.4981,13505.3675,192.0956,92782.1981,2894.3306,-89887.8675,12.3665,18.0714,0.0000,21698.6000,-21698.6000,1.1441,0.0000,3476.6115,3476.6115,55.8776,25175.2115,0.0000,-25175.2115,17.6203,12.5707,15.0955,1.4650,98889.2197,18.2636,17.1520,17.7078,38.2754,0.9297,17.6592,17.1933,17.4263,36.5539,2.0739,18.2636,17.9151,18.0894,39.7280,-3.0036,12.3665,11.9629,12.1647,13.8680,-0.9297,12.5707,12.3665,12.4686,15.9547,-2.0739,12.5707,12.4548,12.5127,13.0521,3.0036,0.1000,7.8141,-98081.1000,98889.2197
1529.0000,12.3294,18.2007,3946.5000,77669.5000,-73723.0000,3.8376,832.7104,12350.2450,13182.9554,187.4222,90019.7450,3113.7896,-86905.9554,12.3384,18.0178,24.7000,9971.4000,-9946.7000,0.5272,5.2231,1597.0684,1602.2915,25.7484,11568.4684,19.4769,-11548.9915,17.5433,12.5879,15.0656,1.2359,83424.4075,18.2007,17.2905,17.7456,37.9831,1.1035,17.5257,17.0300,17.2778,34.1444,1.6307,18.2007,17.8494,18.0251,38.3368,-2.7341,12.3384,12.0079,12.1731,13.8999,-1.1035,12.5879,12.3384,12.4632,15.8007,-1.6307,12.5879,12.4591,12.5235,13.3647,2.7341,0.1000,7.8141,-83669.7000,83424.4075
1530.0000,12.6315,16.8297,12978.9000,53430.2000,-40451.3000,3.1946,2724.5829,8554.3238,11278.9067,156.0212,61984.5238,10254.3171,-51730.2067,16.6956,15.6472,2505.2000,1038.8000,1466.4000,0.1975,495.8288,177.6651,673.4939,9.6454,1216.4651,2009.3712,792.9061,16.6988,13.1568,14.9278,0.6066,40944.6487,16.8297,16.6956,16.7627,25.5166,1.1307,16.6956,16.4012,16.5484,25.1924,0.9332,16.8297,16.8333,16.8315,23.5985,-2.0639,12.9890,12.3180,12.6535,19.6519,-1.1307,13.1568,12.4265,12.7916,19.7169,-0.9332,13.1568,12.8033,12.9800,19.0124,2.0639,0.1000,7.8141,-38984.9000,40944.6487
1531.0000,12.7985,15.6427,16169.3000,34443.8000,-18274.5000,2.4790,3384.7997,5535.6213,8920.4210,121.0720,39979.4213,12784.5003,-27194.9210,15.8102,11.8734,7367.0000,0.0000,7367.0000,0.3880,1476.5685,0.0000,1476.5685,18.9475,0.0000,5890.4315,5890.4315,15.7892,13.8244,14.8068,0.2348,15846.8994,15.6427,15.8102,15.7264,14.5594,0.9557,15.8102,15.7366,15.7734,17.1168,0.5677,15.6427,15.8088,15.7257,12.3660,-1.5234,12.2159,12.1286,12.1723,12.8479,-0.9557,13.8244,12.4500,13.1372,23.1796,-0.5677,13.8244,13.2188,13.5216,24.7455,1.5234,0.1000,7.8141,-10907.5000,15846.8994
1532.0000,12.9939,15.2228,12683.5000,33686.8000,-21003.3000,2.2558,2646.4226,5438.3119,8084.7345,110.1689,39125.1119,10037.0774,-29088.0345,15.2065,11.3392,14223.0000,0.0000,14223.0000,0.7608,2876.0657,0.0000,2876.0657,37.1539,0.0000,11346.9343,11346.9343,15.2177,14.2628,14.7402,0.1431,9660.8011,15.2228,15.2065,15.2146,11.1082,1.3815,15.2065,15.1805,15.1935,12.2260,0.6207,15.2228,15.2293,15.2260,9.4963,-2.0022,11.9985,11.8865,11.9425,10.5631,-1.3815,14.2628,12.8065,13.5346,26.9130,-0.6207,14.2628,13.7580,14.0104,29.1982,2.0022,0.1000,7.8141,-6780.3000,9660.8011
1533.0000,15.2519,16.0395,19924.9000,18641.2000,1283.7000,1.9365,4007.7062,3175.4222,7183.1284,94.5738,21816.6222,15917.1938,-5899.4284,15.2463,11.4199,22124.3000,0.0000,22124.3000,1.1961,4471.1674,0.0000,4471.1674,58.4172,0.0000,17653.1326,17653.1326,13.5269,15.6541,14.5905,-0.3808,-25701.7768,15.2463,14.6783,14.9623,10.4555,-0.2468,15.6541,15.2463,15.4502,17.5597,-1.4429,15.6541,15.3357,15.4949,15.3685,1.6897,16.0395,10.4590,13.2493,26.9710,0.2468,11.2555,11.9192,11.5874,2.0266,1.4429,16.0395,14.8998,15.4697,45.0831,-1.6897,0.1000,7.8141,23408.0000,-25701.7768
1534.0000,12.6009,13.5562,16053.3000,19213.2000,-3159.9000,1.7340,3371.7138,3073.9435,6445.6573,84.6872,22287.1435,12681.5862,-9605.5573,14.1705,10.3568,31399.7000,0.0000,31399.7000,1.6964,6449.6258,0.0000,6449.6258,82.8491,0.0000,24950.0742,24950.0742,14.3065,14.9051,14.6058,-0.0309,-2088.7767,13.5562,14.0161,13.7862,-1.8775,1.4325,14.3065,15.0086,14.6576,8.7117,-0.2639,13.5562,14.3065,13.9313,-2.5306,-1.1686,10.3568,11.3127,10.8348,-4.5043,-1.4325,10.3568,11.6643,11.0106,-1.7680,0.2639,14.1732,14.1800,14.1766,25.5676,1.1686,0.1000,7.8141,28239.8000,-2088.7767
1535.0000,15.1837,15.5946,18224.2000,14713.9000,3510.3000,1.6675,3669.5676,2502.2495,6171.8172,81.4397,17216.1495,14554.6324,-2661.5172,15.2680,11.5115,34269.3000,0.0000,34269.3000,1.8876,6923.3643,0.0000,6923.3643,92.1875,0.0000,27345.9357,27345.9357,12.9235,15.9972,14.4603,-0.6244,-42146.1180,15.1837,12.7197,13.9517,3.6591,0.0734,15.9972,15.3710,15.6841,23.2764,-1.8142,15.9972,15.1837,15.5904,21.4238,1.7409,11.5115,10.3987,10.9551,0.7416,-0.0734,11.5115,11.3154,11.4134,5.6620,1.8142,15.3757,14.5995,14.9876,35.8944,-1.7409,0.1000,7.8141,37779.6000,-42146.1180
1536.0000,15.5594,15.3141,20467.3000,12641.6000,7825.7000,1.6480,4097.0224,2169.7560,6266.7784,80.4881,14811.3560,16370.2776,1558.9216,15.3779,11.5454,41889.0000,0.0000,41889.0000,2.2622,8449.0258,0.0000,8449.0258,110.4828,0.0000,33439.9742,33439.9742,12.8774,15.9060,14.3917,-0.6767,-45676.4770,15.5594,13.1830,14.3712,10.3711,0.2047,15.9060,15.5963,15.7512,23.2309,-2.0575,15.9060,15.5594,15.7327,21.9173,1.8528,11.5454,10.6617,11.1035,4.0075,-0.2047,11.5454,11.4357,11.4906,7.1648,2.0575,14.8001,14.4784,14.6392,29.9532,-1.8528,0.1000,7.8141,49714.7000,-45676.4770
1537.0000,15.6029,15.0314,20806.4000,11210.3000,9596.1000,1.5913,4162.0821,1926.1568,6088.2389,77.7162,13136.4568,16644.3179,3507.8611,15.4238,11.5832,41003.7000,0.0000,41003.7000,2.2101,8264.8727,0.0000,8264.8727,107.9361,0.0000,32738.8273,32738.8273,12.7755,15.9268,14.3512,-0.6845,-46203.6497,15.6029,13.5098,14.5564,12.9462,0.2063,15.9268,15.6208,15.7738,23.1935,-2.0038,15.9268,15.6029,15.7648,21.8141,1.7976,11.5832,10.7494,11.1663,5.3776,-0.2063,11.5832,11.4708,11.5270,7.9530,2.0038,14.5400,14.2299,14.3850,26.5869,-1.7976,0.1000,7.8141,50599.8000,-46203.6497
1538.0000,15.6831,14.5961,22867.4000,9789.7000,13077.7000,1.6275,4568.6563,1685.4063,6254.0627,79.4840,11475.1063,18298.7437,6823.6373,15.4911,11.6463,49647.0000,0.0000,49647.0000,2.6737,9997.1701,0.0000,9997.1701,130.5816,0.0000,39649.8299,39649.8299,12.5793,15.9992,14.2893,-0.8405,-56735.7082,15.6831,14.0145,14.8488,16.5938,0.3488,15.9992,15.7126,15.8559,24.0655,-2.3250,15.9992,15.6831,15.8412,22.5664,1.9762,11.6463,10.9296,11.2879,7.2067,-0.3488,11.6463,11.5325,11.5894,8.9532,2.3250,13.9490,13.8109,13.8800,20.6373,-1.9762,0.1000,7.8141,62724.7000,-56735.7082
1539.0000,15.7282,14.1293,25490.7000,8478.1000,17012.6000,1.6964,5089.1997,1461.2286,6550.4283,82.8503,9939.3286,20401.5003,10462.1717,15.5612,11.7108,50304.2000,0.0000,50304.2000,2.7059,10119.1076,0.0000,10119.1076,132.1521,0.0000,40185.0924,40185.0924,12.4598,16.0293,14.2445,-0.8979,-60609.4311,15.7282,14.1950,14.9616,17.6424,0.3365,16.0293,15.7552,15.8922,24.3232,-2.3694,16.0293,15.7282,15.8788,22.8549,2.0329,11.7108,10.9924,11.3516,8.0490,-0.3365,11.7108,11.5902,11.6505,9.7956,2.3694,13.6100,13.4733,13.5417,17.4926,-2.0329,0.1000,7.8141,67316.8000,-60609.4311
1540.0000,15.7715,13.7403,28403.3000,7415.5000,20987.8000,1.7923,5666.8936,1279.4567,6946.3503,87.5312,8694.9567,22736.4064,14041.4497,15.6121,11.7562,58084.8000,0.0000,58084.8000,3.1205,11675.5402,0.0000,11675.5402,152.4024,0.0000,46409.2598,46409.2598,12.3257,16.0467,14.1862,-1.0446,-70509.3499,15.7715,14.4610,15.1162,19.2866,0.4428,16.0467,15.8024,15.9246,24.5840,-2.6778,16.0467,15.7715,15.9091,23.1183,2.2350,11.7562,11.1207,11.4385,9.1155,-0.4428,11.7562,11.6456,11.7009,10.4180,2.6778,13.2213,13.1405,13.1809,14.1867,-2.2350,0.1000,7.8141,79072.6000,-70509.3499
1541.0000,15.6402,15.0536,21012.0000,11254.9000,9757.1000,1.6005,4200.7733,1935.5999,6136.3732,78.1640,13190.4999,16811.2267,3620.7268,15.5003,11.6425,56488.3000,0.0000,56488.3000,3.0320,11373.2253,0.0000,11373.2253,148.0796,0.0000,45115.0747,45115.0747,12.5141,15.8651,14.1896,-0.8870,-59872.9916,15.6402,14.6018,15.1210,19.0176,0.4772,15.8651,15.6681,15.7666,22.5666,-2.5548,15.8651,15.6402,15.7526,21.1558,2.0777,11.6425,11.1904,11.4165,8.7608,-0.4772,11.6425,11.5682,11.6054,9.2349,2.5548,14.1663,13.6773,13.9218,24.3603,-2.0777,0.1000,7.8141,66245.4000,-59872.9916
1542.0000,15.4945,16.4257,14885.3000,14613.5000,271.8000,1.4520,2982.6727,2504.1951,5486.8678,70.9110,17117.6951,11902.6273,-5215.0678,15.3793,11.5309,64192.3000,0.0000,64192.3000,3.4524,12947.3548,0.0000,12947.3548,168.6093,0.0000,51244.9452,51244.9452,12.6797,15.6953,14.1875,-0.8451,-57042.4178,15.4945,14.7546,15.1245,18.9584,0.6668,15.6953,15.5288,15.6120,20.9798,-2.7856,15.6953,15.4945,15.5949,19.5647,2.1188,11.5309,11.2318,11.3813,8.3946,-0.6668,11.5309,11.4736,11.5022,8.2158,2.7856,14.7911,14.2655,14.5283,30.8209,-2.1188,0.1000,7.8141,64464.1000,-57042.4178
1543.0000,12.3477,17.0613,11253.2000,66079.4000,-54826.2000,3.7204,2373.6826,10511.6514,12885.3340,181.7002,76591.0514,8879.5174,-67711.5340,16.0538,12.2040,37448.0000,0.0000,37448.0000,2.0184,7479.3870,0.0000,7479.3870,98.5739,0.0000,29968.6130,29968.6130,16.2788,12.6035,14.4412,0.3574,24127.6448,17.0613,16.1588,16.6100,36.8664,1.9129,16.2788,14.1487,15.2138,16.6312,-0.1054,17.0613,16.2788,16.6700,33.0377,-1.8075,12.2040,11.8152,12.0096,16.1133,-1.9129,12.2040,10.6581,11.4311,7.7103,0.1054,12.4901,12.9113,12.7007,7.2022,1.8075,0.1000,7.8141,-17378.2000,24127.6448
1544.0000,12.2064,18.4329,1951.9000,107555.9000,-105604.0000,5.1247,412.7123,17055.2170,17467.9293,250.2808,124611.1170,1539.1877,-123071.9293,17.4742,13.5585,21036.5000,0.0000,21036.5000,1.1204,4119.2513,0.0000,4119.2513,54.7167,0.0000,16917.2487,16917.2487,17.2955,12.0956,14.6955,1.1898,80311.2781,18.4329,17.4742,17.9535,50.0919,2.0817,17.4742,15.7760,16.6251,34.7263,0.9613,18.4329,17.7755,18.1042,48.4544,-3.0430,12.6274,12.2666,12.4470,20.2200,-2.0817,12.0956,11.5423,11.8189,12.7513,-0.9613,12.0956,12.1652,12.1304,3.2373,3.0430,0.1000,7.8141,-84567.5000,80311.2781
1545.0000,12.1793,18.5168,1088.6000,122317.9000,-121229.3000,5.7620,230.2811,19384.2595,19614.5407,281.4068,141702.1595,858.3189,-140843.8407,12.0590,13.5485,4365.7000,5610.4000,-1244.7000,0.5293,927.4140,895.4074,1822.8214,25.8523,6505.8074,3438.2860,-3067.5214,17.5402,12.3367,14.9384,1.8706,126266.8657,18.5168,17.7485,18.1327,48.0985,1.7442,16.7707,16.4129,16.5918,32.0347,2.2736,18.5168,18.1781,18.3474,47.6210,-4.0178,12.0590,11.9828,12.0209,13.6534,-1.7442,12.3367,12.0590,12.1978,16.7674,-2.2736,12.3367,12.2646,12.3007,7.7568,4.0178,0.1000,7.8141,-122474.0000,126266.8657
1546.0000,12.1881,18.5726,672.0000,135067.5000,-134395.5000,6.3328,142.1328,21408.9618,21551.0946,309.2846,156476.4618,529.8672,-155946.5946,12.1560,16.0052,1357.5000,5886.6000,-4529.1000,0.3878,287.9173,940.6367,1228.5540,18.9400,6827.2367,1069.5827,-5757.6540,17.8402,12.3477,15.0939,2.1092,142374.1524,18.5726,17.9277,18.2501,46.9452,1.9817,17.6130,17.0187,17.3159,39.8241,2.3695,18.5726,18.2875,18.4301,46.1934,-4.3511,12.1560,11.9602,12.0581,14.2173,-1.9817,12.3477,12.1560,12.2518,16.4375,-2.3695,12.3477,12.2919,12.3198,8.9833,4.3511,0.1000,7.8141,-138924.6000,142374.1524
1547.0000,12.2510,18.6745,259.3000,148760.7000,-148501.4000,6.9492,54.7851,23612.7549,23667.5400,339.3855,172373.4549,204.5149,-172168.9400,12.2340,17.5919,346.8000,9614.0000,-9267.2000,0.5264,73.4602,1537.7700,1611.2302,25.7086,11151.7700,273.3398,-10878.4302,18.0829,12.4099,15.2464,2.4233,163572.8162,18.6745,18.0792,18.3769,46.6205,2.1409,17.9831,17.4853,17.7342,42.8412,2.6673,18.6745,18.4145,18.5445,45.9300,-4.8082,12.2340,12.0340,12.1340,14.9993,-2.1409,12.4099,12.2340,12.3219,16.6934,-2.6673,12.4099,12.3476,12.3788,10.3661,4.8082,0.1000,7.8141,-157768.6000,163572.8162
1548.0000,12.3826,18.8261,9.9000,161860.6000,-161850.7000,7.5493,2.0870,25768.4312,25770.5182,368.6968,187629.0312,7.8130,-187621.2182,12.3806,18.0880,0.0000,20593.4000,-20593.4000,1.0854,0.0000,3300.1309,3300.1309,53.0094,23893.5309,0.0000,-23893.5309,18.2872,12.5466,15.4169,2.8324,191185.3002,18.8261,18.2258,18.5260,46.9014,2.1546,18.1797,17.7883,17.9840,43.9116,3.2400,18.8261,18.5869,18.7065,46.5406,-5.3947,12.3806,12.1522,12.2664,16.3318,-2.1546,12.5466,12.3806,12.4636,17.9146,-3.2400,12.5466,12.4746,12.5106,12.3451,5.3947,0.1000,7.8141,-182444.1000,191185.3002
1549.0000,12.5274,18.9692,0.0000,174092.9000,-174092.9000,8.1260,0.0000,27806.8858,27806.8858,396.8612,201899.7858,0.0000,-201899.7858,12.5342,18.2401,0.0000,27402.5000,-27402.5000,1.4451,0.0000,4400.0639,4400.0639,70.5744,31802.5639,0.0000,-31802.5639,18.4573,12.6902,15.5737,3.1540,212895.6566,18.9692,18.3831,18.6762,47.3451,2.2270,18.3268,17.9890,18.1579,44.3633,3.6720,18.9692,18.7488,18.8590,47.1144,-5.8990,12.5342,12.2940,12.4141,17.6795,-2.2270,12.6902,12.5342,12.6122,19.1184,-3.6720,12.6902,12.6156,12.6529,14.1306,5.8990,0.1000,7.8141,-201495.4000,212895.6566
1550.0000,12.6608,19.0994,0.0000,186443.6000,-186443.6000,8.7105,0.0000,29870.0895,29870.0895,425.4053,216313.6895,0.0000,-216313.6895,12.6716,18.3757,0.0000,31352.4000,-31352.4000,1.6543,0.0000,5043.3980,5043.3980,80.7930,36395.7980,0.0000,-36395.7980,18.6109,12.8187,15.7148,3.4304,231555.0438,19.0994,18.5407,18.8200,47.8120,2.3521,18.4726,18.1614,18.3170,44.8925,4.0064,19.0994,18.8941,18.9968,47.5905,-6.3584,12.6716,12.4338,12.5527,18.7996,-2.3521,12.8187,12.6716,12.7452,20.0688,-4.0064,12.8187,12.7448,12.7818,15.5458,6.3584,0.1000,7.8141,-217796.0000,231555.0438
1551.0000,12.7634,19.1987,0.0000,199959.6000,-199959.6000,9.3498,0.0000,32110.6298,32110.6298,456.6310,232070.2298,0.0000,-232070.2298,12.7726,18.4749,0.0000,28506.2000,-28506.2000,1.5049,0.0000,4591.7005,4591.7005,73.4962,33097.9005,0.0000,-33097.9005,18.7426,12.9146,15.8286,3.6148,243999.2097,19.1987,18.6960,18.9473,48.1583,2.6150,18.6152,18.3110,18.4631,45.4112,4.1199,19.1987,19.0067,19.1027,47.7624,-6.7349,12.7726,12.5567,12.6647,19.5447,-2.6150,12.9146,12.7726,12.8436,20.5925,-4.1199,12.9146,12.8437,12.8792,16.4697,6.7349,0.1000,7.8141,-228465.8000,243999.2097
1552.0000,12.8667,19.2999,0.0000,211890.6000,-211890.6000,9.9142,0.0000,34107.1994,34107.1994,484.1931,245997.7994,0.0000,-245997.7994,12.8762,18.5774,0.0000,29387.7000,-29387.7000,1.5520,0.0000,4740.2504,4740.2504,75.7977,34127.9504,0.0000,-34127.9504,18.8643,13.0152,15.9397,3.8323,258677.6016,19.2999,18.8275,19.0637,48.4600,2.7874,18.7380,18.4486,18.5933,45.8405,4.3394,19.2999,19.1174,19.2086,48.0489,-7.1268,12.8762,12.6679,12.7721,20.2485,-2.7874,13.0152,12.8762,12.9457,21.2125,-4.3394,13.0152,12.9445,12.9798,17.4087,7.1268,0.1000,7.8141,-241278.3000,258677.6016
1553.0000,12.9309,19.3612,0.0000,217438.8000,-217438.8000,10.1805,0.0000,35051.9031,35051.9031,497.1991,252490.7031,0.0000,-252490.7031,12.9385,18.6381,0.0000,25816.3000,-25816.3000,1.3639,0.0000,4167.6706,4167.6706,66.6124,29983.9706,0.0000,-29983.9706,18.9458,13.0744,16.0101,3.8731,261436.1123,19.3612,18.9208,19.1410,48.3658,2.9389,18.8312,18.5432,18.6872,45.9212,4.3028,19.3612,19.1850,19.2731,47.8983,-7.2416,12.9385,12.7453,12.8419,20.5015,-2.9389,13.0744,12.9385,13.0064,21.3433,-4.3028,13.0744,13.0063,13.0403,17.8183,7.2416,0.1000,7.8141,-243255.1000,261436.1123
1554.0000,12.9047,19.3318,0.0000,207467.3000,-207467.3000,9.7176,0.0000,33424.3177,33424.3177,474.5930,240891.6177,0.0000,-240891.6177,12.9064,18.6044,0.0000,15679.8000,-15679.8000,0.8286,0.0000,2530.1866,2530.1866,40.4673,18209.9866,0.0000,-18209.9866,18.9343,13.0418,15.9880,3.5510,239689.5859,19.3318,18.9206,19.1262,47.2870,2.9630,18.8515,18.5417,18.6966,45.1074,3.7916,19.3318,19.1547,19.2432,46.7352,-6.7546,12.9064,12.7372,12.8218,19.7409,-2.9630,13.0418,12.9064,12.9741,20.4367,-3.7916,13.0418,12.9782,13.0100,17.1735,6.7546,0.1000,7.8141,-223147.1000,239689.5859
1555.0000,12.6233,19.0310,150.0000,119452.7000,-119302.7000,5.6022,31.4929,19121.1545,19152.6475,273.6003,138573.8545,118.5071,-138455.3475,18.5429,15.8066,1550.8000,192.1000,1358.7000,0.0976,299.4275,33.9597,333.3873,4.7653,226.0597,1251.3725,1025.3127,18.5533,12.7072,15.6302,1.8388,124120.3328,19.0310,18.5429,18.7870,42.5531,1.8999,18.5429,18.0814,18.3122,39.7804,1.8023,19.0310,18.7830,18.9070,42.1383,-3.7022,12.7379,12.5504,12.6442,17.2897,-1.8999,12.7072,12.5717,12.6395,16.1098,-1.8023,12.7072,12.6608,12.6840,13.1512,3.7022,0.1000,7.8141,-117944.0000,124120.3328
1556.0000,12.5125,18.8820,604.6000,113715.6000,-113111.0000,5.3484,127.1753,18157.0019,18284.1771,261.2078,131872.6019,477.4247,-131395.1771,18.3579,14.2593,3820.4000,0.0000,3820.4000,0.1949,739.4008,0.0000,739.4008,9.5185,0.0000,3080.9992,3080.9992,18.3602,12.6362,15.4982,1.6856,113777.9671,18.8820,18.3579,18.6199,40.6951,1.8478,18.3579,17.8379,18.0979,37.4350,1.6529,18.8820,18.6069,18.7444,40.3991,-3.5006,12.6230,12.4314,12.5272,15.9954,-1.8478,12.6362,12.4301,12.5331,15.2666,-1.6529,12.6362,12.5553,12.5957,12.6847,3.5006,0.1000,7.8141,-109290.6000,113777.9671
1557.0000,12.4340,18.5679,1706.4000,64977.6000,-63271.2000,3.1273,359.4115,10356.5646,10715.9760,152.7327,75334.1646,1346.9885,-73987.1760,17.9371,13.8567,9084.0000,0.0000,9084.0000,0.4649,1767.8173,0.0000,1767.8173,22.7041,0.0000,7316.1827,7316.1827,17.9111,12.5854,15.2483,0.8102,54689.0787,18.5679,17.9371,18.2525,36.4864,1.1974,17.9371,17.2000,17.5685,31.4174,0.7325,18.5679,18.1810,18.3745,36.2040,-1.9299,12.8401,12.4183,12.6292,17.4415,-1.1974,12.5854,12.1950,12.3902,13.8912,-0.7325,12.5854,12.4438,12.5146,12.1645,1.9299,0.1000,7.8141,-54187.2000,54689.0787
1558.0000,12.4372,18.4233,2495.9000,62419.3000,-59923.4000,3.0491,525.6726,9949.5063,10475.1790,148.9122,72368.8063,1970.2274,-70398.5790,17.7460,13.6974,11780.0000,0.0000,11780.0000,0.6072,2298.2979,0.0000,2298.2979,29.6545,0.0000,9481.7021,9481.7021,17.6783,12.5800,15.1292,0.7114,48017.6798,18.4233,17.7460,18.0847,35.1931,1.2188,17.7460,16.7805,17.2633,28.8816,0.6116,18.4233,17.9783,18.2008,34.8861,-1.8303,12.8782,12.4772,12.6777,17.8801,-1.2188,12.5800,12.0648,12.3224,13.5093,-0.6116,12.5800,12.4105,12.4953,12.3557,1.8303,0.1000,7.8141,-48143.4000,48017.6798
1559.0000,12.6428,16.2842,4409.7000,48140.4000,-43730.7000,2.4856,925.5260,7709.3926,8634.9186,121.3947,55849.7926,3484.1740,-52365.6186,16.5342,12.5147,35760.4000,0.0000,35760.4000,1.8493,7093.7257,0.0000,7093.7257,90.3169,0.0000,28666.6743,28666.6743,16.5760,13.3862,14.9811,0.3425,23119.1228,16.2842,16.5342,16.4092,15.5893,1.8593,16.5342,16.1313,16.3328,18.7726,0.0100,16.2842,16.5783,16.4312,14.1971,-1.8692,12.5037,12.3657,12.4347,14.7567,-1.8593,13.3862,10.4645,11.9254,9.0661,-0.0100,13.3862,12.9184,13.1523,20.5812,1.8692,0.1000,7.8141,-7970.3000,23119.1228
1560.0000,13.2560,18.2560,5795.4000,40635.0000,-34839.6000,2.2111,1203.9480,6599.8867,7803.8347,107.9886,47234.8867,4591.4520,-42643.4347,16.7560,14.1303,45969.4000,0.0000,45969.4000,2.4277,9090.5927,0.0000,9090.5927,118.5641,0.0000,36878.8073,36878.8073,13.1360,16.4123,14.7741,-0.2678,-18075.3372,18.2560,17.3960,17.8260,36.3636,1.9509,16.2437,16.0176,16.1306,18.7895,-1.6906,18.2560,15.3171,16.7865,22.3918,-0.2603,14.1303,13.3688,13.7496,30.9922,-1.9509,14.1303,13.1360,13.6331,30.6698,1.6906,13.1360,12.4102,12.7731,14.8728,0.2603,0.1000,7.8141,11129.8000,-18075.3372
1561.0000,13.4411,17.7847,7927.0000,35390.0000,-27463.0000,2.0818,1641.7276,5772.8298,7414.5574,101.6740,41162.8298,6285.2724,-34877.5574,16.5866,13.9523,47388.2000,0.0000,47388.2000,2.4929,9393.3911,0.0000,9393.3911,121.7513,0.0000,37994.8089,37994.8089,13.5080,15.8741,14.6911,-0.2241,-15127.3451,17.7847,17.4109,17.5978,32.5393,1.9404,15.8209,15.6976,15.7593,15.9856,-1.7990,17.7847,15.1969,16.4908,20.0332,-0.1414,13.9523,13.5675,13.7599,28.5918,-1.9404,13.9523,13.5080,13.7302,28.8881,1.7990,13.5080,11.7068,12.6074,13.1408,0.1414,0.1000,7.8141,19925.2000,-15127.3451
1562.0000,13.3800,16.9765,10278.6000,30701.7000,-20423.1000,1.9864,2130.9114,5000.9365,7131.8479,97.0111,35702.6365,8147.6886,-27554.9479,16.2306,13.6073,56148.2000,0.0000,56148.2000,2.9625,11186.0099,0.0000,11186.0099,144.6847,0.0000,44962.1901,44962.1901,13.2729,15.9350,14.6040,-0.3738,-25231.0792,16.8881,16.7874,16.8377,23.5370,2.1434,15.9350,15.7118,15.8234,18.5194,-2.3004,15.9350,15.7695,15.8522,13.7781,0.1570,13.6073,13.3800,13.4936,24.1176,-2.1434,13.6073,13.3841,13.4957,24.4907,2.3004,13.3800,11.6444,12.5122,12.4148,-0.1570,0.1000,7.8141,35725.1000,-25231.0792
1563.0000,13.1028,15.9795,12443.3000,26789.4000,-14346.1000,1.9173,2591.5920,4335.6893,6927.2813,93.6370,31125.0893,9851.7080,-21273.3813,15.8765,13.2728,56626.6000,0.0000,56626.6000,3.0065,11338.7859,0.0000,11338.7859,146.8305,0.0000,45287.8141,45287.8141,13.0029,16.0708,14.5368,-0.4545,-30675.4662,15.8914,15.9438,15.9176,14.0829,2.1423,16.0708,15.8157,15.9432,20.8966,-2.3674,16.0708,15.1406,15.6057,13.0068,0.2250,13.2728,13.1028,13.1878,20.1673,-2.1423,13.2728,13.1155,13.1942,20.3927,2.3674,13.1028,11.8178,12.4603,12.1917,-0.2250,0.1000,7.8141,42280.5000,-30675.4662
1564.0000,12.8520,14.9669,14783.7000,23267.9000,-8484.2000,1.8781,3091.9712,3744.0734,6836.0445,91.7218,27011.9734,11691.7288,-15320.2445,15.5655,12.9809,65175.9000,0.0000,65175.9000,3.4820,13109.8420,0.0000,13109.8420,170.0558,0.0000,52066.0580,52066.0580,12.7639,16.1451,14.4545,-0.6462,-43621.4028,15.0203,15.1321,15.0762,6.6317,2.3670,16.1451,15.9247,16.0349,22.4388,-2.8560,16.1451,15.2255,15.6853,15.7508,0.4890,12.9809,12.8520,12.9165,17.2031,-2.3670,12.9809,12.8720,12.9264,17.3602,2.8560,12.8520,12.1330,12.4925,12.9145,-0.4890,0.1000,7.8141,56691.7000,-43621.4028
1565.0000,13.0534,16.6744,12153.7000,36826.6000,-24672.9000,2.3743,2533.3626,5953.3491,8486.7117,115.9549,42779.9491,9620.3374,-33159.6117,15.9005,13.3270,64256.5000,0.0000,64256.5000,3.4518,12862.1259,0.0000,12862.1259,168.5827,0.0000,51394.3741,51394.3741,12.9939,15.9075,14.4507,-0.4667,-31505.4471,16.5679,16.0585,16.3132,24.7155,2.5173,15.9075,15.7510,15.8292,20.1706,-2.6604,15.9075,14.8009,15.3542,12.7316,0.1431,13.3270,13.0534,13.1902,21.0841,-2.5173,13.3270,13.0681,13.1975,21.1366,2.6604,13.0534,11.6131,12.3332,11.1358,-0.1431,0.1000,7.8141,39583.6000,-31505.4471
1566.0000,13.2934,17.2533,12556.2000,45161.5000,-32605.3000,2.7861,2606.8314,7341.4511,9948.2825,136.0673,52502.9511,9949.3686,-42553.5825,16.1387,13.5477,72660.0000,0.0000,72660.0000,3.8802,14494.5360,0.0000,14494.5360,189.5029,0.0000,58165.4640,58165.4640,13.2410,15.6449,14.4430,-0.4168,-28131.9979,17.1717,16.7649,16.9683,31.9033,2.8688,15.6449,15.5300,15.5874,17.9146,-2.9515,15.6449,14.4240,15.0344,10.2928,0.0827,13.5477,13.2934,13.4205,23.5292,-2.8688,13.5477,13.3013,13.4245,23.5011,2.9515,13.2934,11.0896,12.1915,9.8670,-0.0827,0.1000,7.8141,40054.7000,-28131.9979
1567.0000,12.7490,18.4499,6627.1000,101169.2000,-94542.1000,5.1012,1388.4396,16240.9364,17629.3760,249.1364,117410.1364,5238.6604,-112171.4760,17.7398,13.8147,41462.9000,0.0000,41462.9000,2.2049,8090.1544,0.0000,8090.1544,107.6854,0.0000,33372.7456,33372.7456,17.1726,12.2265,14.6996,0.8186,55253.8152,18.4499,17.7398,18.0948,44.1583,2.4354,17.7398,14.2145,15.9772,23.5374,0.2305,18.4499,17.4284,17.9391,46.9156,-2.6658,13.7236,13.4271,13.5753,24.7536,-2.4354,12.2265,12.8520,12.5392,12.1532,-0.2305,12.2265,12.1295,12.1780,10.2464,2.6658,0.1000,7.8141,-53079.2000,55253.8152
1568.0000,12.4091,18.5391,3639.6000,140904.5000,-137264.9000,6.7873,766.9173,22445.6127,23212.5300,331.4811,163350.1127,2872.6827,-160477.4300,18.0652,14.0260,21086.6000,0.0000,21086.6000,1.0906,4096.7027,0.0000,4096.7027,53.2623,0.0000,16989.8973,16989.8973,17.8345,12.1579,14.9962,1.8478,124726.6675,18.5391,18.0652,18.3021,43.8536,2.6260,18.0652,16.8654,17.4653,41.2720,1.5354,18.5391,18.1920,18.3655,47.1748,-4.1613,12.9233,12.8964,12.9099,16.0469,-2.6260,12.1579,12.1401,12.1490,8.8626,-1.5354,12.1579,12.1016,12.1297,10.0130,4.1613,0.1000,7.8141,-116178.3000,124726.6675
1569.0000,12.3875,18.6434,2409.0000,153674.3000,-151265.3000,7.3042,507.7970,24467.8916,24975.6886,356.7231,178142.1916,1901.2030,-176240.9886,12.3362,15.2011,3261.2000,7927.5000,-4666.3000,0.5965,689.6436,1269.6716,1959.3152,29.1319,9197.1716,2571.5564,-6625.6152,17.9623,12.5108,15.2365,2.4611,166121.2913,18.6434,18.1251,18.3842,43.0535,2.2359,17.5093,17.1925,17.3509,36.9000,2.8324,18.6434,18.3924,18.5179,46.0088,-5.0683,12.3362,12.3500,12.3431,10.1475,-2.2359,12.5108,12.3362,12.4235,13.5791,-2.8324,12.5108,12.4041,12.4574,14.3067,5.0683,0.1000,7.8141,-155931.6000,166121.2913
1570.0000,12.4149,18.7408,1571.4000,162053.3000,-160481.9000,7.6491,331.0843,25817.9576,26149.0419,373.5709,187871.2576,1240.3157,-186630.9419,12.4107,17.3784,642.6000,8053.3000,-7410.7000,0.4612,135.7254,1291.0576,1426.7830,22.5257,9344.3576,506.8746,-8837.4830,18.1989,12.5524,15.3757,2.6168,176634.5390,18.7408,18.2495,18.4952,43.1799,2.3960,18.1089,17.6332,17.8711,42.0134,2.8572,18.7408,18.5066,18.6237,45.3273,-5.2532,12.4107,12.2832,12.3469,11.7057,-2.3960,12.5524,12.4107,12.4815,14.4539,-2.8572,12.5524,12.4750,12.5137,14.5526,5.2532,0.1000,7.8141,-167892.6000,176634.5390
1571.0000,12.4591,18.8412,822.1000,169459.7000,-168637.6000,7.9557,173.0819,27024.9356,27198.0175,388.5448,196484.6356,649.0181,-195835.6175,12.4580,18.1625,0.0000,7465.7000,-7465.7000,0.3937,0.0000,1197.5903,1197.5903,19.2298,8663.2903,0.0000,-8663.2903,18.3700,12.6009,15.4854,2.7524,185788.7088,18.8412,18.3709,18.6060,43.5054,2.5207,18.3427,17.9117,18.1272,43.3271,2.9144,18.8412,18.6157,18.7285,45.1586,-5.4351,12.4580,12.3167,12.3873,12.9288,-2.5207,12.6009,12.4580,12.5294,15.1042,-2.9144,12.6009,12.5251,12.5630,14.8864,5.4351,0.1000,7.8141,-176103.3000,185788.7088
1572.0000,12.5494,18.9768,180.4000,181456.4000,-181276.0000,8.4835,37.9228,28997.4567,29035.3795,414.3220,210453.8567,142.4772,-210311.3795,12.5517,18.2561,0.0000,11057.2000,-11057.2000,0.5833,0.0000,1775.8774,1775.8774,28.4856,12833.0774,0.0000,-12833.0774,18.5237,12.6980,15.6109,3.0182,203727.5249,18.9768,18.5134,18.7451,44.2809,2.6334,18.4668,18.0907,18.2787,43.6261,3.2167,18.9768,18.7618,18.8693,45.6901,-5.8501,12.5517,12.3938,12.4727,14.3266,-2.6334,12.6980,12.5517,12.6249,16.2514,-3.2167,12.6980,12.6194,12.6587,15.8254,5.8501,0.1000,7.8141,-192333.2000,203727.5249
1573.0000,12.6557,19.0933,0.0000,190835.7000,-190835.7000,8.9169,0.0000,30570.1965,30570.1965,435.4873,221405.8965,0.0000,-221405.8965,12.6617,18.3654,0.0000,15308.3000,-15308.3000,0.8078,0.0000,2462.1965,2462.1965,39.4510,17770.4965,0.0000,-17770.4965,18.6536,12.8064,15.7300,3.2491,219317.5447,19.0933,18.6398,18.8666,44.8495,2.7030,18.5767,18.2338,18.4052,43.9044,3.5108,19.0933,18.8908,18.9921,46.0813,-6.2139,12.6617,12.4915,12.5766,15.6708,-2.7030,12.8064,12.6617,12.7341,17.4080,-3.5108,12.8064,12.7272,12.7668,16.8274,6.2139,0.1000,7.8141,-206144.0000,219317.5447
1574.0000,12.7874,19.2233,0.0000,204461.4000,-204461.4000,9.5600,0.0000,32851.5598,32851.5598,466.8963,237312.9598,0.0000,-237312.9598,12.7977,18.5005,0.0000,21843.0000,-21843.0000,1.1531,0.0000,3519.5876,3519.5876,56.3147,25362.5876,0.0000,-25362.5876,18.7948,12.9381,15.8665,3.5852,241998.6693,19.2233,18.7767,19.0000,45.6082,2.8023,18.6962,18.3868,18.5415,44.4733,3.9554,19.2233,19.0336,19.1285,46.7300,-6.7577,12.7977,12.6152,12.7065,17.1360,-2.8023,12.9381,12.7977,12.8679,18.7418,-3.9554,12.9381,12.8588,12.8985,18.0400,6.7577,0.1000,7.8141,-226304.4000,241998.6693
1575.0000,12.8673,19.2994,0.0000,213242.3000,-213242.3000,9.9790,0.0000,34325.1776,34325.1776,487.3563,247567.4776,0.0000,-247567.4776,12.8755,18.5761,0.0000,18540.8000,-18540.8000,0.9793,0.0000,2990.6100,2990.6100,47.8256,21531.4100,0.0000,-21531.4100,18.8958,13.0106,15.9532,3.6851,248743.0226,19.2994,18.8868,19.0931,45.8793,2.9999,18.8104,18.5031,18.6567,44.8575,3.9792,19.2994,19.1198,19.2096,46.7397,-6.9791,12.8755,12.7063,12.7909,17.8817,-2.9999,13.0106,12.8755,12.9431,19.2388,-3.9792,13.0106,12.9364,12.9735,18.4731,6.9791,0.1000,7.8141,-231783.1000,248743.0226
1576.0000,12.9298,19.3600,0.0000,220934.8000,-220934.8000,10.3442,0.0000,35614.5753,35614.5753,505.1948,256549.3753,0.0000,-256549.3753,12.9360,18.6356,0.0000,15934.8000,-15934.8000,0.8419,0.0000,2572.3573,2572.3573,41.1156,18507.1573,0.0000,-18507.1573,18.9757,13.0704,16.0231,3.7745,254779.5605,19.3600,18.9717,19.1658,45.9875,3.1674,18.9011,18.5978,18.7494,45.0541,4.0093,19.3600,19.1868,19.2734,46.6746,-7.1768,12.9360,12.7750,12.8555,18.3715,-3.1674,13.0704,12.9360,13.0032,19.5934,-4.0093,13.0704,12.9982,13.0343,18.7894,7.1768,0.1000,7.8141,-236869.6000,254779.5605
1577.0000,12.9885,19.4173,0.0000,224798.3000,-224798.3000,10.5293,0.0000,36286.3388,36286.3388,514.2350,261084.6388,0.0000,-261084.6388,12.9948,18.6938,0.0000,16738.8000,-16738.8000,0.8846,0.0000,2704.2985,2704.2985,43.2000,19443.0985,0.0000,-19443.0985,19.0400,13.1284,16.0842,3.8555,260244.4910,19.4173,19.0363,19.2268,46.0347,3.2149,18.9624,18.6692,18.8158,45.0245,4.0995,19.4173,19.2478,19.3325,46.6582,-7.3144,12.9948,12.8337,12.9143,18.8001,-3.2149,13.1284,12.9948,13.0616,19.9576,-4.0995,13.1284,13.0566,13.0925,19.1160,7.3144,0.1000,7.8141,-241537.1000,260244.4910
1578.0000,13.0280,19.4552,0.0000,225692.7000,-225692.7000,10.5752,0.0000,36463.8731,36463.8731,516.4751,262156.5731,0.0000,-262156.5731,13.0339,18.7320,0.0000,16048.4000,-16048.4000,0.8483,0.0000,2594.1343,2594.1343,41.4275,18642.5343,0.0000,-18642.5343,19.0841,13.1661,16.1251,3.8630,260749.1345,19.4552,19.0814,19.2683,45.9154,3.2423,19.0090,18.7184,18.8637,44.8769,4.0906,19.4552,19.2881,19.3717,46.4717,-7.3329,13.0339,12.8755,12.9547,19.0083,-3.2423,13.1661,13.0339,13.1000,20.0892,-4.0906,13.1661,13.0955,13.1308,19.2226,7.3329,0.1000,7.8141,-241741.1000,260749.1345
1579.0000,12.7030,19.1075,154.5000,124628.2000,-124473.7000,5.8494,32.3942,19985.8884,20018.2826,285.6737,144614.0884,122.1058,-144491.9826,12.6991,15.4167,85.7000,194.8000,-109.1000,0.0151,18.0165,31.3472,49.3637,0.7383,226.1472,67.6835,-158.4637,18.6667,12.8156,15.7411,1.9607,132347.1934,19.1075,18.6658,18.8866,40.7677,1.9448,18.6407,18.2359,18.4383,39.1141,1.9599,19.1075,18.8829,18.9952,41.3557,-3.9046,12.6991,12.5831,12.6411,14.9740,-1.9448,12.8156,12.6991,12.7573,15.6631,-1.9599,12.8156,12.7628,12.7892,14.7929,3.9046,0.1000,7.8141,-124582.8000,132347.1934
1580.0000,12.5895,18.9867,347.8000,124079.1000,-123731.3000,5.8220,73.0633,19846.4395,19919.5027,284.3365,143925.5395,274.7367,-143650.8027,18.5013,14.7927,636.9000,0.0000,636.9000,0.0360,123.0380,0.0000,123.0380,1.7602,0.0000,513.8620,513.8620,18.5055,12.7427,15.6241,1.9052,128604.2925,18.9867,18.5013,18.7440,39.4097,1.9527,18.5013,18.0397,18.2705,37.4779,1.9166,18.9867,18.7361,18.8614,40.0652,-3.8693,12.6093,12.4513,12.5303,14.1140,-1.9527,12.7427,12.5683,12.6555,14.9333,-1.9166,12.7427,12.6593,12.7010,14.2149,3.8693,0.1000,7.8141,-123094.4000,128604.2925
1581.0000,12.4795,18.6829,1505.5000,75721.8000,-74216.3000,3.6200,316.8529,12081.4763,12398.3292,176.7951,87803.2763,1188.6471,-86614.6292,18.1028,14.0103,3873.0000,0.0000,3873.0000,0.1977,752.0752,0.0000,752.0752,9.6564,0.0000,3120.9248,3120.9248,18.1005,12.6681,15.3843,1.0623,71705.7910,18.6829,18.1028,18.3928,35.5027,1.2726,18.1028,17.5380,17.8204,32.4213,1.0749,18.6829,18.3581,18.5205,36.2330,-2.3474,12.6455,12.3656,12.5055,14.2340,-1.2726,12.6681,12.3944,12.5313,13.8327,-1.0749,12.6681,12.5413,12.6047,13.4153,2.3474,0.1000,7.8141,-70343.3000,71705.7910
1582.0000,12.4414,18.5800,1897.0000,73093.4000,-71196.4000,3.5161,399.5067,11652.0646,12051.5712,171.7184,84745.4646,1497.4933,-83247.9712,17.9277,13.8652,5475.0000,0.0000,5475.0000,0.2814,1065.6100,0.0000,1065.6100,13.7435,0.0000,4409.3900,4409.3900,17.9106,12.6314,15.2710,0.9758,65863.4689,18.5800,17.9277,18.2539,34.6296,1.2658,17.9277,17.2448,17.5862,30.6138,0.9844,18.5800,18.2018,18.3909,35.4177,-2.2502,12.6538,12.3570,12.5054,14.4960,-1.2658,12.6314,12.3075,12.4694,13.5334,-0.9844,12.6314,12.4890,12.5602,13.2500,2.2502,0.1000,7.8141,-65721.4000,65863.4689
1583.0000,12.5386,18.3817,3197.3000,59679.7000,-56482.4000,2.9591,672.2434,9534.7163,10206.9597,144.5179,69214.4163,2525.0566,-66689.3597,17.7991,13.7505,20354.6000,0.0000,20354.6000,1.0493,3968.4118,0.0000,3968.4118,51.2480,0.0000,16386.1882,16386.1882,17.6957,12.5359,15.1158,0.5631,38007.1400,18.3817,17.7991,18.0904,33.2938,1.3361,17.7991,16.3831,17.0911,25.5701,0.2868,18.3817,17.9277,18.1547,33.1467,-1.6230,13.3628,12.7390,13.0509,21.2351,-1.3361,12.5359,11.9445,12.2402,11.1298,-0.2868,12.5359,12.3736,12.4548,12.2679,1.6230,0.1000,7.8141,-36127.8000,38007.1400
