Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1584.0000,12.7792,16.5440,3873.3000,53183.2000,-49309.9000,2.6933,811.0799,8543.5423,9354.6222,131.5385,61726.7423,3062.2201,-58664.5222,16.7322,12.7063,22882.9000,0.0000,22882.9000,1.1823,4526.6680,0.0000,4526.6680,57.7407,0.0000,18356.2320,18356.2320,16.6364,13.4272,15.0318,0.5240,35372.2779,16.5440,16.7322,16.6381,16.4239,1.7408,16.7322,16.3186,16.5254,20.2284,0.5585,16.5440,16.7135,16.6288,15.4975,-2.2992,12.5117,12.4764,12.4941,13.5132,-1.7408,13.4272,12.0998,12.7635,18.1224,-0.5585,13.4272,13.0085,13.2179,21.8624,2.2992,0.1000,7.8141,-26427.0000,35372.2779
1585.0000,12.7973,16.4218,4490.1000,47891.6000,-43401.5000,2.4816,939.9540,7696.6655,8636.6195,121.1968,55588.2655,3550.1460,-52038.1195,16.2633,12.3178,24745.4000,0.0000,24745.4000,1.3023,4927.5563,0.0000,4927.5563,63.6031,0.0000,19817.8437,19817.8437,16.2178,13.6612,14.9395,0.3535,23863.9125,16.4218,16.2633,16.3426,16.1571,1.6749,16.2633,15.8110,16.0371,16.2685,0.3726,16.4218,16.2918,16.3568,15.7073,-2.0475,12.2785,12.1885,12.2335,11.0300,-1.6749,13.6612,12.1410,12.9011,19.0919,-0.3726,13.6612,13.2954,13.4783,23.6784,2.0475,0.1000,7.8141,-18656.1000,23863.9125
1586.0000,12.7181,16.1568,5355.9000,43335.4000,-37979.5000,2.3149,1122.6930,6951.8396,8074.5326,113.0562,50287.2396,4233.2070,-46054.0326,16.0014,12.0919,28607.7000,0.0000,28607.7000,1.5180,5718.0371,0.0000,5718.0371,74.1360,0.0000,22889.6629,22889.6629,15.9611,13.7730,14.8670,0.2444,16493.9307,16.1568,16.0014,16.0791,15.2426,1.6634,16.0014,15.2080,15.6047,13.1044,0.1455,16.1568,16.0216,16.0892,14.7886,-1.8089,12.0510,11.9765,12.0138,9.1751,-1.6634,13.7730,11.6248,12.6989,16.0982,-0.1455,13.7730,13.4001,13.5865,23.8484,1.8089,0.1000,7.8141,-9371.8000,16493.9307
1587.0000,12.6803,15.9423,6116.8000,39730.7000,-33613.9000,2.1865,1283.0092,6368.0668,7651.0760,106.7866,46098.7668,4833.7908,-41264.9760,15.7757,11.8874,26692.5000,0.0000,26692.5000,1.4229,5352.6537,0.0000,5352.6537,69.4923,0.0000,21339.8463,21339.8463,15.7200,13.9101,14.8150,0.1920,12962.4211,15.9423,15.7757,15.8590,14.4719,1.5676,15.7757,14.8201,15.2979,11.4705,0.1447,15.9423,15.7960,15.8691,14.0611,-1.7122,11.8389,11.7812,11.8100,7.5700,-1.5676,13.9101,11.3625,12.6363,15.4676,-0.1447,13.9101,13.5034,13.7067,24.4546,1.7122,0.1000,7.8141,-6921.4000,12962.4211
1588.0000,12.5783,15.6686,6755.3000,36500.7000,-29745.4000,2.0696,1419.3727,5836.7943,7256.1670,101.0736,42337.4943,5335.9273,-37001.5670,15.5270,11.6577,29351.6000,0.0000,29351.6000,1.5709,5907.2691,0.0000,5907.2691,76.7202,0.0000,23444.3309,23444.3309,15.5457,13.9957,14.7707,0.1358,9167.4125,15.6686,15.5372,15.6029,13.0221,1.5584,15.5457,14.2571,14.9014,8.5543,-0.0125,15.6686,15.5457,15.6072,12.5692,-1.5459,11.6577,11.6107,11.6342,6.3390,-1.5584,11.6577,12.6127,12.1352,9.5668,0.0125,13.9845,13.5537,13.7691,24.4409,1.5459,0.1000,7.8141,-393.8000,9167.4125
1589.0000,12.7392,16.3444,5095.9000,52474.3000,-47378.4000,2.7264,1067.8136,8421.9525,9489.7661,133.1547,60896.2525,4028.0864,-56868.1661,15.9074,12.0496,27847.2000,0.0000,27847.2000,1.4970,5573.5786,0.0000,5573.5786,73.1095,0.0000,22273.6214,22273.6214,15.7637,13.7908,14.7773,0.2923,19729.8087,16.3444,15.9074,16.1259,20.9300,1.8622,15.9074,14.4864,15.1969,14.1065,0.3652,16.3444,15.9732,16.1588,20.8563,-2.2274,11.9761,11.7691,11.8726,10.0958,-1.8622,13.7908,11.6746,12.7327,17.8548,-0.3652,13.7908,13.5503,13.6705,22.6338,2.2274,0.1000,7.8141,-19531.2000,19729.8087
1590.0000,12.7783,16.5056,4646.7000,59592.1000,-54945.4000,3.0370,973.0480,9572.8765,10545.9245,148.3210,69164.9765,3673.6520,-65491.3245,16.1598,12.2725,30731.1000,0.0000,30731.1000,1.6409,6128.5288,0.0000,6128.5288,80.1394,0.0000,24602.5712,24602.5712,16.0067,13.5771,14.7919,0.4046,27312.2986,16.5056,16.1598,16.3327,23.4144,2.0655,16.1598,14.7515,15.4556,17.8814,0.4245,16.5056,16.2207,16.3632,23.2749,-2.4900,12.2600,12.0241,12.1420,13.4013,-2.0655,13.5771,12.2117,12.8944,19.1227,-0.4245,13.5771,13.4038,13.4905,20.2403,2.4900,0.1000,7.8141,-24214.3000,27312.2986
1591.0000,12.5179,18.7588,1863.6000,116315.3000,-114451.7000,5.5427,391.9652,18574.3813,18966.3464,270.6944,134889.6813,1471.6348,-133418.0464,17.7297,13.8033,15985.9000,0.0000,15985.9000,0.8498,3119.5552,0.0000,3119.5552,41.5024,0.0000,12866.3448,12866.3448,17.6064,12.4032,15.0048,1.3953,94180.0709,18.7588,17.7297,18.2442,46.3262,2.1308,17.7297,16.3405,17.0351,37.0355,1.2810,18.7588,18.0817,18.4203,47.9361,-3.4118,12.9361,12.5444,12.7403,20.2194,-2.1308,12.4032,12.3608,12.3820,12.3481,-1.2810,12.4032,12.5014,12.4523,7.8560,3.4118,0.1000,7.8141,-98465.8000,94180.0709
1592.0000,12.3677,18.7781,297.7000,154753.0000,-154455.3000,7.2455,62.7738,24628.5888,24691.3626,353.8591,179381.5888,234.9262,-179146.6626,18.2669,14.2258,11284.3000,0.0000,11284.3000,0.5837,2186.5433,0.0000,2186.5433,28.5078,0.0000,9097.7567,9097.7567,18.1874,12.3135,15.2504,2.2360,150927.5550,18.7781,18.2669,18.5225,45.8912,2.6097,18.2669,17.4853,17.8761,44.2482,2.0260,18.7781,18.4942,18.6362,46.4508,-4.6358,12.6515,12.5141,12.5828,16.9806,-2.6097,12.3135,12.1979,12.2557,11.5598,-2.0260,12.3135,12.2853,12.2994,8.1017,4.6358,0.1000,7.8141,-143171.0000,150927.5550
1593.0000,12.4131,18.8491,56.9000,165921.0000,-165864.1000,7.7469,11.9889,26433.0441,26445.0330,378.3471,192354.0441,44.9111,-192309.1330,12.3800,17.6752,228.5000,8238.1000,-8009.6000,0.4578,48.2862,1320.1613,1368.4476,22.3559,9558.2613,180.2138,-9378.0476,18.3415,12.5492,15.4453,2.7156,183302.4805,18.8491,18.3567,18.6029,44.5406,2.4297,18.2486,17.8311,18.0398,43.2310,2.8875,18.8491,18.6187,18.7339,45.2917,-5.3172,12.3800,12.2874,12.3337,13.6594,-2.4297,12.5492,12.3800,12.4646,14.6544,-2.8875,12.5492,12.4705,12.5098,11.9283,5.3172,0.1000,7.8141,-173873.7000,183302.4805
1594.0000,12.5011,18.9411,0.0000,175320.8000,-175320.8000,8.1849,0.0000,27986.2725,27986.2725,399.7372,203307.0725,0.0000,-203307.0725,12.4967,18.2022,0.0000,8180.1000,-8180.1000,0.4314,0.0000,1312.8493,1312.8493,21.0676,9492.9493,0.0000,-9492.9493,18.4803,12.6519,15.5661,2.8695,193694.1868,18.9411,18.4753,18.7082,44.3310,2.5845,18.4362,18.0278,18.2320,43.6595,3.0159,18.9411,18.7240,18.8325,44.9377,-5.6004,12.4967,12.3311,12.4139,14.9066,-2.5845,12.6519,12.4967,12.5743,15.8639,-3.0159,12.6519,12.5796,12.6157,13.5147,5.6004,0.1000,7.8141,-183500.9000,193694.1868
1595.0000,12.5878,19.0260,0.0000,184220.1000,-184220.1000,8.6052,0.0000,29464.8038,29464.8038,420.2619,213684.9038,0.0000,-213684.9038,12.5861,18.2902,0.0000,7559.7000,-7559.7000,0.3988,0.0000,1214.6984,1214.6984,19.4781,8774.3984,0.0000,-8774.3984,18.5927,12.7389,15.6658,3.0118,203295.2573,19.0260,18.5870,18.8065,44.3529,2.7354,18.5492,18.1673,18.3582,43.6450,3.1343,19.0260,18.8199,18.9230,44.8368,-5.8697,12.5861,12.4186,12.5024,15.9006,-2.7354,12.7389,12.5861,12.6625,16.6998,-3.1343,12.7389,12.6666,12.7027,14.6276,5.8697,0.1000,7.8141,-191779.8000,203295.2573
1596.0000,12.6843,19.1210,0.0000,193942.5000,-193942.5000,9.0643,0.0000,31088.1489,31088.1489,442.6848,225030.6489,0.0000,-225030.6489,12.6853,18.3885,0.0000,9911.7000,-9911.7000,0.5231,0.0000,1594.7013,1594.7013,25.5467,11506.4013,0.0000,-11506.4013,18.7031,12.8359,15.7695,3.2142,216959.9913,19.1210,18.6962,18.9086,44.6056,2.8471,18.6484,18.2942,18.4713,43.7735,3.3702,19.1210,18.9247,19.0228,45.0545,-6.2172,12.6853,12.5141,12.5997,16.8545,-2.8471,12.8359,12.6853,12.7606,17.6097,-3.3702,12.8359,12.7623,12.7991,15.7275,6.2172,0.1000,7.8141,-203854.2000,216959.9913
1597.0000,12.7812,19.2158,0.0000,202990.0000,-202990.0000,9.4930,0.0000,32610.4931,32610.4931,463.6206,235600.4931,0.0000,-235600.4931,12.7846,18.4867,0.0000,12534.3000,-12534.3000,0.6617,0.0000,2019.3122,2019.3122,32.3183,14553.6122,0.0000,-14553.6122,18.8097,12.9312,15.8705,3.4110,230240.1607,19.2158,18.8023,19.0091,44.9375,2.9437,18.7444,18.4125,18.5784,44.0083,3.6055,19.2158,19.0284,19.1221,45.3633,-6.5492,12.7846,12.6112,12.6979,17.7238,-2.9437,12.9312,12.7846,12.8579,18.4454,-3.6055,12.9312,12.8576,12.8944,16.7016,6.5492,0.1000,7.8141,-215524.3000,230240.1607
1598.0000,12.8747,19.3073,0.0000,213886.6000,-213886.6000,10.0087,0.0000,34434.8063,34434.8063,488.8094,248321.4063,0.0000,-248321.4063,12.8792,18.5802,0.0000,13800.6000,-13800.6000,0.7289,0.0000,2226.1334,2226.1334,35.5966,16026.7334,0.0000,-16026.7334,18.9161,13.0219,15.9690,3.6164,244107.6877,19.3073,18.9107,19.1090,45.3275,3.0933,18.8476,18.5314,18.6895,44.4033,3.8221,19.3073,19.1288,19.2181,45.6986,-6.9154,12.8792,12.7081,12.7937,18.5047,-3.0933,13.0219,12.8792,12.9506,19.1813,-3.8221,13.0219,12.9493,12.9856,17.5499,6.9154,0.1000,7.8141,-227687.2000,244107.6877
1599.0000,12.9531,19.3835,0.0000,223606.0000,-223606.0000,10.4698,0.0000,36064.4671,36064.4671,511.3273,259670.4671,0.0000,-259670.4671,12.9572,18.6569,0.0000,13081.4000,-13081.4000,0.6911,0.0000,2112.3373,2112.3373,33.7536,15193.7373,0.0000,-15193.7373,19.0095,13.0964,16.0529,3.7710,254543.1525,19.3835,19.0071,19.1953,45.5954,3.2596,18.9458,18.6386,18.7922,44.7573,3.9507,19.3835,19.2127,19.2981,45.8909,-7.2102,12.9572,12.7925,12.8749,19.0734,-3.2596,13.0964,12.9572,13.0268,19.6929,-3.9507,13.0964,13.0257,13.0611,18.1586,7.2102,0.1000,7.8141,-236687.4000,254543.1525
1600.0000,13.0292,19.4579,0.0000,231727.8000,-231727.8000,10.8555,0.0000,37439.9504,37439.9504,530.1655,269167.7504,0.0000,-269167.7504,13.0338,18.7326,0.0000,14176.1000,-14176.1000,0.7492,0.0000,2291.4820,2291.4820,36.5891,16467.5820,0.0000,-16467.5820,19.0941,13.1704,16.1323,3.9280,265140.4841,19.4579,19.0927,19.2753,45.8442,3.3688,19.0272,18.7329,18.8801,44.9893,4.1180,19.4579,19.2928,19.3754,46.1154,-7.4867,13.0338,12.8710,12.9524,19.5985,-3.3688,13.1704,13.0338,13.1021,20.2033,-4.1180,13.1704,13.1004,13.1354,18.7454,7.4867,0.1000,7.8141,-245903.9000,265140.4841
1601.0000,13.0953,19.5222,0.0000,234798.6000,-234798.6000,11.0047,0.0000,37993.9943,37993.9943,537.4533,272792.5943,0.0000,-272792.5943,13.1013,18.7992,0.0000,16826.0000,-16826.0000,0.8895,0.0000,2722.3266,2722.3266,43.4413,19548.3266,0.0000,-19548.3266,19.1606,13.2346,16.1976,4.0276,271859.7143,19.5222,19.1588,19.3405,45.9583,3.3717,19.0837,18.8023,18.9430,44.9861,4.2612,19.5222,19.3606,19.4414,46.2472,-7.6330,13.1013,12.9373,13.0193,19.9940,-3.3717,13.2346,13.1013,13.1680,20.5975,-4.2612,13.2346,13.1650,13.1998,19.1971,7.6330,0.1000,7.8141,-251624.6000,271859.7143
1602.0000,13.1435,19.5687,0.0000,237980.4000,-237980.4000,11.1586,0.0000,38551.8415,38551.8415,544.9677,276532.2415,0.0000,-276532.2415,13.1493,18.8463,0.0000,16298.7000,-16298.7000,0.8618,0.0000,2638.7461,2638.7461,42.0909,18937.4461,0.0000,-18937.4461,19.2142,13.2804,16.2473,4.0757,275110.7293,19.5687,19.2139,19.3913,45.9572,3.4323,19.1401,18.8614,19.0007,45.0084,4.2941,19.5687,19.4104,19.4895,46.2143,-7.7263,13.1493,12.9892,13.0692,20.1998,-3.4323,13.2804,13.1493,13.2148,20.7749,-4.2941,13.2804,13.2121,13.2462,19.4344,7.7263,0.1000,7.8141,-254279.1000,275110.7293
1603.0000,12.8052,19.2214,0.0000,136762.3000,-136762.3000,6.4146,0.0000,21983.0739,21983.0739,313.2786,158745.3739,0.0000,-158745.3739,12.8022,18.4944,0.0000,194.5000,-194.5000,0.0103,0.0000,31.3419,31.3419,0.5024,225.8419,0.0000,-225.8419,18.8192,12.9101,15.8646,2.1694,146432.6626,19.2214,18.8153,19.0183,40.9052,2.1348,18.8137,18.4250,18.6193,39.7931,2.1451,19.2214,19.0168,19.1191,41.1970,-4.2798,12.8022,12.6876,12.7449,15.9263,-2.1348,12.9101,12.8022,12.8562,16.0983,-2.1451,12.9101,12.8639,12.8870,14.8077,4.2798,0.1000,7.8141,-136956.8000,146432.6626
1604.0000,12.6859,19.1137,0.0000,137514.8000,-137514.8000,6.4359,0.0000,22043.8224,22043.8224,314.3201,159558.6224,0.0000,-159558.6224,12.6761,12.6761,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6719,12.8383,15.7551,2.1453,144810.7443,19.1137,18.6651,18.8894,39.6942,2.1453,18.6651,18.2442,18.4547,38.1225,2.1453,19.1137,18.8858,18.9997,40.0977,-4.2906,12.6761,12.5331,12.6046,14.6479,-2.1453,12.8383,12.6761,12.7572,15.3962,-2.1453,12.8383,12.7623,12.8003,14.3034,4.2906,0.1000,7.8141,-137514.8000,144810.7443
1605.0000,12.5012,18.9105,138.0000,82654.7000,-82516.7000,3.8728,29.0333,13194.1152,13223.1485,189.1435,95848.8152,108.9667,-95739.8485,12.4841,12.4841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3198,12.6919,15.5059,1.2455,84067.9253,18.9105,18.2927,18.6016,36.5182,1.2909,18.2927,17.7873,18.0400,33.4601,1.2909,18.9105,18.5861,18.7483,37.3385,-2.5819,12.4841,12.3139,12.3990,12.5886,-1.2909,12.6919,12.4841,12.5880,13.7308,-1.2909,12.6919,12.5948,12.6434,12.8045,2.5819,0.1000,7.8141,-82516.7000,84067.9253
1606.0000,12.4095,18.7968,315.3000,78247.9000,-77932.6000,3.6720,66.4378,12464.7553,12531.1931,179.3368,90712.6553,248.8622,-90463.7931,12.3892,12.3892,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1366,12.6417,15.3891,1.1530,77824.8974,18.7968,18.1100,18.4534,35.3898,1.2240,18.1100,17.5308,17.8204,31.7380,1.2240,18.7968,18.4395,18.6181,36.3428,-2.4480,12.3892,12.1855,12.2873,11.8502,-1.2240,12.6417,12.3892,12.5154,13.3745,-1.2240,12.6417,12.5215,12.5816,12.5803,2.4480,0.1000,7.8141,-77932.6000,77824.8974
1607.0000,12.3897,18.7035,679.1000,63895.2000,-63216.1000,3.0195,143.1433,10173.8358,10316.9792,147.4698,74069.0358,535.9567,-73533.0792,17.9593,14.2792,5818.4000,0.0000,5818.4000,0.3312,1131.9745,0.0000,1131.9745,16.1737,0.0000,4686.4255,4686.4255,17.9390,12.5631,15.2511,0.8258,55743.1340,18.7035,17.9593,18.3314,34.5020,1.1169,17.9593,17.1598,17.5596,29.4464,0.7857,18.7035,18.2608,18.4822,35.2058,-1.9026,12.8394,12.3303,12.5849,15.9781,-1.1169,12.5631,12.2326,12.3979,12.3693,-0.7857,12.5631,12.4245,12.4938,11.9271,1.9026,0.1000,7.8141,-57397.7000,55743.1340
1608.0000,12.3707,18.6103,979.4000,57155.0000,-56175.6000,2.7208,206.5082,9096.7118,9303.2200,132.8785,66251.7118,772.8918,-65478.8200,17.8295,13.7782,8023.1000,0.0000,8023.1000,0.4134,1563.5842,0.0000,1563.5842,20.1893,0.0000,6459.5158,6459.5158,17.7733,12.5282,15.1508,0.6915,46679.4994,18.6103,17.8295,18.2199,33.6946,1.0447,17.8295,16.8621,17.3458,27.8337,0.6313,18.6103,18.1166,18.3635,34.2927,-1.6761,12.7681,12.3855,12.5768,15.5798,-1.0447,12.5282,12.1067,12.3175,11.8738,-0.6313,12.5282,12.3615,12.4449,11.7577,1.6761,0.1000,7.8141,-48152.5000,46679.4994
1609.0000,12.3454,18.5134,1225.5000,52158.0000,-50932.5000,2.5005,258.5097,8296.6607,8555.1704,122.1227,60454.6607,966.9903,-59487.6704,17.7101,13.6694,9211.0000,0.0000,9211.0000,0.4757,1797.9445,0.0000,1797.9445,23.2302,0.0000,7413.0555,7413.0555,17.6238,12.5147,15.0693,0.5911,39902.3037,18.5134,17.7101,18.1117,32.9031,0.9921,17.7101,16.5844,17.1472,26.3936,0.5164,18.5134,17.9797,18.2465,33.3918,-1.5085,12.7985,12.3821,12.5903,15.6637,-0.9921,12.5147,11.9964,12.2555,11.5634,-0.5164,12.5147,12.3213,12.4180,11.7892,1.5085,0.1000,7.8141,-41721.5000,39902.3037
1610.0000,12.3492,18.3932,1660.4000,47751.9000,-46091.5000,2.3181,350.2258,7596.4456,7946.6714,113.2113,55348.3456,1310.1742,-54038.1714,17.5993,13.5683,11448.3000,0.0000,11448.3000,0.5924,2237.9700,0.0000,2237.9700,28.9319,0.0000,9210.3300,9210.3300,17.4768,12.5241,15.0005,0.4884,32964.8005,18.3932,17.5993,17.9963,32.0168,0.9702,17.5993,16.2323,16.9158,24.5493,0.3778,18.3932,17.8256,18.1094,32.2533,-1.3479,12.9001,12.4223,12.6612,16.4575,-0.9702,12.5241,11.8521,12.1881,11.1406,-0.3778,12.5241,12.2966,12.4104,11.9805,1.3479,0.1000,7.8141,-34643.2000,32964.8005
1611.0000,12.6309,16.5629,2136.8000,43803.7000,-41666.9000,2.1596,448.5703,7012.9954,7461.5658,105.4724,50816.6954,1688.2297,-49128.4658,16.7654,12.7531,12961.9000,0.0000,12961.9000,0.6720,2562.9205,0.0000,2562.9205,32.8194,0.0000,10398.9795,10398.9795,16.6258,13.2964,14.9611,0.4884,32969.6093,16.5629,16.7654,16.6641,16.4679,1.3038,16.7654,16.2517,16.5086,20.6661,0.6318,16.5629,16.7479,16.6554,15.2774,-1.9356,12.4518,12.3076,12.3797,12.8842,-1.3038,13.2964,12.1314,12.7139,17.8699,-0.6318,13.2964,12.8486,13.0725,20.1806,1.9356,0.1000,7.8141,-28705.0000,32969.6093
1612.0000,12.7176,16.5433,2566.6000,40423.0000,-37856.4000,2.0277,538.0101,6484.5603,7022.5703,99.0282,46907.5603,2028.5899,-44878.9703,16.3060,12.3577,15718.5000,0.0000,15718.5000,0.8268,3128.1255,0.0000,3128.1255,40.3779,0.0000,12590.3745,12590.3745,16.2559,13.5473,14.9016,0.3428,23138.1032,16.5433,16.3060,16.4247,16.5902,1.2894,16.3060,15.8453,16.0757,16.8840,0.4627,16.5433,16.3644,16.4538,16.1235,-1.7521,12.3209,12.1464,12.2337,11.6012,-1.2894,13.5473,12.2552,12.9012,19.3087,-0.4627,13.5473,13.1380,13.3427,22.2507,1.7521,0.1000,7.8141,-22137.9000,23138.1032
1613.0000,12.5813,18.5908,2108.2000,56612.5000,-54504.3000,2.7612,442.9368,9053.4680,9496.4048,134.8508,65665.9680,1665.2632,-64000.7048,17.1975,13.2685,17143.9000,0.0000,17143.9000,0.9090,3369.6642,0.0000,3369.6642,44.3946,0.0000,13774.2358,13774.2358,17.0696,12.7227,14.8961,0.4600,31053.2114,18.5908,17.1975,17.8942,36.3447,1.2234,17.1975,15.2595,16.2285,20.4412,0.3144,18.5908,17.4396,18.0152,37.0414,-1.5378,13.0109,12.4249,12.7179,17.9611,-1.2234,12.7227,12.2662,12.4944,13.6749,-0.3144,12.7227,12.7057,12.7142,13.5808,1.5378,0.1000,7.8141,-37360.4000,31053.2114
1614.0000,12.5783,18.5943,2326.7000,62815.2000,-60488.5000,3.0608,488.8686,10044.7251,10533.5937,149.4850,72859.9251,1837.8314,-71022.0937,17.8021,13.8038,24754.8000,0.0000,24754.8000,1.2923,4826.1037,0.0000,4826.1037,63.1151,0.0000,19928.6963,19928.6963,17.6073,12.1939,14.9006,0.5470,36925.4671,18.5943,17.8021,18.1982,38.2567,1.4510,17.8021,14.5704,16.1863,20.6287,0.1587,18.5943,17.9067,18.2505,37.9822,-1.6098,13.6056,12.9705,13.2880,24.1352,-1.4510,12.1939,11.9916,12.0927,9.2756,-0.1587,12.1939,12.2248,12.2093,8.1790,1.6098,0.1000,7.8141,-35733.7000,36925.4671
1615.0000,12.3627,18.7415,532.9000,120743.1000,-120210.2000,5.6715,112.3781,19213.8437,19326.2218,276.9863,139956.9437,420.5219,-139536.4218,18.1800,14.1351,12099.0000,0.0000,12099.0000,0.6251,2347.0617,0.0000,2347.0617,30.5280,0.0000,9751.9383,9751.9383,17.9940,12.2730,15.1335,1.6497,111354.4667,18.7415,18.1800,18.4608,40.2031,2.0989,18.1800,17.0107,17.5954,38.2712,1.4738,18.7415,18.3997,18.5706,40.7045,-3.5726,12.6730,12.6426,12.6578,15.0718,-2.0989,12.2730,12.0529,12.1630,11.1035,-1.4738,12.2730,12.1983,12.2356,9.7651,3.5726,0.1000,7.8141,-108111.2000,111354.4667
1616.0000,12.3674,18.8069,0.0000,166358.6000,-166358.6000,7.7640,0.0000,26475.4546,26475.4546,379.1826,192834.0546,0.0000,-192834.0546,18.3851,14.3114,4788.5000,0.0000,4788.5000,0.2458,926.4405,0.0000,926.4405,12.0044,0.0000,3862.0595,3862.0595,18.3405,12.4450,15.3927,2.5327,170958.5833,18.8069,18.3851,18.5960,40.7236,2.6699,18.3851,17.8262,18.1057,42.0490,2.4241,18.8069,18.5853,18.6961,41.0280,-5.0941,12.4469,12.3726,12.4098,12.6161,-2.6699,12.4450,12.2579,12.3514,13.7210,-2.4241,12.4450,12.3647,12.4048,12.3763,5.0941,0.1000,7.8141,-161570.1000,170958.5833
1617.0000,12.5298,18.9723,0.0000,183989.9000,-183989.9000,8.5871,0.0000,29389.2634,29389.2634,419.3823,213379.1634,0.0000,-213379.1634,12.5162,18.0535,0.0000,11863.8000,-11863.8000,0.6428,0.0000,1904.5413,1904.5413,31.3910,13768.3413,0.0000,-13768.3413,18.5272,12.6862,15.6067,3.0805,207935.5096,18.9723,18.5329,18.7526,41.7426,2.6481,18.4393,18.0847,18.2620,41.8797,3.2909,18.9723,18.7724,18.8723,42.2705,-5.9390,12.5162,12.3750,12.4456,13.7042,-2.6481,12.6862,12.5162,12.6012,16.5885,-3.2909,12.6862,12.5989,12.6425,15.2623,5.9390,0.1000,7.8141,-195853.7000,207935.5096
1618.0000,12.7115,19.1510,0.0000,199807.1000,-199807.1000,9.3349,0.0000,32048.0717,32048.0717,455.9035,231855.1717,0.0000,-231855.1717,12.7189,18.4239,0.0000,22100.5000,-22100.5000,1.1660,0.0000,3557.3490,3557.3490,56.9477,25657.8490,0.0000,-25657.8490,18.7223,12.8671,15.7947,3.5133,237150.3970,19.1510,18.7075,18.9293,43.0400,2.7230,18.6225,18.3090,18.4658,42.9446,3.8890,19.1510,18.9653,19.0582,43.6297,-6.6120,12.7189,12.5314,12.6252,16.1010,-2.7230,12.8671,12.7189,12.7930,18.3798,-3.8890,12.8671,12.7856,12.8264,17.0838,6.6120,0.1000,7.8141,-221907.6000,237150.3970
1619.0000,12.8998,19.3358,0.0000,214994.4000,-214994.4000,10.0561,0.0000,34633.0846,34633.0846,491.1230,249627.4846,0.0000,-249627.4846,12.9151,18.6178,0.0000,33194.5000,-33194.5000,1.7527,0.0000,5357.0856,5357.0856,85.5990,38551.5856,0.0000,-38551.5856,18.9124,13.0520,15.9822,3.9544,266921.0808,19.3358,18.8861,19.1109,44.3635,2.7678,18.7821,18.5098,18.6460,43.8677,4.5205,19.3358,19.1620,19.2489,45.0182,-7.2883,12.9151,12.7101,12.8126,18.1376,-2.7678,13.0520,12.9151,12.9835,20.0546,-4.5205,13.0520,12.9719,13.0119,18.7989,7.2883,0.1000,7.8141,-248188.9000,266921.0808
1620.0000,13.0679,19.4995,0.0000,228135.1000,-228135.1000,10.6836,0.0000,36892.3821,36892.3821,521.7678,265027.4821,0.0000,-265027.4821,13.0865,18.7868,0.0000,40282.7000,-40282.7000,2.1285,0.0000,6516.1349,6516.1349,103.9546,46798.8349,0.0000,-46798.8349,19.0848,13.2151,16.1499,4.2971,290057.2302,19.4995,19.0558,19.2777,45.4697,2.8517,18.9408,18.6901,18.8155,44.7693,4.9802,19.4995,19.3357,19.4176,46.1046,-7.8319,13.0865,12.8765,12.9815,19.7095,-2.8517,13.2151,13.0865,13.1508,21.3602,-4.9802,13.2151,13.1375,13.1763,20.1500,7.8319,0.1000,7.8141,-268417.8000,290057.2302
1621.0000,13.2032,19.6308,0.0000,241120.0000,-241120.0000,11.3038,0.0000,39114.5333,39114.5333,552.0600,280234.5333,0.0000,-280234.5333,13.2213,18.9194,0.0000,40849.5000,-40849.5000,2.1599,0.0000,6620.0521,6620.0521,105.4866,47469.5521,0.0000,-47469.5521,19.2329,13.3451,16.2890,4.5297,305752.5429,19.6308,19.2124,19.4216,46.3018,3.0480,19.0909,18.8487,18.9698,45.5549,5.2079,19.6308,19.4753,19.5531,46.8033,-8.2558,13.2213,13.0205,13.1209,20.8143,-3.0480,13.3451,13.2213,13.2832,22.2204,-5.2079,13.3451,13.2707,13.3079,21.0650,8.2558,0.1000,7.8141,-281969.5000,305752.5429
1622.0000,13.3580,19.7832,0.0000,256258.4000,-256258.4000,12.0240,0.0000,41720.0385,41720.0385,587.2319,297978.4385,0.0000,-297978.4385,13.3779,19.0747,0.0000,47494.8000,-47494.8000,2.5126,0.0000,7713.7195,7713.7195,122.7111,55208.5195,0.0000,-55208.5195,19.3916,13.4988,16.4452,4.8947,330395.6220,19.7832,19.3709,19.5770,47.3069,3.1705,19.2399,19.0138,19.1269,46.4335,5.6831,19.7832,19.6341,19.7086,47.8069,-8.8535,13.3779,13.1722,13.2750,22.0728,-3.1705,13.4988,13.3779,13.4383,23.3893,-5.6831,13.4988,13.4245,13.4617,22.2686,8.8535,0.1000,7.8141,-303753.2000,330395.6220
1623.0000,13.5096,19.9315,0.0000,271611.5000,-271611.5000,12.7571,0.0000,44376.2975,44376.2975,623.0372,315987.7975,0.0000,-315987.7975,13.5303,19.2254,0.0000,52474.9000,-52474.9000,2.7778,0.0000,8540.7920,8540.7920,135.6612,61015.6920,0.0000,-61015.6920,19.5488,13.6470,16.5979,5.2389,353625.8128,19.9315,19.5311,19.7313,48.2828,3.3265,19.3920,19.1775,19.2847,47.3438,6.1042,19.9315,19.7891,19.8603,48.7445,-9.4307,13.5303,13.3253,13.4278,23.2504,-3.3265,13.6470,13.5303,13.5887,24.4548,-6.1042,13.6470,13.5745,13.6108,23.3636,9.4307,0.1000,7.8141,-324086.4000,353625.8128
1624.0000,13.6485,20.0671,0.0000,282893.6000,-282893.6000,13.3001,0.0000,46370.3540,46370.3540,649.5549,329263.9540,0.0000,-329263.9540,13.6701,19.3633,0.0000,57688.4000,-57688.4000,3.0556,0.0000,9407.9684,9407.9684,149.2295,67096.3684,0.0000,-67096.3684,19.6899,13.7827,16.7363,5.5207,372647.5505,20.0671,19.6735,19.8703,49.0640,3.4148,19.5270,19.3232,19.4251,48.0514,6.4704,20.0671,19.9300,19.9985,49.5148,-9.8853,13.6701,13.4650,13.5676,24.2260,-3.4148,13.7827,13.6701,13.7264,25.3468,-6.4704,13.7827,13.7119,13.7473,24.2796,9.8853,0.1000,7.8141,-340582.0000,372647.5505
1625.0000,13.7385,20.1532,0.0000,283958.7000,-283958.7000,13.3622,0.0000,46643.5347,46643.5347,652.5906,330602.2347,0.0000,-330602.2347,13.7603,19.4513,0.0000,59975.2000,-59975.2000,3.1785,0.0000,9793.5180,9793.5180,155.2318,69768.7180,0.0000,-69768.7180,19.7794,13.8683,16.8239,5.5868,377110.7996,20.1532,19.7635,19.9584,49.2514,3.3946,19.6126,19.4155,19.5140,48.1764,6.5731,20.1532,20.0193,20.0863,49.6959,-9.9677,13.7603,13.5583,13.6593,24.6122,-3.3946,13.8683,13.7603,13.8143,25.6406,-6.5731,13.8683,13.7999,13.8341,24.5949,9.9677,0.1000,7.8141,-343933.9000,377110.7996
1626.0000,13.7467,20.1578,0.0000,288437.4000,-288437.4000,13.5810,0.0000,47388.4139,47388.4139,663.2731,335825.8139,0.0000,-335825.8139,13.7624,19.4513,0.0000,44041.9000,-44041.9000,2.3349,0.0000,7191.9397,7191.9397,114.0336,51233.8397,0.0000,-51233.8397,19.8135,13.8689,16.8412,5.4063,364924.6040,20.1578,19.8162,19.9870,48.8290,3.7487,19.6761,19.4665,19.5713,48.0403,6.0836,20.1578,20.0282,20.0930,49.0073,-9.8323,13.7624,13.5925,13.6774,24.1906,-3.7487,13.8689,13.7624,13.8156,24.9840,-6.0836,13.8689,13.8055,13.8372,23.9912,9.8323,0.1000,7.8141,-332479.3000,364924.6040
1627.0000,13.2458,19.6459,0.0000,176279.0000,-176279.0000,8.3005,0.0000,28624.2830,28624.2830,405.3823,204903.2830,0.0000,-204903.2830,13.2473,18.9303,0.0000,2002.9000,-2002.9000,0.1062,0.0000,324.7055,324.7055,5.1860,2327.6055,0.0000,-2327.6055,19.3332,13.3147,16.3240,2.8911,195149.1993,19.6459,19.3387,19.4923,42.2615,2.7314,19.3234,19.0096,19.1665,42.4506,2.8376,19.6459,19.4982,19.5720,42.1636,-5.5691,13.2473,13.1655,13.2064,18.0441,-2.7314,13.3147,13.2473,13.2810,18.0740,-2.8376,13.3147,13.2853,13.3000,17.0727,5.5691,0.1000,7.8141,-178281.9000,195149.1993
1628.0000,13.0637,19.4810,0.0000,172948.4000,-172948.4000,8.1172,0.0000,27965.2852,27965.2852,396.4309,200913.6852,0.0000,-200913.6852,13.0578,18.7505,0.0000,1367.7000,-1367.7000,0.0724,0.0000,221.1527,221.1527,3.5340,1588.8527,0.0000,-1588.8527,19.1278,13.1869,16.1574,2.7801,187655.7514,19.4810,19.1257,19.3033,40.5318,2.6816,19.1158,18.7794,18.9476,40.1091,2.7540,19.4810,19.3043,19.3926,40.6223,-5.4356,13.0578,12.9415,12.9996,16.1658,-2.6816,13.1869,13.0578,13.1223,16.8957,-2.7540,13.1869,13.1240,13.1555,16.0918,5.4356,0.1000,7.8141,-174316.1000,187655.7514
1629.0000,12.8033,19.2228,0.0000,110910.0000,-110910.0000,5.1994,0.0000,17826.8166,17826.8166,253.9289,128736.8166,0.0000,-128736.8166,12.7953,12.7953,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7705,12.9326,15.8516,1.7344,117074.3103,19.2228,18.7588,18.9908,37.2675,1.7331,18.7588,18.3428,18.5508,35.7467,1.7331,19.2228,18.9844,19.1036,37.6584,-3.4662,12.7953,12.6718,12.7336,13.5743,-1.7331,12.9326,12.7953,12.8639,14.3491,-1.7331,12.9326,12.8691,12.9008,13.5847,3.4662,0.1000,7.8141,-110910.0000,117074.3103
1630.0000,12.6506,19.0757,16.7000,99533.0000,-99516.3000,4.6591,3.5046,15942.4381,15945.9428,227.5453,115475.4381,13.1954,-115462.2428,18.5391,14.8237,145.4000,0.0000,145.4000,0.0082,28.0751,0.0000,28.0751,0.4011,0.0000,117.3249,117.3249,18.5531,12.8143,15.6837,1.5251,102946.3268,19.0757,18.5391,18.8074,35.8735,1.5558,18.5391,18.0598,18.2995,33.6347,1.5476,19.0757,18.7991,18.9374,36.4389,-3.1034,12.6471,12.4943,12.5707,12.4266,-1.5558,12.8143,12.6355,12.7249,13.4525,-1.5476,12.8143,12.7289,12.7716,12.8046,3.1034,0.1000,7.8141,-99370.9000,102946.3268
1631.0000,12.7547,19.1528,236.1000,74162.2000,-73926.1000,3.4802,49.4604,11906.9980,11956.4584,169.9663,86069.1980,186.6396,-85882.5584,18.4419,17.1426,6862.5000,2611.0000,4251.5000,0.4917,1326.7288,460.7091,1787.4378,24.0133,3071.7091,5535.7712,2464.0622,18.4081,12.5471,15.4776,1.0009,67557.9604,19.1528,18.4419,18.7974,36.5022,1.3240,18.4419,17.6293,18.0356,31.3655,0.8323,19.1528,18.7088,18.9308,37.0611,-2.1562,14.1438,13.1956,13.6697,26.4328,-1.3240,12.5471,12.3722,12.4596,10.9242,-0.8323,12.5471,12.4840,12.5155,10.3732,2.1562,0.1000,7.8141,-69674.6000,67557.9604
1632.0000,12.9838,19.3487,395.7000,65073.7000,-64678.0000,3.0658,82.5771,10502.8786,10585.4557,149.7280,75576.5786,313.1229,-75263.4557,18.5080,17.3715,10050.0000,4141.8000,5908.2000,0.7380,1941.3181,731.7167,2673.0348,36.0449,4873.5167,8108.6819,3235.1652,18.4008,12.2705,15.3357,0.8154,55038.7671,19.3487,18.5080,18.9283,38.4919,1.2679,18.5080,17.2054,17.8567,30.2039,0.5299,19.3487,18.7532,19.0509,38.8896,-1.7978,15.1736,14.0517,14.6127,35.9963,-1.2679,12.2705,12.1123,12.1914,8.5995,-0.5299,12.2705,12.2306,12.2506,8.0672,1.7978,0.1000,7.8141,-58769.8000,55038.7671
1633.0000,12.9639,19.2467,737.5000,59390.8000,-58653.3000,2.8221,153.9573,9581.2658,9735.2231,137.8277,68972.0658,583.5427,-68388.5231,18.4820,15.7961,14765.6000,2361.4000,12404.2000,0.8817,2853.1666,416.9776,3270.1442,43.0626,2778.3776,11912.4334,9134.0558,18.3157,12.1334,15.2246,0.6855,46269.0434,19.2467,18.4820,18.8644,37.6991,1.2346,18.4820,16.7564,17.6192,28.2382,0.3529,19.2467,18.6624,18.9546,37.7100,-1.5875,14.6742,14.1207,14.3974,30.6624,-1.2346,12.1334,11.8707,12.0020,7.3643,-0.3529,12.1334,12.0642,12.0988,7.2729,1.5875,0.1000,7.8141,-46249.1000,46269.0434
1634.0000,12.8765,16.9710,1343.6000,53925.0000,-52581.4000,2.5981,280.8947,8682.0447,8962.9393,126.8852,62607.0447,1062.7053,-61544.3393,17.2530,13.1726,22811.7000,0.0000,22811.7000,1.1649,4480.2845,0.0000,4480.2845,56.8942,0.0000,18331.4155,18331.4155,17.1377,13.1575,15.1476,0.6214,41943.0748,16.9710,17.2530,17.1120,16.7098,1.6873,17.2530,16.7696,17.0113,21.9033,0.5224,16.9710,17.2247,17.0978,15.5257,-2.2097,12.7794,13.0535,12.9165,11.7909,-1.6873,13.1575,11.9026,12.5300,14.7215,-0.5224,13.1575,12.7414,12.9494,18.4438,2.2097,0.1000,7.8141,-29769.7000,41943.0748
1635.0000,12.8289,16.7821,2179.6000,48808.0000,-46628.4000,2.4019,456.0342,7849.6105,8305.6447,117.3041,56657.6105,1723.5658,-54934.0447,16.6603,12.6734,26647.1000,0.0000,26647.1000,1.3898,5276.5977,0.0000,5276.5977,67.8745,0.0000,21370.5023,21370.5023,16.6194,13.4821,15.0508,0.3967,26778.8482,16.7821,16.6603,16.7212,15.6369,1.6642,16.6603,16.1922,16.4263,16.6593,0.2744,16.7821,16.6799,16.7310,14.9832,-1.9386,12.5293,12.5087,12.5190,9.2759,-1.6642,13.4821,11.7998,12.6410,15.5866,-0.2744,13.4821,13.1037,13.2929,21.4231,1.9386,0.1000,7.8141,-19981.3000,26778.8482
1636.0000,12.7107,16.4863,3109.7000,44185.9000,-41076.2000,2.2347,651.9307,7087.0713,7739.0020,109.1403,51272.9713,2457.7693,-48815.2020,16.3128,12.3717,34480.1000,0.0000,34480.1000,1.8169,6861.1940,0.0000,6861.1940,88.7354,0.0000,27618.9060,27618.9060,16.3621,13.5738,14.9679,0.2446,16509.9952,16.4863,16.3567,16.4215,14.6105,1.7230,16.3621,15.5082,15.9351,12.9203,-0.0939,16.4863,16.3621,16.4242,13.9444,-1.6291,12.3717,12.2955,12.3336,8.7700,-1.7230,12.3717,12.0350,12.2033,9.9755,0.0939,13.4851,13.1498,13.3174,20.5748,1.6291,0.1000,7.8141,-6596.1000,16509.9952
1637.0000,12.8208,16.7707,2781.9000,61027.3000,-58245.4000,3.0037,582.1311,9812.9852,10395.1163,146.6958,70840.2852,2199.7689,-68640.5163,16.4853,12.5657,35134.8000,0.0000,35134.8000,1.8627,6974.4287,0.0000,6974.4287,90.9717,0.0000,28160.3713,28160.3713,16.3911,13.5365,14.9638,0.4311,29098.4324,16.7707,16.4853,16.6280,19.2305,2.1228,16.4853,15.2264,15.8559,14.2132,0.2600,16.7707,16.5182,16.6444,18.7984,-2.3828,12.4332,12.2981,12.3656,10.4225,-2.1228,13.5365,11.4841,12.5103,14.4440,-0.2600,13.5365,13.2865,13.4115,21.0899,2.3828,0.1000,7.8141,-23110.6000,29098.4324
1638.0000,12.8367,16.7740,3149.4000,66891.1000,-63741.7000,3.2995,658.8571,10759.7845,11418.6416,161.1430,77650.8845,2490.5429,-75160.3416,16.5437,12.6115,41477.1000,0.0000,41477.1000,2.1923,8226.6379,0.0000,8226.6379,107.0692,0.0000,33250.4621,33250.4621,16.4542,13.4534,14.9538,0.4727,31909.0675,16.7740,16.5437,16.6589,20.5243,2.3805,16.5437,14.9219,15.7328,14.2358,0.1882,16.7740,16.5664,16.6702,20.0504,-2.5687,12.5272,12.3763,12.4517,12.1311,-2.3805,13.4534,11.5453,12.4993,14.0710,-0.1882,13.4534,13.2634,13.3584,19.8832,2.5687,0.1000,7.8141,-22264.6000,31909.0675
1639.0000,12.6237,18.9225,1367.3000,125255.8000,-123888.5000,5.9365,287.0668,20050.2460,20337.3128,289.9305,145306.0460,1080.2332,-144225.8128,18.0447,14.0879,21397.9000,0.0000,21397.9000,1.1299,4158.2983,0.0000,4158.2983,55.1802,0.0000,17239.6017,17239.6017,17.8880,12.4367,15.1623,1.4972,101063.7097,18.9225,18.0447,18.4836,43.2392,2.3555,18.0447,16.6284,17.3365,34.8655,1.2256,18.9225,18.3191,18.6208,44.3169,-3.5811,13.1298,12.8102,12.9700,18.6709,-2.3555,12.4367,12.2467,12.3417,12.1365,-1.2256,12.4367,12.5011,12.4689,8.9063,3.5811,0.1000,7.8141,-102490.6000,101063.7097
1640.0000,12.4947,18.9113,215.2000,171858.0000,-171642.8000,8.0455,45.2801,27429.5412,27474.8213,392.9300,199287.5412,169.9199,-199117.6213,18.4814,14.4384,8666.5000,19.2000,8647.3000,0.4469,1674.6452,3.3903,1678.0355,21.8273,22.5903,6991.8548,6969.2645,18.4164,12.4896,15.4530,2.5734,173703.2771,18.9113,18.4814,18.6964,42.6813,2.8308,18.4814,17.8403,18.1609,42.4511,2.3839,18.9113,18.6798,18.7955,43.0702,-5.2147,12.6631,12.5990,12.6310,13.7778,-2.8308,12.4896,12.3303,12.4099,13.2831,-2.3839,12.4896,12.4381,12.4638,10.4550,5.2147,0.1000,7.8141,-162995.5000,173703.2771
1641.0000,12.6381,19.0774,1.8000,192048.6000,-192046.8000,8.9706,0.3778,30752.1174,30752.4952,438.1081,222800.7174,1.4222,-222799.2952,12.6147,18.0955,90.5000,14820.2000,-14729.7000,0.8080,19.0516,2382.2144,2401.2659,39.4595,17202.4144,71.4484,-17130.9659,18.6276,12.7803,15.7040,3.2672,220534.0609,19.0774,18.6382,18.8578,42.8618,2.7209,18.5140,18.1775,18.3457,42.0989,3.5288,19.0774,18.8817,18.9796,43.4958,-6.2497,12.6147,12.5021,12.5584,13.2740,-2.7209,12.7803,12.6147,12.6975,16.7878,-3.5288,12.7803,12.6973,12.7388,14.5130,6.2497,0.1000,7.8141,-206776.5000,220534.0609
1642.0000,12.8459,19.2837,0.0000,209305.5000,-209305.5000,9.7854,0.0000,33674.9690,33674.9690,477.9044,242980.4690,0.0000,-242980.4690,12.8534,18.5577,0.0000,29416.7000,-29416.7000,1.5526,0.0000,4743.4730,4743.4730,75.8275,34160.1730,0.0000,-34160.1730,18.8524,12.9954,15.9239,3.7946,256132.6086,19.2837,18.8305,19.0571,43.9857,2.7443,18.7319,18.4412,18.5866,43.3569,4.2969,19.2837,19.1033,19.1935,44.7273,-7.0412,12.8534,12.6642,12.7588,16.0144,-2.7443,12.9954,12.8534,12.9244,18.9921,-4.2969,12.9954,12.9167,12.9560,17.0121,7.0412,0.1000,7.8141,-238722.2000,256132.6086
1643.0000,13.0472,19.4806,0.0000,224593.5000,-224593.5000,10.5141,0.0000,36302.3384,36302.3384,513.4907,260895.8384,0.0000,-260895.8384,13.0628,18.7643,0.0000,40668.6000,-40668.6000,2.1484,0.0000,6576.4380,6576.4380,104.9258,47245.0380,0.0000,-47245.0380,19.0574,13.1932,16.1253,4.2430,286402.4259,19.4806,19.0243,19.2525,45.1761,2.7886,18.9111,18.6577,18.7844,44.3002,4.9370,19.4806,19.3128,19.3967,45.9438,-7.7255,13.0628,12.8561,12.9595,18.2166,-2.7886,13.1932,13.0628,13.1280,20.7507,-4.9370,13.1932,13.1161,13.1547,18.9875,7.7255,0.1000,7.8141,-265262.1000,286402.4259
1644.0000,13.2172,19.6459,0.0000,237804.3000,-237804.3000,11.1469,0.0000,38589.1748,38589.1748,544.3962,276393.4748,0.0000,-276393.4748,13.2355,18.9343,0.0000,46416.7000,-46416.7000,2.4541,0.0000,7523.7450,7523.7450,119.8520,53940.4450,0.0000,-53940.4450,19.2344,13.3586,16.2965,4.5665,308241.7026,19.6459,19.2024,19.4241,46.1365,2.8976,19.0794,18.8435,18.9615,45.1599,5.3517,19.6459,19.4880,19.5670,46.8299,-8.2493,13.2355,13.0274,13.1315,19.8162,-2.8976,13.3586,13.2355,13.2970,22.0132,-5.3517,13.3586,13.2839,13.3212,20.4180,8.2493,0.1000,7.8141,-284221.0000,308241.7026
1645.0000,13.3516,19.7761,0.0000,251418.0000,-251418.0000,11.7979,0.0000,40925.9449,40925.9449,576.1918,292343.9449,0.0000,-292343.9449,13.3689,19.0653,0.0000,45393.9000,-45393.9000,2.4016,0.0000,7371.5810,7371.5810,117.2895,52765.4810,0.0000,-52765.4810,19.3840,13.4881,16.4361,4.7838,322904.4291,19.7761,19.3641,19.5701,46.8531,3.1321,19.2344,19.0045,19.1195,45.9022,5.5337,19.7761,19.6264,19.7012,47.3720,-8.6658,13.3689,13.1726,13.2707,20.9220,-3.1321,13.4881,13.3689,13.4285,22.8210,-5.5337,13.4881,13.4164,13.4522,21.3672,8.6658,0.1000,7.8141,-296811.9000,322904.4291
1646.0000,13.5130,19.9353,0.0000,267865.1000,-267865.1000,12.5806,0.0000,43767.7398,43767.7398,614.4182,311632.8398,0.0000,-311632.8398,13.5321,19.2274,0.0000,52100.0000,-52100.0000,2.7578,0.0000,8479.9886,8479.9886,134.6872,60579.9886,0.0000,-60579.9886,19.5497,13.6495,16.5996,5.1712,349059.3143,19.9353,19.5306,19.7329,47.8510,3.2743,19.3920,19.1766,19.2843,46.8159,6.0321,19.9353,19.7915,19.8634,48.3611,-9.3064,13.5321,13.3304,13.4313,22.2692,-3.2743,13.6495,13.5321,13.5908,24.0517,-6.0321,13.6495,13.5773,13.6134,22.6948,9.3064,0.1000,7.8141,-319965.1000,349059.3143
1647.0000,13.6736,20.0926,0.0000,283111.2000,-283111.2000,13.3106,0.0000,46433.4145,46433.4145,650.0691,329544.6145,0.0000,-329544.6145,13.6942,19.3877,0.0000,58523.9000,-58523.9000,3.0999,0.0000,9547.5071,9547.5071,151.3918,68071.4071,0.0000,-68071.4071,19.7136,13.8075,16.7605,5.5382,373829.2514,20.0926,19.6960,19.8943,48.8304,3.4036,19.5490,19.3457,19.4474,47.7382,6.5034,20.0926,19.9551,20.0238,49.3232,-9.9070,13.6942,13.4903,13.5923,23.5476,-3.4036,13.8075,13.6942,13.7509,25.2011,-6.5034,13.8075,13.7366,13.7720,23.9169,9.9070,0.1000,7.8141,-341635.1000,373829.2514
1648.0000,13.8210,20.2364,0.0000,294353.6000,-294353.6000,13.8537,0.0000,48445.1827,48445.1827,676.5909,342798.7827,0.0000,-342798.7827,13.8429,19.5344,0.0000,65024.8000,-65024.8000,3.4464,0.0000,10630.7163,10630.7163,168.3178,75655.5163,0.0000,-75655.5163,19.8613,13.9520,16.9067,5.8416,394306.3807,20.2364,19.8437,20.0401,49.6240,3.4691,19.6896,19.4969,19.5932,48.4711,6.9155,20.2364,20.1040,20.1702,50.1183,-10.3846,13.8429,13.6369,13.7399,24.6107,-3.4691,13.9520,13.8429,13.8975,26.1583,-6.9155,13.9520,13.8825,13.9173,24.9318,10.3846,0.1000,7.8141,-359378.4000,394306.3807
1649.0000,13.9054,20.3164,0.0000,294182.0000,-294182.0000,13.8589,0.0000,48513.5311,48513.5311,676.8485,342695.5311,0.0000,-342695.5311,13.9271,19.6160,0.0000,66130.2000,-66130.2000,3.5071,0.0000,10824.6021,10824.6021,171.2821,76954.8021,0.0000,-76954.8021,19.9460,14.0313,16.9886,5.8692,396171.9085,20.3164,19.9305,20.1234,49.6933,3.4506,19.7720,19.5849,19.6784,48.5150,6.9577,20.3164,20.1874,20.2519,50.1602,-10.4083,13.9271,13.7267,13.8269,24.9258,-3.4506,14.0313,13.9271,13.9792,26.3335,-6.9577,14.0313,13.9646,13.9979,25.1582,10.4083,0.1000,7.8141,-360312.2000,396171.9085
1650.0000,13.9158,20.3235,0.0000,298275.7000,-298275.7000,14.0596,0.0000,49200.7541,49200.7541,686.6470,347476.4541,0.0000,-347476.4541,13.9321,19.6192,0.0000,51251.8000,-51251.8000,2.7190,0.0000,8389.8285,8389.8285,132.7915,59641.6285,0.0000,-59641.6285,19.9794,14.0350,17.0072,5.6991,384690.0688,20.3235,19.9817,20.1526,49.2459,3.7802,19.8301,19.6331,19.7316,48.3150,6.4992,20.3235,20.1983,20.2609,49.4664,-10.2794,13.9321,13.7612,13.8466,24.5312,-3.7802,14.0350,13.9321,13.9836,25.6982,-6.4992,14.0350,13.9727,14.0038,24.5953,10.2794,0.1000,7.8141,-349527.5000,384690.0688
1651.0000,13.3928,19.7888,0.0000,184646.7000,-184646.7000,8.7041,0.0000,30085.6905,30085.6905,425.0959,214732.3905,0.0000,-214732.3905,13.3943,19.0750,0.0000,5134.0000,-5134.0000,0.2724,0.0000,834.0135,834.0135,13.3023,5968.0135,0.0000,-5968.0135,19.4846,13.4557,16.4701,3.0923,208733.6104,19.7888,19.4919,19.6403,42.4392,2.8106,19.4550,19.1680,19.3115,42.5392,3.0830,19.7888,19.6502,19.7195,42.3453,-5.8935,13.3943,13.3174,13.3559,18.1506,-2.8106,13.4557,13.3943,13.4250,18.4794,-3.0830,13.4557,13.4287,13.4422,17.3818,5.8935,0.1000,7.8141,-189780.7000,208733.6104
1652.0000,13.1990,19.6130,0.0000,181583.0000,-181583.0000,8.5306,0.0000,29453.5432,29453.5432,416.6187,211036.5432,0.0000,-211036.5432,13.1938,18.8847,0.0000,3323.2000,-3323.2000,0.1759,0.0000,538.3521,538.3521,8.5919,3861.5521,0.0000,-3861.5521,19.2726,13.3143,16.2934,2.9642,200084.3742,19.6130,19.2717,19.4424,40.6169,2.7849,19.2488,18.9351,19.0919,40.2167,2.9608,19.6130,19.4465,19.5298,40.6974,-5.7457,13.1938,13.0835,13.1386,16.1917,-2.7849,13.3143,13.1938,13.2540,17.1853,-2.9608,13.3143,13.2550,13.2847,16.2934,5.7457,0.1000,7.8141,-184906.2000,200084.3742
1653.0000,12.9194,19.3354,3.1000,118632.1000,-118629.0000,5.5664,0.6476,19118.8518,19119.4994,271.8534,137750.9518,2.4524,-137748.4994,12.9116,18.6039,0.0000,240.6000,-240.6000,0.0127,0.0000,38.8273,38.8273,0.6216,279.4273,0.0000,-279.4273,18.9129,13.0334,15.9732,1.8744,126518.7695,19.3354,18.9041,19.1197,37.2497,1.8512,18.9020,18.5089,18.7055,35.9934,1.8639,19.3354,19.1156,19.2255,37.5735,-3.7152,12.9116,12.8021,12.8568,13.4569,-1.8512,13.0334,12.9116,12.9725,14.3956,-1.8639,13.0334,12.9779,13.0057,13.5434,3.7152,0.1000,7.8141,-118869.6000,126518.7695
1654.0000,12.7529,19.1730,38.2000,105839.6000,-105801.4000,4.9591,8.0027,16992.2041,17000.2068,242.1958,122831.8041,30.1973,-122801.6068,18.6751,14.9500,198.2000,0.0000,198.2000,0.0112,38.2038,0.0000,38.2038,0.5456,0.0000,159.9962,159.9962,18.6863,12.8987,15.7925,1.6363,110450.8915,19.1730,18.6751,18.9241,35.7361,1.6568,18.6751,18.2232,18.4491,33.8095,1.6456,19.1730,18.9170,19.0450,36.2215,-3.3024,12.7517,12.6146,12.6832,12.2398,-1.6568,12.8987,12.7368,12.8178,13.3728,-1.6456,12.8987,12.8222,12.8605,12.6489,3.3024,0.1000,7.8141,-105603.2000,110450.8915
1655.0000,12.9805,19.3739,290.1000,79880.5000,-79590.4000,3.7528,60.5432,12891.7281,12952.2713,183.2828,92772.2281,229.5568,-92542.6713,18.6658,18.4555,7021.8000,4404.1000,2617.7000,0.5964,1353.6386,780.3544,2133.9930,29.1269,5184.4544,5668.1614,483.7070,18.6216,12.5324,15.5770,1.0983,74132.4589,19.3739,18.6658,19.0198,37.6800,1.4497,18.6658,17.8143,18.2401,32.2076,0.8534,19.3739,18.9208,19.1473,38.2065,-2.3031,14.9095,13.7358,14.3226,32.8268,-1.4497,12.5324,12.4312,12.4818,10.0555,-0.8534,12.5324,12.5052,12.5188,9.2603,2.3031,0.1000,7.8141,-76972.7000,74132.4589
1656.0000,12.8168,19.1580,489.6000,69215.1000,-68725.5000,3.2691,102.4589,11128.5439,11231.0027,159.6597,80343.6439,387.1411,-79956.5027,18.5204,15.1324,11762.9000,883.3000,10879.6000,0.6468,2271.8308,156.0854,2427.9163,31.5870,1039.3854,9491.0692,8451.6837,18.4268,12.4267,15.4267,0.8991,60688.4059,19.1580,18.5204,18.8392,35.7154,1.3053,18.5204,17.5047,18.0125,30.3523,0.6585,19.1580,18.7360,18.9470,35.9731,-1.9638,13.6531,13.5254,13.5893,21.1021,-1.3053,12.4267,12.2004,12.3135,9.1154,-0.6585,12.4267,12.3459,12.3863,8.7713,1.9638,0.1000,7.8141,-57845.9000,60688.4059
1657.0000,12.7907,19.0605,859.2000,62197.9000,-61338.7000,2.9572,179.8843,9994.3163,10174.2006,144.4238,72192.2163,679.3157,-71512.9006,18.4117,14.7310,18570.8000,783.4000,17787.4000,0.9902,3591.6971,138.1528,3729.8499,48.3612,921.5528,14979.1029,14057.5501,18.2755,12.3036,15.2895,0.6712,45306.3227,19.0605,18.4117,18.7361,34.9917,1.3158,18.4117,16.8693,17.6405,26.8112,0.3256,19.0605,18.5544,18.8075,34.8323,-1.6414,14.0462,13.5085,13.7773,23.5266,-1.3158,12.3036,11.9631,12.1333,7.8815,-0.3256,12.3036,12.2153,12.2594,8.1257,1.6414,0.1000,7.8141,-43551.3000,45306.3227
1658.0000,12.8940,16.9692,1593.9000,56713.7000,-55119.8000,2.7394,333.1250,9134.7005,9467.8255,133.7890,65848.4005,1260.7750,-64587.6255,17.2111,13.1361,28543.7000,0.0000,28543.7000,1.4594,5609.2742,0.0000,5609.2742,71.2753,0.0000,22934.4258,22934.4258,17.1316,13.2641,15.1979,0.5856,39525.5401,16.9692,17.2111,17.0901,15.6195,1.8562,17.2111,16.7539,16.9825,20.1617,0.3968,16.9692,17.1981,17.0837,14.6028,-2.2530,12.8560,12.9301,12.8930,12.3890,-1.8562,13.2641,11.8257,12.5449,13.7775,-0.3968,13.2641,12.8643,13.0642,18.6384,2.2530,0.1000,7.8141,-26576.1000,39525.5401
1659.0000,12.8788,16.7762,2706.0000,51395.0000,-48689.0000,2.5514,565.6979,8275.1453,8840.8432,124.6054,59670.1453,2140.3021,-57529.8432,16.6709,12.6868,32529.3000,0.0000,32529.3000,1.6978,6440.4219,0.0000,6440.4219,82.9175,0.0000,26088.8781,26088.8781,16.6446,13.5488,15.0967,0.3767,25424.8344,16.7762,16.6709,16.7236,14.8187,1.8416,16.6709,16.1044,16.3877,15.0441,0.1438,16.7762,16.6838,16.7300,14.1563,-1.9855,12.5887,12.5413,12.5650,9.9283,-1.8416,13.5488,11.4310,12.4899,12.8487,-0.1438,13.5488,13.1919,13.3704,21.2088,1.9855,0.1000,7.8141,-16159.7000,25424.8344
1660.0000,12.6911,16.4111,3664.0000,46611.1000,-42947.1000,2.3784,768.3893,7472.7191,8241.1084,116.1580,54083.8191,2895.6107,-51188.2084,16.2597,12.3185,40811.9000,0.0000,40811.9000,2.1502,8127.2986,0.0000,8127.2986,105.0110,0.0000,32684.6014,32684.6014,16.3291,13.6853,15.0072,0.2141,14453.7455,16.4111,16.3289,16.3700,13.1211,1.9059,16.3291,15.7197,16.0244,13.0087,-0.2442,16.4111,16.3291,16.3701,12.4585,-1.6617,12.3185,12.2811,12.2998,8.0512,-1.9059,12.3185,12.0256,12.1721,9.1188,0.2442,13.4414,13.1614,13.3014,19.3233,1.6617,0.1000,7.8141,-2135.2000,14453.7455
1661.0000,12.5605,16.1481,4453.5000,44827.9000,-40374.4000,2.3355,936.0177,7165.4830,8101.5007,114.0623,51993.3830,3517.4823,-48475.9007,15.9774,12.0684,41166.0000,0.0000,41166.0000,2.1845,8231.0053,0.0000,8231.0053,106.6873,0.0000,32934.9947,32934.9947,16.0500,13.8451,14.9476,0.1662,11215.2198,16.1481,16.0555,16.1018,12.1318,1.8959,16.0500,15.4638,15.7569,11.8765,-0.2886,16.1481,16.0500,16.0990,11.5010,-1.6073,12.0684,12.0475,12.0579,6.3726,-1.8959,12.0684,11.8276,11.9480,7.1637,0.2886,13.4829,13.1656,13.3242,19.2143,1.6073,0.1000,7.8141,791.6000,11215.2198
1662.0000,13.2364,18.2304,5911.9000,41228.7000,-35316.8000,2.2447,1228.5492,6693.2738,7921.8229,109.6259,47921.9738,4683.3508,-43238.6229,16.6709,14.0714,47947.0000,0.0000,47947.0000,2.5570,9492.9386,0.0000,9492.9386,124.8799,0.0000,38454.0614,38454.0614,13.1840,16.4328,14.8084,-0.2953,-19933.9287,18.2304,17.3561,17.7933,34.4991,2.0267,16.2458,15.9032,16.0745,17.5491,-1.8088,18.2304,14.8810,16.5557,19.0187,-0.2179,14.0714,13.3055,13.6884,27.2530,-2.0267,14.0714,13.1840,13.6277,28.2999,1.8088,13.1840,12.5942,12.8891,13.6640,0.2179,0.1000,7.8141,12630.2000,-19933.9287
1663.0000,13.0728,16.3895,6828.6000,47334.3000,-40505.7000,2.5840,1422.9180,7655.4424,9078.3603,126.2003,54989.7424,5405.6820,-49584.0603,16.5479,12.6027,20956.7000,0.0000,20956.7000,1.1041,4156.3470,0.0000,4156.3470,53.9226,0.0000,16800.3530,16800.3530,16.1323,13.6627,14.8975,0.3912,26403.2955,16.3895,16.5479,16.4687,16.3626,1.6601,16.5479,15.6599,16.1039,18.4536,0.5560,16.3895,16.2508,16.3201,16.5680,-2.2160,12.7208,12.8004,12.7606,13.4694,-1.6601,13.6627,12.9552,13.3089,21.5499,-0.5560,13.6627,13.2769,13.4698,21.3546,2.2160,0.1000,7.8141,-19549.0000,26403.2955
1664.0000,12.7108,18.6049,3562.4000,75364.5000,-71802.1000,3.7230,746.8349,12087.9128,12834.7478,181.8249,87452.4128,2815.5651,-84636.8478,17.3790,13.4310,10214.1000,0.0000,10214.1000,0.5393,2002.6455,0.0000,2002.6455,26.3379,0.0000,8211.4545,8211.4545,17.3075,12.6951,15.0013,0.8391,56638.6212,18.6049,17.3790,17.9919,36.6983,1.4208,17.3790,16.1827,16.7808,27.1280,0.8815,18.6049,17.7382,18.1715,39.9120,-2.3022,12.9596,12.6685,12.8141,14.8815,-1.4208,12.6951,12.6713,12.6832,13.3295,-0.8815,12.6951,12.7369,12.7160,11.3667,2.3022,0.1000,7.8141,-61588.0000,56638.6212
1665.0000,12.4385,18.5064,2841.4000,89798.4000,-86957.0000,4.3526,598.4263,14314.1129,14912.5392,212.5749,104112.5129,2242.9737,-101869.5392,17.8065,13.7957,1540.2000,0.0000,1540.2000,0.0802,300.2538,0.0000,300.2538,3.9146,0.0000,1239.9462,1239.9462,17.7486,12.4973,15.1230,1.2820,86535.7468,18.5064,17.8065,18.1565,36.5948,1.4776,17.8065,16.9612,17.3839,33.4941,1.3974,18.5064,18.1313,18.3189,38.6499,-2.8750,12.4572,12.4078,12.4325,10.4490,-1.4776,12.4973,12.3805,12.4389,11.1860,-1.3974,12.4973,12.4543,12.4758,9.5797,2.8750,0.1000,7.8141,-85416.8000,86535.7468
1666.0000,12.3635,18.6184,1788.2000,114456.6000,-112668.4000,5.4407,377.0915,18213.7740,18590.8655,265.7172,132670.3740,1411.1085,-131259.2655,18.0341,13.9908,26.7000,0.0000,26.7000,0.0014,5.1894,0.0000,5.1894,0.0674,0.0000,21.5106,21.5106,18.0191,12.4967,15.2579,1.7164,115857.5200,18.6184,18.0341,18.3263,37.4797,1.8140,18.0341,17.4192,17.7267,36.1362,1.8127,18.6184,18.3189,18.4687,38.8889,-3.6267,12.3371,12.2410,12.2890,9.5944,-1.8140,12.4967,12.3358,12.4163,11.7015,-1.8127,12.4967,12.4247,12.4607,10.3739,3.6267,0.1000,7.8141,-112641.7000,115857.5200
1667.0000,12.3740,18.7078,1129.4000,125089.2000,-123959.8000,5.8990,238.1225,19910.5241,20148.6466,288.0977,144999.7241,891.2775,-144108.4466,12.3574,12.3574,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1717,12.5287,15.3502,1.9021,128392.8572,18.7078,18.1769,18.4423,37.9421,1.9663,18.1769,17.6413,17.9091,36.9677,1.9663,18.7078,18.4370,18.5724,39.0052,-3.9327,12.3574,12.2210,12.2892,10.3376,-1.9663,12.5287,12.3574,12.4430,12.4590,-1.9663,12.5287,12.4505,12.4896,11.2786,3.9327,0.1000,7.8141,-123959.8000,128392.8572
