Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1668.0000,12.3966,18.7839,577.3000,130082.5000,-129505.2000,6.1026,121.6712,20715.8804,20837.5516,298.0420,150798.3804,455.6288,-150342.7516,12.3832,12.3832,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2730,12.5554,15.4142,1.9938,134580.2910,18.7839,18.2745,18.5292,38.2313,2.0342,18.2745,17.7707,18.0226,37.2529,2.0342,18.7839,18.5242,18.6540,39.1215,-4.0684,12.3832,12.2373,12.3103,11.0268,-2.0342,12.5554,12.3832,12.4693,12.9829,-2.0342,12.5554,12.4763,12.5158,11.8935,4.0684,0.1000,7.8141,-129505.2000,134580.2910
1669.0000,12.4203,18.8443,171.2000,133569.0000,-133397.8000,6.2443,36.0675,21282.5163,21318.5838,304.9615,154851.5163,135.1325,-154716.3838,12.4083,12.4083,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3489,12.5815,15.4652,2.0578,138904.3940,18.8443,18.3490,18.5966,38.4157,2.0814,18.3490,17.8624,18.1057,37.4008,2.0814,18.8443,18.5922,18.7182,39.1930,-4.1629,12.4083,12.2585,12.3334,11.5643,-2.0814,12.5815,12.4083,12.4949,13.3900,-2.0814,12.5815,12.5012,12.5414,12.3748,4.1629,0.1000,7.8141,-133397.8000,138904.3940
1670.0000,12.4444,18.8830,0.0000,136066.7000,-136066.7000,6.3526,0.0000,21692.2944,21692.2944,310.2508,157758.9944,0.0000,-157758.9944,12.4333,12.4333,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4017,12.6077,15.5047,2.1032,141965.2433,18.8830,18.4013,18.6421,38.4339,2.1175,18.4013,17.9286,18.1649,37.4201,2.1175,18.8830,18.6383,18.7606,39.1215,-4.2351,12.4333,12.2805,12.3569,12.0056,-2.1175,12.6077,12.4333,12.5205,13.7351,-2.1175,12.6077,12.5263,12.5670,12.7822,4.2351,0.1000,7.8141,-136066.7000,141965.2433
1671.0000,12.4654,18.9035,0.0000,137118.1000,-137118.1000,6.4027,0.0000,21870.3400,21870.3400,312.6957,158988.4400,0.0000,-158988.4400,12.4550,12.4550,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4329,12.6305,15.5317,2.1228,143291.6733,18.9035,18.4319,18.6677,38.3053,2.1342,18.4319,17.9702,18.2011,37.2861,2.1342,18.9035,18.6642,18.7839,38.9270,-4.2684,12.4550,12.3000,12.3775,12.3488,-2.1342,12.6305,12.4550,12.5427,13.9995,-2.1342,12.6305,12.5482,12.5893,13.0984,4.2684,0.1000,7.8141,-137118.1000,143291.6733
1672.0000,12.3956,18.8314,0.0000,103956.2000,-103956.2000,4.8548,0.0000,16554.8511,16554.8511,237.1021,120511.0511,0.0000,-120511.0511,12.3817,12.3817,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2909,12.5716,15.4312,1.5866,107093.7075,18.8314,18.2807,18.5561,36.6091,1.6183,18.2807,17.7787,18.0297,34.7607,1.6183,18.8314,18.5470,18.6892,37.4083,-3.2366,12.3817,12.2218,12.3018,11.4917,-1.6183,12.5716,12.3817,12.4767,13.1765,-1.6183,12.5716,12.4825,12.5271,12.3648,3.2366,0.1000,7.8141,-103956.2000,107093.7075
1673.0000,12.3754,18.8137,0.0000,106076.7000,-106076.7000,4.9517,0.0000,16884.8201,16884.8201,241.8318,122961.5201,0.0000,-122961.5201,12.3615,12.3615,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2588,12.5634,15.4111,1.6115,108773.1656,18.8137,18.2509,18.5323,36.3012,1.6506,18.2509,17.7254,17.9882,34.2851,1.6506,18.8137,18.5254,18.6695,37.0910,-3.3011,12.3615,12.1905,12.2760,11.4031,-1.6506,12.5634,12.3615,12.4625,13.1408,-1.6506,12.5634,12.4679,12.5157,12.3917,3.3011,0.1000,7.8141,-106076.7000,108773.1656
1674.0000,12.3639,18.8021,5.0000,104564.0000,-104559.0000,4.8807,1.0544,16639.6873,16640.7417,238.3659,121203.6873,3.9456,-121199.7417,18.2345,14.5519,479.5000,0.0000,479.5000,0.0273,92.9513,0.0000,92.9513,1.3336,0.0000,386.5487,386.5487,18.2395,12.5468,15.3931,1.5787,106564.9582,18.8021,18.2345,18.5183,36.0999,1.6360,18.2345,17.6941,17.9643,34.0045,1.6087,18.8021,18.5098,18.6560,36.8485,-3.2447,12.3794,12.1909,12.2852,11.7080,-1.6360,12.5468,12.3425,12.4446,13.0296,-1.6087,12.5468,12.4510,12.4989,12.3161,3.2447,0.1000,7.8141,-104079.5000,106564.9582
1675.0000,12.3810,18.8076,102.3000,92577.7000,-92475.4000,4.3262,21.5664,14737.9715,14759.5378,211.2845,107315.6715,80.7336,-107234.9378,18.2230,14.1476,8965.9000,0.0000,8965.9000,0.4598,1738.3029,0.0000,1738.3029,22.4560,0.0000,7227.5971,7227.5971,18.1859,12.4450,15.3155,1.2683,85612.6055,18.8076,18.2230,18.5153,36.0315,1.5953,18.2230,17.5160,17.8695,32.8599,1.1355,18.8076,18.4645,18.6360,36.5414,-2.7309,12.7794,12.4226,12.6010,15.6346,-1.5953,12.4450,12.2253,12.3352,11.8116,-1.1355,12.4450,12.3567,12.4009,11.2573,2.7309,0.1000,7.8141,-83509.5000,85612.6055
1676.0000,12.4135,18.8282,188.9000,89801.1000,-89612.2000,4.2017,39.8010,14306.4380,14346.2390,205.2062,104107.5380,149.0990,-103958.4390,18.2456,14.1707,13548.7000,0.0000,13548.7000,0.6950,2626.0410,0.0000,2626.0410,33.9407,0.0000,10922.6590,10922.6590,18.1701,12.3577,15.2639,1.1647,78616.0924,18.8282,18.2456,18.5369,36.2484,1.6322,18.2456,17.3818,17.8137,32.3411,0.9373,18.8282,18.4576,18.6429,36.5890,-2.5695,12.9885,12.6401,12.8143,17.6647,-1.6322,12.3577,12.1120,12.2349,10.8913,-0.9373,12.3577,12.2695,12.3136,10.4918,2.5695,0.1000,7.8141,-76063.5000,78616.0924
1677.0000,12.3964,18.6733,719.0000,51973.1000,-51254.1000,2.4652,151.5364,8276.7691,8428.3055,120.3956,60249.8691,567.4636,-59682.4055,17.9586,13.8858,13621.3000,0.0000,13621.3000,0.6984,2650.0573,0.0000,2650.0573,34.1095,0.0000,10971.2427,10971.2427,17.8528,12.3574,15.1051,0.5548,37447.9556,18.6733,17.9586,18.3160,33.4891,1.0545,17.9586,16.7109,17.3348,26.7215,0.3561,18.6733,18.1411,18.4072,33.6763,-1.4107,13.1974,12.6810,12.9392,18.5059,-1.0545,12.3574,11.8474,12.1024,9.6560,-0.3561,12.3574,12.1836,12.2705,10.3167,1.4107,0.1000,7.8141,-37632.8000,37447.9556
1678.0000,12.6674,16.7740,1201.6000,48686.8000,-47485.2000,2.3376,252.0921,7801.2759,8053.3680,114.1637,56488.0759,949.5079,-55538.5680,16.9934,12.9530,15042.4000,0.0000,15042.4000,0.7751,2964.9077,0.0000,2964.9077,37.8531,0.0000,12077.4923,12077.4923,16.8737,13.2222,15.0480,0.5699,38466.7133,16.7740,16.9934,16.8837,16.5834,1.4271,16.9934,16.5853,16.7893,21.1778,0.6521,16.7740,16.9641,16.8691,15.5306,-2.0792,12.5651,12.4819,12.5235,12.8959,-1.4271,13.2222,12.1041,12.6632,16.9015,-0.6521,13.2222,12.7947,13.0085,19.5168,2.0792,0.1000,7.8141,-32442.8000,38466.7133
1679.0000,12.7125,16.6891,1711.7000,40987.7000,-39276.0000,2.0085,358.8373,6574.3737,6933.2109,98.0926,47562.0737,1352.8627,-46209.2109,16.4898,12.5232,18560.6000,0.0000,18560.6000,0.9724,3684.1379,0.0000,3684.1379,47.4900,0.0000,14876.4621,14876.4621,16.4440,13.4823,14.9632,0.3453,23307.8343,16.6891,16.4898,16.5894,16.0987,1.3284,16.4898,16.0469,16.2684,16.5043,0.3560,16.6891,16.5279,16.6085,15.6834,-1.6844,12.3993,12.2593,12.3293,11.0582,-1.3284,13.4823,12.0608,12.7716,17.3490,-0.3560,13.4823,13.0699,13.2761,21.4403,1.6844,0.1000,7.8141,-20715.4000,23307.8343
1680.0000,12.6786,16.4793,2433.3000,36378.6000,-33945.3000,1.8321,510.4034,5830.5643,6340.9677,89.4772,42209.1643,1922.8966,-40286.2677,16.2549,12.3263,20647.5000,0.0000,20647.5000,1.0913,4112.0292,0.0000,4112.0292,53.2954,0.0000,16535.4708,16535.4708,16.1990,13.6002,14.8996,0.2460,16607.9088,16.4793,16.2549,16.3671,15.5229,1.2798,16.2549,15.4834,15.8692,13.5987,0.1885,16.4793,16.2909,16.3851,15.1396,-1.4684,12.2400,12.1058,12.1729,9.7530,-1.2798,13.6002,11.7408,12.6705,15.5447,-0.1885,13.6002,13.1777,13.3890,21.6684,1.4684,0.1000,7.8141,-13297.8000,16607.9088
1681.0000,12.6192,16.0283,3988.5000,31020.7000,-27032.2000,1.6648,837.4561,4965.1058,5802.5619,81.3040,35985.8058,3151.0439,-32834.7619,15.9266,12.0187,20926.4000,0.0000,20926.4000,1.1106,4187.2266,0.0000,4187.2266,54.2381,0.0000,16739.1734,16739.1734,15.8860,13.8053,14.8457,0.1649,11127.6278,16.0283,15.9266,15.9774,12.5128,1.2026,15.9266,15.0420,15.4843,10.8397,0.0920,16.0283,15.9460,15.9872,12.0691,-1.2946,11.9529,11.9000,11.9265,7.3848,-1.2026,13.8053,11.1587,12.4820,13.1627,-0.0920,13.8053,13.2872,13.5463,22.7227,1.2946,0.1000,7.8141,-6105.8000,11127.6278
1682.0000,12.4971,15.5476,5127.4000,26634.2000,-21506.8000,1.5206,1078.8103,4251.2017,5330.0120,74.2644,30885.4017,4048.5897,-26836.8120,15.5082,11.6287,22584.0000,0.0000,22584.0000,1.2055,4546.4854,0.0000,4546.4854,58.8737,0.0000,18037.5146,18037.5146,15.5496,14.0459,14.7977,0.0924,6237.5258,15.5476,15.5379,15.5427,9.1306,1.1621,15.5496,14.7116,15.1306,8.4773,-0.0433,15.5476,15.5496,15.5486,8.6864,-1.1188,11.6287,11.6506,11.6396,4.7590,-1.1621,11.6287,12.4150,12.0219,7.8926,0.0433,13.9827,13.3764,13.6795,23.4977,1.1188,0.1000,7.8141,1077.2000,6237.5258
1683.0000,12.3046,14.9535,6209.2000,22625.0000,-16415.8000,1.3913,1310.6904,3595.5990,4906.2894,67.9503,26220.5990,4898.5096,-21322.0894,15.0371,11.1930,23282.4000,0.0000,23282.4000,1.2520,4719.8712,0.0000,4719.8712,61.1456,0.0000,18562.5288,18562.5288,15.1087,14.4033,14.7560,0.0337,2271.6252,14.9535,15.0845,15.0190,4.8531,1.1130,15.1087,14.6572,14.8829,7.3767,-0.1390,14.9535,15.1087,15.0311,4.5228,-0.9740,11.1930,11.3374,11.2652,1.2910,-1.1130,11.1930,12.0178,11.6054,3.9105,0.1390,14.0629,13.4098,13.7364,23.3977,0.9740,0.1000,7.8141,6866.6000,2271.6252
1684.0000,12.1482,14.5622,7040.8000,21445.8000,-14405.0000,1.3813,1490.1928,3396.2379,4886.4307,67.4598,24842.0379,5550.6072,-19291.4307,14.6695,10.8630,23992.6000,0.0000,23992.6000,1.3011,4890.7870,0.0000,4890.7870,63.5423,0.0000,19101.8130,19101.8130,14.7175,14.7299,14.7237,-0.0005,-36.8680,14.5622,14.6878,14.6250,2.4333,1.1243,14.7175,14.5528,14.6352,6.0798,-0.1767,14.5622,14.7175,14.6398,2.1505,-0.9476,10.8630,11.0355,10.9492,-1.1591,-1.1243,10.8630,11.6744,11.2687,1.2068,0.1767,14.1600,13.4684,13.8142,23.7207,0.9476,0.1000,7.8141,9587.6000,-36.8680
1685.0000,11.9684,14.0375,7917.5000,18970.1000,-11052.6000,1.3137,1680.9012,2992.1310,4673.0322,64.1574,21962.2310,6236.5988,-15725.6322,14.3029,10.5268,23921.2000,0.0000,23921.2000,1.3058,4903.5330,0.0000,4903.5330,63.7725,0.0000,19017.6670,19017.6670,14.3363,15.0571,14.6967,-0.0274,-1847.9531,14.0375,14.2811,14.1593,-0.9432,1.0921,14.3363,14.4141,14.3752,4.5597,-0.2137,14.0375,14.3363,14.1869,-1.0625,-0.8784,10.5268,10.7551,10.6410,-3.4497,-1.0921,10.5268,11.3987,10.9627,-1.0646,0.2137,14.1671,13.4768,13.8219,23.2334,0.8784,0.1000,7.8141,12868.6000,-1847.9531
1686.0000,12.5106,14.1910,15198.4000,28353.0000,-13154.6000,2.1474,3197.0285,4526.9347,7723.9632,104.8780,32879.9347,12001.3715,-20878.5632,14.1581,10.4091,24439.5000,0.0000,24439.5000,1.3429,5020.9350,0.0000,5020.9350,65.5870,0.0000,19418.5650,19418.5650,14.1752,15.1476,14.6614,-0.1044,-7044.3490,14.1910,14.1581,14.1745,1.6263,1.5214,14.1581,14.1930,14.1755,3.7562,0.1784,14.1910,14.1734,14.1822,1.2502,-1.6998,10.2760,10.4589,10.3675,-5.2622,-1.5214,15.1476,9.2744,12.2110,15.4440,-0.1784,15.1476,14.3469,14.7472,33.9846,1.6998,0.1000,7.8141,11284.9000,-7044.3490
1687.0000,12.6949,15.4432,9261.5000,36520.8000,-27259.3000,2.2049,1942.1347,5855.5448,7797.6795,107.6816,42376.3448,7319.3653,-35056.9795,14.8546,11.1051,22433.8000,0.0000,22433.8000,1.2360,4560.2865,0.0000,4560.2865,60.3626,0.0000,17873.5135,17873.5135,14.7891,14.5515,14.6703,0.0281,1898.1403,15.4432,14.8546,15.1489,14.8828,1.5144,14.8546,13.8456,14.3501,7.3440,0.2785,15.4432,14.9357,15.1894,14.9407,-1.7929,11.1286,10.8516,10.9901,3.7258,-1.5144,14.5515,11.2332,12.8923,22.0060,-0.2785,14.5515,14.2520,14.4018,27.6234,1.7929,0.1000,7.8141,-4825.5000,1898.1403
1688.0000,12.8765,16.2968,5686.2000,44733.1000,-39046.9000,2.3973,1188.7647,7202.1223,8390.8869,117.0780,51935.2223,4497.4353,-47437.7869,15.6105,11.8028,16901.7000,0.0000,16901.7000,0.9195,3397.4634,0.0000,3397.4634,44.9093,0.0000,13504.2366,13504.2366,15.4718,13.9463,14.7090,0.2333,15747.3334,16.2968,15.6105,15.9537,23.7376,1.5051,15.6105,14.3565,14.9835,15.6515,0.5856,16.2968,15.7842,16.0405,24.3081,-2.0907,12.0948,11.5707,11.8327,13.5667,-1.5051,13.9463,12.5532,13.2498,24.3135,-0.5856,13.9463,13.8166,13.8814,20.8710,2.0907,0.1000,7.8141,-22145.2000,15747.3334
1689.0000,12.6352,18.4822,2887.8000,55341.3000,-52453.5000,2.7457,606.1810,8861.0391,9467.2201,134.0937,64202.3391,2281.6190,-61920.7201,16.6870,12.8125,8855.2000,0.0000,8855.2000,0.4753,1752.8306,0.0000,1752.8306,23.2138,0.0000,7102.3694,7102.3694,16.6181,12.9220,14.7701,0.4795,32365.7828,18.4822,16.6870,17.5846,41.7089,1.0737,16.6870,14.9071,15.7971,24.7974,0.5983,18.4822,17.2304,17.8563,44.3981,-1.6720,12.7013,12.0087,12.3550,18.2285,-1.0737,12.9220,12.6130,12.7675,16.7817,-0.5983,12.9220,13.0374,12.9797,10.5970,1.6720,0.1000,7.8141,-43598.3000,32365.7828
1690.0000,12.3967,18.3925,2343.4000,60977.8000,-58634.4000,2.9767,493.8926,9710.8375,10204.7301,145.3761,70688.6375,1849.5074,-68839.1301,17.2529,13.2971,2268.3000,0.0000,2268.3000,0.1195,445.5011,0.0000,445.5011,5.8348,0.0000,1822.7989,1822.7989,17.1663,12.5317,14.8490,0.7567,51074.0714,18.3925,17.2529,17.8227,40.5994,1.0320,17.2529,15.8916,16.5723,32.4042,0.9126,18.3925,17.7644,18.0785,42.6662,-1.9446,12.4608,12.1049,12.2829,15.6107,-1.0320,12.5317,12.3514,12.4415,12.8694,-0.9126,12.5317,12.5515,12.5416,7.2808,1.9446,0.1000,7.8141,-56366.1000,51074.0714
1691.0000,12.3146,18.3746,2180.7000,65886.9000,-63706.2000,3.1933,460.2424,10473.2055,10933.4479,155.9579,76360.1055,1720.4576,-74639.6479,17.4149,18.2168,853.7000,818.7000,35.0000,0.0886,167.3007,141.7889,309.0896,4.3281,960.4889,686.3993,-274.0896,17.3810,12.4271,14.9040,0.8788,59322.1154,18.3746,17.4149,17.8948,39.0532,1.0940,17.4149,16.3729,16.8939,33.9706,1.0054,18.3746,17.8637,18.1192,40.5561,-2.0994,12.6796,12.2056,12.4426,16.8041,-1.0940,12.4271,12.1915,12.3093,11.7808,-1.0054,12.4271,12.3714,12.3993,7.3576,2.0994,0.1000,7.8141,-63671.2000,59322.1154
1692.0000,12.2600,18.3522,2101.4000,69290.3000,-67188.9000,3.3464,443.9177,11000.6639,11444.5816,163.4352,80290.9639,1657.4823,-78633.4816,12.1917,17.1852,229.9000,3463.3000,-3233.4000,0.1986,48.7318,553.6612,602.3930,9.7015,4016.9612,181.1682,-3835.7930,17.4623,12.4549,14.9586,1.0144,68468.6870,18.3522,17.4288,17.8905,37.4530,1.0493,17.3901,16.6408,17.0154,33.6303,1.2479,18.3522,17.9086,18.1304,39.0826,-2.2972,12.1917,12.0507,12.1212,12.1356,-1.0493,12.4549,12.1917,12.3233,12.3862,-1.2479,12.4549,12.3556,12.4052,8.6785,2.2972,0.1000,7.8141,-70422.3000,68468.6870
1693.0000,12.2433,18.3546,2055.5000,71523.1000,-69467.6000,3.4471,434.3447,11350.8828,11785.2275,168.3515,82873.9828,1621.1553,-81252.8275,12.2298,17.8927,35.7000,8157.6000,-8121.9000,0.4319,7.5626,1304.7480,1312.3106,21.0948,9462.3480,28.1374,-9434.2106,17.5439,12.4725,15.0082,1.1241,75875.4524,18.3546,17.4177,17.8861,36.4065,1.0051,17.5605,16.8629,17.2117,34.7337,1.4370,18.3546,17.9446,18.1496,38.2315,-2.4421,12.2298,11.9416,12.0857,11.8834,-1.0051,12.4725,12.2298,12.3512,12.8939,-1.4370,12.4725,12.3675,12.4200,9.6001,2.4421,0.1000,7.8141,-77589.5000,75875.4524
1694.0000,12.2391,18.3577,2053.7000,73005.1000,-70951.4000,3.5158,433.9950,11584.9963,12018.9913,171.7069,84590.0963,1619.7050,-82970.3913,12.2317,17.9377,0.0000,5815.9000,-5815.9000,0.3065,0.0000,930.2321,930.2321,14.9705,6746.1321,0.0000,-6746.1321,17.5847,12.4774,15.0310,1.1155,75296.0316,18.3577,17.4705,17.9141,36.0470,1.0698,17.5745,16.9208,17.2477,33.9821,1.3763,18.3577,17.9582,18.1579,37.5231,-2.4461,12.2317,11.9414,12.0866,11.9579,-1.0698,12.4774,12.2317,12.3545,12.9756,-1.3763,12.4774,12.3693,12.4233,10.1238,2.4461,0.1000,7.8141,-76767.3000,75296.0316
1695.0000,12.2293,18.3200,2165.4000,70681.4000,-68516.0000,3.4134,457.6761,11213.7852,11671.4613,166.7061,81895.1852,1707.7239,-80187.4613,12.2050,15.1692,83.9000,216.9000,-133.0000,0.0162,17.7804,34.6806,52.4610,0.7922,251.5806,66.1196,-185.4610,17.5432,12.4954,15.0193,0.9892,66773.8872,18.3200,17.5080,17.9140,35.4664,1.1324,17.4750,16.8045,17.1397,31.8648,1.1486,18.3200,17.9152,18.1176,36.4224,-2.2810,12.2050,11.9412,12.0731,11.7901,-1.1324,12.4954,12.2050,12.3502,12.9503,-1.1486,12.4954,12.3724,12.4339,10.6080,2.2810,0.1000,7.8141,-68649.0000,66773.8872
1696.0000,12.2700,18.3336,2387.4000,71942.5000,-69555.1000,3.4841,504.2490,11424.3031,11928.5521,170.1565,83366.8031,1883.1510,-81483.6521,17.5459,18.0568,551.7000,475.3000,76.4000,0.0566,107.9264,82.5083,190.4348,2.7622,557.8083,443.7736,-114.0348,17.5541,12.4909,15.0225,0.9916,66935.0926,18.3336,17.5459,17.9398,35.3426,1.1802,17.5459,16.7956,17.1708,31.8965,1.1237,18.3336,17.9241,18.1289,36.1686,-2.3039,12.4772,12.0750,12.2761,14.2464,-1.1802,12.4909,12.1963,12.3436,12.9004,-1.1237,12.4909,12.3699,12.4304,10.8240,2.3039,0.1000,7.8141,-69478.7000,66935.0926
1697.0000,12.5152,16.8536,11104.4000,49645.5000,-38541.1000,2.9166,2335.6615,7927.3952,10263.0567,142.4404,57572.8952,8768.7385,-48804.1567,16.8517,12.8419,2811.8000,0.0000,2811.8000,0.1459,555.3030,0.0000,555.3030,7.1260,0.0000,2256.4970,2256.4970,16.7571,13.1138,14.9355,0.5768,38933.1464,16.8536,16.8517,16.8526,21.8286,1.0208,16.8517,16.4241,16.6379,25.0914,0.8749,16.8536,16.9108,16.8822,20.7657,-1.8957,12.4270,12.0901,12.2586,13.6145,-1.0208,13.1138,12.3578,12.7358,17.6659,-0.8749,13.1138,12.7441,12.9290,17.0605,1.8957,0.1000,7.8141,-35729.3000,38933.1464
1698.0000,12.6132,16.7419,9749.6000,38603.4000,-28853.8000,2.3284,2047.3075,6177.9347,8225.2421,113.7170,44781.3347,7702.2925,-37079.0421,16.3372,12.3825,5763.2000,0.0000,5763.2000,0.3027,1146.4220,0.0000,1146.4220,14.7824,0.0000,4616.7780,4616.7780,16.3225,13.3935,14.8580,0.3390,22885.3768,16.7419,16.3372,16.5396,19.9532,0.8770,16.3372,15.9120,16.1246,19.6894,0.5744,16.7419,16.4850,16.6134,19.7595,-1.4514,12.3932,12.0371,12.2152,12.9131,-0.8770,13.3935,12.3989,12.8962,18.8254,-0.5744,13.3935,12.9613,13.1774,19.2263,1.4514,0.1000,7.8141,-23090.6000,22885.3768
1699.0000,12.6377,16.2810,11230.1000,34486.5000,-23256.4000,2.2157,2357.2227,5522.1602,7879.3829,108.2100,40008.6602,8872.8773,-31135.7829,16.0273,12.1123,10593.5000,0.0000,10593.5000,0.5614,2116.6163,0.0000,2116.6163,27.4171,0.0000,8476.8837,8476.8837,15.9680,13.6364,14.8022,0.2204,14877.4753,16.2810,16.0273,16.1542,16.7727,0.9257,16.0273,15.4322,15.7297,16.2623,0.3643,16.2810,16.1194,16.2002,16.3131,-1.2900,12.1645,11.9470,12.0558,10.9561,-0.9257,13.6364,12.2450,12.9407,18.6604,-0.3643,13.6364,13.1333,13.3848,20.8793,1.2900,0.1000,7.8141,-12662.9000,14877.4753
1700.0000,12.8572,13.5934,18129.1000,19220.8000,-1091.7000,1.8726,3791.3234,3093.2156,6884.5391,91.4537,22314.0156,14337.7766,-7976.2391,14.5977,10.7240,16601.2000,0.0000,16601.2000,0.8846,3387.7656,0.0000,3387.7656,43.2005,0.0000,13213.4344,13213.4344,14.5879,14.8528,14.7204,-0.0291,-1966.2414,13.5934,14.5977,14.0955,-6.5005,1.2311,14.5977,15.2301,14.9139,7.8703,0.3466,13.5934,14.4469,14.0201,-8.3164,-1.5777,11.1251,11.4182,11.2717,1.7716,-1.2311,14.8528,12.1489,13.5009,24.9356,-0.3466,14.8528,13.9800,14.4164,32.4745,1.5777,0.1000,7.8141,15509.5000,-1966.2414
1701.0000,12.7658,13.9421,14513.2000,19901.7000,-5388.5000,1.7081,3039.7908,3196.0989,6235.8897,83.4202,23097.7989,11473.4092,-11624.3897,14.0449,10.2775,18292.1000,0.0000,18292.1000,0.9998,3764.5617,0.0000,3764.5617,48.8288,0.0000,14527.5383,14527.5383,14.1143,15.2230,14.6687,-0.0990,-6680.8772,13.9421,14.0449,13.9935,-2.6656,1.1873,14.0449,14.7994,14.4222,4.3818,0.1875,13.9421,14.0209,13.9815,-3.4038,-1.3748,10.5242,10.8557,10.6900,-3.5404,-1.1873,15.2230,11.8399,13.5314,23.8560,-0.1875,15.2230,14.4154,14.8192,34.7666,1.3748,0.1000,7.8141,12903.6000,-6680.8772
1702.0000,14.8472,15.7094,16025.1000,15446.5000,578.6000,1.5815,3244.0127,2605.4054,5849.4181,77.2381,18051.9054,12781.0873,-5270.8181,15.0147,11.2704,21986.3000,0.0000,21986.3000,1.2138,4458.6131,0.0000,4458.6131,59.2802,0.0000,17527.6869,17527.6869,13.4214,15.7390,14.5802,-0.3702,-24987.1600,15.0147,13.4282,14.2215,2.9386,-0.1226,15.7390,15.0147,15.3768,18.2305,-1.3364,15.7390,14.9664,15.3527,16.0351,1.4589,15.7094,8.0290,11.8692,12.7142,0.1226,10.9731,11.8469,11.4100,-2.5904,1.3364,15.7094,14.8636,15.2865,38.2471,-1.4589,0.1000,7.8141,22564.9000,-24987.1600
1703.0000,15.2571,15.5385,17615.3000,13457.4000,4157.9000,1.5452,3542.8657,2292.6796,5835.5453,75.4645,15750.0796,14072.4343,-1677.6453,15.3556,11.5407,21980.8000,0.0000,21980.8000,1.1925,4434.9939,0.0000,4434.9939,58.2376,0.0000,17545.8061,17545.8061,13.2128,15.8482,14.5305,-0.4123,-27827.4297,15.3556,13.3779,14.3668,6.0610,-0.1176,15.8482,15.3556,15.6019,20.3847,-1.3100,15.8482,15.4118,15.6300,18.4779,1.4276,15.5385,9.2619,12.4002,17.8394,0.1176,11.3362,11.3544,11.3453,0.3763,1.3100,15.5385,14.9181,15.2283,35.3215,-1.4276,0.1000,7.8141,26138.7000,-27827.4297
1704.0000,15.3882,15.4560,17264.6000,12111.0000,5153.6000,1.4581,3465.1906,2069.9430,5535.1336,71.2092,14180.9430,13799.4094,-381.5336,15.4292,11.5900,23592.5000,0.0000,23592.5000,1.2721,4755.0258,0.0000,4755.0258,62.1284,0.0000,18837.4742,18837.4742,13.1633,15.8357,14.4995,-0.4169,-28140.5469,15.4292,13.2078,14.3185,6.2765,-0.0620,15.8357,15.4292,15.6324,20.3051,-1.3341,15.8357,15.4850,15.6603,18.2778,1.3961,15.4560,9.2511,12.3535,15.7662,0.0620,11.4813,11.3839,11.4326,3.2620,1.3341,15.4560,14.8637,15.1599,33.2622,-1.3961,0.1000,7.8141,28746.1000,-28140.5469
1705.0000,15.3996,15.0599,18291.0000,10864.0000,7427.0000,1.4494,3670.5432,1857.3338,5527.8770,70.7845,12721.3338,14620.4568,1899.1230,15.4585,11.6139,22913.5000,0.0000,22913.5000,1.2339,4616.1829,0.0000,4616.1829,60.2614,0.0000,18297.3171,18297.3171,13.0652,15.8829,14.4741,-0.4320,-29161.7968,15.4585,13.1366,14.2976,6.8507,-0.0718,15.8829,15.4585,15.6707,20.6077,-1.3057,15.8829,15.5176,15.7003,18.6136,1.3775,15.0599,9.6396,12.3497,15.0912,0.0718,11.5053,11.4076,11.4564,4.4443,1.3057,15.0599,14.6364,14.8481,28.7361,-1.3775,0.1000,7.8141,30340.5000,-29161.7968
1706.0000,15.5801,14.7917,19703.0000,9652.6000,10050.4000,1.4635,3942.7615,1657.5784,5600.3399,71.4737,11310.1784,15760.2385,4450.0601,15.5014,11.6541,28521.5000,0.0000,28521.5000,1.5351,5742.3589,0.0000,5742.3589,74.9710,0.0000,22779.1411,22779.1411,12.9393,15.9360,14.4376,-0.5134,-34657.7487,15.5801,12.7082,14.1441,5.7139,0.0239,15.9360,15.5456,15.7408,21.3552,-1.5112,15.9360,15.5801,15.7580,19.2619,1.4873,11.6541,12.1024,11.8783,9.0212,-0.0239,11.6541,11.5011,11.5776,6.4931,1.5112,14.7485,14.4006,14.5745,25.4342,-1.4873,0.1000,7.8141,38571.9000,-34657.7487
1707.0000,15.6249,14.3905,21268.2000,8487.4000,12780.8000,1.4846,4253.0003,1459.1011,5712.1015,72.5064,9946.5011,17015.1997,7068.6985,15.5777,11.7264,27954.1000,0.0000,27954.1000,1.5034,5621.8368,0.0000,5621.8368,73.4235,0.0000,22332.2632,22332.2632,12.8395,15.9850,14.4123,-0.5371,-36252.0688,15.6249,12.3011,13.9630,4.4262,0.0063,15.9850,15.5914,15.7882,21.7798,-1.4971,15.9850,15.6249,15.8050,19.7678,1.4909,11.7264,11.4286,11.5775,6.0894,-0.0063,11.7264,11.5710,11.6487,7.5516,1.4971,14.3780,14.1133,14.2457,21.8062,-1.4909,0.1000,7.8141,40734.9000,-36252.0688
1708.0000,15.5390,16.0867,15230.6000,12899.8000,2330.8000,1.3879,3049.7447,2212.9552,5262.7000,67.7827,15112.7552,12180.8553,-2931.9000,15.3134,11.4606,34745.6000,0.0000,34745.6000,1.8661,7014.8804,0.0000,7014.8804,91.1384,0.0000,27730.7196,27730.7196,13.0032,15.7951,14.3991,-0.5191,-35040.2129,15.5390,13.0151,14.2770,9.2345,0.1594,15.7951,15.5280,15.6615,20.1141,-1.7067,15.7951,15.5390,15.6670,18.0443,1.5473,11.4606,11.3150,11.3878,4.6907,-0.1594,11.4606,11.4410,11.4508,5.2481,1.7067,15.5951,14.7263,15.1607,33.5409,-1.5473,0.1000,7.8141,37076.4000,-35040.2129
1709.0000,11.9151,14.3575,9462.1000,16952.1000,-7490.0000,1.2887,2010.6574,2670.6640,4681.3214,62.9393,19622.7640,7451.4426,-12171.3214,15.0804,12.5262,34773.9000,0.0000,34773.9000,1.8764,7044.9010,0.0000,7044.9010,91.6424,0.0000,27728.9990,27728.9990,12.1588,16.6702,14.4145,-0.3934,-26552.1454,14.3381,14.1744,14.2563,9.0550,1.3678,16.6702,15.9370,16.3036,28.0735,-1.4469,16.6702,14.0230,15.3466,14.4835,0.0791,12.5262,11.9151,12.2206,15.5770,-1.3678,12.5262,11.9655,12.2459,15.3799,1.4469,11.9151,15.6958,13.8054,15.5862,-0.0791,0.1000,7.8141,27283.9000,-26552.1454
1710.0000,12.5023,17.8356,7358.4000,69524.3000,-62165.9000,3.6367,1548.0791,11098.3860,12646.4652,177.6099,80622.6860,5810.3209,-74812.3652,16.2350,12.4029,21208.2000,0.0000,21208.2000,1.1492,4224.8942,0.0000,4224.8942,56.1245,0.0000,16983.3058,16983.3058,16.5914,12.6500,14.6207,0.5602,37814.2287,17.8356,16.2350,17.0353,42.8843,1.5953,16.2350,15.4924,15.8637,21.5785,0.4461,17.8356,16.8315,17.3336,39.3057,-2.0414,12.2444,12.0494,12.1469,13.4699,-1.5953,12.6500,11.8360,12.2430,14.0635,-0.4461,12.6500,12.8561,12.7531,4.8279,2.0414,0.1000,7.8141,-40957.7000,37814.2287
1711.0000,12.2681,18.6715,267.5000,110998.2000,-110730.7000,5.1993,56.5012,17625.5174,17682.0185,253.9262,128623.7174,210.9988,-128412.7185,17.7195,13.7881,17104.4000,0.0000,17104.4000,0.9080,3338.2797,0.0000,3338.2797,44.3476,0.0000,13766.1203,13766.1203,17.6417,12.0715,14.8566,1.3659,92195.3880,18.6715,17.7195,18.1955,51.5405,2.0358,17.7195,16.3514,17.0355,36.0616,1.1277,18.6715,18.1017,18.3866,48.4569,-3.1635,12.7625,12.4150,12.5888,18.4429,-2.0358,12.0715,11.9367,12.0041,10.6429,-1.1277,12.0715,12.1736,12.1226,0.1581,3.1635,0.1000,7.8141,-93626.3000,92195.3880
1712.0000,12.1736,18.6116,15.3000,126284.8000,-126269.5000,5.8911,3.2369,20010.3436,20013.5804,287.7109,146295.1436,12.0631,-146283.0804,12.0758,16.4414,856.3000,5750.6000,-4894.3000,0.3548,181.8552,917.9767,1099.8318,17.3264,6668.5767,674.4448,-5994.1318,17.8989,12.2666,15.0828,2.0101,135682.8910,18.6116,17.9231,18.2673,47.5688,1.8454,17.6842,17.1430,17.4136,38.3578,2.2002,18.6116,18.3100,18.4608,45.5765,-4.0456,12.0758,12.0657,12.0708,11.0823,-1.8454,12.2666,12.0758,12.1712,12.8484,-2.2002,12.2666,12.2228,12.2447,4.3932,4.0456,0.1000,7.8141,-131163.8000,135682.8910
1713.0000,12.2269,18.6712,0.0000,141321.7000,-141321.7000,6.5877,0.0000,22419.8241,22419.8241,321.7326,163741.5241,0.0000,-163741.5241,12.1945,17.9033,0.0000,6172.3000,-6172.3000,0.3251,0.0000,986.7708,986.7708,15.8790,7159.0708,0.0000,-7159.0708,18.1003,12.3673,15.2338,2.2645,152856.7585,18.6712,18.0732,18.3722,46.0541,2.0875,18.0503,17.5286,17.7895,41.0190,2.4127,18.6712,18.4067,18.5390,44.3431,-4.5002,12.1945,12.0337,12.1141,12.0773,-2.0875,12.3673,12.1945,12.2809,13.8855,-2.4127,12.3673,12.3165,12.3419,6.8692,4.5002,0.1000,7.8141,-147494.0000,152856.7585
1714.0000,12.3491,18.7937,0.0000,156293.7000,-156293.7000,7.2881,0.0000,24863.3749,24863.3749,355.9370,181157.0749,0.0000,-181157.0749,12.3342,18.0420,0.0000,11149.9000,-11149.9000,0.5876,0.0000,1785.7266,1785.7266,28.6968,12935.6266,0.0000,-12935.6266,18.2734,12.4984,15.3859,2.5989,175423.5357,18.7937,18.2303,18.5120,45.7369,2.2335,18.1911,17.7740,17.9825,41.5163,2.8211,18.7937,18.5522,18.6729,44.4059,-5.0546,12.3342,12.1464,12.2403,13.6516,-2.2335,12.4984,12.3342,12.4163,15.1561,-2.8211,12.4984,12.4387,12.4686,9.1128,5.0546,0.1000,7.8141,-167443.6000,175423.5357
1715.0000,12.5021,18.9447,0.0000,170770.7000,-170770.7000,7.9693,0.0000,27260.5575,27260.5575,389.2057,198031.2575,0.0000,-198031.2575,12.4998,18.2063,0.0000,20046.0000,-20046.0000,1.0569,0.0000,3217.3746,3217.3746,51.6191,23263.3746,0.0000,-23263.3746,18.4476,12.6526,15.5501,2.9888,201745.0738,18.9447,18.3923,18.6685,45.9628,2.3041,18.3338,17.9817,18.1578,42.1408,3.3610,18.9447,18.7240,18.8343,45.0097,-5.6652,12.4998,12.2927,12.3962,15.2875,-2.3041,12.6526,12.4998,12.5762,16.6145,-3.3610,12.6526,12.5872,12.6199,11.2601,5.6652,0.1000,7.8141,-190816.7000,201745.0738
1716.0000,12.6565,19.0960,0.0000,184500.6000,-184500.6000,8.6183,0.0000,29555.8672,29555.8672,420.9044,214056.4672,0.0000,-214056.4672,12.6621,18.3668,0.0000,27568.3000,-27568.3000,1.4544,0.0000,4434.1251,4434.1251,71.0326,32002.4251,0.0000,-32002.4251,18.6181,12.8042,15.7112,3.3463,225873.4500,19.0960,18.5579,18.8270,46.3891,2.3880,18.4856,18.1730,18.3293,42.8937,3.8424,19.0960,18.8926,18.9943,45.6756,-6.2304,12.6621,12.4460,12.5541,16.7457,-2.3880,12.8042,12.6621,12.7332,17.9214,-3.8424,12.8042,12.7371,12.7707,13.1055,6.2304,0.1000,7.8141,-212068.9000,225873.4500
1717.0000,12.8045,19.2407,0.0000,197062.0000,-197062.0000,9.2141,0.0000,31675.0589,31675.0589,450.0016,228737.0589,0.0000,-228737.0589,12.8153,18.5182,0.0000,34343.9000,-34343.9000,1.8130,0.0000,5535.1688,5535.1688,88.5441,39879.0688,0.0000,-39879.0688,18.7785,12.9488,15.8637,3.6733,247945.8125,19.2407,18.7165,18.9786,46.8493,2.4670,18.6325,18.3487,18.4906,43.6145,4.2800,19.2407,19.0511,19.1459,46.3039,-6.7471,12.8153,12.5944,12.7049,18.0008,-2.4670,12.9488,12.8153,12.8821,19.0649,-4.2800,12.9488,12.8813,12.9151,14.6841,6.7471,0.1000,7.8141,-231405.9000,247945.8125
1718.0000,12.9053,19.3376,0.0000,209806.9000,-209806.9000,9.8193,0.0000,33801.7112,33801.7112,479.5572,243608.6112,0.0000,-243608.6112,12.9142,18.6149,0.0000,30355.7000,-30355.7000,1.6034,0.0000,4898.8889,4898.8889,78.3070,35254.5889,0.0000,-35254.5889,18.9068,13.0424,15.9746,3.8277,258370.7492,19.3376,18.8684,19.1030,47.0740,2.7386,18.7748,18.4937,18.6342,44.1921,4.3420,19.3376,19.1601,19.2488,46.4042,-7.0806,12.9142,12.7162,12.8152,18.7038,-2.7386,13.0424,12.9142,12.9783,19.5391,-4.3420,13.0424,12.9785,13.0104,15.5473,7.0806,0.1000,7.8141,-240162.6000,258370.7492
1719.0000,13.0459,19.4769,0.0000,227989.3000,-227989.3000,10.6771,0.0000,36850.1326,36850.1326,521.4527,264839.4326,0.0000,-264839.4326,13.0570,18.7571,0.0000,35422.6000,-35422.6000,1.8717,0.0000,5727.6666,5727.6666,91.4122,41150.2666,0.0000,-41150.2666,19.0618,13.1837,16.1228,4.2149,284503.4273,19.4769,19.0288,19.2529,47.7258,2.9351,18.9230,18.6630,18.7930,45.0271,4.8069,19.4769,19.3094,19.3931,47.1409,-7.7420,13.0570,12.8569,12.9570,19.8176,-2.9351,13.1837,13.0570,13.1204,20.6418,-4.8069,13.1837,13.1175,13.1506,16.9550,7.7420,0.1000,7.8141,-263411.9000,284503.4273
1720.0000,13.1128,19.5394,0.0000,226698.5000,-226698.5000,10.6262,0.0000,36698.1464,36698.1464,518.9679,263396.6464,0.0000,-263396.6464,13.1235,18.8211,0.0000,34140.0000,-34140.0000,1.8049,0.0000,5525.2842,5525.2842,88.1505,39665.2842,0.0000,-39665.2842,19.1357,13.2436,16.1896,4.1853,282506.6249,19.5394,19.1085,19.3239,47.4455,2.9404,18.9992,18.7452,18.8722,44.9112,4.7454,19.5394,19.3768,19.4581,46.9093,-7.6858,13.1235,12.9342,13.0289,20.0242,-2.9404,13.2436,13.1235,13.1835,20.7234,-4.7454,13.2436,13.1811,13.2124,17.2961,7.6858,0.1000,7.8141,-260838.5000,282506.6249
1721.0000,13.1127,19.5366,0.0000,231713.0000,-231713.0000,10.8659,0.0000,37509.8561,37509.8561,530.6754,269222.8561,0.0000,-269222.8561,13.1159,18.8121,0.0000,18726.8000,-18726.8000,0.9903,0.0000,3030.4688,3030.4688,48.3656,21757.2688,0.0000,-21757.2688,19.1707,13.2366,16.2036,4.0202,271362.9118,19.5366,19.1638,19.3502,46.8076,3.2919,19.0824,18.8023,18.9424,44.8582,4.2822,19.5366,19.3789,19.4578,46.0577,-7.5741,13.1159,12.9603,13.0381,19.5778,-3.2919,13.2366,13.1159,13.1763,20.0781,-4.2822,13.2366,13.1790,13.2078,16.9208,7.5741,0.1000,7.8141,-250439.8000,271362.9118
1722.0000,12.7880,19.2051,0.0000,140277.5000,-140277.5000,6.5782,0.0000,22539.2157,22539.2157,321.2672,162816.7157,0.0000,-162816.7157,12.7789,18.4716,0.0000,204.3000,-204.3000,0.0108,0.0000,32.9108,32.9108,0.5276,237.2108,0.0000,-237.2108,18.8031,12.8802,15.8417,2.2300,150521.6857,19.2051,18.7932,18.9992,41.8057,2.1891,18.7916,18.4028,18.5972,39.8965,2.1999,19.2051,19.0037,19.1044,41.1649,-4.3890,12.7789,12.6707,12.7248,15.4066,-2.1891,12.8802,12.7789,12.8296,15.5312,-2.1999,12.8802,12.8465,12.8634,12.5986,4.3890,0.1000,7.8141,-140481.8000,150521.6857
1723.0000,12.6655,19.0936,0.0000,137073.8000,-137073.8000,6.4146,0.0000,21962.9089,21962.9089,313.2777,159036.7089,0.0000,-159036.7089,12.6499,12.6499,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6506,12.8033,15.7270,2.1432,144668.8656,19.0936,18.6373,18.8654,40.3006,2.1382,18.6373,18.2181,18.4277,37.9605,2.1382,19.0936,18.8669,18.9802,39.8739,-4.2764,12.6499,12.5144,12.5822,14.0306,-2.1382,12.8033,12.6499,12.7266,14.7118,-2.1382,12.8033,12.7411,12.7722,12.0906,4.2764,0.1000,7.8141,-137073.8000,144668.8656
1724.0000,12.4794,18.9087,0.0000,80703.7000,-80703.7000,3.7737,0.0000,12876.3091,12876.3091,184.3018,93580.0091,0.0000,-93580.0091,12.4538,12.4538,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3007,12.6474,15.4741,1.2191,82285.9752,18.9087,18.2611,18.5849,37.0325,1.2579,18.2611,17.7526,18.0069,33.0897,1.2579,18.9087,18.5748,18.7417,37.1709,-2.5158,12.4538,12.2945,12.3741,11.8905,-1.2579,12.6474,12.4538,12.5506,12.9146,-1.2579,12.6474,12.5718,12.6096,10.5828,2.5158,0.1000,7.8141,-80703.7000,82285.9752
1725.0000,12.3777,18.8126,0.3000,74248.2000,-74247.9000,3.4678,0.0632,11819.1188,11819.1821,169.3602,86067.3188,0.2368,-86067.0821,12.3472,12.3472,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1150,12.5883,15.3516,1.0951,73921.4245,18.8126,18.0731,18.4428,35.8089,1.1559,18.0731,17.4785,17.7758,31.1359,1.1559,18.8126,18.4333,18.6229,36.1957,-2.3118,12.3472,12.1559,12.2516,10.9807,-1.1559,12.5883,12.3472,12.4678,12.4026,-1.1559,12.5883,12.4886,12.5384,10.3073,2.3118,0.1000,7.8141,-74247.9000,73921.4245
1726.0000,12.2969,18.7055,137.8000,56391.5000,-56253.7000,2.6395,29.0918,8960.2750,8989.3667,128.9092,65351.7750,108.7082,-65243.0667,17.8219,14.1467,781.9000,0.0000,781.9000,0.0445,152.3962,0.0000,152.3962,2.1752,0.0000,629.5038,629.5038,17.8753,12.5592,15.2173,0.7883,53208.0120,18.7055,17.8219,18.2637,34.0766,0.8947,17.8219,17.1376,17.4798,28.3608,0.8501,18.7055,18.2347,18.4701,34.7395,-1.7448,12.3320,12.0534,12.1927,10.7912,-0.8947,12.5592,12.2369,12.3981,11.9611,-0.8501,12.5592,12.4218,12.4905,10.2045,1.7448,0.1000,7.8141,-55471.8000,53208.0120
1727.0000,12.2474,18.6265,253.1000,49216.7000,-48963.6000,2.3097,53.4785,7811.5225,7865.0010,112.8021,57028.2225,199.6215,-56828.6010,17.6436,13.6043,1973.8000,0.0000,1973.8000,0.1019,385.6190,0.0000,385.6190,4.9786,0.0000,1588.1810,1588.1810,17.6888,12.5468,15.1178,0.6487,43785.7355,18.6265,17.6436,18.1351,33.0485,0.8039,17.6436,16.8412,17.2424,26.4751,0.7019,18.6265,18.0839,18.3552,33.8152,-1.5058,12.3348,12.0001,12.1674,10.8853,-0.8039,12.5468,12.1504,12.3486,11.7200,-0.7019,12.5468,12.3794,12.4631,10.2689,1.5058,0.1000,7.8141,-46989.8000,43785.7355
1728.0000,12.2264,18.5723,360.4000,44368.7000,-44008.3000,2.0887,76.1774,7038.7491,7114.9265,102.0095,51407.4491,284.2226,-51123.2265,17.5513,13.5255,5547.1000,0.0000,5547.1000,0.2874,1085.0746,0.0000,1085.0746,14.0345,0.0000,4462.0254,4462.0254,17.5421,12.5204,15.0313,0.5169,34889.9881,18.5723,17.5513,18.0618,32.6569,0.7920,17.5513,16.4988,17.0250,24.8358,0.5047,18.5723,17.9482,18.2602,33.1119,-1.2967,12.5704,12.0531,12.3118,12.9139,-0.7920,12.5204,12.0266,12.2735,11.1161,-0.5047,12.5204,12.3323,12.4264,10.1432,1.2967,0.1000,7.8141,-38461.2000,34889.9881
1729.0000,12.2192,18.5218,480.6000,40359.3000,-39878.7000,1.9080,101.5965,6401.6515,6503.2479,93.1837,46760.9515,379.0035,-46381.9479,17.4378,13.4199,5288.4000,0.0000,5288.4000,0.2744,1036.0545,0.0000,1036.0545,13.4013,0.0000,4252.3455,4252.3455,17.4060,12.5364,14.9712,0.4546,30682.5542,18.5218,17.4378,17.9798,32.0573,0.7275,17.4378,16.2723,16.8550,23.7672,0.4531,18.5218,17.8411,18.1815,32.5728,-1.1805,12.5001,12.0728,12.2865,12.4983,-0.7275,12.5364,11.9431,12.2397,11.0431,-0.4531,12.5364,12.3095,12.4229,10.3996,1.1805,0.1000,7.8141,-34590.3000,30682.5542
1730.0000,12.4993,16.6632,635.4000,36658.2000,-36022.8000,1.7437,133.6839,5851.4668,5985.1507,85.1610,42509.6668,501.7161,-42007.9507,16.8449,12.8427,6424.4000,0.0000,6424.4000,0.3340,1268.8756,0.0000,1268.8756,16.3118,0.0000,5155.5244,5155.5244,16.6889,13.1826,14.9358,0.4571,30855.4405,16.6632,16.8449,16.7541,17.6366,0.9832,16.8449,16.2521,16.5485,20.9779,0.6492,16.6632,16.8626,16.7629,15.8303,-1.6324,12.3992,12.0999,12.2495,12.0893,-0.9832,13.1826,12.1710,12.6768,16.5851,-0.6492,13.1826,12.7398,12.9612,17.1112,1.6324,0.1000,7.8141,-29598.4000,30855.4405
1731.0000,12.6316,16.7031,957.5000,32980.6000,-32023.1000,1.5921,201.0021,5280.2918,5481.2939,77.7571,38260.8918,756.4979,-37504.3939,16.3446,12.3903,7992.7000,0.0000,7992.7000,0.4198,1589.7492,0.0000,1589.7492,20.5033,0.0000,6402.9508,6402.9508,16.3212,13.4424,14.8818,0.3238,21856.0105,16.7031,16.3446,16.5239,17.5471,0.9360,16.3446,15.9104,16.1275,17.0679,0.5162,16.7031,16.4672,16.5852,16.7709,-1.4522,12.3503,12.0544,12.2024,11.6252,-0.9360,13.4424,12.3178,12.8801,18.3218,-0.5162,13.4424,13.0035,13.2230,19.3434,1.4522,0.1000,7.8141,-24030.4000,21856.0105
1732.0000,12.4908,18.7932,523.8000,47360.7000,-46836.9000,2.2423,110.2197,7558.3777,7668.5974,109.5081,54919.0777,413.5803,-54505.4974,17.0394,13.1100,11268.2000,0.0000,11268.2000,0.5971,2219.5915,0.0000,2219.5915,29.1596,0.0000,9048.6085,9048.6085,17.0086,12.7336,14.8711,0.4019,27127.2068,18.7932,17.0394,17.9163,36.1591,0.9464,17.0394,15.4179,16.2287,19.8271,0.3494,18.7932,17.4375,18.1154,37.1378,-1.2958,12.8097,12.2147,12.5122,15.5214,-0.9464,12.7336,12.2966,12.5151,13.1921,-0.3494,12.7336,12.6925,12.7131,12.2586,1.2958,0.1000,7.8141,-35568.7000,27127.2068
1733.0000,12.4110,18.7317,549.3000,56019.9000,-55470.6000,2.6462,115.7417,8924.1787,9039.9204,129.2355,64944.0787,433.5583,-64510.5204,17.7131,13.7269,13966.2000,0.0000,13966.2000,0.7311,2726.0260,0.0000,2726.0260,35.7060,0.0000,11240.1740,11240.1740,17.4884,12.2975,14.8930,0.5680,38342.6246,18.7317,17.7131,18.2224,38.1011,1.1258,17.7131,15.5337,16.6234,25.2773,0.3947,18.7317,17.9958,18.3637,38.1797,-1.5204,13.1521,12.5549,12.8535,19.1015,-1.1258,12.2975,12.0874,12.1924,9.6553,-0.3947,12.2975,12.3045,12.3010,7.8365,1.5204,0.1000,7.8141,-41504.4000,38342.6246
1734.0000,12.2698,18.7039,13.1000,116486.1000,-116473.0000,5.4388,2.7669,18497.6292,18500.3961,265.6233,134983.7292,10.3331,-134973.3961,18.1243,14.0862,6345.7000,0.0000,6345.7000,0.3283,1231.8873,0.0000,1231.8873,16.0358,0.0000,5113.8127,5113.8127,18.0117,12.2571,15.1344,1.6804,113430.1000,18.7039,18.1243,18.4141,39.1457,1.9224,18.1243,17.1808,17.6525,37.4121,1.5940,18.7039,18.3884,18.5462,39.1518,-3.5164,12.4358,12.3830,12.4094,12.8029,-1.9224,12.2571,12.0959,12.1765,10.2316,-1.5940,12.2571,12.2079,12.2325,8.0468,3.5164,0.1000,7.8141,-110127.3000,113430.1000
1735.0000,12.3399,18.7825,0.0000,159658.7000,-159658.7000,7.4470,0.0000,25393.3922,25393.3922,363.6983,185052.0922,0.0000,-185052.0922,18.3489,14.2795,5130.3000,0.0000,5130.3000,0.2636,993.0346,0.0000,993.0346,12.8735,0.0000,4137.2654,4137.2654,18.3148,12.4193,15.3670,2.4199,163342.7894,18.7825,18.3489,18.5657,39.9546,2.5702,18.3489,17.7997,18.0743,40.4200,2.3066,18.7825,18.5584,18.6705,39.6699,-4.8768,12.4526,12.3258,12.3892,12.9723,-2.5702,12.4193,12.2438,12.3316,12.5055,-2.3066,12.4193,12.3473,12.3833,10.5215,4.8768,0.1000,7.8141,-154528.4000,163342.7894
1736.0000,12.4790,18.9215,0.0000,173362.5000,-173362.5000,8.0897,0.0000,27659.7874,27659.7874,395.0897,201022.2874,0.0000,-201022.2874,12.4630,18.0007,0.0000,9030.5000,-9030.5000,0.4892,0.0000,1448.6983,1448.6983,23.8896,10479.1983,0.0000,-10479.1983,18.4757,12.6286,15.5521,2.8663,193472.5854,18.9215,18.4777,18.6996,40.6849,2.5335,18.4006,18.0305,18.2155,40.3168,3.0227,18.9215,18.7178,18.8197,40.6650,-5.5562,12.4630,12.3267,12.3949,13.2063,-2.5335,12.6286,12.4630,12.5458,15.0180,-3.0227,12.6286,12.5484,12.5885,13.0857,5.5562,0.1000,7.8141,-182393.0000,193472.5854
1737.0000,12.5996,19.0389,0.0000,185062.1000,-185062.1000,8.6433,0.0000,29607.4255,29607.4255,422.1236,214669.5255,0.0000,-214669.5255,12.5987,18.3036,0.0000,10519.5000,-10519.5000,0.5549,0.0000,1690.5604,1690.5604,27.1009,12210.0604,0.0000,-12210.0604,18.6216,12.7477,15.6847,3.0873,208391.3662,19.0389,18.6160,18.8275,41.4174,2.6961,18.5627,18.2078,18.3853,41.1006,3.2510,19.0389,18.8478,18.9434,41.3632,-5.9472,12.5987,12.4337,12.5162,14.7289,-2.6961,12.7477,12.5987,12.6732,16.1314,-3.2510,12.7477,12.6748,12.7112,14.2755,5.9472,0.1000,7.8141,-195581.6000,208391.3662
1738.0000,12.7182,19.1550,0.0000,200126.1000,-200126.1000,9.3540,0.0000,32104.1455,32104.1455,456.8334,232230.2455,0.0000,-232230.2455,12.7191,18.4223,0.0000,10835.4000,-10835.4000,0.5719,0.0000,1744.0947,1744.0947,27.9288,12579.4947,0.0000,-12579.4947,18.7623,12.8633,15.8128,3.3458,225838.4010,19.1550,18.7583,18.9567,42.2040,2.9274,18.7034,18.3711,18.5372,41.8136,3.4992,19.1550,18.9754,19.0652,42.0884,-6.4266,12.7191,12.5561,12.6376,15.9745,-2.9274,12.8633,12.7191,12.7912,17.1071,-3.4992,12.8633,12.7920,12.8277,15.3407,6.4266,0.1000,7.8141,-210961.5000,225838.4010
1739.0000,12.8667,19.3017,0.0000,215997.0000,-215997.0000,10.1034,0.0000,34768.1416,34768.1416,493.4344,250765.1416,0.0000,-250765.1416,12.8721,18.5744,0.0000,17490.5000,-17490.5000,0.9235,0.0000,2821.0700,2821.0700,45.1030,20311.5700,0.0000,-20311.5700,18.9164,13.0118,15.9641,3.7204,251127.5059,19.3017,18.9100,19.1058,43.2411,3.0600,18.8322,18.5360,18.6841,42.5651,3.9835,19.3017,19.1315,19.2166,43.1891,-7.0434,12.8721,12.6995,12.7858,17.4088,-3.0600,13.0118,12.8721,12.9420,18.4502,-3.9835,13.0118,12.9393,12.9756,16.7368,7.0434,0.1000,7.8141,-233487.5000,251127.5059
1740.0000,13.0289,19.4611,0.0000,228391.1000,-228391.1000,10.6933,0.0000,36900.6074,36900.6074,522.2426,265291.7074,0.0000,-265291.7074,13.0402,18.7410,0.0000,27768.2000,-27768.2000,1.4670,0.0000,4488.9575,4488.9575,71.6476,32257.1575,0.0000,-32257.1575,19.0731,13.1723,16.1227,4.1002,276764.1386,19.4611,19.0614,19.2612,44.3128,3.0754,18.9579,18.6944,18.8262,43.3141,4.5425,19.4611,19.2990,19.3801,44.3792,-7.6179,13.0402,12.8540,12.9471,18.8623,-3.0754,13.1723,13.0402,13.1063,19.8557,-4.5425,13.1723,13.0995,13.1359,18.1725,7.6179,0.1000,7.8141,-256159.3000,276764.1386
1741.0000,13.1266,19.5542,0.0000,232983.5000,-232983.5000,10.9196,0.0000,37727.6221,37727.6221,533.2976,270711.1221,0.0000,-270711.1221,13.1380,18.8362,0.0000,28117.1000,-28117.1000,1.4864,0.0000,4551.4303,4551.4303,72.5945,32668.5303,0.0000,-32668.5303,19.1773,13.2623,16.2198,4.1931,283035.9346,19.5542,19.1692,19.3617,44.6845,3.1444,19.0623,18.8056,18.9340,43.6864,4.6308,19.5542,19.3987,19.4764,44.7044,-7.7752,13.1380,12.9604,13.0492,19.4897,-3.1444,13.2623,13.1380,13.2001,20.3205,-4.6308,13.2623,13.1938,13.2280,18.6891,7.7752,0.1000,7.8141,-261100.6000,283035.9346
1742.0000,13.1782,19.6029,0.0000,238701.8000,-238701.8000,11.1947,0.0000,38699.8296,38699.8296,546.7299,277401.6296,0.0000,-277401.6296,13.1863,18.8828,0.0000,22108.7000,-22108.7000,1.1692,0.0000,3581.1975,3581.1975,57.1032,25689.8975,0.0000,-25689.8975,19.2471,13.3084,16.2777,4.1956,283202.8084,19.6029,19.2464,19.4246,44.6899,3.3418,19.1521,18.8899,19.0210,43.8949,4.5110,19.6029,19.4523,19.5276,44.5841,-7.8529,13.1863,13.0253,13.1058,19.6137,-3.3418,13.3084,13.1863,13.2473,20.3037,-4.5110,13.3084,13.2433,13.2759,18.7436,7.8529,0.1000,7.8141,-260810.5000,283202.8084
1743.0000,13.2255,19.6490,0.0000,243482.6000,-243482.6000,11.4227,0.0000,39518.1820,39518.1820,557.8655,283000.7820,0.0000,-283000.7820,13.2320,18.9280,0.0000,19840.5000,-19840.5000,1.0495,0.0000,3215.8174,3215.8174,51.2544,23056.3174,0.0000,-23056.3174,19.3045,13.3546,16.3296,4.2403,286221.3583,19.6490,19.3060,19.4775,44.6841,3.4577,19.2180,18.9575,19.0877,43.9427,4.5072,19.6490,19.5009,19.5749,44.5495,-7.9649,13.2320,13.0767,13.1544,19.7378,-3.4577,13.3546,13.2320,13.2933,20.3906,-4.5072,13.3546,13.2901,13.3223,18.8898,7.9649,0.1000,7.8141,-263323.1000,286221.3583
1744.0000,13.2866,19.7094,0.0000,248188.9000,-248188.9000,11.6470,0.0000,40339.2081,40339.2081,568.8218,288528.1081,0.0000,-288528.1081,13.2940,18.9897,0.0000,22021.6000,-22021.6000,1.1650,0.0000,3572.3997,3572.3997,56.8990,25593.9997,0.0000,-25593.9997,19.3662,13.4162,16.3912,4.3559,294025.5738,19.7094,19.3675,19.5384,44.8509,3.4940,19.2730,19.0216,19.1473,43.9894,4.6590,19.7094,19.5631,19.6362,44.7559,-8.1530,13.2940,13.1361,13.2151,20.0637,-3.4940,13.4162,13.2940,13.3551,20.7241,-4.6590,13.4162,13.3511,13.3836,19.2637,8.1530,0.1000,7.8141,-270210.5000,294025.5738
1745.0000,13.3327,19.7539,0.0000,251841.9000,-251841.9000,11.8231,0.0000,40976.8503,40976.8503,577.4218,292818.7503,0.0000,-292818.7503,13.3397,19.0345,0.0000,21096.0000,-21096.0000,1.1163,0.0000,3424.4181,3424.4181,54.5207,24520.4181,0.0000,-24520.4181,19.4178,13.4600,16.4389,4.4050,297337.0212,19.7539,19.4206,19.5873,44.8975,3.5689,19.3286,19.0786,19.2036,44.0592,4.6853,19.7539,19.6103,19.6821,44.7901,-8.2542,13.3397,13.1858,13.2627,20.2351,-3.5689,13.4600,13.3397,13.3999,20.8497,-4.6853,13.4600,13.3962,13.4281,19.4298,8.2542,0.1000,7.8141,-272937.9000,297337.0212
1746.0000,12.9820,19.3940,0.0000,156209.5000,-156209.5000,7.3357,0.0000,25211.1539,25211.1539,358.2631,181420.6539,0.0000,-181420.6539,12.9800,18.6698,0.0000,460.2000,-460.2000,0.0244,0.0000,74.3344,74.3344,1.1896,534.5344,0.0000,-534.5344,19.0472,13.0688,16.0580,2.5143,169714.1738,19.3940,19.0468,19.2204,39.9725,2.4371,19.0431,18.6976,18.8703,39.4729,2.4615,19.3940,19.2229,19.3084,39.8074,-4.8986,12.9800,12.8819,12.9310,15.8575,-2.4371,13.0688,12.9800,13.0244,15.9414,-2.4615,13.0688,13.0319,13.0503,14.5338,4.8986,0.1000,7.8141,-156669.7000,169714.1738
1747.0000,12.8417,19.2653,0.0000,150736.1000,-150736.1000,7.0627,0.0000,24249.4438,24249.4438,344.9301,174985.5438,0.0000,-174985.5438,12.8330,12.8330,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8796,12.9708,15.9252,2.3846,160962.7830,19.2653,18.8742,19.0698,38.5259,2.3542,18.8742,18.5012,18.6877,37.5241,2.3542,19.2653,19.0689,19.1671,38.5056,-4.7085,12.8330,12.7102,12.7716,14.3453,-2.3542,12.9708,12.8330,12.9019,14.9578,-2.3542,12.9708,12.9074,12.9391,13.7278,4.7085,0.1000,7.8141,-150736.1000,160962.7830
1748.0000,12.6250,19.0464,27.6000,90555.6000,-90528.0000,4.2406,5.7945,14496.0579,14501.8524,207.1049,105051.6579,21.8055,-105029.8524,12.6120,12.6120,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5283,12.7698,15.6490,1.3954,94186.2960,19.0464,18.5059,18.7761,35.3473,1.4135,18.5059,18.0516,18.2788,32.9467,1.4135,19.0464,18.7666,18.9065,35.7294,-2.8271,12.6120,12.4749,12.5435,12.0397,-1.4135,12.7698,12.6120,12.6909,12.8223,-1.4135,12.7698,12.7001,12.7349,11.6882,2.8271,0.1000,7.8141,-90528.0000,94186.2960
1749.0000,12.5090,18.9213,136.6000,83581.8000,-83445.2000,3.9146,28.7350,13344.4570,13373.1920,191.1838,96926.2570,107.8650,-96818.3920,18.3078,14.6079,3.9000,0.0000,3.9000,0.0002,0.7553,0.0000,0.7553,0.0108,0.0000,3.1447,3.1447,18.3314,12.6955,15.5135,1.2606,85090.4646,18.9213,18.3078,18.6146,34.1113,1.3049,18.3078,17.7833,18.0456,31.0600,1.3047,18.9213,18.6054,18.7634,34.6577,-2.6097,12.4912,12.3252,12.4082,11.0657,-1.3049,12.6955,12.4909,12.5932,12.2524,-1.3047,12.6955,12.6009,12.6482,11.2594,2.6097,0.1000,7.8141,-83441.3000,85090.4646
1750.0000,12.4656,18.8165,478.3000,66218.0000,-65739.7000,3.1190,100.6885,10561.8033,10662.4917,152.3290,76779.8033,377.6115,-76402.1917,18.1303,14.3264,5840.0000,161.3000,5678.7000,0.3079,1133.6262,28.2981,1161.9242,15.0352,189.5981,4706.3738,4516.7758,18.1179,12.5965,15.3572,0.8869,59867.3077,18.8165,18.1303,18.4734,33.0551,1.1423,18.1303,17.4115,17.7709,28.6317,0.8344,18.8165,18.4161,18.6163,33.4690,-1.9767,12.8679,12.4284,12.6481,14.5639,-1.1423,12.5965,12.3298,12.4631,11.1842,-0.8344,12.5965,12.4871,12.5418,10.4711,1.9767,0.1000,7.8141,-60061.0000,59867.3077
1751.0000,12.4979,18.7826,777.4000,59072.5000,-58295.1000,2.8006,163.5636,9428.9925,9592.5560,136.7787,68501.4925,613.8364,-67887.6560,18.0314,14.6857,8386.3000,638.7000,7747.6000,0.4654,1630.0124,111.8493,1741.8617,22.7294,750.5493,6756.2876,6005.7383,17.9770,12.5101,15.2436,0.7295,49241.1939,18.7826,18.0314,18.4070,32.8704,1.0887,18.0314,17.0833,17.5573,27.0663,0.6233,18.7826,18.3024,18.5425,33.1777,-1.7120,13.2511,12.6695,12.9603,18.1764,-1.0887,12.5101,12.1799,12.3450,10.3010,-0.6233,12.5101,12.3887,12.4494,9.8599,1.7120,0.1000,7.8141,-50547.5000,49241.1939
1752.0000,12.5523,18.7103,1297.1000,53278.3000,-51981.2000,2.5585,272.6567,8514.6459,8787.3026,124.9542,61792.9459,1024.4433,-60768.5026,17.9923,13.9556,16677.6000,35.5000,16642.1000,0.8602,3243.2267,6.2123,3249.4391,42.0095,41.7123,13434.3733,13392.6609,17.8737,12.3936,15.1336,0.5318,35897.0524,18.7103,17.9923,18.3513,32.6693,1.1396,17.9923,16.4260,17.2092,23.8456,0.2794,18.7103,18.1587,18.4345,32.3482,-1.4190,13.4592,12.9004,13.1798,20.1685,-1.1396,12.3936,11.9308,12.1622,8.6445,-0.2794,12.3936,12.2727,12.3332,8.9442,1.4190,0.1000,7.8141,-35339.1000,35897.0524
