Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1753.0000,12.7419,16.7173,2031.1000,48008.8000,-45977.7000,2.3526,425.5847,7705.7330,8131.3177,114.8964,55714.5330,1605.5153,-54109.0177,16.9727,12.9302,21731.8000,0.0000,21731.8000,1.1191,4284.6365,0.0000,4284.6365,54.6550,0.0000,17447.1635,17447.1635,16.8647,13.2701,15.0674,0.4950,33410.5193,16.7173,16.9727,16.8450,14.8822,1.5493,16.9727,16.4355,16.7041,19.0198,0.4302,16.7173,16.9580,16.8377,13.5751,-1.9796,12.6427,12.6138,12.6283,12.7577,-1.5493,13.2701,11.8949,12.5825,14.4110,-0.4302,13.2701,12.8422,13.0561,18.2037,1.9796,0.1000,7.8141,-24245.9000,33410.5193
1754.0000,12.7377,16.5376,2908.6000,43384.4000,-40475.8000,2.1856,609.4941,6962.8146,7572.3087,106.7404,50347.2146,2299.1059,-48048.1087,16.4318,12.4674,30351.2000,0.0000,30351.2000,1.5907,6029.4133,0.0000,6029.4133,77.6859,0.0000,24321.7867,24321.7867,16.4304,13.5259,14.9781,0.2801,18906.3833,16.5376,16.4318,16.4847,13.8296,1.6230,16.4318,15.7356,16.0837,13.2812,0.0323,16.5376,16.4439,16.4908,12.9197,-1.6554,12.4375,12.3441,12.3908,10.6018,-1.6230,13.5259,10.9674,12.2467,9.9104,-0.0323,13.5259,13.1237,13.3248,20.3070,1.6554,0.1000,7.8141,-10124.6000,18906.3833
1755.0000,12.7118,16.3953,3369.8000,39854.7000,-36484.9000,2.0451,706.4456,6392.5474,7098.9930,99.8817,46247.2474,2663.3544,-43583.8930,16.2158,12.2917,27809.9000,0.0000,27809.9000,1.4713,5541.5352,0.0000,5541.5352,71.8559,0.0000,22268.3648,22268.3648,16.2032,13.6426,14.9229,0.2336,15766.5330,16.3953,16.2158,16.3056,14.0600,1.5130,16.2158,15.0955,15.6557,10.3663,0.0417,16.3953,16.2329,16.3141,13.2759,-1.5547,12.2427,12.1539,12.1983,9.0358,-1.5130,13.6426,10.5129,12.0778,8.4143,-0.0417,13.6426,13.2548,13.4487,20.7724,1.5547,0.1000,7.8141,-8675.0000,15766.5330
1756.0000,12.7874,16.6982,2879.8000,56389.8000,-53510.0000,2.7921,602.9560,9060.3446,9663.3006,136.3595,65450.1446,2276.8440,-63173.3006,16.3896,12.4779,32593.3000,0.0000,32593.3000,1.7309,6478.6892,0.0000,6478.6892,84.5350,0.0000,26114.6108,26114.6108,16.2840,13.5575,14.9207,0.3828,25839.6391,16.6982,16.3896,16.5439,18.7179,1.9730,16.3896,14.9682,15.6789,12.8070,0.2421,16.6982,16.4278,16.5630,18.1237,-2.2151,12.3372,12.1824,12.2598,10.5485,-1.9730,13.5575,11.3309,12.4442,13.4580,-0.2421,13.5575,13.3262,13.4418,19.8977,2.2151,0.1000,7.8141,-20916.7000,25839.6391
1757.0000,12.8368,16.7298,3351.5000,62649.2000,-59297.7000,3.1113,701.1360,10077.4640,10778.6000,151.9498,72726.6640,2650.3640,-70076.3000,16.4732,12.5485,33481.1000,0.0000,33481.1000,1.7726,6647.2954,0.0000,6647.2954,86.5733,0.0000,26833.8046,26833.8046,16.3430,13.5039,14.9235,0.4695,31693.5097,16.7298,16.4732,16.6015,20.0891,2.1465,16.4732,15.1746,15.8239,15.8247,0.3739,16.7298,16.5163,16.6231,19.5511,-2.5204,12.4458,12.2756,12.3607,12.0679,-2.1465,13.5039,11.9588,12.7314,16.5343,-0.3739,13.5039,13.3146,13.4093,19.0498,2.5204,0.1000,7.8141,-25816.6000,31693.5097
1758.0000,12.5951,18.8921,1321.8000,119935.3000,-118613.5000,5.6850,277.6481,19186.0586,19463.7068,277.6480,139121.3586,1044.1519,-138077.2068,17.9690,14.0180,18769.8000,0.0000,18769.8000,0.9923,3651.2117,0.0000,3651.2117,48.4627,0.0000,15118.5883,15118.5883,17.8393,12.4177,15.1285,1.4538,98131.2335,18.8921,17.9690,18.4306,42.6525,2.2258,17.9690,16.6289,17.2990,34.2411,1.2335,18.8921,18.2709,18.5815,43.6993,-3.4593,13.0809,12.7356,12.9082,18.6899,-2.2258,12.4177,12.3270,12.3723,11.4980,-1.2335,12.4177,12.5047,12.4612,7.3584,3.4593,0.1000,7.8141,-99843.7000,98131.2335
1759.0000,12.4832,18.8878,379.1000,161042.0000,-160662.9000,7.5473,79.7817,25696.5475,25776.3293,368.6001,186738.5475,299.3183,-186439.2293,18.4476,14.3877,14694.5000,0.0000,14694.5000,0.7570,2840.6821,0.0000,2840.6821,36.9711,0.0000,11853.8179,11853.8179,18.3645,12.3838,15.3742,2.3206,156637.5235,18.8878,18.4476,18.6677,42.2509,2.7681,18.4476,17.7143,18.0810,41.2397,2.0111,18.8878,18.6382,18.7630,42.3860,-4.7792,12.8366,12.7117,12.7742,16.0245,-2.7681,12.3838,12.2528,12.3183,11.2429,-2.0111,12.3838,12.3509,12.3673,7.9464,4.7792,0.1000,7.8141,-145968.4000,156637.5235
1760.0000,12.5540,18.9863,89.4000,177319.7000,-177230.3000,8.2867,18.7918,28339.3895,28358.1812,404.7095,205659.0895,70.6082,-205588.4812,12.5123,17.3405,768.6000,9068.9000,-8300.3000,0.5308,162.0701,1455.7925,1617.8626,25.9220,10524.6925,606.5299,-9918.1626,18.5065,12.6826,15.5946,2.9343,198064.6713,18.9863,18.5496,18.7680,41.5444,2.5853,18.3436,17.9980,18.1708,39.7396,3.1161,18.9863,18.7844,18.8854,41.9518,-5.7014,12.5123,12.4483,12.4803,12.2686,-2.5853,12.6826,12.5123,12.5975,14.8808,-3.1161,12.6826,12.6020,12.6423,12.2327,5.7014,0.1000,7.8141,-185530.6000,198064.6713
1761.0000,12.6988,19.1370,0.0000,191086.7000,-191086.7000,8.9289,0.0000,30640.4565,30640.4565,436.0729,221727.1565,0.0000,-221727.1565,12.6985,18.4034,0.0000,18664.5000,-18664.5000,0.9847,0.0000,3003.4706,3003.4706,48.0932,21667.9706,0.0000,-21667.9706,18.7035,12.8412,15.7724,3.3208,224157.3155,19.1370,18.6959,18.9165,42.0807,2.6481,18.6166,18.2801,18.4484,41.6020,3.6328,19.1370,18.9484,19.0427,42.5428,-6.2808,12.6985,12.5317,12.6151,14.3374,-2.6481,12.8412,12.6985,12.7699,16.5401,-3.6328,12.8412,12.7692,12.8052,14.1909,6.2808,0.1000,7.8141,-209751.2000,224157.3155
1762.0000,12.8424,19.2777,0.0000,204136.7000,-204136.7000,9.5475,0.0000,32840.7306,32840.7306,466.2824,236977.4306,0.0000,-236977.4306,12.8487,18.5512,0.0000,23017.6000,-23017.6000,1.2153,0.0000,3711.3813,3711.3813,59.3512,26728.9813,0.0000,-26728.9813,18.8650,12.9831,15.9241,3.6173,244167.8212,19.2777,18.8507,19.0642,42.7845,2.7774,18.7595,18.4647,18.6121,42.1213,3.9927,19.2777,19.1011,19.1894,43.1881,-6.7701,12.8487,12.6723,12.7605,15.9977,-2.7774,12.9831,12.8487,12.9159,17.7717,-3.9927,12.9831,12.9122,12.9477,15.6705,6.7701,0.1000,7.8141,-227154.3000,244167.8212
1763.0000,12.9994,19.4321,0.0000,216600.1000,-216600.1000,10.1397,0.0000,34971.7967,34971.7967,495.2043,251571.8967,0.0000,-251571.8967,13.0114,18.7123,0.0000,31733.6000,-31733.6000,1.6764,0.0000,5127.9879,5127.9879,81.8719,36861.5879,0.0000,-36861.5879,19.0234,13.1401,16.0817,3.9723,268128.7308,19.4321,19.0028,19.2174,43.6467,2.8211,18.8945,18.6309,18.7627,42.7227,4.4975,19.4321,19.2646,19.3483,44.0956,-7.3186,13.0114,12.8214,12.9164,17.5482,-2.8211,13.1401,13.0114,13.0757,19.1278,-4.4975,13.1401,13.0681,13.1041,17.1967,7.3186,0.1000,7.8141,-248333.7000,268128.7308
1764.0000,13.1219,19.5506,0.0000,228211.2000,-228211.2000,10.6939,0.0000,36950.8067,36950.8067,522.2750,265162.0067,0.0000,-265162.0067,13.1342,18.8329,0.0000,32149.2000,-32149.2000,1.6994,0.0000,5203.8500,5203.8500,82.9956,37353.0500,0.0000,-37353.0500,19.1590,13.2574,16.2082,4.1793,282103.2327,19.5506,19.1452,19.3479,44.2701,2.9982,19.0322,18.7773,18.9047,43.3524,4.6976,19.5506,19.3920,19.4713,44.6008,-7.6958,13.1342,12.9515,13.0428,18.5905,-2.9982,13.2574,13.1342,13.1958,19.9302,-4.6976,13.2574,13.1883,13.2228,18.1463,7.6958,0.1000,7.8141,-260360.4000,282103.2327
1765.0000,13.2607,19.6872,0.0000,238378.5000,-238378.5000,11.1792,0.0000,38721.3552,38721.3552,545.9729,277099.8552,0.0000,-277099.8552,13.2765,18.9741,0.0000,40474.7000,-40474.7000,2.1405,0.0000,6564.3112,6564.3112,104.5380,47039.0112,0.0000,-47039.0112,19.2955,13.3963,16.3459,4.4898,303064.4450,19.6872,19.2768,19.4820,45.0016,3.0129,19.1511,18.9171,19.0341,43.9106,5.1534,19.6872,19.5342,19.6107,45.3937,-8.1663,13.2765,13.0832,13.1798,19.7227,-3.0129,13.3963,13.2765,13.3364,21.0058,-5.1534,13.3963,13.3261,13.3612,19.3224,8.1663,0.1000,7.8141,-278853.2000,303064.4450
1766.0000,13.3833,19.8066,0.0000,252141.7000,-252141.7000,11.8352,0.0000,41073.9936,41073.9936,578.0124,293215.6936,0.0000,-293215.6936,13.3991,19.0950,0.0000,41887.7000,-41887.7000,2.2164,0.0000,6805.0786,6805.0786,108.2474,48692.7786,0.0000,-48692.7786,19.4284,13.5149,16.4717,4.7481,320496.2141,19.8066,19.4161,19.6114,45.6980,3.2063,19.2849,19.0583,19.1716,44.6354,5.4227,19.8066,19.6610,19.7338,45.9993,-8.6290,13.3991,13.2118,13.3055,20.6576,-3.2063,13.5149,13.3991,13.4570,21.7952,-5.4227,13.5149,13.4470,13.4809,20.2062,8.6290,0.1000,7.8141,-294029.4000,320496.2141
1767.0000,13.5127,19.9337,0.0000,266226.7000,-266226.7000,12.5063,0.0000,43499.7452,43499.7452,610.7852,309726.4452,0.0000,-309726.4452,13.5294,19.2239,0.0000,45796.6000,-45796.6000,2.4244,0.0000,7453.7317,7453.7317,118.4060,53250.3317,0.0000,-53250.3317,19.5640,13.6426,16.6033,5.0518,340995.7952,19.9337,19.5548,19.7442,46.4578,3.3606,19.4161,19.2005,19.3083,45.3710,5.7850,19.9337,19.7938,19.8638,46.7278,-9.1457,13.5294,13.3424,13.4359,21.6281,-3.3606,13.6426,13.5294,13.5860,22.6936,-5.7850,13.6426,13.5753,13.6090,21.1805,9.1457,0.1000,7.8141,-312023.3000,340995.7952
1768.0000,13.6267,20.0447,0.0000,271258.2000,-271258.2000,12.7533,0.0000,44440.4263,44440.4263,622.8516,315698.6263,0.0000,-315698.6263,13.6453,19.3382,0.0000,52396.1000,-52396.1000,2.7753,0.0000,8541.8694,8541.8694,135.5387,60937.9694,0.0000,-60937.9694,19.6739,13.7544,16.7142,5.2525,354543.5662,20.0447,19.6619,19.8533,46.9331,3.3260,19.5147,19.3114,19.4130,45.7351,6.1013,20.0447,19.9085,19.9766,47.2544,-9.4273,13.6453,13.4533,13.5493,22.3604,-3.3260,13.7544,13.6453,13.6999,23.3867,-6.1013,13.7544,13.6879,13.7211,21.9275,9.4273,0.1000,7.8141,-323654.3000,354543.5662
1769.0000,13.7035,20.1184,0.0000,281870.6000,-281870.6000,13.2621,0.0000,46262.4343,46262.4343,647.6998,328133.0343,0.0000,-328133.0343,13.7195,19.4106,0.0000,46993.5000,-46993.5000,2.4902,0.0000,7669.2209,7669.2209,121.6196,54662.7209,0.0000,-54662.7209,19.7660,13.8264,16.7962,5.3463,360873.1330,20.1184,19.7647,19.9415,47.2065,3.5906,19.6197,19.4140,19.5169,46.1617,6.0809,20.1184,19.9873,20.0528,47.3762,-9.6715,13.7195,13.5436,13.6315,22.7229,-3.5906,13.8264,13.7195,13.7729,23.6002,-6.0809,13.8264,13.7629,13.7946,22.2117,9.6715,0.1000,7.8141,-328864.1000,360873.1330
1770.0000,13.2744,19.6769,0.0000,175762.4000,-175762.4000,8.2738,0.0000,28559.3088,28559.3088,404.0801,204321.7088,0.0000,-204321.7088,13.2780,18.9624,0.0000,11085.1000,-11085.1000,0.5876,0.0000,1797.8552,1797.8552,28.6969,12882.9552,0.0000,-12882.9552,19.3423,13.3458,16.3440,3.0363,204953.3586,19.6769,19.3461,19.5115,41.2896,2.5621,19.2746,19.0011,19.1378,40.7982,3.1497,19.6769,19.5304,19.6037,41.2502,-5.7117,13.2780,13.1839,13.2310,17.3170,-2.5621,13.3458,13.2780,13.3119,17.4501,-3.1497,13.3458,13.3149,13.3303,16.0773,5.7117,0.1000,7.8141,-186847.5000,204953.3586
1771.0000,13.0379,19.4535,0.0000,158366.7000,-158366.7000,7.4342,0.0000,25592.2562,25592.2562,363.0737,183958.9562,0.0000,-183958.9562,13.0316,18.7234,0.0000,881.2000,-881.2000,0.0466,0.0000,142.4366,142.4366,2.2772,1023.6366,0.0000,-1023.6366,19.0960,13.1430,16.1195,2.5447,171764.3928,19.4535,19.0951,19.2743,38.7844,2.4625,19.0882,18.7388,18.9135,38.3036,2.5091,19.4535,19.2762,19.3649,38.7746,-4.9717,13.0316,12.9294,12.9805,14.7236,-2.4625,13.1430,13.0316,13.0873,15.2727,-2.5091,13.1430,13.0917,13.1173,14.0946,4.9717,0.1000,7.8141,-159247.9000,171764.3928
1772.0000,12.7868,19.1973,82.1000,99744.4000,-99662.3000,4.6795,17.1898,16026.0588,16043.2486,228.5412,115770.4588,64.9102,-115705.5486,18.7159,14.9825,381.1000,0.0000,381.1000,0.0214,73.4203,0.0000,73.4203,1.0468,0.0000,307.6797,307.6797,18.7291,12.8999,15.8145,1.5515,104728.4845,19.1973,18.7159,18.9566,35.4525,1.5670,18.7159,18.2882,18.5021,33.7314,1.5456,19.1973,18.9480,19.0727,35.7791,-3.1125,12.7998,12.6750,12.7374,12.4051,-1.5670,12.8999,12.7695,12.8347,12.8284,-1.5456,12.8999,12.8430,12.8715,11.7534,3.1125,0.1000,7.8141,-99281.2000,104728.4845
1773.0000,12.6526,19.0401,309.8000,89948.7000,-89638.9000,4.2258,65.0114,14407.9466,14472.9580,206.3836,104356.6466,244.7886,-104111.8580,18.4934,14.3810,1309.3000,0.0000,1309.3000,0.0666,252.9597,0.0000,252.9597,3.2526,0.0000,1056.3403,1056.3403,18.5038,12.7965,15.6502,1.3564,91557.6991,19.0401,18.4934,18.7668,33.9720,1.4308,18.4934,17.9926,18.2430,31.5357,1.3642,19.0401,18.7534,18.8968,34.4333,-2.7950,12.6984,12.5312,12.6148,11.6831,-1.4308,12.7965,12.6163,12.7064,12.0515,-1.3642,12.7965,12.7147,12.7556,11.1418,2.7950,0.1000,7.8141,-88329.6000,91557.6991
1774.0000,12.6631,18.9397,950.6000,70210.6000,-69260.0000,3.3338,199.4474,11249.0182,11448.4657,162.8191,81459.6182,751.1526,-80708.4657,18.3485,14.3098,13945.0000,76.6000,13868.4000,0.7162,2699.2463,13.4926,2712.7389,34.9760,90.0926,11245.7537,11155.6611,18.2831,12.6144,15.4488,0.8479,57233.1996,18.9397,18.3485,18.6441,33.2419,1.3500,18.3485,17.4629,17.9057,28.3970,0.6338,18.9397,18.5451,18.7424,33.2807,-1.9838,13.4008,12.8499,13.1253,18.4714,-1.3500,12.6144,12.3738,12.4941,10.1323,-0.6338,12.6144,12.5361,12.5752,9.6050,1.9838,0.1000,7.8141,-55391.6000,57233.1996
1775.0000,12.7676,18.9176,1565.4000,62822.6000,-61257.2000,3.0216,327.8632,10089.3673,10417.2304,147.5701,72911.9673,1237.5368,-71674.4304,18.3055,14.2211,22471.0000,0.0000,22471.0000,1.1502,4351.9923,0.0000,4351.9923,56.1718,0.0000,18119.0077,18119.0077,18.1870,12.4097,15.2984,0.6178,41701.3625,18.9176,18.3055,18.6116,33.4820,1.3906,18.3055,16.6313,17.4684,24.2745,0.2404,18.9176,18.4163,18.6670,33.0472,-1.6310,13.8518,13.2621,13.5570,22.9943,-1.3906,12.4097,12.0852,12.2475,7.9434,-0.2404,12.4097,12.3460,12.3779,7.9562,1.6310,0.1000,7.8141,-38786.2000,41701.3625
1776.0000,12.9202,16.8579,2686.4000,56783.3000,-54096.9000,2.8009,561.2118,9151.4033,9712.6151,136.7900,65934.7033,2125.1882,-63809.5151,17.1106,13.0444,27952.9000,0.0000,27952.9000,1.4318,5500.7338,0.0000,5500.7338,69.9262,0.0000,22452.1662,22452.1662,17.0235,13.3825,15.2030,0.5762,38893.8437,16.8579,17.1106,16.9843,14.2612,1.8777,17.1106,16.6804,16.8955,18.8634,0.4459,16.8579,17.0894,16.9737,13.1368,-2.3236,12.8011,12.8283,12.8147,12.8803,-1.8777,13.3825,12.0198,12.7011,14.3593,-0.4459,13.3825,12.9944,13.1884,18.5626,2.3236,0.1000,7.8141,-26144.0000,38893.8437
1777.0000,12.8863,16.6468,3725.0000,51224.3000,-47499.3000,2.5982,778.6255,8249.0776,9027.7030,126.8898,59473.3776,2946.3745,-56527.0030,16.5662,12.5905,37635.6000,0.0000,37635.6000,1.9677,7462.3507,0.0000,7462.3507,96.1006,0.0000,30173.2493,30173.2493,16.5765,13.6004,15.0884,0.3281,22148.3505,16.6468,16.5703,16.6086,13.2855,1.9550,16.5765,15.9340,16.2552,13.1261,-0.0127,16.6468,16.5765,16.6117,12.5148,-1.9422,12.5905,12.5182,12.5543,10.6546,-1.9550,12.5905,11.9597,12.2751,8.8349,0.0127,13.5896,13.2568,13.4232,20.2361,1.9422,0.1000,7.8141,-9863.7000,22148.3505
1778.0000,12.7437,16.2879,4875.5000,45915.0000,-41039.5000,2.4107,1021.5537,7369.9559,8391.5096,117.7330,53284.9559,3853.9463,-49431.0096,16.1757,12.2429,38534.0000,0.0000,38534.0000,2.0339,7682.8678,0.0000,7682.8678,99.3312,0.0000,30851.1322,30851.1322,16.2305,13.7812,15.0058,0.2214,14946.4121,16.2879,16.2253,16.2566,11.5903,1.8833,16.2305,15.5555,15.8930,11.1684,-0.1506,16.2879,16.2305,16.2592,10.8874,-1.7327,12.2429,12.2254,12.2341,7.6764,-1.8833,12.2429,11.8501,12.0465,6.8547,0.1506,13.6134,13.3070,13.4602,19.7358,1.7327,0.1000,7.8141,-2505.5000,14946.4121
1779.0000,13.2998,18.2444,6215.4000,41728.4000,-35513.0000,2.2854,1290.2608,6784.3803,8074.6411,111.6158,48512.7803,4925.1392,-43587.6411,16.7539,14.1446,45021.8000,0.0000,45021.8000,2.3926,8903.4652,0.0000,8903.4652,116.8524,0.0000,36118.3348,36118.3348,13.1942,16.5173,14.8557,-0.2475,-16707.6140,18.2444,17.3971,17.8208,32.6951,1.9581,16.3258,15.9816,16.1537,16.4360,-1.6308,18.2444,15.5632,16.9038,20.9493,-0.3273,14.1446,13.3795,13.7620,27.2125,-1.9581,14.1446,13.1942,13.6694,27.3108,1.6308,13.1942,12.8230,13.0086,13.7215,0.3273,0.1000,7.8141,9508.8000,-16707.6140
1780.0000,12.9670,16.5831,5501.4000,58395.3000,-52893.9000,3.0334,1148.3892,9421.3381,10569.7273,148.1482,67816.6381,4353.0108,-63463.6273,16.6678,12.7154,43051.7000,0.0000,43051.7000,2.2649,8524.0962,0.0000,8524.0962,110.6139,0.0000,34527.6038,34527.6038,16.4737,13.3877,14.9307,0.4030,27200.8687,16.5831,16.6678,16.6255,16.4917,2.2717,16.6678,14.5997,15.6338,10.9441,0.0068,16.5831,16.4793,16.5312,16.5812,-2.2785,12.7145,12.8003,12.7574,12.5851,-2.2717,13.3877,12.4379,12.9128,15.3870,-0.0068,13.3877,13.1331,13.2604,17.3306,2.2785,0.1000,7.8141,-9842.2000,27200.8687
1781.0000,12.7252,16.3167,6290.5000,63906.1000,-57615.6000,3.3298,1318.4448,10253.4387,11571.8835,162.6209,74159.5387,4972.0552,-69187.4835,16.1371,12.1978,54330.7000,0.0000,54330.7000,2.8626,10838.3681,0.0000,10838.3681,139.8029,0.0000,43492.3319,43492.3319,16.2159,13.6069,14.9114,0.3179,21455.3126,16.3167,16.2444,16.2805,14.1995,2.6191,16.2159,14.9831,15.5995,12.2623,-0.2435,16.3167,16.2159,16.2663,14.5328,-2.3756,12.1978,12.2359,12.2169,6.9718,-2.6191,12.1978,12.4841,12.3410,8.7521,0.2435,13.4918,13.2647,13.3783,18.4499,2.3756,0.1000,7.8141,-3284.9000,21455.3126
1782.0000,12.7194,18.8372,3340.8000,121268.7000,-117927.9000,5.8519,700.2773,19454.4010,20154.6783,285.7952,140723.1010,2640.5227,-138082.5783,17.9608,14.0327,29864.1000,0.0000,29864.1000,1.5882,5809.9674,0.0000,5809.9674,77.5637,0.0000,24054.1326,24054.1326,17.7521,12.4624,15.1072,1.2887,86988.3131,18.8372,17.9608,18.3990,41.4406,2.4800,17.9608,16.1934,17.0771,31.2331,0.8918,18.8372,18.1643,18.5007,42.7967,-3.3718,13.3696,12.9634,13.1665,19.8523,-2.4800,12.4624,12.1888,12.3256,9.7206,-0.8918,12.4624,12.5399,12.5011,7.4774,3.3718,0.1000,7.8141,-88063.8000,86988.3131
1783.0000,12.5866,18.8750,1933.4000,159097.7000,-157164.3000,7.5457,406.1749,25445.9456,25852.1205,368.5182,184543.6456,1527.2251,-183016.4205,18.4574,14.3980,22482.1000,0.0000,22482.1000,1.1584,4345.6011,0.0000,4345.6011,56.5725,0.0000,18136.4989,18136.4989,18.3303,12.3733,15.3518,2.1742,146755.4044,18.8750,18.4574,18.6662,41.3779,2.9013,18.4574,17.5768,18.0171,40.3958,1.7430,18.8750,18.6131,18.7440,42.0460,-4.6443,13.0965,12.9684,13.0325,17.0098,-2.9013,12.3733,12.2315,12.3024,9.9975,-1.7430,12.3733,12.3480,12.3607,7.3446,4.6443,0.1000,7.8141,-134682.2000,146755.4044
1784.0000,12.6404,18.9998,1134.6000,173795.9000,-172661.3000,8.1836,238.1442,27830.8252,28068.9694,399.6760,201626.7252,896.4558,-200730.2694,12.5829,15.5084,3444.4000,8638.7000,-5194.3000,0.6442,725.4696,1388.0138,2113.4833,31.4606,10026.7138,2718.9304,-7307.7833,18.3960,12.7661,15.5810,2.8399,191693.4100,18.9998,18.5558,18.7778,40.7997,2.5132,17.9341,17.6802,17.8071,35.1207,3.1573,18.9998,18.7946,18.8972,41.8171,-5.6705,12.5829,12.5620,12.5725,11.2240,-2.5132,12.7661,12.5829,12.6745,14.8617,-3.1573,12.7661,12.6751,12.7206,12.6948,5.6705,0.1000,7.8141,-177855.6000,191693.4100
1785.0000,12.7275,19.1201,682.2000,187178.4000,-186496.2000,8.7877,142.9788,30033.4972,30176.4760,429.1780,217211.8972,539.2212,-216672.6760,12.7243,18.1798,427.3000,16776.3000,-16349.0000,0.9096,89.7937,2700.5454,2790.3391,44.4227,19476.8454,337.5063,-19139.3391,18.6568,12.8569,15.7568,3.2138,216932.8068,19.1201,18.6895,18.9048,41.0749,2.6260,18.5584,18.1758,18.3671,40.9617,3.5356,19.1201,18.9328,19.0265,41.9377,-6.1617,12.7243,12.5805,12.6524,12.9658,-2.6260,12.8569,12.7243,12.7906,15.7522,-3.5356,12.8569,12.7902,12.8235,13.7816,6.1617,0.1000,7.8141,-202845.2000,216932.8068
1786.0000,12.8534,19.2758,203.5000,200935.1000,-200731.6000,9.4104,42.5605,32333.8334,32376.3939,459.5865,233268.9334,160.9395,-233107.9939,12.8586,18.5606,0.0000,23525.5000,-23525.5000,1.2422,0.0000,3793.7770,3793.7770,60.6667,27319.2770,0.0000,-27319.2770,18.8570,12.9865,15.9217,3.5733,241200.5266,19.2758,18.8467,19.0613,41.9414,2.7227,18.7570,18.4509,18.6040,42.0806,3.9649,19.2758,19.0977,19.1868,42.7394,-6.6876,12.8586,12.6953,12.7770,14.6541,-2.7227,12.9865,12.8586,12.9225,16.9150,-3.9649,12.9865,12.9178,12.9521,15.1513,6.6876,0.1000,7.8141,-224257.1000,241200.5266
1787.0000,13.0224,19.4551,0.0000,215185.3000,-215185.3000,10.0741,0.0000,34761.7841,34761.7841,492.0043,249947.0841,0.0000,-249947.0841,13.0352,18.7362,0.0000,35063.8000,-35063.8000,1.8524,0.0000,5667.9641,5667.9641,90.4671,40731.7641,0.0000,-40731.7641,19.0387,13.1596,16.0992,4.0065,270441.4532,19.4551,19.0147,19.2349,43.0703,2.7406,18.9024,18.6425,18.7725,42.6619,4.5930,19.4551,19.2868,19.3709,43.9122,-7.3335,13.0352,12.8478,12.9415,16.5119,-2.7406,13.1596,13.0352,13.0974,18.5434,-4.5930,13.1596,13.0877,13.1236,16.9132,7.3335,0.1000,7.8141,-250249.1000,270441.4532
1788.0000,13.1494,19.5778,0.0000,228115.2000,-228115.2000,10.6910,0.0000,36958.8009,36958.8009,522.1324,265074.0009,0.0000,-265074.0009,13.1622,18.8607,0.0000,34343.6000,-34343.6000,1.8156,0.0000,5561.1832,5561.1832,88.6688,39904.7832,0.0000,-39904.7832,19.1837,13.2812,16.2324,4.2181,284723.4646,19.5778,19.1698,19.3738,43.7750,2.9585,19.0522,18.8004,18.9263,43.2903,4.7740,19.5778,19.4203,19.4990,44.4073,-7.7325,13.1622,12.9838,13.0730,17.7279,-2.9585,13.2812,13.1622,13.2217,19.4262,-4.7740,13.2812,13.2128,13.2470,17.9174,7.7325,0.1000,7.8141,-262458.8000,284723.4646
1789.0000,13.2845,19.7104,0.0000,240052.1000,-240052.1000,11.2597,0.0000,39014.8530,39014.8530,549.9035,279066.9530,0.0000,-279066.9530,13.2994,18.9966,0.0000,39813.4000,-39813.4000,2.1057,0.0000,6459.1087,6459.1087,102.8412,46272.5087,0.0000,-46272.5087,19.3231,13.4159,16.3695,4.5114,304518.6959,19.7104,19.3091,19.5098,44.5114,3.0513,19.1815,18.9472,19.0643,43.8520,5.1570,19.7104,19.5593,19.6349,45.1105,-8.2084,13.2994,13.1158,13.2076,18.9073,-3.0513,13.4159,13.2994,13.3576,20.4682,-5.1570,13.4159,13.3473,13.3816,19.0453,8.2084,0.1000,7.8141,-279865.5000,304518.6959
1790.0000,13.3965,19.8192,0.0000,254340.3000,-254340.3000,11.9402,0.0000,41444.9610,41444.9610,583.1424,295785.2610,0.0000,-295785.2610,13.4102,19.1057,0.0000,38298.1000,-38298.1000,2.0267,0.0000,6222.8733,6222.8733,98.9800,44520.9733,0.0000,-44520.9733,19.4508,13.5237,16.4873,4.7303,319297.1595,19.8192,19.4459,19.6325,45.1214,3.3045,19.3165,19.0868,19.2016,44.4993,5.3312,19.8192,19.6756,19.7474,45.5671,-8.6357,13.4102,13.2367,13.3235,19.7912,-3.3045,13.5237,13.4102,13.4670,21.1533,-5.3312,13.5237,13.4577,13.4907,19.8114,8.6357,0.1000,7.8141,-292638.4000,319297.1595
1791.0000,13.5261,19.9468,0.0000,268824.6000,-268824.6000,12.6294,0.0000,43938.0148,43938.0148,616.7983,312762.6148,0.0000,-312762.6148,13.5409,19.2353,0.0000,42721.2000,-42721.2000,2.2617,0.0000,6954.3187,6954.3187,110.4594,49675.5187,0.0000,-49675.5187,19.5857,13.6529,16.6193,5.0482,340751.0958,19.9468,19.5827,19.7648,45.8880,3.4559,19.4453,19.2282,19.3368,45.1699,5.7176,19.9468,19.8086,19.8777,46.3067,-9.1735,13.5409,13.3652,13.4530,20.8250,-3.4559,13.6529,13.5409,13.5969,22.1122,-5.7176,13.6529,13.5868,13.6199,20.8289,9.1735,0.1000,7.8141,-311545.8000,340751.0958
1792.0000,13.6251,20.0425,0.0000,271508.3000,-271508.3000,12.7662,0.0000,44479.7435,44479.7435,623.4802,315988.0435,0.0000,-315988.0435,13.6414,19.3340,0.0000,47697.1000,-47697.1000,2.5265,0.0000,7775.3831,7775.3831,123.3890,55472.4831,0.0000,-55472.4831,19.6816,13.7489,16.7152,5.1842,349933.8831,20.0425,19.6771,19.8598,46.2054,3.4132,19.5312,19.3253,19.4282,45.3469,5.9397,20.0425,19.9078,19.9752,46.6468,-9.3530,13.6414,13.4634,13.5524,21.4429,-3.4132,13.7489,13.6414,13.6951,22.6475,-5.9397,13.7489,13.6842,13.7165,21.4039,9.3530,0.1000,7.8141,-319205.4000,349933.8831
1793.0000,13.6711,20.0853,0.0000,279465.6000,-279465.6000,13.1488,0.0000,45832.7642,45832.7642,642.1668,325298.3642,0.0000,-325298.3642,13.6836,19.3744,0.0000,38539.1000,-38539.1000,2.0422,0.0000,6286.2586,6286.2586,99.7379,44825.3586,0.0000,-44825.3586,19.7475,13.7890,16.7683,5.1722,349121.1444,20.0853,19.7536,19.9195,46.1716,3.7022,19.6188,19.4057,19.5122,45.5411,5.7444,20.0853,19.9554,20.0204,46.4247,-9.4466,13.6836,13.5256,13.6046,21.5158,-3.7022,13.7890,13.6836,13.7363,22.5326,-5.7444,13.7890,13.7281,13.7585,21.3522,9.4466,0.1000,7.8141,-318004.7000,349121.1444
1794.0000,13.2373,19.6404,0.0000,173954.6000,-173954.6000,8.1870,0.0000,28241.2577,28241.2577,399.8393,202195.8577,0.0000,-202195.8577,13.2382,18.9230,0.0000,4596.9000,-4596.9000,0.2436,0.0000,745.1452,745.1452,11.8986,5342.0452,0.0000,-5342.0452,19.3245,13.3018,16.3131,2.9014,195841.2663,19.6404,19.3309,19.4857,40.2901,2.6478,19.2965,18.9996,19.1481,40.3962,2.8914,19.6404,19.4941,19.5673,40.3284,-5.5392,13.2382,13.1595,13.1988,16.1587,-2.6478,13.3018,13.2382,13.2700,16.4198,-2.8914,13.3018,13.2745,13.2881,15.2328,5.5392,0.1000,7.8141,-178551.5000,195841.2663
1795.0000,13.0510,19.4684,0.0000,166005.6000,-166005.6000,7.7909,0.0000,26834.7830,26834.7830,380.4957,192840.3830,0.0000,-192840.3830,13.0440,18.7368,0.0000,817.6000,-817.6000,0.0433,0.0000,132.1786,132.1786,2.1126,949.7786,0.0000,-949.7786,19.1217,13.1587,16.1402,2.6693,180180.5793,19.4684,19.1212,19.2948,38.3976,2.5826,19.1149,18.7779,18.9464,38.1622,2.6258,19.4684,19.2950,19.3817,38.5434,-5.2084,13.0440,12.9428,12.9934,14.1899,-2.5826,13.1587,13.0440,13.1013,14.9879,-2.6258,13.1587,13.1046,13.1316,13.9934,5.2084,0.1000,7.8141,-166823.2000,180180.5793
1796.0000,12.8021,19.2091,113.9000,102815.3000,-102701.4000,4.8256,23.8418,16525.2563,16549.0982,235.6733,119340.5563,90.0582,-119250.4982,18.7477,15.0130,203.2000,0.0000,203.2000,0.0114,39.1314,0.0000,39.1314,0.5580,0.0000,164.0686,164.0686,18.7588,12.9097,15.8342,1.6090,108607.1417,19.2091,18.7477,18.9784,35.0237,1.6123,18.7477,18.3346,18.5412,33.6149,1.6009,19.2091,18.9701,19.0896,35.4718,-3.2132,12.8049,12.6933,12.7491,11.8229,-1.6123,12.9097,12.7891,12.8494,12.4856,-1.6009,12.9097,12.8566,12.8831,11.5457,3.2132,0.1000,7.8141,-102498.2000,108607.1417
1797.0000,12.6651,19.0543,304.2000,92797.4000,-92493.2000,4.3593,63.8227,14868.5057,14932.3284,212.9000,107665.9057,240.3773,-107425.5284,18.5267,14.4117,625.7000,0.0000,625.7000,0.0318,120.8350,0.0000,120.8350,1.5535,0.0000,504.8650,504.8650,18.5378,12.8075,15.6727,1.4170,95644.6128,19.0543,18.5267,18.7905,33.5453,1.4637,18.5267,18.0490,18.2878,31.4514,1.4319,19.0543,18.7796,18.9169,34.1343,-2.8956,12.6791,12.5365,12.6078,10.8781,-1.4637,12.8075,12.6406,12.7241,11.7246,-1.4319,12.8075,12.7301,12.7688,10.9312,2.8956,0.1000,7.8141,-91867.5000,95644.6128
1798.0000,12.7313,19.0561,675.1000,71688.2000,-71013.1000,3.3884,141.4817,11503.6444,11645.1261,165.4832,83191.8444,533.6183,-82658.2261,18.4150,15.6687,9411.9000,1430.4000,7981.5000,0.5578,1820.2356,252.2671,2072.5027,27.2439,1682.6671,7591.6644,5908.9973,18.3693,12.5891,15.4792,0.9349,63105.8239,19.0561,18.4150,18.7356,33.6213,1.3154,18.4150,17.6101,18.0126,29.0285,0.7576,19.0561,18.6468,18.8514,34.0314,-2.0730,13.7930,13.0506,13.4218,21.3767,-1.3154,12.5891,12.4117,12.5004,9.6565,-0.7576,12.5891,12.5287,12.5589,9.0249,2.0730,0.1000,7.8141,-63031.6000,63105.8239
1799.0000,12.9332,19.1944,972.8000,64435.7000,-63462.9000,3.0664,203.1819,10387.7975,10590.9794,149.7602,74823.4975,769.6181,-74053.8794,18.4508,16.3061,12418.5000,2933.3000,9485.2000,0.7939,2400.5966,517.6642,2918.2608,38.7706,3450.9642,10017.9034,6566.9392,18.3393,12.3571,15.3482,0.7768,52436.4632,19.1944,18.4508,18.8226,35.1633,1.2868,18.4508,17.1927,17.8218,27.7354,0.4929,19.1944,18.6569,18.9257,35.4118,-1.7797,14.7293,13.7844,14.2568,30.1841,-1.2868,12.3571,12.1897,12.2734,7.7242,-0.4929,12.3571,12.3177,12.3374,7.1388,1.7797,0.1000,7.8141,-53977.7000,52436.4632
1800.0000,12.8793,19.0418,1364.6000,58952.3000,-57587.7000,2.8342,285.2716,9492.0605,9777.3321,138.4183,68444.3605,1079.3284,-67365.0321,18.3788,15.0179,15950.6000,1223.8000,14726.8000,0.8813,3086.2449,215.6860,3301.9309,43.0424,1439.4860,12864.3551,11424.8691,18.2216,12.2694,15.2455,0.6642,44833.4061,19.0418,18.3788,18.7103,33.9146,1.2385,18.3788,16.8182,17.5985,25.9689,0.3572,19.0418,18.5357,18.7887,33.8840,-1.5957,14.1429,13.7624,13.9527,24.2614,-1.2385,12.2694,11.9840,12.1267,6.8671,-0.3572,12.2694,12.1939,12.2317,6.7629,1.5957,0.1000,7.8141,-42860.9000,44833.4061
1801.0000,12.7107,18.7230,1983.3000,54000.7000,-52017.4000,2.6346,415.7877,8661.2799,9077.0676,128.6679,62661.9799,1567.5123,-61094.4676,18.1581,14.0735,17367.2000,0.0000,17367.2000,0.8885,3369.9931,0.0000,3369.9931,43.3912,0.0000,13997.2069,13997.2069,17.9872,12.3404,15.1638,0.5634,38029.7655,18.7230,18.1581,18.4405,30.9826,1.1743,18.1581,16.4989,17.3285,23.6967,0.2859,18.7230,18.2786,18.5008,30.7880,-1.4602,13.5207,13.3599,13.4403,17.5353,-1.1743,12.3404,11.8029,12.0717,7.0281,-0.2859,12.3404,12.1885,12.2645,7.8997,1.4602,0.1000,7.8141,-34650.2000,38029.7655
1802.0000,12.8227,16.7363,2499.6000,49262.0000,-46762.4000,2.4383,523.0413,7921.5086,8444.5499,119.0802,57183.5086,1976.5587,-55206.9499,17.0398,12.9848,19041.9000,0.0000,19041.9000,0.9778,3750.8230,0.0000,3750.8230,47.7545,0.0000,15291.0770,15291.0770,16.9159,13.3102,15.1131,0.5521,37265.5852,16.7363,17.0398,16.8880,12.9755,1.5451,17.0398,16.6294,16.8346,18.8616,0.5673,16.7363,16.9929,16.8646,11.8338,-2.1123,12.6456,12.7430,12.6943,9.1244,-1.5451,13.3102,12.0608,12.6855,15.0540,-0.5673,13.3102,12.8810,13.0956,18.3332,2.1123,0.1000,7.8141,-27720.5000,37265.5852
1803.0000,12.8665,16.6499,3114.9000,44812.9000,-41698.0000,2.2643,651.3145,7213.3130,7864.6275,110.5842,52026.2130,2463.5855,-49562.6275,16.5301,12.5597,21308.5000,0.0000,21308.5000,1.1155,4227.1779,0.0000,4227.1779,54.4770,0.0000,17081.3221,17081.3221,16.4894,13.5910,15.0402,0.3778,25499.4104,16.6499,16.5301,16.5900,12.9148,1.5040,16.5301,16.1833,16.3567,14.7594,0.3885,16.6499,16.5523,16.6011,12.3943,-1.8925,12.4658,12.4190,12.4424,7.7575,-1.5040,13.5910,12.1963,12.8937,16.7343,-0.3885,13.5910,13.2221,13.4066,20.7059,1.8925,0.1000,7.8141,-20389.5000,25499.4104
1804.0000,12.7969,18.7005,2904.5000,61662.3000,-58757.8000,3.0424,608.0303,9909.6557,10517.6860,148.5843,71571.9557,2296.4697,-69275.4860,17.5682,13.6188,26745.4000,0.0000,26745.4000,1.4126,5230.5084,0.0000,5230.5084,68.9867,0.0000,21514.8916,21514.8916,17.4874,12.5528,15.0201,0.4596,31020.0849,18.7005,17.5682,18.1343,33.9517,1.4850,17.5682,14.6188,16.0935,13.5040,0.0724,18.7005,17.6208,18.1606,33.6496,-1.5574,13.5537,12.9440,13.2488,18.7812,-1.4850,12.5528,12.2833,12.4181,10.2689,-0.0724,12.5528,12.6566,12.6047,9.8119,1.5574,0.1000,7.8141,-32012.4000,31020.0849
1805.0000,12.7955,18.7183,3068.3000,67450.4000,-64382.1000,3.3209,642.3348,10839.5189,11481.8537,162.1898,78289.9189,2425.9652,-75863.9537,18.0710,14.0436,30055.2000,0.0000,30055.2000,1.5590,5838.6774,0.0000,5838.6774,76.1402,0.0000,24216.5226,24216.5226,17.9426,12.1107,15.0266,0.5871,39632.4924,18.7183,18.0710,18.3946,35.4056,1.6267,18.0710,13.8560,15.9635,13.5966,0.0676,18.7183,18.1057,18.4120,34.9991,-1.6943,13.9610,13.4443,13.7027,23.3320,-1.6267,12.1107,12.0559,12.0833,6.8421,-0.0676,12.1107,12.1726,12.1416,5.2163,1.6943,0.1000,7.8141,-34326.9000,39632.4924
1806.0000,12.5346,18.8553,1127.3000,125367.2000,-124239.9000,5.9274,237.0347,20027.4585,20264.4931,289.4850,145394.6585,890.2653,-144504.3931,18.3758,14.3097,15441.9000,0.0000,15441.9000,0.7941,2987.9357,0.0000,2987.9357,38.7839,0.0000,12453.9643,12453.9643,18.1394,12.3768,15.2581,1.6903,114094.6383,18.8553,18.3758,18.6155,37.0162,2.2405,18.3758,17.0909,17.7333,36.2671,1.4464,18.8553,18.5507,18.7030,37.4860,-3.6869,12.9073,12.9409,12.9241,12.6759,-2.2405,12.3768,12.1373,12.2570,9.8831,-1.4464,12.3768,12.2877,12.3322,8.8518,3.6869,0.1000,7.8141,-108798.0000,114094.6383
1807.0000,12.5303,18.9489,242.1000,166814.2000,-166572.1000,7.8068,50.9095,26646.0166,26696.9261,381.2711,193460.2166,191.1905,-193269.0261,18.5748,14.4851,13183.1000,0.0000,13183.1000,0.6745,2544.3479,0.0000,2544.3479,32.9391,0.0000,10638.7521,10638.7521,18.5027,12.4768,15.4897,2.4559,165771.4510,18.9489,18.5748,18.7618,37.8651,2.8271,18.5748,17.9635,18.2691,40.0304,2.1526,18.9489,18.7358,18.8423,38.1308,-4.9797,12.8247,12.7412,12.7829,11.9237,-2.8271,12.4768,12.3044,12.3906,11.6349,-2.1526,12.4768,12.4105,12.4436,10.4906,4.9797,0.1000,7.8141,-153389.0000,165771.4510
1808.0000,12.6284,19.0631,48.9000,180396.2000,-180347.3000,8.4307,10.2658,28879.9084,28890.1742,411.7431,209276.1084,38.6342,-209237.4742,12.5884,17.7225,430.5000,9328.4000,-8897.9000,0.5279,90.6651,1498.9385,1589.6036,25.7797,10827.3385,339.8349,-10487.5036,18.6309,12.7570,15.6939,3.0069,202962.7205,19.0631,18.6656,18.8643,38.3342,2.6343,18.5082,18.1783,18.3432,38.7470,3.1621,19.0631,18.8777,18.9704,38.8703,-5.7964,12.5884,12.5344,12.5614,9.9142,-2.6343,12.7570,12.5884,12.6727,14.9172,-3.1621,12.7570,12.6711,12.7141,13.7738,5.7964,0.1000,7.8141,-189245.2000,202962.7205
1809.0000,12.7365,19.1726,0.0000,192119.2000,-192119.2000,8.9814,0.0000,30832.6049,30832.6049,438.6362,222951.8049,0.0000,-222951.8049,12.7288,18.4324,0.0000,10281.0000,-10281.0000,0.5426,0.0000,1655.0713,1655.0713,26.4988,11936.0713,0.0000,-11936.0713,18.7827,12.8712,15.8269,3.2171,217152.1395,19.1726,18.7905,18.9815,39.1063,2.8129,18.7326,18.3890,18.5608,40.1129,3.3555,19.1726,18.9968,19.0847,39.5330,-6.1684,12.7288,12.5997,12.6643,11.9508,-2.8129,12.8712,12.7288,12.8000,15.8743,-3.3555,12.8712,12.7989,12.8350,14.7663,6.1684,0.1000,7.8141,-202400.2000,217152.1395
1810.0000,12.8546,19.2886,0.0000,207256.6000,-207256.6000,9.6957,0.0000,33351.9579,33351.9579,473.5227,240608.5579,0.0000,-240608.5579,12.8513,18.5531,0.0000,10902.1000,-10902.1000,0.5757,0.0000,1757.9255,1757.9255,28.1144,12660.0255,0.0000,-12660.0255,18.9218,12.9890,15.9554,3.4821,235038.6276,19.2886,18.9260,19.1073,39.9976,3.0400,18.8666,18.5533,18.7099,40.7138,3.6157,19.2886,19.1221,19.2053,40.3290,-6.6557,12.8513,12.7149,12.7831,13.6138,-3.0400,12.9890,12.8513,12.9201,16.8062,-3.6157,12.9890,12.9184,12.9537,15.7669,6.6557,0.1000,7.8141,-218158.7000,235038.6276
1811.0000,13.0129,19.4453,0.0000,221556.6000,-221556.6000,10.3725,0.0000,35783.1820,35783.1820,506.5755,257339.7820,0.0000,-257339.7820,13.0170,18.7180,0.0000,21042.1000,-21042.1000,1.1116,0.0000,3400.5582,3400.5582,54.2886,24442.6582,0.0000,-24442.6582,19.0746,13.1500,16.1123,3.8878,262425.3740,19.4453,19.0738,19.2595,41.1932,3.0870,18.9796,18.7080,18.8438,41.2969,4.1986,19.4453,19.2858,19.3656,41.6090,-7.2855,13.0170,12.8611,12.9391,15.4423,-3.0870,13.1500,13.0170,13.0835,18.2591,-4.1986,13.1500,13.0772,13.1136,17.2424,7.2855,0.1000,7.8141,-242598.7000,262425.3740
1812.0000,13.1546,19.5834,0.0000,232711.6000,-232711.6000,10.9058,0.0000,37708.0083,37708.0083,532.6206,270419.6083,0.0000,-270419.6083,13.1627,18.8617,0.0000,27084.9000,-27084.9000,1.4317,0.0000,4385.8307,4385.8307,69.9233,31470.7307,0.0000,-31470.7307,19.2159,13.2880,16.2519,4.1790,282080.3050,19.5834,19.2144,19.3989,42.1653,3.1580,19.1043,18.8520,18.9782,41.9888,4.5897,19.5834,19.4314,19.5074,42.5839,-7.7478,13.1627,13.0008,13.0817,16.8735,-3.1580,13.2880,13.1627,13.2254,19.3449,-4.5897,13.2880,13.2173,13.2527,18.3497,7.7478,0.1000,7.8141,-259796.5000,282080.3050
1813.0000,13.3148,19.7411,0.0000,244572.9000,-244572.9000,11.4721,0.0000,39777.5420,39777.5420,560.2782,284350.4420,0.0000,-284350.4420,13.3283,19.0259,0.0000,38614.6000,-38614.6000,2.0423,0.0000,6267.1396,6267.1396,99.7448,44881.7396,0.0000,-44881.7396,19.3668,13.4479,16.4073,4.5707,308524.9704,19.7411,19.3592,19.5501,43.2668,3.1432,19.2279,19.0006,19.1142,42.7499,5.1856,19.7411,19.5948,19.6679,43.7751,-8.3288,13.3283,13.1507,13.2395,18.3716,-3.1432,13.4479,13.3283,13.3881,20.6597,-5.1856,13.4479,13.3767,13.4123,19.6750,8.3288,0.1000,7.8141,-283187.5000,308524.9704
1814.0000,13.4443,19.8667,0.0000,258261.1000,-258261.1000,12.1267,0.0000,42130.8183,42130.8183,592.2476,300391.9183,0.0000,-300391.9183,13.4583,19.1536,0.0000,40476.5000,-40476.5000,2.1422,0.0000,6581.2593,6581.2593,104.6218,47057.7593,0.0000,-47057.7593,19.5046,13.5721,16.5383,4.8370,326497.7767,19.8667,19.5021,19.6844,44.1210,3.3282,19.3656,19.1456,19.2556,43.5955,5.4704,19.8667,19.7278,19.7973,44.5367,-8.7985,13.4583,13.2861,13.3722,19.4504,-3.3282,13.5721,13.4583,13.5152,21.4742,-5.4704,13.5721,13.5042,13.5381,20.5183,8.7985,0.1000,7.8141,-298737.6000,326497.7767
1815.0000,13.5723,19.9920,0.0000,271046.3000,-271046.3000,12.7377,0.0000,44349.0676,44349.0676,622.0887,315395.3676,0.0000,-315395.3676,13.5871,19.2810,0.0000,44507.2000,-44507.2000,2.3567,0.0000,7249.7913,7249.7913,115.0991,51756.9913,0.0000,-51756.9913,19.6365,13.6980,16.6672,5.1220,345735.8648,19.9920,19.6360,19.8140,44.9246,3.4603,19.4922,19.2828,19.3875,44.3273,5.8171,19.9920,19.8582,19.9251,45.3088,-9.2774,13.5871,13.4146,13.5009,20.4524,-3.4603,13.6980,13.5871,13.6426,22.3174,-5.8171,13.6980,13.6311,13.6645,21.3861,9.2774,0.1000,7.8141,-315553.5000,345735.8648
1816.0000,13.6491,20.0650,0.0000,270846.4000,-270846.4000,12.7389,0.0000,44396.2418,44396.2418,622.1471,315242.6418,0.0000,-315242.6418,13.6642,19.3561,0.0000,46275.2000,-46275.2000,2.4516,0.0000,7546.0424,7546.0424,119.7327,53821.2424,0.0000,-53821.2424,19.7127,13.7701,16.7414,5.1581,348173.0311,20.0650,19.7129,19.8890,45.0719,3.4291,19.5642,19.3618,19.4630,44.3960,5.8807,20.0650,19.9343,19.9997,45.4450,-9.3098,13.6642,13.4949,13.5796,20.8230,-3.4291,13.7701,13.6642,13.7172,22.5221,-5.8807,13.7701,13.7059,13.7380,21.6078,9.3098,0.1000,7.8141,-317121.6000,348173.0311
1817.0000,13.6300,20.0423,0.0000,273394.7000,-273394.7000,12.8652,0.0000,44793.8527,44793.8527,628.3149,318188.5527,0.0000,-318188.5527,13.6380,19.3277,0.0000,27495.7000,-27495.7000,1.4571,0.0000,4482.0147,4482.0147,71.1645,31977.7147,0.0000,-31977.7147,19.7272,13.7417,16.7345,4.8985,330648.1289,20.0423,19.7391,19.8907,44.4410,3.8027,19.6251,19.4019,19.5135,44.2850,5.2598,20.0423,19.9161,19.9792,44.5405,-9.0625,13.6380,13.5016,13.5698,20.1978,-3.8027,13.7417,13.6380,13.6898,21.5944,-5.2598,13.7417,13.6838,13.7128,20.7344,9.0625,0.1000,7.8141,-300890.4000,330648.1289
1818.0000,13.2178,19.6222,0.0000,171255.9000,-171255.9000,8.0578,0.0000,27790.5330,27790.5330,393.5308,199046.4330,0.0000,-199046.4330,13.2164,18.9020,0.0000,2011.4000,-2011.4000,0.1066,0.0000,325.9445,325.9445,5.2054,2337.3445,0.0000,-2337.3445,19.3172,13.2835,16.3003,2.8148,190001.1069,19.6222,19.3231,19.4727,38.9398,2.6504,19.3068,19.0041,19.1555,39.3517,2.7570,19.6222,19.4767,19.5495,38.9383,-5.4074,13.2164,13.1440,13.1802,15.1926,-2.6504,13.2835,13.2164,13.2499,15.9367,-2.7570,13.2835,13.2539,13.2687,15.0462,5.4074,0.1000,7.8141,-173267.3000,190001.1069
1819.0000,13.0460,19.4641,0.0000,163210.9000,-163210.9000,7.6588,0.0000,26379.9714,26379.9714,374.0429,189590.8714,0.0000,-189590.8714,13.0382,18.7314,0.0000,886.4000,-886.4000,0.0469,0.0000,143.2899,143.2899,2.2901,1029.6899,0.0000,-1029.6899,19.1212,13.1549,16.1380,2.6270,177323.3969,19.4641,19.1203,19.2922,37.2559,2.5373,19.1132,18.7825,18.9478,37.1209,2.5842,19.4641,19.2921,19.3781,37.4051,-5.1215,13.0382,12.9399,12.9890,13.4482,-2.5373,13.1549,13.0382,13.0965,14.6973,-2.5842,13.1549,13.0985,13.1267,13.9714,5.1215,0.1000,7.8141,-164097.3000,177323.3969
1820.0000,12.8073,19.2015,223.4000,99702.2000,-99478.8000,4.6853,46.7585,16026.8167,16073.5753,228.8241,115729.0167,176.6415,-115552.3753,18.7482,15.0138,813.2000,0.0000,813.2000,0.0457,156.6017,0.0000,156.6017,2.2334,0.0000,656.5983,656.5983,18.7562,12.9034,15.8298,1.5516,104736.0028,19.2015,18.7482,18.9749,33.9187,1.5770,18.7482,18.3337,18.5410,32.6253,1.5313,19.2015,18.9643,19.0829,34.3383,-3.1083,12.8480,12.7241,12.7861,11.5932,-1.5770,12.9034,12.7833,12.8433,12.1589,-1.5313,12.9034,12.8495,12.8764,11.4669,3.1083,0.1000,7.8141,-98665.6000,104736.0028
1821.0000,12.6854,19.0322,629.0000,90454.6000,-89825.6000,4.2672,131.9223,14499.8471,14631.7694,208.4013,104954.4471,497.0777,-104457.3694,18.5268,14.4118,2328.1000,0.0000,2328.1000,0.1184,449.6010,0.0000,449.6010,5.7803,0.0000,1878.4990,1878.4990,18.5281,12.8038,15.6659,1.3570,91599.5894,19.0322,18.5268,18.7795,32.4002,1.4618,18.5268,18.0387,18.2828,30.4611,1.3435,19.0322,18.7624,18.8973,32.8970,-2.8053,12.7764,12.6110,12.6937,11.1753,-1.4618,12.8038,12.6323,12.7181,11.3931,-1.3435,12.8038,12.7242,12.7640,10.8577,2.8053,0.1000,7.8141,-87497.5000,91599.5894
1822.0000,12.7531,18.9574,1410.4000,70617.1000,-69206.7000,3.3782,295.4716,11337.4020,11632.8736,164.9847,81954.5020,1114.9284,-80839.5736,18.4161,14.3179,18897.2000,0.0000,18897.2000,0.9643,3654.6189,0.0000,3654.6189,47.0952,0.0000,15242.5811,15242.5811,18.3285,12.5776,15.4530,0.7932,53543.0275,18.9574,18.4161,18.6867,32.0772,1.4475,18.4161,17.3867,17.9014,26.8137,0.4832,18.9574,18.5642,18.7608,32.0083,-1.9307,13.6646,13.0680,13.3663,19.8478,-1.4475,12.5776,12.3608,12.4692,9.0183,-0.4832,12.5776,12.5170,12.5473,8.8507,1.9307,0.1000,7.8141,-50309.5000,53543.0275
1823.0000,12.8847,18.9458,2079.3000,63184.4000,-61105.1000,3.0676,434.6416,10174.7319,10609.3735,149.8170,73359.1319,1644.6584,-71714.4735,18.3842,14.2941,26660.3000,0.0000,26660.3000,1.3630,5158.0847,0.0000,5158.0847,66.5674,0.0000,21502.2153,21502.2153,18.3001,12.3083,15.3042,0.5836,39394.3176,18.9458,18.3842,18.6650,32.4290,1.4769,18.3842,16.2516,17.3179,21.0401,0.1139,18.9458,18.4468,18.6963,31.9120,-1.5907,14.1232,13.5330,13.8281,24.3811,-1.4769,12.3083,12.0776,12.1929,6.5407,-0.1139,12.3083,12.2828,12.2955,6.5995,1.5907,0.1000,7.8141,-34444.8000,39394.3176
1824.0000,12.9576,16.8376,3169.3000,57281.2000,-54111.9000,2.8517,661.6790,9239.5986,9901.2776,139.2704,66520.7986,2507.6210,-64013.1776,17.1123,13.0405,34725.3000,0.0000,34725.3000,1.7763,6833.2890,0.0000,6833.2890,86.7517,0.0000,27892.0110,27892.0110,17.0400,13.3728,15.2064,0.5241,35378.1056,16.8376,17.1123,16.9749,12.4371,2.0179,17.1123,16.4690,16.7907,16.5439,0.2416,16.8376,17.1011,16.9693,11.5917,-2.2596,12.8658,12.9497,12.9077,11.8885,-2.0179,13.3728,11.5815,12.4771,11.0075,-0.2416,13.3728,12.9647,13.1687,18.0936,2.2596,0.1000,7.8141,-19386.6000,35378.1056
1825.0000,12.8755,16.5650,4309.9000,51668.3000,-47358.4000,2.6506,901.0478,8318.5236,9219.5714,129.4516,59986.8236,3408.8522,-56577.9714,16.5102,12.5350,40697.5000,0.0000,40697.5000,2.1278,8075.8252,0.0000,8075.8252,103.9160,0.0000,32621.6748,32621.6748,16.5381,13.6577,15.0979,0.3042,20532.0049,16.5650,16.5335,16.5492,10.9906,2.0346,16.5381,16.0016,16.2698,12.3494,-0.0932,16.5650,16.5381,16.5515,10.3756,-1.9414,12.5350,12.5236,12.5293,8.4687,-2.0346,12.5350,11.8790,12.2070,7.7627,0.0932,13.5724,13.2444,13.4084,19.7637,1.9414,0.1000,7.8141,-6660.9000,20532.0049
1826.0000,12.6129,16.0213,5918.8000,46119.0000,-40200.2000,2.4759,1242.8885,7380.6507,8623.5391,120.9195,53499.6507,4675.9115,-48823.7391,16.0151,12.0883,46471.4000,0.0000,46471.4000,2.4552,9286.7656,0.0000,9286.7656,119.9094,0.0000,37184.6344,37184.6344,16.0694,13.9441,15.0067,0.1528,10317.2946,16.0213,16.0550,16.0382,7.5519,2.0564,16.0694,15.8092,15.9393,10.6172,-0.3989,16.0213,16.0694,16.0453,7.0551,-1.6575,12.0883,12.1351,12.1117,4.6457,-2.0564,12.0883,11.9412,12.0148,6.1101,0.3989,13.4621,13.2056,13.3339,17.8870,1.6575,0.1000,7.8141,6271.2000,10317.2946
1827.0000,13.2943,17.8682,8006.3000,41245.2000,-33238.9000,2.3583,1662.1862,6704.9668,8367.1530,115.1768,47950.1668,6344.1138,-41606.0530,16.6342,14.0333,51911.1000,0.0000,51911.1000,2.7666,10283.0744,0.0000,10283.0744,135.1148,0.0000,41628.0256,41628.0256,13.2582,16.4452,14.8517,-0.3262,-22021.4164,17.8682,17.1771,17.5226,28.1213,2.1694,16.3019,16.0395,16.1707,15.4184,-1.9805,17.8682,14.9437,16.4059,14.0952,-0.1889,14.0333,13.3539,13.6936,25.1990,-2.1694,14.0333,13.2582,13.6458,26.5703,1.9805,13.2582,12.6106,12.9344,12.7122,0.1889,0.1000,7.8141,18672.2000,-22021.4164
1828.0000,13.6517,17.9069,9255.2000,39151.4000,-29896.2000,2.3290,1910.1628,6417.9617,8328.1245,113.7437,45569.3617,7345.0372,-38224.3245,16.6782,14.0487,56033.5000,0.0000,56033.5000,2.9540,11092.8374,0.0000,11092.8374,144.2693,0.0000,44940.6626,44940.6626,13.6823,15.9093,14.7958,-0.2675,-18055.6266,17.9069,17.5274,17.7171,29.0852,2.2533,15.8629,15.7996,15.8312,12.1155,-2.1777,17.9069,14.5747,16.2408,13.0269,-0.0756,14.0487,13.7167,13.8827,25.0718,-2.2533,14.0487,13.6823,13.8655,26.3767,2.1777,13.6823,11.7163,12.6993,10.4404,0.0756,0.1000,7.8141,26137.3000,-18055.6266
1829.0000,13.6350,17.4292,10850.2000,35718.1000,-24867.9000,2.2523,2239.9660,5852.8595,8092.8255,109.9989,41570.9595,8610.2340,-32960.7255,16.4777,13.8479,59881.3000,0.0000,59881.3000,3.1544,11888.0132,0.0000,11888.0132,154.0577,0.0000,47993.2868,47993.2868,13.5605,15.9187,14.7396,-0.3341,-22550.6552,17.3735,17.2095,17.2915,23.2376,2.3280,15.9187,15.7689,15.8438,13.6378,-2.4037,15.9187,15.7154,15.8170,9.0724,0.0757,13.8479,13.6350,13.7415,21.9410,-2.3280,13.8479,13.6265,13.7372,23.0900,2.4037,13.6350,11.4643,12.5497,9.3309,-0.0757,0.1000,7.8141,35013.4000,-22550.6552
1830.0000,12.9253,15.5693,11298.8000,40885.3000,-29586.5000,2.5191,2360.2136,6589.9965,8950.2101,123.0274,47475.2965,8938.5864,-38536.7101,15.9266,12.0034,34113.8000,0.0000,34113.8000,1.8034,6825.9296,0.0000,6825.9296,88.0733,0.0000,27287.8704,27287.8704,15.5218,14.0990,14.8104,0.1606,10839.6133,15.5693,15.9266,15.7480,5.2383,1.8607,15.9266,14.9858,15.4562,9.8335,0.0573,15.5693,15.5378,15.5536,7.5984,-1.9180,12.0106,12.3988,12.2047,2.8876,-1.8607,14.0990,12.2376,13.1683,15.4963,-0.0573,14.0990,13.4360,13.7675,24.6792,1.9180,0.1000,7.8141,4527.3000,10839.6133
1831.0000,12.8238,17.9983,7832.4000,64349.2000,-56516.8000,3.4324,1638.9009,10347.8337,11986.7346,167.6316,74697.0337,6193.4991,-68503.5346,16.9881,13.0879,29034.8000,0.0000,29034.8000,1.5498,5723.2730,0.0000,5723.2730,75.6900,0.0000,23311.5270,23311.5270,16.7859,12.9538,14.8699,0.4122,27825.3571,17.9983,16.9881,17.4932,29.7841,1.6607,16.9881,14.0140,15.5011,11.8268,0.1109,17.9983,16.9595,17.4789,32.4593,-1.7716,13.0486,12.6404,12.8445,13.3418,-1.6607,12.9538,12.4991,12.7265,10.7858,-0.1109,12.9538,12.9956,12.9747,13.0049,1.7716,0.1000,7.8141,-27482.0000,27825.3571
1832.0000,12.7113,18.1787,6922.9000,76648.9000,-69726.0000,3.9583,1451.3312,12294.0537,13745.3849,193.3163,88942.9537,5471.5688,-83471.3849,17.5381,13.5578,16590.8000,0.0000,16590.8000,0.8693,3245.9199,0.0000,3245.9199,42.4539,0.0000,13344.8801,13344.8801,17.2347,12.6986,14.9667,0.8007,54045.7266,18.1787,17.5381,17.8584,32.4506,1.6092,17.5381,15.7883,16.6632,26.6823,0.7399,18.1787,17.6903,17.9345,35.1310,-2.3491,13.0497,12.7954,12.9226,14.2205,-1.6092,12.6986,12.4529,12.5757,10.0272,-0.7399,12.6986,12.6537,12.6761,10.0415,2.3491,0.1000,7.8141,-53135.2000,54045.7266
1833.0000,12.5180,18.4478,4540.0000,101836.6000,-97296.6000,5.0068,954.8830,16262.3025,17217.1855,244.5252,118098.9025,3585.1170,-114513.7855,17.8620,13.8395,7580.4000,0.0000,7580.4000,0.3934,1476.6705,0.0000,1476.6705,19.2137,0.0000,6103.7295,6103.7295,17.7475,12.4992,15.1234,1.3835,93387.5673,18.4478,17.8620,18.1549,34.7384,1.8001,17.8620,16.9598,17.4109,33.9911,1.4067,18.4478,18.0930,18.2704,37.1649,-3.2067,12.6992,12.6174,12.6583,10.9662,-1.8001,12.4992,12.3803,12.4398,9.1726,-1.4067,12.4992,12.4622,12.4807,8.4910,3.2067,0.1000,7.8141,-89716.2000,93387.5673
1834.0000,12.4535,18.5231,3719.1000,115853.3000,-112134.2000,5.6125,783.0789,18473.6265,19256.7054,274.1061,134326.9265,2936.0211,-131390.9054,18.0259,13.9788,4570.2000,0.0000,4570.2000,0.2359,888.3565,0.0000,888.3565,11.5196,0.0000,3681.8435,3681.8435,17.9758,12.5113,15.2436,1.6788,113319.7436,18.5231,18.0259,18.2745,34.9963,1.9495,18.0259,17.3980,17.7119,35.4739,1.7136,18.5231,18.2460,18.3846,36.8622,-3.6631,12.5587,12.4675,12.5131,9.7628,-1.9495,12.5113,12.3632,12.4373,9.8415,-1.7136,12.5113,12.4461,12.4787,9.2519,3.6631,0.1000,7.8141,-107564.0000,113319.7436
1835.0000,12.4701,18.6200,3040.5000,121318.6000,-118278.1000,5.8292,640.0168,19352.3402,19992.3571,284.6880,140670.9402,2400.4832,-138270.4571,18.1342,15.2959,2783.7000,381.9000,2401.8000,0.1639,540.3279,67.0043,607.3322,8.0055,448.9043,2243.3721,1794.4678,18.1074,12.5392,15.3233,1.8025,121671.5279,18.6200,18.1342,18.3771,35.3785,1.9977,18.1342,17.5882,17.8612,35.6314,1.8338,18.6200,18.3559,18.4880,36.9555,-3.8315,12.6224,12.4736,12.5480,10.7660,-1.9977,12.5392,12.3834,12.4613,10.5401,-1.8338,12.5392,12.4682,12.5037,9.9871,3.8315,0.1000,7.8141,-115876.3000,121671.5279
1836.0000,12.5195,18.7270,2496.6000,125066.1000,-122569.5000,5.9754,525.0885,19972.4906,20497.5791,291.8300,145038.5906,1971.5115,-143067.0791,12.4969,16.0843,1426.9000,5245.6000,-3818.7000,0.3571,300.9574,841.8845,1142.8419,17.4410,6087.4845,1125.9426,-4961.5419,18.1423,12.6670,15.4047,1.9812,133730.7962,18.7270,18.2070,18.4670,35.7600,1.8728,17.8671,17.5279,17.6975,32.4452,2.2299,18.7270,18.4762,18.6016,37.4131,-4.1027,12.4969,12.3905,12.4437,9.7709,-1.8728,12.6670,12.4969,12.5820,12.2217,-2.2299,12.6670,12.5783,12.6227,11.6577,4.1027,0.1000,7.8141,-126388.2000,133730.7962
