Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1837.0000,12.5483,18.8125,1920.2000,129261.8000,-127341.6000,6.1421,403.6627,20656.0263,21059.6891,299.9697,149917.8263,1516.5373,-148401.2891,12.5488,17.8126,491.1000,10659.3000,-10168.2000,0.5903,103.4941,1711.9074,1815.4014,28.8269,12371.2074,387.6059,-11983.6014,18.2720,12.6908,15.4814,2.1470,144925.2433,18.8125,18.2837,18.5481,36.1262,1.8506,18.1698,17.7415,17.9556,35.1586,2.4409,18.8125,18.5737,18.6931,37.7029,-4.2915,12.5488,12.3938,12.4713,10.5097,-1.8506,12.6908,12.5488,12.6198,12.6079,-2.4409,12.6908,12.6149,12.6528,11.9609,4.2915,0.1000,7.8141,-137509.8000,144925.2433
1838.0000,12.5820,18.9087,1259.2000,134299.5000,-133040.3000,6.3429,264.5573,21477.4992,21742.0564,309.7792,155776.9992,994.6427,-154782.3564,12.5849,17.3247,1091.5000,10172.8000,-9081.3000,0.5987,229.8875,1634.5465,1864.4339,29.2411,11807.3465,861.6125,-10945.7339,18.3495,12.7261,15.5378,2.2305,150560.3682,18.9087,18.3843,18.6465,36.7626,1.9147,18.1319,17.7783,17.9551,34.2885,2.5135,18.9087,18.6737,18.7912,38.1732,-4.4282,12.5849,12.4253,12.5051,11.1130,-1.9147,12.7261,12.5849,12.6555,12.9788,-2.5135,12.7261,12.6497,12.6879,12.3471,4.4282,0.1000,7.8141,-142121.6000,150560.3682
1839.0000,12.5348,18.8539,1041.4000,105780.3000,-104738.9000,4.9997,218.9720,16898.5190,17117.4910,244.1761,122678.8190,822.4280,-121856.3910,12.5360,17.0002,1087.4000,7622.6000,-6535.2000,0.4639,229.2055,1224.0017,1453.2072,22.6583,8846.6017,858.1945,-7988.4072,18.2343,12.6867,15.4605,1.7319,116905.0753,18.8539,18.2775,18.5657,35.2318,1.5119,17.9776,17.6037,17.7906,31.7826,1.9759,18.8539,18.5915,18.7227,36.6733,-3.4878,12.5360,12.3720,12.4540,10.5832,-1.5119,12.6867,12.5360,12.6113,12.3687,-1.9759,12.6867,12.6054,12.6460,11.7797,3.4878,0.1000,7.8141,-111274.1000,116905.0753
1840.0000,12.5093,18.8633,765.1000,110170.6000,-109405.5000,5.1885,160.9445,17589.7063,17750.6508,253.3978,127760.3063,604.1555,-127156.1508,12.5053,14.9358,1310.8000,2600.8000,-1290.0000,0.2116,276.4319,417.4575,693.8894,10.3359,3018.2575,1034.3681,-1983.8894,18.2211,12.6664,15.4437,1.7140,115695.2988,18.8633,18.3062,18.5847,35.2686,1.6590,17.9248,17.5160,17.7204,30.8990,1.8706,18.8633,18.5947,18.7290,36.4399,-3.5295,12.5053,12.3501,12.4277,10.4604,-1.6590,12.6664,12.5053,12.5859,12.1264,-1.8706,12.6664,12.5842,12.6253,11.6013,3.5295,0.1000,7.8141,-110695.5000,115695.2988
1841.0000,12.4760,18.8446,615.2000,107590.7000,-106975.5000,5.0591,129.4848,17164.8422,17294.3269,247.0781,124755.5422,485.7152,-124269.8269,18.3251,15.0647,3173.6000,163.9000,3009.7000,0.1889,614.4797,28.8575,643.3372,9.2250,192.7575,2559.1203,2366.3628,18.2781,12.5473,15.4127,1.5948,107649.6503,18.8446,18.3251,18.5849,35.0498,1.7493,18.3251,17.6650,17.9950,34.2370,1.5604,18.8446,18.5672,18.7059,35.8804,-3.3098,12.6906,12.4622,12.5764,12.4396,-1.7493,12.5473,12.4033,12.4753,10.8812,-1.5604,12.5473,12.4834,12.5153,10.3617,3.3098,0.1000,7.8141,-103965.8000,107649.6503
1842.0000,12.4821,18.8369,650.8000,92583.1000,-91932.3000,4.3591,136.9637,14772.5847,14909.5484,212.8897,107355.6847,513.8363,-106841.8484,18.3033,14.2206,12814.0000,0.0000,12814.0000,0.6561,2481.7776,0.0000,2481.7776,32.0445,0.0000,10332.2224,10332.2224,18.2324,12.4131,15.3227,1.2313,83113.0405,18.8369,18.3033,18.5701,34.6984,1.6717,18.3033,17.5151,17.9092,32.5930,1.0156,18.8369,18.5035,18.6702,35.2674,-2.6873,13.0217,12.6919,12.8568,15.6499,-1.6717,12.4131,12.2471,12.3301,9.4065,-1.0156,12.4131,12.3516,12.3823,9.0355,2.6873,0.1000,7.8141,-79118.3000,83113.0405
1843.0000,12.6152,18.8964,1176.1000,86466.5000,-85290.4000,4.1019,246.9597,13838.3730,14085.3327,200.3280,100304.8730,929.1403,-99375.7327,18.3666,14.2846,24699.9000,0.0000,24699.9000,1.2652,4779.8806,0.0000,4779.8806,61.7909,0.0000,19920.0194,19920.0194,18.2299,12.2387,15.2343,0.9711,65549.3231,18.8964,18.3666,18.6315,35.3281,1.7890,18.3666,17.0670,17.7168,30.1067,0.5238,18.8964,18.4933,18.6949,35.4702,-2.3128,13.6297,13.1614,13.3955,21.5346,-1.7890,12.2387,12.0478,12.1433,7.5952,-0.5238,12.2387,12.1926,12.2157,7.4463,2.3128,0.1000,7.8141,-60590.5000,65549.3231
1844.0000,12.7652,16.5695,3199.3000,47926.8000,-44727.5000,2.4123,670.1004,7696.6631,8366.7635,117.8127,55623.4631,2529.1996,-53094.2635,16.9394,12.8711,32464.7000,0.0000,32464.7000,1.6612,6403.6707,0.0000,6403.6707,81.1284,0.0000,26061.0293,26061.0293,16.9302,13.2206,15.0754,0.4149,28004.2186,16.5695,16.9394,16.7545,12.4464,1.7599,16.9394,16.6669,16.8032,19.3186,0.0987,16.5695,16.9441,16.7568,11.9205,-1.8586,12.7698,12.7689,12.7693,12.5943,-1.7599,13.2206,11.0651,12.1429,8.2138,-0.0987,13.2206,12.7617,12.9912,17.3796,1.8586,0.1000,7.8141,-12262.8000,28004.2186
1845.0000,12.5925,16.1595,4517.8000,44072.4000,-39554.6000,2.3042,949.0192,7049.8489,7998.8680,112.5354,51122.2489,3568.7808,-47553.4680,16.1844,12.2256,42154.3000,0.0000,42154.3000,2.2105,8403.6395,0.0000,8403.6395,107.9590,0.0000,33750.6605,33750.6605,16.2045,13.7159,14.9602,0.1772,11958.1833,16.1595,16.1931,16.1763,9.1242,1.8890,16.2045,16.1331,16.1688,13.5782,-0.3216,16.1595,16.2045,16.1820,8.7855,-1.5674,12.2256,12.2738,12.2497,6.8855,-1.8890,12.2256,11.8312,12.0284,7.1833,0.3216,13.3292,12.9765,13.1529,18.0845,1.5674,0.1000,7.8141,2599.7000,11958.1833
1846.0000,13.1910,17.8767,6542.5000,36350.8000,-29808.3000,2.0508,1360.6195,5895.1665,7255.7860,100.1568,42245.9665,5181.8805,-37064.0860,16.6190,14.0106,43953.9000,0.0000,43953.9000,2.3355,8708.6776,0.0000,8708.6776,114.0633,0.0000,35245.2224,35245.2224,13.1174,16.4921,14.8047,-0.2801,-18906.2658,17.8767,17.1152,17.4959,27.9681,1.8514,16.3228,16.0630,16.1929,16.0746,-1.6519,17.8767,15.0901,16.4834,15.4033,-0.1994,14.0106,13.2719,13.6413,24.9024,-1.8514,14.0106,13.1174,13.5640,26.1866,1.6519,13.1174,12.4400,12.7787,12.6961,0.1994,0.1000,7.8141,14145.6000,-18906.2658
1847.0000,13.5609,17.5095,8748.8000,31226.8000,-22478.0000,1.9300,1808.3469,5108.0233,6916.3702,94.2595,36334.8233,6940.4531,-29394.3702,16.5064,13.8791,53459.4000,0.0000,53459.4000,2.8191,10608.8000,0.0000,10608.8000,137.6781,0.0000,42850.6000,42850.6000,13.4472,15.9997,14.7235,-0.3353,-22629.6579,17.4164,17.1603,17.2883,24.4356,2.0529,15.9997,15.8895,15.9446,14.2216,-2.1757,15.9997,15.9533,15.9765,10.3617,0.1228,13.8791,13.5609,13.7200,23.6152,-2.0529,13.8791,13.5442,13.7117,25.1456,2.1757,13.5609,11.7285,12.6447,11.3625,-0.1228,0.1000,7.8141,30981.4000,-22629.6579
1848.0000,13.2565,15.8415,13162.9000,25021.9000,-11859.0000,1.8713,2734.4636,4064.0752,6798.5388,91.3910,29085.9752,10428.4364,-18657.5388,15.9896,13.3722,56270.1000,0.0000,56270.1000,2.9731,11249.0398,0.0000,11249.0398,145.2023,0.0000,45021.0602,45021.0602,13.1394,16.1589,14.6492,-0.4466,-30145.0209,15.7964,16.0345,15.9154,8.0861,2.1103,16.1589,15.9493,16.0541,16.8064,-2.3494,16.1589,15.4433,15.8011,10.1066,0.2390,13.3722,13.2565,13.3143,17.5340,-2.1103,13.3722,13.2536,13.3129,18.7193,2.3494,13.2565,12.0165,12.6365,11.5968,-0.2390,0.1000,7.8141,44411.1000,-30145.0209
1849.0000,11.9866,13.4390,16599.7000,20134.1000,-3534.4000,1.8261,3523.0507,3177.0177,6700.0684,89.1830,23311.1177,13076.6493,-10234.4684,15.3931,11.5108,67304.4000,0.0000,67304.4000,3.5886,13572.2958,0.0000,13572.2958,175.2593,0.0000,53732.1042,53732.1042,11.9731,17.2008,14.5870,-0.5265,-35537.0124,13.4390,14.2372,13.8381,-14.0027,1.8049,17.2013,16.5627,16.8820,27.3743,-1.7837,13.4390,17.2454,15.3422,6.0697,-0.0212,11.5108,11.9801,11.7455,-1.2788,-1.8049,11.5108,11.9731,11.7420,-0.3725,1.7837,11.9731,12.5379,12.2555,7.1613,0.0212,0.1000,7.8141,63770.0000,-35537.0124
1850.0000,15.7291,16.2644,19925.5000,16939.5000,2986.0000,1.8732,3978.0602,2919.6390,6897.6992,91.4818,19859.1390,15947.4398,-3911.6992,15.7415,11.8953,68264.9000,0.0000,68264.9000,3.6784,13695.9768,0.0000,13695.9768,179.6488,0.0000,54568.9232,54568.9232,12.9156,15.9861,14.4509,-0.9740,-65745.6020,15.7291,14.3937,15.0614,6.5167,0.6018,15.9861,16.0052,15.9956,15.4690,-3.0767,15.9861,15.7291,15.8576,14.2219,2.4749,11.8953,11.7264,11.8108,2.6124,-0.6018,11.8953,11.8397,11.8675,4.0864,3.0767,15.1610,14.2532,14.7071,37.6094,-2.4749,0.1000,7.8141,71250.9000,-65745.6020
1851.0000,15.7812,15.4249,23798.6000,14049.1000,9749.5000,1.8756,4747.4712,2424.5892,7172.0603,91.6008,16473.6892,19051.1288,2577.4397,15.6954,11.8260,81788.9000,0.0000,81788.9000,4.3800,16420.3126,0.0000,16420.3126,213.9120,0.0000,65368.5874,65368.5874,12.8080,15.9161,14.3621,-1.1110,-74990.7253,15.7812,15.1550,15.4681,12.0254,0.8348,15.9161,15.8226,15.8694,15.3021,-3.5452,15.9161,15.7812,15.8487,14.2762,2.7104,11.8260,11.7344,11.7802,3.5621,-0.8348,11.8260,11.8008,11.8134,4.5195,3.5452,14.2883,14.1254,14.2068,27.0331,-2.7104,0.1000,7.8141,91538.4000,-74990.7253
1852.0000,15.7767,14.9634,26076.0000,12656.3000,13419.7000,1.9234,5202.1443,2183.9749,7386.1192,93.9360,14840.2749,20873.8557,6033.5808,15.7076,11.8412,79478.8000,0.0000,79478.8000,4.2598,15953.6855,0.0000,15953.6855,208.0400,0.0000,63525.1145,63525.1145,12.6990,15.9168,14.3079,-1.1369,-76739.3496,15.7767,15.3007,15.5387,12.8853,0.7788,15.9168,15.7987,15.8578,16.0964,-3.4810,15.9168,15.7767,15.8468,14.6435,2.7022,11.8412,11.7024,11.7718,4.3361,-0.7788,11.8412,11.8000,11.8206,5.3860,3.4810,14.0236,13.8572,13.9404,22.6723,-2.7022,0.1000,7.8141,92898.5000,-76739.3496
1853.0000,15.7975,14.3484,29642.2000,10662.2000,18980.0000,2.0088,5911.6927,1840.8219,7752.5145,98.1042,12503.0219,23730.5073,11227.4855,15.7349,11.8672,88512.2000,0.0000,88512.2000,4.7429,17759.9085,0.0000,17759.9085,231.6352,0.0000,70752.2915,70752.2915,12.5283,15.9367,14.2325,-1.3150,-88759.1603,15.7975,15.3798,15.5887,13.6828,0.9114,15.9367,15.8193,15.8780,16.9439,-3.8315,15.9367,15.7975,15.8671,15.2745,2.9201,11.8672,11.7109,11.7891,5.1513,-0.9114,11.8672,11.8222,11.8447,6.1737,3.8315,13.5252,13.4548,13.4900,16.9377,-2.9201,0.1000,7.8141,107492.2000,-88759.1603
1854.0000,15.5965,14.8555,39189.2000,19633.2000,19556.0000,2.9194,7840.1332,3372.8484,11212.9815,142.5783,23006.0484,31349.0668,8343.0185,15.5506,11.6837,90760.3000,0.0000,90760.3000,4.8610,18260.0034,0.0000,18260.0034,237.4039,0.0000,72500.2966,72500.2966,12.7385,15.6533,14.1959,-1.2958,-87468.6970,15.5965,15.2515,15.4240,11.9052,0.6472,15.6533,15.5966,15.6249,14.2808,-4.2138,15.6533,15.5965,15.6249,12.6586,3.5666,11.6837,11.6306,11.6571,3.9656,-0.6472,11.6837,11.6763,11.6800,4.4994,4.2138,14.2703,13.9935,14.1319,25.2377,-3.5666,0.1000,7.8141,110316.3000,-87468.6970
1855.0000,15.3901,15.8916,32256.7000,26837.6000,5419.1000,2.9170,6474.0649,4587.1527,11061.2177,142.4620,31424.7527,25782.6351,-5642.1177,15.3509,11.4994,90758.3000,0.0000,90758.3000,4.8768,18313.2840,0.0000,18313.2840,238.1754,0.0000,72445.0160,72445.0160,12.9832,15.4387,14.2110,-1.0936,-73816.3862,15.3901,15.1131,15.2516,10.4301,0.6533,15.4387,15.3877,15.4132,12.5576,-4.2235,15.4387,15.3901,15.4144,10.9022,3.5703,11.4994,11.5116,11.5055,2.7263,-0.6533,11.4994,11.5034,11.5014,2.9325,4.2235,15.0902,14.7337,14.9120,33.4775,-3.5703,0.1000,7.8141,96177.4000,-73816.3862
1856.0000,12.4589,14.2991,25347.9000,35572.4000,-10224.5000,2.9853,5336.6699,5672.9577,11009.6276,145.7949,41245.3577,20011.2301,-21234.1276,15.1338,12.5773,62509.4000,0.0000,62509.4000,3.3708,12653.8244,0.0000,12653.8244,164.6259,0.0000,49855.5756,49855.5756,12.2228,16.4391,14.3309,-0.4990,-33679.3849,14.2991,14.4610,14.3800,0.6991,2.6805,16.2751,15.8929,16.0840,21.5985,-2.3757,14.2991,15.1605,14.7298,3.5739,-0.3048,12.5773,12.2608,12.4191,14.4507,-2.6805,12.5773,12.2228,12.4001,14.5105,2.3757,12.2228,14.2015,13.2122,10.7514,0.3048,0.1000,7.8141,52284.9000,-33679.3849
1857.0000,12.4439,14.4238,20241.6000,45602.8000,-25361.2000,3.2209,4262.6850,7270.1050,11532.7901,157.3044,52872.9050,15978.9150,-36893.9901,14.4546,10.6446,47766.0000,0.0000,47766.0000,2.5858,9768.7169,0.0000,9768.7169,126.2855,0.0000,37997.2831,37997.2831,14.4635,14.4744,14.4689,-0.0014,-94.3764,14.4238,14.3842,14.4040,3.2920,2.4724,14.4635,15.9895,15.2265,10.4835,-0.1134,14.4238,14.4635,14.4436,2.1131,-2.3590,10.6446,11.0384,10.8415,-5.9906,-2.4724,10.6446,12.7595,11.7020,4.7162,0.1134,14.3920,13.9170,14.1545,24.3587,2.3590,0.1000,7.8141,22404.8000,-94.3764
1858.0000,12.7188,15.0468,17213.7000,49124.6000,-31910.9000,3.2222,3608.2626,7880.6541,11488.9168,157.3666,57005.2541,13605.4374,-43399.8168,14.7940,11.0253,30255.5000,0.0000,30255.5000,1.6580,6155.8713,0.0000,6155.8713,80.9725,0.0000,24099.6287,24099.6287,14.8512,14.2297,14.5405,0.1128,7610.9399,15.0468,14.7940,14.9204,10.7653,2.1638,14.7940,14.8467,14.8204,7.0966,0.5058,15.0468,14.8520,14.9494,9.9372,-2.6695,11.2046,11.1213,11.1629,0.5174,-2.1638,14.2297,11.7921,13.0109,21.3641,-0.5058,14.2297,14.0136,14.1217,22.9137,2.6695,0.1000,7.8141,-1655.4000,7610.9399
1859.0000,12.5750,16.7192,13168.1000,52620.8000,-39452.7000,3.1677,2766.9380,8413.9060,11180.8439,154.7053,61034.7060,10401.1620,-50633.5439,15.8007,11.9943,25120.3000,0.0000,25120.3000,1.3682,5035.5573,0.0000,5035.5573,66.8195,0.0000,20084.7427,20084.7427,15.7283,13.4716,14.6000,0.2320,15662.9452,16.7192,15.8007,16.2599,26.7616,1.5120,15.8007,13.9405,14.8706,9.3111,0.1438,16.7192,15.8835,16.3014,26.3153,-1.6557,11.9855,11.6154,11.8005,8.8242,-1.5120,13.4716,11.9021,12.6869,15.1878,-0.1438,13.4716,13.4512,13.4614,14.5179,1.6557,0.1000,7.8141,-14332.4000,15662.9452
1860.0000,12.6797,17.3502,9986.5000,55173.0000,-45186.5000,3.1156,2094.7038,8843.0648,10937.7686,152.1604,64016.0648,7891.7962,-56124.2686,16.4880,13.0783,17333.6000,906.6000,16427.0000,0.9758,3440.6765,154.5075,3595.1840,47.6553,1061.1075,13892.9235,12831.8160,16.2679,13.0622,14.6650,0.3920,26457.7983,17.3502,16.4880,16.9191,32.1658,1.3638,16.4880,14.4874,15.4877,17.5924,0.3880,17.3502,16.6623,17.0062,32.3778,-1.7518,12.8275,12.2308,12.5291,16.8096,-1.3638,13.0622,12.1967,12.6294,14.1010,-0.3880,13.0622,13.0293,13.0457,10.5413,1.7518,0.1000,7.8141,-28759.5000,26457.7983
1861.0000,13.0971,18.1359,7966.8000,57788.8000,-49822.0000,3.1301,1659.4186,9351.5159,11010.9345,152.8693,67140.3159,6307.3814,-60832.9345,17.1376,16.3926,12372.1000,6076.0000,6296.1000,0.9799,2433.7522,1047.1580,3480.9102,47.8587,7123.1580,9938.3478,2815.1898,16.9017,12.5538,14.7277,0.5342,36057.6900,18.1359,17.1376,17.6367,38.3909,1.3700,17.1376,14.8897,16.0136,23.2969,0.3901,18.1359,17.3476,17.7417,38.7986,-1.7601,15.1945,13.7344,14.4644,38.4321,-1.3700,12.5538,12.1845,12.3692,10.7640,-0.3901,12.5538,12.6011,12.5775,6.1556,1.7601,0.1000,7.8141,-43525.9000,36057.6900
1862.0000,12.7891,18.0644,6814.4000,61803.0000,-54988.6000,3.2607,1426.7172,9930.5080,11357.2252,159.2475,71733.5080,5387.6828,-66345.8252,12.4877,14.5436,5093.7000,8392.2000,-3298.5000,0.7179,1074.5070,1346.7333,2421.2403,35.0631,9738.9333,4019.1930,-5719.7403,16.8600,12.8243,14.8421,0.9175,61931.2377,18.0644,17.0507,17.5575,34.7268,0.8476,15.9009,15.6591,15.7800,19.2743,1.5655,18.0644,17.6391,17.8518,37.3889,-2.4131,12.4877,13.0975,12.7926,13.5148,-0.8476,12.8243,12.4877,12.6560,14.5802,-1.5655,12.8243,12.6808,12.7525,9.8484,2.4131,0.1000,7.8141,-58287.1000,61931.2377
1863.0000,12.6212,18.0512,6133.2000,65151.4000,-59018.2000,3.3774,1287.7289,10428.4821,11716.2110,164.9468,75579.8821,4845.4711,-70734.4110,12.5471,14.6126,3363.1000,5641.6000,-2278.5000,0.4887,708.7572,906.0330,1614.7903,23.8669,6547.6330,2654.3428,-3893.2903,16.9615,12.8130,14.8873,0.9165,61861.1559,18.0512,17.1253,17.5883,33.7712,0.9629,16.2794,15.7900,16.0347,22.3030,1.4516,18.0512,17.6658,17.8585,35.7527,-2.4145,12.5471,12.4225,12.4848,10.7850,-0.9629,12.8130,12.5471,12.6800,14.4078,-1.4516,12.8130,12.7005,12.7567,10.3930,2.4145,0.1000,7.8141,-61296.7000,61861.1559
1864.0000,12.5725,18.0301,5977.0000,65294.4000,-59317.4000,3.3735,1255.9662,10439.7805,11695.7467,164.7574,75734.1805,4721.0338,-71013.1467,17.2788,15.9382,3225.9000,1144.3000,2081.6000,0.2435,633.3534,197.7023,831.0557,11.8898,1342.0023,2592.5466,1250.5443,17.1635,12.6191,14.8913,0.8128,54863.0524,18.0301,17.2788,17.6544,33.6134,1.2057,17.2788,16.1189,16.6988,29.7598,0.9622,18.0301,17.6271,17.8286,34.2939,-2.1679,13.1066,12.6031,12.8548,16.0062,-1.2057,12.6191,12.3901,12.5046,12.0079,-0.9622,12.6191,12.5554,12.5872,8.7156,2.1679,0.1000,7.8141,-57235.8000,54863.0524
1865.0000,12.7503,16.3827,14914.3000,45532.8000,-30618.5000,2.9302,3124.6172,7309.7086,10434.3259,143.1038,52842.5086,11789.6828,-41052.8259,16.5236,12.6886,4419.1000,68.6000,4350.5000,0.2341,876.7406,11.6982,888.4389,11.4316,80.2982,3542.3594,3462.0611,16.3825,13.2777,14.8301,0.4783,32286.7423,16.3827,16.5236,16.4531,18.3069,1.0547,16.5236,16.0512,16.2874,23.1839,0.8207,16.3827,16.5275,16.4551,17.0098,-1.8754,12.5436,12.4459,12.4948,11.1773,-1.0547,13.2777,12.5022,12.8899,16.8349,-0.8207,13.2777,12.9214,13.0995,15.5185,1.8754,0.1000,7.8141,-26268.0000,32286.7423
1866.0000,12.9157,15.2458,18192.9000,31264.1000,-13071.2000,2.4379,3800.9360,5038.1179,8839.0539,119.0646,36302.2179,14391.9640,-21910.2539,15.5990,11.6770,7584.7000,0.0000,7584.7000,0.4006,1524.8816,0.0000,1524.8816,19.5661,0.0000,6059.8184,6059.8184,15.5267,13.9788,14.7527,0.1802,12162.7653,15.2458,15.5990,15.4224,7.7337,0.9462,15.5990,15.5685,15.5838,14.7191,0.5456,15.2458,15.5113,15.3786,6.2605,-1.4917,12.2108,12.1624,12.1866,7.9337,-0.9462,13.9788,12.6028,13.2908,20.9341,-0.5456,13.9788,13.3935,13.6862,21.9398,1.4917,0.1000,7.8141,-5486.5000,12162.7653
1867.0000,12.9553,14.7697,14878.5000,30040.2000,-15161.7000,2.2019,3106.4162,4845.3047,7951.7209,107.5370,34885.5047,11772.0838,-23113.4209,14.9134,11.0648,19624.3000,0.0000,19624.3000,1.0536,3985.6608,0.0000,3985.6608,51.4555,0.0000,15638.6392,15638.6392,14.9214,14.4801,14.7008,0.0567,3828.4021,14.7697,14.9134,14.8415,3.5749,1.4521,14.9134,15.0870,15.0002,9.0087,0.3986,14.7697,14.8858,14.8277,2.7354,-1.8507,11.4963,11.6824,11.5893,1.5285,-1.4521,14.4801,12.6370,13.5585,22.9767,-0.3986,14.4801,13.9541,14.2171,26.9214,1.8507,0.1000,7.8141,4462.6000,3828.4021
1868.0000,15.2955,15.3416,22985.9000,16005.5000,6980.4000,1.9770,4620.2273,2729.3603,7349.5876,96.5537,18734.8603,18365.6727,-369.1876,15.3411,11.5333,29825.5000,0.0000,29825.5000,1.6210,6019.0781,0.0000,6019.0781,79.1655,0.0000,23806.4219,23806.4219,13.3467,15.7669,14.5568,-0.4976,-33586.2169,15.3411,14.2637,14.8024,5.7144,-0.1187,15.7669,15.3411,15.5540,17.4860,-1.7396,15.7669,15.3614,15.5642,14.3267,1.8583,15.3416,9.3515,12.3466,12.2679,0.1187,11.3845,11.9612,11.6728,-0.9685,1.7396,15.3416,14.6437,14.9927,34.5086,-1.8583,0.1000,7.8141,36805.9000,-33586.2169
1869.0000,15.4526,16.0502,19500.0000,16848.2000,2651.8000,1.7971,3909.9147,2884.1599,6794.0746,87.7661,19732.3599,15590.0853,-4142.2746,15.3744,11.5370,36815.9000,0.0000,36815.9000,1.9856,7426.1616,0.0000,7426.1616,96.9759,0.0000,29389.7384,29389.7384,13.3600,15.6465,14.5032,-0.4942,-33360.1507,15.4526,13.9293,14.6909,5.9242,0.0629,15.6465,15.4217,15.5341,17.0701,-1.9228,15.6465,15.4526,15.5495,14.2040,1.8599,11.5370,12.3174,11.9272,6.4991,-0.0629,11.5370,11.5614,11.5492,0.6663,1.9228,15.9240,15.2193,15.5717,38.9664,-1.8599,0.1000,7.8141,39467.7000,-33360.1507
1870.0000,15.5531,15.1249,22249.9000,12737.6000,9512.3000,1.7392,4454.2932,2185.8912,6640.1844,84.9408,14923.4912,17795.6068,2872.1156,15.4298,11.5892,40204.8000,0.0000,40204.8000,2.1671,8103.1348,0.0000,8103.1348,105.8397,0.0000,32101.6652,32101.6652,13.0745,15.8125,14.4435,-0.6111,-41252.4569,15.5531,13.9357,14.7444,7.8288,0.1426,15.8125,15.5350,15.6737,18.8676,-2.0245,15.8125,15.5531,15.6828,16.1591,1.8819,11.5892,11.7615,11.6754,4.0909,-0.1426,11.5892,11.5511,11.5702,2.5573,2.0245,14.8700,14.7133,14.7917,26.9773,-1.8819,0.1000,7.8141,49717.1000,-41252.4569
1871.0000,15.6771,14.6155,25140.1000,10887.8000,14252.3000,1.7962,5023.1867,1874.1776,6897.3643,87.7239,12761.9776,20116.9133,7354.9357,15.5303,11.6846,45973.3000,0.0000,45973.3000,2.4756,9252.0916,0.0000,9252.0916,120.9063,0.0000,36721.2084,36721.2084,12.8184,15.9359,14.3772,-0.7610,-51364.2195,15.6771,14.1227,14.8999,10.4656,0.2265,15.9359,15.6720,15.8039,20.2822,-2.2492,15.9359,15.6771,15.8065,17.7108,2.0227,11.6846,11.4739,11.5792,3.7638,-0.2265,11.6846,11.6153,11.6499,4.4104,2.2492,14.2637,14.1563,14.2100,20.0209,-2.0227,0.1000,7.8141,60225.6000,-51364.2195
1872.0000,15.7107,14.4356,24943.1000,9768.6000,15174.5000,1.7303,4981.2226,1682.9224,6664.1451,84.5072,11451.5224,19961.8774,8510.3549,15.5743,11.7211,42936.1000,0.0000,42936.1000,2.3080,8635.2893,0.0000,8635.2893,112.7171,0.0000,34300.8107,34300.8107,12.7316,15.9610,14.3463,-0.7452,-50299.2394,15.7107,14.1440,14.9274,11.0864,0.1925,15.9610,15.7045,15.8327,20.3471,-2.1154,15.9610,15.7107,15.8358,17.9697,1.9229,11.7211,11.3386,11.5298,3.8286,-0.1925,11.7211,11.6481,11.6846,5.2642,2.1154,14.1255,13.9237,14.0246,18.6774,-1.9229,0.1000,7.8141,58110.6000,-50299.2394
1873.0000,15.7236,14.1677,26083.5000,8875.2000,17208.3000,1.7448,5207.9273,1529.4941,6737.4214,85.2137,10404.6941,20875.5727,10470.8786,15.6016,11.7449,40488.7000,0.0000,40488.7000,2.1747,8139.8260,0.0000,8139.8260,106.2091,0.0000,32348.8740,32348.8740,12.6726,15.9763,14.3244,-0.7399,-49944.8190,15.7236,14.0121,14.8678,10.6504,0.1433,15.9763,15.7137,15.8450,20.3301,-2.0314,15.9763,15.7236,15.8499,18.1235,1.8881,11.7449,11.2237,11.4843,3.7921,-0.1433,11.7449,11.6657,11.7053,5.7974,2.0314,13.9442,13.7559,13.8501,17.2091,-1.8881,0.1000,7.8141,57697.0000,-49944.8190
1874.0000,15.7256,13.8678,27576.2000,7966.1000,19610.1000,1.7768,5505.7935,1372.8940,6878.6876,86.7739,9338.9940,22070.4065,12731.4124,15.6555,11.7963,35547.4000,0.0000,35547.4000,1.9084,7140.8027,0.0000,7140.8027,93.2021,0.0000,28406.5973,28406.5973,12.6416,15.9869,14.3142,-0.7044,-47548.4337,15.7256,13.5502,14.6379,8.2825,0.0439,15.9869,15.7051,15.8460,20.2449,-1.8645,15.9869,15.7256,15.8562,18.2227,1.8206,11.7963,10.9933,11.3948,3.1504,-0.0439,11.7963,11.6949,11.7456,6.4877,1.8645,13.7985,13.6111,13.7048,16.0635,-1.8206,0.1000,7.8141,55157.5000,-47548.4337
1875.0000,15.7534,13.6177,29037.2000,7108.4000,21928.8000,1.8098,5794.9963,1225.9190,7020.9153,88.3866,8334.3190,23242.2037,14907.8847,15.6884,11.8250,35529.6000,0.0000,35529.6000,1.9056,7133.8096,0.0000,7133.8096,93.0663,0.0000,28395.7904,28395.7904,12.5674,16.0256,14.2965,-0.7342,-49555.9870,15.7534,13.1562,14.4548,6.8634,0.0319,16.0256,15.7316,15.8786,20.5923,-1.8737,16.0256,15.7534,15.8895,18.6704,1.8417,11.8250,10.8153,11.3201,2.7375,-0.0319,11.8250,11.7215,11.7732,6.9249,1.8737,13.5691,13.4280,13.4985,14.1493,-1.8417,0.1000,7.8141,57458.4000,-49555.9870
1876.0000,15.6192,15.0485,20648.6000,11134.5000,9514.1000,1.5766,4129.4668,1913.9036,6043.3704,76.9991,13048.4036,16519.1332,3470.7296,15.4775,11.6148,35461.6000,0.0000,35461.6000,1.9008,7142.1451,0.0000,7142.1451,92.8341,0.0000,28319.4549,28319.4549,12.8044,15.8235,14.3139,-0.5999,-40494.7895,15.6192,13.3876,14.5034,8.3286,0.1081,15.8235,15.6035,15.7135,18.5151,-1.7928,15.8235,15.6192,15.7214,16.6394,1.6847,11.6148,10.9880,11.3014,2.9879,-0.1081,11.6148,11.5924,11.6036,4.9417,1.7928,14.7880,14.0940,14.4410,26.2340,-1.6847,0.1000,7.8141,44975.7000,-40494.7895
1877.0000,11.8005,13.0070,13251.8000,14535.7000,-1283.9000,1.3655,2821.4936,2284.1651,5105.6587,66.6910,16819.8651,10430.3064,-6389.5587,14.8339,12.2745,37893.9000,0.0000,37893.9000,2.0388,7705.3758,0.0000,7705.3758,99.5735,0.0000,30188.5242,30188.5242,12.1087,16.5903,14.3495,-0.4335,-29259.6751,13.1080,13.6012,13.3546,-5.0636,1.4746,16.5903,15.9817,16.2860,25.7221,-1.5837,16.5903,14.3729,15.4816,14.1245,0.1091,12.2745,11.8005,12.0375,12.2311,-1.4746,12.2745,11.9258,12.1002,11.3623,1.5837,11.8005,14.7642,13.2824,10.7160,-0.1091,0.1000,7.8141,36610.0000,-29259.6751
1878.0000,12.3789,17.2185,10704.5000,66531.8000,-55827.3000,3.6789,2256.7502,10591.0637,12847.8140,179.6728,77122.8637,8447.7498,-68675.1140,15.6632,11.8561,21210.6000,0.0000,21210.6000,1.1544,4260.3359,0.0000,4260.3359,56.3794,0.0000,16950.2641,16950.2641,16.3085,12.8155,14.5620,0.5039,34011.8483,17.2185,15.6632,16.4408,34.8981,1.6111,15.6632,15.5226,15.5929,16.3441,0.4567,17.2185,16.4821,16.8503,31.3456,-2.0678,11.8454,11.7835,11.8145,8.3109,-1.6111,12.8155,11.8185,12.3170,13.2239,-0.4567,12.8155,12.8428,12.8291,6.8956,2.0678,0.1000,7.8141,-34616.7000,34011.8483
1879.0000,12.2423,18.5670,1026.9000,107697.7000,-106670.8000,5.0823,216.9966,17091.4769,17308.4735,248.2096,124789.1769,809.9034,-123979.2735,17.4867,13.5973,13951.3000,0.0000,13951.3000,0.7482,2731.4040,0.0000,2731.4040,36.5391,0.0000,11219.8960,11219.8960,17.4789,12.1353,14.8071,1.3234,89327.4628,18.5670,17.4867,18.0268,49.2428,1.9435,17.4867,16.2311,16.8589,32.5578,1.1953,18.5670,17.9541,18.2605,45.9851,-3.1388,12.6323,12.2534,12.4429,15.8272,-1.9435,12.1353,12.0283,12.0818,9.6356,-1.1953,12.1353,12.2353,12.1853,0.7662,3.1388,0.1000,7.8141,-92719.5000,89327.4628
1880.0000,12.1377,18.5707,69.6000,122710.0000,-122640.4000,5.7264,14.7335,19428.2687,19443.0022,279.6658,142138.2687,54.8665,-142083.4022,12.0651,17.0982,330.6000,5411.9000,-5081.3000,0.3090,70.2230,863.7927,934.0157,15.0914,6275.6927,260.3770,-6015.3157,17.8680,12.2054,15.0367,1.9528,131816.7935,18.5707,17.8542,18.2125,46.1955,1.8058,17.7437,17.1415,17.4426,37.4393,2.1148,18.5707,18.2599,18.4153,43.9111,-3.9206,12.0651,12.0374,12.0512,9.7625,-1.8058,12.2054,12.0651,12.1352,10.3774,-2.1148,12.2054,12.1839,12.1947,3.0558,3.9206,0.1000,7.8141,-127721.7000,131816.7935
1881.0000,12.1896,18.6346,0.0000,137476.0000,-137476.0000,6.4070,0.0000,21791.4713,21791.4713,312.9070,159267.4713,0.0000,-159267.4713,12.1620,17.8707,0.0000,5786.1000,-5786.1000,0.3048,0.0000,924.6477,924.6477,14.8849,6710.7477,0.0000,-6710.7477,18.0713,12.3120,15.1917,2.2088,149092.1184,18.6346,18.0356,18.3351,44.5452,2.0341,18.0141,17.5099,17.7620,39.0926,2.3388,18.6346,18.3716,18.5031,42.6147,-4.3729,12.1620,12.0197,12.0908,10.3737,-2.0341,12.3120,12.1620,12.2370,11.4967,-2.3388,12.3120,12.2687,12.2904,5.3932,4.3729,0.1000,7.8141,-143262.1000,149092.1184
1882.0000,12.3044,18.7496,0.0000,153054.3000,-153054.3000,7.1353,0.0000,24323.4962,24323.4962,348.4780,177377.7962,0.0000,-177377.7962,12.2892,17.9971,0.0000,8189.8000,-8189.8000,0.4315,0.0000,1310.8908,1310.8908,21.0758,9500.6908,0.0000,-9500.6908,18.2422,12.4378,15.3400,2.5097,169404.2842,18.7496,18.2052,18.4774,44.0726,2.2346,18.1715,17.7477,17.9596,39.6243,2.6661,18.7496,18.5112,18.6304,42.5071,-4.9007,12.2892,12.1265,12.2078,11.6828,-2.2346,12.4378,12.2892,12.3635,12.7510,-2.6661,12.4378,12.3855,12.4116,7.4557,4.9007,0.1000,7.8141,-161244.1000,169404.2842
1883.0000,12.4586,18.9022,0.0000,168406.1000,-168406.1000,7.8567,0.0000,26856.5960,26856.5960,383.7083,195262.6960,0.0000,-195262.6960,12.4547,18.1617,0.0000,17020.7000,-17020.7000,0.8973,0.0000,2730.2137,2730.2137,43.8217,19750.9137,0.0000,-19750.9137,18.4188,12.5960,15.5074,2.9126,196599.0362,18.9022,18.3721,18.6371,44.2347,2.3198,18.3134,17.9605,18.1369,40.2453,3.2171,18.9022,18.6851,18.7936,43.0992,-5.5369,12.4547,12.2719,12.3633,13.2415,-2.3198,12.5960,12.4547,12.5254,14.3020,-3.2171,12.5960,12.5368,12.5664,9.5623,5.5369,0.1000,7.8141,-185426.8000,196599.0362
1884.0000,12.6033,19.0435,0.0000,181688.4000,-181688.4000,8.4846,0.0000,29070.1319,29070.1319,414.3748,210758.5319,0.0000,-210758.5319,12.6053,18.3104,0.0000,22157.5000,-22157.5000,1.1688,0.0000,3561.1797,3561.1797,57.0816,25718.6797,0.0000,-25718.6797,18.5828,12.7378,15.6603,3.2241,217625.1039,19.0435,18.5375,18.7905,44.5309,2.4386,18.4639,18.1456,18.3047,40.9302,3.6074,19.0435,18.8436,18.9436,43.6173,-6.0460,12.6053,12.4190,12.5122,14.5432,-2.4386,12.7378,12.6053,12.6716,15.5163,-3.6074,12.7378,12.6776,12.7077,11.2209,6.0460,0.1000,7.8141,-203845.9000,217625.1039
1885.0000,12.6907,19.1268,0.0000,189155.7000,-189155.7000,8.8414,0.0000,30325.2610,30325.2610,431.8011,219480.9610,0.0000,-219480.9610,12.6917,18.3945,0.0000,18720.5000,-18720.5000,0.9880,0.0000,3012.2079,3012.2079,48.2542,21732.7079,0.0000,-21732.7079,18.6954,12.8181,15.7568,3.3011,222824.6171,19.1268,18.6660,18.8964,44.4050,2.6178,18.5916,18.2764,18.4340,41.2566,3.6058,19.1268,18.9382,19.0325,43.4910,-6.2236,12.6917,12.5231,12.6074,15.1130,-2.6178,12.8181,12.6917,12.7549,15.9155,-3.6058,12.8181,12.7612,12.7897,12.0095,6.2236,0.1000,7.8141,-207876.2000,222824.6171
1886.0000,12.7478,19.1815,0.0000,197685.4000,-197685.4000,9.2453,0.0000,31734.0694,31734.0694,451.5235,229419.4694,0.0000,-229419.4694,12.7454,18.4470,0.0000,12578.9000,-12578.9000,0.6641,0.0000,2025.4416,2025.4416,32.4340,14604.3416,0.0000,-14604.3416,18.7822,12.8713,15.8267,3.3469,225917.6768,19.1815,18.7673,18.9744,44.1344,2.8604,18.7070,18.3851,18.5460,41.5099,3.5245,19.1815,19.0014,19.0914,43.1821,-6.3849,12.7454,12.5950,12.6702,15.3412,-2.8604,12.8713,12.7454,12.8084,16.0364,-3.5245,12.8713,12.8162,12.8438,12.4676,6.3849,0.1000,7.8141,-210264.3000,225917.6768
1887.0000,12.8152,19.2480,0.0000,206293.9000,-206293.9000,9.6514,0.0000,33167.1145,33167.1145,471.3570,239461.0145,0.0000,-239461.0145,12.8127,18.5138,0.0000,11824.5000,-11824.5000,0.6244,0.0000,1905.6764,1905.6764,30.4950,13730.1764,0.0000,-13730.1764,18.8660,12.9395,15.9028,3.4798,234888.3968,19.2480,18.8553,19.0516,44.0261,3.0090,18.7966,18.4857,18.6412,41.6653,3.6334,19.2480,19.0741,19.1610,43.1619,-6.6424,12.8127,12.6654,12.7391,15.7162,-3.0090,12.9395,12.8127,12.8761,16.4154,-3.6334,12.9395,12.8831,12.9113,13.1155,6.6424,0.1000,7.8141,-218118.4000,234888.3968
1888.0000,12.9155,19.3475,0.0000,211520.3000,-211520.3000,9.9001,0.0000,34085.7370,34085.7370,483.5066,245606.0370,0.0000,-245606.0370,12.9186,18.6194,0.0000,20744.1000,-20744.1000,1.0957,0.0000,3347.9392,3347.9392,53.5120,24092.0392,0.0000,-24092.0392,18.9571,13.0430,16.0000,3.7159,250822.1996,19.3475,18.9406,19.1441,44.2074,2.9348,18.8533,18.5759,18.7146,41.6544,4.0305,19.3475,19.1777,19.2626,43.6004,-6.9653,12.9186,12.7558,12.8372,16.4620,-2.9348,13.0430,12.9186,12.9808,17.2482,-4.0305,13.0430,12.9828,13.0129,14.1417,6.9653,0.1000,7.8141,-232264.4000,250822.1996
1889.0000,13.0845,19.5159,0.0000,239664.1000,-239664.1000,11.2246,0.0000,38771.6881,38771.6881,548.1908,278435.7881,0.0000,-278435.7881,13.0915,18.7918,0.0000,27376.4000,-27376.4000,1.4466,0.0000,4428.7112,4428.7112,70.6492,31805.1112,0.0000,-31805.1112,19.1385,13.2141,16.1763,4.2895,289541.1336,19.5159,19.1262,19.3210,45.4509,3.2593,19.0234,18.7664,18.8949,43.0330,4.7059,19.5159,19.3583,19.4371,44.9073,-7.9653,13.0915,12.9212,13.0063,18.0141,-3.2593,13.2141,13.0915,13.1528,18.8246,-4.7059,13.2141,13.1513,13.1827,15.8963,7.9653,0.1000,7.8141,-267040.5000,289541.1336
1890.0000,12.7744,19.1924,0.0000,146699.3000,-146699.3000,6.8781,0.0000,23563.6883,23563.6883,335.9136,170262.9883,0.0000,-170262.9883,12.7683,18.4614,0.0000,535.2000,-535.2000,0.0283,0.0000,86.2036,86.2036,1.3821,621.4036,0.0000,-621.4036,18.8128,12.8479,15.8304,2.3539,158890.5522,19.1924,18.8053,18.9988,40.5377,2.2833,18.8011,18.4297,18.6154,38.7049,2.3116,19.1924,19.0055,19.0989,39.8871,-4.5948,12.7683,12.6749,12.7216,13.9195,-2.2833,12.8479,12.7683,12.8081,13.9950,-2.3116,12.8479,12.8238,12.8359,11.2199,4.5948,0.1000,7.8141,-147234.5000,158890.5522
1891.0000,12.6481,19.0763,0.0000,137814.1000,-137814.1000,6.4487,0.0000,22072.7425,22072.7425,314.9422,159886.8425,0.0000,-159886.8425,12.6337,12.6337,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6549,12.7636,15.7093,2.1708,146530.5976,19.0763,18.6422,18.8592,38.7880,2.1496,18.6422,18.2432,18.4427,36.5332,2.1496,19.0763,18.8607,18.9685,38.3521,-4.2991,12.6337,12.5198,12.5767,12.3451,-2.1496,12.7636,12.6337,12.6987,12.9629,-2.1496,12.7636,12.7122,12.7379,10.4862,4.2991,0.1000,7.8141,-137814.1000,146530.5976
1892.0000,12.4646,18.8943,0.0000,79129.8000,-79129.8000,3.6997,0.0000,12620.9610,12620.9610,180.6874,91750.7610,0.0000,-91750.7610,12.4413,12.4413,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3063,12.5991,15.4527,1.2065,81440.8810,18.8943,18.2663,18.5803,35.4549,1.2332,18.2663,17.7790,18.0226,31.5797,1.2332,18.8943,18.5699,18.7321,35.5901,-2.4665,12.4413,12.3110,12.3762,10.2085,-1.2332,12.5991,12.4413,12.5202,11.0749,-1.2332,12.5991,12.5414,12.5702,8.8437,2.4665,0.1000,7.8141,-79129.8000,81440.8810
1893.0000,12.3667,18.8019,0.0000,72666.8000,-72666.8000,3.3936,0.0000,11564.4983,11564.4983,165.7367,84231.2983,0.0000,-84231.2983,12.3376,12.3376,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1238,12.5430,15.3334,1.0822,73046.9275,18.8019,18.0814,18.4417,34.2115,1.1312,18.0814,17.5076,17.7945,29.6001,1.1312,18.8019,18.4319,18.6169,34.5965,-2.2624,12.3376,12.1789,12.2582,9.2840,-1.1312,12.5430,12.3376,12.4403,10.5624,-1.1312,12.5430,12.4606,12.5018,8.5597,2.2624,0.1000,7.8141,-72666.8000,73046.9275
1894.0000,12.2863,18.7200,18.2000,54123.8000,-54105.6000,2.5270,3.8430,8597.8932,8601.7362,123.4159,62721.6932,14.3570,-62707.3362,17.8279,14.1533,348.4000,0.0000,348.4000,0.0198,67.8994,0.0000,67.8994,0.9694,0.0000,280.5006,280.5006,17.8917,12.5137,15.2027,0.7705,52006.2124,18.7200,17.8279,18.2739,32.5658,0.8490,17.8279,17.1735,17.5007,26.8041,0.8291,18.7200,18.2465,18.4832,33.3190,-1.6781,12.2818,12.0664,12.1741,8.7360,-0.8490,12.5137,12.2370,12.3754,10.1467,-0.8291,12.5137,12.3976,12.4556,8.4391,1.6781,0.1000,7.8141,-53757.2000,52006.2124
1895.0000,12.2435,18.6465,146.3000,46614.5000,-46468.2000,2.1824,30.9143,7397.8592,7428.7735,106.5842,54012.3592,115.3857,-53896.9735,17.6651,13.6251,2613.9000,0.0000,2613.9000,0.1350,510.5279,0.0000,510.5279,6.5924,0.0000,2103.3721,2103.3721,17.7071,12.4973,15.1022,0.6095,41140.6970,18.6465,17.6651,18.1558,31.6030,0.7725,17.6651,16.8524,17.2588,24.8229,0.6375,18.6465,18.0935,18.3700,32.3377,-1.4099,12.4022,12.0429,12.2226,9.7349,-0.7725,12.4973,12.1433,12.3203,9.8062,-0.6375,12.4973,12.3533,12.4253,8.4351,1.4099,0.1000,7.8141,-43854.3000,41140.6970
1896.0000,12.5702,16.8066,331.1000,41544.4000,-41213.3000,1.9554,69.5777,6642.1087,6711.6864,95.4970,48186.5087,261.5223,-47924.9864,16.9992,12.9792,6942.0000,0.0000,6942.0000,0.3595,1368.1818,0.0000,1368.1818,17.5572,0.0000,5573.8182,5573.8182,16.8924,13.1679,15.0301,0.5477,36970.1507,16.8066,16.9992,16.9029,16.9135,1.0975,16.9992,16.6069,16.8030,20.2870,0.7380,16.8066,17.0072,16.9069,15.0709,-1.8355,12.5427,12.1977,12.3702,11.6514,-1.0975,13.1679,12.3300,12.7490,15.2725,-0.7380,13.1679,12.7930,12.9804,15.4326,1.8355,0.1000,7.8141,-34271.3000,36970.1507
1897.0000,12.6764,16.8387,619.8000,37021.3000,-36401.5000,1.7634,130.0125,5933.2817,6063.2942,86.1222,42954.5817,489.7875,-42464.7942,16.5412,12.5735,13513.9000,0.0000,13513.9000,0.7079,2680.4651,0.0000,2680.4651,34.5738,0.0000,10833.4349,10833.4349,16.5185,13.3694,14.9440,0.3486,23529.3060,16.8387,16.5412,16.6900,17.0848,1.1177,16.5412,16.1224,16.3318,16.0476,0.4098,16.8387,16.6248,16.7317,16.1068,-1.5274,12.4684,12.2214,12.3449,11.1518,-1.1177,13.3694,12.2867,12.8281,15.5291,-0.4098,13.3694,13.0093,13.1894,17.0332,1.5274,0.1000,7.8141,-22887.6000,23529.3060
1898.0000,12.6310,16.6799,1032.9000,32709.5000,-31676.6000,1.5851,216.8325,5236.8181,5453.6506,77.4114,37946.3181,816.0675,-37130.2506,16.3682,12.4344,18947.6000,0.0000,18947.6000,1.0005,3767.4250,0.0000,3767.4250,48.8636,0.0000,15180.1750,15180.1750,16.3377,13.4130,14.8754,0.2301,15534.4627,16.6799,16.3682,16.5240,16.8604,1.1260,16.3682,15.4603,15.9142,12.7503,0.1255,16.6799,16.4257,16.5528,15.8498,-1.2515,12.3630,12.1660,12.2645,10.1638,-1.1260,13.4130,11.7932,12.6031,12.3426,-0.1255,13.4130,13.0493,13.2311,16.7182,1.2515,0.1000,7.8141,-12729.0000,15534.4627
1899.0000,12.8848,18.6114,1851.6000,28513.7000,-26662.1000,1.4325,387.0442,4591.6399,4978.6840,69.9609,33105.3399,1464.5558,-31640.7840,16.5923,13.9757,27098.8000,0.0000,27098.8000,1.4353,5371.1592,0.0000,5371.1592,70.0967,0.0000,21727.6408,21727.6408,12.9081,16.6034,14.7557,-0.1521,-10268.0748,18.6114,17.2403,17.9259,35.1580,1.1951,16.2808,15.7837,16.0322,16.0043,-0.9578,18.6114,15.3018,16.9566,22.2208,-0.2374,13.9757,12.9262,13.4509,24.6362,-1.1951,13.9757,12.9081,13.4419,22.6563,0.9578,12.9081,12.6762,12.7921,10.9065,0.2374,0.1000,7.8141,436.7000,-10268.0748
1900.0000,12.7703,16.7615,1658.8000,42331.1000,-40672.3000,2.0709,347.4097,6798.8274,7146.2371,101.1374,49129.9274,1311.3903,-47818.5371,16.7107,12.7688,31968.2000,0.0000,31968.2000,1.6866,6325.8091,0.0000,6325.8091,82.3687,0.0000,25642.3909,25642.3909,16.5446,13.0540,14.7993,0.2832,19114.2712,16.7615,16.8151,16.7883,19.4566,1.5976,16.5446,14.8354,15.6900,12.7115,-0.0889,16.7615,16.5446,16.6531,18.6919,-1.5087,12.7688,12.7633,12.7661,14.0385,-1.5976,12.7688,12.7991,12.7840,13.0597,0.0889,13.0390,12.7776,12.9083,12.8853,1.5087,0.1000,7.8141,-8704.1000,19114.2712
1901.0000,12.6827,16.6692,2042.0000,51019.4000,-48977.4000,2.4967,428.2955,8177.8793,8606.1748,121.9338,59197.2793,1613.7045,-57583.5748,16.4552,12.5086,36035.6000,0.0000,36035.6000,1.8972,7156.2812,0.0000,7156.2812,92.6570,0.0000,28879.3188,28879.3188,16.4406,13.1765,14.8085,0.3446,23262.9072,16.6692,16.4754,16.5723,18.3819,1.8807,16.4406,14.1549,15.2977,9.3006,-0.0165,16.6692,16.4406,16.5549,18.4037,-1.8643,12.5086,12.4405,12.4746,10.7766,-1.8807,12.5086,12.2245,12.3666,8.5314,0.0165,13.1681,12.9270,13.0475,14.5495,1.8643,0.1000,7.8141,-12941.8000,23262.9072
1902.0000,12.5246,18.8897,597.6000,108387.7000,-107790.1000,5.1008,125.6772,17311.0373,17436.7145,249.1169,125698.7373,471.9228,-125226.8145,17.8973,13.9485,19081.7000,0.0000,19081.7000,1.0091,3715.4028,0.0000,3715.4028,49.2835,0.0000,15366.2972,15366.2972,17.6903,12.3144,15.0023,1.2569,84840.1524,18.8897,17.8973,18.3935,41.5172,2.0367,17.8973,16.2033,17.0503,32.0703,1.0275,18.8897,18.1889,18.5393,43.1177,-3.0642,13.0531,12.7371,12.8951,16.4123,-2.0367,12.3144,12.1738,12.2441,8.0234,-1.0275,12.3144,12.3834,12.3489,5.8341,3.0642,0.1000,7.8141,-88708.4000,84840.1524
1903.0000,12.3954,18.8189,126.4000,151106.5000,-150980.1000,7.0662,26.6405,24063.3224,24089.9630,345.1034,175169.8224,99.7595,-175070.0630,18.3727,14.3187,15016.6000,0.0000,15016.6000,0.7746,2905.7583,0.0000,2905.7583,37.8279,0.0000,12110.8417,12110.8417,18.2637,12.2467,15.2552,2.1632,146014.8721,18.8189,18.3727,18.5958,40.9342,2.6136,18.3727,17.5457,17.9592,40.4727,1.8390,18.8189,18.5602,18.6896,41.4230,-4.4526,12.7896,12.6835,12.7365,13.8602,-2.6136,12.2467,12.1455,12.1961,8.1354,-1.8390,12.2467,12.2263,12.2365,5.7533,4.4526,0.1000,7.8141,-135963.5000,146014.8721
1904.0000,12.4520,18.8908,12.7000,166221.1000,-166208.4000,7.7599,2.6741,26504.1719,26506.8461,378.9808,192725.2719,10.0259,-192715.2461,12.4054,17.0223,979.0000,8679.8000,-7700.8000,0.5203,206.7952,1391.3990,1598.1942,25.4110,10071.1990,772.2048,-9298.9942,18.3862,12.5632,15.4747,2.7551,185969.8030,18.8908,18.4451,18.6680,40.0456,2.4132,18.1927,17.8437,18.0182,38.3098,2.9335,18.8908,18.6839,18.7874,40.7179,-5.3467,12.4054,12.3756,12.3905,9.6903,-2.4132,12.5632,12.4054,12.4843,12.0882,-2.9335,12.5632,12.4864,12.5248,10.0637,5.3467,0.1000,7.8141,-173909.2000,185969.8030
1905.0000,12.5748,19.0147,0.0000,179254.8000,-179254.8000,8.3706,0.0000,28662.1597,28662.1597,408.8074,207916.9597,0.0000,-207916.9597,12.5719,18.2721,8.3000,14918.4000,-14910.1000,0.7873,1.7485,2396.6515,2398.4000,38.4485,17315.0515,6.5515,-17308.5000,18.5742,12.7025,15.6383,3.0726,207402.6816,19.0147,18.5741,18.7944,40.4292,2.5278,18.5024,18.1391,18.3207,40.3909,3.3150,19.0147,18.8211,18.9179,41.0162,-5.8428,12.5719,12.4295,12.5007,11.6703,-2.5278,12.7025,12.5719,12.6372,13.6392,-3.3150,12.7025,12.6376,12.6700,11.7140,5.8428,0.1000,7.8141,-194164.9000,207402.6816
1906.0000,12.7062,19.1438,0.0000,192201.5000,-192201.5000,8.9822,0.0000,30824.4344,30824.4344,438.6746,223025.9344,0.0000,-223025.9344,12.7094,18.4131,0.0000,17941.4000,-17941.4000,0.9468,0.0000,2887.5245,2887.5245,46.2402,20828.9245,0.0000,-20828.9245,18.7292,12.8351,15.7821,3.3440,225720.7842,19.1438,18.7194,18.9316,41.0936,2.6785,18.6394,18.3248,18.4821,40.7641,3.6253,19.1438,18.9617,19.0527,41.5647,-6.3037,12.7094,12.5550,12.6322,13.3189,-2.6785,12.8351,12.7094,12.7722,14.8724,-3.6253,12.8351,12.7704,12.8027,13.0627,6.3037,0.1000,7.8141,-210142.9000,225720.7842
1907.0000,12.8488,19.2840,0.0000,204356.2000,-204356.2000,9.5582,0.0000,32880.9128,32880.9128,466.8058,237237.1128,0.0000,-237237.1128,12.8567,18.5590,0.0000,24518.7000,-24518.7000,1.2946,0.0000,3953.8402,3953.8402,63.2244,28472.5402,0.0000,-28472.5402,18.8774,12.9788,15.9281,3.6579,246906.8354,19.2840,18.8631,19.0735,41.8736,2.7545,18.7659,18.4838,18.6248,41.1973,4.0491,19.2840,19.1116,19.1978,42.3312,-6.8036,12.8567,12.6906,12.7736,14.8095,-2.7545,12.9788,12.8567,12.9178,16.1689,-4.0491,12.9788,12.9129,12.9459,14.4388,6.8036,0.1000,7.8141,-228874.9000,246906.8354
1908.0000,12.9638,19.3954,0.0000,215605.3000,-215605.3000,10.0935,0.0000,34782.6085,34782.6085,492.9502,250387.9085,0.0000,-250387.9085,12.9721,18.6724,0.0000,24804.0000,-24804.0000,1.3104,0.0000,4006.0664,4006.0664,63.9956,28810.0664,0.0000,-28810.0664,19.0067,13.0899,16.0483,3.8555,260247.4050,19.3954,18.9977,19.1966,42.4487,2.9277,18.8971,18.6253,18.7612,41.7145,4.2381,19.3954,19.2322,19.3138,42.7801,-7.1658,12.9721,12.8109,12.8915,15.8449,-2.9277,13.0899,12.9721,13.0310,16.9945,-4.2381,13.0899,13.0263,13.0581,15.3410,7.1658,0.1000,7.8141,-240409.3000,260247.4050
1909.0000,13.1013,19.5310,0.0000,227092.6000,-227092.6000,10.6391,0.0000,36752.1635,36752.1635,519.5963,263844.7635,0.0000,-263844.7635,13.1131,18.8125,0.0000,32690.9000,-32690.9000,1.7278,0.0000,5290.0095,5290.0095,84.3814,37980.9095,0.0000,-37980.9095,19.1433,13.2287,16.1860,4.1795,282118.7159,19.5310,19.1304,19.3307,43.2090,2.9704,19.0135,18.7663,18.8899,42.2340,4.6982,19.5310,19.3743,19.4526,43.5823,-7.6687,13.1131,12.9408,13.0269,17.0359,-2.9704,13.2287,13.1131,13.1709,18.1480,-4.6982,13.2287,13.1635,13.1961,16.5452,7.6687,0.1000,7.8141,-259783.5000,282118.7159
1910.0000,13.1712,19.5968,0.0000,234786.1000,-234786.1000,11.0092,0.0000,38058.8097,38058.8097,537.6737,272844.9097,0.0000,-272844.9097,13.1801,18.8772,0.0000,26518.9000,-26518.9000,1.4023,0.0000,4295.2072,4295.2072,68.4874,30814.1072,0.0000,-30814.1072,19.2341,13.2906,16.2623,4.2152,284524.0608,19.5968,19.2321,19.4144,43.3616,3.2023,19.1240,18.8721,18.9981,42.5739,4.6046,19.5968,19.4475,19.5221,43.5404,-7.8069,13.1801,13.0267,13.1034,17.4290,-3.2023,13.2906,13.1801,13.2354,18.3205,-4.6046,13.2906,13.2305,13.2606,16.7840,7.8069,0.1000,7.8141,-261305.0000,284524.0608
1911.0000,13.2509,19.6752,0.0000,245028.7000,-245028.7000,11.4947,0.0000,39792.5841,39792.5841,561.3826,284821.2841,0.0000,-284821.2841,13.2590,18.9555,0.0000,26015.3000,-26015.3000,1.3761,0.0000,4218.2254,4218.2254,67.2043,30233.5254,0.0000,-30233.5254,19.3251,13.3702,16.3477,4.3795,295613.3070,19.6752,19.3264,19.5008,43.6498,3.3729,19.2189,18.9741,19.0965,42.8762,4.7489,19.6752,19.5303,19.6028,43.7730,-8.1218,13.2590,13.1088,13.1839,17.9333,-3.3729,13.3702,13.2590,13.3146,18.7802,-4.7489,13.3702,13.3099,13.3401,17.3024,8.1218,0.1000,7.8141,-271044.0000,295613.3070
1912.0000,13.2745,19.6960,0.0000,240712.1000,-240712.1000,11.2980,0.0000,39113.0236,39113.0236,551.7763,279825.1236,0.0000,-279825.1236,13.2814,18.9763,0.0000,22972.1000,-22972.1000,1.2155,0.0000,3725.9391,3725.9391,59.3611,26698.0391,0.0000,-26698.0391,19.3550,13.3887,16.3719,4.2661,287962.1152,19.6960,19.3582,19.5271,43.2577,3.3608,19.2568,19.0117,19.1342,42.5100,4.5763,19.6960,19.5530,19.6245,43.3405,-7.9372,13.2814,13.1400,13.2107,17.7955,-3.3608,13.3887,13.2814,13.3350,18.5393,-4.5763,13.3887,13.3315,13.3601,17.1058,7.9372,0.1000,7.8141,-263684.2000,287962.1152
1913.0000,13.3141,19.7355,0.0000,248259.6000,-248259.6000,11.6540,0.0000,40376.5577,40376.5577,569.1640,288636.1577,0.0000,-288636.1577,13.3195,19.0144,0.0000,20057.0000,-20057.0000,1.0613,0.0000,3254.8496,3254.8496,51.8329,23311.8496,0.0000,-23311.8496,19.4059,13.4293,16.4176,4.3424,293113.8794,19.7355,19.4111,19.5733,43.2534,3.5309,19.3194,19.0720,19.1957,42.5905,4.5922,19.7355,19.5947,19.6651,43.2848,-8.1231,13.3195,13.1820,13.2508,17.9268,-3.5309,13.4293,13.3195,13.3744,18.6509,-4.5922,13.4293,13.3716,13.4004,17.2732,8.1231,0.1000,7.8141,-268316.6000,293113.8794
1914.0000,12.9688,19.3812,0.0000,152595.8000,-152595.8000,7.1651,0.0000,24620.4113,24620.4113,349.9332,177216.2113,0.0000,-177216.2113,12.9668,18.6569,0.0000,289.3000,-289.3000,0.0153,0.0000,46.7212,46.7212,0.7477,336.0212,0.0000,-336.0212,19.0416,13.0352,16.0384,2.4644,166348.9839,19.3812,19.0425,19.2119,38.3678,2.3833,19.0401,18.6994,18.8698,38.0323,2.3986,19.3812,19.2133,19.2973,38.3415,-4.7819,12.9668,12.8882,12.9275,13.6938,-2.3833,13.0352,12.9668,13.0010,13.8005,-2.3986,13.0352,13.0090,13.0221,12.4020,4.7819,0.1000,7.8141,-152885.1000,166348.9839
1915.0000,12.8297,19.2537,0.0000,147115.8000,-147115.8000,6.8925,0.0000,23660.5580,23660.5580,336.6172,170776.3580,0.0000,-170776.3580,12.8209,12.8209,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8756,12.9384,15.9070,2.3383,157835.0686,19.2537,18.8711,19.0624,36.8962,2.2975,18.8711,18.5054,18.6882,36.0344,2.2975,19.2537,19.0607,19.1572,37.0081,-4.5950,12.8209,12.7187,12.7698,12.2114,-2.2975,12.9384,12.8209,12.8796,12.8464,-2.2975,12.9384,12.8853,12.9118,11.6279,4.5950,0.1000,7.8141,-147115.8000,157835.0686
1916.0000,12.6383,19.0248,296.4000,88100.1000,-87803.7000,4.1397,62.2143,14107.2660,14169.4803,202.1782,102207.3660,234.1857,-101973.1803,18.5097,14.7931,919.6000,0.0000,919.6000,0.0519,177.6316,0.0000,177.6316,2.5358,0.0000,741.9684,741.9684,18.5247,12.7388,15.6318,1.3515,91224.6658,19.0248,18.5097,18.7672,33.6657,1.3972,18.5097,18.0590,18.2843,31.4689,1.3453,19.0248,18.7532,18.8890,34.0982,-2.7425,12.6911,12.5461,12.6186,10.8429,-1.3972,12.7388,12.6100,12.6744,10.7900,-1.3453,12.7388,12.6854,12.7121,9.6530,2.7425,0.1000,7.8141,-86884.1000,91224.6658
1917.0000,12.5431,18.8845,621.8000,80411.1000,-79789.3000,3.7928,130.7257,12848.1686,12978.8944,185.2333,93259.2686,491.0743,-92768.1944,18.3106,14.2150,2460.4000,0.0000,2460.4000,0.1256,476.4777,0.0000,476.4777,6.1335,0.0000,1983.9223,1983.9223,18.3167,12.6621,15.4894,1.1849,79981.6099,18.8845,18.3106,18.5976,32.3065,1.3061,18.3106,17.7716,18.0411,29.4114,1.1805,18.8845,18.5756,18.7300,32.8147,-2.4867,12.6499,12.4638,12.5569,10.6093,-1.3061,12.6621,12.4834,12.5728,10.1691,-1.1805,12.6621,12.5847,12.6234,9.2007,2.4867,0.1000,7.8141,-77328.9000,79981.6099
1918.0000,12.6317,18.8266,1336.9000,63510.7000,-62173.8000,3.0394,280.6464,10168.2903,10448.9367,148.4400,73678.9903,1056.2536,-72622.7367,18.2247,14.1439,17957.2000,0.0000,17957.2000,0.9197,3481.4547,0.0000,3481.4547,44.9173,0.0000,14475.7453,14475.7453,18.1365,12.4703,15.3034,0.6863,46325.2906,18.8266,18.2247,18.5256,32.0789,1.3197,18.2247,17.0752,17.6499,25.5597,0.4000,18.8266,18.3834,18.6050,31.9003,-1.7197,13.5655,12.9179,13.2417,19.2585,-1.3197,12.4703,12.2353,12.3528,8.0253,-0.4000,12.4703,12.4121,12.4412,7.5054,1.7197,0.1000,7.8141,-44216.6000,46325.2906
1919.0000,12.8911,16.9256,1938.2000,56770.6000,-54832.4000,2.7582,405.1036,9143.2485,9548.3521,134.7044,65913.8485,1533.0964,-64380.7521,17.1462,13.0852,24105.1000,0.0000,24105.1000,1.2364,4741.2245,0.0000,4741.2245,60.3838,0.0000,19363.8755,19363.8755,17.0761,13.3247,15.2004,0.6218,41973.2733,16.9256,17.1462,17.0359,14.5650,1.7912,17.1462,16.8623,17.0043,18.9945,0.5548,16.9256,17.1267,17.0262,13.3939,-2.3460,12.8290,12.7720,12.8005,12.7641,-1.7912,13.3247,12.2581,12.7914,14.0493,-0.5548,13.3247,12.9820,13.1533,16.7620,2.3460,0.1000,7.8141,-30727.3000,41973.2733
1920.0000,12.9047,16.7881,2809.9000,51349.7000,-48539.8000,2.5548,587.1643,8272.7577,8859.9220,124.7713,59622.4577,2222.7357,-57399.7220,16.6719,12.6923,29548.0000,0.0000,29548.0000,1.5439,5850.0733,0.0000,5850.0733,75.4027,0.0000,23697.9267,23697.9267,16.6449,13.5312,15.0880,0.4071,27480.6865,16.7881,16.6719,16.7300,14.1496,1.7920,16.6719,16.2702,16.4711,14.5129,0.2481,16.7881,16.6904,16.7393,13.4260,-2.0401,12.6068,12.5257,12.5663,10.2930,-1.7920,13.5312,12.0749,12.8030,13.7034,-0.2481,13.5312,13.2375,13.3843,18.4839,2.0401,0.1000,7.8141,-18991.8000,27480.6865
