Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1921.0000,12.8451,16.5913,3481.8000,46519.4000,-43037.6000,2.3646,728.2933,7484.3241,8212.6175,115.4855,54003.7241,2753.5067,-51250.2175,16.4479,12.5040,32096.0000,0.0000,32096.0000,1.6909,6374.5816,0.0000,6374.5816,82.5831,0.0000,25721.4184,25721.4184,16.4361,13.5756,15.0059,0.3034,20477.2516,16.5913,16.4479,16.5196,13.8669,1.7460,16.4479,15.5725,16.0102,11.0796,0.0550,16.5913,16.4625,16.5269,13.1926,-1.8010,12.4714,12.3774,12.4244,9.1646,-1.7460,13.5756,11.4670,12.5213,10.1114,-0.0550,13.5756,13.2984,13.4370,18.2013,1.8010,0.1000,7.8141,-10941.6000,20477.2516
1922.0000,12.7023,16.2689,4320.7000,42108.7000,-37788.0000,2.2024,905.9382,6752.6071,7658.5454,107.5635,48861.3071,3414.7618,-45446.5454,16.1140,12.1903,34947.6000,0.0000,34947.6000,1.8484,6973.9597,0.0000,6973.9597,90.2731,0.0000,27973.6403,27973.6403,16.1816,13.6924,14.9370,0.2070,13972.1030,16.2689,16.1766,16.2228,12.0483,1.7174,16.1816,15.2938,15.7377,9.9390,-0.1311,16.2689,16.1816,16.2253,11.3726,-1.5863,12.1903,12.1633,12.1768,6.7405,-1.7174,12.1903,12.1917,12.1910,6.6023,0.1311,13.5684,13.2858,13.4271,17.4897,1.5863,0.1000,7.8141,-2840.4000,13972.1030
1923.0000,12.4614,15.7548,5692.2000,38440.6000,-32748.4000,2.1033,1198.3678,6130.7151,7329.0828,102.7229,44571.3151,4493.8322,-40077.4828,15.6978,11.8028,39289.4000,0.0000,39289.4000,2.0903,7887.6424,0.0000,7887.6424,102.0848,0.0000,31401.7576,31401.7576,15.7824,13.9687,14.8755,0.1103,7448.2610,15.7548,15.7696,15.7622,8.2189,1.7484,15.7824,15.3306,15.5565,9.5837,-0.3418,15.7548,15.7824,15.7686,7.6417,-1.4066,11.8028,11.8561,11.8294,3.3563,-1.7484,11.8028,11.9724,11.8876,3.8345,0.3418,13.4835,13.2139,13.3487,16.1990,1.4066,0.1000,7.8141,6541.0000,7448.2610
1924.0000,12.6556,16.2891,5052.5000,54448.2000,-49395.7000,2.8151,1060.2105,8722.0957,9782.3061,137.4848,63170.2957,3992.2895,-59178.0061,15.9653,12.0951,41708.1000,0.0000,41708.1000,2.2353,8340.8447,0.0000,8340.8447,109.1685,0.0000,33367.2553,33367.2553,16.0137,13.7305,14.8721,0.2593,17501.3105,16.2891,16.0149,16.1520,14.9631,2.1526,16.0137,14.6728,15.3432,8.5415,-0.0827,16.2891,16.0137,16.1514,14.3307,-2.0700,12.0951,11.9636,12.0293,6.9174,-2.1526,12.0951,11.4932,11.7941,3.7882,0.0827,13.6411,13.3753,13.5082,18.0362,2.0700,0.1000,7.8141,-7687.6000,17501.3105
1925.0000,12.7696,16.4548,5180.1000,61248.6000,-56068.5000,3.1420,1084.9034,9837.0248,10921.9282,153.4504,71085.6248,4095.1966,-66990.4282,16.2176,12.3255,42861.4000,0.0000,42861.4000,2.2863,8540.5515,0.0000,8540.5515,111.6580,0.0000,34320.8485,34320.8485,16.1856,13.5711,14.8783,0.3625,24471.4340,16.4548,16.2176,16.3362,17.6596,2.3331,16.2176,14.0856,15.1516,7.6843,0.0468,16.4548,16.2269,16.3408,17.1309,-2.3799,12.2813,12.1376,12.2094,9.3250,-2.3331,13.5711,10.1201,11.8456,5.2021,-0.0468,13.5711,13.3891,13.4801,17.2634,2.3799,0.1000,7.8141,-13207.1000,24471.4340
1926.0000,12.6314,18.8242,2426.1000,118290.0000,-115863.9000,5.6649,509.2979,18938.4974,19447.7953,276.6652,137228.4974,1916.8021,-135311.6953,17.8922,13.9596,23243.2000,0.0000,23243.2000,1.2343,4525.9931,0.0000,4525.9931,60.2824,0.0000,18717.2069,18717.2069,17.6870,12.4705,15.0787,1.3207,89144.0071,18.8242,17.8922,18.3582,42.2143,2.2997,17.8922,16.1951,17.0437,31.8823,1.0654,18.8242,18.1593,18.4918,43.2602,-3.3652,13.0618,12.7130,12.8874,17.3734,-2.2997,12.4705,12.0217,12.2461,10.4299,-1.0654,12.4705,12.5756,12.5230,5.5106,3.3652,0.1000,7.8141,-92620.7000,89144.0071
1927.0000,12.5006,18.8603,953.0000,155917.7000,-154964.7000,7.3403,200.5003,24888.6827,25089.1831,358.4904,180806.3827,752.4997,-180053.8831,18.4142,14.3600,17736.5000,0.0000,17736.5000,0.9149,3430.2286,0.0000,3430.2286,44.6834,0.0000,14306.2714,14306.2714,18.3040,12.3435,15.3238,2.1884,147719.4087,18.8603,18.4142,18.6372,41.7610,2.7518,18.4142,17.5748,17.9945,40.4451,1.8368,18.8603,18.5959,18.7281,42.0485,-4.5886,12.9137,12.7757,12.8447,15.4958,-2.7518,12.3435,12.1933,12.2684,10.1931,-1.8368,12.3435,12.3355,12.3395,5.0763,4.5886,0.1000,7.8141,-137228.2000,147719.4087
1928.0000,12.5476,18.9617,332.0000,167261.7000,-166929.7000,7.8309,69.7935,26728.0239,26797.8174,382.4468,193989.7239,262.2065,-193727.5174,12.4896,16.2891,1990.3000,8451.8000,-6461.5000,0.5597,419.8373,1356.3310,1776.1684,27.3362,9808.1310,1570.4627,-8237.6684,18.4067,12.6622,15.5345,2.7542,185907.4430,18.9617,18.5063,18.7340,40.6369,2.4237,18.0903,17.7820,17.9362,36.6383,2.9834,18.9617,18.7514,18.8565,41.2821,-5.4072,12.4896,12.4571,12.4734,10.4716,-2.4237,12.6622,12.4896,12.5759,13.7029,-2.9834,12.6622,12.5882,12.6252,9.7159,5.4072,0.1000,7.8141,-173391.2000,185907.4430
1929.0000,12.6042,19.0360,73.5000,176300.0000,-176226.5000,8.2416,15.4365,28208.5992,28224.0358,402.5055,204508.5992,58.0635,-204450.5358,12.5910,18.1888,90.3000,8409.2000,-8318.9000,0.4488,19.0168,1351.2827,1370.2995,21.9169,9760.4827,71.2832,-9689.1995,18.5959,12.7239,15.6599,2.9159,196822.1609,19.0360,18.6157,18.8258,40.2691,2.5976,18.5528,18.1411,18.3470,40.1532,3.0464,19.0360,18.8414,18.9387,40.7095,-5.6440,12.5910,12.4648,12.5279,11.5517,-2.5976,12.7239,12.5910,12.6574,13.9859,-3.0464,12.7239,12.6684,12.6962,10.6628,5.6440,0.1000,7.8141,-184545.4000,196822.1609
1930.0000,12.6796,19.1155,0.0000,184599.5000,-184599.5000,8.6285,0.0000,29587.3106,29587.3106,421.4029,214186.8106,0.0000,-214186.8106,12.6713,18.3742,0.0000,7753.1000,-7753.1000,0.4092,0.0000,1247.1706,1247.1706,19.9834,9000.2706,0.0000,-9000.2706,18.7162,12.8034,15.7598,3.0535,206110.4113,19.1155,18.7174,18.9165,40.2456,2.7398,18.6728,18.3174,18.4951,40.2039,3.1490,19.1155,18.9294,19.0224,40.5747,-5.8887,12.6713,12.5383,12.6048,12.5131,-2.7398,12.8034,12.6713,12.7373,14.4497,-3.1490,12.8034,12.7453,12.7744,11.6221,5.8887,0.1000,7.8141,-192352.6000,206110.4113
1931.0000,12.7681,19.2026,0.0000,191687.8000,-191687.8000,8.9641,0.0000,30785.5509,30785.5509,437.7937,222473.3509,0.0000,-222473.3509,12.7637,18.4658,0.0000,10296.5000,-10296.5000,0.5436,0.0000,1658.3337,1658.3337,26.5469,11954.8337,0.0000,-11954.8337,18.8147,12.8949,15.8548,3.2161,217087.3823,19.2026,18.8125,19.0075,40.4162,2.8069,18.7562,18.4310,18.5936,40.0617,3.3504,19.2026,19.0235,19.1131,40.7311,-6.1573,12.7637,12.6231,12.6934,13.4400,-2.8069,12.8949,12.7637,12.8293,15.1155,-3.3504,12.8949,12.8341,12.8645,12.6209,6.1573,0.1000,7.8141,-201984.3000,217087.3823
1932.0000,12.8546,19.2873,0.0000,198952.3000,-198952.3000,9.3091,0.0000,32015.6606,32015.6606,454.6411,230967.9606,0.0000,-230967.9606,12.8531,18.5543,0.0000,12438.2000,-12438.2000,0.6569,0.0000,2005.6665,2005.6665,32.0799,14443.8665,0.0000,-14443.8665,18.9082,12.9812,15.9447,3.3752,227827.1459,19.2873,18.9057,19.0965,40.6684,2.8841,18.8405,18.5331,18.6868,40.1269,3.5409,19.2873,19.1149,19.2011,40.9634,-6.4250,12.8531,12.7093,12.7812,14.2470,-2.8841,12.9812,12.8531,12.9172,15.7252,-3.5409,12.9812,12.9199,12.9505,13.4702,6.4250,0.1000,7.8141,-211390.5000,227827.1459
1933.0000,12.9339,19.3647,0.0000,206120.7000,-206120.7000,9.6498,0.0000,33229.6708,33229.6708,471.2824,239350.3708,0.0000,-239350.3708,12.9344,18.6344,0.0000,14038.3000,-14038.3000,0.7416,0.0000,2266.1564,2266.1564,36.2191,16304.4564,0.0000,-16304.4564,18.9948,13.0589,16.0268,3.5246,237909.5046,19.3647,18.9931,19.1789,40.9112,2.9694,18.9214,18.6278,18.7746,40.2753,3.7110,19.3647,19.1986,19.2817,41.1780,-6.6804,12.9344,12.7900,12.8622,14.9088,-2.9694,13.0589,12.9344,12.9966,16.2320,-3.7110,13.0589,12.9979,13.0284,14.1611,6.6804,0.1000,7.8141,-220159.0000,237909.5046
1934.0000,12.9929,19.4216,0.0000,212189.8000,-212189.8000,9.9390,0.0000,34254.5727,34254.5727,485.4052,246444.3727,0.0000,-246444.3727,12.9934,18.6924,0.0000,13037.5000,-13037.5000,0.6890,0.0000,2106.2812,2106.2812,33.6474,15143.7812,0.0000,-15143.7812,19.0653,13.1146,16.0900,3.6138,243932.1762,19.4216,19.0660,19.2438,41.0010,3.0834,18.9977,18.7091,18.8534,40.4125,3.7723,19.4216,19.2613,19.3415,41.2042,-6.8557,12.9934,12.8543,12.9239,15.3082,-3.0834,13.1146,12.9934,13.0540,16.4824,-3.7723,13.1146,13.0552,13.0849,14.5645,6.8557,0.1000,7.8141,-225227.3000,243932.1762
1935.0000,13.0479,19.4753,0.0000,217194.0000,-217194.0000,10.1773,0.0000,35106.8959,35106.8959,497.0407,252300.8959,0.0000,-252300.8959,13.0491,18.7473,0.0000,13727.8000,-13727.8000,0.7256,0.0000,2219.4798,2219.4798,35.4369,15947.2798,0.0000,-15947.2798,19.1265,13.1684,16.1475,3.7119,250550.6529,19.4753,19.1278,19.3016,41.0763,3.1506,19.0566,18.7775,18.9171,40.4442,3.8761,19.4753,19.3190,19.3972,41.2618,-7.0267,13.0491,12.9110,12.9801,15.6552,-3.1506,13.1684,13.0491,13.1088,16.7453,-3.8761,13.1684,13.1093,13.1389,14.9504,7.0267,0.1000,7.8141,-230921.8000,250550.6529
1936.0000,13.1095,19.5359,0.0000,222205.8000,-222205.8000,10.4158,0.0000,35968.1027,35968.1027,508.6895,258173.9027,0.0000,-258173.9027,13.1124,18.8101,0.0000,16441.9000,-16441.9000,0.8692,0.0000,2660.5846,2660.5846,42.4522,19102.4846,0.0000,-19102.4846,19.1886,13.2299,16.2093,3.8424,259360.0627,19.5359,19.1898,19.3629,41.2498,3.1822,19.1084,18.8418,18.9751,40.4874,4.0514,19.5359,19.3829,19.4594,41.4528,-7.2336,13.1124,12.9713,13.0418,16.0792,-3.1822,13.2299,13.1124,13.1712,17.1239,-4.0514,13.2299,13.1703,13.2001,15.4263,7.2336,0.1000,7.8141,-238647.7000,259360.0627
1937.0000,13.1566,19.5814,0.0000,226626.8000,-226626.8000,10.6272,0.0000,36723.7038,36723.7038,519.0158,263350.5038,0.0000,-263350.5038,13.1595,18.8563,0.0000,15911.5000,-15911.5000,0.8414,0.0000,2576.4198,2576.4198,41.0927,18487.9198,0.0000,-18487.9198,19.2422,13.2746,16.2584,3.9107,263973.6156,19.5814,19.2450,19.4132,41.3188,3.2619,19.1653,18.9015,19.0334,40.5930,4.1033,19.5814,19.4321,19.5067,41.4866,-7.3653,13.1595,13.0219,13.0907,16.3362,-3.2619,13.2746,13.1595,13.2171,17.2991,-4.1033,13.2746,13.2162,13.2454,15.6896,7.3653,0.1000,7.8141,-242538.3000,263973.6156
1938.0000,12.8548,19.2430,320.2000,130529.8000,-130209.6000,6.1398,66.9658,21005.0970,21072.0629,299.8587,151534.8970,253.2342,-151281.6629,18.8719,18.7771,282.4000,186.8000,95.6000,0.0257,54.2981,33.2275,87.5256,1.2564,220.0275,228.1019,8.0744,18.8719,12.9082,15.8901,2.0835,140636.6966,19.2430,18.8719,19.0574,36.5291,2.0552,18.8719,18.5024,18.6872,35.8544,2.0295,19.2430,19.0555,19.1492,36.6827,-4.0846,12.9079,12.8013,12.8546,13.1723,-2.0552,12.9082,12.8335,12.8709,12.7735,-2.0295,12.9082,12.8817,12.8949,11.1945,4.0846,0.1000,7.8141,-130114.0000,140636.6966
1939.0000,12.7346,19.0973,688.4000,125265.4000,-124577.0000,5.9013,144.2610,20102.5788,20246.8398,288.2105,145367.9788,544.1390,-144823.8398,18.6876,14.5620,1887.1000,0.0000,1887.1000,0.0957,363.6876,0.0000,363.6876,4.6756,0.0000,1523.4124,1523.4124,18.6877,12.8281,15.7579,1.9438,131208.5683,19.0973,18.6876,18.8925,34.8919,1.9990,18.6876,18.2834,18.4855,33.7079,1.9033,19.0973,18.8849,18.9911,35.1353,-3.9023,12.7849,12.6646,12.7247,11.8733,-1.9990,12.8281,12.6955,12.7618,11.9197,-1.9033,12.8281,12.7705,12.7993,10.5821,3.9023,0.1000,7.8141,-122689.9000,131208.5683
1940.0000,12.6595,18.7675,2247.3000,79383.5000,-77136.2000,3.8341,471.5396,12717.6345,13189.1741,187.2519,92101.1345,1775.7604,-90325.3741,18.3199,14.2117,6929.6000,0.0000,6929.6000,0.3526,1341.8160,0.0000,1341.8160,17.2228,0.0000,5587.7840,5587.7840,18.2997,12.7310,15.5153,1.1078,74776.6392,18.7675,18.3199,18.5437,31.0712,1.3956,18.3199,17.8078,18.0638,29.0353,1.0429,18.7675,18.5100,18.6387,31.2616,-2.4385,12.9549,12.6745,12.8147,13.2968,-1.3956,12.7310,12.5300,12.6305,10.7135,-1.0429,12.7310,12.6510,12.6910,9.6918,2.4385,0.1000,7.8141,-70206.6000,74776.6392
1941.0000,12.6397,18.6340,2950.4000,75788.1000,-72837.7000,3.7022,619.2740,12136.1574,12755.4315,180.8074,87924.2574,2331.1260,-85593.1315,18.1334,14.0532,8962.4000,0.0000,8962.4000,0.4590,1739.6578,0.0000,1739.6578,22.4146,0.0000,7222.7422,7222.7422,18.0961,12.6953,15.3957,1.0009,67559.7577,18.6340,18.1334,18.3837,29.9802,1.3870,18.1334,17.5112,17.8223,27.1069,0.9281,18.6340,18.3306,18.4823,30.2164,-2.3151,12.9738,12.7097,12.8417,13.5875,-1.3870,12.6953,12.4400,12.5676,10.3937,-0.9281,12.6953,12.5978,12.6465,9.5911,2.3151,0.1000,7.8141,-63875.3000,67559.7577
1942.0000,12.8138,18.4074,4767.1000,61105.6000,-56338.5000,3.1129,997.6648,9823.9979,10821.6627,152.0305,70929.5979,3769.4352,-67160.1627,17.9856,13.9202,28011.0000,0.0000,28011.0000,1.4390,5447.6732,0.0000,5447.6732,70.2774,0.0000,22563.3268,22563.3268,17.9555,12.4911,15.2233,0.5227,35280.9031,18.4074,17.9856,18.1965,28.4318,1.5173,17.9856,16.2391,17.1124,19.4804,0.0783,18.4074,18.0398,18.2236,27.7994,-1.5956,13.8240,13.2201,13.5220,21.7293,-1.5173,12.4911,12.0562,12.2737,7.1958,-0.0783,12.4911,12.4275,12.4593,7.6632,1.5956,0.1000,7.8141,-28327.5000,35280.9031
1943.0000,12.9227,16.4286,6121.5000,54245.5000,-48124.0000,2.8667,1278.7798,8742.9048,10021.6845,140.0026,62988.4048,4842.7202,-58145.6845,16.7207,12.6820,34557.9000,0.0000,34557.9000,1.7798,6837.2964,0.0000,6837.2964,86.9224,0.0000,27720.6036,27720.6036,16.6745,13.5740,15.1242,0.4465,30137.4237,16.4286,16.7207,16.5747,9.6135,2.0266,16.7207,16.3745,16.5476,14.5964,0.2468,16.4286,16.7070,16.5678,8.7138,-2.2734,12.5538,12.6679,12.6108,9.3114,-2.0266,13.5740,11.6294,12.6017,11.9477,-0.2468,13.5740,13.1498,13.3619,19.1393,2.2734,0.1000,7.8141,-13566.1000,30137.4237
1944.0000,12.8940,16.1766,7429.3000,49394.1000,-41964.8000,2.7104,1552.7242,7955.7483,9508.4725,132.3697,57349.8483,5876.5758,-51473.2725,16.1706,12.2272,34862.9000,0.0000,34862.9000,1.8352,6951.4370,0.0000,6951.4370,89.6260,0.0000,27911.4630,27911.4630,16.1631,13.8918,15.0275,0.2895,19538.5928,16.1766,16.1706,16.1736,8.4795,1.9669,16.1706,15.9500,16.0603,10.8706,0.1317,16.1766,16.1765,16.1765,7.8367,-2.0986,12.1703,12.2103,12.1903,5.3755,-1.9669,13.8918,11.3783,12.6351,12.1047,-0.1317,13.8918,13.5347,13.7133,21.8765,2.0986,0.1000,7.8141,-7101.9000,19538.5928
1945.0000,12.7502,15.8119,8563.5000,44939.3000,-36375.8000,2.5622,1794.0956,7214.4224,9008.5180,125.1326,52153.7224,6769.4044,-45384.3180,15.8005,11.9002,39965.8000,0.0000,39965.8000,2.1241,8011.4730,0.0000,8011.4730,103.7391,0.0000,31954.3270,31954.3270,15.8245,14.0724,14.9484,0.1721,11617.6915,15.8119,15.8165,15.8142,6.8374,1.9891,15.8245,15.5654,15.6950,8.6590,-0.1350,15.8119,15.8245,15.8182,6.2655,-1.8541,11.9002,11.9285,11.9143,3.3476,-1.9891,11.9002,12.4457,12.1729,6.4062,0.1350,13.9540,13.6318,13.7929,21.4494,1.8541,0.1000,7.8141,3590.0000,11617.6915
1946.0000,12.6528,15.4754,9707.2000,40808.3000,-31101.1000,2.4296,2037.0430,6536.6941,8573.7371,118.6569,47344.9941,7670.1570,-39674.8371,15.4795,11.6091,38396.3000,0.0000,38396.3000,2.0541,7732.9866,0.0000,7732.9866,100.3176,0.0000,30663.3134,30663.3134,15.5037,14.2766,14.8901,0.1115,7526.5728,15.4754,15.4944,15.4849,5.1946,1.8995,15.5037,15.2964,15.4000,7.1366,-0.1546,15.4754,15.5037,15.4895,4.6710,-1.7449,11.6091,11.6676,11.6383,1.2351,-1.8995,11.6091,12.0994,11.8542,3.4536,0.1546,14.0837,13.7253,13.9045,21.8859,1.7449,0.1000,7.8141,7295.2000,7526.5728
1947.0000,12.3537,14.9375,10776.3000,37280.9000,-26504.6000,2.3219,2272.8561,5931.3045,8204.1606,113.3974,43212.2045,8503.4439,-34708.7606,15.0621,11.2197,43022.4000,0.0000,43022.4000,2.3147,8718.3577,0.0000,8718.3577,113.0457,0.0000,34304.0423,34304.0423,15.0809,14.5924,14.8367,0.0326,2200.5722,14.9375,15.0504,14.9940,1.4035,1.9325,15.0809,15.1212,15.1010,5.3880,-0.3822,14.9375,15.0809,15.0092,1.0381,-1.5503,11.2197,11.3405,11.2801,-1.8425,-1.9325,11.2197,11.7335,11.4766,-0.0176,0.3822,13.8877,13.6167,13.7522,19.2499,1.5503,0.1000,7.8141,16517.8000,2200.5722
1948.0000,12.7031,15.9724,8183.0000,53414.6000,-45231.6000,2.9348,1715.7395,8565.7882,10281.5277,143.3332,61980.3882,6467.2605,-55513.1277,15.6222,11.8002,39836.4000,0.0000,39836.4000,2.1593,8006.2812,0.0000,8006.2812,105.4560,0.0000,31830.1188,31830.1188,15.6167,14.0639,14.8403,0.1990,13433.9131,15.9724,15.6222,15.7973,13.4741,2.1872,15.6222,14.2253,14.9237,5.0504,0.0279,15.9724,15.6342,15.8033,13.0017,-2.2151,11.7662,11.6147,11.6904,4.5687,-2.1872,14.0639,9.1361,11.6000,2.8337,-0.0279,14.0639,13.7777,13.9208,21.0762,2.2151,0.1000,7.8141,-5395.2000,13433.9131
1949.0000,12.7750,16.1852,7741.5000,60193.5000,-52452.0000,3.2307,1621.2082,9668.7566,11289.9649,157.7818,69862.2566,6120.2918,-63741.9649,15.9472,12.0824,43484.9000,0.0000,43484.9000,2.3337,8698.4433,0.0000,8698.4433,113.9719,0.0000,34786.4567,34786.4567,15.9067,13.7932,14.8499,0.3034,20480.4410,16.1852,15.9472,16.0662,16.5923,2.3932,15.9472,13.7978,14.8725,5.9648,0.0596,16.1852,15.9579,16.0716,16.1405,-2.4528,12.0249,11.8834,11.9542,7.7815,-2.3932,13.7932,9.7734,11.7833,5.5689,-0.0596,13.7932,13.6448,13.7190,18.0697,2.4528,0.1000,7.8141,-8967.1000,20480.4410
1950.0000,12.6584,18.7593,3345.5000,116083.5000,-112738.0000,5.6111,701.9829,18596.6716,19298.6545,274.0371,134680.1716,2643.5171,-132036.6545,17.7773,13.8646,23966.2000,0.0000,23966.2000,1.2788,4673.8990,0.0000,4673.8990,62.4542,0.0000,19292.3010,19292.3010,17.5594,12.5375,15.0484,1.2432,83914.5933,18.7593,17.7773,18.2683,42.9238,2.2966,17.7773,15.9636,16.8704,31.2278,1.0178,18.7593,18.0494,18.4044,44.0712,-3.3145,13.0377,12.6343,12.8360,18.0832,-2.2966,12.5375,11.9987,12.2681,11.4530,-1.0178,12.5375,12.6750,12.6063,4.6804,3.3145,0.1000,7.8141,-88771.8000,83914.5933
1951.0000,12.5127,18.8272,1522.4000,152859.6000,-151337.2000,7.2292,320.2297,24407.2686,24727.4983,353.0601,177266.8686,1202.1703,-176064.6983,18.3613,14.3157,18427.4000,0.0000,18427.4000,0.9524,3566.2834,0.0000,3566.2834,46.5155,0.0000,14861.1166,14861.1166,18.2412,12.3470,15.2941,2.1140,142695.0582,18.8272,18.3613,18.5942,42.4815,2.7272,18.3613,17.4636,17.9125,40.5989,1.7748,18.8272,18.5477,18.6874,42.8636,-4.5020,12.9334,12.7737,12.8535,16.4427,-2.7272,12.3470,12.1915,12.2692,10.6177,-1.7748,12.3470,12.3547,12.3508,3.7749,4.5020,0.1000,7.8141,-132909.8000,142695.0582
1952.0000,12.5524,18.9350,756.3000,163400.4000,-162644.1000,7.6739,158.9777,26113.8000,26272.7777,374.7826,189514.2000,597.3223,-188916.8777,12.4883,15.7138,2618.6000,7742.4000,-5123.8000,0.5534,552.3836,1242.4668,1794.8504,27.0278,8984.8668,2066.2164,-6918.6504,18.3364,12.6670,15.5017,2.6653,179907.2286,18.9350,18.4634,18.6992,41.0758,2.3735,17.9435,17.6475,17.7955,35.7607,2.9269,18.9350,18.7168,18.8259,41.8341,-5.3004,12.4883,12.4527,12.4705,10.9226,-2.3735,12.6670,12.4883,12.5777,13.9955,-2.9269,12.6670,12.5970,12.6320,8.6916,5.3004,0.1000,7.8141,-167767.9000,179907.2286
1953.0000,12.5909,19.0086,269.9000,171700.7000,-171430.8000,8.0375,56.6973,27464.3944,27521.0916,392.5379,199165.0944,213.2027,-198951.8916,12.5741,17.8761,319.8000,7627.3000,-7307.5000,0.4206,67.3668,1225.3667,1292.7335,20.5390,8852.6667,252.4332,-8600.2335,18.5409,12.7074,15.6241,2.8193,190305.4743,19.0086,18.5762,18.7924,40.4836,2.5390,18.4767,18.0456,18.2612,39.8865,2.9595,19.0086,18.8075,18.9081,41.0136,-5.4985,12.5741,12.4469,12.5105,11.6530,-2.5390,12.7074,12.5741,12.6407,13.9548,-2.9595,12.7074,12.6575,12.6824,9.5792,5.4985,0.1000,7.8141,-178738.3000,190305.4743
1954.0000,12.6492,19.0835,23.3000,179166.1000,-179142.8000,8.3751,4.8898,28696.5772,28701.4670,409.0262,207862.6772,18.4102,-207844.2670,12.6376,18.3406,0.0000,6949.6000,-6949.6000,0.3667,0.0000,1117.4231,1117.4231,17.9113,8067.0231,0.0000,-8067.0231,18.6720,12.7694,15.7207,2.9485,199020.4110,19.0835,18.6756,18.8795,40.2573,2.6695,18.6351,18.2597,18.4474,40.2360,3.0362,19.0835,18.8915,18.9875,40.6637,-5.7056,12.6376,12.5059,12.5718,12.3389,-2.6695,12.7694,12.6376,12.7035,14.1774,-3.0362,12.7694,12.7163,12.7429,10.4842,5.7056,0.1000,7.8141,-186092.4000,199020.4110
1955.0000,12.7297,19.1647,0.0000,185864.3000,-185864.3000,8.6901,0.0000,29824.0847,29824.0847,424.4115,215688.3847,0.0000,-215688.3847,12.7222,18.4247,0.0000,9206.3000,-9206.3000,0.4860,0.0000,1481.9327,1481.9327,23.7331,10688.2327,0.0000,-10688.2327,18.7688,12.8547,15.8118,3.1009,209312.0163,19.1647,18.7666,18.9657,40.2619,2.7347,18.7150,18.3776,18.5463,39.9311,3.2207,19.1647,18.9803,19.0725,40.6455,-5.9554,12.7222,12.5824,12.6523,13.1326,-2.7347,12.8547,12.7222,12.7885,14.7574,-3.2207,12.8547,12.7972,12.8260,11.5371,5.9554,0.1000,7.8141,-195070.6000,209312.0163
1956.0000,12.8140,19.2475,0.0000,192718.1000,-192718.1000,9.0152,0.0000,30983.6162,30983.6162,440.2870,223701.7162,0.0000,-223701.7162,12.8104,18.5119,0.0000,11876.8000,-11876.8000,0.6271,0.0000,1914.0452,1914.0452,30.6272,13790.8452,0.0000,-13790.8452,18.8601,12.9398,15.8999,3.2619,220177.5621,19.2475,18.8567,19.0521,40.4130,2.7960,18.7936,18.4782,18.6359,39.8515,3.4231,19.2475,19.0703,19.1589,40.7862,-6.2192,12.8104,12.6657,12.7380,13.8936,-2.7960,12.9398,12.8104,12.8751,15.3516,-3.4231,12.9398,12.8808,12.9103,12.4702,6.2192,0.1000,7.8141,-204594.9000,220177.5621
1957.0000,12.8869,19.3184,0.0000,199278.0000,-199278.0000,9.3271,0.0000,32091.8608,32091.8608,455.5190,231369.8608,0.0000,-231369.8608,12.8852,18.5857,0.0000,12890.8000,-12890.8000,0.6809,0.0000,2079.5432,2079.5432,33.2531,14970.3432,0.0000,-14970.3432,18.9420,13.0106,15.9763,3.3920,228957.6425,19.3184,18.9399,19.1291,40.5390,2.8821,18.8722,18.5694,18.7208,39.9045,3.5629,19.3184,19.1480,19.2332,40.8704,-6.4450,12.8852,12.7415,12.8134,14.4688,-2.8821,13.0106,12.8852,12.9479,15.7726,-3.5629,13.0106,12.9520,12.9813,13.1549,6.4450,0.1000,7.8141,-212168.8000,228957.6425
1958.0000,12.9400,19.3696,0.0000,205632.9000,-205632.9000,9.6290,0.0000,33155.6557,33155.6557,470.2642,238788.5557,0.0000,-238788.5557,12.9381,18.6375,0.0000,11139.4000,-11139.4000,0.5885,0.0000,1798.2872,1798.2872,28.7434,12937.6872,0.0000,-12937.6872,19.0096,13.0603,16.0350,3.4734,234456.7408,19.3696,19.0103,19.1899,40.5461,3.0135,18.9494,18.6501,18.7997,40.0016,3.6020,19.3696,19.2054,19.2875,40.7964,-6.6155,12.9381,12.8011,12.8696,14.7962,-3.0135,13.0603,12.9381,12.9992,15.9546,-3.6020,13.0603,13.0032,13.0318,13.5560,6.6155,0.1000,7.8141,-216772.3000,234456.7408
1959.0000,12.9937,19.4222,0.0000,211254.6000,-211254.6000,9.8956,0.0000,34104.2430,34104.2430,483.2847,245358.8430,0.0000,-245358.8430,12.9927,18.6916,0.0000,11836.4000,-11836.4000,0.6255,0.0000,1912.2180,1912.2180,30.5480,13748.6180,0.0000,-13748.6180,19.0709,13.1134,16.0921,3.5816,241754.7330,19.4222,19.0720,19.2471,40.5927,3.0900,19.0080,18.7199,18.8639,40.0068,3.7155,19.4222,19.2625,19.3424,40.8237,-6.8056,12.9927,12.8565,12.9246,15.1299,-3.0900,13.1134,12.9927,13.0530,16.2166,-3.7155,13.1134,13.0560,13.0847,13.9932,6.8056,0.1000,7.8141,-223091.0000,241754.7330
1960.0000,13.0553,19.4829,0.0000,216401.8000,-216401.8000,10.1402,0.0000,34984.8185,34984.8185,495.2304,251386.6185,0.0000,-251386.6185,13.0563,18.7547,0.0000,14815.2000,-14815.2000,0.7831,0.0000,2395.5247,2395.5247,38.2438,17210.7247,0.0000,-17210.7247,19.1331,13.1750,16.1540,3.7188,251020.7746,19.4829,19.1340,19.3084,40.7451,3.1190,19.0579,18.7844,18.9211,40.0120,3.9021,19.4829,19.3269,19.4049,40.9973,-7.0211,13.0563,12.9168,12.9865,15.5538,-3.1190,13.1750,13.0563,13.1157,16.6018,-3.9021,13.1750,13.1168,13.1459,14.5169,7.0211,0.1000,7.8141,-231217.0000,251020.7746
1961.0000,13.1054,19.5315,0.0000,220942.1000,-220942.1000,10.3570,0.0000,35760.1953,35760.1953,505.8206,256702.2953,0.0000,-256702.2953,13.1071,18.8046,0.0000,15124.3000,-15124.3000,0.7996,0.0000,2447.1971,2447.1971,39.0513,17571.4971,0.0000,-17571.4971,19.1884,13.2229,16.2057,3.8030,256704.0167,19.5315,19.1907,19.3611,40.8230,3.1858,19.1132,18.8448,18.9790,40.0921,3.9854,19.5315,19.3794,19.4554,41.0503,-7.1712,13.1071,12.9697,13.0384,15.8422,-3.1858,13.2229,13.1071,13.1650,16.8182,-3.9854,13.2229,13.1657,13.1943,14.8550,7.1712,0.1000,7.8141,-236066.4000,256704.0167
1962.0000,12.7984,19.1828,349.5000,122124.5000,-121775.0000,5.7452,73.1627,19627.1488,19700.3115,280.5882,141751.6488,276.3373,-141475.3115,12.7921,15.2159,94.2000,185.8000,-91.6000,0.0151,19.7738,29.9359,49.7097,0.7382,215.7359,74.4262,-141.3097,18.7941,12.8695,15.8318,1.9501,131632.5813,19.1828,18.7973,18.9900,35.8284,1.9100,18.7691,18.4061,18.5876,34.7916,1.9252,19.1828,18.9889,19.0859,36.0773,-3.8352,12.7921,12.7072,12.7497,12.0324,-1.9100,12.8695,12.7921,12.8308,12.4292,-1.9252,12.8695,12.8439,12.8567,10.5393,3.8352,0.1000,7.8141,-121866.6000,131632.5813
1963.0000,12.6957,19.0607,665.4000,122693.3000,-122027.9000,5.7776,139.5324,19672.3294,19811.8617,282.1705,142365.6294,525.8676,-141839.7617,18.6382,14.9215,994.1000,0.0000,994.1000,0.0562,191.7065,0.0000,191.7065,2.7427,0.0000,802.3935,802.3935,18.6390,12.8000,15.7195,1.9090,128854.5052,19.0607,18.6382,18.8495,34.5007,1.9446,18.6382,18.2244,18.4313,33.2702,1.8884,19.0607,18.8433,18.9520,34.8287,-3.8330,12.7315,12.6017,12.6666,11.3981,-1.9446,12.8000,12.6664,12.7332,11.6840,-1.8884,12.8000,12.7435,12.7717,10.0521,3.8330,0.1000,7.8141,-121033.8000,128854.5052
1964.0000,12.6255,18.7157,2343.5000,78184.3000,-75840.8000,3.7824,492.0070,12515.8036,13007.8106,184.7245,90700.1036,1851.4930,-88848.6106,18.2665,14.1624,5100.0000,0.0000,5100.0000,0.2598,988.2252,0.0000,988.2252,12.6861,0.0000,4111.7748,4111.7748,18.2528,12.7300,15.4914,1.1117,75036.6444,18.7157,18.2665,18.4911,30.5171,1.3474,18.2665,17.7778,18.0221,28.6892,1.0876,18.7157,18.4649,18.5903,30.7910,-2.4350,12.8402,12.5864,12.7133,12.2516,-1.3474,12.7300,12.5244,12.6272,10.7447,-1.0876,12.7300,12.6471,12.6885,9.4511,2.4350,0.1000,7.8141,-70740.8000,75036.6444
1965.0000,12.6050,18.5933,2939.2000,74367.3000,-71428.1000,3.6345,617.2842,11899.2383,12516.5225,177.5020,86266.5383,2321.9158,-83944.6225,18.0783,14.0025,6788.8000,0.0000,6788.8000,0.3480,1318.7000,0.0000,1318.7000,16.9940,0.0000,5470.1000,5470.1000,18.0538,12.7022,15.3780,1.0050,67836.4403,18.5933,18.0783,18.3358,29.4761,1.3275,18.0783,17.4944,17.7863,26.7784,0.9795,18.5933,18.2913,18.4423,29.8369,-2.3070,12.8577,12.6061,12.7319,12.5102,-1.3275,12.7022,12.4511,12.5767,10.4998,-0.9795,12.7022,12.6044,12.6533,9.4099,2.3070,0.1000,7.8141,-64639.3000,67836.4403
1966.0000,12.7281,18.3349,4609.0000,60155.8000,-55546.8000,3.0596,965.9672,9652.3581,10618.3252,149.4250,69808.1581,3643.0328,-66165.1252,17.9045,13.8440,22154.3000,0.0000,22154.3000,1.1392,4313.2586,0.0000,4313.2586,55.6358,0.0000,17841.0414,17841.0414,17.8207,12.6179,15.2193,0.5709,38537.0673,18.3349,17.9045,18.1197,27.5612,1.3996,17.9045,16.6980,17.3012,21.8241,0.2604,18.3349,17.9968,18.1659,27.1779,-1.6600,13.5295,12.9857,13.2576,18.8363,-1.3996,12.6179,12.1537,12.3858,8.4810,-0.2604,12.6179,12.5109,12.5644,8.6283,1.6600,0.1000,7.8141,-33392.5000,38537.0673
1967.0000,12.9304,16.4724,5785.9000,53978.4000,-48192.5000,2.8353,1208.5156,8701.4113,9909.9270,138.4728,62679.8113,4577.3844,-58102.4270,16.7464,12.7129,28103.2000,0.0000,28103.2000,1.4494,5558.2425,0.0000,5558.2425,70.7853,0.0000,22544.9575,22544.9575,16.6963,13.5595,15.1279,0.5025,33919.8306,16.4724,16.7464,16.6094,10.1354,1.9008,16.7464,16.5827,16.6645,15.5903,0.4514,16.4724,16.7181,16.5953,9.1380,-2.3522,12.5826,12.6262,12.6044,9.8753,-1.9008,13.5595,12.1642,12.8618,14.7699,-0.4514,13.5595,13.1763,13.3679,18.6883,2.3522,0.1000,7.8141,-20089.3000,33919.8306
1968.0000,12.9581,16.3082,6833.2000,49245.1000,-42411.9000,2.6716,1426.6082,7943.4412,9370.0493,130.4765,57188.5412,5406.5918,-51781.9493,16.2622,12.3158,27797.7000,0.0000,27797.7000,1.4626,5535.4444,0.0000,5535.4444,71.4307,0.0000,22262.2556,22262.2556,16.2484,13.8259,15.0372,0.3523,23777.1409,16.3082,16.2622,16.2852,9.7226,1.8233,16.2622,16.1038,16.1830,11.8384,0.3607,16.3082,16.2723,16.2903,9.1329,-2.1841,12.3172,12.3004,12.3088,7.0971,-1.8233,13.8259,12.3229,13.0744,16.6585,-0.3607,13.8259,13.5071,13.6665,20.8805,2.1841,0.1000,7.8141,-14614.2000,23777.1409
1969.0000,12.8762,16.0213,7855.3000,44861.9000,-37006.6000,2.5210,1642.2471,7222.8145,8865.0616,123.1231,52084.7145,6213.0529,-45871.6616,15.9785,12.0694,31987.6000,0.0000,31987.6000,1.6974,6395.7074,0.0000,6395.7074,82.8965,0.0000,25591.8926,25591.8926,15.9661,13.9601,14.9631,0.2389,16126.1586,16.0213,15.9785,15.9999,8.7178,1.8263,15.9785,15.6272,15.8029,9.3533,0.1289,16.0213,15.9885,16.0049,8.1820,-1.9552,12.0539,12.0559,12.0549,4.9378,-1.8263,13.9601,11.8494,12.9047,13.8920,-0.1289,13.9601,13.6425,13.8013,21.2559,1.9552,0.1000,7.8141,-5019.0000,16126.1586
1970.0000,12.8220,15.7478,8853.4000,40776.4000,-31923.0000,2.3827,1852.5952,6556.8906,8409.4858,116.3663,47333.2906,7000.8048,-40332.4858,15.7157,11.8297,30951.9000,0.0000,30951.9000,1.6506,6212.2079,0.0000,6212.2079,80.6138,0.0000,24739.6921,24739.6921,15.7034,14.1112,14.9073,0.1750,11811.9436,15.7478,15.7157,15.7318,7.5232,1.7415,15.7157,15.2781,15.4969,7.6561,0.0909,15.7478,15.7245,15.7362,7.0229,-1.8325,11.8085,11.8325,11.8205,3.0773,-1.7415,14.1112,11.4222,12.7667,12.1920,-0.0909,14.1112,13.7625,13.9368,21.9358,1.8325,0.1000,7.8141,-971.1000,11811.9436
1971.0000,12.6793,15.3984,9693.7000,37325.1000,-27631.4000,2.2660,2033.3027,5982.3650,8015.6677,110.6659,43307.4650,7660.3973,-35647.0677,15.3952,11.5318,34575.5000,0.0000,34575.5000,1.8525,6972.1204,0.0000,6972.1204,90.4707,0.0000,27603.3796,27603.3796,15.4227,14.2910,14.8569,0.1000,6750.3823,15.3984,15.4143,15.4064,5.4381,1.7505,15.4227,15.0664,15.2446,6.4509,-0.1020,15.3984,15.4227,15.4106,4.9690,-1.6485,11.5318,11.5937,11.5627,0.9753,-1.7505,11.5318,12.8946,12.2132,5.7137,0.1020,14.2046,13.8321,14.0184,22.0591,1.6485,0.1000,7.8141,6944.1000,6750.3823
1972.0000,12.8414,16.2092,7272.7000,53495.7000,-46223.0000,2.8921,1521.3343,8605.9969,10127.3312,141.2445,62101.6969,5751.3657,-56350.3312,15.8595,12.0114,32784.5000,0.0000,32784.5000,1.7665,6566.3097,0.0000,6566.3097,86.2738,0.0000,26218.1903,26218.1903,15.7852,13.9423,14.8638,0.2708,18279.0757,16.2092,15.8595,16.0344,14.8815,2.0349,15.8595,14.8039,15.3317,9.1835,0.2684,16.2092,15.8995,16.0544,14.6298,-2.3032,11.9544,11.7995,11.8769,5.8749,-2.0349,13.9423,11.5791,12.7607,13.5068,-0.2684,13.9423,13.7620,13.8522,19.3407,2.3032,0.1000,7.8141,-13438.5000,18279.0757
1973.0000,12.8668,16.3903,6609.9000,60184.3000,-53574.4000,3.1711,1382.1002,9687.6331,11069.7332,154.8697,69871.9331,5227.7998,-64644.1332,16.1345,12.2508,36905.9000,0.0000,36905.9000,1.9723,7362.5969,0.0000,7362.5969,96.3231,0.0000,29543.3031,29543.3031,16.0314,13.7171,14.8742,0.3682,24853.6161,16.3903,16.1345,16.2624,17.5727,2.2430,16.1345,14.7802,15.4573,11.6246,0.2707,16.3903,16.1661,16.2782,17.2602,-2.5136,12.2288,12.0613,12.1450,9.1298,-2.2430,13.7171,12.0688,12.8929,14.5627,-0.2707,13.7171,13.5855,13.6513,16.7742,2.5136,0.1000,7.8141,-16668.5000,24853.6161
1974.0000,12.6685,18.8302,2669.7000,115817.2000,-113147.5000,5.5654,560.0850,18558.2932,19118.3781,271.8027,134375.4932,2109.6150,-132265.8781,17.8456,13.9192,20063.2000,0.0000,20063.2000,1.0670,3909.1876,0.0000,3909.1876,52.1110,0.0000,16154.0124,16154.0124,17.6975,12.4669,15.0822,1.3445,90752.2481,18.8302,17.8456,18.3379,42.4349,2.2108,17.8456,16.3709,17.1082,32.0248,1.1438,18.8302,18.1498,18.4900,43.7785,-3.3546,13.1641,12.7553,12.9597,18.5631,-2.2108,12.4669,12.4597,12.4633,8.9148,-1.1438,12.4669,12.6113,12.5391,3.5639,3.3546,0.1000,7.8141,-93084.3000,90752.2481
1975.0000,12.4945,18.8695,715.7000,153702.8000,-152987.1000,7.2257,150.5906,24531.7519,24682.3425,352.8921,178234.5519,565.1094,-177669.4425,18.4015,14.3507,14109.0000,0.0000,14109.0000,0.7284,2729.1196,0.0000,2729.1196,35.5731,0.0000,11379.8804,11379.8804,18.3107,12.3514,15.3310,2.2124,149340.3555,18.8695,18.4015,18.6355,41.9080,2.6514,18.4015,17.6186,18.0100,40.0247,1.9230,18.8695,18.6016,18.7356,42.3563,-4.5743,12.8527,12.7397,12.7962,14.8206,-2.6514,12.3514,12.2853,12.3183,7.8034,-1.9230,12.3514,12.3524,12.3519,3.5768,4.5743,0.1000,7.8141,-138878.1000,149340.3555
1976.0000,12.5150,18.9408,157.3000,165225.4000,-165068.1000,7.7260,33.0860,26383.0940,26416.1800,377.3274,191608.4940,124.2140,-191484.2800,12.4717,17.3694,591.0000,7788.9000,-7197.9000,0.4522,124.7030,1249.6577,1374.3607,22.0869,9038.5577,466.2970,-8572.2607,18.4548,12.6117,15.5333,2.7306,184313.5706,18.9408,18.4917,18.7163,40.3782,2.4246,18.3153,17.9471,18.1312,38.4277,2.8768,18.9408,18.7303,18.8356,41.0378,-5.3014,12.4717,12.4361,12.4539,10.1773,-2.4246,12.6117,12.4717,12.5417,11.0706,-2.8768,12.6117,12.5511,12.5814,7.7938,5.3014,0.1000,7.8141,-172266.0000,184313.5706
1977.0000,12.5913,19.0290,0.0000,174495.1000,-174495.1000,8.1516,0.0000,27911.5825,27911.5825,398.1113,202406.6825,0.0000,-202406.6825,12.5831,18.2877,0.0000,7775.3000,-7775.3000,0.4102,0.0000,1249.2922,1249.2922,20.0318,9024.5922,0.0000,-9024.5922,18.6035,12.7065,15.6550,2.8850,194734.9795,19.0290,18.6065,18.8177,40.0215,2.5805,18.5628,18.1788,18.3708,39.5006,2.9906,19.0290,18.8315,18.9303,40.5353,-5.5711,12.5831,12.4562,12.5197,11.3173,-2.5805,12.7065,12.5831,12.6448,12.1677,-2.9906,12.7065,12.6538,12.6802,9.3454,5.5711,0.1000,7.8141,-182270.4000,194734.9795
1978.0000,12.6729,19.1092,0.0000,182520.1000,-182520.1000,8.5306,0.0000,29249.5777,29249.5777,416.6218,211769.6777,0.0000,-211769.6777,12.6686,18.3716,0.0000,7221.8000,-7221.8000,0.3811,0.0000,1161.6635,1161.6635,18.6135,8383.4635,0.0000,-8383.4635,18.7121,12.7913,15.7517,3.0150,203514.6620,19.1092,18.7106,18.9099,39.9155,2.7165,18.6689,18.3186,18.4937,39.3945,3.0976,19.1092,18.9218,19.0155,40.3201,-5.8141,12.6686,12.5357,12.6021,12.2721,-2.7165,12.7913,12.6686,12.7299,12.9605,-3.0976,12.7913,12.7371,12.7642,10.4783,5.8141,0.1000,7.8141,-189741.9000,203514.6620
1979.0000,12.7577,19.1923,0.0000,189037.7000,-189037.7000,8.8398,0.0000,30352.7129,30352.7129,431.7228,219390.4129,0.0000,-219390.4129,12.7559,18.4581,0.0000,9521.1000,-9521.1000,0.5026,0.0000,1533.2916,1533.2916,24.5475,11054.3916,0.0000,-11054.3916,18.8059,12.8782,15.8421,3.1644,213598.3918,19.1923,18.8030,18.9976,39.9700,2.7791,18.7502,18.4250,18.5876,39.2826,3.2817,19.1923,19.0122,19.1022,40.3559,-6.0608,12.7559,12.6179,12.6869,13.0931,-2.7791,12.8782,12.7559,12.8171,13.7377,-3.2817,12.8782,12.8217,12.8500,11.4961,6.0608,0.1000,7.8141,-198558.8000,213598.3918
1980.0000,12.8439,19.2769,0.0000,196469.8000,-196469.8000,9.1923,0.0000,31608.4345,31608.4345,448.9383,228078.2345,0.0000,-228078.2345,12.8446,18.5458,0.0000,12120.5000,-12120.5000,0.6401,0.0000,1954.2140,1954.2140,31.2596,14074.7140,0.0000,-14074.7140,18.8986,12.9652,15.9319,3.3335,225014.1251,19.2769,18.8955,19.0862,40.1664,2.8508,18.8313,18.5255,18.6784,39.3602,3.4908,19.2769,19.1039,19.1904,40.5399,-6.3416,12.8446,12.7028,12.7737,13.8535,-2.8508,12.9652,12.8446,12.9049,14.4777,-3.4908,12.9652,12.9074,12.9363,12.4159,6.3416,0.1000,7.8141,-208590.3000,225014.1251
1981.0000,12.9175,19.3484,0.0000,203251.0000,-203251.0000,9.5148,0.0000,32754.6892,32754.6892,464.6893,236005.6892,0.0000,-236005.6892,12.9193,18.6194,0.0000,13011.2000,-13011.2000,0.6873,0.0000,2099.9276,2099.9276,33.5680,15111.1276,0.0000,-15111.1276,18.9810,13.0369,16.0090,3.4652,233901.2089,19.3484,18.9795,19.1640,40.3135,2.9425,18.9113,18.6169,18.7641,39.5047,3.6298,19.3484,19.1822,19.2653,40.6448,-6.5723,12.9193,12.7789,12.8491,14.4212,-2.9425,13.0369,12.9193,12.9781,15.0038,-3.6298,13.0369,12.9796,13.0082,13.0859,6.5723,0.1000,7.8141,-216262.2000,233901.2089
1982.0000,12.9707,19.3997,0.0000,209435.9000,-209435.9000,9.8090,0.0000,33792.7493,33792.7493,479.0552,243228.6493,0.0000,-243228.6493,12.9719,18.6709,0.0000,11330.5000,-11330.5000,0.5987,0.0000,1829.9714,1829.9714,29.2402,13160.4714,0.0000,-13160.4714,19.0479,13.0870,16.0675,3.5450,239285.6099,19.3997,19.0490,19.2243,40.3246,3.0701,18.9873,18.6962,18.8417,39.6411,3.6688,19.3997,19.2394,19.3196,40.5809,-6.7389,12.9719,12.8380,12.9049,14.7391,-3.0701,13.0870,12.9719,13.0294,15.2663,-3.6688,13.0870,13.0312,13.0591,13.4732,6.7389,0.1000,7.8141,-220766.4000,239285.6099
1983.0000,13.0253,19.4532,0.0000,215229.0000,-215229.0000,10.0837,0.0000,34771.1647,34771.1647,492.4739,250000.1647,0.0000,-250000.1647,13.0269,18.7253,0.0000,12051.5000,-12051.5000,0.6369,0.0000,1947.8704,1947.8704,31.1072,13999.3704,0.0000,-13999.3704,19.1095,13.1412,16.1253,3.6561,246786.8998,19.4532,19.1112,19.2822,40.3870,3.1489,19.0462,18.7656,18.9059,39.6887,3.7859,19.4532,19.2972,19.3752,40.6258,-6.9348,13.0269,12.8936,12.9602,15.0749,-3.1489,13.1412,13.0269,13.0840,15.6023,-3.7859,13.1412,13.0851,13.1132,13.9107,6.9348,0.1000,7.8141,-227280.5000,246786.8998
1984.0000,13.0862,19.5131,0.0000,220120.1000,-220120.1000,10.3165,0.0000,35611.3627,35611.3627,503.8418,255731.4627,0.0000,-255731.4627,13.0893,18.7873,0.0000,14920.0000,-14920.0000,0.7887,0.0000,2413.5556,2413.5556,38.5194,17333.5556,0.0000,-17333.5556,19.1706,13.2022,16.1864,3.7873,255643.6479,19.5131,19.1723,19.3427,40.5355,3.1759,19.0957,18.8287,18.9622,39.7132,3.9646,19.5131,19.3605,19.4368,40.7944,-7.1406,13.0893,12.9530,13.0212,15.4840,-3.1759,13.2022,13.0893,13.1458,16.0289,-3.9646,13.2022,13.1455,13.1739,14.4168,7.1406,0.1000,7.8141,-235040.1000,255643.6479
1985.0000,13.1345,19.5599,0.0000,224187.0000,-224187.0000,10.5112,0.0000,36309.8018,36309.8018,513.3514,260496.8018,0.0000,-260496.8018,13.1379,18.8350,0.0000,15148.9000,-15148.9000,0.8010,0.0000,2452.2120,2452.2120,39.1198,17601.1120,0.0000,-17601.1120,19.2237,13.2485,16.2361,3.8623,260705.8966,19.5599,19.2266,19.3932,40.5936,3.2367,19.1489,18.8863,19.0176,39.7889,4.0377,19.5599,19.4109,19.4854,40.8292,-7.2745,13.1379,13.0038,13.0709,15.7464,-3.2367,13.2485,13.1379,13.1932,16.2667,-4.0377,13.2485,13.1926,13.2205,14.7268,7.2745,0.1000,7.8141,-239335.9000,260705.8966
1986.0000,12.8229,19.2148,269.1000,124640.5000,-124371.4000,5.8600,56.3090,20042.7446,20099.0536,286.1941,144683.2446,212.7910,-144470.4536,12.8204,13.9437,167.4000,185.6000,-18.2000,0.0192,35.1233,29.9150,65.0383,0.9383,215.5150,132.2767,-83.2383,18.8303,12.8872,15.8588,1.9965,134766.4656,19.2148,18.8377,19.0262,35.6562,1.9469,18.7899,18.4423,18.6161,34.3911,1.9661,19.2148,19.0252,19.1200,35.9152,-3.9131,12.8204,12.7393,12.7799,11.9124,-1.9469,12.8872,12.8204,12.8538,11.8569,-1.9661,12.8872,12.8645,12.8759,10.3238,3.9131,0.1000,7.8141,-124389.6000,134766.4656
1987.0000,12.7218,19.0892,643.9000,124304.6000,-123660.7000,5.8528,134.9646,19942.5576,20077.5222,285.8407,144247.1576,508.9354,-143738.2222,18.6787,14.9595,1895.7000,0.0000,1895.7000,0.1070,365.3866,0.0000,365.3866,5.2275,0.0000,1530.3134,1530.3134,18.6751,12.8034,15.7393,1.9278,130124.9512,19.0892,18.6787,18.8839,34.3044,1.9866,18.6787,18.2630,18.4708,33.0405,1.8796,19.0892,18.8755,18.9824,34.6179,-3.8662,12.8051,12.6638,12.7344,11.7375,-1.9866,12.8034,12.6824,12.7429,10.9952,-1.8796,12.8034,12.7517,12.7776,9.6864,3.8662,0.1000,7.8141,-121765.0000,130124.9512
1988.0000,12.6616,18.7257,2524.4000,78041.1000,-75516.7000,3.7859,529.6633,12503.1752,13032.8385,184.8977,90544.2752,1994.7367,-88549.5385,18.3001,14.1927,7282.7000,0.0000,7282.7000,0.3707,1410.5513,0.0000,1410.5513,18.1032,0.0000,5872.1487,5872.1487,18.2760,12.7214,15.4987,1.0840,73168.3513,18.7257,18.3001,18.5129,30.1712,1.3855,18.3001,17.7941,18.0471,28.2850,1.0149,18.7257,18.4797,18.6027,30.3706,-2.4004,12.9729,12.6908,12.8319,13.1287,-1.3855,12.7214,12.5274,12.6244,9.9646,-1.0149,12.7214,12.6448,12.6831,8.9803,2.4004,0.1000,7.8141,-68234.0000,73168.3513
1989.0000,12.6446,18.6004,3150.0000,74098.4000,-70948.4000,3.6339,661.1146,11866.9019,12528.0165,177.4743,85965.3019,2488.8854,-83476.4165,18.1081,14.0296,9078.1000,0.0000,9078.1000,0.4650,1762.6996,0.0000,1762.6996,22.7116,0.0000,7315.4004,7315.4004,18.0701,12.6902,15.3802,0.9742,65755.3619,18.6004,18.1081,18.3543,29.1181,1.3663,18.1081,17.4937,17.8009,26.2850,0.9013,18.6004,18.2992,18.4498,29.3987,-2.2676,12.9837,12.7234,12.8535,13.2845,-1.3663,12.6902,12.4440,12.5671,9.7041,-0.9013,12.6902,12.5972,12.6437,8.9261,2.2676,0.1000,7.8141,-61870.3000,65755.3619
1990.0000,12.9708,16.6753,4926.6000,60076.8000,-55150.2000,3.0735,1028.3367,9693.4813,10721.8181,150.1029,69770.2813,3898.2633,-65872.0181,16.9306,12.8806,28404.4000,0.0000,28404.4000,1.4598,5603.4572,0.0000,5603.4572,71.2952,0.0000,22800.9428,22800.9428,16.9143,13.5513,15.2328,0.6054,40863.7928,16.6753,16.9306,16.8030,11.1113,2.0233,16.9306,16.9488,16.9397,16.8351,0.5635,16.6753,16.9068,16.7911,10.0880,-2.5869,12.7605,12.6521,12.7063,11.4102,-2.0233,13.5513,12.4496,13.0005,15.2758,-0.5635,13.5513,13.2201,13.3857,18.2012,2.5869,0.1000,7.8141,-26745.8000,40863.7928
1991.0000,12.9801,16.4413,6454.7000,53791.7000,-47337.0000,2.8647,1347.0908,8681.2218,10028.3126,139.9081,62472.9218,5107.6092,-57365.3126,16.4093,12.4481,34721.1000,0.0000,34721.1000,1.8210,6899.7158,0.0000,6899.7158,88.9359,0.0000,27821.3842,27821.3842,16.4080,13.8062,15.1071,0.3681,24847.3319,16.4413,16.4093,16.4253,10.0753,2.0394,16.4093,16.3251,16.3672,12.1643,0.2183,16.4413,16.4160,16.4286,9.4514,-2.2577,12.4165,12.3917,12.4041,7.9980,-2.0394,13.8062,12.1529,12.9796,14.3415,-0.2183,13.8062,13.5116,13.6589,20.1926,2.2577,0.1000,7.8141,-12615.9000,24847.3319
1992.0000,12.9096,16.1452,7767.5000,48954.1000,-41186.6000,2.7082,1622.9840,7887.7041,9510.6881,132.2640,56841.8041,6144.5160,-50697.2881,16.1062,12.1852,36316.5000,0.0000,36316.5000,1.9221,7247.9455,0.0000,7247.9455,93.8725,0.0000,29068.5545,29068.5545,16.1029,13.9299,15.0164,0.2657,17937.7773,16.1452,16.1062,16.1257,8.9982,1.9948,16.1062,15.7817,15.9440,9.3779,0.0727,16.1452,16.1142,16.1297,8.4559,-2.0675,12.1625,12.1522,12.1574,5.7296,-1.9948,13.9299,11.5646,12.7472,11.2801,-0.0727,13.9299,13.6403,13.7851,20.5659,2.0675,0.1000,7.8141,-4870.1000,17937.7773
1993.0000,12.7240,15.7359,8901.5000,44504.6000,-35603.1000,2.5600,1865.7313,7140.3541,9006.0854,125.0239,51644.9541,7035.7687,-44609.1854,15.7305,11.8355,41612.0000,0.0000,41612.0000,2.2141,8349.9521,0.0000,8349.9521,108.1345,0.0000,33262.0479,33262.0479,15.7594,14.1205,14.9399,0.1522,10276.7700,15.7359,15.7508,15.7434,6.4897,2.0180,15.7594,15.5210,15.6402,7.8819,-0.1961,15.7359,15.7594,15.7476,5.9997,-1.8219,11.8355,11.8754,11.8555,2.9348,-2.0180,11.8355,12.5834,12.2095,5.1035,0.1961,13.9550,13.6639,13.8094,19.9749,1.8219,0.1000,7.8141,6008.9000,10276.7700
1994.0000,12.6108,15.3899,9961.8000,40352.8000,-30391.0000,2.4219,2091.9513,6457.5509,8549.5023,118.2807,46810.3509,7869.8487,-38940.5023,15.4089,11.5442,39758.8000,0.0000,39758.8000,2.1296,8015.7113,0.0000,8015.7113,104.0062,0.0000,31743.0887,31743.0887,15.4306,14.3362,14.8834,0.0940,6345.2831,15.3899,15.4204,15.4052,4.5099,1.9208,15.4306,15.3027,15.3667,6.5019,-0.2088,15.3899,15.4306,15.4102,4.0659,-1.7120,11.5442,11.6106,11.5774,0.6512,-1.9208,11.5442,12.1678,11.8560,2.0497,0.2088,14.0717,13.7330,13.9024,20.5056,1.7120,0.1000,7.8141,9367.8000,6345.2831
1995.0000,12.8750,16.6958,10975.4000,36800.5000,-25825.1000,2.3102,2294.5881,5924.7589,8219.3469,112.8241,42725.2589,8680.8119,-34044.4469,16.0440,13.4763,44979.5000,0.0000,44979.5000,2.4230,8984.8874,0.0000,8984.8874,118.3367,0.0000,35994.6126,35994.6126,12.7828,16.7422,14.7625,-0.2996,-20225.2221,16.6958,16.1775,16.4367,18.9754,1.9816,16.4052,15.8840,16.1446,17.6602,-1.6530,16.6958,15.0468,15.8713,11.6737,-0.3286,13.4763,12.7979,13.1371,20.6388,-1.9816,13.4763,12.7828,13.1295,18.7303,1.6530,12.7828,13.3401,13.0615,9.7624,0.3286,0.1000,7.8141,19154.4000,-20225.2221
1996.0000,13.1507,16.8237,11196.0000,34787.2000,-23591.2000,2.2275,2329.9550,5636.3194,7966.2744,108.7882,40423.5194,8866.0450,-31557.4744,16.2078,13.6096,43301.1000,0.0000,43301.1000,2.3065,8629.3746,0.0000,8629.3746,112.6471,0.0000,34671.7254,34671.7254,13.1870,16.2684,14.7277,-0.2170,-14645.2747,16.8237,16.4805,16.6521,20.7864,1.8958,16.0727,15.8772,15.9750,15.1850,-1.5640,16.8237,15.3458,16.0848,14.6398,-0.3317,13.6096,13.2359,13.4228,21.6030,-1.8958,13.6096,13.1870,13.3983,20.1116,1.5640,13.1870,12.6634,12.9252,9.4258,0.3317,0.1000,7.8141,19709.9000,-14645.2747
1997.0000,13.2070,16.5458,12067.2000,31929.6000,-19862.4000,2.1395,2508.9049,5180.0773,7688.9822,104.4883,37109.6773,9558.2951,-27551.3822,16.1128,13.5080,48997.8000,0.0000,48997.8000,2.6025,9777.9147,0.0000,9777.9147,127.1002,0.0000,39219.8853,39219.8853,13.2572,16.1081,14.6826,-0.2874,-19399.1622,16.5458,16.3657,16.4558,17.9165,2.0144,16.0434,15.8432,15.9433,15.2231,-1.8893,16.5458,15.1310,15.8384,11.7556,-0.1251,13.5080,13.2660,13.3870,19.5131,-2.0144,13.5080,13.2572,13.3826,18.5900,1.8893,13.2572,12.2561,12.7567,8.2026,0.1251,0.1000,7.8141,29135.4000,-19399.1622
1998.0000,12.9132,15.3038,12216.5000,36396.7000,-24180.2000,2.3568,2552.4265,5864.8910,8417.3175,115.1047,42261.5910,9664.0735,-32597.5175,15.5399,11.6472,26129.2000,0.0000,26129.2000,1.3901,5257.7390,0.0000,5257.7390,67.8924,0.0000,20871.4610,20871.4610,15.3650,14.1345,14.7498,0.1508,10180.9209,15.3038,15.5399,15.4219,5.7349,1.6418,15.5399,15.4351,15.4875,10.1361,0.2517,15.3038,15.3557,15.3298,6.3892,-1.8935,11.7782,12.1931,11.9857,1.7674,-1.6418,14.1345,12.5022,13.3183,17.1304,-0.2517,14.1345,13.5376,13.8361,21.9914,1.8935,0.1000,7.8141,1949.0000,10180.9209
1999.0000,12.7908,17.9437,7285.8000,58723.5000,-51437.7000,3.1396,1525.3717,9436.0443,10961.4160,153.3311,68159.5443,5760.4283,-62399.1160,16.6823,12.8126,20417.6000,0.0000,20417.6000,1.0973,4041.8013,0.0000,4041.8013,53.5917,0.0000,16375.7987,16375.7987,16.5378,13.0876,14.8127,0.4026,27176.9415,17.9437,16.6823,17.3130,30.8751,1.4123,16.6823,14.9183,15.8003,15.1714,0.3150,17.9437,16.8331,17.3884,32.8030,-1.7273,12.7995,12.3718,12.5856,11.2944,-1.4123,13.0876,12.7538,12.9207,12.0121,-0.3150,13.0876,13.1333,13.1104,11.4696,1.7273,0.1000,7.8141,-31020.1000,27176.9415
2000.0000,12.6210,18.1982,5649.0000,71530.8000,-65881.8000,3.6500,1186.0710,11449.5391,12635.6101,178.2613,82980.3391,4462.9290,-78517.4101,17.3652,13.4082,7458.2000,0.0000,7458.2000,0.3929,1462.5780,0.0000,1462.5780,19.1865,0.0000,5995.6220,5995.6220,17.2165,12.6368,14.9267,0.8524,57534.4267,18.1982,17.3652,17.7817,33.9197,1.3476,17.3652,16.1267,16.7459,26.6893,0.9548,18.1982,17.6685,17.9333,36.1421,-2.3024,12.8154,12.5443,12.6799,12.2038,-1.3476,12.6368,12.5715,12.6041,8.7386,-0.9548,12.6368,12.6659,12.6513,6.6064,2.3024,0.1000,7.8141,-58423.6000,57534.4267
2001.0000,12.4197,18.4611,3272.9000,95388.0000,-92115.1000,4.6350,689.5243,15198.6319,15888.1563,226.3648,110586.6319,2583.3757,-108003.2563,17.7663,13.7569,2492.3000,0.0000,2492.3000,0.1297,486.1211,0.0000,486.1211,6.3360,0.0000,2006.1789,2006.1789,17.7214,12.4284,15.0749,1.3626,91975.5424,18.4611,17.7663,18.1137,35.9217,1.5882,17.7663,16.9678,17.3670,32.4903,1.4585,18.4611,18.0822,18.2716,37.7570,-3.0467,12.4870,12.4120,12.4495,9.2036,-1.5882,12.4284,12.3740,12.4012,7.1180,-1.4585,12.4284,12.4237,12.4260,5.0619,3.0467,0.1000,7.8141,-89622.8000,91975.5424
2002.0000,12.3499,18.5479,2285.1000,110495.0000,-108209.9000,5.2820,481.9873,17577.9843,18059.9716,257.9644,128072.9843,1803.1127,-126269.8716,17.9767,13.9369,529.3000,0.0000,529.3000,0.0274,102.9520,0.0000,102.9520,1.3363,0.0000,426.3480,426.3480,17.9621,12.4295,15.1958,1.6612,112128.8475,18.5479,17.9767,18.2623,36.0154,1.7698,17.9767,17.3752,17.6760,34.2446,1.7424,18.5479,18.2532,18.4006,37.3390,-3.5122,12.3484,12.2733,12.3108,7.9022,-1.7698,12.4295,12.3235,12.3765,7.6235,-1.7424,12.4295,12.3885,12.4090,5.8935,3.5122,0.1000,7.8141,-107680.6000,112128.8475
2003.0000,12.3477,18.6060,1764.2000,113201.2000,-111437.0000,5.3780,372.1300,18007.5881,18379.7180,262.6550,131208.7881,1392.0700,-129816.7180,18.0688,14.0133,53.3000,0.0000,53.3000,0.0027,10.3546,0.0000,10.3546,0.1341,0.0000,42.9454,42.9454,18.0662,12.4602,15.2632,1.7219,116227.8215,18.6060,18.0688,18.3374,35.6559,1.7936,18.0688,17.5375,17.8032,34.1533,1.7909,18.6060,18.3304,18.4682,36.7521,-3.5844,12.3360,12.2285,12.2822,8.0093,-1.7936,12.4602,12.3334,12.3968,8.3503,-1.7909,12.4602,12.4073,12.4338,6.8100,3.5844,0.1000,7.8141,-111383.7000,116227.8215
2004.0000,12.3624,18.6822,1210.9000,117995.9000,-116785.0000,5.5718,255.3566,18776.5272,19031.8838,272.1190,136772.4272,955.5434,-135816.8838,12.3527,12.3527,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1611,12.4822,15.3216,1.8080,122042.0197,18.6822,18.1601,18.4211,35.7269,1.8573,18.1601,17.6535,17.9068,34.2201,1.8573,18.6822,18.4149,18.5485,36.6924,-3.7146,12.3527,12.2322,12.2925,8.4313,-1.8573,12.4822,12.3527,12.4175,8.8607,-1.8573,12.4822,12.4275,12.4548,7.4218,3.7146,0.1000,7.8141,-116785.0000,122042.0197
