Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2005.0000,12.3969,18.7685,718.9000,123630.4000,-122911.5000,5.8087,151.5141,19688.4799,19839.9940,283.6878,143318.8799,567.3859,-142751.4940,12.3921,18.0971,0.0000,3658.4000,-3658.4000,0.1929,0.0000,586.3521,586.3521,9.4211,4244.7521,0.0000,-4244.7521,18.2593,12.5209,15.3901,1.9679,132834.6742,18.7685,18.2464,18.5074,35.9714,1.8719,18.2324,17.7755,18.0040,34.4416,2.0648,18.7685,18.5131,18.6408,36.9421,-3.9368,12.3921,12.2584,12.3253,8.9903,-1.8719,12.5209,12.3921,12.4565,9.4796,-2.0648,12.5209,12.4627,12.4918,8.0963,3.9368,0.1000,7.8141,-126569.9000,132834.6742
2006.0000,12.4343,18.8419,348.9000,129516.3000,-129167.4000,6.0647,73.4870,20643.2738,20716.7608,296.1911,150159.5738,275.4130,-149884.1608,12.4322,18.1368,0.0000,5415.9000,-5415.9000,0.2856,0.0000,868.4869,868.4869,13.9491,6284.3869,0.0000,-6284.3869,18.3487,12.5584,15.4535,2.1011,141822.8664,18.8419,18.3329,18.5874,36.2168,1.9264,18.3076,17.8798,18.0937,34.7008,2.2120,18.8419,18.5993,18.7206,37.1182,-4.1384,12.4322,12.2941,12.3632,9.4997,-1.9264,12.5584,12.4322,12.4953,9.9916,-2.2120,12.5584,12.4995,12.5290,8.6600,4.1384,0.1000,7.8141,-134583.3000,141822.8664
2007.0000,12.3909,18.8024,219.8000,101777.6000,-101557.8000,4.7640,46.3293,16206.1803,16252.5096,232.6664,117983.7803,173.4707,-117810.3096,12.3880,18.0913,0.0000,4743.2000,-4743.2000,0.2502,0.0000,760.1791,760.1791,12.2183,5503.3791,0.0000,-5503.3791,18.2584,12.5144,15.3864,1.6457,111087.6618,18.8024,18.2292,18.5158,34.6955,1.5046,18.2096,17.7595,17.9845,32.6465,1.7548,18.8024,18.5271,18.6647,35.7352,-3.2594,12.3880,12.2493,12.3186,8.9420,-1.5046,12.5144,12.3880,12.4512,9.4400,-1.7548,12.5144,12.4563,12.4854,8.1786,3.2594,0.1000,7.8141,-106301.0000,111087.6618
2008.0000,12.3799,18.8147,33.9000,107647.8000,-107613.9000,5.0267,7.1468,17136.6388,17143.7856,245.4956,124784.4388,26.7532,-124757.6856,12.3755,18.0797,0.0000,3347.2000,-3347.2000,0.1765,0.0000,536.3599,536.3599,8.6209,3883.5599,0.0000,-3883.5599,18.2735,12.5095,15.3915,1.7137,115677.5185,18.8147,18.2538,18.5343,34.6057,1.6167,18.2367,17.7619,17.9993,32.5414,1.7932,18.8147,18.5426,18.6786,35.5170,-3.4100,12.3755,12.2369,12.3062,8.8939,-1.6167,12.5095,12.3755,12.4425,9.4404,-1.7932,12.5095,12.4477,12.4786,8.2554,3.4100,0.1000,7.8141,-110961.1000,115677.5185
2009.0000,12.3769,18.8137,19.6000,106583.9000,-106564.3000,4.9759,4.1323,16966.1351,16970.2674,243.0156,123550.0351,15.4677,-123534.5674,12.3722,17.6033,147.2000,2962.6000,-2815.4000,0.1646,31.1100,474.7108,505.8208,8.0392,3437.3108,116.0900,-3321.2208,18.2668,12.5116,15.3892,1.6905,114109.2272,18.8137,18.2585,18.5361,34.3078,1.6038,18.1975,17.7394,17.9684,31.8632,1.7684,18.8137,18.5434,18.6785,35.1555,-3.3721,12.3722,12.2297,12.3010,8.9180,-1.6038,12.5116,12.3722,12.4419,9.5179,-1.7684,12.5116,12.4470,12.4793,8.3906,3.3721,0.1000,7.8141,-109379.7000,114109.2272
2010.0000,12.4261,18.8619,33.1000,91872.8000,-91839.7000,4.2899,6.9726,14640.6846,14647.6573,209.5125,106513.4846,26.1274,-106487.3573,18.2785,15.3021,6424.3000,561.5000,5862.8000,0.3954,1244.6395,98.7770,1343.4165,19.3097,660.2770,5179.6605,4519.3835,18.2476,12.3662,15.3069,1.3088,88345.8203,18.8619,18.2785,18.5702,34.4565,1.5618,18.2785,17.5965,17.9375,31.2991,1.1664,18.8619,18.5259,18.6939,35.0471,-2.7282,13.0219,12.6009,12.8114,15.1471,-1.5618,12.3662,12.2490,12.3076,7.9579,-1.1664,12.3662,12.3261,12.3461,6.8815,2.7282,0.1000,7.8141,-85976.9000,88345.8203
2011.0000,12.3937,18.8221,64.1000,85095.7000,-85031.6000,3.9765,13.5103,13550.7454,13564.2557,194.2060,98646.4454,50.5897,-98595.8557,18.2472,14.1684,9582.0000,0.0000,9582.0000,0.4910,1857.1675,0.0000,1857.1675,23.9811,0.0000,7724.8325,7724.8325,18.1938,12.3103,15.2521,1.1718,79094.6503,18.8221,18.2472,18.5347,33.7368,1.4892,18.2472,17.4934,17.8703,30.3653,0.9981,18.8221,18.4749,18.6485,34.2201,-2.4873,12.8202,12.6236,12.7219,13.0798,-1.4892,12.3103,12.1569,12.2336,7.3848,-0.9981,12.3103,12.2560,12.2832,6.4731,2.4873,0.1000,7.8141,-75449.6000,79094.6503
2012.0000,12.6500,16.8415,618.9000,46069.7000,-45450.8000,2.1839,129.8814,7379.0026,7508.8840,106.6593,53448.7026,489.0186,-52959.6840,17.1376,13.0751,17969.1000,0.0000,17969.1000,0.9213,3534.7563,0.0000,3534.7563,44.9957,0.0000,14434.3437,14434.3437,17.0764,13.1029,15.0897,0.5346,36085.6206,16.8415,17.1376,16.9895,14.9389,1.3991,17.1376,16.9384,17.0380,20.3227,0.4777,16.8415,17.1115,16.9765,13.9061,-1.8768,12.7320,12.5446,12.6383,11.7827,-1.3991,13.1029,12.0703,12.5866,11.9657,-0.4777,13.1029,12.7286,12.9158,14.4371,1.8768,0.1000,7.8141,-27481.7000,36085.6206
2013.0000,12.7476,16.8005,1332.4000,42533.3000,-41200.9000,2.0602,279.1566,6827.7630,7106.9197,100.6182,49361.0630,1053.2434,-48307.8197,16.6316,12.6531,21547.0000,0.0000,21547.0000,1.1260,4268.3981,0.0000,4268.3981,54.9935,0.0000,17278.6019,17278.6019,16.6074,13.3779,14.9926,0.3625,24468.1585,16.8005,16.6316,16.7161,14.6226,1.4055,16.6316,16.2991,16.4654,15.0402,0.2794,16.8005,16.6585,16.7295,14.1673,-1.6849,12.5243,12.4090,12.4666,9.6806,-1.4055,13.3779,12.0048,12.6913,12.7022,-0.2794,13.3779,13.0300,13.2039,16.8374,1.6849,0.1000,7.8141,-19653.9000,24468.1585
2014.0000,12.6020,16.4127,2293.0000,35177.2000,-32884.2000,1.7687,481.5955,5628.1829,6109.7785,86.3790,40805.3829,1811.4045,-38993.9785,16.2560,12.3176,30303.7000,0.0000,30303.7000,1.5976,6035.0064,0.0000,6035.0064,78.0263,0.0000,24268.6936,24268.6936,16.3181,13.4892,14.9037,0.1706,11515.1331,16.4127,16.3159,16.3643,12.3300,1.4169,16.3181,15.7866,16.0524,11.9695,-0.1808,16.4127,16.3181,16.3654,11.7951,-1.2361,12.3176,12.2442,12.2809,7.7249,-1.4169,12.3176,12.3053,12.3115,7.6861,0.1808,13.3161,13.0120,13.1641,15.2939,1.2361,0.1000,7.8141,-2580.5000,11515.1331
2015.0000,13.0066,18.1943,3671.1000,30298.5000,-26627.4000,1.6136,765.8158,4892.7420,5658.5578,78.8033,35191.2420,2905.2842,-32285.9578,16.6020,13.9904,31196.0000,0.0000,31196.0000,1.6555,6182.4090,0.0000,6182.4090,80.8539,0.0000,25013.5910,25013.5910,12.9407,16.6217,14.7812,-0.1829,-12348.5194,18.1943,17.1339,17.6641,29.8437,1.3656,16.3436,15.9520,16.1478,14.9721,-1.1177,18.1943,15.3679,16.7811,18.7117,-0.2479,13.9904,13.0728,13.5316,23.3064,-1.3656,13.9904,12.9407,13.4656,22.1592,1.1177,12.9407,12.6420,12.7914,10.3139,0.2479,0.1000,7.8141,4568.6000,-12348.5194
2016.0000,13.4551,17.4652,6650.2000,24545.6000,-17895.4000,1.5049,1376.9765,4005.1957,5382.1722,73.4993,28550.7957,5273.2235,-23277.5722,16.5036,13.8771,39964.1000,0.0000,39964.1000,2.1080,7931.0236,0.0000,7931.0236,102.9534,0.0000,32033.0764,32033.0764,13.3964,16.0253,14.7108,-0.2489,-16802.2629,17.4277,17.1553,17.2915,23.8025,1.5557,16.0253,15.8725,15.9489,13.4417,-1.6064,16.0253,16.3163,16.1708,11.6422,0.0507,13.8771,13.4551,13.6661,22.6314,-1.5557,13.8771,13.4508,13.6640,22.4463,1.6064,13.4551,11.6747,12.5649,8.0141,-0.0507,0.1000,7.8141,22068.7000,-16802.2629
2017.0000,13.2863,16.2908,9099.0000,20690.7000,-11591.7000,1.4535,1889.2946,3362.9225,5252.2172,70.9862,24053.6225,7209.7054,-16843.9172,16.1092,13.4909,40935.8000,0.0000,40935.8000,2.1630,8169.4964,0.0000,8169.4964,105.6380,0.0000,32766.3036,32766.3036,13.2005,16.1153,14.6579,-0.2983,-20135.0115,16.2377,16.3656,16.3017,12.0795,1.5660,16.1153,15.8700,15.9926,15.0004,-1.6785,16.1153,15.5520,15.8336,9.1904,0.1125,13.4909,13.2863,13.3886,17.9115,-1.5660,13.4909,13.2992,13.3950,17.7878,1.6785,13.2863,11.7282,12.5072,7.9151,-0.1125,0.1000,7.8141,29344.1000,-20135.0115
2018.0000,13.0426,15.1344,11396.7000,17754.1000,-6357.4000,1.4380,2376.0007,2869.3910,5245.3917,70.2311,20623.4910,9020.6993,-11602.7917,15.7555,13.1585,52764.4000,0.0000,52764.4000,2.8074,10583.9743,0.0000,10583.9743,137.1082,0.0000,42180.4257,42180.4257,12.9380,16.2127,14.5753,-0.5189,-35024.5328,15.2257,15.4547,15.3402,2.6095,1.8830,16.2127,15.9987,16.1057,16.9464,-2.3280,16.2127,15.5208,15.8667,11.2134,0.4450,13.1585,13.0426,13.1005,14.1807,-1.8830,13.1585,13.0647,13.1116,14.0853,2.3280,13.0426,12.2750,12.6588,10.1420,-0.4450,0.1000,7.8141,46407.0000,-35024.5328
2019.0000,12.7743,13.9047,14018.1000,14995.8000,-977.7000,1.4500,2935.6724,2408.7082,5344.3806,70.8173,17404.5082,11082.4276,-6322.0806,15.4230,12.8453,52194.4000,0.0000,52194.4000,2.7945,10520.6478,0.0000,10520.6478,136.4764,0.0000,41673.7522,41673.7522,12.7213,16.3286,14.5250,-0.5651,-38145.4259,14.2705,14.5942,14.4323,-5.3093,1.8806,16.3286,16.0974,16.2130,18.4640,-2.3111,16.3286,15.5027,15.9157,12.7354,0.4305,12.8453,12.7743,12.8098,10.9653,-1.8806,12.8453,12.7900,12.8176,10.8113,2.3111,12.7743,12.3527,12.5635,8.9083,-0.4305,0.1000,7.8141,51216.7000,-38145.4259
2020.0000,15.8001,16.2058,16782.1000,13520.7000,3261.4000,1.5318,3346.8020,2334.4923,5681.2944,74.8128,15855.1923,13435.2980,-2419.8944,15.6622,11.8150,67416.0000,0.0000,67416.0000,3.6308,13541.2943,0.0000,13541.2943,177.3204,0.0000,53874.7057,53874.7057,12.9067,15.9375,14.4221,-0.8941,-60348.4341,15.8001,14.8223,15.3112,8.8036,0.6996,15.9375,15.8627,15.9001,14.7190,-2.9311,15.9375,15.8001,15.8688,12.7575,2.2315,11.8150,12.2873,12.0512,2.4333,-0.6996,11.8150,11.9756,11.8953,0.3022,2.9311,14.9772,14.1299,14.5535,33.1136,-2.2315,0.1000,7.8141,70677.4000,-60348.4341
2021.0000,15.7818,15.3050,20155.4000,11314.4000,8841.0000,1.5595,4020.6721,1952.6621,5973.3342,76.1646,13267.0621,16134.7279,2867.6658,15.6905,11.8266,65552.4000,0.0000,65552.4000,3.5154,13161.5420,0.0000,13161.5420,171.6879,0.0000,52390.8580,52390.8580,12.8132,15.9341,14.3736,-0.9050,-61089.5162,15.7818,15.1957,15.4887,11.1849,0.6520,15.9341,15.8031,15.8686,15.0937,-2.8635,15.9341,15.7818,15.8579,13.2098,2.2115,11.8266,11.8989,11.8627,1.9523,-0.6520,11.8266,11.8248,11.8257,1.5877,2.8635,14.3009,14.0929,14.1969,24.8764,-2.2115,0.1000,7.8141,74393.4000,-61089.5162
2022.0000,15.5969,15.5833,29820.5000,20246.4000,9574.1000,2.4751,5965.8070,3478.2270,9444.0340,120.8823,23724.6270,23854.6930,130.0660,15.5415,11.6777,78117.9000,0.0000,78117.9000,4.1872,15718.5922,0.0000,15718.5922,204.4956,0.0000,62399.3078,62399.3078,12.9872,15.6493,14.3182,-1.0134,-68406.0224,15.5969,15.2075,15.4022,10.3037,0.5707,15.6493,15.5942,15.6217,12.6214,-3.6165,15.6493,15.5969,15.6231,10.8509,3.0458,11.6777,11.7492,11.7135,1.4132,-0.5707,11.6777,11.6904,11.6841,1.0641,3.6165,14.8649,14.5270,14.6959,29.7154,-3.0458,0.1000,7.8141,87692.0000,-68406.0224
2023.0000,12.2754,13.6700,23744.6000,27996.4000,-4251.8000,2.5401,5014.7021,4446.3003,9461.0024,124.0554,32442.7003,18729.8979,-13712.8024,15.0850,12.5203,64599.6000,0.0000,64599.6000,3.4718,13086.4545,0.0000,13086.4545,169.5551,0.0000,51513.1455,51513.1455,12.3188,16.4229,14.3708,-0.6256,-42224.9390,13.6805,14.0646,13.8725,-7.6544,2.5826,16.4229,16.0889,16.2559,21.1294,-2.6251,16.4229,14.3090,15.3659,8.6080,0.0425,12.5203,12.2754,12.3978,10.7026,-2.5826,12.5203,12.2740,12.3971,10.6713,2.6251,12.2754,15.0915,13.6834,15.6460,-0.0425,0.1000,7.8141,60347.8000,-42224.9390
2024.0000,12.7149,15.5204,17747.5000,37243.4000,-19495.9000,2.6976,3720.3978,5974.1231,9694.5209,131.7444,43217.5231,14027.1022,-29190.4209,15.4227,12.8756,51040.9000,0.0000,51040.9000,2.7655,10288.1845,0.0000,10288.1845,135.0616,0.0000,40752.7155,40752.7155,12.5892,16.2965,14.4429,-0.3073,-20742.8937,15.5204,15.0521,15.2862,12.9308,2.2819,16.0220,15.8758,15.9489,16.6606,-1.8663,15.5204,15.0638,15.2921,8.7962,-0.4156,12.8756,12.6327,12.7541,14.2511,-2.2819,12.8756,12.5892,12.7324,13.9019,1.8663,12.5892,13.1665,12.8779,6.8644,0.4156,0.1000,7.8141,31545.0000,-20742.8937
2025.0000,12.7426,15.4432,12621.6000,47839.4000,-35217.8000,2.9147,2644.6250,7678.6636,10323.2886,142.3506,55518.0636,9976.9750,-45541.0886,15.2593,11.4179,29031.6000,0.0000,29031.6000,1.5635,5865.9525,0.0000,5865.9525,76.3605,0.0000,23165.6475,23165.6475,15.3257,13.8335,14.5796,0.2395,16164.3321,15.4432,15.2593,15.3513,12.7351,1.9785,15.2593,15.4180,15.3386,9.6704,0.4150,15.4432,15.3097,15.3765,10.6455,-2.3935,11.6086,11.8625,11.7355,1.0044,-1.9785,13.8335,12.3268,13.0801,17.1590,-0.4150,13.8335,13.4702,13.6518,18.0535,2.3935,0.1000,7.8141,-6186.2000,16164.3321
2026.0000,12.6383,17.1910,10236.3000,52340.0000,-42103.7000,2.9974,2148.5980,8381.0830,10529.6810,146.3892,60721.0830,8087.7020,-52633.3810,16.1495,12.3065,20261.2000,0.0000,20261.2000,1.0944,4041.1661,0.0000,4041.1661,53.4474,0.0000,16220.0339,16220.0339,16.0924,13.1883,14.6403,0.3158,21316.1813,17.1910,16.1495,16.6703,28.3952,1.3639,16.1495,14.7450,15.4473,12.4301,0.2696,17.1910,16.3147,16.7528,27.6669,-1.6335,12.3351,12.0167,12.1759,7.9412,-1.3639,13.1883,12.4512,12.8198,12.8733,-0.2696,13.1883,13.1574,13.1728,11.5301,1.6335,0.1000,7.8141,-21842.5000,21316.1813
2027.0000,12.6036,17.6314,7698.5000,55656.9000,-47958.4000,3.0157,1616.8620,8905.1567,10522.0187,147.2799,64562.0567,6081.6380,-58480.4187,16.7409,12.8289,12745.2000,0.0000,12745.2000,0.6776,2520.9337,0.0000,2520.9337,33.0949,0.0000,10224.2663,10224.2663,16.5952,12.8271,14.7112,0.5034,33979.0212,17.6314,16.7409,17.1861,31.9592,1.2311,16.7409,15.2838,16.0124,19.7976,0.5535,17.6314,17.0019,17.3166,32.0487,-1.7846,12.6713,12.2984,12.4849,11.5281,-1.2311,12.8271,12.4784,12.6528,10.7854,-0.5535,12.8271,12.8141,12.8206,7.9466,1.7846,0.1000,7.8141,-35213.2000,33979.0212
2028.0000,12.6319,17.9003,6503.4000,58219.6000,-51716.2000,3.0709,1365.2120,9321.1931,10686.4051,149.9780,67540.7931,5138.1880,-62402.6051,17.0590,14.4463,8918.4000,1419.9000,7498.5000,0.5456,1756.2590,244.3744,2000.6333,26.6450,1664.2744,7162.1410,5497.8667,16.9411,12.6006,14.7709,0.6263,42277.5040,17.9003,17.0590,17.4797,33.2459,1.2055,17.0590,15.7905,16.4247,24.0372,0.6599,17.9003,17.3482,17.6243,33.5709,-1.8654,13.3129,12.7134,13.0131,17.3031,-1.2055,12.6006,12.3759,12.4883,9.0118,-0.6599,12.6006,12.5791,12.5899,6.1612,1.8654,0.1000,7.8141,-44217.7000,42277.5040
2029.0000,12.5738,18.0168,5694.7000,61207.5000,-55512.8000,3.1674,1196.6177,9786.6427,10983.2603,154.6922,70994.1427,4498.0823,-66496.0603,12.4706,15.0734,2877.4000,6125.8000,-3248.4000,0.4802,607.1515,982.8151,1589.9666,23.4520,7108.6151,2270.2485,-4838.3666,17.0118,12.7092,14.8605,0.8968,60532.9057,18.0168,17.0546,17.5357,32.1219,0.8957,16.3632,16.0595,16.2114,20.3850,1.3759,18.0168,17.5885,17.8027,33.9585,-2.2717,12.4706,12.4988,12.4847,9.5982,-0.8957,12.7092,12.4706,12.5899,10.6270,-1.3759,12.7092,12.6034,12.6563,7.9360,2.2717,0.1000,7.8141,-58761.2000,60532.9057
2030.0000,12.4712,18.0889,4968.6000,66107.6000,-61139.0000,3.3567,1045.8562,10545.5398,11591.3959,163.9341,76653.1398,3922.7438,-72730.3959,12.4561,17.4884,767.8000,10641.2000,-9873.4000,0.6050,162.0495,1706.9376,1868.9871,29.5462,12348.1376,605.7505,-11742.3871,17.2639,12.6038,14.9338,1.0549,71206.3805,18.0889,17.1418,17.6154,31.9118,0.9172,17.2795,16.5494,16.9145,28.8022,1.5222,18.0889,17.7097,17.8993,33.7408,-2.4394,12.4561,12.2794,12.3677,8.5921,-0.9172,12.6038,12.4561,12.5299,9.8731,-1.5222,12.6038,12.5433,12.5736,7.3449,2.4394,0.1000,7.8141,-71012.4000,71206.3805
2031.0000,12.4034,18.1065,4704.7000,70404.5000,-65699.8000,3.5417,991.4446,11213.7649,12205.2096,172.9686,81618.2649,3713.2554,-77905.0096,12.3966,17.9462,120.4000,7738.8000,-7618.4000,0.4151,25.4359,1240.4130,1265.8488,20.2709,8979.2130,94.9641,-8884.2488,17.4204,12.5389,14.9796,1.1037,74496.8892,18.1065,17.2754,17.6910,31.8926,1.0422,17.4665,16.8435,17.1550,30.2036,1.4573,18.1065,17.7567,17.9316,33.0713,-2.4995,12.3966,12.2212,12.3089,8.2253,-1.0422,12.5389,12.3966,12.4677,9.2427,-1.4573,12.5389,12.4794,12.5091,7.0272,2.4995,0.1000,7.8141,-73318.2000,74496.8892
2032.0000,12.3801,18.1260,4579.0000,72953.5000,-68374.5000,3.6528,965.3372,11613.6319,12578.9691,178.3965,84567.1319,3613.6628,-80953.4691,12.3720,18.0759,0.0000,6147.2000,-6147.2000,0.3242,0.0000,984.9907,984.9907,15.8329,7132.1907,0.0000,-7132.1907,17.4864,12.5339,15.0101,1.1255,75968.4758,18.1260,17.3601,17.7430,31.7338,1.1095,17.5220,16.9509,17.2364,29.9511,1.4337,18.1260,17.7883,17.9572,32.6094,-2.5433,12.3720,12.1932,12.2826,8.1784,-1.1095,12.5339,12.3720,12.4529,9.2498,-1.4337,12.5339,12.4616,12.4977,7.3179,2.5433,0.1000,7.8141,-74521.7000,75968.4758
2033.0000,12.6567,16.8692,13508.6000,56059.2000,-42550.6000,3.3460,2834.5753,8980.3898,11814.9652,163.4155,65039.5898,10674.0247,-54365.5652,12.6352,18.3264,10.3000,6460.7000,-6450.4000,0.3413,2.1676,1038.7802,1040.9477,16.6675,7499.4802,8.1324,-7491.3477,16.8567,13.0610,14.9589,0.7997,53981.5917,16.8692,16.8134,16.8413,20.2000,1.0016,17.1979,16.7874,16.9926,26.1368,1.3429,16.8692,16.8963,16.8828,19.0414,-2.3445,12.6352,12.2751,12.4552,10.4581,-1.0016,13.0610,12.6352,12.8481,14.1470,-1.3429,13.0610,12.8197,12.9404,12.9634,2.3445,0.1000,7.8141,-49001.0000,53981.5917
2034.0000,12.8180,16.9109,11426.4000,44295.6000,-32869.2000,2.6848,2391.1615,7122.1318,9513.2933,131.1209,51417.7318,9035.2385,-42382.4933,12.7952,15.0135,1271.0000,2283.7000,-1012.7000,0.1926,266.7853,367.9629,634.7482,9.4041,2651.6629,1004.2147,-1647.4482,16.4872,13.2957,14.8914,0.5247,35419.0509,16.9109,16.4159,16.6634,19.4176,0.8307,16.1520,16.1681,16.1601,16.0262,1.0233,16.9109,16.6633,16.7871,19.6194,-1.8540,12.7952,12.3557,12.5755,11.6763,-0.8307,13.2957,12.7952,13.0455,15.8033,-1.0233,13.2957,13.0252,13.1604,14.9387,1.8540,0.1000,7.8141,-33881.9000,35419.0509
2035.0000,12.8868,16.3834,12716.8000,36316.7000,-23599.9000,2.3806,2658.1339,5848.4431,8506.5770,116.2645,42165.1431,10058.6661,-32106.4770,16.1594,12.7245,5290.8000,150.3000,5140.5000,0.3068,1055.1197,25.4739,1080.5937,14.9841,175.7739,4235.6803,4059.9063,16.1172,13.5305,14.8239,0.3065,20690.3355,16.3834,16.1594,16.2714,15.5845,0.8958,16.1594,15.7069,15.9331,14.8201,0.5890,16.3834,16.2800,16.3317,15.0341,-1.4848,12.7349,12.4097,12.5723,11.3017,-0.8958,13.5305,12.7404,13.1355,16.1483,-0.5890,13.5305,13.1746,13.3525,16.5379,1.4848,0.1000,7.8141,-18459.4000,20690.3355
2036.0000,15.6363,16.5805,19669.2000,19563.5000,105.7000,1.9676,3932.5529,3364.1797,7296.7326,96.0954,22927.6797,15736.6471,-7191.0326,15.4387,11.5442,9606.7000,0.0000,9606.7000,0.5107,1935.9412,0.0000,1935.9412,24.9410,0.0000,7670.7588,7670.7588,13.9249,15.4431,14.6840,-0.2150,-14512.3072,15.4387,15.7229,15.5808,8.4964,-0.4856,15.4431,15.4387,15.4409,10.0167,-0.9963,15.4431,15.6079,15.5255,6.7092,1.4820,16.5805,12.5624,14.5715,35.2637,0.4856,12.0405,12.3997,12.2201,4.5134,0.9963,16.5805,14.9503,15.7654,44.9041,-1.4820,0.1000,7.8141,9712.4000,-14512.3072
2037.0000,13.6214,14.7066,15381.7000,19802.6000,-4420.9000,1.7246,3176.1817,3243.8675,6420.0492,84.2278,23046.4675,12205.5183,-10840.9492,14.9990,11.1602,15164.2000,0.0000,15164.2000,0.8165,3075.8768,0.0000,3075.8768,39.8743,0.0000,12088.3232,12088.3232,14.9708,14.4107,14.6908,0.0567,3824.6530,14.7066,14.9990,14.8528,1.7736,1.1345,14.9990,15.0889,15.0440,6.8392,0.3180,14.7066,14.9449,14.8258,0.6505,-1.4525,11.3159,12.5422,11.9291,-0.7857,-1.1345,14.4107,11.7157,13.0632,16.1856,-0.3180,14.4107,14.4643,14.4375,23.5677,1.4525,0.1000,7.8141,10743.3000,3824.6530
2038.0000,15.2007,15.9096,16844.7000,15255.1000,1589.6000,1.6055,3390.8877,2595.3638,5986.2515,78.4083,17850.4638,13453.8123,-4396.6515,15.2623,11.4498,22927.1000,0.0000,22927.1000,1.2441,4632.3077,0.0000,4632.3077,60.7618,0.0000,18294.7923,18294.7923,13.4847,15.6868,14.5858,-0.3586,-24203.1965,15.2623,14.4163,14.8393,4.2002,-0.1204,15.6868,15.2623,15.4746,13.7276,-1.3646,15.6868,15.2643,15.4756,11.1997,1.4850,15.9096,9.6151,12.7623,12.5684,0.1204,11.2879,11.8968,11.5923,-2.6209,1.3646,15.9096,14.9438,15.4267,35.5244,-1.4850,0.1000,7.8141,24516.7000,-24203.1965
2039.0000,15.3892,15.5121,18553.8000,13305.5000,5248.3000,1.5815,3723.8858,2274.1586,5998.0444,77.2375,15579.6586,14829.9142,-749.7444,15.4151,11.5824,24200.5000,0.0000,24200.5000,1.3071,4878.5800,0.0000,4878.5800,63.8356,0.0000,19321.9200,19321.9200,13.3401,15.7298,14.5350,-0.3944,-26624.8473,15.4151,14.1806,14.7978,5.1856,-0.0915,15.7298,15.4151,15.5725,15.0210,-1.3985,15.7298,15.4634,15.5966,12.8901,1.4900,15.5121,10.3809,12.9465,14.4177,0.0915,11.5038,11.5458,11.5248,-0.9123,1.3985,15.5121,15.0242,15.2682,31.2114,-1.4900,0.1000,7.8141,29448.8000,-26624.8473
2040.0000,15.5428,15.3589,18689.4000,11840.7000,6848.7000,1.5161,3742.1034,2031.4596,5773.5630,74.0462,13872.1596,14947.2966,1075.1370,15.4471,11.6035,32594.8000,0.0000,32594.8000,1.7557,6567.6962,0.0000,6567.6962,85.7443,0.0000,26027.1038,26027.1038,13.1770,15.7918,14.4844,-0.4888,-32996.8615,15.5428,13.9647,14.7537,5.7421,0.0798,15.7918,15.5177,15.6547,16.0686,-1.6758,15.7918,15.5428,15.6673,13.9106,1.5960,11.6035,13.1279,12.3657,6.9269,-0.0798,11.6035,11.5672,11.5853,1.1388,1.6758,15.2473,14.8673,15.0573,27.6096,-1.5960,0.1000,7.8141,39443.5000,-32996.8615
2041.0000,15.6197,14.8564,20861.5000,10340.3000,10521.2000,1.5529,4172.0103,1777.4119,5949.4222,75.8411,12117.7119,16689.4897,4571.7778,15.5017,11.6552,35548.8000,0.0000,35548.8000,1.9137,7157.1644,0.0000,7157.1644,93.4619,0.0000,28391.6356,28391.6356,12.9995,15.8776,14.4385,-0.5701,-38482.6627,15.6197,13.9562,14.7880,7.0313,0.1203,15.8776,15.6054,15.7415,17.0942,-1.7934,15.8776,15.6197,15.7487,15.0131,1.6732,11.6552,12.3773,12.0163,3.6423,-0.1203,11.6552,11.6077,11.6315,2.3647,1.7934,14.6782,14.4913,14.5848,21.5213,-1.6732,0.1000,7.8141,46070.0000,-38482.6627
2042.0000,15.7359,14.4780,23052.3000,9100.6000,13951.7000,1.6037,4601.8236,1568.8183,6170.6420,78.3224,10669.4183,18450.4764,7781.0580,15.5774,11.7261,46696.8000,0.0000,46696.8000,2.5114,9391.2115,0.0000,9391.2115,122.6520,0.0000,37305.5885,37305.5885,12.7517,15.9904,14.3711,-0.7615,-51403.6987,15.7359,14.3637,15.0498,10.7754,0.3026,15.9904,15.7437,15.8671,18.5043,-2.2088,15.9904,15.7359,15.8632,16.4176,1.9063,11.7261,11.8901,11.8081,2.2520,-0.3026,11.7261,11.6689,11.6975,3.5529,2.2088,14.0672,14.0064,14.0368,15.4326,-1.9063,0.1000,7.8141,60648.5000,-51403.6987
2043.0000,15.7806,14.0816,25345.2000,7998.0000,17347.2000,1.6650,5056.0440,1380.2710,6436.3149,81.3171,9378.2710,20289.1560,10910.8851,15.6506,11.7930,43331.6000,0.0000,43331.6000,2.3273,8705.1330,0.0000,8705.1330,113.6602,0.0000,34626.4670,34626.4670,12.6563,16.0213,14.3388,-0.7676,-51815.6516,15.7806,14.3888,15.0847,11.1525,0.2207,16.0213,15.7828,15.9021,18.6773,-2.1065,16.0213,15.7806,15.9010,16.7512,1.8858,11.7930,11.6799,11.7365,2.3962,-0.2207,11.7930,11.7231,11.7581,4.4707,2.1065,13.8005,13.6987,13.7496,13.1497,-1.8858,0.1000,7.8141,60678.8000,-51815.6516
2044.0000,15.6962,15.4306,19280.0000,11817.1000,7462.9000,1.5395,3851.1533,2035.1018,5886.2551,75.1879,13852.2018,15428.8467,1576.6449,15.5622,11.7009,56600.4000,0.0000,56600.4000,3.0360,11385.4759,0.0000,11385.4759,148.2723,0.0000,45214.9241,45214.9241,12.7557,15.8579,14.3068,-0.8111,-54746.8219,15.6962,14.8218,15.2590,13.3347,0.4988,15.8579,15.7077,15.7828,17.0821,-2.5372,15.8579,15.6962,15.7770,15.1932,2.0383,11.7009,11.6447,11.6728,2.3549,-0.4988,11.7009,11.6771,11.6890,3.7087,2.5372,14.5042,14.0982,14.3012,20.8767,-2.0383,0.1000,7.8141,64063.3000,-54746.8219
2045.0000,12.2442,13.6882,12857.6000,15452.4000,-2594.8000,1.3887,2716.8795,2452.3810,5169.2605,67.8224,17904.7810,10140.7205,-7764.0605,15.2021,12.6353,50758.3000,0.0000,50758.3000,2.7269,10264.6214,0.0000,10264.6214,133.1768,0.0000,40493.6786,40493.6786,12.5186,16.1626,14.3406,-0.5625,-37971.2642,14.0786,14.3645,14.2215,0.6135,1.8263,16.1626,15.8777,16.0202,20.1273,-2.2640,16.1626,15.3171,15.7399,15.0153,0.4376,12.6353,12.2442,12.4398,12.2070,-1.8263,12.6353,12.3033,12.4693,13.3790,2.2640,12.2442,13.6324,12.9383,3.8359,-0.4376,0.1000,7.8141,48163.5000,-37971.2642
2046.0000,12.4391,17.3200,10366.0000,66614.2000,-56248.2000,3.6679,2183.1571,10618.6353,12801.7924,179.1326,77232.8353,8182.8429,-69049.9924,16.1060,12.2675,30076.7000,0.0000,30076.7000,1.6262,6002.6393,0.0000,6002.6393,79.4210,0.0000,24074.0607,24074.0607,16.4790,12.6452,14.5621,0.4473,30190.4246,17.3200,16.1060,16.7130,32.7787,1.7647,16.1060,15.0539,15.5799,14.4290,0.1385,17.3200,16.5827,16.9514,29.8815,-1.9032,12.2325,12.1802,12.2063,8.2327,-1.7647,12.6452,11.8211,12.2331,9.1271,-0.1385,12.6452,12.6792,12.6622,3.0234,1.9032,0.1000,7.8141,-26171.5000,30190.4246
2047.0000,12.3645,18.6431,1448.0000,106883.4000,-105435.4000,5.0688,305.3456,17009.0234,17314.3690,247.5521,123892.4234,1142.6544,-122749.7690,17.7077,13.7852,23061.4000,0.0000,23061.4000,1.2271,4501.6219,0.0000,4501.6219,59.9284,0.0000,18559.7781,18559.7781,17.5652,12.0244,14.7948,1.2163,82100.1202,18.6431,17.7077,18.1754,46.4579,2.0986,17.7077,16.0279,16.8678,30.7001,0.8715,18.6431,18.0163,18.3297,44.2307,-2.9702,13.0349,12.6759,12.8554,16.0739,-2.0986,12.0244,11.9785,12.0015,6.1816,-0.8715,12.0244,12.1445,12.0845,-2.1900,2.9702,0.1000,7.8141,-82374.0000,82100.1202
2048.0000,12.2261,18.6002,648.3000,122166.1000,-121517.8000,5.7366,137.0315,19380.5365,19517.5680,280.1676,141546.6365,511.2685,-141035.3680,12.1138,14.9726,2242.7000,5437.1000,-3194.4000,0.4096,475.9926,868.3466,1344.3392,20.0032,6305.4466,1766.7074,-4538.7392,17.8220,12.2621,15.0421,1.9526,131803.3217,18.6002,17.9452,18.2727,42.9155,1.7757,17.3880,16.9382,17.1631,32.0016,2.1853,18.6002,18.3097,18.4549,41.8814,-3.9609,12.1138,12.2208,12.1673,6.4382,-1.7757,12.2621,12.1138,12.1879,8.7733,-2.1853,12.2621,12.2284,12.2453,1.9273,3.9609,0.1000,7.8141,-124712.2000,131803.3217
2049.0000,12.2316,18.6472,307.7000,136737.6000,-136429.9000,6.3928,65.0326,21694.8673,21759.8999,312.2130,158432.4673,242.6674,-158189.7999,12.1967,17.9048,0.0000,6012.9000,-6012.9000,0.3168,0.0000,961.3148,961.3148,15.4711,6974.2148,0.0000,-6974.2148,18.0884,12.3154,15.2019,2.2133,149396.3958,18.6472,18.0921,18.3697,41.4216,2.0253,18.0668,17.5090,17.7879,37.8863,2.3421,18.6472,18.3990,18.5231,40.4422,-4.3674,12.1967,12.1104,12.1536,7.0192,-2.0253,12.3154,12.1967,12.2561,9.3573,-2.3421,12.3154,12.2878,12.3016,3.5267,4.3674,0.1000,7.8141,-142442.8000,149396.3958
2050.0000,12.3326,18.7742,30.4000,153052.1000,-153021.7000,7.1388,6.4140,24338.6027,24345.0168,348.6454,177390.7027,23.9860,-177366.7168,12.3136,18.0211,0.0000,9470.7000,-9470.7000,0.4991,0.0000,1516.3907,1516.3907,24.3752,10987.0907,0.0000,-10987.0907,18.2828,12.4373,15.3601,2.5512,172204.2566,18.7742,18.2563,18.5153,41.3022,2.2132,18.2130,17.8042,18.0086,38.3465,2.7123,18.7742,18.5464,18.6603,40.5407,-4.9255,12.3136,12.1907,12.2522,8.5172,-2.2132,12.4373,12.3136,12.3755,10.5556,-2.7123,12.4373,12.3963,12.4168,5.4907,4.9255,0.1000,7.8141,-162492.4000,172204.2566
2051.0000,12.4954,18.9386,0.0000,169975.4000,-169975.4000,7.9313,0.0000,27129.4830,27129.4830,387.3527,197104.8830,0.0000,-197104.8830,12.4890,18.1959,0.0000,19500.7000,-19500.7000,1.0281,0.0000,3129.4158,3129.4158,50.2112,22630.1158,0.0000,-22630.1158,18.4700,12.6121,15.5410,2.9989,202427.1899,18.9386,18.4299,18.6842,41.7652,2.3011,18.3576,18.0264,18.1920,38.8638,3.3292,18.9386,18.7322,18.8354,41.3046,-5.6302,12.4890,12.3356,12.4123,10.4129,-2.3011,12.6121,12.4890,12.5506,12.2989,-3.3292,12.6121,12.5607,12.5864,7.7729,5.6302,0.1000,7.8141,-189476.1000,202427.1899
2052.0000,12.6716,19.1117,0.0000,187380.5000,-187380.5000,8.7525,0.0000,30027.5576,30027.5576,427.4562,217408.0576,0.0000,-217408.0576,12.6736,18.3786,0.0000,28102.7000,-28102.7000,1.4826,0.0000,4520.7627,4520.7627,72.4066,32623.4627,0.0000,-32623.4627,18.6622,12.7901,15.7262,3.4342,231810.4231,19.1117,18.6182,18.8650,42.5067,2.4233,18.5273,18.2383,18.3828,39.7250,3.9059,19.1117,18.9238,19.0178,42.2125,-6.3292,12.6736,12.5049,12.5892,12.2283,-2.4233,12.7901,12.6736,12.7318,13.9309,-3.9059,12.7901,12.7354,12.7628,9.8227,6.3292,0.1000,7.8141,-215483.2000,231810.4231
2053.0000,12.8453,19.2817,0.0000,204870.5000,-204870.5000,9.5801,0.0000,32960.9682,32960.9682,467.8777,237831.4682,0.0000,-237831.4682,12.8521,18.5552,0.0000,35073.1000,-35073.1000,1.8516,0.0000,5655.4795,5655.4795,90.4280,40728.5795,0.0000,-40728.5795,18.8509,12.9627,15.9068,3.8463,259623.1207,19.2817,18.8094,19.0456,43.3163,2.5762,18.7031,18.4426,18.5729,40.6801,4.4278,19.2817,19.1091,19.1954,43.0956,-7.0039,12.8521,12.6775,12.7648,13.8404,-2.5762,12.9627,12.8521,12.9074,15.3761,-4.4278,12.9627,12.9070,12.9349,11.6125,7.0039,0.1000,7.8141,-239943.6000,259623.1207
2054.0000,13.0119,19.4446,0.0000,223614.8000,-223614.8000,10.4682,0.0000,36114.7232,36114.7232,511.2511,259729.5232,0.0000,-259729.5232,13.0210,18.7220,0.0000,39335.8000,-39335.8000,2.0780,0.0000,6357.2957,6357.2957,101.4867,45693.0957,0.0000,-45693.0957,19.0347,13.1273,16.0810,4.2350,285863.8231,19.4446,19.0024,19.2235,44.1445,2.7967,18.8829,18.6411,18.7620,41.6791,4.8747,19.4446,19.2848,19.3647,43.9131,-7.6715,13.0210,12.8480,12.9345,15.2667,-2.7967,13.1273,13.0210,13.0741,16.6465,-4.8747,13.1273,13.0716,13.0994,13.1761,7.6715,0.1000,7.8141,-262950.6000,285863.8231
2055.0000,13.1535,19.5824,0.0000,236057.9000,-236057.9000,11.0625,0.0000,38249.2841,38249.2841,540.2758,274307.1841,0.0000,-274307.1841,13.1638,18.8627,0.0000,42420.4000,-42420.4000,2.2424,0.0000,6869.1978,6869.1978,109.5156,49289.5978,0.0000,-49289.5978,19.1875,13.2658,16.2266,4.5020,303885.0549,19.5824,19.1622,19.3723,44.6625,2.9400,19.0326,18.8052,18.9189,42.3228,5.1824,19.5824,19.4314,19.5069,44.4422,-8.1225,13.1638,12.9944,13.0791,16.3208,-2.9400,13.2658,13.1638,13.2148,17.5670,-5.1824,13.2658,13.2111,13.2385,14.3438,8.1225,0.1000,7.8141,-278478.3000,303885.0549
2056.0000,13.2882,19.7140,0.0000,243593.9000,-243593.9000,11.4261,0.0000,39593.8647,39593.8647,558.0317,283187.7647,0.0000,-283187.7647,13.3011,18.9983,0.0000,49377.3000,-49377.3000,2.6116,0.0000,8010.8944,8010.8944,127.5463,57388.1944,0.0000,-57388.1944,19.3211,13.3999,16.3605,4.7495,320592.5913,19.7140,19.2932,19.5036,45.0555,2.9382,19.1545,18.9428,19.0486,42.7207,5.5498,19.7140,19.5685,19.6412,44.9536,-8.4879,13.3011,13.1253,13.2132,17.2422,-2.9382,13.3999,13.3011,13.3505,18.4454,-5.5498,13.3999,13.3446,13.3723,15.4265,8.4879,0.1000,7.8141,-292971.2000,320592.5913
2057.0000,13.3787,19.8008,0.0000,258350.4000,-258350.4000,12.1288,0.0000,42080.9124,42080.9124,592.3507,300431.3124,0.0000,-300431.3124,13.3884,19.0836,0.0000,41106.4000,-41106.4000,2.1753,0.0000,6677.1459,6677.1459,106.2386,47783.5459,0.0000,-47783.5459,19.4374,13.4849,16.4612,4.8652,328401.8560,19.8008,19.4294,19.6151,45.2922,3.3178,19.2925,19.0754,19.1839,43.2830,5.4931,19.8008,19.6631,19.7319,44.9944,-8.8110,13.3884,13.2345,13.3114,17.7320,-3.3178,13.4849,13.3884,13.4367,18.7314,-5.4931,13.4849,13.4330,13.4590,15.9158,8.8110,0.1000,7.8141,-299456.8000,328401.8560
2058.0000,13.0156,19.4263,0.0000,167456.5000,-167456.5000,7.8662,0.0000,27047.2455,27047.2455,384.1723,194503.7455,0.0000,-194503.7455,13.0121,18.7012,0.0000,5224.5000,-5224.5000,0.2766,0.0000,844.2612,844.2612,13.5072,6068.7612,0.0000,-6068.7612,19.0906,13.0604,16.0755,2.8057,189387.7736,19.4263,19.0900,19.2582,39.9637,2.5299,19.0517,18.7458,18.8987,38.8105,2.8064,19.4263,19.2719,19.3491,39.4430,-5.3363,13.0121,12.9461,12.9791,13.0865,-2.5299,13.0604,13.0121,13.0363,13.2402,-2.8064,13.0604,13.0485,13.0545,10.5426,5.3363,0.1000,7.8141,-172681.0000,189387.7736
2059.0000,12.8563,19.2789,0.0000,159426.8000,-159426.8000,7.4715,0.0000,25656.1575,25656.1575,364.8956,185082.9575,0.0000,-185082.9575,12.8446,18.5402,0.0000,218.4000,-218.4000,0.0115,0.0000,35.2131,35.2131,0.5638,253.6131,0.0000,-253.6131,18.9216,12.9375,15.9296,2.5587,172714.8078,19.2789,18.9161,19.0975,38.0061,2.4866,18.9144,18.5659,18.7402,36.7456,2.4982,19.2789,19.0999,19.1894,37.6091,-4.9848,12.8446,12.7639,12.8043,11.2355,-2.4866,12.9375,12.8446,12.8910,11.8559,-2.4982,12.9375,12.9024,12.9199,9.4421,4.9848,0.1000,7.8141,-159645.2000,172714.8078
2060.0000,12.6373,19.0619,0.0000,96558.7000,-96558.7000,4.5206,0.0000,15461.3407,15461.3407,220.7780,112020.0407,0.0000,-112020.0407,12.6220,12.6220,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5863,12.7070,15.6466,1.5187,102509.3318,19.0619,18.5637,18.8128,34.6547,1.5069,18.5637,18.1441,18.3539,32.1121,1.5069,19.0619,18.8073,18.9346,34.6897,-3.0137,12.6220,12.5442,12.5831,8.9423,-1.5069,12.7070,12.6220,12.6645,9.4771,-1.5069,12.7070,12.6838,12.6954,7.1994,3.0137,0.1000,7.8141,-96558.7000,102509.3318
2061.0000,12.5163,18.9475,0.0000,89295.4000,-89295.4000,4.1747,0.0000,14259.0437,14259.0437,203.8859,103554.4437,0.0000,-103554.4437,12.4955,12.4955,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4059,12.6188,15.5124,1.3805,93182.7137,18.9475,18.3818,18.6646,33.3265,1.3916,18.3818,17.8991,18.1405,30.1767,1.3916,18.9475,18.6593,18.8034,33.5589,-2.7831,12.4955,12.3992,12.4474,7.8887,-1.3916,12.6188,12.4955,12.5572,8.7648,-1.3916,12.6188,12.5748,12.5968,6.6958,2.7831,0.1000,7.8141,-89295.4000,93182.7137
2062.0000,12.4117,18.8457,0.0000,68126.8000,-68126.8000,3.1826,0.0000,10853.0169,10853.0169,155.4328,78979.8169,0.0000,-78979.8169,12.3853,12.3853,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1914,12.5356,15.3635,1.0286,69427.5299,18.8457,18.1514,18.4986,31.7326,1.0609,18.1514,17.6043,17.8779,27.6399,1.0609,18.8457,18.4850,18.6654,32.2826,-2.1217,12.3853,12.2721,12.3287,7.0059,-1.0609,12.5356,12.3853,12.4605,8.0821,-1.0609,12.5356,12.4815,12.5085,6.1931,2.1217,0.1000,7.8141,-68126.8000,69427.5299
2063.0000,12.3326,18.7694,0.0000,56784.1000,-56784.1000,2.6510,0.0000,9029.9183,9029.9183,129.4685,65814.0183,0.0000,-65814.0183,12.2995,12.2995,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.0069,12.4862,15.2465,0.8363,56447.8690,18.7694,17.9535,18.3614,30.5516,0.8837,17.9535,17.3378,17.6456,25.6318,0.8837,18.7694,18.3414,18.5554,31.3733,-1.7673,12.2995,12.1678,12.2337,6.3891,-0.8837,12.4862,12.2995,12.3928,7.7158,-0.8837,12.4862,12.4150,12.4506,6.0066,1.7673,0.1000,7.8141,-56784.1000,56447.8690
2064.0000,12.2727,18.7115,0.0000,49552.9000,-49552.9000,2.3122,0.0000,7869.3705,7869.3705,112.9249,57422.2705,0.0000,-57422.2705,12.2341,12.2341,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.8528,12.4543,15.1535,0.7133,48144.7639,18.7115,17.7882,18.2498,29.6793,0.7707,17.7882,17.1097,17.4489,24.1073,0.7707,18.7115,18.2243,18.4679,30.7160,-1.5415,12.2341,12.0834,12.1588,5.9776,-0.7707,12.4543,12.2341,12.3442,7.5173,-0.7707,12.4543,12.3674,12.4108,5.9624,1.5415,0.1000,7.8141,-49552.9000,48144.7639
2065.0000,12.2301,18.6705,0.0000,45155.6000,-45155.6000,2.1062,0.0000,7164.1754,7164.1754,102.8652,52319.7754,0.0000,-52319.7754,12.1868,12.1868,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7315,12.4402,15.0859,0.6368,42984.8977,18.6705,17.6589,18.1647,29.0970,0.7021,17.6589,16.9241,17.2915,23.0470,0.7021,18.6705,18.1352,18.4028,30.2924,-1.4042,12.1868,12.0170,12.1019,5.7352,-0.7021,12.4402,12.1868,12.3135,7.4752,-0.7021,12.4402,12.3367,12.3884,6.0577,1.4042,0.1000,7.8141,-45155.6000,42984.8977
2066.0000,12.1988,18.6403,0.0000,41187.4000,-41187.4000,1.9206,0.0000,6530.0090,6530.0090,93.8004,47717.4090,0.0000,-47717.4090,12.1502,12.1502,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6239,12.4394,15.0317,0.5690,38405.9764,18.6403,17.5417,18.0910,28.6028,0.6402,17.5417,16.7596,17.1506,22.1296,0.6402,18.6403,18.0561,18.3482,29.9443,-1.2804,12.1502,11.9618,12.0560,5.5707,-0.6402,12.4394,12.1502,12.2948,7.5150,-0.6402,12.4394,12.3173,12.3784,6.2316,1.2804,0.1000,7.8141,-41187.4000,38405.9764
2067.0000,12.1762,18.6114,22.3000,37028.0000,-37005.7000,1.7275,4.7176,5867.5846,5872.3022,84.3702,42895.5846,17.5824,-42878.0022,17.4213,13.7651,153.0000,0.0000,153.0000,0.0087,29.9810,0.0000,29.9810,0.4272,0.0000,123.0190,123.0190,17.5133,12.4555,14.9844,0.4967,33530.6084,18.6114,17.4213,18.0163,28.0598,0.5788,17.4213,16.5915,17.0064,21.1283,0.5700,18.6114,17.9707,18.2910,29.5275,-1.1488,12.1417,11.9159,12.0288,5.5853,-0.5788,12.4555,12.1168,12.2861,7.6200,-0.5700,12.4555,12.3074,12.3814,6.5005,1.1488,0.1000,7.8141,-36852.7000,33530.6084
2068.0000,12.1793,18.6200,11.1000,50741.3000,-50730.2000,2.3659,2.3481,8041.2013,8043.5494,115.5488,58782.5013,8.7519,-58773.7494,17.6120,13.6009,1401.5000,0.0000,1401.5000,0.0729,273.9254,0.0000,273.9254,3.5595,0.0000,1127.5746,1127.5746,17.6360,12.3631,14.9995,0.6909,46635.0181,18.6200,17.6120,18.1160,29.6102,0.8129,17.6120,16.6859,17.1489,23.5840,0.7401,18.6200,18.0887,18.3544,30.5539,-1.5530,12.2648,11.9813,12.1230,7.0044,-0.8129,12.3631,12.1332,12.2482,7.3220,-0.7401,12.3631,12.2830,12.3231,5.9657,1.5530,0.1000,7.8141,-49328.7000,46635.0181
2069.0000,12.1748,18.6178,0.0000,59807.6000,-59807.6000,2.7880,0.0000,9477.0133,9477.0133,136.1627,69284.6133,0.0000,-69284.6133,17.7621,13.7358,2281.8000,0.0000,2281.8000,0.1183,445.0878,0.0000,445.0878,5.7762,0.0000,1836.7122,1836.7122,17.7536,12.2942,15.0239,0.8328,56217.0285,18.6178,17.7621,18.1900,30.4943,0.9688,17.7621,16.8733,17.3177,25.7787,0.8505,18.6178,18.1652,18.3915,31.0169,-1.8193,12.3086,12.0659,12.1873,7.7833,-0.9688,12.2942,12.1101,12.2022,6.9585,-0.8505,12.2942,12.2328,12.2635,5.5037,1.8193,0.1000,7.8141,-57525.8000,56217.0285
2070.0000,12.2518,18.6966,0.0000,124009.3000,-124009.3000,5.7807,0.0000,19684.3392,19684.3392,282.3213,143693.6392,0.0000,-143693.6392,18.1840,14.1417,875.8000,0.0000,875.8000,0.0453,169.8860,0.0000,169.8860,2.2113,0.0000,705.9140,705.9140,18.1629,12.3553,15.2591,1.9033,128472.5747,18.6966,18.1840,18.4403,33.3876,1.9420,18.1840,17.5853,17.8846,32.4488,1.8967,18.6966,18.4482,18.5724,33.1482,-3.8387,12.2646,12.1526,12.2086,7.9648,-1.9420,12.3553,12.2198,12.2876,8.2069,-1.8967,12.3553,12.3020,12.3287,6.5849,3.8387,0.1000,7.8141,-123133.5000,128472.5747
2071.0000,12.4001,18.8447,0.0000,165109.3000,-165109.3000,7.7003,0.0000,26296.0465,26296.0465,376.0722,191405.3465,0.0000,-191405.3465,18.4468,14.3720,98.9000,0.0000,98.9000,0.0051,19.1192,0.0000,19.1192,0.2479,0.0000,79.7808,79.7808,18.4399,12.5249,15.4824,2.6009,175561.5029,18.8447,18.4468,18.6458,35.3038,2.5685,18.4468,18.0177,18.2323,35.4692,2.5634,18.8447,18.6508,18.7477,34.8742,-5.1319,12.3914,12.2717,12.3316,9.4009,-2.5685,12.5249,12.3875,12.4562,10.2072,-2.5634,12.5249,12.4644,12.4946,8.6500,5.1319,0.1000,7.8141,-165010.4000,175561.5029
2072.0000,12.6228,19.0658,0.0000,192763.4000,-192763.4000,8.9985,0.0000,30855.8086,30855.8086,439.4711,223619.2086,0.0000,-223619.2086,12.6239,18.1607,0.0000,12088.2000,-12088.2000,0.6551,0.0000,1943.3048,1943.3048,31.9953,14031.5048,0.0000,-14031.5048,18.6714,12.7549,15.7132,3.2637,220296.9365,19.0658,18.6759,18.8708,37.3163,2.7811,18.5777,18.2728,18.4253,36.5399,3.4362,19.0658,18.8917,18.9788,37.1071,-6.2174,12.6239,12.4737,12.5488,11.7660,-2.7811,12.7549,12.6239,12.6894,12.6952,-3.4362,12.7549,12.6894,12.7222,11.1427,6.2174,0.1000,7.8141,-204851.6000,220296.9365
2073.0000,12.7969,19.2344,0.0000,211297.4000,-211297.4000,9.8776,0.0000,33957.3395,33957.3395,482.4055,245254.7395,0.0000,-245254.7395,12.8012,18.5048,0.0000,15922.3000,-15922.3000,0.8404,0.0000,2565.6973,2565.6973,41.0444,18487.9973,0.0000,-18487.9973,18.8703,12.9194,15.8948,3.6445,246006.7745,19.2344,18.8704,19.0524,38.6574,3.0124,18.7907,18.5041,18.6474,38.1475,3.8528,19.2344,19.0758,19.1551,38.4585,-6.8652,12.8012,12.6552,12.7282,13.3752,-3.0124,12.9194,12.8012,12.8603,14.1420,-3.8528,12.9194,12.8591,12.8893,12.6126,6.8652,0.1000,7.8141,-227219.7000,246006.7745
2074.0000,12.9617,19.3954,0.0000,224977.4000,-224977.4000,10.5288,0.0000,36292.8595,36292.8595,514.2077,261270.2595,0.0000,-261270.2595,12.9688,18.6704,0.0000,22402.7000,-22402.7000,1.1832,0.0000,3618.0775,3618.0775,57.7880,26020.7775,0.0000,-26020.7775,19.0383,13.0821,16.0602,3.9861,269060.5086,19.3954,19.0371,19.2163,39.7714,3.1152,18.9362,18.6814,18.8088,39.0038,4.2984,19.3954,19.2452,19.3203,39.6513,-7.4136,12.9688,12.8187,12.8938,14.7279,-3.1152,13.0821,12.9688,13.0255,15.4761,-4.2984,13.0821,13.0218,13.0520,13.9799,7.4136,0.1000,7.8141,-247380.1000,269060.5086
2075.0000,13.1098,19.5398,0.0000,235998.2000,-235998.2000,11.0562,0.0000,38200.9429,38200.9429,539.9655,274199.1429,0.0000,-274199.1429,13.1190,18.8185,0.0000,27686.8000,-27686.8000,1.4633,0.0000,4480.6107,4480.6107,71.4639,32167.4107,0.0000,-32167.4107,19.1867,13.2275,16.2071,4.2630,287753.3644,19.5398,19.1862,19.3630,40.6799,3.1976,19.0707,18.8337,18.9522,39.7368,4.6609,19.5398,19.3961,19.4679,40.6127,-7.8585,13.1190,12.9664,13.0427,15.8338,-3.1976,13.2275,13.1190,13.1733,16.5566,-4.6609,13.2275,13.1681,13.1978,15.0931,7.8585,0.1000,7.8141,-263685.0000,287753.3644
2076.0000,13.2511,19.6779,0.0000,250351.8000,-250351.8000,11.7398,0.0000,40657.2554,40657.2554,573.3514,291009.0554,0.0000,-291009.0554,13.2610,18.9588,0.0000,30401.9000,-30401.9000,1.6077,0.0000,4929.6193,4929.6193,78.5174,35331.5193,0.0000,-35331.5193,19.3342,13.3669,16.3505,4.5512,307203.5630,19.6779,19.3366,19.5073,41.5782,3.3774,19.2148,18.9880,19.1014,40.6048,4.9851,19.6779,19.5405,19.6092,41.5059,-8.3624,13.2610,13.1097,13.1854,16.8511,-3.3774,13.3669,13.2610,13.3139,17.5427,-4.9851,13.3669,13.3082,13.3376,16.1187,8.3624,0.1000,7.8141,-280753.7000,307203.5630
2077.0000,13.5122,19.9386,0.0000,268598.2000,-268598.2000,12.6069,0.0000,43886.6788,43886.6788,615.6995,312484.8788,0.0000,-312484.8788,13.5325,19.2302,0.0000,60067.6000,-60067.6000,3.1782,0.0000,9776.8772,9776.8772,155.2191,69844.4772,0.0000,-69844.4772,19.5610,13.6372,16.5991,5.3431,360660.6003,19.9386,19.5410,19.7398,43.5431,3.1429,19.3847,19.1970,19.2909,41.9728,6.3211,19.9386,19.8041,19.8713,43.8599,-9.4640,13.5325,13.3338,13.4332,19.1266,-3.1429,13.6372,13.5325,13.5848,20.0936,-6.3211,13.6372,13.5714,13.6043,18.6647,9.4640,0.1000,7.8141,-328665.8000,360660.6003
2078.0000,13.7483,20.1689,0.0000,285716.1000,-285716.1000,13.4330,0.0000,46943.0554,46943.0554,656.0469,332659.1554,0.0000,-332659.1554,13.7725,19.4667,0.0000,76078.8000,-76078.8000,4.0297,0.0000,12425.2929,12425.2929,196.8038,88504.0929,0.0000,-88504.0929,19.7872,13.8689,16.8281,5.9055,398618.6470,20.1689,19.7579,19.9634,45.2138,3.1344,19.5941,19.4207,19.5074,43.5895,7.1641,20.1689,20.0422,20.1055,45.6238,-10.2986,13.7725,13.5602,13.6663,20.9938,-3.1344,13.8689,13.7725,13.8207,21.9416,-7.1641,13.8689,13.8055,13.8372,20.5259,10.2986,0.1000,7.8141,-361794.9000,398618.6470
2079.0000,13.9500,20.3651,0.0000,299098.8000,-299098.8000,14.0839,0.0000,49376.5391,49376.5391,687.8335,348475.3391,0.0000,-348475.3391,13.9755,19.6667,0.0000,86771.1000,-86771.1000,4.6005,0.0000,14213.2462,14213.2462,224.6794,100984.3462,0.0000,-100984.3462,19.9850,14.0667,17.0259,6.3186,426504.7155,20.3651,19.9520,20.1585,46.4623,3.1611,19.7829,19.6201,19.7015,44.8388,7.7616,20.3651,20.2443,20.3047,46.8902,-10.9227,13.9755,13.7590,13.8673,22.3784,-3.1611,14.0667,13.9755,14.0211,23.2864,-7.7616,14.0667,14.0053,14.0360,21.8969,10.9227,0.1000,7.8141,-385869.9000,426504.7155
2080.0000,14.0653,20.4743,0.0000,300159.4000,-300159.4000,14.1525,0.0000,49687.2786,49687.2786,691.1862,349846.6786,0.0000,-349846.6786,14.0897,19.7775,0.0000,87643.9000,-87643.9000,4.6506,0.0000,14380.1916,14380.1916,227.1272,102024.0916,0.0000,-102024.0916,20.1008,14.1752,17.1380,6.3666,429745.9651,20.4743,20.0728,20.2736,46.7452,3.1673,19.8972,19.7397,19.8184,45.1453,7.8179,20.4743,20.3579,20.4161,47.1094,-10.9852,14.0897,13.8837,13.9867,22.7752,-3.1673,14.1752,14.0897,14.1325,23.5645,-7.8179,14.1752,14.1176,14.1464,22.2057,10.9852,0.1000,7.8141,-387803.3000,429745.9651
2081.0000,14.2016,20.6087,0.0000,318490.2000,-318490.2000,15.0282,0.0000,52893.0493,52893.0493,733.9536,371383.2493,0.0000,-371383.2493,14.2248,19.9116,0.0000,87156.3000,-87156.3000,4.6269,0.0000,14328.7085,14328.7085,225.9697,101485.0085,0.0000,-101485.0085,20.2467,14.3114,17.2790,6.6660,449956.6682,20.6087,20.2312,20.4200,47.5530,3.4671,20.0485,19.8914,19.9700,46.0078,8.0940,20.6087,20.4955,20.5521,47.7906,-11.5611,14.2248,14.0278,14.1263,23.5586,-3.4671,14.3114,14.2248,14.2681,24.3000,-8.0940,14.3114,14.2537,14.2826,22.9849,11.5611,0.1000,7.8141,-405646.5000,449956.6682
2082.0000,13.8514,20.2452,0.0000,223165.0000,-223165.0000,10.5397,0.0000,36755.2398,36755.2398,514.7420,259920.2398,0.0000,-259920.2398,13.8652,19.5445,0.0000,54795.0000,-54795.0000,2.9105,0.0000,8961.1544,8961.1544,142.1465,63756.1544,0.0000,-63756.1544,19.8925,13.9192,16.9059,4.5908,309881.2634,20.2452,19.8861,20.0656,42.3157,2.5431,19.7038,19.5426,19.6232,40.8446,5.4536,20.2452,20.1312,20.1882,42.4588,-7.9967,13.8652,13.7399,13.8026,18.7659,-2.5431,13.9192,13.8652,13.8922,18.8805,-5.4536,13.9192,13.8869,13.9030,17.5545,7.9967,0.1000,7.8141,-277960.0000,309881.2634
2083.0000,13.5960,19.9991,0.0000,210522.1000,-210522.1000,9.9197,0.0000,34465.1172,34465.1172,484.4619,244987.2172,0.0000,-244987.2172,13.6024,19.2871,0.0000,26511.2000,-26511.2000,1.4061,0.0000,4319.3508,4319.3508,68.6722,30830.5508,0.0000,-30830.5508,19.6713,13.6684,16.6698,3.8848,262225.8993,19.9991,19.6785,19.8388,39.6345,2.8379,19.5488,19.3347,19.4417,38.6851,4.2440,19.9991,19.8730,19.9360,39.5031,-7.0818,13.6024,13.5035,13.5530,15.8159,-2.8379,13.6684,13.6024,13.6354,15.9471,-4.2440,13.6684,13.6330,13.6507,14.7123,7.0818,0.1000,7.8141,-237033.3000,262225.8993
2084.0000,13.2497,19.6562,0.0000,148863.6000,-148863.6000,7.0027,0.0000,24174.6942,24174.6942,341.9995,173038.2942,0.0000,-173038.2942,13.2508,18.9376,0.0000,9544.7000,-9544.7000,0.5057,0.0000,1547.4391,1547.4391,24.6975,11092.1391,0.0000,-11092.1391,19.3138,13.2973,16.3055,2.5813,174236.8891,19.6562,19.3140,19.4851,35.6609,2.1657,19.2427,18.9699,19.1063,34.8242,2.6714,19.6562,19.5037,19.5800,35.5699,-4.8370,13.2508,13.1855,13.2181,12.1501,-2.1657,13.2973,13.2508,13.2740,12.0232,-2.6714,13.2973,13.2784,13.2878,10.7921,4.8370,0.1000,7.8141,-158408.3000,174236.8891
2085.0000,13.0529,19.4698,0.0000,140052.3000,-140052.3000,6.5734,0.0000,22640.4418,22640.4418,321.0346,162692.7418,0.0000,-162692.7418,13.0493,18.7419,0.0000,4408.0000,-4408.0000,0.2332,0.0000,712.6774,712.6774,11.3901,5120.6774,0.0000,-5120.6774,19.1057,13.1254,16.1155,2.3260,157001.8428,19.4698,19.1017,19.2858,33.9925,2.1134,19.0660,18.7452,18.9056,33.0454,2.3466,19.4698,19.2953,19.3826,33.9676,-4.4600,13.0493,12.9724,13.0109,10.4113,-2.1134,13.1254,13.0493,13.0873,10.6218,-2.3466,13.1254,13.0910,13.1082,9.5030,4.4600,0.1000,7.8141,-144460.3000,157001.8428
2086.0000,12.8814,19.3029,0.0000,113763.0000,-113763.0000,5.3327,0.0000,18318.1239,18318.1239,260.4428,132081.1239,0.0000,-132081.1239,12.8779,18.5730,0.0000,4559.2000,-4559.2000,0.2410,0.0000,735.4172,735.4172,11.7716,5294.6172,0.0000,-5294.6172,18.8854,12.9571,15.9213,1.8881,127447.0465,19.3029,18.8706,19.0867,32.2801,1.6972,18.8336,18.4881,18.6608,30.7286,1.9383,19.3029,19.0973,19.2001,32.4794,-3.6355,12.8779,12.7933,12.8356,9.0410,-1.6972,12.9571,12.8779,12.9175,9.3249,-1.9383,12.9571,12.9225,12.9398,8.2338,3.6355,0.1000,7.8141,-118322.2000,127447.0465
2087.0000,12.7495,19.1754,0.0000,98274.4000,-98274.4000,4.6016,0.0000,15776.4256,15776.4256,224.7368,114050.8256,0.0000,-114050.8256,12.7459,18.4434,0.0000,5511.2000,-5511.2000,0.2912,0.0000,887.4131,887.4131,14.2203,6398.6131,0.0000,-6398.6131,18.7018,12.8357,15.7688,1.6400,110701.6846,19.1754,18.6737,18.9246,31.0464,1.4368,18.6349,18.2639,18.4494,28.9565,1.7280,19.1754,18.9408,19.0581,31.4752,-3.1648,12.7459,12.6495,12.6977,8.1024,-1.4368,12.8357,12.7459,12.7908,8.5230,-1.7280,12.8357,12.7949,12.8153,7.4721,3.1648,0.1000,7.8141,-103785.6000,110701.6846
2088.0000,12.6181,19.0467,0.0000,78673.7000,-78673.7000,3.6808,0.0000,12592.0289,12592.0289,179.7620,91265.7289,0.0000,-91265.7289,12.6125,18.3115,0.0000,3604.3000,-3604.3000,0.1903,0.0000,579.3420,579.3420,9.2954,4183.6420,0.0000,-4183.6420,18.5010,12.7080,15.6045,1.2814,86494.4742,19.0467,18.4613,18.7540,29.6834,1.1635,18.4403,18.0084,18.2243,27.0526,1.3538,19.0467,18.7660,18.9064,30.2972,-2.5173,12.6125,12.5133,12.5629,7.1466,-1.1635,12.7080,12.6125,12.6602,7.6008,-1.3538,12.7080,12.6665,12.6873,6.5918,2.5173,0.1000,7.8141,-82278.0000,86494.4742
