Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2089.0000,12.5355,18.9679,0.0000,75843.7000,-75843.7000,3.5454,0.0000,12116.3151,12116.3151,173.1509,87960.0151,0.0000,-87960.0151,12.5291,18.2301,0.0000,4255.5000,-4255.5000,0.2246,0.0000,683.2670,683.2670,10.9693,4938.7670,0.0000,-4938.7670,18.3823,12.6434,15.5129,1.2363,83448.4069,18.9679,18.3334,18.6507,29.1577,1.1069,18.3160,17.8578,18.0869,26.2818,1.3315,18.9679,18.6687,18.8183,29.9013,-2.4385,12.5291,12.4147,12.4719,6.7054,-1.1069,12.6434,12.5291,12.5863,7.3508,-1.3315,12.6434,12.5904,12.6169,6.3951,2.4385,0.1000,7.8141,-80099.2000,83448.4069
2090.0000,12.4735,18.9080,0.0000,66972.2000,-66972.2000,3.1290,0.0000,10684.0281,10684.0281,152.8172,77656.2281,0.0000,-77656.2281,12.4690,18.1711,0.0000,5861.0000,-5861.0000,0.3092,0.0000,940.3113,940.3113,15.1031,6801.3113,0.0000,-6801.3113,18.2621,12.5972,15.4296,1.1130,75124.6714,18.9080,18.1808,18.5444,28.4893,0.9399,18.1784,17.7115,17.9449,25.3389,1.2492,18.9080,18.5763,18.7422,29.5374,-2.1891,12.4690,12.3316,12.4003,6.4135,-0.9399,12.5972,12.4690,12.5331,7.2404,-1.2492,12.5972,12.5345,12.5658,6.3159,2.1891,0.1000,7.8141,-72833.2000,75124.6714
2091.0000,12.4136,18.8494,0.0000,60666.2000,-60666.2000,2.8333,0.0000,9664.9098,9664.9098,138.3739,70331.1098,0.0000,-70331.1098,12.4062,18.1089,0.0000,3566.7000,-3566.7000,0.1881,0.0000,571.7591,571.7591,9.1889,4138.4591,0.0000,-4138.4591,18.1522,12.5493,15.3508,0.9673,65294.8066,18.8494,18.0731,18.4613,28.0653,0.8817,18.0794,17.5490,17.8142,24.5037,1.0699,18.8494,18.4829,18.6662,29.1078,-1.9516,12.4062,12.2643,12.3352,6.1278,-0.8817,12.5493,12.4062,12.4777,7.0143,-1.0699,12.5493,12.4810,12.5152,6.1527,1.9516,0.1000,7.8141,-64232.9000,65294.8066
2092.0000,12.4166,18.8549,0.0000,78681.4000,-78681.4000,3.6733,0.0000,12535.8169,12535.8169,179.3968,91217.2169,0.0000,-91217.2169,12.4174,18.1216,0.0000,7652.2000,-7652.2000,0.4036,0.0000,1226.8630,1226.8630,19.7099,8879.0630,0.0000,-8879.0630,18.2203,12.5493,15.3848,1.3211,89171.9752,18.8549,18.1453,18.5001,29.0542,1.0899,18.1389,17.6550,17.8970,26.2164,1.4935,18.8549,18.5470,18.7010,29.9832,-2.5834,12.4174,12.2587,12.3381,6.6150,-1.0899,12.5493,12.4174,12.4834,7.4842,-1.4935,12.5493,12.4832,12.5163,6.5681,2.5834,0.1000,7.8141,-86333.6000,89171.9752
2093.0000,12.4237,18.8621,0.0000,87973.3000,-87973.3000,4.1071,0.0000,14018.4967,14018.4967,200.5865,101991.7967,0.0000,-101991.7967,12.4266,18.1307,0.0000,8167.5000,-8167.5000,0.4308,0.0000,1309.6355,1309.6355,21.0380,9477.1355,0.0000,-9477.1355,18.2771,12.5503,15.4137,1.4850,100235.0610,18.8621,18.2158,18.5389,29.7686,1.2255,18.1937,17.7431,17.9684,27.3509,1.6562,18.8621,18.5840,18.7230,30.4633,-2.8817,12.4266,12.2727,12.3496,7.0449,-1.2255,12.5503,12.4266,12.4885,7.7997,-1.6562,12.5503,12.4880,12.5191,6.8730,2.8817,0.1000,7.8141,-96140.8000,100235.0610
2094.0000,12.5572,18.9979,0.0000,158151.3000,-158151.3000,7.3838,0.0000,25277.6993,25277.6993,360.6145,183428.9993,0.0000,-183428.9993,12.5537,18.2588,0.0000,512.7000,-512.7000,0.0270,0.0000,82.3460,82.3460,1.3207,595.0460,0.0000,-595.0460,18.5927,12.6802,15.6364,2.5037,168999.4837,18.9979,18.5947,18.7963,32.9858,2.4523,18.5911,18.1665,18.3788,32.3864,2.4793,18.9979,18.8069,18.9024,32.7487,-4.9316,12.5537,12.4291,12.4914,8.9465,-2.4523,12.6802,12.5537,12.6170,9.5306,-2.4793,12.6802,12.6209,12.6506,8.6574,4.9316,0.1000,7.8141,-158664.0000,168999.4837
2095.0000,12.7592,19.1985,0.0000,206681.8000,-206681.8000,9.6578,0.0000,33186.8771,33186.8771,471.6715,239868.6771,0.0000,-239868.6771,12.7552,12.7552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8715,12.8833,15.8774,3.3046,223060.4106,19.1985,18.8742,19.0364,35.4671,3.2193,18.8742,18.5350,18.7046,35.5953,3.2193,19.1985,19.0397,19.1191,35.1048,-6.4385,12.7552,12.6320,12.6936,11.2545,-3.2193,12.8833,12.7552,12.8193,11.8551,-3.2193,12.8833,12.8227,12.8530,10.9930,6.4385,0.1000,7.8141,-206681.8000,223060.4106
2096.0000,13.0154,19.4518,0.0000,229566.2000,-229566.2000,10.7409,0.0000,37078.9243,37078.9243,524.5695,266645.1243,0.0000,-266645.1243,13.0227,18.7258,0.0000,20476.8000,-20476.8000,1.0813,0.0000,3309.4539,3309.4539,52.8110,23786.2539,0.0000,-23786.2539,19.1089,13.1425,16.1257,4.0305,272058.4727,19.4518,19.1085,19.2801,37.7539,3.2199,19.0123,18.7677,18.8900,36.8618,4.3012,19.4518,19.3040,19.3779,37.6931,-7.5211,13.0227,12.8702,12.9464,13.8799,-3.2199,13.1425,13.0227,13.0826,14.6101,-4.3012,13.1425,13.0776,13.1100,13.6830,7.5211,0.1000,7.8141,-250043.0000,272058.4727
2097.0000,13.1854,19.6148,0.0000,239554.3000,-239554.3000,11.2266,0.0000,38844.4936,38844.4936,548.2906,278398.7936,0.0000,-278398.7936,13.1952,18.8944,0.0000,26138.8000,-26138.8000,1.3817,0.0000,4234.5196,4234.5196,67.4822,30373.3196,0.0000,-30373.3196,19.2772,13.3020,16.2896,4.3048,290575.3630,19.6148,19.2805,19.4476,38.9522,3.2816,19.1661,18.9372,19.0517,37.9393,4.6634,19.6148,19.4767,19.5458,38.9326,-7.9450,13.1952,13.0468,13.1210,15.2881,-3.2816,13.3020,13.1952,13.2486,15.8932,-4.6634,13.3020,13.2427,13.2723,14.9451,7.9450,0.1000,7.8141,-265693.1000,290575.3630
2098.0000,13.3251,19.7504,0.0000,251402.1000,-251402.1000,11.7948,0.0000,40898.1253,40898.1253,576.0372,292300.2253,0.0000,-292300.2253,13.3352,19.0321,0.0000,28607.6000,-28607.6000,1.5133,0.0000,4643.4501,4643.4501,73.9052,33251.0501,0.0000,-33251.0501,19.4211,13.4381,16.4296,4.5497,307103.0987,19.7504,19.4274,19.5889,39.8663,3.4272,19.3063,19.0872,19.1967,38.8608,4.9404,19.7504,19.6183,19.6844,39.8440,-8.3676,13.3352,13.1905,13.2628,16.2909,-3.4272,13.4381,13.3352,13.3866,16.8555,-4.9404,13.4381,13.3803,13.4092,15.9186,8.3676,0.1000,7.8141,-280009.7000,307103.0987
2099.0000,13.4822,19.9049,0.0000,263416.2000,-263416.2000,12.3696,0.0000,43009.7739,43009.7739,604.1099,306425.9739,0.0000,-306425.9739,13.4949,19.1905,0.0000,37434.7000,-37434.7000,1.9813,0.0000,6089.8151,6089.8151,96.7621,43524.5151,0.0000,-43524.5151,19.5704,13.5962,16.5833,4.8989,330675.1008,19.9049,19.5757,19.7403,40.9386,3.4628,19.4355,19.2332,19.3344,39.7241,5.4440,19.9049,19.7764,19.8407,41.0037,-8.9068,13.4949,13.3408,13.4179,17.4779,-3.4628,13.5962,13.4949,13.5456,18.0964,-5.4440,13.5962,13.5371,13.5667,17.1631,8.9068,0.1000,7.8141,-300850.9000,330675.1008
2100.0000,13.5948,20.0134,0.0000,272686.8000,-272686.8000,12.8179,0.0000,44641.0372,44641.0372,626.0075,317327.8372,0.0000,-317327.8372,13.6069,19.3002,0.0000,36996.8000,-36996.8000,1.9593,0.0000,6028.1093,6028.1093,95.6906,43024.9093,0.0000,-43024.9093,19.6896,13.7040,16.6968,5.0542,341157.3533,20.0134,19.6991,19.8562,41.5616,3.6195,19.5590,19.3594,19.4592,40.4498,5.5789,20.0134,19.8899,19.9517,41.5782,-9.1984,13.6069,13.4603,13.5336,18.1531,-3.6195,13.7040,13.6069,13.6555,18.6951,-5.5789,13.7040,13.6478,13.6759,17.7740,9.1984,0.1000,7.8141,-309683.6000,341157.3533
2101.0000,13.7683,20.1859,0.0000,283648.4000,-283648.4000,13.3430,0.0000,46625.3219,46625.3219,651.6494,330273.7219,0.0000,-330273.7219,13.7854,19.4781,0.0000,53806.5000,-53806.5000,2.8508,0.0000,8789.3836,8789.3836,139.2302,62595.8836,0.0000,-62595.8836,19.8431,13.8824,16.8627,5.5156,372301.5167,20.1859,19.8453,20.0156,42.7588,3.4974,19.6804,19.5011,19.5907,41.2815,6.3482,20.1859,20.0636,20.1248,42.9632,-9.8456,13.7854,13.6161,13.7007,19.4969,-3.4974,13.8824,13.7854,13.8339,20.1833,-6.3482,13.8824,13.8224,13.8524,19.2573,9.8456,0.1000,7.8141,-337454.9000,372301.5167
2102.0000,13.9261,20.3397,0.0000,294898.4000,-294898.4000,13.8879,0.0000,48655.4931,48655.4931,678.2628,343553.8931,0.0000,-343553.8931,13.9452,19.6357,0.0000,62993.6000,-62993.6000,3.3400,0.0000,10313.9032,10313.9032,163.1200,73307.5032,0.0000,-73307.5032,19.9939,14.0377,17.0158,5.8634,395779.8441,20.3397,19.9945,20.1671,43.7884,3.5160,19.8197,19.6491,19.7344,42.2512,6.8560,20.3397,20.2219,20.2808,44.0349,-10.3719,13.9452,13.7700,13.8576,20.6235,-3.5160,14.0377,13.9452,13.9915,21.2975,-6.8560,14.0377,13.9790,14.0083,20.3715,10.3719,0.1000,7.8141,-357892.0000,395779.8441
2103.0000,14.0929,20.5036,0.0000,306709.6000,-306709.6000,14.4591,0.0000,50804.9288,50804.9288,706.1582,357514.5288,0.0000,-357514.5288,14.1144,19.8032,0.0000,74816.4000,-74816.4000,3.9694,0.0000,12279.9774,12279.9774,193.8609,87096.3774,0.0000,-87096.3774,20.1518,14.2043,17.1780,6.2628,422741.6023,20.5036,20.1473,20.3254,44.8752,3.4965,19.9644,19.8037,19.8841,43.2603,7.4660,20.5036,20.3888,20.4462,45.1969,-10.9625,14.1144,13.9285,14.0215,21.8032,-3.4965,14.2043,14.1144,14.1594,22.5144,-7.4660,14.2043,14.1454,14.1748,21.5908,10.9625,0.1000,7.8141,-381526.0000,422741.6023
2104.0000,14.1778,20.5833,0.0000,304599.1000,-304599.1000,14.3754,0.0000,50557.4157,50557.4157,702.0698,355156.5157,0.0000,-355156.5157,14.1989,19.8848,0.0000,76381.5000,-76381.5000,4.0553,0.0000,12552.4870,12552.4870,198.0542,88933.9870,0.0000,-88933.9870,20.2345,14.2829,17.2587,6.2680,423087.2345,20.5833,20.2317,20.4075,45.0059,3.4400,20.0440,19.8881,19.9661,43.4191,7.4953,20.5833,20.4720,20.5276,45.3035,-10.9353,14.1989,14.0197,14.1093,22.0243,-3.4400,14.2829,14.1989,14.2409,22.6431,-7.4953,14.2829,14.2276,14.2552,21.7248,10.9353,0.1000,7.8141,-380980.6000,423087.2345
2105.0000,14.2102,20.6128,0.0000,312242.5000,-312242.5000,14.7444,0.0000,51866.1481,51866.1481,720.0907,364108.6481,0.0000,-364108.6481,14.2273,19.9115,0.0000,63661.6000,-63661.6000,3.3812,0.0000,10466.4980,10466.4980,165.1299,74128.0980,0.0000,-74128.0980,20.2870,14.3098,17.2984,6.1906,417867.4506,20.6128,20.2991,20.4560,44.8604,3.7877,20.1163,19.9538,20.0351,43.5355,7.1689,20.6128,20.5050,20.5589,44.9448,-10.9566,14.2273,14.0725,14.1499,21.7990,-3.7877,14.3098,14.2273,14.2685,22.2640,-7.1689,14.3098,14.2579,14.2838,21.3756,10.9566,0.1000,7.8141,-375904.1000,417867.4506
2106.0000,13.7753,20.1671,0.0000,208482.8000,-208482.8000,9.8469,0.0000,34275.4783,34275.4783,480.9042,242758.2783,0.0000,-242758.2783,13.7827,19.4609,0.0000,28948.5000,-28948.5000,1.5377,0.0000,4728.6045,4728.6045,75.0975,33677.1045,0.0000,-33677.1045,19.8651,13.8236,16.8444,3.9301,265284.5614,20.1671,19.8823,20.0247,39.0483,2.7697,19.7319,19.5498,19.6409,38.1373,4.3074,20.1671,20.0570,20.1121,38.9774,-7.0771,13.7827,13.7058,13.7442,16.3352,-2.7697,13.8236,13.7827,13.8032,16.1041,-4.3074,13.8236,13.8026,13.8131,15.1643,7.0771,0.1000,7.8141,-237431.3000,265284.5614
2107.0000,13.5915,19.9978,0.0000,207287.9000,-207287.9000,9.7624,0.0000,33932.0870,33932.0870,476.7815,241219.9870,0.0000,-241219.9870,13.5958,19.2823,0.0000,19946.1000,-19946.1000,1.0576,0.0000,3249.4240,3249.4240,51.6493,23195.5240,0.0000,-23195.5240,19.6865,13.6689,16.6777,3.7204,251130.1862,19.9978,19.6960,19.8469,37.3310,2.9016,19.5855,19.3680,19.4768,36.4952,3.9592,19.9978,19.8703,19.9340,37.3055,-6.8608,13.5958,13.5021,13.5490,14.3883,-2.9016,13.6689,13.5958,13.6323,14.5843,-3.9592,13.6689,13.6293,13.6491,13.7511,6.8608,0.1000,7.8141,-227234.0000,251130.1862
2108.0000,13.2874,19.6949,0.0000,146897.3000,-146897.3000,6.9100,0.0000,23876.2958,23876.2958,337.4723,170773.5958,0.0000,-170773.5958,13.2896,18.9770,0.0000,9202.6000,-9202.6000,0.4876,0.0000,1492.7778,1492.7778,23.8117,10695.3778,0.0000,-10695.3778,19.3607,13.3374,16.3490,2.5461,171858.7256,19.6949,19.3614,19.5282,33.9150,2.1408,19.2901,19.0272,19.1587,33.0128,2.6284,19.6949,19.5444,19.6197,33.9693,-4.7692,13.2896,13.2233,13.2564,11.3297,-2.1408,13.3374,13.2896,13.3135,11.2232,-2.6284,13.3374,13.3162,13.3268,10.3515,4.7692,0.1000,7.8141,-156099.9000,171858.7256
2109.0000,13.1111,19.5276,0.0000,139114.7000,-139114.7000,6.5310,0.0000,22519.1111,22519.1111,318.9631,161633.8111,0.0000,-161633.8111,13.1096,18.8019,0.0000,5611.7000,-5611.7000,0.2970,0.0000,908.0359,908.0359,14.5027,6519.7359,0.0000,-6519.7359,19.1706,13.1827,16.1766,2.3362,157694.5737,19.5276,19.1670,19.3473,32.5235,2.0780,19.1213,18.8188,18.9701,31.4834,2.3750,19.5276,19.3582,19.4429,32.6367,-4.4530,13.1096,13.0328,13.0712,9.8630,-2.0780,13.1827,13.1096,13.1461,10.0421,-2.3750,13.1827,13.1476,13.1651,9.2547,4.4530,0.1000,7.8141,-144726.4000,157694.5737
2110.0000,12.9454,19.3658,0.0000,113602.2000,-113602.2000,5.3272,0.0000,18319.1674,18319.1674,260.1720,131921.3674,0.0000,-131921.3674,12.9443,18.6389,0.0000,5264.5000,-5264.5000,0.2784,0.0000,849.9445,849.9445,13.5959,6114.4445,0.0000,-6114.4445,18.9612,13.0165,15.9889,1.9041,128528.9088,19.3658,18.9478,19.1568,30.9491,1.6829,18.9039,18.5759,18.7399,29.4154,1.9613,19.3658,19.1686,19.2672,31.2422,-3.6443,12.9443,12.8636,12.9040,8.5805,-1.6829,13.0165,12.9443,12.9804,8.7807,-1.9613,13.0165,12.9831,12.9998,7.9995,3.6443,0.1000,7.8141,-118866.7000,128528.9088
2111.0000,12.8124,19.2369,0.0000,98741.1000,-98741.1000,4.6254,0.0000,15874.1659,15874.1659,225.8967,114615.2659,0.0000,-114615.2659,12.8106,18.5074,0.0000,5247.6000,-5247.6000,0.2773,0.0000,845.6974,845.6974,13.5436,6093.2974,0.0000,-6093.2974,18.7837,12.8911,15.8374,1.6508,111427.7619,19.2369,18.7604,18.9987,29.7999,1.4494,18.7198,18.3617,18.5407,27.8355,1.7267,19.2369,19.0131,19.1250,30.2597,-3.1760,12.8106,12.7229,12.7668,7.6511,-1.4494,12.8911,12.8106,12.8509,7.9497,-1.7267,12.8911,12.8532,12.8721,7.1959,3.1760,0.1000,7.8141,-103988.7000,111427.7619
2112.0000,12.6890,19.1165,0.0000,80338.9000,-80338.9000,3.7602,0.0000,12879.3379,12879.3379,183.6404,93218.2379,0.0000,-93218.2379,12.6866,18.3850,0.0000,4833.9000,-4833.9000,0.2553,0.0000,777.7433,777.7433,12.4695,5611.6433,0.0000,-5611.6433,18.5952,12.7730,15.6841,1.3359,90172.7010,19.1165,18.5549,18.8357,28.5659,1.1683,18.5244,18.1276,18.3260,26.0865,1.4236,19.1165,18.8520,18.9843,29.2519,-2.5919,12.6866,12.5923,12.6395,6.7990,-1.1683,12.7730,12.6866,12.7298,7.1650,-1.4236,12.7730,12.7325,12.7528,6.4345,2.5919,0.1000,7.8141,-85172.8000,90172.7010
2113.0000,12.6059,19.0368,0.0000,78591.8000,-78591.8000,3.6755,0.0000,12575.4240,12575.4240,179.5056,91167.2240,0.0000,-91167.2240,12.6019,18.3020,0.0000,3798.6000,-3798.6000,0.2005,0.0000,610.4882,610.4882,9.7943,4409.0882,0.0000,-4409.0882,18.4865,12.7038,15.5952,1.2807,86450.0378,19.0368,18.4477,18.7422,28.1877,1.1583,18.4262,17.9849,18.2055,25.5413,1.3589,19.0368,18.7573,18.8970,28.8832,-2.5172,12.6019,12.4989,12.5504,6.3841,-1.1583,12.7038,12.6019,12.6529,6.8826,-1.3589,12.7038,12.6551,12.6795,6.1983,2.5172,0.1000,7.8141,-82390.4000,86450.0378
2114.0000,12.5464,18.9795,0.0000,70521.2000,-70521.2000,3.2963,0.0000,11268.7974,11268.7974,160.9871,81789.9974,0.0000,-81789.9974,12.5444,18.2457,0.0000,5986.2000,-5986.2000,0.3159,0.0000,961.3413,961.3413,15.4299,6947.5413,0.0000,-6947.5413,18.3770,12.6590,15.5180,1.1802,79665.2589,18.9795,18.3093,18.6444,27.6358,0.9935,18.2940,17.8560,18.0750,24.7341,1.3094,18.9795,18.6732,18.8263,28.6127,-2.3029,12.5444,12.4198,12.4821,6.1394,-0.9935,12.6590,12.5444,12.6017,6.8153,-1.3094,12.6590,12.6010,12.6300,6.1490,2.3029,0.1000,7.8141,-76507.4000,79665.2589
2115.0000,12.5074,18.9422,0.0000,63911.3000,-63911.3000,2.9862,0.0000,10203.5568,10203.5568,145.8429,74114.8568,0.0000,-74114.8568,12.5106,18.2128,0.0000,9253.5000,-9253.5000,0.4883,0.0000,1485.3920,1485.3920,23.8465,10738.8920,0.0000,-10738.8920,18.2830,12.6352,15.4591,1.1213,75687.0770,18.9422,18.1577,18.5499,27.0853,0.8327,18.1781,17.7484,17.9632,24.1241,1.3209,18.9422,18.6108,18.7765,28.5177,-2.1536,12.5106,12.3536,12.4321,6.0412,-0.8327,12.6352,12.5106,12.5729,6.9235,-1.3209,12.6352,12.5669,12.6010,6.2541,2.1536,0.1000,7.8141,-73164.8000,75687.0770
2116.0000,12.4729,18.9085,0.0000,81634.1000,-81634.1000,3.8134,0.0000,13022.8323,13022.8323,186.2396,94656.9323,0.0000,-94656.9323,12.4712,18.1738,0.0000,1798.8000,-1798.8000,0.0949,0.0000,288.5994,288.5994,4.6350,2087.3994,0.0000,-2087.3994,18.3287,12.5849,15.4568,1.2827,86584.7258,18.9085,18.2953,18.6019,28.2770,1.2395,18.2866,17.7654,18.0260,25.5703,1.3344,18.9085,18.6208,18.7646,28.8023,-2.5739,12.4712,12.3502,12.4107,6.2146,-1.2395,12.5849,12.4712,12.5280,6.7455,-1.3344,12.5849,12.5319,12.5584,6.1058,2.5739,0.1000,7.8141,-83432.9000,86584.7258
2117.0000,12.4871,18.9245,0.0000,89826.4000,-89826.4000,4.1952,0.0000,14334.3605,14334.3605,204.8846,104160.7605,0.0000,-104160.7605,12.4887,18.1923,0.0000,7704.4000,-7704.4000,0.4064,0.0000,1236.3744,1236.3744,19.8491,8940.7744,0.0000,-8940.7744,18.3708,12.6093,15.4901,1.5149,102257.8199,18.9245,18.3240,18.6242,28.8018,1.2629,18.2919,17.8640,18.0780,26.5108,1.6693,18.9245,18.6593,18.7919,29.4405,-2.9322,12.4887,12.3489,12.4188,6.6477,-1.2629,12.6093,12.4887,12.5490,7.3439,-1.6693,12.6093,12.5467,12.5780,6.6872,2.9322,0.1000,7.8141,-97530.8000,102257.8199
2118.0000,12.6298,19.0694,0.0000,160193.8000,-160193.8000,7.4822,0.0000,25646.4665,25646.4665,365.4183,185840.2665,0.0000,-185840.2665,12.6271,18.3317,0.0000,822.0000,-822.0000,0.0434,0.0000,132.1507,132.1507,2.1179,954.1507,0.0000,-954.1507,18.6795,12.7507,15.7151,2.5495,172087.9061,19.0694,18.6822,18.8758,32.0014,2.4796,18.6761,18.2716,18.4739,31.4406,2.5230,19.0694,18.8851,18.9773,31.8442,-5.0026,12.6271,12.5058,12.5664,8.6532,-2.4796,12.7507,12.6271,12.6889,9.2289,-2.5230,12.7507,12.6913,12.7210,8.6149,5.0026,0.1000,7.8141,-161015.8000,172087.9061
2119.0000,12.8288,19.2667,0.0000,207551.4000,-207551.4000,9.7029,0.0000,33379.6983,33379.6983,473.8743,240931.0983,0.0000,-240931.0983,12.8257,12.8257,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9501,12.9498,15.9500,3.3267,224554.8763,19.2667,18.9529,19.1098,34.4602,3.2343,18.9529,18.6250,18.7890,34.5947,3.2343,19.2667,19.1127,19.1897,34.1741,-6.4686,12.8257,12.7060,12.7659,10.9382,-3.2343,12.9498,12.8257,12.8878,11.5062,-3.2343,12.9498,12.8902,12.9200,10.8934,6.4686,0.1000,7.8141,-207551.4000,224554.8763
2120.0000,13.0841,19.5190,0.0000,230226.2000,-230226.2000,10.7766,0.0000,37244.5077,37244.5077,526.3115,267470.7077,0.0000,-267470.7077,13.0919,18.7943,0.0000,20969.6000,-20969.6000,1.1077,0.0000,3392.2985,3392.2985,54.0963,24361.8985,0.0000,-24361.8985,19.1832,13.2088,16.1960,4.0571,273854.0065,19.5190,19.1842,19.3516,36.7754,3.2230,19.0845,18.8486,18.9666,35.8407,4.3306,19.5190,19.3751,19.4470,36.7823,-7.5536,13.0919,12.9424,13.0172,13.5636,-3.2230,13.2088,13.0919,13.1504,14.2651,-4.3306,13.2088,13.1446,13.1767,13.5826,7.5536,0.1000,7.8141,-251195.8000,273854.0065
2121.0000,13.2587,19.6868,0.0000,241981.1000,-241981.1000,11.3454,0.0000,39304.7901,39304.7901,554.0894,281285.8901,0.0000,-281285.8901,13.2691,18.9675,0.0000,26877.0000,-26877.0000,1.4211,0.0000,4358.5489,4358.5489,69.4066,31235.5489,0.0000,-31235.5489,19.3560,13.3734,16.3647,4.3642,294584.1784,19.6868,19.3613,19.5240,38.0762,3.3081,19.2430,19.0218,19.1324,37.0354,4.7292,19.6868,19.5527,19.6197,38.1133,-8.0373,13.2691,13.1231,13.1961,15.0417,-3.3081,13.3734,13.2691,13.3213,15.6194,-4.7292,13.3734,13.3145,13.3440,14.9093,8.0373,0.1000,7.8141,-268858.1000,294584.1784
2122.0000,13.3848,19.8082,0.0000,250754.4000,-250754.4000,11.7699,0.0000,40849.4215,40849.4215,574.8250,291603.8215,0.0000,-291603.8215,13.3949,19.0909,0.0000,28391.0000,-28391.0000,1.5022,0.0000,4612.1327,4612.1327,73.3667,33003.1327,0.0000,-33003.1327,19.4862,13.4943,16.4903,4.5442,306732.2741,19.8082,19.4946,19.6514,38.8488,3.4226,19.3715,19.1583,19.2649,37.8462,4.9248,19.8082,19.6797,19.7440,38.8709,-8.3474,13.3949,13.2550,13.3250,15.8941,-3.4226,13.4943,13.3949,13.4446,16.4066,-4.9248,13.4943,13.4380,13.4661,15.6990,8.3474,0.1000,7.8141,-279145.4000,306732.2741
2123.0000,13.5003,19.9209,0.0000,258559.1000,-258559.1000,12.1462,0.0000,42234.5968,42234.5968,593.1997,300793.6968,0.0000,-300793.6968,13.5112,19.2056,0.0000,31884.6000,-31884.6000,1.6879,0.0000,5188.1236,5188.1236,82.4355,37072.7236,0.0000,-37072.7236,19.6006,13.6087,16.6047,4.7365,319714.4618,19.9209,19.6100,19.7654,39.5250,3.4861,19.4781,19.2742,19.3761,38.4538,5.1740,19.9209,19.7956,19.8582,39.5742,-8.6601,13.5112,13.3702,13.4407,16.6409,-3.4861,13.6087,13.5112,13.5600,17.1573,-5.1740,13.6087,13.5526,13.5807,16.4544,8.6601,0.1000,7.8141,-290443.7000,319714.4618
2124.0000,13.5853,20.0030,0.0000,266777.4000,-266777.4000,12.5416,0.0000,43663.9114,43663.9114,612.5134,310441.3114,0.0000,-310441.3114,13.5950,19.2878,0.0000,29471.0000,-29471.0000,1.5609,0.0000,4801.0761,4801.0761,76.2304,34272.0761,0.0000,-34272.0761,19.6950,13.6903,16.6927,4.8387,326614.5214,20.0030,19.7073,19.8551,39.9463,3.6603,19.5819,19.3778,19.4798,39.0231,5.2211,20.0030,19.8815,19.9422,39.9434,-8.8814,13.5950,13.4616,13.5283,17.0779,-3.6603,13.6903,13.5950,13.6427,17.5381,-5.2211,13.6903,13.6363,13.6633,16.8470,8.8814,0.1000,7.8141,-296248.4000,326614.5214
2125.0000,13.6996,20.1161,0.0000,274049.8000,-274049.8000,12.8907,0.0000,44974.7082,44974.7082,629.5589,319024.5082,0.0000,-319024.5082,13.7118,19.4040,0.0000,37972.7000,-37972.7000,2.0118,0.0000,6196.3632,6196.3632,98.2539,44169.0632,0.0000,-44169.0632,19.7988,13.8071,16.8030,5.1022,344398.8085,20.1161,19.8100,19.9631,40.6465,3.6263,19.6651,19.4753,19.5702,39.4648,5.6381,20.1161,19.9957,20.0559,40.7381,-9.2644,13.7118,13.5681,13.6399,17.8639,-3.6263,13.8071,13.7118,13.7594,18.3970,-5.6381,13.8071,13.7511,13.7791,17.7042,9.2644,0.1000,7.8141,-312022.5000,344398.8085
2126.0000,13.7829,20.1964,0.0000,280289.3000,-280289.3000,13.1940,0.0000,46088.9930,46088.9930,644.3725,326378.2930,0.0000,-326378.2930,13.7950,19.4855,0.0000,38912.9000,-38912.9000,2.0626,0.0000,6357.3695,6357.3695,100.7338,45270.2695,0.0000,-45270.2695,19.8843,13.8867,16.8855,5.2285,352922.6306,20.1964,19.8978,20.0471,41.0442,3.7105,19.7505,19.5635,19.6570,39.9016,5.7731,20.1964,20.0795,20.1379,41.1167,-9.4835,13.7950,13.6552,13.7251,18.3044,-3.7105,13.8867,13.7950,13.8409,18.7862,-5.7731,13.8867,13.8328,13.8598,18.0952,9.4835,0.1000,7.8141,-319202.2000,352922.6306
2127.0000,13.8563,20.2679,0.0000,285979.0000,-285979.0000,13.4691,0.0000,47106.0925,47106.0925,657.8110,333085.0925,0.0000,-333085.0925,13.8685,19.5579,0.0000,40500.6000,-40500.6000,2.1475,0.0000,6623.7668,6623.7668,104.8792,47124.3668,0.0000,-47124.3668,19.9587,13.9585,16.9586,5.3542,361409.9027,20.2679,19.9736,20.1207,41.3562,3.7739,19.8228,19.6402,19.7315,40.2141,5.9214,20.2679,20.1532,20.2105,41.4273,-9.6953,13.8685,13.7301,13.7993,18.6495,-3.7739,13.9585,13.8685,13.9135,19.1173,-5.9214,13.9585,13.9054,13.9320,18.4315,9.6953,0.1000,7.8141,-326479.6000,361409.9027
2128.0000,13.9214,20.3313,0.0000,290160.3000,-290160.3000,13.6726,0.0000,47868.5095,47868.5095,667.7498,338028.8095,0.0000,-338028.8095,13.9339,19.6223,0.0000,42410.2000,-42410.2000,2.2494,0.0000,6942.6492,6942.6492,109.8570,49352.8492,0.0000,-49352.8492,20.0235,14.0224,17.0229,5.4598,368535.1832,20.3313,20.0393,20.1853,41.5955,3.8077,19.8845,19.7059,19.7952,40.4312,6.0571,20.3313,20.2184,20.2749,41.6748,-9.8649,13.9339,13.7960,13.8649,18.9269,-3.8077,14.0224,13.9339,13.9781,19.3871,-6.0571,14.0224,13.9698,13.9961,18.7055,9.8649,0.1000,7.8141,-332570.5000,368535.1832
2129.0000,13.9441,20.3518,0.0000,291995.5000,-291995.5000,13.7650,0.0000,48197.1696,48197.1696,672.2606,340192.6696,0.0000,-340192.6696,13.9546,19.6418,0.0000,36860.6000,-36860.6000,1.9556,0.0000,6035.9879,6035.9879,95.5071,42896.5879,0.0000,-42896.5879,20.0569,14.0406,17.0488,5.4044,364797.0190,20.3518,20.0752,20.2135,41.4311,3.9365,19.9314,19.7493,19.8403,40.4640,5.8921,20.3518,20.2413,20.2966,41.4412,-9.8285,13.9546,13.8276,13.8911,18.7610,-3.9365,14.0406,13.9546,13.9976,19.1447,-5.8921,14.0406,13.9908,14.0157,18.4739,9.8285,0.1000,7.8141,-328856.1000,364797.0190
2130.0000,13.5234,19.9210,0.0000,184931.1000,-184931.1000,8.7192,0.0000,30224.0813,30224.0813,425.8300,215155.1813,0.0000,-215155.1813,13.5276,19.2094,0.0000,11578.4000,-11578.4000,0.6143,0.0000,1884.4231,1884.4231,30.0026,13462.8231,0.0000,-13462.8231,19.6449,13.5607,16.6028,3.2449,219027.8115,19.9210,19.6579,19.7894,35.9012,2.7016,19.5748,19.3560,19.4654,35.4850,3.3159,19.9210,19.8041,19.8626,35.8120,-6.0176,13.5276,13.4718,13.4997,13.6517,-2.7016,13.5607,13.5276,13.5442,13.3025,-3.3159,13.5607,13.5465,13.5536,12.5353,6.0176,0.1000,7.8141,-196509.5000,219027.8115
2131.0000,13.3527,19.7645,0.0000,182655.2000,-182655.2000,8.5882,0.0000,29733.4427,29733.4427,419.4341,212388.6427,0.0000,-212388.6427,13.3524,19.0421,0.0000,7635.5000,-7635.5000,0.4044,0.0000,1239.6557,1239.6557,19.7514,8875.1557,0.0000,-8875.1557,19.4660,13.4268,16.4464,3.1032,209465.6294,19.7645,19.4705,19.6175,34.3776,2.7279,19.4151,19.1645,19.2898,33.7948,3.1324,19.7645,19.6271,19.6958,34.3845,-5.8603,13.3524,13.2746,13.3135,11.9145,-2.7279,13.4268,13.3524,13.3896,12.0810,-3.1324,13.4268,13.3891,13.4080,11.4459,5.8603,0.1000,7.8141,-190290.7000,209465.6294
2132.0000,13.0749,19.4879,0.0000,119933.1000,-119933.1000,5.6329,0.0000,19397.8715,19397.8715,275.0996,139330.9715,0.0000,-139330.9715,13.0753,18.7659,0.0000,2332.1000,-2332.1000,0.1234,0.0000,377.1834,377.1834,6.0285,2709.2834,0.0000,-2709.2834,19.1389,13.1180,16.1285,1.9804,133677.8156,19.4879,19.1341,19.3110,31.1987,1.8365,19.1109,18.7997,18.9553,30.2187,1.9599,19.4879,19.3141,19.4010,31.3557,-3.7964,13.0753,13.0199,13.0476,9.2443,-1.8365,13.1180,13.0753,13.0966,9.0859,-1.9599,13.1180,13.1015,13.1097,8.3850,3.7964,0.1000,7.8141,-122265.2000,133677.8156
2133.0000,12.9082,19.3294,0.0000,109850.9000,-109850.9000,5.1501,0.0000,17699.1146,17699.1146,251.5222,127550.0146,0.0000,-127550.0146,12.9036,18.5984,0.0000,736.0000,-736.0000,0.0389,0.0000,118.7608,118.7608,1.9005,854.7608,0.0000,-854.7608,18.9384,12.9766,15.9575,1.7677,119320.5476,19.3294,18.9302,19.1298,29.8571,1.7037,18.9228,18.5620,18.7424,28.5115,1.7426,19.3294,19.1288,19.2291,30.1112,-3.4464,12.9036,12.8375,12.8705,7.8851,-1.7037,12.9766,12.9036,12.9401,8.0398,-1.7426,12.9766,12.9432,12.9599,7.4343,3.4464,0.1000,7.8141,-110586.9000,119320.5476
2134.0000,12.9233,19.3481,26.1000,85291.2000,-85265.1000,3.9958,5.4522,13746.8316,13752.2839,195.1481,99038.0316,20.6478,-99017.3839,18.8182,18.7864,3056.5000,2079.9000,976.6000,0.2822,588.0830,369.5921,957.6751,13.7826,2449.4921,2468.4170,18.9249,18.8137,12.7100,15.7618,1.2952,87425.2100,19.3481,18.8182,19.0831,30.0765,1.4260,18.8182,18.2898,18.5540,27.0823,1.1438,19.3481,19.0468,19.1975,30.4897,-2.5698,13.8938,13.3102,13.6020,17.4613,-1.4260,12.7100,12.6866,12.6983,5.8663,-1.1438,12.7100,12.7086,12.7093,5.1504,2.5698,0.1000,7.8141,-84288.5000,87425.2100
2135.0000,12.9717,19.3680,205.3000,73867.6000,-73662.3000,3.4707,42.8520,11918.8833,11961.7352,169.5036,85786.4833,162.4480,-85624.0352,18.7639,18.6249,4635.7000,2997.6000,1638.1000,0.3982,892.5407,532.1197,1424.6604,19.4462,3529.7197,3743.1593,213.4396,18.7351,12.5034,15.6193,1.0941,73849.5930,19.3680,18.7639,19.0659,30.3897,1.2896,18.7639,18.0767,18.4203,26.3027,0.8915,19.3680,19.0041,19.1861,30.8330,-2.1811,14.3863,13.7547,14.0705,22.0424,-1.2896,12.5034,12.4931,12.4982,4.3597,-0.8915,12.5034,12.5087,12.5061,3.6252,2.1811,0.1000,7.8141,-72024.2000,73849.5930
2136.0000,12.9655,19.3255,382.8000,66797.3000,-66414.5000,3.1500,79.9095,10776.5321,10856.4416,153.8402,77573.8321,302.8905,-77270.9416,18.7049,17.4468,6937.2000,2699.7000,4237.5000,0.4991,1336.6639,478.7063,1815.3703,24.3774,3178.4063,5600.5361,2422.1297,18.6468,12.3636,15.5052,0.9517,64242.3079,19.3255,18.7049,19.0152,30.1315,1.2164,18.7049,17.8771,18.2910,25.4860,0.7172,19.3255,18.9323,19.1289,30.4661,-1.9336,14.4365,13.9223,14.1794,21.9458,-1.2164,12.3636,12.3416,12.3526,3.5216,-0.7172,12.3636,12.3636,12.3636,2.8444,1.9336,0.1000,7.8141,-62177.0000,64242.3079
2137.0000,12.8525,19.1724,544.3000,60243.5000,-59699.2000,2.8514,113.8379,9693.9830,9807.8210,139.2598,69937.4830,430.4621,-69507.0210,18.5714,16.0591,8155.7000,1504.1000,6651.6000,0.4966,1574.1245,266.0382,1840.1627,24.2509,1770.1382,6581.5755,4811.4373,18.4966,12.3297,15.4132,0.8298,56012.2781,19.1724,18.5714,18.8719,28.7390,1.1160,18.5714,17.6902,18.1308,24.2600,0.6194,19.1724,18.7844,18.9784,28.9822,-1.7354,13.9387,13.7141,13.8264,16.7276,-1.1160,12.3297,12.2389,12.2843,3.5374,-0.6194,12.3297,12.2984,12.3140,3.0926,1.7354,0.1000,7.8141,-53047.6000,56012.2781
2138.0000,13.5658,19.8603,696.3000,54061.9000,-53365.6000,2.5682,143.9114,8844.3478,8988.2592,125.4268,62906.2478,552.3886,-62353.8592,18.8590,19.2337,9726.7000,7797.8000,1928.9000,0.9189,1870.4939,1386.7132,3257.2071,44.8756,9184.5132,7856.2061,-1328.3071,18.7306,11.9057,15.3182,0.6432,43416.3641,19.8603,18.8590,19.3596,35.1335,1.1624,18.8590,16.9565,17.9078,22.3291,0.2435,19.8603,19.0379,19.4491,35.1800,-1.4058,17.7641,15.4122,16.5881,50.1832,-1.1624,11.9057,12.2182,12.0620,1.5142,-0.2435,11.9057,12.0392,11.9725,-0.4005,1.4058,0.1000,7.8141,-51436.7000,43416.3641
2139.0000,13.8353,17.9799,881.1000,49221.4000,-48340.3000,2.3614,181.3018,8103.6600,8284.9618,115.3293,57325.0600,699.7982,-56625.2618,18.1117,18.2615,11081.3000,8090.3000,2991.0000,1.0017,2151.5597,1418.8579,3570.4176,48.9233,9509.1579,8929.7403,-579.4176,17.9453,12.6434,15.2944,0.7696,51950.2882,17.9799,18.1117,18.0458,18.5867,1.5146,18.1117,17.2801,17.6959,20.6910,0.5129,17.9799,18.1136,18.0468,17.6030,-2.0275,16.1600,15.7466,15.9533,36.8504,-1.5146,12.6434,12.0556,12.3495,5.8755,-0.5129,12.6434,12.4074,12.5254,7.3941,2.0275,0.1000,7.8141,-45349.3000,51950.2882
2140.0000,13.7958,20.1040,579.9000,66186.5000,-65606.6000,3.1488,119.4017,10886.6001,11006.0018,153.7813,77073.1001,460.4983,-76612.6018,18.8623,18.5536,12547.3000,7541.1000,5006.2000,1.0528,2412.8096,1341.1465,3753.9561,51.4163,8882.2465,10134.4904,1252.2439,18.7040,11.8512,15.2776,0.8207,55399.3647,20.1040,18.8623,19.4831,38.3195,1.4005,18.8623,16.8560,17.8591,23.6429,0.3477,20.1040,19.0716,19.5878,38.7855,-1.7483,16.9750,16.0034,16.4892,41.7586,-1.4005,11.8512,12.1957,12.0235,1.9048,-0.3477,11.8512,12.0273,11.9393,-0.1404,1.7483,0.1000,7.8141,-60600.4000,55399.3647
2141.0000,13.5795,19.8894,605.0000,72374.3000,-71769.3000,3.4408,125.0131,11844.0184,11969.0316,168.0419,84218.3184,479.9869,-83738.3316,19.2151,18.6401,12928.7000,6924.8000,6003.9000,1.0321,2475.2161,1239.8429,3715.0591,50.4083,8164.6429,10453.4839,2288.8409,18.9670,11.6307,15.2988,1.0097,68154.6049,19.8894,19.2151,19.5522,37.3912,1.4910,19.2151,17.2170,18.2160,28.2199,0.4588,19.8894,19.3788,19.6341,37.4710,-1.9498,16.5736,16.0001,16.2869,37.0261,-1.4910,11.6307,11.9248,11.7778,-0.2893,-0.4588,11.6307,11.7286,11.6796,-2.1659,1.9498,0.1000,7.8141,-65765.4000,68154.6049
2142.0000,12.6538,19.0484,0.0000,135486.6000,-135486.6000,6.3727,0.0000,21702.7785,21702.7785,311.2339,157189.3785,0.0000,-157189.3785,18.8487,15.3685,5902.2000,404.0000,5498.2000,0.3197,1135.1703,71.8309,1207.0012,15.6132,475.8309,4767.0297,4291.1988,18.7468,12.3642,15.5555,2.2076,149011.2763,19.0484,18.8487,18.9485,29.2613,2.2308,18.8487,18.3132,18.5810,32.1668,1.9111,19.0484,18.9469,18.9976,28.9528,-4.1419,12.6089,13.4122,13.0106,-3.5625,-2.2308,12.3642,12.1473,12.2558,6.4279,-1.9111,12.3642,12.2453,12.3048,6.5001,4.1419,0.1000,7.8141,-129988.4000,149011.2763
2143.0000,12.6931,19.1272,0.0000,184524.3000,-184524.3000,8.6277,0.0000,29584.3825,29584.3825,421.3638,214108.6825,0.0000,-214108.6825,18.8506,14.7246,3568.7000,0.0000,3568.7000,0.1811,686.3514,0.0000,686.3514,8.8455,0.0000,2882.3486,2882.3486,18.8334,12.7436,15.7885,2.9392,198394.5798,19.1272,18.8506,18.9889,30.5174,2.9363,18.8506,18.5240,18.6873,32.5821,2.7552,19.1272,18.9831,19.0552,30.4857,-5.6914,12.6995,12.7596,12.7296,-1.1835,-2.9363,12.7436,12.5664,12.6550,10.8442,-2.7552,12.7436,12.6588,12.7012,10.6845,5.6914,0.1000,7.8141,-180955.6000,198394.5798
2144.0000,12.8802,19.3165,0.0000,198867.5000,-198867.5000,9.3007,0.0000,32020.8371,32020.8371,454.2304,230888.3371,0.0000,-230888.3371,12.8511,18.3771,0.0000,12688.6000,-12688.6000,0.6892,0.0000,2045.9864,2045.9864,33.6581,14734.5864,0.0000,-14734.5864,18.9748,12.9851,15.9800,3.4191,230789.7989,19.3165,18.9911,19.1538,32.7320,2.8705,18.8722,18.6250,18.7486,32.7108,3.5597,19.3165,19.1685,19.2425,32.9724,-6.4302,12.8511,12.8052,12.8281,3.1080,-2.8705,12.9851,12.8511,12.9181,13.1401,-3.5597,12.9851,12.9138,12.9494,12.7287,6.4302,0.1000,7.8141,-211556.1000,230789.7989
2145.0000,13.0149,19.4463,0.0000,209662.3000,-209662.3000,9.8173,0.0000,33863.6931,33863.6931,479.4586,243525.9931,0.0000,-243525.9931,13.0025,18.7033,0.0000,15935.1000,-15935.1000,0.8418,0.0000,2574.7215,2574.7215,41.1125,18509.8215,0.0000,-18509.8215,19.1172,13.1158,16.1165,3.6553,246730.2384,19.4463,19.1274,19.2869,34.1318,2.9918,19.0343,18.7816,18.9079,34.1780,3.8336,19.4463,19.3057,19.3760,34.3388,-6.8254,13.0025,12.9247,12.9636,6.2631,-2.9918,13.1158,13.0025,13.0591,13.9278,-3.8336,13.1158,13.0544,13.0851,13.4432,6.8254,0.1000,7.8141,-225597.4000,246730.2384
2146.0000,13.1222,19.5503,0.0000,220201.5000,-220201.5000,10.3196,0.0000,35654.1897,35654.1897,503.9943,255855.6897,0.0000,-255855.6897,13.1142,18.8129,0.0000,16091.8000,-16091.8000,0.8506,0.0000,2603.9970,2603.9970,41.5408,18695.7970,0.0000,-18695.7970,19.2336,13.2220,16.2278,3.8371,259001.3128,19.5503,19.2438,19.3970,35.1108,3.1564,19.1523,18.9095,19.0309,35.0665,4.0069,19.5503,19.4150,19.4826,35.2588,-7.1633,13.1142,13.0284,13.0713,8.2940,-3.1564,13.2220,13.1142,13.1681,14.4888,-4.0069,13.2220,13.1636,13.1928,13.9918,7.1633,0.1000,7.8141,-236293.3000,259001.3128
2147.0000,13.2289,19.6547,0.0000,229481.9000,-229481.9000,10.7620,0.0000,37248.7275,37248.7275,525.5976,266730.6275,0.0000,-266730.6275,13.2247,18.9222,0.0000,19097.2000,-19097.2000,1.0099,0.0000,3095.0289,3095.0289,49.3204,22192.2289,0.0000,-22192.2289,19.3405,13.3303,16.3354,4.0428,272887.7610,19.6547,19.3508,19.5028,35.9854,3.2507,19.2492,19.0193,19.1343,35.7199,4.2606,19.6547,19.5227,19.5887,36.1366,-7.5113,13.2247,13.1287,13.1767,9.9233,-3.2507,13.3303,13.2247,13.2775,15.1581,-4.2606,13.3303,13.2722,13.3012,14.6518,7.5113,0.1000,7.8141,-248579.1000,272887.7610
2148.0000,13.3049,19.7279,0.0000,234879.2000,-234879.2000,11.0227,0.0000,38192.1550,38192.1550,538.3292,273071.3550,0.0000,-273071.3550,13.3022,18.9981,0.0000,18489.9000,-18489.9000,0.9782,0.0000,2999.8181,2999.8181,47.7725,21489.7181,0.0000,-21489.7181,19.4219,13.4038,16.4129,4.1268,278561.2426,19.7279,19.4333,19.5806,36.4854,3.3482,19.3349,19.1075,19.2212,36.2005,4.3263,19.7279,19.5992,19.6635,36.5993,-7.6745,13.3022,13.2053,13.2537,10.9713,-3.3482,13.4038,13.3022,13.3530,15.4537,-4.3263,13.4038,13.3483,13.3761,14.9424,7.6745,0.1000,7.8141,-253369.1000,278561.2426
2149.0000,13.3835,19.8050,0.0000,240816.5000,-240816.5000,11.3068,0.0000,39229.2819,39229.2819,552.2081,280045.7819,0.0000,-280045.7819,13.3831,19.0782,0.0000,21412.0000,-21412.0000,1.1331,0.0000,3477.8148,3477.8148,55.3391,24889.8148,0.0000,-24889.8148,19.4986,13.4833,16.4910,4.2759,288621.2737,19.8050,19.5103,19.6576,36.9994,3.3912,19.4021,19.1844,19.2933,36.5365,4.5244,19.8050,19.6782,19.7416,37.1312,-7.9156,13.3831,13.2800,13.3316,11.9244,-3.3912,13.4833,13.3831,13.4332,15.8852,-4.5244,13.4833,13.4278,13.4555,15.3686,7.9156,0.1000,7.8141,-262228.5000,288621.2737
2150.0000,13.4404,19.8598,0.0000,246444.6000,-246444.6000,11.5770,0.0000,40199.4356,40199.4356,565.4012,286644.0356,0.0000,-286644.0356,13.4405,19.1344,0.0000,20414.1000,-20414.1000,1.0806,0.0000,3318.3965,3318.3965,52.7768,23732.4965,0.0000,-23732.4965,19.5617,13.5377,16.5497,4.3570,294096.1392,19.8598,19.5746,19.7172,37.3027,3.4988,19.4707,19.2541,19.3624,36.8786,4.5794,19.8598,19.7362,19.7980,37.3974,-8.0782,13.4405,13.3389,13.3897,12.5495,-3.4988,13.5377,13.4405,13.4891,16.0488,-4.5794,13.5377,13.4843,13.5110,15.5311,8.0782,0.1000,7.8141,-266858.7000,294096.1392
2151.0000,13.4942,19.9124,0.0000,251531.4000,-251531.4000,11.8203,0.0000,41080.7785,41080.7785,577.2844,292612.1785,0.0000,-292612.1785,13.4951,19.1883,0.0000,21005.1000,-21005.1000,1.1122,0.0000,3417.0844,3417.0844,54.3170,24422.1844,0.0000,-24422.1844,19.6182,13.5911,16.6046,4.4539,300635.9483,19.9124,19.6315,19.7719,37.5775,3.5694,19.5262,19.3143,19.4202,37.1080,4.6816,19.9124,19.7906,19.8515,37.6655,-8.2509,13.4951,13.3922,13.4436,13.0926,-3.5694,13.5911,13.4951,13.5431,16.2504,-4.6816,13.5911,13.5383,13.5647,15.7333,8.2509,0.1000,7.8141,-272536.5000,300635.9483
2152.0000,13.5523,19.9695,0.0000,255852.3000,-255852.3000,12.0276,0.0000,41843.3537,41843.3537,587.4063,297695.6537,0.0000,-297695.6537,13.5547,19.2474,0.0000,23693.2000,-23693.2000,1.2548,0.0000,3857.6230,3857.6230,61.2814,27550.8230,0.0000,-27550.8230,19.6739,13.6496,16.6617,4.5722,308623.5292,19.9695,19.6877,19.8286,37.8949,3.5909,19.5737,19.3687,19.4712,37.2880,4.8457,19.9695,19.8491,19.9093,38.0036,-8.4366,13.5547,13.4478,13.5013,13.6533,-3.5909,13.6496,13.5547,13.6022,16.5469,-4.8457,13.6496,13.5967,13.6232,16.0270,8.4366,0.1000,7.8141,-279545.5000,308623.5292
2153.0000,13.5912,20.0068,0.0000,258971.9000,-258971.9000,12.1788,0.0000,42392.2049,42392.2049,594.7932,301364.1049,0.0000,-301364.1049,13.5937,19.2855,0.0000,22739.3000,-22739.3000,1.2045,0.0000,3704.3577,3704.3577,58.8282,26443.6577,0.0000,-26443.6577,19.7169,13.6863,16.7016,4.6119,311301.3478,20.0068,19.7316,19.8692,38.0219,3.6581,19.6211,19.4163,19.5187,37.4564,4.8626,20.0068,19.8885,19.9477,38.1058,-8.5207,13.5937,13.4891,13.5414,13.9665,-3.6581,13.6863,13.5937,13.6400,16.5960,-4.8626,13.6863,13.6351,13.6607,16.0768,8.5207,0.1000,7.8141,-281711.2000,311301.3478
2154.0000,13.2052,19.6110,0.0000,154907.8000,-154907.8000,7.2868,0.0000,25130.3170,25130.3170,355.8744,180038.1170,0.0000,-180038.1170,13.2018,18.8883,0.0000,1485.8000,-1485.8000,0.0787,0.0000,240.7236,240.7236,3.8445,1726.5236,0.0000,-1726.5236,19.3343,13.2293,16.2818,2.5694,173437.7121,19.6110,19.3405,19.4757,32.9444,2.4027,19.3261,19.0496,19.1879,33.0825,2.4814,19.6110,19.4790,19.5450,32.9244,-4.8841,13.2018,13.1751,13.1885,9.5435,-2.4027,13.2293,13.2018,13.2156,11.1156,-2.4814,13.2293,13.2200,13.2246,10.4615,4.8841,0.1000,7.8141,-156393.6000,173437.7121
2155.0000,13.0569,19.4757,0.0000,152979.4000,-152979.4000,7.1781,0.0000,24732.4809,24732.4809,350.5662,177711.8809,0.0000,-177711.8809,13.0464,18.7400,0.0000,1015.2000,-1015.2000,0.0537,0.0000,164.1293,164.1293,2.6227,1179.3293,0.0000,-1179.3293,19.1655,13.1275,16.1465,2.4951,168418.9240,19.4757,19.1644,19.3201,31.6321,2.3748,19.1550,18.8594,19.0072,31.3014,2.4285,19.4757,19.3203,19.3980,31.7401,-4.8033,13.0464,12.9942,13.0203,8.1420,-2.3748,13.1275,13.0464,13.0870,10.1687,-2.4285,13.1275,13.0879,13.1077,9.6826,4.8033,0.1000,7.8141,-153994.6000,168418.9240
2156.0000,12.8531,19.2236,412.1000,95278.1000,-94866.0000,4.4883,86.1880,15331.7368,15417.9248,219.2025,110609.8368,325.9120,-110283.9248,18.8315,15.0953,501.6000,0.0000,501.6000,0.0282,96.4937,0.0000,96.4937,1.3774,0.0000,405.1063,405.1063,18.8391,12.8952,15.8672,1.5148,102250.4455,19.2236,18.8315,19.0275,28.6256,1.5055,18.8315,18.4734,18.6524,27.4987,1.4773,19.2236,19.0202,19.1219,28.9270,-2.9828,12.8760,12.8200,12.8480,6.6964,-1.5055,12.8952,12.8336,12.8644,7.9634,-1.4773,12.8952,12.8698,12.8825,7.4369,2.9828,0.1000,7.8141,-94364.4000,102250.4455
2157.0000,12.7453,19.0872,651.8000,88954.0000,-88302.2000,4.1993,136.5665,14278.8200,14415.3865,205.0889,103232.8200,515.2335,-102717.5865,18.6457,14.5234,1605.8000,0.0000,1605.8000,0.0815,309.6400,0.0000,309.6400,3.9814,0.0000,1296.1600,1296.1600,18.6505,12.8023,15.7264,1.3761,92884.0245,19.0872,18.6457,18.8664,27.5229,1.4270,18.6457,18.2304,18.4381,25.8365,1.3454,19.0872,18.8544,18.9708,27.9120,-2.7724,12.8084,12.7223,12.7653,6.3939,-1.4270,12.8023,12.7045,12.7534,7.2997,-1.3454,12.8023,12.7572,12.7798,6.8782,2.7724,0.1000,7.8141,-86696.4000,92884.0245
2158.0000,12.8688,19.1159,1147.1000,70891.0000,-69743.9000,3.3780,239.8454,11411.5720,11651.4174,164.9783,82302.5720,907.2546,-81395.3174,18.5939,15.1444,14285.4000,974.3000,13311.1000,0.7804,2756.4197,172.4020,2928.8218,38.1117,1146.7020,11528.9803,10382.2782,18.5315,12.5502,15.5409,0.8878,59928.8995,19.1159,18.5939,18.8549,28.1422,1.3861,18.5939,17.7887,18.1913,23.7494,0.6058,19.1159,18.7574,18.9367,28.2235,-1.9919,13.9957,13.3277,13.6617,17.7788,-1.3861,12.5502,12.5158,12.5330,5.2114,-0.6058,12.5502,12.5494,12.5498,4.6611,1.9919,0.1000,7.8141,-56432.8000,59928.8995
2159.0000,13.0350,19.1590,1677.9000,61935.4000,-60257.5000,2.9896,349.8552,10008.1590,10358.0142,146.0068,71943.5590,1328.0448,-70615.5142,18.5910,15.2239,18399.6000,1418.7000,16980.9000,1.0148,3550.3967,251.0253,3801.4220,49.5611,1669.7253,14849.2033,13179.4780,18.4765,12.3381,15.4073,0.6927,46755.2810,19.1590,18.5910,18.8750,28.8377,1.3348,18.5910,17.2675,17.9293,21.5774,0.3200,19.1590,18.7103,18.9347,28.6789,-1.6548,14.5343,13.8781,14.2062,22.8870,-1.3348,12.3381,12.3476,12.3428,3.6875,-0.3200,12.3381,12.3549,12.3465,2.9940,1.6548,0.1000,7.8141,-43276.6000,46755.2810
2160.0000,12.9829,18.9190,2462.0000,56120.5000,-53658.5000,2.7616,513.7934,9057.6418,9571.4352,134.8740,65178.1418,1948.2066,-63229.9352,18.4566,14.3534,22011.2000,0.0000,22011.2000,1.1220,4254.6249,0.0000,4254.6249,54.7962,0.0000,17756.5751,17756.5751,18.3358,12.2707,15.3033,0.5682,38356.4505,18.9190,18.4566,18.6878,26.8338,1.2945,18.4566,16.7122,17.5844,18.5102,0.1726,18.9190,18.5268,18.7229,26.4343,-1.4671,14.0630,13.8121,13.9375,17.9030,-1.2945,12.2707,12.1741,12.2224,3.0529,-0.1726,12.2707,12.2512,12.2610,2.8153,1.4671,0.1000,7.8141,-31647.3000,38356.4505
2161.0000,13.0071,16.8297,3222.1000,50721.0000,-47498.9000,2.5485,672.1466,8190.7433,8862.8898,124.4626,58911.7433,2549.9534,-56361.7898,17.2129,13.1348,28679.0000,0.0000,28679.0000,1.4652,5635.7214,0.0000,5635.7214,71.5585,0.0000,23043.2786,23043.2786,17.1495,13.3144,15.2320,0.5166,34871.9263,16.8297,17.2129,17.0213,7.2938,1.7626,17.2129,16.9245,17.0687,13.6261,0.2974,16.8297,17.1820,17.0059,6.3626,-2.0601,12.9271,13.1041,13.0156,6.4145,-1.7626,13.3144,11.9038,12.6091,8.4435,-0.2974,13.3144,12.9240,13.1192,13.8448,2.0601,0.1000,7.8141,-18819.9000,34871.9263
2162.0000,13.0002,16.6659,4001.7000,45893.3000,-41891.6000,2.3641,834.8702,7409.9723,8244.8425,115.4583,53303.2723,3166.8298,-50136.4425,16.6707,12.6865,29096.3000,0.0000,29096.3000,1.5186,5760.7414,0.0000,5760.7414,74.1644,0.0000,23335.5586,23335.5586,16.6635,13.6364,15.1499,0.3507,23672.7403,16.6659,16.6707,16.6683,6.7475,1.6882,16.6707,16.5516,16.6112,9.9340,0.1697,16.6659,16.6737,16.6698,6.1654,-1.8579,12.5992,12.6656,12.6324,3.3446,-1.6882,13.6364,11.8182,12.7273,9.5346,-0.1697,13.6364,13.3043,13.4704,16.7691,1.8579,0.1000,7.8141,-12795.3000,23672.7403
2163.0000,12.9103,16.3559,5128.1000,41893.2000,-36765.1000,2.2367,1071.4797,6750.1381,7821.6177,109.2351,48643.3381,4056.6203,-44586.7177,16.3528,12.4103,34682.7000,0.0000,34682.7000,1.8273,6897.5995,0.0000,6897.5995,89.2405,0.0000,27785.1005,27785.1005,16.3718,13.7837,15.0778,0.2259,15250.4011,16.3559,16.3640,16.3600,5.6320,1.7274,16.3718,16.1586,16.2652,7.7436,-0.0998,16.3559,16.3718,16.3639,5.1235,-1.6276,12.4103,12.4385,12.4244,2.2808,-1.7274,12.4103,12.4573,12.4338,5.6904,0.0998,13.7023,13.4111,13.5567,16.5552,1.6276,0.1000,7.8141,-2082.4000,15250.4011
2164.0000,12.8355,16.1279,5881.8000,39577.9000,-33696.1000,2.1679,1230.5016,6366.1426,7596.6442,105.8747,45944.0426,4651.2984,-41292.7442,16.1056,12.1885,34396.3000,0.0000,34396.3000,1.8223,6864.7776,0.0000,6864.7776,88.9972,0.0000,27531.5224,27531.5224,16.1308,13.9231,15.0269,0.1803,12172.0510,16.1279,16.1232,16.1255,4.9979,1.6914,16.1308,15.8785,16.0046,6.4877,-0.1309,16.1279,16.1308,16.1293,4.5188,-1.5604,12.1885,12.2390,12.2137,0.9198,-1.6914,12.1885,12.2690,12.2287,3.6967,0.1309,13.7843,13.4822,13.6333,16.6553,1.5604,0.1000,7.8141,700.2000,12172.0510
2165.0000,13.3069,17.9280,6855.1000,36469.3000,-29614.2000,2.0740,1422.8890,5930.3131,7353.2021,101.2911,42399.6131,5432.2110,-36967.4021,16.6870,14.0815,39804.1000,0.0000,39804.1000,2.1180,7878.9760,0.0000,7878.9760,103.4375,0.0000,31925.1240,31925.1240,13.1839,16.6306,14.9073,-0.2172,-14662.3722,17.9280,17.1537,17.5408,23.9589,1.7503,16.4149,16.1144,16.2646,11.3361,-1.4266,17.9280,15.6799,16.8040,14.5678,-0.3237,14.0815,13.3400,13.7107,20.1061,-1.7503,14.0815,13.1839,13.6327,21.2970,1.4266,13.1839,13.1282,13.1560,10.2448,0.3237,0.1000,7.8141,10189.9000,-14662.3722
2166.0000,13.1883,16.3292,7412.5000,42119.6000,-34707.1000,2.3707,1541.6202,6830.2853,8371.9055,115.7796,48949.8853,5870.8798,-43079.0055,16.5470,12.6008,20798.6000,0.0000,20798.6000,1.0955,4125.0380,0.0000,4125.0380,53.5008,0.0000,16673.5620,16673.5620,16.2605,13.7012,14.9809,0.3598,24288.7427,16.3292,16.5470,16.4381,9.0364,1.5505,16.5470,15.9224,16.2347,11.5624,0.4550,16.3292,16.3373,16.3332,8.7963,-2.0055,12.7402,12.9166,12.8284,7.1044,-1.5505,13.7012,13.0757,13.3884,15.8653,-0.4550,13.7012,13.3984,13.5498,15.5460,2.0055,0.1000,7.8141,-13908.5000,24288.7427
2167.0000,12.8789,18.6635,3889.7000,67312.4000,-63422.7000,3.3648,813.1534,10838.0299,11651.1834,164.3317,78150.4299,3076.5466,-75073.8834,17.4561,13.5071,12929.0000,0.0000,12929.0000,0.6826,2532.3019,0.0000,2532.3019,33.3390,0.0000,10396.6981,10396.6981,17.3782,12.7441,15.0612,0.7102,47941.1478,18.6635,17.4561,18.0598,30.3794,1.3491,17.4561,16.2255,16.8408,19.5076,0.6665,18.6635,17.7594,18.2115,32.7075,-2.0157,13.1947,12.9062,13.0505,10.5691,-1.3491,12.7441,12.8748,12.8094,8.2256,-0.6665,12.7441,12.8606,12.8023,5.8976,2.0157,0.1000,7.8141,-50493.7000,47941.1478
2168.0000,12.6396,18.6038,3370.2000,82023.8000,-78653.6000,4.0209,707.3892,13134.6646,13842.0538,196.3723,95158.4646,2662.8108,-92495.6538,17.9605,15.5476,3738.5000,717.5000,3021.0000,0.2330,727.3160,125.4867,852.8027,11.3785,842.9867,3011.1840,2168.1973,17.8757,12.4817,15.1787,1.1675,78806.3115,18.6038,17.9605,18.2822,30.7302,1.4179,17.9605,17.0744,17.5174,26.9645,1.1850,18.6038,18.2406,18.4222,32.2488,-2.6029,13.0066,12.8791,12.9428,9.1260,-1.4179,12.4817,12.5070,12.4943,5.1480,-1.1850,12.4817,12.5092,12.4954,3.3832,2.6029,0.1000,7.8141,-75632.6000,78806.3115
2169.0000,12.5180,18.7463,1904.1000,108260.5000,-106356.4000,5.1637,400.4828,17288.1452,17688.6280,252.1879,125548.6452,1503.6172,-124045.0280,12.4634,17.1270,663.5000,6159.8000,-5496.3000,0.3672,140.0195,988.1778,1128.1973,17.9316,7147.9778,523.4805,-6624.4973,18.1463,12.5479,15.3471,1.7693,119429.5271,18.7463,18.1771,18.4617,31.5102,1.5989,17.9810,17.5423,17.7616,28.3761,1.9660,18.7463,18.4794,18.6128,32.8786,-3.5649,12.4634,12.5416,12.5025,3.9890,-1.5989,12.5479,12.4634,12.5056,6.1765,-1.9660,12.5479,12.5074,12.5276,4.9138,3.5649,0.1000,7.8141,-111852.7000,119429.5271
2170.0000,12.5158,18.8332,1251.3000,122986.3000,-121735.0000,5.8128,263.1915,19638.7203,19901.9119,283.8900,142625.0203,988.1085,-141636.9119,12.5002,18.1956,6.7000,7895.2000,-7888.5000,0.4169,1.4131,1267.1831,1268.5962,20.3587,9162.3831,5.2869,-9157.0962,18.3444,12.5926,15.4685,2.0475,138204.9690,18.8332,18.3373,18.5852,31.9310,1.7987,18.3106,17.8690,18.0898,31.1666,2.2155,18.8332,18.6068,18.7200,32.9109,-4.0142,12.5002,12.4428,12.4715,4.6014,-1.7987,12.5926,12.5002,12.5464,7.0768,-2.2155,12.5926,12.5485,12.5705,5.9679,4.0142,0.1000,7.8141,-129623.5000,138204.9690
2171.0000,12.5493,18.9298,617.0000,128566.1000,-127949.1000,6.0393,129.7028,20545.3621,20675.0649,294.9483,149111.4621,487.2972,-148624.1649,12.5419,18.2454,0.0000,9593.0000,-9593.0000,0.5061,0.0000,1540.5192,1540.5192,24.7174,11133.5192,0.0000,-11133.5192,18.4668,12.6371,15.5520,2.1803,147173.5800,18.9298,18.4465,18.6882,32.3228,1.8444,18.4032,18.0288,18.2160,31.4166,2.3505,18.9298,18.7122,18.8210,33.1918,-4.1949,12.5419,12.4568,12.4994,5.5025,-1.8444,12.6371,12.5419,12.5895,7.7646,-2.3505,12.6371,12.5901,12.6136,6.7534,4.1949,0.1000,7.8141,-137542.1000,147173.5800
2172.0000,12.5956,19.0253,75.8000,133757.9000,-133682.1000,6.2540,15.9219,21397.5247,21413.4465,305.4348,155155.4247,59.8781,-155095.5465,12.5925,18.2956,0.0000,12465.1000,-12465.1000,0.6577,0.0000,2003.0683,2003.0683,32.1226,14468.1683,0.0000,-14468.1683,18.5670,12.6897,15.6284,2.3212,156681.6194,19.0253,18.5432,18.7843,32.7641,1.8654,18.4787,18.1356,18.3071,31.5646,2.5232,19.0253,18.8151,18.9202,33.6057,-4.3886,12.5925,12.4926,12.5425,6.3230,-1.8654,12.6897,12.5925,12.6411,8.4287,-2.5232,12.6897,12.6394,12.6645,7.4896,4.3886,0.1000,7.8141,-146147.2000,156681.6194
