Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2173.0000,12.6599,19.0957,0.0000,139681.7000,-139681.7000,6.5286,0.0000,22377.9113,22377.9113,318.8473,162059.6113,0.0000,-162059.6113,12.6607,18.3635,0.0000,16218.0000,-16218.0000,0.8559,0.0000,2608.4790,2608.4790,41.8017,18826.4790,0.0000,-18826.4790,18.6486,12.7609,15.7048,2.4843,167693.5238,19.0957,18.6224,18.8591,33.0238,1.8909,18.5417,18.2275,18.3846,31.7403,2.7468,19.0957,18.8980,18.9969,33.8315,-4.6377,12.6607,12.5455,12.6031,7.1935,-1.8909,12.7609,12.6607,12.7108,9.2217,-2.7468,12.7609,12.7066,12.7338,8.3407,4.6377,0.1000,7.8141,-155899.7000,167693.5238
2174.0000,12.7164,19.1507,0.0000,148594.4000,-148594.4000,6.9480,0.0000,23836.4826,23836.4826,339.3307,172430.8826,0.0000,-172430.8826,12.7178,18.4197,0.0000,15130.4000,-15130.4000,0.7987,0.0000,2435.3895,2435.3895,39.0084,17565.7895,0.0000,-17565.7895,18.7275,12.8170,15.7723,2.6163,176603.1817,19.1507,18.7110,18.9309,33.3288,2.0498,18.6293,18.3200,18.4747,32.1854,2.8485,19.1507,18.9646,19.0576,33.9566,-4.8983,12.7178,12.6034,12.6606,7.8997,-2.0498,12.8170,12.7178,12.7674,9.7615,-2.8485,12.8170,12.7637,12.7903,8.9340,4.8983,0.1000,7.8141,-163724.8000,176603.1817
2175.0000,12.6720,19.1031,0.0000,119281.5000,-119281.5000,5.5794,0.0000,19114.9424,19114.9424,272.4895,138396.4424,0.0000,-138396.4424,12.6735,18.3737,0.0000,14672.3000,-14672.3000,0.7747,0.0000,2360.2682,2360.2682,37.8355,17032.5682,0.0000,-17032.5682,18.6449,12.7604,15.7027,2.1365,144216.7775,19.1031,18.6104,18.8568,31.9196,1.6016,18.5332,18.2225,18.3779,30.4124,2.3763,19.1031,18.8973,19.0002,32.7349,-3.9778,12.6735,12.5674,12.6204,7.3555,-1.6016,12.7604,12.6735,12.7170,8.9784,-2.3763,12.7604,12.7141,12.7373,8.1635,3.9778,0.1000,7.8141,-133953.8000,144216.7775
2176.0000,12.6861,19.1193,0.0000,127720.7000,-127720.7000,5.9725,0.0000,20473.8880,20473.8880,291.6859,148194.5880,0.0000,-148194.5880,12.6883,18.3896,0.0000,15665.7000,-15665.7000,0.8270,0.0000,2520.5651,2520.5651,40.3904,18186.2651,0.0000,-18186.2651,18.6639,12.7867,15.7253,2.2834,154131.4611,19.1193,18.6308,18.8751,31.9479,1.7152,18.5524,18.2385,18.3954,30.4210,2.5422,19.1193,18.9178,19.0186,32.7123,-4.2573,12.6883,12.5713,12.6298,7.5556,-1.7152,12.7867,12.6883,12.7375,9.2415,-2.5422,12.7867,12.7323,12.7595,8.4888,4.2573,0.1000,7.8141,-143386.4000,154131.4611
2177.0000,12.6718,19.1041,0.0000,127740.4000,-127740.4000,5.9739,0.0000,20470.3669,20470.3669,291.7569,148210.7669,0.0000,-148210.7669,12.6718,18.3726,0.0000,10556.0000,-10556.0000,0.5573,0.0000,1698.0585,1698.0585,27.2177,12254.0585,0.0000,-12254.0585,18.6663,12.7661,15.7162,2.2020,148631.9934,19.1041,18.6480,18.8761,31.7403,1.8055,18.5831,18.2453,18.4142,30.4115,2.3628,19.1041,18.9050,19.0046,32.2900,-4.1684,12.6718,12.5673,12.6195,7.4775,-1.8055,12.7661,12.6718,12.7189,8.9718,-2.3628,12.7661,12.7170,12.7416,8.2570,4.1684,0.1000,7.8141,-138296.4000,148631.9934
2178.0000,12.6136,19.0454,0.0000,110224.5000,-110224.5000,5.1543,0.0000,17640.0757,17640.0757,251.7280,127864.5757,0.0000,-127864.5757,12.6086,16.8465,644.1000,3709.1000,-3065.0000,0.2323,135.6058,596.1567,731.7624,11.3440,4305.2567,508.4942,-3796.7624,18.5521,12.7054,15.6288,1.7996,121470.4360,19.0454,18.5790,18.8122,30.7933,1.6407,18.3641,18.0404,18.2023,27.6270,1.8730,19.0454,18.8248,18.9351,31.2808,-3.5136,12.6086,12.5179,12.5632,6.8648,-1.6407,12.7054,12.6086,12.6570,8.2358,-1.8730,12.7054,12.6584,12.6819,7.5741,3.5136,0.1000,7.8141,-113289.5000,121470.4360
2179.0000,12.5648,18.9980,0.0000,98261.1000,-98261.1000,4.5932,0.0000,15708.0283,15708.0283,224.3234,113969.1283,0.0000,-113969.1283,18.5269,14.8237,3966.2000,0.0000,3966.2000,0.2248,765.9494,0.0000,765.9494,10.9801,0.0000,3200.2506,3200.2506,18.5009,12.5650,15.5330,1.4817,100012.5823,18.9980,18.5269,18.7624,30.1775,1.6060,18.5269,17.9744,18.2506,28.4652,1.3812,18.9980,18.7444,18.8712,30.4993,-2.9872,12.8141,12.6207,12.7174,8.8926,-1.6060,12.5650,12.4870,12.5260,6.7802,-1.3812,12.5650,12.5348,12.5499,6.1252,2.9872,0.1000,7.8141,-94294.9000,100012.5823
2180.0000,12.5162,18.9403,46.7000,54235.3000,-54188.6000,2.5369,9.8225,8660.4968,8670.3194,123.8998,62895.7968,36.8775,-62858.9194,18.2764,14.1799,8318.7000,0.0000,8318.7000,0.4245,1611.7045,0.0000,1611.7045,20.7317,0.0000,6706.9955,6706.9955,18.2397,12.4133,15.3265,0.7033,47471.1748,18.9403,18.2764,18.6083,28.3599,0.9871,18.2764,17.5011,17.8887,24.0662,0.5626,18.9403,18.5078,18.7240,28.7923,-1.5498,13.1203,12.7210,12.9207,11.1344,-0.9871,12.4133,12.3208,12.3671,5.1872,-0.5626,12.4133,12.3858,12.3996,4.6559,1.5498,0.1000,7.8141,-45869.9000,47471.1748
2181.0000,12.5811,18.9677,217.9000,50298.8000,-50080.9000,2.3615,45.7813,8043.7522,8089.5335,115.3309,58342.5522,172.1187,-58170.4335,18.2432,14.1646,13761.0000,0.0000,13761.0000,0.7052,2667.2720,0.0000,2667.2720,34.4412,0.0000,11093.7280,11093.7280,18.1436,12.2911,15.2174,0.5539,37386.7468,18.9677,18.2432,18.6055,28.6226,1.0222,18.2432,16.9649,17.6040,21.3276,0.3170,18.9677,18.4226,18.6951,28.7362,-1.3393,13.5481,12.9933,13.2707,14.8684,-1.0222,12.2911,12.1765,12.2338,4.0671,-0.3170,12.2911,12.2665,12.2788,3.6873,1.3393,0.1000,7.8141,-36319.9000,37386.7468
2182.0000,12.7827,16.9989,414.2000,42169.3000,-41755.1000,1.9931,86.7296,6774.7697,6861.4993,97.3378,48944.0697,327.4704,-48616.5993,17.3337,13.2690,20603.6000,0.0000,20603.6000,1.0565,4042.1659,0.0000,4042.1659,51.5961,0.0000,16561.4341,16561.4341,17.2473,13.0363,15.1418,0.4652,31397.8132,16.9989,17.3337,17.1663,11.3822,1.3487,17.3337,16.8374,17.0856,15.9670,0.2922,16.9989,17.3203,17.1596,10.3822,-1.6409,12.9778,12.9113,12.9446,9.9851,-1.3487,13.0363,11.9253,12.4808,7.5810,-0.2922,13.0363,12.6770,12.8566,11.1764,1.6409,0.1000,7.8141,-21151.5000,31397.8132
2183.0000,12.8177,16.9511,752.4000,37357.3000,-36604.9000,1.7884,157.4530,6006.4982,6163.9511,87.3445,43363.7982,594.9470,-42768.8511,16.8314,12.8366,26472.6000,0.0000,26472.6000,1.3788,5229.5522,0.0000,5229.5522,67.3360,0.0000,21243.0478,21243.0478,16.8487,13.2575,15.0531,0.2676,18060.4301,16.9511,16.8418,16.8965,11.1084,1.3538,16.8487,16.2670,16.5578,11.1186,-0.0249,16.9511,16.8487,16.8999,10.4485,-1.3289,12.8366,12.7386,12.7876,8.2596,-1.3538,12.8366,11.7307,12.2837,5.0080,0.0249,13.2289,12.8983,13.0636,12.8046,1.3289,0.1000,7.8141,-10132.3000,18060.4301
2184.0000,12.7085,16.4020,2637.7000,31849.2000,-29211.5000,1.6319,552.9993,5108.1029,5661.1022,79.7004,36957.3029,2084.7007,-34872.6022,16.3963,12.4422,27917.0000,0.0000,27917.0000,1.4667,5548.6304,0.0000,5548.6304,71.6312,0.0000,22368.3696,22368.3696,16.4589,13.5080,14.9835,0.1654,11167.7264,16.4020,16.4433,16.4227,7.4019,1.3049,16.4589,16.0177,16.2383,9.1476,-0.1618,16.4020,16.4589,16.4305,6.8831,-1.1430,12.4422,12.4798,12.4610,4.6435,-1.3049,12.4422,11.9728,12.2075,4.4535,0.1618,13.2906,12.9695,13.1301,12.8244,1.1430,0.1000,7.8141,-1294.5000,11167.7264
2185.0000,13.1322,18.1547,3828.0000,27397.2000,-23569.2000,1.4868,796.8752,4437.0721,5233.9473,72.6136,31834.2721,3031.1248,-28803.1473,16.7101,14.0911,29495.9000,0.0000,29495.9000,1.5615,5836.6431,0.0000,5836.6431,76.2596,0.0000,23659.2569,23659.2569,12.9498,16.7817,14.8657,-0.1873,-12642.2345,18.1547,17.1572,17.6560,24.4329,1.2763,16.5265,16.1748,16.3506,12.2108,-1.0659,18.1547,15.4892,16.8220,13.8051,-0.2105,14.0911,13.2066,13.6489,19.7749,-1.2763,14.0911,12.9498,13.5205,20.6504,1.0659,12.9498,12.6807,12.8153,8.4830,0.2105,0.1000,7.8141,5926.7000,-12642.2345
2186.0000,13.4899,17.8380,5203.6000,23277.0000,-18073.4000,1.3685,1076.8267,3801.2871,4878.1138,66.8375,27078.2871,4126.7733,-22951.5138,16.7272,14.0937,31147.2000,0.0000,31147.2000,1.6399,6161.9358,0.0000,6161.9358,80.0884,0.0000,24985.2642,24985.2642,13.5006,16.1336,14.8171,-0.1642,-11082.0827,17.8380,17.3928,17.6154,22.7268,1.2761,16.0798,16.0096,16.0447,9.3264,-1.1837,17.8380,15.4443,16.6411,12.1521,-0.0924,14.0937,13.6029,13.8483,20.1655,-1.2761,14.0937,13.5006,13.7971,21.5376,1.1837,13.5006,11.9304,12.7155,7.5933,0.0924,0.1000,7.8141,13073.8000,-11082.0827
2187.0000,13.5459,17.1004,6592.4000,19275.9000,-12683.5000,1.2544,1362.9653,3152.0028,4514.9681,61.2649,22427.9028,5229.4347,-17198.4681,16.4472,13.8155,33257.3000,0.0000,33257.3000,1.7504,6605.2866,0.0000,6605.2866,85.4887,0.0000,26652.0134,26652.0134,13.4578,16.0910,14.7744,-0.2063,-13925.9640,17.0779,16.9983,17.0381,15.5200,1.2934,16.0910,15.9122,16.0016,10.0471,-1.3323,16.0910,16.3524,16.2217,8.0004,0.0389,13.8155,13.5459,13.6807,16.8035,-1.2934,13.8155,13.5128,13.6641,18.2166,1.3323,13.5459,11.5778,12.5618,6.0300,-0.0389,0.1000,7.8141,20573.8000,-13925.9640
2188.0000,13.3951,16.5177,7681.5000,18392.5000,-10711.0000,1.2703,1592.0951,2996.9703,4589.0654,62.0410,21389.4703,6089.4049,-15300.0654,16.2133,13.5966,34802.5000,0.0000,34802.5000,1.8408,6935.1631,0.0000,6935.1631,89.8993,0.0000,27867.3369,27867.3369,13.2937,16.1810,14.7373,-0.2460,-16601.9824,16.4756,16.4962,16.4859,9.9800,1.3438,16.1810,15.9451,16.0630,11.6674,-1.4173,16.1810,15.7470,15.9640,6.3856,0.0735,13.5966,13.3951,13.4958,14.1424,-1.3438,13.5966,13.3796,13.4881,15.3809,1.4173,13.3951,11.6360,12.5155,5.9126,-0.0735,0.1000,7.8141,24091.5000,-16601.9824
2189.0000,13.2148,15.6279,9045.0000,16028.7000,-6983.7000,1.2318,1880.3121,2600.8759,4481.1880,60.1590,18629.5759,7164.6879,-11464.8880,15.9518,13.3482,37871.0000,0.0000,37871.0000,2.0113,7574.9720,0.0000,7574.9720,98.2278,0.0000,30296.0280,30296.0280,13.0829,16.3049,14.6939,-0.3287,-22183.9123,15.6105,15.8423,15.7264,2.5327,1.4162,16.3049,16.0486,16.1767,13.5446,-1.6007,16.3049,15.4944,15.8996,7.0532,0.1844,13.3482,13.2148,13.2815,11.5742,-1.4162,13.3482,13.2104,13.2793,12.6878,1.6007,13.2148,11.9768,12.5958,7.2002,-0.1844,0.1000,7.8141,30887.3000,-22183.9123
2190.0000,12.8089,14.6866,17962.8000,25720.7000,-7757.9000,2.1611,3759.5865,4134.6748,7894.2613,105.5448,29855.3748,14203.2135,-15652.1613,15.4839,12.8966,40996.4000,0.0000,40996.4000,2.1873,8256.1121,0.0000,8256.1121,106.8250,0.0000,32740.2879,32740.2879,12.8883,16.4905,14.6894,-0.2305,-15559.2238,14.6866,15.0159,14.8513,-5.5269,1.8140,16.3113,16.0626,16.1869,13.8674,-1.4669,14.6866,15.7331,15.2099,-0.2081,-0.3471,12.8966,12.9017,12.8992,7.2952,-1.8140,12.8966,12.8883,12.8924,8.2134,1.4669,12.8883,12.3240,12.6061,7.3482,0.3471,0.1000,7.8141,33238.5000,-15559.2238
2191.0000,12.4810,14.7968,12150.8000,34386.1000,-22235.3000,2.2600,2557.2345,5486.5219,8043.7563,110.3726,39872.6219,9593.5655,-30279.0563,14.9889,11.1472,39984.8000,0.0000,39984.8000,2.1511,8111.6614,0.0000,8111.6614,105.0559,0.0000,31873.1386,31873.1386,14.9464,14.5196,14.7330,0.0302,2039.1548,14.7968,14.8436,14.8202,-2.7089,1.8470,14.9464,15.8718,15.4091,4.7096,-0.3041,14.7968,14.9464,14.8716,-2.1319,-1.5429,11.1472,11.6975,11.4223,-9.6528,-1.8470,11.1472,12.8394,11.9933,-1.8560,0.3041,14.1885,13.4190,13.8037,21.8272,1.5429,0.1000,7.8141,17749.5000,2039.1548
2192.0000,12.7474,15.7942,8375.0000,43224.6000,-34849.6000,2.4702,1754.6870,6938.7029,8693.3899,120.6385,50163.3029,6620.3130,-43542.9899,15.4297,11.6155,28459.8000,0.0000,28459.8000,1.5447,5735.9735,0.0000,5735.9735,75.4383,0.0000,22723.8265,22723.8265,15.4399,14.0980,14.7690,0.1657,11182.1340,15.7942,15.4297,15.6120,8.7583,1.7500,15.4297,15.1301,15.2799,4.9580,0.2053,15.7942,15.4724,15.6333,9.0279,-1.9553,11.5747,11.5910,11.5828,-4.3144,-1.7500,14.0980,11.2675,12.6828,8.6194,-0.2053,14.0980,13.7824,13.9402,21.0763,1.9553,0.1000,7.8141,-6389.8000,11182.1340
2193.0000,12.7310,18.2850,4562.7000,55897.7000,-51335.0000,2.8597,956.2168,8969.7152,9925.9320,139.6650,64867.4152,3606.4832,-61260.9320,16.8033,12.9394,15565.5000,0.0000,15565.5000,0.8382,3076.1017,0.0000,3076.1017,40.9361,0.0000,12489.3983,12489.3983,16.6940,12.9776,14.8358,0.4293,28976.8565,18.2850,16.8033,17.5442,31.7876,1.2326,16.8033,15.0412,15.9222,13.9572,0.3944,18.2850,17.0947,17.6898,33.5566,-1.6271,12.7699,12.2172,12.4936,8.0528,-1.2326,12.9776,12.4098,12.6937,8.4199,-0.3944,12.9776,13.1202,13.0489,8.8819,1.6271,0.1000,7.8141,-35769.5000,28976.8565
2194.0000,12.6158,18.3442,3944.3000,61585.2000,-57640.9000,3.0924,828.2221,9856.4445,10684.6666,151.0298,71441.6445,3116.0779,-68325.5666,17.4704,13.8923,8101.5000,333.4000,7768.1000,0.4438,1586.4719,57.7978,1644.2696,21.6726,391.1978,6515.0281,6123.8304,17.3006,12.5410,14.9208,0.7204,48624.0755,18.3442,17.4704,17.9073,32.4611,1.1787,17.4704,16.0483,16.7593,23.5651,0.7350,18.3442,17.7816,18.0629,34.0594,-1.9137,13.0009,12.6205,12.8107,10.9482,-1.1787,12.5410,12.4627,12.5018,6.0603,-0.7350,12.5410,12.6130,12.5770,4.1344,1.9137,0.1000,7.8141,-49872.8000,48624.0755
2195.0000,12.5796,18.4210,3507.7000,65755.9000,-62248.2000,3.2623,736.9951,10515.2824,11252.2775,159.3258,76271.1824,2770.7049,-73500.4775,17.6642,16.5402,3749.2000,1543.2000,2206.0000,0.2780,732.2748,268.4554,1000.7301,13.5778,1811.6554,3016.9252,1205.2699,17.5784,12.3973,14.9879,0.8835,59636.4639,18.4210,17.6642,18.0426,31.7378,1.1801,17.6642,16.6638,17.1640,26.7133,0.9021,18.4210,17.9747,18.1978,33.1473,-2.0822,13.3265,12.8943,13.1104,13.6744,-1.1801,12.3973,12.3361,12.3667,4.8355,-0.9021,12.3973,12.4013,12.3993,3.2378,2.0822,0.1000,7.8141,-60042.2000,59636.4639
2196.0000,12.4660,18.3997,3069.9000,68980.4000,-65910.5000,3.3889,646.2493,11002.5240,11648.7733,165.5076,79982.9240,2423.6507,-77559.2733,12.3475,14.6389,1169.6000,2146.3000,-976.7000,0.1764,247.2892,343.8019,591.0910,8.6157,2490.1019,922.3108,-1567.7910,17.6103,12.4944,15.0523,1.0422,70350.5948,18.3997,17.6733,18.0365,30.1267,1.0708,17.2441,16.8122,17.0281,23.4970,1.2472,18.3997,18.0397,18.2197,31.7519,-2.3181,12.3475,12.5531,12.4503,4.7153,-1.0708,12.4944,12.3475,12.4209,5.9828,-1.2472,12.4944,12.4258,12.4601,4.9130,2.3181,0.1000,7.8141,-66887.2000,70350.5948
2197.0000,12.4018,18.4215,2662.6000,72488.3000,-69825.7000,3.5288,561.1183,11545.2411,12106.3594,172.3410,84033.5411,2101.4817,-81932.0594,12.3767,18.0817,0.0000,8790.2000,-8790.2000,0.4635,0.0000,1408.5746,1408.5746,22.6362,10198.7746,0.0000,-10198.7746,17.7411,12.4914,15.1163,1.1976,80836.3700,18.4215,17.6719,18.0467,29.3353,1.0218,17.7998,17.1491,17.4745,28.3450,1.4853,18.4215,18.0919,18.2567,31.1354,-2.5070,12.3767,12.3191,12.3479,4.3155,-1.0218,12.4914,12.3767,12.4340,6.3123,-1.4853,12.4914,12.4355,12.4634,5.3454,2.5070,0.1000,7.8141,-78615.9000,80836.3700
2198.0000,12.3912,18.4619,2477.7000,76838.8000,-74361.1000,3.7207,522.2456,12235.2325,12757.4781,181.7140,89074.0325,1955.4544,-87118.5781,12.3848,18.0893,0.0000,10238.7000,-10238.7000,0.5399,0.0000,1640.8601,1640.8601,26.3691,11879.5601,0.0000,-11879.5601,17.8482,12.4909,15.1695,1.3043,88038.7535,18.4619,17.7240,18.0929,29.2515,1.0603,17.8472,17.3453,17.5963,28.5420,1.6002,18.4619,18.1507,18.3063,30.9394,-2.6605,12.3848,12.2785,12.3317,4.6723,-1.0603,12.4909,12.3848,12.4378,6.4700,-1.6002,12.4909,12.4362,12.4635,5.6123,2.6605,0.1000,7.8141,-84599.8000,88038.7535
2199.0000,12.3924,18.4878,2414.5000,80395.8000,-77981.3000,3.8831,508.9142,12801.9630,13310.8773,189.6460,93197.7630,1905.5858,-91292.1773,12.3877,18.0920,0.0000,7608.1000,-7608.1000,0.4012,0.0000,1219.3240,1219.3240,19.5948,8827.4240,0.0000,-8827.4240,17.9014,12.4997,15.2006,1.3224,89262.7868,18.4878,17.8075,18.1476,29.3599,1.1606,17.8806,17.3992,17.6399,28.1235,1.5619,18.4878,18.1896,18.3387,30.6697,-2.7225,12.3877,12.2758,12.3317,5.0080,-1.1606,12.4997,12.3877,12.4437,6.6290,-1.5619,12.4997,12.4421,12.4709,5.8950,2.7225,0.1000,7.8141,-85589.4000,89262.7868
2200.0000,12.3879,18.4486,2584.6000,77920.1000,-75335.5000,3.7768,544.8088,12406.4701,12951.2789,184.4518,90326.5701,2039.7912,-88286.7789,12.3772,18.0813,0.0000,2112.8000,-2112.8000,0.1114,0.0000,338.5652,338.5652,5.4416,2451.3652,0.0000,-2451.3652,17.8782,12.5060,15.1921,1.1936,80565.3207,18.4486,17.8389,18.1437,28.8113,1.2218,17.8591,17.3480,17.6035,27.0132,1.3332,18.4486,18.1549,18.3017,29.6874,-2.5550,12.3772,12.2714,12.3243,5.1340,-1.2218,12.5060,12.3772,12.4416,6.6672,-1.3332,12.5060,12.4436,12.4748,6.0736,2.5550,0.1000,7.8141,-77448.3000,80565.3207
2201.0000,12.6507,17.2608,11082.3000,58742.9000,-47660.6000,3.3403,2325.6894,9409.0105,11734.6999,163.1365,68151.9105,8756.6106,-59395.2999,12.6079,18.3147,0.0000,1731.4000,-1731.4000,0.0913,0.0000,278.2823,278.2823,4.4591,2009.6823,0.0000,-2009.6823,17.2122,13.0203,15.1162,0.8220,55482.4102,17.2608,17.2583,17.2595,17.7970,1.0830,17.3404,17.0437,17.1921,21.6689,1.1743,17.2608,17.2998,17.2803,17.0425,-2.2573,12.6079,12.3588,12.4833,7.2259,-1.0830,13.0203,12.6079,12.8141,11.2248,-1.1743,13.0203,12.7907,12.9055,11.3709,2.2573,0.1000,7.8141,-49392.0000,55482.4102
2202.0000,12.7697,17.3268,9307.5000,47655.4000,-38347.9000,2.7281,1949.3296,7653.8626,9603.1922,133.2344,55309.2626,7358.1704,-47951.0922,12.7328,12.7328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9443,13.1483,15.0463,0.5917,39942.0418,17.3268,16.9065,17.1166,17.6023,0.9094,16.9065,16.6512,16.7788,17.2195,0.9094,17.3268,17.0908,17.2088,17.9826,-1.8187,12.7328,12.4386,12.5857,8.2678,-0.9094,13.1483,12.7328,12.9405,12.0460,-0.9094,13.1483,12.9352,13.0418,12.2243,1.8187,0.1000,7.8141,-38347.9000,39942.0418
2203.0000,12.8742,16.9852,10625.0000,41593.3000,-30968.3000,2.5155,2221.3605,6696.2628,8917.6233,122.8544,48289.5628,8403.6395,-39885.9233,16.6888,13.0062,15.2000,0.0000,15.2000,0.0009,3.0087,0.0000,3.0087,0.0420,0.0000,12.1913,12.1913,16.6837,13.3110,14.9973,0.4846,32711.6148,16.9852,16.6888,16.8370,15.1846,0.8388,16.6888,16.3715,16.5301,15.2301,0.8379,16.9852,16.8397,16.9124,15.3406,-1.6767,12.8284,12.5021,12.6653,8.9653,-0.8388,13.3110,12.8282,13.0696,13.0208,-0.8379,13.3110,13.0604,13.1857,13.3264,1.6767,0.1000,7.8141,-30953.1000,32711.6148
2204.0000,13.1509,14.9732,17202.2000,24117.0000,-6914.8000,2.0491,3579.8672,3907.5253,7487.3925,100.0743,28024.5253,13622.3328,-14402.1925,15.9925,12.0537,446.4000,0.0000,446.4000,0.0235,89.2368,0.0000,89.2368,1.1483,0.0000,357.1632,357.1632,15.7654,14.0569,14.9111,0.1977,13347.8939,14.9732,15.9925,15.4828,-0.0673,0.6909,15.9925,16.0172,16.0049,9.8735,0.6674,14.9732,15.6417,15.3074,-2.9057,-1.3582,12.9690,12.5372,12.7531,9.7478,-0.6909,14.0569,13.0012,13.5291,17.9812,-0.6674,14.0569,13.4631,13.7600,19.6174,1.3582,0.1000,7.8141,-6468.4000,13347.8939
2205.0000,13.2842,15.8738,12819.9000,24448.7000,-11628.8000,1.8286,2661.9836,3973.5333,6635.5169,89.3062,28422.2333,10157.9164,-18264.3169,15.4810,11.5973,1113.3000,0.0000,1113.3000,0.0594,224.2130,0.0000,224.2130,2.8989,0.0000,889.0870,889.0870,15.5841,14.1426,14.8633,0.1457,9836.3705,15.8738,15.4810,15.6774,5.6430,0.6293,15.4810,15.6213,15.5511,5.9946,0.5700,15.8738,15.5664,15.7201,5.9629,-1.1993,13.0358,12.5769,12.8064,10.0709,-0.6293,14.1426,13.1856,13.6641,18.3375,-0.5700,14.1426,13.6553,13.8990,19.7590,1.1993,0.1000,7.8141,-10515.5000,9836.3705
2206.0000,13.5587,14.7067,13908.0000,18705.9000,-4797.9000,1.6159,2874.8403,3059.7192,5934.5594,78.9201,21765.6192,11033.1597,-10732.4594,15.1981,11.3536,2735.4000,0.0000,2735.4000,0.1472,553.1999,0.0000,553.1999,7.1873,0.0000,2182.2001,2182.2001,15.1136,14.5265,14.8200,0.0764,5155.4662,14.7067,15.1981,14.9524,-1.7399,0.8570,15.1981,15.2796,15.2389,4.0158,0.7099,14.7067,15.0383,14.8725,-3.0832,-1.5669,13.1225,12.7166,12.9196,11.1548,-0.8570,14.5265,13.4893,14.0079,21.5198,-0.7099,14.5265,14.0194,14.2729,23.1643,1.5669,0.1000,7.8141,-2062.5000,5155.4662
2207.0000,13.6625,14.4330,15100.2000,16279.7000,-1179.5000,1.5624,3115.9486,2669.3545,5785.3031,76.3045,18949.0545,11984.2514,-6964.8031,14.7532,10.9345,5325.9000,0.0000,5325.9000,0.2880,1084.2892,0.0000,1084.2892,14.0646,0.0000,4241.6108,4241.6108,14.7410,14.8107,14.7759,-0.0082,-552.4690,14.4330,14.7532,14.5931,-3.6460,0.8772,14.7532,15.0086,14.8809,1.3578,0.5892,14.4330,14.6335,14.5332,-4.5528,-1.4664,12.7415,12.6403,12.6909,7.9988,-0.8772,14.8107,13.6247,14.2177,22.7554,-0.5892,14.8107,14.2739,14.5423,24.9689,1.4664,0.1000,7.8141,4146.4000,-552.4690
2208.0000,14.8821,15.8405,14591.0000,14557.9000,33.1000,1.4535,2952.0660,2457.5988,5409.6648,70.9848,17015.4988,11638.9340,-5376.5648,14.9612,11.1698,7107.5000,0.0000,7107.5000,0.3874,1442.4871,0.0000,1442.4871,18.9197,0.0000,5665.0129,5665.0129,14.0323,15.4112,14.7218,-0.1450,-9790.8049,14.9612,14.6140,14.7876,0.8667,-0.3554,15.4112,14.9612,15.1862,6.7851,-0.7428,15.4112,14.9688,15.1900,5.5981,1.0981,15.8405,12.1671,14.0038,24.0793,0.3554,11.6469,13.0098,12.3284,-1.2410,0.7428,15.8405,14.7239,15.2822,32.4874,-1.0981,0.1000,7.8141,7140.6000,-9790.8049
2209.0000,15.1508,15.6952,15345.4000,12997.7000,2347.7000,1.4062,3091.5044,2208.6173,5300.1217,68.6741,15206.3173,12253.8956,-2952.4217,15.1712,11.3625,9867.6000,0.0000,9867.6000,0.5358,1996.3968,0.0000,1996.3968,26.1690,0.0000,7871.2032,7871.2032,13.7661,15.5987,14.6824,-0.2034,-13726.8451,15.1712,14.6515,14.9113,3.3385,-0.2901,15.5987,15.1712,15.3849,9.6447,-0.8259,15.5987,15.2806,15.4397,8.6977,1.1160,15.6952,12.9134,14.3043,25.1133,0.2901,11.9073,12.1509,12.0291,-1.7727,0.8259,15.6952,14.9614,15.3283,30.6624,-1.1160,0.1000,7.8141,12215.3000,-13726.8451
2210.0000,15.2856,15.3854,16445.5000,11685.1000,4760.4000,1.3972,3306.1066,1992.1321,5298.2387,68.2382,13677.2321,13139.3934,-537.8387,15.3112,11.4862,12248.1000,0.0000,12248.1000,0.6626,2472.8805,0.0000,2472.8805,32.3604,0.0000,9775.2195,9775.2195,13.6014,15.6989,14.6502,-0.2469,-16664.6765,15.3112,14.6549,14.9831,4.7634,-0.2449,15.6989,15.3112,15.5051,11.1685,-0.9075,15.6989,15.4196,15.5593,10.0218,1.1523,15.3854,13.1132,14.2493,22.5605,0.2449,11.9253,11.9873,11.9563,-0.7150,0.9075,15.3854,14.8724,15.1289,26.7876,-1.1523,0.1000,7.8141,17008.5000,-16664.6765
2211.0000,15.4001,15.0699,17607.4000,10498.1000,7109.3000,1.3985,3533.3341,1794.8008,5328.1350,68.2992,12292.9008,14074.0659,1781.1650,15.4352,11.5989,15279.6000,0.0000,15279.6000,0.8245,3079.3042,0.0000,3079.3042,40.2691,0.0000,12200.2958,12200.2958,13.4153,15.8198,14.6176,-0.3054,-20616.1366,15.4352,14.5955,15.0154,5.5494,-0.1913,15.8198,15.4352,15.6275,12.6201,-1.0158,15.8198,15.5276,15.6737,11.3158,1.2072,15.0699,13.0252,14.0475,19.1248,0.1913,11.8675,11.9103,11.8889,-0.3296,1.0158,15.0699,14.6818,14.8759,23.1295,-1.2072,0.1000,7.8141,22388.9000,-20616.1366
2212.0000,13.3207,14.3022,12601.1000,15288.2000,-2687.1000,1.3699,2614.9661,2486.8311,5101.7972,66.9048,17775.0311,9986.1339,-7788.8972,14.6117,10.7787,17938.2000,0.0000,17938.2000,0.9659,3659.8270,0.0000,3659.8270,47.1716,0.0000,14278.3730,14278.3730,14.9161,14.4267,14.6714,0.0305,2055.5476,14.3022,14.6117,14.4569,-0.8480,1.0069,14.6117,15.7523,15.1820,7.1083,0.0410,14.3022,14.8833,14.5927,-1.8617,-1.0480,10.7378,12.3295,11.5337,-11.5181,-1.0069,14.4267,9.7757,12.1012,3.1159,-0.0410,14.4267,14.2731,14.3499,16.7295,1.0480,0.1000,7.8141,15251.1000,2055.5476
2213.0000,12.6663,15.0732,6728.8000,20312.1000,-13583.3000,1.3105,1411.7095,3254.6011,4666.3106,64.0019,23566.7011,5317.0905,-18249.6106,14.7316,10.9532,20318.3000,0.0000,20318.3000,1.1103,4137.9140,0.0000,4137.9140,54.2238,0.0000,16180.3860,16180.3860,14.7715,14.5774,14.6744,0.0095,640.4534,15.0732,14.7063,14.8897,5.8504,1.0253,14.7715,15.0371,14.9043,4.6853,-0.0849,15.0732,14.7715,14.9223,4.3483,-0.9404,10.9532,11.4098,11.1815,-11.0114,-1.0253,10.9532,12.6904,11.8218,-0.1000,0.0849,14.4069,14.0363,14.2216,16.0118,0.9404,0.1000,7.8141,6735.0000,640.4534
2214.0000,12.7086,18.3183,5686.2000,74667.6000,-68981.4000,3.7968,1192.1201,11975.5377,13167.6579,185.4291,86643.1377,4494.0799,-82149.0579,16.7101,12.8946,10223.0000,0.0000,10223.0000,0.5574,2022.9263,0.0000,2022.9263,27.2235,0.0000,8200.0737,8200.0737,16.7530,12.8997,14.8264,0.7133,48144.5767,18.3183,16.7101,17.5142,37.5174,1.4514,16.7101,15.4494,16.0797,19.9504,0.8940,18.3183,17.2499,17.7841,39.3864,-2.3454,12.4678,12.0074,12.2376,4.6410,-1.4514,12.8997,12.2017,12.5507,9.4811,-0.8940,12.8997,13.1426,13.0211,2.0464,2.3454,0.1000,7.8141,-58758.4000,48144.5767
2215.0000,12.3775,18.8030,0.0000,121551.4000,-121551.4000,5.6853,0.0000,19348.9421,19348.9421,277.6612,140900.3421,0.0000,-140900.3421,18.0111,14.0434,5899.4000,0.0000,5899.4000,0.3106,1146.9488,0.0000,1146.9488,15.1691,0.0000,4752.4512,4752.4512,17.9548,12.2430,15.0989,1.7542,118407.6324,18.8030,18.0111,18.4071,43.1765,1.9986,18.0111,17.0232,17.5172,35.5587,1.6880,18.8030,18.3813,18.5921,43.7966,-3.6867,12.5373,12.3894,12.4634,6.8791,-1.9986,12.2430,12.2601,12.2516,4.8660,-1.6880,12.2430,12.3711,12.3070,-3.9323,3.6867,0.1000,7.8141,-115652.0000,118407.6324
2216.0000,12.3456,18.7839,0.0000,138523.6000,-138523.6000,6.4656,0.0000,22034.7105,22034.7105,315.7676,160558.3105,0.0000,-160558.3105,12.2951,17.8420,0.0000,6753.8000,-6753.8000,0.3652,0.0000,1081.1210,1081.1210,17.8349,7834.9210,0.0000,-7834.9210,18.2411,12.3799,15.3105,2.2877,154420.4057,18.7839,18.2432,18.5136,40.2805,2.0335,18.1821,17.6914,17.9367,37.0038,2.3986,18.7839,18.5387,18.6613,40.5418,-4.4321,12.2951,12.2837,12.2894,4.3740,-2.0335,12.3799,12.2951,12.3375,6.1292,-2.3986,12.3799,12.3739,12.3769,-0.3692,4.4321,0.1000,7.8141,-145277.4000,154420.4057
2217.0000,12.4567,18.8985,0.0000,154958.1000,-154958.1000,7.2312,0.0000,24710.9004,24710.9004,353.1591,179669.0004,0.0000,-179669.0004,12.4357,18.1424,0.0000,11534.0000,-11534.0000,0.6081,0.0000,1849.6614,1849.6614,29.6962,13383.6614,0.0000,-13383.6614,18.4237,12.5352,15.4795,2.6377,178045.1198,18.8985,18.4033,18.6509,39.4267,2.2077,18.3469,17.9657,18.1563,37.0057,2.8158,18.8985,18.6804,18.7895,39.6931,-5.0235,12.4357,12.3435,12.3896,5.8484,-2.2077,12.5352,12.4357,12.4854,7.8479,-2.8158,12.5352,12.5064,12.5208,2.7025,5.0235,0.1000,7.8141,-166492.1000,178045.1198
2218.0000,12.6049,19.0453,0.0000,171732.2000,-171732.2000,8.0196,0.0000,27478.1840,27478.1840,391.6630,199210.3840,0.0000,-199210.3840,12.5956,18.3010,0.0000,17709.0000,-17709.0000,0.9341,0.0000,2845.8479,2845.8479,45.6183,20554.8479,0.0000,-20554.8479,18.6014,12.6953,15.6484,3.0217,203965.1037,19.0453,18.5768,18.8111,39.4739,2.3618,18.4986,18.1773,18.3379,37.2182,3.2959,19.0453,18.8485,18.9469,39.7849,-5.6577,12.5956,12.4796,12.5376,7.6048,-2.3618,12.6953,12.5956,12.6454,9.4736,-3.2959,12.6953,12.6573,12.6763,5.1800,5.6577,0.1000,7.8141,-189441.2000,203965.1037
2219.0000,12.7813,19.2192,0.0000,188131.3000,-188131.3000,8.7936,0.0000,30223.5252,30223.5252,429.4672,218354.8252,0.0000,-218354.8252,12.7811,18.4851,0.0000,28705.7000,-28705.7000,1.5150,0.0000,4624.3588,4624.3588,73.9895,33330.0588,0.0000,-33330.0588,18.7872,12.8795,15.8333,3.4799,234893.5085,19.2192,18.7543,18.9867,39.9923,2.4262,18.6508,18.3793,18.5150,37.7320,3.9412,19.2192,19.0397,19.1294,40.4367,-6.3674,12.7811,12.6429,12.7120,9.4481,-2.4262,12.8795,12.7811,12.8303,11.2463,-3.9412,12.8795,12.8340,12.8568,7.5416,6.3674,0.1000,7.8141,-216837.0000,234893.5085
2220.0000,12.9329,19.3667,0.0000,203607.2000,-203607.2000,9.5277,0.0000,32823.7189,32823.7189,465.3176,236430.9189,0.0000,-236430.9189,12.9362,18.6378,0.0000,31813.7000,-31813.7000,1.6802,0.0000,5135.7085,5135.7085,82.0575,36949.4085,0.0000,-36949.4085,18.9575,13.0300,15.9938,3.7961,256238.5809,19.3667,18.9329,19.1498,40.4994,2.6158,18.8175,18.5644,18.6910,38.4189,4.2960,19.3667,19.2018,19.2843,40.8627,-6.9119,12.9362,12.7978,12.8670,10.8694,-2.6158,13.0300,12.9362,12.9831,12.4837,-4.2960,13.0300,12.9841,13.0071,9.2301,6.9119,0.1000,7.8141,-235420.9000,256238.5809
2221.0000,13.0895,19.5202,0.0000,219042.0000,-219042.0000,10.2599,0.0000,35439.5922,35439.5922,501.0772,254481.5922,0.0000,-254481.5922,13.0960,18.7960,0.0000,37597.9000,-37597.9000,1.9868,0.0000,6082.6294,6082.6294,97.0339,43680.5294,0.0000,-43680.5294,19.1244,13.1886,16.1565,4.1538,280382.0712,19.5202,19.1032,19.3117,41.1108,2.7577,18.9746,18.7425,18.8585,39.1114,4.7445,19.5202,19.3659,19.4431,41.4694,-7.5022,13.0960,12.9515,13.0237,12.2329,-2.7577,13.1886,13.0960,13.1423,13.7671,-4.7445,13.1886,13.1402,13.1644,10.8637,7.5022,0.1000,7.8141,-256639.9000,280382.0712
2222.0000,13.2320,19.6592,0.0000,235648.6000,-235648.6000,11.0488,0.0000,38252.4345,38252.4345,539.6078,273901.0345,0.0000,-273901.0345,13.2395,18.9376,0.0000,39127.2000,-39127.2000,2.0689,0.0000,6342.5303,6342.5303,101.0428,45469.7303,0.0000,-45469.7303,19.2829,13.3299,16.3064,4.4622,301195.3059,19.6592,19.2714,19.4653,41.6991,2.9933,19.1350,18.9138,19.0244,39.8644,5.0622,19.6592,19.5149,19.5871,41.9684,-8.0555,13.2395,13.0984,13.1690,13.3880,-2.9933,13.3299,13.2395,13.2847,14.7960,-5.0622,13.3299,13.2816,13.3057,12.1768,8.0555,0.1000,7.8141,-274775.8000,301195.3059
2223.0000,13.3968,19.8216,0.0000,251680.7000,-251680.7000,11.8114,0.0000,41011.8089,41011.8089,576.8487,292692.5089,0.0000,-292692.5089,13.4073,19.1040,0.0000,47366.7000,-47366.7000,2.5060,0.0000,7696.0742,7696.0742,122.3888,55062.7742,0.0000,-55062.7742,19.4500,13.4973,16.4737,4.8699,328720.1159,19.8216,19.4388,19.6302,42.4918,3.1018,19.2892,19.0862,19.1877,40.6385,5.6078,19.8216,19.6843,19.7529,42.8099,-8.7096,13.4073,13.2569,13.3321,14.7268,-3.1018,13.4973,13.4073,13.4523,16.1211,-5.6078,13.4973,13.4466,13.4720,13.7258,8.7096,0.1000,7.8141,-299047.4000,328720.1159
2224.0000,13.5249,19.9456,0.0000,256563.7000,-256563.7000,12.0534,0.0000,41932.8237,41932.8237,588.6675,298496.5237,0.0000,-298496.5237,13.5373,19.2318,0.0000,53341.0000,-53341.0000,2.8239,0.0000,8682.6111,8682.6111,137.9163,62023.6111,0.0000,-62023.6111,19.5758,13.6228,16.5993,5.0607,341598.4026,19.9456,19.5637,19.7547,42.8170,3.0765,19.4049,19.2142,19.3095,40.9494,5.9004,19.9456,19.8135,19.8796,43.1814,-8.9769,13.5373,13.3843,13.4608,15.5793,-3.0765,13.6228,13.5373,13.5800,16.8945,-5.9004,13.6228,13.5731,13.5979,14.6788,8.9769,0.1000,7.8141,-309904.7000,341598.4026
2225.0000,13.5475,19.9633,0.0000,264110.5000,-264110.5000,12.4183,0.0000,43189.0671,43189.0671,606.4874,307299.5671,0.0000,-307299.5671,13.5539,19.2456,0.0000,34808.4000,-34808.4000,1.8437,0.0000,5667.2836,5667.2836,90.0455,40475.6836,0.0000,-40475.6836,19.6359,13.6341,16.6350,4.8911,330150.2183,19.9633,19.6446,19.8039,42.3356,3.5248,19.5076,19.3003,19.4039,41.0372,5.3686,19.9633,19.8385,19.9009,42.3727,-8.8934,13.5539,13.4362,13.4950,15.3129,-3.5248,13.6341,13.5539,13.5940,16.3309,-5.3686,13.6341,13.5915,13.6128,14.2971,8.8934,0.1000,7.8141,-298918.9000,330150.2183
2226.0000,13.1558,19.5624,0.0000,170459.3000,-170459.3000,8.0160,0.0000,27621.5668,27621.5668,391.4898,198080.8668,0.0000,-198080.8668,13.1532,18.8400,0.0000,715.9000,-715.9000,0.0379,0.0000,115.9098,115.9098,1.8521,831.8098,0.0000,-831.8098,19.2734,13.1724,16.2229,2.8077,189520.4080,19.5624,19.2781,19.4203,36.8356,2.6594,19.2720,18.9733,19.1226,36.7033,2.6973,19.5624,19.4245,19.4934,36.6512,-5.3567,13.1532,13.1207,13.1369,10.4983,-2.6594,13.1724,13.1532,13.1628,10.6306,-2.6973,13.1724,13.1732,13.1728,8.6323,5.3567,0.1000,7.8141,-171175.2000,189520.4080
2227.0000,13.0037,19.4235,0.0000,163807.4000,-163807.4000,7.6837,0.0000,26450.5778,26450.5778,375.2600,190257.9778,0.0000,-190257.9778,12.9938,12.9938,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1037,13.0630,16.0833,2.6522,179022.6841,19.4235,19.1007,19.2621,35.0455,2.5612,19.1007,18.7882,18.9445,34.4397,2.5612,19.4235,19.2614,19.3425,35.0310,-5.1225,12.9938,12.9390,12.9664,8.8271,-2.5612,13.0630,12.9938,13.0284,9.5247,-2.5612,13.0630,13.0360,13.0495,7.7997,5.1225,0.1000,7.8141,-163807.4000,179022.6841
2228.0000,12.7834,19.2049,0.0000,101621.4000,-101621.4000,4.7621,0.0000,16326.3738,16326.3738,232.5730,117947.7738,0.0000,-117947.7738,12.7740,12.7740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7873,12.8135,15.8004,1.6256,109724.7814,19.2049,18.7730,18.9889,31.9124,1.5874,18.7730,18.3972,18.5851,30.1953,1.5874,19.2049,18.9824,19.0937,32.2244,-3.1747,12.7740,12.7339,12.7539,6.7059,-1.5874,12.8135,12.7740,12.7937,7.1129,-1.5874,12.8135,12.8081,12.8108,5.4314,3.1747,0.1000,7.8141,-101621.4000,109724.7814
2229.0000,12.6540,19.0820,0.0000,92482.7000,-92482.7000,4.3277,0.0000,14814.3281,14814.3281,211.3599,107297.0281,0.0000,-107297.0281,12.6391,12.6391,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6044,12.7099,15.6572,1.4576,98390.8560,19.0820,18.5882,18.8351,30.5513,1.4426,18.5882,18.1569,18.3725,28.2534,1.4426,19.0820,18.8281,18.9551,31.0224,-2.8852,12.6391,12.5884,12.6137,5.6305,-1.4426,12.7099,12.6391,12.6745,6.3242,-1.4426,12.7099,12.6868,12.6984,4.8204,2.8852,0.1000,7.8141,-92482.7000,98390.8560
2230.0000,12.5407,18.9717,0.0000,68280.7000,-68280.7000,3.1926,0.0000,10909.3847,10909.3847,155.9202,79190.0847,0.0000,-79190.0847,12.5229,18.2232,0.0000,177.0000,-177.0000,0.0093,0.0000,28.4170,28.4170,0.4563,205.4170,0.0000,-205.4170,18.3829,12.6027,15.4928,1.0575,71384.5748,18.9717,18.3504,18.6611,28.9086,1.0611,18.3493,17.8585,18.1039,25.6411,1.0704,18.9717,18.6463,18.8090,29.6811,-2.1315,12.5229,12.4649,12.4939,4.7717,-1.0611,12.6027,12.5229,12.5628,5.5320,-1.0704,12.6027,12.5785,12.5906,4.1455,2.1315,0.1000,7.8141,-68457.7000,71384.5748
2231.0000,12.4657,18.8998,0.0000,56521.0000,-56521.0000,2.6408,0.0000,9015.1514,9015.1514,128.9739,65536.1514,0.0000,-65536.1514,12.4425,15.7935,263.8000,839.6000,-575.8000,0.0593,55.6891,134.6552,190.3443,2.8950,974.2552,208.1109,-766.1443,18.1825,12.5559,15.3692,0.8681,58597.3575,18.8998,18.1463,18.5231,27.7713,0.8605,17.9947,17.5492,17.7720,22.4443,0.9198,18.8998,18.5096,18.7047,28.8795,-1.7803,12.4425,12.3676,12.4050,4.2640,-0.8605,12.5559,12.4425,12.4992,5.2946,-0.9198,12.5559,12.5131,12.5345,4.0574,1.7803,0.1000,7.8141,-57096.8000,58597.3575
2232.0000,12.4552,18.8920,0.8000,44595.2000,-44594.4000,2.0827,0.1684,7111.2835,7111.4519,101.7145,51706.4835,0.6316,-51705.8519,17.9801,18.2009,951.5000,723.0000,228.5000,0.0922,185.0642,126.4937,311.5578,4.5048,849.4937,766.4358,-83.0578,18.0129,12.4807,15.2468,0.6292,42471.4630,18.8920,17.9801,18.4360,27.2376,0.7250,17.9801,17.2338,17.6070,21.5147,0.6327,18.8920,18.3759,18.6340,28.4378,-1.3577,13.0977,12.4843,12.7910,9.4282,-0.7250,12.4807,12.3537,12.4172,4.7386,-0.6327,12.4807,12.4396,12.4602,3.6360,1.3577,0.1000,7.8141,-44365.9000,42471.4630
2233.0000,12.4673,18.8958,34.9000,44827.4000,-44792.5000,2.0952,7.3467,7150.2742,7157.6209,102.3271,51977.6742,27.5533,-51950.1209,17.9422,16.7047,1609.4000,628.5000,980.9000,0.1169,313.1807,109.8843,423.0651,5.7079,738.3843,1296.2193,557.8349,17.9636,12.4057,15.1847,0.6283,42408.9068,18.8958,17.9422,18.4190,27.4622,0.7374,17.9422,17.1128,17.5275,21.4382,0.6205,18.8958,18.3523,18.6240,28.6604,-1.3579,12.9860,12.6441,12.8150,9.2436,-0.7374,12.4057,12.2856,12.3457,4.3077,-0.6205,12.4057,12.3713,12.3885,3.2350,1.3579,0.1000,7.8141,-43811.6000,42408.9068
2234.0000,12.4700,18.8693,131.0000,40657.9000,-40526.9000,1.9058,27.5751,6485.6115,6513.1866,93.0780,47143.5115,103.4249,-47040.0866,17.8894,16.2136,2837.6000,879.1000,1958.5000,0.1938,552.5677,153.5509,706.1186,9.4632,1032.6509,2285.0323,1252.3814,17.8859,12.3620,15.1239,0.5404,36476.7612,18.8693,17.8894,18.3793,27.2466,0.6999,17.8894,16.9414,17.4154,20.7475,0.5061,18.8693,18.2822,18.5758,28.2738,-1.2060,13.3217,12.7343,13.0280,11.5969,-0.6999,12.3620,12.2145,12.2883,4.0271,-0.5061,12.3620,12.3167,12.3394,3.0908,1.2060,0.1000,7.8141,-38568.4000,36476.7612
2235.0000,12.7270,16.9752,219.0000,36746.5000,-36527.5000,1.7279,45.8995,5896.0470,5941.9465,84.3899,42642.5470,173.1005,-42469.4465,17.3059,14.1585,5120.1000,497.0000,4623.1000,0.2910,1004.8783,85.9084,1090.7867,14.2113,582.9084,4115.2217,3532.3133,17.1525,13.0245,15.0885,0.5427,36634.7843,16.9752,17.3059,17.1405,12.5293,0.9610,17.3059,16.8792,17.0925,17.4861,0.6700,16.9752,17.2648,17.1200,10.9119,-1.6309,12.9014,12.7696,12.8355,8.7378,-0.9610,13.0245,12.3555,12.6900,9.2512,-0.6700,13.0245,12.7019,12.8632,9.8098,1.6309,0.1000,7.8141,-31904.4000,36634.7843
2236.0000,12.6086,19.0170,91.2000,50898.4000,-50807.2000,2.3858,19.1525,8144.7357,8163.8882,116.5203,59043.1357,72.0475,-58971.0882,17.5557,13.6918,7151.3000,100.8000,7050.5000,0.3781,1398.7913,17.5011,1416.2924,18.4641,118.3011,5752.5087,5634.2076,17.6249,12.5190,15.0719,0.5858,39539.4730,19.0170,17.5557,18.2863,29.0029,0.9213,17.5557,16.6531,17.1044,18.6751,0.5432,19.0170,17.9853,18.5012,30.6432,-1.4645,12.9493,12.7068,12.8281,8.7667,-0.9213,12.5190,12.4326,12.4758,6.0956,-0.5432,12.5190,12.5469,12.5330,5.0331,1.4645,0.1000,7.8141,-43756.7000,39539.4730
2237.0000,12.4743,18.8842,109.4000,59573.2000,-59463.8000,2.7905,23.0268,9503.8230,9526.8498,136.2844,69077.0230,86.3732,-68990.6498,18.0622,14.2741,7995.5000,194.2000,7801.3000,0.4253,1553.4253,34.0275,1587.4527,20.7714,228.2275,6442.0747,6213.8473,17.9586,12.2326,15.0956,0.7739,52236.1232,18.8842,18.0622,18.4732,30.2467,1.0719,18.0622,16.8428,17.4525,23.4466,0.6466,18.8842,18.3784,18.6313,30.9214,-1.7186,13.0646,12.7790,12.9218,9.9309,-1.0719,12.2326,12.2690,12.2508,3.5943,-0.6466,12.2326,12.2842,12.2584,2.0767,1.7186,0.1000,7.8141,-51662.5000,52236.1232
2238.0000,12.3801,18.8152,0.0000,123553.7000,-123553.7000,5.7704,0.0000,19668.7967,19668.7967,281.8155,143222.4967,0.0000,-143222.4967,18.3742,14.3956,2492.5000,21.4000,2471.1000,0.1294,482.2972,3.7713,486.0685,6.3176,25.1713,2010.2028,1985.0315,18.3244,12.3638,15.3441,1.9213,129687.4588,18.8152,18.3742,18.5947,31.0214,1.9666,18.3742,17.7678,18.0710,30.5965,1.8372,18.8152,18.5932,18.7042,31.1104,-3.8038,12.4138,12.4851,12.4495,4.0453,-1.9666,12.3638,12.2743,12.3190,4.9746,-1.8372,12.3638,12.3258,12.3448,3.8441,3.8038,0.1000,7.8141,-121082.6000,129687.4588
2239.0000,12.4884,18.9295,0.0000,163105.9000,-163105.9000,7.6131,0.0000,26028.9381,26028.9381,371.8094,189134.8381,0.0000,-189134.8381,18.5697,14.4802,862.4000,0.0000,862.4000,0.0441,166.4546,0.0000,166.4546,2.1548,0.0000,695.9454,695.9454,18.5574,12.5691,15.5633,2.5899,174818.8435,18.9295,18.5697,18.7496,32.3223,2.5524,18.5697,18.1682,18.3690,32.8825,2.5083,18.9295,18.7503,18.8399,32.2693,-5.0607,12.4876,12.4340,12.4608,5.0432,-2.5524,12.5691,12.4525,12.5108,7.4421,-2.5083,12.5691,12.5158,12.5425,6.4412,5.0607,0.1000,7.8141,-162243.5000,174818.8435
2240.0000,12.7013,19.1423,0.0000,190204.4000,-190204.4000,8.8840,0.0000,30500.7551,30500.7551,433.8790,220705.1551,0.0000,-220705.1551,12.6956,18.2292,0.0000,11756.6000,-11756.6000,0.6376,0.0000,1891.7852,1891.7852,31.1382,13648.3852,0.0000,-13648.3852,18.7701,12.8100,15.7900,3.2427,218883.4675,19.1423,18.7794,18.9609,34.2455,2.7488,18.6758,18.3928,18.5343,33.6655,3.3864,19.1423,18.9784,19.0603,34.3829,-6.1352,12.6956,12.5895,12.6425,7.6167,-2.7488,12.8100,12.6956,12.7528,10.0978,-3.3864,12.8100,12.7514,12.7807,9.0889,6.1352,0.1000,7.8141,-201961.0000,218883.4675
2241.0000,12.8532,19.2886,0.0000,204007.2000,-204007.2000,9.5416,0.0000,32828.0540,32828.0540,465.9942,236835.2540,0.0000,-236835.2540,12.8533,18.5558,0.0000,14478.6000,-14478.6000,0.7644,0.0000,2334.6855,2334.6855,37.3328,16813.2855,0.0000,-16813.2855,18.9426,12.9541,15.9483,3.5266,238042.4749,19.2886,18.9475,19.1181,35.3533,2.9257,18.8663,18.5928,18.7296,35.0281,3.6901,19.2886,19.1377,19.2132,35.4625,-6.6158,12.8533,12.7428,12.7980,9.3583,-2.9257,12.9541,12.8533,12.9037,11.3360,-3.6901,12.9541,12.9021,12.9281,10.3280,6.6158,0.1000,7.8141,-218485.8000,238042.4749
2242.0000,12.9804,19.4122,0.0000,217289.4000,-217289.4000,10.1726,0.0000,35067.7008,35067.7008,496.8146,252357.1008,0.0000,-252357.1008,12.9812,18.6818,0.0000,14917.7000,-14917.7000,0.7881,0.0000,2409.6402,2409.6402,38.4879,17327.3402,0.0000,-17327.3402,19.0841,13.0793,16.0817,3.7608,253856.7329,19.4122,19.0902,19.2512,36.1820,3.1282,19.0080,18.7509,18.8795,35.8440,3.9163,19.4122,19.2694,19.3408,36.2523,-7.0444,12.9812,12.8722,12.9267,10.5766,-3.1282,13.0793,12.9812,13.0303,12.2765,-3.9163,13.0793,13.0284,13.0538,11.3016,7.0444,0.1000,7.8141,-232207.1000,253856.7329
2243.0000,13.1214,19.5508,0.0000,231243.9000,-231243.9000,10.8347,0.0000,37441.3890,37441.3890,529.1509,268685.2890,0.0000,-268685.2890,13.1246,18.8239,0.0000,19773.6000,-19773.6000,1.0451,0.0000,3200.2458,3200.2458,51.0412,22973.8458,0.0000,-22973.8458,19.2265,13.2226,16.2246,4.0755,275098.0738,19.5508,19.2334,19.3921,37.1349,3.2632,19.1341,18.8975,19.0158,36.5742,4.3083,19.5508,19.4136,19.4822,37.2418,-7.5715,13.1246,13.0082,13.0664,11.8512,-3.2632,13.2226,13.1246,13.1736,13.4290,-4.3083,13.2226,13.1701,13.1964,12.4811,7.5715,0.1000,7.8141,-251017.5000,275098.0738
2244.0000,13.2707,19.6975,0.0000,245196.2000,-245196.2000,11.4989,0.0000,39838.1224,39838.1224,561.5860,285034.3224,0.0000,-285034.3224,13.2766,18.9744,0.0000,25866.0000,-25866.0000,1.3679,0.0000,4195.0353,4195.0353,66.8042,30061.0353,0.0000,-30061.0353,19.3737,13.3730,16.3733,4.4117,297792.7400,19.6975,19.3819,19.5397,38.1529,3.3770,19.2644,19.0450,19.1547,37.3868,4.7449,19.6975,19.5657,19.6316,38.2997,-8.1219,13.2766,13.1529,13.2147,13.1435,-3.3770,13.3730,13.2766,13.3248,14.6259,-4.7449,13.3730,13.3197,13.3464,13.6963,8.1219,0.1000,7.8141,-271062.2000,297792.7400
2245.0000,13.4713,19.8961,0.0000,259987.2000,-259987.2000,12.2043,0.0000,42439.1662,42439.1662,596.0363,302426.3662,0.0000,-302426.3662,13.4835,19.1803,0.0000,43534.7000,-43534.7000,2.3036,0.0000,7081.0174,7081.0174,112.5037,50615.7174,0.0000,-50615.7174,19.5525,13.5786,16.5656,4.9523,334278.8109,19.8961,19.5557,19.7259,39.6083,3.3002,19.4013,19.2099,19.3056,38.3589,5.6038,19.8961,19.7681,19.8321,39.9384,-8.9040,13.4835,13.3357,13.4096,14.9172,-3.3002,13.5786,13.4835,13.5311,16.4333,-5.6038,13.5786,13.5216,13.5501,15.5045,8.9040,0.1000,7.8141,-303521.9000,334278.8109
2246.0000,13.6725,20.0932,0.0000,275796.4000,-275796.4000,12.9632,0.0000,45232.5263,45232.5263,633.1018,321028.9263,0.0000,-321028.9263,13.6886,19.3830,0.0000,57102.0000,-57102.0000,3.0240,0.0000,9314.7857,9314.7857,147.6851,66416.7857,0.0000,-66416.7857,19.7424,13.7790,16.7607,5.4477,367718.0555,20.0932,19.7421,19.9176,41.0299,3.3131,19.5707,19.3941,19.4824,39.6225,6.3370,20.0932,19.9711,20.0321,41.4402,-9.6501,13.6886,13.5277,13.6081,16.5837,-3.3131,13.7790,13.6886,13.7338,18.0469,-6.3370,13.7790,13.7222,13.7506,17.1233,9.6501,0.1000,7.8141,-332898.4000,367718.0555
2247.0000,13.8651,20.2815,0.0000,290386.7000,-290386.7000,13.6669,0.0000,47842.1253,47842.1253,667.4679,338228.8253,0.0000,-338228.8253,13.8837,19.5757,0.0000,68679.9000,-68679.9000,3.6401,0.0000,11234.8836,11234.8836,177.7750,79914.7836,0.0000,-79914.7836,19.9278,13.9703,16.9491,5.8916,397684.6090,20.2815,19.9246,20.1030,42.3067,3.3423,19.7427,19.5778,19.6603,40.8323,6.9823,20.2815,20.1645,20.2230,42.7601,-10.3246,13.8837,13.7140,13.7988,18.0569,-3.3423,13.9703,13.8837,13.9270,19.4657,-6.9823,13.9703,13.9141,13.9422,18.5541,10.3246,0.1000,7.8141,-359066.6000,397684.6090
2248.0000,13.9887,20.3997,0.0000,293128.0000,-293128.0000,13.8133,0.0000,48435.2519,48435.2519,674.6186,341563.2519,0.0000,-341563.2519,14.0073,19.6963,0.0000,72489.6000,-72489.6000,3.8450,0.0000,11879.4160,11879.4160,187.7846,84369.0160,0.0000,-84369.0160,20.0491,14.0883,17.0687,6.0145,405977.4335,20.3997,20.0472,20.2235,42.7651,3.3228,19.8590,19.7009,19.7799,41.3007,7.1678,20.3997,20.2870,20.3433,43.1958,-10.4905,14.0073,13.8418,13.9246,18.6934,-3.3228,14.0883,14.0073,14.0478,19.9728,-7.1678,14.0883,14.0353,14.0618,19.0757,10.4905,0.1000,7.8141,-365617.6000,405977.4335
2249.0000,14.0853,20.4932,0.0000,306389.7000,-306389.7000,14.4500,0.0000,50742.8188,50742.8188,705.7124,357132.5188,0.0000,-357132.5188,14.1016,19.7888,0.0000,66643.4000,-66643.4000,3.5367,0.0000,10936.4449,10936.4449,172.7274,77579.8449,0.0000,-77579.8449,20.1601,14.1817,17.1709,6.1445,414750.4357,20.4932,20.1700,20.3316,43.1781,3.6377,19.9821,19.8219,19.9020,41.8876,7.1745,20.4932,20.3844,20.4388,43.4446,-10.8122,14.1016,13.9508,14.0262,19.1249,-3.6377,14.1817,14.1016,14.1416,20.2642,-7.1745,14.1817,14.1306,14.1561,19.4006,10.8122,0.1000,7.8141,-373033.1000,414750.4357
2250.0000,13.7051,20.1006,0.0000,210194.8000,-210194.8000,9.9195,0.0000,34499.8009,34499.8009,484.4534,244694.6009,0.0000,-244694.6009,13.7111,19.3914,0.0000,32033.9000,-32033.9000,1.7007,0.0000,5227.2203,5227.2203,83.0582,37261.1203,0.0000,-37261.1203,19.7948,13.7478,16.7713,4.0151,271018.6443,20.1006,19.8135,19.9571,37.8300,2.7396,19.6519,19.4756,19.5637,36.9494,4.4403,20.1006,19.9921,20.0464,37.8995,-7.1799,13.7111,13.6429,13.6770,14.1896,-2.7396,13.7478,13.7111,13.7294,14.5438,-4.4403,13.7478,13.7288,13.7383,13.6345,7.1799,0.1000,7.8141,-242228.7000,271018.6443
2251.0000,13.4385,19.8445,0.0000,195646.4000,-195646.4000,9.2099,0.0000,31912.0008,31912.0008,449.7983,227558.4008,0.0000,-227558.4008,13.4374,19.1238,0.0000,7228.2000,-7228.2000,0.3831,0.0000,1174.9223,1174.9223,18.7116,8403.1223,0.0000,-8403.1223,19.5679,13.4864,16.5272,3.3336,225018.6991,19.8445,19.5789,19.7117,35.0512,2.9423,19.5265,19.2780,19.4022,35.0934,3.3254,19.8445,19.7217,19.7831,34.9493,-6.2677,13.4374,13.3854,13.4114,11.2109,-2.9423,13.4864,13.4374,13.4619,11.6404,-3.3254,13.4864,13.4635,13.4749,10.8133,6.2677,0.1000,7.8141,-202874.6000,225018.6991
2252.0000,13.1267,19.5373,0.0000,130876.1000,-130876.1000,6.1502,0.0000,21193.1447,21193.1447,300.3674,152069.2447,0.0000,-152069.2447,13.1245,18.8136,0.0000,1251.9000,-1251.9000,0.0663,0.0000,202.6126,202.6126,3.2372,1454.5126,0.0000,-1454.5126,19.2207,13.1457,16.1832,2.1580,145661.9829,19.5373,19.2203,19.3788,31.4512,2.0280,19.2074,18.9074,19.0574,31.1321,2.0943,19.5373,19.3799,19.4586,31.5093,-4.1223,13.1245,13.0976,13.1111,8.1064,-2.0280,13.1457,13.1245,13.1351,8.2557,-2.0943,13.1457,13.1410,13.1433,7.3868,4.1223,0.1000,7.8141,-132128.0000,145661.9829
2253.0000,12.9480,19.3678,0.0000,119439.1000,-119439.1000,5.6015,0.0000,19261.5640,19261.5640,273.5671,138700.6640,0.0000,-138700.6640,12.9410,18.6352,0.0000,120.9000,-120.9000,0.0064,0.0000,19.5182,19.5182,0.3122,140.4182,0.0000,-140.4182,19.0103,12.9926,16.0014,1.9283,130160.7898,19.3678,19.0055,19.1867,29.9119,1.8650,19.0042,18.6629,18.8335,29.1180,1.8714,19.3678,19.1843,19.2761,30.1015,-3.7364,12.9410,12.9018,12.9214,6.6149,-1.8650,12.9926,12.9410,12.9668,7.0919,-1.8714,12.9926,12.9711,12.9818,6.3314,3.7364,0.1000,7.8141,-119560.0000,130160.7898
2254.0000,12.8030,19.2273,0.0000,91538.8000,-91538.8000,4.2881,0.0000,14713.1371,14713.1371,209.4230,106251.9371,0.0000,-106251.9371,12.7974,18.4582,15.3000,4224.5000,-4209.2000,0.2241,3.2114,680.6950,683.9064,10.9450,4905.1950,12.0886,-4893.1064,18.7828,12.8510,15.8169,1.5294,103234.6347,19.2273,18.7596,18.9935,28.3007,1.3547,18.7168,18.3776,18.5472,26.3832,1.5788,19.2273,19.0009,19.1141,28.8604,-2.9334,12.7974,12.7476,12.7725,5.5768,-1.3547,12.8510,12.7974,12.8242,6.1184,-1.5788,12.8510,12.8286,12.8398,5.3721,2.9334,0.1000,7.8141,-95748.0000,103234.6347
2255.0000,12.7041,19.1323,0.0000,76887.9000,-76887.9000,3.5984,0.0000,12330.3654,12330.3654,175.7416,89218.2654,0.0000,-89218.2654,12.6983,17.6998,441.5000,5842.0000,-5400.5000,0.3335,92.8166,940.0852,1032.9018,16.2873,6782.0852,348.6834,-6433.4018,18.5728,12.7696,15.6712,1.3038,88008.1869,19.1323,18.5549,18.8436,27.2385,1.0883,18.3543,18.0564,18.2054,23.1759,1.4218,19.1323,18.8653,18.9988,28.1539,-2.5101,12.6983,12.6311,12.6647,4.9791,-1.0883,12.7696,12.6983,12.7340,5.7167,-1.4218,12.7696,12.7358,12.7527,5.0185,2.5101,0.1000,7.8141,-82288.4000,88008.1869
2256.0000,12.6353,19.0638,12.2000,60414.1000,-60401.9000,2.8263,2.5609,9673.2912,9675.8521,138.0326,70087.3912,9.6391,-70077.7521,12.6268,15.8007,1349.8000,3889.4000,-2539.6000,0.2817,284.0970,625.2853,909.3823,13.7594,4514.6853,1065.7030,-3448.9823,18.3077,12.7302,15.5190,0.9905,66862.0300,19.0638,18.3459,18.7048,26.2619,0.8482,17.7113,17.5689,17.6401,17.5160,1.1299,19.0638,18.7298,18.8968,27.5218,-1.9781,12.6268,12.5369,12.5818,4.5970,-0.8482,12.7302,12.6268,12.6785,5.6194,-1.1299,12.7302,12.6774,12.7038,5.0064,1.9781,0.1000,7.8141,-62941.5000,66862.0300
