Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2257.0000,12.7021,19.1330,20.4000,58071.3000,-58050.9000,2.7160,4.2774,9312.3583,9316.6356,132.6445,67383.6583,16.1226,-67367.5356,18.3839,18.0096,2968.1000,1728.2000,1239.9000,0.2594,574.2531,304.6116,878.8647,12.6691,2032.8116,2393.8469,361.0353,18.3161,12.4911,15.4036,0.8177,55192.3288,19.1330,18.3839,18.7585,27.5826,0.9918,18.3839,17.4097,17.8968,22.3845,0.7324,19.1330,18.7011,18.9171,28.3148,-1.7242,13.9334,13.0403,13.4868,16.0572,-0.9918,12.4911,12.4896,12.4903,3.8068,-0.7324,12.4911,12.5076,12.4994,2.9924,1.7242,0.1000,7.8141,-56811.0000,55192.3288
2258.0000,13.0001,19.4088,131.5000,52017.6000,-51886.1000,2.4400,27.4348,8398.7787,8426.2135,119.1640,60416.3787,104.0652,-60312.3135,18.4990,19.0475,4888.3000,4211.7000,676.6000,0.4782,944.3626,743.9408,1688.3033,23.3560,4955.6408,3943.9374,-1011.7033,18.4200,12.2084,15.3142,0.6963,46999.4398,19.4088,18.4990,18.9539,30.2233,0.9727,18.4990,17.2988,17.8989,22.8503,0.4945,19.4088,18.7979,19.1033,30.8435,-1.4672,15.6368,14.0773,14.8571,31.0940,-0.9727,12.2084,12.3384,12.2734,1.8625,-0.4945,12.2084,12.2859,12.2472,0.6595,1.4672,0.1000,7.8141,-51209.5000,46999.4398
2259.0000,13.5114,17.7565,282.7000,47665.3000,-47382.6000,2.2487,58.4809,7787.9617,7846.4426,109.8218,55453.2617,224.2191,-55229.0426,17.8784,18.5840,7145.0000,6568.6000,576.4000,0.7209,1391.5521,1147.0984,2538.6505,35.2058,7715.6984,5753.4479,-1962.2505,17.7536,12.7967,15.2751,0.7512,50706.6905,17.7565,17.8784,17.8175,16.3210,1.3646,17.8784,17.3262,17.6023,19.6438,0.6438,17.7565,17.8906,17.8236,15.2169,-2.0084,15.6289,14.8657,15.2473,32.3626,-1.3646,12.7967,12.3200,12.5583,6.1357,-0.6438,12.7967,12.5912,12.6939,6.9793,2.0084,0.1000,7.8141,-46806.2000,50706.6905
2260.0000,13.5045,19.8920,154.4000,63888.8000,-63734.4000,3.0119,31.9437,10437.0038,10468.9475,147.0957,74325.8038,122.4563,-74203.3475,18.5835,18.5188,9140.2000,6098.0000,3042.2000,0.8011,1763.8674,1078.8309,2842.6983,39.1242,7176.8309,7376.3326,199.5017,18.4940,12.0197,15.2569,0.8179,55206.8211,19.8920,18.5835,19.2378,35.7260,1.2710,18.5835,17.0611,17.8223,23.1910,0.4699,19.8920,18.8808,19.3864,36.6291,-1.7409,16.2375,15.2910,15.7642,36.0592,-1.2710,12.0197,12.3484,12.1841,1.5307,-0.4699,12.0197,12.2002,12.1099,-0.4327,1.7409,0.1000,7.8141,-60692.2000,55206.8211
2261.0000,13.6157,19.9992,211.9000,70757.4000,-70545.5000,3.3377,43.7595,11589.2409,11633.0005,163.0080,82346.6409,168.1405,-82178.5005,19.1950,18.8567,12767.6000,7580.8000,5186.8000,1.0620,2444.9823,1356.7725,3801.7548,51.8684,8937.5725,10322.6177,1385.0452,18.9713,11.5622,15.2667,0.9634,65031.9042,19.9992,19.1950,19.5971,38.3027,1.4666,19.1950,17.0681,18.1315,26.9991,0.4045,19.9992,19.3828,19.6910,38.3931,-1.8711,16.9980,15.9915,16.4948,42.3183,-1.4666,11.5622,12.1184,11.8403,-1.8012,-0.4045,11.5622,11.7536,11.6579,-4.7698,1.8711,0.1000,7.8141,-65358.7000,65031.9042
2262.0000,12.6489,19.0419,0.0000,135056.2000,-135056.2000,6.3540,0.0000,21631.4309,21631.4309,310.3183,156687.6309,0.0000,-156687.6309,18.8544,15.4696,5635.6000,444.6000,5191.0000,0.3085,1083.8168,79.0581,1162.8749,15.0690,523.6581,4551.7832,4028.1251,18.7444,12.3190,15.5317,2.2196,149821.2535,19.0419,18.8544,18.9481,29.0411,2.2208,18.8544,18.3009,18.5776,31.9034,1.9123,19.0419,18.9496,18.9957,28.6257,-4.1331,12.6158,13.4530,13.0344,-2.4834,-2.2208,12.3190,12.1553,12.2372,4.1356,-1.9123,12.3190,12.2168,12.2679,4.0953,4.1331,0.1000,7.8141,-129865.2000,149821.2535
2263.0000,12.6771,19.1111,0.0000,186141.2000,-186141.2000,8.7030,0.0000,29832.7291,29832.7291,425.0428,215973.9291,0.0000,-215973.9291,18.8426,14.7162,2797.2000,0.0000,2797.2000,0.1419,538.0270,0.0000,538.0270,6.9326,0.0000,2259.1730,2259.1730,18.8261,12.7226,15.7743,2.9858,201539.1659,19.1111,18.8426,18.9768,29.9619,2.9483,18.8426,18.5261,18.6844,32.1190,2.8064,19.1111,18.9724,19.0417,29.8730,-5.7547,12.6688,12.7384,12.7036,-1.2916,-2.9483,12.7226,12.5653,12.6439,8.8904,-2.8064,12.7226,12.6458,12.6842,8.7238,5.7547,0.1000,7.8141,-183344.0000,201539.1659
2264.0000,12.8789,19.3158,0.0000,202720.7000,-202720.7000,9.4799,0.0000,32640.2358,32640.2358,462.9843,235360.9358,0.0000,-235360.9358,12.8554,18.3818,0.0000,13249.9000,-13249.9000,0.7196,0.0000,2136.6184,2136.6184,35.1455,15386.5184,0.0000,-15386.5184,18.9804,12.9753,15.9778,3.4999,236240.8556,19.3158,18.9975,19.1567,32.2446,2.9201,18.8758,18.6359,18.7558,32.2500,3.6397,19.3158,19.1716,19.2437,32.4479,-6.5598,12.8554,12.8058,12.8306,3.0427,-2.9201,12.9753,12.8554,12.9153,11.3948,-3.6397,12.9753,12.9114,12.9433,10.9763,6.5598,0.1000,7.8141,-215970.6000,236240.8556
2265.0000,13.0477,19.4799,0.0000,218519.7000,-218519.7000,10.2319,0.0000,35321.0548,35321.0548,499.7095,253840.7548,0.0000,-253840.7548,13.0400,18.7411,0.0000,19344.8000,-19344.8000,1.0219,0.0000,3127.2371,3127.2371,49.9104,22472.0371,0.0000,-22472.0371,19.1540,13.1425,16.1482,3.8657,260936.1653,19.4799,19.1653,19.3226,33.9215,3.0700,19.0594,18.8212,18.9403,33.9120,4.0919,19.4799,19.3441,19.4120,34.1306,-7.1619,13.0400,12.9583,12.9991,6.3039,-3.0700,13.1425,13.0400,13.0912,12.6517,-4.0919,13.1425,13.0861,13.1143,12.1496,7.1619,0.1000,7.8141,-237864.5000,260936.1653
2266.0000,13.2274,19.6563,0.0000,232789.9000,-232789.9000,10.9119,0.0000,37784.4019,37784.4019,532.9189,270574.3019,0.0000,-270574.3019,13.2276,18.9267,0.0000,30072.2000,-30072.2000,1.5898,0.0000,4873.9072,4873.9072,77.6422,34946.1072,0.0000,-34946.1072,19.3224,13.3259,16.3241,4.2837,289148.4724,19.6563,19.3316,19.4940,35.4844,3.1074,19.1946,18.9849,19.0898,34.9898,4.6971,19.6563,19.5256,19.5909,35.7757,-7.8045,13.2276,13.1239,13.1757,8.8923,-3.1074,13.3259,13.2276,13.2767,14.1001,-4.6971,13.3259,13.2686,13.2973,13.5634,7.8045,0.1000,7.8141,-262862.1000,289148.4724
2267.0000,13.4069,19.8321,0.0000,245379.9000,-245379.9000,11.5153,0.0000,39994.5374,39994.5374,562.3909,285374.4374,0.0000,-285374.4374,13.4130,19.1101,0.0000,41187.8000,-41187.8000,2.1790,0.0000,6692.6690,6692.6690,106.4184,47880.4690,0.0000,-47880.4690,19.4895,13.5069,16.4982,4.6814,315996.3167,19.8321,19.4962,19.6642,36.9105,3.1121,19.3372,19.1455,19.2414,36.0823,5.2911,19.8321,19.7061,19.7691,37.2803,-8.4032,13.4130,13.2915,13.3523,11.0494,-3.1121,13.5069,13.4130,13.4600,15.4951,-5.2911,13.5069,13.4496,13.4783,14.9338,8.4032,0.1000,7.8141,-286567.7000,315996.3167
2268.0000,13.5200,19.9401,0.0000,254924.7000,-254924.7000,11.9772,0.0000,41660.1288,41660.1288,584.9454,296584.8288,0.0000,-296584.8288,13.5259,19.2201,0.0000,38636.0000,-38636.0000,2.0455,0.0000,6287.9853,6287.9853,99.8979,44923.9853,0.0000,-44923.9853,19.6137,13.6139,16.6138,4.8074,324500.5052,19.9401,19.6267,19.7834,37.6391,3.3106,19.4714,19.2796,19.3755,36.9372,5.3560,19.9401,19.8201,19.8801,37.8867,-8.6666,13.5259,13.4119,13.4689,12.2187,-3.3106,13.6139,13.5259,13.5699,15.9752,-5.3560,13.6139,13.5612,13.5876,15.4123,8.6666,0.1000,7.8141,-293560.7000,324500.5052
2269.0000,13.6404,20.0583,0.0000,263068.5000,-263068.5000,12.3689,0.0000,43112.5021,43112.5021,604.0752,306181.0021,0.0000,-306181.0021,13.6486,19.3416,0.0000,44443.3000,-44443.3000,2.3540,0.0000,7245.6980,7245.6980,114.9648,51688.9980,0.0000,-51688.9980,19.7298,13.7359,16.7328,5.0425,340371.2567,20.0583,19.7421,19.9002,38.3819,3.3383,19.5765,19.3955,19.4860,37.5179,5.6923,20.0583,19.9405,19.9994,38.6645,-9.0306,13.6486,13.5264,13.5875,13.3543,-3.3383,13.7359,13.6486,13.6922,16.7203,-5.6923,13.7359,13.6825,13.7092,16.1552,9.0306,0.1000,7.8141,-307511.8000,340371.2567
2270.0000,13.7825,20.1985,0.0000,277971.1000,-277971.1000,13.0798,0.0000,45707.4143,45707.4143,638.7961,323678.5143,0.0000,-323678.5143,13.7931,19.4850,0.0000,51025.4000,-51025.4000,2.7039,0.0000,8336.0068,8336.0068,132.0559,59361.4068,0.0000,-59361.4068,19.8694,13.8799,16.8747,5.4019,364631.3419,20.1985,19.8820,20.0403,39.4120,3.4586,19.7078,19.5347,19.6213,38.4404,6.1626,20.1985,20.0838,20.1412,39.7116,-9.6212,13.7931,13.6620,13.7276,14.6774,-3.4586,13.8799,13.7931,13.8365,17.7466,-6.1626,13.8799,13.8258,13.8529,17.1812,9.6212,0.1000,7.8141,-328996.5000,364631.3419
2271.0000,13.9326,20.3458,0.0000,290355.5000,-290355.5000,13.6752,0.0000,47913.3349,47913.3349,667.8763,338268.8349,0.0000,-338268.8349,13.9456,19.6360,0.0000,59814.0000,-59814.0000,3.1715,0.0000,9793.3673,9793.3673,154.8914,69607.3673,0.0000,-69607.3673,20.0133,14.0305,17.0219,5.7592,388747.9190,20.3458,20.0248,20.1853,40.4497,3.5012,19.8400,19.6764,19.7582,39.3469,6.6728,20.3458,20.2342,20.2900,40.7907,-10.1740,13.9456,13.8053,13.8755,15.9903,-3.5012,14.0305,13.9456,13.9881,18.8213,-6.6728,14.0305,13.9764,14.0035,18.2507,10.1740,0.1000,7.8141,-350169.5000,388747.9190
2272.0000,14.0633,20.4730,0.0000,295935.1000,-295935.1000,13.9517,0.0000,48985.6864,48985.6864,681.3805,344920.7864,0.0000,-344920.7864,14.0784,19.7668,0.0000,68381.2000,-68381.2000,3.6280,0.0000,11217.8035,11217.8035,177.1866,79599.0035,0.0000,-79599.0035,20.1355,14.1600,17.1477,6.0025,405169.2189,20.4730,20.1441,20.3086,41.1836,3.4412,19.9505,19.7955,19.8730,39.9618,7.0693,20.4730,20.3641,20.4186,41.5775,-10.5105,14.0784,13.9309,14.0047,16.9911,-3.4412,14.1600,14.0784,14.1192,19.6102,-7.0693,14.1600,14.1066,14.1333,19.0326,10.5105,0.1000,7.8141,-364316.3000,405169.2189
2273.0000,14.1552,20.5615,0.0000,308083.2000,-308083.2000,14.5370,0.0000,51108.2096,51108.2096,709.9616,359191.4096,0.0000,-359191.4096,14.1687,19.8551,0.0000,63672.2000,-63672.2000,3.3800,0.0000,10459.1843,10459.1843,165.0749,74131.3843,0.0000,-74131.3843,20.2397,14.2480,17.2438,6.1343,414063.0219,20.5615,20.2570,20.4092,41.6584,3.7190,20.0656,19.9090,19.9873,40.5984,7.0990,20.5615,20.4567,20.5091,41.9139,-10.8180,14.1687,14.0329,14.1008,17.5675,-3.7190,14.2480,14.1687,14.2083,19.9083,-7.0990,14.2480,14.1973,14.2226,19.3426,10.8180,0.1000,7.8141,-371755.4000,414063.0219
2274.0000,13.7460,20.1394,0.0000,202181.8000,-202181.8000,9.5458,0.0000,33216.5807,33216.5807,466.2002,235398.3807,0.0000,-235398.3807,13.7490,19.4283,0.0000,31280.5000,-31280.5000,1.6611,0.0000,5107.0571,5107.0571,81.1274,36387.5571,0.0000,-36387.5571,19.8411,13.7790,16.8100,3.8819,262031.5589,20.1394,19.8642,20.0018,36.0467,2.6282,19.6954,19.5273,19.6114,35.3270,4.2894,20.1394,20.0356,20.0875,36.1434,-6.9176,13.7490,13.7002,13.7246,12.4819,-2.6282,13.7790,13.7490,13.7640,13.8536,-4.2894,13.7790,13.7634,13.7712,13.2092,6.9176,0.1000,7.8141,-233462.3000,262031.5589
2275.0000,13.4687,19.8736,0.0000,187029.1000,-187029.1000,8.8066,0.0000,30527.9504,30527.9504,430.1018,217557.0504,0.0000,-217557.0504,13.4652,19.1511,0.0000,8040.8000,-8040.8000,0.4263,0.0000,1307.5187,1307.5187,20.8183,9348.3187,0.0000,-9348.3187,19.5997,13.5087,16.5542,3.2135,216909.0234,19.8736,19.6128,19.7432,33.2772,2.7935,19.5517,19.3115,19.4316,33.4189,3.2197,19.8736,19.7540,19.8138,33.2254,-6.0132,13.4652,13.4282,13.4467,9.5466,-2.7935,13.5087,13.4652,13.4870,10.9362,-3.2197,13.5087,13.4876,13.4981,10.3610,6.0132,0.1000,7.8141,-195069.9000,216909.0234
2276.0000,13.1667,19.5768,0.0000,127597.9000,-127597.9000,5.9974,0.0000,20681.4283,20681.4283,292.9012,148279.3283,0.0000,-148279.3283,13.1617,18.8506,0.0000,2334.6000,-2334.6000,0.1236,0.0000,378.0340,378.0340,6.0376,2712.6340,0.0000,-2712.6340,19.2642,13.1794,16.2218,2.1282,143653.9287,19.5768,19.2655,19.4212,29.9529,1.9579,19.2409,18.9538,19.0973,29.7346,2.0815,19.5768,19.4242,19.5005,30.0536,-4.0394,13.1617,13.1498,13.1557,6.7184,-1.9579,13.1794,13.1617,13.1705,7.7550,-2.0815,13.1794,13.1749,13.1771,7.1301,4.0394,0.1000,7.8141,-129932.5000,143653.9287
2277.0000,12.9879,19.4069,0.0000,116067.9000,-116067.9000,5.4448,0.0000,18735.0885,18735.0885,265.9141,134802.9885,0.0000,-134802.9885,12.9785,18.6723,0.0000,951.7000,-951.7000,0.0503,0.0000,153.7214,153.7214,2.4583,1105.4214,0.0000,-1105.4214,19.0550,13.0236,16.0393,1.8938,127834.6482,19.4069,19.0514,19.2291,28.4989,1.7981,19.0410,18.7124,18.8767,27.8444,1.8485,19.4069,19.2287,19.3178,28.7200,-3.6466,12.9785,12.9558,12.9672,5.3443,-1.7981,13.0236,12.9785,13.0010,6.6057,-1.8485,13.0236,13.0037,13.0136,6.0691,3.6466,0.1000,7.8141,-117019.6000,127834.6482
2278.0000,12.8646,19.2871,10.3000,89282.1000,-89271.8000,4.1840,2.1538,14370.6846,14372.8384,204.3391,103652.7846,8.1462,-103644.6384,12.8543,15.8379,1003.7000,2610.1000,-1606.4000,0.1945,210.4786,420.8865,631.3651,9.4970,3030.9865,793.2214,-2237.7651,18.7775,12.9169,15.8472,1.4662,98971.6737,19.2871,18.8244,19.0558,27.2022,1.3298,18.4434,18.2466,18.3450,22.2137,1.5243,19.2871,19.0610,19.1741,27.7701,-2.8541,12.8543,12.8161,12.8352,4.5989,-1.3298,12.9169,12.8543,12.8856,5.9890,-1.5243,12.9169,12.8872,12.9020,5.4979,2.8541,0.1000,7.8141,-90878.2000,98971.6737
2279.0000,12.8174,19.2382,46.6000,76130.3000,-76083.7000,3.5669,9.7519,12240.5370,12250.2889,174.2001,88370.8370,36.8481,-88333.9889,12.8069,14.6755,2548.6000,3908.5000,-1359.9000,0.3503,534.8555,629.8582,1164.7137,17.1075,4538.3582,2013.7445,-2524.6137,18.4851,12.9130,15.6991,1.2472,84185.8302,19.2382,18.6488,18.9435,26.6193,1.0722,17.6704,17.6415,17.6559,15.3743,1.4225,19.2382,18.9662,19.1022,27.6122,-2.4947,12.8069,12.7296,12.7683,4.5369,-1.0722,12.9130,12.8069,12.8600,6.3351,-1.4225,12.9130,12.8551,12.8841,5.9317,2.4947,0.1000,7.8141,-77443.6000,84185.8302
2280.0000,13.0484,19.4482,201.9000,67900.8000,-67698.9000,3.1889,42.0883,10975.4947,11017.5830,155.7420,78876.2947,159.8117,-78716.4830,18.7671,18.4537,5983.3000,3586.6000,2396.7000,0.5274,1151.9566,636.7140,1788.6706,25.7552,4223.3140,4831.3434,608.0294,18.6240,12.4654,15.5447,0.9366,63222.1708,19.4482,18.7671,19.1076,29.2602,1.2388,18.7671,17.5439,18.1555,23.5662,0.7114,19.4482,19.0180,19.2331,29.7407,-1.9502,15.0924,13.8440,14.4682,25.6370,-1.2388,12.4654,12.6008,12.5331,2.8242,-0.7114,12.4654,12.5430,12.5042,1.7659,1.9502,0.1000,7.8141,-65302.2000,63222.1708
2281.0000,13.1900,19.5393,412.8000,60731.4000,-60318.6000,2.8688,85.8499,9848.8473,9934.6972,140.1055,70580.2473,326.9501,-70253.2972,18.8438,17.2000,10439.6000,3329.7000,7109.9000,0.7113,2007.9727,591.9637,2599.9364,34.7401,3921.6637,8431.6273,4509.9636,18.7068,12.1668,15.4368,0.8062,54421.2938,19.5393,18.8438,19.1915,30.3336,1.1934,18.8438,17.5212,18.1825,24.0483,0.4820,19.5393,19.0479,19.2936,30.5413,-1.6754,15.2600,14.4872,14.8736,27.4587,-1.1934,12.1668,12.3973,12.2820,0.7378,-0.4820,12.1668,12.2661,12.2164,-0.6609,1.6754,0.1000,7.8141,-53208.7000,54421.2938
2282.0000,13.7543,17.9415,718.5000,53937.2000,-53218.7000,2.5688,148.0402,8863.1187,9011.1589,125.4548,62800.3187,570.4598,-62229.8589,18.0630,17.5578,14757.8000,8143.5000,6614.3000,1.1913,2867.2258,1426.9148,4294.1406,58.1832,9570.4148,11890.5742,2320.1594,17.9613,12.7813,15.3713,0.7879,53181.1148,17.9415,18.0630,18.0022,15.9156,1.6815,18.0630,17.4783,17.7706,19.2947,0.4902,17.9415,18.0703,18.0059,14.9786,-2.1717,16.0171,15.2519,15.6345,34.4013,-1.6815,12.7813,12.2723,12.5268,4.7246,-0.4902,12.7813,12.5947,12.6880,6.1886,2.1717,0.1000,7.8141,-46604.4000,53181.1148
2283.0000,13.3835,17.4591,1255.1000,48527.3000,-47272.2000,2.3511,260.1861,7905.1678,8165.3540,114.8241,56432.4678,994.9139,-55437.5540,17.4470,13.8642,20508.6000,997.2000,19511.4000,1.1088,4017.3553,172.8013,4190.1566,54.1505,1170.0013,16491.2447,15321.2434,17.4015,13.1645,15.2830,0.5854,39513.3221,17.4591,17.4470,17.4530,11.7092,1.5451,17.4470,17.1439,17.2954,14.6092,0.4364,17.4591,17.4582,17.4587,11.0131,-1.9815,13.4493,13.9583,13.7038,8.2997,-1.5451,13.1645,12.3952,12.7799,7.8839,-0.4364,13.1645,12.9354,13.0499,10.2712,1.9815,0.1000,7.8141,-27760.8000,39513.3221
2284.0000,13.0747,19.2862,1138.6000,64640.5000,-63501.9000,3.0968,237.2499,10454.8432,10692.0931,151.2445,75095.3432,901.3501,-74193.9931,18.2712,14.2496,23797.1000,0.0000,23797.1000,1.2370,4610.8713,0.0000,4610.8713,60.4123,0.0000,19186.2287,19186.2287,18.1500,12.3361,15.2431,0.6179,41705.6843,19.2862,18.2712,18.7787,30.0250,1.4446,18.2712,16.2973,17.2843,16.0305,0.2076,19.2862,18.3828,18.8345,30.0373,-1.6522,14.0146,13.7277,13.8711,12.6376,-1.4446,12.3361,12.6144,12.4753,3.8664,-0.2076,12.3361,12.5037,12.4199,1.9279,1.6522,0.1000,7.8141,-39704.8000,41705.6843
2285.0000,13.0193,19.2078,1464.0000,71077.3000,-69613.3000,3.4103,305.3354,11481.2496,11786.5850,166.5516,82558.5496,1158.6646,-81399.8850,18.6711,14.5874,29032.7000,0.0000,29032.7000,1.4880,5596.4482,0.0000,5596.4482,72.6698,0.0000,23436.2518,23436.2518,18.5097,11.9574,15.2336,0.7197,48581.0069,19.2078,18.6711,18.9394,30.5863,1.6327,18.6711,15.8306,17.2508,16.5313,0.1448,19.2078,18.7279,18.9679,30.2317,-1.7775,14.4043,14.0218,14.2130,17.2491,-1.6327,11.9574,12.5226,12.2400,1.5508,-0.1448,11.9574,12.0985,12.0279,-1.8329,1.7775,0.1000,7.8141,-40580.6000,48581.0069
2286.0000,12.6430,19.0405,232.1000,132139.8000,-131907.7000,6.2052,48.7140,21161.4685,21210.1824,303.0529,153301.2685,183.3860,-153117.8824,18.7226,14.6105,12543.6000,0.0000,12543.6000,0.6385,2416.3657,0.0000,2416.3657,31.1846,0.0000,10127.2343,10127.2343,18.5731,12.3992,15.4861,1.9638,132558.8057,19.0405,18.7226,18.8815,29.1315,2.2812,18.7226,17.9111,18.3169,30.0820,1.6427,19.0405,18.8502,18.9453,29.2552,-3.9240,12.9509,13.1788,13.0648,2.9231,-2.2812,12.3992,12.3058,12.3525,3.6642,-1.6427,12.3992,12.3315,12.3653,3.4960,3.9240,0.1000,7.8141,-119364.1000,132558.8057
2287.0000,12.6991,19.1337,0.5000,183475.9000,-183475.4000,8.5781,0.1048,29420.2816,29420.3865,418.9423,212896.1816,0.3952,-212895.7865,18.8494,14.7322,5882.5000,0.0000,5882.5000,0.2992,1131.3708,0.0000,1131.3708,14.6117,0.0000,4751.1292,4751.1292,18.8170,12.6967,15.7568,2.8953,195433.1024,19.1337,18.8494,18.9916,30.2431,2.9591,18.8494,18.4659,18.6577,32.5272,2.6599,19.1337,18.9832,19.0584,30.3627,-5.6190,12.7896,12.8188,12.8042,1.8730,-2.9591,12.6967,12.5711,12.6339,7.2581,-2.6599,12.6967,12.6360,12.6663,7.1295,5.6190,0.1000,7.8141,-177592.9000,195433.1024
2288.0000,12.9017,19.3382,0.0000,201578.9000,-201578.9000,9.4278,0.0000,32473.4084,32473.4084,460.4409,234052.3084,0.0000,-234052.3084,12.8796,18.4061,0.0000,16406.4000,-16406.4000,0.8911,0.0000,2646.4807,2646.4807,43.5198,19052.8807,0.0000,-19052.8807,18.9900,12.9948,15.9924,3.5350,238609.7731,19.3382,19.0121,19.1751,32.1152,2.8456,18.8676,18.6310,18.7493,32.2663,3.7367,19.3382,19.1938,19.2660,32.5053,-6.5823,12.8796,12.8336,12.8566,4.0086,-2.8456,12.9948,12.8796,12.9372,10.5302,-3.7367,12.9948,12.9312,12.9630,10.2229,6.5823,0.1000,7.8141,-217985.3000,238609.7731
2289.0000,13.1130,19.5455,0.0000,217666.5000,-217666.5000,10.1934,0.0000,35236.2208,35236.2208,497.8310,252902.7208,0.0000,-252902.7208,13.1130,18.8144,0.0000,30904.5000,-30904.5000,1.6328,0.0000,5000.9260,5000.9260,79.7422,35905.4260,0.0000,-35905.4260,19.1937,13.2112,16.2025,4.0427,272882.5318,19.5455,19.2010,19.3733,33.9550,2.8536,19.0603,18.8415,18.9509,33.8184,4.4863,19.5455,19.4089,19.4772,34.4473,-7.3399,13.1130,13.0101,13.0616,7.2180,-2.8536,13.2112,13.1130,13.1621,12.5003,-4.4863,13.2112,13.1530,13.1821,12.0951,7.3399,0.1000,7.8141,-248571.0000,272882.5318
2290.0000,13.2972,19.7249,0.0000,233697.5000,-233697.5000,10.9590,0.0000,37993.2734,37993.2734,535.2211,271690.7734,0.0000,-271690.7734,13.3023,19.0007,0.0000,37851.4000,-37851.4000,2.0016,0.0000,6141.0566,6141.0566,97.7546,43992.4566,0.0000,-43992.4566,19.3783,13.3941,16.3862,4.4318,299145.8121,19.7249,19.3854,19.5552,35.4542,2.9858,19.2310,19.0301,19.1305,35.0579,4.9874,19.7249,19.5962,19.6605,35.9104,-7.9732,13.3023,13.1878,13.2450,9.5193,-2.9858,13.3941,13.3023,13.3482,13.9386,-4.9874,13.3941,13.3382,13.3662,13.5051,7.9732,0.1000,7.8141,-271548.9000,299145.8121
2291.0000,13.4861,19.9101,0.0000,248113.8000,-248113.8000,11.6489,0.0000,40514.9689,40514.9689,568.9132,288628.7689,0.0000,-288628.7689,13.4957,19.1921,0.0000,48570.5000,-48570.5000,2.5703,0.0000,7901.4617,7901.4617,125.5300,56471.9617,0.0000,-56471.9617,19.5592,13.5851,16.5722,4.8539,327637.2262,19.9101,19.5630,19.7365,36.8853,3.0262,19.3926,19.2091,19.3009,36.1989,5.5965,19.9101,19.7864,19.8482,37.3861,-8.6227,13.4957,13.3651,13.4304,11.5456,-3.0262,13.5851,13.4957,13.5404,15.4488,-5.5965,13.5851,13.5286,13.5569,14.9981,8.6227,0.1000,7.8141,-296684.3000,327637.2262
2292.0000,13.6220,20.0410,0.0000,260562.9000,-260562.9000,12.2484,0.0000,42683.4727,42683.4727,598.1899,303246.3727,0.0000,-303246.3727,13.6316,19.3251,0.0000,47675.3000,-47675.3000,2.5249,0.0000,7770.7406,7770.7406,123.3104,55446.0406,0.0000,-55446.0406,19.7051,13.7165,16.7108,5.0553,341234.4629,20.0410,19.7160,19.8785,37.7882,3.2412,19.5448,19.3640,19.4544,37.1471,5.7660,20.0410,19.9234,19.9822,38.1599,-9.0072,13.6316,13.5069,13.5692,12.8110,-3.2412,13.7165,13.6316,13.6740,16.2063,-5.7660,13.7165,13.6634,13.6899,15.7542,9.0072,0.1000,7.8141,-308238.2000,341234.4629
2293.0000,13.7825,20.1992,0.0000,273537.0000,-273537.0000,12.8696,0.0000,44978.2452,44978.2452,628.5310,318515.2452,0.0000,-318515.2452,13.7949,19.4872,0.0000,56927.0000,-56927.0000,3.0165,0.0000,9300.3873,9300.3873,147.3194,66227.3873,0.0000,-66227.3873,19.8592,13.8799,16.8696,5.4277,366369.7825,20.1992,19.8678,20.0335,38.8825,3.2844,19.6856,19.5169,19.6013,38.0417,6.3008,20.1992,20.0843,20.1417,39.3048,-9.5852,13.7949,13.6576,13.7262,14.2517,-3.2844,13.8799,13.7949,13.8374,17.4001,-6.3008,13.8799,13.8253,13.8526,16.9433,9.5852,0.1000,7.8141,-330464.0000,366369.7825
2294.0000,13.9420,20.3554,0.0000,288375.7000,-288375.7000,13.5820,0.0000,47597.2496,47597.2496,663.3221,335972.9496,0.0000,-335972.9496,13.9561,19.6466,0.0000,63732.1000,-63732.1000,3.3793,0.0000,10436.4721,10436.4721,165.0387,74168.5721,0.0000,-74168.5721,20.0172,14.0392,17.0282,5.7938,391079.5943,20.3554,20.0266,20.1910,39.9810,3.4009,19.8372,19.6759,19.7566,39.0555,6.7802,20.3554,20.2445,20.2999,40.3964,-10.1811,13.9561,13.8129,13.8845,15.6145,-3.4009,14.0392,13.9561,13.9977,18.5158,-6.7802,14.0392,13.9851,14.0121,18.0552,10.1811,0.1000,7.8141,-352107.8000,391079.5943
2295.0000,14.1060,20.5162,0.0000,302034.3000,-302034.3000,14.2402,0.0000,50046.0126,50046.0126,695.4668,352080.3126,0.0000,-352080.3126,14.1220,19.8107,0.0000,72580.9000,-72580.9000,3.8510,0.0000,11914.3827,11914.3827,188.0768,84495.2827,0.0000,-84495.2827,20.1766,14.2035,17.1900,6.1747,416791.7313,20.5162,20.1848,20.3505,41.0768,3.4631,19.9878,19.8349,19.9113,40.0475,7.3141,20.5162,20.4085,20.4624,41.5158,-10.7771,14.1220,13.9709,14.0465,16.9489,-3.4631,14.2035,14.1220,14.1627,19.6685,-7.3141,14.2035,14.1494,14.1764,19.2036,10.7771,0.1000,7.8141,-374615.2000,416791.7313
2296.0000,14.2107,20.6163,0.0000,303699.9000,-303699.9000,14.3342,0.0000,50447.6760,50447.6760,700.0575,354147.5760,0.0000,-354147.5760,14.2270,19.9130,0.0000,75926.2000,-75926.2000,4.0313,0.0000,12482.8494,12482.8494,196.8798,88409.0494,0.0000,-88409.0494,20.2787,14.3037,17.2912,6.2703,423242.0171,20.6163,20.2880,20.4522,41.4480,3.4343,20.0855,19.9383,20.0119,40.3742,7.4656,20.6163,20.5119,20.5641,41.8732,-10.8999,14.2270,14.0785,14.1527,17.5485,-3.4343,14.3037,14.2270,14.2654,20.0372,-7.4656,14.3037,14.2523,14.2780,19.5665,10.8999,0.1000,7.8141,-379626.1000,423242.0171
2297.0000,14.2939,20.6969,0.0000,316777.0000,-316777.0000,14.9617,0.0000,52724.5841,52724.5841,730.7070,369501.5841,0.0000,-369501.5841,14.3082,19.9927,0.0000,69732.2000,-69732.2000,3.7040,0.0000,11478.3525,11478.3525,180.8974,81210.5525,0.0000,-81210.5525,20.3759,14.3843,17.3801,6.3905,431360.1760,20.6969,20.3950,20.5459,41.8194,3.7526,20.1952,20.0454,20.1203,40.8936,7.4566,20.6969,20.5957,20.6463,42.0958,-11.2092,14.3082,14.1719,14.2401,17.9830,-3.7526,14.3843,14.3082,14.3463,20.2471,-7.4566,14.3843,14.3347,14.3595,19.7902,11.2092,0.1000,7.8141,-386509.2000,431360.1760
2298.0000,13.8702,20.2605,0.0000,211266.8000,-211266.8000,9.9839,0.0000,34811.0587,34811.0587,487.5961,246077.8587,0.0000,-246077.8587,13.8737,19.5511,0.0000,34426.2000,-34426.2000,1.8293,0.0000,5630.7407,5630.7407,89.3379,40056.9407,0.0000,-40056.9407,19.9684,13.9014,16.9349,4.0953,276432.7949,20.2605,19.9961,20.1283,36.0730,2.7182,19.8171,19.6583,19.7377,35.5138,4.5475,20.2605,20.1625,20.2115,36.1584,-7.2657,13.8737,13.8268,13.8503,12.7124,-2.7182,13.9014,13.8737,13.8875,14.0304,-4.5475,13.9014,13.8865,13.8939,13.4948,7.2657,0.1000,7.8141,-245693.0000,276432.7949
2299.0000,13.6137,20.0164,0.0000,202311.9000,-202311.9000,9.5340,0.0000,33134.7312,33134.7312,465.6257,235446.6312,0.0000,-235446.6312,13.6116,19.2962,0.0000,12478.8000,-12478.8000,0.6619,0.0000,2033.3794,2033.3794,32.3251,14512.1794,0.0000,-14512.1794,19.7467,13.6572,16.7019,3.5478,239474.8985,20.0164,19.7639,19.8902,33.5575,2.9574,19.6784,19.4608,19.5696,33.7348,3.6193,20.0164,19.9040,19.9602,33.5249,-6.5766,13.6116,13.5695,13.5905,9.9985,-2.9574,13.6572,13.6116,13.6344,11.4314,-3.6193,13.6572,13.6335,13.6453,10.9695,6.5766,0.1000,7.8141,-214790.7000,239474.8985
2300.0000,13.2829,19.6894,0.0000,137310.6000,-137310.6000,6.4600,0.0000,22315.7871,22315.7871,315.4939,159626.3871,0.0000,-159626.3871,13.2795,18.9664,0.0000,3170.0000,-3170.0000,0.1680,0.0000,514.1418,514.1418,8.2029,3684.1418,0.0000,-3684.1418,19.3986,13.2886,16.3436,2.3140,156196.7287,19.6894,19.4043,19.5469,29.9324,2.0973,19.3718,19.1040,19.2379,30.0422,2.2653,19.6894,19.5516,19.6205,29.9895,-4.3626,13.2795,13.2727,13.2761,6.8420,-2.0973,13.2886,13.2795,13.2840,7.8042,-2.2653,13.2886,13.2879,13.2882,7.2618,4.3626,0.1000,7.8141,-140480.6000,156196.7287
2301.0000,13.0919,19.5082,0.0000,126028.6000,-126028.6000,5.9165,0.0000,20391.7671,20391.7671,288.9509,146420.3671,0.0000,-146420.3671,13.0838,18.7761,0.0000,1292.3000,-1292.3000,0.0684,0.0000,209.0350,209.0350,3.3396,1501.3350,0.0000,-1501.3350,19.1845,13.1215,16.1530,2.0734,139956.1653,19.5082,19.1840,19.3461,28.3915,1.9494,19.1702,18.8654,19.0178,28.1271,2.0177,19.5082,19.3468,19.4275,28.5599,-3.9671,13.0838,13.0663,13.0751,5.3368,-1.9494,13.1215,13.0838,13.1026,6.5625,-2.0177,13.1215,13.1045,13.1130,6.1114,3.9671,0.1000,7.8141,-127320.9000,139956.1653
2302.0000,12.9410,19.3621,0.0000,97878.6000,-97878.6000,4.5893,0.0000,15782.0195,15782.0195,224.1341,113660.6195,0.0000,-113660.6195,12.9340,18.6290,0.0000,6386.9000,-6386.9000,0.3377,0.0000,1031.0108,1031.0108,16.4929,7417.9108,0.0000,-7417.9108,18.9597,12.9722,15.9660,1.6857,113784.1091,19.3621,18.9417,19.1519,26.8643,1.4172,18.8816,18.5887,18.7351,25.4791,1.7549,19.3621,19.1650,19.2636,27.3949,-3.1721,12.9340,12.9101,12.9221,4.3644,-1.4172,12.9722,12.9340,12.9531,5.5796,-1.7549,12.9722,12.9547,12.9635,5.1272,3.1721,0.1000,7.8141,-104265.5000,113784.1091
2303.0000,12.8378,19.2630,0.7000,82923.9000,-82923.2000,3.8844,0.1464,13339.0802,13339.2266,189.7070,96262.9802,0.5536,-96262.4266,12.8306,17.8358,574.9000,7655.3000,-7080.4000,0.4369,120.6041,1234.0480,1354.6521,21.3389,8889.3480,454.2959,-8435.0521,18.7455,12.8837,15.8146,1.4474,97700.5180,19.2630,18.7453,19.0041,25.9037,1.1492,18.4947,18.2523,18.3735,22.0679,1.5861,19.2630,19.0314,19.1472,26.7543,-2.7352,12.8306,12.7936,12.8121,3.8358,-1.1492,12.8837,12.8306,12.8571,5.1692,-1.5861,12.8837,12.8564,12.8700,4.7492,2.7352,0.1000,7.8141,-90003.6000,97700.5180
2304.0000,12.7694,19.1945,17.0000,66688.1000,-66671.1000,3.1227,3.5604,10710.6007,10714.1611,152.5063,77398.7007,13.4396,-77385.2611,12.7593,15.4199,1885.0000,4169.8000,-2284.8000,0.3267,395.8940,671.5410,1067.4350,15.9542,4841.3410,1489.1060,-3352.2350,18.4656,12.8411,15.6533,1.1086,74828.7322,19.1945,18.5642,18.8793,25.1558,0.9320,17.7481,17.6979,17.7230,15.4546,1.2587,19.1945,18.9066,19.0506,26.2548,-2.1907,12.7593,12.7047,12.7320,3.5666,-0.9320,12.8411,12.7593,12.8002,5.1077,-1.2587,12.8411,12.7969,12.8190,4.7563,2.1907,0.1000,7.8141,-68955.9000,74828.7322
2305.0000,12.7531,19.1684,85.0000,65211.6000,-65126.6000,3.0559,17.8071,10469.5606,10487.3677,149.2437,75681.1606,67.1929,-75613.9677,12.7431,13.9347,2890.3000,3303.9000,-413.6000,0.3379,607.1888,531.9745,1139.1632,16.5002,3835.8745,2283.1112,-1552.7632,18.2552,12.8613,15.5583,1.0460,70603.8811,19.1684,18.4794,18.8239,25.1854,0.9060,17.2450,17.2119,17.2284,11.4830,1.2439,19.1684,18.8589,19.0136,26.4028,-2.1499,12.7431,12.6544,12.6988,3.7645,-0.9060,12.8613,12.7431,12.8022,5.6296,-1.2439,12.8613,12.7946,12.8280,5.3509,2.1499,0.1000,7.8141,-65540.2000,70603.8811
2306.0000,12.7705,19.1570,226.1000,58663.1000,-58437.0000,2.7567,47.3529,9421.9631,9469.3161,134.6346,68085.0631,178.7471,-67906.3161,18.4955,16.8336,3839.8000,1135.2000,2704.6000,0.2771,741.8376,200.5050,942.3427,13.5312,1335.7050,3097.9624,1762.2573,18.3337,12.5666,15.4502,0.8171,55156.9786,19.1570,18.4955,18.8263,25.7524,1.0113,18.4955,17.2732,17.8843,21.4920,0.7342,19.1570,18.7798,18.9684,26.2990,-1.7455,13.7620,13.0657,13.4139,12.8521,-1.0113,12.5666,12.6029,12.5848,3.3226,-0.7342,12.5666,12.5994,12.5830,2.6938,1.7455,0.1000,7.8141,-55732.4000,55156.9786
2307.0000,13.1891,19.5362,416.5000,52588.7000,-52172.2000,2.4830,86.6207,8528.1598,8614.7805,121.2662,61116.8598,329.8793,-60786.9805,18.6691,18.3821,7781.9000,4721.9000,3060.0000,0.6533,1500.1049,836.7166,2336.8216,31.9055,5558.6166,6281.7951,723.1784,18.5368,12.1839,15.3603,0.6642,44833.8784,19.5362,18.6691,19.1027,29.4352,1.0454,18.6691,17.1754,17.9222,21.8336,0.3921,19.5362,18.9081,19.2222,29.7475,-1.4376,16.1638,14.3908,15.2773,34.2085,-1.0454,12.1839,12.4684,12.3262,0.8719,-0.3921,12.1839,12.3153,12.2496,-0.6122,1.4376,0.1000,7.8141,-49112.2000,44833.8784
2308.0000,12.9523,19.3188,303.3000,69095.0000,-68791.7000,3.2579,63.3278,11143.8411,11207.1690,159.1083,80238.8411,239.9722,-79998.8690,18.7709,15.8208,10622.8000,1350.8000,9272.0000,0.6141,2045.0933,239.8193,2284.9126,29.9898,1590.6193,8577.7067,6987.0874,18.6162,12.1418,15.3790,0.9781,66020.1694,19.3188,18.7709,19.0449,28.4302,1.2906,18.7709,17.6041,18.1875,25.1411,0.6766,19.3188,18.9642,19.1415,28.5186,-1.9672,13.9436,14.1384,14.0410,15.0394,-1.2906,12.1418,12.2397,12.1907,0.1530,-0.6766,12.1418,12.1742,12.1580,-0.6280,1.9672,0.1000,7.8141,-59519.7000,66020.1694
2309.0000,13.4920,19.8653,418.0000,75009.1000,-74591.1000,3.5362,86.4974,12250.0764,12336.5738,172.7010,87259.1764,331.5026,-86927.6738,19.1507,18.4574,15040.9000,7639.9000,7401.0000,1.1791,2881.9000,1366.1909,4248.0909,57.5870,9006.0909,12159.0000,3152.9091,18.9783,11.7481,15.3632,0.9738,65730.1966,19.8653,19.1507,19.5080,34.0554,1.5718,19.1507,17.3653,18.2580,25.6274,0.3926,19.8653,19.3007,19.5830,33.9498,-1.9644,16.8874,15.4950,16.1912,41.3895,-1.5718,11.7481,12.1727,11.9604,-1.8218,-0.3926,11.7481,11.8894,11.8187,-3.9167,1.9644,0.1000,7.8141,-67190.1000,65730.1966
2310.0000,12.7255,19.1251,3.3000,139573.8000,-139570.5000,6.5614,0.6917,22394.1050,22394.7967,320.4488,161967.9050,2.6083,-161965.2967,18.9254,15.6145,5774.3000,502.7000,5271.6000,0.3189,1109.4995,89.5095,1199.0090,15.5754,592.2095,4664.8005,4072.5910,18.8316,12.4317,15.6317,2.2828,154090.9068,19.1251,18.9254,19.0252,27.3267,2.2934,18.9254,18.4178,18.6716,30.3835,1.9745,19.1251,19.0230,19.0741,26.9828,-4.2680,12.7411,13.4467,13.0939,-0.4485,-2.2934,12.4317,12.2770,12.3544,3.9028,-1.9745,12.4317,12.3379,12.3848,4.1203,4.2680,0.1000,7.8141,-134298.9000,154090.9068
2311.0000,12.7758,19.2087,0.0000,192331.5000,-192331.5000,8.9969,0.0000,30894.4158,30894.4158,439.3921,223225.9158,0.0000,-223225.9158,18.9549,14.8222,2051.6000,0.0000,2051.6000,0.1040,394.0574,0.0000,394.0574,5.0786,0.0000,1657.5426,1657.5426,18.9396,12.8307,15.8851,3.1042,209532.0480,19.2087,18.9549,19.0818,28.5651,3.0336,18.9549,18.6561,18.8055,31.0804,2.9296,19.2087,19.0788,19.1437,28.4743,-5.9632,12.7570,12.8116,12.7843,-0.2004,-3.0336,12.8307,12.6837,12.7572,8.5565,-2.9296,12.8307,12.7576,12.7942,8.6262,5.9632,0.1000,7.8141,-190279.9000,209532.0480
2312.0000,12.9970,19.4323,0.0000,210743.6000,-210743.6000,9.8613,0.0000,34024.3462,34024.3462,481.6101,244767.9462,0.0000,-244767.9462,12.9806,18.5049,0.0000,15161.5000,-15161.5000,0.8240,0.0000,2448.9995,2448.9995,40.2408,17610.4995,0.0000,-17610.4995,19.1092,13.0938,16.1015,3.6728,247913.6035,19.4323,19.1304,19.2814,31.0828,3.0124,18.9961,18.7736,18.8849,31.3312,3.8364,19.4323,19.2972,19.3648,31.2765,-6.8489,12.9806,12.9178,12.9492,3.9914,-3.0124,13.0938,12.9806,13.0372,11.1508,-3.8364,13.0938,13.0319,13.0628,10.9811,6.8489,0.1000,7.8141,-225905.1000,247913.6035
2313.0000,13.1953,19.6256,0.0000,226369.9000,-226369.9000,10.6075,0.0000,36714.9806,36714.9806,518.0532,263084.8806,0.0000,-263084.8806,13.1935,18.8936,0.0000,26971.0000,-26971.0000,1.4255,0.0000,4369.2341,4369.2341,69.6195,31340.2341,0.0000,-31340.2341,19.3000,13.2908,16.2954,4.1318,278894.4703,19.6256,19.3139,19.4697,33.0203,3.0607,19.1804,18.9674,19.0739,33.0591,4.4862,19.6256,19.4977,19.5616,33.2954,-7.5468,13.1935,13.0992,13.1464,7.1846,-3.0607,13.2908,13.1935,13.2421,12.7361,-4.4862,13.2908,13.2342,13.2625,12.4715,7.5468,0.1000,7.8141,-253340.9000,278894.4703
2314.0000,13.3740,19.7998,0.0000,241530.7000,-241530.7000,11.3324,0.0000,39336.9427,39336.9427,553.4540,280867.6427,0.0000,-280867.6427,13.3773,19.0748,0.0000,34492.5000,-34492.5000,1.8245,0.0000,5601.9480,5601.9480,89.1077,40094.4480,0.0000,-40094.4480,19.4743,13.4692,16.4717,4.5146,304738.7791,19.7998,19.4883,19.6441,34.5903,3.1693,19.3372,19.1417,19.2395,34.3378,4.9938,19.7998,19.6778,19.7388,34.8793,-8.1631,13.3773,13.2707,13.3240,9.4792,-3.1693,13.4692,13.3773,13.4233,14.0642,-4.9938,13.4692,13.4141,13.4416,13.7643,8.1631,0.1000,7.8141,-276023.2000,304738.7791
2315.0000,13.5563,19.9785,0.0000,254610.8000,-254610.8000,11.9599,0.0000,41644.2153,41644.2153,584.1005,296255.0153,0.0000,-296255.0153,13.5645,19.2599,0.0000,45560.5000,-45560.5000,2.4117,0.0000,7418.9837,7418.9837,117.7854,52979.4837,0.0000,-52979.4837,19.6448,13.6534,16.6491,4.9202,332112.6195,19.9785,19.6566,19.8176,36.0515,3.1827,19.4856,19.3067,19.3961,35.4705,5.5944,19.9785,19.8603,19.9194,36.4131,-8.7772,13.5645,13.4418,13.5032,11.4712,-3.1827,13.6534,13.5645,13.6089,15.4651,-5.5944,13.6534,13.5978,13.6256,15.1388,8.7772,0.1000,7.8141,-300171.3000,332112.6195
2316.0000,13.6675,20.0846,0.0000,264643.2000,-264643.2000,12.4458,0.0000,43398.2683,43398.2683,607.8346,308041.4683,0.0000,-308041.4683,13.6748,19.3673,0.0000,41706.6000,-41706.6000,2.2094,0.0000,6802.0728,6802.0728,107.9021,48508.6728,0.0000,-48508.6728,19.7688,13.7581,16.7634,5.0334,339757.0674,20.0846,19.7872,19.9359,36.7721,3.4122,19.6222,19.4420,19.5321,36.3354,5.6215,20.0846,19.9721,20.0284,36.9999,-9.0337,13.6748,13.5624,13.6186,12.4862,-3.4122,13.7581,13.6748,13.7165,15.8968,-5.6215,13.7581,13.7073,13.7327,15.5634,9.0337,0.1000,7.8141,-306349.8000,339757.0674
2317.0000,13.8177,20.2332,0.0000,275000.5000,-275000.5000,12.9423,0.0000,45256.4393,45256.4393,632.0815,320256.9393,0.0000,-320256.9393,13.8285,19.5202,0.0000,52924.8000,-52924.8000,2.8049,0.0000,8650.7219,8650.7219,136.9860,61575.5219,0.0000,-61575.5219,19.9064,13.9128,16.9096,5.3931,364034.8928,20.2332,19.9213,20.0773,37.8236,3.3791,19.7394,19.5735,19.6565,37.0789,6.1840,20.2332,20.1217,20.1775,38.1535,-9.5632,13.8285,13.6999,13.7642,13.8495,-3.3791,13.9128,13.8285,13.8707,17.0198,-6.1840,13.9128,13.8593,13.8860,16.6750,9.5632,0.1000,7.8141,-327925.3000,364034.8928
2318.0000,13.9150,20.3264,0.0000,281870.2000,-281870.2000,13.2786,0.0000,46493.7700,46493.7700,648.5075,328363.9700,0.0000,-328363.9700,13.9257,19.6150,0.0000,52523.3000,-52523.3000,2.7853,0.0000,8597.1645,8597.1645,136.0313,61120.4645,0.0000,-61120.4645,20.0084,14.0052,17.0068,5.5104,371952.2536,20.3264,20.0275,20.1769,38.3311,3.4978,19.8446,19.6806,19.7626,37.6238,6.2831,20.3264,20.2190,20.2727,38.5952,-9.7809,13.9257,13.8029,13.8643,14.5615,-3.4978,14.0052,13.9257,13.9654,17.3786,-6.2831,14.0052,13.9551,13.9801,17.0260,9.7809,0.1000,7.8141,-334393.5000,371952.2536
2319.0000,13.9846,20.3933,0.0000,287364.4000,-287364.4000,13.5461,0.0000,47478.2067,47478.2067,661.5703,334842.6067,0.0000,-334842.6067,13.9945,19.6824,0.0000,50670.3000,-50670.3000,2.6881,0.0000,8302.1720,8302.1720,131.2841,58972.4720,0.0000,-58972.4720,20.0844,14.0721,17.0782,5.5773,376465.0072,20.3933,20.1066,20.2500,38.5740,3.6193,19.9258,19.7632,19.8445,37.9167,6.3075,20.3933,20.2885,20.3409,38.7833,-9.9268,13.9945,13.8772,13.9358,14.9506,-3.6193,14.0721,13.9945,14.0333,17.5078,-6.3075,14.0721,14.0237,14.0479,17.1552,9.9268,0.1000,7.8141,-338034.7000,376465.0072
2320.0000,14.0387,20.4458,0.0000,291368.2000,-291368.2000,13.7411,0.0000,48201.6341,48201.6341,671.0948,339569.8341,0.0000,-339569.8341,14.0482,19.7351,0.0000,49135.5000,-49135.5000,2.6074,0.0000,8057.0164,8057.0164,127.3434,57192.5164,0.0000,-57192.5164,20.1436,14.1246,17.1341,5.6227,379534.6125,20.4458,20.1675,20.3067,38.6914,3.7112,19.9891,19.8277,19.9084,38.0567,6.3187,20.4458,20.3425,20.3942,38.8696,-10.0299,14.0482,13.9343,13.9913,15.1945,-3.7112,14.1246,14.0482,14.0864,17.5519,-6.3187,14.1246,14.0774,14.1010,17.2000,10.0299,0.1000,7.8141,-340503.7000,379534.6125
2321.0000,14.0440,20.4489,0.0000,293865.8000,-293865.8000,13.8639,0.0000,48620.9183,48620.9183,677.0888,342486.7183,0.0000,-342486.7183,14.0508,19.7364,0.0000,39118.4000,-39118.4000,2.0763,0.0000,6414.7003,6414.7003,101.4047,45533.1003,0.0000,-45533.1003,20.1673,14.1245,17.1459,5.5040,371520.5102,20.4489,20.1938,20.3213,38.3664,3.9292,20.0357,19.8678,19.9517,38.0149,6.0055,20.4489,20.3484,20.3986,38.4337,-9.9347,14.0508,13.9510,14.0009,14.9311,-3.9292,14.1245,14.0508,14.0876,17.0458,-6.0055,14.1245,14.0808,14.1027,16.6998,9.9347,0.1000,7.8141,-332984.2000,371520.5102
2322.0000,13.6045,19.9996,0.0000,186874.2000,-186874.2000,8.8166,0.0000,30599.7391,30599.7391,430.5872,217473.9391,0.0000,-217473.9391,13.6041,19.2844,0.0000,10586.2000,-10586.2000,0.5619,0.0000,1724.8037,1724.8037,27.4424,12311.0037,0.0000,-12311.0037,19.7533,13.6145,16.6839,3.2898,222060.2950,19.9996,19.7732,19.8864,32.7336,2.7516,19.6903,19.4877,19.5890,33.1486,3.3135,19.9996,19.8985,19.9490,32.6518,-6.0650,13.6041,13.5883,13.5962,9.7781,-2.7516,13.6145,13.6041,13.6093,10.8985,-3.3135,13.6145,13.6118,13.6131,10.4179,6.0650,0.1000,7.8141,-197460.4000,222060.2950
2323.0000,13.4290,19.8389,0.0000,185406.3000,-185406.3000,8.7222,0.0000,30234.9668,30234.9668,425.9763,215641.2668,0.0000,-215641.2668,13.4240,19.1127,0.0000,6790.7000,-6790.7000,0.3598,0.0000,1103.6010,1103.6010,17.5715,7894.3010,0.0000,-7894.3010,19.5722,13.4775,16.5248,3.1629,213493.0089,19.8389,19.5815,19.7102,31.1976,2.7875,19.5279,19.2982,19.4131,31.4023,3.1472,19.8389,19.7175,19.7782,31.2243,-5.9347,13.4240,13.3845,13.4042,8.0872,-2.7875,13.4775,13.4240,13.4507,9.6613,-3.1472,13.4775,13.4498,13.4636,9.3132,5.9347,0.1000,7.8141,-192197.0000,213493.0089
2324.0000,13.1532,19.5647,0.0000,123429.6000,-123429.6000,5.7999,0.0000,19999.5661,19999.5661,283.2597,143429.1661,0.0000,-143429.1661,13.1494,18.8392,0.0000,2145.7000,-2145.7000,0.1136,0.0000,347.3878,347.3878,5.5482,2493.0878,0.0000,-2493.0878,19.2595,13.1584,16.2089,2.0616,139156.0600,19.5647,19.2609,19.4128,28.1589,1.8954,19.2371,18.9571,19.0971,28.0167,2.0090,19.5647,19.4150,19.4899,28.3090,-3.9045,13.1494,13.1433,13.1464,5.6116,-1.8954,13.1584,13.1494,13.1539,6.6340,-2.0090,13.1584,13.1580,13.1582,6.1750,3.9045,0.1000,7.8141,-125575.3000,139156.0600
2325.0000,12.9860,19.4055,0.0000,113648.3000,-113648.3000,5.3308,0.0000,18343.7223,18343.7223,260.3481,131992.0223,0.0000,-131992.0223,12.9773,18.6714,0.0000,603.3000,-603.3000,0.0319,0.0000,97.4453,97.4453,1.5583,700.7453,0.0000,-700.7453,19.0660,13.0115,16.0388,1.8553,125230.3813,19.4055,19.0636,19.2346,26.8557,1.7663,19.0567,18.7344,18.8956,26.3836,1.7982,19.4055,19.2333,19.3194,27.0921,-3.5645,12.9773,12.9651,12.9712,4.3375,-1.7663,13.0115,12.9773,12.9944,5.5620,-1.7982,13.0115,12.9963,13.0039,5.1822,3.5645,0.1000,7.8141,-114251.6000,125230.3813
2326.0000,12.8423,19.2658,0.0000,87903.3000,-87903.3000,4.1188,0.0000,14141.5091,14141.5091,201.1546,102044.8091,0.0000,-102044.8091,12.8339,18.5302,0.0000,2488.4000,-2488.4000,0.1315,0.0000,401.1527,401.1527,6.4232,2889.5527,0.0000,-2889.5527,18.8548,12.8628,15.8588,1.4553,98229.7608,19.2658,18.8402,19.0530,25.4485,1.3291,18.8123,18.4738,18.6431,24.1196,1.4606,19.2658,19.0543,19.1601,25.9376,-2.7897,12.8339,12.8230,12.8285,3.4169,-1.3291,12.8628,12.8339,12.8484,4.5500,-1.4606,12.8628,12.8515,12.8571,4.1600,2.7897,0.1000,7.8141,-90391.7000,98229.7608
2327.0000,12.7358,19.1626,2.8000,75499.1000,-75496.3000,3.5345,0.5868,12116.4188,12117.0056,172.6178,87615.5188,2.2132,-87613.3056,12.7257,18.0060,136.5000,3108.8000,-2972.3000,0.1719,28.6837,500.4446,529.1284,8.3965,3609.2446,107.8163,-3501.4284,18.6767,12.7650,15.7208,1.2520,84510.9462,19.1626,18.6604,18.9115,24.5416,1.1208,18.5734,18.2273,18.4003,22.1151,1.2928,19.1626,18.9173,19.0400,25.2377,-2.4136,12.7257,12.7110,12.7183,2.8392,-1.1208,12.7650,12.7257,12.7453,4.0202,-1.2928,12.7650,12.7474,12.7562,3.6581,2.4136,0.1000,7.8141,-78468.6000,84510.9462
2328.0000,12.7234,19.1442,61.2000,67919.5000,-67858.3000,3.1806,12.8275,10896.9109,10909.7384,155.3364,78816.4109,48.3725,-78768.0384,18.5840,19.3302,1115.2000,1061.7000,53.5000,0.1191,215.2091,187.8327,403.0418,5.8185,1249.5327,899.9909,-349.5418,18.5857,12.6060,15.5959,1.0461,70608.6607,19.1442,18.5840,18.8641,24.7155,1.0999,18.5840,18.0455,18.3147,22.0821,0.9808,19.1442,18.8403,18.9922,25.3398,-2.0807,13.3314,12.9349,13.1331,8.5231,-1.0999,12.6060,12.6027,12.6044,2.9452,-0.9808,12.6060,12.6116,12.6088,2.5039,2.0807,0.1000,7.8141,-67804.8000,70608.6607
2329.0000,12.6882,19.0930,138.7000,61526.9000,-61388.2000,2.8855,29.0886,9863.3776,9892.4662,140.9231,71390.2776,109.6114,-71280.6662,12.6030,15.7749,1873.1000,5373.0000,-3499.9000,0.3869,394.3891,863.5292,1257.9183,18.8955,6236.5292,1478.7109,-4757.8183,18.3415,12.7182,15.5299,1.0515,70974.6090,19.0930,18.4160,18.7545,23.9390,0.8329,17.5783,17.5909,17.5846,14.0163,1.2198,19.0930,18.7875,18.9403,25.2223,-2.0526,12.6030,12.7877,12.6954,2.8265,-0.8329,12.7182,12.6030,12.6606,4.2948,-1.2198,12.7182,12.6479,12.6831,4.0842,2.0526,0.1000,7.8141,-64888.1000,70974.6090
2330.0000,12.6905,19.0762,222.9000,55597.7000,-55374.8000,2.6121,46.7456,8913.3341,8960.0796,127.5702,64511.0341,176.1544,-64334.8796,12.6635,15.1023,2897.7000,5769.8000,-2872.1000,0.4688,609.5266,928.0397,1537.5664,22.8950,6697.8397,2288.1734,-4409.6664,18.0925,12.8217,15.4571,0.9279,62632.7467,19.0762,18.2770,18.6766,23.5808,0.7144,17.0192,17.0543,17.0368,9.3573,1.1832,19.0762,18.7398,18.9080,25.2741,-1.8977,12.6635,12.6041,12.6338,2.8677,-0.7144,12.8217,12.6635,12.7426,5.5795,-1.1832,12.8217,12.7231,12.7724,5.4287,1.8977,0.1000,7.8141,-58246.9000,62632.7467
2331.0000,12.7253,19.0795,346.7000,51234.4000,-50887.7000,2.4147,72.6658,8220.3321,8292.9979,117.9306,59454.7321,274.0342,-59180.6979,12.7174,14.4205,3717.9000,5305.4000,-1587.5000,0.4906,781.3744,853.9519,1635.3263,23.9604,6159.3519,2936.5256,-3222.8263,17.8948,12.8925,15.3936,0.8304,56054.0520,19.0795,18.1713,18.6254,23.4913,0.6414,16.5457,16.6164,16.5811,6.0300,1.1320,19.0795,18.7108,18.8951,25.4806,-1.7733,12.7174,12.5681,12.6427,3.5130,-0.6414,12.8925,12.7174,12.8049,6.4001,-1.1320,12.8925,12.7821,12.8373,6.2530,1.7733,0.1000,7.8141,-52475.2000,56054.0520
2332.0000,13.0790,19.4105,462.0000,50057.7000,-49595.7000,2.3664,96.2599,8097.0561,8193.3160,115.5696,58154.7561,365.7401,-57789.0160,18.4879,18.8507,5314.9000,4295.7000,1019.2000,0.5275,1026.9235,758.6211,1785.5446,25.7614,5054.3211,4287.9765,-766.3446,18.2301,12.3885,15.3093,0.6138,41431.9433,19.4105,18.4879,18.9492,27.8489,0.9646,18.4879,16.3792,17.4335,18.4966,0.4371,19.4105,18.8073,19.1089,28.3383,-1.4018,16.0184,13.9127,14.9655,31.8669,-0.9646,12.3885,12.6007,12.4946,2.6313,-0.4371,12.3885,12.5053,12.4469,1.4981,1.4018,0.1000,7.8141,-48576.5000,41431.9433
2333.0000,13.2029,19.4942,553.8000,47022.0000,-46468.2000,2.2341,115.1491,7627.8528,7743.0019,109.1082,54649.8528,438.6509,-54211.2019,18.6100,18.2223,5757.1000,3344.0000,2413.1000,0.4752,1110.6243,591.8982,1702.5225,23.2102,3935.8982,4646.4757,710.5775,18.4073,12.1342,15.2707,0.6304,42555.3582,19.4942,18.6100,19.0521,28.7410,0.9031,18.6100,16.8945,17.7523,21.9316,0.4279,19.4942,18.8935,19.1939,29.1348,-1.3310,15.4583,14.6091,15.0337,28.2159,-0.9031,12.1342,12.3882,12.2612,0.4788,-0.4279,12.1342,12.2487,12.1914,-0.7689,1.3310,0.1000,7.8141,-44055.1000,42555.3582
2334.0000,12.7333,18.7957,1714.7000,55055.3000,-53340.6000,2.6744,359.3404,8834.9954,9194.3358,130.6117,63890.2954,1355.3596,-62534.9358,18.4008,17.0530,849.4000,315.5000,533.9000,0.0604,164.3019,55.6272,219.9291,2.9497,371.1272,685.0981,313.9709,18.2566,12.3382,15.2974,0.8840,59669.6300,18.7957,18.4008,18.5982,22.9655,0.9116,18.4008,17.5378,17.9693,23.9904,0.8512,18.7957,18.6036,18.6996,22.9458,-1.7628,12.5784,13.6097,13.0940,2.5482,-0.9116,12.3382,12.2609,12.2995,1.7700,-0.8512,12.3382,12.2801,12.3091,1.5964,1.7628,0.1000,7.8141,-52806.7000,59669.6300
2335.0000,12.4589,18.8593,176.8000,80577.1000,-80400.3000,3.7789,37.2229,12850.1394,12887.3623,184.5551,93427.2394,139.5771,-93287.6623,18.3631,14.2744,240.4000,0.0000,240.4000,0.0123,46.5239,0.0000,46.5239,0.6004,0.0000,193.8761,193.8761,18.3370,12.4172,15.3771,1.2741,86002.5166,18.8593,18.3631,18.6112,23.9227,1.2637,18.3631,17.8026,18.0829,24.7836,1.2514,18.8593,18.6029,18.7311,24.2395,-2.5152,12.3438,12.6363,12.4901,-2.1744,-1.2637,12.4172,12.3248,12.3710,3.0268,-1.2514,12.4172,12.3697,12.3934,2.9142,2.5152,0.1000,7.8141,-80159.9000,86002.5166
2336.0000,12.4309,18.8642,27.4000,93179.0000,-93151.6000,4.3528,5.7715,14850.4264,14856.1979,212.5849,108029.4264,21.6285,-108007.7979,12.3844,12.3844,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4018,12.4746,15.4382,1.4742,99511.1825,18.8642,18.4141,18.6391,24.6277,1.4509,18.4141,17.9286,18.1714,25.3980,1.4509,18.8642,18.6384,18.7513,24.8697,-2.9019,12.3844,12.4310,12.4077,-0.9600,-1.4509,12.4746,12.3844,12.4295,3.8758,-1.4509,12.4746,12.4308,12.4527,3.7128,2.9019,0.1000,7.8141,-93151.6000,99511.1825
2337.0000,12.4928,18.9320,0.0000,118323.6000,-118323.6000,5.5246,0.0000,18884.3417,18884.3417,269.8121,137207.9417,0.0000,-137207.9417,12.4694,12.4694,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5299,12.5638,15.5468,1.8834,127127.7987,18.9320,18.5391,18.7356,25.9772,1.8415,18.5391,18.1164,18.3277,26.8981,1.8415,18.9320,18.7366,18.8343,26.0894,-3.6831,12.4694,12.4430,12.4562,0.9033,-1.8415,12.5638,12.4694,12.5166,4.9594,-1.8415,12.5638,12.5178,12.5408,4.7779,3.6831,0.1000,7.8141,-118323.6000,127127.7987
2338.0000,12.5646,19.0027,0.0000,133244.2000,-133244.2000,6.2237,0.0000,21300.3141,21300.3141,303.9545,154544.5141,0.0000,-154544.5141,12.5488,12.5488,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6370,12.6408,15.6389,2.1324,143936.7016,19.0027,18.6435,18.8231,26.9886,2.0746,18.6435,18.2633,18.4534,27.9025,2.0746,19.0027,18.8238,18.9132,27.0429,-4.1491,12.5488,12.5015,12.5251,2.4050,-2.0746,12.6408,12.5488,12.5948,5.8014,-2.0746,12.6408,12.5961,12.6185,5.5950,4.1491,0.1000,7.8141,-133244.2000,143936.7016
2339.0000,12.6191,19.0554,0.0000,139343.7000,-139343.7000,6.5115,0.0000,22303.0211,22303.0211,318.0131,161646.7211,0.0000,-161646.7211,12.6065,18.3096,0.0000,87.7000,-87.7000,0.0046,0.0000,14.0955,14.0955,0.2260,101.7955,0.0000,-101.7955,18.7070,12.6952,15.7011,2.2384,151095.0001,19.0554,18.7114,18.8834,27.5656,2.1690,18.7106,18.3538,18.5322,28.3305,2.1736,19.0554,18.8838,18.9696,27.6154,-4.3426,12.6065,12.5528,12.5797,3.4003,-2.1690,12.6952,12.6065,12.6508,6.3113,-2.1736,12.6952,12.6522,12.6737,6.0840,4.3426,0.1000,7.8141,-139431.4000,151095.0001
2340.0000,12.6609,19.0958,0.0000,143228.3000,-143228.3000,6.6954,0.0000,22946.6087,22946.6087,326.9918,166174.9087,0.0000,-166174.9087,12.6499,18.3523,0.0000,34.8000,-34.8000,0.0018,0.0000,5.5964,5.5964,0.0897,40.3964,0.0000,-40.3964,18.7574,12.7371,15.7473,2.3039,155511.6348,19.0958,18.7607,18.9282,27.9382,2.2312,18.7604,18.4158,18.5881,28.5533,2.2330,19.0958,18.9283,19.0120,27.9935,-4.4642,12.6499,12.5928,12.6214,4.0800,-2.2312,12.7371,12.6499,12.6935,6.6546,-2.2330,12.7371,12.6949,12.7160,6.4171,4.4642,0.1000,7.8141,-143263.1000,155511.6348
