Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2341.0000,12.6963,19.1302,0.0000,146916.3000,-146916.3000,6.8696,0.0000,23556.5027,23556.5027,335.5006,170472.8027,0.0000,-170472.8027,12.6865,12.6865,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7994,12.7732,15.7863,2.3655,159670.1811,19.1302,18.8020,18.9661,28.2322,2.2899,18.8020,18.4663,18.6341,28.7256,2.2899,19.1302,18.9660,19.0481,28.2929,-4.5797,12.6865,12.6265,12.6565,4.5989,-2.2899,12.7732,12.6865,12.7299,6.9311,-2.2899,12.7732,12.7313,12.7523,6.6883,4.5797,0.1000,7.8141,-146916.3000,159670.1811
2342.0000,12.7301,19.1632,0.0000,151374.3000,-151374.3000,7.0797,0.0000,24289.9900,24289.9900,345.7589,175664.2900,0.0000,-175664.2900,12.7212,12.7212,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8397,12.8078,15.8238,2.4401,164708.5746,19.1632,18.8419,19.0025,28.5142,2.3599,18.8419,18.5145,18.6782,28.9219,2.3599,19.1632,19.0024,19.0828,28.5761,-4.7198,12.7212,12.6584,12.6898,5.0457,-2.3599,12.8078,12.7212,12.7645,7.1946,-2.3599,12.8078,12.7659,12.7869,6.9487,4.7198,0.1000,7.8141,-151374.3000,164708.5746
2343.0000,12.6516,19.0818,0.0000,114159.9000,-114159.9000,5.3403,0.0000,18285.7036,18285.7036,260.8123,132445.6036,0.0000,-132445.6036,12.6436,12.6436,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7192,12.7036,15.7114,1.8356,123905.8201,19.0818,18.7170,18.8994,27.1105,1.7801,18.7170,18.3644,18.5407,26.9552,1.7801,19.0818,18.8966,18.9892,27.3068,-3.5602,12.6436,12.6014,12.6225,4.2404,-1.7801,12.7036,12.6436,12.6736,5.9444,-1.7801,12.7036,12.6768,12.6902,5.6272,3.5602,0.1000,7.8141,-114159.9000,123905.8201
2344.0000,12.6253,19.0581,0.0000,115982.6000,-115982.6000,5.4229,0.0000,18566.5028,18566.5028,264.8443,134549.1028,0.0000,-134549.1028,12.6148,12.6148,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6828,12.6922,15.6875,1.8563,125301.2674,19.0581,18.6812,18.8697,26.8708,1.8076,18.6812,18.3135,18.4973,26.5065,1.8076,19.0581,18.8675,18.9628,27.1022,-3.6152,12.6148,12.5661,12.5904,4.0336,-1.8076,12.6922,12.6148,12.6535,5.7995,-1.8076,12.6922,12.6549,12.6735,5.5342,3.6152,0.1000,7.8141,-115982.6000,125301.2674
2345.0000,12.6094,19.0429,0.0000,114737.2000,-114737.2000,5.3637,0.0000,18360.4815,18360.4815,261.9566,133097.6815,0.0000,-133097.6815,12.5997,12.5997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6617,12.6781,15.6699,1.8339,123789.0465,19.0429,18.6602,18.8516,26.7549,1.7879,18.6602,18.2860,18.4731,26.2862,1.7879,19.0429,18.8496,18.9462,26.9995,-3.5758,12.5997,12.5466,12.5731,4.0081,-1.7879,12.6781,12.5997,12.6389,5.6985,-1.7879,12.6781,12.6407,12.6594,5.4364,3.5758,0.1000,7.8141,-114737.2000,123789.0465
2346.0000,12.5704,19.0038,0.0000,102686.2000,-102686.2000,4.7999,0.0000,16417.5064,16417.5064,234.4192,119103.7064,0.0000,-119103.7064,12.5611,12.5611,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5997,12.6327,15.6162,1.6366,110469.1350,19.0038,18.5958,18.7998,26.2173,1.6000,18.5958,18.2063,18.4011,25.4741,1.6000,19.0038,18.7964,18.9001,26.5262,-3.1999,12.5611,12.5125,12.5368,3.7295,-1.6000,12.6327,12.5611,12.5969,5.2577,-1.6000,12.6327,12.5994,12.6160,4.9775,3.1999,0.1000,7.8141,-102686.2000,110469.1350
2347.0000,12.5405,18.9749,0.0000,99112.6000,-99112.6000,4.6317,0.0000,15835.4013,15835.4013,226.2052,114948.0013,0.0000,-114948.0013,12.5306,12.5306,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5561,12.6053,15.5807,1.5749,106308.4022,18.9749,18.5517,18.7633,25.9305,1.5439,18.5517,18.1487,18.3502,25.0194,1.5439,18.9749,18.7598,18.8674,26.2727,-3.0878,12.5306,12.4814,12.5060,3.5467,-1.5439,12.6053,12.5306,12.5679,5.0308,-1.5439,12.6053,12.5701,12.5877,4.7605,3.0878,0.1000,7.8141,-99112.6000,106308.4022
2348.0000,12.4558,18.8898,0.0000,59283.8000,-59283.8000,2.7699,0.0000,9453.7122,9453.7122,135.2781,68737.5122,0.0000,-68737.5122,12.4439,12.4439,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3345,12.5039,15.4192,0.9228,62290.8483,18.8898,18.3062,18.5980,24.0922,0.9233,18.3062,17.8458,18.0760,21.8817,0.9233,18.8898,18.5788,18.7343,24.8114,-1.8466,12.4439,12.4101,12.4270,2.7844,-0.9233,12.5039,12.4439,12.4739,4.0217,-0.9233,12.5039,12.4787,12.4913,3.7234,1.8466,0.1000,7.8141,-59283.8000,62290.8483
2349.0000,12.4051,18.8415,0.0000,56475.9000,-56475.9000,2.6373,0.0000,8995.6197,8995.6197,128.8018,65471.5197,0.0000,-65471.5197,12.3876,12.3876,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2227,12.4724,15.3476,0.8665,58492.0629,18.8415,18.1942,18.5178,23.5520,0.8791,18.1942,17.6673,17.9307,20.7710,0.8791,18.8415,18.5004,18.6709,24.4019,-1.7582,12.3876,12.3513,12.3694,2.3815,-0.8791,12.4724,12.3876,12.4300,3.7563,-0.8791,12.4724,12.4320,12.4522,3.5211,1.7582,0.1000,7.8141,-56475.9000,58492.0629
2350.0000,12.3677,18.8054,0.0000,48225.9000,-48225.9000,2.2513,0.0000,7675.0520,7675.0520,109.9511,55900.9520,0.0000,-55900.9520,12.3468,12.3468,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1067,12.4493,15.2780,0.7278,49124.6438,18.8054,18.0681,18.4368,22.9633,0.7504,18.0681,17.4947,17.7814,19.5865,0.7504,18.8054,18.4127,18.6090,23.9750,-1.5009,12.3468,12.3034,12.3251,2.1444,-0.7504,12.4493,12.3468,12.3981,3.6052,-0.7504,12.4493,12.3999,12.4246,3.4148,1.5009,0.1000,7.8141,-48225.9000,49124.6438
2351.0000,12.3422,18.7712,35.6000,43189.5000,-43153.9000,2.0177,7.5100,6869.5630,6877.0729,98.5392,50059.0630,28.0900,-50030.9729,17.9612,14.2839,139.4000,0.0000,139.4000,0.0079,27.1197,0.0000,27.1197,0.3878,0.0000,112.2803,112.2803,18.0051,12.4374,15.2212,0.6394,43157.8189,18.7712,17.9612,18.3662,22.5058,0.6752,17.9612,17.3387,17.6500,18.6514,0.6673,18.7712,18.3363,18.5537,23.6238,-1.3425,12.3391,12.2708,12.3050,2.1823,-0.6752,12.4374,12.3160,12.3767,3.5530,-0.6673,12.4374,12.3781,12.4078,3.4061,1.3425,0.1000,7.8141,-43014.5000,43157.8189
2352.0000,12.3535,18.4876,991.4000,37244.6000,-36253.2000,1.7916,209.0996,5925.4931,6134.5927,87.4975,43170.0931,782.3004,-42387.7927,17.8152,13.7640,1147.7000,0.0000,1147.7000,0.0591,223.7123,0.0000,223.7123,2.8880,0.0000,923.9877,923.9877,17.8192,12.5075,15.1633,0.5258,35492.8276,18.4876,17.8152,18.1514,20.2974,0.6169,17.8152,17.1601,17.4876,17.3416,0.5578,18.4876,18.1321,18.3099,20.9879,-1.1747,12.4372,12.2702,12.3537,2.9981,-0.6169,12.5075,12.2965,12.4020,4.0330,-0.5578,12.5075,12.3972,12.4523,4.1041,1.1747,0.1000,7.8141,-35105.5000,35492.8276
2353.0000,12.6808,16.6115,1591.0000,32446.5000,-30855.5000,1.6002,333.7117,5200.6176,5534.3294,78.1493,37647.1176,1257.2883,-36389.8294,17.1980,13.1650,2348.1000,0.0000,2348.1000,0.1213,461.5198,0.0000,461.5198,5.9234,0.0000,1886.5802,1886.5802,17.0280,13.2202,15.1241,0.4959,33470.4284,16.6115,17.1980,16.9048,5.9299,0.8405,17.1980,16.9976,17.0978,13.3616,0.7192,16.6115,17.0420,16.8268,3.7792,-1.5597,12.6191,12.3802,12.4997,4.8236,-0.8405,13.2202,12.5271,12.8736,9.7905,-0.7192,13.2202,12.8428,13.0315,11.1123,1.5597,0.1000,7.8141,-28507.4000,33470.4284
2354.0000,12.9092,16.6504,2171.1000,28468.8000,-26297.7000,1.4479,453.6442,4586.9837,5040.6279,70.7118,33055.7837,1717.4558,-31338.3279,16.6353,12.6526,2601.5000,0.0000,2601.5000,0.1358,515.3230,0.0000,515.3230,6.6327,0.0000,2086.1770,2086.1770,16.6326,13.5052,15.0689,0.3638,24559.2769,16.6504,16.6353,16.6428,5.6870,0.7692,16.6353,16.6413,16.6383,9.0492,0.6334,16.6504,16.6288,16.6396,4.9140,-1.4026,12.7614,12.4769,12.6192,6.0491,-0.7692,13.5052,12.7847,13.1450,12.1714,-0.6334,13.5052,13.1463,13.3258,13.5274,1.4026,0.1000,7.8141,-23696.2000,24559.2769
2355.0000,13.0123,16.5586,2652.0000,24952.6000,-22300.6000,1.3103,553.1723,4029.9886,4583.1609,63.9937,28982.5886,2098.8277,-26883.7609,16.4424,12.5012,2892.9000,0.0000,2892.9000,0.1525,574.6026,0.0000,574.6026,7.4482,0.0000,2318.2974,2318.2974,16.4395,13.6107,15.0251,0.2930,19780.7634,16.5586,16.4424,16.5005,6.0110,0.7060,16.4424,16.3247,16.3835,7.6106,0.5535,16.5586,16.4899,16.5243,5.6407,-1.2595,12.8228,12.5393,12.6810,6.4829,-0.7060,13.6107,12.9114,13.2610,12.6065,-0.5535,13.6107,13.2775,13.4441,13.8206,1.2595,0.1000,7.8141,-19407.7000,19780.7634
2356.0000,13.0848,16.4843,3190.1000,24457.6000,-21267.5000,1.3163,664.6078,3956.6596,4621.2675,64.2860,28414.2596,2525.4922,-25888.7675,16.3222,12.3960,2853.1000,0.0000,2853.1000,0.1509,567.6624,0.0000,567.6624,7.3705,0.0000,2285.4376,2285.4376,16.3137,13.6781,14.9959,0.2746,18536.8809,16.4843,16.3222,16.4033,6.3737,0.7085,16.3222,16.1330,16.2276,7.1897,0.5575,16.4843,16.3933,16.4388,6.1567,-1.2660,12.8761,12.5885,12.7323,6.8339,-0.7085,13.6781,13.0061,13.3421,12.8301,-0.5575,13.6781,13.3626,13.5204,13.8809,1.2660,0.1000,7.8141,-18414.4000,18536.8809
2357.0000,13.1223,16.3005,3707.8000,21900.9000,-18193.1000,1.2243,771.9798,3546.1193,4318.0990,59.7924,25447.0193,2935.8202,-22511.1990,16.1975,12.2812,3052.2000,0.0000,3052.2000,0.1618,608.3549,0.0000,608.3549,7.9015,0.0000,2443.8451,2443.8451,16.1727,13.7590,14.9658,0.2310,15590.1887,16.3005,16.1975,16.2490,5.7324,0.6661,16.1975,15.9876,16.0926,6.7855,0.5043,16.3005,16.2524,16.2764,5.4186,-1.1704,12.8543,12.6026,12.7284,6.5435,-0.6661,13.7590,13.0381,13.3986,12.8915,-0.5043,13.7590,13.4181,13.5886,14.0212,1.1704,0.1000,7.8141,-15140.9000,15590.1887
2358.0000,13.1447,16.6898,11140.7000,32507.0000,-21366.3000,2.1173,2318.6762,5266.1505,7584.8267,103.4069,37773.1505,8822.0238,-28951.1267,16.2300,12.3218,3671.6000,0.0000,3671.6000,0.1950,731.4727,0.0000,731.4727,9.5258,0.0000,2940.1273,2940.1273,16.2511,13.6646,14.9578,0.2841,19176.7858,16.6898,16.2300,16.4599,9.4495,0.7708,16.2300,15.9089,16.0695,7.5929,0.5757,16.6898,16.3974,16.5436,9.8423,-1.3465,12.9164,12.6445,12.7804,7.0424,-0.7708,13.6646,13.1178,13.3912,12.2894,-0.5757,13.6646,13.4311,13.5478,12.9428,1.3465,0.1000,7.8141,-17694.7000,19176.7858
2359.0000,12.9485,18.2659,4503.6000,42530.8000,-38027.2000,2.2344,940.3943,6858.8843,7799.2786,109.1246,49389.6843,3563.2057,-45826.4786,16.8176,12.8991,2968.2000,0.0000,2968.2000,0.1576,586.4676,0.0000,586.4676,7.6965,0.0000,2381.7324,2381.7324,16.9417,13.0291,14.9854,0.4643,31341.4924,18.2659,16.8176,17.5418,22.8929,0.7973,16.8176,16.0223,16.4200,12.6115,0.6397,18.2659,17.3511,17.8085,25.4013,-1.4371,12.9967,12.7020,12.8493,7.6828,-0.7973,13.0291,13.0207,13.0249,7.5365,-0.6397,13.0291,13.0852,13.0572,6.7052,1.4371,0.1000,7.8141,-35059.0000,31341.4924
2360.0000,12.6775,18.5374,2624.8000,51649.8000,-49025.0000,2.5597,550.5817,8277.9508,8828.5326,125.0100,59927.7508,2074.2183,-57853.5326,17.4623,13.4947,595.8000,0.0000,595.8000,0.0313,116.6849,0.0000,116.6849,1.5291,0.0000,479.1151,479.1151,17.4857,12.5950,15.0403,0.7066,47693.9130,18.5374,17.4623,17.9999,26.6483,0.8637,17.4623,16.5084,16.9853,19.3131,0.8323,18.5374,17.9653,18.2514,28.5636,-1.6960,12.7430,12.6615,12.7023,5.6560,-0.8637,12.5950,12.7147,12.6548,3.5595,-0.8323,12.5950,12.6856,12.6403,2.4086,1.6960,0.1000,7.8141,-48429.2000,47693.9130
2361.0000,12.4293,18.8061,272.0000,62387.3000,-62115.3000,2.9321,57.2947,9942.6424,9999.9371,143.1969,72329.9424,214.7053,-72115.2371,12.4403,12.4403,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.8782,12.3291,15.1036,0.9297,62754.7543,18.8061,17.8591,18.3326,29.0416,0.9774,17.8591,16.9972,17.4281,23.6330,0.9774,18.8061,18.3187,18.5624,30.5236,-1.9547,12.4403,12.4886,12.4645,2.9389,-0.9774,12.3291,12.4403,12.3847,1.2106,-0.9774,12.3291,12.3997,12.3644,0.1966,1.9547,0.1000,7.8141,-62115.3000,62754.7543
2362.0000,12.3141,18.7043,252.8000,65532.2000,-65279.4000,3.0733,53.3546,10416.7011,10470.0556,150.0970,75948.9011,199.4454,-75749.4556,12.3066,12.3066,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9893,12.2930,15.1411,1.0003,67522.6142,18.7043,17.9933,18.3488,27.7687,1.0244,17.9933,17.2647,17.6290,24.7695,1.0244,18.7043,18.3515,18.5279,28.5712,-2.0489,12.3066,12.3353,12.3210,1.7356,-1.0244,12.2930,12.3066,12.2998,1.1625,-1.0244,12.2930,12.3035,12.2982,0.4982,2.0489,0.1000,7.8141,-65279.4000,67522.6142
2363.0000,12.2814,18.6807,232.6000,67935.9000,-67703.3000,3.1822,49.1186,10790.8276,10839.9461,155.4136,78726.7276,183.4814,-78543.2461,12.2710,12.2710,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.0255,12.3084,15.1670,1.0396,70170.3605,18.6807,18.0208,18.3507,26.9609,1.0607,18.0208,17.3832,17.7020,24.6256,1.0607,18.6807,18.3467,18.5137,27.6140,-2.1215,12.2710,12.2591,12.2651,1.6057,-1.0607,12.3084,12.2710,12.2897,1.7321,-1.0607,12.3084,12.2925,12.3005,1.2562,2.1215,0.1000,7.8141,-67703.3000,70170.3605
2364.0000,12.2784,18.6752,261.7000,70022.0000,-69760.3000,3.2804,55.2665,11121.4335,11176.7000,160.2115,81143.4335,206.4335,-80937.0000,12.2692,17.9747,0.0000,90.5000,-90.5000,0.0048,0.0000,14.4821,14.4821,0.2330,104.9821,0.0000,-104.9821,18.0502,12.3268,15.1885,1.0744,72521.7806,18.6752,18.0417,18.3585,26.5255,1.0919,18.0414,17.4447,17.7431,24.4164,1.0967,18.6752,18.3536,18.5144,27.1310,-2.1886,12.2692,12.2322,12.2507,1.8444,-1.0919,12.3268,12.2692,12.2980,2.2698,-1.0967,12.3268,12.3014,12.3141,1.8695,2.1886,0.1000,7.8141,-69850.8000,72521.7806
2365.0000,12.2932,18.6534,498.5000,72209.9000,-71711.4000,3.3953,105.2480,11472.7603,11578.0083,165.8185,83682.6603,393.2520,-83289.4083,12.2847,17.9904,0.0000,852.1000,-852.1000,0.0449,0.0000,136.3826,136.3826,2.1937,988.4826,0.0000,-988.4826,18.0630,12.3585,15.2108,1.1214,75692.0902,18.6534,18.0510,18.3522,26.0697,1.1168,18.0487,17.4946,17.7717,24.2527,1.1617,18.6534,18.3528,18.5031,26.6382,-2.2785,12.2847,12.2303,12.2575,2.2080,-1.1168,12.3585,12.2847,12.3216,2.8345,-1.1617,12.3585,12.3241,12.3413,2.4833,2.2785,0.1000,7.8141,-72563.5000,75692.0902
2366.0000,12.3207,18.6471,746.3000,76163.6000,-75417.3000,3.5934,157.4924,12108.4129,12265.9053,175.4959,88272.0129,588.8076,-87683.2053,12.3143,18.0200,0.0000,2417.1000,-2417.1000,0.1274,0.0000,387.0146,387.0146,6.2230,2804.1146,0.0000,-2804.1146,18.0859,12.3968,15.2414,1.2096,81645.4152,18.6471,18.0651,18.3561,25.8557,1.1553,18.0606,17.5549,17.8078,24.3015,1.2827,18.6471,18.3654,18.5062,26.4334,-2.4381,12.3143,12.2448,12.2795,2.6531,-1.1553,12.3968,12.3143,12.3556,3.4062,-1.2827,12.3968,12.3566,12.3767,3.0764,2.4381,0.1000,7.8141,-77834.4000,81645.4152
2367.0000,12.3509,18.6500,990.7000,81697.1000,-80706.4000,3.8654,208.9610,12996.9907,13205.9517,188.7793,94694.0907,781.7390,-93912.3517,12.3463,18.0517,0.0000,2969.9000,-2969.9000,0.1566,0.0000,475.7221,475.7221,7.6470,3445.6221,0.0000,-3445.6221,18.1213,12.4307,15.2760,1.3078,88275.8076,18.6500,18.0996,18.3748,25.8727,1.2363,18.0942,17.6189,17.8566,24.5563,1.3928,18.6500,18.3874,18.5187,26.3842,-2.6291,12.3463,12.2696,12.3080,3.0891,-1.2363,12.4307,12.3463,12.3885,3.8745,-1.3928,12.4307,12.3891,12.4099,3.5517,2.6291,0.1000,7.8141,-83676.3000,88275.8076
2368.0000,12.3765,18.6399,1263.0000,83202.2000,-81939.2000,3.9510,266.2798,13244.0676,13510.3474,192.9621,96446.2676,996.7202,-95449.5474,12.3724,18.0774,0.0000,3096.5000,-3096.5000,0.1633,0.0000,496.1675,496.1675,7.9739,3592.6675,0.0000,-3592.6675,18.1338,12.4589,15.2964,1.3341,90053.5137,18.6399,18.1120,18.3759,25.6872,1.2626,18.1080,17.6534,17.8807,24.5211,1.4259,18.6399,18.3886,18.5142,26.1474,-2.6884,12.3724,12.2923,12.3323,3.4136,-1.2626,12.4589,12.3724,12.4157,4.2166,-1.4259,12.4589,12.4160,12.4375,3.9041,2.6884,0.1000,7.8141,-85035.7000,90053.5137
2369.0000,12.6294,17.5685,9583.0000,64329.7000,-54746.7000,3.5201,2011.7724,10298.8767,12310.6491,171.9144,74628.5767,7571.2276,-67057.3491,12.5995,18.3062,0.0000,1743.2000,-1743.2000,0.0919,0.0000,280.1477,280.1477,4.4894,2023.3477,0.0000,-2023.3477,17.5287,12.9192,15.2239,0.9513,64216.0654,17.5685,17.5745,17.5715,15.8299,1.1427,17.6290,17.3748,17.5019,19.6835,1.2346,17.5685,17.6086,17.5885,14.8449,-2.3774,12.5995,12.4002,12.4998,5.4334,-1.1427,12.9192,12.5995,12.7594,8.3508,-1.2346,12.9192,12.7396,12.8294,8.6262,2.3774,0.1000,7.8141,-56489.9000,64216.0654
2370.0000,12.7343,17.6324,7963.6000,51857.1000,-43893.5000,2.8522,1668.8612,8321.9504,9990.8116,139.2964,60179.0504,6294.7388,-53884.3116,12.7193,18.4225,0.0000,1379.5000,-1379.5000,0.0728,0.0000,222.0486,222.0486,3.5557,1601.5486,0.0000,-1601.5486,17.3074,13.0031,15.1552,0.7194,48560.2312,17.6324,17.2596,17.4460,15.8309,0.9265,17.3444,17.0656,17.2050,16.6834,0.9993,17.6324,17.4329,17.5326,15.9406,-1.9257,12.7193,12.4845,12.6019,6.3494,-0.9265,13.0031,12.7193,12.8612,8.9001,-0.9993,13.0031,12.8544,12.9288,9.0528,1.9257,0.1000,7.8141,-45273.0000,48560.2312
2371.0000,12.8203,17.3316,9257.5000,46012.9000,-36755.4000,2.6489,1937.2097,7398.6356,9335.8453,129.3686,53411.5356,7320.2903,-46091.2453,12.7936,18.4950,0.0000,201.7000,-201.7000,0.0106,0.0000,32.4983,32.4983,0.5201,234.1983,0.0000,-234.1983,17.0760,13.1330,15.1045,0.5992,40447.0089,17.3316,17.0690,17.2003,13.8244,0.8794,17.0861,16.8140,16.9500,14.4432,0.8901,17.3316,17.2078,17.2697,13.7109,-1.7695,12.7936,12.5503,12.6719,6.8508,-0.8794,13.1330,12.7936,12.9633,9.6091,-0.8901,13.1330,12.9545,13.0438,9.8797,1.7695,0.1000,7.8141,-36957.1000,40447.0089
2372.0000,13.0896,15.5623,15603.7000,28403.2000,-12799.5000,2.1647,3250.5294,4595.4721,7846.0015,105.7218,32998.6721,12353.1706,-20645.5015,12.9805,12.9805,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2322,13.7998,15.0160,0.3009,20308.3822,15.5623,16.4210,15.9916,0.2861,0.7216,16.4210,16.4572,16.4391,9.2140,0.7216,15.5623,16.1197,15.8410,-2.4382,-1.4432,12.9805,12.6060,12.7932,7.9959,-0.7216,13.7998,12.9805,13.3902,14.2630,-0.7216,13.7998,13.3314,13.5656,15.6311,1.4432,0.1000,7.8141,-12799.5000,20308.3822
2373.0000,13.2185,16.4626,11424.5000,28947.1000,-17522.6000,1.9656,2374.8274,4697.4631,7072.2905,95.9960,33644.5631,9049.6726,-24594.8905,13.1679,13.1679,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1257,13.8151,14.9704,0.2595,17517.2202,16.4626,16.0158,16.2392,6.3394,0.6552,16.0158,16.0839,16.0498,6.0677,0.6552,16.4626,16.1466,16.3046,6.6981,-1.3104,13.1679,12.6937,12.9308,9.2308,-0.6552,13.8151,13.1679,13.4915,14.3267,-0.6552,13.8151,13.4809,13.6480,15.2445,1.3104,0.1000,7.8141,-17522.6000,17517.2202
2374.0000,13.2870,15.7758,12436.4000,22743.1000,-10306.7000,1.7278,2582.2309,3696.5726,6278.8035,84.3831,26439.6726,9854.1691,-16585.5035,13.2139,13.2139,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8986,13.9575,14.9280,0.1916,12936.0693,15.7758,15.9693,15.8725,3.0380,0.5759,15.9693,15.8353,15.9023,5.9271,0.5759,15.7758,15.9302,15.8530,2.1742,-1.1519,13.2139,12.7488,12.9814,9.3218,-0.5759,13.9575,13.2139,13.5857,14.6312,-0.5759,13.9575,13.5562,13.7568,15.6506,1.1519,0.1000,7.8141,-10306.7000,12936.0693
2375.0000,13.6342,14.8866,13551.7000,19379.6000,-5827.9000,1.6286,2797.7135,3175.5308,5973.2442,79.5405,22555.1308,10753.9865,-11801.1442,15.4554,11.7600,69.3000,0.0000,69.3000,0.0039,13.9619,0.0000,13.9619,0.1897,0.0000,55.3381,55.3381,15.3559,14.4217,14.8888,0.1302,8788.9132,14.8866,15.4554,15.1710,-3.8554,0.8156,15.4554,15.6065,15.5309,2.7005,0.8117,14.8866,15.2310,15.0588,-5.7249,-1.6274,13.5527,12.9791,13.2659,12.3542,-0.8156,14.4217,13.5613,13.9915,18.8179,-0.8117,14.4217,13.9626,14.1921,20.1091,1.6274,0.1000,7.8141,-5758.6000,8788.9132
2376.0000,13.8072,14.9164,12926.9000,16968.3000,-4041.4000,1.4795,2661.1576,2791.7612,5452.9188,72.2562,19760.0612,10265.7424,-9494.3188,15.1303,11.2885,443.9000,0.0000,443.9000,0.0239,89.8636,0.0000,89.8636,1.1669,0.0000,354.0364,354.0364,15.1215,14.5826,14.8521,0.0676,4563.1840,14.9164,15.1303,15.0234,-3.2157,0.7477,15.1303,15.3257,15.2280,0.6082,0.7238,14.9164,15.0211,14.9688,-4.1413,-1.4715,13.6738,13.1255,13.3996,13.1350,-0.7477,14.5826,13.7525,14.1676,19.6528,-0.7238,14.5826,14.1536,14.3681,20.8277,1.4715,0.1000,7.8141,-3597.5000,4563.1840
2377.0000,13.8729,14.7034,13415.9000,14963.6000,-1547.7000,1.4094,2758.8583,2465.7523,5224.6106,68.8315,17429.3523,10657.0417,-6772.3106,14.9678,11.1506,1755.9000,0.0000,1755.9000,0.0951,356.3296,0.0000,356.3296,4.6426,0.0000,1399.5704,1399.5704,14.9430,14.7014,14.8222,0.0279,1880.8238,14.7034,14.9678,14.8356,-3.7509,0.7364,14.9678,15.1189,15.0433,-0.0435,0.6413,14.7034,14.8611,14.7823,-4.6428,-1.3777,13.4811,13.1434,13.3123,11.3405,-0.7364,14.7014,13.8266,14.2640,19.7101,-0.6413,14.7014,14.2628,14.4821,21.0262,1.3777,0.1000,7.8141,208.2000,1880.8238
2378.0000,15.0232,15.5667,14192.4000,13386.7000,805.7000,1.3752,2864.9940,2267.6502,5132.6442,67.1625,15654.3502,11327.4060,-4326.9442,15.0666,11.2590,2674.3000,0.0000,2674.3000,0.1452,541.9026,0.0000,541.9026,7.0914,0.0000,2132.3974,2132.3974,14.3342,15.2124,14.7733,-0.1108,-7479.0127,15.0666,14.9388,15.0027,-0.1909,-0.6392,15.2124,15.0666,15.1395,2.4882,-0.7844,15.2124,15.0612,15.1368,1.2119,1.4236,15.5667,13.5177,14.5422,25.9053,0.6392,13.0996,13.5001,13.2998,7.1765,0.7844,15.5667,14.7938,15.1803,28.4665,-1.4236,0.1000,7.8141,3480.0000,-7479.0127
2379.0000,15.1190,15.3874,15085.3000,12085.3000,3000.0000,1.3480,3040.6300,2051.9858,5092.6158,65.8327,14137.2858,12044.6700,-2092.6158,15.1029,11.2881,4264.1000,0.0000,4264.1000,0.2311,863.5816,0.0000,863.5816,11.2871,0.0000,3400.5184,3400.5184,14.2626,15.2309,14.7467,-0.1247,-8414.6230,15.1029,15.0069,15.0549,1.1642,-0.5969,15.2309,15.1029,15.1669,3.5383,-0.8281,15.2309,15.1660,15.1984,2.3316,1.4250,15.3874,14.1002,14.7438,25.6024,0.5969,13.3154,13.1273,13.2214,7.5751,0.8281,15.3874,14.9222,15.1548,26.0745,-1.4250,0.1000,7.8141,7264.1000,-8414.6230
2380.0000,14.0011,15.5632,10189.6000,17420.0000,-7230.4000,1.3497,2091.0187,2879.2538,4970.2725,65.9170,20299.2538,8098.5813,-12200.6725,15.1753,11.3569,6274.2000,0.0000,6274.2000,0.3398,1269.3083,0.0000,1269.3083,16.5971,0.0000,5004.8917,5004.8917,15.2594,14.2932,14.7763,0.0930,6278.7109,15.5632,15.1753,15.3692,5.5030,0.7881,15.1753,15.0449,15.1101,3.3919,0.4483,15.5632,15.3372,15.4502,5.7389,-1.2364,12.2999,13.4761,12.8880,1.3768,-0.7881,14.2932,13.0147,13.6539,13.4486,-0.4483,14.2932,14.3358,14.3145,14.7820,1.2364,0.1000,7.8141,-956.2000,6278.7109
2381.0000,13.3840,16.4160,4474.7000,22812.7000,-18338.0000,1.3101,927.6115,3716.2659,4643.8774,63.9824,26528.9659,3547.0885,-22981.8774,15.5876,11.7584,8212.8000,0.0000,8212.8000,0.4443,1651.4353,0.0000,1651.4353,21.6972,0.0000,6561.3647,6561.3647,15.6085,13.9663,14.7874,0.1427,9633.4068,16.4160,15.5876,16.0018,13.0064,0.8031,15.5876,14.9420,15.2648,5.8403,0.3589,16.4160,15.8144,16.1152,13.6592,-1.1620,12.4025,12.6486,12.5255,-0.3689,-0.8031,13.9663,13.2000,13.5831,12.0234,-0.3589,13.9663,13.8924,13.9293,11.0173,1.1620,0.1000,7.8141,-10125.2000,9633.4068
2382.0000,12.8428,18.6813,4146.7000,79859.1000,-75712.4000,3.9710,867.4052,12847.5358,13714.9409,193.9382,92706.6358,3279.2948,-89427.3409,17.2691,13.3879,3140.4000,0.0000,3140.4000,0.1686,616.6482,0.0000,616.6482,8.2359,0.0000,2523.7518,2523.7518,17.3180,12.6365,14.9773,1.0171,68657.5982,18.6813,17.2691,17.9752,35.6758,1.3799,17.2691,16.1493,16.7092,23.4144,1.2112,18.6813,17.8643,18.2728,38.4812,-2.5911,12.9866,12.7529,12.8697,5.5516,-1.3799,12.6365,12.9307,12.7836,2.2530,-1.2112,12.6365,12.8906,12.7636,-2.0701,2.5911,0.1000,7.8141,-72572.0000,68657.5982
2383.0000,12.4422,18.8634,0.0000,130021.9000,-130021.9000,6.0867,0.0000,20727.5765,20727.5765,297.2646,150749.4765,0.0000,-150749.4765,18.2341,14.2252,940.0000,0.0000,940.0000,0.0490,182.2202,0.0000,182.2202,2.3937,0.0000,757.7798,757.7798,18.2032,12.3079,15.2555,2.0339,137285.8406,18.8634,18.2341,18.5488,38.1653,2.0452,18.2341,17.4857,17.8599,34.5994,1.9962,18.8634,18.5576,18.7105,38.9168,-4.0415,12.4744,12.5474,12.5109,1.4185,-2.0452,12.3079,12.4314,12.3697,-1.2284,-1.9962,12.3079,12.3889,12.3484,-4.3228,4.0415,0.1000,7.8141,-129081.9000,137285.8406
2384.0000,12.4966,18.9354,0.0000,147565.6000,-147565.6000,6.8904,0.0000,23553.3437,23553.3437,336.5164,171118.9437,0.0000,-171118.9437,12.4838,18.0258,0.0000,15818.9000,-15818.9000,0.8563,0.0000,2538.3975,2538.3975,41.8224,18357.2975,0.0000,-18357.2975,18.4385,12.5258,15.4822,2.6173,176668.9028,18.9354,18.4306,18.6830,36.4776,2.0114,18.3097,17.9505,18.1301,34.3223,2.8677,18.9354,18.7254,18.8304,37.1208,-4.8791,12.4838,12.4680,12.4759,1.9260,-2.0114,12.5258,12.4838,12.5048,1.9415,-2.8677,12.5258,12.5084,12.5171,-0.1055,4.8791,0.1000,7.8141,-163384.5000,176668.9028
2385.0000,12.6511,19.0907,0.0000,164347.8000,-164347.8000,7.6767,0.0000,26324.2697,26324.2697,374.9165,190672.0697,0.0000,-190672.0697,12.6516,18.3566,0.0000,25316.9000,-25316.9000,1.3356,0.0000,4071.4442,4071.4442,65.2277,29388.3442,0.0000,-29388.3442,18.6387,12.7132,15.6760,3.0515,205972.9963,19.0907,18.6048,18.8478,36.3185,2.1137,18.5087,18.2129,18.3608,34.7304,3.4493,19.0907,18.9027,18.9967,37.0085,-5.5630,12.6516,12.5682,12.6099,4.1210,-2.1137,12.7132,12.6516,12.6824,4.6367,-3.4493,12.7132,12.6826,12.6979,2.9585,5.5630,0.1000,7.8141,-189664.7000,205972.9963
2386.0000,12.7931,19.2294,0.0000,174988.6000,-174988.6000,8.1817,0.0000,28119.7550,28119.7550,399.5821,203108.3550,0.0000,-203108.3550,12.7987,18.5016,0.0000,30724.2000,-30724.2000,1.6219,0.0000,4950.6881,4950.6881,79.2088,35674.8881,0.0000,-35674.8881,18.7986,12.8629,15.8308,3.3251,224443.6934,19.2294,18.7627,18.9960,36.3934,2.1866,18.6515,18.3928,18.5221,34.7836,3.8085,19.2294,19.0565,19.1429,37.0565,-5.9951,12.7987,12.6964,12.7475,5.8771,-2.1866,12.8629,12.7987,12.8308,6.4667,-3.8085,12.8629,12.8284,12.8457,5.0145,5.9951,0.1000,7.8141,-205712.8000,224443.6934
2387.0000,12.9813,19.4156,0.0000,198967.6000,-198967.6000,9.3113,0.0000,32111.5059,32111.5059,454.7488,231079.1059,0.0000,-231079.1059,12.9912,18.6930,0.0000,39551.1000,-39551.1000,2.0890,0.0000,6389.5075,6389.5075,102.0215,45940.6075,0.0000,-45940.6075,19.0036,13.0638,16.0337,3.8693,261180.0903,19.4156,18.9711,19.1934,37.3264,2.4074,18.8419,18.6123,18.7271,35.7223,4.4964,19.4156,19.2585,19.3371,37.9478,-6.9039,12.9912,12.8668,12.9290,7.9145,-2.4074,13.0638,12.9912,13.0275,8.6566,-4.4964,13.0638,13.0213,13.0425,7.3820,6.9039,0.1000,7.8141,-238518.7000,261180.0903
2388.0000,13.0886,19.5173,0.0000,210785.1000,-210785.1000,9.8762,0.0000,34102.9823,34102.9823,482.3384,244888.0823,0.0000,-244888.0823,13.0965,18.7953,0.0000,32759.3000,-32759.3000,1.7315,0.0000,5299.8706,5299.8706,84.5641,38059.1706,0.0000,-38059.1706,19.1425,13.1636,16.1530,3.9657,267682.2952,19.5173,19.1337,19.3255,37.5265,2.7149,19.0019,18.7721,18.8870,36.2100,4.4464,19.5173,19.3725,19.4449,37.8540,-7.1613,13.0965,12.9897,13.0431,8.8963,-2.7149,13.1636,13.0965,13.1300,9.4605,-4.4464,13.1636,13.1261,13.1448,8.3171,7.1613,0.1000,7.8141,-243544.4000,267682.2952
2389.0000,13.2327,19.6600,0.0000,223007.4000,-223007.4000,10.4561,0.0000,36200.9952,36200.9952,510.6581,259208.3952,0.0000,-259208.3952,13.2430,18.9411,0.0000,41028.3000,-41028.3000,2.1694,0.0000,6651.0158,6651.0158,105.9524,47679.3158,0.0000,-47679.3158,19.2868,13.3158,16.3013,4.3076,290766.3473,19.6600,19.2762,19.4681,38.0314,2.7622,19.1288,18.9219,19.0253,36.5895,4.9317,19.6600,19.5206,19.5903,38.4379,-7.6939,13.2430,13.1214,13.1822,10.1682,-2.7622,13.3158,13.2430,13.2794,10.8637,-4.9317,13.3158,13.2726,13.2942,9.8269,7.6939,0.1000,7.8141,-264035.7000,290766.3473
2390.0000,13.3878,19.8124,0.0000,238030.1000,-238030.1000,11.1708,0.0000,38779.2794,38779.2794,545.5642,276809.3794,0.0000,-276809.3794,13.4004,19.0970,0.0000,48295.9000,-48295.9000,2.5552,0.0000,7846.2914,7846.2914,124.7914,56142.1914,0.0000,-56142.1914,19.4439,13.4740,16.4590,4.6823,316054.4011,19.8124,19.4343,19.6234,38.7649,2.8719,19.2755,19.0827,19.1791,37.2814,5.4271,19.8124,19.6802,19.7463,39.1927,-8.2989,13.4004,13.2689,13.3347,11.5128,-2.8719,13.4740,13.4004,13.4372,12.2559,-5.4271,13.4740,13.4289,13.4515,11.2981,8.2989,0.1000,7.8141,-286326.0000,316054.4011
2391.0000,13.4810,19.9011,0.0000,244576.9000,-244576.9000,11.4896,0.0000,39932.6957,39932.6957,561.1319,284509.5957,0.0000,-284509.5957,13.4926,19.1867,0.0000,46036.6000,-46036.6000,2.4372,0.0000,7488.9101,7488.9101,119.0271,53525.5101,0.0000,-53525.5101,19.5494,13.5617,16.5555,4.7650,321635.9057,19.9011,19.5495,19.7253,38.8810,3.0175,19.3874,19.1982,19.2928,37.5299,5.4546,19.9011,19.7756,19.8383,39.1946,-8.4721,13.4926,13.3718,13.4322,12.1051,-3.0175,13.5617,13.4926,13.5271,12.7384,-5.4546,13.5617,13.5199,13.5408,11.8453,8.4721,0.1000,7.8141,-290613.5000,321635.9057
2392.0000,13.5556,19.9734,0.0000,246825.1000,-246825.1000,11.6022,0.0000,40370.1376,40370.1376,566.6326,287195.2376,0.0000,-287195.2376,13.5671,19.2600,0.0000,47372.4000,-47372.4000,2.5088,0.0000,7714.3177,7714.3177,122.5254,55086.7177,0.0000,-55086.7177,19.6262,13.6354,16.6308,4.8305,326057.9196,19.9734,19.6285,19.8010,38.8092,3.0311,19.4616,19.2791,19.3703,37.4538,5.5399,19.9734,19.8506,19.9120,39.1220,-8.5711,13.5671,13.4475,13.5073,12.4778,-3.0311,13.6354,13.5671,13.6013,13.1053,-5.5399,13.6354,13.5938,13.6146,12.2688,8.5711,0.1000,7.8141,-294197.5000,326057.9196
2393.0000,13.6218,20.0379,0.0000,261050.8000,-261050.8000,12.2768,0.0000,42763.2102,42763.2102,599.5809,303814.0102,0.0000,-303814.0102,13.6312,19.3231,0.0000,40010.8000,-40010.8000,2.1196,0.0000,6521.4444,6521.4444,103.5159,46532.2444,0.0000,-46532.2444,19.7148,13.7004,16.7076,4.9476,333959.6334,20.0379,19.7273,19.8826,38.9333,3.3858,19.5717,19.3832,19.4774,37.8688,5.5053,20.0379,19.9200,19.9790,39.0842,-8.8911,13.6312,13.5223,13.5767,12.8335,-3.3858,13.7004,13.6312,13.6658,13.4064,-5.5053,13.7004,13.6597,13.6801,12.6327,8.8911,0.1000,7.8141,-301061.6000,333959.6334
2394.0000,13.2657,19.6715,0.0000,172855.8000,-172855.8000,8.1327,0.0000,28081.3490,28081.3490,397.1861,200937.1490,0.0000,-200937.1490,13.2683,18.9547,0.0000,8075.6000,-8075.6000,0.4279,0.0000,1309.5784,1309.5784,20.8985,9385.1784,0.0000,-9385.1784,19.3874,13.2705,16.3289,2.9921,201967.8705,19.6715,19.3990,19.5352,33.9393,2.5683,19.3355,19.0889,19.2122,33.8063,2.9962,19.6715,19.5481,19.6098,33.8649,-5.5644,13.2683,13.2467,13.2575,8.5292,-2.5683,13.2705,13.2683,13.2694,8.1830,-2.9962,13.2705,13.2744,13.2725,7.3157,5.5644,0.1000,7.8141,-180931.4000,201967.8705
2395.0000,13.1185,19.5361,0.0000,166897.7000,-166897.7000,7.8342,0.0000,27021.1247,27021.1247,382.6105,193918.8247,0.0000,-193918.8247,13.1158,18.8087,0.0000,5222.0000,-5222.0000,0.2763,0.0000,845.0500,845.0500,13.4944,6067.0500,0.0000,-6067.0500,19.2318,13.1569,16.1943,2.8154,190039.0187,19.5361,19.2351,19.3856,32.2445,2.5193,19.1930,18.9257,19.0593,31.8754,2.7956,19.5361,19.3928,19.4645,32.2865,-5.3149,13.1158,13.0775,13.0967,6.9367,-2.5193,13.1569,13.1158,13.1363,7.0877,-2.7956,13.1569,13.1380,13.1474,6.3770,5.3149,0.1000,7.8141,-172119.7000,190039.0187
2396.0000,12.8791,19.2978,0.0000,105005.4000,-105005.4000,4.9243,0.0000,16907.0801,16907.0801,240.4951,121912.4801,0.0000,-121912.4801,12.8802,18.5739,0.0000,286.7000,-286.7000,0.0152,0.0000,46.2473,46.2473,0.7404,332.9473,0.0000,-332.9473,18.9300,12.8658,15.8979,1.7116,115532.5316,19.2978,18.9239,19.1109,29.0960,1.6364,18.9207,18.5758,18.7482,28.1952,1.6515,19.2978,19.1079,19.2028,29.3222,-3.2879,12.8802,12.8750,12.8776,4.7108,-1.6364,12.8658,12.8802,12.8730,4.3515,-1.6515,12.8658,12.8811,12.8734,3.5400,3.2879,0.1000,7.8141,-105292.1000,115532.5316
2397.0000,12.7406,19.1664,0.0000,96262.3000,-96262.3000,4.5074,0.0000,15450.2724,15450.2724,220.1323,111712.5724,0.0000,-111712.5724,12.7354,12.7354,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7516,12.7516,15.7516,1.5453,104310.0836,19.1664,18.7421,18.9543,27.7233,1.5025,18.7421,18.3565,18.5493,26.3246,1.5025,19.1664,18.9492,19.0578,28.0809,-3.0049,12.7354,12.7250,12.7302,3.5554,-1.5025,12.7516,12.7354,12.7435,3.5257,-1.5025,12.7516,12.7484,12.7500,2.8363,3.0049,0.1000,7.8141,-96262.3000,104310.0836
2398.0000,12.6360,19.0654,0.0000,70517.2000,-70517.2000,3.2990,0.0000,11291.1564,11291.1564,161.1160,81808.3564,0.0000,-81808.3564,12.6311,18.3305,0.0000,3962.1000,-3962.1000,0.2092,0.0000,637.0095,637.0095,10.2177,4599.1095,0.0000,-4599.1095,18.5402,12.6486,15.5944,1.1810,79719.6141,19.0654,18.4956,18.7805,26.1130,1.0299,18.4677,18.0874,18.2776,23.6109,1.2391,19.0654,18.7874,18.9264,26.9592,-2.2690,12.6311,12.6135,12.6223,2.8611,-1.0299,12.6486,12.6311,12.6398,2.9086,-1.2391,12.6486,12.6462,12.6474,2.2561,2.2690,0.1000,7.8141,-74479.3000,79719.6141
2399.0000,12.5549,18.9869,0.0000,58266.2000,-58266.2000,2.7240,0.0000,9312.3329,9312.3329,133.0367,67578.5329,0.0000,-67578.5329,12.5491,18.2498,0.0000,4174.3000,-4174.3000,0.2203,0.0000,670.4042,670.4042,10.7608,4844.7042,0.0000,-4844.7042,18.3682,12.5720,15.4701,0.9752,65824.3092,18.9869,18.2967,18.6418,24.9937,0.8346,18.2869,17.8515,18.0692,21.8817,1.0549,18.9869,18.6567,18.8218,26.1567,-1.8895,12.5491,12.5270,12.5380,2.3966,-0.8346,12.5720,12.5491,12.5605,2.5198,-1.0549,12.5720,12.5672,12.5696,1.9069,1.8895,0.1000,7.8141,-62440.5000,65824.3092
2400.0000,12.4897,18.9237,0.0000,45777.3000,-45777.3000,2.1390,0.0000,7305.4962,7305.4962,104.4675,53082.7962,0.0000,-53082.7962,12.4821,18.1592,8.8000,3556.8000,-3548.0000,0.1882,1.8565,570.7333,572.5898,9.1905,4127.5333,6.9435,-4120.5898,18.1907,12.5130,15.3519,0.7550,50964.1026,18.9237,18.0828,18.5033,23.8643,0.6503,18.0999,17.6108,17.8554,20.0984,0.8385,18.9237,18.5174,18.7206,25.3611,-1.4888,12.4821,12.4554,12.4687,2.0551,-0.6503,12.5130,12.4821,12.4975,2.2601,-0.8385,12.5130,12.5047,12.5088,1.6921,1.4888,0.1000,7.8141,-49325.3000,50964.1026
2401.0000,12.4440,18.8798,0.0000,45623.3000,-45623.3000,2.1310,0.0000,7273.3861,7273.3861,104.0731,52896.6861,0.0000,-52896.6861,12.4340,16.4325,314.3000,1509.3000,-1195.0000,0.0975,66.3590,242.0350,308.3940,4.7608,1751.3350,247.9410,-1503.3940,18.0811,12.4817,15.2814,0.7130,48127.9324,18.8798,18.0145,18.4471,23.7455,0.6778,17.8156,17.3873,17.6015,17.8863,0.7753,18.8798,18.4513,18.6655,25.1173,-1.4531,12.4340,12.4012,12.4176,1.8816,-0.6778,12.4817,12.4340,12.4578,2.2218,-0.7753,12.4817,12.4640,12.4728,1.7117,1.4531,0.1000,7.8141,-46818.3000,48127.9324
2402.0000,12.4466,18.8803,14.0000,41454.4000,-41440.4000,1.9364,2.9481,6609.1622,6612.1103,94.5728,48063.5622,11.0519,-48052.5103,12.4316,15.3777,1261.3000,3226.5000,-1965.2000,0.2419,266.3122,517.3932,783.7054,11.8146,3743.8932,994.9878,-2748.9054,17.9068,12.5473,15.2270,0.6671,45029.7259,18.8803,17.8742,18.3773,23.3173,0.5648,17.1256,17.0491,17.0874,12.6666,0.8068,18.8803,18.4112,18.6458,25.2127,-1.3716,12.4316,12.3597,12.3956,2.0035,-0.5648,12.5473,12.4316,12.4894,2.9693,-0.8068,12.5473,12.4824,12.5149,2.5918,1.3716,0.1000,7.8141,-43405.6000,45029.7259
2403.0000,12.5061,18.9116,106.1000,37511.8000,-37405.7000,1.7573,22.3201,5988.6548,6010.9750,85.8257,43500.4548,83.7799,-43416.6750,12.4989,15.3657,2399.1000,5892.6000,-3493.5000,0.4472,505.9943,945.7486,1451.7429,21.8427,6838.3486,1893.1057,-4945.2429,17.6780,12.6903,15.1841,0.6283,42410.8946,18.9116,17.6695,18.2906,22.6558,0.4367,16.5038,16.5927,16.5483,7.7591,0.8839,18.9116,18.4044,18.6580,25.5888,-1.3206,12.4989,12.3281,12.4135,2.5185,-0.4367,12.6903,12.4989,12.5946,4.4217,-0.8839,12.6903,12.5650,12.6276,4.1255,1.3206,0.1000,7.8141,-40899.2000,42410.8946
2404.0000,12.5676,19.0051,0.8000,51757.2000,-51756.4000,2.4178,0.1681,8274.4409,8274.6090,118.0797,60031.6409,0.6319,-60031.0090,12.5775,14.2470,3677.3000,5174.1000,-1496.8000,0.4818,774.5907,831.2847,1605.8754,23.5326,6005.3847,2902.7093,-3102.6754,17.6802,12.7166,15.1984,0.8224,55511.7457,19.0051,17.8816,18.4433,24.9043,0.6453,16.3279,16.2831,16.3055,6.8041,1.1272,19.0051,18.5686,18.7869,27.2570,-1.7725,12.5775,12.3832,12.4804,3.4993,-0.6453,12.7166,12.5775,12.6471,4.9960,-1.1272,12.7166,12.6348,12.6757,4.6316,1.7725,0.1000,7.8141,-53253.2000,55511.7457
2405.0000,13.0044,19.4410,37.0000,59989.2000,-59952.2000,2.8053,7.7187,9686.8376,9694.5563,137.0085,69676.0376,29.2813,-69646.7563,18.4926,19.1007,5844.7000,5249.9000,594.8000,0.6086,1129.2201,927.2153,2056.4354,29.7207,6177.1153,4715.4799,-1461.6354,18.2391,12.1175,15.1783,0.7684,51868.8374,19.4410,18.4926,18.9668,31.1510,1.1380,18.4926,16.3374,17.4150,21.8099,0.5294,19.4410,18.8429,19.1420,31.3586,-1.6674,16.0060,14.0604,15.0332,34.3141,-1.1380,12.1175,12.4487,12.2831,0.5188,-0.5294,12.1175,12.2837,12.2006,-1.1812,1.6674,0.1000,7.8141,-59357.4000,51868.8374
2406.0000,12.5796,18.9970,0.0000,123897.9000,-123897.9000,5.8060,0.0000,19812.9953,19812.9953,283.5568,143710.8953,0.0000,-143710.8953,18.6619,16.1149,2620.9000,468.5000,2152.4000,0.1592,505.2728,83.0067,588.2795,7.7759,551.5067,2115.6272,1564.1205,18.5546,12.3173,15.4359,2.0125,135846.4703,18.9970,18.6619,18.8295,28.4415,1.9884,18.6619,17.9625,18.3122,31.3934,1.8292,18.9970,18.8383,18.9176,27.8545,-3.8176,12.5965,13.1247,12.8606,2.9656,-1.9884,12.3173,12.2903,12.3038,1.4940,-1.8292,12.3173,12.2957,12.3065,1.0540,3.8176,0.1000,7.8141,-121745.5000,135846.4703
2407.0000,12.5951,19.0302,0.0000,173571.2000,-173571.2000,8.1118,0.0000,27766.1918,27766.1918,396.1657,201337.3918,0.0000,-201337.3918,18.7436,14.6319,946.3000,0.0000,946.3000,0.0482,182.2440,0.0000,182.2440,2.3530,0.0000,764.0560,764.0560,18.7215,12.6422,15.6818,2.8011,189073.9323,19.0302,18.7436,18.8869,28.9146,2.7200,18.7436,18.3823,18.5630,32.2153,2.6718,19.0302,18.8895,18.9599,28.4199,-5.3918,12.5728,12.6087,12.5908,1.6349,-2.7200,12.6422,12.5357,12.5889,5.2637,-2.6718,12.6422,12.5882,12.6152,5.0504,5.3918,0.1000,7.8141,-172624.9000,189073.9323
2408.0000,12.8122,19.2511,0.0000,193654.8000,-193654.8000,9.0513,0.0000,31132.8895,31132.8895,442.0486,224787.6895,0.0000,-224787.6895,12.8056,18.3348,0.0000,15353.1000,-15353.1000,0.8334,0.0000,2474.1234,2474.1234,40.7022,17827.2234,0.0000,-17827.2234,18.9008,12.9030,15.9019,3.3876,228663.6799,19.2511,18.9199,19.0855,31.0219,2.7393,18.7834,18.5381,18.6607,31.8492,3.5727,19.2511,19.1060,19.1786,30.9383,-6.3120,12.8056,12.7260,12.7658,4.9088,-2.7393,12.9030,12.8056,12.8543,8.1113,-3.5727,12.9030,12.8496,12.8763,7.7899,6.3120,0.1000,7.8141,-209007.9000,228663.6799
2409.0000,13.0179,19.4521,0.0000,211071.3000,-211071.3000,9.8789,0.0000,34093.6119,34093.6119,482.4709,245164.9119,0.0000,-245164.9119,13.0226,18.7246,0.0000,27747.5000,-27747.5000,1.4656,0.0000,4484.5376,4484.5376,71.5762,32232.0376,0.0000,-32232.0376,19.1042,13.1090,16.1066,3.8863,262322.0250,19.4521,19.1124,19.2823,32.8044,2.8045,18.9793,18.7524,18.8659,33.2617,4.2700,19.4521,19.3165,19.3843,32.8865,-7.0745,13.0226,12.9152,12.9689,7.5476,-2.8045,13.1090,13.0226,13.0658,10.0080,-4.2700,13.1090,13.0586,13.0838,9.6259,7.0745,0.1000,7.8141,-238818.8000,262322.0250
2410.0000,13.2136,19.6434,0.0000,227803.1000,-227803.1000,10.6761,0.0000,36963.1577,36963.1577,521.4027,264766.2577,0.0000,-264766.2577,13.2227,18.9222,0.0000,37412.0000,-37412.0000,1.9777,0.0000,6063.0919,6063.0919,96.5861,43475.0919,0.0000,-43475.0919,19.2959,13.3059,16.3009,4.3311,292348.7320,19.6434,19.3021,19.4728,34.3640,2.8995,19.1481,18.9461,19.0471,34.3653,4.8771,19.6434,19.5153,19.5794,34.5291,-7.7766,13.2227,13.1022,13.1625,9.6115,-2.8995,13.3059,13.2227,13.2643,11.6632,-4.8771,13.3059,13.2552,13.2805,11.2631,7.7766,0.1000,7.8141,-265215.1000,292348.7320
2411.0000,13.4141,19.8400,0.0000,241760.6000,-241760.6000,11.3445,0.0000,39411.1923,39411.1923,554.0464,281171.7923,0.0000,-281171.7923,13.4275,19.1249,0.0000,50434.6000,-50434.6000,2.6681,0.0000,8196.8635,8196.8635,130.3073,58631.4635,0.0000,-58631.4635,19.4843,13.5087,16.4965,4.7846,322961.3790,19.8400,19.4848,19.6624,35.8304,2.8921,19.3121,19.1306,19.2213,35.4257,5.5603,19.8400,19.7169,19.7785,36.1264,-8.4524,13.4275,13.2895,13.3585,11.4782,-2.8921,13.5087,13.4275,13.4681,13.3247,-5.5603,13.5087,13.4567,13.4827,12.9114,8.4524,0.1000,7.8141,-292195.2000,322961.3790
2412.0000,13.5606,19.9813,0.0000,255106.8000,-255106.8000,11.9863,0.0000,41729.5464,41729.5464,585.3903,296836.3464,0.0000,-296836.3464,13.5736,19.2680,0.0000,50223.4000,-50223.4000,2.6591,0.0000,8179.3348,8179.3348,129.8659,58402.7348,0.0000,-58402.7348,19.6405,13.6503,16.6454,5.0128,338367.0311,19.9813,19.6490,19.8151,36.7910,3.1091,19.4733,19.2952,19.3843,36.3731,5.7682,19.9813,19.8648,19.9230,36.9858,-8.8772,13.5736,13.4432,13.5084,12.6355,-3.1091,13.6503,13.5736,13.6119,14.1930,-5.7682,13.6503,13.6017,13.6260,13.7823,8.8772,0.1000,7.8141,-305330.2000,338367.0311
2413.0000,13.7581,20.1768,0.0000,270023.7000,-270023.7000,12.6992,0.0000,44375.0029,44375.0029,620.2100,314398.7029,0.0000,-314398.7029,13.7750,19.4684,0.0000,65696.9000,-65696.9000,3.4804,0.0000,10730.1058,10730.1058,169.9753,76427.0058,0.0000,-76427.0058,19.8239,13.8537,16.8388,5.5195,372566.7983,20.1768,19.8236,20.0002,38.1674,3.0730,19.6350,19.4734,19.5542,37.4327,6.5533,20.1768,20.0625,20.1196,38.5232,-9.6263,13.7750,13.6225,13.6988,14.2697,-3.0730,13.8537,13.7750,13.8144,15.8338,-6.5533,13.8537,13.8013,13.8275,15.4202,9.6263,0.1000,7.8141,-335720.6000,372566.7983
2414.0000,13.9442,20.3587,0.0000,285662.6000,-285662.6000,13.4521,0.0000,47151.9543,47151.9543,656.9764,332814.5543,0.0000,-332814.5543,13.9629,19.6539,0.0000,74780.8000,-74780.8000,3.9648,0.0000,12246.9665,12246.9665,193.6345,87027.7665,0.0000,-87027.7665,20.0066,14.0390,17.0228,5.9391,400885.9413,20.3587,20.0056,20.1821,39.4370,3.1624,19.8099,19.6565,19.7332,38.5957,7.1272,20.3587,20.2491,20.3039,39.8118,-10.2896,13.9629,13.8038,13.8834,15.7194,-3.1624,14.0390,13.9629,14.0010,17.1763,-7.1272,14.0390,13.9874,14.0132,16.7604,10.2896,0.1000,7.8141,-360443.4000,400885.9413
2415.0000,14.1324,20.5431,0.0000,300344.9000,-300344.9000,14.1607,0.0000,49797.4083,49797.4083,691.5869,350142.3083,0.0000,-350142.3083,14.1528,19.8416,0.0000,85463.1000,-85463.1000,4.5346,0.0000,14035.3955,14035.3955,221.4642,99498.4955,0.0000,-99498.4955,20.1893,14.2275,17.2084,6.3688,429897.1941,20.5431,20.1851,20.3641,40.6699,3.2087,19.9840,19.8390,19.9115,39.7240,7.7433,20.5431,20.4370,20.4901,41.0903,-10.9520,14.1528,13.9845,14.0687,17.1166,-3.2087,14.2275,14.1528,14.1902,18.5209,-7.7433,14.2275,14.1757,14.2016,18.1047,10.9520,0.1000,7.8141,-385808.0000,429897.1941
2416.0000,14.2751,20.6810,0.0000,305549.0000,-305549.0000,14.4240,0.0000,50832.9052,50832.9052,704.4428,356381.9052,0.0000,-356381.9052,14.2960,19.9821,0.0000,91976.4000,-91976.4000,4.8841,0.0000,15137.1293,15137.1293,238.5291,107113.5293,0.0000,-107113.5293,20.3274,14.3670,17.3472,6.5759,443875.4560,20.6810,20.3216,20.5013,41.3322,3.1800,20.1160,19.9776,20.0468,40.3176,8.0640,20.6810,20.5782,20.6296,41.7718,-11.2440,14.2960,14.1264,14.2112,17.9479,-3.1800,14.3670,14.2960,14.3315,19.2532,-8.0640,14.3670,14.3171,14.3421,18.8349,11.2440,0.1000,7.8141,-397525.4000,443875.4560
2417.0000,14.3493,20.7507,0.0000,314798.1000,-314798.1000,14.8746,0.0000,52464.6536,52464.6536,726.4520,367262.7536,0.0000,-367262.7536,14.3670,20.0505,0.0000,81836.4000,-81836.4000,4.3482,0.0000,13482.5939,13482.5939,212.3591,95318.9939,0.0000,-95318.9939,20.4183,14.4349,17.4266,6.5722,443622.0675,20.7507,20.4310,20.5909,41.4855,3.5088,20.2204,20.0797,20.1500,40.5967,7.8570,20.7507,20.6523,20.7015,41.7045,-11.3658,14.3670,14.2210,14.2940,18.1032,-3.5088,14.4349,14.3670,14.4009,19.1849,-7.8570,14.4349,14.3889,14.4119,18.7805,11.3658,0.1000,7.8141,-396634.5000,443622.0675
2418.0000,13.9312,20.3204,0.0000,214498.5000,-214498.5000,10.1403,0.0000,35394.5351,35394.5351,495.2367,249893.0351,0.0000,-249893.0351,13.9374,19.6141,0.0000,42413.8000,-42413.8000,2.2542,0.0000,6943.5951,6943.5951,110.0933,49357.3951,0.0000,-49357.3951,20.0193,13.9582,16.9888,4.2927,289760.5773,20.3204,20.0478,20.1841,35.7682,2.6287,19.8476,19.7007,19.7741,35.1882,4.8829,20.3204,20.2265,20.2734,35.7619,-7.5116,13.9374,13.8867,13.9121,12.7803,-2.6287,13.9582,13.9374,13.9478,12.9776,-4.8829,13.9582,13.9467,13.9524,12.5043,7.5116,0.1000,7.8141,-256912.3000,289760.5773
2419.0000,13.6836,20.0852,0.0000,204092.1000,-204092.1000,9.6218,0.0000,33481.2402,33481.2402,469.9108,237573.3402,0.0000,-237573.3402,13.6857,19.3697,0.0000,21764.6000,-21764.6000,1.1547,0.0000,3550.2123,3550.2123,56.3936,25314.8123,0.0000,-25314.8123,19.8004,13.7219,16.7611,3.7430,252653.7530,20.0852,19.8222,19.9537,33.2422,2.8224,19.6908,19.4980,19.5944,33.1658,3.9771,20.0852,19.9773,20.0313,33.1530,-6.7994,13.6857,13.6392,13.6624,10.0541,-2.8224,13.7219,13.6857,13.7038,10.4334,-3.9771,13.7219,13.7020,13.7119,10.0211,6.7994,0.1000,7.8141,-225856.7000,252653.7530
2420.0000,13.3512,19.7562,0.0000,141634.8000,-141634.8000,6.6664,0.0000,23055.1503,23055.1503,325.5780,164689.9503,0.0000,-164689.9503,13.3519,19.0379,0.0000,8984.1000,-8984.1000,0.4762,0.0000,1458.5952,1458.5952,23.2547,10442.6952,0.0000,-10442.6952,19.4595,13.3480,16.4037,2.4943,168363.5972,19.7562,19.4704,19.6133,29.5566,2.0634,19.3893,19.1539,19.2716,29.5221,2.5396,19.7562,19.6281,19.6921,29.5382,-4.6030,13.3519,13.3456,13.3487,6.7784,-2.0634,13.3480,13.3519,13.3499,6.7047,-2.5396,13.3480,13.3537,13.3509,6.2101,4.6030,0.1000,7.8141,-150618.9000,168363.5972
2421.0000,13.1525,19.5673,0.0000,130402.4000,-130402.4000,6.1245,0.0000,21129.0635,21129.0635,299.1109,151531.4635,0.0000,-151531.4635,13.1498,18.8412,0.0000,4854.4000,-4854.4000,0.2569,0.0000,785.9290,785.9290,12.5486,5640.3290,0.0000,-5640.3290,19.2481,13.1671,16.2076,2.2174,149672.3484,19.5673,19.2516,19.4094,27.8976,1.9559,19.2039,18.9276,19.0657,27.7034,2.2128,19.5673,19.4182,19.4927,27.9634,-4.1687,13.1498,13.1365,13.1432,5.1164,-1.9559,13.1671,13.1498,13.1585,5.3066,-2.2128,13.1671,13.1600,13.1636,4.8828,4.1687,0.1000,7.8141,-135256.8000,149672.3484
2422.0000,12.9712,19.3904,0.0000,101191.1000,-101191.1000,4.7465,0.0000,16327.4656,16327.4656,231.8099,117518.5656,0.0000,-117518.5656,12.9695,18.6634,0.0000,4034.1000,-4034.1000,0.2134,0.0000,651.5202,651.5202,10.4199,4685.6202,0.0000,-4685.6202,19.0197,12.9706,15.9952,1.7144,115719.4952,19.3904,19.0130,19.2017,26.1489,1.5110,18.9698,18.6633,18.8166,25.3687,1.7244,19.3904,19.2097,19.3000,26.4082,-3.2354,12.9695,12.9649,12.9672,3.7905,-1.5110,12.9706,12.9695,12.9701,3.8468,-1.7244,12.9706,12.9741,12.9724,3.3937,3.2354,0.1000,7.8141,-105225.2000,115719.4952
2423.0000,12.8366,19.2606,0.0000,84203.8000,-84203.8000,3.9451,0.0000,13544.5859,13544.5859,192.6705,97748.3859,0.0000,-97748.3859,12.8333,18.5297,0.0000,5979.9000,-5979.9000,0.3160,0.0000,964.0058,964.0058,15.4351,6943.9058,0.0000,-6943.9058,18.8247,12.8397,15.8322,1.4573,98365.6474,19.2606,18.8007,19.0306,24.8815,1.2097,18.7446,18.4257,18.5851,23.3927,1.5257,19.2606,19.0473,19.1540,25.4240,-2.7354,12.8333,12.8289,12.8311,2.9246,-1.2097,12.8397,12.8333,12.8365,3.0475,-1.5257,12.8397,12.8400,12.8398,2.6184,2.7354,0.1000,7.8141,-90183.7000,98365.6474
2424.0000,12.7180,19.1451,0.0000,65391.9000,-65391.9000,3.0611,0.0000,10490.1010,10490.1010,149.4974,75882.0010,0.0000,-75882.0010,12.7148,18.2528,76.5000,4678.2000,-4601.7000,0.2514,16.0783,752.9730,769.0513,12.2798,5431.1730,60.4217,-5370.7513,18.6219,12.7105,15.6662,1.1189,75525.7490,19.1451,18.5829,18.8640,23.6418,0.9365,18.5131,18.1580,18.3355,21.2627,1.1880,19.1451,18.8812,19.0132,24.4408,-2.1245,12.7148,12.7166,12.7157,2.2432,-0.9365,12.7105,12.7148,12.7126,2.2790,-1.1880,12.7105,12.7186,12.7146,1.8390,2.1245,0.1000,7.8141,-69993.6000,75525.7490
2425.0000,12.6636,19.0945,0.0000,62628.2000,-62628.2000,2.9295,0.0000,10034.2873,10034.2873,143.0708,72662.4873,0.0000,-72662.4873,12.6563,16.7944,927.2000,4933.3000,-4006.1000,0.3129,195.0577,793.4183,988.4760,15.2832,5726.7183,732.1423,-4994.5760,18.4447,12.6952,15.5700,1.0652,71903.9038,19.0945,18.4543,18.7744,23.3315,0.8722,18.0160,17.8217,17.9188,17.2165,1.1851,19.0945,18.8036,18.9491,24.3609,-2.0573,12.6563,12.6363,12.6463,2.0606,-0.8722,12.6952,12.6563,12.6757,2.5153,-1.1851,12.6952,12.6752,12.6852,2.1753,2.0573,0.1000,7.8141,-66634.3000,71903.9038
