Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2426.0000,12.8224,19.2582,2.1000,56152.1000,-56150.0000,2.6258,0.4394,9029.3888,9029.8282,128.2376,65181.4888,1.6606,-65179.8282,18.5206,19.3123,2691.1000,2612.4000,78.7000,0.2903,519.7446,461.6319,981.3765,14.1785,3074.0319,2171.3554,-902.6765,18.4726,12.4346,15.4536,0.8058,54389.8328,19.2582,18.5206,18.8894,25.3505,0.9720,18.5206,17.6250,18.0728,20.4703,0.6817,19.2582,18.8221,19.0402,25.9983,-1.6537,14.5671,13.3675,13.9673,18.5446,-0.9720,12.4346,12.5463,12.4904,0.7704,-0.6817,12.4346,12.5020,12.4683,0.0410,1.6537,0.1000,7.8141,-56071.3000,54389.8328
2427.0000,12.7413,19.1561,58.3000,51153.9000,-51095.6000,2.3975,12.2160,8210.4251,8222.6410,117.0886,59364.3251,46.0840,-59318.2410,12.5131,13.6591,2784.9000,3089.4000,-304.5000,0.3096,587.2277,495.9335,1083.1612,15.1215,3585.3335,2197.6723,-1387.6612,18.2033,12.6100,15.4066,0.8652,58401.8457,19.1561,18.3618,18.7590,23.9333,0.6959,16.9138,17.2101,17.0619,8.7357,1.0056,19.1561,18.7903,18.9732,25.3457,-1.7015,12.5131,13.2227,12.8679,2.9485,-0.6959,12.6100,12.5131,12.5615,2.3333,-1.0056,12.6100,12.5444,12.5772,2.1230,1.7015,0.1000,7.8141,-51400.1000,58401.8457
2428.0000,12.6761,19.1063,0.1000,67618.2000,-67618.1000,3.1634,0.0210,10836.8694,10836.8904,154.4934,78455.0694,0.0790,-78454.9904,12.6177,13.7107,3474.5000,3809.8000,-335.3000,0.3983,731.3971,612.4153,1343.8123,19.4528,4422.2153,2743.1029,-1679.1123,18.0909,12.7443,15.4176,1.0881,73448.1048,19.1063,18.4182,18.7622,24.3962,0.9217,16.9977,16.8619,16.9298,9.5574,1.3200,19.1063,18.8146,18.9604,25.4757,-2.2417,12.6177,12.6934,12.6555,1.5574,-0.9217,12.7443,12.6177,12.6810,4.0560,-1.3200,12.7443,12.6690,12.7066,3.9221,2.2417,0.1000,7.8141,-67953.4000,73448.1048
2429.0000,12.6814,19.1138,3.8000,74256.8000,-74253.0000,3.4727,0.7970,11902.2485,11903.0456,169.6005,86159.0485,3.0030,-86156.0456,18.5566,16.7339,4170.9000,1110.8000,3060.1000,0.2950,805.1743,196.4188,1001.5931,14.4081,1307.2188,3365.7257,2058.5069,18.3746,12.4278,15.4012,1.0798,72885.3897,19.1138,18.5566,18.8352,25.5304,1.2559,18.5566,17.3646,17.9606,23.5504,0.9609,19.1138,18.8123,18.9630,25.7207,-2.2168,13.4981,13.0409,13.2695,9.8587,-1.2559,12.4278,12.5046,12.4662,1.4525,-0.9609,12.4278,12.4777,12.4527,0.8108,2.2168,0.1000,7.8141,-71192.9000,72885.3897
2430.0000,12.6455,19.0775,0.0000,142481.2000,-142481.2000,6.6631,0.0000,22818.8982,22818.8982,325.4150,165300.0982,0.0000,-165300.0982,18.7530,17.8420,1062.0000,487.7000,574.3000,0.0806,204.5019,86.5564,291.0583,3.9370,574.2564,857.4981,283.2417,18.7062,12.5955,15.6509,2.2984,155140.4003,19.0775,18.7530,18.9152,26.5317,2.2479,18.7530,18.2726,18.5128,29.1061,2.1673,19.0775,18.9190,18.9982,26.2907,-4.4152,12.7246,12.8063,12.7655,2.9991,-2.2479,12.5955,12.5343,12.5649,3.1468,-2.1673,12.5955,12.5636,12.5796,2.9060,4.4152,0.1000,7.8141,-141906.9000,155140.4003
2431.0000,12.7815,19.2178,0.0000,189207.1000,-189207.1000,8.8462,0.0000,30396.5176,30396.5176,432.0343,219603.6176,0.0000,-219603.6176,12.7586,16.3668,66.5000,248.2000,-181.7000,0.0169,13.9667,39.9719,53.9386,0.8231,288.1719,52.5333,-235.6386,18.9237,12.8548,15.8893,3.0735,207463.5252,19.2178,18.9388,19.0783,28.4035,2.9431,18.9242,18.6103,18.7673,30.7370,2.9600,19.2178,19.0808,19.1493,28.1536,-5.9031,12.7586,12.7316,12.7451,3.4669,-2.9431,12.8548,12.7586,12.8067,6.1544,-2.9600,12.8548,12.8064,12.8306,5.9977,5.9031,0.1000,7.8141,-189388.8000,207463.5252
2432.0000,13.0622,19.4986,0.0000,218263.6000,-218263.6000,10.2136,0.0000,35291.4102,35291.4102,498.8137,253555.0102,0.0000,-253555.0102,13.0650,18.7685,0.0000,23856.4000,-23856.4000,1.2598,0.0000,3857.8849,3857.8849,61.5279,27714.2849,0.0000,-27714.2849,19.1723,13.1602,16.1663,3.9415,266054.2761,19.4986,19.1819,19.3402,31.2171,2.9846,19.0592,18.8426,18.9509,31.7823,4.2444,19.4986,19.3660,19.4323,31.3135,-7.2290,13.0650,12.9575,13.0112,7.0520,-2.9846,13.1602,13.0650,13.1126,9.4640,-4.2444,13.1602,13.1054,13.1328,9.2339,7.2290,0.1000,7.8141,-242120.0000,266054.2761
2433.0000,13.2875,19.7170,0.0000,234372.0000,-234372.0000,10.9871,0.0000,38094.2983,38094.2983,536.5905,272466.2983,0.0000,-272466.2983,13.2965,18.9958,0.0000,35849.2000,-35849.2000,1.8954,0.0000,5815.7472,5815.7472,92.5666,41664.9472,0.0000,-41664.9472,19.3850,13.3804,16.3827,4.4200,298351.2801,19.7170,19.3964,19.5567,33.1408,3.0306,19.2423,19.0475,19.1449,33.1263,4.9259,19.7170,19.5939,19.6554,33.3293,-7.9565,13.2965,13.1770,13.2367,9.4594,-3.0306,13.3804,13.2965,13.3384,11.4266,-4.9259,13.3804,13.3296,13.3550,11.1469,7.9565,0.1000,7.8141,-270221.2000,298351.2801
2434.0000,13.4865,19.9109,0.0000,249191.6000,-249191.6000,11.6988,0.0000,40691.3826,40691.3826,571.3486,289882.9826,0.0000,-289882.9826,13.4984,19.1949,0.0000,45617.0000,-45617.0000,2.4140,0.0000,7421.2618,7421.2618,117.8940,53038.2618,0.0000,-53038.2618,19.5765,13.5785,16.5775,4.8369,326489.9436,19.9109,19.5881,19.7495,34.6754,3.0949,19.4158,19.2371,19.3264,34.3426,5.5089,19.9109,19.7938,19.8524,34.9161,-8.6038,13.4984,13.3707,13.4346,11.2823,-3.0949,13.5785,13.4984,13.5384,13.0118,-5.5089,13.5785,13.5282,13.5533,12.7157,8.6038,0.1000,7.8141,-294808.6000,326489.9436
2435.0000,13.6368,20.0560,0.0000,258352.4000,-258352.4000,12.1445,0.0000,42336.0154,42336.0154,593.1169,300688.4154,0.0000,-300688.4154,13.6493,19.3429,0.0000,49451.6000,-49451.6000,2.6190,0.0000,8062.2963,8062.2963,127.9061,57513.8963,0.0000,-57513.8963,19.7265,13.7250,16.7258,5.0628,341741.2358,20.0560,19.7407,19.8984,35.6393,3.1752,19.5609,19.3901,19.4755,35.1864,5.7941,20.0560,19.9438,19.9999,35.8632,-8.9693,13.6493,13.5230,13.5861,12.4375,-3.1752,13.7250,13.6493,13.6872,13.9516,-5.7941,13.7250,13.6770,13.7010,13.6480,8.9693,0.1000,7.8141,-307804.0000,341741.2358
2436.0000,13.7491,20.1646,0.0000,268797.1000,-268797.1000,12.6478,0.0000,44164.1542,44164.1542,617.6990,312961.2542,0.0000,-312961.2542,13.7605,19.4520,0.0000,46990.6000,-46990.6000,2.4901,0.0000,7673.2529,7673.2529,121.6140,54663.8529,0.0000,-54663.8529,19.8491,13.8342,16.8416,5.2029,351192.5438,20.1646,19.8687,20.0166,36.2745,3.3859,19.6921,19.5222,19.6071,35.8799,5.8760,20.1646,20.0564,20.1105,36.4114,-9.2619,13.7605,13.6421,13.7013,13.1565,-3.3859,13.8342,13.7605,13.7973,14.4863,-5.8760,13.8342,13.7883,13.8112,14.1875,9.2619,0.1000,7.8141,-315787.7000,351192.5438
2437.0000,13.9013,20.3152,0.0000,278261.3000,-278261.3000,13.1028,0.0000,45883.6079,45883.6079,639.9174,324144.9079,0.0000,-324144.9079,13.9156,19.6064,0.0000,58956.7000,-58956.7000,3.1256,0.0000,9648.7975,9648.7975,152.6512,68605.4975,0.0000,-68605.4975,19.9875,13.9911,16.9893,5.5604,375329.6647,20.3152,20.0025,20.1589,37.2611,3.3257,19.8106,19.6537,19.7321,36.5474,6.4513,20.3152,20.2077,20.2615,37.5239,-9.7771,13.9156,13.7811,13.8484,14.3076,-3.3257,13.9911,13.9156,13.9534,15.6601,-6.4513,13.9911,13.9421,13.9666,15.3571,9.7771,0.1000,7.8141,-337218.0000,375329.6647
2438.0000,14.0204,20.4305,0.0000,287148.8000,-287148.8000,13.5347,0.0000,47482.8754,47482.8754,661.0145,334631.6754,0.0000,-334631.6754,14.0350,19.7235,0.0000,61650.2000,-61650.2000,3.2705,0.0000,10107.1596,10107.1596,159.7259,71757.3596,0.0000,-71757.3596,20.1071,14.1073,17.1072,5.7614,388897.1117,20.4305,20.1250,20.2777,37.9352,3.4214,19.9288,19.7754,19.8521,37.1882,6.6919,20.4305,20.3266,20.3785,38.1714,-10.1133,14.0350,13.9025,13.9687,15.0774,-3.4214,14.1073,14.0350,14.0711,16.3102,-6.6919,14.1073,14.0602,14.0838,16.0036,10.1133,0.1000,7.8141,-348799.0000,388897.1117
2439.0000,14.1314,20.5389,0.0000,295537.9000,-295537.9000,13.9411,0.0000,48999.2772,48999.2772,680.8590,344537.1772,0.0000,-344537.1772,14.1464,19.8335,0.0000,65552.7000,-65552.7000,3.4792,0.0000,10764.5498,10764.5498,169.9198,76317.2498,0.0000,-76317.2498,20.2171,14.2177,17.2174,5.9719,403102.0435,20.5389,20.2362,20.3876,38.5282,3.4873,20.0351,19.8866,19.9608,37.7183,6.9665,20.5389,20.4374,20.4882,38.7659,-10.4538,14.1464,14.0128,14.0796,15.7510,-3.4873,14.2177,14.1464,14.1821,16.9221,-6.9665,14.2177,14.1710,14.1943,16.6153,10.4538,0.1000,7.8141,-361090.6000,403102.0435
2440.0000,14.2081,20.6126,0.0000,296008.9000,-296008.9000,13.9735,0.0000,49167.0561,49167.0561,682.4438,345175.9561,0.0000,-345175.9561,14.2232,19.9086,0.0000,68331.6000,-68331.6000,3.6284,0.0000,11233.6143,11233.6143,177.2046,79565.2143,0.0000,-79565.2143,20.2908,14.2915,17.2912,6.0340,407296.1004,20.6126,20.3104,20.4615,38.7125,3.4484,20.1044,19.9605,20.0325,37.8333,7.0768,20.6126,20.5129,20.5627,38.9622,-10.5251,14.2232,14.0910,14.1571,16.0372,-3.4484,14.2915,14.2232,14.2574,17.1302,-7.0768,14.2915,14.2464,14.2690,16.8190,10.5251,0.1000,7.8141,-364340.5000,407296.1004
2441.0000,14.2523,20.6545,0.0000,305883.0000,-305883.0000,14.4470,0.0000,50860.8266,50860.8266,705.5657,356743.8266,0.0000,-356743.8266,14.2649,19.9490,0.0000,59014.5000,-59014.5000,3.1347,0.0000,9707.8927,9707.8927,153.0915,68722.3927,0.0000,-68722.3927,20.3528,14.3318,17.3423,6.0489,408298.3719,20.6545,20.3803,20.5174,38.7614,3.7708,20.1845,20.0356,20.1100,38.1107,6.9054,20.6545,20.5580,20.6063,38.8635,-10.6762,14.2649,14.1478,14.2063,16.0510,-3.7708,14.3318,14.2649,14.2984,17.0055,-6.9054,14.3318,14.2892,14.3105,16.7059,10.6762,0.1000,7.8141,-364897.5000,408298.3719
2442.0000,13.8112,20.2019,0.0000,200846.6000,-200846.6000,9.4888,0.0000,33047.9962,33047.9962,463.4190,233894.5962,0.0000,-233894.5962,13.8146,19.4923,0.0000,23764.6000,-23764.6000,1.2625,0.0000,3883.6194,3883.6194,61.6593,27648.2194,0.0000,-27648.2194,19.9406,13.8217,16.8811,3.7591,253738.5951,20.2019,19.9713,20.0866,33.0101,2.7421,19.8203,19.6550,19.7376,32.9898,4.0046,20.2019,20.1101,20.1560,32.9049,-6.7467,13.8146,13.7900,13.8023,10.6823,-2.7421,13.8217,13.8146,13.8181,10.6984,-4.0046,13.8217,13.8198,13.8207,10.2855,6.7467,0.1000,7.8141,-224611.2000,253738.5951
2443.0000,13.6211,20.0265,0.0000,198923.4000,-198923.4000,9.3707,0.0000,32585.4465,32585.4465,457.6499,231508.8465,0.0000,-231508.8465,13.6214,19.3075,0.0000,15205.2000,-15205.2000,0.8063,0.0000,2477.9820,2477.9820,39.3781,17683.1820,0.0000,-17683.1820,19.7578,13.6612,16.7095,3.5453,239306.9662,20.0265,19.7763,19.9014,31.2492,2.8548,19.6731,19.4745,19.5738,31.3196,3.6611,20.0265,19.9169,19.9717,31.2093,-6.5159,13.6214,13.5790,13.6002,8.7122,-2.8548,13.6612,13.6214,13.6413,9.1652,-3.6611,13.6612,13.6395,13.6504,8.8525,6.5159,0.1000,7.8141,-214128.6000,239306.9662
2444.0000,13.3258,19.7329,0.0000,138035.2000,-138035.2000,6.4944,0.0000,22455.9269,22455.9269,317.1742,160491.1269,0.0000,-160491.1269,13.3266,19.0139,0.0000,6852.0000,-6852.0000,0.3631,0.0000,1112.0521,1112.0521,17.7313,7964.0521,0.0000,-7964.0521,19.4460,13.3216,16.3838,2.3998,161985.0308,19.7329,19.4554,19.5941,28.0259,2.0438,19.3888,19.1524,19.2706,28.0061,2.4068,19.7329,19.6047,19.6688,28.0661,-4.4506,13.3266,13.3216,13.3241,5.9173,-2.0438,13.3216,13.3266,13.3241,5.8759,-2.4068,13.3216,13.3277,13.3246,5.4589,4.4506,0.1000,7.8141,-144887.2000,161985.0308
2445.0000,13.1486,19.5644,0.0000,129696.6000,-129696.6000,6.0904,0.0000,21012.8113,21012.8113,297.4431,150709.4113,0.0000,-150709.4113,13.1460,18.8379,0.0000,3380.3000,-3380.3000,0.1789,0.0000,547.2428,547.2428,8.7372,3927.5428,0.0000,-3927.5428,19.2579,13.1614,16.2097,2.1840,147416.8423,19.5644,19.2614,19.4129,26.6484,1.9705,19.2262,18.9503,19.0883,26.5178,2.1494,19.5644,19.4184,19.4914,26.7445,-4.1199,13.1460,13.1352,13.1406,4.4888,-1.9705,13.1614,13.1460,13.1537,4.6912,-2.1494,13.1614,13.1551,13.1582,4.3416,4.1199,0.1000,7.8141,-133076.9000,147416.8423
2446.0000,12.9906,19.4104,0.0000,103432.1000,-103432.1000,4.8515,0.0000,16696.5201,16696.5201,236.9377,120128.6201,0.0000,-120128.6201,12.9889,18.6831,0.0000,4381.3000,-4381.3000,0.2317,0.0000,707.7800,707.7800,11.3165,5089.0800,0.0000,-5089.0800,19.0540,12.9923,16.0231,1.7607,118845.0319,19.4104,19.0483,19.2293,25.1821,1.5399,19.0005,18.7115,18.8560,24.3960,1.7716,19.4104,19.2372,19.3238,25.4734,-3.3115,12.9889,12.9838,12.9864,3.3862,-1.5399,12.9923,12.9889,12.9906,3.4945,-1.7716,12.9923,12.9937,12.9930,3.1219,3.3115,0.1000,7.8141,-107813.4000,118845.0319
2447.0000,12.8688,19.2927,0.0000,88977.7000,-88977.7000,4.1692,0.0000,14323.0727,14323.0727,203.6192,103300.7727,0.0000,-103300.7727,12.8661,18.5625,0.0000,5695.8000,-5695.8000,0.3011,0.0000,918.6103,918.6103,14.7029,6614.4103,0.0000,-6614.4103,18.8839,12.8717,15.8778,1.5357,103662.3278,19.2927,18.8672,19.0799,24.1483,1.2894,18.8095,18.5030,18.6563,22.7992,1.5904,19.2927,19.0943,19.1935,24.6421,-2.8798,12.8661,12.8622,12.8642,2.6367,-1.2894,12.8717,12.8661,12.8689,2.7790,-1.5904,12.8717,12.8718,12.8717,2.4197,2.8798,0.1000,7.8141,-94673.5000,103662.3278
2448.0000,12.7705,19.1973,0.0000,70934.7000,-70934.7000,3.3212,0.0000,11392.9271,11392.9271,162.2026,82327.6271,0.0000,-82327.6271,12.7673,18.4654,0.0000,8995.0000,-8995.0000,0.4752,0.0000,1448.7877,1448.7877,23.2084,10443.7877,0.0000,-10443.7877,18.7081,12.7725,15.7403,1.2876,86913.3693,19.1973,18.6530,18.9252,23.0123,0.9487,18.5904,18.2871,18.4387,21.0111,1.4239,19.1973,18.9607,19.0790,23.9428,-2.3725,12.7673,12.7636,12.7655,2.1112,-0.9487,12.7725,12.7673,12.7699,2.2637,-1.4239,12.7725,12.7732,12.7729,1.9108,2.3725,0.1000,7.8141,-79929.7000,86913.3693
2449.0000,12.6760,19.1049,0.0000,68024.3000,-68024.3000,3.1829,0.0000,10901.9208,10901.9208,155.4499,78926.2208,0.0000,-78926.2208,12.6736,18.3728,0.0000,2585.8000,-2585.8000,0.1366,0.0000,415.9669,415.9669,6.6692,3001.7669,0.0000,-3001.7669,18.5990,12.6660,15.6325,1.1254,75961.8764,19.1049,18.5702,18.8376,22.6965,1.0155,18.5468,18.1270,18.3369,20.6932,1.1520,19.1049,18.8499,18.9774,23.3523,-2.1675,12.6736,12.6778,12.6757,1.6300,-1.0155,12.6660,12.6736,12.6698,1.6666,-1.1520,12.6660,12.6751,12.6706,1.2913,2.1675,0.1000,7.8141,-70610.1000,75961.8764
2450.0000,12.6128,19.0444,0.0000,61146.0000,-61146.0000,2.8594,0.0000,9785.4785,9785.4785,139.6475,70931.4785,0.0000,-70931.4785,12.6075,18.3080,0.0000,4676.7000,-4676.7000,0.2469,0.0000,751.6668,751.6668,12.0578,5428.3668,0.0000,-5428.3668,18.4916,12.6169,15.5543,1.0427,70384.4390,19.0444,18.4409,18.7426,22.1713,0.8708,18.4115,18.0088,18.2102,19.8960,1.1177,19.0444,18.7630,18.9037,23.0568,-1.9886,12.6075,12.6075,12.6075,1.3659,-0.8708,12.6169,12.6075,12.6122,1.5569,-1.1177,12.6169,12.6151,12.6160,1.2269,1.9886,0.1000,7.8141,-65822.7000,70384.4390
2451.0000,12.5651,18.9983,0.0000,55995.8000,-55995.8000,2.6175,0.0000,8951.5556,8951.5556,127.8339,64947.3556,0.0000,-64947.3556,12.5599,18.2613,0.0000,4786.9000,-4786.9000,0.2526,0.0000,768.8986,768.8986,12.3389,5555.7986,0.0000,-5555.7986,18.3998,12.5752,15.4875,0.9553,64479.5922,18.9983,18.3317,18.6650,21.8208,0.7883,18.3146,17.8882,18.1014,19.2970,1.0409,18.9983,18.6910,18.8446,22.8661,-1.8292,12.5599,12.5527,12.5563,1.2445,-0.7883,12.5752,12.5599,12.5675,1.5065,-1.0409,12.5752,12.5705,12.5728,1.1939,1.8292,0.1000,7.8141,-60782.7000,64479.5922
2452.0000,12.5384,18.9730,0.0000,73441.9000,-73441.9000,3.4320,0.0000,11733.3858,11733.3858,167.6112,85175.2858,0.0000,-85175.2858,12.5335,18.2357,0.0000,3064.8000,-3064.8000,0.1617,0.0000,492.1154,492.1154,7.8985,3556.9154,0.0000,-3556.9154,18.4443,12.5593,15.5018,1.2085,81571.0531,18.9730,18.4180,18.6955,22.7226,1.0901,18.3945,17.9379,18.1662,20.7479,1.2518,18.9730,18.7150,18.8440,23.3170,-2.3419,12.5335,12.5172,12.5254,1.3035,-1.0901,12.5593,12.5335,12.5464,1.6685,-1.2518,12.5593,12.5483,12.5538,1.3797,2.3419,0.1000,7.8141,-76506.7000,81571.0531
2453.0000,12.5256,18.9611,0.0000,79825.2000,-79825.2000,3.7296,0.0000,12749.5133,12749.5133,182.1485,92574.7133,0.0000,-92574.7133,12.5213,18.2023,6.5000,3011.9000,-3005.4000,0.1593,1.3704,483.5441,484.9145,7.7795,3495.4441,5.1296,-3490.3145,18.4682,12.5544,15.5113,1.3141,88704.4244,18.9611,18.4521,18.7066,23.1441,1.1901,18.4226,17.9927,18.2076,21.5459,1.3494,18.9611,18.7209,18.8410,23.5875,-2.5395,12.5213,12.4966,12.5089,1.4624,-1.1901,12.5544,12.5213,12.5378,1.8948,-1.3494,12.5544,12.5393,12.5468,1.6219,2.5395,0.1000,7.8141,-82830.6000,88704.4244
2454.0000,12.6573,19.0959,0.0000,149156.6000,-149156.6000,6.9684,0.0000,23894.4295,23894.4295,340.3243,173051.0295,0.0000,-173051.0295,12.6512,18.3554,0.0000,27.2000,-27.2000,0.0014,0.0000,4.3743,4.3743,0.0701,31.5743,0.0000,-31.5743,18.7494,12.7299,15.7397,2.3973,161819.7308,19.0959,18.7566,18.9262,26.0009,2.3223,18.7563,18.3843,18.5703,26.0870,2.3237,19.0959,18.9320,19.0140,25.9092,-4.6461,12.6512,12.5915,12.6213,3.1061,-2.3223,12.7299,12.6512,12.6906,3.9945,-2.3237,12.7299,12.6902,12.7101,3.8444,4.6461,0.1000,7.8141,-149183.8000,161819.7308
2455.0000,12.8508,19.2880,0.0000,194636.3000,-194636.3000,9.1007,0.0000,31318.4034,31318.4034,444.4647,225954.7034,0.0000,-225954.7034,12.8471,12.8471,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0034,12.9352,15.9693,3.1556,212999.9340,19.2880,19.0074,19.1477,28.3991,3.0336,19.0074,18.7103,18.8588,28.9928,3.0336,19.2880,19.1499,19.2189,28.2130,-6.0672,12.8471,12.7694,12.8083,5.3468,-3.0336,12.9352,12.8471,12.8912,6.3008,-3.0336,12.9352,12.8915,12.9134,6.1610,6.0672,0.1000,7.8141,-194636.3000,212999.9340
2456.0000,13.1083,19.5428,0.0000,221904.6000,-221904.6000,10.3885,0.0000,35918.3499,35918.3499,507.3591,257822.9499,0.0000,-257822.9499,13.1129,18.8150,0.0000,18754.9000,-18754.9000,0.9908,0.0000,3034.8890,3034.8890,48.3869,21789.7890,0.0000,-21789.7890,19.2384,13.2039,16.2211,3.9238,264857.3263,19.5428,19.2465,19.3946,30.8533,3.1326,19.1428,18.9298,19.0363,30.3270,4.1233,19.5428,19.4138,19.4783,30.9004,-7.2559,13.1129,13.0048,13.0588,8.0490,-3.1326,13.2039,13.1129,13.1584,9.1235,-4.1233,13.2039,13.1530,13.1784,8.9412,7.2559,0.1000,7.8141,-240659.5000,264857.3263
2457.0000,13.2922,19.7199,0.0000,235352.5000,-235352.5000,11.0363,0.0000,38257.8427,38257.8427,538.9950,273610.3427,0.0000,-273610.3427,13.2994,18.9978,0.0000,25313.3000,-25313.3000,1.3386,0.0000,4106.6947,4106.6947,65.3738,29419.9947,0.0000,-29419.9947,19.4178,13.3801,16.3990,4.2693,288175.2120,19.7199,19.4318,19.5759,32.2996,3.2326,19.3047,19.1062,19.2054,31.6117,4.5711,19.7199,19.6003,19.6601,32.3755,-7.8037,13.2994,13.1918,13.2456,9.6782,-3.2326,13.3801,13.2994,13.3398,10.6055,-4.5711,13.3801,13.3338,13.3570,10.3843,7.8037,0.1000,7.8141,-260665.8000,288175.2120
2458.0000,13.4978,19.9222,0.0000,249817.7000,-249817.7000,11.7285,0.0000,40804.3557,40804.3557,572.8015,290622.0557,0.0000,-290622.0557,13.5094,19.2059,0.0000,40535.1000,-40535.1000,2.1451,0.0000,6595.5237,6595.5237,104.7614,47130.6237,0.0000,-47130.6237,19.6024,13.5901,16.5962,4.7663,321722.5131,19.9222,19.6159,19.7690,33.8809,3.1945,19.4512,19.2767,19.3639,32.7629,5.3395,19.9222,19.8062,19.8642,34.1060,-8.5340,13.5094,13.3840,13.4467,11.4268,-3.1945,13.5901,13.5094,13.5497,12.4210,-5.3395,13.5901,13.5404,13.5652,12.1821,8.5340,0.1000,7.8141,-290352.8000,321722.5131
2459.0000,13.6923,20.1123,0.0000,261259.1000,-261259.1000,12.2820,0.0000,42868.2569,42868.2569,599.8338,304127.3569,0.0000,-304127.3569,13.7073,19.4014,0.0000,53863.9000,-53863.9000,2.8528,0.0000,8788.9241,8788.9241,139.3246,62652.8241,0.0000,-62652.8241,19.7804,13.7847,16.7825,5.1851,349994.2839,20.1123,19.7912,19.9517,35.2711,3.1431,19.6057,19.4450,19.5254,33.9453,5.9959,20.1123,20.0004,20.0563,35.6019,-9.1389,13.7073,13.5688,13.6381,12.9655,-3.1431,13.7847,13.7073,13.7460,13.9695,-5.9959,13.7847,13.7348,13.7598,13.7126,9.1389,0.1000,7.8141,-315123.0000,349994.2839
2460.0000,13.8051,20.2194,0.0000,270785.7000,-270785.7000,12.7460,0.0000,44549.6093,44549.6093,622.4945,315335.3093,0.0000,-315335.3093,13.8181,19.5089,0.0000,49497.0000,-49497.0000,2.6236,0.0000,8089.2185,8089.2185,128.1306,57586.2185,0.0000,-57586.2185,19.9056,13.8896,16.8976,5.2834,356631.4633,20.2194,19.9252,20.0723,35.8781,3.3741,19.7431,19.5808,19.6619,34.8022,5.9977,20.2194,20.1135,20.1664,36.0644,-9.3719,13.8181,13.6955,13.7568,13.5749,-3.3741,13.8896,13.8181,13.8538,14.4031,-5.9977,13.8896,13.8446,13.8671,14.1460,9.3719,0.1000,7.8141,-320282.7000,356631.4633
2461.0000,13.9753,20.3885,0.0000,283739.0000,-283739.0000,13.3656,0.0000,46868.9616,46868.9616,652.7534,330607.9616,0.0000,-330607.9616,13.9913,19.6816,0.0000,63058.3000,-63058.3000,3.3439,0.0000,10331.4177,10331.4177,163.3092,73389.7177,0.0000,-73389.7177,20.0615,14.0660,17.0638,5.7244,386396.6112,20.3885,20.0761,20.2323,37.0524,3.3406,19.8787,19.7291,19.8039,35.7487,6.6844,20.3885,20.2831,20.3358,37.3654,-10.0250,13.9913,13.8507,13.9210,14.8321,-3.3406,14.0660,13.9913,14.0287,15.7789,-6.6844,14.0660,14.0169,14.0415,15.5203,10.0250,0.1000,7.8141,-346797.3000,386396.6112
2462.0000,14.1196,20.5287,0.0000,296209.4000,-296209.4000,13.9686,0.0000,49096.7679,49096.7679,682.2038,345306.1679,0.0000,-345306.1679,14.1359,19.8239,0.0000,67499.6000,-67499.6000,3.5819,0.0000,11082.5394,11082.5394,174.9349,78582.1394,0.0000,-78582.1394,20.2054,14.2079,17.2066,6.0146,405983.0632,20.5287,20.2229,20.3758,37.9752,3.4622,20.0200,19.8744,19.9472,36.7007,7.0441,20.5287,20.4273,20.4780,38.2610,-10.5064,14.1359,13.9959,14.0659,15.7950,-3.4622,14.2079,14.1359,14.1719,16.6854,-7.0441,14.2079,14.1603,14.1841,16.4229,10.5064,0.1000,7.8141,-363709.0000,405983.0632
2463.0000,14.2480,20.6539,0.0000,305864.9000,-305864.9000,14.4377,0.0000,50852.6389,50852.6389,705.1115,356717.5389,0.0000,-356717.5389,14.2647,19.9508,0.0000,72196.5000,-72196.5000,3.8334,0.0000,11876.2986,11876.2986,187.2194,84072.7986,0.0000,-84072.7986,20.3323,14.3350,17.3337,6.2613,422638.1716,20.6539,20.3514,20.5027,38.7006,3.5347,20.1430,20.0025,20.0727,37.4237,7.3682,20.6539,20.5552,20.6045,38.9808,-10.9029,14.2647,14.1243,14.1945,16.5622,-3.5347,14.3350,14.2647,14.2999,17.4236,-7.3682,14.3350,14.2882,14.3116,17.1591,10.9029,0.1000,7.8141,-378061.4000,422638.1716
2464.0000,14.2858,20.6871,0.0000,301569.2000,-301569.2000,14.2470,0.0000,50183.7047,50183.7047,695.7994,351752.9047,0.0000,-351752.9047,14.3005,19.9840,0.0000,67109.6000,-67109.6000,3.5653,0.0000,11045.3831,11045.3831,174.1214,78154.9831,0.0000,-78154.9831,20.3763,14.3649,17.3706,6.1184,412993.7071,20.6871,20.4013,20.5442,38.4218,3.5606,20.1925,20.0533,20.1229,37.2583,7.1258,20.6871,20.5917,20.6394,38.6216,-10.6864,14.3005,14.1753,14.2379,16.3247,-3.5606,14.3649,14.3005,14.3327,17.0420,-7.1258,14.3649,14.3226,14.3438,16.7733,10.6864,0.1000,7.8141,-368678.8000,412993.7071
2465.0000,14.3075,20.7076,0.0000,310742.1000,-310742.1000,14.6840,0.0000,51736.9447,51736.9447,717.1432,362479.0447,0.0000,-362479.0447,14.3192,20.0020,0.0000,55457.4000,-55457.4000,2.9467,0.0000,9130.1180,9130.1180,143.9103,64587.5180,0.0000,-64587.5180,20.4187,14.3837,17.4012,6.0799,410391.4886,20.7076,20.4496,20.5786,38.2373,3.9124,20.2574,20.1114,20.1844,37.3865,6.8591,20.7076,20.6144,20.6610,38.2961,-10.7716,14.3192,14.2093,14.2642,16.0579,-3.9124,14.3837,14.3192,14.3514,16.6899,-6.8591,14.3837,14.3432,14.3634,16.4362,10.7716,0.1000,7.8141,-366199.5000,410391.4886
2466.0000,13.8591,20.2485,0.0000,204242.6000,-204242.6000,9.6528,0.0000,33644.8416,33644.8416,471.4271,237887.4416,0.0000,-237887.4416,13.8628,19.5397,0.0000,22270.4000,-22270.4000,1.1834,0.0000,3641.9648,3641.9648,57.7956,25912.3648,0.0000,-25912.3648,20.0000,13.8668,16.9334,3.7976,256337.5330,20.2485,20.0312,20.1399,32.4404,2.8231,19.8861,19.7263,19.8062,32.2586,4.0065,20.2485,20.1605,20.2045,32.3186,-6.8297,13.8628,13.8410,13.8519,10.6143,-2.8231,13.8668,13.8628,13.8648,10.3618,-4.0065,13.8668,13.8666,13.8667,9.9875,6.8297,0.1000,7.8141,-226513.0000,256337.5330
2467.0000,13.6675,20.0719,0.0000,201581.3000,-201581.3000,9.4989,0.0000,33056.8708,33056.8708,463.9104,234638.1708,0.0000,-234638.1708,13.6682,19.3538,0.0000,14921.6000,-14921.6000,0.7914,0.0000,2433.3858,2433.3858,38.6512,17354.9858,0.0000,-17354.9858,19.8127,13.7054,16.7590,3.5911,242397.7483,20.0719,19.8314,19.9517,30.6834,2.9025,19.7291,19.5389,19.6340,30.5408,3.6939,20.0719,19.9660,20.0189,30.6470,-6.5964,13.6682,13.6275,13.6479,8.6392,-2.9025,13.7054,13.6682,13.6868,8.8538,-3.6939,13.7054,13.6851,13.6953,8.5802,6.5964,0.1000,7.8141,-216502.9000,242397.7483
2468.0000,13.3680,19.7740,0.0000,139244.2000,-139244.2000,6.5532,0.0000,22674.8596,22674.8596,320.0491,161919.0596,0.0000,-161919.0596,13.3696,19.0563,0.0000,7272.5000,-7272.5000,0.3854,0.0000,1181.0041,1181.0041,18.8230,8453.5041,0.0000,-8453.5041,19.4966,13.3599,16.4283,2.4331,164233.3746,19.7740,19.5065,19.6403,27.4396,2.0559,19.4355,19.2125,19.3240,27.1993,2.4414,19.7740,19.6509,19.7125,27.4863,-4.4973,13.3696,13.3669,13.3683,5.8075,-2.0559,13.3599,13.3696,13.3648,5.5294,-2.4414,13.3599,13.3684,13.3642,5.1448,4.4973,0.1000,7.8141,-146516.7000,164233.3746
2469.0000,13.1833,19.5980,0.0000,129632.2000,-129632.2000,6.0890,0.0000,21019.2511,21019.2511,297.3766,150651.4511,0.0000,-150651.4511,13.1817,18.8731,0.0000,3518.7000,-3518.7000,0.1863,0.0000,569.9283,569.9283,9.0965,4088.6283,0.0000,-4088.6283,19.3015,13.1900,16.2458,2.1914,147921.8841,19.5980,19.3052,19.4516,25.9998,1.9676,19.2678,19.0038,19.1358,25.6933,2.1538,19.5980,19.4571,19.5276,26.0995,-4.1214,13.1817,13.1750,13.1784,4.3083,-1.9676,13.1900,13.1817,13.1858,4.2664,-2.1538,13.1900,13.1873,13.1886,3.9420,4.1214,0.1000,7.8141,-133150.9000,147921.8841
2470.0000,13.0169,19.4358,0.0000,102111.1000,-102111.1000,4.7906,0.0000,16493.2801,16493.2801,233.9638,118604.3801,0.0000,-118604.3801,13.0164,18.7102,0.0000,4212.8000,-4212.8000,0.2228,0.0000,680.8139,680.8139,10.8828,4893.6139,0.0000,-4893.6139,19.0899,13.0094,16.0496,1.7419,117578.2693,19.4358,19.0844,19.2601,24.4719,1.5226,19.0366,18.7578,18.8972,23.5444,1.7454,19.4358,19.2673,19.3516,24.7593,-3.2680,13.0164,13.0180,13.0172,3.1350,-1.5226,13.0094,13.0164,13.0129,2.9835,-1.7454,13.0094,13.0164,13.0129,2.6292,3.2680,0.1000,7.8141,-106323.9000,117578.2693
2471.0000,12.8907,19.3139,0.0000,86903.2000,-86903.2000,4.0727,0.0000,13996.1686,13996.1686,198.9055,100899.3686,0.0000,-100899.3686,12.8889,18.5849,0.0000,5746.6000,-5746.6000,0.3038,0.0000,927.0873,927.0873,14.8356,6673.6873,0.0000,-6673.6873,18.9127,12.8843,15.8985,1.5076,101760.2285,19.3139,18.8952,19.1046,23.4022,1.2563,18.8348,18.5408,18.6878,21.8804,1.5601,19.3139,19.1188,19.2164,23.9067,-2.8164,12.8889,12.8926,12.8908,2.3522,-1.2563,12.8843,12.8889,12.8866,2.2516,-1.5601,12.8843,12.8899,12.8871,1.9135,2.8164,0.1000,7.8141,-92649.8000,101760.2285
2472.0000,12.7805,19.2067,0.0000,69443.8000,-69443.8000,3.2519,0.0000,11156.0302,11156.0302,158.8157,80599.8302,0.0000,-80599.8302,12.7788,18.4764,0.0000,6065.4000,-6065.4000,0.3205,0.0000,977.0775,977.0775,15.6510,7042.4775,0.0000,-7042.4775,18.7352,12.7641,15.7497,1.2188,82272.2832,19.2067,18.6958,18.9512,22.3207,0.9771,18.6416,18.3194,18.4805,20.2721,1.2976,19.2067,18.9724,19.0895,23.0925,-2.2747,12.7788,12.7891,12.7839,1.7453,-0.9771,12.7641,12.7788,12.7714,1.5735,-1.2976,12.7641,12.7768,12.7705,1.2231,2.2747,0.1000,7.8141,-75509.2000,82272.2832
2473.0000,12.7054,19.1346,0.0000,66988.6000,-66988.6000,3.1347,0.0000,10743.1532,10743.1532,153.0929,77731.7532,0.0000,-77731.7532,12.7017,18.3834,11.4000,6465.5000,-6454.1000,0.3421,2.3965,1040.4649,1042.8614,16.7079,7505.9649,9.0035,-7496.9614,18.6260,12.7018,15.6639,1.1769,79443.3162,19.1346,18.5769,18.8558,21.9320,0.9309,18.5249,18.1776,18.3512,19.6413,1.2730,19.1346,18.8850,19.0098,22.8140,-2.2038,12.7017,12.7068,12.7043,1.4101,-0.9309,12.7018,12.7017,12.7017,1.3972,-1.2730,12.7018,12.7048,12.7033,1.0849,2.2038,0.1000,7.8141,-73442.7000,79443.3162
2474.0000,12.6509,19.0805,7.5000,60444.9000,-60437.4000,2.8275,1.5739,9681.6662,9683.2401,138.0918,70126.5662,5.9261,-70120.6401,12.6471,17.5628,380.3000,4433.5000,-4053.2000,0.2556,80.0167,712.9490,792.9657,12.4830,5146.4490,300.2833,-4846.1657,18.4996,12.6544,15.5770,1.0298,69508.6464,19.0805,18.4737,18.7771,21.6380,0.8573,18.2645,17.9649,18.1147,17.5955,1.1129,19.0805,18.8017,18.9411,22.5659,-1.9702,12.6471,12.6445,12.6458,1.2552,-0.8573,12.6544,12.6471,12.6507,1.3373,-1.1129,12.6544,12.6536,12.6540,1.0463,1.9702,0.1000,7.8141,-64490.6000,69508.6464
2475.0000,12.6381,19.0555,73.4000,54881.5000,-54808.1000,2.5700,15.4067,8788.0006,8803.4073,125.5129,63669.5006,57.9933,-63611.5073,12.6303,14.6633,1486.4000,2455.3000,-968.9000,0.2138,312.8296,394.7486,707.5782,10.4418,2850.0486,1173.5704,-1676.4782,18.3155,12.6814,15.4985,0.8962,60493.7191,19.0555,18.3833,18.7194,21.5171,0.7854,17.5873,17.5569,17.5721,12.0309,0.9992,19.0555,18.7403,18.8979,22.5572,-1.7846,12.6303,12.6037,12.6170,1.3824,-0.7854,12.6814,12.6303,12.6559,1.8666,-0.9992,12.6814,12.6532,12.6673,1.6726,1.7846,0.1000,7.8141,-55777.0000,60493.7191
2476.0000,12.7194,19.1547,0.0000,72204.1000,-72204.1000,3.3757,0.0000,11583.2810,11583.2810,164.8627,83787.3810,0.0000,-83787.3810,18.5752,18.6508,2177.9000,1554.1000,623.8000,0.2054,420.3339,274.9016,695.2356,10.0331,1829.0016,1757.5661,-71.4356,18.4954,12.4956,15.4955,1.0869,73362.9742,19.1547,18.5752,18.8650,23.7686,1.1937,18.5752,17.7276,18.1514,20.7164,0.9883,19.1547,18.8431,18.9989,24.2023,-2.1820,13.6003,13.0639,13.3321,10.3875,-1.1937,12.4956,12.5504,12.5230,0.5707,-0.9883,12.4956,12.5310,12.5133,0.1052,2.1820,0.1000,7.8141,-71580.3000,73362.9742
2477.0000,12.7003,19.1319,0.0000,78168.4000,-78168.4000,3.6564,0.0000,12534.6264,12534.6264,178.5732,90703.0264,0.0000,-90703.0264,18.6385,18.0389,2507.0000,1326.6000,1180.4000,0.1998,483.4587,234.9378,718.3966,9.7565,1561.5378,2023.5413,462.0034,18.5988,12.4122,15.5055,1.2219,82480.9496,19.1319,18.6385,18.8852,24.0531,1.2854,18.6385,18.0147,18.3266,22.6144,1.0856,19.1319,18.8662,18.9990,24.2918,-2.3710,13.3229,13.1871,13.2550,8.2715,-1.2854,12.4122,12.4550,12.4336,-0.0043,-1.0856,12.4122,12.4364,12.4243,-0.4292,2.3710,0.1000,7.8141,-76988.0000,82480.9496
2478.0000,12.6921,19.1243,0.0000,146963.4000,-146963.4000,6.8735,0.0000,23561.7592,23561.7592,335.6923,170525.1592,0.0000,-170525.1592,18.8213,16.0943,655.2000,101.9000,553.3000,0.0389,126.0583,18.1084,144.1667,1.8998,120.0084,529.1417,409.1333,18.8025,12.6972,15.7499,2.3843,160942.8249,19.1243,18.8213,18.9728,25.1760,2.3041,18.8213,18.4518,18.6365,26.0809,2.2652,19.1243,18.9764,19.0503,25.0316,-4.5694,12.6695,12.7730,12.7213,1.4795,-2.3041,12.6972,12.6107,12.6540,3.1536,-2.2652,12.6972,12.6513,12.6742,3.1025,4.5694,0.1000,7.8141,-146410.1000,160942.8249
2479.0000,12.8567,19.2925,0.0000,190873.8000,-190873.8000,8.9268,0.0000,30717.0966,30717.0966,435.9692,221590.8966,0.0000,-221590.8966,19.0224,14.8961,36.2000,0.0000,36.2000,0.0018,6.9472,0.0000,6.9472,0.0898,0.0000,29.2528,29.2528,19.0171,12.9332,15.9752,3.1026,209427.6096,19.2925,19.0224,19.1574,27.3150,2.9762,19.0224,18.7334,18.8779,28.3211,2.9744,19.2925,19.1589,19.2257,27.1561,-5.9506,12.8428,12.7950,12.8189,3.5333,-2.9762,12.9332,12.8416,12.8874,5.8471,-2.9744,12.9332,12.8875,12.9104,5.7790,5.9506,0.1000,7.8141,-190837.6000,209427.6096
2480.0000,13.1055,19.5397,0.0000,216736.2000,-216736.2000,10.1469,0.0000,35079.5324,35079.5324,495.5606,251815.7324,0.0000,-251815.7324,13.1069,18.6308,0.0000,16787.3000,-16787.3000,0.9127,0.0000,2716.2715,2716.2715,44.5726,19503.5715,0.0000,-19503.5715,19.2279,13.1970,16.2125,3.8112,257258.0433,19.5397,19.2488,19.3943,29.7958,3.0781,19.1075,18.9021,19.0048,29.0764,3.9908,19.5397,19.4118,19.4758,29.8649,-7.0689,13.1069,13.0106,13.0587,6.6252,-3.0781,13.1970,13.1069,13.1519,8.5874,-3.9908,13.1970,13.1468,13.1719,8.4566,7.0689,0.1000,7.8141,-233523.5000,257258.0433
2481.0000,13.2629,19.6901,0.0000,227926.4000,-227926.4000,10.6879,0.0000,37025.4673,37025.4673,521.9788,264951.8673,0.0000,-264951.8673,13.2672,18.9653,0.0000,21332.5000,-21332.5000,1.1280,0.0000,3459.3267,3459.3267,55.0917,24791.8267,0.0000,-24791.8267,19.3953,13.3441,16.3697,4.0856,275777.5750,19.6901,19.4120,19.5511,31.0453,3.1866,19.2952,19.0884,19.1918,30.6850,4.3147,19.6901,19.5719,19.6310,31.1087,-7.5013,13.2672,13.1739,13.2205,8.2339,-3.1866,13.3441,13.2672,13.3056,9.7262,-4.3147,13.3441,13.3007,13.3224,9.5477,7.5013,0.1000,7.8141,-249258.9000,275777.5750
2482.0000,13.3802,19.8034,0.0000,236733.9000,-236733.9000,11.1121,0.0000,38561.3135,38561.3135,542.6992,275295.2135,0.0000,-275295.2135,13.3848,19.0807,0.0000,22391.9000,-22391.9000,1.1848,0.0000,3637.0611,3637.0611,57.8637,26028.9611,0.0000,-26028.9611,19.5179,13.4586,16.4883,4.2577,287391.5306,19.8034,19.5354,19.6694,31.8327,3.3091,19.4155,19.2195,19.3175,31.4577,4.4939,19.8034,19.6898,19.7466,31.8802,-7.8030,13.3848,13.2940,13.3394,9.2077,-3.3091,13.4586,13.3848,13.4217,10.4642,-4.4939,13.4586,13.4168,13.4377,10.2763,7.8030,0.1000,7.8141,-259125.8000,287391.5306
2483.0000,13.4980,19.9187,0.0000,247015.0000,-247015.0000,11.6035,0.0000,40346.7404,40346.7404,566.6979,287361.7404,0.0000,-287361.7404,13.5036,19.1981,0.0000,25682.3000,-25682.3000,1.3595,0.0000,4178.4624,4178.4624,66.3972,29860.7624,0.0000,-29860.7624,19.6343,13.5779,16.6061,4.4862,302816.1605,19.9187,19.6532,19.7860,32.6423,3.4147,19.5236,19.3369,19.4302,32.1347,4.7742,19.9187,19.8078,19.8633,32.7101,-8.1889,13.5036,13.4088,13.4562,10.1464,-3.4147,13.5779,13.5036,13.5407,11.3000,-4.7742,13.5779,13.5351,13.5565,11.1099,8.1889,0.1000,7.8141,-272697.3000,302816.1605
2484.0000,13.5799,19.9975,0.0000,254912.8000,-254912.8000,11.9837,0.0000,41716.6838,41716.6838,585.2638,296629.4838,0.0000,-296629.4838,13.5848,19.2776,0.0000,23041.9000,-23041.9000,1.2203,0.0000,3753.1752,3753.1752,59.5989,26795.0752,0.0000,-26795.0752,19.7261,13.6563,16.6912,4.5796,309125.4784,19.9975,19.7460,19.8718,33.0855,3.5878,19.6271,19.4395,19.5333,32.7333,4.8081,19.9975,19.8903,19.9439,33.1042,-8.3959,13.5848,13.4956,13.5402,10.6629,-3.5878,13.6563,13.5848,13.6205,11.6670,-4.8081,13.6563,13.6159,13.6361,11.4741,8.3959,0.1000,7.8141,-277954.7000,309125.4784
2485.0000,13.6759,20.0921,0.0000,260064.5000,-260064.5000,12.2324,0.0000,42655.8051,42655.8051,597.4100,302720.3051,0.0000,-302720.3051,13.6824,19.3745,0.0000,29390.0000,-29390.0000,1.5570,0.0000,4793.8354,4793.8354,76.0431,34183.8354,0.0000,-34183.8354,19.8126,13.7549,16.7837,4.7731,322186.8223,20.0921,19.8337,19.9629,33.6479,3.5585,19.6939,19.5192,19.6066,33.0016,5.1155,20.0921,19.9856,20.0389,33.7335,-8.6739,13.6824,13.5861,13.6343,11.3392,-3.5585,13.7549,13.6824,13.7186,12.3266,-5.1155,13.7549,13.7128,13.7338,12.1286,8.6739,0.1000,7.8141,-289454.5000,322186.8223
2486.0000,13.7611,20.1751,0.0000,268614.7000,-268614.7000,12.6425,0.0000,44146.5950,44146.5950,617.4376,312761.2950,0.0000,-312761.2950,13.7680,19.4588,0.0000,30872.0000,-30872.0000,1.6362,0.0000,5041.7330,5041.7330,79.9089,35913.7330,0.0000,-35913.7330,19.8987,13.8389,16.8688,4.9442,333732.8078,20.1751,19.9217,20.0484,34.1489,3.6688,19.7789,19.6068,19.6929,33.4956,5.3049,20.1751,20.0713,20.1232,34.2265,-8.9737,13.7680,13.6718,13.7199,11.8984,-3.6688,13.8389,13.7680,13.8034,12.8147,-5.3049,13.8389,13.7976,13.8182,12.6129,8.9737,0.1000,7.8141,-299486.7000,333732.8078
2487.0000,13.8424,20.2546,0.0000,275392.7000,-275392.7000,12.9687,0.0000,45347.4414,45347.4414,633.3699,320740.1414,0.0000,-320740.1414,13.8499,19.5397,0.0000,33866.3000,-33866.3000,1.7955,0.0000,5537.2590,5537.2590,87.6896,39403.5590,0.0000,-39403.5590,19.9782,13.9199,16.9491,5.1110,344989.9452,20.2546,20.0026,20.1286,34.5980,3.7244,19.8520,19.6858,19.7689,33.8704,5.5199,20.2546,20.1528,20.2037,34.6877,-9.2443,13.8499,13.7522,13.8011,12.4079,-3.7244,13.9199,13.8499,13.8849,13.2824,-5.5199,13.9199,13.8787,13.8993,13.0770,9.2443,0.1000,7.8141,-309259.0000,344989.9452
2488.0000,13.9245,20.3351,0.0000,281605.5000,-281605.5000,13.2683,0.0000,46460.6240,46460.6240,648.0035,328066.1240,0.0000,-328066.1240,13.9329,19.6218,0.0000,37971.3000,-37971.3000,2.0138,0.0000,6215.9091,6215.9091,98.3513,44187.2091,0.0000,-44187.2091,20.0560,14.0023,17.0292,5.2862,356821.1785,20.3351,20.0818,20.2084,35.0565,3.7515,19.9211,19.7607,19.8409,34.2204,5.7653,20.3351,20.2348,20.2850,35.1698,-9.5168,13.9329,13.8323,13.8826,12.9271,-3.7515,14.0023,13.9329,13.9676,13.7776,-5.7653,14.0023,13.9609,13.9816,13.5683,9.5168,0.1000,7.8141,-319576.8000,356821.1785
2489.0000,13.9669,20.3749,0.0000,286019.1000,-286019.1000,13.4835,0.0000,47236.1545,47236.1545,658.5146,333255.2545,0.0000,-333255.2545,13.9741,19.6616,0.0000,33973.6000,-33973.6000,1.8024,0.0000,5564.8141,5564.8141,88.0264,39538.4141,0.0000,-39538.4141,20.1080,14.0403,17.0741,5.2998,357737.6573,20.3749,20.1349,20.2549,35.1167,3.8937,19.9851,19.8225,19.9038,34.4782,5.6961,20.3749,20.2776,20.3262,35.1702,-9.5898,13.9741,13.8815,13.9278,13.0039,-3.8937,14.0403,13.9741,14.0072,13.7530,-5.6961,14.0403,14.0016,14.0209,13.5425,9.5898,0.1000,7.8141,-319992.7000,357737.6573
2490.0000,13.5614,19.9589,0.0000,181604.1000,-181604.1000,8.5636,0.0000,29706.7746,29706.7746,418.2316,211310.8746,0.0000,-211310.8746,13.5645,19.2462,0.0000,8586.4000,-8586.4000,0.4556,0.0000,1398.1923,1398.1923,22.2513,9984.5923,0.0000,-9984.5923,19.7306,13.5563,16.6434,3.1820,214786.0853,19.9589,19.7495,19.8542,29.8487,2.7027,19.6769,19.4830,19.5799,30.0970,3.1583,19.9589,19.8640,19.9114,29.7465,-5.8609,13.5645,13.5566,13.5605,8.1721,-2.7027,13.5563,13.5645,13.5604,7.9447,-3.1583,13.5563,13.5636,13.5599,7.5651,5.8609,0.1000,7.8141,-190190.5000,214786.0853
2491.0000,13.4076,19.8189,0.0000,182536.8000,-182536.8000,8.5848,0.0000,29752.2089,29752.2089,419.2659,212289.0089,0.0000,-212289.0089,13.4056,19.0951,0.0000,5205.0000,-5205.0000,0.2757,0.0000,845.6814,845.6814,13.4662,6050.6814,0.0000,-6050.6814,19.5727,13.4411,16.5069,3.1044,209546.7666,19.8189,19.5811,19.7000,28.4954,2.7697,19.5371,19.3195,19.4283,28.5925,3.0454,19.8189,19.7053,19.7621,28.4885,-5.8151,13.4056,13.3757,13.3907,6.5909,-2.7697,13.4411,13.4056,13.4234,6.9028,-3.0454,13.4411,13.4228,13.4319,6.6616,5.8151,0.1000,7.8141,-187741.8000,209546.7666
2492.0000,13.1539,19.5663,0.0000,122271.1000,-122271.1000,5.7447,0.0000,19812.1749,19812.1749,280.5622,142083.2749,0.0000,-142083.2749,13.1560,18.8462,0.0000,1608.9000,-1608.9000,0.0852,0.0000,260.5035,260.5035,4.1599,1869.4035,0.0000,-1869.4035,19.2871,13.1362,16.2117,2.0490,138308.2880,19.5663,19.2884,19.4274,25.6752,1.8865,19.2693,19.0102,19.1398,25.4792,1.9717,19.5663,19.4287,19.4975,25.7761,-3.8582,13.1560,13.1610,13.1585,4.2830,-1.8865,13.1362,13.1560,13.1461,4.0473,-1.9717,13.1362,13.1504,13.1433,3.6658,3.8582,0.1000,7.8141,-123880.0000,138308.2880
2493.0000,13.0022,19.4220,0.0000,114049.0000,-114049.0000,5.3496,0.0000,18415.2845,18415.2845,261.2672,132464.2845,0.0000,-132464.2845,12.9998,18.6939,0.0000,227.5000,-227.5000,0.0120,0.0000,36.7571,36.7571,0.5876,264.2571,0.0000,-264.2571,19.1141,13.0025,16.0583,1.8724,126388.5818,19.4220,19.1118,19.2669,24.4964,1.7792,19.1090,18.8128,18.9609,24.0434,1.7912,19.4220,19.2653,19.3436,24.6698,-3.5704,12.9998,13.0011,13.0005,3.0699,-1.7792,13.0025,12.9998,13.0011,3.0843,-1.7912,13.0025,13.0027,13.0026,2.7779,3.5704,0.1000,7.8141,-114276.5000,126388.5818
2494.0000,12.8748,19.2983,0.0000,89890.0000,-89890.0000,4.2123,0.0000,14471.9237,14471.9237,205.7223,104361.9237,0.0000,-104361.9237,12.8735,18.5697,0.0000,3039.1000,-3039.1000,0.1606,0.0000,490.1903,490.1903,7.8453,3529.2903,0.0000,-3529.2903,18.9265,12.8660,15.8962,1.5144,102219.6482,19.2983,18.9137,19.1060,23.2539,1.3506,18.8772,18.5804,18.7288,21.9442,1.5112,19.2983,19.1092,19.2038,23.6680,-2.8618,12.8735,12.8784,12.8759,2.2383,-1.3506,12.8660,12.8735,12.8697,2.1890,-1.5112,12.8660,12.8732,12.8696,1.8669,2.8618,0.1000,7.8141,-92929.1000,102219.6482
2495.0000,12.7849,19.2119,0.0000,78071.1000,-78071.1000,3.6555,0.0000,12543.2645,12543.2645,178.5279,90614.3645,0.0000,-90614.3645,12.7821,18.4801,0.0000,6479.5000,-6479.5000,0.3423,0.0000,1043.8316,1043.8316,16.7185,7523.3316,0.0000,-7523.3316,18.7759,12.7829,15.7794,1.3690,92408.8960,19.2119,18.7453,18.9786,22.4258,1.1044,18.6825,18.3860,18.5342,20.4398,1.4467,19.2119,18.9970,19.1044,23.1313,-2.5511,12.7821,12.7846,12.7834,1.7456,-1.1044,12.7829,12.7821,12.7825,1.7897,-1.4467,12.7829,12.7851,12.7840,1.4956,2.5511,0.1000,7.8141,-84550.6000,92408.8960
2496.0000,12.6916,19.1203,0.0000,69631.7000,-69631.7000,3.2585,0.0000,11163.5126,11163.5126,159.1378,80795.2126,0.0000,-80795.2126,12.6910,18.3901,0.0000,2216.8000,-2216.8000,0.1171,0.0000,356.6895,356.6895,5.7178,2573.4895,0.0000,-2573.4895,18.6528,12.6708,15.6618,1.1538,77881.7312,19.1203,18.6305,18.8754,21.8469,1.0471,18.6063,18.2189,18.4126,19.8303,1.1642,19.1203,18.8812,19.0008,22.4665,-2.2113,12.6910,12.7027,12.6969,1.2569,-1.0471,12.6708,12.6910,12.6809,1.1254,-1.1642,12.6708,12.6863,12.6786,0.7870,2.2113,0.1000,7.8141,-71848.5000,77881.7312
2497.0000,12.6257,19.0569,0.0000,63095.5000,-63095.5000,2.9508,0.0000,10100.4288,10100.4288,144.1141,73195.9288,0.0000,-73195.9288,12.6221,18.3224,0.0000,3525.2000,-3525.2000,0.1861,0.0000,566.6993,566.6993,9.0895,4091.8993,0.0000,-4091.8993,18.5458,12.6143,15.5801,1.0632,71765.9744,19.0569,18.5087,18.7828,21.3387,0.9216,18.4774,18.0919,18.2846,19.0298,1.1077,19.0569,18.7935,18.9252,22.1235,-2.0293,12.6221,12.6342,12.6281,0.9452,-0.9216,12.6143,12.6221,12.6182,0.9237,-1.1077,12.6143,12.6218,12.6181,0.6227,2.0293,0.1000,7.8141,-66620.7000,71765.9744
2498.0000,12.5758,19.0087,0.0000,56875.3000,-56875.3000,2.6588,0.0000,9094.3553,9094.3553,129.8524,65969.6553,0.0000,-65969.6553,12.5719,18.2731,0.0000,3673.1000,-3673.1000,0.1939,0.0000,590.0860,590.0860,9.4684,4263.1860,0.0000,-4263.1860,18.4494,12.5680,15.5087,0.9587,64711.2174,19.0087,18.3979,18.7033,20.9470,0.8216,18.3741,17.9644,18.1692,18.3548,1.0155,19.0087,18.7174,18.8630,21.8803,-1.8372,12.5719,12.5801,12.5760,0.7828,-0.8216,12.5680,12.5719,12.5699,0.8165,-1.0155,12.5680,12.5739,12.5710,0.5312,1.8372,0.1000,7.8141,-60548.4000,64711.2174
2499.0000,12.5477,18.9729,40.1000,51421.0000,-51380.9000,2.4052,8.4299,8216.9703,8225.4002,117.4678,59637.9703,31.6701,-59606.3002,12.5417,17.2999,367.1000,3497.4000,-3130.3000,0.2054,77.3713,561.6384,639.0096,10.0308,4059.0384,289.7287,-3769.3096,18.3343,12.5577,15.4460,0.8617,58165.7670,18.9729,18.2933,18.6331,20.6241,0.7333,18.0759,17.7688,17.9224,16.0599,0.9387,18.9729,18.6518,18.8123,21.7213,-1.6720,12.5417,12.5396,12.5407,0.7670,-0.7333,12.5577,12.5417,12.5497,0.9823,-0.9387,12.5577,12.5513,12.5545,0.7429,1.6720,0.1000,7.8141,-54511.2000,58165.7670
2500.0000,12.5716,18.9635,188.1000,50007.3000,-49819.2000,2.3467,39.5266,7995.4114,8034.9380,114.6099,58002.7114,148.5734,-57854.1380,12.5615,14.8862,1686.1000,3183.9000,-1497.8000,0.2637,355.2545,511.4262,866.6807,12.8785,3695.3262,1330.8455,-2364.4807,18.1601,12.6417,15.4009,0.8231,55561.0883,18.9635,18.2230,18.5932,20.6277,0.6943,17.3046,17.3577,17.3312,9.8642,0.9580,18.9635,18.6253,18.7944,21.9080,-1.6524,12.5615,12.5198,12.5407,1.1147,-0.6943,12.6417,12.5615,12.6016,1.9280,-0.9580,12.6417,12.5934,12.6176,1.8177,1.6524,0.1000,7.8141,-51317.0000,55561.0883
2501.0000,12.6510,19.0063,325.3000,46799.5000,-46474.2000,2.2045,68.2659,7496.0573,7564.3232,107.6662,54295.5573,257.0341,-54038.5232,12.6471,14.8166,3086.1000,5424.9000,-2338.8000,0.4614,649.3277,872.3766,1521.7043,22.5321,6297.2766,2436.7723,-3860.5043,17.9322,12.7925,15.3624,0.7829,52847.9891,19.0063,18.1147,18.5605,20.6362,0.5811,16.6550,16.8339,16.7444,4.5486,1.0424,19.0063,18.6374,18.8218,22.5492,-1.6235,12.6471,12.5230,12.5851,1.8933,-0.5811,12.7925,12.6471,12.7198,3.4794,-1.0424,12.7925,12.6968,12.7447,3.4513,1.6235,0.1000,7.8141,-48813.0000,52847.9891
2502.0000,12.6479,18.7932,1376.8000,54691.1000,-53314.3000,2.6311,288.9436,8759.4655,9048.4091,128.4972,63450.5655,1087.8564,-62362.7091,18.2312,18.2515,629.5000,438.0000,191.5000,0.0588,122.0340,76.9841,199.0181,2.8706,514.9841,507.4660,-7.5181,18.0663,12.6147,15.3405,0.8013,54087.3873,18.7932,18.2312,18.5122,20.4009,0.8966,18.2312,17.1058,17.6685,17.8809,0.8378,18.7932,18.5303,18.6618,20.7864,-1.7345,12.9843,12.6920,12.8382,5.0441,-0.8966,12.6147,12.6148,12.6148,2.0990,-0.8378,12.6147,12.6251,12.6199,1.8035,1.7345,0.1000,7.8141,-53122.8000,54087.3873
2503.0000,12.5312,18.9533,61.5000,80496.1000,-80434.6000,3.7669,12.9322,12858.2792,12871.2114,183.9684,93354.3792,48.5678,-93305.8114,18.4132,14.3356,218.1000,0.0000,218.1000,0.0112,42.1810,0.0000,42.1810,0.5463,0.0000,175.9190,175.9190,18.3794,12.4679,15.4236,1.2686,85632.4624,18.9533,18.4132,18.6832,22.8113,1.2594,18.4132,17.7719,18.0925,22.3867,1.2482,18.9533,18.6818,18.8175,23.1391,-2.5075,12.5216,12.6070,12.5643,1.3311,-1.2594,12.4679,12.5053,12.4866,0.7609,-1.2482,12.4679,12.4931,12.4805,0.3538,2.5075,0.1000,7.8141,-80216.5000,85632.4624
2504.0000,12.4856,18.9206,0.0000,92864.7000,-92864.7000,4.3387,0.0000,14818.7040,14818.7040,211.8929,107683.4040,0.0000,-107683.4040,12.4739,12.4739,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4817,12.4925,15.4871,1.4848,100224.9619,18.9206,18.4984,18.7095,23.0236,1.4462,18.4984,18.0180,18.2582,23.4845,1.4462,18.9206,18.7136,18.8171,23.1022,-2.8924,12.4739,12.4901,12.4820,0.7382,-1.4462,12.4925,12.4739,12.4832,1.1073,-1.4462,12.4925,12.4834,12.4879,0.8641,2.8924,0.1000,7.8141,-92864.7000,100224.9619
2505.0000,12.5388,18.9767,0.0000,117490.6000,-117490.6000,5.4876,0.0000,18770.9723,18770.9723,268.0054,136261.5723,0.0000,-136261.5723,12.5316,12.5316,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6037,12.5847,15.5942,1.8874,127396.3888,18.9767,18.6122,18.7945,24.0141,1.8292,18.6122,18.2176,18.4149,24.7041,1.8292,18.9767,18.7968,18.8867,23.9955,-3.6584,12.5316,12.5005,12.5161,1.5150,-1.8292,12.5847,12.5316,12.5582,2.2446,-1.8292,12.5847,12.5580,12.5714,2.0975,3.6584,0.1000,7.8141,-117490.6000,127396.3888
2506.0000,12.6095,19.0466,0.0000,132488.7000,-132488.7000,6.1902,0.0000,21201.1777,21201.1777,302.3192,153689.8777,0.0000,-153689.8777,12.6051,18.3086,0.0000,13.1000,-13.1000,0.0007,0.0000,2.1054,2.1054,0.0338,15.2054,0.0000,-15.2054,18.7075,12.6643,15.6859,2.1378,144301.6147,19.0466,18.7124,18.8795,24.8887,2.0632,18.7123,18.3608,18.5366,25.5430,2.0639,19.0466,18.8808,18.9637,24.8482,-4.1270,12.6051,12.5578,12.5815,2.4510,-2.0632,12.6643,12.6051,12.6347,3.1797,-2.0639,12.6643,12.6353,12.6498,3.0385,4.1270,0.1000,7.8141,-132501.8000,144301.6147
2507.0000,12.6572,19.0924,0.0000,136416.6000,-136416.6000,6.3766,0.0000,21853.4614,21853.4614,311.4216,158270.0614,0.0000,-158270.0614,12.6540,12.6540,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7681,12.7101,15.7391,2.2073,148992.6581,19.0924,18.7711,18.9317,25.2980,2.1255,18.7711,18.4396,18.6053,25.8017,2.1255,19.0924,18.9323,19.0123,25.2734,-4.2510,12.6540,12.6054,12.6297,3.0202,-2.1255,12.7101,12.6540,12.6820,3.6487,-2.1255,12.7101,12.6831,12.6966,3.4891,4.2510,0.1000,7.8141,-136416.6000,148992.6581
2508.0000,12.6892,19.1231,0.0000,137877.4000,-137877.4000,6.4468,0.0000,22103.6297,22103.6297,314.8518,159981.0297,0.0000,-159981.0297,12.6863,12.6863,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8055,12.7412,15.7734,2.2339,150790.7613,19.1231,18.8074,18.9653,25.4997,2.1489,18.8074,18.4856,18.6465,25.8431,2.1489,19.1231,18.9655,19.0443,25.4990,-4.2979,12.6863,12.6381,12.6622,3.3474,-2.1489,12.7412,12.6863,12.7138,3.9159,-2.1489,12.7412,12.7148,12.7280,3.7479,4.2979,0.1000,7.8141,-137877.4000,150790.7613
2509.0000,12.7220,19.1552,0.0000,142078.8000,-142078.8000,6.6446,0.0000,22794.1916,22794.1916,324.5121,164872.9916,0.0000,-164872.9916,12.7190,12.7190,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8441,12.7763,15.8102,2.3038,155507.4546,19.1552,18.8455,19.0004,25.7527,2.2149,18.8455,18.5314,18.6885,25.9934,2.2149,19.1552,19.0005,19.0778,25.7649,-4.4297,12.7190,12.6688,12.6939,3.6567,-2.2149,12.7763,12.7190,12.7477,4.2189,-2.2149,12.7763,12.7486,12.7624,4.0547,4.4297,0.1000,7.8141,-142078.8000,155507.4546
2510.0000,12.7514,19.1839,0.0000,145667.1000,-145667.1000,6.8138,0.0000,23385.6147,23385.6147,332.7772,169052.7147,0.0000,-169052.7147,12.7487,12.7487,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8791,12.8065,15.8428,2.3644,159595.4511,19.1839,18.8802,19.0321,25.9699,2.2713,18.8802,18.5731,18.7267,26.1427,2.2713,19.1839,19.0321,19.1080,25.9892,-4.5426,12.7487,12.6973,12.7230,3.9216,-2.2713,12.8065,12.7487,12.7776,4.4649,-2.2713,12.8065,12.7785,12.7925,4.2994,4.5426,0.1000,7.8141,-145667.1000,159595.4511
