Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2511.0000,12.6763,19.1060,0.0000,109602.7000,-109602.7000,5.1278,0.0000,17565.6009,17565.6009,250.4349,127168.3009,0.0000,-127168.3009,12.6763,12.6763,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7654,12.6983,15.7318,1.7777,119994.8829,19.1060,18.7622,18.9341,24.6279,1.7093,18.7622,18.4328,18.5975,24.3035,1.7093,19.1060,18.9317,19.0188,24.7747,-3.4186,12.6763,12.6478,12.6621,3.0926,-1.7093,12.6983,12.6763,12.6873,3.2582,-1.7093,12.6983,12.6905,12.6944,2.9962,3.4186,0.1000,7.8141,-109602.7000,119994.8829
2512.0000,12.6496,19.0819,0.0000,111597.7000,-111597.7000,5.2187,0.0000,17874.4545,17874.4545,254.8713,129472.1545,0.0000,-129472.1545,12.6461,12.6461,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7299,12.6865,15.7082,1.8021,121644.5400,19.0819,18.7274,18.9046,24.3757,1.7396,18.7274,18.3840,18.5557,23.8755,1.7396,19.0819,18.9028,18.9923,24.5567,-3.4791,12.6461,12.6141,12.6301,2.7866,-1.7396,12.6865,12.6461,12.6663,3.1263,-1.7396,12.6865,12.6673,12.6769,2.9210,3.4791,0.1000,7.8141,-111597.7000,121644.5400
2513.0000,12.6337,19.0668,0.0000,110505.4000,-110505.4000,5.1667,0.0000,17693.1012,17693.1012,252.3339,128198.5012,0.0000,-128198.5012,12.6307,12.6307,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7094,12.6720,15.6907,1.7824,120312.8541,19.0668,18.7070,18.8869,24.2530,1.7222,18.7070,18.3577,18.5323,23.6696,1.7222,19.0668,18.8852,18.9760,24.4483,-3.4445,12.6307,12.5955,12.6131,2.6827,-1.7222,12.6720,12.6307,12.6514,3.0403,-1.7222,12.6720,12.6528,12.6624,2.8402,3.4445,0.1000,7.8141,-110505.4000,120312.8541
2514.0000,12.6012,19.0343,0.0000,98035.7000,-98035.7000,4.5832,0.0000,15684.9588,15684.9588,223.8373,113720.6588,0.0000,-113720.6588,18.6491,14.9427,674.6000,0.0000,674.6000,0.0382,130.0746,0.0000,130.0746,1.8668,0.0000,544.5254,544.5254,18.6517,12.6144,15.6330,1.5679,105835.7308,19.0343,18.6491,18.8417,23.7854,1.5405,18.6491,18.2777,18.4634,22.8996,1.5023,19.0343,18.8364,18.9353,24.0342,-3.0427,12.6466,12.5956,12.6211,2.8702,-1.5405,12.6144,12.5882,12.6013,2.5179,-1.5023,12.6144,12.6040,12.6092,2.2799,3.0427,0.1000,7.8141,-97361.1000,105835.7308
2515.0000,12.5893,19.0235,0.0000,93942.1000,-93942.1000,4.3909,0.0000,15025.9614,15025.9614,214.4464,108968.0614,0.0000,-108968.0614,18.6256,14.5162,3473.1000,0.0000,3473.1000,0.1769,669.8756,0.0000,669.8756,8.6377,0.0000,2803.2244,2803.2244,18.6186,12.5542,15.5864,1.4603,98568.4282,19.0235,18.6256,18.8245,23.7109,1.5226,18.6256,18.2097,18.4176,22.5050,1.3457,19.0235,18.8104,18.9170,23.9376,-2.8683,12.7670,12.6655,12.7163,4.0583,-1.5226,12.5542,12.5371,12.5457,1.9985,-1.3457,12.5542,12.5489,12.5516,1.7427,2.8683,0.1000,7.8141,-90469.0000,98568.4282
2516.0000,12.6149,19.0023,219.7000,54065.6000,-53845.9000,2.5387,46.1333,8652.7717,8698.9049,123.9860,62718.3717,173.5667,-62544.8049,18.4630,14.3573,9246.5000,0.0000,9246.5000,0.4711,1787.1430,0.0000,1787.1430,23.0054,0.0000,7459.3570,7459.3570,18.4294,12.3724,15.4009,0.7156,48304.4109,19.0023,18.4630,18.7327,22.7078,1.0033,18.4630,17.8032,18.1331,19.2359,0.5322,19.0023,18.6465,18.8244,22.9263,-1.5354,13.3531,12.9087,13.1309,8.9020,-1.0033,12.3724,12.4643,12.4184,0.6603,-0.5322,12.3724,12.4229,12.3976,0.0912,1.5354,0.1000,7.8141,-44599.4000,48304.4109
2517.0000,12.6840,19.0096,476.7000,50573.9000,-50097.2000,2.3897,99.9823,8106.7159,8206.6982,116.7090,58680.6159,376.7177,-58303.8982,18.4290,14.3351,12294.2000,0.0000,12294.2000,0.6280,2377.2375,0.0000,2377.2375,30.6726,0.0000,9916.9625,9916.9625,18.3496,12.2711,15.3104,0.6119,41302.0592,19.0096,18.4290,18.7193,22.7960,1.0059,18.4290,17.4690,17.9490,17.6757,0.3779,19.0096,18.5901,18.7999,22.8818,-1.3838,13.6050,13.1819,13.3935,11.1616,-1.0059,12.2711,12.3917,12.3314,-0.0170,-0.3779,12.2711,12.3220,12.2966,-0.6974,1.3838,0.1000,7.8141,-37803.0000,41302.0592
2518.0000,12.8993,17.0616,717.3000,42810.7000,-42093.4000,2.0406,149.9025,6896.2155,7046.1180,99.6580,49706.9155,567.3975,-49139.5180,17.5148,13.4348,17166.5000,0.0000,17166.5000,0.8774,3359.6082,0.0000,3359.6082,42.8532,0.0000,13806.8918,13806.8918,17.4385,13.0582,15.2483,0.5465,36888.0583,17.0616,17.5148,17.2882,5.6875,1.3128,17.5148,17.3790,17.4469,12.3253,0.4353,17.0616,17.4533,17.2574,4.4542,-1.7481,13.0707,13.0733,13.0720,6.3004,-1.3128,13.0582,12.3369,12.6975,4.7843,-0.4353,13.0582,12.7685,12.9134,7.1870,1.7481,0.1000,7.8141,-24926.9000,36888.0583
2519.0000,12.9800,17.0331,1178.0000,38077.3000,-36899.3000,1.8461,245.8480,6145.1291,6390.9770,90.1612,44222.4291,932.1520,-43290.2770,17.0251,13.0152,18627.7000,0.0000,18627.7000,0.9671,3669.9769,0.0000,3669.9769,47.2338,0.0000,14957.7231,14957.7231,17.0250,13.3230,15.1740,0.3812,25730.2571,17.0331,17.0251,17.0291,5.5681,1.2454,17.0251,17.0173,17.0212,8.6025,0.2783,17.0331,17.0264,17.0297,4.9523,-1.5237,12.8809,12.8766,12.8787,4.0766,-1.2454,13.3230,12.4142,12.8686,6.3321,-0.2783,13.3230,13.0645,13.1938,9.5789,1.5237,0.1000,7.8141,-18271.6000,25730.2571
2520.0000,12.9824,16.6591,2781.3000,32522.3000,-29741.0000,1.6722,580.4320,5248.9281,5829.3601,81.6685,37771.2281,2200.8680,-35570.3601,16.7279,12.7559,20583.2000,0.0000,20583.2000,1.0778,4071.9860,0.0000,4071.9860,52.6361,0.0000,16511.2140,16511.2140,16.7283,13.4886,15.1084,0.2648,17876.1911,16.6591,16.7279,16.6935,3.5412,1.1954,16.7279,16.6878,16.7079,6.4506,0.1176,16.6591,16.7320,16.6955,2.9978,-1.3130,12.7053,12.7236,12.7144,2.4419,-1.1954,13.4886,12.2411,12.8648,5.7341,-0.1176,13.4886,13.2181,13.3533,10.5037,1.3130,0.1000,7.8141,-9157.8000,17876.1911
2521.0000,12.9492,16.3187,3801.8000,28088.1000,-24286.3000,1.5189,793.8423,4529.8043,5323.6467,74.1820,32617.9043,3007.9577,-29609.9467,16.4289,12.4815,21343.1000,0.0000,21343.1000,1.1233,4240.0839,0.0000,4240.0839,54.8622,0.0000,17103.0161,17103.0161,16.4380,13.6680,15.0530,0.1828,12340.6084,16.3187,16.4289,16.3738,1.5746,1.1339,16.4289,16.4854,16.4572,4.9936,0.0106,16.3187,16.4376,16.3781,1.1015,-1.1445,12.4749,12.5549,12.5149,0.4929,-1.1339,13.6680,11.7693,12.7186,3.6990,-0.0106,13.6680,13.3399,13.5039,11.4700,1.1445,0.1000,7.8141,-2943.2000,12340.6084
2522.0000,12.8645,15.8498,4945.8000,24078.5000,-19132.7000,1.3920,1034.1838,3875.6205,4909.8043,67.9848,27954.1205,3911.6162,-24042.5043,16.1018,12.1795,22382.5000,0.0000,22382.5000,1.1842,4467.3159,0.0000,4467.3159,57.8354,0.0000,17915.1841,17915.1841,16.1065,13.9024,15.0044,0.1138,7683.5630,15.8498,16.0805,15.9652,-1.5310,1.0908,16.1065,16.3505,16.2285,3.6954,-0.0935,15.8498,16.1065,15.9781,-1.8708,-0.9973,12.1795,12.3454,12.2625,-1.9293,-1.0908,12.1795,12.8651,12.5223,1.4569,0.0935,13.8052,13.4322,13.6187,12.0512,0.9973,0.1000,7.8141,3249.8000,7683.5630
2523.0000,12.7148,15.2649,6010.1000,20213.7000,-14203.6000,1.2678,1259.8966,3242.4202,4502.3168,61.9193,23456.1202,4750.2034,-18705.9168,15.7389,11.8441,23353.4000,0.0000,23353.4000,1.2427,4685.5698,0.0000,4685.5698,60.6917,0.0000,18667.8302,18667.8302,15.7295,14.1974,14.9635,0.0577,3894.6371,15.2649,15.6545,15.4597,-5.6374,1.0482,15.7295,16.1934,15.9615,1.8626,-0.1945,15.2649,15.7295,15.4972,-5.6739,-0.8536,11.8441,12.1011,11.9726,-4.5880,-1.0482,11.8441,12.6882,12.2661,-1.2082,0.1945,13.8534,13.4683,13.6609,11.8353,0.8536,0.1000,7.8141,9149.8000,3894.6371
2524.0000,12.8111,16.2595,6986.7000,19510.6000,-12523.9000,1.2874,1462.2515,3136.5422,4598.7936,62.8739,22647.1422,5524.4485,-17122.6936,16.0002,13.4178,24410.4000,0.0000,24410.4000,1.3073,4879.1775,0.0000,4879.1775,63.8463,0.0000,19531.2225,19531.2225,12.6874,17.0900,14.8887,-0.1694,-11437.5029,16.2595,15.8737,16.0666,3.9702,1.0828,16.6918,16.1561,16.4240,8.8887,-0.8782,16.2595,15.3810,15.8202,0.4708,-0.2046,13.4178,12.6770,13.0474,9.4309,-1.0828,13.4178,12.6874,13.0526,9.0022,0.8782,12.6874,13.5206,13.1040,4.5663,0.2046,0.1000,7.8141,11886.5000,-11437.5029
2525.0000,13.1073,15.9979,7935.4000,17217.3000,-9281.9000,1.2307,1652.5995,2786.7944,4439.3940,60.1052,20004.0944,6282.8005,-13721.2940,16.1193,13.5239,26639.6000,0.0000,26639.6000,1.4201,5315.6566,0.0000,5315.6566,69.3560,0.0000,21323.9434,21323.9434,13.1075,16.5948,14.8512,-0.1792,-12098.3488,15.9979,15.9648,15.9813,3.1362,1.1203,16.4922,16.2908,16.3915,8.4945,-1.0099,15.9979,15.6565,15.8272,1.3142,-0.1104,13.5239,13.1336,13.3288,11.2384,-1.1203,13.5239,13.1075,13.3157,10.9559,1.0099,13.1075,12.8401,12.9738,3.7439,0.1104,0.1000,7.8141,17357.7000,-12098.3488
2526.0000,13.0070,14.6051,15622.4000,27546.5000,-11924.1000,2.1233,3258.9138,4448.3785,7707.2922,103.6990,31994.8785,12363.4862,-19631.3922,15.1447,11.2570,26130.4000,0.0000,26130.4000,1.3900,5288.7367,0.0000,5288.7367,67.8877,0.0000,20841.6633,20841.6633,15.1856,14.5708,14.8782,0.0631,4256.0316,14.6051,15.1447,14.8749,-9.6030,1.5250,15.1447,16.6132,15.8789,2.6124,0.1350,14.6051,15.0695,14.8373,-9.9273,-1.6600,11.3414,12.0594,11.7004,-9.6488,-1.5250,14.5708,12.2105,13.3907,10.7862,-0.1350,14.5708,13.8776,14.2242,19.3602,1.6600,0.1000,7.8141,14206.3000,4256.0316
2527.0000,13.1391,15.9552,9114.1000,37989.0000,-28874.9000,2.2663,1897.0661,6153.4290,8050.4951,110.6848,44142.4290,7217.0339,-36925.3951,15.5755,11.7486,19427.4000,0.0000,19427.4000,1.0515,3907.1628,0.0000,3907.1628,51.3528,0.0000,15520.2372,15520.2372,15.6588,14.1506,14.9047,0.2024,13658.7785,15.9552,15.5755,15.7654,3.9120,1.4837,15.5755,15.7523,15.6639,1.3551,0.4322,15.9552,15.6378,15.7965,4.2668,-1.9159,12.1416,12.0440,12.0928,-2.2627,-1.4837,14.1506,13.0980,13.6243,12.8726,-0.4322,14.1506,13.9871,14.0689,15.1922,1.9159,0.1000,7.8141,-9447.5000,13658.7785
2528.0000,12.9996,18.1355,5767.0000,45796.1000,-40029.1000,2.4547,1203.1758,7394.1674,8597.3433,119.8843,53190.2674,4563.8242,-48626.4433,16.7561,12.8830,14727.8000,0.0000,14727.8000,0.7910,2912.4664,0.0000,2912.4664,38.6328,0.0000,11815.3336,11815.3336,16.7099,13.1633,14.9366,0.3372,22757.7159,18.1355,16.7561,17.4458,23.9410,1.0819,16.7561,15.3764,16.0662,7.4298,0.2909,18.1355,16.9924,17.5640,25.1611,-1.3728,12.9864,12.5224,12.7544,6.1252,-1.0819,13.1633,13.2677,13.2155,7.0085,-0.2909,13.1633,13.3757,13.2695,4.7504,1.3728,0.1000,7.8141,-25301.3000,22757.7159
2529.0000,12.8101,18.6629,2845.2000,55146.9000,-52301.7000,2.7360,595.4840,8865.2632,9460.7472,133.6194,64012.1632,2249.7160,-61762.4472,17.6259,13.6603,9510.5000,0.0000,9510.5000,0.5003,1858.4965,0.0000,1858.4965,24.4347,0.0000,7652.0035,7652.0035,17.4792,12.5370,15.0081,0.6313,42615.9510,18.6629,17.6259,18.1444,29.1697,1.0788,17.6259,16.1285,16.8772,17.1825,0.5784,18.6629,17.9507,18.3068,30.6626,-1.6572,13.2605,12.8901,13.0753,8.9873,-1.0788,12.5370,12.9146,12.7258,1.3722,-0.5784,12.5370,12.7580,12.6475,-1.6830,1.6572,0.1000,7.8141,-42791.2000,42615.9510
2530.0000,12.6058,18.5748,2409.7000,59092.2000,-56682.5000,2.8947,506.0736,9455.2828,9961.3564,141.3734,68547.4828,1903.6264,-66643.8564,17.8599,13.8313,4415.7000,0.0000,4415.7000,0.2288,860.2077,0.0000,860.2077,11.1754,0.0000,3555.4923,3555.4923,17.7652,12.3785,15.0719,0.8206,55387.8943,18.5748,17.8599,18.2173,27.2486,1.0412,17.8599,16.8626,17.3612,21.5638,0.8124,18.5748,18.1608,18.3678,28.3744,-1.8535,12.8421,12.8341,12.8381,5.0674,-1.0412,12.3785,12.5635,12.4710,-0.6964,-0.8124,12.3785,12.4775,12.4280,-2.6839,1.8535,0.1000,7.8141,-52266.8000,55387.8943
2531.0000,12.4954,18.4973,2305.1000,60445.3000,-58140.2000,2.9493,485.0088,9647.5851,10132.5939,144.0375,70092.8851,1820.0912,-68272.7939,17.8734,13.8284,2325.6000,0.0000,2325.6000,0.1200,452.9615,0.0000,452.9615,5.8621,0.0000,1872.6385,1872.6385,17.8373,12.3837,15.1105,0.8817,59511.5892,18.4973,17.8734,18.1853,25.2606,1.0231,17.8734,17.1574,17.5154,21.8534,0.9031,18.4973,18.1560,18.3267,26.1734,-1.9262,12.5972,12.6462,12.6217,2.3996,-1.0231,12.3837,12.4336,12.4086,-0.4901,-0.9031,12.3837,12.4154,12.3996,-1.7852,1.9262,0.1000,7.8141,-55814.6000,59511.5892
2532.0000,12.4602,18.4594,2395.1000,61987.8000,-59592.7000,3.0245,504.2460,9885.8815,10390.1275,147.7099,71873.6815,1890.8540,-69982.8275,17.8676,13.8218,1623.3000,0.0000,1623.3000,0.0838,316.1974,0.0000,316.1974,4.0909,0.0000,1307.1026,1307.1026,17.8561,12.4188,15.1375,0.9137,61671.8693,18.4594,17.8676,18.1635,24.0863,1.0361,17.8676,17.2600,17.5638,21.3495,0.9523,18.4594,18.1416,18.3005,24.8922,-1.9884,12.5242,12.5311,12.5277,1.6029,-1.0361,12.4188,12.4100,12.4144,0.2056,-0.9523,12.4188,12.4232,12.4210,-0.7703,1.9884,0.1000,7.8141,-57969.4000,61671.8693
2533.0000,12.4665,18.4258,2619.6000,61696.2000,-59076.6000,3.0224,551.4513,9840.7896,10392.2409,147.6088,71536.9896,2068.1487,-69468.8409,17.8601,13.8148,2289.5000,0.0000,2289.5000,0.1182,446.0089,0.0000,446.0089,5.7704,0.0000,1843.4911,1843.4911,17.8504,12.4472,15.1488,0.8967,60524.2180,18.4258,17.8601,18.1429,23.2531,1.0468,17.8601,17.2789,17.5695,20.7048,0.9287,18.4258,18.1191,18.2724,23.9316,-1.9755,12.5738,12.5135,12.5437,2.1154,-1.0468,12.4472,12.4159,12.4316,0.7773,-0.9287,12.4472,12.4417,12.4444,-0.0428,1.9755,0.1000,7.8141,-56787.1000,60524.2180
2534.0000,12.4713,18.4316,2735.3000,64590.6000,-61855.3000,3.1639,575.7609,10303.5706,10879.3314,154.5198,74894.1706,2159.5391,-72734.6314,17.8746,13.8296,1432.5000,0.0000,1432.5000,0.0739,279.0062,0.0000,279.0062,3.6109,0.0000,1153.4938,1153.4938,17.8718,12.4688,15.1703,0.9540,64393.1254,18.4316,17.8746,18.1531,22.9831,1.0793,17.8746,17.3267,17.6006,20.6232,1.0053,18.4316,18.1348,18.2832,23.6519,-2.0846,12.5249,12.4965,12.5107,1.8434,-1.0793,12.4688,12.4289,12.4489,1.2014,-1.0053,12.4688,12.4583,12.4636,0.4656,2.0846,0.1000,7.8141,-60422.8000,64393.1254
2535.0000,12.5359,18.4882,2948.5000,68264.9000,-65316.4000,3.3471,619.9601,10905.6742,11525.6343,163.4654,79170.5742,2328.5399,-76842.0343,17.9416,16.5171,2233.9000,792.2000,1441.7000,0.1581,434.7086,138.5035,573.2120,7.7200,930.7035,1799.1914,868.4880,17.9315,12.4499,15.1907,0.9989,67423.6218,18.4882,17.9416,18.2149,23.3978,1.1684,17.9416,17.3747,17.6581,20.9410,1.0103,18.4882,18.1897,18.3389,23.9733,-2.1787,12.9787,12.7004,12.8395,5.9601,-1.1684,12.4499,12.4251,12.4375,1.1951,-1.0103,12.4499,12.4477,12.4488,0.4729,2.1787,0.1000,7.8141,-63874.7000,67423.6218
2536.0000,12.6071,18.5381,3149.4000,69806.6000,-66657.2000,3.4310,661.4073,11170.0135,11831.4208,167.5652,80976.6135,2487.9927,-78488.6208,18.0047,17.5979,2292.0000,1318.4000,973.6000,0.1894,445.6436,230.7661,676.4097,9.2496,1549.1661,1846.3564,297.1903,17.9888,12.4254,15.2071,1.0305,69559.7458,18.5381,18.0047,18.2714,23.6991,1.2068,18.0047,17.4316,17.7181,21.2907,1.0174,18.5381,18.2438,18.3910,24.2142,-2.2242,13.2227,12.9403,13.0815,8.3024,-1.2068,12.4254,12.4083,12.4168,1.0823,-1.0174,12.4254,12.4262,12.4258,0.3862,2.2242,0.1000,7.8141,-65683.6000,69559.7458
2537.0000,12.9370,17.3738,11583.3000,54853.0000,-43269.7000,3.1867,2419.1668,8843.7365,11262.9033,155.6312,63696.7365,9164.1332,-54532.6033,17.4638,17.2453,3473.9000,2168.3000,1305.6000,0.2961,680.3353,375.8492,1056.1846,14.4606,2544.1492,2793.5647,249.4154,17.3888,12.9142,15.1515,0.7391,49887.4086,17.3738,17.4638,17.4188,13.0303,1.1609,17.4638,17.2054,17.3346,16.2930,0.8648,17.3738,17.4672,17.4205,12.1226,-2.0257,13.7597,13.2779,13.5188,12.8232,-1.1609,12.9142,12.5663,12.7403,5.1315,-0.8648,12.9142,12.7417,12.8279,5.4348,2.0257,0.1000,7.8141,-41964.1000,49887.4086
2538.0000,13.0345,17.3813,9974.3000,44719.8000,-34745.5000,2.6274,2079.7375,7226.1983,9305.9358,128.3198,51945.9983,7894.5625,-44051.4358,17.1411,14.3376,7255.1000,997.7000,6257.4000,0.4308,1427.1040,171.9574,1599.0614,21.0400,1169.6574,5827.9960,4658.3386,17.1256,13.0490,15.0873,0.5117,34538.3307,17.3813,17.1411,17.2612,12.5993,1.0194,17.1411,16.8669,17.0040,12.8400,0.5886,17.3813,17.2203,17.3008,12.3828,-1.6080,13.3777,13.2511,13.3144,9.0687,-1.0194,13.0490,12.6752,12.8621,6.0499,-0.5886,13.0490,12.8971,12.9731,6.5154,1.6080,0.1000,7.8141,-28488.1000,34538.3307
2539.0000,13.2412,15.7594,11438.1000,37421.5000,-25983.4000,2.3637,2376.7562,6075.8723,8452.6285,115.4386,43497.3723,9061.3438,-34436.0285,16.2428,12.5147,14439.8000,367.4000,14072.4000,0.7743,2876.2370,62.3564,2938.5934,37.8177,429.7564,11563.5630,11133.8066,16.2188,13.8501,15.0345,0.3751,25317.8017,15.7594,16.2428,16.0011,-1.6386,1.4400,16.2428,16.4994,16.3711,6.0767,0.6656,15.7594,16.1301,15.9447,-2.9793,-2.1056,12.7191,12.8631,12.7911,2.4720,-1.4400,13.8501,12.9569,13.4035,12.0971,-0.6656,13.8501,13.4998,13.6750,14.4074,2.1056,0.1000,7.8141,-11911.0000,25317.8017
2540.0000,13.1661,13.9171,18571.8000,19821.2000,-1249.4000,1.9163,3863.9119,3212.6325,7076.5444,93.5875,23033.8325,14707.8881,-8325.9444,14.8932,11.0004,20520.7000,0.0000,20520.7000,1.0893,4168.9796,0.0000,4168.9796,53.1979,0.0000,16351.7204,16351.7204,14.9913,14.8721,14.9317,0.0122,820.4527,13.9171,14.8932,14.4051,-17.8098,1.3212,14.8932,16.4787,15.6860,-0.4765,0.2320,13.9171,14.7691,14.3431,-18.9951,-1.5532,11.2737,11.9513,11.6125,-10.9498,-1.3212,14.8721,12.5568,13.7144,14.4937,-0.2320,14.8721,14.1995,14.5358,23.0717,1.5532,0.1000,7.8141,19271.3000,820.4527
2541.0000,12.8019,13.9114,15223.4000,20046.4000,-4823.0000,1.7498,3186.6079,3221.9997,6408.6077,85.4573,23268.3997,12036.7921,-11231.6077,14.5239,10.7293,28863.8000,0.0000,28863.8000,1.5693,5896.7715,0.0000,5896.7715,76.6406,0.0000,22967.0285,22967.0285,14.3514,15.3972,14.8743,-0.0631,-4257.2566,13.9114,14.3232,14.1173,-16.4460,1.3980,14.3514,16.1619,15.2567,-3.3711,-0.1713,13.9114,14.3514,14.1314,-16.5830,-1.2267,10.7293,11.2522,10.9907,-15.7535,-1.3980,10.7293,14.3766,12.5530,-0.8560,0.1713,15.2547,14.5681,14.9114,24.9716,1.2267,0.1000,7.8141,24040.8000,-4257.2566
2542.0000,15.3672,15.9873,17573.8000,15407.1000,2166.7000,1.6621,3528.4111,2631.9369,6160.3481,81.1766,18039.0369,14045.3889,-3993.6481,15.6131,11.8277,33175.7000,0.0000,33175.7000,1.8157,6668.5018,0.0000,6668.5018,88.6769,0.0000,26507.1982,26507.1982,13.6249,15.8906,14.7578,-0.4502,-30391.6834,15.3672,13.8763,14.6217,-7.1497,0.0512,15.8906,15.6635,15.7770,5.0433,-1.7645,15.8906,15.3672,15.6289,4.6259,1.7133,11.8277,11.0682,11.4480,-7.6489,-0.0512,11.8277,12.0956,11.9616,-6.3998,1.7645,15.8403,15.2000,15.5202,30.1298,-1.7133,0.1000,7.8141,35342.4000,-30391.6834
2543.0000,15.7757,15.6958,20062.4000,13262.0000,6800.4000,1.6541,4002.4963,2288.4387,6290.9350,80.7839,15550.4387,16059.9037,509.4650,15.7128,11.8520,39631.8000,0.0000,39631.8000,2.1272,7954.6441,0.0000,7954.6441,103.8898,0.0000,31677.1559,31677.1559,13.4470,15.9301,14.6885,-0.5365,-36216.1124,15.7757,14.3799,15.0778,-0.6352,0.1577,15.9301,15.8195,15.8748,6.4438,-1.9695,15.9301,15.7757,15.8529,6.3091,1.8118,11.8520,11.5887,11.7203,-3.8477,-0.1577,11.8520,11.9398,11.8959,-5.3606,1.9695,15.3383,15.0853,15.2118,23.8518,-1.8118,0.1000,7.8141,46432.2000,-36216.1124
2544.0000,15.8481,15.4321,20404.7000,11751.0000,8653.7000,1.5933,4066.2315,2031.3471,6097.5787,77.8165,13782.3471,16338.4685,2556.1213,15.7676,11.8991,39410.3000,0.0000,39410.3000,2.1116,7903.8955,0.0000,7903.8955,103.1268,0.0000,31506.4045,31506.4045,13.3332,15.9570,14.6451,-0.5555,-37493.9700,15.8481,14.7860,15.3170,2.2894,0.1727,15.9570,15.8550,15.9060,7.0001,-1.9388,15.9570,15.8481,15.9025,6.4264,1.7661,11.8991,11.8179,11.8585,-2.2233,-0.1727,11.8991,11.9453,11.9222,-3.9837,1.9388,15.0786,14.8567,14.9677,19.9961,-1.7661,0.1000,7.8141,48064.0000,-37493.9700
2545.0000,15.9169,14.9615,22652.3000,10321.1000,12331.2000,1.6375,4509.3348,1787.2196,6296.5545,79.9745,12108.3196,18142.9652,6034.6455,15.8317,11.9586,45562.1000,0.0000,45562.1000,2.4388,9129.1704,0.0000,9129.1704,119.1090,0.0000,36432.9296,36432.9296,13.1441,16.0346,14.5893,-0.6733,-45446.9450,15.9169,15.1043,15.5106,4.4992,0.2671,16.0346,15.9212,15.9779,8.0632,-2.1717,16.0346,15.9169,15.9758,7.1807,1.9046,11.9586,11.9261,11.9423,-1.3432,-0.2671,11.9586,11.9809,11.9697,-2.8189,2.1717,14.5358,14.4704,14.5031,14.1025,-1.9046,0.1000,7.8141,57893.3000,-45446.9450
2546.0000,15.9726,14.4714,25467.1000,8937.5000,16529.6000,1.7123,5065.3179,1549.7793,6615.0972,83.6241,10487.2793,20401.7821,9914.5028,15.8968,12.0183,47860.4000,0.0000,47860.4000,2.5590,9580.6581,0.0000,9580.6581,124.9754,0.0000,38279.7419,38279.7419,12.9925,16.0874,14.5400,-0.7554,-50987.2489,15.9726,15.2637,15.6181,5.5657,0.2822,16.0874,15.9752,16.0313,8.7837,-2.2767,16.0874,15.9726,16.0300,7.7459,1.9945,12.0183,11.9827,12.0005,-0.7760,-0.2822,12.0183,12.0274,12.0228,-1.8555,2.2767,14.1192,14.0941,14.1067,9.8628,-1.9945,0.1000,7.8141,64390.0000,-50987.2489
2547.0000,16.0248,14.0382,28434.7000,7662.3000,20772.4000,1.7998,5651.0229,1330.3852,6981.4081,87.8978,8992.6852,22783.6771,13790.9919,15.9512,12.0676,55375.9000,0.0000,55375.9000,2.9574,11076.3963,0.0000,11076.3963,144.4341,0.0000,44299.5037,44299.5037,12.8241,16.1350,14.4795,-0.9000,-60750.6533,16.0248,15.4287,15.7268,6.6982,0.3859,16.1350,16.0296,16.0823,9.4304,-2.5715,16.1350,16.0248,16.0799,8.2888,2.1856,12.0676,12.0271,12.0473,-0.3347,-0.3859,12.0676,12.0699,12.0687,-1.1431,2.5715,13.6831,13.7114,13.6973,5.8066,-2.1856,0.1000,7.8141,76148.3000,-60750.6533
2548.0000,15.9068,15.3696,20982.8000,11488.1000,9494.7000,1.6061,4177.6401,1988.8021,6166.4422,78.4408,13476.9021,16805.1599,3328.2578,15.8486,11.9627,58125.2000,0.0000,58125.2000,3.1012,11643.5589,0.0000,11643.5589,151.4593,0.0000,46481.6411,46481.6411,12.9929,15.9480,14.4705,-0.7949,-53653.5626,15.9068,15.5588,15.7328,6.5684,0.4984,15.9480,15.9041,15.9261,7.5374,-2.6029,15.9480,15.9068,15.9274,6.3942,2.1045,11.9627,12.0525,12.0076,-0.9323,-0.4984,11.9627,12.0011,11.9819,-2.1213,2.6029,14.5841,14.2197,14.4019,15.4804,-2.1045,0.1000,7.8141,67619.9000,-53653.5626
2549.0000,15.7439,16.6762,15572.9000,15281.2000,291.7000,1.5161,3108.3603,2634.7903,5743.1506,74.0453,17915.9903,12464.5397,-5451.4506,15.7063,11.8294,63571.2000,0.0000,63571.2000,3.3980,12760.8223,0.0000,12760.8223,165.9506,0.0000,50810.3777,50810.3777,13.1840,15.7568,14.4704,-0.7224,-48763.7846,15.7439,15.5727,15.6583,5.6355,0.6273,15.7568,15.7365,15.7466,5.7504,-2.7707,15.7568,15.7439,15.7503,4.6025,2.1434,11.8294,11.9935,11.9114,-2.0459,-0.6273,11.8294,11.8842,11.8568,-3.3563,2.7707,15.3058,14.8641,15.0849,22.8458,-2.1434,0.1000,7.8141,63862.9000,-48763.7846
2550.0000,12.9176,17.7368,10500.4000,66570.8000,-56070.4000,3.7085,2193.7168,10728.1602,12921.8771,181.1185,77298.9602,8306.6832,-68992.2771,16.8874,13.0036,31405.7000,0.0000,31405.7000,1.6829,6199.2445,0.0000,6199.2445,82.1903,0.0000,25206.4555,25206.4555,16.8461,12.6043,14.7252,0.4910,33140.7887,17.7368,16.8874,17.3121,25.7857,1.7971,16.8874,14.7869,15.8372,7.4438,0.1142,17.7368,16.9692,17.3530,24.5240,-1.9114,12.9127,12.5577,12.7352,8.1284,-1.7971,12.6043,11.5743,12.0893,-0.1141,-0.1142,12.6043,13.2560,12.9301,-4.9331,1.9114,0.1000,7.8141,-24664.7000,33140.7887
2551.0000,12.5480,18.7593,1961.1000,107525.8000,-105564.7000,5.1408,412.2628,17182.4957,17594.7586,251.0675,124708.2957,1548.8372,-123159.4586,18.0353,14.0552,19529.0000,0.0000,19529.0000,1.0250,3795.5784,0.0000,3795.5784,50.0599,0.0000,15733.4216,15733.4216,17.8569,12.1128,14.9849,1.3509,91185.6696,18.7593,18.0353,18.3973,35.6732,2.0553,18.0353,16.6345,17.3349,25.6982,1.0303,18.7593,18.2651,18.5122,35.6167,-3.0855,13.0776,12.8932,12.9854,9.6099,-2.0553,12.1128,12.1050,12.1089,-0.0830,-1.0303,12.1128,12.3180,12.2154,-10.1173,3.0855,0.1000,7.8141,-86035.7000,91185.6696
2552.0000,12.4291,18.7479,1191.2000,121460.8000,-120269.6000,5.7394,250.9180,19357.0882,19608.0062,280.3022,140817.8882,940.2820,-139877.6062,12.3142,15.1981,2942.3000,7223.8000,-4281.5000,0.5420,622.4303,1156.6390,1779.0693,26.4728,8380.4390,2319.8697,-6060.5693,18.0513,12.4038,15.2276,2.0271,136826.2628,18.7479,18.2264,18.4872,33.0463,1.7324,17.5047,17.2321,17.3684,23.2427,2.2745,18.7479,18.5164,18.6321,33.3868,-4.0069,12.3142,12.4729,12.3935,1.2376,-1.7324,12.4038,12.3142,12.3590,2.8595,-2.2745,12.4038,12.4102,12.4070,-4.8320,4.0069,0.1000,7.8141,-124551.1000,136826.2628
2553.0000,12.4551,18.8437,570.1000,134672.5000,-134102.4000,6.3186,120.0349,21475.2150,21595.2499,308.5910,156147.7150,450.0651,-155697.6499,12.4220,17.9997,186.2000,14359.7000,-14173.5000,0.7677,39.3205,2302.4010,2341.7216,37.4923,16662.1010,146.8795,-16515.2216,18.3400,12.4734,15.4067,2.3755,160345.1839,18.8437,18.3596,18.6017,32.2582,1.8503,18.2541,17.8246,18.0393,29.9423,2.6180,18.8437,18.6420,18.7429,32.5443,-4.4683,12.4220,12.3915,12.4068,1.9130,-1.8503,12.4734,12.4220,12.4477,3.4134,-2.6180,12.4734,12.4814,12.4774,-2.7749,4.4683,0.1000,7.8141,-148275.9000,160345.1839
2554.0000,12.5368,18.9664,117.9000,147631.7000,-147513.8000,6.9004,24.7896,23585.3862,23610.1759,337.0050,171217.0862,93.1104,-171123.9759,12.5182,18.2231,0.0000,15647.5000,-15647.5000,0.8253,0.0000,2512.0201,2512.0201,40.3058,18159.5201,0.0000,-18159.5201,18.5331,12.5742,15.5537,2.6306,177562.9041,18.9664,18.5166,18.7415,32.3316,2.0250,18.4316,18.1115,18.2715,30.5553,2.8503,18.9664,18.7796,18.8730,32.5233,-4.8754,12.5182,12.4588,12.4885,3.0058,-2.0250,12.5742,12.5182,12.5462,4.1859,-2.8503,12.5742,12.5692,12.5717,-0.9372,4.8754,0.1000,7.8141,-163161.3000,177562.9041
2555.0000,12.6475,19.0854,0.0000,161566.1000,-161566.1000,7.5487,0.0000,25876.5975,25876.5975,368.6646,187442.6975,0.0000,-187442.6975,12.6357,18.3397,0.0000,17162.6000,-17162.6000,0.9055,0.0000,2759.4951,2759.4951,44.2242,19922.0951,0.0000,-19922.0951,18.6846,12.6993,15.6919,2.8914,195168.8594,19.0854,18.6716,18.8785,32.6064,2.2144,18.5753,18.2922,18.4337,30.8177,3.1199,19.0854,18.9141,18.9998,32.7167,-5.3343,12.6357,12.5609,12.5983,4.1917,-2.2144,12.6993,12.6357,12.6675,5.2262,-3.1199,12.6993,12.6834,12.6913,0.8602,5.3343,0.1000,7.8141,-178728.7000,195168.8594
2556.0000,12.7655,19.2014,0.0000,175181.3000,-175181.3000,8.1905,0.0000,28132.9461,28132.9461,400.0130,203314.2461,0.0000,-203314.2461,12.7582,18.4610,0.0000,18698.7000,-18698.7000,0.9870,0.0000,3011.3548,3011.3548,48.2035,21710.0548,0.0000,-21710.0548,18.8244,12.8249,15.8247,3.1462,212371.1240,19.2014,18.8173,19.0093,32.9557,2.4012,18.7135,18.4517,18.5826,31.2313,3.3882,19.2014,19.0426,19.1220,33.0123,-5.7894,12.7582,12.6752,12.7167,5.3175,-2.4012,12.8249,12.7582,12.7915,6.2383,-3.3882,12.8249,12.8030,12.8140,2.4279,5.7894,0.1000,7.8141,-193880.0000,212371.1240
2557.0000,12.9138,19.3478,0.0000,190870.8000,-190870.8000,8.9308,0.0000,30756.9407,30756.9407,436.1664,221627.7407,0.0000,-221627.7407,12.9116,18.6135,0.0000,26186.8000,-26186.8000,1.3829,0.0000,4225.9548,4225.9548,67.5381,30412.7548,0.0000,-30412.7548,18.9775,12.9828,15.9802,3.5329,238470.6520,19.3478,18.9703,19.1591,33.6395,2.5160,18.8437,18.6130,18.7284,31.7780,3.8989,19.3478,19.1991,19.2735,33.7677,-6.4148,12.9116,12.8129,12.8623,6.6658,-2.5160,12.9828,12.9116,12.9472,7.5858,-3.8989,12.9828,12.9534,12.9681,4.1995,6.4148,0.1000,7.8141,-217057.6000,238470.6520
2558.0000,13.0505,19.4812,0.0000,210052.7000,-210052.7000,9.8376,0.0000,33954.6086,33954.6086,480.4545,244007.3086,0.0000,-244007.3086,13.0503,18.7504,0.0000,26609.3000,-26609.3000,1.4060,0.0000,4302.2039,4302.2039,68.6678,30911.5039,0.0000,-30911.5039,19.1348,13.1203,16.1276,3.8641,260829.4134,19.4812,19.1366,19.3089,34.3545,2.8105,19.0078,18.7861,18.8969,32.6961,4.2166,19.4812,19.3441,19.4127,34.3838,-7.0271,13.0503,12.9525,13.0014,7.8148,-2.8105,13.1203,13.0503,13.0853,8.6220,-4.2166,13.1203,13.0897,13.1050,5.5757,7.0271,0.1000,7.8141,-236662.0000,260829.4134
2559.0000,13.2222,19.6508,0.0000,230220.3000,-230220.3000,10.7916,0.0000,37362.7877,37362.7877,527.0456,267583.0877,0.0000,-267583.0877,13.2256,18.9245,0.0000,34759.3000,-34759.3000,1.8376,0.0000,5633.4096,5633.4096,89.7472,40392.7096,0.0000,-40392.7096,19.3095,13.2989,16.3042,4.3375,292782.2971,19.6508,19.3134,19.4821,35.3782,2.9847,19.1652,18.9663,19.0657,33.6272,4.8223,19.6508,19.5216,19.5862,35.4571,-7.8070,13.2256,13.1157,13.1706,9.2664,-2.9847,13.2989,13.2256,13.2623,10.1030,-4.8223,13.2989,13.2629,13.2809,7.3341,7.8070,0.1000,7.8141,-264979.6000,292782.2971
2560.0000,13.3829,19.8078,0.0000,241566.7000,-241566.7000,11.3360,0.0000,39350.9859,39350.9859,553.6326,280917.6859,0.0000,-280917.6859,13.3895,19.0863,0.0000,43622.0000,-43622.0000,2.3078,0.0000,7085.8743,7085.8743,112.7069,50707.8743,0.0000,-50707.8743,19.4652,13.4605,16.4629,4.6814,315995.0735,19.8078,19.4692,19.6385,36.1719,3.0094,19.3030,19.1215,19.2123,34.3017,5.3172,19.8078,19.6847,19.7463,36.3243,-8.3266,13.3895,13.2715,13.3305,10.4981,-3.0094,13.4605,13.3895,13.4250,11.3071,-5.3172,13.4605,13.4232,13.4418,8.7579,8.3266,0.1000,7.8141,-285188.7000,315995.0735
2561.0000,13.5002,19.9209,0.0000,258438.0000,-258438.0000,12.1403,0.0000,42214.7793,42214.7793,592.9147,300652.7793,0.0000,-300652.7793,13.5055,19.2000,0.0000,38479.9000,-38479.9000,2.0370,0.0000,6260.7827,6260.7827,99.4850,44740.6827,0.0000,-44740.6827,19.6041,13.5736,16.5889,4.8853,329760.6232,19.9209,19.6183,19.7696,36.6859,3.3678,19.4607,19.2770,19.3689,35.1503,5.4048,19.9209,19.8056,19.8633,36.6826,-8.7726,13.5055,13.4002,13.4529,11.2313,-3.3678,13.5736,13.5055,13.5396,11.8974,-5.4048,13.5736,13.5386,13.5561,9.5503,8.7726,0.1000,7.8141,-296917.9000,329760.6232
2562.0000,13.1892,19.5984,0.0000,168218.1000,-168218.1000,7.9082,0.0000,27279.4649,27279.4649,386.2239,195497.5649,0.0000,-195497.5649,13.1869,18.8752,0.0000,12002.5000,-12002.5000,0.6357,0.0000,1944.1984,1944.1984,31.0452,13946.6984,0.0000,-13946.6984,19.3104,13.1855,16.2480,2.9902,201838.9267,19.5984,19.3228,19.4606,31.9521,2.4242,19.2298,19.0086,19.1192,31.1028,3.0599,19.5984,19.4788,19.5386,31.8027,-5.4840,13.1869,13.1687,13.1778,7.2046,-2.4242,13.1855,13.1869,13.1862,6.9064,-3.0599,13.1855,13.1982,13.1918,4.6031,5.4840,0.1000,7.8141,-180220.6000,201838.9267
2563.0000,13.0242,19.4431,0.0000,158797.1000,-158797.1000,7.4503,0.0000,25653.7127,25653.7127,363.8603,184450.8127,0.0000,-184450.8127,13.0169,18.7105,0.0000,2095.5000,-2095.5000,0.1108,0.0000,338.6475,338.6475,5.4134,2434.1475,0.0000,-2434.1475,19.1566,13.0377,16.0971,2.6436,178446.2894,19.4431,19.1595,19.3013,29.9491,2.4465,19.1400,18.8648,19.0024,29.4870,2.5573,19.4431,19.3057,19.3744,29.7994,-5.0038,13.0169,12.9974,13.0072,5.2499,-2.4465,13.0377,13.0169,13.0273,5.2327,-2.5573,13.0377,13.0374,13.0375,3.1573,5.0038,0.1000,7.8141,-160892.6000,178446.2894
2564.0000,12.7984,19.2194,0.0000,92620.5000,-92620.5000,4.3409,0.0000,14885.4172,14885.4172,212.0013,107505.9172,0.0000,-107505.9172,12.7946,12.7946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8500,12.7465,15.7982,1.5139,102188.9173,19.2194,18.8381,19.0287,26.7342,1.4470,18.8381,18.5020,18.6700,25.4076,1.4470,19.2194,19.0240,19.1217,26.8692,-2.8939,12.7946,12.8125,12.8035,3.0764,-1.4470,12.7465,12.7946,12.7705,2.4552,-1.4470,12.7465,12.7914,12.7689,0.3693,2.8939,0.1000,7.8141,-92620.5000,102188.9173
2565.0000,12.6670,19.0946,0.0000,81523.1000,-81523.1000,3.8153,0.0000,13062.6236,13062.6236,186.3307,94585.7236,0.0000,-94585.7236,18.6449,14.9279,65.0000,0.0000,65.0000,0.0037,12.5338,0.0000,12.5338,0.1793,0.0000,52.4662,52.4662,18.6617,12.6343,15.6480,1.3128,88610.6310,19.0946,18.6449,18.8698,25.2595,1.2730,18.6449,18.2588,18.4519,23.2673,1.2693,19.0946,18.8629,18.9788,25.5784,-2.5423,12.6608,12.6763,12.6686,1.9371,-1.2730,12.6343,12.6542,12.6443,1.5516,-1.2693,12.6343,12.6623,12.6483,-0.3251,2.5423,0.1000,7.8141,-81458.1000,88610.6310
2566.0000,12.6286,19.0539,34.5000,58254.5000,-58220.0000,2.7259,7.2427,9326.0867,9333.3294,133.1266,67580.5867,27.2573,-67553.3294,18.4786,14.3714,5878.7000,0.0000,5878.7000,0.2994,1135.9942,0.0000,1135.9942,14.6215,0.0000,4742.7058,4742.7058,18.4752,12.4579,15.4665,0.8343,56315.3894,19.0539,18.4786,18.7662,24.4469,1.0084,18.4786,17.9094,18.1940,20.7268,0.7090,19.0539,18.7088,18.8813,24.8104,-1.7174,13.0890,12.7994,12.9442,5.7496,-1.0084,12.4579,12.5476,12.5027,0.3794,-0.7090,12.4579,12.5283,12.4931,-1.5577,1.7174,0.1000,7.8141,-52341.3000,56315.3894
2567.0000,12.6894,19.0801,178.3000,47204.2000,-47025.9000,2.2163,37.3930,7567.4970,7604.8900,108.2421,54771.6970,140.9070,-54630.7900,18.4062,14.3115,11017.5000,0.0000,11017.5000,0.5627,2130.9972,0.0000,2130.9972,27.4801,0.0000,8886.5028,8886.5028,18.3511,12.2937,15.3224,0.5724,38635.4395,19.0801,18.4062,18.7432,24.5394,0.9263,18.4062,17.4654,17.9358,18.3619,0.3637,19.0801,18.6008,18.8405,24.6662,-1.2900,13.5945,13.0866,13.3406,10.2176,-0.9263,12.2937,12.4853,12.3895,-0.4211,-0.3637,12.2937,12.4041,12.3489,-2.6094,1.2900,0.1000,7.8141,-36008.4000,38635.4395
2568.0000,12.9122,17.1098,502.0000,41440.2000,-40938.2000,1.9650,104.8861,6677.4283,6782.3144,95.9665,48117.6283,397.1139,-47720.5144,17.5255,13.4470,19125.3000,0.0000,19125.3000,0.9779,3742.4177,0.0000,3742.4177,47.7615,0.0000,15382.8823,15382.8823,17.4656,12.9918,15.2287,0.5035,33984.8765,17.1098,17.5255,17.3177,7.5406,1.3085,17.5255,17.3144,17.4199,13.0139,0.3305,17.1098,17.4961,17.3030,6.3426,-1.6390,13.1614,13.1082,13.1348,6.8013,-1.3085,12.9918,12.3164,12.6541,3.3144,-0.3305,12.9918,12.7557,12.8737,4.4272,1.6390,0.1000,7.8141,-21812.9000,33984.8765
2569.0000,12.9793,17.0328,1131.3000,36674.1000,-35542.8000,1.7780,236.1045,5918.5758,6154.6803,86.8363,42592.6758,895.1955,-41697.4803,17.0110,13.0006,26255.6000,0.0000,26255.6000,1.3629,5173.8080,0.0000,5173.8080,66.5634,0.0000,21081.7920,21081.7920,17.0194,13.2287,15.1240,0.2825,19067.1875,17.0328,17.0124,17.0226,6.9619,1.3433,17.0194,16.9203,16.9698,9.0809,-0.0196,17.0328,17.0194,17.0261,6.2245,-1.3237,13.0006,12.9646,12.9826,4.9082,-1.3433,13.0006,12.1548,12.5777,2.1693,0.0196,13.2128,12.9942,13.1035,6.5646,1.3237,0.1000,7.8141,-9287.2000,19067.1875
2570.0000,13.7436,19.5854,1761.0000,32394.7000,-30633.7000,1.6118,362.9009,5321.8557,5684.7566,78.7172,37716.5557,1398.0991,-36318.4566,17.4335,14.7798,33594.7000,0.0000,33594.7000,1.7595,6581.9479,0.0000,6581.9479,85.9306,0.0000,27012.7521,27012.7521,13.6258,16.3211,14.9734,-0.1582,-10681.2264,19.5854,18.2950,18.9402,32.1556,1.4170,16.2292,16.4346,16.3319,3.0846,-1.2222,19.5854,15.7446,17.6650,16.0706,-0.1948,14.7798,13.8920,14.3359,21.4445,-1.4170,14.7798,13.6258,14.2028,21.8852,1.2222,13.6258,12.6646,13.1452,6.3868,0.1948,0.1000,7.8141,2961.0000,-10681.2264
2571.0000,14.1603,19.6162,2625.9000,28529.4000,-25903.5000,1.4814,537.4711,4733.3370,5270.8081,72.3494,33262.7370,2088.4289,-31174.3081,17.4401,14.7670,34287.5000,0.0000,34287.5000,1.7827,6717.0755,0.0000,6717.0755,87.0640,0.0000,27570.4245,27570.4245,14.2081,15.6325,14.9203,-0.0971,-6552.5658,19.6162,18.8800,19.2481,33.1705,1.3851,15.6328,15.8928,15.7628,-1.5365,-1.2889,19.6162,15.6360,17.6261,15.5551,-0.0963,14.7670,14.2979,14.5325,21.1248,-1.3851,14.7670,14.2081,14.4875,22.0884,1.2889,14.2081,12.1791,13.1936,6.5642,0.0963,0.1000,7.8141,8384.0000,-6552.5658
2572.0000,13.2916,17.1435,2403.6000,42610.4000,-40206.8000,2.1372,499.0334,6926.4611,7425.4945,104.3790,49536.8611,1904.5666,-47632.2945,17.2921,13.2839,38513.8000,0.0000,38513.8000,2.0022,7560.1935,0.0000,7560.1935,97.7843,0.0000,30953.6065,30953.6065,17.1385,12.7958,14.9671,0.2987,20160.7262,17.1435,17.5781,17.3608,8.6674,1.7360,17.1385,15.4271,16.2828,7.1648,-0.2662,17.1435,17.1385,17.1410,9.9936,-1.4698,13.2839,13.5328,13.4083,5.8224,-1.7360,13.2839,13.9935,13.6387,9.6982,0.2662,13.0127,13.0067,13.0097,4.0173,1.4698,0.1000,7.8141,-1693.0000,20160.7262
2573.0000,13.0247,16.9285,2615.4000,51416.7000,-48801.3000,2.5526,545.4253,8306.4613,8851.8867,124.6666,59723.1613,2069.9747,-57653.1867,16.9310,12.9378,37517.2000,0.0000,37517.2000,1.9554,7401.1392,0.0000,7401.1392,95.4978,0.0000,30116.0608,30116.0608,16.8790,13.0948,14.9869,0.4051,27346.0608,16.9285,16.9538,16.9412,6.5124,1.9281,16.8790,15.3189,16.0990,5.3192,-0.0273,16.9285,16.8790,16.9037,8.3758,-1.9008,12.9378,13.0268,12.9823,1.9083,-1.9281,12.9378,13.6590,13.2984,6.0493,0.0273,13.1029,13.0225,13.0627,4.8319,1.9008,0.1000,7.8141,-11284.1000,27346.0608
2574.0000,12.7568,19.0730,983.6000,109448.7000,-108465.1000,5.1820,206.0464,17573.1965,17779.2429,253.0817,127021.8965,777.5536,-126244.3429,18.2554,14.2693,17138.9000,0.0000,17138.9000,0.8989,3321.4756,0.0000,3321.4756,43.8999,0.0000,13817.4244,13817.4244,18.1012,12.3104,15.2058,1.4172,95663.8202,19.0730,18.2554,18.6642,29.4407,2.0270,18.2554,16.9902,17.6228,24.5586,1.1281,19.0730,18.4984,18.7857,32.2713,-3.1551,13.4126,13.2327,13.3226,7.2547,-2.0270,12.3104,12.7299,12.5202,-2.6805,-1.1281,12.3104,12.4510,12.3807,-3.4594,3.1551,0.1000,7.8141,-91326.2000,95663.8202
2575.0000,12.5711,18.9962,30.5000,152284.0000,-152253.5000,7.1266,6.4092,24347.6097,24354.0190,348.0505,176631.6097,24.0908,-176607.5190,18.6652,14.5827,9763.9000,0.0000,9763.9000,0.5005,1882.2658,0.0000,1882.2658,24.4459,0.0000,7881.6342,7881.6342,18.5848,12.3634,15.4741,2.3556,158999.8547,18.9962,18.6652,18.8307,29.1265,2.5424,18.6652,18.0796,18.3724,31.1173,2.0418,18.9962,18.8099,18.9030,30.5923,-4.5842,12.8504,12.9207,12.8856,1.8500,-2.5424,12.3634,12.4258,12.3946,-2.4005,-2.0418,12.3634,12.3772,12.3703,-2.2399,4.5842,0.1000,7.8141,-142489.6000,158999.8547
2576.0000,12.6390,19.0754,0.0000,168537.4000,-168537.4000,7.8761,0.0000,26987.9129,26987.9129,384.6555,195525.3129,0.0000,-195525.3129,12.6068,18.0706,69.2000,9483.6000,-9414.4000,0.5181,14.5695,1524.2461,1538.8155,25.3031,11007.8461,54.6305,-10953.2155,18.7199,12.6628,15.6913,2.9053,196110.1567,19.0754,18.7527,18.9141,28.8551,2.4527,18.6338,18.3510,18.4924,30.0040,2.9708,19.0754,18.9221,18.9987,30.1563,-5.4234,12.6068,12.6632,12.6350,-0.3149,-2.4527,12.6628,12.6068,12.6348,1.6014,-2.9708,12.6628,12.6281,12.6454,1.7493,5.4234,0.1000,7.8141,-177951.8000,196110.1567
2577.0000,12.7918,19.2285,0.0000,185020.0000,-185020.0000,8.6501,0.0000,29730.8538,29730.8538,422.4561,214750.8538,0.0000,-214750.8538,12.7885,18.4923,0.0000,15357.2000,-15357.2000,0.8105,0.0000,2474.2194,2474.2194,39.5851,17831.4194,0.0000,-17831.4194,18.8879,12.8460,15.8670,3.2662,220466.0305,19.2285,18.9025,19.0655,29.8282,2.6132,18.8054,18.5455,18.6755,30.6589,3.4237,19.2285,19.0821,19.1553,30.9555,-6.0369,12.7885,12.7412,12.7649,2.1724,-2.6132,12.8460,12.7885,12.8173,3.9435,-3.4237,12.8460,12.8137,12.8299,3.8298,6.0369,0.1000,7.8141,-200377.2000,220466.0305
2578.0000,12.9590,19.3928,0.0000,202902.0000,-202902.0000,9.4953,0.0000,32729.6180,32729.6180,463.7371,235631.6180,0.0000,-235631.6180,12.9607,18.6624,0.0000,20990.4000,-20990.4000,1.1086,0.0000,3389.6141,3389.6141,54.1424,24380.0141,0.0000,-24380.0141,19.0611,13.0227,16.0419,3.6588,246967.6868,19.3928,19.0740,19.2334,31.0222,2.7956,18.9571,18.7268,18.8419,31.3565,3.9042,19.3928,19.2559,19.3244,31.9943,-6.6998,12.9607,12.8906,12.9256,4.3437,-2.7956,13.0227,12.9607,12.9917,5.8496,-3.9042,13.0227,12.9875,13.0051,5.5839,6.6998,0.1000,7.8141,-223892.4000,246967.6868
2579.0000,13.1427,19.5735,0.0000,218654.7000,-218654.7000,10.2435,0.0000,35420.5027,35420.5027,500.2746,254075.2027,0.0000,-254075.2027,13.1484,18.8484,0.0000,31437.8000,-31437.8000,1.6615,0.0000,5089.6903,5089.6903,81.1433,36527.4903,0.0000,-36527.4903,19.2370,13.2146,16.2258,4.0968,276532.7535,19.5735,19.2485,19.4110,32.3066,2.8607,19.1015,18.8992,19.0004,32.1041,4.5221,19.5735,19.4438,19.5086,33.2374,-7.3828,13.1484,13.0585,13.1035,6.3535,-2.8607,13.2146,13.1484,13.1815,7.7454,-4.5221,13.2146,13.1753,13.1949,7.3794,7.3828,0.1000,7.8141,-250092.5000,276532.7535
2580.0000,13.2796,19.7056,0.0000,232325.6000,-232325.6000,10.8968,0.0000,37754.7229,37754.7229,532.1808,270080.3229,0.0000,-270080.3229,13.2854,18.9828,0.0000,31032.0000,-31032.0000,1.6412,0.0000,5033.4873,5033.4873,80.1538,36065.4873,0.0000,-36065.4873,19.3862,13.3486,16.3674,4.3255,291972.7210,19.7056,19.4030,19.5543,33.1369,3.0852,19.2571,19.0592,19.1581,32.9308,4.7264,19.7056,19.5841,19.6449,33.8780,-7.8116,13.2854,13.1979,13.2416,7.6428,-3.0852,13.3486,13.2854,13.3170,8.8185,-4.7264,13.3486,13.3118,13.3302,8.3846,7.8116,0.1000,7.8141,-263357.6000,291972.7210
2581.0000,13.4380,19.8617,0.0000,246723.3000,-246723.3000,11.5823,0.0000,40242.6515,40242.6515,565.6603,286965.9515,0.0000,-286965.9515,13.4458,19.1420,0.0000,38840.2000,-38840.2000,2.0553,0.0000,6314.1055,6314.1055,100.3755,45154.3055,0.0000,-45154.3055,19.5406,13.5125,16.5265,4.6974,317076.1180,19.8617,19.5575,19.7096,34.1498,3.1757,19.3942,19.2130,19.3036,33.6548,5.2309,19.8617,19.7444,19.8030,34.8643,-8.4066,13.4458,13.3466,13.3962,9.0581,-3.1757,13.5125,13.4458,13.4792,10.2081,-5.2309,13.5125,13.4725,13.4925,9.7328,8.4066,0.1000,7.8141,-285563.5000,317076.1180
2582.0000,13.5904,20.0107,0.0000,262858.4000,-262858.4000,12.3524,0.0000,43027.5813,43027.5813,603.2714,305885.9813,0.0000,-305885.9813,13.5993,19.2936,0.0000,43054.3000,-43054.3000,2.2797,0.0000,7014.3345,7014.3345,111.3364,50068.6345,0.0000,-50068.6345,19.6959,13.6658,16.6809,5.0416,340309.6649,20.0107,19.7157,19.8632,35.1269,3.3576,19.5450,19.3719,19.4585,34.5398,5.6373,20.0107,19.8989,19.9548,35.7610,-8.9948,13.5993,13.4961,13.5477,10.3346,-3.3576,13.6658,13.5993,13.6326,11.4060,-5.6373,13.6658,13.6256,13.6457,10.8999,8.9948,0.1000,7.8141,-305912.7000,340309.6649
2583.0000,13.7642,20.1818,0.0000,277753.4000,-277753.4000,13.0653,0.0000,45651.8719,45651.8719,638.0879,323405.2719,0.0000,-323405.2719,13.7755,19.4683,0.0000,53629.3000,-53629.3000,2.8414,0.0000,8759.1915,8759.1915,138.7675,62388.4915,0.0000,-62388.4915,19.8612,13.8435,16.8523,5.4696,369199.6314,20.1818,19.8804,20.0311,36.2659,3.4080,19.6930,19.5332,19.6131,35.4279,6.2493,20.1818,20.0734,20.1276,36.9180,-9.6573,13.7755,13.6601,13.7178,11.7708,-3.4080,13.8435,13.7755,13.8095,12.8461,-6.2493,13.8435,13.8009,13.8222,12.3158,9.6573,0.1000,7.8141,-331382.7000,369199.6314
2584.0000,13.9114,20.3249,0.0000,283596.6000,-283596.6000,13.3553,0.0000,46774.5379,46774.5379,652.2511,330371.1379,0.0000,-330371.1379,13.9245,19.6150,0.0000,62983.6000,-62983.6000,3.3393,0.0000,10309.1619,10309.1619,163.0876,73292.7619,0.0000,-73292.7619,19.9982,13.9897,16.9940,5.7318,386893.9344,20.3249,20.0158,20.1704,37.0186,3.3387,19.8154,19.6657,19.7406,35.9908,6.6780,20.3249,20.2199,20.2724,37.6916,-10.0166,13.9245,13.8023,13.8634,12.8214,-3.3387,13.9897,13.9245,13.9571,13.8470,-6.6780,13.9897,13.9477,13.9687,13.2920,10.0166,0.1000,7.8141,-346580.2000,386893.9344
2585.0000,13.9820,20.3908,0.0000,292888.8000,-292888.8000,13.8062,0.0000,48387.9512,48387.9512,674.2726,341276.7512,0.0000,-341276.7512,13.9922,19.6800,0.0000,52977.1000,-52977.1000,2.8105,0.0000,8679.8358,8679.8358,137.2602,61656.9358,0.0000,-61656.9358,20.0891,14.0529,17.0710,5.7313,386865.4203,20.3908,20.1164,20.2536,37.1283,3.6652,19.9270,19.7726,19.8498,36.3897,6.4757,20.3908,20.2912,20.3410,37.5791,-10.1410,13.9922,13.8890,13.9406,13.0347,-3.6652,14.0529,13.9922,14.0225,13.8591,-6.4757,14.0529,14.0155,14.0342,13.3003,10.1410,0.1000,7.8141,-345865.9000,386865.4203
2586.0000,13.5777,19.9749,0.0000,196791.6000,-196791.6000,9.2807,0.0000,32203.4263,32203.4263,453.2531,228995.0263,0.0000,-228995.0263,13.5795,19.2610,0.0000,15070.5000,-15070.5000,0.7997,0.0000,2454.5740,2454.5740,39.0575,17525.0740,0.0000,-17525.0740,19.7293,13.5717,16.6505,3.5468,239409.1907,19.9749,19.7557,19.8653,31.6682,2.8270,19.6466,19.4605,19.5536,31.9576,3.6267,19.9749,19.8803,19.9276,31.8119,-6.4537,13.5795,13.5727,13.5761,8.0339,-2.8270,13.5717,13.5795,13.5756,7.8408,-3.6267,13.5717,13.5798,13.5757,7.1402,6.4537,0.1000,7.8141,-211862.1000,239409.1907
2587.0000,13.3630,19.7727,0.0000,186352.5000,-186352.5000,8.7651,0.0000,30342.5706,30342.5706,428.0755,216695.0706,0.0000,-216695.0706,13.3605,19.0491,0.0000,2406.6000,-2406.6000,0.1275,0.0000,390.7657,390.7657,6.2267,2797.3657,0.0000,-2797.3657,19.5353,13.3747,16.4550,3.1304,211301.8843,19.7727,19.5450,19.6589,29.4172,2.8792,19.5240,19.2891,19.4065,30.1805,3.0067,19.7727,19.6611,19.7169,29.5479,-5.8859,13.3605,13.3491,13.3548,5.7014,-2.8792,13.3747,13.3605,13.3676,5.8109,-3.0067,13.3747,13.3698,13.3723,5.1877,5.8859,0.1000,7.8141,-188759.1000,211301.8843
2588.0000,13.0929,19.5059,0.0000,122672.0000,-122672.0000,5.7619,0.0000,19849.1281,19849.1281,281.4008,142521.1281,0.0000,-142521.1281,13.0944,13.0944,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2287,13.0528,16.1407,2.0333,137250.9846,19.5059,19.2298,19.3679,26.2785,1.9206,19.2298,18.9565,19.0931,26.5158,1.9206,19.5059,19.3648,19.4354,26.5432,-3.8413,13.0944,13.1182,13.1063,3.2116,-1.9206,13.0528,13.0944,13.0736,2.8017,-1.9206,13.0528,13.0803,13.0665,2.0409,3.8413,0.1000,7.8141,-122672.0000,137250.9846
2589.0000,12.9360,19.3570,0.0000,111841.9000,-111841.9000,5.2440,0.0000,18031.4313,18031.4313,256.1106,129873.3313,0.0000,-129873.3313,12.9325,12.9325,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0405,12.9148,15.9776,1.8355,123899.5103,19.3570,19.0382,19.1976,24.9037,1.7480,19.0382,18.7347,18.8865,24.5945,1.7480,19.3570,19.1933,19.2752,25.2781,-3.4960,12.9325,12.9523,12.9424,1.9432,-1.7480,12.9148,12.9325,12.9236,1.8101,-1.7480,12.9148,12.9279,12.9214,1.1362,3.4960,0.1000,7.8141,-111841.9000,123899.5103
2590.0000,12.8000,19.2247,0.0000,84939.9000,-84939.9000,3.9787,0.0000,13651.5375,13651.5375,194.3111,98591.4375,0.0000,-98591.4375,12.7982,18.4951,0.0000,1644.2000,-1644.2000,0.0869,0.0000,264.9334,264.9334,4.2433,1909.1334,0.0000,-1909.1334,18.8369,12.7577,15.7973,1.4123,95327.4093,19.2247,18.8251,19.0249,23.4482,1.2973,18.8044,18.4792,18.6418,22.2584,1.3841,19.2247,19.0216,19.1231,24.0442,-2.6814,12.7982,12.8285,12.8133,1.0633,-1.2973,12.7577,12.7982,12.7779,0.7540,-1.3841,12.7577,12.7862,12.7719,0.0430,2.6814,0.1000,7.8141,-86584.1000,95327.4093
2591.0000,12.6995,19.1277,0.0000,70551.1000,-70551.1000,3.3018,0.0000,11312.9523,11312.9523,161.2545,81864.0523,0.0000,-81864.0523,12.6949,18.1362,88.4000,3329.7000,-3241.3000,0.1809,18.5854,535.7857,554.3711,8.8328,3865.4857,69.8146,-3795.6711,18.6604,12.6553,15.6578,1.1950,80664.2812,19.1277,18.6398,18.8838,22.4009,1.0403,18.5652,18.2394,18.4023,20.1371,1.2212,19.1277,18.8877,19.0077,23.2488,-2.2615,12.6949,12.7324,12.7137,0.4878,-1.0403,12.6553,12.6949,12.6751,0.1925,-1.2212,12.6553,12.6844,12.6698,-0.4932,2.2615,0.1000,7.8141,-73792.4000,80664.2812
2592.0000,12.6449,19.0711,23.7000,55366.7000,-55343.0000,2.5908,4.9741,8867.0594,8872.0335,126.5295,64233.7594,18.7259,-64215.0335,12.6363,15.9427,994.9000,3084.5000,-2089.6000,0.2192,209.3678,495.9464,705.3142,10.7032,3580.4464,785.5322,-2794.9142,18.4253,12.6165,15.5209,0.9327,62955.2555,19.0711,18.4470,18.7591,21.5241,0.7905,17.9035,17.8125,17.8580,14.4330,1.0097,19.0711,18.7689,18.9200,22.7342,-1.8002,12.6363,12.6670,12.6516,0.3029,-0.7905,12.6165,12.6363,12.6264,0.2042,-1.0097,12.6165,12.6351,12.6258,-0.4139,1.8002,0.1000,7.8141,-57432.6000,62955.2555
2593.0000,12.6840,19.0970,97.5000,53694.0000,-53596.5000,2.5156,20.4495,8606.8573,8627.3067,122.8598,62300.8573,77.0505,-62223.8067,12.6717,15.0466,2999.2000,5794.5000,-2795.3000,0.4758,630.7936,932.1132,1562.9068,23.2364,6726.6132,2368.4064,-4358.2068,18.1508,12.7459,15.4484,0.9239,62361.2583,19.0970,18.3170,18.7070,21.4966,0.6800,16.9707,17.1763,17.0735,6.5289,1.1557,19.0970,18.7643,18.9307,23.3402,-1.8357,12.6717,12.6383,12.6550,0.8095,-0.6800,12.7459,12.6717,12.7088,1.6611,-1.1557,12.7459,12.7010,12.7234,1.2274,1.8357,0.1000,7.8141,-56391.8000,62361.2583
2594.0000,13.0265,19.4105,233.3000,49207.8000,-48974.5000,2.3138,48.6518,7949.9382,7998.5900,112.9999,57157.7382,184.6482,-56973.0900,18.5547,18.6758,5097.0000,3710.0000,1387.0000,0.4844,983.9776,656.0031,1639.9807,23.6594,4366.0031,4113.0224,-252.9807,18.3610,12.3135,15.3372,0.6321,42669.1741,19.4105,18.5547,18.9826,25.2749,0.9327,18.5547,16.8607,17.7077,16.6019,0.4483,19.4105,18.8480,19.1293,25.9917,-1.3810,15.7749,13.8297,14.8023,27.0145,-0.9327,12.3135,12.6401,12.4768,-1.0055,-0.4483,12.3135,12.4840,12.3987,-2.5842,1.3810,0.1000,7.8141,-47587.5000,42669.1741
