Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2595.0000,13.5206,17.7436,395.6000,45302.7000,-44907.1000,2.1443,81.8236,7403.5380,7485.3615,104.7260,52706.2380,313.7764,-52392.4615,17.9641,17.5376,9013.0000,5145.1000,3867.9000,0.7387,1753.3753,899.9064,2653.2818,36.0775,6045.0064,7259.6247,1214.6182,17.8042,12.7961,15.3001,0.7091,47861.7816,17.7436,17.9641,17.8539,11.3758,1.3184,17.9641,17.3168,17.6404,15.8181,0.5797,17.7436,17.9530,17.8483,10.3015,-1.8981,15.3401,14.7403,15.0402,25.7385,-1.3184,12.7961,12.5397,12.6679,1.9072,-0.5797,12.7961,12.6734,12.7347,2.2563,1.8981,0.1000,7.8141,-41039.2000,47861.7816
2596.0000,13.2429,19.6103,224.5000,61318.7000,-61094.2000,2.8949,46.6482,9956.2971,10002.9453,141.3836,71274.9971,177.8518,-71097.1453,18.4707,16.6976,9351.6000,2748.4000,6603.2000,0.6304,1807.2769,485.2129,2292.4898,30.7864,3233.6129,7544.3231,4310.7102,18.4188,12.1621,15.2905,0.8096,54648.7818,19.6103,18.4707,19.0405,27.9080,1.1751,18.4707,17.3148,17.8927,19.2381,0.5447,19.6103,18.7685,19.1894,29.0067,-1.7198,14.7748,14.5342,14.6545,18.6256,-1.1751,12.1621,12.5497,12.3559,-1.9009,-0.5447,12.1621,12.3607,12.2614,-3.7033,1.7198,0.1000,7.8141,-54491.0000,54648.7818
2597.0000,13.1539,19.5285,263.6000,68198.7000,-67935.1000,3.2148,54.8538,11050.5789,11105.4326,157.0050,79249.2789,208.7462,-79040.5326,18.9084,17.0090,12677.6000,3490.3000,9187.3000,0.8367,2436.4497,621.2744,3057.7242,40.8644,4111.5744,10241.1503,6129.5758,18.7413,11.8577,15.2995,0.9354,63137.8710,19.5285,18.9084,19.2184,28.7391,1.3505,18.9084,17.4691,18.1888,22.5980,0.5138,19.5285,19.0919,19.3102,28.9768,-1.8643,15.2318,14.6965,14.9641,21.6885,-1.3505,11.8577,12.3374,12.0975,-4.3365,-0.5138,11.8577,12.0365,11.9471,-6.5724,1.8643,0.1000,7.8141,-58747.8000,63137.8710
2598.0000,12.6210,19.0329,0.0000,132286.2000,-132286.2000,6.2051,0.0000,21174.3050,21174.3050,303.0457,153460.5050,0.0000,-153460.5050,18.8098,15.2575,3658.7000,214.9000,3443.8000,0.1972,704.0234,38.1811,742.2044,9.6297,253.0811,2954.6766,2701.5956,18.7366,12.3889,15.5628,2.1791,147091.2880,19.0329,18.8098,18.9214,24.3047,2.1341,18.8098,18.3480,18.5789,26.6977,1.9369,19.0329,18.9215,18.9772,24.1555,-4.0710,12.5949,13.1597,12.8773,-4.7408,-2.1341,12.3889,12.3238,12.3564,-0.3172,-1.9369,12.3889,12.3385,12.3637,-0.4229,4.0710,0.1000,7.8141,-128842.4000,147091.2880
2599.0000,12.7189,19.1549,0.0000,185931.0000,-185931.0000,8.6917,0.0000,29827.4957,29827.4957,424.4875,215758.4957,0.0000,-215758.4957,18.9056,14.7816,709.5000,0.0000,709.5000,0.0360,136.3603,0.0000,136.3603,1.7597,0.0000,573.1397,573.1397,18.8935,12.7569,15.8252,3.0351,204867.2260,19.1549,18.9056,19.0303,25.7914,2.9092,18.9056,18.6208,18.7632,27.8773,2.8732,19.1549,19.0289,19.0919,25.8015,-5.7824,12.6846,12.7431,12.7138,-3.2934,-2.9092,12.7569,12.6583,12.7076,3.9063,-2.8732,12.7569,12.7068,12.7319,3.8113,5.7824,0.1000,7.8141,-185221.5000,204867.2260
2600.0000,12.9600,19.3968,0.0000,205172.6000,-205172.6000,9.5971,0.0000,33096.6346,33096.6346,468.7088,238269.2346,0.0000,-238269.2346,12.9480,18.4736,0.0000,17365.8000,-17365.8000,0.9435,0.0000,2803.8197,2803.8197,46.0789,20169.6197,0.0000,-20169.6197,19.0788,13.0316,16.0552,3.6422,245851.1992,19.3968,19.1034,19.2501,28.2502,2.8845,18.9481,18.7471,18.8476,28.0013,3.8280,19.3968,19.2680,19.3324,28.5411,-6.7126,12.9480,12.9008,12.9244,1.0436,-2.8845,13.0316,12.9480,12.9898,6.6938,-3.8280,13.0316,12.9854,13.0085,6.4265,6.7126,0.1000,7.8141,-222538.4000,245851.1992
2601.0000,13.1781,19.6096,0.0000,221547.1000,-221547.1000,10.3790,0.0000,35918.4687,35918.4687,506.8955,257465.5687,0.0000,-257465.5687,13.1776,18.8782,0.0000,31872.3000,-31872.3000,1.6843,0.0000,5162.1040,5162.1040,82.2608,37034.4040,0.0000,-37034.4040,19.2859,13.2516,16.2688,4.1595,280767.5610,19.6096,19.3027,19.4561,30.1803,2.8982,19.1467,18.9552,19.0509,29.7779,4.5826,19.6096,19.4886,19.5491,30.5779,-7.4808,13.1776,13.1015,13.1396,4.1950,-2.8982,13.2516,13.1776,13.2146,8.5879,-4.5826,13.2516,13.2077,13.2297,8.2376,7.4808,0.1000,7.8141,-253419.4000,280767.5610
2602.0000,13.3435,19.7695,0.0000,230451.8000,-230451.8000,10.8114,0.0000,37505.9705,37505.9705,528.0089,267957.7705,0.0000,-267957.7705,13.3468,19.0443,0.0000,38839.6000,-38839.6000,2.0544,0.0000,6305.2840,6305.2840,100.3318,45144.8840,0.0000,-45144.8840,19.4453,13.4149,16.4301,4.4332,299243.1660,19.7695,19.4622,19.6158,31.3921,2.9190,19.2896,19.1135,19.2016,30.7598,4.9734,19.7695,19.6543,19.7119,31.7991,-7.8924,13.3468,13.2627,13.3048,6.1669,-2.9190,13.4149,13.3468,13.3809,9.7330,-4.9734,13.4149,13.3734,13.3942,9.3451,7.8924,0.1000,7.8141,-269291.4000,299243.1660
2603.0000,13.5463,19.9696,0.0000,251695.5000,-251695.5000,11.8206,0.0000,41157.7255,41157.7255,577.2987,292853.2255,0.0000,-292853.2255,13.5537,19.2497,0.0000,49266.6000,-49266.6000,2.6076,0.0000,8021.2575,8021.2575,127.3514,57287.8575,0.0000,-57287.8575,19.6410,13.6250,16.6330,4.9598,334786.9779,19.9696,19.6572,19.8134,33.0467,3.0710,19.4701,19.3060,19.3880,32.2004,5.6786,19.9696,19.8583,19.9140,33.4890,-8.7496,13.5537,13.4503,13.5020,8.2987,-3.0710,13.6250,13.5537,13.5894,11.4395,-5.6786,13.6250,13.5799,13.6025,11.0423,8.7496,0.1000,7.8141,-300962.1000,334786.9779
2604.0000,13.6836,20.1014,0.0000,264062.8000,-264062.8000,12.4177,0.0000,43319.4365,43319.4365,606.4620,307382.2365,0.0000,-307382.2365,13.6909,19.3837,0.0000,47467.7000,-47467.7000,2.5145,0.0000,7743.4398,7743.4398,122.8018,55211.1398,0.0000,-55211.1398,19.7893,13.7571,16.7732,5.1469,347415.7475,20.1014,19.8123,19.9568,33.9385,3.3011,19.6270,19.4648,19.5459,33.2185,5.8155,20.1014,19.9963,20.0488,34.2569,-9.1166,13.6909,13.5940,13.6425,9.5171,-3.3011,13.7571,13.6909,13.7240,12.1657,-5.8155,13.7571,13.7160,13.7366,11.7581,9.1166,0.1000,7.8141,-311530.5000,347415.7475
2605.0000,13.8705,20.2865,0.0000,278431.1000,-278431.1000,13.1051,0.0000,45878.1749,45878.1749,640.0337,324309.2749,0.0000,-324309.2749,13.8815,19.5735,0.0000,61573.7000,-61573.7000,3.2635,0.0000,10072.1180,10072.1180,159.3824,71645.8180,0.0000,-71645.8180,19.9612,13.9510,16.9561,5.6215,379451.6795,20.2865,19.9799,20.1332,35.2667,3.2806,19.7772,19.6291,19.7031,34.2396,6.5440,20.2865,20.1825,20.2345,35.7025,-9.8246,13.8815,13.7646,13.8230,11.1866,-3.2806,13.9510,13.8815,13.9162,13.6773,-6.5440,13.9510,13.9058,13.9284,13.2629,9.8246,0.1000,7.8141,-340004.8000,379451.6795
2606.0000,14.0658,20.4782,0.0000,296013.1000,-296013.1000,13.9497,0.0000,49001.4964,49001.4964,681.2823,345014.5964,0.0000,-345014.5964,14.0794,19.7693,0.0000,72495.0000,-72495.0000,3.8453,0.0000,11892.8381,11892.8381,187.7969,84387.8381,0.0000,-84387.8381,20.1492,14.1481,17.1487,6.1020,411885.0520,20.4782,20.1666,20.3224,36.6839,3.3682,19.9548,19.8140,19.8844,35.5440,7.2134,20.4782,20.3777,20.4279,37.1516,-10.5816,14.0794,13.9508,14.0151,12.8621,-3.3682,14.1481,14.0794,14.1138,15.1611,-7.2134,14.1481,14.1024,14.1252,14.7391,10.5816,0.1000,7.8141,-368508.1000,411885.0520
2607.0000,14.2638,20.6722,0.0000,312067.3000,-312067.3000,14.7252,0.0000,51903.3271,51903.3271,719.1546,363970.6271,0.0000,-363970.6271,14.2796,19.9672,0.0000,84111.0000,-84111.0000,4.4650,0.0000,13839.2891,13839.2891,218.0649,97950.2891,0.0000,-97950.2891,20.3395,14.3473,17.3434,6.5707,443520.5783,20.6722,20.3548,20.5135,38.0559,3.4201,20.1353,20.0021,20.0687,36.8238,7.8851,20.6722,20.5748,20.6235,38.5591,-11.3051,14.2796,14.1404,14.2100,14.4604,-3.4201,14.3473,14.2796,14.3135,16.6086,-7.8851,14.3473,14.3011,14.3242,16.1802,11.3051,0.1000,7.8141,-396178.3000,443520.5783
2608.0000,14.4299,20.8336,0.0000,319754.3000,-319754.3000,15.1077,0.0000,53393.7840,53393.7840,737.8341,373148.0840,0.0000,-373148.0840,14.4471,20.1320,0.0000,93831.7000,-93831.7000,4.9852,0.0000,15477.4005,15477.4005,243.4692,109309.1005,0.0000,-109309.1005,20.4974,14.5120,17.5047,6.8720,463860.3247,20.8336,20.5098,20.6717,38.9820,3.3742,20.2845,20.1581,20.2213,37.6789,8.3594,20.8336,20.7391,20.7864,39.5202,-11.7335,14.4471,14.3019,14.3745,15.6100,-3.3742,14.5120,14.4471,14.4795,17.6026,-8.3594,14.5120,14.4668,14.4894,17.1667,11.7335,0.1000,7.8141,-413586.0000,463860.3247
2609.0000,14.5268,20.9256,0.0000,330805.9000,-330805.9000,15.6471,0.0000,55367.8489,55367.8489,764.1783,386173.7489,0.0000,-386173.7489,14.5415,20.2235,0.0000,85726.8000,-85726.8000,4.5578,0.0000,14160.6509,14160.6509,222.5959,99887.4509,0.0000,-99887.4509,20.6084,14.6030,17.6057,6.9334,468002.7689,20.9256,20.6345,20.7800,39.3350,3.6964,20.4076,20.2799,20.3437,38.2022,8.2542,20.9256,20.8354,20.8805,39.6793,-11.9507,14.5415,14.4146,14.4780,16.0235,-3.6964,14.6030,14.5415,14.5723,17.7427,-8.2542,14.6030,14.5615,14.5822,17.3136,11.9507,0.1000,7.8141,-416532.7000,468002.7689
2610.0000,14.0875,20.4725,0.0000,222669.4000,-222669.4000,10.5390,0.0000,36879.3805,36879.3805,514.7095,259548.7805,0.0000,-259548.7805,14.0899,19.7642,0.0000,45384.1000,-45384.1000,2.4139,0.0000,7446.4289,7446.4289,117.8904,52830.5289,0.0000,-52830.5289,20.1925,14.0979,17.1452,4.5108,304482.1906,20.4725,20.2350,20.3538,33.3412,2.7084,20.0131,19.8881,19.9506,32.5722,5.1223,20.4725,20.3916,20.4320,33.4324,-7.8307,14.0899,14.0663,14.0781,10.4655,-2.7084,14.0979,14.0899,14.0939,11.1422,-5.1223,14.0979,14.0949,14.0964,10.6262,7.8307,0.1000,7.8141,-268053.5000,304482.1906
2611.0000,13.8334,20.2316,0.0000,214626.6000,-214626.6000,10.1288,0.0000,35333.8977,35333.8977,494.6749,249960.4977,0.0000,-249960.4977,13.8325,19.5146,0.0000,22864.9000,-22864.9000,1.2138,0.0000,3737.5539,3737.5539,59.2818,26602.4539,0.0000,-26602.4539,19.9741,13.8542,16.9141,3.9664,267734.6950,20.2316,20.0043,20.1180,30.7741,2.9717,19.8623,19.6936,19.7780,30.6772,4.1855,20.2316,20.1380,20.1848,30.7765,-7.1572,13.8325,13.8102,13.8214,7.6948,-2.9717,13.8542,13.8325,13.8434,8.5176,-4.1855,13.8542,13.8430,13.8486,8.0539,7.1572,0.1000,7.8141,-237491.5000,267734.6950
2612.0000,13.4843,19.8859,0.0000,150347.9000,-150347.9000,7.0835,0.0000,24549.5911,24549.5911,345.9457,174897.4911,0.0000,-174897.4911,13.4825,19.1666,0.0000,8498.8000,-8498.8000,0.4507,0.0000,1382.3297,1382.3297,22.0116,9881.1297,0.0000,-9881.1297,19.6331,13.4535,16.5433,2.6604,179574.8199,19.8859,19.6512,19.7685,27.0043,2.2109,19.5691,19.3649,19.4670,27.1924,2.6616,19.8859,19.7796,19.8327,27.0202,-4.8726,13.4825,13.5084,13.4954,4.3163,-2.2109,13.4535,13.4825,13.4680,4.5296,-2.6616,13.4535,13.4734,13.4635,3.9534,4.8726,0.1000,7.8141,-158846.7000,179574.8199
2613.0000,13.2831,19.6950,0.0000,139958.9000,-139958.9000,6.5790,0.0000,22746.2707,22746.2707,321.3084,162705.1707,0.0000,-162705.1707,13.2781,18.9680,0.0000,4869.3000,-4869.3000,0.2579,0.0000,789.7365,789.7365,12.5936,5659.0365,0.0000,-5659.0365,19.4244,13.2700,16.3472,2.4043,162289.3398,19.6950,19.4331,19.5641,25.3740,2.1071,19.3824,19.1480,19.2652,25.4172,2.3649,19.6950,19.5705,19.6328,25.4743,-4.4720,13.2781,13.2964,13.2873,2.6793,-2.1071,13.2700,13.2781,13.2741,3.1391,-2.3649,13.2700,13.2768,13.2734,2.6349,4.4720,0.1000,7.8141,-144828.2000,162289.3398
2614.0000,13.0986,19.5151,0.0000,111689.2000,-111689.2000,5.2433,0.0000,18074.4216,18074.4216,256.0746,129763.6216,0.0000,-129763.6216,13.0950,18.7874,0.0000,3920.9000,-3920.9000,0.2075,0.0000,634.3190,634.3190,10.1326,4555.2190,0.0000,-4555.2190,19.2088,13.0637,16.1363,1.9140,129193.0281,19.5151,19.2108,19.3629,23.7283,1.6786,19.1642,18.9069,19.0355,23.3156,1.8861,19.5151,19.3686,19.4418,23.9614,-3.5647,13.0950,13.1278,13.1114,1.3977,-1.6786,13.0637,13.0950,13.0793,1.6205,-1.8861,13.0637,13.0849,13.0743,1.0708,3.5647,0.1000,7.8141,-115610.1000,129193.0281
2615.0000,12.9522,19.3733,0.0000,94363.5000,-94363.5000,4.4247,0.0000,15219.1619,15219.1619,216.0941,109582.6619,0.0000,-109582.6619,12.9471,18.6420,0.0000,4316.5000,-4316.5000,0.2282,0.0000,696.9177,696.9177,11.1470,5013.4177,0.0000,-5013.4177,19.0232,12.9087,15.9660,1.6257,109731.6735,19.3733,19.0180,19.1957,22.5121,1.3988,18.9653,18.6880,18.8267,21.5775,1.6271,19.3733,19.2034,19.2883,22.8987,-3.0259,12.9471,12.9909,12.9690,0.4870,-1.3988,12.9087,12.9471,12.9279,0.6256,-1.6271,12.9087,12.9343,12.9215,0.0757,3.0259,0.1000,7.8141,-98680.0000,109731.6735
2616.0000,12.8336,19.2583,0.0000,73451.7000,-73451.7000,3.4409,0.0000,11814.2496,11814.2496,168.0477,85265.9496,0.0000,-85265.9496,12.8261,18.5229,0.0000,7116.0000,-7116.0000,0.3761,0.0000,1147.0431,1147.0431,18.3660,8263.0431,0.0000,-8263.0431,18.8318,12.7767,15.8042,1.3206,89142.9406,19.2583,18.8021,19.0302,21.2874,1.0216,18.7270,18.4524,18.5897,19.5429,1.3977,19.2583,19.0509,19.1546,22.0259,-2.4193,12.8261,12.8864,12.8562,-0.1230,-1.0216,12.7767,12.8261,12.8014,-0.1304,-1.3977,12.7767,12.8113,12.7940,-0.6785,2.4193,0.1000,7.8141,-80567.7000,89142.9406
2617.0000,12.7657,19.1939,0.0000,69261.8000,-69261.8000,3.2422,0.0000,11123.0173,11123.0173,158.3416,80384.8173,0.0000,-80384.8173,12.7551,17.5809,623.4000,6452.5000,-5829.1000,0.3760,130.9375,1039.1080,1170.0455,18.3647,7491.6080,492.4625,-6999.1455,18.6716,12.7294,15.7005,1.2285,82925.3305,19.1939,18.6775,18.9357,20.9213,0.9554,18.3678,18.1696,18.2687,16.5996,1.3314,19.1939,18.9638,19.0789,21.8070,-2.2868,12.7551,12.8059,12.7805,-0.3594,-0.9554,12.7294,12.7551,12.7422,-0.1353,-1.3314,12.7294,12.7489,12.7391,-0.6196,2.2868,0.1000,7.8141,-75090.9000,82925.3305
2618.0000,12.7619,19.1916,6.5000,61041.7000,-61035.2000,2.8565,1.3615,9802.0699,9803.4314,139.5059,70843.7699,5.1385,-70838.6314,12.7490,14.7312,2467.8000,3982.6000,-1514.8000,0.3498,518.3819,641.3046,1159.6864,17.0847,4623.9046,1949.4181,-2674.4864,18.4225,12.7704,15.5964,1.0355,69898.3338,19.1916,18.5747,18.8831,20.9326,0.8356,17.4404,17.5828,17.5116,8.6382,1.1854,19.1916,18.9150,19.0533,22.0657,-2.0209,12.7490,12.7655,12.7572,-0.0647,-0.8356,12.7704,12.7490,12.7597,0.6277,-1.1854,12.7704,12.7604,12.7654,0.2504,2.0209,0.1000,7.8141,-62550.0000,69898.3338
2619.0000,13.0090,19.4334,55.2000,55360.6000,-55305.4000,2.5932,11.5146,8940.3755,8951.8901,126.6482,64300.9755,43.6854,-64257.2901,18.7115,19.5231,3429.9000,3357.2000,72.7000,0.3712,660.8200,595.3667,1256.1867,18.1288,3952.5667,2769.0800,-1183.4867,18.5679,12.4022,15.4850,0.7828,52841.2527,19.4334,18.7115,19.0724,23.7257,0.9881,18.7115,17.4731,18.0923,17.8481,0.6169,19.4334,18.9886,19.2110,24.3781,-1.6051,15.2420,13.7635,14.5028,21.4224,-0.9881,12.4022,12.6662,12.5342,-1.7685,-0.6169,12.4022,12.5445,12.4734,-2.9628,1.6051,0.1000,7.8141,-55232.7000,52841.2527
2620.0000,12.8453,19.2661,11.1000,71800.3000,-71789.2000,3.3654,2.3218,11551.7296,11554.0513,164.3583,83352.0296,8.7782,-83343.2513,18.7897,16.6827,4164.1000,1013.9000,3150.2000,0.2669,801.4789,180.0701,981.5490,13.0327,1193.9701,3362.6211,2168.6510,18.7041,12.3050,15.5046,1.1330,76475.5396,19.2661,18.7897,19.0279,23.1389,1.2107,18.7897,18.0224,18.4060,21.6572,0.9439,19.2661,19.0028,19.1345,23.4121,-2.1546,13.3950,13.6716,13.5333,6.4788,-1.2107,12.3050,12.4655,12.3853,-2.8638,-0.9439,12.3050,12.3810,12.3430,-3.7034,2.1546,0.1000,7.8141,-68639.0000,76475.5396
2621.0000,12.8978,19.3239,28.7000,78568.8000,-78540.1000,3.6796,5.9979,12655.9241,12661.9220,179.7071,91224.7241,22.7021,-91202.0220,18.8532,18.1863,6221.8000,3197.1000,3024.7000,0.4897,1196.5705,568.4910,1765.0615,23.9149,3765.5910,5025.2295,1259.6385,18.7890,12.2161,15.5025,1.1981,80871.4253,19.3239,18.8532,19.0886,24.0170,1.3898,18.8532,18.1520,18.5026,22.4101,0.9001,19.3239,19.0394,19.1817,24.1846,-2.2899,14.4163,13.9100,14.1631,14.5368,-1.3898,12.2161,12.3653,12.2907,-3.2894,-0.9001,12.2161,12.2834,12.2498,-4.0851,2.2899,0.1000,7.8141,-75515.4000,80871.4253
2622.0000,12.7200,19.1447,0.0000,146633.1000,-146633.1000,6.8667,0.0000,23523.8130,23523.8130,335.3602,170156.9130,0.0000,-170156.9130,18.8998,14.7728,1607.6000,0.0000,1607.6000,0.0816,308.9908,0.0000,308.9908,3.9844,0.0000,1298.6092,1298.6092,18.8710,12.6385,15.7548,2.4164,163106.5445,19.1447,18.8998,19.0222,23.2050,2.3161,18.8998,18.5587,18.7292,24.8592,2.2345,19.1447,19.0244,19.0845,23.0507,-4.5506,12.6335,12.9728,12.8032,-3.1031,-2.3161,12.6385,12.5554,12.5970,1.0387,-2.2345,12.6385,12.5914,12.6150,0.9754,4.5506,0.1000,7.8141,-145025.5000,163106.5445
2623.0000,12.8710,19.3060,0.0000,193717.2000,-193717.2000,9.0614,0.0000,31184.9331,31184.9331,442.5425,224902.1331,0.0000,-224902.1331,12.8428,16.0572,78.5000,230.6000,-152.1000,0.0165,16.4647,37.1792,53.6439,0.8063,267.7792,62.0353,-205.7439,19.0509,12.9292,15.9901,3.1754,214342.6259,19.3060,19.0606,19.1833,25.3137,3.0150,19.0442,18.7855,18.9149,26.5416,3.0315,19.3060,19.1840,19.2450,25.2385,-6.0464,12.8428,12.8407,12.8418,-0.5257,-3.0150,12.9292,12.8428,12.8860,4.3153,-3.0315,12.9292,12.8861,12.9076,4.1946,6.0464,0.1000,7.8141,-193869.3000,214342.6259
2624.0000,13.1757,19.6107,0.0000,221974.2000,-221974.2000,10.3931,0.0000,35985.7177,35985.7177,507.5836,257959.9177,0.0000,-257959.9177,13.1753,18.8781,0.0000,28430.3000,-28430.3000,1.5018,0.0000,4604.4831,4604.4831,73.3478,33034.7831,0.0000,-33034.7831,19.3004,13.2585,16.2794,4.1066,277193.9370,19.6107,19.3131,19.4619,28.4508,2.9638,19.1668,18.9863,19.0765,27.8571,4.4656,19.6107,19.4892,19.5500,28.7393,-7.4294,13.1753,13.0908,13.1330,3.8315,-2.9638,13.2585,13.1753,13.2169,7.7199,-4.4656,13.2585,13.2096,13.2340,7.4946,7.4294,0.1000,7.8141,-250404.5000,277193.9370
2625.0000,13.4045,19.8318,0.0000,237840.2000,-237840.2000,11.1578,0.0000,38763.4357,38763.4357,544.9287,276603.6357,0.0000,-276603.6357,13.4102,19.1084,0.0000,40287.1000,-40287.1000,2.1309,0.0000,6546.0544,6546.0544,104.0701,46833.1544,0.0000,-46833.1544,19.5136,13.4816,16.4976,4.5803,309170.6297,19.8318,19.5315,19.6816,30.4513,3.0090,19.3561,19.1873,19.2717,29.5502,5.1399,19.8318,19.7194,19.7756,30.7870,-8.1488,13.4102,13.3146,13.3624,6.5033,-3.0090,13.4816,13.4102,13.4459,9.5698,-5.1399,13.4816,13.4377,13.4596,9.2853,8.1488,0.1000,7.8141,-278127.3000,309170.6297
2626.0000,13.5885,20.0102,0.0000,247001.6000,-247001.6000,11.6047,0.0000,40430.1634,40430.1634,566.7563,287431.7634,0.0000,-287431.7634,13.5972,19.2923,0.0000,50357.0000,-50357.0000,2.6660,0.0000,8203.8384,8203.8384,130.2024,58560.8384,0.0000,-58560.8384,19.6853,13.6642,16.6747,4.9099,331415.8413,20.0102,19.7030,19.8566,31.7971,2.9796,19.5091,19.3534,19.4312,30.7055,5.6456,20.0102,19.9025,19.9564,32.1846,-8.6251,13.5972,13.4933,13.5453,8.2843,-2.9796,13.6642,13.5972,13.6307,10.8824,-5.6456,13.6642,13.6214,13.6428,10.5727,8.6251,0.1000,7.8141,-297358.6000,331415.8413
2627.0000,13.8033,20.2219,0.0000,267713.0000,-267713.0000,12.5928,0.0000,44042.2045,44042.2045,615.0143,311755.2045,0.0000,-311755.2045,13.8154,19.5087,0.0000,62332.9000,-62332.9000,3.3025,0.0000,10186.5849,10186.5849,161.2870,72519.4849,0.0000,-72519.4849,19.8908,13.8844,16.8876,5.4554,368236.9033,20.2219,19.9064,20.0641,33.5280,3.0968,19.7012,19.5543,19.6278,32.3074,6.3993,20.2219,20.1175,20.1697,33.9661,-9.4961,13.8154,13.6943,13.7549,10.2693,-3.0968,13.8844,13.8154,13.8499,12.6472,-6.3993,13.8844,13.8388,13.8616,12.3316,9.4961,0.1000,7.8141,-330045.9000,368236.9033
2628.0000,13.9575,20.3704,0.0000,281043.5000,-281043.5000,13.2385,0.0000,46404.1412,46404.1412,646.5446,327447.6412,0.0000,-327447.6412,13.9693,19.6594,0.0000,62542.1000,-62542.1000,3.3165,0.0000,10243.5678,10243.5678,161.9706,72785.6678,0.0000,-72785.6678,20.0519,14.0341,17.0430,5.6926,384248.5463,20.3704,20.0746,20.2225,34.5657,3.3073,19.8667,19.7227,19.7947,33.4564,6.6238,20.3704,20.2714,20.3209,34.8965,-9.9311,13.9693,13.8548,13.9121,11.4653,-3.3073,14.0341,13.9693,14.0017,13.5162,-6.6238,14.0341,13.9918,14.0129,13.1941,9.9311,0.1000,7.8141,-343585.6000,384248.5463
2629.0000,14.1654,20.5763,0.0000,296709.7000,-296709.7000,13.9906,0.0000,49233.3493,49233.3493,683.2761,345943.0493,0.0000,-345943.0493,14.1809,19.8699,0.0000,79166.1000,-79166.1000,4.2006,0.0000,13006.6345,13006.6345,205.1519,92172.7345,0.0000,-92172.7345,20.2436,14.2485,17.2460,6.2317,420639.3820,20.5763,20.2587,20.4175,36.0755,3.2633,20.0398,19.9067,19.9733,34.7448,7.4639,20.5763,20.4780,20.5271,36.5451,-10.7272,14.1809,14.0442,14.1125,13.1833,-3.2633,14.2485,14.1809,14.2147,15.2026,-7.4639,14.2485,14.2022,14.2253,14.8745,10.7272,0.1000,7.8141,-375875.8000,420639.3820
2630.0000,14.3761,20.7828,0.0000,314749.8000,-314749.8000,14.8615,0.0000,52490.2969,52490.2969,725.8134,367240.0969,0.0000,-367240.0969,14.3937,20.0803,0.0000,91303.8000,-91303.8000,4.8489,0.0000,15048.3626,15048.3626,236.8124,106352.1626,0.0000,-106352.1626,20.4467,14.4603,17.4535,6.7423,455105.3877,20.7828,20.4590,20.6209,37.6085,3.3375,20.2347,20.1074,20.1710,36.2238,8.1864,20.7828,20.6877,20.7352,38.1112,-11.5240,14.3937,14.2460,14.3198,14.8672,-3.3375,14.4603,14.3937,14.4270,16.7768,-8.1864,14.4603,14.4137,14.4370,16.4421,11.5240,0.1000,7.8141,-406053.6000,455105.3877
2631.0000,14.5810,20.9833,0.0000,331105.9000,-331105.9000,15.6557,0.0000,55490.4274,55490.4274,764.5974,386596.3274,0.0000,-386596.3274,14.6001,20.2841,0.0000,102683.9000,-102683.9000,5.4581,0.0000,16976.7460,16976.7460,266.5661,119660.6460,0.0000,-119660.6460,20.6453,14.6654,17.6553,7.2144,486973.4054,20.9833,20.6554,20.8193,39.0140,3.3992,20.4266,20.3051,20.3659,37.5970,8.8573,20.9833,20.8911,20.9372,39.5373,-12.2565,14.6001,14.4441,14.5221,16.4018,-3.3992,14.6654,14.6001,14.6327,18.2141,-8.8573,14.6654,14.6189,14.6422,17.8747,12.2565,0.1000,7.8141,-433789.8000,486973.4054
2632.0000,14.7356,21.1326,0.0000,337588.8000,-337588.8000,15.9840,0.0000,56788.4519,56788.4519,780.6329,394377.2519,0.0000,-394377.2519,14.7550,20.4360,0.0000,109490.6000,-109490.6000,5.8250,0.0000,18144.9433,18144.9433,284.4853,127635.5433,0.0000,-127635.5433,20.7951,14.8171,17.8061,7.4497,502852.8726,21.1326,20.8051,20.9688,39.7918,3.3863,20.5717,20.4554,20.5135,38.3612,9.2114,21.1326,21.0434,21.0880,40.3116,-12.5977,14.7550,14.5988,14.6769,17.3111,-3.3863,14.8171,14.7550,14.7860,18.9879,-9.2114,14.8171,14.7724,14.7948,18.6428,12.5977,0.1000,7.8141,-447079.4000,502852.8726
2633.0000,14.8199,21.2121,0.0000,348160.0000,-348160.0000,16.5016,0.0000,58686.2137,58686.2137,805.9113,406846.2137,0.0000,-406846.2137,14.8364,20.5146,0.0000,99086.9000,-99086.9000,5.2751,0.0000,16441.3758,16441.3758,257.6252,115528.2758,0.0000,-115528.2758,20.8945,14.8955,17.8950,7.4648,503871.9268,21.2121,20.9213,21.0667,40.0128,3.7422,20.6834,20.5656,20.6245,38.7457,9.0172,21.2121,21.1269,21.1695,40.3193,-12.7594,14.8364,14.7022,14.7693,17.5184,-3.7422,14.8955,14.8364,14.8659,18.9529,-9.0172,14.8955,14.8544,14.8749,18.6151,12.7594,0.1000,7.8141,-447246.9000,503871.9268
2634.0000,14.3771,20.7559,0.0000,238147.7000,-238147.7000,11.2938,0.0000,39716.5150,39716.5150,551.5696,277864.2150,0.0000,-277864.2150,14.3816,20.0521,0.0000,60672.9000,-60672.9000,3.2312,0.0000,9998.0754,9998.0754,157.8046,70670.9754,0.0000,-70670.9754,20.4658,14.3938,17.4298,5.0395,340169.3247,20.7559,20.5119,20.6339,33.9542,2.6875,20.2609,20.1536,20.2072,32.8492,5.9187,20.7559,20.6805,20.7182,34.0607,-8.6062,14.3816,14.3456,14.3636,11.8502,-2.6875,14.3938,14.3816,14.3877,12.3579,-5.9187,14.3938,14.3870,14.3904,11.9464,8.6062,0.1000,7.8141,-298820.6000,340169.3247
2635.0000,14.1016,20.4933,0.0000,228812.7000,-228812.7000,10.8190,0.0000,37909.5169,37909.5169,528.3834,266722.2169,0.0000,-266722.2169,14.1028,19.7812,0.0000,34002.5000,-34002.5000,1.8073,0.0000,5580.0426,5580.0426,88.2656,39582.5426,0.0000,-39582.5426,20.2296,14.1241,17.1769,4.4049,297332.6152,20.4933,20.2678,20.3806,31.1953,3.0039,20.0850,19.9403,20.0126,30.7534,4.8112,20.4933,20.4077,20.4505,31.1743,-7.8151,14.1028,14.0741,14.0885,8.8280,-3.0039,14.1241,14.1028,14.1135,9.4398,-4.8112,14.1241,14.1121,14.1181,9.0665,7.8151,0.1000,7.8141,-262815.2000,297332.6152
2636.0000,13.7221,20.1173,0.0000,163435.3000,-163435.3000,7.7137,0.0000,26835.7796,26835.7796,376.7232,190271.0796,0.0000,-190271.0796,13.7204,19.4008,0.0000,15935.9000,-15935.9000,0.8460,0.0000,2600.7306,2600.7306,41.3192,18536.6306,0.0000,-18536.6306,19.8661,13.6957,16.7809,3.0180,203716.4279,20.1173,19.8945,20.0059,27.1672,2.2892,19.7613,19.5931,19.6772,27.0537,3.1352,20.1173,20.0239,20.0706,27.1348,-5.4245,13.7204,13.7436,13.7320,5.0845,-2.2892,13.6957,13.7204,13.7080,5.1262,-3.1352,13.6957,13.7130,13.7043,4.6567,5.4245,0.1000,7.8141,-179371.2000,203716.4279
2637.0000,13.5036,19.9102,0.0000,153393.7000,-153393.7000,7.2217,0.0000,25058.2039,25058.2039,352.6970,178451.9039,0.0000,-178451.9039,13.4998,19.1867,0.0000,10811.8000,-10811.8000,0.5731,0.0000,1758.9667,1758.9667,27.9895,12570.7667,0.0000,-12570.7667,19.6464,13.4940,16.5702,2.7403,184968.0287,19.9102,19.6638,19.7870,25.4389,2.2162,19.5658,19.3697,19.4678,25.2836,2.7893,19.9102,19.8005,19.8554,25.4885,-5.0055,13.4998,13.5140,13.5069,3.2929,-2.2162,13.4940,13.4998,13.4969,3.6022,-2.7893,13.4940,13.4990,13.4965,3.1936,5.0055,0.1000,7.8141,-164205.5000,184968.0287
2638.0000,13.3130,19.7247,0.0000,126780.1000,-126780.1000,5.9603,0.0000,20618.7550,20618.7550,291.0898,147398.8550,0.0000,-147398.8550,13.3094,18.9992,0.0000,10508.4000,-10508.4000,0.5565,0.0000,1705.0620,1705.0620,27.1800,12213.4620,0.0000,-12213.4620,19.4303,13.2892,16.3597,2.2868,154359.2344,19.7247,19.4406,19.5827,23.8256,1.8012,19.3364,19.1325,19.2345,23.2120,2.3578,19.7247,19.5991,19.6619,24.0229,-4.1590,13.3094,13.3345,13.3219,1.9506,-1.8012,13.2892,13.3094,13.2993,2.1177,-2.3578,13.2892,13.3036,13.2964,1.6845,4.1590,0.1000,7.8141,-137288.5000,154359.2344
2639.0000,13.1422,19.5583,0.0000,111060.0000,-111060.0000,5.2148,0.0000,17990.7123,17990.7123,254.6812,129050.7123,0.0000,-129050.7123,13.1386,18.8309,0.0000,6258.9000,-6258.9000,0.3312,0.0000,1013.1628,1013.1628,16.1765,7272.0628,0.0000,-7272.0628,19.2492,13.1024,16.1758,1.9480,131486.6551,19.5583,19.2552,19.4067,22.5545,1.6279,19.1834,18.9387,19.0611,21.9588,1.9591,19.5583,19.4188,19.4885,22.7736,-3.5869,13.1386,13.1778,13.1582,0.8200,-1.6279,13.1024,13.1386,13.1205,0.8358,-1.9591,13.1024,13.1260,13.1142,0.3715,3.5869,0.1000,7.8141,-117318.9000,131486.6551
2640.0000,12.9859,19.4059,0.0000,90364.4000,-90364.4000,4.2383,0.0000,14585.5004,14585.5004,206.9941,104949.9004,0.0000,-104949.9004,12.9829,18.6772,0.0000,4361.9000,-4361.9000,0.2307,0.0000,704.5888,704.5888,11.2661,5066.4888,0.0000,-5066.4888,19.0628,12.9215,15.9921,1.5683,105858.9031,19.4059,19.0603,19.2331,21.2825,1.3359,19.0039,18.7303,18.8671,20.4121,1.5666,19.4059,19.2423,19.3241,21.6065,-2.9025,12.9829,13.0420,13.0124,-0.1288,-1.3359,12.9215,12.9829,12.9522,-0.3437,-1.5666,12.9215,12.9601,12.9408,-0.8552,2.9025,0.1000,7.8141,-94726.3000,105858.9031
2641.0000,12.8821,19.3064,0.0000,85611.9000,-85611.9000,4.0114,0.0000,13785.4717,13785.4717,195.9110,99397.3717,0.0000,-99397.3717,12.8759,18.5725,0.0000,4738.2000,-4738.2000,0.2504,0.0000,764.2706,764.2706,12.2307,5502.4706,0.0000,-5502.4706,18.9347,12.8294,15.8821,1.4868,100358.6055,19.3064,18.9266,19.1165,20.7014,1.2537,18.8676,18.5804,18.7240,19.5264,1.5041,19.3064,19.1280,19.2172,21.1224,-2.7578,12.8759,12.9339,12.9049,-0.6526,-1.2537,12.8294,12.8759,12.8527,-0.7065,-1.5041,12.8294,12.8586,12.8440,-1.1654,2.7578,0.1000,7.8141,-90350.1000,100358.6055
2642.0000,12.8054,19.2324,0.0000,76017.4000,-76017.4000,3.5595,0.0000,12219.0264,12219.0264,173.8397,88236.4264,0.0000,-88236.4264,12.7984,18.4965,0.0000,6151.5000,-6151.5000,0.3250,0.0000,991.2071,991.2071,15.8724,7142.7071,0.0000,-7142.7071,18.8172,12.7527,15.7850,1.3461,90862.0693,19.2324,18.7961,19.0142,20.1923,1.0782,18.7267,18.4361,18.5814,18.5815,1.4032,19.2324,19.0328,19.1326,20.7979,-2.4813,12.7984,12.8570,12.8277,-0.8939,-1.0782,12.7527,12.7984,12.7756,-0.9320,-1.4032,12.7527,12.7830,12.7678,-1.3728,2.4813,0.1000,7.8141,-82168.9000,90862.0693
2643.0000,12.7306,19.1593,0.0000,68654.3000,-68654.3000,3.2131,0.0000,11016.6274,11016.6274,156.9245,79670.9274,0.0000,-79670.9274,12.7265,18.4255,0.0000,2803.5000,-2803.5000,0.1481,0.0000,451.3032,451.3032,7.2316,3254.8032,0.0000,-3254.8032,18.7176,12.6611,15.6893,1.1632,78517.0840,19.1593,18.6993,18.9293,19.8252,1.0217,18.6647,18.3047,18.4847,18.1735,1.1698,19.1593,18.9379,19.0486,20.3915,-2.1915,12.7265,12.7905,12.7585,-1.1352,-1.0217,12.6611,12.7265,12.6938,-1.3142,-1.1698,12.6611,12.7027,12.6819,-1.8004,2.1915,0.1000,7.8141,-71457.8000,78517.0840
2644.0000,12.7126,19.1440,0.0000,86529.4000,-86529.4000,4.0478,0.0000,13879.2507,13879.2507,197.6878,100408.6507,0.0000,-100408.6507,12.7034,18.4038,0.0000,6054.4000,-6054.4000,0.3197,0.0000,974.3303,974.3303,15.6130,7028.7303,0.0000,-7028.7303,18.7306,12.6934,15.7120,1.5066,101697.8361,19.1440,18.7172,18.9306,20.4329,1.2427,18.6530,18.3354,18.4942,18.9524,1.5624,19.1440,18.9507,19.0473,20.9398,-2.8051,12.7034,12.7404,12.7219,-1.0434,-1.2427,12.6934,12.7034,12.6984,-0.6944,-1.5624,12.6934,12.7003,12.6969,-1.0427,2.8051,0.1000,7.8141,-92583.8000,101697.8361
2645.0000,12.7137,19.1458,0.0000,93732.0000,-93732.0000,4.3842,0.0000,15034.9079,15034.9079,214.1185,108766.9079,0.0000,-108766.9079,12.7074,18.4083,0.0000,6934.8000,-6934.8000,0.3661,0.0000,1116.0719,1116.0719,17.8818,8050.8719,0.0000,-8050.8719,18.7469,12.7066,15.7268,1.6396,110670.4986,19.1458,18.7363,18.9411,20.9445,1.3394,18.6659,18.3620,18.5139,19.5985,1.7055,19.1458,18.9625,19.0541,21.3939,-3.0449,12.7074,12.7233,12.7154,-0.6894,-1.3394,12.7066,12.7074,12.7070,-0.2256,-1.7055,12.7066,12.7095,12.7080,-0.5550,3.0449,0.1000,7.8141,-100666.8000,110670.4986
2646.0000,12.8535,19.2884,0.0000,165198.9000,-165198.9000,7.7271,0.0000,26583.3464,26583.3464,377.3779,191782.2464,0.0000,-191782.2464,12.8469,18.5491,0.0000,329.1000,-329.1000,0.0174,0.0000,53.0631,53.0631,0.8486,382.1631,0.0000,-382.1631,19.0005,12.9008,15.9507,2.6993,182201.0026,19.2884,19.0075,19.1480,23.7040,2.5699,19.0044,18.6971,18.8508,23.9246,2.5873,19.2884,19.1527,19.2206,23.6616,-5.1572,12.8469,12.8135,12.8302,1.0151,-2.5699,12.9008,12.8469,12.8738,2.0439,-2.5873,12.9008,12.8735,12.8871,1.8544,5.1572,0.1000,7.8141,-165528.0000,182201.0026
2647.0000,13.0644,19.4979,0.0000,214802.2000,-214802.2000,10.0562,0.0000,34733.5270,34733.5270,491.1287,249535.7270,0.0000,-249535.7270,13.0603,13.0603,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2557,13.1300,16.1928,3.5200,237599.5807,19.4979,19.2590,19.3785,26.2758,3.3521,19.2590,19.0075,19.1333,26.8630,3.3521,19.4979,19.3798,19.4389,26.1636,-6.7041,13.0603,13.0024,13.0313,3.4525,-3.3521,13.1300,13.0603,13.0951,4.5829,-3.3521,13.1300,13.0954,13.1127,4.4172,6.7041,0.1000,7.8141,-214802.2000,237599.5807
2648.0000,13.3330,19.7634,0.0000,240311.1000,-240311.1000,11.2656,0.0000,39100.9663,39100.9663,550.1959,279412.0663,0.0000,-279412.0663,13.3363,19.0362,0.0000,21153.6000,-21153.6000,1.1184,0.0000,3433.6058,3433.6058,54.6199,24587.2058,0.0000,-24587.2058,19.4891,13.4117,16.4504,4.3006,290289.7948,19.7634,19.5032,19.6333,28.8474,3.3824,19.3871,19.2064,19.2968,28.1013,4.5008,19.7634,19.6505,19.7069,28.9556,-7.8832,13.3363,13.2482,13.2922,6.2731,-3.3824,13.4117,13.3363,13.3740,7.5034,-4.5008,13.4117,13.3694,13.3905,7.3033,7.8832,0.1000,7.8141,-261464.7000,290289.7948
2649.0000,13.5710,19.9952,0.0000,254840.4000,-254840.4000,11.9675,0.0000,41696.1179,41696.1179,584.4721,296536.5179,0.0000,-296536.5179,13.5795,19.2760,0.0000,38732.9000,-38732.9000,2.0500,0.0000,6308.5353,6308.5353,100.1182,45041.4353,0.0000,-45041.4353,19.6977,13.6496,16.6736,4.8443,326992.7657,19.9952,19.7185,19.8569,30.8104,3.3058,19.5491,19.3896,19.4694,29.5034,5.3558,19.9952,19.8882,19.9417,31.0600,-8.6616,13.5795,13.4761,13.5278,8.4751,-3.3058,13.6496,13.5795,13.6146,9.6580,-5.3558,13.6496,13.6072,13.6284,9.4154,8.6616,0.1000,7.8141,-293573.3000,326992.7657
2650.0000,13.8071,20.2265,0.0000,269184.7000,-269184.7000,12.6606,0.0000,44288.3454,44288.3454,618.3247,313473.0454,0.0000,-313473.0454,13.8201,19.5139,0.0000,57262.3000,-57262.3000,3.0336,0.0000,9358.5677,9358.5677,148.1563,66620.8677,0.0000,-66620.8677,19.9080,13.8886,16.8983,5.3980,364367.3321,20.2265,19.9272,20.0769,32.6394,3.2090,19.7264,19.5822,19.6543,31.0144,6.2426,20.2265,20.1231,20.1748,33.0330,-9.4516,13.8201,13.6980,13.7591,10.4863,-3.2090,13.8886,13.8201,13.8544,11.6930,-6.2426,13.8886,13.8442,13.8664,11.4284,9.4516,0.1000,7.8141,-326447.0000,364367.3321
2651.0000,14.0127,20.4266,0.0000,281700.6000,-281700.6000,13.2697,0.0000,46573.4933,46573.4933,648.0727,328274.0933,0.0000,-328274.0933,14.0278,19.7185,0.0000,69358.8000,-69358.8000,3.6780,0.0000,11369.7543,11369.7543,179.6278,80728.5543,0.0000,-80728.5543,20.1006,14.0933,17.0969,5.8175,392681.0335,20.4266,20.1184,20.2725,34.0981,3.1972,19.9045,19.7684,19.8364,32.4244,6.8752,20.4266,20.3273,20.3769,34.5404,-10.0725,14.0278,13.8970,13.9624,12.0610,-3.1972,14.0933,14.0278,14.0606,13.2284,-6.8752,14.0933,14.0494,14.0713,12.9506,10.0725,0.1000,7.8141,-351059.4000,392681.0335
2652.0000,14.1425,20.5506,0.0000,292652.1000,-292652.1000,13.8042,0.0000,48533.6275,48533.6275,674.1767,341185.7275,0.0000,-341185.7275,14.1559,19.8433,0.0000,65959.8000,-65959.8000,3.5007,0.0000,10832.9106,10832.9106,170.9700,76792.7106,0.0000,-76792.7106,20.2403,14.2168,17.2286,5.9562,402040.5646,20.5506,20.2671,20.4088,34.8257,3.4345,20.0532,19.9172,19.9852,33.3843,6.9352,20.5506,20.4564,20.5035,35.1228,-10.3697,14.1559,14.0390,14.0975,12.7849,-3.4345,14.2168,14.1559,14.1864,13.7835,-6.9352,14.2168,14.1768,14.1968,13.5050,10.3697,0.1000,7.8141,-358611.9000,402040.5646
2653.0000,14.3180,20.7244,0.0000,305028.0000,-305028.0000,14.4003,0.0000,50798.3106,50798.3106,703.2887,355826.3106,0.0000,-355826.3106,14.3338,20.0202,0.0000,79113.0000,-79113.0000,4.2010,0.0000,13027.4471,13027.4471,205.1722,92140.4471,0.0000,-92140.4471,20.4028,14.3976,17.4002,6.3829,430847.0320,20.7244,20.4246,20.5745,35.9947,3.3998,20.2011,20.0733,20.1372,34.4105,7.6008,20.7244,20.6304,20.6774,36.3964,-11.0006,14.3338,14.2009,14.2673,14.0282,-3.3998,14.3976,14.3338,14.3657,15.1156,-7.6008,14.3976,14.3542,14.3759,14.8363,11.0006,0.1000,7.8141,-384141.0000,430847.0320
2654.0000,14.4929,20.8957,0.0000,320465.6000,-320465.6000,15.1467,0.0000,53593.5308,53593.5308,739.7412,374059.1308,0.0000,-374059.1308,14.5099,20.1942,0.0000,87532.7000,-87532.7000,4.6516,0.0000,14452.0515,14452.0515,227.1765,101984.7515,0.0000,-101984.7515,20.5730,14.5731,17.5730,6.7876,458165.1413,20.8957,20.5948,20.7452,37.1918,3.4984,20.3662,20.2423,20.3042,35.6077,8.1500,20.8957,20.8043,20.8500,37.6000,-11.6483,14.5099,14.3710,14.4405,15.2689,-3.4984,14.5731,14.5099,14.5415,16.3428,-8.1500,14.5731,14.5295,14.5513,16.0609,11.6483,0.1000,7.8141,-407998.3000,458165.1413
2655.0000,14.6726,21.0720,0.0000,334988.7000,-334988.7000,15.8516,0.0000,56265.3337,56265.3337,774.1654,391254.0337,0.0000,-391254.0337,14.6909,20.3732,0.0000,97812.7000,-97812.7000,5.2018,0.0000,16193.7657,16193.7657,254.0454,114006.4657,0.0000,-114006.4657,20.7461,14.7537,17.7499,7.2088,486596.2939,21.0720,20.7662,20.9191,38.3927,3.5499,20.5326,20.4136,20.4731,36.7838,8.7517,21.0720,20.9826,21.0273,38.8301,-12.3016,14.6909,14.5443,14.6176,16.5233,-3.5499,14.7537,14.6909,14.7223,17.6028,-8.7517,14.7537,14.7096,14.7317,17.3181,12.3016,0.1000,7.8141,-432801.4000,486596.2939
2656.0000,14.8148,21.2096,0.0000,340610.4000,-340610.4000,16.1370,0.0000,57406.6335,57406.6335,788.1028,398017.0335,0.0000,-398017.0335,14.8336,20.5133,0.0000,105421.8000,-105421.8000,5.6108,0.0000,17491.7735,17491.7735,274.0202,122913.5735,0.0000,-122913.5735,20.8818,14.8938,17.8878,7.4412,502279.5449,21.2096,20.9006,21.0551,39.1062,3.5087,20.6623,20.5482,20.6053,37.4825,9.1195,21.2096,21.1227,21.1662,39.5630,-12.6282,14.8336,14.6847,14.7592,17.3132,-3.5087,14.8938,14.8336,14.8637,18.3524,-9.1195,14.8938,14.8510,14.8724,18.0618,12.6282,0.1000,7.8141,-446032.2000,502279.5449
2657.0000,14.9081,21.2989,0.0000,352985.8000,-352985.8000,16.7392,0.0000,59627.1266,59627.1266,817.5164,412612.9266,0.0000,-412612.9266,14.9247,20.6021,0.0000,98240.0000,-98240.0000,5.2317,0.0000,16323.1258,16323.1258,255.5101,114563.1258,0.0000,-114563.1258,20.9873,14.9829,17.9851,7.5382,508827.2577,21.2989,21.0181,21.1585,39.4772,3.8358,20.7781,20.6628,20.7204,38.0241,9.0676,21.2989,21.2154,21.2571,39.7692,-12.9034,14.9247,14.7921,14.8584,17.6367,-3.8358,14.9829,14.9247,14.9538,18.5363,-9.0676,14.9829,14.9426,14.9627,18.2521,12.9034,0.1000,7.8141,-451225.8000,508827.2577
2658.0000,14.4852,20.8626,0.0000,244920.4000,-244920.4000,11.6219,0.0000,40952.0670,40952.0670,567.5926,285872.4670,0.0000,-285872.4670,14.4909,20.1606,0.0000,63824.9000,-63824.9000,3.4003,0.0000,10534.7642,10534.7642,166.0665,74359.6642,0.0000,-74359.6642,20.5747,14.5040,17.5393,5.2109,351737.0004,20.8626,20.6228,20.7427,33.6645,2.7405,20.3668,20.2645,20.3157,32.3403,6.1408,20.8626,20.7891,20.8259,33.7860,-8.8813,14.4909,14.4492,14.4700,12.1734,-2.7405,14.5040,14.4909,14.4974,12.2463,-6.1408,14.5040,14.4963,14.5002,11.8893,8.8813,0.1000,7.8141,-308745.3000,351737.0004
2659.0000,14.2277,20.6176,0.0000,235721.2000,-235721.2000,11.1537,0.0000,39171.6468,39171.6468,544.7284,274892.8468,0.0000,-274892.8468,14.2307,19.9080,0.0000,40042.3000,-40042.3000,2.1293,0.0000,6583.6269,6583.6269,103.9920,46625.9269,0.0000,-46625.9269,20.3499,14.2531,17.3015,4.6275,312353.0507,20.6176,20.3908,20.5042,31.0826,3.0081,20.1907,20.0571,20.1239,30.3021,5.1374,20.6176,20.5345,20.5760,31.1044,-8.1456,14.2307,14.1947,14.2127,9.3246,-3.0081,14.2531,14.2307,14.2419,9.5442,-5.1374,14.2531,14.2399,14.2465,9.2240,8.1456,0.1000,7.8141,-275763.5000,312353.0507
2660.0000,13.8329,20.2251,0.0000,167728.5000,-167728.5000,7.9229,0.0000,27612.7654,27612.7654,386.9417,195341.2654,0.0000,-195341.2654,13.8323,19.5110,0.0000,19072.8000,-19072.8000,1.0131,0.0000,3117.6763,3117.6763,49.4789,22190.4763,0.0000,-22190.4763,19.9766,13.8050,16.8908,3.1513,212711.0298,20.2251,20.0096,20.1174,26.8868,2.3033,19.8573,19.7036,19.7805,26.5277,3.3164,20.2251,20.1377,20.1814,26.8553,-5.6196,13.8323,13.8550,13.8436,5.3685,-2.3033,13.8050,13.8323,13.8186,4.9850,-3.3164,13.8050,13.8239,13.8144,4.5629,5.6196,0.1000,7.8141,-186801.3000,212711.0298
2661.0000,13.5989,20.0029,0.0000,155613.0000,-155613.0000,7.3315,0.0000,25477.5362,25477.5362,358.0594,181090.5362,0.0000,-181090.5362,13.5963,19.2817,0.0000,12683.2000,-12683.2000,0.6726,0.0000,2066.2388,2066.2388,32.8490,14749.4388,0.0000,-14749.4388,19.7444,13.5848,16.6646,2.8171,190157.2358,20.0029,19.7653,19.8841,25.0051,2.2196,19.6528,19.4708,19.5618,24.6852,2.8922,20.0029,19.8992,19.9510,25.0470,-5.1119,13.5963,13.6125,13.6044,3.3963,-2.2196,13.5848,13.5963,13.5906,3.2845,-2.8922,13.5848,13.5930,13.5889,2.9143,5.1119,0.1000,7.8141,-168296.2000,190157.2358
2662.0000,13.3897,19.7991,0.0000,126775.8000,-126775.8000,5.9638,0.0000,20654.9287,20654.9287,291.2605,147430.7287,0.0000,-147430.7287,13.3873,19.0758,0.0000,10924.6000,-10924.6000,0.5788,0.0000,1774.5188,1774.5188,28.2674,12699.1188,0.0000,-12699.1188,19.5143,13.3571,16.4357,2.3018,155373.6888,19.7991,19.5273,19.6632,23.2356,1.7950,19.4172,19.2235,19.3204,22.5641,2.3738,19.7991,19.6798,19.7395,23.4064,-4.1688,13.3873,13.4186,13.4030,1.8697,-1.7950,13.3571,13.3873,13.3722,1.6016,-2.3738,13.3571,13.3773,13.3672,1.1978,4.1688,0.1000,7.8141,-137700.4000,155373.6888
2663.0000,13.2045,19.6187,0.0000,109799.0000,-109799.0000,5.1581,0.0000,17812.1166,17812.1166,251.9146,127611.1166,0.0000,-127611.1166,13.2026,18.8938,0.0000,5917.6000,-5917.6000,0.3133,0.0000,958.7568,958.7568,15.2991,6876.3568,0.0000,-6876.3568,19.3213,13.1530,16.2372,1.9284,130169.0936,19.6187,19.3286,19.4737,21.8601,1.6150,19.2580,19.0207,19.1393,21.2695,1.9282,19.6187,19.4848,19.5518,22.0467,-3.5432,13.2026,13.2496,13.2261,0.6155,-1.6150,13.1530,13.2026,13.1778,0.2028,-1.9282,13.1530,13.1839,13.1685,-0.2405,3.5432,0.1000,7.8141,-115716.6000,130169.0936
2664.0000,13.0437,19.4623,0.0000,88571.0000,-88571.0000,4.1559,0.0000,14315.0771,14315.0771,202.9675,102886.0771,0.0000,-102886.0771,13.0420,18.7293,3.1000,4912.4000,-4909.3000,0.2600,0.6481,794.1490,794.7971,12.6996,5706.5490,2.4519,-5704.0971,19.1264,12.9687,16.0475,1.5538,104878.3561,19.4623,19.1238,19.2930,20.5673,1.2986,19.0580,18.8019,18.9299,19.5878,1.5587,19.4623,19.3034,19.3828,20.8916,-2.8573,13.0420,13.1091,13.0755,-0.3505,-1.2986,12.9687,13.0420,13.0054,-0.9525,-1.5587,12.9687,13.0139,12.9913,-1.4352,2.8573,0.1000,7.8141,-93480.3000,104878.3561
2665.0000,12.9363,19.3594,0.0000,83340.0000,-83340.0000,3.9064,0.0000,13436.3735,13436.3735,190.7827,96776.3735,0.0000,-96776.3735,12.9328,17.4712,369.5000,2778.4000,-2408.9000,0.1677,77.3875,448.4987,525.8862,8.1882,3226.8987,292.1125,-2934.7862,18.9715,12.8709,15.9212,1.4202,95864.3016,19.3594,18.9916,19.1755,20.0289,1.2463,18.8113,18.5748,18.6931,17.6383,1.4139,19.3594,19.1824,19.2709,20.3972,-2.6602,12.9328,12.9972,12.9650,-0.8814,-1.2463,12.8709,12.9328,12.9018,-1.3092,-1.4139,12.8709,12.9078,12.8893,-1.7532,2.6602,0.1000,7.8141,-85748.9000,95864.3016
2666.0000,12.8979,19.3246,0.0000,73442.6000,-73442.6000,3.4401,0.0000,11830.2255,11830.2255,168.0098,85272.8255,0.0000,-85272.8255,12.8904,16.0029,1618.8000,4506.2000,-2887.4000,0.3293,339.2699,726.9905,1066.2604,16.0842,5233.1905,1279.5301,-3953.6604,18.7636,12.8651,15.8144,1.2705,85757.1679,19.3246,18.8682,19.0964,19.8374,1.0369,18.1775,18.1468,18.1621,12.2421,1.3663,19.3246,19.1143,19.2195,20.5180,-2.4032,12.8904,12.9361,12.9133,-0.7939,-1.0369,12.8651,12.8904,12.8778,-0.8492,-1.3663,12.8651,12.8814,12.8733,-1.1870,2.4032,0.1000,7.8141,-76330.0000,85757.1679
2667.0000,13.0654,19.4957,7.8000,65958.0000,-65950.2000,3.0892,1.6255,10665.6577,10667.2832,150.8711,76623.6577,6.1745,-76617.4832,18.9417,19.4140,3327.0000,2818.8000,508.2000,0.3365,639.1332,502.0641,1141.1973,16.4360,3320.8641,2687.8668,-632.9973,18.8594,12.5264,15.6929,0.9961,67237.2793,19.4957,18.9417,19.2187,21.9536,1.1419,18.9417,18.1154,18.5285,18.3379,0.8054,19.4957,19.1671,19.3314,22.4413,-1.9473,14.7298,13.7640,14.2469,15.8562,-1.1419,12.5264,12.7725,12.6494,-3.0751,-0.8054,12.5264,12.6558,12.5911,-4.0711,1.9473,0.1000,7.8141,-65442.0000,67237.2793
2668.0000,13.1889,19.6004,85.4000,62577.5000,-62492.1000,2.9382,17.7609,10147.9690,10165.7300,143.4952,72725.4690,67.6391,-72657.8300,19.0350,17.5815,7764.1000,2743.5000,5020.6000,0.5425,1489.7801,489.5193,1979.2994,26.4953,3233.0193,6274.3199,3041.3006,18.9557,12.2693,15.6125,0.9153,61782.9323,19.6004,19.0350,19.3177,23.3204,1.1602,19.0350,18.1625,18.5987,19.3831,0.6177,19.6004,19.2313,19.4158,23.6189,-1.7779,14.9460,14.3546,14.6503,18.3940,-1.1602,12.2693,12.6314,12.4503,-4.6430,-0.6177,12.2693,12.4283,12.3488,-6.0526,1.7779,0.1000,7.8141,-57471.5000,61782.9323
2669.0000,13.0946,19.4759,194.6000,57843.2000,-57648.6000,2.7242,40.5353,9359.7699,9400.3052,133.0441,67202.9699,154.0647,-67048.9052,18.9864,16.3510,8996.6000,1526.7000,7469.9000,0.5382,1727.3231,272.1555,1999.4786,26.2833,1798.8555,7269.2769,5470.4214,18.8956,12.1954,15.5455,0.8369,56492.2391,19.4759,18.9864,19.2311,22.2619,1.0874,18.9864,18.1280,18.5572,19.0157,0.5493,19.4759,19.1532,19.3145,22.3996,-1.6367,14.4135,14.2595,14.3365,12.7417,-1.0874,12.1954,12.5153,12.3553,-4.8770,-0.5493,12.1954,12.3207,12.2580,-6.0934,1.6367,0.1000,7.8141,-50178.7000,56492.2391
2670.0000,12.7940,19.0245,1084.4000,66189.9000,-65105.5000,3.1613,227.0201,10636.5823,10863.6024,154.3920,76826.4823,857.3799,-75969.1024,18.7509,17.3922,1464.2000,542.8000,921.4000,0.1036,281.9583,96.3316,378.2900,5.0617,639.1316,1182.2417,543.1100,18.6900,12.4280,15.5590,1.0941,73850.1774,19.0245,18.7509,18.8877,18.3567,1.0883,18.7509,18.2790,18.5149,18.7660,0.9847,19.0245,18.8852,18.9548,18.3335,-2.0730,12.9307,13.4949,13.2128,-1.1995,-1.0883,12.4280,12.4611,12.4445,-3.0443,-0.9847,12.4280,12.4260,12.4270,-3.2283,2.0730,0.1000,7.8141,-64184.1000,73850.1774
2671.0000,12.6605,19.0878,3.1000,98343.2000,-98340.1000,4.6025,0.6504,15755.4209,15756.0713,224.7768,114098.6209,2.4496,-114096.1713,12.5654,15.0485,166.3000,334.0000,-167.7000,0.0266,35.0365,53.6528,88.6893,1.2984,387.6528,131.2635,-256.3893,18.7279,12.5917,15.6598,1.6231,109557.6464,19.0878,18.7454,18.9166,19.5639,1.5253,18.6821,18.3603,18.5212,19.1333,1.5519,19.0878,18.9133,19.0006,19.7926,-3.0772,12.5654,12.8331,12.6993,-5.4730,-1.5253,12.5917,12.5654,12.5786,-1.1065,-1.5519,12.5917,12.5749,12.5833,-1.1346,3.0772,0.1000,7.8141,-98507.8000,109557.6464
2672.0000,12.7074,19.1415,0.0000,112765.9000,-112765.9000,5.2728,0.0000,18085.4064,18085.4064,257.5135,130851.3064,0.0000,-130851.3064,12.6799,18.3834,0.0000,7100.4000,-7100.4000,0.3747,0.0000,1142.3070,1142.3070,18.2994,8242.7070,0.0000,-8242.7070,18.7921,12.7151,15.7536,1.9611,132372.2765,19.1415,18.7974,18.9695,20.6102,1.6327,18.7202,18.4450,18.5826,20.0745,2.0074,19.1415,18.9835,19.0625,20.9402,-3.6401,12.6799,12.7333,12.7066,-3.5113,-1.6327,12.7151,12.6799,12.6975,0.3428,-2.0074,12.7151,12.6958,12.7054,0.2652,3.6401,0.1000,7.8141,-119866.3000,132372.2765
2673.0000,12.8316,19.2663,0.0000,139823.6000,-139823.6000,6.5399,0.0000,22488.7187,22488.7187,319.3981,162312.3187,0.0000,-162312.3187,12.8205,18.5231,0.0000,12736.3000,-12736.3000,0.6724,0.0000,2052.8378,2052.8378,32.8384,14789.1378,0.0000,-14789.1378,18.9290,12.8692,15.8991,2.4974,168572.5884,19.2663,18.9349,19.1006,22.3743,1.9558,18.8296,18.5908,18.7102,21.6541,2.6282,19.2663,19.1230,19.1947,22.6975,-4.5841,12.8205,12.8084,12.8144,-1.2429,-1.9558,12.8692,12.8205,12.8448,1.9872,-2.6282,12.8692,12.8415,12.8553,1.8915,4.5841,0.1000,7.8141,-152559.9000,168572.5884
2674.0000,12.9420,19.3739,0.0000,156573.5000,-156573.5000,7.3291,0.0000,25246.6274,25246.6274,357.9431,181820.1274,0.0000,-181820.1274,12.9366,18.6374,0.0000,14732.1000,-14732.1000,0.7782,0.0000,2378.2262,2378.2262,38.0044,17110.3262,0.0000,-17110.3262,19.0540,12.9838,16.0189,2.8121,189813.9231,19.3739,19.0643,19.2191,23.7051,2.1837,18.9521,18.7277,18.8399,23.0384,2.9618,19.3739,19.2418,19.3078,23.9547,-5.1455,12.9366,12.9059,12.9213,0.4482,-2.1837,12.9838,12.9366,12.9602,3.0823,-2.9618,12.9838,12.9573,12.9706,2.9511,5.1455,0.1000,7.8141,-171305.6000,189813.9231
2675.0000,13.0193,19.4482,0.0000,163141.1000,-163141.1000,7.6420,0.0000,26352.4699,26352.4699,373.2208,189493.5699,0.0000,-189493.5699,13.0161,18.7152,0.0000,15840.4000,-15840.4000,0.8371,0.0000,2559.8907,2559.8907,40.8815,18400.2907,0.0000,-18400.2907,19.1381,13.0598,16.0989,2.9449,198783.2088,19.4482,19.1505,19.2993,24.4448,2.2683,19.0331,18.8202,18.9266,23.7736,3.1054,19.4482,19.3218,19.3850,24.6627,-5.3737,13.0161,12.9812,12.9986,1.4972,-2.2683,13.0598,13.0161,13.0379,3.6796,-3.1054,13.0598,13.0353,13.0475,3.5194,5.3737,0.1000,7.8141,-178981.5000,198783.2088
2676.0000,13.0949,19.5222,0.0000,171252.4000,-171252.4000,8.0259,0.0000,27711.0327,27711.0327,391.9713,198963.4327,0.0000,-198963.4327,13.0933,18.7915,0.0000,17884.4000,-17884.4000,0.9454,0.0000,2893.2511,2893.2511,46.1708,20777.6511,0.0000,-20777.6511,19.2157,13.1394,16.1776,3.1149,210253.7131,19.5222,19.2294,19.3758,25.1254,2.3602,19.1042,18.9010,19.0026,24.3792,3.3055,19.5222,19.3993,19.4608,25.3430,-5.6657,13.0933,13.0509,13.0721,2.3834,-2.3602,13.1394,13.0933,13.1163,4.3143,-3.3055,13.1394,13.1132,13.1263,4.1455,5.6657,0.1000,7.8141,-189136.8000,210253.7131
2677.0000,13.1689,19.5946,0.0000,180465.4000,-180465.4000,8.4618,0.0000,29251.8230,29251.8230,413.2592,209717.2230,0.0000,-209717.2230,13.1685,18.8658,0.0000,19060.4000,-19060.4000,1.0078,0.0000,3086.6757,3086.6757,49.2214,22147.0757,0.0000,-22147.0757,19.2941,13.2162,16.2552,3.2888,221991.1978,19.5946,19.3096,19.4521,25.7814,2.4846,19.1816,18.9838,19.0827,25.0344,3.4925,19.5946,19.4755,19.5350,25.9800,-5.9771,13.1685,13.1203,13.1444,3.1741,-2.4846,13.2162,13.1685,13.1924,4.9130,-3.4925,13.2162,13.1891,13.2027,4.7380,5.9771,0.1000,7.8141,-199525.8000,221991.1978
2678.0000,13.2353,19.6594,0.0000,193406.2000,-193406.2000,9.0729,0.0000,31397.7425,31397.7425,443.1041,224803.9425,0.0000,-224803.9425,13.2350,18.9314,0.0000,16399.7000,-16399.7000,0.8674,0.0000,2658.2293,2658.2293,42.3628,19057.9293,0.0000,-19057.9293,19.3776,13.2834,16.3305,3.4615,233650.0798,19.6594,19.3949,19.5271,26.3974,2.7352,19.2833,19.0824,19.1829,25.9102,3.6026,19.6594,19.5454,19.6024,26.5109,-6.3377,13.2350,13.1861,13.2105,3.8306,-2.7352,13.2834,13.2350,13.2592,5.3918,-3.6026,13.2834,13.2566,13.2700,5.2148,6.3377,0.1000,7.8141,-209805.9000,233650.0798
