Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2679.0000,13.2037,19.6243,0.0000,164367.8000,-164367.8000,7.7140,0.0000,26664.0487,26664.0487,376.7369,191031.8487,0.0000,-191031.8487,13.2038,18.8984,0.0000,20058.6000,-20058.6000,1.0612,0.0000,3249.9032,3249.9032,51.8276,23308.5032,0.0000,-23308.5032,19.3220,13.2336,16.2778,3.0528,206067.0795,19.6243,19.3368,19.4806,25.5250,2.2176,19.1949,19.0131,19.1040,24.5651,3.2788,19.6243,19.5063,19.5653,25.7729,-5.4964,13.2038,13.1700,13.1869,3.3670,-2.2176,13.2336,13.2038,13.2187,4.5810,-3.2788,13.2336,13.2173,13.2254,4.3485,5.4964,0.1000,7.8141,-184426.4000,206067.0795
2680.0000,13.2264,19.6488,0.0000,172157.1000,-172157.1000,8.0779,0.0000,27942.3582,27942.3582,394.5097,200099.4582,0.0000,-200099.4582,13.2268,18.9223,0.0000,21256.7000,-21256.7000,1.1245,0.0000,3445.1117,3445.1117,54.9166,24701.8117,0.0000,-24701.8117,19.3414,13.2673,16.3043,3.1939,215588.3729,19.6488,19.3563,19.5026,25.7078,2.3178,19.2146,19.0261,19.1203,24.6937,3.4423,19.6488,19.5298,19.5893,25.9711,-5.7601,13.2268,13.1830,13.2049,3.5563,-2.3178,13.2673,13.2268,13.2471,4.8146,-3.4423,13.2673,13.2439,13.2556,4.6069,5.7601,0.1000,7.8141,-193413.8000,215588.3729
2681.0000,13.2239,19.6454,0.0000,172875.9000,-172875.9000,8.1128,0.0000,28057.4243,28057.4243,396.2150,200933.3243,0.0000,-200933.3243,13.2241,18.9191,0.0000,17506.5000,-17506.5000,0.9262,0.0000,2837.2037,2837.2037,45.2320,20343.7037,0.0000,-20343.7037,19.3507,13.2591,16.3049,3.1462,212371.1383,19.6454,19.3671,19.5063,25.6336,2.3955,19.2422,19.0446,19.1434,24.8600,3.3217,19.6454,19.5285,19.5869,25.8178,-5.7172,13.2241,13.1861,13.2051,3.5078,-2.3955,13.2591,13.2241,13.2416,4.5996,-3.3217,13.2591,13.2398,13.2495,4.3805,5.7172,0.1000,7.8141,-190382.4000,212371.1383
2682.0000,13.1224,19.5418,0.0000,155085.6000,-155085.6000,7.2778,0.0000,25110.9644,25110.9644,355.4357,180196.5644,0.0000,-180196.5644,13.1210,18.8149,0.0000,5579.1000,-5579.1000,0.2952,0.0000,902.9018,902.9018,14.4147,6482.0018,0.0000,-6482.0018,19.2774,13.1285,16.2030,2.6608,179601.1095,19.5418,19.2896,19.4157,24.4520,2.3275,19.2362,18.9998,19.1180,24.4218,2.6227,19.5418,19.4245,19.4831,24.4856,-4.9502,13.1210,13.1136,13.1173,2.4251,-2.3275,13.1285,13.1210,13.1248,3.0999,-2.6227,13.1285,13.1266,13.1275,2.8185,4.9502,0.1000,7.8141,-160664.7000,179601.1095
2683.0000,13.0359,19.4578,0.0000,145718.8000,-145718.8000,6.8338,0.0000,23547.2413,23547.2413,333.7498,169266.0413,0.0000,-169266.0413,13.0329,18.7282,0.0000,585.9000,-585.9000,0.0310,0.0000,94.7062,94.7062,1.5132,680.6062,0.0000,-680.6062,19.2028,13.0374,16.1201,2.4184,163244.5282,19.4578,19.2073,19.3325,23.5657,2.2676,19.2009,18.9426,19.0717,23.8234,2.2986,19.4578,19.3338,19.3958,23.5803,-4.5662,13.0329,13.0340,13.0335,1.5809,-2.2676,13.0374,13.0329,13.0352,2.1844,-2.2986,13.0374,13.0368,13.0371,1.9024,4.5662,0.1000,7.8141,-146304.7000,163244.5282
2684.0000,12.8709,19.2929,0.0000,91045.6000,-91045.6000,4.2674,0.0000,14656.6481,14656.6481,208.4121,105702.2481,0.0000,-105702.2481,12.8734,18.5689,0.0000,948.5000,-948.5000,0.0501,0.0000,152.9878,152.9878,2.4488,1101.4878,0.0000,-1101.4878,18.9781,12.8046,15.8913,1.5231,102806.4993,19.2929,18.9727,19.1328,21.3609,1.4057,18.9588,18.6783,18.8185,20.8148,1.4559,19.2929,19.1307,19.2118,21.5906,-2.8616,12.8734,12.9204,12.8969,0.1848,-1.4057,12.8046,12.8734,12.8390,0.0575,-1.4559,12.8046,12.8466,12.8256,-0.4041,2.8616,0.1000,7.8141,-91994.1000,102806.4993
2685.0000,12.7794,19.2064,0.0000,81939.4000,-81939.4000,3.8365,0.0000,13163.0967,13163.0967,187.3689,95102.4967,0.0000,-95102.4967,12.7733,18.4712,0.0000,4043.1000,-4043.1000,0.2136,0.0000,651.2570,651.2570,10.4321,4694.3570,0.0000,-4694.3570,18.8337,12.7336,15.7837,1.4117,95291.4314,19.2064,18.8195,19.0130,20.4154,1.2076,18.7672,18.4894,18.6283,19.0351,1.4212,19.2064,19.0199,19.1131,20.8834,-2.6289,12.7733,12.8271,12.8002,-0.5695,-1.2076,12.7336,12.7733,12.7535,-0.4626,-1.4212,12.7336,12.7575,12.7456,-0.8225,2.6289,0.1000,7.8141,-85982.5000,95291.4314
2686.0000,12.7073,19.1365,0.0000,67756.2000,-67756.2000,3.1706,0.0000,10866.7154,10866.7154,154.8461,78622.9154,0.0000,-78622.9154,12.7020,18.4013,0.0000,4281.7000,-4281.7000,0.2261,0.0000,689.0375,689.0375,11.0435,4970.7375,0.0000,-4970.7375,18.7018,12.6470,15.6744,1.1752,79324.4218,19.1365,18.6750,18.9057,19.6177,0.9815,18.6237,18.3121,18.4679,17.7263,1.2076,19.1365,18.9167,19.0266,20.2875,-2.1891,12.7020,12.7631,12.7325,-0.9627,-0.9815,12.6470,12.7020,12.6745,-0.9802,-1.2076,12.6470,12.6822,12.6646,-1.3575,2.1891,0.1000,7.8141,-72037.9000,79324.4218
2687.0000,12.6464,19.0737,18.6000,59480.7000,-59462.1000,2.7831,3.9036,9526.2577,9530.1613,135.9200,69006.9577,14.6964,-68992.2613,12.6410,18.3412,0.0000,3521.2000,-3521.2000,0.1859,0.0000,566.1974,566.1974,9.0796,4087.3974,0.0000,-4087.3974,18.5925,12.5741,15.5833,1.0210,68918.4632,19.0737,18.5578,18.8157,19.0274,0.8657,18.5195,18.1654,18.3425,16.8703,1.0516,19.0737,18.8267,18.9502,19.7958,-1.9173,12.6410,12.7121,12.6765,-1.2524,-0.8657,12.5741,12.6410,12.6076,-1.3758,-1.0516,12.5741,12.6168,12.5954,-1.7706,1.9173,0.1000,7.8141,-62983.3000,68918.4632
2688.0000,12.6329,18.8414,992.8000,50864.5000,-49871.7000,2.4315,208.4076,8143.8079,8352.2155,118.7488,59008.3079,784.3924,-58223.9155,12.6218,17.4088,246.3000,2428.8000,-2182.5000,0.1422,51.8438,390.4440,442.2878,6.9428,2819.2440,194.4562,-2624.7878,18.3969,12.5934,15.4951,0.8535,57607.9341,18.8414,18.3944,18.6179,17.1149,0.7631,18.2396,17.9610,18.1003,14.5754,0.9053,18.8414,18.6334,18.7374,17.6408,-1.6684,12.6218,12.6801,12.6510,-1.2067,-0.7631,12.5934,12.6218,12.6076,-0.9903,-0.9053,12.5934,12.6113,12.6024,-1.2903,1.6684,0.1000,7.8141,-52054.2000,57607.9341
2689.0000,12.6601,18.7078,1498.4000,43920.9000,-42422.5000,2.1338,314.3985,7036.4451,7350.8436,104.2126,50957.3451,1184.0015,-49773.3436,12.6438,15.1582,974.9000,2011.9000,-1037.0000,0.1614,205.1339,323.5189,528.6527,7.8845,2335.4189,769.7661,-1565.6527,18.1647,12.6704,15.4176,0.7206,48639.6492,18.7078,18.2079,18.4579,15.8776,0.6575,17.6067,17.6149,17.6108,9.5362,0.8189,18.7078,18.4697,18.5887,16.5349,-1.4764,12.6438,12.6717,12.6578,-0.8431,-0.6575,12.6704,12.6438,12.6571,-0.1506,-0.8189,12.6704,12.6550,12.6627,-0.3266,1.4764,0.1000,7.8141,-43459.5000,48639.6492
2690.0000,12.7377,18.6069,1959.9000,38551.0000,-36591.1000,1.9078,410.6954,6187.0887,6597.7841,93.1754,44738.0887,1549.2046,-43188.8841,12.7174,14.0555,2285.0000,2783.1000,-498.1000,0.2763,480.2281,447.9651,928.1932,13.4965,3231.0651,1804.7719,-1426.2932,17.8708,12.8363,15.3536,0.6283,42412.2267,18.6069,18.0291,18.3180,14.9190,0.5438,16.6902,17.0782,16.8842,2.2653,0.8202,18.6069,18.3474,18.4771,15.8850,-1.3640,12.7174,12.6836,12.7005,-0.1464,-0.5438,12.8363,12.7174,12.7769,1.3680,-0.8202,12.8363,12.7592,12.7978,1.3543,1.3640,0.1000,7.8141,-37089.2000,42412.2267
2691.0000,13.1815,16.9564,2398.5000,33533.1000,-31134.6000,1.6973,498.8866,5437.0010,5935.8876,82.8950,38970.1010,1899.6134,-37070.4876,17.4859,17.0014,3782.3000,2085.9000,1696.4000,0.3241,740.5119,361.7085,1102.2204,15.8287,2447.6085,3041.7881,594.1796,17.2373,13.3377,15.2875,0.4951,33418.7294,16.9564,17.4859,17.2212,2.4082,0.9567,17.4859,16.8954,17.1907,8.2749,0.6326,16.9564,17.3734,17.1649,0.6967,-1.5893,14.2649,13.3187,13.7918,13.0792,-0.9567,13.3377,12.8629,13.1003,5.1137,-0.6326,13.3377,13.0989,13.2183,6.2297,1.5893,0.1000,7.8141,-29438.2000,33418.7294
2692.0000,13.4215,17.0664,2900.4000,31950.4000,-29050.0000,1.6531,600.8846,5209.3738,5810.2584,80.7353,37159.7738,2299.5154,-34860.2584,17.0641,15.1025,6519.9000,1692.2000,4827.7000,0.4299,1283.8438,291.2649,1575.1087,20.9971,1983.4649,5236.0562,3252.5913,17.0248,13.4448,15.2348,0.4193,28303.2210,17.0664,17.0641,17.0652,3.2056,0.9699,17.0641,16.9315,16.9978,6.6189,0.5399,17.0664,17.0582,17.0623,2.5314,-1.5098,13.9461,13.6488,13.7975,11.0067,-0.9699,13.4448,13.0253,13.2350,6.0406,-0.5399,13.4448,13.2754,13.3601,7.0243,1.5098,0.1000,7.8141,-24222.3000,28303.2210
2693.0000,13.4071,16.8688,3416.2000,28513.0000,-25096.8000,1.5205,707.9127,4647.3629,5355.2755,74.2584,33160.3629,2708.2873,-30452.0755,16.8947,13.8540,9483.2000,994.0000,8489.2000,0.5497,1871.7217,170.5866,2042.3083,26.8466,1164.5866,7611.4783,6446.8917,16.8648,13.5029,15.1838,0.3325,22446.3622,16.8688,16.8947,16.8818,2.7281,0.9435,16.8947,16.7576,16.8262,5.5159,0.3938,16.8688,16.8963,16.8826,2.1760,-1.3373,13.5200,13.4994,13.5097,6.5068,-0.9435,13.5029,13.0536,13.2782,5.9588,-0.3938,13.5029,13.3420,13.4224,7.0492,1.3373,0.1000,7.8141,-16607.6000,22446.3622
2694.0000,13.2760,17.3546,9989.2000,38333.9000,-28344.7000,2.3297,2074.4853,6229.0469,8303.5322,113.7779,44562.9469,7914.7147,-36648.2322,16.9866,13.2276,9627.8000,207.2000,9420.6000,0.5164,1897.8486,35.6156,1933.4642,25.2205,242.8156,7729.9514,7487.1358,16.9748,13.3507,15.1628,0.3755,25345.8513,17.3546,16.9866,17.1706,7.6844,0.9487,16.9866,16.6299,16.8083,6.3065,0.4323,17.3546,17.0827,17.2187,7.7546,-1.3810,13.1742,13.2558,13.2150,2.9085,-0.9487,13.3507,13.1103,13.2305,4.9636,-0.4323,13.3507,13.2899,13.3203,5.2820,1.3810,0.1000,7.8141,-18924.1000,25345.8513
2695.0000,13.0775,18.5747,4569.8000,52627.4000,-48057.6000,2.7130,952.1630,8512.4276,9464.5906,132.4966,61139.8276,3617.6370,-57522.1906,17.6462,14.2091,8799.3000,513.3000,8286.0000,0.4887,1719.0502,89.2648,1808.3151,23.8654,602.5648,7080.2498,6477.6849,17.6233,12.7671,15.1952,0.6172,41661.9416,18.5747,17.6462,18.1104,19.4151,1.0672,17.6462,16.7624,17.2043,11.7974,0.5785,18.5747,17.9259,18.2503,20.5386,-1.6458,13.5697,13.3120,13.4408,6.0865,-1.0672,12.7671,13.0295,12.8983,0.7906,-0.5785,12.7671,12.9255,12.8463,-0.5659,1.6458,0.1000,7.8141,-39771.6000,41661.9416
2696.0000,12.9794,18.9878,2378.2000,64321.5000,-61943.3000,3.1423,496.3340,10380.4223,10876.7564,153.4636,74701.9223,1881.8660,-72820.0564,18.2266,18.5706,3386.1000,2683.1000,703.0000,0.3202,656.4638,471.5497,1128.0135,15.6386,3154.6497,2729.6362,-425.0135,18.1680,12.3613,15.2647,0.9364,63204.4886,18.9878,18.2266,18.6072,23.9435,1.1542,18.2266,17.3072,17.7669,18.3163,0.8340,18.9878,18.5291,18.7584,25.0030,-1.9881,14.3223,13.7599,14.0411,13.0250,-1.1542,12.3613,12.6911,12.5262,-3.1628,-0.8340,12.3613,12.5263,12.4438,-4.5968,1.9881,0.1000,7.8141,-61240.3000,63204.4886
2697.0000,12.6516,18.9945,509.4000,76822.1000,-76312.7000,3.6266,106.8991,12305.0604,12411.9595,177.1170,89127.1604,402.5009,-88724.6595,12.4847,17.6853,355.2000,9063.1000,-8707.9000,0.5088,74.9326,1454.3375,1529.2700,24.8500,10517.4375,280.2674,-10237.1700,18.3652,12.4041,15.3846,1.4086,95080.8640,18.9945,18.3741,18.6843,23.3271,1.0393,18.1477,17.7593,17.9535,19.4596,1.5481,18.9945,18.7277,18.8611,24.5768,-2.5873,12.4847,13.1668,12.8257,-3.0227,-1.0393,12.4041,12.4847,12.4444,-3.1742,-1.5481,12.4041,12.4447,12.4244,-3.6593,2.5873,0.1000,7.8141,-85020.6000,95080.8640
2698.0000,12.5385,18.9268,296.4000,81289.1000,-80992.7000,3.8167,62.3192,12987.1088,13049.4280,186.3997,94276.2088,234.0808,-94042.1280,12.4857,18.1890,0.0000,10881.0000,-10881.0000,0.5740,0.0000,1746.0759,1746.0759,28.0345,12627.0759,0.0000,-12627.0759,18.4252,12.4607,15.4430,1.4964,101006.8571,18.9268,18.4035,18.6651,22.2021,1.0809,18.3291,17.9450,18.1370,20.8439,1.6549,18.9268,18.7156,18.8212,23.0817,-2.7358,12.4857,12.6966,12.5912,-4.0999,-1.0809,12.4607,12.4857,12.4732,-2.1710,-1.6549,12.4607,12.4760,12.4684,-2.4897,2.7358,0.1000,7.8141,-91873.7000,101006.8571
2699.0000,12.5059,18.9355,38.7000,84549.0000,-84510.3000,3.9524,8.1413,13497.9354,13506.0767,193.0293,98046.9354,30.5587,-98016.3767,12.4837,18.1869,0.0000,4595.7000,-4595.7000,0.2424,0.0000,737.4537,737.4537,11.8407,5333.1537,0.0000,-5333.1537,18.4712,12.4470,15.4591,1.4440,97469.3034,18.9355,18.4584,18.6970,22.1219,1.2367,18.4139,18.0179,18.2159,21.0126,1.4791,18.9355,18.7182,18.8268,22.6562,-2.7158,12.4837,12.5830,12.5334,-3.5808,-1.2367,12.4470,12.4837,12.4654,-1.9366,-1.4791,12.4470,12.4707,12.4589,-2.2949,2.7158,0.1000,7.8141,-89106.0000,97469.3034
2700.0000,12.5100,18.9350,84.9000,87324.1000,-87239.2000,4.0837,17.8591,13942.2743,13960.1335,199.4421,101266.3743,67.0409,-101199.3335,12.4944,18.1978,0.0000,5241.4000,-5241.4000,0.2765,0.0000,841.1838,841.1838,13.5042,6082.5838,0.0000,-6082.5838,18.4948,12.4772,15.4860,1.4993,101201.2838,18.9350,18.4827,18.7089,21.9000,1.2691,18.4317,18.0701,18.2509,20.8557,1.5456,18.9350,18.7281,18.8315,22.3716,-2.8146,12.4944,12.5569,12.5257,-2.9050,-1.2691,12.4772,12.4944,12.4858,-1.4374,-1.5456,12.4772,12.4889,12.4830,-1.7491,2.8146,0.1000,7.8141,-92480.6000,101201.2838
2701.0000,12.5510,18.9661,171.8000,91724.9000,-91553.1000,4.2941,36.1140,14658.5537,14694.6677,209.7160,106383.4537,135.6860,-106247.7677,12.5389,18.2425,0.0000,10701.0000,-10701.0000,0.5645,0.0000,1718.3817,1718.3817,27.5717,12419.3817,0.0000,-12419.3817,18.5262,12.5465,15.5364,1.6601,112058.6596,18.9661,18.4990,18.7325,21.9235,1.2432,18.4189,18.1177,18.2683,20.6526,1.8077,18.9661,18.7683,18.8672,22.5568,-3.0509,12.5389,12.5700,12.5544,-2.0669,-1.2432,12.5465,12.5389,12.5427,-0.6064,-1.8077,12.5465,12.5433,12.5449,-0.8604,3.0509,0.1000,7.8141,-102254.1000,112058.6596
2702.0000,12.6013,19.0063,262.5000,98010.3000,-97747.8000,4.5938,55.1331,15680.9517,15736.0848,224.3519,113691.2517,207.3669,-113483.8848,12.5933,18.2965,0.0000,14030.8000,-14030.8000,0.7403,0.0000,2254.6906,2254.6906,36.1570,16285.4906,0.0000,-16285.4906,18.5744,12.6098,15.5921,1.8180,122714.4899,19.0063,18.5416,18.7739,22.1957,1.2845,18.4519,18.1731,18.3125,20.8897,2.0248,19.0063,18.8200,18.9131,22.8633,-3.3093,12.5933,12.6015,12.5974,-1.2676,-1.2845,12.6098,12.5933,12.6015,0.1126,-2.0248,12.6098,12.6013,12.6055,-0.1281,3.3093,0.1000,7.8141,-111778.6000,122714.4899
2703.0000,12.6459,19.0352,407.1000,103883.6000,-103476.5000,4.8775,85.4393,16637.5092,16722.9485,238.2096,120521.1092,321.6607,-120199.4485,12.6403,18.3429,0.0000,15039.8000,-15039.8000,0.7937,0.0000,2418.3289,2418.3289,38.7650,17458.1289,0.0000,-17458.1289,18.6216,12.6595,15.6406,1.9321,130414.9251,19.0352,18.5926,18.8139,22.4399,1.3613,18.5006,18.2320,18.3663,21.2489,2.1550,19.0352,18.8604,18.9478,23.0218,-3.5163,12.6403,12.6367,12.6385,-0.6347,-1.3613,12.6595,12.6403,12.6499,0.6246,-2.1550,12.6595,12.6494,12.6545,0.3849,3.5163,0.1000,7.8141,-118516.3000,130414.9251
2704.0000,12.7416,18.9615,1954.3000,104583.8000,-102629.5000,4.9947,409.4951,16786.2505,17195.7456,243.9335,121370.0505,1544.8049,-119825.2456,12.7405,18.4430,0.0000,23075.0000,-23075.0000,1.2180,0.0000,3715.2673,3715.2673,59.4862,26790.2673,0.0000,-26790.2673,18.5986,12.7835,15.6911,2.0644,139343.7474,18.9615,18.5445,18.7530,21.4689,1.2589,18.4946,18.2699,18.3823,21.1427,2.4769,18.9615,18.8165,18.8890,22.0732,-3.7358,12.7405,12.6989,12.7197,0.3962,-1.2589,12.7835,12.7405,12.7620,1.8720,-2.4769,12.7835,12.7559,12.7697,1.6681,3.7358,0.1000,7.8141,-125704.5000,139343.7474
2705.0000,12.9068,18.4036,7928.9000,90300.0000,-82371.1000,4.6496,1656.7846,14548.6159,16205.4005,227.0778,104848.6159,6272.1154,-98576.5005,12.9121,18.6144,0.0000,22874.2000,-22874.2000,1.2079,0.0000,3691.3998,3691.3998,58.9907,26565.5998,0.0000,-26565.5998,18.3039,12.9980,15.6510,1.7759,119872.0734,18.4036,18.2339,18.3187,16.1989,1.1472,18.4290,18.2193,18.3241,20.2174,2.3551,18.4036,18.3608,18.3822,15.9180,-3.5023,12.9121,12.8046,12.8584,1.9829,-1.1472,12.9980,12.9121,12.9551,3.9387,-2.3551,12.9980,12.9403,12.9692,3.8043,3.5023,0.1000,7.8141,-105245.3000,119872.0734
2706.0000,12.9007,18.4262,6452.1000,76383.1000,-69931.0000,3.9220,1348.3372,12304.6825,13653.0198,191.5431,88687.7825,5103.7628,-83584.0198,12.9047,18.6032,0.0000,15250.8000,-15250.8000,0.8058,0.0000,2460.9019,2460.9019,39.3562,17711.7019,0.0000,-17711.7019,18.2019,12.9375,15.5697,1.4222,95998.3104,18.4262,18.0612,18.2437,16.1226,1.0387,18.2980,18.0761,18.1871,18.5257,1.8446,18.4262,18.2824,18.3543,16.5497,-2.8833,12.9047,12.8480,12.8763,1.9132,-1.0387,12.9375,12.9047,12.9211,3.0137,-1.8446,12.9375,12.9197,12.9286,2.7843,2.8833,0.1000,7.8141,-85181.8000,95998.3104
2707.0000,12.9031,18.1482,7512.6000,65820.5000,-58307.9000,3.4839,1569.8952,10603.7056,12173.6008,170.1487,76424.2056,5942.7048,-70481.5008,12.8956,18.5941,0.0000,2047.9000,-2047.9000,0.1082,0.0000,330.4132,330.4132,5.2847,2378.3132,0.0000,-2378.3132,17.9608,12.9591,15.4600,1.0266,69298.0376,18.1482,17.9195,18.0339,14.1251,1.1252,17.9787,17.7891,17.8839,15.0853,1.2334,18.1482,18.0506,18.0994,13.9788,-2.3587,12.8956,12.8556,12.8756,1.7486,-1.1252,12.9591,12.8956,12.9273,2.8949,-1.2334,12.9591,12.9257,12.9424,2.7621,2.3587,0.1000,7.8141,-60355.8000,69298.0376
2708.0000,13.1243,16.7733,13527.2000,41537.4000,-28010.2000,2.6682,2816.3278,6725.9027,9542.2305,130.3098,48263.3027,10710.8722,-37552.4305,13.0664,18.7670,0.0000,229.7000,-229.7000,0.0121,0.0000,37.1462,37.1462,0.5927,266.8462,0.0000,-266.8462,17.1871,13.4546,15.3209,0.5717,38587.0802,16.7733,17.2830,17.0281,2.7173,0.8853,17.3031,17.3593,17.3312,9.1101,0.8975,16.7733,17.1005,16.9369,0.7626,-1.7828,13.0664,12.9112,12.9888,3.0369,-0.8853,13.4546,13.0664,13.2605,6.7699,-0.8975,13.4546,13.2302,13.3424,7.4303,1.7828,0.1000,7.8141,-28239.9000,38587.0802
2709.0000,13.1863,17.4063,9677.6000,40233.4000,-30555.8000,2.4018,2012.7717,6524.1149,8536.8866,117.3009,46757.5149,7664.8283,-39092.6866,17.0379,13.3280,64.4000,0.0000,64.4000,0.0036,12.6857,0.0000,12.6857,0.1768,0.0000,51.7143,51.7143,17.1155,13.3881,15.2518,0.5108,34478.7272,17.4063,17.0379,17.2221,7.5099,0.8018,17.0379,17.0131,17.0255,6.8799,0.7982,17.4063,17.1666,17.2865,7.7938,-1.6000,13.1734,12.9885,13.0810,3.8746,-0.8018,13.3881,13.1727,13.2804,6.2314,-0.7982,13.3881,13.2855,13.3368,6.4425,1.6000,0.1000,7.8141,-30491.4000,34478.7272
2710.0000,13.2273,16.8401,10696.5000,32238.8000,-21542.3000,2.0810,2223.1723,5232.6986,7455.8709,101.6339,37471.4986,8473.3277,-28998.1709,16.9293,12.9537,666.6000,0.0000,666.6000,0.0349,131.5054,0.0000,131.5054,1.7043,0.0000,535.0946,535.0946,16.8850,13.4880,15.1865,0.3972,26809.3806,16.8401,16.9293,16.8847,4.3234,0.7053,16.9293,16.8059,16.8676,6.3507,0.6704,16.8401,16.9236,16.8818,3.6636,-1.3757,13.1793,13.0243,13.1018,3.7987,-0.7053,13.4880,13.1910,13.3395,6.4959,-0.6704,13.4880,13.3313,13.4096,6.8549,1.3757,0.1000,7.8141,-20875.7000,26809.3806
2711.0000,13.3005,16.4030,11693.1000,27779.4000,-16086.3000,1.9246,2427.3525,4516.5688,6943.9213,93.9954,32295.9688,9265.7475,-23030.2213,16.6376,12.6734,1458.7000,0.0000,1458.7000,0.0765,288.9402,0.0000,288.9402,3.7365,0.0000,1169.7598,1169.7598,16.5855,13.6717,15.1286,0.3077,20770.2803,16.4030,16.6376,16.5203,1.2547,0.6670,16.6376,16.6354,16.6365,4.6748,0.5905,16.4030,16.5621,16.4825,0.2728,-1.2576,13.1753,13.0332,13.1043,3.6060,-0.6670,13.6717,13.2403,13.4560,7.4929,-0.5905,13.6717,13.4423,13.5570,8.1772,1.2576,0.1000,7.8141,-14627.6000,20770.2803
2712.0000,13.3503,16.3290,11094.1000,24948.8000,-13854.7000,1.7597,2301.1085,4061.0481,6362.1566,85.9404,29009.8481,8792.9915,-20216.8566,16.4120,12.4710,1965.8000,0.0000,1965.8000,0.1036,390.6254,0.0000,390.6254,5.0610,0.0000,1575.1746,1575.1746,16.4007,13.7621,15.0814,0.2497,16854.1098,16.3290,16.4120,16.3705,1.0094,0.6211,16.4120,16.4497,16.4308,3.3617,0.5175,16.3290,16.3784,16.3537,0.4056,-1.1386,13.1577,13.0283,13.0930,3.3246,-0.6211,13.7621,13.2952,13.5286,7.8644,-0.5175,13.7621,13.5259,13.6440,8.6305,1.1386,0.1000,7.8141,-11888.9000,16854.1098
2713.0000,13.6017,15.3411,11530.8000,22133.7000,-10602.9000,1.6504,2381.7776,3624.0507,6005.8282,80.6038,25757.7507,9149.0224,-16608.7282,15.9598,12.0406,2681.9000,0.0000,2681.9000,0.1419,536.3725,0.0000,536.3725,6.9320,0.0000,2145.5275,2145.5275,15.8814,14.2109,15.0461,0.2228,15035.7780,15.3411,15.9598,15.6505,-6.4162,0.8725,15.9598,16.1995,16.0796,0.2743,0.7306,15.3411,15.7364,15.5387,-8.1361,-1.6031,13.3033,13.1023,13.2028,4.5692,-0.8725,14.2109,13.5486,13.8797,11.6384,-0.7306,14.2109,13.8735,14.0422,12.8926,1.6031,0.1000,7.8141,-7921.0000,15035.7780
2714.0000,13.7763,15.2486,12265.7000,19965.6000,-7699.9000,1.5859,2526.3203,3282.5081,5808.8284,77.4526,23248.1081,9739.3797,-13508.7284,15.5987,11.7157,2831.4000,0.0000,2831.4000,0.1510,569.2470,0.0000,569.2470,7.3768,0.0000,2262.1530,2262.1530,15.5936,14.4201,15.0068,0.1494,10083.9763,15.2486,15.5987,15.4237,-6.8494,0.8433,15.5987,15.9193,15.7590,-2.1449,0.6923,15.2486,15.4468,15.3477,-7.9151,-1.5355,13.3988,13.1812,13.2900,5.3319,-0.8433,14.4201,13.7660,14.0930,13.1964,-0.6923,14.4201,14.1032,14.2616,14.3790,1.5355,0.1000,7.8141,-4868.5000,10083.9763
2715.0000,13.8793,15.0802,13031.5000,18038.9000,-5007.4000,1.5343,2679.5287,2972.9617,5652.4904,74.9321,21011.8617,10351.9713,-10659.8904,15.4167,11.5610,3020.7000,0.0000,3020.7000,0.1622,608.9283,0.0000,608.9283,7.9204,0.0000,2411.7717,2411.7717,15.4084,14.5416,14.9750,0.1060,7152.0004,15.0802,15.4167,15.2485,-7.1529,0.8212,15.4167,15.6961,15.5564,-3.0461,0.6590,15.0802,15.2804,15.1803,-8.0770,-1.4802,13.4385,13.2341,13.3363,5.5496,-0.8212,14.5416,13.9006,14.2211,13.7325,-0.6590,14.5416,14.2373,14.3895,14.8173,1.4802,0.1000,7.8141,-1986.7000,7152.0004
2716.0000,13.7944,16.2041,8279.2000,24884.8000,-16605.6000,1.6069,1704.7313,4093.0073,5797.7386,78.4799,28977.8073,6574.4687,-22403.3386,15.6958,11.8486,3219.6000,0.0000,3219.6000,0.1734,646.3781,0.0000,646.3781,8.4693,0.0000,2573.2219,2573.2219,15.7869,14.1674,14.9772,0.2070,13973.1750,16.2041,15.6958,15.9500,2.8520,0.8613,15.6958,15.6299,15.6628,-0.3824,0.6879,16.2041,15.8567,16.0304,3.7518,-1.5491,13.4916,13.2838,13.3877,5.8740,-0.8613,14.1674,13.9058,14.0366,10.6324,-0.6879,14.1674,14.0783,14.1228,10.6631,1.5491,0.1000,7.8141,-13386.0000,13973.1750
2717.0000,13.5394,17.1752,2970.6000,32650.4000,-29679.8000,1.6939,614.2314,5338.1929,5952.4243,82.7287,37988.5929,2356.3686,-35632.2243,16.3577,12.4820,3495.0000,0.0000,3495.0000,0.1873,695.0276,0.0000,695.0276,9.1483,0.0000,2799.9724,2799.9724,16.4167,13.5950,15.0058,0.3795,25614.7938,17.1752,16.3577,16.7664,12.3383,0.9094,16.3577,15.8427,16.1002,5.5903,0.7221,17.1752,16.6707,16.9230,13.8857,-1.6315,13.4332,13.2955,13.3643,5.2983,-0.9094,13.5950,13.6799,13.6374,5.6213,-0.7221,13.5950,13.6753,13.6351,4.7036,1.6315,0.1000,7.8141,-26184.8000,25614.7938
2718.0000,12.8774,18.8949,3195.9000,92636.1000,-89440.2000,4.5248,668.1293,14914.9083,15583.0376,220.9827,107551.0083,2527.7707,-105023.2376,17.8374,13.8960,815.2000,0.0000,815.2000,0.0432,158.8538,0.0000,158.8538,2.1091,0.0000,656.3462,656.3462,17.8876,12.5581,15.2228,1.3648,92123.2511,18.8949,17.8374,18.3662,30.1006,1.5227,17.8374,17.0029,17.4201,21.2106,1.4795,18.8949,18.3236,18.6093,32.4187,-3.0021,12.9739,13.0725,13.0232,1.0382,-1.5227,12.5581,12.9470,12.7525,-4.4869,-1.4795,12.5581,12.7784,12.6683,-6.1696,3.0021,0.1000,7.8141,-88625.0000,92123.2511
2719.0000,12.5830,19.0057,0.0000,144205.0000,-144205.0000,6.7521,0.0000,23062.1534,23062.1534,329.7639,167267.1534,0.0000,-167267.1534,18.5509,14.4987,9.7000,0.0000,9.7000,0.0005,1.8727,0.0000,1.8727,0.0245,0.0000,7.8273,7.8273,18.5323,12.4681,15.5002,2.3395,157917.8997,19.0057,18.5509,18.7783,31.2341,2.2509,18.5509,18.0175,18.2842,29.0066,2.2504,19.0057,18.7896,18.8976,31.7392,-4.5013,12.5817,12.7037,12.6427,-2.9805,-2.2509,12.4681,12.5813,12.5247,-5.2643,-2.2504,12.4681,12.5226,12.4954,-6.0083,4.5013,0.1000,7.8141,-144195.3000,157917.8997
2720.0000,12.7141,19.1515,0.0000,163612.6000,-163612.6000,7.6465,0.0000,26244.1899,26244.1899,373.4438,189856.7899,0.0000,-189856.7899,12.7101,18.2446,0.0000,18093.8000,-18093.8000,0.9812,0.0000,2912.0806,2912.0806,47.9179,21005.8806,0.0000,-21005.8806,18.7457,12.7295,15.7376,2.9660,200203.4316,19.1515,18.7533,18.9524,30.6364,2.2218,18.5975,18.3387,18.4681,28.2934,3.2029,19.1515,18.9861,19.0688,31.1789,-5.4247,12.7101,12.7082,12.7092,-1.1666,-2.2218,12.7295,12.7101,12.7198,-1.5134,-3.2029,12.7295,12.7164,12.7230,-1.8290,5.4247,0.1000,7.8141,-181706.4000,200203.4316
2721.0000,12.9027,19.3385,0.0000,182250.8000,-182250.8000,8.5247,0.0000,29360.3886,29360.3886,416.3319,211611.1886,0.0000,-211611.1886,12.9064,18.6092,0.0000,29646.3000,-29646.3000,1.5653,0.0000,4783.9017,4783.9017,76.4467,34430.2017,0.0000,-34430.2017,18.9575,12.9427,15.9501,3.4678,234078.6267,19.3385,18.9487,19.1436,31.0528,2.3198,18.8119,18.5864,18.6991,29.1807,3.8851,19.3385,19.1899,19.2642,31.6567,-6.2049,12.9064,12.8540,12.8802,1.2700,-2.3198,12.9427,12.9064,12.9246,1.3461,-3.8851,12.9427,12.9209,12.9318,1.0554,6.2049,0.1000,7.8141,-211897.1000,234078.6267
2722.0000,13.0570,19.4883,0.0000,192726.9000,-192726.9000,9.0256,0.0000,31158.5962,31158.5962,440.7937,223885.4962,0.0000,-223885.4962,13.0631,18.7634,0.0000,34944.2000,-34944.2000,1.8464,0.0000,5650.7806,5650.7806,90.1749,40594.9806,0.0000,-40594.9806,19.1211,13.1018,16.1115,3.7394,252411.2711,19.4883,19.1142,19.3013,31.3741,2.3931,18.9614,18.7611,18.8613,29.5185,4.2394,19.4883,19.3513,19.4198,31.9384,-6.6325,13.0631,12.9981,13.0306,2.9892,-2.3931,13.1018,13.0631,13.0825,3.1570,-4.2394,13.1018,13.0782,13.0900,2.8641,6.6325,0.1000,7.8141,-227671.1000,252411.2711
2723.0000,13.2624,19.6916,0.0000,216668.8000,-216668.8000,10.1568,0.0000,35196.2939,35196.2939,496.0427,251865.0939,0.0000,-251865.0939,13.2718,18.9709,0.0000,45707.8000,-45707.8000,2.4166,0.0000,7412.5530,7412.5530,118.0217,53120.3530,0.0000,-53120.3530,19.3293,13.3224,16.3259,4.3156,291304.6174,19.6916,19.3234,19.5075,32.5117,2.5801,19.1529,18.9732,19.0631,30.6060,4.9967,19.6916,19.5641,19.6278,33.0880,-7.5767,13.2718,13.1816,13.2267,5.0573,-2.5801,13.3224,13.2718,13.2971,5.4683,-4.9967,13.3224,13.2899,13.3062,5.1969,7.5767,0.1000,7.8141,-262376.6000,291304.6174
2724.0000,13.4052,19.8289,0.0000,231375.3000,-231375.3000,10.8606,0.0000,37710.4166,37710.4166,530.4131,269085.7166,0.0000,-269085.7166,13.4140,19.1101,0.0000,43300.8000,-43300.8000,2.2912,0.0000,7036.1122,7036.1122,111.8972,50336.9122,0.0000,-50336.9122,19.4918,13.4616,16.4767,4.5317,305891.6007,19.8289,19.5001,19.6645,33.0809,2.8565,19.3265,19.1506,19.2386,31.4281,5.1476,19.8289,19.7113,19.7701,33.4644,-8.0041,13.4140,13.3305,13.3722,6.2920,-2.8565,13.4616,13.4140,13.4378,6.6343,-5.1476,13.4616,13.4319,13.4467,6.3645,8.0041,0.1000,7.8141,-274676.1000,305891.6007
2725.0000,13.6057,20.0277,0.0000,248123.1000,-248123.1000,11.6575,0.0000,40630.1053,40630.1053,569.3323,288753.2053,0.0000,-288753.2053,13.6179,19.3131,0.0000,58257.9000,-58257.9000,3.0843,0.0000,9493.7876,9493.7876,150.6332,67751.6876,0.0000,-67751.6876,19.6803,13.6736,16.6769,5.0598,341534.7664,20.0277,19.6829,19.8553,34.1826,2.8577,19.4910,19.3347,19.4128,32.3230,5.9420,20.0277,19.9136,19.9706,34.7018,-8.7998,13.6179,13.5101,13.5640,8.0483,-2.8577,13.6736,13.6179,13.6457,8.6040,-5.9420,13.6736,13.6367,13.6552,8.3451,8.7998,0.1000,7.8141,-306381.0000,341534.7664
2726.0000,13.7967,20.2144,0.0000,265230.5000,-265230.5000,12.4775,0.0000,43626.9904,43626.9904,609.3795,308857.4904,0.0000,-308857.4904,13.8106,19.5034,0.0000,66996.6000,-66996.6000,3.5498,0.0000,10947.9772,10947.9772,173.3687,77944.5772,0.0000,-77944.5772,19.8697,13.8665,16.8681,5.4978,371100.2613,20.2144,19.8742,20.0443,35.2593,2.9759,19.6725,19.5250,19.5988,33.4055,6.5257,20.2144,20.1064,20.1604,35.7719,-9.5016,13.8106,13.6940,13.7523,9.6212,-2.9759,13.8665,13.8106,13.8386,10.2150,-6.5257,13.8665,13.8288,13.8477,9.9570,9.5016,0.1000,7.8141,-332227.1000,371100.2613
2727.0000,13.9780,20.3916,0.0000,279151.5000,-279151.5000,13.1488,0.0000,46114.0589,46114.0589,642.1642,325265.5589,0.0000,-325265.5589,13.9932,19.6837,0.0000,76072.9000,-76072.9000,4.0339,0.0000,12464.0755,12464.0755,197.0086,88536.9755,0.0000,-88536.9755,20.0475,14.0493,17.0484,5.8892,397522.8576,20.3916,20.0523,20.2219,36.2073,3.0383,19.8421,19.7034,19.7727,34.3463,7.0722,20.3916,20.2882,20.3399,36.7313,-10.1105,13.9932,13.8689,13.9311,10.9973,-3.0383,14.0493,13.9932,14.0212,11.6273,-7.0722,14.0493,14.0107,14.0300,11.3703,10.1105,0.1000,7.8141,-355224.4000,397522.8576
2728.0000,14.1062,20.5150,0.0000,282241.8000,-282241.8000,13.3101,0.0000,46766.7621,46766.7621,650.0461,329008.5621,0.0000,-329008.5621,14.1216,19.8094,0.0000,81012.5000,-81012.5000,4.2990,0.0000,13298.3811,13298.3811,209.9573,94310.8811,0.0000,-94310.8811,20.1723,14.1744,17.1733,6.0351,407368.9962,20.5150,20.1780,20.3465,36.5435,3.0037,19.9610,19.8292,19.8951,34.6919,7.3027,20.5150,20.4154,20.4652,37.0643,-10.3064,14.1216,13.9982,14.0599,11.7279,-3.0037,14.1744,14.1216,14.1480,12.3225,-7.3027,14.1744,14.1377,14.1561,12.0623,10.3064,0.1000,7.8141,-363254.3000,407368.9962
2729.0000,14.1689,20.5736,0.0000,290933.5000,-290933.5000,13.7316,0.0000,48278.9158,48278.9158,670.6309,339212.4158,0.0000,-339212.4158,14.1813,19.8668,0.0000,69738.5000,-69738.5000,3.7027,0.0000,11457.8050,11457.8050,180.8346,81196.3050,0.0000,-81196.3050,20.2556,14.2307,17.2432,6.0021,405140.3309,20.5736,20.2785,20.4260,36.4568,3.3430,20.0621,19.9265,19.9943,34.8749,7.0457,20.5736,20.4788,20.5262,36.7437,-10.3887,14.1813,14.0788,14.1301,11.8114,-3.3430,14.2307,14.1813,14.2060,12.2596,-7.0457,14.2307,14.1978,14.2143,12.0083,10.3887,0.1000,7.8141,-360672.0000,405140.3309
2730.0000,13.7592,20.1524,0.0000,197876.7000,-197876.7000,9.3434,0.0000,32519.4219,32519.4219,456.3144,230396.1219,0.0000,-230396.1219,13.7612,19.4403,0.0000,27164.0000,-27164.0000,1.4426,0.0000,4435.7454,4435.7454,70.4547,31599.7454,0.0000,-31599.7454,19.8902,13.7427,16.8165,3.7888,255747.0848,20.1524,19.9247,20.0385,30.8839,2.6336,19.7532,19.6018,19.6775,30.1414,4.0762,20.1524,20.0655,20.1089,30.8411,-6.7098,13.7612,13.7667,13.7640,6.7631,-2.6336,13.7427,13.7612,13.7520,6.1750,-4.0762,13.7427,13.7562,13.7495,5.7987,6.7098,0.1000,7.8141,-225040.7000,255747.0848
2731.0000,13.5535,19.9597,0.0000,189682.1000,-189682.1000,8.9323,0.0000,31022.4722,31022.4722,436.2405,220704.5722,0.0000,-220704.5722,13.5529,19.2394,0.0000,14730.3000,-14730.3000,0.7809,0.0000,2398.2600,2398.2600,38.1399,17128.5600,0.0000,-17128.5600,19.7030,13.5553,16.6292,3.4121,230315.0205,19.9597,19.7239,19.8418,28.6421,2.7171,19.6158,19.4293,19.5225,28.2612,3.4981,19.9597,19.8570,19.9083,28.6248,-6.2152,13.5529,13.5503,13.5516,4.5142,-2.7171,13.5553,13.5529,13.5541,4.2926,-3.4981,13.5553,13.5549,13.5551,3.9848,6.2152,0.1000,7.8141,-204412.4000,230315.0205
2732.0000,13.2642,19.6729,0.0000,128858.5000,-128858.5000,6.0599,0.0000,20933.0477,20933.0477,295.9580,149791.5477,0.0000,-149791.5477,13.2666,18.9547,0.0000,5391.9000,-5391.9000,0.2856,0.0000,874.3559,874.3559,13.9491,6266.2559,0.0000,-6266.2559,19.4033,13.2031,16.3032,2.2481,151749.3603,19.6729,19.4127,19.5428,25.2950,1.9248,19.3535,19.1269,19.2402,24.9673,2.2104,19.6729,19.5511,19.6120,25.3530,-4.1352,13.2666,13.3127,13.2897,1.8209,-1.9248,13.2031,13.2666,13.2349,0.9740,-2.2104,13.2031,13.2417,13.2224,0.5105,4.1352,0.1000,7.8141,-134250.4000,151749.3603
2733.0000,13.0887,19.5057,0.0000,119899.9000,-119899.9000,5.6281,0.0000,19398.6749,19398.6749,274.8662,139298.5749,0.0000,-139298.5749,13.0882,18.7809,0.0000,1536.1000,-1536.1000,0.0813,0.0000,248.4857,248.4857,3.9695,1784.5857,0.0000,-1784.5857,19.2206,13.0393,16.1299,2.0166,136118.7737,19.5057,19.2228,19.3642,23.7485,1.8489,19.2042,18.9356,19.0699,23.4073,1.9302,19.5057,19.3662,19.4359,23.8572,-3.7791,13.0882,13.1332,13.1107,0.3699,-1.8489,13.0393,13.0882,13.0638,-0.2203,-1.9302,13.0393,13.0668,13.0531,-0.6282,3.7791,0.1000,7.8141,-121436.0000,136118.7737
2734.0000,12.9450,19.3663,0.0000,93288.2000,-93288.2000,4.3740,0.0000,15043.2453,15043.2453,213.6180,108331.4453,0.0000,-108331.4453,12.9454,18.6405,0.0000,3713.2000,-3713.2000,0.1963,0.0000,599.4989,599.4989,9.5887,4312.6989,0.0000,-4312.6989,19.0249,12.8737,15.9493,1.6064,108430.9249,19.3663,19.0166,19.1915,22.2433,1.3925,18.9701,18.7023,18.8362,21.0849,1.5889,19.3663,19.1968,19.2816,22.5838,-2.9814,12.9454,13.0061,12.9758,-0.5606,-1.3925,12.8737,12.9454,12.9096,-1.3076,-1.5889,12.8737,12.9164,12.8951,-1.7458,2.9814,0.1000,7.8141,-97001.4000,108430.9249
2735.0000,12.8269,19.2518,0.0000,77348.2000,-77348.2000,3.6233,0.0000,12439.0594,12439.0594,176.9542,89787.2594,0.0000,-89787.2594,12.8274,18.5243,0.0000,3348.4000,-3348.4000,0.1770,0.0000,539.7453,539.7453,8.6420,3888.1453,0.0000,-3888.1453,18.8573,12.7360,15.7966,1.3292,89721.2268,19.2518,18.8411,19.0464,21.0990,1.1488,18.7988,18.4927,18.6457,19.4628,1.3257,19.2518,19.0526,19.1522,21.5993,-2.4745,12.8274,12.9049,12.8661,-1.2392,-1.1488,12.7360,12.8274,12.7817,-2.1129,-1.3257,12.7360,12.7907,12.7634,-2.5784,2.4745,0.1000,7.8141,-80696.6000,89721.2268
2736.0000,12.7388,19.1667,0.0000,58163.6000,-58163.6000,2.7225,0.0000,9334.9681,9334.9681,132.9640,67498.5681,0.0000,-67498.5681,12.7351,18.4336,0.0000,6305.2000,-6305.2000,0.3331,0.0000,1015.1171,1015.1171,16.2659,7320.3171,0.0000,-7320.3171,18.6775,12.6289,15.6532,1.0561,71284.8954,19.1667,18.6203,18.8935,19.8448,0.7965,18.5653,18.2702,18.4177,17.4168,1.1295,19.1667,18.9163,19.0415,20.8120,-1.9260,12.7351,12.8389,12.7870,-1.6050,-0.7965,12.6289,12.7351,12.6820,-2.6294,-1.1295,12.6289,12.6974,12.6631,-3.0798,1.9260,0.1000,7.8141,-64468.8000,71284.8954
2737.0000,12.6785,19.1088,0.0000,55499.2000,-55499.2000,2.5964,0.0000,8895.0983,8895.0983,126.8018,64394.2983,0.0000,-64394.2983,12.6682,18.3680,0.0000,8455.2000,-8455.2000,0.4465,0.0000,1360.0550,1360.0550,21.8048,9815.2550,0.0000,-9815.2550,18.5700,12.5830,15.5765,1.0410,70264.8939,19.1088,18.4821,18.7955,19.2833,0.7166,18.4383,18.1279,18.2831,16.6203,1.1631,19.1088,18.8436,18.9762,20.5380,-1.8797,12.6682,12.7804,12.7243,-1.8482,-0.7166,12.5830,12.6682,12.6256,-2.6923,-1.1631,12.5830,12.6396,12.6113,-3.0722,1.8797,0.1000,7.8141,-63954.4000,70264.8939
2738.0000,12.6273,19.0591,0.0000,48486.8000,-48486.8000,2.2674,0.0000,7762.1355,7762.1355,110.7377,56248.9355,0.0000,-56248.9355,12.6216,18.3223,0.0000,5299.4000,-5299.4000,0.2798,0.0000,851.9080,851.9080,13.6630,6151.3080,0.0000,-6151.3080,18.4700,12.5075,15.4887,0.8678,58579.1970,19.0591,18.3792,18.7192,18.9021,0.6626,18.3623,17.9827,18.1725,16.0075,0.9423,19.0591,18.7561,18.9076,20.1283,-1.6049,12.6216,12.7344,12.6780,-1.9579,-0.6626,12.5075,12.6216,12.5645,-2.9258,-0.9423,12.5075,12.5831,12.5453,-3.3636,1.6049,0.1000,7.8141,-53786.2000,58579.1970
2739.0000,12.5906,19.0237,0.0000,44199.1000,-44199.1000,2.0663,0.0000,7069.8116,7069.8116,100.9123,51268.9116,0.0000,-51268.9116,12.5844,17.7004,242.6000,3883.1000,-3640.5000,0.2187,51.0958,623.9255,675.0214,10.6812,4507.0255,191.5042,-4315.5214,18.3686,12.4712,15.4199,0.7700,51973.6275,19.0237,18.2914,18.6575,18.6281,0.6158,18.1365,17.8152,17.9758,14.2785,0.8346,19.0237,18.6870,18.8553,19.8833,-1.4504,12.5844,12.6994,12.6419,-2.0085,-0.6158,12.4712,12.5844,12.5278,-2.9100,-0.8346,12.4712,12.5444,12.5078,-3.3429,1.4504,0.1000,7.8141,-47839.6000,51973.6275
2740.0000,12.5695,19.0037,0.0000,58383.8000,-58383.8000,2.7287,0.0000,9334.2316,9334.2316,133.2667,67718.0316,0.0000,-67718.0316,12.5591,16.3729,802.1000,3388.3000,-2586.2000,0.2243,169.0056,544.2422,713.2478,10.9546,3932.5422,633.0944,-3299.4478,18.3568,12.4978,15.4273,0.9886,66733.4055,19.0037,18.3788,18.6913,19.4454,0.8348,17.9540,17.7014,17.8277,13.2819,1.0591,19.0037,18.7233,18.8635,20.3192,-1.8939,12.5591,12.6489,12.6040,-2.1340,-0.8348,12.4978,12.5591,12.5285,-2.5195,-1.0591,12.4978,12.5345,12.5161,-2.8481,1.8939,0.1000,7.8141,-60970.0000,66733.4055
2741.0000,12.6440,19.0805,0.0000,67076.5000,-67076.5000,3.1346,0.0000,10742.1818,10742.1818,153.0882,77818.6818,0.0000,-77818.6818,18.5322,18.5189,1872.4000,1284.7000,587.7000,0.1740,361.5719,227.0655,588.6374,8.4992,1511.7655,1510.8281,-0.9374,18.4871,12.3586,15.4228,1.0367,69980.5886,19.0805,18.5322,18.8063,21.0229,1.1029,18.5322,17.8256,18.1789,18.2873,0.9288,19.0805,18.7895,18.9350,21.3744,-2.0317,13.4557,13.0206,13.2381,5.8235,-1.1029,12.3586,12.5071,12.4328,-3.4067,-0.9288,12.3586,12.4395,12.3991,-4.0012,2.0317,0.1000,7.8141,-66488.8000,69980.5886
2742.0000,12.6401,19.0736,0.0000,136934.6000,-136934.6000,6.4022,0.0000,21927.9236,21927.9236,312.6726,158862.5236,0.0000,-158862.5236,18.7738,18.4884,82.5000,50.1000,32.4000,0.0069,15.8823,8.8952,24.7774,0.3383,58.9952,66.6177,7.6226,18.7525,12.5980,15.6752,2.2490,151810.5068,19.0736,18.7738,18.9237,22.3530,2.1364,18.7738,18.3956,18.5847,22.9429,2.1294,19.0736,18.9306,19.0021,22.1758,-4.2658,12.5938,12.7555,12.6747,-2.0515,-2.1364,12.5980,12.5747,12.5863,-1.1552,-2.1294,12.5980,12.5823,12.5902,-1.2526,4.2658,0.1000,7.8141,-136902.2000,151810.5068
2743.0000,12.7995,19.2364,0.0000,182833.1000,-182833.1000,8.5479,0.0000,29384.6311,29384.6311,417.4658,212217.7311,0.0000,-212217.7311,12.7873,12.7873,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9755,12.8432,15.9093,2.9952,202177.7877,19.2364,18.9811,19.1087,24.3468,2.8493,18.9811,18.7046,18.8429,25.2193,2.8493,19.2364,19.1109,19.1736,24.1392,-5.6986,12.7873,12.7696,12.7785,-0.1243,-2.8493,12.8432,12.7873,12.8153,1.5566,-2.8493,12.8432,12.8145,12.8289,1.5231,5.6986,0.1000,7.8141,-182833.1000,202177.7877
2744.0000,13.0487,19.4841,0.0000,210174.8000,-210174.8000,9.8362,0.0000,33972.9389,33972.9389,480.3829,244147.7389,0.0000,-244147.7389,13.0489,18.7515,0.0000,16753.8000,-16753.8000,0.8848,0.0000,2708.7080,2708.7080,43.2143,19462.5080,0.0000,-19462.5080,19.1990,13.1136,16.1563,3.7280,251636.7940,19.4841,19.2102,19.3471,26.7471,2.9838,19.1053,18.9072,19.0062,26.2956,3.8686,19.4841,19.3638,19.4239,26.7757,-6.8524,13.0489,12.9830,13.0159,2.8244,-2.9838,13.1136,13.0489,13.0813,4.3456,-3.8686,13.1136,13.0773,13.0955,4.2779,6.8524,0.1000,7.8141,-226928.6000,251636.7940
2745.0000,13.2258,19.6546,0.0000,223866.9000,-223866.9000,10.4937,0.0000,36334.7630,36334.7630,512.4948,260201.6630,0.0000,-260201.6630,13.2289,18.9278,0.0000,21701.0000,-21701.0000,1.1473,0.0000,3517.2205,3517.2205,56.0309,25218.2205,0.0000,-25218.2205,19.3732,13.2853,16.3293,4.0495,273343.7045,19.6546,19.3912,19.5229,28.1447,3.1155,19.2665,19.0789,19.1727,27.5049,4.2627,19.6546,19.5433,19.5990,28.1932,-7.3782,13.2289,13.1610,13.1949,4.5780,-3.1155,13.2853,13.2289,13.2571,5.7613,-4.2627,13.2853,13.2532,13.2693,5.6466,7.3782,0.1000,7.8141,-245567.9000,273343.7045
2746.0000,13.3707,19.7952,0.0000,236259.7000,-236259.7000,11.0872,0.0000,38475.5333,38475.5333,541.4826,274735.2333,0.0000,-274735.2333,13.3744,19.0711,0.0000,24504.4000,-24504.4000,1.2964,0.0000,3979.6138,3979.6138,63.3132,28484.0138,0.0000,-28484.0138,19.5195,13.4296,16.4746,4.3092,290873.8171,19.7952,19.5406,19.6679,29.1482,3.2636,19.4071,19.2288,19.3179,28.4583,4.5600,19.7952,19.6890,19.7421,29.1990,-7.8236,13.3744,13.3054,13.3399,5.7905,-3.2636,13.4296,13.3744,13.4020,6.8086,-4.5600,13.4296,13.3979,13.4138,6.6788,7.8236,0.1000,7.8141,-260764.1000,290873.8171
2747.0000,13.5597,19.9822,0.0000,250663.0000,-250663.0000,11.7742,0.0000,41001.8054,41001.8054,575.0316,291664.8054,0.0000,-291664.8054,13.5671,19.2626,0.0000,38513.9000,-38513.9000,2.0387,0.0000,6271.7573,6271.7573,99.5670,44785.6573,0.0000,-44785.6573,19.6867,13.6279,16.6573,4.7821,322792.6974,19.9822,19.7095,19.8458,30.5677,3.2452,19.5371,19.3792,19.4581,29.3743,5.2839,19.9822,19.8773,19.9297,30.7580,-8.5290,13.5671,13.4785,13.5228,7.4273,-3.2452,13.6279,13.5671,13.5975,8.4884,-5.2839,13.6279,13.5906,13.6092,8.3527,8.5290,0.1000,7.8141,-289176.9000,322792.6974
2748.0000,13.7325,20.1507,0.0000,264298.2000,-264298.2000,12.4299,0.0000,43407.9203,43407.9203,607.0558,307706.1203,0.0000,-307706.1203,13.7417,19.4349,0.0000,46288.5000,-46288.5000,2.4521,0.0000,7556.5667,7556.5667,119.7575,53845.0667,0.0000,-53845.0667,19.8513,13.8013,16.8263,5.1448,347271.0003,20.1507,19.8767,20.0137,31.7875,3.3259,19.6892,19.5384,19.6138,30.4854,5.7780,20.1507,20.0499,20.1003,32.0069,-9.1040,13.7417,13.6464,13.6940,8.8043,-3.3259,13.8013,13.7417,13.7715,9.7960,-5.7780,13.8013,13.7639,13.7826,9.6474,9.1040,0.1000,7.8141,-310586.7000,347271.0003
2749.0000,13.9263,20.3415,0.0000,276626.5000,-276626.5000,13.0244,0.0000,45641.0354,45641.0354,636.0885,322267.5354,0.0000,-322267.5354,13.9388,19.6302,0.0000,61642.3000,-61642.3000,3.2678,0.0000,10091.7144,10091.7144,159.5927,71734.0144,0.0000,-71734.0144,20.0257,13.9997,17.0127,5.6099,378666.4464,20.3415,20.0484,20.1949,33.1372,3.2522,19.8388,19.7009,19.7698,31.5629,6.5200,20.3415,20.2425,20.2920,33.4805,-9.7722,13.9388,13.8263,13.8826,10.3363,-3.2522,13.9997,13.9388,13.9693,11.3638,-6.5200,13.9997,13.9595,13.9796,11.2039,9.7722,0.1000,7.8141,-338268.8000,378666.4464
2750.0000,14.1156,20.5267,0.0000,292205.6000,-292205.6000,13.7753,0.0000,48428.5031,48428.5031,672.7657,340634.1031,0.0000,-340634.1031,14.1299,19.8190,0.0000,72146.7000,-72146.7000,3.8277,0.0000,11844.4810,11844.4810,186.9384,83991.1810,0.0000,-83991.1810,20.2064,14.1901,17.1983,6.0515,408478.5113,20.5267,20.2287,20.3777,34.4494,3.3159,20.0092,19.8775,19.9433,32.8248,7.1436,20.5267,20.4311,20.4789,34.8229,-10.4595,14.1299,14.0087,14.0693,11.7653,-3.3159,14.1901,14.1299,14.1600,12.7669,-7.1436,14.1901,14.1494,14.1698,12.5991,10.4595,0.1000,7.8141,-364352.3000,408478.5113
2751.0000,14.2982,20.7053,0.0000,305611.7000,-305611.7000,14.4253,0.0000,50871.4396,50871.4396,704.5091,356483.1396,0.0000,-356483.1396,14.3140,20.0009,0.0000,82602.4000,-82602.4000,4.3859,0.0000,13598.0368,13598.0368,214.1985,96200.4368,0.0000,-96200.4368,20.3810,14.3734,17.3772,6.4574,435875.8685,20.7053,20.4019,20.5536,35.6353,3.3465,20.1744,20.0492,20.1118,33.9690,7.7323,20.7053,20.6125,20.6589,36.0419,-11.0788,14.3140,14.1849,14.2495,13.0617,-3.3465,14.3734,14.3140,14.3437,14.0462,-7.7323,14.3734,14.3324,14.3529,13.8719,11.0788,0.1000,7.8141,-388214.1000,435875.8685
2752.0000,14.4126,20.8145,0.0000,307256.8000,-307256.8000,14.5205,0.0000,51285.5850,51285.5850,709.1578,358542.3850,0.0000,-358542.3850,14.4281,20.1119,0.0000,85647.7000,-85647.7000,4.5510,0.0000,14123.4240,14123.4240,222.2659,99771.1240,0.0000,-99771.1240,20.4926,14.4830,17.4878,6.5491,442061.0325,20.8145,20.5160,20.6652,36.0256,3.3232,20.2824,20.1620,20.2222,34.3852,7.8742,20.8145,20.7251,20.7698,36.4065,-11.1974,14.4281,14.3040,14.3661,13.5623,-3.3232,14.4830,14.4281,14.4555,14.4368,-7.8742,14.4830,14.4448,14.4639,14.2536,11.1974,0.1000,7.8141,-392904.5000,442061.0325
2753.0000,14.4536,20.8515,0.0000,313696.3000,-313696.3000,14.8361,0.0000,52411.9375,52411.9375,724.5707,366108.2375,0.0000,-366108.2375,14.4657,20.1473,0.0000,72203.2000,-72203.2000,3.8385,0.0000,11913.1498,11913.1498,187.4658,84116.3498,0.0000,-84116.3498,20.5542,14.5167,17.5355,6.4426,434873.8121,20.8515,20.5901,20.7208,35.8486,3.6659,20.3636,20.2389,20.3013,34.5181,7.5044,20.8515,20.7661,20.8088,36.0225,-11.1702,14.4657,14.3644,14.4151,13.3469,-3.6659,14.5167,14.4657,14.4912,14.0317,-7.5044,14.5167,14.4828,14.4998,13.8526,11.1702,0.1000,7.8141,-385899.5000,434873.8121
2754.0000,14.0320,20.4189,0.0000,215161.6000,-215161.6000,10.1787,0.0000,35588.8792,35588.8792,497.1124,250750.4792,0.0000,-250750.4792,14.0340,19.7094,0.0000,34534.2000,-34534.2000,1.8362,0.0000,5661.5814,5661.5814,89.6776,40195.7814,0.0000,-40195.7814,20.1674,14.0261,17.0968,4.2162,284595.0056,20.4189,20.2123,20.3156,30.2682,2.7808,20.0123,19.8859,19.9491,29.5483,4.6170,20.4189,20.3430,20.3810,30.1979,-7.3979,14.0340,14.0300,14.0320,8.0912,-2.7808,14.0261,14.0340,14.0301,7.8344,-4.6170,14.0261,14.0327,14.0294,7.5449,7.3979,0.1000,7.8141,-249695.8000,284595.0056
2755.0000,13.8108,20.2109,0.0000,207009.6000,-207009.6000,9.7658,0.0000,34061.7279,34061.7279,476.9443,241071.3279,0.0000,-241071.3279,13.8106,19.4938,0.0000,19973.0000,-19973.0000,1.0601,0.0000,3263.8061,3263.8061,51.7720,23236.8061,0.0000,-23236.8061,19.9684,13.8199,16.8941,3.8034,256731.5770,20.2109,19.9981,20.1045,28.0433,2.9019,19.8631,19.7033,19.7832,27.7507,3.9620,20.2109,20.1214,20.1661,27.9870,-6.8639,13.8106,13.8003,13.8054,5.6849,-2.9019,13.8199,13.8106,13.8152,5.7178,-3.9620,13.8199,13.8152,13.8175,5.4828,6.8639,0.1000,7.8141,-226982.6000,256731.5770
2756.0000,13.4902,19.8928,0.0000,143733.7000,-143733.7000,6.7709,0.0000,23472.8078,23472.8078,330.6776,167206.5078,0.0000,-167206.5078,13.4908,19.1755,0.0000,9098.0000,-9098.0000,0.4824,0.0000,1479.9618,1479.9618,23.5614,10577.9618,0.0000,-10577.9618,19.6499,13.4409,16.5454,2.5733,173700.9270,19.8928,19.6690,19.7809,24.5724,2.0961,19.5766,19.3913,19.4839,24.4241,2.5786,19.8928,19.7925,19.8427,24.5551,-4.6747,13.4908,13.5312,13.5110,2.6202,-2.0961,13.4409,13.4908,13.4659,2.0321,-2.5786,13.4409,13.4718,13.4564,1.6585,4.6747,0.1000,7.8141,-152831.7000,173700.9270
2757.0000,13.2947,19.7067,0.0000,132834.0000,-132834.0000,6.2443,0.0000,21594.1697,21594.1697,304.9632,154428.1697,0.0000,-154428.1697,13.2929,18.9827,0.0000,4979.4000,-4979.4000,0.2637,0.0000,807.7580,807.7580,12.8788,5787.1580,0.0000,-5787.1580,19.4496,13.2562,16.3529,2.3032,155465.4284,19.7067,19.4594,19.5830,22.9738,1.9935,19.4037,19.1854,19.2945,22.7974,2.2572,19.7067,19.5900,19.6483,23.0220,-4.2508,13.2929,13.3316,13.3123,0.9952,-1.9935,13.2562,13.2929,13.2745,0.6334,-2.2572,13.2562,13.2774,13.2668,0.3083,4.2508,0.1000,7.8141,-137813.4000,155465.4284
2758.0000,13.1158,19.5321,0.0000,104353.7000,-104353.7000,4.8993,0.0000,16894.0254,16894.0254,239.2742,121247.7254,0.0000,-121247.7254,13.1161,18.8085,0.0000,4062.7000,-4062.7000,0.2150,0.0000,657.4489,657.4489,10.4996,4720.1489,0.0000,-4720.1489,19.2403,13.0469,16.1436,1.8099,122168.6503,19.5321,19.2424,19.3873,21.3628,1.5614,19.1899,18.9522,19.0711,20.7574,1.7764,19.5321,19.3936,19.4628,21.5441,-3.3379,13.1161,13.1755,13.1458,-0.2499,-1.5614,13.0469,13.1161,13.0815,-0.8766,-1.7764,13.0469,13.0878,13.0674,-1.2685,3.3379,0.1000,7.8141,-108416.4000,122168.6503
2759.0000,12.9800,19.4009,0.0000,88047.8000,-88047.8000,4.1290,0.0000,14209.6357,14209.6357,201.6533,102257.4357,0.0000,-102257.4357,12.9778,18.6726,0.0000,5368.3000,-5368.3000,0.2839,0.0000,867.0953,867.0953,13.8643,6235.3953,0.0000,-6235.3953,19.0623,12.9017,15.9820,1.5534,104857.5294,19.4009,19.0561,19.2285,20.2249,1.2817,18.9865,18.7403,18.8634,19.0236,1.5656,19.4009,19.2394,19.3202,20.5885,-2.8473,12.9778,13.0527,13.0152,-1.0883,-1.2817,12.9017,12.9778,12.9397,-1.7584,-1.5656,12.9017,12.9472,12.9245,-2.1430,2.8473,0.1000,7.8141,-93416.1000,104857.5294
2760.0000,12.8668,19.2911,0.0000,70109.9000,-70109.9000,3.2849,0.0000,11285.3385,11285.3385,160.4307,81395.2385,0.0000,-81395.2385,12.8640,18.5378,13.5000,5864.3000,-5850.8000,0.3107,2.8305,945.7597,948.5903,15.1743,6810.0597,10.6695,-6799.3903,18.8895,12.7637,15.8266,1.2586,84956.0488,19.2911,18.8678,19.0794,19.1690,0.9914,18.7890,18.5255,18.6573,17.3599,1.3021,19.2911,19.0962,19.1937,19.7693,-2.2935,12.8640,12.9609,12.9125,-1.6495,-0.9914,12.7637,12.8640,12.8139,-2.5228,-1.3021,12.7637,12.8262,12.7949,-2.9368,2.2935,0.1000,7.8141,-75960.7000,84956.0488
2761.0000,12.7928,19.2202,0.0000,67687.1000,-67687.1000,3.1691,0.0000,10876.8869,10876.8869,154.7745,78563.9869,0.0000,-78563.9869,12.7854,18.2245,175.6000,6561.8000,-6386.2000,0.3566,36.8646,1057.1364,1094.0010,17.4141,7618.9364,138.7354,-7480.2010,18.7707,12.7048,15.7377,1.2220,82488.0381,19.2202,18.7526,18.9864,18.7729,0.9375,18.6070,18.3550,18.4810,16.1055,1.2941,19.2202,19.0118,19.1160,19.4972,-2.2316,12.7854,12.8834,12.8344,-1.9824,-0.9375,12.7048,12.7854,12.7451,-2.6482,-1.2941,12.7048,12.7548,12.7298,-3.0009,2.2316,0.1000,7.8141,-74073.3000,82488.0381
2762.0000,12.7366,19.1659,0.0000,61076.0000,-61076.0000,2.8582,0.0000,9801.9015,9801.9015,139.5915,70877.9015,0.0000,-70877.9015,12.7315,17.6297,397.6000,4524.9000,-4127.3000,0.2614,83.5428,728.4597,812.0025,12.7684,5253.3597,314.0572,-4939.3025,18.6562,12.6399,15.6481,1.0725,72392.1425,19.1659,18.6571,18.9115,18.4864,0.8656,18.4187,18.1673,18.2930,14.6935,1.1270,19.1659,18.9328,19.0493,19.2476,-1.9926,12.7315,12.8276,12.7795,-2.1108,-0.8656,12.6399,12.7315,12.6857,-2.7924,-1.1270,12.6399,12.6970,12.6685,-3.1642,1.9926,0.1000,7.8141,-65203.3000,72392.1425
