Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2763.0000,12.7060,19.1369,0.0000,55556.8000,-55556.8000,2.5990,0.0000,8909.9109,8909.9109,126.9316,64466.7109,0.0000,-64466.7109,12.7005,15.4326,1074.4000,2463.0000,-1388.6000,0.1908,225.8634,396.3533,622.2167,9.3193,2859.3533,848.5366,-2010.8167,18.5176,12.6186,15.5681,0.9404,63475.6365,19.1369,18.5783,18.8576,18.3736,0.8027,17.9741,17.8756,17.9249,11.1426,0.9935,19.1369,18.8727,19.0048,19.1958,-1.7963,12.7005,12.7897,12.7451,-2.0735,-0.8027,12.6186,12.7005,12.6595,-2.6140,-0.9935,12.6186,12.6685,12.6436,-2.9617,1.7963,0.1000,7.8141,-56945.4000,63475.6365
2764.0000,12.7218,19.1544,0.0000,71728.2000,-71728.2000,3.3549,0.0000,11507.5587,11507.5587,163.8467,83235.7587,0.0000,-83235.7587,12.7119,13.7038,2231.0000,2341.1000,-110.1000,0.2499,468.9203,376.7941,845.7143,12.2024,2717.8941,1762.0797,-955.8143,18.4563,12.6956,15.5760,1.1866,80094.4569,19.1544,18.6478,18.9011,19.3534,1.0350,17.6864,17.6135,17.6499,9.1111,1.2849,19.1544,18.9231,19.0387,20.0097,-2.3199,12.7119,12.7614,12.7366,-1.8040,-1.0350,12.6956,12.7119,12.7038,-1.6955,-1.2849,12.6956,12.7042,12.6999,-1.8936,2.3199,0.1000,7.8141,-71838.3000,80094.4569
2765.0000,12.7289,19.1610,0.0000,79037.2000,-79037.2000,3.6971,0.0000,12682.2305,12682.2305,180.5607,91719.4305,0.0000,-91719.4305,12.7244,13.8544,2232.4000,2485.6000,-253.2000,0.2575,469.1200,400.1172,869.2372,12.5778,2885.7172,1763.2800,-1122.4372,18.4665,12.7022,15.5843,1.3026,87924.7721,19.1610,18.6979,18.9294,19.9112,1.1465,17.8095,17.5882,17.6988,11.0037,1.4041,19.1610,18.9501,19.0555,20.4153,-2.5506,12.7244,12.7563,12.7404,-1.4845,-1.1465,12.7022,12.7244,12.7133,-1.3970,-1.4041,12.7022,12.7166,12.7094,-1.6155,2.5506,0.1000,7.8141,-79290.4000,87924.7721
2766.0000,12.7789,19.2116,0.0000,147186.1000,-147186.1000,6.8852,0.0000,23644.3102,23644.3102,336.2623,170830.4102,0.0000,-170830.4102,12.7750,14.7229,380.1000,604.2000,-224.1000,0.0534,79.8098,97.3259,177.1357,2.6081,701.5259,300.2902,-401.2357,18.8449,12.7848,15.8149,2.4027,162182.4786,19.2116,18.9316,19.0716,21.7509,2.2773,18.8352,18.3807,18.6079,22.6642,2.3307,19.2116,19.0797,19.1457,21.6374,-4.6079,12.7750,12.7767,12.7758,-0.8602,-2.2773,12.7848,12.7750,12.7799,-0.4463,-2.3307,12.7848,12.7800,12.7824,-0.5958,4.6079,0.1000,7.8141,-147410.2000,162182.4786
2767.0000,12.9348,19.3687,0.0000,192810.0000,-192810.0000,9.0223,0.0000,31084.4038,31084.4038,440.6352,223894.4038,0.0000,-223894.4038,12.9310,12.9310,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1166,12.9750,16.0458,3.1662,213720.5231,19.3687,19.1331,19.2509,23.7444,3.0074,19.1331,18.8439,18.9885,25.9224,3.0074,19.3687,19.2529,19.3108,23.5654,-6.0149,12.9310,12.8992,12.9151,0.9058,-3.0074,12.9750,12.9310,12.9530,1.6392,-3.0074,12.9750,12.9526,12.9638,1.5727,6.0149,0.1000,7.8141,-192810.0000,213720.5231
2768.0000,13.1752,19.6076,0.0000,218758.4000,-218758.4000,10.2467,0.0000,35463.9809,35463.9809,500.4343,254222.3809,0.0000,-254222.3809,13.1769,18.8779,0.0000,17134.6000,-17134.6000,0.9054,0.0000,2775.1294,2775.1294,44.2207,19909.7294,0.0000,-19909.7294,19.3358,13.2382,16.2870,3.8857,262283.4116,19.6076,19.3521,19.4799,26.1053,3.1138,19.2453,19.0531,19.1492,26.5809,4.0192,19.6076,19.4951,19.5514,26.1440,-7.1330,13.1769,13.1100,13.1434,3.4720,-3.1138,13.2382,13.1769,13.2075,4.4065,-4.0192,13.2382,13.2037,13.2209,4.3462,7.1330,0.1000,7.8141,-235893.0000,262283.4116
2769.0000,13.3397,19.7656,0.0000,229828.6000,-229828.6000,10.7819,0.0000,37401.1846,37401.1846,526.5712,267229.7846,0.0000,-267229.7846,13.3434,19.0408,0.0000,21866.5000,-21866.5000,1.1566,0.0000,3549.6729,3549.6729,56.4861,25416.1729,0.0000,-25416.1729,19.4959,13.3968,16.4464,4.1607,280847.1756,19.7656,19.5179,19.6418,27.4134,3.2084,19.3915,19.2104,19.3010,27.4564,4.3650,19.7656,19.6605,19.7131,27.4695,-7.5735,13.3434,13.2764,13.3099,4.9639,-3.2084,13.3968,13.3434,13.3701,5.7348,-4.3650,13.3968,13.3665,13.3816,5.6336,7.5735,0.1000,7.8141,-251695.1000,280847.1756
2770.0000,13.4597,19.8814,0.0000,238420.9000,-238420.9000,11.1969,0.0000,38908.2188,38908.2188,546.8379,277329.1188,0.0000,-277329.1188,13.4635,19.1586,0.0000,23064.4000,-23064.4000,1.2207,0.0000,3750.4230,3750.4230,59.6194,26814.8230,0.0000,-26814.8230,19.6186,13.5143,16.5665,4.3313,292364.2496,19.8814,19.6427,19.7620,28.2060,3.3254,19.5127,19.3382,19.4254,28.1110,4.5461,19.8814,19.7806,19.8310,28.2508,-7.8715,13.4635,13.3990,13.4312,5.8510,-3.3254,13.5143,13.4635,13.4889,6.5314,-4.5461,13.5143,13.4854,13.4999,6.4156,7.8715,0.1000,7.8141,-261485.3000,292364.2496
2771.0000,13.5772,19.9963,0.0000,247926.4000,-247926.4000,11.6524,0.0000,40570.7529,40570.7529,569.0821,288497.1529,0.0000,-288497.1529,13.5816,19.2753,0.0000,26450.9000,-26450.9000,1.4007,0.0000,4308.2556,4308.2556,68.4055,30759.1556,0.0000,-30759.1556,19.7331,13.6341,16.6836,4.5490,307059.6574,19.9963,19.7588,19.8776,28.9854,3.4172,19.6183,19.4521,19.5352,28.6758,4.8179,19.9963,19.8975,19.9469,29.0534,-8.2351,13.5816,13.5131,13.5473,6.7010,-3.4172,13.6341,13.5816,13.6078,7.3773,-4.8179,13.6341,13.6037,13.6189,7.2586,8.2351,0.1000,7.8141,-274377.3000,307059.6574
2772.0000,13.6573,20.0733,0.0000,255071.1000,-255071.1000,11.9973,0.0000,41818.5140,41818.5140,585.9290,296889.6140,0.0000,-296889.6140,13.6611,19.3531,0.0000,23740.2000,-23740.2000,1.2577,0.0000,3871.1154,3871.1154,61.4242,27611.3154,0.0000,-27611.3154,19.8225,13.7110,16.7668,4.6289,312451.3040,20.0733,19.8484,19.9608,29.3863,3.5799,19.7196,19.5523,19.6360,29.1945,4.8376,20.0733,19.9778,20.0256,29.4107,-8.4174,13.6611,13.5976,13.6294,7.1389,-3.5799,13.7110,13.6611,13.6861,7.7339,-4.8376,13.7110,13.6827,13.6969,7.6079,8.4174,0.1000,7.8141,-278811.3000,312451.3040
2773.0000,13.7532,20.1679,0.0000,259988.1000,-259988.1000,12.2350,0.0000,42720.9391,42720.9391,597.5360,302709.0391,0.0000,-302709.0391,13.7583,19.4495,0.0000,30089.0000,-30089.0000,1.5946,0.0000,4913.1752,4913.1752,77.8755,35002.1752,0.0000,-35002.1752,19.9079,13.8106,16.8592,4.8183,325233.4197,20.1679,19.9357,20.0518,29.9402,3.5468,19.7849,19.6295,19.7072,29.4001,5.1414,20.1679,20.0726,20.1203,30.0285,-8.6882,13.7583,13.6877,13.7230,7.7729,-3.5468,13.8106,13.7583,13.7844,8.4052,-5.1414,13.8106,13.7800,13.7953,8.2774,8.6882,0.1000,7.8141,-290077.1000,325233.4197
2774.0000,13.8417,20.2542,0.0000,269024.6000,-269024.6000,12.6682,0.0000,44298.0696,44298.0696,618.6923,313322.6696,0.0000,-313322.6696,13.8470,19.5370,0.0000,31708.9000,-31708.9000,1.6811,0.0000,5184.3010,5184.3010,82.1002,36893.2010,0.0000,-36893.2010,19.9964,13.8990,16.9477,4.9994,337456.8155,20.2542,20.0260,20.1401,30.4672,3.6624,19.8721,19.7186,19.7954,29.8892,5.3434,20.2542,20.1612,20.2077,30.5501,-9.0058,13.8470,13.7755,13.8113,8.3355,-3.6624,13.8990,13.8470,13.8730,8.9443,-5.3434,13.8990,13.8685,13.8838,8.8131,9.0058,0.1000,7.8141,-300733.5000,337456.8155
2775.0000,13.9241,20.3347,0.0000,275832.1000,-275832.1000,12.9962,0.0000,45507.6246,45507.6246,634.7152,321339.7246,0.0000,-321339.7246,13.9299,19.6188,0.0000,34415.9000,-34415.9000,1.8252,0.0000,5633.6393,5633.6393,89.1412,40049.5393,0.0000,-40049.5393,20.0769,13.9817,17.0293,5.1621,348441.7116,20.3347,20.1081,20.2214,30.9161,3.7237,19.9471,19.7985,19.8728,30.2526,5.5489,20.3347,20.2434,20.2890,31.0073,-9.2726,13.9299,13.8570,13.8934,8.8285,-3.7237,13.9817,13.9299,13.9558,9.4232,-5.5489,13.9817,13.9511,13.9664,9.2882,9.2726,0.1000,7.8141,-310248.0000,348441.7116
2776.0000,13.9846,20.3930,0.0000,278593.2000,-278593.2000,13.1334,0.0000,46029.1080,46029.1080,641.4157,324622.3080,0.0000,-324622.3080,13.9905,19.6782,0.0000,35600.1000,-35600.1000,1.8887,0.0000,5832.6221,5832.6221,92.2396,41432.7221,0.0000,-41432.7221,20.1369,14.0403,17.0886,5.2332,353241.0762,20.3930,20.1695,20.2813,31.1204,3.7483,20.0049,19.8595,19.9322,30.4229,5.6369,20.3930,20.3035,20.3483,31.2098,-9.3852,13.9905,13.9192,13.9548,9.0804,-3.7483,14.0403,13.9905,14.0154,9.6353,-5.6369,14.0403,14.0108,14.0255,9.4940,9.3852,0.1000,7.8141,-314193.3000,353241.0762
2777.0000,14.0275,20.4343,0.0000,283401.4000,-283401.4000,13.3654,0.0000,46871.1530,46871.1530,652.7455,330272.5530,0.0000,-330272.5530,14.0327,19.7195,0.0000,32881.0000,-32881.0000,1.7448,0.0000,5390.4510,5390.4510,85.2156,38271.4510,0.0000,-38271.4510,20.1870,14.0812,17.1341,5.2718,355849.6772,20.4343,20.2193,20.3268,31.1993,3.8735,20.0641,19.9173,19.9907,30.6329,5.6184,20.4343,20.3466,20.3904,31.2542,-9.4919,14.0327,13.9654,13.9990,9.1680,-3.8735,14.0812,14.0327,14.0569,9.6794,-5.6184,14.0812,14.0528,14.0670,9.5373,9.4919,0.1000,7.8141,-316282.4000,355849.6772
2778.0000,13.6263,20.0226,0.0000,178635.8000,-178635.8000,8.4270,0.0000,29265.7123,29265.7123,411.5598,207901.5123,0.0000,-207901.5123,13.6293,19.3104,0.0000,8311.2000,-8311.2000,0.4411,0.0000,1354.6245,1354.6245,21.5433,9665.8245,0.0000,-9665.8245,19.8226,13.5865,16.7046,3.1600,213299.5005,20.0226,19.8455,19.9340,26.0394,2.6620,19.7694,19.5995,19.6845,26.4672,3.1031,20.0226,19.9427,19.9826,25.9248,-5.7650,13.6293,13.6553,13.6423,4.4708,-2.6620,13.5865,13.6293,13.6079,3.8630,-3.1031,13.5865,13.6129,13.5997,3.4996,5.7650,0.1000,7.8141,-186947.0000,213299.5005
2779.0000,13.4638,19.8736,0.0000,176934.7000,-176934.7000,8.3248,0.0000,28876.9532,28876.9532,406.5703,205811.6532,0.0000,-205811.6532,13.4619,19.1505,0.0000,4805.7000,-4805.7000,0.2546,0.0000,781.4204,781.4204,12.4364,5587.1204,0.0000,-5587.1204,19.6575,13.4599,16.5587,3.0383,205084.7843,19.8736,19.6683,19.7709,24.5665,2.6901,19.6235,19.4322,19.5278,24.8631,2.9447,19.8736,19.7752,19.8244,24.5490,-5.6348,13.4619,13.4691,13.4655,2.7844,-2.6901,13.4599,13.4619,13.4609,2.7154,-2.9447,13.4599,13.4613,13.4606,2.4844,5.6348,0.1000,7.8141,-181740.4000,205084.7843
2780.0000,13.2100,19.6213,0.0000,115883.9000,-115883.9000,5.4466,0.0000,18801.6752,18801.6752,266.0031,134685.5752,0.0000,-134685.5752,13.2156,18.9052,0.0000,1060.2000,-1060.2000,0.0561,0.0000,171.8019,171.8019,2.7418,1232.0019,0.0000,-1232.0019,19.3807,13.1320,16.2563,1.9648,132622.5962,19.6213,19.3840,19.5027,21.8105,1.7968,19.3695,19.1394,19.2545,21.9193,1.8530,19.6213,19.5032,19.5622,21.8775,-3.6498,13.2156,13.2711,13.2433,0.5998,-1.7968,13.1320,13.2156,13.1738,-0.2287,-1.8530,13.1320,13.1800,13.1560,-0.6684,3.6498,0.1000,7.8141,-116944.1000,132622.5962
2781.0000,13.0538,19.4723,0.0000,106323.8000,-106323.8000,4.9891,0.0000,17188.3326,17188.3326,243.6582,123512.1326,0.0000,-123512.1326,13.0545,13.0545,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2043,12.9874,16.0958,1.7723,119630.6496,19.4723,19.2031,19.3377,20.5713,1.6630,19.2031,18.9418,19.0724,20.4017,1.6630,19.4723,19.3355,19.4039,20.7159,-3.3260,13.0545,13.1142,13.0844,-0.6470,-1.6630,12.9874,13.0545,13.0210,-1.2485,-1.6630,12.9874,13.0235,13.0055,-1.6221,3.3260,0.1000,7.8141,-106323.8000,119630.6496
2782.0000,12.9937,19.4168,4.7000,82824.2000,-82819.5000,3.8827,0.9807,13370.8541,13371.8348,189.6265,96195.0541,3.7193,-96191.3348,12.9897,13.9966,2156.5000,2275.7000,-119.2000,0.2415,451.2427,367.6338,818.8765,11.7968,2643.3338,1705.2573,-938.0765,18.9028,12.9518,15.9273,1.4024,94664.4086,19.4168,19.0379,19.2274,19.9449,1.2137,18.2012,18.2963,18.2487,11.1440,1.4553,19.4168,19.2334,19.3251,20.4580,-2.6690,12.9897,13.0378,13.0138,-0.8386,-1.2137,12.9518,12.9897,12.9708,-1.1265,-1.4553,12.9518,12.9736,12.9627,-1.3945,2.6690,0.1000,7.8141,-82938.7000,94664.4086
2783.0000,12.9602,19.3697,99.2000,71883.2000,-71784.0000,3.3736,20.7098,11595.6362,11616.3460,164.7614,83478.8362,78.4902,-83400.3460,12.9560,14.4017,2711.6000,3455.4000,-743.8000,0.3353,567.7031,557.9564,1125.6595,16.3736,4013.3564,2143.8969,-1869.4595,18.6708,12.9256,15.7982,1.2176,82185.0807,19.3697,18.9139,19.1418,19.5200,1.0128,17.7917,17.8136,17.8026,7.7876,1.3480,19.3697,19.1603,19.2650,20.2727,-2.3608,12.9560,12.9956,12.9758,-0.7904,-1.0128,12.9256,12.9560,12.9408,-0.9765,-1.3480,12.9256,12.9450,12.9353,-1.2171,2.3608,0.1000,7.8141,-72527.8000,82185.0807
2784.0000,12.9756,19.3576,252.2000,64839.5000,-64587.3000,3.0511,52.6378,10463.1114,10515.7492,149.0093,75302.6114,199.5622,-75103.0492,18.8977,17.5902,3482.5000,1272.5000,2210.0000,0.2634,669.3755,226.4596,895.8352,12.8634,1498.9596,2813.1245,1314.1648,18.7580,12.5838,15.6709,0.9835,66386.4425,19.3576,18.8977,19.1277,19.8795,1.1048,18.8977,17.9727,18.4352,17.3650,0.8414,19.3576,19.0976,19.2276,20.2670,-1.9463,13.9665,13.4316,13.6991,8.3213,-1.1048,12.5838,12.8322,12.7080,-3.4052,-0.8414,12.5838,12.7168,12.6503,-4.2806,1.9463,0.1000,7.8141,-62377.3000,66386.4425
2785.0000,13.2183,19.5759,373.0000,58490.5000,-58117.5000,2.7603,77.5362,9491.6628,9569.1990,134.8108,67982.1628,295.4638,-67686.6990,18.9704,19.8634,4190.4000,4154.6000,35.8000,0.4382,804.7070,740.3900,1545.0970,21.4013,4894.9900,3385.6930,-1509.2970,18.8963,12.2651,15.5807,0.8799,59392.1940,19.5759,18.9704,19.2731,21.9885,1.0662,18.9704,18.1171,18.5437,18.4968,0.6280,19.5759,19.1852,19.3805,22.4682,-1.6942,15.6351,14.4244,15.0297,23.1604,-1.0662,12.2651,12.6845,12.4748,-5.4928,-0.6280,12.2651,12.4593,12.3622,-6.9248,1.6942,0.1000,7.8141,-58081.7000,59392.1940
2786.0000,13.5685,19.8858,508.7000,52572.5000,-52063.8000,2.4940,105.1335,8601.2296,8706.3631,121.8045,61173.7296,403.5665,-60770.1631,19.1444,19.7202,6341.5000,5519.1000,822.4000,0.6211,1215.1538,986.8232,2201.9770,30.3358,6505.9232,5126.3462,-1379.5770,19.0439,11.9573,15.5006,0.7584,51191.6737,19.8858,19.1444,19.5151,24.8538,1.0384,19.1444,17.9723,18.5583,18.5705,0.4172,19.8858,19.3510,19.6184,25.2631,-1.4556,16.8661,15.4608,16.1634,33.6001,-1.0384,11.9573,12.6172,12.2872,-6.8670,-0.4172,11.9573,12.2186,12.0879,-9.1814,1.4556,0.1000,7.8141,-51241.4000,51191.6737
2787.0000,13.8478,18.0220,671.5000,48133.8000,-47462.3000,2.2993,138.1446,7926.9495,8065.0940,112.2930,56060.7495,533.3554,-55527.3940,18.3566,19.0288,7683.0000,6958.6000,724.4000,0.7666,1486.9945,1225.8974,2712.8919,37.4373,8184.4974,6196.0055,-1988.4919,18.2428,12.7042,15.4735,0.8489,57302.2992,18.0220,18.3566,18.1893,8.3952,1.4052,18.3566,18.0587,18.2076,14.3533,0.6386,18.0220,18.3004,18.1612,7.2126,-2.0438,16.0717,15.6913,15.8815,26.2555,-1.4052,12.7042,12.5221,12.6131,-2.0344,-0.6386,12.7042,12.5803,12.6422,-1.3275,2.0438,0.1000,7.8141,-46737.9000,57302.2992
2788.0000,13.6441,19.9715,436.4000,64758.4000,-64322.0000,3.0742,90.0790,10613.7361,10703.8151,150.1394,75372.1361,346.3210,-75025.8151,18.9242,18.5421,8857.8000,5157.9000,3699.9000,0.7327,1702.0019,918.3825,2620.3844,35.7847,6076.2825,7155.7981,1079.5156,18.8816,12.0382,15.4599,0.9156,61804.4163,19.9715,18.9242,19.4478,26.0772,1.2690,18.9242,17.8864,18.4053,17.5111,0.5363,19.9715,19.1773,19.5744,27.0212,-1.8052,16.0305,15.5776,15.8041,23.7156,-1.2690,12.0382,12.5989,12.3185,-5.7028,-0.5363,12.0382,12.2849,12.1615,-7.5604,1.8052,0.1000,7.8141,-60622.1000,61804.4163
2789.0000,13.3851,19.7198,452.1000,71218.0000,-70765.9000,3.3750,93.7192,11601.9502,11695.6695,164.8308,82819.9502,358.3808,-82461.5695,19.2323,18.5749,9093.0000,4695.8000,4397.2000,0.7161,1740.4954,841.0321,2581.5275,34.9708,5536.8321,7352.5046,1815.6725,19.0958,11.8648,15.4803,1.0986,74158.4092,19.7198,19.2323,19.4761,25.0731,1.3637,19.2323,18.1582,18.6953,21.0278,0.6476,19.7198,19.3977,19.5587,25.2987,-2.0113,15.6150,15.3728,15.4939,18.9480,-1.3637,11.8648,12.3425,12.1037,-7.6320,-0.6476,11.8648,12.0375,11.9512,-9.1870,2.0113,0.1000,7.8141,-66368.7000,74158.4092
2790.0000,12.7779,19.1834,0.0000,135872.6000,-135872.6000,6.3828,0.0000,21826.3846,21826.3846,311.7267,157698.9846,0.0000,-157698.9846,19.0325,15.9726,3088.6000,361.3000,2727.3000,0.1754,592.6606,64.4633,657.1239,8.5666,425.7633,2495.9394,2070.1761,18.9777,12.4960,15.7368,2.2990,155185.2645,19.1834,19.0325,19.1079,20.0815,2.1861,19.0325,18.6976,18.8651,22.5777,2.0107,19.1834,19.1119,19.1476,19.8006,-4.1967,12.7182,13.4185,13.0683,-10.5193,-2.1861,12.4960,12.4343,12.4651,-2.4465,-2.0107,12.4960,12.4442,12.4701,-1.9963,4.1967,0.1000,7.8141,-133145.3000,155185.2645
2791.0000,12.8657,19.2982,0.0000,185998.0000,-185998.0000,8.7035,0.0000,29938.6384,29938.6384,425.0648,215936.6384,0.0000,-215936.6384,19.0911,14.9493,1144.3000,0.0000,1144.3000,0.0579,219.4153,0.0000,219.4153,2.8275,0.0000,924.8847,924.8847,19.0825,12.8727,15.9776,3.0678,207073.6566,19.2982,19.0911,19.1947,21.5960,2.9205,19.0911,18.8595,18.9753,23.3670,2.8626,19.2982,19.1929,19.2455,21.5388,-5.7830,12.8333,12.9382,12.8858,-8.1630,-2.9205,12.8727,12.7905,12.8316,1.7355,-2.8626,12.8727,12.8291,12.8509,2.1065,5.7830,0.1000,7.8141,-184853.7000,207073.6566
2792.0000,13.0708,19.5040,0.0000,202323.4000,-202323.4000,9.4727,0.0000,32720.5537,32720.5537,462.6329,235043.9537,0.0000,-235043.9537,13.0500,18.5705,0.0000,12967.1000,-12967.1000,0.7052,0.0000,2096.5175,2096.5175,34.4425,15063.6175,0.0000,-15063.6175,19.2341,13.1145,16.1743,3.5590,240235.2510,19.5040,19.2590,19.3815,23.8719,2.9225,19.1252,18.9477,19.0364,23.6147,3.6277,19.5040,19.3928,19.4484,24.0273,-6.5502,13.0500,13.0537,13.0518,-3.7395,-2.9225,13.1145,13.0500,13.0823,4.0099,-3.6277,13.1145,13.0785,13.0965,4.1840,6.5502,0.1000,7.8141,-215290.5000,240235.2510
2793.0000,13.2149,19.6425,0.0000,214615.2000,-214615.2000,10.0615,0.0000,34824.3028,34824.3028,491.3850,249439.5028,0.0000,-249439.5028,13.2039,18.9026,0.0000,16312.3000,-16312.3000,0.8624,0.0000,2642.9300,2642.9300,42.1177,18955.2300,0.0000,-18955.2300,19.3829,13.2562,16.3195,3.8243,258137.6658,19.6425,19.4051,19.5238,25.2400,3.0664,19.2948,19.1067,19.2007,25.2034,3.9287,19.6425,19.5380,19.5903,25.3731,-6.9951,13.2039,13.1878,13.1958,-0.9737,-3.0664,13.2562,13.2039,13.2300,4.9674,-3.9287,13.2562,13.2267,13.2415,5.0433,6.9951,0.1000,7.8141,-230927.5000,258137.6658
2794.0000,13.3225,19.7464,0.0000,223709.7000,-223709.7000,10.4975,0.0000,36390.8519,36390.8519,512.6830,260100.5519,0.0000,-260100.5519,13.3146,19.0111,0.0000,16527.7000,-16527.7000,0.8743,0.0000,2681.9316,2681.9316,42.6993,19209.6316,0.0000,-19209.6316,19.4961,13.3638,16.4300,3.9847,268967.2350,19.7464,19.5180,19.6322,26.0990,3.2077,19.4094,19.2288,19.3191,26.0606,4.0820,19.7464,19.6457,19.6961,26.1976,-7.2898,13.3146,13.2912,13.3029,0.7482,-3.2077,13.3638,13.3146,13.3392,5.5676,-4.0820,13.3638,13.3362,13.3500,5.5993,7.2898,0.1000,7.8141,-240237.4000,268967.2350
2795.0000,13.4389,19.8608,0.0000,235710.5000,-235710.5000,11.0684,0.0000,38447.2084,38447.2084,540.5612,274157.7084,0.0000,-274157.7084,13.4338,19.1292,0.0000,19477.7000,-19477.7000,1.0308,0.0000,3165.8832,3165.8832,50.3424,22643.5832,0.0000,-22643.5832,19.6104,13.4860,16.5482,4.2341,285803.2875,19.8608,19.6336,19.7472,27.0293,3.3459,19.5148,19.3429,19.4288,26.8160,4.3767,19.8608,19.7620,19.8114,27.1366,-7.7225,13.4338,13.3986,13.4162,2.2748,-3.3459,13.4860,13.4338,13.4599,6.3990,-4.3767,13.4860,13.4564,13.4712,6.4106,7.7225,0.1000,7.8141,-255188.2000,285803.2875
2796.0000,13.5339,19.9530,0.0000,245141.9000,-245141.9000,11.5199,0.0000,40074.5009,40074.5009,562.6147,285216.4009,0.0000,-285216.4009,13.5303,19.2241,0.0000,19156.0000,-19156.0000,1.0142,0.0000,3117.8210,3117.8210,49.5341,22273.8210,0.0000,-22273.8210,19.7102,13.5811,16.6456,4.3897,296304.4283,19.9530,19.7337,19.8434,27.6932,3.5019,19.6193,19.4492,19.5342,27.5206,4.5161,19.9530,19.8572,19.9051,27.7727,-8.0180,13.5303,13.4913,13.5108,3.3788,-3.5019,13.5811,13.5303,13.5557,6.9351,-4.5161,13.5811,13.5525,13.5668,6.9243,8.0180,0.1000,7.8141,-264297.9000,296304.4283
2797.0000,13.6253,20.0423,0.0000,251194.0000,-251194.0000,11.8116,0.0000,41151.8648,41151.8648,576.8605,292345.8648,0.0000,-292345.8648,13.6234,19.3160,0.0000,22904.9000,-22904.9000,1.2132,0.0000,3732.9039,3732.9039,59.2508,26637.8039,0.0000,-26637.8039,19.7962,13.6744,16.7353,4.5561,307536.0876,20.0423,19.8218,19.9321,28.2730,3.5328,19.6925,19.5316,19.6121,27.8922,4.7460,20.0423,19.9478,19.9951,28.3757,-8.2788,13.6234,13.5784,13.6009,4.3307,-3.5328,13.6744,13.6234,13.6489,7.4851,-4.7460,13.6744,13.6453,13.6599,7.4568,8.2788,0.1000,7.8141,-274098.9000,307536.0876
2798.0000,13.7136,20.1288,0.0000,260564.1000,-260564.1000,12.2595,0.0000,42775.6627,42775.6627,598.7346,303339.7627,0.0000,-303339.7627,13.7129,19.4045,0.0000,24802.3000,-24802.3000,1.3142,0.0000,4047.2933,4047.2933,64.1829,28849.5933,0.0000,-28849.5933,19.8840,13.7642,16.8241,4.7466,320394.0444,20.1288,19.9112,20.0200,28.8502,3.6484,19.7770,19.6196,19.6983,28.4132,4.9626,20.1288,20.0363,20.0825,28.9494,-8.6111,13.7129,13.6637,13.6883,5.1804,-3.6484,13.7642,13.7129,13.7386,8.0130,-4.9626,13.7642,13.7348,13.7495,7.9725,8.6111,0.1000,7.8141,-285366.4000,320394.0444
2799.0000,13.7947,20.2079,0.0000,267083.5000,-267083.5000,12.5735,0.0000,43929.7655,43929.7655,614.0692,311013.2655,0.0000,-311013.2655,13.7951,19.4856,0.0000,27517.7000,-27517.7000,1.4586,0.0000,4495.6922,4495.6922,71.2354,32013.3922,0.0000,-32013.3922,19.9624,13.8458,16.9041,4.9043,331038.6958,20.2079,19.9915,20.0997,29.3258,3.7050,19.8486,19.6966,19.7726,28.7903,5.1636,20.2079,20.1172,20.1625,29.4316,-8.8685,13.7951,13.7426,13.7689,5.8934,-3.7050,13.8458,13.7951,13.8205,8.4615,-5.1636,13.8458,13.8165,13.8312,8.4084,8.8685,0.1000,7.8141,-294601.2000,331038.6958
2800.0000,13.8603,20.2715,0.0000,270381.5000,-270381.5000,12.7355,0.0000,44541.1642,44541.1642,621.9816,314922.6642,0.0000,-314922.6642,13.8615,19.5509,0.0000,29731.2000,-29731.2000,1.5764,0.0000,4861.9725,4861.9725,76.9911,34593.1725,0.0000,-34593.1725,20.0253,13.9107,16.9680,5.0004,337530.2093,20.2715,20.0561,20.1638,29.6232,3.7197,19.9057,19.7579,19.8318,29.0090,5.2961,20.2715,20.1823,20.2269,29.7344,-9.0158,13.8615,13.8078,13.8347,6.3977,-3.7197,13.9107,13.8615,13.8861,8.7331,-5.2961,13.9107,13.8820,13.8964,8.6675,9.0158,0.1000,7.8141,-300112.7000,337530.2093
2801.0000,13.9063,20.3157,0.0000,275760.3000,-275760.3000,12.9944,0.0000,45476.6313,45476.6313,634.6278,321236.9313,0.0000,-321236.9313,13.9073,19.5956,0.0000,27126.3000,-27126.3000,1.4387,0.0000,4438.9273,4438.9273,70.2644,31565.2273,0.0000,-31565.2273,20.0786,13.9548,17.0167,5.0505,340905.7774,20.3157,20.1088,20.2123,29.7640,3.8519,19.9693,19.8195,19.8944,29.3079,5.2906,20.3157,20.2285,20.2721,29.8373,-9.1425,13.9073,13.8560,13.8816,6.6750,-3.8519,13.9548,13.9073,13.9310,8.7953,-5.2906,13.9548,13.9275,13.9411,8.7224,9.1425,0.1000,7.8141,-302886.6000,340905.7774
2802.0000,13.5133,19.9123,0.0000,171369.5000,-171369.5000,8.0778,0.0000,28001.0406,28001.0406,394.5044,199370.5406,0.0000,-199370.5406,13.5134,19.1961,0.0000,3709.1000,-3709.1000,0.1968,0.0000,603.5477,603.5477,9.6094,4312.6477,0.0000,-4312.6477,19.7274,13.4594,16.5934,2.9636,200042.9984,19.9123,19.7441,19.8282,24.7294,2.6270,19.7059,19.5233,19.6146,25.4867,2.8238,19.9123,19.8332,19.8727,24.6263,-5.4508,13.5134,13.5594,13.5364,2.2459,-2.6270,13.4594,13.5134,13.4864,3.0108,-2.8238,13.4594,13.4910,13.4752,2.6758,5.4508,0.1000,7.8141,-175078.6000,200042.9984
2803.0000,13.3659,19.7784,0.0000,170459.2000,-170459.2000,8.0142,0.0000,27756.6526,27756.6526,391.4026,198215.8526,0.0000,-198215.8526,13.3595,19.0496,0.0000,2832.2000,-2832.2000,0.1500,0.0000,459.8653,459.8653,7.3259,3292.0653,0.0000,-3292.0653,19.5698,13.3546,16.4622,2.8995,195713.7841,19.7784,19.5767,19.6775,23.4104,2.6214,19.5481,19.3561,19.4521,23.7827,2.7714,19.7784,19.6796,19.7290,23.4266,-5.3928,13.3595,13.3842,13.3719,0.7979,-2.6214,13.3546,13.3595,13.3571,2.0546,-2.7714,13.3546,13.3570,13.3558,1.8786,5.3928,0.1000,7.8141,-173291.4000,195713.7841
2804.0000,13.1304,19.5441,0.0000,110382.4000,-110382.4000,5.1847,0.0000,17876.0729,17876.0729,253.2141,128258.4729,0.0000,-128258.4729,13.1317,18.8227,0.0000,125.5000,-125.5000,0.0066,0.0000,20.3135,20.3135,0.3244,145.8135,0.0000,-145.8135,19.3059,13.0391,16.1725,1.8590,125480.9077,19.5441,19.3068,19.4255,20.8365,1.7260,19.3050,19.0705,19.1878,20.9565,1.7327,19.5441,19.4238,19.4840,20.9424,-3.4587,13.1317,13.2085,13.1701,-1.0771,-1.7260,13.0391,13.1317,13.0854,-0.7523,-1.7327,13.0391,13.0914,13.0653,-1.1590,3.4587,0.1000,7.8141,-110507.9000,125480.9077
2805.0000,12.9876,19.4082,0.0000,101698.4000,-101698.4000,4.7696,0.0000,16415.5525,16415.5525,232.9388,118113.9525,0.0000,-118113.9525,12.9828,12.9828,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1391,12.9104,16.0248,1.6976,114585.6825,19.4082,19.1367,19.2724,19.7099,1.5899,19.1367,18.8783,19.0075,19.4514,1.5899,19.4082,19.2696,19.3389,19.9028,-3.1797,12.9828,13.0654,13.0241,-2.1416,-1.5899,12.9104,12.9828,12.9466,-1.6624,-1.5899,12.9104,12.9488,12.9296,-1.9926,3.1797,0.1000,7.8141,-101698.4000,114585.6825
2806.0000,12.8736,19.2977,0.0000,79347.2000,-79347.2000,3.7179,0.0000,12774.2115,12774.2115,181.5771,92121.4115,0.0000,-92121.4115,12.8695,18.5661,0.0000,2081.8000,-2081.8000,0.1100,0.0000,335.7651,335.7651,5.3737,2417.5651,0.0000,-2417.5651,18.9682,12.7692,15.8687,1.3559,91524.2103,19.2977,18.9582,19.1279,18.6369,1.2026,18.9253,18.6629,18.7941,17.5572,1.3127,19.2977,19.1275,19.2126,19.0316,-2.5153,12.8695,12.9724,12.9210,-2.7081,-1.2026,12.7692,12.8695,12.8194,-2.5322,-1.3127,12.7692,12.8263,12.7978,-2.9048,2.5153,0.1000,7.8141,-81429.0000,91524.2103
2807.0000,12.7871,19.2090,30.2000,69282.5000,-69252.3000,3.2456,6.3231,11131.8042,11138.1273,158.5083,80414.3042,23.8769,-80390.4273,12.7823,17.0661,211.4000,1263.2000,-1051.8000,0.0787,44.3825,203.4991,247.8816,3.8417,1466.6991,167.0175,-1299.6816,18.8200,12.6709,15.7454,1.1680,78841.1740,19.2090,18.8231,19.0161,17.9508,1.0556,18.7013,18.4442,18.5727,15.6776,1.1343,19.2090,19.0146,19.1118,18.4345,-2.1899,12.7823,12.8977,12.8400,-3.0783,-1.0556,12.6709,12.7823,12.7266,-3.0208,-1.1343,12.6709,12.7338,12.7024,-3.4074,2.1899,0.1000,7.8141,-70304.1000,78841.1740
2808.0000,12.7375,19.1365,162.9000,62286.1000,-62123.2000,2.9235,34.1356,9996.3277,10030.4633,142.7782,72282.4277,128.7644,-72153.6633,12.7280,16.1847,627.6000,2120.0000,-1492.4000,0.1474,131.8772,341.2813,473.1585,7.2000,2461.2813,495.7228,-1965.5585,18.6672,12.6326,15.6499,1.0589,71476.5501,19.1365,18.7030,18.9197,17.3995,0.9254,18.3569,18.1890,18.2729,12.9458,1.0728,19.1365,18.9239,19.0302,18.0155,-1.9981,12.7280,12.8465,12.7873,-3.1751,-0.9254,12.6326,12.7280,12.6803,-3.0209,-1.0728,12.6326,12.6870,12.6598,-3.3452,1.9981,0.1000,7.8141,-63615.6000,71476.5501
2809.0000,12.7259,19.0974,286.9000,56017.8000,-55730.9000,2.6360,60.1316,8987.9359,9048.0675,128.7369,65005.7359,226.7684,-64778.9675,12.7119,15.3067,1301.2000,2789.5000,-1488.3000,0.2209,273.4916,448.9624,722.4541,10.7878,3238.4624,1027.7084,-2210.7541,18.4989,12.6452,15.5720,0.9556,64502.1527,19.0974,18.5948,18.8461,17.0779,0.8050,17.8869,17.8567,17.8718,9.2192,1.0259,19.0974,18.8587,18.9781,17.8982,-1.8309,12.7119,12.8210,12.7664,-2.9713,-0.8050,12.6452,12.7119,12.6785,-2.6037,-1.0259,12.6452,12.6841,12.6646,-2.8456,1.8309,0.1000,7.8141,-57219.2000,64502.1527
2810.0000,12.7452,19.0848,406.7000,51158.4000,-50751.7000,2.4149,85.2128,8211.8777,8297.0906,117.9398,59370.2777,321.4872,-59048.7906,12.7285,14.0854,2199.4000,2699.9000,-500.5000,0.2670,462.1549,434.6375,896.7924,13.0392,3134.5375,1737.2451,-1397.2924,18.3147,12.6962,15.5054,0.8610,58117.6720,19.0848,18.5066,18.7957,16.9741,0.7160,17.3058,17.4445,17.3751,4.6791,0.9830,19.0848,18.8181,18.9515,18.0066,-1.6989,12.7285,12.8164,12.7725,-2.5487,-0.7160,12.6962,12.7285,12.7124,-1.9023,-0.9830,12.6962,12.7152,12.7057,-2.0664,1.6989,0.1000,7.8141,-51252.2000,58117.6720
2811.0000,12.8484,19.1510,530.9000,47082.0000,-46551.1000,2.2311,111.0430,7575.4083,7686.4513,108.9650,54657.4083,419.8570,-54237.5513,12.8306,14.1052,4683.5000,5549.3000,-865.8000,0.5579,982.5166,894.5576,1877.0741,27.2475,6443.8576,3700.9834,-2742.8741,18.0055,12.9060,15.4558,0.8127,54857.1921,19.1510,18.3841,18.7675,17.0630,0.5577,16.2443,16.7479,16.4961,-4.0841,1.1157,19.1510,18.8439,18.9975,18.8999,-1.6734,12.8306,12.8424,12.8365,-1.5360,-0.5577,12.9060,12.8306,12.8683,0.1247,-1.1157,12.9060,12.8503,12.8782,0.1426,1.6734,0.1000,7.8141,-47416.9000,54857.1921
2812.0000,13.0738,19.4572,276.5000,64001.0000,-63724.5000,3.0110,57.6151,10351.2004,10408.8155,147.0510,74352.2004,218.8849,-74133.3155,18.8086,18.3316,5622.7000,3124.8000,2497.9000,0.4825,1081.9613,555.1674,1637.1287,23.5632,3679.9674,4540.7387,860.7713,18.5348,12.3485,15.4416,0.8938,60331.6861,19.4572,18.8086,19.1329,21.8192,1.1645,18.8086,17.0859,17.9473,16.2815,0.6820,19.4572,19.0700,19.2636,22.2545,-1.8465,15.0589,13.9136,14.4862,18.4331,-1.1645,12.3485,12.7437,12.5461,-3.9488,-0.6820,12.3485,12.5442,12.4463,-5.2954,1.8465,0.1000,7.8141,-61226.6000,60331.6861
2813.0000,13.2140,19.5998,252.3000,70382.8000,-70130.5000,3.3131,52.4499,11420.3641,11472.8140,161.8085,81803.1641,199.8501,-81603.3140,19.0552,18.6318,7612.5000,4356.9000,3255.6000,0.6232,1460.3229,777.6951,2238.0180,30.4360,5134.5951,6152.1771,1017.5820,18.8964,12.0205,15.4585,1.0569,71339.0639,19.5998,19.0552,19.3275,23.6712,1.3121,19.0552,17.8702,18.4627,21.1732,0.6889,19.5998,19.2497,19.4248,23.7945,-2.0010,15.4095,14.7374,15.0734,22.2638,-1.3121,12.0205,12.4945,12.2575,-6.8220,-0.6889,12.0205,12.2151,12.1178,-8.4491,2.0010,0.1000,7.8141,-66874.9000,71339.0639
2814.0000,12.7456,19.1576,0.0000,135732.0000,-135732.0000,6.3692,0.0000,21787.6926,21787.6926,311.0599,157519.6926,0.0000,-157519.6926,18.9789,17.1379,994.3000,285.3000,709.0000,0.0658,190.9210,50.8514,241.7724,3.2136,336.1514,803.3790,467.2276,18.9188,12.5299,15.7244,2.3011,155327.2890,19.1576,18.9789,19.0682,19.9728,2.1450,18.9789,18.6011,18.7900,23.7439,2.0792,19.1576,19.0752,19.1164,19.5953,-4.2242,12.6429,13.2346,12.9387,-6.2396,-2.1450,12.5299,12.5006,12.5153,-2.8098,-2.0792,12.5299,12.4972,12.5136,-2.5945,4.2242,0.1000,7.8141,-135023.0000,155327.2890
2815.0000,12.8540,19.2876,0.0000,187196.3000,-187196.3000,8.7578,0.0000,30123.4152,30123.4152,427.7152,217319.7152,0.0000,-217319.7152,19.0756,14.9377,13.3000,0.0000,13.3000,0.0007,2.5507,0.0000,2.5507,0.0329,0.0000,10.7493,10.7493,19.0645,12.8826,15.9736,3.0933,208798.4893,19.2876,19.0756,19.1816,21.5970,2.9195,19.0756,18.8295,18.9526,24.4535,2.9188,19.2876,19.1819,19.2348,21.4198,-5.8383,12.8135,12.8715,12.8425,-4.6043,-2.9195,12.8826,12.8131,12.8478,1.1789,-2.9188,12.8826,12.8452,12.8639,1.4276,5.8383,0.1000,7.8141,-187183.0000,208798.4893
2816.0000,13.0694,19.5030,0.0000,203888.2000,-203888.2000,9.5453,0.0000,32972.5093,32972.5093,466.1760,236860.7093,0.0000,-236860.7093,13.0601,18.5813,0.0000,13531.4000,-13531.4000,0.7359,0.0000,2188.0545,2188.0545,35.9383,15719.4545,0.0000,-15719.4545,19.2302,13.1190,16.1746,3.5902,242338.1738,19.5030,19.2572,19.3801,23.8613,2.9365,19.1218,18.9384,19.0301,24.4254,3.6723,19.5030,19.3924,19.4477,23.9189,-6.6088,13.0601,13.0318,13.0459,-0.8586,-2.9365,13.1190,13.0601,13.0895,3.5028,-3.6723,13.1190,13.0861,13.1025,3.6081,6.6088,0.1000,7.8141,-217419.6000,242338.1738
2817.0000,13.2164,19.6441,0.0000,216375.6000,-216375.6000,10.1439,0.0000,35111.1676,35111.1676,495.4110,251486.7676,0.0000,-251486.7676,13.2121,18.9107,0.0000,16737.5000,-16737.5000,0.8849,0.0000,2712.1284,2712.1284,43.2172,19449.6284,0.0000,-19449.6284,19.3844,13.2610,16.3227,3.8589,260478.2908,19.6441,19.4082,19.5261,25.1666,3.0863,19.2973,19.1065,19.2019,25.7956,3.9712,19.6441,19.5408,19.5925,25.2185,-7.0576,13.2121,13.1770,13.1946,1.2034,-3.0863,13.2610,13.2121,13.2366,4.5469,-3.9712,13.2610,13.2336,13.2473,4.5764,7.0576,0.1000,7.8141,-233113.1000,260478.2908
2818.0000,13.3305,19.7545,0.0000,226676.3000,-226676.3000,10.6369,0.0000,36880.3027,36880.3027,519.4867,263556.6027,0.0000,-263556.6027,13.3277,19.0242,0.0000,17024.9000,-17024.9000,0.9006,0.0000,2763.1133,2763.1133,43.9852,19788.0133,0.0000,-19788.0133,19.5049,13.3750,16.4400,4.0412,272782.8517,19.7545,19.5282,19.6414,26.0333,3.2454,19.4187,19.2370,19.3278,26.5323,4.1460,19.7545,19.6552,19.7049,26.0667,-7.3914,13.3277,13.2895,13.3086,2.5007,-3.2454,13.3750,13.3277,13.3513,5.2698,-4.1460,13.3750,13.3485,13.3617,5.2694,7.3914,0.1000,7.8141,-243701.2000,272782.8517
2819.0000,13.4515,19.8733,0.0000,238651.3000,-238651.3000,11.2070,0.0000,38938.3154,38938.3154,547.3338,277589.6154,0.0000,-277589.6154,13.4503,19.1456,0.0000,20186.3000,-20186.3000,1.0684,0.0000,3281.8185,3281.8185,52.1765,23468.1185,0.0000,-23468.1185,19.6237,13.5008,16.5622,4.2948,289898.5197,19.8733,19.6482,19.7608,26.9529,3.3796,19.5275,19.3558,19.4417,27.1771,4.4479,19.8733,19.7760,19.8246,27.0080,-7.8275,13.4503,13.4037,13.4270,3.7163,-3.3796,13.5008,13.4503,13.4756,6.1665,-4.4479,13.5008,13.4721,13.4864,6.1539,7.8275,0.1000,7.8141,-258837.6000,289898.5197
2820.0000,13.5510,19.9699,0.0000,248509.4000,-248509.4000,11.6791,0.0000,40641.2556,40641.2556,570.3898,289150.6556,0.0000,-289150.6556,13.5506,19.2442,0.0000,19951.4000,-19951.4000,1.0564,0.0000,3248.2099,3248.2099,51.5943,23199.6099,0.0000,-23199.6099,19.7280,13.6000,16.6640,4.4595,301017.4409,19.9699,19.7530,19.8615,27.6187,3.5409,19.6361,19.4668,19.5514,27.8133,4.5973,19.9699,19.8756,19.9228,27.6549,-8.1382,13.5506,13.5024,13.5265,4.5952,-3.5409,13.6000,13.5506,13.5753,6.7593,-4.5973,13.6000,13.5722,13.5861,6.7309,8.1382,0.1000,7.8141,-268460.8000,301017.4409
2821.0000,13.6690,20.0863,0.0000,257075.8000,-257075.8000,12.0895,0.0000,42158.7391,42158.7391,590.4335,299234.5391,0.0000,-299234.5391,13.6706,19.3633,0.0000,27425.6000,-27425.6000,1.4528,0.0000,4472.6643,4472.6643,70.9508,31898.2643,0.0000,-31898.2643,19.8335,13.7229,16.7782,4.7285,319173.7179,20.0863,19.8618,19.9741,28.4412,3.5456,19.7169,19.5615,19.6392,28.2071,4.9984,20.0863,19.9926,20.0394,28.5411,-8.5439,13.6706,13.6126,13.6416,5.6248,-3.5456,13.7229,13.6706,13.6967,7.6505,-4.9984,13.7229,13.6924,13.7076,7.6128,8.5439,0.1000,7.8141,-284501.4000,319173.7179
2822.0000,13.7676,20.1821,0.0000,264813.5000,-264813.5000,12.4630,0.0000,43528.5978,43528.5978,608.6727,308342.0978,0.0000,-308342.0978,13.7702,19.4614,0.0000,30629.1000,-30629.1000,1.6232,0.0000,5002.2270,5002.2270,79.2764,35631.3270,0.0000,-35631.3270,19.9286,13.8208,16.8747,4.9162,331843.9034,20.1821,19.9598,20.0709,29.0457,3.6133,19.8053,19.6543,19.7298,28.6870,5.2365,20.1821,20.0910,20.1365,29.1504,-8.8497,13.7702,13.7103,13.7403,6.3854,-3.6133,13.8208,13.7702,13.7955,8.2330,-5.2365,13.8208,13.7911,13.8059,8.1806,8.8497,0.1000,7.8141,-295442.6000,331843.9034
2823.0000,13.8545,20.2667,0.0000,271806.2000,-271806.2000,12.8003,0.0000,44769.6880,44769.6880,625.1482,316575.8880,0.0000,-316575.8880,13.8577,19.5476,0.0000,33130.8000,-33130.8000,1.7565,0.0000,5417.6144,5417.6144,85.7859,38548.4144,0.0000,-38548.4144,20.0137,13.9075,16.9606,5.0791,342837.8105,20.2667,20.0467,20.1567,29.5273,3.6813,19.8854,19.7389,19.8122,29.0866,5.4378,20.2667,20.1776,20.2221,29.6334,-9.1191,13.8577,13.7963,13.8270,6.9873,-3.6813,13.9075,13.8577,13.8826,8.6985,-5.4378,13.9075,13.8780,13.8928,8.6369,9.1191,0.1000,7.8141,-304937.0000,342837.8105
2824.0000,13.9183,20.3282,0.0000,275551.3000,-275551.3000,12.9841,0.0000,45455.0443,45455.0443,634.1225,321006.3443,0.0000,-321006.3443,13.9216,19.6102,0.0000,33622.2000,-33622.2000,1.7832,0.0000,5503.0559,5503.0559,87.0892,39125.2559,0.0000,-39125.2559,20.0786,13.9694,17.0240,5.1551,347967.1194,20.3282,20.1126,20.2204,29.7645,3.7336,19.9502,19.8063,19.8782,29.3151,5.5168,20.3282,20.2410,20.2846,29.8591,-9.2505,13.9216,13.8618,13.8917,7.3261,-3.7336,13.9694,13.9216,13.9455,8.9001,-5.5168,13.9694,13.9411,13.9552,8.8290,9.2505,0.1000,7.8141,-309173.5000,347967.1194
2825.0000,13.9598,20.3679,0.0000,280511.8000,-280511.8000,13.2234,0.0000,46318.8686,46318.8686,645.8083,326830.6686,0.0000,-326830.6686,13.9625,19.6501,0.0000,29953.8000,-29953.8000,1.5891,0.0000,4905.5485,4905.5485,77.6074,34859.3485,0.0000,-34859.3485,20.1295,14.0084,17.0690,5.1809,349710.3525,20.3679,20.1626,20.2653,29.8238,3.8781,20.0136,19.8676,19.9406,29.5440,5.4672,20.3679,20.2828,20.3254,29.8756,-9.3453,13.9625,13.9070,13.9347,7.4401,-3.8781,14.0084,13.9625,13.9855,8.8848,-5.4672,14.0084,13.9818,13.9951,8.8090,9.3453,0.1000,7.8141,-310465.6000,349710.3525
2826.0000,13.5536,19.9512,0.0000,175240.6000,-175240.6000,8.2631,0.0000,28660.5772,28660.5772,403.5578,203901.1772,0.0000,-203901.1772,13.5553,19.2372,0.0000,4464.5000,-4464.5000,0.2369,0.0000,726.8965,726.8965,11.5690,5191.3965,0.0000,-5191.3965,19.7700,13.4999,16.6349,3.0453,205560.7158,19.9512,19.7891,19.8701,24.6342,2.6754,19.7442,19.5669,19.6556,25.6115,2.9123,19.9512,19.8758,19.9135,24.4964,-5.5877,13.5553,13.5979,13.5766,2.7686,-2.6754,13.4999,13.5553,13.5276,2.9361,-2.9123,13.4999,13.5323,13.5161,2.6021,5.5877,0.1000,7.8141,-179705.1000,205560.7158
2827.0000,13.4005,19.8120,0.0000,174017.0000,-174017.0000,8.1837,0.0000,28358.8398,28358.8398,399.6766,202375.8398,0.0000,-202375.8398,13.3959,19.0854,0.0000,3286.9000,-3286.9000,0.1741,0.0000,533.9659,533.9659,8.5035,3820.8659,0.0000,-3820.8659,19.6078,13.3888,16.4983,2.9700,200476.1971,19.8120,19.6165,19.7142,23.2551,2.6698,19.5840,19.3967,19.4903,23.8467,2.8440,19.8120,19.7168,19.7644,23.2411,-5.5138,13.3959,13.4173,13.4066,1.2049,-2.6698,13.3888,13.3959,13.3924,1.9286,-2.8440,13.3888,13.3924,13.3906,1.7524,5.5138,0.1000,7.8141,-177303.9000,200476.1971
2828.0000,13.1560,19.5688,0.0000,112889.1000,-112889.1000,5.3037,0.0000,18292.8803,18292.8803,259.0224,131181.9803,0.0000,-131181.9803,13.1596,18.8501,0.0000,253.0000,-253.0000,0.0134,0.0000,40.9663,40.9663,0.6541,293.9663,0.0000,-293.9663,19.3393,13.0634,16.2014,1.9067,128705.5286,19.5688,19.3420,19.4554,20.6042,1.7634,19.3383,19.1099,19.2241,20.9767,1.7768,19.5688,19.4545,19.5116,20.6722,-3.5402,13.1596,13.2334,13.1965,-0.8119,-1.7634,13.0634,13.1596,13.1115,-0.9718,-1.7768,13.0634,13.1175,13.0905,-1.3819,3.5402,0.1000,7.8141,-113142.1000,128705.5286
2829.0000,13.0076,19.4274,0.0000,103643.7000,-103643.7000,4.8616,0.0000,16737.2286,16737.2286,237.4337,120380.9286,0.0000,-120380.9286,13.0052,13.0052,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1683,12.9279,16.0481,1.7335,117014.4138,19.4274,19.1672,19.2973,19.4276,1.6205,19.1672,18.9151,19.0411,19.4218,1.6205,19.4274,19.2949,19.3611,19.5834,-3.2411,13.0052,13.0851,13.0452,-1.9660,-1.6205,12.9279,13.0052,12.9666,-1.9301,-1.6205,12.9279,12.9688,12.9484,-2.2656,3.2411,0.1000,7.8141,-103643.7000,117014.4138
2830.0000,12.8934,19.3171,0.0000,80255.7000,-80255.7000,3.7610,0.0000,12926.3500,12926.3500,183.6796,93182.0500,0.0000,-93182.0500,12.8912,17.9712,154.0000,2320.1000,-2166.1000,0.1313,32.2751,374.3087,406.5838,6.4126,2694.4087,121.7249,-2572.6838,18.9839,12.7888,15.8864,1.3778,93004.0050,19.3171,18.9862,19.1516,18.3527,1.2099,18.8869,18.6634,18.7751,16.8810,1.3412,19.3171,19.1524,19.2347,18.7267,-2.5511,12.8912,12.9908,12.9410,-2.5650,-1.2099,12.7888,12.8912,12.8400,-2.7666,-1.3412,12.7888,12.8472,12.8180,-3.1335,2.5511,0.1000,7.8141,-82421.8000,93004.0050
2831.0000,12.8106,19.2346,15.9000,69138.9000,-69123.0000,3.2385,3.3277,11114.7094,11118.0372,158.1626,80253.6094,12.5723,-80241.0372,12.8086,13.7284,625.7000,636.3000,-10.6000,0.0689,131.3074,102.5426,233.8500,3.3650,738.8426,494.3926,-244.4500,18.8122,12.6942,15.7532,1.1562,78045.3127,19.2346,18.8528,19.0437,17.7203,1.0565,18.5390,18.3676,18.4533,13.8826,1.1254,19.2346,19.0415,19.1381,18.1858,-2.1820,12.8086,12.9183,12.8635,-2.9187,-1.0565,12.6942,12.8086,12.7514,-3.1943,-1.1254,12.6942,12.7585,12.7263,-3.5796,2.1820,0.1000,7.8141,-69133.6000,78045.3127
2832.0000,12.7913,19.1954,135.5000,62035.8000,-61900.3000,2.9107,28.3683,9968.4097,9996.7780,142.1556,72004.2097,107.1317,-71897.0780,12.7799,13.7919,1884.8000,1994.4000,-109.6000,0.2118,395.7205,321.2837,717.0043,10.3433,2315.6837,1489.0795,-826.6043,18.5923,12.7158,15.6541,1.0485,70773.6961,19.1954,18.7383,18.9669,17.3990,0.8996,17.7957,17.8990,17.8474,7.6995,1.1114,19.1954,18.9755,19.0854,18.1125,-2.0111,12.7799,12.8802,12.8301,-2.8127,-0.8996,12.7158,12.7799,12.7479,-2.6788,-1.1114,12.7158,12.7515,12.7337,-2.9156,2.0111,0.1000,7.8141,-62009.9000,70773.6961
2833.0000,12.8316,19.2081,262.3000,55961.6000,-55699.3000,2.6329,54.8781,9000.6589,9055.5370,128.5872,64962.2589,207.4219,-64754.8370,12.8162,13.9928,3311.0000,3760.4000,-449.4000,0.3857,694.7505,606.0672,1300.8176,18.8363,4366.4672,2616.2495,-1750.2176,18.3407,12.8114,15.5761,0.9537,64376.5215,19.2081,18.6370,18.9226,17.3880,0.7491,17.0585,17.3218,17.1902,1.6254,1.1348,19.2081,18.9545,19.0813,18.5128,-1.8838,12.8162,12.8801,12.8482,-2.2055,-0.7491,12.8114,12.8162,12.8138,-1.5307,-1.1348,12.8114,12.8123,12.8119,-1.6304,1.8838,0.1000,7.8141,-56148.7000,64376.5215
2834.0000,13.0621,19.4121,371.4000,51308.9000,-50937.5000,2.4216,77.4048,8296.2047,8373.6095,118.2682,59605.1047,293.9952,-59311.1095,18.7735,18.1723,4907.0000,2571.2000,2335.8000,0.4129,944.6607,456.5099,1401.1706,20.1651,3027.7099,3962.3393,934.6294,18.5499,12.4008,15.4753,0.7058,47641.7202,19.4121,18.7735,19.0928,19.8654,0.9448,18.7735,17.2753,18.0244,14.0468,0.5319,19.4121,19.0090,19.2106,20.3739,-1.4768,15.1488,13.7803,14.4646,17.5287,-0.9448,12.4008,12.8020,12.6014,-3.9812,-0.5319,12.4008,12.6026,12.5017,-5.2878,1.4768,0.1000,7.8141,-48601.7000,47641.7202
2835.0000,13.1352,19.4435,483.6000,47274.3000,-46790.7000,2.2419,100.6659,7656.7784,7757.4444,109.4919,54931.0784,382.9341,-54548.1444,18.8274,16.9240,6549.7000,1805.6000,4744.1000,0.4309,1260.0423,320.9056,1580.9478,21.0425,2126.5056,5289.6577,3163.1522,18.6861,12.1516,15.4188,0.6762,45645.3722,19.4435,18.8274,19.1355,20.3171,0.8909,18.8274,17.6598,18.2436,16.3345,0.4601,19.4435,19.0356,19.2395,20.6773,-1.3510,14.7325,14.2757,14.5041,14.9053,-0.8909,12.1516,12.6802,12.4159,-5.6689,-0.4601,12.1516,12.3831,12.2673,-7.3785,1.3510,0.1000,7.8141,-42046.6000,45645.3722
2836.0000,13.0799,19.3533,596.4000,46058.4000,-45462.0000,2.1919,124.2610,7450.3024,7574.5634,107.0490,53508.7024,472.1390,-53036.5634,18.8076,16.7372,6930.5000,1729.7000,5200.8000,0.4458,1333.6358,307.3009,1640.9367,21.7721,2037.0009,5596.8642,3559.8633,18.6856,12.0717,15.3787,0.6599,44543.0926,19.3533,18.8076,19.0804,19.6071,0.8792,18.8076,17.7677,18.2876,16.5029,0.4334,19.3533,18.9887,19.1710,19.8284,-1.3127,14.6783,14.2990,14.4886,13.1741,-0.8792,12.0717,12.5607,12.3162,-6.1805,-0.4334,12.0717,12.2633,12.1675,-7.7029,1.3127,0.1000,7.8141,-40261.2000,44543.0926
2837.0000,12.9562,19.1828,734.4000,43047.6000,-42313.2000,2.0574,153.3300,6943.4561,7096.7860,100.4781,49991.0561,581.0700,-49409.9860,18.7019,15.2196,7688.2000,504.8000,7183.4000,0.4179,1481.4239,89.5052,1570.9291,20.4083,594.3052,6206.7761,5612.4709,18.5906,12.0866,15.3386,0.6093,41128.3844,19.1828,18.7019,18.9424,18.0672,0.8251,18.7019,17.7682,18.2350,15.7167,0.4072,19.1828,18.8624,19.0226,18.1979,-1.2323,13.8745,14.0297,13.9521,5.7963,-0.8251,12.0866,12.4942,12.2904,-5.8851,-0.4072,12.0866,12.2374,12.1620,-7.0569,1.2323,0.1000,7.8141,-35129.8000,41128.3844
2838.0000,12.6996,18.6902,1962.4000,50980.8000,-49018.4000,2.4931,411.4826,8174.8515,8586.3341,121.7570,59155.6515,1550.9174,-57604.7341,18.4801,14.5634,1700.2000,32.5000,1667.7000,0.0883,328.5386,5.7387,334.2773,4.3108,38.2387,1371.6614,1333.4227,18.3887,12.3331,15.3609,0.8321,56167.8888,18.6902,18.4801,18.5852,14.1211,0.8604,18.4801,17.9636,18.2219,15.6449,0.7722,18.6902,18.5898,18.6400,13.9807,-1.6326,12.6418,13.3686,13.0052,-5.1722,-0.8604,12.3331,12.4221,12.3776,-4.3971,-0.7722,12.3331,12.3471,12.3401,-4.4426,1.6326,0.1000,7.8141,-47350.7000,56167.8888
2839.0000,12.5426,18.9302,271.1000,76499.8000,-76228.7000,3.5925,56.9959,12223.0784,12280.0743,175.4498,88722.8784,214.1041,-88508.7743,18.5116,14.4155,255.4000,0.0000,255.4000,0.0130,49.3323,0.0000,49.3323,0.6370,0.0000,206.0677,206.0677,18.5070,12.3871,15.4470,1.2517,84490.0291,18.9302,18.5116,18.7209,16.6880,1.2018,18.5116,18.1070,18.3093,16.8046,1.1888,18.9302,18.7059,18.8181,17.1273,-2.3906,12.4725,12.7974,12.6350,-7.6557,-1.2018,12.3871,12.4512,12.4191,-3.7692,-1.1888,12.3871,12.4144,12.4007,-3.7353,2.3906,0.1000,7.8141,-75973.3000,84490.0291
2840.0000,12.5178,18.9474,41.0000,88977.6000,-88936.6000,4.1596,8.6234,14208.7765,14217.3999,203.1460,103186.3765,32.3766,-103153.9999,12.4815,12.4815,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5905,12.4358,15.5132,1.4628,98740.8740,18.9474,18.5997,18.7736,17.5443,1.3865,18.5997,18.2252,18.4125,17.9604,1.3865,18.9474,18.7731,18.8603,17.8080,-2.7730,12.4815,12.6386,12.5600,-6.9013,-1.3865,12.4358,12.4815,12.4587,-3.2303,-1.3865,12.4358,12.4574,12.4466,-3.2207,2.7730,0.1000,7.8141,-88936.6000,98740.8740
2841.0000,12.5711,19.0083,0.0000,113244.7000,-113244.7000,5.2904,0.0000,18105.8902,18105.8902,258.3728,131350.5902,0.0000,-131350.5902,12.5498,12.5498,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7011,12.5440,15.6226,1.8613,125635.5341,19.0083,18.7089,18.8586,18.6601,1.7635,18.7089,18.3847,18.5468,19.3645,1.7635,19.0083,18.8594,18.9338,18.7877,-3.5269,12.5498,12.6233,12.5865,-5.5311,-1.7635,12.5440,12.5498,12.5469,-2.1548,-1.7635,12.5440,12.5450,12.5445,-2.0928,3.5269,0.1000,7.8141,-113244.7000,125635.5341
2842.0000,12.6388,19.0752,0.0000,126466.4000,-126466.4000,5.9100,0.0000,20250.9778,20250.9778,288.6362,146717.3778,0.0000,-146717.3778,12.6246,12.6246,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7923,12.6281,15.7102,2.0817,140512.0970,19.0752,18.7976,18.9364,19.5333,1.9700,18.7976,18.5037,18.6506,20.2585,1.9700,19.0752,18.9366,19.0059,19.6154,-3.9400,12.6246,12.6649,12.6448,-4.2264,-1.9700,12.6281,12.6246,12.6264,-1.3241,-1.9700,12.6281,12.6257,12.6269,-1.2838,3.9400,0.1000,7.8141,-126466.4000,140512.0970
2843.0000,12.6899,19.1246,0.0000,131708.4000,-131708.4000,6.1576,0.0000,21114.9804,21114.9804,300.7293,152823.3804,0.0000,-152823.3804,12.6792,12.6792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8536,12.6820,15.7678,2.1715,146576.9985,19.1246,18.8575,18.9910,20.0485,2.0525,18.8575,18.5790,18.7183,20.6917,2.0525,19.1246,18.9909,19.0578,20.1202,-4.1051,12.6792,12.7087,12.6939,-3.3183,-2.0525,12.6820,12.6792,12.6806,-0.8608,-2.0525,12.6820,12.6806,12.6813,-0.8589,4.1051,0.1000,7.8141,-131708.4000,146576.9985
2844.0000,12.7365,19.1700,0.0000,137853.9000,-137853.9000,6.4471,0.0000,22123.7362,22123.7362,314.8637,159977.6362,0.0000,-159977.6362,12.7273,18.4289,0.0000,35.7000,-35.7000,0.0019,0.0000,5.7470,5.7470,0.0920,41.4470,0.0000,-41.4470,18.9077,12.7341,15.8209,2.2750,153560.8038,19.1700,18.9108,19.0404,20.4890,2.1484,18.9104,18.6425,18.7765,21.0522,2.1503,19.1700,19.0403,19.1052,20.5556,-4.2987,12.7273,12.7483,12.7378,-2.6195,-2.1484,12.7341,12.7273,12.7307,-0.4432,-2.1503,12.7341,12.7306,12.7323,-0.4560,4.2987,0.1000,7.8141,-137889.6000,153560.8038
2845.0000,12.7962,19.2290,0.0000,145960.1000,-145960.1000,6.8282,0.0000,23456.6417,23456.6417,333.4775,169416.7417,0.0000,-169416.7417,12.7880,18.4893,0.0000,2152.4000,-2152.4000,0.1137,0.0000,346.7738,346.7738,5.5506,2499.1738,0.0000,-2499.1738,18.9670,12.8042,15.8856,2.4446,165008.8161,19.2290,18.9714,19.1002,21.0436,2.2382,18.9481,18.7022,18.8252,21.3236,2.3518,19.2290,19.1027,19.1658,21.1370,-4.5900,12.7880,12.7971,12.7926,-1.8768,-2.2382,12.8042,12.7880,12.7961,0.1557,-2.3518,12.8042,12.7957,12.7999,0.1483,4.5900,0.1000,7.8141,-148112.5000,165008.8161
2846.0000,12.8418,19.2731,0.0000,153312.1000,-153312.1000,7.1748,0.0000,24663.9199,24663.9199,350.4079,177976.0199,0.0000,-177976.0199,12.8351,18.5355,0.0000,720.5000,-720.5000,0.0381,0.0000,116.1529,116.1529,1.8584,836.6529,0.0000,-836.6529,19.0241,12.8503,15.9372,2.5445,171756.8378,19.2731,19.0283,19.1507,21.4511,2.3789,19.0205,18.7707,18.8956,21.8833,2.4170,19.2731,19.1518,19.2124,21.5052,-4.7959,12.8351,12.8399,12.8375,-1.3393,-2.3789,12.8503,12.8351,12.8427,0.4857,-2.4170,12.8503,12.8427,12.8465,0.4587,4.7959,0.1000,7.8141,-154032.6000,171756.8378
