Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2847.0000,12.8065,19.2352,0.0000,124577.8000,-124577.8000,5.8318,0.0000,20025.1126,20025.1126,284.8162,144602.9126,0.0000,-144602.9126,12.8014,18.5004,0.0000,3825.3000,-3825.3000,0.2021,0.0000,616.4048,616.4048,9.8687,4441.7048,0.0000,-4441.7048,18.9607,12.7849,15.8728,2.1293,143728.6354,19.2352,18.9643,19.0997,20.6274,1.8766,18.9192,18.6873,18.8032,20.4431,2.0786,19.2352,19.1044,19.1698,20.7967,-3.9552,12.8014,12.8301,12.8157,-1.6447,-1.8766,12.7849,12.8014,12.7931,-0.3319,-2.0786,12.7849,12.7953,12.7901,-0.4560,3.9552,0.1000,7.8141,-128403.1000,143728.6354
2848.0000,12.8448,19.2758,0.0000,135106.0000,-135106.0000,6.3232,0.0000,21736.5508,21736.5508,308.8167,156842.5508,0.0000,-156842.5508,12.8379,18.5380,0.0000,8892.1000,-8892.1000,0.4697,0.0000,1433.5624,1433.5624,22.9373,10325.6624,0.0000,-10325.6624,18.9811,12.8518,15.9165,2.3791,160590.9305,19.2758,18.9881,19.1319,21.0025,1.9512,18.9008,18.6855,18.7931,20.3075,2.4209,19.2758,19.1449,19.2103,21.2640,-4.3720,12.8379,12.8475,12.8427,-1.2622,-1.9512,12.8518,12.8379,12.8448,0.2653,-2.4209,12.8518,12.8436,12.8477,0.2162,4.3720,0.1000,7.8141,-143998.1000,160590.9305
2849.0000,12.8700,19.2999,0.0000,136431.9000,-136431.9000,6.3869,0.0000,21962.5515,21962.5515,311.9237,158394.4515,0.0000,-158394.4515,12.8649,18.5645,0.0000,9776.0000,-9776.0000,0.5164,0.0000,1576.6331,1576.6331,25.2208,11352.6331,0.0000,-11352.6331,19.0028,12.8745,15.9387,2.4173,163169.6836,19.2999,19.0125,19.1562,21.2029,1.9568,18.9190,18.7008,18.8099,20.4766,2.4732,19.2999,19.1713,19.2356,21.4586,-4.4300,12.8649,12.8709,12.8679,-0.9611,-1.9568,12.8745,12.8649,12.8697,0.4242,-2.4732,12.8745,12.8696,12.8721,0.3550,4.4300,0.1000,7.8141,-146207.9000,163169.6836
2850.0000,12.8220,19.2498,0.0000,122430.3000,-122430.3000,5.7323,0.0000,19686.9076,19686.9076,279.9570,142117.2076,0.0000,-142117.2076,12.8180,18.5166,0.0000,4338.5000,-4338.5000,0.2292,0.0000,699.2568,699.2568,11.1939,5037.7568,0.0000,-5037.7568,18.9637,12.7965,15.8801,2.1008,141806.7365,19.2498,18.9722,19.1110,20.5517,1.8344,18.9216,18.6708,18.7962,20.2321,2.0636,19.2498,19.1188,19.1843,20.7240,-3.8979,12.8180,12.8479,12.8329,-1.4127,-1.8344,12.7965,12.8180,12.8073,-0.4628,-2.0636,12.7965,12.8098,12.8032,-0.6178,3.8979,0.1000,7.8141,-126768.8000,141806.7365
2851.0000,12.7573,19.1858,0.0000,111129.5000,-111129.5000,5.2016,0.0000,17843.3036,17843.3036,254.0379,128972.8036,0.0000,-128972.8036,12.7541,18.3570,0.7000,71.9000,-71.2000,0.0038,0.1470,11.5786,11.7256,0.1874,83.4786,0.5530,-82.9256,18.9049,12.7124,15.8087,1.8419,124329.1617,19.1858,18.9085,19.0472,19.8085,1.7326,18.9073,18.6210,18.7642,19.8130,1.7364,19.1858,19.0470,19.1164,19.9381,-3.4690,12.7541,12.8008,12.7775,-2.0089,-1.7326,12.7124,12.7541,12.7333,-1.3125,-1.7364,12.7124,12.7356,12.7240,-1.5224,3.4690,0.1000,7.8141,-111200.7000,124329.1617
2852.0000,12.6572,19.0863,0.0000,59917.8000,-59917.8000,2.8034,0.0000,9598.6259,9598.6259,136.9134,69516.4259,0.0000,-69516.4259,18.6805,14.9656,189.0000,0.0000,189.0000,0.0107,36.4279,0.0000,36.4279,0.5218,0.0000,152.5721,152.5721,18.6965,12.4975,15.5970,0.9892,66773.1367,19.0863,18.6805,18.8834,17.9598,0.9380,18.6805,18.3493,18.5149,16.8322,0.9273,19.0863,18.8691,18.9777,18.4031,-1.8654,12.6921,12.7799,12.7360,-2.3491,-0.9380,12.4975,12.6659,12.5817,-2.9899,-0.9273,12.4975,12.5955,12.5465,-3.5009,1.8654,0.1000,7.8141,-59728.8000,66773.1367
2853.0000,12.5919,19.0238,0.0000,56325.3000,-56325.3000,2.6336,0.0000,9009.7176,9009.7176,128.6224,65335.0176,0.0000,-65335.0176,18.5701,14.4592,701.2000,0.0000,701.2000,0.0357,135.3403,0.0000,135.3403,1.7430,0.0000,565.8597,565.8597,18.5835,12.4288,15.5061,0.9137,61672.0030,19.0238,18.5701,18.7969,17.3037,0.8898,18.5701,18.1801,18.3751,15.6456,0.8541,19.0238,18.7810,18.9024,17.8369,-1.7439,12.6576,12.7506,12.7041,-2.5558,-0.8898,12.4288,12.5823,12.5055,-3.5351,-0.8541,12.4288,12.5109,12.4699,-3.9946,1.7439,0.1000,7.8141,-55624.1000,61672.0030
2854.0000,12.5612,18.9951,0.0000,48085.3000,-48085.3000,2.2474,0.0000,7686.2787,7686.2787,109.7603,55771.5787,0.0000,-55771.5787,18.4704,14.3685,1307.1000,0.0000,1307.1000,0.0667,252.6095,0.0000,252.6095,3.2551,0.0000,1054.4905,1054.4905,18.4858,12.3633,15.4246,0.7629,51497.4321,18.9951,18.4704,18.7327,16.8972,0.7714,18.4704,18.0256,18.2480,14.6301,0.7047,18.9951,18.7055,18.8503,17.5321,-1.4761,12.7005,12.7551,12.7278,-2.0961,-0.7714,12.3633,12.5428,12.4531,-3.8270,-0.7047,12.3633,12.4598,12.4116,-4.3270,1.4761,0.1000,7.8141,-46778.2000,51497.4321
2855.0000,12.5435,18.9715,25.2000,43184.5000,-43159.3000,2.0193,5.2979,6900.1313,6905.4293,98.6207,50084.6313,19.9021,-50064.7293,18.3939,14.3000,1677.0000,0.0000,1677.0000,0.0857,324.4155,0.0000,324.4155,4.1834,0.0000,1352.5845,1352.5845,18.4074,12.3121,15.3597,0.6735,45459.7245,18.9715,18.3939,18.6827,16.6306,0.7017,18.3939,17.8952,18.1446,13.9182,0.6160,18.9715,18.6468,18.8091,17.3239,-1.3177,12.7323,12.7761,12.7542,-1.7134,-0.7017,12.3121,12.5143,12.4132,-4.0083,-0.6160,12.3121,12.4196,12.3658,-4.5496,1.3177,0.1000,7.8141,-41482.3000,45459.7245
2856.0000,12.5631,18.7083,946.2000,37307.9000,-36361.7000,1.7941,198.8596,5963.8041,6162.6638,87.6208,43271.7041,747.3404,-42524.3638,18.2719,14.1848,2405.3000,0.0000,2405.3000,0.1230,466.0413,0.0000,466.0413,6.0080,0.0000,1939.2587,1939.2587,18.2508,12.3421,15.2965,0.5642,38083.2554,18.7083,18.2719,18.4901,14.6103,0.6390,18.2719,17.7567,18.0143,12.8620,0.5160,18.7083,18.4715,18.5899,14.9363,-1.1551,12.8322,12.8127,12.8225,-0.8834,-0.6390,12.3421,12.5098,12.4260,-3.5918,-0.5160,12.3421,12.4249,12.3835,-4.0431,1.1551,0.1000,7.8141,-33956.4000,38083.2554
2857.0000,12.8412,16.8052,1434.5000,32566.5000,-31132.0000,1.5990,300.0759,5239.0339,5539.1098,78.0926,37805.5339,1134.4241,-36671.1098,17.6009,13.5308,2968.0000,0.0000,2968.0000,0.1521,580.1870,0.0000,580.1870,7.4289,0.0000,2387.8130,2387.8130,17.4306,13.0852,15.2579,0.5578,37649.8194,16.8052,17.6009,17.2030,-0.3402,0.8502,17.6009,17.5968,17.5988,8.4230,0.6981,16.8052,17.3557,17.0804,-2.6721,-1.5483,12.8267,12.8443,12.8355,-0.8384,-0.8502,13.0852,12.6733,12.8793,2.0202,-0.6981,13.0852,12.8395,12.9624,3.0924,1.5483,0.1000,7.8141,-28164.0000,37649.8194
2858.0000,13.0484,16.8325,1976.6000,28368.6000,-26392.0000,1.4338,412.0440,4585.5132,4997.5572,70.0230,32954.1132,1564.5560,-31389.5572,17.0305,13.0146,4799.8000,0.0000,4799.8000,0.2488,945.5724,0.0000,945.5724,12.1527,0.0000,3854.2276,3854.2276,17.0322,13.3593,15.1957,0.3991,26941.9438,16.8325,17.0305,16.9315,-0.6758,0.7998,17.0305,17.2616,17.1461,4.1487,0.5510,16.8325,16.9386,16.8856,-1.6251,-1.3508,12.9453,12.8895,12.9174,0.0833,-0.7998,13.3593,12.9140,13.1366,4.3145,-0.5510,13.3593,13.1426,13.2509,5.5173,1.3508,0.1000,7.8141,-21592.2000,26941.9438
2859.0000,13.1420,16.7170,2488.5000,24487.9000,-21999.4000,1.2805,517.9465,3966.8028,4484.7493,62.5365,28454.7028,1970.5535,-26484.1493,16.8400,12.8661,5915.8000,0.0000,5915.8000,0.3097,1168.5020,0.0000,1168.5020,15.1267,0.0000,4747.2980,4747.2980,16.8421,13.4497,15.1459,0.3123,21079.0342,16.7170,16.8400,16.7785,-0.4652,0.7435,16.8400,16.9649,16.9024,2.7856,0.4338,16.7170,16.7969,16.7569,-1.0527,-1.1772,12.9668,12.9338,12.9503,0.2860,-0.7435,13.4497,13.0386,13.2442,4.7252,-0.4338,13.4497,13.2735,13.3616,5.7852,1.1772,0.1000,7.8141,-16083.6000,21079.0342
2860.0000,13.1838,16.5665,3131.8000,23505.4000,-20373.6000,1.2691,651.3874,3811.3319,4462.7193,61.9790,27316.7319,2480.4126,-24836.3193,16.6911,12.7324,7847.7000,0.0000,7847.7000,0.4122,1553.3142,0.0000,1553.3142,20.1331,0.0000,6294.3858,6294.3858,16.6886,13.5292,15.1089,0.2692,18173.5468,16.5665,16.6911,16.6288,-0.7144,0.7719,16.6911,16.7781,16.7346,2.1517,0.3597,16.5665,16.6601,16.6133,-1.2149,-1.1317,12.8984,12.9320,12.9152,-0.2989,-0.7719,13.5292,13.0886,13.3089,4.8177,-0.3597,13.5292,13.3556,13.4424,5.9618,1.1317,0.1000,7.8141,-12525.9000,18173.5468
2861.0000,13.2036,16.3137,3759.1000,20664.4000,-16905.3000,1.1693,781.6022,3352.2144,4133.8166,57.1057,24016.6144,2977.4978,-21039.1166,16.5290,12.5827,8100.2000,0.0000,8100.2000,0.4266,1606.9409,0.0000,1606.9409,20.8349,0.0000,6493.2591,6493.2591,16.5208,13.6276,15.0742,0.2194,14811.1864,16.3137,16.5290,16.4213,-1.8848,0.7268,16.5290,16.6464,16.5877,1.5792,0.3002,16.3137,16.4840,16.3989,-2.4568,-1.0271,12.7975,12.8903,12.8439,-1.1770,-0.7268,13.6276,13.1026,13.3651,4.9538,-0.3002,13.6276,13.4254,13.5265,6.3288,1.0271,0.1000,7.8141,-8805.1000,14811.1864
2862.0000,13.4449,15.7388,11288.9000,31293.3000,-20004.4000,2.0681,2337.8516,5105.0218,7442.8734,101.0032,36398.3218,8951.0484,-27447.2734,16.0989,12.1697,9432.5000,0.0000,9432.5000,0.4982,1882.7077,0.0000,1882.7077,24.3305,0.0000,7549.7923,7549.7923,16.0992,14.0427,15.0709,0.3060,20654.8474,15.7388,16.0989,15.9189,-6.6168,1.2001,16.0989,16.4009,16.2499,-1.4159,0.7019,15.7388,15.9878,15.8633,-7.5553,-1.9021,12.9094,12.8927,12.9010,-0.3664,-1.2001,14.0427,13.4344,13.7385,8.9957,-0.7019,14.0427,13.7933,13.9180,10.4626,1.9021,0.1000,7.8141,-10571.9000,20654.8474
2863.0000,13.2313,18.4738,4691.0000,41175.2000,-36484.2000,2.1831,974.9172,6683.7963,7658.7136,106.6183,47858.9963,3716.0828,-44142.9136,16.9100,12.9991,7741.2000,0.0000,7741.2000,0.4120,1527.5760,0.0000,1527.5760,20.1191,0.0000,6213.6240,6213.6240,17.0421,13.1168,15.0794,0.3973,26814.8202,18.4738,16.9100,17.6919,16.6983,0.8650,16.9100,16.2783,16.5941,4.1505,0.4531,18.4738,17.3046,17.8892,18.9033,-1.3181,13.2485,13.0316,13.1401,2.4537,-0.8650,13.1168,13.4754,13.2961,2.5872,-0.4531,13.1168,13.3623,13.2396,1.0909,1.3181,0.1000,7.8141,-28743.0000,26814.8202
2864.0000,12.9375,18.7014,2947.0000,49287.3000,-46340.3000,2.4695,615.4751,7946.4802,8561.9553,120.6081,57233.7802,2331.5249,-54902.2553,17.7960,13.8176,5568.2000,0.0000,5568.2000,0.2921,1085.6426,0.0000,1085.6426,14.2677,0.0000,4482.5574,4482.5574,17.7377,12.5224,15.1300,0.6489,43799.8047,18.7014,17.7960,18.2487,21.0055,0.9206,17.7960,16.7311,17.2636,12.4167,0.6284,18.7014,18.1461,18.4238,22.4821,-1.5490,13.3052,13.1648,13.2350,3.0862,-0.9206,12.5224,13.0670,12.7947,-3.1703,-0.6284,12.5224,12.8023,12.6624,-5.1790,1.5490,0.1000,7.8141,-40772.1000,43799.8047
2865.0000,12.6369,18.9562,525.9000,59689.5000,-59163.6000,2.8240,110.3890,9557.6308,9668.0198,137.9205,69247.1308,415.5110,-68831.6198,18.1776,14.1332,1777.8000,0.0000,1777.8000,0.0919,344.8826,0.0000,344.8826,4.4862,0.0000,1432.9174,1432.9174,18.1536,12.2488,15.2012,0.9218,62224.2605,18.9562,18.1776,18.5669,22.8198,0.9720,18.1776,17.3636,17.7706,17.4874,0.8801,18.9562,18.5290,18.7426,24.1363,-1.8521,12.7827,13.0045,12.8936,-1.4811,-0.9720,12.2488,12.6418,12.4453,-6.3489,-0.8801,12.2488,12.4440,12.3464,-7.6223,1.8521,0.1000,7.8141,-57385.8000,62224.2605
2866.0000,12.4779,18.8015,567.3000,61889.4000,-61322.1000,2.9239,119.3993,9874.1364,9993.5357,142.7987,71763.5364,447.9007,-71315.6357,18.2668,14.1948,117.3000,0.0000,117.3000,0.0060,22.7291,0.0000,22.7291,0.2941,0.0000,94.5709,94.5709,18.2467,12.2371,15.2419,1.0020,67632.9774,18.8015,18.2668,18.5342,20.7989,0.9766,18.2668,17.6682,17.9675,18.4690,0.9706,18.8015,18.5350,18.6683,21.5062,-1.9473,12.4696,12.7423,12.6060,-4.5155,-0.9766,12.2371,12.4589,12.3480,-6.3569,-0.9706,12.2371,12.3452,12.2912,-7.0129,1.9473,0.1000,7.8141,-61204.8000,67632.9774
2867.0000,12.4292,18.7559,596.6000,63804.4000,-63207.8000,3.0121,125.6695,10168.4591,10294.1286,147.1061,73972.8591,470.9305,-73501.9286,12.4182,12.4182,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2601,12.2724,15.2662,1.0306,69562.6758,18.7559,18.2613,18.5086,19.6679,1.0040,18.2613,17.7711,18.0162,18.0058,1.0040,18.7559,18.5045,18.6302,20.2346,-2.0081,12.4182,12.5969,12.5076,-4.9543,-1.0040,12.2724,12.4182,12.3453,-5.5903,-1.0040,12.2724,12.3453,12.3089,-6.0034,2.0081,0.1000,7.8141,-63207.8000,69562.6758
2868.0000,12.4260,18.7329,734.9000,65441.5000,-64706.6000,3.0951,154.8098,10428.6104,10583.4202,151.1602,75870.1104,580.0902,-75290.0202,12.4199,12.4199,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2643,12.3055,15.2849,1.0539,71135.5039,18.7329,18.2604,18.4966,19.0399,1.0317,18.2604,17.8095,18.0350,17.5663,1.0317,18.7329,18.4918,18.6123,19.5467,-2.0634,12.4199,12.5488,12.4843,-4.6651,-1.0317,12.3055,12.4199,12.3627,-4.8991,-1.0317,12.3055,12.3646,12.3351,-5.2288,2.0634,0.1000,7.8141,-64706.6000,71135.5039
2869.0000,12.4353,18.7159,900.4000,66492.7000,-65592.3000,3.1531,189.6431,10598.3622,10788.0052,153.9904,77091.0622,710.7569,-76380.3052,12.4311,12.4311,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2658,12.3326,15.2992,1.0690,72155.8228,18.7159,18.2608,18.4883,18.6170,1.0510,18.2608,17.8301,18.0454,17.2497,1.0510,18.7159,18.4837,18.5998,19.0807,-2.1020,12.4311,12.5371,12.4841,-4.2934,-1.0510,12.3326,12.4311,12.3819,-4.3771,-1.0510,12.3326,12.3844,12.3585,-4.6729,2.1020,0.1000,7.8141,-65592.3000,72155.8228
2870.0000,12.4494,18.6921,1133.3000,67273.4000,-66140.1000,3.2022,238.6400,10726.2053,10964.8453,156.3927,77999.6053,894.6600,-77104.9453,12.4455,12.4455,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2609,12.3597,15.3103,1.0798,72885.8292,18.6921,18.2564,18.4743,18.2199,1.0674,18.2564,17.8421,18.0492,16.9833,1.0674,18.6921,18.4703,18.5812,18.6359,-2.1348,12.4455,12.5379,12.4917,-3.9578,-1.0674,12.3597,12.4455,12.4026,-3.9446,-1.0674,12.3597,12.4051,12.3824,-4.2140,2.1348,0.1000,7.8141,-66140.1000,72885.8292
2871.0000,12.4681,18.6553,1477.3000,67944.0000,-66466.7000,3.2524,310.9778,10837.7237,11148.7015,158.8408,78781.7237,1166.3222,-77615.4015,12.4638,12.4638,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2459,12.3913,15.3186,1.0880,73442.0891,18.6553,18.2426,18.4490,17.7637,1.0841,18.2426,17.8457,18.0442,16.6975,1.0841,18.6553,18.4459,18.5506,18.1243,-2.1683,12.4638,12.5449,12.5044,-3.6434,-1.0841,12.3913,12.4638,12.4276,-3.5323,-1.0841,12.3913,12.4297,12.4105,-3.7731,2.1683,0.1000,7.8141,-66466.7000,73442.0891
2872.0000,12.4887,18.6168,1826.5000,67617.7000,-65791.2000,3.2563,384.3521,10790.7050,11175.0571,159.0328,78408.4050,1442.1479,-76966.2571,12.4845,12.4845,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2217,12.4205,15.3211,1.0794,72860.2039,18.6168,18.2184,18.4176,17.3081,1.0854,18.2184,17.8362,18.0273,16.3399,1.0854,18.6168,18.4145,18.5156,17.6377,-2.1709,12.4845,12.5567,12.5206,-3.3451,-1.0854,12.4205,12.4845,12.4525,-3.1771,-1.0854,12.4205,12.4547,12.4376,-3.4009,2.1709,0.1000,7.8141,-65791.2000,72860.2039
2873.0000,12.7703,17.2880,10307.8000,51415.3000,-41107.5000,2.9569,2158.8079,8257.8434,10416.6513,144.4102,59673.1434,8148.9921,-51524.1513,12.7228,12.7228,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5389,12.9734,15.2562,0.7714,52068.9913,17.2880,17.6384,17.4632,5.7748,0.9856,17.6384,17.5684,17.6034,11.1399,0.9856,17.2880,17.5242,17.4061,4.2432,-1.9713,12.7228,12.6636,12.6932,-1.2038,-0.9856,12.9734,12.7228,12.8481,1.6117,-0.9856,12.9734,12.8236,12.8985,2.1685,1.9713,0.1000,7.8141,-41107.5000,52068.9913
2874.0000,12.9303,17.4049,8675.6000,42095.6000,-33420.0000,2.4346,1812.0996,6785.8579,8597.9575,118.9008,48881.4579,6863.5004,-42017.9575,12.9095,12.9095,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2982,13.0941,15.1961,0.5848,39477.1382,17.4049,17.2823,17.3436,6.2295,0.8115,17.2823,17.2480,17.2652,7.8408,0.8115,17.4049,17.3232,17.3641,5.9538,-1.6231,12.9095,12.7945,12.8520,0.4240,-0.8115,13.0941,12.9095,13.0018,2.7014,-0.8115,13.0941,12.9982,13.0461,3.0494,1.6231,0.1000,7.8141,-33420.0000,39477.1382
2875.0000,13.0462,17.1071,10032.8000,38168.0000,-28135.2000,2.3237,2091.5263,6169.1707,8260.6970,113.4839,44337.1707,7941.2737,-36395.8970,17.1116,13.4108,324.9000,0.0000,324.9000,0.0183,63.9348,0.0000,63.9348,0.8944,0.0000,260.9652,260.9652,17.0899,13.2223,15.1561,0.5095,34389.6569,17.1071,17.1116,17.1094,4.5534,0.7807,17.1116,17.0245,17.0681,6.5045,0.7623,17.1071,17.1222,17.1147,4.0940,-1.5430,13.0310,12.9069,12.9689,1.3976,-0.7807,13.2223,13.0219,13.1221,3.4874,-0.7623,13.2223,13.1167,13.1695,3.8188,1.5430,0.1000,7.8141,-27810.3000,34389.6569
2876.0000,13.3120,14.9439,16566.5000,21537.6000,-4971.1000,1.8925,3438.3595,3502.6682,6941.0276,92.4243,25040.2682,13128.1405,-11912.1276,16.4749,12.5003,1892.7000,0.0000,1892.7000,0.0990,375.7654,0.0000,375.7654,4.8328,0.0000,1516.9346,1516.9346,16.2173,13.9335,15.0754,0.2340,15798.1397,14.9439,16.4749,15.7094,-11.1861,0.6638,16.4749,16.7809,16.6279,2.1403,0.5648,14.9439,15.9582,15.4511,-14.7759,-1.2286,13.0695,12.9693,13.0194,1.5539,-0.6638,13.9335,13.1692,13.5514,8.0611,-0.5648,13.9335,13.4971,13.7153,9.7576,1.2286,0.1000,7.8141,-3078.4000,15798.1397
2877.0000,13.6504,15.2496,12466.9000,21945.9000,-9479.0000,1.6914,2573.0747,3597.4095,6170.4842,82.6067,25543.3095,9893.8253,-15649.4842,15.6866,11.7668,3806.2000,0.0000,3806.2000,0.2012,764.2476,0.0000,764.2476,9.8271,0.0000,3041.9524,3041.9524,15.7205,14.3408,15.0307,0.1841,12429.9730,15.2496,15.6866,15.4681,-10.5591,0.9128,15.6866,16.2986,15.9926,-4.0827,0.7116,15.2496,15.4672,15.3584,-11.7843,-1.6244,13.1969,13.0623,13.1296,2.5334,-0.9128,14.3408,13.6013,13.9711,11.8983,-0.7116,14.3408,13.9808,14.1608,13.6417,1.6244,0.1000,7.8141,-5672.8000,12429.9730
2878.0000,13.7631,14.7618,13824.0000,17013.0000,-3189.0000,1.5287,2847.8948,2796.2049,5644.0997,74.6603,19809.2049,10976.1052,-8833.0997,15.3820,11.5208,6096.9000,0.0000,6096.9000,0.3268,1229.6722,0.0000,1229.6722,15.9614,0.0000,4867.2278,4867.2278,15.3869,14.5808,14.9838,0.0906,6113.6002,14.7618,15.3820,15.0719,-12.9649,0.8733,15.3820,15.9630,15.6725,-5.8400,0.5465,14.7618,15.1652,14.9635,-14.1872,-1.4198,12.9310,13.0170,12.9740,0.2187,-0.8733,14.5808,13.7744,14.1776,12.8656,-0.5465,14.5808,14.2220,14.4014,14.8313,1.4198,0.1000,7.8141,2907.9000,6113.6002
2879.0000,15.3925,16.2830,15282.7000,14844.8000,437.9000,1.5023,3067.1924,2537.4603,5604.6526,73.3693,17382.2603,12215.5076,-5166.7526,15.6953,11.8504,7974.4000,0.0000,7974.4000,0.4298,1600.9803,0.0000,1600.9803,20.9899,0.0000,6373.4197,6373.4197,14.3544,15.4670,14.9107,-0.1228,-8290.8099,15.6953,15.3826,15.5389,-5.0327,-0.3575,15.4670,15.6953,15.5811,-5.1026,-0.7873,15.4670,15.3956,15.4313,-6.2085,1.1448,16.2830,12.7152,14.4991,18.6813,0.3575,12.2431,13.3308,12.7870,-5.2053,0.7873,16.2830,15.0584,15.6707,28.6760,-1.1448,0.1000,7.8141,8412.3000,-8290.8099
2880.0000,15.5522,16.2551,14844.1000,13355.1000,1489.0000,1.3922,2971.7397,2291.8086,5263.5483,67.9950,15646.9086,11872.3603,-3774.5483,15.6080,11.7430,8526.7000,0.0000,8526.7000,0.4570,1714.0413,0.0000,1714.0413,22.3192,0.0000,6812.6587,6812.6587,14.3663,15.3936,14.8800,-0.1086,-7327.4021,15.6080,15.6899,15.6489,-3.1851,-0.3117,15.3936,15.6080,15.5008,-4.7510,-0.7687,15.3936,15.5125,15.4530,-5.3875,1.0805,16.2551,13.6934,14.9743,21.2949,0.3117,12.5340,12.7813,12.6577,-4.7476,0.7687,16.2551,15.4940,15.8745,27.6412,-1.0805,0.1000,7.8141,10015.7000,-7327.4021
2881.0000,15.5952,15.9210,15343.5000,11919.7000,3423.8000,1.3477,3069.6614,2047.6551,5117.3165,65.8176,13967.3551,12273.8386,-1693.5165,15.5748,11.7162,12412.2000,0.0000,12412.2000,0.6663,2496.3189,0.0000,2496.3189,32.5399,0.0000,9915.8811,9915.8811,14.1932,15.5037,14.8484,-0.1508,-10179.3911,15.5748,15.7835,15.6791,-2.4320,-0.2271,15.5037,15.5748,15.5392,-3.2194,-0.8934,15.5037,15.5570,15.5303,-3.8504,1.1205,15.9210,13.9393,14.9301,18.2423,0.2271,12.2814,12.5933,12.4374,-6.3396,0.8934,15.9210,15.4688,15.6949,23.1353,-1.1205,0.1000,7.8141,15836.0000,-10179.3911
2882.0000,15.6652,15.7727,14977.5000,10673.4000,4304.1000,1.2692,2993.1727,1836.7326,4829.9053,61.9862,12510.1326,11984.3273,-525.8053,15.6360,11.7789,15776.7000,0.0000,15776.7000,0.8474,3170.1435,0.0000,3170.1435,41.3847,0.0000,12606.5565,12606.5565,13.9702,15.6620,14.8161,-0.2046,-13811.9427,15.6360,15.7960,15.7160,-1.6061,-0.1406,15.6620,15.6360,15.6490,-1.2065,-0.9880,15.6620,15.6489,15.6555,-1.9347,1.1286,15.7727,13.7277,14.7502,14.6918,0.1406,12.0562,12.3806,12.2184,-7.9824,0.9880,15.7727,15.3616,15.5671,20.4474,-1.1286,0.1000,7.8141,20080.8000,-13811.9427
2883.0000,15.7584,15.5260,15309.1000,9511.3000,5797.8000,1.2299,3055.0204,1640.5295,4695.5500,60.0640,11151.8295,12254.0796,1102.2500,15.7373,11.8745,19846.0000,0.0000,19846.0000,1.0648,3981.9473,0.0000,3981.9473,52.0026,0.0000,15864.0527,15864.0527,13.7550,15.8095,14.7822,-0.2694,-18183.7052,15.7373,15.7712,15.7542,-0.8365,-0.0550,15.8095,15.7373,15.7734,0.6323,-1.1198,15.8095,15.7578,15.7837,-0.2211,1.1748,15.5260,13.3798,14.4529,10.5015,0.0550,11.9485,12.2126,12.0805,-8.6473,1.1198,15.5260,15.2251,15.3756,17.4669,-1.1748,0.1000,7.8141,25643.8000,-18183.7052
2884.0000,13.7483,14.6976,11788.1000,14016.2000,-2228.1000,1.2656,2429.0665,2302.8570,4731.9236,61.8098,16319.0570,9359.0335,-6960.0236,15.3918,11.5270,21204.7000,0.0000,21204.7000,1.1356,4276.1209,0.0000,4276.1209,55.4633,0.0000,16928.5791,16928.5791,15.3951,14.2684,14.8318,0.0491,3314.7849,14.6976,15.3242,15.0109,-9.5669,1.0113,15.3951,15.9422,15.6687,-0.5270,-0.1243,14.6976,15.3951,15.0464,-9.1132,-0.8870,11.5270,13.0403,12.2836,-15.6280,-1.0113,11.5270,12.7531,12.1400,-7.0689,0.1243,14.0561,14.5555,14.3058,4.3187,0.8870,0.1000,7.8141,18976.6000,3314.7849
2885.0000,13.1431,16.4342,7157.1000,18509.2000,-11352.1000,1.2478,1489.6225,2998.3893,4488.0118,60.9414,21507.5893,5667.4775,-15840.1118,15.9147,13.3490,26630.2000,0.0000,26630.2000,1.4350,5329.4307,0.0000,5329.4307,70.0827,0.0000,21300.7693,21300.7693,12.7686,16.7948,14.7817,-0.2081,-14048.7666,16.4342,15.8007,16.1174,5.5557,1.1334,16.5510,16.0416,16.2963,7.4634,-1.0191,16.4342,14.6226,15.5284,-1.6524,-0.1144,13.3490,12.9679,13.1584,-0.8434,-1.1334,13.3490,12.7686,13.0588,4.4290,1.0191,12.7686,14.8798,13.8242,0.3215,0.1144,0.1000,7.8141,15278.1000,-14048.7666
2886.0000,13.0258,18.6473,5443.6000,73216.5000,-67772.9000,3.7236,1135.2080,11828.5580,12963.7660,181.8570,85045.0580,4308.3920,-80736.6660,17.4414,13.5356,10127.5000,0.0000,10127.5000,0.5407,1983.9884,0.0000,1983.9884,26.4067,0.0000,8143.5116,8143.5116,17.3959,12.6019,14.9989,0.8719,58854.8371,18.6473,17.4414,18.0443,27.5549,1.4214,17.4414,16.5767,17.0091,15.1119,0.8808,18.6473,17.7093,18.1783,30.2655,-2.3022,13.1029,13.1376,13.1203,-1.1344,-1.4214,12.6019,12.8373,12.7196,-1.2118,-0.8808,12.6019,12.9567,12.7793,-10.6031,2.3022,0.1000,7.8141,-57645.4000,58854.8371
2887.0000,12.5336,18.9491,0.0000,123322.9000,-123322.9000,5.7799,0.0000,19700.4390,19700.4390,282.2795,143023.3390,0.0000,-143023.3390,18.3837,14.3610,3140.8000,0.0000,3140.8000,0.1633,607.6677,0.0000,607.6677,7.9741,0.0000,2533.1323,2533.1323,18.3433,12.2498,15.2966,1.9556,132003.9332,18.9491,18.3837,18.6664,30.7524,1.9810,18.3837,17.7173,18.0505,25.8835,1.8178,18.9491,18.6428,18.7960,32.5160,-3.7988,12.5970,12.7870,12.6920,-5.9475,-1.9810,12.2498,12.4386,12.3442,-5.7203,-1.8178,12.2498,12.4015,12.3257,-13.1410,3.7988,0.1000,7.8141,-120182.1000,132003.9332
2888.0000,12.5304,18.9661,0.0000,140801.0000,-140801.0000,6.5783,0.0000,22490.8660,22490.8660,321.2759,163291.8660,0.0000,-163291.8660,12.4762,18.0129,0.0000,9168.4000,-9168.4000,0.4967,0.0000,1471.0720,1471.0720,24.2589,10639.4720,0.0000,-10639.4720,18.5577,12.4667,15.5122,2.4624,166213.9679,18.9661,18.5730,18.7696,28.6738,2.0272,18.4628,18.1441,18.3034,25.9619,2.5239,18.9661,18.7871,18.8766,29.8133,-4.5511,12.4762,12.6008,12.5385,-6.6765,-2.0272,12.4667,12.4762,12.4715,-3.4635,-2.5239,12.4667,12.4990,12.4829,-8.8128,4.5511,0.1000,7.8141,-149969.4000,166213.9679
2889.0000,12.6749,19.1137,0.0000,157699.1000,-157699.1000,7.3677,0.0000,25273.0705,25273.0705,359.8262,182972.1705,0.0000,-182972.1705,12.6470,18.3521,0.0000,18185.6000,-18185.6000,0.9593,0.0000,2924.4160,2924.4160,46.8530,21110.0160,0.0000,-21110.0160,18.7334,12.6688,15.7011,2.8856,194780.1057,19.1137,18.7313,18.9225,28.4459,2.1361,18.6138,18.3638,18.4888,26.1411,3.0955,19.1137,18.9521,19.0329,29.4757,-5.2316,12.6470,12.6701,12.6586,-4.3065,-2.1361,12.6688,12.6470,12.6579,-1.1313,-3.0955,12.6688,12.6769,12.6728,-5.4383,5.2316,0.1000,7.8141,-175884.7000,194780.1057
2890.0000,12.8014,19.2368,0.0000,165222.8000,-165222.8000,7.7263,0.0000,26555.4297,26555.4297,377.3394,191778.2297,0.0000,-191778.2297,12.7826,18.4854,0.0000,22285.7000,-22285.7000,1.1764,0.0000,3590.1941,3590.1941,57.4529,25875.8941,0.0000,-25875.8941,18.8705,12.8052,15.8379,3.0854,208265.7386,19.2368,18.8689,19.0528,28.3736,2.1833,18.7346,18.5120,18.6233,26.1524,3.3597,19.2368,19.0877,19.1623,29.2805,-5.5430,12.7826,12.7827,12.7827,-2.4968,-2.1833,12.8052,12.7826,12.7939,0.2162,-3.3597,12.8052,12.8087,12.8070,-3.4197,5.5430,0.1000,7.8141,-187508.5000,208265.7386
2891.0000,12.9725,19.4063,0.0000,190056.9000,-190056.9000,8.8948,0.0000,30667.1720,30667.1720,434.4057,220724.0720,0.0000,-220724.0720,12.9611,18.6629,0.0000,28518.6000,-28518.6000,1.5062,0.0000,4605.3234,4605.3234,73.5588,33123.9234,0.0000,-33123.9234,19.0566,12.9989,16.0277,3.6002,243010.5622,19.4063,19.0609,19.2336,29.1877,2.4629,18.9099,18.7087,18.8093,27.0874,3.9690,19.4063,19.2712,19.3388,29.9669,-6.4319,12.9611,12.9319,12.9465,-0.5037,-2.4629,12.9989,12.9611,12.9800,2.0704,-3.9690,12.9989,12.9881,12.9935,-1.0437,6.4319,0.1000,7.8141,-218575.5000,243010.5622
2892.0000,13.1133,19.5429,0.0000,206556.8000,-206556.8000,9.6776,0.0000,33437.9536,33437.9536,472.6361,239994.7536,0.0000,-239994.7536,13.1054,18.8049,0.0000,28117.0000,-28117.0000,1.4860,0.0000,4549.3840,4549.3840,72.5722,32666.3840,0.0000,-32666.3840,19.2184,13.1430,16.1807,3.8754,261591.3239,19.5429,19.2314,19.3871,29.7302,2.7305,19.0811,18.8877,18.9844,27.9434,4.2165,19.5429,19.4191,19.4810,30.3239,-6.9470,13.1054,13.0695,13.0875,0.9561,-2.7305,13.1430,13.1054,13.1242,3.2383,-4.2165,13.1430,13.1305,13.1367,0.5065,6.9470,0.1000,7.8141,-234673.8000,261591.3239
2893.0000,13.2780,19.7053,0.0000,222817.1000,-222817.1000,10.4488,0.0000,36208.2381,36208.2381,510.3033,259025.3381,0.0000,-259025.3381,13.2742,18.9724,0.0000,35896.0000,-35896.0000,1.8981,0.0000,5821.5381,5821.5381,92.7018,41717.5381,0.0000,-41717.5381,19.3827,13.3187,16.3507,4.2782,288778.0981,19.7053,19.3978,19.5516,30.5084,2.8502,19.2278,19.0543,19.1410,28.6371,4.7484,19.7053,19.5879,19.6466,31.0986,-7.5986,13.2742,13.2218,13.2480,2.5392,-2.8502,13.3187,13.2742,13.2964,4.7186,-4.7484,13.3187,13.2991,13.3089,2.2993,7.5986,0.1000,7.8141,-258713.1000,288778.0981
2894.0000,13.4518,19.8758,0.0000,241893.2000,-241893.2000,11.3554,0.0000,39467.5658,39467.5658,554.5809,281360.7658,0.0000,-281360.7658,13.4513,19.1477,0.0000,42582.7000,-42582.7000,2.2532,0.0000,6923.0370,6923.0370,110.0425,49505.7370,0.0000,-49505.7370,19.5581,13.4991,16.5286,4.7115,318029.5331,19.8758,19.5772,19.7265,31.4533,3.0341,19.3942,19.2322,19.3132,29.5913,5.2873,19.8758,19.7653,19.8206,32.0072,-8.3214,13.4513,13.3868,13.4190,4.1208,-3.0341,13.4991,13.4513,13.4752,6.1832,-5.2873,13.4991,13.4755,13.4873,4.0114,8.3214,0.1000,7.8141,-284475.9000,318029.5331
2895.0000,13.6532,20.0743,0.0000,260764.4000,-260764.4000,12.2551,0.0000,42747.7658,42747.7658,598.5193,303512.1658,0.0000,-303512.1658,13.6566,19.3514,0.0000,54949.0000,-54949.0000,2.9096,0.0000,8959.4943,8959.4943,142.0985,63908.4943,0.0000,-63908.4943,19.7507,13.7085,16.7296,5.2357,353408.7349,20.0743,19.7699,19.9221,32.6547,3.1152,19.5678,19.4203,19.4940,30.6590,6.0247,20.0743,19.9685,20.0214,33.2521,-9.1399,13.6566,13.5748,13.6157,5.9009,-3.1152,13.7085,13.6566,13.6826,7.9169,-6.0247,13.7085,13.6799,13.6942,5.9476,9.1399,0.1000,7.8141,-315713.4000,353408.7349
2896.0000,13.8217,20.2379,0.0000,269504.3000,-269504.3000,12.6825,0.0000,44356.1293,44356.1293,619.3906,313860.4293,0.0000,-313860.4293,13.8274,19.5195,0.0000,64382.0000,-64382.0000,3.4118,0.0000,10523.2627,10523.2627,166.6287,74905.2627,0.0000,-74905.2627,19.9109,13.8771,16.8940,5.5490,374554.3712,20.2379,19.9303,20.0841,33.4190,3.0902,19.7147,19.5775,19.6461,31.3697,6.5020,20.2379,20.1370,20.1874,34.0356,-9.5922,13.8274,13.7389,13.7831,7.1987,-3.0902,13.8771,13.8274,13.8522,9.0826,-6.5020,13.8771,13.8483,13.8627,7.2739,9.5922,0.1000,7.8141,-333886.3000,374554.3712
2897.0000,13.9529,20.3650,0.0000,285748.2000,-285748.2000,13.4617,0.0000,47175.8051,47175.8051,657.4470,332924.0051,0.0000,-332924.0051,13.9582,19.6479,0.0000,61058.9000,-61058.9000,3.2380,0.0000,9999.0241,9999.0241,158.1371,71057.9241,0.0000,-71057.9241,20.0564,14.0065,17.0315,5.7730,389680.0534,20.3650,20.0850,20.2250,33.9813,3.4079,19.8720,19.7342,19.8031,32.1940,6.6459,20.3650,20.2695,20.3172,34.4349,-10.0538,13.9582,13.8764,13.9173,8.0684,-3.4079,14.0065,13.9582,13.9824,9.7755,-6.6459,14.0065,13.9789,13.9927,8.1147,10.0538,0.1000,7.8141,-346807.1000,389680.0534
2898.0000,13.5667,19.9649,0.0000,189573.7000,-189573.7000,8.9386,0.0000,31014.2911,31014.2911,436.5454,220587.9911,0.0000,-220587.9911,13.5614,19.2434,0.0000,19907.5000,-19907.5000,1.0563,0.0000,3241.5560,3241.5560,51.5862,23149.0560,0.0000,-23149.0560,19.7219,13.5253,16.6236,3.5389,238877.6340,19.9649,19.7556,19.8602,28.5095,2.6274,19.6087,19.4512,19.5300,27.8428,3.6837,19.9649,19.8798,19.9224,28.6009,-6.3111,13.5614,13.5960,13.5787,3.2634,-2.6274,13.5253,13.5614,13.5433,3.6640,-3.6837,13.5253,13.5545,13.5399,1.9646,6.3111,0.1000,7.8141,-209481.2000,238877.6340
2899.0000,13.3755,19.7859,0.0000,180724.1000,-180724.1000,8.4998,0.0000,29434.6783,29434.6783,415.1167,210158.7783,0.0000,-210158.7783,13.3672,19.0563,0.0000,8707.6000,-8707.6000,0.4613,0.0000,1414.0070,1414.0070,22.5278,10121.6070,0.0000,-10121.6070,19.5498,13.3518,16.4508,3.1737,214222.2276,19.7859,19.5671,19.6765,26.2830,2.6795,19.4921,19.2993,19.3957,26.0491,3.1408,19.7859,19.6850,19.7354,26.3903,-5.8203,13.3672,13.3947,13.3809,1.1175,-2.6795,13.3518,13.3672,13.3595,1.8061,-3.1408,13.3518,13.3666,13.3592,0.2826,5.8203,0.1000,7.8141,-189431.7000,214222.2276
2900.0000,13.0936,19.5061,0.0000,113397.9000,-113397.9000,5.3267,0.0000,18348.8211,18348.8211,260.1477,131746.7211,0.0000,-131746.7211,13.0931,13.0931,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2545,12.9725,16.1135,1.9121,129064.5866,19.5061,19.2581,19.3821,22.8776,1.7756,19.2581,19.0024,19.1302,22.8237,1.7756,19.5061,19.3806,19.4434,23.0416,-3.5511,13.0931,13.1842,13.1387,-1.3915,-1.7756,12.9725,13.0931,13.0328,-1.7220,-1.7756,12.9725,13.0483,13.0104,-3.4086,3.5511,0.1000,7.8141,-113397.9000,129064.5866
2901.0000,12.9340,19.3550,0.0000,103004.9000,-103004.9000,4.8297,0.0000,16605.9348,16605.9348,235.8755,119610.8348,0.0000,-119610.8348,12.9256,12.9256,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0700,12.8311,15.9505,1.7218,116218.6942,19.3550,19.0666,19.2108,21.3323,1.6099,19.0666,18.7958,18.9312,20.7996,1.6099,19.3550,19.2071,19.2810,21.6143,-3.2198,12.9256,13.0226,12.9741,-2.7278,-1.6099,12.8311,12.9256,12.8784,-2.7794,-1.6099,12.8311,12.8897,12.8604,-4.2781,3.2198,0.1000,7.8141,-103004.9000,116218.6942
2902.0000,12.8151,19.2402,0.0000,75308.1000,-75308.1000,3.5274,0.0000,12107.7055,12107.7055,172.2749,87415.8055,0.0000,-87415.8055,12.8058,18.5030,0.0000,2919.3000,-2919.3000,0.1543,0.0000,470.4410,470.4410,7.5339,3389.7410,0.0000,-3389.7410,18.8742,12.6731,15.7737,1.3046,88059.1022,19.2402,18.8567,19.0485,19.8770,1.1244,18.8141,18.5460,18.6800,18.2467,1.2787,19.2402,19.0489,19.1446,20.4585,-2.4031,12.8058,12.9318,12.8688,-3.3539,-1.1244,12.6731,12.8058,12.7394,-3.7681,-1.2787,12.6731,12.7605,12.7168,-5.2319,2.4031,0.1000,7.8141,-78227.4000,88059.1022
2903.0000,12.7298,19.1580,0.0000,60529.9000,-60529.9000,2.8331,0.0000,9712.7483,9712.7483,138.3630,70242.6483,0.0000,-70242.6483,12.7123,18.4110,0.0000,5530.6000,-5530.6000,0.2921,0.0000,890.1396,890.1396,14.2665,6420.7396,0.0000,-6420.7396,18.7088,12.5691,15.6390,1.0964,74007.2639,19.1580,18.6669,18.9124,18.7645,0.8470,18.6013,18.3278,18.4645,16.3292,1.1391,19.1580,18.9274,19.0427,19.7003,-1.9861,12.7123,12.8727,12.7925,-3.7151,-0.8470,12.5691,12.7123,12.6407,-4.3115,-1.1391,12.5691,12.6688,12.6190,-5.6754,1.9861,0.1000,7.8141,-66060.5000,74007.2639
2904.0000,12.6667,19.0972,0.0000,46519.5000,-46519.5000,2.1761,0.0000,7453.8840,7453.8840,106.2793,53973.3840,0.0000,-53973.3840,12.6497,18.3498,0.0000,4367.2000,-4367.2000,0.2306,0.0000,702.3120,702.3120,11.2615,5069.5120,0.0000,-5069.5120,18.5539,12.4564,15.5052,0.8385,56601.5060,19.0972,18.4831,18.7902,17.8066,0.6485,18.4482,18.1168,18.2825,14.8790,0.8791,19.0972,18.8055,18.9513,19.0164,-1.5276,12.6497,12.8401,12.7449,-3.8088,-0.6485,12.4564,12.6497,12.5531,-4.8010,-0.8791,12.4564,12.5932,12.5248,-6.1719,1.5276,0.1000,7.8141,-50886.7000,56601.5060
2905.0000,12.6069,19.0388,0.0000,45878.9000,-45878.9000,2.1453,0.0000,7341.2313,7341.2313,104.7738,53220.1313,0.0000,-53220.1313,12.5870,18.2878,0.0000,3583.5000,-3583.5000,0.1892,0.0000,575.8059,575.8059,9.2384,4159.3059,0.0000,-4159.3059,18.4685,12.3922,15.4304,0.8105,54710.8186,19.0388,18.4005,18.7196,17.4622,0.6521,18.3752,17.9916,18.1834,14.4294,0.8412,19.0388,18.7371,18.8879,18.6418,-1.4933,12.5870,12.7929,12.6899,-4.0796,-0.6521,12.3922,12.5870,12.4896,-5.0482,-0.8412,12.3922,12.5257,12.4590,-6.3708,1.4933,0.1000,7.8141,-49462.4000,54710.8186
2906.0000,12.5686,19.0021,0.0000,41339.2000,-41339.2000,1.9323,0.0000,6609.0491,6609.0491,94.3706,47948.2491,0.0000,-47948.2491,12.5476,18.2468,0.9000,3467.6000,-3466.7000,0.1831,0.1897,556.8959,557.0856,8.9400,4024.4959,0.7103,-4023.7856,18.3855,12.3451,15.3653,0.7301,49282.5591,19.0021,18.3030,18.6525,17.0640,0.5831,18.2896,17.8851,18.0873,13.8756,0.7661,19.0021,18.6696,18.8358,18.3438,-1.3492,12.5476,12.7625,12.6551,-4.1340,-0.5831,12.3451,12.5476,12.4464,-5.1194,-0.7661,12.3451,12.4847,12.4149,-6.3842,1.3492,0.1000,7.8141,-44805.9000,49282.5591
2907.0000,12.5468,18.9801,4.2000,37363.6000,-37359.4000,1.7463,0.8829,5970.5079,5971.3908,85.2852,43334.1079,3.3171,-43330.7908,12.5238,17.8863,116.6000,3310.2000,-3193.6000,0.1813,24.5822,531.4517,556.0339,8.8537,3841.6517,92.0178,-3749.6339,18.3026,12.3197,15.3112,0.6590,44480.0478,18.9801,18.2074,18.5938,16.7242,0.5217,18.1246,17.7626,17.9436,12.6901,0.7029,18.9801,18.6125,18.7963,18.1534,-1.2246,12.5238,12.7460,12.6349,-4.0671,-0.5217,12.3197,12.5238,12.4218,-5.0386,-0.7029,12.3197,12.4620,12.3909,-6.2380,1.2246,0.1000,7.8141,-40553.0000,44480.0478
2908.0000,12.5283,18.9635,0.0000,51081.2000,-51081.2000,2.3868,0.0000,8159.0754,8159.0754,116.5655,59240.2754,0.0000,-59240.2754,12.4974,15.5087,1171.6000,3098.7000,-1927.1000,0.2300,247.1082,497.3245,744.4327,11.2334,3596.0245,924.4918,-2671.5327,18.2685,12.3851,15.3268,0.8797,59379.8949,18.9635,18.3027,18.6331,17.5334,0.7189,17.6255,17.5664,17.5960,9.1174,0.9489,18.9635,18.6679,18.8157,18.6280,-1.6678,12.4974,12.6853,12.5914,-4.3399,-0.7189,12.3851,12.4974,12.4413,-4.4995,-0.9489,12.3851,12.4606,12.4229,-5.4982,1.6678,0.1000,7.8141,-53008.3000,59379.8949
2909.0000,12.5696,19.0063,0.0000,59794.3000,-59794.3000,2.7935,0.0000,9559.7586,9559.7586,136.4324,69354.0586,0.0000,-69354.0586,12.5414,14.0316,2449.7000,3188.0000,-738.3000,0.3073,516.3104,511.9501,1028.2605,15.0100,3699.9501,1933.3896,-1766.5605,18.1902,12.5012,15.3457,1.0080,68040.9184,19.0063,18.3892,18.6977,18.4334,0.8287,17.2103,17.2467,17.2285,5.7577,1.1361,19.0063,18.7357,18.8710,19.3974,-1.9648,12.5414,12.6596,12.6005,-3.9620,-0.8287,12.5012,12.5414,12.5213,-3.3596,-1.1361,12.5012,12.5316,12.5164,-4.1757,1.9648,0.1000,7.8141,-60532.6000,68040.9184
2910.0000,12.5939,19.0294,0.0000,130991.0000,-130991.0000,6.1214,0.0000,20954.0684,20954.0684,298.9599,151945.0684,0.0000,-151945.0684,12.5826,14.2515,342.0000,481.0000,-139.0000,0.0448,72.0333,77.2839,149.3172,2.1875,558.2839,269.9667,-288.3172,18.6185,12.5605,15.5895,2.1345,144077.4084,19.0294,18.7211,18.8752,20.5393,2.0255,18.6244,18.0834,18.3539,20.6838,2.0703,19.0294,18.8890,18.9592,20.4201,-4.0959,12.5826,12.6290,12.6058,-3.7335,-2.0255,12.5605,12.5826,12.5716,-2.7712,-2.0703,12.5605,12.5765,12.5685,-3.5650,4.0959,0.1000,7.8141,-131130.0000,144077.4084
2911.0000,12.7391,19.1765,0.0000,177960.5000,-177960.5000,8.3177,0.0000,28561.9626,28561.9626,406.2207,206522.4626,0.0000,-206522.4626,12.7304,12.7304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9143,12.7553,15.8348,2.9273,197590.9928,19.1765,18.9338,19.0552,22.3566,2.7726,18.9338,18.6266,18.7802,24.3162,2.7726,19.1765,19.0582,19.1174,22.1428,-5.5451,12.7304,12.7273,12.7288,-2.1294,-2.7726,12.7553,12.7304,12.7428,-0.7676,-2.7726,12.7553,12.7449,12.7501,-1.4246,5.5451,0.1000,7.8141,-177960.5000,197590.9928
2912.0000,12.9885,19.4251,0.0000,206488.4000,-206488.4000,9.6599,0.0000,33330.7588,33330.7588,471.7751,239819.1588,0.0000,-239819.1588,12.9857,18.6889,0.0000,16776.2000,-16776.2000,0.8858,0.0000,2710.0049,2710.0049,43.2628,19486.2049,0.0000,-19486.2049,19.1475,13.0366,16.0921,3.6823,248557.8133,19.4251,19.1636,19.2943,24.7122,2.9247,19.0532,18.8593,18.9563,24.9847,3.8105,19.4251,19.3105,19.3678,24.7532,-6.7352,12.9857,12.9394,12.9625,0.5426,-2.9247,13.0366,12.9857,13.0112,2.1215,-3.8105,13.0366,13.0098,13.0232,1.5192,6.7352,0.1000,7.8141,-223264.6000,248557.8133
2913.0000,13.1632,19.5932,0.0000,221001.5000,-221001.5000,10.3554,0.0000,35817.6288,35817.6288,505.7396,256819.1288,0.0000,-256819.1288,13.1627,18.8623,0.0000,19639.6000,-19639.6000,1.0380,0.0000,3180.2187,3180.2187,50.6961,22819.8187,0.0000,-22819.8187,19.3248,13.2064,16.2656,3.9833,268869.7337,19.5932,19.3463,19.4697,26.0617,3.1058,19.2251,19.0402,19.1326,26.0202,4.1438,19.5932,19.4874,19.5403,26.1091,-7.2496,13.1627,13.1152,13.1389,2.1601,-3.1058,13.2064,13.1627,13.1845,3.5147,-4.1438,13.2064,13.1837,13.1950,2.8940,7.2496,0.1000,7.8141,-240641.1000,268869.7337
2914.0000,13.3087,19.7345,0.0000,235146.0000,-235146.0000,11.0305,0.0000,38238.9071,38238.9071,538.7124,273384.9071,0.0000,-273384.9071,13.3087,19.0060,0.0000,21051.0000,-21051.0000,1.1134,0.0000,3415.6409,3415.6409,54.3765,24466.6409,0.0000,-24466.6409,19.4756,13.3527,16.4141,4.2488,286794.0284,19.7345,19.4992,19.6168,27.0562,3.3057,19.3749,19.1990,19.2870,26.8912,4.4191,19.7345,19.6338,19.6842,27.0997,-7.7248,13.3087,13.2598,13.2843,3.3196,-3.3057,13.3527,13.3087,13.3307,4.5739,-4.4191,13.3527,13.3295,13.3411,3.9642,7.7248,0.1000,7.8141,-256197.0000,286794.0284
2915.0000,13.4653,19.8884,0.0000,247242.8000,-247242.8000,11.6089,0.0000,40353.1506,40353.1506,566.9579,287595.9506,0.0000,-287595.9506,13.4672,19.1630,0.0000,28646.5000,-28646.5000,1.5160,0.0000,4658.3476,4658.3476,74.0385,33304.8476,0.0000,-33304.8476,19.6216,13.5151,16.5684,4.5796,309124.2699,19.8884,19.6483,19.7683,28.1228,3.3643,19.4976,19.3373,19.4174,27.5464,4.8803,19.8884,19.7898,19.8391,28.2382,-8.2446,13.4672,13.4083,13.4377,4.5636,-3.3643,13.5151,13.4672,13.4911,5.8197,-4.8803,13.5151,13.4886,13.5019,5.2271,8.2446,0.1000,7.8141,-275889.3000,309124.2699
2916.0000,13.5535,19.9719,0.0000,253411.1000,-253411.1000,11.9106,0.0000,41445.2588,41445.2588,581.6927,294856.3588,0.0000,-294856.3588,13.5546,19.2479,0.0000,24390.9000,-24390.9000,1.2916,0.0000,3971.2137,3971.2137,63.0790,28362.1137,0.0000,-28362.1137,19.7224,13.5964,16.6594,4.6213,311938.1145,19.9719,19.7499,19.8609,28.4586,3.5397,19.6157,19.4523,19.5340,28.1058,4.8312,19.9719,19.8783,19.9251,28.5082,-8.3709,13.5546,13.5044,13.5295,5.0145,-3.5397,13.5964,13.5546,13.5755,6.1030,-4.8312,13.5964,13.5742,13.5853,5.5130,8.3709,0.1000,7.8141,-277802.0000,311938.1145
2917.0000,13.6935,20.1112,0.0000,262919.9000,-262919.9000,12.3646,0.0000,43142.0211,43142.0211,603.8655,306061.9211,0.0000,-306061.9211,13.6970,19.3899,0.0000,35800.0000,-35800.0000,1.8964,0.0000,5840.5877,5840.5877,92.6171,41640.5877,0.0000,-41640.5877,19.8432,13.7459,16.7945,4.9685,335376.9644,20.1112,19.8735,19.9924,29.3636,3.4894,19.7032,19.5569,19.6301,28.4748,5.3858,20.1112,20.0169,20.0641,29.5285,-8.8752,13.6970,13.6318,13.6644,6.0697,-3.4894,13.7459,13.6970,13.7214,7.2475,-5.3858,13.7459,13.7178,13.7319,6.6815,8.8752,0.1000,7.8141,-298719.9000,335376.9644
2918.0000,13.8417,20.2568,0.0000,274940.3000,-274940.3000,12.9417,0.0000,45272.2624,45272.2624,632.0504,320212.5624,0.0000,-320212.5624,13.8472,19.5386,0.0000,44741.8000,-44741.8000,2.3714,0.0000,7315.1603,7315.1603,115.8162,52056.9603,0.0000,-52056.9603,19.9790,13.8973,16.9382,5.3215,359198.0102,20.2568,20.0124,20.1346,30.3569,3.5234,19.8218,19.6825,19.7522,29.2252,5.8948,20.2568,20.1645,20.2106,30.5752,-9.4183,13.8472,13.7728,13.8100,7.1947,-3.5234,13.8973,13.8472,13.8723,8.3719,-5.8948,13.8973,13.8675,13.8824,7.8164,9.4183,0.1000,7.8141,-319682.1000,359198.0102
2919.0000,13.9771,20.3888,0.0000,284175.1000,-284175.1000,13.3893,0.0000,46942.9608,46942.9608,653.9137,331118.0608,0.0000,-331118.0608,13.9839,19.6734,0.0000,52129.2000,-52129.2000,2.7646,0.0000,8539.8870,8539.8870,135.0209,60669.0870,0.0000,-60669.0870,20.1057,14.0332,17.0695,5.6052,378349.7830,20.3888,20.1415,20.2651,31.1666,3.5416,19.9363,19.8037,19.8700,29.9028,6.3062,20.3888,20.2991,20.3439,31.4135,-9.8478,13.9839,13.9047,13.9443,8.1262,-3.5416,14.0332,13.9839,14.0086,9.2699,-6.3062,14.0332,14.0031,14.0182,8.7224,9.8478,0.1000,7.8141,-336304.3000,378349.7830
2920.0000,14.0949,20.5035,0.0000,288253.3000,-288253.3000,13.5936,0.0000,47750.0200,47750.0200,663.8877,336003.3200,0.0000,-336003.3200,14.1029,19.7907,0.0000,59978.7000,-59978.7000,3.1827,0.0000,9842.9267,9842.9267,155.4388,69821.6267,0.0000,-69821.6267,20.2128,14.1509,17.1818,5.8110,392240.0620,20.5035,20.2497,20.3766,31.7425,3.4703,20.0301,19.9043,19.9672,30.3326,6.6530,20.5035,20.4155,20.4595,32.0339,-10.1233,14.1029,14.0195,14.0612,8.8339,-3.4703,14.1509,14.1029,14.1269,9.9474,-6.6530,14.1509,14.1208,14.1359,9.4067,10.1233,0.1000,7.8141,-348232.0000,392240.0620
2921.0000,14.1920,20.5977,0.0000,301586.9000,-301586.9000,14.2334,0.0000,50074.4059,50074.4059,695.1362,351661.3059,0.0000,-351661.3059,14.1993,19.8854,0.0000,56979.6000,-56979.6000,3.0251,0.0000,9364.0458,9364.0458,147.7388,66343.6458,0.0000,-66343.6458,20.3196,14.2465,17.2830,5.9891,404264.4874,20.5977,20.3598,20.4788,32.2373,3.7361,20.1476,20.0196,20.0836,31.0342,6.7612,20.5977,20.5128,20.5553,32.4416,-10.4973,14.1993,14.1208,14.1600,9.3424,-3.7361,14.2465,14.1993,14.2229,10.3797,-6.7612,14.2465,14.2174,14.2319,9.8554,10.4973,0.1000,7.8141,-358566.5000,404264.4874
2922.0000,13.8026,20.1957,0.0000,205540.6000,-205540.6000,9.7067,0.0000,33813.4700,33813.4700,474.0604,239354.0700,0.0000,-239354.0700,13.8016,19.4807,0.0000,21990.1000,-21990.1000,1.1679,0.0000,3592.9572,3592.9572,57.0396,25583.0572,0.0000,-25583.0572,19.9767,13.7742,16.8754,3.8542,260157.0634,20.1957,20.0173,20.1065,27.0346,2.8463,19.8612,19.7255,19.7933,26.8070,4.0142,20.1957,20.1237,20.1597,26.9663,-6.8605,13.8016,13.8239,13.8127,4.5045,-2.8463,13.7742,13.8016,13.7879,4.4547,-4.0142,13.7742,13.7937,13.7839,3.7871,6.8605,0.1000,7.8141,-227530.7000,260157.0634
2923.0000,13.6024,20.0077,0.0000,197120.5000,-197120.5000,9.2852,0.0000,32275.9579,32275.9579,453.4764,229396.4579,0.0000,-229396.4579,13.5990,19.2851,0.0000,10182.3000,-10182.3000,0.5399,0.0000,1658.8760,1658.8760,26.3685,11841.1760,0.0000,-11841.1760,19.7977,13.5889,16.6933,3.4858,235288.6215,20.0077,19.8199,19.9138,24.9741,2.9151,19.7363,19.5684,19.6524,25.1966,3.4550,20.0077,19.9221,19.9649,24.9319,-6.3701,13.5990,13.6152,13.6071,2.2946,-2.9151,13.5889,13.5990,13.5939,2.5373,-3.4550,13.5889,13.5966,13.5927,1.9417,6.3701,0.1000,7.8141,-207302.8000,235288.6215
2924.0000,13.2981,19.7054,0.0000,127837.8000,-127837.8000,6.0139,0.0000,20783.6106,20783.6106,293.7071,148621.4106,0.0000,-148621.4106,13.2997,18.9872,0.0000,2895.2000,-2895.2000,0.1534,0.0000,469.7039,469.7039,7.4914,3364.9039,0.0000,-3364.9039,19.4901,13.2012,16.3456,2.2162,149594.9974,19.7054,19.5012,19.6033,21.6043,1.9535,19.4637,19.2651,19.3644,21.9069,2.1069,19.7054,19.6069,19.6562,21.6133,-4.0604,13.2997,13.3778,13.3387,-0.5099,-1.9535,13.2012,13.2997,13.2505,-1.1351,-2.1069,13.2012,13.2598,13.2305,-1.9376,4.0604,0.1000,7.8141,-130733.0000,149594.9974
2925.0000,13.1220,19.5384,0.0000,118348.3000,-118348.3000,5.5565,0.0000,19162.4247,19162.4247,271.3686,137510.7247,0.0000,-137510.7247,13.1189,18.8111,0.0000,1090.9000,-1090.9000,0.0577,0.0000,176.5423,176.5423,2.8194,1267.4423,0.0000,-1267.4423,19.3014,13.0401,16.1707,2.0086,135581.2250,19.5384,19.3048,19.4216,20.1488,1.8329,19.2897,19.0638,19.1768,20.2268,1.8906,19.5384,19.4220,19.4802,20.2420,-3.7236,13.1189,13.1980,13.1584,-1.9852,-1.8329,13.0401,13.1189,13.0795,-2.3246,-1.8906,13.0401,13.0847,13.0624,-3.0380,3.7236,0.1000,7.8141,-119439.2000,135581.2250
2926.0000,12.9877,19.4086,0.0000,91644.5000,-91644.5000,4.2978,0.0000,14792.7396,14792.7396,209.8992,106437.2396,0.0000,-106437.2396,12.9823,18.6771,0.0000,5606.2000,-5606.2000,0.2965,0.0000,905.5764,905.5764,14.4788,6511.7764,0.0000,-6511.7764,19.1091,12.8823,15.9957,1.6347,110339.4170,19.4086,19.1059,19.2573,18.8576,1.3338,19.0279,18.8244,18.9262,17.8111,1.6303,19.4086,19.2656,19.3371,19.2072,-2.9640,12.9823,13.0852,13.0337,-2.7974,-1.3338,12.8823,12.9823,12.9323,-3.3412,-1.6303,12.8823,12.9439,12.9131,-4.0520,2.9640,0.1000,7.8141,-97250.7000,110339.4170
2927.0000,12.8664,19.2903,0.0000,77485.7000,-77485.7000,3.6307,0.0000,12472.4713,12472.4713,177.3174,89958.1713,0.0000,-89958.1713,12.8644,18.5609,0.0000,2724.9000,-2724.9000,0.1440,0.0000,439.4577,439.4577,7.0338,3164.3577,0.0000,-3164.3577,18.9564,12.7242,15.8403,1.3442,90735.6799,19.2903,18.9519,19.1211,17.8963,1.1622,18.9088,18.6371,18.7729,16.7560,1.3062,19.2903,19.1254,19.2079,18.2896,-2.4685,12.8644,12.9894,12.9269,-3.4693,-1.1622,12.7242,12.8644,12.7943,-4.3010,-1.3062,12.7242,12.8085,12.7663,-5.0905,2.4685,0.1000,7.8141,-80210.6000,90735.6799
2928.0000,12.7746,19.2009,4.1000,61312.8000,-61308.7000,2.8709,0.8586,9848.4713,9849.3299,140.2093,71161.2713,3.2414,-71158.0299,12.7676,18.4657,0.0000,4870.1000,-4870.1000,0.2573,0.0000,784.4099,784.4099,12.5655,5654.5099,0.0000,-5654.5099,18.8012,12.6049,15.7031,1.1076,74760.7679,19.2009,18.7758,18.9883,16.9391,0.8712,18.7051,18.4483,18.5767,15.1045,1.1285,19.2009,19.0004,19.1006,17.6089,-1.9997,12.7676,12.9290,12.8483,-3.8499,-0.8712,12.6049,12.7676,12.6863,-4.9214,-1.1285,12.6049,12.7074,12.6561,-5.6984,1.9997,0.1000,7.8141,-66178.8000,74760.7679
2929.0000,12.7027,19.1320,0.0000,59082.6000,-59082.6000,2.7646,0.0000,9474.6555,9474.6555,135.0198,68557.2555,0.0000,-68557.2555,12.6937,18.3931,0.0000,3797.4000,-3797.4000,0.2005,0.0000,611.0346,611.0346,9.7942,4408.4346,0.0000,-4408.4346,18.7044,12.5292,15.6168,1.0463,70623.5730,19.1320,18.6793,18.9057,16.5780,0.8547,18.6249,18.3174,18.4712,14.6276,1.0552,19.1320,18.9182,19.0251,17.2655,-1.9099,12.6937,12.8633,12.7785,-4.1946,-0.8547,12.5292,12.6937,12.6115,-5.2008,-1.0552,12.5292,12.6308,12.5800,-5.9629,1.9099,0.1000,7.8141,-62880.0000,70623.5730
2930.0000,12.6467,19.0778,0.0000,53536.6000,-53536.6000,2.5040,0.0000,8574.3223,8574.3223,122.2896,62110.9223,0.0000,-62110.9223,12.6441,18.3445,0.0000,1813.8000,-1813.8000,0.0958,0.0000,291.6649,291.6649,4.6768,2105.4649,0.0000,-2105.4649,18.6205,12.4497,15.5351,0.9167,61875.6748,19.0778,18.5961,18.8370,16.2899,0.8027,18.5693,18.2055,18.3874,14.2831,0.8985,19.0778,18.8397,18.9588,16.9553,-1.7012,12.6441,12.8155,12.7298,-4.3317,-0.8027,12.4497,12.6441,12.5469,-5.4445,-0.8985,12.4497,12.5670,12.5084,-6.2656,1.7012,0.1000,7.8141,-55350.4000,61875.6748
2931.0000,12.6039,19.0365,0.0000,48796.5000,-48796.5000,2.2815,0.0000,7807.5434,7807.5434,111.4225,56604.0434,0.0000,-56604.0434,12.6030,18.3041,0.0000,1344.4000,-1344.4000,0.0710,0.0000,216.0671,216.0671,3.4658,1560.4671,0.0000,-1560.4671,18.5448,12.3935,15.4692,0.8269,55812.7724,19.0365,18.5155,18.7760,16.0278,0.7368,18.4969,18.1076,18.3023,13.8314,0.8078,19.0365,18.7735,18.9050,16.7451,-1.5446,12.6030,12.7832,12.6931,-4.3871,-0.7368,12.3935,12.6030,12.4983,-5.5555,-0.8078,12.3935,12.5183,12.4559,-6.3876,1.5446,0.1000,7.8141,-50140.9000,55812.7724
