Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2932.0000,12.5649,18.9979,3.1000,65862.8000,-65859.7000,3.0787,0.6515,10528.8449,10529.4964,150.3591,76391.6449,2.4485,-76389.1964,12.5507,18.2521,0.0000,3178.3000,-3178.3000,0.1677,0.0000,510.4546,510.4546,8.1924,3688.7546,0.0000,-3688.7546,18.5700,12.4264,15.4982,1.1397,76927.2879,18.9979,18.5570,18.7774,16.4719,0.9703,18.5120,18.1600,18.3360,14.7763,1.1381,18.9979,18.7913,18.8946,17.0080,-2.1084,12.5507,12.7120,12.6313,-4.8016,-0.9703,12.4264,12.5507,12.4885,-5.2601,-1.1381,12.4264,12.4972,12.4618,-5.8714,2.1084,0.1000,7.8141,-69038.0000,76927.2879
2933.0000,12.5465,18.9813,0.0000,73013.5000,-73013.5000,3.4119,0.0000,11667.0981,11667.0981,166.6333,84680.5981,0.0000,-84680.5981,12.5390,18.2414,0.0000,900.9000,-900.9000,0.0475,0.0000,144.6680,144.6680,2.3217,1045.5680,0.0000,-1045.5680,18.5911,12.4240,15.5075,1.2191,82288.8533,18.9813,18.5886,18.7849,16.8375,1.1215,18.5745,18.2031,18.3888,15.6891,1.1690,18.9813,18.7891,18.8852,17.1690,-2.2905,12.5390,12.6640,12.6015,-4.8099,-1.1215,12.4240,12.5390,12.4815,-5.0449,-1.1690,12.4240,12.4890,12.4565,-5.6425,2.2905,0.1000,7.8141,-73914.4000,82288.8533
2934.0000,12.6832,19.1214,0.0000,148258.8000,-148258.8000,6.9274,0.0000,23764.6078,23764.6078,338.3207,172023.4078,0.0000,-172023.4078,12.6713,18.3753,0.0000,316.6000,-316.6000,0.0167,0.0000,50.9286,50.9286,0.8159,367.5286,0.0000,-367.5286,18.8490,12.6887,15.7689,2.4443,164991.9048,19.1214,18.8562,18.9888,19.4836,2.3035,18.8528,18.5620,18.7074,19.6434,2.3203,19.1214,18.9930,19.0572,19.4584,-4.6238,12.6713,12.6930,12.6822,-3.5430,-2.3035,12.6887,12.6713,12.6800,-2.4132,-2.3203,12.6887,12.6782,12.6835,-2.6669,4.6238,0.1000,7.8141,-148575.4000,164991.9048
2935.0000,12.9035,19.3406,0.0000,198431.8000,-198431.8000,9.2797,0.0000,31967.7235,31967.7235,453.2065,230399.5235,0.0000,-230399.5235,12.8976,12.8976,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1120,12.9397,16.0258,3.2729,220917.7546,19.3406,19.1153,19.2280,22.1026,3.0932,19.1153,18.8774,18.9963,22.6013,3.0932,19.3406,19.2293,19.2850,22.0144,-6.1865,12.8976,12.8724,12.8850,-1.0545,-3.0932,12.9397,12.8976,12.9187,0.2444,-3.0932,12.9397,12.9190,12.9293,0.0256,6.1865,0.1000,7.8141,-198431.8000,220917.7546
2936.0000,13.1755,19.6092,0.0000,226942.4000,-226942.4000,10.6280,0.0000,36790.9557,36790.9557,519.0521,263733.3557,0.0000,-263733.3557,13.1755,18.8771,0.0000,17953.1000,-17953.1000,0.9486,0.0000,2907.6367,2907.6367,46.3272,20860.7367,0.0000,-20860.7367,19.3531,13.2303,16.2917,4.0502,273390.5406,19.6092,19.3689,19.4890,24.6829,3.2265,19.2572,19.0868,19.1720,23.9212,4.1750,19.6092,19.5034,19.5563,24.7773,-7.4015,13.1755,13.1190,13.1473,1.7750,-3.2265,13.2303,13.1755,13.2029,3.1380,-4.1750,13.2303,13.2001,13.2152,2.9031,7.4015,0.1000,7.8141,-244895.5000,273390.5406
2937.0000,13.3868,19.8137,0.0000,242421.8000,-242421.8000,11.3727,0.0000,39493.8405,39493.8405,555.4251,281915.6405,0.0000,-281915.6405,13.3896,19.0875,0.0000,27042.4000,-27042.4000,1.4304,0.0000,4392.7227,4392.7227,69.8563,31435.1227,0.0000,-31435.1227,19.5503,13.4393,16.4948,4.4707,301769.4734,19.8137,19.5753,19.6945,26.3625,3.3141,19.4282,19.2706,19.3494,25.3068,4.7445,19.8137,19.7150,19.7644,26.5005,-8.0586,13.3896,13.3278,13.3587,3.6684,-3.3141,13.4393,13.3896,13.4145,4.8734,-4.7445,13.4393,13.4110,13.4252,4.5990,8.0586,0.1000,7.8141,-269464.2000,301769.4734
2938.0000,13.6138,20.0367,0.0000,256544.9000,-256544.9000,12.0517,0.0000,42017.1846,42017.1846,588.5862,298562.0846,0.0000,-298562.0846,13.6204,19.3162,0.0000,44378.0000,-44378.0000,2.3493,0.0000,7232.1586,7232.1586,114.7339,51610.1586,0.0000,-51610.1586,19.7481,13.6738,16.7110,4.9985,337399.6493,20.0367,19.7775,19.9071,28.0897,3.2342,19.5834,19.4450,19.5142,26.5119,5.5834,20.0367,19.9401,19.9884,28.3722,-8.8176,13.6204,13.5400,13.5802,5.5939,-3.2342,13.6738,13.6204,13.6471,6.8324,-5.5834,13.6738,13.6409,13.6573,6.5443,8.8176,0.1000,7.8141,-300922.9000,337399.6493
2939.0000,13.8212,20.2391,0.0000,268079.0000,-268079.0000,12.6121,0.0000,44121.0512,44121.0512,615.9567,312200.0512,0.0000,-312200.0512,13.8306,19.5235,0.0000,57970.5000,-57970.5000,3.0716,0.0000,9475.7370,9475.7370,150.0131,67446.2370,0.0000,-67446.2370,19.9359,13.8829,16.9094,5.4247,366164.6877,20.2391,19.9663,20.1027,29.5409,3.1802,19.7488,19.6195,19.6841,27.7686,6.2518,20.2391,20.1457,20.1924,29.9071,-9.4320,13.8306,13.7385,13.7845,7.2062,-3.1802,13.8829,13.8306,13.8567,8.4150,-6.2518,13.8829,13.8491,13.8660,8.1119,9.4320,0.1000,7.8141,-326049.5000,366164.6877
2940.0000,13.9631,20.3754,0.0000,279500.7000,-279500.7000,13.1673,0.0000,46155.5036,46155.5036,643.0708,325656.2036,0.0000,-325656.2036,13.9717,19.6615,0.0000,57000.3000,-57000.3000,3.0228,0.0000,9336.2188,9336.2188,147.6276,66336.5188,0.0000,-66336.5188,20.0842,14.0199,17.0521,5.6102,378689.7325,20.3754,20.1203,20.2479,30.3580,3.3815,19.9038,19.7746,19.8392,28.8108,6.4043,20.3754,20.2869,20.3311,30.6244,-9.7858,13.9717,13.8876,13.9297,8.0594,-3.3815,14.0199,13.9717,13.9958,9.1186,-6.4043,14.0199,13.9892,14.0045,8.8096,9.7858,0.1000,7.8141,-336501.0000,378689.7325
2941.0000,14.1568,20.5672,0.0000,293844.1000,-293844.1000,13.8559,0.0000,48747.8390,48747.8390,676.7019,342591.9390,0.0000,-342591.9390,14.1682,19.8570,0.0000,71857.0000,-71857.0000,3.8128,0.0000,11803.5711,11803.5711,186.2128,83660.5711,0.0000,-83660.5711,20.2607,14.2211,17.2409,6.0976,411589.1689,20.5672,20.2935,20.4304,31.6945,3.3477,20.0610,19.9409,20.0010,29.9349,7.1605,20.5672,20.4786,20.5229,32.0753,-10.5082,14.1682,14.0656,14.1169,9.4927,-3.3477,14.2211,14.1682,14.1946,10.6487,-7.1605,14.2211,14.1858,14.2035,10.3420,10.5082,0.1000,7.8141,-365701.1000,411589.1689
2942.0000,14.3532,20.7598,0.0000,310292.9000,-310292.9000,14.6503,0.0000,51718.7203,51718.7203,715.4950,362011.6203,0.0000,-362011.6203,14.3664,20.0530,0.0000,82904.3000,-82904.3000,4.4026,0.0000,13658.4182,13658.4182,215.0155,96562.7182,0.0000,-96562.7182,20.4480,14.4197,17.4339,6.5630,443005.5569,20.7598,20.4801,20.6199,33.0583,3.4159,20.2396,20.1239,20.1818,31.2613,7.8185,20.7598,20.6736,20.7167,33.4706,-11.2344,14.3664,14.2541,14.3103,10.9308,-3.4159,14.4197,14.3664,14.3931,12.0857,-7.8185,14.4197,14.3834,14.4015,11.7763,11.2344,0.1000,7.8141,-393197.2000,443005.5569
2943.0000,14.5020,20.9035,0.0000,319485.5000,-319485.5000,15.1039,0.0000,53441.3430,53441.3430,737.6514,372926.8430,0.0000,-372926.8430,14.5152,20.1989,0.0000,87362.6000,-87362.6000,4.6432,0.0000,14425.1308,14425.1308,226.7662,101787.7308,0.0000,-101787.7308,20.5948,14.5656,17.5802,6.8031,459208.7124,20.9035,20.6300,20.7668,33.8558,3.4869,20.3838,20.2720,20.3279,32.1090,8.1301,20.9035,20.8206,20.8621,34.2330,-11.6170,14.5152,14.4052,14.4602,11.7897,-3.4869,14.5656,14.5152,14.5404,12.8587,-8.1301,14.5656,14.5311,14.5484,12.5455,11.6170,0.1000,7.8141,-406848.1000,459208.7124
2944.0000,14.5835,20.9805,0.0000,318801.5000,-318801.5000,15.0865,0.0000,53431.5201,53431.5201,736.8013,372233.0201,0.0000,-372233.0201,14.5956,20.2767,0.0000,86667.3000,-86667.3000,4.6091,0.0000,14327.7465,14327.7465,225.1030,100995.0465,0.0000,-100995.0465,20.6771,14.6418,17.6595,6.7924,458484.5017,20.9805,20.7165,20.8485,33.9192,3.4925,20.4663,20.3577,20.4120,32.2392,8.1016,20.9805,20.9004,20.9404,34.2478,-11.5941,14.5956,14.4946,14.5451,11.9111,-3.4925,14.6418,14.5956,14.6187,12.8652,-8.1016,14.6418,14.6102,14.6260,12.5483,11.5941,0.1000,7.8141,-405468.8000,458484.5017
2945.0000,14.6210,21.0153,0.0000,326798.3000,-326798.3000,15.4734,0.0000,54821.3460,54821.3460,755.6937,381619.6460,0.0000,-381619.6460,14.6306,20.3102,0.0000,74417.7000,-74417.7000,3.9590,0.0000,12309.2052,12309.2052,193.3530,86726.9052,0.0000,-86726.9052,20.7340,14.6744,17.7042,6.7284,454167.1474,21.0153,20.7807,20.8980,33.7403,3.8381,20.5418,20.4293,20.4855,32.3723,7.7971,21.0153,20.9382,20.9767,33.9108,-11.6353,14.6306,14.5459,14.5883,11.6729,-3.8381,14.6744,14.6306,14.6525,12.4968,-7.7971,14.6744,14.6458,14.6601,12.1872,11.6353,0.1000,7.8141,-401216.0000,454167.1474
2946.0000,14.2067,20.5903,0.0000,232754.1000,-232754.1000,11.0233,0.0000,38659.1897,38659.1897,538.3594,271413.2897,0.0000,-271413.2897,14.2066,19.8801,0.0000,36829.5000,-36829.5000,1.9596,0.0000,6053.2260,6053.2260,95.7052,42882.7260,0.0000,-42882.7260,20.3608,14.1929,17.2769,4.5757,308861.2323,20.5903,20.4151,20.5027,28.3246,3.0212,20.2046,20.0956,20.1501,27.6499,4.9808,20.5903,20.5259,20.5581,28.2398,-8.0021,14.2066,14.2155,14.2111,6.5102,-3.0212,14.1929,14.2066,14.1997,6.4210,-4.9808,14.1929,14.2034,14.1981,6.0038,8.0021,0.1000,7.8141,-269583.6000,308861.2323
2947.0000,13.9649,20.3609,0.0000,217201.2000,-217201.2000,10.2584,0.0000,35869.1705,35869.1705,501.0031,253070.3705,0.0000,-253070.3705,13.9629,19.6438,0.0000,22288.3000,-22288.3000,1.1838,0.0000,3650.1900,3650.1900,57.8148,25938.4900,0.0000,-25938.4900,20.1415,13.9581,17.0498,4.0428,272892.0816,20.3609,20.1793,20.2701,25.8462,3.0249,20.0287,19.8944,19.9615,25.5721,4.2087,20.3609,20.2853,20.3231,25.7917,-7.2335,13.9629,13.9715,13.9672,3.8868,-3.0249,13.9581,13.9629,13.9605,3.9967,-4.2087,13.9581,13.9622,13.9601,3.6164,7.2335,0.1000,7.8141,-239489.5000,272892.0816
2948.0000,13.6060,20.0046,0.0000,144743.5000,-144743.5000,6.8253,0.0000,23701.9105,23701.9105,333.3379,168445.4105,0.0000,-168445.4105,13.6041,19.2865,0.0000,10851.4000,-10851.4000,0.5758,0.0000,1768.0129,1768.0129,28.1197,12619.4129,0.0000,-12619.4129,19.7914,13.5247,16.6581,2.6502,178887.9724,20.0046,19.8198,19.9122,22.0110,2.0832,19.7043,19.5554,19.6299,21.9033,2.6590,20.0046,19.9237,19.9641,21.9785,-4.7421,13.6041,13.6793,13.6417,0.4738,-2.0832,13.5247,13.6041,13.5644,-0.2145,-2.6590,13.5247,13.5738,13.5493,-0.7629,4.7421,0.1000,7.8141,-155594.9000,178887.9724
2949.0000,13.3934,19.8026,0.0000,133930.4000,-133930.4000,6.3006,0.0000,21822.4835,21822.4835,307.7121,155752.8835,0.0000,-155752.8835,13.3889,19.0772,0.0000,6716.9000,-6716.9000,0.3559,0.0000,1091.0720,1091.0720,17.3805,7807.9720,0.0000,-7807.9720,19.5758,13.3238,16.4498,2.3780,160515.2959,19.8026,19.5930,19.6978,20.3100,1.9816,19.5144,19.3360,19.4252,20.1855,2.3375,19.8026,19.7056,19.7541,20.3540,-4.3190,13.3889,13.4623,13.4256,-1.2890,-1.9816,13.3238,13.3889,13.3563,-1.7075,-2.3375,13.3238,13.3618,13.3428,-2.1992,4.3190,0.1000,7.8141,-140647.3000,160515.2959
2950.0000,13.2048,19.6189,0.0000,106305.3000,-106305.3000,4.9941,0.0000,17245.4878,17245.4878,243.9048,123550.7878,0.0000,-123550.7878,13.2025,18.8937,0.0000,5206.2000,-5206.2000,0.2756,0.0000,843.4961,843.4961,13.4600,6049.6961,0.0000,-6049.6961,19.3661,13.0987,16.2324,1.8872,127387.9464,19.6189,19.3762,19.4975,18.7307,1.5728,19.3042,19.1091,19.2067,18.2865,1.8484,19.6189,19.5050,19.5619,18.8794,-3.4213,13.2025,13.3018,13.2522,-2.5520,-1.5728,13.0987,13.2025,13.1506,-3.2880,-1.8484,13.0987,13.1602,13.1294,-3.8534,3.4213,0.1000,7.8141,-111511.5000,127387.9464
2951.0000,13.0550,19.4739,0.0000,89858.6000,-89858.6000,4.2163,0.0000,14526.9972,14526.9972,205.9186,104385.5972,0.0000,-104385.5972,13.0517,18.7454,0.0000,4688.9000,-4688.9000,0.2480,0.0000,758.1177,758.1177,12.1137,5447.0177,0.0000,-5447.0177,19.1892,12.9269,16.0581,1.5975,107831.3312,19.4739,19.1934,19.3336,17.5913,1.3228,19.1226,18.9085,19.0156,16.7926,1.5708,19.4739,19.3416,19.4077,17.8487,-2.8936,13.0517,13.1739,13.1128,-3.4471,-1.3228,12.9269,13.0517,12.9893,-4.3343,-1.5708,12.9269,13.0007,12.9638,-4.9233,2.8936,0.1000,7.8141,-94547.5000,107831.3312
2952.0000,12.9442,19.3669,0.0000,70236.2000,-70236.2000,3.2924,0.0000,11325.7822,11325.7822,160.7971,81561.9822,0.0000,-81561.9822,12.9333,18.6291,0.0000,8738.9000,-8738.9000,0.4620,0.0000,1410.6723,1410.6723,22.5636,10149.5723,0.0000,-10149.5723,19.0114,12.7946,15.9030,1.3337,90024.7042,19.3669,18.9959,19.1814,16.5487,0.9435,18.8753,18.6886,18.7820,14.7940,1.4055,19.3669,19.2046,19.2858,17.1500,-2.3490,12.9333,13.0951,13.0142,-3.9127,-0.9435,12.7946,12.9333,12.8640,-5.0119,-1.4055,12.7946,12.8836,12.8391,-5.5661,2.3490,0.1000,7.8141,-78975.1000,90024.7042
2953.0000,12.8628,19.2884,0.0000,66576.8000,-66576.8000,3.1187,0.0000,10715.6312,10715.6312,152.3111,77292.4312,0.0000,-77292.4312,12.8497,18.2879,192.7000,7193.3000,-7000.6000,0.3910,40.4127,1159.8703,1200.2830,19.0948,8353.1703,152.2873,-8200.8830,18.8863,12.7113,15.7988,1.2384,83589.1632,19.2884,18.8824,19.0854,16.1589,0.9092,18.7037,18.5039,18.6038,13.5801,1.3002,19.2884,19.1113,19.1999,16.8116,-2.2094,12.8497,13.0172,12.9335,-4.2594,-0.9092,12.7113,12.8497,12.7805,-5.2703,-1.3002,12.7113,12.7992,12.7553,-5.8124,2.2094,0.1000,7.8141,-73577.4000,83589.1632
2954.0000,12.8151,19.2431,0.0000,58540.9000,-58540.9000,2.7408,0.0000,9411.9482,9411.9482,133.8572,67952.8482,0.0000,-67952.8482,12.8041,16.7311,942.9000,4296.1000,-3353.2000,0.2802,197.8882,692.2946,890.1828,13.6825,4988.3946,745.0118,-4243.3828,18.7312,12.6572,15.6942,1.0485,70773.9028,19.2431,18.7843,19.0137,15.9479,0.8202,18.2616,18.2017,18.2317,9.9869,1.1004,19.2431,19.0345,19.1388,16.6738,-1.9206,12.8041,12.9689,12.8865,-4.2732,-0.8202,12.6572,12.8041,12.7307,-5.2398,-1.1004,12.6572,12.7494,12.7033,-5.7932,1.9206,0.1000,7.8141,-61894.1000,70773.9028
2955.0000,12.8106,19.2289,52.4000,52997.4000,-52945.0000,2.4833,10.9669,8519.8189,8530.7859,121.2818,61517.2189,41.4331,-61475.7859,12.7974,13.7359,2117.9000,2171.6000,-53.7000,0.2343,444.5358,349.9108,794.4466,11.4437,2521.5108,1673.3642,-848.1466,18.5338,12.6793,15.6065,0.9091,61367.0807,19.2289,18.7082,18.9686,15.9602,0.7497,17.5241,17.7355,17.6298,4.0181,0.9840,19.2289,18.9869,19.1079,16.8046,-1.7337,12.7974,12.9461,12.8717,-4.0024,-0.7497,12.6793,12.7974,12.7383,-4.6366,-0.9840,12.6793,12.7521,12.7157,-5.1173,1.7337,0.1000,7.8141,-52998.7000,61367.0807
2956.0000,12.9577,19.3908,0.0000,70154.1000,-70154.1000,3.2834,0.0000,11316.0542,11316.0542,160.3580,81470.1542,0.0000,-81470.1542,18.9083,19.2967,3001.3000,2453.8000,547.5000,0.2991,576.8065,436.7766,1013.5831,14.6092,2890.5766,2424.4935,-466.0831,18.7770,12.4129,15.5949,1.0852,73252.9178,19.3908,18.9083,19.1495,18.6001,1.1942,18.9083,17.9789,18.4436,15.8040,0.8951,19.3908,19.1189,19.2548,18.9724,-2.0893,14.3558,13.6483,14.0021,9.9708,-1.1942,12.4129,12.7045,12.5587,-6.4725,-0.8951,12.4129,12.5630,12.4879,-7.5317,2.0893,0.1000,7.8141,-69606.6000,73252.9178
2957.0000,13.0544,19.4833,0.5000,76318.3000,-76317.8000,3.5753,0.1042,12337.8071,12337.9114,174.6136,88656.1071,0.3958,-88655.7114,19.0461,19.8473,3709.1000,3541.2000,167.9000,0.3805,711.6059,631.9852,1343.5910,18.5807,4173.1852,2997.4941,-1175.6910,18.9804,12.2248,15.6026,1.2333,83246.6354,19.4833,19.0461,19.2647,19.9331,1.3186,19.0461,18.3838,18.7149,18.5371,0.9381,19.4833,19.2284,19.3558,20.1677,-2.2567,14.6498,14.2209,14.4353,13.1455,-1.3186,12.2248,12.5420,12.3834,-7.9716,-0.9381,12.2248,12.3728,12.2988,-9.0949,2.2567,0.1000,7.8141,-76149.9000,83246.6354
2958.0000,12.8422,19.2629,0.0000,151565.1000,-151565.1000,7.1048,0.0000,24383.1335,24383.1335,346.9881,175948.2335,0.0000,-175948.2335,12.6989,14.6400,395.8000,618.5000,-222.7000,0.0537,83.2084,99.5287,182.7371,2.6202,718.0287,312.5916,-405.4371,19.0293,12.7364,15.8829,2.5741,173749.1695,19.2629,19.0783,19.1706,18.6171,2.3504,18.9793,18.7364,18.8578,19.6607,2.4040,19.2629,19.1774,19.2202,18.3865,-4.7544,12.6989,13.1148,12.9068,-7.1194,-2.3504,12.7364,12.6989,12.7176,-3.2049,-2.4040,12.7364,12.7075,12.7220,-3.1727,4.7544,0.1000,7.8141,-151787.8000,173749.1695
2959.0000,12.9949,19.4274,0.0000,198739.0000,-198739.0000,9.3035,0.0000,32084.6190,32084.6190,454.3687,230823.6190,0.0000,-230823.6190,19.2285,15.5086,83.1000,0.0000,83.1000,0.0047,15.9070,0.0000,15.9070,0.2297,0.0000,67.1930,67.1930,19.2188,13.0175,16.1181,3.2950,222412.9999,19.4274,19.2285,19.3279,20.6614,3.1027,19.2285,18.9994,19.1139,22.2475,3.0980,19.4274,19.3284,19.3779,20.5353,-6.2008,12.9757,12.9963,12.9860,-4.0533,-3.1027,13.0175,12.9718,12.9947,-0.0914,-3.0980,13.0175,12.9942,13.0058,-0.1078,6.2008,0.1000,7.8141,-198655.9000,222412.9999
2960.0000,13.2487,19.6802,0.0000,221776.0000,-221776.0000,10.3921,0.0000,36014.4947,36014.4947,507.5329,257790.4947,0.0000,-257790.4947,13.2439,18.7625,0.0000,18174.6000,-18174.6000,0.9892,0.0000,2946.2849,2946.2849,48.3114,21120.8849,0.0000,-21120.8849,19.4161,13.2951,16.3556,3.9807,268695.9390,19.6802,19.4485,19.5643,23.2829,3.1343,19.2839,19.1300,19.2069,22.6208,4.1235,19.6802,19.5786,19.6294,23.3883,-7.2578,13.2439,13.2079,13.2259,-0.4515,-3.1343,13.2951,13.2439,13.2695,2.6542,-4.1235,13.2951,13.2663,13.2807,2.5718,7.2578,0.1000,7.8141,-239950.6000,268695.9390
2961.0000,13.4011,19.8253,0.0000,231790.8000,-231790.8000,10.8791,0.0000,37774.5403,37774.5403,531.3187,269565.3403,0.0000,-269565.3403,13.3996,19.0961,0.0000,21870.0000,-21870.0000,1.1571,0.0000,3553.0232,3553.0232,56.5099,25423.0232,0.0000,-25423.0232,19.5763,13.4389,16.5076,4.2211,284924.0620,19.8253,19.6049,19.7151,24.5343,3.2407,19.4710,19.3066,19.3888,24.2482,4.3978,19.8253,19.7316,19.7785,24.6184,-7.6384,13.3996,13.3639,13.3817,1.3480,-3.2407,13.4389,13.3996,13.4192,3.6693,-4.3978,13.4389,13.4169,13.4279,3.5213,7.6384,0.1000,7.8141,-253660.8000,284924.0620
2962.0000,13.5157,19.9360,0.0000,240148.6000,-240148.6000,11.2825,0.0000,39241.4903,39241.4903,551.0197,279390.0903,0.0000,-279390.0903,13.5150,19.2093,0.0000,22737.7000,-22737.7000,1.2037,0.0000,3699.9758,3699.9758,58.7879,26437.6758,0.0000,-26437.6758,19.6943,13.5527,16.6235,4.3818,295772.1751,19.9360,19.7229,19.8294,25.3294,3.3596,19.5874,19.4316,19.5095,25.0085,4.5633,19.9360,19.8455,19.8908,25.3985,-7.9229,13.5150,13.4783,13.4967,2.4446,-3.3596,13.5527,13.5150,13.5338,4.3562,-4.5633,13.5527,13.5316,13.5421,4.1877,7.9229,0.1000,7.8141,-262886.3000,295772.1751
2963.0000,13.6239,20.0417,0.0000,248168.3000,-248168.3000,11.6680,0.0000,40654.8602,40654.8602,569.8446,288823.1602,0.0000,-288823.1602,13.6242,19.3172,0.0000,25518.0000,-25518.0000,1.3515,0.0000,4158.8181,4158.8181,66.0064,29676.8181,0.0000,-29676.8181,19.7991,13.6635,16.7313,4.5646,308109.3276,20.0417,19.8292,19.9355,26.0547,3.4388,19.6848,19.5354,19.6101,25.5777,4.7903,20.0417,19.9526,19.9971,26.1401,-8.2292,13.6242,13.5826,13.6034,3.3812,-3.4388,13.6635,13.6242,13.6438,5.0623,-4.7903,13.6635,13.6411,13.6523,4.8856,8.2292,0.1000,7.8141,-273686.3000,308109.3276
2964.0000,13.6977,20.1126,0.0000,254844.6000,-254844.6000,11.9903,0.0000,41821.0768,41821.0768,585.5868,296665.6768,0.0000,-296665.6768,13.6980,19.3893,0.0000,22646.3000,-22646.3000,1.2000,0.0000,3694.6814,3694.6814,58.6038,26340.9814,0.0000,-26340.9814,19.8819,13.7347,16.8083,4.6331,312737.0896,20.1126,19.9110,20.0118,26.4329,3.5968,19.7805,19.6291,19.7048,26.1229,4.7967,20.1126,20.0263,20.0695,26.4774,-8.3935,13.6980,13.6591,13.6785,3.8930,-3.5968,13.7347,13.6980,13.7163,5.3440,-4.7967,13.7347,13.7143,13.7245,5.1555,8.3935,0.1000,7.8141,-277490.9000,312737.0896
2965.0000,13.7883,20.2020,0.0000,260353.5000,-260353.5000,12.2554,0.0000,42816.3247,42816.3247,598.5337,303169.8247,0.0000,-303169.8247,13.7897,19.4804,0.0000,28278.7000,-28278.7000,1.4988,0.0000,4619.6573,4619.6573,73.2010,32898.3573,0.0000,-32898.3573,19.9626,13.8296,16.8961,4.8201,325356.8461,20.2020,19.9944,20.0982,26.9860,3.5855,19.8428,19.7015,19.7722,26.3646,5.0844,20.2020,20.1157,20.1588,27.0813,-8.6699,13.7897,13.7437,13.7667,4.5855,-3.5855,13.8296,13.7897,13.8096,5.9568,-5.0844,13.8296,13.8067,13.8181,5.7676,8.6699,0.1000,7.8141,-288632.2000,325356.8461
2966.0000,13.8572,20.2686,0.0000,266907.2000,-266907.2000,12.5713,0.0000,43965.5833,43965.5833,613.9636,310872.7833,0.0000,-310872.7833,13.8588,19.5483,0.0000,28136.7000,-28136.7000,1.4919,0.0000,4601.0431,4601.0431,72.8604,32737.7431,0.0000,-32737.7431,20.0341,13.8970,16.9655,4.9317,332888.7255,20.2686,20.0669,20.1678,27.3350,3.6932,19.9177,19.7764,19.8470,26.7602,5.1850,20.2686,20.1846,20.2266,27.4115,-8.8782,13.8588,13.8138,13.8363,5.0241,-3.6932,13.8970,13.8588,13.8779,6.2586,-5.1850,13.8970,13.8753,13.8861,6.0614,8.8782,0.1000,7.8141,-295043.9000,332888.7255
2967.0000,13.9291,20.3391,0.0000,274506.0000,-274506.0000,12.9351,0.0000,45294.1735,45294.1735,631.7283,319800.1735,0.0000,-319800.1735,13.9311,19.6197,0.0000,29806.8000,-29806.8000,1.5809,0.0000,4879.2466,4879.2466,77.2068,34686.0466,0.0000,-34686.0466,20.1055,13.9703,17.0379,5.0889,343497.9955,20.3391,20.1393,20.2392,27.7365,3.7847,19.9862,19.8484,19.9173,27.1136,5.3656,20.3391,20.2563,20.2977,27.8164,-9.1503,13.9311,13.8837,13.9074,5.4956,-3.7847,13.9703,13.9311,13.9507,6.6602,-5.3656,13.9703,13.9479,13.9591,6.4626,9.1503,0.1000,7.8141,-304312.8000,343497.9955
2968.0000,14.0006,20.4091,0.0000,279620.4000,-279620.4000,13.1823,0.0000,46216.3077,46216.3077,643.8017,325836.7077,0.0000,-325836.7077,14.0033,19.6911,0.0000,33265.2000,-33265.2000,1.7648,0.0000,5451.0948,5451.0948,86.1903,38716.2948,0.0000,-38716.2948,20.1722,14.0429,17.1075,5.2350,353360.7558,20.4091,20.2081,20.3086,28.1212,3.8058,20.0443,19.9113,19.9778,27.3654,5.5706,20.4091,20.3272,20.3682,28.2203,-9.3765,14.0033,13.9530,13.9781,5.9602,-3.8058,14.0429,14.0033,14.0231,7.0669,-5.5706,14.0429,14.0199,14.0314,6.8665,9.3765,0.1000,7.8141,-312885.6000,353360.7558
2969.0000,14.0381,20.4444,0.0000,281789.8000,-281789.8000,13.2908,0.0000,46616.3219,46616.3219,649.1017,328406.1219,0.0000,-328406.1219,14.0404,19.7270,0.0000,31082.7000,-31082.7000,1.6495,0.0000,5096.2158,5096.2158,80.5593,36178.9158,0.0000,-36178.9158,20.2153,14.0767,17.1460,5.2405,353735.6810,20.4444,20.2511,20.3478,28.1472,3.8804,20.0948,19.9610,20.0279,27.5195,5.5299,20.4444,20.3647,20.4045,28.2156,-9.4104,14.0404,13.9947,14.0176,6.0412,-3.8804,14.0767,14.0404,14.0585,7.0336,-5.5299,14.0767,14.0559,14.0663,6.8255,9.4104,0.1000,7.8141,-312872.5000,353735.6810
2970.0000,13.6607,20.0573,0.0000,183956.2000,-183956.2000,8.6786,0.0000,30161.7439,30161.7439,423.8470,214117.9439,0.0000,-214117.9439,13.6615,19.3428,0.0000,8044.2000,-8044.2000,0.4270,0.0000,1311.7075,1311.7075,20.8519,9355.9075,0.0000,-9355.9075,19.8814,13.6044,16.7429,3.2659,220450.0052,20.0573,19.9063,19.9818,23.3476,2.7505,19.8306,19.6807,19.7556,23.8178,3.1775,20.0573,19.9891,20.0232,23.2389,-5.9280,13.6615,13.7083,13.6849,1.6896,-2.7505,13.6044,13.6615,13.6330,1.5137,-3.1775,13.6044,13.6386,13.6215,1.0738,5.9280,0.1000,7.8141,-192000.4000,220450.0052
2971.0000,13.4896,19.8985,0.0000,177249.2000,-177249.2000,8.3415,0.0000,28945.7496,28945.7496,407.3845,206194.9496,0.0000,-206194.9496,13.4862,19.1743,0.0000,4127.2000,-4127.2000,0.2187,0.0000,671.3241,671.3241,10.6819,4798.5241,0.0000,-4798.5241,19.7112,13.4593,16.5853,3.0580,206417.5191,19.8985,19.7230,19.8108,21.7521,2.7076,19.6820,19.5136,19.5978,22.1693,2.9263,19.8985,19.8139,19.8562,21.7291,-5.6339,13.4862,13.5214,13.5038,-0.0542,-2.7076,13.4593,13.4862,13.4728,0.1686,-2.9263,13.4593,13.4743,13.4668,-0.1658,5.6339,0.1000,7.8141,-181376.4000,206417.5191
2972.0000,13.2174,19.6278,0.0000,107391.9000,-107391.9000,5.0483,0.0000,17426.8686,17426.8686,246.5517,124818.7686,0.0000,-124818.7686,13.2249,18.9141,0.0000,664.2000,-664.2000,0.0352,0.0000,107.6453,107.6453,1.7179,771.8453,0.0000,-771.8453,19.4201,13.0791,16.2496,1.8419,124327.4223,19.6278,19.4243,19.5260,18.8095,1.6710,19.4138,19.2107,19.3122,19.0791,1.7062,19.6278,19.5259,19.5768,18.8621,-3.3773,13.2249,13.3303,13.2776,-2.2674,-1.6710,13.0791,13.2249,13.1520,-3.1724,-1.7062,13.0791,13.1616,13.1204,-3.8087,3.3773,0.1000,7.8141,-108056.1000,124327.4223
2973.0000,13.0540,19.4720,2.8000,98570.2000,-98567.4000,4.6256,0.5836,15934.9825,15935.5662,225.9076,114505.1825,2.2164,-114502.9662,13.0542,13.0542,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2361,12.9296,16.0829,1.6669,112514.9720,19.4720,19.2353,19.3536,17.5243,1.5419,19.2353,19.0059,19.1206,17.4764,1.5419,19.4720,19.3513,19.4116,17.6622,-3.0837,13.0542,13.1699,13.1121,-3.5656,-1.5419,12.9296,13.0542,12.9919,-4.2089,-1.5419,12.9296,12.9961,12.9629,-4.7552,3.0837,0.1000,7.8141,-98567.4000,112514.9720
2974.0000,13.1215,19.5010,310.9000,76998.8000,-76687.9000,3.6260,64.7316,12467.1372,12531.8688,177.0872,89465.9372,246.1684,-89219.7688,19.1547,18.7532,3378.6000,1946.7000,1431.9000,0.2929,647.3215,348.1419,995.4635,14.3028,2294.8419,2731.2785,436.4365,19.1490,12.6462,15.8976,1.2385,83599.3417,19.5010,19.1547,19.3279,17.9593,1.3063,19.1547,18.8047,18.9797,16.4994,1.0134,19.5010,19.2994,19.4002,18.2580,-2.3197,14.2197,13.7280,13.9739,7.5303,-1.3063,12.6462,12.9096,12.7779,-6.0138,-1.0134,12.6462,12.7799,12.7131,-6.9659,2.3197,0.1000,7.8141,-75256.0000,83599.3417
2975.0000,13.2767,19.6044,577.9000,67366.2000,-66788.3000,3.1900,120.0128,10946.7974,11066.8103,155.7945,78312.9974,457.8872,-77855.1103,19.1763,18.1620,7009.2000,3076.8000,3932.4000,0.5213,1342.5663,550.4723,1893.0386,25.4593,3627.2723,5666.6337,2039.3614,19.1432,12.3711,15.7571,1.0327,69706.1896,19.6044,19.1763,19.3903,19.1770,1.2371,19.1763,18.6385,18.9074,16.2940,0.7158,19.6044,19.3281,19.4662,19.4854,-1.9529,15.0524,14.4130,14.7327,15.3282,-1.2371,12.3711,12.7879,12.5795,-7.5354,-0.7158,12.3711,12.5569,12.4640,-9.0079,1.9529,0.1000,7.8141,-62855.9000,69706.1896
2976.0000,13.9505,20.2234,840.0000,59668.8000,-58828.8000,2.8456,172.5197,9850.4855,10023.0052,138.9761,69519.2855,667.4803,-68851.8052,19.5114,19.6572,10420.3000,7593.5000,2826.8000,0.9391,1987.7372,1367.3592,3355.0964,45.8650,8960.8592,8432.5628,-528.2964,19.4149,11.8448,15.6298,0.8247,55666.7733,20.2234,19.5114,19.8674,25.1002,1.2616,19.5114,18.2403,18.8758,16.4398,0.3225,20.2234,19.6541,19.9387,25.3299,-1.5840,17.9313,16.1416,17.0365,40.9902,-1.2616,11.8448,12.9052,12.3750,-9.0974,-0.3225,11.8448,12.2053,12.0250,-13.2470,1.5840,0.1000,7.8141,-56002.0000,55666.7733
2977.0000,14.0905,18.2134,1082.7000,54036.1000,-52953.4000,2.6045,221.8591,8950.3012,9172.1603,127.2000,62986.4012,860.8409,-62125.5603,18.5700,17.9508,14234.1000,7484.1000,6750.0000,1.1224,2747.3582,1323.7195,4071.0777,54.8163,8807.8195,11486.7418,2678.9223,18.4891,12.6748,15.5819,0.9251,62441.4357,18.2134,18.5700,18.3917,6.4662,1.6764,18.5700,18.3824,18.4762,12.0045,0.5540,18.2134,18.5156,18.3645,5.5026,-2.2304,16.1943,16.0928,16.1435,24.4289,-1.6764,12.6748,12.6354,12.6551,-4.7630,-0.5540,12.6748,12.5855,12.6302,-4.4308,2.2304,0.1000,7.8141,-46203.4000,62441.4357
2978.0000,13.9661,18.0131,1467.2000,49224.6000,-47757.4000,2.3997,301.2578,8129.2977,8430.5555,117.1983,57353.8977,1165.9422,-56187.9555,18.0530,16.4190,15970.9000,5099.1000,10871.8000,1.0909,3103.3187,893.3087,3996.6273,53.2786,5992.4087,12867.5813,6875.1727,18.0487,12.9473,15.4980,0.7313,49360.4325,18.0131,18.0530,18.0331,4.7691,1.5635,18.0530,18.0677,18.0604,8.0527,0.4726,18.0131,18.0442,18.0287,4.2769,-2.0361,15.3289,15.3669,15.3479,13.6279,-1.5635,12.9473,12.8125,12.8799,-2.0401,-0.4726,12.9473,12.8904,12.9188,-1.3064,2.0361,0.1000,7.8141,-36885.6000,49360.4325
2979.0000,13.5411,17.4321,2302.3000,44531.2000,-42228.9000,2.2204,476.0335,7280.9415,7756.9750,108.4407,51812.1415,1826.2665,-49985.8750,17.6043,13.5495,20962.0000,0.0000,20962.0000,1.0783,4097.4784,0.0000,4097.4784,52.6643,0.0000,16864.5216,16864.5216,17.6115,13.2220,15.4167,0.5649,38131.6277,17.4321,17.6043,17.5182,0.5389,1.4696,17.6043,17.7697,17.6870,4.9736,0.3913,17.4321,17.5782,17.5052,-0.0094,-1.8610,13.3886,14.0580,13.7233,-5.4383,-1.4696,13.2220,12.9455,13.0837,0.0948,-0.3913,13.2220,13.1328,13.1774,1.2254,1.8610,0.1000,7.8141,-21266.9000,38131.6277
2980.0000,13.3551,19.4291,1841.8000,61119.9000,-59278.1000,2.9713,381.9905,9949.9327,10331.9232,145.1146,71069.8327,1459.8095,-69610.0232,18.5212,14.4854,24410.3000,0.0000,24410.3000,1.2654,4714.4423,0.0000,4714.4423,61.8013,0.0000,19695.8577,19695.8577,18.4517,12.3099,15.3808,0.5987,40411.2346,19.4291,18.5212,18.9751,20.3026,1.4122,18.5212,16.9871,17.7541,7.3452,0.1468,19.4291,18.5897,19.0094,20.3794,-1.5591,14.3801,14.1128,14.2464,4.0960,-1.4122,12.3099,13.4724,12.8911,-2.7301,-0.1468,12.3099,12.6688,12.4894,-7.8187,1.5591,0.1000,7.8141,-34867.8000,40411.2346
2981.0000,13.2702,19.3360,2107.0000,67292.1000,-65185.1000,3.2722,437.6093,10933.1019,11370.7112,159.8065,78225.2019,1669.3907,-76555.8112,18.9345,14.8302,26105.4000,0.0000,26105.4000,1.3323,5015.4289,0.0000,5015.4289,65.0656,0.0000,21089.9711,21089.9711,18.7787,11.9922,15.3854,0.7523,50777.5182,19.3360,18.9345,19.1353,20.5643,1.5348,18.9345,17.0062,17.9704,10.7378,0.2025,19.3360,18.9853,19.1607,20.4747,-1.7373,14.6294,14.4071,14.5182,7.7221,-1.5348,11.9922,13.3085,12.6503,-5.4652,-0.2025,11.9922,12.2658,12.1290,-11.1234,1.7373,0.1000,7.8141,-39079.7000,50777.5182
2982.0000,12.8155,19.1896,426.7000,133680.6000,-133253.9000,6.2978,89.2978,21492.7630,21582.0608,307.5754,155173.3630,337.4022,-154835.9608,18.9823,14.8486,9730.8000,0.0000,9730.8000,0.4931,1868.3834,0.0000,1868.3834,24.0842,0.0000,7862.4166,7862.4166,18.8866,12.4601,15.6733,2.1316,143880.7481,19.1896,18.9823,19.0860,19.0903,2.2637,18.9823,18.4684,18.7254,19.9851,1.7705,19.1896,19.0701,19.1299,19.2218,-4.0342,13.0825,13.4562,13.2694,-7.6388,-2.2637,12.4601,12.5906,12.5253,-6.4128,-1.7705,12.4601,12.4559,12.4580,-5.9423,4.0342,0.1000,7.8141,-123523.1000,143880.7481
2983.0000,12.8787,19.3100,0.0000,185448.3000,-185448.3000,8.6799,0.0000,29859.0809,29859.0809,423.9103,215307.3809,0.0000,-215307.3809,19.1101,14.9716,3621.8000,0.0000,3621.8000,0.1834,694.3024,0.0000,694.3024,8.9569,0.0000,2927.4976,2927.4976,19.0923,12.8144,15.9534,3.0479,205731.5591,19.3100,19.1101,19.2100,20.2910,2.9544,19.1101,18.8577,18.9839,21.8014,2.7710,19.3100,19.2058,19.2579,20.4334,-5.7254,12.9224,13.0481,12.9852,-8.6431,-2.9544,12.8144,12.7867,12.8006,-2.5492,-2.7710,12.8144,12.7913,12.8029,-1.7916,5.7254,0.1000,7.8141,-181826.5000,205731.5591
2984.0000,13.0854,19.5183,0.0000,204471.1000,-204471.1000,9.5741,0.0000,33078.9942,33078.9942,467.5827,237550.0942,0.0000,-237550.0942,13.0630,18.5830,0.0000,14155.2000,-14155.2000,0.7699,0.0000,2289.0146,2289.0146,37.6023,16444.2146,0.0000,-16444.2146,19.2583,13.1073,16.1828,3.6356,245404.9592,19.5183,19.2880,19.4031,22.2059,2.9347,19.1415,18.9791,19.0603,21.6669,3.7046,19.5183,19.4141,19.4662,22.5076,-6.6394,13.0630,13.0971,13.0801,-5.7555,-2.9347,13.1073,13.0630,13.0852,0.6407,-3.7046,13.1073,13.0802,13.0938,1.1310,6.6394,0.1000,7.8141,-218626.3000,245404.9592
2985.0000,13.2753,19.7036,0.0000,219070.5000,-219070.5000,10.2713,0.0000,35597.1548,35597.1548,501.6328,254667.6548,0.0000,-254667.6548,13.2669,18.9660,0.0000,24143.2000,-24143.2000,1.2765,0.0000,3915.1000,3915.1000,62.3399,28058.3000,0.0000,-28058.3000,19.4381,13.3061,16.3721,4.0462,273119.5280,19.7036,19.4664,19.5850,23.7923,2.9983,19.3170,19.1555,19.2363,23.1017,4.2747,19.7036,19.6043,19.6540,24.1210,-7.2730,13.2669,13.2590,13.2629,-2.7426,-2.9983,13.3061,13.2669,13.2865,2.4371,-4.2747,13.3061,13.2821,13.2941,2.7333,7.2730,0.1000,7.8141,-243213.7000,273119.5280
2986.0000,13.4210,19.8445,0.0000,231454.7000,-231454.7000,10.8652,0.0000,37737.2391,37737.2391,530.6395,269191.9391,0.0000,-269191.9391,13.4156,19.1119,0.0000,26161.7000,-26161.7000,1.3843,0.0000,4251.2113,4251.2113,67.6053,30412.9113,0.0000,-30412.9113,19.5863,13.4526,16.5194,4.2932,289794.0397,19.8445,19.6167,19.7306,24.8537,3.1603,19.4629,19.3081,19.3855,24.1460,4.5446,19.8445,19.7503,19.7974,25.1222,-7.7049,13.4156,13.3985,13.4071,-0.8000,-3.1603,13.4526,13.4156,13.4341,3.5196,-4.5446,13.4526,13.4302,13.4414,3.7072,7.7049,0.1000,7.8141,-257616.4000,289794.0397
2987.0000,13.5622,19.9827,0.0000,243210.9000,-243210.9000,11.4279,0.0000,39785.2083,39785.2083,558.1180,282996.1083,0.0000,-282996.1083,13.5593,19.2538,0.0000,30774.4000,-30774.4000,1.6293,0.0000,5010.8775,5010.8775,79.5716,35785.2775,0.0000,-35785.2775,19.7228,13.5991,16.6609,4.5689,308401.1453,19.9827,19.7556,19.8691,25.8388,3.2662,19.5886,19.4425,19.5156,24.9721,4.8955,19.9827,19.8909,19.9368,26.1019,-8.1617,13.5593,13.5309,13.5451,0.8165,-3.2662,13.5991,13.5593,13.5792,4.6017,-4.8955,13.5991,13.5748,13.5869,4.7263,8.1617,0.1000,7.8141,-273985.3000,308401.1453
2988.0000,13.6310,20.0470,0.0000,251574.1000,-251574.1000,11.8317,0.0000,41219.6867,41219.6867,577.8399,292793.7867,0.0000,-292793.7867,13.6276,19.3196,0.0000,21882.3000,-21882.3000,1.1592,0.0000,3566.4589,3566.4589,56.6121,25448.7589,0.0000,-25448.7589,19.8157,13.6606,16.7381,4.5690,308406.3457,20.0470,19.8457,19.9463,26.0812,3.5575,19.7164,19.5613,19.6388,25.7477,4.7167,20.0470,19.9607,20.0038,26.2083,-8.2742,13.6276,13.6063,13.6170,1.4722,-3.5575,13.6606,13.6276,13.6441,4.7064,-4.7167,13.6606,13.6416,13.6511,4.7728,8.2742,0.1000,7.8141,-273456.4000,308406.3457
2989.0000,13.7249,20.1401,0.0000,259251.1000,-259251.1000,12.1982,0.0000,42571.4276,42571.4276,595.7398,301822.5276,0.0000,-301822.5276,13.7227,19.4143,0.0000,25843.5000,-25843.5000,1.3694,0.0000,4217.7864,4217.7864,66.8784,30061.2864,0.0000,-30061.2864,19.9049,13.7607,16.8328,4.7633,321525.4506,20.1401,19.9358,20.0379,26.6078,3.6096,19.7923,19.6483,19.7203,26.0370,4.9790,20.1401,20.0536,20.0968,26.7633,-8.5886,13.7227,13.6926,13.7077,2.3713,-3.6096,13.7607,13.7227,13.7417,5.3482,-4.9790,13.7607,13.7385,13.7496,5.3903,8.5886,0.1000,7.8141,-285094.6000,321525.4506
2990.0000,13.8081,20.2211,0.0000,267159.4000,-267159.4000,12.5780,0.0000,43956.1112,43956.1112,614.2890,311115.5112,0.0000,-311115.5112,13.8068,19.4971,0.0000,27000.9000,-27000.9000,1.4313,0.0000,4411.9993,4411.9993,69.9003,31412.8993,0.0000,-31412.8993,19.9886,13.8445,16.9166,4.9183,331985.6953,20.2211,20.0208,20.1209,27.0456,3.7156,19.8752,19.7335,19.8043,26.4436,5.1468,20.2211,20.1367,20.1789,27.1897,-8.8624,13.8068,13.7736,13.7902,3.1092,-3.7156,13.8445,13.8068,13.8257,5.8151,-5.1468,13.8445,13.8226,13.8336,5.8282,8.8624,0.1000,7.8141,-294160.3000,331985.6953
2991.0000,13.8998,20.3113,0.0000,275116.7000,-275116.7000,12.9597,0.0000,45363.5487,45363.5487,632.9299,320480.2487,0.0000,-320480.2487,13.8997,19.5892,0.0000,31369.2000,-31369.2000,1.6634,0.0000,5132.6711,5132.6711,81.2366,36501.8711,0.0000,-36501.8711,20.0744,13.9394,17.0069,5.1262,346021.3070,20.3113,20.1091,20.2102,27.5837,3.7654,19.9498,19.8143,19.8821,26.8070,5.4288,20.3113,20.2279,20.2696,27.7466,-9.1942,13.8997,13.8604,13.8801,3.9055,-3.7654,13.9394,13.8997,13.9196,6.4253,-5.4288,13.9394,13.9160,13.9277,6.4189,9.1942,0.1000,7.8141,-306485.9000,346021.3070
2992.0000,13.9898,20.3993,0.0000,282139.7000,-282139.7000,13.2985,0.0000,46620.7440,46620.7440,649.4775,328760.4440,0.0000,-328760.4440,13.9908,19.6792,0.0000,35622.1000,-35622.1000,1.8896,0.0000,5836.2505,5836.2505,92.2852,41458.3505,0.0000,-41458.3505,20.1584,14.0309,17.0947,5.3178,358953.7712,20.3993,20.1958,20.2976,28.0969,3.8030,20.0243,19.8935,19.9589,27.1888,5.6926,20.3993,20.3173,20.3583,28.2724,-9.4955,13.9908,13.9470,13.9689,4.6429,-3.8030,14.0309,13.9908,14.0108,6.9917,-5.6926,14.0309,14.0069,14.0189,6.9666,9.4955,0.1000,7.8141,-317761.8000,358953.7712
2993.0000,14.0695,20.4769,0.0000,292914.6000,-292914.6000,13.8145,0.0000,48492.8292,48492.8292,674.6796,341407.4292,0.0000,-341407.4292,14.0706,19.7579,0.0000,34702.4000,-34702.4000,1.8415,0.0000,5692.2112,5692.2112,89.9361,40394.6112,0.0000,-40394.6112,20.2433,14.1107,17.1770,5.4862,370319.0457,20.4769,20.2810,20.3789,28.5393,3.9910,20.1158,19.9843,20.0500,27.7597,5.8325,20.4769,20.3971,20.4370,28.6785,-9.8235,14.0706,14.0263,14.0485,5.2370,-3.9910,14.1107,14.0706,14.0907,7.4178,-5.8325,14.1107,14.0870,14.0989,7.3794,9.8235,0.1000,7.8141,-327617.0000,370319.0457
2994.0000,13.7294,20.1262,0.0000,199830.7000,-199830.7000,9.4294,0.0000,32817.5415,32817.5415,460.5182,232648.2415,0.0000,-232648.2415,13.7267,19.4081,0.0000,13204.4000,-13204.4000,0.7009,0.0000,2155.1480,2155.1480,34.2323,15359.5480,0.0000,-15359.5480,19.9396,13.6880,16.8138,3.6188,244268.3153,20.1262,19.9710,20.0486,24.0245,2.9095,19.8617,19.7254,19.7936,24.1158,3.6104,20.1262,20.0582,20.0922,23.9920,-6.5199,13.7267,13.7693,13.7480,1.2369,-2.9095,13.6880,13.7267,13.7074,2.2735,-3.6104,13.6880,13.7117,13.6998,2.0329,6.5199,0.1000,7.8141,-213035.1000,244268.3153
2995.0000,13.5466,19.9538,0.0000,189066.2000,-189066.2000,8.9016,0.0000,30916.7239,30916.7239,434.7394,219982.9239,0.0000,-219982.9239,13.5415,19.2287,0.0000,4876.0000,-4876.0000,0.2585,0.0000,793.7405,793.7405,12.6233,5669.7405,0.0000,-5669.7405,19.7716,13.5165,16.6441,3.2740,220995.1546,19.9538,19.7864,19.8701,22.1810,2.8810,19.7405,19.5759,19.6582,22.6297,3.1395,19.9538,19.8737,19.9138,22.1793,-6.0206,13.5415,13.5808,13.5612,-0.6352,-2.8810,13.5165,13.5415,13.5290,0.5487,-3.1395,13.5165,13.5302,13.5234,0.3529,6.0206,0.1000,7.8141,-193942.2000,220995.1546
2996.0000,13.2545,19.6633,0.0000,115304.5000,-115304.5000,5.4223,0.0000,18726.9892,18726.9892,264.8156,134031.4892,0.0000,-134031.4892,13.2582,18.9465,0.0000,496.5000,-496.5000,0.0263,0.0000,80.5036,80.5036,1.2844,577.0036,0.0000,-577.0036,19.4708,13.1172,16.2940,1.9781,133521.8757,19.6633,19.4764,19.5698,18.9701,1.7987,19.4688,19.2745,19.3716,19.4123,1.8250,19.6633,19.5697,19.6165,19.0191,-3.6236,13.2582,13.3734,13.3158,-3.0799,-1.7987,13.1172,13.2582,13.1877,-3.0957,-1.8250,13.1172,13.1955,13.1564,-3.5987,3.6236,0.1000,7.8141,-115801.0000,133521.8757
2997.0000,13.0852,19.5026,0.0000,105399.0000,-105399.0000,4.9471,0.0000,17051.2166,17051.2166,241.6083,122450.2166,0.0000,-122450.2166,13.0815,13.0815,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2821,12.9635,16.1228,1.7861,120563.5961,19.5026,19.2819,19.3922,17.5930,1.6490,19.2819,19.0662,19.1741,17.6679,1.6490,19.5026,19.3900,19.4463,17.7342,-3.2981,13.0815,13.2052,13.1434,-4.4141,-1.6490,12.9635,13.0815,13.0225,-4.1987,-1.6490,12.9635,13.0253,12.9944,-4.6100,3.2981,0.1000,7.8141,-105399.0000,120563.5961
2998.0000,12.9586,19.3804,0.0000,80981.9000,-80981.9000,3.7969,0.0000,13062.8896,13062.8896,185.4341,94044.7896,0.0000,-94044.7896,12.9546,18.6499,0.0000,2728.9000,-2728.9000,0.1443,0.0000,440.6374,440.6374,7.0468,3169.5374,0.0000,-3169.5374,19.1010,12.8009,15.9509,1.4188,95769.0643,19.3804,19.0957,19.2381,16.4564,1.2175,19.0484,18.8396,18.9440,15.5749,1.3618,19.3804,19.2390,19.3097,16.7987,-2.5794,12.9546,13.1090,13.0318,-5.0179,-1.2175,12.8009,12.9546,12.8777,-5.1747,-1.3618,12.8009,12.8877,12.8443,-5.6315,2.5794,0.1000,7.8141,-83710.8000,95769.0643
2999.0000,12.8656,19.2841,39.4000,69086.5000,-69047.1000,3.2386,8.2385,11120.2959,11128.5345,158.1700,80206.7959,31.1615,-80175.6345,12.8635,14.9117,414.2000,687.9000,-273.7000,0.0597,86.8460,110.9396,197.7856,2.9148,798.8396,327.3540,-471.4856,18.9333,12.6825,15.8079,1.1781,79520.5088,19.2841,18.9566,19.1204,15.7364,1.0597,18.7410,18.5742,18.6576,12.9326,1.1193,19.2841,19.1178,19.2009,16.1462,-2.1790,12.8635,13.0351,12.9493,-5.3628,-1.0597,12.6825,12.8635,12.7730,-5.7178,-1.1193,12.6825,12.7832,12.7329,-6.2326,2.1790,0.1000,7.8141,-69320.8000,79520.5088
3000.0000,13.1054,19.4901,258.6000,61540.9000,-61282.3000,2.8952,53.8568,9960.5850,10014.4418,141.3949,71501.4850,204.7432,-71296.7418,19.0040,19.4007,3761.0000,3085.6000,675.4000,0.3752,721.9424,550.2355,1272.1779,18.3240,3635.8355,3039.0576,-596.7779,18.9716,12.3817,15.6766,0.9489,64050.1483,19.4901,19.0040,19.2471,17.9031,1.0901,19.0040,18.4293,18.7167,14.6663,0.7149,19.4901,19.1864,19.3382,18.4026,-1.8050,15.0627,13.9782,14.5204,14.1627,-1.0901,12.3817,12.7861,12.5839,-7.3663,-0.7149,12.3817,12.5783,12.4800,-8.6235,1.8050,0.1000,7.8141,-60606.9000,64050.1483
3001.0000,13.4048,19.7277,512.7000,55252.6000,-54739.9000,2.6182,106.2470,9005.1869,9111.4339,127.8679,64257.7869,406.4530,-63851.3339,19.1456,18.3469,7833.8000,3796.6000,4037.2000,0.6029,1501.0852,678.8531,2179.9383,29.4458,4475.4531,6332.7148,1857.2617,19.0805,12.0697,15.5751,0.8073,54493.5354,19.7277,19.1456,19.4366,20.3151,1.0737,19.1456,18.3013,18.7234,15.1954,0.4708,19.7277,19.3180,19.5228,20.7124,-1.5445,15.8906,14.9283,15.4094,22.0654,-1.0737,12.0697,12.7448,12.4073,-8.7239,-0.4708,12.0697,12.3457,12.2077,-10.9899,1.5445,0.1000,7.8141,-50702.7000,54493.5354
3002.0000,13.5839,17.7458,786.2000,50203.6000,-49417.4000,2.4003,162.4434,8216.6337,8379.0771,117.2267,58420.2337,623.7566,-57796.4771,18.2108,16.0942,13610.1000,3309.8000,10300.3000,0.8674,2639.1364,581.5217,3220.6581,42.3602,3891.3217,10970.9636,7079.6419,18.1467,12.8932,15.5199,0.8204,55379.1132,17.7458,18.2108,17.9783,2.4693,1.4893,18.2108,18.2343,18.2226,9.4562,0.6219,17.7458,18.1208,17.9333,1.2686,-2.1112,14.6773,14.7388,14.7081,10.4990,-1.4893,12.8932,12.7012,12.7972,-3.1967,-0.6219,12.8932,12.7692,12.8312,-2.3754,2.1112,0.1000,7.8141,-39117.1000,55379.1132
3003.0000,13.5234,17.6155,1115.2000,45666.1000,-44550.9000,2.2068,230.6506,7463.4218,7694.0724,107.7776,53129.5218,884.5494,-52244.9724,17.7028,14.2800,18948.5000,1279.4000,17669.1000,1.0414,3699.0203,222.7187,3921.7390,50.8597,1502.1187,15249.4797,13747.3610,17.7191,13.1435,15.4313,0.5932,40040.5562,17.6155,17.7028,17.6591,1.5026,1.4505,17.7028,17.8905,17.7966,5.5607,0.4092,17.6155,17.6814,17.6484,0.9703,-1.8597,13.8919,14.1131,14.0025,1.7428,-1.4505,13.1435,12.9040,13.0238,-0.7536,-0.4092,13.1435,13.0635,13.1035,0.2897,1.8597,0.1000,7.8141,-26881.8000,40040.5562
3004.0000,13.3837,17.3798,1662.5000,44134.2000,-42471.7000,2.1629,344.6404,7189.5562,7534.1966,105.6333,51323.7562,1317.8596,-50005.8966,17.4541,13.4256,22079.2000,0.0000,22079.2000,1.1426,4324.5960,0.0000,4324.5960,55.8050,0.0000,17754.6040,17754.6040,17.4672,13.2669,15.3671,0.5044,34048.8889,17.3798,17.4541,17.4170,0.6536,1.4623,17.4541,17.5911,17.5226,3.7934,0.3197,17.3798,17.4450,17.4124,0.2462,-1.7820,13.3404,13.5952,13.4678,-3.6721,-1.4623,13.2669,13.0359,13.1514,0.2951,-0.3197,13.2669,13.2102,13.2386,1.1980,1.7820,0.1000,7.8141,-20392.5000,34048.8889
3005.0000,13.3288,17.2113,2216.3000,40853.4000,-38637.1000,2.0365,459.8623,6646.6070,7106.4693,99.4581,47500.0070,1756.4377,-45743.5693,17.2711,13.2621,23178.8000,0.0000,23178.8000,1.2047,4551.2625,0.0000,4551.2625,58.8354,0.0000,18627.5375,18627.5375,17.2817,13.3383,15.3100,0.4169,28138.3351,17.2113,17.2711,17.2412,0.2462,1.4198,17.2711,17.3879,17.3295,2.8958,0.2151,17.2113,17.2677,17.2395,-0.0979,-1.6349,13.2374,13.3733,13.3053,-4.1966,-1.4198,13.3383,13.0986,13.2184,0.6475,-0.2151,13.3383,13.2902,13.3142,1.5177,1.6349,0.1000,7.8141,-15458.3000,28138.3351
3006.0000,13.1334,18.8104,3395.6000,49577.8000,-46182.2000,2.5081,706.8486,8029.5161,8736.3647,122.4922,57607.3161,2688.7514,-54918.5647,17.8263,13.8226,6831.4000,0.0000,6831.4000,0.3562,1331.3961,0.0000,1331.3961,17.3952,0.0000,5500.0039,5500.0039,17.9019,12.7443,15.3231,0.6342,42808.0021,18.8104,17.8263,18.3183,14.6883,0.9548,17.8263,17.3126,17.5694,7.0586,0.5986,18.8104,18.1290,18.4697,16.2093,-1.5533,13.3857,13.3973,13.3915,-2.1509,-0.9548,12.7443,13.1257,12.9350,-3.1339,-0.5986,12.7443,12.9711,12.8577,-4.4553,1.5533,0.1000,7.8141,-39350.8000,42808.0021
3007.0000,12.7922,19.0046,1393.0000,77991.8000,-76598.8000,3.7319,291.6348,12532.5943,12824.2291,182.2621,90524.3943,1101.3652,-89423.0291,18.4622,14.4119,2085.2000,0.0000,2085.2000,0.1077,403.0272,0.0000,403.0272,5.2592,0.0000,1682.1728,1682.1728,18.4441,12.4455,15.4448,1.2423,83852.8194,19.0046,18.4622,18.7334,18.4721,1.2799,18.4622,17.8740,18.1681,14.6116,1.1722,19.0046,18.7167,18.8606,19.4086,-2.4521,12.8870,13.1615,13.0242,-6.2002,-1.2799,12.4455,12.7469,12.5962,-6.8477,-1.1722,12.4455,12.5994,12.5225,-7.8438,2.4521,0.1000,7.8141,-74513.6000,83852.8194
3008.0000,12.6686,18.9764,958.4000,92559.3000,-91600.9000,4.3829,201.0656,14831.5177,15032.5833,214.0538,107390.8177,757.3344,-106633.4833,12.6237,18.1600,0.0000,5562.6000,-5562.6000,0.3015,0.0000,894.2440,894.2440,14.7244,6456.8440,0.0000,-6456.8440,18.5992,12.5170,15.5581,1.6280,109891.3009,18.9764,18.6104,18.7934,18.0013,1.3605,18.5287,18.2127,18.3707,16.2022,1.6620,18.9764,18.8117,18.8941,18.5278,-3.0224,12.6237,12.8868,12.7553,-8.4265,-1.3605,12.5170,12.6237,12.5704,-6.3211,-1.6620,12.5170,12.5703,12.5437,-6.6344,3.0224,0.1000,7.8141,-97163.5000,109891.3009
3009.0000,12.7134,19.1197,282.8000,119986.4000,-119703.6000,5.6259,59.2847,19246.0781,19305.3628,274.7579,139232.4781,223.5153,-139008.9628,12.6883,18.3907,0.0000,11640.5000,-11640.5000,0.6144,0.0000,1872.9235,1872.9235,30.0068,13513.4235,0.0000,-13513.4235,18.7725,12.6597,15.7161,2.1797,147127.6347,19.1197,18.7739,18.9468,19.2103,1.6705,18.6709,18.4295,18.5502,17.6798,2.2849,19.1197,18.9707,19.0452,19.7043,-3.9554,12.6883,12.8059,12.7471,-7.4149,-1.6705,12.6597,12.6883,12.6740,-4.5955,-2.2849,12.6597,12.6744,12.6670,-4.7001,3.9554,0.1000,7.8141,-131344.1000,147127.6347
3010.0000,12.7940,19.2261,18.7000,135857.5000,-135838.8000,6.3556,3.9149,21831.9994,21835.9142,310.3993,157689.4994,14.7851,-157674.7142,12.7789,18.4808,0.0000,12573.3000,-12573.3000,0.6638,0.0000,2025.4401,2025.4401,32.4192,14598.7401,0.0000,-14598.7401,18.9083,12.7650,15.8366,2.4641,166323.9397,19.2261,18.9175,19.0718,20.0753,1.8973,18.8043,18.5852,18.6948,18.7587,2.5611,19.2261,19.0939,19.1600,20.4347,-4.4584,12.7789,12.8431,12.8110,-5.9813,-1.8973,12.7650,12.7789,12.7719,-3.3305,-2.5611,12.7650,12.7730,12.7690,-3.4292,4.4584,0.1000,7.8141,-148412.1000,166323.9397
3011.0000,12.8596,19.2914,0.0000,142598.0000,-142598.0000,6.6733,0.0000,22949.6957,22949.6957,325.9154,165547.6957,0.0000,-165547.6957,12.8483,18.5490,0.0000,12308.4000,-12308.4000,0.6500,0.0000,1984.6069,1984.6069,31.7470,14293.0069,0.0000,-14293.0069,18.9943,12.8370,15.9157,2.5766,173920.6834,19.2914,19.0077,19.1495,20.4132,2.0078,18.8955,18.6882,18.7919,19.3044,2.6578,19.2914,19.1686,19.2300,20.6878,-4.6656,12.8483,12.8960,12.8721,-4.9181,-2.0078,12.8370,12.8483,12.8426,-2.5711,-2.6578,12.8370,12.8440,12.8405,-2.6868,4.6656,0.1000,7.8141,-154906.4000,173920.6834
3012.0000,12.9232,19.3536,0.0000,149385.7000,-149385.7000,6.9939,0.0000,24077.2315,24077.2315,341.5723,173462.9315,0.0000,-173462.9315,12.9137,18.6137,0.0000,13189.9000,-13189.9000,0.6968,0.0000,2128.6093,2128.6093,34.0296,15318.5093,0.0000,-15318.5093,19.0657,12.9089,15.9873,2.7056,182628.9345,19.3536,19.0808,19.2172,20.7308,2.0991,18.9644,18.7682,18.8663,19.6648,2.7958,19.3536,19.2356,19.2946,20.9825,-4.8949,12.9137,12.9491,12.9314,-4.0510,-2.0991,12.9089,12.9137,12.9113,-1.8913,-2.7958,12.9089,12.9121,12.9105,-2.0060,4.8949,0.1000,7.8141,-162575.6000,182628.9345
3013.0000,12.9942,19.4234,0.0000,159142.4000,-159142.4000,7.4538,0.0000,25691.7193,25691.7193,364.0291,184834.1193,0.0000,-184834.1193,12.9864,18.6857,0.0000,14375.4000,-14375.4000,0.7596,0.0000,2322.2064,2322.2064,37.0973,16697.6064,0.0000,-16697.6064,19.1428,12.9897,16.0663,2.8878,194923.9536,19.4234,19.1599,19.2917,21.1905,2.2314,19.0395,18.8511,18.9453,20.1537,2.9910,19.4234,19.3099,19.3667,21.4236,-5.2224,12.9864,13.0084,12.9974,-3.2093,-2.2314,12.9897,12.9864,12.9881,-1.1574,-2.9910,12.9897,12.9882,12.9890,-1.2638,5.2224,0.1000,7.8141,-173517.8000,194923.9536
3014.0000,13.0623,19.4899,0.0000,172295.5000,-172295.5000,8.0735,0.0000,27858.8034,27858.8034,394.2954,200154.3034,0.0000,-200154.3034,13.0559,18.7544,0.0000,12396.5000,-12396.5000,0.6552,0.0000,2004.4249,2004.4249,31.9995,14400.9249,0.0000,-14400.9249,19.2284,13.0633,16.1459,3.0749,207556.9312,19.4899,19.2465,19.3682,21.6878,2.4728,19.1434,18.9527,19.0481,20.9494,3.1280,19.4899,19.3824,19.4362,21.8443,-5.6007,13.0559,13.0683,13.0621,-2.4719,-2.4728,13.0633,13.0559,13.0596,-0.5387,-3.1280,13.0633,13.0596,13.0615,-0.6447,5.6007,0.1000,7.8141,-184692.0000,207556.9312
3015.0000,13.0296,19.4538,0.0000,140133.3000,-140133.3000,6.5693,0.0000,22641.3722,22641.3722,320.8328,162774.6722,0.0000,-162774.6722,13.0224,18.7190,0.0000,16173.4000,-16173.4000,0.8551,0.0000,2613.9311,2613.9311,41.7600,18787.3311,0.0000,-18787.3311,19.1684,13.0003,16.0843,2.6167,176629.3652,19.4538,19.1856,19.3197,20.6775,1.9047,19.0410,18.8758,18.9584,19.3817,2.7598,19.4538,19.3415,19.3977,20.9730,-4.6645,13.0224,13.0654,13.0439,-2.7948,-1.9047,13.0003,13.0224,13.0113,-1.3932,-2.7598,13.0003,13.0150,13.0076,-1.5752,4.6645,0.1000,7.8141,-156306.7000,176629.3652
