Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3016.0000,13.0492,19.4751,0.0000,145609.2000,-145609.2000,6.8245,0.0000,23536.7364,23536.7364,333.2999,169145.9364,0.0000,-169145.9364,13.0413,18.7389,0.0000,18972.4000,-18972.4000,1.0029,0.0000,3067.0913,3067.0913,48.9808,22039.4913,0.0000,-22039.4913,19.1768,13.0364,16.1066,2.7464,185382.1386,19.4751,19.1947,19.3349,20.6887,1.9405,19.0394,18.8706,18.9550,19.2226,2.9435,19.4751,19.3613,19.4182,21.0368,-4.8840,13.0413,13.0728,13.0571,-2.6175,-1.9405,13.0364,13.0413,13.0389,-1.1134,-2.9435,13.0364,13.0398,13.0381,-1.2546,4.8840,0.1000,7.8141,-164581.6000,185382.1386
3017.0000,13.0729,19.4986,0.0000,155643.5000,-155643.5000,7.2958,0.0000,25172.5035,25172.5035,356.3132,180816.0035,0.0000,-180816.0035,13.0666,18.7639,0.0000,15720.4000,-15720.4000,0.8311,0.0000,2542.2432,2542.2432,40.5881,18262.6432,0.0000,-18262.6432,19.2183,13.0632,16.1408,2.8583,192933.4597,19.4986,19.2388,19.3687,20.9163,2.1549,19.1066,18.9239,19.0153,19.8311,2.9860,19.4986,19.3893,19.4439,21.1514,-5.1409,13.0666,13.0899,13.0782,-2.3610,-2.1549,13.0632,13.0666,13.0649,-0.9068,-2.9860,13.0632,13.0658,13.0645,-1.0481,5.1409,0.1000,7.8141,-171363.9000,192933.4597
3018.0000,13.0225,19.4461,0.0000,141438.2000,-141438.2000,6.6309,0.0000,22848.4323,22848.4323,323.8426,164286.6323,0.0000,-164286.6323,13.0166,18.7129,0.0000,9861.5000,-9861.5000,0.5214,0.0000,1593.6813,1593.6813,25.4636,11455.1813,0.0000,-11455.1813,19.1832,12.9854,16.0843,2.5330,170974.6323,19.4461,19.2009,19.3235,20.1640,2.0365,19.1014,18.9064,19.0039,19.4657,2.5579,19.4461,19.3373,19.3917,20.3220,-4.5944,13.0166,13.0627,13.0397,-2.8503,-2.0365,12.9854,13.0166,13.0010,-1.7997,-2.5579,12.9854,13.0046,12.9950,-2.0128,4.5944,0.1000,7.8141,-151299.7000,170974.6323
3019.0000,12.9425,19.3666,0.0000,131364.0000,-131364.0000,6.1566,0.0000,21181.9807,21181.9807,300.6788,152545.9807,0.0000,-152545.9807,12.9386,18.6351,0.0000,1658.1000,-1658.1000,0.0876,0.0000,267.6769,267.6769,4.2806,1925.7769,0.0000,-1925.7769,19.1291,12.8812,16.0052,2.2292,150474.3551,19.3666,19.1381,19.2523,19.2511,2.0230,19.1172,18.8815,18.9993,19.2826,2.1106,19.3666,19.2556,19.3111,19.3114,-4.1336,12.9386,13.0025,12.9705,-3.6027,-2.0230,12.8812,12.9386,12.9099,-2.8465,-2.1106,12.8812,12.9132,12.8972,-3.1319,4.1336,0.1000,7.8141,-133022.1000,150474.3551
3020.0000,12.7982,19.2226,0.0000,73279.7000,-73279.7000,3.4326,0.0000,11777.0377,11777.0377,167.6438,85056.7377,0.0000,-85056.7377,12.8102,18.5071,0.0000,75.6000,-75.6000,0.0040,0.0000,12.1835,12.1835,0.1951,87.7835,0.0000,-87.7835,18.9230,12.6027,15.7628,1.2411,83775.4482,19.2226,18.9170,19.0698,17.1229,1.1429,18.9156,18.6418,18.7787,16.5248,1.1469,19.2226,19.0638,19.1432,17.3869,-2.2897,12.8102,12.9525,12.8814,-4.4873,-1.1429,12.6027,12.8102,12.7065,-5.1102,-1.1469,12.6027,12.7212,12.6620,-5.7620,2.2897,0.1000,7.8141,-73355.3000,83775.4482
3021.0000,12.7033,19.1317,0.0000,65604.0000,-65604.0000,3.0702,0.0000,10520.5832,10520.5832,149.9456,76124.5832,0.0000,-76124.5832,12.7051,12.7051,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7909,12.5065,15.6487,1.1025,74420.2027,19.1317,18.7807,18.9562,16.1257,1.0234,18.7807,18.4753,18.6280,15.0709,1.0234,19.1317,18.9487,19.0402,16.5021,-2.0468,12.7051,12.8826,12.7938,-5.2535,-1.0234,12.5065,12.7051,12.6058,-5.8267,-1.0234,12.5065,12.6136,12.5600,-6.4204,2.0468,0.1000,7.8141,-65604.0000,74420.2027
3022.0000,12.6477,19.0789,0.0000,53811.3000,-53811.3000,2.5168,0.0000,8618.5242,8618.5242,122.9176,62429.8242,0.0000,-62429.8242,12.6534,12.6534,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6753,12.4177,15.5465,0.8999,60744.8564,19.0789,18.6562,18.8675,15.4513,0.8389,18.6562,18.3168,18.4865,13.8157,0.8389,19.0789,18.8546,18.9668,15.9839,-1.6779,12.6534,12.8479,12.7506,-5.4306,-0.8389,12.4177,12.6534,12.5356,-6.2192,-0.8389,12.4177,12.5476,12.4827,-6.8592,1.6779,0.1000,7.8141,-53811.3000,60744.8564
3023.0000,12.6063,19.0389,0.0000,48099.0000,-48099.0000,2.2489,0.0000,7696.3695,7696.3695,109.8305,55795.3695,0.0000,-55795.3695,12.6130,12.6130,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5877,12.3539,15.4708,0.8011,54071.7401,19.0389,18.5644,18.8016,15.0393,0.7496,18.5644,18.1901,18.3772,13.0088,0.7496,19.0389,18.7866,18.9128,15.6712,-1.4992,12.6130,12.8255,12.7192,-5.5177,-0.7496,12.3539,12.6130,12.4834,-6.4478,-0.7496,12.3539,12.4967,12.4253,-7.1120,1.4992,0.1000,7.8141,-48099.0000,54071.7401
3024.0000,12.5802,19.0140,0.0000,41984.6000,-41984.6000,1.9625,0.0000,6714.0141,6714.0141,95.8435,48698.6141,0.0000,-48698.6141,18.4767,14.7740,59.9000,0.0000,59.9000,0.0034,11.5753,0.0000,11.5753,0.1658,0.0000,48.3247,48.3247,18.5073,12.2964,15.4019,0.6953,46930.2121,19.0140,18.4767,18.7453,14.7076,0.6553,18.4767,18.0712,18.2739,12.2608,0.6519,19.0140,18.7248,18.8694,15.4481,-1.3072,12.6015,12.8204,12.7109,-5.3665,-0.6553,12.2964,12.5902,12.4433,-6.5824,-0.6519,12.2964,12.4599,12.3781,-7.2959,1.3072,0.1000,7.8141,-41924.7000,46930.2121
3025.0000,12.5699,19.0039,1.8000,36925.8000,-36924.0000,1.7258,0.3783,5903.6383,5904.0165,84.2859,42829.4383,1.4217,-42828.0165,18.4002,14.3057,615.1000,0.0000,615.1000,0.0314,118.9815,0.0000,118.9815,1.5342,0.0000,496.1185,496.1185,18.4349,12.2441,15.3395,0.5994,40458.3820,19.0039,18.4002,18.7020,14.5058,0.5857,18.4002,17.9510,18.1756,11.5714,0.5543,19.0039,18.6701,18.8370,15.3243,-1.1401,12.6750,12.8389,12.7570,-4.6237,-0.5857,12.2441,12.5826,12.4134,-6.6387,-0.5543,12.2441,12.4316,12.3379,-7.4395,1.1401,0.1000,7.8141,-36308.9000,40458.3820
3026.0000,12.7959,17.0849,16.7000,32390.9000,-32374.2000,1.5146,3.4960,5205.3755,5208.8716,73.9696,37596.2755,13.2040,-37583.0716,17.8846,13.8019,1706.3000,0.0000,1706.3000,0.0873,332.2899,0.0000,332.2899,4.2616,0.0000,1374.0101,1374.0101,17.6974,12.9072,15.3023,0.5980,40362.0464,17.0849,17.8846,17.4847,0.1012,0.7864,17.8846,17.8210,17.8528,8.1735,0.6991,17.0849,17.6392,17.3620,-2.2441,-1.4855,12.8108,12.8723,12.8416,-3.5583,-0.7864,12.9072,12.6871,12.7972,-1.7443,-0.6991,12.9072,12.7554,12.8313,-1.1766,1.4855,0.1000,7.8141,-30667.9000,40362.0464
3027.0000,12.9914,17.2647,58.8000,28201.3000,-28142.5000,1.3229,12.2692,4552.4811,4564.7503,64.6102,32753.7811,46.5308,-32707.2503,17.3636,13.3235,2999.0000,0.0000,2999.0000,0.1547,588.1273,0.0000,588.1273,7.5563,0.0000,2410.8727,2410.8727,17.3719,13.1148,15.2433,0.4451,30042.4136,17.2647,17.3636,17.3141,0.6951,0.7130,17.3636,17.5381,17.4508,4.2835,0.5583,17.2647,17.2989,17.2818,-0.0698,-1.2714,12.9966,12.9666,12.9816,-1.9766,-0.7130,13.1148,12.9060,13.0104,0.2309,-0.5583,13.1148,13.0053,13.0601,0.7919,1.2714,0.1000,7.8141,-25143.5000,30042.4136
3028.0000,13.0853,17.3180,185.8000,27182.3000,-26996.5000,1.2836,38.7082,4397.5041,4436.2123,62.6892,31579.8041,147.0918,-31432.7123,17.2608,13.2582,4569.1000,0.0000,4569.1000,0.2378,897.2893,0.0000,897.2893,11.6160,0.0000,3671.8107,3671.8107,17.2731,13.1340,15.2035,0.3991,26940.6224,17.3180,17.2608,17.2894,2.0859,0.7211,17.2608,17.2740,17.2674,3.4242,0.4832,17.3180,17.2727,17.2953,1.8323,-1.2043,13.1070,13.0673,13.0871,-1.0092,-0.7211,13.1340,13.0325,13.0833,0.4338,-0.4832,13.1340,13.0961,13.1151,0.6596,1.2043,0.1000,7.8141,-22427.4000,26940.6224
3029.0000,13.1251,17.2206,593.7000,23903.2000,-23309.5000,1.1523,123.6052,3870.5728,3994.1780,56.2782,27773.7728,470.0948,-27303.6780,17.1983,13.2037,7524.9000,0.0000,7524.9000,0.3924,1479.0160,0.0000,1479.0160,19.1646,0.0000,6045.8840,6045.8840,17.1889,13.1296,15.1592,0.3099,20918.6465,17.2206,17.1983,17.2094,2.2062,0.7070,17.1983,17.1149,17.1566,3.2281,0.3146,17.2206,17.2116,17.2161,1.9366,-1.0215,13.1482,13.1344,13.1413,-0.7062,-0.7070,13.1296,13.0788,13.1042,0.1967,-0.3146,13.1296,13.1187,13.1242,0.2479,1.0215,0.1000,7.8141,-15784.6000,20918.6465
3030.0000,13.2786,16.5929,5177.4000,35653.1000,-30475.7000,1.9475,1075.1601,5793.7724,6868.9325,95.1151,41446.8724,4102.2399,-37344.6325,16.8783,12.8923,7094.0000,0.0000,7094.0000,0.3703,1400.4789,0.0000,1400.4789,18.0867,0.0000,5693.5211,5693.5211,16.8468,13.4986,15.1727,0.4881,32944.0784,16.5929,16.8783,16.7356,-2.5956,1.0972,16.8783,16.9864,16.9323,1.4566,0.7269,16.5929,16.7912,16.6921,-3.4675,-1.8241,13.1058,13.1423,13.1240,-1.2029,-1.0972,13.4986,13.2145,13.3566,2.9142,-0.7269,13.4986,13.3605,13.4295,3.6027,1.8241,0.1000,7.8141,-23381.7000,32944.0784
3031.0000,13.0594,19.3029,757.9000,50263.9000,-49506.0000,2.3998,157.9637,8126.7313,8284.6951,117.2026,58390.6313,599.9363,-57790.6951,17.6552,15.8207,2868.3000,799.6000,2068.7000,0.1936,560.2898,139.0760,699.3657,9.4531,938.6760,2308.0102,1369.3343,17.8570,12.5530,15.2050,0.6687,45134.2410,19.3029,17.6552,18.4790,20.0548,0.8645,17.6552,17.0416,17.3484,7.5540,0.6709,19.3029,18.2133,18.7581,23.1874,-1.5354,13.7214,13.3604,13.5409,3.6976,-0.8645,12.5530,13.1157,12.8344,-4.1132,-0.6709,12.5530,12.8899,12.7215,-5.7848,1.5354,0.1000,7.8141,-47437.3000,45134.2410
3032.0000,12.7125,18.8272,1680.9000,62772.2000,-61091.3000,3.0322,352.3800,10068.5938,10420.9738,148.0872,72840.7938,1328.5200,-71512.2738,12.6623,18.2144,4.6000,3385.6000,-3381.0000,0.1830,0.9676,544.5460,545.5136,8.9356,3930.1460,3.6324,-3926.5136,18.2637,12.3376,15.3006,1.0887,73488.7117,18.8272,18.2831,18.5551,18.4087,0.9497,18.2720,17.6521,17.9620,14.8033,1.1327,18.8272,18.5963,18.7117,19.4697,-2.0824,12.6623,13.1450,12.9036,-4.9308,-0.9497,12.3376,12.6623,12.4999,-7.4949,-1.1327,12.3376,12.5153,12.4264,-8.3756,2.0824,0.1000,7.8141,-64472.3000,73488.7117
3033.0000,12.5617,18.9234,435.4000,75557.3000,-75121.9000,3.5575,91.5087,12077.7278,12169.2365,173.7414,87635.0278,343.8913,-87291.1365,12.5167,18.2165,0.0000,13202.6000,-13202.6000,0.6970,0.0000,2119.4794,2119.4794,34.0384,15322.0794,0.0000,-15322.0794,18.4324,12.3900,15.4112,1.4689,99152.1693,18.9234,18.3736,18.6485,18.3510,0.9535,18.3073,17.9970,18.1521,15.9473,1.6505,18.9234,18.7084,18.8159,19.5112,-2.6040,12.5167,12.8297,12.6732,-6.9005,-0.9535,12.3900,12.5167,12.4534,-7.1353,-1.6505,12.3900,12.4635,12.4268,-7.3869,2.6040,0.1000,7.8141,-88324.5000,99152.1693
3034.0000,12.5553,18.9660,166.1000,80036.8000,-79870.7000,3.7490,34.9132,12791.9340,12826.8472,183.0948,92828.7340,131.1868,-92697.5472,12.5242,18.2272,0.0000,15453.3000,-15453.3000,0.8153,0.0000,2481.0387,2481.0387,39.8195,17934.3387,0.0000,-17934.3387,18.5090,12.4430,15.4760,1.5821,106789.7218,18.9660,18.4502,18.7081,18.2623,0.9779,18.3488,18.0976,18.2232,15.9508,1.7932,18.9660,18.7753,18.8706,19.2933,-2.7711,12.5242,12.7269,12.6255,-6.6877,-0.9779,12.4430,12.5242,12.4836,-6.2227,-1.7932,12.4430,12.4948,12.4689,-6.3792,2.7711,0.1000,7.8141,-95324.0000,106789.7218
3035.0000,12.5497,18.9774,52.6000,83154.9000,-83102.3000,3.8884,11.0573,13288.5726,13299.6299,189.9050,96443.4726,41.5427,-96401.9299,12.5303,18.2332,0.0000,9469.8000,-9469.8000,0.4997,0.0000,1520.5035,1520.5035,24.4021,10990.3035,0.0000,-10990.3035,18.5600,12.4349,15.4975,1.5358,103666.3500,18.9774,18.5360,18.7567,18.2618,1.1296,18.4431,18.1587,18.3009,16.3168,1.6292,18.9774,18.7970,18.8872,18.8647,-2.7588,12.5303,12.6854,12.6078,-6.4024,-1.1296,12.4349,12.5303,12.4826,-5.9720,-1.6292,12.4349,12.4941,12.4645,-6.2063,2.7588,0.1000,7.8141,-92572.1000,103666.3500
3036.0000,12.5456,18.9614,142.0000,85386.0000,-85244.0000,3.9974,29.8524,13643.8559,13673.7083,195.2245,99029.8559,112.1476,-98917.7083,12.5325,18.2352,0.0000,5592.2000,-5592.2000,0.2951,0.0000,897.9284,897.9284,14.4105,6490.1284,0.0000,-6490.1284,18.5847,12.4351,15.5099,1.5083,101812.3705,18.9614,18.5785,18.7700,17.9607,1.2341,18.5123,18.2108,18.3615,16.5676,1.5292,18.9614,18.7917,18.8765,18.3043,-2.7633,12.5325,12.6658,12.5991,-6.1708,-1.2341,12.4351,12.5325,12.4838,-5.7658,-1.5292,12.4351,12.4919,12.4635,-6.0350,2.7633,0.1000,7.8141,-90836.2000,101812.3705
3037.0000,12.5771,18.9834,228.5000,89902.6000,-89674.1000,4.2129,48.0117,14375.8557,14423.8673,205.7536,104278.4557,180.4883,-104097.9673,12.5617,18.2647,0.0000,10329.8000,-10329.8000,0.5450,0.0000,1659.2694,1659.2694,26.6190,11989.0694,0.0000,-11989.0694,18.6089,12.5018,15.5553,1.6604,112074.6540,18.9834,18.5960,18.7897,17.8750,1.2226,18.4938,18.2516,18.3727,16.2950,1.7677,18.9834,18.8201,18.9017,18.3358,-2.9903,12.5617,12.6745,12.6181,-5.6988,-1.2226,12.5018,12.5617,12.5317,-5.0466,-1.7677,12.5018,12.5373,12.5195,-5.2186,2.9903,0.1000,7.8141,-100003.9000,112074.6540
3038.0000,12.6222,19.0150,352.7000,96268.7000,-95916.0000,4.5180,74.0518,15409.6160,15483.6678,220.6505,111678.3160,278.6482,-111399.6678,12.6087,18.3115,0.0000,12795.4000,-12795.4000,0.6752,0.0000,2056.5826,2056.5826,32.9762,14851.9826,0.0000,-14851.9826,18.6479,12.5655,15.6067,1.8049,121833.1452,19.0150,18.6355,18.8252,18.0394,1.2809,18.5236,18.2956,18.4096,16.4669,1.9561,19.0150,18.8609,18.9379,18.5168,-3.2371,12.6087,12.6983,12.6535,-5.1362,-1.2809,12.5655,12.6087,12.5871,-4.3666,-1.9561,12.5655,12.5921,12.5788,-4.5080,3.2371,0.1000,7.8141,-108711.4000,121833.1452
3039.0000,12.6843,19.0614,508.4000,102526.2000,-102017.8000,4.8201,106.6305,16434.4917,16541.1222,235.4074,118960.6917,401.7695,-118558.9222,12.6723,18.3749,0.0000,18351.2000,-18351.2000,0.9686,0.0000,2952.0309,2952.0309,47.3029,21303.2309,0.0000,-21303.2309,18.6939,12.6483,15.6711,1.9997,134981.4698,19.0614,18.6746,18.8680,18.2975,1.2839,18.5457,18.3458,18.4458,16.6424,2.2524,19.0614,18.9156,18.9885,18.8709,-3.5363,12.6723,12.7408,12.7065,-4.4523,-1.2839,12.6483,12.6723,12.6603,-3.5545,-2.2524,12.6483,12.6638,12.6560,-3.6630,3.5363,0.1000,7.8141,-120369.0000,134981.4698
3040.0000,12.7747,18.9863,1978.7000,102176.9000,-100198.2000,4.8846,414.3768,16412.3729,16826.7496,238.5546,118589.2729,1564.3232,-117024.9496,12.7654,18.4676,0.0000,24268.0000,-24268.0000,1.2811,0.0000,3908.6479,3908.6479,62.5692,28176.6479,0.0000,-28176.6479,18.6694,12.7611,15.7152,2.0815,140504.5729,18.9863,18.6363,18.8113,17.3494,1.2011,18.5492,18.3729,18.4610,16.5806,2.4823,18.9863,18.8692,18.9277,17.8575,-3.6834,12.7654,12.8073,12.7864,-3.5360,-1.2011,12.7611,12.7654,12.7633,-2.4727,-2.4823,12.7611,12.7641,12.7626,-2.5545,3.6834,0.1000,7.8141,-124466.2000,140504.5729
3041.0000,12.8190,18.7821,3665.9000,87688.3000,-84022.4000,4.2996,767.1375,14099.3948,14866.5323,209.9844,101787.6948,2898.7625,-98888.9323,12.8100,18.5106,0.0000,19968.7000,-19968.7000,1.0545,0.0000,3218.1060,3218.1060,51.5025,23186.8060,0.0000,-23186.8060,18.5431,12.7911,15.6671,1.7597,118782.0655,18.7821,18.4990,18.6405,15.2272,1.0817,18.5047,18.3240,18.4144,15.8231,2.1362,18.7821,18.6885,18.7353,15.4723,-3.2179,12.8100,12.8608,12.8354,-3.1005,-1.0817,12.7911,12.8100,12.8006,-2.2998,-2.1362,12.7911,12.8049,12.7980,-2.4208,3.2179,0.1000,7.8141,-103991.1000,118782.0655
3042.0000,12.7641,18.8753,2172.9000,77777.2000,-75604.3000,3.7567,455.1271,12490.0865,12945.2135,183.4733,90267.2865,1717.7729,-88549.5135,12.7538,18.4529,0.0000,13310.0000,-13310.0000,0.7030,0.0000,2143.4005,2143.4005,34.3344,15453.4005,0.0000,-15453.4005,18.5311,12.6740,15.6026,1.4926,100749.4358,18.8753,18.4589,18.6671,15.8170,1.0179,18.4564,18.2486,18.3525,15.0341,1.7209,18.8753,18.7086,18.7920,16.4672,-2.7388,12.7538,12.8601,12.8069,-3.6032,-1.0179,12.6740,12.7538,12.7139,-3.5588,-1.7209,12.6740,12.7284,12.7012,-3.8083,2.7388,0.1000,7.8141,-88914.3000,100749.4358
3043.0000,12.7320,18.6637,3063.5000,68637.1000,-65573.6000,3.3757,642.0149,11014.2125,11656.2274,164.8619,79651.3125,2421.4851,-77229.8274,12.7250,18.4250,0.0000,3377.6000,-3377.6000,0.1784,0.0000,543.7101,543.7101,8.7110,3921.3101,0.0000,-3921.3101,18.4029,12.6264,15.5147,1.1731,79183.9374,18.6637,18.3880,18.5258,14.1576,1.0658,18.3933,18.1370,18.2652,14.0468,1.2441,18.6637,18.5462,18.6049,14.2119,-2.3099,12.7250,12.8343,12.7797,-3.9494,-1.0658,12.6264,12.7250,12.6757,-3.9657,-1.2441,12.6264,12.6848,12.6556,-4.2891,2.3099,0.1000,7.8141,-68951.2000,79183.9374
3044.0000,12.8679,17.6327,7476.4000,44085.4000,-36609.0000,2.4632,1563.2504,7096.4482,8659.6986,120.2999,51181.8482,5913.1496,-45268.6986,12.8364,18.5382,0.0000,793.2000,-793.2000,0.0419,0.0000,127.8752,127.8752,2.0455,921.0752,0.0000,-921.0752,17.8504,12.9125,15.3815,0.7068,47711.4560,17.6327,17.9335,17.7831,5.4991,0.8071,17.9633,17.8701,17.9167,10.0250,0.8490,17.6327,17.8404,17.7365,4.1107,-1.6561,12.8364,12.8806,12.8585,-2.9558,-0.8071,12.9125,12.8364,12.8744,-1.4845,-0.8490,12.9125,12.8617,12.8871,-1.3911,1.6561,0.1000,7.8141,-37402.2000,47711.4560
3045.0000,12.8937,18.1895,4658.0000,42855.3000,-38197.3000,2.2556,973.5269,6902.5201,7876.0470,110.1607,49757.8201,3684.4731,-46073.3470,12.8970,18.5971,0.0000,939.0000,-939.0000,0.0496,0.0000,151.5035,151.5035,2.4225,1090.5035,0.0000,-1090.5035,17.8221,12.8177,15.3199,0.6592,44495.2418,18.1895,17.7348,17.9622,9.3127,0.7353,17.7893,17.6441,17.7167,8.3958,0.7849,18.1895,17.9139,18.0517,9.8545,-1.5203,12.8970,12.9389,12.9180,-2.3783,-0.7353,12.8177,12.8970,12.8574,-2.0605,-0.7849,12.8177,12.8718,12.8448,-2.3279,1.5203,0.1000,7.8141,-39136.3000,44495.2418
3046.0000,12.9120,17.7924,5389.1000,34634.7000,-29245.6000,1.9099,1125.9831,5580.8038,6706.7869,93.2787,40215.5038,4263.1169,-35952.3869,12.9056,18.6044,0.0000,1176.4000,-1176.4000,0.0622,0.0000,189.8287,189.8287,3.0356,1366.2287,0.0000,-1366.2287,17.6772,12.8403,15.2587,0.5451,36791.1692,17.7924,17.6836,17.7380,7.0688,0.6159,17.7680,17.5113,17.6397,8.2570,0.6781,17.7924,17.7641,17.7782,6.8837,-1.2940,12.9056,12.9800,12.9428,-2.2642,-0.6159,12.8403,12.9056,12.8729,-2.0182,-0.6781,12.8403,12.8796,12.8600,-2.2648,1.2940,0.1000,7.8141,-30422.0000,36791.1692
3047.0000,12.9625,17.4389,6174.9000,30003.2000,-23828.3000,1.7351,1289.0746,4840.1396,6129.2142,84.7401,34843.3396,4885.8254,-29957.5142,12.9416,18.6406,0.0000,828.7000,-828.7000,0.0438,0.0000,133.7874,133.7874,2.1385,962.4874,0.0000,-962.4874,17.4601,12.9493,15.2047,0.4585,30949.9022,17.4389,17.4846,17.4618,4.5342,0.5638,17.5679,17.4020,17.4849,6.9849,0.6076,17.4389,17.4903,17.4646,3.9544,-1.1713,12.9416,13.0064,12.9740,-2.0342,-0.5638,12.9493,12.9416,12.9455,-1.2719,-0.6076,12.9493,12.9414,12.9453,-1.3531,1.1713,0.1000,7.8141,-24657.0000,30949.9022
3048.0000,13.0123,17.3859,6063.6000,27637.3000,-21573.7000,1.6185,1264.7876,4463.5812,5728.3688,79.0429,32100.8812,4798.8124,-27302.0688,12.9948,18.6936,0.0000,1166.8000,-1166.8000,0.0617,0.0000,188.5066,188.5066,3.0114,1355.3066,0.0000,-1355.3066,17.3202,13.0070,15.1636,0.4141,27950.6095,17.3859,17.2987,17.3423,4.1345,0.5189,17.4469,17.2791,17.3630,6.1963,0.5806,17.3859,17.3418,17.3639,3.8850,-1.0995,12.9948,13.0369,13.0159,-1.6795,-0.5189,13.0070,12.9948,13.0009,-0.8370,-0.5806,13.0070,13.0007,13.0038,-0.9025,1.0995,0.1000,7.8141,-22740.5000,27950.6095
3049.0000,13.2674,16.0015,6506.7000,25273.5000,-18766.8000,1.5314,1351.4574,4105.9848,5457.4422,74.7916,29379.4848,5155.2426,-24224.2422,13.2009,18.9008,0.0000,764.3000,-764.3000,0.0404,0.0000,123.8274,123.8274,1.9730,888.1274,0.0000,-888.1274,16.7099,13.5677,15.1388,0.4197,28329.9058,16.0015,16.8453,16.4234,-6.0960,0.7522,16.9501,17.0871,17.0186,2.7030,0.7926,16.0015,16.5164,16.2590,-8.5712,-1.5449,13.2009,13.1103,13.1556,-0.1680,-0.7522,13.5677,13.2009,13.3843,3.5402,-0.7926,13.5677,13.3439,13.4558,4.2867,1.5449,0.1000,7.8141,-19531.1000,28329.9058
3050.0000,13.4904,15.9819,7137.8000,22850.1000,-15712.3000,1.4514,1477.0759,3731.6140,5208.6898,70.8823,26581.7140,5660.7241,-20920.9898,13.4440,19.1420,0.0000,127.5000,-127.5000,0.0067,0.0000,20.7267,20.7267,0.3294,148.2267,0.0000,-148.2267,16.3793,13.8173,15.0983,0.3197,21579.8909,15.9819,16.3879,16.1849,-6.5564,0.7234,16.4134,16.7662,16.5898,-1.3559,0.7302,15.9819,16.1850,16.0835,-7.8739,-1.4536,13.4440,13.2462,13.3451,1.7297,-0.7234,13.8173,13.4440,13.6307,5.5824,-0.7302,13.8173,13.6120,13.7146,6.3314,1.4536,0.1000,7.8141,-15839.8000,21579.8909
3051.0000,13.6326,15.8524,7820.8000,20554.4000,-12733.6000,1.3794,1614.6266,3367.9060,4982.5326,67.3699,23922.3060,6206.1734,-17716.1326,13.5988,13.5988,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1950,13.9368,15.0659,0.2670,18022.3490,15.8524,16.2140,16.0332,-6.5823,0.6897,16.2140,16.4929,16.3534,-2.6918,0.6897,15.8524,16.0460,15.9492,-7.6145,-1.3794,13.5988,13.3814,13.4901,2.8819,-0.6897,13.9368,13.5988,13.7678,6.2460,-0.6897,13.9368,13.7582,13.8475,6.8438,1.3794,0.1000,7.8141,-12733.6000,18022.3490
3052.0000,13.5361,17.4656,7467.0000,26392.2000,-18925.2000,1.6352,1544.0366,4314.6726,5858.7092,79.8626,30706.8726,5922.9634,-24783.9092,13.5842,19.2749,0.0000,10.5000,-10.5000,0.0006,0.0000,1.7103,1.7103,0.0272,12.2103,0.0000,-12.2103,16.6197,13.4856,15.0527,0.2930,19774.3591,17.4656,16.3644,16.9150,5.4994,0.5449,16.3674,16.3913,16.3793,-1.0212,0.5455,17.4656,16.7340,17.0998,7.7436,-1.0903,13.5842,13.4419,13.5131,2.5314,-0.5449,13.4856,13.5842,13.5349,2.5853,-0.5455,13.4856,13.5831,13.5343,2.1640,1.0903,0.1000,7.8141,-18935.7000,19774.3591
3053.0000,13.2493,18.6627,3195.5000,33524.3000,-30328.8000,1.7451,663.9132,5444.1315,6108.0447,85.2270,38968.4315,2531.5868,-36436.8447,13.3429,17.4993,71.1000,382.6000,-311.5000,0.0242,14.7941,62.1085,76.9027,1.1833,444.7085,56.3059,-388.4027,17.3246,12.8257,15.0751,0.4548,30701.3145,18.6627,17.0711,17.8669,16.1676,0.5736,17.0884,16.5124,16.8004,4.8567,0.5978,18.6627,17.7390,18.2009,19.7045,-1.1715,13.3429,13.4305,13.3867,0.5895,-0.5736,12.8257,13.3429,13.0843,-2.9114,-0.5978,12.8257,13.1606,12.9931,-4.3011,1.1715,0.1000,7.8141,-30640.3000,30701.3145
3054.0000,12.7281,18.7623,3297.8000,98187.8000,-94890.0000,4.7835,691.1629,15754.7972,16445.9601,233.6198,113942.5972,2606.6371,-111335.9601,12.7354,17.2269,10.2000,73.5000,-63.3000,0.0045,2.1431,11.8333,13.9764,0.2178,85.3333,8.0569,-77.2764,18.1953,12.4427,15.3190,1.5739,106235.8087,18.7623,18.2098,18.4861,21.5621,1.5930,18.2070,17.5669,17.8870,17.7040,1.5975,18.7623,18.5100,18.6362,22.3447,-3.1905,12.7354,12.9978,12.8666,-5.7141,-1.5930,12.4427,12.7354,12.5890,-8.1271,-1.5975,12.4427,12.5934,12.5180,-9.0383,3.1905,0.1000,7.8141,-94953.3000,106235.8087
3055.0000,12.6026,19.0284,44.2000,149677.7000,-149633.5000,7.0041,9.2832,23948.0527,23957.3358,342.0685,173625.7527,34.9168,-173590.8358,12.5927,18.2917,0.0000,63.3000,-63.3000,0.0033,0.0000,10.1720,10.1720,0.1632,73.4720,0.0000,-73.4720,18.6721,12.5021,15.5871,2.4705,166760.0243,19.0284,18.6815,18.8549,23.8410,2.3336,18.6809,18.2947,18.4878,22.7943,2.3369,19.0284,18.8610,18.9447,23.9818,-4.6705,12.5927,12.7203,12.6565,-7.2813,-2.3336,12.5021,12.5927,12.5474,-7.3297,-2.3369,12.5021,12.5438,12.5230,-7.6024,4.6705,0.1000,7.8141,-149696.8000,166760.0243
3056.0000,12.8211,19.2599,0.0000,180862.9000,-180862.9000,8.4538,0.0000,29082.3484,29082.3484,412.8687,209945.2484,0.0000,-209945.2484,12.8147,18.5190,0.0000,22663.4000,-22663.4000,1.1961,0.0000,3652.6048,3652.6048,58.4147,26316.0048,0.0000,-26316.0048,18.9328,12.8306,15.8817,3.3648,227120.7976,19.2599,18.9402,19.1000,24.9293,2.4192,18.8008,18.6037,18.7023,23.1976,3.6153,19.2599,19.1299,19.1949,25.2508,-6.0345,12.8147,12.8271,12.8209,-4.4443,-2.4192,12.8306,12.8147,12.8226,-3.2893,-3.6153,12.8306,12.8187,12.8247,-3.2833,6.0345,0.1000,7.8141,-203526.3000,227120.7976
3057.0000,13.0539,19.4885,0.0000,199375.5000,-199375.5000,9.3321,0.0000,32231.2226,32231.2226,455.7624,231606.7226,0.0000,-231606.7226,13.0546,18.7567,0.0000,35808.1000,-35808.1000,1.8914,0.0000,5789.8034,5789.8034,92.3721,41597.9034,0.0000,-41597.9034,19.1571,13.0809,16.1190,3.8968,263031.8599,19.4885,19.1678,19.3282,26.1189,2.4802,18.9899,18.8229,18.9064,24.0789,4.3716,19.4885,19.3703,19.4294,26.5488,-6.8518,13.0546,13.0262,13.0404,-1.6775,-2.4802,13.0809,13.0546,13.0677,-0.4635,-4.3716,13.0809,13.0640,13.0724,-0.4865,6.8518,0.1000,7.8141,-235183.6000,263031.8599
3058.0000,13.2563,19.6855,0.0000,216286.7000,-216286.7000,10.1387,0.0000,35129.2934,35129.2934,495.1583,251415.9934,0.0000,-251415.9934,13.2596,18.9588,0.0000,43497.7000,-43497.7000,2.2997,0.0000,7052.9443,7052.9443,112.3113,50550.6443,0.0000,-50550.6443,19.3597,13.2896,16.3246,4.3142,291211.7849,19.6855,19.3760,19.5307,27.1461,2.6130,19.1807,19.0273,19.1040,25.1071,4.9127,19.6855,19.5767,19.6311,27.5644,-7.5257,13.2596,13.2165,13.2380,0.3861,-2.6130,13.2896,13.2596,13.2746,1.5475,-4.9127,13.2896,13.2701,13.2799,1.5000,7.5257,0.1000,7.8141,-259784.4000,291211.7849
3059.0000,13.4561,19.8811,0.0000,231465.1000,-231465.1000,10.8644,0.0000,37769.9045,37769.9045,530.5982,269235.0045,0.0000,-269235.0045,13.4619,19.1588,0.0000,53505.4000,-53505.4000,2.8310,0.0000,8700.1281,8700.1281,138.2611,62205.5281,0.0000,-62205.5281,19.5529,13.4971,16.5250,4.7391,319886.0196,19.8811,19.5704,19.7258,28.1945,2.6778,19.3588,19.2187,19.2888,26.0893,5.5088,19.8811,19.7778,19.8295,28.6537,-8.1866,13.4619,13.4028,13.4323,2.2090,-2.6778,13.4971,13.4619,13.4795,3.3895,-5.5088,13.4971,13.4735,13.4853,3.3311,8.1866,0.1000,7.8141,-284970.5000,319886.0196
3060.0000,13.6063,20.0262,0.0000,246387.9000,-246387.9000,11.5798,0.0000,40346.5928,40346.5928,565.5375,286734.4928,0.0000,-286734.4928,13.6119,19.3060,0.0000,51821.0000,-51821.0000,2.7441,0.0000,8444.1042,8444.1042,134.0151,60265.1042,0.0000,-60265.1042,19.7168,13.6458,16.6813,4.9689,335402.5338,20.0262,19.7440,19.8851,28.8775,2.9452,19.5327,19.3937,19.4632,27.0216,5.6893,20.0262,19.9297,19.9780,29.1966,-8.6345,13.6119,13.5555,13.5837,3.3827,-2.9452,13.6458,13.6119,13.6289,4.4495,-5.6893,13.6458,13.6237,13.6347,4.3799,8.6345,0.1000,7.8141,-298208.9000,335402.5338
3061.0000,13.8007,20.2185,0.0000,261338.4000,-261338.4000,12.2944,0.0000,42990.9143,42990.9143,600.4398,304329.3143,0.0000,-304329.3143,13.8091,19.5020,0.0000,65145.9000,-65145.9000,3.4517,0.0000,10645.3261,10645.3261,168.5756,75791.2261,0.0000,-75791.2261,19.8980,13.8504,16.8742,5.4413,367290.3748,20.2185,19.9222,20.0704,29.9765,2.9476,19.6956,19.5687,19.6321,27.9422,6.3993,20.2185,20.1235,20.1710,30.4052,-9.3469,13.8091,13.7324,13.7708,4.9779,-2.9476,13.8504,13.8091,13.8297,6.1558,-6.3993,13.8504,13.8223,13.8363,6.0869,9.3469,0.1000,7.8141,-326484.3000,367290.3748
3062.0000,13.9711,20.3844,0.0000,275836.6000,-275836.6000,12.9930,0.0000,45559.0241,45559.0241,634.5555,321395.6241,0.0000,-321395.6241,13.9804,19.6708,0.0000,70582.2000,-70582.2000,3.7427,0.0000,11562.2968,11562.2968,182.7880,82144.4968,0.0000,-82144.4968,20.0680,14.0215,17.0447,5.7822,390298.6933,20.3844,20.0961,20.2402,30.8864,3.0834,19.8629,19.7402,19.8016,28.9055,6.8261,20.3844,20.2937,20.3390,31.2833,-9.9095,13.9804,13.8994,13.9399,6.2523,-3.0834,14.0215,13.9804,14.0009,7.3847,-6.8261,14.0215,13.9934,14.0074,7.3080,9.9095,0.1000,7.8141,-346418.8000,390298.6933
3063.0000,14.1676,20.5780,0.0000,292606.9000,-292606.9000,13.7983,0.0000,48555.1188,48555.1188,673.8880,341162.0188,0.0000,-341162.0188,14.1791,19.8678,0.0000,82567.8000,-82567.8000,4.3813,0.0000,13565.1592,13565.1592,213.9768,96132.9592,0.0000,-96132.9592,20.2557,14.2238,17.2397,6.2660,422956.4584,20.5780,20.2817,20.4299,32.0677,3.1390,20.0406,19.9246,19.9826,30.0249,7.5203,20.5780,20.4894,20.5337,32.5229,-10.6593,14.1791,14.0833,14.1312,7.7627,-3.1390,14.2238,14.1791,14.2014,8.9538,-7.5203,14.2238,14.1924,14.2081,8.8748,10.6593,0.1000,7.8141,-375174.7000,422956.4584
3064.0000,14.3375,20.7432,0.0000,300760.1000,-300760.1000,14.2012,0.0000,50110.9084,50110.9084,693.5633,350871.0084,0.0000,-350871.0084,14.3502,20.0363,0.0000,92670.8000,-92670.8000,4.9215,0.0000,15263.7272,15263.7272,240.3562,107934.5272,0.0000,-107934.5272,20.4165,14.3938,17.4052,6.5809,444213.6908,20.7432,20.4404,20.5918,32.8895,3.0932,20.1922,20.0825,20.1374,30.8116,8.0147,20.7432,20.6575,20.7004,33.3894,-11.1079,14.3502,14.2474,14.2988,8.9078,-3.0932,14.3938,14.3502,14.3720,10.0772,-8.0147,14.3938,14.3625,14.3782,9.9887,11.1079,0.1000,7.8141,-393430.9000,444213.6908
3065.0000,14.4438,20.8447,0.0000,312066.7000,-312066.7000,14.7517,0.0000,52127.4744,52127.4744,720.4469,364194.1744,0.0000,-364194.1744,14.4548,20.1381,0.0000,86315.4000,-86315.4000,4.5872,0.0000,14239.2431,14239.2431,224.0326,100554.6431,0.0000,-100554.6431,20.5362,14.4953,17.5157,6.6755,450595.4788,20.8447,20.5727,20.7087,33.2108,3.3881,20.3227,20.2124,20.2675,31.3443,7.9754,20.8447,20.7635,20.8041,33.5346,-11.3635,14.4548,14.3660,14.4104,9.3725,-3.3881,14.4953,14.4548,14.4750,10.3916,-7.9754,14.4953,14.4671,14.4812,10.3006,11.3635,0.1000,7.8141,-398382.1000,450595.4788
3066.0000,14.0913,20.4799,0.0000,218454.0000,-218454.0000,10.3338,0.0000,36184.4085,36184.4085,504.6865,254638.4085,0.0000,-254638.4085,14.0903,19.7667,0.0000,53725.8000,-53725.8000,2.8565,0.0000,8815.1445,8815.1445,139.5075,62540.9445,0.0000,-62540.9445,20.2026,14.0758,17.1392,4.6178,311704.2260,20.4799,20.2580,20.3690,28.1296,2.4924,19.9956,19.8982,19.9469,26.5047,5.3489,20.4799,20.4103,20.4451,28.2376,-7.8414,14.0903,14.1053,14.0978,4.8140,-2.4924,14.0758,14.0903,14.0830,4.8568,-5.3489,14.0758,14.0868,14.0813,4.6692,7.8414,0.1000,7.8141,-272179.8000,311704.2260
3067.0000,13.8831,20.2823,0.0000,208379.6000,-208379.6000,9.8342,0.0000,34345.7753,34345.7753,480.2885,242725.3753,0.0000,-242725.3753,13.8804,19.5630,0.0000,35588.1000,-35588.1000,1.8893,0.0000,5821.3418,5821.3418,92.2693,41409.4418,0.0000,-41409.4418,20.0219,13.8716,16.9467,4.1200,278099.6468,20.2823,20.0678,20.1750,25.7878,2.6483,19.8576,19.7340,19.7958,24.6579,4.5376,20.2823,20.2036,20.2429,25.8412,-7.1859,13.8804,13.8977,13.8890,2.4062,-2.6483,13.8716,13.8804,13.8760,2.6094,-4.5376,13.8716,13.8777,13.8747,2.4412,7.1859,0.1000,7.8141,-243967.7000,278099.6468
3068.0000,13.5036,19.9034,0.0000,138224.6000,-138224.6000,6.5144,0.0000,22580.1805,22580.1805,318.1541,160804.7805,0.0000,-160804.7805,13.5016,19.1848,0.0000,10937.0000,-10937.0000,0.5801,0.0000,1779.3806,1779.3806,28.3320,12716.3806,0.0000,-12716.3806,19.6840,13.3926,16.5383,2.5505,172155.9535,19.9034,19.7164,19.8099,21.5702,1.9781,19.5959,19.4359,19.5159,21.3800,2.5582,19.9034,19.8239,19.8637,21.4907,-4.5363,13.5016,13.6065,13.5540,-1.2977,-1.9781,13.3926,13.5016,13.4471,-2.1720,-2.5582,13.3926,13.4587,13.4257,-2.5772,4.5363,0.1000,7.8141,-149161.6000,172155.9535
3069.0000,13.2896,19.7008,0.0000,125956.6000,-125956.6000,5.9216,0.0000,20473.6893,20473.6893,289.1990,146430.2893,0.0000,-146430.2893,13.2842,18.9737,0.0000,6874.8000,-6874.8000,0.3641,0.0000,1115.0961,1115.0961,17.7818,7989.8961,0.0000,-7989.8961,19.4685,13.1919,16.3302,2.2544,152169.2577,19.7008,19.4863,19.5936,19.6573,1.8525,19.4021,19.2227,19.3124,19.4107,2.2166,19.7008,19.6025,19.6516,19.6799,-4.0691,13.2842,13.3892,13.3367,-3.1550,-1.8525,13.1919,13.2842,13.2381,-3.7096,-2.2166,13.1919,13.2442,13.2181,-4.0532,4.0691,0.1000,7.8141,-132831.4000,152169.2577
3070.0000,13.1093,19.5257,0.0000,96178.2000,-96178.2000,4.5153,0.0000,15568.1504,15568.1504,220.5211,111746.3504,0.0000,-111746.3504,13.1066,18.7990,0.0000,5707.1000,-5707.1000,0.3020,0.0000,923.4344,923.4344,14.7489,6630.5344,0.0000,-6630.5344,19.2585,12.9648,16.1116,1.7324,116938.5768,19.5257,19.2669,19.3963,17.9686,1.4044,19.1841,18.9904,19.0872,17.2544,1.7064,19.5257,19.4055,19.4656,18.1459,-3.1109,13.1066,13.2456,13.1761,-4.3157,-1.4044,12.9648,13.1066,13.0357,-5.2801,-1.7064,12.9648,13.0478,13.0063,-5.7174,3.1109,0.1000,7.8141,-101885.3000,116938.5768
3071.0000,12.9700,19.3910,0.0000,77959.1000,-77959.1000,3.6557,0.0000,12578.5835,12578.5835,178.5400,90537.6835,0.0000,-90537.6835,12.9649,18.6597,0.0000,5782.7000,-5782.7000,0.3058,0.0000,933.8668,933.8668,14.9340,6716.5668,0.0000,-6716.5668,19.0790,12.7928,15.9359,1.4230,96051.1044,19.3910,19.0778,19.2344,16.7272,1.1166,18.9880,18.7798,18.8839,15.4914,1.4224,19.3910,19.2466,19.3188,17.0781,-2.5391,12.9649,13.1403,13.0526,-5.0831,-1.1166,12.7928,12.9649,12.8788,-6.3049,-1.4224,12.7928,12.8951,12.8439,-6.7765,2.5391,0.1000,7.8141,-83741.8000,96051.1044
3072.0000,12.8616,19.2861,0.0000,57078.2000,-57078.2000,2.6742,0.0000,9186.5614,9186.5614,130.6022,66264.7614,0.0000,-66264.7614,12.8620,18.4166,59.7000,4108.6000,-4048.9000,0.2205,12.5177,662.5928,675.1105,10.7690,4771.1928,47.1823,-4724.0105,18.9008,12.6104,15.7556,1.0405,70230.8871,19.2861,18.8854,19.0857,15.6175,0.8179,18.7858,18.5524,18.6691,13.6441,1.0384,19.2861,19.0957,19.1909,16.1887,-1.8563,12.8620,13.0836,12.9728,-5.3945,-0.8179,12.6104,12.8620,12.7362,-7.2227,-1.0384,12.6104,12.7637,12.6871,-7.8366,1.8563,0.1000,7.8141,-61127.1000,70230.8871
3073.0000,12.7965,19.2242,0.0000,54474.0000,-54474.0000,2.5504,0.0000,8754.3630,8754.3630,124.5570,63228.3630,0.0000,-63228.3630,12.7815,17.2213,733.6000,5024.1000,-4290.5000,0.3068,154.0181,809.3638,963.3819,14.9841,5833.4638,579.5819,-5253.8819,18.7364,12.5783,15.6574,1.0054,67864.5987,19.2242,18.7624,18.9933,15.1714,0.7479,18.3141,18.2598,18.2869,9.8560,1.0547,19.2242,19.0153,19.1198,15.9441,-1.8025,12.7815,13.0263,12.9039,-5.6820,-0.7479,12.5783,12.7815,12.6799,-7.1403,-1.0547,12.5783,12.7012,12.6397,-7.5983,1.8025,0.1000,7.8141,-58764.5000,67864.5987
3074.0000,12.8077,19.2383,0.0000,47392.6000,-47392.6000,2.2179,0.0000,7618.2863,7618.2863,108.3201,55010.8863,0.0000,-55010.8863,12.7869,14.3166,2461.2000,3254.8000,-793.6000,0.3110,516.6800,524.3738,1041.0538,15.1869,3779.1738,1944.5200,-1834.6538,18.4849,12.6340,15.5595,0.8455,57069.2153,19.2383,18.6565,18.9474,15.1820,0.6357,17.2308,17.6646,17.4477,0.9556,0.9466,19.2383,18.9757,19.1070,16.2828,-1.5823,12.7869,13.0078,12.8973,-5.2834,-0.6357,12.6340,12.7869,12.7105,-6.1930,-0.9466,12.6340,12.7274,12.6807,-6.5161,1.5823,0.1000,7.8141,-48186.2000,57069.2153
3075.0000,12.8396,19.2667,13.3000,42541.2000,-42527.9000,1.9917,2.7822,6843.4338,6846.2160,97.2735,49384.6338,10.5178,-49374.1160,12.8178,14.4020,2819.7000,3818.2000,-998.5000,0.3610,591.6452,615.3960,1207.0413,17.6288,4433.5960,2228.0548,-2205.5413,18.2790,12.6889,15.4840,0.7515,50726.9097,19.2667,18.5681,18.9174,15.2494,0.5436,16.9056,17.1817,17.0436,-1.5467,0.9046,19.2667,18.9645,19.1156,16.7103,-1.4481,12.8178,13.0209,12.9194,-4.6979,-0.5436,12.6889,12.8178,12.7534,-5.3564,-0.9046,12.6889,12.7716,12.7303,-5.6099,1.4481,0.1000,7.8141,-43526.4000,50726.9097
3076.0000,13.2852,19.7234,1.8000,56168.3000,-56166.5000,2.6294,0.3738,9128.9842,9129.3580,128.4178,65297.2842,1.4262,-65295.8580,19.0057,18.8104,6830.5000,4323.0000,2507.5000,0.6140,1311.1201,770.9182,2082.0383,29.9882,5093.9182,5519.3799,425.4617,18.7558,12.1267,15.4413,0.7634,51531.4401,19.7234,19.0057,19.3646,20.9799,1.0812,19.0057,17.1415,18.0736,12.9793,0.4671,19.7234,19.2429,19.4831,21.3426,-1.5483,16.2436,14.4750,15.3593,24.9294,-1.0812,12.1267,12.8695,12.4981,-8.2762,-0.4671,12.1267,12.4544,12.2905,-10.7704,1.5483,0.1000,7.8141,-53659.0000,51531.4401
3077.0000,13.0808,19.4934,18.4000,64252.6000,-64234.2000,3.0174,3.8336,10393.5698,10397.4034,147.3644,74646.1698,14.5664,-74631.6034,19.0941,16.2937,8404.2000,1244.8000,7159.4000,0.4931,1611.4142,222.3585,1833.7727,24.0807,1467.1585,6792.7858,5325.6273,18.9242,11.9957,15.4599,0.9994,67458.3306,19.4934,19.0941,19.2938,19.4401,1.1702,19.0941,18.0297,18.5619,18.0261,0.6771,19.4934,19.2520,19.3727,19.4086,-1.8472,14.1324,14.4467,14.2895,7.2190,-1.1702,11.9957,12.5584,12.2770,-10.2735,-0.6771,11.9957,12.2155,12.1056,-11.9628,1.8472,0.1000,7.8141,-57074.8000,67458.3306
3078.0000,12.7457,19.1633,0.0000,141483.0000,-141483.0000,6.6333,0.0000,22710.9136,22710.9136,323.9615,164193.9136,0.0000,-164193.9136,19.0155,18.6719,878.9000,520.9000,358.0000,0.0728,168.6850,92.9090,261.5940,3.5531,613.8090,710.2150,96.4060,18.9647,12.5487,15.7567,2.4052,162351.9315,19.1633,19.0155,19.0894,16.8329,2.2354,19.0155,18.6995,18.8575,20.4423,2.1626,19.1633,19.0951,19.1292,16.4350,-4.3980,12.7550,13.1671,12.9611,-8.9466,-2.2354,12.5487,12.5560,12.5523,-6.1184,-2.1626,12.5487,12.5315,12.5401,-5.7780,4.3980,0.1000,7.8141,-141125.0000,162351.9315
3079.0000,12.9110,19.3457,0.0000,194874.5000,-194874.5000,9.1170,0.0000,31400.0535,31400.0535,445.2591,226274.5535,0.0000,-226274.5535,12.8763,18.2591,20.9000,1335.5000,-1314.6000,0.0737,4.3812,215.4171,219.7983,3.5975,1550.9171,16.5188,-1534.3983,19.1411,12.9171,16.0291,3.2686,220629.6699,19.3457,19.1539,19.2498,19.0953,3.0144,19.1326,18.9240,19.0283,21.4219,3.0881,19.3457,19.2509,19.2983,18.9311,-6.1025,12.8763,12.9469,12.9116,-7.2132,-3.0144,12.9171,12.8763,12.8967,-2.0315,-3.0881,12.9171,12.8932,12.9052,-1.6850,6.1025,0.1000,7.8141,-196189.1000,220629.6699
3080.0000,13.2545,19.6895,0.0000,224969.1000,-224969.1000,10.5360,0.0000,36537.9319,36537.9319,514.5636,261507.0319,0.0000,-261507.0319,13.2507,18.9537,0.0000,33738.0000,-33738.0000,1.7825,0.0000,5469.7873,5469.7873,87.0523,39207.7873,0.0000,-39207.7873,19.4061,13.3034,16.3548,4.2957,289958.2353,19.6895,19.4327,19.5611,22.6690,2.9179,19.2511,19.1108,19.1809,22.3710,4.7003,19.6895,19.5884,19.6389,22.9080,-7.6182,13.2507,13.2138,13.2322,-2.2529,-2.9179,13.3034,13.2507,13.2771,1.9306,-4.7003,13.3034,13.2701,13.2867,2.1510,7.6182,0.1000,7.8141,-258707.1000,289958.2353
3081.0000,13.4943,19.9202,0.0000,240998.5000,-240998.5000,11.3117,0.0000,39360.6557,39360.6557,552.4455,280359.1557,0.0000,-280359.1557,13.4957,19.1932,0.0000,43780.4000,-43780.4000,2.3164,0.0000,7122.2061,7122.2061,113.1272,50902.6061,0.0000,-50902.6061,19.6304,13.5377,16.5840,4.7445,320253.5400,19.9202,19.6660,19.7931,24.7590,2.9984,19.4599,19.3219,19.3909,24.0907,5.3148,19.9202,19.8276,19.8739,25.0088,-8.3133,13.4957,13.4490,13.4724,0.5964,-2.9984,13.5377,13.4957,13.5167,3.7993,-5.3148,13.5377,13.5106,13.5241,3.9173,8.3133,0.1000,7.8141,-284778.9000,320253.5400
3082.0000,13.6774,20.0973,0.0000,250029.2000,-250029.2000,11.7538,0.0000,41011.2777,41011.2777,574.0377,291040.4777,0.0000,-291040.4777,13.6808,19.3749,0.0000,51566.7000,-51566.7000,2.7310,0.0000,8410.9032,8410.9032,133.3754,59977.6032,0.0000,-59977.6032,19.8036,13.7201,16.7618,5.0351,339872.4553,20.0973,19.8421,19.9697,26.0619,3.0076,19.6198,19.4912,19.5555,25.1641,5.7386,20.0973,20.0086,20.0529,26.3309,-8.7462,13.6808,13.6288,13.6548,2.3767,-3.0076,13.7201,13.6808,13.7004,5.0251,-5.7386,13.7201,13.6941,13.7071,5.0918,8.7462,0.1000,7.8141,-301595.9000,339872.4553
3083.0000,13.8817,20.2982,0.0000,267797.7000,-267797.7000,12.6041,0.0000,44137.7928,44137.7928,615.5658,311935.4928,0.0000,-311935.4928,13.8879,19.5801,0.0000,61995.3000,-61995.3000,3.2857,0.0000,10142.0160,10142.0160,160.4672,72137.3160,0.0000,-72137.3160,19.9968,13.9318,16.9643,5.5068,371708.2577,20.2982,20.0348,20.1665,27.6175,3.1062,19.8011,19.6786,19.7398,26.5090,6.3918,20.2982,20.2110,20.2546,27.9374,-9.4980,13.8879,13.8193,13.8536,4.2344,-3.1062,13.9318,13.8879,13.9098,6.6307,-6.3918,13.9318,13.9021,13.9169,6.6747,9.4980,0.1000,7.8141,-329793.0000,371708.2577
3084.0000,14.0235,20.4345,0.0000,279540.7000,-279540.7000,13.1744,0.0000,46228.2640,46228.2640,643.4180,325768.9640,0.0000,-325768.9640,14.0295,19.7186,0.0000,60428.6000,-60428.6000,3.2053,0.0000,9906.0897,9906.0897,156.5432,70334.6897,0.0000,-70334.6897,20.1464,14.0697,17.1081,5.6875,383903.8962,20.4345,20.1896,20.3120,28.4850,3.3230,19.9583,19.8366,19.8975,27.4889,6.5284,20.4345,20.3517,20.3931,28.7081,-9.8514,14.0295,13.9657,13.9976,5.2919,-3.3230,14.0697,14.0295,14.0496,7.3472,-6.5284,14.0697,14.0430,14.0564,7.3659,9.8514,0.1000,7.8141,-339969.3000,383903.8962
3085.0000,14.2046,20.6136,0.0000,292288.7000,-292288.7000,13.7881,0.0000,48545.1392,48545.1392,673.3875,340833.8392,0.0000,-340833.8392,14.2132,19.9012,0.0000,73405.1000,-73405.1000,3.8959,0.0000,12065.8930,12065.8930,190.2698,85470.9930,0.0000,-85470.9930,20.3125,14.2580,17.2853,6.1179,412959.7965,20.6136,20.3530,20.4833,29.7150,3.2974,20.1083,19.9946,20.0515,28.4481,7.1933,20.6136,20.5305,20.5720,30.0395,-10.4907,14.2132,14.1326,14.1729,6.7410,-3.2974,14.2580,14.2132,14.2356,8.7224,-7.1933,14.2580,14.2272,14.2426,8.7286,10.4907,0.1000,7.8141,-365693.8000,412959.7965
3086.0000,14.3981,20.8036,0.0000,308803.6000,-308803.6000,14.5846,0.0000,51525.8210,51525.8210,712.2862,360329.4210,0.0000,-360329.4210,14.4088,20.0948,0.0000,84709.4000,-84709.4000,4.4993,0.0000,13964.6594,13964.6594,219.7382,98674.0594,0.0000,-98674.0594,20.4961,14.4553,17.4757,6.5874,444647.9363,20.8036,20.5352,20.6694,31.0799,3.3618,20.2831,20.1735,20.2283,29.6904,7.8610,20.8036,20.7221,20.7629,31.4497,-11.2228,14.4088,14.3157,14.3623,8.2751,-3.3618,14.4553,14.4088,14.4320,10.1619,-7.8610,14.4553,14.4227,14.4390,10.1546,11.2228,0.1000,7.8141,-393513.0000,444647.9363
3087.0000,14.5955,20.9972,0.0000,324293.9000,-324293.9000,15.3358,0.0000,54367.8553,54367.8553,748.9765,378661.7553,0.0000,-378661.7553,14.6081,20.2919,0.0000,96828.3000,-96828.3000,5.1472,0.0000,16010.5921,16010.5921,251.3811,112838.8921,0.0000,-112838.8921,20.6839,14.6554,17.6696,7.0558,476267.9586,20.9972,20.7207,20.8589,32.4260,3.3962,20.4623,20.3574,20.4099,30.9392,8.5434,20.9972,20.9174,20.9573,32.8402,-11.9396,14.6081,14.5039,14.5560,9.7764,-3.3962,14.6554,14.6081,14.6317,11.5844,-8.5434,14.6554,14.6216,14.6385,11.5645,11.9396,0.1000,7.8141,-421122.2000,476267.9586
3088.0000,14.7563,21.1531,0.0000,331961.9000,-331961.9000,15.7191,0.0000,55869.8168,55869.8168,767.6960,387831.7168,0.0000,-387831.7168,14.7696,20.4505,0.0000,105338.0000,-105338.0000,5.6043,0.0000,17460.6731,17460.6731,273.7052,122798.6731,0.0000,-122798.6731,20.8371,14.8149,17.8260,7.3377,495293.2855,21.1531,20.8733,21.0132,33.2994,3.3716,20.6093,20.5090,20.5592,31.7585,8.9759,21.1531,21.0757,21.1144,33.7300,-12.3475,14.7696,14.6619,14.7158,10.8007,-3.3716,14.8149,14.7696,14.7923,12.4889,-8.9759,14.8149,14.7821,14.7985,12.4550,12.3475,0.1000,7.8141,-437299.9000,495293.2855
3089.0000,14.8781,21.2708,0.0000,346029.3000,-346029.3000,16.4029,0.0000,58409.5450,58409.5450,801.0903,404438.8450,0.0000,-404438.8450,14.8903,20.5688,0.0000,101393.5000,-101393.5000,5.3982,0.0000,16838.1203,16838.1203,263.6389,118231.6203,0.0000,-118231.6203,20.9682,14.9342,17.9512,7.5167,507376.8599,21.2708,21.0130,21.1419,33.9007,3.6682,20.7485,20.6477,20.6981,32.4901,9.0664,21.2708,21.1963,21.2336,34.2009,-12.7347,14.8903,14.7918,14.8410,11.4276,-3.6682,14.9342,14.8903,14.9122,12.9496,-9.0664,14.9342,14.9030,14.9186,12.9117,12.7347,0.1000,7.8141,-447422.8000,507376.8599
3090.0000,14.5351,20.9149,0.0000,251214.3000,-251214.3000,11.9181,0.0000,42054.8859,42054.8859,582.0610,293269.1859,0.0000,-293269.1859,14.5362,20.2073,0.0000,72311.9000,-72311.9000,3.8519,0.0000,11943.7758,11943.7758,188.1207,84255.6758,0.0000,-84255.6758,20.6346,14.5362,17.5854,5.4954,370936.5827,20.9149,20.7001,20.8075,28.9722,2.6887,20.4099,20.3267,20.3683,27.5950,6.5406,20.9149,20.8528,20.8839,29.0980,-9.2294,14.5362,14.5293,14.5327,6.8859,-2.6887,14.5362,14.5362,14.5362,7.5172,-6.5406,14.5362,14.5369,14.5365,7.4012,9.2294,0.1000,7.8141,-323526.2000,370936.5827
3091.0000,14.3230,20.7129,0.0000,239149.9000,-239149.9000,11.3197,0.0000,39832.0146,39832.0146,552.8358,278981.9146,0.0000,-278981.9146,14.3222,19.9995,0.0000,53458.6000,-53458.6000,2.8433,0.0000,8801.4530,8801.4530,138.8617,62260.0530,0.0000,-62260.0530,20.4460,14.3262,17.3861,4.9526,334303.0206,20.7129,20.5048,20.6088,26.6452,2.8255,20.2514,20.1495,20.2005,25.6172,5.6688,20.7129,20.6438,20.6783,26.7220,-8.4942,14.3222,14.3205,14.3214,4.4157,-2.8255,14.3262,14.3222,14.3242,5.1122,-5.6688,14.3262,14.3239,14.3250,5.0096,8.4942,0.1000,7.8141,-292608.5000,334303.0206
3092.0000,13.8864,20.2757,0.0000,163108.6000,-163108.6000,7.7095,0.0000,26886.1705,26886.1705,376.5215,189994.7705,0.0000,-189994.7705,13.8799,19.5569,0.0000,22035.8000,-22035.8000,1.1710,0.0000,3604.4904,3604.4904,57.1875,25640.2904,0.0000,-25640.2904,20.0593,13.8020,16.9307,3.1752,214324.5195,20.2757,20.1136,20.1947,21.9132,2.1795,19.9191,19.8036,19.8613,21.7129,3.3505,20.2757,20.2142,20.2450,21.7883,-5.5300,13.8799,13.9740,13.9269,-0.0218,-2.1795,13.8020,13.8799,13.8409,-0.3858,-3.3505,13.8020,13.8519,13.8270,-0.6658,5.5300,0.1000,7.8141,-185144.4000,214324.5195
3093.0000,13.6352,20.0377,0.0000,151836.3000,-151836.3000,7.1561,0.0000,24880.3889,24880.3889,349.4920,176716.6889,0.0000,-176716.6889,13.6275,19.3122,0.0000,13266.6000,-13266.6000,0.7037,0.0000,2162.2391,2162.2391,34.3666,15428.8391,0.0000,-15428.8391,19.8230,13.5617,16.6924,2.8120,189812.4854,20.0377,19.8585,19.9481,19.7998,2.1508,19.7238,19.5813,19.6526,19.8623,2.8545,20.0377,19.9609,19.9993,19.7414,-5.0053,13.6275,13.7160,13.6717,-2.2300,-2.1508,13.5617,13.6275,13.5946,-2.3141,-2.8545,13.5617,13.6005,13.5811,-2.5587,5.0053,0.1000,7.8141,-165102.9000,189812.4854
3094.0000,13.4227,19.8312,0.0000,124662.4000,-124662.4000,5.8657,0.0000,20326.2288,20326.2288,286.4728,144988.6288,0.0000,-144988.6288,13.4160,19.1041,0.0000,10057.3000,-10057.3000,0.5329,0.0000,1634.2949,1634.2949,26.0265,11691.5949,0.0000,-11691.5949,19.6043,13.3190,16.4617,2.2980,155117.4043,19.8312,19.6313,19.7313,18.0423,1.7776,19.5097,19.3580,19.4339,17.9016,2.3105,19.8312,19.7435,19.7874,18.0712,-4.0881,13.4160,13.5287,13.4723,-3.7353,-1.7776,13.3190,13.4160,13.3675,-4.0975,-2.3105,13.3190,13.3766,13.3478,-4.4037,4.0881,0.1000,7.8141,-134719.7000,155117.4043
3095.0000,13.2444,19.6581,0.0000,107987.7000,-107987.7000,5.0741,0.0000,17534.5314,17534.5314,247.8119,125522.2314,0.0000,-125522.2314,13.2392,18.9301,0.0000,6269.8000,-6269.8000,0.3319,0.0000,1016.3315,1016.3315,16.2115,7286.1315,0.0000,-7286.1315,19.4237,13.1134,16.2685,1.9493,131578.4123,19.6581,19.4431,19.5506,16.7244,1.5807,19.3541,19.1748,19.2644,16.6172,1.9127,19.6581,19.5600,19.6091,16.7909,-3.4934,13.2392,13.3736,13.3064,-4.8740,-1.5807,13.1134,13.2392,13.1763,-5.4548,-1.9127,13.1134,13.1860,13.1497,-5.8234,3.4934,0.1000,7.8141,-114257.5000,131578.4123
3096.0000,13.0872,19.5050,0.0000,86583.8000,-86583.8000,4.0637,0.0000,14007.9675,14007.9675,198.4649,100591.7675,0.0000,-100591.7675,13.0845,18.7777,0.0000,4516.8000,-4516.8000,0.2390,0.0000,730.6186,730.6186,11.6707,5247.4186,0.0000,-5247.4186,19.2470,12.9077,16.0774,1.5586,105203.4760,19.5050,19.2583,19.3817,15.5124,1.2749,19.1824,18.9847,19.0836,15.1666,1.5139,19.5050,19.3895,19.4472,15.6695,-2.7888,13.0845,13.2559,13.1702,-5.7024,-1.2749,12.9077,13.0845,12.9961,-6.7182,-1.5139,12.9077,13.0101,12.9589,-7.1897,2.7888,0.1000,7.8141,-91100.6000,105203.4760
3097.0000,12.9787,19.4008,0.0000,80674.0000,-80674.0000,3.7825,0.0000,13019.2223,13019.2223,184.7314,93693.2223,0.0000,-93693.2223,12.9699,18.6653,0.0000,5462.0000,-5462.0000,0.2888,0.0000,882.1364,882.1364,14.1045,6344.1364,0.0000,-6344.1364,19.1161,12.8034,15.9597,1.4686,99128.7003,19.4008,19.1229,19.2619,14.8770,1.1646,19.0320,18.8339,18.9330,14.1178,1.4534,19.4008,19.2727,19.3368,15.1378,-2.6179,12.9699,13.1565,13.0632,-6.2414,-1.1646,12.8034,12.9699,12.8867,-7.1468,-1.4534,12.8034,12.8995,12.8515,-7.5578,2.6179,0.1000,7.8141,-86136.0000,99128.7003
3098.0000,12.8991,19.3240,0.0000,70652.2000,-70652.2000,3.3103,0.0000,11381.0501,11381.0501,161.6703,82033.2501,0.0000,-82033.2501,12.8876,18.5847,0.0000,6570.4000,-6570.4000,0.3473,0.0000,1059.9709,1059.9709,16.9593,7630.3709,0.0000,-7630.3709,19.0003,12.7082,15.8542,1.3150,88763.5478,19.3240,18.9991,19.1616,14.3848,0.9877,18.8913,18.6910,18.7912,13.1484,1.3349,19.3240,19.1780,19.2510,14.8003,-2.3226,12.8876,13.0945,12.9911,-6.4384,-0.9877,12.7082,12.8876,12.7979,-7.4627,-1.3349,12.7082,12.8160,12.7621,-7.8646,2.3226,0.1000,7.8141,-77222.6000,88763.5478
3099.0000,12.8308,19.2577,0.0000,62870.8000,-62870.8000,2.9442,0.0000,10111.7334,10111.7334,143.7911,72982.5334,0.0000,-72982.5334,12.8226,18.5207,0.0000,4722.5000,-4722.5000,0.2495,0.0000,761.1941,761.1941,12.1857,5483.6941,0.0000,-5483.6941,18.9064,12.6095,15.7580,1.1491,77567.1053,19.2577,18.9003,19.0790,14.0329,0.8982,18.8178,18.5736,18.6957,12.7219,1.1477,19.2577,19.0932,19.1754,14.4941,-2.0460,12.8226,13.0450,12.9338,-6.5586,-0.8982,12.6095,12.8226,12.7160,-7.7933,-1.1477,12.6095,12.7368,12.6732,-8.2668,2.0460,0.1000,7.8141,-67593.3000,77567.1053
