Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3100.0000,12.7868,19.2156,0.0000,79007.4000,-79007.4000,3.6983,0.0000,12694.2332,12694.2332,180.6182,91701.6332,0.0000,-91701.6332,12.7720,18.4710,0.0000,5014.4000,-5014.4000,0.2649,0.0000,807.6992,807.6992,12.9357,5822.0992,0.0000,-5822.0992,18.8953,12.6311,15.7632,1.4186,95754.6854,19.2156,18.9000,19.0578,14.3529,1.1445,18.8194,18.5733,18.6963,13.3638,1.4093,19.2156,19.0730,19.1443,14.6610,-2.5538,12.7720,12.9590,12.8655,-6.8892,-1.1445,12.6311,12.7720,12.7015,-7.3722,-1.4093,12.6311,12.7096,12.6703,-7.6806,2.5538,0.1000,7.8141,-84021.8000,95754.6854
3101.0000,12.7659,19.1960,0.0000,86169.2000,-86169.2000,4.0324,0.0000,13838.3140,13838.3140,196.9353,100007.5140,0.0000,-100007.5140,12.7570,18.4276,10.1000,3431.7000,-3421.6000,0.1818,2.1213,552.6535,554.7748,8.8790,3984.3535,7.9787,-3976.3748,18.8955,12.6293,15.7624,1.5089,101852.6731,19.1960,18.9030,19.0495,14.6712,1.2835,18.8440,18.5890,18.7165,14.0083,1.4653,19.1960,19.0589,19.1275,14.8771,-2.7489,12.7570,12.9080,12.8325,-6.8152,-1.2835,12.6293,12.7570,12.6931,-7.0481,-1.4653,12.6293,12.6996,12.6644,-7.3350,2.7489,0.1000,7.8141,-89590.8000,101852.6731
3102.0000,12.9235,19.3577,0.0000,166451.3000,-166451.3000,7.7882,0.0000,26827.9732,26827.9732,380.3653,193279.2732,0.0000,-193279.2732,12.9132,18.6151,0.0000,751.5000,-751.5000,0.0397,0.0000,121.2776,121.2776,1.9382,872.7776,0.0000,-872.7776,19.1346,12.9172,16.0259,2.7810,187718.3635,19.3577,19.1427,19.2502,17.4048,2.5829,19.1347,18.8986,19.0167,17.8775,2.6225,19.3577,19.2535,19.3056,17.3535,-5.2054,12.9132,12.9464,12.9298,-5.2537,-2.5829,12.9172,12.9132,12.9152,-4.0408,-2.6225,12.9172,12.9122,12.9147,-3.9935,5.2054,0.1000,7.8141,-167202.8000,187718.3635
3103.0000,13.1872,19.6203,0.0000,223569.6000,-223569.6000,10.4713,0.0000,36254.0189,36254.0189,511.4036,259823.6189,0.0000,-259823.6189,13.1829,18.8843,0.0000,3797.3000,-3797.3000,0.2006,0.0000,615.0632,615.0632,9.7993,4412.3632,0.0000,-4412.3632,19.4163,13.2180,16.3171,3.7798,255136.8098,19.6203,19.4238,19.5221,20.5111,3.4236,19.3939,19.2042,19.2991,20.8757,3.6242,19.6203,19.5254,19.5729,20.4555,-7.0478,13.1829,13.1630,13.1729,-2.2430,-3.4236,13.2180,13.1829,13.2004,-0.8005,-3.6242,13.2180,13.1989,13.2085,-0.7081,7.0478,0.1000,7.8141,-227366.9000,255136.8098
3104.0000,13.5580,19.9880,0.0000,249832.6000,-249832.6000,11.7213,0.0000,40864.3765,40864.3765,572.4476,290696.9765,0.0000,-290696.9765,13.5634,19.2631,0.0000,43328.7000,-43328.7000,2.2919,0.0000,7055.4550,7055.4550,111.9305,50384.1550,0.0000,-50384.1550,19.7061,13.6163,16.6612,4.8762,329145.7438,19.9880,19.7339,19.8610,24.0323,3.1431,19.5354,19.4124,19.4739,22.2742,5.4350,19.9880,19.8922,19.9401,24.3536,-8.5781,13.5634,13.4913,13.5273,1.6565,-3.1431,13.6163,13.5634,13.5899,3.2997,-5.4350,13.6163,13.5825,13.5994,3.3653,8.5781,0.1000,7.8141,-293161.3000,329145.7438
3105.0000,13.8070,20.2269,0.0000,264210.6000,-264210.6000,12.4256,0.0000,43469.7702,43469.7702,606.8480,307680.3702,0.0000,-307680.3702,13.8143,19.5084,0.0000,55126.7000,-55126.7000,2.9203,0.0000,9008.7901,9008.7901,142.6216,64135.4901,0.0000,-64135.4901,19.9372,13.8575,16.8974,5.3312,359853.1262,20.2269,19.9749,20.1009,25.9919,3.1685,19.7512,19.6297,19.6904,24.1943,6.0887,20.2269,20.1395,20.1832,26.3141,-9.2572,13.8143,13.7419,13.7781,3.8337,-3.1685,13.8575,13.8143,13.8359,5.2210,-6.0887,13.8575,13.8292,13.8434,5.2328,9.2572,0.1000,7.8141,-319337.3000,359853.1262
3106.0000,14.0054,20.4191,0.0000,271901.8000,-271901.8000,12.8081,0.0000,44945.6684,44945.6684,625.5290,316847.4684,0.0000,-316847.4684,14.0141,19.7047,0.0000,66604.0000,-66604.0000,3.5318,0.0000,10915.9693,10915.9693,172.4893,77519.9693,0.0000,-77519.9693,20.1196,14.0554,17.0875,5.6620,382186.2717,20.4191,20.1587,20.2889,27.2999,3.0921,19.9166,19.8038,19.8602,25.4278,6.6239,20.4191,20.3350,20.3770,27.6715,-9.7160,14.0141,13.9365,13.9753,5.2996,-3.0921,14.0554,14.0141,14.0347,6.5944,-6.6239,14.0554,14.0273,14.0414,6.5826,9.7160,0.1000,7.8141,-338505.8000,382186.2717
3107.0000,14.2217,20.6318,0.0000,289888.1000,-289888.1000,13.6732,0.0000,48166.0526,48166.0526,667.7772,338054.1526,0.0000,-338054.1526,14.2325,19.9211,0.0000,78445.0000,-78445.0000,4.1631,0.0000,12898.0094,12898.0094,203.3206,91343.0094,0.0000,-91343.0094,20.3241,14.2773,17.3007,6.1628,415987.4538,20.6318,20.3615,20.4967,28.8879,3.1700,20.1115,20.0021,20.0568,26.9940,7.3332,20.6318,20.5489,20.5903,29.3043,-10.5032,14.2325,14.1410,14.1867,6.9602,-3.1700,14.2773,14.2325,14.2549,8.2752,-7.3332,14.2773,14.2461,14.2617,8.2563,10.5032,0.1000,7.8141,-368333.1000,415987.4538
3108.0000,14.3850,20.7895,0.0000,303138.8000,-303138.8000,14.3186,0.0000,50564.7971,50564.7971,699.2988,353703.5971,0.0000,-353703.5971,14.3955,20.0809,0.0000,79541.7000,-79541.7000,4.2252,0.0000,13110.1259,13110.1259,206.3497,92651.8259,0.0000,-92651.8259,20.4907,14.4380,17.4643,6.4136,432915.2379,20.7895,20.5336,20.6616,29.9094,3.3645,20.2816,20.1736,20.2276,28.1741,7.5896,20.7895,20.7104,20.7500,30.2383,-10.9541,14.3955,14.3083,14.3519,8.0094,-3.3645,14.4380,14.3955,14.4167,9.2016,-7.5896,14.4380,14.4086,14.4233,9.1720,10.9541,0.1000,7.8141,-382680.5000,432915.2379
3109.0000,14.5925,20.9946,0.0000,317112.2000,-317112.2000,14.9949,0.0000,53159.9582,53159.9582,732.3264,370272.1582,0.0000,-370272.1582,14.6056,20.2897,0.0000,95858.8000,-95858.8000,5.0954,0.0000,15849.6892,15849.6892,248.8501,111708.4892,0.0000,-111708.4892,20.6814,14.6521,17.6668,6.9215,467200.6245,20.9946,20.7179,20.8562,31.3344,3.2998,20.4580,20.3559,20.4069,29.4565,8.3952,20.9946,20.9151,20.9549,31.7841,-11.6951,14.6056,14.4992,14.5524,9.5328,-3.2998,14.6521,14.6056,14.6289,10.8116,-8.3952,14.6521,14.6188,14.6355,10.7765,11.6951,0.1000,7.8141,-412971.0000,467200.6245
3110.0000,14.7911,21.1888,0.0000,333601.8000,-333601.8000,15.7964,0.0000,56193.1058,56193.1058,771.4728,389794.9058,0.0000,-389794.9058,14.8054,20.4869,0.0000,105626.6000,-105626.6000,5.6196,0.0000,17518.1491,17518.1491,274.4522,123144.7491,0.0000,-123144.7491,20.8736,14.8520,17.8628,7.3689,497399.2935,21.1888,20.9095,21.0492,32.6830,3.3923,20.6460,20.5464,20.5962,30.8236,9.0119,21.1888,21.1114,21.1501,33.1358,-12.4042,14.8054,14.6918,14.7486,10.9362,-3.3923,14.8520,14.8054,14.8287,12.1899,-9.0119,14.8520,14.8182,14.8351,12.1476,12.4042,0.1000,7.8141,-439228.4000,497399.2935
3111.0000,14.9753,21.3687,0.0000,347755.4000,-347755.4000,16.4886,0.0000,58839.6470,58839.6470,805.2744,406595.0470,0.0000,-406595.0470,14.9903,20.6692,0.0000,114272.0000,-114272.0000,6.0848,0.0000,19006.2878,19006.2878,297.1711,133278.2878,0.0000,-133278.2878,21.0528,15.0366,18.0447,7.7600,523797.3688,21.3687,21.0888,21.2287,33.8377,3.4679,20.8215,20.7251,20.7733,31.9962,9.5527,21.3687,21.2932,21.3309,34.2873,-13.0206,14.9903,14.8722,14.9313,12.1417,-3.4679,15.0366,14.9903,15.0135,13.3639,-9.5527,15.0366,15.0028,15.0197,13.3153,13.0206,0.1000,7.8141,-462027.4000,523797.3688
3112.0000,15.1262,21.5150,0.0000,354333.8000,-354333.8000,16.8213,0.0000,60173.4450,60173.4450,821.5257,414507.2450,0.0000,-414507.2450,15.1415,20.8177,0.0000,121686.9000,-121686.9000,6.4848,0.0000,20287.4513,20287.4513,316.7089,141974.3513,0.0000,-141974.3513,21.1974,15.1862,18.1918,8.0053,540359.8069,21.5150,21.2329,21.3740,34.5768,3.4455,20.9618,20.8689,20.9153,32.7343,9.9303,21.5150,21.4414,21.4782,35.0367,-13.3758,15.1415,15.0214,15.0815,12.9518,-3.4455,15.1862,15.1415,15.1639,14.1281,-9.9303,15.1862,15.1531,15.1697,14.0718,13.3758,0.1000,7.8141,-476020.7000,540359.8069
3113.0000,15.2479,21.6330,0.0000,369033.8000,-369033.8000,17.5370,0.0000,62856.6563,62856.6563,856.4807,431890.4563,0.0000,-431890.4563,15.2621,20.9361,0.0000,117722.7000,-117722.7000,6.2778,0.0000,19663.9086,19663.9086,306.5954,137386.6086,0.0000,-137386.6086,21.3275,15.3061,18.3168,8.1940,553094.6019,21.6330,21.3722,21.5026,35.1744,3.7531,21.0993,21.0057,21.0525,33.4680,10.0309,21.6330,21.5617,21.5974,35.5062,-13.7839,15.2621,15.1515,15.2068,13.5147,-3.7531,15.3061,15.2621,15.2841,14.5905,-10.0309,15.3061,15.2742,15.2901,14.5347,13.7839,0.1000,7.8141,-486756.5000,553094.6019
3114.0000,14.9196,21.2920,0.0000,278128.0000,-278128.0000,13.2280,0.0000,46995.1485,46995.1485,646.0334,325123.1485,0.0000,-325123.1485,14.9236,20.5903,0.0000,89684.8000,-89684.8000,4.7852,0.0000,14901.3823,14901.3823,233.6991,104586.1823,0.0000,-104586.1823,21.0047,14.9313,17.9680,6.2513,421959.9993,21.2920,21.0711,21.1816,30.3981,2.8143,20.7683,20.6925,20.7304,28.6864,7.5994,21.2920,21.2326,21.2623,30.5705,-10.4137,14.9236,14.8952,14.9094,9.0427,-2.8143,14.9313,14.9236,14.9275,9.3811,-7.5994,14.9313,14.9262,14.9288,9.2656,10.4137,0.1000,7.8141,-367812.8000,421959.9993
3115.0000,14.6937,21.0752,0.0000,259364.0000,-259364.0000,12.3082,0.0000,43585.4271,43585.4271,601.1117,302949.4271,0.0000,-302949.4271,14.6955,20.3678,0.0000,70924.2000,-70924.2000,3.7785,0.0000,11742.9642,11742.9642,184.5374,82667.1642,0.0000,-82667.1642,20.7968,14.7040,17.7504,5.6005,378034.4920,21.0752,20.8602,20.9677,27.8523,2.8432,20.5792,20.4912,20.5352,26.3789,6.6217,21.0752,21.0106,21.0429,27.9883,-9.4650,14.6955,14.6781,14.6868,6.3603,-2.8432,14.7040,14.6955,14.6998,6.7337,-6.6217,14.7040,14.6983,14.7012,6.6272,9.4650,0.1000,7.8141,-330288.2000,378034.4920
3116.0000,14.2287,20.6096,0.0000,180252.3000,-180252.3000,8.5409,0.0000,29954.6257,29954.6257,417.1258,210206.9257,0.0000,-210206.9257,14.2210,19.8930,0.0000,36683.7000,-36683.7000,1.9524,0.0000,6030.5442,6030.5442,95.3529,42714.2442,0.0000,-42714.2442,20.3738,14.1634,17.2686,3.7237,251351.7580,20.6096,20.4444,20.5270,22.8101,2.1962,20.1849,20.0975,20.1412,21.8738,4.1486,20.6096,20.5544,20.5820,22.7281,-6.3448,14.2210,14.3033,14.2621,1.5225,-2.1962,14.1634,14.2210,14.1922,0.9424,-4.1486,14.1634,14.2028,14.1831,0.7119,6.3448,0.1000,7.8141,-216936.0000,251351.7580
3117.0000,13.9598,20.3547,0.0000,169006.4000,-169006.4000,7.9833,0.0000,27906.7437,27906.7437,389.8922,196913.1437,0.0000,-196913.1437,13.9514,19.6318,0.0000,25817.7000,-25817.7000,1.3713,0.0000,4227.4966,4227.4966,66.9739,30045.1966,0.0000,-30045.1966,20.1215,13.9047,17.0131,3.3231,224307.9115,20.3547,20.1746,20.2647,20.5615,2.2040,19.9664,19.8554,19.9109,19.9090,3.5753,20.3547,20.2861,20.3204,20.5429,-5.7793,13.9514,14.0261,13.9888,-0.8818,-2.2040,13.9047,13.9514,13.9280,-1.1604,-3.5753,13.9047,13.9344,13.9196,-1.3615,5.7793,0.1000,7.8141,-194824.1000,224307.9115
3118.0000,13.7069,20.1078,0.0000,142782.2000,-142782.2000,6.7326,0.0000,23436.2215,23436.2215,328.8099,166218.4215,0.0000,-166218.4215,13.6998,19.3836,0.0000,15616.9000,-15616.9000,0.8286,0.0000,2547.9200,2547.9200,40.4668,18164.8200,0.0000,-18164.8200,19.8876,13.6184,16.7530,2.7086,182832.7079,20.1078,19.9290,20.0184,18.5055,1.9680,19.7674,19.6374,19.7024,18.1940,2.7966,20.1078,20.0344,20.0711,18.4781,-4.7646,13.6998,13.8000,13.7499,-2.8315,-1.9680,13.6184,13.6998,13.6591,-3.3991,-2.7966,13.6184,13.6684,13.6434,-3.6771,4.7646,0.1000,7.8141,-158399.1000,182832.7079
3119.0000,13.5326,19.9404,0.0000,128063.8000,-128063.8000,6.0286,0.0000,20934.5234,20934.5234,294.4270,148998.3234,0.0000,-148998.3234,13.5227,19.2104,0.0000,16182.0000,-16182.0000,0.8577,0.0000,2633.4920,2633.4920,41.8883,18815.4920,0.0000,-18815.4920,19.6988,13.4423,16.5705,2.4618,166174.0605,19.9404,19.7349,19.8377,17.2772,1.7236,19.5606,19.4355,19.4981,16.5432,2.5813,19.9404,19.8566,19.8985,17.3718,-4.3050,13.5227,13.6338,13.5783,-3.9532,-1.7236,13.4423,13.5227,13.4825,-4.4713,-2.5813,13.4423,13.4920,13.4672,-4.7248,4.3050,0.1000,7.8141,-144245.8000,166174.0605
3120.0000,13.3704,19.7822,0.0000,108898.4000,-108898.4000,5.1206,0.0000,17734.2995,17734.2995,250.0801,126632.6995,0.0000,-126632.6995,13.3593,19.0491,0.0000,14396.4000,-14396.4000,0.7625,0.0000,2337.5390,2337.5390,37.2398,16733.9390,0.0000,-16733.9390,19.5231,13.2513,16.3872,2.1083,142311.9558,19.7822,19.5550,19.6686,16.1130,1.4527,19.3809,19.2466,19.3137,15.1647,2.2152,19.7822,19.6900,19.7361,16.2878,-3.6679,13.3593,13.4996,13.4294,-4.8875,-1.4527,13.2513,13.3593,13.3053,-5.6760,-2.2152,13.2513,13.3193,13.2853,-5.9746,3.6679,0.1000,7.8141,-123294.8000,142311.9558
3121.0000,13.2350,19.6507,0.0000,102819.4000,-102819.4000,4.8296,0.0000,16691.6665,16691.6665,235.8717,119511.0665,0.0000,-119511.0665,13.2254,18.9175,0.0000,9561.9000,-9561.9000,0.5061,0.0000,1549.6849,1549.6849,24.7182,11111.5849,0.0000,-11111.5849,19.3959,13.1012,16.2486,1.9192,129545.1801,19.6507,19.4220,19.5363,15.3600,1.4412,19.2908,19.1232,19.2070,14.7230,1.9473,19.6507,19.5527,19.6017,15.4989,-3.3885,13.2254,13.3739,13.2996,-5.6544,-1.4412,13.1012,13.2254,13.1633,-6.4849,-1.9473,13.1012,13.1759,13.1386,-6.8241,3.3885,0.1000,7.8141,-112381.3000,129545.1801
3122.0000,13.1276,19.5466,0.0000,90962.4000,-90962.4000,4.2690,0.0000,14730.0993,14730.0993,208.4886,105692.4993,0.0000,-105692.4993,13.1166,18.8104,0.0000,9521.8000,-9521.8000,0.5037,0.0000,1540.8812,1540.8812,24.6016,11062.6812,0.0000,-11062.6812,19.2723,12.9785,16.1254,1.7164,115857.9444,19.5466,19.2912,19.4189,14.7112,1.2551,19.1535,18.9900,19.0718,13.7981,1.7588,19.5466,19.4370,19.4918,14.9429,-3.0139,13.1166,13.2839,13.2002,-6.1096,-1.2551,12.9785,13.1166,13.0475,-7.0513,-1.7588,12.9785,13.0625,13.0205,-7.3988,3.0139,0.1000,7.8141,-100484.2000,115857.9444
3123.0000,13.0262,19.4476,0.0000,80770.0000,-80770.0000,3.7880,0.0000,13048.9965,13048.9965,184.9992,93818.9965,0.0000,-93818.9965,13.0209,18.7161,0.0000,5181.1000,-5181.1000,0.2740,0.0000,837.3472,837.3472,13.3808,6018.4472,0.0000,-6018.4472,19.1677,12.8407,16.0042,1.4685,99126.3604,19.4476,19.1807,19.3141,14.1570,1.1713,19.0926,18.8812,18.9869,13.4850,1.4453,19.4476,19.3260,19.3868,14.3730,-2.6167,13.0209,13.2038,13.1123,-6.5070,-1.1713,12.8407,13.0209,12.9308,-7.7088,-1.4453,12.8407,12.9467,12.8937,-8.1607,2.6167,0.1000,7.8141,-85951.1000,99126.3604
3124.0000,12.9879,19.4128,0.0000,97582.5000,-97582.5000,4.5735,0.0000,15751.2888,15751.2888,223.3617,113333.7888,0.0000,-113333.7888,12.9758,18.6727,0.0000,6736.1000,-6736.1000,0.3561,0.0000,1087.9953,1087.9953,17.3904,7824.0953,0.0000,-7824.0953,19.1427,12.8690,16.0059,1.7672,119284.5573,19.4128,19.1568,19.2848,14.4641,1.4058,19.0590,18.8636,18.9613,13.7894,1.7619,19.4128,19.2980,19.3554,14.6498,-3.1677,12.9758,13.1222,13.0490,-6.6674,-1.4058,12.8690,12.9758,12.9224,-7.0904,-1.7619,12.8690,12.9284,12.8987,-7.3499,3.1677,0.1000,7.8141,-104318.6000,119284.5573
3125.0000,12.9661,19.3920,0.0000,104788.1000,-104788.1000,4.9100,0.0000,16905.8721,16905.8721,239.7962,121693.9721,0.0000,-121693.9721,12.9598,18.6575,0.0000,4257.8000,-4257.8000,0.2250,0.0000,687.5584,687.5584,10.9903,4945.3584,0.0000,-4945.3584,19.1382,12.8575,15.9978,1.8429,124394.5381,19.3920,19.1509,19.2715,14.7887,1.5617,19.0888,18.8730,18.9809,14.4753,1.7867,19.3920,19.2797,19.3359,14.9012,-3.3483,12.9598,13.0778,13.0188,-6.5068,-1.5617,12.8575,12.9598,12.9086,-6.7738,-1.7867,12.8575,12.9139,12.8857,-7.0326,3.3483,0.1000,7.8141,-109045.9000,124394.5381
3126.0000,13.1392,19.5696,0.0000,184784.6000,-184784.6000,8.6571,0.0000,29931.3634,29931.3634,422.8002,214715.9634,0.0000,-214715.9634,13.1316,18.8315,0.0000,999.8000,-999.8000,0.0528,0.0000,161.8276,161.8276,2.5806,1161.6276,0.0000,-1161.6276,19.3671,13.1395,16.2533,3.0995,209213.0350,19.5696,19.3745,19.4720,17.5758,2.8681,19.3646,19.1544,19.2595,18.1129,2.9209,19.5696,19.4744,19.5220,17.5278,-5.7890,13.1316,13.1511,13.1414,-4.6106,-2.8681,13.1395,13.1316,13.1356,-3.6563,-2.9209,13.1395,13.1333,13.1364,-3.6309,5.7890,0.1000,7.8141,-185784.4000,209213.0350
3127.0000,13.3943,19.8229,0.0000,242339.9000,-242339.9000,11.3662,0.0000,39487.4521,39487.4521,555.1077,281827.3521,0.0000,-281827.3521,13.3909,19.0899,0.0000,1513.2000,-1513.2000,0.0800,0.0000,245.8064,245.8064,3.9083,1759.0064,0.0000,-1759.0064,19.6403,13.4239,16.5321,4.0658,274440.1530,19.8229,19.6448,19.7339,20.5998,3.7621,19.6333,19.4521,19.5427,21.1845,3.8421,19.8229,19.7354,19.7791,20.5308,-7.6042,13.3909,13.3696,13.3803,-1.6787,-3.7621,13.4239,13.3909,13.4074,-0.5500,-3.8421,13.4239,13.4066,13.4153,-0.4878,7.6042,0.1000,7.8141,-243853.1000,274440.1530
3128.0000,13.7829,20.2090,0.0000,267603.3000,-267603.3000,12.5718,0.0000,44002.9553,44002.9553,613.9874,311606.2553,0.0000,-311606.2553,13.7892,19.4868,0.0000,47323.7000,-47323.7000,2.5052,0.0000,7730.8254,7730.8254,122.3503,55054.5254,0.0000,-55054.5254,19.9351,13.8422,16.8887,5.2491,354314.6371,20.2090,19.9662,20.0876,24.3510,3.3555,19.7613,19.6476,19.7044,22.4618,5.8607,20.2090,20.1180,20.1635,24.6799,-9.2163,13.7892,13.7131,13.7511,2.4218,-3.3555,13.8422,13.7892,13.8157,3.8271,-5.8607,13.8422,13.8083,13.8252,3.8737,9.2163,0.1000,7.8141,-314927.0000,354314.6371
3129.0000,14.0802,20.4965,0.0000,283068.8000,-283068.8000,13.3321,0.0000,46874.7419,46874.7419,651.1168,329943.5419,0.0000,-329943.5419,14.0903,19.7824,0.0000,69410.6000,-69410.6000,3.6803,0.0000,11388.6548,11388.6548,179.7394,80799.2548,0.0000,-80799.2548,20.1977,14.1366,17.1671,5.8920,397707.5935,20.4965,20.2358,20.3662,26.7810,3.2173,19.9939,19.8836,19.9387,24.6498,6.8976,20.4965,20.4119,20.4542,27.2114,-10.1148,14.0903,14.0016,14.0460,5.0998,-3.2173,14.1366,14.0903,14.1134,6.3661,-6.8976,14.1366,14.1051,14.1209,6.3634,10.1148,0.1000,7.8141,-352479.4000,397707.5935
3130.0000,14.3255,20.7347,0.0000,293420.8000,-293420.8000,13.8467,0.0000,48874.1227,48874.1227,676.2481,342294.9227,0.0000,-342294.9227,14.3378,20.0258,0.0000,86817.7000,-86817.7000,4.6089,0.0000,14297.0213,14297.0213,225.0924,101114.7213,0.0000,-101114.7213,20.4208,14.3821,17.4014,6.3682,429854.1091,20.7347,20.4560,20.5953,28.5194,3.0792,20.1981,20.0952,20.1467,26.3420,7.6882,20.7347,20.6533,20.6940,29.0346,-10.7674,14.3378,14.2380,14.2879,7.0032,-3.0792,14.3821,14.3378,14.3599,8.2156,-7.6882,14.3821,14.3505,14.3663,8.1898,10.7674,0.1000,7.8141,-380238.5000,429854.1091
3131.0000,14.5741,20.9783,0.0000,313787.9000,-313787.9000,14.8318,0.0000,52579.3218,52579.3218,724.3631,366367.2218,0.0000,-366367.2218,14.5882,20.2734,0.0000,100321.4000,-100321.4000,5.3313,0.0000,16583.1742,16583.1742,260.3718,116904.5742,0.0000,-116904.5742,20.6584,14.6345,17.6464,6.9403,468473.1491,20.9783,20.6905,20.8344,30.3762,3.1668,20.4288,20.3284,20.3786,28.2665,8.4981,20.9783,20.8987,20.9385,30.9141,-11.6650,14.5882,14.4753,14.5318,8.9131,-3.1668,14.6345,14.5882,14.6114,10.1333,-8.4981,14.6345,14.6009,14.6177,10.1002,11.6650,0.1000,7.8141,-414109.3000,468473.1491
3132.0000,14.7415,21.1389,0.0000,326898.2000,-326898.2000,15.4771,0.0000,54997.9419,54997.9419,755.8772,381896.1419,0.0000,-381896.1419,14.7544,20.4356,0.0000,98594.7000,-98594.7000,5.2451,0.0000,16339.1075,16339.1075,256.1620,114933.8075,0.0000,-114933.8075,20.8322,14.7971,17.8146,7.1461,482360.4582,21.1389,20.8743,21.0066,31.3693,3.4107,20.6085,20.5094,20.5590,29.4616,8.6558,21.1389,21.0637,21.1013,31.7579,-12.0664,14.7544,14.6530,14.7037,9.9013,-3.4107,14.7971,14.7544,14.7757,10.9550,-8.6558,14.7971,14.7666,14.7818,10.9137,12.0664,0.1000,7.8141,-425492.9000,482360.4582
3133.0000,14.9449,21.3397,0.0000,340643.5000,-340643.5000,16.1460,0.0000,57593.7256,57593.7256,788.5435,398237.2256,0.0000,-398237.2256,14.9597,20.6395,0.0000,112570.4000,-112570.4000,5.9929,0.0000,18714.3607,18714.3607,292.6814,131284.7607,0.0000,-131284.7607,21.0235,15.0055,18.0145,7.6129,513870.3299,21.3397,21.0596,21.1997,32.6972,3.3844,20.7911,20.6959,20.7435,30.7385,9.3772,21.3397,21.2641,21.3019,33.1744,-12.7616,14.9597,14.8429,14.9013,11.2925,-3.3844,15.0055,14.9597,14.9826,12.4191,-9.3772,15.0055,14.9720,14.9887,12.3742,12.7616,0.1000,7.8141,-453213.9000,513870.3299
3134.0000,15.1322,21.5225,0.0000,355741.9000,-355741.9000,16.8847,0.0000,60421.4656,60421.4656,824.6213,416163.3656,0.0000,-416163.3656,15.1476,20.8247,0.0000,120037.3000,-120037.3000,6.3961,0.0000,20014.3600,20014.3600,312.3737,140051.6600,0.0000,-140051.6600,21.2069,15.1931,18.2000,8.0000,540000.2376,21.5225,21.2439,21.3832,33.8882,3.4962,20.9728,20.8795,20.9262,31.9769,9.8923,21.5225,21.4488,21.4856,34.3465,-13.3885,15.1476,15.0272,15.0874,12.5152,-3.4962,15.1931,15.1476,15.1704,13.6084,-9.8923,15.1931,15.1596,15.1764,13.5584,13.3885,0.1000,7.8141,-475779.2000,540000.2376
3135.0000,15.3112,21.6975,0.0000,369255.3000,-369255.3000,17.5483,0.0000,62991.9760,62991.9760,857.0298,432247.2760,0.0000,-432247.2760,15.3273,21.0019,0.0000,128357.5000,-128357.5000,6.8451,0.0000,21462.4416,21462.4416,334.3016,149819.9416,0.0000,-149819.9416,21.3812,15.3728,18.3770,8.3748,565297.3343,21.6975,21.4180,21.5577,34.9698,3.5677,21.1445,21.0535,21.0990,33.0802,10.4128,21.6975,21.6253,21.6614,35.4288,-13.9805,15.3273,15.2024,15.2648,13.6329,-3.5677,15.3728,15.3273,15.3501,14.7106,-10.4128,15.3728,15.3390,15.3559,14.6563,13.9805,0.1000,7.8141,-497612.8000,565297.3343
3136.0000,15.4376,21.8190,0.0000,372699.4000,-372699.4000,17.7335,0.0000,63777.1514,63777.1514,866.0756,436476.5514,0.0000,-436476.5514,15.4533,21.1251,0.0000,132687.0000,-132687.0000,7.0816,0.0000,22231.0039,22231.0039,345.8540,154918.0039,0.0000,-154918.0039,21.5038,15.4964,18.5001,8.5182,574975.7512,21.8190,21.5423,21.6807,35.4361,3.5506,21.2644,21.1767,21.2206,33.5653,10.6322,21.8190,21.7490,21.7840,35.8790,-14.1829,15.4533,15.3314,15.3923,14.1544,-3.5506,15.4964,15.4533,15.4749,15.1614,-10.6322,15.4964,15.4642,15.4803,15.0999,14.1829,0.1000,7.8141,-505386.4000,574975.7512
3137.0000,15.5286,21.9066,0.0000,385368.7000,-385368.7000,18.3521,0.0000,66092.9514,66092.9514,896.2884,451461.6514,0.0000,-451461.6514,15.5427,21.2124,0.0000,124928.3000,-124928.3000,6.6713,0.0000,20961.0940,20961.0940,325.8152,145889.3940,0.0000,-145889.3940,21.6057,15.5845,18.5951,8.6094,581136.6161,21.9066,21.6553,21.7810,35.7287,3.8936,21.3756,21.2867,21.3312,34.0131,10.5649,21.9066,21.8388,21.8727,36.0236,-14.4585,15.5427,15.4341,15.4884,14.3912,-3.8936,15.5845,15.5427,15.5636,15.2856,-10.5649,15.5845,15.5541,15.5693,15.2257,14.4585,0.1000,7.8141,-510297.0000,581136.6161
3138.0000,15.1579,21.5235,0.0000,290355.2000,-290355.2000,13.8360,0.0000,49346.7982,49346.7982,675.7265,339701.9982,0.0000,-339701.9982,15.1615,20.8239,0.0000,93310.6000,-93310.6000,4.9849,0.0000,15561.4836,15561.4836,243.4540,108872.0836,0.0000,-108872.0836,21.2443,15.1668,18.2056,6.5359,441175.3720,21.5235,21.3183,21.4209,30.5541,2.9504,21.0077,20.9369,20.9723,28.8556,7.9353,21.5235,21.4684,21.4959,30.6643,-10.8856,15.1615,15.1377,15.1496,9.4842,-2.9504,15.1668,15.1615,15.1642,9.6384,-7.9353,15.1668,15.1634,15.1651,9.5199,10.8856,0.1000,7.8141,-383665.8000,441175.3720
3139.0000,14.8958,21.2716,0.0000,268870.2000,-268870.2000,12.7799,0.0000,45404.6189,45404.6189,624.1481,314274.8189,0.0000,-314274.8189,14.8970,20.5659,0.0000,72273.9000,-72273.9000,3.8545,0.0000,12003.5685,12003.5685,188.2458,84277.4685,0.0000,-84277.4685,21.0033,14.9023,17.9528,5.7991,391436.1828,21.2716,21.0734,21.1725,27.7065,2.9751,20.7870,20.7044,20.7457,26.2771,6.8296,21.2716,21.2116,21.2416,27.7841,-9.8047,14.8970,14.8856,14.8913,6.4826,-2.9751,14.9023,14.8970,14.8997,6.6715,-6.8296,14.9023,14.8989,14.9006,6.5605,9.8047,0.1000,7.8141,-341144.1000,391436.1828
3140.0000,14.4217,20.7981,0.0000,189739.0000,-189739.0000,9.0027,0.0000,31677.0550,31677.0550,439.6757,221416.0550,0.0000,-221416.0550,14.4138,20.0832,0.0000,40453.3000,-40453.3000,2.1549,0.0000,6669.3742,6669.3742,105.2431,47122.6742,0.0000,-47122.6742,20.5666,14.3593,17.4630,3.9575,267130.5034,20.7981,20.6434,20.7207,22.6618,2.2826,20.3713,20.2931,20.3322,21.6587,4.4375,20.7981,20.7473,20.7727,22.5639,-6.7201,14.4138,14.4947,14.4542,1.6220,-2.2826,14.3593,14.4138,14.3866,0.9526,-4.4375,14.3593,14.3969,14.3781,0.7316,6.7201,0.1000,7.8141,-230192.3000,267130.5034
3141.0000,14.1423,20.5330,0.0000,177804.1000,-177804.1000,8.4097,0.0000,29487.0029,29487.0029,410.7138,207291.1029,0.0000,-207291.1029,14.1340,19.8119,0.0000,29381.5000,-29381.5000,1.5619,0.0000,4823.9157,4823.9157,76.2805,34205.4157,0.0000,-34205.4157,20.3040,14.0888,17.1964,3.5413,239035.6867,20.5330,20.3634,20.4482,20.3864,2.2826,20.1394,20.0396,20.0895,19.6521,3.8445,20.5330,20.4698,20.5014,20.3562,-6.1271,14.1340,14.2076,14.1708,-0.8094,-2.2826,14.0888,14.1340,14.1114,-1.1940,-3.8445,14.0888,14.1180,14.1034,-1.3890,6.1271,0.1000,7.8141,-207185.6000,239035.6867
3142.0000,13.8856,20.2827,0.0000,151497.7000,-151497.7000,7.1522,0.0000,24971.8286,24971.8286,349.3006,176469.5286,0.0000,-176469.5286,13.8774,19.5590,0.0000,20380.1000,-20380.1000,1.0821,0.0000,3333.5421,3333.5421,52.8491,23713.6421,0.0000,-23713.6421,20.0619,13.8040,16.9329,2.9444,198748.2362,20.2827,20.1118,20.1973,18.3556,2.0234,19.9192,19.8081,19.8637,17.8208,3.1055,20.2827,20.2155,20.2491,18.3347,-5.1288,13.8774,13.9753,13.9264,-2.7494,-2.0234,13.8040,13.8774,13.8407,-3.3740,-3.1055,13.8040,13.8503,13.8271,-3.6263,5.1288,0.1000,7.8141,-171877.8000,198748.2362
3143.0000,13.7095,20.1136,0.0000,137802.7000,-137802.7000,6.4947,0.0000,22620.2811,22620.2811,317.1883,160422.9811,0.0000,-160422.9811,13.6989,19.3845,0.0000,21007.1000,-21007.1000,1.1142,0.0000,3427.2990,3427.2990,54.4176,24434.3990,0.0000,-24434.3990,19.8722,13.6281,16.7502,2.7148,183247.7630,20.1136,19.9178,20.0157,17.1810,1.7935,19.7134,19.6049,19.6592,16.2627,2.9077,20.1136,20.0375,20.0756,17.2771,-4.7012,13.6989,13.8050,13.7520,-3.8439,-1.7935,13.6281,13.6989,13.6635,-4.3980,-2.9077,13.6281,13.6731,13.6506,-4.6253,4.7012,0.1000,7.8141,-158809.8000,183247.7630
3144.0000,13.5357,19.9435,0.0000,120489.4000,-120489.4000,5.6721,0.0000,19697.7707,19697.7707,277.0177,140187.1707,0.0000,-140187.1707,13.5247,19.2123,0.0000,16666.9000,-16666.9000,0.8834,0.0000,2712.4802,2712.4802,43.1434,19379.3802,0.0000,-19379.3802,19.6988,13.4257,16.5623,2.3498,158613.3638,19.9435,19.7401,19.8418,16.0049,1.5962,19.5521,19.4291,19.4906,15.1366,2.4796,19.9435,19.8629,19.9032,16.1179,-4.0759,13.5247,13.6564,13.5905,-4.8838,-1.5962,13.4257,13.5247,13.4752,-5.6957,-2.4796,13.4257,13.4884,13.4570,-5.9777,4.0759,0.1000,7.8141,-137156.3000,158613.3638
3145.0000,13.4063,19.8187,0.0000,114669.7000,-114669.7000,5.3920,0.0000,18689.7792,18689.7792,263.3390,133359.4792,0.0000,-133359.4792,13.3945,19.0847,0.0000,14438.8000,-14438.8000,0.7648,0.0000,2345.5773,2345.5773,37.3497,16784.3773,0.0000,-16784.3773,19.5692,13.2941,16.4317,2.2076,149012.4794,19.8187,19.6048,19.7117,15.3248,1.5424,19.4324,19.2979,19.3652,14.4829,2.3072,19.8187,19.7318,19.7752,15.4625,-3.8496,13.3945,13.5311,13.4628,-5.5671,-1.5424,13.2941,13.3945,13.3443,-6.3161,-2.3072,13.2941,13.3563,13.3252,-6.5931,3.8496,0.1000,7.8141,-129108.5000,149012.4794
3146.0000,13.2941,19.7095,0.0000,103485.8000,-103485.8000,4.8621,0.0000,16822.9168,16822.9168,237.4556,120308.7168,0.0000,-120308.7168,13.2821,18.9740,0.0000,12886.9000,-12886.9000,0.6822,0.0000,2090.2005,2090.2005,33.3182,14977.1005,0.0000,-14977.1005,19.4492,13.1654,16.3073,1.9907,134373.4543,19.7095,19.4795,19.5945,14.7063,1.3933,19.3133,19.1719,19.2426,13.7704,2.0755,19.7095,19.6151,19.6623,14.8938,-3.4688,13.2821,13.4338,13.3580,-6.0545,-1.3933,13.1654,13.2821,13.2238,-6.9264,-2.0755,13.1654,13.2379,13.2017,-7.2273,3.4688,0.1000,7.8141,-116372.7000,134373.4543
3147.0000,13.1900,19.6080,0.0000,93599.6000,-93599.6000,4.3944,0.0000,15179.0996,15179.0996,214.6151,108778.6996,0.0000,-108778.6996,13.1796,18.8729,0.0000,9523.1000,-9523.1000,0.5039,0.0000,1542.4237,1542.4237,24.6104,11065.5237,0.0000,-11065.5237,19.3435,13.0380,16.1907,1.7649,119128.5451,19.6080,19.3677,19.4878,14.1540,1.2968,19.2292,19.0647,19.1470,13.3402,1.8007,19.6080,19.5055,19.5568,14.3473,-3.0976,13.1796,13.3473,13.2634,-6.4949,-1.2968,13.0380,13.1796,13.1088,-7.5357,-1.8007,13.0380,13.1242,13.0811,-7.8904,3.0976,0.1000,7.8141,-103122.7000,119128.5451
3148.0000,13.1522,19.5736,0.0000,110749.8000,-110749.8000,5.1961,0.0000,17944.6211,17944.6211,253.7684,128694.4211,0.0000,-128694.4211,13.1412,18.8363,0.0000,8654.9000,-8654.9000,0.4578,0.0000,1401.0655,1401.0655,22.3578,10055.9655,0.0000,-10055.9655,19.3225,13.0491,16.1858,2.0267,136805.4128,19.5736,19.3450,19.4593,14.4965,1.5794,19.2307,19.0544,19.1426,13.9400,2.0372,19.5736,19.4735,19.5236,14.6279,-3.6167,13.1412,13.2682,13.2047,-6.5601,-1.5794,13.0491,13.1412,13.0951,-6.9648,-2.0372,13.0491,13.1015,13.0753,-7.2043,3.6167,0.1000,7.8141,-119404.7000,136805.4128
3149.0000,13.1343,19.5570,0.0000,118885.8000,-118885.8000,5.5764,0.0000,19254.9116,19254.9116,272.3445,138140.7116,0.0000,-138140.7116,13.1276,18.8234,0.0000,6814.6000,-6814.6000,0.3604,0.0000,1102.9496,1102.9496,17.6012,7917.5496,0.0000,-7917.5496,19.3197,13.0441,16.1819,2.1289,143699.7421,19.5570,19.3388,19.4479,14.8617,1.7387,19.2503,19.0665,19.1584,14.5648,2.0991,19.5570,19.4582,19.5076,14.9453,-3.8378,13.1276,13.2297,13.1786,-6.3315,-1.7387,13.0441,13.1276,13.0858,-6.5678,-2.0991,13.0441,13.0911,13.0676,-6.7921,3.8378,0.1000,7.8141,-125700.4000,143699.7421
3150.0000,13.3153,19.7424,0.0000,200273.7000,-200273.7000,9.3929,0.0000,32573.0532,32573.0532,458.7358,232846.7532,0.0000,-232846.7532,13.3091,19.0073,0.0000,1341.4000,-1341.4000,0.0709,0.0000,217.6509,217.6509,3.4645,1559.0509,0.0000,-1559.0509,19.5522,13.3184,16.4353,3.3711,227548.3691,19.7424,19.5607,19.6516,17.6993,3.1073,19.5484,19.3510,19.4497,18.3646,3.1783,19.7424,19.6539,19.6982,17.6377,-6.2856,13.3091,13.3218,13.3155,-4.2555,-3.1073,13.3184,13.3091,13.3137,-3.4292,-3.1783,13.3184,13.3120,13.3152,-3.4181,6.2856,0.1000,7.8141,-201615.1000,227548.3691
3151.0000,13.5846,20.0099,0.0000,256766.0000,-256766.0000,12.0565,0.0000,42024.6346,42024.6346,588.8209,298790.6346,0.0000,-298790.6346,13.5822,19.2794,0.0000,5157.2000,-5157.2000,0.2729,0.0000,839.9997,839.9997,13.3291,5997.1997,0.0000,-5997.1997,19.8274,13.6166,16.7220,4.3756,295352.4095,20.0099,19.8364,19.9232,20.8479,3.9279,19.8002,19.6360,19.7181,21.2424,4.2008,20.0099,19.9263,19.9681,20.8001,-8.1287,13.5822,13.5564,13.5693,-1.1615,-3.9279,13.6166,13.5822,13.5994,-0.1475,-4.2008,13.6166,13.5983,13.6074,-0.0968,8.1287,0.1000,7.8141,-261923.2000,295352.4095
3152.0000,13.9872,20.4098,0.0000,280281.5000,-280281.5000,13.1837,0.0000,46310.8284,46310.8284,643.8716,326592.3284,0.0000,-326592.3284,13.9949,19.6905,0.0000,55230.2000,-55230.2000,2.9260,0.0000,9049.3443,9049.3443,142.9001,64279.5443,0.0000,-64279.5443,20.1322,14.0472,17.0897,5.6014,378091.7063,20.4098,20.1669,20.2883,24.7258,3.4192,19.9472,19.8401,19.8937,22.7131,6.3452,20.4098,20.3220,20.3659,25.0927,-9.7645,13.9949,13.9132,13.9540,3.0712,-3.4192,14.0472,13.9949,14.0210,4.3717,-6.3452,14.0472,14.0131,14.0301,4.4036,9.7645,0.1000,7.8141,-335511.7000,378091.7063
3153.0000,14.2792,20.6913,0.0000,294583.6000,-294583.6000,13.8930,0.0000,49013.4930,49013.4930,678.5123,343597.0930,0.0000,-343597.0930,14.2899,19.9796,0.0000,76118.1000,-76118.1000,4.0393,0.0000,12526.0985,12526.0985,197.2740,88644.1985,0.0000,-88644.1985,20.3930,14.3346,17.3638,6.2078,419024.4231,20.6913,20.4342,20.5627,27.0822,3.2846,20.1835,20.0784,20.1310,24.9256,7.3239,20.6913,20.6101,20.6507,27.5219,-10.6084,14.2899,14.1994,14.2447,5.6554,-3.2846,14.3346,14.2899,14.3123,6.8000,-7.3239,14.3346,14.3039,14.3193,6.7867,10.6084,0.1000,7.8141,-370701.7000,419024.4231
3154.0000,14.5274,20.9326,0.0000,309391.2000,-309391.2000,14.6195,0.0000,51784.4371,51784.4371,713.9942,361175.6371,0.0000,-361175.6371,14.5397,20.2255,0.0000,90963.4000,-90963.4000,4.8330,0.0000,15025.2515,15025.2515,236.0369,105988.6515,0.0000,-105988.6515,20.6249,14.5835,17.6042,6.7152,453273.3089,20.9326,20.6653,20.7990,28.9050,3.2622,20.4027,20.3028,20.3527,26.7777,8.0952,20.9326,20.8544,20.8935,29.3808,-11.3574,14.5397,14.4404,14.4901,7.5877,-3.2622,14.5835,14.5397,14.5616,8.6830,-8.0952,14.5835,14.5524,14.5680,8.6537,11.3574,0.1000,7.8141,-400354.6000,453273.3089
3155.0000,14.7474,21.1469,0.0000,323105.9000,-323105.9000,15.2928,0.0000,54367.5800,54367.5800,746.8759,377473.4800,0.0000,-377473.4800,14.7608,20.4433,0.0000,102191.9000,-102191.9000,5.4353,0.0000,16936.9068,16936.9068,265.4531,119128.8068,0.0000,-119128.8068,20.8345,14.8044,17.8194,7.1422,482095.4459,21.1469,20.8736,21.0102,30.4131,3.2858,20.6054,20.5090,20.5572,28.3413,8.7212,21.1469,21.0709,21.1089,30.9017,-12.0070,14.7608,14.6542,14.7075,9.1630,-3.2858,14.8044,14.7608,14.7826,10.2266,-8.7212,14.8044,14.7729,14.7886,10.1878,12.0070,0.1000,7.8141,-425297.8000,482095.4459
3156.0000,14.9033,21.2969,0.0000,335003.9000,-335003.9000,15.8793,0.0000,56583.0414,56583.0414,775.5189,391586.9414,0.0000,-391586.9414,14.9158,20.5949,0.0000,101085.8000,-101085.8000,5.3816,0.0000,16793.6515,16793.6515,262.8289,117879.4515,0.0000,-117879.4515,20.9949,14.9568,17.9759,7.3355,495145.5638,21.2969,21.0415,21.1692,31.2979,3.4992,20.7708,20.6753,20.7231,29.4055,8.8808,21.2969,21.2243,21.2606,31.6693,-12.3801,14.9158,14.8178,14.8668,10.0427,-3.4992,14.9568,14.9158,14.9363,10.9786,-8.8808,14.9568,14.9275,14.9422,10.9339,12.3801,0.1000,7.8141,-436089.7000,495145.5638
3157.0000,15.0839,21.4749,0.0000,346140.4000,-346140.4000,16.4244,0.0000,58721.5047,58721.5047,802.1399,404861.9047,0.0000,-404861.9047,15.0980,20.7755,0.0000,113022.9000,-113022.9000,6.0212,0.0000,18830.1451,18830.1451,294.0637,131853.0451,0.0000,-131853.0451,21.1648,15.1413,18.1531,7.7254,521464.3063,21.4749,21.2068,21.3409,32.4206,3.4677,20.9331,20.8409,20.8870,30.4845,9.4889,21.4749,21.4020,21.4385,32.8631,-12.9566,15.0980,14.9877,15.0429,11.2192,-3.4677,15.1413,15.0980,15.1197,12.2095,-9.4889,15.1413,15.1097,15.1255,12.1616,12.9566,0.1000,7.8141,-459163.3000,521464.3063
3158.0000,15.2575,21.6446,0.0000,360202.8000,-360202.8000,17.1125,0.0000,61366.8725,61366.8725,835.7462,421569.6725,0.0000,-421569.6725,15.2723,20.9475,0.0000,120488.4000,-120488.4000,6.4240,0.0000,20129.0993,20129.0993,313.7381,140617.4993,0.0000,-140617.4993,21.3340,15.3159,18.3249,8.0937,546327.4416,21.6446,21.3761,21.5103,33.5159,3.5628,21.1004,21.0096,21.0550,31.6163,9.9868,21.6446,21.5731,21.6089,33.9512,-13.5497,15.2723,15.1574,15.2148,12.3401,-3.5628,15.3159,15.2723,15.2941,13.3149,-9.9868,15.3159,15.2838,15.2999,13.2634,13.5497,0.1000,7.8141,-480691.2000,546327.4416
3159.0000,15.3769,21.7593,0.0000,366382.0000,-366382.0000,17.4265,0.0000,62602.6756,62602.6756,851.0844,428984.6756,0.0000,-428984.6756,15.3910,21.0634,0.0000,121887.4000,-121887.4000,6.5036,0.0000,20401.2684,20401.2684,317.6264,142288.6684,0.0000,-142288.6684,21.4535,15.4321,18.4428,8.2336,555764.6671,21.7593,21.5001,21.6297,34.0030,3.6410,21.2201,21.1317,21.1759,32.1642,10.1446,21.7593,21.6903,21.7248,34.3826,-13.7856,15.3910,15.2821,15.3366,12.8522,-3.6410,15.4321,15.3910,15.4116,13.7378,-10.1446,15.4321,15.4020,15.4171,13.6804,13.7856,0.1000,7.8141,-488269.4000,555764.6671
3160.0000,15.3633,21.7401,0.0000,355464.8000,-355464.8000,16.9210,0.0000,60716.8951,60716.8951,826.3959,416181.6951,0.0000,-416181.6951,15.3740,21.0432,0.0000,108799.4000,-108799.4000,5.8084,0.0000,18205.7043,18205.7043,283.6711,127005.1043,0.0000,-127005.1043,21.4508,15.4072,18.4290,7.8493,529825.9845,21.7401,21.5093,21.6247,33.0810,3.7042,21.2247,21.1388,21.1817,31.4007,9.5126,21.7401,21.6754,21.7078,33.3136,-13.2168,15.3740,15.2910,15.3325,11.9387,-3.7042,15.4072,15.3740,15.3906,12.5998,-9.5126,15.4072,15.3835,15.3954,12.5318,13.2168,0.1000,7.8141,-464264.2000,529825.9845
3161.0000,15.3581,21.7354,0.0000,363583.3000,-363583.3000,17.3059,0.0000,62095.7649,62095.7649,845.1912,425679.0649,0.0000,-425679.0649,15.3671,21.0366,0.0000,94695.9000,-94695.9000,5.0550,0.0000,15843.9717,15843.9717,246.8804,110539.8717,0.0000,-110539.8717,21.4648,15.4006,18.4327,7.7484,523014.8198,21.7354,21.5276,21.6315,32.5927,4.0836,21.2560,21.1659,21.2109,31.1836,9.1387,21.7354,21.6715,21.7035,32.7109,-13.2223,15.3671,15.2952,15.3311,11.3499,-4.0836,15.4006,15.3671,15.3839,11.9602,-9.1387,15.4006,15.3775,15.3891,11.8983,13.2223,0.1000,7.8141,-458279.2000,523014.8198
3162.0000,14.9118,21.2792,0.0000,267003.1000,-267003.1000,12.7084,0.0000,45106.8072,45106.8072,620.6576,312109.9072,0.0000,-312109.9072,14.9106,20.5744,0.0000,57519.2000,-57519.2000,3.0704,0.0000,9555.0464,9555.0464,149.9529,67074.2464,0.0000,-67074.2464,21.0524,14.8945,17.9734,5.5520,374763.2720,21.2792,21.1303,21.2047,26.9893,3.2127,20.8586,20.7835,20.8211,25.9896,6.2831,21.2792,21.2303,21.2547,26.8739,-9.4957,14.9106,14.9290,14.9198,5.9519,-3.2127,14.8945,14.9106,14.9025,5.7275,-6.2831,14.8945,14.9060,14.9002,5.5730,9.4957,0.1000,7.8141,-324522.3000,374763.2720
3163.0000,14.6529,21.0339,0.0000,251803.4000,-251803.4000,11.9488,0.0000,42273.2831,42273.2831,583.5582,294076.6831,0.0000,-294076.6831,14.6508,20.3229,0.0000,42925.3000,-42925.3000,2.2867,0.0000,7102.3276,7102.3276,111.6808,50027.6276,0.0000,-50027.6276,20.8135,14.6421,17.7278,5.0200,338852.3402,21.0339,20.8769,20.9554,24.4840,3.2207,20.6469,20.5558,20.6013,23.7535,5.5074,21.0339,20.9762,21.0050,24.4233,-8.7281,14.6508,14.6665,14.6586,3.2838,-3.2207,14.6421,14.6508,14.6464,3.2619,-5.5074,14.6421,14.6479,14.6450,3.1318,8.7281,0.1000,7.8141,-294728.7000,338852.3402
3164.0000,14.2443,20.6273,0.0000,177534.7000,-177534.7000,8.4099,0.0000,29513.9834,29513.9834,410.7249,207048.6834,0.0000,-207048.6834,14.2376,19.9109,0.0000,26262.3000,-26262.3000,1.3975,0.0000,4318.3997,4318.3997,68.2512,30580.6997,0.0000,-30580.6997,20.4277,14.1661,17.2969,3.5090,236858.2611,20.6273,20.4899,20.5586,20.3224,2.3375,20.2733,20.1874,20.2303,19.8020,3.7350,20.6273,20.5755,20.6014,20.2108,-6.0724,14.2376,14.3278,14.2827,-0.6089,-2.3375,14.1661,14.2376,14.2018,-1.4038,-3.7350,14.1661,14.2121,14.1891,-1.6653,6.0724,0.1000,7.8141,-203797.0000,236858.2611
3165.0000,14.0022,20.3974,0.0000,167247.3000,-167247.3000,7.9010,0.0000,27644.0513,27644.0513,385.8738,194891.3513,0.0000,-194891.3513,13.9945,19.6750,0.0000,19924.2000,-19924.2000,1.0584,0.0000,3264.5192,3264.5192,51.6891,23188.7192,0.0000,-23188.7192,20.1931,13.9338,17.0634,3.2044,216300.2199,20.3974,20.2415,20.3195,18.4962,2.2809,20.0620,19.9560,20.0090,18.0844,3.3393,20.3974,20.3340,20.3657,18.4605,-5.6201,13.9945,14.0794,14.0369,-2.5465,-2.2809,13.9338,13.9945,13.9642,-3.0714,-3.3393,13.9338,13.9708,13.9523,-3.2965,5.6201,0.1000,7.8141,-187171.5000,216300.2199
3166.0000,13.7718,20.1723,0.0000,141073.0000,-141073.0000,6.6539,0.0000,23191.0646,23191.0646,324.9645,164264.0646,0.0000,-164264.0646,13.7650,19.4486,0.0000,14064.4000,-14064.4000,0.7463,0.0000,2296.7716,2296.7716,36.4504,16361.1716,0.0000,-16361.1716,19.9710,13.6705,16.8207,2.6642,179834.5307,20.1723,20.0117,20.0920,16.7484,1.9692,19.8569,19.7401,19.7985,16.4457,2.7155,20.1723,20.1048,20.1386,16.7311,-4.6847,13.7650,13.8767,13.8208,-4.1565,-1.9692,13.6705,13.7650,13.7177,-4.9732,-2.7155,13.6705,13.7277,13.6991,-5.2692,4.6847,0.1000,7.8141,-155137.4000,179834.5307
3167.0000,13.6067,20.0134,0.0000,127034.2000,-127034.2000,5.9827,0.0000,20802.3371,20802.3371,292.1837,147836.5371,0.0000,-147836.5371,13.5970,19.2840,0.0000,14897.9000,-14897.9000,0.7898,0.0000,2427.0623,2427.0623,38.5745,17324.9623,0.0000,-17324.9623,19.7912,13.5014,16.6463,2.4341,164298.9144,20.0134,19.8295,19.9215,15.6905,1.7309,19.6586,19.5450,19.6018,14.9789,2.5208,20.0134,19.9372,19.9753,15.7719,-4.2517,13.5970,13.7221,13.6595,-5.1257,-1.7309,13.5014,13.5970,13.5492,-5.9177,-2.5208,13.5014,13.5598,13.5306,-6.1916,4.2517,0.1000,7.8141,-141932.1000,164298.9144
3168.0000,13.4355,19.8455,0.0000,108364.1000,-108364.1000,5.0979,0.0000,17674.0611,17674.0611,248.9733,126038.1611,0.0000,-126038.1611,13.4282,19.1172,0.0000,9637.4000,-9637.4000,0.5106,0.0000,1566.3299,1566.3299,24.9368,11203.7299,0.0000,-11203.7299,19.6247,13.2873,16.4560,2.0310,137092.4392,19.8455,19.6566,19.7511,14.5482,1.5291,19.5216,19.3810,19.4513,14.0725,2.0397,19.8455,19.7640,19.8048,14.6226,-3.5688,13.4282,13.5837,13.5060,-6.0932,-1.5291,13.2873,13.4282,13.3577,-7.2610,-2.0397,13.2873,13.3720,13.3296,-7.6376,3.5688,0.1000,7.8141,-118001.5000,137092.4392
3169.0000,13.3050,19.7194,0.0000,102533.0000,-102533.0000,4.8182,0.0000,16672.2561,16672.2561,235.3138,119205.2561,0.0000,-119205.2561,13.2986,18.9899,0.0000,6579.8000,-6579.8000,0.3484,0.0000,1067.4591,1067.4591,17.0139,7647.2591,0.0000,-7647.2591,19.4994,13.1494,16.3244,1.8747,126540.2329,19.7194,19.5231,19.6213,13.8757,1.4899,19.4221,19.2614,19.3417,13.5881,1.8383,19.7194,19.6309,19.6752,13.9529,-3.3283,13.2986,13.4605,13.3795,-6.7738,-1.4899,13.1494,13.2986,13.2240,-7.8990,-1.8383,13.1494,13.2354,13.1924,-8.2895,3.3283,0.1000,7.8141,-109112.8000,126540.2329
3170.0000,13.2030,19.6207,0.0000,90819.4000,-90819.4000,4.2642,0.0000,14732.6596,14732.6596,208.2550,105552.0596,0.0000,-105552.0596,13.1956,18.8887,0.0000,6958.4000,-6958.4000,0.3682,0.0000,1127.2762,1127.2762,17.9837,8085.6762,0.0000,-8085.6762,19.3803,13.0311,16.2057,1.6806,113441.5119,19.6207,19.3989,19.5098,13.3416,1.2986,19.2862,19.1301,19.2081,12.7106,1.6669,19.6207,19.5209,19.5708,13.5064,-2.9655,13.1956,13.3755,13.2855,-7.1285,-1.2986,13.0311,13.1956,13.1134,-8.3623,-1.6669,13.0311,13.1275,13.0793,-8.7597,2.9655,0.1000,7.8141,-97777.8000,113441.5119
3171.0000,13.1078,19.5278,0.0000,80448.0000,-80448.0000,3.7747,0.0000,13021.5015,13021.5015,184.3513,93469.5015,0.0000,-93469.5015,13.1064,18.8008,0.0000,3782.1000,-3782.1000,0.2001,0.0000,611.9593,611.9593,9.7707,4394.0593,0.0000,-4394.0593,19.2785,12.8991,16.0888,1.4489,97802.0098,19.5278,19.2914,19.4096,12.8734,1.1916,19.2208,19.0221,19.1214,12.4041,1.3916,19.5278,19.4167,19.4723,13.0460,-2.5832,13.1064,13.3030,13.2047,-7.4172,-1.1916,12.8991,13.1064,13.0027,-8.9144,-1.3916,12.8991,13.0178,12.9584,-9.4155,2.5832,0.1000,7.8141,-84230.1000,97802.0098
3172.0000,13.0384,19.4609,0.0000,75981.5000,-75981.5000,3.5630,0.0000,12278.8388,12278.8388,174.0094,88260.3388,0.0000,-88260.3388,13.0316,18.7272,0.0000,4924.8000,-4924.8000,0.2604,0.0000,796.0415,796.0415,12.7184,5720.8415,0.0000,-5720.8415,19.1926,12.8329,16.0128,1.3894,93785.5673,19.4609,19.2010,19.3309,12.6106,1.1008,19.1103,18.9251,19.0177,11.7997,1.3613,19.4609,19.3405,19.4007,12.8609,-2.4621,13.0316,13.2428,13.1372,-7.6142,-1.1008,12.8329,13.0316,12.9323,-9.0235,-1.3613,12.8329,12.9470,12.8900,-9.4670,2.4621,0.1000,7.8141,-80906.3000,93785.5673
3173.0000,12.9898,19.4142,0.0000,70523.5000,-70523.5000,3.3055,0.0000,11384.0521,11384.0521,161.4376,81907.5521,0.0000,-81907.5521,12.9778,18.6744,0.0000,6819.7000,-6819.7000,0.3605,0.0000,1101.5271,1101.5271,17.6069,7921.2271,0.0000,-7921.2271,19.1151,12.7839,15.9495,1.3263,89523.6968,19.4142,19.1193,19.2667,12.4507,0.9817,18.9998,18.8248,18.9123,11.1670,1.3422,19.4142,19.2827,19.3485,12.8268,-2.3239,12.9778,13.2036,13.0907,-7.6219,-0.9817,12.7839,12.9778,12.8808,-9.0081,-1.3422,12.7839,12.8995,12.8417,-9.3974,2.3239,0.1000,7.8141,-77343.2000,89523.6968
3174.0000,12.9427,19.3681,0.0000,83114.7000,-83114.7000,3.8945,0.0000,13402.0200,13402.0200,190.2012,96516.7200,0.0000,-96516.7200,12.9393,18.6367,0.0000,1361.5000,-1361.5000,0.0720,0.0000,219.7971,219.7971,3.5144,1581.2971,0.0000,-1581.2971,19.1080,12.7558,15.9319,1.4397,97181.1096,19.3681,19.1188,19.2435,12.7187,1.2742,19.0930,18.8340,18.9635,12.4220,1.3461,19.3681,19.2488,19.3085,12.8596,-2.6203,12.9393,13.1234,13.0314,-7.8621,-1.2742,12.7558,12.9393,12.8476,-8.8644,-1.3461,12.7558,12.8549,12.8053,-9.2852,2.6203,0.1000,7.8141,-84476.2000,97181.1096
3175.0000,12.9476,19.3750,0.0000,108828.2000,-108828.2000,5.0978,0.0000,17550.2106,17550.2106,248.9694,126378.4106,0.0000,-126378.4106,12.9422,12.9422,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1560,12.8336,15.9948,1.8417,124312.8634,19.3750,19.1621,19.2686,13.4505,1.6993,19.1621,18.9279,19.0450,13.7225,1.6993,19.3750,19.2701,19.3226,13.4747,-3.3985,12.9422,13.0680,13.0051,-7.7211,-1.6993,12.8336,12.9422,12.8879,-7.9208,-1.6993,12.8336,12.8874,12.8605,-8.1496,3.3985,0.1000,7.8141,-108828.2000,124312.8634
3176.0000,13.0228,19.4516,0.0000,122649.1000,-122649.1000,5.7454,0.0000,19813.3273,19813.3273,280.5966,142462.4273,0.0000,-142462.4273,13.0138,18.7128,0.0000,9244.4000,-9244.4000,0.4885,0.0000,1493.8977,1493.8977,23.8588,10738.2977,0.0000,-10738.2977,19.2049,12.9623,16.0836,2.2237,150098.3960,19.4516,19.2174,19.3345,14.5119,1.7523,19.1074,18.9529,19.0301,13.6434,2.2408,19.4516,19.3463,19.3989,14.6904,-3.9931,13.0138,13.0983,13.0561,-6.7298,-1.7523,12.9623,13.0138,12.9881,-6.4562,-2.2408,12.9623,12.9897,12.9760,-6.5210,3.9931,0.1000,7.8141,-131893.5000,150098.3960
3177.0000,13.0969,19.5241,0.0000,129212.5000,-129212.5000,6.0558,0.0000,20909.3596,20909.3596,295.7549,150121.8596,0.0000,-150121.8596,13.0892,18.7874,0.0000,15468.0000,-15468.0000,0.8176,0.0000,2502.1972,2502.1972,39.9322,17970.1972,0.0000,-17970.1972,19.2546,13.0507,16.1526,2.4366,164471.4831,19.5241,19.2760,19.4001,15.3975,1.7460,19.1202,18.9749,19.0475,14.0220,2.5637,19.5241,19.4210,19.4726,15.6653,-4.3097,13.0892,13.1550,13.1221,-5.7580,-1.7460,13.0507,13.0892,13.0699,-5.4421,-2.5637,13.0507,13.0734,13.0620,-5.4946,4.3097,0.1000,7.8141,-144680.5000,164471.4831
3178.0000,13.2600,19.6875,0.0000,174030.9000,-174030.9000,8.1602,0.0000,28268.5238,28268.5238,398.5296,202299.4238,0.0000,-202299.4238,13.2555,18.9539,0.0000,18021.7000,-18021.7000,0.9529,0.0000,2921.9690,2921.9690,46.5383,20943.6690,0.0000,-20943.6690,19.4337,13.2595,16.3466,3.2151,217018.5101,19.6875,19.4611,19.5743,17.4940,2.4024,19.3171,19.1604,19.2388,16.4428,3.3553,19.6875,19.5929,19.6402,17.6635,-5.7577,13.2555,13.2688,13.2622,-4.0297,-2.4024,13.2595,13.2555,13.2575,-3.2458,-3.3553,13.2595,13.2563,13.2579,-3.2251,5.7577,0.1000,7.8141,-192052.6000,217018.5101
3179.0000,13.3726,19.7958,0.0000,182169.1000,-182169.1000,8.5507,0.0000,29668.0756,29668.0756,417.6046,211837.1756,0.0000,-211837.1756,13.3706,19.0665,0.0000,21775.7000,-21775.7000,1.1521,0.0000,3536.2706,3536.2706,56.2688,25311.9706,0.0000,-25311.9706,19.5454,13.3708,16.4581,3.4234,231079.9157,19.7958,19.5772,19.6865,18.5519,2.4662,19.4146,19.2744,19.3445,17.4438,3.6183,19.7958,19.7066,19.7512,18.7119,-6.0845,13.3706,13.3773,13.3739,-2.8773,-2.4662,13.3708,13.3706,13.3707,-2.2328,-3.6183,13.3708,13.3707,13.3708,-2.2475,6.0845,0.1000,7.8141,-203944.8000,231079.9157
3180.0000,13.4522,19.8723,0.0000,189451.1000,-189451.1000,8.8990,0.0000,30911.3413,30911.3413,434.6144,220362.4413,0.0000,-220362.4413,13.4504,19.1447,0.0000,22337.0000,-22337.0000,1.1824,0.0000,3631.4768,3631.4768,57.7453,25968.4768,0.0000,-25968.4768,19.6285,13.4502,16.5393,3.5591,240239.5481,19.8723,19.6625,19.7674,19.2000,2.5722,19.4994,19.3620,19.4307,18.1832,3.7546,19.8723,19.7867,19.8295,19.3321,-6.3268,13.4504,13.4565,13.4535,-2.1902,-2.5722,13.4502,13.4504,13.4503,-1.6339,-3.7546,13.4502,13.4505,13.4503,-1.6667,6.3268,0.1000,7.8141,-211788.1000,240239.5481
3181.0000,13.5254,19.9438,0.0000,197769.4000,-197769.4000,9.2946,0.0000,32323.8708,32323.8708,453.9312,230093.2708,0.0000,-230093.2708,13.5240,19.2174,0.0000,23100.5000,-23100.5000,1.2232,0.0000,3759.4929,3759.4929,59.7379,26859.9929,0.0000,-26859.9929,19.7041,13.5270,16.6155,3.7124,250584.8223,19.9438,19.7389,19.8414,19.7804,2.6905,19.5759,19.4410,19.5084,18.8148,3.9136,19.9438,19.8600,19.9019,19.9005,-6.6041,13.5240,13.5257,13.5249,-1.5991,-2.6905,13.5270,13.5240,13.5255,-1.0559,-3.9136,13.5270,13.5253,13.5262,-1.0924,6.6041,0.1000,7.8141,-220869.9000,250584.8223
3182.0000,13.5600,19.9761,0.0000,208449.5000,-208449.5000,9.8012,0.0000,34097.0550,34097.0550,478.6725,242546.5550,0.0000,-242546.5550,13.5587,19.2508,0.0000,14345.1000,-14345.1000,0.7598,0.0000,2335.7387,2335.7387,37.1073,16680.8387,0.0000,-16680.8387,19.7682,13.5563,16.6622,3.7486,253032.3314,19.9761,19.7962,19.8861,20.0120,3.0138,19.6864,19.5366,19.6115,19.7471,3.7736,19.9761,19.8970,19.9365,20.0165,-6.7874,13.5587,13.5647,13.5617,-1.4274,-3.0138,13.5563,13.5587,13.5575,-0.9932,-3.7736,13.5563,13.5580,13.5571,-1.0518,6.7874,0.1000,7.8141,-222794.6000,253032.3314
