Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3183.0000,13.4975,19.9108,0.0000,175118.6000,-175118.6000,8.2358,0.0000,28603.0868,28603.0868,402.2236,203721.6868,0.0000,-203721.6868,13.4952,19.1858,0.0000,16584.4000,-16584.4000,0.8785,0.0000,2697.9335,2697.9335,42.9057,19282.3335,0.0000,-19282.3335,19.6940,13.4664,16.5802,3.2433,218923.7852,19.9108,19.7251,19.8180,18.9300,2.4524,19.5829,19.4552,19.5190,18.2542,3.3310,19.9108,19.8315,19.8712,18.9932,-5.7834,13.4952,13.5293,13.5123,-2.2403,-2.4524,13.4664,13.4952,13.4808,-2.1619,-3.3310,13.4664,13.4840,13.4752,-2.2881,5.7834,0.1000,7.8141,-191703.0000,218923.7852
3184.0000,13.5152,19.9314,0.0000,183059.4000,-183059.4000,8.6058,0.0000,29912.4476,29912.4476,420.2917,212971.8476,0.0000,-212971.8476,13.5121,19.2043,0.0000,19168.2000,-19168.2000,1.0151,0.0000,3119.0051,3119.0051,49.5777,22287.2051,0.0000,-22287.2051,19.7009,13.5026,16.6017,3.4075,230007.9634,19.9314,19.7329,19.8322,19.0880,2.5302,19.5816,19.4491,19.5153,18.1879,3.5453,19.9314,19.8479,19.8897,19.2098,-6.0756,13.5121,13.5320,13.5221,-2.1443,-2.5302,13.5026,13.5121,13.5073,-1.8322,-3.5453,13.5026,13.5081,13.5054,-1.9087,6.0756,0.1000,7.8141,-202227.6000,230007.9634
3185.0000,13.5143,19.9298,0.0000,183470.7000,-183470.7000,8.6261,0.0000,29979.0270,29979.0270,421.2843,213449.7270,0.0000,-213449.7270,13.5119,19.2037,0.0000,17061.5000,-17061.5000,0.9036,0.0000,2776.1991,2776.1991,44.1318,19837.6991,0.0000,-19837.6991,19.7064,13.4969,16.6017,3.3813,228236.7084,19.9298,19.7377,19.8337,19.0432,2.5742,19.5989,19.4602,19.5296,18.3206,3.4778,19.9298,19.8479,19.8888,19.1334,-6.0519,13.5119,13.5337,13.5228,-2.1855,-2.5742,13.4969,13.5119,13.5044,-1.9442,-3.4778,13.4969,13.5060,13.5015,-2.0381,6.0519,0.1000,7.8141,-200532.2000,228236.7084
3186.0000,13.3904,19.8034,0.0000,161631.3000,-161631.3000,7.5992,0.0000,26334.2189,26334.2189,371.1347,187965.5189,0.0000,-187965.5189,13.3912,19.0816,0.0000,3548.9000,-3548.9000,0.1880,0.0000,576.4903,576.4903,9.1797,4125.3903,0.0000,-4125.3903,19.6250,13.3262,16.4756,2.8028,189187.2163,19.8034,19.6415,19.7224,17.6515,2.4704,19.6019,19.4284,19.5152,18.0795,2.6584,19.8034,19.7269,19.7652,17.5972,-5.1288,13.3912,13.4490,13.4201,-3.4599,-2.4704,13.3262,13.3912,13.3587,-3.7468,-2.6584,13.3262,13.3622,13.3442,-3.9813,5.1288,0.1000,7.8141,-165180.2000,189187.2163
3187.0000,13.3139,19.7304,0.0000,152486.4000,-152486.4000,7.1635,0.0000,24800.0323,24800.0323,349.8551,177286.4323,0.0000,-177286.4323,13.3126,19.0049,0.0000,3275.8000,-3275.8000,0.1734,0.0000,531.5454,531.5454,8.4692,3807.3454,0.0000,-3807.3454,19.5494,13.2509,16.4001,2.6405,178236.9495,19.7304,19.5596,19.6450,16.9060,2.3300,19.5211,19.3590,19.4401,17.1557,2.5035,19.7304,19.6479,19.6892,16.8979,-4.8335,13.3126,13.3761,13.3443,-4.1908,-2.3300,13.2509,13.3126,13.2817,-4.4134,-2.5035,13.2509,13.2840,13.2674,-4.6241,4.8335,0.1000,7.8141,-155762.2000,178236.9495
3188.0000,13.1419,19.5580,0.0000,96955.0000,-96955.0000,4.5525,0.0000,15705.7413,15705.7413,222.3372,112660.7413,0.0000,-112660.7413,13.1506,18.8429,0.0000,2160.1000,-2160.1000,0.1143,0.0000,349.7247,349.7247,5.5830,2509.8247,0.0000,-2509.8247,19.3551,12.9669,16.1610,1.7035,114987.1606,19.5580,19.3616,19.4598,14.9106,1.4794,19.3244,19.1493,19.2369,14.8333,1.5937,19.5580,19.4619,19.5099,14.9857,-3.0731,13.1506,13.2897,13.2202,-5.4515,-1.4794,12.9669,13.1506,13.0588,-6.8298,-1.5937,12.9669,13.0708,13.0189,-7.3397,3.0731,0.1000,7.8141,-99115.1000,114987.1606
3189.0000,13.0496,19.4709,0.0000,86662.2000,-86662.2000,4.0647,0.0000,14008.4840,14008.4840,198.5133,100670.6840,0.0000,-100670.6840,13.0406,18.7353,0.0000,7888.1000,-7888.1000,0.4172,0.0000,1275.1827,1275.1827,20.3747,9163.2827,0.0000,-9163.2827,19.2129,12.8954,16.0542,1.6179,109206.9371,19.4709,19.2204,19.3456,14.0318,1.2158,19.0965,18.9598,19.0282,12.7811,1.6330,19.4709,19.3579,19.4144,14.3284,-2.8489,13.0406,13.2127,13.1267,-6.2016,-1.2158,12.8954,13.0406,12.9680,-7.3257,-1.6330,12.8954,12.9800,12.9377,-7.6621,2.8489,0.1000,7.8141,-94550.3000,109206.9371
3190.0000,12.9691,19.3925,0.0000,71528.8000,-71528.8000,3.3529,0.0000,11540.8134,11540.8134,163.7506,83069.6134,0.0000,-83069.6134,12.9636,18.6599,0.0000,5945.2000,-5945.2000,0.3143,0.0000,960.0932,960.0932,15.3497,6905.2932,0.0000,-6905.2932,19.0979,12.7655,15.9317,1.3269,89568.2789,19.3925,19.1016,19.2471,13.3367,1.0129,18.9970,18.8120,18.9045,11.9433,1.3272,19.3925,19.2600,19.3263,13.7221,-2.3400,12.9636,13.1639,13.0638,-6.5645,-1.0129,12.7655,12.9636,12.8646,-8.0725,-1.3272,12.7655,12.8847,12.8251,-8.5093,2.3400,0.1000,7.8141,-77474.0000,89568.2789
3191.0000,12.9003,19.3257,0.0000,60802.8000,-60802.8000,2.8487,0.0000,9794.7238,9794.7238,139.1238,70597.5238,0.0000,-70597.5238,12.8940,18.5912,0.0000,5473.7000,-5473.7000,0.2893,0.0000,883.1209,883.1209,14.1282,6356.8209,0.0000,-6356.8209,18.9972,12.6578,15.8275,1.1367,76726.5577,19.3257,18.9918,19.1587,12.7552,0.8531,18.8903,18.6892,18.7897,11.1606,1.1424,19.3257,19.1735,19.2496,13.2433,-1.9955,12.8940,13.1320,13.0130,-6.8182,-0.8531,12.6578,12.8940,12.7759,-8.6339,-1.1424,12.6578,12.8012,12.7295,-9.1265,1.9955,0.1000,7.8141,-66276.5000,76726.5577
3192.0000,12.8698,19.2221,289.7000,44755.2000,-44465.5000,2.1114,60.5719,7204.5679,7265.1398,103.1161,51959.7679,229.1281,-51730.6398,12.8667,18.1291,201.6000,4389.7000,-4188.1000,0.2433,42.2676,707.9700,750.2376,11.8824,5097.6700,159.3324,-4938.3376,18.8464,12.5655,15.7060,0.8451,57042.9386,19.2221,18.8411,19.0316,11.6938,0.6227,18.6411,18.4999,18.5705,9.1017,0.8660,19.2221,19.0480,19.1350,12.2894,-1.4887,12.8667,13.1459,13.0063,-6.5730,-0.6227,12.5655,12.8667,12.7161,-8.8632,-0.8660,12.5655,12.7542,12.6599,-9.4437,1.4887,0.1000,7.8141,-48653.6000,57042.9386
3193.0000,12.8437,19.2720,0.0000,44027.7000,-44027.7000,2.0614,0.0000,7083.2190,7083.2190,100.6764,51110.9190,0.0000,-51110.9190,12.8318,16.3407,998.5000,3476.8000,-2478.3000,0.2400,209.4637,560.4759,769.9396,11.7217,4037.2759,789.0363,-3248.2396,18.7266,12.5482,15.6374,0.8125,54843.3994,19.2720,18.7662,19.0191,12.0960,0.6071,18.0790,18.1993,18.1391,4.7003,0.8471,19.2720,19.0337,19.1529,13.0077,-1.4543,12.8318,13.1346,12.9832,-6.6272,-0.6071,12.5482,12.8318,12.6900,-8.7460,-0.8471,12.5482,12.7222,12.6352,-9.2706,1.4543,0.1000,7.8141,-46506.0000,54843.3994
3194.0000,12.8737,19.3012,8.3000,38214.1000,-38205.8000,1.7894,1.7353,6152.1557,6153.8910,87.3898,44366.2557,6.5647,-44359.6910,12.8443,15.5040,2274.8000,5029.5000,-2754.7000,0.3941,477.1080,810.9139,1288.0219,19.2467,5840.4139,1797.6920,-4042.7219,18.5063,12.6422,15.5743,0.7316,49384.8300,19.3012,18.6681,18.9846,12.0456,0.4651,17.2168,17.6954,17.4561,-2.1935,0.8592,19.3012,19.0324,19.1668,13.4500,-1.3243,12.8443,13.1643,13.0043,-6.1627,-0.4651,12.6422,12.8443,12.7433,-7.7638,-0.8592,12.6422,12.7716,12.7069,-8.0454,1.3243,0.1000,7.8141,-40960.5000,49384.8300
3195.0000,12.9323,19.3547,21.8000,33849.6000,-33827.8000,1.5861,4.5533,5456.8434,5461.3967,77.4614,39306.4434,17.2467,-39289.1967,12.8998,14.9552,2905.5000,4843.6000,-1938.1000,0.4198,608.8463,781.5222,1390.3685,20.5046,5625.1222,2296.6537,-3328.4685,18.3027,12.7274,15.5151,0.6390,43135.5349,19.3547,18.5735,18.9641,12.1249,0.3887,16.6947,17.2128,16.9538,-6.1073,0.8086,19.3547,19.0388,19.1967,13.9905,-1.1973,12.8998,13.2030,13.0514,-5.4878,-0.3887,12.7274,12.8998,12.8136,-6.7828,-0.8086,12.7274,12.8444,12.7859,-6.9822,1.1973,0.1000,7.8141,-35765.9000,43135.5349
3196.0000,12.9662,19.3679,75.6000,33271.3000,-33195.7000,1.5625,15.7813,5367.8054,5383.5867,76.3078,38639.1054,59.8187,-38579.2867,12.9378,14.7384,2882.4000,4288.7000,-1406.3000,0.3891,603.6374,692.3429,1295.9803,19.0035,4981.0429,2278.7626,-2702.2803,18.2076,12.7382,15.4729,0.6099,41169.8287,19.3679,18.5533,18.9606,12.3573,0.3911,16.6508,16.9457,16.7982,-5.7619,0.7802,19.3679,19.0482,19.2081,14.2168,-1.1713,12.9378,13.2311,13.0845,-5.0868,-0.3911,12.7382,12.9378,12.8380,-6.4968,-0.7802,12.7382,12.8777,12.8080,-6.7483,1.1713,0.1000,7.8141,-34602.0000,41169.8287
3197.0000,13.0039,19.3629,177.5000,30047.9000,-29870.4000,1.4172,37.0294,4851.9706,4889.0000,69.2145,34899.8706,140.4706,-34759.4000,12.9712,14.0697,3675.1000,4034.9000,-359.8000,0.4203,769.2350,651.6644,1420.8993,20.5257,4686.5644,2905.8650,-1780.6993,18.0613,12.7999,15.4306,0.5524,37289.0101,19.3629,18.4802,18.9216,12.0945,0.3323,16.0172,16.6646,16.3409,-9.6424,0.7526,19.3629,19.0302,19.1965,14.1505,-1.0849,12.9712,13.2745,13.1228,-4.6543,-0.3323,12.7999,12.9712,12.8855,-5.9234,-0.7526,12.7999,12.9210,12.8605,-6.1205,1.0849,0.1000,7.8141,-30230.2000,37289.0101
3198.0000,13.3389,18.6865,4066.4000,39232.2000,-35165.8000,2.0554,843.6005,6384.3445,7227.9451,100.3806,45616.5445,3222.7995,-42393.7451,18.5848,19.2857,3489.3000,3255.1000,234.2000,0.3685,673.3506,575.8918,1249.2425,17.9970,3830.9918,2815.9494,-1015.0425,18.1762,12.6221,15.3991,0.5353,36135.7648,18.6865,18.5848,18.6357,8.8882,0.8080,18.5848,16.6341,17.6095,7.6813,0.4395,18.6865,18.7194,18.7030,8.2939,-1.2474,15.8993,14.1125,15.0059,18.0031,-0.8080,12.6221,13.0596,12.8409,-6.5225,-0.4395,12.6221,12.8379,12.7300,-7.7684,1.2474,0.1000,7.8141,-34931.6000,36135.7648
3199.0000,13.2156,19.5314,447.8000,51072.5000,-50624.7000,2.4222,93.0892,8287.3699,8380.4591,118.2973,59359.8699,354.7108,-59005.1591,18.7547,19.6515,1653.1000,1642.9000,10.2000,0.1734,318.3189,291.5893,609.9082,8.4675,1934.4893,1334.7811,-599.7082,18.6549,12.2249,15.4399,0.8263,55772.4964,19.5314,18.7547,19.1431,15.7659,0.8652,18.7547,17.7457,18.2502,14.1036,0.6918,19.5314,19.0589,19.2952,16.5250,-1.5570,14.2034,14.4377,14.3205,5.8945,-0.8652,12.2249,12.8380,12.5315,-10.1680,-0.6918,12.2249,12.5366,12.3807,-11.7267,1.5570,0.1000,7.8141,-50614.5000,55772.4964
3200.0000,13.2270,16.8452,13848.4000,41848.6000,-28000.2000,2.6993,2878.2790,6792.4301,9670.7091,131.8318,48641.0301,10970.1210,-37670.9091,12.9533,18.0609,77.3000,1564.5000,-1487.2000,0.0889,16.1843,252.6165,268.8008,4.3398,1817.1165,61.1157,-1756.0008,17.6926,13.1466,15.4196,0.7243,48887.3597,16.8452,18.0256,17.4354,-5.4473,0.8702,18.0289,17.9276,17.9782,9.1861,0.9590,16.8452,17.5693,17.2073,-9.3097,-1.8292,12.9533,13.7283,13.3408,-6.4095,-0.8702,13.1466,12.9533,13.0500,-3.2218,-0.9590,13.1466,12.9885,13.0676,-2.5865,1.8292,0.1000,7.8141,-29487.4000,48887.3597
3201.0000,12.9045,19.2784,247.6000,70251.3000,-70003.7000,3.3099,51.7393,11317.8805,11369.6198,161.6520,81569.1805,195.8607,-81373.3198,12.8811,18.5784,0.0000,1643.3000,-1643.3000,0.0868,0.0000,265.0825,265.0825,4.2414,1908.3825,0.0000,-1908.3825,18.4432,12.5566,15.4999,1.1426,77123.1695,19.2784,18.2880,18.7832,14.0744,1.0744,18.3097,17.9864,18.1481,11.0841,1.1612,19.2784,18.6805,18.9795,16.0976,-2.2356,12.8811,13.2231,13.0521,-8.3949,-1.0744,12.5566,12.8811,12.7189,-7.9100,-1.1612,12.5566,12.7514,12.6540,-8.5206,2.2356,0.1000,7.8141,-71647.0000,77123.1695
3202.0000,12.7028,19.0990,173.2000,72923.4000,-72750.2000,3.4244,36.3152,11694.2271,11730.5423,167.2402,84617.6271,136.8848,-84480.7423,12.6854,18.3822,0.0000,1825.4000,-1825.4000,0.0964,0.0000,293.6903,293.6903,4.7101,2119.0903,0.0000,-2119.0903,18.6896,12.4036,15.5466,1.2646,85362.4117,19.0990,18.7067,18.9029,14.3915,1.1093,18.6808,18.2374,18.4591,14.3964,1.2057,19.0990,18.9251,19.0121,14.8767,-2.3151,12.6854,13.0083,12.8468,-9.7070,-1.1093,12.4036,12.6854,12.5445,-9.6175,-1.2057,12.4036,12.5564,12.4800,-10.1621,2.3151,0.1000,7.8141,-74575.6000,85362.4117
3203.0000,12.6417,19.0654,47.2000,75357.1000,-75309.9000,3.5271,9.9067,12067.6958,12077.6025,172.2563,87424.7958,37.2933,-87387.5025,12.6220,18.3224,0.0000,2140.2000,-2140.2000,0.1130,0.0000,344.0509,344.0509,5.5183,2484.2509,0.0000,-2484.2509,18.7304,12.4173,15.5738,1.3131,88635.1464,19.0654,18.7476,18.9065,13.8808,1.1380,18.7092,18.3735,18.5413,14.5507,1.2510,19.0654,18.9173,18.9914,14.0611,-2.3890,12.6220,12.8876,12.7548,-9.8184,-1.1380,12.4173,12.6220,12.5196,-9.3799,-1.2510,12.4173,12.5246,12.4709,-9.7117,2.3890,0.1000,7.8141,-77450.1000,88635.1464
3204.0000,12.6358,19.0692,0.0000,77756.5000,-77756.5000,3.6353,0.0000,12450.2355,12450.2355,177.5445,90206.7355,0.0000,-90206.7355,12.6182,18.3199,0.0000,3224.4000,-3224.4000,0.1702,0.0000,518.3170,518.3170,8.3118,3742.7170,0.0000,-3742.7170,18.7466,12.4507,15.5986,1.3691,92411.7164,19.0692,18.7577,18.9135,13.7356,1.1551,18.7015,18.4170,18.5593,14.1822,1.3252,19.0692,18.9227,18.9959,13.9214,-2.4803,12.6182,12.8402,12.7292,-9.3815,-1.1551,12.4507,12.6182,12.5344,-8.8572,-1.3252,12.4507,12.5405,12.4956,-9.0896,2.4803,0.1000,7.8141,-80980.9000,92411.7164
3205.0000,12.6413,19.0697,36.5000,80573.2000,-80536.7000,3.7689,7.6610,12902.8628,12910.5238,184.0647,93476.0628,28.8390,-93447.2238,12.6291,18.3310,0.0000,2298.1000,-2298.1000,0.1213,0.0000,369.4689,369.4689,5.9239,2667.5689,0.0000,-2667.5689,18.7628,12.4708,15.6168,1.3986,94406.6264,19.0697,18.7737,18.9217,13.7167,1.2159,18.7336,18.4466,18.5901,14.1842,1.3371,19.0697,18.9284,18.9990,13.8592,-2.5530,12.6291,12.8210,12.7251,-8.9188,-1.2159,12.4708,12.6291,12.5499,-8.4751,-1.3371,12.4708,12.5557,12.5132,-8.7089,2.5530,0.1000,7.8141,-82834.8000,94406.6264
3206.0000,12.6607,19.0766,126.6000,82563.7000,-82437.1000,3.8669,26.5633,13227.4601,13254.0235,188.8525,95791.1601,100.0367,-95691.1235,12.6458,18.3476,0.0000,4984.7000,-4984.7000,0.2631,0.0000,801.5740,801.5740,12.8498,5786.2740,0.0000,-5786.2740,18.7696,12.5153,15.6424,1.4760,99627.7498,19.0766,18.7782,18.9274,13.7132,1.2013,18.7008,18.4603,18.5806,13.7731,1.4644,19.0766,18.9395,19.0080,13.9171,-2.6656,12.6458,12.8238,12.7348,-8.4441,-1.2013,12.5153,12.6458,12.5805,-7.9856,-1.4644,12.5153,12.5871,12.5512,-8.1472,2.6656,0.1000,7.8141,-87421.8000,99627.7498
3207.0000,12.6742,19.0776,214.1000,83410.2000,-83196.1000,3.9116,44.9124,13367.2198,13412.1322,191.0382,96777.4198,169.1876,-96608.2322,12.6627,18.3643,0.0000,4191.7000,-4191.7000,0.2213,0.0000,674.2040,674.2040,10.8062,4865.9040,0.0000,-4865.9040,18.7768,12.5298,15.6533,1.4753,99580.2018,19.0776,18.7864,18.9320,13.7252,1.2301,18.7220,18.4702,18.5961,13.7885,1.4514,19.0776,18.9427,19.0101,13.9049,-2.6815,12.6627,12.8283,12.7455,-8.0721,-1.2301,12.5298,12.6627,12.5962,-7.7506,-1.4514,12.5298,12.6036,12.5667,-7.9387,2.6815,0.1000,7.8141,-87387.8000,99580.2018
3208.0000,12.6768,19.0635,326.6000,82693.5000,-82366.9000,3.8845,68.5089,13253.1315,13321.6404,189.7127,95946.6315,258.0911,-95688.5404,12.6693,18.3707,0.0000,2531.1000,-2531.1000,0.1336,0.0000,407.1445,407.1445,6.5256,2938.2445,0.0000,-2938.2445,18.7755,12.5254,15.6504,1.4350,96863.3529,19.0635,18.7847,18.9241,13.6037,1.2503,18.7447,18.4796,18.6122,13.8259,1.3839,19.0635,18.9309,18.9972,13.7326,-2.6342,12.6693,12.8302,12.7498,-7.8466,-1.2503,12.5254,12.6693,12.5973,-7.7068,-1.3839,12.5254,12.6040,12.5647,-7.9455,2.6342,0.1000,7.8141,-84898.0000,96863.3529
3209.0000,12.7556,18.6221,3314.4000,64879.0000,-61564.6000,3.2119,694.3207,10416.7570,11111.0778,156.8634,75295.7570,2620.0793,-72675.6778,12.7456,18.4476,0.0000,1072.4000,-1072.4000,0.0566,0.0000,172.6771,172.6771,2.7649,1245.0771,0.0000,-1245.0771,18.5183,12.6367,15.5775,1.0985,74147.1649,18.6221,18.5527,18.5874,9.5484,1.0518,18.5474,18.3499,18.4486,11.7116,1.1084,18.6221,18.6047,18.6134,9.1258,-2.1601,12.7456,12.8841,12.8148,-6.9213,-1.0518,12.6367,12.7456,12.6911,-6.5308,-1.1084,12.6367,12.6930,12.6648,-6.6941,2.1601,0.1000,7.8141,-62637.0000,74147.1649
3210.0000,12.7631,18.7968,1922.9000,54603.8000,-52680.9000,2.6578,402.7699,8768.5145,9171.2843,129.8030,63372.3145,1520.1301,-61852.1843,12.7655,18.4661,0.0000,2163.2000,-2163.2000,0.1142,0.0000,348.4090,348.4090,5.5788,2511.6090,0.0000,-2511.6090,18.4780,12.5618,15.5199,0.9371,63254.3706,18.7968,18.4489,18.6228,10.6684,0.8479,18.4509,18.2247,18.3378,10.6096,0.9621,18.7968,18.6126,18.7047,11.0264,-1.8099,12.7655,12.9402,12.8528,-6.4729,-0.8479,12.5618,12.7655,12.6636,-7.0060,-0.9621,12.5618,12.6802,12.6210,-7.3824,1.8099,0.1000,7.8141,-54844.1000,63254.3706
3211.0000,12.7811,18.5748,2904.7000,50182.3000,-47277.6000,2.5037,608.2335,8061.8073,8670.0408,122.2743,58244.1073,2296.4665,-55947.6408,12.7715,18.4718,0.0000,3117.3000,-3117.3000,0.1646,0.0000,502.1187,502.1187,8.0400,3619.4187,0.0000,-3619.4187,18.3688,12.5980,15.4834,0.8799,59390.6356,18.5748,18.3709,18.4728,9.1329,0.7797,18.3885,18.1492,18.2689,10.0932,0.9443,18.5748,18.4891,18.5319,9.1566,-1.7240,12.7715,12.9692,12.8704,-6.2971,-0.7797,12.5980,12.7715,12.6848,-6.7429,-0.9443,12.5980,12.6960,12.6470,-7.0358,1.7240,0.1000,7.8141,-50394.9000,59390.6356
3212.0000,12.9588,17.2180,7381.0000,31423.0000,-24042.0000,1.8658,1540.9576,5068.7437,6609.7013,91.1247,36491.7437,5840.0424,-30651.7013,12.9177,18.6194,0.0000,3545.3000,-3545.3000,0.1872,0.0000,572.1779,572.1779,9.1441,4117.4779,0.0000,-4117.4779,17.8177,12.9725,15.3951,0.5684,38367.8120,17.2180,18.0321,17.6250,-0.6051,0.5595,18.1793,18.0116,18.0955,8.2984,0.7468,17.2180,17.7068,17.4624,-3.2310,-1.3063,12.9177,13.0453,12.9815,-4.9779,-0.5595,12.9725,12.9177,12.9451,-3.6323,-0.7468,12.9725,12.9217,12.9471,-3.4448,1.3063,0.1000,7.8141,-27587.3000,38367.8120
3213.0000,13.0361,18.0274,4610.1000,32294.3000,-27684.2000,1.7590,961.2239,5218.5796,6179.8035,85.9080,37512.8796,3648.8761,-33864.0035,13.0340,18.7337,0.0000,3397.0000,-3397.0000,0.1795,0.0000,549.1065,549.1065,8.7665,3946.1065,0.0000,-3946.1065,17.7872,12.9165,15.3518,0.5395,36417.5684,18.0274,17.6336,17.8305,3.8861,0.5265,17.9133,17.8446,17.8789,6.2042,0.7060,18.0274,17.7543,17.8908,4.4137,-1.2325,13.0340,13.1306,13.0823,-3.9774,-0.5265,12.9165,13.0340,12.9752,-3.8025,-0.7060,12.9165,12.9957,12.9561,-3.9490,1.2325,0.1000,7.8141,-31081.2000,36417.5684
3214.0000,13.0760,17.5552,5402.8000,26286.9000,-20884.1000,1.5201,1125.7558,4251.7273,5377.4831,74.2385,30538.6273,4277.0442,-26261.5831,13.0703,18.7679,0.0000,3041.9000,-3041.9000,0.1608,0.0000,491.9498,491.9498,7.8536,3533.8498,0.0000,-3533.8498,17.6819,12.9306,15.3063,0.4564,30803.7679,17.5552,17.6839,17.6195,1.9730,0.4531,17.9678,17.7216,17.8447,6.5157,0.6139,17.5552,17.6591,17.6071,1.4004,-1.0670,13.0703,13.2092,13.1398,-3.5774,-0.4531,12.9306,13.0703,13.0005,-3.8132,-0.6139,12.9306,13.0194,12.9750,-4.0319,1.0670,0.1000,7.8141,-23926.0000,30803.7679
3215.0000,13.3270,16.0106,6243.9000,23257.4000,-17013.5000,1.4229,1295.5933,3783.6769,5079.2702,69.4943,27041.0769,4948.3067,-22092.7702,13.2625,18.9614,0.0000,2596.8000,-2596.8000,0.1373,0.0000,421.0759,421.0759,6.7054,3017.8759,0.0000,-3017.8759,17.0000,13.5544,15.2772,0.4473,30190.9401,16.0106,17.1785,16.5946,-9.4810,0.6657,17.4834,17.5812,17.5323,3.2226,0.8030,16.0106,16.6823,16.3464,-12.8265,-1.4687,13.2625,13.2602,13.2613,-2.3714,-0.6657,13.5544,13.2625,13.4084,0.8754,-0.8030,13.5544,13.3573,13.4558,1.5453,1.4687,0.1000,7.8141,-19610.3000,30190.9401
3216.0000,13.5371,16.1309,6163.3000,21341.3000,-15178.0000,1.3288,1274.4348,3489.0184,4763.4531,64.8982,24830.3184,4888.8652,-19941.4531,13.5175,19.2149,0.0000,4102.5000,-4102.5000,0.2171,0.0000,667.5999,667.5999,10.6012,4770.0999,0.0000,-4770.0999,16.7419,13.7414,15.2416,0.3790,25579.7232,16.1309,16.6887,16.4098,-9.0423,0.5921,17.3664,17.3908,17.3786,2.3150,0.8091,16.1309,16.3671,16.2490,-10.8186,-1.4012,13.5175,13.3772,13.4473,-0.5172,-0.5921,13.7414,13.5175,13.6294,2.5664,-0.8091,13.7414,13.6046,13.6730,3.0456,1.4012,0.1000,7.8141,-19280.5000,25579.7232
3217.0000,13.6441,15.9907,6636.3000,19072.3000,-12436.0000,1.2471,1369.8241,3125.9029,4495.7270,60.9086,22198.2029,5266.4759,-16931.7270,13.6419,19.3350,0.0000,4283.7000,-4283.7000,0.2269,0.0000,698.3155,698.3155,11.0806,4982.0155,0.0000,-4982.0155,16.6378,13.7868,15.2123,0.3417,23065.4561,15.9907,16.5463,16.2685,-8.9158,0.5479,17.3629,17.3049,17.3339,2.6286,0.7748,15.9907,16.2470,16.1189,-10.4738,-1.3228,13.6419,13.5038,13.5728,0.4068,-0.5479,13.7868,13.6419,13.7144,2.6330,-0.7748,13.7868,13.7022,13.7445,2.8864,1.3228,0.1000,7.8141,-16719.7000,23065.4561
3218.0000,13.7181,15.7467,7276.3000,16790.8000,-9514.5000,1.1734,1500.1033,2756.7641,4256.8674,57.3071,19547.5641,5776.1967,-13771.3674,13.7113,19.4024,0.0000,3860.2000,-3860.2000,0.2046,0.0000,629.9009,629.9009,9.9901,4490.1009,0.0000,-4490.1009,16.5031,13.8639,15.1835,0.2963,19998.7289,15.7467,16.4181,16.0824,-9.7023,0.5185,17.2623,17.2406,17.2515,2.2544,0.7231,15.7467,16.0735,15.9101,-11.4741,-1.2416,13.7113,13.5929,13.6521,0.7828,-0.5185,13.8639,13.7113,13.7876,2.7909,-0.7231,13.8639,13.7704,13.8172,3.0223,1.2416,0.1000,7.8141,-13374.7000,19998.7289
3219.0000,13.7921,15.4999,7932.5000,14902.8000,-6970.3000,1.1189,1633.4044,2451.0551,4084.4595,54.6438,17353.8551,6299.0956,-11054.7595,13.7800,19.4703,0.0000,3580.5000,-3580.5000,0.1898,0.0000,584.8354,584.8354,9.2688,4165.3354,0.0000,-4165.3354,16.3474,13.9655,15.1565,0.2542,17161.6925,15.4999,16.2677,15.8838,-10.7221,0.4962,17.1538,17.1605,17.1571,1.7111,0.6860,15.4999,15.8756,15.6877,-12.6791,-1.1821,13.7800,13.6554,13.7177,1.0712,-0.4962,13.9655,13.7800,13.8728,3.2048,-0.6860,13.9655,13.8495,13.9075,3.4829,1.1821,0.1000,7.8141,-10550.8000,17161.6925
3220.0000,13.8138,16.1437,7547.3000,21406.4000,-13859.1000,1.4047,1553.5351,3522.4995,5076.0346,68.6037,24928.8995,5993.7649,-18935.1346,13.8206,19.5098,0.0000,3504.9000,-3504.9000,0.1858,0.0000,572.8216,572.8216,9.0756,4077.7216,0.0000,-4077.7216,16.4333,13.8805,15.1569,0.3345,22575.6964,16.1437,16.1692,16.1564,-6.0836,0.6404,16.9205,17.0307,16.9756,0.1205,0.8262,16.1437,16.0967,16.1202,-5.9918,-1.4667,13.8206,13.7244,13.7725,1.2816,-0.6404,13.8805,13.8206,13.8506,2.3528,-0.8262,13.8805,13.8529,13.8667,2.3812,1.4667,0.1000,7.8141,-17364.0000,22575.6964
3221.0000,13.5558,18.8228,3203.9000,28847.6000,-25643.7000,1.5272,662.2913,4718.2696,5380.5609,74.5846,33565.8696,2541.6087,-31024.2609,13.6469,19.3332,0.0000,3071.0000,-3071.0000,0.1629,0.0000,500.6609,500.6609,7.9534,3571.6609,0.0000,-3571.6609,17.2625,13.0653,15.1639,0.4053,27359.2709,18.8228,16.4458,17.6343,12.1235,0.4548,17.2071,16.9983,17.1027,2.4315,0.6176,18.8228,17.4147,18.1187,18.2543,-1.0724,13.6469,13.7408,13.6939,-0.0733,-0.4548,13.0653,13.6469,13.3561,-3.9624,-0.6176,13.0653,13.4774,13.2713,-5.1314,1.0724,0.1000,7.8141,-28714.7000,27359.2709
3222.0000,12.8939,18.9022,3256.5000,92130.1000,-88873.6000,4.5046,680.6092,14839.0826,15519.6919,219.9968,106969.1826,2575.8908,-104393.2919,12.9112,12.9112,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3012,12.4932,15.3972,1.4949,100908.8824,18.9022,18.2229,18.5625,20.7724,1.5015,18.2229,17.7009,17.9619,13.0376,1.5015,18.9022,18.6013,18.7518,22.1869,-3.0031,12.9112,13.2532,13.0822,-7.5682,-1.5015,12.4932,12.9112,12.7022,-11.1264,-1.5015,12.4932,12.7143,12.6038,-12.2511,3.0031,0.1000,7.8141,-88873.6000,100908.8824
3223.0000,12.7118,19.1365,0.0000,149538.9000,-149538.9000,7.0026,0.0000,23985.4961,23985.4961,341.9976,173524.3961,0.0000,-173524.3961,12.7001,12.7001,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7948,12.5703,15.6826,2.4907,168119.1333,19.1365,18.7948,18.9656,22.6987,2.3342,18.7948,18.4341,18.6144,19.4139,2.3342,19.1365,18.9752,19.0558,22.9497,-4.6684,12.7001,12.8765,12.7883,-10.0028,-2.3342,12.5703,12.7001,12.6352,-10.3423,-2.3342,12.5703,12.6295,12.5999,-10.5765,4.6684,0.1000,7.8141,-149538.9000,168119.1333
3224.0000,12.8648,19.3000,0.0000,168779.6000,-168779.6000,7.8945,0.0000,27166.5569,27166.5569,385.5530,195946.1569,0.0000,-195946.1569,12.8546,18.5571,0.0000,16449.5000,-16449.5000,0.8685,0.0000,2652.5411,2652.5411,42.4155,19102.0411,0.0000,-19102.0411,19.0008,12.8323,15.9166,3.0887,208489.0795,19.3000,19.0073,19.1536,22.6751,2.3420,18.8855,18.6986,18.7920,19.5969,3.2105,19.3000,19.1756,19.2378,22.9925,-5.5525,12.8546,12.9184,12.8865,-7.7302,-2.3420,12.8323,12.8546,12.8434,-6.9230,-3.2105,12.8323,12.8422,12.8372,-6.8590,5.5525,0.1000,7.8141,-185229.1000,208489.0795
3225.0000,13.0308,19.4632,0.0000,185234.1000,-185234.1000,8.6726,0.0000,29929.1652,29929.1652,423.5540,215163.2652,0.0000,-215163.2652,13.0261,18.7271,0.0000,21147.0000,-21147.0000,1.1172,0.0000,3417.9299,3417.9299,54.5599,24564.9299,0.0000,-24564.9299,19.1751,13.0184,16.0968,3.4440,232472.2929,19.4632,19.1900,19.3266,23.0776,2.5185,19.0477,18.8785,18.9631,20.3064,3.6356,19.4632,19.3504,19.4068,23.3946,-6.1541,13.0261,13.0515,13.0388,-5.5186,-2.5185,13.0184,13.0261,13.0222,-4.6539,-3.6356,13.0184,13.0224,13.0204,-4.6081,6.1541,0.1000,7.8141,-206381.1000,232472.2929
3226.0000,13.1942,19.6231,0.0000,202690.7000,-202690.7000,9.5000,0.0000,32873.6571,32873.6571,463.9633,235564.3571,0.0000,-235564.3571,13.1918,18.8908,0.0000,25649.2000,-25649.2000,1.3559,0.0000,4155.0070,4155.0070,66.2191,29804.2070,0.0000,-29804.2070,19.3434,13.1958,16.2696,3.8134,257407.4041,19.6231,19.3648,19.4940,23.6981,2.7147,19.2069,19.0510,19.1290,21.1638,4.0706,19.6231,19.5189,19.5710,23.9977,-6.7853,13.1918,13.1972,13.1945,-3.6817,-2.7147,13.1958,13.1918,13.1938,-2.7955,-4.0706,13.1958,13.1931,13.1944,-2.7592,6.7853,0.1000,7.8141,-228339.9000,257407.4041
3227.0000,13.3836,19.8097,0.0000,218608.1000,-218608.1000,10.2568,0.0000,35611.6289,35611.6289,500.9248,254219.7289,0.0000,-254219.7289,13.3838,19.0813,0.0000,37133.1000,-37133.1000,1.9642,0.0000,6031.3506,6031.3506,95.9288,43164.4506,0.0000,-43164.4506,19.5182,13.4012,16.4597,4.2716,288333.9903,19.8097,19.5441,19.6769,24.6603,2.7642,19.3518,19.2144,19.2831,21.9784,4.7284,19.8097,19.7100,19.7598,25.0427,-7.4926,13.3838,13.3665,13.3751,-1.7738,-2.7642,13.4012,13.3838,13.3925,-0.7953,-4.7284,13.4012,13.3899,13.3956,-0.7563,7.4926,0.1000,7.8141,-255741.2000,288333.9903
3228.0000,13.5456,19.9673,0.0000,233582.0000,-233582.0000,10.9728,0.0000,38195.2140,38195.2140,535.8919,271777.2140,0.0000,-271777.2140,13.5472,19.2423,0.0000,40720.2000,-40720.2000,2.1556,0.0000,6629.1770,6629.1770,105.2747,47349.3770,0.0000,-47349.3770,19.6824,13.5670,16.6247,4.5875,309656.2047,19.9673,19.7139,19.8406,25.4436,2.9391,19.5144,19.3807,19.4475,22.9842,5.0946,19.9673,19.8737,19.9205,25.7792,-8.0337,13.5472,13.5219,13.5345,-0.3195,-2.9391,13.5670,13.5472,13.5571,0.6093,-5.0946,13.5670,13.5543,13.5607,0.6335,8.0337,0.1000,7.8141,-274302.2000,309656.2047
3229.0000,13.7614,20.1808,0.0000,247662.0000,-247662.0000,11.6464,0.0000,40703.3035,40703.3035,568.7927,288365.3035,0.0000,-288365.3035,13.7667,19.4606,0.0000,60106.4000,-60106.4000,3.1839,0.0000,9815.8481,9815.8481,155.4948,69922.2481,0.0000,-69922.2481,19.8699,13.7978,16.8339,5.1456,347329.7118,20.1808,19.8986,20.0397,26.7258,2.8209,19.6663,19.5491,19.6077,23.9496,6.0047,20.1808,20.0882,20.1345,27.2405,-8.8256,13.7667,13.7140,13.7404,1.6124,-2.8209,13.7978,13.7667,13.7822,2.6919,-6.0047,13.7978,13.7765,13.7871,2.7176,8.8256,0.1000,7.8141,-307768.4000,347329.7118
3230.0000,13.9684,20.3833,0.0000,264385.4000,-264385.4000,12.4504,0.0000,43664.8886,43664.8886,608.0555,308050.2886,0.0000,-308050.2886,13.9761,19.6674,0.0000,72036.0000,-72036.0000,3.8191,0.0000,11799.7067,11799.7067,186.5209,83835.7067,0.0000,-83835.7067,20.0661,14.0095,17.0378,5.6305,380058.4497,20.3833,20.0952,20.2392,27.9797,2.8771,19.8512,19.7389,19.7950,25.2545,6.6962,20.3833,20.2949,20.3391,28.5217,-9.5733,13.9761,13.9095,13.9428,3.3386,-2.8771,14.0095,13.9761,13.9928,4.4200,-6.6962,14.0095,13.9861,13.9978,4.4344,9.5733,0.1000,7.8141,-336421.4000,380058.4497
3231.0000,14.1881,20.5990,0.0000,282464.2000,-282464.2000,13.3198,0.0000,46894.9412,46894.9412,650.5174,329359.1412,0.0000,-329359.1412,14.1982,19.8873,0.0000,85958.9000,-85958.9000,4.5612,0.0000,14126.2886,14126.2886,222.7610,100085.1886,0.0000,-100085.1886,20.2746,14.2354,17.2550,6.1705,416506.4839,20.5990,20.3009,20.4499,29.3546,2.9195,20.0487,19.9424,19.9955,26.6664,7.4807,20.5990,20.5135,20.5563,29.9449,-10.4003,14.1982,14.1149,14.1566,5.1059,-2.9195,14.2354,14.1982,14.2168,6.2314,-7.4807,14.2354,14.2086,14.2220,6.2391,10.4003,0.1000,7.8141,-368423.1000,416506.4839
3232.0000,14.3601,20.7655,0.0000,289870.0000,-289870.0000,13.6888,0.0000,48322.6226,48322.6226,668.5409,338192.6226,0.0000,-338192.6226,14.3710,20.0569,0.0000,94650.1000,-94650.1000,5.0270,0.0000,15594.5819,15594.5819,245.5094,110244.6819,0.0000,-110244.6819,20.4390,14.4062,17.4226,6.4517,435488.1222,20.7655,20.4650,20.6153,30.1488,2.8873,20.2058,20.1051,20.1554,27.5327,7.9143,20.7655,20.6836,20.7245,30.7430,-10.8016,14.3710,14.2840,14.3275,6.2610,-2.8873,14.4062,14.3710,14.3886,7.3209,-7.9143,14.4062,14.3804,14.3933,7.3157,10.8016,0.1000,7.8141,-384520.1000,435488.1222
3233.0000,14.4647,20.8651,0.0000,301257.1000,-301257.1000,14.2428,0.0000,50347.0955,50347.0955,695.5960,351604.1955,0.0000,-351604.1955,14.4737,20.1568,0.0000,86905.7000,-86905.7000,4.6190,0.0000,14340.7185,14340.7185,225.5845,101246.4185,0.0000,-101246.4185,20.5592,14.5056,17.5324,6.5244,440396.4127,20.8651,20.6002,20.7327,30.4362,3.2079,20.3385,20.2366,20.2876,28.1118,7.8269,20.8651,20.7879,20.8265,30.8183,-11.0349,14.4737,14.4017,14.4377,6.7028,-3.2079,14.5056,14.4737,14.4897,7.5975,-7.8269,14.5056,14.4830,14.4943,7.5866,11.0349,0.1000,7.8141,-388162.8000,440396.4127
3234.0000,14.1163,20.5046,0.0000,209019.4000,-209019.4000,9.8889,0.0000,34642.3059,34642.3059,482.9572,243661.7059,0.0000,-243661.7059,14.1123,19.7886,0.0000,53314.3000,-53314.3000,2.8349,0.0000,8750.4640,8750.4640,138.4501,62064.7640,0.0000,-62064.7640,20.2341,14.0835,17.1588,4.4718,301843.9214,20.5046,20.2974,20.4010,25.4305,2.3513,20.0192,19.9333,19.9763,23.4102,5.1862,20.5046,20.4410,20.4728,25.5596,-7.5375,14.1123,14.1546,14.1335,2.2541,-2.3513,14.0835,14.1123,14.0979,2.0689,-5.1862,14.0835,14.1044,14.0939,1.9497,7.5375,0.1000,7.8141,-262333.7000,301843.9214
3235.0000,13.9257,20.3247,0.0000,201727.0000,-201727.0000,9.5219,0.0000,33282.8040,33282.8040,465.0319,235009.8040,0.0000,-235009.8040,13.9207,19.6033,0.0000,36922.3000,-36922.3000,1.9603,0.0000,6043.1122,6043.1122,95.7372,42965.4122,0.0000,-42965.4122,20.0697,13.8993,16.9845,4.0484,273268.6795,20.3247,20.1220,20.2234,23.2569,2.5205,19.8951,19.7850,19.8401,21.7521,4.4808,20.3247,20.2519,20.2883,23.3489,-7.0013,13.9207,13.9601,13.9404,0.0308,-2.5205,13.8993,13.9207,13.9100,0.0592,-4.4808,13.8993,13.9133,13.9063,-0.0421,7.0013,0.1000,7.8141,-238649.3000,273268.6795
3236.0000,13.5740,19.9735,0.0000,134986.7000,-134986.7000,6.3636,0.0000,22087.6098,22087.6098,310.7883,157074.3098,0.0000,-157074.3098,13.5687,19.2517,0.0000,14175.3000,-14175.3000,0.7520,0.0000,2308.4163,2308.4163,36.7267,16483.7163,0.0000,-16483.7163,19.7579,13.4451,16.6015,2.5667,173253.9794,19.9735,19.7990,19.8863,19.3291,1.8705,19.6421,19.5099,19.5760,18.6540,2.6225,19.9735,19.9026,19.9380,19.2960,-4.4931,13.5687,13.7000,13.6344,-3.3497,-1.8705,13.4451,13.5687,13.5069,-4.4398,-2.6225,13.4451,13.5215,13.4833,-4.7768,4.4931,0.1000,7.8141,-149162.0000,173253.9794
3237.0000,13.3701,19.7801,0.0000,125517.0000,-125517.0000,5.9036,0.0000,20440.5020,20440.5020,288.3216,145957.5020,0.0000,-145957.5020,13.3633,19.0522,0.0000,8316.5000,-8316.5000,0.4406,0.0000,1350.4239,1350.4239,21.5166,9666.9239,0.0000,-9666.9239,19.5635,13.2493,16.4064,2.2890,154505.9258,19.7801,19.5884,19.6842,17.5080,1.8210,19.4839,19.3274,19.4057,17.0591,2.2616,19.7801,19.6943,19.7372,17.5338,-4.0826,13.3633,13.4948,13.4291,-5.1271,-1.8210,13.2493,13.3633,13.3063,-5.9356,-2.2616,13.2493,13.3145,13.2819,-6.2396,4.0826,0.1000,7.8141,-133833.5000,154505.9258
3238.0000,13.2010,19.6160,0.0000,98033.8000,-98033.8000,4.6048,0.0000,15902.2243,15902.2243,224.8929,113936.0243,0.0000,-113936.0243,13.1958,18.8875,0.0000,7308.2000,-7308.2000,0.3868,0.0000,1183.9484,1183.9484,18.8925,8492.1484,0.0000,-8492.1484,19.3728,13.0330,16.2029,1.8083,122060.3032,19.6160,19.3891,19.5025,15.9362,1.4060,19.2809,19.1219,19.2014,15.0835,1.7928,19.6160,19.5135,19.5647,16.0949,-3.1988,13.1958,13.3649,13.2804,-6.1953,-1.4060,13.0330,13.1958,13.1144,-7.4224,-1.7928,13.0330,13.1289,13.0809,-7.8129,3.1988,0.1000,7.8141,-105342.0000,122060.3032
3239.0000,13.0656,19.4848,0.0000,81512.9000,-81512.9000,3.8246,0.0000,13181.0141,13181.0141,186.7891,94693.9141,0.0000,-94693.9141,13.0598,18.7537,0.0000,6216.7000,-6216.7000,0.3288,0.0000,1005.2484,1005.2484,16.0603,7221.9484,0.0000,-7221.9484,19.2130,12.8590,16.0360,1.5080,101790.7587,19.4848,19.2223,19.3536,14.7790,1.1653,19.1192,18.9418,19.0305,13.6412,1.4941,19.4848,19.3654,19.4251,15.0463,-2.6594,13.0598,13.2664,13.1631,-6.9384,-1.1653,12.8590,13.0598,12.9594,-8.4674,-1.4941,12.8590,12.9777,12.9184,-8.9170,2.6594,0.1000,7.8141,-87729.6000,101790.7587
3240.0000,12.9552,19.3777,0.0000,60703.6000,-60703.6000,2.8458,0.0000,9791.0956,9791.0956,138.9829,70494.6956,0.0000,-70494.6956,12.9579,18.6537,0.0000,4028.6000,-4028.6000,0.2130,0.0000,650.5300,650.5300,10.4021,4679.1300,0.0000,-4679.1300,19.0586,12.6605,15.8596,1.1183,75482.8008,19.3777,19.0536,19.2156,13.7314,0.8776,18.9755,18.7600,18.8677,12.3218,1.0906,19.3777,19.2241,19.3009,14.1464,-1.9682,12.9579,13.2166,13.0873,-7.2413,-0.8776,12.6605,12.9579,12.8092,-9.5030,-1.0906,12.6605,12.8386,12.7496,-10.1429,1.9682,0.1000,7.8141,-64732.2000,75482.8008
3241.0000,12.8674,19.2927,0.0000,57818.0000,-57818.0000,2.7086,0.0000,9306.8710,9306.8710,132.2824,67124.8710,0.0000,-67124.8710,12.8596,18.5566,0.0000,4542.2000,-4542.2000,0.2400,0.0000,732.4960,732.4960,11.7236,5274.6960,0.0000,-5274.6960,18.9511,12.5743,15.7627,1.0744,72522.4527,19.2927,18.9408,19.1167,13.1451,0.8228,18.8541,18.6340,18.7440,11.4974,1.0629,19.2927,19.1298,19.2112,13.6365,-1.8857,12.8596,13.1533,13.0065,-7.7022,-0.8228,12.5743,12.8596,12.7170,-9.8526,-1.0629,12.5743,12.7426,12.6585,-10.4207,1.8857,0.1000,7.8141,-62360.2000,72522.4527
3242.0000,12.8137,19.2415,0.0000,49105.0000,-49105.0000,2.2991,0.0000,7894.6237,7894.6237,112.2848,56999.6237,0.0000,-56999.6237,12.8093,18.5079,0.0000,3985.9000,-3985.9000,0.2106,0.0000,642.3516,642.3516,10.2839,4628.2516,0.0000,-4628.2516,18.8534,12.4797,15.6665,0.9140,61696.4693,19.2415,18.8291,19.0353,12.7013,0.6962,18.7545,18.5104,18.6324,10.7718,0.9068,19.2415,19.0474,19.1444,13.3329,-1.6029,12.8093,13.1250,12.9672,-7.6919,-0.6962,12.4797,12.8093,12.6445,-10.0772,-0.9068,12.4797,12.6784,12.5790,-10.6984,1.6029,0.1000,7.8141,-53090.9000,61696.4693
3243.0000,12.7754,19.2046,0.0000,42872.9000,-42872.9000,2.0066,0.0000,6886.6532,6886.6532,98.0006,49759.5532,0.0000,-49759.5532,12.7658,18.4651,0.0000,4610.0000,-4610.0000,0.2435,0.0000,742.4989,742.4989,11.8919,5352.4989,0.0000,-5352.4989,18.7681,12.4150,15.5915,0.8168,55136.4942,19.2046,18.7237,18.9642,12.3248,0.5877,18.6479,18.4014,18.5247,10.0600,0.8312,19.2046,18.9828,19.0937,13.1527,-1.4189,12.7658,13.1214,12.9436,-7.5894,-0.5877,12.4150,12.7658,12.5904,-10.1661,-0.8312,12.4150,12.6321,12.5235,-10.7694,1.4189,0.1000,7.8141,-47482.9000,55136.4942
3244.0000,12.7153,19.1448,0.0000,57274.5000,-57274.5000,2.6800,0.0000,9187.3390,9187.3390,130.8884,66461.8390,0.0000,-66461.8390,12.6951,18.2266,71.5000,4171.0000,-4099.5000,0.2243,15.0322,671.1621,686.1944,10.9551,4842.1621,56.4678,-4785.6944,18.7617,12.4336,15.5976,1.0502,70887.7048,19.1448,18.7551,18.9499,12.5909,0.8186,18.6414,18.3858,18.5136,10.5004,1.0429,19.1448,18.9722,19.0585,13.0960,-1.8615,12.6951,13.0155,12.8553,-8.3478,-0.8186,12.4336,12.6951,12.5643,-9.9974,-1.0429,12.4336,12.5832,12.5084,-10.4423,1.8615,0.1000,7.8141,-61374.0000,70887.7048
3245.0000,12.6912,19.1228,0.0000,65580.0000,-65580.0000,3.0675,0.0000,10513.8411,10513.8411,149.8114,76093.8411,0.0000,-76093.8411,12.6777,17.1096,370.1000,2516.8000,-2146.7000,0.1538,77.8321,404.8889,482.7210,7.5125,2921.6889,292.2679,-2629.4210,18.7481,12.4591,15.6036,1.1576,78138.4116,19.1228,18.7781,18.9505,12.8993,0.9712,18.5500,18.3474,18.4487,10.0924,1.1250,19.1228,18.9632,19.0430,13.2135,-2.0963,12.6777,12.9328,12.8052,-8.5559,-0.9712,12.4591,12.6777,12.5684,-9.5643,-1.1250,12.4591,12.5793,12.5192,-9.9314,2.0963,0.1000,7.8141,-67726.7000,78138.4116
3246.0000,12.7999,19.2347,0.0000,146615.0000,-146615.0000,6.8568,0.0000,23563.9231,23563.9231,334.8771,170178.9231,0.0000,-170178.9231,12.7856,18.4878,0.0000,672.5000,-672.5000,0.0355,0.0000,108.3431,108.3431,1.7339,780.8431,0.0000,-780.8431,19.0015,12.7537,15.8776,2.4606,166091.9878,19.2347,19.0205,19.1276,15.2430,2.2738,19.0123,18.7405,18.8764,15.6461,2.3093,19.2347,19.1330,19.1839,15.1462,-4.5831,12.7856,12.8707,12.8281,-7.9242,-2.2738,12.7537,12.7856,12.7696,-6.8669,-2.3093,12.7537,12.7648,12.7592,-6.7753,4.5831,0.1000,7.8141,-147287.5000,166091.9878
3247.0000,13.0446,19.4798,0.0000,201564.7000,-201564.7000,9.4332,0.0000,32578.0942,32578.0942,460.7045,234142.7942,0.0000,-234142.7942,13.0387,18.7413,0.0000,3421.7000,-3421.7000,0.1807,0.0000,553.1346,553.1346,8.8258,3974.8346,0.0000,-3974.8346,19.2763,13.0530,16.1647,3.4188,230768.3268,19.4798,19.2848,19.3823,18.1108,3.0842,19.2547,19.0633,19.1590,18.4476,3.2649,19.4798,19.3859,19.4329,18.0271,-6.3491,13.0387,13.0459,13.0423,-5.1478,-3.0842,13.0530,13.0387,13.0458,-3.7288,-3.2649,13.0530,13.0439,13.0484,-3.5612,6.3491,0.1000,7.8141,-204986.4000,230768.3268
3248.0000,13.4061,19.8388,0.0000,229362.8000,-229362.8000,10.7510,0.0000,37383.1968,37383.1968,525.0626,266745.9968,0.0000,-266745.9968,13.4090,19.1101,0.0000,40134.4000,-40134.4000,2.1217,0.0000,6521.1307,6521.1307,103.6209,46655.5307,0.0000,-46655.5307,19.5575,13.4504,16.5040,4.4921,303215.5467,19.8388,19.5854,19.7121,21.5157,2.8764,19.3836,19.2646,19.3241,19.6344,4.9981,19.8388,19.7433,19.7911,21.8256,-7.8746,13.4090,13.3591,13.3840,-1.3023,-2.8764,13.4504,13.4090,13.4297,0.3166,-4.9981,13.4504,13.4233,13.4369,0.4755,7.8746,0.1000,7.8141,-269497.2000,303215.5467
3249.0000,13.6393,20.0619,0.0000,243172.1000,-243172.1000,11.4249,0.0000,39850.7872,39850.7872,557.9752,283022.8872,0.0000,-283022.8872,13.6438,19.3394,0.0000,48860.6000,-48860.6000,2.5868,0.0000,7965.3213,7965.3213,126.3328,56825.9213,0.0000,-56825.9213,19.7775,13.6750,16.7262,4.8859,329799.0786,20.0619,19.8167,19.9393,23.3178,2.9461,19.5936,19.4735,19.5335,21.4279,5.5328,20.0619,19.9758,20.0189,23.6062,-8.4789,13.6438,13.5956,13.6197,0.7642,-2.9461,13.6750,13.6438,13.6594,2.0540,-5.5328,13.6750,13.6545,13.6647,2.1464,8.4789,0.1000,7.8141,-292032.7000,329799.0786
3250.0000,13.8169,20.2336,0.0000,255102.7000,-255102.7000,12.0036,0.0000,41981.1058,41981.1058,586.2388,297083.8058,0.0000,-297083.8058,13.8216,19.5139,0.0000,53256.9000,-53256.9000,2.8221,0.0000,8704.1355,8704.1355,137.8284,61961.0355,0.0000,-61961.0355,19.9525,13.8513,16.9019,5.1687,348886.7768,20.2336,19.9964,20.1150,24.4857,3.0605,19.7649,19.6496,19.7073,22.6899,5.8826,20.2336,20.1518,20.1927,24.7418,-8.9431,13.8216,13.7739,13.7977,2.0685,-3.0605,13.8513,13.8216,13.8365,3.2044,-5.8826,13.8513,13.8316,13.8415,3.2691,8.9431,0.1000,7.8141,-308359.6000,348886.7768
3251.0000,13.9957,20.4089,0.0000,266973.0000,-266973.0000,12.5768,0.0000,44120.8459,44120.8459,614.2299,311093.8459,0.0000,-311093.8459,14.0019,19.6923,0.0000,62193.4000,-62193.4000,3.2981,0.0000,10191.2986,10191.2986,161.0715,72384.6986,0.0000,-72384.6986,20.1203,14.0349,17.0776,5.5201,372603.9411,20.4089,20.1650,20.2869,25.6595,3.0929,19.9210,19.8117,19.8663,23.7753,6.3910,20.4089,20.3283,20.3686,25.9629,-9.4839,14.0019,13.9443,13.9731,3.3716,-3.0929,14.0349,14.0019,14.0184,4.4882,-6.3910,14.0349,14.0125,14.0237,4.5397,9.4839,0.1000,7.8141,-329166.4000,372603.9411
3252.0000,14.1261,20.5345,0.0000,278534.2000,-278534.2000,13.1368,0.0000,46174.2205,46174.2205,641.5820,324708.4205,0.0000,-324708.4205,14.1318,19.8195,0.0000,60139.8000,-60139.8000,3.1915,0.0000,9873.5528,9873.5528,155.8678,70013.3528,0.0000,-70013.3528,20.2584,14.1625,17.2104,5.6876,383913.4345,20.5345,20.3072,20.4209,26.3804,3.3151,20.0680,19.9578,20.0129,24.7170,6.5066,20.5345,20.4576,20.4960,26.5968,-9.8217,14.1318,14.0787,14.1052,4.1406,-3.3151,14.1625,14.1318,14.1471,5.1270,-6.5066,14.1625,14.1420,14.1523,5.1630,9.8217,0.1000,7.8141,-338674.0000,383913.4345
3253.0000,14.3021,20.7089,0.0000,291645.7000,-291645.7000,13.7671,0.0000,48551.2346,48551.2346,672.3607,340196.9346,0.0000,-340196.9346,14.3100,19.9968,0.0000,72751.7000,-72751.7000,3.8629,0.0000,11975.7008,11975.7008,188.6558,84727.4008,0.0000,-84727.4008,20.4191,14.3467,17.3829,6.1173,412920.3046,20.7089,20.4662,20.5875,27.5610,3.3014,20.2131,20.1094,20.1612,25.6945,7.1643,20.7089,20.6312,20.6700,27.8746,-10.4657,14.3100,14.2407,14.2753,5.4302,-3.3014,14.3467,14.3100,14.3283,6.4920,-7.1643,14.3467,14.3215,14.3341,6.5251,10.4657,0.1000,7.8141,-364397.4000,412920.3046
3254.0000,14.4848,20.8881,0.0000,308018.2000,-308018.2000,14.5569,0.0000,51501.8809,51501.8809,710.9336,359520.0809,0.0000,-359520.0809,14.4943,20.1791,0.0000,82188.9000,-82188.9000,4.3672,0.0000,13566.5850,13566.5850,213.2863,95755.4850,0.0000,-95755.4850,20.5937,14.5329,17.5633,6.5538,442384.3043,20.8881,20.6411,20.7646,28.8209,3.3966,20.3812,20.2800,20.3306,26.9179,7.7637,20.8881,20.8120,20.8501,29.1594,-11.1603,14.4943,14.4152,14.4548,6.7714,-3.3966,14.5329,14.4943,14.5136,7.8322,-7.7637,14.5329,14.5060,14.5194,7.8571,11.1603,0.1000,7.8141,-390207.1000,442384.3043
3255.0000,14.6740,21.0738,0.0000,323296.8000,-323296.8000,15.2975,0.0000,54303.4188,54303.4188,747.1050,377600.2188,0.0000,-377600.2188,14.6851,20.3678,0.0000,93534.3000,-93534.3000,4.9739,0.0000,15484.0777,15484.0777,242.9173,109018.3777,0.0000,-109018.3777,20.7732,14.7253,17.7493,7.0055,472870.2545,21.0738,20.8196,20.9467,30.0927,3.4412,20.5525,20.4552,20.5039,28.1346,8.4151,21.0738,20.9990,21.0364,30.4710,-11.8563,14.6851,14.5959,14.6405,8.1325,-3.4412,14.7253,14.6851,14.7052,9.2007,-8.4151,14.7253,14.6967,14.7110,9.2178,11.8563,0.1000,7.8141,-416831.1000,472870.2545
3256.0000,14.8338,21.2290,0.0000,331231.6000,-331231.6000,15.6928,0.0000,55851.6696,55851.6696,766.4095,387083.2696,0.0000,-387083.2696,14.8457,20.5257,0.0000,102531.9000,-102531.9000,5.4568,0.0000,17015.4382,17015.4382,266.5019,119547.3382,0.0000,-119547.3382,20.9244,14.8847,17.9045,7.2991,492688.2730,21.2290,20.9704,21.0997,30.9720,3.4120,20.6968,20.6035,20.6501,28.9843,8.8688,21.2290,21.1562,21.1926,31.3740,-12.2808,14.8457,14.7523,14.7990,9.1143,-3.4120,14.8847,14.8457,14.8652,10.1409,-8.8688,14.8847,14.8565,14.8706,10.1471,12.2808,0.1000,7.8141,-433763.5000,492688.2730
3257.0000,14.9575,21.3487,0.0000,345798.6000,-345798.6000,16.4005,0.0000,58483.2824,58483.2824,800.9732,404281.8824,0.0000,-404281.8824,14.9684,20.6460,0.0000,99017.4000,-99017.4000,5.2734,0.0000,16463.4472,16463.4472,257.5455,115480.8472,0.0000,-115480.8472,21.0568,15.0062,18.0315,7.4934,505807.4394,21.3487,21.1097,21.2292,31.5950,3.7090,20.8375,20.7434,20.7904,29.7871,8.9824,21.3487,21.2786,21.3136,31.8803,-12.6915,14.9684,14.8827,14.9255,9.7293,-3.7090,15.0062,14.9684,14.9873,10.6554,-8.9824,15.0062,14.9794,14.9928,10.6583,12.6915,0.1000,7.8141,-444816.0000,505807.4394
3258.0000,14.6153,20.9934,0.0000,251169.5000,-251169.5000,11.9224,0.0000,42128.6031,42128.6031,582.2687,293298.1031,0.0000,-293298.1031,14.6149,20.2851,0.0000,70025.6000,-70025.6000,3.7314,0.0000,11579.9535,11579.9535,182.2349,81605.5535,0.0000,-81605.5535,20.7278,14.6056,17.6667,5.4761,369634.5004,20.9934,20.8027,20.8980,26.7115,2.7303,20.5038,20.4294,20.4666,25.0037,6.4617,20.9934,20.9375,20.9654,26.7992,-9.1920,14.6149,14.6238,14.6194,5.1845,-2.7303,14.6056,14.6149,14.6103,5.2266,-6.4617,14.6056,14.6127,14.6092,5.1457,9.1920,0.1000,7.8141,-321195.1000,369634.5004
3259.0000,14.4080,20.7962,0.0000,239391.1000,-239391.1000,11.3372,0.0000,39953.3973,39953.3973,553.6896,279344.4973,0.0000,-279344.4973,14.4061,20.0824,0.0000,52130.7000,-52130.7000,2.7736,0.0000,8593.5894,8593.5894,135.4578,60724.2894,0.0000,-60724.2894,20.5441,14.4003,17.4722,4.9537,334377.5505,20.7962,20.6098,20.7030,24.4262,2.8545,20.3499,20.2584,20.3042,23.1120,5.6281,20.7962,20.7337,20.7650,24.4845,-8.4827,14.4061,14.4188,14.4124,2.7387,-2.8545,14.4003,14.4061,14.4032,2.8961,-5.6281,14.4003,14.4043,14.4023,2.8274,8.4827,0.1000,7.8141,-291521.8000,334377.5505
3260.0000,13.9635,20.3508,0.0000,161069.5000,-161069.5000,7.6175,0.0000,26598.5121,26598.5121,372.0243,187668.0121,0.0000,-187668.0121,13.9572,19.6332,0.0000,20038.0000,-20038.0000,1.0652,0.0000,3281.3819,3281.3819,52.0211,23319.3819,0.0000,-23319.3819,20.1593,13.8559,17.0076,3.1273,211092.5382,20.3508,20.2173,20.2841,19.6291,2.1841,20.0258,19.9241,19.9750,19.3398,3.2493,20.3508,20.2999,20.3254,19.4668,-5.4334,13.9572,14.0726,14.0149,-1.7679,-2.1841,13.8559,13.9572,13.9066,-2.7603,-3.2493,13.8559,13.9196,13.8877,-3.0430,5.4334,0.1000,7.8141,-181107.5000,211092.5382
3261.0000,13.7151,20.1160,0.0000,148650.5000,-148650.5000,7.0095,0.0000,24404.1219,24404.1219,342.3322,173054.6219,0.0000,-173054.6219,13.7071,19.3909,0.0000,13441.9000,-13441.9000,0.7132,0.0000,2193.2957,2193.2957,34.8318,15635.1957,0.0000,-15635.1957,19.9208,13.6197,16.7702,2.7806,187687.9837,20.1160,19.9602,20.0381,17.5310,2.0988,19.8158,19.6961,19.7560,17.3620,2.8120,20.1160,20.0494,20.0827,17.4664,-4.9107,13.7071,13.8183,13.7627,-3.9580,-2.0988,13.6197,13.7071,13.6634,-4.6179,-2.8120,13.6197,13.6709,13.6453,-4.8543,4.9107,0.1000,7.8141,-162092.4000,187687.9837
3262.0000,13.5081,19.9151,0.0000,120655.7000,-120655.7000,5.6802,0.0000,19712.2367,19712.2367,277.4100,140367.9367,0.0000,-140367.9367,13.5003,19.1875,0.0000,11589.4000,-11589.4000,0.6143,0.0000,1885.4879,1885.4879,30.0009,13474.8879,0.0000,-13474.8879,19.7034,13.3783,16.5409,2.2749,153558.5468,19.9151,19.7371,19.8261,15.8344,1.6886,19.5905,19.4688,19.5297,15.3376,2.3029,19.9151,19.8388,19.8769,15.8693,-3.9915,13.5003,13.6420,13.5711,-5.3916,-1.6886,13.3783,13.5003,13.4393,-6.3512,-2.3029,13.3783,13.4515,13.4149,-6.6475,3.9915,0.1000,7.8141,-132245.1000,153558.5468
3263.0000,13.3237,19.7354,0.0000,102562.4000,-102562.4000,4.8219,0.0000,16684.2835,16684.2835,235.4923,119246.6835,0.0000,-119246.6835,13.3196,19.0095,0.0000,6348.2000,-6348.2000,0.3362,0.0000,1030.1866,1030.1866,16.4197,7378.3866,0.0000,-7378.3866,19.5239,13.1504,16.3372,1.8785,126798.4147,19.7354,19.5485,19.6420,14.4674,1.4952,19.4495,19.2931,19.3713,14.2223,1.8314,19.7354,19.6510,19.6932,14.5121,-3.3266,13.3196,13.4909,13.4053,-6.5624,-1.4952,13.1504,13.3196,13.2350,-7.8608,-1.8314,13.1504,13.2485,13.1994,-8.2682,3.3266,0.1000,7.8141,-108910.6000,126798.4147
3264.0000,13.1695,19.5858,0.0000,80497.1000,-80497.1000,3.7800,0.0000,13048.0466,13048.0466,184.6076,93545.1466,0.0000,-93545.1466,13.1661,18.8585,0.0000,5688.2000,-5688.2000,0.3010,0.0000,921.1279,921.1279,14.7021,6609.3279,0.0000,-6609.3279,19.3475,12.9397,16.1436,1.4942,100861.4439,19.5858,19.3636,19.4747,13.2810,1.1596,19.2595,19.1024,19.1810,12.6602,1.4607,19.5858,19.4841,19.5349,13.4398,-2.6203,13.1661,13.3873,13.2767,-7.3209,-1.1596,12.9397,13.1661,13.0529,-9.1142,-1.4607,12.9397,13.0731,13.0064,-9.6181,2.6203,0.1000,7.8141,-86185.3000,100861.4439
3265.0000,13.0557,19.4760,0.0000,75333.9000,-75333.9000,3.5340,0.0000,12179.0544,12179.0544,172.5947,87512.9544,0.0000,-87512.9544,13.0496,18.7440,0.0000,4778.2000,-4778.2000,0.2527,0.0000,772.5335,772.5335,12.3427,5550.7335,0.0000,-5550.7335,19.2211,12.8182,16.0196,1.3854,93516.7384,19.4760,19.2333,19.3547,12.6428,1.0938,19.1414,18.9621,19.0518,11.8987,1.3465,19.4760,19.3639,19.4200,12.8506,-2.4402,13.0496,13.2881,13.1688,-7.9042,-1.0938,12.8182,13.0496,12.9339,-9.6347,-1.3465,12.8182,12.9516,12.8849,-10.1258,2.4402,0.1000,7.8141,-80112.1000,93516.7384
3266.0000,12.9833,19.4068,0.0000,66098.9000,-66098.9000,3.0985,0.0000,10668.2277,10668.2277,151.3260,76767.1277,0.0000,-76767.1277,12.9659,18.6275,29.6000,8489.1000,-8459.5000,0.4505,6.1961,1370.9501,1377.1463,21.9998,9860.0501,23.4039,-9836.6463,19.1013,12.7449,15.9231,1.2890,87008.5975,19.4068,19.1066,19.2567,12.1807,0.8827,18.9447,18.8086,18.8766,10.5040,1.3331,19.4068,19.2774,19.3421,12.6168,-2.2158,12.9659,13.2406,13.1032,-8.0416,-0.8827,12.7449,12.9659,12.8554,-9.7901,-1.3331,12.7449,12.8808,12.8129,-10.1734,2.2158,0.1000,7.8141,-74558.4000,87008.5975
