Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3267.0000,12.9349,19.3604,0.0000,59439.7000,-59439.7000,2.7850,0.0000,9582.7619,9582.7619,136.0173,69022.4619,0.0000,-69022.4619,12.9195,17.9309,451.7000,6069.1000,-5617.4000,0.3462,94.6236,979.5182,1074.1418,16.9073,7048.6182,357.0764,-6691.5418,18.9863,12.6727,15.8295,1.1296,76250.8169,19.3604,19.0197,19.1900,12.0180,0.8130,18.6945,18.6048,18.6496,8.5539,1.1591,19.3604,19.2106,19.2855,12.5283,-1.9721,12.9195,13.2021,13.0608,-8.0114,-0.8130,12.6727,12.9195,12.7961,-9.8462,-1.1591,12.6727,12.8247,12.7487,-10.2816,1.9721,0.1000,7.8141,-65057.1000,76250.8169
3268.0000,12.9114,19.3384,0.0000,75221.4000,-75221.4000,3.5234,0.0000,12120.5159,12120.5159,172.0775,87341.9159,0.0000,-87341.9159,12.8961,15.3291,1379.0000,2733.9000,-1354.9000,0.2222,288.9861,441.0968,730.0830,10.8510,3174.9968,1090.0139,-2084.9830,18.9157,12.7221,15.8189,1.3256,89476.0985,19.3384,19.0422,19.1903,12.5654,1.1004,18.4185,18.3875,18.4030,6.5134,1.3226,19.3384,19.2039,19.2712,12.8559,-2.4230,12.8961,13.1158,13.0059,-8.2299,-1.1004,12.7221,12.8961,12.8091,-9.1319,-1.3226,12.7221,12.8186,12.7704,-9.4453,2.4230,0.1000,7.8141,-76576.3000,89476.0985
3269.0000,13.0020,19.4319,0.0000,83052.0000,-83052.0000,3.8896,0.0000,13410.2081,13410.2081,189.9623,96462.2081,0.0000,-96462.2081,19.1314,19.5554,2135.2000,1772.6000,362.6000,0.2140,409.2115,316.8649,726.0764,10.4537,2089.4649,1725.9885,-363.4764,19.0659,12.5396,15.8027,1.3707,92520.6822,19.4319,19.1314,19.2816,14.0269,1.3679,19.1314,18.6204,18.8759,13.2792,1.1538,19.4319,19.2697,19.3508,14.1815,-2.5217,13.8802,13.5861,13.7332,0.9620,-1.3679,12.5396,12.8274,12.6835,-10.2923,-1.1538,12.5396,12.6852,12.6124,-11.0013,2.5217,0.1000,7.8141,-82689.4000,92520.6822
3270.0000,13.0033,19.4294,0.0000,160898.8000,-160898.8000,7.5398,0.0000,25980.6957,25980.6957,368.2327,186879.4957,0.0000,-186879.4957,12.9386,17.9733,35.6000,624.0000,-588.4000,0.0357,7.4553,100.7360,108.1913,1.7456,724.7360,28.1447,-696.5913,19.2413,12.9193,16.0803,2.7366,184723.4270,19.4294,19.2619,19.3457,14.8798,2.5014,19.2438,19.0264,19.1351,16.0846,2.5371,19.4294,19.3496,19.3895,14.7506,-5.0385,12.9386,13.1671,13.0529,-8.4387,-2.5014,12.9193,12.9386,12.9289,-6.7992,-2.5371,12.9193,12.9220,12.9206,-6.6843,5.0385,0.1000,7.8141,-161487.2000,184723.4270
3271.0000,13.2249,19.6556,0.0000,216317.6000,-216317.6000,10.1369,0.0000,35108.7454,35108.7454,495.0681,251426.3454,0.0000,-251426.3454,13.2143,18.9156,0.0000,1875.2000,-1875.2000,0.0991,0.0000,303.8649,303.8649,4.8396,2179.0649,0.0000,-2179.0649,19.4776,13.2332,16.3554,3.6523,246529.0238,19.6556,19.4846,19.5701,17.5735,3.3459,19.4683,19.2921,19.3802,18.4968,3.4450,19.6556,19.5717,19.6136,17.5011,-6.7909,13.2143,13.2308,13.2226,-5.5173,-3.3459,13.2332,13.2143,13.2238,-3.3932,-3.4450,13.2332,13.2221,13.2276,-3.2242,6.7909,0.1000,7.8141,-218192.8000,246529.0238
3272.0000,13.5799,20.0088,0.0000,242726.2000,-242726.2000,11.3906,0.0000,39722.3265,39722.3265,556.2999,282448.5265,0.0000,-282448.5265,13.5813,19.2805,0.0000,38829.4000,-38829.4000,2.0541,0.0000,6324.4116,6324.4116,100.3198,45153.8116,0.0000,-45153.8116,19.7464,13.6222,16.6843,4.7049,317579.8657,20.0088,19.7792,19.8940,21.0712,3.1122,19.5810,19.4684,19.5247,19.5320,5.1663,20.0088,19.9199,19.9643,21.3530,-8.2785,13.5813,13.5369,13.5591,-1.4066,-3.1122,13.6222,13.5813,13.6018,0.5866,-5.1663,13.6222,13.5960,13.6091,0.7335,8.2785,0.1000,7.8141,-281555.6000,317579.8657
3273.0000,13.8204,20.2397,0.0000,256996.4000,-256996.4000,12.0881,0.0000,42296.3047,42296.3047,590.3621,299292.7047,0.0000,-299292.7047,13.8244,19.5182,0.0000,50238.0000,-50238.0000,2.6615,0.0000,8211.0751,8211.0751,129.9830,58449.0751,0.0000,-58449.0751,19.9669,13.8568,16.9119,5.1496,347600.1863,20.2397,20.0114,20.1256,23.0398,3.1422,19.7852,19.6716,19.7284,21.3541,5.8037,20.2397,20.1585,20.1991,23.3250,-8.9459,13.8244,13.7771,13.8008,0.9028,-3.1422,13.8568,13.8244,13.8406,2.4632,-5.8037,13.8568,13.8357,13.8462,2.5477,8.9459,0.1000,7.8141,-307234.4000,347600.1863
3274.0000,14.0101,20.4233,0.0000,265182.3000,-265182.3000,12.4927,0.0000,43839.7862,43839.7862,610.1243,309022.0862,0.0000,-309022.0862,14.0153,19.7057,0.0000,60385.5000,-60385.5000,3.2022,0.0000,9896.9732,9896.9732,156.3912,70282.4732,0.0000,-70282.4732,20.1413,14.0465,17.0939,5.4660,368951.8431,20.4233,20.1893,20.3063,24.3419,3.0968,19.9434,19.8373,19.8904,22.5464,6.2991,20.4233,20.3451,20.3842,24.6596,-9.3959,14.0153,13.9634,13.9893,2.4222,-3.0968,14.0465,14.0153,14.0309,3.7767,-6.2991,14.0465,14.0254,14.0360,3.8328,9.3959,0.1000,7.8141,-325567.8000,368951.8431
3275.0000,14.2288,20.6389,0.0000,283991.0000,-283991.0000,13.3955,0.0000,47194.2734,47194.2734,654.2129,331185.2734,0.0000,-331185.2734,14.2366,19.9252,0.0000,73277.6000,-73277.6000,3.8889,0.0000,12049.1182,12049.1182,189.9282,85326.7182,0.0000,-85326.7182,20.3450,14.2735,17.3092,5.9965,404761.3651,20.6389,20.3918,20.5154,26.0137,3.1689,20.1347,20.0319,20.0833,24.1166,7.0578,20.6389,20.5610,20.6000,26.3935,-10.2266,14.2366,14.1673,14.2020,4.2143,-3.1689,14.2735,14.2366,14.2551,5.5529,-7.0578,14.2735,14.2479,14.2607,5.6010,10.2266,0.1000,7.8141,-357268.6000,404761.3651
3276.0000,14.3926,20.7970,0.0000,297916.2000,-297916.2000,14.0726,0.0000,49702.6457,49702.6457,687.2835,347618.8457,0.0000,-347618.8457,14.4002,20.0856,0.0000,74114.9000,-74114.9000,3.9370,0.0000,12216.5523,12216.5523,192.2746,86331.4523,0.0000,-86331.4523,20.5122,14.4348,17.4735,6.2541,422154.6830,20.7970,20.5638,20.6804,27.0800,3.3786,20.3065,20.2044,20.2554,25.3508,7.3155,20.7970,20.7228,20.7599,27.3744,-10.6941,14.4002,14.3339,14.3671,5.3384,-3.3786,14.4348,14.4002,14.4175,6.5110,-7.3155,14.4348,14.4111,14.4230,6.5440,10.6941,0.1000,7.8141,-372031.1000,422154.6830
3277.0000,14.6136,21.0158,0.0000,314186.0000,-314186.0000,14.8573,0.0000,52696.1480,52696.1480,725.6052,366882.1480,0.0000,-366882.1480,14.6243,20.3085,0.0000,92086.7000,-92086.7000,4.8950,0.0000,15230.3194,15230.3194,239.0625,107317.0194,0.0000,-107317.0194,20.7135,14.6649,17.6892,6.8268,460805.8795,21.0158,20.7595,20.8877,28.6907,3.3208,20.4908,20.3945,20.4426,26.7535,8.2157,21.0158,20.9406,20.9782,29.1155,-11.5365,14.6243,14.5359,14.5801,7.0677,-3.3208,14.6649,14.6243,14.6446,8.3201,-8.2157,14.6649,14.6359,14.6504,8.3484,11.5365,0.1000,7.8141,-406272.7000,460805.8795
3278.0000,14.8284,21.2261,0.0000,332511.3000,-332511.3000,15.7470,0.0000,56060.0691,56060.0691,769.0592,388571.3691,0.0000,-388571.3691,14.8407,20.5221,0.0000,103370.0000,-103370.0000,5.5000,0.0000,17153.2169,17153.2169,268.6103,120523.2169,0.0000,-120523.2169,20.9199,14.8821,17.9010,7.3303,494794.7847,21.2261,20.9651,21.0956,30.2221,3.4157,20.6918,20.5978,20.6448,28.2826,8.9157,21.2261,21.1527,21.1894,30.6597,-12.3313,14.8407,14.7427,14.7917,8.6750,-3.4157,14.8821,14.8407,14.8614,9.8903,-8.9157,14.8821,14.8521,14.8671,9.9094,12.3313,0.1000,7.8141,-435881.3000,494794.7847
3279.0000,15.0342,21.4272,0.0000,348847.2000,-348847.2000,16.5445,0.0000,59108.9728,59108.9728,808.0052,407956.1728,0.0000,-407956.1728,15.0476,20.7263,0.0000,114003.3000,-114003.3000,6.0714,0.0000,18978.5203,18978.5203,296.5177,132981.8203,0.0000,-132981.8203,21.1184,15.0894,18.1039,7.7912,525903.7867,21.4272,21.1629,21.2951,31.5973,3.4910,20.8857,20.7947,20.8402,29.6595,9.5624,21.4272,21.3556,21.3914,32.0440,-13.0534,15.0476,14.9422,14.9949,10.1182,-3.4910,15.0894,15.0476,15.0685,11.2996,-9.5624,15.0894,15.0587,15.0741,11.3109,13.0534,0.1000,7.8141,-462850.5000,525903.7867
3280.0000,15.2015,21.5895,0.0000,356653.1000,-356653.1000,16.9381,0.0000,60678.9076,60678.9076,827.2317,417332.0076,0.0000,-417332.0076,15.2153,20.8910,0.0000,122260.7000,-122260.7000,6.5171,0.0000,20406.8084,20406.8084,318.2823,142667.5084,0.0000,-142667.5084,21.2787,15.2556,18.2672,8.0724,544886.3916,21.5895,21.3230,21.4562,32.4853,3.4737,21.0412,20.9538,20.9975,30.5439,9.9908,21.5895,21.5198,21.5546,32.9392,-13.4644,15.2153,15.1077,15.1615,11.0894,-3.4737,15.2556,15.2153,15.2355,12.2065,-9.9908,15.2556,15.2257,15.2407,12.2082,13.4644,0.1000,7.8141,-478913.8000,544886.3916
3281.0000,15.3322,21.7159,0.0000,371440.3000,-371440.3000,17.6604,0.0000,63397.2600,63397.2600,862.5064,434837.5600,0.0000,-434837.5600,15.3449,21.0181,0.0000,118398.4000,-118398.4000,6.3159,0.0000,19802.7425,19802.7425,308.4562,138201.1425,0.0000,-138201.1425,21.4173,15.3842,18.4007,8.2656,557925.4806,21.7159,21.4700,21.5930,33.1302,3.7815,21.1873,21.0994,21.1434,31.3370,10.0974,21.7159,21.6486,21.6823,33.4583,-13.8789,15.3449,15.2462,15.2955,11.7118,-3.7815,15.3842,15.3449,15.3645,12.7148,-10.0974,15.3842,15.3556,15.3699,12.7145,13.8789,0.1000,7.8141,-489838.7000,557925.4806
3282.0000,15.0069,21.3775,0.0000,280146.1000,-280146.1000,13.3316,0.0000,47436.6583,47436.6583,651.0939,327582.7583,0.0000,-327582.7583,15.0090,20.6746,0.0000,90112.7000,-90112.7000,4.8098,0.0000,14992.3458,14992.3458,234.9009,105105.0458,0.0000,-105105.0458,21.0994,15.0103,18.0549,6.3121,426068.0017,21.3775,21.1763,21.2769,28.3745,2.8406,20.8609,20.7923,20.8266,26.5809,7.6504,21.3775,21.3234,21.3505,28.5204,-10.4910,15.0090,14.9963,15.0026,7.2557,-2.8406,15.0103,15.0090,15.0096,7.4771,-7.6504,15.0103,15.0097,15.0100,7.4130,10.4910,0.1000,7.8141,-370258.8000,426068.0017
3283.0000,14.7810,21.1607,0.0000,260786.1000,-260786.1000,12.3830,0.0000,43917.0794,43917.0794,604.7634,304703.1794,0.0000,-304703.1794,14.7809,20.4521,0.0000,71131.0000,-71131.0000,3.7910,0.0000,11792.6237,11792.6237,185.1445,82923.6237,0.0000,-82923.6237,20.8929,14.7818,17.8374,5.6478,381229.8334,21.1607,20.9659,21.0633,25.8004,2.8640,20.6732,20.5937,20.6335,24.2682,6.6550,21.1607,21.1021,21.1314,25.9129,-9.5190,14.7809,14.7800,14.7805,4.5499,-2.8640,14.7818,14.7809,14.7814,4.7915,-6.6550,14.7818,14.7814,14.7816,4.7324,9.5190,0.1000,7.8141,-331917.1000,381229.8334
3284.0000,14.3197,20.6989,0.0000,181771.5000,-181771.5000,8.6180,0.0000,30272.8700,30272.8700,420.8880,212044.3700,0.0000,-212044.3700,14.3100,19.9811,0.0000,37438.8000,-37438.8000,1.9933,0.0000,6162.8241,6162.8241,97.3515,43601.6241,0.0000,-43601.6241,20.4767,14.2415,17.3591,3.7807,255194.6868,20.6989,20.5569,20.6279,20.8037,2.2082,20.2837,20.2092,20.2464,19.8264,4.2016,20.6989,20.6521,20.6755,20.6942,-6.4098,14.3100,14.4115,14.3608,-0.2447,-2.2082,14.2415,14.3100,14.2758,-0.9946,-4.2016,14.2415,14.2881,14.2648,-1.1863,6.4098,0.1000,7.8141,-219210.3000,255194.6868
3285.0000,14.0515,20.4446,0.0000,170094.6000,-170094.6000,8.0396,0.0000,28147.6014,28147.6014,392.6395,198242.2014,0.0000,-198242.2014,14.0414,19.7207,0.0000,26601.1000,-26601.1000,1.4135,0.0000,4361.4908,4361.4908,69.0318,30962.5908,0.0000,-30962.5908,20.2268,13.9812,17.1040,3.3736,227719.4277,20.4446,20.2883,20.3664,18.5434,2.2087,20.0668,19.9714,20.0191,17.8712,3.6222,20.4446,20.3855,20.4150,18.5014,-5.8309,14.0414,14.1364,14.0889,-2.6520,-2.2087,13.9812,14.0414,14.0113,-3.1188,-3.6222,13.9812,14.0193,14.0002,-3.2878,5.8309,0.1000,7.8141,-196695.7000,227719.4277
3286.0000,13.7974,20.1964,0.0000,143447.9000,-143447.9000,6.7681,0.0000,23595.7505,23595.7505,330.5424,167043.6505,0.0000,-167043.6505,13.7888,19.4715,0.0000,16290.9000,-16290.9000,0.8647,0.0000,2661.2755,2661.2755,42.2289,18952.1755,0.0000,-18952.1755,19.9952,13.6894,16.8423,2.7502,185639.4052,20.1964,20.0442,20.1203,16.4748,1.9678,19.8694,19.7589,19.8141,16.1789,2.8325,20.1964,20.1347,20.1656,16.4195,-4.8003,13.7888,13.9123,13.8506,-4.6099,-1.9678,13.6894,13.7888,13.7391,-5.4064,-2.8325,13.6894,13.7503,13.7199,-5.6630,4.8003,0.1000,7.8141,-159738.8000,185639.4052
3287.0000,13.6206,20.0266,0.0000,129175.9000,-129175.9000,6.0846,0.0000,21159.9427,21159.9427,297.1596,150335.8427,0.0000,-150335.8427,13.6092,19.2958,0.0000,16205.8000,-16205.8000,0.8593,0.0000,2640.5951,2640.5951,41.9650,18846.3951,0.0000,-18846.3951,19.8090,13.5082,16.6586,2.5000,168748.5803,20.0266,19.8534,19.9400,15.2412,1.7418,19.6692,19.5633,19.6162,14.5863,2.6010,20.0266,19.9561,19.9913,15.2847,-4.3428,13.6092,13.7464,13.6778,-5.7557,-1.7418,13.5082,13.6092,13.5587,-6.5261,-2.6010,13.5082,13.5702,13.5392,-6.7632,4.3428,0.1000,7.8141,-145381.7000,168748.5803
3288.0000,13.4517,19.8615,0.0000,110853.6000,-110853.6000,5.2155,0.0000,18086.9560,18086.9560,254.7161,128940.5560,0.0000,-128940.5560,13.4406,19.1294,0.0000,12673.4000,-12673.4000,0.6715,0.0000,2060.1151,2060.1151,32.7941,14733.5151,0.0000,-14733.5151,19.6391,13.3032,16.4712,2.1313,143862.5831,19.8615,19.6789,19.7702,14.0615,1.5147,19.5101,19.3905,19.4503,13.4067,2.1862,19.8615,19.7860,19.8237,14.1350,-3.7008,13.4406,13.6086,13.5246,-6.7483,-1.5147,13.3032,13.4406,13.3719,-7.8414,-2.1862,13.3032,13.3875,13.3454,-8.1496,3.7008,0.1000,7.8141,-123527.0000,143862.5831
3289.0000,13.3186,19.7327,0.0000,104762.0000,-104762.0000,4.9235,0.0000,17040.1058,17040.1058,240.4548,121802.1058,0.0000,-121802.1058,13.3085,18.9996,0.0000,9214.9000,-9214.9000,0.4879,0.0000,1495.1640,1495.1640,23.8288,10710.0640,0.0000,-10710.0640,19.5128,13.1588,16.3358,1.9647,132618.7800,19.7327,19.5452,19.6389,13.3174,1.4785,19.4098,19.2694,19.3396,12.8656,1.9664,19.7327,19.6517,19.6922,13.3893,-3.4450,13.3085,13.4847,13.3966,-7.4884,-1.4785,13.1588,13.3085,13.2336,-8.5847,-1.9664,13.1588,13.2473,13.2031,-8.9185,3.4450,0.1000,7.8141,-113976.9000,132618.7800
3290.0000,13.2135,19.6309,0.0000,93402.7000,-93402.7000,4.3858,0.0000,15155.4217,15155.4217,214.1976,108558.1217,0.0000,-108558.1217,13.2019,18.8949,0.0000,9361.2000,-9361.2000,0.4954,0.0000,1516.6667,1516.6667,24.1945,10877.8667,0.0000,-10877.8667,19.3939,13.0367,16.2153,1.7731,119686.1873,19.6309,19.4217,19.5263,12.7213,1.2968,19.2760,19.1408,19.2084,11.9710,1.7922,19.6309,19.5407,19.5858,12.8731,-3.0890,13.2019,13.3986,13.3002,-7.9090,-1.2968,13.0367,13.2019,13.1193,-9.1302,-1.7922,13.0367,13.1359,13.0863,-9.4725,3.0890,0.1000,7.8141,-102763.9000,119686.1873
3291.0000,13.1103,19.5300,0.0000,81950.3000,-81950.3000,3.8455,0.0000,13265.4358,13265.4358,187.8066,95215.7358,0.0000,-95215.7358,13.1064,18.8007,0.0000,4839.4000,-4839.4000,0.2560,0.0000,783.0347,783.0347,12.5025,5622.4347,0.0000,-5622.4347,19.2923,12.8864,16.0893,1.5013,101336.0302,19.5300,19.3123,19.4211,12.1503,1.1965,19.2221,19.0403,19.1312,11.7290,1.4525,19.5300,19.4304,19.4802,12.2872,-2.6490,13.1064,13.3230,13.2147,-8.2859,-1.1965,12.8864,13.1064,12.9964,-9.8620,-1.4525,12.8864,13.0143,12.9504,-10.3432,2.6490,0.1000,7.8141,-86789.7000,101336.0302
3292.0000,13.0598,19.4827,0.0000,98078.3000,-98078.3000,4.5992,0.0000,15857.5824,15857.5824,224.6181,113935.8824,0.0000,-113935.8824,13.0502,18.7460,0.0000,4470.6000,-4470.6000,0.2364,0.0000,722.8072,722.8072,11.5454,5193.4072,0.0000,-5193.4072,19.2604,12.8996,16.0800,1.7576,118635.5734,19.4827,19.2777,19.3802,12.3122,1.4543,19.2034,19.0233,19.1134,12.0976,1.6907,19.4827,19.3878,19.4353,12.3991,-3.1449,13.0502,13.2300,13.1401,-8.5914,-1.4543,12.8996,13.0502,12.9749,-9.3891,-1.6907,12.8996,12.9811,12.9404,-9.6929,3.1449,0.1000,7.8141,-102548.9000,118635.5734
3293.0000,13.0449,19.4695,0.0000,105704.3000,-105704.3000,4.9552,0.0000,17084.6777,17084.6777,242.0044,122788.9777,0.0000,-122788.9777,13.0373,18.7342,0.0000,4881.1000,-4881.1000,0.2581,0.0000,789.0387,789.0387,12.6028,5670.1387,0.0000,-5670.1387,19.2489,12.9108,16.0798,1.8880,127442.9598,19.4695,19.2643,19.3669,12.6570,1.5657,19.1893,19.0162,19.1028,12.3860,1.8238,19.4695,19.3740,19.4217,12.7494,-3.3895,13.0373,13.1857,13.1115,-8.3932,-1.5657,12.9108,13.0373,12.9740,-8.8818,-1.8238,12.9108,12.9798,12.9453,-9.1177,3.3895,0.1000,7.8141,-110585.4000,127442.9598
3294.0000,13.2282,19.6572,0.0000,188257.7000,-188257.7000,8.8243,0.0000,30556.8802,30556.8802,430.9647,218814.5802,0.0000,-218814.5802,13.2204,18.9196,0.0000,1344.6000,-1344.6000,0.0711,0.0000,217.9027,217.9027,3.4715,1562.5027,0.0000,-1562.5027,19.4754,13.2143,16.3448,3.1824,214813.2214,19.6572,19.4834,19.5703,15.4880,2.9177,19.4700,19.2836,19.3768,16.0102,2.9888,19.6572,19.5724,19.6148,15.4599,-5.9066,13.2204,13.2553,13.2378,-6.4471,-2.9177,13.2143,13.2204,13.2174,-5.5742,-2.9888,13.2143,13.2148,13.2146,-5.5049,5.9066,0.1000,7.8141,-189602.3000,214813.2214
3295.0000,13.5077,19.9350,0.0000,246138.3000,-246138.3000,11.5510,0.0000,40212.6992,40212.6992,564.1319,286350.9992,0.0000,-286350.9992,13.5048,19.2030,0.0000,5984.9000,-5984.9000,0.3166,0.0000,973.7487,973.7487,15.4630,6958.6487,0.0000,-6958.6487,19.7560,13.5292,16.6426,4.2226,285023.8555,19.9350,19.7664,19.8507,18.7360,3.7448,19.7225,19.5674,19.6449,18.9266,4.0614,19.9350,19.8542,19.8946,18.7250,-7.8062,13.5048,13.4913,13.4980,-3.2625,-3.7448,13.5292,13.5048,13.5170,-2.1667,-4.0614,13.5292,13.5156,13.5224,-2.0526,7.8062,0.1000,7.8141,-252123.2000,285023.8555
3296.0000,13.9134,20.3377,0.0000,270550.5000,-270550.5000,12.7196,0.0000,44624.9637,44624.9637,621.2063,315175.4637,0.0000,-315175.4637,13.9198,19.6163,0.0000,54878.6000,-54878.6000,2.9065,0.0000,8981.9229,8981.9229,141.9466,63860.5229,0.0000,-63860.5229,20.0625,13.9654,17.0139,5.4440,367469.4231,20.3377,20.0999,20.2188,22.6246,3.2711,19.8724,19.7718,19.8221,20.4338,6.1775,20.3377,20.2525,20.2951,23.0187,-9.4486,13.9198,13.8506,13.8852,0.9895,-3.2711,13.9654,13.9198,13.9426,2.3489,-6.1775,13.9654,13.9352,13.9503,2.4487,9.4486,0.1000,7.8141,-325429.1000,367469.4231
3297.0000,14.2062,20.6198,0.0000,286062.4000,-286062.4000,13.4846,0.0000,47512.7841,47512.7841,658.5661,333575.1841,0.0000,-333575.1841,14.2152,19.9057,0.0000,74293.2000,-74293.2000,3.9413,0.0000,12212.2366,12212.2366,192.4852,86505.4366,0.0000,-86505.4366,20.3256,14.2537,17.2896,6.0459,408098.7447,20.6198,20.3710,20.4954,24.9854,3.1811,20.1135,20.0133,20.0634,22.6993,7.1224,20.6198,20.5414,20.5806,25.4307,-10.3035,14.2152,14.1385,14.1768,3.5745,-3.1811,14.2537,14.2152,14.2345,4.7459,-7.1224,14.2537,14.2270,14.2404,4.7965,10.3035,0.1000,7.8141,-360355.6000,408098.7447
3298.0000,14.4436,20.8500,0.0000,296241.0000,-296241.0000,13.9914,0.0000,49483.6528,49483.6528,683.3163,345724.6528,0.0000,-345724.6528,14.4541,20.1406,0.0000,89712.2000,-89712.2000,4.7651,0.0000,14799.4540,14799.4540,232.7176,104511.6540,0.0000,-104511.6540,20.5435,14.4912,17.5174,6.4866,437845.0720,20.8500,20.5878,20.7189,26.6354,3.0754,20.3160,20.2219,20.2689,24.3484,7.8405,20.8500,20.7746,20.8123,27.1363,-10.9159,14.4541,14.3692,14.4117,5.3689,-3.0754,14.4912,14.4541,14.4727,6.4681,-7.8405,14.4912,14.4645,14.4779,6.4962,10.9159,0.1000,7.8141,-385953.2000,437845.0720
3299.0000,14.6814,21.0830,0.0000,315960.8000,-315960.8000,14.9463,0.0000,53080.6137,53080.6137,729.9517,369041.4137,0.0000,-369041.4137,14.6935,20.3772,0.0000,101343.6000,-101343.6000,5.3883,0.0000,16779.0167,16779.0167,263.1539,118122.6167,0.0000,-118122.6167,20.7720,14.7330,17.7525,7.0169,473641.4797,21.0830,20.8146,20.9488,28.3803,3.1860,20.5398,20.4470,20.4934,26.1820,8.5743,21.0830,21.0090,21.0460,28.8869,-11.7603,14.6935,14.5972,14.6454,7.1544,-3.1860,14.7330,14.6935,14.7133,8.2516,-8.5743,14.7330,14.7042,14.7186,8.2719,11.7603,0.1000,7.8141,-417304.4000,473641.4797
3300.0000,14.8505,21.2458,0.0000,329570.9000,-329570.9000,15.6149,0.0000,55594.1555,55594.1555,762.6045,385165.0555,0.0000,-385165.0555,14.8618,20.5418,0.0000,100422.6000,-100422.6000,5.3447,0.0000,16669.5370,16669.5370,261.0288,117092.1370,0.0000,-117092.1370,20.9464,14.8986,17.9225,7.2431,488910.9717,21.2458,20.9970,21.1214,29.3929,3.4234,20.7195,20.6279,20.6737,27.3929,8.7681,21.2458,21.1755,21.2106,29.7719,-12.1915,14.8618,14.7738,14.8178,8.1638,-3.4234,14.8986,14.8618,14.8802,9.1189,-8.7681,14.8986,14.8721,14.8853,9.1294,12.1915,0.1000,7.8141,-429993.5000,488910.9717
3301.0000,15.0590,21.4516,0.0000,343670.6000,-343670.6000,16.3014,0.0000,58267.0582,58267.0582,796.1336,401937.6582,0.0000,-401937.6582,15.0723,20.7508,0.0000,115347.1000,-115347.1000,6.1435,0.0000,19209.6495,19209.6495,300.0403,134556.7495,0.0000,-134556.7495,21.1414,15.1128,18.1271,7.7317,521890.4196,21.4516,21.1858,21.3187,30.7772,3.3860,20.9054,20.8170,20.8612,28.7142,9.5295,21.4516,21.3807,21.4162,31.2518,-12.9154,15.0723,14.9677,15.0200,9.6145,-3.3860,15.1128,15.0723,15.0926,10.6485,-9.5295,15.1128,15.0829,15.0979,10.6549,12.9154,0.1000,7.8141,-459017.7000,521890.4196
3302.0000,15.2463,21.6342,0.0000,358849.0000,-358849.0000,17.0453,0.0000,61119.4092,61119.4092,832.4645,419968.4092,0.0000,-419968.4092,15.2601,20.9358,0.0000,122382.5000,-122382.5000,6.5243,0.0000,20441.6097,20441.6097,318.6341,142824.1097,0.0000,-142824.1097,21.3250,15.3004,18.3127,8.1138,547683.7489,21.6342,21.3707,21.5025,31.9651,3.5070,21.0879,21.0010,21.0444,29.9596,10.0313,21.6342,21.5651,21.5997,32.4135,-13.5383,15.2601,15.1525,15.2063,10.8321,-3.5070,15.3004,15.2601,15.2803,11.8245,-10.0313,15.3004,15.2706,15.2855,11.8246,13.5383,0.1000,7.8141,-481231.5000,547683.7489
3303.0000,15.4243,21.8082,0.0000,372727.9000,-372727.9000,17.7270,0.0000,63761.1699,63761.1699,865.7594,436489.0699,0.0000,-436489.0699,15.4387,21.1120,0.0000,130139.9000,-130139.9000,6.9436,0.0000,21799.1560,21799.1560,339.1132,151939.0560,0.0000,-151939.0560,21.4988,15.4793,18.4890,8.4857,572781.5523,21.8082,21.5448,21.6765,33.0381,3.5945,21.2596,21.1747,21.2172,31.0630,10.5381,21.8082,21.7404,21.7743,33.4800,-14.1325,15.4387,15.3271,15.3829,11.9356,-3.5945,15.4793,15.4387,15.4590,12.9086,-10.5381,15.4793,15.4491,15.4642,12.9041,14.1325,0.1000,7.8141,-502867.8000,572781.5523
3304.0000,15.5137,21.8920,0.0000,371186.2000,-371186.2000,17.6751,0.0000,63637.2500,63637.2500,863.2244,434823.4500,0.0000,-434823.4500,15.5268,21.1967,0.0000,129260.1000,-129260.1000,6.9022,0.0000,21682.3593,21682.3593,337.0904,150942.4593,0.0000,-150942.4593,21.5880,15.5629,18.5754,8.4615,571149.4919,21.8920,21.6400,21.7660,33.1001,3.5910,21.3484,21.2669,21.3077,31.1752,10.4931,21.8920,21.8272,21.8596,33.4796,-14.0841,15.5268,15.4263,15.4765,12.0462,-3.5910,15.5629,15.5268,15.5448,12.8858,-10.4931,15.5629,15.5360,15.5494,12.8713,14.0841,0.1000,7.8141,-500446.3000,571149.4919
3305.0000,15.5214,21.8959,0.0000,376659.6000,-376659.6000,17.9467,0.0000,64587.8175,64587.8175,876.4884,441247.4175,0.0000,-441247.4175,15.5312,21.1989,0.0000,109722.8000,-109722.8000,5.8613,0.0000,18406.4417,18406.4417,286.2540,128129.2417,0.0000,-128129.2417,21.6179,15.5629,18.5904,8.2373,556019.3433,21.8959,21.6835,21.7897,32.5362,4.0285,21.3963,21.3128,21.3545,30.9190,9.8897,21.8959,21.8348,21.8653,32.6994,-13.9182,15.5312,15.4557,15.4934,11.3957,-4.0285,15.5629,15.5312,15.5470,12.0425,-9.8897,15.5629,15.5404,15.5516,12.0259,13.9182,0.1000,7.8141,-486382.4000,556019.3433
3306.0000,15.0941,21.4585,0.0000,280357.8000,-280357.8000,13.3589,0.0000,47573.5276,47573.5276,652.4279,327931.3276,0.0000,-327931.3276,15.0930,20.7549,0.0000,73009.2000,-73009.2000,3.9001,0.0000,12162.7333,12162.7333,190.4763,85171.9333,0.0000,-85171.9333,21.2170,15.0808,18.1489,6.0515,408474.9482,21.4585,21.3039,21.3812,26.9665,3.1529,21.0003,20.9347,20.9675,25.5851,7.0531,21.4585,21.4120,21.4352,26.9022,-10.2060,15.0930,15.1081,15.1006,6.0289,-3.1529,15.0808,15.0930,15.0869,5.8752,-7.0531,15.0808,15.0898,15.0853,5.7815,10.2060,0.1000,7.8141,-353367.0000,408474.9482
3307.0000,14.8336,21.2107,0.0000,262109.3000,-262109.3000,12.4531,0.0000,44196.1124,44196.1124,608.1905,306305.4124,0.0000,-306305.4124,14.8314,20.5011,0.0000,56621.2000,-56621.2000,3.0188,0.0000,9394.3655,9394.3655,147.4319,66015.5655,0.0000,-66015.5655,20.9764,14.8229,17.8997,5.4401,367206.9681,21.2107,21.0516,21.1312,24.2943,3.1448,20.7820,20.7034,20.7427,23.1709,6.1636,21.2107,21.1571,21.1839,24.2727,-9.3083,14.8314,14.8480,14.8397,3.2041,-3.1448,14.8229,14.8314,14.8271,3.1974,-6.1636,14.8229,14.8287,14.8258,3.1179,9.3083,0.1000,7.8141,-318730.5000,367206.9681
3308.0000,14.4136,20.7926,0.0000,187589.5000,-187589.5000,8.8970,0.0000,31312.1717,31312.1717,434.5127,218901.6717,0.0000,-218901.6717,14.4045,20.0754,0.0000,36291.2000,-36291.2000,1.9327,0.0000,5982.3530,5982.3530,94.3880,42273.5530,0.0000,-42273.5530,20.5815,14.3385,17.4600,3.8632,260767.6410,20.7926,20.6604,20.7265,19.9330,2.3214,20.3947,20.3255,20.3601,19.0054,4.2541,20.7926,20.7471,20.7699,19.8304,-6.5755,14.4045,14.5013,14.4529,-0.9266,-2.3214,14.3385,14.4045,14.3715,-1.7070,-4.2541,14.3385,14.3827,14.3606,-1.8982,6.5755,0.1000,7.8141,-223880.7000,260767.6410
3309.0000,14.1691,20.5607,0.0000,177492.8000,-177492.8000,8.3945,0.0000,29454.1552,29454.1552,409.9729,206946.9552,0.0000,-206946.9552,14.1594,19.8379,0.0000,28948.2000,-28948.2000,1.5388,0.0000,4754.5535,4754.5535,75.1526,33702.7535,0.0000,-33702.7535,20.3463,14.1033,17.2248,3.5435,239186.7134,20.5607,20.4109,20.4858,18.0241,2.2852,20.1803,20.0937,20.1370,17.2313,3.8240,20.5607,20.5045,20.5326,18.0022,-6.1093,14.1594,14.2493,14.2044,-2.9565,-2.2852,14.1033,14.1594,14.1314,-3.4640,-3.8240,14.1033,14.1390,14.1212,-3.6252,6.1093,0.1000,7.8141,-206441.0000,239186.7134
3310.0000,13.9313,20.3282,0.0000,151502.6000,-151502.6000,7.1537,0.0000,24999.6393,24999.6393,349.3737,176502.2393,0.0000,-176502.2393,13.9213,19.6028,0.0000,21319.3000,-21319.3000,1.1321,0.0000,3489.3847,3489.3847,55.2904,24808.6847,0.0000,-24808.6847,20.1218,13.8339,16.9779,2.9770,200949.1859,20.3282,20.1793,20.2538,16.1688,2.0072,19.9714,19.8782,19.9248,15.5377,3.1393,20.3282,20.2704,20.2993,16.1475,-5.1465,13.9213,14.0399,13.9806,-4.7064,-2.0072,13.8339,13.9213,13.8776,-5.5043,-3.1393,13.8339,13.8890,13.8615,-5.7288,5.1465,0.1000,7.8141,-172821.9000,200949.1859
3311.0000,13.7588,20.1621,0.0000,137473.1000,-137473.1000,6.4811,0.0000,22592.3794,22592.3794,316.5246,160065.4794,0.0000,-160065.4794,13.7462,19.4313,0.0000,21016.3000,-21016.3000,1.1149,0.0000,3431.1203,3431.1203,54.4512,24447.4203,0.0000,-24447.4203,19.9406,13.6560,16.7983,2.7278,184124.7514,20.1621,19.9952,20.0786,15.0177,1.7887,19.7787,19.6871,19.7329,14.1001,2.9036,20.1621,20.0975,20.1298,15.0796,-4.6923,13.7462,13.8788,13.8125,-5.7853,-1.7887,13.6560,13.7462,13.7011,-6.5759,-2.9036,13.6560,13.7131,13.6845,-6.7874,4.6923,0.1000,7.8141,-158489.4000,184124.7514
3312.0000,13.5833,19.9900,0.0000,120607.9000,-120607.9000,5.6795,0.0000,19739.1393,19739.1393,277.3795,140347.0393,0.0000,-140347.0393,13.5714,19.2586,0.0000,15077.8000,-15077.8000,0.7993,0.0000,2455.4811,2455.4811,39.0373,17533.2811,0.0000,-17533.2811,19.7757,13.4452,16.6105,2.3436,158192.8746,19.9900,19.8242,19.9071,13.8362,1.6267,19.6378,19.5290,19.5834,13.1699,2.4261,19.9900,19.9234,19.9567,13.8790,-4.0528,13.5714,13.7320,13.6517,-6.8570,-1.6267,13.4452,13.5714,13.5083,-7.9520,-2.4261,13.4452,13.5236,13.4844,-8.2412,4.0528,0.1000,7.8141,-135685.7000,158192.8746
3313.0000,13.4597,19.8712,0.0000,115268.8000,-115268.8000,5.4219,0.0000,18810.8640,18810.8640,264.7968,134079.6640,0.0000,-134079.6640,13.4467,19.1364,0.0000,13600.5000,-13600.5000,0.7205,0.0000,2211.0094,2211.0094,35.1878,15811.5094,0.0000,-15811.5094,19.6516,13.3224,16.4870,2.2214,149945.9913,19.8712,19.6940,19.7826,13.2019,1.5671,19.5184,19.4044,19.4614,12.5032,2.2876,19.8712,19.7983,19.8348,13.2818,-3.8548,13.4467,13.6114,13.5290,-7.4994,-1.5671,13.3224,13.4467,13.3846,-8.4897,-2.2876,13.3224,13.3981,13.3602,-8.7614,3.8548,0.1000,7.8141,-128869.3000,149945.9913
3314.0000,13.3541,19.7685,0.0000,104947.1000,-104947.1000,4.9324,0.0000,17084.3075,17084.3075,240.8921,122031.4075,0.0000,-122031.4075,13.3412,19.0325,0.0000,12220.8000,-12220.8000,0.6471,0.0000,1983.7873,1983.7873,31.6025,14204.5873,0.0000,-14204.5873,19.5403,13.1997,16.3700,2.0215,136450.4022,19.7685,19.5784,19.6735,12.6594,1.4285,19.4082,19.2882,19.3482,11.8709,2.0755,19.7685,19.6896,19.7291,12.7810,-3.5040,13.3412,13.5207,13.4309,-7.9271,-1.4285,13.1997,13.3412,13.2704,-9.0376,-2.0755,13.1997,13.2862,13.2429,-9.3343,3.5040,0.1000,7.8141,-117167.9000,136450.4022
3315.0000,13.2519,19.6686,0.0000,94322.2000,-94322.2000,4.4300,0.0000,15318.2566,15318.2566,216.3559,109640.4566,0.0000,-109640.4566,13.2414,18.9341,0.0000,8853.0000,-8853.0000,0.4686,0.0000,1435.1114,1435.1114,22.8840,10288.1114,0.0000,-10288.1114,19.4398,13.0675,16.2537,1.7837,120397.0854,19.6686,19.4714,19.5700,12.1184,1.3205,19.3306,19.1896,19.2601,11.4952,1.7891,19.6686,19.5837,19.6262,12.2421,-3.1095,13.2414,13.4405,13.3409,-8.3376,-1.3205,13.0675,13.2414,13.1545,-9.6785,-1.7891,13.0675,13.1719,13.1197,-10.0475,3.1095,0.1000,7.8141,-103175.2000,120397.0854
3316.0000,13.2105,19.6306,0.0000,109983.3000,-109983.3000,5.1622,0.0000,17844.5171,17844.5171,252.1127,127827.8171,0.0000,-127827.8171,13.1989,18.8933,0.0000,7979.6000,-7979.6000,0.4222,0.0000,1292.7715,1292.7715,20.6183,9272.3715,0.0000,-9272.3715,19.4120,13.0759,16.2440,2.0218,136471.9169,19.6306,19.4393,19.5349,12.3609,1.5800,19.3242,19.1723,19.2482,11.9686,2.0022,19.6306,19.5460,19.5883,12.4481,-3.5822,13.1989,13.3583,13.2786,-8.4684,-1.5800,13.0759,13.1989,13.1374,-9.1555,-2.0022,13.0759,13.1453,13.1106,-9.4037,3.5822,0.1000,7.8141,-117962.9000,136471.9169
3317.0000,13.1856,19.6069,0.0000,117120.4000,-117120.4000,5.4957,0.0000,18991.5403,18991.5403,268.4012,136111.9403,0.0000,-136111.9403,13.1794,18.8745,0.0000,5429.6000,-5429.6000,0.2872,0.0000,879.4111,879.4111,14.0271,6309.0111,0.0000,-6309.0111,19.4032,13.0617,16.2324,2.0955,141444.1686,19.6069,19.4241,19.5155,12.6322,1.7362,19.3461,19.1809,19.2635,12.5823,2.0234,19.6069,19.5227,19.5648,12.6760,-3.7595,13.1794,13.3133,13.2463,-8.3207,-1.7362,13.0617,13.1794,13.1206,-8.8469,-2.0234,13.0617,13.1267,13.0942,-9.0913,3.7595,0.1000,7.8141,-122550.0000,141444.1686
3318.0000,13.3587,19.7846,0.0000,196846.2000,-196846.2000,9.2352,0.0000,32047.9935,32047.9935,451.0340,228894.1935,0.0000,-228894.1935,13.3522,19.0497,0.0000,531.3000,-531.3000,0.0281,0.0000,86.2586,86.2586,1.3725,617.5586,0.0000,-617.5586,19.6164,13.3425,16.4794,3.3209,224160.0102,19.7846,19.6235,19.7041,15.3027,3.0690,19.6183,19.4394,19.5288,16.0639,3.0971,19.7846,19.7053,19.7450,15.2563,-6.1662,13.3522,13.3856,13.3689,-6.4084,-3.0690,13.3425,13.3522,13.3474,-5.7044,-3.0971,13.3425,13.3453,13.3439,-5.6709,6.1662,0.1000,7.8141,-197377.5000,224160.0102
3319.0000,13.5911,20.0147,0.0000,247610.9000,-247610.9000,11.6299,0.0000,40532.4002,40532.4002,567.9859,288143.3002,0.0000,-288143.3002,13.5883,19.2846,0.0000,847.2000,-847.2000,0.0448,0.0000,138.0030,138.0030,2.1900,985.2030,0.0000,-985.2030,19.8586,13.6022,16.7304,4.1736,281719.0274,20.0147,19.8621,19.9384,18.0403,3.8617,19.8555,19.6982,19.7768,18.7441,3.9065,20.0147,19.9392,19.9770,17.9886,-7.7682,13.5883,13.5842,13.5863,-3.7236,-3.8617,13.6022,13.5883,13.5953,-2.8666,-3.9065,13.6022,13.5946,13.5984,-2.7976,7.7682,0.1000,7.8141,-248458.1000,281719.0274
3320.0000,13.8753,20.2953,0.0000,266587.7000,-266587.7000,12.5401,0.0000,43931.7092,43931.7092,612.4397,310519.4092,0.0000,-310519.4092,13.8764,19.5706,0.0000,29369.3000,-29369.3000,1.5560,0.0000,4803.8230,4803.8230,75.9907,34173.1230,0.0000,-34173.1230,20.0781,13.9070,16.9926,4.9706,335515.0079,20.2953,20.1105,20.2029,20.7987,3.6614,19.9495,19.8404,19.8950,19.5863,5.2174,20.2953,20.2178,20.2565,20.9468,-8.8787,13.8764,13.8429,13.8597,-0.7442,-3.6614,13.9070,13.8764,13.8917,0.2260,-5.2174,13.9070,13.8886,13.8978,0.2977,8.8787,0.1000,7.8141,-295957.0000,335515.0079
3321.0000,14.0436,20.4554,0.0000,274411.8000,-274411.8000,12.9322,0.0000,45401.7716,45401.7716,631.5863,319813.5716,0.0000,-319813.5716,14.0456,19.7351,0.0000,35101.1000,-35101.1000,1.8618,0.0000,5755.4949,5755.4949,90.9268,40856.5949,0.0000,-40856.5949,20.2341,14.0676,17.1509,5.2127,351860.1943,20.4554,20.2773,20.3663,22.0708,3.6901,20.0955,19.9846,20.0401,20.8372,5.5519,20.4554,20.3839,20.4196,22.1957,-9.2420,14.0456,14.0167,14.0311,0.6744,-3.6901,14.0676,14.0456,14.0566,1.4272,-5.5519,14.0676,14.0544,14.0610,1.4539,9.2420,0.1000,7.8141,-309512.9000,351860.1943
3322.0000,14.1633,20.5705,0.0000,281916.8000,-281916.8000,13.3006,0.0000,46776.4136,46776.4136,649.5784,328693.2136,0.0000,-328693.2136,14.1651,19.8521,0.0000,36590.0000,-36590.0000,1.9421,0.0000,6010.1725,6010.1725,94.8494,42600.1725,0.0000,-42600.1725,20.3522,14.1855,17.2689,5.3711,362546.9805,20.5705,20.3980,20.4843,22.8256,3.7862,20.2130,20.1040,20.1585,21.7093,5.7283,20.5705,20.5017,20.5361,22.9264,-9.5144,14.1651,14.1384,14.1517,1.4836,-3.7862,14.1855,14.1651,14.1753,2.1439,-5.7283,14.1855,14.1732,14.1794,2.1549,9.5144,0.1000,7.8141,-318506.8000,362546.9805
3323.0000,14.2998,20.7050,0.0000,291861.7000,-291861.7000,13.7806,0.0000,48584.5482,48584.5482,673.0241,340446.2482,0.0000,-340446.2482,14.3026,19.9885,0.0000,44126.3000,-44126.3000,2.3433,0.0000,7262.8536,7262.8536,114.4418,51389.1536,0.0000,-51389.1536,20.4758,14.3279,17.4018,5.6643,382339.2944,20.7050,20.5253,20.6151,23.8020,3.8125,20.3209,20.2169,20.2689,22.4932,6.1557,20.7050,20.6357,20.6703,23.9439,-9.9682,14.3026,14.2674,14.2850,2.5071,-3.8125,14.3279,14.3026,14.3152,3.2005,-6.1557,14.3279,14.3122,14.3200,3.2124,9.9682,0.1000,7.8141,-335988.0000,382339.2944
3324.0000,14.3993,20.8008,0.0000,299895.4000,-299895.4000,14.1728,0.0000,50040.8659,50040.8659,692.1750,349936.2659,0.0000,-349936.2659,14.4020,20.0859,0.0000,43770.2000,-43770.2000,2.3257,0.0000,7214.9512,7214.9512,113.5834,50985.1512,0.0000,-50985.1512,20.5772,14.4256,17.5014,5.7993,391455.8283,20.8008,20.6277,20.7143,24.3797,3.9490,20.4269,20.3222,20.3745,23.2213,6.2747,20.8008,20.7338,20.7673,24.4888,-10.2237,14.4020,14.3685,14.3853,3.1109,-3.9490,14.4256,14.4020,14.4138,3.7339,-6.2747,14.4256,14.4112,14.4184,3.7351,10.2237,0.1000,7.8141,-343665.6000,391455.8283
3325.0000,14.5414,20.9418,0.0000,307379.0000,-307379.0000,14.5360,0.0000,51464.8986,51464.8986,709.9162,358843.8986,0.0000,-358843.8986,14.5460,20.2292,0.0000,57784.0000,-57784.0000,3.0716,0.0000,9545.6157,9545.6157,150.0118,67329.6157,0.0000,-67329.6157,20.6964,14.5756,17.6360,6.1583,415684.3366,20.9418,20.7515,20.8466,25.4039,3.8215,20.5187,20.4219,20.4703,23.8304,6.8931,20.9418,20.8730,20.9074,25.6081,-10.7146,14.5460,14.4989,14.5224,4.2050,-3.8215,14.5756,14.5460,14.5608,4.9129,-6.8931,14.5756,14.5565,14.5660,4.9170,10.7146,0.1000,7.8141,-365163.0000,415684.3366
3326.0000,14.6462,21.0429,0.0000,313688.0000,-313688.0000,14.8484,0.0000,52654.1112,52654.1112,725.1733,366342.1112,0.0000,-366342.1112,14.6512,20.3322,0.0000,61734.5000,-61734.5000,3.2836,0.0000,10214.5177,10214.5177,160.3655,71949.0177,0.0000,-71949.0177,20.7960,14.6788,17.7374,6.3380,427813.4475,21.0429,20.8543,20.9486,26.0061,3.8549,20.6142,20.5184,20.5663,24.4528,7.1385,21.0429,20.9763,21.0096,26.1980,-10.9935,14.6512,14.6044,14.6278,4.8504,-3.8549,14.6788,14.6512,14.6650,5.4975,-7.1385,14.6788,14.6609,14.6698,5.4911,10.9935,0.1000,7.8141,-375422.5000,427813.4475
3327.0000,14.7195,21.1133,0.0000,317885.1000,-317885.1000,15.0577,0.0000,53453.0809,53453.0809,735.3913,371338.1809,0.0000,-371338.1809,14.7242,20.4036,0.0000,62545.9000,-62545.9000,3.3282,0.0000,10360.3106,10360.3106,162.5463,72906.2106,0.0000,-72906.2106,20.8693,14.7499,17.8096,6.4290,433954.8085,21.1133,20.9294,21.0214,26.2845,3.9098,20.6876,20.5934,20.6405,24.8117,7.2380,21.1133,21.0485,21.0809,26.4512,-11.1479,14.7242,14.6802,14.7022,5.1488,-3.9098,14.7499,14.7242,14.7371,5.7385,-7.2380,14.7499,14.7333,14.7416,5.7249,11.1479,0.1000,7.8141,-380431.0000,433954.8085
3328.0000,14.7470,21.1383,0.0000,318440.1000,-318440.1000,15.0913,0.0000,53582.0310,53582.0310,737.0368,372022.1310,0.0000,-372022.1310,14.7508,20.4287,0.0000,57844.2000,-57844.2000,3.0790,0.0000,9585.4011,9585.4011,150.3745,67429.6011,0.0000,-67429.6011,20.9050,14.7726,17.8388,6.3671,429779.0562,21.1383,20.9653,21.0518,26.1171,4.0041,20.7320,20.6378,20.6849,24.8489,7.0831,21.1383,21.0758,21.1071,26.2302,-11.0872,14.7508,14.7145,14.7327,4.9829,-4.0041,14.7726,14.7508,14.7617,5.4833,-7.0831,14.7726,14.7587,14.7657,5.4606,11.0872,0.1000,7.8141,-376284.3000,429779.0562
3329.0000,14.7381,21.1281,0.0000,319477.1000,-319477.1000,15.1433,0.0000,53744.9845,53744.9845,739.5733,373222.0845,0.0000,-373222.0845,14.7406,20.4177,0.0000,48137.3000,-48137.3000,2.5626,0.0000,7975.6242,7975.6242,125.1543,56112.9242,0.0000,-56112.9242,20.9134,14.7585,17.8360,6.2270,420324.4834,21.1281,20.9698,21.0489,25.6610,4.1936,20.7604,20.6633,20.7119,24.7507,6.7562,21.1281,21.0677,21.0979,25.7051,-10.9497,14.7406,14.7135,14.7271,4.4984,-4.1936,14.7585,14.7406,14.7496,4.9145,-6.7562,14.7585,14.7476,14.7531,4.8844,10.9497,0.1000,7.8141,-367614.4000,420324.4834
3330.0000,14.3162,20.6972,0.0000,218610.5000,-218610.5000,10.3616,0.0000,36405.1395,36405.1395,506.0421,255015.6395,0.0000,-255015.6395,14.3138,19.9858,0.0000,21940.1000,-21940.1000,1.1679,0.0000,3611.7729,3611.7729,57.0405,25551.8729,0.0000,-25551.8729,20.5394,14.2502,17.3948,4.1433,279674.3834,20.6972,20.5923,20.6447,20.4853,3.0645,20.4249,20.3402,20.3826,20.4244,4.2325,20.6972,20.6549,20.6761,20.3326,-7.2970,14.3138,14.3811,14.3474,-0.3694,-3.0645,14.2502,14.3138,14.2820,-1.0115,-4.2325,14.2502,14.2890,14.2696,-1.2335,7.2970,0.1000,7.8141,-240550.6000,279674.3834
3331.0000,14.1078,20.5022,0.0000,210103.7000,-210103.7000,9.9304,0.0000,34814.9503,34814.9503,484.9837,244918.6503,0.0000,-244918.6503,14.1040,19.7840,0.0000,14446.3000,-14446.3000,0.7676,0.0000,2370.7769,2370.7769,37.4898,16817.0769,0.0000,-16817.0769,20.3435,14.0583,17.2009,3.8421,259340.1175,20.5022,20.3790,20.4406,18.6049,3.0542,20.2595,20.1562,20.2078,18.7241,3.8219,20.5022,20.4475,20.4749,18.5319,-6.8761,14.1040,14.1610,14.1325,-2.4210,-3.0542,14.0583,14.1040,14.0811,-2.7185,-3.8219,14.0583,14.0841,14.0712,-2.8799,6.8761,0.1000,7.8141,-224550.0000,259340.1175
3332.0000,13.7683,20.1643,0.0000,136317.1000,-136317.1000,6.4340,0.0000,22407.4047,22407.4047,314.2278,158724.5047,0.0000,-158724.5047,13.7697,19.4507,0.0000,6646.0000,-6646.0000,0.3528,0.0000,1085.3908,1085.3908,17.2321,7731.3908,0.0000,-7731.3908,20.0251,13.6109,16.8180,2.4875,167904.7844,20.1643,20.0543,20.1093,15.2260,2.0271,19.9648,19.8591,19.9119,15.6269,2.3799,20.1643,20.1148,20.1395,15.1208,-4.4070,13.7697,13.9123,13.8410,-5.3142,-2.0271,13.6109,13.7697,13.6903,-6.7568,-2.3799,13.6109,13.7021,13.6565,-7.1968,4.4070,0.1000,7.8141,-142963.1000,167904.7844
3333.0000,13.5608,19.9667,0.0000,125709.3000,-125709.3000,5.9201,0.0000,20563.2430,20563.2430,289.1298,146272.5430,0.0000,-146272.5430,13.5595,19.2459,0.0000,3578.7000,-3578.7000,0.1897,0.0000,582.7072,582.7072,9.2663,4161.4072,0.0000,-4161.4072,19.8196,13.4080,16.6138,2.2384,151093.9828,19.9667,19.8373,19.9020,13.6851,1.9101,19.7838,19.6568,19.7203,14.1198,2.0999,19.9667,19.9049,19.9358,13.6429,-4.0100,13.5595,13.7095,13.6345,-6.9237,-1.9101,13.4080,13.5595,13.4837,-8.1302,-2.0999,13.4080,13.4900,13.4490,-8.5263,4.0100,0.1000,7.8141,-129288.0000,151093.9828
3334.0000,13.4013,19.8125,0.0000,98409.6000,-98409.6000,4.6282,0.0000,16037.7165,16037.7165,226.0347,114447.3165,0.0000,-114447.3165,13.3955,19.0849,0.0000,7679.2000,-7679.2000,0.4068,0.0000,1247.4994,1247.4994,19.8670,8926.6994,0.0000,-8926.6994,19.6232,13.2107,16.4170,1.8449,124532.3930,19.8125,19.6458,19.7292,12.5104,1.4071,19.5200,19.4214,19.4707,11.8946,1.8139,19.8125,19.7369,19.7747,12.6161,-3.2211,13.3955,13.5906,13.4930,-7.7578,-1.4071,13.2107,13.3955,13.3031,-9.3146,-1.8139,13.2107,13.3186,13.2647,-9.7252,3.2211,0.1000,7.8141,-106088.8000,124532.3930
3335.0000,13.2607,19.6757,0.0000,84704.8000,-84704.8000,3.9796,0.0000,13759.1657,13759.1657,194.3550,98463.9657,0.0000,-98463.9657,13.2588,18.9505,0.0000,4671.4000,-4671.4000,0.2473,0.0000,757.4374,757.4374,12.0776,5428.8374,0.0000,-5428.8374,19.4737,13.0226,16.2482,1.5581,105170.9882,19.6757,19.4936,19.5846,11.6281,1.2441,19.4035,19.2584,19.3309,11.1465,1.4914,19.6757,19.5911,19.6334,11.7539,-2.7355,13.2588,13.4852,13.3720,-8.4420,-1.2441,13.0226,13.2588,13.1407,-10.3386,-1.4914,13.0226,13.1586,13.0906,-10.8636,2.7355,0.1000,7.8141,-89376.2000,105170.9882
3336.0000,13.1556,19.5742,0.0000,69995.3000,-69995.3000,3.2855,0.0000,11342.1367,11342.1367,160.4581,81337.4367,0.0000,-81337.4367,13.1623,16.3309,570.3000,1633.3000,-1063.0000,0.1184,119.0058,264.4773,383.4830,5.7805,1897.7773,451.2942,-1446.4830,19.3094,12.8629,16.0862,1.2538,84633.2758,19.5742,19.3611,19.4677,11.0199,1.0557,19.0556,19.0046,19.0301,8.3279,1.1741,19.5742,19.4699,19.5221,11.2013,-2.2298,13.1623,13.4171,13.2897,-8.7256,-1.0557,12.8629,13.1623,13.0126,-10.9944,-1.1741,12.8629,13.0319,12.9474,-11.6609,2.2298,0.1000,7.8141,-71058.3000,84633.2758
3337.0000,13.2008,19.6218,16.8000,68381.5000,-68364.7000,3.2085,3.4933,11092.2220,11095.7153,156.6960,79473.7220,13.3067,-79460.4153,19.3426,19.3920,2094.1000,1477.8000,616.3000,0.1957,400.2882,265.2402,665.5284,9.5554,1743.0402,1693.8118,-49.2284,19.3104,12.6444,15.9774,1.1476,77461.9847,19.6218,19.3426,19.4822,11.9274,1.1347,19.3426,18.9703,19.1565,10.9558,0.9391,19.6218,19.4644,19.5431,12.1695,-2.0738,14.1562,13.8272,13.9917,0.3543,-1.1347,12.6444,13.0653,12.8548,-12.0881,-0.9391,12.6444,12.8580,12.7512,-13.1629,2.0738,0.1000,7.8141,-67748.4000,77461.9847
3338.0000,13.2799,19.6737,159.6000,62097.6000,-61938.0000,2.9221,33.1425,10091.4127,10124.5551,142.7124,72189.0127,126.4575,-72062.5551,19.3504,19.3091,3249.5000,2190.2000,1059.3000,0.2828,621.0842,393.1629,1014.2471,13.8134,2583.3629,2628.4158,45.0529,19.3301,12.4443,15.8872,1.0384,70095.1089,19.6737,19.3504,19.5120,12.7243,1.0683,19.3504,18.9713,19.1608,11.3960,0.7855,19.6737,19.4821,19.5779,13.0043,-1.8538,14.6492,14.2925,14.4709,5.1089,-1.0683,12.4443,12.9713,12.7078,-13.0220,-0.7855,12.4443,12.6963,12.5703,-14.3950,1.8538,0.1000,7.8141,-60878.7000,70095.1089
3339.0000,13.4788,19.8433,293.7000,56591.2000,-56297.5000,2.6722,60.7891,9239.3145,9300.1036,130.5073,65830.5145,232.9109,-65597.6036,19.4267,18.8552,6153.7000,3304.9000,2848.8000,0.4897,1175.0696,594.1380,1769.2077,23.9156,3899.0380,4978.6304,1079.5923,19.3915,12.2109,15.8012,0.8955,60446.9262,19.8433,19.4267,19.6350,14.4723,1.0540,19.4267,18.8914,19.1591,11.6868,0.5643,19.8433,19.5659,19.7046,14.7758,-1.6183,15.6962,14.9371,15.3167,13.9364,-1.0540,12.2109,12.9549,12.5829,-13.6941,-0.5643,12.2109,12.5290,12.3700,-15.8479,1.6183,0.1000,7.8141,-53448.7000,60446.9262
3340.0000,13.2693,19.6034,368.0000,54394.6000,-54026.6000,2.5763,76.4322,8837.4287,8913.8609,125.8209,63232.0287,291.5678,-62940.4609,12.9254,13.8692,6417.6000,6538.0000,-120.4000,0.6788,1344.2529,1055.2801,2399.5330,33.1516,7593.2801,5073.3471,-2519.9330,18.7162,12.8699,15.7931,1.0874,73398.4779,19.6034,19.2712,19.4373,12.0592,0.6325,16.4748,17.5881,17.0314,-13.7335,1.3113,19.6034,19.4772,19.5403,12.7456,-1.9438,12.9254,14.5373,13.7313,-7.6020,-0.6325,12.8699,12.9254,12.8977,-9.1022,-1.3113,12.8699,12.8566,12.8633,-8.8729,1.9438,0.1000,7.8141,-54147.0000,73398.4779
3341.0000,13.2978,19.6184,438.1000,50150.3000,-49712.2000,2.3774,90.9486,8153.2728,8244.2214,116.1068,58303.5728,347.1514,-57956.4214,13.1671,14.5743,6785.0000,8506.8000,-1721.8000,0.8319,1415.7344,1377.5800,2793.3143,40.6273,9884.3800,5369.2656,-4515.1143,18.3258,13.1511,15.7384,0.9489,64052.8162,19.6184,19.1079,19.3631,11.6274,0.5152,16.3081,16.7848,16.5465,-15.0615,1.3470,19.6184,19.4404,19.5294,12.9974,-1.8622,13.1671,13.8287,13.4979,-8.4740,-0.5152,13.1511,13.1671,13.1591,-6.0622,-1.3470,13.1511,13.1510,13.1510,-5.7501,1.8622,0.1000,7.8141,-51434.0000,64052.8162
3342.0000,13.1305,19.2596,1475.1000,57984.6000,-56509.5000,2.8006,307.0805,9390.4353,9697.5158,136.7770,67375.0353,1168.0195,-66207.0158,13.1100,14.7134,406.9000,554.8000,-147.9000,0.0522,84.9796,89.7733,174.7529,2.5480,644.5733,321.9204,-322.6529,18.6920,12.7305,15.7113,0.9718,65595.5404,19.2596,19.0897,19.1746,9.7772,0.9161,18.8539,17.6883,18.2711,9.0231,0.9683,19.2596,19.2078,19.2337,9.6833,-1.8845,13.1100,13.4933,13.3017,-9.6208,-0.9161,12.7305,13.1100,12.9203,-9.3935,-0.9683,12.7305,12.9541,12.8423,-10.0692,1.8845,0.1000,7.8141,-56657.4000,65595.5404
3343.0000,12.8978,19.3103,44.4000,84221.7000,-84177.3000,3.9523,9.2790,13566.4914,13575.7704,193.0241,97788.1914,35.1210,-97753.0704,12.8835,12.8835,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9952,12.5892,15.7922,1.4467,97653.3188,19.3103,19.0891,19.1997,10.7358,1.3174,19.0891,18.5847,18.8369,14.3115,1.3174,19.3103,19.2004,19.2554,10.7279,-2.6349,12.8835,13.2127,13.0481,-11.6572,-1.3174,12.5892,12.8835,12.7363,-11.2719,-1.3174,12.5892,12.7403,12.6647,-11.8015,2.6349,0.1000,7.8141,-84177.3000,97653.3188
3344.0000,12.8436,19.2707,0.0000,95769.4000,-95769.4000,4.4848,0.0000,15407.4314,15407.4314,219.0313,111176.8314,0.0000,-111176.8314,12.8275,12.8275,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0567,12.6406,15.8487,1.6442,110985.4979,19.2707,19.0895,19.1801,10.8410,1.4949,19.0895,18.8056,18.9476,14.1556,1.4949,19.2707,19.1823,19.2265,10.7754,-2.9899,12.8275,13.0668,12.9472,-11.7766,-1.4949,12.6406,12.8275,12.7341,-10.7324,-1.4949,12.6406,12.7320,12.6863,-10.9624,2.9899,0.1000,7.8141,-95769.4000,110985.4979
3345.0000,12.8920,19.3223,0.0000,121047.4000,-121047.4000,5.6666,0.0000,19495.8039,19495.8039,276.7480,140543.2039,0.0000,-140543.2039,12.8784,12.8784,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1312,12.7769,15.9540,2.0575,138880.3676,19.3223,19.1457,19.2340,11.7883,1.8889,19.1457,18.9243,19.0350,14.3832,1.8889,19.3223,19.2346,19.2785,11.7448,-3.7777,12.8784,13.0262,12.9523,-10.8670,-1.8889,12.7769,12.8784,12.8276,-9.2694,-1.8889,12.7769,12.8249,12.8009,-9.2859,3.7777,0.1000,7.8141,-121047.4000,138880.3676
3346.0000,12.9590,19.3887,0.0000,134747.3000,-134747.3000,6.3099,0.0000,21735.7468,21735.7468,308.1651,156483.0468,0.0000,-156483.0468,12.9508,12.9508,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2060,12.8699,16.0379,2.2845,154204.1989,19.3887,19.2152,19.3019,12.7215,2.1033,19.2152,19.0136,19.1144,14.7613,2.1033,19.3887,19.3022,19.3455,12.6963,-4.2066,12.9508,13.0577,13.0042,-9.7065,-2.1033,12.8699,12.9508,12.9103,-8.2214,-2.1033,12.8699,12.9096,12.8897,-8.2238,4.2066,0.1000,7.8141,-134747.3000,154204.1989
3347.0000,13.0036,19.4316,0.0000,138717.3000,-138717.3000,6.4986,0.0000,22399.1713,22399.1713,317.3805,161116.4713,0.0000,-161116.4713,12.9984,12.9984,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2551,12.9173,16.0862,2.3534,158856.8342,19.4316,19.2622,19.3469,13.2524,2.1662,19.2622,19.0711,19.1666,14.9226,2.1662,19.4316,19.3471,19.3893,13.2344,-4.3324,12.9984,13.0949,13.0466,-8.9114,-2.1662,12.9173,12.9984,12.9578,-7.7205,-2.1662,12.9173,12.9580,12.9377,-7.7606,4.3324,0.1000,7.8141,-138717.3000,158856.8342
3348.0000,13.0367,19.4635,0.0000,141958.1000,-141958.1000,6.6523,0.0000,22939.9725,22939.9725,324.8884,164898.0725,0.0000,-164898.0725,13.0323,13.0323,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2909,12.9544,16.1227,2.4086,162580.2523,19.4635,19.2966,19.3800,13.6106,2.2174,19.2966,19.1122,19.2044,15.0109,2.2174,19.4635,19.3802,19.4218,13.6003,-4.4349,13.0323,13.1230,13.0776,-8.3729,-2.2174,12.9544,13.0323,12.9934,-7.3724,-2.2174,12.9544,12.9936,12.9740,-7.4289,4.4349,0.1000,7.8141,-141958.1000,162580.2523
3349.0000,13.0634,19.4893,0.0000,144414.3000,-144414.3000,6.7689,0.0000,23351.2370,23351.2370,330.5799,167765.5370,0.0000,-167765.5370,13.0596,13.0596,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3190,12.9845,16.1518,2.4500,165377.3380,19.4893,19.3237,19.4065,13.8801,2.2563,19.3237,19.1438,19.2338,15.0717,2.2563,19.4893,19.4066,19.4480,13.8776,-4.5126,13.0596,13.1454,13.1025,-7.9681,-2.2563,12.9845,13.0596,13.0220,-7.1058,-2.2563,12.9845,13.0223,13.0034,-7.1725,4.5126,0.1000,7.8141,-144414.3000,165377.3380
3350.0000,13.0861,19.5114,0.0000,147087.1000,-147087.1000,6.8953,0.0000,23795.9078,23795.9078,336.7559,170883.0078,0.0000,-170883.0078,13.0828,13.0828,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3431,13.0107,16.1769,2.4950,168413.7274,19.5114,19.3472,19.4293,14.1033,2.2984,19.3472,19.1708,19.2590,15.1364,2.2984,19.5114,19.4293,19.4704,14.1063,-4.5969,13.0828,13.1643,13.1235,-7.6448,-2.2984,13.0107,13.0828,13.0467,-6.8837,-2.2984,13.0107,13.0470,13.0289,-6.9561,4.5969,0.1000,7.8141,-147087.1000,168413.7274
