Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3351.0000,13.0128,19.4357,0.0000,111125.5000,-111125.5000,5.2102,0.0000,17947.6140,17947.6140,254.4590,129073.1140,0.0000,-129073.1140,13.0170,13.0170,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2603,12.8617,16.0610,1.9050,128585.4402,19.4357,19.2640,19.3498,13.0911,1.7367,19.2640,19.0822,19.1731,13.8970,1.7367,19.4357,19.3494,19.3925,13.1217,-3.4735,13.0170,13.1496,13.0833,-8.0836,-1.7367,12.8617,13.0170,12.9393,-8.2522,-1.7367,12.8617,12.9444,12.9030,-8.5594,3.4735,0.1000,7.8141,-111125.5000,128585.4402
3352.0000,12.9776,19.4028,0.0000,112542.3000,-112542.3000,5.2742,0.0000,18161.7187,18161.7187,257.5819,130704.0187,0.0000,-130704.0187,12.9759,12.9759,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2216,12.8429,16.0323,1.9223,129758.5606,19.4028,19.2246,19.3137,12.8042,1.7581,19.2246,19.0386,19.1316,13.4400,1.7581,19.4028,19.3131,19.3579,12.8564,-3.5161,12.9759,13.1116,13.0438,-8.4119,-1.7581,12.8429,12.9759,12.9094,-8.4209,-1.7581,12.8429,12.9106,12.8768,-8.6558,3.5161,0.1000,7.8141,-112542.3000,129758.5606
3353.0000,12.9556,19.3817,0.0000,110488.7000,-110488.7000,5.1768,0.0000,17821.2593,17821.2593,252.8247,128309.9593,0.0000,-128309.9593,12.9546,12.9546,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1959,12.8197,16.0078,1.8861,127310.3905,19.3817,19.1984,19.2901,12.6742,1.7256,19.1984,19.0088,19.1036,13.1776,1.7256,19.3817,19.2894,19.3355,12.7419,-3.4512,12.9546,13.0888,13.0217,-8.4896,-1.7256,12.8197,12.9546,12.8872,-8.5286,-1.7256,12.8197,12.8889,12.8543,-8.7615,3.4512,0.1000,7.8141,-110488.7000,127310.3905
3354.0000,12.9170,19.3433,0.0000,98366.4000,-98366.4000,4.6081,0.0000,15851.9376,15851.9376,225.0541,114218.3376,0.0000,-114218.3376,12.9197,12.9197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1485,12.7498,15.9492,1.6849,113729.5406,19.3433,19.1503,19.2468,12.2966,1.5360,19.1503,18.9543,19.0523,12.6398,1.5360,19.3433,19.2457,19.2945,12.3897,-3.0721,12.9197,13.0736,12.9966,-8.6168,-1.5360,12.7498,12.9197,12.8347,-9.0161,-1.5360,12.7498,12.8387,12.7942,-9.3387,3.0721,0.1000,7.8141,-98366.4000,113729.5406
3355.0000,12.8880,19.3153,0.0000,95085.6000,-95085.6000,4.4533,0.0000,15313.0334,15313.0334,217.4942,110398.6334,0.0000,-110398.6334,19.1158,15.3834,349.4000,0.0000,349.4000,0.0197,66.9756,0.0000,66.9756,0.9617,0.0000,282.4244,282.4244,19.1137,12.7066,15.9101,1.6232,109564.3679,19.3153,19.1158,19.2155,12.1022,1.4910,19.1158,18.9122,19.0140,12.3183,1.4713,19.3153,19.2137,19.2645,12.2076,-2.9623,12.9171,13.0666,12.9919,-8.4972,-1.4910,12.7066,12.8841,12.7954,-9.2871,-1.4713,12.7066,12.7982,12.7524,-9.6231,2.9623,0.1000,7.8141,-94736.2000,109564.3679
3356.0000,12.8680,19.2940,9.8000,55222.6000,-55212.8000,2.5864,2.0491,8889.2249,8891.2740,126.3157,64111.8249,7.7509,-64104.0740,19.0010,14.8545,1882.1000,0.0000,1882.1000,0.0951,361.2919,0.0000,361.2919,4.6441,0.0000,1520.8081,1520.8081,19.0062,12.4672,15.7367,0.9309,62833.5840,19.2940,19.0010,19.1475,11.4613,0.8938,19.0010,18.7437,18.8724,10.7598,0.7987,19.2940,19.1301,19.2120,11.7506,-1.6926,13.0952,13.1951,13.1451,-6.5109,-0.8938,12.4672,12.8857,12.6765,-10.5152,-0.7987,12.4672,12.6953,12.5812,-11.4680,1.6926,0.1000,7.8141,-53330.7000,62833.5840
3357.0000,12.8582,19.2590,123.8000,51933.6000,-51809.8000,2.4382,25.8897,8357.9120,8383.8018,119.0765,60291.5120,97.9103,-60193.6018,18.9520,14.8141,3733.6000,0.0000,3733.6000,0.1890,717.1504,0.0000,717.1504,9.2305,0.0000,3016.4496,3016.4496,18.9443,12.3621,15.6532,0.8459,57101.3761,19.2590,18.9520,19.1055,11.2109,0.8757,18.9520,18.6302,18.7911,10.1504,0.6867,19.2590,19.0823,19.1707,11.4751,-1.5625,13.2642,13.3223,13.2933,-4.9275,-0.8757,12.3621,12.8377,12.5999,-11.0643,-0.6867,12.3621,12.5981,12.4801,-12.1997,1.5625,0.1000,7.8141,-48076.2000,57101.3761
3358.0000,12.9202,19.2841,250.5000,43924.0000,-43673.5000,2.0698,52.3316,7078.9519,7131.2835,101.0863,51002.9519,198.1684,-50804.7835,18.9179,14.7838,6550.0000,0.0000,6550.0000,0.3318,1258.6647,0.0000,1258.6647,16.2068,0.0000,5291.3353,5291.3353,18.8977,12.2372,15.5675,0.6614,44647.4772,19.2841,18.9179,19.1010,11.3989,0.8006,18.9179,18.4905,18.7042,9.4645,0.4687,19.2841,19.0481,19.1661,11.6451,-1.2693,13.6759,13.5271,13.6015,-1.5719,-0.8006,12.2372,12.8915,12.5644,-11.1177,-0.4687,12.2372,12.5374,12.3873,-12.8372,1.2693,0.1000,7.8141,-37123.5000,44647.4772
3359.0000,13.1439,17.3624,354.3000,39274.4000,-38920.1000,1.8584,73.7403,6362.3500,6436.0903,90.7606,45636.7500,280.5597,-45356.1903,18.1511,14.0289,6389.9000,0.0000,6389.9000,0.3239,1240.0323,0.0000,1240.0323,15.8198,0.0000,5149.8677,5149.8677,18.0348,13.0283,15.5316,0.7048,47573.0178,17.3624,18.1511,17.7567,-4.6558,1.0372,18.1511,18.3322,18.2417,4.2715,0.7132,17.3624,17.9136,17.6380,-6.6389,-1.7504,13.2766,13.5047,13.3906,-4.9081,-1.0372,13.0283,12.9349,12.9816,-5.7777,-0.7132,13.0283,12.9301,12.9792,-5.2119,1.7504,0.1000,7.8141,-32530.2000,47573.0178
3360.0000,13.3052,17.4397,664.7000,33749.5000,-33084.8000,1.6183,137.9733,5487.8272,5625.8005,79.0363,39237.3272,526.7267,-38710.6005,17.6729,13.6103,6222.1000,0.0000,6222.1000,0.3195,1215.1287,0.0000,1215.1287,15.6061,0.0000,5006.9713,5006.9713,17.6928,13.2370,15.4649,0.5367,36226.8820,17.4397,17.6729,17.5563,-4.2243,0.9157,17.6729,18.0008,17.8369,0.5587,0.5961,17.4397,17.5713,17.5055,-5.0212,-1.5118,13.3377,13.4658,13.4017,-4.7460,-0.9157,13.2370,13.1916,13.2143,-3.6113,-0.5961,13.2370,13.2080,13.2225,-3.1736,1.5118,0.1000,7.8141,-26862.7000,36226.8820
3361.0000,13.3780,17.4128,964.2000,29283.8000,-28319.6000,1.4261,199.9000,4769.7583,4969.6583,69.6468,34053.5583,764.3000,-33289.2583,17.5569,13.5291,7394.5000,0.0000,7394.5000,0.3829,1446.3364,0.0000,1446.3364,18.6991,0.0000,5948.1636,5948.1636,17.5727,13.2401,15.4064,0.4348,29348.0914,17.4128,17.5569,17.4849,-3.2445,0.8407,17.5569,17.7639,17.6604,-0.1235,0.4578,17.4128,17.5053,17.4590,-3.7004,-1.2984,13.4285,13.5100,13.4693,-3.9944,-0.8407,13.2401,13.3444,13.2922,-3.4016,-0.4578,13.2401,13.2925,13.2663,-3.5039,1.2984,0.1000,7.8141,-20925.1000,29348.0914
3362.0000,13.4098,17.3500,1170.1000,25390.7000,-24220.6000,1.2547,242.4601,4138.7114,4381.1716,61.2760,29529.4114,927.6399,-28601.7716,17.4899,13.4710,7211.9000,0.0000,7211.9000,0.3742,1411.8944,0.0000,1411.8944,18.2738,0.0000,5800.0056,5800.0056,17.4958,13.2201,15.3579,0.3684,24866.6009,17.3500,17.4899,17.4200,-2.7598,0.7521,17.4899,17.6341,17.5620,-0.1332,0.3779,17.3500,17.4496,17.3998,-3.1542,-1.1299,13.4473,13.5559,13.5016,-3.7944,-0.7521,13.2201,13.4239,13.3220,-3.5670,-0.3779,13.2201,13.3125,13.2663,-4.0292,1.1299,0.1000,7.8141,-17008.7000,24866.6009
3363.0000,13.4297,17.2516,1371.9000,21688.7000,-20316.8000,1.0916,284.1822,3536.9238,3821.1060,53.3130,25225.6238,1087.7178,-24137.9060,17.4232,13.4098,6971.6000,0.0000,6971.6000,0.3621,1366.0802,0.0000,1366.0802,17.6853,0.0000,5605.5198,5605.5198,17.4223,13.2087,15.3155,0.3071,20726.2957,17.2516,17.4232,17.3374,-2.7603,0.6665,17.4232,17.5546,17.4889,-0.0788,0.3044,17.2516,17.3808,17.3162,-3.1674,-0.9709,13.4423,13.5829,13.5126,-3.8360,-0.6665,13.2087,13.4810,13.3449,-3.6545,-0.3044,13.2087,13.3244,13.2666,-4.3398,0.9709,0.1000,7.8141,-13345.2000,20726.2957
3364.0000,13.4409,17.1759,1578.1000,20679.7000,-19101.6000,1.0552,326.8346,3373.2658,3700.1004,51.5351,24052.9658,1251.2654,-22801.7004,17.3435,13.3357,8596.1000,0.0000,8596.1000,0.4470,1686.2220,0.0000,1686.2220,21.8314,0.0000,6909.8780,6909.8780,17.3480,13.2137,15.2809,0.2683,18111.8047,17.1759,17.3435,17.2597,-2.8179,0.6766,17.3435,17.5028,17.4231,-0.0945,0.2296,17.1759,17.3088,17.2423,-3.1682,-0.9062,13.4053,13.5811,13.4932,-4.2009,-0.6766,13.2137,13.5407,13.3772,-3.5426,-0.2296,13.2137,13.3362,13.2750,-4.4512,0.9062,0.1000,7.8141,-10505.5000,18111.8047
3365.0000,13.4508,17.0649,1746.5000,18368.1000,-16621.6000,0.9555,361.6523,2996.8900,3358.5423,46.6673,21364.9900,1384.8477,-19980.1423,17.2719,13.2707,8182.0000,0.0000,8182.0000,0.4261,1606.5535,0.0000,1606.5535,20.8083,0.0000,6575.4465,6575.4465,17.2769,13.2230,15.2500,0.2333,15749.4109,17.0649,17.2719,17.1684,-3.1232,0.6198,17.2719,17.4533,17.3626,-0.1448,0.1937,17.0649,17.2349,17.1499,-3.4849,-0.8135,13.3720,13.5757,13.4738,-4.4831,-0.6198,13.2230,13.5948,13.4089,-3.4127,-0.1937,13.2230,13.3556,13.2893,-4.4492,0.8135,0.1000,7.8141,-8439.6000,15749.4109
3366.0000,13.5281,16.4307,6658.6000,29911.6000,-23253.0000,1.7578,1377.0546,4889.1268,6266.1814,85.8490,34800.7268,5281.5454,-29519.1814,16.9040,12.9125,7522.3000,0.0000,7522.3000,0.3922,1484.5036,0.0000,1484.5036,19.1542,0.0000,6037.7964,6037.7964,16.8964,13.6408,15.2686,0.4175,28184.5465,16.4307,16.9040,16.6674,-8.4034,1.0096,16.9040,17.2614,17.0827,-2.9115,0.6174,16.4307,16.7579,16.5943,-9.4144,-1.6271,13.2997,13.4830,13.3914,-5.4858,-1.0096,13.6408,13.5457,13.5932,-1.4231,-0.6174,13.6408,13.5561,13.5985,-0.8737,1.6271,0.1000,7.8141,-15730.7000,28184.5465
3367.0000,13.3389,19.3019,1626.1000,40140.6000,-38514.5000,1.9733,337.3450,6532.1646,6869.5096,96.3712,46672.7646,1288.7550,-45384.0096,17.5543,13.5795,4506.8000,0.0000,4506.8000,0.2365,881.5440,0.0000,881.5440,11.5492,0.0000,3625.2560,3625.2560,17.8069,12.7570,15.2819,0.5012,33828.3410,19.3019,17.5543,18.4281,14.4178,0.7366,17.5543,17.1798,17.3671,1.5338,0.5001,19.3019,18.0604,18.6812,17.4612,-1.2367,13.5742,13.5624,13.5683,-3.2040,-0.7366,12.7570,13.5717,13.1643,-7.1325,-0.5001,12.7570,13.2058,12.9814,-9.0604,1.2367,0.1000,7.8141,-34007.7000,33828.3410
3368.0000,13.0060,18.8768,2383.3000,48401.9000,-46018.6000,2.3994,497.1777,7816.0437,8313.2214,117.1811,56217.9437,1886.1223,-54331.8214,18.3253,14.2955,873.0000,0.0000,873.0000,0.0453,169.0319,0.0000,169.0319,2.2121,0.0000,703.9681,703.9681,18.2865,12.4015,15.3440,0.7916,53433.1669,18.8768,18.3253,18.6011,13.8757,0.8149,18.3253,17.6182,17.9718,8.8883,0.7696,18.8768,18.6110,18.7439,14.9898,-1.5845,13.1478,13.5057,13.3268,-6.4170,-0.8149,12.4015,13.0803,12.7409,-11.6758,-0.7696,12.4015,12.7489,12.5752,-13.1048,1.5845,0.1000,7.8141,-45145.6000,53433.1669
3369.0000,12.7568,19.0440,687.7000,59275.2000,-58587.5000,2.8144,144.0605,9517.3074,9661.3679,137.4519,68792.5074,543.6395,-68248.8679,12.7660,12.7660,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5342,12.2797,15.4070,1.0058,67893.6513,19.0440,18.5333,18.7887,14.7245,0.9381,18.5333,18.0381,18.2857,11.6392,0.9381,19.0440,18.7822,18.9131,15.5572,-1.8763,12.7660,13.2267,12.9964,-10.0591,-0.9381,12.2797,12.7660,12.5229,-13.2331,-0.9381,12.2797,12.5219,12.4008,-14.0369,1.8763,0.1000,7.8141,-58587.5000,67893.6513
3370.0000,12.6530,18.9697,603.1000,62330.1000,-61727.0000,2.9486,126.5592,9984.1214,10110.6806,144.0038,72314.2214,476.5408,-71837.6806,12.6522,12.6522,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6022,12.2813,15.4417,1.0650,71885.9132,18.9697,18.6097,18.7897,13.6250,0.9829,18.6097,18.2206,18.4152,12.1635,0.9829,18.9697,18.7930,18.8814,14.0350,-1.9657,12.6522,13.0281,12.8402,-11.1261,-0.9829,12.2813,12.6522,12.4667,-12.9395,-0.9829,12.2813,12.4655,12.3734,-13.4205,1.9657,0.1000,7.8141,-61727.0000,71885.9132
3371.0000,12.6210,18.9608,519.9000,65294.7000,-64774.8000,3.0809,109.1588,10451.3606,10560.5195,150.4644,75746.0606,410.7412,-75335.3195,12.6202,12.6202,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6289,12.3080,15.4684,1.1127,75110.5811,18.9608,18.6287,18.7947,13.0561,1.0270,18.6287,18.3007,18.4647,11.9974,1.0270,18.9608,18.7930,18.8769,13.3856,-2.0539,12.6202,12.9338,12.7770,-11.1591,-1.0270,12.3080,12.6202,12.4641,-12.3140,-1.0270,12.3080,12.4646,12.3863,-12.6621,2.0539,0.1000,7.8141,-64774.8000,75110.5811
3372.0000,12.6150,18.9631,499.8000,68096.6000,-67596.8000,3.2102,104.9492,10898.3594,11003.3086,156.7790,78994.9594,394.8508,-78600.1086,12.6134,18.3151,0.0000,425.5000,-425.5000,0.0225,0.0000,68.3941,68.3941,1.0968,493.8941,0.0000,-493.8941,18.6496,12.3383,15.4939,1.1658,78691.0551,18.9631,18.6467,18.8049,12.7631,1.0626,18.6399,18.3445,18.4922,11.8098,1.0850,18.9631,18.8038,18.8834,13.0713,-2.1476,12.6134,12.8916,12.7525,-10.9103,-1.0626,12.3383,12.6134,12.4758,-11.7487,-1.0850,12.3383,12.4782,12.4082,-12.0250,2.1476,0.1000,7.8141,-68022.3000,78691.0551
3373.0000,12.6282,18.9498,691.6000,71435.2000,-70743.6000,3.3764,145.1914,11436.1244,11581.3158,164.8985,82871.3244,546.4086,-82324.9158,12.6191,18.3209,0.0000,2426.3000,-2426.3000,0.1281,0.0000,390.0283,390.0283,6.2543,2816.3283,0.0000,-2816.3283,18.6567,12.3948,15.5258,1.2539,84640.9883,18.9498,18.6539,18.8019,12.4191,1.0828,18.6187,18.3717,18.4952,11.4768,1.2108,18.9498,18.8072,18.8785,12.7172,-2.2936,12.6191,12.8750,12.7470,-10.5809,-1.0828,12.3948,12.6191,12.5069,-11.0956,-1.2108,12.3948,12.5117,12.4533,-11.2475,2.2936,0.1000,7.8141,-73169.9000,84640.9883
3374.0000,12.6492,18.9363,955.9000,75420.6000,-74464.7000,3.5772,200.6066,12079.9110,12280.5176,174.7046,87500.5110,755.2934,-86745.2176,12.6422,18.3443,0.0000,1741.4000,-1741.4000,0.0919,0.0000,280.0159,280.0159,4.4889,2021.4159,0.0000,-2021.4159,18.6644,12.4380,15.5512,1.3054,88114.4637,18.9363,18.6648,18.8006,12.1922,1.1618,18.6413,18.3941,18.5177,11.5050,1.2537,18.9363,18.8047,18.8705,12.4168,-2.4154,12.6422,12.8667,12.7545,-10.2070,-1.1618,12.4380,12.6422,12.5401,-10.5393,-1.2537,12.4380,12.5446,12.4913,-10.6846,2.4154,0.1000,7.8141,-76206.1000,88114.4637
3375.0000,12.6725,18.9191,1257.9000,77645.7000,-76387.8000,3.6979,263.8810,12442.9173,12706.7984,180.5996,90088.6173,994.0190,-89094.5984,12.6664,18.3682,0.0000,1850.2000,-1850.2000,0.0977,0.0000,297.6058,297.6058,4.7698,2147.8058,0.0000,-2147.8058,18.6644,12.4780,15.5712,1.3417,90566.8012,18.9191,18.6650,18.7921,11.9339,1.2001,18.6427,18.4112,18.5269,11.4020,1.2977,18.9191,18.7960,18.8576,12.1197,-2.4978,12.6664,12.8724,12.7694,-9.8300,-1.2001,12.4780,12.6664,12.5722,-10.0746,-1.2977,12.4780,12.5765,12.5272,-10.2108,2.4978,0.1000,7.8141,-78238.0000,90566.8012
3376.0000,12.6980,18.9100,1547.9000,80476.1000,-78928.2000,3.8463,324.5774,12904.0080,13228.5854,187.8488,93380.1080,1223.3226,-92156.7854,12.6907,18.3922,0.0000,2600.6000,-2600.6000,0.1373,0.0000,418.4422,418.4422,6.7049,3019.0422,0.0000,-3019.0422,18.6652,12.5216,15.5934,1.3985,94396.3869,18.9100,18.6650,18.7875,11.7759,1.2363,18.6377,18.4234,18.5306,11.2817,1.3736,18.9100,18.7925,18.8513,11.9554,-2.6100,12.6907,12.8825,12.7866,-9.4923,-1.2363,12.5216,12.6907,12.6061,-9.6376,-1.3736,12.5216,12.6107,12.5661,-9.7446,2.6100,0.1000,7.8141,-81528.8000,94396.3869
3377.0000,12.8209,18.3827,5114.4000,63062.3000,-57947.9000,3.2238,1070.2213,10140.2194,11210.4407,157.4474,73202.5194,4044.1787,-69158.3407,12.8088,18.5110,0.0000,2114.7000,-2114.7000,0.1116,0.0000,340.7943,340.7943,5.4526,2455.4943,0.0000,-2455.4943,18.3720,12.6974,15.5347,1.0815,73002.8843,18.3827,18.4056,18.3942,6.9526,1.0374,18.4159,18.2920,18.3539,9.0264,1.1490,18.3827,18.4140,18.3984,6.4234,-2.1864,12.8088,12.9640,12.8864,-8.2051,-1.0374,12.6974,12.8088,12.7531,-7.8766,-1.1490,12.6974,12.7530,12.7252,-7.8669,2.1864,0.1000,7.8141,-60062.6000,73002.8843
3378.0000,12.8490,18.5828,3523.0000,55313.4000,-51790.4000,2.7776,736.8626,8899.9599,9636.8225,135.6538,64213.3599,2786.1374,-61427.2225,12.8541,18.5543,0.0000,1893.2000,-1893.2000,0.1000,0.0000,305.2835,305.2835,4.8837,2198.4835,0.0000,-2198.4835,18.3448,12.6334,15.4891,0.9391,63389.5845,18.5828,18.3106,18.4467,8.3193,0.8925,18.3352,18.1751,18.2551,8.1018,0.9925,18.5828,18.4341,18.5084,8.6109,-1.8851,12.8541,13.0395,12.9468,-7.5924,-0.8925,12.6334,12.8541,12.7438,-8.2617,-0.9925,12.6334,12.7588,12.6961,-8.5334,1.8851,0.1000,7.8141,-53683.6000,63389.5845
3379.0000,12.8802,18.3541,4497.5000,50039.8000,-45542.3000,2.5832,940.1952,8057.1953,8997.3905,126.1604,58096.9953,3557.3048,-54539.6905,12.8807,18.5802,0.0000,960.7000,-960.7000,0.0508,0.0000,154.9707,154.9707,2.4786,1115.6707,0.0000,-1115.6707,18.2339,12.6664,15.4502,0.8379,56561.6221,18.3541,18.2393,18.2967,6.7402,0.8442,18.2586,18.0901,18.1744,7.4329,0.8949,18.3541,18.3080,18.3310,6.6466,-1.7391,12.8807,13.0835,12.9821,-7.3094,-0.8442,12.6664,12.8807,12.7736,-7.9929,-0.8949,12.6664,12.7815,12.7240,-8.2737,1.7391,0.1000,7.8141,-46503.0000,56561.6221
3380.0000,13.0871,16.8267,9212.5000,29601.8000,-20389.3000,1.8787,1919.2102,4789.1154,6708.3256,91.7503,34390.9154,7293.2898,-27097.6256,13.0412,18.7418,0.0000,461.7000,-461.7000,0.0244,0.0000,74.6386,74.6386,1.1913,536.3386,0.0000,-536.3386,17.6163,13.0970,15.3567,0.4914,33171.7475,16.8267,17.8287,17.3277,-4.4993,0.6181,17.8634,17.9179,17.8906,4.3263,0.6425,16.8267,17.4626,17.1447,-7.1789,-1.2606,13.0412,13.1801,13.1107,-5.8815,-0.6181,13.0970,13.0412,13.0691,-4.5309,-0.6425,13.0970,13.0414,13.0692,-4.2056,1.2606,0.1000,7.8141,-20851.0000,33171.7475
3381.0000,13.2023,17.6465,6170.6000,29343.3000,-23172.7000,1.7044,1283.0365,4759.9720,6043.0085,83.2397,34103.2720,4887.5635,-29215.7085,13.2080,13.2080,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5307,13.0842,15.3074,0.4331,29230.8985,17.6465,17.4371,17.5418,0.3052,0.5681,17.4371,17.6866,17.5619,1.1105,0.5681,17.6465,17.4528,17.5496,0.3890,-1.1363,13.2080,13.2890,13.2485,-4.5323,-0.5681,13.0842,13.2080,13.1461,-4.2530,-0.5681,13.0842,13.1590,13.1216,-4.3248,1.1363,0.1000,7.8141,-23172.7000,29230.8985
3382.0000,13.4504,15.9802,6979.1000,23009.0000,-16029.9000,1.4504,1445.1906,3754.0490,5199.2396,70.8361,26763.0490,5533.9094,-21229.1396,13.3877,13.3877,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9064,13.6406,15.2735,0.4060,27404.4823,15.9802,17.0955,16.5379,-11.1078,0.7252,17.0955,17.3859,17.2407,-1.6980,0.7252,15.9802,16.6666,16.3234,-13.8651,-1.4504,13.3877,13.3990,13.3934,-3.2166,-0.7252,13.6406,13.3877,13.5141,-0.2892,-0.7252,13.6406,13.4760,13.5583,0.4680,1.4504,0.1000,7.8141,-16029.9000,27404.4823
3383.0000,13.6921,15.8523,7877.1000,19867.5000,-11990.4000,1.3502,1624.6601,3259.9094,4884.5696,65.9421,23127.4094,6252.4399,-16874.9696,13.6450,13.6450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5208,13.9335,15.2271,0.2994,20211.0825,15.8523,16.5780,16.2152,-12.4408,0.6751,16.5780,17.0940,16.8360,-5.3383,0.6751,15.8523,16.2342,16.0432,-14.2791,-1.3502,13.6450,13.5420,13.5935,-1.3235,-0.6751,13.9335,13.6450,13.7892,2.0068,-0.6751,13.9335,13.7671,13.8503,2.8205,1.3502,0.1000,7.8141,-11990.4000,20211.0825
3384.0000,13.8328,15.8625,7766.5000,17925.1000,-10158.6000,1.2525,1598.1578,2950.9628,4549.1206,61.1694,20876.0628,6168.3422,-14707.7206,13.8115,13.8115,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3748,14.0095,15.1922,0.2539,17139.5781,15.8625,16.4024,16.1325,-11.3866,0.6262,16.4024,16.8430,16.6227,-6.3721,0.6262,15.8625,16.1408,16.0016,-12.6099,-1.2525,13.8115,13.6878,13.7496,-0.1364,-0.6262,14.0095,13.8115,13.9105,2.3582,-0.6262,14.0095,13.9053,13.9574,2.8910,1.2525,0.1000,7.8141,-10158.6000,17139.5781
3385.0000,13.9198,15.7094,8216.9000,16235.2000,-8018.3000,1.1962,1688.4374,2678.2585,4366.6959,58.4194,18913.4585,6528.4626,-12384.9959,13.9016,13.9016,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2583,14.0701,15.1642,0.2243,15143.5774,15.7094,16.3109,16.0101,-11.4280,0.5981,16.3109,16.6955,16.5032,-6.4801,0.5981,15.7094,16.0398,15.8746,-12.7005,-1.1962,13.9016,13.7986,13.8501,0.3661,-0.5981,14.0701,13.9016,13.9858,2.3797,-0.5981,14.0701,13.9804,14.0252,2.7834,1.1962,0.1000,7.8141,-8018.3000,15143.5774
3386.0000,13.9933,15.5138,8826.7000,14766.6000,-5939.9000,1.1586,1811.5662,2440.2380,4251.8042,56.5849,17206.8380,7015.1338,-10191.7042,13.9699,13.9699,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1259,14.1530,15.1394,0.1959,13225.2927,15.5138,16.1941,15.8539,-12.0744,0.5793,16.1941,16.5929,16.3935,-6.7183,0.5793,15.5138,15.8924,15.7031,-13.4914,-1.1586,13.9699,13.8765,13.9232,0.6231,-0.5793,14.1530,13.9699,14.0614,2.5765,-0.5793,14.1530,14.0517,14.1023,2.9806,1.1586,0.1000,7.8141,-5939.9000,13225.2927
3387.0000,14.0673,15.2987,9462.5000,13321.0000,-3858.5000,1.1234,1939.7197,2205.2138,4144.9335,54.8644,15526.2138,7522.7803,-8003.4335,16.0592,12.3044,31.3000,0.0000,31.3000,0.0017,6.2510,0.0000,6.2510,0.0845,0.0000,25.0490,25.0490,15.9810,14.2525,15.1168,0.1663,11222.3529,15.2987,16.0592,15.6790,-12.9932,0.5623,16.0592,16.4970,16.2781,-7.1554,0.5605,15.2987,15.7234,15.5110,-14.5498,-1.1228,14.0329,13.9376,13.9852,0.8272,-0.5623,14.2525,14.0382,14.1454,2.9536,-0.5605,14.2525,14.1322,14.1924,3.4086,1.1228,0.1000,7.8141,-3827.2000,11222.3529
3388.0000,14.0855,15.9521,9088.2000,18831.8000,-9743.6000,1.3635,1862.4404,3118.8437,4981.2841,66.5897,21950.6437,7225.7596,-14724.8841,16.0238,12.1280,85.7000,0.0000,85.7000,0.0046,17.1240,0.0000,17.1240,0.2229,0.0000,68.5760,68.5760,16.0810,14.1483,15.1147,0.2254,15212.0433,15.9521,16.0238,15.9880,-8.0723,0.6833,16.0238,16.3653,16.1945,-7.2661,0.6787,15.9521,15.9394,15.9458,-8.0300,-1.3619,14.0774,13.9996,14.0385,0.9848,-0.6833,14.1483,14.0905,14.1194,2.0319,-0.6787,14.1483,14.1286,14.1384,2.1174,1.3619,0.1000,7.8141,-9657.9000,15212.0433
3389.0000,13.9167,17.0410,4442.9000,24763.4000,-20320.5000,1.4007,912.9878,4084.8302,4997.8180,68.4079,28848.2302,3529.9122,-25318.3180,16.4398,12.5406,61.7000,0.0000,61.7000,0.0033,12.2556,0.0000,12.2556,0.1606,0.0000,49.4444,49.4444,16.5719,13.6927,15.1323,0.3451,23295.7573,17.0410,16.4398,16.7404,1.2091,0.7014,16.4398,16.4073,16.4236,-3.7051,0.6982,17.0410,16.6540,16.8475,2.8524,-1.3996,13.9658,14.0073,13.9865,-0.0811,-0.7014,13.6927,13.9725,13.8326,-1.7966,-0.6982,13.6927,13.8714,13.7820,-2.5167,1.3996,0.1000,7.8141,-20258.8000,23295.7573
3390.0000,13.1358,19.0104,4111.4000,86764.3000,-82652.9000,4.3055,855.8193,14052.9506,14908.7699,210.2731,100817.2506,3255.5807,-97561.6699,13.1850,13.1850,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.0809,12.6182,15.3495,1.3439,90714.8478,19.0104,17.9902,18.5003,21.2608,1.4352,17.9902,17.3367,17.6635,11.3662,1.4352,19.0104,18.4529,18.7317,24.0190,-2.8703,13.1850,13.5491,13.3670,-7.7565,-1.4352,12.6182,13.1850,12.9016,-12.7482,-1.4352,12.6182,12.9292,12.7737,-14.2511,2.8703,0.1000,7.8141,-82652.9000,90714.8478
3391.0000,12.7522,19.1676,0.0000,144620.6000,-144620.6000,6.7828,0.0000,23217.9947,23217.9947,331.2630,167838.5947,0.0000,-167838.5947,12.7441,12.7441,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7789,12.5210,15.6499,2.4254,163715.0206,19.1676,18.7929,18.9802,23.0726,2.2609,18.7929,18.3541,18.5735,20.0593,2.2609,19.1676,18.9913,19.0794,23.7915,-4.5219,12.7441,13.0023,12.8732,-12.6435,-2.2609,12.5210,12.7441,12.6325,-14.0687,-2.2609,12.5210,12.6271,12.5740,-14.5055,4.5219,0.1000,7.8141,-144620.6000,163715.0206
3392.0000,12.8385,19.2716,0.0000,164150.6000,-164150.6000,7.6799,0.0000,26405.5799,26405.5799,375.0750,190556.1799,0.0000,-190556.1799,12.8251,18.5264,0.0000,11512.4000,-11512.4000,0.6079,0.0000,1855.6844,1855.6844,29.6900,13368.0844,0.0000,-13368.0844,18.9838,12.7595,15.8717,2.9477,198967.3623,19.2716,18.9954,19.1335,22.0432,2.3573,18.8992,18.6871,18.7932,19.8656,2.9653,19.2716,19.1491,19.2103,22.5179,-5.3226,12.8251,12.9441,12.8846,-11.0477,-2.3573,12.7595,12.8251,12.7923,-10.6994,-2.9653,12.7595,12.7918,12.7756,-10.6529,5.3226,0.1000,7.8141,-175663.0000,198967.3623
3393.0000,12.9858,19.4183,0.0000,182164.6000,-182164.6000,8.5274,0.0000,29402.7058,29402.7058,416.4654,211567.3058,0.0000,-211567.3058,12.9788,18.6800,0.0000,14120.5000,-14120.5000,0.7459,0.0000,2280.7950,2280.7950,36.4273,16401.2950,0.0000,-16401.2950,19.1515,12.9412,16.0463,3.2907,222124.4588,19.4183,19.1664,19.2924,22.0255,2.5938,19.0578,18.8752,18.9665,20.0511,3.3397,19.4183,19.3070,19.3627,22.4374,-5.9336,12.9788,13.0418,13.0103,-8.8139,-2.5938,12.9412,12.9788,12.9600,-8.2041,-3.3397,12.9412,12.9614,12.9513,-8.1384,5.9336,0.1000,7.8141,-196285.1000,222124.4588
3394.0000,13.1088,19.5377,0.0000,191331.3000,-191331.3000,8.9650,0.0000,30969.9828,30969.9828,437.8350,222301.2828,0.0000,-222301.2828,13.1038,18.8030,0.0000,16174.9000,-16174.9000,0.8549,0.0000,2617.0734,2617.0734,41.7515,18791.9734,0.0000,-18791.9734,19.2830,13.0743,16.1787,3.4838,235155.3399,19.5377,19.3021,19.4199,22.0180,2.7034,19.1822,19.0159,19.0990,20.1646,3.5583,19.5377,19.4348,19.4863,22.3847,-6.2616,13.1038,13.1505,13.1272,-7.2076,-2.7034,13.0743,13.1038,13.0891,-6.6269,-3.5583,13.0743,13.0907,13.0825,-6.5812,6.2616,0.1000,7.8141,-207506.2000,235155.3399
3395.0000,13.2938,19.7215,0.0000,215145.4000,-215145.4000,10.0888,0.0000,34974.3689,34974.3689,492.7190,250119.7689,0.0000,-250119.7689,13.2904,18.9889,0.0000,25111.0000,-25111.0000,1.3278,0.0000,4073.3667,4073.3667,64.8491,29184.3667,0.0000,-29184.3667,19.4598,13.2882,16.3740,4.0261,271761.9031,19.7215,19.4852,19.6034,22.9515,2.9203,19.3300,19.1835,19.2568,20.8541,4.2481,19.7215,19.6236,19.6726,23.3508,-7.1685,13.2904,13.3061,13.2983,-5.1918,-2.9203,13.2882,13.2904,13.2893,-4.3710,-4.2481,13.2882,13.2888,13.2885,-4.2840,7.1685,0.1000,7.8141,-240256.4000,271761.9031
3396.0000,13.4656,19.8893,0.0000,231248.0000,-231248.0000,10.8568,0.0000,37742.8182,37742.8182,530.2289,268990.8182,0.0000,-268990.8182,13.4641,19.1603,0.0000,30812.2000,-30812.2000,1.6305,0.0000,5010.3059,5010.3059,79.6302,35822.5059,0.0000,-35822.5059,19.6287,13.4689,16.5488,4.3952,296674.6739,19.8893,19.6600,19.7746,23.7720,3.0754,19.4868,19.3496,19.4182,21.6764,4.7059,19.8893,19.7974,19.8433,24.1512,-7.7814,13.4641,13.4654,13.4648,-3.4934,-3.0754,13.4689,13.4641,13.4665,-2.6667,-4.7059,13.4689,13.4656,13.4673,-2.5883,7.7814,0.1000,7.8141,-262060.2000,296674.6739
3397.0000,13.6747,20.0957,0.0000,246209.2000,-246209.2000,11.5721,0.0000,40382.1228,40382.1228,565.1620,286591.3228,0.0000,-286591.3228,13.6759,19.3707,0.0000,47337.1000,-47337.1000,2.5066,0.0000,7720.4907,7720.4907,122.4203,55057.5907,0.0000,-55057.5907,19.8118,13.6937,16.7528,4.9219,332226.9975,20.0957,19.8477,19.9717,24.9640,3.0218,19.6314,19.5117,19.5716,22.4479,5.5285,20.0957,20.0059,20.0508,25.4572,-8.5503,13.6759,13.6547,13.6653,-1.5322,-3.0218,13.6937,13.6759,13.6848,-0.5844,-5.5285,13.6937,13.6818,13.6877,-0.4996,8.5503,0.1000,7.8141,-293546.3000,332226.9975
3398.0000,13.8850,20.3017,0.0000,263690.0000,-263690.0000,12.4106,0.0000,43464.1672,43464.1672,606.1130,307154.1672,0.0000,-307154.1672,13.8886,19.5810,0.0000,59985.1000,-59985.1000,3.1791,0.0000,9813.2689,9813.2689,155.2610,69798.3689,0.0000,-69798.3689,20.0077,13.9118,16.9598,5.4302,366540.8831,20.3017,20.0468,20.1742,26.2063,3.0772,19.8101,19.6971,19.7536,23.6121,6.2562,20.3017,20.2159,20.2588,26.7332,-9.3334,13.8886,13.8515,13.8701,0.3072,-3.0772,13.9118,13.8886,13.9002,1.2873,-6.2562,13.9118,13.8960,13.9039,1.3637,9.3334,0.1000,7.8141,-323675.1000,366540.8831
3399.0000,14.0978,20.5103,0.0000,279968.7000,-279968.7000,13.1949,0.0000,46380.8221,46380.8221,644.4171,326349.5221,0.0000,-326349.5221,14.1037,19.7937,0.0000,73382.1000,-73382.1000,3.8924,0.0000,12042.6558,12042.6558,190.1005,85424.7558,0.0000,-85424.7558,20.2069,14.1312,17.1691,5.9322,400426.3221,20.5103,20.2466,20.3784,27.4537,3.1008,19.9945,19.8885,19.9415,24.8138,6.9933,20.5103,20.4275,20.4689,28.0206,-10.0941,14.1037,14.0517,14.0777,2.0598,-3.1008,14.1312,14.1037,14.1174,3.0724,-6.9933,14.1312,14.1119,14.1216,3.1407,10.0941,0.1000,7.8141,-353350.8000,400426.3221
3400.0000,14.2636,20.6707,0.0000,286270.3000,-286270.3000,13.5108,0.0000,47612.5310,47612.5310,659.8451,333882.8310,0.0000,-333882.8310,14.2702,19.9572,0.0000,82047.6000,-82047.6000,4.3559,0.0000,13497.9122,13497.9122,212.7367,95545.5122,0.0000,-95545.5122,20.3635,14.2964,17.3299,6.1940,418095.0021,20.6707,20.4045,20.5376,28.1470,3.0516,20.1415,20.0416,20.0915,25.5327,7.4076,20.6707,20.5915,20.6311,28.7173,-10.4592,14.2702,14.2150,14.2426,3.2044,-3.0516,14.2964,14.2702,14.2833,4.1533,-7.4076,14.2964,14.2778,14.2871,4.2068,10.4592,0.1000,7.8141,-368317.9000,418095.0021
3401.0000,14.3956,20.7986,0.0000,300574.1000,-300574.1000,14.2014,0.0000,50149.6946,50149.6946,693.5748,350723.7946,0.0000,-350723.7946,14.4018,20.0864,0.0000,79505.4000,-79505.4000,4.2239,0.0000,13105.3883,13105.3883,206.2881,92610.7883,0.0000,-92610.7883,20.5052,14.4275,17.4663,6.3988,431920.3085,20.7986,20.5535,20.6760,28.6727,3.3258,20.2921,20.1914,20.2418,26.3161,7.5497,20.7986,20.7230,20.7608,29.1097,-10.8756,14.4018,14.3500,14.3759,3.9837,-3.3258,14.4275,14.4018,14.4147,4.8552,-7.5497,14.4275,14.4095,14.4185,4.9029,10.8756,0.1000,7.8141,-380079.5000,431920.3085
3402.0000,14.0711,20.4614,0.0000,209696.0000,-209696.0000,9.9163,0.0000,34717.1074,34717.1074,484.2977,244413.1074,0.0000,-244413.1074,14.0652,19.7426,0.0000,48613.8000,-48613.8000,2.5841,0.0000,7973.4535,7973.4535,126.2051,56587.2535,0.0000,-56587.2535,20.2062,14.0249,17.1155,4.4152,298025.6306,20.4614,20.2735,20.3674,23.8828,2.4441,20.0007,19.9170,19.9588,21.8958,5.0282,20.4614,20.4008,20.4311,24.0626,-7.4723,14.0652,14.1265,14.0958,-0.1742,-2.4441,14.0249,14.0652,14.0451,-0.4209,-5.0282,14.0249,14.0530,14.0389,-0.4999,7.4723,0.1000,7.8141,-258309.8000,298025.6306
3403.0000,13.8669,20.2666,0.0000,200513.5000,-200513.5000,9.4618,0.0000,33036.6214,33036.6214,462.0967,233550.1214,0.0000,-233550.1214,13.8603,19.5433,0.0000,28347.7000,-28347.7000,1.5047,0.0000,4635.6468,4635.6468,73.4895,32983.3468,0.0000,-32983.3468,20.0414,13.8179,16.9296,3.8998,263239.0415,20.2666,20.0931,20.1798,21.5005,2.6523,19.8941,19.7824,19.8382,20.3270,4.1571,20.2666,20.1995,20.2330,21.5900,-6.8094,13.8603,13.9250,13.8927,-2.5541,-2.6523,13.8179,13.8603,13.8391,-2.6841,-4.1571,13.8179,13.8443,13.8311,-2.7713,6.8094,0.1000,7.8141,-228861.2000,263239.0415
3404.0000,13.5334,19.9345,0.0000,134662.7000,-134662.7000,6.3459,0.0000,22013.6695,22013.6695,309.9227,156676.3695,0.0000,-156676.3695,13.5309,19.2149,0.0000,9544.0000,-9544.0000,0.5062,0.0000,1553.3902,1553.3902,24.7214,11097.3902,0.0000,-11097.3902,19.7486,13.3760,16.5623,2.4951,168419.5042,19.9345,19.7838,19.8591,17.7361,1.9466,19.6664,19.5325,19.5994,17.4392,2.4528,19.9345,19.8691,19.9018,17.7333,-4.3993,13.5309,13.6827,13.6068,-5.6775,-1.9466,13.3760,13.5309,13.4534,-6.9445,-2.4528,13.3760,13.4673,13.4216,-7.3094,4.3993,0.1000,7.8141,-144206.7000,168419.5042
3405.0000,13.3350,19.7460,0.0000,126050.0000,-126050.0000,5.9271,0.0000,20510.5452,20510.5452,289.4696,146560.5452,0.0000,-146560.5452,13.3335,19.0229,0.0000,3026.7000,-3026.7000,0.1603,0.0000,491.2680,491.2680,7.8295,3517.9680,0.0000,-3517.9680,19.5678,13.1797,16.3738,2.2220,149986.8284,19.7460,19.5835,19.6647,15.9416,1.9223,19.5403,19.3754,19.4579,16.0771,2.0826,19.7460,19.6678,19.7069,15.9710,-4.0048,13.3335,13.4862,13.4098,-7.3837,-1.9223,13.1797,13.3335,13.2566,-8.4113,-2.0826,13.1797,13.2625,13.2211,-8.7682,4.0048,0.1000,7.8141,-129076.7000,149986.8284
3406.0000,13.1817,19.5978,0.0000,100306.5000,-100306.5000,4.7105,0.0000,16263.6240,16263.6240,230.0543,116570.1240,0.0000,-116570.1240,13.1818,18.8739,0.0000,3976.3000,-3976.3000,0.2104,0.0000,644.0468,644.0468,10.2780,4620.3468,0.0000,-4620.3468,19.3933,12.9817,16.1875,1.8029,121693.6950,19.5978,19.4035,19.5006,14.5228,1.5000,19.3383,19.1847,19.2615,14.0659,1.7105,19.5978,19.5044,19.5511,14.6727,-3.2105,13.1818,13.3712,13.2765,-8.2923,-1.5000,12.9817,13.1818,13.0817,-9.7012,-1.7105,12.9817,13.0932,13.0374,-10.1310,3.2105,0.1000,7.8141,-104282.8000,121693.6950
3407.0000,13.0640,19.4840,0.0000,84759.2000,-84759.2000,3.9765,0.0000,13705.4374,13705.4374,194.2040,98464.6374,0.0000,-98464.6374,13.0604,18.7546,0.0000,5048.8000,-5048.8000,0.2671,0.0000,816.4040,816.4040,13.0424,5865.2040,0.0000,-5865.2040,19.2469,12.8317,16.0393,1.5556,105000.0022,19.4840,19.2556,19.3698,13.5066,1.2365,19.1667,19.0107,19.0887,12.5007,1.5035,19.4840,19.3765,19.4303,13.7726,-2.7400,13.0604,13.2894,13.1749,-8.8866,-1.2365,12.8317,13.0604,12.9460,-10.5474,-1.5035,12.8317,12.9623,12.8970,-10.9968,2.7400,0.1000,7.8141,-89808.0000,105000.0022
3408.0000,12.9674,19.3903,0.0000,64503.0000,-64503.0000,3.0239,0.0000,10406.8455,10406.8455,147.6802,74909.8455,0.0000,-74909.8455,12.9661,18.6620,0.0000,4895.8000,-4895.8000,0.2588,0.0000,790.6518,790.6518,12.6413,5686.4518,0.0000,-5686.4518,19.1059,12.6550,15.8804,1.2100,81677.0305,19.3903,19.1055,19.2479,12.5641,0.9217,19.0082,18.8377,18.9230,11.0796,1.1805,19.3903,19.2564,19.3233,12.9915,-2.1022,12.9661,13.2573,13.1117,-9.0867,-0.9217,12.6550,12.9661,12.8105,-11.4574,-1.1805,12.6550,12.8403,12.7477,-12.0424,2.1022,0.1000,7.8141,-69398.8000,81677.0305
3409.0000,12.8864,19.3116,0.0000,62137.3000,-62137.3000,2.9111,0.0000,10006.5157,10006.5157,142.1758,72143.8157,0.0000,-72143.8157,12.8793,18.5764,0.0000,4336.6000,-4336.6000,0.2292,0.0000,699.5249,699.5249,11.1933,5036.1249,0.0000,-5036.1249,19.0125,12.5663,15.7894,1.1567,78079.1227,19.3116,19.0122,19.1619,12.0439,0.8940,18.9233,18.7260,18.8246,10.5143,1.1232,19.3116,19.1721,19.2418,12.4856,-2.0172,12.8793,13.1976,13.0385,-9.5073,-0.8940,12.5663,12.8793,12.7228,-11.8075,-1.1232,12.5663,12.7485,12.6574,-12.3747,2.0172,0.1000,7.8141,-66473.9000,78079.1227
3410.0000,12.8373,19.2648,0.0000,53539.5000,-53539.5000,2.5070,0.0000,8612.2332,8612.2332,122.4397,62151.7332,0.0000,-62151.7332,12.8202,18.5185,0.0000,6523.3000,-6523.3000,0.3446,0.0000,1051.4222,1051.4222,16.8319,7574.7222,0.0000,-7574.7222,18.9201,12.4981,15.7091,1.0464,70635.2948,19.2648,18.9045,19.0846,11.5649,0.7208,18.7796,18.6116,18.6956,9.4859,1.0654,19.2648,19.1042,19.1845,12.2173,-1.7862,12.8202,13.1867,13.0035,-9.4881,-0.7208,12.4981,12.8202,12.6592,-11.9627,-1.0654,12.4981,12.6964,12.5972,-12.4545,1.7862,0.1000,7.8141,-60062.8000,70635.2948
3411.0000,12.8053,19.2342,0.0000,46727.3000,-46727.3000,2.1874,0.0000,7510.9211,7510.9211,106.8273,54238.2211,0.0000,-54238.2211,12.7992,18.4986,0.0000,4003.0000,-4003.0000,0.2114,0.0000,645.0208,645.0208,10.3265,4648.0208,0.0000,-4648.0208,18.8518,12.4028,15.6273,0.8840,59667.5843,19.2342,18.8294,19.0318,11.3413,0.6586,18.7490,18.5118,18.6304,9.2628,0.8701,19.2342,19.0453,19.1397,12.0333,-1.5287,12.7992,13.1777,12.9885,-9.3160,-0.6586,12.4028,12.7992,12.6010,-12.1411,-0.8701,12.4028,12.6448,12.5238,-12.8021,1.5287,0.1000,7.8141,-50730.3000,59667.5843
3412.0000,12.7421,19.1709,0.0000,63252.7000,-63252.7000,2.9603,0.0000,10152.5077,10152.5077,144.5779,73405.2077,0.0000,-73405.2077,12.7190,18.4179,0.0000,4960.4000,-4960.4000,0.2620,0.0000,798.4384,798.4384,12.7953,5758.8384,0.0000,-5758.8384,18.8504,12.4447,15.6475,1.1794,79612.5851,19.1709,18.8525,19.0117,11.4503,0.8994,18.7544,18.5293,18.6418,9.8588,1.1614,19.1709,19.0313,19.1011,11.8701,-2.0609,12.7190,13.0677,12.8934,-10.1947,-0.8994,12.4447,12.7190,12.5819,-11.9033,-1.1614,12.4447,12.5999,12.5223,-12.3068,2.0609,0.1000,7.8141,-68213.1000,79612.5851
3413.0000,12.7295,19.1607,0.0000,72972.6000,-72972.6000,3.4139,0.0000,11709.2531,11709.2531,166.7276,84681.8531,0.0000,-84681.8531,12.7050,18.4055,0.0000,7121.9000,-7121.9000,0.3760,0.0000,1146.1463,1146.1463,18.3653,8268.0463,0.0000,-8268.0463,18.8544,12.5026,15.6785,1.3755,92848.8957,19.1607,18.8615,19.0111,11.6989,1.0126,18.7380,18.5483,18.6432,10.1343,1.3886,19.1607,19.0314,19.0961,12.0724,-2.4013,12.7050,12.9927,12.8488,-10.3451,-1.0126,12.5026,12.7050,12.6038,-11.2796,-1.3886,12.5026,12.6185,12.5605,-11.4964,2.4013,0.1000,7.8141,-80094.5000,92848.8957
3414.0000,12.8580,19.2924,0.0000,153367.4000,-153367.4000,7.1744,0.0000,24682.0151,24682.0151,350.3854,178049.4151,0.0000,-178049.4151,12.8438,18.5461,0.0000,895.1000,-895.1000,0.0473,0.0000,144.3173,144.3173,2.3081,1039.4173,0.0000,-1039.4173,19.0871,12.8003,15.9437,2.5942,175111.5194,19.2924,19.0984,19.1954,14.0920,2.3757,19.0876,18.8632,18.9754,14.3268,2.4230,19.2924,19.2002,19.2463,14.0602,-4.7987,12.8438,12.9383,12.8910,-9.5010,-2.3757,12.8003,12.8438,12.8221,-8.4280,-2.4230,12.8003,12.8183,12.8093,-8.3082,4.7987,0.1000,7.8141,-154262.5000,175111.5194
3415.0000,13.1013,19.5354,0.0000,211189.3000,-211189.3000,9.8873,0.0000,34178.4159,34178.4159,482.8820,245367.7159,0.0000,-245367.7159,13.0956,13.0956,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3596,13.0964,16.2280,3.5385,238849.5027,19.5354,19.3625,19.4489,16.8984,3.2958,19.3625,19.1794,19.2710,17.3573,3.2958,19.5354,19.4497,19.4925,16.8467,-6.5916,13.0956,13.1152,13.1054,-6.7744,-3.2958,13.0964,13.0956,13.0960,-5.3799,-3.2958,13.0964,13.0943,13.0954,-5.1888,6.5916,0.1000,7.8141,-211189.3000,238849.5027
3416.0000,13.4177,19.8483,0.0000,241236.8000,-241236.8000,11.3117,0.0000,39329.1566,39329.1566,552.4462,280565.9566,0.0000,-280565.9566,13.4165,19.1165,0.0000,24324.8000,-24324.8000,1.2862,0.0000,3952.7700,3952.7700,62.8167,28277.5700,0.0000,-28277.5700,19.6211,13.4429,16.5320,4.4474,300199.3841,19.8483,19.6475,19.7479,19.8983,3.3418,19.5000,19.3772,19.4386,18.5557,4.6281,19.8483,19.7627,19.8055,20.0614,-7.9699,13.4165,13.3965,13.4065,-3.4473,-3.3418,13.4429,13.4165,13.4297,-1.9712,-4.6281,13.4429,13.4266,13.4347,-1.7726,7.9699,0.1000,7.8141,-265561.6000,300199.3841
3417.0000,13.7418,20.1661,0.0000,258399.7000,-258399.7000,12.1413,0.0000,42448.4563,42448.4563,592.9606,300848.1563,0.0000,-300848.1563,13.7463,19.4428,0.0000,54765.8000,-54765.8000,2.8995,0.0000,8941.0637,8941.0637,141.6053,63706.8637,0.0000,-63706.8637,19.8851,13.7799,16.8325,5.2470,354172.9580,20.1661,19.9258,20.0460,22.5885,3.0806,19.6916,19.5866,19.6391,20.2164,5.9801,20.1661,20.0821,20.1241,22.9966,-9.0607,13.7463,13.6963,13.7213,-0.3637,-3.0806,13.7799,13.7463,13.7631,1.0972,-5.9801,13.7799,13.7572,13.7686,1.2556,9.0607,0.1000,7.8141,-313165.5000,354172.9580
3418.0000,13.9971,20.4134,0.0000,269332.4000,-269332.4000,12.6817,0.0000,44512.1591,44512.1591,619.3537,313844.5591,0.0000,-313844.5591,14.0038,19.6959,0.0000,71945.8000,-71945.8000,3.8140,0.0000,11789.6970,11789.6970,186.2720,83735.4970,0.0000,-83735.4970,20.1137,14.0351,17.0744,5.7296,386748.8295,20.4134,20.1574,20.2854,24.3873,2.9559,19.8974,19.7976,19.8475,21.8912,6.7699,20.4134,20.3337,20.3736,24.8772,-9.7258,14.0038,13.9445,13.9741,1.7089,-2.9559,14.0351,14.0038,14.0194,3.0271,-6.7699,14.0351,14.0131,14.0241,3.1458,9.7258,0.1000,7.8141,-341278.2000,386748.8295
3419.0000,14.2443,20.6552,0.0000,288625.5000,-288625.5000,13.6129,0.0000,47982.1172,47982.1172,664.8323,336607.6172,0.0000,-336607.6172,14.2530,19.9420,0.0000,84827.6000,-84827.6000,4.5017,0.0000,13951.6847,13951.6847,219.8543,98779.2847,0.0000,-98779.2847,20.3482,14.2871,17.3176,6.2737,423476.6145,20.6552,20.3913,20.5232,26.1538,3.0371,20.1230,20.0259,20.0744,23.7123,7.5387,20.6552,20.5779,20.6165,26.6678,-10.5758,14.2530,14.1807,14.2169,3.6087,-3.0371,14.2871,14.2530,14.2700,4.8934,-7.5387,14.2871,14.2625,14.2748,4.9953,10.5758,0.1000,7.8141,-373453.1000,423476.6145
3420.0000,14.3938,20.7976,0.0000,299513.7000,-299513.7000,14.1495,0.0000,49970.6685,49970.6685,691.0395,349484.3685,0.0000,-349484.3685,14.4010,20.0860,0.0000,80226.0000,-80226.0000,4.2619,0.0000,13224.0116,13224.0116,208.1428,93450.0116,0.0000,-93450.0116,20.5085,14.4297,17.4691,6.3951,431669.4573,20.7976,20.5614,20.6795,26.8957,3.2959,20.2933,20.1967,20.2450,24.7568,7.5578,20.7976,20.7256,20.7616,27.2433,-10.8536,14.4010,14.3421,14.3715,4.3980,-3.2959,14.4297,14.4010,14.4154,5.4618,-7.5578,14.4297,14.4096,14.4196,5.5431,10.8536,0.1000,7.8141,-379739.7000,431669.4573
3421.0000,14.5845,20.9861,0.0000,311176.7000,-311176.7000,14.7151,0.0000,52154.8585,52154.8585,718.6613,363331.5585,0.0000,-363331.5585,14.5937,20.2775,0.0000,93774.8000,-93774.8000,4.9847,0.0000,15502.3025,15502.3025,243.4457,109277.1025,0.0000,-109277.1025,20.6843,14.6274,17.6559,6.8180,460216.4406,20.9861,20.7331,20.8596,28.0473,3.2435,20.4571,20.3653,20.4112,25.7967,8.2282,20.9861,20.9132,20.9496,28.4951,-11.4716,14.5937,14.5188,14.5562,5.6755,-3.2435,14.6274,14.5937,14.6106,6.8062,-8.2282,14.6274,14.6030,14.6152,6.8818,11.4716,0.1000,7.8141,-404951.5000,460216.4406
3422.0000,14.6926,21.0885,0.0000,317578.2000,-317578.2000,15.0369,0.0000,53366.8191,53366.8191,734.3780,370945.0191,0.0000,-370945.0191,14.7005,20.3809,0.0000,89543.8000,-89543.8000,4.7637,0.0000,14826.9534,14826.9534,232.6520,104370.7534,0.0000,-104370.7534,20.8001,14.7293,17.7647,6.8686,463633.8159,21.0885,20.8565,20.9725,28.3816,3.4244,20.5798,20.4887,20.5343,26.3292,8.1881,21.0885,21.0197,21.0541,28.7095,-11.6125,14.7005,14.6375,14.6690,6.0627,-3.4244,14.7293,14.7005,14.7149,7.0180,-8.1881,14.7293,14.7089,14.7191,7.0780,11.6125,0.1000,7.8141,-407122.0000,463633.8159
3423.0000,14.7640,21.1568,0.0000,321660.9000,-321660.9000,15.2412,0.0000,54146.1976,54146.1976,744.3573,375807.0976,0.0000,-375807.0976,14.7707,20.4494,0.0000,85285.7000,-85285.7000,4.5393,0.0000,14137.0804,14137.0804,221.6901,99422.7804,0.0000,-99422.7804,20.8790,14.7974,17.8382,6.8738,463979.3588,21.1568,20.9395,21.0482,28.3930,3.5673,20.6651,20.5749,20.6200,26.4949,8.1066,21.1568,21.0901,21.1235,28.6510,-11.6739,14.7707,14.7155,14.7431,6.1113,-3.5673,14.7974,14.7707,14.7841,6.9689,-8.1066,14.7974,14.7788,14.7881,7.0200,11.6739,0.1000,7.8141,-406946.6000,463979.3588
3424.0000,14.8091,21.1999,0.0000,323848.0000,-323848.0000,15.3522,0.0000,54573.8951,54573.8951,749.7771,378421.8951,0.0000,-378421.8951,14.8149,20.4924,0.0000,80631.8000,-80631.8000,4.2929,0.0000,13374.7162,13374.7162,209.6563,94006.5162,0.0000,-94006.5162,20.9316,14.8396,17.8856,6.8385,461595.8889,21.1999,20.9945,21.0972,28.2147,3.6865,20.7244,20.6346,20.6795,26.4541,7.9793,21.1999,21.1347,21.1673,28.4228,-11.6658,14.8149,14.7662,14.7906,5.9692,-3.6865,14.8396,14.8149,14.8272,6.7492,-7.9793,14.8396,14.8226,14.8311,6.7924,11.6658,0.1000,7.8141,-404479.8000,461595.8889
3425.0000,14.8152,21.2043,0.0000,326463.3000,-326463.3000,15.4809,0.0000,55022.8552,55022.8552,756.0610,381486.1552,0.0000,-381486.1552,14.8195,20.4960,0.0000,69647.2000,-69647.2000,3.7087,0.0000,11553.4753,11553.4753,181.1291,81200.6753,0.0000,-81200.6753,20.9551,14.8406,17.8979,6.7046,452562.6568,21.2043,21.0191,21.1117,27.7398,3.9240,20.7649,20.6730,20.7189,26.2775,7.6328,21.2043,21.1415,21.1729,27.8563,-11.5568,14.8195,14.7818,14.8007,5.4962,-3.9240,14.8406,14.8195,14.8301,6.1694,-7.6328,14.8406,14.8266,14.8336,6.2041,11.5568,0.1000,7.8141,-396110.5000,452562.6568
3426.0000,14.4054,20.7850,0.0000,230336.9000,-230336.9000,10.9230,0.0000,38439.9093,38439.9093,533.4626,268776.8093,0.0000,-268776.8093,14.4007,20.0719,0.0000,38935.8000,-38935.8000,2.0734,0.0000,6417.9287,6417.9287,101.2610,45353.7287,0.0000,-45353.7287,20.5842,14.3553,17.4697,4.6258,312238.9743,20.7850,20.6560,20.7205,22.5071,2.9499,20.4149,20.3387,20.3768,21.5939,5.0233,20.7850,20.7389,20.7619,22.4103,-7.9731,14.4007,14.4606,14.4307,0.5772,-2.9499,14.3553,14.4007,14.3780,0.2533,-5.0233,14.3553,14.3850,14.3701,0.1464,7.9731,0.1000,7.8141,-269272.7000,312238.9743
3427.0000,14.2040,20.5968,0.0000,223635.1000,-223635.1000,10.5762,0.0000,37142.1672,37142.1672,516.5241,260777.2672,0.0000,-260777.2672,14.1988,19.8779,0.0000,28802.9000,-28802.9000,1.5311,0.0000,4733.4446,4733.4446,74.7742,33536.3446,0.0000,-33536.3446,20.3991,14.1678,17.2834,4.3109,290984.7823,20.5968,20.4537,20.5252,20.5403,3.0150,20.2598,20.1651,20.2124,19.8861,4.5461,20.5968,20.5397,20.5682,20.5152,-7.5611,14.1988,14.2477,14.2233,-1.5294,-3.0150,14.1678,14.1988,14.1833,-1.5462,-4.5461,14.1678,14.1866,14.1772,-1.6129,7.5611,0.1000,7.8141,-252438.0000,290984.7823
3428.0000,13.8608,20.2547,0.0000,155400.0000,-155400.0000,7.3394,0.0000,25600.0168,25600.0168,358.4441,181000.0168,0.0000,-181000.0168,13.8547,19.5345,0.0000,15840.7000,-15840.7000,0.8413,0.0000,2590.1898,2590.1898,41.0887,18430.8898,0.0000,-18430.8898,20.0817,13.7392,16.9104,2.9648,200126.3831,20.2547,20.1311,20.1929,16.9767,2.1660,19.9642,19.8714,19.9178,16.6616,3.0073,20.2547,20.2040,20.2293,16.8974,-5.1734,13.8547,13.9838,13.9192,-4.7017,-2.1660,13.7392,13.8547,13.7969,-5.6714,-3.0073,13.7392,13.8093,13.7742,-5.9337,5.1734,0.1000,7.8141,-171240.7000,200126.3831
3429.0000,13.6536,20.0576,0.0000,146469.8000,-146469.8000,6.9020,0.0000,24011.4204,24011.4204,337.0829,170481.2204,0.0000,-170481.2204,13.6466,19.3321,0.0000,10281.0000,-10281.0000,0.5453,0.0000,1676.0897,1676.0897,26.6298,11957.0897,0.0000,-11957.0897,19.8853,13.5371,16.7112,2.7014,182345.8260,20.0576,19.9199,19.9888,15.3366,2.1189,19.7996,19.6855,19.7426,15.2325,2.6642,20.0576,19.9966,20.0271,15.3094,-4.7831,13.6466,13.7759,13.7113,-6.4054,-2.1189,13.5371,13.6466,13.5919,-7.1485,-2.6642,13.5371,13.5995,13.5683,-7.3853,4.7831,0.1000,7.8141,-156750.8000,182345.8260
3430.0000,13.4779,19.8869,0.0000,120849.9000,-120849.9000,5.6870,0.0000,19730.0528,19730.0528,277.7452,140579.9528,0.0000,-140579.9528,13.4701,19.1584,0.0000,10385.2000,-10385.2000,0.5503,0.0000,1688.8586,1688.8586,26.8771,12074.0586,0.0000,-12074.0586,19.6972,13.3275,16.5123,2.2702,153239.6142,19.8869,19.7303,19.8086,13.9477,1.7122,19.5912,19.4844,19.5378,13.4124,2.2626,19.8869,19.8183,19.8526,14.0038,-3.9748,13.4701,13.6326,13.5514,-7.5322,-1.7122,13.3275,13.4701,13.3988,-8.5850,-2.2626,13.3275,13.4113,13.3694,-8.8729,3.9748,0.1000,7.8141,-131235.1000,153239.6142
3431.0000,13.3194,19.7323,0.0000,105749.2000,-105749.2000,4.9707,0.0000,17200.9739,17200.9739,242.7620,122950.1739,0.0000,-122950.1739,13.3150,19.0056,0.0000,6026.7000,-6026.7000,0.3191,0.0000,977.9513,977.9513,15.5863,7004.6513,0.0000,-7004.6513,19.5448,13.1295,16.3372,1.9391,130890.9313,19.7323,19.5705,19.6514,12.8191,1.5505,19.4741,19.3368,19.4054,12.5538,1.8697,19.7323,19.6586,19.6954,12.8747,-3.4202,13.3150,13.5044,13.4097,-8.4934,-1.5505,13.1295,13.3150,13.2223,-9.8421,-1.8697,13.1295,13.2355,13.1825,-10.2316,3.4202,0.1000,7.8141,-111775.9000,130890.9313
3432.0000,13.1889,19.6057,0.0000,85432.3000,-85432.3000,4.0116,0.0000,13854.2254,13854.2254,195.9202,99286.5254,0.0000,-99286.5254,13.1810,18.8735,0.0000,7249.6000,-7249.6000,0.3837,0.0000,1174.2145,1174.2145,18.7375,8423.8145,0.0000,-8423.8145,19.3901,12.9538,16.1720,1.6165,109111.9671,19.6057,19.4128,19.5093,11.8427,1.2093,19.2829,19.1631,19.2230,11.0118,1.5930,19.6057,19.5192,19.5624,12.0124,-2.8023,13.1810,13.4222,13.3016,-9.0875,-1.2093,12.9538,13.1810,13.0674,-10.8562,-1.5930,12.9538,13.0882,13.0210,-11.2907,2.8023,0.1000,7.8141,-92681.9000,109111.9671
3433.0000,13.0904,19.5106,0.0000,80915.4000,-80915.4000,3.7963,0.0000,13091.8775,13091.8775,185.4054,94007.2775,0.0000,-94007.2775,13.0807,18.7752,0.0000,5983.5000,-5983.5000,0.3165,0.0000,967.8157,967.8157,15.4570,6951.3157,0.0000,-6951.3157,19.2828,12.8458,16.0643,1.5127,102109.6517,19.5106,19.3033,19.4070,11.3212,1.1599,19.1901,19.0435,19.1168,10.4752,1.4764,19.5106,19.4168,19.4637,11.5185,-2.6364,13.0807,13.3363,13.2085,-9.5711,-1.1599,12.8458,13.0807,12.9633,-11.2931,-1.4764,12.8458,12.9822,12.9140,-11.7289,2.6364,0.1000,7.8141,-86898.9000,102109.6517
3434.0000,13.0131,19.4358,0.0000,72108.4000,-72108.4000,3.3810,0.0000,11646.1364,11646.1364,165.1208,83754.5364,0.0000,-83754.5364,13.0048,18.7007,0.0000,5416.5000,-5416.5000,0.2864,0.0000,875.2008,875.2008,13.9868,6291.7008,0.0000,-6291.7008,19.1899,12.7390,15.9644,1.3518,91248.6818,19.4358,19.2051,19.3205,10.9078,1.0315,19.0955,18.9395,19.0175,9.9196,1.3179,19.4358,19.3304,19.3831,11.1635,-2.3494,13.0048,13.2828,13.1438,-9.7683,-1.0315,12.7390,13.0048,12.8719,-11.6845,-1.3179,12.7390,12.8947,12.8168,-12.1646,2.3494,0.1000,7.8141,-77524.9000,91248.6818
3435.0000,12.9533,19.3779,0.0000,64915.6000,-64915.6000,3.0422,0.0000,10470.0073,10470.0073,148.5763,75385.6073,0.0000,-75385.6073,12.9413,18.6381,0.0000,5946.7000,-5946.7000,0.3143,0.0000,960.0455,960.0455,15.3515,6906.7455,0.0000,-6906.7455,19.1071,12.6583,15.8827,1.2369,83488.0455,19.3779,19.1174,19.2477,10.5956,0.9093,18.9943,18.8398,18.9170,9.3011,1.2236,19.3779,19.2605,19.3192,10.9409,-2.1329,12.9413,13.2497,13.0955,-9.8501,-0.9093,12.6583,12.9413,12.7998,-11.9141,-1.2236,12.6583,12.8269,12.7426,-12.3907,2.1329,0.1000,7.8141,-70862.3000,83488.0455
