Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3436.0000,12.9103,19.3365,0.0000,82654.2000,-82654.2000,3.8720,0.0000,13317.8217,13317.8217,189.1032,95972.0217,0.0000,-95972.0217,12.8957,18.5935,0.0000,4401.4000,-4401.4000,0.2326,0.0000,710.1338,710.1338,11.3595,5111.5338,0.0000,-5111.5338,19.0970,12.6876,15.8923,1.5033,101471.3842,19.3365,19.1144,19.2255,10.8367,1.2131,19.0306,18.8423,18.9364,10.1115,1.4457,19.3365,19.2355,19.2860,11.0215,-2.6589,12.8957,13.1477,13.0217,-10.3116,-1.2131,12.6876,12.8957,12.7916,-11.4453,-1.4457,12.6876,12.8019,12.7448,-11.7750,2.6589,0.1000,7.8141,-87055.6000,101471.3842
3437.0000,12.9136,19.3417,0.0000,90811.6000,-90811.6000,4.2530,0.0000,14633.3234,14633.3234,207.7091,105444.9234,0.0000,-105444.9234,12.8964,18.5951,0.0000,8356.6000,-8356.6000,0.4415,0.0000,1348.2885,1348.2885,21.5637,9704.8885,0.0000,-9704.8885,19.0930,12.7426,15.9178,1.7035,114983.9841,19.3417,19.1119,19.2268,11.2306,1.2705,18.9787,18.8350,18.9068,10.0795,1.7120,19.3417,19.2410,19.2914,11.4711,-2.9825,12.8964,13.1099,13.0031,-10.0930,-1.2705,12.7426,12.8964,12.8195,-10.7101,-1.7120,12.7426,12.8300,12.7863,-10.8799,2.9825,0.1000,7.8141,-99168.2000,114983.9841
3438.0000,13.0645,19.4955,0.0000,170886.0000,-170886.0000,8.0033,0.0000,27632.3322,27632.3322,390.8679,198518.3322,0.0000,-198518.3322,13.0548,13.0548,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3174,13.0212,16.1693,2.8794,194357.5521,19.4955,19.3264,19.4110,13.7160,2.6678,19.3264,19.1260,19.2262,14.2378,2.6678,19.4955,19.4132,19.4543,13.6940,-5.3355,13.0548,13.1230,13.0889,-8.7265,-2.6678,13.0212,13.0548,13.0380,-7.8340,-2.6678,13.0212,13.0353,13.0282,-7.7470,5.3355,0.1000,7.8141,-170886.0000,194357.5521
3439.0000,13.3158,19.7458,0.0000,228935.5000,-228935.5000,10.7324,0.0000,37235.1167,37235.1167,524.1516,266170.6167,0.0000,-266170.6167,13.3114,13.3114,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5859,13.3172,16.4515,3.8443,259493.1556,19.7458,19.5881,19.6669,16.6319,3.5775,19.5881,19.4231,19.5056,17.1805,3.5775,19.7458,19.6673,19.7065,16.6035,-7.1549,13.3114,13.3213,13.3164,-5.9153,-3.5775,13.3172,13.3114,13.3143,-4.7372,-3.5775,13.3172,13.3130,13.3151,-4.5810,7.1549,0.1000,7.8141,-228935.5000,259493.1556
3440.0000,13.6372,20.0636,0.0000,253926.7000,-253926.7000,11.9232,0.0000,41611.2281,41611.2281,582.3116,295537.9281,0.0000,-295537.9281,13.6374,19.3350,0.0000,29352.9000,-29352.9000,1.5534,0.0000,4784.7114,4784.7114,75.8650,34137.6114,0.0000,-34137.6114,19.8390,13.6657,16.7524,4.7539,320886.8853,20.0636,19.8707,19.9671,19.7112,3.4566,19.7046,19.5954,19.6500,18.2084,5.0100,20.0636,19.9832,20.0234,19.9095,-8.4666,13.6374,13.6104,13.6239,-2.5637,-3.4566,13.6657,13.6374,13.6515,-1.2727,-5.0100,13.6657,13.6481,13.6569,-1.1105,8.4666,0.1000,7.8141,-283279.6000,320886.8853
3441.0000,13.9143,20.3332,0.0000,269574.5000,-269574.5000,12.6844,0.0000,44464.9242,44464.9242,619.4874,314039.4242,0.0000,-314039.4242,13.9179,19.6115,0.0000,50338.2000,-50338.2000,2.6674,0.0000,8238.5797,8238.5797,130.2715,58576.7797,0.0000,-58576.7797,20.0748,13.9473,17.0110,5.3752,362824.1671,20.3332,20.1219,20.2275,22.0043,3.3390,19.8952,19.7925,19.8439,19.9137,6.0064,20.3332,20.2562,20.2947,22.3153,-9.3454,13.9179,13.8757,13.8968,-0.0215,-3.3390,13.9473,13.9179,13.9326,1.1702,-6.0064,13.9473,13.9281,13.9377,1.2915,9.3454,0.1000,7.8141,-319912.7000,362824.1671
3442.0000,14.1364,20.5484,0.0000,281630.6000,-281630.6000,13.2758,0.0000,46698.9881,46698.9881,648.3671,328329.5881,0.0000,-328329.5881,14.1414,19.8312,0.0000,62677.8000,-62677.8000,3.3250,0.0000,10291.6976,10291.6976,162.3898,72969.4976,0.0000,-72969.4976,20.2778,14.1698,17.2238,5.7939,391088.2634,20.5484,20.3308,20.4396,23.6015,3.3169,20.0807,19.9823,20.0315,21.4363,6.6420,20.5484,20.4748,20.5116,23.9420,-9.9589,14.1414,14.0934,14.1174,1.7277,-3.3169,14.1698,14.1414,14.1556,2.8115,-6.6420,14.1698,14.1507,14.1603,2.9047,9.9589,0.1000,7.8141,-344308.4000,391088.2634
3443.0000,14.3490,20.7564,0.0000,294441.2000,-294441.2000,13.9000,0.0000,49071.6745,49071.6745,678.8516,343512.8745,0.0000,-343512.8745,14.3558,20.0429,0.0000,75687.7000,-75687.7000,4.0189,0.0000,12467.5154,12467.5154,196.2772,88155.2154,0.0000,-88155.2154,20.4730,14.3867,17.4298,6.2318,420644.2364,20.7564,20.5271,20.6417,25.0770,3.2937,20.2610,20.1671,20.2140,22.8367,7.3126,20.7564,20.6839,20.7201,25.4706,-10.6063,14.3558,14.2968,14.3263,3.3149,-3.2937,14.3867,14.3558,14.3713,4.3825,-7.3126,14.3867,14.3652,14.3760,4.4616,10.6063,0.1000,7.8141,-370128.9000,420644.2364
3444.0000,14.5156,20.9176,0.0000,307183.9000,-307183.9000,14.5220,0.0000,51400.4320,51400.4320,709.2288,358584.3320,0.0000,-358584.3320,14.5225,20.2065,0.0000,78272.8000,-78272.8000,4.1599,0.0000,12925.6656,12925.6656,203.1628,91198.4656,0.0000,-91198.4656,20.6393,14.5520,17.5956,6.4981,438622.0024,20.9176,20.6969,20.8073,26.0967,3.4540,20.4290,20.3357,20.3823,24.0237,7.6139,20.9176,20.8481,20.8829,26.4303,-11.0679,14.5225,14.4646,14.4935,4.3746,-3.4540,14.5520,14.5225,14.5373,5.3434,-7.6139,14.5520,14.5316,14.5418,5.4089,11.0679,0.1000,7.8141,-385456.7000,438622.0024
3445.0000,14.7035,21.1026,0.0000,318850.4000,-318850.4000,15.0902,0.0000,53594.7118,53594.7118,736.9812,372445.1118,0.0000,-372445.1118,14.7122,20.3945,0.0000,91263.3000,-91263.3000,4.8537,0.0000,15114.3848,15114.3848,237.0477,106377.6848,0.0000,-106377.6848,20.8124,14.7452,17.7788,6.9142,466708.1900,21.1026,20.8680,20.9853,27.3134,3.4122,20.5900,20.5009,20.5454,25.1382,8.2659,21.1026,21.0328,21.0677,27.7197,-11.6780,14.7122,14.6413,14.6767,5.6757,-3.4122,14.7452,14.7122,14.7287,6.6849,-8.2659,14.7452,14.7217,14.7335,6.7441,11.6780,0.1000,7.8141,-410113.7000,466708.1900
3446.0000,14.8722,21.2669,0.0000,332962.2000,-332962.2000,15.7779,0.0000,56195.6768,56195.6768,770.5660,389157.8768,0.0000,-389157.8768,14.8814,20.5612,0.0000,97002.2000,-97002.2000,5.1631,0.0000,16106.6665,16106.6665,252.1585,113108.8665,0.0000,-113108.8665,20.9775,14.9146,17.9460,7.2548,489699.0982,21.2669,21.0348,21.1509,28.3611,3.5383,20.7538,20.6658,20.7098,26.2578,8.7014,21.2669,21.1991,21.2330,28.7420,-12.2396,14.8814,14.8073,14.8444,6.7613,-3.5383,14.9146,14.8814,14.8980,7.7263,-8.7014,14.9146,14.8909,14.9027,7.7775,12.2396,0.1000,7.8141,-429964.4000,489699.0982
3447.0000,15.0445,21.4360,0.0000,347138.1000,-347138.1000,16.4683,0.0000,58834.2560,58834.2560,804.2832,405972.3560,0.0000,-405972.3560,15.0548,20.7326,0.0000,105314.9000,-105314.9000,5.6097,0.0000,17534.1048,17534.1048,273.9680,122849.0048,0.0000,-122849.0048,21.1438,15.0894,18.1166,7.6379,515557.4412,21.4360,21.2011,21.3185,29.4397,3.6195,20.9163,20.8303,20.8733,27.3477,9.2292,21.4360,21.3689,21.4024,29.8303,-12.8487,15.0548,14.9739,15.0144,7.8829,-3.6195,15.0894,15.0548,15.0721,8.8470,-9.2292,15.0894,15.0644,15.0769,8.8931,12.8487,0.1000,7.8141,-452453.0000,515557.4412
3448.0000,15.1791,21.5662,0.0000,351950.0000,-351950.0000,16.7160,0.0000,59846.0177,59846.0177,816.3805,411796.0177,0.0000,-411796.0177,15.1896,20.8648,0.0000,111733.2000,-111733.2000,5.9561,0.0000,18642.0741,18642.0741,290.8852,130375.2741,0.0000,-130375.2741,21.2719,15.2226,18.2473,7.8369,528993.9003,21.5662,21.3302,21.4482,30.0502,3.5866,21.0397,20.9570,20.9983,27.9559,9.5427,21.5662,21.5009,21.5335,30.4451,-13.1293,15.1896,15.1082,15.1489,8.5646,-3.5866,15.2226,15.1896,15.2061,9.4743,-9.5427,15.2226,15.1985,15.2105,9.5106,13.1293,0.1000,7.8141,-463683.2000,528993.9003
3449.0000,15.2862,21.6699,0.0000,365136.0000,-365136.0000,17.3580,0.0000,62251.1064,62251.1064,847.7388,427387.1064,0.0000,-427387.1064,15.2958,20.9690,0.0000,107583.2000,-107583.2000,5.7383,0.0000,17979.8304,17979.8304,280.2479,125563.0304,0.0000,-125563.0304,21.3872,15.3280,18.3576,7.9965,539764.9325,21.6699,21.4506,21.5603,30.5132,3.8733,21.1631,21.0793,21.1212,28.5989,9.6115,21.6699,21.6066,21.6383,30.8078,-13.4848,15.2958,15.2209,15.2583,9.0025,-3.8733,15.3280,15.2958,15.3119,9.8326,-9.6115,15.3280,15.3050,15.3165,9.8662,13.4848,0.1000,7.8141,-472719.2000,539764.9325
3450.0000,14.9315,21.3025,0.0000,272060.9000,-272060.9000,12.9428,0.0000,45983.2640,45983.2640,632.1053,318044.1640,0.0000,-318044.1640,14.9299,20.5958,0.0000,76913.2000,-76913.2000,4.1043,0.0000,12780.5934,12780.5934,200.4492,89693.7934,0.0000,-89693.7934,21.0496,14.9172,17.9834,5.9735,403208.5088,21.3025,21.1373,21.2199,25.5768,2.9462,20.8221,20.7589,20.7905,23.7941,7.0505,21.3025,21.2546,21.2785,25.6447,-9.9966,14.9299,14.9480,14.9390,4.3369,-2.9462,14.9172,14.9299,14.9236,4.3120,-7.0505,14.9172,14.9266,14.9219,4.2661,9.9966,0.1000,7.8141,-348974.1000,403208.5088
3451.0000,14.7065,21.0878,0.0000,254912.3000,-254912.3000,12.0979,0.0000,42850.6211,42850.6211,590.8416,297762.9211,0.0000,-297762.9211,14.7033,20.3756,0.0000,60428.2000,-60428.2000,3.2194,0.0000,10006.3340,10006.3340,157.2322,70434.5340,0.0000,-70434.5340,20.8442,14.6919,17.7681,5.3848,363474.0071,21.0878,20.9230,21.0054,23.1064,2.9595,20.6378,20.5630,20.6004,21.6177,6.1789,21.0878,21.0344,21.0611,23.1788,-9.1384,14.7033,14.7274,14.7154,1.7302,-2.9595,14.6919,14.7033,14.6976,1.7945,-6.1789,14.6919,14.6998,14.6958,1.7561,9.1384,0.1000,7.8141,-315340.5000,363474.0071
3452.0000,14.2731,20.6545,0.0000,179010.2000,-179010.2000,8.4828,0.0000,29779.8126,29779.8126,414.2871,208790.0126,0.0000,-208790.0126,14.2625,19.9348,0.0000,32258.0000,-32258.0000,1.7169,0.0000,5306.2521,5306.2521,83.8519,37564.2521,0.0000,-37564.2521,20.4557,14.1766,17.3162,3.6596,247022.2164,20.6545,20.5363,20.5954,18.4866,2.2553,20.2763,20.2083,20.2423,17.5842,3.9722,20.6545,20.6136,20.6340,18.3775,-6.2275,14.2625,14.3834,14.3229,-2.6641,-2.2553,14.1766,14.2625,14.2195,-3.5801,-3.9722,14.1766,14.2332,14.2049,-3.7697,6.2275,0.1000,7.8141,-211268.2000,247022.2164
3453.0000,14.0165,20.4109,0.0000,167546.3000,-167546.3000,7.9167,0.0000,27702.9253,27702.9253,386.6376,195249.2253,0.0000,-195249.2253,14.0057,19.6857,0.0000,22437.7000,-22437.7000,1.1920,0.0000,3676.9447,3676.9447,58.2159,26114.6447,0.0000,-26114.6447,20.2185,13.9251,17.0718,3.2756,221101.7324,20.4109,20.2795,20.3452,16.3596,2.2416,20.0734,19.9862,20.0298,15.7932,3.4336,20.4109,20.3591,20.3850,16.3127,-5.6751,14.0057,14.1225,14.0641,-4.9195,-2.2416,13.9251,14.0057,13.9654,-5.5782,-3.4336,13.9251,13.9747,13.9499,-5.7509,5.6751,0.1000,7.8141,-189984.0000,221101.7324
3454.0000,13.7732,20.1731,0.0000,140450.6000,-140450.6000,6.6251,0.0000,23089.5216,23089.5216,323.5614,163540.1216,0.0000,-163540.1216,13.7646,19.4479,0.0000,13645.7000,-13645.7000,0.7242,0.0000,2228.3841,2228.3841,35.3669,15874.0841,0.0000,-15874.0841,19.9974,13.6390,16.8182,2.6702,180236.5797,20.1731,20.0455,20.1093,14.4026,1.9670,19.8847,19.7854,19.8351,14.2006,2.6912,20.1731,20.1198,20.1465,14.3478,-4.6582,13.7646,13.9129,13.8387,-6.7370,-1.9670,13.6390,13.7646,13.7018,-7.7665,-2.6912,13.6390,13.7142,13.6766,-8.0421,4.6582,0.1000,7.8141,-154096.3000,180236.5797
3455.0000,13.5992,20.0057,0.0000,125428.9000,-125428.9000,5.9071,0.0000,20535.8386,20535.8386,288.4941,145964.7386,0.0000,-145964.7386,13.5877,19.2746,0.0000,13469.8000,-13469.8000,0.7141,0.0000,2194.1165,2194.1165,34.8767,15663.9165,0.0000,-15663.9165,19.8161,13.4550,16.6356,2.4067,162449.4877,20.0057,19.8607,19.9332,13.2013,1.7310,19.6895,19.5962,19.6429,12.6513,2.4451,20.0057,19.9449,19.9753,13.2266,-4.1761,13.5877,13.7553,13.6715,-7.8437,-1.7310,13.4550,13.5877,13.5214,-8.8970,-2.4451,13.4550,13.5345,13.4948,-9.1605,4.1761,0.1000,7.8141,-138898.7000,162449.4877
3456.0000,13.4411,19.8515,0.0000,106456.8000,-106456.8000,5.0079,0.0000,17365.2677,17365.2677,244.5792,123822.0677,0.0000,-123822.0677,13.4285,19.1176,0.0000,11887.2000,-11887.2000,0.6298,0.0000,1931.9873,1931.9873,30.7571,13819.1873,0.0000,-13819.1873,19.6505,13.2590,16.4548,2.0590,138980.5547,19.8515,19.6934,19.7725,12.1166,1.4594,19.5198,19.4214,19.4706,11.3753,2.0892,19.8515,19.7854,19.8185,12.1937,-3.5485,13.4285,13.6331,13.5308,-8.7051,-1.4594,13.2590,13.4285,13.3437,-10.0989,-2.0892,13.2590,13.3621,13.3106,-10.4237,3.5485,0.1000,7.8141,-118344.0000,138980.5547
3457.0000,13.3120,19.7264,0.0000,100466.4000,-100466.4000,4.7213,0.0000,16338.8995,16338.8995,230.5794,116805.2995,0.0000,-116805.2995,13.3018,18.9932,0.0000,7987.6000,-7987.6000,0.4229,0.0000,1295.9088,1295.9088,20.6541,9283.5088,0.0000,-9283.5088,19.5309,13.1122,16.3215,1.8867,127355.0381,19.7264,19.5657,19.6461,11.4078,1.4328,19.4352,19.3092,19.3722,10.9871,1.8557,19.7264,19.6560,19.6912,11.4725,-3.2885,13.3018,13.5161,13.4090,-9.4047,-1.4328,13.1122,13.3018,13.2070,-10.8368,-1.8557,13.1122,13.2231,13.1676,-11.2111,3.2885,0.1000,7.8141,-108454.0000,127355.0381
3458.0000,13.2060,19.6235,0.0000,89219.0000,-89219.0000,4.1892,0.0000,14474.0622,14474.0622,204.5945,103693.0622,0.0000,-103693.0622,13.1969,18.8899,0.0000,6931.5000,-6931.5000,0.3668,0.0000,1122.9383,1122.9383,17.9144,8054.4383,0.0000,-8054.4383,19.4196,12.9783,16.1989,1.6769,113191.4561,19.6235,19.4482,19.5359,10.8211,1.2741,19.3234,19.1963,19.2598,10.2968,1.6409,19.6235,19.5453,19.5844,10.9300,-2.9151,13.1969,13.4346,13.3158,-9.8161,-1.2741,12.9783,13.1969,13.0876,-11.4495,-1.6409,12.9783,13.1061,13.0422,-11.8692,2.9151,0.1000,7.8141,-96150.5000,113191.4561
3459.0000,13.1129,19.5329,0.0000,79463.7000,-79463.7000,3.7286,0.0000,12863.6792,12863.6792,182.0993,92327.3792,0.0000,-92327.3792,13.1101,18.8046,0.0000,4088.9000,-4088.9000,0.2163,0.0000,661.6348,661.6348,10.5634,4750.5348,0.0000,-4750.5348,19.3257,12.8441,16.0849,1.4610,98619.6999,19.5329,19.3465,19.4397,10.3427,1.1708,19.2620,19.1037,19.1828,10.0095,1.3871,19.5329,19.4461,19.4895,10.4627,-2.5578,13.1101,13.3680,13.2390,-10.1079,-1.1708,12.8441,13.1101,12.9771,-12.0204,-1.3871,12.8441,12.9961,12.9201,-12.5515,2.5578,0.1000,7.8141,-83552.6000,98619.6999
3460.0000,13.0716,19.4945,0.0000,96814.2000,-96814.2000,4.5400,0.0000,15657.4427,15657.4427,221.7266,112471.6427,0.0000,-112471.6427,13.0593,18.7551,0.0000,5100.2000,-5100.2000,0.2697,0.0000,824.7038,824.7038,13.1716,5924.9038,0.0000,-5924.9038,19.2947,12.8834,16.0890,1.7620,118937.8038,19.4945,19.3151,19.4048,10.5509,1.4234,19.2259,19.0790,19.1524,10.2027,1.6931,19.4945,19.4120,19.4532,10.6513,-3.1166,13.0593,13.2751,13.1672,-10.4098,-1.4234,12.8834,13.0593,12.9713,-11.3761,-1.6931,12.8834,12.9786,12.9310,-11.6650,3.1166,0.1000,7.8141,-101914.4000,118937.8038
3461.0000,13.0611,19.4856,0.0000,104666.2000,-104666.2000,4.9069,0.0000,16923.2498,16923.2498,239.6458,121589.4498,0.0000,-121589.4498,13.0526,18.7494,0.0000,4961.5000,-4961.5000,0.2623,0.0000,802.2024,802.2024,12.8109,5763.7024,0.0000,-5763.7024,19.2872,12.8985,16.0928,1.8871,127376.7673,19.4856,19.3058,19.3957,10.9198,1.5482,19.2252,19.0742,19.1497,10.5972,1.8105,19.4856,19.4020,19.4438,11.0180,-3.3587,13.0526,13.2317,13.1421,-10.1923,-1.5482,12.8985,13.0526,12.9755,-10.8463,-1.8105,12.8985,12.9825,12.9405,-11.0802,3.3587,0.1000,7.8141,-109627.7000,127376.7673
3462.0000,13.2281,19.6564,0.0000,183842.5000,-183842.5000,8.6182,0.0000,29840.1556,29840.1556,420.9013,213682.6556,0.0000,-213682.6556,13.2201,13.2201,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4955,13.1921,16.3438,3.1041,209529.3098,19.6564,19.5016,19.5790,13.4843,2.8727,19.5016,19.3267,19.4142,14.0926,2.8727,19.6564,19.5799,19.6182,13.4761,-5.7455,13.2201,13.2776,13.2489,-8.5039,-2.8727,13.1921,13.2201,13.2061,-7.7206,-2.8727,13.1921,13.2033,13.1977,-7.6431,5.7455,0.1000,7.8141,-183842.5000,209529.3098
3463.0000,13.4699,19.8964,0.0000,238024.9000,-238024.9000,11.1702,0.0000,38852.8129,38852.8129,545.5362,276877.7129,0.0000,-276877.7129,13.4664,13.4664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7469,13.4698,16.6084,4.0066,270442.1563,19.8964,19.7488,19.8226,16.3143,3.7234,19.7488,19.5952,19.6720,16.8974,3.7234,19.8964,19.8228,19.8596,16.2999,-7.4468,13.4664,13.4755,13.4710,-5.7518,-3.7234,13.4698,13.4664,13.4681,-4.7557,-3.7234,13.4698,13.4671,13.4684,-4.6297,7.4468,0.1000,7.8141,-238024.9000,270442.1563
3464.0000,13.7607,20.1833,0.0000,259037.0000,-259037.0000,12.1753,0.0000,42572.1139,42572.1139,594.6243,301609.1139,0.0000,-301609.1139,13.7605,19.4561,0.0000,27030.8000,-27030.8000,1.4314,0.0000,4413.9483,4413.9483,69.9060,31444.7483,0.0000,-31444.7483,19.9737,13.7835,16.8786,4.8129,324867.4910,20.1833,20.0055,20.0944,19.1244,3.5813,19.8486,19.7437,19.7962,17.7905,5.0127,20.1833,20.1078,20.1455,19.2959,-8.5940,13.7605,13.7397,13.7501,-2.7157,-3.5813,13.7835,13.7605,13.7720,-1.6294,-5.0127,13.7835,13.7694,13.7765,-1.4975,8.5940,0.1000,7.8141,-286067.8000,324867.4910
3465.0000,13.9492,20.3636,0.0000,269398.4000,-269398.4000,12.6864,0.0000,44472.5487,44472.5487,619.5821,313870.9487,0.0000,-313870.9487,13.9501,19.6412,0.0000,34343.1000,-34343.1000,1.8207,0.0000,5623.3694,5623.3694,88.9214,39966.4694,0.0000,-39966.4694,20.1462,13.9668,17.0565,5.1224,345760.6804,20.3636,20.1901,20.2769,20.5871,3.6219,20.0065,19.9002,19.9534,19.1612,5.4426,20.3636,20.2938,20.3287,20.7468,-9.0645,13.9501,13.9306,13.9403,-1.0920,-3.6219,13.9668,13.9501,13.9584,-0.2182,-5.4426,13.9668,13.9566,13.9617,-0.1340,9.0645,0.1000,7.8141,-303741.5000,345760.6804
3466.0000,14.1111,20.5212,0.0000,280137.0000,-280137.0000,13.2084,0.0000,46423.3834,46423.3834,645.0763,326560.3834,0.0000,-326560.3834,14.1126,19.8013,0.0000,41164.6000,-41164.6000,2.1841,0.0000,6756.3625,6756.3625,106.6660,47920.9625,0.0000,-47920.9625,20.2961,14.1314,17.2137,5.4221,365994.5034,20.5212,20.3457,20.4334,21.7411,3.6748,20.1427,20.0409,20.0918,20.2331,5.8588,20.5212,20.4530,20.4871,21.9135,-9.5336,14.1126,14.0889,14.1008,0.1453,-3.6748,14.1314,14.1126,14.1220,0.9634,-5.8588,14.1314,14.1196,14.1255,1.0330,9.5336,0.1000,7.8141,-321301.6000,365994.5034
3467.0000,14.2810,20.6879,0.0000,290372.1000,-290372.1000,13.7056,0.0000,48314.7974,48314.7974,669.3583,338686.8974,0.0000,-338686.8974,14.2840,19.9708,0.0000,52411.0000,-52411.0000,2.7826,0.0000,8624.0591,8624.0591,135.8986,61035.0591,0.0000,-61035.0591,20.4465,14.3072,17.3769,5.7841,390426.8873,20.6879,20.5014,20.5946,22.9651,3.6410,20.2716,20.1753,20.2235,21.2056,6.4236,20.6879,20.6195,20.6537,23.1949,-10.0646,14.2840,14.2499,14.2669,1.4546,-3.6410,14.3072,14.2840,14.2956,2.2894,-6.4236,14.3072,14.2922,14.2997,2.3528,10.0646,0.1000,7.8141,-342783.1000,390426.8873
3468.0000,14.4023,20.8047,0.0000,299651.7000,-299651.7000,14.1595,0.0000,50003.8313,50003.8313,691.5260,349655.5313,0.0000,-349655.5313,14.4053,20.0895,0.0000,52624.7000,-52624.7000,2.7960,0.0000,8674.9175,8674.9175,136.5501,61299.6175,0.0000,-61299.6175,20.5691,14.4263,17.4977,5.9515,401723.3310,20.8047,20.6261,20.7154,23.6736,3.7878,20.3982,20.3013,20.3498,22.1007,6.5838,20.8047,20.7391,20.7719,23.8570,-10.3716,14.4053,14.3734,14.3893,2.1982,-3.7878,14.4263,14.4053,14.4158,2.9375,-6.5838,14.4263,14.4128,14.4196,2.9859,10.3716,0.1000,7.8141,-352276.4000,401723.3310
3469.0000,14.5615,20.9622,0.0000,308040.5000,-308040.5000,14.5676,0.0000,51600.6172,51600.6172,711.4583,359641.1172,0.0000,-359641.1172,14.5663,20.2497,0.0000,67090.6000,-67090.6000,3.5664,0.0000,11086.4261,11086.4261,174.1749,78177.0261,0.0000,-78177.0261,20.7061,14.5931,17.6496,6.3342,427557.2559,20.9622,20.7660,20.8641,24.7724,3.6671,20.5114,20.4211,20.4663,22.8685,7.2334,20.9622,20.8952,20.9287,25.0500,-10.9005,14.5663,14.5206,14.5435,3.3775,-3.6671,14.5931,14.5663,14.5797,4.1908,-7.2334,14.5931,14.5752,14.5841,4.2391,10.9005,0.1000,7.8141,-375131.1000,427557.2559
3470.0000,14.6777,21.0742,0.0000,315025.9000,-315025.9000,14.9138,0.0000,52918.8235,52918.8235,728.3640,367944.7235,0.0000,-367944.7235,14.6827,20.3636,0.0000,70591.7000,-70591.7000,3.7550,0.0000,11685.6290,11685.6290,183.3894,82277.3290,0.0000,-82277.3290,20.8183,14.7073,17.7628,6.5189,440022.4550,21.0742,20.8813,20.9778,25.4038,3.7196,20.6212,20.5318,20.5765,23.5651,7.4746,21.0742,21.0096,21.0419,25.6569,-11.1942,14.6827,14.6381,14.6604,4.0541,-3.7196,14.7073,14.6827,14.6950,4.7916,-7.4746,14.7073,14.6908,14.6991,4.8278,11.1942,0.1000,7.8141,-385617.6000,440022.4550
3471.0000,14.7753,21.1690,0.0000,321325.6000,-321325.6000,15.2238,0.0000,54104.5542,54104.5542,743.5070,375430.1542,0.0000,-375430.1542,14.7804,20.4597,0.0000,73530.0000,-73530.0000,3.9133,0.0000,12190.2453,12190.2453,191.1179,85720.2453,0.0000,-85720.2453,20.9132,14.8046,17.8589,6.6798,450886.8392,21.1690,20.9780,21.0735,25.8621,3.7702,20.7140,20.6265,20.6702,24.0680,7.6835,21.1690,21.1056,21.1373,26.1021,-11.4536,14.7804,14.7357,14.7581,4.5392,-3.7702,14.8046,14.7804,14.7925,5.2388,-7.6835,14.8046,14.7883,14.7965,5.2686,11.4536,0.1000,7.8141,-394855.6000,450886.8392
3472.0000,14.8629,21.2544,0.0000,326676.0000,-326676.0000,15.4874,0.0000,55122.3020,55122.3020,756.3819,381798.3020,0.0000,-381798.3020,14.8682,20.5461,0.0000,76616.0000,-76616.0000,4.0792,0.0000,12719.0430,12719.0430,199.2228,89335.0430,0.0000,-89335.0430,20.9977,14.8924,17.9451,6.8260,460756.9560,21.2544,21.0638,21.1591,26.2456,3.8027,20.7959,20.7099,20.7529,24.4681,7.8820,21.2544,21.1918,21.2231,26.4826,-11.6847,14.8682,14.8225,14.8453,4.9484,-3.8027,14.8924,14.8682,14.8803,5.6248,-7.8820,14.8924,14.8760,14.8842,5.6497,11.6847,0.1000,7.8141,-403292.0000,460756.9560
3473.0000,14.8831,21.2713,0.0000,329072.0000,-329072.0000,15.6102,0.0000,55553.8477,55553.8477,762.3782,384625.8477,0.0000,-384625.8477,14.8868,20.5628,0.0000,66728.0000,-66728.0000,3.5541,0.0000,11080.7222,11080.7222,173.5773,77808.7222,0.0000,-77808.7222,21.0337,14.9056,17.9697,6.7106,452967.8704,21.2713,21.1004,21.1858,25.9598,4.0187,20.8481,20.7606,20.8044,24.5234,7.5728,21.2713,21.2121,21.2417,26.0936,-11.5915,14.8868,14.8536,14.8702,4.6445,-4.0187,14.9056,14.8868,14.8962,5.1871,-7.5728,14.9056,14.8933,14.8995,5.2004,11.5915,0.1000,7.8141,-395800.0000,452967.8704
3474.0000,14.4730,20.8512,0.0000,236096.2000,-236096.2000,11.2012,0.0000,39465.0646,39465.0646,547.0508,275561.2646,0.0000,-275561.2646,14.4689,20.1393,0.0000,33126.6000,-33126.6000,1.7646,0.0000,5465.9785,5465.9785,86.1781,38592.5785,0.0000,-38592.5785,20.6754,14.4171,17.5463,4.6367,312974.5337,20.8512,20.7438,20.7975,20.8027,3.1456,20.5265,20.4529,20.4897,20.2382,4.9101,20.8512,20.8111,20.8311,20.6813,-8.0557,14.4689,14.5322,14.5005,-0.2754,-3.1456,14.4171,14.4689,14.4430,-0.7446,-4.9101,14.4171,14.4500,14.4335,-0.8871,8.0557,0.1000,7.8141,-269222.8000,312974.5337
3475.0000,14.2452,20.6359,0.0000,222113.9000,-222113.9000,10.5090,0.0000,36925.7878,36925.7878,513.2416,259039.6878,0.0000,-259039.6878,14.2403,19.9182,0.0000,21990.7000,-21990.7000,1.1693,0.0000,3616.1520,3616.1520,57.1057,25606.8520,0.0000,-25606.8520,20.4685,14.1955,17.3320,4.1860,282555.6636,20.6359,20.5180,20.5770,18.5813,3.1132,20.3542,20.2649,20.3095,18.3552,4.2825,20.6359,20.5865,20.6112,18.5175,-7.3957,14.2403,14.3006,14.2704,-2.6392,-3.1132,14.1955,14.2403,14.2179,-2.8887,-4.2825,14.1955,14.2218,14.2087,-3.0046,7.3957,0.1000,7.8141,-244104.6000,282555.6636
3476.0000,13.8904,20.2831,0.0000,149610.2000,-149610.2000,7.0679,0.0000,24663.4504,24663.4504,345.1835,174273.6504,0.0000,-174273.6504,13.8868,19.5660,0.0000,11399.6000,-11399.6000,0.6056,0.0000,1864.8696,1864.8696,29.5742,13264.4696,0.0000,-13264.4696,20.1417,13.7443,16.9430,2.8050,189340.3353,20.2831,20.1851,20.2341,14.9987,2.1541,20.0493,19.9643,20.0068,15.1066,2.7597,20.2831,20.2414,20.2623,14.8847,-4.9138,13.8868,14.0319,13.9594,-5.8277,-2.1541,13.7443,13.8868,13.8156,-7.1164,-2.7597,13.7443,13.8283,13.7863,-7.4641,4.9138,0.1000,7.8141,-161009.8000,189340.3353
3477.0000,13.6808,20.0841,0.0000,139917.4000,-139917.4000,6.5945,0.0000,22951.9202,22951.9202,322.0658,162869.3202,0.0000,-162869.3202,13.6752,19.3603,0.0000,7605.8000,-7605.8000,0.4034,0.0000,1240.4629,1240.4629,19.7031,8846.2629,0.0000,-8846.2629,19.9375,13.5421,16.7398,2.5573,172618.7972,20.0841,19.9680,20.0260,13.4120,2.0637,19.8686,19.7657,19.8172,13.5820,2.4671,20.0841,20.0311,20.0576,13.3668,-4.5308,13.6752,13.8224,13.7488,-7.5006,-2.0637,13.5421,13.6752,13.6087,-8.5236,-2.4671,13.5421,13.6164,13.5793,-8.8271,4.5308,0.1000,7.8141,-147523.2000,172618.7972
3478.0000,13.4975,19.9057,0.0000,112475.8000,-112475.8000,5.2939,0.0000,18371.2883,18371.2883,258.5451,130847.0883,0.0000,-130847.0883,13.4930,19.1809,0.0000,7216.7000,-7216.7000,0.3825,0.0000,1173.9697,1173.9697,18.6791,8390.6697,0.0000,-8390.6697,19.7451,13.3108,16.5279,2.0870,140870.7385,19.9057,19.7741,19.8399,12.0382,1.6371,19.6617,19.5623,19.6120,11.8508,2.0196,19.9057,19.8460,19.8759,12.0558,-3.6568,13.4930,13.6806,13.5868,-8.6020,-1.6371,13.3108,13.4930,13.4019,-10.0585,-2.0196,13.3108,13.4155,13.3632,-10.4505,3.6568,0.1000,7.8141,-119692.5000,140870.7385
3479.0000,13.3422,19.7548,0.0000,97010.8000,-97010.8000,4.5606,0.0000,15787.9763,15787.9763,222.7301,112798.7763,0.0000,-112798.7763,13.3398,19.0301,0.0000,4895.5000,-4895.5000,0.2593,0.0000,794.6652,794.6652,12.6619,5690.1652,0.0000,-5690.1652,19.5882,13.1145,16.3514,1.7829,120346.9693,19.7548,19.6124,19.6836,11.0035,1.4338,19.5232,19.4026,19.4629,10.8620,1.6930,19.7548,19.6887,19.7218,11.0472,-3.1268,13.3398,13.5603,13.4500,-9.4595,-1.4338,13.1145,13.3398,13.2271,-11.2141,-1.6930,13.1145,13.2421,13.1783,-11.6937,3.1268,0.1000,7.8141,-101906.3000,120346.9693
3480.0000,13.2145,19.6309,0.0000,78633.3000,-78633.3000,3.6929,0.0000,12759.2344,12759.2344,180.3548,91392.5344,0.0000,-91392.5344,13.2113,18.9037,0.0000,5261.4000,-5261.4000,0.2785,0.0000,852.5427,852.5427,13.6000,6113.9427,0.0000,-6113.9427,19.4406,12.9312,16.1859,1.4772,99708.4458,19.6309,19.4621,19.5465,10.1555,1.1381,19.3523,19.2381,19.2952,9.5929,1.4166,19.6309,19.5529,19.5919,10.2845,-2.5548,13.2113,13.4846,13.3479,-9.9538,-1.1381,12.9312,13.2113,13.0713,-12.1859,-1.4166,12.9312,13.0942,13.0127,-12.7428,2.5548,0.1000,7.8141,-83894.7000,99708.4458
3481.0000,13.1205,19.5402,0.0000,76018.4000,-76018.4000,3.5671,0.0000,12308.1034,12308.1034,174.2135,88326.5034,0.0000,-88326.5034,13.1112,18.8054,0.0000,5289.3000,-5289.3000,0.2798,0.0000,855.8872,855.8872,13.6653,6145.1872,0.0000,-6145.1872,19.3351,12.8401,16.0876,1.4277,96370.3980,19.5402,19.3564,19.4483,9.7325,1.0958,19.2443,19.1177,19.1810,9.0007,1.3756,19.5402,19.4560,19.4981,9.9005,-2.4714,13.1112,13.4010,13.2561,-10.4081,-1.0958,12.8401,13.1112,12.9757,-12.4725,-1.3756,12.8401,12.9961,12.9181,-12.9736,2.4714,0.1000,7.8141,-81307.7000,96370.3980
3482.0000,13.0598,19.4822,0.0000,68731.3000,-68731.3000,3.2232,0.0000,11112.6694,11112.6694,157.4180,79843.9694,0.0000,-79843.9694,13.0403,18.7359,0.0000,8345.2000,-8345.2000,0.4413,0.0000,1349.0715,1349.0715,21.5521,9694.2715,0.0000,-9694.2715,19.2390,12.7773,16.0081,1.3531,91331.1291,19.4822,19.2604,19.3713,9.4737,0.9273,19.0913,18.9921,19.0417,8.0225,1.3686,19.4822,19.3862,19.4342,9.7846,-2.2959,13.0403,13.3632,13.2018,-10.4641,-0.9273,12.7773,13.0403,12.9088,-12.5455,-1.3686,12.7773,12.9372,12.8572,-12.9490,2.2959,0.1000,7.8141,-77076.5000,91331.1291
3483.0000,13.0086,19.4324,0.0000,63421.5000,-63421.5000,2.9731,0.0000,10242.0567,10242.0567,145.2002,73663.5567,0.0000,-73663.5567,12.9894,18.6860,0.0000,7319.2000,-7319.2000,0.3869,0.0000,1182.3937,1182.3937,18.8972,8501.5937,0.0000,-8501.5937,19.1686,12.6988,15.9337,1.2422,83846.5201,19.4324,19.1885,19.3105,9.3279,0.8620,19.0328,18.9010,18.9669,7.8456,1.2490,19.4324,19.3269,19.3797,9.6815,-2.1110,12.9894,13.3298,13.1596,-10.4742,-0.8620,12.6988,12.9894,12.8441,-12.7083,-1.2490,12.6988,12.8774,12.7881,-13.1604,2.1110,0.1000,7.8141,-70740.7000,83846.5201
3484.0000,12.9656,19.3907,0.0000,79848.0000,-79848.0000,3.7419,0.0000,12882.0477,12882.0477,182.7476,92730.0477,0.0000,-92730.0477,12.9470,18.6442,0.0000,5584.0000,-5584.0000,0.2951,0.0000,901.5600,901.5600,14.4143,6485.5600,0.0000,-6485.5600,19.1600,12.7237,15.9419,1.4847,100218.3382,19.3907,19.1850,19.2878,9.5699,1.1489,19.0744,18.9085,18.9915,8.7502,1.4441,19.3907,19.3000,19.3454,9.7525,-2.5930,12.9470,13.2265,13.0867,-10.9293,-1.1489,12.7237,12.9470,12.8353,-12.2602,-1.4441,12.7237,12.8500,12.7868,-12.6045,2.5930,0.1000,7.8141,-85432.0000,100218.3382
3485.0000,12.9485,19.3750,0.0000,87050.7000,-87050.7000,4.0783,0.0000,14038.5534,14038.5534,199.1775,101089.2534,0.0000,-101089.2534,12.9368,18.6348,0.0000,4647.4000,-4647.4000,0.2456,0.0000,750.2389,750.2389,11.9947,5397.6389,0.0000,-5397.6389,19.1592,12.7353,15.9473,1.5872,107132.6830,19.3750,19.1796,19.2773,9.8413,1.2776,19.0917,18.9270,19.0094,9.3213,1.5232,19.3750,19.2855,19.3303,9.9748,-2.8007,12.9368,13.1710,13.0539,-10.8810,-1.2776,12.7353,12.9368,12.8361,-11.8494,-1.5232,12.7353,12.8470,12.7912,-12.1533,2.8007,0.1000,7.8141,-91698.1000,107132.6830
3486.0000,13.0932,19.5234,0.0000,164549.1000,-164549.1000,7.7082,0.0000,26625.2795,26625.2795,376.4576,191174.3795,0.0000,-191174.3795,13.0824,18.7822,0.0000,178.6000,-178.6000,0.0094,0.0000,28.8888,28.8888,0.4609,207.4888,0.0000,-207.4888,19.3585,13.0386,16.1985,2.7870,188122.3001,19.5234,19.3665,19.4449,12.1758,2.5663,19.3643,19.1828,19.2736,12.7512,2.5757,19.5234,19.4464,19.4849,12.1621,-5.1420,13.0824,13.1658,13.1241,-9.6653,-2.5663,13.0386,13.0824,13.0605,-8.8378,-2.5757,13.0386,13.0569,13.0478,-8.7591,5.1420,0.1000,7.8141,-164727.7000,188122.3001
3487.0000,13.3297,19.7588,0.0000,218448.2000,-218448.2000,10.2426,0.0000,35540.9412,35540.9412,500.2329,253989.1412,0.0000,-253989.1412,13.3252,13.3252,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6067,13.3204,16.4636,3.6792,248347.1049,19.7588,19.6089,19.6839,14.9575,3.4142,19.6089,19.4520,19.5305,15.5208,3.4142,19.7588,19.6841,19.7215,14.9445,-6.8284,13.3252,13.3462,13.3357,-6.9917,-3.4142,13.3204,13.3252,13.3228,-5.8846,-3.4142,13.3204,13.3215,13.3209,-5.7407,6.8284,0.1000,7.8141,-218448.2000,248347.1049
3488.0000,13.6103,20.0356,0.0000,242505.9000,-242505.9000,11.3880,0.0000,39714.6329,39714.6329,556.1713,282220.5329,0.0000,-282220.5329,13.6088,19.3059,0.0000,22373.9000,-22373.9000,1.1841,0.0000,3645.6122,3645.6122,57.8303,26019.5122,0.0000,-26019.5122,19.8318,13.6258,16.7288,4.4582,300929.7670,20.0356,19.8605,19.9480,17.6859,3.4013,19.7173,19.6089,19.6631,16.5092,4.5854,20.0356,19.9597,19.9976,17.8372,-7.9867,13.6088,13.5988,13.6038,-4.0498,-3.4013,13.6258,13.6088,13.6173,-2.8846,-4.5854,13.6258,13.6152,13.6205,-2.7318,7.9867,0.1000,7.8141,-264879.8000,300929.7670
3489.0000,13.7982,20.2158,0.0000,254184.1000,-254184.1000,11.9582,0.0000,41811.5150,41811.5150,584.0176,295995.6150,0.0000,-295995.6150,13.7980,19.4908,0.0000,29008.6000,-29008.6000,1.5370,0.0000,4739.4609,4739.4609,75.0635,33748.0609,0.0000,-33748.0609,20.0048,13.8097,16.9073,4.7772,322459.5913,20.2158,20.0454,20.1306,19.1704,3.4737,19.8753,19.7665,19.8209,17.8695,5.0107,20.2158,20.1455,20.1806,19.3138,-8.4844,13.7980,13.7877,13.7928,-2.3992,-3.4737,13.8097,13.7980,13.8038,-1.4624,-5.0107,13.8097,13.8025,13.8061,-1.3602,8.4844,0.1000,7.8141,-283192.7000,322459.5913
3490.0000,13.9585,20.3716,0.0000,265261.0000,-265261.0000,12.4946,0.0000,43799.2435,43799.2435,610.2165,309060.2435,0.0000,-309060.2435,13.9589,19.6493,0.0000,35359.2000,-35359.2000,1.8749,0.0000,5790.4905,5790.4905,91.5662,41149.6905,0.0000,-41149.6905,20.1534,13.9730,17.0632,5.0747,342539.3169,20.3716,20.2000,20.2858,20.3221,3.5399,20.0093,19.9057,19.9575,18.9127,5.4148,20.3716,20.3033,20.3374,20.4788,-8.9547,13.9589,13.9441,13.9515,-1.1567,-3.5399,13.9730,13.9589,13.9660,-0.2949,-5.4148,13.9730,13.9642,13.9686,-0.2104,8.9547,0.1000,7.8141,-300620.2000,342539.3169
3491.0000,14.1314,20.5415,0.0000,276626.6000,-276626.6000,13.0437,0.0000,45863.8239,45863.8239,637.0320,322490.4239,0.0000,-322490.4239,14.1333,19.8220,0.0000,46647.9000,-46647.9000,2.4751,0.0000,7658.6706,7658.6706,120.8787,54306.5706,0.0000,-54306.5706,20.3055,14.1533,17.2294,5.4555,368243.4708,20.5415,20.3584,20.4500,21.5945,3.5229,20.1371,20.0398,20.0884,19.8802,5.9979,20.5415,20.4729,20.5072,21.8134,-9.5208,14.1333,14.1070,14.1201,0.2038,-3.5229,14.1533,14.1333,14.1433,1.0819,-5.9979,14.1533,14.1405,14.1469,1.1608,9.5208,0.1000,7.8141,-323274.5000,368243.4708
3492.0000,14.2713,20.6771,0.0000,288106.9000,-288106.9000,13.6005,0.0000,47926.7802,47926.7802,664.2258,336033.6802,0.0000,-336033.6802,14.2736,19.9599,0.0000,49458.8000,-49458.8000,2.6261,0.0000,8137.0331,8137.0331,128.2547,57595.8331,0.0000,-57595.8331,20.4423,14.2933,17.3678,5.7013,384840.1343,20.6771,20.4981,20.5876,22.5114,3.6581,20.2732,20.1757,20.2244,20.8985,6.2842,20.6771,20.6108,20.6439,22.7055,-9.9424,14.2736,14.2456,14.2596,1.1638,-3.6581,14.2933,14.2736,14.2835,1.9676,-6.2842,14.2933,14.2807,14.2870,2.0319,9.9424,0.1000,7.8141,-337565.7000,384840.1343
3493.0000,14.4533,20.8573,0.0000,298422.1000,-298422.1000,14.1005,0.0000,49859.6549,49859.6549,688.6441,348281.7549,0.0000,-348281.7549,14.4581,20.1432,0.0000,66455.4000,-66455.4000,3.5306,0.0000,10963.5300,10963.5300,172.4304,77418.9300,0.0000,-77418.9300,20.5975,14.4846,17.5411,6.1585,415696.7256,20.8573,20.6569,20.7571,23.8341,3.5233,20.3998,20.3100,20.3549,21.8215,7.0539,20.8573,20.7893,20.8233,24.1413,-10.5772,14.4581,14.4131,14.4356,2.5826,-3.5233,14.4846,14.4581,14.4713,3.4695,-7.0539,14.4846,14.4667,14.4757,3.5329,10.5772,0.1000,7.8141,-364877.5000,415696.7256
3494.0000,14.5906,20.9899,0.0000,307383.5000,-307383.5000,14.5415,0.0000,51526.7541,51526.7541,710.1820,358910.2541,0.0000,-358910.2541,14.5957,20.2782,0.0000,71418.8000,-71418.8000,3.7973,0.0000,11806.9055,11806.9055,185.4528,83225.7055,0.0000,-83225.7055,20.7291,14.6203,17.6747,6.4013,432087.8383,20.9899,20.7920,20.8909,24.6579,3.5814,20.5276,20.4388,20.4832,22.7045,7.3787,20.9899,20.9245,20.9572,24.9424,-10.9601,14.5957,14.5508,14.5733,3.4572,-3.5814,14.6203,14.5957,14.6080,4.2617,-7.3787,14.6203,14.6037,14.6120,4.3109,10.9601,0.1000,7.8141,-378802.3000,432087.8383
3495.0000,14.7058,21.1017,0.0000,315357.2000,-315357.2000,14.9324,0.0000,53010.4341,53010.4341,729.2721,368367.6341,0.0000,-368367.6341,14.7110,20.3915,0.0000,75027.9000,-75027.9000,3.9915,0.0000,12425.3620,12425.3620,194.9386,87453.2620,0.0000,-87453.2620,20.8411,14.7353,17.7882,6.6024,445660.1693,21.1017,20.9060,21.0039,25.2600,3.6470,20.6372,20.5504,20.5938,23.3630,7.6385,21.1017,21.0379,21.0698,25.5274,-11.2854,14.7110,14.6656,14.6883,4.0869,-3.6470,14.7353,14.7110,14.7231,4.8447,-7.6385,14.7353,14.7188,14.7270,4.8860,11.2854,0.1000,7.8141,-390385.1000,445660.1693
3496.0000,14.7822,21.1748,0.0000,315301.1000,-315301.1000,14.9412,0.0000,53098.9861,53098.9861,729.7044,368400.0861,0.0000,-368400.0861,14.7871,20.4658,0.0000,77483.3000,-77483.3000,4.1242,0.0000,12846.9766,12846.9766,201.4178,90330.2766,0.0000,-90330.2766,20.9139,14.8089,17.8614,6.6509,448935.1568,21.1748,20.9813,21.0781,25.4388,3.6057,20.7062,20.6225,20.6644,23.5596,7.7298,21.1748,21.1127,21.1438,25.6962,-11.3355,14.7871,14.7449,14.7660,4.3117,-3.6057,14.8089,14.7871,14.7980,4.9971,-7.7298,14.8089,14.7940,14.8015,5.0276,11.3355,0.1000,7.8141,-392784.4000,448935.1568
3497.0000,14.8241,21.2145,0.0000,324858.2000,-324858.2000,15.4020,0.0000,54764.1079,54764.1079,752.2077,379622.3079,0.0000,-379622.3079,14.8279,20.5052,0.0000,67557.1000,-67557.1000,3.5970,0.0000,11208.2042,11208.2042,175.6723,78765.3042,0.0000,-78765.3042,20.9734,14.8472,17.9103,6.6508,448925.6709,21.2145,21.0405,21.1275,25.4135,3.9350,20.7849,20.6973,20.7411,23.9148,7.5320,21.2145,21.1548,21.1847,25.5623,-11.4670,14.8279,14.7941,14.8110,4.2315,-3.9350,14.8472,14.8279,14.8375,4.8260,-7.5320,14.8472,14.8344,14.8408,4.8507,11.4670,0.1000,7.8141,-392415.3000,448925.6709
3498.0000,14.4255,20.8052,0.0000,232501.7000,-232501.7000,11.0263,0.0000,38819.9343,38819.9343,538.5085,271321.6343,0.0000,-271321.6343,14.4211,20.0924,0.0000,33790.4000,-33790.4000,1.7995,0.0000,5571.5028,5571.5028,87.8825,39361.9028,0.0000,-39361.9028,20.6270,14.3684,17.4977,4.5867,309604.4287,20.8052,20.6972,20.7512,20.3439,3.0756,20.4739,20.4014,20.4377,19.7081,4.8751,20.8052,20.7653,20.7852,20.2270,-7.9507,14.4211,14.4864,14.4537,-0.5941,-3.0756,14.3684,14.4211,14.3948,-1.0445,-4.8751,14.3684,14.4020,14.3852,-1.1783,7.9507,0.1000,7.8141,-266292.1000,309604.4287
3499.0000,14.2008,20.5926,0.0000,218574.4000,-218574.4000,10.3382,0.0000,36298.8644,36298.8644,504.9032,254873.2644,0.0000,-254873.2644,14.1956,19.8741,0.0000,21909.7000,-21909.7000,1.1647,0.0000,3600.4495,3600.4495,56.8839,25510.1495,0.0000,-25510.1495,20.4254,14.1485,17.2869,4.1258,278488.8688,20.5926,20.4758,20.5342,18.1102,3.0578,20.3099,20.2213,20.2656,17.8711,4.2226,20.5926,20.5438,20.5682,18.0441,-7.2804,14.1956,14.2592,14.2274,-2.9693,-3.0578,14.1485,14.1956,14.1720,-3.2184,-4.2226,14.1485,14.1762,14.1623,-3.3311,7.2804,0.1000,7.8141,-240484.1000,278488.8688
3500.0000,13.8493,20.2431,0.0000,146685.2000,-146685.2000,6.9277,0.0000,24157.8145,24157.8145,338.3354,170843.0145,0.0000,-170843.0145,13.8462,19.5259,0.0000,10691.9000,-10691.9000,0.5679,0.0000,1748.0692,1748.0692,27.7330,12439.9692,0.0000,-12439.9692,20.1052,13.6969,16.9010,2.7447,185266.9260,20.2431,20.1481,20.1956,14.5390,2.1199,20.0167,19.9311,19.9739,14.7106,2.6878,20.2431,20.2026,20.2228,14.4171,-4.8077,13.8462,13.9962,13.9212,-6.1397,-2.1199,13.6969,13.8462,13.7715,-7.4647,-2.6878,13.6969,13.7845,13.7407,-7.8222,4.8077,0.1000,7.8141,-157377.1000,185266.9260
3501.0000,13.6437,20.0479,0.0000,137682.2000,-137682.2000,6.4874,0.0000,22565.5514,22565.5514,316.8354,160247.7514,0.0000,-160247.7514,13.6385,19.3241,0.0000,6819.4000,-6819.4000,0.3617,0.0000,1111.6242,1111.6242,17.6630,7931.0242,0.0000,-7931.0242,19.9061,13.4993,16.7027,2.5074,169249.8184,20.0479,19.9351,19.9915,12.9671,2.0419,19.8432,19.7399,19.7915,13.2246,2.4036,20.0479,19.9960,20.0220,12.9137,-4.4455,13.6385,13.7902,13.7143,-7.8047,-2.0419,13.4993,13.6385,13.5689,-8.8517,-2.4036,13.4993,13.5764,13.5378,-9.1637,4.4455,0.1000,7.8141,-144501.6000,169249.8184
3502.0000,13.4674,19.8766,0.0000,110964.4000,-110964.4000,5.2215,0.0000,18111.6916,18111.6916,255.0091,129076.0916,0.0000,-129076.0916,13.4632,19.1516,0.0000,6867.4000,-6867.4000,0.3639,0.0000,1116.6797,1116.6797,17.7724,7984.0797,0.0000,-7984.0797,19.7195,13.2761,16.4978,2.0564,138810.0748,19.8766,19.7476,19.8121,11.6445,1.6192,19.6382,19.5409,19.5896,11.4877,1.9831,19.8766,19.8178,19.8472,11.6584,-3.6023,13.4632,13.6548,13.5590,-8.8571,-1.6192,13.2761,13.4632,13.3696,-10.3267,-1.9831,13.2761,13.3832,13.3297,-10.7218,3.6023,0.1000,7.8141,-117831.8000,138810.0748
3503.0000,13.3192,19.7326,0.0000,95969.1000,-95969.1000,4.5107,0.0000,15610.1201,15610.1201,220.2954,111579.2201,0.0000,-111579.2201,13.3166,19.0074,0.0000,4910.5000,-4910.5000,0.2600,0.0000,796.8437,796.8437,12.6992,5707.3437,0.0000,-5707.3437,19.5682,13.0882,16.3282,1.7665,119235.8187,19.7326,19.5924,19.6625,10.6579,1.4169,19.5017,19.3846,19.4432,10.4983,1.6769,19.7326,19.6676,19.7001,10.7017,-3.0938,13.3166,13.5412,13.4289,-9.6692,-1.4169,13.0882,13.3166,13.2024,-11.4280,-1.6769,13.0882,13.2176,13.1529,-11.9041,3.0938,0.1000,7.8141,-100879.6000,119235.8187
3504.0000,13.1983,19.6154,0.0000,77817.5000,-77817.5000,3.6540,0.0000,12622.1368,12622.1368,178.4572,90439.6368,0.0000,-90439.6368,13.1934,18.8861,0.0000,5756.0000,-5756.0000,0.3046,0.0000,932.4562,932.4562,14.8772,6688.4562,0.0000,-6688.4562,19.4247,12.9136,16.1691,1.4728,99413.9138,19.6154,19.4476,19.5315,9.8484,1.1165,19.3272,19.2213,19.2742,9.1864,1.4211,19.6154,19.5386,19.5770,9.9850,-2.5376,13.1934,13.4729,13.3332,-10.1230,-1.1165,12.9136,13.1934,13.0535,-12.3547,-1.4211,12.9136,13.0775,12.9956,-12.8931,2.5376,0.1000,7.8141,-83573.5000,99413.9138
3505.0000,13.1039,19.5240,0.0000,75335.2000,-75335.2000,3.5347,0.0000,12192.8202,12192.8202,172.6298,87528.0202,0.0000,-87528.0202,13.0983,18.7927,0.0000,4181.7000,-4181.7000,0.2212,0.0000,676.5419,676.5419,10.8030,4858.2419,0.0000,-4858.2419,19.3270,12.8108,16.0689,1.3985,94396.3306,19.5240,19.3477,19.4359,9.4222,1.1045,19.2551,19.1160,19.1856,8.8859,1.3257,19.5240,19.4420,19.4830,9.5635,-2.4302,13.0983,13.3889,13.2436,-10.5860,-1.1045,12.8108,13.0983,12.9546,-12.7209,-1.3257,12.8108,12.9744,12.8926,-13.2678,2.4302,0.1000,7.8141,-79516.9000,94396.3306
3506.0000,13.0375,19.4601,0.0000,67855.5000,-67855.5000,3.1818,0.0000,10965.4231,10965.4231,155.3956,78820.9231,0.0000,-78820.9231,13.0273,18.7231,0.0000,5509.2000,-5509.2000,0.2913,0.0000,890.4517,890.4517,14.2272,6399.6517,0.0000,-6399.6517,19.2384,12.7285,15.9834,1.2920,87206.8969,19.4601,19.2563,19.3582,9.1289,0.9635,19.1325,19.0111,19.0718,8.1517,1.2548,19.4601,19.3670,19.4136,9.3594,-2.2183,13.0273,13.3460,13.1867,-10.7018,-0.9635,12.7285,13.0273,12.8779,-12.9308,-1.2548,12.7285,12.9035,12.8160,-13.4439,2.2183,0.1000,7.8141,-73364.7000,87206.8969
3507.0000,12.9876,19.4119,0.0000,62483.5000,-62483.5000,2.9287,0.0000,10085.6936,10085.6936,143.0322,72569.1936,0.0000,-72569.1936,12.9728,18.6695,0.0000,6089.7000,-6089.7000,0.3219,0.0000,983.5508,983.5508,15.7220,7073.2508,0.0000,-7073.2508,19.1649,12.6629,15.9139,1.2077,81518.7550,19.4119,19.1814,19.2966,8.9576,0.8689,19.0430,18.9161,18.9795,7.6766,1.1908,19.4119,19.3087,19.3603,9.2667,-2.0598,12.9728,13.3174,13.1451,-10.7189,-0.8689,12.6629,12.9728,12.8179,-13.0334,-1.1908,12.6629,12.8484,12.7556,-13.5285,2.0598,0.1000,7.8141,-68573.2000,81518.7550
3508.0000,12.9438,19.3694,0.0000,60670.3000,-60670.3000,2.8428,0.0000,9783.1720,9783.1720,138.8370,70453.4720,0.0000,-70453.4720,12.9299,18.6274,0.0000,5205.6000,-5205.6000,0.2751,0.0000,840.2727,840.2727,13.4367,6045.8727,0.0000,-6045.8727,19.1133,12.6074,15.8603,1.1591,78237.9765,19.3694,19.1289,19.2491,8.8882,0.8559,19.0069,18.8536,18.9302,7.6762,1.1310,19.3694,19.2611,19.3152,9.1988,-1.9869,12.9299,13.2808,13.1054,-10.7881,-0.8559,12.6074,12.9299,12.7687,-13.0858,-1.1310,12.6074,12.7987,12.7030,-13.6053,1.9869,0.1000,7.8141,-65875.9000,78237.9765
3509.0000,12.9074,19.3339,0.0000,56504.5000,-56504.5000,2.6469,0.0000,9103.7930,9103.7930,129.2679,65608.2930,0.0000,-65608.2930,12.8988,18.5968,0.0000,4164.9000,-4164.9000,0.2201,0.0000,672.0041,672.0041,10.7487,4836.9041,0.0000,-4836.9041,19.0680,12.5421,15.8050,1.0691,72162.6905,19.3339,19.0789,19.2064,8.8121,0.8089,18.9758,18.8030,18.8894,7.6726,1.0290,19.3339,19.2164,19.2752,9.1345,-1.8379,12.8988,13.2597,13.0793,-10.7370,-0.8089,12.5421,12.8988,12.7204,-13.1931,-1.0290,12.5421,12.7523,12.6472,-13.7845,1.8379,0.1000,7.8141,-60669.4000,72162.6905
3510.0000,12.8919,19.1337,1040.7000,64357.8000,-63317.1000,3.0696,217.5140,10365.4075,10582.9215,149.9160,74723.2075,823.1860,-73900.0215,12.8911,18.5897,0.0000,105.8000,-105.8000,0.0056,0.0000,17.0690,17.0690,0.2730,122.8690,0.0000,-122.8690,18.9854,12.5821,15.7838,1.1252,75949.9622,19.1337,19.0097,19.0717,7.5802,1.0213,19.0074,18.7940,18.9007,8.2287,1.0269,19.1337,19.0814,19.1075,7.4877,-2.0483,12.8911,13.1881,13.0396,-10.9036,-1.0213,12.5821,12.8911,12.7366,-12.5630,-1.0269,12.5821,12.7442,12.6632,-13.1270,2.0483,0.1000,7.8141,-63422.9000,75949.9622
3511.0000,12.8632,19.2910,0.0000,92128.3000,-92128.3000,4.3141,0.0000,14828.3301,14828.3301,210.6960,106956.6301,0.0000,-106956.6301,12.8582,12.8582,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0806,12.6454,15.8630,1.5864,107079.3271,19.2910,19.0789,19.1850,9.5002,1.4380,19.0789,18.8800,18.9794,9.4545,1.4380,19.2910,19.1809,19.2360,9.6461,-2.8761,12.8582,13.0877,12.9729,-11.4002,-1.4380,12.6454,12.8582,12.7518,-12.1023,-1.4380,12.6454,12.7510,12.6982,-12.4076,2.8761,0.1000,7.8141,-92128.3000,107079.3271
3512.0000,12.8833,19.3127,0.0000,105719.3000,-105719.3000,4.9497,0.0000,17023.6944,17023.6944,241.7340,122742.9944,0.0000,-122742.9944,12.8796,12.8796,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1370,12.7156,15.9263,1.8162,122590.9032,19.3127,19.1405,19.2266,10.1255,1.6499,19.1405,18.9562,19.0484,10.3473,1.6499,19.3127,19.2274,19.2701,10.1739,-3.2998,12.8796,13.0558,12.9677,-11.1090,-1.6499,12.7156,12.8796,12.7976,-11.3520,-1.6499,12.7156,12.7971,12.7563,-11.5344,3.2998,0.1000,7.8141,-105719.3000,122590.9032
3513.0000,12.9656,19.3958,0.0000,134925.6000,-134925.6000,6.3179,0.0000,21767.8268,21767.8268,308.5558,156693.4268,0.0000,-156693.4268,12.9597,18.6595,0.0000,208.0000,-208.0000,0.0110,0.0000,33.5882,33.5882,0.5367,241.5882,0.0000,-241.5882,19.2324,12.8670,16.0497,2.3020,155382.2577,19.3958,19.2350,19.3154,11.2630,2.1023,19.2320,19.0659,19.1490,11.5250,2.1133,19.3958,19.3158,19.3558,11.2891,-4.2156,12.9597,13.0742,13.0169,-10.2647,-2.1023,12.8670,12.9597,12.9134,-9.8718,-2.1133,12.8670,12.9114,12.8892,-9.8810,4.2156,0.1000,7.8141,-135133.6000,155382.2577
3514.0000,13.0615,19.4903,0.0000,153773.7000,-153773.7000,7.2043,0.0000,24863.5134,24863.5134,351.8440,178637.2134,0.0000,-178637.2134,13.0578,18.7569,0.0000,618.2000,-618.2000,0.0327,0.0000,99.9611,99.9611,1.5956,718.1611,0.0000,-718.1611,19.3323,12.9885,16.1604,2.6233,177072.9960,19.4903,19.3352,19.4127,12.3543,2.3905,19.3274,19.1714,19.2494,12.5677,2.4232,19.4903,19.4133,19.4518,12.3776,-4.8137,13.0578,13.1397,13.0988,-9.1873,-2.3905,12.9885,13.0578,13.0232,-8.6740,-2.4232,12.9885,13.0226,13.0056,-8.6543,4.8137,0.1000,7.8141,-154391.9000,177072.9960
3515.0000,13.1368,19.5632,0.0000,161758.1000,-161758.1000,7.5830,0.0000,26200.0699,26200.0699,370.3405,187958.1699,0.0000,-187958.1699,13.1341,18.8319,0.0000,1790.6000,-1790.6000,0.0947,0.0000,289.8364,289.8364,4.6234,2080.4364,0.0000,-2080.4364,19.4067,13.0704,16.2386,2.7798,187637.3102,19.5632,19.4119,19.4876,13.0686,2.4961,19.3907,19.2454,19.3181,13.1451,2.5908,19.5632,19.4889,19.5261,13.0957,-5.0869,13.1341,13.2064,13.1702,-8.3859,-2.4961,13.0704,13.1341,13.1022,-7.9524,-2.5908,13.0704,13.1026,13.0865,-7.9488,5.0869,0.1000,7.8141,-163548.7000,187637.3102
3516.0000,13.2054,19.6302,0.0000,168517.6000,-168517.6000,7.9037,0.0000,27338.3219,27338.3219,386.0032,195855.9219,0.0000,-195855.9219,13.2023,18.8991,0.0000,3794.2000,-3794.2000,0.2007,0.0000,614.7254,614.7254,9.7997,4408.9254,0.0000,-4408.9254,19.4694,13.1473,16.3084,2.9277,197619.8277,19.6302,19.4787,19.5544,13.6614,2.5677,19.4367,19.3007,19.3687,13.5094,2.7683,19.6302,19.5570,19.5936,13.7043,-5.3360,13.2023,13.2674,13.2348,-7.7348,-2.5677,13.1473,13.2023,13.1748,-7.3212,-2.7683,13.1473,13.1756,13.1615,-7.3147,5.3360,0.1000,7.8141,-172311.8000,197619.8277
3517.0000,13.2680,19.6913,0.0000,174532.5000,-174532.5000,8.1894,0.0000,28355.2931,28355.2931,399.9575,202887.7931,0.0000,-202887.7931,13.2648,18.9608,0.0000,5415.8000,-5415.8000,0.2865,0.0000,878.2096,878.2096,13.9916,6294.0096,0.0000,-6294.0096,19.5268,13.2163,16.3715,3.0563,206302.0414,19.6913,19.5398,19.6155,14.1703,2.6343,19.4830,19.3513,19.4171,13.8698,2.9208,19.6913,19.6191,19.6552,14.2237,-5.5551,13.2648,13.3238,13.2943,-7.1817,-2.6343,13.2163,13.2648,13.2405,-6.7849,-2.9208,13.2163,13.2416,13.2289,-6.7788,5.5551,0.1000,7.8141,-179948.3000,206302.0414
3518.0000,13.3015,19.7228,0.0000,180768.8000,-180768.8000,8.4855,0.0000,29391.2958,29391.2958,414.4161,210160.0958,0.0000,-210160.0958,13.3001,18.9951,0.0000,1250.5000,-1250.5000,0.0662,0.0000,202.8763,202.8763,3.2314,1453.3763,0.0000,-1453.3763,19.5765,13.2459,16.4112,3.0935,208808.3081,19.7228,19.5830,19.6529,14.3854,2.8064,19.5694,19.4233,19.4964,14.6073,2.8726,19.7228,19.6541,19.6884,14.3912,-5.6790,13.3001,13.3579,13.3290,-6.9494,-2.8064,13.2459,13.3001,13.2730,-6.6550,-2.8726,13.2459,13.2736,13.2597,-6.6864,5.6790,0.1000,7.8141,-182019.3000,208808.3081
3519.0000,13.2129,19.6310,0.0000,140953.9000,-140953.9000,6.6179,0.0000,22870.6910,22870.6910,323.2095,163824.5910,0.0000,-163824.5910,13.2162,18.9095,0.0000,1068.8000,-1068.8000,0.0566,0.0000,173.1970,173.1970,2.7623,1241.9970,0.0000,-1241.9970,19.4916,13.0930,16.2923,2.4403,164721.2884,19.6310,19.4967,19.5638,13.1100,2.1871,19.4819,19.3468,19.4143,13.3331,2.2437,19.6310,19.5649,19.5979,13.1090,-4.4308,13.2162,13.3230,13.2696,-7.8236,-2.1871,13.0930,13.2162,13.1546,-8.2894,-2.2437,13.0930,13.1586,13.1258,-8.5175,4.4308,0.1000,7.8141,-142022.7000,164721.2884
