Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3520.0000,13.1887,19.6100,0.0000,145789.1000,-145789.1000,6.8410,0.0000,23641.9725,23641.9725,334.1055,169431.0725,0.0000,-169431.0725,13.1876,18.8824,0.0000,592.0000,-592.0000,0.0313,0.0000,95.8947,95.8947,1.5295,687.8947,0.0000,-687.8947,19.4657,13.0898,16.2777,2.5037,169002.8082,19.6100,19.4685,19.5392,12.8785,2.2699,19.4605,19.3191,19.3898,13.0433,2.3012,19.6100,19.5394,19.5747,12.9033,-4.5711,13.1876,13.2881,13.2379,-8.1680,-2.2699,13.0898,13.1876,13.1387,-8.3612,-2.3012,13.0898,13.1393,13.1146,-8.5085,4.5711,0.1000,7.8141,-146381.1000,169002.8082
3521.0000,13.1701,19.5920,0.0000,143412.9000,-143412.9000,6.7285,0.0000,23246.6002,23246.6002,328.6087,166659.5002,0.0000,-166659.5002,13.1704,18.8657,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4940,2.4940,0.0398,17.8940,0.0000,-17.8940,19.4480,13.0672,16.2576,2.4535,165612.0330,19.5920,19.4493,19.5206,12.7163,2.2426,19.4490,19.3031,19.3761,12.9014,2.2434,19.5920,19.5204,19.5562,12.7457,-4.4859,13.1704,13.2705,13.2204,-8.3037,-2.2426,13.0672,13.1704,13.1188,-8.5305,-2.2434,13.0672,13.1199,13.0936,-8.6916,4.4859,0.1000,7.8141,-143428.3000,165612.0330
3522.0000,13.1281,19.5499,0.0000,129783.2000,-129783.2000,6.0883,0.0000,21016.8560,21016.8560,297.3427,150800.0560,0.0000,-150800.0560,13.1297,18.8249,0.0000,871.6000,-871.6000,0.0461,0.0000,141.0734,141.0734,2.2515,1012.6734,0.0000,-1012.6734,19.4009,13.0018,16.2014,2.2430,151405.3342,19.5499,19.4035,19.4767,12.2506,2.0141,19.3905,19.2503,19.3204,12.2552,2.0602,19.5499,19.4771,19.5135,12.2972,-4.0742,13.1297,13.2486,13.1891,-8.6085,-2.0141,13.0018,13.1297,13.0657,-9.0970,-2.0602,13.0018,13.0686,13.0352,-9.3196,4.0742,0.1000,7.8141,-130654.8000,151405.3342
3523.0000,13.1084,19.5315,0.0000,124685.5000,-124685.5000,5.8476,0.0000,20182.1488,20182.1488,285.5862,144867.6488,0.0000,-144867.6488,13.1048,18.8006,0.0000,4716.0000,-4716.0000,0.2494,0.0000,763.0515,763.0515,12.1803,5479.0515,0.0000,-5479.0515,19.3604,12.9874,16.1739,2.2203,149867.3568,19.5315,19.3709,19.4512,12.0661,1.8661,19.3037,19.1825,19.2431,11.4400,2.1155,19.5315,19.4549,19.4932,12.1752,-3.9815,13.1048,13.2321,13.1684,-8.7509,-1.8661,12.9874,13.1048,13.0461,-9.1856,-2.1155,12.9874,13.0504,13.0189,-9.3558,3.9815,0.1000,7.8141,-129401.5000,149867.3568
3524.0000,13.0098,19.4316,0.0000,71761.9000,-71761.9000,3.3651,0.0000,11589.2827,11589.2827,164.3464,83351.1827,0.0000,-83351.1827,13.0136,18.7090,0.0000,5896.6000,-5896.6000,0.3118,0.0000,952.8889,952.8889,15.2280,6849.4889,0.0000,-6849.4889,19.2125,12.7268,15.9696,1.3627,91979.1820,19.4316,19.2227,19.3272,10.6861,1.0178,19.1022,18.9963,19.0492,9.3118,1.3296,19.4316,19.3349,19.3833,10.9566,-2.3473,13.0136,13.2598,13.1367,-9.0295,-1.0178,12.7268,13.0136,12.8702,-11.1877,-1.3296,12.7268,12.9014,12.8141,-11.7083,2.3473,0.1000,7.8141,-77658.5000,91979.1820
3525.0000,12.9325,19.3569,0.0000,66303.5000,-66303.5000,3.1072,0.0000,10688.7548,10688.7548,151.7496,76992.2548,0.0000,-76992.2548,12.9223,18.6187,0.0000,5971.5000,-5971.5000,0.3157,0.0000,963.8022,963.8022,15.4160,6935.3022,0.0000,-6935.3022,19.1137,12.6386,15.8761,1.2664,85483.6979,19.3569,19.1266,19.2417,9.9762,0.9305,18.9979,18.8705,18.9342,8.4259,1.2462,19.3569,19.2529,19.3049,10.2991,-2.1767,12.9223,13.2261,13.0742,-9.6535,-0.9305,12.6386,12.9223,12.7804,-11.8394,-1.2462,12.6386,12.8071,12.7228,-12.3194,2.1767,0.1000,7.8141,-72275.0000,85483.6979
3526.0000,12.8839,19.3105,0.0000,56730.0000,-56730.0000,2.6572,0.0000,9135.2113,9135.2113,129.7744,65865.2113,0.0000,-65865.2113,12.8730,18.5709,0.0000,5647.4000,-5647.4000,0.2984,0.0000,910.8892,910.8892,14.5742,6558.2892,0.0000,-6558.2892,19.0346,12.5452,15.7899,1.0960,73978.9162,19.3105,19.0403,19.1754,9.5209,0.7863,18.9112,18.7698,18.8405,7.7903,1.0847,19.3105,19.1881,19.2493,9.9428,-1.8710,12.8730,13.2159,13.0445,-9.8048,-0.7863,12.5452,12.8730,12.7091,-12.2892,-1.0847,12.5452,12.7444,12.6448,-12.8181,1.8710,0.1000,7.8141,-62377.4000,73978.9162
3527.0000,12.8442,19.2719,0.0000,51527.6000,-51527.6000,2.4128,0.0000,8289.9024,8289.9024,117.8368,59817.5024,0.0000,-59817.5024,12.8324,18.5310,0.0000,5097.7000,-5097.7000,0.2693,0.0000,821.7789,821.7789,13.1532,5919.4789,0.0000,-5919.4789,18.9743,12.4697,15.7220,0.9969,67289.8737,19.2719,18.9749,19.1234,9.2271,0.7145,18.8533,18.6926,18.7730,7.4505,0.9838,19.2719,19.1375,19.2047,9.6996,-1.6983,12.8324,13.2092,13.0208,-9.9093,-0.7145,12.4697,12.8324,12.6510,-12.6038,-0.9838,12.4697,12.6906,12.5801,-13.1791,1.6983,0.1000,7.8141,-56625.3000,67289.8737
3528.0000,12.8166,19.2454,0.0000,45490.9000,-45490.9000,2.1296,0.0000,7314.0743,7314.0743,104.0052,52804.9743,0.0000,-52804.9743,12.8080,18.5071,0.0000,4423.2000,-4423.2000,0.2336,0.0000,712.8125,712.8125,11.4110,5136.0125,0.0000,-5136.0125,18.9210,12.3922,15.6566,0.8816,59510.0443,19.2454,18.9126,19.0790,9.0009,0.6320,18.8031,18.6242,18.7137,7.1601,0.8656,19.2454,19.0926,19.1690,9.5413,-1.4976,12.8080,13.2181,13.0130,-9.8402,-0.6320,12.3922,12.8080,12.6001,-12.8612,-0.8656,12.3922,12.6472,12.5197,-13.5171,1.4976,0.1000,7.8141,-49914.1000,59510.0443
3529.0000,12.7965,19.2260,0.0000,40689.0000,-40689.0000,1.9045,0.0000,6539.0100,6539.0100,93.0103,47228.0100,0.0000,-47228.0100,12.7920,18.4915,0.0000,3744.5000,-3744.5000,0.1978,0.0000,603.3090,603.3090,9.6592,4347.8090,0.0000,-4347.8090,18.8749,12.3210,15.5980,0.7873,53140.2683,19.2260,18.8573,19.0417,8.8379,0.5689,18.7629,18.5627,18.6628,6.9378,0.7667,19.2260,19.0540,19.1400,9.4393,-1.3356,12.7920,13.2345,13.0132,-9.7135,-0.5689,12.3210,12.7920,12.5565,-13.0530,-0.7667,12.3210,12.6099,12.4655,-13.7964,1.3356,0.1000,7.8141,-44433.5000,53140.2683
3530.0000,12.7849,19.2151,0.0000,36390.7000,-36390.7000,1.7031,0.0000,5846.6964,5846.6964,83.1742,42237.3964,0.0000,-42237.3964,12.7868,18.4866,0.0000,3098.4000,-3098.4000,0.1636,0.0000,499.1760,499.1760,7.9921,3597.5760,0.0000,-3597.5760,18.8335,12.2547,15.5441,0.7017,47366.4996,19.2151,18.8058,19.0104,8.7256,0.5131,18.7286,18.5054,18.6170,6.7448,0.6768,19.2151,19.0202,19.1176,9.3922,-1.1899,12.7868,13.2581,13.0225,-9.5127,-0.5131,12.2547,12.7868,12.5208,-13.1746,-0.6768,12.2547,12.5809,12.4178,-14.0157,1.1899,0.1000,7.8141,-39489.1000,47366.4996
3531.0000,12.7823,19.2129,0.0000,32442.5000,-32442.5000,1.5182,0.0000,5212.0503,5212.0503,74.1448,37654.5503,0.0000,-37654.5503,12.7895,18.4895,0.0000,2761.9000,-2761.9000,0.1459,0.0000,444.9794,444.9794,7.1240,3206.8794,0.0000,-3206.8794,18.7949,12.1990,15.4969,0.6272,42333.5477,19.2129,18.7538,18.9833,8.6409,0.4574,18.6899,18.4503,18.5701,6.5141,0.6033,19.2129,18.9908,19.1019,9.4001,-1.0607,12.7895,13.2923,13.0409,-9.2384,-0.4574,12.1990,12.7895,12.4943,-13.2116,-0.6033,12.1990,12.5624,12.3807,-14.1277,1.0607,0.1000,7.8141,-35204.4000,42333.5477
3532.0000,12.7669,19.1972,0.0000,31866.7000,-31866.7000,1.4912,0.0000,5117.7349,5117.7349,72.8277,36984.4349,0.0000,-36984.4349,12.7702,18.4699,0.0000,2689.7000,-2689.7000,0.1421,0.0000,433.2353,433.2353,6.9378,3122.9353,0.0000,-3122.9353,18.7689,12.1644,15.4667,0.6164,41604.7989,19.1972,18.7262,18.9617,8.6018,0.4497,18.6647,18.4107,18.5377,6.4473,0.5918,19.1972,18.9725,19.0849,9.3664,-1.0415,12.7702,13.3067,13.0384,-9.2566,-0.4497,12.1644,12.7702,12.4673,-13.2866,-0.5918,12.1644,12.5338,12.3491,-14.2046,1.0415,0.1000,7.8141,-34556.4000,41604.7989
3533.0000,12.9371,17.2267,0.0000,29345.9000,-29345.9000,1.3731,0.0000,4731.3335,4731.3335,67.0600,34077.2335,0.0000,-34077.2335,12.8594,18.5605,0.0000,2591.8000,-2591.8000,0.1369,0.0000,417.9642,417.9642,6.6848,3009.7642,0.0000,-3009.7642,18.0824,12.8253,15.4539,0.6598,44537.7510,17.2267,18.3762,17.8015,-5.2005,0.6409,18.4086,18.3522,18.3804,4.8380,0.7778,17.2267,17.9344,17.5806,-8.6280,-1.4187,12.8594,13.2267,13.0430,-9.1707,-0.6409,12.8253,12.8594,12.8424,-8.5266,-0.7778,12.8253,12.8063,12.8158,-8.2951,1.4187,0.1000,7.8141,-31937.7000,44537.7510
3534.0000,13.0192,18.3842,4032.9000,39786.8000,-35753.9000,2.0791,841.1135,6426.8131,7267.9266,101.5374,46213.6131,3191.7865,-43021.8266,13.0134,18.7142,0.0000,2543.6000,-2543.6000,0.1344,0.0000,411.0442,411.0442,6.5627,2954.6442,0.0000,-2954.6442,18.1291,12.7566,15.4428,0.6795,45865.6126,18.3842,17.9946,18.1894,1.9790,0.6482,18.1181,18.1842,18.1512,2.5946,0.7826,18.3842,18.0989,18.2416,2.5173,-1.4308,13.0134,13.2595,13.1365,-8.0229,-0.6482,12.7566,13.0134,12.8850,-8.6044,-0.7826,12.7566,12.9103,12.8334,-8.8310,1.4308,0.1000,7.8141,-38297.5000,45865.6126
3535.0000,12.8412,19.2633,0.0000,52464.7000,-52464.7000,2.4588,0.0000,8440.0857,8440.0857,120.0838,60904.7857,0.0000,-60904.7857,12.8634,18.5592,0.0000,2653.5000,-2653.5000,0.1403,0.0000,427.9372,427.9372,6.8503,3081.4372,0.0000,-3081.4372,18.6075,12.3617,15.4846,0.9276,62611.1889,19.2633,18.4583,18.8608,10.5619,0.7728,18.4738,18.2060,18.3399,5.6545,0.9131,19.2633,18.8249,19.0441,12.4499,-1.6860,12.8634,13.2331,13.0482,-9.2540,-0.7728,12.3617,12.8634,12.6126,-12.2175,-0.9131,12.3617,12.6615,12.5116,-13.0573,1.6860,0.1000,7.8141,-55118.2000,62611.1889
3536.0000,12.7157,18.9903,819.5000,62143.6000,-61324.1000,2.9529,171.7889,9968.4945,10140.2834,144.2170,72112.0945,647.7111,-71464.3834,12.7006,18.3980,0.0000,3112.6000,-3112.6000,0.1644,0.0000,500.8899,500.8899,8.0309,3613.4899,0.0000,-3613.4899,18.7152,12.3563,15.5357,1.1327,76457.2385,18.9903,18.7246,18.8574,9.5948,0.9295,18.6755,18.3922,18.5338,8.0708,1.0939,18.9903,18.8898,18.9400,9.9289,-2.0234,12.7006,13.0918,12.8962,-10.9801,-0.9295,12.3563,12.7006,12.5285,-12.8446,-1.0939,12.3563,12.5430,12.4497,-13.3312,2.0234,0.1000,7.8141,-64436.7000,76457.2385
3537.0000,12.6609,19.0918,0.0000,74093.4000,-74093.4000,3.4657,0.0000,11870.5032,11870.5032,169.2600,85963.9032,0.0000,-85963.9032,12.6483,18.3486,0.0000,2082.1000,-2082.1000,0.1099,0.0000,334.8268,334.8268,5.3688,2416.9268,0.0000,-2416.9268,18.8078,12.3721,15.5899,1.3149,88757.0421,19.0918,18.8079,18.9498,10.4020,1.1186,18.7668,18.5257,18.6462,9.1720,1.2285,19.0918,18.9554,19.0236,10.6716,-2.3471,12.6483,12.9621,12.8052,-11.7191,-1.1186,12.3721,12.6483,12.5102,-12.7208,-1.2285,12.3721,12.5173,12.4447,-13.0517,2.3471,0.1000,7.8141,-76175.5000,88757.0421
3538.0000,12.6590,19.0921,0.0000,78310.5000,-78310.5000,3.6617,0.0000,12545.5822,12545.5822,178.8312,90856.0822,0.0000,-90856.0822,12.6458,18.3472,0.0000,3410.8000,-3410.8000,0.1800,0.0000,548.4799,548.4799,8.7931,3959.2799,0.0000,-3959.2799,18.8432,12.4176,15.6304,1.4106,95212.7527,19.0921,18.8511,18.9716,10.3501,1.1605,18.7835,18.5873,18.6854,9.3576,1.3406,19.0921,18.9804,19.0362,10.5277,-2.5011,12.6458,12.9165,12.7812,-11.6390,-1.1605,12.4176,12.6458,12.5317,-12.2310,-1.3406,12.4176,12.5395,12.4785,-12.4381,2.5011,0.1000,7.8141,-81721.3000,95212.7527
3539.0000,12.6768,19.1103,0.0000,82822.4000,-82822.4000,3.8726,0.0000,13273.7828,13273.7828,189.1324,96096.1828,0.0000,-96096.1828,12.6645,18.3662,0.0000,3945.3000,-3945.3000,0.2083,0.0000,634.5880,634.5880,10.1710,4579.8880,0.0000,-4579.8880,18.8693,12.4635,15.6664,1.4937,100826.6681,19.1103,18.8790,18.9947,10.4385,1.2215,18.8043,18.6219,18.7131,9.5006,1.4297,19.1103,19.0027,19.0565,10.6049,-2.6512,12.6645,12.9040,12.7842,-11.3410,-1.2215,12.4635,12.6645,12.5640,-11.7329,-1.4297,12.4635,12.5721,12.5178,-11.8911,2.6512,0.1000,7.8141,-86767.7000,100826.6681
3540.0000,12.7025,19.1358,0.0000,86710.4000,-86710.4000,4.0549,0.0000,13905.0599,13905.0599,198.0334,100615.4599,0.0000,-100615.4599,12.6891,18.3906,0.0000,5416.3000,-5416.3000,0.2859,0.0000,871.4761,871.4761,13.9642,6287.7761,0.0000,-6287.7761,18.8938,12.5120,15.7029,1.5829,106847.4383,19.1358,18.9060,19.0209,10.6114,1.2563,18.8105,18.6452,18.7278,9.5350,1.5422,19.1358,19.0308,19.0833,10.7990,-2.7986,12.6891,12.9097,12.7994,-10.9938,-1.2563,12.5120,12.6891,12.6005,-11.2657,-1.5422,12.5120,12.6094,12.5607,-11.3779,2.7986,0.1000,7.8141,-92126.7000,106847.4383
3541.0000,12.7383,19.1713,0.0000,91250.0000,-91250.0000,4.2679,0.0000,14645.0174,14645.0174,208.4352,105895.0174,0.0000,-105895.0174,12.7219,18.4232,0.0000,8246.4000,-8246.4000,0.4354,0.0000,1327.4119,1327.4119,21.2627,9573.8119,0.0000,-9573.8119,18.9201,12.5739,15.7470,1.7055,115121.6937,19.1713,18.9370,19.0542,10.8824,1.2775,18.8064,18.6608,18.7336,9.5044,1.7129,19.1713,19.0686,19.1200,11.1168,-2.9904,12.7219,12.9269,12.8244,-10.6004,-1.2775,12.5739,12.7219,12.6479,-10.7232,-1.7129,12.5739,12.6577,12.6158,-10.7718,2.9904,0.1000,7.8141,-99496.4000,115121.6937
3542.0000,12.8008,19.2336,0.0000,98349.9000,-98349.9000,4.6010,0.0000,15807.0880,15807.0880,224.7042,114156.9880,0.0000,-114156.9880,12.7801,18.4813,0.0000,14945.1000,-14945.1000,0.7891,0.0000,2407.5542,2407.5542,38.5395,17352.6542,0.0000,-17352.6542,18.9563,12.6765,15.8164,1.9341,130555.0872,19.2336,18.9800,19.1068,11.3793,1.2706,18.7889,18.6715,18.7302,9.3998,2.0597,19.2336,19.1324,19.1830,11.7360,-3.3304,12.7801,12.9644,12.8722,-9.9913,-1.2706,12.6765,12.7801,12.7283,-9.8394,-2.0597,12.6765,12.7384,12.7074,-9.7857,3.3304,0.1000,7.8141,-113295.0000,130555.0872
3543.0000,12.9006,19.3329,0.0000,104278.1000,-104278.1000,4.8803,0.0000,16798.3025,16798.3025,238.3436,121076.4025,0.0000,-121076.4025,12.8786,18.5796,0.0000,27686.7000,-27686.7000,1.4622,0.0000,4466.0185,4466.0185,71.4124,32152.7185,0.0000,-32152.7185,19.0058,12.8168,15.9113,2.2430,151401.7784,19.3329,19.0253,19.1791,12.0700,1.1393,18.7748,18.6820,18.7284,9.3507,2.6016,19.3329,19.2310,19.2820,12.7250,-3.7409,12.8786,13.0426,12.9606,-8.9765,-1.1393,12.8168,12.8786,12.8477,-8.5877,-2.6016,12.8168,12.8574,12.8371,-8.4525,3.7409,0.1000,7.8141,-131964.8000,151401.7784
3544.0000,12.9771,19.2807,1138.1000,104473.8000,-103335.7000,4.9534,237.5325,16859.4291,17096.9617,241.9140,121333.2291,900.5675,-120432.6617,12.9567,18.6565,0.0000,27818.5000,-27818.5000,1.4697,0.0000,4492.0026,4492.0026,71.7792,32310.5026,0.0000,-32310.5026,19.0050,12.8933,15.9491,2.2431,151410.3633,19.2807,19.0328,19.1568,11.5532,1.1612,18.8226,18.7174,18.7700,9.8402,2.6309,19.2807,19.2045,19.2426,11.9379,-3.7921,12.9567,13.1093,13.0330,-8.2843,-1.1612,12.8933,12.9567,12.9250,-7.9824,-2.6309,12.8933,12.9366,12.9149,-7.8863,3.7921,0.1000,7.8141,-131154.2000,151410.3633
3545.0000,13.0566,19.1805,2594.3000,96803.0000,-94208.7000,4.6740,540.7368,15650.2224,16190.9592,228.2693,112453.2224,2053.5632,-110399.6592,13.0356,18.7345,0.0000,34289.7000,-34289.7000,1.8122,0.0000,5542.8671,5542.8671,88.5030,39832.5671,0.0000,-39832.5671,18.9483,12.9832,15.9657,2.2108,149229.2822,19.1805,18.9491,19.0648,10.3530,0.9539,18.8085,18.7190,18.7638,9.6751,2.7661,19.1805,19.1187,19.1496,10.7257,-3.7200,13.0356,13.1951,13.1153,-7.5134,-0.9539,12.9832,13.0356,13.0094,-7.2856,-2.7661,12.9832,13.0211,13.0021,-7.1839,3.7200,0.1000,7.8141,-128498.4000,149229.2822
3546.0000,13.0329,19.3087,1154.9000,89382.3000,-88227.4000,4.2515,240.8140,14442.6220,14683.4360,207.6372,103824.9220,914.0860,-102910.8360,13.0053,18.7021,0.0000,31506.6000,-31506.6000,1.6656,0.0000,5090.8838,5090.8838,81.3443,36597.4838,0.0000,-36597.4838,18.9831,12.9099,15.9465,2.0534,138605.1944,19.3087,18.9375,19.1231,11.1750,0.8620,18.7824,18.6922,18.7373,9.3249,2.5276,19.3087,19.2001,19.2544,12.1056,-3.3895,13.0053,13.2350,13.1201,-7.7331,-0.8620,12.9099,13.0053,12.9576,-8.2612,-2.5276,12.9099,12.9815,12.9457,-8.2400,3.3895,0.1000,7.8141,-119734.0000,138605.1944
3547.0000,13.0075,19.1429,2059.4000,80752.7000,-78693.3000,3.8947,429.5981,13040.5874,13470.1855,190.2087,93793.2874,1629.8019,-92163.4855,12.9772,18.6744,0.0000,22676.4000,-22676.4000,1.1986,0.0000,3662.6936,3662.6936,58.5395,26339.0936,0.0000,-26339.0936,18.9094,12.8580,15.8837,1.7612,118878.8776,19.1429,18.9115,19.0272,9.9401,0.8987,18.7760,18.6666,18.7213,9.1673,2.0973,19.1429,19.0794,19.1111,10.2009,-2.9960,12.9772,13.2232,13.1002,-8.1307,-0.8987,12.8580,12.9772,12.9176,-8.8396,-2.0973,12.8580,12.9428,12.9004,-8.8911,2.9960,0.1000,7.8141,-101369.7000,118878.8776
3548.0000,13.0793,18.3017,6356.2000,54447.0000,-48090.8000,2.8905,1324.3367,8807.1184,10131.4551,141.1682,63254.1184,5031.8633,-58222.2551,13.0666,18.7653,0.0000,3559.2000,-3559.2000,0.1881,0.0000,575.5803,575.5803,9.1871,4134.7803,0.0000,-4134.7803,18.4826,12.9100,15.6963,0.9803,66170.8572,18.3017,18.5611,18.4314,2.9063,0.9008,18.5964,18.5066,18.5515,7.1662,1.0889,18.3017,18.4694,18.3855,1.6460,-1.9897,13.0666,13.2491,13.1578,-7.4943,-0.9008,12.9100,13.0666,12.9883,-7.9910,-1.0889,12.9100,13.0025,12.9562,-8.2197,1.9897,0.1000,7.8141,-51650.0000,66170.8572
3549.0000,13.0397,18.6945,3637.6000,51101.7000,-47464.1000,2.5896,758.4089,8258.4268,9016.8357,126.4712,59360.1268,2879.1911,-56480.9357,13.0554,18.7521,0.0000,1363.3000,-1363.3000,0.0721,0.0000,220.4342,220.4342,3.5202,1583.7342,0.0000,-1583.7342,18.4801,12.7409,15.6105,0.8729,58918.4153,18.6945,18.4337,18.5641,5.7865,0.8392,18.4589,18.3697,18.4143,5.8806,0.9112,18.6945,18.5376,18.6160,5.9839,-1.7504,13.0554,13.2815,13.1685,-7.5320,-0.8392,12.7409,13.0554,12.8982,-9.2499,-0.9112,12.7409,12.9237,12.8323,-9.8594,1.7504,0.1000,7.8141,-48827.4000,58918.4153
3550.0000,13.0356,18.3538,4368.5000,41142.4000,-36773.9000,2.1613,910.8575,6648.3014,7559.1589,105.5530,47790.7014,3457.6425,-44333.0589,13.0437,18.7405,0.0000,1608.4000,-1608.4000,0.0850,0.0000,260.0233,260.0233,4.1529,1868.4233,0.0000,-1868.4233,18.3455,12.7207,15.5331,0.7220,48733.8423,18.3538,18.3677,18.3608,3.6972,0.6921,18.4085,18.2746,18.3416,5.4687,0.7771,18.3538,18.3831,18.3684,3.2967,-1.4692,13.0437,13.3164,13.1800,-7.5104,-0.6921,12.7207,13.0437,12.8822,-9.3602,-0.7771,12.7207,12.9033,12.8120,-9.9420,1.4692,0.1000,7.8141,-38382.3000,48733.8423
3551.0000,13.0638,18.0460,5175.1000,36002.7000,-30827.6000,1.9633,1078.5297,5821.5574,6900.0872,95.8860,41824.2574,4096.5703,-37727.6872,13.0468,18.7439,0.0000,4993.1000,-4993.1000,0.2640,0.0000,807.2480,807.2480,12.8917,5800.3480,0.0000,-5800.3480,18.1706,12.7949,15.4828,0.6842,46181.5852,18.0460,18.1969,18.1214,1.4911,0.5665,18.3708,18.2291,18.2999,5.3715,0.8304,18.0460,18.1359,18.0909,0.7061,-1.3969,13.0468,13.3605,13.2036,-7.3258,-0.5665,12.7949,13.0468,12.9208,-8.8426,-0.8304,12.7949,12.9435,12.8692,-9.1528,1.3969,0.1000,7.8141,-35820.7000,46181.5852
3552.0000,13.2439,16.6139,10157.8000,27269.3000,-17111.5000,1.8195,2110.6233,4427.8094,6538.4328,88.8629,31697.1094,8047.1767,-23649.9328,13.1993,18.8980,0.0000,6282.3000,-6282.3000,0.3321,0.0000,1017.7985,1017.7985,16.2204,7300.0985,0.0000,-7300.0985,17.6373,13.2011,15.4192,0.5454,36815.4313,16.6139,17.9214,17.2676,-7.9216,0.4958,18.3132,18.1855,18.2493,5.0917,0.8279,16.6139,17.2944,16.9542,-12.0032,-1.3237,13.1993,13.4149,13.3071,-6.1933,-0.4958,13.2011,13.1993,13.2002,-5.5322,-0.8279,13.2011,13.1799,13.1905,-5.3453,1.3237,0.1000,7.8141,-23393.8000,36815.4313
3553.0000,13.3140,17.5755,6861.3000,29202.0000,-22340.7000,1.7348,1424.0077,4749.3562,6173.3639,84.7255,33951.3562,5437.2923,-28514.0639,13.3106,19.0072,0.0000,4723.7000,-4723.7000,0.2499,0.0000,766.4668,766.4668,12.2035,5490.1668,0.0000,-5490.1668,17.6481,13.1064,15.3772,0.5151,34766.5074,17.5755,17.4556,17.5155,-2.6727,0.4950,17.9761,18.0510,18.0136,2.5658,0.7449,17.5755,17.4060,17.4907,-2.6308,-1.2398,13.3106,13.4918,13.4012,-5.3428,-0.4950,13.1064,13.3106,13.2085,-6.0325,-0.7449,13.1064,13.2430,13.1747,-6.2201,1.2398,0.1000,7.8141,-27064.4000,34766.5074
3554.0000,13.3280,17.1802,7701.7000,26170.8000,-18469.1000,1.6372,1598.0549,4257.7546,5855.8095,79.9564,30428.5546,6103.6451,-24324.9095,13.3163,19.0104,0.0000,5542.5000,-5542.5000,0.2933,0.0000,899.3959,899.3959,14.3250,6441.8959,0.0000,-6441.8959,17.6061,13.0858,15.3459,0.4986,33657.6153,17.1802,17.5618,17.3710,-3.7010,0.4479,18.1350,17.9748,18.0549,3.7541,0.7413,17.1802,17.3762,17.2782,-4.7386,-1.1892,13.3163,13.5689,13.4426,-5.1932,-0.4479,13.0858,13.3163,13.2010,-6.4409,-0.7413,13.0858,13.2373,13.1615,-6.6874,1.1892,0.1000,7.8141,-24011.6000,33657.6153
3555.0000,13.3709,16.8088,8538.4000,23638.2000,-15099.8000,1.5626,1770.4062,3849.5667,5619.9729,76.3139,27487.7667,6767.9938,-20719.7729,13.3450,19.0393,0.0000,5768.5000,-5768.5000,0.3053,0.0000,936.4434,936.4434,14.9095,6704.9434,0.0000,-6704.9434,17.4555,13.1761,15.3158,0.4567,30830.3271,16.8088,17.4569,17.1329,-5.7103,0.4191,18.1238,17.9812,18.0525,4.0340,0.7244,16.8088,17.1226,16.9657,-7.5837,-1.1435,13.3450,13.6124,13.4787,-5.0443,-0.4191,13.1761,13.3450,13.2606,-5.9093,-0.7244,13.1761,13.2824,13.2293,-6.0446,1.1435,0.1000,7.8141,-20868.3000,30830.3271
3556.0000,13.4209,16.7855,9353.2000,25011.8000,-15658.6000,1.6702,1937.7496,4078.0090,6015.7586,81.5690,29089.8090,7415.4504,-21674.3586,13.3952,19.0894,0.0000,5476.5000,-5476.5000,0.2899,0.0000,889.6629,889.6629,14.1563,6366.1629,0.0000,-6366.1629,17.3431,13.2515,15.2973,0.4582,30931.8053,16.7855,17.2524,17.0189,-6.0062,0.4601,17.9624,17.9316,17.9470,2.9998,0.7500,16.7855,16.9784,16.8819,-7.3259,-1.2101,13.3952,13.6313,13.5132,-4.8831,-0.4601,13.2515,13.3952,13.3233,-5.4104,-0.7500,13.2515,13.3409,13.2962,-5.5078,1.2101,0.1000,7.8141,-21135.1000,30931.8053
3557.0000,13.4771,16.5836,10156.3000,24143.4000,-13987.1000,1.6718,2102.1785,3941.5918,6043.7702,81.6464,28084.9918,8054.1215,-20030.8702,13.4537,19.1475,0.0000,5101.0000,-5101.0000,0.2700,0.0000,829.3415,829.3415,13.1883,5930.3415,0.0000,-5930.3415,17.2229,13.3307,15.2768,0.4319,29150.5159,16.5836,17.1427,16.8632,-6.9595,0.4672,17.8770,17.8510,17.8640,2.3987,0.7373,16.5836,16.8384,16.7110,-8.4176,-1.2045,13.4537,13.6602,13.5569,-4.5957,-0.4672,13.3307,13.4537,13.3922,-4.8735,-0.7373,13.3307,13.4061,13.3684,-4.9445,1.2045,0.1000,7.8141,-19088.1000,29150.5159
3558.0000,13.5199,16.8773,16035.3000,42708.8000,-26673.5000,2.8550,3316.6845,6979.5197,10296.2041,139.4311,49688.3197,12718.6155,-36969.7041,13.4990,19.1920,0.0000,6486.7000,-6486.7000,0.3435,0.0000,1055.3058,1055.3058,16.7748,7542.0058,0.0000,-7542.0058,17.1974,13.4388,15.3181,0.6869,46367.7873,16.8773,16.9922,16.9348,-5.1452,0.8372,17.6322,17.7071,17.6696,0.4790,1.1806,16.8773,16.8992,16.8882,-5.2541,-2.0178,13.4990,13.6377,13.5683,-4.7084,-0.8372,13.4388,13.4990,13.4689,-4.2745,-1.1806,13.4388,13.4710,13.4549,-4.2414,2.0178,0.1000,7.8141,-33160.2000,46367.7873
3559.0000,13.3912,17.7738,11684.6000,53488.5000,-41803.9000,3.1319,2421.9463,8714.9132,11136.8595,152.9571,62203.4132,9262.6537,-52940.7595,13.4019,19.0928,0.0000,2060.9000,-2060.9000,0.1091,0.0000,334.8267,334.8267,5.3305,2395.7267,0.0000,-2395.7267,17.5531,13.1509,15.3520,0.8153,55031.5496,17.7738,17.3682,17.5710,3.0310,1.0076,17.5368,17.5894,17.5631,-0.1353,1.1167,17.7738,17.5341,17.6539,4.3226,-2.1243,13.4019,13.5884,13.4951,-5.7820,-1.0076,13.1509,13.4019,13.2764,-6.9601,-1.1167,13.1509,13.2977,13.2243,-7.4156,2.1243,0.1000,7.8141,-43864.8000,55031.5496
3560.0000,13.2573,17.7815,12247.9000,61337.6000,-49089.7000,3.5299,2544.3475,9962.6829,12507.0304,172.3948,71300.2829,9703.5525,-61596.7304,13.2301,18.9212,0.0000,15342.5000,-15342.5000,0.8122,0.0000,2486.6993,2486.6993,39.6681,17829.1993,0.0000,-17829.1993,17.8161,13.0651,15.4406,1.1788,79567.6657,17.7815,17.6066,17.6941,3.6492,0.9059,18.2281,17.9631,18.0956,6.9094,1.7181,17.7815,17.7199,17.7507,4.2981,-2.6240,13.2301,13.5101,13.3701,-7.2812,-0.9059,13.0651,13.2301,13.1476,-8.3530,-1.7181,13.0651,13.1700,13.1176,-8.4805,2.6240,0.1000,7.8141,-64432.2000,79567.6657
3561.0000,13.0826,18.4463,7477.0000,74078.1000,-66601.1000,3.8739,1557.7744,11983.4673,13541.2417,189.1948,86061.5673,5919.2256,-80142.3417,13.0432,18.7361,0.0000,22528.4000,-22528.4000,1.1918,0.0000,3642.0468,3642.0468,58.2080,26170.4468,0.0000,-26170.4468,18.2370,12.8659,15.5514,1.5547,104944.5934,18.4463,17.9068,18.1766,8.9486,0.8940,18.3807,18.2214,18.3010,8.7051,2.0859,18.4463,18.2479,18.3471,10.8656,-2.9799,13.0432,13.3906,13.2169,-8.9138,-0.8940,12.8659,13.0432,12.9545,-10.4004,-2.0859,12.8659,12.9902,12.9280,-10.5025,2.9799,0.1000,7.8141,-89129.5000,104944.5934
3562.0000,13.0515,18.4931,7545.1000,81112.5000,-73567.4000,4.2048,1572.7796,13111.9749,14684.7545,205.3544,94224.4749,5972.3204,-88252.1545,13.0116,18.7084,0.0000,28844.7000,-28844.7000,1.5249,0.0000,4661.1728,4661.1728,74.4739,33505.8728,0.0000,-33505.8728,18.3831,12.9072,15.6452,1.7928,121014.3099,18.4931,18.1384,18.3158,9.4380,0.8933,18.4978,18.3664,18.4321,9.6357,2.4182,18.4931,18.3954,18.4443,10.5444,-3.3115,13.0116,13.3108,13.1612,-9.1957,-0.8933,12.9072,13.0116,12.9594,-9.8356,-2.4182,12.9072,12.9815,12.9444,-9.8134,3.3115,0.1000,7.8141,-102412.1000,121014.3099
3563.0000,13.0837,18.5810,7658.2000,87660.9000,-80002.7000,4.5172,1595.4977,14181.0788,15776.5765,220.6150,101841.9788,6062.7023,-95779.2765,13.0509,18.7488,0.0000,33313.5000,-33313.5000,1.7609,0.0000,5386.1846,5386.1846,86.0014,38699.6846,0.0000,-38699.6846,18.4785,12.9746,15.7266,1.9745,133278.3412,18.5810,18.2489,18.4149,9.7833,0.9188,18.5774,18.4624,18.5199,10.1264,2.6797,18.5810,18.4905,18.5357,10.7189,-3.5985,13.0509,13.2925,13.1717,-8.7716,-0.9188,12.9746,13.0509,13.0127,-8.9559,-2.6797,12.9746,13.0304,13.0025,-8.9058,3.5985,0.1000,7.8141,-113316.2000,133278.3412
3564.0000,13.1480,18.6893,7780.7000,93893.3000,-86112.6000,4.8166,1619.2835,15211.9017,16831.1852,235.2335,109105.2017,6161.4165,-102943.7852,13.1210,18.8187,0.0000,44980.3000,-44980.3000,2.3780,0.0000,7279.4477,7279.4477,116.1377,52259.7477,0.0000,-52259.7477,18.5925,13.0700,15.8313,2.2703,153246.9695,18.6893,18.3113,18.5003,10.1418,0.8129,18.6895,18.5810,18.6352,11.0399,3.1909,18.6893,18.6017,18.6455,11.3207,-4.0037,13.1210,13.3374,13.2292,-7.9363,-0.8129,13.0700,13.1210,13.0955,-7.9227,-3.1909,13.0700,13.1095,13.0898,-7.8430,4.0037,0.1000,7.8141,-131092.9000,153246.9695
3565.0000,13.1991,18.7994,7877.1000,102569.2000,-94692.1000,5.2299,1637.9504,16637.2166,18275.1670,255.4217,119206.4166,6239.1496,-112967.2670,13.1750,18.8718,0.0000,43152.7000,-43152.7000,2.2820,0.0000,6988.8535,6988.8535,111.4491,50141.5535,0.0000,-50141.5535,18.6831,13.1250,15.9040,2.3857,161037.7584,18.7994,18.4441,18.6217,11.0359,0.9826,18.7431,18.6445,18.6938,11.2388,3.2646,18.7994,18.7127,18.7560,11.9886,-4.2473,13.1750,13.3548,13.2649,-7.5283,-0.9826,13.1250,13.1750,13.1500,-7.3911,-3.2646,13.1250,13.1631,13.1441,-7.3383,4.2473,0.1000,7.8141,-137844.8000,161037.7584
3566.0000,13.2891,18.9583,7950.1000,113749.8000,-105799.7000,5.7596,1650.6609,18489.3394,20140.0003,281.2886,132239.1394,6299.4391,-125939.7003,13.2712,18.9678,0.0000,57383.8000,-57383.8000,3.0352,0.0000,9306.0002,9306.0002,148.2343,66689.8002,0.0000,-66689.8002,18.8263,13.2442,16.0353,2.8052,189352.1435,18.9583,18.5425,18.7504,11.9905,0.9081,18.8699,18.7719,18.8209,12.3585,3.9433,18.9583,18.8705,18.9144,13.2623,-4.8515,13.2712,13.4159,13.3435,-6.6438,-0.9081,13.2442,13.2712,13.2577,-6.2510,-3.9433,13.2442,13.2654,13.2548,-6.1758,4.8515,0.1000,7.8141,-163183.5000,189352.1435
3567.0000,13.3841,19.1091,7995.9000,124407.5000,-116411.6000,6.2647,1657.5607,20266.4078,21923.9686,305.9588,144673.9078,6338.3393,-138335.5686,13.3702,19.0658,0.0000,64494.6000,-64494.6000,3.4126,0.0000,10473.5575,10473.5575,166.6654,74968.1575,0.0000,-74968.1575,18.9630,13.3508,16.1569,3.1034,209478.4626,19.1091,18.6752,18.8922,13.0755,0.9507,18.9807,18.8886,18.9347,13.2149,4.3633,19.1091,19.0241,19.0666,14.3777,-5.3140,13.3702,13.4835,13.4268,-5.8228,-0.9507,13.3508,13.3702,13.3605,-5.3102,-4.3633,13.3508,13.3663,13.3585,-5.2405,5.3140,0.1000,7.8141,-180906.2000,209478.4626
3568.0000,13.5399,19.0093,11778.1000,130416.7000,-118638.6000,6.7501,2435.3364,21322.8281,23758.1645,329.6621,151739.5281,9342.7636,-142396.7645,13.5333,19.2286,0.0000,73992.0000,-73992.0000,3.9166,0.0000,12043.4167,12043.4167,191.2826,86035.4167,0.0000,-86035.4167,18.9937,13.5326,16.2631,3.3286,224679.3489,19.0093,18.7013,18.8553,11.9599,0.9445,19.1261,19.0337,19.0799,14.4275,4.8611,19.0093,18.9602,18.9848,12.6382,-5.8056,13.5333,13.5842,13.5588,-4.4909,-0.9445,13.5326,13.5333,13.5330,-3.5968,-4.8611,13.5326,13.5327,13.5326,-3.5205,5.8056,0.1000,7.8141,-192630.6000,224679.3489
3569.0000,13.6356,18.7614,15754.5000,123584.1000,-107829.6000,6.6430,3252.3999,20251.0983,23503.4983,324.4322,143835.1983,12502.1001,-131333.0983,13.6295,19.3222,0.0000,65635.7000,-65635.7000,3.4766,0.0000,10697.8484,10697.8484,169.7897,76333.5484,0.0000,-76333.5484,18.8878,13.6228,16.2553,3.0444,205495.4780,18.7614,18.6097,18.6855,9.5737,1.0555,19.1562,19.0711,19.1137,14.2094,4.5320,18.7614,18.7391,18.7502,9.5070,-5.5875,13.6295,13.6759,13.6527,-3.7659,-1.0555,13.6228,13.6295,13.6262,-3.0298,-4.5320,13.6228,13.6280,13.6254,-2.9716,5.5875,0.1000,7.8141,-173465.3000,205495.4780
3570.0000,13.6088,18.8961,12643.6000,115652.9000,-103009.3000,6.1080,2611.3278,18939.5480,21550.8758,298.3034,134592.4480,10032.2722,-124560.1758,13.5958,19.2859,0.0000,65227.3000,-65227.3000,3.4563,0.0000,10626.1974,10626.1974,168.7981,75853.4974,0.0000,-75853.4974,18.9344,13.5660,16.2502,2.9339,198036.7326,18.8961,18.5687,18.7324,10.2264,0.8839,19.1398,19.0602,19.1000,13.5960,4.3402,18.8961,18.8299,18.8630,11.0896,-5.2241,13.5958,13.7156,13.6557,-4.1455,-0.8839,13.5660,13.5958,13.5809,-4.0799,-4.3402,13.5660,13.5908,13.5784,-4.0512,5.2241,0.1000,7.8141,-168236.6000,198036.7326
3571.0000,13.5638,18.7013,13411.4000,106527.3000,-93115.9000,5.7185,2771.9582,17426.7231,20198.6814,279.2836,123954.0231,10639.4418,-113314.5814,13.5469,19.2372,0.0000,40607.1000,-40607.1000,2.1514,0.0000,6610.7370,6610.7370,105.0707,47217.8370,0.0000,-47217.8370,18.7793,13.4991,16.1392,2.3745,160277.5540,18.7013,18.5543,18.6278,8.8368,1.1890,18.9941,18.9256,18.9599,11.6269,3.3404,18.7013,18.6714,18.6864,8.7557,-4.5295,13.5469,13.6743,13.6106,-4.9422,-1.1890,13.4991,13.5469,13.5230,-4.9955,-3.3404,13.4991,13.5348,13.5170,-5.0124,4.5295,0.1000,7.8141,-133723.0000,160277.5540
3572.0000,13.5284,18.3569,14053.8000,86781.5000,-72727.7000,4.8229,2906.4315,14184.7443,17091.1758,235.5427,100966.2443,11147.3685,-89818.8758,13.5120,19.2030,0.0000,23527.6000,-23527.6000,1.2463,0.0000,3828.3517,3828.3517,60.8657,27355.9517,0.0000,-27355.9517,18.5134,13.4427,15.9781,1.7585,118700.0727,18.3569,18.3527,18.3548,5.6521,1.1922,18.7873,18.7314,18.7593,9.2745,2.4385,18.3569,18.3671,18.3620,5.0633,-3.6307,13.5120,13.6440,13.5780,-5.4201,-1.1922,13.4427,13.5120,13.4773,-5.6053,-2.4385,13.4427,13.4904,13.4666,-5.6765,3.6307,0.1000,7.8141,-96255.3000,118700.0727
3573.0000,13.5181,18.1313,14662.2000,77739.2000,-63077.0000,4.4294,3032.7704,12703.6736,15736.4440,216.3257,90442.8736,11629.4296,-78813.4440,13.5096,19.2014,0.0000,7111.7000,-7111.7000,0.3767,0.0000,1157.1584,1157.1584,18.3953,8268.8584,0.0000,-8268.8584,18.2383,13.4194,15.8288,1.3234,89328.9934,18.1313,18.1452,18.1382,3.6091,1.3509,18.3754,18.4077,18.3916,5.2081,1.7276,18.1313,18.1432,18.1372,3.0764,-3.0785,13.5096,13.6217,13.5656,-5.5932,-1.3509,13.4194,13.5096,13.4645,-5.7536,-1.7276,13.4194,13.4726,13.4460,-5.9085,3.0785,0.1000,7.8141,-70188.7000,89328.9934
3574.0000,13.5326,17.8388,15250.5000,66583.9000,-51333.4000,3.9359,3153.6989,10884.4479,14038.1468,192.2233,77468.3479,12096.8011,-65371.5468,13.5231,19.2151,0.0000,8291.8000,-8291.8000,0.4392,0.0000,1349.4329,1349.4329,21.4476,9641.2329,0.0000,-9641.2329,18.0178,13.4385,15.7282,1.1448,77274.7094,17.8388,17.9256,17.8822,1.2207,1.1656,18.2785,18.2468,18.2627,4.5409,1.6047,17.8388,17.8852,17.8620,0.5521,-2.7703,13.5231,13.6376,13.5803,-5.4379,-1.1656,13.4385,13.5231,13.4808,-5.5677,-1.6047,13.4385,13.4885,13.4635,-5.6898,2.7703,0.1000,7.8141,-59625.2000,77274.7094
3575.0000,13.5717,17.5727,15826.2000,58102.9000,-42276.7000,3.5676,3270.6415,9506.7626,12777.4041,174.2347,67609.6626,12555.5585,-55054.1041,13.5652,19.2574,0.0000,3729.5000,-3729.5000,0.1975,0.0000,607.3111,607.3111,9.6473,4336.8111,0.0000,-4336.8111,17.7733,13.4814,15.6273,0.9234,62327.5376,17.5727,17.7044,17.6385,-0.8326,1.1233,17.9367,18.0146,17.9756,1.7699,1.3209,17.5727,17.6429,17.6078,-1.5309,-2.4442,13.5652,13.6661,13.6157,-5.0790,-1.1233,13.4814,13.5652,13.5233,-5.1228,-1.3209,13.4814,13.5283,13.5048,-5.2517,2.4442,0.1000,7.8141,-46006.2000,62327.5376
3576.0000,13.7526,16.6445,21299.3000,46027.2000,-24727.9000,3.2884,4388.6466,7563.0119,11951.6586,160.5998,53590.2119,16910.6534,-36679.5586,13.7376,19.4307,0.0000,7451.7000,-7451.7000,0.3947,0.0000,1216.4132,1216.4132,19.2789,8668.1132,0.0000,-8668.1132,17.2888,13.7817,15.5353,0.7381,49821.4165,16.6445,17.2405,16.9425,-8.2479,0.9645,17.8766,17.8830,17.8798,1.5845,1.3593,16.6445,16.9413,16.7929,-10.2992,-2.3238,13.7376,13.7619,13.7497,-3.5877,-0.9645,13.7817,13.7376,13.7597,-2.4138,-1.3593,13.7817,13.7487,13.7652,-2.2465,2.3238,0.1000,7.8141,-32179.6000,49821.4165
3577.0000,13.6996,17.2412,15506.7000,45006.9000,-29500.2000,2.9345,3197.8778,7386.1528,10584.0306,143.3153,52393.0528,12308.8222,-40084.2306,13.7040,19.3928,0.0000,7090.7000,-7090.7000,0.3759,0.0000,1156.9273,1156.9273,18.3576,8247.6273,0.0000,-8247.6273,17.4181,13.5517,15.4849,0.7314,49366.6018,17.2412,17.1734,17.2073,-3.0706,0.8529,17.8524,17.8296,17.8410,1.8538,1.2288,17.2412,17.1752,17.2082,-3.0121,-2.0816,13.7040,13.8146,13.7593,-3.8284,-0.8529,13.5517,13.7040,13.6278,-4.5783,-1.2288,13.5517,13.6525,13.6021,-4.8333,2.0816,0.1000,7.8141,-36590.9000,49366.6018
3578.0000,13.6760,16.8265,15829.1000,38317.3000,-22488.2000,2.6366,3265.6318,6284.8205,9550.4523,128.7697,44602.1205,12563.4682,-32038.6523,13.6633,19.3525,0.0000,8386.7000,-8386.7000,0.4445,0.0000,1367.5916,1367.5916,21.7100,9754.2916,0.0000,-9754.2916,17.3282,13.5445,15.4363,0.6662,44965.6650,16.8265,17.1598,16.9931,-5.1085,0.7307,17.9892,17.8727,17.9309,3.4779,1.1752,16.8265,16.9924,16.9094,-6.2193,-1.9059,13.6633,13.8244,13.7439,-4.2326,-0.7307,13.5445,13.6633,13.6039,-4.9091,-1.1752,13.5445,13.6191,13.5818,-5.0789,1.9059,0.1000,7.8141,-30874.9000,44965.6650
3579.0000,13.7325,16.4667,16203.0000,32728.1000,-16525.1000,2.3934,3339.6697,5375.2172,8714.8869,116.8887,38103.3172,12863.3303,-25239.9869,13.7157,19.4064,0.0000,5710.8000,-5710.8000,0.3026,0.0000,931.9377,931.9377,14.7807,6642.7377,0.0000,-6642.7377,17.0991,13.6555,15.3773,0.5305,35807.7821,16.4667,16.9582,16.7124,-7.5944,0.6969,17.6994,17.7684,17.7339,1.2839,0.9996,16.4667,16.7047,16.5857,-9.0980,-1.6965,13.7157,13.8381,13.7769,-3.9521,-0.6969,13.6555,13.7157,13.6856,-3.9549,-0.9996,13.6555,13.6891,13.6723,-4.0079,1.6965,0.1000,7.8141,-22235.9000,35807.7821
3580.0000,13.6638,17.1700,14413.4000,41137.7000,-26724.3000,2.6949,2974.1640,6745.4806,9719.6445,131.6122,47883.1806,11439.2360,-36443.9445,13.6630,19.3519,0.0000,5544.1000,-5544.1000,0.2939,0.0000,904.0540,904.0540,14.3522,6448.1540,0.0000,-6448.1540,17.2693,13.4757,15.3725,0.6479,43730.3632,17.1700,16.9943,17.0821,-1.9748,0.8003,17.6275,17.6540,17.6408,0.7443,1.0942,17.1700,17.0470,17.1085,-1.4770,-1.8945,13.6630,13.8287,13.7459,-4.4936,-0.8003,13.4757,13.6630,13.5694,-5.5787,-1.0942,13.4757,13.5941,13.5349,-5.8987,1.8945,0.1000,7.8141,-32268.4000,43730.3632
3581.0000,13.3879,18.2377,8075.9000,50803.5000,-42727.6000,2.8162,1674.0388,8276.8021,9950.8409,137.5366,59080.3021,6401.8612,-52678.4409,13.3996,19.0867,0.0000,4794.2000,-4794.2000,0.2541,0.0000,778.8710,778.8710,12.4083,5573.0710,0.0000,-5573.0710,17.8133,12.9904,15.4019,0.8461,57112.1278,18.2377,17.5218,17.8797,7.6211,0.8540,17.8806,17.7278,17.8042,3.2617,1.1081,18.2377,17.8616,18.0496,9.6294,-1.9621,13.3996,13.7192,13.5594,-6.7978,-0.8540,12.9904,13.3996,13.1950,-9.9985,-1.1081,12.9904,13.2437,13.1170,-10.8050,1.9621,0.1000,7.8141,-47521.8000,57112.1278
3582.0000,13.0766,18.7583,8247.7000,121726.2000,-113478.5000,6.1550,1718.5172,19688.6523,21407.1696,300.6007,141414.8523,6529.1828,-134885.6696,13.0650,18.7543,0.0000,2675.9000,-2675.9000,0.1417,0.0000,432.7269,432.7269,6.9185,3108.6269,0.0000,-3108.6269,18.4480,12.8642,15.6561,2.0091,135611.8610,18.7583,18.3904,18.5744,14.5460,2.0044,18.4144,18.1831,18.2988,9.2512,2.1461,18.7583,18.5850,18.6717,15.2974,-4.1506,13.0650,13.3043,13.1846,-11.0051,-2.0044,12.8642,13.0650,12.9646,-12.0104,-2.1461,12.8642,12.9666,12.9154,-12.3625,4.1506,0.1000,7.8141,-116154.4000,135611.8610
3583.0000,13.0434,19.3859,1291.4000,183787.1000,-182495.7000,8.6853,269.2290,29703.9976,29973.2266,424.1754,213491.0976,1022.1710,-212468.9266,13.0305,18.7270,0.0000,14049.9000,-14049.9000,0.7428,0.0000,2270.9832,2270.9832,36.2784,16320.8832,0.0000,-16320.8832,19.0749,12.9515,16.0132,3.2989,222672.7466,19.3859,19.0596,19.2228,20.3531,2.6475,18.9867,18.7795,18.8831,15.4004,3.3903,19.3859,19.2407,19.3133,20.9798,-6.0378,13.0305,13.1580,13.0943,-11.2091,-2.6475,12.9515,13.0305,12.9910,-10.8662,-3.3903,12.9515,12.9932,12.9723,-10.8536,6.0378,0.1000,7.8141,-196545.6000,222672.7466
3584.0000,13.3909,19.8233,0.0000,216995.5000,-216995.5000,10.1713,0.0000,35354.9687,35354.9687,496.7475,252350.4687,0.0000,-252350.4687,13.3873,19.0883,0.0000,61134.5000,-61134.5000,3.2318,0.0000,9930.2651,9930.2651,157.8350,71064.7651,0.0000,-71064.7651,19.4748,13.3985,16.4367,4.6536,314117.4113,19.8233,19.4691,19.6462,23.1356,2.3132,19.2472,19.1362,19.1917,17.5540,5.5449,19.8233,19.7137,19.7685,24.1124,-7.8581,13.3873,13.3986,13.3929,-6.9873,-2.3132,13.3985,13.3873,13.3929,-5.6307,-5.5449,13.3985,13.3887,13.3936,-5.4395,7.8581,0.1000,7.8141,-278130.0000,314117.4113
3585.0000,13.7086,20.1333,0.0000,237428.3000,-237428.3000,11.1540,0.0000,38972.9248,38972.9248,544.7420,276401.2248,0.0000,-276401.2248,13.7113,19.4082,0.0000,81058.5000,-81058.5000,4.2910,0.0000,13226.9997,13226.9997,209.5649,94285.4997,0.0000,-94285.4997,19.7829,13.7283,16.7556,5.3435,360683.9892,20.1333,19.7820,19.9577,24.7658,2.2877,19.5382,19.4372,19.4877,19.7098,6.5787,20.1333,20.0395,20.0864,25.7246,-8.8663,13.7113,13.6828,13.6971,-3.5663,-2.2877,13.7283,13.7113,13.7198,-2.2447,-6.5787,13.7283,13.7152,13.7217,-2.1009,8.8663,0.1000,7.8141,-318486.8000,360683.9892
3586.0000,13.9678,20.3848,0.0000,252486.7000,-252486.7000,11.8859,0.0000,41699.1427,41699.1427,580.4896,294185.8427,0.0000,-294185.8427,13.9729,19.6654,0.0000,93681.7000,-93681.7000,4.9656,0.0000,15344.6191,15344.6191,242.5134,109026.3191,0.0000,-109026.3191,20.0356,13.9918,17.0137,5.8196,392825.8293,20.3848,20.0365,20.2107,25.9329,2.3068,19.7831,19.6894,19.7363,21.3089,7.2724,20.3848,20.2984,20.3416,26.8481,-9.5792,13.9729,13.9290,13.9510,-1.1777,-2.3068,13.9918,13.9729,13.9823,0.0428,-7.2724,13.9918,13.9771,13.9844,0.1546,9.5792,0.1000,7.8141,-346168.4000,392825.8293
3587.0000,14.2261,20.6379,0.0000,276324.6000,-276324.6000,13.0302,0.0000,45917.2476,45917.2476,636.3753,322241.8476,0.0000,-322241.8476,14.2337,19.9232,0.0000,103411.1000,-103411.1000,5.4872,0.0000,17003.2586,17003.2586,267.9846,120414.3586,0.0000,-120414.3586,20.2942,14.2580,17.2761,6.3869,431114.5443,20.6379,20.3021,20.4700,27.3747,2.5144,20.0423,19.9505,19.9964,23.1131,8.0015,20.6379,20.5558,20.5968,28.1889,-10.5159,14.2337,14.1712,14.2024,1.0253,-2.5144,14.2580,14.2337,14.2459,2.2502,-8.0015,14.2580,14.2392,14.2486,2.3486,10.5159,0.1000,7.8141,-379735.7000,431114.5443
3588.0000,14.4061,20.8109,0.0000,292057.2000,-292057.2000,13.7956,0.0000,48740.9699,48740.9699,673.7548,340798.1699,0.0000,-340798.1699,14.4129,20.0985,0.0000,99524.6000,-99524.6000,5.2866,0.0000,16408.0174,16408.0174,258.1913,115932.6174,0.0000,-115932.6174,20.4879,14.4349,17.4614,6.6000,445500.4666,20.8109,20.5184,20.6646,28.1069,2.8363,20.2451,20.1548,20.2000,24.2177,8.1230,20.8109,20.7348,20.7728,28.6669,-10.9593,14.4129,14.3585,14.3857,2.2826,-2.8363,14.4349,14.4129,14.4239,3.3259,-8.1230,14.4349,14.4184,14.4267,3.4079,10.9593,0.1000,7.8141,-391581.8000,445500.4666
3589.0000,14.6370,21.0392,0.0000,309309.3000,-309309.3000,14.6280,0.0000,51907.5454,51907.5454,714.4069,361216.8454,0.0000,-361216.8454,14.6466,20.3307,0.0000,114523.7000,-114523.7000,6.0880,0.0000,18947.6231,18947.6231,297.3262,133471.3231,0.0000,-133471.3231,20.7082,14.6755,17.6918,7.1411,482022.4485,21.0392,20.7319,20.8856,29.3193,2.8467,20.4586,20.3719,20.4152,25.5547,8.9346,21.0392,20.9632,21.0012,29.9815,-11.7813,14.6466,14.5692,14.6079,4.0501,-2.8467,14.6755,14.6466,14.6610,5.2030,-8.9346,14.6755,14.6534,14.6644,5.2812,11.7813,0.1000,7.8141,-423833.0000,482022.4485
3590.0000,14.8377,21.2346,0.0000,325161.5000,-325161.5000,15.4014,0.0000,54833.3102,54833.3102,752.1779,379994.8102,0.0000,-379994.8102,14.8481,20.5291,0.0000,120658.1000,-120658.1000,6.4204,0.0000,20024.2757,20024.2757,313.5639,140682.3757,0.0000,-140682.3757,20.9083,14.8772,17.8927,7.5202,507615.8558,21.2346,20.9374,21.0860,30.3075,2.9936,20.6589,20.5742,20.6165,26.7296,9.4141,21.2346,21.1618,21.1982,30.9102,-12.4077,14.8481,14.7663,14.8072,5.4518,-2.9936,14.8772,14.8481,14.8626,6.5461,-9.4141,14.8772,14.8550,14.8661,6.6148,12.4077,0.1000,7.8141,-445819.6000,507615.8558
3591.0000,14.9688,21.3600,0.0000,332189.4000,-332189.4000,15.7554,0.0000,56196.9743,56196.9743,769.4703,388386.3743,0.0000,-388386.3743,14.9781,20.6558,0.0000,119308.1000,-119308.1000,6.3541,0.0000,19840.1302,19840.1302,310.3251,139148.2302,0.0000,-139148.2302,21.0440,15.0043,18.0241,7.6303,515045.4156,21.3600,21.0844,21.2222,30.5795,3.1338,20.7973,20.7154,20.7564,27.1885,9.4879,21.3600,21.2909,21.3255,31.0673,-12.6217,14.9781,14.9056,14.9419,6.0595,-3.1338,15.0043,14.9781,14.9912,7.0144,-9.4879,15.0043,14.9845,14.9944,7.0723,12.6217,0.1000,7.8141,-451497.5000,515045.4156
3592.0000,15.0801,21.4682,0.0000,338670.3000,-338670.3000,16.0770,0.0000,57448.8675,57448.8675,785.1752,396119.1675,0.0000,-396119.1675,15.0891,20.7650,0.0000,119946.6000,-119946.6000,6.3918,0.0000,19980.8860,19980.8860,312.1628,139927.4860,0.0000,-139927.4860,21.1572,15.1150,18.1361,7.7574,523625.7641,21.4682,21.2031,21.3356,30.7356,3.2284,20.9120,20.8317,20.8718,27.4846,9.6202,21.4682,21.4009,21.4345,31.1799,-12.8486,15.0891,15.0189,15.0540,6.5010,-3.2284,15.1150,15.0891,15.1020,7.4036,-9.6202,15.1150,15.0955,15.1053,7.4557,12.8486,0.1000,7.8141,-458616.9000,523625.7641
3593.0000,15.2218,21.6083,0.0000,358880.4000,-358880.4000,17.0492,0.0000,61088.1683,61088.1683,832.6564,419968.5683,0.0000,-419968.5683,15.2313,20.9062,0.0000,119700.7000,-119700.7000,6.3818,0.0000,19984.5597,19984.5597,311.6748,139685.2597,0.0000,-139685.2597,21.3059,15.2604,18.2832,8.0941,546353.1180,21.6083,21.3576,21.4830,31.4265,3.5558,21.0677,20.9857,21.0267,28.3651,9.9376,21.6083,21.5418,21.5750,31.7979,-13.4934,15.2313,15.1571,15.1942,7.3659,-3.5558,15.2604,15.2313,15.2459,8.2795,-9.9376,15.2604,15.2388,15.2496,8.3333,13.4934,0.1000,7.8141,-478581.1000,546353.1180
3594.0000,14.9064,21.2796,0.0000,265817.9000,-265817.9000,12.6403,0.0000,44900.6705,44900.6705,617.3300,310718.5705,0.0000,-310718.5705,14.9038,20.5710,0.0000,94278.8000,-94278.8000,5.0296,0.0000,15659.8767,15659.8767,245.6363,109938.6767,0.0000,-109938.6767,20.9927,14.8908,17.9418,6.1609,415858.2536,21.2796,21.0704,21.1750,26.6260,2.5369,20.7384,20.6796,20.7090,23.5208,7.5665,21.2796,21.2272,21.2534,26.8478,-10.1034,14.9038,14.9284,14.9161,3.1631,-2.5369,14.8908,14.9038,14.8973,3.1907,-7.5665,14.8908,14.9009,14.8959,3.1757,10.1034,0.1000,7.8141,-360096.7000,415858.2536
3595.0000,14.7335,21.1165,0.0000,253811.3000,-253811.3000,12.0436,0.0000,42693.3846,42693.3846,588.1901,296504.6846,0.0000,-296504.6846,14.7301,20.4033,0.0000,82055.9000,-82055.9000,4.3712,0.0000,13593.2279,13593.2279,213.4824,95649.1279,0.0000,-95649.1279,20.8302,14.7218,17.7760,5.7294,386731.6479,21.1165,20.9020,21.0092,24.4784,2.5575,20.5873,20.5183,20.5528,21.5805,6.9287,21.1165,21.0580,21.0872,24.7295,-9.4861,14.7301,14.7546,14.7423,1.0608,-2.5575,14.7218,14.7301,14.7259,1.2305,-6.9287,14.7218,14.7278,14.7248,1.2261,9.4861,0.1000,7.8141,-335867.2000,386731.6479
3596.0000,14.3317,20.7132,0.0000,183480.6000,-183480.6000,8.6962,0.0000,30566.2605,30566.2605,424.7099,214046.8605,0.0000,-214046.8605,14.3165,19.9889,0.0000,50491.6000,-50491.6000,2.6877,0.0000,8312.2538,8312.2538,131.2636,58803.8538,0.0000,-58803.8538,20.4628,14.2457,17.3543,4.0442,272980.9435,20.7132,20.5523,20.6327,19.9636,2.0028,20.2295,20.1721,20.2008,17.4180,4.6906,20.7132,20.6666,20.6899,19.9796,-6.6934,14.3165,14.4495,14.3830,-3.0829,-2.0028,14.2457,14.3165,14.2811,-3.9055,-4.6906,14.2457,14.2964,14.2711,-4.0168,6.6934,0.1000,7.8141,-233972.2000,272980.9435
3597.0000,14.0849,20.4782,0.0000,170994.3000,-170994.3000,8.0827,0.0000,28318.9412,28318.9412,394.7477,199313.2412,0.0000,-199313.2412,14.0687,19.7482,0.0000,38750.5000,-38750.5000,2.0591,0.0000,6356.0344,6356.0344,100.5632,45106.5344,0.0000,-45106.5344,20.2349,13.9990,17.1170,3.6138,243929.6228,20.4782,20.3111,20.3946,17.7000,2.0079,20.0261,19.9542,19.9901,15.4934,4.0670,20.4782,20.4228,20.4505,17.7519,-6.0749,14.0687,14.2018,14.1352,-5.3522,-2.0079,13.9990,14.0687,14.0338,-5.9761,-4.0670,13.9990,14.0462,14.0226,-6.0841,6.0749,0.1000,7.8141,-209744.8000,243929.6228
3598.0000,13.8588,20.2577,0.0000,145681.3000,-145681.3000,6.8750,0.0000,23997.8434,23997.8434,335.7627,169679.1434,0.0000,-169679.1434,13.8405,19.5232,0.0000,30075.0000,-30075.0000,1.5965,0.0000,4916.7019,4916.7019,77.9685,34991.7019,0.0000,-34991.7019,20.0209,13.7409,16.8809,3.0399,205192.6376,20.2577,20.0912,20.1745,15.7008,1.7595,19.8210,19.7475,19.7842,13.6408,3.3560,20.2577,20.2002,20.2290,15.7655,-5.1155,13.8405,14.0075,13.9240,-7.1082,-1.7595,13.7409,13.8405,13.7907,-8.0237,-3.3560,13.7409,13.8076,13.7743,-8.1842,5.1155,0.1000,7.8141,-175756.3000,205192.6376
3599.0000,13.6748,20.0794,0.0000,132808.4000,-132808.4000,6.2582,0.0000,21782.6964,21782.6964,305.6387,154591.0964,0.0000,-154591.0964,13.6561,19.3420,0.0000,23139.3000,-23139.3000,1.2271,0.0000,3772.8590,3772.8590,59.9319,26912.1590,0.0000,-26912.1590,19.8517,13.5372,16.6944,2.7008,182305.2512,20.0794,19.9138,19.9966,14.2659,1.6770,19.6722,19.5883,19.6303,12.4728,2.9042,20.0794,20.0187,20.0490,14.3263,-4.5812,13.6561,13.8405,13.7483,-8.4164,-1.6770,13.5372,13.6561,13.5966,-9.4314,-2.9042,13.5372,13.6142,13.5757,-9.6297,4.5812,0.1000,7.8141,-155947.7000,182305.2512
3600.0000,13.5042,19.9128,0.0000,117596.5000,-117596.5000,5.5347,0.0000,19210.6885,19210.6885,270.3054,136807.1885,0.0000,-136807.1885,13.4863,19.1746,0.0000,16774.9000,-16774.9000,0.8890,0.0000,2728.5830,2728.5830,43.4154,19503.4830,0.0000,-19503.4830,19.6973,13.3315,16.5144,2.3366,157719.8478,19.9128,19.7509,19.8318,12.9703,1.5486,19.5407,19.4476,19.4941,11.4780,2.4375,19.9128,19.8500,19.8814,13.0143,-3.9861,13.4863,13.6979,13.5921,-9.5141,-1.5486,13.3315,13.4863,13.4089,-10.8017,-2.4375,13.3315,13.4289,13.3802,-11.0756,3.9861,0.1000,7.8141,-134371.4000,157719.8478
3601.0000,13.3811,19.7942,0.0000,112549.0000,-112549.0000,5.2912,0.0000,18333.3489,18333.3489,258.4159,130882.3489,0.0000,-130882.3489,13.3635,19.0542,0.0000,14007.7000,-14007.7000,0.7418,0.0000,2274.5596,2274.5596,36.2291,16282.2596,0.0000,-16282.2596,19.5815,13.2035,16.3925,2.1987,148412.3978,19.7942,19.6272,19.7107,12.1956,1.5165,19.4390,19.3388,19.3889,10.8269,2.2583,19.7942,19.7267,19.7605,12.2596,-3.7748,13.3635,13.5793,13.4714,-10.2102,-1.5165,13.2035,13.3635,13.2835,-11.4236,-2.2583,13.2035,13.3014,13.2525,-11.6998,3.7748,0.1000,7.8141,-126556.7000,148412.3978
3602.0000,13.2783,19.6945,0.0000,102644.2000,-102644.2000,4.8217,0.0000,16680.0116,16680.0116,235.4860,119324.2116,0.0000,-119324.2116,13.2610,18.9534,0.0000,12399.5000,-12399.5000,0.6563,0.0000,2010.5602,2010.5602,32.0541,14410.0602,0.0000,-14410.0602,19.4773,13.0802,16.2787,2.0024,135164.2877,19.6945,19.5179,19.6062,11.5499,1.3885,19.3367,19.2344,19.2855,10.1371,2.0448,19.6945,19.6219,19.6582,11.6530,-3.4333,13.2610,13.4948,13.3779,-10.6467,-1.3885,13.0802,13.2610,13.1706,-12.0064,-2.0448,13.0802,13.1908,13.1355,-12.3126,3.4333,0.1000,7.8141,-115043.7000,135164.2877
3603.0000,13.1840,19.6024,0.0000,92937.8000,-92937.8000,4.3629,0.0000,15069.6621,15069.6621,213.0760,108007.4621,0.0000,-108007.4621,13.1690,18.8627,0.0000,9415.2000,-9415.2000,0.4982,0.0000,1524.7260,1524.7260,24.3296,10939.9260,0.0000,-10939.9260,19.3860,12.9544,16.1702,1.7865,120586.0087,19.6024,19.4200,19.5112,10.9659,1.2882,19.2646,19.1469,19.2057,9.7084,1.7864,19.6024,19.5250,19.5637,11.0784,-3.0746,13.1690,13.4236,13.2963,-11.0176,-1.2882,12.9544,13.1690,13.0617,-12.6073,-1.7864,12.9544,13.0836,13.0190,-12.9849,3.0746,0.1000,7.8141,-102353.0000,120586.0087
