Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3604.0000,13.1467,19.5683,0.0000,108153.1000,-108153.1000,5.0741,0.0000,17521.6645,17521.6645,247.8087,125674.7645,0.0000,-125674.7645,13.1305,18.8258,0.0000,9208.8000,-9208.8000,0.4871,0.0000,1490.5133,1490.5133,23.7877,10699.3133,0.0000,-10699.3133,19.3600,12.9729,16.1665,2.0296,136998.6080,19.5683,19.3907,19.4795,11.1071,1.5290,19.2542,19.1290,19.1916,10.0192,2.0161,19.5683,19.4914,19.5298,11.1969,-3.5451,13.1305,13.3409,13.2357,-11.1935,-1.5290,12.9729,13.1305,13.0517,-12.0529,-2.0161,12.9729,13.0630,13.0180,-12.2941,3.5451,0.1000,7.8141,-117361.9000,136998.6080
3605.0000,13.1317,19.5545,0.0000,117213.8000,-117213.8000,5.4978,0.0000,18982.9756,18982.9756,268.5049,136196.7756,0.0000,-136196.7756,13.1215,18.8175,0.0000,7120.9000,-7120.9000,0.3766,0.0000,1152.4289,1152.4289,18.3916,8273.3289,0.0000,-8273.3289,19.3600,12.9760,16.1680,2.1429,144645.4677,19.5545,19.3849,19.4697,11.3686,1.7071,19.2823,19.1448,19.2136,10.6094,2.0837,19.5545,19.4783,19.5164,11.4225,-3.7907,13.1215,13.2970,13.2092,-11.0276,-1.7071,12.9760,13.1215,13.0488,-11.6316,-2.0837,12.9760,13.0573,13.0166,-11.8543,3.7907,0.1000,7.8141,-124334.7000,144645.4677
3606.0000,13.3151,19.7423,0.0000,200179.6000,-200179.6000,9.3884,0.0000,32557.6191,32557.6191,458.5126,232737.2191,0.0000,-232737.2191,13.3076,19.0058,0.0000,1633.5000,-1633.5000,0.0864,0.0000,265.0405,265.0405,4.2188,1898.5405,0.0000,-1898.5405,19.5835,13.2796,16.4316,3.4129,230371.7506,19.7423,19.5921,19.6672,14.0198,3.1007,19.5762,19.4149,19.4955,14.1885,3.1870,19.7423,19.6690,19.7057,13.9873,-6.2877,13.3076,13.3629,13.3352,-9.1279,-3.1007,13.2796,13.3076,13.2936,-8.3409,-3.1870,13.2796,13.2915,13.2856,-8.2735,6.2877,0.1000,7.8141,-201813.1000,230371.7506
3607.0000,13.5699,19.9948,0.0000,254628.7000,-254628.7000,11.9561,0.0000,41660.3968,41660.3968,583.9189,296289.0968,0.0000,-296289.0968,13.5667,19.2637,0.0000,2505.1000,-2505.1000,0.1326,0.0000,407.9386,407.9386,6.4745,2913.0386,0.0000,-2913.0386,19.8449,13.5680,16.7064,4.3358,292667.6952,19.9948,19.8501,19.9225,16.8865,3.9412,19.8311,19.6895,19.7603,16.9519,4.0738,19.9948,19.9239,19.9594,16.8588,-8.0150,13.5667,13.5768,13.5717,-6.2592,-3.9412,13.5680,13.5667,13.5674,-5.2764,-4.0738,13.5680,13.5665,13.5672,-5.1606,8.0150,0.1000,7.8141,-257133.8000,292667.6952
3608.0000,13.9647,20.3875,0.0000,280472.1000,-280472.1000,13.1914,0.0000,46317.6753,46317.6753,644.2475,326789.7753,0.0000,-326789.7753,13.9674,19.6631,0.0000,49061.8000,-49061.8000,2.5990,0.0000,8035.4469,8035.4469,126.9324,57097.2469,0.0000,-57097.2469,20.1402,13.9990,17.0696,5.5411,374022.1229,20.3875,20.1823,20.2849,20.6832,3.5308,19.9622,19.8722,19.9172,18.1380,6.1298,20.3875,20.3102,20.3488,20.9992,-9.6606,13.9674,13.9277,13.9476,-2.1206,-3.5308,13.9990,13.9674,13.9832,-0.8512,-6.1298,13.9990,13.9782,13.9886,-0.7059,9.6606,0.1000,7.8141,-329533.9000,374022.1229
3609.0000,14.3057,20.7193,0.0000,295819.2000,-295819.2000,13.9492,0.0000,49250.2644,49250.2644,681.2576,345069.4644,0.0000,-345069.4644,14.3129,20.0035,0.0000,80893.4000,-80893.4000,4.2922,0.0000,13316.4792,13316.4792,209.6264,94209.8792,0.0000,-94209.8792,20.4290,14.3444,17.3867,6.3421,428092.3308,20.7193,20.4796,20.5994,23.4706,3.2190,20.2075,20.1199,20.1637,20.4418,7.5112,20.7193,20.6453,20.6823,23.9711,-10.7302,14.3129,14.2509,14.2819,1.0054,-3.2190,14.3444,14.3129,14.3287,2.2180,-7.5112,14.3444,14.3221,14.3333,2.3216,10.7302,0.1000,7.8141,-376712.6000,428092.3308
3610.0000,14.5719,20.9770,0.0000,309758.4000,-309758.4000,14.6395,0.0000,51901.4930,51901.4930,714.9672,361659.8930,0.0000,-361659.8930,14.5805,20.2662,0.0000,96646.1000,-96646.1000,5.1354,0.0000,15973.7617,15973.7617,250.8068,112619.8617,0.0000,-112619.8617,20.6762,14.6102,17.6432,6.8543,462665.8266,20.9770,20.7280,20.8525,25.3593,3.1680,20.4424,20.3576,20.4000,22.4150,8.3034,20.9770,20.9068,20.9419,25.8816,-11.4715,14.5805,14.5120,14.5462,3.0772,-3.1680,14.6102,14.5805,14.5953,4.1829,-8.3034,14.6102,14.5885,14.5993,4.2620,11.4715,0.1000,7.8141,-406404.5000,462665.8266
3611.0000,14.7956,21.1943,0.0000,322244.5000,-322244.5000,15.2566,0.0000,54285.9808,54285.9808,745.1062,376530.4808,0.0000,-376530.4808,14.8049,20.4870,0.0000,107221.0000,-107221.0000,5.7038,0.0000,17782.4485,17782.4485,278.5650,125003.4485,0.0000,-125003.4485,20.8894,14.8345,17.8620,7.2519,489499.8871,21.1943,20.9411,21.0677,26.7863,3.1843,20.6497,20.5676,20.6087,23.9530,8.8881,21.1943,21.1263,21.1603,27.3047,-12.0723,14.8049,14.7312,14.7681,4.6186,-3.1843,14.8345,14.8049,14.8197,5.6621,-8.8881,14.8345,14.8126,14.8236,5.7279,12.0723,0.1000,7.8141,-429465.5000,489499.8871
3612.0000,14.9478,21.3403,0.0000,332335.0000,-332335.0000,15.7579,0.0000,56192.9083,56192.9083,769.5897,388527.9083,0.0000,-388527.9083,14.9561,20.6346,0.0000,105154.1000,-105154.1000,5.5993,0.0000,17480.4470,17480.4470,273.4588,122634.5470,0.0000,-122634.5470,21.0464,14.9829,18.0147,7.3997,499480.2867,21.3403,21.1058,21.2230,27.5249,3.3862,20.8121,20.7308,20.7715,24.9152,8.9855,21.3403,21.2756,21.3080,27.9195,-12.3717,14.9561,14.8910,14.9235,5.3910,-3.3862,14.9829,14.9561,14.9695,6.2928,-8.9855,14.9829,14.9633,14.9731,6.3476,12.3717,0.1000,7.8141,-437489.1000,499480.2867
3613.0000,15.1071,21.4967,0.0000,340168.7000,-340168.7000,16.1459,0.0000,57741.0451,57741.0451,788.5374,397909.7451,0.0000,-397909.7451,15.1163,20.7931,0.0000,113867.2000,-113867.2000,6.0672,0.0000,18976.2736,18976.2736,296.3126,132843.4736,0.0000,-132843.4736,21.1972,15.1450,18.1711,7.6818,518519.7164,21.4967,21.2544,21.3755,28.3423,3.3595,20.9575,20.8786,20.9181,25.7384,9.4268,21.4967,21.4320,21.4643,28.7788,-12.7863,15.1163,15.0436,15.0800,6.2953,-3.3595,15.1450,15.1163,15.1307,7.2118,-9.4268,15.1450,15.1238,15.1344,7.2616,12.7863,0.1000,7.8141,-454035.9000,518519.7164
3614.0000,15.2082,21.5932,0.0000,346779.5000,-346779.5000,16.4774,0.0000,59008.6977,59008.6977,804.7274,405788.1977,0.0000,-405788.1977,15.2164,20.8904,0.0000,110307.4000,-110307.4000,5.8817,0.0000,18411.9731,18411.9731,287.2512,128719.3731,0.0000,-128719.3731,21.3039,15.2422,18.2730,7.7444,522747.4457,21.5932,21.3676,21.4804,28.6304,3.5319,21.0695,20.9911,21.0303,26.1904,9.4136,21.5932,21.5312,21.5622,28.9678,-12.9455,15.2164,15.1525,15.1844,6.6118,-3.5319,15.2422,15.2164,15.2293,7.4103,-9.4136,15.2422,15.2234,15.2328,7.4517,12.9455,0.1000,7.8141,-457086.9000,522747.4457
3615.0000,15.3499,21.7338,0.0000,358805.2000,-358805.2000,17.0604,0.0000,61267.4335,61267.4335,833.2047,420072.6335,0.0000,-420072.6335,15.3594,21.0328,0.0000,118513.3000,-118513.3000,6.3220,0.0000,19826.5313,19826.5313,308.7570,138339.8313,0.0000,-138339.8313,21.4396,15.3887,18.4142,8.0845,545704.9814,21.7338,21.5009,21.6173,29.4200,3.5795,21.2020,21.1244,21.1632,26.9739,9.9015,21.7338,21.6711,21.7024,29.8011,-13.4810,15.3594,15.2854,15.3224,7.4512,-3.5795,15.3887,15.3594,15.3741,8.3065,-9.9015,15.3887,15.3671,15.3779,8.3481,13.4810,0.1000,7.8141,-477318.5000,545704.9814
3616.0000,15.4921,21.8731,0.0000,369538.2000,-369538.2000,17.5877,0.0000,63321.0061,63321.0061,858.9561,432859.2061,0.0000,-432859.2061,15.5023,21.1739,0.0000,125786.9000,-125786.9000,6.7143,0.0000,21091.4776,21091.4776,327.9158,146878.3776,0.0000,-146878.3776,21.5766,15.5325,18.5545,8.3931,566532.6183,21.8731,21.6373,21.7552,30.2086,3.6245,21.3364,21.2599,21.2981,27.7763,10.3388,21.8731,21.8111,21.8421,30.6034,-13.9633,15.5023,15.4229,15.4626,8.3033,-3.6245,15.5325,15.5023,15.5174,9.1581,-10.3388,15.5325,15.5101,15.5213,9.1957,13.9633,0.1000,7.8141,-495325.1000,566532.6183
3617.0000,15.5853,21.9622,0.0000,379445.1000,-379445.1000,18.0768,0.0000,65168.0902,65168.0902,882.8398,444613.1902,0.0000,-444613.1902,15.5945,21.2637,0.0000,121209.6000,-121209.6000,6.4741,0.0000,20354.1306,20354.1306,316.1867,141563.7306,0.0000,-141563.7306,21.6772,15.6226,18.6499,8.4938,573331.0317,21.9622,21.7445,21.8534,30.5149,3.8675,21.4435,21.3673,21.4054,28.2375,10.3417,21.9622,21.9027,21.9325,30.8065,-14.2092,15.5945,15.5238,15.5591,8.6198,-3.8675,15.6226,15.5945,15.6085,9.3735,-10.3417,15.6226,15.6021,15.6123,9.4064,14.2092,0.1000,7.8141,-500654.7000,573331.0317
3618.0000,15.2063,21.5704,0.0000,279883.0000,-279883.0000,13.3421,0.0000,47623.2961,47623.2961,651.6082,327506.2961,0.0000,-327506.2961,15.2033,20.8650,0.0000,91454.8000,-91454.8000,4.8869,0.0000,15262.0410,15262.0410,238.6683,106716.8410,0.0000,-106716.8410,21.3084,15.1876,18.2480,6.3755,430344.8691,21.5704,21.4050,21.4877,25.3009,2.8184,21.0625,21.0100,21.0362,23.0000,7.7053,21.5704,21.5268,21.5486,25.3824,-10.5237,15.2033,15.2318,15.2176,3.7319,-2.8184,15.1876,15.2033,15.1955,3.6060,-7.7053,15.1876,15.1995,15.1936,3.5671,10.5237,0.1000,7.8141,-371337.8000,430344.8691
3619.0000,14.9738,21.3492,0.0000,265730.5000,-265730.5000,12.6348,0.0000,44959.4719,44959.4719,617.0622,310689.9719,0.0000,-310689.9719,14.9695,20.6382,0.0000,73407.1000,-73407.1000,3.9156,0.0000,12205.4841,12205.4841,191.2329,85612.5841,0.0000,-85612.5841,21.0969,14.9560,18.0264,5.8075,392004.4335,21.3492,21.1850,21.2671,22.8141,2.9064,20.8712,20.8070,20.8391,20.8272,6.8220,21.3492,21.3001,21.3246,22.8943,-9.7284,14.9695,15.0012,14.9854,1.0899,-2.9064,14.9560,14.9695,14.9627,1.0848,-6.8220,14.9560,14.9656,14.9608,1.0538,9.7284,0.1000,7.8141,-339137.6000,392004.4335
3620.0000,14.5482,20.9241,0.0000,194010.4000,-194010.4000,9.2102,0.0000,32488.8026,32488.8026,449.8100,226499.2026,0.0000,-226499.2026,14.5347,20.2038,0.0000,45362.0000,-45362.0000,2.4172,0.0000,7492.2790,7492.2790,118.0509,52854.2790,0.0000,-52854.2790,20.7087,14.4605,17.5846,4.1513,280210.7939,20.9241,20.8063,20.8652,18.3278,2.2643,20.4952,20.4437,20.4694,16.7082,4.6815,20.9241,20.8874,20.9058,18.2283,-6.9458,14.5347,14.6602,14.5974,-3.1975,-2.2643,14.4605,14.5347,14.4976,-4.0784,-4.6815,14.4605,14.5117,14.4861,-4.2203,6.9458,0.1000,7.8141,-239372.4000,280210.7939
3621.0000,14.2939,20.6825,0.0000,182806.4000,-182806.4000,8.6535,0.0000,30426.4304,30426.4304,422.6250,213232.8304,0.0000,-213232.8304,14.2801,19.9569,0.0000,35087.8000,-35087.8000,1.8662,0.0000,5773.2512,5773.2512,91.1419,40861.0512,0.0000,-40861.0512,20.4723,14.2104,17.3413,3.7640,254073.1223,20.6825,20.5532,20.6179,16.2334,2.2624,20.2837,20.2176,20.2506,14.8937,4.1286,20.6825,20.6368,20.6597,16.1983,-6.3911,14.2801,14.4010,14.3405,-5.4080,-2.2624,14.2104,14.2801,14.2453,-6.0477,-4.1286,14.2104,14.2560,14.2332,-6.1759,6.3911,0.1000,7.8141,-217894.2000,254073.1223
3622.0000,14.0630,20.4574,0.0000,156410.6000,-156410.6000,7.3915,0.0000,25890.2339,25890.2339,360.9900,182300.8339,0.0000,-182300.8339,14.0473,19.7274,0.0000,28923.8000,-28923.8000,1.5367,0.0000,4742.7285,4742.7285,75.0500,33666.5285,0.0000,-33666.5285,20.2494,13.9511,17.1003,3.2132,216891.5188,20.4574,20.3264,20.3919,14.3877,1.9516,20.0625,19.9984,20.0304,13.0349,3.4883,20.4574,20.4104,20.4339,14.3795,-5.4399,14.0473,14.1995,14.1234,-7.1158,-1.9516,13.9511,14.0473,13.9992,-8.0192,-3.4883,13.9511,14.0140,13.9826,-8.1915,5.4399,0.1000,7.8141,-185334.4000,216891.5188
3623.0000,13.8857,20.2861,0.0000,141786.0000,-141786.0000,6.6902,0.0000,23371.0228,23371.0228,326.7378,165157.0228,0.0000,-165157.0228,13.8673,19.5508,0.0000,26841.4000,-26841.4000,1.4247,0.0000,4389.7659,4389.7659,69.5794,31231.1659,0.0000,-31231.1659,20.0698,13.7619,16.9159,2.9249,197429.0858,20.2861,20.1441,20.2151,13.1497,1.7552,19.8783,19.8134,19.8458,11.6527,3.1799,20.2861,20.2350,20.2605,13.1983,-4.9350,13.8673,14.0396,13.9534,-8.2630,-1.7552,13.7619,13.8673,13.8146,-9.2287,-3.1799,13.7619,13.8309,13.7964,-9.4039,4.9350,0.1000,7.8141,-168627.4000,197429.0858
3624.0000,13.6928,20.0965,0.0000,123922.8000,-123922.8000,5.8405,0.0000,20333.8766,20333.8766,285.2402,144256.6766,0.0000,-144256.6766,13.6756,19.3611,0.0000,17764.4000,-17764.4000,0.9422,0.0000,2897.2889,2897.2889,46.0157,20661.6889,0.0000,-20661.6889,19.9023,13.5225,16.7124,2.4726,166900.5875,20.0965,19.9676,20.0321,11.7795,1.6328,19.7457,19.6654,19.7055,10.7867,2.5750,20.0965,20.0473,20.0719,11.7652,-4.2077,13.6756,13.8823,13.7790,-9.5285,-1.6328,13.5225,13.6756,13.5991,-10.8929,-2.5750,13.5225,13.6192,13.5708,-11.1769,4.2077,0.1000,7.8141,-141687.2000,166900.5875
3625.0000,13.5568,19.9658,0.0000,115357.6000,-115357.6000,5.4300,0.0000,18868.1437,18868.1437,265.1901,134225.7437,0.0000,-134225.7437,13.5372,19.2256,0.0000,16678.7000,-16678.7000,0.8839,0.0000,2714.8802,2714.8802,43.1699,19393.5802,0.0000,-19393.5802,19.7651,13.3817,16.5734,2.3030,155450.9590,19.9658,19.8248,19.8953,10.9763,1.5153,19.6040,19.5277,19.5659,9.8542,2.3993,19.9658,19.9105,19.9381,11.0157,-3.9146,13.5372,13.7579,13.6476,-10.2733,-1.5153,13.3817,13.5372,13.4595,-11.5915,-2.3993,13.3817,13.4789,13.4303,-11.8587,3.9146,0.1000,7.8141,-132036.3000,155450.9590
3626.0000,13.4438,19.8561,0.0000,102337.5000,-102337.5000,4.8128,0.0000,16694.3687,16694.3687,235.0504,119031.8687,0.0000,-119031.8687,13.4215,19.1117,0.0000,16183.6000,-16183.6000,0.8572,0.0000,2630.0107,2630.0107,41.8652,18813.6107,0.0000,-18813.6107,19.6411,13.2456,16.4433,2.0721,139864.8865,19.8561,19.6992,19.7776,10.3292,1.3185,19.4678,19.3933,19.4306,8.9522,2.1758,19.8561,19.7953,19.8257,10.4356,-3.4943,13.4215,13.6720,13.5468,-10.7226,-1.3185,13.2456,13.4215,13.3336,-12.2420,-2.1758,13.2456,13.3576,13.3016,-12.5255,3.4943,0.1000,7.8141,-118521.1000,139864.8865
3627.0000,13.3399,19.7547,0.0000,89405.0000,-89405.0000,4.2015,0.0000,14549.4015,14549.4015,205.1961,103954.4015,0.0000,-103954.4015,13.3154,19.0071,0.0000,14196.5000,-14196.5000,0.7516,0.0000,2303.6753,2303.6753,36.7079,16500.1753,0.0000,-16500.1753,19.5295,13.1055,16.3175,1.8182,122726.2159,19.7547,19.5841,19.6694,9.7323,1.1500,19.3560,19.2746,19.3153,8.2805,1.9016,19.7547,19.6884,19.7216,9.8828,-3.0516,13.3154,13.6046,13.4600,-11.0896,-1.1500,13.1055,13.3154,13.2105,-12.9284,-1.9016,13.1055,13.2401,13.1728,-13.2637,3.0516,0.1000,7.8141,-103601.5000,122726.2159
3628.0000,13.2908,19.7089,0.0000,104801.2000,-104801.2000,4.9218,0.0000,17035.4586,17035.4586,240.3705,121836.6586,0.0000,-121836.6586,13.2679,18.9614,0.0000,13185.3000,-13185.3000,0.6978,0.0000,2138.1783,2138.1783,34.0790,15323.4783,0.0000,-15323.4783,19.4939,13.1095,16.3017,2.0501,138380.0075,19.7089,19.5431,19.6260,9.8733,1.4080,19.3503,19.2467,19.2985,8.7567,2.1058,19.7089,19.6421,19.6755,9.9824,-3.5138,13.2679,13.5044,13.3861,-11.3673,-1.4080,13.1095,13.2679,13.1887,-12.4288,-2.1058,13.1095,13.2052,13.1573,-12.6655,3.5138,0.1000,7.8141,-117986.5000,138380.0075
3629.0000,13.2826,19.7026,0.0000,113456.2000,-113456.2000,5.3265,0.0000,18438.8322,18438.8322,260.1389,131895.0322,0.0000,-131895.0322,13.2630,18.9575,0.0000,15076.9000,-15076.9000,0.7978,0.0000,2444.7617,2444.7617,38.9609,17521.6617,0.0000,-17521.6617,19.4826,13.1327,16.3076,2.2221,149994.4467,19.7026,19.5297,19.6162,10.2671,1.5096,19.3318,19.2339,19.2829,9.0325,2.3073,19.7026,19.6330,19.6678,10.4045,-3.8169,13.2630,13.4618,13.3624,-11.1001,-1.5096,13.1327,13.2630,13.1978,-11.7785,-2.3073,13.1327,13.2118,13.1722,-11.9448,3.8169,0.1000,7.8141,-128533.1000,149994.4467
3630.0000,13.4396,19.8632,0.0000,201060.6000,-201060.6000,9.4389,0.0000,32795.8930,32795.8930,460.9789,233856.4930,0.0000,-233856.4930,13.4321,19.1286,0.0000,1205.9000,-1205.9000,0.0638,0.0000,196.0008,196.0008,3.1162,1401.9008,0.0000,-1401.9008,19.7138,13.3956,16.5547,3.4307,231571.0828,19.8632,19.7272,19.7952,12.7987,3.1250,19.7153,19.5480,19.6316,13.6007,3.1888,19.8632,19.7975,19.8303,12.7335,-6.3138,13.4321,13.4939,13.4630,-9.4652,-3.1250,13.3956,13.4321,13.4139,-8.8028,-3.1888,13.3956,13.4127,13.4042,-8.7854,6.3138,0.1000,7.8141,-202266.5000,231571.0828
3631.0000,13.6990,20.1216,0.0000,257039.4000,-257039.4000,12.0791,0.0000,42182.5334,42182.5334,589.9226,299221.9334,0.0000,-299221.9334,13.6957,19.3914,0.0000,4477.2000,-4477.2000,0.2371,0.0000,730.4197,730.4197,11.5772,5207.6197,0.0000,-5207.6197,19.9745,13.6964,16.8354,4.4183,298232.9760,20.1216,19.9838,20.0527,15.8159,3.9473,19.9503,19.8185,19.8844,16.2085,4.1844,20.1216,20.0548,20.0882,15.7872,-8.1317,13.6957,13.7070,13.7014,-6.4886,-3.9473,13.6964,13.6957,13.6960,-5.5456,-4.1844,13.6964,13.6951,13.6957,-5.4488,8.1317,0.1000,7.8141,-261516.6000,298232.9760
3632.0000,14.1087,20.5291,0.0000,280157.0000,-280157.0000,13.1877,0.0000,46424.0485,46424.0485,644.0659,326581.0485,0.0000,-326581.0485,14.1122,19.8067,0.0000,56997.9000,-56997.9000,3.0210,0.0000,9355.0324,9355.0324,147.5409,66352.9324,0.0000,-66352.9324,20.2730,14.1436,17.2083,5.6769,383191.4179,20.5291,20.3206,20.4248,19.8192,3.3889,20.0784,19.9956,20.0370,17.3976,6.4099,20.5291,20.4544,20.4918,20.1854,-9.7988,14.1122,14.0690,14.0906,-2.1388,-3.3889,14.1436,14.1122,14.1279,-0.8866,-6.4099,14.1436,14.1224,14.1330,-0.7594,9.7988,0.1000,7.8141,-337154.9000,383191.4179
3633.0000,14.3737,20.7828,0.0000,293551.1000,-293551.1000,13.8554,0.0000,48952.2916,48952.2916,676.6758,342503.3916,0.0000,-342503.3916,14.3785,20.0665,0.0000,71539.8000,-71539.8000,3.7982,0.0000,11788.2542,11788.2542,185.4982,83328.0542,0.0000,-83328.0542,20.5135,14.4018,17.4577,6.1651,416146.7308,20.7828,20.5740,20.6784,21.9266,3.3524,20.3044,20.2175,20.2610,19.4886,7.1506,20.7828,20.7151,20.7489,22.2831,-10.5030,14.3785,14.3359,14.3572,0.1804,-3.3524,14.4018,14.3785,14.3902,1.1813,-7.1506,14.4018,14.3858,14.3938,1.2612,10.5030,0.1000,7.8141,-365090.9000,416146.7308
3634.0000,14.5835,20.9859,0.0000,302719.9000,-302719.9000,14.3133,0.0000,50736.2596,50736.2596,699.0370,353456.1596,0.0000,-353456.1596,14.5890,20.2733,0.0000,83455.8000,-83455.8000,4.4358,0.0000,13795.4446,13795.4446,216.6364,97251.2446,0.0000,-97251.2446,20.7070,14.6120,17.6595,6.5298,440762.8957,20.9859,20.7705,20.8782,23.3539,3.2925,20.4851,20.4027,20.4439,20.9150,7.7283,20.9859,20.9205,20.9532,23.7325,-11.0208,14.5890,14.5425,14.5657,1.7345,-3.2925,14.6120,14.5890,14.6005,2.6497,-7.7283,14.6120,14.5957,14.6039,2.7117,11.0208,0.1000,7.8141,-386175.7000,440762.8957
3635.0000,14.8071,21.2056,0.0000,321936.5000,-321936.5000,15.2432,0.0000,54249.2275,54249.2275,744.4514,376185.7275,0.0000,-376185.7275,14.8144,20.4964,0.0000,94838.4000,-94838.4000,5.0453,0.0000,15731.1110,15731.1110,246.4034,110569.5110,0.0000,-110569.5110,20.9195,14.8419,17.8807,7.0458,475589.9897,21.2056,20.9820,21.0938,25.0070,3.3993,20.6918,20.6097,20.6508,22.6083,8.4446,21.2056,21.1403,21.1730,25.4100,-11.8439,14.8144,14.7548,14.7846,3.4384,-3.3993,14.8419,14.8144,14.8281,4.3810,-8.4446,14.8419,14.8221,14.8320,4.4389,11.8439,0.1000,7.8141,-416774.9000,475589.9897
3636.0000,14.9590,21.3513,0.0000,334504.4000,-334504.4000,15.8620,0.0000,56575.1160,56575.1160,774.6734,391079.5160,0.0000,-391079.5160,14.9655,20.6439,0.0000,92588.4000,-92588.4000,4.9304,0.0000,15393.8225,15393.8225,240.7910,107982.2225,0.0000,-107982.2225,21.0774,14.9901,18.0337,7.2323,488180.6598,21.3513,21.1452,21.2482,25.8748,3.6439,20.8569,20.7752,20.8161,23.7125,8.5742,21.3513,21.2895,21.3204,26.1684,-12.2181,14.9655,14.9128,14.9391,4.3199,-3.6439,14.9901,14.9655,14.9778,5.1280,-8.5742,14.9901,14.9728,14.9814,5.1744,12.2181,0.1000,7.8141,-427092.8000,488180.6598
3637.0000,15.1455,21.5355,0.0000,347212.7000,-347212.7000,16.4814,0.0000,58992.0450,58992.0450,804.9267,406204.7450,0.0000,-406204.7450,15.1538,20.8308,0.0000,105393.5000,-105393.5000,5.6159,0.0000,17574.4461,17574.4461,274.2731,122967.9461,0.0000,-122967.9461,21.2509,15.1827,18.2168,7.6620,517186.6752,21.5355,21.3161,21.4258,27.1020,3.6218,21.0211,20.9421,20.9816,24.8422,9.2378,21.5355,21.4727,21.5041,27.4692,-12.8596,15.1538,15.0876,15.1207,5.6130,-3.6218,15.1827,15.1538,15.1683,6.4848,-9.2378,15.1827,15.1619,15.1723,6.5299,12.8596,0.1000,7.8141,-452606.2000,517186.6752
3638.0000,15.3162,21.7020,0.0000,361645.6000,-361645.6000,17.1882,0.0000,61701.3788,61701.3788,839.4439,423346.9788,0.0000,-423346.9788,15.3251,20.9996,0.0000,111547.3000,-111547.3000,5.9488,0.0000,18651.0044,18651.0044,290.5282,130198.3044,0.0000,-130198.3044,21.4176,15.3546,18.3861,8.0157,541058.9517,21.7020,21.4839,21.5929,28.1779,3.7465,21.1867,21.1084,21.1476,25.9698,9.6952,21.7020,21.6405,21.6713,28.5289,-13.4417,15.3251,15.2551,15.2901,6.7265,-3.7465,15.3546,15.3251,15.3398,7.5697,-9.6952,15.3546,15.3332,15.3439,7.6095,13.4417,0.1000,7.8141,-473192.9000,541058.9517
3639.0000,15.4861,21.8684,0.0000,375152.1000,-375152.1000,17.8508,0.0000,64273.4268,64273.4268,871.8048,439425.5268,0.0000,-439425.5268,15.4958,21.1682,0.0000,119968.5000,-119968.5000,6.4027,0.0000,20113.7691,20113.7691,312.6998,140082.2691,0.0000,-140082.2691,21.5812,15.5265,18.5539,8.3911,566396.8649,21.8684,21.6474,21.7579,29.2277,3.8160,21.3471,21.2704,21.3088,27.0224,10.2188,21.8684,21.8075,21.8380,29.5899,-14.0348,15.4958,15.4199,15.4579,7.8201,-3.8160,15.5265,15.4958,15.5112,8.6627,-10.2188,15.5265,15.5041,15.5153,8.6988,14.0348,0.1000,7.8141,-495120.6000,566396.8649
3640.0000,15.6147,21.9926,0.0000,379712.0000,-379712.0000,18.0887,0.0000,65261.2372,65261.2372,883.4244,444973.2372,0.0000,-444973.2372,15.6244,21.2942,0.0000,125654.6000,-125654.6000,6.7114,0.0000,21110.7593,21110.7593,327.7722,146765.3593,0.0000,-146765.3593,21.7043,15.6535,18.6789,8.5746,578785.4436,21.9926,21.7719,21.8822,29.7836,3.7925,21.4667,21.3926,21.4296,27.5803,10.5038,21.9926,21.9334,21.9630,30.1424,-14.2963,15.6244,15.5491,15.5868,8.4386,-3.7925,15.6535,15.6244,15.6390,9.2268,-10.5038,15.6535,15.6321,15.6428,9.2552,14.2963,0.1000,7.8141,-505366.6000,578785.4436
3641.0000,15.7157,22.0903,0.0000,393711.6000,-393711.6000,18.7722,0.0000,67836.5430,67836.5430,916.8023,461548.1430,0.0000,-461548.1430,15.7246,21.3923,0.0000,119897.3000,-119897.3000,6.4076,0.0000,20176.2214,20176.2214,312.9369,140073.5214,0.0000,-140073.5214,21.8146,15.7530,18.7838,8.7214,588692.5339,22.0903,21.8870,21.9887,30.1952,4.1215,21.5860,21.5107,21.5483,28.1812,10.5291,22.0903,22.0329,22.0616,30.4518,-14.6506,15.7246,15.6561,15.6903,8.8184,-4.1215,15.7530,15.7246,15.7388,9.5321,-10.5291,15.7530,15.7325,15.7428,9.5594,14.6506,0.1000,7.8141,-513608.9000,588692.5339
3642.0000,15.3793,21.7416,0.0000,302444.1000,-302444.1000,14.4305,0.0000,51680.7153,51680.7153,704.7644,354124.8153,0.0000,-354124.8153,15.3779,21.0385,0.0000,93667.9000,-93667.9000,5.0081,0.0000,15674.6761,15674.6761,244.5891,109342.5761,0.0000,-109342.5761,21.4877,15.3684,18.4280,6.7970,458796.8582,21.7416,21.5852,21.6634,25.4628,3.1408,21.2492,21.1953,21.2223,23.4452,8.1489,21.7416,21.6987,21.7202,25.5329,-11.2897,15.3779,15.3925,15.3852,4.3430,-3.1408,15.3684,15.3779,15.3731,4.3094,-8.1489,15.3684,15.3756,15.3720,4.2719,11.2897,0.1000,7.8141,-396112.0000,458796.8582
3643.0000,15.1757,21.5482,0.0000,285779.1000,-285779.1000,13.6040,0.0000,48590.1625,48590.1625,664.3988,334369.2625,0.0000,-334369.2625,15.1733,20.8402,0.0000,80531.1000,-80531.1000,4.2990,0.0000,13432.7332,13432.7332,209.9552,93963.8332,0.0000,-93963.8332,21.2966,15.1661,18.2314,6.2714,423318.7102,21.5482,21.3870,21.4676,23.1999,3.1017,21.0693,21.0075,21.0384,21.3419,7.4007,21.5482,21.5003,21.5242,23.3042,-10.5023,15.1733,15.1908,15.1821,1.9644,-3.1017,15.1661,15.1733,15.1697,2.0324,-7.4007,15.1661,15.1712,15.1687,2.0046,10.5023,0.1000,7.8141,-366310.2000,423318.7102
3644.0000,14.6958,21.0662,0.0000,205276.6000,-205276.6000,9.7583,0.0000,34497.9477,34497.9477,476.5810,239774.5477,0.0000,-239774.5477,14.6834,20.3492,0.0000,43470.0000,-43470.0000,2.3184,0.0000,7196.0214,7196.0214,113.2286,50666.0214,0.0000,-50666.0214,20.8716,14.6051,17.7383,4.3243,291892.7028,21.0662,20.9712,21.0187,18.0676,2.4800,20.6707,20.6218,20.6463,16.8850,4.7984,21.0662,21.0362,21.0512,17.8970,-7.2784,14.6834,14.8064,14.7449,-3.0191,-2.4800,14.6051,14.6834,14.6442,-3.9722,-4.7984,14.6051,14.6581,14.6316,-4.1374,7.2784,0.1000,7.8141,-248746.6000,291892.7028
3645.0000,14.3904,20.7748,0.0000,190478.6000,-190478.6000,9.0256,0.0000,31776.7056,31776.7056,440.7970,222255.3056,0.0000,-222255.3056,14.3786,20.0529,0.0000,27634.6000,-27634.6000,1.4707,0.0000,4553.6079,4553.6079,71.8276,32188.2079,0.0000,-32188.2079,20.6013,14.2962,17.4488,3.7816,255259.0831,20.7748,20.6759,20.7254,15.4773,2.5183,20.4462,20.3797,20.4129,14.9070,3.9890,20.7748,20.7372,20.7560,15.3437,-6.5073,14.3786,14.5008,14.4397,-5.7674,-2.5183,14.2962,14.3786,14.3374,-6.5383,-3.9890,14.2962,14.3477,14.3219,-6.7133,6.5073,0.1000,7.8141,-218113.2000,255259.0831
3646.0000,14.1173,20.5088,0.0000,159638.2000,-159638.2000,7.5489,0.0000,26458.6262,26458.6262,368.6753,186096.8262,0.0000,-186096.8262,14.1057,19.7841,0.0000,19512.8000,-19512.8000,1.0371,0.0000,3202.3166,3202.3166,50.6518,22715.1166,0.0000,-22715.1166,20.3488,13.9864,17.1676,3.1215,210698.4572,20.5088,20.4132,20.4610,13.2903,2.1706,20.2098,20.1438,20.1768,12.8885,3.2077,20.5088,20.4710,20.4899,13.1697,-5.3783,14.1057,14.2606,14.1831,-7.8400,-2.1706,13.9864,14.1057,14.0460,-8.9263,-3.2077,13.9864,14.0595,14.0229,-9.1755,5.3783,0.1000,7.8141,-179151.0000,210698.4572
3647.0000,13.8942,20.2924,0.0000,143484.6000,-143484.6000,6.7728,0.0000,23655.7610,23655.7610,330.7706,167140.3610,0.0000,-167140.3610,13.8845,19.5669,0.0000,12459.1000,-12459.1000,0.6615,0.0000,2038.1258,2038.1258,32.3048,14497.2258,0.0000,-14497.2258,20.1480,13.7376,16.9428,2.7231,183809.9351,20.2924,20.1981,20.2453,11.7268,2.0371,20.0434,19.9643,20.0038,11.6957,2.6986,20.2924,20.2527,20.2726,11.6121,-4.7357,13.8845,14.0577,13.9711,-9.3614,-2.0371,13.7376,13.8845,13.8111,-10.5884,-2.6986,13.7376,13.8238,13.7807,-10.8994,4.7357,0.1000,7.8141,-155943.7000,183809.9351
3648.0000,13.7052,20.1089,0.0000,122521.8000,-122521.8000,5.7748,0.0000,20109.8736,20109.8736,282.0311,142631.6736,0.0000,-142631.6736,13.6945,19.3799,0.0000,11077.7000,-11077.7000,0.5876,0.0000,1807.2075,1807.2075,28.6969,12884.9075,0.0000,-12884.9075,19.9607,13.5144,16.7376,2.3436,158189.9995,20.1089,20.0079,20.0584,10.4729,1.7291,19.8486,19.7770,19.8128,10.2220,2.3167,20.1089,20.0659,20.0874,10.3998,-4.0457,13.6945,13.9028,13.7987,-10.4438,-1.7291,13.5144,13.6945,13.6045,-11.9570,-2.3167,13.5144,13.6207,13.5676,-12.3181,4.0457,0.1000,7.8141,-133599.5000,158189.9995
3649.0000,13.5591,19.9676,0.0000,115939.2000,-115939.2000,5.4578,0.0000,18964.3174,18964.3174,266.5487,134903.5174,0.0000,-134903.5174,13.5506,19.2386,0.0000,7611.5000,-7611.5000,0.4034,0.0000,1239.1982,1239.1982,19.7025,8850.6982,0.0000,-8850.6982,19.8247,13.3550,16.5899,2.1668,146258.3854,19.9676,19.8625,19.9151,9.6980,1.6848,19.7420,19.6507,19.6964,9.6816,2.0882,19.9676,19.9211,19.9444,9.6389,-3.7730,13.5506,13.7663,13.6584,-11.2092,-1.6848,13.3550,13.5506,13.4528,-12.7126,-2.0882,13.3550,13.4666,13.4108,-13.1045,3.7730,0.1000,7.8141,-123550.7000,146258.3854
3650.0000,13.4554,19.8678,0.0000,103697.2000,-103697.2000,4.8768,0.0000,16920.7535,16920.7535,238.1770,120617.9535,0.0000,-120617.9535,13.4399,19.1300,0.0000,11149.4000,-11149.4000,0.5906,0.0000,1812.3657,1812.3657,28.8438,12961.7657,0.0000,-12961.7657,19.6967,13.2432,16.4700,2.0162,136092.4177,19.8678,19.7407,19.8042,9.2217,1.4287,19.5621,19.4969,19.5295,8.4120,2.0193,19.8678,19.8138,19.8408,9.2590,-3.4481,13.4399,13.6841,13.5620,-11.5271,-1.4287,13.2432,13.4399,13.3415,-13.0970,-2.0193,13.2432,13.3606,13.3019,-13.4328,3.4481,0.1000,7.8141,-114846.6000,136092.4177
3651.0000,13.3662,19.7811,0.0000,93445.7000,-93445.7000,4.3918,0.0000,15216.3026,15216.3026,214.4861,108662.0026,0.0000,-108662.0026,13.3478,19.0394,0.0000,11189.0000,-11189.0000,0.5924,0.0000,1816.4646,1816.4646,28.9335,13005.4646,0.0000,-13005.4646,19.5916,13.1310,16.3613,1.8400,124197.5854,19.7811,19.6387,19.7099,8.8445,1.2664,19.4477,19.3726,19.4102,7.7725,1.8589,19.7811,19.7218,19.7515,8.9354,-3.1253,13.3478,13.6202,13.4840,-11.7428,-1.2664,13.1310,13.3478,13.2394,-13.4982,-1.8589,13.1310,13.2633,13.1972,-13.8517,3.1253,0.1000,7.8141,-104634.7000,124197.5854
3652.0000,13.3803,19.7992,0.0000,116309.3000,-116309.3000,5.4631,0.0000,18945.5425,18945.5425,266.8108,135254.8425,0.0000,-135254.8425,13.3559,19.0497,0.0000,19155.3000,-19155.3000,1.0139,0.0000,3110.0939,3110.0939,49.5155,22265.3939,0.0000,-22265.3939,19.5753,13.2437,16.4095,2.3434,158176.8229,19.7992,19.6300,19.7146,9.5841,1.4831,19.3944,19.3232,19.3588,7.8878,2.4970,19.7992,19.7335,19.7664,9.7871,-3.9800,13.3559,13.5637,13.4598,-11.4015,-1.4831,13.2437,13.3559,13.2998,-12.0164,-2.4970,13.2437,13.3120,13.2778,-12.1090,3.9800,0.1000,7.8141,-135464.6000,158176.8229
3653.0000,13.3532,19.7709,0.0000,125776.6000,-125776.6000,5.9084,0.0000,20474.7079,20474.7079,288.5549,146251.3079,0.0000,-146251.3079,13.3427,19.0361,0.0000,8992.4000,-8992.4000,0.4760,0.0000,1459.7556,1459.7556,23.2457,10452.1556,0.0000,-10452.1556,19.5933,13.2005,16.3969,2.3321,157418.7502,19.7709,19.6332,19.7020,9.8738,1.8108,19.5089,19.3815,19.4452,9.5048,2.2868,19.7709,19.7115,19.7412,9.9002,-4.0976,13.3427,13.5136,13.4281,-11.3074,-1.8108,13.2005,13.3427,13.2716,-11.9745,-2.2868,13.2005,13.2823,13.2414,-12.1967,4.0976,0.1000,7.8141,-134769.0000,157418.7502
3654.0000,13.5302,19.9528,0.0000,209949.7000,-209949.7000,9.8607,0.0000,34318.4825,34318.4825,481.5790,244268.1825,0.0000,-244268.1825,13.5236,19.2193,0.0000,1045.0000,-1045.0000,0.0553,0.0000,170.0675,170.0675,2.7012,1215.0675,0.0000,-1215.0675,19.8143,13.4922,16.6532,3.5821,241792.9417,19.9528,19.8242,19.8885,12.4793,3.2685,19.8141,19.6647,19.7394,13.2728,3.3238,19.9528,19.8897,19.9212,12.4423,-6.5922,13.5236,13.5787,13.5511,-9.4142,-3.2685,13.4922,13.5236,13.5079,-8.7468,-3.3238,13.4922,13.5062,13.4992,-8.7043,6.5922,0.1000,7.8141,-210994.7000,241792.9417
3655.0000,13.7805,20.2010,0.0000,261639.3000,-261639.3000,12.3025,0.0000,43019.8968,43019.8968,600.8334,304659.1968,0.0000,-304659.1968,13.7777,19.4722,0.0000,3185.4000,-3185.4000,0.1687,0.0000,520.2828,520.2828,8.2398,3705.6828,0.0000,-3705.6828,20.0637,13.7757,16.9197,4.4809,302458.8439,20.2010,20.0708,20.1359,15.3584,4.0446,20.0469,19.9195,19.9832,15.8277,4.2133,20.2010,20.1373,20.1691,15.3459,-8.2579,13.7777,13.7899,13.7838,-6.5565,-4.0446,13.7757,13.7777,13.7767,-5.6923,-4.2133,13.7757,13.7759,13.7758,-5.5963,8.2579,0.1000,7.8141,-264824.7000,302458.8439
3656.0000,14.0950,20.5118,0.0000,285268.8000,-285268.8000,13.4355,0.0000,47255.7054,47255.7054,656.1672,332524.5054,0.0000,-332524.5054,14.0951,19.7875,0.0000,33465.9000,-33465.9000,1.7743,0.0000,5491.3559,5491.3559,86.6562,38957.2559,0.0000,-38957.2559,20.3097,14.1147,17.2122,5.3840,363422.7996,20.5118,20.3494,20.4306,18.4443,3.8870,20.1733,20.0823,20.1278,16.9668,5.6614,20.5118,20.4444,20.4781,18.6133,-9.5484,14.0951,14.0766,14.0858,-3.2688,-3.8870,14.1147,14.0951,14.1049,-2.2766,-5.6614,14.1147,14.1025,14.1086,-2.1602,9.5484,0.1000,7.8141,-318734.7000,363422.7996
3657.0000,14.3890,20.7990,0.0000,301402.4000,-301402.4000,14.2247,0.0000,50279.9969,50279.9969,694.7113,351682.3969,0.0000,-351682.3969,14.3925,20.0810,0.0000,59644.6000,-59644.6000,3.1664,0.0000,9830.2283,9830.2283,154.6437,69474.8283,0.0000,-69474.8283,20.5546,14.4169,17.4858,6.0993,411705.9137,20.7990,20.6127,20.7058,20.9841,3.6861,20.3670,20.2811,20.3241,18.7680,6.8525,20.7990,20.7325,20.7657,21.2799,-10.5386,14.3925,14.3555,14.3740,-0.5176,-3.6861,14.4169,14.3925,14.4047,0.4570,-6.8525,14.4169,14.4008,14.4088,0.5500,10.5386,0.1000,7.8141,-361047.0000,411705.9137
3658.0000,14.6641,21.0676,0.0000,315983.8000,-315983.8000,14.9419,0.0000,53062.3105,53062.3105,729.7400,369046.1105,0.0000,-369046.1105,14.6702,20.3551,0.0000,82334.4000,-82334.4000,4.3764,0.0000,13626.9043,13626.9043,213.7380,95961.3043,0.0000,-95961.3043,20.7959,14.6977,17.7468,6.7315,454379.4401,21.0676,20.8592,20.9634,23.1539,3.5218,20.5799,20.4980,20.5389,20.6662,7.8983,21.0676,21.0019,21.0348,23.5530,-11.4201,14.6702,14.6172,14.6437,1.8149,-3.5218,14.6977,14.6702,14.6840,2.7873,-7.8983,14.6977,14.6786,14.6881,2.8624,11.4201,0.1000,7.8141,-398318.2000,454379.4401
3659.0000,14.9017,21.2988,0.0000,330191.4000,-330191.4000,15.6424,0.0000,55768.0015,55768.0015,763.9518,385959.4015,0.0000,-385959.4015,14.9093,20.5905,0.0000,96569.2000,-96569.2000,5.1391,0.0000,16041.6838,16041.6838,250.9876,112610.8838,0.0000,-112610.8838,21.0165,14.9373,17.9769,7.2188,487270.1644,21.2988,21.0811,21.1900,24.8616,3.5011,20.7893,20.7095,20.7494,22.3883,8.6402,21.2988,21.2349,21.2669,25.2868,-12.1413,14.9093,14.8477,14.8785,3.6199,-3.5011,14.9373,14.9093,14.9233,4.5501,-8.6402,14.9373,14.9173,14.9273,4.6108,12.1413,0.1000,7.8141,-426760.6000,487270.1644
3660.0000,15.0650,21.4556,0.0000,342295.9000,-342295.9000,16.2418,0.0000,58042.4848,58042.4848,793.2221,400338.3848,0.0000,-400338.3848,15.0719,20.7492,0.0000,96098.3000,-96098.3000,5.1194,0.0000,16003.8924,16003.8924,250.0221,112102.1924,0.0000,-112102.1924,21.1827,15.0971,18.1399,7.4280,501391.0335,21.4556,21.2523,21.3539,25.7968,3.7075,20.9605,20.8812,20.9209,23.5651,8.8268,21.4556,21.3950,21.4253,26.1221,-12.5343,15.0719,15.0167,15.0443,4.5699,-3.7075,15.0971,15.0719,15.0845,5.3695,-8.8268,15.0971,15.0793,15.0882,5.4179,12.5343,0.1000,7.8141,-438394.2000,501391.0335
3661.0000,15.2613,21.6494,0.0000,354727.7000,-354727.7000,16.8502,0.0000,60439.7662,60439.7662,822.9373,415167.4662,0.0000,-415167.4662,15.2701,20.9459,0.0000,110260.7000,-110260.7000,5.8780,0.0000,18419.7918,18419.7918,287.0733,128680.4918,0.0000,-128680.4918,21.3643,15.2994,18.3319,7.8765,531666.9251,21.6494,21.4309,21.5401,27.0901,3.6574,21.1319,21.0552,21.0935,24.7745,9.5354,21.6494,21.5877,21.6185,27.4913,-13.1928,15.2701,15.2009,15.2355,5.9235,-3.6574,15.2994,15.2701,15.2847,6.7875,-9.5354,15.2994,15.2781,15.2887,6.8336,13.1928,0.1000,7.8141,-464988.4000,531666.9251
3662.0000,15.4344,21.8179,0.0000,368113.9000,-368113.9000,17.5094,0.0000,62987.4753,62987.4753,855.1297,431101.3753,0.0000,-431101.3753,15.4437,21.1168,0.0000,116671.3000,-116671.3000,6.2252,0.0000,19544.6293,19544.6293,304.0307,136215.9293,0.0000,-136215.9293,21.5327,15.4730,18.5029,8.2182,554730.0202,21.8179,21.6005,21.7092,28.1544,3.7614,21.2990,21.2230,21.2610,25.9064,9.9866,21.8179,21.7577,21.7878,28.5348,-13.7480,15.4437,15.3715,15.4076,7.0199,-3.7614,15.4730,15.4437,15.4583,7.8466,-9.9866,15.4730,15.4516,15.4623,7.8864,13.7480,0.1000,7.8141,-484785.2000,554730.0202
3663.0000,15.5771,21.9563,0.0000,377451.3000,-377451.3000,17.9747,0.0000,64812.4468,64812.4468,877.8548,442263.7468,0.0000,-442263.7468,15.5863,21.2569,0.0000,120811.7000,-120811.7000,6.4512,0.0000,20284.6340,20284.6340,315.0652,141096.3340,0.0000,-141096.3340,21.6726,15.6150,18.6438,8.4547,570690.6320,21.9563,21.7424,21.8493,28.8846,3.8412,21.4381,21.3638,21.4009,26.6974,10.2924,21.9563,21.8976,21.9269,29.2382,-14.1335,15.5863,15.5145,15.5504,7.7791,-3.8412,15.6150,15.5863,15.6007,8.5566,-10.2924,15.6150,15.5941,15.6045,8.5903,14.1335,0.1000,7.8141,-498263.0000,570690.6320
3664.0000,15.6685,22.0436,0.0000,377929.2000,-377929.2000,18.0150,0.0000,65041.1347,65041.1347,879.8241,442970.3347,0.0000,-442970.3347,15.6771,21.3452,0.0000,122421.2000,-122421.2000,6.5413,0.0000,20585.0709,20585.0709,319.4689,143006.2709,0.0000,-143006.2709,21.7618,15.7033,18.7326,8.5010,573820.1530,22.0436,21.8344,21.9390,29.0614,3.8246,21.5257,21.4539,21.4898,26.9129,10.3659,22.0436,21.9867,22.0151,29.3890,-14.1905,15.6771,15.6102,15.6437,7.9966,-3.8246,15.7033,15.6771,15.6902,8.6968,-10.3659,15.7033,15.6841,15.6937,8.7224,14.1905,0.1000,7.8141,-500350.4000,573820.1530
3665.0000,15.7433,22.1162,0.0000,389499.3000,-389499.3000,18.5782,0.0000,67156.5519,67156.5519,907.3282,456655.8519,0.0000,-456655.8519,15.7511,21.4179,0.0000,115790.6000,-115790.6000,6.1896,0.0000,19493.5581,19493.5581,302.2909,135284.1581,0.0000,-135284.1581,21.8464,15.7769,18.8117,8.5899,579820.7259,22.1162,21.9225,22.0193,29.2478,4.1295,21.6198,21.5465,21.5832,27.2960,10.3191,22.1162,22.0606,22.0884,29.4863,-14.4487,15.7511,15.6903,15.7207,8.1386,-4.1295,15.7769,15.7511,15.7640,8.7797,-10.3191,15.7769,15.7584,15.7677,8.8045,14.4487,0.1000,7.8141,-505289.9000,579820.7259
3666.0000,15.3290,21.6890,0.0000,291466.7000,-291466.7000,13.9094,0.0000,49743.5929,49743.5929,679.3132,341210.2929,0.0000,-341210.2929,15.3251,20.9843,0.0000,78945.0000,-78945.0000,4.2215,0.0000,13199.8178,13199.8178,206.1692,92144.8178,0.0000,-92144.8178,21.4594,15.3030,18.3812,6.3781,430518.5369,21.6890,21.5614,21.6252,23.7854,3.2293,21.2344,21.1836,21.2090,22.0806,7.4508,21.6890,21.6517,21.6704,23.7448,-10.6801,15.3251,15.3625,15.3438,2.8910,-3.2293,15.3030,15.3251,15.3141,2.6383,-7.4508,15.3030,15.3189,15.3110,2.5787,10.6801,0.1000,7.8141,-370411.7000,430518.5369
3667.0000,15.0825,21.4550,0.0000,275619.8000,-275619.8000,13.1159,0.0000,46756.2903,46756.2903,640.5606,322376.0903,0.0000,-322376.0903,15.0777,20.7447,0.0000,62482.0000,-62482.0000,3.3347,0.0000,10406.4936,10406.4936,162.8603,72888.4936,0.0000,-72888.4936,21.2343,15.0587,18.1465,5.8051,391846.9156,21.4550,21.3237,21.3893,21.2373,3.2604,21.0309,20.9694,21.0002,19.8320,6.5951,21.4550,21.4116,21.4333,21.2339,-9.8555,15.0777,15.1156,15.0967,0.1783,-3.2604,15.0587,15.0777,15.0682,0.0746,-6.5951,15.0587,15.0715,15.0651,0.0265,9.8555,0.1000,7.8141,-338101.8000,391846.9156
3668.0000,14.6490,21.0225,0.0000,201063.0000,-201063.0000,9.5520,0.0000,33751.7061,33751.7061,466.5038,234814.7061,0.0000,-234814.7061,14.6371,20.3048,0.0000,37747.1000,-37747.1000,2.0124,0.0000,6244.2477,6244.2477,98.2804,43991.3477,0.0000,-43991.3477,20.8415,14.5538,17.6976,4.1549,280458.0536,21.0225,20.9344,20.9785,16.7543,2.5132,20.6544,20.6064,20.6304,15.7861,4.5256,21.0225,20.9927,21.0076,16.5985,-7.0388,14.6371,14.7617,14.6994,-4.1281,-2.5132,14.5538,14.6371,14.5954,-5.0867,-4.5256,14.5538,14.6088,14.5813,-5.2637,7.0388,0.1000,7.8141,-238810.1000,280458.0536
3669.0000,14.3771,20.7632,0.0000,189879.5000,-189879.5000,8.9944,0.0000,31666.6389,31666.6389,439.2730,221546.1389,0.0000,-221546.1389,14.3659,20.0412,0.0000,25350.1000,-25350.1000,1.3489,0.0000,4176.3771,4176.3771,65.8767,29526.4771,0.0000,-29526.4771,20.5979,14.2818,17.4398,3.7330,251974.6427,20.7632,20.6684,20.7158,14.5726,2.5485,20.4513,20.3857,20.4185,14.1087,3.8974,20.7632,20.7262,20.7447,14.4600,-6.4459,14.3659,14.4871,14.4265,-6.4535,-2.5485,14.2818,14.3659,14.3239,-7.2117,-3.8974,14.2818,14.3335,14.3077,-7.3888,6.4459,0.1000,7.8141,-215229.6000,251974.6427
3670.0000,14.1271,20.5194,0.0000,161134.7000,-161134.7000,7.6190,0.0000,26712.8925,26712.8925,372.0984,187847.5925,0.0000,-187847.5925,14.1160,19.7948,0.0000,18947.7000,-18947.7000,1.0070,0.0000,3110.0477,3110.0477,49.1822,22057.7477,0.0000,-22057.7477,20.3648,13.9973,17.1811,3.1385,211848.6174,20.5194,20.4278,20.4736,12.6346,2.2040,20.2293,20.1659,20.1976,12.2715,3.2110,20.5194,20.4827,20.5011,12.5310,-5.4150,14.1160,14.2685,14.1923,-8.2822,-2.2040,13.9973,14.1160,14.0567,-9.3459,-3.2110,13.9973,14.0695,14.0334,-9.5914,5.4150,0.1000,7.8141,-180082.4000,211848.6174
3671.0000,13.9158,20.3142,0.0000,146441.2000,-146441.2000,6.9128,0.0000,24155.5854,24155.5854,337.6082,170596.7854,0.0000,-170596.7854,13.9072,19.5896,0.0000,11652.4000,-11652.4000,0.6187,0.0000,1906.7875,1906.7875,30.2144,13559.1875,0.0000,-13559.1875,20.1781,13.7605,16.9693,2.7618,186422.8963,20.3142,20.2262,20.2702,11.1844,2.0980,20.0813,20.0033,20.0423,11.2761,2.7167,20.3142,20.2767,20.2954,11.0738,-4.8147,13.9072,14.0766,13.9919,-9.7043,-2.0980,13.7605,13.9072,13.8338,-10.9134,-2.7167,13.7605,13.8457,13.8031,-11.2255,4.8147,0.1000,7.8141,-158093.6000,186422.8963
3672.0000,13.7457,20.1493,0.0000,127769.7000,-127769.7000,6.0230,0.0000,20991.2188,20991.2188,294.1530,148760.9188,0.0000,-148760.9188,13.7344,19.4196,0.0000,12071.4000,-12071.4000,0.6404,0.0000,1970.4408,1970.4408,31.2740,14041.8408,0.0000,-14041.8408,20.0034,13.5671,16.7853,2.4506,165417.2010,20.1493,20.0522,20.1007,10.1096,1.7942,19.8858,19.8216,19.8537,9.7994,2.4346,20.1493,20.1081,20.1287,10.0507,-4.2288,13.7344,13.9338,13.8341,-10.6464,-1.7942,13.5671,13.7344,13.6507,-12.0404,-2.4346,13.5671,13.6658,13.6165,-12.3665,4.2288,0.1000,7.8141,-139841.1000,165417.2010
3673.0000,13.6088,20.0167,0.0000,122886.6000,-122886.6000,5.7863,0.0000,20124.1416,20124.1416,282.5958,143010.7416,0.0000,-143010.7416,13.6012,19.2889,0.0000,7447.5000,-7447.5000,0.3948,0.0000,1213.3667,1213.3667,19.2811,8660.8667,0.0000,-8660.8667,19.8817,13.4169,16.6493,2.2833,154124.9595,20.0167,19.9192,19.9679,9.4169,1.7972,19.8057,19.7151,19.7604,9.5234,2.1920,20.0167,19.9733,19.9950,9.3544,-3.9892,13.6012,13.8031,13.7021,-11.3547,-1.7972,13.4169,13.6012,13.5091,-12.7404,-2.1920,13.4169,13.5213,13.4691,-13.1110,3.9892,0.1000,7.8141,-130334.1000,154124.9595
3674.0000,13.5221,19.9339,0.0000,111937.2000,-111937.2000,5.2661,0.0000,18293.8419,18293.8419,257.1862,130231.0419,0.0000,-130231.0419,13.5060,19.1957,0.0000,12969.7000,-12969.7000,0.6872,0.0000,2110.2188,2110.2188,33.5598,15079.9188,0.0000,-15079.9188,19.7641,13.3339,16.5490,2.1874,147647.7070,19.9339,19.8118,19.8728,9.0913,1.5263,19.6205,19.5640,19.5923,8.1884,2.2135,19.9339,19.8826,19.9082,9.1386,-3.7398,13.5060,13.7308,13.6184,-11.5560,-1.5263,13.3339,13.5060,13.4200,-12.9083,-2.2135,13.3339,13.4370,13.3854,-13.1872,3.7398,0.1000,7.8141,-124906.9000,147647.7070
3675.0000,13.4439,19.8576,0.0000,101921.6000,-101921.6000,4.7922,0.0000,16626.5602,16626.5602,234.0423,118548.1602,0.0000,-118548.1602,13.4244,19.1154,0.0000,13613.8000,-13613.8000,0.7210,0.0000,2212.4799,2212.4799,35.2130,15826.2799,0.0000,-15826.2799,19.6676,13.2371,16.4524,2.0258,136740.0773,19.8576,19.7214,19.7895,8.7971,1.3571,19.5111,19.4449,19.4780,7.5919,2.0781,19.8576,19.8023,19.8299,8.8957,-3.4351,13.4244,13.6744,13.5494,-11.7065,-1.3571,13.2371,13.4244,13.3308,-13.2258,-2.0781,13.2371,13.3528,13.2950,-13.5147,3.4351,0.1000,7.8141,-115535.4000,136740.0773
3676.0000,13.3830,19.7987,0.0000,96987.7000,-96987.7000,4.5579,0.0000,15799.2380,15799.2380,222.5995,112786.9380,0.0000,-112786.9380,13.3592,19.0513,0.0000,14808.0000,-14808.0000,0.7840,0.0000,2404.3687,2404.3687,38.2895,17212.3687,0.0000,-17212.3687,19.5910,13.1739,16.3824,1.9588,132215.7179,19.7987,19.6480,19.7234,8.6348,1.2580,19.4189,19.3513,19.3851,7.1862,2.0420,19.7987,19.7393,19.7690,8.7835,-3.2999,13.3592,13.6259,13.4925,-11.8005,-1.2580,13.1739,13.3592,13.2665,-13.3122,-2.0420,13.1739,13.2904,13.2321,-13.5751,3.2999,0.1000,7.8141,-111795.7000,132215.7179
3677.0000,13.3276,19.7447,0.0000,90537.9000,-90537.9000,4.2531,0.0000,14729.5621,14729.5621,207.7144,105267.4621,0.0000,-105267.4621,13.3011,18.9940,0.0000,14977.4000,-14977.4000,0.7928,0.0000,2429.9109,2429.9109,38.7176,17407.3109,0.0000,-17407.3109,19.5234,13.1045,16.3139,1.8507,124923.9122,19.7447,19.5815,19.6631,8.4681,1.1534,19.3422,19.2713,19.3067,6.8894,1.9462,19.7447,19.6817,19.7132,8.6550,-3.0997,13.3011,13.5889,13.4450,-11.8547,-1.1534,13.1045,13.3011,13.2028,-13.4840,-1.9462,13.1045,13.2304,13.1674,-13.7542,3.0997,0.1000,7.8141,-105515.3000,124923.9122
3678.0000,13.2491,19.6668,0.0000,100558.3000,-100558.3000,4.7221,0.0000,16329.9322,16329.9322,230.6207,116888.2322,0.0000,-116888.2322,13.2472,18.9409,0.0000,1758.1000,-1758.1000,0.0930,0.0000,285.0189,285.0189,4.5438,2043.1189,0.0000,-2043.1189,19.5174,13.0026,16.2600,1.7925,120992.1392,19.6668,19.5464,19.6066,8.2944,1.5430,19.5120,19.3343,19.4232,8.8828,1.6361,19.6668,19.6116,19.6392,8.2533,-3.1791,13.2472,13.4820,13.3646,-12.3661,-1.5430,13.0026,13.2472,13.1249,-13.8769,-1.6361,13.0026,13.1360,13.0693,-14.3852,3.1791,0.1000,7.8141,-102316.4000,120992.1392
3679.0000,13.2699,19.6913,0.0000,136186.4000,-136186.4000,6.3919,0.0000,22126.3778,22126.3778,312.1718,158312.7778,0.0000,-158312.7778,13.2639,18.9589,0.0000,353.7000,-353.7000,0.0187,0.0000,57.3542,57.3542,0.9139,411.0542,0.0000,-411.0542,19.5655,13.1306,16.3481,2.3572,159108.1141,19.6913,19.5742,19.6328,9.0782,2.1244,19.5688,19.4298,19.4993,9.9641,2.1431,19.6913,19.6337,19.6625,9.0297,-4.2675,13.2639,13.4181,13.3410,-12.1624,-2.1244,13.1306,13.2639,13.1973,-12.4609,-2.1431,13.1306,13.1961,13.1634,-12.6604,4.2675,0.1000,7.8141,-136540.1000,159108.1141
3680.0000,13.3680,19.7907,0.0000,153101.9000,-153101.9000,7.1868,0.0000,24931.5124,24931.5124,350.9934,178033.4124,0.0000,-178033.4124,13.3594,19.0550,0.0000,9622.1000,-9622.1000,0.5091,0.0000,1562.3395,1562.3395,24.8645,11184.4395,0.0000,-11184.4395,19.6264,13.2808,16.4536,2.7905,188359.4555,19.7907,19.6491,19.7199,10.4060,2.2259,19.5386,19.4459,19.4922,9.9107,2.7350,19.7907,19.7259,19.7583,10.4792,-4.9609,13.3594,13.4692,13.4143,-10.8954,-2.2259,13.2808,13.3594,13.3201,-10.7482,-2.7350,13.2808,13.3226,13.3017,-10.7801,4.9609,0.1000,7.8141,-162724.0000,188359.4555
3681.0000,13.5977,20.0211,0.0000,193721.2000,-193721.2000,9.0993,0.0000,31715.8912,31715.8912,444.3970,225437.0912,0.0000,-225437.0912,13.5906,19.2868,0.0000,26729.5000,-26729.5000,1.4148,0.0000,4354.1927,4354.1927,69.0976,31083.6927,0.0000,-31083.6927,19.8022,13.5754,16.6888,3.7410,252517.8345,20.0211,19.8459,19.9335,13.0368,2.5615,19.6469,19.5585,19.6027,11.3510,3.9763,20.0211,19.9504,19.9858,13.2703,-6.5378,13.5906,13.6351,13.6129,-8.3660,-2.5615,13.5754,13.5906,13.5830,-7.6027,-3.9763,13.5754,13.5831,13.5792,-7.4953,6.5378,0.1000,7.8141,-220450.7000,252517.8345
3682.0000,13.8050,20.2232,0.0000,214681.5000,-214681.5000,10.0989,0.0000,35319.2986,35319.2986,493.2153,250000.7986,0.0000,-250000.7986,13.8014,19.4946,0.0000,39248.0000,-39248.0000,2.0793,0.0000,6412.6983,6412.6983,101.5519,45660.6983,0.0000,-45660.6983,19.9825,13.7950,16.8888,4.3057,290636.7282,20.2232,20.0386,20.1309,15.0913,2.6732,19.8006,19.7124,19.7565,13.0892,4.7525,20.2232,20.1554,20.1893,15.3688,-7.4257,13.8014,13.8229,13.8121,-6.2127,-2.6732,13.7950,13.8014,13.7982,-5.4675,-4.7525,13.7950,13.7986,13.7968,-5.3775,7.4257,0.1000,7.8141,-253929.5000,290636.7282
3683.0000,13.9690,20.3821,0.0000,224427.7000,-224427.7000,10.5717,0.0000,37066.1604,37066.1604,516.3051,261493.8604,0.0000,-261493.8604,13.9664,19.6568,0.0000,49646.9000,-49646.9000,2.6325,0.0000,8131.1654,8131.1654,128.5674,57778.0654,0.0000,-57778.0654,20.1268,13.9628,17.0448,4.6507,313922.3872,20.3821,20.1904,20.2862,16.4608,2.6464,19.9243,19.8417,19.8830,14.2928,5.2789,20.3821,20.3167,20.3494,16.7695,-7.9253,13.9664,13.9811,13.9738,-4.7243,-2.6464,13.9628,13.9664,13.9646,-4.0644,-5.2789,13.9628,13.9650,13.9639,-3.9955,7.9253,0.1000,7.8141,-274074.6000,313922.3872
3684.0000,14.1019,20.5109,0.0000,233364.7000,-233364.7000,11.0045,0.0000,38663.9536,38663.9536,537.4430,272028.6536,0.0000,-272028.6536,14.1000,19.7881,0.0000,55640.9000,-55640.9000,2.9523,0.0000,9130.6704,9130.6704,144.1867,64771.5704,0.0000,-64771.5704,20.2502,14.0983,17.1742,4.9062,331168.8818,20.5109,20.3175,20.4142,17.4616,2.6841,20.0402,19.9590,19.9996,15.3115,5.6364,20.5109,20.4475,20.4792,17.7677,-8.3205,14.1000,14.1100,14.1050,-3.6655,-2.6841,14.0983,14.1000,14.0991,-3.0642,-5.6364,14.0983,14.0992,14.0988,-3.0099,8.3205,0.1000,7.8141,-289005.6000,331168.8818
3685.0000,14.1822,20.5874,0.0000,239368.1000,-239368.1000,11.2975,0.0000,39734.5107,39734.5107,551.7517,279102.6107,0.0000,-279102.6107,14.1800,19.8659,0.0000,53281.5000,-53281.5000,2.8287,0.0000,8753.8002,8753.8002,138.1486,62035.3002,0.0000,-62035.3002,20.3378,14.1747,17.2563,4.9748,335797.1863,20.5874,20.4074,20.4974,17.9253,2.8229,20.1364,20.0541,20.0952,16.0382,5.6516,20.5874,20.5271,20.5572,18.1511,-8.4746,14.1800,14.1943,14.1872,-3.2029,-2.8229,14.1747,14.1800,14.1773,-2.7212,-5.6516,14.1747,14.1782,14.1764,-2.6870,8.4746,0.1000,7.8141,-292649.6000,335797.1863
3686.0000,14.2090,20.6113,0.0000,249455.7000,-249455.7000,11.7799,0.0000,41435.4823,41435.4823,575.3091,290891.1823,0.0000,-290891.1823,14.2063,19.8907,0.0000,39863.2000,-39863.2000,2.1170,0.0000,6551.8093,6551.8093,103.3918,46415.0093,0.0000,-46415.0093,20.3974,14.1942,17.2958,4.9258,332488.9925,20.6113,20.4609,20.5361,17.9223,3.2209,20.2347,20.1442,20.1895,16.7527,5.3380,20.6113,20.5553,20.5833,17.9949,-8.5589,14.2063,14.2280,14.2172,-3.2955,-3.2209,14.1942,14.2063,14.2003,-2.9424,-5.3380,14.1942,14.2018,14.1980,-2.9329,8.5589,0.1000,7.8141,-289318.9000,332488.9925
