Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3687.0000,14.0825,20.4810,0.0000,206376.7000,-206376.7000,9.7473,0.0000,34176.8532,34176.8532,476.0421,240553.5532,0.0000,-240553.5532,14.0760,19.7582,0.0000,34047.1000,-34047.1000,1.8083,0.0000,5585.1597,5585.1597,88.3165,39632.2597,0.0000,-39632.2597,20.2787,14.0292,17.1540,4.1265,278537.3642,20.4810,20.3473,20.4141,16.0911,2.6463,20.1081,20.0351,20.0716,14.8986,4.4547,20.4810,20.4314,20.4562,16.1242,-7.1010,14.0760,14.1450,14.1105,-4.9111,-2.6463,14.0292,14.0760,14.0526,-5.0738,-4.4547,14.0292,14.0593,14.0443,-5.1424,7.1010,0.1000,7.8141,-240423.8000,278537.3642
3688.0000,13.9973,20.3993,0.0000,206121.5000,-206121.5000,9.7271,0.0000,34065.6054,34065.6054,475.0565,240187.1054,0.0000,-240187.1054,13.9912,19.6755,0.0000,23307.3000,-23307.3000,1.2373,0.0000,3818.6415,3818.6415,60.4253,27125.9415,0.0000,-27125.9415,20.2201,13.9416,17.0809,3.9336,265515.5686,20.3993,20.2745,20.3369,15.1737,2.8300,20.0922,20.0024,20.0473,14.5883,4.0672,20.3993,20.3485,20.3739,15.1654,-6.8972,13.9912,14.0609,14.0260,-5.9257,-2.8300,13.9416,13.9912,13.9664,-6.0484,-4.0672,13.9416,13.9712,13.9564,-6.1281,6.8972,0.1000,7.8141,-229428.8000,265515.5686
3689.0000,13.9251,20.3291,0.0000,206030.5000,-206030.5000,9.7174,0.0000,33992.3358,33992.3358,474.5803,240022.8358,0.0000,-240022.8358,13.9208,19.6063,0.0000,14228.2000,-14228.2000,0.7550,0.0000,2328.7493,2328.7493,36.8744,16556.9493,0.0000,-16556.9493,20.1764,13.8635,17.0199,3.7776,254990.7555,20.3291,20.2146,20.2719,14.4981,2.9874,20.0919,19.9921,20.0420,14.5135,3.7425,20.3291,20.2788,20.3040,14.4512,-6.7299,13.9208,13.9907,13.9558,-6.6484,-2.9874,13.8635,13.9208,13.8921,-6.7940,-3.7425,13.8635,13.8960,13.8797,-6.8981,6.7299,0.1000,7.8141,-220258.7000,254990.7555
3690.0000,13.8110,20.2157,0.0000,191137.9000,-191137.9000,9.0107,0.0000,31450.3631,31450.3631,440.0669,222588.2631,0.0000,-222588.2631,13.8096,19.4954,0.0000,5848.3000,-5848.3000,0.3103,0.0000,955.6624,955.6624,15.1523,6803.9624,0.0000,-6803.9624,20.0930,13.7238,16.9084,3.3922,228976.2664,20.2157,20.1152,20.1654,13.3687,2.9001,20.0553,19.9486,20.0020,14.0069,3.2104,20.2157,20.1688,20.1922,13.2790,-6.1105,13.8096,13.8969,13.8532,-7.7084,-2.9001,13.7238,13.8096,13.7667,-8.1116,-3.2104,13.7238,13.7703,13.7471,-8.2957,6.1105,0.1000,7.8141,-196986.2000,228976.2664
3691.0000,13.7290,20.1367,0.0000,185526.9000,-185526.9000,8.7396,0.0000,30468.1931,30468.1931,426.8289,215995.0931,0.0000,-215995.0931,13.7282,19.4157,0.0000,2879.5000,-2879.5000,0.1527,0.0000,469.9856,469.9856,7.4571,3349.4856,0.0000,-3349.4856,20.0236,13.6384,16.8310,3.2444,218997.9520,20.1367,20.0361,20.0864,12.6940,2.8623,20.0046,19.8978,19.9512,13.4441,3.0150,20.1367,20.0881,20.1124,12.6178,-5.8773,13.7282,13.8186,13.7734,-8.3854,-2.8623,13.6384,13.7282,13.6833,-8.7773,-3.0150,13.6384,13.6854,13.6619,-8.9642,5.8773,0.1000,7.8141,-188406.4000,218997.9520
3692.0000,13.5521,19.9595,0.0000,127237.7000,-127237.7000,5.9906,0.0000,20809.0141,20809.0141,292.5700,148046.7141,0.0000,-148046.7141,13.5496,19.2369,0.0000,8296.5000,-8296.5000,0.4398,0.0000,1350.7025,1350.7025,21.4786,9647.2025,0.0000,-9647.2025,19.8284,13.3736,16.6010,2.3717,160090.1116,19.9595,19.8574,19.9085,10.8427,1.8503,19.7383,19.6738,19.7061,10.5972,2.2901,19.9595,19.9138,19.9367,10.8082,-4.1403,13.5496,13.7242,13.6369,-9.7263,-1.8503,13.3736,13.5496,13.4616,-11.1116,-2.2901,13.3736,13.4752,13.4244,-11.4767,4.1403,0.1000,7.8141,-135534.2000,160090.1116
3693.0000,13.4371,19.8495,0.0000,116468.4000,-116468.4000,5.4772,0.0000,18996.6092,18996.6092,267.4983,135465.0092,0.0000,-135465.0092,13.4275,19.1175,0.0000,9299.0000,-9299.0000,0.4926,0.0000,1511.3147,1511.3147,24.0567,10810.3147,0.0000,-10810.3147,19.6956,13.2549,16.4753,2.1970,148300.4669,19.8495,19.7313,19.7904,9.9385,1.6615,19.5909,19.5158,19.5533,9.2984,2.1541,19.8495,19.7972,19.8233,9.9675,-3.8157,13.4275,13.6271,13.5273,-10.6029,-1.6615,13.2549,13.4275,13.3412,-11.9260,-2.1541,13.2549,13.3544,13.3047,-12.2438,3.8157,0.1000,7.8141,-125767.4000,148300.4669
3694.0000,13.3329,19.7479,0.0000,102070.9000,-102070.9000,4.7966,0.0000,16607.9174,16607.9174,234.2559,118678.8174,0.0000,-118678.8174,13.3249,19.0165,0.0000,7485.4000,-7485.4000,0.3963,0.0000,1214.8208,1214.8208,19.3555,8700.2208,0.0000,-8700.2208,19.5884,13.1124,16.3504,1.9216,129707.1068,19.7479,19.6226,19.6853,9.1899,1.4667,19.4937,19.4031,19.4484,8.6085,1.8631,19.7479,19.6921,19.7200,9.2363,-3.3298,13.3249,13.5538,13.4394,-11.1941,-1.4667,13.1124,13.3249,13.2186,-12.8151,-1.8631,13.1124,13.2356,13.1740,-13.2111,3.3298,0.1000,7.8141,-109556.3000,129707.1068
3695.0000,13.2371,19.6544,0.0000,90884.1000,-90884.1000,4.2680,0.0000,14754.8189,14754.8189,208.4411,105638.9189,0.0000,-105638.9189,13.2329,18.9258,0.0000,5006.4000,-5006.4000,0.2650,0.0000,811.4647,811.4647,12.9401,5817.8647,0.0000,-5817.8647,19.4973,12.9753,16.2363,1.6893,114028.1648,19.6544,19.5253,19.5898,8.5534,1.3343,19.4260,19.3177,19.3718,8.2143,1.5993,19.6544,19.5952,19.6248,8.5993,-2.9336,13.2329,13.4901,13.3615,-11.6797,-1.3343,12.9753,13.2329,13.1041,-13.5999,-1.5993,12.9753,13.1220,13.0486,-14.0972,2.9336,0.1000,7.8141,-95890.5000,114028.1648
3696.0000,13.1624,19.5324,296.3000,69047.0000,-68750.7000,3.2562,61.6498,11190.2320,11251.8818,159.0284,80237.2320,234.6502,-80002.5818,13.1606,18.8548,0.0000,5013.1000,-5013.1000,0.2652,0.0000,811.7423,811.7423,12.9528,5824.8423,0.0000,-5824.8423,19.3730,12.8178,16.0954,1.3190,89034.0154,19.5324,19.4000,19.4662,7.5669,0.9970,19.2854,19.1941,19.2397,7.0902,1.2622,19.5324,19.4729,19.5027,7.6299,-2.2592,13.1606,13.4852,13.3229,-11.7093,-0.9970,12.8178,13.1606,12.9892,-14.3896,-1.2622,12.8178,13.0200,12.9189,-15.0265,2.2592,0.1000,7.8141,-73763.8000,89034.0154
3697.0000,13.0933,19.5147,0.0000,67370.7000,-67370.7000,3.1603,0.0000,10901.1230,10901.1230,154.3435,78271.8230,0.0000,-78271.8230,13.0750,18.7699,0.0000,7163.5000,-7163.5000,0.3789,0.0000,1158.5873,1158.5873,18.5038,8322.0873,0.0000,-8322.0873,19.3036,12.7538,16.0287,1.3246,89409.8299,19.5147,19.3277,19.4212,7.5894,0.9271,19.1658,19.0863,19.1261,6.2806,1.3060,19.5147,19.4307,19.4727,7.8314,-2.2332,13.0750,13.4477,13.2613,-12.0969,-0.9271,12.7538,13.0750,12.9144,-14.6854,-1.3060,12.7538,12.9462,12.8500,-15.1980,2.2332,0.1000,7.8141,-74534.2000,89409.8299
3698.0000,13.0473,19.4706,0.0000,59737.8000,-59737.8000,2.8010,0.0000,9655.7977,9655.7977,136.7960,69393.5977,0.0000,-69393.5977,13.0235,18.7196,0.0000,7843.4000,-7843.4000,0.4147,0.0000,1267.6614,1267.6614,20.2533,9111.0614,0.0000,-9111.0614,19.2364,12.6758,15.9561,1.2055,81370.3878,19.4706,19.2648,19.3677,7.3854,0.7954,19.0780,18.9933,19.0356,5.7622,1.2101,19.4706,19.3831,19.4269,7.6879,-2.0056,13.0235,13.4379,13.2307,-12.1021,-0.7954,12.6758,13.0235,12.8496,-14.9297,-1.2101,12.6758,12.8924,12.7841,-15.4368,2.0056,0.1000,7.8141,-67581.2000,81370.3878
3699.0000,13.0129,19.4374,0.0000,53062.3000,-53062.3000,2.4873,0.0000,8569.9854,8569.9854,121.4736,61632.2854,0.0000,-61632.2854,12.9791,18.6759,0.0000,8956.9000,-8956.9000,0.4735,0.0000,1446.7560,1446.7560,23.1240,10403.6560,0.0000,-10403.6560,19.1720,12.6131,15.8925,1.1096,74900.8582,19.4374,19.1982,19.3178,7.1896,0.6713,18.9822,18.9059,18.9441,5.1988,1.1447,19.4374,19.3398,19.3886,7.6015,-1.8160,12.9791,13.4529,13.2160,-11.9745,-0.6713,12.6131,12.9791,12.7961,-15.0882,-1.1447,12.6131,12.8502,12.7316,-15.5639,1.8160,0.1000,7.8141,-62019.2000,74900.8582
3700.0000,12.9804,19.4056,0.0000,50308.9000,-50308.9000,2.3577,0.0000,8119.2090,8119.2090,115.1449,58428.1090,0.0000,-58428.1090,12.9491,18.6466,0.0000,7116.6000,-7116.6000,0.3761,0.0000,1149.0379,1149.0379,18.3698,8265.6379,0.0000,-8265.6379,19.1315,12.5425,15.8370,1.0293,69476.2578,19.4056,19.1555,19.2805,7.1189,0.6605,18.9708,18.8531,18.9120,5.3471,1.0366,19.4056,19.3015,19.3536,7.5175,-1.6972,12.9491,13.4379,13.1935,-12.0021,-0.6605,12.5425,12.9491,12.7458,-15.2529,-1.0366,12.5425,12.8024,12.6724,-15.8252,1.6972,0.1000,7.8141,-57425.5000,69476.2578
3701.0000,12.9523,19.3782,0.0000,46166.1000,-46166.1000,2.1631,0.0000,7445.7889,7445.7889,105.6410,53611.8889,0.0000,-53611.8889,12.9164,18.6142,0.0000,7456.1000,-7456.1000,0.3940,0.0000,1203.3223,1203.3223,19.2439,8659.4223,0.0000,-8659.4223,19.0881,12.4886,15.7884,0.9643,65089.7163,19.3782,19.1052,19.2417,6.9878,0.5897,18.9085,18.8038,18.8562,5.0884,0.9837,19.3782,19.2659,19.3221,7.4479,-1.5734,12.9164,13.4492,13.1828,-11.9046,-0.5897,12.4886,12.9164,12.7025,-15.3653,-0.9837,12.4886,12.7660,12.6273,-15.9311,1.5734,0.1000,7.8141,-53622.2000,65089.7163
3702.0000,13.0046,18.8040,3204.1000,56001.6000,-52797.5000,2.7945,668.4194,9042.9697,9711.3891,136.4793,65044.5697,2535.6806,-62508.8891,12.9581,18.6570,0.0000,7047.3000,-7047.3000,0.3724,0.0000,1137.9863,1137.9863,18.1865,8185.2863,0.0000,-8185.2863,18.8502,12.7276,15.7889,1.1079,74785.0946,18.8040,18.9467,18.8754,2.8854,0.8074,18.8553,18.7665,18.8109,4.9483,1.1798,18.8040,18.8999,18.8519,2.0605,-1.9871,12.9581,13.3592,13.1586,-12.0075,-0.8074,12.7276,12.9581,12.8428,-13.2941,-1.1798,12.7276,12.8605,12.7940,-13.5196,1.9871,0.1000,7.8141,-59844.8000,74785.0946
3703.0000,12.9319,19.3565,0.0000,71644.3000,-71644.3000,3.3574,0.0000,11549.5691,11549.5691,163.9677,83193.8691,0.0000,-83193.8691,12.9329,18.6307,0.0000,1344.9000,-1344.9000,0.0711,0.0000,217.0985,217.0985,3.4713,1561.9985,0.0000,-1561.9985,19.0480,12.5730,15.8105,1.2685,85620.7955,19.3565,19.0256,19.1910,7.6648,1.0954,19.0015,18.8141,18.9078,6.4934,1.1665,19.3565,19.1686,19.2625,8.1762,-2.2619,12.9329,13.2598,13.0963,-12.5646,-1.0954,12.5730,12.9329,12.7530,-14.3926,-1.1665,12.5730,12.7731,12.6731,-15.0321,2.2619,0.1000,7.8141,-72989.2000,85620.7955
3704.0000,12.8996,19.2689,425.5000,85919.8000,-85494.3000,4.0472,88.9211,13840.6210,13929.5421,197.6575,99760.4210,336.5789,-99423.8421,12.8870,18.5848,0.0000,2914.2000,-2914.2000,0.1540,0.0000,470.1296,470.1296,7.5210,3384.3296,0.0000,-3384.3296,19.0980,12.6408,15.8694,1.5501,104632.6273,19.2689,19.1166,19.1927,7.5888,1.2977,19.0602,18.9012,18.9807,7.4424,1.4517,19.2689,19.2019,19.2354,7.6483,-2.7494,12.8870,13.1746,13.0308,-13.0857,-1.2977,12.6408,12.8870,12.7639,-14.0035,-1.4517,12.6408,12.7699,12.7053,-14.3365,2.7494,0.1000,7.8141,-88408.5000,104632.6273
3705.0000,12.9127,19.3412,0.0000,98535.0000,-98535.0000,4.6144,0.0000,15877.5542,15877.5542,225.3592,114412.5542,0.0000,-114412.5542,12.9012,18.6002,0.0000,3711.2000,-3711.2000,0.1961,0.0000,598.8191,598.8191,9.5762,4310.0191,0.0000,-4310.0191,19.1569,12.7059,15.9314,1.7732,119693.0260,19.3412,19.1708,19.2560,8.4133,1.4728,19.1038,18.9626,19.0332,8.0407,1.6688,19.3412,19.2602,19.3007,8.5152,-3.1416,12.9012,13.1336,13.0174,-12.9352,-1.4728,12.7059,12.9012,12.8035,-13.3665,-1.6688,12.7059,12.8092,12.7575,-13.5671,3.1416,0.1000,7.8141,-102246.2000,119693.0260
3706.0000,12.9391,19.3676,0.0000,102399.7000,-102399.7000,4.7958,0.0000,16510.2796,16510.2796,234.2177,118909.9796,0.0000,-118909.9796,12.9290,18.6280,0.0000,4791.5000,-4791.5000,0.2532,0.0000,773.4204,773.4204,12.3644,5564.9204,0.0000,-5564.9204,19.1886,12.7509,15.9698,1.8573,125366.9989,19.3676,19.2070,19.2873,8.7514,1.5142,19.1241,18.9948,19.0594,8.2904,1.7674,19.3676,19.2931,19.3303,8.8358,-3.2816,12.9290,13.1378,13.0334,-12.5117,-1.5142,12.7509,12.9290,12.8400,-12.8711,-1.7674,12.7509,12.8474,12.7991,-13.0400,3.2816,0.1000,7.8141,-107191.2000,125366.9989
3707.0000,12.9614,19.3893,0.0000,104294.9000,-104294.9000,4.8854,0.0000,16824.5080,16824.5080,238.5928,121119.4080,0.0000,-121119.4080,12.9521,18.6507,0.0000,5321.2000,-5321.2000,0.2812,0.0000,859.1894,859.1894,13.7328,6180.3894,0.0000,-6180.3894,19.2098,12.7805,15.9951,1.8981,128118.9932,19.3893,19.2299,19.3096,8.9868,1.5347,19.1403,19.0144,19.0773,8.4590,1.8159,19.3893,19.3157,19.3525,9.0740,-3.3506,12.9521,13.1513,13.0517,-12.1555,-1.5347,12.7805,12.9521,12.8663,-12.5479,-1.8159,12.7805,12.8745,12.8275,-12.7165,3.3506,0.1000,7.8141,-109616.1000,128118.9932
3708.0000,12.9669,19.3940,0.0000,104916.9000,-104916.9000,4.9152,0.0000,16926.9828,16926.9828,240.0501,121843.8828,0.0000,-121843.8828,12.9624,18.6606,0.0000,3043.9000,-3043.9000,0.1609,0.0000,491.5528,491.5528,7.8563,3535.4528,0.0000,-3535.4528,19.2269,12.7777,16.0023,1.8706,126263.9078,19.3940,19.2428,19.3184,9.0642,1.5848,19.1892,19.0451,19.1171,8.9062,1.7456,19.3940,19.3222,19.3581,9.1158,-3.3304,12.9624,13.1560,13.0592,-11.9836,-1.5848,12.7777,12.9624,12.8701,-12.5113,-1.7456,12.7777,12.8769,12.8273,-12.7439,3.3304,0.1000,7.8141,-107960.8000,126263.9078
3709.0000,12.9772,19.4042,0.0000,107082.3000,-107082.3000,5.0168,0.0000,17280.4189,17280.4189,245.0132,124362.7189,0.0000,-124362.7189,12.9716,18.6697,0.0000,3496.2000,-3496.2000,0.1848,0.0000,564.6636,564.6636,9.0240,4060.8636,0.0000,-4060.8636,19.2387,12.7980,16.0183,1.9143,129215.7389,19.4042,19.2531,19.3287,9.1816,1.6107,19.1931,19.0610,19.1270,8.9486,1.7955,19.4042,19.3323,19.3683,9.2410,-3.4061,12.9716,13.1600,13.0658,-11.8355,-1.6107,12.7980,12.9716,12.8848,-12.3130,-1.7955,12.7980,12.8907,12.8444,-12.5195,3.4061,0.1000,7.8141,-110578.5000,129215.7389
3710.0000,12.9914,19.4183,0.0000,110230.5000,-110230.5000,5.1646,0.0000,17794.2763,17794.2763,252.2331,128024.7763,0.0000,-128024.7763,12.9858,18.6838,0.0000,3605.7000,-3605.7000,0.1906,0.0000,582.4605,582.4605,9.3070,4188.1605,0.0000,-4188.1605,19.2532,12.8216,16.0374,1.9681,132843.6413,19.4183,19.2676,19.3430,9.3499,1.6580,19.2074,19.0759,19.1417,9.0833,1.8486,19.4183,19.3466,19.3824,9.4128,-3.5066,12.9858,13.1651,13.0754,-11.6618,-1.6580,12.8216,12.9858,12.9037,-12.0792,-1.8486,12.8216,12.9092,12.8654,-12.2667,3.5066,0.1000,7.8141,-113836.2000,132843.6413
3711.0000,13.0068,19.4334,0.0000,113070.2000,-113070.2000,5.2982,0.0000,18259.1586,18259.1586,258.7545,131329.3586,0.0000,-131329.3586,13.0010,18.6989,0.0000,4004.2000,-4004.2000,0.2116,0.0000,646.9672,646.9672,10.3361,4651.1672,0.0000,-4651.1672,19.2680,12.8450,16.0565,2.0222,136496.5604,19.4334,19.2831,19.3583,9.5213,1.6955,19.2183,19.0899,19.1541,9.1927,1.9072,19.4334,19.3622,19.3978,9.5882,-3.6027,13.0010,13.1730,13.0870,-11.4819,-1.6955,12.8450,13.0010,12.9230,-11.8584,-1.9072,12.8450,12.9285,12.8868,-12.0299,3.6027,0.1000,7.8141,-117074.4000,136496.5604
3712.0000,13.0093,19.4354,0.0000,112715.0000,-112715.0000,5.2821,0.0000,18202.8741,18202.8741,257.9672,130917.8741,0.0000,-130917.8741,13.0060,18.7036,0.0000,2934.6000,-2934.6000,0.1551,0.0000,474.1818,474.1818,7.5756,3408.7818,0.0000,-3408.7818,19.2761,12.8409,16.0585,1.9993,134953.1619,19.4354,19.2893,19.3624,9.5481,1.7090,19.2406,19.1049,19.1727,9.3802,1.8641,19.4354,19.3654,19.4004,9.5994,-3.5731,13.0060,13.1775,13.0917,-11.4004,-1.7090,12.8409,13.0060,12.9234,-11.8781,-1.8641,12.8409,12.9289,12.8849,-12.0868,3.5731,0.1000,7.8141,-115649.6000,134953.1619
3713.0000,13.0129,19.2064,1749.5000,85963.0000,-84213.5000,4.1218,364.9192,13883.7039,14248.6231,201.3009,99846.7039,1384.5808,-98462.1231,13.0173,18.7150,0.0000,1376.5000,-1376.5000,0.0728,0.0000,222.4534,222.4534,3.5535,1598.9534,0.0000,-1598.9534,19.1220,12.7890,15.9555,1.5179,102457.4982,19.2064,19.1397,19.1730,7.2568,1.3497,19.1180,19.0112,19.0646,8.0249,1.4224,19.2064,19.1789,19.1926,7.0907,-2.7721,13.0173,13.2194,13.1184,-11.0528,-1.3497,12.7890,13.0173,12.9032,-12.1196,-1.4224,12.7890,12.9123,12.8507,-12.4973,2.7721,0.1000,7.8141,-85590.0000,102457.4982
3714.0000,12.9531,19.3242,348.0000,75568.8000,-75220.8000,3.5600,72.6601,12188.1783,12260.8383,173.8650,87756.9783,275.3399,-87481.6383,12.9664,18.6633,0.0000,918.9000,-918.9000,0.0486,0.0000,148.3992,148.3992,2.3723,1067.2992,0.0000,-1067.2992,19.1268,12.6425,15.8846,1.3370,90250.1658,19.3242,19.1200,19.2221,8.2401,1.1705,19.1018,18.9524,19.0271,7.7722,1.2191,19.3242,19.2157,19.2700,8.4556,-2.3895,12.9664,13.2271,13.0967,-11.3343,-1.1705,12.6425,12.9664,12.8045,-13.2554,-1.2191,12.6425,12.8189,12.7307,-13.8623,2.3895,0.1000,7.8141,-76139.7000,90250.1658
3715.0000,12.9296,19.1722,1101.0000,68764.0000,-67663.0000,3.2801,229.9720,11084.6569,11314.6288,160.1948,79848.6569,871.0280,-78977.6288,12.9360,18.6336,0.0000,1049.3000,-1049.3000,0.0555,0.0000,169.3887,169.3887,2.7084,1218.6887,0.0000,-1218.6887,19.0438,12.6168,15.8303,1.2250,82685.3642,19.1722,19.0550,19.1136,7.0318,1.0749,19.0343,18.8971,18.9657,7.2078,1.1303,19.1722,19.1189,19.1456,7.0189,-2.2052,12.9360,13.2219,13.0789,-11.4972,-1.0749,12.6168,12.9360,12.7764,-13.3544,-1.1303,12.6168,12.7871,12.7019,-13.9139,2.2052,0.1000,7.8141,-68712.3000,82685.3642
3716.0000,13.0653,18.3095,5254.8000,45902.5000,-40647.7000,2.4307,1095.1119,7422.5950,8517.7069,118.7121,53325.0950,4159.6881,-49165.4069,13.0571,18.7567,0.0000,1808.4000,-1808.4000,0.0956,0.0000,292.4100,292.4100,4.6672,2100.8100,0.0000,-2100.8100,18.6137,12.8218,15.7177,0.8361,56435.9791,18.3095,18.7102,18.5098,0.0511,0.7784,18.7153,18.7273,18.7213,4.4867,0.8739,18.3095,18.5537,18.4316,-1.2747,-1.6523,13.0571,13.3203,13.1887,-10.0973,-0.7784,12.8218,13.0571,12.9394,-11.1966,-0.8739,12.8218,12.9452,12.8835,-11.5026,1.6523,0.1000,7.8141,-42456.1000,56435.9791
3717.0000,13.0799,18.8238,2803.8000,44884.2000,-42080.4000,2.2535,584.1759,7260.3789,7844.5547,110.0587,52144.5789,2219.6241,-49924.9547,13.0879,18.7851,0.0000,3417.1000,-3417.1000,0.1807,0.0000,552.7609,552.7609,8.8231,3969.8609,0.0000,-3969.8609,18.6262,12.7099,15.6680,0.8229,55546.2372,18.8238,18.5538,18.6888,3.6141,0.6910,18.6018,18.5759,18.5888,3.5201,0.8716,18.8238,18.6542,18.7390,4.0700,-1.5626,13.0879,13.4042,13.2460,-9.5761,-0.6910,12.7099,13.0879,12.8989,-11.8956,-0.8716,12.7099,12.9366,12.8232,-12.4576,1.5626,0.1000,7.8141,-45497.5000,55546.2372
3718.0000,13.0973,18.4956,3626.7000,37132.1000,-33505.4000,1.9341,755.4098,6008.8217,6764.2315,94.4563,43140.9217,2871.2902,-40269.6315,13.0982,18.7949,0.0000,3332.6000,-3332.6000,0.1762,0.0000,539.1682,539.1682,8.6059,3871.7682,0.0000,-3871.7682,18.5316,12.6873,15.6094,0.7047,47569.1063,18.4956,18.5530,18.5243,1.9934,0.5859,18.6090,18.5039,18.5564,3.7379,0.7622,18.4956,18.5473,18.5215,1.6631,-1.3481,13.0982,13.4735,13.2858,-9.2778,-0.5859,12.6873,13.0982,12.8927,-11.9579,-0.7622,12.6873,12.9338,12.8105,-12.5636,1.3481,0.1000,7.8141,-36838.0000,47569.1063
3719.0000,13.1447,18.1851,4446.5000,32437.6000,-27991.1000,1.7577,925.4355,5254.9040,6180.3395,85.8439,37692.5040,3521.0645,-34171.4395,13.1400,18.8369,0.0000,2642.2000,-2642.2000,0.1397,0.0000,427.7153,427.7153,6.8233,3069.9153,0.0000,-3069.9153,18.3636,12.7456,15.5546,0.6091,41114.2789,18.1851,18.4091,18.2971,-0.1146,0.5393,18.4971,18.4435,18.4703,3.1258,0.6790,18.1851,18.3190,18.2521,-0.9018,-1.2184,13.1400,13.5234,13.3317,-8.8935,-0.5393,12.7456,13.1400,12.9428,-11.3292,-0.6790,12.7456,12.9771,12.8613,-11.8934,1.2184,0.1000,7.8141,-30633.3000,41114.2789
3720.0000,13.1830,18.1296,4415.3000,29849.6000,-25434.3000,1.6349,918.3558,4839.9414,5758.2972,79.8464,34689.5414,3496.9442,-31192.5972,13.1748,18.8712,0.0000,3539.4000,-3539.4000,0.1872,0.0000,573.2265,573.2265,9.1418,4112.6265,0.0000,-4112.6265,18.2605,12.7697,15.5151,0.5717,38588.1665,18.1296,18.2631,18.1964,-0.4677,0.4826,18.4330,18.3760,18.4045,2.7918,0.6698,18.1296,18.1934,18.1615,-1.0217,-1.1523,13.1748,13.5820,13.3784,-8.5132,-0.4826,12.7697,13.1748,12.9723,-11.0533,-0.6698,12.7697,13.0160,12.8929,-11.5750,1.1523,0.1000,7.8141,-28973.7000,38588.1665
3721.0000,13.2284,17.8722,4881.0000,26437.8000,-21556.8000,1.4998,1014.4537,4291.2451,5305.6988,73.2463,30729.0451,3866.5463,-26862.4988,13.2150,18.9111,0.0000,3688.8000,-3688.8000,0.1951,0.0000,597.7537,597.7537,9.5289,4286.5537,0.0000,-4286.5537,18.1454,12.8091,15.4773,0.5168,34884.6372,17.8722,18.1812,18.0267,-1.7878,0.4349,18.4072,18.3251,18.3662,2.7631,0.6300,17.8722,18.0392,17.9557,-2.7410,-1.0649,13.2150,13.6402,13.4276,-8.1159,-0.4349,12.8091,13.2150,13.0121,-10.6609,-0.6300,12.8091,13.0602,12.9346,-11.1497,1.0649,0.1000,7.8141,-25245.6000,34884.6372
3722.0000,13.4507,16.2519,5571.0000,22881.4000,-17310.4000,1.3696,1153.6028,3733.2615,4886.8643,66.8913,26614.6615,4417.3972,-22197.2643,13.3802,19.0771,0.0000,3635.8000,-3635.8000,0.1923,0.0000,590.5157,590.5157,9.3935,4226.3157,0.0000,-4226.3157,17.4584,13.4471,15.4528,0.5150,34761.4265,16.2519,17.7000,16.9760,-13.6445,0.6207,18.0258,18.1901,18.1079,0.0147,0.8130,16.2519,17.0435,16.6477,-17.6008,-1.4338,13.3802,13.6266,13.5034,-7.4148,-0.6207,13.4471,13.3802,13.4136,-5.9350,-0.8130,13.4471,13.3746,13.4109,-5.5186,1.4338,0.1000,7.8141,-20946.2000,34761.4265
3723.0000,13.6881,16.1539,6314.8000,19804.3000,-13489.5000,1.2646,1302.5199,3249.2329,4551.7529,61.7626,23053.5329,5012.2801,-18041.2529,13.6536,19.3499,0.0000,3475.5000,-3475.5000,0.1840,0.0000,566.6594,566.6594,8.9851,4042.1594,0.0000,-4042.1594,17.0974,13.7213,15.4093,0.4014,27096.6422,16.1539,17.1353,16.6446,-14.9835,0.5710,17.6750,17.9648,17.8199,-2.6780,0.7550,16.1539,16.6034,16.3787,-17.6077,-1.3260,13.6536,13.7291,13.6913,-5.4252,-0.5710,13.7213,13.6536,13.6874,-3.5053,-0.7550,13.7213,13.6704,13.6959,-3.0998,1.3260,0.1000,7.8141,-16965.0000,27096.6422
3724.0000,13.5974,18.2575,5880.3000,32197.9000,-26317.6000,1.8250,1214.7092,5271.3703,6486.0795,89.1314,37469.2703,4665.5908,-32803.6795,13.6469,18.8829,157.1000,3242.3000,-3085.2000,0.1806,32.5325,528.5874,561.1199,8.8180,3770.8874,124.5675,-3646.3199,17.6545,13.1666,15.4106,0.5143,34715.8527,18.2575,17.2122,17.7349,0.2849,0.5482,17.6262,17.8040,17.7151,-2.8996,0.7287,18.2575,17.5692,17.9134,3.1936,-1.2769,13.6469,13.8458,13.7463,-5.3048,-0.5482,13.1666,13.6469,13.4068,-7.8822,-0.7287,13.1666,13.4907,13.3287,-8.6127,1.2769,0.1000,7.8141,-29402.8000,34715.8527
3725.0000,13.2686,19.1835,1893.7000,42326.9000,-40433.2000,2.0910,393.3187,6876.6969,7270.0155,102.1191,49203.5969,1500.3813,-47703.2155,13.2946,16.8437,949.4000,3375.4000,-2426.0000,0.2317,197.6978,547.5701,745.2680,11.3141,3922.9701,751.7022,-3171.2680,18.2926,12.6126,15.4526,0.7538,50882.8604,19.1835,18.0358,18.6097,9.9313,0.6198,17.7115,17.7562,17.7338,-1.8457,0.8514,19.1835,18.6029,18.8932,13.3365,-1.4712,13.2946,13.8004,13.5475,-8.1143,-0.6198,12.6126,13.2946,12.9536,-13.3272,-0.8514,12.6126,13.0445,12.8286,-14.5017,1.4712,0.1000,7.8141,-42859.2000,50882.8604
3726.0000,12.9231,19.0927,2522.9000,117381.5000,-114858.6000,5.6439,527.0293,18918.9094,19445.9386,275.6386,136300.4094,1995.8707,-134304.5386,12.9014,17.8735,41.1000,522.8000,-481.7000,0.0300,8.6123,84.3565,92.9687,1.4635,607.1565,32.4877,-574.6687,18.8028,12.6542,15.7285,1.9934,134557.0996,19.0927,18.8263,18.9595,12.2294,1.8713,18.8113,18.4396,18.6254,9.4165,1.9013,19.0927,18.9859,19.0393,12.6205,-3.7726,12.9014,13.2267,13.0641,-13.8011,-1.8713,12.6542,12.9014,12.7778,-14.6136,-1.9013,12.6542,12.7725,12.7134,-14.9119,3.7726,0.1000,7.8141,-115340.3000,134557.0996
3727.0000,12.9725,19.4012,0.0000,175520.9000,-175520.9000,8.2209,0.0000,28321.6364,28321.6364,401.4937,203842.5364,0.0000,-203842.5364,12.9602,18.6595,0.0000,1714.3000,-1714.3000,0.0906,0.0000,276.8303,276.8303,4.4237,1991.1303,0.0000,-1991.1303,19.1899,12.8727,16.0313,3.0002,202512.8162,19.4012,19.1950,19.2981,14.7779,2.7101,19.1777,18.9705,19.0741,13.4062,2.8007,19.4012,19.3015,19.3513,14.9587,-5.5108,12.9602,13.0940,13.0271,-13.2517,-2.7101,12.8727,12.9602,12.9165,-12.2234,-2.8007,12.8727,12.9127,12.8927,-12.0788,5.5108,0.1000,7.8141,-177235.2000,202512.8162
3728.0000,13.2648,19.6975,0.0000,196733.9000,-196733.9000,9.2173,0.0000,31959.8362,31959.8362,450.1595,228693.7362,0.0000,-228693.7362,13.2561,18.9573,0.0000,34223.6000,-34223.6000,1.8087,0.0000,5548.9282,5548.9282,88.3335,39772.5282,0.0000,-39772.5282,19.4314,13.2479,16.3396,3.8959,262970.4162,19.6975,19.4629,19.5802,16.7035,2.4695,19.2492,19.1523,19.2007,13.4466,4.2782,19.6975,19.6084,19.6530,17.1787,-6.7478,13.2561,13.3044,13.2802,-9.6580,-2.4695,13.2479,13.2561,13.2520,-8.0780,-4.2782,13.2479,13.2503,13.2491,-7.7767,6.7478,0.1000,7.8141,-230957.5000,262970.4162
3729.0000,13.4873,19.9127,0.0000,213369.2000,-213369.2000,10.0155,0.0000,34842.4755,34842.4755,489.1430,248211.6755,0.0000,-248211.6755,13.4824,19.1796,0.0000,41826.3000,-41826.3000,2.2130,0.0000,6803.0362,6803.0362,108.0802,48629.3362,0.0000,-48629.3362,19.6440,13.4749,16.5595,4.3106,290965.6694,19.9127,19.6894,19.8011,17.9760,2.6008,19.4551,19.3529,19.4040,14.8950,4.8139,19.9127,19.8329,19.8728,18.4127,-7.4147,13.4824,13.5114,13.4969,-7.2426,-2.6008,13.4749,13.4824,13.4787,-5.9205,-4.8139,13.4749,13.4789,13.4769,-5.6922,7.4147,0.1000,7.8141,-255195.5000,290965.6694
3730.0000,13.6472,20.0667,0.0000,221738.3000,-221738.3000,10.4234,0.0000,36345.0094,36345.0094,509.0621,258083.3094,0.0000,-258083.3094,13.6431,19.3370,0.0000,45679.2000,-45679.2000,2.4190,0.0000,7446.6071,7446.6071,118.1413,53125.8071,0.0000,-53125.8071,19.8022,13.6355,16.7189,4.5253,305457.8031,20.0667,19.8545,19.9606,18.6390,2.6681,19.6084,19.5121,19.5603,15.7851,5.0872,20.0667,19.9926,20.0296,19.0256,-7.7553,13.6431,13.6686,13.6558,-5.8051,-2.6681,13.6355,13.6431,13.6393,-4.6929,-5.0872,13.6355,13.6399,13.6377,-4.5126,7.7553,0.1000,7.8141,-267417.5000,305457.8031
3731.0000,13.8493,20.2664,0.0000,244222.4000,-244222.4000,11.4923,0.0000,40221.4008,40221.4008,561.2643,284443.8008,0.0000,-284443.8008,13.8479,19.5405,0.0000,54172.2000,-54172.2000,2.8706,0.0000,8857.0883,8857.0883,140.1968,63029.2883,0.0000,-63029.2883,19.9965,13.8542,16.9254,5.0410,340269.4972,20.2664,20.0509,20.1587,19.9322,2.8739,19.7958,19.7014,19.7486,17.1509,5.7445,20.2664,20.1932,20.2298,20.3348,-8.6184,13.8479,13.8494,13.8486,-4.0214,-2.8739,13.8542,13.8479,13.8511,-2.8328,-5.7445,13.8542,13.8493,13.8518,-2.6568,8.6184,0.1000,7.8141,-298394.6000,340269.4972
3732.0000,13.9935,20.4052,0.0000,257551.9000,-257551.9000,12.1356,0.0000,42561.5688,42561.5688,592.6807,300113.4688,0.0000,-300113.4688,13.9925,19.6821,0.0000,52200.2000,-52200.2000,2.7684,0.0000,8552.5924,8552.5924,135.2051,60752.7924,0.0000,-60752.7924,20.1511,13.9967,17.0739,5.2413,353784.5278,20.4052,20.2093,20.3072,20.6209,3.1224,19.9615,19.8668,19.9142,18.2051,5.8908,20.4052,20.3369,20.3710,20.9193,-9.0132,13.9925,13.9932,13.9928,-2.9610,-3.1224,13.9967,13.9925,13.9946,-1.9275,-5.8908,13.9967,13.9936,13.9951,-1.7818,9.0132,0.1000,7.8141,-309752.1000,353784.5278
3733.0000,14.1881,20.5980,0.0000,272978.7000,-272978.7000,12.8746,0.0000,45320.1663,45320.1663,628.7759,318298.8663,0.0000,-318298.8663,14.1896,19.8782,0.0000,65942.1000,-65942.1000,3.4993,0.0000,10835.3933,10835.3933,170.8993,76777.4933,0.0000,-76777.4933,20.3269,14.2045,17.2657,5.7283,386659.0421,20.5980,20.3861,20.4920,21.8433,3.1251,20.1178,20.0301,20.0739,19.2114,6.6244,20.5980,20.5286,20.5633,22.2346,-9.7495,14.1896,14.1700,14.1798,-1.3767,-3.1251,14.2045,14.1896,14.1970,-0.2566,-6.6244,14.2045,14.1939,14.1992,-0.1108,9.7495,0.1000,7.8141,-338920.8000,386659.0421
3734.0000,14.3931,20.7992,0.0000,292245.8000,-292245.8000,13.8010,0.0000,48757.2484,48757.2484,674.0204,341003.0484,0.0000,-341003.0484,14.3967,20.0831,0.0000,76486.8000,-76486.8000,4.0622,0.0000,12606.8551,12606.8551,198.3891,89093.6551,0.0000,-89093.6551,20.5215,14.4165,17.4690,6.2314,420622.7992,20.7992,20.5822,20.6907,23.2018,3.2463,20.3048,20.2185,20.2617,20.5680,7.3085,20.7992,20.7313,20.7653,23.6146,-10.5547,14.3967,14.3627,14.3797,0.2572,-3.2463,14.4165,14.3967,14.4066,1.3858,-7.3085,14.4165,14.4025,14.4095,1.5218,10.5547,0.1000,7.8141,-368732.6000,420622.7992
3735.0000,14.6109,21.0131,0.0000,310573.3000,-310573.3000,14.6865,0.0000,52086.9289,52086.9289,717.2643,362660.2289,0.0000,-362660.2289,14.6167,20.3008,0.0000,89801.5000,-89801.5000,4.7734,0.0000,14850.6451,14850.6451,233.1266,104652.1451,0.0000,-104652.1451,20.7263,14.6409,17.6836,6.7667,456754.5684,21.0131,20.7869,20.9000,24.6459,3.3044,20.4997,20.4165,20.4581,21.9726,8.0778,21.0131,20.9462,20.9797,25.1014,-11.3821,14.6167,14.5680,14.5923,1.9516,-3.3044,14.6409,14.6167,14.6288,3.0988,-8.0778,14.6409,14.6234,14.6321,3.2255,11.3821,0.1000,7.8141,-400374.8000,456754.5684
3736.0000,14.7894,21.1863,0.0000,319514.2000,-319514.2000,15.1312,0.0000,53817.9007,53817.9007,738.9855,373332.1007,0.0000,-373332.1007,14.7959,20.4769,0.0000,99186.2000,-99186.2000,5.2772,0.0000,16447.5994,16447.5994,257.7301,115633.7994,0.0000,-115633.7994,20.8952,14.8195,17.8573,7.0852,478253.0115,21.1863,20.9572,21.0717,25.5881,3.2847,20.6612,20.5818,20.6215,22.9271,8.5619,21.1863,21.1216,21.1539,26.0518,-11.8466,14.7959,14.7432,14.7695,3.1302,-3.2847,14.8195,14.7959,14.8077,4.2079,-8.5619,14.8195,14.8022,14.8108,4.3192,11.8466,0.1000,7.8141,-418700.4000,478253.0115
3737.0000,14.8882,21.2797,0.0000,329082.2000,-329082.2000,15.6030,0.0000,55562.4594,55562.4594,762.0253,384644.6594,0.0000,-384644.6594,14.8931,20.5710,0.0000,90825.2000,-90825.2000,4.8361,0.0000,15083.7270,15083.7270,236.1865,105908.9270,0.0000,-105908.9270,21.0081,14.9123,17.9602,7.1193,480554.3777,21.2797,21.0779,21.1788,25.7960,3.5890,20.7869,20.7070,20.7470,23.4564,8.4251,21.2797,21.2192,21.2495,26.1003,-12.0140,14.8931,14.8533,14.8732,3.4325,-3.5890,14.9123,14.8931,14.9027,4.3369,-8.4251,14.9123,14.8986,14.9055,4.4336,12.0140,0.1000,7.8141,-419907.4000,480554.3777
3738.0000,14.5260,20.9051,0.0000,235608.9000,-235608.9000,11.1785,0.0000,39433.7794,39433.7794,545.9405,275042.6794,0.0000,-275042.6794,14.5184,20.1892,0.0000,56694.7000,-56694.7000,3.0200,0.0000,9361.7568,9361.7568,147.4940,66056.4568,0.0000,-66056.4568,20.6798,14.4753,17.5776,5.0338,339780.0900,20.9051,20.7722,20.8387,20.7522,2.7195,20.4654,20.4085,20.4369,18.8133,5.7395,20.9051,20.8639,20.8845,20.7661,-8.4590,14.5184,14.5908,14.5546,-1.2241,-2.7195,14.4753,14.5184,14.4968,-1.4093,-5.7395,14.4753,14.5052,14.4903,-1.4333,8.4590,0.1000,7.8141,-292303.6000,339780.0900
3739.0000,14.3206,20.7108,0.0000,227620.0000,-227620.0000,10.7733,0.0000,37909.4298,37909.4298,526.1504,265529.4298,0.0000,-265529.4298,14.3127,19.9903,0.0000,38269.3000,-38269.3000,2.0353,0.0000,6299.7860,6299.7860,99.3991,44569.0860,0.0000,-44569.0860,20.5081,14.2723,17.3902,4.5640,308067.4994,20.7108,20.5808,20.6458,18.4599,2.9127,20.3379,20.2622,20.3001,17.1789,4.9479,20.7108,20.6629,20.6868,18.4669,-7.8606,14.3127,14.3819,14.3473,-3.6240,-2.9127,14.2723,14.3127,14.2925,-3.6333,-4.9479,14.2723,14.2979,14.2851,-3.6553,7.8606,0.1000,7.8141,-265889.3000,308067.4994
3740.0000,13.9417,20.3323,0.0000,157165.4000,-157165.4000,7.4285,0.0000,25940.4121,25940.4121,362.7963,183105.8121,0.0000,-183105.8121,13.9342,19.6122,0.0000,15304.6000,-15304.6000,0.8132,0.0000,2505.4114,2505.4114,39.7170,17810.0114,0.0000,-17810.0114,20.1891,13.7872,16.9881,3.0149,203505.2306,20.3323,20.2470,20.2897,14.3828,2.2051,20.0759,19.9996,20.0378,14.1315,3.0183,20.3323,20.2985,20.3154,14.2379,-5.2234,13.9342,14.0979,14.0161,-7.2972,-2.2051,13.7872,13.9342,13.8607,-8.4722,-3.0183,13.7872,13.8757,13.8315,-8.7526,5.2234,0.1000,7.8141,-172470.0000,203505.2306
3741.0000,13.7194,20.1213,0.0000,144600.5000,-144600.5000,6.8175,0.0000,23741.6324,23741.6324,332.9576,168342.1324,0.0000,-168342.1324,13.7113,19.3956,0.0000,9431.0000,-9431.0000,0.5003,0.0000,1538.9342,1538.9342,24.4361,10969.9342,0.0000,-10969.9342,19.9832,13.5657,16.7745,2.6835,181132.8853,20.1213,20.0216,20.0715,12.4608,2.1057,19.9015,19.8136,19.8575,12.4388,2.6061,20.1213,20.0770,20.0991,12.3875,-4.7118,13.7113,13.8792,13.7952,-9.2166,-2.1057,13.5657,13.7113,13.6385,-10.1819,-2.6061,13.5657,13.6479,13.6068,-10.4458,4.7118,0.1000,7.8141,-154031.5000,181132.8853
3742.0000,13.5440,19.9516,0.0000,113381.1000,-113381.1000,5.3378,0.0000,18539.3094,18539.3094,260.6917,131920.4094,0.0000,-131920.4094,13.5303,19.2178,0.0000,12787.4000,-12787.4000,0.6778,0.0000,2081.2703,2081.2703,33.1027,14868.6703,0.0000,-14868.6703,19.7824,13.3479,16.5652,2.2118,149295.8064,19.9516,19.8287,19.8901,10.9891,1.5533,19.6431,19.5834,19.6133,10.0227,2.2311,19.9516,19.8998,19.9257,11.0332,-3.7845,13.5303,13.7534,13.6418,-10.2955,-1.5533,13.3479,13.5303,13.4391,-11.7030,-2.2311,13.3479,13.4581,13.4030,-11.9944,3.7845,0.1000,7.8141,-126168.5000,149295.8064
3743.0000,13.3775,19.7889,0.0000,95108.3000,-95108.3000,4.4725,0.0000,15491.1090,15491.1090,218.4280,110599.4090,0.0000,-110599.4090,13.3694,19.0592,0.0000,7133.3000,-7133.3000,0.3778,0.0000,1158.3952,1158.3952,18.4526,8291.6952,0.0000,-8291.6952,19.6273,13.1139,16.3706,1.8052,121851.1916,19.7889,19.6660,19.7274,9.7301,1.3649,19.5344,19.4356,19.4850,9.2060,1.7427,19.7889,19.7349,19.7619,9.7605,-3.1076,13.3694,13.6363,13.5029,-11.2711,-1.3649,13.1139,13.3694,13.2416,-13.2230,-1.7427,13.1139,13.2639,13.1889,-13.6911,3.1076,0.1000,7.8141,-102241.6000,121851.1916
3744.0000,13.2557,19.6715,0.0000,72741.0000,-72741.0000,3.4170,0.0000,11814.4356,11814.4356,166.8783,84555.4356,0.0000,-84555.4356,13.2316,18.9235,0.0000,11227.0000,-11227.0000,0.5943,0.0000,1819.7006,1819.7006,29.0237,13046.7006,0.0000,-13046.7006,19.4635,12.9382,16.2009,1.4956,100954.5617,19.6715,19.5066,19.5891,8.7551,0.9409,19.2809,19.2373,19.2591,7.1023,1.5352,19.6715,19.6037,19.6376,8.9615,-2.4761,13.2316,13.6005,13.4160,-11.6494,-0.9409,12.9382,13.2316,13.0849,-14.2344,-1.5352,12.9382,13.1247,13.0315,-14.6622,2.4761,0.1000,7.8141,-83968.0000,100954.5617
3745.0000,13.1629,19.5819,0.0000,69637.8000,-69637.8000,3.2686,0.0000,11286.1069,11286.1069,159.6334,80923.9069,0.0000,-80923.9069,13.1325,18.8264,0.0000,10181.4000,-10181.4000,0.5386,0.0000,1647.9811,1647.9811,26.3065,11829.3811,0.0000,-11829.3811,19.3570,12.8342,16.0956,1.4190,95784.4802,19.5819,19.4022,19.4920,8.2475,0.9100,19.1881,19.1098,19.1490,6.5750,1.4486,19.5819,19.5089,19.5454,8.4872,-2.3586,13.1325,13.5271,13.3298,-12.1253,-0.9100,12.8342,13.1325,12.9834,-14.6332,-1.4486,12.8342,13.0224,12.9283,-15.0528,2.3586,0.1000,7.8141,-79819.2000,95784.4802
3746.0000,13.1002,19.5217,0.0000,60552.1000,-60552.1000,2.8404,0.0000,9799.3663,9799.3663,138.7228,70351.4663,0.0000,-70351.4663,13.0587,18.7540,0.0000,12392.9000,-12392.9000,0.6554,0.0000,2003.9188,2003.9188,32.0082,14396.8188,0.0000,-14396.8188,19.2586,12.7504,16.0045,1.3001,87753.4009,19.5217,19.3001,19.4109,7.8480,0.7284,19.0415,18.9868,19.0141,5.6147,1.3837,19.5217,19.4367,19.4792,8.2482,-2.1121,13.0587,13.5187,13.2887,-12.0988,-0.7284,12.7504,13.0587,12.9045,-14.8793,-1.3837,12.7504,12.9558,12.8531,-15.2337,2.1121,0.1000,7.8141,-72945.0000,87753.4009
3747.0000,13.0473,19.4703,0.0000,54591.3000,-54591.3000,2.5598,0.0000,8823.9374,8823.9374,125.0163,63415.2374,0.0000,-63415.2374,13.0082,18.7045,0.0000,9531.6000,-9531.6000,0.5039,0.0000,1540.1911,1540.1911,24.6110,11071.7911,0.0000,-11071.7911,19.1939,12.6412,15.9176,1.1471,77432.4331,19.4703,19.2285,19.3494,7.6227,0.6853,19.0065,18.9088,18.9577,5.6077,1.1892,19.4703,19.3748,19.4226,8.0409,-1.8745,13.0082,13.4952,13.2517,-12.1329,-0.6853,12.6412,13.0082,12.8247,-15.2344,-1.1892,12.6412,12.8836,12.7624,-15.7119,1.8745,0.1000,7.8141,-64122.9000,77432.4331
3748.0000,12.9820,19.4059,0.0000,75297.4000,-75297.4000,3.5295,0.0000,12152.4884,12152.4884,172.3756,87449.8884,0.0000,-87449.8884,12.9515,18.6484,0.0000,6113.1000,-6113.1000,0.3231,0.0000,987.0457,987.0457,15.7812,7100.1457,0.0000,-7100.1457,19.1938,12.6699,15.9319,1.4362,96943.4725,19.4059,19.2333,19.3196,7.7116,1.0688,19.0975,18.9452,19.0214,6.9018,1.3919,19.4059,19.3345,19.3702,7.8261,-2.4607,12.9515,13.3254,13.1385,-13.1478,-1.0688,12.6699,12.9515,12.8107,-14.8391,-1.3919,12.6699,12.8329,12.7514,-15.2509,2.4607,0.1000,7.8141,-81410.5000,96943.4725
3749.0000,12.9636,19.3897,0.0000,84992.9000,-84992.9000,3.9823,0.0000,13711.4495,13711.4495,194.4897,98704.3495,0.0000,-98704.3495,12.9422,18.6403,0.0000,6229.0000,-6229.0000,0.3292,0.0000,1005.6338,1005.6338,16.0770,7234.6338,0.0000,-7234.6338,19.1942,12.7081,15.9512,1.5979,107860.3336,19.3897,19.2260,19.3079,7.9224,1.2177,19.1014,18.9735,19.0374,7.3111,1.5469,19.3897,19.3177,19.3537,8.0066,-2.7646,12.9422,13.2433,13.0928,-13.2274,-1.2177,12.7081,12.9422,12.8252,-14.2593,-1.5469,12.7081,12.8404,12.7742,-14.5588,2.7646,0.1000,7.8141,-91221.9000,107860.3336
3750.0000,13.1205,19.5507,0.0000,168716.0000,-168716.0000,7.9042,0.0000,27316.7797,27316.7797,386.0279,196032.7797,0.0000,-196032.7797,13.1070,18.8070,0.0000,927.0000,-927.0000,0.0490,0.0000,149.9937,149.9937,2.3925,1076.9937,0.0000,-1076.9937,19.4029,13.0500,16.2264,2.8871,194876.6144,19.5507,19.4142,19.4824,10.2941,2.6184,19.4030,19.2416,19.3223,10.9056,2.6674,19.5507,19.4842,19.5175,10.2668,-5.2858,13.1070,13.2128,13.1599,-12.0289,-2.6184,13.0500,13.1070,13.0785,-10.9353,-2.6674,13.0500,13.0748,13.0624,-10.8218,5.2858,0.1000,7.8141,-169643.0000,194876.6144
3751.0000,13.3647,19.7934,0.0000,221021.7000,-221021.7000,10.3651,0.0000,35988.9241,35988.9241,506.2151,257010.6241,0.0000,-257010.6241,13.3595,19.0587,0.0000,1310.3000,-1310.3000,0.0693,0.0000,212.7538,212.7538,3.3839,1523.0538,0.0000,-1523.0538,19.6531,13.3409,16.4970,3.7635,254039.1784,19.7934,19.6579,19.7256,13.0683,3.4319,19.6460,19.5080,19.5770,13.5407,3.5012,19.7934,19.7264,19.7599,13.0623,-6.9332,13.3595,13.3966,13.3781,-9.2714,-3.4319,13.3409,13.3595,13.3502,-7.9533,-3.5012,13.3409,13.3488,13.3449,-7.7808,6.9332,0.1000,7.8141,-222332.0000,254039.1784
3752.0000,13.7080,20.1338,0.0000,250064.6000,-250064.6000,11.7456,0.0000,41046.5427,41046.5427,573.6364,291111.1427,0.0000,-291111.1427,13.7062,19.4035,0.0000,33187.5000,-33187.5000,1.7567,0.0000,5415.0834,5415.0834,85.7921,38602.5834,0.0000,-38602.5834,19.9165,13.7219,16.8192,4.7793,322604.2164,20.1338,19.9563,20.0450,16.4055,3.3297,19.7654,19.6763,19.7209,14.5940,5.0863,20.1338,20.0617,20.0977,16.6397,-8.4160,13.7062,13.6996,13.7029,-5.6634,-3.3297,13.7219,13.7062,13.7140,-4.1863,-5.0863,13.7219,13.7113,13.7166,-3.9737,8.4160,0.1000,7.8141,-283252.1000,322604.2164
3753.0000,13.9761,20.3934,0.0000,265108.7000,-265108.7000,12.4801,0.0000,43792.3829,43792.3829,609.5063,308901.0829,0.0000,-308901.0829,13.9769,19.6696,0.0000,50615.4000,-50615.4000,2.6828,0.0000,8291.0446,8291.0446,131.0251,58906.4446,0.0000,-58906.4446,20.1488,13.9920,17.0704,5.3344,360070.0332,20.3934,20.2054,20.2994,18.5959,3.2657,19.9637,19.8751,19.9194,16.3655,5.9486,20.3934,20.3255,20.3595,18.8922,-9.2143,13.9769,13.9602,13.9686,-3.2185,-3.2657,13.9920,13.9769,13.9844,-1.9396,-5.9486,13.9920,13.9818,13.9869,-1.7747,9.2143,0.1000,7.8141,-315724.1000,360070.0332
3754.0000,14.1854,20.5959,0.0000,276989.3000,-276989.3000,13.0623,0.0000,45983.0376,45983.0376,637.9412,322972.3376,0.0000,-322972.3376,14.1870,19.8759,0.0000,60203.8000,-60203.8000,3.1946,0.0000,9892.1099,9892.1099,156.0176,70095.9099,0.0000,-70095.9099,20.3428,14.2019,17.2723,5.7044,385049.0877,20.5959,20.4060,20.5010,20.0636,3.2892,20.1448,20.0589,20.1019,17.8199,6.4838,20.5959,20.5311,20.5635,20.3639,-9.7731,14.1870,14.1668,14.1769,-1.6037,-3.2892,14.2019,14.1870,14.1944,-0.4698,-6.4838,14.2019,14.1917,14.1968,-0.3341,9.7731,0.1000,7.8141,-337193.1000,385049.0877
3755.0000,14.3785,20.7845,0.0000,288903.8000,-288903.8000,13.6430,0.0000,48182.8607,48182.8607,666.3006,337086.6607,0.0000,-337086.6607,14.3813,20.0676,0.0000,69886.1000,-69886.1000,3.7116,0.0000,11516.2465,11516.2465,181.2665,81402.3465,0.0000,-81402.3465,20.5221,14.3990,17.4606,6.0720,409857.5075,20.7845,20.5882,20.6863,21.3539,3.3105,20.3130,20.2301,20.2716,19.0724,7.0220,20.7845,20.7206,20.7525,21.6800,-10.3325,14.3813,14.3531,14.3672,-0.2076,-3.3105,14.3990,14.3813,14.3902,0.8741,-7.0220,14.3990,14.3867,14.3929,0.9948,10.3325,0.1000,7.8141,-358789.9000,409857.5075
3756.0000,14.5190,20.9199,0.0000,300610.5000,-300610.5000,14.2140,0.0000,50304.6348,50304.6348,694.1882,350915.1348,0.0000,-350915.1348,14.5216,20.2050,0.0000,68480.6000,-68480.6000,3.6399,0.0000,11308.4624,11308.4624,177.7655,79789.0624,0.0000,-79789.0624,20.6678,14.5373,17.6025,6.2542,422157.8242,20.9199,20.7362,20.8280,22.1273,3.5247,20.4663,20.3825,20.4244,20.1025,7.1646,20.9199,20.8589,20.8894,22.3765,-10.6893,14.5216,14.4963,14.5090,0.5998,-3.5247,14.5373,14.5216,14.5294,1.5546,-7.1646,14.5373,14.5265,14.5319,1.6579,10.6893,0.1000,7.8141,-369091.1000,422157.8242
3757.0000,14.7117,21.1108,0.0000,313485.2000,-313485.2000,14.8366,0.0000,52703.3286,52703.3286,724.5966,366188.5286,0.0000,-366188.5286,14.7166,20.3990,0.0000,84030.6000,-84030.6000,4.4690,0.0000,13917.4891,13917.4891,218.2606,97948.0891,0.0000,-97948.0891,20.8399,14.7396,17.7898,6.7295,454242.5748,21.1108,20.9077,21.0093,23.4506,3.4559,20.6208,20.5413,20.5810,21.1848,7.9249,21.1108,21.0479,21.0794,23.8043,-11.3808,14.7166,14.6735,14.6951,2.0178,-3.4559,14.7396,14.7166,14.7281,3.0564,-7.9249,14.7396,14.7233,14.7315,3.1592,11.3808,0.1000,7.8141,-397515.8000,454242.5748
3758.0000,14.9047,21.2999,0.0000,329325.2000,-329325.2000,15.6064,0.0000,55625.8042,55625.8042,762.1909,384951.0042,0.0000,-384951.0042,14.9112,20.5912,0.0000,94565.6000,-94565.6000,5.0335,0.0000,15709.3011,15709.3011,245.8291,110274.9011,0.0000,-110274.9011,21.0223,14.9365,17.9794,7.1775,484478.7559,21.2999,21.0903,21.1951,24.7723,3.5243,20.7967,20.7179,20.7573,22.4868,8.5578,21.2999,21.2378,21.2689,25.1488,-12.0821,14.9112,14.8582,14.8847,3.4079,-3.5243,14.9365,14.9112,14.9238,4.4394,-8.5578,14.9365,14.9183,14.9274,4.5340,12.0821,0.1000,7.8141,-423890.8000,484478.7559
3759.0000,15.0949,21.4861,0.0000,343556.8000,-343556.8000,16.3019,0.0000,58298.8478,58298.8478,796.1603,401855.6478,0.0000,-401855.6478,15.1026,20.7803,0.0000,105505.2000,-105505.2000,5.6206,0.0000,17578.9427,17578.9427,274.4986,123084.1427,0.0000,-123084.1427,21.2022,15.1297,18.1660,7.6068,513461.8455,21.4861,21.2700,21.3780,26.0155,3.5605,20.9702,20.8934,20.9318,23.7086,9.1810,21.4861,21.4247,21.4554,26.4164,-12.7415,15.1026,15.0410,15.0718,4.7201,-3.5605,15.1297,15.1026,15.1162,5.7438,-9.1810,15.1297,15.1100,15.1199,5.8307,12.7415,0.1000,7.8141,-449062.0000,513461.8455
3760.0000,15.2618,21.6485,0.0000,351923.2000,-351923.2000,16.7204,0.0000,59962.5274,59962.5274,816.5965,411885.7274,0.0000,-411885.7274,15.2702,20.9453,0.0000,115345.9000,-115345.9000,6.1500,0.0000,19269.3512,19269.3512,300.3538,134615.2512,0.0000,-134615.2512,21.3591,15.2972,18.3282,7.9219,534729.0073,21.6485,21.4267,21.5376,26.9509,3.5235,21.1206,21.0465,21.0836,24.6227,9.6734,21.6485,21.5883,21.6184,27.3741,-13.1969,15.2702,15.2037,15.2369,5.7361,-3.5235,15.2972,15.2702,15.2837,6.7253,-9.6734,15.2972,15.2773,15.2872,6.8029,13.1969,0.1000,7.8141,-467269.1000,534729.0073
3761.0000,15.3872,21.7696,0.0000,365489.9000,-365489.9000,17.3846,0.0000,62466.0111,62466.0111,849.0365,427955.9111,0.0000,-427955.9111,15.3950,21.0674,0.0000,112149.5000,-112149.5000,5.9840,0.0000,18772.5392,18772.5392,292.2477,130922.0392,0.0000,-130922.0392,21.4915,15.4206,18.4561,8.1064,547179.8952,21.7696,21.5640,21.6668,27.5452,3.8002,21.2603,21.1856,21.2230,25.4067,9.7842,21.7696,21.7118,21.7407,27.8653,-13.5844,15.3950,15.3344,15.3647,6.3186,-3.8002,15.4206,15.3950,15.4078,7.2109,-9.7842,15.4206,15.4020,15.4113,7.2824,13.5844,0.1000,7.8141,-477639.4000,547179.8952
3762.0000,15.0420,21.4110,0.0000,270210.3000,-270210.3000,12.8636,0.0000,45793.3768,45793.3768,628.2375,316003.6768,0.0000,-316003.6768,15.0375,20.7021,0.0000,82875.3000,-82875.3000,4.4245,0.0000,13794.3565,13794.3565,216.0834,96669.6565,0.0000,-96669.6565,21.1609,15.0162,18.0886,6.0700,409727.6998,21.4110,21.2630,21.3370,22.6637,2.8130,20.9201,20.8699,20.8950,20.5754,7.2375,21.4110,21.3704,21.3907,22.7425,-10.0506,15.0375,15.0781,15.0578,1.7297,-2.8130,15.0162,15.0375,15.0268,1.6938,-7.2375,15.0162,15.0319,15.0240,1.6839,10.0506,0.1000,7.8141,-353085.6000,409727.6998
3763.0000,14.8482,21.2279,0.0000,259970.5000,-259970.5000,12.3472,0.0000,43851.0226,43851.0226,603.0150,303821.5226,0.0000,-303821.5226,14.8429,20.5142,0.0000,66979.6000,-66979.6000,3.5702,0.0000,11114.9633,11114.9633,174.3608,78094.5633,0.0000,-78094.5633,20.9875,14.8255,17.9065,5.6045,378302.6495,21.2279,21.0788,21.1533,20.5039,2.9257,20.7685,20.7062,20.7373,18.7533,6.4958,21.2279,21.1815,21.2047,20.5926,-9.4215,14.8429,14.8827,14.8628,-0.5969,-2.9257,14.8255,14.8429,14.8342,-0.4855,-6.4958,14.8255,14.8375,14.8315,-0.4859,9.4215,0.1000,7.8141,-326950.1000,378302.6495
3764.0000,14.4303,20.8090,0.0000,188710.3000,-188710.3000,8.9510,0.0000,31511.8186,31511.8186,437.1519,220222.1186,0.0000,-220222.1186,14.4171,20.0879,0.0000,35865.0000,-35865.0000,1.9101,0.0000,5913.2128,5913.2128,93.2842,41778.2128,0.0000,-41778.2128,20.6241,14.3254,17.4747,3.9090,263857.7427,20.8090,20.7181,20.7635,16.0289,2.3470,20.4353,20.3839,20.4096,14.9984,4.2570,20.8090,20.7789,20.7939,15.8864,-6.6040,14.4171,14.5545,14.4858,-4.9011,-2.3470,14.3254,14.4171,14.3712,-5.7862,-4.2570,14.3254,14.3861,14.3558,-5.9390,6.6040,0.1000,7.8141,-224575.3000,263857.7427
3765.0000,14.1738,20.5649,0.0000,177749.1000,-177749.1000,8.4075,0.0000,29500.0195,29500.0195,410.6103,207249.1195,0.0000,-207249.1195,14.1614,19.8396,0.0000,23414.8000,-23414.8000,1.2447,0.0000,3845.8451,3845.8451,60.7905,27260.6451,0.0000,-27260.6451,20.3982,14.0684,17.2333,3.4911,235649.9003,20.5649,20.4682,20.5165,13.8436,2.3876,20.2528,20.1847,20.2187,13.3603,3.6323,20.5649,20.5270,20.5459,13.7437,-6.0199,14.1614,14.2958,14.2286,-7.2227,-2.3876,14.0684,14.1614,14.1149,-7.9033,-3.6323,14.0684,14.1255,14.0969,-8.0603,6.0199,0.1000,7.8141,-201163.9000,235649.9003
3766.0000,13.9342,20.3309,0.0000,149752.7000,-149752.7000,7.0713,0.0000,24712.5427,24712.5427,345.3492,174465.2427,0.0000,-174465.2427,13.9233,19.6047,0.0000,15604.0000,-15604.0000,0.8286,0.0000,2554.0188,2554.0188,40.4684,18158.0188,0.0000,-18158.0188,20.1820,13.7869,16.9845,2.8868,194857.7282,20.3309,20.2404,20.2857,11.8831,2.0809,20.0594,19.9900,20.0247,11.6713,2.9095,20.3309,20.2940,20.3124,11.7816,-4.9904,13.9233,14.0912,14.0072,-9.0487,-2.0809,13.7869,13.9233,13.8551,-10.1008,-2.9095,13.7869,13.8687,13.8278,-10.3526,4.9904,0.1000,7.8141,-165356.7000,194857.7282
3767.0000,13.7394,20.1422,0.0000,135516.5000,-135516.5000,6.3889,0.0000,22260.6760,22260.6760,312.0254,157777.1760,0.0000,-157777.1760,13.7310,19.4159,0.0000,9685.8000,-9685.8000,0.5138,0.0000,1580.9589,1580.9589,25.0952,11266.7589,0.0000,-11266.7589,20.0090,13.5661,16.7876,2.5413,171535.5739,20.1422,20.0532,20.0977,10.4844,1.9584,19.9207,19.8395,19.8801,10.6339,2.4722,20.1422,20.1036,20.1229,10.3885,-4.4306,13.7310,13.9171,13.8241,-10.3937,-1.9584,13.5661,13.7310,13.6486,-11.5931,-2.4722,13.5661,13.6609,13.6135,-11.9103,4.4306,0.1000,7.8141,-145202.3000,171535.5739
3768.0000,13.5873,19.9950,0.0000,116633.3000,-116633.3000,5.4917,0.0000,19090.4708,19090.4708,268.2045,135723.7708,0.0000,-135723.7708,13.5742,19.2617,0.0000,11644.4000,-11644.4000,0.6173,0.0000,1896.4134,1896.4134,30.1462,13540.8134,0.0000,-13540.8134,19.8444,13.3894,16.6169,2.2532,152094.0630,19.9950,19.8929,19.9440,9.4719,1.6248,19.7192,19.6593,19.6892,8.9928,2.2421,19.9950,19.9517,19.9734,9.4461,-3.8669,13.5742,13.7975,13.6859,-11.2263,-1.6248,13.3894,13.5742,13.4818,-12.6459,-2.2421,13.3894,13.4990,13.4442,-12.9624,3.8669,0.1000,7.8141,-128277.7000,152094.0630
3769.0000,13.4756,19.8873,0.0000,111368.5000,-111368.5000,5.2386,0.0000,18181.1159,18181.1159,255.8438,129549.6159,0.0000,-129549.6159,13.4609,19.1507,0.0000,10756.6000,-10756.6000,0.5698,0.0000,1749.0292,1749.0292,27.8303,12505.6292,0.0000,-12505.6292,19.7286,13.2725,16.5005,2.1428,144636.7713,19.8873,19.7763,19.8318,8.9046,1.5562,19.6086,19.5356,19.5721,8.3367,2.1261,19.8873,19.8400,19.8636,8.9131,-3.6823,13.4609,13.6934,13.5771,-11.7824,-1.5562,13.2725,13.4609,13.3667,-13.1468,-2.1261,13.2725,13.3836,13.3280,-13.4532,3.6823,0.1000,7.8141,-122125.1000,144636.7713
3770.0000,13.3759,19.7902,0.0000,101058.2000,-101058.2000,4.7501,0.0000,16459.6156,16459.6156,231.9896,117517.8156,0.0000,-117517.8156,13.3619,19.0532,0.0000,9494.7000,-9494.7000,0.5028,0.0000,1541.7073,1541.7073,24.5543,11036.4073,0.0000,-11036.4073,19.6278,13.1456,16.3867,1.9457,131331.7505,19.7902,19.6732,19.7317,8.3888,1.4158,19.5107,19.4326,19.4717,7.7926,1.9186,19.7902,19.7401,19.7651,8.4175,-3.3344,13.3619,13.6169,13.4894,-12.1681,-1.4158,13.1456,13.3619,13.2537,-13.7421,-1.9186,13.1456,13.2736,13.2096,-14.0974,3.3344,0.1000,7.8141,-110552.9000,131331.7505
