Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3771.0000,13.3073,19.7242,0.0000,92214.9000,-92214.9000,4.3317,0.0000,14995.2976,14995.2976,211.5521,107210.1976,0.0000,-107210.1976,13.2844,18.9771,0.0000,12780.7000,-12780.7000,0.6765,0.0000,2073.0419,2073.0419,33.0393,14853.7419,0.0000,-14853.7419,19.5326,13.0733,16.3029,1.8485,124771.1388,19.7242,19.5849,19.6546,8.0891,1.2184,19.3679,19.3110,19.3395,6.8046,1.8949,19.7242,19.6674,19.6958,8.2121,-3.1133,13.2844,13.5723,13.4283,-12.3060,-1.2184,13.0733,13.2844,13.1789,-13.9327,-1.8949,13.0733,13.2036,13.1384,-14.2209,3.1133,0.1000,7.8141,-104995.6000,124771.1388
3772.0000,13.2697,19.6887,0.0000,116499.7000,-116499.7000,5.4700,0.0000,18927.7729,18927.7729,267.1456,135427.4729,0.0000,-135427.4729,13.2586,18.9527,0.0000,4893.7000,-4893.7000,0.2590,0.0000,793.4789,793.4789,12.6468,5687.1789,0.0000,-5687.1789,19.5390,13.0819,16.3105,2.1138,142680.2066,19.6887,19.5714,19.6301,8.3503,1.7370,19.4911,19.3587,19.4249,8.4839,1.9960,19.6887,19.6354,19.6621,8.3480,-3.7330,13.2586,13.4662,13.3624,-12.5924,-1.7370,13.0819,13.2586,13.1702,-13.4265,-1.9960,13.0819,13.1783,13.1301,-13.7048,3.7330,0.1000,7.8141,-121393.4000,142680.2066
3773.0000,13.3035,19.7248,0.0000,127203.7000,-127203.7000,5.9711,0.0000,20683.0941,20683.0941,291.6202,147886.7941,0.0000,-147886.7941,13.2884,18.9834,0.0000,12626.6000,-12626.6000,0.6681,0.0000,2048.1602,2048.1602,32.6278,14674.7602,0.0000,-14674.7602,19.5460,13.1702,16.3581,2.4188,163269.0526,19.7248,19.5846,19.6547,9.0620,1.7677,19.4197,19.3421,19.3809,8.1806,2.4358,19.7248,19.6643,19.6945,9.1668,-4.2034,13.2884,13.4605,13.3744,-11.9722,-1.7677,13.1702,13.2884,13.2293,-12.2884,-2.4358,13.1702,13.2375,13.2038,-12.3834,4.2034,0.1000,7.8141,-139830.3000,163269.0526
3774.0000,13.5003,19.9243,0.0000,213100.1000,-213100.1000,10.0054,0.0000,34809.0625,34809.0625,488.6482,247909.1625,0.0000,-247909.1625,13.4938,19.1904,0.0000,998.1000,-998.1000,0.0528,0.0000,162.3667,162.3667,2.5794,1160.4667,0.0000,-1160.4667,19.7891,13.4621,16.6256,3.6363,245451.7833,19.9243,19.7996,19.8620,11.8051,3.3175,19.7901,19.6422,19.7161,12.5177,3.3703,19.9243,19.8631,19.8937,11.8031,-6.6879,13.4938,13.5483,13.5211,-9.9079,-3.3175,13.4621,13.4938,13.4780,-9.0947,-3.3703,13.4621,13.4765,13.4693,-9.0114,6.6879,0.1000,7.8141,-214098.2000,245451.7833
3775.0000,13.7703,20.1919,0.0000,267635.7000,-267635.7000,12.5820,0.0000,43995.2790,43995.2790,614.4840,311630.9790,0.0000,-311630.9790,13.7673,19.4624,0.0000,3592.0000,-3592.0000,0.1902,0.0000,586.6071,586.6071,9.2905,4178.6071,0.0000,-4178.6071,20.0577,13.7665,16.9121,4.5914,309921.9736,20.1919,20.0655,20.1287,14.8017,4.1306,20.0389,19.9163,19.9776,15.2023,4.3208,20.1919,20.1300,20.1609,14.8191,-8.4514,13.7673,13.7792,13.7733,-6.9334,-4.1306,13.7665,13.7673,13.7669,-5.9266,-4.3208,13.7665,13.7660,13.7662,-5.7905,8.4514,0.1000,7.8141,-271227.7000,309921.9736
3776.0000,14.1866,20.6057,0.0000,292191.6000,-292191.6000,13.7606,0.0000,48508.1500,48508.1500,672.0460,340699.7500,0.0000,-340699.7500,14.1894,19.8831,0.0000,54597.2000,-54597.2000,2.8946,0.0000,8971.2023,8971.2023,141.3675,63568.4023,0.0000,-63568.4023,20.3656,14.2189,17.2923,5.8498,394858.4301,20.6057,20.4162,20.5110,18.8299,3.6220,20.1794,20.1009,20.1402,16.4638,6.5166,20.6057,20.5357,20.5707,19.1845,-10.1386,14.1894,14.1512,14.1703,-2.6166,-3.6220,14.2189,14.1894,14.2041,-1.3225,-6.5166,14.2189,14.1992,14.2091,-1.1571,10.1386,0.1000,7.8141,-346788.8000,394858.4301
3777.0000,14.5072,20.9158,0.0000,306596.2000,-306596.2000,14.4786,0.0000,51291.6472,51291.6472,707.1103,357887.8472,0.0000,-357887.8472,14.5129,20.2007,0.0000,80201.7000,-80201.7000,4.2594,0.0000,13242.2742,13242.2742,208.0245,93443.9742,0.0000,-93443.9742,20.6437,14.5393,17.5915,6.5360,441176.6298,20.9158,20.7070,20.8114,21.4190,3.4064,20.4257,20.3456,20.3857,18.7589,7.6658,20.9158,20.8500,20.8829,21.8632,-11.0722,14.5129,14.4629,14.4879,0.2182,-3.4064,14.5393,14.5129,14.5261,1.3707,-7.6658,14.5393,14.5208,14.5301,1.4915,11.0722,0.1000,7.8141,-386797.9000,441176.6298
3778.0000,14.7573,21.1579,0.0000,319934.7000,-319934.7000,15.1407,0.0000,53846.8777,53846.8777,739.4456,373781.5777,0.0000,-373781.5777,14.7639,20.4470,0.0000,93426.7000,-93426.7000,4.9686,0.0000,15484.9150,15484.9150,242.6570,108911.6150,0.0000,-108911.6150,20.8771,14.7891,17.8331,6.9955,472192.9099,21.1579,20.9440,21.0509,23.1725,3.3907,20.6486,20.5708,20.6097,20.5998,8.3593,21.1579,21.0950,21.1264,23.6169,-11.7500,14.7639,14.7098,14.7368,2.0861,-3.3907,14.7891,14.7639,14.7765,3.1312,-8.3593,14.7891,14.7710,14.7800,3.2293,11.7500,0.1000,7.8141,-413361.4000,472192.9099
3779.0000,14.9343,21.3281,0.0000,328658.6000,-328658.6000,15.5796,0.0000,55553.0460,55553.0460,760.8804,384211.6460,0.0000,-384211.6460,14.9405,20.6197,0.0000,96629.2000,-96629.2000,5.1444,0.0000,16059.4040,16059.4040,251.2448,112688.6040,0.0000,-112688.6040,21.0511,14.9632,18.0071,7.2093,486625.5571,21.3281,21.1221,21.2251,24.1566,3.4784,20.8224,20.7464,20.7844,21.7698,8.6228,21.3281,21.2682,21.2982,24.5371,-12.1012,14.9405,14.8906,14.9155,3.1181,-3.4784,14.9632,14.9405,14.9518,4.0350,-8.6228,14.9632,14.9468,14.9550,4.1166,12.1012,0.1000,7.8141,-425287.8000,486625.5571
3780.0000,15.0584,21.4475,0.0000,338025.3000,-338025.3000,16.0427,0.0000,57309.1827,57309.1827,783.4975,395334.4827,0.0000,-395334.4827,15.0637,20.7402,0.0000,92511.2000,-92511.2000,4.9290,0.0000,15404.5469,15404.5469,240.7222,107915.7469,0.0000,-107915.7469,21.1825,15.0844,18.1334,7.3075,493256.9643,21.4475,21.2570,21.3523,24.6764,3.7046,20.9620,20.8859,20.9239,22.5497,8.6335,21.4475,21.3900,21.4187,24.9612,-12.3381,15.0637,15.0206,15.0422,3.6284,-3.7046,15.0844,15.0637,15.0741,4.4345,-8.6335,15.0844,15.0698,15.0771,4.5056,12.3381,0.1000,7.8141,-430536.5000,493256.9643
3781.0000,15.2190,21.6063,0.0000,347020.9000,-347020.9000,16.4834,0.0000,59065.3877,59065.3877,805.0226,406086.2877,0.0000,-406086.2877,15.2258,20.9013,0.0000,103840.0000,-103840.0000,5.5355,0.0000,17335.0441,17335.0441,270.3468,121175.0441,0.0000,-121175.0441,21.3302,15.2506,18.2904,7.6492,516322.4865,21.6063,21.4027,21.5045,25.6220,3.6493,21.1005,21.0266,21.0635,23.3958,9.1848,21.6063,21.5475,21.5769,25.9787,-12.8341,15.2258,15.1708,15.1983,4.6261,-3.6493,15.2506,15.2258,15.2382,5.4908,-9.1848,15.2506,15.2327,15.2416,5.5600,12.8341,0.1000,7.8141,-450860.9000,516322.4865
3782.0000,15.3742,21.7581,0.0000,358848.6000,-358848.6000,17.0638,0.0000,61311.3328,61311.3328,833.3666,420159.9328,0.0000,-420159.9328,15.3818,21.0552,0.0000,110570.0000,-110570.0000,5.8985,0.0000,18504.2772,18504.2772,288.0748,129074.2772,0.0000,-129074.2772,21.4796,15.4076,18.4436,7.9669,537766.3457,21.7581,21.5522,21.6552,26.5481,3.7217,21.2475,21.1739,21.2107,24.3519,9.6203,21.7581,21.6999,21.7290,26.9072,-13.3420,15.3818,15.3215,15.3517,5.5848,-3.7217,15.4076,15.3818,15.3947,6.4364,-9.6203,15.4076,15.3889,15.3983,6.5000,13.3420,0.1000,7.8141,-469418.6000,537766.3457
3783.0000,15.5349,21.9158,0.0000,370740.6000,-370740.6000,17.6479,0.0000,63593.9722,63593.9722,861.8934,434334.5722,0.0000,-434334.5722,15.5435,21.2150,0.0000,119667.9000,-119667.9000,6.3883,0.0000,20078.7349,20078.7349,311.9955,139746.6349,0.0000,-139746.6349,21.6324,15.5709,18.6017,8.3253,561956.0422,21.9158,21.7042,21.8100,27.5257,3.7532,21.3961,21.3237,21.3599,25.3198,10.1415,21.9158,21.8578,21.8868,27.9072,-13.8947,15.5435,15.4760,15.5098,6.6008,-3.7532,15.5709,15.5435,15.5572,7.4610,-10.1415,15.5709,15.5508,15.5608,7.5202,13.8947,0.1000,7.8141,-490408.5000,561956.0422
3784.0000,15.6582,22.0350,0.0000,373967.1000,-373967.1000,17.8210,0.0000,64342.9899,64342.9899,870.3489,438310.0899,0.0000,-438310.0899,15.6670,21.3360,0.0000,126370.6000,-126370.6000,6.7511,0.0000,21245.6658,21245.6658,329.7111,147616.2658,0.0000,-147616.2658,21.7487,15.6929,18.7208,8.5027,573932.2799,22.0350,21.8213,21.9281,28.0489,3.6900,21.5075,21.4378,21.4726,25.8329,10.4410,22.0350,21.9784,22.0067,28.4369,-14.1310,15.6670,15.5992,15.6331,7.1832,-3.6900,15.6929,15.6670,15.6799,7.9938,-10.4410,15.6929,15.6737,15.6833,8.0447,14.1310,0.1000,7.8141,-500337.7000,573932.2799
3785.0000,15.7493,22.1227,0.0000,385827.7000,-385827.7000,18.4018,0.0000,66533.3407,66533.3407,898.7121,452361.0407,0.0000,-452361.0407,15.7571,21.4242,0.0000,120819.0000,-120819.0000,6.4581,0.0000,20342.0896,20342.0896,315.4038,141161.0896,0.0000,-141161.0896,21.8482,15.7819,18.8151,8.6172,581663.8552,22.1227,21.9255,22.0241,28.3690,3.9812,21.6154,21.5446,21.5800,26.3419,10.4393,22.1227,22.0680,22.0954,28.6557,-14.4205,15.7571,15.6963,15.7267,7.4667,-3.9812,15.7819,15.7571,15.7695,8.1968,-10.4393,15.7819,15.7639,15.7729,8.2445,14.4205,0.1000,7.8141,-506646.7000,581663.8552
3786.0000,15.3726,21.7334,0.0000,290931.8000,-290931.8000,13.8845,0.0000,49705.4393,49705.4393,678.0944,340637.2393,0.0000,-340637.2393,15.3687,21.0283,0.0000,88339.3000,-88339.3000,4.7239,0.0000,14780.8051,14780.8051,230.7093,103120.1051,0.0000,-103120.1051,21.4902,15.3495,18.4199,6.5294,440731.4902,21.7334,21.5968,21.6651,23.2693,3.0535,21.2515,21.2039,21.2277,21.3384,7.7774,21.7334,21.6958,21.7146,23.2990,-10.8309,15.3687,15.4044,15.3866,2.5985,-3.0535,15.3495,15.3687,15.3591,2.4624,-7.7774,15.3495,15.3637,15.3566,2.4355,10.8309,0.1000,7.8141,-379271.1000,440731.4902
3787.0000,15.1505,21.5226,0.0000,275646.2000,-275646.2000,13.1211,0.0000,46838.3903,46838.3903,640.8122,322484.5903,0.0000,-322484.5903,15.1456,20.8123,0.0000,73237.9000,-73237.9000,3.9095,0.0000,12210.8907,12210.8907,190.9330,85448.7907,0.0000,-85448.7907,21.2855,15.1293,18.2074,5.9908,404378.5398,21.5226,21.3821,21.4524,20.8939,3.0705,21.0630,21.0060,21.0345,19.2047,6.9800,21.5226,21.4796,21.5011,20.9581,-10.0505,15.1456,15.1826,15.1641,0.0704,-3.0705,15.1293,15.1456,15.1374,0.0680,-6.9800,15.1293,15.1406,15.1350,0.0509,10.0505,0.1000,7.8141,-348884.1000,404378.5398
3788.0000,14.7178,21.0898,0.0000,201855.3000,-201855.3000,9.5940,0.0000,33940.9946,33940.9946,468.5577,235796.2946,0.0000,-235796.2946,14.7038,20.3706,0.0000,44677.7000,-44677.7000,2.3826,0.0000,7398.2522,7398.2522,116.3601,52075.9522,0.0000,-52075.9522,20.8955,14.6242,17.7599,4.2918,289695.9696,21.0898,21.0012,21.0455,16.3515,2.4038,20.6873,20.6454,20.6664,15.1025,4.7864,21.0898,21.0620,21.0759,16.2162,-7.1902,14.7038,14.8355,14.7696,-4.3163,-2.4038,14.6242,14.7038,14.6640,-5.2217,-4.7864,14.6242,14.6784,14.6513,-5.3591,7.1902,0.1000,7.8141,-246533.0000,289695.9696
3789.0000,14.4404,20.8250,0.0000,190047.6000,-190047.6000,9.0065,0.0000,31742.8621,31742.8621,439.8643,221790.4621,0.0000,-221790.4621,14.4271,20.1016,0.0000,30162.3000,-30162.3000,1.6054,0.0000,4973.7371,4973.7371,78.4044,35136.0371,0.0000,-35136.0371,20.6509,14.3439,17.4974,3.8244,258146.4458,20.8250,20.7333,20.7792,14.0511,2.4670,20.4843,20.4260,20.4551,13.3829,4.0724,20.8250,20.7910,20.8080,13.9467,-6.5395,14.4271,14.5567,14.4919,-6.7757,-2.4670,14.3439,14.4271,14.3855,-7.5031,-4.0724,14.3439,14.3965,14.3702,-7.6502,6.5395,0.1000,7.8141,-220209.9000,258146.4458
3790.0000,14.1784,20.5691,0.0000,160200.9000,-160200.9000,7.5780,0.0000,26590.5468,26590.5468,370.0980,186791.4468,0.0000,-186791.4468,14.1649,19.8429,0.0000,21462.3000,-21462.3000,1.1410,0.0000,3525.3310,3525.3310,55.7237,24987.6310,0.0000,-24987.6310,20.4124,14.0428,17.2276,3.1734,214205.3326,20.5691,20.4856,20.5273,11.9528,2.1457,20.2625,20.2065,20.2345,11.5113,3.2867,20.5691,20.5369,20.5530,11.8404,-5.4323,14.1649,14.3300,14.2475,-8.7714,-2.1457,14.0428,14.1649,14.1038,-9.8519,-3.2867,14.0428,14.1185,14.0806,-10.0786,5.4323,0.1000,7.8141,-181663.2000,214205.3326
3791.0000,13.9579,20.3550,0.0000,144600.9000,-144600.9000,6.8282,0.0000,23875.8056,23875.8056,333.4785,168476.7056,0.0000,-168476.7056,13.9469,19.6285,0.0000,13369.6000,-13369.6000,0.7100,0.0000,2189.0488,2189.0488,34.6741,15558.6488,0.0000,-15558.6488,20.2199,13.7939,17.0069,2.7679,186835.3950,20.3550,20.2767,20.3159,10.3881,2.0394,20.1093,20.0410,20.0752,10.4376,2.7494,20.3550,20.3226,20.3388,10.2678,-4.7888,13.9469,14.1310,14.0389,-10.3089,-2.0394,13.7939,13.9469,13.8704,-11.5545,-2.7494,13.7939,13.8842,13.8390,-11.8542,4.7888,0.1000,7.8141,-157970.5000,186835.3950
3792.0000,13.7712,20.1736,0.0000,124896.9000,-124896.9000,5.8892,0.0000,20531.5752,20531.5752,287.6188,145428.4752,0.0000,-145428.4752,13.7597,19.4443,0.0000,11296.2000,-11296.2000,0.5993,0.0000,1844.5719,1844.5719,29.2704,13140.7719,0.0000,-13140.7719,20.0405,13.5730,16.8067,2.3979,161858.3570,20.1736,20.0928,20.1332,9.1493,1.7633,19.9283,19.8675,19.8979,9.0810,2.3626,20.1736,20.1396,20.1566,9.0565,-4.1259,13.7597,13.9775,13.8686,-11.4067,-1.7633,13.5730,13.7597,13.6663,-12.9298,-2.3626,13.5730,13.6830,13.6280,-13.2838,4.1259,0.1000,7.8141,-136193.1000,161858.3570
3793.0000,13.6309,20.0381,0.0000,118953.3000,-118953.3000,5.6021,0.0000,19490.0968,19490.0968,273.5962,138443.3968,0.0000,-138443.3968,13.6209,19.3083,0.0000,8299.5000,-8299.5000,0.4400,0.0000,1352.5551,1352.5551,21.4891,9652.0551,0.0000,-9652.0551,19.9099,13.4226,16.6663,2.2397,151181.5180,20.0381,19.9529,19.9955,8.4131,1.7207,19.8216,19.7467,19.7841,8.5190,2.1607,20.0381,20.0007,20.0194,8.3409,-3.8814,13.6209,13.8448,13.7329,-12.1474,-1.7207,13.4226,13.6209,13.5217,-13.6299,-2.1607,13.4226,13.5360,13.4793,-14.0019,3.8814,0.1000,7.8141,-127252.8000,151181.5180
3794.0000,13.5248,19.9357,0.0000,106816.4000,-106816.4000,5.0259,0.0000,17458.0560,17458.0560,245.4560,124274.4560,0.0000,-124274.4560,13.5103,19.1996,0.0000,10395.0000,-10395.0000,0.5508,0.0000,1691.4085,1691.4085,26.8997,12086.4085,0.0000,-12086.4085,19.7885,13.3020,16.5452,2.0670,139521.5019,19.9357,19.8361,19.8859,7.9226,1.4917,19.6645,19.6076,19.6361,7.4404,2.0425,19.9357,19.8931,19.9144,7.9148,-3.5342,13.5103,13.7614,13.6358,-12.5029,-1.4917,13.3020,13.5103,13.4061,-14.1026,-2.0425,13.3020,13.4250,13.3635,-14.4507,3.5342,0.1000,7.8141,-117211.4000,139521.5019
3795.0000,13.4442,19.8578,0.0000,95903.3000,-95903.3000,4.5093,0.0000,15644.9106,15644.9106,220.2264,111548.2106,0.0000,-111548.2106,13.4219,19.1127,0.0000,13210.2000,-13210.2000,0.6996,0.0000,2146.8128,2146.8128,34.1697,15357.0128,0.0000,-15357.0128,19.6807,13.2086,16.4446,1.9264,130028.9986,19.8578,19.7384,19.7981,7.6040,1.2699,19.5162,19.4690,19.4926,6.4498,1.9695,19.8578,19.8093,19.8336,7.6790,-3.2394,13.4219,13.7089,13.5654,-12.6469,-1.2699,13.2086,13.4219,13.3153,-14.3830,-1.9695,13.2086,13.3404,13.2745,-14.6899,3.2394,0.1000,7.8141,-109113.5000,130028.9986
3796.0000,13.4095,19.8258,0.0000,119060.0000,-119060.0000,5.5952,0.0000,19406.7985,19406.7985,273.2589,138466.7985,0.0000,-138466.7985,13.3941,19.0866,0.0000,8461.1000,-8461.1000,0.4480,0.0000,1374.4934,1374.4934,21.8779,9835.5934,0.0000,-9835.5934,19.6716,13.2289,16.4502,2.2247,150169.9946,19.8258,19.7145,19.7702,7.9220,1.7157,19.5845,19.4825,19.5335,7.6935,2.1637,19.8258,19.7771,19.8014,7.9347,-3.8794,13.3941,13.6074,13.5007,-12.8245,-1.7157,13.2289,13.3941,13.3115,-13.7121,-2.1637,13.2289,13.3220,13.2754,-13.9536,3.8794,0.1000,7.8141,-127521.1000,150169.9946
3797.0000,13.4184,19.8363,0.0000,128229.7000,-128229.7000,6.0247,0.0000,20905.7918,20905.7918,294.2384,149135.4918,0.0000,-149135.4918,13.4043,19.0975,0.0000,11698.6000,-11698.6000,0.6193,0.0000,1900.6910,1900.6910,30.2458,13599.2910,0.0000,-13599.2910,19.6708,13.2718,16.4713,2.4294,163982.6377,19.8363,19.7131,19.7747,8.4686,1.8018,19.5557,19.4753,19.5155,7.8630,2.4211,19.8363,19.7829,19.8096,8.5296,-4.2229,13.4043,13.5841,13.4942,-12.3659,-1.8018,13.2718,13.4043,13.3380,-12.9024,-2.4211,13.2718,13.3477,13.3097,-13.0520,4.2229,0.1000,7.8141,-139928.3000,163982.6377
3798.0000,13.5982,20.0195,0.0000,211681.7000,-211681.7000,9.9462,0.0000,34656.7724,34656.7724,485.7570,246338.4724,0.0000,-246338.4724,13.5918,19.2869,0.0000,1042.1000,-1042.1000,0.0552,0.0000,169.7592,169.7592,2.6944,1211.8592,0.0000,-1211.8592,19.8922,13.5525,16.7224,3.6231,244556.6341,20.0195,19.9032,19.9613,11.0625,3.2970,19.8930,19.7533,19.8232,11.9113,3.3522,20.0195,19.9623,19.9909,11.0544,-6.6492,13.5918,13.6536,13.6227,-10.4320,-3.2970,13.5525,13.5918,13.5722,-9.7658,-3.3522,13.5525,13.5707,13.5616,-9.7148,6.6492,0.1000,7.8141,-212723.8000,244556.6341
3799.0000,13.8526,20.2718,0.0000,264367.8000,-264367.8000,12.4363,0.0000,43542.5746,43542.5746,607.3679,307910.3746,0.0000,-307910.3746,13.8497,19.5435,0.0000,3643.9000,-3643.9000,0.1931,0.0000,595.7886,595.7886,9.4284,4239.6886,0.0000,-4239.6886,20.1431,13.8424,16.9928,4.5469,306912.8613,20.2718,20.1513,20.2116,13.9698,4.0811,20.1238,20.0067,20.0653,14.4627,4.2741,20.2718,20.2128,20.2423,13.9859,-8.3552,13.8497,13.8677,13.8587,-7.5575,-4.0811,13.8424,13.8497,13.8461,-6.6741,-4.2741,13.8424,13.8453,13.8439,-6.5636,8.3552,0.1000,7.8141,-268011.7000,306912.8613
3800.0000,14.1995,20.6155,0.0000,288261.7000,-288261.7000,13.5829,0.0000,47870.4239,47870.4239,663.3647,336132.1239,0.0000,-336132.1239,14.1998,19.8917,0.0000,40923.0000,-40923.0000,2.1704,0.0000,6725.3432,6725.3432,105.9965,47648.3432,0.0000,-47648.3432,20.4059,14.2189,17.3124,5.5692,375923.2024,20.6155,20.4530,20.5342,17.3848,3.8042,20.2491,20.1689,20.2090,15.6023,5.9745,20.6155,20.5507,20.5831,17.6216,-9.7787,14.1998,14.1813,14.1905,-3.9309,-3.8042,14.2189,14.1998,14.2093,-2.8611,-5.9745,14.2189,14.2065,14.2127,-2.7198,9.7787,0.1000,7.8141,-329184.7000,375923.2024
3801.0000,14.4882,20.8959,0.0000,302707.5000,-302707.5000,14.2962,0.0000,50617.9695,50617.9695,698.2011,353325.4695,0.0000,-353325.4695,14.4912,20.1785,0.0000,64777.3000,-64777.3000,3.4404,0.0000,10692.0185,10692.0185,168.0245,75469.3185,0.0000,-75469.3185,20.6505,14.5115,17.5810,6.2218,419970.3855,20.8959,20.7150,20.8054,19.8148,3.6186,20.4535,20.3741,20.4138,17.5152,7.0590,20.8959,20.8333,20.8646,20.1416,-10.6776,14.4912,14.4596,14.4754,-1.2936,-3.6186,14.5115,14.4912,14.5014,-0.3089,-7.0590,14.5115,14.4978,14.5047,-0.1999,10.6776,0.1000,7.8141,-367484.8000,419970.3855
3802.0000,14.6930,21.0930,0.0000,310595.2000,-310595.2000,14.6968,0.0000,52193.8250,52193.8250,717.7689,362789.0250,0.0000,-362789.0250,14.6965,20.3793,0.0000,75494.5000,-75494.5000,4.0145,0.0000,12499.8587,12499.8587,196.0636,87994.3587,0.0000,-87994.3587,20.8385,14.7141,17.7763,6.5481,441996.4453,21.0930,20.9099,21.0014,21.2185,3.5608,20.6287,20.5518,20.5903,18.9369,7.5753,21.0930,21.0336,21.0633,21.5409,-11.1361,14.6965,14.6649,14.6807,0.2282,-3.5608,14.7141,14.6965,14.7053,1.0799,-7.5753,14.7141,14.7020,14.7081,1.1633,11.1361,0.1000,7.8141,-386089.7000,441996.4453
3803.0000,14.9181,21.3144,0.0000,329150.3000,-329150.3000,15.5961,0.0000,55614.3133,55614.3133,761.6904,384764.6133,0.0000,-384764.6133,14.9235,20.6042,0.0000,88461.4000,-88461.4000,4.7082,0.0000,14698.0671,14698.0671,229.9410,103159.4671,0.0000,-103159.4671,21.0481,14.9466,17.9974,7.0790,477833.7477,21.3144,21.1199,21.2171,22.9047,3.6293,20.8287,20.7521,20.7904,20.6065,8.3375,21.3144,21.2544,21.2844,23.2673,-11.9668,14.9235,14.8780,14.9007,1.9616,-3.6293,14.9466,14.9235,14.9350,2.8552,-8.3375,14.9466,14.9303,14.9384,2.9349,11.9668,0.1000,7.8141,-417611.7000,477833.7477
3804.0000,15.0735,21.4636,0.0000,340123.7000,-340123.7000,16.1405,0.0000,57686.0913,57686.0913,788.2754,397809.7913,0.0000,-397809.7913,15.0784,20.7555,0.0000,88666.2000,-88666.2000,4.7237,0.0000,14767.6883,14767.6883,230.7000,103433.8883,0.0000,-103433.8883,21.2052,15.0989,18.1520,7.2799,491392.4485,21.4636,21.2803,21.3719,23.8019,3.8056,20.9897,20.9138,20.9518,21.7170,8.5293,21.4636,21.4066,21.4351,24.0889,-12.3349,15.0784,15.0374,15.0579,2.8835,-3.8056,15.0989,15.0784,15.0887,3.6585,-8.5293,15.0989,15.0846,15.0918,3.7240,12.3349,0.1000,7.8141,-428789.9000,491392.4485
3805.0000,15.2481,21.6354,0.0000,349784.1000,-349784.1000,16.6163,0.0000,59578.1160,59578.1160,811.5152,409362.2160,0.0000,-409362.2160,15.2544,20.9299,0.0000,100948.0000,-100948.0000,5.3817,0.0000,16859.8796,16859.8796,262.8345,117807.8796,0.0000,-117807.8796,21.3654,15.2784,18.3219,7.6514,516467.2148,21.6354,21.4400,21.5377,24.9083,3.7449,21.1392,21.0661,21.1027,22.7165,9.1266,21.6354,21.5777,21.6065,25.2558,-12.8715,15.2544,15.2028,15.2286,4.0477,-3.7449,15.2784,15.2544,15.2664,4.8613,-9.1266,15.2784,15.2613,15.2698,4.9235,12.8715,0.1000,7.8141,-450732.1000,516467.2148
3806.0000,15.4176,21.8013,0.0000,362946.7000,-362946.7000,17.2620,0.0000,62077.6566,62077.6566,843.0504,425024.3566,0.0000,-425024.3566,15.4249,21.0981,0.0000,109070.6000,-109070.6000,5.8193,0.0000,18265.8900,18265.8900,284.2045,127336.4900,0.0000,-127336.4900,21.5275,15.4502,18.4888,8.0153,541030.1527,21.8013,21.6023,21.7018,25.9902,3.8143,21.2977,21.2251,21.2614,23.8197,9.6335,21.8013,21.7441,21.7727,26.3439,-13.4478,15.4249,15.3670,15.3960,5.1625,-3.8143,15.4502,15.4249,15.4375,5.9695,-9.6335,15.4502,15.4319,15.4411,6.0265,13.4478,0.1000,7.8141,-472017.3000,541030.1527
3807.0000,15.5636,21.9433,0.0000,372022.4000,-372022.4000,17.7141,0.0000,63859.0722,63859.0722,865.1293,435881.4722,0.0000,-435881.4722,15.5713,21.2421,0.0000,115454.4000,-115454.4000,6.1646,0.0000,19380.4304,19380.4304,301.0685,134834.8304,0.0000,-134834.8304,21.6678,15.5964,18.6321,8.2841,559174.2186,21.9433,21.7437,21.8435,26.7962,3.8498,21.4349,21.3640,21.3995,24.6497,10.0144,21.9433,21.8872,21.9152,27.1439,-13.8643,15.5713,15.5112,15.5413,6.0047,-3.8498,15.5964,15.5713,15.5838,6.7778,-10.0144,15.5964,15.5781,15.5873,6.8283,13.8643,0.1000,7.8141,-487476.8000,559174.2186
3808.0000,15.6646,22.0402,0.0000,373200.5000,-373200.5000,17.7880,0.0000,64221.2005,64221.2005,868.7357,437421.7005,0.0000,-437421.7005,15.6720,21.3404,0.0000,119339.1000,-119339.1000,6.3762,0.0000,20065.1415,20065.1415,311.4046,139404.2415,0.0000,-139404.2415,21.7640,15.6950,18.7295,8.3798,565638.5939,22.0402,21.8422,21.9412,27.1048,3.8039,21.5279,21.4595,21.4937,24.9729,10.1801,22.0402,21.9857,22.0130,27.4407,-13.9841,15.6720,15.6147,15.6433,6.3578,-3.8039,15.6950,15.6720,15.6835,7.0652,-10.1801,15.6950,15.6782,15.6866,7.1072,13.9841,0.1000,7.8141,-492539.6000,565638.5939
3809.0000,15.7700,22.1437,0.0000,388347.7000,-388347.7000,18.5228,0.0000,67002.2848,67002.2848,904.6216,455349.9848,0.0000,-455349.9848,15.7773,21.4445,0.0000,116844.0000,-116844.0000,6.2458,0.0000,19679.2774,19679.2774,305.0338,136523.2774,0.0000,-136523.2774,21.8754,15.8015,18.8385,8.5964,580259.8957,22.1437,21.9549,22.0493,27.6370,4.0923,21.6465,21.5762,21.6114,25.6705,10.3381,22.1437,22.0898,22.1167,27.9117,-14.4304,15.7773,15.7205,15.7489,6.8484,-4.0923,15.8015,15.7773,15.7894,7.5354,-10.3381,15.8015,15.7840,15.7928,7.5777,14.4304,0.1000,7.8141,-505191.7000,580259.8957
3810.0000,15.3305,21.6893,0.0000,282860.5000,-282860.5000,13.5012,0.0000,48276.5267,48276.5267,659.3762,331137.0267,0.0000,-331137.0267,15.3245,20.9830,0.0000,76938.4000,-76938.4000,4.1147,0.0000,12864.1817,12864.1817,200.9530,89802.5817,0.0000,-89802.5817,21.4673,15.2936,18.3804,6.2143,419466.1039,21.6893,21.5771,21.6332,21.8675,3.1288,21.2396,21.1956,21.2176,20.1874,7.2435,21.6893,21.6570,21.6732,21.8118,-10.3723,15.3245,15.3795,15.3520,1.3111,-3.1288,15.2936,15.3245,15.3091,0.9686,-7.2435,15.2936,15.3157,15.3047,0.9134,10.3723,0.1000,7.8141,-359798.9000,419466.1039
3811.0000,15.0784,21.4507,0.0000,271589.2000,-271589.2000,12.9242,0.0000,46067.8952,46067.8952,631.1994,317657.0952,0.0000,-317657.0952,15.0720,20.7389,0.0000,57519.6000,-57519.6000,3.0698,0.0000,9579.1410,9579.1410,149.9253,67098.7410,0.0000,-67098.7410,21.2443,15.0450,18.1446,5.6657,382433.2314,21.4507,21.3362,21.3935,19.3028,3.2848,21.0477,20.9901,21.0189,18.0936,6.3546,21.4507,21.4119,21.4313,19.2760,-9.6394,15.0720,15.1237,15.0978,-1.4648,-3.2848,15.0450,15.0720,15.0585,-1.6151,-6.3546,15.0450,15.0629,15.0539,-1.6591,9.6394,0.1000,7.8141,-329108.8000,382433.2314
3812.0000,14.6539,21.0276,0.0000,199365.5000,-199365.5000,9.4711,0.0000,33470.6807,33470.6807,462.5524,232836.1807,0.0000,-232836.1807,14.6417,20.3095,0.0000,33658.4000,-33658.4000,1.7943,0.0000,5568.2686,5568.2686,87.6326,39226.6686,0.0000,-39226.6686,20.8657,14.5467,17.7062,4.0676,274561.6897,21.0276,20.9573,20.9925,14.9636,2.5589,20.6903,20.6470,20.6686,14.2811,4.3533,21.0276,21.0034,21.0155,14.7875,-6.9122,14.6417,14.7775,14.7096,-5.6383,-2.5589,14.5467,14.6417,14.5942,-6.6476,-4.3533,14.5467,14.6081,14.5774,-6.8337,6.9122,0.1000,7.8141,-233023.9000,274561.6897
3813.0000,14.3936,20.7799,0.0000,188881.6000,-188881.6000,8.9474,0.0000,31512.7248,31512.7248,436.9786,220394.3248,0.0000,-220394.3248,14.3823,20.0577,0.0000,22907.7000,-22907.7000,1.2189,0.0000,3774.9210,3774.9210,59.5308,26682.6210,0.0000,-26682.6210,20.6316,14.2880,17.4598,3.6851,248744.4867,20.7799,20.7008,20.7404,12.9055,2.5762,20.4942,20.4356,20.4649,12.6666,3.7951,20.7799,20.7484,20.7641,12.7856,-6.3713,14.3823,14.5138,14.4480,-7.8313,-2.5762,14.2880,14.3823,14.3351,-8.6236,-3.7951,14.2880,14.3450,14.3165,-8.8046,6.3713,0.1000,7.8141,-211789.3000,248744.4867
3814.0000,14.1490,20.5410,0.0000,159616.7000,-159616.7000,7.5480,0.0000,26475.0161,26475.0161,368.6336,186091.7161,0.0000,-186091.7161,14.1380,19.8167,0.0000,17028.7000,-17028.7000,0.9051,0.0000,2795.9715,2795.9715,44.2042,19824.6715,0.0000,-19824.6715,20.4051,14.0049,17.2050,3.0914,208669.9459,20.5410,20.4673,20.5042,11.0221,2.2143,20.2785,20.2236,20.2511,10.8849,3.1194,20.5410,20.5112,20.5261,10.9044,-5.3337,14.1380,14.3036,14.2208,-9.5970,-2.2143,14.0049,14.1380,14.0714,-10.7380,-3.1194,14.0049,14.0848,14.0448,-10.9979,5.3337,0.1000,7.8141,-176645.4000,208669.9459
3815.0000,13.9433,20.3413,0.0000,144595.9000,-144595.9000,6.8266,0.0000,23866.7329,23866.7329,333.4022,168462.6329,0.0000,-168462.6329,13.9347,19.6169,0.0000,10741.4000,-10741.4000,0.5703,0.0000,1758.4139,1758.4139,27.8547,12499.8139,0.0000,-12499.8139,20.2225,13.7724,16.9975,2.7263,184022.4742,20.3413,20.2710,20.3062,9.6190,2.0854,20.1305,20.0641,20.0973,9.8790,2.6558,20.3413,20.3112,20.3263,9.4999,-4.7412,13.9347,14.1192,14.0270,-10.9637,-2.0854,13.7724,13.9347,13.8536,-12.2620,-2.6558,13.7724,13.8660,13.8192,-12.5891,4.7412,0.1000,7.8141,-155337.3000,184022.4742
3816.0000,13.7711,20.1741,0.0000,125193.1000,-125193.1000,5.9026,0.0000,20580.2472,20580.2472,288.2732,145773.3472,0.0000,-145773.3472,13.7605,19.4454,0.0000,10576.5000,-10576.5000,0.5611,0.0000,1727.0724,1727.0724,27.4042,12303.5724,0.0000,-12303.5724,20.0505,13.5696,16.8100,2.3937,161572.6747,20.1741,20.0993,20.1367,8.5265,1.7805,19.9426,19.8891,19.9159,8.4697,2.3416,20.1741,20.1422,20.1582,8.4409,-4.1221,13.7605,13.9798,13.8701,-11.9183,-1.7805,13.5696,13.7605,13.6651,-13.4723,-2.3416,13.5696,13.6810,13.6253,-13.8338,4.1221,0.1000,7.8141,-135769.6000,161572.6747
3817.0000,13.6370,20.0444,0.0000,119431.7000,-119431.7000,5.6246,0.0000,19571.2832,19571.2832,274.6965,139002.9832,0.0000,-139002.9832,13.6287,19.3161,0.0000,7274.7000,-7274.7000,0.3857,0.0000,1185.6762,1185.6762,18.8357,8460.3762,0.0000,-8460.3762,19.9271,13.4228,16.6749,2.2338,150780.6337,20.0444,19.9668,20.0056,7.8457,1.7463,19.8491,19.7763,19.8127,8.0505,2.1320,20.0444,20.0099,20.0271,7.7714,-3.8783,13.6287,13.8540,13.7413,-12.6036,-1.7463,13.4228,13.6287,13.5257,-14.1426,-2.1320,13.4228,13.5392,13.4810,-14.5351,3.8783,0.1000,7.8141,-126706.4000,150780.6337
3818.0000,13.5413,19.9523,0.0000,108510.0000,-108510.0000,5.1058,0.0000,17741.7177,17741.7177,249.3577,126251.7177,0.0000,-126251.7177,13.5269,19.2162,0.0000,10373.3000,-10373.3000,0.5497,0.0000,1688.2722,1688.2722,26.8444,12061.5722,0.0000,-12061.5722,19.8122,13.3198,16.5660,2.0980,141618.1419,19.9523,19.8592,19.9057,7.4554,1.5187,19.6883,19.6386,19.6635,6.9494,2.0684,19.9523,19.9122,19.9323,7.4491,-3.5871,13.5269,13.7774,13.6521,-12.8866,-1.5187,13.3198,13.5269,13.4233,-14.4758,-2.0684,13.3198,13.4414,13.3806,-14.8170,3.5871,0.1000,7.8141,-118883.3000,141618.1419
3819.0000,13.4691,19.8825,0.0000,99453.1000,-99453.1000,4.6767,0.0000,16233.4188,16233.4188,228.4025,115686.5188,0.0000,-115686.5188,13.4478,19.1386,0.0000,12974.9000,-12974.9000,0.6872,0.0000,2109.3404,2109.3404,33.5633,15084.2404,0.0000,-15084.2404,19.7146,13.2389,16.4767,1.9848,133973.8669,19.8825,19.7722,19.8274,7.2269,1.3298,19.5563,19.5110,19.5336,6.1276,2.0171,19.8825,19.8373,19.8599,7.2899,-3.3469,13.4478,13.7264,13.5871,-12.9877,-1.3298,13.2389,13.4478,13.3434,-14.6582,-2.0171,13.2389,13.3668,13.3028,-14.9588,3.3469,0.1000,7.8141,-112428.0000,133973.8669
3820.0000,13.4444,19.8603,0.0000,124706.0000,-124706.0000,5.8614,0.0000,20343.6317,20343.6317,286.2634,145049.6317,0.0000,-145049.6317,13.4306,19.1229,0.0000,7792.9000,-7792.9000,0.4126,0.0000,1266.5919,1266.5919,20.1522,9059.4919,0.0000,-9059.4919,19.7165,13.2707,16.4936,2.3108,155981.4430,19.8603,19.7568,19.8086,7.6289,1.8163,19.6394,19.5390,19.5892,7.5269,2.2289,19.8603,19.8143,19.8373,7.6349,-4.0452,13.4306,13.6330,13.5318,-13.0727,-1.8163,13.2707,13.4306,13.3507,-13.8888,-2.2289,13.2707,13.3597,13.3152,-14.1220,4.0452,0.1000,7.8141,-132498.9000,155981.4430
3821.0000,13.4710,19.8886,0.0000,134077.8000,-134077.8000,6.3009,0.0000,21886.1105,21886.1105,307.7271,155963.9105,0.0000,-155963.9105,13.4567,19.1497,0.0000,13353.8000,-13353.8000,0.7070,0.0000,2171.2083,2171.2083,34.5302,15525.0083,0.0000,-15525.0083,19.7229,13.3360,16.5294,2.5576,172635.6668,19.8886,19.7674,19.8280,8.3259,1.8646,19.5976,19.5269,19.5622,7.5529,2.5717,19.8886,19.8365,19.8625,8.4055,-4.4363,13.4567,13.6269,13.5418,-12.4410,-1.8646,13.3360,13.4567,13.3964,-12.8871,-2.5717,13.3360,13.4055,13.3708,-13.0050,4.4363,0.1000,7.8141,-147431.6000,172635.6668
3822.0000,13.6635,20.0840,0.0000,220179.3000,-220179.3000,10.3490,0.0000,36103.3247,36103.3247,505.4294,256282.6247,0.0000,-256282.6247,13.6576,19.3523,0.0000,985.7000,-985.7000,0.0522,0.0000,160.7218,160.7218,2.5491,1146.4218,0.0000,-1146.4218,19.9597,13.6217,16.7907,3.7669,254263.9906,20.0840,19.9706,20.0273,11.0297,3.4323,19.9613,19.8238,19.8926,11.8774,3.4845,20.0840,20.0282,20.0561,11.0301,-6.9167,13.6576,13.7142,13.6859,-10.3653,-3.4323,13.6217,13.6576,13.6397,-9.6977,-3.4845,13.6217,13.6384,13.6301,-9.6420,6.9167,0.1000,7.8141,-221165.0000,254263.9906
3823.0000,13.9323,20.3505,0.0000,273872.3000,-273872.3000,12.8889,0.0000,45193.0945,45193.0945,629.4719,319065.3945,0.0000,-319065.3945,13.9296,19.6228,0.0000,4452.3000,-4452.3000,0.2359,0.0000,728.8066,728.8066,11.5232,5181.1066,0.0000,-5181.1066,20.2224,13.9253,17.0739,4.7226,318776.1970,20.3505,20.2317,20.2911,14.0538,4.2176,20.1994,20.0860,20.1427,14.4814,4.4536,20.3505,20.2925,20.3215,14.0818,-8.6712,13.9296,13.9440,13.9368,-7.3653,-4.2176,13.9253,13.9296,13.9274,-6.4874,-4.4536,13.9253,13.9267,13.9260,-6.3733,8.6712,0.1000,7.8141,-278324.6000,318776.1970
3824.0000,14.2937,20.7084,0.0000,295845.1000,-295845.1000,13.9475,0.0000,49240.4791,49240.4791,681.1723,345085.5791,0.0000,-345085.5791,14.2946,19.9859,0.0000,45171.9000,-45171.9000,2.3965,0.0000,7434.0677,7434.0677,117.0399,52605.9677,0.0000,-52605.9677,20.4948,14.3154,17.4051,5.7711,389546.2741,20.7084,20.5449,20.6267,17.5729,3.8503,20.3304,20.2531,20.2918,15.6492,6.2468,20.7084,20.6444,20.6764,17.8345,-10.0971,14.2946,14.2723,14.2835,-3.6183,-3.8503,14.3154,14.2946,14.3050,-2.5572,-6.2468,14.3154,14.3019,14.3086,-2.4181,10.0971,0.1000,7.8141,-341017.0000,389546.2741
3825.0000,14.5696,20.9751,0.0000,310091.2000,-310091.2000,14.6540,0.0000,51954.3255,51954.3255,715.6786,362045.5255,0.0000,-362045.5255,14.5725,20.2586,0.0000,64665.1000,-64665.1000,3.4358,0.0000,10686.6247,10686.6247,167.7999,75351.7247,0.0000,-75351.7247,20.7353,14.5917,17.6635,6.3505,428656.5481,20.9751,20.8013,20.8882,19.8318,3.7394,20.5414,20.4626,20.5020,17.5977,7.1752,20.9751,20.9145,20.9448,20.1378,-10.9146,14.5725,14.5426,14.5576,-1.1739,-3.7394,14.5917,14.5725,14.5821,-0.2460,-7.1752,14.5917,14.5789,14.5853,-0.1432,10.9146,0.1000,7.8141,-374756.3000,428656.5481
3826.0000,14.8306,21.2302,0.0000,325886.4000,-325886.4000,15.4288,0.0000,54946.1218,54946.1218,753.5153,380832.5218,0.0000,-380832.5218,14.8356,20.5182,0.0000,83428.3000,-83428.3000,4.4380,0.0000,13842.9949,13842.9949,216.7431,97271.2949,0.0000,-97271.2949,20.9696,14.8585,17.9141,6.9372,468262.8702,21.2302,21.0406,21.1354,21.8421,3.6636,20.7544,20.6785,20.7165,19.4498,8.1016,21.2302,21.1700,21.2001,22.2137,-11.7652,14.8356,14.7925,14.8141,0.9516,-3.6636,14.8585,14.8356,14.8471,1.8746,-8.1016,14.8585,14.8425,14.8505,1.9636,11.7652,0.1000,7.8141,-409314.7000,468262.8702
3827.0000,15.0613,21.4549,0.0000,338333.5000,-338333.5000,16.0461,0.0000,57365.4646,57365.4646,783.6650,395698.9646,0.0000,-395698.9646,15.0677,20.7468,0.0000,97854.7000,-97854.7000,5.2113,0.0000,16295.3252,16295.3252,254.5102,114150.0252,0.0000,-114150.0252,21.1821,15.0918,18.1370,7.3977,499346.0227,21.4549,21.2550,21.3549,23.4597,3.6116,20.9548,20.8811,20.9180,21.0433,8.8229,21.4549,21.3957,21.4253,23.8660,-12.4345,15.0677,15.0159,15.0418,2.6605,-3.6116,15.0918,15.0677,15.0797,3.5529,-8.8229,15.0918,15.0745,15.0832,3.6283,12.4345,0.1000,7.8141,-436188.2000,499346.0227
3828.0000,15.2304,21.6179,0.0000,349670.1000,-349670.1000,16.6096,0.0000,59532.9646,59532.9646,811.1840,409203.0646,0.0000,-409203.0646,15.2365,20.9120,0.0000,100027.0000,-100027.0000,5.3324,0.0000,16701.3246,16701.3246,260.4242,116728.3246,0.0000,-116728.3246,21.3501,15.2588,18.3045,7.6372,515507.6952,21.6179,21.4263,21.5221,24.4393,3.7591,21.1247,21.0516,21.0881,22.2092,9.0914,21.6179,21.5613,21.5896,24.7792,-12.8505,15.2365,15.1877,15.2121,3.6640,-3.7591,15.2588,15.2365,15.2477,4.4542,-9.0914,15.2588,15.2429,15.2509,4.5175,12.8505,0.1000,7.8141,-449697.1000,515507.6952
3829.0000,15.4136,21.7979,0.0000,359408.1000,-359408.1000,17.0917,0.0000,61466.3620,61466.3620,834.7308,420874.4620,0.0000,-420874.4620,15.4211,21.0947,0.0000,112765.5000,-112765.5000,6.0159,0.0000,18883.5183,18883.5183,293.8088,131649.0183,0.0000,-131649.0183,21.5193,15.4462,18.4828,8.0189,541278.4657,21.7979,21.5939,21.6959,25.5756,3.6919,21.2846,21.2138,21.2492,23.2807,9.7079,21.7979,21.7407,21.7693,25.9734,-13.3998,15.4211,15.3618,15.3914,4.8569,-3.6919,15.4462,15.4211,15.4336,5.6799,-9.7079,15.4462,15.4279,15.4370,5.7385,13.3998,0.1000,7.8141,-472173.6000,541278.4657
3830.0000,15.5806,21.9608,0.0000,371818.3000,-371818.3000,17.7039,0.0000,63850.7966,63850.7966,864.6310,435669.0966,0.0000,-435669.0966,15.5887,21.2599,0.0000,119600.5000,-119600.5000,6.3859,0.0000,20082.0456,20082.0456,311.8748,139682.5456,0.0000,-139682.5456,21.6807,15.6143,18.6475,8.3505,563655.6349,21.9608,21.7558,21.8583,26.5798,3.7727,21.4441,21.3738,21.4089,24.3439,10.1585,21.9608,21.9046,21.9327,26.9663,-13.9312,15.5887,15.5255,15.5571,5.8866,-3.7727,15.6143,15.5887,15.6015,6.6842,-10.1585,15.6143,15.5955,15.6049,6.7369,13.9312,0.1000,7.8141,-491418.8000,563655.6349
3831.0000,15.7440,22.1207,0.0000,383309.8000,-383309.8000,18.2719,0.0000,66090.5413,66090.5413,892.3720,449400.3413,0.0000,-449400.3413,15.7529,21.4219,0.0000,128105.3000,-128105.3000,6.8451,0.0000,21567.3731,21567.3731,334.3057,149672.6731,0.0000,-149672.6731,21.8371,15.7796,18.8083,8.6939,586835.5616,22.1207,21.9117,22.0162,27.5464,3.8089,21.5970,21.5279,21.5625,25.3267,10.6541,22.1207,22.0649,22.0928,27.9432,-14.4630,15.7529,15.6840,15.7184,6.8834,-3.8089,15.7796,15.7529,15.7662,7.6782,-10.6541,15.7796,15.7598,15.7697,7.7264,14.4630,0.1000,7.8141,-511415.1000,586835.5616
3832.0000,15.8662,22.2386,0.0000,386621.6000,-386621.6000,18.4505,0.0000,66863.7951,66863.7951,901.0925,453485.3951,0.0000,-453485.3951,15.8750,21.5414,0.0000,133637.7000,-133637.7000,7.1461,0.0000,22543.7137,22543.7137,349.0050,156181.4137,0.0000,-156181.4137,21.9535,15.9001,18.9268,8.8537,597626.0415,22.2386,22.0295,22.1340,28.0387,3.7681,21.7099,21.6431,21.6765,25.8335,10.9142,22.2386,22.1842,22.2114,28.4288,-14.6824,15.8750,15.8070,15.8410,7.4212,-3.7681,15.9001,15.8750,15.8876,8.1610,-10.9142,15.9001,15.8814,15.8908,8.2016,14.6824,0.1000,7.8141,-520259.3000,597626.0415
3833.0000,15.8899,22.2575,0.0000,390872.0000,-390872.0000,18.6691,0.0000,67638.5999,67638.5999,911.7662,458510.5999,0.0000,-458510.5999,15.8961,21.5596,0.0000,117208.6000,-117208.6000,6.2711,0.0000,19779.0779,19779.0779,306.2715,136987.6779,0.0000,-136987.6779,21.9953,15.9156,18.9555,8.6642,584830.9120,22.2575,22.0799,22.1687,27.6074,4.1326,21.7663,21.6994,21.7328,25.7161,10.4038,22.2575,22.2071,22.2323,27.8183,-14.5364,15.8961,15.8486,15.8723,6.9346,-4.1326,15.9156,15.8961,15.9058,7.4888,-10.4038,15.9156,15.9016,15.9086,7.5210,14.5364,0.1000,7.8141,-508080.6000,584830.9120
3834.0000,15.4533,21.8097,0.0000,293723.5000,-293723.5000,14.0313,0.0000,50281.9762,50281.9762,685.2650,344005.4762,0.0000,-344005.4762,15.4477,21.1046,0.0000,77991.9000,-77991.9000,4.1733,0.0000,13065.9465,13065.9465,203.8164,91057.8465,0.0000,-91057.8465,21.5918,15.4188,18.5053,6.4214,433441.5272,21.8097,21.7015,21.7556,21.9756,3.2860,21.3676,21.3236,21.3456,20.3926,7.4593,21.8097,21.7780,21.7939,21.8990,-10.7453,15.4477,15.4990,15.4734,1.4727,-3.2860,15.4188,15.4477,15.4332,1.1404,-7.4593,15.4188,15.4393,15.4290,1.0867,10.7453,0.1000,7.8141,-371715.4000,433441.5272
3835.0000,15.1884,21.5579,0.0000,278096.0000,-278096.0000,13.2450,0.0000,47298.4807,47298.4807,646.8633,325394.4807,0.0000,-325394.4807,15.1821,20.8473,0.0000,59245.3000,-59245.3000,3.1637,0.0000,9883.5918,9883.5918,154.5088,69128.8918,0.0000,-69128.8918,21.3543,15.1547,18.2545,5.8127,392356.5185,21.5579,21.4481,21.5030,19.2891,3.3604,21.1567,21.1020,21.1294,18.1038,6.5241,21.5579,21.5208,21.5393,19.2470,-9.8845,15.1821,15.2338,15.2080,-1.3974,-3.3604,15.1547,15.1821,15.1684,-1.5810,-6.5241,15.1547,15.1729,15.1638,-1.6276,9.8845,0.1000,7.8141,-337341.3000,392356.5185
3836.0000,14.7537,21.1248,0.0000,204726.4000,-204726.4000,9.7330,0.0000,34453.6384,34453.6384,475.3445,239180.0384,0.0000,-239180.0384,14.7411,20.4074,0.0000,35671.2000,-35671.2000,1.9026,0.0000,5910.2242,5910.2242,92.9183,41581.4242,0.0000,-41581.4242,20.9637,14.6483,17.8060,4.1989,283427.8557,21.1248,21.0588,21.0918,14.8708,2.6101,20.7842,20.7448,20.7645,14.1586,4.5127,21.1248,21.1024,21.1136,14.6842,-7.1229,14.7411,14.8766,14.8089,-5.6585,-2.6101,14.6483,14.7411,14.6947,-6.6811,-4.5127,14.6483,14.7086,14.6784,-6.8630,7.1229,0.1000,7.8141,-240397.6000,283427.8557
3837.0000,14.4861,20.8702,0.0000,193494.3000,-193494.3000,9.1721,0.0000,32354.0315,32354.0315,447.9495,225848.3315,0.0000,-225848.3315,14.4743,20.1484,0.0000,24975.2000,-24975.2000,1.3295,0.0000,4121.3100,4121.3100,64.9314,29096.5100,0.0000,-29096.5100,20.7214,14.3820,17.5517,3.8041,256775.1310,20.8702,20.7950,20.8326,12.7695,2.6142,20.5770,20.5232,20.5501,12.4667,3.9437,20.8702,20.8406,20.8554,12.6434,-6.5579,14.4743,14.6059,14.5401,-7.8942,-2.6142,14.3820,14.4743,14.4282,-8.7034,-3.9437,14.3820,14.4384,14.4102,-8.8796,6.5579,0.1000,7.8141,-218469.5000,256775.1310
3838.0000,14.2390,20.6291,0.0000,164356.9000,-164356.9000,7.7770,0.0000,27319.8347,27319.8347,379.8148,191676.7347,0.0000,-191676.7347,14.2267,19.9043,0.0000,19662.0000,-19662.0000,1.0455,0.0000,3232.5703,3232.5703,51.0597,22894.5703,0.0000,-22894.5703,20.4897,14.0999,17.2948,3.2212,217433.3225,20.6291,20.5584,20.5938,10.8931,2.2438,20.3505,20.3022,20.3263,10.6139,3.2893,20.6291,20.6011,20.6151,10.7739,-5.5331,14.2267,14.3918,14.3092,-9.6650,-2.2438,14.0999,14.2267,14.1633,-10.7926,-3.2893,14.0999,14.1771,14.1385,-11.0350,5.5331,0.1000,7.8141,-184018.9000,217433.3225
3839.0000,14.0221,20.4180,0.0000,149844.6000,-149844.6000,7.0787,0.0000,24779.2863,24779.2863,345.7102,174623.8863,0.0000,-174623.8863,14.0134,19.6944,0.0000,11194.6000,-11194.6000,0.5946,0.0000,1834.7058,1834.7058,29.0407,13029.3058,0.0000,-13029.3058,20.3040,13.8531,17.0785,2.8284,190919.6537,20.4180,20.3549,20.3864,9.4060,2.1613,20.2124,20.1482,20.1803,9.7497,2.7560,20.4180,20.3913,20.4046,9.2687,-4.9173,14.0134,14.1960,14.1047,-11.1306,-2.1613,13.8531,14.0134,13.9332,-12.4377,-2.7560,13.8531,13.9456,13.8994,-12.7656,4.9173,0.1000,7.8141,-161039.2000,190919.6537
3840.0000,13.8468,20.2481,0.0000,131805.6000,-131805.6000,6.2176,0.0000,21705.9935,21705.9935,303.6566,153511.5935,0.0000,-153511.5935,13.8365,19.5205,0.0000,10774.8000,-10774.8000,0.5718,0.0000,1761.3770,1761.3770,27.9270,12536.1770,0.0000,-12536.1770,20.1315,13.6529,16.8922,2.5134,169654.7210,20.2481,20.1809,20.2145,8.3210,1.8819,20.0270,19.9761,20.0016,8.3873,2.4537,20.2481,20.2194,20.2338,8.2171,-4.3357,13.8365,14.0481,13.9423,-12.1116,-1.8819,13.6529,13.8365,13.7447,-13.6068,-2.4537,13.6529,13.7594,13.7061,-13.9587,4.3357,0.1000,7.8141,-142580.4000,169654.7210
3841.0000,13.7114,20.1172,0.0000,126385.8000,-126385.8000,5.9551,0.0000,20747.1250,20747.1250,290.8353,147132.9250,0.0000,-147132.9250,13.7038,19.3903,0.0000,7240.4000,-7240.4000,0.3840,0.0000,1181.3493,1181.3493,18.7527,8421.7493,0.0000,-8421.7493,20.0082,13.5066,16.7574,2.3550,158961.8890,20.1172,20.0473,20.0823,7.6547,1.8570,19.9347,19.8657,19.9002,7.9971,2.2410,20.1172,20.0861,20.1017,7.5641,-4.0980,13.7038,13.9189,13.8113,-12.7875,-1.8570,13.5066,13.7038,13.6052,-14.2541,-2.2410,13.5066,13.6174,13.5620,-14.6346,4.0980,0.1000,7.8141,-133626.2000,158961.8890
3842.0000,13.6246,20.0342,0.0000,115710.0000,-115710.0000,5.4472,0.0000,18955.8996,18955.8996,266.0326,134665.8996,0.0000,-134665.8996,13.6084,19.2969,0.0000,12558.2000,-12558.2000,0.6656,0.0000,2046.2261,2046.2261,32.5084,14604.4261,0.0000,-14604.4261,19.8923,13.4224,16.6573,2.2599,152543.4425,20.0342,19.9446,19.9894,7.3700,1.5939,19.7538,19.7150,19.7344,6.7005,2.2595,20.0342,19.9963,20.0153,7.3665,-3.8533,13.6084,13.8468,13.7276,-12.9777,-1.5939,13.4224,13.6084,13.5154,-14.4179,-2.2595,13.4224,13.5327,13.4775,-14.7076,3.8533,0.1000,7.8141,-128268.2000,152543.4425
3843.0000,13.5456,19.9572,0.0000,105555.8000,-105555.8000,4.9664,0.0000,17260.4367,17260.4367,242.5493,122816.2367,0.0000,-122816.2367,13.5259,19.2156,0.0000,13339.8000,-13339.8000,0.7068,0.0000,2171.0431,2171.0431,34.5184,15510.8431,0.0000,-15510.8431,19.7969,13.3241,16.5605,2.0983,141633.0281,19.9572,19.8576,19.9074,7.0993,1.4199,19.6442,19.5974,19.6208,6.1142,2.1266,19.9572,19.9166,19.9369,7.1340,-3.5465,13.5259,13.7908,13.6583,-13.1226,-1.4199,13.3241,13.5259,13.4250,-14.7378,-2.1266,13.3241,13.4475,13.3858,-15.0374,3.5465,0.1000,7.8141,-118895.6000,141633.0281
3844.0000,13.4822,19.8957,0.0000,99706.8000,-99706.8000,4.6888,0.0000,16279.8240,16279.8240,228.9915,115986.6240,0.0000,-115986.6240,13.4578,19.1487,0.0000,14502.1000,-14502.1000,0.7681,0.0000,2357.9477,2357.9477,37.5136,16860.0477,0.0000,-16860.0477,19.7188,13.2549,16.4868,2.0155,136047.0994,19.8957,19.7849,19.8403,6.9310,1.3069,19.5494,19.5021,19.5257,5.6847,2.0750,19.8957,19.8517,19.8737,7.0059,-3.3819,13.4578,13.7431,13.6004,-13.2211,-1.3069,13.2549,13.4578,13.3563,-14.8661,-2.0750,13.2549,13.3814,13.3181,-15.1442,3.3819,0.1000,7.8141,-114208.9000,136047.0994
3845.0000,13.4301,19.8452,0.0000,92704.3000,-92704.3000,4.3577,0.0000,15118.0778,15118.0778,212.8214,107822.3778,0.0000,-107822.3778,13.4003,19.0921,0.0000,16192.9000,-16192.9000,0.8574,0.0000,2630.7427,2630.7427,41.8760,18823.6427,0.0000,-18823.6427,19.6474,13.1933,16.4204,1.9233,129822.1048,19.8452,19.7198,19.7825,6.8028,1.1667,19.4539,19.4110,19.4324,5.2151,2.0242,19.8452,19.7974,19.8213,6.9326,-3.1909,13.4003,13.7134,13.5569,-13.2187,-1.1667,13.1933,13.4003,13.2968,-14.9686,-2.0242,13.1933,13.3265,13.2599,-15.2253,3.1909,0.1000,7.8141,-108897.2000,129822.1048
3846.0000,13.3572,19.7729,0.0000,106467.3000,-106467.3000,5.0029,0.0000,17333.0328,17333.0328,244.3346,123800.3328,0.0000,-123800.3328,13.3524,19.0450,0.0000,2491.5000,-2491.5000,0.1319,0.0000,404.5056,404.5056,6.4417,2896.0056,0.0000,-2896.0056,19.6492,13.1079,16.3785,1.9193,129549.9147,19.7729,19.6839,19.7284,6.6608,1.6237,19.6359,19.4882,19.5620,7.4036,1.7556,19.7729,19.7328,19.7529,6.6021,-3.3792,13.3524,13.5980,13.4752,-13.7466,-1.6237,13.1079,13.3524,13.2302,-15.2229,-1.7556,13.1079,13.2415,13.1747,-15.7011,3.3792,0.1000,7.8141,-108958.8000,129549.9147
3847.0000,13.4455,19.8662,0.0000,143649.0000,-143649.0000,6.7469,0.0000,23434.4971,23434.4971,329.5081,167083.4971,0.0000,-167083.4971,13.4291,19.1236,0.0000,13146.4000,-13146.4000,0.6958,0.0000,2136.6607,2136.6607,33.9834,15283.0607,0.0000,-15283.0607,19.7041,13.3353,16.5197,2.7085,182826.9950,19.8662,19.7431,19.8046,8.0495,2.0170,19.5842,19.5157,19.5499,7.4129,2.7129,19.8662,19.8121,19.8391,8.1337,-4.7299,13.4291,13.5861,13.5076,-12.8621,-2.0170,13.3353,13.4291,13.3822,-12.8625,-2.7129,13.3353,13.3856,13.3604,-12.8929,4.7299,0.1000,7.8141,-156795.4000,182826.9950
3848.0000,13.6043,20.0246,0.0000,159762.6000,-159762.6000,7.5080,0.0000,26160.2549,26160.2549,366.6801,185922.8549,0.0000,-185922.8549,13.5902,19.2848,0.0000,30320.7000,-30320.7000,1.6054,0.0000,4939.1648,4939.1648,78.4027,35259.8648,0.0000,-35259.8648,19.7971,13.5399,16.6685,3.2584,219942.3439,20.0246,19.8584,19.9415,9.8788,1.9676,19.6006,19.5405,19.5706,7.8740,3.5729,20.0246,19.9626,19.9936,10.1649,-5.5405,13.5902,13.6984,13.6443,-10.9401,-1.9676,13.5399,13.5902,13.5651,-10.5926,-3.5729,13.5399,13.5709,13.5554,-10.5233,5.5405,0.1000,7.8141,-190083.3000,219942.3439
3849.0000,13.8180,20.2362,0.0000,198660.5000,-198660.5000,9.3457,0.0000,32693.5037,32693.5037,456.4278,231354.0037,0.0000,-231354.0037,13.8099,19.5033,0.0000,40424.2000,-40424.2000,2.1417,0.0000,6605.6934,6605.6934,104.5951,47029.8934,0.0000,-47029.8934,19.9930,13.7913,16.8921,4.0708,274777.6397,20.2362,20.0591,20.1477,12.2736,2.4013,19.7971,19.7172,19.7572,10.2673,4.5430,20.2362,20.1734,20.2048,12.5809,-6.9443,13.8099,13.8622,13.8361,-8.6741,-2.4013,13.7913,13.8099,13.8006,-7.9812,-4.5430,13.7913,13.8027,13.7970,-7.8825,6.9443,0.1000,7.8141,-239084.7000,274777.6397
3850.0000,13.9840,20.3968,0.0000,218198.3000,-218198.3000,10.2791,0.0000,36050.1065,36050.1065,502.0166,254248.4065,0.0000,-254248.4065,13.9786,19.6689,0.0000,44678.0000,-44678.0000,2.3691,0.0000,7318.6507,7318.6507,115.7038,51996.6507,0.0000,-51996.6507,20.1582,13.9628,17.0605,4.4776,302235.9217,20.3968,20.2280,20.3124,13.8728,2.6367,19.9634,19.8838,19.9236,12.0351,5.0058,20.3968,20.3379,20.3673,14.1238,-7.6425,13.9786,14.0162,13.9974,-7.0594,-2.6367,13.9628,13.9786,13.9707,-6.4447,-5.0058,13.9628,13.9728,13.9678,-6.3710,7.6425,0.1000,7.8141,-262876.3000,302235.9217
3851.0000,14.1249,20.5338,0.0000,227349.4000,-227349.4000,10.7219,0.0000,37687.9405,37687.9405,523.6412,265037.3405,0.0000,-265037.3405,14.1204,19.8085,0.0000,52415.1000,-52415.1000,2.7813,0.0000,8603.9023,8603.9023,135.8342,61019.0023,0.0000,-61019.0023,20.2862,14.1091,17.1976,4.7662,321716.5026,20.5338,20.3603,20.4470,15.0180,2.6469,20.0776,20.0040,20.0408,13.0511,5.4282,20.5338,20.4758,20.5048,15.2908,-8.0750,14.1204,14.1505,14.1355,-5.8328,-2.6469,14.1091,14.1204,14.1147,-5.2658,-5.4282,14.1091,14.1165,14.1128,-5.2028,8.0750,0.1000,7.8141,-279764.5000,321716.5026
3852.0000,14.2448,20.6503,0.0000,236396.3000,-236396.3000,11.1589,0.0000,39299.8096,39299.8096,544.9842,275696.1096,0.0000,-275696.1096,14.2411,19.9273,0.0000,56930.0000,-56930.0000,3.0226,0.0000,9361.6892,9361.6892,147.6209,66291.6892,0.0000,-66291.6892,20.3995,14.2325,17.3160,4.9974,337325.4668,20.6503,20.4759,20.5631,15.9203,2.7121,20.1868,20.1137,20.1503,13.9630,5.7347,20.6503,20.5934,20.6219,16.1899,-8.4468,14.2411,14.2654,14.2532,-4.8912,-2.7121,14.2325,14.2411,14.2368,-4.3610,-5.7347,14.2325,14.2381,14.2353,-4.3076,8.4468,0.1000,7.8141,-293326.3000,337325.4668
3853.0000,14.3382,20.7407,0.0000,244080.1000,-244080.1000,11.5308,0.0000,40667.9527,40667.9527,563.1447,284748.0527,0.0000,-284748.0527,14.3350,20.0194,0.0000,57668.5000,-57668.5000,3.0634,0.0000,9496.3746,9496.3746,149.6109,67164.8746,0.0000,-67164.8746,20.4940,14.3266,17.4103,5.1431,347161.1863,20.7407,20.5716,20.6562,16.5462,2.8225,20.2842,20.2109,20.2475,14.7105,5.8859,20.7407,20.6854,20.7130,16.7810,-8.7083,14.3350,14.3570,14.3460,-4.2567,-2.8225,14.3266,14.3350,14.3308,-3.7800,-5.8859,14.3266,14.3321,14.3294,-3.7377,8.7083,0.1000,7.8141,-301748.6000,347161.1863
