Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3854.0000,14.3639,20.7630,0.0000,254257.8000,-254257.8000,12.0190,0.0000,42389.7529,42389.7529,586.9904,296647.5529,0.0000,-296647.5529,14.3602,20.0428,0.0000,43164.1000,-43164.1000,2.2938,0.0000,7110.5935,7110.5935,112.0258,50274.6935,0.0000,-50274.6935,20.5539,14.3433,17.4486,5.0793,342850.8605,20.7630,20.6247,20.6939,16.5331,3.2417,20.3836,20.3024,20.3430,15.4338,5.5356,20.7630,20.7125,20.7377,16.6069,-8.7773,14.3602,14.3904,14.3753,-4.3582,-3.2417,14.3433,14.3602,14.3518,-4.0332,-5.5356,14.3433,14.3541,14.3487,-4.0199,8.7773,0.1000,7.8141,-297421.9000,342850.8605
3855.0000,14.2902,20.6866,0.0000,217173.9000,-217173.9000,10.2678,0.0000,36143.3722,36143.3722,501.4623,253317.2722,0.0000,-253317.2722,14.2827,19.9637,0.0000,45703.5000,-45703.5000,2.4290,0.0000,7520.2198,7520.2198,118.6290,53223.7198,0.0000,-53223.7198,20.4681,14.2457,17.3569,4.5144,304722.1523,20.6866,20.5501,20.6184,15.2689,2.6129,20.2676,20.2078,20.2377,13.7254,5.0419,20.6866,20.6396,20.6631,15.3751,-7.6549,14.2827,14.3482,14.3155,-5.4066,-2.6129,14.2457,14.2827,14.2642,-5.4375,-5.0419,14.2457,14.2704,14.2580,-5.4645,7.6549,0.1000,7.8141,-262877.4000,304722.1523
3856.0000,14.2184,20.6164,0.0000,215625.8000,-215625.8000,10.1896,0.0000,35824.2413,35824.2413,497.6443,251450.0413,0.0000,-251450.0413,14.2107,19.8927,0.0000,34414.4000,-34414.4000,1.8284,0.0000,5656.6272,5656.6272,89.2977,40071.0272,0.0000,-40071.0272,20.4214,14.1662,17.2938,4.2956,289953.0499,20.6164,20.4939,20.5551,14.4314,2.7871,20.2557,20.1823,20.2190,13.4541,4.6155,20.6164,20.5706,20.5935,14.4677,-7.4026,14.2107,14.2824,14.2466,-6.3272,-2.7871,14.1662,14.2107,14.1885,-6.4066,-4.6155,14.1662,14.1943,14.1802,-6.4560,7.4026,0.1000,7.8141,-250040.2000,289953.0499
3857.0000,14.1469,20.5464,0.0000,214073.8000,-214073.8000,10.1115,0.0000,35505.8664,35505.8664,493.8275,249579.6664,0.0000,-249579.6664,14.1404,19.8232,0.0000,24493.8000,-24493.8000,1.3010,0.0000,4021.8192,4021.8192,63.5369,28515.6192,0.0000,-28515.6192,20.3781,14.0869,17.2325,4.1026,276922.7763,20.5464,20.4367,20.4915,13.7029,2.9368,20.2483,20.1683,20.2083,13.2894,4.2378,20.5464,20.5019,20.5242,13.6872,-7.1746,14.1404,14.2153,14.1778,-7.1089,-2.9368,14.0869,14.1404,14.1136,-7.2398,-4.2378,14.0869,14.1189,14.1029,-7.3156,7.1746,0.1000,7.8141,-238567.6000,276922.7763
3858.0000,14.0654,20.4662,0.0000,205534.3000,-205534.3000,9.7035,0.0000,34023.4980,34023.4980,473.9045,239557.7980,0.0000,-239557.7980,14.0596,19.7432,0.0000,18202.5000,-18202.5000,0.9665,0.0000,2985.2610,2985.2610,47.2034,21187.7610,0.0000,-21187.7610,20.3164,13.9935,17.1550,3.8550,260214.4922,20.4662,20.3649,20.4155,12.8984,2.9123,20.2100,20.1296,20.1698,12.7966,3.8789,20.4662,20.4231,20.4446,12.8606,-6.7912,14.0596,14.1435,14.1016,-7.8994,-2.9123,13.9935,14.0596,14.0266,-8.1413,-3.8789,13.9935,14.0319,14.0127,-8.2488,6.7912,0.1000,7.8141,-223736.8000,260214.4922
3859.0000,14.0162,20.4194,0.0000,200671.4000,-200671.4000,9.4688,0.0000,33179.7421,33179.7421,462.4432,233851.1421,0.0000,-233851.1421,14.0098,19.6947,0.0000,18624.7000,-18624.7000,0.9886,0.0000,3052.2807,3052.2807,48.2822,21676.9807,0.0000,-21676.9807,20.2662,13.9454,17.1058,3.7770,254945.3762,20.4194,20.3137,20.3665,12.4970,2.8267,20.1533,20.0779,20.1156,12.1858,3.8154,20.4194,20.3743,20.3968,12.4918,-6.6421,14.0098,14.0949,14.0524,-8.2922,-2.8267,13.9454,14.0098,13.9776,-8.5016,-3.8154,13.9454,13.9827,13.9641,-8.5966,6.6421,0.1000,7.8141,-219296.1000,254945.3762
3860.0000,13.7561,20.1557,0.0000,139124.6000,-139124.6000,6.5626,0.0000,22862.3292,22862.3292,320.5060,161986.9292,0.0000,-161986.9292,13.7591,19.4423,0.0000,5058.9000,-5058.9000,0.2685,0.0000,826.0682,826.0682,13.1119,5884.9682,0.0000,-5884.9682,20.0619,13.5557,16.8088,2.5396,171419.6373,20.1557,20.0947,20.1252,9.7695,2.0980,20.0206,19.9344,19.9775,10.6334,2.3665,20.1557,20.1294,20.1426,9.6167,-4.4645,13.7591,13.9396,13.8494,-10.5475,-2.0980,13.5557,13.7591,13.6574,-12.1578,-2.3665,13.5557,13.6699,13.6128,-12.6244,4.4645,0.1000,7.8141,-144183.5000,171419.6373
3861.0000,13.6110,20.0184,0.0000,126799.1000,-126799.1000,5.9710,0.0000,20765.9036,20765.9036,291.6131,147565.0036,0.0000,-147565.0036,13.6045,19.2918,0.0000,6898.3000,-6898.3000,0.3657,0.0000,1123.9435,1123.9435,17.8610,8022.2435,0.0000,-8022.2435,19.9082,13.4179,16.6630,2.3500,158627.7480,20.0184,19.9398,19.9791,8.5925,1.8684,19.8337,19.7716,19.8026,8.8499,2.2341,20.0184,19.9826,20.0005,8.5208,-4.1026,13.6045,13.8076,13.7060,-11.7618,-1.8684,13.4179,13.6045,13.5112,-13.1616,-2.2341,13.4179,13.5214,13.4696,-13.5258,4.1026,0.1000,7.8141,-133697.4000,158627.7480
3862.0000,13.5002,19.9114,0.0000,111448.6000,-111448.6000,5.2432,0.0000,18204.6620,18204.6620,256.0672,129653.2620,0.0000,-129653.2620,13.4925,19.1820,0.0000,7386.6000,-7386.6000,0.3914,0.0000,1201.5993,1201.5993,19.1135,8588.1993,0.0000,-8588.1993,19.7864,13.2797,16.5330,2.0949,141406.0888,19.9114,19.8219,19.8667,7.8316,1.6173,19.6973,19.6333,19.6653,7.7071,2.0086,19.9114,19.8712,19.8913,7.8088,-3.6259,13.4925,13.7227,13.6076,-12.3911,-1.6173,13.2797,13.4925,13.3861,-13.9860,-2.0086,13.2797,13.4010,13.3403,-14.3750,3.6259,0.1000,7.8141,-118835.2000,141406.0888
3863.0000,13.4080,19.8218,0.0000,99707.3000,-99707.3000,4.6874,0.0000,16251.7136,16251.7136,228.9251,115959.0136,0.0000,-115959.0136,13.3973,19.0882,0.0000,7878.8000,-7878.8000,0.4173,0.0000,1279.9567,1279.9567,20.3780,9158.7567,0.0000,-9158.7567,19.6840,13.1611,16.4225,1.9026,128427.3788,19.8218,19.7238,19.7728,7.2633,1.4234,19.5797,19.5163,19.5480,6.8433,1.8406,19.8218,19.7785,19.8002,7.2752,-3.2640,13.3973,13.6598,13.5285,-12.8303,-1.4234,13.1611,13.3973,13.2792,-14.6278,-1.8406,13.1611,13.2981,13.2296,-15.0367,3.2640,0.1000,7.8141,-107586.1000,128427.3788
3864.0000,13.3204,19.6903,298.6000,74817.2000,-74518.6000,3.5310,61.9654,12169.9366,12231.9020,172.4470,86987.1366,236.6346,-86750.5020,13.3111,19.0032,0.0000,7137.9000,-7137.9000,0.3779,0.0000,1158.2022,1158.2022,18.4547,8296.1022,0.0000,-8296.1022,19.5546,12.9785,16.2666,1.4688,99144.3990,19.6903,19.5993,19.6448,6.2477,1.0510,19.4417,19.3857,19.4137,5.7734,1.4289,19.6903,19.6520,19.6711,6.2445,-2.4799,13.3111,13.6528,13.4819,-12.9207,-1.0510,12.9785,13.3111,13.1448,-15.6391,-1.4289,12.9785,13.1796,13.0790,-16.2188,2.4799,0.1000,7.8141,-81656.5000,99144.3990
3865.0000,13.2318,19.6495,0.0000,71149.9000,-71149.9000,3.3410,0.0000,11549.6101,11549.6101,163.1678,82699.5101,0.0000,-82699.5101,13.2206,18.9137,0.0000,5640.0000,-5640.0000,0.2985,0.0000,914.0069,914.0069,14.5770,6554.0069,0.0000,-6554.0069,19.4873,12.8578,16.1725,1.3787,93062.0091,19.6495,19.5228,19.5862,6.1310,1.0142,19.3843,19.3028,19.3436,5.5286,1.3126,19.6495,19.5914,19.6205,6.2271,-2.3268,13.2206,13.5997,13.4102,-13.3941,-1.0142,12.8578,13.2206,13.0392,-16.2566,-1.3126,12.8578,13.0715,12.9646,-16.8936,2.3268,0.1000,7.8141,-76789.9000,93062.0091
3866.0000,13.1720,19.5921,0.0000,61242.4000,-61242.4000,2.8741,0.0000,9927.5589,9927.5589,140.3666,71169.9589,0.0000,-71169.9589,13.1489,18.8432,0.0000,7776.8000,-7776.8000,0.4114,0.0000,1259.0505,1259.0505,20.0927,9035.8505,0.0000,-9035.8505,19.4074,12.7643,16.0858,1.2471,84182.3749,19.5921,19.4494,19.5208,5.8265,0.8209,19.2470,19.2008,19.2239,4.5912,1.2323,19.5921,19.5313,19.5617,5.9887,-2.0532,13.1489,13.5968,13.3728,-13.4361,-0.8209,12.7643,13.1489,12.9566,-16.6265,-1.2323,12.7643,13.0021,12.8832,-17.2036,2.0532,0.1000,7.8141,-69019.2000,84182.3749
3867.0000,13.1252,19.5469,0.0000,54339.3000,-54339.3000,2.5492,0.0000,8799.0228,8799.0228,124.4968,63138.3228,0.0000,-63138.3228,13.1154,18.8109,0.0000,4640.0000,-4640.0000,0.2454,0.0000,750.8634,750.8634,11.9849,5390.8634,0.0000,-5390.8634,19.3551,12.6398,15.9974,1.0723,72381.7946,19.5469,19.3909,19.4689,5.6560,0.7679,19.2505,19.1414,19.1959,4.8244,1.0133,19.5469,19.4767,19.5118,5.8220,-1.7812,13.1154,13.5830,13.3492,-13.3774,-0.7679,12.6398,13.1154,12.8776,-17.0071,-1.0133,12.6398,12.9279,12.7838,-17.8041,1.7812,0.1000,7.8141,-58979.3000,72381.7946
3868.0000,13.0773,19.4999,0.0000,51655.3000,-51655.3000,2.4225,0.0000,8355.1586,8355.1586,118.3118,60010.4586,0.0000,-60010.4586,13.0504,18.7460,0.0000,6501.2000,-6501.2000,0.3438,0.0000,1051.1185,1051.1185,16.7901,7552.3185,0.0000,-7552.3185,19.2978,12.5944,15.9461,1.0596,71522.1414,19.4999,19.3348,19.4173,5.4459,0.6929,19.1395,19.0782,19.1089,4.1917,1.0367,19.4999,19.4293,19.4646,5.6518,-1.7296,13.0504,13.5807,13.3155,-13.4971,-0.6929,12.5944,13.0504,12.8224,-17.1294,-1.0367,12.5944,12.8757,12.7351,-17.7885,1.7296,0.1000,7.8141,-58156.5000,71522.1414
3869.0000,13.0531,19.4771,0.0000,46929.3000,-46929.3000,2.2002,0.0000,7586.4798,7586.4798,107.4543,54515.7798,0.0000,-54515.7798,13.0415,18.7384,0.0000,4116.0000,-4116.0000,0.2176,0.0000,665.3966,665.3966,10.6274,4781.3966,0.0000,-4781.3966,19.2610,12.5022,15.8816,0.9338,63029.3029,19.4771,19.2904,19.3838,5.4300,0.6609,19.1537,19.0315,19.0926,4.4645,0.8785,19.4771,19.3919,19.4345,5.6608,-1.5393,13.0415,13.5715,13.3065,-13.3305,-0.6609,12.5022,13.0415,12.7718,-17.2603,-0.8785,12.5022,12.8305,12.6663,-18.1160,1.5393,0.1000,7.8141,-51045.3000,63029.3029
3870.0000,13.0186,19.2444,1075.0000,62012.9000,-60937.9000,2.9642,224.2071,10016.9052,10241.1123,144.7667,72029.8052,850.7929,-71179.0123,12.9873,18.6838,0.0000,4435.3000,-4435.3000,0.2345,0.0000,716.4878,716.4878,11.4514,5151.7878,0.0000,-5151.7878,19.1651,12.6346,15.8998,1.1936,80568.4747,19.2444,19.2190,19.2317,3.9342,0.9099,19.1094,19.0205,19.0649,4.4753,1.1444,19.2444,19.2456,19.2450,3.6967,-2.0543,12.9873,13.4440,13.2156,-14.2112,-0.9099,12.6346,12.9873,12.8109,-16.3487,-1.1444,12.6346,12.8302,12.7324,-16.8231,2.0543,0.1000,7.8141,-65373.2000,80568.4747
3871.0000,12.9907,19.4159,0.0000,73562.5000,-73562.5000,3.4476,0.0000,11874.8584,11874.8584,168.3729,85437.3584,0.0000,-85437.3584,12.9654,18.6629,0.0000,5881.8000,-5881.8000,0.3109,0.0000,949.8778,949.8778,15.1829,6831.6778,0.0000,-6831.6778,19.2133,12.6578,15.9356,1.4079,95030.1398,19.4159,19.2315,19.3237,5.5970,1.0456,19.1012,19.0142,19.0577,4.6970,1.3564,19.4159,19.3258,19.3708,5.8338,-2.4020,12.9654,13.3537,13.1596,-14.5376,-1.0456,12.6578,12.9654,12.8116,-16.1068,-1.3564,12.6578,12.8327,12.7453,-16.4559,2.4020,0.1000,7.8141,-79444.3000,95030.1398
3872.0000,13.0506,19.4202,437.0000,87793.4000,-87356.4000,4.1371,91.0942,14191.6562,14282.7505,202.0479,101985.0562,345.9058,-101639.1505,13.0101,18.7085,0.0000,17582.9000,-17582.9000,0.9293,0.0000,2841.2574,2841.2574,45.3836,20424.1574,0.0000,-20424.1574,19.2091,12.8539,16.0315,1.8398,124186.6106,19.4202,19.2657,19.3430,5.9880,1.0693,19.0066,18.9712,18.9889,4.1102,1.9985,19.4202,19.3641,19.3922,6.2116,-3.0678,13.0101,13.3417,13.1759,-14.0014,-1.0693,12.8539,13.0101,12.9320,-14.4476,-1.9985,12.8539,12.9491,12.9015,-14.3908,3.0678,0.1000,7.8141,-104939.3000,124186.6106
3873.0000,13.0598,19.4851,0.0000,97844.6000,-97844.6000,4.5865,0.0000,15819.7777,15819.7777,223.9967,113664.3777,0.0000,-113664.3777,13.0389,18.7367,0.0000,8911.5000,-8911.5000,0.4711,0.0000,1440.5917,1440.5917,23.0056,10352.0917,0.0000,-10352.0917,19.2872,12.8376,16.0624,1.8639,125812.3519,19.4851,19.3303,19.4077,6.8945,1.3718,19.1786,19.0578,19.1182,6.0008,1.8429,19.4851,19.4187,19.4519,7.0379,-3.2147,13.0389,13.3029,13.1709,-13.8672,-1.3718,12.8376,13.0389,12.9382,-14.4369,-1.8429,12.8376,12.9560,12.8968,-14.5948,3.2147,0.1000,7.8141,-106756.1000,125812.3519
3874.0000,13.0550,19.4798,0.0000,100932.8000,-100932.8000,4.7315,0.0000,16317.2953,16317.2953,231.0802,117250.0953,0.0000,-117250.0953,13.0429,18.7401,0.0000,5601.4000,-5601.4000,0.2961,0.0000,905.5457,905.5457,14.4620,6506.9457,0.0000,-6506.9457,19.3202,12.8320,16.0761,1.8640,125816.7849,19.4798,19.3538,19.4168,7.0016,1.4785,19.2514,19.1302,19.1908,6.8423,1.7746,19.4798,19.4238,19.4518,7.0332,-3.2531,13.0429,13.2866,13.1648,-13.7726,-1.4785,12.8320,13.0429,12.9375,-14.4221,-1.7746,12.8320,12.9498,12.8909,-14.6592,3.2531,0.1000,7.8141,-106534.2000,125816.7849
3875.0000,13.0741,19.4996,0.0000,104833.5000,-104833.5000,4.9142,0.0000,16955.3877,16955.3877,240.0034,121788.8877,0.0000,-121788.8877,13.0591,18.7563,0.0000,7812.5000,-7812.5000,0.4130,0.0000,1263.2789,1263.2789,20.1710,9075.7789,0.0000,-9075.7789,19.3348,12.8779,16.1064,1.9655,132671.7486,19.4996,19.3685,19.4340,7.2433,1.5004,19.2363,19.1450,19.1907,6.7426,1.9134,19.4996,19.4412,19.4704,7.3087,-3.4138,13.0591,13.2892,13.1742,-13.5092,-1.5004,12.8779,13.0591,12.9685,-13.9895,-1.9134,12.8779,12.9796,12.9288,-14.1462,3.4138,0.1000,7.8141,-112646.0000,132671.7486
3876.0000,13.0819,19.5067,0.0000,106084.4000,-106084.4000,4.9735,0.0000,17160.7756,17160.7756,242.8970,123245.1756,0.0000,-123245.1756,13.0718,18.7689,0.0000,5713.6000,-5713.6000,0.3021,0.0000,924.0483,924.0483,14.7528,6637.6483,0.0000,-6637.6483,19.3513,12.8802,16.1157,1.9507,131672.7206,19.5067,19.3806,19.4436,7.3811,1.5571,19.2812,19.1713,19.2263,7.1672,1.8592,19.5067,19.4492,19.4779,7.4258,-3.4163,13.0718,13.2911,13.1815,-13.3171,-1.5571,12.8802,13.0718,12.9760,-13.8954,-1.8592,12.8802,12.9865,12.9333,-14.1050,3.4163,0.1000,7.8141,-111798.0000,131672.7206
3877.0000,13.0713,19.4955,0.0000,105318.4000,-105318.4000,4.9378,0.0000,17032.6830,17032.6830,241.1551,122351.0830,0.0000,-122351.0830,13.0685,18.7653,0.0000,2369.0000,-2369.0000,0.1253,0.0000,383.1160,383.1160,6.1172,2752.1160,0.0000,-2752.1160,19.3603,12.8533,16.1068,1.8825,127071.1634,19.4955,19.3791,19.4373,7.3296,1.6042,19.3346,19.2066,19.2706,7.6543,1.7294,19.4955,19.4400,19.4678,7.3350,-3.3336,13.0685,13.2849,13.1767,-13.2937,-1.6042,12.8533,13.0685,12.9609,-14.0564,-1.7294,12.8533,12.9684,12.9109,-14.3590,3.3336,0.1000,7.8141,-107687.4000,127071.1634
3878.0000,13.0802,19.5051,0.0000,108679.6000,-108679.6000,5.0951,0.0000,17579.8988,17579.8988,248.8345,126259.4988,0.0000,-126259.4988,13.0727,18.7695,0.0000,4291.3000,-4291.3000,0.2269,0.0000,694.0304,694.0304,11.0808,4985.3304,0.0000,-4985.3304,19.3644,12.8845,16.1245,1.9705,133009.8123,19.5051,19.3835,19.4443,7.4672,1.6227,19.3082,19.2078,19.2580,7.4120,1.8496,19.5051,19.4477,19.4764,7.5041,-3.4723,13.0727,13.2831,13.1779,-13.1916,-1.6227,12.8845,13.0727,12.9786,-13.7735,-1.8496,12.8845,12.9854,12.9350,-13.9873,3.4723,0.1000,7.8141,-112970.9000,133009.8123
3879.0000,13.0863,19.5109,0.0000,110710.2000,-110710.2000,5.1906,0.0000,17910.8860,17910.8860,253.4984,128621.0860,0.0000,-128621.0860,13.0809,18.7778,0.0000,3492.9000,-3492.9000,0.1847,0.0000,564.9694,564.9694,9.0193,4057.8694,0.0000,-4057.8694,19.3729,12.8922,16.1325,1.9905,134360.7715,19.5109,19.3910,19.4510,7.5844,1.6686,19.3299,19.2189,19.2744,7.6076,1.8533,19.5109,19.4540,19.4824,7.6168,-3.5219,13.0809,13.2828,13.1819,-13.0680,-1.6686,12.8922,13.0809,12.9866,-13.6542,-1.8533,12.8922,12.9932,12.9427,-13.8794,3.5219,0.1000,7.8141,-114203.1000,134360.7715
3880.0000,13.1009,19.5256,0.0000,111794.8000,-111794.8000,5.2416,0.0000,18092.4534,18092.4534,255.9918,129887.2534,0.0000,-129887.2534,13.0917,18.7885,0.0000,6029.7000,-6029.7000,0.3188,0.0000,975.4348,975.4348,15.5703,7005.1348,0.0000,-7005.1348,19.3760,12.9194,16.1477,2.0514,138471.1505,19.5256,19.3994,19.4625,7.7522,1.6409,19.3000,19.2083,19.2542,7.3391,1.9597,19.5256,19.4672,19.4964,7.8180,-3.6007,13.0917,13.2921,13.1919,-12.8859,-1.6409,12.9194,13.0917,13.0056,-13.4035,-1.9597,12.9194,13.0137,12.9666,-13.5731,3.6007,0.1000,7.8141,-117824.5000,138471.1505
3881.0000,13.1016,19.3054,1650.5000,85551.5000,-83901.0000,4.0994,343.7597,13845.5817,14189.3414,200.2087,99397.0817,1306.7403,-98090.3414,13.1033,18.8000,0.0000,2719.5000,-2719.5000,0.1438,0.0000,440.0078,440.0078,7.0228,3159.5078,0.0000,-3159.5078,19.2368,12.8488,16.0428,1.5489,104547.4848,19.3054,19.2647,19.2850,5.6229,1.3185,19.2190,19.1327,19.1758,6.4338,1.4623,19.3054,19.2916,19.2985,5.4399,-2.7809,13.1033,13.3379,13.2206,-12.5017,-1.3185,12.8488,13.1033,12.9760,-13.7656,-1.4623,12.8488,12.9896,12.9192,-14.1624,2.7809,0.1000,7.8141,-86620.5000,104547.4848
3882.0000,13.0404,19.4240,247.2000,73131.2000,-72884.0000,3.4423,51.5384,11818.7789,11870.3173,168.1178,84949.9789,195.6616,-84754.3173,13.0453,18.7411,0.0000,3285.6000,-3285.6000,0.1737,0.0000,531.1807,531.1807,8.4850,3816.7807,0.0000,-3816.7807,19.2411,12.6944,15.9677,1.3527,91307.5032,19.4240,19.2437,19.3338,6.5976,1.0895,19.1746,19.0730,19.1238,5.9934,1.2633,19.4240,19.3313,19.3776,6.8219,-2.3528,13.0453,13.3577,13.2015,-12.7456,-1.0895,12.6944,13.0453,12.8698,-14.9703,-1.2633,12.6944,12.8936,12.7940,-15.5667,2.3528,0.1000,7.8141,-76169.6000,91307.5032
3883.0000,13.0192,19.2811,944.4000,66607.6000,-65663.2000,3.1724,196.9666,10759.2303,10956.1969,154.9340,77366.8303,747.4334,-76619.3969,13.0050,18.7016,0.0000,5708.7000,-5708.7000,0.3018,0.0000,922.4172,922.4172,14.7394,6631.1172,0.0000,-6631.1172,19.1557,12.6862,15.9209,1.2843,86691.3678,19.2811,19.1864,19.2338,5.4965,0.9569,19.0702,19.0007,19.0355,5.1374,1.2587,19.2811,19.2437,19.2624,5.4972,-2.2155,13.0050,13.3637,13.1844,-12.8968,-0.9569,12.6862,13.0050,12.8456,-14.9933,-1.2587,12.6862,12.8704,12.7783,-15.4338,2.2155,0.1000,7.8141,-71371.9000,86691.3678
3884.0000,13.1525,18.4490,5052.5000,46451.6000,-41399.1000,2.4464,1051.4246,7526.5273,8577.9519,119.4784,53978.1273,4001.0754,-49977.0519,13.1170,18.8157,0.0000,9446.8000,-9446.8000,0.4993,0.0000,1528.7525,1528.7525,24.3870,10975.5525,0.0000,-10975.5525,18.7582,12.9015,15.8299,0.9858,66541.5904,18.4490,18.9209,18.6849,-0.8308,0.6490,18.8751,18.8702,18.8727,3.4775,1.1484,18.4490,18.6866,18.5678,-2.5756,-1.7974,13.1170,13.4817,13.2993,-11.4306,-0.6490,12.9015,13.1170,13.0093,-12.8170,-1.1484,12.9015,13.0336,12.9676,-12.9391,1.7974,0.1000,7.8141,-50845.9000,66541.5904
3885.0000,13.1578,18.9661,2612.3000,46584.0000,-43971.7000,2.3240,543.5713,7548.9065,8092.4779,113.5004,54132.9065,2068.7287,-52064.1779,13.1435,18.8400,0.0000,6243.9000,-6243.9000,0.3302,0.0000,1010.8016,1010.8016,16.1257,7254.7016,0.0000,-7254.7016,18.7961,12.7533,15.7747,0.9165,61860.4475,18.9661,18.7386,18.8524,2.4812,0.6646,18.7723,18.7582,18.7652,2.6906,0.9948,18.9661,18.8188,18.8924,2.9348,-1.6594,13.1435,13.5420,13.3427,-11.0834,-0.6646,12.7533,13.1435,12.9484,-13.7511,-0.9948,12.7533,13.0039,12.8786,-14.2549,1.6594,0.1000,7.8141,-50215.6000,61860.4475
3886.0000,13.1644,18.6533,3433.9000,38962.3000,-35528.4000,2.0102,714.4519,6314.7888,7029.2407,98.1766,45277.0888,2719.4481,-42557.6407,13.1484,18.8445,0.0000,5054.6000,-5054.6000,0.2673,0.0000,818.3260,818.3260,13.0555,5872.9260,0.0000,-5872.9260,18.7124,12.7124,15.7124,0.7808,52706.8212,18.6533,18.7461,18.6997,0.9747,0.5810,18.7771,18.7037,18.7404,2.8987,0.8483,18.6533,18.7175,18.6854,0.6015,-1.4293,13.1484,13.6028,13.3756,-10.8407,-0.5810,12.7124,13.1484,12.9304,-13.9065,-0.8483,12.7124,12.9862,12.8493,-14.5077,1.4293,0.1000,7.8141,-40583.0000,52706.8212
3887.0000,13.1988,18.3555,4266.1000,34425.8000,-30159.7000,1.8417,887.0900,5583.9897,6471.0796,89.9473,40009.7897,3379.0100,-36630.7796,13.1702,18.8663,0.0000,5522.2000,-5522.2000,0.2921,0.0000,894.2959,894.2959,14.2635,6416.4959,0.0000,-6416.4959,18.5577,12.7650,15.6614,0.7063,47674.2388,18.3555,18.6190,18.4872,-0.9982,0.5166,18.7083,18.6611,18.6847,2.5858,0.8086,18.3555,18.4946,18.4251,-1.9013,-1.3252,13.1702,13.6588,13.4145,-10.5116,-0.5166,12.7650,13.1702,12.9676,-13.3807,-0.8086,12.7650,13.0196,12.8923,-13.8709,1.3252,0.1000,7.8141,-35681.9000,47674.2388
3888.0000,13.2196,18.3162,4219.3000,32296.4000,-28077.1000,1.7395,877.0557,5241.1149,6118.1707,84.9564,37537.5149,3342.2443,-34195.2707,13.1773,18.8731,0.0000,7750.8000,-7750.8000,0.4100,0.0000,1255.3305,1255.3305,20.0216,9006.1305,0.0000,-9006.1305,18.4777,12.7815,15.6296,0.6996,47224.9218,18.3162,18.4875,18.4019,-1.2199,0.4432,18.6728,18.6204,18.6466,2.4853,0.8532,18.3162,18.3838,18.3500,-1.8789,-1.2963,13.1773,13.7287,13.4530,-10.1978,-0.4432,12.7815,13.1773,12.9794,-13.2595,-0.8532,12.7815,13.0455,12.9135,-13.6248,1.2963,0.1000,7.8141,-35827.9000,47224.9218
3889.0000,13.2555,18.1113,4688.0000,29545.1000,-24857.1000,1.6354,973.9019,4798.6275,5772.5294,79.8722,34343.7275,3714.0981,-30629.6294,13.2086,18.9046,0.0000,7075.3000,-7075.3000,0.3742,0.0000,1146.4200,1146.4200,18.2771,8221.7200,0.0000,-8221.7200,18.3841,12.8033,15.5937,0.6409,43258.2864,18.1113,18.4174,18.2644,-2.2132,0.4204,18.6469,18.5866,18.6167,2.4458,0.7946,18.1113,18.2516,18.1814,-3.2052,-1.2150,13.2086,13.7728,13.4907,-9.9028,-0.4204,12.8033,13.2086,13.0060,-12.9548,-0.7946,12.8033,13.0765,12.9399,-13.3318,1.2150,0.1000,7.8141,-31932.4000,43258.2864
3890.0000,13.3201,17.8344,5348.9000,26583.2000,-21234.3000,1.5316,1110.0091,4324.0525,5434.0616,74.8029,30907.2525,4238.8909,-26668.3616,13.2858,18.9819,0.0000,4218.6000,-4218.6000,0.2232,0.0000,684.2740,684.2740,10.8989,4902.8740,0.0000,-4902.8740,18.2411,12.8569,15.5490,0.5399,36441.7950,17.8344,18.2995,18.0669,-3.8738,0.4362,18.5305,18.5313,18.5309,1.6954,0.6593,17.8344,18.0664,17.9504,-5.1775,-1.0955,13.2858,13.7923,13.5390,-9.4867,-0.4362,12.8569,13.2858,13.0713,-12.2153,-0.6593,12.8569,13.1321,12.9945,-12.7233,1.0955,0.1000,7.8141,-25452.9000,36441.7950
3891.0000,17.4376,14.5683,59092.2000,7656.6000,51435.6000,3.4920,11497.1818,1377.7059,12874.8877,170.5439,9034.3059,47595.0182,38560.7123,14.2063,19.9108,0.0000,5163.4000,-5163.4000,0.2732,0.0000,848.6419,848.6419,13.3439,6012.0419,0.0000,-6012.0419,14.0662,16.5479,15.3071,-0.4564,-30810.2449,18.1729,18.1667,18.1698,-1.7598,-1.2551,16.5479,17.6893,17.1186,-14.9676,-0.9819,16.5479,17.0285,16.7882,-18.2068,2.2369,14.5683,14.2063,14.3873,0.5551,1.2551,14.2063,13.7603,13.9833,-1.3569,0.9819,14.5683,14.2005,14.3844,3.9261,-2.2369,0.1000,7.8141,46272.2000,-30810.2449
3892.0000,13.8279,18.6443,5564.8000,35694.6000,-30129.8000,1.9970,1145.1935,5875.6269,7020.8203,97.5315,41570.2269,4419.6065,-37150.6203,13.7660,19.4446,0.0000,2466.1000,-2466.1000,0.1310,0.0000,402.7297,402.7297,6.3969,2868.8297,0.0000,-2868.8297,17.9238,12.9786,15.4512,0.6013,40589.2144,18.6443,18.2995,18.4719,2.2288,0.6220,18.4987,17.7797,18.1392,0.4630,0.7530,18.6443,18.0028,18.3236,3.3046,-1.3750,13.7660,14.2958,14.0309,-5.5800,-0.6220,12.9786,13.7660,13.3723,-10.6461,-0.7530,12.9786,13.6162,13.2974,-12.0659,1.3750,0.1000,7.8141,-32595.9000,40589.2144
3893.0000,13.2420,19.2659,1555.5000,46210.3000,-44654.8000,2.2587,323.2176,7502.9892,7826.2068,110.3123,53713.2892,1232.2824,-52481.0068,13.2335,18.9163,0.0000,3425.3000,-3425.3000,0.1816,0.0000,555.1959,555.1959,8.8690,3980.4959,0.0000,-3980.4959,18.6630,12.3958,15.5294,0.8739,58989.0035,19.2659,18.6251,18.9455,7.6381,0.6924,18.6856,18.3335,18.5095,4.4568,0.8740,19.2659,18.8469,19.0564,10.6500,-1.5663,13.2335,13.9671,13.6003,-10.9752,-0.6924,12.3958,13.2335,12.8147,-17.0787,-0.8740,12.3958,12.9215,12.6587,-18.9777,1.5663,0.1000,7.8141,-48080.1000,58989.0035
3894.0000,12.9336,19.1295,2352.7000,122334.7000,-119982.0000,5.8664,491.3887,19721.9841,20213.3728,286.5079,142056.6841,1861.3113,-140195.3728,12.8939,18.5851,0.0000,596.4000,-596.4000,0.0316,0.0000,96.2224,96.2224,1.5410,692.6224,0.0000,-692.6224,18.9682,12.6715,15.8198,2.1221,143241.1765,19.1295,18.9917,19.0606,8.0288,1.9450,18.9853,18.7795,18.8824,8.2297,1.9765,19.1295,19.0633,19.0964,9.2134,-3.9215,12.8939,13.2563,13.0751,-16.6745,-1.9450,12.6715,12.8939,12.7827,-16.3172,-1.9765,12.6715,12.7735,12.7225,-16.7148,3.9215,0.1000,7.8141,-120578.4000,143241.1765
3895.0000,13.0300,19.4595,0.0000,175687.2000,-175687.2000,8.2292,0.0000,28386.0814,28386.0814,401.9010,204073.2814,0.0000,-204073.2814,13.0149,18.7150,0.0000,1303.2000,-1303.2000,0.0689,0.0000,210.6007,210.6007,3.3628,1513.8007,0.0000,-1513.8007,19.2867,12.9245,16.1056,3.0167,203626.2654,19.4595,19.2929,19.3762,11.1698,2.7201,19.2786,19.1173,19.1980,11.0334,2.7890,19.4595,19.3724,19.4160,12.1186,-5.5091,13.0149,13.1580,13.0865,-15.2408,-2.7201,12.9245,13.0149,12.9697,-13.4744,-2.7890,12.9245,12.9668,12.9456,-13.4586,5.5091,0.1000,7.8141,-176990.4000,203626.2654
3896.0000,13.3883,19.8212,0.0000,207788.8000,-207788.8000,9.7389,0.0000,33852.8586,33852.8586,475.6304,241641.6586,0.0000,-241641.6586,13.3787,19.0800,0.0000,39568.0000,-39568.0000,2.0916,0.0000,6426.3834,6426.3834,102.1492,45994.3834,0.0000,-45994.3834,19.5635,13.3762,16.4699,4.1826,282322.5980,19.8212,19.6074,19.7143,14.2623,2.5491,19.3697,19.2905,19.3301,11.5229,4.6407,19.8212,19.7396,19.7804,15.3397,-7.1898,13.3787,13.4247,13.4017,-10.8316,-2.5491,13.3762,13.3787,13.3775,-8.5944,-4.6407,13.3762,13.3754,13.3758,-8.3709,7.1898,0.1000,7.8141,-247356.8000,282322.5980
3897.0000,13.6661,20.0900,0.0000,226108.8000,-226108.8000,10.6220,0.0000,37077.8021,37077.8021,518.7624,263186.6021,0.0000,-263186.6021,13.6610,19.3575,0.0000,53623.7000,-53623.7000,2.8386,0.0000,8743.9543,8743.9543,138.6316,62367.6543,0.0000,-62367.6543,19.8153,13.6596,16.7374,4.7347,319591.7158,20.0900,19.8738,19.9819,16.2830,2.5945,19.6041,19.5178,19.5609,13.4642,5.4331,20.0900,20.0167,20.0534,17.2456,-8.0275,13.6610,13.6850,13.6730,-7.8246,-2.5945,13.6596,13.6610,13.6603,-5.9679,-5.4331,13.6596,13.6600,13.6598,-5.8001,8.0275,0.1000,7.8141,-279732.5000,319591.7158
3898.0000,13.8935,20.3108,0.0000,237597.7000,-237597.7000,11.1819,0.0000,39171.2340,39171.2340,546.1069,276768.9340,0.0000,-276768.9340,13.8904,19.5832,0.0000,65406.4000,-65406.4000,3.4662,0.0000,10700.4445,10700.4445,169.2830,76106.8445,0.0000,-76106.8445,20.0254,13.8927,16.9590,5.1332,346487.9930,20.3108,20.0884,20.1996,17.6976,2.5719,19.7984,19.7176,19.7580,14.8824,6.0381,20.3108,20.2413,20.2761,18.5952,-8.6100,13.8904,13.9031,13.8968,-5.7328,-2.5719,13.8927,13.8904,13.8916,-4.1086,-6.0381,13.8927,13.8906,13.8917,-3.9694,8.6100,0.1000,7.8141,-303004.1000,346487.9930
3899.0000,14.1428,20.5559,0.0000,260019.2000,-260019.2000,12.2554,0.0000,43122.0635,43122.0635,598.5318,303141.2635,0.0000,-303141.2635,14.1431,19.8335,0.0000,78358.3000,-78358.3000,4.1564,0.0000,12866.7543,12866.7543,202.9931,91225.0543,0.0000,-91225.0543,20.2612,14.1552,17.2082,5.7261,386514.3710,20.5559,20.3231,20.4395,19.4412,2.6996,20.0263,19.9460,19.9861,16.6771,6.8561,20.5559,20.4874,20.5217,20.3109,-9.5557,14.1431,14.1312,14.1371,-3.5651,-2.6996,14.1552,14.1431,14.1492,-1.9615,-6.8561,14.1552,14.1461,14.1506,-1.8292,9.5557,0.1000,7.8141,-338377.5000,386514.3710
3900.0000,14.3146,20.7209,0.0000,274872.4000,-274872.4000,12.9767,0.0000,45772.6076,45772.6076,633.7615,320645.0076,0.0000,-320645.0076,14.3150,20.0015,0.0000,76335.1000,-76335.1000,4.0533,0.0000,12566.4893,12566.4893,197.9574,88901.5893,0.0000,-88901.5893,20.4429,14.3239,17.3834,5.9545,401926.0957,20.7209,20.5123,20.6166,20.3879,2.9745,20.2177,20.1374,20.1775,17.9461,7.0278,20.7209,20.6576,20.6893,21.0609,-10.0022,14.3150,14.3053,14.3101,-2.3522,-2.9745,14.3239,14.3150,14.3194,-0.9778,-7.0278,14.3239,14.3174,14.3206,-0.8679,10.0022,0.1000,7.8141,-351207.5000,401926.0957
3901.0000,14.5327,20.9365,0.0000,291075.4000,-291075.4000,13.7573,0.0000,48724.9930,48724.9930,671.8838,339800.3930,0.0000,-339800.3930,14.5358,20.2210,0.0000,91224.2000,-91224.2000,4.8474,0.0000,15067.4439,15067.4439,236.7385,106291.6439,0.0000,-106291.6439,20.6444,14.5533,17.5989,6.4754,437088.6886,20.9365,20.7102,20.8233,21.7860,2.9700,20.4068,20.3304,20.3686,19.2315,7.8174,20.9365,20.8720,20.9043,22.5188,-10.7873,14.5358,14.5048,14.5203,-0.6560,-2.9700,14.5533,14.5358,14.5446,0.7639,-7.8174,14.5533,14.5403,14.5468,0.8737,10.7873,0.1000,7.8141,-382299.6000,437088.6886
3902.0000,14.7456,21.1449,0.0000,308802.7000,-308802.7000,14.6163,0.0000,51958.6371,51958.6371,713.8383,360761.3371,0.0000,-360761.3371,14.7506,20.4330,0.0000,101234.8000,-101234.8000,5.3843,0.0000,16775.6419,16775.6419,262.9626,118010.4419,0.0000,-118010.4419,20.8495,14.7709,17.8102,6.9470,468919.9517,21.1449,20.9150,21.0299,23.1539,3.0773,20.6083,20.5327,20.5705,20.6411,8.4617,21.1449,21.0818,21.1134,23.8633,-11.5390,14.7506,14.7075,14.7291,0.9339,-3.0773,14.7709,14.7506,14.7607,2.3081,-8.4617,14.7709,14.7558,14.7633,2.4099,11.5390,0.1000,7.8141,-410037.5000,468919.9517
3903.0000,14.9437,21.3383,0.0000,323609.8000,-323609.8000,15.3390,0.0000,54712.2287,54712.2287,749.1333,378322.0287,0.0000,-378322.0287,14.9499,20.6296,0.0000,110349.5000,-110349.5000,5.8745,0.0000,18342.3480,18342.3480,286.9024,128691.8480,0.0000,-128691.8480,21.0409,14.9718,18.0064,7.3568,496582.4943,21.3383,21.1067,21.2225,24.3346,3.1548,20.7963,20.7227,20.7595,21.8600,9.0294,21.3383,21.2768,21.3076,25.0190,-12.1842,14.9499,14.8988,14.9244,2.3056,-3.1548,14.9718,14.9499,14.9608,3.6225,-9.0294,14.9718,14.9554,14.9636,3.7161,12.1842,0.1000,7.8141,-433959.3000,496582.4943
3904.0000,15.1094,21.4992,0.0000,331522.7000,-331522.7000,15.7350,0.0000,56276.5589,56276.5589,768.4743,387799.2589,0.0000,-387799.2589,15.1160,20.7929,0.0000,118019.0000,-118019.0000,6.2883,0.0000,19668.0841,19668.0841,307.1083,137687.0841,0.0000,-137687.0841,21.1996,15.1376,18.1686,7.6286,514933.1923,21.4992,21.2659,21.3825,25.1337,3.1489,20.9507,20.8799,20.9153,22.6782,9.4372,21.4992,21.4394,21.4693,25.8006,-12.5861,15.1160,15.0618,15.0889,3.2880,-3.1489,15.1376,15.1160,15.1268,4.5244,-9.4372,15.1376,15.1212,15.1294,4.6085,12.5861,0.1000,7.8141,-449541.7000,514933.1923
3905.0000,15.2263,21.6117,0.0000,343897.9000,-343897.9000,16.3407,0.0000,58544.3579,58544.3579,798.0527,402442.2579,0.0000,-402442.2579,15.2321,20.9063,0.0000,112527.9000,-112527.9000,6.0001,0.0000,18787.2642,18787.2642,293.0332,131315.1642,0.0000,-131315.1642,21.3266,15.2518,18.2892,7.7549,523456.4312,21.6117,21.4008,21.5062,25.5583,3.4469,21.0868,21.0153,21.0510,23.3112,9.4469,21.6117,21.5546,21.5831,26.0734,-12.8938,15.2321,15.1857,15.2089,3.7695,-3.4469,15.2518,15.2321,15.2419,4.8691,-9.4469,15.2518,15.2372,15.2445,4.9461,12.8938,0.1000,7.8141,-456425.8000,523456.4312
3906.0000,14.8956,21.2684,0.0000,252165.2000,-252165.2000,11.9914,0.0000,42583.4184,42583.4184,585.6412,294748.6184,0.0000,-294748.6184,14.8878,20.5547,0.0000,83028.1000,-83028.1000,4.4294,0.0000,13787.7026,13787.7026,216.3242,96815.8026,0.0000,-96815.8026,21.0108,14.8584,17.9346,5.7728,389665.6877,21.2684,21.1186,21.1935,20.8154,2.5207,20.7593,20.7135,20.7364,18.5703,6.9501,21.2684,21.2291,21.2487,21.0621,-9.4707,14.8878,14.9531,14.9205,-0.5807,-2.5207,14.8584,14.8878,14.8731,-0.5061,-6.9501,14.8584,14.8803,14.8694,-0.5105,9.4707,0.1000,7.8141,-335193.3000,389665.6877
3907.0000,14.7060,21.0888,0.0000,242938.3000,-242938.3000,11.5268,0.0000,40837.2924,40837.2924,562.9520,283775.5924,0.0000,-283775.5924,14.6972,20.3704,0.0000,65764.6000,-65764.6000,3.5031,0.0000,10888.9709,10888.9709,171.0859,76653.5709,0.0000,-76653.5709,20.8453,14.6701,17.7577,5.3034,357979.1289,21.0888,20.9427,21.0158,18.6342,2.6746,20.6182,20.5601,20.5891,16.7914,6.1777,21.0888,21.0443,21.0666,18.8595,-8.8523,14.6972,14.7622,14.7297,-2.8834,-2.6746,14.6701,14.6972,14.6836,-2.6791,-6.1777,14.6701,14.6890,14.6795,-2.6798,8.8523,0.1000,7.8141,-308702.9000,357979.1289
3908.0000,14.2905,20.6722,0.0000,171788.2000,-171788.2000,8.1406,0.0000,28590.2172,28590.2172,397.5717,200378.4172,0.0000,-200378.4172,14.2733,19.9459,0.0000,32997.4000,-32997.4000,1.7562,0.0000,5428.7519,5428.7519,85.7716,38426.1519,0.0000,-38426.1519,20.4926,14.1568,17.3247,3.5829,241848.9875,20.6722,20.5931,20.6327,14.1628,2.1281,20.3005,20.2543,20.2774,13.1503,3.8843,20.6722,20.6465,20.6594,14.1150,-6.0125,14.2733,14.4495,14.3614,-7.0996,-2.1281,14.1568,14.2733,14.2150,-8.0724,-3.8843,14.1568,14.2342,14.1955,-8.2569,6.0125,0.1000,7.8141,-204785.6000,241848.9875
3909.0000,14.0320,20.4259,0.0000,160405.6000,-160405.6000,7.5801,0.0000,26531.9670,26531.9670,370.2020,186937.5670,0.0000,-186937.5670,14.0166,19.6965,0.0000,19885.9000,-19885.9000,1.0565,0.0000,3259.2913,3259.2913,51.5974,23145.1913,0.0000,-23145.1913,20.2711,13.8925,17.0818,3.1479,212480.9989,20.4259,20.3433,20.3846,11.8940,2.1746,20.1318,20.0674,20.0996,11.5818,3.2310,20.4259,20.3929,20.4094,11.8782,-5.4056,14.0166,14.1907,14.1037,-9.4521,-2.1746,13.8925,14.0166,13.9545,-10.2444,-3.2310,13.8925,13.9681,13.9303,-10.4535,5.4056,0.1000,7.8141,-180291.5000,212480.9989
3910.0000,13.7982,20.1980,0.0000,130024.9000,-130024.9000,6.1340,0.0000,21388.1647,21388.1647,299.5738,151413.0647,0.0000,-151413.0647,13.7846,19.4679,0.0000,13388.6000,-13388.6000,0.7105,0.0000,2187.0250,2187.0250,34.7021,15575.6250,0.0000,-15575.6250,20.0588,13.6026,16.8307,2.5250,170437.8967,20.1980,20.1200,20.1590,9.9476,1.8078,19.9360,19.8750,19.9055,9.8084,2.5184,20.1980,20.1657,20.1819,9.9369,-4.3262,13.7846,14.0044,13.8945,-11.1404,-1.8078,13.6026,13.7846,13.6936,-12.4519,-2.5184,13.6026,13.7120,13.6573,-12.7824,4.3262,0.1000,7.8141,-143413.5000,170437.8967
3911.0000,13.6096,20.0153,0.0000,112789.7000,-112789.7000,5.3127,0.0000,18471.0106,18471.0106,259.4656,131260.7106,0.0000,-131260.7106,13.5980,19.2845,0.0000,9002.6000,-9002.6000,0.4773,0.0000,1466.6610,1466.6610,23.3119,10469.2610,0.0000,-10469.2610,19.8863,13.3730,16.6297,2.1549,145458.1581,20.0153,19.9366,19.9760,8.5576,1.6118,19.7876,19.7185,19.7530,8.6183,2.0891,20.0153,19.9811,19.9982,8.5598,-3.7009,13.5980,13.8513,13.7246,-12.3541,-1.6118,13.3730,13.5980,13.4855,-13.9619,-2.0891,13.3730,13.5044,13.4387,-14.3808,3.7009,0.1000,7.8141,-121792.3000,145458.1581
3912.0000,13.4663,19.8768,0.0000,90802.2000,-90802.2000,4.2718,0.0000,14820.3977,14820.3977,208.6277,105622.5977,0.0000,-105622.5977,13.4440,19.1331,0.0000,12063.4000,-12063.4000,0.6391,0.0000,1961.0522,1961.0522,31.2143,14024.4522,0.0000,-14024.4522,19.7178,13.1850,16.4514,1.8332,123740.0860,19.8768,19.7785,19.8276,7.5615,1.2109,19.5555,19.5221,19.5388,6.6683,1.8500,19.8768,19.8360,19.8564,7.6554,-3.0609,13.4440,13.7717,13.6079,-12.9684,-1.2109,13.1850,13.4440,13.3145,-15.0618,-1.8500,13.1850,13.3454,13.2652,-15.4690,3.0609,0.1000,7.8141,-102865.6000,123740.0860
3913.0000,13.3669,19.7814,0.0000,85579.1000,-85579.1000,4.0223,0.0000,13935.5586,13935.5586,196.4438,99514.6586,0.0000,-99514.6586,13.3356,19.0270,0.0000,13316.0000,-13316.0000,0.7051,0.0000,2161.4023,2161.4023,34.4343,15477.4023,0.0000,-15477.4023,19.5972,13.0849,16.3411,1.7591,118742.4927,19.7814,19.6652,19.7233,7.0416,1.1058,19.4167,19.3756,19.3961,5.7253,1.8108,19.7814,19.7348,19.7581,7.2032,-2.9166,13.3356,13.6936,13.5146,-13.4024,-1.1058,13.0849,13.3356,13.2102,-15.4212,-1.8108,13.0849,13.2430,13.1640,-15.7627,2.9166,0.1000,7.8141,-98895.1000,118742.4927
3914.0000,13.2638,19.6802,0.0000,74080.6000,-74080.6000,3.4796,0.0000,12034.2570,12034.2570,169.9399,86114.8570,0.0000,-86114.8570,13.2490,18.9419,0.0000,6550.6000,-6550.6000,0.3467,0.0000,1061.9939,1061.9939,16.9322,7612.5939,0.0000,-7612.5939,19.5156,12.8921,16.2038,1.4482,97750.5951,19.6802,19.5683,19.6242,6.4884,1.0443,19.4122,19.3123,19.3622,6.0365,1.3910,19.6802,19.6317,19.6559,6.5993,-2.4353,13.2490,13.6275,13.4383,-13.7150,-1.0443,12.8921,13.2490,13.0706,-16.3558,-1.3910,12.8921,13.1078,13.0000,-16.9784,2.4353,0.1000,7.8141,-80631.2000,97750.5951
3915.0000,13.1972,19.6166,0.0000,64728.9000,-64728.9000,3.0384,0.0000,10498.8718,10498.8718,148.3882,75227.7718,0.0000,-75227.7718,13.1561,18.8499,0.0000,12373.7000,-12373.7000,0.6547,0.0000,2003.4796,2003.4796,31.9731,14377.1796,0.0000,-14377.1796,19.4086,12.8337,16.1211,1.3874,93652.3542,19.6166,19.4701,19.5434,6.1059,0.7946,19.1900,19.1760,19.1830,4.3660,1.4492,19.6166,19.5588,19.5877,6.3691,-2.2438,13.1561,13.6322,13.3942,-13.7085,-0.7946,12.8337,13.1561,12.9949,-16.5086,-1.4492,12.8337,13.0432,12.9384,-16.9000,2.2438,0.1000,7.8141,-77102.6000,93652.3542
3916.0000,13.1542,19.5754,0.0000,84743.8000,-84743.8000,3.9761,0.0000,13731.5354,13731.5354,194.1881,98475.3354,0.0000,-98475.3354,13.1192,18.8146,0.0000,9476.3000,-9476.3000,0.5012,0.0000,1533.5725,1533.5725,24.4775,11009.8725,0.0000,-11009.8725,19.3903,12.8714,16.1309,1.6678,112576.9980,19.5754,19.4491,19.5122,6.2663,1.1583,19.2574,19.1645,19.2110,5.3907,1.6595,19.5754,19.5234,19.5494,6.4167,-2.8178,13.1192,13.4830,13.3011,-14.3922,-1.1583,12.8714,13.1192,12.9953,-15.8694,-1.6595,12.8714,13.0190,12.9452,-16.1797,2.8178,0.1000,7.8141,-94220.1000,112576.9980
3917.0000,13.1530,19.5760,0.0000,95057.1000,-95057.1000,4.4588,0.0000,15402.2561,15402.2561,217.7603,110459.3561,0.0000,-110459.3561,13.1240,18.8203,0.0000,11674.5000,-11674.5000,0.6174,0.0000,1889.4371,1889.4371,30.1511,13563.9371,0.0000,-13563.9371,19.3878,12.9260,16.1569,1.8743,126513.2975,19.5760,19.4427,19.5093,6.6403,1.2805,19.2402,19.1653,19.2028,5.6470,1.8978,19.5760,19.5206,19.5483,6.8132,-3.1783,13.1240,13.4233,13.2737,-14.2347,-1.2805,12.9260,13.1240,13.0250,-15.0877,-1.8978,12.9260,13.0441,12.9851,-15.2798,3.1783,0.1000,7.8141,-106731.6000,126513.2975
3918.0000,13.3063,19.7325,0.0000,179780.9000,-179780.9000,8.4328,0.0000,29233.9551,29233.9551,411.8458,209014.8551,0.0000,-209014.8551,13.2945,18.9926,0.0000,717.4000,-717.4000,0.0379,0.0000,116.3793,116.3793,1.8528,833.7793,0.0000,-833.7793,19.6038,13.2283,16.4160,3.0859,208301.5661,19.7325,19.6189,19.6757,8.9353,2.7983,19.6105,19.4590,19.5347,9.9318,2.8362,19.7325,19.6767,19.7046,8.9822,-5.6345,13.2945,13.4009,13.3477,-12.9671,-2.7983,13.2283,13.2945,13.2614,-11.9797,-2.8362,13.2283,13.2593,13.2438,-11.9216,5.6345,0.1000,7.8141,-180498.3000,208301.5661
3919.0000,13.5664,19.9916,0.0000,236688.1000,-236688.1000,11.1131,0.0000,38721.9155,38721.9155,542.7464,275410.0155,0.0000,-275410.0155,13.5613,19.2585,0.0000,2386.9000,-2386.9000,0.1263,0.0000,388.6609,388.6609,6.1687,2775.5609,0.0000,-2775.5609,19.8639,13.5412,16.7025,4.0606,274091.5300,19.9916,19.8712,19.9314,11.8996,3.6623,19.8507,19.7298,19.7903,12.5525,3.7886,19.9916,19.9320,19.9618,11.9808,-7.4508,13.5613,13.5995,13.5804,-10.0459,-3.6623,13.5412,13.5613,13.5513,-8.7425,-3.7886,13.5412,13.5501,13.5456,-8.5920,7.4508,0.1000,7.8141,-239075.0000,274091.5300
3920.0000,13.9268,20.3489,0.0000,263996.1000,-263996.1000,12.4162,0.0000,43557.6419,43557.6419,606.3881,307553.7419,0.0000,-307553.7419,13.9250,19.6204,0.0000,38410.5000,-38410.5000,2.0347,0.0000,6287.0845,6287.0845,99.3733,44697.5845,0.0000,-44697.5845,20.1360,13.9383,17.0372,5.1176,345440.9454,20.3489,20.1832,20.2660,15.4232,3.4605,19.9748,19.8968,19.9358,13.6256,5.4952,20.3489,20.2828,20.3158,15.7421,-8.9557,13.9250,13.9206,13.9228,-6.2561,-3.4605,13.9383,13.9250,13.9317,-4.7912,-5.4952,13.9383,13.9292,13.9338,-4.5973,8.9557,0.1000,7.8141,-302406.6000,345440.9454
3921.0000,14.2318,20.6454,0.0000,279589.8000,-279589.8000,13.1806,0.0000,46466.1289,46466.1289,643.7215,326055.9289,0.0000,-326055.9289,14.2332,19.9238,0.0000,62994.7000,-62994.7000,3.3420,0.0000,10357.7588,10357.7588,163.2156,73352.4588,0.0000,-73352.4588,20.3929,14.2491,17.3210,5.8004,391525.7201,20.6454,20.4581,20.5517,17.9714,3.2796,20.1884,20.1107,20.1496,15.5832,6.6215,20.6454,20.5816,20.6135,18.3970,-9.9011,14.2332,14.2129,14.2230,-3.4414,-3.2796,14.2491,14.2332,14.2412,-2.1097,-6.6215,14.2491,14.2380,14.2436,-1.9542,9.9011,0.1000,7.8141,-342584.5000,391525.7201
3922.0000,14.4804,20.8866,0.0000,289826.5000,-289826.5000,13.6907,0.0000,48455.0236,48455.0236,668.6339,338281.5236,0.0000,-338281.5236,14.4834,20.1698,0.0000,80393.5000,-80393.5000,4.2704,0.0000,13268.0345,13268.0345,208.5601,93661.5345,0.0000,-93661.5345,20.6140,14.5001,17.5570,6.2748,423548.6400,20.8866,20.6848,20.7857,19.7620,3.1401,20.3880,20.3136,20.3508,17.2380,7.4105,20.8866,20.8249,20.8558,20.2456,-10.5506,14.4834,14.4548,14.4691,-1.4639,-3.1401,14.5001,14.4834,14.4917,-0.2462,-7.4105,14.5001,14.4880,14.4940,-0.1180,10.5506,0.1000,7.8141,-370220.0000,423548.6400
3923.0000,14.7234,21.1244,0.0000,309002.4000,-309002.4000,14.6207,0.0000,51964.3550,51964.3550,714.0511,360966.7550,0.0000,-360966.7550,14.7282,20.4117,0.0000,92945.1000,-92945.1000,4.9423,0.0000,15396.6780,15396.6780,241.3759,108341.7780,0.0000,-108341.7780,20.8429,14.7489,17.7959,6.8122,459821.2333,21.1244,20.9138,21.0191,21.5366,3.2261,20.6100,20.5353,20.5727,19.0720,8.1685,21.1244,21.0634,21.0939,22.0369,-11.3946,14.7282,14.6868,14.7075,0.3876,-3.2261,14.7489,14.7282,14.7386,1.5843,-8.1685,14.7489,14.7338,14.7414,1.7004,11.3946,0.1000,7.8141,-401947.5000,459821.2333
3924.0000,14.8700,21.2639,0.0000,319418.4000,-319418.4000,15.1381,0.0000,53906.9828,53906.9828,739.3205,373325.3828,0.0000,-373325.3828,14.8736,20.5529,0.0000,88540.5000,-88540.5000,4.7131,0.0000,14699.8712,14699.8712,230.1780,103240.3712,0.0000,-103240.3712,20.9982,14.8894,17.9438,6.9293,467726.0283,21.2639,21.0753,21.1696,22.2693,3.4750,20.7746,20.7005,20.7375,20.1180,8.1881,21.2639,21.2073,21.2356,22.6296,-11.6631,14.8736,14.8426,14.8581,1.1374,-3.4750,14.8894,14.8736,14.8815,2.1351,-8.1881,14.8894,14.8781,14.8838,2.2307,11.6631,0.1000,7.8141,-407958.9000,467726.0283
3925.0000,15.0519,21.4436,0.0000,330530.7000,-330530.7000,15.6802,0.0000,56029.6587,56029.6587,765.7944,386560.3587,0.0000,-386560.3587,15.0572,20.7353,0.0000,100877.3000,-100877.3000,5.3731,0.0000,16795.9259,16795.9259,262.4150,117673.2259,0.0000,-117673.2259,21.1661,15.0781,18.1221,7.3238,494354.6029,21.4436,21.2410,21.3423,23.3946,3.4357,20.9325,20.8609,20.8967,21.1412,8.8088,21.4436,21.3856,21.4146,23.8269,-12.2445,15.0572,15.0129,15.0351,2.3338,-3.4357,15.0781,15.0572,15.0677,3.3809,-8.8088,15.0781,15.0629,15.0705,3.4736,12.2445,0.1000,7.8141,-431408.0000,494354.6029
3926.0000,15.2080,21.5954,0.0000,341786.9000,-341786.9000,16.2341,0.0000,58158.9426,58158.9426,792.8458,399945.8426,0.0000,-399945.8426,15.2138,20.8893,0.0000,105729.6000,-105729.6000,5.6361,0.0000,17647.1466,17647.1466,275.2584,123376.7466,0.0000,-123376.7466,21.3184,15.2347,18.2765,7.6027,513181.3795,21.5954,21.3948,21.4951,24.2754,3.5327,21.0841,21.0130,21.0485,22.0885,9.1688,21.5954,21.5388,21.5671,24.6840,-12.7014,15.2138,15.1671,15.1904,3.2578,-3.5327,15.2347,15.2138,15.2242,4.2467,-9.1688,15.2347,15.2194,15.2270,4.3301,12.7014,0.1000,7.8141,-447516.5000,513181.3795
3927.0000,15.3627,21.7468,0.0000,353315.4000,-353315.4000,16.7994,0.0000,60348.8669,60348.8669,820.4557,413664.2669,0.0000,-413664.2669,15.3692,21.0427,0.0000,112619.8000,-112619.8000,6.0076,0.0000,18843.5216,18843.5216,293.3996,131463.3216,0.0000,-131463.3216,21.4674,15.3915,18.4294,7.9181,534469.8604,21.7468,21.5438,21.6453,25.1576,3.5973,21.2304,21.1604,21.1954,22.9874,9.6048,21.7468,21.6906,21.7187,25.5704,-13.2021,15.3692,15.3170,15.3431,4.1805,-3.5973,15.3915,15.3692,15.3803,5.1542,-9.6048,15.3915,15.3751,15.3833,5.2321,13.2021,0.1000,7.8141,-465935.2000,534469.8604
3928.0000,15.5072,21.8879,0.0000,359948.8000,-359948.8000,17.1328,0.0000,61700.7234,61700.7234,836.7390,421649.5234,0.0000,-421649.5234,15.5144,21.1859,0.0000,121646.9000,-121646.9000,6.4936,0.0000,20401.2566,20401.2566,317.1371,142048.1566,0.0000,-142048.1566,21.6027,15.5373,18.5700,8.1884,552718.1876,21.8879,21.6784,21.7832,25.9042,3.5464,21.3599,21.2919,21.3259,23.6960,10.0400,21.8879,21.8323,21.8601,26.3466,-13.5864,15.5144,15.4570,15.4857,4.9942,-3.5464,15.5373,15.5144,15.5259,5.9499,-10.0400,15.5373,15.5203,15.5288,6.0209,13.5864,0.1000,7.8141,-481595.7000,552718.1876
3929.0000,15.6285,22.0058,0.0000,374909.6000,-374909.6000,17.8625,0.0000,64457.8101,64457.8101,872.3771,439367.4101,0.0000,-439367.4101,15.6354,21.3048,0.0000,119000.4000,-119000.4000,6.3565,0.0000,19996.3628,19996.3628,310.4408,138996.7628,0.0000,-138996.7628,21.7303,15.6580,18.6942,8.4034,567231.5782,22.0058,21.8097,21.9077,26.5185,3.8353,21.4948,21.4257,21.4602,24.4816,10.1918,22.0058,21.9517,21.9787,26.8726,-14.0272,15.6354,15.5811,15.6082,5.5864,-3.8353,15.6580,15.6354,15.6467,6.4744,-10.1918,15.6580,15.6415,15.6498,6.5414,14.0272,0.1000,7.8141,-493910.0000,567231.5782
3930.0000,15.2904,21.6546,0.0000,284116.7000,-284116.7000,13.5480,0.0000,48443.2794,48443.2794,661.6608,332559.9794,0.0000,-332559.9794,15.2854,20.9470,0.0000,89458.2000,-89458.2000,4.7811,0.0000,14948.2164,14948.2164,233.5013,104406.4164,0.0000,-104406.4164,21.4080,15.2640,18.3360,6.4348,434351.2993,21.6546,21.5183,21.5864,21.7894,2.9223,21.1637,21.1186,21.1412,19.7984,7.7034,21.6546,21.6179,21.6362,21.8878,-10.6257,15.2854,15.3289,15.3071,1.1132,-2.9223,15.2640,15.2854,15.2747,1.1104,-7.7034,15.2640,15.2798,15.2719,1.1025,10.6257,0.1000,7.8141,-373574.9000,434351.2993
3931.0000,15.0595,21.4331,0.0000,266571.8000,-266571.8000,12.6820,0.0000,45195.9988,45195.9988,619.3695,311767.7988,0.0000,-311767.7988,15.0525,20.7202,0.0000,70024.8000,-70024.8000,3.7366,0.0000,11658.1632,11658.1632,182.4883,81682.9632,0.0000,-81682.9632,21.2021,15.0284,18.1152,5.7920,390962.8679,21.4331,21.3039,21.3685,19.2287,2.9818,20.9792,20.9258,20.9525,17.6083,6.7184,21.4331,21.3935,21.4133,19.3065,-9.7002,15.0525,15.1060,15.0792,-1.5969,-2.9818,15.0284,15.0525,15.0404,-1.5636,-6.7184,15.0284,15.0451,15.0368,-1.5746,9.7002,0.1000,7.8141,-336596.6000,390962.8679
3932.0000,14.6215,20.9953,0.0000,193885.9000,-193885.9000,9.2096,0.0000,32525.3121,32525.3121,449.7816,226411.2121,0.0000,-226411.2121,14.6060,20.2739,0.0000,38869.0000,-38869.0000,2.0719,0.0000,6426.7992,6426.7992,101.1902,45295.7992,0.0000,-45295.7992,20.8192,14.5089,17.6641,4.0679,274581.5279,20.9953,20.9251,20.9602,14.6124,2.3792,20.6220,20.5832,20.6026,13.6550,4.4512,20.9953,20.9730,20.9842,14.4658,-6.8304,14.6060,14.7586,14.6823,-6.0643,-2.3792,14.5089,14.6060,14.5575,-7.0133,-4.4512,14.5089,14.5737,14.5413,-7.1708,6.8304,0.1000,7.8141,-232754.9000,274581.5279
3933.0000,14.3424,20.7290,0.0000,181872.9000,-181872.9000,8.6136,0.0000,30306.2113,30306.2113,420.6728,212179.1113,0.0000,-212179.1113,14.3286,20.0042,0.0000,24168.2000,-24168.2000,1.2858,0.0000,3979.4418,3979.4418,62.7969,28147.6418,0.0000,-28147.6418,20.5781,14.2246,17.4013,3.5939,242590.6251,20.7290,20.6558,20.6924,12.2569,2.4426,20.4311,20.3754,20.4032,11.9951,3.7284,20.7290,20.7006,20.7148,12.1485,-6.1710,14.3286,14.4787,14.4036,-8.5649,-2.4426,14.2246,14.3286,14.2766,-9.3391,-3.7284,14.2246,14.2885,14.2565,-9.5172,6.1710,0.1000,7.8141,-206041.1000,242590.6251
3934.0000,14.0920,20.4850,0.0000,152168.7000,-152168.7000,7.1934,0.0000,25205.4529,25205.4529,351.3130,177374.1529,0.0000,-177374.1529,14.0785,19.7578,0.0000,17508.9000,-17508.9000,0.9304,0.0000,2872.3052,2872.3052,45.4404,20381.2052,0.0000,-20381.2052,20.3488,13.9325,17.1407,2.9784,201045.2769,20.4850,20.4175,20.4512,10.2628,2.0877,20.2141,20.1639,20.1890,10.1266,3.0181,20.4850,20.4581,20.4716,10.1618,-5.1057,14.0785,14.2655,14.1720,-10.4250,-2.0877,13.9325,14.0785,14.0055,-11.5715,-3.0181,13.9325,14.0210,13.9768,-11.8340,5.1057,0.1000,7.8141,-169677.6000,201045.2769
3935.0000,13.8813,20.2804,0.0000,136302.7000,-136302.7000,6.4327,0.0000,22464.8679,22464.8679,314.1619,158767.5679,0.0000,-158767.5679,13.8711,19.5539,0.0000,10482.1000,-10482.1000,0.5564,0.0000,1714.3854,1714.3854,27.1756,12196.4854,0.0000,-12196.4854,20.1653,13.6883,16.9268,2.5867,174602.1159,20.2804,20.2178,20.2491,8.7687,1.9587,20.0710,20.0079,20.0394,9.1088,2.5152,20.2804,20.2539,20.2671,8.6644,-4.4739,13.8711,14.0801,13.9756,-11.8575,-1.9587,13.6883,13.8711,13.7797,-13.2156,-2.5152,13.6883,13.7942,13.7413,-13.5661,4.4739,0.1000,7.8141,-146784.8000,174602.1159
3936.0000,13.7174,20.1219,0.0000,116440.0000,-116440.0000,5.4877,0.0000,19117.1336,19117.1336,268.0089,135557.1336,0.0000,-135557.1336,13.7017,19.3874,0.0000,12362.7000,-12362.7000,0.6557,0.0000,2017.0473,2017.0473,32.0240,14379.7473,0.0000,-14379.7473,19.9915,13.4962,16.7438,2.2801,153906.6552,20.1219,20.0501,20.0860,7.7201,1.6107,19.8584,19.8195,19.8389,7.4101,2.2664,20.1219,20.0920,20.1069,7.6720,-3.8770,13.7017,13.9542,13.8279,-12.7310,-1.6107,13.4962,13.7017,13.5989,-14.3473,-2.2664,13.4962,13.6190,13.5576,-14.6968,3.8770,0.1000,7.8141,-128802.7000,153906.6552
3937.0000,13.5750,19.9834,0.0000,110277.2000,-110277.2000,5.1916,0.0000,18044.8921,18044.8921,253.5518,128322.0921,0.0000,-128322.0921,13.5665,19.2546,0.0000,6446.0000,-6446.0000,0.3417,0.0000,1049.6837,1049.6837,16.6861,7495.6837,0.0000,-7495.6837,19.8724,13.3242,16.5983,2.0704,139752.5540,19.9834,19.9160,19.9497,6.9305,1.6167,19.8006,19.7242,19.7624,7.3028,1.9583,19.9834,19.9536,19.9685,6.8655,-3.5750,13.5665,13.8254,13.6959,-13.5021,-1.6167,13.3242,13.5665,13.4453,-15.2269,-1.9583,13.3242,13.4618,13.3930,-15.6830,3.5750,0.1000,7.8141,-116723.2000,139752.5540
