Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3938.0000,13.4908,19.9033,0.0000,98800.5000,-98800.5000,4.6470,0.0000,16135.0909,16135.0909,226.9535,114935.5909,0.0000,-114935.5909,13.4671,19.1572,0.0000,13443.6000,-13443.6000,0.7122,0.0000,2186.1291,2186.1291,34.7812,15629.7291,0.0000,-15629.7291,19.7489,13.2474,16.4982,1.9910,134389.1605,19.9033,19.8098,19.8565,6.5948,1.3116,19.5801,19.5580,19.5691,5.5952,2.0238,19.9033,19.8648,19.8840,6.6462,-3.3354,13.4671,13.7685,13.6178,-13.6802,-1.3116,13.2474,13.4671,13.3573,-15.3890,-2.0238,13.2474,13.3816,13.3145,-15.6907,3.3354,0.1000,7.8141,-112244.1000,134389.1605
3939.0000,13.3901,19.8040,0.0000,88393.8000,-88393.8000,4.1553,0.0000,14401.6881,14401.6881,202.9372,102795.4881,0.0000,-102795.4881,13.3779,19.0693,0.0000,6950.4000,-6950.4000,0.3680,0.0000,1128.8280,1128.8280,17.9749,8079.2280,0.0000,-8079.2280,19.6669,13.0794,16.3731,1.7026,114928.5944,19.8040,19.7177,19.7609,6.1170,1.2624,19.5713,19.4896,19.5305,5.9144,1.6305,19.8040,19.7668,19.7854,6.1238,-2.8929,13.3779,13.6983,13.5381,-14.0069,-1.2624,13.0794,13.3779,13.2287,-16.1998,-1.6305,13.0794,13.2556,13.1675,-16.7198,2.8929,0.1000,7.8141,-95344.2000,114928.5944
3940.0000,13.3720,19.7897,0.0000,110649.5000,-110649.5000,5.1981,0.0000,18020.1022,18020.1022,253.8666,128669.6022,0.0000,-128669.6022,13.3483,19.0414,0.0000,11432.5000,-11432.5000,0.6052,0.0000,1856.0094,1856.0094,29.5560,13288.5094,0.0000,-13288.5094,19.6360,13.1734,16.4047,2.1430,144654.0528,19.7897,19.6875,19.7386,6.4799,1.5310,19.5044,19.4473,19.4759,5.8044,2.1362,19.7897,19.7459,19.7678,6.5468,-3.6671,13.3483,13.6083,13.4783,-14.1507,-1.5310,13.1734,13.3483,13.2609,-15.0609,-2.1362,13.1734,13.2733,13.2233,-15.2517,3.6671,0.1000,7.8141,-122082.0000,144654.0528
3941.0000,13.3963,19.8153,0.0000,119761.6000,-119761.6000,5.6255,0.0000,19515.1385,19515.1385,274.7405,139276.7385,0.0000,-139276.7385,13.3752,19.0692,0.0000,15269.3000,-15269.3000,0.8082,0.0000,2479.8217,2479.8217,39.4705,17749.1217,0.0000,-17749.1217,19.6377,13.2328,16.4353,2.3546,158935.2019,19.8153,19.6947,19.7550,7.1369,1.6058,19.4853,19.4249,19.4551,6.0336,2.4140,19.8153,19.7655,19.7904,7.2718,-4.0197,13.3752,13.5926,13.4839,-13.5768,-1.6058,13.2328,13.3752,13.3040,-14.1166,-2.4140,13.2328,13.3179,13.2754,-14.2237,4.0197,0.1000,7.8141,-135030.9000,158935.2019
3942.0000,13.5618,19.9832,0.0000,204727.4000,-204727.4000,9.6181,0.0000,33489.5906,33489.5906,469.7313,238216.9906,0.0000,-238216.9906,13.5544,19.2498,0.0000,482.5000,-482.5000,0.0255,0.0000,78.5582,78.5582,1.2474,561.0582,0.0000,-561.0582,19.8644,13.5005,16.6824,3.5068,236708.5424,19.9832,19.8774,19.9303,9.5466,3.1975,19.8724,19.7314,19.8019,10.5882,3.2231,19.9832,19.9311,19.9572,9.5646,-6.4206,13.5544,13.6332,13.5938,-11.9147,-3.1975,13.5005,13.5544,13.5275,-11.1778,-3.2231,13.5005,13.5262,13.5133,-11.1337,6.4206,0.1000,7.8141,-205209.9000,236708.5424
3943.0000,13.8192,20.2392,0.0000,258215.7000,-258215.7000,12.1440,0.0000,42495.7179,42495.7179,593.0931,300711.4179,0.0000,-300711.4179,13.8156,19.5098,0.0000,3637.1000,-3637.1000,0.1927,0.0000,594.3844,594.3844,9.4094,4231.4844,0.0000,-4231.4844,20.1165,13.8006,16.9586,4.4523,300527.2819,20.2392,20.1253,20.1822,12.4670,3.9838,20.0969,19.9861,20.0415,13.0436,4.1764,20.2392,20.1833,20.2112,12.5212,-8.1602,13.8156,13.8437,13.8296,-9.0343,-3.9838,13.8006,13.8156,13.8081,-8.0237,-4.1764,13.8006,13.8072,13.8039,-7.8997,8.1602,0.1000,7.8141,-261852.8000,300527.2819
3944.0000,14.1409,20.5570,0.0000,279186.5000,-279186.5000,13.1523,0.0000,46298.6910,46298.6910,642.3395,325485.1910,0.0000,-325485.1910,14.1395,19.8316,0.0000,36358.4000,-36358.4000,1.9280,0.0000,5969.8836,5969.8836,94.1605,42328.2836,0.0000,-42328.2836,20.3605,14.1494,17.2549,5.3521,361263.9494,20.5570,20.4074,20.4822,15.5936,3.7414,20.2116,20.1354,20.1735,14.0141,5.6695,20.5570,20.4960,20.5265,15.8329,-9.4109,14.1395,14.1363,14.1379,-5.6950,-3.7414,14.1494,14.1395,14.1445,-4.5666,-5.6695,14.1494,14.1427,14.1461,-4.4132,9.4109,0.1000,7.8141,-315544.9000,361263.9494
3945.0000,14.3922,20.8003,0.0000,293357.1000,-293357.1000,13.8492,0.0000,48941.6330,48941.6330,676.3724,342298.7330,0.0000,-342298.7330,14.3926,20.0801,0.0000,52929.2000,-52929.2000,2.8104,0.0000,8723.4556,8723.4556,137.2576,61652.6556,0.0000,-61652.6556,20.5781,14.4030,17.4906,5.8783,396785.6441,20.8003,20.6421,20.7212,17.6683,3.6796,20.3988,20.3211,20.3599,15.7094,6.4900,20.8003,20.7421,20.7712,17.9454,-10.1696,14.3926,14.3817,14.3871,-3.4456,-3.6796,14.4030,14.3926,14.3978,-2.4493,-6.4900,14.4030,14.3960,14.3995,-2.3282,10.1696,0.1000,7.8141,-346286.3000,396785.6441
3946.0000,14.6185,21.0210,0.0000,306523.1000,-306523.1000,14.4949,0.0000,51417.0822,51417.0822,707.9063,357940.1822,0.0000,-357940.1822,14.6203,20.3046,0.0000,67516.8000,-67516.8000,3.5888,0.0000,11165.9943,11165.9943,175.2719,78682.7943,0.0000,-78682.7943,20.7803,14.6344,17.7073,6.3507,428668.9520,21.0210,20.8520,20.9365,19.3811,3.6354,20.5801,20.5051,20.5426,17.2398,7.2242,21.0210,20.9634,20.9922,19.7010,-10.8595,14.6203,14.6000,14.6102,-1.6198,-3.6354,14.6344,14.6203,14.6273,-0.6636,-7.2242,14.6344,14.6247,14.6296,-0.5572,10.8595,0.1000,7.8141,-374039.9000,428668.9520
3947.0000,14.8296,21.2270,0.0000,318860.6000,-318860.6000,15.1011,0.0000,53760.1366,53760.1366,737.5113,372620.7366,0.0000,-372620.7366,14.8328,20.5142,0.0000,80562.2000,-80562.2000,4.2864,0.0000,13366.8538,13366.8538,209.3399,93929.0538,0.0000,-93929.0538,20.9725,14.8498,17.9111,6.7827,457834.8135,21.2270,21.0479,21.1375,20.8875,3.6049,20.7580,20.6849,20.7215,18.6546,7.8913,21.2270,21.1698,21.1984,21.2451,-11.4962,14.8328,14.8031,14.8179,-0.0257,-3.6049,14.8498,14.8328,14.8413,0.9108,-7.8913,14.8498,14.8379,14.8439,1.0060,11.4962,0.1000,7.8141,-399422.8000,457834.8135
3948.0000,15.0151,21.4076,0.0000,333277.7000,-333277.7000,15.8062,0.0000,56444.5953,56444.5953,771.9489,389722.2953,0.0000,-389722.2953,15.0190,20.6976,0.0000,86827.4000,-86827.4000,4.6240,0.0000,14448.0109,14448.0109,225.8265,101275.4109,0.0000,-101275.4109,21.1513,15.0373,18.0943,7.1375,481781.1219,21.4076,21.2286,21.3181,22.1291,3.7274,20.9346,20.8615,20.8980,19.9922,8.3514,21.4076,21.3516,21.3796,22.4674,-12.0788,15.0190,14.9847,15.0018,1.2539,-3.7274,15.0373,15.0190,15.0281,2.1456,-8.3514,15.0373,15.0244,15.0308,2.2310,12.0788,0.1000,7.8141,-420105.1000,481781.1219
3949.0000,15.2212,21.6105,0.0000,345850.3000,-345850.3000,16.4230,0.0000,58869.3986,58869.3986,802.0718,404719.6986,0.0000,-404719.6986,15.2271,20.9037,0.0000,102238.2000,-102238.2000,5.4491,0.0000,17067.9817,17067.9817,266.1241,119306.1817,0.0000,-119306.1817,21.3392,15.2496,18.2944,7.6108,513730.4442,21.6105,21.4159,21.5132,23.5539,3.6580,21.1094,21.0388,21.0741,21.2849,9.1070,21.6105,21.5536,21.5821,23.9636,-12.7650,15.2271,15.1790,15.2031,2.7524,-3.6580,15.2496,15.2271,15.2383,3.6886,-9.1070,15.2496,15.2333,15.2414,3.7696,12.7650,0.1000,7.8141,-448088.5000,513730.4442
3950.0000,15.4162,21.8010,0.0000,361843.2000,-361843.2000,17.2064,0.0000,61886.7357,61886.7357,840.3340,423729.9357,0.0000,-423729.9357,15.4230,21.0969,0.0000,111246.3000,-111246.3000,5.9346,0.0000,18629.6995,18629.6995,289.8384,129875.9995,0.0000,-129875.9995,21.5262,15.4470,18.4866,8.0386,542606.1670,21.8010,21.6033,21.7021,24.8622,3.7573,21.2932,21.2228,21.2580,22.6384,9.6919,21.8010,21.7449,21.7729,25.2685,-13.4492,15.4230,15.3682,15.3956,4.0969,-3.7573,15.4470,15.4230,15.4350,5.0165,-9.6919,15.4470,15.4296,15.4383,5.0911,13.4492,0.1000,7.8141,-473089.5000,542606.1670
3951.0000,15.6069,21.9877,0.0000,377092.7000,-377092.7000,17.9554,0.0000,64798.6456,64798.6456,876.9116,441891.3456,0.0000,-441891.3456,15.6148,21.2862,0.0000,120572.1000,-120572.1000,6.4378,0.0000,20253.7088,20253.7088,314.4112,140825.8088,0.0000,-140825.8088,21.7095,15.6404,18.6749,8.4594,571010.2410,21.9877,21.7864,21.8870,26.1015,3.8392,21.4731,21.4037,21.4384,23.9016,10.2770,21.9877,21.9321,21.9599,26.5123,-14.1162,15.6148,15.5531,15.5839,5.3708,-3.8392,15.6404,15.6148,15.6276,6.2852,-10.2770,15.6404,15.6216,15.6310,6.3548,14.1162,0.1000,7.8141,-497664.8000,571010.2410
3952.0000,15.7626,22.1386,0.0000,384332.6000,-384332.6000,18.3240,0.0000,66297.4013,66297.4013,894.9147,450630.0013,0.0000,-450630.0013,15.7707,21.4393,0.0000,127903.8000,-127903.8000,6.8352,0.0000,21539.7061,21539.7061,333.8195,149443.5061,0.0000,-149443.5061,21.8580,15.7955,18.8268,8.7156,588300.8179,22.1386,21.9361,22.0373,26.9088,3.8296,21.6177,21.5505,21.5841,24.7189,10.6648,22.1386,22.0843,22.1115,27.3172,-14.4944,15.7707,15.7075,15.7391,6.2300,-3.8296,15.7955,15.7707,15.7831,7.0979,-10.6648,15.7955,15.7772,15.7863,7.1595,14.4944,0.1000,7.8141,-512236.4000,588300.8179
3953.0000,15.8852,22.2572,0.0000,399457.5000,-399457.5000,19.0655,0.0000,69116.2478,69116.2478,931.1280,468573.7478,0.0000,-468573.7478,15.8926,21.5588,0.0000,123188.7000,-123188.7000,6.5879,0.0000,20787.0457,20787.0457,321.7430,143975.7457,0.0000,-143975.7457,21.9885,15.9167,18.9526,8.9003,600772.6503,22.2572,22.0702,22.1637,27.4796,4.1592,21.7567,21.6885,21.7226,25.4935,10.7471,22.2572,22.2047,22.2310,27.7903,-14.9063,15.8926,15.8349,15.8637,6.7690,-4.1592,15.9167,15.8926,15.9046,7.5602,-10.7471,15.9167,15.8992,15.9080,7.6184,14.9063,0.1000,7.8141,-522646.2000,600772.6503
3954.0000,15.5384,21.8970,0.0000,305762.9000,-305762.9000,14.6059,0.0000,52452.7205,52452.7205,713.3302,358215.6205,0.0000,-358215.6205,15.5346,21.1928,0.0000,93435.7000,-93435.7000,4.9996,0.0000,15675.0730,15675.0730,244.1718,109110.7730,0.0000,-109110.7730,21.6570,15.5172,18.5871,6.8782,464279.2234,21.8970,21.7677,21.8323,22.5916,3.2021,21.4173,21.3727,21.3950,20.6684,8.2017,21.8970,21.8614,21.8792,22.6589,-11.4038,15.5346,15.5681,15.5514,2.1105,-3.2021,15.5172,15.5346,15.5259,2.0749,-8.2017,15.5172,15.5300,15.5236,2.0614,11.4038,0.1000,7.8141,-399198.6000,464279.2234
3955.0000,15.3288,21.6978,0.0000,288644.5000,-288644.5000,13.7554,0.0000,49261.6006,49261.6006,671.7902,337906.1006,0.0000,-337906.1006,15.3238,20.9886,0.0000,79138.0000,-79138.0000,4.2276,0.0000,13231.8054,13231.8054,206.4691,92369.8054,0.0000,-92369.8054,21.4628,15.3080,18.3854,6.3245,426900.6009,21.6978,21.5654,21.6316,20.2367,3.1759,21.2360,21.1841,21.2101,18.5198,7.4035,21.6978,21.6578,21.6778,20.3358,-10.5794,15.3238,15.3610,15.3424,-0.3801,-3.1759,15.3080,15.3238,15.3159,-0.3181,-7.4035,15.3080,15.3191,15.3135,-0.3246,10.5794,0.1000,7.8141,-367782.5000,426900.6009
3956.0000,14.8656,21.2332,0.0000,209967.4000,-209967.4000,9.9917,0.0000,35431.6031,35431.6031,487.9787,245399.0031,0.0000,-245399.0031,14.8509,20.5150,0.0000,45240.9000,-45240.9000,2.4145,0.0000,7508.4517,7508.4517,117.9204,52749.3517,0.0000,-52749.3517,21.0532,14.7654,17.9093,4.4574,300874.5543,21.2332,21.1651,21.1991,15.2904,2.5257,20.8473,20.8128,20.8301,14.1912,4.9402,21.2332,21.2123,21.2227,15.1352,-7.4660,14.8509,14.9908,14.9208,-5.1952,-2.5257,14.7654,14.8509,14.8081,-6.1266,-4.9402,14.7654,14.8233,14.7943,-6.2686,7.4660,0.1000,7.8141,-255208.3000,300874.5543
3957.0000,14.5743,20.9555,0.0000,195819.3000,-195819.3000,9.2893,0.0000,32812.3102,32812.3102,453.6731,228631.6102,0.0000,-228631.6102,14.5601,20.2325,0.0000,30830.9000,-30830.9000,1.6420,0.0000,5094.1913,5094.1913,80.1934,35925.0913,0.0000,-35925.0913,20.7946,14.4708,17.6327,3.9500,266624.5037,20.9555,20.8822,20.9188,12.8143,2.5491,20.6277,20.5798,20.6037,12.2612,4.1911,20.9555,20.9282,20.9418,12.7082,-6.7402,14.5601,14.6990,14.6296,-7.8267,-2.5491,14.4708,14.5601,14.5155,-8.5769,-4.1911,14.4708,14.5271,14.4990,-8.7271,6.7402,0.1000,7.8141,-226650.2000,266624.5037
3958.0000,14.3025,20.6902,0.0000,165851.6000,-165851.6000,7.8523,0.0000,27610.1144,27610.1144,383.4945,193461.7144,0.0000,-193461.7144,14.2885,19.9648,0.0000,21329.6000,-21329.6000,1.1346,0.0000,3509.9545,3509.9545,55.4105,24839.5545,0.0000,-24839.5545,20.5507,14.1589,17.3548,3.2823,221556.4948,20.6902,20.6274,20.6588,10.6286,2.2392,20.4045,20.3589,20.3817,10.3787,3.3738,20.6902,20.6660,20.6781,10.5081,-5.6131,14.2885,14.4624,14.3754,-9.9289,-2.2392,14.1589,14.2885,14.2237,-11.0324,-3.3738,14.1589,14.2387,14.1988,-11.2676,5.6131,0.1000,7.8141,-187181.2000,221556.4948
3959.0000,14.0766,20.4710,0.0000,150520.1000,-150520.1000,7.1136,0.0000,24923.2714,24923.2714,347.4147,175443.3714,0.0000,-175443.3714,14.0657,19.7458,0.0000,12986.5000,-12986.5000,0.6900,0.0000,2130.0116,2130.0116,33.6979,15116.5116,0.0000,-15116.5116,20.3559,13.9050,17.1304,2.8765,194160.4258,20.4710,20.4141,20.4426,9.0229,2.1412,20.2513,20.1950,20.2231,9.3116,2.8312,20.4710,20.4475,20.4592,8.8968,-4.9724,14.0657,14.2570,14.1613,-11.5169,-2.1412,13.9050,14.0657,13.9853,-12.7745,-2.8312,13.9050,13.9990,13.9520,-13.0847,4.9724,0.1000,7.8141,-163506.6000,194160.4258
3960.0000,13.8885,20.2883,0.0000,130750.4000,-130750.4000,6.1700,0.0000,21553.4188,21553.4188,301.3340,152303.8188,0.0000,-152303.8188,13.8765,19.5597,0.0000,11561.9000,-11561.9000,0.6137,0.0000,1891.1369,1891.1369,29.9735,13453.0369,0.0000,-13453.0369,20.1750,13.6847,16.9298,2.5158,169818.7553,20.2883,20.2306,20.2594,7.7929,1.8521,20.0636,20.0189,20.0412,7.8919,2.4658,20.2883,20.2642,20.2763,7.6909,-4.3179,13.8765,14.1015,13.9890,-12.6237,-1.8521,13.6847,13.8765,13.7806,-14.1429,-2.4658,13.6847,13.7971,13.7409,-14.4979,4.3179,0.1000,7.8141,-142312.3000,169818.7553
3961.0000,13.7571,20.1621,0.0000,123076.5000,-123076.5000,5.8007,0.0000,20225.6008,20225.6008,283.2974,143302.1008,0.0000,-143302.1008,13.7418,19.4279,0.0000,11929.1000,-11929.1000,0.6327,0.0000,1947.4209,1947.4209,30.9015,13876.5209,0.0000,-13876.5209,20.0375,13.5502,16.7939,2.3848,160974.9032,20.1621,20.0942,20.1281,7.1398,1.7227,19.9152,19.8716,19.8934,6.9219,2.3554,20.1621,20.1334,20.1477,7.0864,-4.0781,13.7418,13.9800,13.8609,-13.2620,-1.7227,13.5502,13.7418,13.6460,-14.7149,-2.3554,13.5502,13.6629,13.6065,-15.0363,4.0781,0.1000,7.8141,-135005.6000,160974.9032
3962.0000,13.6359,20.0439,0.0000,110672.6000,-110672.6000,5.2116,0.0000,18135.4940,18135.4940,254.5269,128808.0940,0.0000,-128808.0940,13.6217,19.3095,0.0000,10092.1000,-10092.1000,0.5350,0.0000,1644.7118,1644.7118,26.1286,11736.8118,0.0000,-11736.8118,19.9199,13.3963,16.6581,2.1421,144594.3296,20.0439,19.9748,20.0094,6.5293,1.5589,19.8048,19.7546,19.7797,6.3279,2.0939,20.0439,20.0147,20.0293,6.4853,-3.6527,13.6217,13.8860,13.7539,-13.7494,-1.5589,13.3963,13.6217,13.5090,-15.4628,-2.0939,13.3963,13.5292,13.4628,-15.8479,3.6527,0.1000,7.8141,-120764.7000,144594.3296
3963.0000,13.5527,19.9640,0.0000,99173.7000,-99173.7000,4.6664,0.0000,16219.5254,16219.5254,227.9012,115393.2254,0.0000,-115393.2254,13.5274,19.2169,0.0000,14501.5000,-14501.5000,0.7684,0.0000,2360.1603,2360.1603,37.5264,16861.6603,0.0000,-16861.6603,19.8065,13.3073,16.5569,2.0183,136235.1881,19.9640,19.8759,19.9199,6.2054,1.2994,19.6310,19.6074,19.6192,5.0938,2.0677,19.9640,19.9287,19.9463,6.2446,-3.3671,13.5274,13.8341,13.6808,-13.9100,-1.2994,13.3073,13.5274,13.4174,-15.7175,-2.0677,13.3073,13.4441,13.3757,-16.0205,3.3671,0.1000,7.8141,-113675.2000,136235.1881
3964.0000,13.5113,19.9251,0.0000,121956.7000,-121956.7000,5.7353,0.0000,19926.2606,19926.2606,280.1046,141882.9606,0.0000,-141882.9606,13.4957,19.1870,0.0000,8155.4000,-8155.4000,0.4320,0.0000,1326.7216,1326.7216,21.0963,9482.1216,0.0000,-9482.1216,19.7944,13.3144,16.5544,2.2836,154141.4999,19.9251,19.8416,19.8834,6.4297,1.7678,19.7130,19.6251,19.6690,6.4657,2.1998,19.9251,19.8883,19.9067,6.4244,-3.9675,13.4957,13.7240,13.6099,-14.1510,-1.7678,13.3144,13.4957,13.4051,-15.1320,-2.1998,13.3144,13.4164,13.3654,-15.4033,3.9675,0.1000,7.8141,-130112.1000,154141.4999
3965.0000,13.5202,19.9360,0.0000,130231.5000,-130231.5000,6.1228,0.0000,21282.7158,21282.7158,299.0292,151514.2158,0.0000,-151514.2158,13.5043,19.1964,0.0000,12685.4000,-12685.4000,0.6718,0.0000,2063.9112,2063.9112,32.8103,14749.3112,0.0000,-14749.3112,19.7869,13.3612,16.5741,2.4948,168396.0918,19.9360,19.8357,19.8859,6.9754,1.8170,19.6632,19.6037,19.6335,6.4145,2.4888,19.9360,19.8927,19.9144,7.0357,-4.3058,13.5043,13.7014,13.6028,-13.6786,-1.8170,13.3612,13.5043,13.4327,-14.2814,-2.4888,13.3612,13.4437,13.4025,-14.4364,4.3058,0.1000,7.8141,-142916.9000,168396.0918
3966.0000,13.6927,20.1117,0.0000,212900.1000,-212900.1000,10.0101,0.0000,34933.6397,34933.6397,488.8759,247833.7397,0.0000,-247833.7397,13.6862,19.3801,0.0000,878.3000,-878.3000,0.0465,0.0000,143.2681,143.2681,2.2718,1021.5681,0.0000,-1021.5681,19.9990,13.6350,16.8170,3.6570,246847.7743,20.1117,20.0106,20.0611,9.4495,3.3212,20.0019,19.8744,19.9381,10.4596,3.3677,20.1117,20.0617,20.0867,9.4669,-6.6889,13.6862,13.7598,13.7230,-11.8346,-3.3212,13.6350,13.6862,13.6606,-11.2079,-3.3677,13.6350,13.6593,13.6472,-11.1741,6.6889,0.1000,7.8141,-213778.4000,246847.7743
3967.0000,13.9285,20.3454,0.0000,261471.2000,-261471.2000,12.3076,0.0000,43142.7763,43142.7763,601.0833,304613.9763,0.0000,-304613.9763,13.9254,19.6180,0.0000,3021.1000,-3021.1000,0.1601,0.0000,494.5007,494.5007,7.8199,3515.6007,0.0000,-3515.6007,20.2302,13.9056,17.0679,4.5058,304139.1054,20.3454,20.2380,20.2917,12.1532,4.0492,20.2144,20.1081,20.1612,12.8039,4.2093,20.3454,20.2925,20.3189,12.1944,-8.2584,13.9254,13.9561,13.9408,-9.1545,-4.0492,13.9056,13.9254,13.9155,-8.3230,-4.2093,13.9056,13.9149,13.9102,-8.2298,8.2584,0.1000,7.8141,-264492.3000,304139.1054
3968.0000,14.2252,20.6386,0.0000,281859.8000,-281859.8000,13.2878,0.0000,46836.0870,46836.0870,648.9551,328695.8870,0.0000,-328695.8870,14.2235,19.9140,0.0000,33019.9000,-33019.9000,1.7518,0.0000,5428.4439,5428.4439,85.5528,38448.3439,0.0000,-38448.3439,20.4546,14.2287,17.3417,5.3504,361152.1191,20.6386,20.4995,20.5691,15.0817,3.8454,20.3163,20.2420,20.2791,13.6839,5.5971,20.6386,20.5807,20.6097,15.2826,-9.4425,14.2235,14.2260,14.2248,-6.0545,-3.8454,14.2287,14.2235,14.2261,-5.0935,-5.5971,14.2287,14.2249,14.2268,-4.9634,9.4425,0.1000,7.8141,-314879.7000,361152.1191
3969.0000,14.4155,20.8205,0.0000,293318.0000,-293318.0000,13.8551,0.0000,48962.4113,48962.4113,676.6595,342280.4113,0.0000,-342280.4113,14.4144,20.1002,0.0000,39873.7000,-39873.7000,2.1180,0.0000,6573.8815,6573.8815,103.4378,46447.5815,0.0000,-46447.5815,20.6291,14.4149,17.5220,5.6717,382842.4531,20.8205,20.6862,20.7534,16.5879,3.9124,20.4804,20.4013,20.4408,15.1578,6.0303,20.8205,20.7672,20.7939,16.7608,-9.9427,14.4144,14.4183,14.4163,-4.4180,-3.9124,14.4149,14.4144,14.4147,-3.6547,-6.0303,14.4149,14.4144,14.4147,-3.5645,9.9427,0.1000,7.8141,-333191.7000,382842.4531
3970.0000,14.5989,20.9999,0.0000,305316.5000,-305316.5000,14.4401,0.0000,51190.5064,51190.5064,705.2288,356507.0064,0.0000,-356507.0064,14.5987,20.2822,0.0000,50771.7000,-50771.7000,2.6990,0.0000,8393.9155,8393.9155,131.8142,59165.6155,0.0000,-59165.6155,20.7924,14.6048,17.6986,6.0598,409035.3115,20.9999,20.8575,20.9287,17.9873,3.9137,20.6227,20.5474,20.5851,16.3231,6.6127,20.9999,20.9463,20.9731,18.1939,-10.5264,14.5987,14.5943,14.5965,-2.9436,-3.9137,14.6048,14.5987,14.6017,-2.1877,-6.6127,14.6048,14.6007,14.6027,-2.1025,10.5264,0.1000,7.8141,-356088.2000,409035.3115
3971.0000,14.7991,21.1967,0.0000,317259.6000,-317259.6000,15.0233,0.0000,53450.7586,53450.7586,733.7122,370710.3586,0.0000,-370710.3586,14.8006,20.4821,0.0000,66383.0000,-66383.0000,3.5316,0.0000,11008.7845,11008.7845,172.4794,77391.7845,0.0000,-77391.7845,20.9663,14.8132,17.8897,6.5238,440356.6018,21.1967,21.0390,21.1179,19.5273,3.8305,20.7718,20.6995,20.7357,17.5348,7.3622,21.1967,21.1418,21.1693,19.8031,-11.1927,14.8006,14.7830,14.7918,-1.3201,-3.8305,14.8132,14.8006,14.8069,-0.5241,-7.3622,14.8132,14.8046,14.8089,-0.4404,11.1927,0.1000,7.8141,-383642.6000,440356.6018
3972.0000,14.9561,21.3486,0.0000,328516.3000,-328516.3000,15.5772,0.0000,55558.4044,55558.4044,760.7647,384074.7044,0.0000,-384074.7044,14.9579,20.6365,0.0000,70902.8000,-70902.8000,3.7754,0.0000,11786.9640,11786.9640,184.3830,82689.7640,0.0000,-82689.7640,21.1171,14.9701,18.0436,6.7974,458826.4448,21.3486,21.1929,21.2708,20.5653,3.9339,20.9204,20.8477,20.8841,18.6719,7.7093,21.3486,21.2955,21.3221,20.8161,-11.6432,14.9579,14.9388,14.9484,-0.2389,-3.9339,14.9701,14.9579,14.9640,0.4888,-7.7093,14.9701,14.9619,14.9660,0.5598,11.6432,0.1000,7.8141,-399419.1000,458826.4448
3973.0000,15.1424,21.5324,0.0000,338573.7000,-338573.7000,16.0710,0.0000,57519.8852,57519.8852,784.8839,396093.5852,0.0000,-396093.5852,15.1461,20.8232,0.0000,87275.6000,-87275.6000,4.6504,0.0000,14551.5074,14551.5074,227.1160,101827.1074,0.0000,-101827.1074,21.2807,15.1638,18.2223,7.2427,488882.1030,21.5324,21.3595,21.4460,21.8943,3.8069,21.0646,20.9951,21.0298,19.7434,8.4573,21.5324,21.4777,21.5051,22.2270,-12.2642,15.1461,15.1135,15.1298,1.1632,-3.8069,15.1638,15.1461,15.1549,1.9524,-8.4573,15.1638,15.1514,15.1576,2.0230,12.2642,0.1000,7.8141,-425849.3000,488882.1030
3974.0000,15.3095,21.6953,0.0000,350902.3000,-350902.3000,16.6772,0.0000,59858.5784,59858.5784,814.4896,410760.8784,0.0000,-410760.8784,15.3140,20.9886,0.0000,95648.9000,-95648.9000,5.1007,0.0000,15989.9322,15989.9322,249.1118,111638.8322,0.0000,-111638.8322,21.4384,15.3327,18.3855,7.5980,512864.6481,21.6953,21.5191,21.6072,23.0029,3.8588,21.2170,21.1478,21.1824,20.8711,8.9596,21.6953,21.6415,21.6684,23.3359,-12.8184,15.3140,15.2763,15.2951,2.3123,-3.8588,15.3327,15.3140,15.3234,3.0783,-8.9596,15.3327,15.3195,15.3261,3.1419,12.8184,0.1000,7.8141,-446551.2000,512864.6481
3975.0000,15.4398,21.8213,0.0000,358812.9000,-358812.9000,17.0726,0.0000,61404.0758,61404.0758,833.7966,420216.9758,0.0000,-420216.9758,15.4443,21.1163,0.0000,99815.0000,-99815.0000,5.3269,0.0000,16721.0668,16721.0668,260.1564,116536.0668,0.0000,-116536.0668,21.5646,15.4621,18.5134,7.8107,527223.5820,21.8213,21.6475,21.7344,23.6934,3.9152,21.3414,21.2737,21.3075,21.6286,9.2421,21.8213,21.7690,21.7951,24.0019,-13.1573,15.4443,15.4070,15.4257,3.0324,-3.9152,15.4621,15.4443,15.4532,3.7422,-9.2421,15.4621,15.4495,15.4558,3.7978,13.1573,0.1000,7.8141,-458627.9000,527223.5820
3976.0000,15.5514,21.9298,0.0000,361984.3000,-361984.3000,17.2388,0.0000,62117.2611,62117.2611,841.9133,424101.5611,0.0000,-424101.5611,15.5562,21.2264,0.0000,106274.6000,-106274.6000,5.6749,0.0000,17835.1666,17835.1666,277.1547,124109.7666,0.0000,-124109.7666,21.6684,15.5739,18.6211,7.9795,538618.7103,21.9298,21.7527,21.8413,24.1904,3.8546,21.4393,21.3738,21.4065,22.0976,9.5295,21.9298,21.8781,21.9040,24.5113,-13.3842,15.5562,15.5172,15.5367,3.5710,-3.8546,15.5739,15.5562,15.5650,4.2548,-9.5295,15.5739,15.5612,15.5675,4.3044,13.3842,0.1000,7.8141,-468258.9000,538618.7103
3977.0000,15.6677,22.0439,0.0000,378151.9000,-378151.9000,18.0225,0.0000,65078.2308,65078.2308,880.1878,443230.1308,0.0000,-443230.1308,15.6728,21.3416,0.0000,105267.6000,-105267.6000,5.6240,0.0000,17699.4516,17699.4516,274.6675,122967.0516,0.0000,-122967.0516,21.7890,15.6920,18.7405,8.2382,556076.3686,22.0439,21.8732,21.9586,24.8711,4.1328,21.5667,21.4990,21.5329,22.9527,9.7568,22.0439,21.9927,22.0183,25.1442,-13.8896,15.6728,15.6318,15.6523,4.2187,-4.1328,15.6920,15.6728,15.6824,4.8939,-9.7568,15.6920,15.6784,15.6852,4.9434,13.8896,0.1000,7.8141,-483419.5000,556076.3686
3978.0000,15.3384,21.7019,0.0000,288717.2000,-288717.2000,13.7710,0.0000,49285.6530,49285.6530,672.5554,338002.8530,0.0000,-338002.8530,15.3329,20.9942,0.0000,79122.6000,-79122.6000,4.2294,0.0000,13231.1397,13231.1397,206.5588,92353.7397,0.0000,-92353.7397,21.4777,15.3067,18.3922,6.3473,428443.6414,21.7019,21.5873,21.6446,20.3508,3.1805,21.2488,21.2052,21.2270,18.5573,7.4100,21.7019,21.6683,21.6851,20.3890,-10.5905,15.3329,15.3816,15.3573,-0.0744,-3.1805,15.3067,15.3329,15.3198,-0.2435,-7.4100,15.3067,15.3254,15.3160,-0.2771,10.5905,0.1000,7.8141,-367839.8000,428443.6414
3979.0000,15.1144,21.4873,0.0000,270951.9000,-270951.9000,12.8946,0.0000,46000.2394,46000.2394,629.7521,316952.1394,0.0000,-316952.1394,15.1073,20.7745,0.0000,62032.2000,-62032.2000,3.3108,0.0000,10336.3693,10336.3693,161.6935,72368.5693,0.0000,-72368.5693,21.2774,15.0782,18.1778,5.7404,387475.9487,21.4873,21.3763,21.4318,17.9274,3.1946,21.0700,21.0188,21.0444,16.5093,6.5054,21.4873,21.4508,21.4690,17.9608,-9.7000,15.1073,15.1647,15.1360,-2.6385,-3.1946,15.0782,15.1073,15.0928,-2.7630,-6.5054,15.0782,15.0979,15.0880,-2.7985,9.7000,0.1000,7.8141,-332984.1000,387475.9487
3980.0000,14.6703,21.0429,0.0000,195039.5000,-195039.5000,9.2678,0.0000,32757.3960,32757.3960,452.6260,227796.8960,0.0000,-227796.8960,14.6566,20.3237,0.0000,32373.7000,-32373.7000,1.7261,0.0000,5356.9508,5356.9508,84.3009,37730.6508,0.0000,-37730.6508,20.8940,14.5459,17.7199,3.9879,269185.2533,21.0429,20.9914,21.0171,13.2903,2.5139,20.7196,20.6839,20.7017,12.6955,4.2400,21.0429,21.0259,21.0344,13.1049,-6.7539,14.6566,14.8128,14.7347,-7.1153,-2.5139,14.5459,14.6566,14.6012,-8.2696,-4.2400,14.5459,14.6173,14.5816,-8.4793,6.7539,0.1000,7.8141,-227413.2000,269185.2533
3981.0000,14.3945,20.7801,0.0000,183036.9000,-183036.9000,8.6715,0.0000,30538.2487,30538.2487,423.5035,213575.1487,0.0000,-213575.1487,14.3826,20.0576,0.0000,19631.2000,-19631.2000,1.0447,0.0000,3235.0065,3235.0065,51.0194,22866.2065,0.0000,-22866.2065,20.6534,14.2669,17.4601,3.5458,239338.4160,20.7801,20.7220,20.7511,11.0231,2.5423,20.5285,20.4772,20.5028,11.0789,3.5869,20.7801,20.7566,20.7683,10.8902,-6.1292,14.3826,14.5359,14.4593,-9.5245,-2.5423,14.2669,14.3826,14.3247,-10.4779,-3.5869,14.2669,14.3359,14.3014,-10.7000,6.1292,0.1000,7.8141,-202668.1000,239338.4160
3982.0000,14.1487,20.5407,0.0000,152922.4000,-152922.4000,7.2315,0.0000,25364.5094,25364.5094,353.1752,178286.9094,0.0000,-178286.9094,14.1376,19.8163,0.0000,14541.7000,-14541.7000,0.7729,0.0000,2387.6135,2387.6135,37.7483,16929.3135,0.0000,-16929.3135,20.4268,13.9786,17.2027,2.9493,199076.3326,20.5407,20.4878,20.5143,9.1333,2.1529,20.3104,20.2665,20.2885,9.2473,2.9258,20.5407,20.5191,20.5299,9.0080,-5.0786,14.1376,14.3281,14.2329,-11.2850,-2.1529,13.9786,14.1376,14.0581,-12.6138,-2.9258,13.9786,14.0727,14.0256,-12.9219,5.0786,0.1000,7.8141,-167464.1000,199076.3326
3983.0000,13.9518,20.3500,0.0000,136854.1000,-136854.1000,6.4611,0.0000,22593.4307,22593.4307,315.5510,159447.5307,0.0000,-159447.5307,13.9414,19.6237,0.0000,10730.0000,-10730.0000,0.5697,0.0000,1756.7190,1756.7190,27.8251,12486.7190,0.0000,-12486.7190,20.2447,13.7548,16.9997,2.6073,175993.5482,20.3500,20.2972,20.3236,7.8156,1.9638,20.1457,20.0974,20.1216,8.0595,2.5335,20.3500,20.3276,20.3388,7.7061,-4.4973,13.9414,14.1557,14.0486,-12.5464,-1.9638,13.7548,13.9414,13.8481,-14.0347,-2.5335,13.7548,13.8628,13.8088,-14.3935,4.4973,0.1000,7.8141,-147584.1000,175993.5482
3984.0000,13.7806,20.1835,0.0000,115401.3000,-115401.3000,5.4412,0.0000,18974.8530,18974.8530,265.7412,134376.1530,0.0000,-134376.1530,13.7676,19.4524,0.0000,10638.5000,-10638.5000,0.5644,0.0000,1737.3729,1737.3729,27.5656,12375.8729,0.0000,-12375.8729,20.0731,13.5401,16.8066,2.2419,151329.6355,20.1835,20.1294,20.1565,6.7331,1.6256,19.9550,19.9201,19.9375,6.6303,2.1900,20.1835,20.1610,20.1722,6.6453,-3.8156,13.7676,14.0298,13.8987,-13.4438,-1.6256,13.5401,13.7676,13.6539,-15.3272,-2.1900,13.5401,13.6745,13.6073,-15.7412,3.8156,0.1000,7.8141,-126039.8000,151329.6355
3985.0000,13.6417,20.0488,0.0000,109399.0000,-109399.0000,5.1524,0.0000,17929.2004,17929.2004,251.6367,127328.2004,0.0000,-127328.2004,13.6327,19.3201,0.0000,6563.1000,-6563.1000,0.3480,0.0000,1069.7574,1069.7574,16.9937,7632.8574,0.0000,-7632.8574,19.9508,13.3794,16.6651,2.0654,139412.6514,20.0488,19.9952,20.0220,5.9984,1.6015,19.8747,19.8150,19.8448,6.3459,1.9495,20.0488,20.0253,20.0370,5.9121,-3.5509,13.6327,13.9044,13.7686,-14.1741,-1.6015,13.3794,13.6327,13.5061,-16.0936,-1.9495,13.3794,13.5232,13.4513,-16.5730,3.5509,0.1000,7.8141,-115962.1000,139412.6514
3986.0000,13.5575,19.9687,0.0000,97299.8000,-97299.8000,4.5784,0.0000,15914.8506,15914.8506,223.6033,113214.6506,0.0000,-113214.6506,13.5328,19.2221,0.0000,13503.8000,-13503.8000,0.7155,0.0000,2197.9494,2197.9494,34.9462,15701.7494,0.0000,-15701.7494,19.8257,13.2990,16.5624,1.9743,133267.3941,19.9687,19.8910,19.9298,5.7009,1.2876,19.6521,19.6430,19.6475,4.6481,2.0032,19.9687,19.9369,19.9528,5.7191,-3.2908,13.5328,13.8518,13.6923,-14.3144,-1.2876,13.2990,13.5328,13.4159,-16.2594,-2.0032,13.2990,13.4424,13.3707,-16.5859,3.2908,0.1000,7.8141,-110803.6000,133267.3941
3987.0000,13.4874,19.9005,0.0000,87344.2000,-87344.2000,4.1077,0.0000,14263.0229,14263.0229,200.6145,101607.2229,0.0000,-101607.2229,13.4548,19.1455,0.0000,15025.8000,-15025.8000,0.7959,0.0000,2442.9942,2442.9942,38.8694,17468.7942,0.0000,-17468.7942,19.7276,13.2059,16.4667,1.8273,123345.4373,19.9005,19.8074,19.8539,5.4864,1.1039,19.5301,19.5109,19.5205,3.9501,1.8998,19.9005,19.8646,19.8826,5.5646,-3.0038,13.4548,13.8179,13.6363,-14.3415,-1.1039,13.2059,13.4548,13.3303,-16.5231,-1.8998,13.2059,13.3659,13.2859,-16.8368,3.0038,0.1000,7.8141,-102370.0000,123345.4373
3988.0000,13.4676,19.8833,0.0000,110302.0000,-110302.0000,5.1850,0.0000,18003.6417,18003.6417,253.2290,128305.6417,0.0000,-128305.6417,13.4392,19.1315,0.0000,14269.0000,-14269.0000,0.7556,0.0000,2319.4438,2319.4438,36.9003,16588.4438,0.0000,-16588.4438,19.7168,13.2631,16.4899,2.1907,147873.5811,19.8833,19.7868,19.8350,5.8747,1.4765,19.5650,19.5048,19.5349,4.8919,2.2321,19.8833,19.8444,19.8638,5.9414,-3.7085,13.4392,13.7149,13.5771,-14.5111,-1.4765,13.2631,13.4392,13.3512,-15.5837,-2.2321,13.2631,13.3692,13.3161,-15.7786,3.7085,0.1000,7.8141,-124571.0000,147873.5811
3989.0000,13.4592,19.8755,0.0000,118791.6000,-118791.6000,5.5834,0.0000,19385.5172,19385.5172,272.6843,138177.1172,0.0000,-138177.1172,13.4403,19.1329,0.0000,12086.4000,-12086.4000,0.6399,0.0000,1964.6878,1964.6878,31.2540,14051.0878,0.0000,-14051.0878,19.7222,13.2699,16.4961,2.2945,154876.4730,19.8755,19.7797,19.8276,6.2412,1.6478,19.5988,19.5278,19.5633,5.6954,2.2878,19.8755,19.8352,19.8554,6.2896,-3.9356,13.4403,13.6715,13.5559,-14.2694,-1.6478,13.2699,13.4403,13.3551,-15.1088,-2.2878,13.2699,13.3703,13.3201,-15.3159,3.9356,0.1000,7.8141,-130878.0000,154876.4730
3990.0000,13.6257,20.0459,0.0000,204066.0000,-204066.0000,9.5909,0.0000,33431.4971,33431.4971,468.4048,237497.4971,0.0000,-237497.4971,13.6180,19.3126,0.0000,362.4000,-362.4000,0.0192,0.0000,59.0573,59.0573,0.9371,421.4573,0.0000,-421.4573,19.9362,13.5591,16.7477,3.5019,236375.3451,20.0459,19.9482,19.9971,8.6358,3.1906,19.9444,19.8142,19.8793,9.7956,3.2098,20.0459,19.9974,20.0217,8.6453,-6.4003,13.6180,13.7035,13.6607,-12.6141,-3.1906,13.5591,13.6180,13.5886,-11.9635,-3.2098,13.5591,13.5870,13.5730,-11.9397,6.4003,0.1000,7.8141,-204428.4000,236375.3451
3991.0000,13.8896,20.3084,0.0000,258018.6000,-258018.6000,12.1398,0.0000,42533.9562,42533.9562,592.8873,300552.5562,0.0000,-300552.5562,13.8859,19.5795,0.0000,4453.7000,-4453.7000,0.2360,0.0000,728.5745,728.5745,11.5250,5182.2745,0.0000,-5182.2745,20.1886,13.8679,17.0282,4.4698,301709.3820,20.3084,20.1987,20.2536,11.6580,3.9679,20.1640,20.0600,20.1120,12.2043,4.2039,20.3084,20.2548,20.2816,11.7145,-8.1718,13.8859,13.9173,13.9016,-9.6317,-3.9679,13.8679,13.8859,13.8769,-8.6896,-4.2039,13.8679,13.8761,13.8720,-8.5780,8.1718,0.1000,7.8141,-262472.3000,301709.3820
3992.0000,14.3060,20.7228,0.0000,282671.7000,-282671.7000,13.3227,0.0000,47061.7436,47061.7436,650.6583,329733.4436,0.0000,-329733.4436,14.3069,19.9993,0.0000,56699.9000,-56699.9000,3.0075,0.0000,9332.9660,9332.9660,146.8826,66032.8660,0.0000,-66032.8660,20.4878,14.3263,17.4070,5.7494,388087.3713,20.7228,20.5463,20.6345,15.7856,3.4384,20.2911,20.2254,20.2583,13.3849,6.4459,20.7228,20.6589,20.6908,16.1793,-9.8843,14.3069,14.2867,14.2968,-5.2265,-3.4384,14.3263,14.3069,14.3166,-3.9771,-6.4459,14.3263,14.3128,14.3195,-3.8116,9.8843,0.1000,7.8141,-339371.6000,388087.3713
3993.0000,14.5851,20.9904,0.0000,297342.3000,-297342.3000,14.0527,0.0000,49836.8707,49836.8707,686.3106,347179.1707,0.0000,-347179.1707,14.5872,20.2731,0.0000,72895.5000,-72895.5000,3.8733,0.0000,12049.4744,12049.4744,189.1668,84944.9744,0.0000,-84944.9744,20.7379,14.6007,17.6693,6.2863,424327.0417,20.9904,20.8117,20.9011,18.0506,3.3931,20.5246,20.4525,20.4886,15.6085,7.2664,20.9904,20.9324,20.9614,18.4343,-10.6596,14.5872,14.5656,14.5764,-2.7697,-3.3931,14.6007,14.5872,14.5940,-1.7652,-7.2664,14.6007,14.5913,14.5960,-1.6486,10.6596,0.1000,7.8141,-370237.8000,424327.0417
3994.0000,14.7990,21.1972,0.0000,306669.1000,-306669.1000,14.5204,0.0000,51666.3709,51666.3709,709.1543,358335.4709,0.0000,-358335.4709,14.8016,20.4835,0.0000,84492.9000,-84492.9000,4.4949,0.0000,14012.3148,14012.3148,219.5227,98505.2148,0.0000,-98505.2148,20.9351,14.8148,17.8749,6.6500,448873.1256,21.1972,21.0140,21.1056,19.5189,3.3418,20.7097,20.6408,20.6752,17.1078,7.8367,21.1972,21.1414,21.1693,19.9062,-11.1786,14.8016,14.7778,14.7897,-1.1939,-3.3418,14.8148,14.8016,14.8082,-0.3009,-7.8367,14.8148,14.8054,14.8101,-0.2064,11.1786,0.1000,7.8141,-391162.0000,448873.1256
3995.0000,15.0192,21.4132,0.0000,326183.5000,-326183.5000,15.4666,0.0000,55248.6812,55248.6812,755.3619,381432.1812,0.0000,-381432.1812,15.0234,20.7027,0.0000,94317.2000,-94317.2000,5.0221,0.0000,15695.3769,15695.3769,245.2734,110012.5769,0.0000,-110012.5769,21.1452,15.0411,18.0932,7.1462,482371.7454,21.4132,21.2241,21.3186,21.1332,3.4815,20.9162,20.8463,20.8812,18.8098,8.5036,21.4132,21.3573,21.3852,21.5270,-11.9851,15.0234,14.9879,15.0056,0.4479,-3.4815,15.0411,15.0234,15.0323,1.3517,-8.5036,15.0411,15.0283,15.0347,1.4397,11.9851,0.1000,7.8141,-420500.7000,482371.7454
3996.0000,15.1685,21.5564,0.0000,338979.6000,-338979.6000,16.0972,0.0000,57625.5782,57625.5782,786.1598,396605.1782,0.0000,-396605.1782,15.1721,20.8479,0.0000,91446.2000,-91446.2000,4.8740,0.0000,15253.1053,15253.1053,238.0373,106699.3053,0.0000,-106699.3053,21.3011,15.1872,18.2441,7.3263,494527.0687,21.5564,21.3832,21.4698,21.9704,3.7411,21.0803,21.0105,21.0454,19.9248,8.6150,21.5564,21.5036,21.5300,22.2628,-12.3561,15.1721,15.1422,15.1571,1.2853,-3.7411,15.1872,15.1721,15.1796,2.0581,-8.6150,15.1872,15.1765,15.1818,2.1313,12.3561,0.1000,7.8141,-430425.8000,494527.0687
3997.0000,15.3645,21.7504,0.0000,353096.5000,-353096.5000,16.7845,0.0000,60314.1546,60314.1546,819.7276,413410.6546,0.0000,-413410.6546,15.3700,21.0446,0.0000,105600.0000,-105600.0000,5.6321,0.0000,17669.2017,17669.2017,275.0605,123269.2017,0.0000,-123269.2017,21.4815,15.3909,18.4362,7.8014,526593.5747,21.7504,21.5617,21.6561,23.3203,3.7175,21.2502,21.1821,21.2162,21.1429,9.3495,21.7504,21.6957,21.7230,23.6911,-13.0670,15.3700,15.3247,15.3474,2.6844,-3.7175,15.3909,15.3700,15.3805,3.5355,-9.3495,15.3909,15.3758,15.3834,3.6088,13.0670,0.1000,7.8141,-458696.5000,526593.5747
3998.0000,15.5534,21.9352,0.0000,369361.7000,-369361.7000,17.5811,0.0000,63386.4493,63386.4493,858.6308,432748.1493,0.0000,-432748.1493,15.5600,21.2321,0.0000,114026.4000,-114026.4000,6.0868,0.0000,19137.2509,19137.2509,297.2713,133163.6509,0.0000,-133163.6509,21.6635,15.5826,18.6230,8.2238,555104.7262,21.9352,21.7439,21.8395,24.5921,3.8314,21.4298,21.3617,21.3958,22.4465,9.9182,21.9352,21.8811,21.9081,24.9630,-13.7497,15.5600,15.5078,15.5339,3.9878,-3.8314,15.5826,15.5600,15.5713,4.8282,-9.9182,15.5826,15.5662,15.5744,4.8956,13.7497,0.1000,7.8141,-483388.1000,555104.7262
3999.0000,15.7395,22.1173,0.0000,384186.5000,-384186.5000,18.3103,0.0000,66234.2497,66234.2497,894.2466,450420.7497,0.0000,-450420.7497,15.7470,21.4167,0.0000,123682.4000,-123682.4000,6.6079,0.0000,20820.7618,20820.7618,322.7216,144503.1618,0.0000,-144503.1618,21.8416,15.7712,18.8064,8.6433,583421.4453,22.1173,21.9219,22.0196,25.7988,3.9008,21.6042,21.5372,21.5707,23.6541,10.5087,22.1173,22.0636,22.0904,26.1816,-14.4095,15.7470,15.6878,15.7174,5.2306,-3.9008,15.7712,15.7470,15.7591,6.0690,-10.5087,15.7712,15.7534,15.7623,6.1316,14.4095,0.1000,7.8141,-507868.9000,583421.4453
4000.0000,15.8851,22.2582,0.0000,390042.6000,-390042.6000,18.6132,0.0000,67487.1067,67487.1067,909.0373,457529.7067,0.0000,-457529.7067,15.8928,21.5596,0.0000,130803.7000,-130803.7000,6.9944,0.0000,22072.0760,22072.0760,341.5946,152875.7760,0.0000,-152875.7760,21.9801,15.9159,18.9480,8.8735,598957.9200,22.2582,22.0619,22.1600,26.5130,3.8729,21.7386,21.6740,21.7063,24.3655,10.8673,22.2582,22.2059,22.2320,26.8941,-14.7402,15.8928,15.8331,15.8630,5.9975,-3.8729,15.9159,15.8928,15.9043,6.7833,-10.8673,15.9159,15.8988,15.9073,6.8375,14.7402,0.1000,7.8141,-520846.3000,598957.9200
4001.0000,16.0055,22.3749,0.0000,406513.1000,-406513.1000,19.4186,0.0000,70547.7408,70547.7408,948.3751,477060.8408,0.0000,-477060.8408,16.0126,21.6772,0.0000,125833.3000,-125833.3000,6.7331,0.0000,21275.2696,21275.2696,328.8354,147108.5696,0.0000,-147108.5696,22.1088,16.0354,19.0721,9.0757,612612.9934,22.3749,22.1936,22.2843,27.0949,4.2285,21.8764,21.8104,21.8434,25.1539,10.9616,22.3749,22.3242,22.3496,27.3822,-15.1901,16.0126,15.9575,15.9850,6.5396,-4.2285,16.0354,16.0126,16.0240,7.2602,-10.9616,16.0354,16.0188,16.0271,7.3120,15.1901,0.1000,7.8141,-532346.4000,612612.9934
4002.0000,15.6691,22.0255,0.0000,314806.2000,-314806.2000,15.0504,0.0000,54178.6648,54178.6648,735.0389,368984.8648,0.0000,-368984.8648,15.6655,21.3223,0.0000,98047.0000,-98047.0000,5.2493,0.0000,16483.4612,16483.4612,256.3652,114530.4612,0.0000,-114530.4612,21.7855,15.6491,18.7173,7.1179,480457.3727,22.0255,21.8992,21.9623,22.3478,3.2671,21.5436,21.5010,21.5223,20.4289,8.5163,22.0255,21.9912,22.0083,22.4059,-11.7834,15.6655,15.6977,15.6816,2.0143,-3.2671,15.6491,15.6655,15.6573,1.9469,-8.5163,15.6491,15.6612,15.6552,1.9311,11.7834,0.1000,7.8141,-412853.2000,480457.3727
4003.0000,15.4567,21.8229,0.0000,295765.2000,-295765.2000,14.1074,0.0000,50635.6886,50635.6886,688.9803,346400.8886,0.0000,-346400.8886,15.4516,21.1147,0.0000,83937.5000,-83937.5000,4.4867,0.0000,14062.8962,14062.8962,219.1214,98000.3962,0.0000,-98000.3962,21.5875,15.4355,18.5115,6.5363,441202.9162,21.8229,21.6945,21.7587,19.9578,3.2069,21.3564,21.3078,21.3321,18.2177,7.6936,21.8229,21.7849,21.8039,20.0453,-10.9005,15.4516,15.4898,15.4707,-0.5015,-3.2069,15.4355,15.4516,15.4436,-0.4973,-7.6936,15.4355,15.4469,15.4412,-0.5082,10.9005,0.1000,7.8141,-379702.7000,441202.9162
4004.0000,14.9835,21.3482,0.0000,215445.9000,-215445.9000,10.2614,0.0000,36460.3383,36460.3383,501.1480,251906.2383,0.0000,-251906.2383,14.9679,20.6302,0.0000,49193.2000,-49193.2000,2.6269,0.0000,8179.2078,8179.2078,128.2957,57372.4078,0.0000,-57372.4078,21.1669,14.8838,18.0254,4.6271,312330.9620,21.3482,21.2862,21.3172,14.9138,2.5448,20.9530,20.9236,20.9383,13.7397,5.1717,21.3482,21.3299,21.3390,14.7376,-7.7166,14.9679,15.1111,15.0395,-5.4249,-2.5448,14.8838,14.9679,14.9259,-6.4163,-5.1717,14.8838,14.9414,14.9126,-6.5562,7.7166,0.1000,7.8141,-264639.1000,312330.9620
4005.0000,14.6858,21.0644,0.0000,200763.7000,-200763.7000,9.5314,0.0000,33731.3940,33731.3940,465.4979,234495.0940,0.0000,-234495.0940,14.6707,20.3415,0.0000,34384.1000,-34384.1000,1.8322,0.0000,5690.8381,5690.8381,89.4812,40074.9381,0.0000,-40074.9381,20.9017,14.5828,17.7422,4.1030,276951.8354,21.0644,20.9971,21.0307,12.3917,2.5664,20.7240,20.6825,20.7033,11.7437,4.3986,21.0644,21.0401,21.0522,12.2692,-6.9650,14.6707,14.8128,14.7417,-8.1090,-2.5664,14.5828,14.6707,14.6267,-8.9168,-4.3986,14.5828,14.6390,14.6109,-9.0644,6.9650,0.1000,7.8141,-235147.8000,276951.8354
4006.0000,14.4077,20.7929,0.0000,169984.5000,-169984.5000,8.0540,0.0000,28369.5291,28369.5291,393.3441,198354.0291,0.0000,-198354.0291,14.3920,20.0668,0.0000,24660.1000,-24660.1000,1.3123,0.0000,4064.2857,4064.2857,64.0928,28724.3857,0.0000,-28724.3857,20.6507,14.2654,17.4581,3.4174,230676.5741,20.7929,20.7370,20.7650,10.1674,2.2472,20.4899,20.4525,20.4712,9.7808,3.5596,20.7929,20.7722,20.7826,10.0290,-5.8068,14.3920,14.5705,14.4812,-10.2593,-2.2472,14.2654,14.3920,14.3287,-11.4180,-3.5596,14.2654,14.3447,14.3050,-11.6440,5.8068,0.1000,7.8141,-194644.6000,230676.5741
4007.0000,14.1715,20.5635,0.0000,154194.3000,-154194.3000,7.2923,0.0000,25589.3625,25589.3625,356.1439,179783.6625,0.0000,-179783.6625,14.1590,19.8377,0.0000,14875.4000,-14875.4000,0.7907,0.0000,2443.1728,2443.1728,38.6161,17318.5728,0.0000,-17318.5728,20.4500,13.9989,17.2244,2.9795,201119.2674,20.5635,20.5159,20.5397,8.4837,2.1672,20.3346,20.2863,20.3104,8.7341,2.9579,20.5635,20.5445,20.5540,8.3322,-5.1251,14.1590,14.3554,14.2572,-11.9361,-2.1672,13.9989,14.1590,14.0789,-13.2653,-2.9579,13.9989,14.0938,14.0463,-13.5745,5.1251,0.1000,7.8141,-169069.7000,201119.2674
4008.0000,13.9789,20.3767,0.0000,134879.2000,-134879.2000,6.3688,0.0000,22281.6836,22281.6836,311.0442,157160.8836,0.0000,-157160.8836,13.9650,19.6471,0.0000,13260.1000,-13260.1000,0.7041,0.0000,2171.6933,2171.6933,34.3893,15431.7933,0.0000,-15431.7933,20.2656,13.7771,17.0214,2.6224,177009.3076,20.3767,20.3286,20.3527,7.2463,1.8882,20.1435,20.1074,20.1254,7.3113,2.5924,20.3767,20.3572,20.3669,7.1193,-4.4806,13.9650,14.1934,14.0792,-13.0708,-1.8882,13.7771,13.9650,13.8711,-14.6272,-2.5924,13.7771,13.8885,13.8328,-14.9726,4.4806,0.1000,7.8141,-148139.3000,177009.3076
4009.0000,13.8118,20.2142,0.0000,127140.1000,-127140.1000,5.9958,0.0000,20920.3658,20920.3658,292.8249,148060.4658,0.0000,-148060.4658,13.8062,19.4909,0.0000,5889.2000,-5889.2000,0.3125,0.0000,962.2986,962.2986,15.2611,6851.4986,0.0000,-6851.4986,20.1310,13.5800,16.8555,2.3614,159392.5769,20.2142,20.1719,20.1930,6.2852,1.8944,20.0755,20.0107,20.0431,7.1623,2.2069,20.2142,20.1958,20.2050,6.1463,-4.1014,13.8062,14.0406,13.9234,-14.0081,-1.8944,13.5800,13.8062,13.6931,-15.6896,-2.2069,13.5800,13.7061,13.6431,-16.1476,4.1014,0.1000,7.8141,-133029.3000,159392.5769
4010.0000,13.7213,20.1288,0.0000,114826.0000,-114826.0000,5.4091,0.0000,18853.8751,18853.8751,264.1736,133679.8751,0.0000,-133679.8751,13.7000,19.3872,0.0000,15056.4000,-15056.4000,0.7984,0.0000,2456.4807,2456.4807,38.9914,17512.8807,0.0000,-17512.8807,19.9955,13.5047,16.7501,2.3023,155404.7186,20.1288,20.0607,20.0947,6.0026,1.5369,19.8304,19.8209,19.8257,5.2058,2.3353,20.1288,20.1008,20.1148,5.9782,-3.8722,13.7000,13.9694,13.8347,-14.1943,-1.5369,13.5047,13.7000,13.6024,-15.7681,-2.3353,13.5047,13.6228,13.5638,-16.0460,3.8722,0.1000,7.8141,-129882.4000,155404.7186
4011.0000,13.6248,20.0341,0.0000,103412.5000,-103412.5000,4.8686,0.0000,16941.3930,16941.3930,237.7744,120353.8930,0.0000,-120353.8930,13.6032,19.2918,0.0000,12907.3000,-12907.3000,0.6841,0.0000,2102.9539,2102.9539,33.4115,15010.2539,0.0000,-15010.2539,19.8946,13.3706,16.6326,2.0700,139723.5835,20.0341,19.9651,19.9996,5.6151,1.3948,19.7435,19.7078,19.7257,4.8659,2.0789,20.0341,20.0064,20.0203,5.5934,-3.4738,13.6032,13.9023,13.7528,-14.4523,-1.3948,13.3706,13.6032,13.4869,-16.3422,-2.0789,13.3706,13.5134,13.4420,-16.6953,3.4738,0.1000,7.8141,-116319.8000,139723.5835
4012.0000,13.5501,19.9618,0.0000,96559.6000,-96559.6000,4.5431,0.0000,15791.0268,15791.0268,221.8779,112350.6268,0.0000,-112350.6268,13.5222,19.2120,0.0000,14320.4000,-14320.4000,0.7587,0.0000,2330.5134,2330.5134,37.0551,16650.9134,0.0000,-16650.9134,19.8063,13.2889,16.5476,1.9744,133274.2982,19.9618,19.8830,19.9224,5.3744,1.2615,19.6310,19.6038,19.6174,4.2852,2.0202,19.9618,19.9309,19.9463,5.3915,-3.2816,13.5222,13.8499,13.6860,-14.6112,-1.2615,13.2889,13.5222,13.4055,-16.5458,-2.0202,13.2889,13.4348,13.3619,-16.8654,3.2816,0.1000,7.8141,-110880.0000,133274.2982
4013.0000,13.4733,19.8865,0.0000,89244.5000,-89244.5000,4.1969,0.0000,14568.5598,14568.5598,204.9692,103813.0598,0.0000,-103813.0598,13.4482,19.1391,0.0000,11256.1000,-11256.1000,0.5962,0.0000,1829.9224,1829.9224,29.1166,13086.0224,0.0000,-13086.0224,19.7372,13.1760,16.4566,1.7970,121296.2936,19.8865,19.8089,19.8477,5.0896,1.2002,19.5866,19.5399,19.5632,4.3199,1.7964,19.8865,19.8555,19.8710,5.0946,-2.9967,13.4482,13.7958,13.6220,-14.8130,-1.2002,13.1760,13.4482,13.3121,-16.9897,-1.7964,13.1760,13.3442,13.2601,-17.4006,2.9967,0.1000,7.8141,-100500.6000,121296.2936
4014.0000,13.4026,19.8175,0.0000,102889.9000,-102889.9000,4.8362,0.0000,16768.3647,16768.3647,236.1910,119658.2647,0.0000,-119658.2647,13.3973,19.0893,0.0000,2218.5000,-2218.5000,0.1175,0.0000,360.4085,360.4085,5.7370,2578.9085,0.0000,-2578.9085,19.7222,13.1208,16.4215,1.8686,126128.5262,19.8175,19.7563,19.7869,4.9281,1.5729,19.7100,19.5919,19.6510,5.9401,1.6904,19.8175,19.7897,19.8036,4.8533,-3.2633,13.3973,13.6776,13.5375,-15.3100,-1.5729,13.1208,13.3973,13.2590,-16.9708,-1.6904,13.1208,13.2701,13.1954,-17.4971,3.2633,0.1000,7.8141,-105108.4000,126128.5262
4015.0000,13.4510,19.8699,0.0000,138255.7000,-138255.7000,6.4955,0.0000,22557.5412,22557.5412,317.2300,160813.2412,0.0000,-160813.2412,13.4385,19.1321,0.0000,5435.6000,-5435.6000,0.2878,0.0000,883.5540,883.5540,14.0535,6319.1540,0.0000,-6319.1540,19.7609,13.2962,16.5285,2.5057,169136.6826,19.8699,19.7853,19.8276,5.9364,2.0693,19.7056,19.6317,19.6686,6.3647,2.3570,19.8699,19.8297,19.8498,5.9425,-4.4263,13.4385,13.6257,13.5321,-14.8385,-2.0693,13.2962,13.4385,13.3673,-15.1051,-2.3570,13.2962,13.3693,13.3327,-15.2421,4.4263,0.1000,7.8141,-143691.3000,169136.6826
4016.0000,13.5982,20.0181,0.0000,155595.6000,-155595.6000,7.3125,0.0000,25474.2738,25474.2738,357.1289,181069.8738,0.0000,-181069.8738,13.5824,19.2767,0.0000,22790.6000,-22790.6000,1.2067,0.0000,3712.1204,3712.1204,58.9337,26502.7204,0.0000,-26502.7204,19.8323,13.5088,16.6705,3.0782,207778.9590,20.0181,19.8877,19.9529,7.7292,2.0353,19.6603,19.6158,19.6381,6.1714,3.2420,20.0181,19.9652,19.9917,7.9318,-5.2772,13.5824,13.7183,13.6504,-13.0348,-2.0353,13.5088,13.5824,13.5456,-12.7738,-3.2420,13.5088,13.5519,13.5303,-12.7147,5.2772,0.1000,7.8141,-178386.2000,207778.9590
4017.0000,13.8229,20.2415,0.0000,195711.3000,-195711.3000,9.2066,0.0000,32211.9031,32211.9031,449.6340,227923.2031,0.0000,-227923.2031,13.8127,19.5063,0.0000,35559.6000,-35559.6000,1.8839,0.0000,5811.0040,5811.0040,92.0054,41370.6040,0.0000,-41370.6040,20.0206,13.7838,16.9022,3.9524,266785.6596,20.2415,20.0874,20.1645,10.2691,2.4409,19.8343,19.7649,19.7996,8.3502,4.3248,20.2415,20.1841,20.2128,10.5536,-6.7657,13.8127,13.8833,13.8480,-10.6033,-2.4409,13.7838,13.8127,13.7982,-9.8815,-4.3248,13.7838,13.8011,13.7924,-9.7601,6.7657,0.1000,7.8141,-231270.9000,266785.6596
4018.0000,13.9937,20.4066,0.0000,210054.7000,-210054.7000,9.8958,0.0000,34712.6743,34712.6743,483.2959,244767.3743,0.0000,-244767.3743,13.9860,19.6763,0.0000,44192.0000,-44192.0000,2.3434,0.0000,7239.8195,7239.8195,114.4465,51431.8195,0.0000,-51431.8195,20.1748,13.9605,17.0677,4.3460,293356.9073,20.4066,20.2502,20.3284,11.8982,2.5175,19.9736,19.9058,19.9397,9.8926,4.8609,20.4066,20.3521,20.3793,12.1789,-7.3783,13.9860,14.0431,14.0145,-8.8815,-2.5175,13.9605,13.9860,13.9732,-8.2706,-4.8609,13.9605,13.9769,13.9687,-8.1783,7.3783,0.1000,7.8141,-254246.7000,293356.9073
4019.0000,14.1743,20.5839,0.0000,228865.8000,-228865.8000,10.7941,0.0000,37984.0391,37984.0391,527.1677,266849.8391,0.0000,-266849.8391,14.1688,19.8573,0.0000,54540.8000,-54540.8000,2.8942,0.0000,8959.2136,8959.2136,141.3473,63500.0136,0.0000,-63500.0136,20.3379,14.1559,17.2469,4.8353,326384.7264,20.5839,20.4168,20.5004,13.5265,2.6333,20.1239,20.0562,20.0900,11.4118,5.5275,20.5839,20.5287,20.5563,13.8435,-8.1608,14.1688,14.2058,14.1873,-7.2127,-2.6333,14.1559,14.1688,14.1623,-6.5385,-5.5275,14.1559,14.1642,14.1600,-6.4460,8.1608,0.1000,7.8141,-283406.6000,326384.7264
4020.0000,14.3266,20.7318,0.0000,241053.7000,-241053.7000,11.3825,0.0000,40152.5021,40152.5021,555.9030,281206.2021,0.0000,-281206.2021,14.3223,20.0083,0.0000,61021.6000,-61021.6000,3.2405,0.0000,10046.6418,10046.6418,158.2623,71068.2418,0.0000,-71068.2418,20.4808,14.3127,17.3968,5.1539,347888.3935,20.7318,20.5628,20.6473,14.7507,2.7140,20.2611,20.1940,20.2275,12.6542,5.9545,20.7318,20.6779,20.7048,15.0623,-8.6685,14.3223,14.3506,14.3364,-5.9409,-2.7140,14.3127,14.3223,14.3175,-5.3116,-5.9545,14.3127,14.3190,14.3159,-5.2329,8.6685,0.1000,7.8141,-302075.3000,347888.3935
