Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4021.0000,14.4572,20.8589,0.0000,252586.1000,-252586.1000,11.9391,0.0000,42205.4289,42205.4289,583.0859,294791.5289,0.0000,-294791.5289,14.4539,20.1378,0.0000,64505.4000,-64505.4000,3.4277,0.0000,10641.1578,10641.1578,167.4050,75146.5578,0.0000,-75146.5578,20.6084,14.4468,17.5276,5.4103,365198.0527,20.8589,20.6918,20.7754,15.7199,2.8371,20.3887,20.3214,20.3551,13.7174,6.2649,20.8589,20.8060,20.8325,16.0077,-9.1020,14.4539,14.4757,14.4648,-4.9564,-2.8371,14.4468,14.4539,14.4504,-4.3608,-6.2649,14.4468,14.4515,14.4492,-4.2926,9.1020,0.1000,7.8141,-317091.5000,365198.0527
4022.0000,14.5320,20.9297,0.0000,266936.9000,-266936.9000,12.6284,0.0000,44683.5358,44683.5358,616.7498,311620.4358,0.0000,-311620.4358,14.5286,20.2103,0.0000,54353.7000,-54353.7000,2.8899,0.0000,8976.5850,8976.5850,141.1374,63330.2850,0.0000,-63330.2850,20.7076,14.5173,17.6125,5.4891,370512.2729,20.9297,20.7874,20.8586,16.1491,3.2462,20.5156,20.4430,20.4793,14.7091,6.1361,20.9297,20.8807,20.9052,16.2987,-9.3822,14.5286,14.5532,14.5409,-4.6028,-3.2462,14.5173,14.5286,14.5230,-4.1192,-6.1361,14.5173,14.5246,14.5210,-4.0724,9.3822,0.1000,7.8141,-321290.6000,370512.2729
4023.0000,14.5027,20.8966,0.0000,234051.0000,-234051.0000,11.0781,0.0000,39151.0520,39151.0520,541.0373,273202.0520,0.0000,-273202.0520,14.4957,20.1753,0.0000,59353.6000,-59353.6000,3.1567,0.0000,9797.4616,9797.4616,154.1693,69151.0616,0.0000,-69151.0616,20.6613,14.4692,17.5652,5.0366,339969.5441,20.8966,20.7535,20.8251,15.2432,2.6405,20.4386,20.3849,20.4118,13.3591,5.7972,20.8966,20.8511,20.8739,15.4317,-8.4377,14.4957,14.5511,14.5234,-5.2913,-2.6405,14.4692,14.4957,14.4824,-5.1289,-5.7972,14.4692,14.4875,14.4783,-5.1151,8.4377,0.1000,7.8141,-293404.6000,339969.5441
4024.0000,14.5100,20.9053,0.0000,235937.2000,-235937.2000,11.1652,0.0000,39473.5190,39473.5190,545.2910,275410.7190,0.0000,-275410.7190,14.5030,20.1834,0.0000,58793.0000,-58793.0000,3.1265,0.0000,9705.9926,9705.9926,152.6918,68498.9926,0.0000,-68498.9926,20.6675,14.4804,17.5739,5.0526,341052.7515,20.9053,20.7581,20.8317,15.0836,2.6796,20.4487,20.3888,20.4187,13.2692,5.8061,20.9053,20.8582,20.8817,15.2859,-8.4856,14.5030,14.5550,14.5290,-5.4814,-2.6796,14.4804,14.5030,14.4917,-5.2635,-5.8061,14.4804,14.4958,14.4881,-5.2457,8.4856,0.1000,7.8141,-294730.2000,341052.7515
4025.0000,14.5306,20.9261,0.0000,244474.1000,-244474.1000,11.5698,0.0000,40922.0715,40922.0715,565.0488,285396.1715,0.0000,-285396.1715,14.5246,20.2051,0.0000,54740.1000,-54740.1000,2.9110,0.0000,9039.8463,9039.8463,142.1704,63779.9463,0.0000,-63779.9463,20.6990,14.5032,17.6011,5.1266,346046.9530,20.9261,20.7854,20.8558,15.1762,2.8862,20.4940,20.4292,20.4616,13.6276,5.7973,20.9261,20.8791,20.9026,15.3359,-8.6835,14.5246,14.5703,14.5474,-5.4592,-2.8862,14.5032,14.5246,14.5139,-5.2091,-5.7973,14.5032,14.5174,14.5103,-5.1947,8.6835,0.1000,7.8141,-299214.2000,346046.9530
4026.0000,14.5171,20.9114,0.0000,233009.3000,-233009.3000,11.0287,0.0000,38990.2813,38990.2813,538.6245,271999.5813,0.0000,-271999.5813,14.5097,20.1895,0.0000,56552.4000,-56552.4000,3.0077,0.0000,9337.0364,9337.0364,146.8907,65889.4364,0.0000,-65889.4364,20.6796,14.4824,17.5810,4.9705,335507.9316,20.9114,20.7707,20.8410,14.7993,2.6737,20.4630,20.4058,20.4344,13.0902,5.6814,20.9114,20.8658,20.8886,14.9715,-8.3550,14.5097,14.5672,14.5385,-5.7544,-2.6737,14.4824,14.5097,14.4960,-5.6333,-5.6814,14.4824,14.5010,14.4917,-5.6321,8.3550,0.1000,7.8141,-289561.7000,335507.9316
4027.0000,14.4865,20.8807,0.0000,224502.1000,-224502.1000,10.6251,0.0000,37539.1506,37539.1506,518.9123,262041.2506,0.0000,-262041.2506,14.4777,20.1575,0.0000,55958.8000,-55958.8000,2.9759,0.0000,9234.5796,9234.5796,145.3397,65193.3796,0.0000,-65193.3796,20.6472,14.4456,17.5464,4.8197,325331.6582,20.8807,20.7412,20.8109,14.3226,2.5497,20.4268,20.3711,20.3990,12.5787,5.5257,20.8807,20.8361,20.8584,14.4934,-8.0754,14.4777,14.5461,14.5119,-6.1928,-2.5497,14.4456,14.4777,14.4617,-6.1647,-5.5257,14.4456,14.4677,14.4566,-6.1734,8.0754,0.1000,7.8141,-280460.9000,325331.6582
4028.0000,14.1310,20.5187,0.0000,159436.5000,-159436.5000,7.5442,0.0000,26433.8134,26433.8134,368.4451,185870.3134,0.0000,-185870.3134,14.1195,19.7957,0.0000,19893.3000,-19893.3000,1.0578,0.0000,3265.4249,3265.4249,51.6611,23158.7249,0.0000,-23158.7249,20.3868,13.9607,17.1737,3.1586,213204.2382,20.5187,20.4693,20.4940,10.4603,2.1621,20.2480,20.1929,20.2204,10.4171,3.2199,20.5187,20.5028,20.5107,10.2598,-5.3820,14.1195,14.3088,14.2141,-9.8312,-2.1621,13.9607,14.1195,14.0401,-11.2866,-3.2199,13.9607,14.0596,14.0101,-11.5966,5.3820,0.1000,7.8141,-179329.8000,213204.2382
4029.0000,13.9142,20.3123,0.0000,146695.0000,-146695.0000,6.9249,0.0000,24196.5083,24196.5083,338.2020,170891.5083,0.0000,-170891.5083,13.9041,19.5863,0.0000,10748.0000,-10748.0000,0.5707,0.0000,1758.7136,1758.7136,27.8697,12506.7136,0.0000,-12506.7136,20.2053,13.7347,16.9700,2.7714,187067.4666,20.3123,20.2589,20.2856,8.5347,2.1181,20.1161,20.0543,20.0852,9.1149,2.6887,20.3123,20.2898,20.3010,8.3801,-4.8068,13.9041,14.1008,14.0025,-11.8376,-2.1181,13.7347,13.9041,13.8194,-13.1493,-2.6887,13.7347,13.8319,13.7833,-13.4840,4.8068,0.1000,7.8141,-157443.0000,187067.4666
4030.0000,13.7607,20.1647,0.0000,132330.9000,-132330.9000,6.2379,0.0000,21748.2851,21748.2851,304.6506,154079.1851,0.0000,-154079.1851,13.7533,19.4389,0.0000,7743.9000,-7743.9000,0.4108,0.0000,1264.3970,1264.3970,20.0623,9008.2970,0.0000,-9008.2970,20.0645,13.5598,16.8122,2.4712,166807.1745,20.1647,20.1060,20.1354,7.4065,1.9424,19.9895,19.9290,19.9593,8.0103,2.3532,20.1647,20.1387,20.1517,7.2955,-4.2956,13.7533,13.9639,13.8586,-12.9015,-1.9424,13.5598,13.7533,13.6566,-14.3033,-2.3532,13.5598,13.6688,13.6143,-14.6766,4.2956,0.1000,7.8141,-140074.8000,166807.1745
4031.0000,13.6466,20.0547,0.0000,121391.4000,-121391.4000,5.7165,0.0000,19896.9263,19896.9263,279.1849,141288.3263,0.0000,-141288.3263,13.6379,19.3256,0.0000,7785.1000,-7785.1000,0.4127,0.0000,1269.0309,1269.0309,20.1567,9054.1309,0.0000,-9054.1309,19.9489,13.4301,16.6895,2.2831,154107.6613,20.0547,19.9896,20.0221,6.7013,1.7679,19.8639,19.8098,19.8369,6.9995,2.1806,20.0547,20.0258,20.0402,6.6289,-3.9486,13.6379,13.8675,13.7527,-13.5399,-1.7679,13.4301,13.6379,13.5340,-15.0208,-2.1806,13.4301,13.5477,13.4889,-15.3956,3.9486,0.1000,7.8141,-129176.5000,154107.6613
4032.0000,13.5380,19.9121,312.6000,98825.5000,-98512.9000,4.6668,64.6378,16157.0155,16221.6533,227.9210,114982.5155,247.9622,-114734.5533,13.5277,19.2169,0.0000,8104.2000,-8104.2000,0.4294,0.0000,1318.9875,1318.9875,20.9731,9423.1875,0.0000,-9423.1875,19.8104,13.2635,16.5370,1.9065,128689.4665,19.9121,19.8586,19.8853,5.6559,1.4125,19.7089,19.6699,19.6894,5.7245,1.8419,19.9121,19.8900,19.9011,5.5642,-3.2544,13.5277,13.8139,13.6708,-13.9498,-1.4125,13.2635,13.5277,13.3956,-16.0030,-1.8419,13.2635,13.4183,13.3409,-16.4686,3.2544,0.1000,7.8141,-106617.1000,128689.4665
4033.0000,13.4389,19.8518,0.0000,91774.4000,-91774.4000,4.3155,0.0000,14969.4925,14969.4925,210.7631,106743.8925,0.0000,-106743.8925,13.4245,19.1150,0.0000,7904.6000,-7904.6000,0.4187,0.0000,1284.6374,1284.6374,20.4476,9189.2374,0.0000,-9189.2374,19.7257,13.1382,16.4320,1.7820,120286.3562,19.8518,19.7729,19.8123,5.4175,1.2989,19.6125,19.5658,19.5891,5.1037,1.7176,19.8518,19.8168,19.8343,5.4140,-3.0166,13.4245,13.7471,13.5858,-14.4596,-1.2989,13.1382,13.4245,13.2814,-16.6806,-1.7176,13.1382,13.3062,13.2222,-17.1639,3.0166,0.1000,7.8141,-99679.0000,120286.3562
4034.0000,13.3447,19.7599,0.0000,78995.1000,-78995.1000,3.7122,0.0000,12856.7886,12856.7886,181.2982,91851.8886,0.0000,-91851.8886,13.3410,19.0329,0.0000,4575.8000,-4575.8000,0.2423,0.0000,742.7825,742.7825,11.8318,5318.5825,0.0000,-5318.5825,19.6482,12.9691,16.3087,1.5092,101872.7837,19.7599,19.6894,19.7246,4.8984,1.1566,19.5757,19.5011,19.5384,5.0397,1.3989,19.7599,19.7288,19.7443,4.8636,-2.5556,13.3410,13.7007,13.5208,-14.7444,-1.1566,12.9691,13.3410,13.1551,-17.5390,-1.3989,12.9691,13.1836,13.0764,-18.2269,2.5556,0.1000,7.8141,-83570.9000,101872.7837
4035.0000,13.2682,19.6856,0.0000,67688.3000,-67688.3000,3.1789,0.0000,10996.9617,10996.9617,155.2537,78685.2617,0.0000,-78685.2617,13.2700,18.9630,0.0000,3477.6000,-3477.6000,0.1841,0.0000,563.9577,563.9577,8.9892,4041.5577,0.0000,-4041.5577,19.5748,12.8246,16.1997,1.2972,87557.6588,19.6856,19.6091,19.6473,4.4942,0.9983,19.5085,19.4351,19.4718,4.6775,1.1823,19.6856,19.6505,19.6681,4.4772,-2.1806,13.2700,13.6796,13.4748,-14.8474,-0.9983,12.8246,13.2700,13.0473,-18.1582,-1.1823,12.8246,13.0798,12.9522,-18.9847,2.1806,0.1000,7.8141,-71165.9000,87557.6588
4036.0000,13.2084,19.6278,0.0000,62325.6000,-62325.6000,2.9256,0.0000,10111.6880,10111.6880,142.8828,72437.2880,0.0000,-72437.2880,13.2027,18.8965,0.0000,4088.5000,-4088.5000,0.2163,0.0000,662.4108,662.4108,10.5654,4750.9108,0.0000,-4750.9108,19.5073,12.7415,16.1244,1.2147,81992.4052,19.6278,19.5419,19.5849,4.2425,0.9031,19.4172,19.3606,19.3889,4.1046,1.1194,19.6278,19.5886,19.6082,4.2588,-2.0225,13.2027,13.6584,13.4306,-14.9876,-0.9031,12.7415,13.2027,12.9721,-18.4101,-1.1194,12.7415,13.0075,12.8745,-19.1993,2.0225,0.1000,7.8141,-66414.1000,81992.4052
4037.0000,13.1711,19.5922,0.0000,57291.9000,-57291.9000,2.6883,0.0000,9286.9831,9286.9831,131.2923,66578.8831,0.0000,-66578.8831,13.1368,18.8314,0.0000,8429.7000,-8429.7000,0.4459,0.0000,1364.5279,1364.5279,21.7780,9794.2279,0.0000,-9794.2279,19.4306,12.7185,16.0746,1.2021,81140.5303,19.5922,19.4821,19.5372,4.1273,0.7475,19.2390,19.2430,19.2410,2.7725,1.1934,19.5922,19.5459,19.5691,4.2441,-1.9408,13.1368,13.6728,13.4048,-14.9377,-0.7475,12.7185,13.1368,12.9277,-18.3643,-1.1934,12.7185,12.9779,12.8482,-18.8895,1.9408,0.1000,7.8141,-65721.6000,81140.5303
4038.0000,13.1776,19.4229,1082.5000,69868.4000,-68785.9000,3.3352,225.1738,11327.3378,11552.5115,162.8852,81195.7378,857.3262,-80338.4115,13.1302,18.8262,0.0000,10714.5000,-10714.5000,0.5666,0.0000,1734.2159,1734.2159,27.6737,12448.7159,0.0000,-12448.7159,19.3243,12.8554,16.0899,1.4423,97352.3344,19.4229,19.4060,19.4145,3.0571,0.9229,19.1854,19.1638,19.1746,2.5678,1.4895,19.4229,19.4234,19.4231,2.8760,-2.4123,13.1302,13.5842,13.3572,-15.2078,-0.9229,12.8554,13.1302,12.9928,-17.0913,-1.4895,12.8554,13.0221,12.9388,-17.3161,2.4123,0.1000,7.8141,-79500.4000,97352.3344
4039.0000,13.1374,19.5590,0.0000,82323.7000,-82323.7000,3.8621,0.0000,13334.2046,13334.2046,188.6187,95657.9046,0.0000,-95657.9046,13.1226,18.8187,0.0000,3919.1000,-3919.1000,0.2073,0.0000,634.2675,634.2675,10.1221,4553.3675,0.0000,-4553.3675,19.3979,12.7962,16.0971,1.5351,103617.6332,19.5590,19.4284,19.4937,4.5503,1.2183,19.3398,19.2219,19.2809,4.3534,1.4255,19.5590,19.4928,19.5259,4.6920,-2.6438,13.1226,13.4783,13.3005,-15.5754,-1.2183,12.7962,13.1226,12.9594,-17.2796,-1.4255,12.7962,12.9803,12.8882,-17.7570,2.6438,0.1000,7.8141,-86242.8000,103617.6332
4040.0000,13.1728,19.5452,437.7000,98352.4000,-97914.7000,4.6362,91.0545,15943.4772,16034.5318,226.4222,114295.8772,346.6455,-113949.2318,13.1427,18.8391,0.0000,12054.5000,-12054.5000,0.6375,0.0000,1951.4365,1951.4365,31.1330,14005.9365,0.0000,-14005.9365,19.3975,12.9571,16.1773,1.9408,131000.6519,19.5452,19.4505,19.4978,4.7850,1.3329,19.2527,19.2139,19.2333,3.8996,1.9704,19.5452,19.5071,19.5261,4.8503,-3.3033,13.1427,13.4436,13.2931,-15.3255,-1.3329,12.9571,13.1427,13.0499,-15.9123,-1.9704,12.9571,13.0635,13.0103,-15.9916,3.3033,0.1000,7.8141,-109969.2000,131000.6519
4041.0000,13.2507,19.6749,0.0000,113779.7000,-113779.7000,5.3376,0.0000,18477.6798,18477.6798,260.6820,132257.3798,0.0000,-132257.3798,13.2222,18.9190,0.0000,19393.6000,-19393.6000,1.0257,0.0000,3142.9555,3142.9555,50.0914,22536.5555,0.0000,-22536.5555,19.4645,13.0910,16.2778,2.3174,156424.5166,19.6749,19.5261,19.6005,6.1967,1.4373,19.2733,19.2244,19.2488,4.3318,2.4630,19.6749,19.6161,19.6455,6.4599,-3.9003,13.2222,13.4650,13.3436,-14.4703,-1.4373,13.0910,13.2222,13.1566,-14.5914,-2.4630,13.0910,13.1717,13.1314,-14.5529,3.9003,0.1000,7.8141,-133173.3000,156424.5166
4042.0000,13.3245,19.7470,0.0000,119781.0000,-119781.0000,5.6220,0.0000,19485.6919,19485.6919,274.5695,139266.6919,0.0000,-139266.6919,13.2976,18.9935,0.0000,24586.9000,-24586.9000,1.3007,0.0000,3988.7452,3988.7452,63.5247,28575.6452,0.0000,-28575.6452,19.5202,13.1839,16.3520,2.5064,169184.8693,19.7470,19.5955,19.6713,6.9984,1.4404,19.3099,19.2569,19.2834,4.9020,2.7411,19.7470,19.6927,19.7199,7.2685,-4.1816,13.2976,13.5191,13.4083,-13.6034,-1.4404,13.1839,13.2976,13.2407,-13.7011,-2.7411,13.1839,13.2575,13.2207,-13.6538,4.1816,0.1000,7.8141,-144367.9000,169184.8693
4043.0000,13.4005,19.8216,0.0000,124800.7000,-124800.7000,5.8604,0.0000,20338.2776,20338.2776,286.2125,145138.9776,0.0000,-145138.9776,13.3736,19.0686,0.0000,31173.3000,-31173.3000,1.6496,0.0000,5062.6075,5062.6075,80.5656,36235.9075,0.0000,-36235.9075,19.5718,13.2790,16.4254,2.7004,182277.1928,19.8216,19.6547,19.7382,7.6964,1.4036,19.3381,19.2878,19.3129,5.3250,3.0532,19.8216,19.7663,19.7939,8.0279,-4.4568,13.3736,13.5837,13.4786,-12.7833,-1.4036,13.2790,13.3736,13.3263,-12.8453,-3.0532,13.2790,13.3429,13.3109,-12.7803,4.4568,0.1000,7.8141,-155974.0000,182277.1928
4044.0000,13.4918,19.9116,0.0000,130109.4000,-130109.4000,6.1127,0.0000,21248.6609,21248.6609,298.5342,151358.0609,0.0000,-151358.0609,13.4654,19.1599,0.0000,40654.4000,-40654.4000,2.1520,0.0000,6610.8519,6610.8519,105.1003,47265.2519,0.0000,-47265.2519,19.6308,13.3924,16.5116,2.9461,198861.5458,19.9116,19.7158,19.8137,8.4589,1.3202,19.3712,19.3231,19.3472,5.7638,3.4722,19.9116,19.8538,19.8827,8.9200,-4.7925,13.4654,13.6643,13.5649,-11.8517,-1.3202,13.3924,13.4654,13.4289,-11.8335,-3.4722,13.3924,13.4443,13.4184,-11.7435,4.7925,0.1000,7.8141,-170763.8000,198861.5458
4045.0000,13.5647,19.9822,0.0000,137206.2000,-137206.2000,6.4499,0.0000,22445.9049,22445.9049,315.0043,159652.1049,0.0000,-159652.1049,13.5399,19.2331,0.0000,43425.2000,-43425.2000,2.2995,0.0000,7068.8247,7068.8247,112.3042,50494.0247,0.0000,-50494.0247,19.6984,13.4719,16.5852,3.1130,210124.9966,19.9822,19.7854,19.8838,9.1020,1.3835,19.4406,19.3853,19.4129,6.5427,3.6830,19.9822,19.9261,19.9542,9.5357,-5.0665,13.5399,13.7251,13.6325,-11.2314,-1.3835,13.4719,13.5399,13.5059,-11.2065,-3.6830,13.4719,13.5209,13.4964,-11.1341,5.0665,0.1000,7.8141,-180631.4000,210124.9966
4046.0000,13.6687,20.0854,0.0000,147435.7000,-147435.7000,6.9341,0.0000,24178.2936,24178.2936,338.6500,171613.9936,0.0000,-171613.9936,13.6473,19.3400,0.0000,52788.0000,-52788.0000,2.7961,0.0000,8605.9978,8605.9978,136.5582,61393.9978,0.0000,-61393.9978,19.7830,13.5992,16.6911,3.4381,232073.5485,20.0854,19.8638,19.9746,9.9685,1.3793,19.5130,19.4586,19.4858,7.3153,4.1754,20.0854,20.0268,20.0561,10.5084,-5.5548,13.6473,13.8057,13.7265,-10.3114,-1.3793,13.5992,13.6473,13.6232,-10.0911,-4.1754,13.5992,13.6346,13.6169,-10.0014,5.5548,0.1000,7.8141,-200223.7000,232073.5485
4047.0000,13.7595,20.1738,0.0000,154397.4000,-154397.4000,7.2664,0.0000,25374.1637,25374.1637,354.8810,179771.5637,0.0000,-179771.5637,13.7402,19.4316,0.0000,58131.4000,-58131.4000,3.0805,0.0000,9489.7122,9489.7122,150.4457,67621.1122,0.0000,-67621.1122,19.8651,13.6972,16.7811,3.6466,246147.0123,20.1738,19.9439,20.0589,10.6896,1.3953,19.5913,19.5355,19.5634,8.0767,4.4758,20.1738,20.1163,20.1451,11.2453,-5.8711,13.7402,13.8857,13.8130,-9.5592,-1.3953,13.6972,13.7402,13.7187,-9.3341,-4.4758,13.6972,13.7296,13.7134,-9.2536,5.8711,0.1000,7.8141,-212528.8000,246147.0123
4048.0000,13.6951,20.0881,201.4000,144330.0000,-144128.6000,6.8073,41.5369,23683.6779,23725.2149,332.4552,168013.6779,159.8631,-167853.8149,13.6724,19.3608,0.0000,37350.8000,-37350.8000,1.9800,0.0000,6091.4594,6091.4594,96.7011,43442.2594,0.0000,-43442.2594,19.8473,13.5807,16.7140,3.1465,212390.6179,20.0881,19.9434,20.0158,9.8449,1.6091,19.6220,19.5590,19.5905,8.1750,3.5891,20.0881,20.0463,20.0672,9.9464,-5.1982,13.6724,13.8567,13.7645,-10.4670,-1.6091,13.5807,13.6724,13.6265,-10.8531,-3.5891,13.5807,13.6450,13.6129,-10.8899,5.1982,0.1000,7.8141,-181479.4000,212390.6179
4049.0000,13.5635,19.8550,1240.5000,120455.3000,-119214.8000,5.7353,256.3965,19705.0159,19961.4124,280.1014,140160.3159,984.1035,-139176.2124,13.5442,19.2327,0.0000,17399.4000,-17399.4000,0.9221,0.0000,2832.4714,2832.4714,45.0347,20231.8714,0.0000,-20231.8714,19.7169,13.3778,16.5474,2.4114,162771.1260,19.8550,19.7960,19.8255,7.4582,1.6044,19.5904,19.5199,19.5551,7.5832,2.5265,19.8550,19.8374,19.8462,7.2363,-4.1309,13.5442,13.7702,13.6572,-11.8400,-1.6044,13.3778,13.5442,13.4610,-12.8953,-2.5265,13.3778,13.4831,13.4305,-13.1299,4.1309,0.1000,7.8141,-136614.2000,162771.1260
4050.0000,13.4046,19.8145,12.1000,106023.9000,-106011.8000,4.9870,2.5075,17279.9487,17282.4562,243.5591,123303.8487,9.5925,-123294.2562,13.3976,19.0874,0.0000,6458.4000,-6458.4000,0.3421,0.0000,1049.2094,1049.2094,16.7076,7507.6094,0.0000,-7507.6094,19.6744,13.1399,16.4072,1.9898,134313.8241,19.8145,19.7166,19.7655,7.0472,1.5483,19.6027,19.5005,19.5516,7.5234,1.8904,19.8145,19.7700,19.7923,6.9784,-3.4387,13.3976,13.6618,13.5297,-13.2256,-1.5483,13.1399,13.3976,13.2688,-14.9424,-1.8904,13.1399,13.2889,13.2144,-15.4319,3.4387,0.1000,7.8141,-112470.2000,134313.8241
4051.0000,13.3231,19.6999,334.3000,98398.5000,-98064.2000,4.6407,69.3709,16006.7147,16076.0855,226.6441,114405.2147,264.9291,-114140.2855,13.3115,19.0036,0.0000,6502.1000,-6502.1000,0.3442,0.0000,1055.0425,1055.0425,16.8109,7557.1425,0.0000,-7557.1425,19.5856,13.0624,16.3240,1.8581,125420.6535,19.6999,19.6270,19.6635,6.0716,1.4322,19.5062,19.4346,19.4704,6.5311,1.7764,19.6999,19.6692,19.6846,5.9617,-3.2085,13.3115,13.5908,13.4511,-13.8568,-1.4322,13.0624,13.3115,13.1869,-15.4292,-1.7764,13.0624,13.2036,13.1330,-15.8504,3.2085,0.1000,7.8141,-104566.3000,125420.6535
4052.0000,13.3647,19.2243,3754.8000,73587.9000,-69833.1000,3.6545,778.6244,11982.3191,12760.9435,178.4821,85570.2191,2976.1756,-82594.0435,13.3404,19.0348,0.0000,10723.1000,-10723.1000,0.5675,0.0000,1740.6495,1740.6495,27.7148,12463.7495,0.0000,-12463.7495,19.2796,13.1189,16.1992,1.4863,100323.2195,19.2243,19.3619,19.2931,1.9471,1.0290,19.2457,19.2524,19.2490,4.0150,1.5965,19.2243,19.2961,19.2602,1.2148,-2.6255,13.3404,13.6471,13.4937,-13.0251,-1.0290,13.1189,13.3404,13.2296,-14.4961,-1.5965,13.1189,13.2540,13.1865,-14.7569,2.6255,0.1000,7.8141,-80556.2000,100323.2195
4053.0000,13.3008,19.5024,1350.5000,71151.5000,-69801.0000,3.4135,280.3467,11568.3921,11848.7388,166.7116,82719.8921,1070.1533,-81649.7388,13.2663,18.9592,0.0000,14020.1000,-14020.1000,0.7420,0.0000,2273.5019,2273.5019,36.2402,16293.6019,0.0000,-16293.6019,19.3037,12.9857,16.1447,1.5002,101265.5877,19.5024,19.3118,19.4071,4.2664,0.8905,19.1515,19.1336,19.1426,3.2553,1.6325,19.5024,19.4137,19.4580,4.6736,-2.5230,13.2663,13.6678,13.4670,-13.2559,-0.8905,12.9857,13.2663,13.1260,-15.5935,-1.6325,12.9857,13.1713,13.0785,-15.9083,2.5230,0.1000,7.8141,-83821.1000,101265.5877
4054.0000,13.2546,19.3008,1988.2000,59754.4000,-57766.2000,2.9110,413.0423,9704.9201,10117.9624,142.1664,69459.3201,1575.1577,-67884.1624,13.2315,18.9257,0.0000,7326.5000,-7326.5000,0.3877,0.0000,1187.4963,1187.4963,18.9326,8513.9963,0.0000,-8513.9963,19.2256,12.8528,16.0392,1.2012,81080.8167,19.3008,19.2776,19.2892,3.1113,0.8411,19.1666,19.0955,19.1310,3.6012,1.2288,19.3008,19.3029,19.3018,2.9526,-2.0699,13.2315,13.6580,13.4448,-13.3915,-0.8411,12.8528,13.2315,13.0421,-16.2726,-1.2288,12.8528,13.0906,12.9717,-16.8531,2.0699,0.1000,7.8141,-65092.7000,81080.8167
4055.0000,13.2379,19.0907,2719.8000,52668.3000,-49948.5000,2.6164,565.1863,8550.7334,9115.9197,127.7830,61219.0334,2154.6137,-59064.4197,13.2139,18.9087,0.0000,6298.5000,-6298.5000,0.3332,0.0000,1020.6281,1020.6281,16.2739,7319.1281,0.0000,-7319.1281,19.0959,12.8168,15.9563,1.0583,71436.5349,19.0907,19.1524,19.1215,1.5440,0.7611,19.0782,19.0402,19.0592,3.0394,1.0943,19.0907,19.1287,19.1097,1.1270,-1.8554,13.2139,13.6691,13.4415,-13.2953,-0.7611,12.8168,13.2139,13.0153,-16.2264,-1.0943,12.8168,13.0610,12.9389,-16.8249,1.8554,0.1000,7.8141,-56247.0000,71436.5349
4056.0000,13.3368,18.3337,6266.6000,44067.6000,-37801.0000,2.4009,1300.0907,7170.8736,8470.9643,117.2560,51238.4736,4966.5093,-46271.9643,13.2900,18.9861,0.0000,9700.1000,-9700.1000,0.5131,0.0000,1573.4884,1573.4884,25.0612,11273.5884,0.0000,-11273.5884,18.7409,13.0355,15.8882,0.9500,64125.2765,18.3337,18.9067,18.6202,-3.8779,0.6293,18.9424,18.9483,18.9453,2.0176,1.1424,18.3337,18.6071,18.4704,-5.8933,-1.7716,13.2900,13.7380,13.5140,-12.3218,-0.6293,13.0355,13.2900,13.1628,-14.1661,-1.1424,13.0355,13.1944,13.1149,-14.3784,1.7716,0.1000,7.8141,-47501.1000,64125.2765
4057.0000,13.2982,19.0122,3012.9000,46289.2000,-43276.3000,2.3335,625.4671,7525.6186,8151.0857,113.9638,53814.8186,2387.4329,-51427.3857,13.2536,18.9475,0.0000,11228.9000,-11228.9000,0.5942,0.0000,1820.5616,1820.5616,29.0196,13049.4616,0.0000,-13049.4616,18.8564,12.8651,15.8607,1.0023,67655.1678,19.0122,18.7494,18.8808,0.6633,0.5798,18.8497,18.8593,18.8545,1.3790,1.1740,19.0122,18.8545,18.9333,1.4054,-1.7537,13.2536,13.7939,13.5237,-12.2773,-0.5798,12.8651,13.2536,13.0593,-15.5227,-1.1740,12.8651,13.1344,12.9997,-15.9101,1.7537,0.1000,7.8141,-54505.2000,67655.1678
4058.0000,13.2735,18.7863,3620.2000,42333.8000,-38713.6000,2.1796,751.8487,6878.6039,7630.4526,106.4464,49212.4039,2868.3513,-46344.0526,13.2288,18.9233,0.0000,7963.4000,-7963.4000,0.4213,0.0000,1290.6792,1290.6792,20.5774,9254.0792,0.0000,-9254.0792,18.8293,12.7960,15.8127,0.8967,60524.5341,18.7863,18.8413,18.8138,0.0979,0.5861,18.8756,18.8297,18.8526,1.8221,1.0074,18.7863,18.8291,18.8077,-0.1174,-1.5935,13.2288,13.7922,13.5105,-12.4690,-0.5861,12.7960,13.2288,13.0124,-15.8800,-1.0074,12.7960,13.0827,12.9394,-16.4161,1.5935,0.1000,7.8141,-46677.0000,60524.5341
4059.0000,13.2813,18.5710,4255.3000,38961.8000,-34706.5000,2.0547,883.6332,6331.8490,7215.4822,100.3505,45293.6490,3371.6668,-41921.9822,13.2338,18.9288,0.0000,7463.2000,-7463.2000,0.3948,0.0000,1209.6906,1209.6906,19.2830,8672.8906,0.0000,-8672.8906,18.7219,12.8170,15.7695,0.8265,55790.4482,18.5710,18.7659,18.6685,-1.2520,0.5533,18.8338,18.8049,18.8194,1.7199,0.9481,18.5710,18.6695,18.6203,-1.9542,-1.5014,13.2338,13.8042,13.5190,-12.3443,-0.5533,12.8170,13.2338,13.0254,-15.5008,-0.9481,12.8170,13.0886,12.9528,-15.9966,1.5014,0.1000,7.8141,-42169.7000,55790.4482
4060.0000,13.2151,18.8888,3630.0000,52537.3000,-48907.3000,2.6589,754.6155,8524.9572,9279.5728,129.8580,61062.2572,2875.3845,-58186.8728,13.1769,18.8713,0.0000,6133.8000,-6133.8000,0.3245,0.0000,993.4338,993.4338,15.8485,7127.2338,0.0000,-7127.2338,18.7925,12.7797,15.7861,1.0250,69190.0042,18.8888,18.7496,18.8192,1.1622,0.7781,18.7854,18.7697,18.7776,1.5034,1.1027,18.8888,18.8059,18.8474,1.4732,-1.8808,13.1769,13.6832,13.4301,-13.4163,-0.7781,12.7797,13.1769,12.9783,-15.9507,-1.1027,12.7797,13.0214,12.9006,-16.4902,1.8808,0.1000,7.8141,-55041.1000,69190.0042
4061.0000,13.0570,19.4411,188.3000,63661.2000,-63472.9000,2.9973,39.2476,10292.2536,10331.5013,146.3832,73953.4536,149.0524,-73804.4013,13.0147,18.7085,0.0000,9376.0000,-9376.0000,0.4959,0.0000,1515.1821,1515.1821,24.2203,10891.1821,0.0000,-10891.1821,19.0737,12.6007,15.8372,1.2920,87212.4123,19.4411,19.0014,19.2213,6.0950,0.8338,18.8922,18.8109,18.8516,2.6885,1.3297,19.4411,19.2351,19.3381,7.3682,-2.1635,13.0147,13.5656,13.2901,-14.9153,-0.8338,12.6007,13.0147,12.8077,-17.8175,-1.3297,12.6007,12.8610,12.7309,-18.3231,2.1635,0.1000,7.8141,-72848.9000,87212.4123
4062.0000,13.0923,19.4082,1401.5000,147464.4000,-146062.9000,6.9874,291.9442,23860.3785,24152.3227,341.2529,171324.7785,1109.5558,-170215.2227,13.0679,18.7659,0.0000,249.8000,-249.8000,0.0132,0.0000,40.3975,40.3975,0.6449,290.1975,0.0000,-290.1975,19.2879,12.9466,16.1173,2.5366,171223.0034,19.4082,19.3002,19.3542,7.0273,2.3247,19.2972,19.1367,19.2169,7.1544,2.3379,19.4082,19.3637,19.3859,7.0482,-4.6627,13.0679,13.2728,13.1704,-15.9758,-2.3247,12.9466,13.0679,13.0073,-14.9344,-2.3379,12.9466,13.0023,12.9745,-14.8954,4.6627,0.1000,7.8141,-146312.7000,171223.0034
4063.0000,13.3037,19.7324,0.0000,205773.9000,-205773.9000,9.6483,0.0000,33458.6622,33458.6622,471.2070,239232.5622,0.0000,-239232.5622,13.2954,18.9947,0.0000,1312.8000,-1312.8000,0.0694,0.0000,212.9699,212.9699,3.3898,1525.7699,0.0000,-1525.7699,19.5954,13.2424,16.4189,3.5277,238119.6235,19.7324,19.5985,19.6654,10.2581,3.1930,19.5857,19.4565,19.5211,10.1729,3.2624,19.7324,19.6656,19.6990,10.3599,-6.4553,13.2954,13.3781,13.3368,-13.5170,-3.1930,13.2424,13.2954,13.2689,-11.9128,-3.2624,13.2424,13.2669,13.2546,-11.7287,6.4553,0.1000,7.8141,-207086.7000,238119.6235
4064.0000,13.6343,20.0611,0.0000,236854.1000,-236854.1000,11.1207,0.0000,38810.8622,38810.8622,543.1181,275664.9622,0.0000,-275664.9622,13.6283,19.3263,0.0000,28069.4000,-28069.4000,1.4854,0.0000,4574.9052,4574.9052,72.5432,32644.3052,0.0000,-32644.3052,19.8634,13.6227,16.7431,4.4953,303433.9758,20.0611,19.9034,19.9822,13.1996,3.2118,19.7209,19.6413,19.6811,11.2134,4.6972,20.0611,19.9954,20.0282,13.4612,-7.9089,13.6283,13.6587,13.6435,-9.8942,-3.2118,13.6227,13.6283,13.6255,-8.1485,-4.6972,13.6227,13.6244,13.6236,-7.8892,7.9089,0.1000,7.8141,-264923.5000,303433.9758
4065.0000,13.9732,20.3934,0.0000,257280.4000,-257280.4000,12.1057,0.0000,42496.2549,42496.2549,591.2240,299776.6549,0.0000,-299776.6549,13.9716,19.6659,0.0000,57472.4000,-57472.4000,3.0453,0.0000,9413.5246,9413.5246,148.7289,66885.9246,0.0000,-66885.9246,20.1401,13.9807,17.0604,5.3325,359942.6714,20.3934,20.2025,20.2980,15.9185,3.0201,19.9331,19.8590,19.8961,13.0355,6.0655,20.3934,20.3278,20.3606,16.3566,-9.0856,13.9716,13.9714,13.9715,-6.5440,-3.0201,13.9807,13.9716,13.9761,-4.8796,-6.0655,13.9807,13.9737,13.9772,-4.6472,9.0856,0.1000,7.8141,-314752.8000,359942.6714
4066.0000,14.2771,20.6897,0.0000,270907.1000,-270907.1000,12.7752,0.0000,45071.8444,45071.8444,623.9209,315978.9444,0.0000,-315978.9444,14.2786,19.9687,0.0000,82455.3000,-82455.3000,4.3752,0.0000,13566.6758,13566.6758,213.6775,96021.9758,0.0000,-96021.9758,20.4030,14.2925,17.3478,5.9882,404204.1926,20.6897,20.4700,20.5799,18.0866,2.8000,20.1643,20.0934,20.1289,14.9740,7.1752,20.6897,20.6257,20.6577,18.6615,-9.9752,14.2786,14.2595,14.2691,-3.8906,-2.8000,14.2925,14.2786,14.2856,-2.3435,-7.1752,14.2925,14.2820,14.2873,-2.1475,9.9752,0.1000,7.8141,-353362.4000,404204.1926
4067.0000,14.5546,20.9605,0.0000,291835.2000,-291835.2000,13.7898,0.0000,48877.9494,48877.9494,673.4700,340713.1494,0.0000,-340713.1494,14.5584,20.2446,0.0000,96866.0000,-96866.0000,5.1464,0.0000,16004.7467,16004.7467,251.3414,112870.7467,0.0000,-112870.7467,20.6652,14.5758,17.6205,6.5889,444747.5707,20.9605,20.7322,20.8464,20.0293,2.8811,20.4196,20.3480,20.3838,17.0762,8.0275,20.9605,20.8986,20.9295,20.6109,-10.9086,14.5584,14.5245,14.5414,-1.6905,-2.8811,14.5758,14.5584,14.5671,-0.2288,-8.0275,14.5758,14.5625,14.5692,-0.0574,10.9086,0.1000,7.8141,-388701.2000,444747.5707
4068.0000,14.7379,21.1361,0.0000,304811.2000,-304811.2000,14.4295,0.0000,51277.4775,51277.4775,704.7145,356088.6775,0.0000,-356088.6775,14.7409,20.4227,0.0000,95088.4000,-95088.4000,5.0579,0.0000,15754.7730,15754.7730,247.0207,110843.1730,0.0000,-110843.1730,20.8551,14.7543,17.8047,6.7933,458550.2694,21.1361,20.9308,21.0334,20.9909,3.1239,20.6167,20.5459,20.5813,18.3688,8.1818,21.1361,21.0788,21.1074,21.4182,-11.3057,14.7409,14.7149,14.7279,-0.5965,-3.1239,14.7543,14.7409,14.7476,0.6384,-8.1818,14.7543,14.7443,14.7493,0.7831,11.3057,0.1000,7.8141,-399899.6000,458550.2694
4069.0000,14.8977,21.2915,0.0000,313243.7000,-313243.7000,14.8469,0.0000,52900.4102,52900.4102,725.0990,366144.1102,0.0000,-366144.1102,14.9009,20.5802,0.0000,99315.3000,-99315.3000,5.2869,0.0000,16495.7005,16495.7005,258.2032,115811.0005,0.0000,-115811.0005,21.0115,14.9150,17.9633,7.0137,473427.1991,21.2915,21.0893,21.1904,21.7153,3.1867,20.7717,20.7034,20.7375,19.2015,8.4736,21.2915,21.2354,21.2635,22.1216,-11.6602,14.9009,14.8728,14.8868,0.2699,-3.1867,14.9150,14.9009,14.9080,1.4201,-8.4736,14.9150,14.9045,14.9097,1.5500,11.6602,0.1000,7.8141,-412559.0000,473427.1991
4070.0000,15.0325,21.4226,0.0000,323373.9000,-323373.9000,15.3435,0.0000,54790.5661,54790.5661,749.3526,378164.4661,0.0000,-378164.4661,15.0358,20.7129,0.0000,99879.2000,-99879.2000,5.3206,0.0000,16624.1763,16624.1763,259.8495,116503.3763,0.0000,-116503.3763,21.1483,15.0498,18.0990,7.2008,486056.9601,21.4226,21.2287,21.3256,22.2799,3.3410,20.9119,20.8438,20.8778,19.9222,8.6616,21.4226,21.3680,21.3953,22.6354,-12.0025,15.0358,15.0077,15.0217,0.9240,-3.3410,15.0498,15.0358,15.0428,1.9881,-8.6616,15.0498,15.0394,15.0446,2.1055,12.0025,0.1000,7.8141,-423253.1000,486056.9601
4071.0000,15.1675,21.5548,0.0000,333180.8000,-333180.8000,15.8232,0.0000,56638.3352,56638.3352,772.7808,389819.1352,0.0000,-389819.1352,15.1713,20.8468,0.0000,104053.9000,-104053.9000,5.5463,0.0000,17355.8463,17355.8463,270.8704,121409.7463,0.0000,-121409.7463,21.2804,15.1869,18.2337,7.4406,502238.7982,21.5548,21.3614,21.4581,22.9000,3.4257,21.0433,20.9761,21.0097,20.6005,8.9719,21.5548,21.5006,21.5277,23.2524,-12.3976,15.1713,15.1388,15.1551,1.6347,-3.4257,15.1869,15.1713,15.1791,2.6654,-8.9719,15.1869,15.1754,15.1812,2.7747,12.3976,0.1000,7.8141,-437234.7000,502238.7982
4072.0000,15.3255,21.7106,0.0000,344731.5000,-344731.5000,16.3867,0.0000,58829.0542,58829.0542,800.3022,403560.5542,0.0000,-403560.5542,15.3308,21.0049,0.0000,113752.8000,-113752.8000,6.0669,0.0000,19021.4852,19021.4852,296.2954,132774.2852,0.0000,-132774.2852,21.4293,15.3496,18.3895,7.8003,526520.7102,21.7106,21.5084,21.6095,23.7981,3.4400,21.1871,21.1207,21.1539,21.4691,9.5068,21.7106,21.6559,21.6833,24.1955,-12.9468,15.3308,15.2877,15.3093,2.6326,-3.4400,15.3496,15.3308,15.3402,3.6821,-9.5068,15.3496,15.3356,15.3426,3.7862,12.9468,0.1000,7.8141,-458484.3000,526520.7102
4073.0000,15.4221,21.8026,0.0000,351851.7000,-351851.7000,16.7432,0.0000,60186.7072,60186.7072,817.7096,412038.4072,0.0000,-412038.4072,15.4265,21.0979,0.0000,110214.0000,-110214.0000,5.8823,0.0000,18457.8581,18457.8581,287.2818,128671.8581,0.0000,-128671.8581,21.5318,15.4422,18.4870,7.8729,531421.6907,21.8026,21.6160,21.7093,24.0610,3.6203,21.2953,21.2296,21.2624,21.9013,9.5026,21.8026,21.7507,21.7766,24.3678,-13.1229,15.4265,15.3912,15.4088,2.9453,-3.6203,15.4422,15.4265,15.4344,3.8624,-9.5026,15.4422,15.4307,15.4364,3.9542,13.1229,0.1000,7.8141,-462065.7000,531421.6907
4074.0000,15.0237,21.3908,0.0000,254721.5000,-254721.5000,12.1291,0.0000,43149.2486,43149.2486,592.3672,297870.7486,0.0000,-297870.7486,15.0137,20.6773,0.0000,72254.8000,-72254.8000,3.8580,0.0000,12022.1573,12022.1573,188.4190,84276.9573,0.0000,-84276.9573,21.1670,14.9700,18.0685,5.6611,382126.4998,21.3908,21.2845,21.3377,18.7373,2.7570,20.9304,20.8919,20.9111,16.8539,6.6151,21.3908,21.3613,21.3760,18.6976,-9.3721,15.0137,15.0997,15.0567,-2.0961,-2.7570,14.9700,15.0137,14.9919,-2.3104,-6.6151,14.9700,15.0014,14.9857,-2.3248,9.3721,0.1000,7.8141,-326976.3000,382126.4998
4075.0000,14.8167,21.1965,0.0000,247657.5000,-247657.5000,11.7609,0.0000,41742.1900,41742.1900,574.3835,289399.6900,0.0000,-289399.6900,14.8067,20.4782,0.0000,56452.5000,-56452.5000,3.0087,0.0000,9362.8270,9362.8270,146.9414,65815.3270,0.0000,-65815.3270,20.9852,14.7694,17.8773,5.2458,354089.5551,21.1965,21.0847,21.1406,16.5240,2.9174,20.7767,20.7248,20.7508,15.0754,5.9261,21.1965,21.1596,21.1780,16.5313,-8.8435,14.8067,14.8841,14.8454,-4.4779,-2.9174,14.7694,14.8067,14.7881,-4.4560,-5.9261,14.7694,14.7944,14.7819,-4.4590,8.8435,0.1000,7.8141,-304110.0000,354089.5551
4076.0000,14.4362,20.8164,0.0000,180182.1000,-180182.1000,8.5447,0.0000,30092.0230,30092.0230,417.3076,210274.1230,0.0000,-210274.1230,14.4194,20.0912,0.0000,33269.3000,-33269.3000,1.7715,0.0000,5485.4438,5485.4438,86.5193,38754.7438,0.0000,-38754.7438,20.6520,14.3055,17.4787,3.7411,252524.5979,20.8164,20.7540,20.7852,12.5448,2.2577,20.4626,20.4272,20.4449,11.6278,4.0293,20.8164,20.7960,20.8062,12.3820,-6.2870,14.4194,14.5919,14.5057,-8.2219,-2.2577,14.3055,14.4194,14.3625,-9.1955,-4.0293,14.3055,14.3803,14.3429,-9.3575,6.2870,0.1000,7.8141,-213451.4000,252524.5979
4077.0000,14.1958,20.5870,0.0000,169815.4000,-169815.4000,8.0326,0.0000,28198.0590,28198.0590,392.2985,198013.4590,0.0000,-198013.4590,14.1803,19.8587,0.0000,21886.0000,-21886.0000,1.1635,0.0000,3595.7436,3595.7436,56.8220,25481.7436,0.0000,-25481.7436,20.4431,14.0602,17.2516,3.3540,226394.3697,20.5870,20.5204,20.5537,10.5218,2.2897,20.2974,20.2468,20.2721,10.1914,3.4532,20.5870,20.5611,20.5740,10.4009,-5.7429,14.1803,14.3517,14.2660,-10.3395,-2.2897,14.0602,14.1803,14.1203,-11.1504,-3.4532,14.0602,14.1336,14.0969,-11.3304,5.7429,0.1000,7.8141,-191701.4000,226394.3697
4078.0000,13.9627,20.3591,0.0000,141358.6000,-141358.6000,6.6759,0.0000,23343.0754,23343.0754,326.0386,164701.6754,0.0000,-164701.6754,13.9500,19.6313,0.0000,13749.8000,-13749.8000,0.7302,0.0000,2251.4021,2251.4021,35.6624,16001.2021,0.0000,-16001.2021,20.2405,13.7728,17.0066,2.7371,184750.9634,20.3591,20.3043,20.3317,8.6327,1.9819,20.1231,20.0732,20.0981,8.7052,2.7121,20.3591,20.3371,20.3481,8.4931,-4.6940,13.9500,14.1625,14.0563,-12.0495,-1.9819,13.7728,13.9500,13.8614,-13.3547,-2.7121,13.7728,13.8783,13.8255,-13.6649,4.6940,0.1000,7.8141,-155108.4000,184750.9634
4079.0000,13.7772,20.1795,0.0000,126219.7000,-126219.7000,5.9518,0.0000,20751.9842,20751.9842,290.6741,146971.6842,0.0000,-146971.6842,13.7665,19.4511,0.0000,9282.4000,-9282.4000,0.4925,0.0000,1515.8836,1515.8836,24.0526,10798.2836,0.0000,-10798.2836,20.0751,13.5559,16.8155,2.4006,162039.5905,20.1795,20.1263,20.1529,7.3129,1.8198,19.9825,19.9288,19.9557,7.6355,2.3122,20.1795,20.1570,20.1683,7.1867,-4.1320,13.7665,14.0043,13.8854,-13.2739,-1.8198,13.5559,13.7665,13.6612,-14.7748,-2.3122,13.5559,13.6772,13.6165,-15.1542,4.1320,0.1000,7.8141,-135502.1000,162039.5905
4080.0000,13.6319,20.0389,0.0000,106570.8000,-106570.8000,5.0191,0.0000,17461.6795,17461.6795,245.1258,124032.4795,0.0000,-124032.4795,13.6144,19.3015,0.0000,11468.3000,-11468.3000,0.6080,0.0000,1868.7961,1868.7961,29.6945,13337.0961,0.0000,-13337.0961,19.9172,13.3753,16.6463,2.1035,141983.6259,20.0389,19.9776,20.0082,6.3743,1.4704,19.7798,19.7525,19.7661,5.9779,2.0784,20.0389,20.0136,20.0263,6.3000,-3.5488,13.6144,13.9053,13.7598,-13.9875,-1.4704,13.3753,13.6144,13.4949,-15.8330,-2.0784,13.3753,13.5186,13.4470,-16.2143,3.5488,0.1000,7.8141,-118039.1000,141983.6259
4081.0000,13.5104,19.9209,0.0000,101618.8000,-101618.8000,4.7814,0.0000,16602.9429,16602.9429,233.5138,118221.7429,0.0000,-118221.7429,13.4983,19.1877,0.0000,6960.2000,-6960.2000,0.3688,0.0000,1132.3281,1132.3281,18.0108,8092.5281,0.0000,-8092.5281,19.8126,13.2282,16.5204,1.9377,130795.0906,19.9209,19.8615,19.8912,5.7117,1.4709,19.7264,19.6639,19.6952,5.8566,1.8396,19.9209,19.8953,19.9081,5.6320,-3.3105,13.4983,13.7960,13.6471,-14.6319,-1.4709,13.2282,13.4983,13.3632,-16.5355,-1.8396,13.2282,13.3835,13.3058,-17.0040,3.3105,0.1000,7.8141,-108579.0000,130795.0906
4082.0000,13.4421,19.8563,0.0000,90030.9000,-90030.9000,4.2328,0.0000,14686.2271,14686.2271,206.7219,104717.1271,0.0000,-104717.1271,13.4113,19.1023,0.0000,14604.2000,-14604.2000,0.7734,0.0000,2373.0011,2373.0011,37.7736,16977.2011,0.0000,-16977.2011,19.6976,13.1677,16.4326,1.8679,126086.5555,19.8563,19.7692,19.8127,5.4467,1.1531,19.5014,19.4992,19.5003,4.0656,1.9266,19.8563,19.8217,19.8390,5.4903,-3.0797,13.4113,13.7672,13.5892,-14.6691,-1.1531,13.1677,13.4113,13.2895,-16.6244,-1.9266,13.1677,13.3204,13.2441,-16.9106,3.0797,0.1000,7.8141,-104635.1000,126086.5555
4083.0000,13.3626,19.7779,0.0000,79028.0000,-79028.0000,3.7138,0.0000,12867.4870,12867.4870,181.3776,91895.4870,0.0000,-91895.4870,13.3363,19.0284,0.0000,10193.5000,-10193.5000,0.5397,0.0000,1654.5864,1654.5864,26.3563,11848.0864,0.0000,-11848.0864,19.6216,13.0189,16.3202,1.6048,108322.4387,19.7779,19.6916,19.7348,5.0847,1.0581,19.4676,19.4192,19.4434,4.1223,1.5977,19.7779,19.7433,19.7606,5.1121,-2.6558,13.3363,13.7277,13.5320,-14.8290,-1.0581,13.0189,13.3363,13.1776,-17.3227,-1.5977,13.0189,13.2171,13.1180,-17.7821,2.6558,0.1000,7.8141,-89221.5000,108322.4387
4084.0000,13.3228,19.7407,0.0000,99506.4000,-99506.4000,4.6738,0.0000,16186.8471,16186.8471,228.2599,115693.2471,0.0000,-115693.2471,13.2956,18.9890,0.0000,9776.0000,-9776.0000,0.5174,0.0000,1585.9227,1585.9227,25.2694,11361.9227,0.0000,-11361.9227,19.5979,13.0711,16.3345,1.9360,130682.4015,19.7407,19.6571,19.6989,5.1840,1.3855,19.4754,19.4116,19.4435,4.6784,1.9029,19.7407,19.7057,19.7232,5.1900,-3.2883,13.2956,13.6115,13.4535,-15.3081,-1.3855,13.0711,13.2956,13.1834,-16.5933,-1.9029,13.0711,13.2012,13.1362,-16.8703,3.2883,0.1000,7.8141,-109282.4000,130682.4015
4085.0000,13.3359,19.7557,0.0000,110504.2000,-110504.2000,5.1890,0.0000,17981.3320,17981.3320,253.4229,128485.5320,0.0000,-128485.5320,13.3118,19.0063,0.0000,12673.3000,-12673.3000,0.6706,0.0000,2056.4028,2056.4028,32.7532,14729.7028,0.0000,-14729.7028,19.5975,13.1344,16.3659,2.1640,146072.6187,19.7557,19.6555,19.7056,5.6858,1.5061,19.4555,19.4012,19.4284,4.8561,2.1768,19.7557,19.7136,19.7346,5.7522,-3.6829,13.3118,13.5732,13.4425,-14.9656,-1.5061,13.1344,13.3118,13.2231,-15.6948,-2.1768,13.1344,13.2388,13.1866,-15.8493,3.6829,0.1000,7.8141,-123177.5000,146072.6187
4086.0000,13.5106,19.9335,0.0000,195380.2000,-195380.2000,9.1754,0.0000,31922.3269,31922.3269,448.1096,227302.5269,0.0000,-227302.5269,13.5009,19.1971,0.0000,1899.4000,-1899.4000,0.1005,0.0000,309.0175,309.0175,4.9092,2208.4175,0.0000,-2208.4175,19.8173,13.4383,16.6278,3.3811,228222.8295,19.9335,19.8335,19.8835,8.1120,3.0249,19.8130,19.6850,19.7490,9.0200,3.1255,19.9335,19.8846,19.9090,8.1287,-6.1504,13.5009,13.5971,13.5490,-13.3429,-3.0249,13.4383,13.5009,13.4696,-12.4867,-3.1255,13.4383,13.4681,13.4532,-12.4195,6.1504,0.1000,7.8141,-197279.6000,228222.8295
4087.0000,13.7711,20.1922,0.0000,251910.5000,-251910.5000,11.8435,0.0000,41411.0343,41411.0343,578.4184,293321.5343,0.0000,-293321.5343,13.7670,19.4619,0.0000,2508.4000,-2508.4000,0.1328,0.0000,409.6431,409.6431,6.4880,2918.0431,0.0000,-2918.0431,20.0773,13.7438,16.9105,4.3343,292564.3728,20.1922,20.0849,20.1386,11.0448,3.9036,20.0644,19.9555,20.0100,11.7377,4.0364,20.1922,20.1392,20.1657,11.0854,-7.9400,13.7670,13.8049,13.7859,-10.4519,-3.9036,13.7438,13.7670,13.7554,-9.3308,-4.0364,13.7438,13.7545,13.7491,-9.1903,7.9400,0.1000,7.8141,-254418.9000,292564.3728
4088.0000,14.1695,20.5882,0.0000,276505.0000,-276505.0000,13.0219,0.0000,45885.2238,45885.2238,635.9697,322390.2238,0.0000,-322390.2238,14.1688,19.8623,0.0000,49661.2000,-49661.2000,2.6329,0.0000,8157.6567,8157.6567,128.5866,57818.8567,0.0000,-57818.8567,20.3654,14.1837,17.2746,5.5296,373250.6137,20.5882,20.4215,20.5048,14.9434,3.4630,20.1799,20.1142,20.1471,12.7165,6.0959,20.5882,20.5255,20.5569,15.2833,-9.5589,14.1688,14.1592,14.1640,-6.2822,-3.4630,14.1837,14.1688,14.1763,-4.9003,-6.0959,14.1837,14.1732,14.1785,-4.7019,9.5589,0.1000,7.8141,-326166.2000,373250.6137
4089.0000,14.4586,20.8670,0.0000,290523.1000,-290523.1000,13.7180,0.0000,48546.0999,48546.0999,669.9647,339069.1999,0.0000,-339069.1999,14.4599,20.1475,0.0000,69422.8000,-69422.8000,3.6867,0.0000,11453.3883,11453.3883,180.0511,80876.1883,0.0000,-80876.1883,20.6173,14.4718,17.5446,6.1117,412542.6571,20.8670,20.6905,20.7787,17.2822,3.3438,20.4058,20.3347,20.3702,14.8116,7.0304,20.8670,20.8088,20.8379,17.6578,-10.3742,14.4599,14.4440,14.4519,-3.7178,-3.3438,14.4718,14.4599,14.4658,-2.5479,-7.0304,14.4718,14.4634,14.4676,-2.3970,10.3742,0.1000,7.8141,-359945.9000,412542.6571
4090.0000,14.6970,21.0984,0.0000,304307.0000,-304307.0000,14.3964,0.0000,51142.1442,51142.1442,703.0989,355449.1442,0.0000,-355449.1442,14.6993,20.3829,0.0000,82375.4000,-82375.4000,4.3799,0.0000,13639.7355,13639.7355,213.9053,96015.1355,0.0000,-96015.1355,20.8372,14.7127,17.7749,6.5709,443536.4727,21.0984,20.9154,21.0069,18.9959,3.3389,20.6133,20.5437,20.5785,16.5472,7.7187,21.0984,21.0420,21.0702,19.3828,-11.0576,14.6993,14.6772,14.6883,-1.8893,-3.3389,14.7127,14.6993,14.7060,-0.8156,-7.7187,14.7127,14.7030,14.7079,-0.6870,11.0576,0.1000,7.8141,-386682.4000,443536.4727
4091.0000,14.9209,21.3170,0.0000,317869.9000,-317869.9000,15.0621,0.0000,53711.9288,53711.9288,735.6063,371581.8288,0.0000,-371581.8288,14.9246,20.6052,0.0000,95142.6000,-95142.6000,5.0639,0.0000,15808.4368,15808.4368,247.3106,110951.0368,0.0000,-110951.0368,21.0449,14.9410,17.9929,7.0195,473819.4230,21.3170,21.1240,21.2205,20.5366,3.3327,20.8111,20.7430,20.7771,18.0883,8.3966,21.3170,21.2610,21.2890,20.9557,-11.7293,14.9246,14.8923,14.9085,-0.2634,-3.3327,14.9410,14.9246,14.9328,0.7840,-8.3966,14.9410,14.9290,14.9350,0.8997,11.7293,0.1000,7.8141,-413012.5000,473819.4230
4092.0000,15.0794,21.4695,0.0000,329764.2000,-329764.2000,15.6492,0.0000,55937.1082,55937.1082,764.2802,385701.3082,0.0000,-385701.3082,15.0827,20.7598,0.0000,94369.0000,-94369.0000,5.0276,0.0000,15718.5510,15718.5510,245.5393,110087.5510,0.0000,-110087.5510,21.2067,15.0968,18.1518,7.2187,487260.4119,21.4695,21.2894,21.3794,21.4129,3.5405,20.9786,20.9104,20.9445,19.2088,8.5681,21.4695,21.4163,21.4429,21.7417,-12.1086,15.0827,15.0546,15.0686,0.6279,-3.5405,15.0968,15.0827,15.0898,1.5459,-8.5681,15.0968,15.0866,15.0917,1.6457,12.1086,0.1000,7.8141,-424133.2000,487260.4119
4093.0000,15.2807,21.6685,0.0000,342738.5000,-342738.5000,16.2823,0.0000,58424.6753,58424.6753,795.2007,401163.1753,0.0000,-401163.1753,15.2861,20.9618,0.0000,109487.0000,-109487.0000,5.8371,0.0000,18295.1785,18295.1785,285.0724,127782.1785,0.0000,-127782.1785,21.3911,15.3060,18.3485,7.6911,519147.0986,21.6685,21.4708,21.5696,22.7526,3.4817,21.1520,21.0854,21.1187,20.4308,9.3188,21.6685,21.6136,21.6410,23.1687,-12.8005,15.2861,15.2418,15.2639,2.0346,-3.4817,15.3060,15.2861,15.2960,3.0245,-9.3188,15.3060,15.2913,15.2986,3.1221,12.8005,0.1000,7.8141,-452225.5000,519147.0986
4094.0000,15.4666,21.8500,0.0000,357203.9000,-357203.9000,16.9927,0.0000,61169.0691,61169.0691,829.8949,418372.9691,0.0000,-418372.9691,15.4729,21.1460,0.0000,117557.7000,-117557.7000,6.2730,0.0000,19702.3384,19702.3384,306.3625,137260.0384,0.0000,-137260.0384,21.5702,15.4939,18.5320,8.0779,545261.4466,21.8500,21.6501,21.7500,23.9359,3.5732,21.3289,21.2625,21.2957,21.6648,9.8462,21.8500,21.7959,21.8229,24.3454,-13.4194,15.4729,15.4226,15.4477,3.2574,-3.5732,15.4939,15.4729,15.4834,4.2185,-9.8462,15.4939,15.4783,15.4861,4.3083,13.4194,0.1000,7.8141,-474761.6000,545261.4466
4095.0000,15.6404,22.0197,0.0000,370309.3000,-370309.3000,17.6385,0.0000,63685.5808,63685.5808,861.4337,433994.8808,0.0000,-433994.8808,15.6474,21.3180,0.0000,125181.3000,-125181.3000,6.6854,0.0000,21039.0526,21039.0526,326.5038,146220.3526,0.0000,-146220.3526,21.7381,15.6694,18.7038,8.4349,569352.7615,22.0197,21.8183,21.9190,24.9757,3.6510,21.4947,21.4293,21.4620,22.7419,10.3364,22.0197,21.9663,21.9930,25.3802,-13.9874,15.6474,15.5922,15.6198,4.3319,-3.6510,15.6694,15.6474,15.6584,5.2692,-10.3364,15.6694,15.6530,15.6612,5.3525,13.9874,0.1000,7.8141,-495490.6000,569352.7615
4096.0000,15.7642,22.1388,0.0000,373684.4000,-373684.4000,17.8204,0.0000,64463.2168,64463.2168,870.3201,438147.6168,0.0000,-438147.6168,15.7709,21.4387,0.0000,129400.6000,-129400.6000,6.9162,0.0000,21791.8627,21791.8627,337.7763,151192.4627,0.0000,-151192.4627,21.8575,15.7910,18.8242,8.5748,578798.8372,22.1388,21.9402,22.0395,25.4411,3.6347,21.6115,21.5486,21.5800,23.2340,10.5509,22.1388,22.0872,22.1130,25.8250,-14.1857,15.7709,15.7185,15.7447,4.8480,-3.6347,15.7910,15.7709,15.7810,5.7050,-10.5509,15.7910,15.7760,15.7835,5.7785,14.1857,0.1000,7.8141,-503085.0000,578798.8372
4097.0000,15.7929,22.1627,0.0000,378259.5000,-378259.5000,18.0540,0.0000,65298.7364,65298.7364,881.7259,443558.2364,0.0000,-443558.2364,15.7971,21.4620,0.0000,113006.5000,-113006.5000,6.0434,0.0000,19039.1135,19039.1135,295.1496,132045.6135,0.0000,-132045.6135,21.9052,15.8113,18.8583,8.3909,566387.4993,22.1627,21.9955,22.0791,25.0257,4.0035,21.6746,21.6116,21.6431,23.1510,10.0469,22.1627,22.1152,22.1389,25.2343,-14.0504,15.7971,15.7641,15.7806,4.3804,-4.0035,15.8113,15.7971,15.8042,5.0496,-10.0469,15.8113,15.8011,15.8062,5.1120,14.0504,0.1000,7.8141,-491266.0000,566387.4993
4098.0000,15.3784,21.7373,0.0000,283006.3000,-283006.3000,13.5103,0.0000,48358.1777,48358.1777,659.8199,331364.4777,0.0000,-331364.4777,15.3705,21.0290,0.0000,76259.4000,-76259.4000,4.0787,0.0000,12759.9682,12759.9682,199.1977,89019.3682,0.0000,-89019.3682,21.5234,15.3341,18.4287,6.2205,419885.6794,21.7373,21.6399,21.6886,19.6249,3.1439,21.2949,21.2566,21.2758,18.0204,7.2226,21.7373,21.7092,21.7233,19.5492,-10.3664,15.3705,15.4393,15.4049,-0.8347,-3.1439,15.3341,15.3705,15.3523,-1.0915,-7.2226,15.3341,15.3599,15.3470,-1.1202,10.3664,0.1000,7.8141,-359265.7000,419885.6794
4099.0000,15.1461,21.5179,0.0000,269200.1000,-269200.1000,12.8147,0.0000,45738.2131,45738.2131,625.8510,314938.3131,0.0000,-314938.3131,15.1378,20.8044,0.0000,61589.7000,-61589.7000,3.2877,0.0000,10267.5405,10267.5405,160.5671,71857.2405,0.0000,-71857.2405,21.3119,15.1053,18.2086,5.7107,385471.7896,21.5179,21.4137,21.4658,17.2227,3.1757,21.1038,21.0557,21.0797,15.9023,6.4634,21.5179,21.4836,21.5008,17.2083,-9.6391,15.1378,15.2038,15.1708,-3.3984,-3.1757,15.1053,15.1378,15.1215,-3.4743,-6.4634,15.1053,15.1271,15.1162,-3.4918,9.6391,0.1000,7.8141,-330789.8000,385471.7896
4100.0000,14.7461,21.1189,0.0000,199580.9000,-199580.9000,9.4857,0.0000,33581.5412,33581.5412,463.2647,233162.4412,0.0000,-233162.4412,14.7302,20.3976,0.0000,39648.3000,-39648.3000,2.1143,0.0000,6568.0826,6568.0826,103.2578,46216.3826,0.0000,-46216.3826,20.9516,14.6334,17.7925,4.1879,282683.9203,21.1189,21.0600,21.0895,13.1168,2.4571,20.7536,20.7234,20.7385,12.1556,4.5714,21.1189,21.1001,21.1095,12.9495,-7.0285,14.7302,14.8844,14.8073,-7.3346,-2.4571,14.6334,14.7302,14.6818,-8.2785,-4.5714,14.6334,14.6977,14.6656,-8.4238,7.0285,0.1000,7.8141,-239229.2000,282683.9203
4101.0000,14.4949,20.8795,0.0000,189168.1000,-189168.1000,8.9666,0.0000,31637.3076,31637.3076,437.9119,220805.4076,0.0000,-220805.4076,14.4797,20.1541,0.0000,28493.9000,-28493.9000,1.5168,0.0000,4702.3366,4702.3366,74.0760,33196.2366,0.0000,-33196.2366,20.7275,14.3806,17.5541,3.8019,256631.2110,20.8795,20.8144,20.8469,11.0827,2.4833,20.5640,20.5209,20.5425,10.5832,4.0000,20.8795,20.8550,20.8672,10.9652,-6.4833,14.4797,14.6315,14.5556,-9.4979,-2.4833,14.3806,14.4797,14.4302,-10.2582,-4.0000,14.3806,14.4426,14.4116,-10.4077,6.4833,0.1000,7.8141,-217662.0000,256631.2110
4102.0000,14.2534,20.6435,0.0000,160726.3000,-160726.3000,7.6056,0.0000,26725.5467,26725.5467,371.4465,187451.8467,0.0000,-187451.8467,14.2377,19.9153,0.0000,21528.1000,-21528.1000,1.1447,0.0000,3539.9479,3539.9479,55.9070,25068.0479,0.0000,-25068.0479,20.5077,14.0989,17.3033,3.2044,216299.8908,20.6435,20.5885,20.6160,9.1863,2.1536,20.3549,20.3178,20.3363,8.8428,3.2984,20.6435,20.6227,20.6331,9.0556,-5.4520,14.2377,14.4273,14.3325,-11.2874,-2.1536,14.0989,14.2377,14.1683,-12.4237,-3.2984,14.0989,14.1847,14.1418,-12.6525,5.4520,0.1000,7.8141,-182254.4000,216299.8908
4103.0000,14.0502,20.4461,0.0000,146980.4000,-146980.4000,6.9440,0.0000,24321.8715,24321.8715,339.1345,171302.2715,0.0000,-171302.2715,14.0367,19.7177,0.0000,14269.5000,-14269.5000,0.7580,0.0000,2339.4542,2339.4542,37.0192,16608.9542,0.0000,-16608.9542,20.3321,13.8685,17.1003,2.8446,192009.9588,20.4461,20.3973,20.4217,7.7661,2.0620,20.2146,20.1687,20.1916,7.8953,2.8200,20.4461,20.4265,20.4363,7.6286,-4.8820,14.0367,14.2445,14.1406,-12.6887,-2.0620,13.8685,14.0367,13.9526,-13.9755,-2.8200,13.8685,13.9681,13.9183,-14.2733,4.8820,0.1000,7.8141,-161249.9000,192009.9588
