Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4104.0000,13.8772,20.2780,0.0000,129875.6000,-129875.6000,6.1277,0.0000,21403.5381,21403.5381,299.2657,151279.1381,0.0000,-151279.1381,13.8638,19.5475,0.0000,11830.2000,-11830.2000,0.6279,0.0000,1934.6675,1934.6675,30.6654,13764.8675,0.0000,-13764.8675,20.1712,13.6634,16.9173,2.5121,169567.1311,20.2780,20.2312,20.2546,6.6498,1.8333,20.0568,20.0181,20.0375,6.7605,2.4612,20.2780,20.2589,20.2685,6.5240,-4.2944,13.8638,14.1021,13.9830,-13.6990,-1.8333,13.6634,13.8638,13.7636,-15.2378,-2.4612,13.6634,13.7812,13.7223,-15.5899,4.2944,0.1000,7.8141,-141705.8000,169567.1311
4105.0000,13.7601,20.1657,0.0000,124390.4000,-124390.4000,5.8622,0.0000,20442.9976,20442.9976,286.3007,144833.3976,0.0000,-144833.3976,13.7442,19.4305,0.0000,11854.6000,-11854.6000,0.6287,0.0000,1935.3236,1935.3236,30.7069,13789.9236,0.0000,-13789.9236,20.0508,13.5470,16.7989,2.4123,162828.3403,20.1657,20.1098,20.1378,6.0971,1.7445,19.9299,19.8923,19.9111,5.9679,2.3732,20.1657,20.1422,20.1540,6.0156,-4.1177,13.7442,13.9905,13.8673,-14.2590,-1.7445,13.5470,13.7442,13.6456,-15.6860,-2.3732,13.5470,13.6625,13.6048,-16.0012,4.1177,0.1000,7.8141,-136245.0000,162828.3403
4106.0000,13.6556,20.0639,0.0000,114387.8000,-114387.8000,5.3867,0.0000,18752.9435,18752.9435,263.0765,133140.7435,0.0000,-133140.7435,13.6405,19.3284,0.0000,10405.8000,-10405.8000,0.5516,0.0000,1696.2876,1696.2876,26.9410,12102.0876,0.0000,-12102.0876,19.9494,13.4176,16.6835,2.2164,149604.9966,20.0639,20.0066,20.0352,5.6111,1.6117,19.8337,19.7917,19.8127,5.4710,2.1633,20.0639,20.0398,20.0518,5.5413,-3.7750,13.6405,13.9064,13.7734,-14.6529,-1.6117,13.4176,13.6405,13.5291,-16.2629,-2.1633,13.4176,13.5485,13.4831,-16.6229,3.7750,0.1000,7.8141,-124793.6000,149604.9966
4107.0000,13.5705,19.9813,0.0000,105087.4000,-105087.4000,4.9453,0.0000,17193.8598,17193.8598,241.5218,122281.2598,0.0000,-122281.2598,13.5518,19.2411,0.0000,11049.2000,-11049.2000,0.5855,0.0000,1798.9070,1798.9070,28.5949,12848.1070,0.0000,-12848.1070,19.8571,13.3158,16.5865,2.0673,139542.0890,19.9813,19.9180,19.9497,5.2593,1.4533,19.7236,19.6894,19.7065,4.8134,2.0388,19.9813,19.9550,19.9682,5.2179,-3.4921,13.5518,13.8446,13.6982,-14.9054,-1.4533,13.3158,13.5518,13.4338,-16.6475,-2.0388,13.3158,13.4565,13.3861,-17.0047,3.4921,0.1000,7.8141,-116136.6000,139542.0890
4108.0000,13.5744,19.9888,0.0000,128716.4000,-128716.4000,6.0539,0.0000,21061.8111,21061.8111,295.6643,149778.2111,0.0000,-149778.2111,13.5534,19.2448,0.0000,13769.8000,-13769.8000,0.7294,0.0000,2241.8960,2241.8960,35.6230,16011.6960,0.0000,-16011.6960,19.8457,13.4029,16.6243,2.4973,168565.9567,19.9888,19.9045,19.9467,5.8353,1.7748,19.7123,19.6625,19.6874,5.1945,2.5042,19.9888,19.9530,19.9709,5.8650,-4.2791,13.5534,13.7779,13.6656,-14.7183,-1.7748,13.4029,13.5534,13.4781,-15.4217,-2.5042,13.4029,13.4899,13.4464,-15.5688,4.2791,0.1000,7.8141,-142486.2000,168565.9567
4109.0000,13.5705,19.9847,0.0000,139052.9000,-139052.9000,6.5403,0.0000,22751.1027,22751.1027,319.4154,161804.0027,0.0000,-161804.0027,13.5593,19.2507,0.0000,9068.5000,-9068.5000,0.4804,0.0000,1476.5880,1476.5880,23.4607,10545.0880,0.0000,-10545.0880,19.8618,13.4044,16.6331,2.5905,174856.2478,19.9847,19.9052,19.9450,6.2266,2.0200,19.7795,19.7032,19.7413,6.2757,2.5003,19.9847,19.9495,19.9671,6.2220,-4.5203,13.5593,13.7474,13.6533,-14.4133,-2.0200,13.4044,13.5593,13.4818,-15.0076,-2.5003,13.4044,13.4914,13.4479,-15.2011,4.5203,0.1000,7.8141,-148121.4000,174856.2478
4110.0000,13.7774,20.1961,0.0000,225238.5000,-225238.5000,10.5937,0.0000,37031.9644,37031.9644,517.3774,262270.4644,0.0000,-262270.4644,13.7707,19.4644,0.0000,2024.1000,-2024.1000,0.1072,0.0000,330.5705,330.5705,5.2366,2354.6705,0.0000,-2354.6705,20.0878,13.7264,16.9071,3.8897,262554.9125,20.1961,20.0994,20.1478,8.9818,3.4955,20.0805,19.9686,20.0245,9.8891,3.6027,20.1961,20.1482,20.1722,9.0065,-7.0982,13.7707,13.8390,13.8049,-12.2376,-3.4955,13.7264,13.7707,13.7486,-11.4968,-3.6027,13.7264,13.7470,13.7367,-11.4257,7.0982,0.1000,7.8141,-227262.6000,262554.9125
4111.0000,14.0501,20.4661,0.0000,277648.5000,-277648.5000,13.0763,0.0000,45944.3707,45944.3707,638.6260,323592.8707,0.0000,-323592.8707,14.0470,19.7391,0.0000,6005.4000,-6005.4000,0.3184,0.0000,984.7215,984.7215,15.5499,6990.1215,0.0000,-6990.1215,20.3480,14.0332,17.1906,4.8333,326245.9313,20.4661,20.3604,20.4133,12.0140,4.2526,20.3172,20.2190,20.2681,12.4336,4.5710,20.4661,20.4148,20.4405,12.0692,-8.8237,14.0470,14.0721,14.0596,-9.2100,-4.2526,14.0332,14.0470,14.0401,-8.2798,-4.5710,14.0332,14.0395,14.0363,-8.1561,8.8237,0.1000,7.8141,-283653.9000,326245.9313
4112.0000,14.4779,20.8916,0.0000,301641.6000,-301641.6000,14.2318,0.0000,50427.2672,50427.2672,695.0570,352068.8672,0.0000,-352068.8672,14.4793,20.1700,0.0000,60700.4000,-60700.4000,3.2219,0.0000,10017.3003,10017.3003,157.3499,70717.7003,0.0000,-70717.7003,20.6602,14.5000,17.5801,6.1437,414697.4970,20.8916,20.7215,20.8065,16.2139,3.6700,20.4637,20.3995,20.4316,13.7842,6.8918,20.8916,20.8302,20.8609,16.5907,-10.5618,14.4793,14.4553,14.4673,-4.7493,-3.6700,14.5000,14.4793,14.4896,-3.5126,-6.8918,14.5000,14.4857,14.4928,-3.3426,10.5618,0.1000,7.8141,-362342.0000,414697.4970
4113.0000,14.7896,21.1922,0.0000,315567.1000,-315567.1000,14.9311,0.0000,53153.4198,53153.4198,729.2087,368720.5198,0.0000,-368720.5198,14.7931,20.4774,0.0000,83978.8000,-83978.8000,4.4655,0.0000,13925.2305,13925.2305,218.0869,97904.0305,0.0000,-97904.0305,20.9329,14.8104,17.8717,6.7859,458045.2748,21.1922,21.0092,21.1007,18.7355,3.4885,20.7107,20.6422,20.6764,16.1166,7.9540,21.1922,21.1351,21.1636,19.1577,-11.4425,14.7931,14.7619,14.7775,-2.0099,-3.4885,14.8104,14.7931,14.8017,-0.9476,-7.9540,14.8104,14.7981,14.8042,-0.8209,11.4425,0.1000,7.8141,-399545.9000,458045.2748
4114.0000,15.0313,21.4259,0.0000,328578.0000,-328578.0000,15.5791,0.0000,55670.6073,55670.6073,760.8592,384248.6073,0.0000,-384248.6073,15.0353,20.7151,0.0000,96036.6000,-96036.6000,5.1135,0.0000,15984.4838,15984.4838,249.7355,112021.0838,0.0000,-112021.0838,21.1589,15.0521,18.1055,7.2207,487393.9465,21.4259,21.2396,21.3328,20.4271,3.4885,20.9278,20.8606,20.8942,17.9176,8.6020,21.4259,21.3712,21.3985,20.8381,-12.0906,15.0353,15.0012,15.0182,-0.2225,-3.4885,15.0521,15.0353,15.0437,0.7348,-8.6020,15.0521,15.0399,15.0460,0.8399,12.0906,0.1000,7.8141,-424614.6000,487393.9465
4115.0000,15.2412,21.6302,0.0000,340733.2000,-340733.2000,16.1818,0.0000,58026.7180,58026.7180,790.2911,398759.9180,0.0000,-398759.9180,15.2460,20.9225,0.0000,105640.5000,-105640.5000,5.6308,0.0000,17641.2542,17641.2542,275.0000,123281.7542,0.0000,-123281.7542,21.3579,15.2640,18.3110,7.5954,512689.9356,21.6302,21.4398,21.5350,21.7875,3.5170,21.1214,21.0555,21.0884,19.3643,9.1478,21.6302,21.5764,21.6033,22.1971,-12.6648,15.2460,15.2065,15.2263,1.1945,-3.5170,15.2640,15.2460,15.2550,2.1061,-9.1478,15.2640,15.2508,15.2574,2.1990,12.6648,0.1000,7.8141,-446373.7000,512689.9356
4116.0000,15.3815,21.7647,0.0000,350906.4000,-350906.4000,16.6886,0.0000,59965.1218,59965.1218,815.0451,410871.5218,0.0000,-410871.5218,15.3855,21.0585,0.0000,102284.4000,-102284.4000,5.4570,0.0000,17118.6658,17118.6658,266.5118,119403.0658,0.0000,-119403.0658,21.5038,15.4008,18.4523,7.7229,521296.9552,21.7647,21.5894,21.6771,22.4578,3.7439,21.2745,21.2087,21.2416,20.3002,9.2009,21.7647,21.7136,21.7391,22.7667,-12.9448,15.3855,15.3528,15.3692,1.8616,-3.7439,15.4008,15.3855,15.3932,2.6467,-9.2009,15.4008,15.3898,15.3953,2.7263,12.9448,0.1000,7.8141,-453190.8000,521296.9552
4117.0000,15.5633,21.9445,0.0000,362065.2000,-362065.2000,17.2358,0.0000,62149.4138,62149.4138,841.7669,424214.6138,0.0000,-424214.6138,15.5691,21.2409,0.0000,115461.7000,-115461.7000,6.1639,0.0000,19380.9678,19380.9678,301.0342,134842.6678,0.0000,-134842.6678,21.6714,15.5892,18.6303,8.1325,548941.1939,21.9445,21.7544,21.8495,23.6115,3.6906,21.4332,21.3686,21.4009,21.3614,9.8545,21.9445,21.8917,21.9181,23.9951,-13.5451,15.5691,15.5227,15.5459,3.0616,-3.6906,15.5892,15.5691,15.5791,3.9158,-9.8545,15.5892,15.5744,15.5818,3.9943,13.5451,0.1000,7.8141,-477526.9000,548941.1939
4118.0000,15.7363,22.1136,0.0000,375868.5000,-375868.5000,17.9151,0.0000,64795.1614,64795.1614,874.9444,440663.6614,0.0000,-440663.6614,15.7429,21.4123,0.0000,122725.0000,-122725.0000,6.5571,0.0000,20658.2174,20658.2174,320.2366,143383.2174,0.0000,-143383.2174,21.8385,15.7642,18.8014,8.4940,573346.1107,22.1136,21.9215,22.0175,24.6941,3.7860,21.5987,21.5340,21.5664,22.4934,10.3431,22.1136,22.0614,22.0875,25.0733,-14.1291,15.7429,15.6909,15.7169,4.1703,-3.7860,15.7642,15.7429,15.7536,5.0103,-10.3431,15.7642,15.7485,15.7564,5.0831,14.1291,0.1000,7.8141,-498593.5000,573346.1107
4119.0000,15.9080,22.2817,0.0000,389116.1000,-389116.1000,18.5686,0.0000,67365.0513,67365.0513,906.8584,456481.1513,0.0000,-456481.1513,15.9154,21.5826,0.0000,131264.8000,-131264.8000,7.0189,0.0000,22158.1160,22158.1160,342.7923,153422.9160,0.0000,-153422.9160,22.0034,15.9382,18.9708,8.8678,598578.8868,22.2817,22.0859,22.1838,25.7502,3.8499,21.7609,21.6969,21.7289,23.5675,10.8688,22.2817,22.2297,22.2557,26.1377,-14.7187,15.9154,15.8572,15.8863,5.2553,-3.8499,15.9382,15.9154,15.9268,6.0943,-10.8688,15.9382,15.9212,15.9297,6.1627,14.7187,0.1000,7.8141,-520380.9000,598578.8868
4120.0000,16.0528,22.4223,0.0000,395879.6000,-395879.6000,18.9137,0.0000,68783.3679,68783.3679,923.7135,464662.9679,0.0000,-464662.9679,16.0605,21.7252,0.0000,138725.0000,-138725.0000,7.4237,0.0000,23473.5467,23473.5467,362.5628,162198.5467,0.0000,-162198.5467,22.1412,16.0829,19.1121,9.1173,615420.6641,22.4223,22.2242,22.3233,26.4781,3.8300,21.8950,21.8328,21.8639,24.2961,11.2537,22.4223,22.3713,22.3968,26.8703,-15.0837,16.0605,16.0002,16.0304,6.0285,-3.8300,16.0829,16.0605,16.0717,6.8337,-11.2537,16.0829,16.0661,16.0745,6.8955,15.0837,0.1000,7.8141,-534604.6000,615420.6641
4121.0000,16.1796,22.5457,0.0000,413131.5000,-413131.5000,19.7577,0.0000,72008.3684,72008.3684,964.9343,485139.8684,0.0000,-485139.8684,16.1870,21.8495,0.0000,134924.6000,-134924.6000,7.2252,0.0000,22878.5017,22878.5017,352.8689,157803.1017,0.0000,-157803.1017,22.2751,16.2095,19.2423,9.3521,631264.6194,22.5457,22.3612,22.4535,27.1387,4.1775,22.0370,21.9734,22.0052,25.1410,11.4027,22.5457,22.4960,22.5209,27.4429,-15.5802,16.1870,16.1298,16.1584,6.6495,-4.1775,16.2095,16.1870,16.1982,7.4014,-11.4027,16.2095,16.1929,16.2012,7.4612,15.5802,0.1000,7.8141,-548056.1000,631264.6194
4122.0000,15.8533,22.2062,0.0000,322044.1000,-322044.1000,15.4151,0.0000,55677.6375,55677.6375,752.8478,377721.7375,0.0000,-377721.7375,15.8499,21.5045,0.0000,108483.1000,-108483.1000,5.8127,0.0000,18292.7945,18292.7945,283.8849,126775.8945,0.0000,-126775.8945,21.9576,15.8358,18.8967,7.4256,501225.2033,22.2062,22.0747,22.1405,22.4861,3.2008,21.7070,21.6665,21.6868,20.4390,9.0135,22.2062,22.1723,22.1892,22.5683,-12.2143,15.8499,15.8794,15.8647,2.2278,-3.2008,15.8358,15.8499,15.8428,2.2095,-9.0135,15.8358,15.8464,15.8411,2.2084,12.2143,0.1000,7.8141,-430527.2000,501225.2033
4123.0000,15.6468,22.0093,0.0000,302944.9000,-302944.9000,14.4681,0.0000,52108.5275,52108.5275,706.6003,355053.4275,0.0000,-355053.4275,15.6420,21.3028,0.0000,94745.8000,-94745.8000,5.0687,0.0000,15922.4089,15922.4089,247.5465,110668.2089,0.0000,-110668.2089,21.7637,15.6282,18.6960,6.8494,462332.1757,22.0093,21.8755,21.9424,20.1349,3.1331,21.5216,21.4758,21.4987,18.2394,8.2018,22.0093,21.9721,21.9907,20.2472,-11.3350,15.6420,15.6779,15.6600,-0.2441,-3.1331,15.6282,15.6420,15.6351,-0.1964,-8.2018,15.6282,15.6382,15.6332,-0.1930,11.3350,0.1000,7.8141,-397690.7000,462332.1757
4124.0000,15.1788,21.5396,0.0000,223214.7000,-223214.7000,10.6452,0.0000,37955.4204,37955.4204,519.8953,261170.1204,0.0000,-261170.1204,15.1621,20.8220,0.0000,59886.5000,-59886.5000,3.2007,0.0000,9987.4254,9987.4254,156.3188,69873.9254,0.0000,-69873.9254,21.3407,15.0879,18.2143,4.9470,333920.2526,21.5396,21.4728,21.5062,15.1241,2.4815,21.1062,21.0811,21.0936,13.6096,5.6822,21.5396,21.5213,21.5305,14.9633,-8.1637,15.1621,15.3050,15.2336,-5.1424,-2.4815,15.0879,15.1621,15.1250,-6.0574,-5.6822,15.0879,15.1405,15.1142,-6.1598,8.1637,0.1000,7.8141,-283101.2000,333920.2526
4125.0000,14.8767,21.2511,0.0000,207993.5000,-207993.5000,9.8877,0.0000,35107.9605,35107.9605,482.8989,243101.4605,0.0000,-243101.4605,14.8599,20.5282,0.0000,43490.8000,-43490.8000,2.3194,0.0000,7218.9946,7218.9946,113.2772,50709.7946,0.0000,-50709.7946,21.0713,14.7808,17.9261,4.3877,296172.4744,21.2511,21.1819,21.2165,12.5305,2.5228,20.8688,20.8330,20.8509,11.5310,4.8422,21.2511,21.2279,21.2395,12.4124,-7.3649,14.8599,15.0033,14.9316,-7.9097,-2.5228,14.7808,14.8599,14.8203,-8.6636,-4.8422,14.7808,14.8334,14.8071,-8.7765,7.3649,0.1000,7.8141,-251484.3000,296172.4744
4126.0000,14.5837,20.9646,0.0000,177702.9000,-177702.9000,8.4305,0.0000,29783.3870,29783.3870,411.7319,207486.2870,0.0000,-207486.2870,14.5658,20.2381,0.0000,30262.0000,-30262.0000,1.6118,0.0000,5000.6251,5000.6251,78.7167,35262.6251,0.0000,-35262.6251,20.8125,14.4481,17.6303,3.6520,246511.9047,20.9646,20.9124,20.9385,10.1426,2.2729,20.6326,20.6002,20.6164,9.5541,3.8847,20.9646,20.9465,20.9555,9.9850,-6.1576,14.5658,14.7458,14.6558,-10.2587,-2.2729,14.4481,14.5658,14.5070,-11.3648,-3.8847,14.4481,14.5239,14.4860,-11.5575,6.1576,0.1000,7.8141,-207964.9000,246511.9047
4127.0000,14.3472,20.7355,0.0000,162591.7000,-162591.7000,7.6985,0.0000,27096.4206,27096.4206,375.9803,189688.1206,0.0000,-189688.1206,14.3307,20.0073,0.0000,21074.6000,-21074.6000,1.1210,0.0000,3470.1718,3470.1718,54.7493,24544.7718,0.0000,-24544.7718,20.6064,14.1890,17.3977,3.2340,218298.3369,20.7355,20.6890,20.7123,8.4568,2.1925,20.4584,20.4209,20.4397,8.3235,3.3135,20.7355,20.7180,20.7267,8.3003,-5.5060,14.3307,14.5260,14.4283,-11.9607,-2.1925,14.1890,14.3307,14.2599,-13.1652,-3.3135,14.1890,14.2760,14.2325,-13.4112,5.5060,0.1000,7.8141,-183666.3000,218298.3369
4128.0000,14.1453,20.5393,0.0000,144933.9000,-144933.9000,6.8516,0.0000,24037.5398,24037.5398,334.6206,168971.4398,0.0000,-168971.4398,14.1290,19.8089,0.0000,16711.6000,-16711.6000,0.8881,0.0000,2743.5434,2743.5434,43.3716,19455.1434,0.0000,-19455.1434,20.4220,13.9581,17.1901,2.8587,192962.0351,20.5393,20.4969,20.5181,7.1332,1.9878,20.2845,20.2515,20.2680,7.0958,2.8759,20.5393,20.5229,20.5311,6.9843,-4.8637,14.1290,14.3506,14.2398,-13.2145,-1.9878,13.9581,14.1290,14.0435,-14.6339,-2.8759,13.9581,14.0614,14.0097,-14.9324,4.8637,0.1000,7.8141,-161645.5000,192962.0351
4129.0000,13.9871,20.3862,0.0000,137957.3000,-137957.3000,6.5131,0.0000,22794.6055,22794.6055,318.0875,160751.9055,0.0000,-160751.9055,13.9735,19.6563,0.0000,12024.5000,-12024.5000,0.6385,0.0000,1969.5736,1969.5736,31.1809,13994.0736,0.0000,-13994.0736,20.2829,13.7858,17.0344,2.6550,179212.3982,20.3862,20.3439,20.3650,6.2615,1.9582,20.1748,20.1323,20.1535,6.5482,2.5967,20.3862,20.3688,20.3775,6.1263,-4.5549,13.9735,14.2006,14.0870,-14.0931,-1.9582,13.7858,13.9735,13.8797,-15.5155,-2.5967,13.7858,13.8953,13.8406,-15.8503,4.5549,0.1000,7.8141,-149981.8000,179212.3982
4130.0000,13.8648,20.2679,0.0000,125178.0000,-125178.0000,5.9036,0.0000,20623.2871,20623.2871,288.3214,145801.2871,0.0000,-145801.2871,13.8476,19.5326,0.0000,13428.0000,-13428.0000,0.7125,0.0000,2195.4526,2195.4526,34.7981,15623.4526,0.0000,-15623.4526,20.1536,13.6487,16.9011,2.4592,165993.8451,20.2679,20.2191,20.2435,5.6867,1.7304,20.0189,19.9921,20.0055,5.4879,2.4429,20.2679,20.2481,20.2580,5.5903,-4.1732,13.8476,14.0999,13.9738,-14.5741,-1.7304,13.6487,13.8476,13.7481,-16.1137,-2.4429,13.6487,13.7672,13.7080,-16.4346,4.1732,0.1000,7.8141,-138606.0000,165993.8451
4131.0000,13.7540,20.1600,0.0000,113686.5000,-113686.5000,5.3573,0.0000,18681.1743,18681.1743,261.6428,132367.6743,0.0000,-132367.6743,13.7359,19.4226,0.0000,12067.4000,-12067.4000,0.6400,0.0000,1969.8326,1969.8326,31.2561,14037.2326,0.0000,-14037.2326,20.0439,13.5105,16.7772,2.2389,151127.1182,20.1600,20.1104,20.1352,5.1778,1.5724,19.9114,19.8796,19.8955,4.9142,2.2124,20.1600,20.1399,20.1499,5.0926,-3.7849,13.7359,14.0153,13.8756,-14.9795,-1.5724,13.5105,13.7359,13.6232,-16.7359,-2.2124,13.5105,13.6455,13.5780,-17.0990,3.7849,0.1000,7.8141,-125753.9000,151127.1182
4132.0000,13.7249,20.1349,0.0000,136514.9000,-136514.9000,6.4284,0.0000,22416.9867,22416.9867,313.9533,158931.8867,0.0000,-158931.8867,13.7092,19.3981,0.0000,10315.3000,-10315.3000,0.5468,0.0000,1683.1829,1683.1829,26.7058,11998.4829,0.0000,-11998.4829,20.0201,13.5461,16.7831,2.5803,174170.7951,20.1349,20.0705,20.1027,5.5182,1.9605,19.9239,19.8661,19.8950,5.5999,2.5074,20.1349,20.1065,20.1207,5.4782,-4.4679,13.7092,13.9232,13.8162,-14.9950,-1.9605,13.5461,13.7092,13.6277,-15.8569,-2.5074,13.5461,13.6378,13.5920,-16.0814,4.4679,0.1000,7.8141,-146830.2000,174170.7951
4133.0000,13.7247,20.1359,0.0000,144304.9000,-144304.9000,6.7939,0.0000,23696.0848,23696.0848,331.8053,168000.9848,0.0000,-168000.9848,13.7118,19.4014,0.0000,11772.3000,-11772.3000,0.6240,0.0000,1920.9973,1920.9973,30.4746,13693.2973,0.0000,-13693.2973,20.0130,13.5672,16.7901,2.7321,184418.5632,20.1359,20.0611,20.0985,6.0144,2.0567,19.9076,19.8536,19.8806,5.8725,2.6806,20.1359,20.1032,20.1195,6.0100,-4.7373,13.7118,13.8980,13.8049,-14.5474,-2.0567,13.5672,13.7118,13.6395,-15.1808,-2.6806,13.5672,13.6495,13.6084,-15.3553,4.7373,0.1000,7.8141,-156077.2000,184418.5632
4134.0000,13.9195,20.3349,0.0000,229915.1000,-229915.1000,10.8245,0.0000,37927.9865,37927.9865,528.6512,267843.0865,0.0000,-267843.0865,13.9134,19.6052,0.0000,2497.3000,-2497.3000,0.1324,0.0000,408.6924,408.6924,6.4648,2905.9924,0.0000,-2905.9924,20.2302,13.8658,17.0480,3.9846,268963.5304,20.3349,20.2437,20.2893,8.7125,3.5640,20.2209,20.1128,20.1668,9.6827,3.6964,20.3349,20.2899,20.3124,8.7293,-7.2605,13.9134,13.9827,13.9480,-12.3936,-3.5640,13.8658,13.9134,13.8896,-11.7889,-3.6964,13.8658,13.8885,13.8771,-11.7453,7.2605,0.1000,7.8141,-232412.4000,268963.5304
4135.0000,14.1841,20.5970,0.0000,283298.2000,-283298.2000,13.3548,0.0000,47028.9699,47028.9699,652.2286,330327.1699,0.0000,-330327.1699,14.1812,19.8715,0.0000,5985.8000,-5985.8000,0.3175,0.0000,983.4456,983.4456,15.5081,6969.2456,0.0000,-6969.2456,20.4836,14.1651,17.3244,4.9363,333201.2880,20.5970,20.4963,20.5466,11.7333,4.3458,20.4537,20.3589,20.4063,12.2600,4.6633,20.5970,20.5481,20.5726,11.7795,-9.0091,14.1812,14.2078,14.1945,-9.3907,-4.3458,14.1651,14.1812,14.1732,-8.5724,-4.6633,14.1651,14.1727,14.1689,-8.4701,9.0091,0.1000,7.8141,-289284.0000,333201.2880
4136.0000,14.6419,21.0536,0.0000,306816.1000,-306816.1000,14.4887,0.0000,51495.2806,51495.2806,707.6060,358311.3806,0.0000,-358311.3806,14.6444,20.3339,0.0000,69875.1000,-69875.1000,3.7109,0.0000,11560.2483,11560.2483,181.2336,81435.3483,0.0000,-81435.3483,20.8109,14.6668,17.7389,6.3894,431287.7523,21.0536,20.8756,20.9646,16.3074,3.5926,20.6004,20.5402,20.5703,13.6805,7.3035,21.0536,20.9924,21.0230,16.7383,-10.8961,14.6444,14.6143,14.6293,-4.5333,-3.5926,14.6668,14.6444,14.6556,-3.3270,-7.3035,14.6668,14.6510,14.6589,-3.1681,10.8961,0.1000,7.8141,-376691.2000,431287.7523
4137.0000,14.9418,21.3408,0.0000,321661.6000,-321661.6000,15.2361,0.0000,54380.3378,54380.3378,744.1064,376041.9378,0.0000,-376041.9378,14.9453,20.6276,0.0000,88195.4000,-88195.4000,4.6930,0.0000,14658.8428,14658.8428,229.1983,102854.2428,0.0000,-102854.2428,21.0810,14.9612,18.0211,6.9691,470411.1174,21.3408,21.1604,21.2506,18.7344,3.5144,20.8557,20.7888,20.8222,16.1458,8.2074,21.3408,21.2856,21.3132,19.1476,-11.7217,14.9453,14.9150,14.9302,-1.9127,-3.5144,14.9612,14.9453,14.9532,-0.9457,-8.2074,14.9612,14.9499,14.9555,-0.8341,11.7217,0.1000,7.8141,-409857.0000,470411.1174
4138.0000,15.1603,21.5513,0.0000,330588.8000,-330588.8000,15.6905,0.0000,56187.8884,56187.8884,766.2997,386776.6884,0.0000,-386776.6884,15.1639,20.8415,0.0000,98883.3000,-98883.3000,5.2686,0.0000,16491.4811,16491.4811,257.3084,115374.7811,0.0000,-115374.7811,21.2853,15.1783,18.2318,7.3138,493683.1273,21.5513,21.3693,21.4603,20.1916,3.4740,21.0513,20.9870,21.0191,17.7169,8.7426,21.5513,21.4987,21.5250,20.5873,-12.2165,15.1639,15.1339,15.1489,-0.3601,-3.4740,15.1783,15.1639,15.1711,0.4871,-8.7426,15.1783,15.1678,15.1730,0.5770,12.2165,0.1000,7.8141,-429472.1000,493683.1273
4139.0000,15.3947,21.7816,0.0000,349601.4000,-349601.4000,16.6174,0.0000,59761.4481,59761.4481,811.5684,409362.8481,0.0000,-409362.8481,15.4000,21.0752,0.0000,111336.7000,-111336.7000,5.9378,0.0000,18637.9965,18637.9965,289.9926,129974.6965,0.0000,-129974.6965,21.5070,15.4193,18.4631,7.8460,529605.0466,21.7816,21.5893,21.6855,21.9008,3.5599,21.2679,21.2029,21.2354,19.4952,9.4977,21.7816,21.7282,21.7549,22.3247,-13.0576,15.4000,15.3565,15.3783,1.3827,-3.5599,15.4193,15.4000,15.4096,2.2668,-9.4977,15.4193,15.4051,15.4122,2.3517,13.0576,0.1000,7.8141,-460938.1000,529605.0466
4140.0000,15.5519,21.9323,0.0000,361170.2000,-361170.2000,17.1947,0.0000,61978.4063,61978.4063,839.7615,423148.6063,0.0000,-423148.6063,15.5566,21.2279,0.0000,109478.5000,-109478.5000,5.8449,0.0000,18372.9707,18372.9707,285.4533,127851.4707,0.0000,-127851.4707,21.6681,15.5731,18.6206,8.0241,541624.9611,21.9323,21.7547,21.8435,22.7631,3.7833,21.4349,21.3704,21.4026,20.5976,9.6281,21.9323,21.8818,21.9071,23.0875,-13.4114,15.5566,15.5193,15.5380,2.2513,-3.7833,15.5731,15.5566,15.5649,3.0074,-9.6281,15.5731,15.5611,15.5671,3.0789,13.4114,0.1000,7.8141,-470648.7000,541624.9611
4141.0000,15.7414,22.1193,0.0000,373108.0000,-373108.0000,17.7821,0.0000,64327.3644,64327.3644,868.4509,437435.3644,0.0000,-437435.3644,15.7477,21.4175,0.0000,122540.9000,-122540.9000,6.5469,0.0000,20628.8289,20628.8289,319.7382,143169.7289,0.0000,-143169.7289,21.8443,15.7683,18.8063,8.4466,570148.1128,22.1193,21.9282,22.0238,23.9910,3.7451,21.6033,21.5400,21.5717,21.7577,10.2920,22.1193,22.0674,22.0933,24.3809,-14.0370,15.7477,15.6977,15.7227,3.5245,-3.7451,15.7683,15.7477,15.7580,4.3388,-10.2920,15.7683,15.7531,15.7607,4.4084,14.0370,0.1000,7.8141,-495648.9000,570148.1128
4142.0000,15.9079,22.2814,0.0000,386006.5000,-386006.5000,18.4208,0.0000,66826.5293,66826.5293,899.6427,452833.0293,0.0000,-452833.0293,15.9146,21.5817,0.0000,128036.4000,-128036.4000,6.8464,0.0000,21612.8644,21612.8644,334.3688,149649.2644,0.0000,-149649.2644,22.0067,15.9356,18.9711,8.7654,591661.7896,22.2814,22.0916,22.1865,24.9904,3.8581,21.7655,21.7023,21.7339,22.8290,10.7046,22.2814,22.2304,22.2559,25.3585,-14.5627,15.9146,15.8618,15.8882,4.5459,-3.8581,15.9356,15.9146,15.9251,5.3256,-10.7046,15.9356,15.9201,15.9278,5.3889,14.5627,0.1000,7.8141,-514042.9000,591661.7896
4143.0000,16.0435,22.4129,0.0000,394712.7000,-394712.7000,18.8579,0.0000,68564.7606,68564.7606,920.9901,463277.4606,0.0000,-463277.4606,16.0502,21.7148,0.0000,131776.1000,-131776.1000,7.0518,0.0000,22293.9263,22293.9263,344.4003,154070.0263,0.0000,-154070.0263,22.1396,16.0707,19.1051,8.9851,606495.2390,22.4129,22.2263,22.3196,25.6534,3.9354,21.8980,21.8361,21.8671,23.5490,10.9872,22.4129,22.3631,22.3880,25.9963,-14.9226,16.0502,15.9979,16.0240,5.2304,-3.9354,16.0707,16.0502,16.0604,5.9621,-10.9872,16.0707,16.0555,16.0631,6.0192,14.9226,0.1000,7.8141,-526488.8000,606495.2390
4144.0000,16.0745,22.4386,0.0000,389073.3000,-389073.3000,18.6059,0.0000,67637.4387,67637.4387,908.6840,456710.7387,0.0000,-456710.7387,16.0792,21.7406,0.0000,124202.8000,-124202.8000,6.6508,0.0000,21022.7590,21022.7590,324.8124,145225.5590,0.0000,-145225.5590,22.1768,16.0935,19.1352,8.7794,592610.9016,22.4386,22.2702,22.3544,25.1918,3.9851,21.9390,21.8803,21.9097,23.2245,10.6358,22.4386,22.3925,22.4156,25.4399,-14.6209,16.0792,16.0432,16.0612,4.7859,-3.9851,16.0935,16.0792,16.0863,5.3498,-10.6358,16.0935,16.0830,16.0883,5.3938,14.6209,0.1000,7.8141,-513276.1000,592610.9016
4145.0000,16.1059,22.4694,0.0000,400259.8000,-400259.8000,19.1450,0.0000,69636.6408,69636.6408,935.0114,469896.4408,0.0000,-469896.4408,16.1098,21.7708,0.0000,112240.7000,-112240.7000,6.0110,0.0000,19007.6721,19007.6721,293.5692,131248.3721,0.0000,-131248.3721,22.2240,16.1239,19.1740,8.7686,591881.9499,22.4694,22.3168,22.3931,24.9997,4.3780,22.0009,21.9396,21.9703,23.3165,10.3890,22.4694,22.4241,22.4468,25.1652,-14.7670,16.1098,16.0791,16.0944,4.5177,-4.3780,16.1239,16.1098,16.1168,5.0448,-10.3890,16.1239,16.1139,16.1189,5.0882,14.7670,0.1000,7.8141,-512500.5000,591881.9499
4146.0000,15.6693,22.0211,0.0000,301753.6000,-301753.6000,14.4365,0.0000,51932.4781,51932.4781,705.0534,353686.0781,0.0000,-353686.0781,15.6619,21.3160,0.0000,75379.7000,-75379.7000,4.0375,0.0000,12671.9423,12671.9423,197.1863,88051.6423,0.0000,-88051.6423,21.8219,15.6249,18.7234,6.5417,441562.8543,22.0211,21.9376,21.9794,19.4485,3.4663,21.6031,21.5673,21.5852,18.0887,7.5038,22.0211,21.9962,22.0086,19.3360,-10.9702,15.6619,15.7281,15.6950,-0.8552,-3.4663,15.6249,15.6619,15.6434,-1.2268,-7.5038,15.6249,15.6507,15.6378,-1.2785,10.9702,0.1000,7.8141,-377133.3000,441562.8543
4147.0000,15.3953,21.7601,0.0000,282682.9000,-282682.9000,13.4834,0.0000,48323.0788,48323.0788,658.5060,331005.9788,0.0000,-331005.9788,15.3871,21.0495,0.0000,58010.9000,-58010.9000,3.1008,0.0000,9709.1488,9709.1488,151.4367,67720.0488,0.0000,-67720.0488,21.5742,15.3495,18.4619,5.8987,398159.8533,21.7601,21.6743,21.7172,16.7059,3.4609,21.3790,21.3350,21.3570,15.6963,6.5616,21.7601,21.7307,21.7454,16.6369,-10.0225,15.3871,15.4563,15.4217,-3.7593,-3.4609,15.3495,15.3871,15.3683,-4.0126,-6.5616,15.3495,15.3743,15.3619,-4.0610,10.0225,0.1000,7.8141,-340693.8000,398159.8533
4148.0000,14.9588,21.3256,0.0000,208755.4000,-208755.4000,9.9385,0.0000,35306.8792,35306.8792,485.3821,244062.2792,0.0000,-244062.2792,14.9442,20.6079,0.0000,35993.5000,-35993.5000,1.9215,0.0000,5982.3326,5982.3326,93.8437,41975.8326,0.0000,-41975.8326,21.1828,14.8392,18.0110,4.2990,290184.6700,21.3256,21.2857,21.3057,12.3439,2.6723,21.0022,20.9772,20.9897,11.7755,4.5939,21.3256,21.3127,21.3192,12.1272,-7.2662,14.9442,15.0992,15.0217,-7.9716,-2.6723,14.8392,14.9442,14.8917,-9.0836,-4.5939,14.8392,14.9071,14.8731,-9.2716,7.2662,0.1000,7.8141,-244748.9000,290184.6700
4149.0000,14.6863,21.0659,0.0000,196427.4000,-196427.4000,9.3240,0.0000,33003.1966,33003.1966,455.3677,229430.5966,0.0000,-229430.5966,14.6725,20.3439,0.0000,25719.9000,-25719.9000,1.3704,0.0000,4256.9629,4256.9629,66.9265,29976.8629,0.0000,-29976.8629,20.9360,14.5655,17.7508,3.8929,262770.7380,21.0659,21.0175,21.0417,10.2291,2.6512,20.7880,20.7515,20.7698,10.0566,4.0216,21.0659,21.0472,21.0566,10.0762,-6.6728,14.6725,14.8257,14.7491,-10.2121,-2.6512,14.5655,14.6725,14.6190,-11.1316,-4.0216,14.5655,14.6309,14.5982,-11.3184,6.6728,0.1000,7.8141,-222147.3000,262770.7380
4150.0000,14.4384,20.8243,0.0000,167064.0000,-167064.0000,7.9156,0.0000,27902.6836,27902.6836,386.5873,194966.6836,0.0000,-194966.6836,14.4233,20.0985,0.0000,21344.2000,-21344.2000,1.1359,0.0000,3519.4386,3519.4386,55.4750,24863.6386,0.0000,-24863.6386,20.7027,14.2819,17.4923,3.3209,224161.2357,20.8243,20.7826,20.8035,8.4012,2.2599,20.5538,20.5265,20.5401,8.1727,3.3958,20.8243,20.8085,20.8164,8.2500,-5.6557,14.4233,14.6133,14.5183,-11.9417,-2.2599,14.2819,14.4233,14.3526,-13.1906,-3.3958,14.2819,14.3686,14.3253,-13.4382,5.6557,0.1000,7.8141,-188408.2000,224161.2357
4151.0000,14.2228,20.6146,0.0000,152356.0000,-152356.0000,7.2068,0.0000,25315.2475,25315.2475,351.9700,177671.2475,0.0000,-177671.2475,14.2105,19.8892,0.0000,13627.2000,-13627.2000,0.7244,0.0000,2239.8706,2239.8706,35.3805,15867.0706,0.0000,-15867.0706,20.5167,14.0365,17.2766,2.9368,198235.3262,20.6146,20.5805,20.5976,6.9604,2.1608,20.4069,20.3689,20.3879,7.2742,2.8852,20.6146,20.6011,20.6079,6.7980,-5.0460,14.2105,14.4197,14.3151,-13.3623,-2.1608,14.0365,14.2105,14.1235,-14.7874,-2.8852,14.0365,14.1386,14.0875,-15.1145,5.0460,0.1000,7.8141,-165983.2000,198235.3262
4152.0000,14.0392,20.4362,0.0000,134266.3000,-134266.3000,6.3421,0.0000,22212.2002,22212.2002,309.7359,156478.5002,0.0000,-156478.5002,14.0267,19.7082,0.0000,11541.7000,-11541.7000,0.6130,0.0000,1891.9589,1891.9589,29.9391,13433.6589,0.0000,-13433.6589,20.3452,13.8204,17.0828,2.5931,175033.8380,20.4362,20.4050,20.4206,5.8355,1.9097,20.2357,20.2072,20.2215,6.0993,2.5227,20.4362,20.4238,20.4300,5.6818,-4.4324,14.0267,14.2676,14.1471,-14.3899,-1.9097,13.8204,14.0267,13.9235,-16.0679,-2.5227,13.8204,13.9408,13.8806,-16.4471,4.4324,0.1000,7.8141,-145808.0000,175033.8380
4153.0000,13.8994,20.3011,0.0000,128675.4000,-128675.4000,6.0706,0.0000,21216.8319,21216.8319,296.4787,149892.2319,0.0000,-149892.2319,13.8892,19.5734,0.0000,8251.1000,-8251.1000,0.4379,0.0000,1349.8495,1349.8495,21.3870,9600.9495,0.0000,-9600.9495,20.2191,13.6696,16.9443,2.4358,164415.8988,20.3011,20.2676,20.2843,5.1496,1.8776,20.1363,20.0964,20.1164,5.6666,2.3155,20.3011,20.2869,20.2940,5.0148,-4.1930,13.8892,14.1348,14.0120,-15.0870,-1.8776,13.6696,13.8892,13.7794,-16.7262,-2.3155,13.6696,13.7939,13.7317,-17.1298,4.1930,0.1000,7.8141,-136926.5000,164415.8988
4154.0000,13.8101,20.2158,0.0000,118046.9000,-118046.9000,5.5641,0.0000,19423.3292,19423.3292,271.7397,137470.2292,0.0000,-137470.2292,13.7904,19.4767,0.0000,13692.0000,-13692.0000,0.7263,0.0000,2236.7708,2236.7708,35.4700,15928.7708,0.0000,-15928.7708,20.1013,13.5825,16.8419,2.3431,158158.3149,20.2158,20.1670,20.1914,4.8933,1.6126,19.9526,19.9419,19.9473,4.3476,2.3389,20.2158,20.1957,20.2057,4.8263,-3.9515,13.7904,14.0632,13.9268,-15.2654,-1.6126,13.5825,13.7904,13.6864,-16.8884,-2.3389,13.5825,13.7068,13.6447,-17.1926,3.9515,0.1000,7.8141,-131738.9000,158158.3149
4155.0000,13.7085,20.1158,0.0000,108648.2000,-108648.2000,5.1181,0.0000,17834.1640,17834.1640,249.9579,126482.3640,0.0000,-126482.3640,13.6937,19.3812,0.0000,9388.9000,-9388.9000,0.4978,0.0000,1531.6803,1531.6803,24.3128,10920.5803,0.0000,-10920.5803,20.0135,13.4404,16.7269,2.1093,142376.8433,20.1158,20.0733,20.0945,4.4652,1.5401,19.9042,19.8644,19.8843,4.3919,2.0379,20.1158,20.0984,20.1071,4.3760,-3.5780,13.6937,13.9857,13.8397,-15.6010,-1.5401,13.4404,13.6937,13.5670,-17.5242,-2.0379,13.4404,13.5892,13.5148,-17.9477,3.5780,0.1000,7.8141,-118037.1000,142376.8433
4156.0000,13.6890,20.1002,0.0000,133240.2000,-133240.2000,6.2723,0.0000,21860.8170,21860.8170,306.3311,155101.0170,0.0000,-155101.0170,13.6742,19.3637,0.0000,8506.1000,-8506.1000,0.4508,0.0000,1387.2766,1387.2766,22.0181,9893.3766,0.0000,-9893.3766,19.9972,13.4996,16.7484,2.4962,168490.4020,20.1002,20.0415,20.0708,4.8682,1.9405,19.9137,19.8586,19.8862,5.0446,2.3913,20.1002,20.0737,20.0869,4.8281,-4.3318,13.6742,13.8971,13.7856,-15.5984,-1.9405,13.4996,13.6742,13.5869,-16.4998,-2.3913,13.4996,13.5959,13.5477,-16.7368,4.3318,0.1000,7.8141,-141746.3000,168490.4020
4157.0000,13.7049,20.1172,0.0000,142903.2000,-142903.2000,6.7264,0.0000,23454.9579,23454.9579,328.5054,166358.1579,0.0000,-166358.1579,13.6922,19.3823,0.0000,10810.8000,-10810.8000,0.5729,0.0000,1763.6065,1763.6065,27.9817,12574.4065,0.0000,-12574.4065,20.0005,13.5438,16.7721,2.6930,181778.4275,20.1172,20.0450,20.0811,5.5034,2.0511,19.9003,19.8498,19.8751,5.3328,2.6241,20.1172,20.0850,20.1011,5.5082,-4.6752,13.6922,13.8818,13.7870,-15.0287,-2.0511,13.5438,13.6922,13.6180,-15.6397,-2.6241,13.5438,13.6272,13.5855,-15.8050,4.6752,0.1000,7.8141,-153714.0000,181778.4275
4158.0000,13.9125,20.3285,0.0000,228850.4000,-228850.4000,10.7730,0.0000,37746.0817,37746.0817,526.1349,266596.4817,0.0000,-266596.4817,13.9062,19.5984,0.0000,2349.8000,-2349.8000,0.1245,0.0000,384.5137,384.5137,6.0824,2734.3137,0.0000,-2734.3137,20.2257,13.8579,17.0418,3.9652,267651.5640,20.3285,20.2384,20.2835,8.2979,3.5495,20.2167,20.1112,20.1640,9.1597,3.6740,20.3285,20.2839,20.3062,8.3290,-7.2235,13.9062,13.9770,13.9416,-12.7758,-3.5495,13.8579,13.9062,13.8821,-12.1391,-3.6740,13.8579,13.8808,13.8694,-12.0800,7.2235,0.1000,7.8141,-231200.2000,267651.5640
4159.0000,14.1673,20.5801,0.0000,278712.6000,-278712.6000,13.1381,0.0000,46249.1715,46249.1715,641.6418,324961.7715,0.0000,-324961.7715,14.1645,19.8548,0.0000,4640.5000,-4640.5000,0.2462,0.0000,762.2293,762.2293,12.0223,5402.7293,0.0000,-5402.7293,20.4722,14.1435,17.3079,4.8401,326707.4364,20.5801,20.4828,20.5315,11.1627,4.2973,20.4488,20.3548,20.4018,11.7071,4.5435,20.5801,20.5325,20.5563,11.2112,-8.8408,14.1645,14.1955,14.1800,-9.9120,-4.2973,14.1435,14.1645,14.1540,-9.1204,-4.5435,14.1435,14.1536,14.1485,-9.0191,8.8408,0.1000,7.8141,-283353.1000,326707.4364
4160.0000,14.5113,20.9209,0.0000,300348.1000,-300348.1000,14.1817,0.0000,50251.4288,50251.4288,692.6118,350599.5288,0.0000,-350599.5288,14.5102,20.1985,0.0000,43114.6000,-43114.6000,2.2895,0.0000,7118.4521,7118.4521,111.8177,50233.0521,0.0000,-50233.0521,20.7292,14.5178,17.6235,5.8460,394603.1611,20.9209,20.7837,20.8523,14.5625,3.9641,20.5694,20.5052,20.5373,12.7859,6.2536,20.9209,20.8662,20.8936,14.8015,-10.2177,14.5102,14.5085,14.5093,-6.3315,-3.9641,14.5178,14.5102,14.5140,-5.3582,-6.2536,14.5178,14.5125,14.5151,-5.2135,10.2177,0.1000,7.8141,-343462.7000,394603.1611
4161.0000,14.7624,21.1629,0.0000,312683.6000,-312683.6000,14.7979,0.0000,52632.9587,52632.9587,722.7067,365316.5587,0.0000,-365316.5587,14.7624,20.4456,0.0000,59895.7000,-59895.7000,3.1853,0.0000,9927.1340,9927.1340,155.5652,69822.8340,0.0000,-69822.8340,20.9472,14.7688,17.8580,6.3487,428538.6758,21.1629,21.0196,21.0912,16.6169,3.8709,20.7605,20.6931,20.7268,14.5576,7.0562,21.1629,21.1113,21.1371,16.8743,-10.9271,14.7624,14.7565,14.7594,-4.1123,-3.8709,14.7688,14.7624,14.7656,-3.2891,-7.0562,14.7688,14.7645,14.7666,-3.1794,10.9271,0.1000,7.8141,-372579.3000,428538.6758
4162.0000,14.9488,21.3428,0.0000,322288.2000,-322288.2000,15.2781,0.0000,54495.4683,54495.4683,746.1577,376783.6683,0.0000,-376783.6683,14.9491,20.6285,0.0000,67836.8000,-67836.8000,3.6115,0.0000,11275.7264,11275.7264,176.3808,79112.5264,0.0000,-79112.5264,21.1205,14.9550,18.0377,6.6548,449200.2763,21.3428,21.1994,21.2711,17.9049,3.8889,20.9245,20.8582,20.8913,15.8979,7.5004,21.3428,21.2932,21.3180,18.1474,-11.3892,14.9491,14.9425,14.9458,-2.7434,-3.8889,14.9550,14.9491,14.9520,-2.0237,-7.5004,14.9550,14.9509,14.9530,-1.9347,11.3892,0.1000,7.8141,-390125.0000,449200.2763
4163.0000,15.1702,21.5612,0.0000,336095.2000,-336095.2000,15.9526,0.0000,57137.6091,57137.6091,779.0999,393232.8091,0.0000,-393232.8091,15.1726,20.8502,0.0000,85717.8000,-85717.8000,4.5672,0.0000,14297.7301,14297.7301,223.0536,100015.5301,0.0000,-100015.5301,21.3159,15.1861,18.2510,7.1873,485144.1203,21.5612,21.3988,21.4800,19.5884,3.7951,21.0992,21.0346,21.0669,17.3356,8.3623,21.5612,21.5094,21.5353,19.9144,-12.1575,15.1726,15.1499,15.1612,-0.9859,-3.7951,15.1861,15.1726,15.1793,-0.1942,-8.3623,15.1861,15.1766,15.1813,-0.1055,12.1575,0.1000,7.8141,-421813.0000,485144.1203
4164.0000,15.3347,21.7198,0.0000,346862.8000,-346862.8000,16.4884,0.0000,59206.0609,59206.0609,805.2651,406068.8609,0.0000,-406068.8609,15.3372,21.0114,0.0000,89732.4000,-89732.4000,4.7858,0.0000,15006.3843,15006.3843,233.7301,104738.7843,0.0000,-104738.7843,21.4756,15.3494,18.4125,7.4472,502683.7224,21.7198,21.5614,21.6406,20.6200,3.9009,21.2584,21.1937,21.2260,18.5126,8.6866,21.7198,21.6702,21.6950,20.9059,-12.5875,15.3372,15.3148,15.3260,0.0850,-3.9009,15.3494,15.3372,15.3433,0.7901,-8.6866,15.3494,15.3409,15.3451,0.8647,12.5875,0.1000,7.8141,-436595.2000,502683.7224
4165.0000,15.5199,21.9022,0.0000,357432.4000,-357432.4000,17.0098,0.0000,61288.5838,61288.5838,830.7310,418720.9838,0.0000,-418720.9838,15.5240,21.1964,0.0000,104023.0000,-104023.0000,5.5520,0.0000,17448.2562,17448.2562,271.1523,121471.2562,0.0000,-121471.2562,21.6434,15.5404,18.5919,7.8681,531094.6019,21.9022,21.7298,21.8160,21.8753,3.8193,21.4138,21.3508,21.3823,19.6396,9.3713,21.9022,21.8513,21.8767,22.2229,-13.1905,15.5240,15.4899,15.5070,1.3974,-3.8193,15.5404,15.5240,15.5322,2.1466,-9.3713,15.5404,15.5286,15.5345,2.2186,13.1905,0.1000,7.8141,-461455.4000,531094.6019
4166.0000,15.6958,22.0740,0.0000,371501.1000,-371501.1000,17.7017,0.0000,63978.0854,63978.0854,864.5211,435479.1854,0.0000,-435479.1854,15.7008,21.3708,0.0000,112558.0000,-112558.0000,6.0126,0.0000,18933.8555,18933.8555,293.6470,131491.8555,0.0000,-131491.8555,21.8111,15.7188,18.7650,8.2554,557237.8644,22.0740,21.8981,21.9861,23.0406,3.8963,21.5781,21.5150,21.5466,20.8442,9.9090,22.0740,22.0237,22.0488,23.3891,-13.8053,15.7008,15.6604,15.6806,2.5916,-3.8963,15.7188,15.7008,15.7098,3.3326,-9.9090,15.7188,15.7058,15.7123,3.3992,13.8053,0.1000,7.8141,-484059.1000,557237.8644
4167.0000,15.8549,22.2292,0.0000,383417.4000,-383417.4000,18.2915,0.0000,66291.1088,66291.1088,893.3283,449708.5088,0.0000,-449708.5088,15.8605,21.5281,0.0000,119467.0000,-119467.0000,6.3868,0.0000,20148.4369,20148.4369,311.9226,139615.4369,0.0000,-139615.4369,21.9643,15.8793,18.9218,8.5807,579197.1448,22.2292,22.0521,22.1407,24.0071,3.9682,21.7289,21.6666,21.6978,21.8533,10.3551,22.2292,22.1795,22.2043,24.3477,-14.3233,15.8605,15.8164,15.8385,3.5839,-3.9682,15.8793,15.8605,15.8699,4.3036,-10.3551,15.8793,15.8656,15.8724,4.3646,14.3233,0.1000,7.8141,-502884.4000,579197.1448
4168.0000,15.9601,22.3299,0.0000,385017.2000,-385017.2000,18.3880,0.0000,66741.8920,66741.8920,898.0392,451759.0920,0.0000,-451759.0920,15.9652,21.6301,0.0000,122743.1000,-122743.1000,6.5668,0.0000,20736.6067,20736.6067,320.7120,143479.7067,0.0000,-143479.7067,22.0654,15.9818,19.0236,8.6748,585550.6893,22.3299,22.1561,22.2430,24.3575,3.9404,21.8273,21.7675,21.7974,22.2384,10.5072,22.3299,22.2819,22.3059,24.6743,-14.4476,15.9652,15.9251,15.9451,3.9739,-3.9404,15.9818,15.9652,15.9735,4.6162,-10.5072,15.9818,15.9697,15.9757,4.6679,14.4476,0.1000,7.8141,-507760.3000,585550.6893
4169.0000,16.0903,22.4585,0.0000,404148.8000,-404148.8000,19.3157,0.0000,70285.8695,70285.8695,943.3482,474434.6695,0.0000,-474434.6695,16.0959,21.7598,0.0000,122438.0000,-122438.0000,6.5537,0.0000,20729.8026,20729.8026,320.0703,143167.8026,0.0000,-143167.8026,22.1995,16.1152,19.1574,8.9938,607081.8949,22.4585,22.2892,22.3738,25.1563,4.2540,21.9682,21.9058,21.9370,23.1968,10.8077,22.4585,22.4103,22.4344,25.4356,-15.0617,16.0959,16.0514,16.0737,4.7295,-4.2540,16.1152,16.0959,16.1056,5.3895,-10.8077,16.1152,16.1013,16.1082,5.4431,15.0617,0.1000,7.8141,-526586.8000,607081.8949
4170.0000,15.7625,22.1172,0.0000,312635.6000,-312635.6000,14.9555,0.0000,53929.4936,53929.4936,730.4003,366565.0936,0.0000,-366565.0936,15.7573,21.4131,0.0000,97052.7000,-97052.7000,5.1981,0.0000,16340.6528,16340.6528,253.8645,113393.3528,0.0000,-113393.3528,21.8834,15.7360,18.8097,7.0793,477849.6498,22.1172,22.0032,22.0602,20.5783,3.2525,21.6402,21.6025,21.6214,18.6190,8.4505,22.1172,22.0863,22.1017,20.6257,-11.7030,15.7573,15.8013,15.7793,0.3803,-3.2525,15.7360,15.7573,15.7467,0.2321,-8.4505,15.7360,15.7517,15.7439,0.2153,11.7030,0.1000,7.8141,-409688.3000,477849.6498
4171.0000,15.5371,21.9011,0.0000,293047.2000,-293047.2000,13.9867,0.0000,50269.8543,50269.8543,683.0870,343317.0543,0.0000,-343317.0543,15.5302,21.1919,0.0000,80331.3000,-80331.3000,4.2957,0.0000,13475.6792,13475.6792,209.7956,93806.9792,0.0000,-93806.9792,21.6776,15.5063,18.5920,6.4469,435166.8750,21.9011,21.7903,21.8457,18.0939,3.2303,21.4488,21.4056,21.4272,16.4093,7.5260,21.9011,21.8679,21.8845,18.1426,-10.7564,15.5302,15.5839,15.5570,-2.2399,-3.2303,15.5063,15.5302,15.5183,-2.3547,-7.5260,15.5063,15.5231,15.5147,-2.3726,10.7564,0.1000,7.8141,-373378.5000,435166.8750
4172.0000,15.0733,21.4365,0.0000,214088.5000,-214088.5000,10.2023,0.0000,36309.9759,36309.9759,498.2646,250398.4759,0.0000,-250398.4759,15.0562,20.7176,0.0000,48311.2000,-48311.2000,2.5808,0.0000,8043.6114,8043.6114,126.0402,56354.8114,0.0000,-56354.8114,21.2654,14.9637,18.1145,4.6030,310702.3616,21.4365,21.3900,21.4132,13.2151,2.5405,21.0511,21.0293,21.0402,12.0633,5.1213,21.4365,21.4232,21.4299,13.0175,-7.6618,15.0562,15.2138,15.1350,-6.9981,-2.5405,14.9637,15.0562,15.0099,-8.0972,-5.1213,14.9637,15.0268,14.9952,-8.2458,7.6618,0.1000,7.8141,-262399.7000,310702.3616
4173.0000,14.7762,21.1529,0.0000,199884.6000,-199884.6000,9.4954,0.0000,33657.1592,33657.1592,463.7410,233541.7592,0.0000,-233541.7592,14.7599,20.4296,0.0000,33088.3000,-33088.3000,1.7638,0.0000,5483.8515,5483.8515,86.1423,38572.1515,0.0000,-38572.1515,21.0039,14.6609,17.8324,4.0809,275458.3059,21.1529,21.1025,21.1277,10.7267,2.5772,20.8291,20.7955,20.8123,10.1803,4.3410,21.1529,21.1347,21.1438,10.5788,-6.9182,14.7599,14.9167,14.8383,-9.6477,-2.5772,14.6609,14.7599,14.7104,-10.5766,-4.3410,14.6609,14.7239,14.6924,-10.7407,6.9182,0.1000,7.8141,-232972.9000,275458.3059
4174.0000,14.5042,20.8876,0.0000,169922.4000,-169922.4000,8.0559,0.0000,28424.9178,28424.9178,393.4388,198347.3178,0.0000,-198347.3178,14.4873,20.1611,0.0000,24292.9000,-24292.9000,1.2933,0.0000,4009.5054,4009.5054,63.1627,28302.4054,0.0000,-28302.4054,20.7586,14.3498,17.5542,3.4237,231100.9187,20.8876,20.8485,20.8681,8.5996,2.2542,20.5979,20.5707,20.5843,8.2791,3.5475,20.8876,20.8735,20.8806,8.4381,-5.8017,14.4873,14.6805,14.5839,-11.7034,-2.2542,14.3498,14.4873,14.4186,-12.9754,-3.5475,14.3498,14.4357,14.3927,-13.2157,5.8017,0.1000,7.8141,-194215.3000,231100.9187
4175.0000,14.2761,20.6662,0.0000,155099.6000,-155099.6000,7.3398,0.0000,25803.8864,25803.8864,358.4651,180903.4864,0.0000,-180903.4864,14.2623,19.9400,0.0000,15273.0000,-15273.0000,0.8122,0.0000,2512.3143,2512.3143,39.6642,17785.3143,0.0000,-17785.3143,20.5644,14.0929,17.3287,3.0145,203478.3498,20.6662,20.6345,20.6503,7.0166,2.1759,20.4457,20.4097,20.4277,7.2918,2.9880,20.6662,20.6540,20.6601,6.8481,-5.1639,14.2623,14.4722,14.3673,-13.2825,-2.1759,14.0929,14.2623,14.1776,-14.7045,-2.9880,14.0929,14.1934,14.1432,-15.0226,5.1639,0.1000,7.8141,-170372.6000,203478.3498
4176.0000,14.0885,20.4842,0.0000,136215.0000,-136215.0000,6.4364,0.0000,22560.9607,22560.9607,314.3421,158775.9607,0.0000,-158775.9607,14.0731,19.7540,0.0000,13878.7000,-13878.7000,0.7373,0.0000,2276.5968,2276.5968,36.0091,16155.2968,0.0000,-16155.2968,20.3854,13.8757,17.1305,2.6684,180114.5259,20.4842,20.4539,20.4691,5.8479,1.8997,20.2582,20.2355,20.2469,5.9251,2.6370,20.4842,20.4725,20.4783,5.6966,-4.5367,14.0731,14.3162,14.1947,-14.3546,-1.8997,13.8757,14.0731,13.9744,-16.0116,-2.6370,13.8757,13.9931,13.9344,-16.3644,4.5367,0.1000,7.8141,-150093.7000,180114.5259
4177.0000,13.9312,20.3315,0.0000,128722.6000,-128722.6000,6.0748,0.0000,21240.5979,21240.5979,296.6838,149963.1979,0.0000,-149963.1979,13.9212,19.6047,0.0000,8259.9000,-8259.9000,0.4385,0.0000,1351.9165,1351.9165,21.4139,9611.8165,0.0000,-9611.8165,20.2529,13.6943,16.9736,2.4409,164761.5860,20.3315,20.3044,20.3179,4.9854,1.8788,20.1720,20.1305,20.1513,5.6188,2.3172,20.3315,20.3204,20.3260,4.8352,-4.1960,13.9212,14.1719,14.0465,-15.2032,-1.8788,13.6943,13.9212,13.8078,-16.9392,-2.3172,13.6943,13.8234,13.7589,-17.3698,4.1960,0.1000,7.8141,-136982.5000,164761.5860
4178.0000,13.8432,20.2483,0.0000,116151.2000,-116151.2000,5.4759,0.0000,19126.3746,19126.3746,267.4317,135277.5746,0.0000,-135277.5746,13.8183,19.5042,0.0000,17088.0000,-17088.0000,0.9065,0.0000,2792.6745,2792.6745,44.2733,19880.6745,0.0000,-19880.6745,20.1206,13.6174,16.8690,2.3717,160088.5730,20.2483,20.1996,20.2239,4.7416,1.5231,19.9401,19.9443,19.9422,3.7971,2.4296,20.2483,20.2290,20.2387,4.6866,-3.9527,13.8183,14.1078,13.9630,-15.3385,-1.5231,13.6174,13.8183,13.7178,-17.0250,-2.4296,13.6174,13.7413,13.6793,-17.2939,3.9527,0.1000,7.8141,-133239.2000,160088.5730
4179.0000,13.7417,20.1483,0.0000,104556.7000,-104556.7000,4.9264,0.0000,17175.9487,17175.9487,240.5971,121732.6487,0.0000,-121732.6487,13.7174,19.4045,0.0000,13724.4000,-13724.4000,0.7278,0.0000,2239.7198,2239.7198,35.5437,15964.1198,0.0000,-15964.1198,20.0229,13.4716,16.7472,2.1166,142871.6359,20.1483,20.1045,20.1264,4.3147,1.3995,19.8650,19.8427,19.8538,3.6037,2.1273,20.1483,20.1316,20.1399,4.2427,-3.5269,13.7174,14.0387,13.8781,-15.6460,-1.3995,13.4716,13.7174,13.5945,-17.6995,-2.1273,13.4716,13.6238,13.5477,-18.0679,3.5269,0.1000,7.8141,-118281.1000,142871.6359
4180.0000,13.6625,20.0717,0.0000,97258.3000,-97258.3000,4.5795,0.0000,15947.2990,15947.2990,223.6539,113205.5990,0.0000,-113205.5990,13.6319,19.3204,0.0000,14817.9000,-14817.9000,0.7854,0.0000,2415.2270,2415.2270,38.3600,17233.1270,0.0000,-17233.1270,19.9337,13.3828,16.6583,2.0082,135554.6155,20.0717,20.0215,20.0466,4.0459,1.2647,19.7529,19.7416,19.7472,3.0288,2.0501,20.0717,20.0526,20.0621,4.0021,-3.3148,13.6319,13.9851,13.8085,-15.8352,-1.2647,13.3828,13.6319,13.5074,-17.9549,-2.0501,13.3828,13.5395,13.4611,-18.2946,3.3148,0.1000,7.8141,-112076.2000,135554.6155
4181.0000,13.5835,19.9943,0.0000,89498.2000,-89498.2000,4.2119,0.0000,14647.6766,14647.6766,205.7026,104145.8766,0.0000,-104145.8766,13.5550,19.2446,0.0000,11896.2000,-11896.2000,0.6304,0.0000,1936.8955,1936.8955,30.7858,13833.0955,0.0000,-13833.0955,19.8632,13.2656,16.5644,1.8255,123219.2404,19.9943,19.9460,19.9702,3.7499,1.1938,19.7037,19.6769,19.6903,3.0257,1.8242,19.9943,19.9758,19.9850,3.6975,-3.0181,13.5550,13.9317,13.7434,-16.0408,-1.1938,13.2656,13.5550,13.4103,-18.4191,-1.8242,13.2656,13.4457,13.3557,-18.8481,3.0181,0.1000,7.8141,-101394.4000,123219.2404
4182.0000,13.5103,19.9229,0.0000,104145.4000,-104145.4000,4.8987,0.0000,17015.7433,17015.7433,239.2443,121161.1433,0.0000,-121161.1433,13.5042,19.1949,0.0000,2358.2000,-2358.2000,0.1249,0.0000,383.6780,383.6780,6.1008,2741.8780,0.0000,-2741.8780,19.8484,13.2105,16.5295,1.9054,128616.3993,19.9229,19.8865,19.9047,3.5438,1.5913,19.8362,19.7355,19.7859,4.7480,1.7162,19.9229,19.9070,19.9149,3.4385,-3.3074,13.5042,13.8036,13.6539,-16.5875,-1.5913,13.2105,13.5042,13.3573,-18.3768,-1.7162,13.2105,13.3692,13.2899,-18.9335,3.3074,0.1000,7.8141,-106503.6000,128616.3993
4183.0000,13.5842,20.0013,0.0000,140058.0000,-140058.0000,6.5848,0.0000,22922.8961,22922.8961,321.5902,162980.8961,0.0000,-162980.8961,13.5656,19.2582,0.0000,11083.8000,-11083.8000,0.5870,0.0000,1804.8931,1804.8931,28.6688,12888.6931,0.0000,-12888.6931,19.8825,13.4327,16.6576,2.6431,178410.4109,20.0013,19.9243,19.9628,4.7807,1.9993,19.7731,19.7339,19.7535,4.5595,2.5863,20.0013,19.9663,19.9838,4.8178,-4.5855,13.5656,13.7681,13.6669,-15.8768,-1.9993,13.4327,13.5656,13.4992,-16.0897,-2.5863,13.4327,13.5039,13.4683,-16.1624,4.5855,0.1000,7.8141,-151141.8000,178410.4109
4184.0000,13.7300,20.1472,0.0000,155205.9000,-155205.9000,7.3005,0.0000,25489.2980,25489.2980,356.5428,180695.1980,0.0000,-180695.1980,13.7113,19.4042,0.0000,27320.5000,-27320.5000,1.4473,0.0000,4458.1161,4458.1161,70.6831,31778.6161,0.0000,-31778.6161,19.9557,13.6317,16.7937,3.1611,213372.1639,20.1472,20.0272,20.0872,6.5399,1.9511,19.7619,19.7272,19.7445,4.7274,3.3983,20.1472,20.1009,20.1240,6.7531,-5.3494,13.7113,13.8658,13.7886,-14.0568,-1.9511,13.6317,13.7113,13.6715,-13.8851,-3.3983,13.6317,13.6805,13.6561,-13.8217,5.3494,0.1000,7.8141,-182526.4000,213372.1639
4185.0000,13.9286,20.3440,0.0000,193194.6000,-193194.6000,9.0960,0.0000,31877.2586,31877.2586,444.2339,225071.8586,0.0000,-225071.8586,13.9161,19.6080,0.0000,36159.8000,-36159.8000,1.9167,0.0000,5917.9206,5917.9206,93.6067,42077.7206,0.0000,-42077.7206,20.1316,13.8748,17.0032,3.9372,265763.2354,20.3440,20.2077,20.2759,8.7990,2.3931,19.9410,19.8792,19.9101,6.9628,4.3098,20.3440,20.2939,20.3189,9.0499,-6.7029,13.9161,14.0078,13.9620,-11.9330,-2.3931,13.8748,13.9161,13.8955,-11.3486,-4.3098,13.8748,13.9004,13.8876,-11.2445,6.7029,0.1000,7.8141,-229354.4000,265763.2354
4186.0000,14.0819,20.4922,0.0000,212112.3000,-212112.3000,9.9997,0.0000,35126.1766,35126.1766,488.3688,247238.4766,0.0000,-247238.4766,14.0725,19.7615,0.0000,39562.4000,-39562.4000,2.0988,0.0000,6489.5733,6489.5733,102.5001,46051.9733,0.0000,-46051.9733,20.2828,14.0358,17.1593,4.3187,291509.7749,20.4922,20.3610,20.4266,10.3145,2.6336,20.0951,20.0309,20.0630,8.6643,4.7324,20.4922,20.4447,20.4684,10.5197,-7.3660,14.0725,14.1459,14.1092,-10.4005,-2.6336,14.0358,14.0725,14.0542,-9.8807,-4.7324,14.0358,14.0590,14.0474,-9.8033,7.3660,0.1000,7.8141,-251674.7000,291509.7749
