Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4187.0000,14.1923,20.5986,0.0000,219784.4000,-219784.4000,10.3718,0.0000,36492.4694,36492.4694,506.5439,256276.8694,0.0000,-256276.8694,14.1836,19.8702,0.0000,42721.2000,-42721.2000,2.2678,0.0000,7019.1829,7019.1829,110.7552,49740.3829,0.0000,-49740.3829,20.3887,14.1482,17.2684,4.5072,304235.4488,20.5986,20.4702,20.5344,11.2192,2.7013,20.1964,20.1356,20.1660,9.5944,4.9691,20.5986,20.5528,20.5757,11.4029,-7.6705,14.1836,14.2532,14.2184,-9.4381,-2.7013,14.1482,14.1836,14.1659,-9.0223,-4.9691,14.1482,14.1709,14.1595,-8.9650,7.6705,0.1000,7.8141,-262505.6000,304235.4488
4188.0000,14.2815,20.6850,0.0000,226931.2000,-226931.2000,10.7169,0.0000,37759.3624,37759.3624,523.3968,264690.5624,0.0000,-264690.5624,14.2733,19.9584,0.0000,44281.0000,-44281.0000,2.3517,0.0000,7285.1358,7285.1358,114.8518,51566.1358,0.0000,-51566.1358,20.4759,14.2402,17.3580,4.6565,314314.4229,20.6850,20.5582,20.6216,11.8832,2.7884,20.2838,20.2229,20.2533,10.3246,5.1401,20.6850,20.6399,20.6624,12.0521,-7.9285,14.2733,14.3383,14.3058,-8.7483,-2.7884,14.2402,14.2733,14.2567,-8.3803,-5.1401,14.2402,14.2614,14.2508,-8.3345,7.9285,0.1000,7.8141,-271212.2000,314314.4229
4189.0000,14.3680,20.7697,0.0000,234924.3000,-234924.3000,11.1009,0.0000,39170.4044,39170.4044,542.1521,274094.7044,0.0000,-274094.7044,14.3607,20.0447,0.0000,46481.5000,-46481.5000,2.4695,0.0000,7657.1282,7657.1282,120.6044,54138.6282,0.0000,-54138.6282,20.5590,14.3319,17.4454,4.8286,325931.7140,20.7697,20.6416,20.7057,12.5279,2.8772,20.3659,20.3047,20.3353,10.9873,5.3466,20.7697,20.7243,20.7470,12.6972,-8.2238,14.3607,14.4185,14.3896,-8.0899,-2.8772,14.3319,14.3607,14.3463,-7.7198,-5.3466,14.3319,14.3504,14.3412,-7.6771,8.2238,0.1000,7.8141,-281405.8000,325931.7140
4190.0000,14.3811,20.7794,0.0000,242895.2000,-242895.2000,11.4842,0.0000,40512.1468,40512.1468,560.8693,283407.3468,0.0000,-283407.3468,14.3748,20.0569,0.0000,32513.4000,-32513.4000,1.7280,0.0000,5357.2241,5357.2241,84.3926,37870.6241,0.0000,-37870.6241,20.6080,14.3337,17.4709,4.7368,319733.7555,20.7794,20.6767,20.7280,12.4290,3.2521,20.4616,20.3910,20.4263,11.7527,4.9801,20.7794,20.7393,20.7593,12.4712,-8.2321,14.3748,14.4378,14.4063,-8.2428,-3.2521,14.3337,14.3748,14.3543,-8.0389,-4.9801,14.3337,14.3587,14.3462,-8.0418,8.2321,0.1000,7.8141,-275408.6000,319733.7555
4191.0000,14.2802,20.6757,0.0000,203618.4000,-203618.4000,9.6280,0.0000,33879.3171,33879.3171,470.2162,237497.7171,0.0000,-237497.7171,14.2698,19.9503,0.0000,31918.0000,-31918.0000,1.6965,0.0000,5250.8971,5250.8971,82.8521,37168.8971,0.0000,-37168.8971,20.5078,14.1971,17.3524,4.0836,275639.7907,20.6757,20.5868,20.6312,11.0069,2.6438,20.3380,20.2914,20.3147,10.0396,4.3403,20.6757,20.6422,20.6590,11.0221,-6.9842,14.2698,14.3787,14.3242,-9.4636,-2.6438,14.1971,14.2698,14.2335,-9.7526,-4.3403,14.1971,14.2429,14.2200,-9.8230,6.9842,0.1000,7.8141,-235536.4000,275639.7907
4192.0000,14.2651,20.6645,0.0000,209540.3000,-209540.3000,9.9014,0.0000,34852.0073,34852.0073,483.5676,244392.3073,0.0000,-244392.3073,14.2547,19.9375,0.0000,31664.4000,-31664.4000,1.6822,0.0000,5208.0053,5208.0053,82.1576,36872.4053,0.0000,-36872.4053,20.4902,14.1964,17.3433,4.1659,281194.9634,20.6645,20.5650,20.6147,10.8451,2.7397,20.3263,20.2704,20.2983,9.8622,4.4220,20.6645,20.6260,20.6452,10.9073,-7.1617,14.2547,14.3506,14.3026,-9.7025,-2.7397,14.1964,14.2547,14.2255,-9.7716,-4.4220,14.1964,14.2323,14.2144,-9.8068,7.1617,0.1000,7.8141,-241204.7000,281194.9634
4193.0000,14.2222,20.6213,0.0000,209495.3000,-209495.3000,9.8983,0.0000,34808.8596,34808.8596,483.4152,244304.1596,0.0000,-244304.1596,14.2137,19.8964,0.0000,23524.0000,-23524.0000,1.2497,0.0000,3866.7655,3866.7655,61.0324,27390.7655,0.0000,-27390.7655,20.4715,14.1430,17.3072,4.0312,272108.3013,20.6213,20.5343,20.5778,10.4177,2.8829,20.3414,20.2772,20.3093,10.0022,4.1325,20.6213,20.5859,20.6036,10.4243,-7.0154,14.2137,14.3122,14.2629,-10.1553,-2.8829,14.1430,14.2137,14.1784,-10.3255,-4.1325,14.1430,14.1852,14.1641,-10.4008,7.0154,0.1000,7.8141,-233019.3000,272108.3013
4194.0000,14.2083,20.6089,0.0000,204508.3000,-204508.3000,9.6599,0.0000,33968.9946,33968.9946,471.7735,238477.2946,0.0000,-238477.2946,14.1985,19.8820,0.0000,27702.4000,-27702.4000,1.4714,0.0000,4552.5666,4552.5666,71.8609,32254.9666,0.0000,-32254.9666,20.4462,14.1328,17.2895,4.0156,271054.6458,20.6089,20.5143,20.5616,10.2922,2.7295,20.2928,20.2398,20.2663,9.4486,4.2009,20.6089,20.5713,20.5901,10.3424,-6.9304,14.1985,14.2986,14.2485,-10.2486,-2.7295,14.1328,14.1985,14.1656,-10.3906,-4.2009,14.1328,14.1727,14.1528,-10.4445,6.9304,0.1000,7.8141,-232210.7000,271054.6458
4195.0000,14.1948,20.5958,0.0000,199550.4000,-199550.4000,9.4248,0.0000,33134.8656,33134.8656,460.2940,232685.2656,0.0000,-232685.2656,14.1840,19.8677,0.0000,30424.8000,-30424.8000,1.6159,0.0000,4998.8900,4998.8900,78.9178,35423.6900,0.0000,-35423.6900,20.4230,14.1176,17.2703,3.9779,268510.3009,20.5958,20.4975,20.5466,10.1713,2.6030,20.2563,20.2049,20.2306,9.0791,4.2189,20.5958,20.5579,20.5768,10.2424,-6.8219,14.1840,14.2893,14.2366,-10.3291,-2.6030,14.1176,14.1840,14.1508,-10.5094,-4.2189,14.1176,14.1588,14.1382,-10.5610,6.8219,0.1000,7.8141,-229975.2000,268510.3009
4196.0000,13.8982,20.2932,0.0000,135014.9000,-135014.9000,6.3762,0.0000,22261.5039,22261.5039,311.4052,157276.4039,0.0000,-157276.4039,13.9011,19.5818,0.0000,5683.2000,-5683.2000,0.3018,0.0000,929.9114,929.9114,14.7406,6613.1114,0.0000,-6613.1114,20.2250,13.6506,16.9378,2.5087,169337.9633,20.2932,20.2709,20.2821,7.0379,2.0248,20.1815,20.1096,20.1456,8.1488,2.3266,20.2932,20.2867,20.2900,6.8375,-4.3514,13.9011,14.1245,14.0128,-12.9725,-2.0248,13.6506,13.9011,13.7759,-14.9739,-2.3266,13.6506,13.7928,13.7217,-15.5284,4.3514,0.1000,7.8141,-140698.1000,169337.9633
4197.0000,13.7352,20.1393,0.0000,122241.9000,-122241.9000,5.7617,0.0000,20078.0886,20078.0886,281.3942,142319.9886,0.0000,-142319.9886,13.7286,19.4139,0.0000,6107.2000,-6107.2000,0.3240,0.0000,996.8088,996.8088,15.8218,7104.0088,0.0000,-7104.0088,20.0670,13.4920,16.7795,2.2864,154331.1657,20.1393,20.1041,20.1217,5.6716,1.8126,19.9994,19.9620,19.9807,6.3784,2.1366,20.1393,20.1237,20.1315,5.5392,-3.9492,13.7286,13.9799,13.8542,-14.3990,-1.8126,13.4920,13.7286,13.6103,-16.1790,-2.1366,13.4920,13.6228,13.5574,-16.6348,3.9492,0.1000,7.8141,-128349.1000,154331.1657
4198.0000,13.6126,20.0210,0.0000,106573.1000,-106573.1000,5.0179,0.0000,17454.1641,17454.1641,245.0637,124027.2641,0.0000,-124027.2641,13.6098,19.2977,0.0000,4539.8000,-4539.8000,0.2407,0.0000,739.7267,739.7267,11.7530,5279.5267,0.0000,-5279.5267,19.9485,13.3268,16.6377,1.9896,134300.2956,20.0210,19.9816,20.0013,4.8285,1.5924,19.8918,19.8460,19.8689,5.4764,1.8331,20.0210,20.0033,20.0122,4.7265,-3.4255,13.6098,13.8896,13.7497,-15.0934,-1.5924,13.3268,13.6098,13.4683,-17.1624,-1.8331,13.3268,13.4839,13.4054,-17.7022,3.4255,0.1000,7.8141,-111112.9000,134300.2956
4199.0000,13.5141,19.9255,0.0000,93844.9000,-93844.9000,4.4150,0.0000,15334.1486,15334.1486,215.6228,109179.0486,0.0000,-109179.0486,13.5092,19.1987,0.0000,5005.5000,-5005.5000,0.2652,0.0000,814.4497,814.4497,12.9524,5819.9497,0.0000,-5819.9497,19.8467,13.1905,16.5186,1.7801,120154.5993,19.9255,19.8825,19.9040,4.2396,1.3833,19.7725,19.7368,19.7546,4.5611,1.6485,19.9255,19.9064,19.9160,4.1607,-3.0318,13.5092,13.8302,13.6697,-15.5310,-1.3833,13.1905,13.5092,13.3498,-17.8893,-1.6485,13.1905,13.3698,13.2802,-18.4655,3.0318,0.1000,7.8141,-98850.4000,120154.5993
4200.0000,13.4349,19.7999,301.8000,71253.1000,-70951.3000,3.3660,62.5110,11621.1394,11683.6504,164.3882,82874.2394,239.2890,-82634.9504,13.4345,19.1255,0.0000,4724.2000,-4724.2000,0.2502,0.0000,767.8734,767.8734,12.2196,5492.0734,0.0000,-5492.0734,19.7309,13.0035,16.3672,1.3901,93830.5152,19.7999,19.7741,19.7870,3.3748,1.0386,19.6482,19.6232,19.6357,3.6244,1.2888,19.7999,19.7906,19.7953,3.2566,-2.3274,13.4345,13.8373,13.6359,-15.4599,-1.0386,13.0035,13.4345,13.2190,-18.8043,-1.2888,13.0035,13.2553,13.1294,-19.5808,2.3274,0.1000,7.8141,-75675.5000,93830.5152
4201.0000,13.3556,19.7712,0.0000,68823.2000,-68823.2000,3.2341,0.0000,11204.1164,11204.1164,157.9490,80027.3164,0.0000,-80027.3164,13.3354,19.0270,0.0000,6847.2000,-6847.2000,0.3625,0.0000,1111.4087,1111.4087,17.7057,7958.6087,0.0000,-7958.6087,19.6577,12.9227,16.2902,1.3842,93430.2110,19.7712,19.7061,19.7386,3.3703,0.9572,19.5196,19.5130,19.5163,2.7219,1.3197,19.7712,19.7415,19.7564,3.3794,-2.2769,13.3354,13.8023,13.5689,-15.8974,-0.9572,12.9227,13.3354,13.1290,-19.2083,-1.3197,12.9227,13.1679,13.0453,-19.8481,2.2769,0.1000,7.8141,-75670.4000,93430.2110
4202.0000,13.2968,19.7144,0.0000,60724.5000,-60724.5000,2.8521,0.0000,9872.1540,9872.1540,139.2910,70596.6540,0.0000,-70596.6540,13.2949,18.9882,0.0000,3669.5000,-3669.5000,0.1942,0.0000,595.2826,595.2826,9.4850,4264.7826,0.0000,-4264.7826,19.6092,12.7768,16.1930,1.1893,80278.1584,19.7144,19.6535,19.6840,3.1727,0.8860,19.5339,19.4671,19.5005,3.1011,1.0802,19.7144,19.6873,19.7009,3.1606,-1.9661,13.2949,13.7788,13.5368,-15.8942,-0.8860,12.7768,13.2949,13.0358,-19.7187,-1.0802,12.7768,13.0796,12.9282,-20.6196,1.9661,0.1000,7.8141,-64394.0000,80278.1584
4203.0000,13.2468,19.6658,0.0000,54377.4000,-54377.4000,2.5530,0.0000,8830.0349,8830.0349,124.6844,63207.4349,0.0000,-63207.4349,13.2270,18.9205,0.0000,5852.2000,-5852.2000,0.3097,0.0000,948.4790,948.4790,15.1245,6800.6790,0.0000,-6800.6790,19.5478,12.7020,16.1249,1.1198,75587.6211,19.6658,19.5986,19.6322,2.9730,0.7478,19.4000,19.3954,19.3977,2.2455,1.0575,19.6658,19.6371,19.6515,2.9875,-1.8052,13.2270,13.7953,13.5112,-15.8792,-0.7478,12.7020,13.2270,12.9645,-19.9845,-1.0575,12.7020,13.0196,12.8608,-20.7678,1.8052,0.1000,7.8141,-60229.6000,75587.6211
4204.0000,13.2113,19.6316,0.0000,51594.7000,-51594.7000,2.4216,0.0000,8371.2580,8371.2580,118.2657,59965.9580,0.0000,-59965.9580,13.2011,18.8959,0.0000,3839.5000,-3839.5000,0.2031,0.0000,622.0547,622.0547,9.9202,4461.5547,0.0000,-4461.5547,19.5095,12.6179,16.0637,1.0336,69767.0118,19.6316,19.5564,19.5940,2.9092,0.7395,19.4141,19.3520,19.3831,2.5481,0.9426,19.6316,19.5977,19.6146,2.9357,-1.6821,13.2011,13.7744,13.4877,-15.8811,-0.7395,12.6179,13.2011,12.9095,-20.1054,-0.9426,12.6179,12.9637,12.7908,-21.0373,1.6821,0.1000,7.8141,-55434.2000,69767.0118
4205.0000,13.1840,19.6052,0.0000,46502.9000,-46502.9000,2.1821,0.0000,7540.3478,7540.3478,106.5698,54043.2478,0.0000,-54043.2478,13.1786,18.8737,0.0000,3694.2000,-3694.2000,0.1954,0.0000,598.3284,598.3284,9.5439,4292.5284,0.0000,-4292.5284,19.4769,12.5337,16.0053,0.9432,63669.3551,19.6052,19.5181,19.5617,2.8734,0.6622,19.3712,19.3201,19.3457,2.4378,0.8576,19.6052,19.5653,19.5853,2.9308,-1.5199,13.1786,13.7930,13.4858,-15.6535,-0.6622,12.5337,13.1786,12.8561,-20.2650,-0.8576,12.5337,12.9187,12.7262,-21.2769,1.5199,0.1000,7.8141,-50197.1000,63669.3551
4206.0000,13.1479,19.3676,1084.1000,61308.3000,-60224.2000,2.9339,225.6181,9932.7074,10158.3255,143.2884,71241.0074,858.4819,-70382.5255,13.1103,18.8051,0.0000,4789.2000,-4789.2000,0.2533,0.0000,774.9533,774.9533,12.3717,5564.1533,0.0000,-5564.1533,19.3591,12.6966,16.0279,1.2134,81903.4742,19.3676,19.4276,19.3976,1.2126,0.8935,19.2901,19.2739,19.2820,1.9926,1.1469,19.3676,19.4070,19.3873,0.8528,-2.0404,13.1103,13.6550,13.3826,-16.7089,-0.8935,12.6966,13.1103,12.9035,-19.2429,-1.1469,12.6966,12.9259,12.8113,-19.7414,2.0404,0.1000,7.8141,-65013.4000,81903.4742
4207.0000,13.1282,19.5509,0.0000,73319.3000,-73319.3000,3.4390,0.0000,11873.2304,11873.2304,167.9558,85192.5304,0.0000,-85192.5304,13.0894,18.7855,0.0000,8138.6000,-8138.6000,0.4304,0.0000,1316.5538,1316.5538,21.0184,9455.1538,0.0000,-9455.1538,19.3911,12.7568,16.0739,1.4668,99010.9389,19.5509,19.4285,19.4897,2.8904,1.0029,19.2355,19.2234,19.2294,1.7201,1.4332,19.5509,19.4897,19.5203,3.0888,-2.4361,13.0894,13.5601,13.3247,-17.0466,-1.0029,12.7568,13.0894,12.9231,-18.7794,-1.4332,12.7568,12.9505,12.8536,-19.0431,2.4361,0.1000,7.8141,-81457.9000,99010.9389
4208.0000,13.1961,19.5621,446.1000,87938.8000,-87492.7000,4.1479,92.7660,14263.0817,14355.8477,202.5791,102201.8817,353.3340,-101848.5477,13.1461,18.8432,0.0000,19605.4000,-19605.4000,1.0366,0.0000,3173.9571,3173.9571,50.6281,22779.3571,0.0000,-22779.3571,19.3805,12.9668,16.1737,1.9001,128254.2035,19.5621,19.4662,19.5142,3.3483,1.0371,19.1548,19.1581,19.1565,1.1945,2.0737,19.5621,19.5288,19.5455,3.5032,-3.1108,13.1461,13.5463,13.3462,-16.4409,-1.0371,12.9668,13.1461,13.0564,-17.0018,-2.0737,12.9668,13.0793,13.0231,-16.8857,3.1108,0.1000,7.8141,-107098.1000,128254.2035
4209.0000,13.2733,19.6970,0.0000,100313.0000,-100313.0000,4.7066,0.0000,16299.2663,16299.2663,229.8628,116612.2663,0.0000,-116612.2663,13.2294,18.9263,0.0000,25528.2000,-25528.2000,1.3501,0.0000,4137.5532,4137.5532,65.9373,29665.7532,0.0000,-29665.7532,19.4522,13.0835,16.2678,2.2041,148778.7508,19.6970,19.5394,19.6182,4.7213,1.1188,19.2041,19.1761,19.1901,1.9945,2.4689,19.6970,19.6422,19.6696,5.0970,-3.5878,13.2294,13.5673,13.3984,-15.6235,-1.1188,13.0835,13.2294,13.1565,-15.9020,-2.4689,13.0835,13.1816,13.1325,-15.7692,3.5878,0.1000,7.8141,-125841.2000,148778.7508
4210.0000,13.3007,19.7218,0.0000,103621.1000,-103621.1000,4.8642,0.0000,16847.5136,16847.5136,237.5615,120468.6136,0.0000,-120468.6136,13.2634,18.9588,0.0000,21579.5000,-21579.5000,1.1416,0.0000,3499.1986,3499.1986,55.7562,25078.6986,0.0000,-25078.6986,19.5054,13.0966,16.3010,2.1994,148458.2795,19.7218,19.5972,19.6595,5.1344,1.2409,19.2913,19.2409,19.2661,3.1085,2.3825,19.7218,19.6792,19.7005,5.3311,-3.6234,13.2634,13.5749,13.4192,-15.3224,-1.2409,13.0966,13.2634,13.1800,-15.8049,-2.3825,13.0966,13.2068,13.1517,-15.7925,3.6234,0.1000,7.8141,-125200.6000,148458.2795
4211.0000,13.3165,19.7368,0.0000,107436.7000,-107436.7000,5.0442,0.0000,17474.3154,17474.3154,246.3528,124911.0154,0.0000,-124911.0154,13.2834,18.9782,0.0000,19583.4000,-19583.4000,1.0362,0.0000,3176.4010,3176.4010,50.6054,22759.8010,0.0000,-22759.8010,19.5382,13.1166,16.3274,2.2311,150600.0212,19.7368,19.6252,19.6810,5.3233,1.3360,19.3426,19.2907,19.3167,3.7354,2.3722,19.7368,19.6965,19.7166,5.4487,-3.7082,13.2834,13.5740,13.4287,-15.1693,-1.3360,13.1166,13.2834,13.2000,-15.6599,-2.3722,13.1166,13.2238,13.1702,-15.6959,3.7082,0.1000,7.8141,-127020.1000,150600.0212
4212.0000,13.3054,19.7248,0.0000,109595.5000,-109595.5000,5.1461,0.0000,17820.8149,17820.8149,251.3287,127416.3149,0.0000,-127416.3149,13.2820,18.9764,0.0000,12634.9000,-12634.9000,0.6686,0.0000,2049.3232,2049.3232,32.6524,14684.2232,0.0000,-14684.2232,19.5652,13.0874,16.3263,2.1523,145279.7505,19.7248,19.6340,19.6794,5.2604,1.4925,19.4305,19.3565,19.3935,4.6317,2.1611,19.7248,19.6887,19.7067,5.2888,-3.6536,13.2820,13.5515,13.4167,-15.2734,-1.4925,13.0874,13.2820,13.1847,-15.9092,-2.1611,13.0874,13.2049,13.1461,-16.0691,3.6536,0.1000,7.8141,-122230.4000,145279.7505
4213.0000,13.3202,19.7403,0.0000,113086.5000,-113086.5000,5.3097,0.0000,18394.7946,18394.7946,259.3157,131481.2946,0.0000,-131481.2946,13.2959,18.9905,0.0000,14479.9000,-14479.9000,0.7662,0.0000,2349.0279,2349.0279,37.4202,16828.9279,0.0000,-16828.9279,19.5772,13.1246,16.3509,2.2402,151216.0260,19.7403,19.6433,19.6918,5.4175,1.5145,19.4240,19.3713,19.3976,4.5557,2.2807,19.7403,19.7010,19.7207,5.4796,-3.7952,13.2959,13.5520,13.4240,-15.1072,-1.5145,13.1246,13.2959,13.2102,-15.5837,-2.2807,13.1246,13.2276,13.1761,-15.6870,3.7952,0.1000,7.8141,-127566.4000,151216.0260
4214.0000,13.3450,19.7651,0.0000,119913.8000,-119913.8000,5.6308,0.0000,19516.6208,19516.6208,274.9974,139430.4208,0.0000,-139430.4208,13.3235,19.0181,0.0000,14234.2000,-14234.2000,0.7532,0.0000,2310.0526,2310.0526,36.7872,16544.2526,0.0000,-16544.2526,19.6038,13.1653,16.3845,2.3487,158535.9104,19.7651,19.6665,19.7158,5.7045,1.6258,19.4612,19.4004,19.4308,4.9182,2.3791,19.7651,19.7246,19.7449,5.7725,-4.0049,13.3235,13.5556,13.4395,-14.8663,-1.6258,13.1653,13.3235,13.2444,-15.2002,-2.3791,13.1653,13.2596,13.2124,-15.2888,4.0049,0.1000,7.8141,-134148.0000,158535.9104
4215.0000,13.3838,19.8037,0.0000,123666.9000,-123666.9000,5.8079,0.0000,20145.6561,20145.6561,283.6500,143812.5561,0.0000,-143812.5561,13.3610,19.0553,0.0000,18124.2000,-18124.2000,0.9592,0.0000,2942.8906,2942.8906,46.8457,21067.0906,0.0000,-21067.0906,19.6264,13.2226,16.4245,2.4762,167143.8981,19.8037,19.6953,19.7495,6.0806,1.6162,19.4570,19.4076,19.4323,4.8697,2.5754,19.8037,19.7607,19.7822,6.1941,-4.1917,13.3610,13.5825,13.4717,-14.4546,-1.6162,13.2226,13.3610,13.2918,-14.6942,-2.5754,13.2226,13.3072,13.2649,-14.7334,4.1917,0.1000,7.8141,-141791.1000,167143.8981
4216.0000,13.3607,19.7250,540.2000,116587.9000,-116047.7000,5.5054,112.0275,18982.2434,19094.2709,268.8772,135570.1434,428.1725,-135141.9709,13.3477,19.0411,0.0000,9097.5000,-9097.5000,0.4815,0.0000,1476.9202,1476.9202,23.5178,10574.4202,0.0000,-10574.4202,19.6070,13.1538,16.3804,2.2077,149017.6342,19.7250,19.6601,19.6926,5.3270,1.6746,19.5219,19.4440,19.4830,5.4613,2.1562,19.7250,19.6988,19.7119,5.2722,-3.8308,13.3477,13.5767,13.4622,-14.5981,-1.6746,13.1538,13.3477,13.2507,-15.3038,-2.1562,13.1538,13.2663,13.2101,-15.5281,3.8308,0.1000,7.8141,-125145.2000,149017.6342
4217.0000,13.3330,19.5546,1635.9000,94779.8000,-93143.9000,4.5384,339.4109,15421.6229,15761.0338,221.6467,110201.4229,1296.4891,-108904.9338,13.3221,19.0155,0.0000,7148.7000,-7148.7000,0.3784,0.0000,1160.1326,1160.1326,18.4790,8308.8326,0.0000,-8308.8326,19.4921,13.0727,16.2824,1.8035,121736.3636,19.5546,19.5402,19.5474,3.6715,1.3867,19.4277,19.3851,19.4064,4.4366,1.7650,19.5546,19.5521,19.5533,3.4787,-3.1517,13.3221,13.5963,13.4592,-14.6062,-1.3867,13.0727,13.3221,13.1974,-15.9105,-1.7650,13.0727,13.2172,13.1450,-16.2599,3.1517,0.1000,7.8141,-100292.6000,121736.3636
4218.0000,13.2556,19.6495,182.7000,88837.3000,-88654.6000,4.1815,37.9547,14428.7299,14466.6846,204.2198,103266.0299,144.7453,-103121.2846,13.2484,18.9416,0.0000,5284.0000,-5284.0000,0.2796,0.0000,856.6429,856.6429,13.6575,6140.6429,0.0000,-6140.6429,19.5127,12.9334,16.2231,1.6772,113208.7328,19.6495,19.5393,19.5944,4.5881,1.3006,19.4335,19.3631,19.3983,4.4555,1.5803,19.6495,19.5948,19.6221,4.6974,-2.8809,13.2484,13.5706,13.4095,-15.1707,-1.3006,12.9334,13.2484,13.0909,-17.0667,-1.5803,12.9334,13.1134,13.0234,-17.5681,2.8809,0.1000,7.8141,-93938.6000,113208.7328
4219.0000,13.2170,19.5254,793.6000,81823.8000,-81030.2000,3.8827,164.9709,13277.6957,13442.6667,189.6248,95101.4957,628.6291,-94472.8667,13.2103,18.9047,0.0000,3856.0000,-3856.0000,0.2040,0.0000,624.8073,624.8073,9.9637,4480.8073,0.0000,-4480.8073,19.4505,12.8795,16.1650,1.5345,103576.1740,19.5254,19.4864,19.5059,3.6132,1.2262,19.4035,19.3375,19.3705,4.1980,1.4302,19.5254,19.5114,19.5184,3.5137,-2.6565,13.2103,13.5486,13.3795,-15.3987,-1.2262,12.8795,13.2103,13.0449,-17.3331,-1.4302,12.8795,13.0639,12.9717,-17.8592,2.6565,0.1000,7.8141,-84886.2000,103576.1740
4220.0000,13.3207,18.8380,4823.0000,56519.1000,-51696.1000,2.9084,1000.8645,9193.5786,10194.4431,142.0400,65712.6786,3822.1355,-61890.5431,13.3072,19.0035,0.0000,4593.8000,-4593.8000,0.2430,0.0000,745.3545,745.3545,11.8684,5339.1545,0.0000,-5339.1545,19.0892,12.9933,16.0412,1.0977,74094.9944,18.8380,19.1869,19.0124,-2.0812,0.8885,19.1475,19.1951,19.1713,1.9048,1.1315,18.8380,19.0299,18.9339,-3.2561,-2.0199,13.3072,13.6566,13.4819,-14.0199,-0.8885,12.9933,13.3072,13.1503,-15.8085,-1.1315,12.9933,13.1729,13.0831,-16.2260,2.0199,0.1000,7.8141,-56289.9000,74094.9944
4221.0000,13.2967,19.2314,2360.7000,53971.5000,-51610.8000,2.6595,490.0848,8774.2925,9264.3773,129.8845,62745.7925,1870.6152,-60875.1773,13.2643,18.9580,0.0000,10283.9000,-10283.9000,0.5442,0.0000,1667.5940,1667.5940,26.5792,11951.4940,0.0000,-11951.4940,19.1154,12.8846,16.0000,1.1406,76993.0846,19.2314,19.0902,19.1608,0.8687,0.7051,19.0326,19.0648,19.0487,0.9009,1.2493,19.2314,19.1478,19.1896,1.1840,-1.9544,13.2643,13.7527,13.5085,-13.8143,-0.7051,12.8846,13.2643,13.0744,-16.7804,-1.2493,12.8846,13.1323,13.0084,-17.1759,1.9544,0.1000,7.8141,-61894.7000,76993.0846
4222.0000,13.3046,18.9823,3112.3000,45221.7000,-42109.4000,2.2882,646.0337,7353.1586,7999.1923,111.7521,52574.8586,2466.2663,-50108.5923,13.2963,18.9912,0.0000,3848.7000,-3848.7000,0.2036,0.0000,624.3653,624.3653,9.9455,4473.0653,0.0000,-4473.0653,19.0422,12.7859,15.9140,0.8908,60129.0574,18.9823,19.0885,19.0354,-0.3395,0.6949,19.0665,19.0276,19.0470,1.3828,0.8985,18.9823,19.0504,19.0163,-0.7218,-1.5933,13.2963,13.7796,13.5379,-13.5437,-0.6949,12.7859,13.2963,13.0411,-17.0184,-0.8985,12.7859,13.0975,12.9417,-17.8105,1.5933,0.1000,7.8141,-45958.1000,60129.0574
4223.0000,13.3132,18.7098,3893.0000,39826.4000,-35933.4000,2.0764,807.9715,6477.1685,7285.1400,101.4061,46303.5685,3085.0285,-43218.5400,13.2691,18.9631,0.0000,8372.9000,-8372.9000,0.4431,0.0000,1357.8044,1357.8044,21.6392,9730.7044,0.0000,-9730.7044,18.8994,12.8366,15.8680,0.8728,58914.9683,18.7098,18.9872,18.8485,-2.0862,0.5444,18.9764,18.9872,18.9818,0.8925,0.9875,18.7098,18.8428,18.7763,-3.0570,-1.5319,13.2691,13.8701,13.5696,-13.2531,-0.5444,12.8366,13.2691,13.0529,-16.7073,-0.9875,12.8366,13.1153,12.9760,-17.1540,1.5319,0.1000,7.8141,-44306.3000,58914.9683
4224.0000,13.4734,17.6605,7671.4000,31243.2000,-23571.8000,1.8737,1587.9436,5100.2490,6688.1926,91.5099,36343.4490,6083.4564,-30259.9926,13.4271,19.1234,0.0000,4347.2000,-4347.2000,0.2300,0.0000,706.5228,706.5228,11.2338,5053.7228,0.0000,-5053.7228,18.4800,13.0967,15.7883,0.6471,43681.0935,17.6605,18.7228,18.1916,-9.3053,0.5479,18.8412,18.9124,18.8768,-0.0341,0.7779,17.6605,18.2263,17.9434,-12.2678,-1.3258,13.4271,13.9094,13.6683,-12.1666,-0.5479,13.0967,13.4271,13.2619,-14.0976,-0.7779,13.0967,13.2932,13.1950,-14.4319,1.3258,0.1000,7.8141,-27919.0000,43681.0935
4225.0000,13.4699,18.6132,4263.9000,34024.1000,-29760.2000,1.8246,882.6590,5553.7513,6436.4103,89.1108,39577.8513,3381.2410,-36196.6103,13.4415,19.1345,0.0000,7122.2000,-7122.2000,0.3771,0.0000,1157.7592,1157.7592,18.4163,8279.9592,0.0000,-8279.9592,18.5924,12.9340,15.7632,0.7119,48051.0775,18.6132,18.4405,18.5269,-3.4938,0.4825,18.7449,18.8227,18.7838,-0.7184,0.8596,18.6132,18.4449,18.5291,-3.0075,-1.3421,13.4415,14.0098,13.7257,-11.7251,-0.4825,12.9340,13.4415,13.1878,-15.3427,-0.8596,12.9340,13.2757,13.1049,-15.8865,1.3421,0.1000,7.8141,-36882.4000,48051.0775
4226.0000,13.4535,18.3167,4895.8000,31029.2000,-26133.4000,1.7172,1013.7404,5062.9627,6076.7031,83.8661,36092.1627,3882.0596,-32210.1031,13.4145,19.1068,0.0000,6337.9000,-6337.9000,0.3356,0.0000,1029.8760,1029.8760,16.3892,7367.7760,0.0000,-7367.7760,18.5975,12.8647,15.7311,0.6725,45391.0692,18.3167,18.6110,18.4638,-3.9665,0.4605,18.8200,18.8006,18.8103,0.0646,0.7961,18.3167,18.4689,18.3928,-4.6516,-1.2567,13.4145,14.0639,13.7392,-11.8053,-0.4605,12.8647,13.4145,13.1396,-15.9182,-0.7961,12.8647,13.2299,13.0473,-16.5484,1.2567,0.1000,7.8141,-32471.3000,45391.0692
4227.0000,13.4641,18.0334,5547.7000,28568.4000,-23020.7000,1.6360,1148.5241,4662.5924,5811.1165,79.8977,33230.9924,4399.1759,-28831.8165,13.4053,19.0982,0.0000,7256.2000,-7256.2000,0.3842,0.0000,1178.9448,1178.9448,18.7619,8435.1448,0.0000,-8435.1448,18.4909,12.9148,15.7028,0.6437,43446.6358,18.0334,18.5724,18.3029,-5.4541,0.4173,18.8244,18.8082,18.8163,0.3797,0.8014,18.0334,18.2821,18.1578,-6.9898,-1.2187,13.4053,14.1110,13.7582,-11.7382,-0.4173,12.9148,13.4053,13.1601,-15.5741,-0.8014,12.9148,13.2426,13.0787,-16.0389,1.2187,0.1000,7.8141,-30276.9000,43446.6358
4228.0000,13.3863,18.5875,4912.8000,41375.7000,-36462.9000,2.2044,1018.3917,6740.6000,7758.9917,107.6584,48116.3000,3894.4083,-44221.8917,13.3297,19.0219,0.0000,6879.4000,-6879.4000,0.3642,0.0000,1116.5473,1116.5473,17.7870,7995.9473,0.0000,-7995.9473,18.5886,12.8626,15.7256,0.8404,56727.5835,18.5875,18.4779,18.5327,-2.0049,0.6134,18.6806,18.7511,18.7158,-0.6504,0.9776,18.5875,18.4888,18.5381,-1.5530,-1.5910,13.3297,13.9752,13.6525,-13.1549,-0.6134,12.8626,13.3297,13.0962,-16.3348,-0.9776,12.8626,13.1593,13.0110,-16.8490,1.5910,0.1000,7.8141,-43342.3000,56727.5835
4229.0000,13.1836,19.3974,927.4000,52709.9000,-51782.5000,2.5252,192.8918,8546.7195,8739.6113,123.3289,61256.6195,734.5082,-60522.1113,13.1547,18.8467,0.0000,5442.2000,-5442.2000,0.2880,0.0000,881.1536,881.1536,14.0668,6323.3536,0.0000,-6323.3536,18.9742,12.5544,15.7643,1.0320,69660.4033,19.3974,18.8235,19.1105,4.9481,0.7457,18.8300,18.7697,18.7998,0.7212,1.0338,19.3974,19.0930,19.2452,6.7444,-1.7795,13.1547,13.8020,13.4784,-15.1322,-0.7457,12.5544,13.1547,12.8546,-19.1032,-1.0338,12.5544,12.9245,12.7394,-19.9678,1.7795,0.1000,7.8141,-57224.7000,69660.4033
4230.0000,13.0928,19.3394,2016.9000,132825.4000,-130808.5000,6.3388,420.1342,21491.9392,21912.0735,309.5746,154317.3392,1596.7658,-152720.5735,13.0610,18.7559,0.0000,1132.9000,-1132.9000,0.0599,0.0000,183.1945,183.1945,2.9263,1316.0945,0.0000,-1316.0945,19.2177,12.8833,16.0505,2.3160,156331.5782,19.3394,19.2233,19.2813,5.9528,2.0929,19.2103,19.0695,19.1399,4.8862,2.1529,19.3394,19.2929,19.3161,6.1903,-4.2458,13.0610,13.3517,13.2064,-18.0211,-2.0929,12.8833,13.0610,12.9722,-17.1110,-2.1529,12.8833,12.9651,12.9242,-17.0964,4.2458,0.1000,7.8141,-131941.4000,156331.5782
4231.0000,13.2804,19.7085,0.0000,190612.2000,-190612.2000,8.9374,0.0000,30976.5507,30976.5507,436.4890,221588.7507,0.0000,-221588.7507,13.2663,18.9654,0.0000,7439.8000,-7439.8000,0.3933,0.0000,1206.4399,1206.4399,19.2101,8646.2399,0.0000,-8646.2399,19.5466,13.1964,16.3715,3.3857,228535.3720,19.7085,19.5586,19.6335,9.4199,2.8480,19.4866,19.3773,19.4320,7.8157,3.2414,19.7085,19.6367,19.6726,9.7329,-6.0894,13.2663,13.3883,13.3273,-15.8199,-2.8480,13.1964,13.2663,13.2313,-13.9220,-3.2414,13.1964,13.2299,13.2132,-13.6486,6.0894,0.1000,7.8141,-198052.0000,228535.3720
4232.0000,13.6872,20.1160,0.0000,223084.2000,-223084.2000,10.4726,0.0000,36599.9754,36599.9754,511.4658,259684.1754,0.0000,-259684.1754,13.6796,19.3787,0.0000,51245.7000,-51245.7000,2.7115,0.0000,8358.4043,8358.4043,132.4254,59604.1043,0.0000,-59604.1043,19.8567,13.6797,16.7682,4.6534,314107.6874,20.1160,19.9107,20.0133,12.8938,2.5870,19.6384,19.5767,19.6076,9.0979,5.2985,20.1160,20.0447,20.0804,13.5232,-7.8856,13.6796,13.7174,13.6985,-11.1978,-2.5870,13.6797,13.6796,13.6796,-8.9560,-5.2985,13.6797,13.6773,13.6785,-8.5801,7.8856,0.1000,7.8141,-274329.9000,314107.6874
4233.0000,13.9870,20.4054,0.0000,242030.6000,-242030.6000,11.3921,0.0000,39990.4821,39990.4821,556.3723,282021.0821,0.0000,-282021.0821,13.9827,19.6761,0.0000,66569.3000,-66569.3000,3.5281,0.0000,10905.2979,10905.2979,172.3056,77474.5979,0.0000,-77474.5979,20.1306,13.9812,17.0559,5.2427,353879.1601,20.4054,20.1995,20.3024,15.0279,2.6213,19.8992,19.8294,19.8643,11.4232,6.1494,20.4054,20.3418,20.3736,15.6296,-8.7708,13.9827,14.0058,13.9943,-8.2498,-2.6213,13.9812,13.9827,13.9820,-6.4004,-6.1494,13.9812,13.9814,13.9813,-6.1067,8.7708,0.1000,7.8141,-308599.9000,353879.1601
4234.0000,14.2312,20.6423,0.0000,255211.2000,-255211.2000,12.0361,0.0000,42413.9829,42413.9829,587.8254,297625.1829,0.0000,-297625.1829,14.2285,19.9177,0.0000,79116.4000,-79116.4000,4.1982,0.0000,13007.6310,13007.6310,205.0344,92124.0310,0.0000,-92124.0310,20.3582,14.2299,17.2941,5.6849,383728.7021,20.6423,20.4317,20.5370,16.5245,2.6126,20.1149,20.0485,20.0817,13.0980,6.8109,20.6423,20.5820,20.6122,17.1211,-9.4235,14.2285,14.2422,14.2353,-6.2030,-2.6126,14.2299,14.2285,14.2292,-4.5737,-6.8109,14.2299,14.2282,14.2290,-4.3259,9.4235,0.1000,7.8141,-334327.6000,383728.7021
4235.0000,14.4679,20.8738,0.0000,276513.3000,-276513.3000,13.0618,0.0000,46215.2943,46215.2943,637.9177,322728.5943,0.0000,-322728.5943,14.4673,20.1537,0.0000,87469.8000,-87469.8000,4.6462,0.0000,14432.4109,14432.4109,226.9133,101902.2109,0.0000,-101902.2109,20.5890,14.4744,17.5317,6.1870,417622.7952,20.8738,20.6639,20.7689,18.0650,2.8052,20.3458,20.2779,20.3118,14.8987,7.4514,20.8738,20.8150,20.8444,18.6218,-10.2566,14.4673,14.4648,14.4661,-4.3470,-2.8052,14.4744,14.4673,14.4709,-2.7981,-7.4514,14.4744,14.4687,14.4716,-2.5765,10.2566,0.1000,7.8141,-363983.1000,417622.7952
4236.0000,14.6566,21.0567,0.0000,292683.1000,-292683.1000,13.8474,0.0000,49140.6422,49140.6422,676.2835,341823.7422,0.0000,-341823.7422,14.6567,20.3397,0.0000,88357.7000,-88357.7000,4.6981,0.0000,14620.7874,14620.7874,229.4469,102978.4874,0.0000,-102978.4874,20.7821,14.6638,17.7230,6.4836,437644.7739,21.0567,20.8617,20.9592,19.1213,3.0498,20.5452,20.4774,20.5113,16.2620,7.7478,21.0567,21.0008,21.0287,19.5742,-10.7976,14.6567,14.6509,14.6538,-3.0675,-3.0498,14.6638,14.6567,14.6603,-1.6741,-7.7478,14.6638,14.6583,14.6610,-1.4794,10.7976,0.1000,7.8141,-381040.8000,437644.7739
4237.0000,14.8851,21.2822,0.0000,308173.7000,-308173.7000,14.5987,0.0000,52028.3487,52028.3487,712.9746,360202.0487,0.0000,-360202.0487,14.8879,20.5692,0.0000,104391.5000,-104391.5000,5.5551,0.0000,17335.3576,17335.3576,271.3023,121726.8576,0.0000,-121726.8576,20.9928,14.9024,17.9476,7.0138,473429.9666,21.2822,21.0682,21.1752,20.5648,3.0145,20.7447,20.6791,20.7119,17.6497,8.5696,21.2822,21.2249,21.2535,21.1121,-11.5841,14.8879,14.8616,14.8748,-1.3574,-3.0145,14.9024,14.8879,14.8952,0.0715,-8.5696,14.9024,14.8912,14.8968,0.2556,11.5841,0.1000,7.8141,-412565.2000,473429.9666
4238.0000,15.0887,21.4806,0.0000,324327.2000,-324327.2000,15.3875,0.0000,55027.3726,55027.3726,751.4982,379354.5726,0.0000,-379354.5726,15.0926,20.7708,0.0000,111862.7000,-111862.7000,5.9586,0.0000,18635.2945,18635.2945,291.0098,130497.9945,0.0000,-130497.9945,21.1913,15.1083,18.1498,7.4197,500829.6393,21.4806,21.2680,21.3743,21.7801,3.1429,20.9425,20.8771,20.9098,18.9882,9.1016,21.4806,21.4249,21.4527,22.2970,-12.2445,15.0926,15.0591,15.0759,0.0367,-3.1429,15.1083,15.0926,15.1005,1.3846,-9.1016,15.1083,15.0963,15.1023,1.5521,12.2445,0.1000,7.8141,-436189.9000,500829.6393
4239.0000,15.2892,21.6768,0.0000,340001.4000,-340001.4000,16.1533,0.0000,57970.2050,57970.2050,788.9001,397971.6050,0.0000,-397971.6050,15.2944,20.9700,0.0000,121181.5000,-121181.5000,6.4608,0.0000,20251.9907,20251.9907,315.5354,141433.4907,0.0000,-141433.4907,21.3851,15.3124,18.3488,7.8470,529671.9644,21.6768,21.4613,21.5691,22.9604,3.2308,21.1338,21.0694,21.1016,20.2390,9.6916,21.6768,21.6218,21.6493,23.4779,-12.9225,15.2944,15.2517,15.2731,1.3719,-3.2308,15.3124,15.2944,15.3034,2.6834,-9.6916,15.3124,15.2986,15.3055,2.8391,12.9225,0.1000,7.8141,-461182.9000,529671.9644
4240.0000,15.4467,21.8292,0.0000,346287.6000,-346287.6000,16.4743,0.0000,59270.6573,59270.6573,804.5796,405558.2573,0.0000,-405558.2573,15.4520,21.1246,0.0000,127725.9000,-127725.9000,6.8158,0.0000,21399.3396,21399.3396,332.8738,149125.2396,0.0000,-149125.2396,21.5363,15.4690,18.5027,8.0746,545032.3162,21.8292,21.6142,21.7217,23.6416,3.2195,21.2817,21.2198,21.2507,20.9695,10.0353,21.8292,21.7760,21.8026,24.1461,-13.2548,15.4520,15.4088,15.4304,2.2130,-3.2195,15.4690,15.4520,15.4605,3.4265,-10.0353,15.4690,15.4559,15.4624,3.5673,13.2548,0.1000,7.8141,-474013.5000,545032.3162
4241.0000,15.5674,21.9459,0.0000,359889.8000,-359889.8000,17.1398,0.0000,61782.2562,61782.2562,837.0813,421672.0562,0.0000,-421672.0562,15.5721,21.2423,0.0000,122650.2000,-122650.2000,6.5496,0.0000,20588.6195,20588.6195,319.8719,143238.8195,0.0000,-143238.8195,21.6662,15.5881,18.6271,8.2275,555357.3779,21.9459,21.7504,21.8481,24.0907,3.5301,21.4202,21.3575,21.3888,21.6411,10.0797,21.9459,21.8948,21.9203,24.4737,-13.6098,15.5721,15.5343,15.5532,2.6989,-3.5301,15.5881,15.5721,15.5801,3.8006,-10.0797,15.5881,15.5760,15.5820,3.9312,13.6098,0.1000,7.8141,-482540.0000,555357.3779
4242.0000,15.2478,21.6136,0.0000,270092.3000,-270092.3000,12.8738,0.0000,46004.0068,46004.0068,628.7369,316096.3068,0.0000,-316096.3068,15.2392,20.9019,0.0000,94362.7000,-94362.7000,5.0418,0.0000,15756.2259,15756.2259,246.2319,110118.9259,0.0000,-110118.9259,21.3592,15.2102,18.2847,6.2949,424905.3771,21.6136,21.4802,21.5469,19.4689,2.6107,21.0992,21.0625,21.0808,16.9800,7.6525,21.6136,21.5805,21.5971,19.5901,-10.2631,15.2392,15.3101,15.2746,-1.5683,-2.6107,15.2102,15.2392,15.2247,-1.4491,-7.6525,15.2102,15.2319,15.2210,-1.3944,10.2631,0.1000,7.8141,-364455.0000,424905.3771
4243.0000,15.0597,21.4353,0.0000,259841.7000,-259841.7000,12.3583,0.0000,44055.2236,44055.2236,603.5575,303896.9236,0.0000,-303896.9236,15.0500,20.7188,0.0000,76953.2000,-76953.2000,4.1054,0.0000,12811.1485,12811.1485,200.5028,89764.3485,0.0000,-89764.3485,21.1941,15.0218,18.1080,5.8066,391943.8768,21.4353,21.3058,21.3705,17.2668,2.7509,20.9543,20.9083,20.9313,15.1604,6.8564,21.4353,21.3981,21.4167,17.3815,-9.6073,15.0500,15.1222,15.0861,-3.8936,-2.7509,15.0218,15.0500,15.0359,-3.6706,-6.8564,15.0218,15.0418,15.0318,-3.6182,9.6073,0.1000,7.8141,-336794.9000,391943.8768
4244.0000,14.6516,21.0261,0.0000,188578.3000,-188578.3000,8.9575,0.0000,31657.8811,31657.8811,437.4696,220236.1811,0.0000,-220236.1811,14.6307,20.2989,0.0000,46205.8000,-46205.8000,2.4630,0.0000,7642.7641,7642.7641,120.2892,53848.5641,0.0000,-53848.5641,20.8362,14.5294,17.6828,4.1156,277805.8115,21.0261,20.9623,20.9942,12.8504,2.1648,20.6093,20.5838,20.5965,11.2392,4.6278,21.0261,21.0081,21.0171,12.7097,-6.7927,14.6307,14.8147,14.7227,-8.0921,-2.1648,14.5294,14.6307,14.5800,-8.9513,-4.6278,14.5294,14.5996,14.5645,-9.0374,6.7927,0.1000,7.8141,-234784.1000,277805.8115
4245.0000,14.3894,20.7757,0.0000,177213.7000,-177213.7000,8.3946,0.0000,29563.0650,29563.0650,409.9785,206776.7650,0.0000,-206776.7650,14.3695,20.0450,0.0000,31014.3000,-31014.3000,1.6502,0.0000,5109.8163,5109.8163,80.5938,36124.1163,0.0000,-36124.1163,20.6124,14.2594,17.4359,3.6464,246133.5793,20.7757,20.7121,20.7439,10.5215,2.2481,20.4297,20.3906,20.4102,9.6124,3.8983,20.7757,20.7531,20.7644,10.4124,-6.1465,14.3695,14.5515,14.4605,-10.5385,-2.2481,14.2594,14.3695,14.3145,-11.2421,-3.8983,14.2594,14.3301,14.2947,-11.3577,6.1465,0.1000,7.8141,-208228.0000,246133.5793
4246.0000,14.1300,20.5219,0.0000,148658.0000,-148658.0000,7.0296,0.0000,24646.2167,24646.2167,343.3149,173304.2167,0.0000,-173304.2167,14.1126,19.7913,0.0000,18545.6000,-18545.6000,0.9857,0.0000,3043.8968,3043.8968,48.1392,21589.4968,0.0000,-21589.4968,20.3960,13.9440,17.1700,2.9550,199462.9513,20.5219,20.4775,20.4997,8.3323,2.0146,20.2521,20.2130,20.2325,8.0764,3.0003,20.5219,20.5055,20.5137,8.1803,-5.0150,14.1126,14.3354,14.2240,-12.5786,-2.0146,13.9440,14.1126,14.0283,-13.7826,-3.0003,13.9440,14.0475,13.9958,-14.0358,5.0150,0.1000,7.8141,-167203.6000,199462.9513
4247.0000,13.9391,20.3378,0.0000,134009.4000,-134009.4000,6.3260,0.0000,22117.1095,22117.1095,308.9537,156126.5095,0.0000,-156126.5095,13.9212,19.6038,0.0000,14730.2000,-14730.2000,0.7821,0.0000,2410.9243,2410.9243,38.1945,17141.1243,0.0000,-17141.1243,20.2210,13.7316,16.9763,2.6358,177913.7067,20.3378,20.2922,20.3150,6.9454,1.8480,20.0875,20.0529,20.0702,6.7558,2.6301,20.3378,20.3197,20.3287,6.8252,-4.4780,13.9212,14.1665,14.0438,-13.8824,-1.8480,13.7316,13.9212,13.8264,-15.1928,-2.6301,13.7316,13.8452,13.7884,-15.4772,4.4780,0.1000,7.8141,-148739.6000,177913.7067
4248.0000,13.7760,20.1792,0.0000,115836.6000,-115836.6000,5.4613,0.0000,19044.3211,19044.3211,266.7212,134880.9211,0.0000,-134880.9211,13.7566,19.4418,0.0000,12943.3000,-12943.3000,0.6866,0.0000,2113.4368,2113.4368,33.5348,15056.7368,0.0000,-15056.7368,20.0647,13.5272,16.7960,2.2966,155020.6532,20.1792,20.1354,20.1573,5.8456,1.5916,19.9264,19.8995,19.9129,5.5113,2.2782,20.1792,20.1620,20.1706,5.7415,-3.8698,13.7566,14.0443,13.9004,-14.7888,-1.5916,13.5272,13.7566,13.6419,-16.4654,-2.2782,13.5272,13.6656,13.5964,-16.8120,3.8698,0.1000,7.8141,-128779.9000,155020.6532
4249.0000,13.6566,20.0642,0.0000,110141.0000,-110141.0000,5.1872,0.0000,18057.1280,18057.1280,253.3356,128198.1280,0.0000,-128198.1280,13.6359,19.3235,0.0000,11553.5000,-11553.5000,0.6125,0.0000,1883.2549,1883.2549,29.9140,13436.7549,0.0000,-13436.7549,19.9491,13.3988,16.6739,2.1708,146528.2241,20.0642,20.0158,20.0400,5.1906,1.5249,19.8174,19.7857,19.8016,4.8416,2.1374,20.0642,20.0444,20.0543,5.1147,-3.6623,13.6359,13.9367,13.7863,-15.4101,-1.5249,13.3988,13.6359,13.5173,-17.0530,-2.1374,13.3988,13.5399,13.4694,-17.3976,3.6623,0.1000,7.8141,-121694.5000,146528.2241
4250.0000,13.5532,19.9637,0.0000,99038.5000,-99038.5000,4.6607,0.0000,16197.6156,16197.6156,227.6211,115236.1156,0.0000,-115236.1156,13.5329,19.2221,0.0000,10240.3000,-10240.3000,0.5426,0.0000,1666.7672,1666.7672,26.5010,11907.0672,0.0000,-11907.0672,19.8491,13.2604,16.5548,1.9590,132229.7940,19.9637,19.9141,19.9389,4.6474,1.3727,19.7181,19.6873,19.7027,4.2551,1.9153,19.9637,19.9434,19.9535,4.5854,-3.2880,13.5329,13.8642,13.6986,-15.7876,-1.3727,13.2604,13.5329,13.3967,-17.7136,-1.9153,13.2604,13.4234,13.3419,-18.1167,3.2880,0.1000,7.8141,-109278.8000,132229.7940
4251.0000,13.4808,19.8940,0.0000,88652.0000,-88652.0000,4.1691,0.0000,14474.3509,14474.3509,203.6126,103126.3509,0.0000,-103126.3509,13.4486,19.1393,0.0000,13531.9000,-13531.9000,0.7168,0.0000,2199.9166,2199.9166,35.0049,15731.8166,0.0000,-15731.8166,19.7512,13.1753,16.4632,1.8359,123921.8920,19.8940,19.8307,19.8624,4.3391,1.1508,19.5653,19.5606,19.5630,3.1333,1.8675,19.8940,19.8691,19.8815,4.3391,-3.0183,13.4486,13.8327,13.6407,-15.8874,-1.1508,13.1753,13.4486,13.3119,-17.9957,-1.8675,13.1753,13.3466,13.2609,-18.3249,3.0183,0.1000,7.8141,-102183.9000,123921.8920
4252.0000,13.4334,19.8487,0.0000,108986.9000,-108986.9000,5.1230,0.0000,17774.8026,17774.8026,250.1991,126761.7026,0.0000,-126761.7026,13.4146,19.1067,0.0000,6827.8000,-6827.8000,0.3615,0.0000,1109.4837,1109.4837,17.6566,7937.2837,0.0000,-7937.2837,19.7397,13.1767,16.4582,2.0568,138831.5387,19.8487,19.7912,19.8199,4.3671,1.5872,19.6642,19.5873,19.6258,4.5222,1.9487,19.8487,19.8236,19.8361,4.3281,-3.5358,13.4146,13.7076,13.5611,-16.3458,-1.5872,13.1767,13.4146,13.2956,-17.5492,-1.9487,13.1767,13.3104,13.2436,-17.8812,3.5358,0.1000,7.8141,-115814.7000,138831.5387
4253.0000,13.4561,19.8738,0.0000,120859.2000,-120859.2000,5.6793,0.0000,19721.4942,19721.4942,277.3689,140580.6942,0.0000,-140580.6942,13.4337,19.1269,0.0000,13114.6000,-13114.6000,0.6943,0.0000,2131.6303,2131.6303,33.9095,15246.2303,0.0000,-15246.2303,19.7359,13.2646,16.5002,2.3568,159085.9930,19.8738,19.7923,19.8330,4.9602,1.6617,19.5962,19.5604,19.5783,4.2057,2.3560,19.8738,19.8388,19.8563,5.0132,-4.0177,13.4337,13.6825,13.5581,-15.8835,-1.6617,13.2646,13.4337,13.3492,-16.4450,-2.3560,13.2646,13.3624,13.3135,-16.5677,4.0177,0.1000,7.8141,-133973.8000,159085.9930
4254.0000,13.6555,20.0765,0.0000,210728.9000,-210728.9000,9.9039,0.0000,34547.2051,34547.2051,483.6888,245276.1051,0.0000,-245276.1051,13.6468,19.3419,0.0000,1524.8000,-1524.8000,0.0807,0.0000,248.5855,248.5855,3.9429,1773.3855,0.0000,-1773.3855,19.9709,13.5879,16.7794,3.6417,245815.0378,20.0765,19.9849,20.0307,7.6145,3.2744,19.9694,19.8521,19.9107,8.5234,3.3551,20.0765,20.0311,20.0538,7.6559,-6.6295,13.6468,13.7360,13.6914,-13.9394,-3.2744,13.5879,13.6468,13.6173,-12.9859,-3.3551,13.5879,13.6157,13.6018,-12.8906,6.6295,0.1000,7.8141,-212253.7000,245815.0378
4255.0000,14.0024,20.4224,0.0000,266802.1000,-266802.1000,12.5555,0.0000,44099.5634,44099.5634,613.1895,310901.6634,0.0000,-310901.6634,13.9977,19.6919,0.0000,19671.8000,-19671.8000,1.0424,0.0000,3223.3117,3223.3117,50.9111,22895.1117,0.0000,-22895.1117,20.2681,13.9911,17.1296,4.8772,329210.3505,20.4224,20.3006,20.3615,11.4149,3.8377,20.1706,20.0903,20.1304,10.7136,4.8801,20.4224,20.3677,20.3950,11.5792,-8.7178,13.9977,14.0229,14.0103,-10.1125,-3.8377,13.9911,13.9977,13.9944,-8.7760,-4.8801,13.9911,13.9934,13.9923,-8.5698,8.7178,0.1000,7.8141,-286473.9000,329210.3505
4256.0000,14.4292,20.8439,0.0000,289741.1000,-289741.1000,13.6660,0.0000,48381.2042,48381.2042,667.4255,338122.3042,0.0000,-338122.3042,14.4303,20.1215,0.0000,69372.9000,-69372.9000,3.6814,0.0000,11440.0668,11440.0668,179.7946,80812.9668,0.0000,-80812.9668,20.5940,14.4474,17.5207,6.0929,411267.9250,20.8439,20.6625,20.7532,15.4405,3.3282,20.3784,20.3154,20.3469,12.7139,7.0096,20.8439,20.7830,20.8134,15.9045,-10.3378,14.4303,14.4110,14.4207,-5.7435,-3.3282,14.4474,14.4303,14.4388,-4.2712,-7.0096,14.4474,14.4350,14.4412,-4.0623,10.3378,0.1000,7.8141,-359114.0000,411267.9250
4257.0000,14.7267,21.1299,0.0000,304901.1000,-304901.1000,14.4217,0.0000,51278.7187,51278.7187,704.3334,356179.8187,0.0000,-356179.8187,14.7289,20.4136,0.0000,86961.0000,-86961.0000,4.6231,0.0000,14405.5494,14405.5494,225.7845,101366.5494,0.0000,-101366.5494,20.8641,14.7419,17.8030,6.6624,449714.3435,21.1299,20.9439,21.0369,17.7525,3.2662,20.6332,20.5671,20.6002,15.0365,7.8893,21.1299,21.0742,21.1021,18.2106,-11.1555,14.7289,14.7073,14.7181,-3.2270,-3.2662,14.7419,14.7289,14.7354,-1.9892,-7.8893,14.7419,14.7324,14.7371,-1.8259,11.1555,0.1000,7.8141,-391862.1000,449714.3435
4258.0000,14.9489,21.3444,0.0000,314342.0000,-314342.0000,14.8978,0.0000,53152.0084,53152.0084,727.5867,367494.0084,0.0000,-367494.0084,14.9514,20.6316,0.0000,97117.3000,-97117.3000,5.1696,0.0000,16143.2511,16143.2511,252.4758,113260.5511,0.0000,-113260.5511,21.0729,14.9632,18.0181,7.0058,472890.4171,21.3444,21.1568,21.2506,19.1835,3.2427,20.8341,20.7705,20.8023,16.5703,8.4124,21.3444,21.2912,21.3178,19.6232,-11.6551,14.9514,14.9293,14.9403,-1.6828,-3.2427,14.9632,14.9514,14.9573,-0.5845,-8.4124,14.9632,14.9544,14.9588,-0.4459,11.6551,0.1000,7.8141,-411459.3000,472890.4171
4259.0000,15.1717,21.5627,0.0000,332041.3000,-332041.3000,15.7602,0.0000,56450.5147,56450.5147,769.7033,388491.8147,0.0000,-388491.8147,15.1756,20.8532,0.0000,106531.9000,-106531.9000,5.6762,0.0000,17770.3652,17770.3652,277.2184,124302.2652,0.0000,-124302.2652,21.2866,15.1914,18.2390,7.4660,503957.0845,21.5627,21.3697,21.4662,20.7055,3.3613,21.0453,20.9810,21.0132,18.1986,9.0376,21.5627,21.5094,21.5361,21.1471,-12.3989,15.1756,15.1428,15.1592,-0.1186,-3.3613,15.1914,15.1756,15.1835,0.9725,-9.0376,15.1914,15.1796,15.1855,1.1016,12.3989,0.1000,7.8141,-438573.2000,503957.0845
4260.0000,15.3241,21.7089,0.0000,343848.3000,-343848.3000,16.3452,0.0000,58676.2494,58676.2494,798.2750,402524.5494,0.0000,-402524.5494,15.3273,21.0013,0.0000,103464.7000,-103464.7000,5.5183,0.0000,17300.1753,17300.1753,269.5028,120764.8753,0.0000,-120764.8753,21.4451,15.3405,18.3928,7.6264,514785.3566,21.7089,21.5324,21.6207,21.4834,3.6090,21.2113,21.1472,21.1793,19.2330,9.1273,21.7089,21.6585,21.6837,21.8178,-12.7362,15.3273,15.3003,15.3138,0.6676,-3.6090,15.3405,15.3273,15.3339,1.6200,-9.1273,15.3405,15.3308,15.3357,1.7334,12.7362,0.1000,7.8141,-447313.0000,514785.3566
4261.0000,15.5277,21.9106,0.0000,357528.7000,-357528.7000,17.0132,0.0000,61316.8397,61316.8397,830.8948,418845.5397,0.0000,-418845.5397,15.5330,21.2059,0.0000,118603.5000,-118603.5000,6.3300,0.0000,19896.8061,19896.8061,309.1449,138500.3061,0.0000,-138500.3061,21.6328,15.5521,18.5925,8.1107,547472.3610,21.9106,21.7163,21.8134,22.8267,3.5611,21.3896,21.3266,21.3581,20.4664,9.8910,21.9106,21.8580,21.8843,23.2516,-13.4521,15.5330,15.4892,15.5111,2.0769,-3.5611,15.5521,15.5330,15.5426,3.1101,-9.8910,15.5521,15.5379,15.5450,3.2219,13.4521,0.1000,7.8141,-476132.2000,547472.3610
4262.0000,15.7205,22.0990,0.0000,373231.1000,-373231.1000,17.7851,0.0000,64315.3047,64315.3047,868.5932,437546.4047,0.0000,-437546.4047,15.7269,21.3970,0.0000,127047.3000,-127047.3000,6.7869,0.0000,21380.2081,21380.2081,331.4610,148427.5081,0.0000,-148427.5081,21.8191,15.7473,18.7832,8.5251,575443.3595,22.0990,21.9023,22.0006,24.0606,3.6661,21.5742,21.5111,21.5427,21.7469,10.4529,22.0990,22.0471,22.0730,24.4814,-14.1190,15.7269,15.6762,15.7015,3.3530,-3.6661,15.7473,15.7269,15.7371,4.3645,-10.4529,15.7473,15.7320,15.7397,4.4689,14.1190,0.1000,7.8141,-500278.4000,575443.3595
4263.0000,15.8756,22.2492,0.0000,383454.3000,-383454.3000,18.2964,0.0000,66331.4393,66331.4393,893.5659,449785.7393,0.0000,-449785.7393,15.8820,21.5491,0.0000,131550.6000,-131550.6000,7.0337,0.0000,22194.1756,22194.1756,343.5133,153744.7756,0.0000,-153744.7756,21.9711,15.9017,18.9364,8.7846,592962.0042,22.2492,22.0565,22.1529,24.8579,3.7542,21.7257,21.6641,21.6949,22.6058,10.7879,22.2492,22.1988,22.2240,25.2465,-14.5422,15.8820,15.8316,15.8568,4.1888,-3.7542,15.9017,15.8820,15.8919,5.1340,-10.7879,15.9017,15.8869,15.8943,5.2298,14.5422,0.1000,7.8141,-515004.9000,592962.0042
4264.0000,15.9935,22.3631,0.0000,388699.5000,-388699.5000,18.5665,0.0000,67436.2172,67436.2172,906.7571,456135.7172,0.0000,-456135.7172,15.9996,21.6643,0.0000,134053.4000,-134053.4000,7.1726,0.0000,22660.2427,22660.2427,350.2991,156713.6427,0.0000,-156713.6427,22.0869,16.0182,19.0525,8.9256,602474.8655,22.3631,22.1747,22.2689,25.2737,3.7980,21.8410,21.7810,21.8110,23.0697,10.9706,22.3631,22.3141,22.3386,25.6348,-14.7685,15.9996,15.9517,15.9757,4.6394,-3.7980,16.0182,15.9996,16.0089,5.5173,-10.9706,16.0182,16.0042,16.0112,5.6050,14.7685,0.1000,7.8141,-522752.9000,602474.8655
4265.0000,16.0674,22.4336,0.0000,400612.1000,-400612.1000,19.1511,0.0000,69631.1204,69631.1204,935.3091,470243.2204,0.0000,-470243.2204,16.0724,21.7350,0.0000,123329.1000,-123329.1000,6.6024,0.0000,20872.5175,20872.5175,322.4513,144201.6175,0.0000,-144201.6175,22.1746,16.0889,19.1317,8.9555,604492.9137,22.4336,22.2664,22.3500,25.3595,4.1829,21.9411,21.8800,21.9105,23.4164,10.7853,22.4336,22.3868,22.4102,25.6009,-14.9682,16.0724,16.0338,16.0531,4.6806,-4.1829,16.0889,16.0724,16.0807,5.4563,-10.7853,16.0889,16.0769,16.0829,5.5383,14.9682,0.1000,7.8141,-523941.2000,604492.9137
4266.0000,15.6738,22.0275,0.0000,303663.2000,-303663.2000,14.5239,0.0000,52266.9847,52266.9847,709.3259,355930.1847,0.0000,-355930.1847,15.6667,21.3219,0.0000,89508.5000,-89508.5000,4.7935,0.0000,15048.2827,15048.2827,234.1049,104556.7827,0.0000,-104556.7827,21.8044,15.6374,18.7209,6.8072,459486.3113,22.0275,21.9266,21.9771,20.0797,3.2435,21.5660,21.5304,21.5482,18.2595,8.0370,22.0275,21.9997,22.0136,20.0486,-11.2805,15.6667,15.7268,15.6968,-0.3868,-3.2435,15.6374,15.6667,15.6521,-0.5022,-8.0370,15.6374,15.6586,15.6480,-0.5007,11.2805,0.1000,7.8141,-393171.7000,459486.3113
4267.0000,15.4421,21.8078,0.0000,285348.6000,-285348.6000,13.6109,0.0000,48834.8763,48834.8763,664.7364,334183.4763,0.0000,-334183.4763,15.4340,21.0968,0.0000,75869.0000,-75869.0000,4.0554,0.0000,12707.5145,12707.5145,198.0594,88576.5145,0.0000,-88576.5145,21.5886,15.4066,18.4976,6.2405,421236.1644,21.8078,21.7009,21.7543,17.5923,3.1852,21.3625,21.3202,21.3414,15.9522,7.2406,21.8078,21.7750,21.7914,17.6203,-10.4258,15.4340,15.4962,15.4651,-3.0067,-3.1852,15.4066,15.4340,15.4203,-2.9980,-7.2406,15.4066,15.4256,15.4161,-2.9890,10.4258,0.1000,7.8141,-361217.6000,421236.1644
4268.0000,15.0391,21.4057,0.0000,214699.8000,-214699.8000,10.2248,0.0000,36383.3315,36383.3315,499.3629,251083.1315,0.0000,-251083.1315,15.0215,20.6849,0.0000,53553.8000,-53553.8000,2.8596,0.0000,8911.6567,8911.6567,139.6570,62465.4567,0.0000,-62465.4567,21.2168,14.9403,18.0785,4.6927,316756.2276,21.4057,21.3444,21.3751,13.3979,2.4551,20.9896,20.9669,20.9782,11.9225,5.3147,21.4057,21.3878,21.3968,13.2640,-7.7697,15.0215,15.1736,15.0975,-7.0489,-2.4551,14.9403,15.0215,14.9809,-7.8563,-5.3147,14.9403,14.9967,14.9685,-7.9437,7.7697,0.1000,7.8141,-268253.6000,316756.2276
4269.0000,14.7767,21.1549,0.0000,202830.7000,-202830.7000,9.6331,0.0000,34153.6491,34153.6491,470.4673,236984.3491,0.0000,-236984.3491,14.7591,20.4298,0.0000,40307.4000,-40307.4000,2.1483,0.0000,6680.2236,6680.2236,104.9206,46987.6236,0.0000,-46987.6236,20.9826,14.6735,17.8281,4.2472,286689.2951,21.1549,21.0908,21.1229,11.2142,2.4949,20.7850,20.7514,20.7682,10.2063,4.6433,21.1549,21.1329,21.1439,11.1175,-7.1382,14.7591,14.9111,14.8351,-9.3730,-2.4949,14.6735,14.7591,14.7163,-10.0340,-4.6433,14.6735,14.7297,14.7016,-10.1313,7.1382,0.1000,7.8141,-243138.1000,286689.2951
