Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4270.0000,14.5205,20.9043,0.0000,173773.3000,-173773.3000,8.2385,0.0000,29080.5226,29080.5226,402.3566,202853.8226,0.0000,-202853.8226,14.5008,20.1747,0.0000,31297.9000,-31297.9000,1.6662,0.0000,5166.7182,5166.7182,81.3757,36464.6182,0.0000,-36464.6182,20.7496,14.3805,17.5650,3.6047,243314.2062,20.9043,20.8537,20.8790,9.1536,2.1908,20.5604,20.5342,20.5473,8.3196,3.8570,20.9043,20.8869,20.8956,9.0292,-6.0478,14.5008,14.6918,14.5963,-11.3578,-2.1908,14.3805,14.5008,14.4407,-12.3733,-3.8570,14.3805,14.4585,14.4195,-12.5359,6.0478,0.1000,7.8141,-205071.2000,243314.2062
4271.0000,14.3011,20.6911,0.0000,159454.5000,-159454.5000,7.5467,0.0000,26544.3160,26544.3160,368.5703,185998.8160,0.0000,-185998.8160,14.2827,19.9603,0.0000,21878.9000,-21878.9000,1.1635,0.0000,3600.0313,3600.0313,56.8231,25478.9313,0.0000,-25478.9313,20.5617,14.1350,17.3483,3.1986,215906.8654,20.6911,20.6497,20.6704,7.5717,2.1277,20.4060,20.3736,20.3898,7.2584,3.2912,20.6911,20.6759,20.6835,7.4309,-5.4190,14.2827,14.4914,14.3870,-12.9480,-2.1277,14.1350,14.2827,14.2088,-14.1067,-3.2912,14.1350,14.2264,14.1807,-14.3333,5.4190,0.1000,7.8141,-181333.4000,215906.8654
4272.0000,14.1000,20.4949,0.0000,142404.1000,-142404.1000,6.7299,0.0000,23592.5034,23592.5034,328.6793,165996.6034,0.0000,-165996.6034,14.0840,19.7645,0.0000,14903.2000,-14903.2000,0.7918,0.0000,2445.0423,2445.0423,38.6705,17348.2423,0.0000,-17348.2423,20.3905,13.8963,17.1434,2.7912,188406.8869,20.4949,20.4639,20.4794,6.1928,1.9794,20.2640,20.2316,20.2478,6.3147,2.7712,20.4949,20.4832,20.4891,6.0347,-4.7506,14.0840,14.3193,14.2017,-14.2549,-1.9794,13.8963,14.0840,13.9902,-15.6957,-2.7712,13.8963,14.0086,13.9524,-16.0134,4.7506,0.1000,7.8141,-157307.3000,188406.8869
4273.0000,13.9678,20.3684,0.0000,136271.8000,-136271.8000,6.4316,0.0000,22505.8064,22505.8064,314.1072,158777.6064,0.0000,-158777.6064,13.9499,19.6335,0.0000,14609.4000,-14609.4000,0.7756,0.0000,2392.1499,2392.1499,37.8768,17001.5499,0.0000,-17001.5499,20.2589,13.7658,17.0123,2.6740,180494.6509,20.3684,20.3284,20.3484,5.5260,1.8853,20.1259,20.0995,20.1127,5.4140,2.6609,20.3684,20.3522,20.3603,5.4171,-4.5462,13.9499,14.1913,14.0706,-14.9306,-1.8853,13.7658,13.9499,13.8578,-16.2460,-2.6609,13.7658,13.8751,13.8204,-16.5262,4.5462,0.1000,7.8141,-150881.2000,180494.6509
4274.0000,13.8420,20.2455,0.0000,125720.6000,-125720.6000,5.9284,0.0000,20701.5587,20701.5587,289.5344,146422.1587,0.0000,-146422.1587,13.8278,19.5131,0.0000,10706.6000,-10706.6000,0.5681,0.0000,1750.0080,1750.0080,27.7430,12456.6080,0.0000,-12456.6080,20.1494,13.6095,16.8795,2.4277,163867.7889,20.2455,20.2099,20.2277,4.8737,1.7868,20.0418,20.0058,20.0238,5.0499,2.3548,20.2455,20.2310,20.2383,4.7595,-4.1416,13.8278,14.0857,13.9567,-15.5005,-1.7868,13.6095,13.8278,13.7187,-17.0355,-2.3548,13.6095,13.7369,13.6732,-17.3947,4.1416,0.1000,7.8141,-136427.2000,163867.7889
4275.0000,13.7378,20.1443,0.0000,115118.3000,-115118.3000,5.4240,0.0000,18909.2142,18909.2142,264.8985,134027.5142,0.0000,-134027.5142,13.7220,19.4089,0.0000,10278.0000,-10278.0000,0.5450,0.0000,1677.4024,1677.4024,26.6191,11955.4024,0.0000,-11955.4024,20.0473,13.4844,16.7658,2.2385,151096.1949,20.1443,20.1070,20.1257,4.3865,1.6263,19.9317,19.9046,19.9182,4.3883,2.1714,20.1443,20.1289,20.1366,4.2889,-3.7977,13.7220,14.0051,13.8635,-15.8946,-1.6263,13.4844,13.7220,13.6032,-17.5866,-2.1714,13.4844,13.6233,13.5538,-17.9638,3.7977,0.1000,7.8141,-125396.3000,151096.1949
4276.0000,13.7484,20.1596,0.0000,137991.8000,-137991.8000,6.4973,0.0000,22672.0660,22672.0660,317.3161,160663.8660,0.0000,-160663.8660,13.7269,19.4164,0.0000,16165.3000,-16165.3000,0.8569,0.0000,2638.4149,2638.4149,41.8488,18803.7149,0.0000,-18803.7149,20.0253,13.5834,16.8043,2.7070,182723.4104,20.1596,20.0901,20.1248,5.0566,1.8801,19.8792,19.8484,19.8638,4.3381,2.7370,20.1596,20.1302,20.1449,5.0761,-4.6171,13.7269,13.9484,13.8377,-15.5491,-1.8801,13.5834,13.7269,13.6552,-16.1858,-2.7370,13.5834,13.6670,13.6252,-16.3044,4.6171,0.1000,7.8141,-154157.1000,182723.4104
4277.0000,13.7198,20.1299,0.0000,146790.0000,-146790.0000,6.9120,0.0000,24101.3477,24101.3477,337.5713,170891.3477,0.0000,-170891.3477,13.7119,19.4011,0.0000,6730.6000,-6730.6000,0.3568,0.0000,1098.2973,1098.2973,17.4246,7828.8973,0.0000,-7828.8973,20.0345,13.5416,16.7880,2.6968,182033.3869,20.1299,20.0734,20.1016,5.2215,2.1851,19.9790,19.9042,19.9416,5.7764,2.5419,20.1299,20.1045,20.1172,5.1752,-4.7269,13.7119,13.9023,13.8071,-15.4331,-2.1851,13.5416,13.7119,13.6267,-16.1278,-2.5419,13.5416,13.6354,13.5885,-16.3695,4.7269,0.1000,7.8141,-153520.6000,182033.3869
4278.0000,13.9425,20.3586,0.0000,235051.7000,-235051.7000,11.0660,0.0000,38796.4836,38796.4836,540.4444,273848.1836,0.0000,-273848.1836,13.9357,19.6277,0.0000,3516.7000,-3516.7000,0.1864,0.0000,575.7072,575.7072,9.1037,4092.4072,0.0000,-4092.4072,20.2567,13.8911,17.0739,4.0929,276270.2053,20.3586,20.2699,20.3142,8.1606,3.6265,20.2385,20.1436,20.1910,8.9649,3.8129,20.3586,20.3147,20.3367,8.2032,-7.4395,13.9357,14.0056,13.9706,-13.0513,-3.6265,13.8911,13.9357,13.9134,-12.2876,-3.8129,13.8911,13.9118,13.9015,-12.2023,7.4395,0.1000,7.8141,-238568.4000,276270.2053
4279.0000,14.2540,20.6674,0.0000,287525.3000,-287525.3000,13.5562,0.0000,47810.2997,47810.2997,662.0606,335335.5997,0.0000,-335335.5997,14.2506,19.9411,0.0000,15335.5000,-15335.5000,0.8136,0.0000,2522.1545,2522.1545,39.7351,17857.6545,0.0000,-17857.6545,20.5335,14.2407,17.3871,5.1670,348773.0950,20.6674,20.5599,20.6137,11.6199,4.2475,20.4604,20.3786,20.4195,11.3922,5.0611,20.6674,20.6177,20.6425,11.7302,-9.3086,14.2506,14.2734,14.2620,-9.5700,-4.2475,14.2407,14.2506,14.2456,-8.5707,-5.0611,14.2407,14.2451,14.2429,-8.4222,9.3086,0.1000,7.8141,-302860.8000,348773.0950
4280.0000,14.7257,21.1363,0.0000,310504.2000,-310504.2000,14.6697,0.0000,52219.7772,52219.7772,716.4430,362723.9772,0.0000,-362723.9772,14.7287,20.4176,0.0000,79518.0000,-79518.0000,4.2242,0.0000,13172.5262,13172.5262,206.3038,92690.5262,0.0000,-92690.5262,20.8818,14.7507,17.8163,6.6192,446793.7726,21.1363,20.9515,21.0439,16.2121,3.4818,20.6588,20.5997,20.6293,13.3626,7.7060,21.1363,21.0761,21.1062,16.7087,-11.1879,14.7287,14.6962,14.7124,-4.6538,-3.4818,14.7507,14.7287,14.7397,-3.3346,-7.7060,14.7507,14.7349,14.7428,-3.1570,11.1879,0.1000,7.8141,-390022.2000,446793.7726
4281.0000,15.0271,21.4244,0.0000,323990.1000,-323990.1000,15.3550,0.0000,54887.7321,54887.7321,749.9135,378877.8321,0.0000,-378877.8321,15.0307,20.7119,0.0000,97001.3000,-97001.3000,5.1634,0.0000,16143.8813,16143.8813,252.1740,113145.1813,0.0000,-113145.1813,21.1564,15.0456,18.1010,7.1646,483610.6124,21.4244,21.2388,21.3316,18.5600,3.3972,20.9210,20.8574,20.8892,15.8181,8.5606,21.4244,21.3705,21.3975,19.0236,-11.9578,15.0307,15.0005,15.0156,-2.1112,-3.3972,15.0456,15.0307,15.0381,-1.0531,-8.5606,15.0456,15.0347,15.0401,-0.9226,11.9578,0.1000,7.8141,-420991.4000,483610.6124
4282.0000,15.2415,21.6307,0.0000,332200.8000,-332200.8000,15.7761,0.0000,56574.0835,56574.0835,770.4796,388774.8835,0.0000,-388774.8835,15.2449,20.9214,0.0000,105978.1000,-105978.1000,5.6487,0.0000,17697.3077,17697.3077,275.8732,123675.4077,0.0000,-123675.4077,21.3592,15.2579,18.3085,7.4695,504188.0314,21.6307,21.4460,21.5384,19.9113,3.3758,21.1177,21.0565,21.0871,17.3254,9.0245,21.6307,21.5795,21.6051,20.3405,-12.4003,15.2449,15.2169,15.2309,-0.6716,-3.3758,15.2579,15.2449,15.2514,0.2508,-9.0245,15.2579,15.2482,15.2530,0.3592,12.4003,0.1000,7.8141,-438178.9000,504188.0314
4283.0000,15.4668,21.8519,0.0000,351349.6000,-351349.6000,16.7097,0.0000,60166.8443,60166.8443,816.0763,411516.4443,0.0000,-411516.4443,15.4716,21.1457,0.0000,115646.1000,-115646.1000,6.1698,0.0000,19381.5646,19381.5646,301.3254,135027.6646,0.0000,-135027.6646,21.5759,15.4889,18.5324,7.9578,537154.3116,21.8519,21.6611,21.7565,21.4904,3.5133,21.3327,21.2703,21.3015,19.0292,9.6831,21.8519,21.8001,21.8260,21.9239,-13.1964,15.4716,15.4322,15.4519,0.9253,-3.5133,15.4889,15.4716,15.4803,1.8691,-9.6831,15.4889,15.4760,15.4824,1.9715,13.1964,0.1000,7.8141,-466995.7000,537154.3116
4284.0000,15.6176,21.9964,0.0000,363327.9000,-363327.9000,17.3059,0.0000,62449.7917,62449.7917,845.1943,425777.6917,0.0000,-425777.6917,15.6217,21.2920,0.0000,111926.2000,-111926.2000,5.9775,0.0000,18803.4749,18803.4749,291.9296,130729.6749,0.0000,-130729.6749,21.7329,15.6363,18.6846,8.1112,547502.6404,21.9964,21.8225,21.9094,22.2679,3.7762,21.4974,21.4353,21.4663,20.0673,9.7536,21.9964,21.9475,21.9719,22.5912,-13.5298,15.6217,15.5890,15.6053,1.6986,-3.7762,15.6363,15.6217,15.6290,2.5126,-9.7536,15.6363,15.6256,15.6310,2.6017,13.5298,0.1000,7.8141,-475254.1000,547502.6404
4285.0000,15.8055,22.1820,0.0000,376184.1000,-376184.1000,17.9368,0.0000,64960.7777,64960.7777,876.0051,441144.8777,0.0000,-441144.8777,15.8112,21.4801,0.0000,124020.9000,-124020.9000,6.6279,0.0000,20899.5945,20899.5945,323.6956,144920.4945,0.0000,-144920.4945,21.9090,15.8302,18.8696,8.5324,575939.0755,22.1820,21.9959,22.0889,23.4716,3.7696,21.6671,21.6057,21.6364,21.2155,10.3975,22.1820,22.1316,22.1568,23.8561,-14.1672,15.8112,15.7657,15.7884,2.9426,-3.7696,15.8302,15.8112,15.8207,3.8165,-10.3975,15.8302,15.8161,15.8232,3.9040,14.1672,0.1000,7.8141,-500205.0000,575939.0755
4286.0000,15.9902,22.3628,0.0000,391975.2000,-391975.2000,18.7139,0.0000,67998.9611,67998.9611,913.9568,459974.1611,0.0000,-459974.1611,15.9968,21.6634,0.0000,131704.8000,-131704.8000,7.0447,0.0000,22262.2134,22262.2134,344.0493,153967.0134,0.0000,-153967.0134,22.0881,16.0176,19.0528,8.9349,603106.0125,22.3628,22.1745,22.2687,24.6596,3.8898,21.8452,21.7835,21.8143,22.4517,10.9344,22.3628,22.3127,22.3378,25.0420,-14.8242,15.9968,15.9448,15.9708,4.1557,-3.8898,16.0176,15.9968,16.0072,5.0246,-10.9344,16.0176,16.0021,16.0099,5.1072,14.8242,0.1000,7.8141,-523680.0000,603106.0125
4287.0000,16.1692,22.5379,0.0000,406503.5000,-406503.5000,19.4323,0.0000,70834.7044,70834.7044,949.0421,477338.2044,0.0000,-477338.2044,16.1765,21.8406,0.0000,139757.3000,-139757.3000,7.4818,0.0000,23693.8391,23693.8391,365.3991,163451.1391,0.0000,-163451.1391,22.2613,16.1986,19.2299,9.3237,629352.5714,22.5379,22.3475,22.4427,25.7645,3.9835,22.0167,21.9556,21.9862,23.5848,11.4653,22.5379,22.4881,22.5130,26.1472,-15.4488,16.1765,16.1190,16.1478,5.2892,-3.9835,16.1986,16.1765,16.1876,6.1501,-11.4653,16.1986,16.1821,16.1903,6.2282,15.4488,0.1000,7.8141,-546260.8000,629352.5714
4288.0000,16.3414,22.7063,0.0000,419454.4000,-419454.4000,20.0763,0.0000,73407.2275,73407.2275,980.4946,492861.6275,0.0000,-492861.6275,16.3494,22.0111,0.0000,147895.6000,-147895.6000,7.9242,0.0000,25146.2584,25146.2584,387.0028,173041.8584,0.0000,-173041.8584,22.4275,16.3725,19.4000,9.6878,653928.2992,22.7063,22.5134,22.6098,26.7833,4.0507,22.1810,22.1206,22.1508,24.6202,11.9749,22.7063,22.6568,22.6816,27.1704,-16.0256,16.3494,16.2870,16.3182,6.3394,-4.0507,16.3725,16.3494,16.3610,7.1924,-11.9749,16.3725,16.3551,16.3638,7.2662,16.0256,0.1000,7.8141,-567350.0000,653928.2992
4289.0000,16.4821,22.8427,0.0000,439156.5000,-439156.5000,21.0446,0.0000,77127.2956,77127.2956,1027.7822,516283.7956,0.0000,-516283.7956,16.4896,22.1486,0.0000,142362.8000,-142362.8000,7.6340,0.0000,24262.8764,24262.8764,372.8302,166625.6764,0.0000,-166625.6764,22.5768,16.5124,19.5446,9.9379,670808.0808,22.8427,22.6662,22.7545,27.5346,4.4702,22.3398,22.2782,22.3090,25.5770,12.1042,22.8427,22.7949,22.8188,27.8205,-16.5744,16.4896,16.4321,16.4608,7.0569,-4.4702,16.5124,16.4896,16.5010,7.8389,-12.1042,16.5124,16.4956,16.5040,7.9102,16.5744,0.1000,7.8141,-581519.3000,670808.0808
4290.0000,16.1189,22.4646,0.0000,343176.0000,-343176.0000,16.4613,0.0000,59724.7048,59724.7048,803.9450,402900.7048,0.0000,-402900.7048,16.1152,21.7652,0.0000,109128.3000,-109128.3000,5.8557,0.0000,18482.2609,18482.2609,285.9849,127610.5609,0.0000,-127610.5609,22.2298,16.0993,19.1645,7.8178,527699.3515,22.4646,22.3512,22.4079,22.3995,3.5352,21.9858,21.9481,21.9669,20.5024,9.3909,22.4646,22.4345,22.4495,22.4175,-12.9261,16.1152,16.1479,16.1315,2.1303,-3.5352,16.0993,16.1152,16.1072,2.1091,-9.3909,16.0993,16.1110,16.1051,2.1147,12.9261,0.1000,7.8141,-452304.3000,527699.3515
4291.0000,15.8757,22.2318,0.0000,320023.8000,-320023.8000,15.3119,0.0000,55359.2010,55359.2010,747.8098,375383.0010,0.0000,-375383.0010,15.8702,21.5270,0.0000,92055.6000,-92055.6000,4.9309,0.0000,15527.9062,15527.9062,240.8151,107583.5062,0.0000,-107583.5062,22.0043,15.8528,18.9285,7.1153,480284.2857,22.2318,22.1194,22.1756,19.6555,3.4604,21.7713,21.7292,21.7503,17.9520,8.3912,22.2318,22.1990,22.2154,19.6974,-11.8516,15.8702,15.9119,15.8911,-0.7471,-3.4604,15.8528,15.8702,15.8615,-0.7237,-8.3912,15.8528,15.8652,15.8590,-0.7169,11.8516,0.1000,7.8141,-412079.4000,480284.2857
4292.0000,15.4035,21.7593,0.0000,236103.4000,-236103.4000,11.2776,0.0000,40368.6241,40368.6241,550.7819,276472.0241,0.0000,-276472.0241,15.3868,21.0436,0.0000,63278.6000,-63278.6000,3.3856,0.0000,10590.7290,10590.7290,165.3463,73869.3290,0.0000,-73869.3290,21.5668,15.3147,18.4407,5.2385,353599.1221,21.7593,21.7030,21.7311,14.6129,2.6307,21.3319,21.3124,21.3222,13.0861,6.0163,21.7593,21.7438,21.7516,14.4460,-8.6470,15.3868,15.5280,15.4574,-5.6587,-2.6307,15.3147,15.3868,15.3507,-6.5124,-6.0163,15.3147,15.3656,15.3401,-6.5998,8.6470,0.1000,7.8141,-299382.0000,353599.1221
4293.0000,15.0956,21.4652,0.0000,220473.6000,-220473.6000,10.4970,0.0000,37413.2403,37413.2403,512.6567,257886.8403,0.0000,-257886.8403,15.0788,20.7442,0.0000,46900.2000,-46900.2000,2.5038,0.0000,7811.4454,7811.4454,122.2799,54711.6454,0.0000,-54711.6454,21.2905,15.0017,18.1461,4.6718,315348.2791,21.4652,21.4060,21.4356,11.9933,2.6644,21.0854,21.0557,21.0705,10.9598,5.1682,21.4652,21.4455,21.4554,11.8714,-7.8326,15.0788,15.2209,15.1498,-8.4470,-2.6644,15.0017,15.0788,15.0402,-9.1517,-5.1682,15.0017,15.0530,15.0274,-9.2493,7.8326,0.1000,7.8141,-267373.8000,315348.2791
4294.0000,14.8135,21.1901,0.0000,190075.2000,-190075.2000,9.0308,0.0000,32034.3261,32034.3261,441.0493,222109.5261,0.0000,-222109.5261,14.7941,20.4638,0.0000,37450.7000,-37450.7000,1.9966,0.0000,6210.1152,6210.1152,97.5091,43660.8152,0.0000,-43660.8152,21.0297,14.6889,17.8593,3.9954,269691.4228,21.1901,21.1420,21.1660,9.7411,2.3447,20.8301,20.8075,20.8188,8.8197,4.3413,21.1901,21.1740,21.1820,9.6039,-6.6861,14.7941,14.9711,14.8826,-10.6573,-2.3447,14.6889,14.7941,14.7415,-11.6446,-4.3413,14.6889,14.7582,14.7236,-11.7910,6.6861,0.1000,7.8141,-227525.9000,269691.4228
4295.0000,14.5867,20.9705,0.0000,174759.9000,-174759.9000,8.2874,0.0000,29292.2911,29292.2911,404.7409,204052.1911,0.0000,-204052.1911,14.5667,20.2406,0.0000,30222.9000,-30222.9000,1.6092,0.0000,4994.2263,4994.2263,78.5926,35217.1263,0.0000,-35217.1263,20.8228,14.4447,17.6338,3.6068,243460.5470,20.9705,20.9262,20.9483,8.1594,2.2260,20.6385,20.6141,20.6263,7.4569,3.8353,20.9705,20.9549,20.9627,8.0289,-6.0613,14.5667,14.7605,14.6636,-12.2553,-2.2260,14.4447,14.5667,14.5057,-13.3209,-3.8353,14.4447,14.5230,14.4838,-13.4967,6.0613,0.1000,7.8141,-204982.8000,243460.5470
4296.0000,14.3584,20.7468,0.0000,156915.4000,-156915.4000,7.4298,0.0000,26157.4355,26157.4355,362.8617,183072.8355,0.0000,-183072.8355,14.3408,20.0175,0.0000,19664.7000,-19664.7000,1.0460,0.0000,3238.5012,3238.5012,51.0868,22903.2012,0.0000,-22903.2012,20.6332,14.1763,17.4047,3.1272,211086.0294,20.7468,20.7193,20.7330,6.5666,2.1279,20.4880,20.4596,20.4738,6.5237,3.1740,20.7468,20.7371,20.7420,6.3914,-5.3019,14.3408,14.5609,14.4508,-13.8135,-2.1279,14.1763,14.3408,14.2585,-15.1880,-3.1740,14.1763,14.2771,14.2267,-15.4669,5.3019,0.1000,7.8141,-176580.1000,211086.0294
4297.0000,14.2043,20.5991,0.0000,150504.4000,-150504.4000,7.1155,0.0000,24996.5314,24996.5314,347.5074,175500.9314,0.0000,-175500.9314,14.1862,19.8665,0.0000,17749.6000,-17749.6000,0.9433,0.0000,2916.4106,2916.4106,46.0675,20666.0106,0.0000,-20666.0106,20.4870,14.0221,17.2545,2.9770,200944.4810,20.5991,20.5647,20.5819,5.7549,2.0574,20.3452,20.3207,20.3330,5.6536,3.0007,20.5991,20.5856,20.5923,5.6235,-5.0581,14.1862,14.4094,14.2978,-14.6511,-2.0574,14.0221,14.1862,14.1042,-15.9053,-3.0007,14.0221,14.1209,14.0715,-16.1639,5.0581,0.1000,7.8141,-168254.0000,200944.4810
4298.0000,14.0644,20.4627,0.0000,140111.3000,-140111.3000,6.6173,0.0000,23193.0205,23193.0205,323.1800,163304.3205,0.0000,-163304.3205,14.0488,19.7312,0.0000,13701.5000,-13701.5000,0.7277,0.0000,2246.7302,2246.7302,35.5380,15948.2302,0.0000,-15948.2302,20.3634,13.8587,17.1110,2.7301,184278.5106,20.4627,20.4318,20.4472,5.0343,1.9632,20.2423,20.2129,20.2276,5.1663,2.6909,20.4627,20.4505,20.4566,4.9028,-4.6541,14.0488,14.2857,14.1672,-15.3194,-1.9632,13.8587,14.0488,13.9537,-16.7284,-2.6909,13.8587,13.9711,13.9149,-17.0434,4.6541,0.1000,7.8141,-153812.8000,184278.5106
4299.0000,13.9366,20.3381,0.0000,130378.9000,-130378.9000,6.1520,0.0000,21516.6758,21516.6758,300.4535,151895.5758,0.0000,-151895.5758,13.9247,19.6089,0.0000,9532.6000,-9532.6000,0.5060,0.0000,1560.3023,1560.3023,24.7110,11092.9023,0.0000,-11092.9023,20.2557,13.7048,16.9802,2.4922,168225.9252,20.3381,20.3114,20.3247,4.3895,1.8820,20.1625,20.1276,20.1450,4.8684,2.3880,20.3381,20.3273,20.3327,4.2539,-4.2700,13.9247,14.1760,14.0504,-15.9023,-1.8820,13.7048,13.9247,13.8147,-17.4790,-2.3880,13.7048,13.8311,13.7679,-17.8649,4.2700,0.1000,7.8141,-139911.5000,168225.9252
4300.0000,13.9352,20.3420,0.0000,155100.0000,-155100.0000,7.3123,0.0000,25595.6137,25595.6137,357.1220,180695.6137,0.0000,-180695.6137,13.9201,19.6071,0.0000,12797.3000,-12797.3000,0.6789,0.0000,2094.5297,2094.5297,33.1570,14891.8297,0.0000,-14891.8297,20.2341,13.7815,17.0078,2.9464,198882.8380,20.3420,20.2855,20.3138,5.0376,2.2111,20.1262,20.0879,20.1070,5.0246,2.8900,20.3420,20.3169,20.3295,5.0077,-5.1012,13.9201,14.1107,14.0154,-15.5583,-2.2111,13.7815,13.9201,13.8508,-16.1682,-2.8900,13.7815,13.8592,13.8203,-16.3255,5.1012,0.1000,7.8141,-167897.3000,198882.8380
4301.0000,13.9282,20.3349,0.0000,161998.2000,-161998.2000,7.6375,0.0000,26729.5412,26729.5412,373.0019,188727.7412,0.0000,-188727.7412,13.9183,19.6054,0.0000,10874.7000,-10874.7000,0.5769,0.0000,1779.8116,1779.8116,28.1751,12654.5116,0.0000,-12654.5116,20.2317,13.7790,17.0054,3.0287,204439.9449,20.3349,20.2765,20.3057,5.4682,2.3535,20.1443,20.0924,20.1184,5.6451,2.9304,20.3349,20.3090,20.3219,5.4385,-5.2840,13.9183,14.0878,14.0030,-15.1371,-2.3535,13.7790,13.9183,13.8486,-15.6975,-2.9304,13.7790,13.8571,13.8181,-15.8708,5.2840,0.1000,7.8141,-172872.9000,204439.9449
4302.0000,14.1431,20.5548,0.0000,248462.8000,-248462.8000,11.7133,0.0000,41205.8563,41205.8563,572.0607,289668.6563,0.0000,-289668.6563,14.1374,19.8271,0.0000,4415.6000,-4415.6000,0.2342,0.0000,724.9988,724.9988,11.4402,5140.5988,0.0000,-5140.5988,20.4544,14.0944,17.2744,4.3419,293078.1094,20.5548,20.4701,20.5124,8.3630,3.8264,20.4330,20.3400,20.3865,9.1970,4.0606,20.5548,20.5132,20.5340,8.3961,-7.8870,14.1374,14.2010,14.1692,-12.7031,-3.8264,14.0944,14.1374,14.1159,-12.0828,-4.0606,14.0944,14.1151,14.1048,-12.0244,7.8870,0.1000,7.8141,-252878.4000,293078.1094
4303.0000,14.4217,20.8303,0.0000,299678.8000,-299678.8000,14.1479,0.0000,50031.6180,50031.6180,690.9581,349710.4180,0.0000,-349710.4180,14.4188,20.1067,0.0000,11168.3000,-11168.3000,0.5930,0.0000,1841.4134,1841.4134,28.9617,13009.7134,0.0000,-13009.7134,20.7127,14.4045,17.5586,5.3135,358659.4192,20.8303,20.7334,20.7819,11.5003,4.5183,20.6607,20.5777,20.6192,11.7093,5.1113,20.8303,20.7844,20.8074,11.5711,-9.6296,14.4188,14.4436,14.4312,-9.5557,-4.5183,14.4045,14.4188,14.4117,-8.7471,-5.1113,14.4045,14.4114,14.4080,-8.6381,9.6296,0.1000,7.8141,-310847.1000,358659.4192
4304.0000,14.9014,21.3088,0.0000,322223.8000,-322223.8000,15.2403,0.0000,54421.8991,54421.8991,744.3124,376645.6991,0.0000,-376645.6991,14.9045,20.5916,0.0000,80687.4000,-80687.4000,4.2894,0.0000,13402.4643,13402.4643,209.4857,94089.8643,0.0000,-94089.8643,21.0602,14.9267,17.9935,6.8446,462013.4989,21.3088,21.1309,21.2198,16.2782,3.6503,20.8395,20.7830,20.8113,13.4887,7.9397,21.3088,21.2502,21.2795,16.7488,-11.5900,14.9045,14.8714,14.8880,-4.4840,-3.6503,14.9267,14.9045,14.9156,-3.2791,-7.9397,14.9267,14.9108,14.9188,-3.1204,11.5900,0.1000,7.8141,-402911.2000,462013.4989
4305.0000,15.2055,21.5993,0.0000,336175.4000,-336175.4000,15.9513,0.0000,57200.5425,57200.5425,779.0370,393375.9425,0.0000,-393375.9425,15.2092,20.8884,0.0000,98867.5000,-98867.5000,5.2668,0.0000,16500.6102,16500.6102,257.2214,115368.1102,0.0000,-115368.1102,21.3364,15.2242,18.2803,7.4105,500211.2245,21.5993,21.4209,21.5101,18.6962,3.5615,21.1032,21.0409,21.0720,16.0123,8.8283,21.5993,21.5469,21.5731,19.1330,-12.3898,15.2092,15.1783,15.1938,-1.8745,-3.5615,15.2242,15.2092,15.2167,-0.9188,-8.8283,15.2242,15.2133,15.2188,-0.8057,12.3898,0.1000,7.8141,-435042.9000,500211.2245
4306.0000,15.4294,21.8152,0.0000,345215.3000,-345215.3000,16.4140,0.0000,59062.0156,59062.0156,801.6321,404277.3156,0.0000,-404277.3156,15.4331,21.1076,0.0000,109887.9000,-109887.9000,5.8617,0.0000,18405.1915,18405.1915,286.2765,128293.0915,0.0000,-128293.0915,21.5462,15.4470,18.4966,7.7634,524030.5713,21.8152,21.6348,21.7250,20.1735,3.5174,21.3053,21.2454,21.2753,17.6199,9.3791,21.8152,21.7650,21.7901,20.5919,-12.8966,15.4331,15.4024,15.4178,-0.3069,-3.5174,15.4470,15.4331,15.4401,0.5396,-9.3791,15.4470,15.4367,15.4419,0.6332,12.8966,0.1000,7.8141,-455103.2000,524030.5713
4307.0000,15.6498,22.0309,0.0000,362991.2000,-362991.2000,17.2855,0.0000,62441.4817,62441.4817,844.1953,425432.6817,0.0000,-425432.6817,15.6547,21.3264,0.0000,118955.2000,-118955.2000,6.3517,0.0000,19995.0079,19995.0079,310.2090,138950.2079,0.0000,-138950.2079,21.7583,15.6717,18.7150,8.2209,554909.3939,22.0309,21.8461,21.9385,21.7063,3.6446,21.5159,21.4550,21.4854,19.2874,9.9963,22.0309,21.9806,22.0058,22.1199,-13.6409,15.6547,15.6149,15.6348,1.2463,-3.6446,15.6717,15.6547,15.6632,2.0963,-9.9963,15.6717,15.6591,15.6654,2.1834,13.6409,0.1000,7.8141,-481946.4000,554909.3939
4308.0000,15.8010,22.1760,0.0000,374550.1000,-374550.1000,17.8628,0.0000,64671.4020,64671.4020,872.3925,439221.5020,0.0000,-439221.5020,15.8053,21.4733,0.0000,116354.0000,-116354.0000,6.2191,0.0000,19605.7119,19605.7119,303.7307,135959.7119,0.0000,-135959.7119,21.9140,15.8201,18.8670,8.3855,566024.2374,22.1760,22.0054,22.0907,22.4979,3.8812,21.6778,21.6173,21.6475,20.3181,10.1003,22.1760,22.1283,22.1521,22.8163,-13.9816,15.8053,15.7712,15.7882,2.0371,-3.8812,15.8201,15.8053,15.8127,2.7747,-10.1003,15.8201,15.8093,15.8147,2.8501,13.9816,0.1000,7.8141,-490904.1000,566024.2374
4309.0000,15.9923,22.3652,0.0000,386694.4000,-386694.4000,18.4612,0.0000,67086.3621,67086.3621,901.6158,453780.7621,0.0000,-453780.7621,15.9983,21.6650,0.0000,130242.2000,-130242.2000,6.9662,0.0000,22015.5335,22015.5335,340.2194,152257.7335,0.0000,-152257.7335,22.0916,16.0177,19.0546,8.8251,595692.8137,22.3652,22.1798,22.2725,23.7498,3.8317,21.8477,21.7879,21.8178,21.4940,10.7979,22.3652,22.3157,22.3404,24.1411,-14.6296,15.9983,15.9506,15.9744,3.3332,-3.8317,16.0177,15.9983,16.0080,4.1411,-10.7979,16.0177,16.0032,16.0104,4.2155,14.6296,0.1000,7.8141,-516936.6000,595692.8137
4310.0000,16.1670,22.5356,0.0000,400369.4000,-400369.4000,19.1393,0.0000,69762.1049,69762.1049,934.7347,470131.5049,0.0000,-470131.5049,16.1737,21.8377,0.0000,137126.7000,-137126.7000,7.3410,0.0000,23246.7666,23246.7666,358.5238,160373.4666,0.0000,-160373.4666,22.2610,16.1938,19.2274,9.1803,619669.0988,22.5356,22.3494,22.4425,24.8334,3.9328,22.0162,21.9564,21.9863,22.6354,11.2738,22.5356,22.4868,22.5112,25.2133,-15.2066,16.1737,16.1216,16.1476,4.4424,-3.9328,16.1938,16.1737,16.1838,5.2293,-11.2738,16.1938,16.1788,16.1863,5.2983,15.2066,0.1000,7.8141,-537496.1000,619669.0988
4311.0000,16.3312,22.6959,0.0000,412976.5000,-412976.5000,19.7660,0.0000,72255.0895,72255.0895,965.3379,485231.5895,0.0000,-485231.5895,16.3384,22.0000,0.0000,144187.4000,-144187.4000,7.7254,0.0000,24511.2281,24511.2281,377.2944,168698.6281,0.0000,-168698.6281,22.4200,16.3594,19.3897,9.5205,642633.4825,22.6959,22.5086,22.6023,25.7988,4.0135,22.1739,22.1147,22.1443,23.6369,11.7389,22.6959,22.6476,22.6717,26.1739,-15.7524,16.3384,16.2823,16.3104,5.4311,-4.0135,16.3594,16.3384,16.3489,6.2048,-11.7389,16.3594,16.3437,16.3515,6.2696,15.7524,0.1000,7.8141,-557163.9000,642633.4825
4312.0000,16.4768,22.8377,0.0000,422683.1000,-422683.1000,20.2537,0.0000,74224.2451,74224.2451,989.1582,496907.3451,0.0000,-496907.3451,16.4843,22.1436,0.0000,150137.9000,-150137.9000,8.0505,0.0000,25585.7055,25585.7055,393.1716,175723.6055,0.0000,-175723.6055,22.5611,16.5055,19.5333,9.7940,661093.2266,22.8377,22.6504,22.7440,26.5620,4.0677,22.3137,22.2554,22.2845,24.4287,12.1182,22.8377,22.7900,22.8139,26.9293,-16.1860,16.4843,16.4262,16.4553,6.2197,-4.0677,16.5055,16.4843,16.4949,6.9690,-12.1182,16.5055,16.4895,16.4975,7.0292,16.1860,0.1000,7.8141,-572821.0000,661093.2266
4313.0000,16.5943,22.9515,0.0000,439681.1000,-439681.1000,21.0897,0.0000,77437.7288,77437.7288,1029.9855,517118.8288,0.0000,-517118.8288,16.6012,22.2581,0.0000,144097.9000,-144097.9000,7.7320,0.0000,24605.2035,24605.2035,377.6177,168703.1035,0.0000,-168703.1035,22.6871,16.6219,19.6545,9.9888,674241.7987,22.9515,22.7795,22.8655,27.1166,4.4526,22.4486,22.3893,22.4190,25.1806,12.1845,22.9515,22.9053,22.9284,27.3901,-16.6371,16.6012,16.5480,16.5746,6.7362,-4.4526,16.6219,16.6012,16.6115,7.4218,-12.1845,16.6219,16.6066,16.6143,7.4797,16.6371,0.1000,7.8141,-583779.0000,674241.7987
4314.0000,16.2302,22.5735,0.0000,344044.4000,-344044.4000,16.5160,0.0000,60042.5858,60042.5858,806.6140,404086.9858,0.0000,-404086.9858,16.2261,21.8746,0.0000,113436.3000,-113436.3000,6.0902,0.0000,19247.4117,19247.4117,297.4344,132683.7117,0.0000,-132683.7117,22.3360,16.2096,19.2728,7.9137,534174.1873,22.5735,22.4610,22.5172,22.0574,3.4753,22.0876,22.0520,22.0698,20.1168,9.5654,22.5735,22.5443,22.5589,22.0811,-13.0407,16.2261,16.2614,16.2438,1.8845,-3.4753,16.2096,16.2261,16.2179,1.7918,-9.5654,16.2096,16.2219,16.2158,1.7881,13.0407,0.1000,7.8141,-457480.7000,534174.1873
4315.0000,15.9812,22.3349,0.0000,320167.5000,-320167.5000,15.3307,0.0000,55529.4582,55529.4582,748.7249,375696.9582,0.0000,-375696.9582,15.9752,21.6305,0.0000,96582.3000,-96582.3000,5.1760,0.0000,16319.6040,16319.6040,252.7889,112901.9040,0.0000,-112901.9040,22.1038,15.9568,19.0303,7.2029,486194.3491,22.3349,22.2235,22.2792,19.3051,3.3849,21.8649,21.8254,21.8452,17.5426,8.5609,22.3349,22.3033,22.3191,19.3506,-11.9458,15.9752,16.0206,15.9979,-0.9994,-3.3849,15.9568,15.9752,15.9660,-1.0555,-8.5609,15.9568,15.9700,15.9634,-1.0584,11.9458,0.1000,7.8141,-416749.8000,486194.3491
4316.0000,15.5188,21.8726,0.0000,238246.9000,-238246.9000,11.3883,0.0000,40850.8259,40850.8259,556.1876,279097.7259,0.0000,-279097.7259,15.5012,21.1568,0.0000,69658.2000,-69658.2000,3.7287,0.0000,11679.8224,11679.8224,182.1049,81338.0224,0.0000,-81338.0224,21.6703,15.4326,18.5514,5.3881,363698.9231,21.8726,21.8146,21.8436,14.4261,2.5532,21.4242,21.4071,21.4156,12.7247,6.2819,21.8726,21.8574,21.8650,14.2718,-8.8351,15.5012,15.6458,15.5735,-5.7468,-2.5532,15.4326,15.5012,15.4669,-6.6469,-6.2819,15.4326,15.4821,15.4573,-6.7308,8.8351,0.1000,7.8141,-307905.1000,363698.9231
4317.0000,15.2245,21.5919,0.0000,224631.3000,-224631.3000,10.7034,0.0000,38238.9407,38238.9407,522.7360,262870.2407,0.0000,-262870.2407,15.2067,20.8708,0.0000,54586.7000,-54586.7000,2.9156,0.0000,9109.9523,9109.9523,142.3939,63696.6523,0.0000,-63696.6523,21.4028,15.1361,18.2695,4.8768,329180.8261,21.5919,21.5289,21.5604,11.9771,2.5959,21.1808,21.1539,21.1673,10.6867,5.5115,21.5919,21.5721,21.5820,11.8758,-8.1075,15.2067,15.3493,15.2780,-8.3708,-2.5959,15.1361,15.2067,15.1714,-9.0892,-5.5115,15.1361,15.1845,15.1603,-9.1760,8.1075,0.1000,7.8141,-279218.0000,329180.8261
4318.0000,14.9522,21.3263,0.0000,194680.0000,-194680.0000,9.2577,0.0000,32920.9908,32920.9908,452.1289,227600.9908,0.0000,-227600.9908,14.9309,20.5991,0.0000,46117.8000,-46117.8000,2.4600,0.0000,7663.4701,7663.4701,120.1433,53781.2701,0.0000,-53781.2701,21.1459,14.8365,17.9912,4.2245,285155.3239,21.3263,21.2734,21.2999,9.8316,2.2659,20.9224,20.9035,20.9129,8.5444,4.7259,21.3263,21.3098,21.3180,9.7161,-6.9918,14.9309,15.1097,15.0203,-10.4708,-2.2659,14.8365,14.9309,14.8837,-11.4592,-4.7259,14.8365,14.9011,14.8688,-11.5818,6.9918,0.1000,7.8141,-240797.8000,285155.3239
4319.0000,14.7475,21.1289,0.0000,179162.9000,-179162.9000,8.5041,0.0000,30147.0648,30147.0648,415.3257,209309.9648,0.0000,-209309.9648,14.7236,20.3961,0.0000,43141.4000,-43141.4000,2.2985,0.0000,7146.0209,7146.0209,112.2530,50287.4209,0.0000,-50287.4209,20.9445,14.6223,17.7834,3.9025,263416.6015,21.1289,21.0727,21.1008,8.4651,2.0685,20.7166,20.6990,20.7078,7.0609,4.3670,21.1289,21.1110,21.1200,8.3857,-6.4355,14.7236,14.9215,14.8225,-11.8251,-2.0685,14.6223,14.7236,14.6730,-12.8509,-4.3670,14.6223,14.6916,14.6570,-12.9726,6.4355,0.1000,7.8141,-222304.3000,263416.6015
4320.0000,14.5086,20.8935,0.0000,162918.8000,-162918.8000,7.7224,0.0000,27256.2765,27256.2765,377.1501,190175.0765,0.0000,-190175.0765,14.4865,20.1612,0.0000,27134.7000,-27134.7000,1.4444,0.0000,4478.4876,4478.4876,70.5405,31613.1876,0.0000,-31613.1876,20.7563,14.3389,17.5476,3.3614,226892.4538,20.8935,20.8647,20.8791,6.7593,2.0927,20.5774,20.5522,20.5648,6.2942,3.5370,20.8935,20.8844,20.8889,6.5815,-5.6297,14.4865,14.7102,14.5984,-13.5654,-2.0927,14.3389,14.4865,14.4127,-14.9295,-3.5370,14.3389,14.4337,14.3863,-15.1670,5.6297,0.1000,7.8141,-190053.5000,226892.4538
4321.0000,14.3614,20.7532,0.0000,157609.4000,-157609.4000,7.4588,0.0000,26275.0465,26275.0465,364.2766,183884.4465,0.0000,-183884.4465,14.3383,20.0170,0.0000,26405.7000,-26405.7000,1.4041,0.0000,4348.4917,4348.4917,68.5758,30754.1917,0.0000,-30754.1917,20.6115,14.1989,17.4052,3.2476,219211.1142,20.7532,20.7135,20.7334,6.0131,2.0182,20.4277,20.4092,20.4184,5.3723,3.4224,20.7532,20.7388,20.7460,5.8983,-5.4406,14.3383,14.5609,14.4496,-14.3461,-2.0182,14.1989,14.3383,14.2686,-15.5193,-3.4224,14.1989,14.2875,14.2432,-15.7178,5.4406,0.1000,7.8141,-184015.1000,219211.1142
4322.0000,14.1971,20.5916,0.0000,147303.4000,-147303.4000,6.9643,0.0000,24460.6711,24460.6711,340.1234,171764.0711,0.0000,-171764.0711,14.1801,19.8604,0.0000,16015.9000,-16015.9000,0.8511,0.0000,2631.3118,2631.3118,41.5674,18647.2118,0.0000,-18647.2118,20.4874,13.9979,17.2426,2.8981,195620.8101,20.5916,20.5666,20.5791,5.0467,2.0377,20.3586,20.3251,20.3418,5.2609,2.8888,20.5916,20.5826,20.5871,4.8874,-4.9265,14.1801,14.4135,14.2968,-15.2878,-2.0377,13.9979,14.1801,14.0890,-16.7140,-2.8888,13.9979,14.1075,14.0527,-17.0308,4.9265,0.1000,7.8141,-163319.3000,195620.8101
4323.0000,14.0664,20.4650,0.0000,137408.0000,-137408.0000,6.4894,0.0000,22746.5938,22746.5938,316.9294,160154.5938,0.0000,-160154.5938,14.0502,19.7328,0.0000,13299.4000,-13299.4000,0.7063,0.0000,2180.8393,2180.8393,34.4942,15480.2393,0.0000,-15480.2393,20.3710,13.8518,17.1114,2.6805,180931.6473,20.4650,20.4400,20.4525,4.3904,1.9277,20.2504,20.2249,20.2377,4.6657,2.6340,20.4650,20.4553,20.4601,4.2465,-4.5617,14.0502,14.2972,14.1737,-15.9017,-1.9277,13.8518,14.0502,13.9510,-17.4007,-2.6340,13.8518,13.9688,13.9103,-17.7402,4.5617,0.1000,7.8141,-150707.4000,180931.6473
4324.0000,14.0641,20.4682,0.0000,162638.4000,-162638.4000,7.6743,0.0000,26921.7811,26921.7811,374.7993,189560.1811,0.0000,-189560.1811,14.0481,19.7337,0.0000,15583.8000,-15583.8000,0.8272,0.0000,2555.3558,2555.3558,40.3975,18139.1558,0.0000,-18139.1558,20.3531,13.9192,17.1361,3.1254,210966.1121,20.4682,20.4134,20.4408,5.0573,2.2824,20.2326,20.1947,20.2136,5.0250,3.1095,20.4682,20.4444,20.4563,5.0217,-5.3919,14.0481,14.2319,14.1400,-15.5071,-2.2824,13.9192,14.0481,13.9837,-16.1073,-3.1095,13.9192,13.9930,13.9561,-16.2613,5.3919,0.1000,7.8141,-178222.2000,210966.1121
4325.0000,14.0621,20.4663,0.0000,169492.9000,-169492.9000,7.9976,0.0000,28055.0959,28055.0959,390.5895,197547.9959,0.0000,-197547.9959,14.0500,19.7357,0.0000,15118.1000,-15118.1000,0.8024,0.0000,2479.0635,2479.0635,39.1899,17597.1635,0.0000,-17597.1635,20.3509,13.9247,17.1378,3.2313,218115.8248,20.4663,20.4071,20.4367,5.5562,2.3984,20.2388,20.1936,20.2162,5.5308,3.2008,20.4663,20.4409,20.4536,5.5314,-5.5992,14.0500,14.2140,14.1320,-15.0127,-2.3984,13.9247,14.0500,13.9874,-15.5421,-3.2008,13.9247,13.9970,13.9609,-15.6944,5.5992,0.1000,7.8141,-184611.0000,218115.8248
4326.0000,14.3032,20.7127,0.0000,258215.2000,-258215.2000,12.1838,0.0000,42987.0646,42987.0646,595.0387,301202.2646,0.0000,-301202.2646,14.2968,19.9852,0.0000,12008.5000,-12008.5000,0.6374,0.0000,1976.3356,1976.3356,31.1293,13984.8356,0.0000,-13984.8356,20.5924,14.2635,17.4279,4.6367,312975.3199,20.7127,20.6226,20.6676,8.7499,3.8488,20.5320,20.4474,20.4897,9.1679,4.4862,20.7127,20.6704,20.6915,8.8072,-8.3350,14.2968,14.3533,14.3250,-12.2493,-3.8488,14.2635,14.2968,14.2801,-11.6161,-4.4862,14.2635,14.2801,14.2718,-11.5525,8.3350,0.1000,7.8141,-270223.7000,312975.3199
4327.0000,14.6162,21.0223,0.0000,308126.4000,-308126.4000,14.5621,0.0000,51683.0810,51683.0810,711.1884,359809.4810,0.0000,-359809.4810,14.6134,20.2999,0.0000,25839.4000,-25839.4000,1.3729,0.0000,4272.8971,4272.8971,67.0514,30112.2971,0.0000,-30112.2971,20.8733,14.6076,17.7404,5.7052,385097.8707,21.0223,20.9147,20.9685,12.2260,4.3964,20.7684,20.6937,20.7311,11.7867,5.7693,21.0223,20.9751,20.9987,12.3453,-10.1657,14.6134,14.6299,14.6216,-8.7308,-4.3964,14.6076,14.6134,14.6105,-7.9075,-5.7693,14.6076,14.6102,14.6089,-7.7992,10.1657,0.1000,7.8141,-333965.8000,385097.8707
4328.0000,15.0803,21.4834,0.0000,329867.5000,-329867.5000,15.6221,0.0000,55955.9461,55955.9461,762.9578,385823.4461,0.0000,-385823.4461,15.0841,20.7687,0.0000,90399.8000,-90399.8000,4.8097,0.0000,15057.7530,15057.7530,234.8958,105457.5530,0.0000,-105457.5530,21.2258,15.1054,18.1656,7.1455,482319.4965,21.4834,21.3018,21.3926,16.7570,3.6041,20.9971,20.9390,20.9681,14.0968,8.4138,21.4834,21.4265,21.4550,17.2455,-12.0179,15.0841,15.0481,15.0661,-3.8967,-3.6041,15.1054,15.0841,15.0947,-2.7656,-8.4138,15.1054,15.0900,15.0977,-2.6335,12.0179,0.1000,7.8141,-420267.3000,482319.4965
4329.0000,15.3668,21.7566,0.0000,343050.6000,-343050.6000,16.2972,0.0000,58601.5362,58601.5362,795.9300,401652.1362,0.0000,-401652.1362,15.3706,21.0474,0.0000,105300.4000,-105300.4000,5.6139,0.0000,17619.2478,17619.2478,274.1735,122919.6478,0.0000,-122919.6478,21.4909,15.3849,18.4379,7.6449,516029.4691,21.7566,21.5784,21.6675,18.9781,3.5611,21.2535,21.1926,21.2230,16.4569,9.1750,21.7566,21.7058,21.7312,19.4089,-12.7361,15.3706,15.3395,15.3551,-1.5091,-3.5611,15.3849,15.3706,15.3777,-0.6273,-9.1750,15.3849,15.3745,15.3797,-0.5340,12.7361,0.1000,7.8141,-448351.0000,516029.4691
4330.0000,15.5868,21.9692,0.0000,355616.5000,-355616.5000,16.9271,0.0000,61077.9029,61077.9029,826.6915,416694.4029,0.0000,-416694.4029,15.5907,21.2632,0.0000,113583.7000,-113583.7000,6.0632,0.0000,19072.3950,19072.3950,296.1180,132656.0950,0.0000,-132656.0950,21.7017,15.6047,18.6532,8.0095,540643.0668,21.9692,21.7922,21.8807,20.4575,3.6213,21.4610,21.4014,21.4312,18.0915,9.6845,21.9692,21.9203,21.9447,20.8520,-13.3058,15.5907,15.5590,15.5749,0.0274,-3.6213,15.6047,15.5907,15.5977,0.8199,-9.6845,15.6047,15.5944,15.5995,0.8987,13.3058,0.1000,7.8141,-469200.2000,540643.0668
4331.0000,15.7771,22.1543,0.0000,367223.5000,-367223.5000,17.5059,0.0000,63368.8096,63368.8096,854.9584,430592.3096,0.0000,-430592.3096,15.7815,21.4509,0.0000,120455.7000,-120455.7000,6.4365,0.0000,20288.9743,20288.9743,314.3461,140744.6743,0.0000,-140744.6743,21.8849,15.7964,18.8407,8.3296,562246.3974,22.1543,21.9762,22.0653,21.6523,3.6898,21.6423,21.5833,21.6128,19.3859,10.1263,22.1543,22.1060,22.1301,22.0316,-13.8161,15.7815,15.7461,15.7638,1.2555,-3.6898,15.7964,15.7815,15.7890,2.0108,-10.1263,15.7964,15.7854,15.7909,2.0813,13.8161,0.1000,7.8141,-487679.2000,562246.3974
4332.0000,15.9141,22.2862,0.0000,377864.6000,-377864.6000,18.0367,0.0000,65427.1978,65427.1978,880.8832,443291.7978,0.0000,-443291.7978,15.9181,21.5843,0.0000,117928.5000,-117928.5000,6.3069,0.0000,19907.7567,19907.7567,308.0197,137836.2567,0.0000,-137836.2567,22.0260,15.9316,18.9788,8.4774,572226.7173,22.2862,22.1198,22.2030,22.3352,3.9099,21.7893,21.7303,21.7598,20.2741,10.2168,22.2862,22.2398,22.2630,22.6357,-14.1268,15.9181,15.8869,15.9025,1.9324,-3.9099,15.9316,15.9181,15.9248,2.6000,-10.2168,15.9316,15.9217,15.9266,2.6617,14.1268,0.1000,7.8141,-495793.1000,572226.7173
4333.0000,16.0864,22.4565,0.0000,388401.0000,-388401.0000,18.5572,0.0000,67540.6486,67540.6486,906.3022,455941.6486,0.0000,-455941.6486,16.0919,21.7569,0.0000,130343.9000,-130343.9000,6.9753,0.0000,22066.8498,22066.8498,340.6627,152410.7498,0.0000,-152410.7498,22.1859,16.1094,19.1476,8.8654,598412.3777,22.4565,22.2772,22.3668,23.4324,3.8606,21.9422,21.8840,21.9131,21.2921,10.8359,22.4565,22.4086,22.4325,23.7978,-14.6966,16.0919,16.0487,16.0703,3.0688,-3.8606,16.1094,16.0919,16.1006,3.7974,-10.8359,16.1094,16.0963,16.1029,3.8586,14.6966,0.1000,7.8141,-518744.9000,598412.3777
4334.0000,16.2445,22.6107,0.0000,401202.0000,-401202.0000,19.1917,0.0000,70042.7274,70042.7274,937.2899,471244.7274,0.0000,-471244.7274,16.2505,21.9131,0.0000,136264.5000,-136264.5000,7.2981,0.0000,23130.2436,23130.2436,356.4255,159394.7436,0.0000,-159394.7436,22.3396,16.2688,19.3042,9.1890,620255.7048,22.6107,22.4310,22.5209,24.3961,3.9645,22.0954,22.0370,22.0662,22.3068,11.2626,22.6107,22.5633,22.5870,24.7491,-15.2271,16.2505,16.2035,16.2270,4.0520,-3.9645,16.2688,16.2505,16.2597,4.7623,-11.2626,16.2688,16.2552,16.2620,4.8192,15.2271,0.1000,7.8141,-537466.5000,620255.7048
4335.0000,16.3932,22.7560,0.0000,412856.2000,-412856.2000,19.7709,0.0000,72346.5055,72346.5055,965.5773,485202.7055,0.0000,-485202.7055,16.3997,22.0601,0.0000,142550.4000,-142550.4000,7.6404,0.0000,24257.9679,24257.9679,373.1462,166808.3679,0.0000,-166808.3679,22.4838,16.4188,19.4513,9.4995,641217.7589,22.7560,22.5755,22.6657,25.2570,4.0435,22.2385,22.1806,22.2096,23.1955,11.6839,22.7560,22.7090,22.7325,25.6050,-15.7274,16.3997,16.3492,16.3744,4.9322,-4.0435,16.4188,16.3997,16.4093,5.6309,-11.6839,16.4188,16.4045,16.4117,5.6845,15.7274,0.1000,7.8141,-555406.6000,641217.7589
4336.0000,16.5267,22.8860,0.0000,421467.9000,-421467.9000,20.2042,0.0000,74103.7541,74103.7541,986.7420,495571.6541,0.0000,-495571.6541,16.5335,22.1918,0.0000,148490.1000,-148490.1000,7.9644,0.0000,25326.0095,25326.0095,388.9701,173816.1095,0.0000,-173816.1095,22.6125,16.5529,19.5827,9.7535,658359.4293,22.8860,22.7047,22.7953,25.9501,4.0799,22.3655,22.3086,22.3370,23.9012,12.0444,22.8860,22.8396,22.8628,26.2961,-16.1243,16.5335,16.4807,16.5071,5.6504,-4.0799,16.5529,16.5335,16.5432,6.3306,-12.0444,16.5529,16.5383,16.5456,6.3803,16.1243,0.1000,7.8141,-569958.0000,658359.4293
4337.0000,16.6339,22.9899,0.0000,437820.5000,-437820.5000,21.0078,0.0000,77187.2420,77187.2420,1025.9856,515007.7420,0.0000,-515007.7420,16.6402,22.2964,0.0000,142350.6000,-142350.6000,7.6400,0.0000,24323.0455,24323.0455,373.1270,166673.6455,0.0000,-166673.6455,22.7284,16.6592,19.6938,9.9350,670615.7622,22.9899,22.8231,22.9065,26.4536,4.4559,22.4904,22.4323,22.4614,24.5984,12.0959,22.9899,22.9448,22.9674,26.7107,-16.5519,16.6402,16.5919,16.6161,6.1149,-4.4559,16.6592,16.6402,16.6497,6.7371,-12.0959,16.6592,16.6453,16.6522,6.7849,16.5519,0.1000,7.8141,-580171.1000,670615.7622
4338.0000,16.2427,22.5846,0.0000,339890.5000,-339890.5000,16.3211,0.0000,59336.2272,59336.2272,797.0977,399226.7272,0.0000,-399226.7272,16.2374,21.8850,0.0000,108400.5000,-108400.5000,5.8209,0.0000,18396.4341,18396.4341,284.2840,126796.9341,0.0000,-126796.9341,22.3551,16.2162,19.2856,7.7670,524274.4456,22.5846,22.4830,22.5338,21.1674,3.5001,22.1095,22.0762,22.0929,19.3638,9.3210,22.5846,22.5578,22.5712,21.1475,-12.8211,16.2374,16.2826,16.2600,1.0269,-3.5001,16.2162,16.2374,16.2268,0.8244,-9.3210,16.2162,16.2319,16.2240,0.8054,12.8211,0.1000,7.8141,-448291.0000,524274.4456
4339.0000,15.9708,22.3237,0.0000,315515.7000,-315515.7000,15.1092,0.0000,54708.5693,54708.5693,737.9108,370224.2693,0.0000,-370224.2693,15.9636,21.6184,0.0000,89357.9000,-89357.9000,4.7891,0.0000,15095.9977,15095.9977,233.8927,104453.8977,0.0000,-104453.8977,22.1045,15.9393,19.0219,7.0098,473163.5590,22.3237,22.2252,22.2745,18.2543,3.4400,21.8721,21.8346,21.8533,16.6904,8.2292,22.3237,22.2948,22.3093,18.2509,-11.6692,15.9636,16.0194,15.9915,-2.0332,-3.4400,15.9393,15.9636,15.9515,-2.1995,-8.2292,15.9393,15.9565,15.9479,-2.2194,11.6692,0.1000,7.8141,-404873.6000,473163.5590
4340.0000,15.5179,21.8722,0.0000,236803.7000,-236803.7000,11.3185,0.0000,40602.5010,40602.5010,552.7789,277406.2010,0.0000,-277406.2010,15.5001,21.1560,0.0000,65170.2000,-65170.2000,3.4883,0.0000,10927.1057,10927.1057,170.3628,76097.3057,0.0000,-76097.3057,21.6803,15.4265,18.5534,5.2912,357156.2496,21.8722,21.8223,21.8472,13.5778,2.6101,21.4411,21.4255,21.4333,12.0682,6.0984,21.8722,21.8587,21.8655,13.4025,-8.7085,15.5001,15.6485,15.5743,-6.5886,-2.6101,15.4265,15.5001,15.4633,-7.5460,-6.0984,15.4265,15.4788,15.4526,-7.6473,8.7085,0.1000,7.8141,-301973.9000,357156.2496
4341.0000,15.2258,21.5933,0.0000,223136.0000,-223136.0000,10.6321,0.0000,37985.6418,37985.6418,519.2532,261121.6418,0.0000,-261121.6418,15.2079,20.8721,0.0000,50769.5000,-50769.5000,2.7117,0.0000,8473.0640,8473.0640,132.4357,59242.5640,0.0000,-59242.5640,21.4152,15.1314,18.2733,4.7913,323410.3555,21.5933,21.5386,21.5660,11.2003,2.6401,21.2009,21.1757,21.1883,10.1020,5.3518,21.5933,21.5756,21.5845,11.0777,-7.9920,15.2079,15.3551,15.2815,-9.1282,-2.6401,15.1314,15.2079,15.1697,-9.9170,-5.3518,15.1314,15.1831,15.1572,-10.0227,7.9920,0.1000,7.8141,-273905.5000,323410.3555
4342.0000,14.9443,21.3182,0.0000,192768.3000,-192768.3000,9.1668,0.0000,32591.4814,32591.4814,447.6932,225359.7814,0.0000,-225359.7814,14.9235,20.5915,0.0000,40690.8000,-40690.8000,2.1705,0.0000,6760.8756,6760.8756,106.0058,47451.6756,0.0000,-47451.6756,21.1560,14.8177,17.9869,4.1061,277164.2714,21.3182,21.2777,21.2979,9.0005,2.3321,20.9469,20.9295,20.9382,8.0342,4.5026,21.3182,21.3053,21.3117,8.8471,-6.8347,14.9235,15.1081,15.0158,-11.2890,-2.3321,14.8177,14.9235,14.8706,-12.3865,-4.5026,14.8177,14.8884,14.8531,-12.5425,6.8347,0.1000,7.8141,-233459.1000,277164.2714
4343.0000,14.7452,21.1268,0.0000,178442.2000,-178442.2000,8.4694,0.0000,30024.1168,30024.1168,413.6331,208466.3168,0.0000,-208466.3168,14.7218,20.3944,0.0000,39216.3000,-39216.3000,2.0893,0.0000,6495.6786,6495.6786,102.0367,45711.9786,0.0000,-45711.9786,20.9572,14.6130,17.7851,3.8277,258367.8363,21.1268,21.0800,21.1034,7.7350,2.1267,20.7402,20.7252,20.7327,6.5595,4.2160,21.1268,21.1114,21.1191,7.6317,-6.3427,14.7218,14.9221,14.8219,-12.5480,-2.1267,14.6130,14.7218,14.6674,-13.6312,-4.2160,14.6130,14.6859,14.6495,-13.7747,6.3427,0.1000,7.8141,-217658.5000,258367.8363
4344.0000,14.4945,20.8791,0.0000,161886.2000,-161886.2000,7.6733,0.0000,27074.3024,27074.3024,374.7539,188960.5024,0.0000,-188960.5024,14.4763,20.1509,0.0000,20568.0000,-20568.0000,1.0948,0.0000,3394.1548,3394.1548,53.4690,23962.1548,0.0000,-23962.1548,20.7709,14.3078,17.5393,3.2382,218577.0871,20.8791,20.8638,20.8715,5.9305,2.1928,20.6264,20.5976,20.6120,6.0771,3.2877,20.8791,20.8749,20.8770,5.7183,-5.4805,14.4763,14.7014,14.5889,-14.3687,-2.1928,14.3078,14.4763,14.3920,-15.8677,-3.2877,14.3078,14.4117,14.3597,-16.1744,5.4805,0.1000,7.8141,-182454.2000,218577.0871
4345.0000,14.3202,20.7117,0.0000,156228.4000,-156228.4000,7.3928,0.0000,26019.1333,26019.1333,361.0507,182247.5333,0.0000,-182247.5333,14.3048,19.9832,0.0000,15122.0000,-15122.0000,0.8041,0.0000,2489.0459,2489.0459,39.2702,17611.0459,0.0000,-17611.0459,20.6215,14.1296,17.3755,3.0406,205242.9222,20.7117,20.6932,20.7025,4.9480,2.1962,20.5029,20.4772,20.4901,5.4203,3.0003,20.7117,20.7048,20.7082,4.7698,-5.1965,14.3048,14.5273,14.4161,-15.3967,-2.1962,14.1296,14.3048,14.2172,-16.7734,-3.0003,14.1296,14.2327,14.1811,-17.0890,5.1965,0.1000,7.8141,-171350.4000,205242.9222
4346.0000,14.1726,20.5683,0.0000,146751.7000,-146751.7000,6.9363,0.0000,24354.8210,24354.8210,338.7568,171106.5210,0.0000,-171106.5210,14.1615,19.8424,0.0000,10367.9000,-10367.9000,0.5509,0.0000,1702.9129,1702.9129,26.9049,12070.8129,0.0000,-12070.8129,20.4957,13.9612,17.2284,2.7956,188703.4970,20.5683,20.5518,20.5600,4.2028,2.1285,20.4059,20.3768,20.3914,4.9845,2.6794,20.5683,20.5620,20.5651,4.0346,-4.8078,14.1615,14.3916,14.2765,-16.0988,-2.1285,13.9612,14.1615,14.0614,-17.5810,-2.6794,13.9612,14.0756,14.0184,-17.9531,4.8078,0.1000,7.8141,-157119.6000,188703.4970
4347.0000,14.0930,20.4932,0.0000,137571.3000,-137571.3000,6.4960,0.0000,22788.0464,22788.0464,317.2546,160359.3464,0.0000,-160359.3464,14.0722,19.7555,0.0000,17697.4000,-17697.4000,0.9398,0.0000,2902.9604,2902.9604,45.8976,20600.3604,0.0000,-20600.3604,20.3824,13.8950,17.1387,2.7564,186056.8258,20.4932,20.4594,20.4763,4.0890,1.8521,20.2225,20.2205,20.2215,3.6157,2.7919,20.4932,20.4797,20.4865,3.9964,-4.6439,14.0722,14.3210,14.1966,-16.1698,-1.8521,13.8950,14.0722,13.9836,-17.5285,-2.7919,13.8950,14.0021,13.9485,-17.7752,4.6439,0.1000,7.8141,-155268.7000,186056.8258
4348.0000,14.0159,20.4178,0.0000,132014.6000,-132014.6000,6.2304,0.0000,21827.5899,21827.5899,304.2803,153842.1899,0.0000,-153842.1899,13.9946,19.6790,0.0000,16728.1000,-16728.1000,0.8880,0.0000,2740.8495,2740.8495,43.3677,19468.9495,0.0000,-19468.9495,20.3019,13.8061,17.0540,2.6422,178346.5551,20.4178,20.3829,20.4004,3.9181,1.7808,20.1487,20.1313,20.1400,3.4235,2.6688,20.4178,20.4043,20.4111,3.8329,-4.4496,13.9946,14.2532,14.1239,-16.3098,-1.7808,13.8061,13.9946,13.9003,-17.7360,-2.6688,13.8061,13.9209,13.8635,-18.0012,4.4496,0.1000,7.8141,-148742.7000,178346.5551
4349.0000,13.9045,20.3073,0.0000,124352.2000,-124352.2000,5.8657,0.0000,20506.4997,20506.4997,286.4736,144858.6997,0.0000,-144858.6997,13.8941,19.5792,0.0000,7996.7000,-7996.7000,0.4244,0.0000,1308.3245,1308.3245,20.7249,9305.0245,0.0000,-9305.0245,20.2327,13.6491,16.9409,2.3663,159723.8898,20.3073,20.2888,20.2981,3.3420,1.8138,20.1543,20.1099,20.1321,3.9917,2.2382,20.3073,20.3006,20.3039,3.2014,-4.0520,13.8941,14.1619,14.0280,-16.8189,-1.8138,13.6491,13.8941,13.7716,-18.5733,-2.2382,13.6491,13.7893,13.7192,-19.0173,4.0520,0.1000,7.8141,-132348.9000,159723.8898
4350.0000,13.8487,20.2550,0.0000,132909.6000,-132909.6000,6.2648,0.0000,21888.7896,21888.7896,305.9635,154798.3896,0.0000,-154798.3896,13.8390,19.5258,0.0000,6372.7000,-6372.7000,0.3380,0.0000,1041.7948,1041.7948,16.5092,7414.4948,0.0000,-7414.4948,20.1869,13.6251,16.9060,2.4757,167110.9763,20.2550,20.2266,20.2408,3.3138,1.9756,20.1242,20.0843,20.1042,4.1169,2.3136,20.2550,20.2423,20.2487,3.2107,-4.2892,13.8390,14.0801,13.9595,-17.0014,-1.9756,13.6251,13.8390,13.7321,-18.2916,-2.3136,13.6251,13.7422,13.6837,-18.6486,4.2892,0.1000,7.8141,-139282.3000,167110.9763
4351.0000,13.8923,20.3018,0.0000,167436.1000,-167436.1000,7.8894,0.0000,27603.3143,27603.3143,385.3039,195039.4143,0.0000,-195039.4143,13.8851,19.5737,0.0000,4014.1000,-4014.1000,0.2129,0.0000,656.6536,656.6536,10.3966,4670.7536,0.0000,-4670.7536,20.2293,13.7444,16.9868,3.0023,202658.1047,20.3018,20.2510,20.2764,4.3100,2.5588,20.1989,20.1375,20.1682,5.2882,2.7717,20.3018,20.2771,20.2895,4.2740,-5.3305,13.8851,14.0491,13.9671,-16.3310,-2.5588,13.7444,13.8851,13.8147,-16.7025,-2.7717,13.7444,13.8170,13.7807,-16.8732,5.3305,0.1000,7.8141,-171450.2000,202658.1047
4352.0000,13.9862,20.3960,0.0000,181927.1000,-181927.1000,8.5746,0.0000,30059.0867,30059.0867,418.7701,211986.1867,0.0000,-211986.1867,13.9766,19.6652,0.0000,13202.3000,-13202.3000,0.7003,0.0000,2162.5927,2162.5927,34.2008,15364.8927,0.0000,-15364.8927,20.2845,13.8764,17.0805,3.3961,229239.5539,20.3960,20.3237,20.3599,5.6465,2.6248,20.1850,20.1435,20.1643,5.4094,3.3251,20.3960,20.3634,20.3797,5.6859,-5.9498,13.9766,14.1100,14.0433,-15.0205,-2.6248,13.8764,13.9766,13.9265,-15.0917,-3.3251,13.8764,13.9316,13.9040,-15.1412,5.9498,0.1000,7.8141,-195129.4000,229239.5539
