Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4353.0000,14.2001,20.6106,0.0000,221973.0000,-221973.0000,10.4685,0.0000,36862.7230,36862.7230,511.2656,258835.7230,0.0000,-258835.7230,14.1911,19.8800,0.0000,27251.5000,-27251.5000,1.4460,0.0000,4477.9764,4477.9764,70.6220,31729.4764,0.0000,-31729.4764,20.4484,14.1489,17.2986,4.2887,289489.8440,20.6106,20.5061,20.5583,8.1505,3.0075,20.3028,20.2494,20.2761,6.9430,4.4535,20.6106,20.5672,20.5889,8.3047,-7.4610,14.1911,14.2678,14.2294,-12.6203,-3.0075,14.1489,14.1911,14.1700,-12.1234,-4.4535,14.1489,14.1729,14.1609,-12.0403,7.4610,0.1000,7.8141,-249224.5000,289489.8440
4354.0000,14.3758,20.7810,0.0000,238675.8000,-238675.8000,11.2721,0.0000,39803.3143,39803.3143,550.5131,278479.1143,0.0000,-278479.1143,14.3685,20.0546,0.0000,37045.2000,-37045.2000,1.9675,0.0000,6103.3587,6103.3587,96.0873,43148.5587,0.0000,-43148.5587,20.5992,14.3344,17.4668,4.7395,319915.2247,20.7810,20.6702,20.7256,9.9181,3.1016,20.4312,20.3752,20.4032,8.4133,5.0690,20.7810,20.7382,20.7596,10.0862,-8.1706,14.3685,14.4301,14.3993,-10.7699,-3.1016,14.3344,14.3685,14.3514,-10.3108,-5.0690,14.3344,14.3552,14.3448,-10.2386,8.1706,0.1000,7.8141,-275721.0000,319915.2247
4355.0000,14.5131,20.9139,0.0000,245034.2000,-245034.2000,11.5859,0.0000,40998.5557,40998.5557,565.8377,286032.7557,0.0000,-286032.7557,14.5059,20.1894,0.0000,46711.6000,-46711.6000,2.4827,0.0000,7711.8353,7711.8353,121.2499,54423.4353,0.0000,-54423.4353,20.7145,14.4762,17.5953,5.0149,338503.9567,20.9139,20.7969,20.8554,11.0959,3.0344,20.5235,20.4709,20.4972,9.3217,5.5171,20.9139,20.8716,20.8928,11.2833,-8.5515,14.5059,14.5639,14.5349,-9.4982,-3.0344,14.4762,14.5059,14.4910,-9.1067,-5.5171,14.4762,14.4951,14.4857,-9.0448,8.5515,0.1000,7.8141,-291745.8000,338503.9567
4356.0000,14.6252,21.0226,0.0000,250601.8000,-250601.8000,11.8600,0.0000,42043.3932,42043.3932,579.2236,292645.1932,0.0000,-292645.1932,14.6181,20.2997,0.0000,53162.1000,-53162.1000,2.8272,0.0000,8791.7084,8791.7084,138.0737,61953.8084,0.0000,-61953.8084,20.8124,14.5917,17.7020,5.2206,352390.0339,21.0226,20.9012,20.9619,11.9634,3.0110,20.6099,20.5574,20.5836,10.1038,5.8381,21.0226,20.9806,21.0016,12.1602,-8.8491,14.6181,14.6729,14.6455,-8.5741,-3.0110,14.5917,14.6181,14.6049,-8.2227,-5.8381,14.5917,14.6089,14.6003,-8.1691,8.8491,0.1000,7.8141,-303763.9000,352390.0339
4357.0000,14.6708,21.0644,0.0000,252180.9000,-252180.9000,11.9437,0.0000,42354.8944,42354.8944,583.3098,294535.7944,0.0000,-294535.7944,14.6634,20.3428,0.0000,48701.2000,-48701.2000,2.5912,0.0000,8059.5353,8059.5353,126.5483,56760.7353,0.0000,-56760.7353,20.8677,14.6300,17.7488,5.1806,349693.2621,21.0644,20.9556,21.0100,12.1291,3.1175,20.6774,20.6231,20.6503,10.6212,5.7087,21.0644,21.0259,21.0452,12.2555,-8.8262,14.6634,14.7251,14.6942,-8.4000,-3.1175,14.6300,14.6634,14.6467,-8.1926,-5.7087,14.6300,14.6516,14.6408,-8.1681,8.8262,0.1000,7.8141,-300882.1000,349693.2621
4358.0000,14.6230,21.0137,0.0000,256186.1000,-256186.1000,12.1371,0.0000,42978.0435,42978.0435,592.7549,299164.1435,0.0000,-299164.1435,14.6171,20.2949,0.0000,26482.2000,-26482.2000,1.4093,0.0000,4379.4424,4379.4424,68.8264,30861.6424,0.0000,-30861.6424,20.8743,14.5634,17.7188,4.8850,329734.5697,21.0137,20.9362,20.9749,11.3914,3.5759,20.7549,20.6891,20.7220,11.2118,4.9852,21.0137,20.9821,20.9979,11.3699,-8.5611,14.6171,14.6898,14.6535,-9.2039,-3.5759,14.5634,14.6171,14.5903,-9.2127,-4.9852,14.5634,14.5951,14.5792,-9.2567,8.5611,0.1000,7.8141,-282668.3000,329734.5697
4359.0000,14.4964,20.8863,0.0000,216679.5000,-216679.5000,10.2621,0.0000,36239.7794,36239.7794,501.1857,252919.2794,0.0000,-252919.2794,14.4876,20.1648,0.0000,25693.2000,-25693.2000,1.3670,0.0000,4240.6386,4240.6386,66.7626,29933.8386,0.0000,-29933.8386,20.7536,14.4042,17.5789,4.2191,284792.4611,20.8863,20.8216,20.8540,9.8218,2.9650,20.6144,20.5736,20.5940,9.3750,4.3320,20.8863,20.8604,20.8734,9.7795,-7.2971,14.4876,14.5997,14.5436,-10.6237,-2.9650,14.4042,14.4876,14.4459,-11.0423,-4.3320,14.4042,14.4545,14.4293,-11.1484,7.2971,0.1000,7.8141,-242372.7000,284792.4611
4360.0000,14.4490,20.8433,0.0000,218959.8000,-218959.8000,10.3614,0.0000,36579.4881,36579.4881,506.0322,255539.2881,0.0000,-255539.2881,14.4401,20.1200,0.0000,23548.3000,-23548.3000,1.2522,0.0000,3883.8514,3883.8514,61.1554,27432.1514,0.0000,-27432.1514,20.7089,14.3664,17.5377,4.2090,284104.7270,20.8433,20.7709,20.8071,9.4178,3.0364,20.5808,20.5309,20.5559,9.0130,4.2886,20.8433,20.8132,20.8282,9.4132,-7.3250,14.4401,14.5437,14.4919,-11.0985,-3.0364,14.3664,14.4401,14.4033,-11.3425,-4.2886,14.3664,14.4097,14.3881,-11.4205,7.3250,0.1000,7.8141,-242508.1000,284104.7270
4361.0000,14.3704,20.7650,0.0000,215977.6000,-215977.6000,10.2170,0.0000,36013.3664,36013.3664,498.9825,251990.9664,0.0000,-251990.9664,14.3650,20.0451,0.0000,13208.8000,-13208.8000,0.7022,0.0000,2176.0928,2176.0928,34.2966,15384.8928,0.0000,-15384.8928,20.6629,14.2720,17.4675,3.9875,269156.4978,20.7650,20.7056,20.7353,8.7059,3.1716,20.5858,20.5250,20.5554,9.1060,3.8738,20.7650,20.7388,20.7519,8.6519,-7.0454,14.3650,14.4735,14.4192,-11.8149,-3.1716,14.2720,14.3650,14.3185,-12.1960,-3.8738,14.2720,14.3241,14.2980,-12.3356,7.0454,0.1000,7.8141,-229186.4000,269156.4978
4362.0000,14.2554,20.6508,0.0000,201880.3000,-201880.3000,9.5451,0.0000,33570.2440,33570.2440,466.1692,235450.5440,0.0000,-235450.5440,14.2539,19.9344,0.0000,5111.2000,-5111.2000,0.2717,0.0000,840.6552,840.6552,13.2670,5951.8552,0.0000,-5951.8552,20.5814,14.1306,17.3560,3.6185,244248.2554,20.6508,20.6048,20.6278,7.6323,3.0912,20.5507,20.4889,20.5198,8.7211,3.3628,20.6508,20.6295,20.6402,7.5401,-6.4540,14.2539,14.3787,14.3163,-12.8282,-3.0912,14.1306,14.2539,14.1922,-13.4616,-3.3628,14.1306,14.1964,14.1635,-13.6889,6.4540,0.1000,7.8141,-206991.5000,244248.2554
4363.0000,14.1725,20.5710,0.0000,195206.5000,-195206.5000,9.2226,0.0000,32396.3344,32396.3344,450.4148,227602.8344,0.0000,-227602.8344,14.1715,19.8538,0.0000,3090.8000,-3090.8000,0.1642,0.0000,507.7347,507.7347,8.0190,3598.5347,0.0000,-3598.5347,20.5096,14.0429,17.2763,3.4685,234125.1016,20.5710,20.5246,20.5478,7.0050,3.0195,20.4900,20.4334,20.4617,8.1178,3.1836,20.5710,20.5488,20.5599,6.9259,-6.2031,14.1715,14.3009,14.2362,-13.4608,-3.0195,14.0429,14.1715,14.1072,-14.0914,-3.1836,14.0429,14.1101,14.0765,-14.3204,6.2031,0.1000,7.8141,-198297.3000,234125.1016
4364.0000,14.0066,20.4050,0.0000,138293.0000,-138293.0000,6.5301,0.0000,22860.6375,22860.6375,318.9189,161153.6375,0.0000,-161153.6375,13.9983,19.6804,0.0000,11534.8000,-11534.8000,0.6126,0.0000,1890.0445,1890.0445,29.9164,13424.8445,0.0000,-13424.8445,20.3261,13.7927,17.0594,2.6665,179988.7269,20.4050,20.3749,20.3899,5.4495,1.9725,20.2103,20.2083,20.2093,5.2438,2.5851,20.4050,20.3929,20.3989,5.3433,-4.5576,13.9983,14.2235,14.1109,-14.6240,-1.9725,13.7927,13.9983,13.8955,-16.2552,-2.5851,13.7927,13.9127,13.8527,-16.6135,4.5576,0.1000,7.8141,-149827.8000,179988.7269
4365.0000,13.9042,20.3074,0.0000,128334.9000,-128334.9000,6.0532,0.0000,21163.1006,21163.1006,295.6306,149498.0006,0.0000,-149498.0006,13.8861,19.5710,0.0000,14346.0000,-14346.0000,0.7613,0.0000,2346.8483,2346.8483,37.1808,16692.8483,0.0000,-16692.8483,20.2014,13.6907,16.9461,2.5352,171125.1293,20.3074,20.2678,20.2876,4.7416,1.7640,20.0577,20.0490,20.0534,3.9679,2.5253,20.3074,20.2911,20.2992,4.6806,-4.2893,13.8861,14.1403,14.0132,-15.3408,-1.7640,13.6907,13.8861,13.7884,-16.8854,-2.5253,13.6907,13.8071,13.7489,-17.1703,4.2893,0.1000,7.8141,-142680.9000,171125.1293
4366.0000,13.8083,20.2137,0.0000,114437.6000,-114437.6000,5.3941,0.0000,18828.6515,18828.6515,263.4395,133266.2515,0.0000,-133266.2515,13.7873,19.4737,0.0000,13930.5000,-13930.5000,0.7389,0.0000,2275.6346,2275.6346,36.0874,16206.1346,0.0000,-16206.1346,20.1011,13.5616,16.8313,2.2918,154693.2806,20.2137,20.1757,20.1947,4.1312,1.5517,19.9493,19.9372,19.9432,3.2703,2.2906,20.2137,20.1988,20.2063,4.0713,-3.8424,13.7873,14.0788,13.9331,-15.8383,-1.5517,13.5616,13.7873,13.6745,-17.6686,-2.2906,13.5616,13.6990,13.6303,-17.9976,3.8424,0.1000,7.8141,-128368.1000,154693.2806
4367.0000,13.7007,20.1079,0.0000,104083.7000,-104083.7000,4.9030,0.0000,17081.7687,17081.7687,239.4538,121165.4687,0.0000,-121165.4687,13.6868,19.3743,0.0000,8384.6000,-8384.6000,0.4446,0.0000,1367.7070,1367.7070,21.7118,9752.3070,0.0000,-9752.3070,20.0214,13.4014,16.7114,2.0228,136540.9079,20.1079,20.0827,20.0953,3.4317,1.4861,19.9196,19.8854,19.9025,3.3633,1.9307,20.1079,20.0983,20.1031,3.3302,-3.4168,13.6868,14.0042,13.8455,-16.4436,-1.4861,13.4014,13.6868,13.5441,-18.6455,-1.9307,13.4014,13.5687,13.4850,-19.1356,3.4168,0.1000,7.8141,-112468.3000,136540.9079
4368.0000,13.6130,19.9787,315.2000,82044.8000,-81729.6000,3.8787,65.0950,13437.1166,13502.2116,189.4287,95481.9166,250.1050,-95231.8116,13.5927,19.2815,0.0000,9403.6000,-9403.6000,0.4984,0.0000,1531.8769,1531.8769,24.3407,10935.4769,0.0000,-10935.4769,19.9023,13.2402,16.5712,1.6663,112473.3528,19.9787,19.9752,19.9769,2.5208,1.1268,19.7624,19.7712,19.7668,2.1661,1.6252,19.9787,19.9798,19.9792,2.3639,-2.7519,13.5927,13.9976,13.7952,-16.5864,-1.1268,13.2402,13.5927,13.4164,-19.5463,-1.6252,13.2402,13.4555,13.3478,-20.1094,2.7519,0.1000,7.8141,-91133.2000,112473.3528
4369.0000,13.5313,19.9431,0.0000,79536.5000,-79536.5000,3.7419,0.0000,13001.4117,13001.4117,182.7475,92537.9117,0.0000,-92537.9117,13.5051,19.1950,0.0000,8865.9000,-8865.9000,0.4697,0.0000,1442.4961,1442.4961,22.9402,10308.3961,0.0000,-10308.3961,19.8393,13.1417,16.4905,1.6118,108795.8437,19.9431,19.9086,19.9258,2.4746,1.0907,19.6938,19.6886,19.6912,1.8243,1.5604,19.9431,19.9279,19.9355,2.4246,-2.6512,13.5051,13.9437,13.7244,-17.0392,-1.0907,13.1417,13.5051,13.3234,-20.0059,-1.5604,13.1417,13.3616,13.2517,-20.5633,2.6512,0.1000,7.8141,-88402.4000,108795.8437
4370.0000,13.4608,19.8745,0.0000,71084.8000,-71084.8000,3.3425,0.0000,11600.7063,11600.7063,163.2416,82685.5063,0.0000,-82685.5063,13.4460,19.1372,0.0000,5796.5000,-5796.5000,0.3070,0.0000,942.3176,942.3176,14.9930,6738.8176,0.0000,-6738.8176,19.7889,13.0021,16.3955,1.4153,95530.4907,19.8745,19.8510,19.8628,2.1784,1.0118,19.6849,19.6530,19.6689,2.0659,1.3188,19.8745,19.8657,19.8701,2.0957,-2.3307,13.4460,13.9101,13.6780,-17.1830,-1.0118,13.0021,13.4460,13.2241,-20.5918,-1.3188,13.0021,13.2657,13.1339,-21.3395,2.3307,0.1000,7.8141,-76881.3000,95530.4907
4371.0000,13.4149,19.8305,0.0000,65034.7000,-65034.7000,3.0566,0.0000,10601.9883,10601.9883,149.2795,75636.6883,0.0000,-75636.6883,13.3703,19.0620,0.0000,11206.5000,-11206.5000,0.5934,0.0000,1819.8759,1819.8759,28.9795,13026.3759,0.0000,-13026.3759,19.7087,12.9733,16.3410,1.4048,94821.8760,19.8305,19.7972,19.8139,2.0343,0.8211,19.4888,19.5360,19.5124,0.5582,1.4145,19.8305,19.8181,19.8243,1.9934,-2.2355,13.3703,13.9296,13.6499,-17.1496,-0.8211,12.9733,13.3703,13.1718,-20.6142,-1.4145,12.9733,13.2258,13.0995,-21.0872,2.2355,0.1000,7.8141,-76241.2000,94821.8760
4372.0000,13.3861,19.8031,0.0000,63600.6000,-63600.6000,2.9883,0.0000,10361.2595,10361.2595,145.9443,73961.8595,0.0000,-73961.8595,13.3303,19.0233,0.0000,12389.0000,-12389.0000,0.6558,0.0000,2010.7869,2010.7869,32.0278,14399.7869,0.0000,-14399.7869,19.6525,12.9476,16.3001,1.3961,94239.5519,19.8031,19.7576,19.7804,2.0355,0.7775,19.4216,19.4463,19.4340,0.2045,1.4333,19.8031,19.7862,19.7947,2.0383,-2.2108,13.3303,13.9188,13.6245,-17.1404,-0.7775,12.9476,13.3303,13.1389,-20.4980,-1.4333,12.9476,13.1988,13.0732,-20.8943,2.2108,0.1000,7.8141,-75989.6000,94239.5519
4373.0000,13.3547,19.7722,0.0000,59753.6000,-59753.6000,2.8070,0.0000,9727.4109,9727.4109,137.0910,69481.0109,0.0000,-69481.0109,13.3024,18.9960,0.0000,10445.2000,-10445.2000,0.5528,0.0000,1694.6450,1694.6450,26.9985,12139.8450,0.0000,-12139.8450,19.6223,12.8698,16.2461,1.2964,87505.6150,19.7722,19.7250,19.7486,2.0054,0.7514,19.4160,19.4136,19.4148,0.5042,1.3042,19.7722,19.7548,19.7635,2.0076,-2.0556,13.3024,13.9064,13.6044,-17.1019,-0.7514,12.8698,13.3024,13.0861,-20.7069,-1.3042,12.8698,13.1530,13.0114,-21.2183,2.0556,0.1000,7.8141,-70198.8000,87505.6150
4374.0000,13.3487,19.5942,1093.6000,72071.6000,-70978.0000,3.4429,226.8373,11731.0579,11957.8952,168.1475,83802.6579,866.7627,-82935.8952,13.2963,18.9904,0.0000,10646.1000,-10646.1000,0.5634,0.0000,1727.0911,1727.0911,27.5148,12373.1911,0.0000,-12373.1911,19.5359,12.9792,16.2575,1.5010,101316.5621,19.5942,19.6437,19.6189,0.7624,0.9599,19.4020,19.3955,19.3988,0.7038,1.5232,19.5942,19.6220,19.6081,0.4492,-2.4831,13.2963,13.8002,13.5482,-17.5311,-0.9599,12.9792,13.2963,13.1377,-19.6609,-1.5232,12.9792,13.1742,13.0767,-19.9876,2.4831,0.1000,7.8141,-81624.1000,101316.5621
4375.0000,13.3428,19.7616,0.0000,80193.5000,-80193.5000,3.7663,0.0000,13051.2352,13051.2352,183.9412,93244.7352,0.0000,-93244.7352,13.2897,18.9839,0.0000,16095.4000,-16095.4000,0.8517,0.0000,2610.8816,2610.8816,41.5974,18706.2816,0.0000,-18706.2816,19.5702,13.0211,16.2956,1.7282,116651.3266,19.7616,19.6525,19.7070,2.3263,0.9715,19.3402,19.3501,19.3451,0.3768,1.8233,19.7616,19.7138,19.7377,2.5640,-2.7948,13.2897,13.7666,13.5282,-17.4699,-0.9715,13.0211,13.2897,13.1554,-19.2454,-1.8233,13.0211,13.1954,13.1082,-19.4208,2.7948,0.1000,7.8141,-96288.9000,116651.3266
4376.0000,13.3432,19.7074,453.8000,95487.0000,-95033.2000,4.5085,94.1370,15540.3788,15634.5157,220.1860,111027.3788,359.6630,-110667.7157,13.3133,19.0079,0.0000,8499.9000,-8499.9000,0.4498,0.0000,1379.2446,1379.2446,21.9668,9879.1446,0.0000,-9879.1446,19.6013,13.0512,16.3263,1.8558,125264.5573,19.7074,19.6711,19.6892,2.2539,1.3529,19.5056,19.4369,19.4712,2.2534,1.8027,19.7074,19.6953,19.7013,2.2081,-3.1556,13.3133,13.6667,13.4900,-17.6788,-1.3529,13.0512,13.3133,13.1823,-18.7626,-1.8027,13.0512,13.2045,13.1279,-19.0575,3.1556,0.1000,7.8141,-103533.1000,125264.5573
4377.0000,13.3368,19.7557,0.0000,108333.4000,-108333.4000,5.0877,0.0000,17628.4640,17628.4640,248.4773,125961.8640,0.0000,-125961.8640,13.3235,19.0177,0.0000,4429.7000,-4429.7000,0.2344,0.0000,718.8918,718.8918,11.4490,5148.5918,0.0000,-5148.5918,19.6606,13.0685,16.3645,2.0047,135318.6436,19.7557,19.6974,19.7265,2.8960,1.6178,19.6113,19.5342,19.5728,3.4774,1.8522,19.7557,19.7280,19.7419,2.9010,-3.4700,13.3235,13.6136,13.4686,-17.6726,-1.6178,13.0685,13.3235,13.1960,-18.4938,-1.8522,13.0685,13.2077,13.1381,-18.8311,3.4700,0.1000,7.8141,-112763.1000,135318.6436
4378.0000,13.3420,19.7613,0.0000,113106.0000,-113106.0000,5.3117,0.0000,18407.3190,18407.3190,259.4130,131513.3190,0.0000,-131513.3190,13.3358,19.0299,0.0000,2673.5000,-2673.5000,0.1415,0.0000,433.9536,433.9536,6.9102,3107.4536,0.0000,-3107.4536,19.6874,13.0867,16.3870,2.0568,138831.3785,19.7613,19.7117,19.7365,3.1010,1.7234,19.6599,19.5901,19.6250,3.9804,1.8649,19.7613,19.7380,19.7496,3.0769,-3.5883,13.3358,13.5988,13.4673,-17.4543,-1.7234,13.0867,13.3358,13.2112,-18.2206,-1.8649,13.0867,13.2187,13.1527,-18.5591,3.5883,0.1000,7.8141,-115779.5000,138831.3785
4379.0000,13.3846,19.8046,0.0000,118027.9000,-118027.9000,5.5430,0.0000,19227.3835,19227.3835,270.7108,137255.2835,0.0000,-137255.2835,13.3679,19.0621,0.0000,8887.0000,-8887.0000,0.4704,0.0000,1443.1541,1443.1541,22.9714,10330.1541,0.0000,-10330.1541,19.6987,13.1730,16.4358,2.2423,151353.6511,19.8046,19.7385,19.7715,3.6060,1.6909,19.5913,19.5633,19.5773,3.2904,2.1612,19.8046,19.7747,19.7896,3.6444,-3.8521,13.3679,13.6198,13.4939,-16.9554,-1.6909,13.1730,13.3679,13.2705,-17.4356,-2.1612,13.1730,13.2813,13.2272,-17.5856,3.8521,0.1000,7.8141,-126914.9000,151353.6511
4380.0000,13.4305,19.8497,0.0000,121521.1000,-121521.1000,5.7086,0.0000,19817.6655,19817.6655,278.7997,141338.7655,0.0000,-141338.7655,13.4112,19.1051,0.0000,12344.5000,-12344.5000,0.6534,0.0000,2005.8248,2005.8248,31.9125,14350.3248,0.0000,-14350.3248,19.7198,13.2364,16.4781,2.3569,159093.4262,19.8497,19.7740,19.8119,4.1114,1.6851,19.5871,19.5525,19.5698,3.2733,2.3385,19.8497,19.8171,19.8334,4.1832,-4.0236,13.4112,13.6520,13.5316,-16.4090,-1.6851,13.2364,13.4112,13.3238,-16.8284,-2.3385,13.2364,13.3377,13.2871,-16.9265,4.0236,0.1000,7.8141,-133865.6000,159093.4262
4381.0000,13.5024,19.9212,0.0000,125810.3000,-125810.3000,5.9119,0.0000,20551.6206,20551.6206,288.7261,146361.9206,0.0000,-146361.9206,13.4765,19.1702,0.0000,21538.0000,-21538.0000,1.1403,0.0000,3502.8582,3502.8582,55.6886,25040.8582,0.0000,-25040.8582,19.7456,13.3419,16.5438,2.5804,174179.5682,19.9212,19.8231,19.8721,4.8096,1.5905,19.5505,19.5280,19.5392,2.9773,2.7308,19.9212,19.8831,19.9021,4.9723,-4.3213,13.4765,13.7111,13.5938,-15.6374,-1.5905,13.3419,13.4765,13.4092,-15.8795,-2.7308,13.3419,13.4255,13.3837,-15.8680,4.3213,0.1000,7.8141,-147348.3000,174179.5682
4382.0000,13.5283,19.9447,0.0000,130299.4000,-130299.4000,6.1257,0.0000,21297.8692,21297.8692,299.1678,151597.2692,0.0000,-151597.2692,13.5066,19.1992,0.0000,17752.1000,-17752.1000,0.9401,0.0000,2888.3593,2888.3593,45.9117,20640.4593,0.0000,-20640.4593,19.7851,13.3578,16.5714,2.5950,175160.8442,19.9447,19.8596,19.9021,5.0702,1.7285,19.6270,19.5772,19.6021,3.8604,2.6686,19.9447,19.9112,19.9279,5.1594,-4.3971,13.5066,13.7304,13.6185,-15.4108,-1.7285,13.3578,13.5066,13.4322,-15.7835,-2.6686,13.3578,13.4489,13.4033,-15.8496,4.3971,0.1000,7.8141,-148051.5000,175160.8442
4383.0000,13.6066,20.0235,0.0000,138371.4000,-138371.4000,6.5063,0.0000,22658.7561,22658.7561,317.7548,161030.1561,0.0000,-161030.1561,13.5816,19.2743,0.0000,27663.0000,-27663.0000,1.4651,0.0000,4505.6790,4505.6790,71.5524,32168.6790,0.0000,-32168.6790,19.8260,13.4761,16.6511,2.8923,195231.8670,20.0235,19.9137,19.9686,5.7874,1.6804,19.6159,19.5848,19.6003,3.7999,3.1455,20.0235,19.9832,20.0033,5.9814,-4.8259,13.5816,13.7875,13.6845,-14.6650,-1.6804,13.4761,13.5816,13.5288,-14.7308,-3.1455,13.4761,13.5436,13.5098,-14.6910,4.8259,0.1000,7.8141,-166034.4000,195231.8670
4384.0000,13.6214,20.0353,0.0000,140812.6000,-140812.6000,6.6244,0.0000,23066.5214,23066.5214,323.5254,163879.1214,0.0000,-163879.1214,13.6006,19.2918,0.0000,21368.9000,-21368.9000,1.1321,0.0000,3481.4508,3481.4508,55.2888,24850.3508,0.0000,-24850.3508,19.8645,13.4716,16.6681,2.8334,191254.2872,20.0353,19.9457,19.9905,5.8921,1.8308,19.6958,19.6431,19.6695,4.6488,2.9629,20.0353,20.0014,20.0183,5.9805,-4.7936,13.6006,13.8025,13.7015,-14.5957,-1.8308,13.4716,13.6006,13.5361,-14.8853,-2.9629,13.4716,13.5522,13.5119,-14.9381,4.7936,0.1000,7.8141,-162181.5000,191254.2872
4385.0000,13.5693,19.8414,1351.7000,109853.9000,-108502.2000,5.2397,279.3531,17973.2400,18252.5930,255.8993,127827.1400,1072.3469,-126754.7930,13.5485,19.2388,0.0000,15120.6000,-15120.6000,0.8011,0.0000,2461.6550,2461.6550,39.1252,17582.2550,0.0000,-17582.2550,19.7465,13.3454,16.5460,2.2095,149144.4126,19.8414,19.8277,19.8345,3.8982,1.4795,19.6208,19.5922,19.6065,3.7768,2.2807,19.8414,19.8402,19.8408,3.7277,-3.7602,13.5485,13.8165,13.6825,-14.9092,-1.4795,13.3454,13.5485,13.4470,-16.0888,-2.2807,13.3454,13.4721,13.4087,-16.3173,3.7602,0.1000,7.8141,-123622.8000,149144.4126
4386.0000,13.4411,19.8475,44.2000,96162.0000,-96117.8000,4.5251,9.1541,15685.9658,15695.1199,220.9983,111847.9658,35.0459,-111812.9199,13.4416,19.1318,0.0000,3743.4000,-3743.4000,0.1983,0.0000,608.5141,608.5141,9.6842,4351.9141,0.0000,-4351.9141,19.7466,13.0997,16.4232,1.7940,121094.4870,19.8475,19.7836,19.8155,3.9325,1.4423,19.7048,19.6163,19.6606,4.5201,1.6406,19.8475,19.8160,19.8317,3.9250,-3.0828,13.4416,13.7574,13.5995,-15.9064,-1.4423,13.0997,13.4416,13.2706,-18.1046,-1.6406,13.0997,13.2931,13.1964,-18.7460,3.0828,0.1000,7.8141,-99861.2000,121094.4870
4387.0000,13.3749,19.7310,453.7000,87801.1000,-87347.4000,4.1501,94.0669,14300.0435,14394.1104,202.6832,102101.1435,359.6331,-101741.5104,13.3666,19.0584,0.0000,4647.1000,-4647.1000,0.2461,0.0000,754.6256,754.6256,12.0170,5401.7256,0.0000,-5401.7256,19.6700,13.0317,16.3509,1.6675,112559.2296,19.7310,19.7100,19.7205,2.9533,1.3013,19.6064,19.5704,19.5884,3.5931,1.5474,19.7310,19.7242,19.7276,2.8354,-2.8487,13.3666,13.7169,13.5418,-16.4269,-1.3013,13.0317,13.3666,13.1992,-18.5600,-1.5474,13.0317,13.2186,13.1252,-19.1170,2.8487,0.1000,7.8141,-91994.5000,112559.2296
4388.0000,13.4463,19.1665,4141.7000,64077.5000,-59935.8000,3.2293,857.6970,10453.6023,11311.2994,157.7116,74531.1023,3284.0030,-71247.0994,13.4266,19.1208,0.0000,6657.0000,-6657.0000,0.3524,0.0000,1081.9124,1081.9124,17.2093,7738.9124,0.0000,-7738.9124,19.3469,13.1108,16.2288,1.2763,86147.5939,19.1665,19.4403,19.3034,-1.7823,0.9590,19.3545,19.4111,19.3828,1.2474,1.3113,19.1665,19.3098,19.2381,-2.7526,-2.2703,13.4266,13.8021,13.6144,-15.3389,-0.9590,13.1108,13.4266,13.2687,-17.3665,-1.3113,13.1108,13.2960,13.2034,-17.7796,2.2703,0.1000,7.8141,-66592.8000,86147.5939
4389.0000,13.3931,19.5147,1661.8000,63616.4000,-61954.6000,3.0775,344.4420,10365.5039,10709.9460,150.3020,73981.9039,1317.3580,-72664.5460,13.3719,19.0641,0.0000,7731.0000,-7731.0000,0.4093,0.0000,1255.5018,1255.5018,19.9905,8986.5018,0.0000,-8986.5018,19.3926,12.9612,16.1769,1.2814,86493.8632,19.5147,19.3952,19.4550,1.0662,0.8894,19.2909,19.3091,19.3000,0.7418,1.2987,19.5147,19.4421,19.4784,1.3239,-2.1881,13.3719,13.8315,13.6017,-15.5134,-0.8894,12.9612,13.3719,13.1666,-18.5302,-1.2987,12.9612,13.2148,13.0880,-19.0957,2.1881,0.1000,7.8141,-69685.6000,86493.8632
4390.0000,13.3713,19.3114,2401.4000,55655.2000,-53253.8000,2.7417,497.9185,9063.7294,9561.6479,133.9021,64718.9294,1903.4815,-62815.4479,13.3247,19.0176,0.0000,11037.3000,-11037.3000,0.5842,0.0000,1791.2610,1791.2610,28.5336,12828.5610,0.0000,-12828.5610,19.3093,12.9399,16.1246,1.2105,81708.5874,19.3114,19.3870,19.3492,0.0201,0.7192,19.2214,19.2418,19.2316,0.3451,1.3034,19.3114,19.3529,19.3321,-0.3112,-2.0226,13.3247,13.8811,13.6029,-15.4554,-0.7192,12.9399,13.3247,13.1323,-18.6565,-1.3034,12.9399,13.1901,13.0650,-19.0509,2.0226,0.1000,7.8141,-64291.1000,81708.5874
4391.0000,13.3829,19.1272,3174.3000,51080.8000,-47906.5000,2.5675,658.0496,8321.0055,8979.0552,125.3918,59401.8055,2516.2504,-56885.5552,13.3461,19.0402,0.0000,7059.9000,-7059.9000,0.3736,0.0000,1146.1031,1146.1031,18.2479,8206.0031,0.0000,-8206.0031,19.2020,12.9113,16.0566,1.0572,71361.8976,19.1272,19.2781,19.2027,-1.3248,0.7313,19.1977,19.2036,19.2006,0.3689,1.1049,19.1272,19.2011,19.1642,-1.8705,-1.8362,13.3461,13.8807,13.6134,-15.2910,-0.7313,12.9113,13.3461,13.1287,-18.4568,-1.1049,12.9113,13.1846,13.0479,-19.0152,1.8362,0.1000,7.8141,-54966.4000,71361.8976
4392.0000,13.4949,18.3326,6850.0000,42536.0000,-35686.0000,2.3608,1417.4138,6947.2201,8364.6339,115.2996,49483.2201,5432.5862,-44050.6339,13.4424,19.1372,0.0000,9000.3000,-9000.3000,0.4764,0.0000,1463.0754,1463.0754,23.2652,10463.3754,0.0000,-10463.3754,18.8511,13.1329,15.9920,0.9270,62575.1882,18.3326,19.0444,18.6885,-6.9565,0.6282,19.0844,19.1363,19.1104,-0.4049,1.1045,18.3326,18.6694,18.5010,-9.2358,-1.7327,13.4424,13.9580,13.7002,-14.2284,-0.6282,13.1329,13.4424,13.2877,-16.3676,-1.1045,13.1329,13.3271,13.2300,-16.6170,1.7327,0.1000,7.8141,-44686.3000,62575.1882
4393.0000,13.4538,19.0695,3491.3000,46665.6000,-43174.3000,2.3782,722.9167,7614.3675,8337.2842,116.1472,54279.9675,2768.3833,-51511.5842,13.4023,19.0945,0.0000,11104.8000,-11104.8000,0.5880,0.0000,1804.1658,1804.1658,28.7161,12908.9658,0.0000,-12908.9658,18.9878,12.9678,15.9778,1.0203,68872.3068,19.0695,18.8989,18.9842,-1.9890,0.5967,18.9959,19.0555,19.0257,-1.0259,1.1847,19.0695,18.9428,19.0062,-1.4027,-1.7815,13.4023,14.0152,13.7088,-14.2780,-0.5967,12.9678,13.4023,13.1851,-17.8001,-1.1847,12.9678,13.2657,13.1168,-18.2063,1.7815,0.1000,7.8141,-54279.1000,68872.3068
4394.0000,13.4263,18.8658,4099.7000,44046.3000,-39946.6000,2.2868,849.2793,7182.3682,8031.6475,111.6848,51228.6682,3250.4207,-47978.2475,13.3713,19.0640,0.0000,8781.4000,-8781.4000,0.4649,0.0000,1426.0724,1426.0724,22.7044,10207.4724,0.0000,-10207.4724,18.9785,12.9103,15.9444,0.9541,64404.3295,18.8658,19.0081,18.9370,-2.3866,0.6073,19.0323,19.0390,19.0357,-0.4764,1.0722,18.8658,18.9399,18.9029,-2.7301,-1.6795,13.3713,14.0094,13.6903,-14.5781,-0.6073,12.9103,13.3713,13.1408,-18.1792,-1.0722,12.9103,13.2155,13.0629,-18.6905,1.6795,0.1000,7.8141,-48728.0000,64404.3295
4395.0000,13.4288,18.6766,4733.6000,41614.7000,-36881.1000,2.2058,980.5550,6786.2600,7766.8150,107.7300,48400.9600,3753.0450,-44647.9150,13.3617,19.0550,0.0000,10412.8000,-10412.8000,0.5512,0.0000,1690.7805,1690.7805,26.9191,12103.5805,0.0000,-12103.5805,18.8887,12.9498,15.9192,0.9356,63152.8204,18.6766,18.9555,18.8161,-3.5141,0.5516,19.0052,19.0257,19.0155,-0.4634,1.1027,18.6766,18.7973,18.7370,-4.3840,-1.6543,13.3617,14.0349,13.6983,-14.4815,-0.5516,12.9498,13.3617,13.1558,-17.8172,-1.1027,12.9498,13.2267,13.0883,-18.1771,1.6543,0.1000,7.8141,-47293.9000,63152.8204
4396.0000,13.3692,19.0069,4031.3000,55524.0000,-51492.7000,2.8223,835.8993,9041.9217,9877.8210,137.8371,64565.9217,3195.4007,-61370.5210,13.3013,18.9942,0.0000,11798.0000,-11798.0000,0.6245,0.0000,1914.0947,1914.0947,30.4989,13712.0947,0.0000,-13712.0947,18.9700,12.9415,15.9557,1.1873,80145.6428,19.0069,18.9366,18.9718,-1.1272,0.7326,18.9631,18.9909,18.9770,-0.6877,1.3571,19.0069,18.9564,18.9817,-0.8267,-2.0897,13.3013,13.9161,13.6087,-15.5794,-0.7326,12.9415,13.3013,13.1214,-18.1472,-1.3571,12.9415,13.1775,13.0595,-18.4469,2.0897,0.1000,7.8141,-63290.7000,80145.6428
4397.0000,13.2217,19.5841,306.2000,66608.4000,-66302.2000,3.1449,63.6468,10809.8509,10873.4978,153.5930,77418.2509,242.5532,-77175.6978,13.1604,18.8531,0.0000,12450.0000,-12450.0000,0.6588,0.0000,2015.9529,2015.9529,32.1768,14465.9529,0.0000,-14465.9529,19.2577,12.7552,16.0065,1.4133,95398.9373,19.5841,19.1979,19.3910,3.9555,0.8287,19.0452,19.0212,19.0332,0.2506,1.4875,19.5841,19.4096,19.4968,5.2817,-2.3162,13.1604,13.7809,13.4706,-17.0683,-0.8287,12.7552,13.1604,12.9578,-19.9772,-1.4875,12.7552,13.0216,12.8884,-20.3791,2.3162,0.1000,7.8141,-78752.2000,95398.9373
4398.0000,13.2563,19.5566,1571.1000,148095.3000,-146524.2000,7.0331,326.3815,24053.6567,24380.0382,343.4852,172148.9567,1244.7185,-170904.2382,13.2293,18.9259,0.0000,1258.9000,-1258.9000,0.0666,0.0000,204.0394,204.0394,3.2518,1462.9394,0.0000,-1462.9394,19.4598,13.0869,16.2734,2.5853,174510.5974,19.5566,19.4758,19.5162,4.7250,2.3222,19.4605,19.3308,19.3956,4.6983,2.3888,19.5566,19.5252,19.5409,4.8208,-4.7109,13.2293,13.4608,13.3451,-18.2140,-2.3222,13.0869,13.2293,13.1581,-17.1290,-2.3888,13.0869,13.1556,13.1212,-17.1279,4.7109,0.1000,7.8141,-147783.1000,174510.5974
4399.0000,13.4544,19.8794,0.0000,204247.2000,-204247.2000,9.5868,0.0000,33327.2487,33327.2487,468.2054,237574.4487,0.0000,-237574.4487,13.4452,19.1426,0.0000,2266.2000,-2266.2000,0.1199,0.0000,368.4043,368.4043,5.8553,2634.6043,0.0000,-2634.6043,19.7590,13.3719,16.5654,3.5426,239126.4452,19.8794,19.7645,19.8220,7.8649,3.1556,19.7418,19.6353,19.6885,7.5929,3.2755,19.8794,19.8220,19.8507,8.0473,-6.4312,13.4452,13.5508,13.4980,-15.9159,-3.1556,13.3719,13.4452,13.4085,-14.2719,-3.2755,13.3719,13.4071,13.3895,-14.1155,6.4312,0.1000,7.8141,-206513.4000,239126.4452
4400.0000,13.7929,20.2168,0.0000,234420.9000,-234420.9000,11.0172,0.0000,38555.7485,38555.7485,538.0636,272976.6485,0.0000,-272976.6485,13.7847,19.4811,0.0000,32383.1000,-32383.1000,1.7147,0.0000,5289.7818,5289.7818,83.7409,37672.8818,0.0000,-37672.8818,20.0229,13.7685,16.8957,4.5501,307130.0924,20.2168,20.0720,20.1444,10.8652,3.1009,19.8616,19.8007,19.8311,8.4521,4.8155,20.2168,20.1580,20.1874,11.2120,-7.9164,13.7847,13.8346,13.8097,-12.2076,-3.1009,13.7685,13.7847,13.7766,-10.3672,-4.8155,13.7685,13.7765,13.7725,-10.0952,7.9164,0.1000,7.8141,-266804.0000,307130.0924
4401.0000,14.0762,20.4921,0.0000,252327.1000,-252327.1000,11.8850,0.0000,41780.1600,41780.1600,580.4425,294107.2600,0.0000,-294107.2600,14.0707,19.7627,0.0000,50088.1000,-50088.1000,2.6557,0.0000,8215.9256,8215.9256,129.7012,58304.0256,0.0000,-58304.0256,20.2666,14.0613,17.1640,5.1558,348014.1334,20.4921,20.3369,20.4145,13.0123,3.0764,20.0708,20.0058,20.0383,10.2312,5.7321,20.4921,20.4363,20.4642,13.4015,-8.8086,14.0707,14.1037,14.0872,-9.4652,-3.0764,14.0613,14.0707,14.0660,-7.8641,-5.7321,14.0613,14.0666,14.0640,-7.6323,8.8086,0.1000,7.8141,-302415.2000,348014.1334
4402.0000,14.3321,20.7416,0.0000,269239.0000,-269239.0000,12.7052,0.0000,44853.3194,44853.3194,620.5001,314092.3194,0.0000,-314092.3194,14.3285,20.0169,0.0000,65110.6000,-65110.6000,3.4563,0.0000,10720.8527,10720.8527,168.7987,75831.4527,0.0000,-75831.4527,20.4967,14.3263,17.4115,5.6982,384629.9640,20.7416,20.5760,20.6588,14.8065,3.0830,20.2805,20.2165,20.2485,11.9406,6.5392,20.7416,20.6871,20.7144,15.2290,-9.6222,14.3285,14.3475,14.3380,-7.2723,-3.0830,14.3263,14.3285,14.3274,-5.8000,-6.5392,14.3263,14.3272,14.3267,-5.5936,9.6222,0.1000,7.8141,-334349.6000,384629.9640
4403.0000,14.5722,20.9762,0.0000,284321.3000,-284321.3000,13.4396,0.0000,47639.7215,47639.7215,656.3698,331961.0215,0.0000,-331961.0215,14.5706,20.2558,0.0000,79161.8000,-79161.8000,4.2067,0.0000,13081.9880,13081.9880,205.4467,92243.7880,0.0000,-92243.7880,20.7160,14.5739,17.6450,6.1933,418045.8859,20.9762,20.7994,20.8878,16.4083,3.0777,20.4855,20.4227,20.4541,13.5209,7.2843,20.9762,20.9222,20.9492,16.8663,-10.3620,14.5706,14.5762,14.5734,-5.3718,-3.0777,14.5739,14.5706,14.5722,-3.9806,-7.2843,14.5739,14.5711,14.5725,-3.7937,10.3620,0.1000,7.8141,-363483.1000,418045.8859
4404.0000,14.7637,21.1617,0.0000,298733.2000,-298733.2000,14.1435,0.0000,50286.3772,50286.3772,690.7438,349019.5772,0.0000,-349019.5772,14.7627,20.4445,0.0000,82854.8000,-82854.8000,4.4074,0.0000,13732.4457,13732.4457,215.2515,96587.2457,0.0000,-96587.2457,20.9051,14.7662,17.8357,6.5073,439244.7031,21.1617,20.9915,21.0766,17.5262,3.2453,20.6765,20.6131,20.6448,14.8747,7.6528,21.1617,21.1102,21.1359,17.9238,-10.8981,14.7627,14.7649,14.7638,-4.0750,-3.2453,14.7662,14.7627,14.7645,-2.8200,-7.6528,14.7662,14.7634,14.7648,-2.6556,10.8981,0.1000,7.8141,-381588.0000,439244.7031
4405.0000,14.9810,21.3756,0.0000,311476.5000,-311476.5000,14.7657,0.0000,52708.6123,52708.6123,721.1332,364185.1123,0.0000,-364185.1123,14.9822,20.6620,0.0000,98641.3000,-98641.3000,5.2515,0.0000,16404.4412,16404.4412,256.4752,115045.7412,0.0000,-115045.7412,21.1023,14.9922,18.0472,6.9888,471742.2440,21.3756,21.1876,21.2816,18.9025,3.1714,20.8599,20.7989,20.8294,16.1431,8.4229,21.3756,21.3228,21.3492,19.3809,-11.5943,14.9822,14.9680,14.9751,-2.4947,-3.1714,14.9922,14.9822,14.9872,-1.2220,-8.4229,14.9922,14.9846,14.9884,-1.0651,11.5943,0.1000,7.8141,-410117.8000,471742.2440
4406.0000,15.1551,21.5444,0.0000,322991.3000,-322991.3000,15.3340,0.0000,54889.6212,54889.6212,748.8867,377880.9212,0.0000,-377880.9212,15.1568,20.8334,0.0000,103804.1000,-103804.1000,5.5316,0.0000,17310.2206,17310.2206,270.1566,121114.3206,0.0000,-121114.3206,21.2720,15.1663,18.2191,7.2796,491374.8125,21.5444,21.3598,21.4521,19.8453,3.2674,21.0289,20.9682,20.9985,17.2158,8.7991,21.5444,21.4935,21.5189,20.2824,-12.0665,15.1568,15.1405,15.1487,-1.4218,-3.2674,15.1663,15.1568,15.1616,-0.2554,-8.7991,15.1663,15.1591,15.1627,-0.1144,12.0665,0.1000,7.8141,-426795.4000,491374.8125
4407.0000,15.2965,21.6815,0.0000,331816.1000,-331816.1000,15.7715,0.0000,56584.7822,56584.7822,770.2543,388400.8822,0.0000,-388400.8822,15.2983,20.9724,0.0000,106737.5000,-106737.5000,5.6923,0.0000,17839.1980,17839.1980,278.0046,124576.6980,0.0000,-124576.6980,21.4117,15.3075,18.3596,7.4866,505343.1266,21.6815,21.5019,21.5917,20.4708,3.3597,21.1689,21.1094,21.1392,17.9591,9.0521,21.6815,21.6321,21.6568,20.8677,-12.4118,15.2983,15.2819,15.2901,-0.6985,-3.3597,15.3075,15.2983,15.3029,0.3783,-9.0521,15.3075,15.3005,15.3040,0.5066,12.4118,0.1000,7.8141,-438553.6000,505343.1266
4408.0000,15.3996,21.7807,0.0000,334434.2000,-334434.2000,15.9112,0.0000,57175.6158,57175.6158,777.0777,391609.8158,0.0000,-391609.8158,15.4010,21.0728,0.0000,108434.8000,-108434.8000,5.7865,0.0000,18152.4874,18152.4874,282.6031,126587.2874,0.0000,-126587.2874,21.5129,15.4085,18.4607,7.5684,510865.3046,21.7807,21.6060,21.6933,20.7188,3.3749,21.2692,21.2117,21.2405,18.2827,9.1614,21.7807,21.7330,21.7569,21.0853,-12.5363,15.4010,15.3877,15.3943,-0.3545,-3.3749,15.4085,15.4010,15.4047,0.6224,-9.1614,15.4085,15.4028,15.4056,0.7381,12.5363,0.1000,7.8141,-442869.0000,510865.3046
4409.0000,15.4677,21.8459,0.0000,343895.6000,-343895.6000,16.3728,0.0000,58891.6637,58891.6637,799.6228,402787.2637,0.0000,-402787.2637,15.4683,21.1384,0.0000,99947.6000,-99947.6000,5.3360,0.0000,16749.7091,16749.7091,260.6036,116697.3091,0.0000,-116697.3091,21.5943,15.4737,18.5340,7.5924,512484.8114,21.8459,21.6892,21.7676,20.7494,3.6789,21.3632,21.3043,21.3338,18.6094,9.0150,21.8459,21.8003,21.8231,21.0122,-12.6939,15.4683,15.4607,15.4645,-0.3203,-3.6789,15.4737,15.4683,15.4710,0.5553,-9.0150,15.4737,15.4697,15.4717,0.6603,12.6939,0.1000,7.8141,-443843.2000,512484.8114
4410.0000,15.1019,21.4688,0.0000,252245.7000,-252245.7000,12.0150,0.0000,42811.3626,42811.3626,586.7920,295057.0626,0.0000,-295057.0626,15.0894,20.7529,0.0000,68348.0000,-68348.0000,3.6501,0.0000,11385.5763,11385.5763,178.2648,79733.5763,0.0000,-79733.5763,21.2604,15.0360,18.1482,5.5716,376083.9968,21.4688,21.3845,21.4267,15.8828,2.7883,21.0264,20.9961,21.0113,13.9817,6.4384,21.4688,21.4449,21.4568,15.8480,-9.2267,15.0894,15.1950,15.1422,-4.9058,-2.7883,15.0360,15.0894,15.0627,-5.1090,-6.4384,15.0360,15.0738,15.0549,-5.1135,9.2267,0.1000,7.8141,-320593.7000,376083.9968
4411.0000,14.9074,21.2858,0.0000,245826.7000,-245826.7000,11.6801,0.0000,41524.8410,41524.8410,570.4390,287351.5410,0.0000,-287351.5410,14.8951,20.5658,0.0000,52993.6000,-52993.6000,2.8253,0.0000,8801.1503,8801.1503,137.9841,61794.7503,0.0000,-61794.7503,21.0925,14.8459,17.9692,5.1776,349484.7349,21.2858,21.1971,21.2415,13.7988,2.9516,20.8884,20.8457,20.8670,12.3830,5.7769,21.2858,21.2558,21.2708,13.8065,-8.7285,14.8951,14.9927,14.9439,-7.1385,-2.9516,14.8459,14.8951,14.8705,-7.1319,-5.7769,14.8459,14.8785,14.8622,-7.1310,8.7285,0.1000,7.8141,-298820.3000,349484.7349
4412.0000,14.5432,20.9219,0.0000,179945.5000,-179945.5000,8.5387,0.0000,30129.8733,30129.8733,417.0140,210075.3733,0.0000,-210075.3733,14.5247,20.1955,0.0000,31533.4000,-31533.4000,1.6798,0.0000,5207.4738,5207.4738,82.0364,36740.8738,0.0000,-36740.8738,20.7785,14.3943,17.5864,3.7277,251617.3840,20.9219,20.8851,20.9035,10.0073,2.2863,20.5930,20.5705,20.5818,9.1555,3.9661,20.9219,20.9105,20.9162,9.8397,-6.2524,14.5247,14.7190,14.6218,-10.6889,-2.2863,14.3943,14.5247,14.4595,-11.7172,-3.9661,14.3943,14.4789,14.4366,-11.8880,6.2524,0.1000,7.8141,-211478.9000,251617.3840
4413.0000,14.3158,20.7052,0.0000,171013.6000,-171013.6000,8.0950,0.0000,28478.5679,28478.5679,395.3484,199492.1679,0.0000,-199492.1679,14.2990,19.9763,0.0000,20985.5000,-20985.5000,1.1161,0.0000,3453.8693,3453.8693,54.5083,24439.3693,0.0000,-24439.3693,20.5832,14.1625,17.3728,3.3794,228107.6171,20.7052,20.6638,20.6845,8.0942,2.3263,20.4409,20.4057,20.4233,7.8411,3.4424,20.7052,20.6890,20.6971,7.9736,-5.7687,14.2990,14.4910,14.3950,-12.6907,-2.3263,14.1625,14.2990,14.2308,-13.5457,-3.4424,14.1625,14.2452,14.2039,-13.7348,5.7687,0.1000,7.8141,-191999.1000,228107.6171
4414.0000,14.1038,20.4982,0.0000,143417.7000,-143417.7000,6.7785,0.0000,23762.5892,23762.5892,331.0511,167180.2892,0.0000,-167180.2892,14.0874,19.7675,0.0000,15901.7000,-15901.7000,0.8449,0.0000,2608.9851,2608.9851,41.2642,18510.6851,0.0000,-18510.6851,20.3926,13.9014,17.1470,2.8276,190865.1338,20.4982,20.4672,20.4827,6.4056,1.9779,20.2577,20.2330,20.2454,6.2572,2.8228,20.4982,20.4864,20.4923,6.2750,-4.8006,14.0874,14.3233,14.2053,-14.2009,-1.9779,13.9014,14.0874,13.9944,-15.5216,-2.8228,13.9014,14.0134,13.9574,-15.8100,4.8006,0.1000,7.8141,-159319.4000,190865.1338
4415.0000,13.9254,20.3250,0.0000,129400.4000,-129400.4000,6.1074,0.0000,21349.5444,21349.5444,298.2761,150749.9444,0.0000,-150749.9444,13.9122,19.5953,0.0000,10240.1000,-10240.1000,0.5436,0.0000,1675.8019,1675.8019,26.5492,11915.9019,0.0000,-11915.9019,20.2408,13.6869,16.9638,2.4908,168126.8448,20.3250,20.3007,20.3129,5.1313,1.8546,20.1408,20.1082,20.1245,5.4319,2.3982,20.3250,20.3155,20.3202,4.9962,-4.2528,13.9122,14.1729,14.0425,-15.3885,-1.8546,13.6869,13.9122,13.7995,-16.9430,-2.3982,13.6869,13.8175,13.7522,-17.3236,4.2528,0.1000,7.8141,-139640.5000,168126.8448
4416.0000,13.7971,20.2014,0.0000,108026.1000,-108026.1000,5.0926,0.0000,17769.0577,17769.0577,248.7148,125795.1577,0.0000,-125795.1577,13.7698,19.4553,0.0000,16120.2000,-16120.2000,0.8552,0.0000,2632.6707,2632.6707,41.7643,18752.8707,0.0000,-18752.8707,20.0831,13.5318,16.8075,2.2265,150290.0084,20.2014,20.1686,20.1850,4.3448,1.4125,19.8996,19.9113,19.9054,3.3629,2.2676,20.2014,20.1890,20.1952,4.2631,-3.6801,13.7698,14.1014,13.9356,-15.9255,-1.4125,13.5318,13.7698,13.6508,-17.8349,-2.2676,13.5318,13.6803,13.6060,-18.1456,3.6801,0.1000,7.8141,-124146.3000,150290.0084
4417.0000,13.6617,20.0686,0.0000,102533.7000,-102533.7000,4.8296,0.0000,16811.9787,16811.9787,235.8706,119345.6787,0.0000,-119345.6787,13.6506,19.3381,0.0000,6248.2000,-6248.2000,0.3313,0.0000,1018.6890,1018.6890,16.1785,7266.8890,0.0000,-7266.8890,19.9935,13.3388,16.6661,1.9624,132464.9366,20.0686,20.0510,20.0598,3.5203,1.4994,19.9220,19.8682,19.8951,4.0062,1.8307,20.0686,20.0624,20.0655,3.3915,-3.3302,13.6506,13.9811,13.8159,-16.7191,-1.4994,13.3388,13.6506,13.4947,-18.8952,-1.8307,13.3388,13.5179,13.4284,-19.4498,3.3302,0.1000,7.8141,-108781.9000,132464.9366
4418.0000,13.5902,20.0012,0.0000,91673.9000,-91673.9000,4.3143,0.0000,15006.1280,15006.1280,210.7021,106680.0280,0.0000,-106680.0280,13.5556,19.2448,0.0000,14738.9000,-14738.9000,0.7810,0.0000,2399.7545,2399.7545,38.1452,17138.6545,0.0000,-17138.6545,19.8782,13.2847,16.5814,1.9197,129580.0296,20.0012,19.9637,19.9824,3.2494,1.1777,19.6770,19.7048,19.6909,1.9920,1.9588,20.0012,19.9865,19.9938,3.2057,-3.1365,13.5556,13.9531,13.7544,-16.8214,-1.1777,13.2847,13.5556,13.4202,-18.9792,-1.9588,13.2847,13.4539,13.3693,-19.2908,3.1365,0.1000,7.8141,-106412.8000,129580.0296
4419.0000,13.5007,19.9128,0.0000,81555.4000,-81555.4000,3.8363,0.0000,13321.8935,13321.8935,187.3584,94877.2935,0.0000,-94877.2935,13.4839,19.1744,0.0000,6881.6000,-6881.6000,0.3645,0.0000,1119.3145,1119.3145,17.8033,8000.9145,0.0000,-8000.9145,19.8183,13.1023,16.4603,1.6121,108817.3244,19.9128,19.8868,19.8998,2.8134,1.1573,19.7162,19.6692,19.6927,2.7234,1.5218,19.9128,19.9030,19.9079,2.7287,-2.6790,13.4839,13.8956,13.6897,-17.0801,-1.1573,13.1023,13.4839,13.2931,-19.8584,-1.5218,13.1023,13.3302,13.2162,-20.4846,2.6790,0.1000,7.8141,-88437.0000,108817.3244
4420.0000,13.4370,19.8514,0.0000,76228.0000,-76228.0000,3.5836,0.0000,12433.1338,12433.1338,175.0179,88661.1338,0.0000,-88661.1338,13.4016,19.0928,0.0000,10650.0000,-10650.0000,0.5640,0.0000,1730.2597,1730.2597,27.5445,12380.2597,0.0000,-12380.2597,19.7384,13.0494,16.3939,1.5853,107006.2118,19.8514,19.8188,19.8351,2.5607,1.0065,19.5581,19.5735,19.5658,1.6044,1.5705,19.8514,19.8389,19.8451,2.5076,-2.5771,13.4016,13.8728,13.6372,-17.2403,-1.0065,13.0494,13.4016,13.2255,-19.9850,-1.5705,13.0494,13.2667,13.1581,-20.4392,2.5771,0.1000,7.8141,-86878.0000,107006.2118
4421.0000,13.3945,19.8107,0.0000,69473.7000,-69473.7000,3.2647,0.0000,11320.2560,11320.2560,159.4441,80793.9560,0.0000,-80793.9560,13.3506,19.0431,0.0000,11621.3000,-11621.3000,0.6152,0.0000,1886.7187,1886.7187,30.0469,13508.0187,0.0000,-13508.0187,19.6731,12.9820,16.3275,1.4834,100132.7904,19.8107,19.7658,19.7883,2.4693,0.8832,19.4690,19.4820,19.4755,1.0588,1.4984,19.8107,19.7933,19.8020,2.4636,-2.3816,13.3506,13.8697,13.6102,-17.1437,-0.8832,12.9820,13.3506,13.1663,-20.1182,-1.4984,12.9820,13.2182,13.1001,-20.5444,2.3816,0.1000,7.8141,-81095.0000,100132.7904
4422.0000,13.3966,19.7350,556.2000,80433.6000,-79877.4000,3.8082,115.2771,13106.7286,13222.0058,185.9844,93540.3286,440.9229,-93099.4058,13.3410,19.0345,0.0000,16969.0000,-16969.0000,0.8982,0.0000,2754.5510,2754.5510,43.8645,19723.5510,0.0000,-19723.5510,19.5990,13.0911,16.3451,1.7501,118133.4110,19.7350,19.7131,19.7240,2.1056,0.9700,19.3868,19.4012,19.3940,0.6000,1.8682,19.7350,19.7292,19.7321,2.0265,-2.8382,13.3410,13.8168,13.5789,-17.1771,-0.9700,13.0911,13.3410,13.2161,-19.0024,-1.8682,13.0911,13.2529,13.1720,-19.1520,2.8382,0.1000,7.8141,-96846.4000,118133.4110
4423.0000,13.3809,19.7985,0.0000,86370.7000,-86370.7000,4.0577,0.0000,14069.0482,14069.0482,198.1713,100439.7482,0.0000,-100439.7482,13.3354,19.0291,0.0000,15189.1000,-15189.1000,0.8039,0.0000,2465.4297,2465.4297,39.2621,17654.5297,0.0000,-17654.5297,19.6222,13.0727,16.3474,1.8194,122809.8262,19.7985,19.7137,19.7561,2.9068,1.0846,19.4223,19.3996,19.4110,1.3085,1.8885,19.7985,19.7635,19.7810,3.0408,-2.9731,13.3354,13.7618,13.5486,-17.2331,-1.0846,13.0727,13.3354,13.2041,-18.8903,-1.8885,13.0727,13.2419,13.1573,-19.1081,2.9731,0.1000,7.8141,-101559.8000,122809.8262
4424.0000,13.3946,19.8077,48.9000,102250.4000,-102201.5000,4.8058,10.1353,16661.0537,16671.1890,234.7087,118911.4537,38.7647,-118872.6890,13.3557,19.0497,0.0000,16164.8000,-16164.8000,0.8555,0.0000,2624.5433,2624.5433,41.7832,18789.3433,0.0000,-18789.3433,19.6469,13.1524,16.3996,2.1009,141813.7073,19.8077,19.7362,19.7720,3.3128,1.3168,19.4659,19.4321,19.4490,2.0643,2.1723,19.8077,19.7806,19.7941,3.3857,-3.4891,13.3557,13.7019,13.5288,-17.1870,-1.3168,13.1524,13.3557,13.2540,-18.0367,-2.1723,13.1524,13.2787,13.2155,-18.1640,3.4891,0.1000,7.8141,-118366.3000,141813.7073
4425.0000,13.3915,19.8095,0.0000,112939.9000,-112939.9000,5.3059,0.0000,18401.5116,18401.5116,259.1292,131341.4116,0.0000,-131341.4116,13.3715,19.0653,0.0000,8647.9000,-8647.9000,0.4577,0.0000,1404.3966,1404.3966,22.3551,10052.2966,0.0000,-10052.2966,19.6911,13.1500,16.4206,2.1542,145410.5643,19.8095,19.7500,19.7797,3.5563,1.6160,19.5988,19.5257,19.5623,3.5847,2.0738,19.8095,19.7841,19.7968,3.5605,-3.6898,13.3715,13.6521,13.5118,-17.1458,-1.6160,13.1500,13.3715,13.2608,-17.8531,-2.0738,13.1500,13.2775,13.2137,-18.1042,3.6898,0.1000,7.8141,-121587.8000,145410.5643
4426.0000,13.3834,19.8013,0.0000,113931.5000,-113931.5000,5.3523,0.0000,18559.5495,18559.5495,261.3990,132491.0495,0.0000,-132491.0495,13.3709,19.0643,0.0000,6239.3000,-6239.3000,0.3303,0.0000,1013.2371,1013.2371,16.1298,7252.5371,0.0000,-7252.5371,19.7048,13.1389,16.4218,2.1320,143910.3373,19.8013,19.7471,19.7742,3.6101,1.6740,19.6346,19.5722,19.6034,3.9996,2.0043,19.8013,19.7771,19.7892,3.5946,-3.6783,13.3709,13.6370,13.5039,-17.0225,-1.6740,13.1389,13.3709,13.2549,-17.8159,-2.0043,13.1389,13.2680,13.2034,-18.1131,3.6783,0.1000,7.8141,-120170.8000,143910.3373
4427.0000,13.3822,19.8005,0.0000,118209.3000,-118209.3000,5.5530,0.0000,19255.8866,19255.8866,271.1995,137465.1866,0.0000,-137465.1866,13.3736,19.0671,0.0000,4377.2000,-4377.2000,0.2317,0.0000,710.8671,710.8671,11.3159,5088.0671,0.0000,-5088.0671,19.7157,13.1472,16.4314,2.1712,146554.7162,19.8005,19.7463,19.7734,3.7222,1.7738,19.6678,19.6036,19.6357,4.3238,2.0055,19.8005,19.7752,19.7878,3.7068,-3.7792,13.3736,13.6225,13.4981,-16.9115,-1.7738,13.1472,13.3736,13.2604,-17.6283,-2.0055,13.1472,13.2695,13.2083,-17.9223,3.7792,0.1000,7.8141,-122586.5000,146554.7162
4428.0000,13.3916,19.8101,0.0000,120969.9000,-120969.9000,5.6826,0.0000,19709.8762,19709.8762,277.5309,140679.7762,0.0000,-140679.7762,13.3827,19.0762,0.0000,4940.1000,-4940.1000,0.2615,0.0000,802.3850,802.3850,12.7712,5742.4850,0.0000,-5742.4850,19.7232,13.1692,16.4462,2.2261,150258.6778,19.8101,19.7517,19.7809,3.9183,1.8070,19.6663,19.6116,19.6390,4.2994,2.0685,19.8101,19.7827,19.7964,3.9197,-3.8756,13.3827,13.6213,13.5020,-16.7094,-1.8070,13.1692,13.3827,13.2760,-17.3444,-2.0685,13.1692,13.2845,13.2269,-17.5955,3.8756,0.1000,7.8141,-125910.0000,150258.6778
4429.0000,13.3865,19.8045,0.0000,119995.0000,-119995.0000,5.6372,0.0000,19548.7339,19548.7339,275.3109,139543.7339,0.0000,-139543.7339,13.3821,19.0753,0.0000,3205.5000,-3205.5000,0.1697,0.0000,520.6415,520.6415,8.2872,3726.1415,0.0000,-3726.1415,19.7267,13.1537,16.4402,2.1810,147215.5180,19.8045,19.7495,19.7770,3.9477,1.8225,19.6920,19.6276,19.6598,4.5361,1.9922,19.8045,19.7784,19.7915,3.9372,-3.8147,13.3821,13.6188,13.5004,-16.6119,-1.8225,13.1537,13.3821,13.2679,-17.3833,-1.9922,13.1537,13.2756,13.2146,-17.6854,3.8147,0.1000,7.8141,-123200.5000,147215.5180
4430.0000,13.3976,19.8161,0.0000,123783.9000,-123783.9000,5.8150,0.0000,20171.2127,20171.2127,283.9947,143955.1127,0.0000,-143955.1127,13.3895,19.0828,0.0000,4824.0000,-4824.0000,0.2554,0.0000,783.6015,783.6015,12.4715,5607.6015,0.0000,-5607.6015,19.7305,13.1842,16.4574,2.2707,153269.7981,19.8161,19.7557,19.7859,4.1358,1.8532,19.6742,19.6232,19.6487,4.3681,2.1086,19.8161,19.7876,19.8018,4.1456,-3.9618,13.3895,13.6188,13.5041,-16.4625,-1.8532,13.1842,13.3895,13.2869,-17.0703,-2.1086,13.1842,13.2942,13.2392,-17.2960,3.9618,0.1000,7.8141,-128607.9000,153269.7981
4431.0000,13.4177,19.8361,0.0000,127206.3000,-127206.3000,5.9762,0.0000,20738.6083,20738.6083,291.8676,147944.9083,0.0000,-147944.9083,13.4075,19.1009,0.0000,6525.8000,-6525.8000,0.3455,0.0000,1060.3057,1060.3057,16.8717,7586.1057,0.0000,-7586.1057,19.7396,13.2186,16.4791,2.3556,159000.1189,19.8361,19.7705,19.8033,4.3982,1.8769,19.6664,19.6177,19.6421,4.3070,2.2224,19.8361,19.8057,19.8209,4.4268,-4.0993,13.4075,13.6278,13.5176,-16.2161,-1.8769,13.2186,13.4075,13.3130,-16.7188,-2.2224,13.2186,13.3215,13.2700,-16.8950,4.0993,0.1000,7.8141,-133732.1000,159000.1189
4432.0000,13.4337,19.8516,0.0000,128905.6000,-128905.6000,6.0568,0.0000,21023.5023,21023.5023,295.8050,149929.1023,0.0000,-149929.1023,13.4229,19.1161,0.0000,7458.5000,-7458.5000,0.3949,0.0000,1212.1116,1212.1116,19.2844,8670.6116,0.0000,-8670.6116,19.7494,13.2396,16.4945,2.3999,161991.8678,19.8516,19.7844,19.8180,4.5945,1.8873,19.6688,19.6189,19.6438,4.3610,2.2822,19.8516,19.8209,19.8363,4.6275,-4.1695,13.4229,13.6391,13.5310,-16.0055,-1.8873,13.2396,13.4229,13.3313,-16.5035,-2.2822,13.2396,13.3407,13.2902,-16.6683,4.1695,0.1000,7.8141,-136364.1000,161991.8678
4433.0000,13.3946,19.7304,720.8000,102917.1000,-102196.3000,4.8743,149.3968,16769.6640,16919.0608,238.0547,119686.7640,571.4032,-119115.3608,13.3922,19.0847,0.0000,4472.6000,-4472.6000,0.2368,0.0000,726.5487,726.5487,11.5649,5199.1487,0.0000,-5199.1487,19.6723,13.1160,16.3942,1.9148,129248.9677,19.7304,19.7068,19.7186,3.3983,1.5458,19.6241,19.5799,19.6020,3.8800,1.7826,19.7304,19.7219,19.7261,3.2995,-3.3285,13.3922,13.6622,13.5272,-16.0230,-1.5458,13.1160,13.3922,13.2541,-17.4477,-1.7826,13.1160,13.2703,13.1931,-17.8615,3.3285,0.1000,7.8141,-106668.9000,129248.9677
4434.0000,13.3361,19.7529,0.0000,94788.0000,-94788.0000,4.4531,0.0000,15424.0565,15424.0565,217.4814,110212.0565,0.0000,-110212.0565,13.3283,19.0207,0.0000,5409.4000,-5409.4000,0.2864,0.0000,877.9437,877.9437,13.9855,6287.3437,0.0000,-6287.3437,19.6544,13.0215,16.3380,1.7963,121249.0638,19.7529,19.6851,19.7190,3.6266,1.3889,19.5715,19.5342,19.5528,3.3949,1.6753,19.7529,19.7201,19.7365,3.6685,-3.0642,13.3283,13.6494,13.4888,-16.4380,-1.3889,13.0215,13.3283,13.1749,-18.2338,-1.6753,13.0215,13.1941,13.1078,-18.6859,3.0642,0.1000,7.8141,-100197.4000,121249.0638
4435.0000,13.2835,19.7016,0.0000,87357.9000,-87357.9000,4.1025,0.0000,14197.6225,14197.6225,200.3579,101555.5225,0.0000,-101555.5225,13.2833,18.9767,0.0000,2718.5000,-2718.5000,0.1439,0.0000,440.9363,440.9363,7.0267,3159.4363,0.0000,-3159.4363,19.6259,12.9245,16.2752,1.6260,109756.3999,19.7016,19.6539,19.6777,3.2534,1.3195,19.5873,19.5229,19.5551,3.5864,1.4634,19.7016,19.6800,19.6908,3.2311,-2.7829,13.2833,13.6255,13.4544,-16.7297,-1.3195,12.9245,13.2833,13.1039,-18.8305,-1.4634,12.9245,13.1213,13.0229,-19.4216,2.7829,0.1000,7.8141,-90076.4000,109756.3999
4436.0000,13.3185,19.3123,2493.3000,65055.3000,-62562.0000,3.1863,517.4258,10581.5725,11098.9984,155.6150,75636.8725,1975.8742,-73660.9984,13.3160,19.0107,0.0000,3496.4000,-3496.4000,0.1850,0.0000,567.3677,567.3677,9.0357,4063.7677,0.0000,-4063.7677,19.4058,12.9208,16.1633,1.2493,84325.6861,19.3123,19.4641,19.3882,-0.0673,1.0004,19.3934,19.4178,19.4056,1.8741,1.1855,19.3123,19.3993,19.3558,-0.6333,-2.1859,13.3160,13.7007,13.5084,-15.9267,-1.0004,12.9208,13.3160,13.1184,-18.3579,-1.1855,12.9208,13.1436,13.0322,-18.9669,2.1859,0.1000,7.8141,-66058.4000,84325.6861
