Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4437.0000,13.2576,19.6223,294.5000,63480.8000,-63186.3000,2.9964,61.1783,10310.8715,10372.0499,146.3410,73791.6715,233.3217,-73558.3499,13.2409,18.9341,0.0000,6612.2000,-6612.2000,0.3499,0.0000,1071.8595,1071.8595,17.0901,7684.0595,0.0000,-7684.0595,19.4558,12.7874,16.1216,1.2751,86068.2171,19.6223,19.4597,19.5410,2.4766,0.8822,19.3104,19.3231,19.3168,1.1731,1.2321,19.6223,19.5330,19.5777,2.8397,-2.1143,13.2409,13.7306,13.4857,-16.2101,-0.8822,12.7874,13.2409,13.0141,-19.4640,-1.2321,12.7874,13.0603,12.9238,-20.0867,2.1143,0.1000,7.8141,-69798.5000,86068.2171
4438.0000,13.2314,19.4737,861.7000,55354.2000,-54492.5000,2.6439,179.0842,8985.4445,9164.5287,129.1257,64339.6445,682.6158,-63657.0287,13.1990,18.8935,0.0000,7517.3000,-7517.3000,0.3977,0.0000,1217.8766,1217.8766,19.4237,8735.1766,0.0000,-8735.1766,19.3997,12.7305,16.0651,1.1591,78240.6166,19.4737,19.4652,19.4695,1.6772,0.7487,19.2669,19.2676,19.2672,0.9585,1.1465,19.4737,19.4796,19.4767,1.5912,-1.8952,13.1990,13.7631,13.4811,-16.1970,-0.7487,12.7305,13.1990,12.9648,-19.7293,-1.1465,12.7305,13.0214,12.8760,-20.3038,1.8952,0.1000,7.8141,-62009.8000,78240.6166
4439.0000,13.2370,19.3114,1563.1000,50658.9000,-49095.8000,2.4604,324.8239,8224.3326,8549.1564,120.1629,58883.2326,1238.2761,-57644.9564,13.2402,18.9360,0.0000,1968.2000,-1968.2000,0.1041,0.0000,319.0489,319.0489,5.0847,2287.2489,0.0000,-2287.2489,19.3227,12.6604,15.9916,0.9763,65899.2073,19.3114,19.3794,19.3454,0.4241,0.7854,19.3275,19.2635,19.2955,1.6274,0.8895,19.3114,19.3541,19.3327,0.1198,-1.6750,13.2402,13.7552,13.4977,-15.9339,-0.7854,12.6604,13.2402,12.9503,-19.6033,-0.8895,12.6604,12.9940,12.8272,-20.5744,1.6750,0.1000,7.8141,-51064.0000,65899.2073
4440.0000,13.2161,19.2785,1548.8000,48553.2000,-47004.4000,2.3609,321.9641,7878.6557,8200.6198,115.3031,56431.8557,1226.8359,-55205.0198,13.1994,18.8938,0.0000,4573.1000,-4573.1000,0.2419,0.0000,740.8907,740.8907,11.8163,5313.9907,0.0000,-5313.9907,19.2684,12.6448,15.9566,0.9851,66496.1435,19.2785,19.3087,19.2936,0.2151,0.7063,19.2028,19.2255,19.2142,0.7986,0.9483,19.2785,19.2930,19.2858,0.0163,-1.6546,13.1994,13.7882,13.4938,-15.9644,-0.7063,12.6448,13.1994,12.9221,-19.7186,-0.9483,12.6448,12.9718,12.8083,-20.4938,1.6546,0.1000,7.8141,-51577.5000,66496.1435
4441.0000,13.2166,19.1611,1966.6000,45767.5000,-43800.9000,2.2521,408.8127,7426.7135,7835.5262,109.9894,53194.2135,1557.7873,-51636.4262,13.1597,18.8547,0.0000,9464.7000,-9464.7000,0.5007,0.0000,1532.5467,1532.5467,24.4516,10997.2467,0.0000,-10997.2467,19.1767,12.6993,15.9380,1.0189,68773.7855,19.1611,19.2565,19.2088,-0.4526,0.5838,19.0710,19.1315,19.1013,-0.2715,1.0845,19.1611,19.2061,19.1836,-0.8474,-1.6683,13.1597,13.8508,13.5053,-15.7907,-0.5838,12.6993,13.1597,12.9295,-19.4092,-1.0845,12.6993,12.9947,12.8470,-19.7813,1.6683,0.1000,7.8141,-53265.6000,68773.7855
4442.0000,13.2518,19.0321,2527.5000,42986.3000,-40458.8000,2.1514,525.1043,6981.1046,7506.2090,105.0710,49967.4046,2002.3957,-47965.0090,13.2011,18.8974,0.0000,6958.3000,-6958.3000,0.3680,0.0000,1127.3454,1127.3454,17.9737,8085.6454,0.0000,-8085.6454,19.0956,12.7005,15.8981,0.9207,62143.9757,19.0321,19.1788,19.1055,-1.2944,0.5945,19.0712,19.0866,19.0789,-0.1260,0.9625,19.0321,19.1012,19.0667,-1.8071,-1.5569,13.2011,13.8565,13.5288,-15.4972,-0.5945,12.7005,13.2011,12.9508,-19.0100,-0.9625,12.7005,13.0209,12.8607,-19.5154,1.5569,0.1000,7.8141,-47417.1000,62143.9757
4443.0000,13.2703,18.8665,3110.1000,40349.8000,-37239.7000,2.0589,645.9442,6555.7526,7201.6969,100.5556,46905.5526,2464.1558,-44441.3969,13.1969,18.8922,0.0000,11168.1000,-11168.1000,0.5908,0.0000,1809.2891,1809.2891,28.8525,12977.3891,0.0000,-12977.3891,18.9955,12.7660,15.8807,0.9432,63665.8131,18.8665,19.1096,18.9881,-2.2404,0.4894,18.9907,19.0368,19.0137,-0.6149,1.0802,18.8665,18.9671,18.9168,-3.0918,-1.5696,13.1969,13.9465,13.5717,-15.0077,-0.4894,12.7660,13.1969,12.9814,-18.5661,-1.0802,12.7660,13.0595,12.9127,-18.8116,1.5696,0.1000,7.8141,-48407.8000,63665.8131
4444.0000,13.2478,19.0587,2988.5000,53683.1000,-50694.6000,2.6785,620.9213,8717.4876,9338.4089,130.8159,62400.5876,2367.5787,-60033.0089,13.1814,18.8766,0.0000,9097.3000,-9097.3000,0.4812,0.0000,1473.4952,1473.4952,23.5022,10570.7952,0.0000,-10570.7952,19.0224,12.7871,15.9048,1.1258,75991.2604,19.0587,19.0460,19.0523,-0.9286,0.7324,18.9789,19.0011,18.9900,-0.5638,1.2137,19.0587,19.0357,19.0472,-0.8858,-1.9461,13.1814,13.8049,13.4932,-16.0438,-0.7324,12.7871,13.1814,12.9843,-18.5153,-1.2137,12.7871,13.0381,12.9126,-18.8378,1.9461,0.1000,7.8141,-59791.9000,75991.2604
4445.0000,13.1358,19.5495,27.5000,64104.5000,-64077.0000,3.0102,5.7243,10382.8076,10388.5320,147.0129,74487.3076,21.7757,-74465.5320,13.0686,18.7630,0.0000,13195.5000,-13195.5000,0.6980,0.0000,2133.9869,2133.9869,34.0876,15329.4869,0.0000,-15329.4869,19.2414,12.6803,15.9608,1.3902,93839.4083,19.5495,19.2168,19.3831,3.2715,0.7707,19.0011,19.0002,19.0007,-0.1628,1.4687,19.5495,19.3996,19.4745,4.3991,-2.2395,13.0686,13.7141,13.3913,-17.1487,-0.7707,12.6803,13.0686,12.8745,-19.8027,-1.4687,12.6803,12.9367,12.8085,-20.0685,2.2395,0.1000,7.8141,-77272.5000,93839.4083
4446.0000,13.1842,19.5148,1165.7000,143753.0000,-142587.3000,6.8042,242.4540,23309.3308,23551.7848,332.3045,167062.3308,923.2460,-166139.0848,13.1557,18.8535,0.0000,983.4000,-983.4000,0.0520,0.0000,159.2257,159.2257,2.5393,1142.6257,0.0000,-1142.6257,19.4257,13.0113,16.2185,2.5129,169622.9964,19.5148,19.4466,19.4807,3.9646,2.2507,19.4332,19.3008,19.3670,4.4307,2.3027,19.5148,19.4888,19.5018,4.0188,-4.5534,13.1557,13.3933,13.2745,-18.2890,-2.2507,13.0113,13.1557,13.0835,-17.0116,-2.3027,13.0113,13.0808,13.0460,-16.9527,4.5534,0.1000,7.8141,-143570.7000,169622.9964
4447.0000,13.3813,19.8077,0.0000,197049.7000,-197049.7000,9.2447,0.0000,32098.0068,32098.0068,451.4960,229147.7068,0.0000,-229147.7068,13.3715,19.0697,0.0000,1763.6000,-1763.6000,0.0933,0.0000,286.4042,286.4042,4.5554,2050.0042,0.0000,-2050.0042,19.6965,13.2951,16.4958,3.4157,230557.4935,19.8077,19.7024,19.7551,6.9079,3.0505,19.6836,19.5817,19.6327,7.0355,3.1437,19.8077,19.7548,19.7813,7.0569,-6.1942,13.3715,13.4822,13.4269,-16.0691,-3.0505,13.2951,13.3715,13.3333,-14.2655,-3.1437,13.2951,13.3316,13.3134,-14.0629,6.1942,0.1000,7.8141,-198813.3000,230557.4935
4448.0000,13.7005,20.1255,0.0000,227082.0000,-227082.0000,10.6673,0.0000,37267.5251,37267.5251,520.9716,264349.5251,0.0000,-264349.5251,13.6916,19.3886,0.0000,28259.3000,-28259.3000,1.4959,0.0000,4610.0077,4610.0077,73.0558,32869.3077,0.0000,-32869.3077,19.9436,13.6704,16.8070,4.3599,294293.7059,20.1255,19.9906,20.0580,9.8407,3.0571,19.7928,19.7334,19.7631,7.8261,4.5530,20.1255,20.0694,20.0974,10.1401,-7.6101,13.6916,13.7489,13.7202,-12.6238,-3.0571,13.6704,13.6916,13.6810,-10.6706,-4.5530,13.6704,13.6810,13.6757,-10.3606,7.6101,0.1000,7.8141,-255341.3000,294293.7059
4449.0000,13.9452,20.3621,0.0000,244091.2000,-244091.2000,11.4901,0.0000,40291.0215,40291.0215,561.1579,284382.2215,0.0000,-284382.2215,13.9385,19.6310,0.0000,39222.3000,-39222.3000,2.0788,0.0000,6421.2117,6421.2117,101.5265,45643.5117,0.0000,-45643.5117,20.1611,13.9201,17.0406,4.8389,326627.2970,20.3621,20.2262,20.2942,11.7152,3.1371,19.9890,19.9226,19.9558,9.4975,5.2159,20.3621,20.3100,20.3361,12.0098,-8.3530,13.9385,13.9839,13.9612,-10.3155,-3.1371,13.9201,13.9385,13.9293,-8.6679,-5.2159,13.9201,13.9307,13.9254,-8.4104,8.3530,0.1000,7.8141,-283313.5000,326627.2970
4450.0000,14.1754,20.5870,0.0000,260004.1000,-260004.1000,12.2588,0.0000,43153.0239,43153.0239,598.7003,303157.1239,0.0000,-303157.1239,14.1702,19.8598,0.0000,52147.9000,-52147.9000,2.7667,0.0000,8566.3133,8566.3133,135.1196,60714.2133,0.0000,-60714.2133,20.3658,14.1609,17.2634,5.3273,359594.9362,20.5870,20.4414,20.5142,13.3695,3.1640,20.1700,20.1063,20.1382,10.9389,5.9307,20.5870,20.5351,20.5610,13.6989,-9.0948,14.1702,14.2018,14.1860,-8.3663,-3.1640,14.1609,14.1702,14.1655,-6.8374,-5.9307,14.1609,14.1662,14.1636,-6.6008,9.0948,0.1000,7.8141,-312152.0000,359594.9362
4451.0000,14.4136,20.8207,0.0000,276078.4000,-276078.4000,13.0365,0.0000,46082.5745,46082.5745,636.6792,322160.9745,0.0000,-322160.9745,14.4106,20.0976,0.0000,67705.6000,-67705.6000,3.5955,0.0000,11161.8227,11161.8227,175.5985,78867.4227,0.0000,-78867.4227,20.5771,14.4105,17.4938,5.8606,395589.7230,20.8207,20.6593,20.7400,15.0752,3.1470,20.3598,20.2973,20.3285,12.4323,6.7425,20.8207,20.7679,20.7943,15.4676,-9.8895,14.4106,14.4253,14.4179,-6.4246,-3.1470,14.4105,14.4106,14.4105,-4.9388,-6.7425,14.4105,14.4099,14.4102,-4.7162,9.8895,0.1000,7.8141,-343784.0000,395589.7230
4452.0000,14.6080,21.0093,0.0000,291078.7000,-291078.7000,13.7665,0.0000,48813.9823,48813.9823,672.3335,339892.6823,0.0000,-339892.6823,14.6059,20.2896,0.0000,72776.3000,-72776.3000,3.8687,0.0000,12033.1891,12033.1891,188.9398,84809.4891,0.0000,-84809.4891,20.7659,14.6067,17.6863,6.2065,418940.4493,21.0093,20.8512,20.9302,16.3058,3.2993,20.5481,20.4845,20.5163,13.8361,7.1679,21.0093,20.9586,20.9839,16.6582,-10.4672,14.6059,14.6153,14.6106,-5.0514,-3.2993,14.6067,14.6059,14.6063,-3.6980,-7.1679,14.6067,14.6057,14.6062,-3.5001,10.4672,0.1000,7.8141,-363855.0000,418940.4493
4453.0000,14.8406,21.2388,0.0000,304891.0000,-304891.0000,14.4384,0.0000,51418.6481,51418.6481,705.1505,356309.6481,0.0000,-356309.6481,14.8412,20.5231,0.0000,91839.6000,-91839.6000,4.8861,0.0000,15239.9746,15239.9746,238.6294,107079.5746,0.0000,-107079.5746,20.9718,14.8505,17.9112,6.7592,456246.2439,21.2388,21.0575,21.1482,17.9013,3.1841,20.7339,20.6731,20.7035,15.1945,8.0702,21.2388,21.1860,21.2124,18.3617,-11.2543,14.8412,14.8311,14.8362,-3.2751,-3.1841,14.8505,14.8412,14.8459,-1.8827,-8.0702,14.8505,14.8433,14.8469,-1.6911,11.2543,0.1000,7.8141,-396730.6000,456246.2439
4454.0000,15.0124,21.4045,0.0000,315801.0000,-315801.0000,14.9785,0.0000,53481.3050,53481.3050,731.5233,369282.3050,0.0000,-369282.3050,15.0132,20.6915,0.0000,96044.6000,-96044.6000,5.1150,0.0000,15980.3003,15980.3003,249.8084,112024.9003,0.0000,-112024.9003,21.1398,15.0207,18.0803,7.0257,474232.3096,21.4045,21.2293,21.3169,18.8454,3.2878,20.9019,20.8413,20.8716,16.2884,8.4028,21.4045,21.3544,21.3794,19.2503,-11.6906,15.0132,15.0036,15.0084,-2.2290,-3.2878,15.0207,15.0132,15.0170,-0.9791,-8.4028,15.0207,15.0149,15.0178,-0.8087,11.6906,0.1000,7.8141,-411845.6000,474232.3096
4455.0000,15.1546,21.5425,0.0000,324989.2000,-324989.2000,15.4321,0.0000,55228.5071,55228.5071,753.6789,380217.7071,0.0000,-380217.7071,15.1555,20.8314,0.0000,99102.9000,-99102.9000,5.2818,0.0000,16525.9240,16525.9240,257.9564,115628.8240,0.0000,-115628.8240,21.2800,15.1630,18.2215,7.2401,488708.8779,21.5425,21.3716,21.4570,19.5063,3.3834,21.0423,20.9828,21.0125,17.0644,8.6653,21.5425,21.4938,21.5181,19.8752,-12.0487,15.1555,15.1452,15.1504,-1.4974,-3.3834,15.1630,15.1555,15.1593,-0.3364,-8.6653,15.1630,15.1573,15.1602,-0.1800,12.0487,0.1000,7.8141,-424092.1000,488708.8779
4456.0000,15.2695,21.6538,0.0000,328767.5000,-328767.5000,15.6265,0.0000,56027.7772,56027.7772,763.1750,384795.2772,0.0000,-384795.2772,15.2704,20.9441,0.0000,102717.5000,-102717.5000,5.4779,0.0000,17159.7384,17159.7384,267.5327,119877.2384,0.0000,-119877.2384,21.3906,15.2773,18.3339,7.3723,497627.5742,21.6538,21.4841,21.5690,19.9025,3.3829,21.1503,21.0927,21.1215,17.5021,8.8608,21.6538,21.6062,21.6300,20.2593,-12.2437,15.2704,15.2606,15.2655,-1.0215,-3.3829,15.2773,15.2704,15.2738,0.0568,-8.8608,15.2773,15.2720,15.2746,0.2004,12.2437,0.1000,7.8141,-431485.0000,497627.5742
4457.0000,15.3425,21.7235,0.0000,338167.9000,-338167.9000,16.0859,0.0000,57732.9996,57732.9996,785.6087,395900.8996,0.0000,-395900.8996,15.3426,21.0144,0.0000,94465.3000,-94465.3000,5.0404,0.0000,15799.2423,15799.2423,246.1651,110264.5423,0.0000,-110264.5423,21.4769,15.3469,18.4119,7.4000,499500.9944,21.7235,21.5717,21.6476,19.9859,3.6818,21.2497,21.1906,21.2201,17.8953,8.7222,21.7235,21.6783,21.7009,20.2391,-12.4041,15.3426,15.3387,15.3407,-0.9471,-3.6818,15.3469,15.3426,15.3448,0.0175,-8.7222,15.3469,15.3436,15.3453,0.1477,12.4041,0.1000,7.8141,-432633.2000,499500.9944
4458.0000,14.9869,21.3567,0.0000,247739.9000,-247739.9000,11.7903,0.0000,41929.0123,41929.0123,575.8185,289668.9123,0.0000,-289668.9123,14.9743,20.6395,0.0000,63785.2000,-63785.2000,3.4045,0.0000,10606.4237,10606.4237,166.2701,74391.6237,0.0000,-74391.6237,21.1551,14.9177,18.0364,5.4156,365553.0312,21.3567,21.2768,21.3167,15.2377,2.7953,20.9268,20.8965,20.9116,13.4318,6.1998,21.3567,21.3334,21.3450,15.1970,-8.9950,14.9743,15.0826,15.0284,-5.4307,-2.7953,14.9177,14.9743,14.9460,-5.5559,-6.1998,14.9177,14.9572,14.9374,-5.5429,8.9950,0.1000,7.8141,-311525.1000,365553.0312
4459.0000,14.8119,21.1932,0.0000,242918.1000,-242918.1000,11.5330,0.0000,40938.6437,40938.6437,563.2516,283856.7437,0.0000,-283856.7437,14.7997,20.4720,0.0000,50948.5000,-50948.5000,2.7149,0.0000,8449.0523,8449.0523,132.5920,59397.5523,0.0000,-59397.5523,21.0024,14.7502,17.8763,5.0901,343580.2208,21.1932,21.1050,21.1491,13.3496,2.9394,20.8011,20.7583,20.7797,11.9550,5.6543,21.1932,21.1629,21.1780,13.3675,-8.5936,14.7997,14.8973,14.8485,-7.4726,-2.9394,14.7502,14.7997,14.7750,-7.3573,-5.6543,14.7502,14.7827,14.7665,-7.3325,8.5936,0.1000,7.8141,-293866.6000,343580.2208
4460.0000,14.4574,20.8383,0.0000,177510.7000,-177510.7000,8.4177,0.0000,29660.9351,29660.9351,411.1074,207171.6351,0.0000,-207171.6351,14.4394,20.1116,0.0000,29540.8000,-29540.8000,1.5730,0.0000,4872.1481,4872.1481,76.8207,34412.9481,0.0000,-34412.9481,20.7002,14.3051,17.5027,3.6508,246430.1057,20.8383,20.8034,20.8208,9.6352,2.2816,20.5211,20.4978,20.5094,8.8726,3.8545,20.8383,20.8274,20.8328,9.4704,-6.1361,14.4394,14.6346,14.5370,-10.9494,-2.2816,14.3051,14.4394,14.3723,-11.9054,-3.8545,14.3051,14.3914,14.3483,-12.0650,6.1361,0.1000,7.8141,-207051.5000,246430.1057
4461.0000,14.2348,20.6260,0.0000,168587.0000,-168587.0000,7.9756,0.0000,28020.1640,28020.1640,389.5156,196607.1640,0.0000,-196607.1640,14.2188,19.8971,0.0000,18961.4000,-18961.4000,1.0081,0.0000,3117.0204,3117.0204,49.2331,22078.4204,0.0000,-22078.4204,20.5112,14.0769,17.2941,3.3030,222950.1286,20.6260,20.5874,20.6067,7.7430,2.3225,20.3785,20.3423,20.3604,7.6242,3.3306,20.6260,20.6108,20.6184,7.6212,-5.6531,14.2188,14.4126,14.3157,-12.9362,-2.3225,14.0769,14.2188,14.1478,-13.7339,-3.3306,14.0769,14.1618,14.1193,-13.9172,5.6531,0.1000,7.8141,-187548.4000,222950.1286
4462.0000,14.0198,20.4158,0.0000,141053.5000,-141053.5000,6.6632,0.0000,23324.2689,23324.2689,325.4190,164377.7689,0.0000,-164377.7689,14.0069,19.6880,0.0000,12258.8000,-12258.8000,0.6511,0.0000,2008.9304,2008.9304,31.8004,14267.7304,0.0000,-14267.7304,20.3271,13.8053,17.0662,2.7258,183989.1082,20.4158,20.3908,20.4033,6.0050,2.0040,20.2184,20.1881,20.2033,6.2467,2.6552,20.4158,20.4063,20.4110,5.8615,-4.6592,14.0069,14.2438,14.1253,-14.4960,-2.0040,13.8053,14.0069,13.9061,-15.8154,-2.6552,13.8053,13.9235,13.8644,-16.1350,4.6592,0.1000,7.8141,-153312.3000,183989.1082
4463.0000,13.8541,20.2557,0.0000,126923.2000,-126923.2000,5.9872,0.0000,20905.5585,20905.5585,292.4041,147828.7585,0.0000,-147828.7585,13.8413,19.5255,0.0000,9552.5000,-9552.5000,0.5069,0.0000,1561.6746,1561.6746,24.7583,11114.1746,0.0000,-11114.1746,20.1765,13.6118,16.8942,2.4360,164431.7545,20.2557,20.2322,20.2439,4.8429,1.8267,20.0787,20.0522,20.0654,5.1471,2.3337,20.2557,20.2463,20.2510,4.7153,-4.1604,13.8413,14.1056,13.9735,-15.5777,-1.8267,13.6118,13.8413,13.7266,-17.0697,-2.3337,13.6118,13.7437,13.6778,-17.4353,4.1604,0.1000,7.8141,-136475.7000,164431.7545
4464.0000,13.7314,20.1373,0.0000,109421.7000,-109421.7000,5.1560,0.0000,17970.7820,17970.7820,251.8101,127392.4820,0.0000,-127392.4820,13.7085,19.3950,0.0000,13406.9000,-13406.9000,0.7110,0.0000,2187.6270,2187.6270,34.7246,15594.5270,0.0000,-15594.5270,20.0340,13.4634,16.7487,2.2027,148685.4021,20.1373,20.1079,20.1226,4.1040,1.4817,19.8767,19.8801,19.8784,3.4613,2.1927,20.1373,20.1258,20.1315,4.0163,-3.6743,13.7085,14.0277,13.8681,-16.1369,-1.4817,13.4634,13.7085,13.5859,-17.9107,-2.1927,13.4634,13.6119,13.5376,-18.2348,3.6743,0.1000,7.8141,-122828.6000,148685.4021
4465.0000,13.6256,20.0344,0.0000,105907.3000,-105907.3000,4.9864,0.0000,17350.3933,17350.3933,243.5267,123257.6933,0.0000,-123257.6933,13.6072,19.2956,0.0000,9146.0000,-9146.0000,0.4848,0.0000,1490.2178,1490.2178,23.6759,10636.2178,0.0000,-10636.2178,19.9444,13.3354,16.6399,2.0662,139465.5152,20.0344,20.0083,20.0213,3.5369,1.5005,19.8343,19.8047,19.8195,3.4434,1.9853,20.0344,20.0240,20.0292,3.4444,-3.4858,13.6072,13.9303,13.7687,-16.7146,-1.5005,13.3354,13.6072,13.4713,-18.5168,-1.9853,13.3354,13.4944,13.4149,-18.9191,3.4858,0.1000,7.8141,-115053.3000,139465.5152
4466.0000,13.5632,19.9751,0.0000,96481.8000,-96481.8000,4.5395,0.0000,15783.1507,15783.1507,221.7002,112264.9507,0.0000,-112264.9507,13.5304,19.2203,0.0000,15054.0000,-15054.0000,0.7976,0.0000,2450.1853,2450.1853,38.9539,17504.1853,0.0000,-17504.1853,19.8480,13.2771,16.5625,2.0039,135262.5597,19.9751,19.9338,19.9545,3.3248,1.2473,19.6555,19.6693,19.6624,2.0553,2.0449,19.9751,19.9590,19.9670,3.2985,-3.2922,13.5304,13.9012,13.7158,-16.7761,-1.2473,13.2771,13.5304,13.4037,-18.6301,-2.0449,13.2771,13.4352,13.3561,-18.8967,3.2922,0.1000,7.8141,-111535.8000,135262.5597
4467.0000,13.4685,19.8810,0.0000,87589.7000,-87589.7000,4.1194,0.0000,14296.8108,14296.8108,201.1858,101886.5108,0.0000,-101886.5108,13.4589,19.1497,0.0000,5256.5000,-5256.5000,0.2784,0.0000,854.6867,854.6867,13.5976,6111.1867,0.0000,-6111.1867,19.8000,13.0896,16.4448,1.6863,113824.9583,19.8810,19.8586,19.8698,2.8051,1.2803,19.7320,19.6673,19.6996,3.1390,1.5588,19.8810,19.8728,19.8769,2.7104,-2.8391,13.4589,13.8342,13.6466,-17.1449,-1.2803,13.0896,13.4589,13.2743,-19.6167,-1.5588,13.0896,13.3036,13.1966,-20.2456,2.8391,0.1000,7.8141,-92846.2000,113824.9583
4468.0000,13.4458,19.8618,0.0000,109421.0000,-109421.0000,5.1430,0.0000,17850.7466,17850.7466,251.1757,127271.7466,0.0000,-127271.7466,13.4214,19.1134,0.0000,8953.7000,-8953.7000,0.4741,0.0000,1455.0715,1455.0715,23.1550,10408.7715,0.0000,-10408.7715,19.7684,13.1925,16.4805,2.1106,142467.3127,19.8618,19.8218,19.8418,2.9632,1.5563,19.6564,19.6346,19.6455,2.7874,2.0304,19.8618,19.8441,19.8530,2.9295,-3.5867,13.4214,13.7359,13.5786,-17.5166,-1.5563,13.1925,13.4214,13.3070,-18.5790,-2.0304,13.1925,13.3199,13.2562,-18.8179,3.5867,0.1000,7.8141,-118374.7000,142467.3127
4469.0000,13.4615,19.8788,0.0000,121301.5000,-121301.5000,5.7006,0.0000,19796.1707,19796.1707,278.4063,141097.6707,0.0000,-141097.6707,13.4444,19.1375,0.0000,8482.9000,-8482.9000,0.4491,0.0000,1379.0048,1379.0048,21.9343,9861.9048,0.0000,-9861.9048,19.7780,13.2433,16.5107,2.2963,154997.2066,19.8788,19.8246,19.8517,3.4588,1.7505,19.6843,19.6410,19.6627,3.3306,2.1996,19.8788,19.8542,19.8665,3.4682,-3.9501,13.4444,13.7004,13.5724,-17.1597,-1.7505,13.2433,13.4444,13.3439,-17.7918,-2.1996,13.2433,13.3556,13.2995,-17.9742,3.9501,0.1000,7.8141,-129784.4000,154997.2066
4470.0000,13.6646,20.0855,0.0000,207733.2000,-207733.2000,9.7634,0.0000,34063.3793,34063.3793,476.8295,241796.5793,0.0000,-241796.5793,13.6557,19.3507,0.0000,827.7000,-827.7000,0.0438,0.0000,134.9557,134.9557,2.1404,962.6557,0.0000,-962.6557,19.9959,13.5870,16.7915,3.5915,242425.0925,20.0855,20.0061,20.0458,6.0423,3.2399,19.9974,19.8974,19.9474,6.9597,3.2837,20.0855,20.0455,20.0655,6.1043,-6.5236,13.6557,13.7563,13.7060,-15.2481,-3.2399,13.5870,13.6557,13.6214,-14.2516,-3.2837,13.5870,13.6191,13.6031,-14.1368,6.5236,0.1000,7.8141,-208560.9000,242425.0925
4471.0000,13.9442,20.3626,0.0000,263305.1000,-263305.1000,12.3917,0.0000,43461.5307,43461.5307,605.1884,306766.6307,0.0000,-306766.6307,13.9400,19.6334,0.0000,3587.1000,-3587.1000,0.1901,0.0000,587.2690,587.2690,9.2838,4174.3690,0.0000,-4174.3690,20.2614,13.9102,17.0858,4.5661,308211.8792,20.3626,20.2700,20.3163,9.1009,4.0672,20.2416,20.1530,20.1973,9.5528,4.2573,20.3626,20.3168,20.3397,9.1960,-8.3245,13.9400,13.9851,13.9625,-12.2040,-4.0672,13.9102,13.9400,13.9251,-10.9748,-4.2573,13.9102,13.9242,13.9172,-10.7934,8.3245,0.1000,7.8141,-266892.2000,308211.8792
4472.0000,14.3419,20.7571,0.0000,289187.9000,-289187.9000,13.6347,0.0000,48187.9256,48187.9256,665.8961,337375.8256,0.0000,-337375.8256,14.3398,20.0313,0.0000,48035.1000,-48035.1000,2.5485,0.0000,7910.5914,7910.5914,124.4637,55945.6914,0.0000,-55945.6914,20.5544,14.3468,17.4506,5.7403,387470.6944,20.7571,20.6143,20.6857,12.9681,3.6954,20.3763,20.3194,20.3479,10.7048,6.2439,20.7571,20.7021,20.7296,13.2979,-9.9393,14.3398,14.3434,14.3416,-8.1102,-3.6954,14.3468,14.3398,14.3433,-6.6703,-6.2439,14.3468,14.3413,14.3441,-6.4341,9.9393,0.1000,7.8141,-337223.0000,387470.6944
4473.0000,14.6711,21.0768,0.0000,304707.0000,-304707.0000,14.4042,0.0000,51177.3346,51177.3346,703.4768,355884.3346,0.0000,-355884.3346,14.6716,20.3577,0.0000,75815.7000,-75815.7000,4.0290,0.0000,12548.2708,12548.2708,196.7719,88363.9708,0.0000,-88363.9708,20.8324,14.6814,17.7569,6.4789,437322.4332,21.0768,20.9129,20.9949,15.6831,3.4584,20.6142,20.5531,20.5836,12.9210,7.4874,21.0768,21.0235,21.0502,16.1022,-10.9458,14.6716,14.6615,14.6665,-5.1562,-3.4584,14.6814,14.6716,14.6765,-3.8459,-7.4874,14.6814,14.6742,14.6778,-3.6490,10.9458,0.1000,7.8141,-380522.7000,437322.4332
4474.0000,14.9204,21.3176,0.0000,314643.8000,-314643.8000,14.9066,0.0000,53166.1540,53166.1540,728.0142,367809.9540,0.0000,-367809.9540,14.9215,20.6028,0.0000,90879.5000,-90879.5000,4.8364,0.0000,15099.3878,15099.3878,236.2012,105978.8878,0.0000,-105978.8878,21.0588,14.9306,17.9947,6.9135,466658.0790,21.3176,21.1465,21.2321,17.3996,3.3567,20.8256,20.7658,20.7957,14.6555,8.1931,21.3176,21.2667,21.2922,17.8285,-11.5499,14.9215,14.9086,14.9150,-3.2963,-3.3567,14.9306,14.9215,14.9260,-2.1296,-8.1931,14.9306,14.9238,14.9272,-1.9628,11.5499,0.1000,7.8141,-405523.3000,466658.0790
4475.0000,15.1510,21.5428,0.0000,331655.4000,-331655.4000,15.7389,0.0000,56356.3566,56356.3566,768.6608,388011.7566,0.0000,-388011.7566,15.1534,20.8314,0.0000,100989.6000,-100989.6000,5.3802,0.0000,16839.9702,16839.9702,262.7620,117829.5702,0.0000,-117829.5702,21.2781,15.1655,18.2218,7.3765,497912.6254,21.5428,21.3668,21.4548,18.9699,3.4529,21.0407,20.9801,21.0104,16.3544,8.8331,21.5428,21.4923,21.5175,19.3942,-12.2860,15.1534,15.1318,15.1426,-1.6751,-3.4529,15.1655,15.1534,15.1594,-0.5466,-8.8331,15.1655,15.1564,15.1609,-0.3941,12.2860,0.1000,7.8141,-432645.0000,497912.6254
4476.0000,15.3107,21.6961,0.0000,343406.0000,-343406.0000,16.3219,0.0000,58581.5253,58581.5253,797.1361,401987.5253,0.0000,-401987.5253,15.3125,20.9869,0.0000,99135.6000,-99135.6000,5.2868,0.0000,16572.4221,16572.4221,258.2010,115708.0221,0.0000,-115708.0221,21.4421,15.3221,18.3821,7.5566,510072.0975,21.6961,21.5340,21.6151,19.7909,3.6784,21.2114,21.1510,21.1812,17.4562,8.9652,21.6961,21.6485,21.6723,20.1205,-12.6436,15.3125,15.2957,15.3041,-0.8429,-3.6784,15.3221,15.3125,15.3173,0.1488,-8.9652,15.3221,15.3151,15.3186,0.2829,12.6436,0.1000,7.8141,-442541.6000,510072.0975
4477.0000,15.5038,21.8867,0.0000,355772.3000,-355772.3000,16.9280,0.0000,60979.7030,60979.7030,826.7376,416752.0030,0.0000,-416752.0030,15.5073,21.1801,0.0000,111959.2000,-111959.2000,5.9750,0.0000,18774.3890,18774.3890,291.8070,130733.5890,0.0000,-130733.5890,21.6210,15.5218,18.5714,7.9819,538780.2121,21.8867,21.7114,21.7991,21.0039,3.6510,21.3816,21.3223,21.3520,18.5933,9.6260,21.8867,21.8375,21.8621,21.3956,-13.2770,15.5073,15.4775,15.4924,0.4232,-3.6510,15.5218,15.5073,15.5146,1.4610,-9.6260,15.5218,15.5110,15.5164,1.5913,13.2770,0.1000,7.8141,-467731.5000,538780.2121
4478.0000,15.6869,22.0656,0.0000,370967.0000,-370967.0000,17.6743,0.0000,63872.0089,63872.0089,863.1830,434839.0089,0.0000,-434839.0089,15.6912,21.3616,0.0000,118962.3000,-118962.3000,6.3543,0.0000,20008.0444,20008.0444,310.3313,138970.3444,0.0000,-138970.3444,21.7984,15.7074,18.7529,8.3630,564503.3736,22.0656,21.8890,21.9773,22.1354,3.7733,21.5581,21.4984,21.5282,19.7941,10.1276,22.0656,22.0169,22.0413,22.5174,-13.9009,15.6912,15.6555,15.6734,1.5838,-3.7733,15.7074,15.6912,15.6993,2.5970,-10.1276,15.7074,15.6954,15.7014,2.7194,13.9009,0.1000,7.8141,-489929.3000,564503.3736
4479.0000,15.8817,22.2569,0.0000,386791.6000,-386791.6000,18.4514,0.0000,66918.8903,66918.8903,901.1346,453710.4903,0.0000,-453710.4903,15.8873,21.5555,0.0000,129627.5000,-129627.5000,6.9297,0.0000,21871.6449,21871.6449,338.4364,151499.1449,0.0000,-151499.1449,21.9843,15.9062,18.9452,8.8150,595010.6696,22.2569,22.0737,22.1653,23.3842,3.8405,21.7403,21.6808,21.7105,21.0458,10.7703,22.2569,22.2079,22.2324,23.7890,-14.6108,15.8873,15.8421,15.8647,2.8697,-3.8405,15.9062,15.8873,15.8968,3.8964,-10.7703,15.9062,15.8921,15.8991,4.0138,14.6108,0.1000,7.8141,-516419.1000,595010.6696
4480.0000,16.0386,22.4090,0.0000,394227.0000,-394227.0000,18.8313,0.0000,68472.1072,68472.1072,919.6904,462699.1072,0.0000,-462699.1072,16.0445,21.7097,0.0000,137019.6000,-137019.6000,7.3315,0.0000,23178.8300,23178.8300,358.0591,160198.4300,0.0000,-160198.4300,22.1342,16.0626,19.0984,9.0767,612677.1254,22.4090,22.2250,22.3170,24.1680,3.8333,21.8866,21.8291,21.8578,21.8422,11.1648,22.4090,22.3613,22.3852,24.5669,-14.9980,16.0445,15.9982,16.0214,3.7076,-3.8333,16.0626,16.0445,16.0536,4.6769,-11.1648,16.0626,16.0490,16.0558,4.7848,14.9980,0.1000,7.8141,-531246.6000,612677.1254
4481.0000,16.1550,22.5212,0.0000,409123.5000,-409123.5000,19.5641,0.0000,71265.9752,71265.9752,955.4793,480389.4752,0.0000,-480389.4752,16.1601,21.8227,0.0000,130837.3000,-130837.3000,7.0058,0.0000,22175.5129,22175.5129,342.1537,153012.8129,0.0000,-153012.8129,22.2595,16.1770,19.2183,9.2346,623333.1994,22.5212,22.3537,22.4375,24.6278,4.1861,22.0213,21.9629,21.9921,22.5284,11.1919,22.5212,22.4754,22.4983,24.9242,-15.3780,16.1601,16.1198,16.1399,4.1351,-4.1861,16.1770,16.1601,16.1686,5.0158,-11.1919,16.1770,16.1645,16.1708,5.1175,15.3780,0.1000,7.8141,-539960.8000,623333.1994
4482.0000,15.7945,22.1471,0.0000,311101.9000,-311101.9000,14.8888,0.0000,53707.5426,53707.5426,727.1437,364809.4426,0.0000,-364809.4426,15.7874,21.4419,0.0000,101777.6000,-101777.6000,5.4528,0.0000,17144.5721,17144.5721,266.3038,118922.1721,0.0000,-118922.1721,21.9127,15.7616,18.8371,7.1497,482605.9586,22.1471,22.0423,22.0947,19.5796,3.1453,21.6615,21.6298,21.6456,17.4526,8.5981,22.1471,22.1199,22.1335,19.6150,-11.7434,15.7874,15.8462,15.8168,-0.6749,-3.1453,15.7616,15.7874,15.7745,-0.6808,-8.5981,15.7616,15.7807,15.7711,-0.6519,11.7434,0.1000,7.8141,-412879.5000,482605.9586
4483.0000,15.5916,21.9555,0.0000,297464.1000,-297464.1000,14.2006,0.0000,51096.1713,51096.1713,693.5357,348560.2713,0.0000,-348560.2713,15.5838,21.2454,0.0000,87536.2000,-87536.2000,4.6816,0.0000,14696.9832,14696.9832,228.6437,102233.1832,0.0000,-102233.1832,21.7262,15.5606,18.6434,6.6523,449032.5664,21.9555,21.8458,21.9006,17.3041,3.1730,21.4880,21.4488,21.4684,15.4108,7.8546,21.9555,21.9237,21.9396,17.3845,-11.0276,15.5838,15.6425,15.6131,-3.1048,-3.1730,15.5606,15.5838,15.5722,-2.9782,-7.8546,15.5606,15.5770,15.5688,-2.9429,11.0276,0.1000,7.8141,-385000.3000,449032.5664
4484.0000,15.1731,21.5362,0.0000,223986.8000,-223986.8000,10.6780,0.0000,38081.3944,38081.3944,521.4963,262068.1944,0.0000,-262068.1944,15.1545,20.8158,0.0000,59798.0000,-59798.0000,3.1952,0.0000,9971.4644,9971.4644,156.0464,69769.4644,0.0000,-69769.4644,21.3454,15.0754,18.2104,4.9703,335498.3659,21.5362,21.4840,21.5101,12.8373,2.4943,21.1087,21.0913,21.1000,11.2042,5.6894,21.5362,21.5220,21.5291,12.6959,-8.1837,15.1545,15.3110,15.2327,-7.4464,-2.4943,15.0754,15.1545,15.1149,-8.2056,-5.6894,15.0754,15.1311,15.1032,-8.2691,8.1837,0.1000,7.8141,-283784.8000,335498.3659
4485.0000,14.9002,21.2754,0.0000,211050.9000,-211050.9000,10.0326,0.0000,35644.3917,35644.3917,489.9783,246695.2917,0.0000,-246695.2917,14.8816,20.5504,0.0000,44514.7000,-44514.7000,2.3740,0.0000,7391.4347,7391.4347,115.9402,51906.1347,0.0000,-51906.1347,21.1044,14.7969,17.9507,4.4715,301827.4476,21.2754,21.2221,21.2487,10.4831,2.5529,20.8985,20.8718,20.8851,9.3728,4.9269,21.2754,21.2577,21.2665,10.3783,-7.4798,14.8816,15.0382,14.9599,-9.9593,-2.5529,14.7969,14.8816,14.8393,-10.5771,-4.9269,14.7969,14.8532,14.8251,-10.6547,7.4798,0.1000,7.8141,-255565.6000,301827.4476
4486.0000,14.6228,21.0036,0.0000,181825.6000,-181825.6000,8.6275,0.0000,30503.0882,30503.0882,421.3508,212328.6882,0.0000,-212328.6882,14.6032,20.2754,0.0000,30972.6000,-30972.6000,1.6498,0.0000,5120.9497,5120.9497,80.5727,36093.5497,0.0000,-36093.5497,20.8643,14.4780,17.6712,3.7504,253148.7462,21.0036,20.9707,20.9872,8.1792,2.3259,20.6822,20.6609,20.6715,7.5430,3.9757,21.0036,20.9927,20.9981,8.0210,-6.3016,14.6032,14.7974,14.7003,-12.2254,-2.3259,14.4780,14.6032,14.5406,-13.2230,-3.9757,14.4780,14.5584,14.5182,-13.3871,6.3016,0.1000,7.8141,-212798.2000,253148.7462
4487.0000,14.4053,20.7932,0.0000,167542.7000,-167542.7000,7.9350,0.0000,27960.3928,27960.3928,387.5303,195503.0928,0.0000,-195503.0928,14.3862,20.0626,0.0000,23354.4000,-23354.4000,1.2425,0.0000,3848.7586,3848.7586,60.6817,27203.1586,0.0000,-27203.1586,20.6727,14.2413,17.4570,3.3727,227657.5642,20.7932,20.7648,20.7790,6.6101,2.2308,20.5136,20.4918,20.5027,6.3027,3.4733,20.7932,20.7829,20.7880,6.4611,-5.7041,14.3862,14.5954,14.4908,-13.8081,-2.2308,14.2413,14.3862,14.3137,-14.8814,-3.4733,14.2413,14.3309,14.2861,-15.0854,5.7041,0.1000,7.8141,-190897.1000,227657.5642
4488.0000,14.2003,20.5930,0.0000,151239.6000,-151239.6000,7.1524,0.0000,25116.2349,25116.2349,349.3139,176355.8349,0.0000,-176355.8349,14.1848,19.8640,0.0000,15077.0000,-15077.0000,0.8014,0.0000,2477.2284,2477.2284,39.1385,17554.2284,0.0000,-17554.2284,20.5028,13.9985,17.2506,2.9561,199538.0104,20.5930,20.5770,20.5850,5.1872,2.1170,20.3812,20.3566,20.3689,5.4517,2.9184,20.5930,20.5875,20.5903,5.0157,-5.0354,14.1848,14.4172,14.3010,-15.1759,-2.1170,13.9985,14.1848,14.0917,-16.5278,-2.9184,13.9985,14.1091,14.0538,-16.8322,5.0354,0.1000,7.8141,-166316.6000,199538.0104
4489.0000,14.0571,20.4554,0.0000,144616.7000,-144616.7000,6.8299,0.0000,23934.6428,23934.6428,333.5633,168551.3428,0.0000,-168551.3428,14.0419,19.7242,0.0000,12835.9000,-12835.9000,0.6817,0.0000,2104.5785,2104.5785,33.2927,14940.4785,0.0000,-14940.4785,20.3706,13.8506,17.1106,2.7985,188899.8151,20.4554,20.4350,20.4452,4.4088,2.0494,20.2576,20.2363,20.2469,4.6810,2.7311,20.4554,20.4473,20.4513,4.2713,-4.7805,14.0419,14.2794,14.1607,-15.9655,-2.0494,13.8506,14.0419,13.9462,-17.2455,-2.7311,13.8506,13.9617,13.9062,-17.5433,4.7805,0.1000,7.8141,-157452.6000,188899.8151
4490.0000,13.9491,20.3511,0.0000,134223.9000,-134223.9000,6.3331,0.0000,22157.7744,22157.7744,309.2993,156381.6744,0.0000,-156381.6744,13.9310,19.6154,0.0000,14137.7000,-14137.7000,0.7504,0.0000,2314.2775,2314.2775,36.6475,16451.9775,0.0000,-16451.9775,20.2561,13.7322,16.9941,2.6406,178239.2248,20.3511,20.3260,20.3386,3.9368,1.8609,20.1218,20.1104,20.1161,3.7638,2.6113,20.3511,20.3411,20.3461,3.8300,-4.4722,13.9310,14.1874,14.0592,-16.3756,-1.8609,13.7322,13.9310,13.8316,-17.7247,-2.6113,13.7322,13.8499,13.7911,-18.0045,4.4722,0.1000,7.8141,-148361.6000,178239.2248
4491.0000,13.8435,20.2478,0.0000,124182.7000,-124182.7000,5.8552,0.0000,20449.0385,20449.0385,285.9575,144631.7385,0.0000,-144631.7385,13.8268,19.5126,0.0000,11501.4000,-11501.4000,0.6102,0.0000,1879.8921,1879.8921,29.8002,13381.2921,0.0000,-13381.2921,20.1607,13.5987,16.8797,2.4242,163633.9044,20.2478,20.2270,20.2374,3.4314,1.7483,20.0421,20.0229,20.0325,3.4237,2.3585,20.2478,20.2398,20.2438,3.3186,-4.1068,13.8268,14.1038,13.9653,-16.8028,-1.7483,13.5987,13.8268,13.7128,-18.3652,-2.3585,13.5987,13.7327,13.6657,-18.7080,4.1068,0.1000,7.8141,-135684.1000,163633.9044
4492.0000,13.8253,20.2337,0.0000,147970.3000,-147970.3000,6.9719,0.0000,24355.6594,24355.6594,340.4975,172325.9594,0.0000,-172325.9594,13.8111,19.4991,0.0000,9556.8000,-9556.8000,0.5068,0.0000,1561.6966,1561.6966,24.7512,11118.4966,0.0000,-11118.4966,20.1459,13.6442,16.8950,2.7784,187544.5547,20.2337,20.1936,20.2137,3.8064,2.1550,20.0614,20.0198,20.0406,4.1028,2.6618,20.2337,20.2155,20.2246,3.7578,-4.8169,13.8111,14.0239,13.9175,-16.7365,-2.1550,13.6442,13.8111,13.7276,-17.4339,-2.6618,13.6442,13.7365,13.6903,-17.6350,4.8169,0.1000,7.8141,-157527.1000,187544.5547
4493.0000,13.8165,20.2254,0.0000,156057.5000,-156057.5000,7.3521,0.0000,25681.4445,25681.4445,359.0643,181738.9445,0.0000,-181738.9445,13.8084,19.4967,0.0000,7090.9000,-7090.9000,0.3760,0.0000,1158.6936,1158.6936,18.3636,8249.5936,0.0000,-8249.5936,20.1463,13.6452,16.8958,2.8708,193780.2769,20.2254,20.1813,20.2034,4.1600,2.3254,20.0861,20.0368,20.0614,4.7123,2.7014,20.2254,20.2051,20.2153,4.1208,-5.0267,13.8084,13.9949,13.9016,-16.4108,-2.3254,13.6452,13.8084,13.7268,-16.9853,-2.7014,13.6452,13.7339,13.6896,-17.1901,5.0267,0.1000,7.8141,-163148.4000,193780.2769
4494.0000,14.0508,20.4652,0.0000,243600.9000,-243600.9000,11.4757,0.0000,40310.9547,40310.9547,560.4558,283911.8547,0.0000,-283911.8547,14.0443,19.7354,0.0000,3981.1000,-3981.1000,0.2111,0.0000,652.7654,652.7654,10.3099,4633.8654,0.0000,-4633.8654,20.3714,13.9972,17.1843,4.2567,287324.1340,20.4652,20.3849,20.4250,7.1936,3.7549,20.3503,20.2663,20.3083,7.9138,3.9660,20.4652,20.4253,20.4452,7.2547,-7.7209,14.0443,14.1155,14.0799,-13.8706,-3.7549,13.9972,14.0443,14.0207,-13.0915,-3.9660,13.9972,14.0194,14.0083,-12.9965,7.7209,0.1000,7.8141,-247582.0000,287324.1340
4495.0000,14.3280,20.7385,0.0000,295130.7000,-295130.7000,13.9247,0.0000,49161.8899,49161.8899,680.0574,344292.5899,0.0000,-344292.5899,14.3250,20.0139,0.0000,7929.6000,-7929.6000,0.4209,0.0000,1305.5869,1305.5869,20.5552,9235.1869,0.0000,-9235.1869,20.6326,14.3039,17.4683,5.1877,350168.0195,20.7385,20.6485,20.6935,10.2534,4.5013,20.5943,20.5128,20.5535,10.5572,4.9221,20.7385,20.6951,20.7168,10.3359,-9.4234,14.3250,14.3571,14.3410,-10.7942,-4.5013,14.3039,14.3250,14.3145,-9.8716,-4.9221,14.3039,14.3142,14.3091,-9.7395,9.4234,0.1000,7.8141,-303060.3000,350168.0195
4496.0000,14.7960,21.2050,0.0000,317575.6000,-317575.6000,15.0111,0.0000,53499.9182,53499.9182,733.1191,371075.5182,0.0000,-371075.5182,14.7974,20.4854,0.0000,73689.9000,-73689.9000,3.9158,0.0000,12219.9504,12219.9504,191.2428,85909.8504,0.0000,-85909.8504,20.9690,14.8152,17.8921,6.6553,449234.6038,21.2050,21.0405,21.1227,14.8808,3.6984,20.7550,20.7020,20.7285,12.0771,7.6143,21.2050,21.1488,21.1769,15.3228,-11.3127,14.7974,14.7762,14.7868,-5.8963,-3.6984,14.8152,14.7974,14.8063,-4.6041,-7.6143,14.8152,14.8024,14.8088,-4.4131,11.3127,0.1000,7.8141,-391265.5000,449234.6038
4497.0000,15.1047,21.5008,0.0000,331041.4000,-331041.4000,15.6966,0.0000,56188.5372,56188.5372,766.5960,387229.9372,0.0000,-387229.9372,15.1071,20.7876,0.0000,93814.1000,-93814.1000,4.9953,0.0000,15632.1068,15632.1068,243.9606,109446.2068,0.0000,-109446.2068,21.2452,15.1190,18.1821,7.2432,488917.1349,21.5008,21.3321,21.4165,17.3226,3.5671,21.0145,20.9549,20.9847,14.5412,8.5624,21.5008,21.4501,21.4754,17.7536,-12.1295,15.1071,15.0857,15.0964,-3.2526,-3.5671,15.1190,15.1071,15.1131,-2.1942,-8.5624,15.1190,15.1103,15.1147,-2.0503,12.1295,0.1000,7.8141,-424855.5000,488917.1349
4498.0000,15.3509,21.7392,0.0000,344721.7000,-344721.7000,16.3793,0.0000,58863.9400,58863.9400,799.9395,403585.6400,0.0000,-403585.6400,15.3538,21.0298,0.0000,106228.1000,-106228.1000,5.6639,0.0000,17769.7092,17769.7092,276.6170,123997.8092,0.0000,-123997.8092,21.4759,15.3663,18.4211,7.6955,519447.2386,21.7392,21.5667,21.6529,19.0319,3.5718,21.2374,21.1789,21.2082,16.3863,9.2357,21.7392,21.6901,21.7147,19.4520,-12.8075,15.3538,15.3288,15.3413,-1.4590,-3.5718,15.3663,15.3538,15.3600,-0.4866,-9.2357,15.3663,15.3570,15.3616,-0.3620,12.8075,0.1000,7.8141,-450949.8000,519447.2386
4499.0000,15.5680,21.9506,0.0000,357821.4000,-357821.4000,17.0302,0.0000,61428.0506,61428.0506,831.7267,419249.4506,0.0000,-419249.4506,15.5717,21.2444,0.0000,116181.6000,-116181.6000,6.2014,0.0000,19502.6506,19502.6506,302.8680,135684.2506,0.0000,-135684.2506,21.6821,15.5858,18.6340,8.0927,546258.3752,21.9506,21.7737,21.8622,20.4446,3.6096,21.4391,21.3811,21.4101,17.9033,9.8110,21.9506,21.9022,21.9264,20.8628,-13.4206,15.5717,15.5408,15.5563,0.0044,-3.6096,15.5858,15.5717,15.5788,0.9402,-9.8110,15.5858,15.5753,15.5805,1.0531,13.4206,0.1000,7.8141,-474003.0000,546258.3752
4500.0000,15.7186,22.0953,0.0000,369210.0000,-369210.0000,17.5983,0.0000,63619.4673,63619.4673,859.4724,432829.4673,0.0000,-432829.4673,15.7218,21.3908,0.0000,113520.5000,-113520.5000,6.0654,0.0000,19102.2650,19102.2650,296.2222,132622.7650,0.0000,-132622.7650,21.8372,15.7337,18.7854,8.2529,557069.8679,22.0953,21.9320,22.0136,21.1927,3.8443,21.6008,21.5428,21.5718,18.9113,9.9097,22.0953,22.0493,22.0723,21.5177,-13.7540,15.7218,15.6961,15.7089,0.7499,-3.8443,15.7337,15.7218,15.7277,1.5728,-9.9097,15.7337,15.7249,15.7293,1.6727,13.7540,0.1000,7.8141,-482730.5000,557069.8679
4501.0000,15.9066,22.2811,0.0000,381236.3000,-381236.3000,18.1903,0.0000,65998.6278,65998.6278,888.3860,447234.9278,0.0000,-447234.9278,15.9114,21.5791,0.0000,126501.2000,-126501.2000,6.7635,0.0000,21352.5775,21352.5775,330.3203,147853.7775,0.0000,-147853.7775,22.0120,15.9278,18.9699,8.6754,585586.6783,22.2811,22.1043,22.1927,22.3842,3.8089,21.7683,21.7109,21.7396,20.0405,10.5725,22.2811,22.2333,22.2572,22.7733,-14.3814,15.9114,15.8729,15.8921,1.9821,-3.8089,15.9278,15.9114,15.9196,2.8657,-10.5725,15.9278,15.9155,15.9217,2.9639,14.3814,0.1000,7.8141,-507737.5000,585586.6783
4502.0000,16.0810,22.4513,0.0000,395130.1000,-395130.1000,18.8777,0.0000,68701.4262,68701.4262,921.9560,463831.5262,0.0000,-463831.5262,16.0864,21.7515,0.0000,133219.1000,-133219.1000,7.1290,0.0000,22551.5775,22551.5775,348.1664,155770.6775,0.0000,-155770.6775,22.1811,16.1039,19.1425,9.0309,609588.8795,22.4513,22.2736,22.3624,23.4462,3.9162,21.9366,21.8790,21.9078,21.1674,11.0452,22.4513,22.4041,22.4277,23.8244,-14.9614,16.0864,16.0432,16.0648,3.0677,-3.9162,16.1039,16.0864,16.0952,3.9313,-11.0452,16.1039,16.0908,16.0974,4.0235,14.9614,0.1000,7.8141,-528349.2000,609588.8795
4503.0000,16.2445,22.6110,0.0000,407673.6000,-407673.6000,19.5005,0.0000,71172.5409,71172.5409,952.3727,478846.1409,0.0000,-478846.1409,16.2505,21.9132,0.0000,140068.2000,-140068.2000,7.5016,0.0000,23775.9012,23775.9012,366.3654,163844.1012,0.0000,-163844.1012,22.3395,16.2689,19.3042,9.3664,632234.9469,22.6110,22.4322,22.5216,24.3872,3.9996,22.0937,22.0367,22.0652,22.1492,11.5012,22.6110,22.5642,22.5876,24.7597,-15.5009,16.2505,16.2033,16.2269,4.0323,-3.9996,16.2689,16.2505,16.2597,4.8793,-11.5012,16.2689,16.2551,16.2620,4.9666,15.5009,0.1000,7.8141,-547741.8000,632234.9469
4504.0000,16.3787,22.7412,0.0000,414313.9000,-414313.9000,19.8407,0.0000,72575.5672,72575.5672,968.9864,486889.4672,0.0000,-486889.4672,16.3848,22.0451,0.0000,145624.2000,-145624.2000,7.8052,0.0000,24774.8267,24774.8267,381.1923,170399.0267,0.0000,-170399.0267,22.4687,16.4027,19.4357,9.5825,646818.6253,22.7412,22.5628,22.6520,24.9973,4.0118,22.2208,22.1652,22.1930,22.7807,11.8170,22.7412,22.6953,22.7183,25.3613,-15.8288,16.3848,16.3373,16.3611,4.6763,-4.0118,16.4027,16.3848,16.3938,5.4822,-11.8170,16.4027,16.3892,16.3960,5.5630,15.8288,0.1000,7.8141,-559938.1000,646818.6253
4505.0000,16.4843,22.8433,0.0000,429905.7000,-429905.7000,20.6066,0.0000,75506.7544,75506.7544,1006.3947,505412.4544,0.0000,-505412.4544,16.4898,22.1479,0.0000,138835.9000,-138835.9000,7.4461,0.0000,23661.8697,23661.8697,363.6551,162497.7697,0.0000,-162497.7697,22.5836,16.5071,19.5453,9.7404,657477.1154,22.8433,22.6801,22.7617,25.4190,4.3868,22.3452,22.2884,22.3168,23.4185,11.8329,22.8433,22.7989,22.8211,25.6901,-16.2198,16.4898,16.4472,16.4685,5.0569,-4.3868,16.5071,16.4898,16.4984,5.7972,-11.8329,16.5071,16.4943,16.5007,5.8747,16.2198,0.1000,7.8141,-568741.6000,657477.1154
4506.0000,16.1096,22.4549,0.0000,333665.0000,-333665.0000,16.0054,0.0000,58055.8919,58055.8919,781.6759,391720.8919,0.0000,-391720.8919,16.1035,21.7533,0.0000,107065.9000,-107065.9000,5.7451,0.0000,18129.4499,18129.4499,280.5803,125195.3499,0.0000,-125195.3499,22.2254,16.0806,19.1530,7.6371,515501.0757,22.4549,22.3553,22.4051,20.2804,3.4201,21.9780,21.9462,21.9621,18.3111,9.1652,22.4549,22.4288,22.4419,20.2840,-12.5853,16.1035,16.1541,16.1288,0.1200,-3.4201,16.0806,16.1035,16.0920,0.0344,-9.1652,16.0806,16.0975,16.0890,0.0441,12.5853,0.1000,7.8141,-440730.9000,515501.0757
4507.0000,15.8712,22.2276,0.0000,311935.2000,-311935.2000,14.9239,0.0000,53953.9468,53953.9468,728.8615,365889.1468,0.0000,-365889.1468,15.8636,21.5206,0.0000,92382.4000,-92382.4000,4.9481,0.0000,15581.3425,15581.3425,241.6567,107963.7425,0.0000,-107963.7425,22.0023,15.8403,18.9213,6.9970,472299.3018,22.2276,22.1255,22.1766,17.6665,3.3253,21.7638,21.7276,21.7457,15.8565,8.2734,22.2276,22.1983,22.2130,17.7116,-11.5987,15.8636,15.9210,15.8923,-2.6264,-3.3253,15.8403,15.8636,15.8520,-2.6403,-8.2734,15.8403,15.8569,15.8486,-2.6273,11.5987,0.1000,7.8141,-404317.6000,472299.3018
4508.0000,15.4247,21.7813,0.0000,234615.2000,-234615.2000,11.2062,0.0000,40135.1519,40135.1519,547.2932,274750.3519,0.0000,-274750.3519,15.4061,21.0633,0.0000,65127.5000,-65127.5000,3.4844,0.0000,10903.5321,10903.5321,170.1723,76031.0321,0.0000,-76031.0321,21.5900,15.3302,18.4601,5.2547,354691.5640,21.7813,21.7349,21.7581,12.9824,2.5739,21.3486,21.3347,21.3417,11.3383,6.0583,21.7813,21.7691,21.7752,12.8172,-8.6323,15.4061,15.5609,15.4835,-7.1950,-2.5739,15.3302,15.4061,15.3681,-8.0596,-6.0583,15.3302,15.3841,15.3571,-8.1356,8.6323,0.1000,7.8141,-299742.7000,354691.5640
4509.0000,15.1324,21.5019,0.0000,220659.4000,-220659.4000,10.5074,0.0000,37478.3838,37478.3838,513.1633,258137.7838,0.0000,-258137.7838,15.1136,20.7790,0.0000,49387.3000,-49387.3000,2.6368,0.0000,8230.1752,8230.1752,128.7755,57617.4752,0.0000,-57617.4752,21.3286,15.0326,18.1806,4.7287,319190.1043,21.5019,21.4533,21.4776,10.5255,2.6235,21.1153,21.0926,21.1039,9.3717,5.2603,21.5019,21.4862,21.4940,10.4035,-7.8838,15.1136,15.2685,15.1911,-9.8192,-2.6235,15.0326,15.1136,15.0731,-10.5338,-5.2603,15.0326,15.0871,15.0599,-10.6210,7.8838,0.1000,7.8141,-270046.7000,319190.1043
4510.0000,14.8430,21.2186,0.0000,190413.4000,-190413.4000,9.0491,0.0000,32114.2836,32114.2836,441.9441,222527.6836,0.0000,-222527.6836,14.8222,20.4913,0.0000,36628.2000,-36628.2000,1.9530,0.0000,6076.3484,6076.3484,95.3823,42704.5484,0.0000,-42704.5484,21.0713,14.7059,17.8886,4.0017,270117.3595,21.2186,21.1889,21.2038,8.1920,2.3654,20.8734,20.8578,20.8656,7.3724,4.3184,21.2186,21.2093,21.2140,8.0235,-6.6837,14.8222,15.0149,14.9185,-12.1251,-2.3654,14.7059,14.8222,14.7640,-13.1845,-4.3184,14.7059,14.7822,14.7440,-13.3408,6.6837,0.1000,7.8141,-227041.6000,270117.3595
4511.0000,14.6292,21.0126,0.0000,175528.0000,-175528.0000,8.3254,0.0000,29451.1541,29451.1541,406.6005,204979.1541,0.0000,-204979.1541,14.6068,20.2805,0.0000,32164.6000,-32164.6000,1.7128,0.0000,5318.3188,5318.3188,83.6520,37482.9188,0.0000,-37482.9188,20.8694,14.4805,17.6750,3.6647,247364.0548,21.0126,20.9819,20.9972,6.7437,2.2042,20.6752,20.6620,20.6686,5.9243,3.9170,21.0126,21.0021,21.0074,6.6056,-6.1212,14.6068,14.8154,14.7111,-13.5834,-2.2042,14.4805,14.6068,14.5436,-14.6655,-3.9170,14.4805,14.5622,14.5213,-14.8289,6.1212,0.1000,7.8141,-207692.6000,247364.0548
4512.0000,14.3818,20.7689,0.0000,158814.5000,-158814.5000,7.5219,0.0000,26488.8857,26488.8857,367.3576,185303.3857,0.0000,-185303.3857,14.3672,20.0433,0.0000,15203.7000,-15203.7000,0.8089,0.0000,2504.8279,2504.8279,39.5043,17708.5279,0.0000,-17708.5279,20.6872,14.1777,17.4324,3.0987,209162.1876,20.7689,20.7650,20.7670,4.9482,2.2377,20.5734,20.5451,20.5592,5.5091,3.0466,20.7689,20.7691,20.7690,4.7322,-5.2842,14.3672,14.5981,14.4827,-15.3536,-2.2377,14.1777,14.3672,14.2725,-16.8482,-3.0466,14.1777,14.2903,14.2340,-17.1915,5.2842,0.1000,7.8141,-174018.2000,209162.1876
4513.0000,14.2377,20.6322,0.0000,152373.0000,-152373.0000,7.2049,0.0000,25327.0718,25327.0718,351.8767,177700.0718,0.0000,-177700.0718,14.2196,19.8997,0.0000,16730.8000,-16730.8000,0.8892,0.0000,2750.3709,2750.3709,43.4281,19481.1709,0.0000,-19481.1709,20.5397,14.0451,17.2924,3.0038,202757.1244,20.6322,20.6152,20.6237,4.2530,2.1052,20.4027,20.3934,20.3980,4.3049,2.9945,20.6322,20.6256,20.6289,4.1055,-5.0997,14.2196,14.4537,14.3366,-16.0849,-2.1052,14.0451,14.2196,14.1323,-17.3559,-2.9945,14.0451,14.1486,14.0968,-17.6208,5.0997,0.1000,7.8141,-169103.8000,202757.1244
4514.0000,14.1114,20.5093,0.0000,141907.8000,-141907.8000,6.7037,0.0000,23516.6753,23516.6753,327.3962,165424.4753,0.0000,-165424.4753,14.0941,19.7762,0.0000,14663.6000,-14663.6000,0.7789,0.0000,2406.0875,2406.0875,38.0388,17069.6875,0.0000,-17069.6875,20.4201,13.8989,17.1595,2.7882,188202.4392,20.5093,20.4932,20.5013,3.6742,1.9749,20.2904,20.2770,20.2837,3.7091,2.7538,20.5093,20.5034,20.5063,3.5370,-4.7287,14.0941,14.3431,14.2186,-16.6062,-1.9749,13.8989,14.0941,13.9965,-18.0139,-2.7538,13.8989,14.0147,13.9568,-18.3129,4.7287,0.1000,7.8141,-156571.4000,188202.4392
4515.0000,13.9944,20.3951,0.0000,132232.2000,-132232.2000,6.2414,0.0000,21852.4309,21852.4309,304.8189,154084.6309,0.0000,-154084.6309,13.9788,19.6625,0.0000,11653.8000,-11653.8000,0.6187,0.0000,1909.0021,1909.0021,30.2153,13562.8021,0.0000,-13562.8021,20.3169,13.7581,17.0375,2.5710,173543.0981,20.3951,20.3829,20.3890,3.1278,1.8742,20.2041,20.1875,20.1958,3.3592,2.4929,20.3951,20.3908,20.3930,2.9880,-4.3671,13.9788,14.2448,14.1118,-17.0929,-1.8742,13.7581,13.9788,13.8684,-18.6640,-2.4929,13.7581,13.8869,13.8225,-19.0178,4.3671,0.1000,7.8141,-143886.0000,173543.0981
4516.0000,13.9116,20.3155,0.0000,126734.0000,-126734.0000,5.9773,0.0000,20902.7965,20902.7965,291.9194,147636.7965,0.0000,-147636.7965,13.8932,19.5786,0.0000,12421.4000,-12421.4000,0.6591,0.0000,2032.2130,2032.2130,32.1902,14453.6130,0.0000,-14453.6130,20.2297,13.6741,16.9519,2.4859,167799.7560,20.3155,20.2975,20.3065,2.8799,1.7727,20.1027,20.0935,20.0981,2.8106,2.4318,20.3155,20.3084,20.3120,2.7690,-4.2045,13.8932,14.1701,14.0316,-17.3272,-1.7727,13.6741,13.8932,13.7836,-18.8488,-2.4318,13.6741,13.8027,13.7384,-19.1680,4.2045,0.1000,7.8141,-139155.4000,167799.7560
4517.0000,13.8531,20.2592,0.0000,119722.2000,-119722.2000,5.6435,0.0000,19718.9996,19718.9996,275.6184,139441.1996,0.0000,-139441.1996,13.8287,19.5154,0.0000,15486.3000,-15486.3000,0.8215,0.0000,2531.2905,2531.2905,40.1189,18017.5905,0.0000,-18017.5905,20.1520,13.6139,16.8829,2.4153,163031.2187,20.2592,20.2333,20.2463,2.8098,1.6073,19.9905,19.9908,19.9906,2.1261,2.4288,20.2592,20.2491,20.2541,2.7335,-4.0361,13.8287,14.1259,13.9773,-17.3370,-1.6073,13.6139,13.8287,13.7213,-18.8786,-2.4288,13.6139,13.7445,13.6792,-19.1457,4.0361,0.1000,7.8141,-135208.5000,163031.2187
4518.0000,13.7949,20.2022,0.0000,132301.2000,-132301.2000,6.2340,0.0000,21760.9438,21760.9438,304.4602,154062.1438,0.0000,-154062.1438,13.7850,19.4726,0.0000,5932.7000,-5932.7000,0.3146,0.0000,969.1106,969.1106,15.3652,6901.8106,0.0000,-6901.8106,20.1357,13.5604,16.8480,2.4605,166080.8141,20.2022,20.1809,20.1916,2.7165,1.9731,20.0835,20.0286,20.0561,3.5372,2.2878,20.2022,20.1932,20.1977,2.6196,-4.2609,13.7850,14.0341,13.9095,-17.6067,-1.9731,13.5604,13.7850,13.6727,-18.8461,-2.2878,13.5604,13.6842,13.6223,-19.2085,4.2609,0.1000,7.8141,-138233.9000,166080.8141
4519.0000,13.9361,20.3489,0.0000,170244.0000,-170244.0000,8.0188,0.0000,28095.3584,28095.3584,391.6273,198339.3584,0.0000,-198339.3584,13.9172,19.6074,0.0000,23161.5000,-23161.5000,1.2280,0.0000,3790.6753,3790.6753,59.9759,26952.1753,0.0000,-26952.1753,20.2020,13.8290,17.0155,3.3674,227296.5920,20.3489,20.2689,20.3089,4.6380,2.2636,20.0362,20.0152,20.0257,3.4455,3.4916,20.3489,20.3154,20.3321,4.7537,-5.7552,13.9172,14.0801,13.9987,-16.0088,-2.2636,13.8290,13.9172,13.8731,-15.8930,-3.4916,13.8290,13.8795,13.8542,-15.8526,5.7552,0.1000,7.8141,-193405.5000,227296.5920
