Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4520.0000,14.1368,20.5479,0.0000,186778.2000,-186778.2000,8.8058,0.0000,30971.1811,30971.1811,430.0605,217749.3811,0.0000,-217749.3811,14.1203,19.8098,0.0000,46743.5000,-46743.5000,2.4797,0.0000,7672.8936,7672.8936,121.1058,54416.3936,0.0000,-54416.3936,20.3242,14.0707,17.1974,4.0327,272205.0187,20.5479,20.4203,20.4841,6.8731,2.1087,20.0904,20.0602,20.0753,4.3448,4.5884,20.5479,20.5050,20.5265,7.1895,-6.6971,14.1203,14.2427,14.1815,-13.6184,-2.1087,14.0707,14.1203,14.0955,-13.2300,-4.5884,14.0707,14.1034,14.0870,-13.1145,6.6971,0.1000,7.8141,-233521.7000,272205.0187
4521.0000,14.3987,20.8071,0.0000,228802.2000,-228802.2000,10.8013,0.0000,38177.6457,38177.6457,527.5184,266979.8457,0.0000,-266979.8457,14.3892,20.0771,0.0000,62150.5000,-62150.5000,3.2998,0.0000,10242.7338,10242.7338,161.1577,72393.2338,0.0000,-72393.2338,20.5600,14.3692,17.4646,4.9882,336705.2395,20.8071,20.6556,20.7313,9.6638,2.5005,20.3265,20.2742,20.3004,7.1909,5.8003,20.8071,20.7597,20.7834,10.0449,-8.3008,14.3892,14.4526,14.4209,-10.9060,-2.5005,14.3692,14.3892,14.3792,-10.1526,-5.8003,14.3692,14.3824,14.3758,-10.0188,8.3008,0.1000,7.8141,-290952.7000,336705.2395
4522.0000,14.6106,21.0125,0.0000,249465.9000,-249465.9000,11.7973,0.0000,41838.1020,41838.1020,576.1591,291304.0020,0.0000,-291304.0020,14.6038,20.2880,0.0000,71714.4000,-71714.4000,3.8119,0.0000,11857.2326,11857.2326,186.1662,83571.6326,0.0000,-83571.6326,20.7609,14.5883,17.6746,5.5054,371615.9684,21.0125,20.8595,20.9360,11.6125,2.6618,20.5230,20.4703,20.4966,9.2411,6.4737,21.0125,20.9669,20.9897,11.9673,-9.1355,14.6038,14.6504,14.6271,-8.9106,-2.6618,14.5883,14.6038,14.5961,-8.2081,-6.4737,14.5883,14.5990,14.5936,-8.0957,9.1355,0.1000,7.8141,-321180.3000,371615.9684
4523.0000,14.7787,21.1754,0.0000,259773.1000,-259773.1000,12.3021,0.0000,43743.9909,43743.9909,600.8124,303517.0909,0.0000,-303517.0909,14.7729,20.4540,0.0000,80209.6000,-80209.6000,4.2673,0.0000,13296.0997,13296.0997,208.4090,93505.6997,0.0000,-93505.6997,20.9172,14.7599,17.8385,5.8297,393503.5522,21.1754,21.0190,21.0972,12.9250,2.6782,20.6719,20.6213,20.6466,10.5546,6.9456,21.1754,21.1308,21.1531,13.2772,-9.6238,14.7729,14.8136,14.7932,-7.5245,-2.6782,14.7599,14.7729,14.7664,-6.8936,-6.9456,14.7599,14.7690,14.7644,-6.7965,9.6238,0.1000,7.8141,-339982.7000,393503.5522
4524.0000,14.8979,21.2900,0.0000,267833.8000,-267833.8000,12.6981,0.0000,45231.8415,45231.8415,620.1535,313065.6415,0.0000,-313065.6415,14.8922,20.5707,0.0000,81409.0000,-81409.0000,4.3343,0.0000,13519.7535,13519.7535,211.6791,94928.7535,0.0000,-94928.7535,21.0364,14.8784,17.9574,5.9933,404548.3640,21.2900,21.1405,21.2153,13.7099,2.7879,20.7937,20.7430,20.7684,11.4965,7.1222,21.2900,21.2473,21.2687,14.0083,-9.9101,14.8922,14.9326,14.9124,-6.7257,-2.7879,14.8784,14.8922,14.8853,-6.1840,-7.1222,14.8784,14.8881,14.8832,-6.1031,9.9101,0.1000,7.8141,-349242.8000,404548.3640
4525.0000,15.0020,21.3914,0.0000,276419.2000,-276419.2000,13.1156,0.0000,46800.0909,46800.0909,640.5456,323219.2909,0.0000,-323219.2909,14.9969,20.6738,0.0000,82500.9000,-82500.9000,4.3947,0.0000,13723.3720,13723.3720,214.6293,96224.2720,0.0000,-96224.2720,21.1410,14.9847,18.0628,6.1596,415775.9575,21.3914,21.2449,21.3182,14.3638,2.9070,20.9012,20.8500,20.8756,12.2705,7.3017,21.3914,21.3491,21.3702,14.6353,-10.2086,14.9969,15.0328,15.0149,-6.0750,-2.9070,14.9847,14.9969,14.9908,-5.5553,-7.3017,14.9847,14.9933,14.9890,-5.4822,10.2086,0.1000,7.8141,-358920.1000,415775.9575
4526.0000,15.0402,21.4260,0.0000,286983.5000,-286983.5000,13.6264,0.0000,48633.9014,48633.9014,665.4935,335617.4014,0.0000,-335617.4014,15.0347,20.7094,0.0000,68336.8000,-68336.8000,3.6419,0.0000,11373.9805,11373.9805,177.8622,79710.7805,0.0000,-79710.7805,21.2068,15.0160,18.1114,6.1087,412336.9922,21.4260,21.3064,21.3662,14.3915,3.3282,20.9945,20.9398,20.9671,12.8680,6.9701,21.4260,21.3876,21.4068,14.5179,-10.2982,15.0347,15.0762,15.0554,-6.1331,-3.3282,15.0160,15.0347,15.0253,-5.7368,-6.9701,15.0160,15.0286,15.0223,-5.6870,10.2982,0.1000,7.8141,-355320.3000,412336.9922
4527.0000,14.9925,21.3755,0.0000,253814.4000,-253814.4000,12.0546,0.0000,42962.9599,42962.9599,588.7287,296777.3599,0.0000,-296777.3599,14.9831,20.6562,0.0000,73006.6000,-73006.6000,3.8914,0.0000,12141.4513,12141.4513,190.0480,85148.0513,0.0000,-85148.0513,21.1437,14.9516,18.0476,5.6420,380837.3654,21.3755,21.2577,21.3166,13.3609,2.7211,20.9037,20.8655,20.8846,11.3890,6.6125,21.3755,21.3407,21.3581,13.5149,-9.3335,14.9831,15.0564,15.0197,-6.9781,-2.7211,14.9516,14.9831,14.9673,-6.8763,-6.6125,14.9516,14.9739,14.9627,-6.8490,9.3335,0.1000,7.8141,-326821.0000,380837.3654
4528.0000,15.0260,21.4118,0.0000,261927.0000,-261927.0000,12.4359,0.0000,44372.2819,44372.2819,607.3504,306299.2819,0.0000,-306299.2819,15.0179,20.6927,0.0000,76404.9000,-76404.9000,4.0716,0.0000,12713.4964,12713.4964,198.8492,89118.3964,0.0000,-89118.3964,21.1707,14.9960,18.0834,5.8243,393137.6046,21.4118,21.2805,21.3461,13.5340,2.7881,20.9316,20.8861,20.9089,11.5536,6.8597,21.4118,21.3730,21.3924,13.7494,-9.6478,15.0179,15.0765,15.0472,-6.8472,-2.7881,14.9960,15.0179,15.0070,-6.5772,-6.8597,14.9960,15.0114,15.0037,-6.5348,9.6478,0.1000,7.8141,-338331.9000,393137.6046
4529.0000,15.0384,21.4231,0.0000,265285.5000,-265285.5000,12.5982,0.0000,44954.8224,44954.8224,615.2769,310240.3224,0.0000,-310240.3224,15.0304,20.7046,0.0000,72779.8000,-72779.8000,3.8790,0.0000,12112.6629,12112.6629,189.4435,84892.4629,0.0000,-84892.4629,21.1910,15.0057,18.0984,5.8236,393091.8582,21.4231,21.2999,21.3615,13.5001,2.9064,20.9596,20.9127,20.9362,11.7072,6.7854,21.4231,21.3858,21.4045,13.6673,-9.6918,15.0304,15.0898,15.0601,-6.9116,-2.9064,15.0057,15.0304,15.0181,-6.6871,-6.7854,15.0057,15.0230,15.0143,-6.6554,9.6918,0.1000,7.8141,-338065.3000,393091.8582
4530.0000,15.0585,21.4431,0.0000,254839.5000,-254839.5000,12.1032,0.0000,43205.8630,43205.8630,591.0991,298045.3630,0.0000,-298045.3630,15.0498,20.7239,0.0000,83142.8000,-83142.8000,4.4316,0.0000,13841.5559,13841.5559,216.4300,96984.3559,0.0000,-96984.3559,21.1897,15.0267,18.1082,5.8229,393043.9692,21.4431,21.3042,21.3737,13.4554,2.5572,20.9362,20.8959,20.9161,11.2784,6.9888,21.4431,21.4048,21.4240,13.7131,-9.5460,15.0498,15.1146,15.0822,-6.8320,-2.5572,15.0267,15.0498,15.0383,-6.6436,-6.9888,15.0267,15.0435,15.0351,-6.6078,9.5460,0.1000,7.8141,-337982.3000,393043.9692
4531.0000,15.0664,21.4503,0.0000,247692.7000,-247692.7000,11.7653,0.0000,42002.2171,42002.2171,574.6004,289694.9171,0.0000,-289694.9171,15.0566,20.7303,0.0000,88330.3000,-88330.3000,4.7085,0.0000,14706.7329,14706.7329,229.9533,103037.0329,0.0000,-103037.0329,21.1849,15.0323,18.1086,5.7916,390936.0779,21.4503,21.3028,21.3765,13.3219,2.3523,20.9210,20.8817,20.9014,11.0099,7.0608,21.4503,21.4124,21.4313,13.6187,-9.4130,15.0566,15.1301,15.0934,-6.8831,-2.3523,15.0323,15.0566,15.0445,-6.7622,-7.0608,15.0323,15.0505,15.0414,-6.7292,9.4130,0.1000,7.8141,-336023.0000,390936.0779
4532.0000,14.7276,21.1035,0.0000,184858.8000,-184858.8000,8.7812,0.0000,31090.5105,31090.5105,428.8603,215949.3105,0.0000,-215949.3105,14.7033,20.3724,0.0000,50902.2000,-50902.2000,2.7134,0.0000,8428.9192,8428.9192,132.5194,59331.1192,0.0000,-59331.1192,20.9094,14.5962,17.7528,4.1466,279897.1487,21.1035,21.0564,21.0800,9.6091,2.0226,20.6645,20.6476,20.6561,7.9956,4.7360,21.1035,21.0929,21.0982,9.4477,-6.7586,14.7033,14.9112,14.8073,-10.4933,-2.0226,14.5962,14.7033,14.6498,-11.6824,-4.7360,14.5962,14.6727,14.6344,-11.8002,6.7586,0.1000,7.8141,-235761.0000,279897.1487
4533.0000,14.5080,20.8936,0.0000,171261.6000,-171261.6000,8.1168,0.0000,28651.5619,28651.5619,396.4104,199913.1619,0.0000,-199913.1619,14.4821,20.1572,0.0000,38265.5000,-38265.5000,2.0367,0.0000,6315.1683,6315.1683,99.4679,44580.6683,0.0000,-44580.6683,20.7208,14.3657,17.5433,3.6871,248877.8651,20.8936,20.8498,20.8717,7.5901,2.0267,20.5027,20.4823,20.4925,6.4613,4.0634,20.8936,20.8799,20.8868,7.4547,-6.0901,14.4821,14.6993,14.5907,-12.6460,-2.0267,14.3657,14.4821,14.4239,-13.7304,-4.0634,14.3657,14.4443,14.4050,-13.8692,6.0901,0.1000,7.8141,-209527.1000,248877.8651
4534.0000,14.2911,20.6814,0.0000,157178.6000,-157178.6000,7.4384,0.0000,26159.1953,26159.1953,363.2793,183337.7953,0.0000,-183337.7953,14.2717,19.9497,0.0000,20430.7000,-20430.7000,1.0864,0.0000,3361.1944,3361.1944,53.0577,23791.8944,0.0000,-23791.8944,20.5660,14.1056,17.3358,3.1470,212419.9456,20.6814,20.6598,20.6706,5.7899,2.1173,20.4190,20.3859,20.4024,5.8955,3.2037,20.6814,20.6745,20.6780,5.5976,-5.3211,14.2717,14.4995,14.3856,-14.4956,-2.1173,14.1056,14.2717,14.1887,-15.8217,-3.2037,14.1056,14.2082,14.1569,-16.0980,5.3211,0.1000,7.8141,-177609.3000,212419.9456
4535.0000,14.1375,20.5337,0.0000,147647.3000,-147647.3000,6.9773,0.0000,24483.0237,24483.0237,340.7584,172130.3237,0.0000,-172130.3237,14.1201,19.8013,0.0000,15796.4000,-15796.4000,0.8392,0.0000,2592.9550,2592.9550,40.9863,18389.3550,0.0000,-18389.3550,20.4346,13.9399,17.1873,2.9008,195803.7613,20.5337,20.5114,20.5225,4.7255,2.0460,20.3048,20.2796,20.2922,5.0147,2.8852,20.5337,20.5253,20.5295,4.5649,-4.9313,14.1201,14.3548,14.2374,-15.5564,-2.0460,13.9399,14.1201,14.0300,-16.8760,-2.8852,13.9399,14.0474,13.9937,-17.1725,4.9313,0.1000,7.8141,-163443.7000,195803.7613
4536.0000,13.9864,20.3588,310.5000,130879.5000,-130569.0000,6.1948,63.7333,21624.8056,21688.5388,302.5440,152504.3056,246.7667,-152257.5388,13.9757,19.6588,0.0000,9080.9000,-9080.9000,0.4821,0.0000,1487.4690,1487.4690,23.5470,10568.3690,0.0000,-10568.3690,20.2983,13.7412,17.0198,2.5017,168866.6683,20.3588,20.3569,20.3579,3.4317,1.9042,20.2159,20.1877,20.2018,4.4030,2.3864,20.3588,20.3599,20.3593,3.2270,-4.2906,13.9757,14.2356,14.1056,-16.4523,-1.9042,13.7412,13.9757,13.8584,-18.1518,-2.3864,13.7412,13.8759,13.8085,-18.5840,4.2906,0.1000,7.8141,-139649.9000,168866.6683
4537.0000,13.8643,20.2675,0.0000,125774.7000,-125774.7000,5.9317,0.0000,20721.3641,20721.3641,289.6946,146496.0641,0.0000,-146496.0641,13.8554,19.5405,0.0000,6746.7000,-6746.7000,0.3580,0.0000,1103.1972,1103.1972,17.4839,7849.8972,0.0000,-7849.8972,20.2081,13.6044,16.9063,2.3734,160203.0441,20.2675,20.2530,20.2602,2.9919,1.8579,20.1379,20.1101,20.1240,3.9281,2.2159,20.2675,20.2614,20.2645,2.8468,-4.0738,13.8554,14.1269,13.9912,-17.1619,-1.8579,13.6044,13.8554,13.7299,-18.8852,-2.2159,13.6044,13.7445,13.6745,-19.3399,4.0738,0.1000,7.8141,-132521.4000,160203.0441
4538.0000,13.7760,20.1825,0.0000,116013.6000,-116013.6000,5.4670,0.0000,19073.4440,19073.4440,266.9977,135087.0440,0.0000,-135087.0440,13.7614,19.4482,0.0000,9169.9000,-9169.9000,0.4863,0.0000,1497.4033,1497.4033,23.7519,10667.3033,0.0000,-10667.3033,20.1131,13.5050,16.8090,2.2479,151734.9366,20.1825,20.1683,20.1754,2.6060,1.6602,20.0051,19.9995,20.0023,2.8998,2.1465,20.1825,20.1771,20.1798,2.4746,-3.8068,13.7614,14.0598,13.9106,-17.4942,-1.6602,13.5050,13.7614,13.6332,-19.2970,-2.1465,13.5050,13.6522,13.5786,-19.7050,3.8068,0.1000,7.8141,-125183.5000,151734.9366
4539.0000,13.6915,20.0998,0.0000,106325.8000,-106325.8000,5.0075,0.0000,17445.9513,17445.9513,244.5604,123771.7513,0.0000,-123771.7513,13.6781,19.3662,0.0000,7768.3000,-7768.3000,0.4118,0.0000,1267.0185,1267.0185,20.1138,9035.3185,0.0000,-9035.3185,20.0339,13.3866,16.7103,2.0585,138947.0743,20.0998,20.0897,20.0948,2.2104,1.5319,19.9364,19.9220,19.9292,2.5412,1.9437,20.0998,20.0965,20.0982,2.0759,-3.4756,13.6781,14.0028,13.8405,-17.7765,-1.5319,13.3866,13.6781,13.5324,-19.8412,-1.9437,13.3866,13.5543,13.4704,-20.3169,3.4756,0.1000,7.8141,-114094.1000,138947.0743
4540.0000,13.6599,20.0711,0.0000,100453.9000,-100453.9000,4.7284,0.0000,16470.2556,16470.2556,230.9268,116924.1556,0.0000,-116924.1556,13.6253,19.3146,0.0000,16792.1000,-16792.1000,0.8900,0.0000,2736.7520,2736.7520,43.4638,19528.8520,0.0000,-19528.8520,19.9486,13.3856,16.6671,2.1070,142220.0707,20.0711,20.0406,20.0559,2.2821,1.2795,19.7428,19.7726,19.7577,0.9406,2.1694,20.0711,20.0593,20.0652,2.2290,-3.4489,13.6253,13.9949,13.8101,-17.6313,-1.2795,13.3856,13.6253,13.5055,-19.5201,-2.1694,13.3856,13.5356,13.4606,-19.7593,3.4489,0.1000,7.8141,-117246.0000,142220.0707
4541.0000,13.5862,19.9971,0.0000,93123.8000,-93123.8000,4.3825,0.0000,15242.0279,15242.0279,214.0319,108365.8279,0.0000,-108365.8279,13.5668,19.2566,0.0000,8436.6000,-8436.6000,0.4470,0.0000,1373.8442,1373.8442,21.8322,9810.4442,0.0000,-9810.4442,19.9102,13.2372,16.5737,1.8415,124299.6326,19.9971,19.9846,19.9909,1.9362,1.3118,19.7996,19.7646,19.7821,1.8859,1.7588,19.9971,19.9936,19.9954,1.8201,-3.0706,13.5668,13.9424,13.7546,-17.8964,-1.3118,13.2372,13.5668,13.4020,-20.2863,-1.7588,13.2372,13.4340,13.3356,-20.8008,3.0706,0.1000,7.8141,-101560.4000,124299.6326
4542.0000,13.5701,19.8675,1076.2000,105786.2000,-104710.0000,5.0327,222.4133,17308.0260,17530.4393,245.7897,123094.2260,853.7867,-122240.4393,13.5522,19.2432,0.0000,6430.3000,-6430.3000,0.3406,0.0000,1046.9152,1046.9152,16.6364,7477.2152,0.0000,-7477.2152,19.8342,13.2925,16.5633,2.0085,135577.0324,19.8675,19.8882,19.8779,1.0134,1.5640,19.7728,19.7512,19.7620,1.9890,1.9047,19.8675,19.8797,19.8736,0.8021,-3.4687,13.5522,13.8663,13.7092,-18.0423,-1.5640,13.2925,13.5522,13.4223,-19.4828,-1.9047,13.2925,13.4365,13.3645,-19.8525,3.4687,0.1000,7.8141,-111140.3000,135577.0324
4543.0000,13.6075,20.0227,0.0000,116557.1000,-116557.1000,5.4820,0.0000,19087.0070,19087.0070,267.7334,135644.1070,0.0000,-135644.1070,13.5749,19.2665,0.0000,20381.3000,-20381.3000,1.0796,0.0000,3319.3421,3319.3421,52.7273,23700.6421,0.0000,-23700.6421,19.8613,13.4015,16.6314,2.4220,163486.0864,20.0227,19.9374,19.9800,2.7800,1.4675,19.6531,19.6636,19.6583,1.0374,2.5471,20.0227,19.9867,20.0047,2.9415,-4.0146,13.5749,13.8775,13.7262,-17.4645,-1.4675,13.4015,13.5749,13.4882,-18.3530,-2.5471,13.4015,13.5088,13.4552,-18.4195,4.0146,0.1000,7.8141,-136938.4000,163486.0864
4544.0000,13.7412,20.1204,436.1000,135075.1000,-134639.0000,6.3775,89.8736,22189.0770,22278.9506,311.4678,157264.1770,346.2264,-156917.9506,13.7091,19.4017,0.0000,36060.8000,-36060.8000,1.9104,0.0000,5884.1525,5884.1525,93.2994,41944.9525,0.0000,-41944.9525,19.9118,13.6123,16.7620,2.9833,201373.0418,20.1204,20.0194,20.0699,4.0050,1.4891,19.6722,19.6592,19.6657,1.5616,3.3994,20.1204,20.0875,20.1039,4.2346,-4.8885,13.7091,13.9511,13.8301,-15.9815,-1.4891,13.6123,13.7091,13.6607,-16.1380,-3.3994,13.6123,13.6772,13.6448,-16.0408,4.8885,0.1000,7.8141,-170699.8000,201373.0418
4545.0000,13.8452,20.2583,0.0000,149136.1000,-149136.1000,7.0221,0.0000,24559.0606,24559.0606,342.9504,173695.1606,0.0000,-173695.1606,13.8170,19.5078,0.0000,42513.8000,-42513.8000,2.2534,0.0000,6947.8618,6947.8618,110.0542,49461.6618,0.0000,-49461.6618,20.0174,13.7314,16.8744,3.3317,224888.5406,20.2583,20.1287,20.1935,5.4744,1.5896,19.7646,19.7342,19.7494,2.8394,3.8430,20.2583,20.2178,20.2380,5.7931,-5.4326,13.8170,14.0293,13.9232,-14.8784,-1.5896,13.7314,13.8170,13.7742,-14.9623,-3.8430,13.7314,13.7913,13.7614,-14.8815,5.4326,0.1000,7.8141,-191649.9000,224888.5406
4546.0000,13.9628,20.3740,0.0000,155939.5000,-155939.5000,7.3475,0.0000,25750.9606,25750.9606,358.8395,181690.4606,0.0000,-181690.4606,13.9364,19.6261,0.0000,55254.7000,-55254.7000,2.9300,0.0000,9045.6546,9045.6546,143.0987,64300.3546,0.0000,-64300.3546,20.1034,13.8712,16.9873,3.6599,247046.2371,20.3740,20.2220,20.2980,6.5432,1.4725,19.8254,19.7968,19.8111,3.6215,4.4025,20.3740,20.3332,20.3536,6.9534,-5.8750,13.9364,14.1367,14.0365,-13.6425,-1.4725,13.8712,13.9364,13.9038,-13.6550,-4.4025,13.8712,13.9192,13.8952,-13.5554,5.8750,0.1000,7.8141,-211194.2000,247046.2371
4547.0000,14.0599,20.4683,0.0000,162577.8000,-162577.8000,7.6662,0.0000,26909.0833,26909.0833,374.4042,189486.8833,0.0000,-189486.8833,14.0348,19.7229,0.0000,61575.7000,-61575.7000,3.2668,0.0000,10094.9214,10094.9214,159.5464,71670.6214,0.0000,-71670.6214,20.1866,13.9759,17.0813,3.8800,261897.3775,20.4683,20.3065,20.3874,7.3613,1.4665,19.9037,19.8707,19.8872,4.5006,4.7333,20.4683,20.4278,20.4480,7.7873,-6.1997,14.0348,14.2269,14.1308,-12.7542,-1.4665,13.9759,14.0348,14.0053,-12.7817,-4.7333,13.9759,14.0204,13.9981,-12.6939,6.1997,0.1000,7.8141,-224153.5000,261897.3775
4548.0000,14.1476,20.5538,0.0000,169758.8000,-169758.8000,8.0099,0.0000,28156.3066,28156.3066,391.1915,197915.1066,0.0000,-197915.1066,14.1241,19.8110,0.0000,66277.7000,-66277.7000,3.5177,0.0000,10880.0302,10880.0302,171.7990,77157.7302,0.0000,-77157.7302,20.2669,14.0715,17.1692,4.0809,275458.2644,20.5538,20.3856,20.4697,8.0677,1.4974,19.9825,19.9470,19.9648,5.3109,5.0151,20.5538,20.5131,20.5335,8.4949,-6.5125,14.1241,14.3038,14.2140,-12.0401,-1.4974,14.0715,14.1241,14.0978,-12.0298,-5.0151,14.0715,14.1116,14.0916,-11.9508,6.5125,0.1000,7.8141,-236036.5000,275458.2644
4549.0000,14.2169,20.6209,0.0000,177962.1000,-177962.1000,8.4018,0.0000,29565.7237,29565.7237,410.3325,207527.8237,0.0000,-207527.8237,14.1951,19.8807,0.0000,66328.4000,-66328.4000,3.5217,0.0000,10899.7546,10899.7546,171.9938,77228.1546,0.0000,-77228.1546,20.3412,14.1443,17.2428,4.2221,284993.5903,20.6209,20.4608,20.5408,8.6234,1.6267,20.0640,20.0253,20.0446,6.0874,5.1484,20.6209,20.5814,20.6011,8.9791,-6.7751,14.1951,14.3595,14.2773,-11.5804,-1.6267,14.1443,14.1951,14.1697,-11.5343,-5.1484,14.1443,14.1827,14.1635,-11.4707,6.7751,0.1000,7.8141,-244290.5000,284993.5903
4550.0000,14.3332,20.7368,0.0000,188137.0000,-188137.0000,8.8863,0.0000,31343.1161,31343.1161,433.9920,219480.1161,0.0000,-219480.1161,14.3152,20.0006,0.0000,77974.8000,-77974.8000,4.1413,0.0000,12836.4736,12836.4736,202.2533,90811.2736,0.0000,-90811.2736,20.4380,14.2800,17.3590,4.5841,309423.7601,20.7368,20.5472,20.6420,9.5426,1.5817,20.1516,20.1124,20.1320,6.9066,5.7229,20.7368,20.6931,20.7150,10.0384,-7.3046,14.3152,14.4535,14.3844,-10.5747,-1.5817,14.2800,14.3152,14.2976,-10.3377,-5.7229,14.2800,14.3072,14.2936,-10.2587,7.3046,0.1000,7.8141,-266111.8000,309423.7601
4551.0000,14.4382,20.8391,0.0000,196966.3000,-196966.3000,9.3105,0.0000,32896.6752,32896.6752,454.7097,229862.9752,0.0000,-229862.9752,14.4222,20.1060,0.0000,84220.4000,-84220.4000,4.4752,0.0000,13886.8446,13886.8446,218.5630,98107.2446,0.0000,-98107.2446,20.5355,14.3911,17.4633,4.8401,326705.1587,20.8391,20.6410,20.7401,10.3539,1.6118,20.2476,20.2065,20.2271,7.7652,6.0870,20.8391,20.7956,20.8174,10.8654,-7.6987,14.4222,14.5467,14.4845,-9.7429,-1.6118,14.3911,14.4222,14.4067,-9.4804,-6.0870,14.3911,14.4154,14.4033,-9.4067,7.6987,0.1000,7.8141,-281186.7000,326705.1587
4552.0000,14.5314,20.9269,54.2000,201507.7000,-201453.5000,9.5346,11.0274,33730.6224,33741.6498,465.6558,235238.3224,43.1726,-235195.1498,14.5166,20.1989,0.0000,91054.2000,-91054.2000,4.8405,0.0000,15034.9850,15034.9850,236.4040,106089.1850,0.0000,-106089.1850,20.6172,14.4887,17.5529,5.0340,339795.2751,20.9269,20.7182,20.8225,10.9420,1.5647,20.3258,20.2855,20.3056,8.3727,6.4052,20.9269,20.8838,20.9053,11.4886,-7.9699,14.5166,14.6360,14.5763,-9.0474,-1.5647,14.4887,14.5166,14.5026,-8.8037,-6.4052,14.4887,14.5108,14.4998,-8.7338,7.9699,0.1000,7.8141,-292507.7000,339795.2751
4553.0000,14.5511,20.8896,936.5000,187101.7000,-186165.2000,8.9044,190.4783,31334.0477,31524.5260,434.8754,218435.7477,746.0217,-217689.7260,14.5327,20.2129,0.0000,91631.3000,-91631.3000,4.8732,0.0000,15133.9574,15133.9574,237.9975,106765.2574,0.0000,-106765.2574,20.5983,14.4955,17.5469,4.8045,324302.8490,20.8896,20.7026,20.7961,10.2193,1.3437,20.3188,20.2857,20.3023,7.9876,6.2169,20.8896,20.8553,20.8724,10.6570,-7.5606,14.5327,14.6929,14.6128,-9.0321,-1.3437,14.4955,14.5327,14.5141,-9.1437,-6.2169,14.4955,14.5259,14.5107,-9.0887,7.5606,0.1000,7.8141,-277796.5000,324302.8490
4554.0000,14.5159,20.9089,5.9000,177275.1000,-177269.2000,8.3922,1.2007,29663.2558,29664.4565,409.8602,206938.3558,4.6993,-206933.6565,14.4924,20.1718,0.0000,88666.2000,-88666.2000,4.7158,0.0000,14635.3485,14635.3485,230.3119,103301.5485,0.0000,-103301.5485,20.5888,14.4448,17.5168,4.6018,310624.2605,20.9089,20.6933,20.8011,10.0906,1.2255,20.2794,20.2506,20.2650,7.3472,5.9413,20.9089,20.8692,20.8890,10.6606,-7.1667,14.4924,14.7013,14.5969,-9.5520,-1.2255,14.4448,14.4924,14.4686,-10.0069,-5.9413,14.4448,14.4842,14.4645,-9.9663,7.1667,0.1000,7.8141,-265935.4000,310624.2605
4555.0000,14.4456,20.8245,214.6000,168802.2000,-168587.6000,8.0000,43.7224,28197.8155,28241.5379,390.7079,197000.0155,170.8776,-196829.1379,14.4174,20.0969,0.0000,76978.9000,-76978.9000,4.0935,0.0000,12691.9037,12691.9037,199.9198,89670.8037,0.0000,-89670.8037,20.5314,14.3561,17.4438,4.2673,288042.6589,20.8245,20.6632,20.7439,9.2452,1.3022,20.2336,20.2055,20.2195,6.7449,5.3957,20.8245,20.7939,20.8092,9.5098,-6.6978,14.4174,14.6512,14.5343,-10.4884,-1.3022,14.3561,14.4174,14.3868,-11.1203,-5.3957,14.3561,14.4056,14.3809,-11.1047,6.6978,0.1000,7.8141,-245566.5000,288042.6589
4556.0000,14.2483,20.6014,499.4000,145446.8000,-144947.4000,6.9062,102.0719,24181.8941,24283.9661,337.2897,169628.6941,397.3281,-169231.3661,14.2116,19.8904,0.0000,48279.1000,-48279.1000,2.5665,0.0000,7935.6447,7935.6447,125.3445,56214.7447,0.0000,-56214.7447,20.3824,14.0913,17.2368,3.4052,229854.0599,20.6014,20.5363,20.5689,7.1320,1.4466,20.1232,20.1016,20.1124,5.4868,4.0131,20.6014,20.5887,20.5951,6.9505,-5.4597,14.2116,14.5019,14.3568,-12.6452,-1.4466,14.0913,14.2116,14.1514,-13.9136,-4.0131,14.0913,14.1811,14.1362,-14.0105,5.4597,0.1000,7.8141,-193226.5000,229854.0599
4557.0000,14.0627,20.3965,744.5000,134943.2000,-134198.7000,6.4139,152.6265,22336.6403,22489.2668,313.2432,157279.8403,591.8735,-156687.9668,14.0295,19.7111,0.0000,28189.2000,-28189.2000,1.4972,0.0000,4621.0746,4621.0746,73.1230,32810.2746,0.0000,-32810.2746,20.2475,13.8640,17.0557,2.8856,194779.6153,20.3965,20.3723,20.3844,5.2246,1.6389,20.0566,20.0281,20.0423,4.8546,3.1361,20.3965,20.3916,20.3940,4.9306,-4.7750,14.0295,14.3176,14.1736,-14.5451,-1.6389,13.8640,14.0295,13.9468,-15.9262,-3.1361,13.8640,13.9752,13.9196,-16.1490,4.7750,0.1000,7.8141,-162387.9000,194779.6153
4558.0000,13.9060,20.2148,1001.7000,123525.9000,-122524.2000,5.8809,205.8792,20370.9482,20576.8274,287.2143,143896.8482,795.8208,-143101.0274,13.8811,19.5652,0.0000,16264.8000,-16264.8000,0.8632,0.0000,2660.5521,2660.5521,42.1592,18925.3521,0.0000,-18925.3521,20.1202,13.6681,16.8941,2.4864,167832.3725,20.2148,20.2112,20.2130,3.6640,1.6726,19.9913,19.9609,19.9761,4.2921,2.5358,20.2148,20.2161,20.2155,3.3581,-4.2084,13.8811,14.1720,14.0266,-15.8232,-1.6726,13.6681,13.8811,13.7746,-17.3894,-2.5358,13.6681,13.8003,13.7342,-17.7407,4.2084,0.1000,7.8141,-138789.0000,167832.3725
4559.0000,13.7944,20.0688,1325.9000,115030.9000,-113705.0000,5.4916,273.0096,18920.1003,19193.1099,268.2025,133951.0003,1052.8904,-132898.1099,13.7738,19.4602,0.0000,11896.0000,-11896.0000,0.6310,0.0000,1942.9091,1942.9091,30.8163,13838.9091,0.0000,-13838.9091,20.0022,13.5372,16.7697,2.2618,152670.3515,20.0688,20.0733,20.0710,2.5537,1.6202,19.9015,19.8805,19.8910,3.5228,2.2512,20.0688,20.0729,20.0708,2.2711,-3.8714,13.7738,14.0716,13.9227,-16.5329,-1.6202,13.5372,13.7738,13.6555,-18.1639,-2.2512,13.5372,13.6784,13.6078,-18.5601,3.8714,0.1000,7.8141,-125601.0000,152670.3515
4560.0000,13.7756,19.7137,4470.2000,104262.5000,-99792.3000,5.1458,920.7210,17141.3225,18062.0436,251.3107,121403.8225,3549.4790,-117854.3436,13.7589,19.4476,0.0000,8564.6000,-8564.6000,0.4541,0.0000,1398.5108,1398.5108,22.1767,9963.1108,0.0000,-9963.1108,19.7619,13.5286,16.6452,1.9946,134632.2169,19.7137,19.8223,19.7680,-0.4868,1.5639,19.7380,19.7494,19.7437,2.0620,2.0180,19.7137,19.7690,19.7413,-1.0489,-3.5819,13.7589,14.0376,13.8983,-16.3212,-1.5639,13.5286,13.7589,13.6437,-17.6965,-2.0180,13.5286,13.6612,13.5949,-18.0688,3.5819,0.1000,7.8141,-108356.9000,134632.2169
4561.0000,13.6543,19.9079,1402.4000,103313.9000,-101911.5000,4.9394,289.4262,16936.9484,17226.3746,241.2309,120250.8484,1112.9738,-119137.8746,13.6413,19.3289,0.0000,8036.6000,-8036.6000,0.4261,0.0000,1310.0906,1310.0906,20.8083,9346.6906,0.0000,-9346.6906,19.8119,13.3436,16.5778,1.9831,133858.3841,19.9079,19.8407,19.8743,1.7689,1.5044,19.7278,19.7053,19.7165,2.2154,1.9305,19.9079,19.8719,19.8899,1.7963,-3.4349,13.6413,13.9683,13.8048,-17.1027,-1.5044,13.3436,13.6413,13.4925,-19.1355,-1.9305,13.3436,13.5168,13.4302,-19.6446,3.4349,0.1000,7.8141,-109948.1000,133858.3841
4562.0000,13.5766,19.7809,1754.8000,96047.0000,-94292.2000,4.6123,362.6175,15716.9658,16079.5833,225.2561,111763.9658,1392.1825,-110371.7833,13.5643,19.2538,0.0000,6143.4000,-6143.4000,0.3255,0.0000,1000.3769,1000.3769,15.8989,7143.7769,0.0000,-7143.7769,19.7487,13.2494,16.4990,1.8338,123780.9446,19.7809,19.7935,19.7872,1.0495,1.4289,19.6933,19.6719,19.6826,2.1323,1.7545,19.7809,19.7910,19.7860,0.8343,-3.1834,13.5643,13.9072,13.7357,-17.5169,-1.4289,13.2494,13.5643,13.4068,-19.5977,-1.7545,13.2494,13.4282,13.3388,-20.1329,3.1834,0.1000,7.8141,-100435.6000,123780.9446
4563.0000,13.5475,19.6752,2259.1000,88814.5000,-86555.4000,4.2965,467.0515,14523.5502,14990.6017,209.8365,103338.0502,1792.0485,-101546.0017,13.5229,19.2137,0.0000,9893.7000,-9893.7000,0.5241,0.0000,1610.1261,1610.1261,25.5967,11503.8261,0.0000,-11503.8261,19.6504,13.2315,16.4410,1.7681,119349.3596,19.6752,19.7077,19.6914,0.3381,1.2575,19.5624,19.5794,19.5709,1.0656,1.7816,19.6752,19.6921,19.6836,0.0670,-3.0391,13.5229,13.8939,13.7084,-17.4458,-1.2575,13.2315,13.5229,13.3772,-19.4343,-1.7816,13.2315,13.4042,13.3178,-19.8274,3.0391,0.1000,7.8141,-96449.1000,119349.3596
4564.0000,13.5374,19.6994,2380.1000,106347.5000,-103967.4000,5.1267,492.1494,17386.5425,17878.6920,250.3806,123734.0425,1887.9506,-121846.0920,13.5165,19.2081,0.0000,8177.9000,-8177.9000,0.4331,0.0000,1330.7717,1330.7717,21.1541,9508.6717,0.0000,-9508.6717,19.6455,13.2777,16.4616,2.0230,136554.5752,19.6994,19.6852,19.6923,0.8415,1.5645,19.5817,19.5621,19.5719,1.4946,1.9977,19.6994,19.6923,19.6958,0.7350,-3.5622,13.5165,13.8214,13.6689,-17.6091,-1.5645,13.2777,13.5165,13.3971,-18.7999,-1.9977,13.2777,13.4127,13.3452,-19.0970,3.5622,0.1000,7.8141,-112145.3000,136554.5752
4565.0000,13.4977,19.9120,0.0000,118862.2000,-118862.2000,5.5893,0.0000,19414.5108,19414.5108,272.9701,138276.7108,0.0000,-138276.7108,13.4783,19.1696,0.0000,10366.2000,-10366.2000,0.5490,0.0000,1685.9627,1685.9627,26.8140,12052.1627,0.0000,-12052.1627,19.7719,13.2501,16.5110,2.2875,154404.6778,19.9120,19.8104,19.8612,3.2001,1.6801,19.6526,19.6101,19.6313,2.4645,2.2291,19.9120,19.8641,19.8880,3.3689,-3.9092,13.4783,13.7681,13.6232,-17.8639,-1.6801,13.2501,13.4783,13.3642,-18.9607,-2.2291,13.2501,13.3815,13.3158,-19.2218,3.9092,0.1000,7.8141,-129228.4000,154404.6778
4566.0000,13.7215,20.0850,1023.4000,206635.8000,-205612.4000,9.7682,210.9755,33928.7812,34139.7567,477.0625,240564.5812,812.4245,-239752.1567,13.7097,19.4045,0.0000,5887.2000,-5887.2000,0.3118,0.0000,960.6416,960.6416,15.2260,6847.8416,0.0000,-6847.8416,19.9878,13.6449,16.8164,3.6534,246602.6681,20.0850,20.0103,20.0477,5.3490,3.1521,19.9558,19.8694,19.9126,5.9213,3.4639,20.0850,20.0498,20.0674,5.3865,-6.6160,13.7097,13.8172,13.7634,-15.8730,-3.1521,13.6449,13.7097,13.6773,-14.9230,-3.4639,13.6449,13.6759,13.6604,-14.8103,6.6160,0.1000,7.8141,-211499.6000,246602.6681
4567.0000,14.0899,20.5091,0.0000,268047.7000,-268047.7000,12.6195,0.0000,44397.6458,44397.6458,616.3178,312445.3458,0.0000,-312445.3458,14.0842,19.7781,0.0000,26041.2000,-26041.2000,1.3803,0.0000,4272.3722,4272.3722,67.4123,30313.5722,0.0000,-30313.5722,20.3437,14.0715,17.2076,5.0175,338683.5133,20.5091,20.3858,20.4474,9.8197,3.7464,20.2221,20.1503,20.1862,8.7373,5.1267,20.5091,20.4555,20.4823,10.0340,-8.8731,14.0842,14.1195,14.1019,-11.8688,-3.7464,14.0715,14.0842,14.0779,-10.5320,-5.1267,14.0715,14.0775,14.0745,-10.3213,8.8731,0.1000,7.8141,-294088.9000,338683.5133
4568.0000,14.5678,20.9818,0.0000,291723.9000,-291723.9000,13.7675,0.0000,48874.8053,48874.8053,672.3806,340598.7053,0.0000,-340598.7053,14.5690,20.2599,0.0000,84127.6000,-84127.6000,4.4660,0.0000,13902.2701,13902.2701,218.1123,98029.8701,0.0000,-98029.8701,20.7147,14.5844,17.6495,6.3870,431123.2031,20.9818,20.7899,20.8859,14.1690,3.1005,20.4771,20.4208,20.4490,11.1538,7.5665,20.9818,20.9231,20.9525,14.7314,-10.6670,14.5690,14.5509,14.5599,-7.0089,-3.1005,14.5844,14.5690,14.5767,-5.4813,-7.5665,14.5844,14.5727,14.5785,-5.2652,10.6670,0.1000,7.8141,-375851.5000,431123.2031
4569.0000,14.8829,21.2837,0.0000,306859.3000,-306859.3000,14.5278,0.0000,51803.6350,51803.6350,709.5121,358662.9350,0.0000,-358662.9350,14.8846,20.5679,0.0000,100537.8000,-100537.8000,5.3480,0.0000,16694.5424,16694.5424,261.1889,117232.3424,0.0000,-117232.3424,21.0065,14.8941,17.9503,6.9420,468584.5639,21.2837,21.0928,21.1883,16.4755,3.0599,20.7589,20.6996,20.7293,13.6277,8.4079,21.2837,21.2315,21.2576,16.9891,-11.4678,14.8846,14.8683,14.8765,-4.4143,-3.0599,14.8941,14.8846,14.8893,-3.1844,-8.4079,14.8941,14.8868,14.8904,-3.0198,11.4678,0.1000,7.8141,-407397.1000,468584.5639
4570.0000,15.1135,21.5060,0.0000,317245.6000,-317245.6000,15.0512,0.0000,53858.3853,53858.3853,735.0784,371103.9853,0.0000,-371103.9853,15.1150,20.7935,0.0000,108868.2000,-108868.2000,5.7990,0.0000,18142.8030,18142.8030,283.2155,127011.0030,0.0000,-127011.0030,21.2274,15.1231,18.1753,7.2726,490901.4280,21.5060,21.3182,21.4121,17.8550,3.0841,20.9757,20.9186,20.9472,15.1960,8.8831,21.5060,21.4566,21.4813,18.3190,-11.9672,15.1150,15.1004,15.1077,-2.8869,-3.0841,15.1231,15.1150,15.1191,-1.8200,-8.8831,15.1231,15.1168,15.1200,-1.6821,11.9672,0.1000,7.8141,-426113.8000,490901.4280
4571.0000,15.3396,21.7273,0.0000,334836.6000,-334836.6000,15.9106,0.0000,57160.1956,57160.1956,777.0465,391996.7956,0.0000,-391996.7956,15.3425,21.0182,0.0000,117029.8000,-117029.8000,6.2401,0.0000,19573.0850,19573.0850,304.7552,136602.8850,0.0000,-136602.8850,21.4467,15.3541,18.4004,7.7114,520521.1792,21.7273,21.5367,21.6320,19.2972,3.2235,21.1948,21.1368,21.1658,16.7909,9.4636,21.7273,21.6779,21.7026,19.7485,-12.6871,15.3425,15.3178,15.3301,-1.3782,-3.2235,15.3541,15.3425,15.3483,-0.3291,-9.4636,15.3541,15.3452,15.3496,-0.2028,12.6871,0.1000,7.8141,-451866.4000,520521.1792
4572.0000,15.4938,21.8752,0.0000,346186.3000,-346186.3000,16.4752,0.0000,59322.0409,59322.0409,804.6202,405508.3409,0.0000,-405508.3409,15.4960,21.1679,0.0000,113216.5000,-113216.5000,6.0429,0.0000,18981.7784,18981.7784,295.1235,132198.2784,0.0000,-132198.2784,21.6076,15.5050,18.5563,7.8522,530023.3773,21.8752,21.7026,21.7889,20.0075,3.4774,21.3632,21.3057,21.3344,17.7582,9.5203,21.8752,21.8287,21.8519,20.3433,-12.9977,15.4960,15.4774,15.4867,-0.6423,-3.4774,15.5050,15.4960,15.5005,0.2632,-9.5203,15.5050,15.4982,15.5016,0.3729,12.9977,0.1000,7.8141,-459402.8000,530023.3773
4573.0000,15.6872,22.0664,0.0000,358066.5000,-358066.5000,17.0585,0.0000,61651.3381,61651.3381,833.1085,419717.8381,0.0000,-419717.8381,15.6912,21.3618,0.0000,126221.2000,-126221.2000,6.7416,0.0000,21228.8778,21228.8778,329.2504,147450.0778,0.0000,-147450.0778,21.7877,15.7052,18.7465,8.2720,558358.3335,22.0664,21.8791,21.9727,21.1681,3.4389,21.5365,21.4796,21.5081,18.8559,10.1806,22.0664,22.0181,22.0422,21.5799,-13.6195,15.6912,15.6583,15.6747,0.5983,-3.4389,15.7052,15.6912,15.6982,1.5618,-10.1806,15.7052,15.6945,15.6999,1.6682,13.6195,0.1000,7.8141,-484287.7000,558358.3335
4574.0000,15.8566,22.2313,0.0000,370998.1000,-370998.1000,17.6980,0.0000,64146.5492,64146.5492,864.3413,435144.6492,0.0000,-435144.6492,15.8611,21.5289,0.0000,131268.2000,-131268.2000,7.0174,0.0000,22138.9609,22138.9609,342.7199,153407.1609,0.0000,-153407.1609,21.9538,15.8756,18.9147,8.5840,579420.2094,22.2313,22.0461,22.1387,22.1089,3.5602,21.7030,21.6461,21.6746,19.8762,10.5776,22.2313,22.1840,22.2076,22.4949,-14.1378,15.8611,15.8250,15.8431,1.5839,-3.5602,15.8756,15.8611,15.8683,2.4998,-10.5776,15.8756,15.8646,15.8701,2.5976,14.1378,0.1000,7.8141,-502266.3000,579420.2094
4575.0000,16.0242,22.3954,0.0000,384112.0000,-384112.0000,18.3450,0.0000,66691.3472,66691.3472,895.9382,450803.3472,0.0000,-450803.3472,16.0295,21.6951,0.0000,138375.8000,-138375.8000,7.4032,0.0000,23402.4366,23402.4366,361.5592,161778.2366,0.0000,-161778.2366,22.1164,16.0456,19.0810,8.9319,602900.3263,22.3954,22.2084,22.3019,23.0481,3.6473,21.8645,21.8080,21.8363,20.8507,11.0504,22.3954,22.3483,22.3718,23.4349,-14.6977,16.0295,15.9877,16.0086,2.5637,-3.6473,16.0456,16.0295,16.0375,3.4684,-11.0504,16.0456,16.0333,16.0394,3.5608,14.6977,0.1000,7.8141,-522487.8000,602900.3263
4576.0000,16.1764,22.5438,0.0000,393782.2000,-393782.2000,18.8286,0.0000,68630.4628,68630.4628,919.5590,462412.6628,0.0000,-462412.6628,16.1821,21.8454,0.0000,144914.8000,-144914.8000,7.7591,0.0000,24570.5162,24570.5162,378.9413,169485.3162,0.0000,-169485.3162,22.2634,16.1987,19.2311,9.2138,621932.6259,22.5438,22.3557,22.4497,23.8188,3.6898,22.0099,21.9543,21.9821,21.6423,11.4489,22.5438,22.4973,22.5205,24.2045,-15.1388,16.1821,16.1371,16.1596,3.3816,-3.6898,16.1987,16.1821,16.1904,4.2576,-11.4489,16.1987,16.1860,16.1924,4.3437,15.1388,0.1000,7.8141,-538697.0000,621932.6259
4577.0000,16.3016,22.6653,0.0000,409921.5000,-409921.5000,19.6210,0.0000,71667.4720,71667.4720,958.2595,481588.9720,0.0000,-481588.9720,16.3070,21.9679,0.0000,140295.9000,-140295.9000,7.5172,0.0000,23837.0912,23837.0912,367.1261,164132.9912,0.0000,-164132.9912,22.3963,16.3232,19.3598,9.4176,635685.8400,22.6653,22.4919,22.5786,24.3963,4.0346,22.1509,22.0943,22.1226,22.4023,11.5518,22.6653,22.6201,22.6427,24.6906,-15.5864,16.3070,16.2654,16.2862,3.9354,-4.0346,16.3232,16.3070,16.3151,4.7446,-11.5518,16.3232,16.3110,16.3171,4.8263,15.5864,0.1000,7.8141,-550217.4000,635685.8400
4578.0000,15.9611,22.3111,0.0000,315449.6000,-315449.6000,15.1123,0.0000,54683.9006,54683.9006,738.0593,370133.5006,0.0000,-370133.5006,15.9542,21.6070,0.0000,112304.4000,-112304.4000,6.0209,0.0000,18969.6014,18969.6014,294.0517,131274.0014,0.0000,-131274.0014,22.0656,15.9308,18.9982,7.4082,500050.3958,22.3111,22.1991,22.2551,19.5689,3.0305,21.8052,21.7742,21.7897,17.4701,9.0514,22.3111,22.2839,22.2975,19.6067,-12.0818,15.9542,16.0115,15.9829,-0.6369,-3.0305,15.9308,15.9542,15.9425,-0.6952,-9.0514,15.9308,15.9485,15.9397,-0.6773,12.0818,0.1000,7.8141,-427754.0000,500050.3958
4579.0000,15.7724,22.1331,0.0000,301934.0000,-301934.0000,14.4306,0.0000,52096.3156,52096.3156,704.7674,354030.3156,0.0000,-354030.3156,15.7647,21.4244,0.0000,99364.6000,-99364.6000,5.3184,0.0000,16731.9159,16731.9159,259.7398,116096.5159,0.0000,-116096.5159,21.8900,15.7442,18.8171,6.9355,468143.2659,22.1331,22.0154,22.0743,17.4061,3.0374,21.6392,21.6017,21.6205,15.4825,8.3558,22.1331,22.1015,22.1173,17.4957,-11.3932,15.7647,15.8221,15.7934,-2.9344,-3.0374,15.7442,15.7647,15.7544,-2.8639,-8.3558,15.7442,15.7592,15.7517,-2.8394,11.3932,0.1000,7.8141,-401298.6000,468143.2659
4580.0000,15.3400,21.6990,0.0000,225694.8000,-225694.8000,10.7728,0.0000,38528.9103,38528.9103,526.1260,264223.7103,0.0000,-264223.7103,15.3196,20.9783,0.0000,68446.3000,-68446.3000,3.6603,0.0000,11443.4000,11443.4000,178.7624,79889.7000,0.0000,-79889.7000,21.4945,15.2431,18.3688,5.1556,348004.0799,21.6990,21.6472,21.6731,12.7590,2.3708,21.2413,21.2271,21.2342,11.0180,6.0311,21.6990,21.6864,21.6927,12.5840,-8.4020,15.3196,15.4864,15.4030,-7.4450,-2.3708,15.2431,15.3196,15.2814,-8.3315,-6.0311,15.2431,15.2987,15.2709,-8.3987,8.4020,0.1000,7.8141,-294141.1000,348004.0799
4581.0000,15.0465,21.4177,0.0000,211012.4000,-211012.4000,10.0422,0.0000,35764.8879,35764.8879,490.4449,246777.2879,0.0000,-246777.2879,15.0256,20.6921,0.0000,50049.8000,-50049.8000,2.6711,0.0000,8329.1094,8329.1094,130.4524,58378.9094,0.0000,-58378.9094,21.2379,14.9399,18.0889,4.5752,308824.1623,21.4177,21.3694,21.3936,10.1765,2.4570,21.0166,20.9941,21.0054,9.0273,5.1281,21.4177,21.4028,21.4103,10.0255,-7.5852,15.0256,15.1951,15.1104,-10.2036,-2.4570,14.9399,15.0256,14.9828,-10.9739,-5.1281,14.9399,14.9984,14.9692,-11.0640,7.5852,0.1000,7.8141,-261062.2000,308824.1623
4582.0000,14.7494,21.1267,0.0000,180415.2000,-180415.2000,8.5690,0.0000,30359.1398,30359.1398,418.4953,210774.3398,0.0000,-210774.3398,14.7270,20.3971,0.0000,34264.0000,-34264.0000,1.8263,0.0000,5675.8406,5675.8406,89.1912,39939.8406,0.0000,-39939.8406,20.9826,14.5981,17.7904,3.7924,255983.9905,21.1267,21.1024,21.1145,7.6886,2.2476,20.7862,20.7702,20.7782,7.0596,4.0738,21.1267,21.1196,21.1231,7.4759,-6.3214,14.7270,14.9372,14.8321,-12.6621,-2.2476,14.5981,14.7270,14.6625,-13.8352,-4.0738,14.5981,14.6826,14.6404,-14.0154,6.3214,0.1000,7.8141,-214679.2000,255983.9905
4583.0000,14.5251,20.9102,0.0000,165291.9000,-165291.9000,7.8350,0.0000,27664.2574,27664.2574,382.6485,192956.1574,0.0000,-192956.1574,14.5022,20.1770,0.0000,27288.7000,-27288.7000,1.4526,0.0000,4504.9712,4504.9712,70.9418,31793.6712,0.0000,-31793.6712,20.7808,14.3561,17.5685,3.4096,230146.3781,20.9102,20.8886,20.8994,6.0802,2.1275,20.5999,20.5858,20.5928,5.6567,3.5801,20.9102,20.9031,20.9067,5.8905,-5.7075,14.5022,14.7290,14.6156,-14.2781,-2.1275,14.3561,14.5022,14.4292,-15.5078,-3.5801,14.3561,14.4491,14.4026,-15.7166,5.7075,0.1000,7.8141,-192580.6000,230146.3781
4584.0000,14.3108,20.7008,0.0000,149177.2000,-149177.2000,7.0605,0.0000,24839.1836,24839.1836,344.8255,174016.3836,0.0000,-174016.3836,14.2915,19.9692,0.0000,17729.7000,-17729.7000,0.9428,0.0000,2917.6907,2917.6907,46.0472,20647.3907,0.0000,-20647.3907,20.6053,14.1011,17.3532,2.9745,200778.6742,20.7008,20.6938,20.6973,4.5942,2.0392,20.4647,20.4467,20.4557,4.8158,2.9821,20.7008,20.6995,20.7001,4.3776,-5.0213,14.2915,14.5419,14.4167,-15.7162,-2.0392,14.1011,14.2915,14.1963,-17.2377,-2.9821,14.1011,14.2169,14.1590,-17.5543,5.0213,0.1000,7.8141,-166906.9000,200778.6742
4585.0000,14.1687,20.5647,0.0000,142795.0000,-142795.0000,6.7488,0.0000,23696.0049,23696.0049,329.6026,166491.0049,0.0000,-166491.0049,14.1481,19.8292,0.0000,16836.2000,-16836.2000,0.8945,0.0000,2764.7769,2764.7769,43.6878,19600.9769,0.0000,-19600.9769,20.4680,13.9593,17.2137,2.8427,191879.1057,20.5647,20.5506,20.5577,3.8549,1.9514,20.3239,20.3134,20.3186,3.8960,2.8460,20.5647,20.5597,20.5622,3.6857,-4.7974,14.1481,14.4043,14.2762,-16.4665,-1.9514,13.9593,14.1481,14.0537,-17.8706,-2.8460,13.9593,14.0729,14.0161,-18.1568,4.7974,0.1000,7.8141,-159631.2000,191879.1057
4586.0000,14.0268,20.4258,0.0000,132288.3000,-132288.3000,6.2464,0.0000,21878.5423,21878.5423,305.0637,154166.8423,0.0000,-154166.8423,14.0124,19.6953,0.0000,10749.6000,-10749.6000,0.5708,0.0000,1761.7485,1761.7485,27.8772,12511.3485,0.0000,-12511.3485,20.3546,13.7810,17.0678,2.5607,172844.2555,20.4258,20.4207,20.4232,3.0675,1.8919,20.2525,20.2301,20.2413,3.6757,2.4627,20.4258,20.4250,20.4254,2.8840,-4.3545,14.0124,14.2830,14.1477,-17.1772,-1.8919,13.7810,14.0124,13.8967,-18.8359,-2.4627,13.7810,13.9155,13.8483,-19.2329,4.3545,0.1000,7.8141,-143037.9000,172844.2555
4587.0000,13.9059,20.3082,0.0000,122081.3000,-122081.3000,5.7590,0.0000,20132.6545,20132.6545,281.2624,142213.9545,0.0000,-142213.9545,13.8940,19.5787,0.0000,8142.7000,-8142.7000,0.4321,0.0000,1332.2095,1332.2095,21.1048,9474.9095,0.0000,-9474.9095,20.2507,13.6332,16.9420,2.3411,158022.2050,20.3082,20.3063,20.3073,2.4543,1.7756,20.1639,20.1463,20.1551,3.2237,2.2078,20.3082,20.3087,20.3084,2.2758,-3.9834,13.8940,14.1843,14.0392,-17.7091,-1.7756,13.6332,13.8940,13.7636,-19.5434,-2.2078,13.6332,13.7817,13.7075,-19.9980,3.9834,0.1000,7.8141,-130224.0000,158022.2050
4588.0000,13.8966,20.3039,0.0000,143731.9000,-143731.9000,6.7750,0.0000,23697.9125,23697.9125,330.8798,167429.8125,0.0000,-167429.8125,13.8792,19.5665,0.0000,11520.2000,-11520.2000,0.6111,0.0000,1884.3914,1884.3914,29.8444,13404.5914,0.0000,-13404.5914,20.2176,13.7064,16.9620,2.7480,185490.7074,20.3039,20.2716,20.2878,2.9490,2.0546,20.1100,20.0904,20.1002,3.1143,2.6657,20.3039,20.2894,20.2966,2.8776,-4.7204,13.8792,14.1114,13.9953,-17.5254,-2.0546,13.7064,13.8792,13.7928,-18.3529,-2.6657,13.7064,13.8031,13.7548,-18.5531,4.7204,0.1000,7.8141,-155252.1000,185490.7074
4589.0000,13.8920,20.2996,0.0000,152844.6000,-152844.6000,7.2041,0.0000,25197.6435,25197.6435,351.8364,178042.2435,0.0000,-178042.2435,13.8812,19.5688,0.0000,9142.0000,-9142.0000,0.4849,0.0000,1495.4246,1495.4246,23.6820,10637.4246,0.0000,-10637.4246,20.2177,13.7123,16.9650,2.8582,192925.7430,20.2996,20.2621,20.2809,3.3758,2.2397,20.1387,20.0989,20.1188,3.8096,2.7246,20.2996,20.2828,20.2912,3.3170,-4.9644,13.8812,14.0826,13.9819,-17.1358,-2.2397,13.7123,13.8812,13.7967,-17.8220,-2.7246,13.7123,13.8060,13.7592,-18.0310,4.9644,0.1000,7.8141,-161986.6000,192925.7430
4590.0000,14.1280,20.5408,0.0000,244001.2000,-244001.2000,11.5003,0.0000,40451.3477,40451.3477,561.6549,284452.5477,0.0000,-284452.5477,14.1211,19.8115,0.0000,4384.1000,-4384.1000,0.2325,0.0000,719.6541,719.6541,11.3569,5103.7541,0.0000,-5103.7541,20.4498,14.0699,17.2598,4.2772,288711.8820,20.5408,20.4657,20.5032,6.4367,3.7559,20.4275,20.3452,20.3864,7.3174,3.9885,20.5408,20.5037,20.5222,6.4800,-7.7444,14.1211,14.1973,14.1592,-14.5856,-3.7559,14.0699,14.1211,14.0955,-13.8551,-3.9885,14.0699,14.0944,14.0821,-13.7752,7.7444,0.1000,7.8141,-248385.3000,288711.8820
4591.0000,14.4885,20.8993,0.0000,296346.4000,-296346.4000,13.9891,0.0000,49554.7302,49554.7302,683.2064,345901.1302,0.0000,-345901.1302,14.4847,20.1738,0.0000,26650.6000,-26650.6000,1.4150,0.0000,4398.4664,4398.4664,69.1059,31049.0664,0.0000,-31049.0664,20.7503,14.4763,17.6133,5.5225,372766.4916,20.8993,20.7925,20.8459,10.4058,4.1914,20.6363,20.5717,20.6040,9.6203,5.6064,20.8993,20.8526,20.8759,10.5658,-9.7977,14.4847,14.5083,14.4965,-10.5696,-4.1914,14.4763,14.4847,14.4805,-9.5271,-5.6064,14.4763,14.4801,14.4782,-9.3626,9.7977,0.1000,7.8141,-322997.0000,372766.4916
4592.0000,14.9472,21.3528,0.0000,317679.1000,-317679.1000,15.0321,0.0000,53714.0465,53714.0465,734.1412,371393.1465,0.0000,-371393.1465,14.9491,20.6352,0.0000,85773.8000,-85773.8000,4.5610,0.0000,14257.1858,14257.1858,222.7534,100030.9858,0.0000,-100030.9858,21.1007,14.9649,18.0328,6.8693,463680.8272,21.3528,21.1803,21.2666,14.7936,3.4903,20.8715,20.8174,20.8445,11.9902,8.0514,21.3528,21.2982,21.3255,15.2733,-11.5417,14.9491,14.9270,14.9381,-5.8609,-3.4903,14.9649,14.9491,14.9570,-4.6190,-8.0514,14.9649,14.9533,14.9591,-4.4462,11.5417,0.1000,7.8141,-403452.9000,463680.8272
4593.0000,15.2327,21.6251,0.0000,330190.3000,-330190.3000,15.6722,0.0000,56219.5776,56219.5776,765.4036,386409.8776,0.0000,-386409.8776,15.2346,20.9130,0.0000,100319.4000,-100319.4000,5.3452,0.0000,16749.6356,16749.6356,261.0496,117069.0356,0.0000,-117069.0356,21.3642,15.2437,18.3040,7.3504,496153.5842,21.6251,21.4561,21.5406,16.9539,3.4423,21.1258,21.0686,21.0972,14.3123,8.7875,21.6251,21.5766,21.6009,17.3762,-12.2298,15.2346,15.2177,15.2262,-3.5295,-3.4423,15.2437,15.2346,15.2391,-2.5547,-8.7875,15.2437,15.2369,15.2403,-2.4265,12.2298,0.1000,7.8141,-430509.7000,496153.5842
4594.0000,15.4429,21.8278,0.0000,338144.0000,-338144.0000,16.0807,0.0000,57871.3938,57871.3938,785.3568,396015.3938,0.0000,-396015.3938,15.4446,21.1187,0.0000,109321.8000,-109321.8000,5.8322,0.0000,18313.7422,18313.7422,284.8339,127635.5422,0.0000,-127635.5422,21.5625,15.4528,18.5077,7.6501,516380.1063,21.8278,21.6584,21.7431,18.2652,3.4162,21.3180,21.2630,21.2905,15.7586,9.2484,21.8278,21.7812,21.8045,18.6616,-12.6645,15.4446,15.4289,15.4368,-2.1372,-3.4162,15.4528,15.4446,15.4487,-1.2792,-9.2484,15.4528,15.4466,15.4497,-1.1713,12.6645,0.1000,7.8141,-447465.8000,516380.1063
4595.0000,15.6504,22.0310,0.0000,354769.4000,-354769.4000,16.8955,0.0000,61028.1186,61028.1186,825.1502,415797.5186,0.0000,-415797.5186,15.6533,21.3247,0.0000,116854.2000,-116854.2000,6.2399,0.0000,19641.4064,19641.4064,304.7458,136495.6064,0.0000,-136495.6064,21.7631,15.6648,18.7139,8.0618,544171.3032,22.0310,21.8581,21.9445,19.6542,3.5519,21.5182,21.4618,21.4900,17.2867,9.7918,22.0310,21.9841,22.0075,20.0427,-13.3436,15.6533,15.6288,15.6411,-0.7322,-3.5519,15.6648,15.6533,15.6590,0.1253,-9.7918,15.6648,15.6561,15.6605,0.2256,13.3436,0.1000,7.8141,-471623.6000,544171.3032
4596.0000,15.7921,22.1669,0.0000,366100.0000,-366100.0000,17.4599,0.0000,63198.4688,63198.4688,852.7144,429298.4688,0.0000,-429298.4688,15.7944,21.4624,0.0000,112987.5000,-112987.5000,6.0391,0.0000,19035.0827,19035.0827,294.9409,132022.5827,0.0000,-132022.5827,21.9109,15.8037,18.8573,8.2004,553530.2817,22.1669,22.0088,22.0878,20.3538,3.8069,21.6736,21.6174,21.6455,18.2429,9.8461,22.1669,22.1225,22.1447,20.6459,-13.6530,15.7944,15.7751,15.7848,-0.0395,-3.8069,15.8037,15.7944,15.7991,0.7050,-9.8461,15.8037,15.7969,15.8003,0.7922,13.6530,0.1000,7.8141,-479087.5000,553530.2817
4597.0000,15.9747,22.3476,0.0000,378355.4000,-378355.4000,18.0620,0.0000,65610.9699,65610.9699,882.1187,443966.3699,0.0000,-443966.3699,15.9787,21.6454,0.0000,125439.8000,-125439.8000,6.7090,0.0000,21196.8998,21196.8998,327.6582,146636.6998,0.0000,-146636.6998,22.0809,15.9929,19.0369,8.6172,581662.5481,22.3476,22.1762,22.2619,21.5306,3.7843,21.8369,21.7810,21.8089,19.3443,10.4934,22.3476,22.3013,22.3244,21.8881,-14.2777,15.9787,15.9463,15.9625,1.1764,-3.7843,15.9929,15.9787,15.9858,1.9867,-10.4934,15.9929,15.9823,15.9876,2.0732,14.2777,0.1000,7.8141,-503795.2000,581662.5481
4598.0000,16.1461,22.5149,0.0000,392783.4000,-392783.4000,18.7744,0.0000,68404.4742,68404.4742,916.9124,461187.8742,0.0000,-461187.8742,16.1508,21.8150,0.0000,131875.5000,-131875.5000,7.0593,0.0000,22348.0177,22348.0177,344.7628,154223.5177,0.0000,-154223.5177,22.2474,16.1662,19.2068,8.9767,605930.5354,22.5149,22.3427,22.4288,22.5971,3.9051,22.0030,21.9467,21.9748,20.4673,10.9643,22.5149,22.4691,22.4920,22.9448,-14.8694,16.1508,16.1132,16.1320,2.2654,-3.9051,16.1662,16.1508,16.1585,3.0595,-10.9643,16.1662,16.1547,16.1605,3.1406,14.8694,0.1000,7.8141,-524658.9000,605930.5354
4599.0000,16.3060,22.6711,0.0000,405521.5000,-405521.5000,19.4063,0.0000,70906.0221,70906.0221,947.7737,476427.5221,0.0000,-476427.5221,16.3113,21.9732,0.0000,138215.4000,-138215.4000,7.4046,0.0000,23485.3151,23485.3151,361.6285,161700.7151,0.0000,-161700.7151,22.4027,16.3277,19.3652,9.3069,628217.4621,22.6711,22.4984,22.5847,23.5299,4.0006,22.1574,22.1016,22.1295,21.4366,11.4052,22.6711,22.6257,22.6484,23.8706,-15.4058,16.3113,16.2699,16.2906,3.2212,-4.0006,16.3277,16.3113,16.3195,3.9985,-11.4052,16.3277,16.3154,16.3216,4.0749,15.4058,0.1000,7.8141,-543736.9000,628217.4621
4600.0000,16.4564,22.8179,0.0000,416005.4000,-416005.4000,19.9302,0.0000,73014.0878,73014.0878,973.3601,489019.4878,0.0000,-489019.4878,16.4621,22.1218,0.0000,144979.7000,-144979.7000,7.7729,0.0000,24697.3978,24697.3978,379.6147,169677.0978,0.0000,-169677.0978,22.5477,16.4794,19.5135,9.6060,648402.6889,22.8179,22.6434,22.7307,24.3564,4.0525,22.3006,22.2454,22.2730,22.2762,11.8253,22.8179,22.7728,22.7954,24.6995,-15.8778,16.4621,16.4170,16.4396,4.0755,-4.0525,16.4794,16.4621,16.4708,4.8400,-11.8253,16.4794,16.4664,16.4729,4.9121,15.8778,0.1000,7.8141,-560985.1000,648402.6889
4601.0000,16.5895,22.9476,0.0000,434836.2000,-434836.2000,20.8543,0.0000,76575.2882,76575.2882,1018.4900,511411.4882,0.0000,-511411.4882,16.5951,22.2526,0.0000,140845.6000,-140845.6000,7.5567,0.0000,24047.3833,24047.3833,369.0556,164892.9833,0.0000,-164892.9833,22.6880,16.6127,19.6504,9.8627,665731.8676,22.9476,22.7850,22.8663,25.0795,4.4325,22.4494,22.3929,22.4211,23.1895,11.9892,22.9476,22.9034,22.9255,25.3465,-16.4218,16.5951,16.5516,16.5733,4.7658,-4.4325,16.6127,16.5951,16.6039,5.4869,-11.9892,16.6127,16.5998,16.6062,5.5568,16.4218,0.1000,7.8141,-575681.8000,665731.8676
4602.0000,16.2296,22.5731,0.0000,334559.4000,-334559.4000,16.0601,0.0000,58386.4157,58386.4157,784.3503,392945.8157,0.0000,-392945.8157,16.2235,21.8721,0.0000,113305.6000,-113305.6000,6.0830,0.0000,19224.3993,19224.3993,297.0830,132529.9993,0.0000,-132529.9993,22.3374,16.2015,19.2694,7.7636,524040.4636,22.5731,22.4707,22.5219,20.0366,3.3257,22.0837,22.0534,22.0685,18.0528,9.4087,22.5731,22.5472,22.5602,20.0543,-12.7344,16.2235,16.2744,16.2490,-0.0374,-3.3257,16.2015,16.2235,16.2125,-0.1523,-9.4087,16.2015,16.2180,16.2097,-0.1480,12.7344,0.1000,7.8141,-447865.0000,524040.4636
