Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4603.0000,16.0451,22.4003,0.0000,322759.7000,-322759.7000,15.4547,0.0000,56068.2579,56068.2579,754.7838,378827.9579,0.0000,-378827.9579,16.0388,21.6950,0.0000,102157.6000,-102157.6000,5.4748,0.0000,17279.8080,17279.8080,267.3781,119437.4080,0.0000,-119437.4080,22.1641,16.0217,19.0929,7.3459,495846.9145,22.4003,22.2879,22.3441,17.9881,3.3267,21.9191,21.8815,21.9003,16.1494,8.8014,22.4003,22.3692,22.3848,18.0764,-12.1281,16.0388,16.0854,16.0621,-2.2364,-3.3267,16.0217,16.0388,16.0303,-2.1833,-8.8014,16.0217,16.0341,16.0279,-2.1674,12.1281,0.1000,7.8141,-424917.3000,495846.9145
4604.0000,15.5874,21.9400,0.0000,239825.2000,-239825.2000,11.4689,0.0000,41191.0736,41191.0736,560.1202,281016.2736,0.0000,-281016.2736,15.5684,21.2232,0.0000,71180.1000,-71180.1000,3.8113,0.0000,11947.9027,11947.9027,186.1387,83128.0027,0.0000,-83128.0027,21.7417,15.4955,18.6186,5.4536,368121.1324,21.9400,21.8940,21.9170,13.0743,2.5525,21.4923,21.4796,21.4859,11.3922,6.3638,21.9400,21.9287,21.9344,12.8955,-8.9163,15.5684,15.7242,15.6463,-7.0164,-2.5525,15.4955,15.5684,15.5320,-7.9215,-6.3638,15.4955,15.5482,15.5219,-7.9974,8.9163,0.1000,7.8141,-311005.3000,368121.1324
4605.0000,15.2755,21.6411,0.0000,223885.3000,-223885.3000,10.6729,0.0000,38159.5586,38159.5586,521.2449,262044.8586,0.0000,-262044.8586,15.2560,20.9190,0.0000,52020.3000,-52020.3000,2.7794,0.0000,8688.4115,8688.4115,135.7405,60708.7115,0.0000,-60708.7115,21.4670,15.1744,18.3207,4.8369,326493.9700,21.6411,21.5976,21.6194,10.3634,2.6312,21.2491,21.2283,21.2387,9.2731,5.4105,21.6411,21.6275,21.6343,10.2112,-8.0417,15.2560,15.4150,15.3355,-9.9126,-2.6312,15.1744,15.2560,15.2152,-10.7031,-5.4105,15.1744,15.2298,15.2021,-10.7995,8.0417,0.1000,7.8141,-275905.6000,326493.9700
4606.0000,14.9683,21.3405,0.0000,191905.1000,-191905.1000,9.1289,0.0000,32464.4601,32464.4601,445.8389,224369.5601,0.0000,-224369.5601,14.9467,20.6138,0.0000,37510.4000,-37510.4000,2.0013,0.0000,6234.6863,6234.6863,97.7413,43745.0863,0.0000,-43745.0863,21.1961,14.8274,18.0118,4.0504,273404.0308,21.3405,21.3183,21.3294,7.8380,2.3758,20.9962,20.9834,20.9898,7.1385,4.3772,21.3405,21.3340,21.3373,7.6342,-6.7530,14.9467,15.1454,15.0461,-12.4194,-2.3758,14.8274,14.9467,14.8870,-13.5718,-4.3772,14.8274,14.9059,14.8667,-13.7425,6.7530,0.1000,7.8141,-229415.5000,273404.0308
4607.0000,14.7308,21.1111,0.0000,175797.3000,-175797.3000,8.3452,0.0000,29568.8012,29568.8012,407.5680,205366.1012,0.0000,-205366.1012,14.7086,20.3805,0.0000,30025.9000,-30025.9000,1.5998,0.0000,4972.4034,4972.4034,78.1321,34998.3034,0.0000,-34998.3034,20.9813,14.5721,17.7767,3.6422,245847.0552,21.1111,21.0925,21.1018,6.1622,2.2485,20.7965,20.7851,20.7908,5.6772,3.8483,21.1111,21.1052,21.1081,5.9750,-6.0968,14.7086,14.9244,14.8165,-14.1161,-2.2485,14.5721,14.7086,14.6403,-15.3333,-3.8483,14.5721,14.6595,14.6158,-15.5328,6.0968,0.1000,7.8141,-205823.2000,245847.0552
4608.0000,14.4916,20.8768,0.0000,158155.4000,-158155.4000,7.4958,0.0000,26448.5217,26448.5217,366.0820,184603.9217,0.0000,-184603.9217,14.4739,20.1488,0.0000,17858.1000,-17858.1000,0.9505,0.0000,2946.8566,2946.8566,46.4216,20804.9566,0.0000,-20804.9566,20.7899,14.2877,17.5388,3.1381,211824.2538,20.8768,20.8770,20.8769,4.4833,2.1818,20.6560,20.6395,20.6477,4.8599,3.1323,20.8768,20.8785,20.8776,4.2540,-5.3140,14.4739,14.7141,14.5940,-15.7600,-2.1818,14.2877,14.4739,14.3808,-17.3077,-3.1323,14.2877,14.4002,14.3440,-17.6347,5.3140,0.1000,7.8141,-176013.5000,211824.2538
4609.0000,14.3333,20.7252,0.0000,150882.5000,-150882.5000,7.1397,0.0000,25136.6439,25136.6439,348.6894,176019.1439,0.0000,-176019.1439,14.3145,19.9932,0.0000,16624.7000,-16624.7000,0.8840,0.0000,2736.7853,2736.7853,43.1722,19361.4853,0.0000,-19361.4853,20.6386,14.1293,17.3840,2.9843,201442.5309,20.7252,20.7183,20.7217,3.6592,2.0852,20.5024,20.4947,20.4985,3.8698,2.9692,20.7252,20.7231,20.7241,3.4779,-5.0544,14.3145,14.5600,14.4373,-16.6061,-2.0852,14.1293,14.3145,14.2219,-18.0310,-2.9692,14.1293,14.2397,14.1845,-18.3282,5.0544,0.1000,7.8141,-167507.2000,201442.5309
4610.0000,14.1842,20.5797,0.0000,139626.9000,-139626.9000,6.6001,0.0000,23178.8496,23178.8496,322.3380,162805.7496,0.0000,-162805.7496,14.1697,19.8504,0.0000,11746.7000,-11746.7000,0.6242,0.0000,1929.6117,1929.6117,30.4841,13676.3117,0.0000,-13676.3117,20.5120,13.9496,17.2308,2.7090,182856.8571,20.5797,20.5793,20.5795,2.8756,1.9920,20.4054,20.3911,20.3982,3.4510,2.6162,20.5797,20.5807,20.5802,2.6890,-4.6081,14.1697,14.4308,14.3003,-17.3239,-1.9920,13.9496,14.1697,14.0596,-18.9606,-2.6162,13.9496,14.0776,14.0136,-19.3401,4.6081,0.1000,7.8141,-151373.6000,182856.8571
4611.0000,14.0474,20.4462,0.0000,128876.2000,-128876.2000,6.0859,0.0000,21324.6465,21324.6465,297.2257,150200.8465,0.0000,-150200.8465,14.0383,19.7210,0.0000,7285.7000,-7285.7000,0.3869,0.0000,1194.5036,1194.5036,18.8959,8480.2036,0.0000,-8480.2036,20.4008,13.7796,17.0902,2.4489,165301.6671,20.4462,20.4521,20.4492,2.1711,1.8997,20.3284,20.3102,20.3193,3.1893,2.2866,20.4462,20.4503,20.4482,1.9799,-4.1862,14.0383,14.3168,14.1776,-17.9461,-1.8997,13.7796,14.0383,13.9090,-19.8034,-2.2866,13.7796,13.9252,13.8524,-20.2786,4.1862,0.1000,7.8141,-136161.9000,165301.6671
4612.0000,14.0376,20.4419,0.0000,151783.0000,-151783.0000,7.1612,0.0000,25109.0732,25109.0732,349.7394,176892.0732,0.0000,-176892.0732,14.0218,19.7074,0.0000,11293.2000,-11293.2000,0.5994,0.0000,1851.0939,1851.0939,29.2736,13144.2939,0.0000,-13144.2939,20.3637,13.8550,17.1094,2.8862,194820.6059,20.4419,20.4145,20.4282,2.7352,2.1873,20.2624,20.2465,20.2544,3.0107,2.7867,20.4419,20.4294,20.4356,2.6598,-4.9739,14.0218,14.2424,14.1321,-17.6972,-2.1873,13.8550,14.0218,13.9384,-18.5192,-2.7867,13.8550,13.9475,13.9013,-18.7196,4.9739,0.1000,7.8141,-163076.2000,194820.6059
4613.0000,14.0321,20.4368,0.0000,159103.0000,-159103.0000,7.5060,0.0000,26316.5971,26316.5971,366.5824,185419.5971,0.0000,-185419.5971,14.0211,19.7070,0.0000,10362.7000,-10362.7000,0.5500,0.0000,1698.5551,1698.5551,26.8598,12061.2551,0.0000,-12061.2551,20.3561,13.8591,17.1076,2.9907,201875.6210,20.4368,20.4028,20.4198,3.2064,2.3187,20.2694,20.2376,20.2535,3.5329,2.8687,20.4368,20.4217,20.4292,3.1488,-5.1873,14.0211,14.2169,14.1190,-17.2435,-2.3187,13.8591,14.0211,13.9401,-17.9554,-2.8687,13.8591,13.9496,13.9043,-18.1543,5.1873,0.1000,7.8141,-169465.7000,201875.6210
4614.0000,14.2420,20.6514,0.0000,244997.7000,-244997.7000,11.5579,0.0000,40727.0427,40727.0427,564.4685,285724.7427,0.0000,-285724.7427,14.2359,19.9243,0.0000,3635.1000,-3635.1000,0.1929,0.0000,597.7168,597.7168,9.4220,4232.8168,0.0000,-4232.8168,20.5682,14.1773,17.3727,4.2912,289654.5419,20.6514,20.5832,20.6173,6.0178,3.7883,20.5512,20.4719,20.5116,7.0118,3.9812,20.6514,20.6175,20.6344,6.0498,-7.7696,14.2359,14.3163,14.2761,-14.8920,-3.7883,14.1773,14.2359,14.2066,-14.3273,-3.9812,14.1773,14.2058,14.1915,-14.2813,7.7696,0.1000,7.8141,-248632.8000,289654.5419
4615.0000,14.5075,20.9138,0.0000,295913.5000,-295913.5000,13.9792,0.0000,49504.9075,49504.9075,682.7227,345418.4075,0.0000,-345418.4075,14.5044,20.1910,0.0000,8075.2000,-8075.2000,0.4290,0.0000,1333.1424,1333.1424,20.9492,9408.3424,0.0000,-9408.3424,20.8158,14.4759,17.6458,5.2196,352324.5659,20.9138,20.8326,20.8732,9.0325,4.5168,20.7770,20.7031,20.7400,9.5205,4.9457,20.9138,20.8747,20.8943,9.0954,-9.4625,14.5044,14.5440,14.5242,-11.8739,-4.5168,14.4759,14.5044,14.4901,-11.1173,-4.9457,14.4759,14.4901,14.4830,-11.0185,9.4625,0.1000,7.8141,-303988.7000,352324.5659
4616.0000,14.9438,21.3485,0.0000,318992.8000,-318992.8000,15.0961,0.0000,53931.7194,53931.7194,737.2704,372924.5194,0.0000,-372924.5194,14.9435,20.6291,0.0000,67352.0000,-67352.0000,3.5818,0.0000,11194.1767,11194.1767,174.9269,78546.1767,0.0000,-78546.1767,21.1299,14.9541,18.0420,6.5913,444911.4940,21.3485,21.2033,21.2759,13.4376,3.8381,20.9261,20.8765,20.9013,10.9658,7.4199,21.3485,21.2970,21.3227,13.7976,-11.2580,14.9435,14.9363,14.9399,-7.2451,-3.8381,14.9541,14.9435,14.9488,-6.1530,-7.4199,14.9541,14.9464,14.9502,-5.9863,11.2580,0.1000,7.8141,-386344.8000,444911.4940
4617.0000,15.2514,21.6444,0.0000,332861.3000,-332861.3000,15.7986,0.0000,56700.2553,56700.2553,771.5775,389561.5553,0.0000,-389561.5553,15.2524,20.9312,0.0000,89842.5000,-89842.5000,4.7868,0.0000,15004.6093,15004.6093,233.7811,104847.1093,0.0000,-104847.1093,21.4000,15.2603,18.3301,7.2219,487479.3573,21.6444,21.4903,21.5674,15.9753,3.6706,21.1739,21.1179,21.1459,13.3804,8.4574,21.6444,21.5967,21.6205,16.3524,-12.1280,15.2524,15.2409,15.2467,-4.5083,-3.6706,15.2603,15.2524,15.2563,-3.5963,-8.4574,15.2603,15.2545,15.2574,-3.4705,12.1280,0.1000,7.8141,-422703.8000,487479.3573
4618.0000,15.5103,21.8959,0.0000,347801.8000,-347801.8000,16.5421,0.0000,59623.1145,59623.1145,807.8900,407424.9145,0.0000,-407424.9145,15.5124,21.1868,0.0000,105287.7000,-105287.7000,5.6174,0.0000,17657.0990,17657.0990,274.3450,122944.7990,0.0000,-122944.7990,21.6388,15.5225,18.5806,7.7446,522761.5985,21.8959,21.7333,21.8146,17.9007,3.6416,21.4017,21.3459,21.3738,15.3675,9.2590,21.8959,21.8490,21.8725,18.2922,-12.9005,15.5124,15.4936,15.5030,-2.4882,-3.6416,15.5225,15.5124,15.5174,-1.6302,-9.2590,15.5225,15.5150,15.5187,-1.5217,12.9005,0.1000,7.8141,-453089.5000,522761.5985
4619.0000,15.7274,22.1068,0.0000,360549.7000,-360549.7000,17.1787,0.0000,62140.6696,62140.6696,838.9809,422690.3696,0.0000,-422690.3696,15.7302,21.4009,0.0000,115009.8000,-115009.8000,6.1433,0.0000,19355.5236,19355.5236,300.0276,134365.3236,0.0000,-134365.3236,21.8447,15.7413,18.7930,8.1337,549022.5644,22.1068,21.9409,22.0238,19.3570,3.6785,21.6031,21.5478,21.5754,16.9331,9.8218,22.1068,22.0608,22.0838,19.7389,-13.5002,15.7302,15.7067,15.7185,-0.9763,-3.6785,15.7413,15.7302,15.7358,-0.1693,-9.8218,15.7413,15.7330,15.7372,-0.0737,13.5002,0.1000,7.8141,-475559.5000,549022.5644
4620.0000,15.8761,22.2494,0.0000,371751.8000,-371751.8000,17.7388,0.0000,64307.8905,64307.8905,866.3367,436059.6905,0.0000,-436059.6905,15.8783,21.5453,0.0000,112215.6000,-112215.6000,6.0000,0.0000,18930.9833,18930.9833,293.0290,131146.5833,0.0000,-131146.5833,21.9977,15.8872,18.9425,8.2886,559477.9973,22.2494,22.0964,22.1729,20.1190,3.9130,21.7628,21.7075,21.7352,17.9637,9.9129,22.2494,22.2058,22.2276,20.4116,-13.8259,15.8783,15.8597,15.8690,-0.2155,-3.9130,15.8872,15.8783,15.8828,0.4821,-9.9129,15.8872,15.8807,15.8840,0.5645,13.8259,0.1000,7.8141,-483967.4000,559477.9973
4621.0000,16.0701,22.4414,0.0000,384376.4000,-384376.4000,18.3601,0.0000,66813.5137,66813.5137,896.6752,451189.9137,0.0000,-451189.9137,16.0741,21.7399,0.0000,126499.5000,-126499.5000,6.7683,0.0000,21409.6964,21409.6964,330.5541,147909.1964,0.0000,-147909.1964,22.1769,16.0884,19.1326,8.7421,590093.5417,22.4414,22.2730,22.3572,21.4176,3.8639,21.9336,21.8785,21.9061,19.1733,10.6322,22.4414,22.3957,22.4185,21.7834,-14.4961,16.0741,16.0412,16.0577,1.1240,-3.8639,16.0884,16.0741,16.0813,1.8983,-10.6322,16.0884,16.0777,16.0831,1.9806,14.4961,0.1000,7.8141,-510875.9000,590093.5417
4622.0000,16.2515,22.6186,0.0000,399093.7000,-399093.7000,19.0886,0.0000,69686.7966,69686.7966,932.2586,468780.4966,0.0000,-468780.4966,16.2563,21.9195,0.0000,133886.6000,-133886.6000,7.1701,0.0000,22728.8189,22728.8189,350.1764,156615.4189,0.0000,-156615.4189,22.3522,16.2720,19.3121,9.1230,615800.1970,22.6186,22.4482,22.5334,22.5839,3.9728,22.1080,22.0524,22.0802,20.4006,11.1430,22.6186,22.5731,22.5959,22.9422,-15.1158,16.2563,16.2178,16.2371,2.3151,-3.9728,16.2720,16.2563,16.2642,3.0763,-11.1430,16.2720,16.2603,16.2662,3.1531,15.1158,0.1000,7.8141,-532980.3000,615800.1970
4623.0000,16.4286,22.7919,0.0000,413397.3000,-413397.3000,19.7977,0.0000,72505.6762,72505.6762,966.8897,485902.9762,0.0000,-485902.9762,16.4342,22.0950,0.0000,141924.3000,-141924.3000,7.6071,0.0000,24165.5005,24165.5005,371.5176,166089.8005,0.0000,-166089.8005,22.5231,16.4515,19.4873,9.5077,641772.8232,22.7919,22.6188,22.7053,23.6934,4.0636,22.2773,22.2220,22.2497,21.5447,11.6706,22.7919,22.7465,22.7692,24.0527,-15.7342,16.4342,16.3899,16.4121,3.4479,-4.0636,16.4515,16.4342,16.4429,4.2073,-11.6706,16.4515,16.4386,16.4450,4.2802,15.7342,0.1000,7.8141,-555321.6000,641772.8232
4624.0000,16.5858,22.9450,0.0000,423546.3000,-423546.3000,20.3089,0.0000,74580.1700,74580.1700,991.8533,498126.4700,0.0000,-498126.4700,16.5919,22.2500,0.0000,148894.8000,-148894.8000,7.9875,0.0000,25420.2671,25420.2671,390.0946,174315.0671,0.0000,-174315.0671,22.6746,16.6095,19.6421,9.8064,661932.0543,22.9450,22.7707,22.8578,24.5651,4.1071,22.4268,22.3723,22.3996,22.4387,12.0946,22.9450,22.9002,22.9226,24.9209,-16.2017,16.5919,16.5447,16.5683,4.3506,-4.1071,16.6095,16.5919,16.6007,5.0870,-12.0946,16.6095,16.5962,16.6029,5.1549,16.2017,0.1000,7.8141,-572441.1000,661932.0543
4625.0000,16.7197,23.0751,0.0000,442440.4000,-442440.4000,21.2383,0.0000,78170.8360,78170.8360,1037.2425,520611.2360,0.0000,-520611.2360,16.7255,22.3812,0.0000,144007.3000,-144007.3000,7.7311,0.0000,24642.0576,24642.0576,377.5758,168649.3576,0.0000,-168649.3576,22.8161,16.7433,19.7797,10.0526,678551.1840,23.0751,22.9139,22.9945,25.2747,4.5024,22.5773,22.5214,22.5493,23.3533,12.2335,23.0751,23.0315,23.0533,25.5467,-16.7359,16.7255,16.6810,16.7032,5.0249,-4.5024,16.7433,16.7255,16.7344,5.7102,-12.2335,16.7433,16.7302,16.7367,5.7755,16.7359,0.1000,7.8141,-586447.7000,678551.1840
4626.0000,16.3689,22.7099,0.0000,347792.6000,-347792.6000,16.7107,0.0000,60907.9615,60907.9615,816.1224,408700.5615,0.0000,-408700.5615,16.3636,22.0105,0.0000,113995.9000,-113995.9000,6.1239,0.0000,19387.0039,19387.0039,299.0820,133382.9039,0.0000,-133382.9039,22.4785,16.3436,19.4111,8.0048,540324.6025,22.7099,22.6097,22.6598,20.3355,3.5289,22.2296,22.1981,22.2139,18.4148,9.6528,22.7099,22.6839,22.6969,20.3484,-13.1818,16.3636,16.4081,16.3858,0.2896,-3.5289,16.3436,16.3636,16.3536,0.1849,-9.6528,16.3436,16.3584,16.3510,0.1869,13.1818,0.1000,7.8141,-461788.5000,540324.6025
4627.0000,16.1481,22.4995,0.0000,326021.1000,-326021.1000,15.6261,0.0000,56780.4639,56780.4639,763.1519,382801.5639,0.0000,-382801.5639,16.1413,21.7952,0.0000,100784.6000,-100784.6000,5.4048,0.0000,17076.5723,17076.5723,263.9599,117861.1723,0.0000,-117861.1723,22.2701,16.1213,19.1957,7.3892,498767.8217,22.4995,22.3960,22.4478,17.8490,3.4071,22.0275,21.9923,22.0099,16.0439,8.8119,22.4995,22.4705,22.4850,17.9066,-12.2190,16.1413,16.1923,16.1668,-2.3199,-3.4071,16.1213,16.1413,16.1313,-2.3573,-8.8119,16.1213,16.1357,16.1285,-2.3512,12.2190,0.1000,7.8141,-426805.7000,498767.8217
4628.0000,15.6723,22.0224,0.0000,241794.4000,-241794.4000,11.5713,0.0000,41616.5066,41616.5066,565.1231,283410.9066,0.0000,-283410.9066,15.6532,21.3063,0.0000,69685.2000,-69685.2000,3.7331,0.0000,11712.9906,11712.9906,182.3171,81398.1906,0.0000,-81398.1906,21.8313,15.5773,18.7043,5.4692,369169.2061,22.0224,21.9838,22.0031,12.7815,2.6127,21.5853,21.5748,21.5800,11.1568,6.3458,22.0224,22.0130,22.0177,12.5843,-8.9586,15.6532,15.8116,15.7324,-7.2705,-2.6127,15.5773,15.6532,15.6152,-8.2427,-6.3458,15.5773,15.6317,15.6045,-8.3296,8.9586,0.1000,7.8141,-311479.6000,369169.2061
4629.0000,15.3601,21.7239,0.0000,226395.2000,-226395.2000,10.7988,0.0000,38667.5089,38667.5089,527.3956,265062.7089,0.0000,-265062.7089,15.3407,21.0026,0.0000,52136.2000,-52136.2000,2.7866,0.0000,8719.4672,8719.4672,136.0955,60855.6672,0.0000,-60855.6672,21.5530,15.2587,18.4059,4.8861,329813.7637,21.7239,21.6838,21.7039,10.1160,2.6707,21.3360,21.3172,21.3266,9.0227,5.4574,21.7239,21.7113,21.7176,9.9651,-8.1281,15.3407,15.4996,15.4201,-10.1195,-2.6707,15.2587,15.3407,15.2997,-10.9398,-5.4574,15.2587,15.3142,15.2865,-11.0403,8.1281,0.1000,7.8141,-278531.4000,329813.7637
4630.0000,15.0576,21.4282,0.0000,195486.3000,-195486.3000,9.3046,0.0000,33142.2527,33142.2527,454.4205,228628.5527,0.0000,-228628.5527,15.0360,20.7021,0.0000,38739.8000,-38739.8000,2.0677,0.0000,6447.9870,6447.9870,100.9829,45187.7870,0.0000,-45187.7870,21.2836,14.9195,18.1016,4.1356,279150.2117,21.4282,21.4072,21.4177,7.6756,2.4123,21.0818,21.0707,21.0763,6.9173,4.4800,21.4282,21.4220,21.4251,7.4797,-6.8923,15.0360,15.2324,15.1342,-12.5453,-2.4123,14.9195,15.0360,14.9778,-13.6974,-4.4800,14.9195,14.9964,14.9579,-13.8645,6.8923,0.1000,7.8141,-234226.1000,279150.2117
4631.0000,14.8389,21.2177,0.0000,180491.4000,-180491.4000,8.5732,0.0000,30437.8611,30437.8611,418.7033,210929.2611,0.0000,-210929.2611,14.8155,20.4865,0.0000,34893.0000,-34893.0000,1.8599,0.0000,5787.8946,5787.8946,90.8326,40680.8946,0.0000,-40680.8946,21.0748,14.6910,17.8829,3.8057,256884.5408,21.2177,21.1947,21.2062,6.2142,2.2378,20.8733,20.8653,20.8693,5.3932,4.0977,21.2177,21.2102,21.2140,6.0549,-6.3354,14.8155,15.0273,14.9214,-14.0209,-2.2378,14.6910,14.8155,14.7533,-15.1774,-4.0977,14.6910,14.7724,14.7317,-15.3449,6.3354,0.1000,7.8141,-215384.4000,256884.5408
4632.0000,14.5999,20.9828,0.0000,164175.1000,-164175.1000,7.7867,0.0000,27526.8338,27526.8338,380.2917,191701.9338,0.0000,-191701.9338,14.5808,20.2543,0.0000,20731.4000,-20731.4000,1.1040,0.0000,3426.5229,3426.5229,53.9156,24157.9229,0.0000,-24157.9229,20.8873,14.4066,17.6470,3.2923,222230.0835,20.9828,20.9821,20.9825,4.5342,2.2276,20.7410,20.7256,20.7333,4.7016,3.3316,20.9828,20.9842,20.9835,4.3135,-5.5591,14.5808,14.8154,14.6981,-15.6921,-2.2276,14.4066,14.5808,14.4937,-17.1828,-3.3316,14.4066,14.5135,14.4601,-17.4811,5.5591,0.1000,7.8141,-184906.5000,222230.0835
4633.0000,14.4423,20.8320,0.0000,158284.0000,-158284.0000,7.4953,0.0000,26438.7141,26438.7141,366.0587,184722.7141,0.0000,-184722.7141,14.4230,20.1004,0.0000,18742.5000,-18742.5000,0.9970,0.0000,3090.4301,3090.4301,48.6939,21832.9301,0.0000,-21832.9301,20.7396,14.2506,17.4951,3.1489,212547.4617,20.8320,20.8244,20.8282,3.7171,2.1661,20.5962,20.5880,20.5921,3.8218,3.1631,20.8320,20.8296,20.8308,3.5432,-5.3292,14.4230,14.6587,14.5409,-16.5453,-2.1661,14.2506,14.4230,14.3368,-17.8914,-3.1631,14.2506,14.3543,14.3025,-18.1647,5.3292,0.1000,7.8141,-177026.5000,212547.4617
4634.0000,14.2910,20.6841,0.0000,148460.8000,-148460.8000,7.0228,0.0000,24708.1847,24708.1847,342.9802,173168.9847,0.0000,-173168.9847,14.2769,19.9563,0.0000,12439.8000,-12439.8000,0.6613,0.0000,2046.7121,2046.7121,32.2976,14486.5121,0.0000,-14486.5121,20.6161,14.0709,17.3435,2.8738,193983.8311,20.6841,20.6838,20.6839,2.9089,2.1205,20.5108,20.4946,20.5027,3.5328,2.7818,20.6841,20.6851,20.6846,2.7262,-4.9023,14.2769,14.5229,14.3999,-17.3072,-2.1205,14.0709,14.2769,14.1739,-18.8348,-2.7818,14.0709,14.1906,14.1308,-19.1943,4.9023,0.1000,7.8141,-160900.6000,193983.8311
4635.0000,14.1692,20.5661,0.0000,139297.5000,-139297.5000,6.5827,0.0000,23115.8902,23115.8902,321.4873,162413.3902,0.0000,-162413.3902,14.1557,19.8372,0.0000,10715.0000,-10715.0000,0.5693,0.0000,1759.7736,1759.7736,27.8024,12474.7736,0.0000,-12474.7736,20.5054,13.9341,17.2197,2.6854,181267.7119,20.5661,20.5661,20.5661,2.3616,2.0045,20.4048,20.3956,20.4002,2.9698,2.5737,20.5661,20.5671,20.5666,2.1923,-4.5782,14.1557,14.4157,14.2857,-17.8145,-2.0045,13.9341,14.1557,14.0449,-19.4160,-2.5737,13.9341,14.0613,13.9977,-19.7939,4.5782,0.1000,7.8141,-150012.5000,181267.7119
4636.0000,14.1722,20.5743,0.0000,165098.9000,-165098.9000,7.7957,0.0000,27399.4542,27399.4542,380.7279,192498.3542,0.0000,-192498.3542,14.1571,19.8414,0.0000,13220.2000,-13220.2000,0.7020,0.0000,2171.2576,2171.2576,34.2853,15391.4576,0.0000,-15391.4576,20.4875,14.0110,17.2493,3.1447,212270.5859,20.5743,20.5424,20.5583,3.0658,2.3646,20.3819,20.3593,20.3706,3.2613,3.0666,20.5743,20.5599,20.5671,3.0075,-5.4311,14.1571,14.3543,14.2557,-17.3879,-2.3646,14.0110,14.1571,14.0840,-18.0574,-3.0666,14.0110,14.0929,14.0519,-18.2265,5.4311,0.1000,7.8141,-178319.1000,212270.5859
4637.0000,14.1660,20.5679,0.0000,172797.9000,-172797.9000,8.1594,0.0000,28672.9549,28672.9549,398.4900,201470.8549,0.0000,-201470.8549,14.1564,19.8407,0.0000,10824.1000,-10824.1000,0.5748,0.0000,1777.7083,1777.7083,28.0714,12601.8083,0.0000,-12601.8083,20.4875,14.0094,17.2484,3.2331,218231.8040,20.5679,20.5334,20.5506,3.5123,2.5282,20.4051,20.3693,20.3872,3.9471,3.1030,20.5679,20.5526,20.5602,3.4563,-5.6312,14.1564,14.3324,14.2444,-16.9445,-2.5282,14.0094,14.1564,14.0829,-17.5670,-3.1030,14.0094,14.0913,14.0503,-17.7549,5.6312,0.1000,7.8141,-183622.0000,218231.8040
4638.0000,14.4011,20.8084,0.0000,260328.8000,-260328.8000,12.2920,0.0000,43440.6845,43440.6845,600.3210,303769.4845,0.0000,-303769.4845,14.3951,20.0822,0.0000,7153.8000,-7153.8000,0.3799,0.0000,1179.0880,1179.0880,18.5527,8332.8880,0.0000,-8332.8880,20.7155,14.3479,17.5317,4.6107,311219.4921,20.8084,20.7363,20.7723,6.5991,3.9707,20.6792,20.6051,20.6421,7.3350,4.3506,20.8084,20.7733,20.7908,6.6481,-8.3213,14.3951,14.4641,14.4296,-14.2719,-3.9707,14.3479,14.3951,14.3715,-13.6857,-4.3506,14.3479,14.3711,14.3595,-13.6271,8.3213,0.1000,7.8141,-267482.6000,311219.4921
4639.0000,14.6686,21.0717,0.0000,308186.8000,-308186.8000,14.5744,0.0000,51758.6318,51758.6318,711.7907,359945.4318,0.0000,-359945.4318,14.6656,20.3504,0.0000,12442.9000,-12442.9000,0.6614,0.0000,2059.2392,2059.2392,32.3018,14502.1392,0.0000,-14502.1392,20.9653,14.6416,17.8035,5.5053,371609.1419,21.0717,20.9893,21.0305,9.5824,4.6377,20.9096,20.8386,20.8741,9.8666,5.2991,21.0717,21.0329,21.0523,9.6538,-9.9367,14.6656,14.7002,14.6829,-11.2575,-4.6377,14.6416,14.6656,14.6536,-10.5477,-5.2991,14.6416,14.6539,14.6477,-10.4564,9.9367,0.1000,7.8141,-320629.7000,371609.1419
4640.0000,15.0913,21.4924,0.0000,330256.0000,-330256.0000,15.6460,0.0000,56036.8569,56036.8569,764.1244,386292.8569,0.0000,-386292.8569,15.0913,20.7748,0.0000,69400.5000,-69400.5000,3.6932,0.0000,11561.2387,11561.2387,180.3714,80961.7387,0.0000,-80961.7387,21.2762,15.1016,18.1889,6.8233,460571.0397,21.4924,21.3516,21.4220,13.8185,3.9843,21.0741,21.0236,21.0489,11.4561,7.6775,21.4924,21.4425,21.4675,14.1611,-11.6617,15.0913,15.0830,15.0871,-6.8109,-3.9843,15.1016,15.0913,15.0964,-5.8004,-7.6775,15.1016,15.0942,15.0979,-5.6522,11.6617,0.1000,7.8141,-399656.5000,460571.0397
4641.0000,15.3964,21.7863,0.0000,343435.2000,-343435.2000,16.3167,0.0000,58709.7949,58709.7949,796.8816,402144.9949,0.0000,-402144.9949,15.3977,21.0746,0.0000,92794.3000,-92794.3000,4.9473,0.0000,15533.3764,15533.3764,241.6187,108327.6764,0.0000,-108327.6764,21.5435,15.4062,18.4748,7.4571,503356.7583,21.7863,21.6351,21.7107,16.3249,3.7898,21.3177,21.2625,21.2901,13.7930,8.7371,21.7863,21.7395,21.7629,16.6936,-12.5269,15.3977,15.3842,15.3910,-4.1121,-3.7898,15.4062,15.3977,15.4019,-3.2532,-8.7371,15.4062,15.4000,15.4031,-3.1402,12.5269,0.1000,7.8141,-436229.5000,503356.7583
4642.0000,15.6454,22.0278,0.0000,357194.6000,-357194.6000,17.0056,0.0000,61437.6512,61437.6512,830.5272,418632.2512,0.0000,-418632.2512,15.6475,21.3200,0.0000,107102.3000,-107102.3000,5.7179,0.0000,18000.5718,18000.5718,279.2547,125102.8718,0.0000,-125102.8718,21.7740,15.6574,18.7157,7.9421,536090.6782,22.0278,21.8699,21.9489,18.1438,3.7626,21.5383,21.4833,21.5108,15.6786,9.4805,22.0278,21.9821,22.0049,18.5176,-13.2431,15.6475,15.6286,15.6381,-2.2033,-3.7626,15.6574,15.6475,15.6524,-1.4068,-9.4805,15.6574,15.6501,15.6537,-1.3101,13.2431,0.1000,7.8141,-464296.9000,536090.6782
4643.0000,15.8702,22.2470,0.0000,369989.0000,-369989.0000,17.6448,0.0000,63993.5742,63993.5742,861.7428,433982.5742,0.0000,-433982.5742,15.8734,21.5425,0.0000,119761.8000,-119761.8000,6.4010,0.0000,20202.4171,20202.4171,312.6161,139964.2171,0.0000,-139964.2171,21.9842,15.8854,18.9348,8.3796,565625.9464,22.2470,22.0810,22.1640,19.6889,3.7479,21.7414,21.6868,21.7141,17.2698,10.1490,22.2470,22.2013,22.2241,20.0802,-13.8969,15.8734,15.8468,15.8601,-0.5962,-3.7479,15.8854,15.8734,15.8794,0.1830,-10.1490,15.8854,15.8765,15.8810,0.2701,13.8969,0.1000,7.8141,-489750.8000,565625.9464
4644.0000,16.0152,22.3856,0.0000,380148.4000,-380148.4000,18.1574,0.0000,65988.3844,65988.3844,886.7760,446136.7844,0.0000,-446136.7844,16.0177,21.6829,0.0000,116580.2000,-116580.2000,6.2375,0.0000,19712.4791,19712.4791,304.6272,136292.6791,0.0000,-136292.6791,22.1335,16.0269,19.0802,8.5121,574567.4946,22.3856,22.2335,22.3095,20.4047,3.9733,21.8971,21.8429,21.8700,18.2513,10.2108,22.3856,22.3426,22.3641,20.7001,-14.1841,16.0177,15.9976,16.0077,0.1221,-3.9733,16.0269,16.0177,16.0223,0.7794,-10.2108,16.0269,16.0202,16.0236,0.8532,14.1841,0.1000,7.8141,-496728.6000,574567.4946
4645.0000,16.1994,22.5677,0.0000,391651.6000,-391651.6000,18.7256,0.0000,68298.3203,68298.3203,914.5267,459949.9203,0.0000,-459949.9203,16.2034,21.8674,0.0000,129797.8000,-129797.8000,6.9493,0.0000,22015.2327,22015.2327,339.3928,151813.0327,0.0000,-151813.0327,22.3041,16.2174,19.2607,8.9297,602756.8249,22.5677,22.4019,22.4848,21.6002,3.9254,22.0603,22.0063,22.0333,19.3747,10.8747,22.5677,22.5229,22.5453,21.9595,-14.8002,16.2034,16.1708,16.1871,1.3536,-3.9254,16.2174,16.2034,16.2104,2.0772,-10.8747,16.2174,16.2070,16.2122,2.1508,14.8002,0.1000,7.8141,-521449.4000,602756.8249
4646.0000,16.3671,22.7312,0.0000,404485.0000,-404485.0000,19.3639,0.0000,70833.1431,70833.1431,945.7019,475318.1431,0.0000,-475318.1431,16.3718,22.0331,0.0000,136353.8000,-136353.8000,7.3067,0.0000,23192.5664,23192.5664,356.8463,159546.3664,0.0000,-159546.3664,22.4663,16.3866,19.4264,9.2652,625402.3955,22.7312,22.5642,22.6477,22.6286,4.0191,22.2216,22.1673,22.1945,20.4634,11.3258,22.7312,22.6869,22.7091,22.9775,-15.3448,16.3718,16.3348,16.3533,2.4049,-4.0191,16.3866,16.3718,16.3792,3.1100,-11.3258,16.3866,16.3756,16.3811,3.1784,15.3448,0.1000,7.8141,-540838.8000,625402.3955
4647.0000,16.4946,22.8544,0.0000,411960.5000,-411960.5000,19.7449,0.0000,72373.6969,72373.6969,964.3071,484334.1969,0.0000,-484334.1969,16.4991,22.1577,0.0000,139121.0000,-139121.0000,7.4609,0.0000,23714.2114,23714.2114,364.3792,162835.2114,0.0000,-162835.2114,22.5915,16.5130,19.5523,9.4493,637830.3668,22.8544,22.6915,22.7729,23.2122,4.0946,22.3468,22.2938,22.3203,21.1167,11.5556,22.8544,22.8113,22.8328,23.5289,-15.6502,16.4991,16.4638,16.4815,3.0092,-4.0946,16.5130,16.4991,16.5061,3.6571,-11.5556,16.5130,16.5027,16.5078,3.7187,15.6502,0.1000,7.8141,-551081.5000,637830.3668
4648.0000,16.5669,22.9227,0.0000,412457.8000,-412457.8000,19.7864,0.0000,72593.0964,72593.0964,966.3334,485050.8964,0.0000,-485050.8964,16.5706,22.2267,0.0000,137675.4000,-137675.4000,7.3879,0.0000,23496.3025,23496.3025,360.8128,161171.7025,0.0000,-161171.7025,22.6645,16.5819,19.6232,9.4449,637532.7766,22.9227,22.7679,22.8453,23.2322,4.1328,22.4208,22.3697,22.3953,21.2133,11.5207,22.9227,22.8815,22.9021,23.5040,-15.6535,16.5706,16.5421,16.5563,3.0445,-4.1328,16.5819,16.5706,16.5762,3.6068,-11.5207,16.5819,16.5735,16.5777,3.6605,15.6535,0.1000,7.8141,-550133.2000,637532.7766
4649.0000,16.6435,22.9979,0.0000,427169.7000,-427169.7000,20.5025,0.0000,75327.6880,75327.6880,1001.3095,502497.3880,0.0000,-502497.3880,16.6470,22.3022,0.0000,130697.7000,-130697.7000,7.0159,0.0000,22334.5349,22334.5349,342.6438,153032.2349,0.0000,-153032.2349,22.7509,16.6590,19.7050,9.5791,646591.8618,22.9979,22.8532,22.9256,23.4842,4.4955,22.5174,22.4643,22.4908,21.6817,11.5114,22.9979,22.9571,22.9775,23.6965,-16.0070,16.6470,16.6194,16.6332,3.2421,-4.4955,16.6590,16.6470,16.6530,3.7884,-11.5114,16.6590,16.6503,16.6546,3.8414,16.0070,0.1000,7.8141,-557867.4000,646591.8618
4650.0000,16.2869,22.6294,0.0000,335127.5000,-335127.5000,16.0935,0.0000,58569.4729,58569.4729,785.9806,393696.9729,0.0000,-393696.9729,16.2799,21.9278,0.0000,104351.8000,-104351.8000,5.6037,0.0000,17721.9277,17721.9277,273.6752,122073.7277,0.0000,-122073.7277,22.4082,16.2534,19.3308,7.6307,515072.5997,22.6294,22.5411,22.5852,18.7110,3.4966,22.1635,22.1348,22.1492,16.8894,9.1003,22.6294,22.6057,22.6175,18.6931,-12.5969,16.2799,16.3379,16.3089,-1.3391,-3.4966,16.2534,16.2799,16.2666,-1.5574,-9.1003,16.2534,16.2728,16.2631,-1.5701,12.5969,0.1000,7.8141,-439479.3000,515072.5997
4651.0000,16.0730,22.4263,0.0000,315920.5000,-315920.5000,15.1333,0.0000,54918.3257,54918.3257,739.0851,370838.8257,0.0000,-370838.8257,16.0649,21.7199,0.0000,93684.4000,-93684.4000,5.0220,0.0000,15853.4121,15853.4121,245.2665,109537.8121,0.0000,-109537.8121,22.2048,16.0398,19.1223,7.1002,479262.6616,22.4263,22.3316,22.3790,16.4406,3.3704,21.9656,21.9325,21.9490,14.7054,8.3924,22.4263,22.3990,22.4127,16.4811,-11.7629,16.0649,16.1264,16.0956,-3.7284,-3.3704,16.0398,16.0649,16.0523,-3.8488,-8.3924,16.0398,16.0577,16.0487,-3.8541,11.7629,0.1000,7.8141,-409604.9000,479262.6616
4652.0000,15.6120,21.9639,0.0000,236016.5000,-236016.5000,11.2889,0.0000,40561.5003,40561.5003,551.3314,276578.0003,0.0000,-276578.0003,15.5922,21.2466,0.0000,63623.7000,-63623.7000,3.4071,0.0000,10683.6167,10683.6167,166.3987,74307.3167,0.0000,-74307.3167,21.7845,15.5083,18.6464,5.2704,355751.6016,21.9639,21.9340,21.9490,11.6374,2.6273,21.5459,21.5372,21.5415,10.1740,6.0344,21.9639,21.9568,21.9604,11.4253,-8.6616,15.5922,15.7583,15.6752,-8.4197,-2.6273,15.5083,15.5922,15.5502,-9.4757,-6.0344,15.5083,15.5676,15.5379,-9.5832,8.6616,0.1000,7.8141,-299640.2000,355751.6016
4653.0000,15.3116,21.6769,0.0000,221411.7000,-221411.7000,10.5567,0.0000,37771.3551,37771.3551,515.5727,259183.0551,0.0000,-259183.0551,15.2917,20.9546,0.0000,47988.9000,-47988.9000,2.5643,0.0000,8019.6236,8019.6236,125.2346,56008.5236,0.0000,-56008.5236,21.5163,15.2022,18.3593,4.7339,319537.8786,21.6769,21.6441,21.6605,9.1409,2.6641,21.3060,21.2896,21.2978,8.1780,5.2284,21.6769,21.6664,21.6717,8.9806,-7.8926,15.2917,15.4581,15.3749,-11.0840,-2.6641,15.2022,15.2917,15.2470,-11.9825,-5.2284,15.2022,15.2621,15.2322,-12.1016,7.8926,0.1000,7.8141,-269400.6000,319537.8786
4654.0000,15.0200,21.3918,0.0000,191285.7000,-191285.7000,9.1016,0.0000,32400.4055,32400.4055,444.5091,223686.1055,0.0000,-223686.1055,14.9983,20.6652,0.0000,35811.6000,-35811.6000,1.9110,0.0000,5957.1047,5957.1047,93.3296,41768.7047,0.0000,-41768.7047,21.2570,14.8730,18.0650,4.0172,271163.3204,21.3918,21.3775,21.3847,6.8436,2.3969,21.0615,21.0531,21.0573,6.2032,4.3079,21.3918,21.3879,21.3899,6.6413,-6.7048,14.9983,15.2022,15.1003,-13.3557,-2.3969,14.8730,14.9983,14.9357,-14.5932,-4.3079,14.8730,14.9548,14.9139,-14.7818,6.7048,0.1000,7.8141,-227097.3000,271163.3204
4655.0000,14.8017,21.1813,0.0000,176899.5000,-176899.5000,8.4005,0.0000,29805.2517,29805.2517,410.2665,206704.7517,0.0000,-206704.7517,14.7789,20.4504,0.0000,30633.4000,-30633.4000,1.6325,0.0000,5078.4773,5078.4773,79.7309,35711.8773,0.0000,-35711.8773,21.0542,14.6417,17.8479,3.6763,248148.7858,21.1813,21.1676,21.1744,5.4018,2.2560,20.8665,20.8601,20.8633,4.8353,3.8885,21.1813,21.1770,21.1792,5.2247,-6.1445,14.7789,14.9979,14.8884,-14.8169,-2.2560,14.6417,14.7789,14.7103,-16.0782,-3.8885,14.6417,14.7296,14.6857,-16.2795,6.1445,0.1000,7.8141,-207532.9000,248148.7858
4656.0000,14.5670,20.9507,0.0000,160554.0000,-160554.0000,7.6131,0.0000,26898.3525,26898.3525,371.8109,187452.3525,0.0000,-187452.3525,14.5502,20.2242,0.0000,17048.2000,-17048.2000,0.9077,0.0000,2816.4500,2816.4500,44.3298,19864.6500,0.0000,-19864.6500,20.8728,14.3593,17.6161,3.1713,214063.2156,20.9507,20.9580,20.9544,3.7789,2.2351,20.7461,20.7314,20.7387,4.2674,3.1428,20.9507,20.9554,20.9531,3.5497,-5.3780,14.5502,14.7911,14.6706,-16.4104,-2.2351,14.3593,14.5502,14.4547,-18.0177,-3.1428,14.3593,14.4738,14.4166,-18.3641,5.3780,0.1000,7.8141,-177602.2000,214063.2156
4657.0000,14.4138,20.8043,0.0000,154167.8000,-154167.8000,7.2988,0.0000,25733.5863,25733.5863,356.4608,179901.3863,0.0000,-179901.3863,14.3961,20.0739,0.0000,15898.4000,-15898.4000,0.8456,0.0000,2620.4133,2620.4133,41.2994,18518.8133,0.0000,-18518.8133,20.7273,14.2083,17.4678,3.0338,204782.4163,20.8043,20.8041,20.8042,3.0198,2.1511,20.5981,20.5938,20.5959,3.3455,2.9967,20.8043,20.8050,20.8046,2.8378,-5.1477,14.3961,14.6402,14.5182,-17.2010,-2.1511,14.2083,14.3961,14.3022,-18.6627,-2.9967,14.2083,14.3192,14.2637,-18.9741,5.1477,0.1000,7.8141,-170066.2000,204782.4163
4658.0000,14.2718,20.6657,0.0000,143347.8000,-143347.8000,6.7796,0.0000,23846.3057,23846.3057,331.1052,167194.1057,0.0000,-167194.1057,14.2577,19.9375,0.0000,11736.1000,-11736.1000,0.6238,0.0000,1930.3825,1930.3825,30.4671,13666.4825,0.0000,-13666.4825,20.6047,14.0390,17.3218,2.7776,187485.2712,20.6657,20.6708,20.6682,2.3164,2.0519,20.4998,20.4910,20.4954,2.9206,2.6758,20.6657,20.6690,20.6674,2.1324,-4.7277,14.2577,14.5163,14.3870,-17.8443,-2.0519,14.0390,14.2577,14.1483,-19.4908,-2.6758,14.0390,14.1657,14.1023,-19.8716,4.7277,0.1000,7.8141,-155083.9000,187485.2712
4659.0000,14.1623,20.5598,0.0000,133138.3000,-133138.3000,6.2908,0.0000,22090.1481,22090.1481,307.2334,155228.4481,0.0000,-155228.4481,14.1450,19.8268,0.0000,12534.1000,-12534.1000,0.6659,0.0000,2058.2064,2058.2064,32.5198,14592.3064,0.0000,-14592.3064,20.4933,13.9177,17.2055,2.6139,176438.1320,20.5598,20.5632,20.5615,1.8958,1.8750,20.3702,20.3737,20.3719,2.1295,2.5408,20.5598,20.5622,20.5610,1.7300,-4.4158,14.1450,14.4251,14.2850,-18.2164,-1.8750,13.9177,14.1450,14.0313,-19.9351,-2.5408,13.9177,14.0507,13.9842,-20.2994,4.4158,0.1000,7.8141,-145672.4000,176438.1320
4660.0000,14.1509,20.5528,0.0000,157381.4000,-157381.4000,7.4309,0.0000,26105.4240,26105.4240,362.9143,183486.8240,0.0000,-183486.8240,14.1351,19.8195,0.0000,12204.8000,-12204.8000,0.6481,0.0000,2003.8421,2003.8421,31.6506,14208.6421,0.0000,-14208.6421,20.4729,13.9714,17.2222,3.0013,202589.2341,20.5528,20.5296,20.5412,2.4288,2.2610,20.3714,20.3494,20.3604,2.6978,2.9090,20.5528,20.5423,20.5476,2.3552,-5.1700,14.1351,14.3507,14.2429,-17.9607,-2.2610,13.9714,14.1351,14.0533,-18.8045,-2.9090,13.9714,14.0634,14.0174,-19.0121,5.1700,0.1000,7.8141,-169586.2000,202589.2341
4661.0000,14.1416,20.5438,0.0000,164952.8000,-164952.8000,7.7878,0.0000,27355.2599,27355.2599,380.3448,192308.0599,0.0000,-192308.0599,14.1311,19.8157,0.0000,10347.7000,-10347.7000,0.5494,0.0000,1698.8348,1698.8348,26.8335,12046.5348,0.0000,-12046.5348,20.4687,13.9705,17.2196,3.0957,208961.1311,20.5438,20.5156,20.5297,2.8495,2.4128,20.3858,20.3551,20.3705,3.3020,2.9622,20.5438,20.5313,20.5375,2.7877,-5.3750,14.1311,14.3232,14.2271,-17.5552,-2.4128,13.9705,14.1311,14.0508,-18.2997,-2.9622,13.9705,14.0600,14.0153,-18.5123,5.3750,0.1000,7.8141,-175300.5000,208961.1311
4662.0000,14.3858,20.7937,0.0000,254384.2000,-254384.2000,12.0094,0.0000,42433.1407,42433.1407,586.5179,296817.3407,0.0000,-296817.3407,14.3789,20.0665,0.0000,8245.1000,-8245.1000,0.4378,0.0000,1358.6273,1358.6273,21.3807,9603.7273,0.0000,-9603.7273,20.6991,14.3297,17.5144,4.5302,305786.2910,20.7937,20.7224,20.7581,6.0375,3.8572,20.6556,20.5852,20.6204,6.6497,4.2950,20.7937,20.7591,20.7764,6.0994,-8.1522,14.3789,14.4531,14.4160,-14.8188,-3.8572,14.3297,14.3789,14.3543,-14.2187,-4.2950,14.3297,14.3540,14.3419,-14.1537,8.1522,0.1000,7.8141,-262629.3000,305786.2910
4663.0000,14.6942,21.0986,0.0000,305921.7000,-305921.7000,14.4658,0.0000,51410.0039,51410.0039,706.4873,357331.7039,0.0000,-357331.7039,14.6906,20.3761,0.0000,19320.3000,-19320.3000,1.0269,0.0000,3198.6370,3198.6370,50.1521,22518.9370,0.0000,-22518.9370,20.9753,14.6717,17.8235,5.5803,376670.3288,21.0986,21.0095,21.0540,9.4770,4.4796,20.8913,20.8252,20.8583,9.2782,5.5065,21.0986,21.0580,21.0783,9.5891,-9.9862,14.6906,14.7227,14.7067,-11.3488,-4.4796,14.6717,14.6906,14.6812,-10.5556,-5.5065,14.6717,14.6815,14.6766,-10.4410,9.9862,0.1000,7.8141,-325242.0000,376670.3288
4664.0000,15.1668,21.5685,0.0000,328240.7000,-328240.7000,15.5532,0.0000,55797.5888,55797.5888,759.5918,384038.2888,0.0000,-384038.2888,15.1682,20.8521,0.0000,85296.2000,-85296.2000,4.5396,0.0000,14226.4302,14226.4302,221.7080,99522.6302,0.0000,-99522.6302,21.3260,15.1828,18.2544,7.0532,476089.0389,21.5685,21.4072,21.4879,14.1533,3.6712,21.1003,21.0506,21.0755,11.3850,8.2108,21.5685,21.5163,21.5424,14.6095,-11.8820,15.1682,15.1495,15.1589,-6.3918,-3.6712,15.1828,15.1682,15.1755,-5.2795,-8.2108,15.1828,15.1721,15.1775,-5.1230,11.8820,0.1000,7.8141,-413536.9000,476089.0389
4665.0000,15.4598,21.8479,0.0000,341845.4000,-341845.4000,16.2495,0.0000,58529.2490,58529.2490,793.5983,400374.6490,0.0000,-400374.6490,15.4614,21.1373,0.0000,100987.2000,-100987.2000,5.3859,0.0000,16922.0477,16922.0477,263.0409,117909.2477,0.0000,-117909.2477,21.5949,15.4692,18.5321,7.5729,511171.5288,21.8479,21.6899,21.7689,16.4507,3.6212,21.3594,21.3048,21.3321,13.8305,9.0071,21.8479,21.8017,21.8248,16.8509,-12.6283,15.4614,15.4471,15.4543,-3.9216,-3.6212,15.4692,15.4614,15.4653,-3.0681,-9.0071,15.4692,15.4634,15.4663,-2.9558,12.6283,0.1000,7.8141,-442832.6000,511171.5288
4666.0000,15.6727,22.0530,0.0000,350211.5000,-350211.5000,16.6804,0.0000,60277.2584,60277.2584,814.6433,410488.7584,0.0000,-410488.7584,15.6741,21.3454,0.0000,110524.8000,-110524.8000,5.9023,0.0000,18583.8044,18583.8044,288.2610,129108.6044,0.0000,-129108.6044,21.7952,15.6810,18.7381,7.8897,532553.0089,22.0530,21.8948,21.9739,17.8255,3.5927,21.5533,21.5007,21.5270,15.3402,9.4950,22.0530,22.0088,22.0309,18.1992,-13.0877,15.6741,15.6611,15.6676,-2.4666,-3.5927,15.6810,15.6741,15.6776,-1.7263,-9.4950,15.6810,15.6759,15.6784,-1.6337,13.0877,0.1000,7.8141,-460736.3000,532553.0089
4667.0000,15.8834,22.2594,0.0000,367609.0000,-367609.0000,17.5346,0.0000,63602.8988,63602.8988,856.3602,431211.8988,0.0000,-431211.8988,15.8860,21.5546,0.0000,118492.6000,-118492.6000,6.3340,0.0000,19992.4654,19992.4654,309.3408,138485.0654,0.0000,-138485.0654,21.9984,15.8964,18.9474,8.3223,561754.5979,22.2594,22.0971,22.1782,19.2792,3.7335,21.7558,21.7018,21.7288,16.9324,10.0675,22.2594,22.2147,22.2370,19.6475,-13.8010,15.8860,15.8641,15.8751,-0.9982,-3.7335,15.8964,15.8860,15.8912,-0.2517,-10.0675,15.8964,15.8887,15.8925,-0.1656,13.8010,0.1000,7.8141,-486101.6000,561754.5979
4668.0000,16.0241,22.3940,0.0000,378295.4000,-378295.4000,18.0705,0.0000,65681.1528,65681.1528,882.5344,443976.5528,0.0000,-443976.5528,16.0261,21.6910,0.0000,115032.2000,-115032.2000,6.1550,0.0000,19453.4168,19453.4168,300.5999,134485.6168,0.0000,-134485.6168,22.1440,16.0340,19.0890,8.4578,570902.8752,22.3940,22.2452,22.3196,19.9794,3.9718,21.9084,21.8548,21.8816,17.8846,10.1268,22.3940,22.3518,22.3729,20.2593,-14.0987,16.0261,16.0094,16.0177,-0.2985,-3.9718,16.0340,16.0261,16.0301,0.3380,-10.1268,16.0340,16.0282,16.0311,0.4111,14.0987,0.1000,7.8141,-493327.6000,570902.8752
4669.0000,16.2085,22.5766,0.0000,390001.1000,-390001.1000,18.6478,0.0000,68025.9851,68025.9851,910.7283,458027.0851,0.0000,-458027.0851,16.2122,21.8760,0.0000,128897.4000,-128897.4000,6.9014,0.0000,21865.7151,21865.7151,337.0516,150763.1151,0.0000,-150763.1151,22.3142,16.2253,19.2697,8.8892,600021.0920,22.5766,22.4130,22.4948,21.2002,3.9155,22.0704,22.0171,22.0438,19.0054,10.8168,22.5766,22.5323,22.5545,21.5519,-14.7323,16.2122,16.1821,16.1971,0.9624,-3.9155,16.2253,16.2122,16.2187,1.6716,-10.8168,16.2253,16.2155,16.2204,1.7449,14.7323,0.1000,7.8141,-518898.5000,600021.0920
4670.0000,16.3693,22.7331,0.0000,402404.3000,-402404.3000,19.2655,0.0000,70472.6233,70472.6233,940.8968,472876.9233,0.0000,-472876.9233,16.3735,22.0346,0.0000,134492.0000,-134492.0000,7.2072,0.0000,22876.5420,22876.5420,351.9885,157368.5420,0.0000,-157368.5420,22.4703,16.3870,19.4287,9.2021,621140.4632,22.7331,22.5699,22.6515,22.1672,4.0194,22.2262,22.1727,22.1995,20.0376,11.2266,22.7331,22.6895,22.7113,22.5016,-15.2461,16.3735,16.3403,16.3569,1.9529,-4.0194,16.3870,16.3735,16.3802,2.6316,-11.2266,16.3870,16.3769,16.3820,2.6988,15.2461,0.1000,7.8141,-536896.3000,621140.4632
4671.0000,16.5186,22.8788,0.0000,413959.9000,-413959.9000,19.8410,0.0000,72768.8858,72768.8858,969.0020,486728.7858,0.0000,-486728.7858,16.5233,22.1821,0.0000,140413.8000,-140413.8000,7.5303,0.0000,23944.3834,23944.3834,367.7682,164358.1834,0.0000,-164358.1834,22.6152,16.5377,19.5764,9.5052,641601.5212,22.8788,22.7150,22.7969,23.0185,4.1036,22.3701,22.3170,22.3435,20.9276,11.6339,22.8788,22.8356,22.8572,23.3458,-15.7374,16.5233,16.4867,16.5050,2.8226,-4.1036,16.5377,16.5233,16.5305,3.4866,-11.6339,16.5377,16.5269,16.5323,3.5496,15.7374,0.1000,7.8141,-554373.7000,641601.5212
4672.0000,16.6360,22.9924,0.0000,419252.4000,-419252.4000,20.1157,0.0000,73917.4890,73917.4890,982.4176,493169.8890,0.0000,-493169.8890,16.6406,22.2970,0.0000,144758.8000,-144758.8000,7.7689,0.0000,24734.6822,24734.6822,379.4206,169493.4822,0.0000,-169493.4822,22.7283,16.6543,19.6913,9.6780,653264.5975,22.9924,22.8298,22.9111,23.5162,4.1156,22.4815,22.4298,22.4557,21.4464,11.8845,22.9924,22.9501,22.9712,23.8310,-16.0001,16.6406,16.6047,16.6226,3.3489,-4.1156,16.6543,16.6406,16.6475,3.9693,-11.8845,16.6543,16.6440,16.6492,4.0264,16.0001,0.1000,7.8141,-564011.2000,653264.5975
4673.0000,16.7422,23.0959,0.0000,435931.9000,-435931.9000,20.9332,0.0000,77064.6441,77064.6441,1022.3447,512996.5441,0.0000,-512996.5441,16.7466,22.4013,0.0000,139331.4000,-139331.4000,7.4819,0.0000,23850.5801,23850.5801,365.4020,163181.9801,0.0000,-163181.9801,22.8426,16.7607,19.8017,9.8749,666556.6340,23.0959,22.9444,23.0202,24.0215,4.4838,22.6048,22.5515,22.5782,22.1542,11.9656,23.0959,23.0544,23.0752,24.2667,-16.4494,16.7466,16.7122,16.7294,3.8124,-4.4838,16.7607,16.7466,16.7537,4.3996,-11.9656,16.7607,16.7504,16.7556,4.4549,16.4494,0.1000,7.8141,-575263.3000,666556.6340
4674.0000,16.3883,22.7288,0.0000,342288.4000,-342288.4000,16.4488,0.0000,59973.2913,59973.2913,803.3336,402261.6913,0.0000,-402261.6913,16.3818,22.0285,0.0000,111520.3000,-111520.3000,5.9915,0.0000,18971.8121,18971.8121,292.6171,130492.1121,0.0000,-130492.1121,22.5015,16.3580,19.4297,7.8776,531734.9734,22.7288,22.6364,22.6826,19.1778,3.4858,22.2520,22.2234,22.2377,17.2805,9.4773,22.7288,22.7048,22.7168,19.1758,-12.9631,16.3818,16.4357,16.4088,-0.8312,-3.4858,16.3580,16.3818,16.3699,-1.0270,-9.4773,16.3580,16.3756,16.3668,-1.0352,12.9631,0.1000,7.8141,-453808.7000,531734.9734
4675.0000,16.1677,22.5188,0.0000,320882.0000,-320882.0000,15.3818,0.0000,55912.8419,55912.8419,751.2244,376794.8419,0.0000,-376794.8419,16.1598,21.8134,0.0000,99673.4000,-99673.4000,5.3456,0.0000,16893.4860,16893.4860,261.0724,116566.8860,0.0000,-116566.8860,22.2919,16.1362,19.2140,7.2907,492122.3389,22.5188,22.4217,22.4702,16.7721,3.3454,22.0475,22.0152,22.0314,14.9664,8.6910,22.5188,22.4916,22.5052,16.8211,-12.0364,16.1598,16.2198,16.1898,-3.3546,-3.3454,16.1362,16.1598,16.1480,-3.4763,-8.6910,16.1362,16.1533,16.1447,-3.4795,12.0364,0.1000,7.8141,-420555.4000,492122.3389
4676.0000,15.6890,22.0386,0.0000,237517.0000,-237517.0000,11.3681,0.0000,40897.1755,40897.1755,555.2017,278414.1755,0.0000,-278414.1755,15.6684,21.3212,0.0000,67866.4000,-67866.4000,3.6360,0.0000,11410.0935,11410.0935,177.5740,79276.4935,0.0000,-79276.4935,21.8534,15.5859,18.7196,5.3735,362708.3417,22.0386,22.0101,22.0244,11.7501,2.5774,21.6070,21.6003,21.6036,10.1684,6.2133,22.0386,22.0323,22.0355,11.5283,-8.7907,15.6684,15.8393,15.7538,-8.2633,-2.5774,15.5859,15.6684,15.6271,-9.3576,-6.2133,15.5859,15.6450,15.6154,-9.4597,8.7907,0.1000,7.8141,-305383.4000,362708.3417
4677.0000,15.3651,21.7283,0.0000,221064.0000,-221064.0000,10.5457,0.0000,37761.5869,37761.5869,515.0355,258825.5869,0.0000,-258825.5869,15.3443,21.0059,0.0000,49066.6000,-49066.6000,2.6228,0.0000,8206.5679,8206.5679,128.0915,57273.1679,0.0000,-57273.1679,21.5681,15.2520,18.4100,4.7526,320797.3917,21.7283,21.7008,21.7145,9.0052,2.6410,21.3545,21.3402,21.3474,8.0427,5.2637,21.7283,21.7198,21.7241,8.8233,-7.9047,15.3443,15.5176,15.4310,-11.1918,-2.6410,15.2520,15.3443,15.2982,-12.1595,-5.2637,15.2520,15.3141,15.2831,-12.2846,7.9047,0.1000,7.8141,-270130.6000,320797.3917
4678.0000,15.0494,21.4196,0.0000,189281.9000,-189281.9000,9.0096,0.0000,32083.9668,32083.9668,440.0130,221365.8668,0.0000,-221365.8668,15.0273,20.6931,0.0000,34360.9000,-34360.9000,1.8340,0.0000,5718.3640,5718.3640,89.5699,40079.2640,0.0000,-40079.2640,21.2927,14.8935,18.0931,3.9650,267635.6675,21.4196,21.4139,21.4167,6.4848,2.3919,21.1011,21.0949,21.0980,5.9909,4.2259,21.4196,21.4190,21.4193,6.2524,-6.6177,15.0273,15.2402,15.1337,-13.6939,-2.3919,14.8935,15.0273,14.9604,-15.0370,-4.2259,14.8935,14.9804,14.9370,-15.2469,6.6177,0.1000,7.8141,-223642.8000,267635.6675
4679.0000,14.8052,21.1837,0.0000,173391.4000,-173391.4000,8.2355,0.0000,29216.6910,29216.6910,402.2104,202608.0910,0.0000,-202608.0910,14.7832,20.4540,0.0000,26640.1000,-26640.1000,1.4199,0.0000,4416.7504,4416.7504,69.3462,31056.8504,0.0000,-31056.8504,21.0745,14.6296,17.8521,3.5558,240015.4032,21.1837,21.1820,21.1828,4.8197,2.2719,20.9020,20.8976,20.8998,4.6038,3.6918,21.1837,21.1841,21.1839,4.6042,-5.9637,14.7832,15.0126,14.8979,-15.3809,-2.2719,14.6296,14.7832,14.7064,-16.7911,-3.6918,14.6296,14.7262,14.6779,-17.0368,5.9637,0.1000,7.8141,-200031.5000,240015.4032
4680.0000,14.5543,20.9376,0.0000,154869.1000,-154869.1000,7.3437,0.0000,25938.0317,25938.0317,358.6543,180807.1317,0.0000,-180807.1317,14.5402,20.2140,0.0000,13386.2000,-13386.2000,0.7127,0.0000,2211.1360,2211.1360,34.8083,15597.3360,0.0000,-15597.3360,20.8808,14.3243,17.6025,3.0183,203736.8215,20.9376,20.9567,20.9472,3.0876,2.2103,20.7756,20.7634,20.7695,3.9908,2.9230,20.9376,20.9477,20.9427,2.8303,-5.1334,14.5402,14.7943,14.6673,-17.0492,-2.2103,14.3243,14.5402,14.4322,-18.8591,-2.9230,14.3243,14.4510,14.3876,-19.2751,5.1334,0.1000,7.8141,-168255.3000,203736.8215
4681.0000,14.3887,20.7792,0.0000,146640.7000,-146640.7000,6.9418,0.0000,24462.4532,24462.4532,339.0283,171103.1532,0.0000,-171103.1532,14.3729,20.0507,0.0000,12732.8000,-12732.8000,0.6772,0.0000,2097.9220,2097.9220,33.0747,14830.7220,0.0000,-14830.7220,20.7226,14.1580,17.4403,2.8580,192912.3657,20.7792,20.7914,20.7853,2.2608,2.0882,20.6100,20.6124,20.6112,2.9071,2.7654,20.7792,20.7854,20.7823,2.0503,-4.8536,14.3729,14.6356,14.5043,-17.8980,-2.0882,14.1580,14.3729,14.2655,-19.5855,-2.7654,14.1580,14.2825,14.2203,-19.9614,4.8536,0.1000,7.8141,-159373.5000,192912.3657
4682.0000,14.2416,20.6359,0.0000,133765.8000,-133765.8000,6.3254,0.0000,22236.2615,22236.2615,308.9211,156002.0615,0.0000,-156002.0615,14.2282,19.9083,0.0000,10076.1000,-10076.1000,0.5355,0.0000,1656.6178,1656.6178,26.1551,11732.7178,0.0000,-11732.7178,20.5898,13.9794,17.2846,2.5915,174928.3867,20.6359,20.6527,20.6443,1.5645,1.9299,20.4910,20.4920,20.4915,2.2979,2.4655,20.6359,20.6446,20.6403,1.3565,-4.3954,14.2282,14.5128,14.3705,-18.5097,-1.9299,13.9794,14.2282,14.1038,-20.4254,-2.4655,13.9794,14.1225,14.0509,-20.8668,4.3954,0.1000,7.8141,-143841.9000,174928.3867
4683.0000,14.1245,20.5225,0.0000,122015.5000,-122015.5000,5.7641,0.0000,20226.4437,20226.4437,281.5097,142241.9437,0.0000,-142241.9437,14.1071,19.7892,0.0000,10878.2000,-10878.2000,0.5778,0.0000,1785.3000,1785.3000,28.2201,12663.5000,0.0000,-12663.5000,20.4708,13.8427,17.1568,2.4019,162128.6196,20.5225,20.5397,20.5311,1.1176,1.7288,20.3517,20.3652,20.3585,1.4561,2.3066,20.5225,20.5311,20.5268,0.9214,-4.0353,14.1071,14.4221,14.2646,-18.8847,-1.7288,13.8427,14.1071,13.9749,-20.9458,-2.3066,13.8427,13.9969,13.9198,-21.3805,4.0353,0.1000,7.8141,-132893.7000,162128.6196
4684.0000,14.0325,20.4335,0.0000,114417.0000,-114417.0000,5.4010,0.0000,18925.4369,18925.4369,263.7744,133342.4369,0.0000,-133342.4369,14.0115,19.6953,0.0000,11403.0000,-11403.0000,0.6054,0.0000,1868.8078,1868.8078,29.5666,13271.8078,0.0000,-13271.8078,20.3735,13.7383,17.0559,2.2773,153715.1334,20.4335,20.4488,20.4411,0.8582,1.5985,20.2418,20.2569,20.2493,0.9023,2.2039,20.4335,20.4411,20.4373,0.6786,-3.8024,14.0115,14.3487,14.1801,-19.1029,-1.5985,13.7383,14.0115,13.8749,-21.2194,-2.2039,13.7383,13.8996,13.8189,-21.6388,3.8024,0.1000,7.8141,-125820.0000,153715.1334
4685.0000,13.9587,20.3620,0.0000,105694.9000,-105694.9000,4.9862,0.0000,17452.1691,17452.1691,243.5190,123147.0691,0.0000,-123147.0691,13.9308,19.6159,0.0000,13340.9000,-13340.9000,0.7080,0.0000,2183.8411,2183.8411,34.5777,15524.7411,0.0000,-15524.7411,20.2859,13.6502,16.9680,2.1590,145735.8678,20.3620,20.3753,20.3687,0.7173,1.4261,20.1234,20.1480,20.1357,0.2468,2.1341,20.3620,20.3685,20.3652,0.5511,-3.5601,13.9308,14.3023,14.1166,-19.1601,-1.4261,13.6502,13.9308,13.7905,-21.4099,-2.1341,13.6502,13.8211,13.7357,-21.7973,3.5601,0.1000,7.8141,-119035.8000,145735.8678
