Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4686.0000,13.8781,20.2828,0.0000,118259.1000,-118259.1000,5.5762,0.0000,19489.5382,19489.5382,272.3344,137748.6382,0.0000,-137748.6382,13.8762,19.5626,0.0000,1529.4000,-1529.4000,0.0811,0.0000,250.1573,250.1573,3.9627,1779.5573,0.0000,-1779.5573,20.2641,13.5658,16.9149,2.1653,146159.2652,20.2828,20.2988,20.2908,0.4274,1.8317,20.2676,20.2099,20.2387,2.1945,1.9128,20.2828,20.2917,20.2873,0.2663,-3.7445,13.8762,14.1790,14.0276,-19.6160,-1.8317,13.5658,13.8762,13.7210,-21.5092,-1.9128,13.5658,13.7309,13.6484,-22.0991,3.7445,0.1000,7.8141,-119788.5000,146159.2652
4687.0000,13.9403,20.3497,0.0000,154348.1000,-154348.1000,7.2741,0.0000,25474.5830,25474.5830,355.2542,179822.6830,0.0000,-179822.6830,13.9263,19.6145,0.0000,7551.0000,-7551.0000,0.4005,0.0000,1235.9807,1235.9807,19.5603,8786.9807,0.0000,-8786.9807,20.2888,13.7638,17.0263,2.8614,193147.1639,20.3497,20.3216,20.3356,1.5832,2.2912,20.2164,20.2019,20.2091,2.0972,2.6917,20.3497,20.3358,20.3427,1.5563,-4.9829,13.9263,14.1394,14.0328,-18.9354,-2.2912,13.7638,13.9263,13.8450,-19.3519,-2.6917,13.7638,13.8487,13.8063,-19.4868,4.9829,0.1000,7.8141,-161899.1000,193147.1639
4688.0000,14.0923,20.5023,0.0000,168216.8000,-168216.8000,7.9309,0.0000,27863.8574,27863.8574,387.3331,196080.6574,0.0000,-196080.6574,14.0725,19.7613,0.0000,27610.3000,-27610.3000,1.4648,0.0000,4529.0250,4529.0250,71.5370,32139.3250,0.0000,-32139.3250,20.3500,13.9768,17.1634,3.4216,230959.0959,20.5023,20.4290,20.4656,3.4930,2.1554,20.1588,20.1537,20.1563,1.7708,3.6202,20.5023,20.4730,20.4876,3.6297,-5.7755,14.0725,14.2464,14.1595,-16.9883,-2.1554,13.9768,14.0725,14.0247,-16.9629,-3.6202,13.9768,14.0347,14.0058,-16.9004,5.7755,0.1000,7.8141,-195827.1000,230959.0959
4689.0000,14.3043,20.7125,0.0000,206386.4000,-206386.4000,9.7402,0.0000,34359.6388,34359.6388,475.6976,240746.0388,0.0000,-240746.0388,14.2898,19.9776,0.0000,39089.5000,-39089.5000,2.0750,0.0000,6432.6039,6432.6039,101.3400,45522.1039,0.0000,-45522.1039,20.5240,14.2370,17.3805,4.2446,286508.0320,20.7125,20.6127,20.6626,5.8988,2.5551,20.3281,20.2888,20.3085,3.9628,4.6301,20.7125,20.6756,20.6940,6.1135,-7.1852,14.2898,14.4009,14.3453,-14.6733,-2.5551,14.2370,14.2898,14.2634,-14.1969,-4.6301,14.2370,14.2699,14.2535,-14.0816,7.1852,0.1000,7.8141,-245475.9000,286508.0320
4690.0000,14.4797,20.8828,0.0000,226235.7000,-226235.7000,10.6920,0.0000,37822.8442,37822.8442,522.1798,264058.5442,0.0000,-264058.5442,14.4681,20.1530,0.0000,46380.6000,-46380.6000,2.4643,0.0000,7652.8321,7652.8321,120.3509,54033.4321,0.0000,-54033.4321,20.6849,14.4245,17.5547,4.7063,317675.1254,20.8828,20.7787,20.8307,7.6474,2.7426,20.4826,20.4388,20.4607,5.7508,5.2068,20.8828,20.8460,20.8644,7.8528,-7.9494,14.4681,14.5582,14.5131,-12.8813,-2.7426,14.4245,14.4681,14.4463,-12.4226,-5.2068,14.4245,14.4526,14.4385,-12.3262,7.9494,0.1000,7.8141,-272616.3000,317675.1254
4691.0000,14.6238,21.0226,0.0000,235804.9000,-235804.9000,11.1572,0.0000,39559.6127,39559.6127,544.9017,275364.5127,0.0000,-275364.5127,14.6130,20.2954,0.0000,54590.8000,-54590.8000,2.9027,0.0000,9027.2821,9027.2821,141.7616,63618.0821,0.0000,-63618.0821,20.8122,14.5755,17.6938,5.0105,338211.3551,21.0226,20.9129,20.9678,8.8963,2.7515,20.5959,20.5539,20.5749,6.8798,5.6542,21.0226,20.9859,21.0042,9.1110,-8.4057,14.6130,14.6953,14.6542,-11.5560,-2.7515,14.5755,14.6130,14.5942,-11.1529,-5.6542,14.5755,14.6004,14.5879,-11.0684,8.4057,0.1000,7.8141,-290395.7000,338211.3551
4692.0000,14.7428,21.1381,0.0000,244839.5000,-244839.5000,11.5959,0.0000,41193.5042,41193.5042,566.3235,286033.0042,0.0000,-286033.0042,14.7328,20.4132,0.0000,59092.4000,-59092.4000,3.1440,0.0000,9789.5454,9789.5454,153.5461,68881.9454,0.0000,-68881.9454,20.9228,14.6989,17.8109,5.2421,353838.5038,21.1381,21.0265,21.0823,9.8376,2.8173,20.7030,20.6596,20.6813,7.8624,5.9613,21.1381,21.1016,21.1199,10.0451,-8.7786,14.7328,14.8087,14.7707,-10.5789,-2.8173,14.6989,14.7328,14.7159,-10.2134,-5.9613,14.6989,14.7217,14.7103,-10.1409,8.7786,0.1000,7.8141,-303931.9000,353838.5038
4693.0000,14.8457,21.2382,0.0000,253682.9000,-253682.9000,12.0243,0.0000,42787.8097,42787.8097,587.2465,296470.7097,0.0000,-296470.7097,14.8365,20.5152,0.0000,61630.2000,-61630.2000,3.2807,0.0000,10226.2459,10226.2459,160.2227,71856.4459,0.0000,-71856.4459,21.0221,14.8057,17.9139,5.4364,366959.4959,21.2382,21.1261,21.1821,10.6002,2.9145,20.8026,20.7579,20.7802,8.7169,6.1952,21.2382,21.2018,21.2200,10.7956,-9.1097,14.8365,14.9058,14.8711,-9.8030,-2.9145,14.8057,14.8365,14.8211,-9.4551,-6.1952,14.8057,14.8264,14.8161,-9.3919,9.1097,0.1000,7.8141,-315313.1000,366959.4959
4694.0000,14.8772,21.2660,0.0000,264787.7000,-264787.7000,12.5593,0.0000,44694.9386,44694.9386,613.3764,309482.6386,0.0000,-309482.6386,14.8689,20.5455,0.0000,47300.5000,-47300.5000,2.5190,0.0000,7852.4532,7852.4532,123.0243,55152.9532,0.0000,-55152.9532,21.0866,14.8288,17.9577,5.3916,363933.3206,21.2660,21.1774,21.2217,10.6436,3.3468,20.9060,20.8549,20.8804,9.5632,5.8658,21.2660,21.2341,21.2500,10.7139,-9.2125,14.8689,14.9399,14.9044,-9.8301,-3.3468,14.8288,14.8689,14.8488,-9.6105,-5.8658,14.8288,14.8544,14.8416,-9.5862,9.2125,0.1000,7.8141,-312088.2000,363933.3206
4695.0000,14.8241,21.2104,0.0000,230868.9000,-230868.9000,10.9528,0.0000,38919.5396,38919.5396,534.9174,269788.4396,0.0000,-269788.4396,14.8112,20.4863,0.0000,52207.3000,-52207.3000,2.7807,0.0000,8659.3429,8659.3429,135.8055,60866.6429,0.0000,-60866.6429,21.0193,14.7544,17.8868,4.9163,331852.9870,21.2104,21.1282,21.1693,9.6903,2.7240,20.8039,20.7745,20.7892,8.0696,5.5047,21.2104,21.1830,21.1967,9.7604,-8.2288,14.8112,14.9196,14.8654,-10.6031,-2.7240,14.7544,14.8112,14.7828,-10.7433,-5.5047,14.7544,14.7925,14.7735,-10.7487,8.2288,0.1000,7.8141,-283076.2000,331852.9870
4696.0000,14.8360,21.2248,0.0000,234176.7000,-234176.7000,11.1058,0.0000,39488.4972,39488.4972,542.3880,273665.1972,0.0000,-273665.1972,14.8232,20.4999,0.0000,55254.8000,-55254.8000,2.9423,0.0000,9166.5061,9166.5061,143.6970,64421.3061,0.0000,-64421.3061,21.0216,14.7761,17.8988,5.0133,338399.2502,21.2248,21.1307,21.1778,9.7036,2.7212,20.8030,20.7668,20.7849,7.9865,5.6635,21.2248,21.1936,21.2092,9.8273,-8.3846,14.8232,14.9229,14.8730,-10.6156,-2.7212,14.7761,14.8232,14.7997,-10.6183,-5.6635,14.7761,14.8078,14.7920,-10.6047,8.3846,0.1000,7.8141,-289431.5000,338399.2502
4697.0000,14.8485,21.2371,0.0000,241861.7000,-241861.7000,11.4711,0.0000,40796.8070,40796.8070,560.2323,282658.5070,0.0000,-282658.5070,14.8371,20.5136,0.0000,51190.9000,-51190.9000,2.7260,0.0000,8494.1397,8494.1397,133.1352,59685.0397,0.0000,-59685.0397,21.0447,14.7898,17.9172,5.0743,342513.7871,21.2371,21.1475,21.1923,9.7806,2.9150,20.8412,20.7994,20.8203,8.3737,5.6411,21.2371,21.2064,21.2218,9.8738,-8.5561,14.8371,14.9295,14.8833,-10.5941,-2.9150,14.7898,14.8371,14.8134,-10.5700,-5.6411,14.7898,14.8210,14.8054,-10.5661,8.5561,0.1000,7.8141,-293052.6000,342513.7871
4698.0000,14.8306,21.2183,0.0000,231469.6000,-231469.6000,10.9792,0.0000,39026.9293,39026.9293,536.2059,270496.5293,0.0000,-270496.5293,14.8176,20.4936,0.0000,52789.7000,-52789.7000,2.8113,0.0000,8756.8034,8756.8034,137.3016,61546.5034,0.0000,-61546.5034,21.0224,14.7642,17.8933,4.9315,332875.0028,21.2183,21.1314,21.1749,9.4672,2.7226,20.8074,20.7732,20.7903,7.9027,5.5340,21.2183,21.1894,21.2038,9.5553,-8.2566,14.8176,14.9233,14.8704,-10.8432,-2.7226,14.7642,14.8176,14.7909,-10.9555,-5.5340,14.7642,14.8000,14.7821,-10.9636,8.2566,0.1000,7.8141,-284259.3000,332875.0028
4699.0000,14.8074,21.1953,0.0000,224411.3000,-224411.3000,10.6431,0.0000,37815.6199,37815.6199,519.7926,262226.9199,0.0000,-262226.9199,14.7930,20.4691,0.0000,53970.2000,-53970.2000,2.8740,0.0000,8949.2364,8949.2364,140.3601,62919.4364,0.0000,-62919.4364,20.9943,14.7369,17.8656,4.8331,326235.5408,21.1953,21.1083,21.1518,9.1545,2.5897,20.7721,20.7398,20.7559,7.4852,5.4637,21.1953,21.1670,21.1812,9.2478,-8.0534,14.7930,14.9083,14.8506,-11.1219,-2.5897,14.7369,14.7930,14.7649,-11.3027,-5.4637,14.7369,14.7750,14.7559,-11.3148,8.0534,0.1000,7.8141,-278381.5000,326235.5408
4700.0000,14.4664,20.8477,0.0000,161306.7000,-161306.7000,7.6491,0.0000,26959.1736,26959.1736,373.5684,188265.8736,0.0000,-188265.8736,14.4510,20.1234,0.0000,19973.1000,-19973.1000,1.0635,0.0000,3294.7252,3294.7252,51.9384,23267.8252,0.0000,-23267.8252,20.7567,14.2562,17.5064,3.2363,218447.2077,20.8477,20.8535,20.8506,5.5307,2.1952,20.6153,20.5939,20.6046,5.7135,3.2587,20.8477,20.8540,20.8508,5.2718,-5.4539,14.4510,14.6887,14.5698,-14.5071,-2.1952,14.2562,14.4510,14.3536,-16.2528,-3.2587,14.2562,14.3769,14.3165,-16.6048,5.4539,0.1000,7.8141,-181279.8000,218447.2077
4701.0000,14.2547,20.6460,0.0000,149310.6000,-149310.6000,7.0641,0.0000,24828.1202,24828.1202,344.9987,174138.7202,0.0000,-174138.7202,14.2423,19.9206,0.0000,10859.3000,-10859.3000,0.5774,0.0000,1785.7566,1785.7566,28.1974,12645.0566,0.0000,-12645.0566,20.5868,14.0303,17.3086,2.8628,193240.0262,20.6460,20.6503,20.6482,3.6918,2.1622,20.4965,20.4754,20.4859,4.6092,2.7396,20.6460,20.6491,20.6476,3.4809,-4.9018,14.2423,14.4882,14.3652,-16.4164,-2.1622,14.0303,14.2423,14.1363,-18.0481,-2.7396,14.0303,14.1518,14.0910,-18.4441,4.9018,0.1000,7.8141,-160169.9000,193240.0262
4702.0000,14.1168,20.5141,0.0000,134666.5000,-134666.5000,6.3623,0.0000,22319.5282,22319.5282,310.7248,156986.0282,0.0000,-156986.0282,14.1023,19.7840,0.0000,11223.9000,-11223.9000,0.5962,0.0000,1841.9037,1841.9037,29.1186,13065.8037,0.0000,-13065.8037,20.4504,13.8766,17.1635,2.6139,176435.2205,20.5141,20.5131,20.5136,2.7675,1.9220,20.3405,20.3374,20.3389,3.2361,2.5183,20.5141,20.5145,20.5143,2.6022,-4.4403,14.1023,14.3703,14.2363,-17.2902,-1.9220,13.8766,14.1023,13.9894,-18.9833,-2.5183,13.8766,14.0071,13.9418,-19.3644,4.4403,0.1000,7.8141,-145890.4000,176435.2205
4703.0000,14.0087,20.4095,0.0000,123137.1000,-123137.1000,5.8123,0.0000,20356.3224,20356.3224,283.8632,143493.4224,0.0000,-143493.4224,13.9912,19.6748,0.0000,11643.0000,-11643.0000,0.6181,0.0000,1907.5758,1907.5758,30.1883,13550.5758,0.0000,-13550.5758,20.3397,13.7475,17.0436,2.4222,163499.4489,20.4095,20.4085,20.4090,2.1581,1.7314,20.2155,20.2174,20.2165,2.2752,2.3495,20.4095,20.4101,20.4098,2.0094,-4.0809,13.9912,14.2873,14.1392,-17.8322,-1.7314,13.7475,13.9912,13.8693,-19.6737,-2.3495,13.7475,13.8906,13.8191,-20.0582,4.0809,0.1000,7.8141,-134780.1000,163499.4489
4704.0000,13.8954,20.2657,288.9000,101074.7000,-100785.8000,4.7826,59.3878,16664.3071,16723.6949,233.5757,117739.0071,229.5122,-117509.4949,13.8765,19.5615,0.0000,10359.0000,-10359.0000,0.5497,0.0000,1694.3850,1694.3850,26.8468,12053.3850,0.0000,-12053.3850,20.2140,13.5619,16.8880,2.0269,136812.8710,20.2657,20.2918,20.2788,1.1827,1.4110,20.0871,20.1016,20.0944,1.3418,1.9607,20.2657,20.2794,20.2725,0.9613,-3.3717,13.8765,14.2411,14.0588,-18.2339,-1.4110,13.5619,13.8765,13.7192,-20.7886,-1.9607,13.5619,13.7508,13.6563,-21.3012,3.3717,0.1000,7.8141,-111144.8000,136812.8710
4705.0000,13.7893,20.1947,0.0000,94793.0000,-94793.0000,4.4679,0.0000,15589.5252,15589.5252,218.2044,110382.5252,0.0000,-110382.5252,13.7692,19.4556,0.0000,8664.2000,-8664.2000,0.4596,0.0000,1414.9832,1414.9832,22.4440,10079.1832,0.0000,-10079.1832,20.1361,13.4227,16.7794,1.8902,127589.7332,20.1947,20.2077,20.2012,0.8827,1.3361,20.0152,20.0226,20.0189,0.9999,1.7957,20.1947,20.2011,20.1979,0.7196,-3.1318,13.7692,14.1689,13.9691,-18.7998,-1.3361,13.4227,13.7692,13.5959,-21.5359,-1.7957,13.4227,13.6274,13.5250,-22.1037,3.1318,0.1000,7.8141,-103457.2000,127589.7332
4706.0000,13.7001,20.1080,0.0000,83199.0000,-83199.0000,3.9187,0.0000,13654.0564,13654.0564,191.3830,96853.0564,0.0000,-96853.0564,13.6799,19.3677,0.0000,7837.7000,-7837.7000,0.4155,0.0000,1278.3692,1278.3692,20.2942,9116.0692,0.0000,-9116.0692,20.0583,13.2772,16.6678,1.6794,113359.4042,20.1080,20.1335,20.1207,0.4653,1.1677,19.9325,19.9490,19.9407,0.5565,1.5833,20.1080,20.1212,20.1146,0.2756,-2.7510,13.6799,14.1311,13.9055,-19.0497,-1.1677,13.2772,13.6799,13.4786,-22.2382,-1.5833,13.2772,13.5171,13.3972,-22.8916,2.7510,0.1000,7.8141,-91036.7000,113359.4042
4707.0000,13.6317,20.0420,0.0000,73628.9000,-73628.9000,3.4659,0.0000,12064.0965,12064.0965,169.2700,85692.9965,0.0000,-85692.9965,13.6017,19.2907,0.0000,8895.2000,-8895.2000,0.4714,0.0000,1449.2399,1449.2399,23.0240,10344.4399,0.0000,-10344.4399,19.9822,13.1688,16.5755,1.5329,103470.7677,20.0420,20.0701,20.0561,0.2129,0.9982,19.8201,19.8590,19.8395,-0.1826,1.4696,20.0420,20.0556,20.0488,0.0230,-2.4678,13.6017,14.1211,13.8614,-19.1158,-0.9982,13.1688,13.6017,13.3852,-22.6656,-1.4696,13.1688,13.4338,13.3013,-23.3031,2.4678,0.1000,7.8141,-82524.1000,103470.7677
4708.0000,13.5862,19.9984,0.0000,69684.0000,-69684.0000,3.2788,0.0000,11405.5439,11405.5439,160.1295,81089.5439,0.0000,-81089.5439,13.5360,19.2260,0.0000,12115.8000,-12115.8000,0.6419,0.0000,1972.1190,1972.1190,31.3503,14087.9190,0.0000,-14087.9190,19.9072,13.1328,16.5200,1.5177,102442.5865,19.9984,20.0215,20.0099,0.1407,0.8789,19.6857,19.7472,19.7165,-1.1453,1.5209,19.9984,20.0085,20.0035,-0.0287,-2.3998,13.5360,14.1197,13.8278,-19.1164,-0.8789,13.1328,13.5360,13.3344,-22.6321,-1.5209,13.1328,13.3909,13.2618,-23.0984,2.3998,0.1000,7.8141,-81799.8000,102442.5865
4709.0000,13.5452,19.9584,0.0000,65234.5000,-65234.5000,3.0685,0.0000,10667.0132,10667.0132,149.8604,75901.5132,0.0000,-75901.5132,13.4976,19.1887,0.0000,10071.2000,-10071.2000,0.5335,0.0000,1638.4273,1638.4273,26.0530,11709.6273,0.0000,-11709.6273,19.8666,13.0435,16.4550,1.4043,94790.6359,19.9584,19.9808,19.9696,0.0793,0.8450,19.6742,19.7019,19.6881,-0.9003,1.3785,19.9584,19.9687,19.9635,-0.0785,-2.2235,13.4976,14.1013,13.7994,-19.1073,-0.8450,13.0435,13.4976,13.2705,-22.8630,-1.3785,13.0435,13.3339,13.1887,-23.4411,2.2235,0.1000,7.8141,-75305.7000,94790.6359
4710.0000,13.5505,19.8100,1062.7000,77901.7000,-76839.0000,3.7194,219.6942,12739.9024,12959.5967,181.6516,90641.6024,843.0058,-89798.5967,13.4894,19.1813,0.0000,15022.4000,-15022.4000,0.7956,0.0000,2443.6300,2443.6300,38.8552,17466.0300,0.0000,-17466.0300,19.7600,13.1960,16.4780,1.6935,114309.2947,19.8100,19.8968,19.8534,-0.9392,0.9746,19.5753,19.6237,19.5995,-1.5359,1.7702,19.8100,19.8479,19.8290,-1.3144,-2.7448,13.4894,14.0253,13.7573,-19.3026,-0.9746,13.1960,13.4894,13.3427,-21.4793,-1.7702,13.1960,13.3819,13.2889,-21.6931,2.7448,0.1000,7.8141,-91861.4000,114309.2947
4711.0000,13.5151,19.9292,0.0000,90692.4000,-90692.4000,4.2650,0.0000,14819.3842,14819.3842,208.2952,105511.7842,0.0000,-105511.7842,13.4842,19.1762,0.0000,8028.7000,-8028.7000,0.4252,0.0000,1305.8989,1305.8989,20.7654,9334.5989,0.0000,-9334.5989,19.8283,13.1479,16.4881,1.7904,120848.6725,19.9292,19.8985,19.9139,0.3026,1.2799,19.7184,19.6846,19.7015,0.1829,1.7051,19.9292,19.9104,19.9198,0.3365,-2.9851,13.4842,13.9084,13.6963,-19.7229,-1.2799,13.1479,13.4842,13.3161,-21.5822,-1.7051,13.1479,13.3464,13.2472,-22.0192,2.9851,0.1000,7.8141,-98721.1000,120848.6725
4712.0000,13.5717,19.9418,425.5000,105154.3000,-104728.8000,4.9664,87.9338,17205.2816,17293.2154,242.5520,122359.5816,337.5662,-122022.0154,13.5282,19.2209,0.0000,19440.8000,-19440.8000,1.0295,0.0000,3164.0822,3164.0822,50.2806,22604.8822,0.0000,-22604.8822,19.8179,13.3330,16.5754,2.2218,149974.4516,19.9418,19.9206,19.9312,0.7254,1.3123,19.6130,19.6368,19.6249,-0.6203,2.3418,19.9418,19.9340,19.9379,0.7291,-3.6541,13.5282,13.8997,13.7140,-19.1579,-1.3123,13.3330,13.5282,13.4306,-19.9298,-2.3418,13.3330,13.4539,13.3934,-19.9687,3.6541,0.1000,7.8141,-124169.6000,149974.4516
4713.0000,13.5900,20.0047,0.0000,116257.4000,-116257.4000,5.4680,0.0000,19030.1090,19030.1090,267.0477,135287.5090,0.0000,-135287.5090,13.5622,19.2542,0.0000,13261.0000,-13261.0000,0.7024,0.0000,2159.3255,2159.3255,34.3035,15420.3255,0.0000,-15420.3255,19.8844,13.3448,16.6146,2.3057,155636.3070,20.0047,19.9627,19.9837,1.5210,1.5885,19.7455,19.7114,19.7285,0.9366,2.2909,20.0047,19.9865,19.9956,1.5704,-3.8795,13.5622,13.8703,13.7162,-18.9231,-1.5885,13.3448,13.5622,13.4535,-19.6656,-2.2909,13.3448,13.4752,13.4100,-19.8372,3.8795,0.1000,7.8141,-129518.4000,155636.3070
4714.0000,13.5891,20.0031,0.0000,119853.8000,-119853.8000,5.6378,0.0000,19618.4168,19618.4168,275.3415,139472.2168,0.0000,-139472.2168,13.5707,19.2620,0.0000,9276.1000,-9276.1000,0.4914,0.0000,1510.6350,1510.6350,23.9986,10786.7350,0.0000,-10786.7350,19.9157,13.3408,16.6283,2.3027,155431.1662,20.0031,19.9765,19.9898,1.6417,1.7155,19.8174,19.7798,19.7986,1.7917,2.2069,20.0031,19.9921,19.9976,1.6232,-3.9223,13.5707,13.8556,13.7132,-18.7905,-1.7155,13.3408,13.5707,13.4558,-19.6097,-2.2069,13.3408,13.4726,13.4067,-19.8611,3.9223,0.1000,7.8141,-129129.9000,155431.1662
4715.0000,13.5942,20.0083,0.0000,122525.7000,-122525.7000,5.7635,0.0000,20058.1375,20058.1375,281.4782,142583.8375,0.0000,-142583.8375,13.5787,19.2699,0.0000,8270.7000,-8270.7000,0.4381,0.0000,1347.0553,1347.0553,21.3982,9617.7553,0.0000,-9617.7553,19.9298,13.3536,16.6417,2.3304,157299.6684,20.0083,19.9809,19.9946,1.7747,1.7751,19.8402,19.8100,19.8251,2.0432,2.2133,20.0083,19.9963,20.0023,1.7527,-3.9884,13.5787,13.8503,13.7145,-18.6219,-1.7751,13.3536,13.5787,13.4661,-19.4184,-2.2133,13.3536,13.4802,13.4169,-19.6692,3.9884,0.1000,7.8141,-130796.4000,157299.6684
4716.0000,13.6357,20.0505,0.0000,126360.9000,-126360.9000,5.9441,0.0000,20706.1615,20706.1615,290.2983,147067.0615,0.0000,-147067.0615,13.6129,19.3043,0.0000,14459.0000,-14459.0000,0.7660,0.0000,2356.0913,2356.0913,37.4100,16815.0913,0.0000,-16815.0913,19.9391,13.4299,16.6845,2.4957,168463.0060,20.0505,20.0064,20.0284,2.2595,1.7260,19.7906,19.7826,19.7866,1.5404,2.4920,20.0505,20.0316,20.0411,2.2954,-4.2180,13.6129,13.8762,13.7445,-18.1305,-1.7260,13.4299,13.6129,13.5214,-18.6931,-2.4920,13.4299,13.5373,13.4836,-18.8054,4.2180,0.1000,7.8141,-140819.9000,168463.0060
4717.0000,13.6498,20.0632,0.0000,127751.7000,-127751.7000,6.0111,0.0000,20940.9972,20940.9972,293.5730,148692.6972,0.0000,-148692.6972,13.6306,19.3215,0.0000,12457.0000,-12457.0000,0.6600,0.0000,2030.3771,2030.3771,32.2346,14487.3771,0.0000,-14487.3771,19.9580,13.4359,16.6970,2.4862,167818.0726,20.0632,20.0233,20.0432,2.4500,1.7837,19.8337,19.8052,19.8195,2.0300,2.4437,20.0632,20.0464,20.0548,2.4617,-4.2274,13.6306,13.8868,13.7587,-17.9065,-1.7837,13.4359,13.6306,13.5333,-18.5908,-2.4437,13.4359,13.5498,13.4929,-18.7579,4.2274,0.1000,7.8141,-140208.7000,167818.0726
4718.0000,13.6781,20.0915,0.0000,130132.9000,-130132.9000,6.1237,0.0000,21345.5224,21345.5224,299.0725,151478.4224,0.0000,-151478.4224,13.6553,19.3461,0.0000,16164.6000,-16164.6000,0.8565,0.0000,2635.6080,2635.6080,41.8317,18800.2080,0.0000,-18800.2080,19.9695,13.4820,16.7258,2.5876,174661.6573,20.0915,20.0436,20.0675,2.7590,1.7557,19.8149,19.7987,19.8068,1.8821,2.6123,20.0915,20.0717,20.0816,2.7970,-4.3680,13.6553,13.9082,13.7818,-17.5847,-1.7557,13.4820,13.6553,13.5687,-18.1689,-2.6123,13.4820,13.5857,13.5339,-18.2750,4.3680,0.1000,7.8141,-146297.5000,174661.6573
4719.0000,13.6841,20.0964,0.0000,132259.3000,-132259.3000,6.2249,0.0000,21697.3812,21697.3812,304.0156,153956.6812,0.0000,-153956.6812,13.6650,19.3553,0.0000,13504.9000,-13504.9000,0.7157,0.0000,2202.2521,2202.2521,34.9522,15707.1521,0.0000,-15707.1521,19.9862,13.4814,16.7338,2.5797,174131.8309,20.0964,20.0541,20.0753,2.8426,1.8364,19.8582,19.8268,19.8425,2.3708,2.5521,20.0964,20.0789,20.0877,2.8524,-4.3885,13.6650,13.9104,13.7877,-17.5003,-1.8364,13.4814,13.6650,13.5732,-18.1604,-2.5521,13.4814,13.5895,13.5355,-18.3176,4.3885,0.1000,7.8141,-145764.2000,174131.8309
4720.0000,13.6960,20.1083,0.0000,133669.9000,-133669.9000,6.2916,0.0000,21934.9072,21934.9072,307.2701,155604.8072,0.0000,-155604.8072,13.6760,19.3662,0.0000,14739.2000,-14739.2000,0.7811,0.0000,2403.9054,2403.9054,38.1482,17143.1054,0.0000,-17143.1054,19.9941,13.5009,16.7475,2.6242,177131.6827,20.1083,20.0633,20.0858,2.9762,1.8368,19.8553,19.8317,19.8435,2.3634,2.6179,20.1083,20.0896,20.0989,2.9940,-4.4548,13.6760,13.9183,13.7971,-17.3595,-1.8368,13.5009,13.6760,13.5884,-17.9840,-2.6179,13.5009,13.6043,13.5526,-18.1204,4.4548,0.1000,7.8141,-148409.1000,177131.6827
4721.0000,13.6468,19.9200,1275.2000,105539.8000,-104264.6000,5.0350,263.2072,17298.8150,17562.0221,245.9030,122838.6150,1011.9928,-121826.6221,13.6362,19.3257,0.0000,7737.9000,-7737.9000,0.4101,0.0000,1261.3075,1261.3075,20.0282,8999.2075,0.0000,-8999.2075,19.8894,13.3583,16.6238,2.0321,137164.9242,19.9200,19.9510,19.9355,1.1665,1.5416,19.8196,19.8020,19.8108,1.9813,1.9517,19.9200,19.9382,19.9291,0.9460,-3.4934,13.6362,13.9343,13.7852,-17.4820,-1.5416,13.3583,13.6362,13.4973,-19.0990,-1.9517,13.3583,13.5200,13.4391,-19.5117,3.4934,0.1000,7.8141,-112002.5000,137164.9242
4722.0000,13.5565,19.9659,12.4000,95067.3000,-95054.9000,4.4742,2.5632,15549.3230,15551.8862,218.5121,110616.6230,9.8368,-110606.7862,13.5470,19.2364,0.0000,6155.4000,-6155.4000,0.3262,0.0000,1002.0861,1002.0861,15.9296,7157.4861,0.0000,-7157.4861,19.8870,13.2000,16.5435,1.8342,123810.9912,19.9659,19.9303,19.9481,1.6460,1.3827,19.7979,19.7776,19.7878,1.7944,1.7088,19.9659,19.9475,19.9567,1.6439,-3.0915,13.5470,13.9083,13.7277,-18.1177,-1.3827,13.2000,13.5470,13.3735,-20.3974,-1.7088,13.2000,13.3992,13.2996,-20.9596,3.0915,0.1000,7.8141,-101210.3000,123810.9912
4723.0000,13.4957,19.8649,337.7000,88119.8000,-87782.1000,4.1620,69.8766,14392.4776,14462.3542,203.2649,102512.2776,267.8234,-102244.4542,13.4936,19.1844,0.0000,3035.7000,-3035.7000,0.1608,0.0000,493.8332,493.8332,7.8533,3529.5332,0.0000,-3529.5332,19.8384,13.1046,16.4715,1.6633,112273.1346,19.8649,19.8778,19.8714,0.8729,1.3337,19.8032,19.7707,19.7869,1.8932,1.4945,19.8649,19.8742,19.8696,0.7329,-2.8283,13.4936,13.8709,13.6822,-18.4989,-1.3337,13.1046,13.4936,13.2991,-20.9328,-1.4945,13.1046,13.3188,13.2117,-21.6063,2.8283,0.1000,7.8141,-90817.8000,112273.1346
4724.0000,13.5590,19.3256,3879.5000,64726.4000,-60846.9000,3.2478,801.9048,10587.3489,11389.2537,158.6151,75313.7489,3077.5952,-72236.1537,13.5606,19.2533,0.0000,2373.9000,-2373.9000,0.1257,0.0000,386.5399,386.5399,6.1400,2760.4399,0.0000,-2760.4399,19.5459,13.1396,16.3427,1.2349,83356.2497,19.3256,19.6169,19.4713,-3.6864,1.0407,19.5777,19.6554,19.6166,-0.0863,1.1664,19.3256,19.4880,19.4068,-4.5650,-2.2071,13.5606,13.9558,13.7582,-17.3851,-1.0407,13.1396,13.5606,13.3501,-19.9603,-1.1664,13.1396,13.3719,13.2557,-20.6628,2.2071,0.1000,7.8141,-63220.8000,83356.2497
4725.0000,13.5009,19.6614,1448.2000,64632.3000,-63184.1000,3.1160,299.6347,10557.5763,10857.2110,152.1826,75189.8763,1148.5653,-74041.3110,13.4908,19.1813,0.0000,5492.6000,-5492.6000,0.2910,0.0000,893.4758,893.4758,14.2101,6386.0758,0.0000,-6386.0758,19.5921,13.0043,16.2982,1.2825,86568.8105,19.6614,19.5966,19.6290,-0.8029,0.9417,19.4986,19.5531,19.5258,-0.7742,1.2327,19.6614,19.6142,19.6378,-0.6618,-2.1743,13.4908,13.9872,13.7390,-17.6445,-0.9417,13.0043,13.4908,13.2476,-21.0799,-1.2327,13.0043,13.2902,13.1473,-21.8091,2.1743,0.1000,7.8141,-68676.7000,86568.8105
4726.0000,13.4792,19.4741,2148.6000,56761.4000,-54612.8000,2.7820,444.7072,9267.1924,9711.8996,135.8661,66028.5924,1703.8928,-64324.6996,13.4471,19.1387,0.0000,7509.6000,-7509.6000,0.3977,0.0000,1220.8293,1220.8293,19.4229,8730.4293,0.0000,-8730.4293,19.5195,12.9677,16.2436,1.1904,80350.9727,19.4741,19.5934,19.5337,-1.7492,0.7948,19.4417,19.4911,19.4664,-1.0844,1.1925,19.4741,19.5366,19.5053,-2.1374,-1.9872,13.4471,14.0242,13.7357,-17.6246,-0.7948,12.9677,13.4471,13.2074,-21.2452,-1.1925,12.9677,13.2613,13.1145,-21.8448,1.9872,0.1000,7.8141,-62122.4000,80350.9727
4727.0000,13.4905,19.2992,2890.8000,51864.6000,-48973.8000,2.5907,598.2129,8469.9449,9068.1579,126.5243,60334.5449,2292.5871,-58041.9579,13.4703,19.1631,0.0000,4603.9000,-4603.9000,0.2438,0.0000,748.6957,748.6957,11.9055,5352.5957,0.0000,-5352.5957,19.4181,12.9379,16.1780,1.0496,70845.3179,19.2992,19.4914,19.3953,-3.0297,0.7823,19.4134,19.4569,19.4352,-1.0964,1.0261,19.2992,19.3961,19.3477,-3.6039,-1.8084,13.4703,14.0346,13.7525,-17.3636,-0.7823,12.9379,13.4703,13.2041,-21.0045,-1.0261,12.9379,13.2551,13.0965,-21.7696,1.8084,0.1000,7.8141,-53577.7000,70845.3179
4728.0000,13.6024,18.5273,6473.1000,42957.0000,-36483.9000,2.3614,1337.0548,7033.6563,8370.7111,115.3248,49990.6563,5136.0452,-44854.6111,13.5575,19.2508,0.0000,6868.3000,-6868.3000,0.3637,0.0000,1118.3106,1118.3106,17.7628,7986.6106,0.0000,-7986.6106,19.0705,13.1575,16.1140,0.9207,62149.0150,18.5273,19.2543,18.8908,-8.5766,0.6659,19.2530,19.3721,19.3126,-2.2770,1.0296,18.5273,18.8873,18.7073,-10.7290,-1.6955,13.5575,14.1232,13.8403,-16.2860,-0.6659,13.1575,13.5575,13.3575,-18.9563,-1.0296,13.1575,13.3978,13.2777,-19.3446,1.6955,0.1000,7.8141,-43352.2000,62149.0150
4729.0000,13.5699,19.2523,3179.9000,46747.5000,-43567.6000,2.3668,657.1778,7648.4693,8305.6471,115.5898,54395.9693,2522.7222,-51873.2471,13.5420,19.2331,0.0000,6541.5000,-6541.5000,0.3465,0.0000,1064.8666,1064.8666,16.9235,7606.3666,0.0000,-7606.3666,19.2012,12.9755,16.0884,0.9652,65153.2781,19.2523,19.1480,19.2001,-3.4802,0.6734,19.1769,19.2884,19.2326,-2.7865,1.0199,19.2523,19.1487,19.2005,-3.1039,-1.6934,13.5420,14.1610,13.8515,-16.3000,-0.6734,12.9755,13.5420,13.2588,-20.3082,-1.0199,12.9755,13.3348,13.1552,-21.0141,1.6934,0.1000,7.8141,-50109.1000,65153.2781
4730.0000,13.5340,19.0326,3789.8000,43649.5000,-39859.7000,2.2529,783.6863,7135.6061,7919.2925,110.0274,50785.1061,3006.1137,-47778.9925,13.4863,19.1771,0.0000,7525.5000,-7525.5000,0.3986,0.0000,1224.0875,1224.0875,19.4680,8749.5875,0.0000,-8749.5875,19.1908,12.9324,16.0616,0.9482,64003.8735,19.0326,19.2515,19.1420,-4.0557,0.6181,19.2223,19.2707,19.2465,-2.1749,1.0167,19.0326,19.1410,19.0868,-4.5652,-1.6348,13.4863,14.1907,13.8385,-16.5337,-0.6181,12.9324,13.4863,13.2093,-20.7329,-1.0167,12.9324,13.2857,13.1091,-21.3594,1.6348,0.1000,7.8141,-47385.2000,64003.8735
4731.0000,13.5558,18.8383,4448.3000,40450.6000,-36002.3000,2.1369,919.5257,6616.0442,7535.5699,104.3624,47066.6442,3528.7743,-43537.8699,13.5166,19.2090,0.0000,5218.7000,-5218.7000,0.2764,0.0000,849.2285,849.2285,13.4975,6067.9285,0.0000,-6067.9285,19.0984,12.9411,16.0198,0.8491,57311.5126,18.8383,19.1754,19.0068,-5.3588,0.6202,19.1858,19.2621,19.2239,-2.1880,0.8965,18.8383,19.0016,18.9200,-6.2180,-1.5167,13.5166,14.1889,13.8528,-16.3684,-0.6202,12.9411,13.5166,13.2289,-20.2888,-0.8965,12.9411,13.2970,13.1191,-21.0159,1.5167,0.1000,7.8141,-41221.0000,57311.5126
4732.0000,13.4793,19.1203,3809.2000,52798.4000,-48989.2000,2.6840,788.4097,8620.1821,9408.5918,131.0841,61418.5821,3020.7903,-58397.7918,13.4167,19.1074,0.0000,9323.8000,-9323.8000,0.4938,0.0000,1515.1179,1515.1179,24.1177,10838.9179,0.0000,-10838.9179,19.1489,12.9623,16.0556,1.1234,75830.0857,19.1203,19.1472,19.1337,-3.2957,0.7301,19.1311,19.2089,19.1700,-2.5906,1.2239,19.1203,19.1114,19.1158,-3.2441,-1.9540,13.4167,14.1042,13.7605,-17.5116,-0.7301,12.9623,13.4167,13.1895,-20.6674,-1.2239,12.9623,13.2458,13.1040,-21.0700,1.9540,0.1000,7.8141,-58313.0000,75830.0857
4733.0000,13.3334,19.7040,233.6000,63211.0000,-62977.4000,2.9836,48.4662,10285.1515,10333.6178,145.7138,73496.1515,185.1338,-73311.0178,13.2688,18.9600,0.0000,11143.6000,-11143.6000,0.5900,0.0000,1807.1111,1807.1111,28.8135,12950.7111,0.0000,-12950.7111,19.4210,12.7898,16.1054,1.3541,91400.2068,19.7040,19.3817,19.5428,1.7330,0.7979,19.2024,19.2204,19.2114,-1.7931,1.3878,19.7040,19.5484,19.6262,2.9085,-2.1857,13.2688,13.9760,13.6224,-19.0003,-0.7979,12.7898,13.2688,13.0293,-22.4344,-1.3878,12.7898,13.0989,12.9443,-22.8611,2.1857,0.1000,7.8141,-74121.0000,91400.2068
4734.0000,13.3575,19.6605,1482.1000,145793.1000,-144311.0000,6.9251,307.3766,23735.4880,24042.8646,338.2110,169528.5880,1174.7234,-168353.8646,13.3275,19.0227,0.0000,630.4000,-630.4000,0.0334,0.0000,102.3126,102.3126,1.6290,732.7126,0.0000,-732.7126,19.5969,13.1592,16.3781,2.5597,172780.5308,19.6605,19.6144,19.6374,2.1878,2.2972,19.6059,19.5022,19.5541,2.4655,2.3306,19.6605,19.6446,19.6525,2.2947,-4.6279,13.3275,13.5959,13.4617,-20.5675,-2.2972,13.1592,13.3275,13.2434,-19.4093,-2.3306,13.1592,13.2391,13.1992,-19.3552,4.6279,0.1000,7.8141,-144941.4000,172780.5308
4735.0000,13.5767,20.0000,0.0000,204125.4000,-204125.4000,9.5874,0.0000,33402.7529,33402.7529,468.2323,237528.1529,0.0000,-237528.1529,13.5653,19.2619,0.0000,4301.6000,-4301.6000,0.2277,0.0000,700.4726,700.4726,11.1185,5002.0726,0.0000,-5002.0726,19.8921,13.4834,16.6878,3.5942,242611.5274,20.0000,19.9020,19.9510,5.5161,3.1199,19.8585,19.7782,19.8183,5.0831,3.3476,20.0000,19.9511,19.9755,5.7527,-6.4675,13.5653,13.6879,13.6266,-18.0514,-3.1199,13.4834,13.5653,13.5244,-16.1992,-3.3476,13.4834,13.5230,13.5032,-15.9542,6.4675,0.1000,7.8141,-208427.0000,242611.5274
4736.0000,13.9995,20.4227,0.0000,236318.1000,-236318.1000,11.1152,0.0000,39058.1771,39058.1771,542.8493,275376.2771,0.0000,-275376.2771,13.9906,19.6866,0.0000,50728.9000,-50728.9000,2.6873,0.0000,8311.2947,8311.2947,131.2448,59040.1947,0.0000,-59040.1947,20.1959,13.9811,17.0885,4.9015,330853.3487,20.4227,20.2636,20.3431,9.3947,2.8093,19.9815,19.9396,19.9605,6.0346,5.4966,20.4227,20.3656,20.3941,9.9235,-8.3059,13.9906,14.0422,14.0164,-13.3877,-2.8093,13.9811,13.9906,13.9859,-11.2319,-5.4966,13.9811,13.9851,13.9831,-10.8534,8.3059,0.1000,7.8141,-287047.0000,330853.3487
4737.0000,14.3156,20.7279,0.0000,254808.4000,-254808.4000,12.0181,0.0000,42432.4945,42432.4945,586.9459,297240.8945,0.0000,-297240.8945,14.3094,19.9994,0.0000,69645.7000,-69645.7000,3.6958,0.0000,11464.3172,11464.3172,180.4964,81110.0172,0.0000,-81110.0172,20.4744,14.3006,17.3875,5.5435,374185.9852,20.7279,20.5612,20.6446,11.8072,2.7741,20.2403,20.1863,20.2133,8.4206,6.4699,20.7279,20.6761,20.7020,12.3397,-9.2440,14.3094,14.3480,14.3287,-10.3707,-2.7741,14.3006,14.3094,14.3050,-8.5875,-6.4699,14.3006,14.3059,14.3032,-8.2831,9.2440,0.1000,7.8141,-324454.1000,374185.9852
4738.0000,14.5705,20.9751,0.0000,268244.6000,-268244.6000,12.6783,0.0000,44944.0815,44944.0815,619.1880,313188.6815,0.0000,-313188.6815,14.5656,20.2512,0.0000,83427.8000,-83427.8000,4.4330,0.0000,13785.9329,13785.9329,216.5008,97213.7329,0.0000,-97213.7329,20.7088,14.5599,17.6343,6.0120,405811.7610,20.9751,20.8019,20.8885,13.4855,2.7484,20.4620,20.4090,20.4355,10.2216,7.1814,20.9751,20.9255,20.9503,14.0166,-9.9299,14.5656,14.5963,14.5810,-8.2973,-2.7484,14.5599,14.5656,14.5628,-6.7359,-7.1814,14.5599,14.5634,14.5616,-6.4760,9.9299,0.1000,7.8141,-351672.4000,405811.7610
4739.0000,14.8345,21.2341,0.0000,291239.7000,-291239.7000,13.7885,0.0000,49109.1318,49109.1318,673.4091,340348.8318,0.0000,-340348.8318,14.8325,20.5152,0.0000,96140.7000,-96140.7000,5.1141,0.0000,15951.5613,15951.5613,249.7621,112092.2613,0.0000,-112092.2613,20.9592,14.8348,17.8970,6.6150,446512.6828,21.2341,21.0510,21.1426,15.3352,2.8915,20.7088,20.6532,20.6810,12.2433,8.0055,21.2341,21.1840,21.2091,15.8783,-10.8970,14.8325,14.8422,14.8374,-6.2199,-2.8915,14.8348,14.8325,14.8337,-4.6918,-8.0055,14.8348,14.8325,14.8337,-4.4547,10.8970,0.1000,7.8141,-387380.4000,446512.6828
4740.0000,15.0272,21.4198,0.0000,307498.9000,-307498.9000,14.5841,0.0000,52094.0339,52094.0339,712.2629,359592.9339,0.0000,-359592.9339,15.0254,20.7041,0.0000,95379.4000,-95379.4000,5.0794,0.0000,15872.6453,15872.6453,248.0688,111252.0453,0.0000,-111252.0453,21.1575,15.0260,18.0918,6.8893,465024.5021,21.4198,21.2536,21.3367,16.4315,3.1682,20.9152,20.8592,20.8872,13.6863,8.2476,21.4198,21.3730,21.3964,16.8532,-11.4158,15.0254,15.0347,15.0300,-4.9876,-3.1682,15.0260,15.0254,15.0257,-3.6477,-8.2476,15.0260,15.0251,15.0256,-3.4416,11.4158,0.1000,7.8141,-402878.3000,465024.5021
4741.0000,15.2596,21.6492,0.0000,323943.8000,-323943.8000,15.3840,0.0000,55192.3315,55192.3315,751.3294,379136.1315,0.0000,-379136.1315,15.2603,20.9372,0.0000,110665.8000,-110665.8000,5.8984,0.0000,18484.6193,18484.6193,288.0691,129150.4193,0.0000,-129150.4193,21.3731,15.2685,18.3208,7.4238,501107.2349,21.6492,21.4659,21.5575,17.9389,3.1619,21.1217,21.0665,21.0941,15.1453,9.0603,21.6492,21.6004,21.6248,18.4377,-12.2221,15.2603,15.2504,15.2554,-3.2991,-3.1619,15.2685,15.2603,15.2644,-1.9282,-9.0603,15.2685,15.2620,15.2652,-1.7319,12.2221,0.1000,7.8141,-434609.6000,501107.2349
4742.0000,15.4710,21.8554,0.0000,340754.0000,-340754.0000,16.2078,0.0000,58358.4801,58358.4801,791.5632,399112.4801,0.0000,-399112.4801,15.4730,21.1467,0.0000,118633.5000,-118633.5000,6.3297,0.0000,19882.6612,19882.6612,309.1306,138516.1612,0.0000,-138516.1612,21.5783,15.4829,18.5306,7.8497,529852.4010,21.8554,21.6715,21.7634,19.2390,3.2927,21.3263,21.2706,21.2985,16.5536,9.6224,21.8554,21.8075,21.8315,19.7173,-12.9151,15.4730,15.4549,15.4639,-1.8735,-3.2927,15.4829,15.4730,15.4780,-0.5717,-9.6224,15.4829,15.4751,15.4790,-0.3916,12.9151,0.1000,7.8141,-459387.5000,529852.4010
4743.0000,15.6395,22.0185,0.0000,351842.2000,-351842.2000,16.7593,0.0000,60508.2243,60508.2243,818.4992,412350.4243,0.0000,-412350.4243,15.6415,21.3121,0.0000,122479.9000,-122479.9000,6.5411,0.0000,20583.0867,20583.0867,319.4580,143062.9867,0.0000,-143062.9867,21.7445,15.6510,18.6978,8.1130,547626.9790,22.0185,21.8405,21.9295,20.0684,3.4061,21.4930,21.4387,21.4658,17.4971,9.9472,22.0185,21.9724,21.9955,20.4997,-13.3533,15.6415,15.6231,15.6323,-0.9411,-3.4061,15.6510,15.6415,15.6463,0.2528,-9.9472,15.6510,15.6436,15.6473,0.4168,13.3533,0.1000,7.8141,-474322.1000,547626.9790
4744.0000,15.7649,22.1396,0.0000,356085.5000,-356085.5000,16.9810,0.0000,61428.3479,61428.3479,829.3265,417513.8479,0.0000,-417513.8479,15.7667,21.4346,0.0000,125078.4000,-125078.4000,6.6850,0.0000,21062.5299,21062.5299,326.4853,146140.9299,0.0000,-146140.9299,21.8674,15.7747,18.8211,8.2391,556141.6292,22.1396,21.9664,22.0530,20.4600,3.4320,21.6150,21.5627,21.5888,17.9583,10.1170,22.1396,22.0950,22.1173,20.8593,-13.5490,15.7667,15.7510,15.7589,-0.4510,-3.4320,15.7747,15.7667,15.7707,0.6348,-10.1170,15.7747,15.7685,15.7716,0.7839,13.5490,0.1000,7.8141,-481163.9000,556141.6292
4745.0000,15.8787,22.2505,0.0000,371700.3000,-371700.3000,17.7410,0.0000,64303.1610,64303.1610,866.4405,436003.4610,0.0000,-436003.4610,15.8804,21.5465,0.0000,119622.2000,-119622.2000,6.3971,0.0000,20181.1934,20181.1934,312.4223,139803.3934,0.0000,-139803.3934,21.9909,15.8888,18.9398,8.4164,568107.3519,22.2505,22.0910,22.1707,20.8995,3.7813,21.7488,21.6945,21.7217,18.6446,10.1784,22.2505,22.2069,22.2287,21.2136,-13.9597,15.8804,15.8649,15.8726,-0.0111,-3.7813,15.8888,15.8804,15.8846,1.0116,-10.1784,15.8888,15.8824,15.8856,1.1519,13.9597,0.1000,7.8141,-491322.5000,568107.3519
4746.0000,15.5697,21.9293,0.0000,282833.5000,-282833.5000,13.5100,0.0000,48556.6926,48556.6926,659.8074,331390.1926,0.0000,-331390.1926,15.5587,21.2176,0.0000,95096.2000,-95096.2000,5.0882,0.0000,15959.8364,15959.8364,248.4970,111056.0364,0.0000,-111056.0364,21.6940,15.5228,18.6084,6.5582,442676.3156,21.9293,21.8308,21.8800,16.4773,2.8073,21.4356,21.4089,21.4222,14.1412,7.8954,21.9293,21.9043,21.9168,16.5397,-10.7027,15.5587,15.6467,15.6027,-4.1290,-2.8073,15.5228,15.5587,15.5408,-4.0543,-7.8954,15.5228,15.5494,15.5361,-3.9916,10.7027,0.1000,7.8141,-377929.7000,442676.3156
4747.0000,15.4096,21.7791,0.0000,273692.0000,-273692.0000,13.0456,0.0000,46802.5051,46802.5051,637.1263,320494.5051,0.0000,-320494.5051,15.3982,21.0633,0.0000,83382.2000,-83382.2000,4.4548,0.0000,13957.9375,13957.9375,217.5659,97340.1375,0.0000,-97340.1375,21.5481,15.3660,18.4570,6.1821,417290.9895,21.7791,21.6748,21.7269,14.5828,2.8636,21.3026,21.2680,21.2853,12.4917,7.3184,21.7791,21.7494,21.7643,14.6934,-10.1820,15.3982,15.4830,15.4406,-6.1305,-2.8636,15.3660,15.3982,15.3821,-5.9135,-7.3184,15.3660,15.3889,15.3774,-5.8470,10.1820,0.1000,7.8141,-357074.2000,417290.9895
4748.0000,15.0002,21.3673,0.0000,200923.4000,-200923.4000,9.5666,0.0000,34016.4673,34016.4673,467.2171,234939.8673,0.0000,-234939.8673,14.9765,20.6403,0.0000,51860.9000,-51860.9000,2.7687,0.0000,8623.9070,8623.9070,135.2205,60484.8070,0.0000,-60484.8070,21.1906,14.8712,18.0309,4.4542,300658.5139,21.3673,21.3368,21.3521,10.1623,2.2660,20.9538,20.9444,20.9491,8.5462,5.0347,21.3673,21.3603,21.3638,9.9806,-7.3006,14.9765,15.1783,15.0774,-10.3733,-2.2660,14.8712,14.9765,14.9239,-11.2795,-5.0347,14.8712,14.9449,14.9080,-11.3498,7.3006,0.1000,7.8141,-252784.3000,300658.5139
4749.0000,14.7320,21.1109,0.0000,188373.4000,-188373.4000,8.9442,0.0000,31684.9905,31684.9905,436.8185,220058.3905,0.0000,-220058.3905,14.7091,20.3802,0.0000,35882.4000,-35882.4000,1.9121,0.0000,5942.3065,5942.3065,93.3838,41824.7065,0.0000,-41824.7065,20.9628,14.5925,17.7776,3.9517,266742.2883,21.1109,21.0816,21.0963,7.7641,2.3440,20.7665,20.7481,20.7573,6.8612,4.2561,21.1109,21.1012,21.1061,7.6198,-6.6001,14.7091,14.9110,14.8101,-12.9050,-2.3440,14.5925,14.7091,14.6508,-13.6825,-4.2561,14.5925,14.6685,14.6305,-13.7873,6.6001,0.1000,7.8141,-224255.8000,266742.2883
4750.0000,14.4536,20.8379,0.0000,159129.3000,-159129.3000,7.5420,0.0000,26587.1371,26587.1371,368.3393,185716.4371,0.0000,-185716.4371,14.4340,20.1083,0.0000,20259.5000,-20259.5000,1.0783,0.0000,3341.1160,3341.1160,52.6641,23600.6160,0.0000,-23600.6160,20.7406,14.2524,17.4965,3.1959,215722.4446,20.8379,20.8354,20.8366,5.4039,2.1546,20.5929,20.5771,20.5850,5.4081,3.2329,20.8379,20.8387,20.8383,5.1958,-5.3874,14.4340,14.6776,14.5558,-15.1617,-2.1546,14.2524,14.4340,14.3432,-16.4800,-3.2329,14.2524,14.3641,14.3082,-16.7443,5.3874,0.1000,7.8141,-179388.8000,215722.4446
4751.0000,14.2528,20.6446,0.0000,144568.5000,-144568.5000,6.8392,0.0000,24038.4891,24038.4891,334.0132,168606.9891,0.0000,-168606.9891,14.2333,19.9119,0.0000,15789.4000,-15789.4000,0.8394,0.0000,2596.1408,2596.1408,40.9961,18385.5408,0.0000,-18385.5408,20.5616,14.0307,17.2961,2.8655,193419.3963,20.6446,20.6432,20.6439,3.9636,1.9999,20.4270,20.4192,20.4231,4.0959,2.8393,20.6446,20.6451,20.6448,3.7843,-4.8392,14.2333,14.4974,14.3653,-16.5576,-1.9999,14.0307,14.2333,14.1320,-17.9599,-2.8393,14.0307,14.1518,14.0912,-18.2562,4.8392,0.1000,7.8141,-160357.9000,193419.3963
4752.0000,14.0713,20.4676,0.0000,127989.2000,-127989.2000,6.0468,0.0000,21189.8722,21189.8722,295.3141,149179.0722,0.0000,-149179.0722,14.0564,19.7378,0.0000,10316.0000,-10316.0000,0.5480,0.0000,1691.7743,1691.7743,26.7622,12007.7743,0.0000,-12007.7743,20.4099,13.8006,17.1052,2.4906,168114.9606,20.4676,20.4774,20.4725,2.7406,1.8329,20.3072,20.2976,20.3024,3.2978,2.3809,20.4676,20.4734,20.4705,2.5500,-4.2138,14.0564,14.3517,14.2040,-17.6443,-1.8329,13.8006,14.0564,13.9285,-19.4245,-2.3809,13.8006,13.9493,13.8749,-19.8444,4.2138,0.1000,7.8141,-138305.2000,168114.9606
4753.0000,13.9472,20.3486,0.0000,122038.1000,-122038.1000,5.7587,0.0000,20145.2332,20145.2332,281.2452,142183.3332,0.0000,-142183.3332,13.9300,19.6140,0.0000,9982.2000,-9982.2000,0.5299,0.0000,1634.0181,1634.0181,25.8772,11616.2181,0.0000,-11616.2181,20.2900,13.6731,16.9815,2.3777,160492.1976,20.3486,20.3536,20.3511,2.0921,1.7429,20.1812,20.1810,20.1811,2.4407,2.2728,20.3486,20.3516,20.3501,1.9360,-4.0157,13.9300,14.2377,14.0839,-18.2829,-1.7429,13.6731,13.9300,13.8015,-19.9805,-2.2728,13.6731,13.8211,13.7471,-20.3673,4.0157,0.1000,7.8141,-132020.3000,160492.1976
4754.0000,13.8456,20.2501,0.0000,110898.9000,-110898.9000,5.2288,0.0000,18262.5279,18262.5279,255.3655,129161.4279,0.0000,-129161.4279,13.8261,19.5119,0.0000,10333.5000,-10333.5000,0.5482,0.0000,1688.9828,1688.9828,26.7740,12022.4828,0.0000,-12022.4828,20.1866,13.5448,16.8657,2.1925,147991.9774,20.2501,20.2557,20.2529,1.6277,1.5602,20.0623,20.0702,20.0662,1.6525,2.1084,20.2501,20.2535,20.2518,1.4833,-3.6686,13.8261,14.1650,13.9955,-18.6256,-1.5602,13.5448,13.8261,13.6854,-20.5484,-2.1084,13.5448,13.7098,13.6273,-20.9532,3.6686,0.1000,7.8141,-121232.4000,147991.9774
4755.0000,13.7571,20.1639,0.0000,100034.2000,-100034.2000,4.7134,0.0000,16438.9820,16438.9820,230.1940,116473.1820,0.0000,-116473.1820,13.7341,19.4213,0.0000,10305.7000,-10305.7000,0.5465,0.0000,1682.2157,1682.2157,26.6907,11987.9157,0.0000,-11987.9157,20.0967,13.4231,16.7599,2.0058,135390.1029,20.1639,20.1723,20.1681,1.2449,1.3890,19.9602,19.9730,19.9666,1.0401,1.9355,20.1639,20.1686,20.1663,1.1020,-3.3244,13.7341,14.1131,13.9236,-18.8661,-1.3890,13.4231,13.7341,13.5786,-21.0817,-1.9355,13.4231,13.6083,13.5157,-21.5194,3.3244,0.1000,7.8141,-110339.9000,135390.1029
4756.0000,13.7207,20.1305,0.0000,119546.5000,-119546.5000,5.6295,0.0000,19628.6965,19628.6965,274.9353,139175.1965,0.0000,-139175.1965,13.7014,19.3903,0.0000,7779.5000,-7779.5000,0.4124,0.0000,1269.2657,1269.2657,20.1406,9048.7657,0.0000,-9048.7657,20.0681,13.4558,16.7619,2.2828,154091.5443,20.1305,20.1231,20.1268,1.3241,1.7390,19.9826,19.9612,19.9719,1.6664,2.1514,20.1305,20.1272,20.1288,1.2382,-3.8905,13.7014,14.0075,13.8544,-19.1506,-1.7390,13.4558,13.7014,13.5786,-20.3797,-2.1514,13.4558,13.5925,13.5241,-20.6890,3.8905,0.1000,7.8141,-127326.0000,154091.5443
4757.0000,13.7160,20.1272,0.0000,129648.3000,-129648.3000,6.1037,0.0000,21284.9644,21284.9644,298.0967,150933.2644,0.0000,-150933.2644,13.7026,19.3922,0.0000,6990.1000,-6990.1000,0.3705,0.0000,1140.4909,1140.4909,18.0945,8130.5909,0.0000,-8130.5909,20.0643,13.4810,16.7727,2.4354,164392.1478,20.1272,20.1071,20.1172,1.6677,1.9111,19.9911,19.9659,19.9785,2.0872,2.2816,20.1272,20.1179,20.1225,1.6214,-4.1927,13.7026,13.9646,13.8336,-18.8962,-1.9111,13.4810,13.7026,13.5918,-19.7606,-2.2816,13.4810,13.6026,13.5418,-20.0166,4.1927,0.1000,7.8141,-136638.4000,164392.1478
4758.0000,13.9256,20.3414,0.0000,217892.7000,-217892.7000,10.2579,0.0000,35949.8634,35949.8634,500.9791,253842.5634,0.0000,-253842.5634,13.9173,19.6094,0.0000,692.0000,-692.0000,0.0367,0.0000,113.2548,113.2548,1.7913,805.2548,0.0000,-805.2548,20.2705,13.8401,17.0553,3.7826,255325.1660,20.3414,20.2791,20.3102,4.3342,3.4071,20.2719,20.1931,20.2325,5.3880,3.4438,20.3414,20.3094,20.3254,4.4017,-6.8508,13.9173,14.0246,13.9710,-16.8555,-3.4071,13.8401,13.9173,13.8787,-15.9860,-3.4438,13.8401,13.8763,13.8582,-15.8910,6.8508,0.1000,7.8141,-218584.7000,255325.1660
4759.0000,14.2269,20.6405,0.0000,272940.4000,-272940.4000,12.8671,0.0000,45355.7784,45355.7784,628.4072,318296.1784,0.0000,-318296.1784,14.2222,19.9129,0.0000,8648.3000,-8648.3000,0.4588,0.0000,1421.7464,1421.7464,22.4065,10070.0464,0.0000,-10070.0464,20.5388,14.1894,17.3641,4.8348,326346.0308,20.6405,20.5563,20.5984,7.6686,4.1361,20.4920,20.4228,20.4574,7.7708,4.5949,20.6405,20.5998,20.6201,7.7953,-8.7310,14.2222,14.2723,14.2473,-13.5222,-4.1361,14.1894,14.2222,14.2058,-12.3686,-4.5949,14.1894,14.2054,14.1974,-12.1879,8.7310,0.1000,7.8141,-281588.7000,326346.0308
4760.0000,14.6831,21.0939,0.0000,296407.5000,-296407.5000,14.0012,0.0000,49797.7261,49797.7261,683.7943,346205.2261,0.0000,-346205.2261,14.6817,20.3707,0.0000,68201.7000,-68201.7000,3.6226,0.0000,11289.8132,11289.8132,176.9235,79491.5132,0.0000,-79491.5132,20.8648,14.6900,17.7774,6.2182,419728.6077,21.0939,20.9401,21.0170,12.1402,3.4595,20.6488,20.6027,20.6258,9.2417,7.0821,21.0939,21.0409,21.0674,12.5897,-10.5417,14.6817,14.6821,14.6819,-8.7576,-3.4595,14.6900,14.6817,14.6859,-7.3172,-7.0821,14.6900,14.6834,14.6867,-7.0771,10.5417,0.1000,7.8141,-364609.2000,419728.6077
4761.0000,14.9903,21.3886,0.0000,311381.7000,-311381.7000,14.7532,0.0000,52704.5236,52704.5236,720.5240,364086.2236,0.0000,-364086.2236,14.9898,20.6717,0.0000,86989.4000,-86989.4000,4.6296,0.0000,14468.4004,14468.4004,226.1004,101457.8004,0.0000,-101457.8004,21.1395,14.9937,18.0666,6.8068,459458.1075,21.3886,21.2315,21.3101,14.5803,3.3746,20.9077,20.8533,20.8805,11.7135,8.0041,21.3886,21.3409,21.3647,15.0117,-11.3787,14.9898,14.9895,14.9897,-6.1098,-3.3746,14.9937,14.9898,14.9918,-4.9315,-8.0041,14.9937,14.9906,14.9921,-4.7446,11.3787,0.1000,7.8141,-398371.1000,459458.1075
4762.0000,15.2317,21.6223,0.0000,321929.2000,-321929.2000,15.2845,0.0000,54811.6982,54811.6982,746.4711,376740.8982,0.0000,-376740.8982,15.2318,20.9091,0.0000,100532.2000,-100532.2000,5.3575,0.0000,16784.4197,16784.4197,261.6500,117316.6197,0.0000,-117316.6197,21.3620,15.2364,18.2992,7.2251,487695.7018,21.6223,21.4591,21.5407,16.2191,3.3090,21.1191,21.0662,21.0927,13.4375,8.6665,21.6223,21.5761,21.5992,16.6526,-11.9755,15.2318,15.2282,15.2300,-4.3530,-3.3090,15.2364,15.2318,15.2341,-3.2906,-8.6665,15.2364,15.2327,15.2346,-3.1295,11.9755,0.1000,7.8141,-422461.4000,487695.7018
4763.0000,15.4664,21.8519,0.0000,340367.2000,-340367.2000,16.1863,0.0000,58285.6559,58285.6559,790.5150,398652.8559,0.0000,-398652.8559,15.4679,21.1423,0.0000,110760.8000,-110760.8000,5.9089,0.0000,18561.7234,18561.7234,288.5795,129322.5234,0.0000,-129322.5234,21.5860,15.4767,18.5313,7.7133,520647.1061,21.8519,21.6825,21.7672,17.8513,3.4258,21.3406,21.2861,21.3133,15.2119,9.3347,21.8519,21.8054,21.8287,18.2853,-12.7605,15.4679,15.4533,15.4606,-2.6795,-3.4258,15.4767,15.4679,15.4723,-1.6283,-9.3347,15.4767,15.4700,15.4733,-1.4797,12.7605,0.1000,7.8141,-451128.0000,520647.1061
4764.0000,15.6251,22.0040,0.0000,352790.8000,-352790.8000,16.8040,0.0000,60649.8362,60649.8362,820.6803,413440.6362,0.0000,-413440.6362,15.6261,21.2965,0.0000,107433.3000,-107433.3000,5.7374,0.0000,18049.9415,18049.9415,280.2064,125483.2415,0.0000,-125483.2415,21.7507,15.6321,18.6914,7.8809,531962.4310,22.0040,21.8503,21.9272,18.6711,3.6889,21.5132,21.4588,21.4860,16.3332,9.4263,22.0040,21.9604,21.9822,18.9990,-13.1151,15.6261,15.6165,15.6213,-1.8556,-3.6889,15.6321,15.6261,15.6291,-0.9431,-9.4263,15.6321,15.6275,15.6298,-0.8131,13.1151,0.1000,7.8141,-460224.1000,531962.4310
4765.0000,15.8276,22.2044,0.0000,366768.3000,-366768.3000,17.4888,0.0000,63369.6407,63369.6407,854.1227,430137.9407,0.0000,-430137.9407,15.8305,21.4996,0.0000,121143.2000,-121143.2000,6.4742,0.0000,20421.1044,20421.1044,316.1911,141564.3044,0.0000,-141564.3044,21.9388,15.8424,18.8906,8.3476,563465.8114,22.2044,22.0359,22.1201,19.9979,3.6715,21.6937,21.6395,21.6666,17.5873,10.1457,22.2044,22.1586,22.1815,20.3954,-13.8173,15.8305,15.8060,15.8183,-0.4780,-3.6715,15.8424,15.8305,15.8364,0.5000,-10.1457,15.8424,15.8334,15.8379,0.6276,13.8173,0.1000,7.8141,-487911.5000,563465.8114
4766.0000,16.0203,22.3926,0.0000,382893.4000,-382893.4000,18.2831,0.0000,66473.2608,66473.2608,892.9174,449366.6608,0.0000,-449366.6608,16.0241,21.6905,0.0000,128801.8000,-128801.8000,6.8900,0.0000,21781.3411,21781.3411,336.4959,150583.1411,0.0000,-150583.1411,22.1253,16.0378,19.0816,8.7564,591054.4462,22.3926,22.2222,22.3074,21.2259,3.7977,21.8794,21.8246,21.8520,18.8828,10.6877,22.3926,22.3472,22.3699,21.6160,-14.4854,16.0241,15.9928,16.0085,0.7824,-3.7977,16.0378,16.0241,16.0310,1.7417,-10.6877,16.0378,16.0275,16.0327,1.8616,14.4854,0.1000,7.8141,-511695.2000,591054.4462
4767.0000,16.2087,22.5770,0.0000,397605.0000,-397605.0000,19.0109,0.0000,69352.6140,69352.6140,928.4607,466957.6140,0.0000,-466957.6140,16.2135,21.8773,0.0000,137772.2000,-137772.2000,7.3765,0.0000,23371.6923,23371.6923,360.2549,161143.8923,0.0000,-161143.8923,22.3066,16.2290,19.2678,9.1637,618553.0193,22.5770,22.4029,22.4900,22.3876,3.8781,22.0584,22.0039,22.0312,20.0726,11.2546,22.5770,22.5316,22.5543,22.7834,-15.1327,16.2135,16.1753,16.1944,1.9814,-3.8781,16.2290,16.2135,16.2212,2.9317,-11.2546,16.2290,16.2172,16.2231,3.0454,15.1327,0.1000,7.8141,-535377.2000,618553.0193
4768.0000,16.3758,22.7397,0.0000,408619.0000,-408619.0000,19.5631,0.0000,71572.6657,71572.6657,955.4291,480191.6657,0.0000,-480191.6657,16.3810,22.0421,0.0000,144858.0000,-144858.0000,7.7628,0.0000,24642.8785,24642.8785,379.1203,169500.8785,0.0000,-169500.8785,22.4678,16.3970,19.4324,9.4791,639841.8471,22.7397,22.5647,22.6522,23.3008,3.9334,22.2179,22.1642,22.1911,21.0172,11.6962,22.7397,22.6950,22.7174,23.6902,-15.6296,16.3810,16.3398,16.3604,2.9340,-3.9334,16.3970,16.3810,16.3890,3.8502,-11.6962,16.3970,16.3848,16.3909,3.9568,15.6296,0.1000,7.8141,-553477.0000,639841.8471
