Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4769.0000,16.5116,22.8714,0.0000,426759.5000,-426759.5000,20.4554,0.0000,75005.7415,75005.7415,999.0088,501765.2415,0.0000,-501765.2415,16.5165,22.1750,0.0000,139529.0000,-139529.0000,7.4831,0.0000,23790.7570,23790.7570,365.4638,163319.7570,0.0000,-163319.7570,22.6119,16.5321,19.5720,9.7060,655156.1812,22.8714,22.7110,22.7912,23.9647,4.3241,22.3713,22.3165,22.3439,21.9004,11.8072,22.8714,22.8282,22.8498,24.2617,-16.1313,16.5165,16.4786,16.4975,3.5681,-4.3241,16.5321,16.5165,16.5243,4.4155,-11.8072,16.5321,16.5205,16.5263,4.5168,16.1313,0.1000,7.8141,-566288.5000,655156.1812
4770.0000,16.1554,22.5007,0.0000,327127.3000,-327127.3000,15.6948,0.0000,56983.5736,56983.5736,766.5070,384110.8736,0.0000,-384110.8736,16.1480,21.7977,0.0000,111040.4000,-111040.4000,5.9591,0.0000,18816.3602,18816.3602,291.0334,129856.7602,0.0000,-129856.7602,22.2669,16.1225,19.1947,7.6026,513172.9262,22.5007,22.4037,22.4522,18.9153,3.2452,22.0114,21.9837,21.9975,16.7755,9.2043,22.5007,22.4763,22.4885,18.9466,-12.4495,16.1480,16.2089,16.1784,-1.2386,-3.2452,16.1225,16.1480,16.1352,-1.2689,-9.2043,16.1225,16.1415,16.1320,-1.2366,12.4495,0.1000,7.8141,-438167.7000,513172.9262
4771.0000,15.9596,22.3161,0.0000,313259.3000,-313259.3000,14.9921,0.0000,54302.1460,54302.1460,732.1886,367561.4460,0.0000,-367561.4460,15.9515,21.6086,0.0000,97802.9000,-97802.9000,5.2395,0.0000,16519.3985,16519.3985,255.8894,114322.2985,0.0000,-114322.2985,22.0852,15.9289,19.0070,7.1170,480395.4315,22.3161,22.2130,22.2645,16.6863,3.2509,21.8400,21.8056,21.8228,14.7388,8.4904,22.3161,22.2873,22.3017,16.7722,-11.7412,15.9515,16.0118,15.9816,-3.6155,-3.2509,15.9289,15.9515,15.9402,-3.5125,-8.4904,15.9289,15.9452,15.9370,-3.4736,11.7412,0.1000,7.8141,-411062.2000,480395.4315
4772.0000,15.5051,21.8596,0.0000,232599.3000,-232599.3000,11.1167,0.0000,39869.0268,39869.0268,542.9222,272468.3268,0.0000,-272468.3268,15.4844,21.1404,0.0000,66163.2000,-66163.2000,3.5413,0.0000,11090.8146,11090.8146,172.9489,77254.0146,0.0000,-77254.0146,21.6715,15.4024,18.5369,5.2508,354426.5581,21.8596,21.8251,21.8423,11.8071,2.5252,21.4254,21.4166,21.4210,10.1076,6.0664,21.8596,21.8515,21.8555,11.6210,-8.5916,15.4844,15.6550,15.5697,-8.3693,-2.5252,15.4024,15.4844,15.4434,-9.2506,-6.0664,15.4024,15.4610,15.4317,-9.3137,8.5916,0.1000,7.8141,-298762.5000,354426.5581
4773.0000,15.2023,21.5699,0.0000,217621.2000,-217621.2000,10.3684,0.0000,37025.5372,37025.5372,506.3755,254646.7372,0.0000,-254646.7372,15.1816,20.8458,0.0000,48140.1000,-48140.1000,2.5711,0.0000,8030.9014,8030.9014,125.5678,56171.0014,0.0000,-56171.0014,21.4061,15.0908,18.2485,4.6694,315181.5661,21.5699,21.5362,21.5530,9.1617,2.5991,21.1929,21.1761,21.1845,8.0702,5.1702,21.5699,21.5592,21.5645,9.0138,-7.7693,15.1816,15.3535,15.2675,-11.1908,-2.5991,15.0908,15.1816,15.1362,-11.9423,-5.1702,15.0908,15.1517,15.1213,-12.0275,7.7693,0.1000,7.8141,-265761.3000,315181.5661
4774.0000,14.9109,21.2850,0.0000,186576.9000,-186576.9000,8.8710,0.0000,31519.1116,31519.1116,433.2450,218096.0116,0.0000,-218096.0116,14.8880,20.5563,0.0000,35636.1000,-35636.1000,1.9007,0.0000,5917.7760,5917.7760,92.8267,41553.8760,0.0000,-41553.8760,21.1482,14.7597,17.9539,3.9321,265418.2966,21.2850,21.2709,21.2780,6.7713,2.3234,20.9493,20.9418,20.9456,6.0025,4.2241,21.2850,21.2813,21.2831,6.5808,-6.5476,14.8880,15.1002,14.9941,-13.5445,-2.3234,14.7597,14.8880,14.8239,-14.6627,-4.2241,14.7597,14.8437,14.8017,-14.8215,6.5476,0.1000,7.8141,-222213.0000,265418.2966
4775.0000,14.6752,21.0567,0.0000,171093.6000,-171093.6000,8.1188,0.0000,28738.9811,28738.9811,396.5096,199832.5811,0.0000,-199832.5811,14.6528,20.3254,0.0000,26622.6000,-26622.6000,1.4181,0.0000,4405.0490,4405.0490,69.2585,31027.6490,0.0000,-31027.6490,20.9425,14.5006,17.7215,3.5105,236959.2559,21.0567,21.0500,21.0533,5.0698,2.2336,20.7686,20.7609,20.7647,4.7048,3.6517,21.0567,21.0552,21.0559,4.8817,-5.8852,14.6528,14.8826,14.7677,-15.2639,-2.2336,14.5006,14.6528,14.5767,-16.4915,-3.6517,14.5006,14.5965,14.5485,-16.7006,5.8852,0.1000,7.8141,-197716.2000,236959.2559
4776.0000,14.4515,20.8381,0.0000,153925.4000,-153925.4000,7.2926,0.0000,25716.3331,25716.3331,356.1580,179641.7331,0.0000,-179641.7331,14.4329,20.1086,0.0000,17046.9000,-17046.9000,0.9071,0.0000,2811.2607,2811.2607,44.3023,19858.1607,0.0000,-19858.1607,20.7598,14.2351,17.4974,3.0571,206351.8911,20.8381,20.8467,20.8424,3.5147,2.1285,20.6261,20.6179,20.6220,3.8190,3.0356,20.8381,20.8432,20.8406,3.2999,-5.1641,14.4329,14.6877,14.5603,-16.7696,-2.1285,14.2351,14.4329,14.3340,-18.3012,-3.0356,14.2351,14.3541,14.2946,-18.6222,5.1641,0.1000,7.8141,-170972.3000,206351.8911
4777.0000,14.3056,20.6986,0.0000,147099.6000,-147099.6000,6.9588,0.0000,24490.2252,24490.2252,339.8562,171589.8252,0.0000,-171589.8252,14.2851,19.9644,0.0000,16746.0000,-16746.0000,0.8903,0.0000,2755.5452,2755.5452,43.4796,19501.5452,0.0000,-19501.5452,20.6168,14.0905,17.3537,2.9270,197575.3596,20.6986,20.6998,20.6992,2.7731,2.0228,20.4751,20.4761,20.4756,2.8156,2.9131,20.6986,20.6998,20.6992,2.6059,-4.9360,14.2851,14.5468,14.4159,-17.5279,-2.0228,14.0905,14.2851,14.1878,-18.9351,-2.9131,14.0905,14.2068,14.1487,-19.2169,4.9360,0.1000,7.8141,-163845.6000,197575.3596
4778.0000,14.1683,20.5645,0.0000,136175.2000,-136175.2000,6.4358,0.0000,22597.2661,22597.2661,314.3119,158772.4661,0.0000,-158772.4661,14.1509,19.8321,0.0000,12712.4000,-12712.4000,0.6754,0.0000,2087.6679,2087.6679,32.9862,14800.0679,0.0000,-14800.0679,20.4983,13.9231,17.2107,2.6718,180343.3500,20.5645,20.5721,20.5683,2.0618,1.9201,20.3795,20.3753,20.3774,2.3840,2.5955,20.5645,20.5689,20.5667,1.8892,-4.5156,14.1509,14.4301,14.2905,-18.1696,-1.9201,13.9231,14.1509,14.0370,-19.7923,-2.5955,13.9231,14.0570,13.9900,-20.1491,4.5156,0.1000,7.8141,-148887.6000,180343.3500
4779.0000,14.0438,20.4432,0.0000,125535.3000,-125535.3000,5.9275,0.0000,20770.0607,20770.0607,289.4901,146305.3607,0.0000,-146305.3607,14.0295,19.7125,0.0000,9444.4000,-9444.4000,0.5015,0.0000,1548.2254,1548.2254,24.4927,10992.6254,0.0000,-10992.6254,20.3932,13.7677,17.0805,2.4339,164290.2871,20.4432,20.4566,20.4499,1.4349,1.8087,20.2950,20.2913,20.2931,2.0240,2.3102,20.4432,20.4504,20.4468,1.2580,-4.1188,14.0295,14.3296,14.1795,-18.7155,-1.8087,13.7677,14.0295,13.8986,-20.5539,-2.3102,13.7677,13.9183,13.8430,-20.9854,4.1188,0.1000,7.8141,-134979.7000,164290.2871
4780.0000,14.0304,20.4347,0.0000,148370.0000,-148370.0000,7.0000,0.0000,24540.2735,24540.2735,341.8670,172910.2735,0.0000,-172910.2735,14.0130,19.6986,0.0000,11460.9000,-11460.9000,0.6083,0.0000,1878.3385,1878.3385,29.7072,13339.2385,0.0000,-13339.2385,20.3615,13.8341,17.0978,2.8377,191546.9632,20.4347,20.4174,20.4261,1.8968,2.1306,20.2578,20.2456,20.2517,2.1137,2.7388,20.4347,20.4267,20.4307,1.8271,-4.8694,14.0130,14.2505,14.1317,-18.5613,-2.1306,13.8341,14.0130,13.9235,-19.3931,-2.7388,13.8341,13.9341,13.8841,-19.5951,4.8694,0.1000,7.8141,-159830.9000,191546.9632
4781.0000,14.0223,20.4271,0.0000,155926.3000,-155926.3000,7.3558,0.0000,25785.1565,25785.1565,359.2461,181711.4565,0.0000,-181711.4565,14.0108,19.6968,0.0000,9736.7000,-9736.7000,0.5167,0.0000,1595.7062,1595.7062,25.2363,11332.4062,0.0000,-11332.4062,20.3561,13.8355,17.0958,2.9332,197993.6015,20.4271,20.4034,20.4152,2.2991,2.2797,20.2728,20.2465,20.2597,2.6796,2.7964,20.4271,20.4165,20.4218,2.2468,-5.0761,14.0108,14.2211,14.1159,-18.1784,-2.2797,13.8355,14.0108,13.9232,-18.8911,-2.7964,13.8355,13.9331,13.8843,-19.0975,5.0761,0.1000,7.8141,-165663.0000,197993.6015
4782.0000,14.2353,20.6450,0.0000,244332.5000,-244332.5000,11.5258,0.0000,40610.0103,40610.0103,562.8995,284942.5103,0.0000,-284942.5103,14.2291,19.9177,0.0000,2074.7000,-2074.7000,0.1101,0.0000,341.1071,341.1071,5.3773,2415.8071,0.0000,-2415.8071,20.5714,14.1647,17.3681,4.2597,287532.7722,20.6450,20.5831,20.6141,5.1000,3.8052,20.5644,20.4880,20.5262,6.2056,3.9153,20.6450,20.6137,20.6294,5.1496,-7.7205,14.2291,14.3158,14.2724,-15.8592,-3.8052,14.1647,14.2291,14.1969,-15.2016,-3.9153,14.1647,14.1957,14.1802,-15.1432,7.7205,0.1000,7.8141,-246407.2000,287532.7722
4783.0000,14.5461,20.9536,0.0000,296590.7000,-296590.7000,14.0106,0.0000,49664.2898,49664.2898,684.2550,346254.9898,0.0000,-346254.9898,14.5421,20.2293,0.0000,15003.3000,-15003.3000,0.7969,0.0000,2478.3184,2478.3184,38.9215,17481.6184,0.0000,-17481.6184,20.8410,14.5183,17.6797,5.3497,361106.0066,20.9536,20.8681,20.9108,8.5805,4.4046,20.7702,20.7069,20.7385,8.4664,5.2015,20.9536,20.9137,20.9336,8.7023,-9.6060,14.5421,14.5808,14.5614,-12.3694,-4.4046,14.5183,14.5421,14.5302,-11.4295,-5.2015,14.5183,14.5302,14.5243,-11.2851,9.6060,0.1000,7.8141,-311594.0000,361106.0066
4784.0000,15.0133,21.4178,0.0000,318696.4000,-318696.4000,15.0860,0.0000,53972.7049,53972.7049,736.7750,372669.1049,0.0000,-372669.1049,15.0135,20.6990,0.0000,79134.2000,-79134.2000,4.2090,0.0000,13166.7494,13166.7494,205.5606,92300.9494,0.0000,-92300.9494,21.1819,15.0253,18.1036,6.7878,458176.8696,21.4178,21.2621,21.3400,13.1996,3.6257,20.9596,20.9123,20.9359,10.3444,7.8347,21.4178,21.3662,21.3920,13.6522,-11.4603,15.0135,15.0030,15.0083,-7.4666,-3.6257,15.0253,15.0135,15.0194,-6.2254,-7.8347,15.0253,15.0165,15.0209,-6.0338,11.4603,0.1000,7.8141,-397830.6000,458176.8696
4785.0000,15.3193,21.7109,0.0000,332890.1000,-332890.1000,15.8074,0.0000,56799.6183,56799.6183,772.0060,389689.7183,0.0000,-389689.7183,15.3202,20.9981,0.0000,97845.2000,-97845.2000,5.2148,0.0000,16358.6899,16358.6899,254.6831,114203.8899,0.0000,-114203.8899,21.4582,15.3268,18.3925,7.3652,497149.2567,21.7109,21.5532,21.6320,15.6310,3.5308,21.2222,21.1687,21.1954,12.8548,8.7457,21.7109,21.6645,21.6877,16.0557,-12.2765,15.3202,15.3106,15.3154,-4.8455,-3.5308,15.3268,15.3202,15.3235,-3.8446,-8.7457,15.3268,15.3218,15.3243,-3.6988,12.2765,0.1000,7.8141,-430735.3000,497149.2567
4786.0000,15.5540,21.9377,0.0000,343083.3000,-343083.3000,16.3252,0.0000,58877.6222,58877.6222,797.2979,401960.9222,0.0000,-401960.9222,15.5552,21.2285,0.0000,110103.1000,-110103.1000,5.8761,0.0000,18477.3623,18477.3623,286.9791,128580.4623,0.0000,-128580.4623,21.6768,15.5619,18.6194,7.7573,523619.4894,21.9377,21.7761,21.8569,17.2164,3.4830,21.4322,21.3802,21.4062,14.5566,9.3591,21.9377,21.8929,21.9153,17.6314,-12.8422,15.5552,15.5439,15.5495,-3.1652,-3.4830,15.5619,15.5552,15.5586,-2.2664,-9.3591,15.5619,15.5568,15.5593,-2.1416,12.8422,0.1000,7.8141,-453186.4000,523619.4894
4787.0000,15.7781,22.1567,0.0000,360985.1000,-360985.1000,17.2046,0.0000,62293.8338,62293.8338,840.2454,423278.9338,0.0000,-423278.9338,15.7804,21.4507,0.0000,118724.5000,-118724.5000,6.3429,0.0000,19997.0273,19997.0273,309.7782,138721.5273,0.0000,-138721.5273,21.8926,15.7904,18.8415,8.2106,554216.4521,22.1567,21.9913,22.0740,18.7628,3.6206,21.6471,21.5937,21.6204,16.2593,9.9635,22.1567,22.1118,22.1343,19.1677,-13.5841,15.7804,15.7602,15.7703,-1.5950,-3.6206,15.7904,15.7804,15.7854,-0.7045,-9.9635,15.7904,15.7828,15.7866,-0.5889,13.5841,0.1000,7.8141,-479709.6000,554216.4521
4788.0000,15.9335,22.3060,0.0000,372961.6000,-372961.6000,17.8028,0.0000,64609.3405,64609.3405,869.4592,437570.9405,0.0000,-437570.9405,15.9354,21.6019,0.0000,116022.0000,-116022.0000,6.2049,0.0000,19591.4884,19591.4884,303.0386,135613.4884,0.0000,-135613.4884,22.0525,15.9433,18.9979,8.3807,565696.2827,22.3060,22.1538,22.2299,19.5742,3.8660,21.8138,21.7605,21.7872,17.3306,10.0709,22.3060,22.2634,22.2847,19.8881,-13.9368,15.9354,15.9195,15.9275,-0.7828,-3.8660,15.9433,15.9354,15.9393,-0.0041,-10.0709,15.9433,15.9374,15.9403,0.0975,13.9368,0.1000,7.8141,-488983.6000,565696.2827
4789.0000,16.1312,22.5015,0.0000,385753.9000,-385753.9000,18.4332,0.0000,67155.2743,67155.2743,900.2460,452909.1743,0.0000,-452909.1743,16.1348,21.8000,0.0000,130127.5000,-130127.5000,6.9643,0.0000,22045.9367,22045.9367,340.1245,152173.4367,0.0000,-152173.4367,22.2357,16.1479,19.1918,8.8348,596350.6954,22.5015,22.3344,22.4179,20.8772,3.8230,21.9894,21.9363,21.9628,18.5533,10.7872,22.5015,22.4568,22.4792,21.2623,-14.6102,16.1348,16.1049,16.1199,0.5651,-3.8230,16.1479,16.1348,16.1414,1.4132,-10.7872,16.1479,16.1381,16.1430,1.5137,14.6102,0.1000,7.8141,-515881.4000,596350.6954
4790.0000,16.3045,22.6702,0.0000,399511.1000,-399511.1000,19.1167,0.0000,69852.4640,69852.4640,933.6296,469363.5640,0.0000,-469363.5640,16.3087,21.9710,0.0000,135639.3000,-135639.3000,7.2660,0.0000,23046.5899,23046.5899,354.8617,158685.8899,0.0000,-158685.8899,22.4049,16.3224,19.3637,9.1695,618938.9004,22.6702,22.5041,22.5872,21.9231,3.9502,22.1587,22.1054,22.1321,19.6815,11.2163,22.6702,22.6263,22.6483,22.2859,-15.1665,16.3087,16.2754,16.2920,1.6347,-3.9502,16.3224,16.3087,16.3156,2.4481,-11.2163,16.3224,16.3121,16.3173,2.5416,15.1665,0.1000,7.8141,-535150.4000,618938.9004
4791.0000,16.4706,22.8325,0.0000,412728.2000,-412728.2000,19.7730,0.0000,72464.8020,72464.8020,965.6821,485193.0020,0.0000,-485193.0020,16.4754,22.1353,0.0000,142270.8000,-142270.8000,7.6275,0.0000,24241.3718,24241.3718,372.5172,166512.1718,0.0000,-166512.1718,22.5660,16.4904,19.5282,9.5125,642092.6514,22.8325,22.6652,22.7489,22.8957,4.0485,22.3190,22.2660,22.2925,20.6976,11.6760,22.8325,22.7888,22.8107,23.2536,-15.7245,16.4754,16.4375,16.4564,2.6283,-4.0485,16.4904,16.4754,16.4829,3.4307,-11.6760,16.4904,16.4791,16.4848,3.5195,15.7245,0.1000,7.8141,-554999.0000,642092.6514
4792.0000,16.6267,22.9850,0.0000,423195.8000,-423195.8000,20.2981,0.0000,74595.2961,74595.2961,991.3242,497791.0961,0.0000,-497791.0961,16.6320,22.2897,0.0000,149593.9000,-149593.9000,8.0265,0.0000,25557.1237,25557.1237,392.0035,175151.0237,0.0000,-175151.0237,22.7161,16.6480,19.6821,9.8212,662930.7326,22.9850,22.8153,22.9001,23.7567,4.0905,22.4671,22.4146,22.4408,21.5725,12.1170,22.9850,22.9415,22.9633,24.1189,-16.2076,16.6320,16.5901,16.6111,3.5194,-4.0905,16.6480,16.6320,16.6400,4.3092,-12.1170,16.6480,16.6359,16.6420,4.3934,16.2076,0.1000,7.8141,-572789.7000,662930.7326
4793.0000,16.7446,23.0988,0.0000,439621.1000,-439621.1000,21.1090,0.0000,77721.4738,77721.4738,1030.9294,517342.5738,0.0000,-517342.5738,16.7493,22.4043,0.0000,142825.4000,-142825.4000,7.6692,0.0000,24449.8202,24449.8202,374.5497,167275.2202,0.0000,-167275.2202,22.8429,16.7644,19.8037,9.9955,674697.5089,23.0988,22.9442,23.0215,24.2789,4.4799,22.6034,22.5500,22.5767,22.3153,12.1491,23.0988,23.0569,23.0778,24.5474,-16.6291,16.7493,16.7123,16.7308,4.0096,-4.4799,16.7644,16.7493,16.7569,4.7270,-12.1491,16.7644,16.7533,16.7588,4.8067,16.6291,0.1000,7.8141,-582446.5000,674697.5089
4794.0000,16.3866,22.7269,0.0000,345139.5000,-345139.5000,16.5861,0.0000,60470.2096,60470.2096,810.0385,405609.7096,0.0000,-405609.7096,16.3801,22.0267,0.0000,112263.0000,-112263.0000,6.0315,0.0000,19097.6141,19097.6141,294.5697,131360.6141,0.0000,-131360.6141,22.5000,16.3567,19.4283,7.9396,535921.2650,22.7269,22.6349,22.6809,19.2939,3.5182,22.2508,22.2222,22.2365,17.3404,9.5497,22.7269,22.7030,22.7150,19.2980,-13.0679,16.3801,16.4336,16.4069,-0.7782,-3.5182,16.3567,16.3801,16.3684,-0.8637,-9.5497,16.3567,16.3740,16.3653,-0.8489,13.0679,0.1000,7.8141,-457402.5000,535921.2650
4795.0000,16.1553,22.5061,0.0000,323070.9000,-323070.9000,15.4866,0.0000,56276.7650,56276.7650,756.3397,379347.6650,0.0000,-379347.6650,16.1472,21.8007,0.0000,97563.4000,-97563.4000,5.2324,0.0000,16532.3975,16532.3975,255.5436,114095.7975,0.0000,-114095.7975,22.2838,16.1227,19.2032,7.2941,492354.1301,22.5061,22.4129,22.4595,16.7135,3.4180,22.0426,22.0105,22.0265,14.9135,8.6505,22.5061,22.4797,22.4929,16.7543,-12.0685,16.1472,16.2084,16.1778,-3.4867,-3.4180,16.1227,16.1472,16.1349,-3.5166,-8.6505,16.1227,16.1402,16.1314,-3.5002,12.0685,0.1000,7.8141,-420634.3000,492354.1301
4796.0000,15.6913,22.0415,0.0000,241176.7000,-241176.7000,11.5423,0.0000,41529.6411,41529.6411,563.7076,282706.3411,0.0000,-282706.3411,15.6712,21.3244,0.0000,68661.2000,-68661.2000,3.6783,0.0000,11544.2372,11544.2372,179.6430,80205.4372,0.0000,-80205.4372,21.8556,15.5918,18.7237,5.4478,367723.5157,22.0415,22.0105,22.0260,11.8062,2.6213,21.6099,21.6027,21.6063,10.1597,6.2996,22.0415,22.0342,22.0378,11.6091,-8.9210,15.6712,15.8369,15.7540,-8.2783,-2.6213,15.5918,15.6712,15.6315,-9.2169,-6.2996,15.5918,15.6485,15.6201,-9.2925,8.9210,0.1000,7.8141,-309837.9000,367723.5157
4797.0000,15.3934,21.7572,0.0000,226909.0000,-226909.0000,10.8247,0.0000,38786.9540,38786.9540,528.6613,265695.9540,0.0000,-265695.9540,15.3731,21.0350,0.0000,53000.1000,-53000.1000,2.8331,0.0000,8868.5182,8868.5182,138.3620,61868.6182,0.0000,-61868.6182,21.5880,15.2894,18.4387,4.9156,331800.6712,21.7572,21.7225,21.7398,9.2877,2.6639,21.3682,21.3531,21.3606,8.1075,5.4969,21.7572,21.7463,21.7517,9.1472,-8.1608,15.3731,15.5380,15.4555,-10.9692,-2.6639,15.2894,15.3731,15.3312,-11.7400,-5.4969,15.2894,15.3462,15.3178,-11.8247,8.1608,0.1000,7.8141,-279909.1000,331800.6712
4798.0000,15.1039,21.4741,0.0000,196634.2000,-196634.2000,9.3613,0.0000,33374.5537,33374.5537,457.1926,230008.7537,0.0000,-230008.7537,15.0810,20.7468,0.0000,40971.5000,-40971.5000,2.1871,0.0000,6824.2311,6824.2311,106.8158,47795.7311,0.0000,-47795.7311,21.3278,14.9647,18.1463,4.1990,283430.5939,21.4741,21.4580,21.4660,6.9656,2.3914,21.1183,21.1119,21.1151,6.0382,4.5785,21.4741,21.4697,21.4719,6.7815,-6.9699,15.0810,15.2841,15.1825,-13.2693,-2.3914,14.9647,15.0810,15.0228,-14.3694,-4.5785,14.9647,15.0421,15.0034,-14.5144,6.9699,0.1000,7.8141,-237605.7000,283430.5939
4799.0000,14.8994,21.2776,0.0000,182180.0000,-182180.0000,8.6562,0.0000,30767.7595,30767.7595,422.7530,212947.7595,0.0000,-212947.7595,14.8740,20.5446,0.0000,38721.7000,-38721.7000,2.0643,0.0000,6428.7790,6428.7790,100.8194,45150.4790,0.0000,-45150.4790,21.1277,14.7529,17.9403,3.9050,263589.7040,21.2776,21.2580,21.2678,5.6217,2.1973,20.9124,20.9097,20.9111,4.5277,4.2616,21.2776,21.2714,21.2745,5.4788,-6.4589,14.8740,15.0934,14.9837,-14.6181,-2.1973,14.7529,14.8740,14.8134,-15.7133,-4.2616,14.7529,14.8334,14.7932,-15.8495,6.4589,0.1000,7.8141,-220901.7000,263589.7040
4800.0000,14.6686,21.0504,0.0000,166512.4000,-166512.4000,7.9008,0.0000,27965.0167,27965.0167,385.8628,194477.4167,0.0000,-194477.4167,14.6463,20.3192,0.0000,24473.4000,-24473.4000,1.3036,0.0000,4049.0337,4049.0337,63.6635,28522.4337,0.0000,-28522.4337,20.9464,14.4782,17.7123,3.4019,229630.5280,21.0504,21.0542,21.0523,3.9901,2.1991,20.7807,20.7722,20.7764,3.8331,3.5026,21.0504,21.0535,21.0519,3.7798,-5.7017,14.6463,14.8889,14.7676,-16.2550,-2.1991,14.4782,14.6463,14.5622,-17.6751,-3.5026,14.4782,14.5836,14.5309,-17.9326,5.7017,0.1000,7.8141,-190985.8000,229630.5280
4801.0000,14.5278,20.9164,0.0000,161315.0000,-161315.0000,7.6423,0.0000,27000.3853,27000.3853,373.2399,188315.3853,0.0000,-188315.3853,14.5038,20.1806,0.0000,24644.9000,-24644.9000,1.3114,0.0000,4068.6145,4068.6145,64.0466,28713.5145,0.0000,-28713.5145,20.8060,14.3450,17.5755,3.3056,223129.0511,20.9164,20.9100,20.9132,3.3084,2.1103,20.6304,20.6307,20.6306,2.8803,3.4217,20.9164,20.9144,20.9154,3.1569,-5.5320,14.5038,14.7472,14.6255,-16.9696,-2.1103,14.3450,14.5038,14.4244,-18.2043,-3.4217,14.3450,14.4441,14.3945,-18.4145,5.5320,0.1000,7.8141,-185959.9000,223129.0511
4802.0000,14.3768,20.7681,0.0000,152395.7000,-152395.7000,7.2130,0.0000,25415.2200,25415.2200,352.2714,177810.9200,0.0000,-177810.9200,14.3585,20.0370,0.0000,16084.9000,-16084.9000,0.8554,0.0000,2649.6620,2649.6620,41.7757,18734.5620,0.0000,-18734.5620,20.6898,14.1623,17.4261,3.0094,203134.8459,20.7681,20.7730,20.7705,2.4593,2.1192,20.5613,20.5503,20.5558,2.7658,2.9746,20.7681,20.7713,20.7697,2.2830,-5.0938,14.3585,14.6107,14.4846,-17.7903,-2.1192,14.1623,14.3585,14.2604,-19.2311,-2.9746,14.1623,14.2795,14.2209,-19.5446,5.0938,0.1000,7.8141,-168480.6000,203134.8459
4803.0000,14.2711,20.6665,0.0000,143954.3000,-143954.3000,6.8066,0.0000,23946.8008,23946.8008,332.4242,167901.1008,0.0000,-167901.1008,14.2499,19.9305,0.0000,17055.3000,-17055.3000,0.9064,0.0000,2804.9731,2804.9731,44.2688,19860.2731,0.0000,-19860.2731,20.5821,14.0532,17.3177,2.8775,194229.4077,20.6665,20.6670,20.6668,2.0411,1.9667,20.4347,20.4384,20.4366,1.9666,2.8732,20.6665,20.6674,20.6670,1.8933,-4.8399,14.2499,14.5163,14.3831,-18.1808,-1.9667,14.0532,14.2499,14.1516,-19.6107,-2.8732,14.0532,14.1714,14.1123,-19.8914,4.8399,0.1000,7.8141,-161009.6000,194229.4077
4804.0000,14.2409,20.6402,0.0000,170426.3000,-170426.3000,8.0526,0.0000,28330.0001,28330.0001,393.2783,198756.3001,0.0000,-198756.3001,14.2291,19.9121,0.0000,9678.0000,-9678.0000,0.5141,0.0000,1591.1861,1591.1861,25.1088,11269.1861,0.0000,-11269.1861,20.5739,14.0671,17.3205,3.1851,214996.2698,20.6402,20.6231,20.6317,2.3578,2.5128,20.5024,20.4667,20.4845,3.2084,3.0270,20.6402,20.6324,20.6363,2.2730,-5.5398,14.2291,14.4272,14.3281,-18.1072,-2.5128,14.0671,14.2291,14.1481,-18.8369,-3.0270,14.0671,14.1564,14.1118,-19.0667,5.5398,0.1000,7.8141,-180104.3000,214996.2698
4805.0000,14.2334,20.6338,0.0000,177541.8000,-177541.8000,8.3872,0.0000,29507.5345,29507.5345,409.6163,207049.3345,0.0000,-207049.3345,14.2245,19.9079,0.0000,9789.4000,-9789.4000,0.5200,0.0000,1609.3923,1609.3923,25.3956,11398.7923,0.0000,-11398.7923,20.5667,14.0739,17.3203,3.3046,223063.0030,20.6338,20.6084,20.6211,2.7883,2.6224,20.4925,20.4648,20.4786,3.4685,3.1424,20.6338,20.6223,20.6281,2.7302,-5.7648,14.2245,14.4023,14.3134,-17.6882,-2.6224,14.0739,14.2245,14.1492,-18.2765,-3.1424,14.0739,14.1566,14.1152,-18.4720,5.7648,0.1000,7.8141,-187331.2000,223063.0030
4806.0000,14.4838,20.8899,0.0000,264151.1000,-264151.1000,12.4780,0.0000,44166.0031,44166.0031,609.4070,308317.1031,0.0000,-308317.1031,14.4772,20.1637,0.0000,9778.8000,-9778.8000,0.5194,0.0000,1613.7290,1613.7290,25.3676,11392.5290,0.0000,-11392.5290,20.7952,14.4306,17.6129,4.7269,319065.7721,20.8899,20.8203,20.8551,6.0293,3.9862,20.7446,20.6799,20.7122,6.5673,4.5056,20.8899,20.8563,20.8731,6.1022,-8.4918,14.4772,14.5478,14.5125,-14.8405,-3.9862,14.4306,14.4772,14.4539,-14.1956,-4.5056,14.4306,14.4537,14.4421,-14.1225,8.4918,0.1000,7.8141,-273929.9000,319065.7721
4807.0000,14.7438,21.1451,0.0000,310284.2000,-310284.2000,14.6817,0.0000,52205.6696,52205.6696,717.0292,362489.8696,0.0000,-362489.8696,14.7406,20.4244,0.0000,13779.2000,-13779.2000,0.7327,0.0000,2283.0058,2283.0058,35.7833,16062.2058,0.0000,-16062.2058,21.0405,14.7130,17.8767,5.5732,376193.8931,21.1451,21.0675,21.1063,8.9009,4.6497,20.9799,20.9133,20.9466,9.1436,5.3823,21.1451,21.1088,21.1270,8.9836,-10.0320,14.7406,14.7795,14.7601,-11.9250,-4.6497,14.7130,14.7406,14.7268,-11.2025,-5.3823,14.7130,14.7273,14.7201,-11.1106,10.0320,0.1000,7.8141,-324063.4000,376193.8931
4808.0000,15.1277,21.5264,0.0000,329702.9000,-329702.9000,15.6277,0.0000,55992.6657,55992.6657,763.2293,385695.5657,0.0000,-385695.5657,15.1263,20.8084,0.0000,64111.1000,-64111.1000,3.4128,0.0000,10685.9478,10685.9478,166.6780,74797.0478,0.0000,-74797.0478,21.3240,15.1300,18.2270,6.7390,454884.1006,21.5264,21.4000,21.4632,12.7172,4.0716,21.1302,21.0826,21.1064,10.5461,7.4845,21.5264,21.4803,21.5034,13.0205,-11.5561,15.1263,15.1298,15.1280,-7.9213,-4.0716,15.1300,15.1263,15.1281,-6.9574,-7.4845,15.1300,15.1269,15.1284,-6.8107,11.5561,0.1000,7.8141,-393814.0000,454884.1006
4809.0000,15.3944,21.7827,0.0000,341893.0000,-341893.0000,16.2474,0.0000,58443.3179,58443.3179,793.4985,400336.3179,0.0000,-400336.3179,15.3937,21.0698,0.0000,81971.5000,-81971.5000,4.3710,0.0000,13720.8180,13720.8180,213.4711,95692.3180,0.0000,-95692.3180,21.5597,15.3954,18.4775,7.2625,490222.0572,21.7827,21.6520,21.7174,14.8709,3.9588,21.3465,21.2940,21.3203,12.5750,8.3298,21.7827,21.7398,21.7613,15.1718,-12.2886,15.3937,15.3955,15.3946,-5.6058,-3.9588,15.3954,15.3937,15.3945,-4.8030,-8.3298,15.3954,15.3940,15.3947,-4.6890,12.2886,0.1000,7.8141,-423864.5000,490222.0572
4810.0000,15.6304,22.0126,0.0000,355304.1000,-355304.1000,16.9154,0.0000,61089.9181,61089.9181,826.1204,416394.0181,0.0000,-416394.0181,15.6308,21.3032,0.0000,97072.0000,-97072.0000,5.1823,0.0000,16310.3775,16310.3775,253.0975,113382.3775,0.0000,-113382.3775,21.7746,15.6359,18.7053,7.7513,523211.3042,22.0126,21.8725,21.9425,16.6306,3.9110,21.5480,21.4958,21.5219,14.2938,9.0934,22.0126,21.9696,21.9911,16.9562,-13.0044,15.6308,15.6248,15.6278,-3.7609,-3.9110,15.6359,15.6308,15.6333,-2.9840,-9.0934,15.6359,15.6321,15.6340,-2.8811,13.0044,0.1000,7.8141,-452376.1000,523211.3042
4811.0000,15.8710,22.2485,0.0000,368989.5000,-368989.5000,17.5953,0.0000,63822.0476,63822.0476,859.3266,432811.5476,0.0000,-432811.5476,15.8732,21.5427,0.0000,114989.2000,-114989.2000,6.1455,0.0000,19397.2682,19397.2682,300.1352,134386.4682,0.0000,-134386.4682,21.9931,15.8831,18.9381,8.2887,559487.8592,22.2485,22.0925,22.1705,18.4063,3.8166,21.7533,21.7011,21.7272,15.9769,9.9621,22.2485,22.2043,22.2264,18.7919,-13.7787,15.8732,15.8541,15.8636,-1.9059,-3.8166,15.8831,15.8732,15.8781,-1.0976,-9.9621,15.8831,15.8757,15.8794,-1.0000,13.7787,0.1000,7.8141,-483978.7000,559487.8592
4812.0000,16.0414,22.4124,0.0000,380275.8000,-380275.8000,18.1636,0.0000,66053.5553,66053.5553,887.0784,446329.3553,0.0000,-446329.3553,16.0434,21.7089,0.0000,116787.1000,-116787.1000,6.2485,0.0000,19755.8490,19755.8490,305.1676,136542.9490,0.0000,-136542.9490,22.1618,16.0515,19.1067,8.5233,575325.4475,22.4124,22.2638,22.3381,19.4056,3.9717,21.9245,21.8723,21.8984,17.1752,10.2202,22.4124,22.3703,22.3913,19.7266,-14.1919,16.0434,16.0267,16.0351,-0.8808,-3.9717,16.0515,16.0434,16.0475,-0.1701,-10.2202,16.0515,16.0455,16.0485,-0.0853,14.1919,0.1000,7.8141,-497062.9000,575325.4475
4813.0000,16.2590,22.6276,0.0000,393627.0000,-393627.0000,18.8234,0.0000,68745.3001,68745.3001,919.3061,462372.3001,0.0000,-462372.3001,16.2631,21.9272,0.0000,135151.2000,-135151.2000,7.2368,0.0000,22946.1127,22946.1127,353.4332,158097.3127,0.0000,-158097.3127,22.3604,16.2771,19.3187,9.0588,611469.1042,22.6276,22.4595,22.5435,20.9371,3.8622,22.1124,22.0602,22.0863,18.5850,11.0990,22.6276,22.5832,22.6054,21.3475,-14.9612,16.2631,16.2300,16.2466,0.7068,-3.8622,16.2771,16.2631,16.2701,1.5057,-11.0990,16.2771,16.2666,16.2718,1.5910,14.9612,0.1000,7.8141,-528778.2000,611469.1042
4814.0000,16.4343,22.7974,0.0000,405819.1000,-405819.1000,19.4358,0.0000,71186.7489,71186.7489,949.2153,477005.8489,0.0000,-477005.8489,16.4387,22.0993,0.0000,141123.0000,-141123.0000,7.5644,0.0000,24030.8670,24030.8670,369.4319,165153.8670,0.0000,-165153.8670,22.5305,16.4523,19.4914,9.3775,632983.4615,22.7974,22.6310,22.7142,21.9881,3.9572,22.2819,22.2299,22.2559,19.7252,11.5215,22.7974,22.7542,22.7758,22.3665,-15.4787,16.4387,16.4040,16.4214,1.7878,-3.9572,16.4523,16.4387,16.4455,2.5341,-11.5215,16.4523,16.4420,16.4471,2.6118,15.4787,0.1000,7.8141,-546942.1000,632983.4615
4815.0000,16.5574,22.9157,0.0000,413128.6000,-413128.6000,19.8102,0.0000,72693.6966,72693.6966,967.4960,485822.2966,0.0000,-485822.2966,16.5613,22.2189,0.0000,141507.5000,-141507.5000,7.5913,0.0000,24146.4829,24146.4829,370.7482,165653.9829,0.0000,-165653.9829,22.6536,16.5733,19.6134,9.5202,642612.1608,22.9157,22.7570,22.8363,22.4855,4.0729,22.4068,22.3560,22.3814,20.3338,11.6643,22.9157,22.8742,22.8949,22.8100,-15.7372,16.5613,16.5308,16.5460,2.2970,-4.0729,16.5733,16.5613,16.5673,2.9662,-11.6643,16.5733,16.5643,16.5688,3.0364,15.7372,0.1000,7.8141,-554636.1000,642612.1608
4816.0000,16.6357,22.9904,0.0000,414650.5000,-414650.5000,19.9003,0.0000,73105.6682,73105.6682,971.8987,487756.1682,0.0000,-487756.1682,16.6389,22.2943,0.0000,140361.6000,-140361.6000,7.5343,0.0000,23982.6565,23982.6565,367.9627,164344.2565,0.0000,-164344.2565,22.7325,16.6489,19.6907,9.5369,643738.2745,22.9904,22.8387,22.9145,22.5539,4.1220,22.4868,22.4376,22.4622,20.4796,11.6563,22.9904,22.9504,22.9704,22.8385,-15.7783,16.6389,16.6139,16.6264,2.3756,-4.1220,16.6489,16.6389,16.6439,2.9727,-11.6563,16.6489,16.6414,16.6452,3.0359,15.7783,0.1000,7.8141,-555012.1000,643738.2745
4817.0000,16.7034,23.0562,0.0000,427506.2000,-427506.2000,20.5286,0.0000,75501.1560,75501.1560,1002.5830,503007.3560,0.0000,-503007.3560,16.7062,22.3604,0.0000,131745.9000,-131745.9000,7.0745,0.0000,22536.4806,22536.4806,345.5060,154282.3806,0.0000,-154282.3806,22.8113,16.7160,19.7636,9.6139,648935.2461,23.0562,22.9168,22.9865,22.6782,4.4847,22.5763,22.5256,22.5509,20.8388,11.5592,23.0562,23.0171,23.0367,22.8927,-16.0439,16.7062,16.6841,16.6952,2.4478,-4.4847,16.7160,16.7062,16.7111,3.0087,-11.5592,16.7160,16.7088,16.7124,3.0696,16.0439,0.1000,7.8141,-559252.1000,648935.2461
4818.0000,16.2744,22.6139,0.0000,327189.7000,-327189.7000,15.7189,0.0000,57164.3268,57164.3268,767.6879,384354.0268,0.0000,-384354.0268,16.2650,21.9111,0.0000,94560.5000,-94560.5000,5.0794,0.0000,16055.0773,16055.0773,248.0676,110615.5773,0.0000,-110615.5773,22.4110,16.2271,19.3191,7.3491,496065.1879,22.6139,22.5481,22.5810,17.1169,3.5465,22.1730,22.1499,22.1615,15.4673,8.6259,22.6139,22.5960,22.6049,17.0235,-12.1724,16.2650,16.3436,16.3043,-2.9379,-3.5465,16.2271,16.2650,16.2461,-3.2866,-8.6259,16.2271,16.2543,16.2407,-3.3091,12.1724,0.1000,7.8141,-421750.2000,496065.1879
4819.0000,15.9847,22.3365,0.0000,304068.3000,-304068.3000,14.5643,0.0000,52741.8980,52741.8980,711.2954,356810.1980,0.0000,-356810.1980,15.9738,21.6280,0.0000,74740.3000,-74740.3000,4.0062,0.0000,12628.6395,12628.6395,195.6569,87368.9395,0.0000,-87368.9395,22.1487,15.9316,19.0402,6.5972,445311.6918,22.3365,22.2731,22.3048,14.1306,3.5194,21.9297,21.9024,21.9160,12.8285,7.5256,22.3365,22.3166,22.3266,14.0649,-11.0449,15.9738,16.0609,16.0174,-6.0867,-3.5194,15.9316,15.9738,15.9527,-6.3771,-7.5256,15.9316,15.9605,15.9460,-6.4046,11.0449,0.1000,7.8141,-378808.6000,445311.6918
4820.0000,15.5275,21.8814,0.0000,228457.3000,-228457.3000,10.9207,0.0000,39180.7164,39180.7164,533.3469,267638.0164,0.0000,-267638.0164,15.5077,21.1634,0.0000,50077.9000,-50077.9000,2.6806,0.0000,8397.5961,8397.5961,130.9159,58475.4961,0.0000,-58475.4961,21.7360,15.4043,18.5702,4.9210,332164.8839,21.8814,21.8721,21.8768,9.5522,2.7467,21.5221,21.5189,21.5205,8.5758,5.4273,21.8814,21.8802,21.8808,9.3037,-8.1740,15.5077,15.6868,15.5972,-10.5645,-2.7467,15.4043,15.5077,15.4560,-11.7061,-5.4273,15.4043,15.4740,15.4392,-11.8494,8.1740,0.1000,7.8141,-278535.2000,332164.8839
4821.0000,15.2455,21.6131,0.0000,216663.7000,-216663.7000,10.3244,0.0000,36901.6311,36901.6311,504.2250,253565.3311,0.0000,-253565.3311,15.2264,20.8906,0.0000,38509.3000,-38509.3000,2.0569,0.0000,6428.8014,6428.8014,100.4576,44938.1014,0.0000,-44938.1014,21.4810,15.1214,18.3012,4.4992,303698.6118,21.6131,21.5953,21.6042,7.3478,2.7558,21.2941,21.2827,21.2884,6.7664,4.8127,21.6131,21.6071,21.6101,7.1751,-7.5686,15.2264,15.4013,15.3138,-12.9149,-2.7558,15.1214,15.2264,15.1739,-13.8454,-4.8127,15.1214,15.1888,15.1551,-13.9886,7.5686,0.1000,7.8141,-255173.0000,303698.6118
4822.0000,14.9780,21.3518,0.0000,187960.7000,-187960.7000,8.9394,0.0000,31804.7448,31804.7448,436.5863,219765.4448,0.0000,-219765.4448,14.9574,20.6254,0.0000,30477.1000,-30477.1000,1.6259,0.0000,5066.5090,5066.5090,79.4041,35543.6090,0.0000,-35543.6090,21.2386,14.8180,18.0283,3.8762,261640.7456,21.3518,21.3489,21.3504,5.3509,2.4379,21.0594,21.0574,21.0584,4.9279,4.0637,21.3518,21.3519,21.3519,5.1506,-6.5016,14.9574,15.1688,15.0631,-14.8615,-2.4379,14.8180,14.9574,14.8877,-16.1217,-4.0637,14.8180,14.9065,14.8623,-16.3292,6.5016,0.1000,7.8141,-218437.8000,261640.7456
4823.0000,14.7511,21.1314,0.0000,174325.9000,-174325.9000,8.2759,0.0000,29335.6785,29335.6785,404.1834,203661.5785,0.0000,-203661.5785,14.7325,20.4044,0.0000,21446.0000,-21446.0000,1.1427,0.0000,3552.8359,3552.8359,55.8085,24998.8359,0.0000,-24998.8359,21.0447,14.5664,17.8056,3.4865,235342.0846,21.1314,21.1369,21.1341,3.8234,2.3777,20.8991,20.8939,20.8965,3.9401,3.5205,21.1314,21.1347,21.1330,3.6189,-5.8982,14.7325,14.9588,14.8456,-16.4051,-2.3777,14.5664,14.7325,14.6494,-17.7806,-3.5205,14.5664,14.6673,14.6169,-18.0510,5.8982,0.1000,7.8141,-195771.9000,235342.0846
4824.0000,14.5441,20.9295,0.0000,158645.3000,-158645.3000,7.5200,0.0000,26563.9488,26563.9488,367.2659,185209.2488,0.0000,-185209.2488,14.5290,20.2039,0.0000,14441.4000,-14441.4000,0.7687,0.0000,2385.0286,2385.0286,37.5439,16826.4286,0.0000,-16826.4286,20.8711,14.3251,17.5981,3.1004,209274.8458,20.9295,20.9460,20.9377,2.5034,2.2504,20.7570,20.7545,20.7557,3.1130,3.0192,20.9295,20.9379,20.9337,2.2859,-5.2696,14.5290,14.7770,14.6530,-17.6785,-2.2504,14.3251,14.5290,14.4270,-19.2909,-3.0192,14.3251,14.4446,14.3848,-19.6499,5.2696,0.1000,7.8141,-173086.7000,209274.8458
4825.0000,14.4064,20.7977,0.0000,153016.1000,-153016.1000,7.2432,0.0000,25536.8008,25536.8008,353.7439,178552.9008,0.0000,-178552.9008,14.3901,20.0683,0.0000,13904.9000,-13904.9000,0.7395,0.0000,2291.6312,2291.6312,36.1176,16196.5312,0.0000,-16196.5312,20.7372,14.1889,17.4631,2.9869,201614.7617,20.7977,20.8074,20.8026,1.8909,2.1679,20.6194,20.6230,20.6212,2.2953,2.9074,20.7977,20.8026,20.8001,1.7142,-5.0753,14.3901,14.6419,14.5160,-18.3196,-2.1679,14.1889,14.3901,14.2895,-19.8009,-2.9074,14.1889,14.3058,14.2474,-20.1240,5.0753,0.1000,7.8141,-166921.0000,201614.7617
4826.0000,14.2726,20.6668,0.0000,142975.9000,-142975.9000,6.7617,0.0000,23784.8765,23784.8765,330.2299,166760.7765,0.0000,-166760.7765,14.2613,19.9413,0.0000,9331.0000,-9331.0000,0.4960,0.0000,1534.8684,1534.8684,24.2228,10865.8684,0.0000,-10865.8684,20.6258,14.0255,17.3257,2.7372,184761.8254,20.6668,20.6830,20.6749,1.2464,2.0886,20.5407,20.5365,20.5386,2.0704,2.5845,20.6668,20.6752,20.6710,1.0632,-4.6731,14.2613,14.5262,14.3938,-18.8983,-2.0886,14.0255,14.2613,14.1434,-20.5817,-2.5845,14.0255,14.1592,14.0923,-20.9922,4.6731,0.1000,7.8141,-152306.9000,184761.8254
4827.0000,14.1853,20.5833,0.0000,133452.0000,-133452.0000,6.3057,0.0000,22154.3465,22154.3465,307.9588,155606.3465,0.0000,-155606.3465,14.1657,19.8477,0.0000,13660.9000,-13660.9000,0.7257,0.0000,2243.9240,2243.9240,35.4438,15904.8240,0.0000,-15904.8240,20.5201,13.9395,17.2298,2.6440,178467.9650,20.5833,20.5931,20.5882,1.0323,1.8600,20.3839,20.4032,20.3936,0.9751,2.5857,20.5833,20.5882,20.5857,0.8788,-4.4457,14.1657,14.4550,14.3104,-19.0840,-1.8600,13.9395,14.1657,14.0526,-20.7461,-2.5857,13.9395,14.0725,14.0060,-21.0710,4.4457,0.1000,7.8141,-147112.9000,178467.9650
4828.0000,14.1861,20.5878,0.0000,158476.3000,-158476.3000,7.4838,0.0000,26309.1085,26309.1085,365.4947,184785.4085,0.0000,-184785.4085,14.1691,19.8533,0.0000,13180.1000,-13180.1000,0.6999,0.0000,2165.0544,2165.0544,34.1828,15345.1544,0.0000,-15345.1544,20.5100,14.0039,17.2569,3.0424,205363.3021,20.5878,20.5710,20.5794,1.6446,2.2613,20.4014,20.3864,20.3939,1.7070,2.9612,20.5878,20.5801,20.5840,1.5828,-5.2225,14.1691,14.3909,14.2800,-18.7442,-2.2613,14.0039,14.1691,14.0865,-19.5449,-2.9612,14.0039,14.0974,14.0506,-19.7288,5.2225,0.1000,7.8141,-171656.4000,205363.3021
4829.0000,14.1671,20.5684,0.0000,165836.0000,-165836.0000,7.8313,0.0000,27518.4836,27518.4836,382.4703,193354.4836,0.0000,-193354.4836,14.1588,19.8429,0.0000,7963.3000,-7963.3000,0.4229,0.0000,1307.9085,1307.9085,20.6532,9271.2085,0.0000,-9271.2085,20.5110,13.9834,17.2472,3.0788,207817.2059,20.5684,20.5523,20.5603,1.9198,2.4695,20.4485,20.4178,20.4332,2.6471,2.8924,20.5684,20.5613,20.5649,1.8494,-5.3619,14.1588,14.3573,14.2580,-18.4673,-2.4695,13.9834,14.1588,14.0711,-19.2577,-2.8924,13.9834,14.0795,14.0315,-19.4995,5.3619,0.1000,7.8141,-173799.3000,207817.2059
4830.0000,14.4089,20.8162,0.0000,254841.8000,-254841.8000,12.0330,0.0000,42532.9625,42532.9625,587.6723,297374.7625,0.0000,-297374.7625,14.4022,20.0894,0.0000,5848.7000,-5848.7000,0.3106,0.0000,964.0849,964.0849,15.1682,6812.7849,0.0000,-6812.7849,20.7351,14.3461,17.5406,4.5063,304174.4365,20.8162,20.7530,20.7846,5.0420,3.9075,20.7041,20.6392,20.6717,5.7891,4.2181,20.8162,20.7849,20.8005,5.1080,-8.1255,14.4022,14.4826,14.4424,-15.8036,-3.9075,14.3461,14.4022,14.3742,-15.1915,-4.2181,14.3461,14.3734,14.3598,-15.1239,8.1255,0.1000,7.8141,-260690.5000,304174.4365
4831.0000,14.7195,21.1234,0.0000,305995.5000,-305995.5000,14.4715,0.0000,51453.8265,51453.8265,706.7660,357449.3265,0.0000,-357449.3265,14.7157,20.4009,0.0000,17536.9000,-17536.9000,0.9322,0.0000,2904.4924,2904.4924,45.5272,20441.3924,0.0000,-20441.3924,21.0090,14.6924,17.8507,5.5598,375285.6779,21.1234,21.0405,21.0819,8.4935,4.5131,20.9310,20.8697,20.9003,8.2952,5.4453,21.1234,21.0852,21.1043,8.6145,-9.9584,14.7157,14.7530,14.7343,-12.3237,-4.5131,14.6924,14.7157,14.7040,-11.5026,-5.4453,14.6924,14.7043,14.6984,-11.3770,9.9584,0.1000,7.8141,-323532.4000,375285.6779
4832.0000,15.1841,21.5851,0.0000,327663.8000,-327663.8000,15.5285,0.0000,55723.1140,55723.1140,758.3852,383386.9140,0.0000,-383386.9140,15.1844,20.8679,0.0000,81714.3000,-81714.3000,4.3495,0.0000,13632.4834,13632.4834,212.4206,95346.7834,0.0000,-95346.7834,21.3516,15.1953,18.2735,6.9927,472005.0564,21.5851,21.4345,21.5098,13.0882,3.7263,21.1293,21.0831,21.1062,10.2737,8.0758,21.5851,21.5354,21.5603,13.5249,-11.8021,15.1844,15.1744,15.1794,-7.4619,-3.7263,15.1953,15.1844,15.1898,-6.3445,-8.0758,15.1953,15.1872,15.1912,-6.1732,11.8021,0.1000,7.8141,-409378.1000,472005.0564
4833.0000,15.4619,21.8494,0.0000,340593.2000,-340593.2000,16.1919,0.0000,58317.9229,58317.9229,790.7842,398911.1229,0.0000,-398911.1229,15.4621,21.1376,0.0000,94756.9000,-94756.9000,5.0540,0.0000,15878.2354,15878.2354,246.8306,110635.1354,0.0000,-110635.1354,21.6080,15.4655,18.5367,7.4570,503346.8467,21.8494,21.7056,21.7775,15.2291,3.7126,21.3781,21.3263,21.3522,12.6134,8.7666,21.8494,21.8059,21.8276,15.5930,-12.4792,15.4621,15.4588,15.4604,-5.1578,-3.7126,15.4655,15.4621,15.4638,-4.3176,-8.7666,15.4655,15.4629,15.4642,-4.1935,12.4792,0.1000,7.8141,-435350.1000,503346.8467
4834.0000,15.6591,22.0390,0.0000,351858.5000,-351858.5000,16.7591,0.0000,60540.3432,60540.3432,818.4864,412398.8432,0.0000,-412398.8432,15.6589,21.3299,0.0000,99366.0000,-99366.0000,5.3065,0.0000,16703.4134,16703.4134,259.1585,116069.4134,0.0000,-116069.4134,21.7993,15.6611,18.7302,7.7393,522401.3939,22.0390,21.9009,21.9700,16.4798,3.8175,21.5688,21.5179,21.5433,14.1098,9.1240,22.0390,21.9977,22.0184,16.7882,-12.9415,15.6589,15.6582,15.6585,-3.8571,-3.8175,15.6611,15.6589,15.6600,-3.1374,-9.1240,15.6611,15.6593,15.6602,-3.0342,12.9415,0.1000,7.8141,-451224.5000,522401.3939
4835.0000,15.8445,22.2201,0.0000,363412.5000,-363412.5000,17.3328,0.0000,62816.0690,62816.0690,846.5051,426228.5690,0.0000,-426228.5690,15.8451,21.5135,0.0000,107320.8000,-107320.8000,5.7364,0.0000,18095.3782,18095.3782,280.1557,125416.1782,0.0000,-125416.1782,21.9751,15.8500,18.9126,8.0741,545000.9275,22.2201,22.0776,22.1489,17.6644,3.8655,21.7406,21.6898,21.7152,15.3647,9.6019,22.2201,22.1785,22.1993,17.9788,-13.4673,15.8451,15.8382,15.8416,-2.6371,-3.8655,15.8500,15.8451,15.8475,-1.9302,-9.6019,15.8500,15.8463,15.8481,-1.8354,13.4673,0.1000,7.8141,-470733.3000,545000.9275
4836.0000,16.0159,22.3874,0.0000,376868.9000,-376868.9000,17.9975,0.0000,65420.1544,65420.1544,878.9702,442289.0544,0.0000,-442289.0544,16.0172,21.6831,0.0000,112128.4000,-112128.4000,5.9985,0.0000,18959.5618,18959.5618,292.9562,131087.9618,0.0000,-131087.9618,22.1418,16.0239,19.0829,8.3885,566222.0292,22.3874,22.2442,22.3158,18.7442,3.9997,21.9076,21.8560,21.8818,16.5577,9.9982,22.3874,22.3459,22.3666,19.0449,-13.9978,16.0172,16.0052,16.0112,-1.5399,-3.9997,16.0239,16.0172,16.0206,-0.8508,-9.9982,16.0239,16.0189,16.0214,-0.7631,13.9978,0.1000,7.8141,-488997.3000,566222.0292
4837.0000,16.2036,22.5719,0.0000,387413.6000,-387413.6000,18.5230,0.0000,67566.3157,67566.3157,904.6348,454979.9157,0.0000,-454979.9157,16.2063,21.8703,0.0000,125917.0000,-125917.0000,6.7415,0.0000,21358.0182,21358.0182,329.2445,147275.0182,0.0000,-147275.0182,22.3143,16.2168,19.2655,8.8027,594182.1293,22.5719,22.4164,22.4942,19.9886,3.9272,22.0713,22.0203,22.0458,17.7114,10.6687,22.5719,22.5293,22.5506,20.3429,-14.5959,16.2063,16.1836,16.1950,-0.2416,-3.9272,16.2168,16.2063,16.2115,0.4824,-10.6687,16.2168,16.2089,16.2128,0.5669,14.5959,0.1000,7.8141,-513330.6000,594182.1293
4838.0000,16.3690,22.7330,0.0000,400098.3000,-400098.3000,19.1545,0.0000,70068.3461,70068.3461,935.4728,470166.6461,0.0000,-470166.6461,16.3723,22.0335,0.0000,132239.8000,-132239.8000,7.0863,0.0000,22493.0074,22493.0074,346.0844,154732.8074,0.0000,-154732.8074,22.4742,16.3835,19.4289,9.1325,616442.8475,22.7330,22.5770,22.6550,20.9992,4.0227,22.2303,22.1790,22.2047,18.7898,11.1090,22.7330,22.6909,22.7120,21.3385,-15.1317,16.3723,16.3460,16.3592,0.7934,-4.0227,16.3835,16.3723,16.3779,1.4903,-11.1090,16.3835,16.3751,16.3793,1.5685,15.1317,0.1000,7.8141,-532338.1000,616442.8475
4839.0000,16.5035,22.8634,0.0000,409631.9000,-409631.9000,19.6335,0.0000,71980.7904,71980.7904,958.8693,481612.6904,0.0000,-481612.6904,16.5069,22.1655,0.0000,135684.6000,-135684.6000,7.2766,0.0000,23131.4847,23131.4847,355.3796,158816.0847,0.0000,-158816.0847,22.6062,16.5178,19.5620,9.3618,631924.8180,22.8634,22.7104,22.7869,21.6772,4.1190,22.3624,22.3119,22.3372,19.5422,11.3956,22.8634,22.8223,22.8429,21.9891,-15.5146,16.5069,16.4805,16.4937,1.4881,-4.1190,16.5178,16.5069,16.5123,2.1406,-11.3956,16.5178,16.5097,16.5137,2.2124,15.5146,0.1000,7.8141,-545316.5000,631924.8180
4840.0000,16.6042,22.9605,0.0000,413190.1000,-413190.1000,19.8227,0.0000,72790.2515,72790.2515,968.1097,485980.3515,0.0000,-485980.3515,16.6072,22.2636,0.0000,138476.5000,-138476.5000,7.4312,0.0000,23647.7781,23647.7781,362.9257,162124.2781,0.0000,-162124.2781,22.7038,16.6172,19.6605,9.4787,639814.5862,22.9605,22.8100,22.8852,22.0075,4.1305,22.4588,22.4098,22.4343,19.9073,11.5617,22.9605,22.9204,22.9404,22.3014,-15.6922,16.6072,16.5829,16.5951,1.8417,-4.1305,16.6172,16.6072,16.6122,2.4430,-11.5617,16.6172,16.6098,16.6135,2.5084,15.6922,0.1000,7.8141,-551666.6000,639814.5862
4841.0000,16.6963,23.0503,0.0000,428556.5000,-428556.5000,20.5745,0.0000,75673.0213,75673.0213,1004.8231,504229.5213,0.0000,-504229.5213,16.6992,22.3542,0.0000,132343.3000,-132343.3000,7.1055,0.0000,22635.9621,22635.9621,347.0194,154979.2621,0.0000,-154979.2621,22.8048,16.7095,19.7571,9.6406,650738.7266,23.0503,22.9101,22.9802,22.3872,4.4897,22.5694,22.5187,22.5441,20.5071,11.5951,23.0503,23.0110,23.0307,22.6176,-16.0848,16.6992,16.6760,16.6876,2.1774,-4.4897,16.7095,16.6992,16.7044,2.7507,-11.5951,16.7095,16.7020,16.7057,2.8137,16.0848,0.1000,7.8141,-560899.8000,650738.7266
4842.0000,16.3442,22.6856,0.0000,336548.5000,-336548.5000,16.1678,0.0000,58902.2546,58902.2546,789.6068,395450.7546,0.0000,-395450.7546,16.3362,21.9835,0.0000,105214.8000,-105214.8000,5.6515,0.0000,17885.3954,17885.3954,276.0084,123100.1954,0.0000,-123100.1954,22.4676,16.3072,19.3874,7.6806,518442.0934,22.6856,22.6048,22.6452,17.6267,3.5054,22.2214,22.1958,22.2086,15.7454,9.1569,22.6856,22.6641,22.6749,17.6102,-12.6623,16.3362,16.4011,16.3687,-2.3923,-3.5054,16.3072,16.3362,16.3217,-2.6088,-9.1569,16.3072,16.3284,16.3178,-2.6132,12.6623,0.1000,7.8141,-441763.3000,518442.0934
4843.0000,16.1115,22.4632,0.0000,315127.2000,-315127.2000,15.1013,0.0000,54833.0477,54833.0477,737.5239,369960.2477,0.0000,-369960.2477,16.1019,21.7560,0.0000,90908.3000,-90908.3000,4.8745,0.0000,15393.0869,15393.0869,238.0624,106301.3869,0.0000,-106301.3869,22.2509,16.0710,19.1609,7.0540,476147.5360,22.4632,22.3820,22.4226,15.1221,3.4089,22.0136,21.9847,21.9992,13.4152,8.2834,22.4632,22.4395,22.4513,15.1364,-11.6924,16.1019,16.1752,16.1385,-5.0233,-3.4089,16.0710,16.1019,16.0864,-5.1906,-8.2834,16.0710,16.0929,16.0819,-5.1945,11.6924,0.1000,7.8141,-406035.5000,476147.5360
4844.0000,15.6527,22.0039,0.0000,236628.1000,-236628.1000,11.3212,0.0000,40707.5699,40707.5699,552.9078,277335.6699,0.0000,-277335.6699,15.6319,21.2858,0.0000,61777.5000,-61777.5000,3.3088,0.0000,10380.2657,10380.2657,161.5983,72157.7657,0.0000,-72157.7657,21.8347,15.5419,18.6883,5.2606,355089.5798,22.0039,21.9864,21.9952,10.3614,2.6708,21.5987,21.5949,21.5968,8.9463,5.9796,22.0039,22.0005,22.0022,10.1349,-8.6504,15.6319,15.8073,15.7196,-9.6844,-2.6708,15.5419,15.6319,15.5869,-10.7669,-5.9796,15.5419,15.6050,15.5735,-10.8754,8.6504,0.1000,7.8141,-298405.6000,355089.5798
4845.0000,15.3628,21.7276,0.0000,222608.1000,-222608.1000,10.6167,0.0000,38023.2245,38023.2245,518.5036,260631.3245,0.0000,-260631.3245,15.3420,21.0045,0.0000,48056.7000,-48056.7000,2.5684,0.0000,8037.3660,8037.3660,125.4343,56094.0660,0.0000,-56094.0660,21.5733,15.2484,18.4109,4.7653,321655.7630,21.7276,21.7045,21.7160,7.9740,2.6828,21.3621,21.3514,21.3568,6.9821,5.2511,21.7276,21.7202,21.7239,7.8134,-7.9339,15.3420,15.5164,15.4292,-12.2299,-2.6828,15.2484,15.3420,15.2952,-13.1342,-5.2511,15.2484,15.3109,15.2796,-13.2485,7.9339,0.1000,7.8141,-270664.8000,321655.7630
4846.0000,15.0785,21.4495,0.0000,192212.2000,-192212.2000,9.1489,0.0000,32603.8349,32603.8349,446.8180,224816.0349,0.0000,-224816.0349,15.0555,20.7218,0.0000,36852.7000,-36852.7000,1.9670,0.0000,6135.7559,6135.7559,96.0644,42988.4559,0.0000,-42988.4559,21.3192,14.9260,18.1226,4.0607,274099.5021,21.4495,21.4455,21.4475,5.7441,2.3940,21.1191,21.1176,21.1183,5.0175,4.3610,21.4495,21.4493,21.4494,5.5394,-6.7549,15.0555,15.2695,15.1625,-14.4268,-2.3940,14.9260,15.0555,14.9908,-15.6855,-4.3610,14.9260,15.0108,14.9684,-15.8675,6.7549,0.1000,7.8141,-229064.9000,274099.5021
4847.0000,14.8644,21.2429,0.0000,177418.2000,-177418.2000,8.4285,0.0000,29938.1318,29938.1318,411.6325,207356.3318,0.0000,-207356.3318,14.8398,20.5106,0.0000,32130.4000,-32130.4000,1.7128,0.0000,5331.6417,5331.6417,83.6483,37462.0417,0.0000,-37462.0417,21.1192,14.6981,17.9087,3.7209,251160.4384,21.2429,21.2405,21.2417,4.3302,2.2386,20.9241,20.9256,20.9248,3.6438,3.9513,21.2429,21.2428,21.2429,4.1471,-6.1899,14.8398,15.0714,14.9556,-15.8555,-2.2386,14.6981,14.8398,14.7689,-17.1537,-3.9513,14.6981,14.7896,14.7438,-17.3476,6.1899,0.1000,7.8141,-209548.6000,251160.4384
4848.0000,14.6156,20.9978,0.0000,160603.1000,-160603.1000,7.6186,0.0000,26938.1513,26938.1513,372.0815,187541.2513,0.0000,-187541.2513,14.5999,20.2731,0.0000,15104.3000,-15104.3000,0.8044,0.0000,2497.1920,2497.1920,39.2855,17601.4920,0.0000,-17601.4920,20.9389,14.3909,17.6649,3.1516,212730.9472,20.9978,21.0218,21.0098,2.5415,2.2714,20.8260,20.8156,20.8208,3.3153,3.0758,20.9978,21.0099,21.0038,2.2927,-5.3472,14.5999,14.8532,14.7266,-17.6079,-2.2714,14.3909,14.5999,14.4954,-19.3315,-3.0758,14.3909,14.5147,14.4528,-19.7193,5.3472,0.1000,7.8141,-175707.4000,212730.9472
4849.0000,14.4673,20.8569,0.0000,154056.0000,-154056.0000,7.2959,0.0000,25747.9456,25747.9456,356.3182,179803.9456,0.0000,-179803.9456,14.4484,20.1256,0.0000,16102.5000,-16102.5000,0.8567,0.0000,2656.1346,2656.1346,41.8385,18758.6346,0.0000,-18758.6346,20.7906,14.2517,17.5212,3.0461,205611.8531,20.8569,20.8700,20.8634,1.8390,2.1464,20.6577,20.6665,20.6621,2.1547,3.0031,20.8569,20.8631,20.8600,1.6489,-5.1495,14.4484,14.7061,14.5773,-18.3528,-2.1464,14.2517,14.4484,14.3501,-19.8662,-3.0031,14.2517,14.3678,14.3097,-20.1800,5.1495,0.1000,7.8141,-170158.5000,205611.8531
4850.0000,14.3440,20.7372,0.0000,143189.2000,-143189.2000,6.7745,0.0000,23861.0984,23861.0984,330.8566,167050.2984,0.0000,-167050.2984,14.3241,20.0035,0.0000,15580.6000,-15580.6000,0.8284,0.0000,2565.2691,2565.2691,40.4564,18145.8691,0.0000,-18145.8691,20.6688,14.1111,17.3899,2.8489,192302.6499,20.7372,20.7510,20.7441,1.3313,1.9820,20.5307,20.5408,20.5358,1.4273,2.8104,20.7372,20.7439,20.7405,1.1532,-4.7925,14.3241,14.6002,14.4622,-18.8066,-1.9820,14.1111,14.3241,14.2176,-20.4415,-2.8104,14.1111,14.2380,14.1746,-20.7679,4.7925,0.1000,7.8141,-158769.8000,192302.6499
4851.0000,14.2219,20.6177,0.0000,132996.2000,-132996.2000,6.2871,0.0000,22097.9612,22097.9612,307.0525,155094.1612,0.0000,-155094.1612,14.2050,19.8860,0.0000,11670.2000,-11670.2000,0.6201,0.0000,1918.0468,1918.0468,30.2868,13588.2468,0.0000,-13588.2468,20.5660,13.9583,17.2622,2.6080,176039.1308,20.6177,20.6390,20.6283,0.7648,1.8890,20.4529,20.4571,20.4550,1.2052,2.5091,20.6177,20.6282,20.6229,0.5755,-4.3981,14.2050,14.5001,14.3526,-19.3063,-1.8890,13.9583,14.2050,14.0817,-21.1597,-2.5091,13.9583,14.1024,14.0304,-21.5661,4.3981,0.1000,7.8141,-144666.4000,176039.1308
