Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4852.0000,14.1311,20.5301,0.0000,127040.3000,-127040.3000,6.0007,0.0000,21062.7093,21062.7093,293.0646,148103.0093,0.0000,-148103.0093,14.1122,19.7949,0.0000,11613.9000,-11613.9000,0.6168,0.0000,1906.1825,1906.1825,30.1257,13520.0825,0.0000,-13520.0825,20.4768,13.8615,17.1691,2.5015,168849.7860,20.5301,20.5489,20.5395,0.4702,1.7946,20.3561,20.3682,20.3621,0.7299,2.4115,20.5301,20.5391,20.5346,0.2995,-4.2061,14.1122,14.4202,14.2662,-19.5880,-1.7946,13.8615,14.1122,13.9868,-21.4230,-2.4115,13.8615,14.0077,13.9346,-21.8105,4.2061,0.1000,7.8141,-138654.2000,168849.7860
4853.0000,14.0546,20.4558,0.0000,118936.9000,-118936.9000,5.6146,0.0000,19683.3707,19683.3707,274.2065,138620.2707,0.0000,-138620.2707,14.0331,19.7170,0.0000,12106.0000,-12106.0000,0.6427,0.0000,1984.6477,1984.6477,31.3901,14090.6477,0.0000,-14090.6477,20.3970,13.7694,17.0832,2.3697,159954.6668,20.4558,20.4748,20.4653,0.2700,1.6573,20.2630,20.2805,20.2717,0.2602,2.3000,20.4558,20.4648,20.4603,0.1068,-3.9573,14.0331,14.3630,14.1981,-19.7282,-1.6573,13.7694,14.0331,13.9012,-21.6799,-2.3000,13.7694,13.9254,13.8474,-22.0665,3.9573,0.1000,7.8141,-131042.9000,159954.6668
4854.0000,13.9811,20.3839,0.0000,127220.2000,-127220.2000,6.0026,0.0000,21017.5239,21017.5239,293.1555,148237.7239,0.0000,-148237.7239,13.9757,19.6608,0.0000,3468.7000,-3468.7000,0.1841,0.0000,568.1801,568.1801,8.9912,4036.8801,0.0000,-4036.8801,20.3643,13.6936,17.0289,2.3582,159177.0528,20.3839,20.4028,20.3933,0.0267,1.9395,20.3385,20.3078,20.3231,1.4809,2.1236,20.3839,20.3938,20.3889,-0.1232,-4.0631,13.9757,14.2647,14.1202,-20.0635,-1.9395,13.6936,13.9757,13.8346,-21.7785,-2.1236,13.6936,13.8457,13.7696,-22.2824,4.0631,0.1000,7.8141,-130688.9000,159177.0528
4855.0000,14.0284,20.4353,0.0000,163389.0000,-163389.0000,7.7054,0.0000,27023.1354,27023.1354,376.3176,190412.1354,0.0000,-190412.1354,14.0196,19.7066,0.0000,3961.9000,-3961.9000,0.2102,0.0000,649.3827,649.3827,10.2672,4611.2827,0.0000,-4611.2827,20.3959,13.8475,17.1217,2.9619,199926.0827,20.4353,20.4180,20.4266,1.0094,2.4984,20.3627,20.3374,20.3501,2.1070,2.7086,20.4353,20.4263,20.4308,0.9693,-5.2070,14.0196,14.2216,14.1206,-19.4779,-2.4984,13.8475,14.0196,13.9335,-19.9584,-2.7086,13.8475,13.9357,13.8916,-20.1489,5.2070,0.1000,7.8141,-167350.9000,199926.0827
4856.0000,14.1719,20.5799,0.0000,179691.0000,-179691.0000,8.4768,0.0000,29820.9204,29820.9204,413.9933,209511.9204,0.0000,-209511.9204,14.1557,19.8433,0.0000,22062.5000,-22062.5000,1.1709,0.0000,3623.4249,3623.4249,57.1848,25685.9249,0.0000,-25685.9249,20.4590,14.0534,17.2562,3.5312,238358.5429,20.5799,20.5229,20.5514,2.8555,2.4353,20.3022,20.2972,20.2997,1.7027,3.6062,20.5799,20.5555,20.5677,2.9484,-6.0415,14.1557,14.3189,14.2373,-17.6651,-2.4353,14.0534,14.1557,14.1046,-17.6486,-3.6062,14.0534,14.1126,14.0830,-17.6186,6.0415,0.1000,7.8141,-201753.5000,238358.5429
4857.0000,14.4321,20.8397,0.0000,220913.7000,-220913.7000,10.4313,0.0000,36890.9067,36890.9067,509.4491,257804.6067,0.0000,-257804.6067,14.4191,20.1066,0.0000,42345.5000,-42345.5000,2.2486,0.0000,6981.8926,6981.8926,109.8190,49327.3926,0.0000,-49327.3926,20.6524,14.3756,17.5140,4.5479,306979.9603,20.8397,20.7396,20.7897,5.7625,2.7276,20.4536,20.4203,20.4369,3.6496,4.9762,20.8397,20.8024,20.8211,6.0090,-7.7038,14.4191,14.5161,14.4676,-14.8078,-2.7276,14.3756,14.4191,14.3973,-14.2094,-4.9762,14.3756,14.4023,14.3890,-14.0696,7.7038,0.1000,7.8141,-263259.2000,306979.9603
4858.0000,14.6468,21.0481,0.0000,240911.5000,-240911.5000,11.3953,0.0000,40438.7305,40438.7305,556.5257,281350.2305,0.0000,-281350.2305,14.6364,20.3203,0.0000,54956.8000,-54956.8000,2.9215,0.0000,9091.0394,9091.0394,142.6825,64047.8394,0.0000,-64047.8394,20.8395,14.6020,17.7208,5.1028,344436.5101,21.0481,20.9386,20.9934,7.8530,2.8246,20.6242,20.5839,20.6041,5.6053,5.7461,21.0481,21.0110,21.0295,8.1127,-8.5707,14.6364,14.7142,14.6753,-12.6264,-2.8246,14.6020,14.6364,14.6192,-12.0689,-5.7461,14.6020,14.6246,14.6133,-11.9491,8.5707,0.1000,7.8141,-295868.3000,344436.5101
4859.0000,14.8274,21.2236,0.0000,250911.2000,-250911.2000,11.8853,0.0000,42301.6215,42301.6215,580.4568,293212.8215,0.0000,-293212.8215,14.8179,20.4988,0.0000,68020.4000,-68020.4000,3.6193,0.0000,11283.3402,11283.3402,176.7624,79303.7402,0.0000,-79303.7402,20.9948,14.7903,17.8926,5.4969,371037.4840,21.2236,21.1033,21.1635,9.3821,2.7553,20.7601,20.7207,20.7404,6.9531,6.3746,21.2236,21.1862,21.2049,9.6729,-9.1300,14.8179,14.8879,14.8529,-10.9894,-2.7553,14.7903,14.8179,14.8041,-10.4853,-6.3746,14.7903,14.8092,14.7998,-10.3780,9.1300,0.1000,7.8141,-318931.6000,371037.4840
4860.0000,14.9485,21.3397,0.0000,257519.8000,-257519.8000,12.2131,0.0000,43543.5338,43543.5338,596.4674,301063.3338,0.0000,-301063.3338,14.9390,20.6169,0.0000,70994.6000,-70994.6000,3.7805,0.0000,11798.7627,11798.7627,184.6356,82793.3627,0.0000,-82793.3627,21.1110,14.9103,18.0107,5.6667,382505.6067,21.3397,21.2235,21.2816,10.2325,2.8108,20.8756,20.8352,20.8554,7.9638,6.5914,21.3397,21.3043,21.3220,10.4808,-9.4022,14.9390,15.0097,14.9744,-10.0997,-2.8108,14.9103,14.9390,14.9247,-9.7083,-6.5914,14.9103,14.9302,14.9203,-9.6240,9.4022,0.1000,7.8141,-328514.4000,382505.6067
4861.0000,15.0517,21.4400,0.0000,265247.1000,-265247.1000,12.5898,0.0000,44962.8611,44962.8611,614.8663,310209.9611,0.0000,-310209.9611,15.0427,20.7190,0.0000,73148.2000,-73148.2000,3.8973,0.0000,12176.3109,12176.3109,190.3367,85324.5109,0.0000,-85324.5109,21.2115,15.0162,18.1139,5.8365,393964.1796,21.4400,21.3243,21.3821,10.9169,2.8975,20.9771,20.9359,20.9565,8.7802,6.7948,21.4400,21.4048,21.4224,11.1469,-9.6923,15.0427,15.1088,15.0757,-9.4084,-2.8975,15.0162,15.0427,15.0295,-9.0406,-6.7948,15.0162,15.0346,15.0254,-8.9671,9.6923,0.1000,7.8141,-338395.3000,393964.1796
4862.0000,15.0621,21.4463,0.0000,272196.8000,-272196.8000,12.9287,0.0000,46152.7200,46152.7200,631.4159,318349.5200,0.0000,-318349.5200,15.0532,20.7270,0.0000,55823.4000,-55823.4000,2.9756,0.0000,9293.9246,9293.9246,145.3224,65117.3246,0.0000,-65117.3246,21.2579,15.0142,18.1360,5.6741,383004.4444,21.4463,21.3596,21.4029,10.6732,3.3177,21.0605,21.0152,21.0379,9.3523,6.2933,21.4463,21.4168,21.4315,10.7508,-9.6110,15.0532,15.1270,15.0901,-9.7310,-3.3177,15.0142,15.0532,15.0337,-9.5402,-6.2933,15.0142,15.0398,15.0270,-9.5100,9.6110,0.1000,7.8141,-328020.2000,383004.4444
4863.0000,14.9392,21.3201,0.0000,230893.6000,-230893.6000,10.9677,0.0000,39032.5242,39032.5242,535.6427,269926.1242,0.0000,-269926.1242,14.9246,20.5965,0.0000,50824.6000,-50824.6000,2.7092,0.0000,8444.7782,8444.7782,132.3154,59269.3782,0.0000,-59269.3782,21.1420,14.8559,17.9990,4.9127,331605.2131,21.3201,21.2572,21.2886,8.9648,2.7528,20.9295,20.9053,20.9174,7.5096,5.4621,21.3201,21.2995,21.3098,8.9672,-8.2149,14.9246,15.0502,14.9874,-11.2842,-2.7528,14.8559,14.9246,14.8903,-11.6056,-5.4621,14.8559,14.9020,14.8789,-11.6345,8.2149,0.1000,7.8141,-281718.2000,331605.2131
4864.0000,14.9034,21.2888,0.0000,234253.8000,-234253.8000,11.1180,0.0000,39566.1354,39566.1354,542.9870,273819.9354,0.0000,-273819.9354,14.8894,20.5641,0.0000,48374.6000,-48374.6000,2.5772,0.0000,8033.3144,8033.3144,125.8662,56407.9144,0.0000,-56407.9144,21.1099,14.8295,17.9697,4.9148,331746.1074,21.2888,21.2173,21.2530,8.5540,2.8469,20.9069,20.8750,20.8910,7.2107,5.4241,21.2888,21.2639,21.2763,8.6017,-8.2711,14.8894,15.0040,14.9467,-11.7728,-2.8469,14.8295,14.8894,14.8594,-11.9135,-5.4241,14.8295,14.8687,14.8491,-11.9252,8.2711,0.1000,7.8141,-282628.4000,331746.1074
4865.0000,14.8841,21.2705,0.0000,236811.7000,-236811.7000,11.2367,0.0000,39979.4132,39979.4132,548.7836,276791.1132,0.0000,-276791.1132,14.8712,20.5465,0.0000,45327.7000,-45327.7000,2.4145,0.0000,7525.2140,7525.2140,117.9203,52852.9140,0.0000,-52852.9140,21.0984,14.8108,17.9546,4.9046,331059.5099,21.2705,21.1999,21.2352,8.3719,2.9407,20.9053,20.8707,20.8880,7.1974,5.3552,21.2705,21.2454,21.2580,8.4178,-8.2960,14.8712,14.9805,14.9258,-11.9862,-2.9407,14.8108,14.8712,14.8410,-12.0967,-5.3552,14.8108,14.8499,14.8303,-12.1138,8.2960,0.1000,7.8141,-282139.4000,331059.5099
4866.0000,14.8017,21.1872,0.0000,222765.1000,-222765.1000,10.5688,0.0000,37533.0174,37533.0174,516.1651,260298.1174,0.0000,-260298.1174,14.7877,20.4625,0.0000,38633.7000,-38633.7000,2.0578,0.0000,6405.6500,6405.6500,100.4979,45039.3500,0.0000,-45039.3500,21.0334,14.7080,17.8707,4.5637,308052.3021,21.1872,21.1325,21.1598,7.4906,2.8370,20.8508,20.8215,20.8362,6.5703,4.8948,21.1872,21.1675,21.1774,7.4770,-7.7318,14.7877,14.9183,14.8530,-12.8283,-2.8370,14.7080,14.7877,14.7479,-13.1897,-4.8948,14.7080,14.7589,14.7335,-13.2528,7.7318,0.1000,7.8141,-261398.8000,308052.3021
4867.0000,14.6983,21.0850,0.0000,214252.8000,-214252.8000,10.1594,0.0000,36008.5944,36008.5944,496.1666,250261.3944,0.0000,-250261.3944,14.6850,20.3606,0.0000,28876.3000,-28876.3000,1.5375,0.0000,4780.3031,4780.3031,75.0888,33656.6031,0.0000,-33656.6031,20.9583,14.5876,17.7729,4.2579,287410.9948,21.0850,21.0437,21.0643,6.4914,2.8740,20.8056,20.7750,20.7903,6.1122,4.4114,21.0850,21.0692,21.0771,6.4336,-7.2854,14.6850,14.8274,14.7562,-13.8426,-2.8740,14.5876,14.6850,14.6363,-14.3458,-4.4114,14.5876,14.6473,14.6175,-14.4565,7.2854,0.1000,7.8141,-243129.1000,287410.9948
4868.0000,14.4026,20.7872,0.0000,156059.1000,-156059.1000,7.3948,0.0000,26042.2985,26042.2985,361.1509,182101.3985,0.0000,-182101.3985,14.3966,20.0711,0.0000,10143.3000,-10143.3000,0.5398,0.0000,1671.8555,1671.8555,26.3646,11815.1555,0.0000,-11815.1555,20.7457,14.1628,17.4543,2.9846,201462.8610,20.7872,20.8077,20.7975,3.5332,2.2850,20.6669,20.6486,20.6578,4.6468,2.8248,20.7872,20.7994,20.7933,3.2871,-5.1098,14.3966,14.6377,14.5171,-16.4618,-2.2850,14.1628,14.3966,14.2797,-18.3384,-2.8248,14.1628,14.2976,14.2302,-18.8077,5.1098,0.1000,7.8141,-166202.4000,201462.8610
4869.0000,14.2213,20.6145,0.0000,146139.4000,-146139.4000,6.9111,0.0000,24281.4019,24281.4019,337.5281,170420.8019,0.0000,-170420.8019,14.2164,19.8958,0.0000,5293.0000,-5293.0000,0.2814,0.0000,870.0735,870.0735,13.7407,6163.0735,0.0000,-6163.0735,20.5927,13.9730,17.2828,2.7206,183639.3827,20.6145,20.6309,20.6227,2.0994,2.2099,20.5479,20.5349,20.5414,3.5793,2.4913,20.6145,20.6233,20.6189,1.9009,-4.7012,14.2164,14.4681,14.3422,-17.9510,-2.2099,13.9730,14.2164,14.0947,-19.6884,-2.4913,13.9730,14.1053,14.0391,-20.1629,4.7012,0.1000,7.8141,-151432.4000,183639.3827
4870.0000,14.1400,20.5392,0.0000,131879.1000,-131879.1000,6.2292,0.0000,21869.6116,21869.6116,304.2258,153748.7116,0.0000,-153748.7116,14.1176,19.8000,0.0000,16326.9000,-16326.9000,0.8672,0.0000,2679.9362,2679.9362,42.3529,19006.8362,0.0000,-19006.8362,20.4605,13.9077,17.1841,2.6571,179356.3999,20.5392,20.5377,20.5385,1.7869,1.7873,20.2967,20.3293,20.3130,1.2347,2.6545,20.5392,20.5388,20.5390,1.6631,-4.4419,14.1176,14.4056,14.2616,-18.2448,-1.7873,13.9077,14.1176,14.0126,-19.8482,-2.6545,13.9077,14.0331,13.9704,-20.1158,4.4419,0.1000,7.8141,-148206.0000,179356.3999
4871.0000,14.0468,20.4475,0.0000,120778.9000,-120778.9000,5.7019,0.0000,19984.5366,19984.5366,278.4696,140763.4366,0.0000,-140763.4366,14.0233,19.7070,0.0000,14552.2000,-14552.2000,0.7726,0.0000,2385.3339,2385.3339,37.7338,16937.5339,0.0000,-16937.5339,20.3675,13.7788,17.0731,2.4376,164535.6582,20.4475,20.4545,20.4510,1.3026,1.6431,20.2154,20.2264,20.2209,0.8164,2.4157,20.4475,20.4515,20.4495,1.1598,-4.0588,14.0233,14.3424,14.1828,-18.6463,-1.6431,13.7788,14.0233,13.9010,-20.5501,-2.4157,13.7788,13.9272,13.8530,-20.8875,4.0588,0.1000,7.8141,-135331.1000,164535.6582
4872.0000,13.9530,20.3210,299.8000,99257.3000,-98957.5000,4.6986,61.5706,16386.9651,16448.5357,229.4738,115644.2651,238.2294,-115406.0357,13.9192,19.6039,0.0000,15975.0000,-15975.0000,0.8478,0.0000,2614.5907,2614.5907,41.4070,18589.5907,0.0000,-18589.5907,20.2448,13.6271,16.9360,2.0973,141570.7080,20.3210,20.3566,20.3388,0.4829,1.2836,20.0572,20.0966,20.0769,-0.3528,2.1314,20.3210,20.3374,20.3292,0.2527,-3.4150,13.9192,14.3250,14.1221,-18.8760,-1.2836,13.6271,13.9192,13.7732,-21.4567,-2.1314,13.6271,13.8131,13.7201,-21.8375,3.4150,0.1000,7.8141,-114932.5000,141570.7080
4873.0000,13.8522,20.2565,0.0000,94712.3000,-94712.3000,4.4658,0.0000,15599.3825,15599.3825,218.1011,110311.6825,0.0000,-110311.6825,13.8206,19.5066,0.0000,11928.0000,-11928.0000,0.6328,0.0000,1949.4465,1949.4465,30.9040,13877.4465,0.0000,-13877.4465,20.1820,13.4864,16.8342,1.9507,131671.4882,20.2565,20.2808,20.2687,0.2073,1.2777,20.0244,20.0399,20.0321,-0.2503,1.9104,20.2565,20.2672,20.2619,0.0352,-3.1881,13.8206,14.2508,14.0357,-19.4712,-1.2777,13.4864,13.8206,13.6535,-22.2346,-1.9104,13.4864,13.6925,13.5894,-22.7264,3.1881,0.1000,7.8141,-106640.3000,131671.4882
4874.0000,13.7638,20.1705,0.0000,83724.2000,-83724.2000,3.9451,0.0000,13760.8864,13760.8864,192.6705,97485.0864,0.0000,-97485.0864,13.7337,19.4210,0.0000,9989.3000,-9989.3000,0.5297,0.0000,1630.5602,1630.5602,25.8707,11619.8602,0.0000,-11619.8602,20.1137,13.3405,16.7271,1.7319,116900.6082,20.1705,20.2111,20.1908,-0.2263,1.1384,19.9602,19.9860,19.9731,-0.4788,1.6682,20.1705,20.1897,20.1801,-0.4376,-2.8066,13.7337,14.2122,13.9730,-19.7537,-1.1384,13.3405,13.7337,13.5371,-22.9695,-1.6682,13.3405,13.5819,13.4612,-23.5677,2.8066,0.1000,7.8141,-93713.5000,116900.6082
4875.0000,13.6924,20.1013,0.0000,73851.8000,-73851.8000,3.4779,0.0000,12117.8676,12117.8676,169.8532,85969.6676,0.0000,-85969.6676,13.6590,19.3474,0.0000,9280.6000,-9280.6000,0.4920,0.0000,1513.2626,1513.2626,24.0268,10793.8626,0.0000,-10793.8626,20.0483,13.2139,16.6311,1.5503,104645.9687,20.1013,20.1491,20.1252,-0.5228,0.9953,19.8839,19.9233,19.9036,-0.8711,1.4873,20.1013,20.1232,20.1122,-0.7454,-2.4826,13.6590,14.1989,13.9289,-19.8456,-0.9953,13.2139,13.6590,13.4364,-23.5143,-1.4873,13.2139,13.4893,13.3516,-24.1752,2.4826,0.1000,7.8141,-83132.4000,104645.9687
4876.0000,13.6430,20.0538,0.0000,68796.6000,-68796.6000,3.2383,0.0000,11275.2926,11275.2926,158.1528,80071.8926,0.0000,-80071.8926,13.5902,19.2796,0.0000,12105.3000,-12105.3000,0.6415,0.0000,1971.9226,1971.9226,31.3303,14077.2226,0.0000,-14077.2226,19.9763,13.1641,16.5702,1.5102,101941.1391,20.0538,20.1013,20.0775,-0.6318,0.8656,19.7515,19.8230,19.7873,-1.8289,1.5071,20.0538,20.0737,20.0637,-0.8503,-2.3727,13.5902,14.2038,13.8970,-19.8441,-0.8656,13.1641,13.5902,13.3772,-23.5859,-1.5071,13.1641,13.4384,13.3012,-24.0945,2.3727,0.1000,7.8141,-80901.9000,101941.1391
4877.0000,13.5987,20.0107,0.0000,63640.9000,-63640.9000,2.9946,0.0000,10419.4900,10419.4900,146.2535,74060.3900,0.0000,-74060.3900,13.5521,19.2426,0.0000,9291.1000,-9291.1000,0.4922,0.0000,1512.6793,1512.6793,24.0401,10803.7793,0.0000,-10803.7793,19.9401,13.0559,16.4980,1.3716,92585.0595,20.0107,20.0597,20.0352,-0.7275,0.8341,19.7564,19.7903,19.7734,-1.4574,1.3264,20.0107,20.0321,20.0214,-0.9344,-2.1605,13.5521,14.1862,13.8691,-19.8441,-0.8341,13.0559,13.5521,13.3040,-23.9177,-1.3264,13.0559,13.3719,13.2139,-24.5870,2.1605,0.1000,7.8141,-72932.0000,92585.0595
4878.0000,13.5921,19.8444,1075.9000,75870.2000,-74794.3000,3.6258,222.2708,12419.7732,12642.0439,177.0779,88289.9732,853.6292,-87436.3439,13.5311,19.2222,0.0000,13097.6000,-13097.6000,0.6938,0.0000,2131.7822,2131.7822,33.8841,15229.3822,0.0000,-15229.3822,19.8272,13.1986,16.5129,1.6361,110436.8015,19.8444,19.9648,19.9046,-1.9244,0.9773,19.6565,19.7165,19.6865,-2.1293,1.6711,19.8444,19.8970,19.8707,-2.3651,-2.6485,13.5311,14.0966,13.8138,-20.2108,-0.9773,13.1986,13.5311,13.3648,-22.6477,-1.6711,13.1986,13.4059,13.3023,-22.9453,2.6485,0.1000,7.8141,-87891.9000,110436.8015
4879.0000,13.5451,19.9581,0.0000,87235.3000,-87235.3000,4.1035,0.0000,14264.5037,14264.5037,200.4095,101499.8037,0.0000,-101499.8037,13.5242,19.2157,0.0000,4764.9000,-4764.9000,0.2524,0.0000,775.4662,775.4662,12.3260,5540.3662,0.0000,-5540.3662,19.8943,13.1242,16.5093,1.6851,113742.1489,19.9581,19.9530,19.9556,-0.7716,1.2837,19.8319,19.7922,19.8121,-0.1615,1.5361,19.9581,19.9499,19.9540,-0.7753,-2.8198,13.5242,13.9692,13.7467,-20.6867,-1.2837,13.1242,13.5242,13.3242,-22.8862,-1.5361,13.1242,13.3521,13.2381,-23.4986,2.8198,0.1000,7.8141,-92000.2000,113742.1489
4880.0000,13.5971,19.9640,437.5000,102638.2000,-102200.7000,4.8497,90.3760,16803.5864,16893.9624,236.8508,119441.7864,347.1240,-119094.6624,13.5518,19.2438,0.0000,17881.3000,-17881.3000,0.9471,0.0000,2911.2335,2911.2335,46.2546,20792.5335,0.0000,-20792.5335,19.8667,13.3357,16.6012,2.1633,146021.2751,19.9640,19.9679,19.9659,-0.4034,1.3009,19.6628,19.7105,19.6866,-1.6241,2.2480,19.9640,19.9656,19.9648,-0.4416,-3.5488,13.5518,13.9530,13.7524,-20.2470,-1.3009,13.3357,13.5518,13.4437,-21.1276,-2.2480,13.3357,13.4666,13.4011,-21.1772,3.5488,0.1000,7.8141,-120082.0000,146021.2751
4881.0000,13.6658,20.0811,0.0000,115150.4000,-115150.4000,5.4168,0.0000,18882.4696,18882.4696,264.5486,134032.8696,0.0000,-134032.8696,13.6250,19.3172,0.0000,22405.9000,-22405.9000,1.1869,0.0000,3651.6665,3651.6665,57.9650,26057.5665,0.0000,-26057.5665,19.9232,13.4431,16.6831,2.4452,165050.8715,20.0811,20.0316,20.0563,0.8786,1.4100,19.7051,19.7108,19.7080,-1.0002,2.5969,20.0811,20.0608,20.0709,1.0142,-4.0068,13.6250,13.9671,13.7961,-19.4786,-1.4100,13.4431,13.6250,13.5340,-20.0342,-2.5969,13.4431,13.5597,13.5014,-20.0318,4.0068,0.1000,7.8141,-137556.3000,165050.8715
4882.0000,13.7215,20.1351,0.0000,119744.3000,-119744.3000,5.6354,0.0000,19661.5476,19661.5476,275.2259,139405.8476,0.0000,-139405.8476,13.6822,19.3734,0.0000,25897.4000,-25897.4000,1.3722,0.0000,4224.1417,4224.1417,67.0172,30121.5417,0.0000,-30121.5417,19.9657,13.5145,16.7401,2.5832,174366.0056,20.1351,20.0872,20.1112,1.5276,1.4211,19.7366,19.7356,19.7361,-0.4636,2.7933,20.1351,20.1182,20.1267,1.6350,-4.2144,13.6822,14.0073,13.8447,-18.7883,-1.4211,13.5145,13.6822,13.5984,-19.3539,-2.7933,13.5145,13.6252,13.5699,-19.3507,4.2144,0.1000,7.8141,-145641.7000,174366.0056
4883.0000,13.7522,20.1642,0.0000,123521.6000,-123521.6000,5.8153,0.0000,20296.4391,20296.4391,284.0113,143818.0391,0.0000,-143818.0391,13.7158,19.4061,0.0000,24796.7000,-24796.7000,1.3142,0.0000,4046.5454,4046.5454,64.1836,28843.2454,0.0000,-28843.2454,20.0021,13.5461,16.7741,2.6301,177532.8531,20.1642,20.1212,20.1427,1.8568,1.5004,19.7873,19.7769,19.7821,0.2010,2.8146,20.1642,20.1490,20.1566,1.9237,-4.3150,13.7158,14.0257,13.8708,-18.4565,-1.5004,13.5461,13.7158,13.6309,-19.0783,-2.8146,13.5461,13.6571,13.6016,-19.1190,4.3150,0.1000,7.8141,-148318.3000,177532.8531
4884.0000,13.8076,20.2194,0.0000,127184.9000,-127184.9000,5.9890,0.0000,20925.6725,20925.6725,292.4930,148110.5725,0.0000,-148110.5725,13.7695,19.4596,0.0000,31315.9000,-31315.9000,1.6599,0.0000,5114.3410,5114.3410,81.0688,36430.2410,0.0000,-36430.2410,20.0303,13.6276,16.8289,2.7984,188892.1315,20.2194,20.1598,20.1896,2.3814,1.4430,19.7852,19.7829,19.7840,0.2461,3.1030,20.2194,20.1991,20.2093,2.5079,-4.5460,13.7695,14.0721,13.9208,-17.8435,-1.4430,13.6276,13.7695,13.6986,-18.3451,-3.1030,13.6276,13.7236,13.6756,-18.3274,4.5460,0.1000,7.8141,-158500.8000,188892.1315
4885.0000,13.8274,20.2373,0.0000,133402.4000,-133402.4000,6.2841,0.0000,21958.8813,21958.8813,306.9028,155361.2813,0.0000,-155361.2813,13.7946,19.4837,0.0000,26186.8000,-26186.8000,1.3884,0.0000,4278.2214,4278.2214,67.8056,30465.0214,0.0000,-30465.0214,20.0718,13.6411,16.8564,2.8193,190300.6743,20.2373,20.1888,20.2131,2.5827,1.6319,19.8647,19.8429,19.8538,1.1459,3.0203,20.2373,20.2204,20.2289,2.6434,-4.6522,13.7946,14.0725,13.9335,-17.7474,-1.6319,13.6411,13.7946,13.7178,-18.2628,-3.0203,13.6411,13.7414,13.6913,-18.3146,4.6522,0.1000,7.8141,-159589.2000,190300.6743
4886.0000,13.9036,20.3143,0.0000,143338.7000,-143338.7000,6.7530,0.0000,23636.9789,23636.9789,329.8048,166975.6789,0.0000,-166975.6789,13.8714,19.5608,0.0000,34705.0000,-34705.0000,1.8402,0.0000,5676.1513,5676.1513,89.8709,40381.1513,0.0000,-40381.1513,20.1190,13.7577,16.9383,3.1235,210836.9857,20.3143,20.2415,20.2779,3.3037,1.6376,19.8813,19.8683,19.8748,1.3266,3.4778,20.3143,20.2894,20.3018,3.4596,-5.1154,13.8714,14.1209,13.9961,-17.0125,-1.6376,13.7577,13.8714,13.8145,-17.1871,-3.4778,13.7577,13.8340,13.7959,-17.1522,5.1154,0.1000,7.8141,-178043.7000,210836.9857
4887.0000,13.9850,20.3943,0.0000,153534.2000,-153534.2000,7.2369,0.0000,25367.1241,25367.1241,353.4400,178901.3241,0.0000,-178901.3241,13.9558,19.6444,0.0000,39121.2000,-39121.2000,2.0750,0.0000,6406.2715,6406.2715,101.3385,45527.4715,0.0000,-45527.4715,20.1865,13.8569,17.0217,3.3679,227335.7441,20.3943,20.3106,20.3525,4.0603,1.7207,19.9464,19.9244,19.9354,2.0148,3.7956,20.3943,20.3669,20.3806,4.2464,-5.5163,13.9558,14.1793,14.0675,-16.2652,-1.7207,13.8569,13.9558,13.9063,-16.3090,-3.7956,13.8569,13.9244,13.8907,-16.2611,5.5163,0.1000,7.8141,-192655.4000,227335.7441
4888.0000,14.0927,20.4873,184.8000,156408.5000,-156223.7000,7.3860,37.8666,25908.1436,25946.0102,360.7218,182316.6436,146.9334,-182169.7102,14.0634,19.7514,0.0000,52861.2000,-52861.2000,2.8047,0.0000,8669.8719,8669.8719,136.9775,61531.0719,0.0000,-61531.0719,20.2436,13.9869,17.1152,3.6433,245922.9590,20.4873,20.3782,20.4327,4.8214,1.5271,19.9723,19.9555,19.9639,2.2385,4.3318,20.4873,20.4565,20.4719,5.1207,-5.8589,14.0634,14.2847,14.1740,-15.1612,-1.5271,13.9869,14.0634,14.0252,-15.1648,-4.3318,13.9869,14.0426,14.0148,-15.0735,5.8589,0.1000,7.8141,-209084.9000,245922.9590
4889.0000,14.0764,20.3819,1215.4000,140909.1000,-139693.7000,6.7136,249.1080,23331.7592,23580.8672,327.8806,164240.8592,966.2920,-163274.5672,14.0424,19.7276,0.0000,42764.3000,-42764.3000,2.2700,0.0000,7011.6956,7011.6956,110.8628,49775.9956,0.0000,-49775.9956,20.1987,13.9258,17.0622,3.2201,217354.1337,20.3819,20.3418,20.3618,3.7067,1.4812,19.9701,19.9556,19.9628,2.1266,3.7512,20.3819,20.3730,20.3774,3.6866,-5.2324,14.0424,14.3113,14.1768,-15.4222,-1.4812,13.9258,14.0424,13.9841,-16.0474,-3.7512,13.9258,14.0099,13.9679,-16.0497,5.2324,0.1000,7.8141,-182458.0000,217354.1337
4890.0000,14.0182,20.4193,18.6000,130816.2000,-130797.6000,6.1741,3.8159,21630.6372,21634.4530,301.5327,152446.8372,14.7841,-152432.0530,13.9773,19.6622,0.0000,40718.2000,-40718.2000,2.1612,0.0000,6669.8760,6669.8760,105.5493,47388.0760,0.0000,-47388.0760,20.1933,13.8395,17.0164,3.0262,204268.6047,20.4193,20.3370,20.3782,3.9158,1.3376,19.9202,19.9154,19.9178,1.5468,3.4988,20.4193,20.3942,20.4068,4.0813,-4.8365,13.9773,14.3022,14.1397,-16.0201,-1.3376,13.8395,13.9773,13.9084,-17.0814,-3.4988,13.8395,13.9397,13.8896,-17.1181,4.8365,0.1000,7.8141,-171515.8000,204268.6047
4891.0000,13.9039,20.2727,356.8000,120311.5000,-119954.7000,5.6939,73.3355,19839.8759,19913.2114,278.0806,140151.3759,283.4645,-139867.9114,13.8685,19.5537,0.0000,22028.3000,-22028.3000,1.1689,0.0000,3602.6731,3602.6731,57.0862,25630.9731,0.0000,-25630.9731,20.1405,13.6588,16.8996,2.5418,171570.2868,20.2727,20.2661,20.2694,2.5618,1.5083,19.9551,19.9314,19.9432,1.9324,2.6772,20.2727,20.2743,20.2735,2.4150,-4.1856,13.8685,14.2018,14.0351,-17.2947,-1.5083,13.6588,13.8685,13.7636,-18.7624,-2.6772,13.6588,13.7966,13.7277,-19.0057,4.1856,0.1000,7.8141,-141983.0000,171570.2868
4892.0000,13.7628,20.0717,808.4000,96255.6000,-95447.2000,4.5794,166.5399,15820.1811,15986.7210,223.6529,112075.7811,641.8601,-111433.9210,13.7514,19.4377,0.0000,6773.5000,-6773.5000,0.3593,0.0000,1105.9224,1105.9224,17.5457,7879.4224,0.0000,-7879.4224,20.0442,13.3894,16.7168,1.8780,126764.6336,20.0717,20.1227,20.0972,0.6819,1.4067,19.9833,19.9452,19.9642,2.1793,1.7660,20.0717,20.0993,20.0855,0.3862,-3.1727,13.7514,14.1241,13.9377,-18.2764,-1.4067,13.3894,13.7514,13.5704,-20.7877,-1.7660,13.3894,13.6027,13.4960,-21.4614,3.1727,0.1000,7.8141,-102220.7000,126764.6336
4893.0000,13.6773,19.9027,1355.7000,83748.1000,-82392.4000,4.0151,279.6826,13736.8133,14016.4959,196.0925,97484.9133,1076.0174,-96408.8959,13.6700,19.3581,0.0000,4450.8000,-4450.8000,0.2360,0.0000,725.8462,725.8462,11.5236,5176.6462,0.0000,-5176.6462,19.9244,13.2606,16.5925,1.6187,109263.7828,19.9027,19.9818,19.9422,-0.7428,1.2597,19.8834,19.8894,19.8864,1.2081,1.4957,19.9027,19.9434,19.9230,-1.0785,-2.7554,13.6700,14.0812,13.8756,-18.7376,-1.2597,13.2606,13.6700,13.4653,-21.5167,-1.4957,13.2606,13.4926,13.3766,-22.2711,2.7554,0.1000,7.8141,-86843.2000,109263.7828
4894.0000,13.6370,19.7258,1999.5000,69332.1000,-67332.6000,3.3684,412.7727,11361.4637,11774.2363,164.5090,80693.5637,1586.7273,-79106.8363,13.6329,19.3225,0.0000,4000.1000,-4000.1000,0.2120,0.0000,652.0012,652.0012,10.3533,4652.1012,0.0000,-4652.1012,19.7950,13.1549,16.4750,1.3585,91697.0445,19.7258,19.8519,19.7889,-2.0454,1.0521,19.7631,19.8031,19.7831,0.1145,1.2641,19.7258,19.7905,19.7582,-2.4780,-2.3163,13.6329,14.0964,13.8647,-18.5887,-1.0521,13.1549,13.6329,13.3939,-21.8797,-1.2641,13.1549,13.4283,13.2916,-22.7230,2.3163,0.1000,7.8141,-71332.7000,91697.0445
4895.0000,13.6240,19.5319,2702.5000,58812.4000,-56109.9000,2.9097,558.0174,9634.6696,10192.6871,142.1055,68447.0696,2144.4826,-66302.5871,13.6182,19.3085,0.0000,4014.8000,-4014.8000,0.2127,0.0000,654.2602,654.2602,10.3898,4669.0602,0.0000,-4669.0602,19.6586,13.0874,16.3730,1.1724,79139.3119,19.5319,19.7225,19.6272,-3.3754,0.8990,19.6433,19.7125,19.6779,-0.8628,1.1117,19.5319,19.6288,19.5803,-3.9553,-2.0107,13.6182,14.1369,13.8776,-18.2448,-0.8990,13.0874,13.6182,13.3528,-21.9389,-1.1117,13.0874,13.3947,13.2410,-22.8248,2.0107,0.1000,7.8141,-60124.7000,79139.3119
4896.0000,13.7277,18.7648,6313.7000,45880.9000,-39567.2000,2.4914,1301.4464,7534.5618,8836.0082,121.6757,53415.4618,5012.2536,-48403.2082,13.6965,19.3880,0.0000,5841.9000,-5841.9000,0.3095,0.0000,953.0697,953.0697,15.1172,6794.9697,0.0000,-6794.9697,19.2873,13.2558,16.2715,0.9653,65159.8021,18.7648,19.4531,19.1089,-8.9367,0.7273,19.4336,19.5822,19.5079,-2.5388,1.0368,18.7648,19.1140,18.9394,-10.9357,-1.7641,13.6965,14.2397,13.9681,-17.0501,-0.7273,13.2558,13.6965,13.4761,-20.0914,-1.0368,13.2558,13.5166,13.3862,-20.6517,1.7641,0.1000,7.8141,-45409.1000,65159.8021
4897.0000,13.6762,19.4112,3045.9000,48631.9000,-45586.0000,2.4498,628.3845,7976.6574,8605.0419,119.6466,56608.5574,2417.5155,-54191.0419,13.6467,19.3358,0.0000,7187.1000,-7187.1000,0.3809,0.0000,1171.6986,1171.6986,18.6041,8358.7986,0.0000,-8358.7986,19.3905,13.0673,16.2289,1.0228,69038.7216,19.4112,19.3589,19.3851,-4.1346,0.6896,19.3507,19.4731,19.4119,-3.1348,1.0706,19.4112,19.3403,19.3758,-3.9154,-1.7602,13.6467,14.2907,13.9687,-17.1418,-0.6896,13.0673,13.6467,13.3570,-21.5374,-1.0706,13.0673,13.4354,13.2514,-22.2914,1.7602,0.1000,7.8141,-52773.1000,69038.7216
4898.0000,13.6363,19.1771,3674.8000,44617.1000,-40942.3000,2.2934,758.6274,7311.2860,8069.9134,112.0053,51928.3860,2916.1726,-49012.2134,13.5850,19.2746,0.0000,7998.0000,-7998.0000,0.4238,0.0000,1302.7581,1302.7581,20.6990,9300.7581,0.0000,-9300.7581,19.3571,13.0133,16.1852,0.9850,66484.9466,19.1771,19.4404,19.3088,-4.8021,0.6232,19.3733,19.4417,19.4075,-2.6715,1.0470,19.1771,19.3040,19.2406,-5.4713,-1.6702,13.5850,14.3203,13.9527,-17.3543,-0.6232,13.0133,13.5850,13.2992,-21.9330,-1.0470,13.0133,13.3810,13.1971,-22.6043,1.6702,0.1000,7.8141,-48940.3000,66484.9466
4899.0000,13.6462,18.9785,4334.8000,41482.3000,-37147.5000,2.1803,894.7323,6799.1760,7693.9083,106.4804,48281.4760,3440.0677,-44841.4083,13.5937,19.2848,0.0000,6770.2000,-6770.2000,0.3587,0.0000,1102.9029,1102.9029,17.5171,7873.1029,0.0000,-7873.1029,19.2549,13.0197,16.1373,0.9046,61059.1468,18.9785,19.3576,19.1681,-6.0636,0.6072,19.3306,19.4208,19.3757,-2.7256,0.9659,18.9785,19.1530,19.0658,-7.0884,-1.5731,13.5937,14.3244,13.9591,-17.2408,-0.6072,13.0197,13.5937,13.3067,-21.5355,-0.9659,13.0197,13.3843,13.2020,-22.2215,1.5731,0.1000,7.8141,-43917.7000,61059.1468
4900.0000,13.5683,19.2482,3752.2000,55050.9000,-51298.7000,2.7881,775.4727,9006.6811,9782.1538,136.1683,64057.5811,2976.7273,-61080.8538,13.5016,19.1914,0.0000,9529.9000,-9529.9000,0.5049,0.0000,1550.4535,1550.4535,24.6584,11080.3535,0.0000,-11080.3535,19.2933,13.0411,16.1672,1.1765,79411.5265,19.2482,19.3118,19.2800,-4.1063,0.7611,19.2638,19.3565,19.3101,-3.2154,1.2660,19.2482,19.2539,19.2510,-4.1489,-2.0271,13.5016,14.2043,13.8529,-18.5057,-0.7611,13.0411,13.5016,13.2713,-21.7771,-1.2660,13.0411,13.3295,13.1853,-22.2174,2.0271,0.1000,7.8141,-60828.6000,79411.5265
4901.0000,13.4247,19.7900,263.9000,65962.0000,-65698.1000,3.1163,54.6701,10755.6165,10810.2865,152.1939,76717.6165,209.2299,-76508.3865,13.3580,19.0483,0.0000,11598.4000,-11598.4000,0.6143,0.0000,1883.1957,1883.1957,29.9995,13481.5957,0.0000,-13481.5957,19.5451,12.8864,16.2158,1.4194,95809.7193,19.7900,19.5323,19.6611,0.6644,0.8340,19.3270,19.3594,19.3432,-2.4671,1.4483,19.7900,19.6630,19.7265,1.6653,-2.2823,13.3580,14.0663,13.7122,-19.9683,-0.8340,12.8864,13.3580,13.1222,-23.3581,-1.4483,12.8864,13.1902,13.0383,-23.7954,2.2823,0.1000,7.8141,-77296.5000,95809.7193
4902.0000,13.4596,19.7688,1417.3000,149244.8000,-147827.5000,7.0878,293.4411,24355.4120,24648.8530,346.1555,173600.2120,1123.8589,-172476.3530,13.4304,19.1247,0.0000,815.1000,-815.1000,0.0431,0.0000,132.4790,132.4790,2.1071,947.5790,0.0000,-947.5790,19.7158,13.2595,16.4877,2.6307,177572.2455,19.7688,19.7356,19.7522,1.1827,2.3482,19.7246,19.6328,19.6787,1.7515,2.3914,19.7688,19.7576,19.7632,1.3005,-4.7396,13.4304,13.6986,13.5645,-21.3376,-2.3482,13.2595,13.4304,13.3450,-20.2114,-2.3914,13.2595,13.3413,13.3004,-20.1837,4.7396,0.1000,7.8141,-148642.6000,177572.2455
4903.0000,13.6699,20.0910,0.0000,207485.8000,-207485.8000,9.7517,0.0000,34027.0507,34027.0507,476.2559,241512.8507,0.0000,-241512.8507,13.6602,19.3555,0.0000,1595.6000,-1595.6000,0.0845,0.0000,260.1777,260.1777,4.1259,1855.7777,0.0000,-1855.7777,20.0028,13.5681,16.7854,3.6166,244122.4737,20.0910,20.0079,20.0495,4.3842,3.2224,19.9912,19.9129,19.9521,4.5202,3.3069,20.0910,20.0484,20.0697,4.6121,-6.5293,13.6602,13.7866,13.7234,-18.8912,-3.2224,13.5681,13.6602,13.6141,-17.1405,-3.3069,13.5681,13.6123,13.5902,-16.9470,6.5293,0.1000,7.8141,-209081.4000,244122.4737
4904.0000,14.0222,20.4420,0.0000,238982.3000,-238982.3000,11.2474,0.0000,39519.8141,39519.8141,549.3031,278502.1141,0.0000,-278502.1141,14.0121,19.7062,0.0000,33064.2000,-33064.2000,1.7522,0.0000,5418.8564,5418.8564,85.5755,38483.0564,0.0000,-38483.0564,20.2685,13.9836,17.1261,4.6685,315120.6999,20.4420,20.3247,20.3834,7.6413,3.1650,20.1043,20.0623,20.0833,5.3458,4.9173,20.4420,20.3940,20.4180,8.0095,-8.0823,14.0121,14.0820,14.0470,-15.0046,-3.1650,13.9836,14.0121,13.9979,-13.0774,-4.9173,13.9836,13.9988,13.9912,-12.7563,8.0823,0.1000,7.8141,-272046.5000,315120.6999
4905.0000,14.3330,20.7448,0.0000,257105.8000,-257105.8000,12.1283,0.0000,42832.9123,42832.9123,592.3265,299938.7123,0.0000,-299938.7123,14.3254,20.0151,0.0000,56117.8000,-56117.8000,2.9782,0.0000,9239.6947,9239.6947,145.4498,65357.4947,0.0000,-65357.4947,20.5254,14.3087,17.4171,5.3662,362219.8535,20.7448,20.6088,20.6768,10.1265,3.0500,20.3155,20.2666,20.2910,7.2179,6.0282,20.7448,20.6973,20.7210,10.5589,-9.0783,14.3254,14.3753,14.3503,-11.9472,-3.0500,14.3087,14.3254,14.3170,-10.2522,-6.0282,14.3087,14.3188,14.3138,-9.9697,9.0783,0.1000,7.8141,-313223.6000,362219.8535
4906.0000,14.6075,21.0122,0.0000,270003.7000,-270003.7000,12.7629,0.0000,45279.1559,45279.1559,623.3205,315282.8559,0.0000,-315282.8559,14.6017,20.2873,0.0000,76553.8000,-76553.8000,4.0680,0.0000,12656.9591,12656.9591,198.6756,89210.7591,0.0000,-89210.7591,20.7625,14.5926,17.6776,5.9338,400530.6981,21.0122,20.8578,20.9350,12.0895,2.8983,20.5247,20.4757,20.5002,8.9708,6.9663,21.0122,20.9650,20.9886,12.5842,-9.8646,14.6017,14.6389,14.6203,-9.5646,-2.8983,14.5926,14.6017,14.5971,-8.0361,-6.9663,14.5926,14.5983,14.5954,-7.7870,9.8646,0.1000,7.8141,-346557.5000,400530.6981
4907.0000,14.8614,21.2600,0.0000,289213.4000,-289213.4000,13.6960,0.0000,48799.1948,48799.1948,668.8892,338012.5948,0.0000,-338012.5948,14.8576,20.5398,0.0000,89180.9000,-89180.9000,4.7446,0.0000,14802.5368,14802.5368,231.7170,103983.4368,0.0000,-103983.4368,20.9995,14.8545,17.9270,6.4750,437064.7741,21.2600,21.0972,21.1786,13.8574,2.9838,20.7550,20.7032,20.7291,10.8755,7.7284,21.2600,21.2132,21.2366,14.3547,-10.7122,14.8576,14.8801,14.8688,-7.5570,-2.9838,14.8545,14.8576,14.8560,-6.1182,-7.7284,14.8545,14.8562,14.8553,-5.8952,10.7122,0.1000,7.8141,-378394.3000,437064.7741
4908.0000,15.0266,21.4181,0.0000,301047.0000,-301047.0000,14.2807,0.0000,51000.3069,51000.3069,697.4442,352047.3069,0.0000,-352047.3069,15.0226,20.7006,0.0000,86673.8000,-86673.8000,4.6163,0.0000,14423.2686,14423.2686,225.4514,101097.0686,0.0000,-101097.0686,21.1715,15.0156,18.0936,6.6470,448672.8403,21.4181,21.2730,21.3456,14.6875,3.2215,20.9359,20.8839,20.9099,12.0957,7.8377,21.4181,21.3753,21.3967,15.0610,-11.0592,15.0226,15.0488,15.0357,-6.5942,-3.2215,15.0156,15.0226,15.0191,-5.3747,-7.8377,15.0156,15.0202,15.0179,-5.1864,11.0592,0.1000,7.8141,-387720.8000,448672.8403
4909.0000,15.1756,21.5634,0.0000,308784.9000,-308784.9000,14.6640,0.0000,52501.6548,52501.6548,716.1683,361286.5548,0.0000,-361286.5548,15.1721,20.8479,0.0000,91183.7000,-91183.7000,4.8600,0.0000,15209.3257,15209.3257,237.3533,106393.0257,0.0000,-106393.0257,21.3153,15.1670,18.2411,6.8592,462998.8029,21.5634,21.4183,21.4908,15.3823,3.2680,21.0772,21.0271,21.0522,12.8771,8.1280,21.5634,21.5209,21.5421,15.7442,-11.3960,15.1721,15.1944,15.1833,-5.7616,-3.2680,15.1670,15.1721,15.1695,-4.6268,-8.1280,15.1670,15.1702,15.1686,-4.4553,11.3960,0.1000,7.8141,-399968.6000,462998.8029
4910.0000,15.3113,21.6956,0.0000,319609.2000,-319609.2000,15.1934,0.0000,54522.7926,54522.7926,742.0212,374131.9926,0.0000,-374131.9926,15.3084,20.9822,0.0000,93216.3000,-93216.3000,4.9716,0.0000,15581.8690,15581.8690,242.8042,108798.1690,0.0000,-108798.1690,21.4502,15.3046,18.3774,7.0812,477979.7370,21.6956,21.5533,21.6245,16.0262,3.4073,21.2145,21.1637,21.1891,13.6643,8.3789,21.6956,21.6538,21.6747,16.3605,-11.7861,15.3084,15.3262,15.3173,-5.0275,-3.4073,15.3046,15.3084,15.3065,-3.9591,-8.3789,15.3046,15.3069,15.3058,-3.8018,11.7861,0.1000,7.8141,-412825.5000,477979.7370
4911.0000,15.4771,21.8594,0.0000,332309.3000,-332309.3000,15.8117,0.0000,56920.6927,56920.6927,772.2176,389229.9927,0.0000,-389229.9927,15.4758,21.1484,0.0000,103512.4000,-103512.4000,5.5241,0.0000,17349.2051,17349.2051,269.7865,120861.6051,0.0000,-120861.6051,21.6043,15.4775,18.5409,7.4694,504182.7417,21.8594,21.7066,21.7830,17.0320,3.4292,21.3622,21.3113,21.3368,14.6151,8.9533,21.8594,21.8161,21.8377,17.4101,-12.3825,15.4758,15.4811,15.4785,-3.9174,-3.4292,15.4775,15.4758,15.4767,-2.8273,-8.9533,15.4775,15.4760,15.4767,-2.6747,12.3825,0.1000,7.8141,-435821.7000,504182.7417
4912.0000,15.5797,21.9571,0.0000,333400.3000,-333400.3000,15.8816,0.0000,57252.1392,57252.1392,775.6295,390652.4392,0.0000,-390652.4392,15.5779,21.2475,0.0000,105734.2000,-105734.2000,5.6469,0.0000,17750.6789,17750.6789,275.7846,123484.8789,0.0000,-123484.8789,21.7037,15.5763,18.6400,7.5376,508789.3374,21.9571,21.8102,21.8837,17.3199,3.4116,21.4594,21.4110,21.4352,14.9616,9.0584,21.9571,21.9163,21.9367,17.6587,-12.4700,15.5779,15.5887,15.5833,-3.5229,-3.4116,15.5763,15.5779,15.5771,-2.5753,-9.0584,15.5763,15.5772,15.5768,-2.4407,12.4700,0.1000,7.8141,-439134.5000,508789.3374
4913.0000,15.6489,22.0235,0.0000,343088.9000,-343088.9000,16.3546,0.0000,59016.6827,59016.6827,798.7299,402105.5827,0.0000,-402105.5827,15.6467,21.3146,0.0000,98108.1000,-98108.1000,5.2420,0.0000,16488.7110,16488.7110,256.0120,114596.8110,0.0000,-114596.8110,21.7853,15.6431,18.7142,7.5798,511635.4957,22.0235,21.8914,21.9575,17.3919,3.7042,21.5534,21.5036,21.5285,15.3379,8.9462,22.0235,21.9846,22.0040,17.6427,-12.6504,15.6467,15.6610,15.6538,-3.4491,-3.7042,15.6431,15.6467,15.6449,-2.5931,-8.9462,15.6431,15.6454,15.6443,-2.4718,12.6504,0.1000,7.8141,-441197.0000,511635.4957
4914.0000,15.2768,21.6397,0.0000,250717.1000,-250717.1000,11.9570,0.0000,42734.2290,42734.2290,583.9605,293451.3290,0.0000,-293451.3290,15.2609,20.9219,0.0000,65996.1000,-65996.1000,3.5273,0.0000,11023.4882,11023.4882,172.2700,77019.5882,0.0000,-77019.5882,21.4510,15.1924,18.3217,5.5375,373783.9465,21.6397,21.5876,21.6137,12.5290,2.8099,21.2171,21.1992,21.2081,10.7731,6.3372,21.6397,21.6255,21.6326,12.4507,-9.1471,15.2609,15.3953,15.3281,-8.0479,-2.8099,15.1924,15.2609,15.2266,-8.3545,-6.3372,15.1924,15.2404,15.2164,-8.3567,9.1471,0.1000,7.8141,-316713.2000,373783.9465
4915.0000,15.0744,21.4491,0.0000,244479.8000,-244479.8000,11.6299,0.0000,41465.5505,41465.5505,567.9870,285945.3505,0.0000,-285945.3505,15.0592,20.7276,0.0000,49659.1000,-49659.1000,2.6496,0.0000,8268.4246,8268.4246,129.4001,57927.5246,0.0000,-57927.5246,21.2800,14.9928,18.1364,5.1300,346272.5876,21.4491,21.3925,21.4208,10.3904,2.9935,21.0803,21.0510,21.0657,9.2219,5.6430,21.4491,21.4296,21.4393,10.3617,-8.6365,15.0592,15.1845,15.1219,-10.3442,-2.9935,14.9928,15.0592,15.0260,-10.4388,-5.6430,14.9928,15.0363,15.0145,-10.4436,8.6365,0.1000,7.8141,-294138.9000,346272.5876
4916.0000,14.7076,21.0827,0.0000,178503.1000,-178503.1000,8.4798,0.0000,30007.0749,30007.0749,414.1381,208510.1749,0.0000,-208510.1749,14.6873,20.3561,0.0000,28395.6000,-28395.6000,1.5137,0.0000,4700.8879,4700.8879,73.9263,33096.4879,0.0000,-33096.4879,20.9727,14.5290,17.7509,3.6796,248374.1090,21.0827,21.0839,21.0833,6.6510,2.3220,20.7967,20.7916,20.7941,6.1797,3.8357,21.0827,21.0856,21.0842,6.4343,-6.1577,14.6873,14.9137,14.8005,-13.8460,-2.3220,14.5290,14.6873,14.6081,-15.0625,-3.8357,14.5290,14.6299,14.5794,-15.2695,6.1577,0.1000,7.8141,-206898.7000,248374.1090
4917.0000,14.4852,20.8712,0.0000,170195.1000,-170195.1000,8.0652,0.0000,28457.5567,28457.5567,393.8890,198652.6567,0.0000,-198652.6567,14.4669,20.1422,0.0000,19119.3000,-19119.3000,1.0176,0.0000,3154.6399,3154.6399,49.6955,22273.9399,0.0000,-22273.9399,20.7817,14.3033,17.5425,3.3623,226952.4164,20.8712,20.8655,20.8683,4.8192,2.3492,20.6469,20.6329,20.6399,4.9074,3.3668,20.8712,20.8694,20.8703,4.6664,-5.7160,14.4669,14.6899,14.5784,-15.7643,-2.3492,14.3033,14.4669,14.3851,-16.7780,-3.3668,14.3033,14.4011,14.3522,-16.9994,5.7160,0.1000,7.8141,-189314.4000,226952.4164
4918.0000,14.2788,20.6698,0.0000,143213.8000,-143213.8000,6.7765,0.0000,23828.0281,23828.0281,330.9529,167041.8281,0.0000,-167041.8281,14.2613,19.9395,0.0000,14705.6000,-14705.6000,0.7819,0.0000,2418.9434,2418.9434,38.1874,17124.5434,0.0000,-17124.5434,20.5995,14.0436,17.3215,2.8315,191123.0230,20.6698,20.6782,20.6740,3.2398,1.9982,20.4705,20.4702,20.4703,3.4198,2.7801,20.6698,20.6747,20.6723,3.0663,-4.7783,14.2613,14.5313,14.3963,-17.1703,-1.9982,14.0436,14.2613,14.1524,-18.6897,-2.7801,14.0436,14.1732,14.1084,-19.0196,4.7783,0.1000,7.8141,-157919.4000,191123.0230
4919.0000,14.1066,20.5026,0.0000,129548.6000,-129548.6000,6.1215,0.0000,21466.0601,21466.0601,298.9636,151014.6601,0.0000,-151014.6601,14.0919,19.7730,0.0000,9990.9000,-9990.9000,0.5308,0.0000,1639.3110,1639.3110,25.9218,11630.2110,0.0000,-11630.2110,20.4537,13.8338,17.1437,2.5163,169850.6913,20.5026,20.5194,20.5110,2.0517,1.8636,20.3540,20.3511,20.3526,2.6171,2.3943,20.5026,20.5113,20.5070,1.8744,-4.2579,14.0919,14.3894,14.2407,-18.2735,-1.8636,13.8338,14.0919,13.9628,-20.0372,-2.3943,13.8338,13.9828,13.9083,-20.4573,4.2579,0.1000,7.8141,-139539.5000,169850.6913
4920.0000,13.9780,20.3785,0.0000,112342.5000,-112342.5000,5.3024,0.0000,18558.2743,18558.2743,258.9613,130900.7743,0.0000,-130900.7743,13.9529,19.6364,0.0000,13394.4000,-13394.4000,0.7111,0.0000,2193.3028,2193.3028,34.7279,15587.7028,0.0000,-15587.7028,20.3127,13.6767,16.9947,2.2802,153915.3925,20.3785,20.3978,20.3882,1.3223,1.5304,20.1563,20.1866,20.1714,0.9976,2.2415,20.3785,20.3876,20.3831,1.1527,-3.7720,13.9529,14.3094,14.1312,-18.8498,-1.5304,13.6767,13.9529,13.8148,-20.9178,-2.2415,13.6767,13.8435,13.7601,-21.2984,3.7720,0.1000,7.8141,-125736.9000,153915.3925
4921.0000,13.8710,20.2747,0.0000,108837.3000,-108837.3000,5.1326,0.0000,17933.7870,17933.7870,250.6690,126771.0870,0.0000,-126771.0870,13.8498,19.5354,0.0000,9693.1000,-9693.1000,0.5143,0.0000,1584.8542,1584.8542,25.1171,11277.9542,0.0000,-11277.9542,20.2216,13.5496,16.8856,2.1528,145316.9568,20.2747,20.2964,20.2856,0.7656,1.5394,20.1058,20.1102,20.1080,0.9215,2.0537,20.2747,20.2852,20.2800,0.6052,-3.5932,13.8498,14.2107,14.0303,-19.4108,-1.5394,13.5496,13.8498,13.6997,-21.4781,-2.0537,13.5496,13.7255,13.6375,-21.9245,3.5932,0.1000,7.8141,-118530.4000,145316.9568
4922.0000,13.8051,20.2119,0.0000,99404.5000,-99404.5000,4.6845,0.0000,16353.9967,16353.9967,228.7830,115758.4967,0.0000,-115758.4967,13.7696,19.4566,0.0000,14963.7000,-14963.7000,0.7936,0.0000,2443.7922,2443.7922,38.7582,17407.4922,0.0000,-17407.4922,20.1263,13.4833,16.8048,2.0794,140359.2576,20.2119,20.2267,20.2193,0.5848,1.2970,19.9344,19.9771,19.9557,-0.3953,2.0906,20.2119,20.2183,20.2151,0.4533,-3.3875,13.7696,14.1808,13.9752,-19.4672,-1.2970,13.4833,13.7696,13.6265,-21.6219,-2.0906,13.4833,13.6612,13.5723,-21.9408,3.3875,0.1000,7.8141,-114368.2000,140359.2576
4923.0000,13.7103,20.1179,0.0000,90295.2000,-90295.2000,4.2534,0.0000,14822.2205,14822.2205,207.7278,105117.4205,0.0000,-105117.4205,13.6965,19.3846,0.0000,6107.5000,-6107.5000,0.3238,0.0000,996.4016,996.4016,15.8142,7103.9016,0.0000,-7103.9016,20.0786,13.2973,16.6879,1.7736,119718.2652,20.1179,20.1501,20.1340,0.0773,1.3099,19.9984,19.9780,19.9882,0.6333,1.6337,20.1179,20.1344,20.1261,-0.0928,-2.9435,13.6965,14.1159,13.9062,-19.8043,-1.3099,13.2973,13.6965,13.4969,-22.5662,-1.6337,13.2973,13.5299,13.4136,-23.2333,2.9435,0.1000,7.8141,-96402.7000,119718.2652
4924.0000,13.6890,20.1000,0.0000,111594.9000,-111594.9000,5.2534,0.0000,18309.4283,18309.4283,256.5696,129904.3283,0.0000,-129904.3283,13.6604,19.3497,0.0000,10144.8000,-10144.8000,0.5377,0.0000,1654.2110,1654.2110,26.2602,11799.0110,0.0000,-11799.0110,20.0391,13.4057,16.7224,2.1951,148168.2417,20.1000,20.1065,20.1033,0.2215,1.5719,19.9136,19.9284,19.9210,0.1407,2.1096,20.1000,20.1026,20.1013,0.1358,-3.6815,13.6604,14.0154,13.8379,-20.1570,-1.5719,13.4057,13.6604,13.5331,-21.4544,-2.1096,13.4057,13.5496,13.4776,-21.7195,3.6815,0.1000,7.8141,-121739.7000,148168.2417
4925.0000,13.6956,20.1077,0.0000,123251.9000,-123251.9000,5.8014,0.0000,20225.1679,20225.1679,283.3309,143477.0679,0.0000,-143477.0679,13.6783,19.3686,0.0000,7757.0000,-7757.0000,0.4111,0.0000,1265.1782,1265.1782,20.0764,9022.1782,0.0000,-9022.1782,20.0469,13.4406,16.7437,2.3452,158299.2655,20.1077,20.0988,20.1033,0.6195,1.7968,19.9628,19.9445,19.9537,0.9095,2.2079,20.1077,20.1034,20.1056,0.5821,-4.0046,13.6783,13.9692,13.8237,-19.8749,-1.7968,13.4406,13.6783,13.5594,-20.7735,-2.2079,13.4406,13.5729,13.5067,-21.0275,4.0046,0.1000,7.8141,-131008.9000,158299.2655
4926.0000,13.9022,20.3185,0.0000,209057.7000,-209057.7000,9.8407,0.0000,34473.1485,34473.1485,480.6018,243530.8485,0.0000,-243530.8485,13.8922,19.5845,0.0000,2256.1000,-2256.1000,0.1196,0.0000,369.1059,369.1059,5.8396,2625.2059,0.0000,-2625.2059,20.2491,13.8053,17.0272,3.6674,247548.7925,20.3185,20.2631,20.2908,3.1615,3.2404,20.2390,20.1686,20.2038,4.1138,3.3599,20.3185,20.2901,20.3043,3.2508,-6.6003,13.8922,14.0152,13.9537,-17.9733,-3.2404,13.8053,13.8922,13.8488,-17.0489,-3.3599,13.8053,13.8468,13.8261,-16.9509,6.6003,0.1000,7.8141,-211313.8000,247548.7925
4927.0000,14.1667,20.5799,0.0000,261450.9000,-261450.9000,12.3235,0.0000,43384.1791,43384.1791,601.8620,304835.0791,0.0000,-304835.0791,14.1623,19.8529,0.0000,3644.1000,-3644.1000,0.1933,0.0000,598.5454,598.5454,9.4404,4242.6454,0.0000,-4242.6454,20.4984,14.1123,17.3054,4.5675,308309.1515,20.5799,20.5086,20.5443,6.0538,4.0434,20.4787,20.4086,20.4436,6.6582,4.2367,20.5799,20.5444,20.5622,6.1716,-8.2801,14.1623,14.2280,14.1952,-15.0787,-4.0434,14.1123,14.1623,14.1373,-13.9493,-4.2367,14.1123,14.1368,14.1245,-13.7949,8.2801,0.1000,7.8141,-265095.0000,308309.1515
4928.0000,14.5036,20.9130,0.0000,283768.1000,-283768.1000,13.3988,0.0000,47468.6023,47468.6023,654.3753,331236.7023,0.0000,-331236.7023,14.4985,20.1868,0.0000,37889.7000,-37889.7000,2.0121,0.0000,6254.6902,6254.6902,98.2660,44144.3902,0.0000,-44144.3902,20.7477,14.4838,17.6158,5.5160,372327.6072,20.9130,20.8062,20.8596,9.3306,3.7956,20.5916,20.5466,20.5691,7.5683,5.8076,20.9130,20.8694,20.8912,9.5922,-9.6032,14.4985,14.5341,14.5163,-11.6297,-3.7956,14.4838,14.4985,14.4911,-10.3776,-5.8076,14.4838,14.4916,14.4877,-10.1611,9.6032,0.1000,7.8141,-321657.8000,372327.6072
4929.0000,14.7369,21.1371,0.0000,295182.7000,-295182.7000,13.9690,0.0000,49656.4446,49656.4446,682.2217,344839.1446,0.0000,-344839.1446,14.7322,20.4153,0.0000,50514.1000,-50514.1000,2.6863,0.0000,8368.3490,8368.3490,131.1921,58882.4490,0.0000,-58882.4490,20.9517,14.7164,17.8341,5.9341,400553.0747,21.1371,21.0294,21.0833,11.1620,3.7609,20.7735,20.7222,20.7479,9.1859,6.4472,21.1371,21.0967,21.1169,11.4097,-10.2081,14.7322,14.7665,14.7493,-9.6317,-3.7609,14.7164,14.7322,14.7243,-8.6005,-6.4472,14.7164,14.7259,14.7212,-8.4271,10.2081,0.1000,7.8141,-345696.8000,400553.0747
4930.0000,14.9374,21.3322,0.0000,306433.2000,-306433.2000,14.5240,0.0000,51800.1989,51800.1989,709.3290,358233.3989,0.0000,-358233.3989,14.9332,20.6132,0.0000,61207.6000,-61207.6000,3.2582,0.0000,10171.3291,10171.3291,159.1236,71378.9291,0.0000,-71378.9291,21.1320,14.9218,18.0269,6.3100,425926.4996,21.3322,21.2187,21.2754,12.5919,3.7553,20.9374,20.8864,20.9119,10.5106,7.0134,21.3322,21.2919,21.3120,12.8493,-10.7687,14.9332,14.9618,14.9475,-8.1079,-3.7553,14.9218,14.9332,14.9275,-7.1530,-7.0134,14.9218,14.9288,14.9253,-6.9965,10.7687,0.1000,7.8141,-367640.8000,425926.4996
4931.0000,15.1269,21.5173,0.0000,316450.4000,-316450.4000,15.0190,0.0000,53740.9650,53740.9650,733.5051,370191.3650,0.0000,-370191.3650,15.1236,20.8010,0.0000,72680.4000,-72680.4000,3.8723,0.0000,12113.7667,12113.7667,189.1147,84794.1667,0.0000,-84794.1667,21.3017,15.1170,18.2093,6.6762,450641.3599,21.5173,21.3952,21.4563,13.8908,3.7156,21.0920,21.0415,21.0667,11.6792,7.5878,21.5173,21.4763,21.4968,14.1749,-11.3034,15.1236,15.1445,15.1341,-6.7288,-3.7156,15.1170,15.1236,15.1203,-5.8057,-7.5878,15.1170,15.1211,15.1190,-5.6595,11.3034,0.1000,7.8141,-389130.8000,450641.3599
4932.0000,15.2725,21.6581,0.0000,326070.6000,-326070.6000,15.4954,0.0000,55572.3014,55572.3014,756.7722,381642.9014,0.0000,-381642.9014,15.2695,20.9441,0.0000,75043.0000,-75043.0000,4.0015,0.0000,12536.3371,12536.3371,195.4256,87579.3371,0.0000,-87579.3371,21.4439,15.2626,18.3532,6.8864,464831.7651,21.6581,21.5392,21.5987,14.7247,3.8313,21.2352,21.1838,21.2095,12.6789,7.8328,21.6581,21.6186,21.6384,14.9755,-11.6641,15.2695,15.2895,15.2795,-5.8551,-3.8313,15.2626,15.2695,15.2661,-5.0188,-7.8328,15.2626,15.2670,15.2648,-4.8898,11.6641,0.1000,7.8141,-401113.6000,464831.7651
4933.0000,15.4073,21.7896,0.0000,331215.2000,-331215.2000,15.7555,0.0000,56635.9815,56635.9815,769.4725,387851.1815,0.0000,-387851.1815,15.4047,21.0773,0.0000,82649.7000,-82649.7000,4.4099,0.0000,13836.7620,13836.7620,215.3742,96486.4620,0.0000,-96486.4620,21.5670,15.3998,18.4834,7.1062,479669.2581,21.7896,21.6660,21.7278,15.4567,3.7818,21.3491,21.2996,21.3243,13.3387,8.1918,21.7896,21.7499,21.7698,15.7226,-11.9736,15.4047,15.4211,15.4129,-5.0682,-3.7818,15.3998,15.4047,15.4023,-4.2662,-8.1918,15.3998,15.4029,15.4014,-4.1454,11.9736,0.1000,7.8141,-413864.9000,479669.2581
4934.0000,15.5393,21.9188,0.0000,341003.1000,-341003.1000,16.2360,0.0000,58499.4097,58499.4097,792.9388,399502.5097,0.0000,-399502.5097,15.5374,21.2083,0.0000,88194.7000,-88194.7000,4.7087,0.0000,14796.4884,14796.4884,229.9629,102991.1884,0.0000,-102991.1884,21.6918,15.5349,18.6134,7.3685,497373.8780,21.9188,21.7922,21.8555,16.2138,3.8424,21.4707,21.4205,21.4456,14.1180,8.5511,21.9188,21.8790,21.8989,16.4824,-12.3935,15.5374,15.5487,15.5431,-4.2832,-3.8424,15.5349,15.5374,15.5362,-3.4953,-8.5511,15.5349,15.5364,15.5356,-3.3805,12.3935,0.1000,7.8141,-429197.8000,497373.8780
