Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4935.0000,15.6585,22.0350,0.0000,348710.5000,-348710.5000,16.6179,0.0000,59997.8023,59997.8023,811.5927,408708.3023,0.0000,-408708.3023,15.6570,21.3261,0.0000,93142.7000,-93142.7000,4.9758,0.0000,15656.7977,15656.7977,243.0101,108799.4977,0.0000,-108799.4977,21.8049,15.6556,18.7303,7.5876,512159.7639,22.0350,21.9071,21.9710,16.8404,3.8807,21.5806,21.5310,21.5558,14.7621,8.8565,22.0350,21.9955,22.0152,17.1059,-12.7372,15.6570,15.6654,15.6612,-3.6254,-3.8807,15.6556,15.6570,15.6563,-2.8680,-8.8565,15.6556,15.6563,15.6560,-2.7604,12.7372,0.1000,7.8141,-441853.2000,512159.7639
4936.0000,15.7587,22.1324,0.0000,354555.9000,-354555.9000,16.9103,0.0000,61155.0205,61155.0205,825.8717,415710.9205,0.0000,-415710.9205,15.7574,21.4247,0.0000,96243.0000,-96243.0000,5.1442,0.0000,16204.3339,16204.3339,251.2355,112447.3339,0.0000,-112447.3339,21.9016,15.7561,18.8289,7.7446,522761.3992,22.1324,22.0052,22.0688,17.2822,3.9220,21.6758,21.6268,21.6513,15.2457,9.0662,22.1324,22.0935,22.1129,17.5361,-12.9883,15.7574,15.7650,15.7612,-3.1582,-3.9220,15.7561,15.7574,15.7568,-2.4423,-9.0662,15.7561,15.7568,15.7565,-2.3423,12.9883,0.1000,7.8141,-450798.9000,522761.3992
4937.0000,15.8046,22.1750,0.0000,359010.7000,-359010.7000,17.1346,0.0000,61993.8881,61993.8881,836.8248,421004.5881,0.0000,-421004.5881,15.8025,21.4679,0.0000,88790.9000,-88790.9000,4.7481,0.0000,14960.6389,14960.6389,231.8890,103751.5389,0.0000,-103751.5389,21.9585,15.7973,18.8779,7.7039,520016.0648,22.1750,22.0609,22.1179,17.1846,4.1288,21.7437,21.6947,21.7192,15.4296,8.8769,22.1750,22.1386,22.1568,17.3668,-13.0057,15.8025,15.8169,15.8097,-3.2653,-4.1288,15.7973,15.8025,15.7999,-2.6530,-8.8769,15.7973,15.8007,15.7990,-2.5671,13.0057,0.1000,7.8141,-447801.6000,520016.0648
4938.0000,15.4235,21.7830,0.0000,267747.5000,-267747.5000,12.7829,0.0000,45801.6642,45801.6642,624.2951,313549.1642,0.0000,-313549.1642,15.4106,21.0695,0.0000,57881.0000,-57881.0000,3.0958,0.0000,9691.0285,9691.0285,151.1951,67572.0285,0.0000,-67572.0285,21.6202,15.3415,18.4809,5.6967,384530.2603,21.7830,21.7412,21.7621,12.3206,3.2290,21.4124,21.3931,21.4028,11.0458,6.3248,21.7830,21.7705,21.7768,12.2146,-9.5539,15.4106,15.5289,15.4697,-7.9355,-3.2290,15.3415,15.4106,15.3761,-8.3569,-6.3248,15.3415,15.3879,15.3647,-8.4011,9.5539,0.1000,7.8141,-325628.5000,384530.2603
4939.0000,15.2124,21.5837,0.0000,256226.6000,-256226.6000,12.2009,0.0000,43604.5076,43604.5076,595.8731,299831.1076,0.0000,-299831.1076,15.1994,20.8658,0.0000,45188.1000,-45188.1000,2.4126,0.0000,7540.5581,7540.5581,117.8286,52728.6581,0.0000,-52728.6581,21.4329,15.1324,18.2827,5.2611,355125.1448,21.5837,21.5350,21.5594,10.1850,3.2628,21.2505,21.2233,21.2369,9.2914,5.6754,21.5837,21.5660,21.5749,10.1386,-8.9382,15.1994,15.3145,15.2569,-10.2206,-3.2628,15.1324,15.1994,15.1659,-10.4626,-5.6754,15.1324,15.1751,15.1538,-10.5000,8.9382,0.1000,7.8141,-301414.7000,355125.1448
4940.0000,14.8375,21.2095,0.0000,188506.6000,-188506.6000,8.9634,0.0000,31788.4301,31788.4301,437.7558,220295.0301,0.0000,-220295.0301,14.8206,20.4875,0.0000,26083.3000,-26083.3000,1.3913,0.0000,4326.9238,4326.9238,67.9484,30410.2238,0.0000,-30410.2238,21.1150,14.6648,17.8899,3.8164,257606.1135,21.2095,21.2148,21.2121,6.4346,2.5240,20.9564,20.9525,20.9545,6.2268,3.9153,21.2095,21.2137,21.2116,6.2157,-6.4393,14.8206,15.0302,14.9254,-13.7720,-2.5240,14.6648,14.8206,14.7427,-15.0639,-3.9153,14.6648,14.7619,14.7134,-15.3009,6.4393,0.1000,7.8141,-214589.9000,257606.1135
4941.0000,14.6063,20.9894,0.0000,179140.7000,-179140.7000,8.4965,0.0000,30040.7063,30040.7063,414.9537,209181.4063,0.0000,-209181.4063,14.5914,20.2650,0.0000,17107.3000,-17107.3000,0.9110,0.0000,2827.9818,2827.9818,44.4915,19935.2818,0.0000,-19935.2818,20.9144,14.4296,17.6720,3.4859,235296.1723,20.9894,20.9881,20.9887,4.5981,2.5285,20.7966,20.7841,20.7903,4.9302,3.4395,20.9894,20.9894,20.9894,4.4387,-5.9680,14.5914,14.7997,14.6956,-15.7138,-2.5285,14.4296,14.5914,14.5105,-16.8175,-3.4395,14.4296,14.5243,14.4770,-17.0664,5.9680,0.1000,7.8141,-196248.0000,235296.1723
4942.0000,14.3910,20.7793,0.0000,151500.1000,-151500.1000,7.1744,0.0000,25274.4649,25274.4649,350.3847,176774.5649,0.0000,-176774.5649,14.3774,20.0539,0.0000,13049.2000,-13049.2000,0.6942,0.0000,2150.1973,2150.1973,33.9040,15199.3973,0.0000,-15199.3973,20.7235,14.1635,17.4435,2.9495,199092.0304,20.7793,20.7920,20.7857,3.0012,2.1601,20.6125,20.6135,20.6130,3.4345,2.8543,20.7793,20.7861,20.7827,2.8196,-5.0143,14.3774,14.6297,14.5035,-17.1764,-2.1601,14.1635,14.3774,14.2704,-18.7468,-2.8543,14.1635,14.2882,14.2258,-19.1013,5.0143,0.1000,7.8141,-164549.3000,199092.0304
4943.0000,14.2130,20.6065,0.0000,137670.5000,-137670.5000,6.5101,0.0000,22869.7289,22869.7289,317.9435,160540.2289,0.0000,-160540.2289,14.2020,19.8816,0.0000,8827.3000,-8827.3000,0.4692,0.0000,1450.7381,1450.7381,22.9140,10278.0381,0.0000,-10278.0381,20.5701,13.9519,17.2610,2.6393,178155.2393,20.6065,20.6266,20.6166,1.8225,2.0136,20.4858,20.4854,20.4856,2.5917,2.4828,20.6065,20.6168,20.6117,1.6397,-4.4965,14.2020,14.4795,14.3407,-18.3012,-2.0136,13.9519,14.2020,14.0769,-20.0743,-2.4828,13.9519,14.0936,14.0227,-20.5064,4.4965,0.1000,7.8141,-146497.8000,178155.2393
4944.0000,14.0742,20.4723,0.0000,119848.1000,-119848.1000,5.6606,0.0000,19843.4277,19843.4277,276.4568,139691.5277,0.0000,-139691.5277,14.0553,19.7374,0.0000,11620.3000,-11620.3000,0.6172,0.0000,1905.6412,1905.6412,30.1419,13525.9412,0.0000,-13525.9412,20.4244,13.7825,17.1034,2.3826,160823.8214,20.4723,20.4968,20.4846,1.0560,1.6812,20.2929,20.3210,20.3070,1.0763,2.2983,20.4723,20.4841,20.4782,0.8739,-3.9795,14.0553,14.3848,14.2201,-18.9542,-1.6812,13.7825,14.0553,13.9189,-21.0195,-2.2983,13.7825,13.9430,13.8627,-21.4341,3.9795,0.1000,7.8141,-131468.4000,160823.8214
4945.0000,13.9648,20.3664,0.0000,115480.4000,-115480.4000,5.4494,0.0000,19070.6649,19070.6649,266.1377,134551.0649,0.0000,-134551.0649,13.9468,19.6311,0.0000,9366.2000,-9366.2000,0.4972,0.0000,1533.5578,1533.5578,24.2803,10899.7578,0.0000,-10899.7578,20.3236,13.6589,16.9913,2.2646,152857.8870,20.3664,20.3912,20.3788,0.5346,1.6507,20.2153,20.2267,20.2210,0.7762,2.1479,20.3664,20.3784,20.3724,0.3672,-3.7986,13.9468,14.2855,14.1162,-19.4880,-1.6507,13.6589,13.9468,13.8029,-21.5275,-2.1479,13.6589,13.8254,13.7422,-21.9694,3.7986,0.1000,7.8141,-124846.6000,152857.8870
4946.0000,13.8774,20.2818,0.0000,106049.0000,-106049.0000,5.0007,0.0000,17476.9762,17476.9762,244.2259,123525.9762,0.0000,-123525.9762,13.8556,19.5413,0.0000,10303.4000,-10303.4000,0.5467,0.0000,1684.7799,1684.7799,26.6979,11988.1799,0.0000,-11988.1799,20.2330,13.5498,16.8914,2.1184,142994.3069,20.2818,20.3077,20.2947,0.1992,1.4847,20.1015,20.1274,20.1144,0.0966,2.0313,20.2818,20.2940,20.2879,0.0378,-3.5160,13.8556,14.2265,14.0410,-19.7381,-1.4847,13.5498,13.8556,13.7027,-21.9501,-2.0313,13.5498,13.7300,13.6399,-22.3888,3.5160,0.1000,7.8141,-116352.4000,142994.3069
4947.0000,13.7822,20.1882,0.0000,97712.0000,-97712.0000,4.6049,0.0000,16066.8788,16066.8788,224.8971,113778.8788,0.0000,-113778.8788,13.7743,19.4612,0.0000,4952.8000,-4952.8000,0.2627,0.0000,808.9193,808.9193,12.8288,5761.7193,0.0000,-5761.7193,20.1698,13.3948,16.7823,1.8844,127195.7172,20.1882,20.2246,20.2064,-0.2629,1.4474,20.1073,20.1016,20.1045,0.5753,1.7101,20.1882,20.2067,20.1975,-0.4402,-3.1575,13.7743,14.1600,13.9672,-20.0575,-1.4474,13.3948,13.7743,13.5846,-22.6660,-1.7101,13.3948,13.6090,13.5019,-23.3219,3.1575,0.1000,7.8141,-102664.8000,127195.7172
4948.0000,13.7804,20.1904,0.0000,122142.1000,-122142.1000,5.7527,0.0000,20083.0903,20083.0903,280.9509,142225.1903,0.0000,-142225.1903,13.7563,19.4449,0.0000,9911.8000,-9911.8000,0.5255,0.0000,1618.4332,1618.4332,25.6652,11530.2332,0.0000,-11530.2332,20.1351,13.5260,16.8305,2.3709,160037.0517,20.1904,20.1928,20.1916,0.1351,1.7424,20.0195,20.0364,20.0279,0.0521,2.2679,20.1904,20.1908,20.1906,0.0657,-4.0103,13.7563,14.0722,13.9142,-20.1673,-1.7424,13.5260,13.7563,13.6412,-21.2738,-2.2679,13.5260,13.6536,13.5898,-21.4957,4.0103,0.1000,7.8141,-132053.9000,160037.0517
4949.0000,13.8069,20.2175,0.0000,132238.2000,-132238.2000,6.2281,0.0000,21756.7158,21756.7158,304.1703,153994.9158,0.0000,-153994.9158,13.7875,19.4769,0.0000,11191.6000,-11191.6000,0.5933,0.0000,1828.2222,1828.2222,28.9769,13019.8222,0.0000,-13019.8222,20.1426,13.5828,16.8627,2.5569,172588.5768,20.2175,20.2019,20.2097,0.7664,1.8783,20.0279,20.0235,20.0257,0.4660,2.4716,20.2175,20.2103,20.2139,0.7509,-4.3498,13.7875,14.0561,13.9218,-19.6127,-1.8783,13.5828,13.7875,13.6852,-20.3910,-2.4716,13.5828,13.6993,13.6410,-20.5577,4.3498,0.1000,7.8141,-143429.8000,172588.5768
4950.0000,14.0135,20.4275,0.0000,218567.9000,-218567.9000,10.2958,0.0000,36136.4920,36136.4920,502.8304,254704.3920,0.0000,-254704.3920,14.0049,19.6960,0.0000,2455.0000,-2455.0000,0.1302,0.0000,402.3049,402.3049,6.3572,2857.3049,0.0000,-2857.3049,20.3575,13.9219,17.1397,3.8340,258794.6838,20.4275,20.3728,20.4001,3.3287,3.3885,20.3478,20.2747,20.3112,4.2128,3.5187,20.4275,20.3997,20.4136,3.4127,-6.9073,14.0049,14.1183,14.0616,-17.6206,-3.3885,13.9219,14.0049,13.9634,-16.8303,-3.5187,13.9219,13.9621,13.9420,-16.7459,6.9073,0.1000,7.8141,-221022.9000,258794.6838
4951.0000,14.2791,20.6901,0.0000,271345.6000,-271345.6000,12.7993,0.0000,45146.9736,45146.9736,625.0968,316492.5736,0.0000,-316492.5736,14.2751,19.9644,0.0000,4062.8000,-4062.8000,0.2156,0.0000,668.4328,668.4328,10.5299,4731.2328,0.0000,-4731.2328,20.6093,14.2284,17.4189,4.7453,320310.9359,20.6901,20.6200,20.6550,6.2363,4.1946,20.5880,20.5195,20.5537,6.7862,4.4102,20.6901,20.6553,20.6727,6.3480,-8.6047,14.2751,14.3360,14.3055,-14.7210,-4.1946,14.2284,14.2751,14.2518,-13.7167,-4.4102,14.2284,14.2514,14.2399,-13.5739,8.6047,0.1000,7.8141,-275408.4000,320310.9359
4952.0000,14.6388,21.0464,0.0000,294250.7000,-294250.7000,13.9041,0.0000,49382.5364,49382.5364,679.0533,343633.2364,0.0000,-343633.2364,14.6344,20.3216,0.0000,43203.7000,-43203.7000,2.2953,0.0000,7146.6040,7146.6040,112.1004,50350.3040,0.0000,-50350.3040,20.8733,14.6248,17.7490,5.7839,390414.2044,21.0464,20.9359,20.9911,9.7667,3.8696,20.7072,20.6634,20.6853,7.7782,6.1649,21.0464,21.0023,21.0243,10.0456,-10.0345,14.6344,14.6623,14.6484,-11.0239,-3.8696,14.6248,14.6344,14.6296,-9.8445,-6.1649,14.6248,14.6297,14.6272,-9.6336,10.0345,0.1000,7.8141,-337454.4000,390414.2044
4953.0000,14.9213,21.3199,0.0000,308525.6000,-308525.6000,14.6136,0.0000,52133.4970,52133.4970,713.7034,360659.0970,0.0000,-360659.0970,14.9181,20.6002,0.0000,63721.3000,-63721.3000,3.3906,0.0000,10586.5645,10586.5645,165.5890,74307.8645,0.0000,-74307.8645,21.1136,14.9117,18.0126,6.3804,430674.4233,21.3199,21.1988,21.2594,12.1017,3.7410,20.9142,20.8641,20.8892,9.7004,7.1316,21.3199,21.2772,21.2986,12.4106,-10.8726,14.9181,14.9383,14.9282,-8.5105,-3.7410,14.9117,14.9181,14.9149,-7.4770,-7.1316,14.9117,14.9154,14.9135,-7.2992,10.8726,0.1000,7.8141,-372246.9000,430674.4233
4954.0000,15.1701,21.5622,0.0000,322779.1000,-322779.1000,15.3177,0.0000,54873.6612,54873.6612,748.0932,377652.7612,0.0000,-377652.7612,15.1681,20.8464,0.0000,79617.3000,-79617.3000,4.2416,0.0000,13279.2208,13279.2208,207.1509,92896.5208,0.0000,-92896.5208,21.3362,15.1664,18.2513,6.8956,465451.2073,21.5622,21.4308,21.4965,13.9718,3.6921,21.1184,21.0676,21.0930,11.4616,7.9336,21.5622,21.5195,21.5409,14.3081,-11.6257,15.1681,15.1794,15.1738,-6.5327,-3.6921,15.1664,15.1681,15.1672,-5.5568,-7.9336,15.1664,15.1672,15.1668,-5.3972,11.6257,0.1000,7.8141,-402396.4000,465451.2073
4955.0000,15.4037,21.7905,0.0000,336116.7000,-336116.7000,15.9775,0.0000,57469.1343,57469.1343,780.3167,393585.8343,0.0000,-393585.8343,15.4031,21.0782,0.0000,94537.7000,-94537.7000,5.0420,0.0000,15826.5773,15826.5773,246.2417,110364.2773,0.0000,-110364.2773,21.5484,15.4058,18.4771,7.3777,497997.8126,21.7905,21.6476,21.7190,15.6342,3.6452,21.3171,21.2663,21.2917,13.0641,8.6872,21.7905,21.7472,21.7688,16.0052,-12.3323,15.4031,15.4044,15.4037,-4.7851,-3.6452,15.4058,15.4031,15.4044,-3.8311,-8.6872,15.4058,15.4035,15.4047,-3.6842,12.3323,0.1000,7.8141,-430654.4000,497997.8126
4956.0000,15.5824,21.9631,0.0000,348670.0000,-348670.0000,16.6006,0.0000,59878.3266,59878.3266,810.7472,408548.3266,0.0000,-408548.3266,15.5820,21.2535,0.0000,97623.0000,-97623.0000,5.2120,0.0000,16390.0376,16390.0376,254.5448,114013.0376,0.0000,-114013.0376,21.7239,15.5841,18.6540,7.6526,516548.9717,21.9631,21.8251,21.8941,16.7047,3.7962,21.4944,21.4429,21.4686,14.3419,9.0082,21.9631,21.9216,21.9424,17.0262,-12.8044,15.5820,15.5827,15.5823,-3.6839,-3.7962,15.5841,15.5820,15.5830,-2.8223,-9.0082,15.5841,15.5823,15.5832,-2.6926,12.8044,0.1000,7.8141,-446293.0000,516548.9717
4957.0000,15.7630,22.1400,0.0000,358315.0000,-358315.0000,17.0807,0.0000,61809.9179,61809.9179,834.1927,420124.9179,0.0000,-420124.9179,15.7635,21.4329,0.0000,108569.2000,-108569.2000,5.8011,0.0000,18281.5151,18281.5151,283.3153,126850.7151,0.0000,-126850.7151,21.8910,15.7689,18.8300,8.0045,540304.4292,22.1400,21.9934,22.0667,17.8074,3.7599,21.6533,21.6029,21.6281,15.4002,9.5609,22.1400,22.0978,22.1189,18.1601,-13.3208,15.7635,15.7565,15.7600,-2.5295,-3.7599,15.7689,15.7635,15.7662,-1.6680,-9.5609,15.7689,15.7648,15.7669,-1.5452,13.3208,0.1000,7.8141,-466884.2000,540304.4292
4958.0000,15.9428,22.3161,0.0000,372261.6000,-372261.6000,17.7675,0.0000,64502.9260,64502.9260,867.7370,436764.5260,0.0000,-436764.5260,15.9444,21.6114,0.0000,117017.8000,-117017.8000,6.2577,0.0000,19762.5687,19762.5687,305.6158,136780.3687,0.0000,-136780.3687,22.0623,15.9524,19.0074,8.3877,566169.3882,22.3161,22.1647,22.2404,18.9394,3.8366,21.8217,21.7705,21.7961,16.5742,10.0943,22.3161,22.2737,22.2949,19.2993,-13.9309,15.9444,15.9297,15.9370,-1.3689,-3.8366,15.9524,15.9444,15.9484,-0.5094,-10.0943,15.9524,15.9464,15.9494,-0.3929,13.9309,0.1000,7.8141,-489279.4000,566169.3882
4959.0000,16.1201,22.4897,0.0000,385390.6000,-385390.6000,18.4170,0.0000,67073.4511,67073.4511,899.4557,452464.0511,0.0000,-452464.0511,16.1227,21.7874,0.0000,126041.4000,-126041.4000,6.7459,0.0000,21349.3633,21349.3633,329.4581,147390.7633,0.0000,-147390.7633,22.2310,16.1329,19.1820,8.7680,591840.2818,22.4897,22.3334,22.4115,20.0374,3.8904,21.9871,21.9359,21.9615,17.6919,10.6363,22.4897,22.4471,22.4684,20.4071,-14.5266,16.1227,16.1009,16.1118,-0.2384,-3.8904,16.1329,16.1227,16.1278,0.6178,-10.6363,16.1329,16.1252,16.1291,0.7286,14.5266,0.1000,7.8141,-511432.0000,591840.2818
4960.0000,16.2599,22.6250,0.0000,390465.7000,-390465.7000,18.6825,0.0000,68194.6302,68194.6302,912.4209,458660.3302,0.0000,-458660.3302,16.2626,21.9245,0.0000,132664.4000,-132664.4000,7.1063,0.0000,22523.6921,22523.6921,347.0589,155188.0921,0.0000,-155188.0921,22.3635,16.2722,19.3178,8.9761,605887.9320,22.6250,22.4678,22.5464,20.6939,3.8587,22.1157,22.0662,22.0909,18.3602,10.9650,22.6250,22.5834,22.6042,21.0570,-14.8237,16.2626,16.2407,16.2516,0.4653,-3.8587,16.2722,16.2626,16.2674,1.2648,-10.9650,16.2722,16.2649,16.2685,1.3663,14.8237,0.1000,7.8141,-523130.1000,605887.9320
4961.0000,16.3314,22.6920,0.0000,398893.4000,-398893.4000,19.1043,0.0000,69791.3826,69791.3826,933.0215,468684.7826,0.0000,-468684.7826,16.3328,21.9920,0.0000,122481.7000,-122481.7000,6.5652,0.0000,20819.3932,20819.3932,320.6318,143301.0932,0.0000,-143301.0932,22.4472,16.3388,19.3930,8.9595,604768.7280,22.6920,22.5540,22.6230,20.7114,4.1797,22.2106,22.1610,22.1858,18.6669,10.7449,22.6920,22.6532,22.6726,20.9610,-14.9246,16.3328,16.3207,16.3268,0.4495,-4.1797,16.3388,16.3328,16.3358,1.1277,-10.7449,16.3388,16.3344,16.3366,1.2183,14.9246,0.1000,7.8141,-521375.1000,604768.7280
4962.0000,15.9345,22.2825,0.0000,302655.7000,-302655.7000,14.5024,0.0000,52431.2684,52431.2684,708.2723,355086.9684,0.0000,-355086.9684,15.9232,21.5748,0.0000,87435.0000,-87435.0000,4.6882,0.0000,14761.3239,14761.3239,228.9631,102196.3239,0.0000,-102196.3239,22.0800,15.8789,18.9794,6.8000,458999.5945,22.2825,22.2190,22.2508,15.4559,3.2714,21.8396,21.8185,21.8291,13.6131,7.9596,22.2825,22.2654,22.2740,15.3926,-11.2310,15.9232,16.0164,15.9698,-4.6263,-3.2714,15.8789,15.9232,15.9010,-4.9080,-7.9596,15.8789,15.9106,15.8947,-4.9072,11.2310,0.1000,7.8141,-390090.7000,458999.5945
4963.0000,15.6938,22.0539,0.0000,286627.8000,-286627.8000,13.6965,0.0000,49359.2182,49359.2182,668.9167,335987.0182,0.0000,-335987.0182,15.6817,21.3411,0.0000,70235.2000,-70235.2000,3.7587,0.0000,11810.9006,11810.9006,183.5689,82046.1006,0.0000,-82046.1006,21.8647,15.6364,18.7505,6.2121,419314.0805,22.0539,21.9888,22.0213,12.9034,3.3126,21.6445,21.6171,21.6308,11.4301,7.0713,22.0539,22.0332,22.0435,12.8814,-10.3839,15.6817,15.7769,15.7293,-7.3464,-3.3126,15.6364,15.6817,15.6591,-7.5094,-7.0713,15.6364,15.6673,15.6519,-7.5095,10.3839,0.1000,7.8141,-356863.0000,419314.0805
4964.0000,15.2835,21.6446,0.0000,215449.2000,-215449.2000,10.2782,0.0000,36728.9343,36728.9343,501.9706,252178.1343,0.0000,-252178.1343,15.2624,20.9226,0.0000,47463.3000,-47463.3000,2.5372,0.0000,7928.1077,7928.1077,123.9136,55391.4077,0.0000,-55391.4077,21.4974,15.1535,18.3255,4.6456,313574.9055,21.6446,21.6339,21.6393,8.7073,2.5803,21.2813,21.2786,21.2799,7.5550,5.1175,21.6446,21.6429,21.6438,8.4978,-7.6979,15.2624,15.4520,15.3572,-11.4172,-2.5803,15.1535,15.2624,15.2080,-12.4742,-5.1175,15.1535,15.2270,15.1903,-12.5960,7.6979,0.1000,7.8141,-262912.5000,313574.9055
4965.0000,15.0288,21.4021,0.0000,205001.6000,-205001.6000,9.7524,0.0000,34731.1328,34731.1328,476.2911,239732.7328,0.0000,-239732.7328,15.0086,20.6763,0.0000,35920.7000,-35920.7000,1.9166,0.0000,5976.2071,5976.2071,93.6017,41896.9071,0.0000,-41896.9071,21.2712,14.8963,18.0838,4.2506,286917.5682,21.4021,21.3851,21.3936,6.6323,2.6119,21.0851,21.0740,21.0796,5.9459,4.5285,21.4021,21.3963,21.3992,6.4871,-7.1404,15.0086,15.1946,15.1016,-13.6312,-2.6119,14.8963,15.0086,14.9524,-14.4962,-4.5285,14.8963,14.9682,14.9322,-14.6252,7.1404,0.1000,7.8141,-240922.3000,286917.5682
4966.0000,14.7757,21.1543,0.0000,176978.8000,-176978.8000,8.4048,0.0000,29799.8477,29799.8477,410.4750,206778.6477,0.0000,-206778.6477,14.7548,20.4257,0.0000,26643.6000,-26643.6000,1.4200,0.0000,4415.4042,4415.4042,69.3496,31059.0042,0.0000,-31059.0042,21.0498,14.6005,17.8251,3.6206,244389.9655,21.1543,21.1557,21.1550,4.6471,2.3283,20.8792,20.8774,20.8783,4.2821,3.7482,21.1543,21.1561,21.1552,4.4613,-6.0765,14.7548,14.9802,14.8675,-15.5528,-2.3283,14.6005,14.7548,14.6777,-16.8124,-3.7482,14.6005,14.6973,14.6489,-17.0282,6.0765,0.1000,7.8141,-203622.4000,244389.9655
4967.0000,14.5493,20.9338,0.0000,163481.0000,-163481.0000,7.7505,0.0000,27377.0938,27377.0938,378.5231,190858.0938,0.0000,-190858.0938,14.5339,20.2083,0.0000,15151.9000,-15151.9000,0.8066,0.0000,2502.5555,2502.5555,39.3948,17654.4555,0.0000,-17654.4555,20.8708,14.3389,17.6049,3.1939,215586.5293,20.9338,20.9481,20.9410,3.0047,2.3146,20.7569,20.7482,20.7526,3.5654,3.1213,20.9338,20.9412,20.9375,2.8026,-5.4359,14.5339,14.7743,14.6541,-17.1931,-2.3146,14.3389,14.5339,14.4364,-18.6462,-3.1213,14.3389,14.4535,14.3962,-18.9738,5.4359,0.1000,7.8141,-178632.9000,215586.5293
4968.0000,14.3539,20.7438,0.0000,147402.0000,-147402.0000,6.9776,0.0000,24568.9403,24568.9403,340.7771,171970.9403,0.0000,-171970.9403,14.3429,20.0205,0.0000,9632.3000,-9632.3000,0.5123,0.0000,1586.3569,1586.3569,25.0202,11218.6569,0.0000,-11218.6569,20.7086,14.1062,17.4074,2.8257,190734.3634,20.7438,20.7677,20.7558,1.7183,2.1551,20.6242,20.6230,20.6236,2.7017,2.6674,20.7438,20.7559,20.7498,1.5112,-4.8225,14.3429,14.6074,14.4752,-18.4072,-2.1551,14.1062,14.3429,14.2246,-20.1191,-2.6674,14.1062,14.2406,14.1734,-20.5418,4.8225,0.1000,7.8141,-157034.3000,190734.3634
4969.0000,14.2309,20.6264,0.0000,141713.2000,-141713.2000,6.6996,0.0000,23551.3691,23551.3691,327.1992,165264.5691,0.0000,-165264.5691,14.2162,19.8968,0.0000,10776.4000,-10776.4000,0.5727,0.0000,1771.4385,1771.4385,27.9694,12547.8385,0.0000,-12547.8385,20.5823,13.9882,17.2852,2.7401,184958.5367,20.6264,20.6424,20.6344,1.1742,2.0423,20.4791,20.4899,20.4845,1.6913,2.6150,20.6264,20.6341,20.6303,1.0101,-4.6573,14.2162,14.4884,14.3523,-18.9851,-2.0423,13.9882,14.2162,14.1022,-20.5398,-2.6150,13.9882,14.1180,14.0531,-20.8945,4.6573,0.1000,7.8141,-152489.6000,184958.5367
4970.0000,14.1363,20.5350,0.0000,131452.1000,-131452.1000,6.2095,0.0000,21796.8833,21796.8833,303.2601,153248.9833,0.0000,-153248.9833,14.1168,19.7993,0.0000,13107.8000,-13107.8000,0.6962,0.0000,2151.5225,2151.5225,34.0024,15259.3225,0.0000,-15259.3225,20.4758,13.8820,17.1789,2.6019,175627.5368,20.5350,20.5490,20.5420,0.8561,1.8377,20.3430,20.3620,20.3525,0.7846,2.5340,20.5350,20.5417,20.5384,0.7084,-4.3717,14.1168,14.4130,14.2649,-19.2471,-1.8377,13.8820,14.1168,13.9994,-20.8977,-2.5340,13.8820,14.0200,13.9510,-21.2237,4.3717,0.1000,7.8141,-144559.9000,175627.5368
4971.0000,14.0441,20.4448,0.0000,121978.3000,-121978.3000,5.7583,0.0000,20181.6620,20181.6620,281.2281,142159.9620,0.0000,-142159.9620,14.0239,19.7076,0.0000,11945.9000,-11945.9000,0.6342,0.0000,1958.1382,1958.1382,30.9756,13904.0382,0.0000,-13904.0382,20.3879,13.7636,17.0758,2.4197,163329.9247,20.4448,20.4640,20.4544,0.4881,1.7080,20.2592,20.2735,20.2663,0.4310,2.3423,20.4448,20.4540,20.4494,0.3325,-4.0503,14.0239,14.3450,14.1844,-19.5425,-1.7080,13.7636,14.0239,13.8938,-21.4009,-2.3423,13.7636,13.9171,13.8404,-21.7729,4.0503,0.1000,7.8141,-133924.2000,163329.9247
4972.0000,14.0519,20.4567,0.0000,146420.2000,-146420.2000,6.9080,0.0000,24230.1640,24230.1640,337.3749,170650.3640,0.0000,-170650.3640,14.0300,19.7160,0.0000,14634.1000,-14634.1000,0.7767,0.0000,2398.9954,2398.9954,37.9315,17033.0954,0.0000,-17033.0954,20.3739,13.8542,17.1140,2.8628,193240.6296,20.4567,20.4441,20.4504,1.0698,2.0438,20.2436,20.2412,20.2424,0.7439,2.8204,20.4567,20.4508,20.4537,1.0241,-4.8642,14.0300,14.2818,14.1559,-19.2789,-2.0438,13.8542,14.0300,13.9421,-20.0936,-2.8204,13.8542,13.9553,13.9048,-20.2515,4.8642,0.1000,7.8141,-161054.3000,193240.6296
4973.0000,14.0490,20.4534,0.0000,154947.7000,-154947.7000,7.3107,0.0000,25639.5618,25639.5618,357.0421,180587.2618,0.0000,-180587.2618,14.0355,19.7214,0.0000,10970.3000,-10970.3000,0.5822,0.0000,1798.5259,1798.5259,28.4356,12768.8259,0.0000,-12768.8259,20.3829,13.8556,17.1193,2.9438,198708.8723,20.4534,20.4379,20.4456,1.4398,2.2428,20.2902,20.2685,20.2793,1.6297,2.8251,20.4534,20.4466,20.4500,1.3974,-5.0679,14.0355,14.2567,14.1461,-18.9325,-2.2428,13.8556,14.0355,13.9456,-19.6683,-2.8251,13.8556,13.9571,13.9064,-19.8672,5.0679,0.1000,7.8141,-165918.0000,198708.8723
4974.0000,14.2613,20.6704,0.0000,241481.0000,-241481.0000,11.3933,0.0000,40160.9502,40160.9502,556.4280,281641.9502,0.0000,-281641.9502,14.2544,19.9427,0.0000,3462.4000,-3462.4000,0.1838,0.0000,569.4764,569.4764,8.9749,4031.8764,0.0000,-4031.8764,20.5986,14.1844,17.3915,4.2431,286409.1952,20.6704,20.6143,20.6424,4.1411,3.7365,20.5829,20.5135,20.5482,5.1110,3.9203,20.6704,20.6422,20.6563,4.2093,-7.6568,14.2544,14.3487,14.3015,-16.7023,-3.7365,14.1844,14.2544,14.2194,-16.0580,-3.9203,14.1844,14.2186,14.2015,-16.0017,7.6568,0.1000,7.8141,-244943.4000,286409.1952
4975.0000,14.5208,20.9266,0.0000,290950.3000,-290950.3000,13.7465,0.0000,48690.1228,48690.1228,671.3576,339640.4228,0.0000,-339640.4228,14.5174,20.2037,0.0000,6399.8000,-6399.8000,0.3400,0.0000,1056.7562,1056.7562,16.6041,7456.5562,0.0000,-7456.5562,20.8423,14.4772,17.6598,5.1233,345825.7759,20.9266,20.8570,20.8918,7.0069,4.4688,20.8108,20.7453,20.7781,7.5432,4.8088,20.9266,20.8926,20.9096,7.1016,-9.2777,14.5174,14.5695,14.5435,-13.8289,-4.4688,14.4772,14.5174,14.4973,-13.0080,-4.8088,14.4772,14.4973,14.4873,-12.9002,9.2777,0.1000,7.8141,-297350.1000,345825.7759
4976.0000,14.9075,21.3109,0.0000,313561.7000,-313561.7000,14.8404,0.0000,52966.8263,52966.8263,724.7819,366528.5263,0.0000,-366528.5263,14.9046,20.5893,0.0000,53843.6000,-53843.6000,2.8635,0.0000,8943.6240,8943.6240,139.8505,62787.2240,0.0000,-62787.2240,21.1234,14.9023,18.0128,6.2934,424804.5579,21.3109,21.1935,21.2522,10.8613,3.9923,20.9412,20.8976,20.9194,8.6845,6.8558,21.3109,21.2661,21.2885,11.1618,-10.8481,14.9046,14.9203,14.9124,-9.8051,-3.9923,14.9023,14.9046,14.9034,-8.7331,-6.8558,14.9023,14.9029,14.9026,-8.5508,10.8481,0.1000,7.8141,-367405.3000,424804.5579
4977.0000,15.2512,21.6457,0.0000,329075.3000,-329075.3000,15.6151,0.0000,56055.0316,56055.0316,762.6152,385130.3316,0.0000,-385130.3316,15.2507,20.9304,0.0000,87220.9000,-87220.9000,4.6464,0.0000,14566.3679,14566.3679,226.9208,101787.2679,0.0000,-101787.2679,21.4088,15.2550,18.3319,7.1246,480911.2519,21.6457,21.5021,21.5739,13.8132,3.6562,21.1821,21.1329,21.1575,11.0169,8.3026,21.6457,21.6003,21.6230,14.2219,-11.9588,15.2507,15.2498,15.2502,-6.6362,-3.6562,15.2550,15.2507,15.2528,-5.6108,-8.3026,15.2550,15.2516,15.2533,-5.4512,11.9588,0.1000,7.8141,-416296.2000,480911.2519
4978.0000,15.5097,21.8953,0.0000,342511.7000,-342511.7000,16.2905,0.0000,58715.4036,58715.4036,795.6007,401227.1036,0.0000,-401227.1036,15.5098,21.1843,0.0000,101580.6000,-101580.6000,5.4196,0.0000,17034.7021,17034.7021,264.6834,118615.3021,0.0000,-118615.3021,21.6470,15.5140,18.5805,7.6082,513556.6397,21.8953,21.7476,21.8215,15.6923,3.6236,21.4100,21.3597,21.3848,12.9949,9.0432,21.8953,21.8521,21.8737,16.0886,-12.6668,15.5098,15.5062,15.5080,-4.6468,-3.6236,15.5140,15.5098,15.5119,-3.7401,-9.0432,15.5140,15.5107,15.5123,-3.6054,12.6668,0.1000,7.8141,-444092.3000,513556.6397
4979.0000,15.6958,22.0745,0.0000,352445.5000,-352445.5000,16.7925,0.0000,60696.4774,60696.4774,820.1196,413141.9774,0.0000,-413141.9774,15.6957,21.3660,0.0000,105843.8000,-105843.8000,5.6536,0.0000,17802.9687,17802.9687,276.1129,123646.7687,0.0000,-123646.7687,21.8278,15.6985,18.7632,7.8614,530647.2994,22.0745,21.9319,22.0032,16.7859,3.7130,21.5904,21.5408,21.5656,14.3011,9.3666,22.0745,22.0334,22.0540,17.1292,-13.0795,15.6957,15.6941,15.6949,-3.5106,-3.7130,15.6985,15.6957,15.6971,-2.7157,-9.3666,15.6985,15.6963,15.6974,-2.5995,13.0795,0.1000,7.8141,-458289.3000,530647.2994
4980.0000,15.8633,22.2377,0.0000,365791.6000,-365791.6000,17.4507,0.0000,63256.7692,63256.7692,852.2619,429048.3692,0.0000,-429048.3692,15.8637,21.5314,0.0000,108622.2000,-108622.2000,5.8069,0.0000,18320.3773,18320.3773,283.6008,126942.5773,0.0000,-126942.5773,21.9931,15.8680,18.9306,8.1401,549456.9506,22.2377,22.0971,22.1674,17.7630,3.8812,21.7580,21.7077,21.7329,15.4565,9.6882,22.2377,22.1969,22.2173,18.0770,-13.5694,15.8637,15.8583,15.8610,-2.5283,-3.8812,15.8680,15.8637,15.8658,-1.7640,-9.6882,15.8680,15.8647,15.8663,-1.6567,13.5694,0.1000,7.8141,-474413.8000,549456.9506
4981.0000,16.0558,22.4275,0.0000,376774.8000,-376774.8000,17.9954,0.0000,65468.9718,65468.9718,878.8646,442243.7718,0.0000,-442243.7718,16.0578,21.7238,0.0000,122746.2000,-122746.2000,6.5671,0.0000,20768.8584,20768.8584,320.7247,143515.0584,0.0000,-143515.0584,22.1698,16.0666,19.1182,8.5660,578202.7739,22.4275,22.2731,22.3503,19.0215,3.8094,21.9255,21.8755,21.9005,16.6230,10.3765,22.4275,22.3851,22.4063,19.3961,-14.1859,16.0578,16.0405,16.0491,-1.2168,-3.8094,16.0666,16.0578,16.0622,-0.4076,-10.3765,16.0666,16.0600,16.0633,-0.3030,14.1859,0.1000,7.8141,-499521.0000,578202.7739
4982.0000,16.2324,22.5997,0.0000,390038.1000,-390038.1000,18.6537,0.0000,68073.0832,68073.0832,911.0154,458111.1832,0.0000,-458111.1832,16.2351,21.8984,0.0000,130255.5000,-130255.5000,6.9751,0.0000,22104.5610,22104.5610,340.6534,152360.0610,0.0000,-152360.0610,22.3394,16.2453,19.2924,8.9246,602407.9791,22.5997,22.4429,22.5213,20.1148,3.8929,22.0935,22.0430,22.0683,17.7779,10.8680,22.5997,22.5577,22.5787,20.4829,-14.7608,16.2351,16.2125,16.2238,-0.0954,-3.8929,16.2453,16.2351,16.2402,0.6946,-10.8680,16.2453,16.2376,16.2415,0.7926,14.7608,0.1000,7.8141,-520293.6000,602407.9791
4983.0000,16.3685,22.7312,0.0000,399073.4000,-399073.4000,19.1092,0.0000,69887.8851,69887.8851,933.2637,468961.2851,0.0000,-468961.2851,16.3711,22.0316,0.0000,132704.1000,-132704.1000,7.1122,0.0000,22571.5340,22571.5340,347.3468,155275.6340,0.0000,-155275.6340,22.4738,16.3805,19.4271,9.1296,616251.1224,22.7312,22.5792,22.6552,20.7659,3.9990,22.2287,22.1791,22.2039,18.5271,11.1112,22.7312,22.6905,22.7108,21.0956,-15.1102,16.3711,16.3497,16.3604,0.5731,-3.9990,16.3805,16.3711,16.3758,1.3011,-11.1112,16.3805,16.3734,16.3770,1.3909,15.1102,0.1000,7.8141,-531777.5000,616251.1224
4984.0000,16.5011,22.8609,0.0000,405879.1000,-405879.1000,19.4536,0.0000,71316.9049,71316.9049,950.0811,477196.0049,0.0000,-477196.0049,16.5042,22.1628,0.0000,140124.2000,-140124.2000,7.5147,0.0000,23887.2739,23887.2739,367.0055,164011.4739,0.0000,-164011.4739,22.5992,16.5147,19.5569,9.3761,632889.6460,22.8609,22.7048,22.7829,21.4110,3.9796,22.3505,22.3017,22.3261,19.1612,11.4943,22.8609,22.8201,22.8405,21.7562,-15.4739,16.5042,16.4790,16.4916,1.2473,-3.9796,16.5147,16.5042,16.5094,1.9691,-11.4943,16.5147,16.5068,16.5107,2.0546,15.4739,0.1000,7.8141,-546003.3000,632889.6460
4985.0000,16.6068,22.9633,0.0000,421312.5000,-421312.5000,20.2120,0.0000,74226.0939,74226.0939,987.1235,495538.5939,0.0000,-495538.5939,16.6096,22.2662,0.0000,134340.0000,-134340.0000,7.2091,0.0000,22942.3286,22942.3286,352.0801,157282.3286,0.0000,-157282.3286,22.7133,16.6196,19.6665,9.5480,644491.7226,22.9633,22.8195,22.8914,21.8653,4.3343,22.4739,22.4238,22.4489,19.8429,11.5434,22.9633,22.9238,22.9435,22.1316,-15.8777,16.6096,16.5869,16.5983,1.6645,-4.3343,16.6196,16.6096,16.6146,2.3330,-11.5434,16.6196,16.6122,16.6159,2.4138,15.8777,0.1000,7.8141,-555652.5000,644491.7226
4986.0000,16.2623,22.6058,0.0000,329254.0000,-329254.0000,15.8074,0.0000,57507.4464,57507.4464,772.0060,386761.4464,0.0000,-386761.4464,16.2536,21.9023,0.0000,106901.4000,-106901.4000,5.7396,0.0000,18146.9429,18146.9429,280.3111,125048.3429,0.0000,-125048.3429,22.3832,16.2235,19.3033,7.5838,511907.8428,22.6058,22.5239,22.5648,17.1257,3.3559,22.1316,22.1074,22.1195,15.0833,9.0955,22.6058,22.5846,22.5952,17.1311,-12.4514,16.2536,16.3237,16.2887,-2.8755,-3.3559,16.2235,16.2536,16.2386,-3.0338,-9.0955,16.2235,16.2457,16.2346,-3.0207,12.4514,0.1000,7.8141,-436155.4000,511907.8428
4987.0000,16.0478,22.4016,0.0000,310457.9000,-310457.9000,14.8691,0.0000,53934.8350,53934.8350,726.1807,364392.7350,0.0000,-364392.7350,16.0378,21.6931,0.0000,93429.0000,-93429.0000,5.0077,0.0000,15803.0990,15803.0990,244.5675,109232.0990,0.0000,-109232.0990,22.1835,16.0072,19.0954,7.0149,473503.3787,22.4016,22.3176,22.3596,14.7605,3.2871,21.9406,21.9124,21.9265,12.8923,8.2948,22.4016,22.3777,22.3896,14.8049,-11.5819,16.0378,16.1137,16.0758,-5.3710,-3.2871,16.0072,16.0378,16.0225,-5.4552,-8.2948,16.0072,16.0291,16.0181,-5.4398,11.5819,0.1000,7.8141,-403886.9000,473503.3787
4988.0000,15.5886,21.9411,0.0000,231045.2000,-231045.2000,11.0492,0.0000,39684.2363,39684.2363,539.6242,270729.4363,0.0000,-270729.4363,15.5664,21.2211,0.0000,62241.0000,-62241.0000,3.3327,0.0000,10447.0907,10447.0907,162.7618,72688.0907,0.0000,-72688.0907,21.7697,15.4732,18.6215,5.1744,349270.1915,21.9411,21.9268,21.9340,9.9380,2.5722,21.5285,21.5267,21.5276,8.3920,5.9048,21.9411,21.9389,21.9400,9.7125,-8.4770,15.5664,15.7521,15.6592,-10.0877,-2.5722,15.4732,15.5664,15.5198,-11.1591,-5.9048,15.4732,15.5390,15.5061,-11.2539,8.4770,0.1000,7.8141,-293286.2000,349270.1915
4989.0000,15.2877,21.6535,0.0000,216512.4000,-216512.4000,10.3215,0.0000,36913.9452,36913.9452,504.0836,253426.3452,0.0000,-253426.3452,15.2657,20.9290,0.0000,45645.1000,-45645.1000,2.4387,0.0000,7624.8016,7624.8016,119.1041,53269.9016,0.0000,-53269.9016,21.5054,15.1642,18.3348,4.6235,312086.9580,21.6535,21.6376,21.6456,7.3802,2.6276,21.2965,21.2877,21.2921,6.4274,5.0663,21.6535,21.6487,21.6511,7.2080,-7.6939,15.2657,15.4516,15.3586,-12.8162,-2.6276,15.1642,15.2657,15.2150,-13.7368,-5.0663,15.1642,15.2317,15.1980,-13.8520,7.6939,0.1000,7.8141,-262157.5000,312086.9580
4990.0000,14.9961,21.3684,0.0000,186106.2000,-186106.2000,8.8537,0.0000,31504.7742,31504.7742,432.4027,217610.9742,0.0000,-217610.9742,14.9728,20.6400,0.0000,33029.5000,-33029.5000,1.7623,0.0000,5492.1347,5492.1347,86.0691,38521.6347,0.0000,-38521.6347,21.2509,14.8303,18.0406,3.8948,262898.5604,21.3684,21.3733,21.3709,5.0511,2.3638,21.0601,21.0610,21.0605,4.4965,4.1261,21.3684,21.3716,21.3700,4.8335,-6.4899,14.9728,15.1985,15.0857,-15.1132,-2.3638,14.8303,14.9728,14.9016,-16.4122,-4.1261,14.8303,14.9224,14.8763,-16.6105,6.4899,0.1000,7.8141,-219135.7000,262898.5604
4991.0000,14.7610,21.1407,0.0000,171171.8000,-171171.8000,8.1272,0.0000,28811.8116,28811.8116,396.9188,199983.6116,0.0000,-199983.6116,14.7390,20.4106,0.0000,24097.5000,-24097.5000,1.2841,0.0000,3992.4942,3992.4942,62.7127,28089.9942,0.0000,-28089.9942,21.0483,14.5709,17.8096,3.4833,235124.1816,21.1407,21.1530,21.1469,3.4034,2.2810,20.8856,20.8869,20.8863,3.3046,3.5651,21.1407,21.1467,21.1437,3.1913,-5.8462,14.7390,14.9811,14.8600,-16.7806,-2.2810,14.5709,14.7390,14.6550,-18.1832,-3.5651,14.5709,14.6751,14.6230,-18.4370,5.8462,0.1000,7.8141,-195269.3000,235124.1816
4992.0000,14.5434,20.9284,0.0000,154091.0000,-154091.0000,7.3046,0.0000,25800.9326,25800.9326,356.7464,179891.9326,0.0000,-179891.9326,14.5252,20.1999,0.0000,15910.7000,-15910.7000,0.8470,0.0000,2627.5365,2627.5365,41.3648,18538.2365,0.0000,-18538.2365,20.8688,14.3126,17.5907,3.0538,206131.6883,20.9284,20.9544,20.9414,1.9528,2.1526,20.7413,20.7451,20.7432,2.4303,2.9995,20.9284,20.9408,20.9346,1.7222,-5.1521,14.5252,14.7926,14.6589,-18.1768,-2.1526,14.3126,14.5252,14.4189,-19.8715,-2.9995,14.3126,14.4393,14.3759,-20.2309,5.1521,0.1000,7.8141,-170001.7000,206131.6883
4993.0000,14.3997,20.7908,0.0000,147185.8000,-147185.8000,6.9671,0.0000,24559.8096,24559.8096,340.2638,171745.6096,0.0000,-171745.6096,14.3792,20.0574,0.0000,15805.0000,-15805.0000,0.8406,0.0000,2604.3598,2604.3598,41.0524,18409.3598,0.0000,-18409.3598,20.7275,14.1691,17.4483,2.9260,197502.1255,20.7908,20.8105,20.8007,1.2645,2.0422,20.5909,20.6040,20.5975,1.4572,2.8828,20.7908,20.7998,20.7953,1.0759,-4.9250,14.3792,14.6550,14.5171,-18.8857,-2.0422,14.1691,14.3792,14.2742,-20.4645,-2.8828,14.1691,14.2938,14.2315,-20.7831,4.9250,0.1000,7.8141,-162990.8000,197502.1255
4994.0000,14.2552,20.6494,0.0000,135897.6000,-135897.6000,6.4266,0.0000,22598.0095,22598.0095,313.8671,158495.6095,0.0000,-158495.6095,14.2410,19.9210,0.0000,10234.2000,-10234.2000,0.5440,0.0000,1682.9297,1682.9297,26.5662,11917.1297,0.0000,-11917.1297,20.6114,13.9860,17.2987,2.6389,178128.8678,20.6494,20.6788,20.6641,0.5054,1.9609,20.5143,20.5182,20.5162,1.2489,2.5049,20.6494,20.6637,20.6566,0.3037,-4.4658,14.2410,14.5339,14.3875,-19.5634,-1.9609,13.9860,14.2410,14.1135,-21.4186,-2.5049,13.9860,14.1329,14.0594,-21.8528,4.4658,0.1000,7.8141,-146131.8000,178128.8678
4995.0000,14.1329,20.5305,0.0000,125529.1000,-125529.1000,5.9306,0.0000,20813.0609,20813.0609,289.6424,146342.1609,0.0000,-146342.1609,14.1206,19.8026,0.0000,8076.9000,-8076.9000,0.4290,0.0000,1325.8215,1325.8215,20.9541,9402.7215,0.0000,-9402.7215,20.5060,13.8366,17.1713,2.4236,163595.8864,20.5305,20.5644,20.5475,-0.0665,1.8339,20.4200,20.4315,20.4258,0.8001,2.2629,20.5305,20.5471,20.5388,-0.2664,-4.0968,14.1206,14.4353,14.2780,-20.0650,-1.8339,13.8366,14.1206,13.9786,-22.0947,-2.2629,13.8366,13.9975,13.9170,-22.5818,4.0968,0.1000,7.8141,-133606.0000,163595.8864
4996.0000,14.1261,20.5287,0.0000,148904.4000,-148904.4000,7.0293,0.0000,24684.7431,24684.7431,343.3000,173589.1431,0.0000,-173589.1431,14.1083,19.7929,0.0000,11204.8000,-11204.8000,0.5949,0.0000,1838.9306,1838.9306,29.0544,13043.7306,0.0000,-13043.7306,20.4717,13.9180,17.1949,2.8551,192721.9988,20.5287,20.5277,20.5282,0.4734,2.1448,20.3681,20.3718,20.3699,0.7305,2.7397,20.5287,20.5278,20.5282,0.3920,-4.8845,14.1083,14.3589,14.2336,-19.8507,-2.1448,13.9180,14.1083,14.0131,-20.7936,-2.7397,13.9180,14.0238,13.9709,-21.0099,4.8845,0.1000,7.8141,-160109.2000,192721.9988
4997.0000,14.1219,20.5247,0.0000,156603.6000,-156603.6000,7.3924,0.0000,25958.4941,25958.4941,361.0343,182562.0941,0.0000,-182562.0941,14.1100,19.7950,0.0000,9606.5000,-9606.5000,0.5100,0.0000,1576.6592,1576.6592,24.9086,11183.1592,0.0000,-11183.1592,20.4677,13.9236,17.1957,2.9550,199462.9712,20.5247,20.5160,20.5204,0.9250,2.2941,20.3849,20.3710,20.3780,1.3396,2.8042,20.5247,20.5209,20.5228,0.8645,-5.0983,14.1100,14.3323,14.2212,-19.4166,-2.2941,13.9236,14.1100,14.0168,-20.2385,-2.8042,13.9236,14.0272,13.9754,-20.4613,5.0983,0.1000,7.8141,-166210.1000,199462.9712
4998.0000,14.3338,20.7415,0.0000,241516.7000,-241516.7000,11.4004,0.0000,40236.6385,40236.6385,556.7778,281753.3385,0.0000,-281753.3385,14.3270,20.0144,0.0000,3851.5000,-3851.5000,0.2045,0.0000,634.1577,634.1577,9.9866,4485.6577,0.0000,-4485.6577,20.6729,14.2541,17.4635,4.2564,287307.8240,20.7415,20.6888,20.7151,3.6861,3.7320,20.6538,20.5911,20.6224,4.6260,3.9365,20.7415,20.7149,20.7282,3.7484,-7.6684,14.3270,14.4244,14.3757,-17.1150,-3.7320,14.2541,14.3270,14.2905,-16.5457,-3.9365,14.2541,14.2898,14.2719,-16.4972,7.6684,0.1000,7.8141,-245368.2000,287307.8240
4999.0000,14.5863,20.9905,0.0000,290575.9000,-290575.9000,13.7354,0.0000,48704.1720,48704.1720,670.8165,339280.0720,0.0000,-339280.0720,14.5829,20.2683,0.0000,6226.7000,-6226.7000,0.3309,0.0000,1029.1940,1029.1940,16.1599,7255.8940,0.0000,-7255.8940,20.9098,14.5391,17.7245,5.1205,345633.0175,20.9905,20.9244,20.9574,6.5305,4.4682,20.8792,20.8164,20.8478,7.1107,4.7991,20.9905,20.9582,20.9743,6.6161,-9.2673,14.5829,14.6384,14.6107,-14.2631,-4.4682,14.5391,14.5829,14.5610,-13.5215,-4.7991,14.5391,14.5611,14.5501,-13.4265,9.2673,0.1000,7.8141,-296802.6000,345633.0175
5000.0000,14.9307,21.3318,0.0000,310839.4000,-310839.4000,14.7180,0.0000,52536.5488,52536.5488,718.8036,363375.9488,0.0000,-363375.9488,14.9269,20.6104,0.0000,46595.1000,-46595.1000,2.4787,0.0000,7742.2970,7742.2970,121.0575,54337.3970,0.0000,-54337.3970,21.1614,14.9170,18.0392,6.1360,414179.8302,21.3318,21.2274,21.2796,9.9869,4.0798,20.9942,20.9521,20.9731,8.1330,6.5585,21.3318,21.2904,21.3111,10.2315,-10.6382,14.9269,14.9528,14.9398,-10.6582,-4.0798,14.9170,14.9269,14.9219,-9.7275,-6.5585,14.9170,14.9223,14.9196,-9.5655,10.6382,0.1000,7.8141,-357434.5000,414179.8302
5001.0000,15.1844,21.5765,0.0000,323603.9000,-323603.9000,15.3579,0.0000,55033.1393,55033.1393,750.0527,378637.0393,0.0000,-378637.0393,15.1813,20.8596,0.0000,63908.4000,-63908.4000,3.4048,0.0000,10661.3834,10661.3834,166.2853,74569.7834,0.0000,-74569.7834,21.3801,15.1725,18.2763,6.6552,449229.2751,21.5765,21.4663,21.5214,12.0988,3.9843,21.1867,21.1385,21.1626,9.9616,7.3892,21.5765,21.5371,21.5568,12.3512,-11.3735,15.1813,15.2031,15.1922,-8.3938,-3.9843,15.1725,15.1813,15.1769,-7.6043,-7.3892,15.1725,15.1779,15.1752,-7.4725,11.3735,0.1000,7.8141,-387512.3000,449229.2751
5002.0000,15.4040,21.7901,0.0000,335930.7000,-335930.7000,15.9702,0.0000,57437.7580,57437.7580,779.9607,393368.4580,0.0000,-393368.4580,15.4017,21.0765,0.0000,77636.0000,-77636.0000,4.1408,0.0000,12996.7674,12996.7674,202.2298,90632.7674,0.0000,-90632.7674,21.5770,15.3970,18.4870,7.1017,479367.4192,21.7901,21.6721,21.7311,13.7589,3.9431,21.3670,21.3185,21.3427,11.5234,8.0839,21.7901,21.7507,21.7704,14.0297,-12.0271,15.4017,15.4168,15.4092,-6.6464,-3.9431,15.3970,15.4017,15.3993,-5.9002,-8.0839,15.3970,15.3999,15.3984,-5.7816,12.0271,0.1000,7.8141,-413566.7000,479367.4192
5003.0000,15.5976,21.9786,0.0000,345969.1000,-345969.1000,16.4721,0.0000,59436.7449,59436.7449,804.4686,405405.8449,0.0000,-405405.8449,15.5960,21.2678,0.0000,89041.5000,-89041.5000,4.7538,0.0000,14952.6667,14952.6667,232.1677,103994.1667,0.0000,-103994.1667,21.7533,15.5942,18.6738,7.4702,504236.9897,21.9786,21.8538,21.9162,15.1046,3.9061,21.5321,21.4838,21.5079,12.8279,8.6599,21.9786,21.9391,21.9589,15.3910,-12.5660,15.5960,15.6053,15.6007,-5.2331,-3.9061,15.5942,15.5960,15.5951,-4.5192,-8.6599,15.5942,15.5952,15.5947,-4.4112,12.5660,0.1000,7.8141,-435010.6000,504236.9897
5004.0000,15.7262,22.1018,0.0000,354435.1000,-354435.1000,16.8975,0.0000,61085.0343,61085.0343,825.2458,415520.1343,0.0000,-415520.1343,15.7243,21.3928,0.0000,87889.6000,-87889.6000,4.6964,0.0000,14789.9313,14789.9313,229.3658,102679.5313,0.0000,-102679.5313,21.8837,15.7202,18.8019,7.6051,513343.6188,22.1018,21.9851,22.0434,15.7604,4.0670,21.6677,21.6190,21.6433,13.7407,8.7634,22.1018,22.0645,22.0831,15.9885,-12.8305,15.7243,15.7368,15.7306,-4.5581,-4.0670,15.7202,15.7243,15.7223,-3.9461,-8.7634,15.7202,15.7229,15.7215,-3.8550,12.8305,0.1000,7.8141,-442324.7000,513343.6188
5005.0000,15.8574,22.2304,0.0000,360273.0000,-360273.0000,17.1910,0.0000,62293.3685,62293.3685,839.5795,422566.3685,0.0000,-422566.3685,15.8561,21.5230,0.0000,95688.1000,-95688.1000,5.1161,0.0000,16136.8921,16136.8921,249.8640,111824.9921,0.0000,-111824.9921,22.0042,15.8546,18.9294,7.8386,529102.3536,22.2304,22.1079,22.1692,16.4966,4.0249,21.7805,21.7332,21.7569,14.4134,9.1411,22.2304,22.1924,22.2114,16.7469,-13.1660,15.8561,15.8638,15.8599,-3.7876,-4.0249,15.8546,15.8561,15.8554,-3.1751,-9.1411,15.8546,15.8554,15.8550,-3.0877,13.1660,0.1000,7.8141,-455961.1000,529102.3536
5006.0000,15.9875,22.3577,0.0000,370361.8000,-370361.8000,17.6884,0.0000,64245.1094,64245.1094,863.8707,434606.9094,0.0000,-434606.9094,15.9868,21.6520,0.0000,101283.1000,-101283.1000,5.4186,0.0000,17117.1652,17117.1652,264.6343,118400.2652,0.0000,-118400.2652,22.1277,15.9875,19.0576,8.1073,547241.6161,22.3577,22.2323,22.2950,17.2700,4.0899,21.9016,21.8535,21.8776,15.2128,9.5085,22.3577,22.3195,22.3386,17.5240,-13.5984,15.9868,15.9895,15.9882,-2.9966,-4.0899,15.9875,15.9868,15.9871,-2.3852,-9.5085,15.9875,15.9868,15.9872,-2.3017,13.5984,0.1000,7.8141,-471644.9000,547241.6161
5007.0000,16.1075,22.4748,0.0000,378546.1000,-378546.1000,18.0955,0.0000,65861.4723,65861.4723,883.7546,444407.5723,0.0000,-444407.5723,16.1072,21.7707,0.0000,106764.5000,-106764.5000,5.7153,0.0000,18079.5392,18079.5392,279.1255,124844.0392,0.0000,-124844.0392,22.2417,16.1091,19.1754,8.3437,563201.2342,22.4748,22.3475,22.4112,17.9385,4.1267,22.0125,21.9648,21.9887,15.8920,9.8420,22.4748,22.4367,22.4558,18.1929,-13.9688,16.1072,16.1068,16.1070,-2.3053,-4.1267,16.1091,16.1072,16.1082,-1.7088,-9.8420,16.1091,16.1076,16.1084,-1.6299,13.9688,0.1000,7.8141,-485310.6000,563201.2342
5008.0000,16.2176,22.5822,0.0000,385529.1000,-385529.1000,18.4446,0.0000,67261.1844,67261.1844,900.8063,452790.2844,0.0000,-452790.2844,16.2177,21.8795,0.0000,111894.9000,-111894.9000,5.9933,0.0000,18983.2117,18983.2117,292.7033,130878.1117,0.0000,-130878.1117,22.3462,16.2205,19.2833,8.5539,577386.5921,22.5822,22.4533,22.5178,18.5130,4.1504,22.1142,22.0669,22.0906,16.4724,10.1437,22.5822,22.5443,22.5633,18.7682,-14.2942,16.2177,16.2147,16.2162,-1.7094,-4.1504,16.2205,16.2177,16.2191,-1.1281,-10.1437,16.2205,16.2184,16.2194,-1.0535,14.2942,0.1000,7.8141,-497424.0000,577386.5921
5009.0000,16.2582,22.6190,0.0000,388912.8000,-388912.8000,18.6208,0.0000,67920.5603,67920.5603,909.4084,456833.3603,0.0000,-456833.3603,16.2573,21.9166,0.0000,103578.0000,-103578.0000,5.5507,0.0000,17583.8653,17583.8653,271.0883,121161.8653,0.0000,-121161.8653,22.3973,16.2556,19.3264,8.4828,572586.9270,22.6190,22.5045,22.5617,18.3582,4.3567,22.1751,22.1285,22.1518,16.5816,9.9074,22.6190,22.5839,22.6014,18.5339,-14.2641,16.2573,16.2632,16.2603,-1.8742,-4.3567,16.2556,16.2573,16.2564,-1.4052,-9.9074,16.2556,16.2567,16.2561,-1.3434,14.2641,0.1000,7.8141,-492490.8000,572586.9270
5010.0000,15.8590,22.2085,0.0000,294958.1000,-294958.1000,14.1263,0.0000,51001.9998,51001.9998,689.9062,345960.0998,0.0000,-345960.0998,15.8468,21.4994,0.0000,71600.5000,-71600.5000,3.8378,0.0000,12072.9044,12072.9044,187.4307,83673.4044,0.0000,-83673.4044,22.0341,15.7896,18.9118,6.4099,432667.9175,22.2085,22.1648,22.1866,13.2834,3.4295,21.8134,21.7959,21.8047,11.8499,7.2673,22.2085,22.1959,22.2022,13.1726,-10.6968,15.8468,15.9526,15.8997,-6.7798,-3.4295,15.7896,15.8468,15.8182,-7.2596,-7.2673,15.7896,15.8290,15.8093,-7.3044,10.6968,0.1000,7.8141,-366558.6000,432667.9175
5011.0000,15.6126,21.9741,0.0000,279529.8000,-279529.8000,13.3504,0.0000,48040.3797,48040.3797,652.0116,327570.1797,0.0000,-327570.1797,15.6001,21.2604,0.0000,55038.1000,-55038.1000,2.9444,0.0000,9243.1095,9243.1095,143.7984,64281.2095,0.0000,-64281.2095,21.8164,15.5405,18.6785,5.8434,394432.4290,21.9741,21.9285,21.9513,10.8112,3.4687,21.6217,21.5978,21.6097,9.8253,6.4130,21.9741,21.9583,21.9662,10.7417,-9.8817,15.6001,15.7072,15.6536,-9.4133,-3.4687,15.5405,15.6001,15.5703,-9.7725,-6.4130,15.5405,15.5794,15.5599,-9.8202,9.8817,0.1000,7.8141,-334567.9000,394432.4290
5012.0000,15.1927,21.5553,0.0000,206393.2000,-206393.2000,9.8407,0.0000,35107.0262,35107.0262,480.6031,241500.2262,0.0000,-241500.2262,15.1742,20.8353,0.0000,33404.7000,-33404.7000,1.7850,0.0000,5572.0453,5572.0453,87.1780,38976.7453,0.0000,-38976.7453,21.4523,15.0344,18.2434,4.2634,287782.3788,21.5553,21.5666,21.5610,6.6426,2.6852,21.2746,21.2771,21.2759,6.2446,4.4702,21.5553,21.5618,21.5586,6.3882,-7.1555,15.1742,15.3769,15.2756,-13.4299,-2.6852,15.0344,15.1742,15.1043,-14.7829,-4.4702,15.0344,15.1236,15.0790,-15.0022,7.1555,0.1000,7.8141,-239797.9000,287782.3788
5013.0000,14.9352,21.3104,0.0000,195601.5000,-195601.5000,9.2995,0.0000,33063.2286,33063.2286,454.1713,228664.7286,0.0000,-228664.7286,14.9182,20.5870,0.0000,23531.3000,-23531.3000,1.2550,0.0000,3909.4646,3909.4646,61.2935,27440.7646,0.0000,-27440.7646,21.2244,14.7742,17.9993,3.8901,262579.3092,21.3104,21.3136,21.3120,4.6437,2.6815,21.0820,21.0768,21.0794,4.7230,3.9365,21.3104,21.3123,21.3113,4.4599,-6.6180,14.9182,15.1184,15.0183,-15.5534,-2.6815,14.7742,14.9182,14.8462,-16.7004,-3.9365,14.7742,14.8610,14.8176,-16.9249,6.6180,0.1000,7.8141,-219132.8000,262579.3092
5014.0000,14.6850,21.0657,0.0000,167250.6000,-167250.6000,7.9378,0.0000,28100.1343,28100.1343,387.6671,195350.7343,0.0000,-195350.7343,14.6703,20.3424,0.0000,15904.2000,-15904.2000,0.8473,0.0000,2632.2567,2632.2567,41.3801,18536.4567,0.0000,-18536.4567,21.0096,14.4733,17.7415,3.2811,221474.3842,21.0657,21.0868,21.0762,2.7891,2.3635,20.8904,20.8942,20.8923,3.2702,3.2108,21.0657,21.0761,21.0709,2.5720,-5.5743,14.6703,14.9103,14.7903,-17.3107,-2.3635,14.4733,14.6703,14.5718,-18.9049,-3.2108,14.4733,14.5895,14.5314,-19.2480,5.5743,0.1000,7.8141,-183154.8000,221474.3842
5015.0000,14.4878,20.8748,0.0000,153496.3000,-153496.3000,7.2727,0.0000,25667.0246,25667.0246,355.1885,179163.3246,0.0000,-179163.3246,14.4747,20.1505,0.0000,11563.5000,-11563.5000,0.6154,0.0000,1908.1753,1908.1753,30.0541,13471.6753,0.0000,-13471.6753,20.8363,14.2511,17.5437,2.9681,200349.6244,20.8748,20.9010,20.8879,1.5299,2.2191,20.7381,20.7449,20.7415,2.2639,2.8345,20.8748,20.8875,20.8812,1.3219,-5.0536,14.4747,14.7348,14.6048,-18.5521,-2.2191,14.2511,14.4747,14.3629,-20.2625,-2.8345,14.2511,14.3793,14.3152,-20.6554,5.0536,0.1000,7.8141,-165059.8000,200349.6244
5016.0000,14.3226,20.7144,0.0000,136387.8000,-136387.8000,6.4536,0.0000,22716.0479,22716.0479,315.1841,159103.8479,0.0000,-159103.8479,14.3076,19.9861,0.0000,11181.3000,-11181.3000,0.5945,0.0000,1840.4927,1840.4927,29.0365,13021.7927,0.0000,-13021.7927,20.6803,14.0528,17.3666,2.6692,180168.5513,20.7144,20.7481,20.7312,0.5996,1.9530,20.5702,20.5918,20.5810,1.0961,2.5476,20.7144,20.7305,20.7224,0.3859,-4.5006,14.3076,14.6046,14.4561,-19.4005,-1.9530,14.0528,14.3076,14.1802,-21.3775,-2.5476,14.0528,14.2002,14.1265,-21.8066,4.5006,0.1000,7.8141,-147569.1000,180168.5513
5017.0000,14.2063,20.6026,0.0000,131703.5000,-131703.5000,6.2251,0.0000,21875.0199,21875.0199,304.0247,153578.5199,0.0000,-153578.5199,14.1891,19.8702,0.0000,10894.3000,-10894.3000,0.5789,0.0000,1790.1023,1790.1023,28.2712,12684.4023,0.0000,-12684.4023,20.5646,13.9347,17.2497,2.5776,173988.7422,20.6026,20.6323,20.6175,0.1203,1.8821,20.4531,20.4731,20.4631,0.4583,2.4610,20.6026,20.6165,20.6096,-0.0650,-4.3430,14.1891,14.4948,14.3419,-19.9092,-1.8821,13.9347,14.1891,14.0619,-21.7764,-2.4610,13.9347,14.0813,14.0080,-22.1741,4.3430,0.1000,7.8141,-142597.8000,173988.7422
