Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5018.0000,14.0944,20.4932,0.0000,121957.9000,-121957.9000,5.7600,0.0000,20202.4382,20202.4382,281.3112,142160.3382,0.0000,-142160.3382,14.0819,19.7646,0.0000,7932.8000,-7932.8000,0.4213,0.0000,1301.4276,1301.4276,20.5758,9234.2276,0.0000,-9234.2276,20.4703,13.7878,17.1291,2.3603,159321.8638,20.4932,20.5296,20.5114,-0.3728,1.7796,20.3832,20.3969,20.3900,0.2941,2.2009,20.4932,20.5109,20.5021,-0.5647,-3.9805,14.0819,14.4064,14.2442,-20.3154,-1.7796,13.7878,14.0819,13.9349,-22.4284,-2.2009,13.7878,13.9549,13.8713,-22.9205,3.9805,0.1000,7.8141,-129890.7000,159321.8638
5019.0000,14.0269,20.4291,0.0000,113014.2000,-113014.2000,5.3337,0.0000,18690.9213,18690.9213,260.4887,131705.1213,0.0000,-131705.1213,13.9999,19.6842,0.0000,13697.2000,-13697.2000,0.7271,0.0000,2244.4200,2244.4200,35.5115,15941.6200,0.0000,-15941.6200,20.3734,13.7260,17.0497,2.3021,155391.3694,20.4291,20.4595,20.4443,-0.4577,1.5355,20.2103,20.2574,20.2339,-0.9874,2.2626,20.4291,20.4424,20.4357,-0.6284,-3.7982,13.9999,14.3646,14.1823,-20.3630,-1.5355,13.7260,13.9999,13.8630,-22.4612,-2.2626,13.7260,13.8904,13.8082,-22.8124,3.7982,0.1000,7.8141,-126711.4000,155391.3694
5020.0000,13.9385,20.3415,0.0000,108514.9000,-108514.9000,5.1191,0.0000,17909.2036,17909.2036,250.0070,126424.1036,0.0000,-126424.1036,13.9261,19.6114,0.0000,6492.6000,-6492.6000,0.3445,0.0000,1062.7337,1062.7337,16.8271,7555.3337,0.0000,-7555.3337,20.3198,13.5894,16.9546,2.1012,141830.5070,20.3415,20.3820,20.3618,-0.8365,1.5915,20.2449,20.2440,20.2444,-0.1411,1.9361,20.3415,20.3614,20.3515,-1.0216,-3.5276,13.9261,14.2876,14.1068,-20.6828,-1.5915,13.5894,13.9261,13.7577,-23.0328,-1.9361,13.5894,13.7809,13.6852,-23.5951,3.5276,0.1000,7.8141,-115007.5000,141830.5070
5021.0000,13.8914,20.2972,0.0000,102247.8000,-102247.8000,4.8206,0.0000,16856.1273,16856.1273,235.4312,119103.9273,0.0000,-119103.9273,13.8611,19.5474,0.0000,12784.7000,-12784.7000,0.6782,0.0000,2090.6803,2090.6803,33.1245,14875.3803,0.0000,-14875.3803,20.2427,13.5610,16.9018,2.0995,141713.8660,20.2972,20.3306,20.3139,-0.8212,1.3808,20.0726,20.1273,20.1000,-1.4503,2.0590,20.2972,20.3118,20.3045,-0.9860,-3.4398,13.8611,14.2652,14.0631,-20.6477,-1.3808,13.5610,13.8611,13.7110,-22.8988,-2.0590,13.5610,13.7414,13.6512,-23.2641,3.4398,0.1000,7.8141,-115032.5000,141713.8660
5022.0000,13.8344,20.2409,0.0000,114065.5000,-114065.5000,5.3761,0.0000,18778.9936,18778.9936,262.5610,132844.4936,0.0000,-132844.4936,13.8296,19.5171,0.0000,2270.4000,-2270.4000,0.1204,0.0000,371.1100,371.1100,5.8809,2641.5100,0.0000,-2641.5100,20.2337,13.5000,16.8668,2.1149,142756.0171,20.2409,20.2727,20.2568,-1.0061,1.7519,20.2241,20.1884,20.2063,0.4502,1.8723,20.2409,20.2571,20.2490,-1.1460,-3.6242,13.8296,14.1605,13.9951,-20.9914,-1.7519,13.5000,13.8296,13.6648,-22.8846,-1.8723,13.5000,13.6767,13.5883,-23.4521,3.6242,0.1000,7.8141,-116335.9000,142756.0171
5023.0000,13.8819,20.2919,0.0000,150505.6000,-150505.6000,7.0910,0.0000,24806.1066,24806.1066,346.3108,175311.7066,0.0000,-175311.7066,13.8727,19.5613,0.0000,2601.6000,-2601.6000,0.1380,0.0000,425.5107,425.5107,6.7380,3027.1107,0.0000,-3027.1107,20.2680,13.6730,16.9705,2.7242,183881.6952,20.2919,20.2862,20.2891,-0.1399,2.3177,20.2455,20.2284,20.2370,1.0048,2.4556,20.2919,20.2883,20.2901,-0.1709,-4.7733,13.8727,14.1044,13.9886,-20.5880,-2.3177,13.6730,13.8727,13.7728,-21.0744,-2.4556,13.6730,13.7739,13.7234,-21.2769,4.7733,0.1000,7.8141,-153107.2000,183881.6952
5024.0000,14.0173,20.4282,0.0000,167095.2000,-167095.2000,7.8750,0.0000,27628.8465,27628.8465,384.6031,194724.0465,0.0000,-194724.0465,14.0002,19.6893,0.0000,17520.3000,-17520.3000,0.9293,0.0000,2870.8842,2870.8842,45.3844,20391.1842,0.0000,-20391.1842,20.3277,13.8753,17.1015,3.2461,219112.7731,20.4282,20.3845,20.4064,1.5511,2.3152,20.1854,20.1891,20.1873,0.5373,3.2445,20.4282,20.4086,20.4184,1.6372,-5.5598,14.0002,14.1888,14.0945,-18.9579,-2.3152,13.8753,14.0002,13.9377,-18.9316,-3.2445,13.8753,13.9459,13.9106,-18.8982,5.5598,0.1000,7.8141,-184615.5000,219112.7731
5025.0000,14.2833,20.6943,0.0000,208671.3000,-208671.3000,9.8432,0.0000,34722.6432,34722.6432,480.7265,243393.9432,0.0000,-243393.9432,14.2681,19.9574,0.0000,38725.2000,-38725.2000,2.0551,0.0000,6370.6068,6370.6068,100.3656,45095.8068,0.0000,-45095.8068,20.5153,14.2162,17.3658,4.2826,289075.0207,20.6943,20.6014,20.6478,4.4642,2.5961,20.3169,20.2916,20.3043,2.1935,4.6511,20.6943,20.6589,20.6766,4.7237,-7.2472,14.2681,14.3829,14.3255,-16.1124,-2.5961,14.2162,14.2681,14.2422,-15.4017,-4.6511,14.2162,14.2477,14.2320,-15.2207,7.2472,0.1000,7.8141,-247396.5000,289075.0207
5026.0000,14.5004,20.9049,0.0000,229386.0000,-229386.0000,10.8394,0.0000,38368.6352,38368.6352,529.3776,267754.6352,0.0000,-267754.6352,14.4882,20.1738,0.0000,50364.7000,-50364.7000,2.6757,0.0000,8312.7242,8312.7242,130.6772,58677.4242,0.0000,-58677.4242,20.7040,14.4460,17.5750,4.8329,326217.6567,20.9049,20.8032,20.8540,6.5478,2.7212,20.4912,20.4549,20.4730,4.1752,5.3969,20.9049,20.8696,20.8872,6.8141,-8.1182,14.4882,14.5811,14.5347,-13.9394,-2.7212,14.4460,14.4882,14.4671,-13.2890,-5.3969,14.4460,14.4734,14.4597,-13.1352,8.1182,0.1000,7.8141,-279750.7000,326217.6567
5027.0000,14.6771,21.0763,0.0000,239884.6000,-239884.6000,11.3518,0.0000,40295.8797,40295.8797,554.4057,280180.4797,0.0000,-280180.4797,14.6657,20.3482,0.0000,61453.7000,-61453.7000,3.2679,0.0000,10170.2951,10170.2951,159.5968,71623.9951,0.0000,-71623.9951,20.8579,14.6301,17.7440,5.2027,351179.4720,21.0763,20.9669,21.0216,8.0128,2.6947,20.6278,20.5919,20.6099,5.5192,5.9625,21.0763,21.0412,21.0587,8.2922,-8.6572,14.6657,14.7513,14.7085,-12.3739,-2.6947,14.6301,14.6657,14.6479,-11.8057,-5.9625,14.6301,14.6541,14.6421,-11.6707,8.6572,0.1000,7.8141,-301338.3000,351179.4720
5028.0000,14.7863,21.1803,0.0000,246076.0000,-246076.0000,11.6586,0.0000,41445.1233,41445.1233,569.3868,287521.1233,0.0000,-287521.1233,14.7748,20.4544,0.0000,61844.8000,-61844.8000,3.2911,0.0000,10252.1193,10252.1193,160.7342,72096.9193,0.0000,-72096.9193,20.9673,14.7361,17.8517,5.3229,359296.2334,21.1803,21.0791,21.1297,8.7218,2.7891,20.7410,20.7037,20.7223,6.4874,6.0803,21.1803,21.1480,21.1641,8.9406,-8.8694,14.7748,14.8624,14.8186,-11.6344,-2.7891,14.7361,14.7748,14.7555,-11.2138,-6.0803,14.7361,14.7623,14.7492,-11.1109,8.8694,0.1000,7.8141,-307920.8000,359296.2334
5029.0000,14.8757,21.2670,0.0000,253357.9000,-253357.9000,12.0124,0.0000,42764.0924,42764.0924,586.6654,296121.9924,0.0000,-296121.9924,14.8647,20.5428,0.0000,61847.2000,-61847.2000,3.2928,0.0000,10266.7217,10266.7217,160.8160,72113.9217,0.0000,-72113.9217,21.0581,14.8275,17.9428,5.4490,367808.4661,21.2670,21.1687,21.2178,9.2582,2.9065,20.8362,20.7981,20.8171,7.2233,6.1993,21.2670,21.2351,21.2511,9.4499,-9.1059,14.8647,14.9480,14.9064,-11.0985,-2.9065,14.8275,14.8647,14.8461,-10.7165,-6.1993,14.8275,14.8526,14.8400,-10.6293,9.1059,0.1000,7.8141,-315205.1000,367808.4661
5030.0000,14.8995,21.2875,0.0000,263236.9000,-263236.9000,12.4883,0.0000,44457.2436,44457.2436,609.9071,307694.1436,0.0000,-307694.1436,14.8897,20.5659,0.0000,46854.4000,-46854.4000,2.4956,0.0000,7780.9017,7780.9017,121.8790,54635.3017,0.0000,-54635.3017,21.1165,14.8425,17.9795,5.3717,362589.0908,21.2875,21.2113,21.2494,9.1632,3.3309,20.9348,20.8908,20.9128,7.9742,5.8265,21.2875,21.2600,21.2738,9.2405,-9.1574,14.8897,14.9735,14.9316,-11.2639,-3.3309,14.8425,14.8897,14.8661,-11.0052,-5.8265,14.8425,14.8726,14.8575,-10.9615,9.1574,0.1000,7.8141,-310091.3000,362589.0908
5031.0000,14.8328,21.2183,0.0000,227555.3000,-227555.3000,10.7972,0.0000,38369.0060,38369.0060,527.3191,265924.3060,0.0000,-265924.3060,14.8180,20.4926,0.0000,49900.6000,-49900.6000,2.6581,0.0000,8277.6017,8277.6017,129.8169,58178.2017,0.0000,-58178.2017,21.0403,14.7504,17.8953,4.8360,326427.5734,21.2183,21.1535,21.1859,8.0511,2.7130,20.8264,20.8050,20.8157,6.3842,5.3711,21.2183,21.1966,21.2075,8.1049,-8.0842,14.8180,14.9442,14.8811,-12.2012,-2.7130,14.7504,14.8180,14.7842,-12.3572,-5.3711,14.7504,14.7954,14.7729,-12.3510,8.0842,0.1000,7.8141,-277455.9000,326427.5734
5032.0000,14.8411,21.2297,0.0000,233895.8000,-233895.8000,11.0931,0.0000,39446.0544,39446.0544,541.7690,273341.8544,0.0000,-273341.8544,14.8269,20.5034,0.0000,50918.8000,-50918.8000,2.7115,0.0000,8447.6643,8447.6643,132.4245,59366.4643,0.0000,-59366.4643,21.0440,14.7705,17.9073,4.9486,334030.0314,21.2297,21.1541,21.1919,8.0276,2.7939,20.8336,20.8033,20.8185,6.3737,5.5054,21.2297,21.2037,21.2167,8.1297,-8.2992,14.8269,14.9404,14.8836,-12.2810,-2.7939,14.7705,14.8269,14.7987,-12.2596,-5.5054,14.7705,14.8077,14.7891,-12.2334,8.2992,0.1000,7.8141,-284814.6000,334030.0314
5033.0000,14.8091,21.1966,0.0000,233880.6000,-233880.6000,11.0930,0.0000,39412.9163,39412.9163,541.7641,273293.5163,0.0000,-273293.5163,14.7958,20.4717,0.0000,42276.6000,-42276.6000,2.2514,0.0000,7010.5309,7010.5309,109.9530,49287.1309,0.0000,-49287.1309,21.0339,14.7282,17.8811,4.8082,324554.1768,21.1966,21.1344,21.1655,7.5991,2.9472,20.8474,20.8140,20.8307,6.4499,5.1986,21.1966,21.1743,21.1855,7.6391,-8.1458,14.7958,14.9130,14.8544,-12.7413,-2.9472,14.7282,14.7958,14.7620,-12.8297,-5.1986,14.7282,14.7715,14.7498,-12.8402,8.1458,0.1000,7.8141,-276157.2000,324554.1768
5034.0000,14.7423,21.1297,0.0000,221308.7000,-221308.7000,10.4945,0.0000,37234.0846,37234.0846,512.5322,258542.7846,0.0000,-258542.7846,14.7278,20.4037,0.0000,37901.5000,-37901.5000,2.0181,0.0000,6278.4781,6278.4781,98.5610,44179.9781,0.0000,-44179.9781,20.9795,14.6461,17.8128,4.5282,305652.9937,21.1297,21.0784,21.1040,6.8221,2.8254,20.7973,20.7712,20.7842,5.8036,4.8436,21.1297,21.1110,21.1204,6.8265,-7.6690,14.7278,14.8625,14.7951,-13.4841,-2.8254,14.6461,14.7278,14.6870,-13.7615,-4.8436,14.6461,14.6981,14.6721,-13.8044,7.6690,0.1000,7.8141,-259210.2000,305652.9937
5035.0000,14.6433,21.0313,0.0000,211661.7000,-211661.7000,10.0325,0.0000,35525.9315,35525.9315,489.9707,247187.6315,0.0000,-247187.6315,14.6296,20.3060,0.0000,27943.5000,-27943.5000,1.4874,0.0000,4621.9804,4621.9804,72.6444,32565.4804,0.0000,-32565.4804,20.9097,14.5272,17.7184,4.2014,283593.6344,21.0313,20.9950,21.0132,5.8043,2.8483,20.7586,20.7313,20.7449,5.3627,4.3358,21.0313,21.0175,21.0244,5.7578,-7.1841,14.6296,14.7783,14.7040,-14.5051,-2.8483,14.5272,14.6296,14.5784,-14.9660,-4.3358,14.5272,14.5897,14.5584,-15.0657,7.1841,0.1000,7.8141,-239605.2000,283593.6344
5036.0000,14.3312,20.7165,0.0000,149901.3000,-149901.3000,7.1004,0.0000,24971.9317,24971.9317,346.7728,174873.2317,0.0000,-174873.2317,14.3313,20.0064,0.0000,6159.8000,-6159.8000,0.3278,0.0000,1014.2899,1014.2899,16.0068,7174.0899,0.0000,-7174.0899,20.7003,14.0607,17.3805,2.8182,190226.5309,20.7165,20.7506,20.7335,2.6326,2.2576,20.6562,20.6338,20.6450,4.2351,2.5853,20.7165,20.7358,20.7261,2.3772,-4.8429,14.3313,14.5859,14.4586,-17.2611,-2.2576,14.0607,14.3313,14.1960,-19.3314,-2.5853,14.0607,14.2124,14.1366,-19.8963,4.8429,0.1000,7.8141,-156061.1000,190226.5309
5037.0000,14.1593,20.5543,0.0000,137909.7000,-137909.7000,6.5188,0.0000,22880.1959,22880.1959,318.3693,160789.8959,0.0000,-160789.8959,14.1524,19.8326,0.0000,6040.9000,-6040.9000,0.3210,0.0000,992.0769,992.0769,15.6780,7032.9769,0.0000,-7032.9769,20.5393,13.8915,17.2154,2.5982,175378.5270,20.5543,20.5800,20.5671,1.2825,2.0659,20.4795,20.4872,20.4834,2.5171,2.3870,20.5543,20.5672,20.5608,1.0856,-4.4529,14.1524,14.4292,14.2908,-18.6951,-2.0659,13.8915,14.1524,14.0220,-20.5423,-2.3870,13.8915,14.0341,13.9628,-21.0187,4.4529,0.1000,7.8141,-143950.6000,175378.5270
5038.0000,14.0422,20.4419,0.0000,122239.6000,-122239.6000,5.7716,0.0000,20224.0130,20224.0130,281.8734,142463.6130,0.0000,-142463.6130,14.0302,19.7131,0.0000,8293.2000,-8293.2000,0.4404,0.0000,1359.5227,1359.5227,21.5073,9652.7227,0.0000,-9652.7227,20.4133,13.7498,17.0816,2.3652,159653.8961,20.4419,20.4664,20.4541,0.5860,1.7771,20.3168,20.3403,20.3285,1.0898,2.2174,20.4419,20.4539,20.4479,0.4126,-3.9945,14.0302,14.3425,14.1864,-19.3181,-1.7771,13.7498,14.0302,13.8900,-21.3369,-2.2174,13.7498,13.9086,13.8292,-21.7913,3.9945,0.1000,7.8141,-130532.8000,159653.8961
5039.0000,13.9400,20.3425,0.0000,110064.9000,-110064.9000,5.1927,0.0000,18165.6832,18165.6832,253.6036,128230.5832,0.0000,-128230.5832,13.9258,19.6104,0.0000,8170.0000,-8170.0000,0.4336,0.0000,1337.2914,1337.2914,21.1771,9507.2914,0.0000,-9507.2914,20.3128,13.6111,16.9620,2.1546,145432.2475,20.3425,20.3735,20.3580,0.0275,1.5864,20.2097,20.2328,20.2213,0.3400,2.0200,20.3425,20.3576,20.3501,-0.1521,-3.6063,13.9258,14.2768,14.1013,-19.7778,-1.5864,13.6111,13.9258,13.7685,-22.0823,-2.0200,13.6111,13.7918,13.7015,-22.5820,3.6063,0.1000,7.8141,-118234.9000,145432.2475
5040.0000,13.8394,20.2030,308.9000,86174.4000,-85865.5000,4.0790,63.5573,14188.8822,14252.4394,199.2135,100363.2822,245.3427,-100117.9394,13.8270,19.5129,0.0000,7134.1000,-7134.1000,0.3785,0.0000,1166.0648,1166.0648,18.4841,8300.1648,0.0000,-8300.1648,20.2002,13.4039,16.8021,1.7311,116847.5830,20.2030,20.2720,20.2375,-0.8686,1.2335,20.0937,20.1350,20.1144,-0.4289,1.6120,20.2030,20.2372,20.2201,-1.1487,-2.8455,13.8270,14.2681,14.0475,-19.9124,-1.2335,13.4039,13.8270,13.6154,-23.2442,-1.6120,13.4039,13.6536,13.5287,-23.9496,2.8455,0.1000,7.8141,-92999.6000,116847.5830
5041.0000,13.7468,20.1537,0.0000,81545.0000,-81545.0000,3.8421,0.0000,13397.3480,13397.3480,187.6399,94942.3480,0.0000,-94942.3480,13.7232,19.4102,0.0000,7762.2000,-7762.2000,0.4116,0.0000,1266.8386,1266.8386,20.1034,9029.0386,0.0000,-9029.0386,20.1272,13.2898,16.7085,1.6619,112178.7397,20.1537,20.2029,20.1783,-0.9880,1.1435,19.9931,20.0430,20.0180,-1.0637,1.5551,20.1537,20.1758,20.1647,-1.1932,-2.6986,13.7232,14.2201,13.9716,-20.3945,-1.1435,13.2898,13.7232,13.5065,-23.8181,-1.5551,13.2898,13.5463,13.4180,-24.4837,2.6986,0.1000,7.8141,-89307.2000,112178.7397
5042.0000,13.6825,20.0919,0.0000,71299.0000,-71299.0000,3.3573,0.0000,11696.2716,11696.2716,163.9638,82995.2716,0.0000,-82995.2716,13.6466,19.3351,0.0000,9405.6000,-9405.6000,0.4986,0.0000,1533.3753,1533.3753,24.3494,10938.9753,0.0000,-10938.9753,20.0539,13.1800,16.6170,1.5145,102228.4916,20.0919,20.1538,20.1228,-1.1645,0.9529,19.8726,19.9449,19.9087,-1.8627,1.4515,20.0919,20.1197,20.1058,-1.4022,-2.4044,13.6466,14.2220,13.9343,-20.4017,-0.9529,13.1800,13.6466,13.4133,-24.2578,-1.4515,13.1800,13.4686,13.3243,-24.8911,2.4044,0.1000,7.8141,-80704.6000,102228.4916
5043.0000,13.6293,20.0403,0.0000,63796.9000,-63796.9000,3.0028,0.0000,10452.5337,10452.5337,146.6498,74249.4337,0.0000,-74249.4337,13.5914,19.2810,0.0000,8303.0000,-8303.0000,0.4400,0.0000,1352.5597,1352.5597,21.4883,9655.5597,0.0000,-9655.5597,20.0019,13.0627,16.5323,1.3651,92142.1887,20.0403,20.1090,20.0747,-1.3020,0.8543,19.8276,19.8869,19.8572,-1.9338,1.2942,20.0403,20.0711,20.0557,-1.5482,-2.1485,13.5914,14.2249,13.9081,-20.3498,-0.8543,13.0627,13.5914,13.3271,-24.6636,-1.2942,13.0627,13.3925,13.2276,-25.3954,2.1485,0.1000,7.8141,-72099.9000,92142.1887
5044.0000,13.5865,19.9987,0.0000,61076.5000,-61076.5000,2.8737,0.0000,9996.7607,9996.7607,140.3478,71073.2607,0.0000,-71073.2607,13.5230,19.2131,0.0000,11631.7000,-11631.7000,0.6162,0.0000,1892.9741,1892.9741,30.0964,13524.6741,0.0000,-13524.6741,19.9341,13.0392,16.4867,1.3750,92810.9723,19.9987,20.0728,20.0357,-1.3694,0.7525,19.6857,19.7872,19.7364,-2.9384,1.3687,19.9987,20.0290,20.0139,-1.6364,-2.1212,13.5230,14.2419,13.8824,-20.3503,-0.7525,13.0392,13.5230,13.2811,-24.6186,-1.3687,13.0392,13.3540,13.1966,-25.1289,2.1212,0.1000,7.8141,-72708.2000,92810.9723
5045.0000,13.5570,19.9705,0.0000,56212.8000,-56212.8000,2.6441,0.0000,9194.3437,9194.3437,129.1354,65407.1437,0.0000,-65407.1437,13.5072,19.1987,0.0000,8031.4000,-8031.4000,0.4254,0.0000,1306.7605,1306.7605,20.7752,9338.1605,0.0000,-9338.1605,19.9142,12.9235,16.4188,1.2261,82764.9115,19.9705,20.0401,20.0053,-1.3762,0.7396,19.7329,19.7739,19.7534,-2.1816,1.1650,19.9705,20.0001,19.9853,-1.6044,-1.9046,13.5072,14.2277,13.8674,-20.2540,-0.7396,12.9235,13.5072,13.2153,-24.9118,-1.1650,12.9235,13.2966,13.1100,-25.6767,1.9046,0.1000,7.8141,-64244.2000,82764.9115
5046.0000,13.5322,19.7641,1087.2000,67792.8000,-66705.6000,3.2456,224.8271,11081.9569,11306.7840,158.5096,78874.7569,862.3729,-78012.3840,13.4740,19.1655,0.0000,8760.0000,-8760.0000,0.4639,0.0000,1424.6436,1424.6436,22.6585,10184.6436,0.0000,-10184.6436,19.8043,13.0454,16.4249,1.4327,96704.5281,19.7641,19.9338,19.8489,-2.9423,0.9272,19.6776,19.7392,19.7084,-2.4045,1.3912,19.7641,19.8435,19.8038,-3.4675,-2.3184,13.4740,14.1041,13.7891,-20.9654,-0.9272,13.0454,13.4740,13.2597,-23.8841,-1.3912,13.0454,13.3035,13.1744,-24.3602,2.3184,0.1000,7.8141,-75465.6000,96704.5281
5047.0000,13.4994,19.9139,0.0000,77694.4000,-77694.4000,3.6533,0.0000,12690.8238,12690.8238,178.4212,90385.2238,0.0000,-90385.2238,13.4565,19.1485,0.0000,8360.1000,-8360.1000,0.4427,0.0000,1359.2728,1359.2728,21.6212,9719.3728,0.0000,-9719.3728,19.8415,13.0473,16.4444,1.5902,107337.6046,19.9139,19.9193,19.9166,-1.5735,1.0702,19.6937,19.7278,19.7108,-2.0369,1.5129,19.9139,19.9081,19.9110,-1.5636,-2.5831,13.4565,14.0025,13.7295,-21.3463,-1.0702,13.0473,13.4565,13.2519,-23.7212,-1.5129,13.0473,13.2910,13.1691,-24.1799,2.5831,0.1000,7.8141,-86054.5000,107337.6046
5048.0000,13.4932,19.8530,453.6000,93310.8000,-92857.2000,4.4106,93.8623,15239.4404,15333.3027,215.4080,108550.2404,359.7377,-108190.5027,13.4714,19.1640,0.0000,3943.5000,-3943.5000,0.2088,0.0000,641.3102,641.3102,10.1981,4584.8102,0.0000,-4584.8102,19.8471,13.1145,16.4808,1.7771,119955.9843,19.8530,19.9016,19.8773,-1.8407,1.4006,19.8059,19.7898,19.7979,-0.7455,1.6094,19.8530,19.8777,19.8653,-1.9574,-3.0100,13.4714,13.8893,13.6804,-21.5931,-1.4006,13.1145,13.4714,13.2930,-22.9788,-1.6094,13.1145,13.3089,13.2117,-23.4251,3.0100,0.1000,7.8141,-96800.7000,119955.9843
5049.0000,13.5512,19.9684,0.0000,107249.6000,-107249.6000,5.0417,0.0000,17539.6757,17539.6757,246.2308,124789.2757,0.0000,-124789.2757,13.5128,19.2055,0.0000,14992.8000,-14992.8000,0.7939,0.0000,2439.6176,2439.6176,38.7746,17432.4176,0.0000,-17432.4176,19.8701,13.2844,16.5773,2.1961,148233.6584,19.9684,19.9493,19.9588,-0.5878,1.4159,19.6821,19.7259,19.7040,-1.8615,2.2099,19.9684,19.9580,19.9632,-0.5130,-3.6258,13.5128,13.8898,13.7013,-21.0078,-1.4159,13.2844,13.5128,13.3986,-21.5796,-2.2099,13.2844,13.4189,13.3517,-21.6143,3.6258,0.1000,7.8141,-122242.4000,148233.6584
5050.0000,13.6231,20.0394,0.0000,112697.2000,-112697.2000,5.2998,0.0000,18461.6823,18461.6823,258.8352,131158.8823,0.0000,-131158.8823,13.5835,19.2761,0.0000,20469.2000,-20469.2000,1.0841,0.0000,3334.0634,3334.0634,52.9464,23803.2634,0.0000,-23803.2634,19.9034,13.3869,16.6451,2.3771,160453.4482,20.0394,20.0104,20.0249,0.2471,1.4052,19.6906,19.7087,19.6997,-1.6477,2.4894,20.0394,20.0278,20.0336,0.3373,-3.8946,13.5835,13.9337,13.7586,-20.1286,-1.4052,13.3869,13.5835,13.4852,-20.6095,-2.4894,13.3869,13.5110,13.4490,-20.5842,3.8946,0.1000,7.8141,-133166.4000,160453.4482
5051.0000,13.6820,20.0966,0.0000,117579.5000,-117579.5000,5.5320,0.0000,19288.1629,19288.1629,270.1751,136867.6629,0.0000,-136867.6629,13.6422,19.3339,0.0000,24046.3000,-24046.3000,1.2739,0.0000,3919.9716,3919.9716,62.2166,27966.2716,0.0000,-27966.2716,19.9415,13.4632,16.7024,2.5194,170059.0505,20.0966,20.0613,20.0789,0.8507,1.4194,19.7172,19.7247,19.7210,-1.2038,2.6933,20.0966,20.0835,20.0900,0.9442,-4.1127,13.6422,13.9787,13.8105,-19.4605,-1.4194,13.4632,13.6422,13.5527,-19.9435,-2.6933,13.4632,13.5796,13.5214,-19.9119,4.1127,0.1000,7.8141,-141625.8000,170059.0505
5052.0000,13.7389,20.1522,0.0000,121017.6000,-121017.6000,5.6960,0.0000,19878.7558,19878.7558,278.1821,140896.3558,0.0000,-140896.3558,13.6980,19.3889,0.0000,28528.1000,-28528.1000,1.5117,0.0000,4654.2819,4654.2819,73.8300,33182.3819,0.0000,-33182.3819,19.9764,13.5371,16.7567,2.6520,179010.8468,20.1522,20.1076,20.1299,1.3822,1.3948,19.7338,19.7392,19.7365,-0.9133,2.9065,20.1522,20.1366,20.1444,1.4973,-4.3012,13.6980,14.0287,13.8633,-18.8492,-1.3948,13.5371,13.6980,13.6176,-19.3277,-2.9065,13.5371,13.6449,13.5910,-19.2779,4.3012,0.1000,7.8141,-149545.7000,179010.8468
5053.0000,13.7804,20.1922,0.0000,126942.6000,-126942.6000,5.9771,0.0000,20872.4152,20872.4152,291.9103,147815.0152,0.0000,-147815.0152,13.7421,19.4323,0.0000,28300.3000,-28300.3000,1.5000,0.0000,4620.0343,4620.0343,73.2569,32920.3343,0.0000,-32920.3343,20.0191,13.5860,16.8025,2.7485,185525.3792,20.1922,20.1478,20.1700,1.7564,1.4924,19.7891,19.7827,19.7859,-0.2461,2.9923,20.1922,20.1769,20.1845,1.8527,-4.4847,13.7421,14.0521,13.8971,-18.5182,-1.4924,13.5860,13.7421,13.6641,-18.9536,-2.9923,13.5860,13.6900,13.6380,-18.9321,4.4847,0.1000,7.8141,-155242.9000,185525.3792
5054.0000,13.8541,20.2658,0.0000,137184.7000,-137184.7000,6.4611,0.0000,22595.7280,22595.7280,315.5481,159780.4280,0.0000,-159780.4280,13.8180,19.5080,0.0000,34180.3000,-34180.3000,1.8120,0.0000,5586.0263,5586.0263,88.4934,39766.3263,0.0000,-39766.3263,20.0725,13.6931,16.8828,3.0157,203562.7896,20.2658,20.2035,20.2346,2.4250,1.5497,19.8286,19.8211,19.8249,0.2020,3.3617,20.2658,20.2447,20.2552,2.5820,-4.9114,13.8180,14.0967,13.9573,-17.8665,-1.5497,13.6931,13.8180,13.7555,-18.0215,-3.3617,13.6931,13.7776,13.7353,-17.9513,4.9114,0.1000,7.8141,-171365.0000,203562.7896
5055.0000,13.9542,20.3649,0.0000,146966.0000,-146966.0000,6.9251,0.0000,24264.1761,24264.1761,338.2100,171230.1761,0.0000,-171230.1761,13.9204,19.6099,0.0000,43016.9000,-43016.9000,2.2811,0.0000,7040.5967,7040.5967,111.4057,50057.4967,0.0000,-50057.4967,20.1432,13.8217,16.9824,3.3254,224463.4361,20.3649,20.2800,20.3224,3.3128,1.5480,19.8808,19.8689,19.8749,0.7533,3.8291,20.3649,20.3384,20.3517,3.5539,-5.3771,13.9204,14.1738,14.0471,-16.9214,-1.5480,13.8217,13.9204,13.8711,-16.8915,-3.8291,13.8217,13.8910,13.8563,-16.7828,5.3771,0.1000,7.8141,-189982.9000,224463.4361
5056.0000,14.0515,20.4258,445.7000,148596.9000,-148151.2000,7.0299,91.3875,24590.1470,24681.5345,343.3277,173187.0470,354.3125,-172832.7345,14.0180,19.7063,0.0000,52154.1000,-52154.1000,2.7668,0.0000,8548.2201,8548.2201,135.1257,60702.3201,0.0000,-60702.3201,20.1905,13.9318,17.0612,3.5036,236490.7515,20.4258,20.3358,20.3808,3.7633,1.4210,19.9199,19.9081,19.9140,1.1257,4.1878,20.4258,20.4015,20.4136,4.0180,-5.6088,14.0180,14.2734,14.1457,-15.9671,-1.4210,13.9318,14.0180,13.9749,-16.0027,-4.1878,13.9318,13.9953,13.9636,-15.8819,5.6088,0.1000,7.8141,-200305.3000,236490.7515
5057.0000,14.0346,20.3084,1507.6000,130949.1000,-129441.5000,6.2572,309.2073,21661.0646,21970.2719,305.5903,152610.1646,1198.3927,-151411.7719,13.9948,19.6805,0.0000,43043.1000,-43043.1000,2.2844,0.0000,7052.5070,7052.5070,111.5647,50095.6070,0.0000,-50095.6070,20.1347,13.8668,17.0008,3.0592,206496.9900,20.3084,20.2906,20.2995,2.5396,1.3243,19.9044,19.8998,19.9021,0.8736,3.6086,20.3084,20.3066,20.3075,2.4704,-4.9329,13.9948,14.3094,14.1521,-16.1997,-1.3243,13.8668,13.9948,13.9308,-16.9359,-3.6086,13.8668,13.9609,13.9138,-16.9079,4.9329,0.1000,7.8141,-172484.6000,206496.9900
5058.0000,13.9182,20.3030,181.3000,118432.5000,-118251.2000,5.5967,37.2551,19536.6117,19573.8669,273.3329,137969.1117,144.0449,-137825.0669,13.8744,19.5592,0.0000,29105.3000,-29105.3000,1.5445,0.0000,4760.5037,4760.5037,75.4317,33865.8037,0.0000,-33865.8037,20.1255,13.6770,16.9012,2.6313,177613.9125,20.3030,20.2636,20.2833,2.3781,1.3507,19.8878,19.8847,19.8863,0.6648,2.8952,20.3030,20.2897,20.2963,2.4041,-4.2460,13.8744,14.2454,14.0599,-17.4842,-1.3507,13.6770,13.8744,13.7757,-18.9388,-2.8952,13.6770,13.8141,13.7455,-19.0756,4.2460,0.1000,7.8141,-147356.5000,177613.9125
5059.0000,13.7827,20.1144,682.0000,107239.0000,-106557.0000,5.0910,140.4544,17633.6038,17774.0582,248.6361,124872.6038,541.5456,-124331.0582,13.7615,19.4479,0.0000,9395.1000,-9395.1000,0.4983,0.0000,1534.1794,1534.1794,24.3371,10929.2794,0.0000,-10929.2794,20.0657,13.4533,16.7595,2.1119,142550.6450,20.1144,20.1545,20.1344,0.6147,1.5309,19.9809,19.9414,19.9612,1.5974,2.0292,20.1144,20.1366,20.1255,0.3784,-3.5601,13.7615,14.1207,13.9411,-18.8341,-1.5309,13.4533,13.7615,13.6074,-20.7555,-2.0292,13.4533,13.6373,13.5453,-21.2581,3.5601,0.1000,7.8141,-115952.1000,142550.6450
5060.0000,13.7764,19.5751,4450.3000,78925.5000,-74475.2000,3.9511,916.6111,12976.0088,13892.6199,192.9635,91901.5088,3533.6889,-88367.8199,13.7732,19.4623,0.0000,3167.5000,-3167.5000,0.1679,0.0000,517.3261,517.3261,8.2014,3684.8261,0.0000,-3684.8261,19.7622,13.3890,16.5756,1.5000,101250.9169,19.5751,19.8381,19.7066,-4.2340,1.2610,19.7940,19.8487,19.8213,-0.2202,1.4290,19.5751,19.7163,19.6457,-5.0513,-2.6900,13.7732,14.1436,13.9584,-18.3608,-1.2610,13.3890,13.7732,13.5811,-20.6506,-1.4290,13.3890,13.6042,13.4966,-21.3522,2.6900,0.1000,7.8141,-77642.7000,101250.9169
5061.0000,13.6862,19.8066,1946.1000,75731.5000,-73785.4000,3.6689,401.4243,12424.4822,12825.9065,179.1847,88155.9822,1544.6757,-86611.3065,13.6641,19.3517,0.0000,8101.6000,-8101.6000,0.4295,0.0000,1321.1157,1321.1157,20.9778,9422.7157,0.0000,-9422.7157,19.7749,13.2438,16.5094,1.5295,103242.5524,19.8066,19.8066,19.8066,-2.0016,1.0798,19.6772,19.7393,19.7082,-1.3544,1.5093,19.8066,19.7957,19.8012,-2.0214,-2.5891,13.6641,14.1444,13.9043,-18.9207,-1.0798,13.2438,13.6641,13.4540,-21.9222,-1.5093,13.2438,13.4951,13.3694,-22.5441,2.5891,0.1000,7.8141,-81887.0000,103242.5524
5062.0000,13.6495,19.5974,2637.5000,62748.0000,-60110.5000,3.0923,544.3685,10285.5372,10829.9057,151.0222,73033.5372,2093.1315,-70940.4057,13.6284,19.3181,0.0000,6246.4000,-6246.4000,0.3310,0.0000,1018.0740,1018.0740,16.1670,7264.4740,0.0000,-7264.4740,19.6844,13.1348,16.4096,1.2812,86478.8710,19.5974,19.7602,19.6788,-3.2205,0.9204,19.6432,19.6914,19.6673,-1.5048,1.2514,19.5974,19.6803,19.6389,-3.7030,-2.1719,13.6284,14.1638,13.8961,-18.8444,-0.9204,13.1348,13.6284,13.3816,-22.3786,-1.2514,13.1348,13.4315,13.2831,-23.1257,2.1719,0.1000,7.8141,-66356.9000,86478.8710
5063.0000,13.6458,19.3766,3418.0000,54066.8000,-50648.8000,2.7243,705.5023,8861.7760,9567.2784,133.0491,62928.5760,2712.4977,-60216.0784,13.6219,19.3123,0.0000,5751.2000,-5751.2000,0.3047,0.0000,937.2767,937.2767,14.8831,6688.4767,0.0000,-6688.4767,19.5526,13.0893,16.3210,1.1187,75510.3482,19.3766,19.6398,19.5082,-4.7756,0.8065,19.5500,19.6348,19.5924,-2.1364,1.1113,19.3766,19.5050,19.4408,-5.5333,-1.9178,13.6219,14.2057,13.9138,-18.5121,-0.8065,13.0893,13.6219,13.3556,-22.3074,-1.1113,13.0893,13.4104,13.2498,-23.0857,1.9178,0.1000,7.8141,-56400.0000,75510.3482
5064.0000,13.7642,18.5379,7124.0000,42171.9000,-35047.9000,2.3597,1467.5945,6931.4297,8399.0242,115.2446,49103.3297,5656.4055,-43446.9242,13.7217,19.4134,0.0000,6530.2000,-6530.2000,0.3460,0.0000,1065.7458,1065.7458,16.8986,7595.9458,0.0000,-7595.9458,19.1743,13.2788,16.2265,0.9115,61524.7403,18.5379,19.3784,18.9581,-10.7535,0.6712,19.3903,19.5404,19.4653,-3.3473,1.0172,18.5379,18.9537,18.7458,-13.1743,-1.6885,13.7217,14.3091,14.0154,-17.2398,-0.6712,13.2788,13.7217,13.5003,-20.2713,-1.0172,13.2788,13.5476,13.4132,-20.7749,1.6885,0.1000,7.8141,-41578.1000,61524.7403
5065.0000,13.7251,19.2602,3752.6000,45265.3000,-41512.7000,2.3289,773.5584,7433.0140,8206.5724,113.7388,52698.3140,2979.0416,-49719.2724,13.6968,19.3859,0.0000,6528.9000,-6528.9000,0.3461,0.0000,1065.1546,1065.1546,16.9020,7594.0546,0.0000,-7594.0546,19.2906,13.0801,16.1853,0.9493,64076.1658,19.2602,19.2493,19.2548,-5.6572,0.6609,19.2963,19.4477,19.3720,-4.0162,1.0070,19.2602,19.1957,19.2280,-5.4974,-1.6679,13.6968,14.3618,14.0293,-17.2322,-0.6609,13.0801,13.6968,13.3884,-21.7172,-1.0070,13.0801,13.4728,13.2764,-22.5285,1.6679,0.1000,7.8141,-48041.6000,64076.1658
5066.0000,13.6790,19.0089,4379.3000,41855.0000,-37475.7000,2.2009,903.4293,6865.5622,7768.9915,107.4878,48720.5622,3475.8707,-45244.6915,13.6145,19.3032,0.0000,9349.3000,-9349.3000,0.4955,0.0000,1523.5008,1523.5008,24.2011,10872.8008,0.0000,-10872.8008,19.2658,13.0451,16.1555,0.9585,64695.5273,19.0089,19.3595,19.1842,-6.2749,0.5685,19.3333,19.4173,19.3753,-3.5144,1.0640,19.0089,19.1670,19.0880,-7.1533,-1.6324,13.6145,14.4212,14.0179,-17.4592,-0.5685,13.0451,13.6145,13.3298,-22.1917,-1.0640,13.0451,13.4206,13.2328,-22.7661,1.6324,0.1000,7.8141,-46825.0000,64695.5273
5067.0000,13.7015,18.8098,5036.5000,38943.8000,-33907.3000,2.0981,1038.6224,6391.4153,7430.0377,102.4667,45335.2153,3997.8776,-41337.3377,13.6401,19.3310,0.0000,6978.4000,-6978.4000,0.3697,0.0000,1137.5687,1137.5687,18.0579,8115.9687,0.0000,-8115.9687,19.1672,13.0542,16.1107,0.8620,58185.8843,18.8098,19.2768,19.0433,-7.5575,0.5761,19.2980,19.4068,19.3524,-3.5096,0.9459,18.8098,19.0183,18.9141,-8.7625,-1.5220,13.6401,14.4136,14.0269,-17.3683,-0.5761,13.0542,13.6401,13.3472,-21.7215,-0.9459,13.0542,13.4320,13.2431,-22.3808,1.5220,0.1000,7.8141,-40885.7000,58185.8843
5068.0000,13.6168,19.1324,4399.8000,51838.3000,-47438.5000,2.6717,908.5877,8490.7235,9399.3112,130.4823,60329.0235,3491.2123,-56837.8112,13.5403,19.2295,0.0000,10394.8000,-10394.8000,0.5508,0.0000,1692.0907,1692.0907,26.9013,12086.8907,0.0000,-12086.8907,19.2206,13.0662,16.1434,1.1333,76495.1595,19.1324,19.2271,19.1798,-5.3112,0.7070,19.2281,19.3403,19.2842,-4.0779,1.2578,19.1324,19.1439,19.1382,-5.3551,-1.9648,13.5403,14.3024,13.9213,-18.6697,-0.7070,13.0662,13.5403,13.3032,-22.1214,-1.2578,13.0662,13.3701,13.2181,-22.5304,1.9648,0.1000,7.8141,-57833.3000,76495.1595
5069.0000,13.4567,19.7505,639.3000,62826.0000,-62186.7000,2.9895,132.3687,10251.9260,10384.2947,146.0017,73077.9260,506.9313,-72570.9947,13.3873,19.0770,0.0000,10769.0000,-10769.0000,0.5704,0.0000,1749.2419,1749.2419,27.8586,12518.2419,0.0000,-12518.2419,19.5088,12.8684,16.1886,1.3508,91176.1749,19.7505,19.4723,19.6114,0.0156,0.8064,19.3085,19.3515,19.3300,-3.1993,1.3768,19.7505,19.6080,19.6793,1.1729,-2.1831,13.3873,14.1425,13.7649,-20.3564,-0.8064,12.8684,13.3873,13.1278,-24.0411,-1.3768,12.8684,13.2034,13.0359,-24.5562,2.1831,0.1000,7.8141,-72955.7000,91176.1749
5070.0000,13.4543,19.7344,1733.4000,145179.6000,-143446.2000,6.9148,358.9192,23689.0206,24047.9398,337.7096,168868.6206,1374.4808,-167494.1398,13.4232,19.1168,0.0000,257.3000,-257.3000,0.0136,0.0000,41.8150,41.8150,0.6652,299.1150,0.0000,-299.1150,19.6882,13.2309,16.4596,2.5564,172558.7120,19.7344,19.7033,19.7188,0.6030,2.3004,19.6999,19.6164,19.6581,0.8859,2.3140,19.7344,19.7242,19.7293,0.7997,-4.6144,13.4232,13.7181,13.5707,-22.2823,-2.3004,13.2309,13.4232,13.3271,-21.1466,-2.3140,13.2309,13.3227,13.2768,-21.1517,4.6144,0.1000,7.8141,-143703.5000,172558.7120
5071.0000,13.6493,20.0702,0.0000,204101.1000,-204101.1000,9.5923,0.0000,33455.7748,33455.7748,468.4703,237556.8748,0.0000,-237556.8748,13.6390,19.3342,0.0000,942.9000,-942.9000,0.0499,0.0000,153.7023,153.7023,2.4381,1096.6023,0.0000,-1096.6023,19.9857,13.5352,16.7604,3.5540,239893.7940,20.0702,19.9881,20.0292,3.8623,3.1808,19.9780,19.9026,19.9403,3.7492,3.2307,20.0702,20.0276,20.0489,4.1552,-6.4115,13.6390,13.7794,13.7092,-19.9960,-3.1808,13.5352,13.6390,13.5871,-18.1327,-3.2307,13.5352,13.5848,13.5600,-17.9378,6.4115,0.1000,7.8141,-205044.0000,239893.7940
5072.0000,14.0628,20.4844,0.0000,236853.1000,-236853.1000,11.1457,0.0000,39205.5002,39205.5002,544.3360,276058.6002,0.0000,-276058.6002,14.0517,19.7467,0.0000,45921.2000,-45921.2000,2.4334,0.0000,7530.3327,7530.3327,118.8414,53451.5327,0.0000,-53451.5327,20.2787,14.0319,17.1553,4.8470,327170.6531,20.4844,20.3469,20.4156,7.6678,2.9041,20.0733,20.0407,20.0570,4.3690,5.3375,20.4844,20.4328,20.4586,8.1978,-8.2416,14.0517,14.1216,14.0866,-15.3818,-2.9041,14.0319,14.0517,14.0418,-13.1723,-5.3375,14.0319,14.0421,14.0370,-12.7925,8.2416,0.1000,7.8141,-282774.3000,327170.6531
5073.0000,14.3917,20.8030,0.0000,255363.3000,-255363.3000,12.0493,0.0000,42602.4635,42602.4635,588.4696,297965.7635,0.0000,-297965.7635,14.3836,20.0731,0.0000,68421.2000,-68421.2000,3.6317,0.0000,11275.2331,11275.2331,177.3675,79696.4331,0.0000,-79696.4331,20.5592,14.3691,17.4642,5.5465,374388.3162,20.8030,20.6511,20.7271,10.2103,2.8059,20.3250,20.2783,20.3017,6.6976,6.4376,20.8030,20.7549,20.7790,10.7710,-9.2435,14.3836,14.4361,14.4099,-12.1542,-2.8059,14.3691,14.3836,14.3764,-10.2860,-6.4376,14.3691,14.3782,14.3737,-9.9712,9.2435,0.1000,7.8141,-323784.5000,374388.3162
5074.0000,14.6579,21.0612,0.0000,268533.1000,-268533.1000,12.6984,0.0000,45087.2918,45087.2918,620.1673,313620.3918,0.0000,-313620.3918,14.6512,20.3361,0.0000,84427.4000,-84427.4000,4.4875,0.0000,13969.2558,13969.2558,219.1632,98396.6558,0.0000,-98396.6558,20.7997,14.6408,17.7202,6.0481,408244.6352,21.0612,20.8996,20.9804,11.9867,2.7369,20.5496,20.5027,20.5262,8.5601,7.2245,21.0612,21.0150,21.0381,12.5545,-9.9614,14.6512,14.6953,14.6732,-9.9217,-2.7369,14.6408,14.6512,14.6460,-8.2872,-7.2245,14.6408,14.6476,14.6442,-8.0171,9.9614,0.1000,7.8141,-352960.5000,408244.6352
5075.0000,14.9217,21.3195,0.0000,290323.3000,-290323.3000,13.7532,0.0000,49058.2206,49058.2206,671.6825,339381.5206,0.0000,-339381.5206,14.9176,20.5994,0.0000,97168.1000,-97168.1000,5.1706,0.0000,16143.2546,16143.2546,252.5235,113311.3546,0.0000,-113311.3546,21.0489,14.9149,17.9819,6.6329,447718.5951,21.3195,21.1484,21.2340,13.8037,2.8609,20.7949,20.7451,20.7700,10.5747,8.0315,21.3195,21.2730,21.2962,14.3744,-10.8923,14.9176,14.9422,14.9299,-7.8417,-2.8609,14.9149,14.9176,14.9163,-6.2653,-8.0315,14.9149,14.9163,14.9156,-6.0202,10.8923,0.1000,7.8141,-387491.4000,447718.5951
5076.0000,15.1117,21.5025,0.0000,305570.2000,-305570.2000,14.5011,0.0000,51873.9863,51873.9863,708.2107,357444.1863,0.0000,-357444.1863,15.1079,20.7855,0.0000,96475.7000,-96475.7000,5.1397,0.0000,16075.8172,16075.8172,251.0131,112551.5172,0.0000,-112551.5172,21.2440,15.1033,18.1737,6.8916,465180.3979,21.5025,21.3473,21.4249,14.8494,3.1205,20.9978,20.9474,20.9726,11.9858,8.2601,21.5025,21.4592,21.4808,15.2988,-11.3806,15.1079,15.1315,15.1197,-6.6381,-3.1205,15.1033,15.1079,15.1056,-5.2553,-8.2601,15.1033,15.1062,15.1048,-5.0423,11.3806,0.1000,7.8141,-402045.9000,465180.3979
5077.0000,15.3296,21.7172,0.0000,320288.2000,-320288.2000,15.2191,0.0000,54663.2024,54663.2024,743.2754,374951.4024,0.0000,-374951.4024,15.3281,21.0037,0.0000,109730.4000,-109730.4000,5.8507,0.0000,18348.0671,18348.0671,285.7381,128078.4671,0.0000,-128078.4671,21.4470,15.3303,18.3886,7.3642,497082.5469,21.7172,21.5482,21.6327,16.1975,3.1228,21.1932,21.1434,21.1683,13.3233,8.9735,21.7172,21.6722,21.6947,16.7020,-12.0963,15.3281,15.3352,15.3316,-5.0996,-3.1228,15.3303,15.3281,15.3292,-3.7127,-8.9735,15.3303,15.3282,15.3292,-3.5106,12.0963,0.1000,7.8141,-430018.6000,497082.5469
5078.0000,15.5408,21.9238,0.0000,337713.3000,-337713.3000,16.0708,0.0000,57937.2417,57937.2417,784.8734,395650.5417,0.0000,-395650.5417,15.5409,21.2138,0.0000,118393.5000,-118393.5000,6.3188,0.0000,19864.0713,19864.0713,308.5985,138257.5713,0.0000,-138257.5713,21.6510,15.5462,18.5986,7.8102,527186.5992,21.9238,21.7514,21.8376,17.5097,3.2507,21.3964,21.3455,21.3709,14.7415,9.5695,21.9238,21.8790,21.9014,18.0057,-12.8201,15.5409,15.5369,15.5389,-3.6538,-3.2507,15.5462,15.5409,15.5435,-2.3116,-9.5695,15.5462,15.5418,15.5440,-2.1235,12.8201,0.1000,7.8141,-456106.8000,527186.5992
5079.0000,15.7335,22.1118,0.0000,352480.1000,-352480.1000,16.7977,0.0000,60759.1104,60759.1104,820.3748,413239.2104,0.0000,-413239.2104,15.7345,21.4045,0.0000,125569.5000,-125569.5000,6.7082,0.0000,21134.1486,21134.1486,327.6171,146703.6486,0.0000,-146703.6486,21.8383,15.7416,18.7900,8.1888,552747.1346,22.1118,21.9393,22.0255,18.6149,3.3632,21.5831,21.5324,21.5578,15.9396,10.0714,22.1118,22.0676,22.0897,19.0905,-13.4346,15.7345,15.7239,15.7292,-2.4339,-3.3632,15.7416,15.7345,15.7381,-1.1545,-10.0714,15.7416,15.7359,15.7388,-0.9798,13.4346,0.1000,7.8141,-478049.6000,552747.1346
5080.0000,15.8858,22.2591,0.0000,359720.6000,-359720.6000,17.1655,0.0000,62241.7043,62241.7043,838.3344,421962.3043,0.0000,-421962.3043,15.8869,21.5539,0.0000,130475.5000,-130475.5000,6.9764,0.0000,22014.5584,22014.5584,340.7180,152490.0584,0.0000,-152490.0584,21.9860,15.8933,18.9396,8.4049,567331.4838,22.2591,22.0893,22.1742,19.2732,3.3963,21.7292,21.6802,21.7047,16.6626,10.3728,22.2591,22.2164,22.2378,19.7216,-13.7691,15.8869,15.8763,15.8816,-1.6622,-3.3963,15.8933,15.8869,15.8901,-0.4826,-10.3728,15.8933,15.8881,15.8907,-0.3221,13.7691,0.1000,7.8141,-490196.1000,567331.4838
5081.0000,16.0118,22.3815,0.0000,375258.8000,-375258.8000,17.9257,0.0000,65134.1211,65134.1211,875.4645,440392.9211,0.0000,-440392.9211,16.0128,21.6776,0.0000,125552.7000,-125552.7000,6.7179,0.0000,21227.9152,21227.9152,328.0931,146780.6152,0.0000,-146780.6152,22.1209,16.0190,19.0699,8.5925,579993.6480,22.3815,22.2261,22.3038,19.7867,3.7359,21.8736,21.8233,21.8484,17.4207,10.4539,22.3815,22.3402,22.3608,20.1414,-14.1898,16.0128,16.0031,16.0080,-1.1330,-3.7359,16.0190,16.0128,16.0159,-0.0352,-10.4539,16.0190,16.0141,16.0166,0.1147,14.1898,0.1000,7.8141,-500811.5000,579993.6480
5082.0000,15.6908,22.0474,0.0000,284428.9000,-284428.9000,13.5987,0.0000,48976.9466,48976.9466,664.1406,333405.8466,0.0000,-333405.8466,15.6781,21.3350,0.0000,97939.7000,-97939.7000,5.2435,0.0000,16468.7721,16468.7721,256.0850,114408.4721,0.0000,-114408.4721,21.8152,15.6377,18.7265,6.6511,448950.7473,22.0474,21.9616,22.0045,15.2007,2.7851,21.5524,21.5309,21.5417,12.7766,8.0286,22.0474,22.0263,22.0369,15.2587,-10.8137,15.6781,15.7804,15.7292,-5.4138,-2.7851,15.6377,15.6781,15.6579,-5.3344,-8.0286,15.6377,15.6678,15.6527,-5.2641,10.8137,0.1000,7.8141,-382368.6000,448950.7473
5083.0000,15.5175,21.8842,0.0000,274584.0000,-274584.0000,13.0990,0.0000,47079.9184,47079.9184,639.7344,321663.9184,0.0000,-321663.9184,15.5041,21.1675,0.0000,84030.2000,-84030.2000,4.4919,0.0000,14090.2671,14090.2671,219.3760,98120.4671,0.0000,-98120.4671,21.6600,15.4659,18.5630,6.2260,420257.6288,21.8842,21.7952,21.8397,13.1470,2.8690,21.4122,21.3835,21.3978,11.0290,7.3609,21.8842,21.8590,21.8716,13.2452,-10.2300,15.5041,15.6043,15.5542,-7.5847,-2.8690,15.4659,15.5041,15.4850,-7.3717,-7.3609,15.4659,15.4932,15.4796,-7.3012,10.2300,0.1000,7.8141,-358614.2000,420257.6288
5084.0000,15.0825,21.4467,0.0000,198881.4000,-198881.4000,9.4764,0.0000,33738.3195,33738.3195,462.8099,232619.7195,0.0000,-232619.7195,15.0564,20.7185,0.0000,49372.1000,-49372.1000,2.6371,0.0000,8220.2734,8220.2734,128.7928,57592.3734,0.0000,-57592.3734,21.2873,14.9358,18.1115,4.3964,296756.5642,21.4467,21.4404,21.4436,8.4776,2.2797,21.0532,21.0528,21.0530,6.9803,4.9169,21.4467,21.4476,21.4471,8.2536,-7.1966,15.0564,15.2814,15.1689,-12.0803,-2.2797,14.9358,15.0564,14.9961,-13.0906,-4.9169,14.9358,15.0194,14.9776,-13.1784,7.1966,0.1000,7.8141,-248253.5000,296756.5642
5085.0000,14.8052,21.1822,0.0000,186480.7000,-186480.7000,8.8592,0.0000,31422.2433,31422.2433,432.6701,217902.9433,0.0000,-217902.9433,14.7806,20.4506,0.0000,33532.4000,-33532.4000,1.7875,0.0000,5559.2215,5559.2215,87.2986,39091.6215,0.0000,-39091.6215,21.0531,14.6482,17.8506,3.8965,263012.6032,21.1822,21.1745,21.1783,6.0065,2.3572,20.8623,20.8538,20.8580,5.2704,4.1447,21.1822,21.1801,21.1812,5.8411,-6.5020,14.7806,15.0031,14.8918,-14.6816,-2.3572,14.6482,14.7806,14.7144,-15.5308,-4.1447,14.6482,14.7335,14.6908,-15.6559,6.5020,0.1000,7.8141,-220013.1000,263012.6032
5086.0000,14.5364,20.9194,0.0000,157578.0000,-157578.0000,7.4721,0.0000,26380.3695,26380.3695,364.9277,183958.3695,0.0000,-183958.3695,14.5141,20.1877,0.0000,20941.7000,-20941.7000,1.1150,0.0000,3457.7900,3457.7900,54.4543,24399.4900,0.0000,-24399.4900,20.8326,14.3209,17.5768,3.1951,215671.5864,20.9194,20.9346,20.9270,3.7826,2.1191,20.6771,20.6764,20.6767,3.7190,3.2340,20.9194,20.9270,20.9232,3.5731,-5.3531,14.5141,14.7794,14.6468,-16.7857,-2.1191,14.3209,14.5141,14.4175,-18.1510,-3.2340,14.3209,14.4402,14.3806,-18.4173,5.3531,0.1000,7.8141,-178519.7000,215671.5864
5087.0000,14.3322,20.7222,0.0000,144015.7000,-144015.7000,6.8168,0.0000,23992.0707,23992.0707,332.9197,168007.7707,0.0000,-168007.7707,14.3122,19.9898,0.0000,14796.4000,-14796.4000,0.7869,0.0000,2435.7218,2435.7218,38.4308,17232.1218,0.0000,-17232.1218,20.6588,14.0894,17.3741,2.8543,192662.3282,20.7222,20.7425,20.7324,2.3209,2.0100,20.5307,20.5332,20.5320,2.6359,2.7969,20.7222,20.7319,20.7271,2.1282,-4.8068,14.3122,14.5966,14.4544,-18.2007,-2.0100,14.0894,14.3122,14.2008,-19.6922,-2.7969,14.0894,14.2217,14.1556,-20.0214,4.8068,0.1000,7.8141,-158812.1000,192662.3282
5088.0000,14.1530,20.5478,0.0000,128385.7000,-128385.7000,6.0687,0.0000,21296.9027,21296.9027,296.3850,149682.6027,0.0000,-149682.6027,14.1378,19.8182,0.0000,9844.0000,-9844.0000,0.5231,0.0000,1616.2978,1616.2978,25.5461,11460.2978,0.0000,-11460.2978,20.5105,13.8633,17.1869,2.5037,169002.9947,20.5478,20.5793,20.5635,1.1354,1.8485,20.4114,20.4169,20.4142,1.8493,2.3716,20.5478,20.5632,20.5555,0.9341,-4.2202,14.1378,14.4525,14.2951,-19.2538,-1.8485,13.8633,14.1378,14.0005,-21.1000,-2.3716,13.8633,14.0218,13.9426,-21.5466,4.2202,0.1000,7.8141,-138229.7000,169002.9947
5089.0000,14.0385,20.4384,0.0000,123714.4000,-123714.4000,5.8409,0.0000,20466.2006,20466.2006,285.2623,144180.6006,0.0000,-144180.6006,14.0184,19.7016,0.0000,10888.5000,-10888.5000,0.5782,0.0000,1784.6695,1784.6695,28.2362,12673.1695,0.0000,-12673.1695,20.3931,13.7540,17.0735,2.4351,164372.5332,20.4384,20.4630,20.4507,0.5892,1.7543,20.2743,20.2936,20.2840,0.8669,2.3324,20.4384,20.4498,20.4441,0.4275,-4.0867,14.0184,14.3448,14.1816,-19.8101,-1.7543,13.7540,14.0184,13.8862,-21.4990,-2.3324,13.7540,13.9070,13.8305,-21.8723,4.0867,0.1000,7.8141,-134602.9000,164372.5332
5090.0000,13.9481,20.3509,0.0000,114566.2000,-114566.2000,5.4049,0.0000,18912.2446,18912.2446,263.9687,133478.4446,0.0000,-133478.4446,13.9245,19.6093,0.0000,11903.0000,-11903.0000,0.6317,0.0000,1948.2838,1948.2838,30.8518,13851.2838,0.0000,-13851.2838,20.2963,13.6453,16.9708,2.2942,154858.6735,20.3509,20.3756,20.3633,0.2371,1.5911,20.1578,20.1831,20.1705,0.1034,2.2228,20.3509,20.3623,20.3566,0.0868,-3.8139,13.9245,14.2777,14.1011,-20.0688,-1.5911,13.6453,13.9245,13.7849,-21.9102,-2.2228,13.6453,13.8106,13.7279,-22.2764,3.8139,0.1000,7.8141,-126469.2000,154858.6735
5091.0000,13.8645,20.2693,0.0000,106290.8000,-106290.8000,5.0116,0.0000,17511.4651,17511.4651,244.7560,123802.2651,0.0000,-123802.2651,13.8405,19.5266,0.0000,10636.8000,-10636.8000,0.5643,0.0000,1738.9194,1738.9194,27.5593,12375.7194,0.0000,-12375.7194,20.2185,13.5320,16.8753,2.1304,143799.7440,20.2693,20.2989,20.2841,-0.1089,1.4824,20.0860,20.1072,20.0966,-0.1992,2.0467,20.2693,20.2830,20.2762,-0.2645,-3.5291,13.8405,14.2205,14.0305,-20.3138,-1.4824,13.5320,13.8405,13.6863,-22.3826,-2.0467,13.5320,13.7149,13.6235,-22.8020,3.5291,0.1000,7.8141,-116927.6000,143799.7440
5092.0000,13.8704,20.2788,0.0000,129462.0000,-129462.0000,6.1007,0.0000,21331.9153,21331.9153,297.9486,150793.9153,0.0000,-150793.9153,13.8422,19.5302,0.0000,14197.9000,-14197.9000,0.7530,0.0000,2321.1482,2321.1482,36.7733,16519.0482,0.0000,-16519.0482,20.1978,13.6377,16.9178,2.5691,173414.0351,20.2788,20.2756,20.2772,0.3587,1.7826,20.0543,20.0635,20.0589,-0.1456,2.5355,20.2788,20.2767,20.2778,0.3160,-4.3181,13.8422,14.1467,13.9944,-20.2119,-1.7826,13.6377,13.8422,13.7400,-21.0689,-2.5355,13.6377,13.7563,13.6970,-21.2234,4.3181,0.1000,7.8141,-143659.9000,173414.0351
5093.0000,13.8701,20.2783,0.0000,141046.8000,-141046.8000,6.6469,0.0000,23240.6388,23240.6388,324.6229,164287.4388,0.0000,-164287.4388,13.8554,19.5435,0.0000,8682.3000,-8682.3000,0.4605,0.0000,1419.6983,1419.6983,22.4877,10101.9983,0.0000,-10101.9983,20.2173,13.6457,16.9315,2.6689,180149.2414,20.2783,20.2703,20.2743,0.6967,2.0621,20.1376,20.1131,20.1254,1.0588,2.5226,20.2783,20.2747,20.2765,0.6643,-4.5847,13.8554,14.1090,13.9822,-19.9287,-2.0621,13.6457,13.8554,13.7505,-20.6121,-2.5226,13.6457,13.7627,13.7042,-20.8323,4.5847,0.1000,7.8141,-149729.1000,180149.2414
5094.0000,14.0915,20.5044,0.0000,229802.6000,-229802.6000,10.8295,0.0000,38064.3468,38064.3468,528.8958,267866.9468,0.0000,-267866.9468,14.0831,19.7736,0.0000,2406.0000,-2406.0000,0.1276,0.0000,394.7267,394.7267,6.2320,2800.7267,0.0000,-2800.7267,20.4366,14.0065,17.2216,4.0259,271749.5989,20.5044,20.4500,20.4772,3.4220,3.5673,20.4267,20.3582,20.3924,4.4199,3.6949,20.5044,20.4766,20.4905,3.5176,-7.2622,14.0831,14.1896,14.1364,-17.7406,-3.5673,14.0065,14.0831,14.0448,-16.8105,-3.6949,14.0065,14.0432,14.0248,-16.7133,7.2622,0.1000,7.8141,-232208.6000,271749.5989
5095.0000,14.3858,20.7959,0.0000,284237.6000,-284237.6000,13.4143,0.0000,47412.9364,47412.9364,655.1323,331650.5364,0.0000,-331650.5364,14.3814,20.0701,0.0000,7756.3000,-7756.3000,0.4117,0.0000,1278.1304,1278.1304,20.1092,9034.4304,0.0000,-9034.4304,20.7057,14.3431,17.5244,5.0267,339301.6531,20.7959,20.7225,20.7592,6.6250,4.3342,20.6659,20.6017,20.6338,6.9293,4.7459,20.7959,20.7601,20.7780,6.7634,-9.0801,14.3814,14.4357,14.4086,-14.5247,-4.3342,14.3431,14.3814,14.3622,-13.3658,-4.7459,14.3431,14.3620,14.3526,-13.1982,9.0801,0.1000,7.8141,-291993.9000,339301.6531
5096.0000,14.8207,21.2278,0.0000,306820.0000,-306820.0000,14.5083,0.0000,51718.9572,51718.9572,708.5619,358538.9572,0.0000,-358538.9572,14.8179,20.5048,0.0000,62899.1000,-62899.1000,3.3432,0.0000,10433.8090,10433.8090,163.2768,73332.9090,0.0000,-73332.9090,21.0195,14.8198,17.9197,6.3240,426868.8109,21.2278,21.0959,21.1619,10.8799,3.7217,20.8162,20.7741,20.7952,8.2409,7.0649,21.2278,21.1802,21.2040,11.2773,-10.7866,14.8179,14.8298,14.8239,-10.0247,-3.7217,14.8198,14.8179,14.8189,-8.6157,-7.0649,14.8198,14.8175,14.8187,-8.3798,10.7866,0.1000,7.8141,-369719.1000,426868.8109
5097.0000,15.1757,21.5723,0.0000,324004.0000,-324004.0000,15.3655,0.0000,55089.4810,55089.4810,750.4241,379093.4810,0.0000,-379093.4810,15.1753,20.8561,0.0000,92932.7000,-92932.7000,4.9488,0.0000,15501.8277,15501.8277,241.6900,108434.5277,0.0000,-108434.5277,21.3239,15.1803,18.2521,7.1314,481368.2369,21.5723,21.4192,21.4957,13.8238,3.4722,21.0883,21.0384,21.0634,10.8440,8.4210,21.5723,21.5261,21.5492,14.2977,-11.8932,15.1753,15.1740,15.1746,-6.8431,-3.4722,15.1803,15.1753,15.1778,-5.5619,-8.4210,15.1803,15.1763,15.1783,-5.3627,11.8932,0.1000,7.8141,-416936.7000,481368.2369
5098.0000,15.4471,21.8346,0.0000,334952.3000,-334952.3000,15.9228,0.0000,57331.1204,57331.1204,777.6432,392283.4204,0.0000,-392283.4204,15.4473,21.1228,0.0000,109820.4000,-109820.4000,5.8572,0.0000,18398.0482,18398.0482,286.0576,128218.4482,0.0000,-128218.4482,21.5719,15.4523,18.5121,7.6160,514081.8291,21.8346,21.6732,21.7539,15.7108,3.3552,21.3233,21.2740,21.2987,12.7950,9.2124,21.8346,21.7903,21.8124,16.1920,-12.5676,15.4473,15.4427,15.4450,-4.8109,-3.3552,15.4523,15.4473,15.4498,-3.6633,-9.2124,15.4523,15.4483,15.4503,-3.4919,12.5676,0.1000,7.8141,-444772.7000,514081.8291
5099.0000,15.6901,22.0713,0.0000,351946.1000,-351946.1000,16.7616,0.0000,60601.8418,60601.8418,818.6072,412547.9418,0.0000,-412547.9418,15.6913,21.3632,0.0000,120181.8000,-120181.8000,6.4177,0.0000,20213.1832,20213.1832,313.4277,140394.9832,0.0000,-140394.9832,21.8040,15.6989,18.7514,8.0860,545805.2571,22.0713,21.9057,21.9885,17.3390,3.4480,21.5528,21.5024,21.5276,14.5888,9.8656,22.0713,22.0274,22.0494,17.8069,-13.3136,15.6913,15.6788,15.6851,-3.1307,-3.4480,15.6989,15.6913,15.6951,-2.0277,-9.8656,15.6989,15.6930,15.6960,-1.8713,13.3136,0.1000,7.8141,-472127.9000,545805.2571
5100.0000,15.8707,22.2456,0.0000,364408.4000,-364408.4000,17.3840,0.0000,63029.2058,63029.2058,849.0056,427437.6058,0.0000,-427437.6058,15.8718,21.5398,0.0000,120760.5000,-120760.5000,6.4557,0.0000,20370.3646,20370.3646,315.2862,141130.8646,0.0000,-141130.8646,21.9853,15.8781,18.9317,8.3193,561550.5985,22.2456,22.0897,22.1676,18.3152,3.6428,21.7382,21.6881,21.7131,15.7997,10.0985,22.2456,22.2037,22.2246,18.7046,-13.7412,15.8718,15.8612,15.8665,-2.1365,-3.6428,15.8781,15.8718,15.8750,-1.1437,-10.0985,15.8781,15.8732,15.8757,-1.0034,13.7412,0.1000,7.8141,-485168.9000,561550.5985
