Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5101.0000,16.0859,22.4579,0.0000,377262.7000,-377262.7000,18.0196,0.0000,65602.9761,65602.9761,880.0478,442865.6761,0.0000,-442865.6761,16.0889,21.7551,0.0000,136089.4000,-136089.4000,7.2812,0.0000,23038.4307,23038.4307,355.6027,159127.8307,0.0000,-159127.8307,22.1848,16.1003,19.1426,8.7965,593766.1184,22.4579,22.2857,22.3718,19.6896,3.5795,21.9300,21.8800,21.9050,17.1215,10.8607,22.4579,22.4142,22.4360,20.1525,-14.4401,16.0889,16.0636,16.0763,-0.6988,-3.5795,16.1003,16.0889,16.0946,0.3482,-10.8607,16.1003,16.0915,16.0959,0.4842,14.4401,0.1000,7.8141,-513352.1000,593766.1184
5102.0000,16.2681,22.6349,0.0000,390509.1000,-390509.1000,18.6801,0.0000,68216.1964,68216.1964,912.3061,458725.2964,0.0000,-458725.2964,16.2715,21.9345,0.0000,141519.5000,-141519.5000,7.5794,0.0000,24030.7057,24030.7057,370.1658,165550.2057,0.0000,-165550.2057,22.3628,16.2830,19.3229,9.1226,615776.0115,22.6349,22.4647,22.5498,20.7266,3.7002,22.1084,22.0582,22.0833,18.2632,11.2796,22.6349,22.5921,22.6135,21.1560,-14.9799,16.2715,16.2435,16.2575,0.3684,-3.7002,16.2830,16.2715,16.2773,1.3595,-11.2796,16.2830,16.2741,16.2786,1.4858,14.9799,0.1000,7.8141,-532028.6000,615776.0115
5103.0000,16.3825,22.7440,0.0000,396475.6000,-396475.6000,18.9896,0.0000,69457.4598,69457.4598,927.4192,465933.0598,0.0000,-465933.0598,16.3851,22.0447,0.0000,139085.4000,-139085.4000,7.4555,0.0000,23662.4881,23662.4881,364.1123,162747.8881,0.0000,-162747.8881,22.4801,16.3938,19.4370,9.1969,620789.4942,22.7440,22.5865,22.6653,21.0452,3.8447,22.2291,22.1805,22.2048,18.7260,11.3002,22.7440,22.7036,22.7238,21.3955,-15.1449,16.3851,16.3645,16.3748,0.7012,-3.8447,16.3938,16.3851,16.3895,1.5735,-11.3002,16.3938,16.3871,16.3905,1.6881,15.1449,0.1000,7.8141,-535561.0000,620789.4942
5104.0000,16.4190,22.7763,0.0000,393931.5000,-393931.5000,18.8828,0.0000,69074.9882,69074.9882,922.2048,463006.4882,0.0000,-463006.4882,16.4198,22.0769,0.0000,130617.0000,-130617.0000,7.0053,0.0000,22234.7930,22234.7930,342.1276,152851.7930,0.0000,-152851.7930,22.5245,16.4237,19.4741,9.0248,609172.5854,22.7763,22.6360,22.7062,20.5992,3.9592,22.2788,22.2328,22.2558,18.4465,10.9645,22.7763,22.7389,22.7576,20.8608,-14.9236,16.4198,16.4127,16.4163,0.2572,-3.9592,16.4237,16.4198,16.4218,0.9836,-10.9645,16.4237,16.4207,16.4222,1.0849,14.9236,0.1000,7.8141,-524548.5000,609172.5854
5105.0000,16.4346,22.7906,0.0000,403357.0000,-403357.0000,19.3395,0.0000,70755.3613,70755.3613,944.5112,474112.3613,0.0000,-474112.3613,16.4344,22.0908,0.0000,114922.0000,-114922.0000,6.1646,0.0000,19567.8821,19567.8821,301.0674,134489.8821,0.0000,-134489.8821,22.5598,16.4361,19.4979,8.9242,602383.1272,22.7906,22.6688,22.7297,20.1563,4.3917,22.3313,22.2836,22.3075,18.3632,10.5562,22.7906,22.7548,22.7727,20.3251,-14.9479,16.4344,16.4338,16.4341,-0.2555,-4.3917,16.4361,16.4344,16.4353,0.4038,-10.5562,16.4361,16.4348,16.4354,0.4974,14.9479,0.1000,7.8141,-518279.0000,602383.1272
5106.0000,16.0660,22.4126,0.0000,309004.5000,-309004.5000,14.8173,0.0000,53706.7081,53706.7081,723.6517,362711.2081,0.0000,-362711.2081,16.0548,21.7055,0.0000,92141.1000,-92141.1000,4.9429,0.0000,15589.6379,15589.6379,241.4039,107730.7379,0.0000,-107730.7379,22.2060,16.0137,19.1099,6.9918,471948.0660,22.4126,22.3468,22.3797,15.3486,3.2915,21.9618,21.9419,21.9518,13.4567,8.2344,22.4126,22.3947,22.4036,15.3060,-11.5258,16.0548,16.1457,16.1002,-4.8566,-3.2915,16.0137,16.0548,16.0342,-5.0189,-8.2344,16.0137,16.0433,16.0285,-5.0005,11.5258,0.1000,7.8141,-401145.6000,471948.0660
5107.0000,15.8640,22.2222,0.0000,296481.8000,-296481.8000,14.1803,0.0000,51271.8457,51271.8457,692.5440,347753.6457,0.0000,-347753.6457,15.8524,21.5105,0.0000,81177.2000,-81177.2000,4.3469,0.0000,13688.9308,13688.9308,212.2974,94866.1308,0.0000,-94866.1308,22.0178,15.8146,18.9162,6.5671,443279.7962,22.2222,22.1481,22.1851,13.2594,3.2778,21.7846,21.7576,21.7711,11.5430,7.6247,22.2222,22.1997,22.2110,13.2853,-10.9025,15.8524,15.9406,15.8965,-7.0811,-3.2778,15.8146,15.8524,15.8335,-7.0880,-7.6247,15.8146,15.8409,15.8278,-7.0609,10.9025,0.1000,7.8141,-377659.0000,443279.7962
5108.0000,15.4511,21.8086,0.0000,224341.4000,-224341.4000,10.7150,0.0000,38402.5275,38402.5275,523.3011,262743.9275,0.0000,-262743.9275,15.4289,21.0868,0.0000,56188.1000,-56188.1000,3.0060,0.0000,9410.3462,9410.3462,146.8068,65598.4462,0.0000,-65598.4462,21.6458,15.3303,18.4880,4.9516,334230.9512,21.8086,21.7951,21.8019,9.0060,2.5697,21.4132,21.4114,21.4123,7.5680,5.5756,21.8086,21.8063,21.8074,8.8059,-8.1453,15.4289,15.6174,15.5231,-11.2054,-2.5697,15.3303,15.4289,15.3796,-12.1410,-5.5756,15.3303,15.3987,15.3645,-12.2252,8.1453,0.1000,7.8141,-280529.5000,334230.9512
5109.0000,15.1843,21.5538,0.0000,212840.7000,-212840.7000,10.1369,0.0000,36196.2839,36196.2839,495.0693,249036.9839,0.0000,-249036.9839,15.1626,20.8280,0.0000,42570.4000,-42570.4000,2.2731,0.0000,7099.6246,7099.6246,111.0121,49670.0246,0.0000,-49670.0246,21.4107,15.0581,18.2344,4.5048,304071.5641,21.5538,21.5374,21.5456,6.7887,2.6213,21.2079,21.1990,21.2035,5.8712,4.8943,21.5538,21.5486,21.5512,6.6415,-7.5156,15.1626,15.3496,15.2561,-13.5681,-2.6213,15.0581,15.1626,15.1103,-14.3448,-4.8943,15.0581,15.1267,15.0924,-14.4437,7.5156,0.1000,7.8141,-255411.1000,304071.5641
5110.0000,14.9117,21.2866,0.0000,184080.9000,-184080.9000,8.7513,0.0000,31098.0574,31098.0574,427.3969,215178.9574,0.0000,-215178.9574,14.8892,20.5580,0.0000,30262.9000,-30262.9000,1.6140,0.0000,5025.5895,5025.5895,78.8237,35288.4895,0.0000,-35288.4895,21.1766,14.7413,17.9590,3.8115,257278.5030,21.2866,21.2923,21.2895,4.6024,2.3791,20.9955,20.9956,20.9955,4.1500,3.9931,21.2866,21.2901,21.2884,4.4020,-6.3722,14.8892,15.1157,15.0025,-15.7079,-2.3791,14.7413,14.8892,14.8153,-16.8881,-3.9931,14.7413,14.8355,14.7884,-17.0798,6.3722,0.1000,7.8141,-214343.8000,257278.5030
5111.0000,14.6958,21.0777,0.0000,170025.5000,-170025.5000,8.0682,0.0000,28573.7817,28573.7817,394.0364,198599.2817,0.0000,-198599.2817,14.6742,20.3471,0.0000,22835.1000,-22835.1000,1.2164,0.0000,3779.5949,3779.5949,59.4056,26614.6949,0.0000,-26614.6949,20.9891,14.5037,17.7464,3.4407,232244.0559,21.0777,21.0893,21.0835,3.0946,2.2839,20.8314,20.8333,20.8324,3.0046,3.5003,21.0777,21.0833,21.0805,2.9030,-5.7842,14.6742,14.9168,14.7955,-17.2244,-2.2839,14.5037,14.6742,14.5890,-18.4945,-3.5003,14.5037,14.6085,14.5561,-18.7324,5.7842,0.1000,7.8141,-192860.6000,232244.0559
5112.0000,14.4908,20.8774,0.0000,154571.4000,-154571.4000,7.3242,0.0000,25848.6587,25848.6587,357.7021,180420.0587,0.0000,-180420.0587,14.4746,20.1503,0.0000,13978.8000,-13978.8000,0.7439,0.0000,2306.7358,2306.7358,36.3321,16285.5358,0.0000,-16285.5358,20.8254,14.2577,17.5415,3.0278,204377.5415,20.8774,20.9030,20.8902,1.7091,2.1934,20.7123,20.7128,20.7126,2.3381,2.9374,20.8774,20.8898,20.8836,1.4978,-5.1308,14.4746,14.7385,14.6065,-18.5515,-2.1934,14.2577,14.4746,14.3661,-20.1101,-2.9374,14.2577,14.3849,14.3213,-20.4666,5.1308,0.1000,7.8141,-168550.2000,204377.5415
5113.0000,14.3576,20.7501,0.0000,148424.8000,-148424.8000,7.0233,0.0000,24741.6370,24741.6370,343.0077,173166.4370,0.0000,-173166.4370,14.3395,20.0185,0.0000,13851.0000,-13851.0000,0.7365,0.0000,2281.0242,2281.0242,35.9693,16132.0242,0.0000,-16132.0242,20.6956,14.1261,17.4109,2.9129,196622.0585,20.7501,20.7692,20.7597,1.0700,2.0956,20.5740,20.5853,20.5796,1.4256,2.8321,20.7501,20.7590,20.7546,0.8998,-4.9277,14.3395,14.6098,14.4747,-19.2111,-2.0956,14.1261,14.3395,14.2328,-20.6442,-2.8321,14.1261,14.2504,14.1883,-20.9581,4.9277,0.1000,7.8141,-162275.8000,196622.0585
5114.0000,14.2467,20.6424,0.0000,138352.8000,-138352.8000,6.5409,0.0000,23001.5858,23001.5858,319.4484,161354.3858,0.0000,-161354.3858,14.2274,19.9083,0.0000,13586.2000,-13586.2000,0.7220,0.0000,2233.6894,2233.6894,35.2616,15819.8894,0.0000,-15819.8894,20.5865,13.9976,17.2921,2.7345,184576.3723,20.6424,20.6630,20.6527,0.6002,1.9396,20.4583,20.4733,20.4658,0.7408,2.6616,20.6424,20.6521,20.6472,0.4380,-4.6013,14.2274,14.5171,14.3723,-19.6237,-1.9396,13.9976,14.2274,14.1125,-21.1836,-2.6616,13.9976,14.1327,14.0652,-21.5099,4.6013,0.1000,7.8141,-151939.0000,184576.3723
5115.0000,14.1413,20.5395,0.0000,128045.1000,-128045.1000,6.0492,0.0000,21234.4942,21234.4942,295.4310,149279.5942,0.0000,-149279.5942,14.1225,19.8048,0.0000,11706.3000,-11706.3000,0.6218,0.0000,1921.6397,1921.6397,30.3682,13627.9397,0.0000,-13627.9397,20.4918,13.8647,17.1782,2.5261,170514.7128,20.5395,20.5663,20.5529,0.1256,1.8091,20.3715,20.3864,20.3789,0.3472,2.4309,20.5395,20.5522,20.5458,-0.0449,-4.2400,14.1225,14.4361,14.2793,-20.0222,-1.8091,13.8647,14.1225,13.9936,-21.7972,-2.4309,13.8647,14.0156,13.9401,-22.1770,4.2400,0.1000,7.8141,-139751.4000,170514.7128
5116.0000,14.1304,20.5328,0.0000,151101.5000,-151101.5000,7.1334,0.0000,25051.5769,25051.5769,348.3849,176153.0769,0.0000,-176153.0769,14.1122,19.7968,0.0000,11873.1000,-11873.1000,0.6304,0.0000,1948.7236,1948.7236,30.7875,13821.8236,0.0000,-13821.8236,20.4704,13.9248,17.1976,2.9039,196011.3808,20.5328,20.5313,20.5321,0.5478,2.1677,20.3658,20.3617,20.3637,0.7516,2.7981,20.5328,20.5318,20.5323,0.4775,-4.9657,14.1122,14.3603,14.2362,-19.8841,-2.1677,13.9248,14.1122,14.0185,-20.7215,-2.7981,13.9248,14.0301,13.9774,-20.9250,4.9657,0.1000,7.8141,-162974.6000,196011.3808
5117.0000,14.1156,20.5182,0.0000,158646.8000,-158646.8000,7.4891,0.0000,26293.2606,26293.2606,365.7553,184940.0606,0.0000,-184940.0606,14.1055,19.7903,0.0000,8057.8000,-8057.8000,0.4278,0.0000,1322.3922,1322.3922,20.8934,9380.1922,0.0000,-9380.1922,20.4689,13.9141,17.1915,2.9653,200154.5199,20.5182,20.5127,20.5154,0.8322,2.3538,20.4016,20.3823,20.3919,1.5053,2.7816,20.5182,20.5158,20.5170,0.7719,-5.1353,14.1055,14.3260,14.2158,-19.6075,-2.3538,13.9141,14.1055,14.0098,-20.3661,-2.7816,13.9141,14.0192,13.9666,-20.6045,5.1353,0.1000,7.8141,-166704.6000,200154.5199
5118.0000,14.3333,20.7412,0.0000,243251.5000,-243251.5000,11.4818,0.0000,40525.1147,40525.1147,560.7539,283776.6147,0.0000,-283776.6147,14.3262,20.0138,0.0000,4069.1000,-4069.1000,0.2160,0.0000,669.9784,669.9784,10.5506,4739.0784,0.0000,-4739.0784,20.6731,14.2544,17.4637,4.2904,289601.5394,20.7412,20.6886,20.7149,3.6221,3.7553,20.6519,20.5923,20.6221,4.5222,3.9713,20.7412,20.7146,20.7279,3.6967,-7.7266,14.3262,14.4235,14.3749,-17.2786,-3.7553,14.2544,14.3262,14.2903,-16.6090,-3.9713,14.2544,14.2894,14.2719,-16.5444,7.7266,0.1000,7.8141,-247320.6000,289601.5394
5119.0000,14.5893,20.9935,0.0000,294670.8000,-294670.8000,13.9289,0.0000,49394.0712,49394.0712,680.2673,344064.8712,0.0000,-344064.8712,14.5860,20.2715,0.0000,4864.2000,-4864.2000,0.2585,0.0000,804.0279,804.0279,12.6238,5668.2279,0.0000,-5668.2279,20.9166,14.5424,17.7295,5.1674,348800.8134,20.9935,20.9286,20.9611,6.4752,4.5568,20.8934,20.8292,20.8613,7.1420,4.8153,20.9935,20.9615,20.9775,6.5682,-9.3721,14.5860,14.6409,14.6135,-14.4192,-4.5568,14.5424,14.5860,14.5642,-13.5812,-4.8153,14.5424,14.5641,14.5533,-13.4736,9.3721,0.1000,7.8141,-299535.0000,348800.8134
5120.0000,15.0510,21.4546,0.0000,317321.2000,-317321.2000,15.0252,0.0000,53789.1986,53789.1986,733.8071,371110.3986,0.0000,-371110.3986,15.0491,20.7340,0.0000,70650.5000,-70650.5000,3.7585,0.0000,11761.7208,11761.7208,183.5576,82412.2208,0.0000,-82412.2208,21.2393,15.0542,18.1467,6.6385,448101.5627,21.4546,21.3189,21.3867,11.1419,3.7556,21.0263,20.9875,21.0069,8.3512,7.5141,21.4546,21.4071,21.4309,11.5517,-11.2696,15.0491,15.0544,15.0518,-9.5328,-3.7556,15.0542,15.0491,15.0517,-8.2968,-7.5141,15.0542,15.0498,15.0520,-8.0892,11.2696,0.1000,7.8141,-387971.7000,448101.5627
5121.0000,15.3662,21.7571,0.0000,330998.7000,-330998.7000,15.7216,0.0000,56541.8594,56541.8594,767.8153,387540.5594,0.0000,-387540.5594,15.3653,21.0429,0.0000,93138.7000,-93138.7000,4.9648,0.0000,15582.9846,15582.9846,242.4704,108721.6846,0.0000,-108721.6846,21.5158,15.3670,18.4414,7.2681,490598.1841,21.7571,21.6147,21.6859,13.7068,3.5856,21.2827,21.2345,21.2586,10.8497,8.5504,21.7571,21.7140,21.7356,14.1173,-12.1360,15.3653,15.3686,15.3669,-6.7595,-3.5856,15.3670,15.3653,15.3661,-5.7413,-8.5504,15.3670,15.3655,15.3662,-5.5795,12.1360,0.1000,7.8141,-424137.4000,490598.1841
5122.0000,15.6139,21.9970,0.0000,344458.3000,-344458.3000,16.3959,0.0000,59201.0518,59201.0518,800.7487,403659.3518,0.0000,-403659.3518,15.6136,21.2865,0.0000,106024.5000,-106024.5000,5.6596,0.0000,17809.6604,17809.6604,276.4042,123834.1604,0.0000,-123834.1604,21.7464,15.6164,18.6814,7.7255,521468.7156,21.9970,21.8505,21.9237,15.4605,3.5788,21.5050,21.4567,21.4809,12.7413,9.2383,21.9970,21.9552,21.9761,15.8593,-12.8171,15.6136,15.6134,15.6135,-4.9144,-3.5788,15.6164,15.6136,15.6150,-3.9894,-9.2383,15.6164,15.6141,15.6152,-3.8493,12.8171,0.1000,7.8141,-450482.8000,521468.7156
5123.0000,15.8294,22.2066,0.0000,357183.6000,-357183.6000,17.0304,0.0000,61716.2842,61716.2842,831.7384,418899.8842,0.0000,-418899.8842,15.8298,21.4993,0.0000,115864.6000,-115864.6000,6.1918,0.0000,19531.0828,19531.0828,302.3964,135395.6828,0.0000,-135395.6828,21.9502,15.8346,18.8924,8.1151,547765.9493,22.2066,22.0558,22.1312,16.8747,3.6129,21.7043,21.6560,21.6802,14.2706,9.8047,22.2066,22.1652,22.1859,17.2699,-13.4175,15.8298,15.8239,15.8269,-3.4468,-3.6129,15.8346,15.8298,15.8322,-2.5630,-9.8047,15.8346,15.8309,15.8327,-2.4359,13.4175,0.1000,7.8141,-473048.2000,547765.9493
5124.0000,15.9793,22.3506,0.0000,368289.9000,-368289.9000,17.5860,0.0000,63872.7565,63872.7565,858.8720,432162.6565,0.0000,-432162.6565,15.9794,21.6452,0.0000,113427.9000,-113427.9000,6.0676,0.0000,19167.3239,19167.3239,296.3306,132595.2239,0.0000,-132595.2239,22.1039,15.9821,19.0430,8.2741,558503.7506,22.3506,22.2114,22.2810,17.6275,3.8395,21.8646,21.8162,21.8404,15.3002,9.9071,22.3506,22.3113,22.3310,17.9397,-13.7465,15.9794,15.9771,15.9782,-2.6926,-3.8395,15.9821,15.9794,15.9807,-1.9145,-9.9071,15.9821,15.9799,15.9810,-1.8026,13.7465,0.1000,7.8141,-481717.8000,558503.7506
5125.0000,16.1632,22.5323,0.0000,379615.3000,-379615.3000,18.1456,0.0000,66139.5502,66139.5502,886.2008,445754.8502,0.0000,-445754.8502,16.1648,21.8292,0.0000,125992.2000,-125992.2000,6.7443,0.0000,21356.0002,21356.0002,329.3831,147348.2002,0.0000,-147348.2002,22.2743,16.1725,19.2234,8.6782,585780.6284,22.5323,22.3801,22.4562,18.7968,3.8004,22.0278,21.9794,22.0036,16.4068,10.5448,22.5323,22.4911,22.5117,19.1671,-14.3452,16.1648,16.1504,16.1576,-1.4823,-3.8004,16.1725,16.1648,16.1686,-0.6500,-10.5448,16.1725,16.1666,16.1695,-0.5397,14.3452,0.1000,7.8141,-505607.5000,585780.6284
5126.0000,16.3365,22.7015,0.0000,393746.3000,-393746.3000,18.8451,0.0000,68899.7024,68899.7024,920.3628,462646.0024,0.0000,-462646.0024,16.3389,22.0008,0.0000,132515.4000,-132515.4000,7.0997,0.0000,22527.2266,22527.2266,346.7378,155042.6266,0.0000,-155042.6266,22.4421,16.3482,19.3951,9.0342,609810.4059,22.7015,22.5476,22.6246,19.8704,3.9151,22.1952,22.1460,22.1706,17.5543,11.0148,22.7015,22.6605,22.6810,20.2321,-14.9299,16.3389,16.3188,16.3288,-0.3869,-3.9151,16.3482,16.3389,16.3435,0.4324,-11.0148,16.3482,16.3411,16.3447,0.5368,14.9299,0.1000,7.8141,-526261.7000,609810.4059
5127.0000,16.5039,22.8653,0.0000,407044.0000,-407044.0000,19.5050,0.0000,71526.7478,71526.7478,952.5950,478570.7478,0.0000,-478570.7478,16.5071,22.1666,0.0000,139762.9000,-139762.9000,7.4942,0.0000,23826.8480,23826.8480,366.0031,163589.7480,0.0000,-163589.7480,22.6037,16.5180,19.5608,9.3888,633740.7996,22.8653,22.7090,22.7871,20.8762,4.0036,22.3555,22.3063,22.3309,18.6015,11.4978,22.8653,22.8243,22.8448,21.2370,-15.5014,16.5071,16.4815,16.4943,0.6424,-4.0036,16.5180,16.5071,16.5125,1.4551,-11.4978,16.5180,16.5097,16.5139,1.5547,15.5014,0.1000,7.8141,-546806.9000,633740.7996
5128.0000,16.6387,22.9959,0.0000,413497.1000,-413497.1000,19.8375,0.0000,72907.8895,72907.8895,968.8317,486404.9895,0.0000,-486404.9895,16.6420,22.2989,0.0000,145246.3000,-145246.3000,7.7945,0.0000,24818.5757,24818.5757,380.6688,170064.8757,0.0000,-170064.8757,22.7332,16.6525,19.6928,9.6010,648064.4751,22.9959,22.8401,22.9180,21.5046,4.0143,22.4829,22.4350,22.4589,19.2530,11.8088,22.9959,22.9558,22.9758,21.8544,-15.8232,16.6420,16.6161,16.6291,1.3070,-4.0143,16.6525,16.6420,16.6472,2.0735,-11.8088,16.6525,16.6445,16.6485,2.1661,15.8232,0.1000,7.8141,-558743.4000,648064.4751
5129.0000,16.7527,23.1065,0.0000,430850.2000,-430850.2000,20.6896,0.0000,76186.4956,76186.4956,1010.4469,507036.6956,0.0000,-507036.6956,16.7557,22.4105,0.0000,138938.5000,-138938.5000,7.4608,0.0000,23787.0327,23787.0327,364.3741,162725.5327,0.0000,-162725.5327,22.8562,16.7661,19.8112,9.7961,661233.7250,23.1065,22.9633,23.0349,22.0259,4.4096,22.6158,22.5664,22.5911,20.0094,11.8704,23.1065,23.0675,23.0870,22.2959,-16.2800,16.7557,16.7317,16.7437,1.7870,-4.4096,16.7661,16.7557,16.7609,2.5078,-11.8704,16.7661,16.7584,16.7623,2.5965,16.2800,0.1000,7.8141,-569788.7000,661233.7250
5130.0000,16.3988,22.7390,0.0000,337039.7000,-337039.7000,16.1978,0.0000,59069.1382,59069.1382,791.0738,396108.8382,0.0000,-396108.8382,16.3901,22.0367,0.0000,109589.0000,-109589.0000,5.8880,0.0000,18645.8818,18645.8818,287.5623,128234.8818,0.0000,-128234.8818,22.5180,16.3603,19.4391,7.7710,524539.2370,22.7390,22.6603,22.6996,17.1429,3.4366,22.2665,22.2432,22.2548,15.1232,9.3246,22.7390,22.7187,22.7289,17.1399,-12.7612,16.3901,16.4601,16.4251,-2.8971,-3.4366,16.3603,16.3901,16.3752,-3.0129,-9.3246,16.3603,16.3823,16.3713,-2.9923,12.7612,0.1000,7.8141,-446628.7000,524539.2370
5131.0000,16.1596,22.5099,0.0000,313687.2000,-313687.2000,15.0381,0.0000,54648.0353,54648.0353,734.4341,368335.2353,0.0000,-368335.2353,16.1489,21.8021,0.0000,94073.1000,-94073.1000,5.0455,0.0000,15941.4167,15941.4167,246.4134,110014.5167,0.0000,-110014.5167,22.2957,16.1161,19.2059,7.0917,478689.6691,22.5099,22.4327,22.4713,14.4928,3.3309,22.0529,22.0270,22.0399,12.6558,8.3763,22.5099,22.4880,22.4990,14.5158,-11.7072,16.1489,16.2298,16.1894,-5.6724,-3.3309,16.1161,16.1489,16.1325,-5.7598,-8.3763,16.1161,16.1396,16.1278,-5.7414,11.7072,0.1000,7.8141,-407760.3000,478689.6691
5132.0000,15.6808,22.0306,0.0000,231884.2000,-231884.2000,11.0979,0.0000,39919.1790,39919.1790,542.0042,271803.3790,0.0000,-271803.3790,15.6577,21.3107,0.0000,62174.7000,-62174.7000,3.3308,0.0000,10451.3667,10451.3667,162.6732,72626.0667,0.0000,-72626.0667,21.8642,15.5608,18.7125,5.1969,350793.5865,22.0306,22.0245,22.0275,9.4886,2.5890,21.6229,21.6244,21.6236,7.9764,5.9199,22.0306,22.0309,22.0307,9.2406,-8.5089,15.6577,15.8508,15.7543,-10.5742,-2.5890,15.5608,15.6577,15.6093,-11.6653,-5.9199,15.5608,15.6291,15.5949,-11.7597,8.5089,0.1000,7.8141,-294058.9000,350793.5865
5133.0000,15.3637,21.7273,0.0000,216810.9000,-216810.9000,10.3422,0.0000,37033.8600,37033.8600,505.0981,253844.7600,0.0000,-253844.7600,15.3413,21.0031,0.0000,44212.0000,-44212.0000,2.3632,0.0000,7394.2621,7394.2621,115.4127,51606.2621,0.0000,-51606.2621,21.5879,15.2338,18.4108,4.6130,311378.6570,21.7273,21.7203,21.7238,6.7968,2.6597,21.3829,21.3773,21.3801,5.9601,5.0228,21.7273,21.7255,21.7264,6.6042,-7.6825,15.3413,15.5341,15.4377,-13.4424,-2.6597,15.2338,15.3413,15.2875,-14.3862,-5.0228,15.2338,15.3048,15.2693,-14.5078,7.6825,0.1000,7.8141,-261022.9000,311378.6570
5134.0000,15.0457,21.4158,0.0000,185066.4000,-185066.4000,8.8088,0.0000,31366.6092,31366.6092,430.2095,216433.0092,0.0000,-216433.0092,15.0238,20.6896,0.0000,28380.6000,-28380.6000,1.5148,0.0000,4722.8607,4722.8607,73.9798,33103.4607,0.0000,-33103.4607,21.3203,14.8646,18.0924,3.8083,257057.3698,21.4158,21.4344,21.4251,4.2344,2.4314,21.1485,21.1519,21.1502,4.0874,3.9461,21.4158,21.4246,21.4202,3.9843,-6.3775,15.0238,15.2575,15.1406,-15.9713,-2.4314,14.8646,15.0238,14.9442,-17.3586,-3.9461,14.8646,14.9649,14.9148,-17.5969,6.3775,0.1000,7.8141,-213447.0000,257057.3698
5135.0000,14.8081,21.1868,0.0000,169687.5000,-169687.5000,8.0594,0.0000,28594.5888,28594.5888,393.6088,198282.0888,0.0000,-198282.0888,14.7867,20.4576,0.0000,22002.8000,-22002.8000,1.1727,0.0000,3648.1084,3648.1084,57.2741,25650.9084,0.0000,-25650.9084,21.1088,14.6074,17.8581,3.4297,231506.9280,21.1868,21.2086,21.1977,2.6234,2.2956,20.9546,20.9630,20.9588,2.7055,3.4683,21.1868,21.1966,21.1917,2.3975,-5.7639,14.7867,15.0371,14.9119,-17.5954,-2.2956,14.6074,14.7867,14.6970,-19.0403,-3.4683,14.6074,14.7170,14.6622,-19.3120,5.7639,0.1000,7.8141,-191690.3000,231506.9280
5136.0000,14.5944,20.9785,0.0000,152132.0000,-152132.0000,7.2140,0.0000,25504.2156,25504.2156,352.3225,177636.2156,0.0000,-177636.2156,14.5752,20.2494,0.0000,15916.3000,-15916.3000,0.8474,0.0000,2630.4528,2630.4528,41.3879,18546.7528,0.0000,-18546.7528,20.9254,14.3546,17.6400,3.0268,204308.1816,20.9785,21.0125,20.9955,1.2622,2.1222,20.7947,20.8075,20.8011,1.6990,2.9696,20.9785,20.9942,20.9863,1.0233,-5.0918,14.5752,14.8542,14.7147,-18.8924,-2.1222,14.3546,14.5752,14.4649,-20.6271,-2.9696,14.3546,14.4861,14.4203,-20.9878,5.0918,0.1000,7.8141,-168048.3000,204308.1816
5137.0000,14.4210,20.8104,0.0000,144328.8000,-144328.8000,6.8342,0.0000,24095.4057,24095.4057,333.7726,168424.2057,0.0000,-168424.2057,14.4075,20.0848,0.0000,9935.1000,-9935.1000,0.5285,0.0000,1637.8067,1637.8067,25.8113,11572.9067,0.0000,-11572.9067,20.7833,14.1583,17.4708,2.7872,188136.2430,20.8104,20.8479,20.8292,0.2897,2.1019,20.6946,20.7021,20.6983,1.2982,2.6304,20.8104,20.8284,20.8194,0.0671,-4.7323,14.4075,14.6930,14.5502,-19.8510,-2.1019,14.1583,14.4075,14.2829,-21.6430,-2.6304,14.1583,14.3002,14.2292,-22.0770,4.7323,0.1000,7.8141,-154263.9000,188136.2430
5138.0000,14.2964,20.6905,0.0000,132639.2000,-132639.2000,6.2734,0.0000,22077.8767,22077.8767,306.3850,154717.0767,0.0000,-154717.0767,14.2776,19.9574,0.0000,12174.4000,-12174.4000,0.6472,0.0000,2003.0672,2003.0672,31.6064,14177.4672,0.0000,-14177.4672,20.6533,14.0224,17.3379,2.6222,176996.5745,20.6905,20.7267,20.7086,-0.2054,1.8754,20.5293,20.5594,20.5444,0.1556,2.5226,20.6905,20.7072,20.6988,-0.4105,-4.3980,14.2776,14.5904,14.4340,-20.3014,-1.8754,14.0224,14.2776,14.1500,-22.1642,-2.5226,14.0224,14.1710,14.0967,-22.5539,4.3980,0.1000,7.8141,-144813.6000,176996.5745
5139.0000,14.1805,20.5774,0.0000,122688.6000,-122688.6000,5.7980,0.0000,20365.1980,20365.1980,283.1655,143053.7980,0.0000,-143053.7980,14.1642,19.8458,0.0000,9562.0000,-9562.0000,0.5080,0.0000,1570.6072,1570.6072,24.8107,11132.6072,0.0000,-11132.6072,20.5509,13.8741,17.2125,2.4059,162395.1276,20.5774,20.6199,20.5987,-0.6889,1.7633,20.4468,20.4681,20.4574,-0.1263,2.2713,20.5774,20.5975,20.5875,-0.8981,-4.0347,14.1642,14.4988,14.3315,-20.7074,-1.7633,13.8741,14.1642,14.0192,-22.7938,-2.2713,13.8741,14.0414,13.9578,-23.2583,4.0347,0.1000,7.8141,-132250.6000,162395.1276
5140.0000,14.1713,20.5729,0.0000,145557.9000,-145557.9000,6.8735,0.0000,24155.9724,24155.9724,335.6903,169713.8724,0.0000,-169713.8724,14.1504,19.8345,0.0000,12609.9000,-12609.9000,0.6696,0.0000,2070.8202,2070.8202,32.7037,14680.7202,0.0000,-14680.7202,20.5154,13.9528,17.2341,2.8286,190931.7161,20.5729,20.5807,20.5768,-0.1823,2.0680,20.3982,20.4094,20.4038,-0.1163,2.7376,20.5729,20.5758,20.5744,-0.2727,-4.8055,14.1504,14.4194,14.2849,-20.5207,-2.0680,13.9528,14.1504,14.0516,-21.5161,-2.7376,13.9528,14.0645,14.0087,-21.7256,4.8055,0.1000,7.8141,-158167.8000,190931.7161
5141.0000,14.1567,20.5583,0.0000,152978.4000,-152978.4000,7.2235,0.0000,25378.5892,25378.5892,352.7821,178356.9892,0.0000,-178356.9892,14.1443,19.8286,0.0000,9231.3000,-9231.3000,0.4902,0.0000,1515.8427,1515.8427,23.9400,10747.1427,0.0000,-10747.1427,20.5097,13.9427,17.2262,2.8945,195377.8278,20.5583,20.5605,20.5594,0.1631,2.2444,20.4293,20.4191,20.4242,0.6716,2.7346,20.5583,20.5595,20.5589,0.0884,-4.9790,14.1443,14.3824,14.2633,-20.1873,-2.2444,13.9427,14.1443,14.0435,-21.0928,-2.7346,13.9427,14.0549,13.9988,-21.3400,4.9790,0.1000,7.8141,-162209.7000,195377.8278
5142.0000,14.3582,20.7649,0.0000,237226.1000,-237226.1000,11.2005,0.0000,39544.9117,39544.9117,547.0121,276771.0117,0.0000,-276771.0117,14.3511,20.0380,0.0000,3140.6000,-3140.6000,0.1668,0.0000,517.2928,517.2928,8.1445,3657.8928,0.0000,-3657.8928,20.7045,14.2694,17.4870,4.1798,282136.4972,20.7649,20.7194,20.7421,2.8062,3.6779,20.6898,20.6318,20.6608,3.8609,3.8447,20.7649,20.7416,20.7533,2.8673,-7.5226,14.3511,14.4582,14.4046,-18.0187,-3.6779,14.2694,14.3511,14.3103,-17.4505,-3.8447,14.2694,14.3094,14.2894,-17.4099,7.5226,0.1000,7.8141,-240366.7000,282136.4972
5143.0000,14.6043,21.0079,0.0000,290062.7000,-290062.7000,13.7134,0.0000,48639.3017,48639.3017,669.7402,338702.0017,0.0000,-338702.0017,14.6014,20.2865,0.0000,2282.9000,-2282.9000,0.1213,0.0000,377.4401,377.4401,5.9253,2660.3401,0.0000,-2660.3401,20.9413,14.5505,17.7459,5.0521,341014.0166,21.0079,20.9487,20.9783,5.6165,4.5307,20.9314,20.8684,20.8999,6.5312,4.6520,21.0079,20.9782,20.9931,5.6972,-9.1827,14.6014,14.6625,14.6320,-15.2164,-4.5307,14.5505,14.6014,14.5760,-14.4501,-4.6520,14.5505,14.5756,14.5631,-14.3599,9.1827,0.1000,7.8141,-292345.6000,341014.0166
5144.0000,15.0523,21.4553,0.0000,313454.8000,-313454.8000,14.8436,0.0000,53135.5511,53135.5511,724.9391,366590.3511,0.0000,-366590.3511,15.0495,20.7341,0.0000,65118.6000,-65118.6000,3.4644,0.0000,10840.8483,10840.8483,169.1962,75959.4483,0.0000,-75959.4483,21.2509,15.0503,18.1506,6.4866,437848.2025,21.4553,21.3289,21.3921,10.2153,3.7931,21.0449,21.0089,21.0269,7.5595,7.2575,21.4553,21.4098,21.4326,10.5879,-11.0506,15.0495,15.0628,15.0561,-10.4240,-3.7931,15.0503,15.0495,15.0499,-9.2607,-7.2575,15.0503,15.0487,15.0495,-9.0567,11.0506,0.1000,7.8141,-378573.4000,437848.2025
5145.0000,15.3643,21.7552,0.0000,328161.7000,-328161.7000,15.5869,0.0000,56054.7354,56054.7354,761.2413,384216.4354,0.0000,-384216.4354,15.3626,21.0402,0.0000,87514.0000,-87514.0000,4.6649,0.0000,14641.2941,14641.2941,227.8279,102155.2941,0.0000,-102155.2941,21.5227,15.3613,18.4420,7.1301,481279.1837,21.7552,21.6217,21.6885,12.8225,3.6407,21.2951,21.2484,21.2717,10.0500,8.3056,21.7552,21.7135,21.7344,13.1988,-11.9463,15.3626,15.3725,15.3675,-7.6145,-3.6407,15.3613,15.3626,15.3620,-6.6576,-8.3056,15.3613,15.3619,15.3616,-6.4988,11.9463,0.1000,7.8141,-415675.7000,481279.1837
5146.0000,15.6117,21.9947,0.0000,341667.5000,-341667.5000,16.2628,0.0000,58718.1091,58718.1091,794.2512,400385.6091,0.0000,-400385.6091,15.6105,21.2835,0.0000,101140.2000,-101140.2000,5.3988,0.0000,16988.3745,16988.3745,263.6678,118128.5745,0.0000,-118128.5745,21.7510,15.6109,18.6810,7.6000,513002.1215,21.9947,21.8561,21.9254,14.6257,3.6214,21.5134,21.4664,21.4899,11.9567,9.0201,21.9947,21.9541,21.9744,14.9972,-12.6415,15.6105,15.6162,15.6134,-5.7151,-3.6214,15.6109,15.6105,15.6107,-4.8482,-9.0201,15.6109,15.6104,15.6106,-4.7115,12.6415,0.1000,7.8141,-442807.7000,513002.1215
5147.0000,15.8276,22.2049,0.0000,354239.3000,-354239.3000,16.8898,0.0000,61204.7868,61204.7868,824.8694,415444.0868,0.0000,-415444.0868,15.8273,21.4968,0.0000,111862.4000,-111862.4000,5.9778,0.0000,18855.6596,18855.6596,291.9470,130718.0596,0.0000,-130718.0596,21.9536,15.8300,18.8918,8.0016,540106.0120,22.2049,22.0606,22.1328,16.0862,3.6373,21.7101,21.6630,21.6866,13.5087,9.6151,22.2049,22.1644,22.1847,16.4606,-13.2525,15.8273,15.8268,15.8270,-4.1956,-3.6373,15.8300,15.8273,15.8287,-3.3680,-9.6151,15.8300,15.8278,15.8289,-3.2448,13.2525,0.1000,7.8141,-466101.7000,540106.0120
5148.0000,15.9770,22.3484,0.0000,365248.6000,-365248.6000,17.4406,0.0000,63341.7315,63341.7315,851.7689,428590.3315,0.0000,-428590.3315,15.9764,21.6423,0.0000,109925.1000,-109925.1000,5.8801,0.0000,18574.5211,18574.5211,287.1761,128499.6211,0.0000,-128499.6211,22.1063,15.9772,19.0417,8.1674,551298.1880,22.3484,22.2149,22.2816,16.8666,3.8535,21.8690,21.8217,21.8453,14.5678,9.7336,22.3484,22.3101,22.3292,17.1629,-13.5871,15.9764,15.9791,15.9778,-3.4102,-3.8535,15.9772,15.9764,15.9768,-2.6880,-9.7336,15.9772,15.9765,15.9768,-2.5810,13.5871,0.1000,7.8141,-475173.7000,551298.1880
5149.0000,16.1638,22.5330,0.0000,377043.0000,-377043.0000,18.0223,0.0000,65692.3283,65692.3283,880.1820,442735.3283,0.0000,-442735.3283,16.1648,21.8293,0.0000,123256.6000,-123256.6000,6.5978,0.0000,20892.3186,20892.3186,322.2270,144148.9186,0.0000,-144148.9186,22.2783,16.1710,19.2246,8.5918,579947.2028,22.5330,22.3855,22.4592,18.0998,3.8082,22.0329,21.9855,22.0092,15.7220,10.4060,22.5330,22.4926,22.5128,18.4581,-14.2142,16.1648,16.1546,16.1597,-2.1356,-3.8082,16.1710,16.1648,16.1679,-1.3525,-10.4060,16.1710,16.1663,16.1686,-1.2464,14.2142,0.1000,7.8141,-500299.6000,579947.2028
5150.0000,16.3455,22.7107,0.0000,392242.8000,-392242.8000,18.7732,0.0000,68652.0553,68652.0553,916.8521,460894.8553,0.0000,-460894.8553,16.3475,22.0095,0.0000,131150.1000,-131150.1000,7.0266,0.0000,22298.3675,22298.3675,343.1655,153448.4675,0.0000,-153448.4675,22.4530,16.3559,19.4044,8.9883,606713.0532,22.7107,22.5597,22.6352,19.2892,3.9155,22.2064,22.1580,22.1822,16.9728,10.9421,22.7107,22.6702,22.6904,19.6473,-14.8576,16.3475,16.3299,16.3387,-0.9224,-3.9155,16.3559,16.3475,16.3517,-0.1407,-10.9421,16.3559,16.3496,16.3527,-0.0402,14.8576,0.1000,7.8141,-523392.9000,606713.0532
5151.0000,16.5199,22.8813,0.0000,406122.4000,-406122.4000,19.4621,0.0000,71393.5565,71393.5565,950.4978,477515.9565,0.0000,-477515.9565,16.5228,22.1824,0.0000,139231.5000,-139231.5000,7.4660,0.0000,23742.6004,23742.6004,364.6265,162974.1004,0.0000,-162974.1004,22.6207,16.5330,19.5769,9.3671,632280.2313,22.8813,22.7272,22.8042,20.3818,3.9987,22.3724,22.3239,22.3482,18.1029,11.4647,22.8813,22.8408,22.8610,20.7408,-15.4634,16.5228,16.4992,16.5110,0.1964,-3.9987,16.5330,16.5228,16.5279,0.9725,-11.4647,16.5330,16.5253,16.5292,1.0681,15.4634,0.1000,7.8141,-545353.9000,632280.2313
5152.0000,16.6588,23.0157,0.0000,412509.7000,-412509.7000,19.7924,0.0000,72770.5970,72770.5970,966.6267,485280.2970,0.0000,-485280.2970,16.6618,22.3185,0.0000,145361.6000,-145361.6000,7.8012,0.0000,24846.6837,24846.6837,380.9998,170208.2837,0.0000,-170208.2837,22.7535,16.6715,19.7125,9.5897,647301.6425,23.0157,22.8617,22.9387,21.0551,3.9970,22.5025,22.4555,22.4790,18.7951,11.7983,23.0157,22.9761,22.9959,21.4041,-15.7953,16.6618,16.6379,16.6498,0.9090,-3.9970,16.6715,16.6618,16.6666,1.6369,-11.7983,16.6715,16.6641,16.6678,1.7251,15.7953,0.1000,7.8141,-557871.3000,647301.6425
5153.0000,16.7592,23.1123,0.0000,428071.3000,-428071.3000,20.5591,0.0000,75707.5731,75707.5731,1004.0714,503778.8731,0.0000,-503778.8731,16.7616,22.4160,0.0000,136931.3000,-136931.3000,7.3537,0.0000,23445.7733,23445.7733,359.1446,160377.0733,0.0000,-160377.0733,22.8648,16.7702,19.8175,9.7206,656141.7551,23.1123,22.9738,23.0431,21.4266,4.4018,22.6248,22.5766,22.6007,19.4315,11.7555,23.1123,23.0744,23.0933,21.6799,-16.1573,16.7616,16.7423,16.7519,1.2372,-4.4018,16.7702,16.7616,16.7659,1.8953,-11.7555,16.7702,16.7638,16.7670,1.9777,16.1573,0.1000,7.8141,-565002.6000,656141.7551
5154.0000,16.3807,22.7202,0.0000,332571.4000,-332571.4000,15.9838,0.0000,58259.5257,58259.5257,780.6220,390830.9257,0.0000,-390830.9257,16.3710,22.0170,0.0000,104047.7000,-104047.7000,5.5905,0.0000,17697.3449,17697.3449,273.0297,121745.0449,0.0000,-121745.0449,22.5077,16.3361,19.4219,7.6082,513550.7172,22.7202,22.6516,22.6859,16.3118,3.4644,22.2598,22.2387,22.2493,14.3937,9.0549,22.7202,22.7023,22.7112,16.2691,-12.5193,16.3710,16.4498,16.4104,-3.6934,-3.4644,16.3361,16.3710,16.3536,-3.9122,-9.0549,16.3361,16.3616,16.3489,-3.9042,12.5193,0.1000,7.8141,-436619.1000,513550.7172
5155.0000,16.1530,22.5040,0.0000,312721.1000,-312721.1000,14.9898,0.0000,54470.8148,54470.8148,732.0794,367191.9148,0.0000,-367191.9148,16.1421,21.7957,0.0000,90990.5000,-90990.5000,4.8797,0.0000,15417.2832,15417.2832,238.3171,106407.7832,0.0000,-106407.7832,22.2949,16.1075,19.2012,7.0250,474184.5062,22.5040,22.4311,22.4676,13.8493,3.3700,22.0553,22.0303,22.0428,12.0800,8.2498,22.5040,22.4828,22.4934,13.8625,-11.6198,16.1421,16.2254,16.1837,-6.2917,-3.3700,16.1075,16.1421,16.1248,-6.4143,-8.2498,16.1075,16.1320,16.1198,-6.4020,11.6198,0.1000,7.8141,-403711.6000,474184.5062
5156.0000,15.6742,22.0241,0.0000,230621.0000,-230621.0000,11.0370,0.0000,39695.2449,39695.2449,539.0271,270316.2449,0.0000,-270316.2449,15.6512,21.3043,0.0000,58830.1000,-58830.1000,3.1516,0.0000,9888.1055,9888.1055,153.9175,68718.2055,0.0000,-68718.2055,21.8669,15.5488,18.7079,5.1223,345756.6482,22.0241,22.0241,22.0241,8.8688,2.6285,21.6316,21.6348,21.6332,7.4982,5.7800,22.0241,22.0264,22.0253,8.6055,-8.4085,15.6512,15.8471,15.7492,-11.1658,-2.6285,15.5488,15.6512,15.6000,-12.3221,-5.7800,15.5488,15.6202,15.5845,-12.4332,8.4085,0.1000,7.8141,-289451.1000,345756.6482
5157.0000,15.3610,21.7248,0.0000,215684.3000,-215684.3000,10.2880,0.0000,36838.9885,36838.9885,502.4507,252523.2885,0.0000,-252523.2885,15.3388,21.0008,0.0000,41933.0000,-41933.0000,2.2413,0.0000,7012.8321,7012.8321,109.4602,48945.8321,0.0000,-48945.8321,21.5934,15.2265,18.4099,4.5582,307679.6945,21.7248,21.7226,21.7237,6.2362,2.6823,21.3940,21.3904,21.3922,5.5165,4.9235,21.7248,21.7247,21.7248,6.0345,-7.6058,15.3388,15.5343,15.4365,-13.9673,-2.6823,15.2265,15.3388,15.2827,-14.9687,-4.9235,15.2265,15.2999,15.2632,-15.1049,7.6058,0.1000,7.8141,-257617.3000,307679.6945
5158.0000,15.0501,21.4205,0.0000,184437.2000,-184437.2000,8.7787,0.0000,31263.3291,31263.3291,428.7390,215700.5291,0.0000,-215700.5291,15.0286,20.6946,0.0000,27245.0000,-27245.0000,1.4542,0.0000,4534.2240,4534.2240,71.0189,31779.2240,0.0000,-31779.2240,21.3310,14.8651,18.0981,3.7807,255196.7229,21.4205,21.4426,21.4315,3.7624,2.4415,21.1634,21.1689,21.1661,3.6937,3.8957,21.4205,21.4306,21.4256,3.5085,-6.3372,15.0286,15.2644,15.1465,-16.4024,-2.4415,14.8651,15.0286,14.9468,-17.8400,-3.8957,14.8651,14.9675,14.9163,-18.0915,6.3372,0.1000,7.8141,-211682.2000,255196.7229
5159.0000,14.8169,21.1955,0.0000,168338.7000,-168338.7000,7.9956,0.0000,28373.2929,28373.2929,390.4918,196711.9929,0.0000,-196711.9929,14.7951,20.4660,0.0000,21826.1000,-21826.1000,1.1633,0.0000,3619.2814,3619.2814,56.8153,25445.3814,0.0000,-25445.3814,21.1209,14.6116,17.8663,3.4066,229948.0912,21.1955,21.2213,21.2084,2.2029,2.2774,20.9659,20.9780,20.9720,2.2780,3.4408,21.1955,21.2069,21.2012,1.9704,-5.7182,14.7951,15.0506,14.9229,-17.9675,-2.2774,14.6116,14.7951,14.7034,-19.4803,-3.4408,14.6116,14.7238,14.6677,-19.7613,5.7182,0.1000,7.8141,-190164.8000,229948.0912
5160.0000,14.6000,20.9838,0.0000,150296.2000,-150296.2000,7.1274,0.0000,25199.8461,25199.8461,348.0913,175496.0461,0.0000,-175496.0461,14.5815,20.2556,0.0000,14914.9000,-14914.9000,0.7942,0.0000,2465.1896,2465.1896,38.7853,17380.0896,0.0000,-17380.0896,20.9387,14.3506,17.6447,2.9821,201291.6282,20.9838,21.0241,21.0040,0.8118,2.1111,20.8140,20.8287,20.8214,1.3684,2.9052,20.9838,21.0025,20.9931,0.5599,-5.0163,14.5815,14.8672,14.7244,-19.2865,-2.1111,14.3506,14.5815,14.4661,-21.1323,-2.9052,14.3506,14.4875,14.4190,-21.5220,5.0163,0.1000,7.8141,-165211.1000,201291.6282
5161.0000,14.4270,20.8164,0.0000,142568.7000,-142568.7000,6.7511,0.0000,23804.9969,23804.9969,329.7146,166373.6969,0.0000,-166373.6969,14.4144,20.0917,0.0000,9163.8000,-9163.8000,0.4875,0.0000,1510.8136,1510.8136,23.8081,10674.6136,0.0000,-10674.6136,20.7971,14.1551,17.4761,2.7472,185439.3553,20.8164,20.8595,20.8379,-0.1493,2.0879,20.7141,20.7249,20.7195,0.9734,2.5754,20.8164,20.8370,20.8267,-0.3817,-4.6633,14.4144,14.7064,14.5604,-20.2343,-2.0879,14.1551,14.4144,14.2848,-22.1253,-2.5754,14.1551,14.3019,14.2285,-22.5867,4.6633,0.1000,7.8141,-151732.5000,185439.3553
5162.0000,14.2993,20.6933,0.0000,129684.5000,-129684.5000,6.1339,0.0000,21587.5816,21587.5816,299.5719,151272.0816,0.0000,-151272.0816,14.2815,19.9612,0.0000,11207.6000,-11207.6000,0.5958,0.0000,1844.1067,1844.1067,29.0973,13051.7067,0.0000,-13051.7067,20.6660,14.0110,17.3385,2.5591,172739.7358,20.6933,20.7371,20.7152,-0.6631,1.8461,20.5478,20.5824,20.5651,-0.1743,2.4418,20.6933,20.7135,20.7034,-0.8846,-4.2879,14.2815,14.6050,14.4433,-20.6906,-1.8461,14.0110,14.2815,14.1463,-22.7047,-2.4418,14.0110,14.1677,14.0894,-23.1324,4.2879,0.1000,7.8141,-140892.1000,172739.7358
5163.0000,14.1791,20.5759,0.0000,118644.4000,-118644.4000,5.6070,0.0000,19693.2398,19693.2398,273.8369,138337.6398,0.0000,-138337.6398,14.1648,19.8463,0.0000,8338.5000,-8338.5000,0.4430,0.0000,1369.6537,1369.6537,21.6364,9708.1537,0.0000,-9708.1537,20.5622,13.8513,17.2068,2.3200,156596.8249,20.5759,20.6277,20.6018,-1.1755,1.7213,20.4678,20.4931,20.4805,-0.4238,2.1643,20.5759,20.6006,20.5883,-1.4045,-3.8857,14.1648,14.5140,14.3394,-21.1057,-1.7213,13.8513,14.1648,14.0081,-23.4021,-2.1643,13.8513,14.0308,13.9411,-23.9256,3.8857,0.1000,7.8141,-126982.9000,156596.8249
5164.0000,14.1618,20.5633,0.0000,140177.3000,-140177.3000,6.6194,0.0000,23257.8052,23257.8052,323.2784,163435.1052,0.0000,-163435.1052,14.1410,19.8249,0.0000,11416.1000,-11416.1000,0.6062,0.0000,1874.5113,1874.5113,29.6077,13290.6113,0.0000,-13290.6113,20.5176,13.9257,17.2216,2.7216,183709.2568,20.5633,20.5807,20.5720,-0.7476,2.0044,20.4052,20.4239,20.4145,-0.5620,2.6106,20.5633,20.5705,20.5669,-0.8598,-4.6150,14.1410,14.4271,14.2841,-21.0149,-2.0044,13.9257,14.1410,14.0333,-22.1821,-2.6106,13.9257,14.0466,13.9862,-22.4273,4.6150,0.1000,7.8141,-151593.4000,183709.2568
5165.0000,14.1535,20.5556,0.0000,146416.6000,-146416.6000,6.9132,0.0000,24288.2036,24288.2036,337.6290,170704.8036,0.0000,-170704.8036,14.1379,19.8224,0.0000,10817.5000,-10817.5000,0.5744,0.0000,1776.1418,1776.1418,28.0524,12593.6418,0.0000,-12593.6418,20.5043,13.9294,17.2168,2.8131,189882.7633,20.5556,20.5626,20.5591,-0.3196,2.1129,20.4044,20.4071,20.4058,-0.0980,2.6873,20.5556,20.5588,20.5572,-0.4004,-4.8003,14.1379,14.3951,14.2665,-20.6071,-2.1129,13.9294,14.1379,14.0336,-21.6231,-2.6873,13.9294,14.0472,13.9883,-21.8627,4.8003,0.1000,7.8141,-157234.1000,189882.7633
5166.0000,14.3394,20.7458,0.0000,229530.7000,-229530.7000,10.8369,0.0000,38244.8330,38244.8330,529.2566,267775.5330,0.0000,-267775.5330,14.3321,20.0189,0.0000,2457.4000,-2457.4000,0.1305,0.0000,404.6469,404.6469,6.3726,2862.0469,0.0000,-2862.0469,20.6911,14.2403,17.4657,4.0426,272877.0192,20.7458,20.7060,20.7259,2.1406,3.5688,20.6818,20.6240,20.6529,3.2933,3.6993,20.7458,20.7252,20.7355,2.1930,-7.2681,14.3321,14.4494,14.3907,-18.6364,-3.5688,14.2403,14.3321,14.2862,-18.1471,-3.6993,14.2403,14.2854,14.2628,-18.1272,7.2681,0.1000,7.8141,-231988.1000,272877.0192
5167.0000,14.5844,20.9883,0.0000,283452.8000,-283452.8000,13.3992,0.0000,47508.0912,47508.0912,654.3963,330960.8912,0.0000,-330960.8912,14.5814,20.2666,0.0000,1837.2000,-1837.2000,0.0976,0.0000,303.6585,303.6585,4.7681,2140.8585,0.0000,-2140.8585,20.9253,14.5257,17.7255,4.9355,333147.2827,20.9883,20.9318,20.9601,4.9697,4.4339,20.9175,20.8568,20.8871,5.9258,4.5315,20.9883,20.9599,20.9741,5.0505,-8.9654,14.5814,14.6478,14.6146,-15.8327,-4.4339,14.5257,14.5814,14.5535,-15.0892,-4.5315,14.5257,14.5530,14.5393,-15.0038,8.9654,0.1000,7.8141,-285290.0000,333147.2827
5168.0000,15.0107,21.4136,0.0000,307867.6000,-307867.6000,14.5771,0.0000,52135.5706,52135.5706,711.9225,360003.1706,0.0000,-360003.1706,15.0069,20.6914,0.0000,58827.8000,-58827.8000,3.1295,0.0000,9787.0624,9787.0624,152.8379,68614.8624,0.0000,-68614.8624,21.2207,15.0028,18.1117,6.2911,424647.9050,21.4136,21.2963,21.3550,9.3695,3.8159,21.0237,20.9891,21.0064,6.8890,6.9453,21.4136,21.3701,21.3919,9.7065,-10.7612,15.0069,15.0286,15.0178,-11.2611,-3.8159,15.0028,15.0069,15.0048,-10.1521,-6.9453,15.0028,15.0044,15.0036,-9.9507,10.7612,0.1000,7.8141,-366695.4000,424647.9050
5169.0000,15.3306,21.7225,0.0000,324452.2000,-324452.2000,15.4064,0.0000,55375.2018,55375.2018,752.4247,379827.4018,0.0000,-379827.4018,15.3283,21.0064,0.0000,83395.5000,-83395.5000,4.4446,0.0000,13944.6451,13944.6451,217.0655,97340.1451,0.0000,-97340.1451,21.4954,15.3253,18.4104,6.9988,472418.2015,21.7225,21.5935,21.6580,12.1166,3.6540,21.2713,21.2258,21.2485,9.3825,8.0985,21.7225,21.6813,21.7019,12.4809,-11.7525,15.3283,15.3422,15.3352,-8.3142,-3.6540,15.3253,15.3283,15.3268,-7.3671,-8.0985,15.3253,15.3270,15.3261,-7.2052,11.7525,0.1000,7.8141,-407847.7000,472418.2015
5170.0000,15.5846,21.9685,0.0000,335303.8000,-335303.8000,15.9563,0.0000,57585.9901,57585.9901,779.2787,392889.7901,0.0000,-392889.7901,15.5830,21.2564,0.0000,100670.7000,-100670.7000,5.3729,0.0000,16902.0050,16902.0050,262.4034,117572.7050,0.0000,-117572.7050,21.7239,15.5820,18.6530,7.4856,505274.9084,21.9685,21.8302,21.8993,13.9950,3.5278,21.4838,21.4387,21.4612,11.2531,8.9007,21.9685,21.9282,21.9484,14.3779,-12.4285,15.5830,15.5923,15.5876,-6.3102,-3.5278,15.5820,15.5830,15.5825,-5.4572,-8.9007,15.5820,15.5824,15.5822,-5.3185,12.4285,0.1000,7.8141,-435974.5000,505274.9084
5171.0000,15.8277,22.2062,0.0000,354930.1000,-354930.1000,16.9196,0.0000,61324.3026,61324.3026,826.3247,416254.4026,0.0000,-416254.4026,15.8276,21.4978,0.0000,112293.7000,-112293.7000,6.0001,0.0000,18928.4461,18928.4461,293.0359,131222.1461,0.0000,-131222.1461,21.9539,15.8311,18.8925,8.0187,541259.1441,22.2062,22.0604,22.1333,15.7866,3.6398,21.7102,21.6626,21.6864,13.1815,9.6399,22.2062,22.1653,22.1857,16.1749,-13.2798,15.8276,15.8254,15.8265,-4.4783,-3.6398,15.8311,15.8276,15.8294,-3.6255,-9.6399,15.8311,15.8283,15.8297,-3.4979,13.2798,0.1000,7.8141,-467223.8000,541259.1441
5172.0000,16.0067,22.3787,0.0000,368691.3000,-368691.3000,17.6050,0.0000,63985.9199,63985.9199,859.7979,432677.2199,0.0000,-432677.2199,16.0066,21.6728,0.0000,113171.1000,-113171.1000,6.0538,0.0000,19132.5201,19132.5201,295.6566,132303.6201,0.0000,-132303.6201,22.1332,16.0090,19.0711,8.2791,558837.1398,22.3787,22.2413,22.3100,16.8618,3.8504,21.8938,21.8462,21.8700,14.5057,9.9042,22.3787,22.3398,22.3592,17.1811,-13.7546,16.0066,16.0052,16.0059,-3.3873,-3.8504,16.0090,16.0066,16.0078,-2.6306,-9.9042,16.0090,16.0071,16.0080,-2.5191,13.7546,0.1000,7.8141,-481862.4000,558837.1398
5173.0000,16.2129,22.5819,0.0000,382062.5000,-382062.5000,18.2660,0.0000,66648.5431,66648.5431,892.0826,448711.0431,0.0000,-448711.0431,16.2144,21.8788,0.0000,127198.5000,-127198.5000,6.8098,0.0000,21578.3147,21578.3147,332.5789,148776.8147,0.0000,-148776.8147,22.3244,16.2219,19.2731,8.7439,590215.7940,22.5819,22.4312,22.5065,18.2522,3.8187,22.0773,22.0297,22.0535,15.8356,10.6285,22.5819,22.5412,22.5615,18.6278,-14.4473,16.2144,16.2003,16.2074,-1.9494,-3.8187,16.2219,16.2144,16.2182,-1.1440,-10.6285,16.2219,16.2162,16.2190,-1.0354,14.4473,0.1000,7.8141,-509261.0000,590215.7940
5174.0000,16.3940,22.7582,0.0000,396377.9000,-396377.9000,18.9776,0.0000,69460.2657,69460.2657,926.8340,465838.1657,0.0000,-465838.1657,16.3962,22.0575,0.0000,133306.5000,-133306.5000,7.1438,0.0000,22683.5689,22683.5689,348.8894,155990.0689,0.0000,-155990.0689,22.5003,16.4046,19.4525,9.0984,614140.1158,22.7582,22.6076,22.6829,19.3750,3.9446,22.2532,22.2051,22.2292,17.0522,11.0884,22.7582,22.7180,22.7381,19.7305,-15.0330,16.3962,16.3778,16.3870,-0.8021,-3.9446,16.4046,16.3962,16.4004,-0.0294,-11.0884,16.4046,16.3982,16.4014,0.0711,15.0330,0.1000,7.8141,-529684.4000,614140.1158
5175.0000,16.5323,22.8918,0.0000,405579.5000,-405579.5000,19.4427,0.0000,71320.3133,71320.3133,949.5490,476899.8133,0.0000,-476899.8133,16.5344,22.1928,0.0000,135434.1000,-135434.1000,7.2640,0.0000,23099.5669,23099.5669,354.7639,158533.6669,0.0000,-158533.6669,22.6372,16.5420,19.5896,9.3015,627852.8206,22.8918,22.7464,22.8191,20.0325,4.0595,22.3913,22.3441,22.3677,17.8112,11.3236,22.8918,22.8529,22.8724,20.3488,-15.3831,16.5344,16.5174,16.5259,-0.1262,-4.0595,16.5420,16.5344,16.5382,0.5815,-11.3236,16.5420,16.5362,16.5391,0.6732,15.3831,0.1000,7.8141,-541013.6000,627852.8206
5176.0000,16.6727,23.0294,0.0000,413951.7000,-413951.7000,19.8633,0.0000,73050.6738,73050.6738,970.0899,487002.3738,0.0000,-487002.3738,16.6754,22.3320,0.0000,142994.4000,-142994.4000,7.6746,0.0000,24447.7554,24447.7554,374.8161,167442.1554,0.0000,-167442.1554,22.7706,16.6846,19.7276,9.5765,646413.5156,23.0294,22.8796,22.9545,20.7601,4.0629,22.5216,22.4749,22.4982,18.5321,11.7375,23.0294,22.9903,23.0098,21.0935,-15.8004,16.6754,16.6537,16.6646,0.6274,-4.0629,16.6846,16.6754,16.6800,1.3362,-11.7375,16.6846,16.6776,16.6811,1.4240,15.8004,0.1000,7.8141,-556946.1000,646413.5156
5177.0000,16.7793,23.1322,0.0000,429612.8000,-429612.8000,20.6351,0.0000,76018.7429,76018.7429,1007.7860,505631.5429,0.0000,-505631.5429,16.7816,22.4358,0.0000,136172.7000,-136172.7000,7.3135,0.0000,23323.8852,23323.8852,357.1785,159496.5852,0.0000,-159496.5852,22.8863,16.7900,19.8381,9.7359,657174.3805,23.1322,22.9956,23.0639,21.2066,4.4405,22.6473,22.5994,22.6234,19.2218,11.7540,23.1322,23.0946,23.1134,21.4576,-16.1946,16.7816,16.7629,16.7722,1.0392,-4.4405,16.7900,16.7816,16.7858,1.6871,-11.7540,16.7900,16.7837,16.7868,1.7690,16.1946,0.1000,7.8141,-565785.5000,657174.3805
5178.0000,16.4083,22.7475,0.0000,334091.3000,-334091.3000,16.0591,0.0000,58566.3588,58566.3588,784.3006,392657.6588,0.0000,-392657.6588,16.3986,22.0445,0.0000,105013.4000,-105013.4000,5.6429,0.0000,17869.9235,17869.9235,275.5907,122883.3235,0.0000,-122883.3235,22.5348,16.3641,19.4495,7.6520,516512.5067,22.7475,22.6792,22.7133,16.1695,3.4721,22.2863,22.2656,22.2759,14.2324,9.1150,22.7475,22.7297,22.7386,16.1321,-12.5870,16.3986,16.4770,16.4378,-3.8075,-3.4721,16.3641,16.3986,16.3814,-4.0294,-9.1150,16.3641,16.3893,16.3767,-4.0211,12.5870,0.1000,7.8141,-439104.7000,516512.5067
5179.0000,16.1633,22.5134,0.0000,311392.8000,-311392.8000,14.9291,0.0000,54253.4127,54253.4127,729.1106,365646.2127,0.0000,-365646.2127,16.1518,21.8049,0.0000,89514.1000,-89514.1000,4.8012,0.0000,15169.5931,15169.5931,234.4811,104683.6931,0.0000,-104683.6931,22.3081,16.1146,19.2113,6.9825,471320.2065,22.5134,22.4456,22.4795,13.5061,3.3760,22.0694,22.0459,22.0576,11.7698,8.1771,22.5134,22.4936,22.5035,13.5011,-11.5531,16.1518,16.2398,16.1958,-6.6054,-3.3760,16.1146,16.1518,16.1332,-6.7825,-8.1771,16.1146,16.1410,16.1278,-6.7760,11.5531,0.1000,7.8141,-400906.9000,471320.2065
5180.0000,15.6835,22.0331,0.0000,230476.5000,-230476.5000,11.0308,0.0000,39679.4333,39679.4333,538.7279,270155.9333,0.0000,-270155.9333,15.6603,21.3132,0.0000,57818.8000,-57818.8000,3.0975,0.0000,9719.5554,9719.5554,151.2786,67538.3554,0.0000,-67538.3554,21.8797,15.5556,18.7177,5.1055,344620.1919,22.0331,22.0366,22.0348,8.5378,2.6444,21.6464,21.6508,21.6486,7.2153,5.7420,22.0331,22.0365,22.0348,8.2667,-8.3864,15.6603,15.8584,15.7594,-11.4772,-2.6444,15.5556,15.6603,15.6080,-12.6644,-5.7420,15.5556,15.6283,15.5920,-12.7814,8.3864,0.1000,7.8141,-288295.3000,344620.1919
5181.0000,15.3773,21.7410,0.0000,216186.1000,-216186.1000,10.3126,0.0000,36939.4233,36939.4233,503.6516,253125.5233,0.0000,-253125.5233,15.3548,21.0167,0.0000,42454.2000,-42454.2000,2.2692,0.0000,7101.8046,7101.8046,110.8253,49556.0046,0.0000,-49556.0046,21.6095,15.2428,18.4262,4.5772,308963.1150,21.7410,21.7400,21.7405,5.9938,2.6811,21.4085,21.4063,21.4074,5.2416,4.9504,21.7410,21.7413,21.7412,5.7935,-7.6315,15.3548,15.5513,15.4530,-14.1866,-2.6811,15.2428,15.3548,15.2988,-15.1958,-4.9504,15.2428,15.3162,15.2795,-15.3304,7.6315,0.1000,7.8141,-258640.3000,308963.1150
5182.0000,15.0727,21.4429,0.0000,185150.5000,-185150.5000,8.8137,0.0000,31401.5164,31401.5164,430.4447,216552.0164,0.0000,-216552.0164,15.0504,20.7162,0.0000,28542.6000,-28542.6000,1.5235,0.0000,4751.7925,4751.7925,74.4066,33294.3925,0.0000,-33294.3925,21.3503,14.8892,18.1198,3.8164,257607.0194,21.4429,21.4657,21.4543,3.5890,2.4300,21.1769,21.1842,21.1806,3.4169,3.9536,21.4429,21.4531,21.4480,3.3367,-6.3836,15.0504,15.2876,15.1690,-16.5521,-2.4300,14.8892,15.0504,14.9698,-17.9914,-3.9536,14.8892,14.9909,14.9400,-18.2343,6.3836,0.1000,7.8141,-213693.1000,257607.0194
5183.0000,14.8452,21.2235,0.0000,170154.3000,-170154.3000,8.0831,0.0000,28699.0429,28699.0429,394.7637,198853.3429,0.0000,-198853.3429,14.8227,20.4934,0.0000,23117.0000,-23117.0000,1.2323,0.0000,3834.9700,3834.9700,60.1814,26951.9700,0.0000,-26951.9700,21.1451,14.6435,17.8943,3.4607,233599.0170,21.2235,21.2494,21.2365,2.0832,2.2836,20.9844,20.9972,20.9908,2.0620,3.5159,21.2235,21.2348,21.2292,1.8535,-5.7995,14.8227,15.0776,14.9501,-18.0709,-2.2836,14.6435,14.8227,14.7331,-19.5641,-3.5159,14.6435,14.7538,14.6986,-19.8329,5.7995,0.1000,7.8141,-193271.3000,233599.0170
