Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5184.0000,14.6110,20.9938,0.0000,152375.5000,-152375.5000,7.2274,0.0000,25555.2453,25555.2453,352.9744,177930.7453,0.0000,-177930.7453,14.5975,20.2711,0.0000,11489.0000,-11489.0000,0.6118,0.0000,1899.4037,1899.4037,29.8801,13388.4037,0.0000,-13388.4037,20.9668,14.3521,17.6595,2.9630,199999.6334,20.9938,21.0397,21.0168,0.4935,2.2052,20.8728,20.8794,20.8761,1.5818,2.8170,20.9938,21.0158,21.0048,0.2310,-5.0222,14.5975,14.8776,14.7375,-19.5737,-2.2052,14.3521,14.5975,14.4748,-21.4887,-2.8170,14.3521,14.4939,14.4230,-21.9405,5.0222,0.1000,7.8141,-163864.5000,199999.6334
5185.0000,14.4460,20.8353,0.0000,145649.4000,-145649.4000,6.8975,0.0000,24330.4770,24330.4770,336.8640,169979.8770,0.0000,-169979.8770,14.4349,20.1120,0.0000,8370.1000,-8370.1000,0.4453,0.0000,1380.3827,1380.3827,21.7475,9750.4827,0.0000,-9750.4827,20.8229,14.1787,17.5008,2.7877,188171.0067,20.8353,20.8783,20.8568,-0.3696,2.1507,20.7469,20.7624,20.7546,0.8784,2.5960,20.8353,20.8560,20.8456,-0.5970,-4.7468,14.4349,14.7201,14.5775,-20.4524,-2.1507,14.1787,14.4349,14.3068,-22.2882,-2.5960,14.1787,14.3218,14.2503,-22.7461,4.7468,0.1000,7.8141,-154019.5000,188171.0067
5186.0000,14.3279,20.7216,0.0000,134170.1000,-134170.1000,6.3469,0.0000,22349.5262,22349.5262,309.9729,156519.6262,0.0000,-156519.6262,14.3114,19.9909,0.0000,10936.8000,-10936.8000,0.5814,0.0000,1800.3488,1800.3488,28.3967,12737.1488,0.0000,-12737.1488,20.6966,14.0498,17.3732,2.6314,177620.0502,20.7216,20.7631,20.7424,-0.7839,1.9218,20.5837,20.6182,20.6010,-0.2547,2.5033,20.7216,20.7409,20.7313,-0.9947,-4.4251,14.3114,14.6222,14.4668,-20.8281,-1.9218,14.0498,14.3114,14.1806,-22.7309,-2.5033,14.0498,14.2001,14.1249,-23.1405,4.4251,0.1000,7.8141,-145106.9000,177620.0502
5187.0000,14.2204,20.6168,0.0000,123232.0000,-123232.0000,5.8249,0.0000,20474.8373,20474.8373,284.4792,143706.8373,0.0000,-143706.8373,14.2031,19.8844,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1659.1258,1659.1258,26.1977,11754.2258,0.0000,-11754.2258,20.5936,13.9132,17.2534,2.4283,163909.4668,20.6168,20.6641,20.6404,-1.1737,1.7628,20.4822,20.5136,20.4979,-0.7296,2.2992,20.6168,20.6389,20.6278,-1.3902,-4.0621,14.2031,14.5418,14.3725,-21.1382,-1.7628,13.9132,14.2031,14.0581,-23.2664,-2.2992,13.9132,14.0809,13.9970,-23.7201,4.0621,0.1000,7.8141,-133327.1000,163909.4668
5188.0000,14.1395,20.5387,0.0000,116159.1000,-116159.1000,5.4867,0.0000,19262.5016,19262.5016,267.9605,135421.6016,0.0000,-135421.6016,14.1161,19.7989,0.0000,11706.1000,-11706.1000,0.6217,0.0000,1921.4252,1921.4252,30.3646,13627.5252,0.0000,-13627.5252,20.5043,13.8247,17.1645,2.3314,157370.9186,20.5387,20.5855,20.5621,-1.3607,1.6216,20.3675,20.4086,20.3881,-1.3625,2.2434,20.5387,20.5598,20.5492,-1.5679,-3.8650,14.1161,14.4804,14.2982,-21.2983,-1.6216,13.8247,14.1161,13.9704,-23.4551,-2.2434,13.8247,13.9964,13.9106,-23.8659,3.8650,0.1000,7.8141,-127865.2000,157370.9186
5189.0000,14.0625,20.4635,0.0000,107126.1000,-107126.1000,5.0573,0.0000,17732.0764,17732.0764,246.9906,124858.1764,0.0000,-124858.1764,14.0373,19.7212,0.0000,11247.0000,-11247.0000,0.5971,0.0000,1843.9377,1843.9377,29.1632,13090.9377,0.0000,-13090.9377,20.4287,13.7179,17.0733,2.1683,146356.9975,20.4635,20.5160,20.4897,-1.5659,1.4867,20.2883,20.3286,20.3084,-1.6477,2.0839,20.4635,20.4871,20.4753,-1.7818,-3.5706,14.0373,14.4328,14.2350,-21.4135,-1.4867,13.7179,14.0373,13.8776,-23.8137,-2.0839,13.7179,13.9083,13.8131,-24.2655,3.5706,0.1000,7.8141,-118373.1000,146356.9975
5190.0000,13.9832,20.3857,0.0000,116242.4000,-116242.4000,5.4849,0.0000,19204.8911,19204.8911,267.8731,135447.2911,0.0000,-135447.2911,13.9821,19.6672,0.0000,1498.9000,-1498.9000,0.0796,0.0000,245.5457,245.5457,3.8854,1744.4457,0.0000,-1744.4457,20.4010,13.6327,17.0168,2.1520,145260.0402,20.3857,20.4359,20.4108,-1.9102,1.8018,20.4034,20.3808,20.3921,-0.0308,1.8813,20.3857,20.4113,20.3985,-2.0895,-3.6831,13.9821,14.3206,14.1513,-21.8470,-1.8018,13.6327,13.9821,13.8074,-23.9457,-1.8813,13.6327,13.8182,13.7254,-24.5863,3.6831,0.1000,7.8141,-117741.3000,145260.0402
5191.0000,14.0147,20.4212,0.0000,152485.1000,-152485.1000,7.1912,0.0000,25211.5148,25211.5148,351.2087,177696.6148,0.0000,-177696.6148,14.0084,19.6951,0.0000,820.4000,-820.4000,0.0435,0.0000,134.4472,134.4472,2.1261,954.8472,0.0000,-954.8472,20.4193,13.7909,17.1051,2.7402,184961.9136,20.4212,20.4304,20.4258,-1.1437,2.3826,20.4172,20.4079,20.4126,0.4590,2.4261,20.4212,20.4251,20.4232,-1.2023,-4.8087,14.0084,14.2479,14.1282,-21.5492,-2.3826,13.7909,14.0084,13.8997,-22.1928,-2.4261,13.7909,13.8991,13.8450,-22.4534,4.8087,0.1000,7.8141,-153305.5000,184961.9136
5192.0000,14.1311,20.5388,0.0000,169679.6000,-169679.6000,8.0038,0.0000,28132.1213,28132.1213,390.8926,197811.7213,0.0000,-197811.7213,14.1165,19.8038,0.0000,13230.4000,-13230.4000,0.7021,0.0000,2171.6336,2171.6336,34.2909,15402.0336,0.0000,-15402.0336,20.4675,13.9738,17.2207,3.2304,218053.5006,20.5388,20.5128,20.5258,0.4413,2.4339,20.3541,20.3630,20.3586,-0.0033,3.1360,20.5388,20.5264,20.5326,0.4821,-5.5699,14.1165,14.3118,14.2142,-20.0634,-2.4339,13.9738,14.1165,14.0451,-20.1698,-3.1360,13.9738,14.0521,14.0129,-20.1861,5.5699,0.1000,7.8141,-182910.0000,218053.5006
5193.0000,14.3990,20.8077,0.0000,210702.2000,-210702.2000,9.9465,0.0000,35157.7924,35157.7924,485.7694,245859.9924,0.0000,-245859.9924,14.3833,20.0713,0.0000,37143.6000,-37143.6000,1.9721,0.0000,6120.9243,6120.9243,96.3127,43264.5243,0.0000,-43264.5243,20.6422,14.3258,17.4840,4.3017,290365.1629,20.8077,20.7268,20.7673,3.4557,2.6581,20.4476,20.4315,20.4396,1.2641,4.6302,20.8077,20.7761,20.7919,3.6874,-7.2883,14.3833,14.5054,14.4444,-17.1246,-2.6581,14.3258,14.3833,14.3546,-16.4646,-4.6302,14.3258,14.3602,14.3430,-16.2843,7.2883,0.1000,7.8141,-247845.8000,290365.1629
5194.0000,14.6347,21.0372,0.0000,232897.7000,-232897.7000,11.0138,0.0000,39082.2042,39082.2042,537.8949,271979.9042,0.0000,-271979.9042,14.6220,20.3065,0.0000,52613.1000,-52613.1000,2.7965,0.0000,8701.4305,8701.4305,136.5770,61314.5305,0.0000,-61314.5305,20.8377,14.5793,17.7085,4.9386,333358.7788,21.0372,20.9404,20.9888,5.7916,2.7391,20.6202,20.5892,20.6047,3.3069,5.5356,21.0372,21.0039,21.0206,6.0615,-8.2747,14.6220,14.7182,14.6701,-14.6832,-2.7391,14.5793,14.6220,14.6007,-14.0305,-5.5356,14.5793,14.6071,14.5932,-13.8664,8.2747,0.1000,7.8141,-285510.8000,333358.7788
5195.0000,14.8365,21.2334,0.0000,245873.0000,-245873.0000,11.6457,0.0000,41461.3386,41461.3386,568.7557,287334.3386,0.0000,-287334.3386,14.8249,20.5062,0.0000,67019.9000,-67019.9000,3.5659,0.0000,11118.5753,11118.5753,174.1516,78138.4753,0.0000,-78138.4753,21.0101,14.7915,17.9008,5.4052,364849.1474,21.2334,21.1242,21.1788,7.5452,2.6933,20.7721,20.7394,20.7557,4.8891,6.2591,21.2334,21.1994,21.2164,7.8470,-8.9524,14.8249,14.9103,14.8676,-12.8154,-2.6933,14.7915,14.8249,14.8082,-12.2157,-6.2591,14.7915,14.8143,14.8029,-12.0681,8.9524,0.1000,7.8141,-312892.9000,364849.1474
5196.0000,14.9943,21.3861,0.0000,256702.8000,-256702.8000,12.1751,0.0000,43453.7746,43453.7746,594.6113,300156.5746,0.0000,-300156.5746,14.9835,20.6618,0.0000,73676.8000,-73676.8000,3.9235,0.0000,12252.9915,12252.9915,191.6171,85929.7915,0.0000,-85929.7915,21.1566,14.9531,18.0548,5.7064,385184.7448,21.3861,21.2750,21.3306,8.7587,2.7505,20.9145,20.8794,20.8969,6.2206,6.6740,21.3861,21.3528,21.3695,9.0427,-9.4246,14.9835,15.0630,15.0233,-11.5513,-2.7505,14.9531,14.9835,14.9683,-11.0242,-6.6740,14.9531,14.9743,14.9637,-10.8983,9.4246,0.1000,7.8141,-330379.6000,385184.7448
5197.0000,15.0961,21.4834,0.0000,263934.4000,-263934.4000,12.5314,0.0000,44788.7873,44788.7873,612.0125,308723.1873,0.0000,-308723.1873,15.0854,20.7611,0.0000,72258.8000,-72258.8000,3.8506,0.0000,12036.2833,12036.2833,188.0591,84295.0833,0.0000,-84295.0833,21.2624,15.0527,18.1576,5.8128,392365.2841,21.4834,21.3812,21.4323,9.3707,2.8936,21.0271,20.9911,21.0091,7.1275,6.7442,21.4834,21.4523,21.4678,9.5903,-9.6378,15.0854,15.1651,15.1252,-10.9380,-2.8936,15.0527,15.0854,15.0690,-10.5173,-6.7442,15.0527,15.0753,15.0640,-10.4173,9.6378,0.1000,7.8141,-336193.2000,392365.2841
5198.0000,15.0820,21.4646,0.0000,269437.3000,-269437.3000,12.8015,0.0000,45706.8957,45706.8957,625.2024,315144.1957,0.0000,-315144.1957,15.0716,20.7445,0.0000,49444.9000,-49444.9000,2.6361,0.0000,8234.3487,8234.3487,128.7417,57679.2487,0.0000,-57679.2487,21.2968,15.0205,18.1587,5.5364,373707.4742,21.4646,21.3974,21.4310,8.8140,3.3885,21.1117,21.0716,21.0916,7.6739,6.0245,21.4646,21.4410,21.4528,8.8589,-9.4130,15.0716,15.1615,15.1165,-11.5818,-3.3885,15.0205,15.0716,15.0461,-11.3949,-6.0245,15.0205,15.0533,15.0369,-11.3584,9.4130,0.1000,7.8141,-318882.2000,373707.4742
5199.0000,14.9697,21.3504,0.0000,230292.4000,-230292.4000,10.9406,0.0000,38959.8044,38959.8044,534.3196,269252.2044,0.0000,-269252.2044,14.9542,20.6260,0.0000,46742.4000,-46742.4000,2.4918,0.0000,7770.0643,7770.0643,121.6977,54512.4643,0.0000,-54512.4643,21.1895,14.8765,18.0330,4.8454,327067.6929,21.3504,21.3030,21.3267,7.2429,2.8162,20.9852,20.9678,20.9765,5.8733,5.3081,21.3504,21.3344,21.3424,7.2334,-8.1243,14.9542,15.0912,15.0227,-13.0085,-2.8162,14.8765,14.9542,14.9154,-13.2847,-5.3081,14.8765,14.9276,14.9021,-13.3011,8.1243,0.1000,7.8141,-277034.8000,327067.6929
5200.0000,14.9165,21.3008,0.0000,231394.2000,-231394.2000,10.9846,0.0000,39095.5666,39095.5666,536.4691,270489.7666,0.0000,-270489.7666,14.9016,20.5757,0.0000,40912.9000,-40912.9000,2.1800,0.0000,6795.4774,6795.4774,106.4653,47708.3774,0.0000,-47708.3774,21.1487,14.8261,17.9874,4.7560,321031.9618,21.3008,21.2512,21.2760,6.6315,2.9349,20.9633,20.9378,20.9506,5.5565,5.1148,21.3008,21.2827,21.2918,6.6412,-8.0497,14.9016,15.0324,14.9670,-13.6910,-2.9349,14.8261,14.9016,14.8639,-13.8648,-5.1148,14.8261,14.8742,14.8502,-13.8825,8.0497,0.1000,7.8141,-272307.1000,321031.9618
5201.0000,14.8856,21.2715,0.0000,233267.2000,-233267.2000,11.0695,0.0000,39382.4790,39382.4790,540.6173,272649.6790,0.0000,-272649.6790,14.8721,20.5471,0.0000,36987.2000,-36987.2000,1.9703,0.0000,6140.6290,6140.6290,96.2276,43127.8290,0.0000,-43127.8290,21.1286,14.7956,17.9621,4.7188,318517.7740,21.2715,21.2224,21.2470,6.3339,3.0331,20.9565,20.9289,20.9427,5.4694,5.0034,21.2715,21.2530,21.2623,6.3468,-8.0365,14.8721,14.9975,14.9348,-14.0195,-3.0331,14.7956,14.8721,14.8339,-14.1599,-5.0034,14.7956,14.8434,14.8195,-14.1848,8.0365,0.1000,7.8141,-270254.4000,318517.7740
5202.0000,14.8321,21.2182,0.0000,222587.2000,-222587.2000,10.5605,0.0000,37530.6581,37530.6581,515.7582,260117.8581,0.0000,-260117.8581,14.8176,20.4927,0.0000,35692.0000,-35692.0000,1.9011,0.0000,5920.6197,5920.6197,92.8460,41612.6197,0.0000,-41612.6197,21.0796,14.7309,17.9052,4.5207,305146.5752,21.2182,21.1752,21.1967,5.7857,2.8865,20.9042,20.8831,20.8937,4.8761,4.7876,21.2182,21.2022,21.2102,5.7822,-7.6740,14.8176,14.9566,14.8871,-14.5255,-2.8865,14.7309,14.8176,14.7742,-14.8147,-4.7876,14.7309,14.7853,14.7581,-14.8610,7.6740,0.1000,7.8141,-258279.2000,305146.5752
5203.0000,14.7678,21.1548,0.0000,215120.6000,-215120.6000,10.2026,0.0000,36215.2905,36215.2905,498.2779,251335.8905,0.0000,-251335.8905,14.7528,20.4284,0.0000,32216.6000,-32216.6000,1.7156,0.0000,5338.8031,5338.8031,83.7856,37555.4031,0.0000,-37555.4031,21.0255,14.6563,17.8409,4.3375,292778.2166,21.1548,21.1184,21.1366,5.1771,2.8290,20.8579,20.8380,20.8479,4.4117,4.5446,21.1548,21.1410,21.1479,5.1551,-7.3736,14.7528,14.9023,14.8276,-15.1247,-2.8290,14.6563,14.7528,14.7046,-15.5172,-4.5446,14.6563,14.7162,14.6863,-15.5866,7.3736,0.1000,7.8141,-247337.2000,292778.2166
5204.0000,14.4777,20.8609,0.0000,155554.0000,-155554.0000,7.3743,0.0000,26004.7847,26004.7847,360.1499,181558.7847,0.0000,-181558.7847,14.4681,20.1418,0.0000,12320.8000,-12320.8000,0.6559,0.0000,2032.9409,2032.9409,32.0337,14353.7409,0.0000,-14353.7409,20.8216,14.2287,17.5251,3.0252,204200.5771,20.8609,20.8950,20.8780,2.2305,2.2395,20.7244,20.7199,20.7221,3.0217,2.8954,20.8609,20.8790,20.8700,1.9834,-5.1349,14.4681,14.7267,14.5974,-17.7270,-2.2395,14.2287,14.4681,14.3484,-19.6129,-2.8954,14.2287,14.3691,14.2989,-20.0541,5.1349,0.1000,7.8141,-167874.8000,204200.5771
5205.0000,14.3000,20.6918,0.0000,146340.4000,-146340.4000,6.9241,0.0000,24360.5347,24360.5347,338.1612,170700.9347,0.0000,-170700.9347,14.2919,19.9704,0.0000,6875.3000,-6875.3000,0.3656,0.0000,1131.4413,1131.4413,17.8538,8006.7413,0.0000,-8006.7413,20.6753,14.0418,17.3585,2.7631,186507.4153,20.6918,20.7229,20.7073,0.7848,2.1862,20.6151,20.6159,20.6155,2.0548,2.5517,20.6918,20.7072,20.6995,0.5836,-4.7379,14.2919,14.5606,14.4262,-19.2347,-2.1862,14.0418,14.2919,14.1668,-20.9783,-2.5517,14.0418,14.1797,14.1108,-21.4334,4.7379,0.1000,7.8141,-153215.7000,186507.4153
5206.0000,14.1809,20.5777,0.0000,132387.7000,-132387.7000,6.2565,0.0000,21975.3608,21975.3608,305.5583,154363.0608,0.0000,-154363.0608,14.1696,19.8509,0.0000,8302.0000,-8302.0000,0.4411,0.0000,1363.7552,1363.7552,21.5427,9665.7552,0.0000,-9665.7552,20.5554,13.9042,17.2298,2.5455,171819.1577,20.5777,20.6076,20.5926,0.0594,1.9385,20.4673,20.4888,20.4781,0.7777,2.3796,20.5777,20.5921,20.5849,-0.1179,-4.3180,14.1696,14.4651,14.3174,-19.9145,-1.9385,13.9042,14.1696,14.0369,-21.7593,-2.3796,13.9042,14.0533,13.9788,-22.1940,4.3180,0.1000,7.8141,-140689.7000,171819.1577
5207.0000,14.0977,20.4977,0.0000,121143.1000,-121143.1000,5.7206,0.0000,20069.0429,20069.0429,279.3848,141212.1429,0.0000,-141212.1429,14.0767,19.7598,0.0000,12190.4000,-12190.4000,0.6474,0.0000,1999.7613,1999.7613,31.6165,14190.1613,0.0000,-14190.1613,20.4527,13.8101,17.1314,2.4170,163150.2592,20.4977,20.5270,20.5124,-0.3058,1.6911,20.3146,20.3520,20.3333,-0.4769,2.3384,20.4977,20.5111,20.5044,-0.4719,-4.0295,14.0767,14.4097,14.2432,-20.2332,-1.6911,13.8101,14.0767,13.9434,-22.1757,-2.3384,13.8101,13.9668,13.8884,-22.5414,4.0295,0.1000,7.8141,-133333.5000,163150.2592
5208.0000,13.9977,20.3655,290.3000,98594.4000,-98304.1000,4.6684,59.5761,16294.7929,16354.3690,227.9976,114889.1929,230.7239,-114658.4690,13.9750,19.6591,0.0000,10764.4000,-10764.4000,0.5714,0.0000,1763.2112,1763.2112,27.9073,12527.6112,0.0000,-12527.6112,20.3414,13.6249,16.9831,2.0110,135739.6548,20.3655,20.4308,20.3981,-1.1564,1.3657,20.2031,20.2481,20.2256,-1.2022,1.9371,20.3655,20.3961,20.3808,-1.4253,-3.3027,13.9750,14.3874,14.1812,-20.4822,-1.3657,13.6249,13.9750,13.7999,-23.2828,-1.9371,13.6249,13.8366,13.7307,-23.8066,3.3027,0.1000,7.8141,-109068.5000,135739.6548
5209.0000,13.8956,20.2990,0.0000,93086.9000,-93086.9000,4.3904,0.0000,15347.4020,15347.4020,214.4212,108434.3020,0.0000,-108434.3020,13.8749,19.5602,0.0000,7968.7000,-7968.7000,0.4228,0.0000,1303.3807,1303.3807,20.6507,9272.0807,0.0000,-9272.0807,20.2775,13.4812,16.8794,1.8692,126170.9572,20.2990,20.3552,20.3271,-1.4444,1.3225,20.1626,20.1946,20.1786,-1.2141,1.7454,20.2990,20.3247,20.3118,-1.6606,-3.0679,13.8749,14.3202,14.0976,-21.0446,-1.3225,13.4812,13.8749,13.6781,-24.0611,-1.7454,13.4812,13.7125,13.5969,-24.6891,3.0679,0.1000,7.8141,-101055.6000,126170.9572
5210.0000,13.8121,20.2180,0.0000,81535.6000,-81535.6000,3.8430,0.0000,13416.4297,13416.4297,187.6874,94952.0297,0.0000,-94952.0297,13.7916,19.4782,0.0000,7289.5000,-7289.5000,0.3866,0.0000,1190.8577,1190.8577,18.8828,8480.3577,0.0000,-8480.3577,20.2103,13.3359,16.7731,1.6615,112148.2114,20.2180,20.2914,20.2547,-1.8130,1.1521,20.0871,20.1363,20.1117,-1.5831,1.5388,20.2180,20.2526,20.2353,-2.0673,-2.6909,13.7916,14.2941,14.0428,-21.2384,-1.1521,13.3359,13.7916,13.5637,-24.7563,-1.5388,13.3359,13.6057,13.4708,-25.4783,2.6909,0.1000,7.8141,-88825.1000,112148.2114
5211.0000,13.7558,20.1640,0.0000,70939.9000,-70939.9000,3.3418,0.0000,11657.4532,11657.4532,163.2077,82597.3532,0.0000,-82597.3532,13.7122,19.3999,0.0000,10813.5000,-10813.5000,0.5734,0.0000,1764.5528,1764.5528,28.0019,12578.0528,0.0000,-12578.0528,20.1308,13.2486,16.6897,1.5396,103925.5523,20.1640,20.2461,20.2050,-1.9297,0.9228,19.9218,20.0201,19.9709,-2.8521,1.4962,20.1640,20.1992,20.1816,-2.2155,-2.4190,13.7122,14.3209,14.0166,-21.1383,-0.9228,13.2486,13.7122,13.4804,-25.0877,-1.4962,13.2486,13.5402,13.3944,-25.6739,2.4190,0.1000,7.8141,-81753.4000,103925.5523
5212.0000,13.7030,20.1125,0.0000,66703.7000,-66703.7000,3.1411,0.0000,10947.7293,10947.7293,153.4051,77651.4293,0.0000,-77651.4293,13.6663,19.3553,0.0000,7754.3000,-7754.3000,0.4110,0.0000,1264.5215,1264.5215,20.0736,9018.8215,0.0000,-9018.8215,20.0905,13.1360,16.6132,1.4115,95279.5614,20.1125,20.2000,20.1562,-2.0933,0.9100,19.9372,19.9874,19.9623,-2.3840,1.3210,20.1125,20.1516,20.1320,-2.3688,-2.2311,13.6663,14.2928,13.9795,-21.2474,-0.9100,13.1360,13.6663,13.4012,-25.4333,-1.3210,13.1360,13.4625,13.2993,-26.1929,2.2311,0.1000,7.8141,-74458.0000,95279.5614
5213.0000,13.6625,20.0733,0.0000,61869.8000,-61869.8000,2.9124,0.0000,10144.7007,10144.7007,142.2391,72014.5007,0.0000,-72014.5007,13.5991,19.2884,0.0000,11798.0000,-11798.0000,0.6252,0.0000,1922.1050,1922.1050,30.5359,13720.1050,0.0000,-13720.1050,20.0245,13.1053,16.5649,1.3987,94412.1314,20.0733,20.1692,20.1213,-2.1194,0.7624,19.7723,19.8888,19.8305,-3.5980,1.3876,20.0733,20.1121,20.0927,-2.4326,-2.1500,13.5991,14.3281,13.9636,-21.1197,-0.7624,13.1053,13.5991,13.3522,-25.4482,-1.3876,13.1053,13.4265,13.2659,-25.9710,2.1500,0.1000,7.8141,-73667.8000,94412.1314
5214.0000,13.6587,19.9061,1064.6000,73284.7000,-72220.1000,3.5049,219.6953,12015.3095,12235.0048,171.1754,85300.0095,844.9047,-84455.1048,13.5967,19.2875,0.0000,10985.1000,-10985.1000,0.5820,0.0000,1789.6084,1789.6084,28.4243,12774.7084,0.0000,-12774.7084,19.9245,13.2077,16.5661,1.5686,105878.2709,19.9061,20.0678,19.9869,-3.3899,0.9743,19.7760,19.8392,19.8076,-3.3356,1.5563,19.9061,19.9769,19.9415,-3.8882,-2.5306,13.5967,14.2052,13.9009,-21.6129,-0.9743,13.2077,13.5967,13.4022,-24.3481,-1.5563,13.2077,13.4483,13.3280,-24.7271,2.5306,0.1000,7.8141,-83205.2000,105878.2709
5215.0000,13.6248,20.0366,0.0000,85286.9000,-85286.9000,4.0136,0.0000,13971.9659,13971.9659,196.0184,99258.8659,0.0000,-99258.8659,13.5827,19.2734,0.0000,9230.7000,-9230.7000,0.4891,0.0000,1503.4979,1503.4979,23.8845,10734.1979,0.0000,-10734.1979,19.9711,13.2025,16.5868,1.7415,117549.0807,20.0366,20.0573,20.0470,-2.1384,1.1749,19.8269,19.8559,19.8414,-2.5361,1.6639,20.0366,20.0387,20.0377,-2.1536,-2.8388,13.5827,14.0960,13.8394,-22.0286,-1.1749,13.2025,13.5827,13.3926,-24.2086,-1.6639,13.2025,13.4297,13.3161,-24.6345,2.8388,0.1000,7.8141,-94517.6000,117549.0807
5216.0000,13.6622,20.0289,425.5000,103257.8000,-102832.3000,4.8807,87.8029,16930.8977,17018.7006,238.3642,120188.6977,337.6971,-119851.0006,13.6184,19.3098,0.0000,14107.5000,-14107.5000,0.7474,0.0000,2298.9948,2298.9948,36.5012,16406.4948,0.0000,-16406.4948,19.9657,13.3649,16.6653,2.1228,143286.4735,20.0289,20.0650,20.0470,-1.9229,1.3778,19.7995,19.8369,19.8182,-2.6035,2.1251,20.0289,20.0439,20.0364,-2.0007,-3.5029,13.6184,14.0342,13.8263,-21.8355,-1.3778,13.3649,13.6184,13.4917,-22.7611,-2.1251,13.3649,13.5159,13.4404,-22.8825,3.5029,0.1000,7.8141,-116939.8000,143286.4735
5217.0000,13.7544,20.1689,0.0000,117676.4000,-117676.4000,5.5380,0.0000,19336.9823,19336.9823,270.4667,137013.3823,0.0000,-137013.3823,13.7099,19.4015,0.0000,25115.8000,-25115.8000,1.3308,0.0000,4098.2702,4098.2702,64.9929,29214.0702,0.0000,-29214.0702,20.0174,13.5336,16.7755,2.5448,171772.2349,20.1689,20.1378,20.1533,-0.4445,1.4024,19.7793,19.8090,19.7942,-2.6575,2.7332,20.1689,20.1550,20.1620,-0.3052,-4.1356,13.7099,14.0707,13.8903,-20.7981,-1.4024,13.5336,13.7099,13.6218,-21.1790,-2.7332,13.5336,13.6472,13.5904,-21.1093,4.1356,0.1000,7.8141,-142792.2000,171772.2349
5218.0000,13.8399,20.2523,0.0000,124454.5000,-124454.5000,5.8605,0.0000,20492.0546,20492.0546,286.2178,144946.5546,0.0000,-144946.5546,13.7970,19.4875,0.0000,31076.2000,-31076.2000,1.6472,0.0000,5077.1940,5077.1940,80.4463,36153.3940,0.0000,-36153.3940,20.0741,13.6422,16.8582,2.7593,186252.1279,20.2523,20.2141,20.2332,0.4723,1.4044,19.8219,19.8334,19.8276,-2.0190,3.0516,20.2523,20.2390,20.2457,0.6114,-4.4561,13.7970,14.1348,13.9659,-19.8156,-1.4044,13.6422,13.7970,13.7196,-20.1764,-3.0516,13.6422,13.7469,13.6946,-20.0930,4.4561,0.1000,7.8141,-155530.7000,186252.1279
5219.0000,13.9441,20.3551,0.0000,129311.2000,-129311.2000,6.0926,0.0000,21344.2372,21344.2372,297.5537,150655.4372,0.0000,-150655.4372,13.9000,19.5897,0.0000,43249.6000,-43249.6000,2.2933,0.0000,7076.5847,7076.5847,111.9988,50326.1847,0.0000,-50326.1847,20.1289,13.7795,16.9542,3.0425,205368.3839,20.3551,20.2894,20.3223,1.4262,1.2665,19.8387,19.8488,19.8437,-1.7126,3.5597,20.3551,20.3355,20.3453,1.6619,-4.8262,13.9000,14.2388,14.0694,-18.6207,-1.2665,13.7795,13.9000,13.8397,-18.9536,-3.5597,13.7795,13.8667,13.8231,-18.8147,4.8262,0.1000,7.8141,-172560.8000,205368.3839
5220.0000,14.0196,20.4279,0.0000,135047.1000,-135047.1000,6.3672,0.0000,22330.9425,22330.9425,310.9648,157378.0425,0.0000,-157378.0425,13.9765,19.6648,0.0000,46192.8000,-46192.8000,2.4503,0.0000,7566.5642,7566.5642,119.6706,53759.3642,0.0000,-53759.3642,20.1935,13.8610,17.0272,3.1906,215364.2884,20.4279,20.3583,20.3931,2.0838,1.3056,19.9059,19.9036,19.9047,-0.8920,3.7560,20.4279,20.4086,20.4182,2.3054,-5.0616,13.9765,14.3047,14.1406,-17.9483,-1.3056,13.8610,13.9765,13.9188,-18.3214,-3.7560,13.8610,13.9460,13.9035,-18.2096,5.0616,0.1000,7.8141,-181239.9000,215364.2884
5221.0000,14.1154,20.5226,0.0000,142078.2000,-142078.2000,6.7021,0.0000,23547.1575,23547.1575,327.3175,165625.3575,0.0000,-165625.3575,14.0748,19.7625,0.0000,55495.1000,-55495.1000,2.9447,0.0000,9103.3853,9103.3853,143.8149,64598.4853,0.0000,-64598.4853,20.2627,13.9815,17.1221,3.4624,233709.8190,20.5226,20.4290,20.4758,2.8680,1.2524,19.9614,19.9563,19.9588,-0.2699,4.1972,20.5226,20.4987,20.5107,3.1802,-5.4496,14.0748,14.3897,14.2323,-17.0447,-1.2524,13.9815,14.0748,14.0282,-17.3031,-4.1972,13.9815,14.0524,14.0169,-17.1720,5.4496,0.1000,7.8141,-197573.3000,233709.8190
5222.0000,14.1967,20.6017,0.0000,153236.6000,-153236.6000,7.2330,0.0000,25445.7141,25445.7141,353.2472,178682.3141,0.0000,-178682.3141,14.1598,19.8461,0.0000,56609.4000,-56609.4000,3.0051,0.0000,9297.7793,9297.7793,146.7619,65907.1793,0.0000,-65907.1793,20.3467,14.0726,17.2096,3.6704,247754.0073,20.6017,20.5073,20.5545,3.5560,1.4093,20.0572,20.0421,20.0497,0.7451,4.4144,20.6017,20.5776,20.5896,3.8346,-5.8237,14.1598,14.4388,14.2993,-16.5063,-1.4093,14.0726,14.1598,14.1162,-16.6126,-4.4144,14.0726,14.1382,14.1054,-16.5046,5.8237,0.1000,7.8141,-209846.0000,247754.0073
5223.0000,14.3271,20.7314,0.0000,161848.7000,-161848.7000,7.6436,0.0000,26959.5952,26959.5952,373.3007,188808.2952,0.0000,-188808.2952,14.2950,19.9809,0.0000,72014.5000,-72014.5000,3.8242,0.0000,11851.6904,11851.6904,186.7659,83866.1904,0.0000,-83866.1904,20.4419,14.2327,17.3373,4.0688,274643.0101,20.7314,20.5941,20.6627,4.5758,1.2731,20.1340,20.1187,20.1264,1.4785,5.0973,20.7314,20.7005,20.7160,5.0499,-6.3704,14.2950,14.5545,14.4248,-15.2570,-1.2731,14.2327,14.2950,14.2638,-15.2031,-5.0973,14.2327,14.2816,14.2571,-15.0647,6.3704,0.1000,7.8141,-233863.2000,274643.0101
5224.0000,14.3747,20.7648,140.4000,164158.9000,-164018.5000,7.7667,28.6377,27375.6129,27404.2506,379.3127,191534.5129,111.7623,-191422.7506,14.3414,20.0246,0.0000,66798.9000,-66798.9000,3.5492,0.0000,11000.9443,11000.9443,173.3372,77799.8443,0.0000,-77799.8443,20.4982,14.2658,17.3820,4.0298,272012.5479,20.7648,20.6583,20.7116,4.7953,1.4058,20.2044,20.1863,20.1954,2.0822,4.9550,20.7648,20.7411,20.7530,5.0737,-6.3609,14.3414,14.6022,14.4718,-15.0828,-1.4058,14.2658,14.3414,14.3036,-15.2286,-4.9550,14.2658,14.3244,14.2951,-15.1346,6.3609,0.1000,7.8141,-230817.4000,272012.5479
5225.0000,14.4085,20.7237,1099.1000,148998.6000,-147899.5000,7.1021,224.0635,24867.5686,25091.6320,346.8562,173866.1686,875.0365,-172991.1320,14.3716,20.0541,0.0000,73534.4000,-73534.4000,3.9078,0.0000,12115.6652,12115.6652,190.8523,85650.0652,0.0000,-85650.0652,20.4664,14.2953,17.3809,3.8824,262061.3568,20.7237,20.6381,20.6809,4.1265,1.0648,20.1792,20.1728,20.1760,1.6030,4.9726,20.7237,20.7083,20.7160,4.3227,-6.0374,14.3716,14.6973,14.5344,-14.6310,-1.0648,14.2953,14.3716,14.3334,-15.2293,-4.9726,14.2953,14.3576,14.3264,-15.1294,6.0374,0.1000,7.8141,-221433.9000,262061.3568
5226.0000,14.3242,20.7189,7.7000,140325.4000,-140317.7000,6.6368,1.5719,23372.8133,23374.3851,324.1321,163698.2133,6.1281,-163692.0851,14.2777,19.9584,0.0000,57772.1000,-57772.1000,3.0706,0.0000,9505.3291,9505.3291,149.9617,67277.4291,0.0000,-67277.4291,20.4559,14.1610,17.3084,3.4917,235688.3135,20.7189,20.6344,20.6766,3.9605,1.1888,20.1471,20.1438,20.1454,1.1492,4.2593,20.7189,20.6999,20.7094,4.1321,-5.4481,14.2777,14.6522,14.4649,-15.7768,-1.1888,14.1610,14.2777,14.2194,-16.8903,-4.2593,14.1610,14.2527,14.2069,-16.8698,5.4481,0.1000,7.8141,-198089.8000,235688.3135
5227.0000,14.2414,20.6174,243.4000,131528.5000,-131285.1000,6.2296,49.7538,21864.2519,21914.0057,304.2422,153392.7519,193.6462,-153199.1057,14.1915,19.8734,0.0000,47741.0000,-47741.0000,2.5364,0.0000,7844.8708,7844.8708,123.8747,55585.8708,0.0000,-55585.8708,20.3950,14.0543,17.2247,3.1760,214380.4552,20.6174,20.5862,20.6018,2.9771,1.2311,20.1063,20.1069,20.1066,0.6892,3.7675,20.6174,20.6121,20.6147,2.9122,-4.9985,14.1915,14.5787,14.3851,-16.7833,-1.2311,14.0543,14.1915,14.1229,-18.0091,-3.7675,14.0543,14.1583,14.1063,-18.0366,4.9985,0.1000,7.8141,-179026.1000,214380.4552
5228.0000,14.0303,20.3584,650.3000,108659.2000,-108008.9000,5.1670,133.3853,17972.1175,18105.5028,252.3482,126631.3175,516.9147,-126114.4028,13.9991,19.6807,0.0000,14131.5000,-14131.5000,0.7505,0.0000,2315.5558,2315.5558,36.6541,16447.0558,0.0000,-16447.0558,20.2984,13.6861,16.9923,2.2358,150918.7302,20.3584,20.4235,20.3910,0.5221,1.4722,20.1727,20.1444,20.1585,1.3910,2.2227,20.3584,20.3911,20.3748,0.1443,-3.6948,13.9991,14.3982,14.1986,-18.9299,-1.4722,13.6861,13.9991,13.8426,-21.2182,-2.2227,13.6861,13.8838,13.7849,-21.7351,3.6948,0.1000,7.8141,-122140.4000,150918.7302
5229.0000,13.9009,20.1821,1056.2000,98922.3000,-97866.1000,4.7219,217.0986,16311.5424,16528.6410,230.6089,115233.8424,839.1014,-114394.7410,13.8765,19.5613,0.0000,8974.3000,-8974.3000,0.4762,0.0000,1467.8946,1467.8946,23.2589,10442.1946,0.0000,-10442.1946,20.1757,13.5340,16.8549,1.9728,133160.6364,20.1821,20.2631,20.2226,-1.0561,1.4152,20.0864,20.0975,20.0920,0.5199,1.8915,20.1821,20.2204,20.2012,-1.4195,-3.3067,13.8765,14.2851,14.0808,-19.9439,-1.4152,13.5340,13.8765,13.7053,-22.2422,-1.8915,13.5340,13.7365,13.6352,-22.8245,3.3067,0.1000,7.8141,-106840.4000,133160.6364
5230.0000,13.8271,20.0336,1528.1000,86328.4000,-84800.3000,4.1492,314.4755,14210.1000,14524.5755,202.6388,100538.5000,1213.6245,-99324.8755,13.8019,19.4886,0.0000,8610.1000,-8610.1000,0.4567,0.0000,1406.8073,1406.8073,22.3038,10016.9073,0.0000,-10016.9073,20.0537,13.4235,16.7386,1.7449,117783.8411,20.0336,20.1368,20.0852,-2.1535,1.2308,19.9614,20.0053,19.9833,-0.6815,1.6875,20.0336,20.0817,20.0576,-2.5427,-2.9183,13.8019,14.2499,14.0259,-20.1736,-1.2308,13.4235,13.8019,13.6127,-22.7721,-1.6875,13.4235,13.6487,13.5361,-23.3678,2.9183,0.1000,7.8141,-93410.4000,117783.8411
5231.0000,13.7918,19.8977,2066.9000,76361.9000,-74295.0000,3.7061,425.6036,12559.1080,12984.7116,180.9978,88921.0080,1641.2964,-87279.7116,13.7477,19.4355,0.0000,12631.4000,-12631.4000,0.6698,0.0000,2062.2441,2062.2441,32.7108,14693.6441,0.0000,-14693.6441,19.9254,13.3806,16.6530,1.6365,110461.1490,19.8977,20.0355,19.9666,-3.0029,1.0121,19.7965,19.8756,19.8361,-2.1826,1.6819,19.8977,19.9565,19.9271,-3.4936,-2.6940,13.7477,14.2697,14.0087,-20.0340,-1.0121,13.3806,13.7477,13.5641,-22.8421,-1.6819,13.3806,13.6123,13.4964,-23.2810,2.6940,0.1000,7.8141,-86926.4000,110461.1490
5232.0000,13.8637,19.3414,5466.8000,61375.8000,-55909.0000,3.1780,1124.3676,10111.5041,11235.8717,155.2097,71487.3041,4342.4324,-67144.8717,13.7992,19.4889,0.0000,17056.0000,-17056.0000,0.9042,0.0000,2786.6802,2786.6802,44.1593,19842.6802,0.0000,-19842.6802,19.6231,13.4895,16.5563,1.4307,96575.0663,19.3414,19.8379,19.5897,-6.9729,0.7579,19.6481,19.7450,19.6965,-3.4212,1.6621,19.3414,19.5394,19.4404,-8.7379,-2.4201,13.7992,14.3847,14.0920,-18.7833,-0.7579,13.4895,13.7992,13.6443,-21.4632,-1.6621,13.4895,13.7005,13.5950,-21.6680,2.4201,0.1000,7.8141,-72965.0000,96575.0663
5233.0000,13.7854,19.7777,2304.4000,61390.5000,-59086.1000,3.0138,474.5581,10095.2588,10569.8170,147.1891,71485.7588,1829.8419,-69655.9170,13.7227,19.4104,0.0000,13499.4000,-13499.4000,0.7158,0.0000,2203.1699,2203.1699,34.9582,15702.5699,0.0000,-15702.5699,19.7190,13.2644,16.4917,1.3755,92848.8585,19.7777,19.7739,19.7758,-3.6107,0.7660,19.5983,19.6809,19.6396,-3.5800,1.4818,19.7777,19.7441,19.7609,-3.5004,-2.2478,13.7227,14.3947,14.0587,-19.1878,-0.7660,13.2644,13.7227,13.4936,-23.1765,-1.4818,13.2644,13.5778,13.4211,-23.6844,2.2478,0.1000,7.8141,-72585.5000,92848.8585
5234.0000,13.7333,19.5848,2807.2000,54885.8000,-52078.6000,2.7325,578.5962,9014.5408,9593.1370,133.4532,63900.3408,2228.6038,-61671.7370,13.6625,19.3512,0.0000,12044.5000,-12044.5000,0.6385,0.0000,1964.0330,1964.0330,31.1810,14008.5330,0.0000,-14008.5330,19.6722,13.1743,16.4233,1.2516,84484.8444,19.5848,19.8057,19.6953,-4.3345,0.6980,19.5886,19.6595,19.6240,-3.3459,1.3365,19.5848,19.6805,19.6327,-4.9412,-2.0345,13.6625,14.4024,14.0324,-19.3958,-0.6980,13.1743,13.6625,13.4184,-23.6592,-1.3365,13.1743,13.5038,13.3390,-24.2103,2.0345,0.1000,7.8141,-64123.1000,84484.8444
5235.0000,13.7283,19.3932,3461.2000,49641.3000,-46180.1000,2.5193,713.4525,8152.2019,8865.6544,123.0376,57793.5019,2747.7475,-55045.7544,13.6678,19.3580,0.0000,8570.8000,-8570.8000,0.4542,0.0000,1397.7010,1397.7010,22.1828,9968.5010,0.0000,-9968.5010,19.5785,13.1237,16.3511,1.0967,74027.9435,19.3932,19.7129,19.5531,-5.6427,0.6884,19.5718,19.6503,19.6111,-3.2007,1.1426,19.3932,19.5336,19.4634,-6.5273,-1.8309,13.6678,14.3948,14.0313,-19.2771,-0.6884,13.1237,13.6678,13.3958,-23.5240,-1.1426,13.1237,13.4777,13.3007,-24.2299,1.8309,0.1000,7.8141,-54750.9000,74027.9435
5236.0000,13.6595,19.5402,3130.9000,64742.1000,-61611.2000,3.2128,646.0971,10614.9182,11261.0153,156.9088,75357.0182,2484.8029,-72872.2153,13.5959,19.2851,0.0000,9861.2000,-9861.2000,0.5226,0.0000,1606.4923,1606.4923,25.5232,11467.6923,0.0000,-11467.6923,19.5830,13.1619,16.3725,1.3706,92513.1824,19.5402,19.6484,19.5943,-4.5694,0.8967,19.5146,19.6002,19.5574,-3.6078,1.4193,19.5402,19.5725,19.5564,-4.7496,-2.3161,13.5959,14.2507,13.9233,-20.4868,-0.8967,13.1619,13.5959,13.3789,-23.4200,-1.4193,13.1619,13.4307,13.2963,-23.9228,2.3161,0.1000,7.8141,-71472.4000,92513.1824
5237.0000,13.5496,19.9456,93.1000,75075.1000,-74982.0000,3.5380,19.2470,12277.3995,12296.6465,172.7886,87352.4995,73.8530,-87278.6465,13.4858,19.1754,0.0000,12940.5000,-12940.5000,0.6856,0.0000,2104.8696,2104.8696,33.4835,15045.3696,0.0000,-15045.3696,19.7667,13.0665,16.4166,1.6170,109147.5112,19.9456,19.8131,19.8794,-0.8461,0.9508,19.5459,19.5925,19.5692,-3.1767,1.6364,19.9456,19.8769,19.9112,-0.2433,-2.5872,13.4858,14.1351,13.8105,-21.5552,-0.9508,13.0665,13.4858,13.2762,-24.4071,-1.6364,13.0665,13.3345,13.2005,-24.8208,2.5872,0.1000,7.8141,-87922.5000,109147.5112
5238.0000,13.6235,19.9674,1000.2000,158527.4000,-157527.2000,7.5078,206.5250,25969.6999,26176.2249,366.6692,184497.0999,793.6750,-183703.4249,13.5984,19.2918,0.0000,887.2000,-887.2000,0.0470,0.0000,144.5394,144.5394,2.2946,1031.7394,0.0000,-1031.7394,19.9288,13.4310,16.6799,2.8050,189337.6365,19.9674,19.9528,19.9601,-0.2161,2.4869,19.9405,19.8623,19.9014,1.0053,2.5339,19.9674,19.9624,19.9649,-0.1014,-5.0209,13.5984,13.8481,13.7233,-22.2098,-2.4869,13.4310,13.5984,13.5147,-21.1328,-2.5339,13.4310,13.5123,13.4716,-21.1583,5.0209,0.1000,7.8141,-158414.4000,189337.6365
5239.0000,13.8731,20.2917,0.0000,221111.0000,-221111.0000,10.4031,0.0000,36435.5767,36435.5767,508.0720,257546.5767,0.0000,-257546.5767,13.8633,19.5571,0.0000,3669.3000,-3669.3000,0.1944,0.0000,600.0596,600.0596,9.4944,4269.3596,0.0000,-4269.3596,20.2116,13.7803,16.9960,3.8945,262875.8231,20.2917,20.2226,20.2572,3.1169,3.4029,20.1867,20.1245,20.1556,3.5413,3.5973,20.2917,20.2563,20.2740,3.3548,-7.0002,13.8633,13.9808,13.9221,-19.4012,-3.4029,13.7803,13.8633,13.8218,-17.6577,-3.5973,13.7803,13.8207,13.8005,-17.4847,7.0002,0.1000,7.8141,-224780.3000,262875.8231
5240.0000,14.2847,20.7017,0.0000,252795.7000,-252795.7000,11.9133,0.0000,42066.2525,42066.2525,581.8263,294861.9525,0.0000,-294861.9525,14.2753,19.9678,0.0000,46462.7000,-46462.7000,2.4643,0.0000,7644.2992,7644.2992,120.3518,54106.9992,0.0000,-54106.9992,20.5081,14.2564,17.3823,5.1360,346681.9258,20.7017,20.5804,20.6410,7.0546,3.1497,20.3115,20.2779,20.2947,4.4941,5.6140,20.7017,20.6555,20.6786,7.4984,-8.7636,14.2753,14.3351,14.3052,-14.9292,-3.1497,14.2564,14.2753,14.2659,-12.9682,-5.6140,14.2564,14.2666,14.2615,-12.6639,8.7636,0.1000,7.8141,-299258.4000,346681.9258
5241.0000,14.6464,21.0540,0.0000,271762.7000,-271762.7000,12.8420,0.0000,45616.9055,45616.9055,627.1803,317379.6055,0.0000,-317379.6055,14.6402,20.3275,0.0000,77082.1000,-77082.1000,4.0952,0.0000,12751.7689,12751.7689,200.0047,89833.8689,0.0000,-89833.8689,20.8074,14.6317,17.7195,5.9769,403440.2129,21.0540,20.9046,20.9793,10.0299,2.9156,20.5675,20.5235,20.5455,6.8811,7.0108,21.0540,21.0079,21.0309,10.5748,-9.9264,14.6402,14.6789,14.6595,-11.4450,-2.9156,14.6317,14.6402,14.6359,-9.7031,-7.0108,14.6317,14.6368,14.6343,-9.4391,9.9264,0.1000,7.8141,-348844.8000,403440.2129
5242.0000,14.9208,21.3191,0.0000,283525.8000,-283525.8000,13.4301,0.0000,47908.5750,47908.5750,655.9056,331434.3750,0.0000,-331434.3750,14.9155,20.5975,0.0000,93634.8000,-93634.8000,4.9823,0.0000,15555.7293,15555.7293,243.3296,109190.5293,0.0000,-109190.5293,21.0556,14.9082,17.9819,6.4678,436574.2712,21.3191,21.1613,21.2402,11.9202,2.8159,20.8011,20.7562,20.7786,8.8320,7.7983,21.3191,21.2756,21.2974,12.4637,-10.6142,14.9155,14.9501,14.9328,-9.2279,-2.8159,14.9082,14.9155,14.9118,-7.7334,-7.7983,14.9082,14.9130,14.9106,-7.5112,10.6142,0.1000,7.8141,-377160.6000,436574.2712
5243.0000,15.1823,21.5747,0.0000,304447.4000,-304447.4000,14.4477,0.0000,51772.5753,51772.5753,705.6043,356219.9753,0.0000,-356219.9753,15.1791,20.8577,0.0000,105361.4000,-105361.4000,5.6130,0.0000,17576.0849,17576.0849,274.1297,122937.4849,0.0000,-122937.4849,21.3044,15.1776,18.2410,7.0231,474057.0619,21.5747,21.4094,21.4921,13.7319,2.9449,21.0475,20.9998,21.0237,10.8359,8.5579,21.5747,21.5310,21.5529,14.2670,-11.5028,15.1791,15.1980,15.1885,-7.2591,-2.9449,15.1776,15.1791,15.1784,-5.8269,-8.5579,15.1776,15.1782,15.1779,-5.6260,11.5028,0.1000,7.8141,-409808.8000,474057.0619
5244.0000,15.3796,21.7652,0.0000,319929.6000,-319929.6000,15.2093,0.0000,54669.0228,54669.0228,742.7985,374598.6228,0.0000,-374598.6228,15.3768,21.0513,0.0000,106053.5000,-106053.5000,5.6564,0.0000,17747.0059,17747.0059,276.2504,123800.5059,0.0000,-123800.5059,21.5042,15.3744,18.4393,7.3084,493319.5024,21.7652,21.6121,21.6887,14.8697,3.1843,21.2533,21.2053,21.2293,12.2673,8.8407,21.7652,21.7240,21.7446,15.3044,-12.0250,15.3768,15.3939,15.3853,-6.0341,-3.1843,15.3744,15.3768,15.3756,-4.7589,-8.8407,15.3744,15.3758,15.3751,-4.5827,12.0250,0.1000,7.8141,-425983.1000,493319.5024
5245.0000,15.6113,21.9937,0.0000,335577.3000,-335577.3000,15.9746,0.0000,57670.9896,57670.9896,780.1748,393248.2896,0.0000,-393248.2896,15.6109,21.2835,0.0000,121216.0000,-121216.0000,6.4708,0.0000,20360.6045,20360.6045,316.0246,141576.6045,0.0000,-141576.6045,21.7196,15.6154,18.6675,7.8289,528450.8362,21.9937,21.8237,21.9087,16.3749,3.1679,21.4610,21.4129,21.4370,13.7329,9.6388,21.9937,21.9503,21.9720,16.8800,-12.8067,15.6109,15.6100,15.6105,-4.3955,-3.1679,15.6154,15.6109,15.6132,-3.0909,-9.6388,15.6154,15.6117,15.6135,-2.9220,12.8067,0.1000,7.8141,-456793.3000,528450.8362
5246.0000,15.8167,22.1937,0.0000,351911.3000,-351911.3000,16.7787,0.0000,60786.1472,60786.1472,819.4466,412697.4472,0.0000,-412697.4472,15.8173,21.4866,0.0000,127862.3000,-127862.3000,6.8329,0.0000,21549.0937,21549.0937,333.7053,149411.3937,0.0000,-149411.3937,21.9201,15.8232,18.8716,8.2259,555245.2141,22.1937,22.0246,22.1092,17.6200,3.3153,21.6624,21.6135,21.6379,15.0958,10.1481,22.1937,22.1512,22.1725,18.0925,-13.4634,15.8173,15.8096,15.8134,-3.0706,-3.3153,15.8232,15.8173,15.8202,-1.8358,-10.1481,15.8232,15.8184,15.8208,-1.6802,13.4634,0.1000,7.8141,-479773.6000,555245.2141
5247.0000,16.0154,22.3881,0.0000,367688.9000,-367688.9000,17.5558,0.0000,63825.8697,63825.8697,857.3954,431514.7697,0.0000,-431514.7697,16.0171,21.6838,0.0000,135822.4000,-135822.4000,7.2651,0.0000,22965.9109,22965.9109,354.8157,158788.3109,0.0000,-158788.3109,22.1130,16.0254,19.0692,8.6340,582795.3820,22.3881,22.2168,22.3025,18.7986,3.4302,21.8547,21.8058,21.8302,16.3431,10.6953,22.3881,22.3456,22.3669,19.2626,-14.1255,16.0171,16.0013,16.0092,-1.8218,-3.4302,16.0254,16.0171,16.0212,-0.6217,-10.6953,16.0254,16.0188,16.0221,-0.4753,14.1255,0.1000,7.8141,-503511.3000,582795.3820
5248.0000,16.1692,22.5368,0.0000,374293.8000,-374293.8000,17.8957,0.0000,65222.1849,65222.1849,873.9964,439515.9849,0.0000,-439515.9849,16.1709,21.8344,0.0000,141024.4000,-141024.4000,7.5504,0.0000,23906.4352,23906.4352,368.7469,164930.8352,0.0000,-164930.8352,22.2618,16.1783,19.2200,8.8455,597072.7193,22.5368,22.3679,22.4524,19.4679,3.4484,22.0017,21.9545,21.9781,17.0537,10.9988,22.5368,22.4957,22.5163,19.9066,-14.4472,16.1709,16.1558,16.1634,-1.0690,-3.4484,16.1783,16.1709,16.1746,0.0344,-10.9988,16.1783,16.1725,16.1754,0.1686,14.4472,0.1000,7.8141,-515318.2000,597072.7193
5249.0000,16.2591,22.6220,0.0000,384567.9000,-384567.9000,18.4066,0.0000,67163.1769,67163.1769,898.9463,451731.0769,0.0000,-451731.0769,16.2596,21.9202,0.0000,130998.1000,-130998.1000,7.0186,0.0000,22239.6869,22239.6869,342.7776,153237.7869,0.0000,-153237.7869,22.3642,16.2638,19.3140,8.8628,598240.4023,22.6220,22.4751,22.5486,19.5769,3.7960,22.1150,22.0678,22.0914,17.4272,10.8146,22.6220,22.5836,22.6028,19.8848,-14.6106,16.2596,16.2535,16.2566,-0.9740,-3.7960,16.2638,16.2596,16.2617,-0.0111,-10.8146,16.2638,16.2605,16.2621,0.1106,14.6106,0.1000,7.8141,-515566.0000,598240.4023
5250.0000,15.8607,22.2102,0.0000,285540.5000,-285540.5000,13.6754,0.0000,49375.6850,49375.6850,667.8824,334916.1850,0.0000,-334916.1850,15.8460,21.4986,0.0000,93932.9000,-93932.9000,5.0348,0.0000,15838.2762,15838.2762,245.8935,109771.1762,0.0000,-109771.1762,21.9940,15.7967,18.8953,6.6256,447231.3229,22.2102,22.1487,22.1795,14.2177,2.8802,21.7351,21.7192,21.7272,12.1393,7.9150,22.2102,22.1954,22.2028,14.1604,-10.7952,15.8460,15.9641,15.9051,-6.0917,-2.8802,15.7967,15.8460,15.8213,-6.2446,-7.9150,15.7967,15.8331,15.8149,-6.2130,10.7952,0.1000,7.8141,-379473.4000,447231.3229
5251.0000,15.6461,22.0083,0.0000,275122.9000,-275122.9000,13.1401,0.0000,47322.2001,47322.2001,641.7400,322445.1001,0.0000,-322445.1001,15.6312,21.2920,0.0000,77616.9000,-77616.9000,4.1523,0.0000,13041.5566,13041.5566,202.7894,90658.4566,0.0000,-90658.4566,21.8030,15.5846,18.6938,6.1444,414748.5550,22.0083,21.9411,21.9747,11.8591,2.9959,21.5640,21.5399,21.5520,10.1499,7.1482,22.0083,21.9884,21.9984,11.8673,-10.1441,15.6312,15.7435,15.6874,-8.6178,-2.9959,15.5846,15.6312,15.6079,-8.5808,-7.1482,15.5846,15.6174,15.6010,-8.5469,10.1441,0.1000,7.8141,-352739.8000,414748.5550
5252.0000,15.2490,21.6114,0.0000,206240.4000,-206240.4000,9.8357,0.0000,35129.3209,35129.3209,480.3579,241369.7209,0.0000,-241369.7209,15.2232,20.8841,0.0000,52350.9000,-52350.9000,2.7978,0.0000,8739.0905,8739.0905,136.6422,61089.9905,0.0000,-61089.9905,21.4508,15.1104,18.2806,4.5771,308952.5583,21.6114,21.6068,21.6091,7.7315,2.3459,21.2137,21.2158,21.2148,6.3243,5.1438,21.6114,21.6122,21.6118,7.5137,-7.4897,15.2232,15.4409,15.3320,-12.5903,-2.3459,15.1104,15.2232,15.1668,-13.5473,-5.1438,15.1104,15.1888,15.1496,-13.6348,7.4897,0.1000,7.8141,-258591.3000,308952.5583
5253.0000,15.0057,21.3799,0.0000,196134.9000,-196134.9000,9.3284,0.0000,33210.2127,33210.2127,455.5837,229345.1127,0.0000,-229345.1127,14.9802,20.6485,0.0000,41035.1000,-41035.1000,2.1891,0.0000,6824.0825,6824.0825,106.9100,47859.1825,0.0000,-47859.1825,21.2349,14.8642,18.0496,4.1927,283005.0547,21.3799,21.3693,21.3746,5.6701,2.3798,21.0239,21.0192,21.0216,4.6938,4.5688,21.3799,21.3767,21.3783,5.5229,-6.9486,14.9802,15.1945,15.0873,-14.7743,-2.3798,14.8642,14.9802,14.9222,-15.5388,-4.5688,14.8642,14.9410,14.9026,-15.6350,6.9486,0.1000,7.8141,-237170.0000,283005.0547
5254.0000,14.7618,21.1412,0.0000,168561.8000,-168561.8000,8.0038,0.0000,28373.0671,28373.0671,390.8919,196934.8671,0.0000,-196934.8671,14.7343,20.4057,0.0000,31277.5000,-31277.5000,1.6667,0.0000,5181.7102,5181.7102,81.4009,36459.2102,0.0000,-36459.2102,21.0223,14.5751,17.7987,3.5626,240478.6742,21.1412,21.1517,21.1464,3.7031,2.1123,20.8227,20.8289,20.8258,3.0058,3.7791,21.1412,21.1464,21.1438,3.5068,-5.8914,14.7343,14.9936,14.8640,-16.6552,-2.1123,14.5751,14.7343,14.6547,-17.8618,-3.7791,14.5751,14.6787,14.6269,-18.0430,5.8914,0.1000,7.8141,-199839.3000,240478.6742
5255.0000,14.5510,20.9362,0.0000,155633.9000,-155633.9000,7.3778,0.0000,26064.0657,26064.0657,360.3204,181697.9657,0.0000,-181697.9657,14.5264,20.2012,0.0000,21163.6000,-21163.6000,1.1266,0.0000,3495.0783,3495.0783,55.0203,24658.6783,0.0000,-24658.6783,20.8523,14.3317,17.5920,3.1687,213884.3281,20.9362,20.9590,20.9476,2.1455,2.0837,20.6931,20.6969,20.6950,2.1491,3.2103,20.9362,20.9465,20.9413,1.9379,-5.2941,14.5264,14.8026,14.6645,-18.2103,-2.0837,14.3317,14.5264,14.4290,-19.5898,-3.2103,14.3317,14.4520,14.3918,-19.8604,5.2941,0.1000,7.8141,-176797.5000,213884.3281
5256.0000,14.3532,20.7430,0.0000,141480.5000,-141480.5000,6.6974,0.0000,23581.5211,23581.5211,327.0910,165062.0211,0.0000,-165062.0211,14.3365,20.0141,0.0000,11771.4000,-11771.4000,0.6261,0.0000,1938.4616,1938.4616,30.5756,13709.8616,0.0000,-13709.8616,20.7035,14.0862,17.3948,2.7691,186917.0170,20.7430,20.7809,20.7619,0.7516,2.0238,20.5998,20.6020,20.6009,1.6574,2.6498,20.7430,20.7611,20.7520,0.5262,-4.6736,14.3365,14.6327,14.4846,-19.5227,-2.0238,14.0862,14.3365,14.2113,-21.2266,-2.6498,14.0862,14.2321,14.1591,-21.6467,4.6736,0.1000,7.8141,-153251.9000,186917.0170
5257.0000,14.2290,20.6245,0.0000,137489.5000,-137489.5000,6.4999,0.0000,22848.3975,22848.3975,317.4456,160337.8975,0.0000,-160337.8975,14.2111,19.8918,0.0000,11212.2000,-11212.2000,0.5958,0.0000,1842.9373,1842.9373,29.0997,13055.1373,0.0000,-13055.1373,20.5859,13.9669,17.2764,2.6837,181152.7262,20.6245,20.6551,20.6398,0.1266,1.9680,20.4777,20.4928,20.4852,0.8169,2.5639,20.6245,20.6386,20.6316,-0.0533,-4.5319,14.2111,14.5096,14.3603,-20.1735,-1.9680,13.9669,14.2111,14.0890,-21.7002,-2.5639,13.9669,14.1071,14.0370,-22.0699,4.5319,0.1000,7.8141,-148701.7000,181152.7262
5258.0000,14.1472,20.5462,0.0000,128844.9000,-128844.9000,6.0862,0.0000,21370.0959,21370.0959,297.2415,150214.9959,0.0000,-150214.9959,14.1225,19.8051,0.0000,14877.8000,-14877.8000,0.7902,0.0000,2442.2539,2442.2539,38.5930,17320.0539,0.0000,-17320.0539,20.4858,13.8827,17.1842,2.5945,175129.0722,20.5462,20.5716,20.5589,-0.1083,1.7653,20.3346,20.3647,20.3496,-0.2535,2.5556,20.5462,20.5574,20.5518,-0.2619,-4.3209,14.1225,14.4441,14.2833,-20.3533,-1.7653,13.8827,14.1225,14.0026,-21.9054,-2.5556,13.8827,14.0259,13.9543,-22.2049,4.3209,0.1000,7.8141,-143722.7000,175129.0722
5259.0000,14.0586,20.4591,0.0000,120404.5000,-120404.5000,5.6845,0.0000,19928.1387,19928.1387,277.6195,140332.6387,0.0000,-140332.6387,14.0359,19.7196,0.0000,12133.4000,-12133.4000,0.6442,0.0000,1989.2204,1989.2204,31.4625,14122.6204,0.0000,-14122.6204,20.4091,13.7623,17.0857,2.4036,162246.0988,20.4591,20.4924,20.4758,-0.4916,1.6801,20.2782,20.2964,20.2873,-0.3892,2.3243,20.4591,20.4744,20.4668,-0.6596,-4.0044,14.0359,14.3781,14.2070,-20.6535,-1.6801,13.7623,14.0359,13.8991,-22.4549,-2.3243,13.7623,13.9245,13.8434,-22.8336,4.0044,0.1000,7.8141,-132537.9000,162246.0988
5260.0000,14.0567,20.4610,0.0000,144586.2000,-144586.2000,6.8221,0.0000,23929.3737,23929.3737,333.1810,168515.5737,0.0000,-168515.5737,14.0353,19.7211,0.0000,12314.5000,-12314.5000,0.6536,0.0000,2018.8948,2018.8948,31.9207,14333.3948,0.0000,-14333.3948,20.3981,13.8385,17.1183,2.8021,189139.2493,20.4610,20.4651,20.4630,-0.0759,2.0562,20.2857,20.2852,20.2854,0.0860,2.7098,20.4610,20.4623,20.4616,-0.1415,-4.7659,14.0353,14.3038,14.1696,-20.5460,-2.0562,13.8385,14.0353,13.9369,-21.3291,-2.7098,13.8385,13.9500,13.8943,-21.5262,4.7659,0.1000,7.8141,-156900.7000,189139.2493
5261.0000,14.0628,20.4673,0.0000,154581.6000,-154581.6000,7.2936,0.0000,25587.3876,25587.3876,356.2097,180168.9876,0.0000,-180168.9876,14.0489,19.7348,0.0000,10095.1000,-10095.1000,0.5358,0.0000,1655.3650,1655.3650,26.1676,11750.4650,0.0000,-11750.4650,20.4099,13.8590,17.1345,2.9307,197825.5831,20.4673,20.4629,20.4651,0.3480,2.2526,20.3230,20.3099,20.3164,0.7865,2.7884,20.4673,20.4653,20.4663,0.3069,-5.0410,14.0489,14.2818,14.1653,-20.1499,-2.2526,13.8590,14.0489,13.9540,-20.7600,-2.7884,13.8590,13.9650,13.9120,-20.9602,5.0410,0.1000,7.8141,-164676.7000,197825.5831
5262.0000,14.2972,20.7065,0.0000,242701.3000,-242701.3000,11.4519,0.0000,40398.5205,40398.5205,559.2908,283099.8205,0.0000,-283099.8205,14.2891,19.9775,0.0000,5177.3000,-5177.3000,0.2748,0.0000,851.9728,851.9728,13.4209,6029.2728,0.0000,-6029.2728,20.6347,14.2185,17.4266,4.2993,290202.7165,20.7065,20.6540,20.6802,3.2281,3.7257,20.6076,20.5471,20.5773,4.1091,4.0005,20.7065,20.6801,20.6933,3.3233,-7.7262,14.2891,14.3884,14.3387,-17.7353,-3.7257,14.2185,14.2891,14.2538,-16.8874,-4.0005,14.2185,14.2532,14.2358,-16.8017,7.7262,0.1000,7.8141,-247878.6000,290202.7165
5263.0000,14.5855,20.9912,0.0000,293756.0000,-293756.0000,13.8824,0.0000,49236.3178,49236.3178,677.9929,342992.3178,0.0000,-342992.3178,14.5811,20.2674,0.0000,11242.8000,-11242.8000,0.5973,0.0000,1858.2390,1858.2390,29.1733,13101.0390,0.0000,-13101.0390,20.8981,14.5429,17.7205,5.2582,354926.2911,20.9912,20.9217,20.9565,6.3458,4.4283,20.8440,20.7854,20.8147,6.5960,5.0257,20.9912,20.9580,20.9746,6.4772,-9.4540,14.5811,14.6350,14.6080,-14.5927,-4.4283,14.5429,14.5811,14.5620,-13.5611,-5.0257,14.5429,14.5624,14.5527,-13.4206,9.4540,0.1000,7.8141,-304998.8000,354926.2911
5264.0000,14.9637,21.3656,0.0000,312078.1000,-312078.1000,14.7766,0.0000,52788.2147,52788.2147,721.6645,364866.3147,0.0000,-364866.3147,14.9599,20.6438,0.0000,57184.1000,-57184.1000,3.0420,0.0000,9506.6422,9506.6422,148.5673,66690.7422,0.0000,-66690.7422,21.1760,14.9538,18.0649,6.3353,427629.8887,21.3656,21.2525,21.3090,10.0033,3.9115,20.9862,20.9458,20.9660,7.8076,6.9535,21.3656,21.3233,21.3444,10.3202,-10.8651,14.9599,14.9828,14.9714,-10.7318,-3.9115,14.9538,14.9599,14.9568,-9.5400,-6.9535,14.9538,14.9568,14.9553,-9.3454,10.8651,0.1000,7.8141,-369262.2000,427629.8887
5265.0000,15.2271,21.6187,0.0000,323352.1000,-323352.1000,15.3493,0.0000,55047.7318,55047.7318,749.6358,378399.8318,0.0000,-378399.8318,15.2238,20.9018,0.0000,74112.7000,-74112.7000,3.9490,0.0000,12371.9716,12371.9716,192.8640,86484.6716,0.0000,-86484.6716,21.4070,15.2163,18.3116,6.8266,460797.2503,21.6187,21.5021,21.5604,12.0588,3.8001,21.1962,21.1498,21.1730,9.7053,7.7491,21.6187,21.5795,21.5991,12.3684,-11.5492,15.2238,15.2458,15.2348,-8.5054,-3.8001,15.2163,15.2238,15.2200,-7.5067,-7.7491,15.2163,15.2209,15.2186,-7.3491,11.5492,0.1000,7.8141,-397464.8000,460797.2503
5266.0000,15.4181,21.8027,0.0000,332317.1000,-332317.1000,15.8030,0.0000,56839.5550,56839.5550,771.7941,389156.6550,0.0000,-389156.6550,15.4147,21.0886,0.0000,81174.1000,-81174.1000,4.3303,0.0000,13591.9017,13591.9017,211.4859,94766.0017,0.0000,-94766.0017,21.5863,15.4067,18.4965,7.1092,479870.9711,21.8027,21.6876,21.7451,13.2823,3.8242,21.3695,21.3233,21.3464,11.0527,8.1546,21.8027,21.7653,21.7840,13.5625,-11.9788,15.4147,15.4376,15.4262,-7.2023,-3.8242,15.4067,15.4147,15.4107,-6.3276,-8.1546,15.4067,15.4119,15.4093,-6.1929,11.9788,0.1000,7.8141,-413491.2000,479870.9711
