Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5267.0000,15.6467,22.0282,0.0000,346153.8000,-346153.8000,16.4824,0.0000,59540.6169,59540.6169,804.9753,405694.4169,0.0000,-405694.4169,15.6453,21.3173,0.0000,99116.5000,-99116.5000,5.2920,0.0000,16657.8034,16657.8034,258.4526,115774.3034,0.0000,-115774.3034,21.7896,15.6458,18.7177,7.6442,515981.6405,22.0282,21.8943,21.9613,14.9544,3.7301,21.5558,21.5091,21.5325,12.5286,9.0221,22.0282,21.9880,22.0081,15.3112,-12.7523,15.6453,15.6522,15.6488,-5.4567,-3.7301,15.6458,15.6453,15.6455,-4.5158,-9.0221,15.6458,15.6451,15.6454,-4.3806,12.7523,0.1000,7.8141,-445270.3000,515981.6405
5268.0000,15.7867,22.1615,0.0000,354256.1000,-354256.1000,16.8946,0.0000,61145.6547,61145.6547,825.1069,415401.7547,0.0000,-415401.7547,15.7847,21.4527,0.0000,97285.0000,-97285.0000,5.1996,0.0000,16387.0706,16387.0706,253.9420,113672.0706,0.0000,-113672.0706,21.9319,15.7813,18.8566,7.7651,524145.1970,22.1615,22.0390,22.1003,15.6354,3.8983,21.7039,21.6571,21.6805,13.4835,9.0980,22.1615,22.1244,22.1429,15.9114,-12.9963,15.7847,15.7973,15.7910,-4.7457,-3.8983,15.7813,15.7847,15.7830,-3.9494,-9.0980,15.7813,15.7835,15.7824,-3.8350,12.9963,0.1000,7.8141,-451541.1000,524145.1970
5269.0000,15.9351,22.3073,0.0000,361325.9000,-361325.9000,17.2484,0.0000,62596.1508,62596.1508,842.3836,423922.0508,0.0000,-423922.0508,15.9339,21.6003,0.0000,106203.0000,-106203.0000,5.6799,0.0000,17933.0169,17933.0169,277.3978,124136.0169,0.0000,-124136.0169,22.0690,15.9338,19.0014,8.0380,542567.0082,22.3073,22.1775,22.2424,16.4645,3.8562,21.8337,21.7878,21.8108,14.2544,9.5361,22.3073,22.2692,22.2882,16.7688,-13.3922,15.9339,15.9403,15.9371,-3.8756,-3.8562,15.9338,15.9339,15.9338,-3.0740,-9.5361,15.9338,15.9336,15.9337,-2.9632,13.3922,0.1000,7.8141,-467528.9000,542567.0082
5270.0000,16.0172,22.3848,0.0000,366289.5000,-366289.5000,17.5033,0.0000,63585.8433,63585.8433,854.8308,429875.3433,0.0000,-429875.3433,16.0153,21.6788,0.0000,101422.4000,-101422.4000,5.4280,0.0000,17148.7680,17148.7680,265.0939,118571.1680,0.0000,-118571.1680,22.1575,16.0113,19.0844,8.0533,543600.6356,22.3848,22.2670,22.3259,16.6173,4.0251,21.9293,21.8839,21.9066,14.6442,9.4531,22.3848,22.3494,22.3671,16.8494,-13.4782,16.0153,16.0283,16.0218,-3.7173,-4.0251,16.0113,16.0153,16.0133,-3.0319,-9.4531,16.0113,16.0139,16.0126,-2.9362,13.4782,0.1000,7.8141,-467711.9000,543600.6356
5271.0000,16.0944,22.4602,0.0000,371961.5000,-371961.5000,17.7844,0.0000,64694.8206,64694.8206,868.5613,436656.3206,0.0000,-436656.3206,16.0925,21.7550,0.0000,101197.5000,-101197.5000,5.4180,0.0000,17132.6277,17132.6277,264.6063,118330.1277,0.0000,-118330.1277,22.2358,16.0889,19.1624,8.1495,550093.2317,22.4602,22.3448,22.4025,16.8153,4.1221,22.0098,21.9649,21.9873,14.9302,9.5401,22.4602,22.4250,22.4426,17.0331,-13.6623,16.0925,16.1050,16.0987,-3.5193,-4.1221,16.0889,16.0925,16.0907,-2.8589,-9.5401,16.0889,16.0912,16.0901,-2.7685,13.6623,0.1000,7.8141,-473159.0000,550093.2317
5272.0000,16.1493,22.5129,0.0000,374464.4000,-374464.4000,17.9137,0.0000,65219.4214,65219.4214,874.8740,439683.8214,0.0000,-439683.8214,16.1471,21.8083,0.0000,99689.5000,-99689.5000,5.3392,0.0000,16892.6477,16892.6477,260.7574,116582.1477,0.0000,-116582.1477,22.2929,16.1422,19.2175,8.1724,551634.4765,22.5129,22.4021,22.4575,16.8267,4.1915,22.0694,22.0253,22.0473,15.0292,9.5307,22.5129,22.4788,22.4959,17.0217,-13.7222,16.1471,16.1619,16.1545,-3.5000,-4.1915,16.1422,16.1471,16.1447,-2.8922,-9.5307,16.1422,16.1455,16.1438,-2.8095,13.7222,0.1000,7.8141,-474153.9000,551634.4765
5273.0000,16.1632,22.5248,0.0000,377156.8000,-377156.8000,18.0493,0.0000,65711.2347,65711.2347,881.5003,442868.0347,0.0000,-442868.0347,16.1604,21.8203,0.0000,90393.1000,-90393.1000,4.8425,0.0000,15320.7274,15320.7274,236.5015,105713.8274,0.0000,-105713.8274,22.3198,16.1516,19.2357,8.0683,544611.8354,22.5248,22.4257,22.4752,16.4723,4.4023,22.1086,22.0644,22.0865,14.9502,9.2448,22.5248,22.4928,22.5088,16.6096,-13.6471,16.1604,16.1813,16.1708,-3.8722,-4.4023,16.1516,16.1604,16.1560,-3.3475,-9.2448,16.1516,16.1574,16.1545,-3.2768,13.6471,0.1000,7.8141,-467549.9000,544611.8354
5274.0000,15.7677,22.1193,0.0000,284953.3000,-284953.3000,13.6381,0.0000,49160.7203,49160.7203,666.0645,334114.0203,0.0000,-334114.0203,15.7546,21.4086,0.0000,61220.4000,-61220.4000,3.2799,0.0000,10307.1540,10307.1540,160.1850,71527.5540,0.0000,-71527.5540,21.9642,15.6862,18.8252,6.0690,409658.1510,22.1193,22.0885,22.1039,11.5444,3.4527,21.7573,21.7431,21.7502,10.4205,6.7326,22.1193,22.1103,22.1148,11.4175,-10.1854,15.7546,15.8730,15.8138,-8.6228,-3.4527,15.6862,15.7546,15.7204,-9.0586,-6.7326,15.6862,15.7321,15.7091,-9.1090,10.1854,0.1000,7.8141,-346173.7000,409658.1510
5275.0000,15.5522,21.9163,0.0000,272409.3000,-272409.3000,13.0021,0.0000,46746.9438,46746.9438,635.0035,319156.2438,0.0000,-319156.2438,15.5389,21.2008,0.0000,50651.1000,-50651.1000,2.7085,0.0000,8497.9817,8497.9817,132.2802,59149.0817,0.0000,-59149.0817,21.7674,15.4739,18.6207,5.6498,381359.8179,21.9163,21.8763,21.8963,9.4488,3.4312,21.5783,21.5576,21.5679,8.5573,6.1397,21.9163,21.9020,21.9091,9.3936,-9.5709,15.5389,15.6539,15.5964,-10.8625,-3.4312,15.4739,15.5389,15.5064,-11.1125,-6.1397,15.4739,15.5157,15.4948,-11.1496,9.5709,0.1000,7.8141,-323060.4000,381359.8179
5276.0000,15.1740,21.5388,0.0000,204262.2000,-204262.2000,9.7351,0.0000,34728.6221,34728.6221,475.4441,238990.8221,0.0000,-238990.8221,15.1547,20.8172,0.0000,33150.3000,-33150.3000,1.7709,0.0000,5527.9175,5527.9175,86.4900,38678.2175,0.0000,-38678.2175,21.4369,15.0137,18.2253,4.2230,285053.0723,21.5388,21.5516,21.5452,5.7204,2.6547,21.2577,21.2629,21.2603,5.2703,4.4256,21.5388,21.5456,21.5422,5.4935,-7.0803,15.1547,15.3617,15.2582,-14.4262,-2.6547,15.0137,15.1547,15.0842,-15.6347,-4.4256,15.0137,15.1036,15.0586,-15.8328,7.0803,0.1000,7.8141,-237412.5000,285053.0723
5277.0000,14.9382,21.3142,0.0000,194244.4000,-194244.4000,9.2338,0.0000,32836.2011,32836.2011,450.9628,227080.6011,0.0000,-227080.6011,14.9201,20.5894,0.0000,24233.2000,-24233.2000,1.2924,0.0000,4026.1915,4026.1915,63.1163,28259.3915,0.0000,-28259.3915,21.2282,14.7743,18.0013,3.8818,262023.3853,21.3142,21.3208,21.3175,3.8847,2.6471,21.0808,21.0791,21.0800,3.8765,3.9395,21.3142,21.3174,21.3158,3.7179,-6.5866,14.9201,15.1265,15.0233,-16.3718,-2.6471,14.7743,14.9201,14.8472,-17.4031,-3.9395,14.7743,14.8626,14.8184,-17.6074,6.5866,0.1000,7.8141,-218477.6000,262023.3853
5278.0000,14.6911,21.0718,0.0000,166240.8000,-166240.8000,7.8900,0.0000,27934.5926,27934.5926,385.3342,194175.3926,0.0000,-194175.3926,14.6770,20.3492,0.0000,14597.0000,-14597.0000,0.7777,0.0000,2416.1523,2416.1523,37.9793,17013.1523,0.0000,-17013.1523,21.0255,14.4697,17.7476,3.2469,219168.2796,21.0718,21.1006,21.0862,1.9916,2.3708,20.9150,20.9200,20.9175,2.6496,3.1484,21.0718,21.0857,21.0787,1.7769,-5.5192,14.6770,14.9243,14.8006,-18.1552,-2.3708,14.4697,14.6770,14.5733,-19.6980,-3.1484,14.4697,14.5910,14.5303,-20.0520,5.5192,0.1000,7.8141,-180837.8000,219168.2796
5279.0000,14.5078,20.8950,0.0000,152611.5000,-152611.5000,7.2311,0.0000,25531.3527,25531.3527,353.1556,178142.8527,0.0000,-178142.8527,14.4930,20.1689,0.0000,12239.3000,-12239.3000,0.6514,0.0000,2020.2508,2020.2508,31.8114,14259.5508,0.0000,-14259.5508,20.8588,14.2670,17.5629,2.9690,200408.8336,20.8950,20.9267,20.9109,0.8260,2.1932,20.7532,20.7683,20.7608,1.4780,2.8446,20.8950,20.9100,20.9025,0.6265,-5.0379,14.4930,14.7622,14.6276,-19.3092,-2.1932,14.2670,14.4930,14.3800,-20.9261,-2.8446,14.2670,14.3971,14.3320,-21.2977,5.0379,0.1000,7.8141,-164850.8000,200408.8336
5280.0000,14.3503,20.7419,0.0000,135411.4000,-135411.4000,6.4083,0.0000,22568.4210,22568.4210,312.9695,157979.8210,0.0000,-157979.8210,14.3336,20.0120,0.0000,11708.3000,-11708.3000,0.6226,0.0000,1927.9874,1927.9874,30.4074,13636.2874,0.0000,-13636.2874,20.7106,14.0738,17.3922,2.6664,179978.8111,20.7419,20.7829,20.7624,-0.0753,1.9286,20.5948,20.6220,20.6084,0.3634,2.5512,20.7419,20.7611,20.7515,-0.2865,-4.4797,14.3336,14.6417,14.4877,-20.1194,-1.9286,14.0738,14.3336,14.2037,-22.0368,-2.5512,14.0738,14.2249,14.1493,-22.4522,4.4797,0.1000,7.8141,-147119.7000,179978.8111
5281.0000,14.2267,20.6224,0.0000,129757.7000,-129757.7000,6.1343,0.0000,21562.3507,21562.3507,299.5883,151320.0507,0.0000,-151320.0507,14.2118,19.8926,0.0000,9099.0000,-9099.0000,0.4835,0.0000,1495.6092,1495.6092,23.6149,10594.6092,0.0000,-10594.6092,20.6010,13.9353,17.2682,2.5206,170141.2439,20.6224,20.6645,20.6434,-0.6809,1.8836,20.5068,20.5270,20.5169,-0.0081,2.3671,20.6224,20.6422,20.6323,-0.8767,-4.2507,14.2118,14.5293,14.3706,-20.7257,-1.8836,13.9353,14.2118,14.0736,-22.6399,-2.3671,13.9353,14.0926,14.0140,-23.0851,4.2507,0.1000,7.8141,-138856.7000,170141.2439
5282.0000,14.1362,20.5351,0.0000,119620.3000,-119620.3000,5.6504,0.0000,19834.9468,19834.9468,275.9565,139455.2468,0.0000,-139455.2468,14.1142,19.7968,0.0000,11832.9000,-11832.9000,0.6285,0.0000,1942.1848,1942.1848,30.6947,13775.0848,0.0000,-13775.0848,20.4995,13.8329,17.1662,2.3919,161450.6014,20.5351,20.5773,20.5562,-0.9796,1.6740,20.3643,20.4051,20.3847,-0.9781,2.3025,20.5351,20.5542,20.5447,-1.1678,-3.9764,14.1142,14.4642,14.2892,-20.9700,-1.6740,13.8329,14.1142,13.9735,-22.9848,-2.3025,13.8329,13.9982,13.9155,-23.3800,3.9764,0.1000,7.8141,-131453.2000,161450.6014
5283.0000,14.0412,20.4419,0.0000,109574.2000,-109574.2000,5.1728,0.0000,18128.1489,18128.1489,252.6296,127702.3489,0.0000,-127702.3489,14.0229,19.7066,0.0000,8972.8000,-8972.8000,0.4764,0.0000,1470.7736,1470.7736,23.2661,10443.5736,0.0000,-10443.5736,20.4202,13.6937,17.0570,2.1713,146564.3539,20.4419,20.4941,20.4680,-1.3862,1.5655,20.3104,20.3388,20.3246,-1.0369,2.0418,20.4419,20.4664,20.4541,-1.5915,-3.6073,14.0229,14.4007,14.2118,-21.2678,-1.5655,13.6937,14.0229,13.8583,-23.6184,-2.0418,13.6937,13.8852,13.7894,-24.1269,3.6073,0.1000,7.8141,-118547.0000,146564.3539
5284.0000,14.0137,20.4178,0.0000,132133.4000,-132133.4000,6.2338,0.0000,21846.1206,21846.1206,304.4502,153979.5206,0.0000,-153979.5206,13.9974,19.6830,0.0000,6912.0000,-6912.0000,0.3668,0.0000,1132.5568,1132.5568,17.9158,8044.5568,0.0000,-8044.5568,20.3941,13.7469,17.0705,2.5071,169228.2288,20.4178,20.4438,20.4308,-1.2195,1.9557,20.3237,20.3286,20.3262,-0.4773,2.3225,20.4178,20.4296,20.4237,-1.3305,-4.2782,13.9974,14.2987,14.1480,-21.4563,-1.9557,13.7469,13.9974,13.8721,-22.7124,-2.3225,13.7469,13.8834,13.8152,-23.0425,4.2782,0.1000,7.8141,-139045.4000,169228.2288
5285.0000,14.0182,20.4236,0.0000,140639.3000,-140639.3000,6.6339,0.0000,23254.9030,23254.9030,323.9901,163894.2030,0.0000,-163894.2030,14.0049,19.6912,0.0000,7840.9000,-7840.9000,0.4161,0.0000,1284.9016,1284.9016,20.3213,9125.8016,0.0000,-9125.8016,20.3882,13.7799,17.0840,2.6621,179693.7756,20.4236,20.4336,20.4286,-0.7591,2.0726,20.3095,20.3153,20.3124,-0.2838,2.4887,20.4236,20.4280,20.4258,-0.8225,-4.5613,14.0049,14.2708,14.1379,-21.0567,-2.0726,13.7799,14.0049,13.8924,-22.0048,-2.4887,13.7799,13.9034,13.8416,-22.2626,4.5613,0.1000,7.8141,-148480.2000,179693.7756
5286.0000,14.2223,20.6319,0.0000,225328.4000,-225328.4000,10.6290,0.0000,37439.7502,37439.7502,519.1033,262768.1502,0.0000,-262768.1502,14.2149,19.9035,0.0000,862.5000,-862.5000,0.0458,0.0000,141.7763,141.7763,2.2354,1004.2763,0.0000,-1004.2763,20.5825,14.1218,17.3521,3.9408,266004.3866,20.6319,20.5917,20.6118,1.8035,3.5277,20.5829,20.5264,20.5546,2.9376,3.5735,20.6319,20.6107,20.6213,1.8806,-7.1013,14.2149,14.3346,14.2748,-19.0231,-3.5277,14.1218,14.2149,14.1684,-18.3595,-3.5735,14.1218,14.1665,14.1441,-18.3059,7.1013,0.1000,7.8141,-226190.9000,266004.3866
5287.0000,14.5006,20.9076,0.0000,277899.9000,-277899.9000,13.1265,0.0000,46483.5883,46483.5883,641.0788,324383.4883,0.0000,-324383.4883,14.4962,20.1832,0.0000,6447.8000,-6447.8000,0.3425,0.0000,1064.3425,1064.3425,16.7259,7512.1425,0.0000,-7512.1425,20.8310,14.4459,17.6385,4.9142,331709.6861,20.9076,20.8456,20.8766,4.8998,4.2614,20.7963,20.7424,20.7694,5.2651,4.6038,20.9076,20.8771,20.8923,5.0244,-8.8652,14.4962,14.5623,14.5292,-15.9422,-4.2614,14.4459,14.4962,14.4711,-15.0010,-4.6038,14.4459,14.4710,14.4584,-14.8632,8.8652,0.1000,7.8141,-284347.7000,331709.6861
5288.0000,14.8673,21.2705,0.0000,299612.5000,-299612.5000,14.1783,0.0000,50561.0573,50561.0573,692.4458,350173.5573,0.0000,-350173.5573,14.8623,20.5470,0.0000,48172.8000,-48172.8000,2.5617,0.0000,7996.4514,7996.4514,125.1103,56169.2514,0.0000,-56169.2514,21.0972,14.8488,17.9730,5.9769,403437.3994,21.2705,21.1675,21.2190,8.5338,3.8722,20.9205,20.8841,20.9023,6.3757,6.4339,21.2705,21.2303,21.2504,8.8218,-10.3061,14.8623,14.8966,14.8794,-12.1384,-3.8722,14.8488,14.8623,14.8555,-11.0263,-6.4339,14.8488,14.8562,14.8525,-10.8214,10.3061,0.1000,7.8141,-347785.3000,403437.3994
5289.0000,15.1783,21.5729,0.0000,314074.7000,-314074.7000,14.8992,0.0000,53404.5587,53404.5587,727.6546,367479.2587,0.0000,-367479.2587,15.1748,20.8546,0.0000,75565.0000,-75565.0000,4.0247,0.0000,12604.6757,12604.6757,196.5597,88169.6757,0.0000,-88169.6757,21.3553,15.1682,18.2617,6.6903,451594.9438,21.5729,21.4510,21.5120,11.1801,3.6248,21.1372,21.0940,21.1156,8.4680,7.6495,21.5729,21.5325,21.5527,11.5352,-11.2744,15.1748,15.1974,15.1861,-9.2963,-3.6248,15.1682,15.1748,15.1715,-8.2774,-7.6495,15.1682,15.1722,15.1702,-8.0978,11.2744,0.1000,7.8141,-389639.7000,451594.9438
5290.0000,15.4286,21.8155,0.0000,327496.9000,-327496.9000,15.5686,0.0000,56029.5064,56029.5064,760.3475,383526.4064,0.0000,-383526.4064,15.4259,21.1011,0.0000,90605.4000,-90605.4000,4.8324,0.0000,15173.7917,15173.7917,236.0063,105779.1917,0.0000,-105779.1917,21.5819,15.4217,18.5018,7.1811,484725.9278,21.8155,21.6864,21.7509,13.0383,3.5788,21.3502,21.3052,21.3277,10.3488,8.4111,21.8155,21.7760,21.7958,13.3994,-11.9899,15.4259,15.4430,15.4344,-7.3282,-3.5788,15.4217,15.4259,15.4238,-6.4034,-8.4111,15.4217,15.4243,15.4230,-6.2479,11.9899,0.1000,7.8141,-418102.3000,484725.9278
5291.0000,15.6430,22.0240,0.0000,339930.8000,-339930.8000,16.1873,0.0000,58464.9110,58464.9110,790.5603,398395.7110,0.0000,-398395.7110,15.6412,21.3129,0.0000,101138.7000,-101138.7000,5.4002,0.0000,16996.5291,16996.5291,263.7388,118135.2291,0.0000,-118135.2291,21.7820,15.6394,18.7107,7.5771,511453.9524,22.0240,21.8898,21.9569,14.4892,3.5957,21.5435,21.4981,21.5208,11.8876,8.9959,22.0240,21.9849,22.0044,14.8495,-12.5916,15.6412,15.6524,15.6468,-5.8135,-3.5957,15.6394,15.6412,15.6403,-4.9421,-8.9959,15.6394,15.6403,15.6399,-4.8025,12.5916,0.1000,7.8141,-441069.5000,511453.9524
5292.0000,15.7932,22.1684,0.0000,351398.1000,-351398.1000,16.7579,0.0000,60662.2036,60662.2036,818.4296,412060.3036,0.0000,-412060.3036,15.7911,21.4593,0.0000,99301.7000,-99301.7000,5.3073,0.0000,16728.5275,16728.5275,259.2013,116030.2275,0.0000,-116030.2275,21.9356,15.7875,18.8616,7.7517,523237.5345,22.1684,22.0443,22.1063,15.2801,3.8169,21.7040,21.6580,21.6810,12.9849,9.1242,22.1684,22.1313,22.1499,15.5657,-12.9411,15.7911,15.8047,15.7979,-5.0163,-3.8169,15.7875,15.7911,15.7893,-4.2519,-9.1242,15.7875,15.7898,15.7887,-4.1309,12.9411,0.1000,7.8141,-450699.8000,523237.5345
5293.0000,15.9818,22.3547,0.0000,363432.9000,-363432.9000,17.3498,0.0000,63034.2485,63034.2485,847.3340,426467.1485,0.0000,-426467.1485,15.9813,21.6482,0.0000,112809.6000,-112809.6000,6.0334,0.0000,19063.4642,19063.4642,294.6627,131873.0642,0.0000,-131873.0642,22.1080,15.9839,19.0459,8.1826,552325.5524,22.3547,22.2164,22.2856,16.5325,3.7721,21.8668,21.8208,21.8438,14.1331,9.8055,22.3547,22.3154,22.3351,16.8798,-13.5776,15.9813,15.9817,15.9815,-3.7200,-3.7721,15.9839,15.9813,15.9826,-2.8952,-9.8055,15.9839,15.9818,15.9828,-2.7750,13.5776,0.1000,7.8141,-476242.5000,552325.5524
5294.0000,16.1570,22.5258,0.0000,377474.2000,-377474.2000,18.0435,0.0000,65756.3276,65756.3276,881.2174,443230.5276,0.0000,-443230.5276,16.1575,21.8218,0.0000,119908.8000,-119908.8000,6.4188,0.0000,20322.3762,20322.3762,313.4821,140231.1762,0.0000,-140231.1762,22.2763,16.1620,19.2191,8.5466,576896.4589,22.5258,22.3850,22.4554,17.6438,3.8749,22.0338,21.9868,22.0103,15.3128,10.2937,22.5258,22.4866,22.5062,17.9853,-14.1686,16.1575,16.1516,16.1546,-2.5817,-3.8749,16.1620,16.1575,16.1597,-1.7737,-10.2937,16.1620,16.1585,16.1602,-1.6610,14.1686,0.1000,7.8141,-497383.0000,576896.4589
5295.0000,16.3269,22.6920,0.0000,390524.8000,-390524.8000,18.6901,0.0000,68319.5487,68319.5487,912.7933,458844.3487,0.0000,-458844.3487,16.3282,21.9902,0.0000,127761.3000,-127761.3000,6.8448,0.0000,21715.1475,21715.1475,334.2868,149476.4475,0.0000,-149476.4475,22.4389,16.3348,19.3869,8.9064,601184.4567,22.6920,22.5477,22.6198,18.6887,3.9484,22.1941,22.1470,22.1706,16.3906,10.7932,22.6920,22.6527,22.6723,19.0338,-14.7416,16.3282,16.3161,16.3222,-1.5093,-3.9484,16.3348,16.3282,16.3315,-0.7073,-10.7932,16.3348,16.3298,16.3323,-0.6001,14.7416,0.1000,7.8141,-518286.1000,601184.4567
5296.0000,16.4600,22.8208,0.0000,395588.7000,-395588.7000,18.9549,0.0000,69437.1087,69437.1087,925.7244,465025.8087,0.0000,-465025.8087,16.4614,22.1206,0.0000,133689.6000,-133689.6000,7.1682,0.0000,22773.8435,22773.8435,350.0809,156463.4435,0.0000,-156463.4435,22.5655,16.4674,19.5164,9.1026,614424.7081,22.8208,22.6764,22.7486,19.3054,3.9289,22.3174,22.2718,22.2946,17.0211,11.0971,22.8208,22.7824,22.8016,19.6413,-15.0260,16.4614,16.4494,16.4554,-0.8503,-3.9289,16.4674,16.4614,16.4644,-0.1033,-11.0971,16.4674,16.4628,16.4651,-0.0047,15.0260,0.1000,7.8141,-529278.3000,614424.7081
5297.0000,16.5604,22.9176,0.0000,410207.2000,-410207.2000,19.6736,0.0000,72185.1774,72185.1774,960.8277,482392.3774,0.0000,-482392.3774,16.5614,22.2184,0.0000,126560.3000,-126560.3000,6.7902,0.0000,21595.9907,21595.9907,331.6229,148156.2907,0.0000,-148156.2907,22.6758,16.5665,19.6212,9.2383,623582.5503,22.9176,22.7863,22.8520,19.6824,4.2945,22.4385,22.3915,22.4150,17.6663,11.0847,22.9176,22.8807,22.8992,19.9359,-15.3791,16.5614,16.5523,16.5569,-0.5124,-4.2945,16.5665,16.5614,16.5640,0.1741,-11.0847,16.5665,16.5627,16.5646,0.2659,15.3791,0.1000,7.8141,-536767.5000,623582.5503
5298.0000,16.1966,22.5406,0.0000,315743.8000,-315743.8000,15.1538,0.0000,55057.2392,55057.2392,740.0872,370801.0392,0.0000,-370801.0392,16.1853,21.8343,0.0000,96244.2000,-96244.2000,5.1662,0.0000,16319.2067,16319.2067,252.3076,112563.4067,0.0000,-112563.4067,22.3338,16.1442,19.2390,7.1867,485101.1412,22.5406,22.4790,22.5098,14.7596,3.3292,22.0869,22.0684,22.0777,12.8167,8.4954,22.5406,22.5244,22.5325,14.7199,-11.8246,16.1853,16.2769,16.2311,-5.2412,-3.3292,16.1442,16.1853,16.1648,-5.4687,-8.4954,16.1442,16.1740,16.1591,-5.4577,11.8246,0.1000,7.8141,-411988.0000,485101.1412
5299.0000,15.9590,22.3137,0.0000,295856.2000,-295856.2000,14.1632,0.0000,51284.6335,51284.6335,691.7099,347140.8335,0.0000,-347140.8335,15.9461,21.6021,0.0000,79610.2000,-79610.2000,4.2656,0.0000,13445.3669,13445.3669,208.3270,93055.5669,0.0000,-93055.5669,22.1184,15.9017,19.0100,6.5464,441881.2562,22.3137,22.2535,22.2836,12.1776,3.2992,21.8862,21.8640,21.8751,10.5326,7.5648,22.3137,22.2955,22.3046,12.1648,-10.8640,15.9461,16.0457,15.9959,-7.9675,-3.2992,15.9017,15.9461,15.9239,-8.1395,-7.5648,15.9017,15.9327,15.9172,-8.1330,10.8640,0.1000,7.8141,-375466.4000,441881.2562
5300.0000,15.4845,21.8385,0.0000,216196.2000,-216196.2000,10.3327,0.0000,37038.6335,37038.6335,504.6328,253234.8335,0.0000,-253234.8335,15.4612,21.1170,0.0000,47039.8000,-47039.8000,2.5176,0.0000,7882.2595,7882.2595,122.9578,54922.0595,0.0000,-54922.0595,21.7074,15.3370,18.5222,4.6776,315740.3688,21.8385,21.8533,21.8459,7.2727,2.6050,21.4914,21.4981,21.4948,6.2899,5.1227,21.8385,21.8461,21.8423,6.9881,-7.7277,15.4612,15.6736,15.5674,-12.7625,-2.6050,15.3370,15.4612,15.3991,-14.0340,-5.1227,15.3370,15.4207,15.3789,-14.1859,7.7277,0.1000,7.8141,-263236.0000,315740.3688
5301.0000,15.1732,21.5410,0.0000,201835.8000,-201835.8000,9.6150,0.0000,34315.4176,34315.4176,469.5788,236151.2176,0.0000,-236151.2176,15.1524,20.8169,0.0000,30144.0000,-30144.0000,1.6098,0.0000,5026.4245,5026.4245,78.6189,35170.4245,0.0000,-35170.4245,21.4434,15.0131,18.2283,4.1244,278394.2453,21.5410,21.5538,21.5474,4.6526,2.6684,21.2765,21.2757,21.2761,4.5123,4.2782,21.5410,21.5467,21.5439,4.4325,-6.9466,15.1524,15.3635,15.2580,-15.5350,-2.6684,15.0131,15.1524,15.0828,-16.6633,-4.2782,15.0131,15.1001,15.0566,-16.8581,6.9466,0.1000,7.8141,-231979.8000,278394.2453
5302.0000,14.8758,21.2504,0.0000,169815.9000,-169815.9000,8.0725,0.0000,28663.1769,28663.1769,394.2468,198479.0769,0.0000,-198479.0769,14.8579,20.5264,0.0000,18546.8000,-18546.8000,0.9891,0.0000,3078.4695,3078.4695,48.3054,21625.2695,0.0000,-21625.2695,21.1950,14.6573,17.9262,3.3851,228494.6116,21.2504,21.2862,21.2683,2.3279,2.3611,21.0619,21.0724,21.0671,2.8179,3.3502,21.2504,21.2669,21.2586,2.0677,-5.7113,14.8579,15.1129,14.9854,-17.7704,-2.3611,14.6573,14.8579,14.7576,-19.4048,-3.3502,14.6573,14.7777,14.7175,-19.7412,5.7113,0.1000,7.8141,-188362.7000,228494.6116
5303.0000,14.6510,21.0335,0.0000,152992.8000,-152992.8000,7.2582,0.0000,25683.5552,25683.5552,354.4771,178676.3552,0.0000,-178676.3552,14.6334,20.3066,0.0000,14296.1000,-14296.1000,0.7614,0.0000,2364.7753,2364.7753,37.1863,16660.8753,0.0000,-16660.8753,20.9947,14.4051,17.6999,3.0196,203823.8745,21.0335,21.0747,21.0541,0.8451,2.1656,20.8748,20.8942,20.8845,1.4649,2.9270,21.0335,21.0524,21.0429,0.6004,-5.0926,14.6334,14.9143,14.7739,-19.2304,-2.1656,14.4051,14.6334,14.5193,-21.0035,-2.9270,14.4051,14.5390,14.4721,-21.3839,5.0926,0.1000,7.8141,-167288.9000,203823.8745
5304.0000,14.4454,20.8330,0.0000,132499.7000,-132499.7000,6.2765,0.0000,22133.5196,22133.5196,306.5328,154633.2196,0.0000,-154633.2196,14.4315,20.1076,0.0000,9883.9000,-9883.9000,0.5259,0.0000,1629.9520,1629.9520,25.6846,11513.8520,0.0000,-11513.8520,20.8203,14.1420,17.4811,2.5958,175216.6567,20.8330,20.8908,20.8619,-0.4323,1.9169,20.7222,20.7485,20.7354,0.5041,2.4428,20.8330,20.8605,20.8467,-0.7011,-4.3596,14.4315,14.7558,14.5936,-20.3745,-1.9169,14.1420,14.4315,14.2867,-22.6184,-2.4428,14.1420,14.3089,14.2255,-23.1310,4.3596,0.1000,7.8141,-142383.6000,175216.6567
5305.0000,14.2925,20.6855,0.0000,123792.7000,-123792.7000,5.8560,0.0000,20603.4372,20603.4372,285.9968,144396.1372,0.0000,-144396.1372,14.2782,19.9574,0.0000,8321.8000,-8321.8000,0.4424,0.0000,1369.2077,1369.2077,21.6067,9691.0077,0.0000,-9691.0077,20.6812,13.9707,17.3259,2.4151,163017.7277,20.6855,20.7449,20.7152,-1.2039,1.8045,20.5899,20.6227,20.6063,-0.2646,2.2469,20.6855,20.7136,20.6995,-1.4536,-4.0515,14.2782,14.6230,14.4506,-21.1327,-1.8045,13.9707,14.2782,14.1244,-23.4030,-2.2469,13.9707,14.1453,14.0580,-23.9274,4.0515,0.1000,7.8141,-132114.5000,163017.7277
5306.0000,14.1767,20.5737,0.0000,110393.7000,-110393.7000,5.2168,0.0000,18322.6884,18322.6884,254.7823,128716.3884,0.0000,-128716.3884,14.1542,19.8356,0.0000,10798.0000,-10798.0000,0.5737,0.0000,1773.3656,1773.3656,28.0179,12571.3656,0.0000,-12571.3656,20.5565,13.8288,17.1927,2.2260,150258.0446,20.5737,20.6376,20.6057,-1.6227,1.5477,20.4207,20.4767,20.4487,-1.4274,2.1214,20.5737,20.6027,20.5882,-1.8761,-3.6691,14.1542,14.5472,14.3507,-21.4585,-1.5477,13.8288,14.1542,13.9915,-23.9658,-2.1214,13.8288,14.0205,13.9246,-24.4550,3.6691,0.1000,7.8141,-121191.7000,150258.0446
5307.0000,14.0735,20.4731,0.0000,99431.3000,-99431.3000,4.6952,0.0000,16462.6897,16462.6897,229.3059,115893.9897,0.0000,-115893.9897,14.0493,19.7324,0.0000,9782.1000,-9782.1000,0.5194,0.0000,1604.0493,1604.0493,25.3688,11386.1493,0.0000,-11386.1493,20.4587,13.6821,17.0704,2.0192,136296.5625,20.4731,20.5460,20.5096,-1.9900,1.3919,20.3249,20.3763,20.3506,-1.8302,1.9114,20.4731,20.5063,20.4897,-2.2556,-3.3033,14.0493,14.4848,14.2670,-21.7092,-1.3919,13.6821,14.0493,13.8657,-24.5526,-1.9114,13.6821,13.9001,13.7911,-25.1083,3.3033,0.1000,7.8141,-109213.4000,136296.5625
5308.0000,14.0553,20.4589,0.0000,122314.7000,-122314.7000,5.7718,0.0000,20242.7076,20242.7076,281.8867,142557.4076,0.0000,-142557.4076,14.0242,19.7095,0.0000,13004.8000,-13004.8000,0.6903,0.0000,2131.7184,2131.7184,33.7119,15136.5184,0.0000,-15136.5184,20.4104,13.7791,17.0948,2.4486,165279.3941,20.4589,20.4945,20.4767,-1.6716,1.6939,20.2672,20.3026,20.2849,-1.9373,2.3841,20.4589,20.4734,20.4661,-1.8082,-4.0780,14.0242,14.3785,14.2013,-21.8326,-1.6939,13.7791,14.0242,13.9017,-23.2518,-2.3841,13.7791,13.9210,13.8501,-23.4952,4.0780,0.1000,7.8141,-135319.5000,165279.3941
5309.0000,14.0547,20.4591,0.0000,129455.1000,-129455.1000,6.1080,0.0000,21424.1557,21424.1557,298.3067,150879.2557,0.0000,-150879.2557,14.0303,19.7162,0.0000,13119.3000,-13119.3000,0.6963,0.0000,2150.6789,2150.6789,34.0052,15269.9789,0.0000,-15269.9789,20.3999,13.7986,17.0993,2.5666,173244.9772,20.4591,20.4789,20.4690,-1.2187,1.8039,20.2665,20.2838,20.2751,-1.4741,2.5002,20.4591,20.4673,20.4632,-1.3040,-4.3041,14.0303,14.3425,14.1864,-21.4260,-1.8039,13.7986,14.0303,13.9145,-22.5925,-2.5002,13.7986,13.9341,13.8664,-22.8178,4.3041,0.1000,7.8141,-142574.4000,173244.9772
5310.0000,14.2159,20.6238,0.0000,212998.0000,-212998.0000,10.0498,0.0000,35385.5818,35385.5818,490.8151,248383.5818,0.0000,-248383.5818,14.2077,19.8956,0.0000,492.6000,-492.6000,0.0261,0.0000,80.9641,80.9641,1.2768,573.5641,0.0000,-573.5641,20.5814,14.0952,17.3383,3.7344,252074.3525,20.6238,20.5951,20.6095,0.8854,3.3412,20.5897,20.5278,20.5587,2.3650,3.3674,20.6238,20.6084,20.6161,0.9400,-6.7086,14.2077,14.3478,14.2778,-19.8848,-3.3412,14.0952,14.2077,14.1515,-19.3603,-3.3674,14.0952,14.1502,14.1227,-19.3657,6.7086,0.1000,7.8141,-213490.6000,252074.3525
5311.0000,14.4675,20.8741,0.0000,266912.6000,-266912.6000,12.6070,0.0000,44610.2887,44610.2887,615.7065,311522.8887,0.0000,-311522.8887,14.4634,20.1502,0.0000,2814.1000,-2814.1000,0.1495,0.0000,464.2955,464.2955,7.2997,3278.3955,0.0000,-3278.3955,20.8123,14.3998,17.6061,4.6741,315503.8339,20.8741,20.8207,20.8474,3.7859,4.1525,20.7974,20.7438,20.7706,4.6571,4.3020,20.8741,20.8471,20.8606,3.8923,-8.4545,14.4634,14.5416,14.5025,-17.0297,-4.1525,14.3998,14.4634,14.4316,-16.1510,-4.3020,14.3998,14.4311,14.4155,-16.0480,8.4545,0.1000,7.8141,-269726.7000,315503.8339
5312.0000,14.8370,21.2410,0.0000,290020.9000,-290020.9000,13.7214,0.0000,48906.5314,48906.5314,670.1305,338927.4314,0.0000,-338927.4314,14.8311,20.5162,0.0000,46441.9000,-46441.9000,2.4693,0.0000,7705.4218,7705.4218,120.5981,54147.3218,0.0000,-54147.3218,21.0710,14.8137,17.9424,5.7890,390754.3880,21.2410,21.1412,21.1911,7.5658,3.7507,20.8931,20.8613,20.8772,5.4786,6.2200,21.2410,21.2018,21.2214,7.8526,-9.9707,14.8311,14.8732,14.8521,-13.0946,-3.7507,14.8137,14.8311,14.8224,-11.9800,-6.2200,14.8137,14.8234,14.8185,-11.7746,9.9707,0.1000,7.8141,-336462.8000,390754.3880
5313.0000,15.1170,21.5115,0.0000,304444.1000,-304444.1000,14.4394,0.0000,51689.5445,51689.5445,705.1987,356133.6445,0.0000,-356133.6445,15.1120,20.7917,0.0000,66966.2000,-66966.2000,3.5662,0.0000,11159.3325,11159.3325,174.1689,78125.5325,0.0000,-78125.5325,21.3078,15.0979,18.2028,6.3891,431264.8968,21.5115,21.4022,21.4569,9.9630,3.6244,21.0995,21.0579,21.0787,7.5079,7.1906,21.5115,21.4739,21.4927,10.2679,-10.8150,15.1120,15.1475,15.1297,-10.5176,-3.6244,15.0979,15.1120,15.1049,-9.5700,-7.1906,15.0979,15.1068,15.1023,-9.3991,10.8150,0.1000,7.8141,-371410.3000,431264.8968
5314.0000,15.3620,21.7500,0.0000,319242.4000,-319242.4000,15.1699,0.0000,54527.9962,54527.9962,740.8752,373770.3962,0.0000,-373770.3962,15.3580,21.0340,0.0000,82682.7000,-82682.7000,4.4086,0.0000,13831.9913,13831.9913,215.3097,96514.6913,0.0000,-96514.6913,21.5267,15.3494,18.4381,6.9107,466475.3028,21.7500,21.6305,21.6903,11.8668,3.5871,21.3016,21.2583,21.2799,9.3341,7.9957,21.7500,21.7120,21.7310,12.1945,-11.5828,15.3580,15.3846,15.3713,-8.5109,-3.5871,15.3494,15.3580,15.3537,-7.6200,-7.9957,15.3494,15.3550,15.3522,-7.4666,11.5828,0.1000,7.8141,-401925.1000,466475.3028
5315.0000,15.5949,21.9777,0.0000,334177.3000,-334177.3000,15.9061,0.0000,57407.1289,57407.1289,776.8266,391584.4289,0.0000,-391584.4289,15.5924,21.2652,0.0000,97221.5000,-97221.5000,5.1895,0.0000,16325.3841,16325.3841,253.4467,113546.8841,0.0000,-113546.8841,21.7391,15.5892,18.6641,7.4131,500385.1653,21.9777,21.8468,21.9122,13.5949,3.5722,21.5023,21.4578,21.4801,11.0308,8.7617,21.9777,21.9388,21.9583,13.9536,-12.3339,15.5924,15.6079,15.6001,-6.7067,-3.5722,15.5892,15.5924,15.5908,-5.8278,-8.7617,15.5892,15.5912,15.5902,-5.6858,12.3339,0.1000,7.8141,-431398.8000,500385.1653
5316.0000,15.7721,22.1489,0.0000,348428.2000,-348428.2000,16.6108,0.0000,60118.0783,60118.0783,811.2447,408546.2783,0.0000,-408546.2783,15.7700,21.4391,0.0000,99166.0000,-99166.0000,5.2989,0.0000,16699.8969,16699.8969,258.7896,115865.8969,0.0000,-115865.8969,21.9149,15.7664,18.8407,7.6975,519584.4922,22.1489,22.0238,22.0863,14.7116,3.7706,21.6822,21.6365,21.6593,12.3934,9.0695,22.1489,22.1116,22.1302,15.0143,-12.8402,15.7700,15.7839,15.7769,-5.5694,-3.7706,15.7664,15.7700,15.7682,-4.7787,-9.0695,15.7664,15.7687,15.7676,-4.6541,12.8402,0.1000,7.8141,-447594.2000,519584.4922
5317.0000,15.9903,22.3644,0.0000,363244.1000,-363244.1000,17.3382,0.0000,63014.8956,63014.8956,846.7708,426258.9956,0.0000,-426258.9956,15.9902,21.6577,0.0000,115774.3000,-115774.3000,6.1914,0.0000,19567.3167,19567.3167,302.3771,135341.6167,0.0000,-135341.6167,22.1135,15.9938,19.0537,8.2279,555382.9093,22.3644,22.2219,22.2931,16.2779,3.7156,21.8693,21.8233,21.8463,13.8273,9.9070,22.3644,22.3245,22.3444,16.6541,-13.6226,15.9902,15.9881,15.9891,-3.9467,-3.7156,15.9938,15.9902,15.9920,-3.0848,-9.9070,15.9938,15.9909,15.9924,-2.9607,13.6226,0.1000,7.8141,-479018.4000,555382.9093
5318.0000,16.1677,22.5364,0.0000,376691.9000,-376691.9000,18.0072,0.0000,65637.5972,65637.5972,879.4431,442329.4972,0.0000,-442329.4972,16.1681,21.8323,0.0000,121142.9000,-121142.9000,6.4851,0.0000,20535.1539,20535.1539,316.7215,141678.0539,0.0000,-141678.0539,22.2859,16.1720,19.2289,8.5565,577564.8162,22.5364,22.3958,22.4661,17.3749,3.8407,22.0418,21.9954,22.0186,15.0368,10.3258,22.5364,22.4976,22.5170,17.7195,-14.1665,16.1681,16.1633,16.1657,-2.8195,-3.8407,16.1720,16.1681,16.1700,-2.0164,-10.3258,16.1720,16.1689,16.1705,-1.9034,14.1665,0.1000,7.8141,-497834.8000,577564.8162
5319.0000,16.2817,22.6452,0.0000,383880.7000,-383880.7000,18.3735,0.0000,67081.1468,67081.1468,897.3305,450961.8468,0.0000,-450961.8468,16.2814,21.9424,0.0000,119166.1000,-119166.1000,6.3846,0.0000,20238.3414,20238.3414,311.8131,139404.4414,0.0000,-139404.4414,22.4028,16.2828,19.3428,8.6580,584415.1077,22.6452,22.5150,22.5801,17.7890,3.9963,22.1628,22.1177,22.1403,15.6253,10.3809,22.6452,22.6087,22.6269,18.0674,-14.3772,16.2814,16.2819,16.2816,-2.3952,-3.9963,16.2828,16.2814,16.2821,-1.6966,-10.3809,16.2828,16.2816,16.2822,-1.5966,14.3772,0.1000,7.8141,-503046.8000,584415.1077
5320.0000,16.4387,22.8009,0.0000,393871.2000,-393871.2000,18.8666,0.0000,69098.6207,69098.6207,921.4144,462969.8207,0.0000,-462969.8207,16.4399,22.1000,0.0000,131680.1000,-131680.1000,7.0588,0.0000,22423.3622,22423.3622,344.7421,154103.4622,0.0000,-154103.4622,22.5470,16.4460,19.4965,9.0380,610067.3179,22.8009,22.6578,22.7294,18.7475,3.9359,22.2997,22.2544,22.2770,16.4801,10.9948,22.8009,22.7624,22.7817,19.0880,-14.9307,16.4399,16.4290,16.4344,-1.4042,-3.9359,16.4460,16.4399,16.4429,-0.6450,-10.9948,16.4460,16.4413,16.4436,-0.5443,14.9307,0.1000,7.8141,-525551.3000,610067.3179
5321.0000,16.5410,22.8987,0.0000,406274.5000,-406274.5000,19.4821,0.0000,71458.1612,71458.1612,951.4741,477732.6612,0.0000,-477732.6612,16.5417,22.1990,0.0000,125695.2000,-125695.2000,6.7431,0.0000,21441.1624,21441.1624,329.3221,147136.3624,0.0000,-147136.3624,22.6574,16.5456,19.6015,9.1587,618210.3892,22.8987,22.7690,22.8339,19.1445,4.2463,22.4192,22.3732,22.3962,17.1222,10.9894,22.8987,22.8623,22.8805,19.3996,-15.2358,16.5417,16.5352,16.5384,-1.0257,-4.2463,16.5456,16.5417,16.5436,-0.3550,-10.9894,16.5456,16.5426,16.5441,-0.2641,15.2358,0.1000,7.8141,-531969.7000,618210.3892
5322.0000,16.1895,22.5342,0.0000,313522.7000,-313522.7000,15.0452,0.0000,54660.2748,54660.2748,734.7808,368182.9748,0.0000,-368182.9748,16.1779,21.8273,0.0000,97194.7000,-97194.7000,5.2167,0.0000,16478.3387,16478.3387,254.7751,113673.0387,0.0000,-113673.0387,22.3256,16.1365,19.2310,7.1656,483679.7007,22.5342,22.4728,22.5035,14.3752,3.2762,22.0763,22.0586,22.0675,12.3908,8.4928,22.5342,22.5183,22.5263,14.3422,-11.7690,16.1779,16.2718,16.2249,-5.5984,-3.2762,16.1365,16.1779,16.1572,-5.8365,-8.4928,16.1365,16.1666,16.1515,-5.8246,11.7690,0.1000,7.8141,-410717.4000,483679.7007
5323.0000,15.9655,22.3206,0.0000,295657.6000,-295657.6000,14.1530,0.0000,51258.4984,51258.4984,691.2116,346916.0984,0.0000,-346916.0984,15.9525,21.6087,0.0000,81496.6000,-81496.6000,4.3666,0.0000,13765.3942,13765.3942,213.2559,95261.9942,0.0000,-95261.9942,22.1224,15.9087,19.0155,6.5755,443845.6098,22.3206,22.2597,22.2902,11.9361,3.2622,21.8871,21.8653,21.8762,10.2397,7.6287,22.3206,22.3024,22.3115,11.9323,-10.8909,15.9525,16.0528,16.0026,-8.1821,-3.2622,15.9087,15.9525,15.9306,-8.3518,-7.6287,15.9087,15.9394,15.9240,-8.3429,10.8909,0.1000,7.8141,-377154.2000,443845.6098
5324.0000,15.5094,21.8637,0.0000,217833.9000,-217833.9000,10.4114,0.0000,37342.0811,37342.0811,508.4783,255175.9811,0.0000,-255175.9811,15.4853,21.1412,0.0000,50730.9000,-50730.9000,2.7153,0.0000,8504.0413,8504.0413,132.6099,59234.9413,0.0000,-59234.9413,21.7234,15.3668,18.5451,4.7679,321830.5649,21.8637,21.8758,21.8698,7.2135,2.5654,21.4981,21.5052,21.5016,6.0478,5.2807,21.8637,21.8702,21.8669,6.9407,-7.8461,15.4853,15.6977,15.5915,-12.7945,-2.5654,15.3668,15.4853,15.4260,-14.0328,-5.2807,15.3668,15.4478,15.4073,-14.1671,7.8461,0.1000,7.8141,-268564.8000,321830.5649
5325.0000,15.2266,21.5945,0.0000,206054.2000,-206054.2000,9.8176,0.0000,35078.3921,35078.3921,479.4747,241132.5921,0.0000,-241132.5921,15.2038,20.8683,0.0000,36853.2000,-36853.2000,1.9683,0.0000,6150.1347,6150.1347,96.1276,43003.3347,0.0000,-43003.3347,21.4762,15.0792,18.2777,4.3081,290794.9814,21.5945,21.6003,21.5974,4.8649,2.6164,21.2860,21.2862,21.2861,4.2908,4.5847,21.5945,21.5972,21.5959,4.6695,-7.2011,15.2038,15.4117,15.3077,-15.3027,-2.6164,15.0792,15.2038,15.1415,-16.3314,-4.5847,15.0792,15.1593,15.1193,-16.4819,7.2011,0.1000,7.8141,-242907.4000,290794.9814
5326.0000,14.9425,21.3163,0.0000,176902.9000,-176902.9000,8.4124,0.0000,29907.7999,29907.7999,410.8490,206810.6999,0.0000,-206810.6999,14.9216,20.5896,0.0000,23599.9000,-23599.9000,1.2589,0.0000,3921.0632,3921.0632,61.4802,27520.9632,0.0000,-27520.9632,21.2405,14.7425,17.9915,3.5910,242391.2233,21.3163,21.3458,21.3310,2.6205,2.3845,21.0845,21.0932,21.0889,2.7250,3.6434,21.3163,21.3296,21.3229,2.3757,-6.0279,14.9216,15.1688,15.0452,-17.4896,-2.3845,14.7425,14.9216,14.8320,-18.9740,-3.6434,14.7425,14.8529,14.7977,-19.2509,6.0279,0.1000,7.8141,-200502.8000,242391.2233
5327.0000,14.7296,21.1110,0.0000,161926.8000,-161926.8000,7.6855,0.0000,27235.0243,27235.0243,375.3454,189161.8243,0.0000,-189161.8243,14.7085,20.3810,0.0000,19072.5000,-19072.5000,1.0161,0.0000,3158.4745,3158.4745,49.6242,22230.9745,0.0000,-22230.9745,21.0498,14.5089,17.7794,3.2522,219522.6426,21.1110,21.1444,21.1277,1.2061,2.2231,20.9049,20.9216,20.9133,1.4278,3.2392,21.1110,21.1258,21.1184,0.9795,-5.4623,14.7085,14.9763,14.8424,-18.9019,-2.2231,14.5089,14.7085,14.6087,-20.4691,-3.2392,14.5089,14.6293,14.5691,-20.7751,5.4623,0.1000,7.8141,-180999.3000,219522.6426
5328.0000,14.5234,20.9093,0.0000,145533.0000,-145533.0000,6.8975,0.0000,24356.2487,24356.2487,336.8623,169889.2487,0.0000,-169889.2487,14.5094,20.1847,0.0000,10866.1000,-10866.1000,0.5784,0.0000,1794.0296,1794.0296,28.2461,12660.1296,0.0000,-12660.1296,20.8872,14.2518,17.5695,2.8345,191326.4277,20.9093,20.9588,20.9340,-0.1465,2.1064,20.7920,20.8058,20.7989,0.8596,2.6847,20.9093,20.9328,20.9210,-0.3947,-4.7911,14.5094,14.8034,14.6564,-20.1663,-2.1064,14.2518,14.5094,14.3806,-22.1055,-2.6847,14.2518,14.4002,14.3260,-22.5619,4.7911,0.1000,7.8141,-156399.1000,191326.4277
5329.0000,14.3868,20.7786,0.0000,140080.9000,-140080.9000,6.6299,0.0000,23367.0719,23367.0719,323.7954,163447.9719,0.0000,-163447.9719,14.3709,20.0494,0.0000,10531.3000,-10531.3000,0.5601,0.0000,1735.1388,1735.1388,27.3525,12266.4388,0.0000,-12266.4388,20.7568,14.1161,17.4365,2.7283,184158.1987,20.7786,20.8228,20.8007,-0.7875,2.0233,20.6551,20.6815,20.6683,-0.0124,2.5834,20.7786,20.7991,20.7888,-0.9989,-4.6066,14.3709,14.6725,14.5217,-20.8420,-2.0233,14.1161,14.3709,14.2435,-22.6393,-2.5834,14.1161,14.2613,14.1887,-23.0500,4.6066,0.1000,7.8141,-150612.2000,184158.1987
5330.0000,14.2780,20.6732,0.0000,128747.0000,-128747.0000,6.0880,0.0000,21420.5963,21420.5963,297.3268,150167.5963,0.0000,-150167.5963,14.2585,19.9390,0.0000,11778.6000,-11778.6000,0.6260,0.0000,1937.3970,1937.3970,30.5742,13715.9970,0.0000,-13715.9970,20.6443,13.9878,17.3161,2.5537,172376.2375,20.6732,20.7198,20.6965,-1.1904,1.8206,20.5200,20.5569,20.5384,-0.8806,2.4467,20.6732,20.6944,20.6838,-1.3981,-4.2673,14.2585,14.5882,14.4233,-21.1812,-1.8206,13.9878,14.2585,14.1232,-23.1363,-2.4467,13.9878,14.1457,14.0667,-23.5393,4.2673,0.1000,7.8141,-140525.6000,172376.2375
5331.0000,14.1633,20.5607,0.0000,118838.7000,-118838.7000,5.6154,0.0000,19718.0725,19718.0725,274.2465,138556.7725,0.0000,-138556.7725,14.1516,19.8335,0.0000,7125.2000,-7125.2000,0.3785,0.0000,1170.1332,1170.1332,18.4864,8295.3332,0.0000,-8295.3332,20.5570,13.8273,17.1922,2.3049,155581.2913,20.5607,20.6182,20.5894,-1.7301,1.7456,20.4783,20.4999,20.4891,-0.7768,2.1241,20.5607,20.5884,20.5745,-1.9520,-3.8698,14.1516,14.5014,14.3265,-21.6140,-1.7456,13.8273,14.1516,13.9894,-23.8941,-2.1241,13.8273,14.0109,13.9191,-24.4433,3.8698,0.1000,7.8141,-125963.9000,155581.2913
5332.0000,14.1592,20.5613,0.0000,142601.8000,-142601.8000,6.7331,0.0000,23658.6057,23658.6057,328.8355,166260.4057,0.0000,-166260.4057,14.1392,19.8234,0.0000,10779.2000,-10779.2000,0.5724,0.0000,1769.8856,1769.8856,27.9543,12549.0856,0.0000,-12549.0856,20.5224,13.9250,17.2237,2.7541,185899.1765,20.5613,20.5815,20.5714,-1.2362,2.0536,20.4162,20.4382,20.4272,-0.9823,2.6260,20.5613,20.5697,20.5655,-1.3352,-4.6796,14.1392,14.4220,14.2806,-21.4871,-2.0536,13.9250,14.1392,14.0321,-22.5447,-2.6260,13.9250,14.0439,13.9845,-22.7753,4.6796,0.1000,7.8141,-153381.0000,185899.1765
5333.0000,14.1564,20.5586,0.0000,150528.7000,-150528.7000,7.1072,0.0000,24972.0307,24972.0307,347.1053,175500.7307,0.0000,-175500.7307,14.1443,19.8289,0.0000,8337.0000,-8337.0000,0.4427,0.0000,1368.9932,1368.9932,21.6197,9705.9932,0.0000,-9705.9932,20.5220,13.9312,17.2266,2.8433,191925.7026,20.5586,20.5698,20.5642,-0.8152,2.2215,20.4467,20.4455,20.4461,-0.2597,2.6642,20.5586,20.5638,20.5612,-0.8879,-4.8857,14.1443,14.3931,14.2687,-21.0826,-2.2215,13.9312,14.1443,14.0377,-22.0116,-2.6642,13.9312,14.0487,13.9900,-22.2644,4.8857,0.1000,7.8141,-158865.7000,191925.7026
5334.0000,14.3667,20.7735,0.0000,235437.2000,-235437.2000,11.1160,0.0000,39254.6233,39254.6233,542.8862,274691.8233,0.0000,-274691.8233,14.3594,20.0465,0.0000,2439.0000,-2439.0000,0.1295,0.0000,401.7813,401.7813,6.3250,2840.7813,0.0000,-2840.7813,20.7207,14.2724,17.4966,4.1435,279688.1840,20.7735,20.7336,20.7536,1.8559,3.6622,20.7101,20.6577,20.6839,2.9116,3.7917,20.7735,20.7528,20.7632,1.9285,-7.4538,14.3594,14.4724,14.4159,-18.8947,-3.6622,14.2724,14.3594,14.3159,-18.2960,-3.7917,14.2724,14.3147,14.2936,-18.2459,7.4538,0.1000,7.8141,-237876.2000,279688.1840
5335.0000,14.6451,21.0492,0.0000,287416.2000,-287416.2000,13.5890,0.0000,48242.9345,48242.9345,663.6667,335659.1345,0.0000,-335659.1345,14.6409,20.3262,0.0000,8144.4000,-8144.4000,0.4329,0.0000,1347.3509,1347.3509,21.1397,9491.7509,0.0000,-9491.7509,20.9705,14.5929,17.7817,5.1098,344914.1619,21.0492,20.9884,21.0188,4.9707,4.3854,20.9289,20.8768,20.9029,5.3128,4.8182,21.0492,21.0196,21.0344,5.0880,-9.2036,14.6409,14.7039,14.6724,-15.7864,-4.3854,14.5929,14.6409,14.6169,-14.9335,-4.8182,14.5929,14.6171,14.6050,-14.8086,9.2036,0.1000,7.8141,-295560.6000,344914.1619
5336.0000,15.0560,21.4573,0.0000,310637.1000,-310637.1000,14.7142,0.0000,52662.5702,52662.5702,718.6184,363299.6702,0.0000,-363299.6702,15.0519,20.7356,0.0000,59647.0000,-59647.0000,3.1738,0.0000,9930.3177,9930.3177,155.0057,69577.3177,0.0000,-69577.3177,21.2657,15.0456,18.1557,6.3579,429156.5542,21.4573,21.3445,21.4009,9.0969,3.8468,21.0692,21.0338,21.0515,6.6226,7.0206,21.4573,21.4156,21.4365,9.4307,-10.8674,15.0519,15.0764,15.0642,-11.4746,-3.8468,15.0456,15.0519,15.0488,-10.3637,-7.0206,15.0456,15.0487,15.0471,-10.1597,10.8674,0.1000,7.8141,-370284.1000,429156.5542
5337.0000,15.3824,21.7736,0.0000,326849.4000,-326849.4000,15.5250,0.0000,55855.3909,55855.3909,758.2158,382704.7909,0.0000,-382704.7909,15.3800,21.0577,0.0000,86437.9000,-86437.9000,4.6076,0.0000,14465.2717,14465.2717,225.0288,100903.1717,0.0000,-100903.1717,21.5447,15.3771,18.4609,7.0951,478918.9323,21.7736,21.6451,21.7093,11.8633,3.6391,21.3169,21.2731,21.2950,9.0583,8.2467,21.7736,21.7330,21.7533,12.2448,-11.8859,15.3800,15.3946,15.3873,-8.5095,-3.6391,15.3771,15.3800,15.3786,-7.5245,-8.2467,15.3771,15.3787,15.3779,-7.3541,11.8859,0.1000,7.8141,-413287.3000,478918.9323
5338.0000,15.6355,22.0184,0.0000,337438.2000,-337438.2000,16.0635,0.0000,58025.4629,58025.4629,784.5164,395463.6629,0.0000,-395463.6629,15.6337,21.3065,0.0000,102694.2000,-102694.2000,5.4822,0.0000,17255.8539,17255.8539,267.7399,119950.0539,0.0000,-119950.0539,21.7738,15.6320,18.7029,7.5614,510397.3094,22.0184,21.8823,21.9503,13.6873,3.5271,21.5319,21.4881,21.5100,10.9082,9.0093,22.0184,21.9791,21.9987,14.0767,-12.5364,15.6337,15.6449,15.6393,-6.5637,-3.5271,15.6320,15.6337,15.6328,-5.6871,-9.0093,15.6320,15.6329,15.6324,-5.5415,12.5364,0.1000,7.8141,-440132.4000,510397.3094
5339.0000,15.8544,22.2313,0.0000,354519.0000,-354519.0000,16.9059,0.0000,61293.8589,61293.8589,825.6559,415812.8589,0.0000,-415812.8589,15.8534,21.5226,0.0000,109949.0000,-109949.0000,5.8762,0.0000,18541.0376,18541.0376,286.9835,128490.0376,0.0000,-128490.0376,21.9847,15.8539,18.9193,7.9809,538710.5159,22.2313,22.0942,22.1627,15.1821,3.6766,21.7426,21.6970,21.7198,12.6112,9.5528,22.2313,22.1924,22.2118,15.5445,-13.2293,15.8534,15.8584,15.8559,-5.0398,-3.6766,15.8539,15.8534,15.8537,-4.2075,-9.5528,15.8539,15.8533,15.8536,-4.0767,13.2293,0.1000,7.8141,-464468.0000,538710.5159
5340.0000,16.0275,22.3988,0.0000,367659.9000,-367659.9000,17.5589,0.0000,63840.0453,63840.0453,857.5506,431499.9453,0.0000,-431499.9453,16.0267,21.6925,0.0000,111597.1000,-111597.1000,5.9703,0.0000,18872.7008,18872.7008,291.5793,130469.8008,0.0000,-130469.8008,22.1570,16.0273,19.0921,8.2413,556286.7843,22.3988,22.2673,22.3331,16.1932,3.8629,21.9183,21.8726,21.8954,13.8408,9.8332,22.3988,22.3612,22.3800,16.5056,-13.6961,16.0267,16.0305,16.0286,-4.0153,-3.8629,16.0273,16.0267,16.0270,-3.2534,-9.8332,16.0273,16.0267,16.0270,-3.1367,13.6961,0.1000,7.8141,-479257.0000,556286.7843
5341.0000,16.2544,22.6234,0.0000,381820.8000,-381820.8000,18.2571,0.0000,66675.6212,66675.6212,891.6470,448496.4212,0.0000,-448496.4212,16.2559,21.9203,0.0000,130878.0000,-130878.0000,7.0074,0.0000,22217.9316,22217.9316,342.2317,153095.9316,0.0000,-153095.9316,22.3628,16.2636,19.3132,8.8051,594341.8203,22.6234,22.4707,22.5471,17.8038,3.7499,22.1122,22.0660,22.0891,15.3011,10.7573,22.6234,22.5829,22.6032,18.2133,-14.5072,16.2559,16.2417,16.2488,-2.3418,-3.7499,16.2636,16.2559,16.2598,-1.4873,-10.7573,16.2636,16.2577,16.2606,-1.3707,14.5072,0.1000,7.8141,-512698.8000,594341.8203
5342.0000,16.4467,22.8103,0.0000,395617.6000,-395617.6000,18.9467,0.0000,69418.8560,69418.8560,925.3239,465036.4560,0.0000,-465036.4560,16.4489,22.1098,0.0000,138709.7000,-138709.7000,7.4348,0.0000,23623.9988,23623.9988,363.1020,162333.6988,0.0000,-162333.6988,22.5479,16.4571,19.5025,9.1815,619754.6082,22.8103,22.6566,22.7335,19.0101,3.8373,22.2960,22.2494,22.2727,16.5897,11.2721,22.8103,22.7706,22.7904,19.4007,-15.1094,16.4489,16.4305,16.4397,-1.0989,-3.8373,16.4571,16.4489,16.4530,-0.2877,-11.2721,16.4571,16.4508,16.4539,-0.1804,15.1094,0.1000,7.8141,-534327.3000,619754.6082
5343.0000,16.5907,22.9492,0.0000,404588.2000,-404588.2000,19.4023,0.0000,71250.6142,71250.6142,947.5776,475838.8142,0.0000,-475838.8142,16.5927,22.2504,0.0000,141207.1000,-141207.1000,7.5756,0.0000,24108.0931,24108.0931,369.9793,165315.1931,0.0000,-165315.1931,22.6899,16.5999,19.6449,9.3880,633692.6521,22.9492,22.8010,22.8751,19.6902,3.9422,22.4389,22.3933,22.4161,17.3760,11.5178,22.9492,22.9109,22.9300,20.0362,-15.4601,16.5927,16.5762,16.5844,-0.3996,-3.9422,16.5999,16.5927,16.5963,0.3389,-11.5178,16.5999,16.5943,16.5971,0.4367,15.4601,0.1000,7.8141,-545795.3000,633692.6521
5344.0000,16.6055,22.9580,0.0000,396627.5000,-396627.5000,19.0398,0.0000,69874.8942,69874.8942,929.8719,466502.3942,0.0000,-466502.3942,16.6049,22.2590,0.0000,129757.3000,-129757.3000,6.9661,0.0000,22157.9278,22157.9278,340.2147,151915.2278,0.0000,-151915.2278,22.7146,16.6040,19.6593,9.0803,612917.8873,22.9580,22.8330,22.8955,18.9914,4.0245,22.4692,22.4278,22.4485,16.8821,10.9907,22.9580,22.9244,22.9412,19.2160,-15.0152,16.6049,16.6091,16.6070,-1.0886,-4.0245,16.6040,16.6049,16.6045,-0.5620,-10.9907,16.6040,16.6046,16.6043,-0.4827,15.0152,0.1000,7.8141,-526384.8000,612917.8873
5345.0000,16.6290,22.9814,0.0000,407782.6000,-407782.6000,19.5773,0.0000,71882.6458,71882.6458,956.1244,479665.2458,0.0000,-479665.2458,16.6281,22.2821,0.0000,116599.6000,-116599.6000,6.2601,0.0000,19918.9125,19918.9125,305.7343,136518.5125,0.0000,-136518.5125,22.7551,16.6268,19.6910,9.0477,610718.1704,22.9814,22.8688,22.9251,18.6817,4.4391,22.5255,22.4819,22.5037,16.9060,10.6992,22.9814,22.9483,22.9648,18.8439,-15.1383,16.6281,16.6339,16.6310,-1.4796,-4.4391,16.6268,16.6281,16.6274,-0.9686,-10.6992,16.6268,16.6276,16.6272,-0.8935,15.1383,0.1000,7.8141,-524382.2000,610718.1704
5346.0000,16.2241,22.5657,0.0000,313245.6000,-313245.6000,15.0412,0.0000,54659.2736,54659.2736,734.5856,367904.8736,0.0000,-367904.8736,16.2117,21.8593,0.0000,85008.4000,-85008.4000,4.5645,0.0000,14420.4218,14420.4218,222.9243,99428.8218,0.0000,-99428.8218,22.3803,16.1613,19.2708,6.9670,470274.6990,22.5657,22.5219,22.5438,13.5304,3.4922,22.1465,22.1316,22.1390,11.9321,8.0567,22.5657,22.5538,22.5598,13.4188,-11.5489,16.2117,16.3144,16.2631,-6.4669,-3.4922,16.1613,16.2117,16.1865,-6.8484,-8.0567,16.1613,16.1969,16.1791,-6.8637,11.5489,0.1000,7.8141,-398254.0000,470274.6990
5347.0000,15.9967,22.3510,0.0000,297806.1000,-297806.1000,14.2593,0.0000,51671.0436,51671.0436,696.4024,349477.1436,0.0000,-349477.1436,15.9838,21.6395,0.0000,73400.4000,-73400.4000,3.9334,0.0000,12404.2799,12404.2799,192.1009,85804.6799,0.0000,-85804.6799,22.1693,15.9357,19.0525,6.4801,437408.1112,22.3510,22.2992,22.3251,11.2466,3.4420,21.9474,21.9271,21.9372,9.8204,7.3754,22.3510,22.3345,22.3428,11.2087,-10.8174,15.9838,16.0852,16.0345,-8.8970,-3.4420,15.9357,15.9838,15.9598,-9.1227,-7.3754,15.9357,15.9685,15.9521,-9.1289,10.8174,0.1000,7.8141,-371206.5000,437408.1112
5348.0000,15.5834,21.9381,0.0000,224381.4000,-224381.4000,10.7267,0.0000,38534.7659,38534.7659,523.8748,262916.1659,0.0000,-262916.1659,15.5605,21.2166,0.0000,52435.3000,-52435.3000,2.8069,0.0000,8800.3774,8800.3774,137.0851,61235.6774,0.0000,-61235.6774,21.7947,15.4503,18.6225,4.9063,331172.0267,21.9381,21.9439,21.9410,7.0954,2.6399,21.5691,21.5759,21.5725,5.8611,5.4468,21.9381,21.9420,21.9401,6.8550,-8.0868,15.5605,15.7608,15.6607,-12.9186,-2.6399,15.4503,15.5605,15.5054,-14.0613,-5.4468,15.4503,15.5255,15.4879,-14.1820,8.0868,0.1000,7.8141,-276816.7000,331172.0267
5349.0000,15.3230,21.6899,0.0000,213059.5000,-213059.5000,10.1565,0.0000,36356.7044,36356.7044,496.0270,249416.2044,0.0000,-249416.2044,15.3003,20.9641,0.0000,41275.1000,-41275.1000,2.2052,0.0000,6898.5893,6898.5893,107.6984,48173.6893,0.0000,-48173.6893,21.5609,15.1864,18.3736,4.5027,303930.8048,21.6899,21.6900,21.6899,5.0158,2.6504,21.3603,21.3606,21.3604,4.1967,4.8556,21.6899,21.6904,21.6901,4.8413,-7.5061,15.3003,15.4994,15.3999,-15.1352,-2.6504,15.1864,15.3003,15.2433,-16.0993,-4.8556,15.1864,15.2607,15.2235,-16.2263,7.5061,0.1000,7.8141,-254334.6000,303930.8048
