Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5350.0000,15.0552,21.4274,0.0000,184572.3000,-184572.3000,8.7829,0.0000,31290.1490,31290.1490,428.9418,215862.4490,0.0000,-215862.4490,15.0317,20.6987,0.0000,30168.8000,-30168.8000,1.6099,0.0000,5021.0592,5021.0592,78.6267,35189.8592,0.0000,-35189.8592,21.3299,14.8739,18.1019,3.8339,258790.0763,21.4274,21.4501,21.4387,2.9372,2.3910,21.1477,21.1582,21.1529,2.5403,4.0009,21.4274,21.4373,21.4324,2.7085,-6.3919,15.0317,15.2717,15.1517,-17.1683,-2.3910,14.8739,15.0317,14.9528,-18.5428,-4.0009,14.8739,14.9743,14.9241,-18.7618,6.3919,0.1000,7.8141,-214741.1000,258790.0763
5351.0000,14.8444,21.2234,0.0000,171325.2000,-171325.2000,8.1377,0.0000,28895.9236,28895.9236,397.4333,200221.1236,0.0000,-200221.1236,14.8216,20.4927,0.0000,23362.1000,-23362.1000,1.2452,0.0000,3875.5633,3875.5633,60.8145,27237.6633,0.0000,-27237.6633,21.1459,14.6425,17.8942,3.4868,235356.6601,21.2234,21.2517,21.2375,1.5207,2.2975,20.9849,20.9979,20.9914,1.4608,3.5427,21.2234,21.2356,21.2295,1.3026,-5.8402,14.8216,15.0772,14.9494,-18.6022,-2.2975,14.6425,14.8216,14.7320,-20.0490,-3.5427,14.6425,14.7528,14.6977,-20.3097,5.8402,0.1000,7.8141,-194687.3000,235356.6601
5352.0000,14.6266,21.0099,0.0000,155286.8000,-155286.8000,7.3654,0.0000,26053.3283,26053.3283,359.7163,181340.1283,0.0000,-181340.1283,14.6129,20.2866,0.0000,11725.4000,-11725.4000,0.6244,0.0000,1938.9388,1938.9388,30.4947,13664.3388,0.0000,-13664.3388,20.9836,14.3724,17.6780,3.0183,203737.5960,21.0099,21.0567,21.0333,0.0278,2.2470,20.8893,20.8971,20.8932,1.0914,2.8714,21.0099,21.0321,21.0210,-0.2195,-5.1184,14.6129,14.8896,14.7512,-20.0212,-2.2470,14.3724,14.6129,14.4926,-21.8422,-2.8714,14.3724,14.5111,14.4418,-22.2756,5.1184,0.1000,7.8141,-167012.2000,203737.5960
5353.0000,14.4971,20.8869,0.0000,149140.4000,-149140.4000,7.0636,0.0000,24944.2375,24944.2375,344.9742,174084.6375,0.0000,-174084.6375,14.4786,20.1559,0.0000,13624.5000,-13624.5000,0.7249,0.0000,2248.4068,2248.4068,35.4020,15872.9068,0.0000,-15872.9068,20.8501,14.2521,17.5511,2.9364,198204.1573,20.8869,20.9246,20.9058,-0.5257,2.1129,20.7283,20.7563,20.7423,-0.0481,2.8378,20.8869,20.9038,20.8954,-0.7260,-4.9507,14.4786,14.7636,14.6211,-20.6191,-2.1129,14.2521,14.4786,14.3653,-22.2435,-2.8378,14.2521,14.3834,14.3177,-22.5890,4.9507,0.1000,7.8141,-162764.9000,198204.1573
5354.0000,14.3859,20.7788,0.0000,138375.8000,-138375.8000,6.5481,0.0000,23082.1588,23082.1588,319.7981,161457.9588,0.0000,-161457.9588,14.3663,20.0454,0.0000,13347.8000,-13347.8000,0.7098,0.0000,2199.0335,2199.0335,34.6632,15546.8335,0.0000,-15546.8335,20.7406,14.1201,17.4303,2.7457,185331.9995,20.7788,20.8199,20.7993,-0.9570,1.9461,20.6129,20.6421,20.6275,-0.6977,2.6559,20.7788,20.7974,20.7881,-1.1556,-4.6020,14.3663,14.6730,14.5196,-20.9922,-1.9461,14.1201,14.3663,14.2432,-22.7754,-2.6559,14.1201,14.2646,14.1923,-23.1398,4.6020,0.1000,7.8141,-151723.6000,185331.9995
5355.0000,14.2624,20.6573,0.0000,127800.6000,-127800.6000,6.0432,0.0000,21255.2420,21255.2420,295.1395,149055.8420,0.0000,-149055.8420,14.2513,19.9318,0.0000,7528.5000,-7528.5000,0.4001,0.0000,1238.1890,1238.1890,19.5416,8766.6890,0.0000,-8766.6890,20.6505,13.9502,17.3004,2.4669,166514.9291,20.6573,20.7110,20.6842,-1.5885,1.8810,20.5743,20.5908,20.5826,-0.5520,2.2811,20.6573,20.6833,20.6703,-1.8067,-4.1622,14.2513,14.5770,14.4141,-21.5183,-1.8810,13.9502,14.2513,14.1008,-23.6388,-2.2811,13.9502,14.1203,14.0353,-24.1585,4.1622,0.1000,7.8141,-135329.1000,166514.9291
5356.0000,14.1932,20.5918,0.0000,121351.9000,-121351.9000,5.7336,0.0000,20149.3825,20149.3825,280.0174,141501.2825,0.0000,-141501.2825,14.1690,19.8512,0.0000,12720.0000,-12720.0000,0.6757,0.0000,2089.4732,2089.4732,33.0012,14809.4732,0.0000,-14809.4732,20.5579,13.8946,17.2262,2.4403,164723.1250,20.5918,20.6389,20.6153,-1.6866,1.6859,20.4135,20.4643,20.4389,-1.7534,2.3617,20.5918,20.6126,20.6022,-1.8819,-4.0476,14.1690,14.5227,14.3459,-21.6361,-1.6859,13.8946,14.1690,14.0318,-23.6188,-2.3617,13.8946,14.0559,13.9752,-23.9862,4.0476,0.1000,7.8141,-134071.9000,164723.1250
5357.0000,14.0982,20.4977,0.0000,112220.1000,-112220.1000,5.2997,0.0000,18591.0636,18591.0636,258.8272,130811.1636,0.0000,-130811.1636,14.0875,19.7707,0.0000,6332.2000,-6332.2000,0.3363,0.0000,1038.9233,1038.9233,16.4229,7371.1233,0.0000,-7371.1233,20.4970,13.7396,17.1183,2.1761,146889.9734,20.4977,20.5583,20.5280,-2.1171,1.6545,20.4253,20.4418,20.4335,-1.1607,1.9907,20.4977,20.5271,20.5124,-2.3330,-3.6452,14.0875,14.4546,14.2711,-21.9308,-1.6545,13.7396,14.0875,13.9136,-24.3451,-1.9907,13.7396,13.9365,13.8381,-24.9336,3.6452,0.1000,7.8141,-118552.3000,146889.9734
5358.0000,14.0311,20.4331,0.0000,119355.1000,-119355.1000,5.6331,0.0000,19741.5577,19741.5577,275.1110,139096.6577,0.0000,-139096.6577,14.0271,19.7116,0.0000,2594.4000,-2594.4000,0.1377,0.0000,425.2867,425.2867,6.7264,3019.6867,0.0000,-3019.6867,20.4528,13.6938,17.0733,2.2288,150442.1484,20.4331,20.4857,20.4594,-2.3380,1.8318,20.4315,20.4401,20.4358,-0.7006,1.9695,20.4331,20.4593,20.4462,-2.5125,-3.8013,14.0271,14.3638,14.1954,-22.2716,-1.8318,13.6938,14.0271,13.8604,-24.2591,-1.9695,13.6938,13.8707,13.7823,-24.8323,3.8013,0.1000,7.8141,-121949.5000,150442.1484
5359.0000,14.0795,20.4855,0.0000,155654.6000,-155654.6000,7.3430,0.0000,25775.2058,25775.2058,358.6217,181429.8058,0.0000,-181429.8058,14.0699,19.7562,0.0000,3292.8000,-3292.8000,0.1748,0.0000,540.1096,540.1096,8.5350,3832.9096,0.0000,-3832.9096,20.4739,13.8654,17.1696,2.8388,191620.2654,20.4855,20.4942,20.4898,-1.4151,2.3894,20.4439,20.4450,20.4445,-0.2835,2.5642,20.4855,20.4888,20.4871,-1.4594,-4.9536,14.0699,14.3078,14.1888,-21.8010,-2.3894,13.8654,14.0699,13.9676,-22.3653,-2.5642,13.8654,13.9694,13.9174,-22.5688,4.9536,0.1000,7.8141,-158947.4000,191620.2654
5360.0000,14.2200,20.6269,0.0000,173527.9000,-173527.9000,8.1888,0.0000,28831.1504,28831.1504,399.9287,202359.0504,0.0000,-202359.0504,14.2018,19.8887,0.0000,19411.2000,-19411.2000,1.0304,0.0000,3190.1610,3190.1610,50.3232,22601.3610,0.0000,-22601.3610,20.5328,14.0753,17.3041,3.4018,229619.3667,20.6269,20.5963,20.6116,0.3808,2.3861,20.3829,20.3966,20.3898,-0.7136,3.4165,20.6269,20.6130,20.6199,0.4531,-5.8027,14.2018,14.3960,14.2989,-20.0775,-2.3861,14.0753,14.2018,14.1386,-20.0902,-3.4165,14.0753,14.1475,14.1114,-20.0499,5.8027,0.1000,7.8141,-192939.1000,229619.3667
5361.0000,14.5015,20.9086,0.0000,216345.4000,-216345.4000,10.2189,0.0000,36188.3330,36188.3330,499.0729,252533.7330,0.0000,-252533.7330,14.4856,20.1728,0.0000,43420.3000,-43420.3000,2.3061,0.0000,7166.2645,7166.2645,112.6280,50586.5645,0.0000,-50586.5645,20.7291,14.4336,17.5814,4.5056,304129.2545,20.9086,20.8243,20.8665,3.4817,2.6376,20.5204,20.5021,20.5112,1.0580,4.9437,20.9086,20.8772,20.8929,3.7436,-7.5813,14.4856,14.6045,14.5451,-17.0275,-2.6376,14.4336,14.4856,14.4596,-16.3314,-4.9437,14.4336,14.4657,14.4496,-16.1420,7.5813,0.1000,7.8141,-259765.7000,304129.2545
5362.0000,14.7418,21.1423,0.0000,238518.0000,-238518.0000,11.2873,0.0000,40128.9734,40128.9734,551.2514,278646.9734,0.0000,-278646.9734,14.7290,20.4124,0.0000,58543.8000,-58543.8000,3.1131,0.0000,9698.1052,9698.1052,152.0380,68241.9052,0.0000,-68241.9052,20.9342,14.6894,17.8118,5.1386,346854.5328,21.1423,21.0439,21.0931,5.8065,2.7247,20.7072,20.6768,20.6920,3.2132,5.8378,21.1423,21.1097,21.1260,6.0963,-8.5625,14.7290,14.8239,14.7765,-14.5975,-2.7247,14.6894,14.7290,14.7092,-13.9296,-5.8378,14.6894,14.7157,14.7025,-13.7628,8.5625,0.1000,7.8141,-297061.8000,346854.5328
5363.0000,14.9449,21.3397,0.0000,251165.4000,-251165.4000,11.9049,0.0000,42465.3805,42465.3805,581.4150,293630.7805,0.0000,-293630.7805,14.9333,20.6134,0.0000,72563.4000,-72563.4000,3.8626,0.0000,12058.4242,12058.4242,188.6431,84621.8242,0.0000,-84621.8242,21.1106,14.9017,18.0061,5.5940,377597.6089,21.3397,21.2298,21.2848,7.5242,2.6808,20.8659,20.8343,20.8501,4.8108,6.5434,21.3397,21.3066,21.3231,7.8407,-9.2241,14.9333,15.0182,14.9758,-12.7685,-2.6808,14.9017,14.9333,14.9175,-12.1609,-6.5434,14.9017,14.9236,14.9126,-12.0121,9.2241,0.1000,7.8141,-323728.8000,377597.6089
5364.0000,15.1047,21.4944,0.0000,261623.6000,-261623.6000,12.4175,0.0000,44406.0463,44406.0463,606.4520,306029.6463,0.0000,-306029.6463,15.0939,20.7709,0.0000,79322.4000,-79322.4000,4.2261,0.0000,13214.6424,13214.6424,206.3973,92537.0424,0.0000,-92537.0424,21.2594,15.0650,18.1622,5.8911,397646.2281,21.4944,21.3824,21.4384,8.7187,2.7305,21.0109,20.9774,20.9942,6.1209,6.9566,21.4944,21.4619,21.4782,9.0181,-9.6871,15.0939,15.1733,15.1336,-11.5242,-2.7305,15.0650,15.0939,15.0795,-10.9875,-6.9566,15.0650,15.0854,15.0752,-10.8595,9.6871,0.1000,7.8141,-340946.0000,397646.2281
5365.0000,15.2484,21.6344,0.0000,273253.3000,-273253.3000,12.9835,0.0000,46543.1129,46543.1129,634.0943,319796.4129,0.0000,-319796.4129,15.2387,20.9136,0.0000,84148.7000,-84148.7000,4.4864,0.0000,14050.6479,14050.6479,219.1097,98199.3479,0.0000,-98199.3479,21.3968,15.2139,18.3054,6.1721,416619.1556,21.6344,21.5198,21.5771,9.7421,2.8324,21.1482,21.1128,21.1305,7.2776,7.3188,21.6344,21.6016,21.6180,10.0312,-10.1512,15.2387,15.3090,15.2739,-10.4868,-2.8324,15.2139,15.2387,15.2263,-9.9592,-7.3188,15.2139,15.2315,15.2227,-9.8437,10.1512,0.1000,7.8141,-357402.0000,416619.1556
5366.0000,15.3261,21.7077,0.0000,287099.4000,-287099.4000,13.6547,0.0000,48994.6956,48994.6956,666.8741,336094.0956,0.0000,-336094.0956,15.3169,20.9892,0.0000,72884.7000,-72884.7000,3.8884,0.0000,12184.9297,12184.9297,189.9019,85069.6297,0.0000,-85069.6297,21.4978,15.2870,18.3924,6.2258,420244.7911,21.7077,21.6138,21.6607,10.1084,3.2554,21.2738,21.2349,21.2544,8.2443,7.1438,21.7077,21.6783,21.6930,10.2743,-10.3993,15.3169,15.3858,15.3514,-10.1975,-3.2554,15.2870,15.3169,15.3020,-9.7676,-7.1438,15.2870,15.3074,15.2972,-9.6814,10.3993,0.1000,7.8141,-359984.1000,420244.7911
5367.0000,15.2920,21.6694,0.0000,253653.6000,-253653.6000,12.0704,0.0000,43250.8376,43250.8376,589.4977,296904.4376,0.0000,-296904.4376,15.2778,20.9475,0.0000,76371.3000,-76371.3000,4.0758,0.0000,12759.8965,12759.8965,199.0557,89131.1965,0.0000,-89131.1965,21.4507,15.2322,18.3414,5.7372,387264.2888,21.6694,21.5866,21.6280,9.1689,2.6649,21.2002,21.1786,21.1894,6.9178,6.7407,21.6694,21.6457,21.6575,9.3067,-9.4055,15.2778,15.3879,15.3328,-10.9525,-2.6649,15.2322,15.2778,15.2550,-10.9164,-6.7407,15.2322,15.2648,15.2485,-10.8602,9.4055,0.1000,7.8141,-330024.9000,387264.2888
5368.0000,15.3042,21.6833,0.0000,255979.9000,-255979.9000,12.1782,0.0000,43660.5353,43660.5353,594.7659,299640.4353,0.0000,-299640.4353,15.2901,20.9610,0.0000,76535.1000,-76535.1000,4.0838,0.0000,12789.7651,12789.7651,199.4477,89324.8651,0.0000,-89324.8651,21.4609,15.2491,18.3550,5.7721,389619.4360,21.6833,21.5945,21.6389,9.0294,2.6981,21.2130,21.1860,21.1995,6.8596,6.7820,21.6833,21.6575,21.6704,9.1944,-9.4801,15.2901,15.3952,15.3426,-11.1274,-2.6981,15.2491,15.2901,15.2696,-11.0147,-6.7820,15.2491,15.2783,15.2637,-10.9561,9.4801,0.1000,7.8141,-332515.0000,389619.4360
5369.0000,15.2888,21.6671,0.0000,259075.5000,-259075.5000,12.3265,0.0000,44171.9333,44171.9333,602.0084,303247.4333,0.0000,-303247.4333,15.2751,20.9455,0.0000,67401.3000,-67401.3000,3.5967,0.0000,11260.7381,11260.7381,175.6550,78662.0381,0.0000,-78662.0381,21.4646,15.2279,18.3462,5.6745,383030.1200,21.6671,21.5915,21.6293,8.6845,2.9100,21.2344,21.2052,21.2198,6.9356,6.5066,21.6671,21.6438,21.6555,8.7808,-9.4166,15.2751,15.3806,15.3278,-11.5416,-2.9100,15.2279,15.2751,15.2515,-11.4830,-6.5066,15.2279,15.2605,15.2442,-11.4470,9.4166,0.1000,7.8141,-326476.8000,383030.1200
5370.0000,15.2292,21.6068,0.0000,242061.0000,-242061.0000,11.5158,0.0000,41210.8081,41210.8081,562.4135,283271.8081,0.0000,-283271.8081,15.2127,20.8827,0.0000,65339.3000,-65339.3000,3.4864,0.0000,10905.4892,10905.4892,170.2698,76244.7892,0.0000,-76244.7892,21.4069,15.1546,18.2808,5.3597,361777.9428,21.6068,21.5413,21.5741,7.8663,2.6765,21.1688,21.1485,21.1587,6.0317,6.1629,21.6068,21.5870,21.5969,7.9300,-8.8393,15.2127,15.3417,15.2772,-12.2975,-2.6765,15.1546,15.2127,15.1837,-12.4534,-6.1629,15.1546,15.1952,15.1749,-12.4375,8.8393,0.1000,7.8141,-307400.3000,361777.9428
5371.0000,15.1522,21.5307,0.0000,234095.2000,-234095.2000,11.1323,0.0000,39779.6897,39779.6897,543.6853,273874.8897,0.0000,-273874.8897,15.1345,20.8050,0.0000,57723.6000,-57723.6000,3.0792,0.0000,9622.5268,9622.5268,150.3821,67346.1268,0.0000,-67346.1268,21.3451,15.0664,18.2058,5.0987,344158.9024,21.5307,21.4767,21.5037,7.0027,2.6844,21.1178,21.0980,21.1079,5.4258,5.7636,21.5307,21.5137,21.5222,7.0236,-8.4480,15.1345,15.2758,15.2051,-13.1875,-2.6844,15.0664,15.1345,15.1005,-13.4529,-5.7636,15.0664,15.1130,15.0897,-13.4607,8.4480,0.1000,7.8141,-291818.8000,344158.9024
5372.0000,14.8201,21.1944,0.0000,175261.8000,-175261.8000,8.3302,0.0000,29542.5123,29542.5123,406.8323,204804.3123,0.0000,-204804.3123,14.7978,20.4660,0.0000,28064.2000,-28064.2000,1.4965,0.0000,4653.8956,4653.8956,73.0878,32718.0956,0.0000,-32718.0956,21.0992,14.6199,17.8596,3.6382,245576.3196,21.1944,21.2216,21.2080,3.5280,2.2779,20.9220,20.9249,20.9235,3.2723,3.7744,21.1944,21.2080,21.2012,3.2559,-6.0523,14.7978,15.0496,14.9237,-16.4894,-2.2779,14.6199,14.7978,14.7089,-18.0545,-3.7744,14.6199,14.7338,14.6769,-18.3165,6.0523,0.1000,7.8141,-203326.0000,245576.3196
5373.0000,14.6408,21.0254,0.0000,165561.1000,-165561.1000,7.8515,0.0000,27786.5942,27786.5942,383.4538,193347.6942,0.0000,-193347.6942,14.6160,20.2904,0.0000,24423.7000,-24423.7000,1.3005,0.0000,4038.9528,4038.9528,63.5132,28462.6528,0.0000,-28462.6528,20.9334,14.4453,17.6893,3.3930,229026.0265,21.0254,21.0425,21.0339,2.0445,2.1837,20.7618,20.7719,20.7668,1.7718,3.4841,21.0254,21.0327,21.0290,1.8531,-5.6678,14.6160,14.8730,14.7445,-18.0626,-2.1837,14.4453,14.6160,14.5306,-19.3810,-3.4841,14.4453,14.5513,14.4983,-19.6042,5.6678,0.1000,7.8141,-189984.8000,229026.0265
5374.0000,14.4665,20.8550,0.0000,152706.7000,-152706.7000,7.2332,0.0000,25521.9465,25521.9465,353.2568,178228.6465,0.0000,-178228.6465,14.4503,20.1272,0.0000,13357.4000,-13357.4000,0.7107,0.0000,2203.3901,2203.3901,34.7084,15560.7901,0.0000,-15560.7901,20.8072,14.2276,17.5174,2.9866,201596.0077,20.8550,20.8856,20.8703,0.7106,2.1742,20.6987,20.6981,20.6984,1.4450,2.8848,20.8550,20.8695,20.8622,0.5065,-5.0590,14.4503,14.7192,14.5848,-19.3528,-2.1742,14.2276,14.4503,14.3390,-20.9430,-2.8848,14.2276,14.3579,14.2928,-21.3118,5.0590,0.1000,7.8141,-166064.1000,201596.0077
5375.0000,14.3275,20.7204,0.0000,143456.6000,-143456.6000,6.7871,0.0000,23896.2192,23896.2192,331.4727,167352.8192,0.0000,-167352.8192,14.3159,19.9952,0.0000,8799.3000,-8799.3000,0.4678,0.0000,1448.5850,1448.5850,22.8483,10247.8850,0.0000,-10247.8850,20.6971,14.0651,17.3811,2.7493,185580.4330,20.7204,20.7555,20.7380,-0.2103,2.1064,20.6174,20.6239,20.6206,0.9084,2.5743,20.7204,20.7374,20.7289,-0.4041,-4.6807,14.3159,14.5967,14.4563,-20.2386,-2.1064,14.0651,14.3159,14.1905,-21.9347,-2.5743,14.0651,14.2064,14.1357,-22.3662,4.6807,0.1000,7.8141,-152255.9000,185580.4330
5376.0000,14.2184,20.5883,294.8000,126759.1000,-126464.3000,6.0069,60.2831,21059.8581,21120.1411,293.3692,147818.9581,234.5169,-147584.4411,14.2027,19.8838,0.0000,10121.0000,-10121.0000,0.5378,0.0000,1663.3728,1663.3728,26.2654,11784.3728,0.0000,-11784.3728,20.5720,13.9257,17.2489,2.4855,167772.7098,20.5883,20.6388,20.6136,-1.0578,1.8230,20.4668,20.5007,20.4838,-0.3481,2.3608,20.5883,20.6122,20.6003,-1.2852,-4.1839,14.2027,14.5239,14.3633,-20.7212,-1.8230,13.9257,14.2027,14.0642,-22.6976,-2.3608,13.9257,14.0853,14.0055,-23.1372,4.1839,0.1000,7.8141,-136585.3000,167772.7098
5377.0000,14.1137,20.5124,0.0000,121527.5000,-121527.5000,5.7402,0.0000,20140.3785,20140.3785,280.3408,141667.8785,0.0000,-141667.8785,14.1015,19.7841,0.0000,7289.0000,-7289.0000,0.3871,0.0000,1196.1510,1196.1510,18.9070,8485.1510,0.0000,-8485.1510,20.4990,13.7945,17.1468,2.3474,158447.4853,20.5124,20.5555,20.5340,-1.3731,1.7843,20.4180,20.4374,20.4277,-0.5061,2.1715,20.5124,20.5328,20.5226,-1.5569,-3.9558,14.1015,14.4379,14.2697,-21.2782,-1.7843,13.7945,14.1015,13.9480,-23.3832,-2.1715,13.7945,13.9674,13.8810,-23.8912,3.9558,0.1000,7.8141,-128816.5000,158447.4853
5378.0000,14.0562,20.4581,0.0000,111859.6000,-111859.6000,5.2799,0.0000,18512.8260,18512.8260,257.8603,130372.4260,0.0000,-130372.4260,14.0260,19.7101,0.0000,14583.5000,-14583.5000,0.7742,0.0000,2390.5584,2390.5584,37.8124,16974.0584,0.0000,-16974.0584,20.4081,13.7445,17.0763,2.3052,155600.3468,20.4581,20.5020,20.4801,-1.4633,1.5019,20.2326,20.2937,20.2632,-2.0716,2.2761,20.4581,20.4770,20.4676,-1.6515,-3.7780,14.0260,14.4119,14.2189,-21.3388,-1.5019,13.7445,14.0260,13.8852,-23.4547,-2.2761,13.7445,13.9148,13.8296,-23.7877,3.7780,0.1000,7.8141,-126443.1000,155600.3468
5379.0000,14.0029,20.4062,0.0000,102126.8000,-102126.8000,4.8186,0.0000,16880.6899,16880.6899,235.3348,119007.4899,0.0000,-119007.4899,13.9639,19.6490,0.0000,16400.2000,-16400.2000,0.8704,0.0000,2685.9229,2685.9229,42.5095,19086.1229,0.0000,-19086.1229,20.3361,13.6657,17.0009,2.1684,146366.3516,20.4062,20.4565,20.4313,-1.5772,1.3161,20.1350,20.1906,20.1628,-2.6780,2.1865,20.4062,20.4269,20.4165,-1.7824,-3.5026,13.9639,14.3989,14.1814,-21.3332,-1.3161,13.6657,13.9639,13.8148,-23.7360,-2.1865,13.6657,13.8541,13.7599,-24.0605,3.5026,0.1000,7.8141,-118527.0000,146366.3516
5380.0000,13.9458,20.3501,0.0000,96093.2000,-96093.2000,4.5324,0.0000,15861.8985,15861.8985,221.3537,111955.0985,0.0000,-111955.0985,13.9035,19.5894,0.0000,15350.7000,-15350.7000,0.8145,0.0000,2511.8383,2511.8383,39.7791,17862.5383,0.0000,-17862.5383,20.2815,13.5812,16.9314,2.0471,138180.9391,20.3501,20.4090,20.3795,-1.7794,1.2393,20.0839,20.1327,20.1083,-2.7695,2.0538,20.3501,20.3744,20.3622,-2.0027,-3.2931,13.9035,14.3712,14.1373,-21.4766,-1.2393,13.5812,13.9035,13.7423,-24.0801,-2.0538,13.5812,13.7857,13.6834,-24.4491,3.2931,0.1000,7.8141,-111443.9000,138180.9391
5381.0000,13.8996,20.3052,0.0000,88736.8000,-88736.8000,4.1838,0.0000,14631.5752,14631.5752,204.3312,103368.3752,0.0000,-103368.3752,13.8476,19.5343,0.0000,17077.7000,-17077.7000,0.9059,0.0000,2792.1713,2792.1713,44.2434,19869.8713,0.0000,-19869.8713,20.2228,13.5168,16.8698,1.9503,131645.1947,20.3052,20.3699,20.3376,-1.8856,1.0926,19.9911,20.0562,20.0236,-3.3215,1.9986,20.3052,20.3305,20.3179,-2.1242,-3.0912,13.8476,14.3702,14.1089,-21.4556,-1.0926,13.5168,13.8476,13.6822,-24.2935,-1.9986,13.5168,13.7332,13.6250,-24.6290,3.0912,0.1000,7.8141,-105814.5000,131645.1947
5382.0000,13.9208,20.2049,1060.6000,97185.3000,-96124.7000,4.6364,217.9323,16032.6609,16250.5932,226.4326,113217.9609,842.6677,-112375.2932,13.8638,19.5520,0.0000,21754.2000,-21754.2000,1.1537,0.0000,3557.6030,3557.6030,56.3461,25311.8030,0.0000,-25311.8030,20.1378,13.6181,16.8780,2.1570,145600.1307,20.2049,20.2999,20.2524,-2.5488,1.1609,19.9271,19.9834,19.9552,-3.6581,2.3146,20.2049,20.2406,20.2228,-2.8928,-3.4755,13.8638,14.3407,14.1023,-21.2202,-1.1609,13.6181,13.8638,13.7410,-23.1098,-2.3146,13.6181,13.7805,13.6993,-23.2523,3.4755,0.1000,7.8141,-117878.9000,145600.1307
5383.0000,13.8377,20.2431,0.0000,104858.7000,-104858.7000,4.9431,0.0000,17264.6226,17264.6226,241.4149,122123.3226,0.0000,-122123.3226,13.8256,19.5129,0.0000,4533.3000,-4533.3000,0.2404,0.0000,740.9503,740.9503,11.7426,5274.2503,0.0000,-5274.2503,20.2112,13.4497,16.8305,2.0027,135183.9268,20.2431,20.2747,20.2589,-2.0371,1.5676,20.1734,20.1290,20.1512,-0.8293,1.8080,20.2431,20.2553,20.2492,-2.1110,-3.3756,13.8256,14.2158,14.0207,-21.9607,-1.5676,13.4497,13.8256,13.6376,-24.1431,-1.8080,13.4497,13.6622,13.5559,-24.7947,3.3756,0.1000,7.8141,-109392.0000,135183.9268
5384.0000,13.8335,20.2031,420.0000,122912.9000,-122492.9000,5.8131,86.4249,20235.1475,20321.5724,283.9032,143148.0475,333.5751,-142814.4724,13.8184,19.5066,0.0000,4898.7000,-4898.7000,0.2598,0.0000,800.5914,800.5914,12.6871,5699.2914,0.0000,-5699.2914,20.2016,13.5442,16.8729,2.3102,155938.3082,20.2031,20.2437,20.2234,-2.1887,1.8511,20.1530,20.1617,20.1574,-0.8378,2.1109,20.2031,20.2228,20.2130,-2.2945,-3.9620,13.8184,14.1397,13.9791,-22.1060,-1.8511,13.5442,13.8184,13.6813,-23.2040,-2.1109,13.5442,13.6904,13.6173,-23.5717,3.9620,0.1000,7.8141,-127391.6000,155938.3082
5385.0000,13.8818,20.2918,0.0000,138923.8000,-138923.8000,6.5452,0.0000,22897.1529,22897.1529,319.6594,161820.9529,0.0000,-161820.9529,13.8650,19.5538,0.0000,8728.6000,-8728.6000,0.4629,0.0000,1427.4676,1427.4676,22.6055,10156.0676,0.0000,-10156.0676,20.2435,13.6510,16.9473,2.6400,178196.7804,20.2918,20.2887,20.2902,-1.0929,2.0275,20.1521,20.1608,20.1564,-0.8149,2.4903,20.2918,20.2891,20.2904,-1.0765,-4.5178,13.8650,14.1350,14.0000,-21.5302,-2.0275,13.6510,13.8650,13.7580,-22.0862,-2.4903,13.6510,13.7682,13.7096,-22.2667,4.5178,0.1000,7.8141,-147652.4000,178196.7804
5386.0000,13.9837,20.3938,0.0000,146175.6000,-146175.6000,6.8891,0.0000,24150.5535,24150.5535,336.4522,170326.1535,0.0000,-170326.1535,13.9570,19.6458,0.0000,22311.7000,-22311.7000,1.1834,0.0000,3653.7053,3653.7053,57.7941,25965.4053,0.0000,-25965.4053,20.2793,13.8047,17.0420,2.9866,201592.2829,20.3938,20.3680,20.3809,0.0797,1.9019,20.0910,20.1121,20.1015,-1.4080,3.0853,20.3938,20.3828,20.3883,0.1593,-4.9872,13.9570,14.2112,14.0841,-20.3302,-1.9019,13.8047,13.9570,13.8808,-20.5819,-3.0853,13.8047,13.8969,13.8508,-20.5679,4.9872,0.1000,7.8141,-168487.3000,201592.2829
5387.0000,14.1366,20.5457,0.0000,152668.4000,-152668.4000,7.1999,0.0000,25315.0456,25315.0456,351.6319,177983.4456,0.0000,-177983.4456,14.1042,19.7926,0.0000,43519.0000,-43519.0000,2.3090,0.0000,7141.9115,7141.9115,112.7699,50660.9115,0.0000,-50660.9115,20.3434,14.0043,17.1738,3.4444,232494.3254,20.5457,20.4787,20.5122,1.5876,1.6303,20.0766,20.0886,20.0826,-1.4503,3.9393,20.5457,20.5236,20.5347,1.8231,-5.5696,14.1042,14.3538,14.2290,-18.5931,-1.6303,14.0043,14.1042,14.0542,-18.6577,-3.9393,14.0043,14.0730,14.0386,-18.5177,5.5696,0.1000,7.8141,-196187.4000,232494.3254
5388.0000,14.2291,20.6339,0.0000,158210.3000,-158210.3000,7.4688,0.0000,26291.9436,26291.9436,364.7637,184502.2436,0.0000,-184502.2436,14.1966,19.8827,0.0000,47301.3000,-47301.3000,2.5112,0.0000,7773.2009,7773.2009,122.6452,55074.5009,0.0000,-55074.5009,20.4201,14.0965,17.2583,3.6062,243416.1407,20.6339,20.5682,20.6010,2.4085,1.6525,20.1547,20.1489,20.1518,-0.4478,4.1638,20.6339,20.6143,20.6241,2.6070,-5.8163,14.1966,14.4457,14.3212,-17.7223,-1.6525,14.0965,14.1966,14.1465,-17.9270,-4.1638,14.0965,14.1676,14.1320,-17.8259,5.8163,0.1000,7.8141,-205511.6000,243416.1407
5389.0000,14.3158,20.7185,0.0000,163883.1000,-163883.1000,7.7413,0.0000,27291.1015,27291.1015,378.0741,191174.2015,0.0000,-191174.2015,14.2837,19.9686,0.0000,53642.1000,-53642.1000,2.8490,0.0000,8826.6000,8826.6000,139.1393,62468.7000,0.0000,-62468.7000,20.4895,14.1952,17.3424,3.8089,257104.0140,20.7185,20.6437,20.6811,3.1051,1.6308,20.2144,20.2062,20.2103,0.2405,4.4798,20.7185,20.6973,20.7079,3.3242,-6.1105,14.2837,14.5268,14.4053,-16.9723,-1.6308,14.1952,14.2837,14.2395,-17.1525,-4.4798,14.1952,14.2595,14.2273,-17.0535,6.1105,0.1000,7.8141,-217525.2000,257104.0140
5390.0000,14.4193,20.8206,0.0000,173163.4000,-173163.4000,8.1844,0.0000,28908.1414,28908.1414,399.7129,202071.5414,0.0000,-202071.5414,14.3896,20.0738,0.0000,61509.5000,-61509.5000,3.2680,0.0000,10137.1619,10137.1619,159.6041,71646.6619,0.0000,-71646.6619,20.5744,14.3164,17.4454,4.0952,276428.8160,20.8206,20.7285,20.7746,3.9507,1.6388,20.2924,20.2789,20.2856,1.0645,4.9068,20.8206,20.7959,20.8083,4.2294,-6.5456,14.3896,14.6137,14.5017,-16.0937,-1.6388,14.3164,14.3896,14.3530,-16.1400,-4.9068,14.3164,14.3707,14.3435,-16.0336,6.5456,0.1000,7.8141,-234672.9000,276428.8160
5391.0000,14.4468,20.8443,0.0000,172507.5000,-172507.5000,8.1590,0.0000,28817.6095,28817.6095,398.4730,201325.1095,0.0000,-201325.1095,14.4162,20.0982,0.0000,56309.8000,-56309.8000,2.9931,0.0000,9283.9180,9283.9180,146.1770,65593.7180,0.0000,-65593.7180,20.6161,14.3286,17.4724,4.0066,270448.5736,20.8443,20.7733,20.8088,4.0324,1.7220,20.3447,20.3306,20.3377,1.5258,4.7151,20.8443,20.8253,20.8348,4.1892,-6.4370,14.4162,14.6487,14.5325,-16.0575,-1.7220,14.3286,14.4162,14.3724,-16.3240,-4.7151,14.3286,14.3928,14.3607,-16.2666,6.4370,0.1000,7.8141,-228817.3000,270448.5736
5392.0000,14.4575,20.8540,0.0000,176012.1000,-176012.1000,8.3263,0.0000,29410.6082,29410.6082,406.6424,205422.7082,0.0000,-205422.7082,14.4281,20.1095,0.0000,51058.1000,-51058.1000,2.7142,0.0000,8419.5576,8419.5576,132.5588,59477.6576,0.0000,-59477.6576,20.6444,14.3360,17.4902,3.9797,268631.7376,20.8540,20.7946,20.8243,3.9759,1.8707,20.3890,20.3735,20.3813,1.8823,4.5849,20.8540,20.8368,20.8454,4.0713,-6.4556,14.4281,14.6509,14.5395,-16.2116,-1.8707,14.3360,14.4281,14.3821,-16.4755,-4.5849,14.3360,14.4014,14.3687,-16.4472,6.4556,0.1000,7.8141,-227070.2000,268631.7376
5393.0000,14.5048,20.8345,957.9000,160557.0000,-159599.1000,7.6454,194.9759,26858.6662,27053.6420,373.3891,187415.6662,762.9241,-186652.7420,14.4716,20.1532,0.0000,65156.7000,-65156.7000,3.4639,0.0000,10751.4588,10751.4588,169.1706,75908.1588,0.0000,-75908.1588,20.6066,14.3911,17.4988,3.9456,266327.7065,20.8345,20.7754,20.8049,3.5672,1.3938,20.3317,20.3311,20.3314,1.1144,4.8577,20.8345,20.8207,20.8276,3.6863,-6.2516,14.4716,14.7372,14.6044,-15.5821,-1.3938,14.3911,14.4716,14.4313,-16.0670,-4.8577,14.3911,14.4530,14.4220,-15.9954,6.2516,0.1000,7.8141,-224755.8000,266327.7065
5394.0000,14.3928,20.7854,1.3000,145312.6000,-145311.3000,6.8768,0.2651,24243.2737,24243.5388,335.8502,169555.8737,1.0349,-169554.8388,14.3509,20.0300,0.0000,47412.0000,-47412.0000,2.5210,0.0000,7809.2724,7809.2724,123.1215,55221.2724,0.0000,-55221.2724,20.5712,14.2133,17.3923,3.4142,230455.1341,20.7854,20.7456,20.7655,3.0201,1.4519,20.2915,20.2924,20.2920,0.6554,3.9729,20.7854,20.7754,20.7804,3.0422,-5.4248,14.3509,14.6833,14.5171,-16.8669,-1.4519,14.2133,14.3509,14.2821,-18.0915,-3.9729,14.2133,14.3151,14.2642,-18.1374,5.4248,0.1000,7.8141,-192723.3000,230455.1341
5395.0000,14.2765,20.6567,179.0000,138429.5000,-138250.5000,6.5554,36.5689,23030.7418,23067.3107,320.1542,161460.2418,142.4311,-161317.8107,14.2361,19.9167,0.0000,32830.4000,-32830.4000,1.7448,0.0000,5398.2939,5398.2939,85.2119,38228.6939,0.0000,-38228.6939,20.5044,14.0645,17.2844,3.0543,206165.0976,20.6567,20.6624,20.6596,1.7652,1.6035,20.2739,20.2728,20.2733,0.5118,3.3483,20.6567,20.6610,20.6589,1.6116,-4.9518,14.2361,14.5678,14.4019,-18.2127,-1.6035,14.0645,14.2361,14.1503,-19.5172,-3.3483,14.0645,14.1822,14.1234,-19.6638,4.9518,0.1000,7.8141,-171080.9000,206165.0976
5396.0000,14.1234,20.4754,466.7000,119315.5000,-118848.8000,5.6622,95.5818,19778.3428,19873.9246,276.5304,139093.8428,371.1182,-138722.7246,14.0918,19.7735,0.0000,17172.6000,-17172.6000,0.9122,0.0000,2817.6843,2817.6843,44.5504,19990.2843,0.0000,-19990.2843,20.4051,13.8291,17.1171,2.4704,166750.7196,20.4754,20.5264,20.5009,0.0613,1.5833,20.2512,20.2522,20.2517,0.3305,2.4955,20.4754,20.4986,20.4870,-0.2145,-4.0788,14.0918,14.4540,14.2729,-19.5396,-1.5833,13.8291,14.0918,13.9604,-21.4896,-2.4955,13.8291,13.9950,13.9120,-21.8754,4.0788,0.1000,7.8141,-136021.4000,166750.7196
5397.0000,14.0115,20.3374,737.8000,112233.7000,-111495.9000,5.3364,151.3790,18555.0685,18706.4475,260.6199,130788.7685,586.4210,-130202.3475,13.9879,19.6718,0.0000,10722.4000,-10722.4000,0.5692,0.0000,1756.6622,1756.6622,27.8002,12479.0622,0.0000,-12479.0622,20.3115,13.6892,17.0004,2.2347,150842.3629,20.3374,20.3990,20.3682,-1.1205,1.5890,20.2072,20.2173,20.2123,-0.0534,2.1583,20.3374,20.3658,20.3516,-1.3850,-3.7473,13.9879,14.3541,14.1710,-20.4046,-1.5890,13.6892,13.9879,13.8386,-22.4233,-2.1583,13.6892,13.8663,13.7778,-22.9065,3.7473,0.1000,7.8141,-122218.3000,150842.3629
5398.0000,13.9313,20.2167,1070.5000,102757.1000,-101686.6000,4.9030,219.9288,16956.0541,17175.9829,239.4523,119713.1541,850.5712,-118862.5829,13.9118,19.5973,0.0000,8361.4000,-8361.4000,0.4437,0.0000,1368.3436,1368.3436,21.6695,9729.7436,0.0000,-9729.7436,20.2185,13.5772,16.8979,2.0290,136957.8467,20.2167,20.2916,20.2542,-2.0113,1.4864,20.1320,20.1595,20.1458,-0.7185,1.9301,20.2167,20.2519,20.2343,-2.2851,-3.4165,13.9118,14.2978,14.1048,-20.8067,-1.4864,13.5772,13.9118,13.7445,-23.0295,-1.9301,13.5772,13.7718,13.6745,-23.5729,3.4165,0.1000,7.8141,-110048.0000,136957.8467
5399.0000,13.8702,20.1093,1413.3000,95883.8000,-94470.5000,4.5944,290.6451,15799.0553,16089.7004,224.3832,111682.8553,1122.6549,-110560.2004,13.8536,19.5402,0.0000,6784.9000,-6784.9000,0.3599,0.0000,1109.4145,1109.4145,17.5783,7894.3145,0.0000,-7894.3145,20.1328,13.4896,16.8112,1.8807,126945.8133,20.1093,20.1966,20.1529,-2.7287,1.4115,20.0632,20.1005,20.0819,-1.2714,1.7714,20.1093,20.1508,20.1301,-3.0140,-3.1829,13.8536,14.2581,14.0559,-21.0398,-1.4115,13.4896,13.8536,13.6716,-23.4146,-1.7714,13.4896,13.6982,13.5939,-24.0031,3.1829,0.1000,7.8141,-101255.4000,126945.8133
5400.0000,13.8968,19.7200,4538.7000,84096.4000,-79557.7000,4.2011,932.9775,13865.5330,14798.5105,205.1758,97961.9330,3605.7225,-94356.2105,13.8810,19.5692,0.0000,5532.0000,-5532.0000,0.2934,0.0000,904.9074,904.9074,14.3289,6436.9074,0.0000,-6436.9074,19.8922,13.5240,16.7081,1.6355,110394.8451,19.7200,19.9631,19.8415,-5.9829,1.3026,19.8907,19.9828,19.9367,-2.7663,1.5960,19.7200,19.8423,19.7811,-6.6981,-2.8985,13.8810,14.2782,14.0796,-20.4353,-1.3026,13.5240,13.8810,13.7025,-22.5911,-1.5960,13.5240,13.7254,13.6247,-23.1365,2.8985,0.1000,7.8141,-85089.7000,110394.8451
5401.0000,13.7999,19.9978,1555.8000,84351.2000,-82795.4000,4.0573,320.3185,13875.7445,14196.0629,198.1534,98226.9445,1235.4815,-96991.4629,13.7916,19.4781,0.0000,5115.9000,-5115.9000,0.2714,0.0000,835.7652,835.7652,13.2526,5951.6652,0.0000,-5951.6652,19.9742,13.3390,16.6566,1.6412,110779.1859,19.9978,19.9982,19.9980,-3.1518,1.2620,19.9062,19.9500,19.9281,-2.4213,1.5333,19.9978,19.9874,19.9926,-3.1125,-2.7953,13.7916,14.2477,14.0196,-21.0027,-1.2620,13.3390,13.7916,13.5653,-24.0207,-1.5333,13.3390,13.5978,13.4684,-24.7697,2.7953,0.1000,7.8141,-87911.3000,110779.1859
5402.0000,13.7496,19.8774,1937.6000,77295.6000,-75358.0000,3.7427,399.2549,12700.0402,13099.2951,182.7856,89995.6402,1538.3451,-88457.2951,13.7227,19.4105,0.0000,7757.8000,-7757.8000,0.4113,0.0000,1266.1110,1266.1110,20.0891,9023.9110,0.0000,-9023.9110,19.9230,13.2887,16.6059,1.5747,106294.9587,19.8774,19.9930,19.9352,-3.6937,1.1104,19.8355,19.9040,19.8698,-2.8519,1.5218,19.8774,19.9340,19.9057,-4.0082,-2.6322,13.7227,14.2370,13.9799,-21.2339,-1.1104,13.2887,13.7227,13.5057,-24.2799,-1.5218,13.2887,13.5440,13.4164,-24.8789,2.6322,0.1000,7.8141,-83115.8000,106294.9587
5403.0000,13.7403,19.7677,2439.2000,70692.4000,-68253.2000,3.4570,502.6900,11612.5414,12115.2314,168.8344,82304.9414,1936.5100,-80368.4314,13.6974,19.3865,0.0000,10357.2000,-10357.2000,0.5490,0.0000,1689.7347,1689.7347,26.8129,12046.9347,0.0000,-12046.9347,19.8348,13.2805,16.5577,1.5003,101271.0737,19.7677,19.9310,19.8494,-4.3883,0.9693,19.7341,19.8266,19.7804,-3.6256,1.5183,19.7677,19.8398,19.8038,-4.8710,-2.4877,13.6974,14.2599,13.9786,-21.0045,-0.9693,13.2805,13.6974,13.4890,-24.0769,-1.5183,13.2805,13.5378,13.4092,-24.5417,2.4877,0.1000,7.8141,-78610.4000,101271.0737
5404.0000,13.7184,19.8142,2454.6000,87204.9000,-84750.3000,4.2351,506.0451,14317.6617,14823.7068,206.8367,101522.5617,1948.5549,-99574.0068,13.6822,19.3717,0.0000,8374.3000,-8374.3000,0.4439,0.0000,1365.9370,1365.9370,21.6773,9740.2370,0.0000,-9740.2370,19.8310,13.3295,16.5802,1.7383,117332.3784,19.8142,19.8929,19.8536,-3.9196,1.2638,19.7574,19.8060,19.7817,-3.2275,1.7076,19.8142,19.8454,19.8298,-4.0923,-2.9714,13.6822,14.1506,13.9164,-21.5881,-1.2638,13.3295,13.6822,13.5058,-23.5704,-1.7076,13.3295,13.5346,13.4320,-23.9657,2.9714,0.1000,7.8141,-93124.6000,117332.3784
5405.0000,13.6698,20.0801,0.0000,99667.5000,-99667.5000,4.6922,0.0000,16345.1327,16345.1327,229.1593,116012.6327,0.0000,-116012.6327,13.6303,19.3195,0.0000,12923.3000,-12923.3000,0.6849,0.0000,2106.3687,2106.3687,33.4506,15029.6687,0.0000,-15029.6687,19.9633,13.3170,16.6401,2.0421,137841.3714,20.0801,20.0266,20.0533,-1.2377,1.3358,19.7869,19.8170,19.8019,-2.7465,2.0207,20.0801,20.0513,20.0657,-0.9929,-3.3564,13.6303,14.0819,13.8561,-22.0623,-1.3358,13.3170,13.6303,13.4736,-23.7731,-2.0207,13.3170,13.5058,13.4114,-24.0363,3.3564,0.1000,7.8141,-112590.8000,137841.3714
5406.0000,13.8213,20.1577,1248.6000,180896.0000,-179647.4000,8.5794,256.9802,29772.3223,30029.3025,419.0016,210668.3223,991.6198,-209676.7025,13.8065,19.4989,0.0000,488.3000,-488.3000,0.0259,0.0000,79.7888,79.7888,1.2636,568.0888,0.0000,-568.0888,20.1246,13.6709,16.8977,3.1733,214200.3835,20.1577,20.1425,20.1501,-0.2649,2.8512,20.1367,20.0727,20.1047,1.0428,2.8770,20.1577,20.1506,20.1541,-0.1982,-5.7282,13.8065,13.9919,13.8992,-21.2539,-2.8512,13.6709,13.8065,13.7387,-20.3506,-2.8770,13.6709,13.7363,13.7036,-20.3098,5.7282,0.1000,7.8141,-180135.7000,214200.3835
5407.0000,14.1153,20.5309,0.0000,247417.5000,-247417.5000,11.6559,0.0000,41005.3606,41005.3606,569.2545,288422.8606,0.0000,-288422.8606,14.1077,19.7996,0.0000,7052.3000,-7052.3000,0.3740,0.0000,1157.4130,1157.4130,18.2633,8209.7130,0.0000,-8209.7130,20.4420,14.0457,17.2439,4.3968,296780.7286,20.5309,20.4581,20.4945,3.6688,3.7606,20.3985,20.3417,20.3701,3.7518,4.1346,20.5309,20.4945,20.5127,3.8875,-7.8952,14.1077,14.1975,14.1526,-18.0962,-3.7606,14.0457,14.1077,14.0767,-16.6418,-4.1346,14.0457,14.0762,14.0610,-16.4322,7.8952,0.1000,7.8141,-254469.8000,296780.7286
5408.0000,14.5772,20.9904,0.0000,274611.5000,-274611.5000,12.9620,0.0000,46018.2982,46018.2982,633.0452,320629.7982,0.0000,-320629.7982,14.5711,20.2614,0.0000,62098.9000,-62098.9000,3.2969,0.0000,10262.3045,10262.3045,161.0155,72361.2045,0.0000,-72361.2045,20.7744,14.5643,17.6694,5.7696,389445.2458,20.9904,20.8564,20.9234,8.0717,3.2217,20.5555,20.5220,20.5387,5.0519,6.5186,20.9904,20.9434,20.9669,8.5536,-9.7403,14.5711,14.6073,14.5892,-13.2425,-3.2217,14.5643,14.5711,14.5677,-11.5291,-6.5186,14.5643,14.5673,14.5658,-11.2232,9.7403,0.1000,7.8141,-336710.4000,389445.2458
5409.0000,14.9329,21.3344,0.0000,292600.5000,-292600.5000,13.8536,0.0000,49456.4819,49456.4819,676.5859,342056.9819,0.0000,-342056.9819,14.9288,20.6126,0.0000,88220.8000,-88220.8000,4.6929,0.0000,14659.3104,14659.3104,229.1924,102880.1104,0.0000,-102880.1104,21.0830,14.9241,18.0036,6.5269,440565.6666,21.3344,21.1848,21.2596,10.8943,3.0536,20.8381,20.7938,20.8160,7.6940,7.7464,21.3344,21.2904,21.3124,11.4136,-10.8000,14.9288,14.9542,14.9415,-10.0404,-3.0536,14.9241,14.9288,14.9265,-8.5800,-7.7464,14.9241,14.9268,14.9255,-8.3294,10.8000,0.1000,7.8141,-380821.3000,440565.6666
5410.0000,15.2116,21.6042,0.0000,306213.7000,-306213.7000,14.5327,0.0000,52110.3180,52110.3180,709.7558,358324.0180,0.0000,-358324.0180,15.2084,20.8870,0.0000,103775.8000,-103775.8000,5.5288,0.0000,17319.5699,17319.5699,270.0199,121095.3699,0.0000,-121095.3699,21.3400,15.2053,18.2726,7.0325,474691.2787,21.6042,21.4477,21.5259,12.7862,3.0013,21.0843,21.0398,21.0620,9.7133,8.5301,21.6042,21.5621,21.5831,13.2990,-11.5314,15.2084,15.2290,15.2187,-7.9254,-3.0013,15.2053,15.2084,15.2068,-6.6397,-8.5301,15.2053,15.2071,15.2062,-6.4257,11.5314,0.1000,7.8141,-409989.5000,474691.2787
5411.0000,15.4911,21.8780,0.0000,327756.5000,-327756.5000,15.5845,0.0000,56160.2046,56160.2046,761.1222,383916.7046,0.0000,-383916.7046,15.4902,21.1654,0.0000,118207.9000,-118207.9000,6.3055,0.0000,19816.7912,19816.7912,307.9504,138024.6912,0.0000,-138024.6912,21.6042,15.4932,18.5487,7.6437,515950.1556,21.8780,21.7095,21.7938,14.7359,3.0930,21.3445,21.2976,21.3210,11.8109,9.3985,21.8780,21.8349,21.8565,15.2698,-12.4915,15.4902,15.4935,15.4918,-5.8585,-3.0930,15.4932,15.4902,15.4917,-4.5836,-9.3985,15.4932,15.4905,15.4919,-4.3879,12.4915,0.1000,7.8141,-445964.4000,515950.1556
5412.0000,15.7001,22.0797,0.0000,343090.6000,-343090.6000,16.3447,0.0000,59091.6669,59091.6669,798.2496,402182.2669,0.0000,-402182.2669,15.6993,21.3702,0.0000,119733.0000,-119733.0000,6.3949,0.0000,20140.3071,20140.3071,312.3177,139873.3071,0.0000,-139873.3071,21.8139,15.7012,18.7576,7.9427,536129.5780,22.0797,21.9227,22.0012,15.9338,3.3166,21.5589,21.5120,21.5354,13.2738,9.7115,22.0797,22.0390,22.0594,16.3718,-13.0281,15.6993,15.7026,15.7010,-4.6019,-3.3166,15.7012,15.6993,15.7003,-3.4697,-9.7115,15.7012,15.6995,15.7003,-3.2972,13.0281,0.1000,7.8141,-462823.6000,536129.5780
5413.0000,15.9312,22.3071,0.0000,357501.0000,-357501.0000,17.0556,0.0000,61927.5410,61927.5410,832.9700,419428.5410,0.0000,-419428.5410,15.9324,21.6009,0.0000,134017.2000,-134017.2000,7.1647,0.0000,22629.0398,22629.0398,349.9101,156646.2398,0.0000,-156646.2398,22.0306,15.9393,18.9850,8.4302,569037.4710,22.3071,22.1358,22.2214,17.3743,3.2970,21.7695,21.7226,21.7460,14.7101,10.4617,22.3071,22.2649,22.2860,17.8706,-13.7586,15.9324,15.9209,15.9267,-3.0630,-3.2970,15.9393,15.9324,15.9358,-1.9091,-10.4617,15.9393,15.9337,15.9365,-1.7459,13.7586,0.1000,7.8141,-491518.2000,569037.4710
5414.0000,16.1431,22.5137,0.0000,373906.9000,-373906.9000,17.8668,0.0000,65112.1784,65112.1784,872.5845,439019.0784,0.0000,-439019.0784,16.1452,21.8106,0.0000,141595.0000,-141595.0000,7.5779,0.0000,23992.8768,23992.8768,370.0928,165587.8768,0.0000,-165587.8768,22.2368,16.1538,19.1953,8.8443,596990.8427,22.5137,22.3416,22.4277,18.6440,3.4296,21.9760,21.9284,21.9522,16.0865,11.0075,22.5137,22.4720,22.4929,19.1188,-14.4372,16.1452,16.1267,16.1359,-1.7380,-3.4296,16.1538,16.1452,16.1495,-0.6285,-11.0075,16.1538,16.1470,16.1504,-0.4771,14.4372,0.1000,7.8141,-515501.9000,596990.8427
5415.0000,16.3042,22.6693,0.0000,384078.1000,-384078.1000,18.3798,0.0000,67153.4700,67153.4700,897.6380,451231.5700,0.0000,-451231.5700,16.3061,21.9681,0.0000,143735.1000,-143735.1000,7.7001,0.0000,24421.0870,24421.0870,376.0604,168156.1870,0.0000,-168156.1870,22.3970,16.3136,19.3553,9.0656,611931.2533,22.6693,22.5050,22.5872,19.3687,3.5599,22.1378,22.0914,22.1146,16.9263,11.2600,22.6693,22.6292,22.6493,19.7849,-14.8199,16.3061,16.2896,16.2979,-0.9701,-3.5599,16.3136,16.3061,16.3099,0.0391,-11.2600,16.3136,16.3077,16.3106,0.1774,14.8199,0.1000,7.8141,-527813.2000,611931.2533
5416.0000,16.3152,22.6734,0.0000,377535.4000,-377535.4000,18.0870,0.0000,66027.6963,66027.6963,883.3374,443563.0963,0.0000,-443563.0963,16.3138,21.9716,0.0000,126637.4000,-126637.4000,6.7893,0.0000,21518.9073,21518.9073,331.5791,148156.3073,0.0000,-148156.3073,22.4246,16.3113,19.3679,8.6897,586556.5504,22.6734,22.5430,22.6082,18.5183,3.7659,22.1755,22.1333,22.1544,16.3601,10.5552,22.6734,22.6392,22.6563,18.7553,-14.3211,16.3138,16.3234,16.3186,-1.8132,-3.7659,16.3113,16.3138,16.3125,-1.0825,-10.5552,16.3113,16.3130,16.3121,-0.9681,14.3211,0.1000,7.8141,-504172.8000,586556.5504
5417.0000,16.2675,22.6241,0.0000,380060.4000,-380060.4000,18.2093,0.0000,66389.9546,66389.9546,889.3134,446450.3546,0.0000,-446450.3546,16.2642,21.9211,0.0000,101395.6000,-101395.6000,5.4362,0.0000,17215.3592,17215.3592,265.4973,118610.9592,0.0000,-118610.9592,22.4088,16.2546,19.3317,8.3150,561263.5753,22.6241,22.5229,22.5735,17.3158,4.2577,22.1854,22.1429,22.1641,15.7064,9.6939,22.6241,22.5935,22.6088,17.4167,-13.9516,16.2642,16.2882,16.2762,-3.0954,-4.2577,16.2546,16.2642,16.2594,-2.5081,-9.6939,16.2546,16.2611,16.2579,-2.4127,13.9516,0.1000,7.8141,-481456.0000,561263.5753
5418.0000,15.8149,22.1630,0.0000,281260.9000,-281260.9000,13.4712,0.0000,48580.4440,48580.4440,657.9110,329841.3440,0.0000,-329841.3440,15.7998,21.4516,0.0000,65932.3000,-65932.3000,3.5341,0.0000,11108.6329,11108.6329,172.5985,77040.9329,0.0000,-77040.9329,22.0022,15.7283,18.8652,6.0963,411499.6565,22.1630,22.1377,22.1503,11.6958,3.3124,21.7835,21.7731,21.7783,10.4719,6.8464,22.1630,22.1565,22.1597,11.5148,-10.1588,15.7998,15.9310,15.8654,-8.5377,-3.3124,15.7283,15.7998,15.7640,-8.9747,-6.8464,15.7283,15.7770,15.7527,-9.0017,10.1588,0.1000,7.8141,-347193.2000,411499.6565
5419.0000,15.5800,21.9426,0.0000,269619.1000,-269619.1000,12.8731,0.0000,46299.8094,46299.8094,628.7035,315918.9094,0.0000,-315918.9094,15.5652,21.2263,0.0000,54166.6000,-54166.6000,2.8971,0.0000,9091.6367,9091.6367,141.4907,63258.2367,0.0000,-63258.2367,21.7878,15.4992,18.6435,5.6668,382508.7500,21.9426,21.9048,21.9237,9.3887,3.3253,21.5889,21.5704,21.5796,8.4073,6.2225,21.9426,21.9295,21.9361,9.3090,-9.5478,15.5652,15.6882,15.6267,-10.9962,-3.3253,15.4992,15.5652,15.5322,-11.1946,-6.2225,15.4992,15.5423,15.5207,-11.2071,9.5478,0.1000,7.8141,-323785.7000,382508.7500
5420.0000,15.1904,21.5544,0.0000,201110.7000,-201110.7000,9.5867,0.0000,34206.5147,34206.5147,468.1976,235317.2147,0.0000,-235317.2147,15.1687,20.8306,0.0000,35832.5000,-35832.5000,1.9145,0.0000,5976.4901,5976.4901,93.4991,41808.9901,0.0000,-41808.9901,21.4461,15.0264,18.2362,4.2189,284778.3861,21.5544,21.5713,21.5628,5.5505,2.5574,21.2542,21.2628,21.2585,4.9509,4.4719,21.5544,21.5627,21.5585,5.2964,-7.0293,15.1687,15.3879,15.2783,-14.6566,-2.5574,15.0264,15.1687,15.0975,-15.8451,-4.4719,15.0264,15.1185,15.0724,-16.0158,7.0293,0.1000,7.8141,-236943.2000,284778.3861
5421.0000,14.9430,21.3184,0.0000,189707.8000,-189707.8000,9.0191,0.0000,32073.0639,32073.0639,440.4795,221780.8639,0.0000,-221780.8639,14.9221,20.5910,0.0000,26614.2000,-26614.2000,1.4194,0.0000,4421.9153,4421.9153,69.3220,31036.1153,0.0000,-31036.1153,21.2269,14.7727,17.9998,3.8497,259854.3209,21.3184,21.3306,21.3245,3.5838,2.5332,21.0650,21.0678,21.0664,3.4137,3.9527,21.3184,21.3239,21.3211,3.3920,-6.4859,14.9221,15.1434,15.0327,-16.7180,-2.5332,14.7727,14.9221,14.8474,-17.7593,-3.9527,14.7727,14.8648,14.8187,-17.9433,6.4859,0.1000,7.8141,-216322.0000,259854.3209
5422.0000,14.6991,21.0797,0.0000,161498.2000,-161498.2000,7.6651,0.0000,27142.8821,27142.8821,374.3533,188641.0821,0.0000,-188641.0821,14.6789,20.3510,0.0000,19050.9000,-19050.9000,1.0149,0.0000,3153.4694,3153.4694,49.5681,22204.3694,0.0000,-22204.3694,21.0179,14.4750,17.7465,3.2452,219047.9296,21.0797,21.1129,21.0963,1.7293,2.2167,20.8736,20.8881,20.8808,1.9120,3.2317,21.0797,21.0949,21.0873,1.4956,-5.4484,14.6789,14.9463,14.8126,-18.4597,-2.2167,14.4750,14.6789,14.5770,-19.9976,-3.2317,14.4750,14.5985,14.5368,-20.2994,5.4484,0.1000,7.8141,-180549.1000,219047.9296
5423.0000,14.5045,20.8914,0.0000,147850.9000,-147850.9000,7.0059,0.0000,24732.9849,24732.9849,342.1574,172583.8849,0.0000,-172583.8849,14.4860,20.1617,0.0000,13970.4000,-13970.4000,0.7435,0.0000,2305.7454,2305.7454,36.3110,16276.1454,0.0000,-16276.1454,20.8505,14.2517,17.5511,2.9220,197235.0014,20.8914,20.9319,20.9116,0.4295,2.0875,20.7296,20.7471,20.7384,0.9459,2.8310,20.8914,20.9100,20.9007,0.2017,-4.9184,14.4860,14.7761,14.6310,-19.7280,-2.0875,14.2517,14.4860,14.3688,-21.4179,-2.8310,14.2517,14.3893,14.3205,-21.7822,4.9184,0.1000,7.8141,-161821.3000,197235.0014
5424.0000,14.3377,20.7292,0.0000,131668.9000,-131668.9000,6.2310,0.0000,21938.0552,21938.0552,304.3130,153606.9552,0.0000,-153606.9552,14.3198,19.9982,0.0000,11483.6000,-11483.6000,0.6106,0.0000,1890.5961,1890.5961,29.8229,13374.1961,0.0000,-13374.1961,20.7035,14.0445,17.3740,2.6033,175720.6277,20.7292,20.7806,20.7549,-0.5758,1.8735,20.5882,20.6166,20.6024,0.0053,2.4841,20.7292,20.7530,20.7411,-0.8145,-4.3576,14.3198,14.6463,14.4830,-20.6334,-1.8735,14.0445,14.3198,14.1821,-22.6407,-2.4841,14.0445,14.2051,14.1248,-23.0779,4.3576,0.1000,7.8141,-143152.5000,175720.6277
5425.0000,14.2230,20.6190,0.0000,126665.8000,-126665.8000,5.9876,0.0000,21046.6677,21046.6677,292.4251,147712.4677,0.0000,-147712.4677,14.2026,19.8836,0.0000,11153.5000,-11153.5000,0.5927,0.0000,1833.0598,1833.0598,28.9453,12986.5598,0.0000,-12986.5598,20.5915,13.9270,17.2592,2.5059,169145.2857,20.6190,20.6671,20.6430,-1.0920,1.7983,20.4729,20.5049,20.4889,-0.6842,2.3910,20.6190,20.6409,20.6300,-1.3013,-4.1893,14.2026,14.5400,14.3713,-21.1662,-1.7983,13.9270,14.2026,14.0648,-23.0718,-2.3910,13.9270,14.0869,14.0069,-23.4762,4.1893,0.1000,7.8141,-137819.3000,169145.2857
5426.0000,14.1309,20.5298,0.0000,117451.8000,-117451.8000,5.5478,0.0000,19472.8916,19472.8916,270.9472,136924.6916,0.0000,-136924.6916,14.1074,19.7901,0.0000,11802.9000,-11802.9000,0.6269,0.0000,1937.0674,1937.0674,30.6157,13739.9674,0.0000,-13739.9674,20.4970,13.8152,17.1561,2.3575,159134.0117,20.5298,20.5802,20.5550,-1.4237,1.6403,20.3617,20.4016,20.3817,-1.3416,2.2672,20.5298,20.5524,20.5411,-1.6291,-3.9075,14.1074,14.4719,14.2897,-21.4281,-1.6403,13.8152,14.1074,13.9613,-23.4839,-2.2672,13.8152,13.9877,13.9014,-23.8881,3.9075,0.1000,7.8141,-129254.7000,159134.0117
5427.0000,14.0389,20.4397,0.0000,108435.8000,-108435.8000,5.1188,0.0000,17938.8141,17938.8141,249.9961,126374.6141,0.0000,-126374.6141,14.0188,19.7027,0.0000,9181.9000,-9181.9000,0.4875,0.0000,1504.9583,1504.9583,23.8076,10686.8583,0.0000,-10686.8583,20.4214,13.6834,17.0524,2.1585,145698.5124,20.4397,20.4990,20.4694,-1.8160,1.5438,20.3079,20.3407,20.3243,-1.4232,2.0313,20.4397,20.4672,20.4535,-2.0337,-3.5751,14.0188,14.4090,14.2139,-21.7185,-1.5438,13.6834,14.0188,13.8511,-24.0672,-2.0313,13.6834,13.8791,13.7812,-24.5710,3.5751,0.1000,7.8141,-117617.7000,145698.5124
5428.0000,14.0312,20.4358,0.0000,130188.8000,-130188.8000,6.1420,0.0000,21533.5568,21533.5568,299.9650,151722.3568,0.0000,-151722.3568,14.0061,19.6919,0.0000,11595.7000,-11595.7000,0.6154,0.0000,1900.2399,1900.2399,30.0553,13495.9399,0.0000,-13495.9399,20.3910,13.7727,17.0819,2.5555,172496.2996,20.4358,20.4622,20.4490,-1.4683,1.8422,20.2693,20.2935,20.2814,-1.4394,2.4576,20.4358,20.4468,20.4413,-1.5738,-4.2998,14.0061,14.3255,14.1658,-21.7333,-1.8422,13.7727,14.0061,13.8894,-22.8895,-2.4576,13.7727,13.9052,13.8389,-23.1244,4.2998,0.1000,7.8141,-141784.5000,172496.2996
5429.0000,14.0258,20.4306,0.0000,140615.2000,-140615.2000,6.6336,0.0000,23255.1288,23255.1288,323.9719,163870.3288,0.0000,-163870.3288,14.0130,19.6992,0.0000,7135.4000,-7135.4000,0.3787,0.0000,1169.4292,1169.4292,18.4935,8304.8292,0.0000,-8304.8292,20.3992,13.7785,17.0888,2.6528,179065.2068,20.4306,20.4474,20.4390,-1.1535,2.0850,20.3324,20.3269,20.3297,-0.4362,2.4636,20.4306,20.4384,20.4345,-1.2275,-4.5486,14.0130,14.2842,14.1486,-21.4632,-2.0850,13.7785,14.0130,13.8958,-22.4163,-2.4636,13.7785,13.9074,13.8429,-22.6979,4.5486,0.1000,7.8141,-147750.6000,179065.2068
5430.0000,14.2406,20.6502,0.0000,227037.6000,-227037.6000,10.7102,0.0000,37740.2279,37740.2279,523.0672,264777.8279,0.0000,-264777.8279,14.2323,19.9209,0.0000,2064.8000,-2064.8000,0.1096,0.0000,339.4957,339.4957,5.3517,2404.2957,0.0000,-2404.2957,20.5990,14.1414,17.3702,3.9924,269486.7508,20.6502,20.6111,20.6307,1.4941,3.5335,20.5904,20.5385,20.5644,2.5906,3.6431,20.6502,20.6297,20.6400,1.5797,-7.1766,14.2323,14.3532,14.2928,-19.3560,-3.5335,14.1414,14.2323,14.1869,-18.5999,-3.6431,14.1414,14.1852,14.1633,-18.5277,7.1766,0.1000,7.8141,-229102.4000,269486.7508
5431.0000,14.5076,20.9140,0.0000,277821.1000,-277821.1000,13.1244,0.0000,46478.2671,46478.2671,640.9747,324299.3671,0.0000,-324299.3671,14.5035,20.1902,0.0000,5052.4000,-5052.4000,0.2684,0.0000,834.0946,834.0946,13.1071,5886.4946,0.0000,-5886.4946,20.8438,14.4485,17.6461,4.8941,330354.5437,20.9140,20.8564,20.8852,4.4312,4.2853,20.8171,20.7629,20.7900,5.0105,4.5537,20.9140,20.8854,20.8997,4.5502,-8.8391,14.5035,14.5731,14.5383,-16.4120,-4.2853,14.4485,14.5035,14.4760,-15.4512,-4.5537,14.4485,14.4759,14.4622,-15.3185,8.8391,0.1000,7.8141,-282873.5000,330354.5437
5432.0000,14.8869,21.2903,0.0000,301303.9000,-301303.9000,14.2590,0.0000,50870.6858,50870.6858,696.3875,352174.5858,0.0000,-352174.5858,14.8817,20.5665,0.0000,48875.9000,-48875.9000,2.5992,0.0000,8115.5988,8115.5988,126.9402,56991.4988,0.0000,-56991.4988,21.1174,14.8684,17.9929,6.0195,406318.3135,21.2903,21.1883,21.2393,8.2017,3.8866,20.9391,20.9044,20.9218,6.0561,6.4858,21.2903,21.2505,21.2704,8.4963,-10.3724,14.8817,14.9168,14.8992,-12.4809,-3.8866,14.8684,14.8817,14.8751,-11.3032,-6.4858,14.8684,14.8756,14.8720,-11.0865,10.3724,0.1000,7.8141,-350179.8000,406318.3135
