Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5433.0000,15.1383,21.5312,0.0000,311174.4000,-311174.4000,14.7636,0.0000,52859.6897,52859.6897,721.0303,364034.0897,0.0000,-364034.0897,15.1333,20.8121,0.0000,64265.8000,-64265.8000,3.4232,0.0000,10712.9235,10712.9235,167.1823,74978.7235,0.0000,-74978.7235,21.3359,15.1176,18.2268,6.4621,436193.4505,21.5312,21.4283,21.4798,10.1809,3.7801,21.1355,21.0933,21.1144,7.8669,7.2033,21.5312,21.4950,21.5131,10.4557,-10.9835,15.1333,15.1695,15.1514,-10.3255,-3.7801,15.1176,15.1333,15.1255,-9.3844,-7.2033,15.1176,15.1275,15.1225,-9.2137,10.9835,0.1000,7.8141,-375440.2000,436193.4505
5434.0000,15.3468,21.7336,0.0000,322875.3000,-322875.3000,15.3448,0.0000,55128.0108,55128.0108,749.4142,378003.3108,0.0000,-378003.3108,15.3423,21.0175,0.0000,74898.7000,-74898.7000,3.9940,0.0000,12526.6772,12526.6772,195.0582,87425.3772,0.0000,-87425.3772,21.5260,15.3300,18.4280,6.8468,462156.4603,21.7336,21.6263,21.6799,11.6554,3.7836,21.3137,21.2706,21.2922,9.3508,7.7776,21.7336,21.6978,21.7157,11.9295,-11.5612,15.3423,15.3740,15.3582,-8.7686,-3.7836,15.3300,15.3423,15.3361,-7.9056,-7.7776,15.3300,15.3379,15.3339,-7.7537,11.5612,0.1000,7.8141,-397774.0000,462156.4603
5435.0000,15.5614,21.9441,0.0000,334569.3000,-334569.3000,15.9231,0.0000,57427.0310,57427.0310,777.6576,391996.3310,0.0000,-391996.3310,15.5583,21.2310,0.0000,90158.5000,-90158.5000,4.8121,0.0000,15131.0362,15131.0362,235.0176,105289.5362,0.0000,-105289.5362,21.7171,15.5525,18.6348,7.3040,493019.3715,21.9441,21.8232,21.8837,13.1919,3.7036,21.4886,21.4452,21.4669,10.7374,8.5158,21.9441,21.9065,21.9253,13.5140,-12.2194,15.5583,15.5789,15.5686,-7.1544,-3.7036,15.5525,15.5583,15.5554,-6.2814,-8.5158,15.5525,15.5562,15.5543,-6.1358,12.2194,0.1000,7.8141,-424727.8000,493019.3715
5436.0000,15.6700,22.0458,0.0000,340473.6000,-340473.6000,16.2279,0.0000,58597.2720,58597.2720,792.5422,399070.8720,0.0000,-399070.8720,15.6659,21.3346,0.0000,83764.3000,-83764.3000,4.4752,0.0000,14082.3696,14082.3696,218.5625,97846.6696,0.0000,-97846.6696,21.8348,15.6536,18.7442,7.3123,493580.9605,22.0458,21.9415,21.9937,13.5680,3.9175,21.6179,21.5743,21.5961,11.5261,8.3928,22.0458,22.0124,22.0291,13.7880,-12.3103,15.6659,15.6958,15.6808,-6.7599,-3.9175,15.6536,15.6659,15.6597,-6.0706,-8.3928,15.6536,15.6618,15.6577,-5.9539,12.3103,0.1000,7.8141,-424237.9000,493580.9605
5437.0000,15.8556,22.2310,0.0000,352000.5000,-352000.5000,16.7898,0.0000,60860.3087,60860.3087,819.9843,412860.8087,0.0000,-412860.8087,15.8535,21.5219,0.0000,101246.3000,-101246.3000,5.4119,0.0000,17073.5143,17073.5143,264.3070,118319.8143,0.0000,-118319.8143,21.9967,15.8514,18.9241,7.7959,526224.6657,22.2310,22.1054,22.1682,14.8802,3.7926,21.7623,21.7188,21.7406,12.5507,9.2045,22.2310,22.1934,22.2122,15.1982,-12.9971,15.8535,15.8660,15.8597,-5.4004,-3.7926,15.8514,15.8535,15.8525,-4.5920,-9.2045,15.8514,15.8526,15.8520,-4.4662,12.9971,0.1000,7.8141,-453246.8000,526224.6657
5438.0000,15.9836,22.3539,0.0000,359409.9000,-359409.9000,17.1651,0.0000,62339.3963,62339.3963,838.3150,421749.2963,0.0000,-421749.2963,15.9815,21.6467,0.0000,103528.7000,-103528.7000,5.5386,0.0000,17495.1417,17495.1417,270.4985,121023.8417,0.0000,-121023.8417,22.1218,15.9774,19.0496,7.9712,538052.6586,22.3539,22.2332,22.2936,15.5274,3.8755,21.8882,21.8445,21.8663,13.3262,9.4141,22.3539,22.3182,22.3361,15.8036,-13.2896,15.9815,15.9958,15.9886,-4.7194,-3.8755,15.9774,15.9815,15.9795,-4.0044,-9.4141,15.9774,15.9801,15.9788,-3.8933,13.2896,0.1000,7.8141,-462938.6000,538052.6586
5439.0000,16.0905,22.4577,0.0000,366145.7000,-366145.7000,17.5023,0.0000,63677.0983,63677.0983,854.7820,429822.7983,0.0000,-429822.7983,16.0884,21.7517,0.0000,105951.6000,-105951.6000,5.6716,0.0000,17936.2816,17936.2816,276.9934,123887.8816,0.0000,-123887.8816,22.2263,16.0846,19.1554,8.1327,548958.8371,22.4577,22.3388,22.3982,15.9885,3.9435,21.9925,21.9495,21.9710,13.8665,9.6152,22.4577,22.4226,22.4402,16.2464,-13.5587,16.0884,16.1023,16.0954,-4.2429,-3.9435,16.0846,16.0884,16.0865,-3.5698,-9.6152,16.0846,16.0871,16.0858,-3.4667,13.5587,0.1000,7.8141,-472097.3000,548958.8371
5440.0000,16.1716,22.5360,0.0000,367333.9000,-367333.9000,17.5721,0.0000,64013.2028,64013.2028,858.1915,431347.1028,0.0000,-431347.1028,16.1693,21.8309,0.0000,108855.6000,-108855.6000,5.8300,0.0000,18452.6862,18452.6862,284.7277,127308.2862,0.0000,-127308.2862,22.3034,16.1646,19.2340,8.2088,554096.9838,22.5360,22.4182,22.4771,16.2018,3.9140,22.0668,22.0253,22.0461,14.0936,9.7440,22.5360,22.5017,22.5189,16.4501,-13.6580,16.1693,16.1850,16.1772,-4.0017,-3.9140,16.1646,16.1693,16.1670,-3.3831,-9.7440,16.1646,16.1678,16.1662,-3.2882,13.6580,0.1000,7.8141,-476189.5000,554096.9838
5441.0000,16.2656,22.6286,0.0000,381330.7000,-381330.7000,18.2519,0.0000,66608.7240,66608.7240,891.3939,447939.4240,0.0000,-447939.4240,16.2639,21.9246,0.0000,107209.3000,-107209.3000,5.7440,0.0000,18202.3447,18202.3447,280.5282,125411.6447,0.0000,-125411.6447,22.4016,16.2613,19.3314,8.4193,568300.9019,22.6286,22.5132,22.5709,16.6768,4.1693,22.1722,22.1282,22.1502,14.7476,9.9133,22.6286,22.5941,22.6113,16.9021,-14.0826,16.2639,16.2746,16.2692,-3.5567,-4.1693,16.2613,16.2639,16.2626,-2.9248,-9.9133,16.2613,16.2629,16.2621,-2.8322,14.0826,0.1000,7.8141,-488540.0000,568300.9019
5442.0000,15.9158,22.2663,0.0000,287186.7000,-287186.7000,13.7548,0.0000,49728.3867,49728.3867,671.7635,336915.0867,0.0000,-336915.0867,15.9014,21.5547,0.0000,82439.4000,-82439.4000,4.4189,0.0000,13912.9666,13912.9666,215.8107,96352.3666,0.0000,-96352.3666,22.0731,15.8461,18.9596,6.4665,436489.3711,22.2663,22.2203,22.2433,12.0768,3.1120,21.8297,21.8172,21.8235,10.1796,7.5309,22.2663,22.2542,22.2603,12.0157,-10.6428,15.9014,16.0190,15.9602,-7.9333,-3.1120,15.8461,15.9014,15.8738,-8.2982,-7.5309,15.8461,15.8856,15.8659,-8.3007,10.6428,0.1000,7.8141,-369626.1000,436489.3711
5443.0000,15.7053,22.0664,0.0000,276133.5000,-276133.5000,13.1934,0.0000,47565.5375,47565.5375,644.3425,323699.0375,0.0000,-323699.0375,15.6905,21.3506,0.0000,66147.1000,-66147.1000,3.5396,0.0000,11125.0234,11125.0234,172.8666,77272.1234,0.0000,-77272.1234,21.8889,15.6338,18.7614,5.9807,403697.1867,22.0664,22.0192,22.0428,9.8738,3.2179,21.6690,21.6492,21.6591,8.4361,6.7575,22.0664,22.0513,22.0589,9.8461,-9.9754,15.6905,15.8076,15.7490,-10.3030,-3.2179,15.6338,15.6905,15.6622,-10.5374,-6.7575,15.6338,15.6723,15.6531,-10.5438,9.9754,0.1000,7.8141,-342280.6000,403697.1867
5444.0000,15.2868,21.6475,0.0000,204521.1000,-204521.1000,9.7576,0.0000,34868.7413,34868.7413,476.5470,239389.8413,0.0000,-239389.8413,15.2640,20.9240,0.0000,39047.8000,-39047.8000,2.0874,0.0000,6522.5741,6522.5741,101.9471,45570.3741,0.0000,-45570.3741,21.5340,15.1238,18.3289,4.3386,292856.8350,21.6475,21.6686,21.6580,5.6144,2.5567,21.3339,21.3424,21.3382,4.8962,4.6442,21.6475,21.6575,21.6525,5.3475,-7.2009,15.2640,15.4862,15.3751,-14.4280,-2.5567,15.1238,15.2640,15.1939,-15.7435,-4.6442,15.1238,15.2160,15.1699,-15.9243,7.2009,0.1000,7.8141,-243568.9000,292856.8350
5445.0000,15.0298,21.4029,0.0000,194057.7000,-194057.7000,9.2320,0.0000,32877.7774,32877.7774,450.8746,226935.4774,0.0000,-226935.4774,15.0088,20.6765,0.0000,27619.6000,-27619.6000,1.4737,0.0000,4595.1501,4595.1501,71.9713,32214.7501,0.0000,-32214.7501,21.3112,14.8623,18.0868,3.9450,266285.7117,21.4029,21.4173,21.4101,3.5219,2.5861,21.1484,21.1509,21.1497,3.3758,4.0598,21.4029,21.4092,21.4060,3.3290,-6.6459,15.0088,15.2273,15.1181,-16.6532,-2.5861,14.8623,15.0088,14.9356,-17.7628,-4.0598,14.8623,14.9529,14.9076,-17.9585,6.6459,0.1000,7.8141,-221677.3000,266285.7117
5446.0000,14.7697,21.1481,0.0000,166146.5000,-166146.5000,7.8904,0.0000,27971.8167,27971.8167,385.3536,194118.3167,0.0000,-194118.3167,14.7531,20.4240,0.0000,16352.1000,-16352.1000,0.8715,0.0000,2709.8150,2709.8150,42.5623,19061.9150,0.0000,-19061.9150,21.1007,14.5437,17.8222,3.2829,221592.4830,21.1481,21.1855,21.1668,1.4994,2.3396,20.9788,20.9887,20.9837,2.0992,3.2111,21.1481,21.1655,21.1568,1.2619,-5.5508,14.7531,15.0113,14.8822,-18.5784,-2.3396,14.5437,14.7531,14.6484,-20.1932,-3.2111,14.5437,14.6678,14.6057,-20.5424,5.5508,0.1000,7.8141,-182498.6000,221592.4830
5447.0000,14.5754,20.9607,0.0000,152104.3000,-152104.3000,7.2109,0.0000,25487.9033,25487.9033,352.1673,177592.2033,0.0000,-177592.2033,14.5593,20.2341,0.0000,12807.6000,-12807.6000,0.6818,0.0000,2116.1746,2116.1746,33.2994,14923.7746,0.0000,-14923.7746,20.9287,14.3266,17.6277,2.9775,200980.5943,20.9607,21.0021,20.9814,0.2330,2.1763,20.8189,20.8385,20.8287,0.9438,2.8582,20.9607,20.9799,20.9703,0.0112,-5.0345,14.5593,14.8391,14.6992,-19.8290,-2.1763,14.3266,14.5593,14.4430,-21.5394,-2.8582,14.3266,14.4614,14.3940,-21.9219,5.0345,0.1000,7.8141,-164911.9000,200980.5943
5448.0000,14.4020,20.7918,0.0000,133775.6000,-133775.6000,6.3337,0.0000,22323.3852,22323.3852,309.3282,156098.9852,0.0000,-156098.9852,14.3868,20.0643,0.0000,10466.9000,-10466.9000,0.5568,0.0000,1724.9389,1724.9389,27.1910,12191.8389,0.0000,-12191.8389,20.7757,14.1071,17.4414,2.6256,177227.4594,20.7918,20.8465,20.8191,-0.8108,1.9257,20.6710,20.7014,20.6862,-0.0619,2.4824,20.7918,20.8175,20.8047,-1.0522,-4.4081,14.3868,14.7073,14.5471,-20.7621,-1.9257,14.1071,14.3868,14.2470,-22.8557,-2.4824,14.1071,14.2686,14.1878,-23.3242,4.4081,0.1000,7.8141,-144242.5000,177227.4594
5449.0000,14.2736,20.6680,0.0000,126457.3000,-126457.3000,5.9803,0.0000,21037.4230,21037.4230,292.0684,147494.7230,0.0000,-147494.7230,14.2568,19.9369,0.0000,9583.6000,-9583.6000,0.5094,0.0000,1576.3147,1576.3147,24.8782,11159.9147,0.0000,-11159.9147,20.6552,13.9658,17.3105,2.4806,167439.6081,20.6680,20.7235,20.6957,-1.4327,1.8236,20.5517,20.5864,20.5691,-0.7714,2.3330,20.6680,20.6938,20.6809,-1.6571,-4.1567,14.2568,14.5953,14.4260,-21.3825,-1.8236,13.9658,14.2568,14.1113,-23.4723,-2.3330,13.9658,14.1324,14.0491,-23.9357,4.1567,0.1000,7.8141,-136040.9000,167439.6081
5450.0000,14.1689,20.5665,0.0000,114345.3000,-114345.3000,5.4029,0.0000,18975.0345,18975.0345,263.8693,133320.3345,0.0000,-133320.3345,14.1476,19.8295,0.0000,10655.3000,-10655.3000,0.5661,0.0000,1749.7604,1749.7604,27.6451,12405.0604,0.0000,-12405.0604,20.5487,13.8327,17.1907,2.2906,154618.6707,20.5665,20.6279,20.5972,-1.8423,1.6123,20.4204,20.4692,20.4448,-1.6096,2.1783,20.5665,20.5945,20.5805,-2.0740,-3.7906,14.1476,14.5254,14.3365,-21.7024,-1.6123,13.8327,14.1476,13.9902,-24.0359,-2.1783,13.8327,14.0173,13.9250,-24.5036,3.7906,0.1000,7.8141,-125000.6000,154618.6707
5451.0000,14.0681,20.4679,0.0000,103351.6000,-103351.6000,4.8801,0.0000,17109.5817,17109.5817,238.3345,120461.1817,0.0000,-120461.1817,14.0494,19.7327,0.0000,8395.5000,-8395.5000,0.4458,0.0000,1376.6794,1376.6794,21.7722,9772.1794,0.0000,-9772.1794,20.4636,13.6829,17.0733,2.0635,139288.7229,20.4679,20.5404,20.5042,-2.2698,1.4781,20.3532,20.3963,20.3748,-1.7907,1.9239,20.4679,20.5017,20.4848,-2.5183,-3.4020,14.0494,14.4635,14.2564,-22.0043,-1.4781,13.6829,14.0494,13.8661,-24.7117,-1.9239,13.6829,13.8963,13.7896,-25.2896,3.4020,0.1000,7.8141,-111747.1000,139288.7229
5452.0000,14.0396,20.4432,0.0000,125055.1000,-125055.1000,5.9009,0.0000,20688.5588,20688.5588,288.1920,145743.6588,0.0000,-145743.6588,14.0180,19.7032,0.0000,8493.4000,-8493.4000,0.4508,0.0000,1392.0933,1392.0933,22.0171,9885.4933,0.0000,-9885.4933,20.4236,13.7512,17.0874,2.4217,163466.1408,20.4432,20.4848,20.4640,-2.1102,1.8167,20.3294,20.3553,20.3424,-1.6216,2.2675,20.4432,20.4616,20.4524,-2.2491,-4.0842,14.0180,14.3553,14.1867,-22.2448,-1.8167,13.7512,14.0180,13.8846,-23.6988,-2.2675,13.7512,13.8992,13.8252,-24.0280,4.0842,0.1000,7.8141,-133548.5000,163466.1408
5453.0000,14.0418,20.4465,0.0000,132863.6000,-132863.6000,6.2682,0.0000,21981.4716,21981.4716,306.1295,154845.0716,0.0000,-154845.0716,14.0239,19.7099,0.0000,9466.0000,-9466.0000,0.5024,0.0000,1551.6389,1551.6389,24.5352,11017.6389,0.0000,-11017.6389,20.4124,13.7819,17.0971,2.5652,173150.3194,20.4465,20.4705,20.4585,-1.6646,1.9219,20.3129,20.3323,20.3226,-1.4224,2.4243,20.4465,20.4570,20.4518,-1.7490,-4.3463,14.0239,14.3224,14.1731,-21.8612,-1.9219,13.7819,14.0239,13.9029,-22.9930,-2.4243,13.7819,13.9177,13.8498,-23.2559,4.3463,0.1000,7.8141,-142329.6000,173150.3194
5454.0000,14.2314,20.6402,0.0000,216900.5000,-216900.5000,10.2330,0.0000,36047.2253,36047.2253,499.7650,252947.7253,0.0000,-252947.7253,14.2229,19.9111,0.0000,1397.9000,-1397.9000,0.0742,0.0000,229.8116,229.8116,3.6233,1627.7116,0.0000,-1627.7116,20.5966,14.1174,17.3570,3.8160,257578.8950,20.6402,20.6092,20.6247,0.7150,3.3863,20.5943,20.5432,20.5687,1.8978,3.4605,20.6402,20.6235,20.6319,0.7890,-6.8468,14.2229,14.3584,14.2906,-20.0406,-3.3863,14.1174,14.2229,14.1702,-19.4312,-3.4605,14.1174,14.1686,14.1430,-19.3925,6.8468,0.1000,7.8141,-218298.4000,257578.8950
5455.0000,14.5036,20.9103,0.0000,271170.8000,-271170.8000,12.8095,0.0000,45361.3056,45361.3056,625.5933,316532.1056,0.0000,-316532.1056,14.4990,20.1858,0.0000,5540.4000,-5540.4000,0.2943,0.0000,914.5950,914.5950,14.3725,6454.9950,0.0000,-6454.9950,20.8411,14.4404,17.6408,4.7926,323498.0495,20.9103,20.8548,20.8825,3.7759,4.1717,20.8107,20.7607,20.7857,4.2756,4.4660,20.9103,20.8827,20.8965,3.9014,-8.6377,14.4990,14.5741,14.5365,-17.0109,-4.1717,14.4404,14.4990,14.4697,-16.0779,-4.4660,14.4404,14.4695,14.4550,-15.9444,8.6377,0.1000,7.8141,-276711.2000,323498.0495
5456.0000,14.8876,21.2912,0.0000,295450.6000,-295450.6000,13.9816,0.0000,49883.3028,49883.3028,682.8408,345333.9028,0.0000,-345333.9028,14.8819,20.5669,0.0000,49777.2000,-49777.2000,2.6471,0.0000,8265.2850,8265.2850,129.2786,58042.4850,0.0000,-58042.4850,21.1162,14.8669,17.9916,5.9380,400816.6106,21.2912,21.1896,21.2404,7.6378,3.7782,20.9331,20.9008,20.9169,5.3798,6.4253,21.2912,21.2519,21.2716,7.9427,-10.2035,14.8819,14.9209,14.9014,-12.9836,-3.7782,14.8669,14.8819,14.8744,-11.8321,-6.4253,14.8669,14.8752,14.8710,-11.6124,10.2035,0.1000,7.8141,-345227.8000,400816.6106
5457.0000,15.2060,21.6004,0.0000,311623.4000,-311623.4000,14.7850,0.0000,53023.7025,53023.7025,722.0742,364647.1025,0.0000,-364647.1025,15.2019,20.8816,0.0000,76346.3000,-76346.3000,4.0667,0.0000,12740.4462,12740.4462,198.6090,89086.7462,0.0000,-89086.7462,21.3829,15.1933,18.2881,6.6674,450051.9692,21.6004,21.4815,21.5410,10.3709,3.5728,21.1622,21.1210,21.1416,7.6240,7.6394,21.6004,21.5613,21.5809,10.7314,-11.2122,15.2019,15.2293,15.2156,-10.0529,-3.5728,15.1933,15.2019,15.1976,-9.0178,-7.6394,15.1933,15.1986,15.1960,-8.8278,11.2122,0.1000,7.8141,-387969.7000,450051.9692
5458.0000,15.4645,21.8511,0.0000,326419.0000,-326419.0000,15.5203,0.0000,55894.4879,55894.4879,757.9876,382313.4879,0.0000,-382313.4879,15.4613,21.1363,0.0000,91461.1000,-91461.1000,4.8786,0.0000,15325.7776,15325.7776,238.2639,106786.8776,0.0000,-106786.8776,21.6179,15.4556,18.5368,7.1828,484837.2499,21.8511,21.7249,21.7880,12.3145,3.5472,21.3841,21.3410,21.3626,9.6016,8.4259,21.8511,21.8127,21.8319,12.6791,-11.9731,15.4613,15.4823,15.4718,-7.9999,-3.5472,15.4556,15.4613,15.4585,-7.0613,-8.4259,15.4556,15.4592,15.4574,-6.8963,11.9731,0.1000,7.8141,-417880.1000,484837.2499
5459.0000,15.6899,22.0704,0.0000,340163.2000,-340163.2000,16.2023,0.0000,58572.6789,58572.6789,791.2950,398735.8789,0.0000,-398735.8789,15.6877,21.3591,0.0000,102682.8000,-102682.8000,5.4836,0.0000,17269.0210,17269.0210,267.8081,119951.8210,0.0000,-119951.8210,21.8282,15.6850,18.7566,7.6124,513833.8051,22.0704,21.9383,22.0044,13.8719,3.5729,21.5876,21.5438,21.5657,11.2417,9.0565,22.0704,22.0322,22.0513,14.2386,-12.6294,15.6877,15.7016,15.6946,-6.3767,-3.5729,15.6850,15.6877,15.6863,-5.4884,-9.0565,15.6850,15.6866,15.6858,-5.3399,12.6294,0.1000,7.8141,-442846.0000,513833.8051
5460.0000,15.8541,22.2286,0.0000,352566.0000,-352566.0000,16.8190,0.0000,60955.7487,60955.7487,821.4139,413521.7487,0.0000,-413521.7487,15.8518,21.5196,0.0000,102326.2000,-102326.2000,5.4701,0.0000,17255.1438,17255.1438,267.1527,119581.3438,0.0000,-119581.3438,21.9939,15.8479,18.9209,7.8276,528363.9204,22.2286,22.1049,22.1668,14.7913,3.7830,21.7589,21.7145,21.7367,12.4411,9.2531,22.2286,22.1922,22.2104,15.0905,-13.0361,15.8518,15.8666,15.8592,-5.4452,-3.7830,15.8479,15.8518,15.8499,-4.6587,-9.2531,15.8479,15.8504,15.8492,-4.5290,13.0361,0.1000,7.8141,-454892.2000,528363.9204
5461.0000,16.0751,22.4476,0.0000,367219.4000,-367219.4000,17.5379,0.0000,63839.2535,63839.2535,856.5214,431058.6535,0.0000,-431058.6535,16.0751,21.7417,0.0000,120254.1000,-120254.1000,6.4334,0.0000,20353.0341,20353.0341,314.1959,140607.1341,0.0000,-140607.1341,22.1940,16.0793,19.1366,8.3756,565354.2289,22.4476,22.3037,22.3756,16.3609,3.7015,21.9469,21.9019,21.9244,13.8553,10.1349,22.4476,22.4080,22.4278,16.7507,-13.8364,16.0751,16.0719,16.0735,-3.8191,-3.7015,16.0793,16.0751,16.0772,-2.9391,-10.1349,16.0793,16.0760,16.0776,-2.8084,13.8364,0.1000,7.8141,-487473.5000,565354.2289
5462.0000,16.2616,22.6288,0.0000,381079.9000,-381079.9000,18.2277,0.0000,66558.3084,66558.3084,890.2106,447638.2084,0.0000,-447638.2084,16.2623,21.9255,0.0000,127031.2000,-127031.2000,6.8030,0.0000,21567.2086,21567.2086,332.2480,148598.4086,0.0000,-148598.4086,22.3741,16.2671,19.3206,8.7346,589583.0167,22.6288,22.4848,22.5568,17.5275,3.8082,22.1262,22.0806,22.1034,15.1167,10.6112,22.6288,22.5901,22.6094,17.8948,-14.4195,16.2623,16.2550,16.2587,-2.6186,-3.8082,16.2671,16.2623,16.2647,-1.7867,-10.6112,16.2671,16.2634,16.2653,-1.6667,14.4195,0.1000,7.8141,-508111.1000,589583.0167
5463.0000,16.3894,22.7513,0.0000,389142.5000,-389142.5000,18.6375,0.0000,68184.4516,68184.4516,910.2250,457326.9516,0.0000,-457326.9516,16.3896,22.0496,0.0000,126607.4000,-126607.4000,6.7863,0.0000,21541.2575,21541.2575,331.4317,148148.6575,0.0000,-148148.6575,22.5029,16.3925,19.4477,8.8769,599189.1689,22.7513,22.6161,22.6837,18.0549,3.9504,22.2580,22.2135,22.2358,15.7965,10.7367,22.7513,22.7145,22.7329,18.3620,-14.6871,16.3896,16.3863,16.3879,-2.0775,-3.9504,16.3925,16.3896,16.3910,-1.3410,-10.7367,16.3925,16.3902,16.3913,-1.2331,14.6871,0.1000,7.8141,-515749.9000,599189.1689
5464.0000,16.5463,22.9063,0.0000,398882.9000,-398882.9000,19.1210,0.0000,70167.4468,70167.4468,933.8407,469050.3468,0.0000,-469050.3468,16.5477,22.2065,0.0000,137630.6000,-137630.6000,7.3816,0.0000,23479.5354,23479.5354,360.5062,161110.1354,0.0000,-161110.1354,22.6490,16.5543,19.6016,9.2297,623004.2584,22.9063,22.7608,22.8335,18.9635,3.9131,22.3985,22.3539,22.3762,16.6461,11.2948,22.9063,22.8681,22.8872,19.3179,-15.2079,16.5477,16.5349,16.5413,-1.1380,-3.9131,16.5543,16.5477,16.5510,-0.3616,-11.2948,16.5543,16.5492,16.5517,-0.2553,15.2079,0.1000,7.8141,-536513.5000,623004.2584
5465.0000,16.6248,22.9797,0.0000,409422.3000,-409422.3000,19.6479,0.0000,72164.0402,72164.0402,959.5696,481586.3402,0.0000,-481586.3402,16.6251,22.2807,0.0000,126517.1000,-126517.1000,6.7907,0.0000,21612.0517,21612.0517,331.6472,148129.1517,0.0000,-148129.1517,22.7407,16.6277,19.6842,9.2350,623362.3084,22.9797,22.8543,22.9170,19.0671,4.2857,22.5026,22.4578,22.4802,17.0638,11.0764,22.9797,22.9446,22.9622,19.3027,-15.3621,16.6251,16.6216,16.6234,-1.0652,-4.2857,16.6277,16.6251,16.6264,-0.4163,-11.0764,16.6277,16.6257,16.6267,-0.3225,15.3621,0.1000,7.8141,-535939.4000,623362.3084
5466.0000,16.2743,22.6173,0.0000,318654.7000,-318654.7000,15.3004,0.0000,55672.9735,55672.9735,747.2483,374327.6735,0.0000,-374327.6735,16.2628,21.9112,0.0000,98224.4000,-98224.4000,5.2741,0.0000,16676.5592,16676.5592,257.5780,114900.9592,0.0000,-114900.9592,22.4101,16.2221,19.3161,7.2749,491055.6107,22.6173,22.5574,22.5873,14.3186,3.3421,22.1618,22.1444,22.1531,12.3535,8.6162,22.6173,22.6016,22.6095,14.2823,-11.9583,16.2628,16.3553,16.3091,-5.6334,-3.3421,16.2221,16.2628,16.2425,-5.8470,-8.6162,16.2221,16.2517,16.2369,-5.8288,11.9583,0.1000,7.8141,-416879.1000,491055.6107
5467.0000,16.0364,22.3894,0.0000,298667.4000,-298667.4000,14.3056,0.0000,51871.7490,51871.7490,698.6607,350539.1490,0.0000,-350539.1490,16.0232,21.6781,0.0000,80636.7000,-80636.7000,4.3222,0.0000,13636.0562,13636.0562,211.0905,94272.7562,0.0000,-94272.7562,22.1960,15.9778,19.0869,6.6186,446757.0613,22.3894,22.3333,22.3613,11.7215,3.3278,21.9631,21.9425,21.9528,10.0817,7.6500,22.3894,22.3726,22.3810,11.7016,-10.9778,16.0232,16.1251,16.0741,-8.3729,-3.3278,15.9778,16.0232,16.0005,-8.5532,-7.6500,15.9778,16.0095,15.9937,-8.5429,10.9778,0.1000,7.8141,-379304.1000,446757.0613
5468.0000,15.5815,21.9343,0.0000,221547.4000,-221547.4000,10.5941,0.0000,38046.2095,38046.2095,517.4004,259593.6095,0.0000,-259593.6095,15.5577,21.2127,0.0000,50999.9000,-50999.9000,2.7306,0.0000,8559.0843,8559.0843,133.3570,59558.9843,0.0000,-59558.9843,21.7965,15.4404,18.6184,4.8394,326661.2396,21.9343,21.9481,21.9412,7.0186,2.6212,21.5729,21.5808,21.5769,5.8779,5.3518,21.9343,21.9412,21.9378,6.7466,-7.9729,15.5577,15.7675,15.6626,-12.9722,-2.6212,15.4404,15.5577,15.4990,-14.1752,-5.3518,15.4404,15.5203,15.4804,-14.3032,7.9729,0.1000,7.8141,-272547.3000,326661.2396
5469.0000,15.2903,21.6566,0.0000,208316.3000,-208316.3000,9.9303,0.0000,35518.8809,35518.8809,484.9777,243835.1809,0.0000,-243835.1809,15.2679,20.9314,0.0000,36249.6000,-36249.6000,1.9367,0.0000,6055.5336,6055.5336,94.5842,42305.1336,0.0000,-42305.1336,21.5437,15.1412,18.3425,4.3415,293048.7552,21.6566,21.6664,21.6615,4.5834,2.6645,21.3570,21.3587,21.3579,4.0792,4.6012,21.6566,21.6609,21.6587,4.3803,-7.2657,15.2679,15.4759,15.3719,-15.5595,-2.6645,15.1412,15.2679,15.2045,-16.5951,-4.6012,15.1412,15.2223,15.1817,-16.7475,7.2657,0.1000,7.8141,-244565.9000,293048.7552
5470.0000,15.0048,21.3773,0.0000,177882.5000,-177882.5000,8.4627,0.0000,30119.0511,30119.0511,413.3030,208001.5511,0.0000,-208001.5511,14.9832,20.6505,0.0000,24441.2000,-24441.2000,1.3041,0.0000,4064.7321,4064.7321,63.6901,28505.9321,0.0000,-28505.9321,21.3021,14.8044,18.0533,3.6263,244773.4090,21.3773,21.4101,21.3937,2.3349,2.3862,21.1417,21.1545,21.1481,2.3652,3.6903,21.3773,21.3918,21.3845,2.0856,-6.0765,14.9832,15.2334,15.1083,-17.7464,-2.3862,14.8044,14.9832,14.8938,-19.2359,-3.6903,14.8044,14.9151,14.8597,-19.5036,6.0765,0.1000,7.8141,-202323.7000,244773.4090
5471.0000,14.7801,21.1599,0.0000,163505.0000,-163505.0000,7.7636,0.0000,27534.0741,27534.0741,379.1632,191039.0741,0.0000,-191039.0741,14.7608,20.4324,0.0000,17268.5000,-17268.5000,0.9202,0.0000,2862.0155,2862.0155,44.9425,20130.5155,0.0000,-20130.5155,21.1103,14.5533,17.8318,3.2536,219617.9781,21.1599,21.1995,21.1797,0.7980,2.2811,20.9790,20.9949,20.9869,1.2652,3.2014,21.1599,21.1777,21.1688,0.5608,-5.4825,14.7608,15.0286,14.8947,-19.2836,-2.2811,14.5533,14.7608,14.6570,-20.8862,-3.2014,14.5533,14.6768,14.6150,-21.2159,5.4825,0.1000,7.8141,-180773.5000,219617.9781
5472.0000,14.5883,20.9735,0.0000,147184.4000,-147184.4000,6.9781,0.0000,24671.1528,24671.1528,340.8002,171855.5528,0.0000,-171855.5528,14.5704,20.2452,0.0000,13454.9000,-13454.9000,0.7163,0.0000,2223.5015,2223.5015,34.9835,15678.4015,0.0000,-15678.4015,20.9430,14.3259,17.6344,2.9093,196376.5350,20.9735,21.0233,20.9984,-0.3831,2.0873,20.8245,20.8499,20.8372,0.2492,2.8036,20.9735,20.9963,20.9849,-0.6271,-4.8909,14.5704,14.8675,14.7190,-20.4005,-2.0873,14.3259,14.5704,14.4482,-22.2606,-2.8036,14.3259,14.4691,14.3975,-22.6601,4.8909,0.1000,7.8141,-160639.3000,196376.5350
5473.0000,14.4343,20.8243,0.0000,140607.7000,-140607.7000,6.6578,0.0000,23481.6610,23481.6610,325.1540,164089.3610,0.0000,-164089.3610,14.4220,20.0996,0.0000,8537.3000,-8537.3000,0.4541,0.0000,1407.6836,1407.6836,22.1793,9944.9836,0.0000,-9944.9836,20.8162,14.1510,17.4836,2.7086,182829.5337,20.8243,20.8766,20.8505,-1.2158,2.0679,20.7367,20.7562,20.7465,-0.0811,2.5220,20.8243,20.8492,20.8367,-1.4407,-4.5899,14.4220,14.7246,14.5733,-21.2204,-2.0679,14.1510,14.4220,14.2865,-23.1176,-2.5220,14.1510,14.3035,14.2273,-23.5830,4.5899,0.1000,7.8141,-149145.0000,182829.5337
5474.0000,14.3315,20.7258,0.0000,129608.2000,-129608.2000,6.1306,0.0000,21591.4999,21591.4999,299.4102,151199.6999,0.0000,-151199.6999,14.3098,19.9897,0.0000,12924.8000,-12924.8000,0.6871,0.0000,2127.5525,2127.5525,33.5566,15052.3525,0.0000,-15052.3525,20.6970,14.0441,17.3705,2.5918,174943.2691,20.7258,20.7763,20.7511,-1.5392,1.8145,20.5602,20.6083,20.5843,-1.3936,2.5016,20.7258,20.7483,20.7371,-1.7513,-4.3161,14.3098,14.6447,14.4773,-21.5146,-1.8145,14.0441,14.3098,14.1770,-23.4467,-2.5016,14.0441,14.1999,14.1220,-23.8211,4.3161,0.1000,7.8141,-142533.0000,174943.2691
5475.0000,14.2191,20.6154,0.0000,119733.4000,-119733.4000,5.6597,0.0000,19892.9636,19892.9636,276.4094,139626.3636,0.0000,-139626.3636,14.2047,19.8860,0.0000,8200.2000,-8200.2000,0.4357,0.0000,1347.7305,1347.7305,21.2801,9547.9305,0.0000,-9547.9305,20.6095,13.8851,17.2473,2.3421,158091.1025,20.6154,20.6772,20.6463,-2.0523,1.7413,20.5188,20.5463,20.5326,-1.2772,2.1770,20.6154,20.6446,20.6300,-2.2798,-3.9184,14.2047,14.5595,14.3821,-21.9259,-1.7413,13.8851,14.2047,14.0449,-24.1911,-2.1770,13.8851,14.0679,13.9765,-24.7119,3.9184,0.1000,7.8141,-127933.6000,158091.1025
5476.0000,14.2138,20.6147,0.0000,143080.7000,-143080.7000,6.7582,0.0000,23768.9524,23768.9524,330.0616,166849.6524,0.0000,-166849.6524,14.1924,19.8760,0.0000,11696.4000,-11696.4000,0.6212,0.0000,1921.9935,1921.9935,30.3397,13618.3935,0.0000,-13618.3935,20.5751,13.9778,17.2765,2.7819,187776.7451,20.6147,20.6396,20.6271,-1.5774,2.0457,20.4617,20.4868,20.4743,-1.4181,2.6669,20.6147,20.6251,20.6199,-1.6818,-4.7126,14.1924,14.4803,14.3363,-21.8001,-2.0457,13.9778,14.1924,14.0851,-22.8766,-2.6669,13.9778,14.0981,14.0380,-23.1006,4.7126,0.1000,7.8141,-154777.1000,187776.7451
5477.0000,14.2023,20.6032,0.0000,151054.4000,-151054.4000,7.1346,0.0000,25086.7058,25086.7058,348.4432,176141.1058,0.0000,-176141.1058,14.1911,19.8750,0.0000,7659.5000,-7659.5000,0.4068,0.0000,1258.6117,1258.6117,19.8672,8918.1117,0.0000,-8918.1117,20.5744,13.9704,17.2724,2.8458,192091.1407,20.6032,20.6211,20.6122,-1.2508,2.2426,20.5066,20.5056,20.5061,-0.5357,2.6494,20.6032,20.6116,20.6074,-1.3334,-4.8920,14.1911,14.4438,14.3174,-21.4825,-2.2426,13.9704,14.1911,14.0807,-22.4632,-2.6494,13.9704,14.0917,14.0310,-22.7378,4.8920,0.1000,7.8141,-158713.9000,192091.1407
5478.0000,14.4138,20.8198,0.0000,236509.4000,-236509.4000,11.1700,0.0000,39477.9878,39477.9878,545.5243,275987.3878,0.0000,-275987.3878,14.4065,20.0930,0.0000,2470.3000,-2470.3000,0.1312,0.0000,407.2242,407.2242,6.4074,2877.5242,0.0000,-2877.5242,20.7704,14.3176,17.5440,4.1669,281265.5096,20.8198,20.7830,20.8014,1.4321,3.6796,20.7593,20.7110,20.7351,2.5070,3.8108,20.8198,20.8005,20.8102,1.5068,-7.4904,14.4065,14.5217,14.4641,-19.2892,-3.6796,14.3176,14.4065,14.3621,-18.6901,-3.8108,14.3176,14.3608,14.3392,-18.6392,7.4904,0.1000,7.8141,-238979.7000,281265.5096
5479.0000,14.6854,21.0884,0.0000,288382.9000,-288382.9000,13.6390,0.0000,48452.3492,48452.3492,666.1077,336835.2492,0.0000,-336835.2492,14.6815,20.3662,0.0000,6792.3000,-6792.3000,0.3611,0.0000,1124.3642,1124.3642,17.6337,7916.6642,0.0000,-7916.6642,21.0163,14.6298,17.8230,5.1091,344860.9942,21.0884,21.0319,21.0602,4.4743,4.4260,20.9817,20.9309,20.9563,4.9413,4.7870,21.0884,21.0606,21.0745,4.5881,-9.2130,14.6815,14.7473,14.7144,-16.2503,-4.4260,14.6298,14.6815,14.6556,-15.4154,-4.7870,14.6298,14.6557,14.6428,-15.2961,9.2130,0.1000,7.8141,-295175.2000,344860.9942
5480.0000,15.0814,21.4816,0.0000,311520.1000,-311520.1000,14.7600,0.0000,52845.0109,52845.0109,720.8558,364365.1109,0.0000,-364365.1109,15.0768,20.7598,0.0000,55288.0000,-55288.0000,2.9424,0.0000,9208.1931,9208.1931,143.7029,64496.1931,0.0000,-64496.1931,21.3011,15.0667,18.1839,6.3063,425675.7060,21.4816,21.3773,21.4294,8.4618,3.9392,21.1132,21.0795,21.0964,6.1451,6.8816,21.4816,21.4420,21.4618,8.7682,-10.8208,15.0768,15.1067,15.0918,-12.0971,-3.9392,15.0667,15.0768,15.0718,-11.0184,-6.8816,15.0667,15.0721,15.0694,-10.8161,10.8208,0.1000,7.8141,-366808.1000,425675.7060
5481.0000,15.4181,21.8090,0.0000,328264.0000,-328264.0000,15.5949,0.0000,56146.3044,56146.3044,761.6283,384410.3044,0.0000,-384410.3044,15.4154,21.0930,0.0000,85315.5000,-85315.5000,4.5483,0.0000,14285.4969,14285.4969,222.1312,99600.9969,0.0000,-99600.9969,21.5838,15.4118,18.4978,7.1039,479515.4200,21.8090,21.6842,21.7466,11.3673,3.6822,21.3575,21.3154,21.3365,8.5538,8.2305,21.8090,21.7691,21.7891,11.7456,-11.9127,15.4154,15.4319,15.4237,-8.9899,-3.6822,15.4118,15.4154,15.4136,-7.9946,-8.2305,15.4118,15.4138,15.4128,-7.8187,11.9127,0.1000,7.8141,-413579.5000,479515.4200
5482.0000,15.7063,22.0892,0.0000,345122.5000,-345122.5000,16.4333,0.0000,59450.7694,59450.7694,802.5770,404573.2694,0.0000,-404573.2694,15.7050,21.3778,0.0000,104642.4000,-104642.4000,5.5871,0.0000,17603.5371,17603.5371,272.8625,122245.9371,0.0000,-122245.9371,21.8447,15.7054,18.7750,7.7249,521432.3699,22.0892,21.9524,22.0208,13.5916,3.6154,21.6036,21.5594,21.5815,10.7796,9.2025,22.0892,22.0496,22.0694,13.9971,-12.8179,15.7050,15.7118,15.7084,-6.6481,-3.6154,15.7054,15.7050,15.7052,-5.7108,-9.2025,15.7054,15.7048,15.7051,-5.5558,12.8179,0.1000,7.8141,-449764.9000,521432.3699
5483.0000,15.9627,22.3390,0.0000,360685.8000,-360685.8000,17.2083,0.0000,62528.1338,62528.1338,840.4265,423213.9338,0.0000,-423213.9338,15.9627,21.6315,0.0000,119376.6000,-119376.6000,6.3821,0.0000,20167.0051,20167.0051,311.6926,139543.6051,0.0000,-139543.6051,22.0834,15.9662,19.0248,8.2458,556594.3034,22.3390,22.1930,22.2660,15.4166,3.6087,21.8343,21.7894,21.8119,12.6780,9.9909,22.3390,22.2993,22.3191,15.8378,-13.5996,15.9627,15.9604,15.9615,-4.7469,-3.6087,15.9662,15.9627,15.9644,-3.8427,-9.9909,15.9662,15.9633,15.9647,-3.7026,13.5996,0.1000,7.8141,-480062.4000,556594.3034
5484.0000,16.1471,22.5165,0.0000,373886.0000,-373886.0000,17.8697,0.0000,65115.0755,65115.0755,872.7256,439001.0755,0.0000,-439001.0755,16.1469,21.8115,0.0000,120016.5000,-120016.5000,6.4240,0.0000,20337.0284,20337.0284,313.7364,140353.5284,0.0000,-140353.5284,22.2678,16.1489,19.2084,8.4941,573351.6206,22.5165,22.3798,22.4481,16.4725,3.8152,22.0232,21.9782,22.0007,13.9989,10.2392,22.5165,22.4789,22.4977,16.8164,-14.0544,16.1469,16.1467,16.1468,-3.6757,-3.8152,16.1489,16.1469,16.1479,-2.8804,-10.2392,16.1489,16.1472,16.1480,-2.7575,14.0544,0.1000,7.8141,-493902.5000,573351.6206
5485.0000,16.3605,22.7268,0.0000,387214.9000,-387214.9000,18.5304,0.0000,67797.6508,67797.6508,904.9943,455012.5508,0.0000,-455012.5508,16.3620,22.0247,0.0000,134579.0000,-134579.0000,7.2097,0.0000,22886.9250,22886.9250,352.1077,157465.9250,0.0000,-157465.9250,22.4661,16.3690,19.4176,8.9676,605313.0489,22.7268,22.5760,22.6514,17.8778,3.7736,22.2141,22.1688,22.1915,15.3611,10.9832,22.7268,22.6874,22.7071,18.2805,-14.7568,16.3620,16.3486,16.3553,-2.2234,-3.7736,16.3690,16.3620,16.3655,-1.3776,-10.9832,16.3690,16.3636,16.3663,-1.2584,14.7568,0.1000,7.8141,-521793.9000,605313.0489
5486.0000,16.5584,22.9200,0.0000,403049.5000,-403049.5000,19.3169,0.0000,70922.0143,70922.0143,943.4052,473971.5143,0.0000,-473971.5143,16.5608,22.2205,0.0000,142287.6000,-142287.6000,7.6304,0.0000,24279.3958,24279.3958,372.6556,166566.9958,0.0000,-166566.9958,22.6576,16.5695,19.6135,9.3743,632765.7203,22.9200,22.7671,22.8435,19.1291,3.8955,22.4052,22.3591,22.3821,16.7032,11.5259,22.9200,22.8807,22.9003,19.5204,-15.4214,16.5608,16.5411,16.5509,-0.9485,-3.8955,16.5695,16.5608,16.5652,-0.1202,-11.5259,16.5695,16.5628,16.5662,-0.0083,15.4214,0.1000,7.8141,-545337.1000,632765.7203
5487.0000,16.7421,23.0992,0.0000,417403.2000,-417403.2000,20.0326,0.0000,73788.8403,73788.8403,978.3578,491192.0403,0.0000,-491192.0403,16.7451,22.4020,0.0000,149268.5000,-149268.5000,8.0124,0.0000,25550.9375,25550.9375,391.3115,174819.4375,0.0000,-174819.4375,22.8358,16.7552,19.7955,9.7443,657741.0691,23.0992,22.9452,23.0222,20.2228,4.0067,22.5831,22.5369,22.5600,17.8670,12.0191,23.0992,23.0601,23.0796,20.6030,-16.0258,16.7451,16.7205,16.7328,0.1665,-4.0067,16.7552,16.7451,16.7501,0.9765,-12.0191,16.7552,16.7474,16.7513,1.0821,16.0258,0.1000,7.8141,-566671.7000,657741.0691
5488.0000,16.8872,23.2397,0.0000,424937.0000,-424937.0000,20.4205,0.0000,75397.2092,75397.2092,997.3047,500334.2092,0.0000,-500334.2092,16.8902,22.5441,0.0000,153825.8000,-153825.8000,8.2644,0.0000,26396.9731,26396.9731,403.6191,180222.7731,0.0000,-180222.7731,22.9768,16.8997,19.9383,9.9607,672348.1944,23.2397,23.0879,23.1638,20.8874,4.0520,22.7230,22.6780,22.7005,18.5828,12.3164,23.2397,23.2016,23.2206,21.2452,-16.3685,16.8902,16.8661,16.8782,0.8611,-4.0520,16.8997,16.8902,16.8950,1.6157,-12.3164,16.8997,16.8924,16.8961,1.7134,16.3685,0.1000,7.8141,-578762.8000,672348.1944
5489.0000,16.9941,23.3427,0.0000,440392.4000,-440392.4000,21.1850,0.0000,78351.7332,78351.7332,1034.6388,518744.1332,0.0000,-518744.1332,16.9966,22.6480,0.0000,145464.7000,-145464.7000,7.8207,0.0000,25008.2578,25008.2578,381.9519,170472.9578,0.0000,-170472.9578,23.0939,17.0050,20.0494,10.0918,681193.3536,23.3427,23.2061,23.2744,21.2539,4.4547,22.8505,22.8046,22.8276,19.2010,12.2755,23.3427,23.3061,23.3244,21.5191,-16.7302,16.9966,16.9770,16.9868,1.1866,-4.4547,17.0050,16.9966,17.0008,1.8707,-12.2755,17.0050,16.9987,17.0018,1.9622,16.7302,0.1000,7.8141,-585857.1000,681193.3536
5490.0000,16.6230,22.9577,0.0000,345115.6000,-345115.6000,16.6143,0.0000,60826.6479,60826.6479,811.4145,405942.2479,0.0000,-405942.2479,16.6134,22.2563,0.0000,113118.0000,-113118.0000,6.0848,0.0000,19319.3119,19319.3119,297.1738,132437.3119,0.0000,-132437.3119,22.7413,16.5810,19.6611,7.9901,539331.3815,22.9577,22.8902,22.9239,16.1507,3.5098,22.4882,22.4689,22.4786,14.1251,9.5947,22.9577,22.9407,22.9492,16.1219,-13.1045,16.6134,16.6905,16.6519,-3.7346,-3.5098,16.5810,16.6134,16.5972,-3.9046,-9.5947,16.5810,16.6049,16.5930,-3.8818,13.1045,0.1000,7.8141,-458233.6000,539331.3815
5491.0000,16.3582,22.7033,0.0000,320381.6000,-320381.6000,15.3832,0.0000,56092.5227,56092.5227,751.2882,376474.1227,0.0000,-376474.1227,16.3464,21.9963,0.0000,93569.6000,-93569.6000,5.0239,0.0000,15908.5709,15908.5709,245.3576,109478.1709,0.0000,-109478.1709,22.4998,16.3086,19.4042,7.2194,487307.7199,22.7033,22.6418,22.6725,13.2240,3.4531,22.2592,22.2382,22.2487,11.4758,8.4770,22.7033,22.6857,22.6945,13.2050,-11.9301,16.3464,16.4367,16.3916,-6.8064,-3.4531,16.3086,16.3464,16.3275,-6.9726,-8.4770,16.3086,16.3355,16.3221,-6.9578,11.9301,0.1000,7.8141,-413951.2000,487307.7199
5492.0000,15.8887,22.2345,0.0000,240940.9000,-240940.9000,11.5473,0.0000,41692.5454,41692.5454,563.9536,282633.4454,0.0000,-282633.4454,15.8653,21.5158,0.0000,64519.0000,-64519.0000,3.4597,0.0000,10882.1665,10882.1665,168.9647,75401.1665,0.0000,-75401.1665,22.0738,15.7689,18.9213,5.4065,364938.3788,22.2345,22.2381,22.2363,8.3505,2.6959,21.8321,21.8381,21.8351,6.8519,6.1556,22.2345,22.2376,22.2361,8.0928,-8.8515,15.8653,16.0594,15.9624,-11.5959,-2.6959,15.7689,15.8653,15.8171,-12.6762,-6.1556,15.7689,15.8367,15.8028,-12.7639,8.8515,0.1000,7.8141,-305459.9000,364938.3788
5493.0000,15.5937,21.9534,0.0000,227236.2000,-227236.2000,10.8551,0.0000,39034.8947,39034.8947,530.1442,266271.0947,0.0000,-266271.0947,15.5705,21.2299,0.0000,50206.4000,-50206.4000,2.6861,0.0000,8427.6588,8427.6588,131.1858,58634.0588,0.0000,-58634.0588,21.8093,15.4696,18.6395,4.9054,331112.6346,21.9534,21.9513,21.9524,5.8967,2.7230,21.5931,21.5930,21.5931,4.8554,5.4091,21.9534,21.9532,21.9533,5.7143,-8.1321,15.5705,15.7623,15.6664,-14.2132,-2.7230,15.4696,15.5705,15.5201,-15.1082,-5.4091,15.4696,15.5372,15.5034,-15.2053,8.1321,0.1000,7.8141,-277442.6000,331112.6346
5494.0000,15.2975,21.6634,0.0000,195736.9000,-195736.9000,9.3314,0.0000,33379.9320,33379.9320,455.7300,229116.8320,0.0000,-229116.8320,15.2721,20.9353,0.0000,37640.6000,-37640.6000,2.0111,0.0000,6288.3225,6288.3225,98.2194,43928.9225,0.0000,-43928.9225,21.5490,15.1311,18.3401,4.1595,280767.5779,21.6634,21.6849,21.6742,3.5402,2.4401,21.3462,21.3578,21.3520,2.8442,4.4512,21.6634,21.6725,21.6679,3.3012,-6.8913,15.2721,15.5068,15.3894,-16.5410,-2.4401,15.1311,15.2721,15.2016,-17.8347,-4.4512,15.1311,15.2234,15.1773,-18.0107,6.8913,0.1000,7.8141,-233377.5000,280767.5779
5495.0000,15.0498,21.4230,0.0000,180373.7000,-180373.7000,8.5816,0.0000,30574.3216,30574.3216,419.1118,210948.0216,0.0000,-210948.0216,15.0259,20.6936,0.0000,26922.5000,-26922.5000,1.4365,0.0000,4480.3656,4480.3656,70.1573,31402.8656,0.0000,-31402.8656,21.3392,14.8563,18.0978,3.7111,250497.8048,21.4230,21.4549,21.4389,1.7734,2.3817,21.1685,21.1813,21.1749,1.6546,3.8182,21.4230,21.4365,21.4297,1.5328,-6.1999,15.0259,15.2773,15.1516,-18.3376,-2.3817,14.8563,15.0259,14.9411,-19.7569,-3.8182,14.8563,14.9624,14.9094,-19.9991,6.1999,0.1000,7.8141,-207296.2000,250497.8048
5496.0000,14.8262,21.2051,0.0000,163537.6000,-163537.6000,7.7675,0.0000,27570.3261,27570.3261,379.3540,191107.9261,0.0000,-191107.9261,14.8053,20.4764,0.0000,18734.7000,-18734.7000,0.9985,0.0000,3107.1391,3107.1391,48.7676,21841.8391,0.0000,-21841.8391,21.1533,14.5960,17.8747,3.2846,221709.5744,21.2051,21.2504,21.2277,0.2853,2.2563,21.0129,21.0317,21.0223,0.6913,3.2549,21.2051,21.2251,21.2151,0.0310,-5.5112,14.8053,15.0806,14.9429,-19.7895,-2.2563,14.5960,14.8053,14.7006,-21.4616,-3.2549,14.5960,14.7221,14.6590,-21.7952,5.5112,0.1000,7.8141,-182272.3000,221709.5744
5497.0000,14.6634,21.0483,0.0000,156619.8000,-156619.8000,7.4278,0.0000,26300.3371,26300.3371,362.7598,182920.1371,0.0000,-182920.1371,14.6444,20.3190,0.0000,15026.1000,-15026.1000,0.8001,0.0000,2485.9422,2485.9422,39.0762,17512.0422,0.0000,-17512.0422,21.0094,14.4236,17.7165,3.0963,209000.8449,21.0483,21.0921,21.0702,-0.5775,2.2092,20.8865,20.9081,20.8973,0.0030,3.0093,21.0483,21.0679,21.0581,-0.8004,-5.2185,14.6444,14.9242,14.7843,-20.6687,-2.2092,14.4236,14.6444,14.5340,-22.2912,-3.0093,14.4236,14.5531,14.4883,-22.6385,5.2185,0.1000,7.8141,-171645.9000,209000.8449
5498.0000,14.5187,20.9073,0.0000,145239.5000,-145239.5000,6.8805,0.0000,24304.3943,24304.3943,336.0339,169543.8943,0.0000,-169543.8943,14.5029,20.1797,0.0000,11416.8000,-11416.8000,0.6075,0.0000,1884.7682,1884.7682,29.6695,13301.5682,0.0000,-13301.5682,20.8860,14.2503,17.5682,2.8393,191649.7501,20.9073,20.9576,20.9325,-1.2999,2.0910,20.7825,20.8069,20.7947,-0.4846,2.6985,20.9073,20.9306,20.9190,-1.5237,-4.7895,14.5029,14.8003,14.6516,-21.3293,-2.0910,14.2503,14.5029,14.3766,-23.1446,-2.6985,14.2503,14.3957,14.3230,-23.5590,4.7895,0.1000,7.8141,-156656.3000,191649.7501
5499.0000,14.3949,20.7870,0.0000,134127.6000,-134127.6000,6.3480,0.0000,22378.3415,22378.3415,310.0248,156505.9415,0.0000,-156505.9415,14.3802,20.0589,0.0000,9620.0000,-9620.0000,0.5116,0.0000,1585.2127,1585.2127,24.9849,11205.2127,0.0000,-11205.2127,20.7767,14.1001,17.4384,2.6170,176647.3926,20.7870,20.8430,20.8150,-1.8513,1.9455,20.6798,20.7113,20.6955,-1.0020,2.4570,20.7870,20.8133,20.8002,-2.0767,-4.4025,14.3802,14.7006,14.5404,-21.8160,-1.9455,14.1001,14.3802,14.2401,-23.8139,-2.4570,14.1001,14.2599,14.1800,-24.2735,4.4025,0.1000,7.8141,-143747.6000,176647.3926
5500.0000,14.3875,20.7847,0.0000,157880.4000,-157880.4000,7.4660,0.0000,26336.6390,26336.6390,364.6268,184217.0390,0.0000,-184217.0390,14.3693,20.0509,0.0000,12054.0000,-12054.0000,0.6407,0.0000,1985.9724,1985.9724,31.2902,14039.9724,0.0000,-14039.9724,20.7435,14.1747,17.4591,3.0428,205389.9535,20.7847,20.8043,20.7945,-1.3052,2.2751,20.6387,20.6557,20.6472,-0.9444,2.9158,20.7847,20.7929,20.7888,-1.4058,-5.1909,14.3693,14.6249,14.4971,-21.5615,-2.2751,14.1747,14.3693,14.2720,-22.5224,-2.9158,14.1747,14.2834,14.2291,-22.7404,5.1909,0.1000,7.8141,-169934.4000,205389.9535
5501.0000,14.3661,20.7632,0.0000,163974.2000,-163974.2000,7.7538,0.0000,27339.1705,27339.1705,378.6817,191313.3705,0.0000,-191313.3705,14.3565,20.0381,0.0000,7971.5000,-7971.5000,0.4237,0.0000,1313.1026,1313.1026,20.6918,9284.6026,0.0000,-9284.6026,20.7345,14.1525,17.4435,3.0755,207597.4907,20.7632,20.7790,20.7711,-1.0235,2.4434,20.6695,20.6672,20.6684,-0.1708,2.8670,20.7632,20.7707,20.7670,-1.1133,-5.3104,14.3565,14.5874,14.4720,-21.2645,-2.4434,14.1525,14.3565,14.2545,-22.2024,-2.8670,14.1525,14.2642,14.2084,-22.4720,5.3104,0.1000,7.8141,-171945.7000,207597.4907
5502.0000,14.5804,20.9831,0.0000,248588.1000,-248588.1000,11.7532,0.0000,41660.5616,41660.5616,574.0074,290248.6616,0.0000,-290248.6616,14.5735,20.2581,0.0000,3925.2000,-3925.2000,0.2086,0.0000,648.6928,648.6928,10.1882,4573.8928,0.0000,-4573.8928,20.9298,14.4915,17.7106,4.4006,297042.5878,20.9831,20.9452,20.9641,1.7617,3.8482,20.9098,20.8641,20.8870,2.7839,4.0568,20.9831,20.9635,20.9733,1.8285,-7.9050,14.5735,14.6801,14.6268,-18.9198,-3.8482,14.4915,14.5735,14.5325,-18.3997,-4.0568,14.4915,14.5318,14.5116,-18.3598,7.9050,0.1000,7.8141,-252513.3000,297042.5878
5503.0000,14.8510,21.2506,0.0000,299513.9000,-299513.9000,14.1812,0.0000,50524.5195,50524.5195,692.5865,350038.4195,0.0000,-350038.4195,14.8471,20.5298,0.0000,9130.8000,-9130.8000,0.4857,0.0000,1515.3138,1515.3138,23.7215,10646.1138,0.0000,-10646.1138,21.1740,14.7994,17.9867,5.3424,360615.3133,21.2506,21.1938,21.2222,4.8262,4.5652,21.1300,21.0807,21.1053,5.2300,5.0509,21.2506,21.2231,21.2368,4.9313,-9.6160,14.8471,14.9086,14.8778,-15.8521,-4.5652,14.7994,14.8471,14.8232,-15.1080,-5.0509,14.7994,14.8237,14.8115,-15.0044,9.6160,0.1000,7.8141,-308644.7000,360615.3133
5504.0000,15.2920,21.6899,0.0000,323782.5000,-323782.5000,15.3581,0.0000,55208.6829,55208.6829,750.0639,378991.1829,0.0000,-378991.1829,15.2887,20.9703,0.0000,68470.4000,-68470.4000,3.6466,0.0000,11441.8282,11441.8282,178.0935,79912.2282,0.0000,-79912.2282,21.4894,15.2860,18.3877,6.7365,454716.3025,21.6899,21.5735,21.6317,9.3249,3.9038,21.2822,21.2482,21.2652,6.7062,7.5504,21.6899,21.6484,21.6691,9.6820,-11.4543,15.2887,15.3071,15.2979,-11.1659,-3.9038,15.2860,15.2887,15.2874,-10.0910,-7.5504,15.2860,15.2869,15.2864,-9.8968,11.4543,0.1000,7.8141,-392252.9000,454716.3025
5505.0000,15.6308,22.0174,0.0000,340090.0000,-340090.0000,16.1798,0.0000,58474.5800,58474.5800,790.1949,398564.5800,0.0000,-398564.5800,15.6291,21.3041,0.0000,96416.5000,-96416.5000,5.1449,0.0000,16199.7919,16199.7919,251.2702,112616.2919,0.0000,-112616.2919,21.7817,15.6282,18.7049,7.4981,506124.4125,22.0174,21.8862,21.9518,12.2044,3.6783,21.5468,21.5040,21.5254,9.3410,8.8232,22.0174,21.9776,21.9975,12.6028,-12.5015,15.6291,15.6386,15.6339,-8.0802,-3.6783,15.6282,15.6291,15.6286,-7.1418,-8.8232,15.6282,15.6284,15.6283,-6.9831,12.5015,0.1000,7.8141,-436506.5000,506124.4125
5506.0000,15.8967,22.2747,0.0000,354862.4000,-354862.4000,16.9217,0.0000,61417.7158,61417.7158,826.4286,416280.1158,0.0000,-416280.1158,15.8957,21.5656,0.0000,111293.0000,-111293.0000,5.9479,0.0000,18780.6972,18780.6972,290.4855,130073.6972,0.0000,-130073.6972,22.0278,15.8961,18.9620,8.0128,540861.9821,22.2747,22.1382,22.2065,14.1638,3.6579,21.7836,21.7400,21.7618,11.4204,9.6058,22.2747,22.2362,22.2555,14.5547,-13.2638,15.8957,15.9009,15.8983,-6.0205,-3.6579,15.8961,15.8957,15.8959,-5.1746,-9.6058,15.8961,15.8955,15.8958,-5.0384,13.2638,0.1000,7.8141,-466155.4000,540861.9821
5507.0000,16.1300,22.5019,0.0000,368880.7000,-368880.7000,17.6224,0.0000,64216.0328,64216.0328,860.6494,433096.7328,0.0000,-433096.7328,16.1300,21.7961,0.0000,123128.8000,-123128.8000,6.5885,0.0000,20858.5571,20858.5571,321.7721,143987.3571,0.0000,-143987.3571,22.2474,16.1329,19.1901,8.4589,570976.7385,22.5019,22.3592,22.4306,15.7597,3.6780,21.9978,21.9539,21.9759,13.1202,10.2665,22.5019,22.4634,22.4827,16.1538,-13.9444,16.1300,16.1282,16.1291,-4.3658,-3.6780,16.1329,16.1300,16.1315,-3.5538,-10.2665,16.1329,16.1305,16.1317,-3.4309,13.9444,0.1000,7.8141,-492009.5000,570976.7385
5508.0000,16.2855,22.6507,0.0000,379943.7000,-379943.7000,18.1803,0.0000,66399.4618,66399.4618,887.8950,446343.1618,0.0000,-446343.1618,16.2849,21.9469,0.0000,120412.9000,-120412.9000,6.4502,0.0000,20451.2796,20451.2796,315.0190,140864.1796,0.0000,-140864.1796,22.4064,16.2854,19.3459,8.6148,581501.1781,22.6507,22.5205,22.5856,16.5431,3.9100,22.1634,22.1196,22.1415,14.1930,10.3602,22.6507,22.6147,22.6327,16.8481,-14.2703,16.2849,16.2878,16.2863,-3.5786,-3.9100,16.2854,16.2849,16.2851,-2.8843,-10.3602,16.2854,16.2848,16.2851,-2.7779,14.2703,0.1000,7.8141,-500356.6000,581501.1781
5509.0000,16.4684,22.8312,0.0000,390893.1000,-390893.1000,18.7244,0.0000,68627.3918,68627.3918,914.4716,459520.4918,0.0000,-459520.4918,16.4692,22.1297,0.0000,132320.3000,-132320.3000,7.0933,0.0000,22543.5630,22543.5630,346.4239,154863.8630,0.0000,-154863.8630,22.5768,16.4741,19.5255,9.0029,607698.5328,22.8312,22.6895,22.7604,17.6872,3.8771,22.3275,22.2836,22.3056,15.2964,10.9703,22.8312,22.7934,22.8123,18.0414,-14.8474,16.4692,16.4613,16.4653,-2.3989,-3.8771,16.4741,16.4692,16.4717,-1.6603,-10.9703,16.4741,16.4703,16.4722,-1.5564,14.8474,0.1000,7.8141,-523213.4000,607698.5328
5510.0000,16.6355,22.9941,0.0000,404018.5000,-404018.5000,19.3779,0.0000,71230.7760,71230.7760,946.3877,475249.2760,0.0000,-475249.2760,16.6369,22.2948,0.0000,138041.6000,-138041.6000,7.4065,0.0000,23585.4618,23585.4618,361.7206,161627.0618,0.0000,-161627.0618,22.7389,16.6431,19.6910,9.3296,629746.9204,22.9941,22.8516,22.9228,18.6850,3.9905,22.4897,22.4451,22.4674,16.3784,11.3970,22.9941,22.9566,22.9753,19.0264,-15.3875,16.6369,16.6244,16.6307,-1.3825,-3.9905,16.6431,16.6369,16.6400,-0.6634,-11.3970,16.6431,16.6384,16.6407,-0.5660,15.3875,0.1000,7.8141,-542060.1000,629746.9204
5511.0000,16.7303,23.0837,0.0000,408765.7000,-408765.7000,19.6287,0.0000,72240.4101,72240.4101,958.6315,481006.1101,0.0000,-481006.1101,16.7308,22.3854,0.0000,134576.9000,-134576.9000,7.2264,0.0000,23030.4644,23030.4644,352.9269,157607.3644,0.0000,-157607.3644,22.8373,16.7338,19.7855,9.3660,632207.3138,23.0837,22.9532,23.0185,18.8958,4.1341,22.5920,22.5491,22.5706,16.7481,11.3605,23.0837,23.0486,23.0662,19.1653,-15.4946,16.7308,16.7258,16.7283,-1.1624,-4.1341,16.7338,16.7308,16.7323,-0.5546,-11.3605,16.7338,16.7315,16.7326,-0.4689,15.4946,0.1000,7.8141,-543342.6000,632207.3138
5512.0000,16.8687,23.2212,0.0000,418572.8000,-418572.8000,20.1130,0.0000,74233.0664,74233.0664,982.2867,492805.8664,0.0000,-492805.8664,16.8704,22.5244,0.0000,144816.0000,-144816.0000,7.7798,0.0000,24842.3385,24842.3385,379.9521,169658.3385,0.0000,-169658.3385,22.9664,16.8772,19.9218,9.7050,655086.7844,23.2212,23.0804,23.1508,19.6872,4.1111,22.7166,22.6731,22.6948,17.4807,11.8909,23.2212,23.1844,23.2028,20.0076,-16.0019,16.8704,16.8556,16.8630,-0.3550,-4.1111,16.8772,16.8704,16.8738,0.3109,-11.8909,16.8772,16.8720,16.8746,0.3973,16.0019,0.1000,7.8141,-563388.8000,655086.7844
5513.0000,16.9720,23.3209,0.0000,434181.4000,-434181.4000,20.8834,0.0000,77203.3346,77203.3346,1019.9129,511384.7346,0.0000,-511384.7346,16.9735,22.6251,0.0000,138544.1000,-138544.1000,7.4479,0.0000,23808.9232,23808.9232,363.7448,162353.0232,0.0000,-162353.0232,23.0783,16.9795,20.0289,9.8732,666441.4058,23.3209,23.1920,23.2564,20.1450,4.4785,22.8380,22.7932,22.8156,18.1733,11.9264,23.3209,23.2855,23.3032,20.3891,-16.4049,16.9735,16.9610,16.9673,0.0730,-4.4785,16.9795,16.9735,16.9765,0.6822,-11.9264,16.9795,16.9750,16.9772,0.7626,16.4049,0.1000,7.8141,-572725.5000,666441.4058
5514.0000,16.5844,22.9191,0.0000,337315.6000,-337315.6000,16.2362,0.0000,59394.0446,59394.0446,792.9511,396709.6446,0.0000,-396709.6446,16.5735,22.2165,0.0000,105381.4000,-105381.4000,5.6680,0.0000,17985.7532,17985.7532,276.8173,123367.1532,0.0000,-123367.1532,22.7129,16.5350,19.6239,7.7325,521943.7306,22.9191,22.8628,22.8910,14.9695,3.5227,22.4642,22.4476,22.4559,13.0765,9.1908,22.9191,22.9047,22.9119,14.9048,-12.7135,16.5735,16.6612,16.6174,-4.9196,-3.5227,16.5350,16.5735,16.5542,-5.2085,-9.1908,16.5350,16.5631,16.5490,-5.2043,12.7135,0.1000,7.8141,-442697.0000,521943.7306
5515.0000,16.2978,22.6432,0.0000,311466.4000,-311466.4000,14.9510,0.0000,54449.1202,54449.1202,730.1839,365915.5202,0.0000,-365915.5202,16.2846,21.9347,0.0000,84050.5000,-84050.5000,4.5119,0.0000,14275.3282,14275.3282,220.3542,98325.8282,0.0000,-98325.8282,22.4546,16.2383,19.3464,6.9133,466648.1013,22.6432,22.5950,22.6191,11.9041,3.4797,22.2222,22.2043,22.2133,10.3698,7.9916,22.6432,22.6289,22.6360,11.8415,-11.4713,16.2846,16.3872,16.3359,-8.1360,-3.4797,16.2383,16.2846,16.2615,-8.4368,-7.9916,16.2383,16.2707,16.2545,-8.4454,11.4713,0.1000,7.8141,-395516.9000,466648.1013
