Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5516.0000,15.8387,22.1860,0.0000,234222.8000,-234222.8000,11.2206,0.0000,40479.7822,40479.7822,547.9978,274702.5822,0.0000,-274702.5822,15.8148,21.4662,0.0000,58722.1000,-58722.1000,3.1479,0.0000,9896.2360,9896.2360,153.7384,68618.3360,0.0000,-68618.3360,22.0381,15.7087,18.8734,5.1966,350769.3354,22.1860,22.1984,22.1922,7.2601,2.6909,21.8036,21.8132,21.8084,5.9453,5.8388,22.1860,22.1920,22.1890,6.9858,-8.5297,15.8148,16.0179,15.9163,-12.6913,-2.6909,15.7087,15.8148,15.7617,-13.8831,-5.8388,15.7087,15.7822,15.7455,-13.9975,8.5297,0.1000,7.8141,-292944.9000,350769.3354
5517.0000,15.5470,21.9079,0.0000,221017.8000,-221017.8000,10.5544,0.0000,37923.0430,37923.0430,515.4587,258940.8430,0.0000,-258940.8430,15.5236,21.1837,0.0000,45102.5000,-45102.5000,2.4125,0.0000,7565.2027,7565.2027,117.8222,52667.7027,0.0000,-52667.7027,21.7777,15.4119,18.5948,4.7167,318375.1853,21.9079,21.9147,21.9113,4.9027,2.7140,21.5707,21.5740,21.5724,4.0694,5.1265,21.9079,21.9108,21.9093,4.7019,-7.8404,15.5236,15.7247,15.6241,-15.2027,-2.7140,15.4119,15.5236,15.4677,-16.2141,-5.1265,15.4119,15.4855,15.4487,-16.3404,7.8404,0.1000,7.8141,-266120.3000,318375.1853
5518.0000,15.2587,21.6258,0.0000,189575.4000,-189575.4000,9.0348,0.0000,32298.4667,32298.4667,441.2433,221873.8667,0.0000,-221873.8667,15.2332,20.8971,0.0000,34266.9000,-34266.9000,1.8305,0.0000,5721.1788,5721.1788,89.3971,39988.0788,0.0000,-39988.0788,21.5232,15.0798,18.3015,4.0004,270024.6082,21.6258,21.6553,21.6405,2.6808,2.4014,21.3273,21.3433,21.3353,2.1369,4.2319,21.6258,21.6380,21.6319,2.4278,-6.6333,15.2332,15.4788,15.3560,-17.3809,-2.4014,15.0798,15.2332,15.1565,-18.8044,-4.2319,15.0798,15.1791,15.1294,-19.0112,6.6333,0.1000,7.8141,-223842.3000,270024.6082
5519.0000,15.0190,21.3932,0.0000,173958.4000,-173958.4000,8.2742,0.0000,29464.8084,29464.8084,404.0987,203423.2084,0.0000,-203423.2084,14.9946,20.6629,0.0000,25118.0000,-25118.0000,1.3400,0.0000,4178.0290,4178.0290,65.4436,29296.0290,0.0000,-29296.0290,21.3181,14.8124,18.0652,3.5740,241245.6716,21.3932,21.4327,21.4129,1.0314,2.3114,21.1502,21.1682,21.1592,0.9822,3.6514,21.3932,21.4098,21.4015,0.7781,-5.9628,14.9946,15.2596,15.1271,-19.0467,-2.3114,14.8124,14.9946,14.9035,-20.6067,-3.6514,14.8124,14.9258,14.8691,-20.8772,5.9628,0.1000,7.8141,-199076.4000,241245.6716
5520.0000,14.7815,21.1607,0.0000,156461.3000,-156461.3000,7.4299,0.0000,26348.8101,26348.8101,362.8639,182810.1101,0.0000,-182810.1101,14.7649,20.4363,0.0000,13580.6000,-13580.6000,0.7237,0.0000,2250.9399,2250.9399,35.3463,15831.5399,0.0000,-15831.5399,21.1362,14.5219,17.8291,3.0816,208008.6152,21.1607,21.2193,21.1900,-0.5863,2.2354,21.0278,21.0457,21.0367,0.4037,2.9591,21.1607,21.1877,21.1742,-0.8655,-5.1945,14.7649,15.0543,14.9096,-20.5971,-2.2354,14.5219,14.7649,14.6434,-22.5311,-2.9591,14.5219,14.6641,14.5930,-22.9657,5.1945,0.1000,7.8141,-170041.9000,208008.6152
5521.0000,14.6240,21.0099,0.0000,149376.4000,-149376.4000,7.0821,0.0000,25060.1049,25060.1049,345.8789,174436.5049,0.0000,-174436.5049,14.6064,20.2815,0.0000,12504.6000,-12504.6000,0.6657,0.0000,2067.5866,2067.5866,32.5133,14572.1866,0.0000,-14572.1866,20.9890,14.3624,17.6757,2.9337,198024.7246,21.0099,21.0635,21.0367,-1.3556,2.1388,20.8779,20.9094,20.8936,-0.5425,2.8045,21.0099,21.0342,21.0220,-1.5946,-4.9433,14.6064,14.9033,14.7549,-21.3950,-2.1388,14.3624,14.6064,14.4844,-23.2074,-2.8045,14.3624,14.5031,14.4328,-23.6081,4.9433,0.1000,7.8141,-161881.0000,198024.7246
5522.0000,14.4903,20.8800,0.0000,137813.6000,-137813.6000,6.5270,0.0000,23046.0285,23046.0285,318.7687,160859.6285,0.0000,-160859.6285,14.4738,20.1512,0.0000,10929.0000,-10929.0000,0.5815,0.0000,1803.4468,1803.4468,28.3972,12732.4468,0.0000,-12732.4468,20.8667,14.2024,17.5346,2.7069,182718.0230,20.8800,20.9386,20.9093,-1.9301,1.9819,20.7600,20.7952,20.7776,-1.1645,2.5633,20.8800,20.9071,20.8936,-2.1675,-4.5452,14.4738,14.7923,14.6330,-21.9057,-1.9819,14.2024,14.4738,14.3381,-23.9007,-2.5633,14.2024,14.3587,14.2805,-24.3429,4.5452,0.1000,7.8141,-148742.6000,182718.0230
5523.0000,14.3676,20.7603,0.0000,127239.4000,-127239.4000,6.0208,0.0000,21215.1950,21215.1950,294.0477,148454.5950,0.0000,-148454.5950,14.3547,20.0338,0.0000,8061.5000,-8061.5000,0.4287,0.0000,1327.8928,1327.8928,20.9346,9389.3928,0.0000,-9389.3928,20.7639,14.0454,17.4047,2.4759,167125.5352,20.7603,20.8268,20.7935,-2.4604,1.8641,20.6785,20.7132,20.6958,-1.4273,2.2927,20.7603,20.7918,20.7761,-2.7037,-4.1568,14.3547,14.6956,14.5252,-22.3540,-1.8641,14.0454,14.3547,14.2001,-24.5852,-2.2927,14.0454,14.2205,14.1330,-25.1108,4.1568,0.1000,7.8141,-135300.9000,167125.5352
5524.0000,14.3045,20.7011,0.0000,120357.9000,-120357.9000,5.6906,0.0000,20037.5476,20037.5476,277.9176,140395.4476,0.0000,-140395.4476,14.2745,19.9556,0.0000,15363.0000,-15363.0000,0.8165,0.0000,2527.5766,2527.5766,39.8756,17890.5766,0.0000,-17890.5766,20.6628,14.0022,17.3325,2.4766,167167.1660,20.7011,20.7599,20.7305,-2.4206,1.6247,20.4909,20.5577,20.5243,-2.8639,2.4412,20.7011,20.7259,20.7135,-2.6435,-4.0659,14.2745,14.6508,14.4627,-22.3310,-1.6247,14.0022,14.2745,14.1383,-24.4077,-2.4412,14.0022,14.1661,14.0842,-24.7377,4.0659,0.1000,7.8141,-135720.9000,167167.1660
5525.0000,14.2032,20.6002,0.0000,111377.1000,-111377.1000,5.2637,0.0000,18497.5685,18497.5685,257.0725,129874.6685,0.0000,-129874.6685,14.1891,19.8710,0.0000,7294.9000,-7294.9000,0.3876,0.0000,1198.6648,1198.6648,18.9280,8493.5648,0.0000,-8493.5648,20.6034,13.8312,17.2173,2.1869,147612.8224,20.6002,20.6756,20.6379,-2.8769,1.6254,20.5207,20.5443,20.5325,-1.9920,2.0130,20.6002,20.6361,20.6181,-3.1242,-3.6383,14.1891,14.5760,14.3825,-22.6517,-1.6254,13.8312,14.1891,14.0102,-25.2167,-2.0130,13.8312,14.0366,13.9339,-25.8145,3.6383,0.1000,7.8141,-118672.0000,147612.8224
5526.0000,14.1276,20.5273,0.0000,119020.2000,-119020.2000,5.6212,0.0000,19731.3826,19731.3826,274.5293,138751.5826,0.0000,-138751.5826,14.1237,19.8069,0.0000,2503.7000,-2503.7000,0.1330,0.0000,411.0003,411.0003,6.4940,2914.7003,0.0000,-2914.7003,20.5584,13.7751,17.1667,2.2303,150545.7152,20.5273,20.5940,20.5606,-3.1594,1.8294,20.5407,20.5544,20.5475,-1.3374,1.9624,20.5273,20.5604,20.5439,-3.3568,-3.7918,14.1237,14.4740,14.2989,-23.0457,-1.8294,13.7751,14.1237,13.9494,-25.1686,-1.9624,13.7751,13.9604,13.8678,-25.7819,3.7918,0.1000,7.8141,-121523.9000,150545.7152
5527.0000,14.1564,20.5599,0.0000,152648.6000,-152648.6000,7.2058,0.0000,25323.6935,25323.6935,351.9200,177972.2935,0.0000,-177972.2935,14.1495,19.8346,0.0000,1514.4000,-1514.4000,0.0804,0.0000,248.6942,248.6942,3.9269,1763.0942,0.0000,-1763.0942,20.5689,13.9195,17.2442,2.7684,186868.3472,20.5599,20.5838,20.5719,-2.4187,2.3751,20.5593,20.5651,20.5622,-0.8380,2.4555,20.5599,20.5709,20.5654,-2.4878,-4.8307,14.1495,14.4025,14.2760,-22.7222,-2.3751,13.9195,14.1495,14.0345,-23.4866,-2.4555,13.9195,14.0353,13.9774,-23.7655,4.8307,0.1000,7.8141,-154163.0000,186868.3472
5528.0000,14.2221,20.6258,0.0000,166801.4000,-166801.4000,7.8754,0.0000,27714.9833,27714.9833,384.6213,194516.3833,0.0000,-194516.3833,14.2141,19.8993,0.0000,5595.3000,-5595.3000,0.2971,0.0000,919.7346,919.7346,14.5105,6515.0346,0.0000,-6515.0346,20.6033,14.0264,17.3148,3.0713,207313.6687,20.6258,20.6284,20.6271,-1.3516,2.5261,20.5516,20.5592,20.5554,-0.6852,2.8232,20.6258,20.6266,20.6262,-1.3697,-5.3493,14.2141,14.4278,14.3209,-21.7178,-2.5261,14.0264,14.2141,14.1202,-22.1564,-2.8232,14.0264,14.1250,14.0757,-22.3089,5.3493,0.1000,7.8141,-172396.7000,207313.6687
5529.0000,14.3939,20.7986,0.0000,208229.5000,-208229.5000,9.8357,0.0000,34740.9578,34740.9578,480.3577,242970.4578,0.0000,-242970.4578,14.3833,20.0690,0.0000,12161.0000,-12161.0000,0.6459,0.0000,2004.0205,2004.0205,31.5460,14165.0205,0.0000,-14165.0205,20.7287,14.2762,17.5024,3.8646,260860.3694,20.7986,20.7662,20.7824,0.7290,3.0632,20.6448,20.6297,20.6372,0.5209,3.7092,20.7986,20.7829,20.7908,0.8059,-6.7724,14.3833,14.5283,14.4558,-19.8349,-3.0632,14.2762,14.3833,14.3297,-19.5180,-3.7092,14.2762,14.3331,14.3047,-19.4668,6.7724,0.1000,7.8141,-220390.5000,260860.3694
5530.0000,14.6567,21.0599,0.0000,231062.7000,-231062.7000,10.9266,0.0000,38794.8704,38794.8704,533.6387,269857.5704,0.0000,-269857.5704,14.6436,20.3284,0.0000,40228.3000,-40228.3000,2.1382,0.0000,6655.3520,6655.3520,104.4276,46883.6520,0.0000,-46883.6520,20.9009,14.5894,17.7452,4.7117,318042.0906,21.0599,20.9861,21.0230,3.5257,2.9295,20.7086,20.6952,20.7019,1.3194,5.0677,21.0599,21.0313,21.0456,3.7471,-7.9972,14.6436,14.7509,14.6972,-16.9605,-2.9295,14.5894,14.6436,14.6165,-16.3169,-5.0677,14.5894,14.6223,14.6059,-16.1446,7.9972,0.1000,7.8141,-271291.0000,318042.0906
5531.0000,14.8702,21.2669,0.0000,242058.1000,-242058.1000,11.4667,0.0000,40851.3654,40851.3654,560.0135,282909.4654,0.0000,-282909.4654,14.8572,20.5384,0.0000,58222.7000,-58222.7000,3.0981,0.0000,9663.9308,9663.9308,151.3060,67886.6308,0.0000,-67886.6308,21.0679,14.8135,17.9407,5.2052,351349.8288,21.2669,21.1788,21.2228,5.4825,2.7895,20.8418,20.8181,20.8300,2.8102,5.8876,21.2669,21.2374,21.2522,5.7430,-8.6771,14.8572,14.9563,14.9067,-14.8512,-2.7895,14.8135,14.8572,14.8354,-14.3003,-5.8876,14.8135,14.8425,14.8280,-14.1436,8.6771,0.1000,7.8141,-300280.8000,351349.8288
5532.0000,15.0231,21.4142,0.0000,251666.2000,-251666.2000,11.9389,0.0000,42631.0760,42631.0760,583.0768,294297.2760,0.0000,-294297.2760,15.0104,20.6882,0.0000,64862.7000,-64862.7000,3.4546,0.0000,10791.6514,10791.6514,168.7172,75654.3514,0.0000,-75654.3514,21.2070,14.9689,18.0879,5.4870,370373.7003,21.4142,21.3259,21.3700,6.6840,2.8281,20.9753,20.9473,20.9613,4.1571,6.2827,21.4142,21.3860,21.4001,6.9179,-9.1108,15.0104,15.1070,15.0587,-13.5872,-2.8281,14.9689,15.0104,14.9896,-13.1440,-6.2827,14.9689,14.9971,14.9830,-13.0156,9.1108,0.1000,7.8141,-316528.9000,370373.7003
5533.0000,15.1551,21.5426,0.0000,262465.8000,-262465.8000,12.4641,0.0000,44603.8437,44603.8437,608.7255,307069.6437,0.0000,-307069.6437,15.1433,20.8190,0.0000,69110.0000,-69110.0000,3.6833,0.0000,11522.2365,11522.2365,179.8852,80632.2365,0.0000,-80632.2365,21.3319,15.1061,18.2190,5.7444,387745.2196,21.5426,21.4522,21.4974,7.6532,2.9269,21.0994,21.0690,21.0842,5.2915,6.6102,21.5426,21.5142,21.5284,7.8755,-9.5371,15.1433,15.2320,15.1877,-12.6003,-2.9269,15.1061,15.1433,15.1247,-12.1742,-6.6102,15.1061,15.1315,15.1188,-12.0610,9.5371,0.1000,7.8141,-331575.8000,387745.2196
5534.0000,15.2182,21.6014,0.0000,275694.6000,-275694.6000,13.1040,0.0000,46924.2828,46924.2828,639.9779,322618.8828,0.0000,-322618.8828,15.2075,20.8808,0.0000,56895.1000,-56895.1000,3.0340,0.0000,9495.3285,9495.3285,148.1780,66390.4285,0.0000,-66390.4285,21.4221,15.1635,18.2928,5.7713,389564.4624,21.6014,21.5297,21.5655,7.9202,3.3566,21.2216,21.1862,21.2039,6.3280,6.3907,21.6014,21.5768,21.5891,8.0357,-9.7473,15.2075,15.2936,15.2506,-12.3969,-3.3566,15.1635,15.2075,15.1855,-12.0725,-6.3907,15.1635,15.1923,15.1779,-11.9989,9.7473,0.1000,7.8141,-332589.7000,389564.4624
5535.0000,15.1743,21.5538,0.0000,241371.9000,-241371.9000,11.4775,0.0000,41038.3769,41038.3769,560.5435,282410.2769,0.0000,-282410.2769,15.1584,20.8294,0.0000,60371.7000,-60371.7000,3.2204,0.0000,10067.7467,10067.7467,157.2773,70439.4467,0.0000,-70439.4467,21.3672,15.0957,18.2315,5.2671,355529.1128,21.5538,21.4957,21.5248,6.9797,2.7524,21.1364,21.1214,21.1289,4.9715,5.9727,21.5538,21.5355,21.5446,7.0538,-8.7251,15.1584,15.2876,15.2230,-13.1653,-2.7524,15.0957,15.1584,15.1270,-13.2639,-5.9727,15.0957,15.1386,15.1172,-13.2269,8.7251,0.1000,7.8141,-301743.6000,355529.1128
5536.0000,15.1694,21.5506,0.0000,241265.8000,-241265.8000,11.4691,0.0000,41015.3607,41015.3607,560.1303,282281.1607,0.0000,-282281.1607,15.1531,20.8252,0.0000,59620.4000,-59620.4000,3.1796,0.0000,9941.6283,9941.6283,155.2862,69562.0283,0.0000,-69562.0283,21.3612,15.0939,18.2275,5.2459,354101.4543,21.5506,21.4884,21.5195,6.7289,2.7632,21.1336,21.1131,21.1234,4.8108,5.9427,21.5506,21.5305,21.5406,6.8228,-8.7059,15.1531,15.2804,15.2167,-13.4470,-2.7632,15.0939,15.1531,15.1235,-13.4900,-5.9427,15.0939,15.1341,15.1140,-13.4520,8.7059,0.1000,7.8141,-300886.2000,354101.4543
5537.0000,15.1272,21.5077,0.0000,242048.2000,-242048.2000,11.5059,0.0000,41106.0386,41106.0386,561.9278,283154.2386,0.0000,-283154.2386,15.1119,20.7837,0.0000,48201.0000,-48201.0000,2.5705,0.0000,8032.2675,8032.2675,125.5405,56233.2675,0.0000,-56233.2675,21.3462,15.0412,18.1937,5.0713,342315.4488,21.5077,21.4602,21.4840,6.1654,2.9784,21.1468,21.1230,21.1349,4.8773,5.5490,21.5077,21.4914,21.4996,6.1920,-8.5274,15.1119,15.2414,15.1766,-14.0702,-2.9784,15.0412,15.1119,15.0765,-14.2026,-5.5490,15.0412,15.0874,15.0643,-14.2041,8.5274,0.1000,7.8141,-290249.2000,342315.4488
5538.0000,15.0650,21.4459,0.0000,230014.8000,-230014.8000,10.9307,0.0000,39003.2161,39003.2161,533.8391,269018.0161,0.0000,-269018.0161,15.0483,20.7203,0.0000,44996.3000,-44996.3000,2.3992,0.0000,7490.7764,7490.7764,117.1725,52487.0764,0.0000,-52487.0764,21.2926,14.9671,18.1298,4.8180,325216.3619,21.4459,21.4069,21.4264,5.4370,2.8438,21.0927,21.0769,21.0848,4.1906,5.2430,21.4459,21.4324,21.4391,5.4391,-8.0869,15.0483,15.1932,15.1208,-14.7709,-2.8438,14.9671,15.0483,15.0077,-15.0553,-5.2430,14.9671,15.0199,14.9935,-15.0793,8.0869,0.1000,7.8141,-275011.1000,325216.3619
5539.0000,14.9276,21.3081,0.0000,219079.8000,-219079.8000,10.4067,0.0000,37024.9727,37024.9727,508.2461,256104.7727,0.0000,-256104.7727,14.9136,20.5855,0.0000,26829.6000,-26829.6000,1.4301,0.0000,4457.1206,4457.1206,69.8460,31286.7206,0.0000,-31286.7206,21.2075,14.7973,18.0024,4.3357,292659.2512,21.3081,21.2951,21.3016,4.0002,2.9922,21.0656,21.0462,21.0559,3.8863,4.4223,21.3081,21.3037,21.3059,3.9104,-7.4145,14.9136,15.0760,14.9948,-16.2212,-2.9922,14.7973,14.9136,14.8554,-16.8003,-4.4223,14.7973,14.8677,14.8325,-16.9275,7.4145,0.1000,7.8141,-245909.4000,292659.2512
5540.0000,14.6427,21.0227,0.0000,160984.4000,-160984.4000,7.6400,0.0000,27019.7338,27019.7338,373.1235,188004.1338,0.0000,-188004.1338,14.6319,20.3037,0.0000,12867.8000,-12867.8000,0.6855,0.0000,2128.4661,2128.4661,33.4792,14996.2661,0.0000,-14996.2661,20.9935,14.3951,17.6943,3.1390,211882.9527,21.0227,21.0671,21.0449,1.1695,2.3182,20.8929,20.9025,20.8977,2.0433,3.0037,21.0227,21.0448,21.0338,0.9146,-5.3218,14.6319,14.8936,14.7628,-18.7516,-2.3182,14.3951,14.6319,14.5135,-20.5955,-3.0037,14.3951,14.5334,14.4643,-21.0225,5.3218,0.1000,7.8141,-173852.2000,211882.9527
5541.0000,14.4694,20.8578,0.0000,152321.0000,-152321.0000,7.2150,0.0000,25459.2190,25459.2190,352.3691,177780.2190,0.0000,-177780.2190,14.4595,20.1360,0.0000,8104.0000,-8104.0000,0.4312,0.0000,1336.9919,1336.9919,21.0592,9440.9919,0.0000,-9440.9919,20.8462,14.2148,17.5305,2.8973,195567.5849,20.8578,20.8984,20.8781,-0.2006,2.2613,20.7763,20.7888,20.7826,1.0023,2.6925,20.8578,20.8773,20.8676,-0.4054,-4.9537,14.4595,14.7295,14.5945,-20.1866,-2.2613,14.2148,14.4595,14.3372,-21.8772,-2.6925,14.2148,14.3506,14.2827,-22.3055,4.9537,0.1000,7.8141,-160425.0000,195567.5849
5542.0000,14.3609,20.7543,0.0000,140174.9000,-140174.9000,6.6320,0.0000,23368.2234,23368.2234,323.8961,163543.1234,0.0000,-163543.1234,14.3450,20.0244,0.0000,11275.5000,-11275.5000,0.5995,0.0000,1857.0347,1857.0347,29.2792,13132.5347,0.0000,-13132.5347,20.7275,14.0988,17.4131,2.7391,184886.6127,20.7543,20.7918,20.7731,-0.8028,2.0108,20.6155,20.6494,20.6325,-0.4033,2.6103,20.7543,20.7716,20.7630,-0.9812,-4.6212,14.3450,14.6393,14.4921,-20.7763,-2.0108,14.0988,14.3450,14.2219,-22.4804,-2.6103,14.0988,14.2397,14.1693,-22.8458,4.6212,0.1000,7.8141,-151450.4000,184886.6127
5543.0000,14.2755,20.6718,0.0000,130742.7000,-130742.7000,6.1813,0.0000,21751.3587,21751.3587,301.8836,152494.0587,0.0000,-152494.0587,14.2544,19.9354,0.0000,13161.3000,-13161.3000,0.6994,0.0000,2164.6969,2164.6969,34.1596,15325.9969,0.0000,-15325.9969,20.6326,13.9994,17.3160,2.6080,176037.0418,20.6718,20.7118,20.6918,-1.1964,1.8273,20.4969,20.5341,20.5155,-1.2871,2.5267,20.6718,20.6897,20.6808,-1.3730,-4.3540,14.2544,14.5761,14.4152,-21.1350,-1.8273,13.9994,14.2544,14.1269,-22.9438,-2.5267,13.9994,14.1494,14.0744,-23.2866,4.3540,0.1000,7.8141,-143904.0000,176037.0418
5544.0000,14.1745,20.5420,295.5000,111610.8000,-111315.3000,5.2891,60.4692,18523.7039,18584.1732,258.3134,130134.5039,235.0308,-129899.4732,14.1523,19.8343,0.0000,11503.7000,-11503.7000,0.6111,0.0000,1889.2099,1889.2099,29.8460,13392.9099,0.0000,-13392.9099,20.5257,13.8344,17.1800,2.2560,152277.5665,20.5420,20.6139,20.5780,-2.0480,1.5593,20.3944,20.4409,20.4176,-1.9323,2.1705,20.5420,20.5751,20.5585,-2.3140,-3.7298,14.1523,14.5338,14.3431,-21.5037,-1.5593,13.8344,14.1523,13.9933,-23.9432,-2.1705,13.8344,14.0242,13.9293,-24.4107,3.7298,0.1000,7.8141,-122819.0000,152277.5665
5545.0000,14.0999,20.5003,0.0000,106966.6000,-106966.6000,5.0509,0.0000,17721.4516,17721.4516,246.6799,124688.0516,0.0000,-124688.0516,14.0651,19.7485,0.0000,14790.4000,-14790.4000,0.7854,0.0000,2425.8633,2425.8633,38.3569,17216.2633,0.0000,-17216.2633,20.4502,13.7615,17.1059,2.2306,150566.6885,20.5003,20.5564,20.5283,-2.0826,1.4219,20.2689,20.3300,20.2995,-2.8396,2.2072,20.5003,20.5233,20.5118,-2.2883,-3.6291,14.0651,14.4877,14.2764,-21.8403,-1.4219,13.7615,14.0651,13.9133,-24.2443,-2.2072,13.7615,13.9480,13.8548,-24.6110,3.6291,0.1000,7.8141,-121757.0000,150566.6885
5546.0000,14.0401,20.4423,0.0000,97131.9000,-97131.9000,4.5843,0.0000,16069.2369,16069.2369,223.8895,113201.1369,0.0000,-113201.1369,13.9956,19.6802,0.0000,16736.1000,-16736.1000,0.8884,0.0000,2742.2019,2742.2019,43.3872,19478.3019,0.0000,-19478.3019,20.3775,13.6759,17.0267,2.0957,141459.3732,20.4423,20.5113,20.4768,-2.2470,1.2320,20.1631,20.2311,20.1971,-3.5122,2.1204,20.4423,20.4701,20.4562,-2.4921,-3.3523,13.9956,14.4740,14.2348,-21.9001,-1.2320,13.6759,13.9956,13.8357,-24.5974,-2.1204,13.6759,13.8806,13.7782,-24.9423,3.3523,0.1000,7.8141,-113868.0000,141459.3732
5547.0000,13.9702,20.3734,0.0000,86842.5000,-86842.5000,4.0971,0.0000,14343.1983,14343.1983,200.0934,101185.6983,0.0000,-101185.6983,13.9248,19.6102,0.0000,13912.4000,-13912.4000,0.7383,0.0000,2277.1921,2277.1921,36.0566,16189.5921,0.0000,-16189.5921,20.3226,13.5437,16.9331,1.8730,126426.3602,20.3734,20.4603,20.4169,-2.5540,1.1196,20.1225,20.1834,20.1530,-3.4852,1.8579,20.3734,20.4095,20.3914,-2.8418,-2.9775,13.9248,14.4561,14.1904,-22.0561,-1.1196,13.5437,13.9248,13.7342,-25.2763,-1.8579,13.5437,13.7875,13.6656,-25.7485,2.9775,0.1000,7.8141,-100754.9000,126426.3602
5548.0000,13.8927,20.2972,0.0000,80507.4000,-80507.4000,3.7964,0.0000,13272.5078,13272.5078,185.4114,93779.9078,0.0000,-93779.9078,13.8610,19.5473,0.0000,8484.4000,-8484.4000,0.4501,0.0000,1387.4510,1387.4510,21.9826,9871.8510,0.0000,-9871.8510,20.2876,13.3957,16.8416,1.6723,112882.4284,20.2972,20.3985,20.3479,-2.9770,1.1154,20.1538,20.1932,20.1735,-2.7901,1.5655,20.2972,20.3427,20.3200,-3.2742,-2.6810,13.8610,14.4073,14.1342,-22.3801,-1.1154,13.3957,13.8610,13.6283,-25.9779,-1.5655,13.3957,13.6786,13.5372,-26.6929,2.6810,0.1000,7.8141,-88991.8000,112882.4284
5549.0000,13.8354,20.2419,0.0000,73614.4000,-73614.4000,3.4696,0.0000,12119.6822,12119.6822,169.4503,85734.0822,0.0000,-85734.0822,13.7918,19.4788,0.0000,10088.0000,-10088.0000,0.5350,0.0000,1648.0443,1648.0443,26.1306,11736.0443,0.0000,-11736.0443,20.2306,13.3162,16.7734,1.5822,106799.7913,20.2419,20.3526,20.2973,-3.1654,0.9782,20.0437,20.1336,20.0886,-3.5474,1.5132,20.2419,20.2895,20.2657,-3.4889,-2.4914,13.7918,14.4055,14.0987,-22.4441,-0.9782,13.3162,13.7918,13.5540,-26.2753,-1.5132,13.3162,13.6115,13.4638,-26.9154,2.4914,0.1000,7.8141,-83702.4000,106799.7913
5550.0000,13.8327,20.0949,1064.6000,82384.7000,-81320.1000,3.9374,219.0694,13562.7350,13781.8044,192.2958,95947.4350,845.5306,-95101.9044,13.7795,19.4679,0.0000,12050.3000,-12050.3000,0.6389,0.0000,1968.2697,1968.2697,31.2047,14018.5697,0.0000,-14018.5697,20.1204,13.4170,16.7687,1.7529,118321.2244,20.0949,20.2534,20.1742,-4.2601,1.0995,19.9647,20.0506,20.0077,-4.1354,1.7384,20.0949,20.1631,20.1290,-4.7283,-2.8379,13.7795,14.3331,14.0563,-22.6314,-1.0995,13.4170,13.7795,13.5982,-25.1922,-1.7384,13.4170,13.6388,13.5279,-25.5608,2.8379,0.1000,7.8141,-93370.4000,118321.2244
5551.0000,13.7970,20.2052,0.0000,88752.5000,-88752.5000,4.1815,0.0000,14598.7466,14598.7466,204.2157,103351.2466,0.0000,-103351.2466,13.7582,19.4467,0.0000,9971.7000,-9971.7000,0.5287,0.0000,1628.2588,1628.2588,25.8208,11599.9588,0.0000,-11599.9588,20.1564,13.3729,16.7646,1.8257,123235.3573,20.2052,20.2487,20.2270,-3.1002,1.2176,20.0059,20.0510,20.0285,-3.4561,1.7463,20.2052,20.2184,20.2118,-3.1658,-2.9639,13.7582,14.2642,14.0112,-22.8577,-1.2176,13.3729,13.7582,13.5656,-25.2980,-1.7463,13.3729,13.6051,13.4890,-25.7592,2.9639,0.1000,7.8141,-98724.2000,123235.3573
5552.0000,13.8052,20.1674,427.3000,102830.3000,-102403.0000,4.8660,87.9678,16917.6427,17005.6105,237.6489,119747.9427,339.3322,-119408.6105,13.7686,19.4577,0.0000,10819.4000,-10819.4000,0.5736,0.0000,1766.9407,1766.9407,28.0134,12586.3407,0.0000,-12586.3407,20.1437,13.4671,16.8054,2.0752,140078.0816,20.1674,20.2345,20.2010,-3.1842,1.4308,20.0122,20.0522,20.0322,-3.1672,2.0044,20.1674,20.1970,20.1822,-3.3308,-3.4352,13.7686,14.1943,13.9814,-22.8984,-1.4308,13.4671,13.7686,13.6179,-24.3515,-2.0044,13.4671,13.6431,13.5551,-24.6357,3.4352,0.1000,7.8141,-113222.4000,140078.0816
5553.0000,13.8165,20.2263,0.0000,117205.4000,-117205.4000,5.5210,0.0000,19287.7828,19287.7828,269.6360,136493.1828,0.0000,-136493.1828,13.7939,19.4831,0.0000,8019.1000,-8019.1000,0.4252,0.0000,1310.0939,1310.0939,20.7638,9329.1939,0.0000,-9329.1939,20.1902,13.5121,16.8512,2.2690,153158.6759,20.2263,20.2522,20.2393,-2.4676,1.6986,20.0983,20.1070,20.1026,-2.1259,2.1238,20.2263,20.2365,20.2314,-2.4890,-3.8224,13.7939,14.1449,13.9694,-22.7575,-1.6986,13.5121,13.7939,13.6530,-23.7882,-2.1238,13.5121,13.6705,13.5913,-24.0802,3.8224,0.1000,7.8141,-125224.5000,153158.6759
5554.0000,13.8119,20.2211,0.0000,121645.7000,-121645.7000,5.7306,0.0000,20016.3190,20016.3190,279.8719,141662.0190,0.0000,-141662.0190,13.8056,19.4943,0.0000,2860.9000,-2860.9000,0.1517,0.0000,467.4686,467.4686,7.4085,3328.3686,0.0000,-3328.3686,20.2204,13.4999,16.8601,2.2589,152473.4787,20.2211,20.2545,20.2378,-2.3644,1.8596,20.1971,20.1872,20.1922,-1.0248,2.0113,20.2211,20.2376,20.2293,-2.4173,-3.8709,13.8056,14.1221,13.9638,-22.5915,-1.8596,13.4999,13.8056,13.6527,-23.7100,-2.0113,13.4999,13.6628,13.5814,-24.1280,3.8709,0.1000,7.8141,-124506.6000,152473.4787
5555.0000,13.8898,20.3008,0.0000,129227.2000,-129227.2000,6.0875,0.0000,21302.9884,21302.9884,297.3057,150530.1884,0.0000,-150530.1884,13.8603,19.5494,0.0000,16949.8000,-16949.8000,0.8988,0.0000,2771.7676,2771.7676,43.8946,19721.5676,0.0000,-19721.5676,20.2235,13.6617,16.9426,2.6195,176815.0904,20.3008,20.3034,20.3021,-1.4568,1.7296,20.0455,20.0953,20.0704,-2.6051,2.6284,20.3008,20.3009,20.3009,-1.4333,-4.3580,13.8603,14.1711,14.0157,-21.7735,-1.7296,13.6617,13.8603,13.7610,-22.2940,-2.6284,13.6617,13.7781,13.7199,-22.3307,4.3580,0.1000,7.8141,-146177.0000,176815.0904
5556.0000,13.9476,20.3566,0.0000,132928.1000,-132928.1000,6.2651,0.0000,21943.0871,21943.0871,305.9764,154871.1871,0.0000,-154871.1871,13.9179,19.6064,0.0000,19383.8000,-19383.8000,1.0281,0.0000,3172.4391,3172.4391,50.2090,22556.2391,0.0000,-22556.2391,20.2557,13.7269,16.9913,2.7208,183654.3737,20.3566,20.3533,20.3550,-0.8288,1.7457,20.0764,20.0941,20.0853,-2.1880,2.7737,20.3566,20.3549,20.3558,-0.8006,-4.5194,13.9179,14.2161,14.0670,-21.1039,-1.7457,13.7269,13.9179,13.8224,-21.6629,-2.7737,13.7269,13.8439,13.7854,-21.7036,4.5194,0.1000,7.8141,-152311.9000,183654.3737
5557.0000,14.0627,20.4717,0.0000,141358.9000,-141358.9000,6.6650,0.0000,23398.5720,23398.5720,325.5062,164757.4720,0.0000,-164757.4720,14.0263,19.7146,0.0000,34968.7000,-34968.7000,1.8551,0.0000,5732.1674,5732.1674,90.5992,40700.8674,0.0000,-40700.8674,20.3008,13.8963,17.0986,3.1180,210465.2694,20.4717,20.4351,20.4534,0.2983,1.6033,20.0486,20.0704,20.0595,-2.3852,3.4584,20.4717,20.4583,20.4650,0.4413,-5.0617,14.0263,14.3143,14.1703,-19.8803,-1.6033,13.8963,14.0263,13.9613,-20.1142,-3.4584,13.8963,13.9829,13.9396,-20.0023,5.0617,0.1000,7.8141,-176327.6000,210465.2694
5558.0000,14.1508,20.5570,0.0000,149786.1000,-149786.1000,7.0677,0.0000,24845.5322,24845.5322,345.1728,174631.6322,0.0000,-174631.6322,14.1159,19.8028,0.0000,38770.8000,-38770.8000,2.0577,0.0000,6363.7759,6363.7759,100.4946,45134.5759,0.0000,-45134.5759,20.3714,13.9948,17.1831,3.3249,224432.1120,20.5570,20.5143,20.5357,1.0987,1.6700,20.1216,20.1231,20.1224,-1.4775,3.7277,20.5570,20.5428,20.5499,1.2424,-5.3977,14.1159,14.3869,14.2514,-19.0781,-1.6700,13.9948,14.1159,14.0554,-19.2906,-3.7277,13.9948,14.0778,14.0363,-19.1972,5.3977,0.1000,7.8141,-188556.9000,224432.1120
5559.0000,14.2287,20.6329,0.0000,154940.3000,-154940.3000,7.3151,0.0000,25748.2747,25748.2747,357.2581,180688.5747,0.0000,-180688.5747,14.1942,19.8800,0.0000,44089.7000,-44089.7000,2.3409,0.0000,7245.1735,7245.1735,114.3236,51334.8735,0.0000,-51334.8735,20.4325,14.0846,17.2585,3.5025,236416.1963,20.6329,20.5831,20.6080,1.7368,1.6581,20.1715,20.1710,20.1713,-0.9038,3.9989,20.6329,20.6173,20.6251,1.8929,-5.6570,14.1942,14.4584,14.3263,-18.3930,-1.6581,14.0846,14.1942,14.1394,-18.6001,-3.9989,14.0846,14.1614,14.1230,-18.5070,5.6570,0.1000,7.8141,-199030.0000,236416.1963
5560.0000,14.2242,20.6112,184.5000,152971.9000,-152787.4000,7.2355,37.7245,25418.4228,25456.1473,353.3706,178390.3228,146.7755,-178243.5473,14.1915,19.8754,0.0000,34508.9000,-34508.9000,1.8328,0.0000,5670.5496,5670.5496,89.5099,40179.4496,0.0000,-40179.4496,20.4533,14.0525,17.2529,3.3167,223877.0096,20.6112,20.5926,20.6019,1.4125,1.8009,20.2308,20.2248,20.2278,-0.2900,3.6337,20.6112,20.6060,20.6086,1.4232,-5.4346,14.1915,14.4601,14.3258,-18.6441,-1.8009,14.0525,14.1915,14.1220,-19.1393,-3.6337,14.0525,14.1461,14.0993,-19.1485,5.4346,0.1000,7.8141,-187296.3000,223877.0096
5561.0000,14.1662,20.4663,1170.4000,133005.1000,-131834.7000,6.3435,239.5354,22070.0968,22309.6321,309.8070,155075.1968,930.8646,-154144.3321,14.1323,19.8155,0.0000,25971.2000,-25971.2000,1.3793,0.0000,4263.8966,4263.8966,67.3638,30235.0966,0.0000,-30235.0966,20.3729,13.9446,17.1588,2.8367,191479.2081,20.4663,20.5045,20.4854,-0.1059,1.6547,20.1913,20.2032,20.1972,-0.7811,3.0341,20.4663,20.4828,20.4745,-0.2984,-4.6888,14.1323,14.4449,14.2886,-19.2096,-1.6547,13.9446,14.1323,14.0385,-20.2857,-3.0341,13.9446,14.0678,14.0062,-20.4143,4.6888,0.1000,7.8141,-157805.9000,191479.2081
5562.0000,14.0448,20.4431,13.4000,123771.7000,-123758.3000,5.8449,2.7479,20478.7660,20481.5138,285.4533,144250.4660,10.6521,-144239.8138,14.0196,19.7029,0.0000,14037.2000,-14037.2000,0.7453,0.0000,2300.7948,2300.7948,36.4006,16337.9948,0.0000,-16337.9948,20.3666,13.7538,17.0602,2.4902,168086.5138,20.4431,20.4589,20.4510,-0.3497,1.6998,20.2285,20.2263,20.2274,-0.3967,2.4452,20.4431,20.4493,20.4462,-0.4323,-4.1450,14.0196,14.3606,14.1901,-20.3873,-1.6998,13.7538,14.0196,13.8867,-22.0370,-2.4452,13.7538,13.9153,13.8346,-22.3933,4.1450,0.1000,7.8141,-137795.5000,168086.5138
5563.0000,13.9510,20.3178,350.5000,111746.3000,-111395.8000,5.2904,71.9853,18447.9905,18519.9758,258.3770,130194.2905,278.5147,-129915.7758,13.9348,19.6198,0.0000,7897.9000,-7897.9000,0.4192,0.0000,1292.9231,1292.9231,20.4709,9190.8231,0.0000,-9190.8231,20.3032,13.6136,16.9584,2.1825,147319.6168,20.3178,20.3747,20.3462,-1.4677,1.6238,20.2198,20.2270,20.2234,-0.4876,2.0429,20.3178,20.3457,20.3317,-1.6626,-3.6667,13.9348,14.2956,14.1152,-21.0926,-1.6238,13.6136,13.9348,13.7742,-23.0626,-2.0429,13.6136,13.7984,13.7060,-23.5689,3.6667,0.1000,7.8141,-119293.7000,147319.6168
5564.0000,13.9506,19.8732,3621.2000,81911.6000,-78290.4000,4.0518,743.7227,13522.5057,14266.2283,197.8829,95434.1057,2877.4773,-92556.6283,13.9378,19.6248,0.0000,6143.0000,-6143.0000,0.3259,0.0000,1005.6808,1005.6808,15.9168,7148.6808,0.0000,-7148.6808,20.0422,13.5457,16.7939,1.6251,109693.2428,19.8732,20.1288,20.0010,-5.3373,1.2420,20.0240,20.1140,20.0690,-2.3509,1.5679,19.8732,20.0022,19.9377,-6.0980,-2.8098,13.9378,14.3527,14.1452,-20.4780,-1.2420,13.5457,13.9378,13.7417,-23.0623,-1.5679,13.5457,13.7729,13.6593,-23.6876,2.8098,0.1000,7.8141,-84433.4000,109693.2428
5565.0000,13.8570,20.0700,1322.5000,77782.8000,-76460.3000,3.7367,272.0308,12812.5020,13084.5328,182.4958,90595.3020,1050.4692,-89544.8328,13.8404,19.5262,0.0000,6719.3000,-6719.3000,0.3565,0.0000,1098.4788,1098.4788,17.4102,7817.7788,0.0000,-7817.7788,20.0639,13.3640,16.7140,1.5670,105774.4507,20.0700,20.1079,20.0890,-3.4104,1.1267,19.9681,20.0400,20.0041,-2.8122,1.4832,20.0700,20.0775,20.0737,-3.4794,-2.6100,13.8404,14.3476,14.0940,-21.0156,-1.1267,13.3640,13.8404,13.6022,-24.4618,-1.4832,13.3640,13.6452,13.5046,-25.2127,2.6100,0.1000,7.8141,-83179.6000,105774.4507
5566.0000,13.8088,19.8953,1867.2000,64855.7000,-62988.5000,3.1540,384.3759,10670.9665,11055.3424,154.0381,75526.6665,1482.8241,-74043.8424,13.7914,19.4789,0.0000,5749.0000,-5749.0000,0.3049,0.0000,939.1898,939.1898,14.8902,6688.1898,0.0000,-6688.1898,19.9916,13.2372,16.6144,1.3350,90111.8381,19.8953,20.0727,19.9840,-4.3976,0.9497,19.9284,20.0051,19.9667,-2.9631,1.2546,19.8953,19.9840,19.9397,-4.8588,-2.2043,13.7914,14.3714,14.0814,-20.9945,-0.9497,13.2372,13.7914,13.5143,-25.0585,-1.2546,13.2372,13.5663,13.4018,-25.9265,2.2043,0.1000,7.8141,-68737.5000,90111.8381
5567.0000,13.7927,19.7175,2507.0000,56798.9000,-54291.9000,2.8072,516.2185,9341.8200,9858.0385,137.1007,66140.7200,1990.7815,-64149.9385,13.7716,19.4599,0.0000,5368.3000,-5368.3000,0.2846,0.0000,876.7467,876.7467,13.9014,6245.0467,0.0000,-6245.0467,19.8841,13.1741,16.5291,1.1855,80019.4730,19.7175,19.9757,19.8466,-5.6256,0.8409,19.8453,19.9564,19.9008,-3.5041,1.1255,19.7175,19.8427,19.7801,-6.3064,-1.9664,13.7716,14.4070,14.0893,-20.7647,-0.8409,13.1741,13.7716,13.4728,-25.1081,-1.1255,13.1741,13.5301,13.3521,-26.0079,1.9664,0.1000,7.8141,-59660.2000,80019.4730
5568.0000,13.8872,18.9991,6069.5000,47037.2000,-40967.7000,2.5343,1247.8464,7753.5651,9001.4115,123.7726,54790.7651,4821.6536,-49969.1115,13.8264,19.5159,0.0000,9636.0000,-9636.0000,0.5109,0.0000,1574.9869,1574.9869,24.9507,11210.9869,0.0000,-11210.9869,19.5388,13.3750,16.4569,1.0725,72396.2581,18.9991,19.7661,19.3826,-10.6700,0.6745,19.6583,19.8361,19.7472,-5.0585,1.1854,18.9991,19.3493,19.1742,-12.9936,-1.8598,13.8264,14.5188,14.1726,-19.6795,-0.6745,13.3750,13.8264,13.6007,-23.1991,-1.1854,13.3750,13.6581,13.5166,-23.6004,1.8598,0.1000,7.8141,-50603.7000,72396.2581
5569.0000,13.8473,19.6247,2878.8000,49362.9000,-46484.1000,2.4774,592.2471,8129.2654,8721.5124,120.9942,57492.1654,2286.5529,-55205.6124,13.7933,19.4811,0.0000,9006.0000,-9006.0000,0.4776,0.0000,1471.3128,1471.3128,23.3246,10477.3128,0.0000,-10477.3128,19.6507,13.1870,16.4188,1.0914,73670.1324,19.6247,19.6635,19.6441,-6.2307,0.6666,19.5874,19.7483,19.6679,-5.5146,1.1442,19.6247,19.5890,19.6068,-6.1620,-1.8108,13.7933,14.5585,14.1759,-19.7410,-0.6666,13.1870,13.7933,13.4901,-24.5460,-1.1442,13.1870,13.5855,13.3862,-25.2230,1.8108,0.1000,7.8141,-55490.1000,73670.1324
5570.0000,13.8138,19.4035,3543.0000,45873.8000,-42330.8000,2.3474,729.2911,7548.6893,8277.9804,114.6432,53422.4893,2813.7089,-50608.7804,13.7483,19.4364,0.0000,8602.5000,-8602.5000,0.4561,0.0000,1404.4857,1404.4857,22.2766,10006.9857,0.0000,-10006.9857,19.6251,13.1307,16.3779,1.0404,70225.5956,19.4035,19.7446,19.5740,-6.8941,0.6304,19.6152,19.7317,19.6735,-4.9917,1.0866,19.4035,19.5576,19.4805,-7.6831,-1.7170,13.7483,14.5782,14.1633,-19.9248,-0.6304,13.1307,13.7483,13.4395,-24.8717,-1.0866,13.1307,13.5331,13.3319,-25.5624,1.7170,0.1000,7.8141,-50933.3000,70225.5956
5571.0000,13.8190,19.1928,4254.7000,42563.2000,-38308.5000,2.2285,875.7123,7004.7850,7880.4973,108.8343,49567.9850,3378.9877,-46188.9973,13.7332,19.4221,0.0000,10507.7000,-10507.7000,0.5570,0.0000,1715.1658,1715.1658,27.2053,12222.8658,0.0000,-12222.8658,19.5187,13.1702,16.3444,1.0105,68206.9965,19.1928,19.6925,19.4427,-8.1080,0.5571,19.5573,19.7003,19.6288,-5.2526,1.1142,19.1928,19.3976,19.2952,-9.4947,-1.6713,13.7332,14.6311,14.1822,-19.6745,-0.5571,13.1702,13.7332,13.4517,-24.4393,-1.1142,13.1702,13.5483,13.3592,-24.9214,1.6713,0.1000,7.8141,-48816.2000,68206.9965
5572.0000,13.7645,19.4421,3788.0000,55464.3000,-51676.3000,2.8118,780.3508,9116.2552,9896.6059,137.3221,64580.5552,3007.6492,-61572.9059,13.6723,19.3609,0.0000,12336.2000,-12336.2000,0.6539,0.0000,2011.8804,2011.8804,31.9375,14348.0804,0.0000,-14348.0804,19.5416,13.2066,16.3741,1.2545,84680.5893,19.4421,19.6153,19.5287,-6.5263,0.7193,19.4941,19.6285,19.5613,-5.7681,1.3732,19.4421,19.4845,19.4633,-6.7860,-2.0925,13.6723,14.4957,14.0840,-20.8775,-0.7193,13.2066,13.6723,13.4395,-24.4194,-1.3732,13.2066,13.5132,13.3599,-24.7590,2.0925,0.1000,7.8141,-64012.5000,84680.5893
5573.0000,13.6284,19.9671,393.1000,65454.0000,-65060.9000,3.1031,81.1623,10723.7893,10804.9515,151.5487,76177.7893,311.9377,-75865.8515,13.5634,19.2521,0.0000,9355.4000,-9355.4000,0.4958,0.0000,1523.3914,1523.3914,24.2145,10878.7914,0.0000,-10878.7914,19.7952,13.0093,16.4022,1.3955,94194.0931,19.9671,19.8114,19.8893,-1.9936,0.8691,19.6082,19.6652,19.6367,-4.5103,1.3649,19.9671,19.8745,19.9208,-1.1755,-2.2340,13.5634,14.3175,13.9405,-22.4083,-0.8691,13.0093,13.5634,13.2863,-26.1059,-1.3649,13.0093,13.3603,13.1848,-26.7391,2.2340,0.1000,7.8141,-74416.3000,94194.0931
5574.0000,13.6476,19.9472,1459.1000,146228.4000,-144769.3000,6.9571,301.1610,23968.4568,24269.6178,339.7713,170196.8568,1157.9390,-169038.9178,13.6148,19.3066,0.0000,1627.3000,-1627.3000,0.0862,0.0000,265.1755,265.1755,4.2101,1892.4755,0.0000,-1892.4755,19.9296,13.4148,16.6722,2.6219,176980.8840,19.9472,19.9537,19.9505,-1.7996,2.2903,19.9302,19.8839,19.9071,-1.1667,2.3765,19.9472,19.9528,19.9500,-1.5959,-4.6668,13.6148,13.9258,13.7703,-24.0633,-2.2903,13.4148,13.6148,13.5148,-22.9098,-2.3765,13.4148,13.5111,13.4629,-22.9098,4.6668,0.1000,7.8141,-146396.6000,176980.8840
5575.0000,13.8431,20.2601,0.0000,200799.2000,-200799.2000,9.4490,0.0000,33065.0975,33065.0975,461.4717,233864.2975,0.0000,-233864.2975,13.8320,19.5251,0.0000,2118.6000,-2118.6000,0.1123,0.0000,346.3091,346.3091,5.4823,2464.9091,0.0000,-2464.9091,20.1953,13.7126,16.9539,3.5417,239067.8504,20.2601,20.2026,20.2313,1.2767,3.1122,20.1790,20.1284,20.1537,1.3669,3.2245,20.2601,20.2294,20.2447,1.6025,-6.3367,13.8320,13.9902,13.9111,-21.8019,-3.1122,13.7126,13.8320,13.7723,-20.0049,-3.2245,13.7126,13.7709,13.7417,-19.8321,6.3367,0.1000,7.8141,-202917.8000,239067.8504
5576.0000,14.1496,20.5649,0.0000,228698.7000,-228698.7000,10.7756,0.0000,37933.9564,37933.9564,526.2620,266632.6564,0.0000,-266632.6564,14.1364,19.8281,0.0000,27214.0000,-27214.0000,1.4432,0.0000,4468.2104,4468.2104,70.4831,31682.2104,0.0000,-31682.2104,20.4255,14.0808,17.2532,4.4299,299015.1708,20.5649,20.4821,20.5235,4.0975,3.1108,20.2748,20.2509,20.2629,2.0172,4.5540,20.5649,20.5293,20.5471,4.4838,-7.6648,14.1364,14.2433,14.1899,-18.4054,-3.1108,14.0808,14.1364,14.1086,-16.5050,-4.5540,14.0808,14.1116,14.0962,-16.1949,7.6648,0.1000,7.8141,-255912.7000,299015.1708
5577.0000,14.3570,20.7640,0.0000,242098.6000,-242098.6000,11.4300,0.0000,40355.9586,40355.9586,558.2215,282454.5586,0.0000,-282454.5586,14.3454,20.0324,0.0000,33308.7000,-33308.7000,1.7686,0.0000,5485.8573,5485.8573,86.3760,38794.5573,0.0000,-38794.5573,20.6137,14.2896,17.4516,4.7695,321938.1864,20.7640,20.6864,20.7252,5.5969,3.2205,20.4546,20.4180,20.4363,3.5683,4.9891,20.7640,20.7326,20.7483,5.9168,-8.2095,14.3454,14.4445,14.3950,-16.4171,-3.2205,14.2896,14.3454,14.3175,-14.9128,-4.9891,14.2896,14.3227,14.3062,-14.6701,8.2095,0.1000,7.8141,-275407.3000,321938.1864
5578.0000,14.5308,20.9328,0.0000,255218.2000,-255218.2000,12.0659,0.0000,42720.7063,42720.7063,589.2812,297938.9063,0.0000,-297938.9063,14.5199,20.2041,0.0000,38386.8000,-38386.8000,2.0400,0.0000,6338.7985,6338.7985,99.6314,44725.5985,0.0000,-44725.5985,20.7754,14.4713,17.6233,5.0812,342983.5841,20.9328,20.8545,20.8936,6.7279,3.3420,20.6080,20.5703,20.5891,4.7634,5.3820,20.9328,20.9019,20.9173,7.0189,-8.7240,14.5199,14.6098,14.5648,-14.9820,-3.3420,14.4713,14.5199,14.4956,-13.6563,-5.3820,14.4713,14.5006,14.4859,-13.4418,8.7240,0.1000,7.8141,-293605.0000,342983.5841
5579.0000,14.6973,21.0956,0.0000,267020.5000,-267020.5000,12.6385,0.0000,44875.9872,44875.9872,617.2456,311896.4872,0.0000,-311896.4872,14.6872,20.3693,0.0000,45243.9000,-45243.9000,2.4062,0.0000,7490.1117,7490.1117,117.5154,52734.0117,0.0000,-52734.0117,20.9262,14.6470,17.7866,5.3980,364365.9202,21.0956,21.0119,21.0537,7.8042,3.4108,20.7461,20.7081,20.7271,5.7555,5.8170,21.0956,21.0637,21.0796,8.0938,-9.2278,14.6872,14.7665,14.7269,-13.6787,-3.4108,14.6470,14.6872,14.6671,-12.4468,-5.8170,14.6470,14.6717,14.6594,-12.2450,9.2278,0.1000,7.8141,-312264.4000,364365.9202
5580.0000,14.8575,21.2522,0.0000,281362.7000,-281362.7000,13.3322,0.0000,47470.0958,47470.0958,651.1233,328832.7958,0.0000,-328832.7958,14.8487,20.5287,0.0000,49711.3000,-49711.3000,2.6457,0.0000,8250.1034,8250.1034,129.2113,57961.4034,0.0000,-57961.4034,21.0773,14.8152,17.9462,5.7172,385914.3178,21.2522,21.1653,21.2088,8.8388,3.5622,20.8940,20.8531,20.8736,6.8508,6.2079,21.2522,21.2197,21.2360,9.1186,-9.7700,14.8487,14.9168,14.8827,-12.4834,-3.5622,14.8152,14.8487,14.8319,-11.3134,-6.2079,14.8152,14.8359,14.8255,-11.1243,9.7700,0.1000,7.8141,-331074.0000,385914.3178
5581.0000,15.0645,21.4570,0.0000,292928.1000,-292928.1000,13.8952,0.0000,49670.6870,49670.6870,678.6173,342598.7870,0.0000,-342598.7870,15.0571,20.7357,0.0000,68734.1000,-68734.1000,3.6607,0.0000,11444.0987,11444.0987,178.7806,80178.1987,0.0000,-80178.1987,21.2481,15.0378,18.1430,6.2299,420518.4901,21.4570,21.3488,21.4029,10.3521,3.4115,21.0315,20.9926,21.0120,7.8189,7.0722,21.4570,21.4205,21.4387,10.7146,-10.4837,15.0571,15.1086,15.0828,-10.7799,-3.4115,15.0378,15.0571,15.0474,-9.5671,-7.0722,15.0378,15.0502,15.0440,-9.3667,10.4837,0.1000,7.8141,-361662.2000,420518.4901
5582.0000,15.2076,21.5944,0.0000,301524.5000,-301524.5000,14.3229,0.0000,51307.2875,51307.2875,699.5082,352831.7875,0.0000,-352831.7875,15.2004,20.8757,0.0000,72014.8000,-72014.8000,3.8389,0.0000,12017.3242,12017.3242,187.4846,84032.1242,0.0000,-84032.1242,21.3859,15.1793,18.2826,6.4411,434777.1014,21.5944,21.4911,21.5428,11.1266,3.4947,21.1690,21.1283,21.1487,8.7557,7.3336,21.5944,21.5604,21.5774,11.4409,-10.8282,15.2004,15.2523,15.2264,-9.8770,-3.4947,15.1793,15.2004,15.1898,-8.8170,-7.3336,15.1793,15.1932,15.1862,-8.6424,10.8282,0.1000,7.8141,-373539.3000,434777.1014
5583.0000,15.3691,21.7534,0.0000,314018.2000,-314018.2000,14.9309,0.0000,53645.0599,53645.0599,729.1990,367663.2599,0.0000,-367663.2599,15.3631,21.0369,0.0000,81490.6000,-81490.6000,4.3468,0.0000,13633.6658,13633.6658,212.2884,95124.2658,0.0000,-95124.2658,21.5335,15.3487,18.4411,6.8129,459867.8738,21.7534,21.6414,21.6974,12.1410,3.5280,21.3077,21.2667,21.2872,9.7060,7.8748,21.7534,21.7178,21.7356,12.4791,-11.4028,15.3631,15.4043,15.3837,-8.7639,-3.5280,15.3487,15.3631,15.3559,-7.6978,-7.8748,15.3487,15.3582,15.3534,-7.5263,11.4028,0.1000,7.8141,-395508.8000,459867.8738
5584.0000,15.5333,21.9144,0.0000,322237.8000,-322237.8000,15.3385,0.0000,55272.0136,55272.0136,749.1085,377509.8136,0.0000,-377509.8136,15.5284,21.2002,0.0000,93810.5000,-93810.5000,5.0075,0.0000,15736.3732,15736.3732,244.5601,109546.8732,0.0000,-109546.8732,21.6796,15.5185,18.5990,7.1629,483496.6963,21.9144,21.7918,21.8531,13.1559,3.4437,21.4413,21.4006,21.4210,10.5819,8.4512,21.9144,21.8779,21.8961,13.5298,-11.8949,15.5284,15.5615,15.5449,-7.6280,-3.4437,15.5185,15.5284,15.5234,-6.5831,-8.4512,15.5185,15.5251,15.5218,-6.4176,11.8949,0.1000,7.8141,-416048.3000,483496.6963
5585.0000,15.6582,22.0350,0.0000,335330.4000,-335330.4000,15.9796,0.0000,57695.3054,57695.3054,780.4196,393025.7054,0.0000,-393025.7054,15.6536,21.3229,0.0000,92226.8000,-92226.8000,4.9267,0.0000,15501.9939,15501.9939,240.6107,107728.7939,0.0000,-107728.7939,21.8089,15.6431,18.7260,7.3657,497185.8312,22.0350,21.9205,21.9777,13.7840,3.6843,21.5786,21.5358,21.5572,11.4822,8.6110,22.0350,22.0002,22.0176,14.0941,-12.2953,15.6536,15.6851,15.6694,-6.9646,-3.6843,15.6431,15.6536,15.6483,-6.0011,-8.6110,15.6431,15.6501,15.6466,-5.8509,12.2953,0.1000,7.8141,-427557.2000,497185.8312
5586.0000,15.2993,21.6623,0.0000,241343.2000,-241343.2000,11.5107,0.0000,41159.1251,41159.1251,562.1629,282502.3251,0.0000,-282502.3251,15.2803,20.9414,0.0000,58868.9000,-58868.9000,3.1465,0.0000,9836.0401,9836.0401,153.6707,68704.9401,0.0000,-68704.9401,21.4976,15.1926,18.3451,5.2805,356437.1073,21.6623,21.6393,21.6508,9.0146,2.7881,21.2693,21.2632,21.2662,7.2137,5.9346,21.6623,21.6570,21.6597,8.9398,-8.7226,15.2803,15.4440,15.3621,-11.4577,-2.7881,15.1926,15.2803,15.2365,-11.8264,-5.9346,15.1926,15.2530,15.2228,-11.8308,8.7226,0.1000,7.8141,-300212.1000,356437.1073
5587.0000,15.0996,21.4738,0.0000,235458.0000,-235458.0000,11.2025,0.0000,39959.8996,39959.8996,547.1107,275417.8996,0.0000,-275417.8996,15.0822,20.7504,0.0000,40892.7000,-40892.7000,2.1820,0.0000,6811.2309,6811.2309,106.5661,47703.9309,0.0000,-47703.9309,21.3375,14.9925,18.1650,4.8527,327557.7575,21.4738,21.4477,21.4608,6.8328,3.0068,21.1545,21.1372,21.1458,5.8574,5.1888,21.4738,21.4644,21.4691,6.8043,-8.1957,15.0822,15.2362,15.1592,-13.7999,-3.0068,14.9925,15.0822,15.0373,-13.9669,-5.1888,14.9925,15.0495,15.0210,-13.9887,8.1957,0.1000,7.8141,-276350.7000,327557.7575
5588.0000,14.7294,21.1039,0.0000,167435.7000,-167435.7000,7.9554,0.0000,28161.3902,28161.3902,388.5272,195597.0902,0.0000,-195597.0902,14.7123,20.3808,0.0000,18784.8000,-18784.8000,1.0015,0.0000,3111.0078,3111.0078,48.9101,21895.8078,0.0000,-21895.8078,21.0496,14.4978,17.7737,3.3532,226342.2055,21.1039,21.1449,21.1244,3.0654,2.3180,20.9143,20.9241,20.9192,3.2868,3.3194,21.1039,21.1236,21.1137,2.8304,-5.6374,14.7123,14.9760,14.8441,-17.2716,-2.3180,14.4978,14.7123,14.6050,-18.8054,-3.3194,14.4978,14.6280,14.5629,-19.1294,5.6374,0.1000,7.8141,-186220.5000,226342.2055
5589.0000,14.5075,20.8931,0.0000,158421.5000,-158421.5000,7.5083,0.0000,26503.1687,26503.1687,366.6943,184924.6687,0.0000,-184924.6687,14.4941,20.1691,0.0000,10495.6000,-10495.6000,0.5586,0.0000,1732.4588,1732.4588,27.2835,12228.0588,0.0000,-12228.0588,20.8651,14.2687,17.5669,3.0406,205243.5292,20.8931,20.9274,20.9102,1.2207,2.3166,20.7801,20.7856,20.7829,2.1084,2.8752,20.8931,20.9091,20.9011,1.0544,-5.1918,14.4941,14.7576,14.6258,-19.1804,-2.3166,14.2687,14.4941,14.3814,-20.5222,-2.8752,14.2687,14.3959,14.3323,-20.8740,5.1918,0.1000,7.8141,-168917.1000,205243.5292
5590.0000,14.3251,20.7162,0.0000,129793.4000,-129793.4000,6.1424,0.0000,21619.0444,21619.0444,299.9843,151412.4444,0.0000,-151412.4444,14.3083,19.9864,0.0000,11269.1000,-11269.1000,0.5993,0.0000,1854.9663,1854.9663,29.2669,13124.0663,0.0000,-13124.0663,20.6926,14.0279,17.3603,2.5674,173297.7246,20.7162,20.7649,20.7405,-0.0750,1.8477,20.5742,20.6116,20.5929,0.2787,2.4470,20.7162,20.7388,20.7275,-0.2656,-4.2947,14.3083,14.6359,14.4721,-20.2708,-1.8477,14.0279,14.3083,14.1681,-22.1965,-2.4470,14.0279,14.1914,14.1097,-22.6211,4.2947,0.1000,7.8141,-141062.5000,173297.7246
5591.0000,14.1640,20.5593,0.0000,114262.8000,-114262.8000,5.4009,0.0000,18959.1102,18959.1102,263.7691,133221.9102,0.0000,-133221.9102,14.1514,19.8321,0.0000,7359.5000,-7359.5000,0.3911,0.0000,1208.6072,1208.6072,19.0983,8568.1072,0.0000,-8568.1072,20.5595,13.8073,17.1834,2.2346,150838.7137,20.5593,20.6235,20.5914,-1.1517,1.6699,20.4733,20.5042,20.4888,-0.3704,2.0610,20.5593,20.5900,20.5747,-1.3640,-3.7309,14.1514,14.5225,14.3369,-21.1986,-1.6699,13.8073,14.1514,13.9794,-23.5710,-2.0610,13.8073,14.0035,13.9054,-24.1405,3.7309,0.1000,7.8141,-121622.3000,150838.7137
5592.0000,14.0345,20.4339,0.0000,94068.6000,-94068.6000,4.4416,0.0000,15560.3934,15560.3934,216.9203,109628.9934,0.0000,-109628.9934,14.0105,19.6932,0.0000,9746.5000,-9746.5000,0.5175,0.0000,1597.3050,1597.3050,25.2762,11343.8050,0.0000,-11343.8050,20.4296,13.6116,17.0206,1.9320,130411.0320,20.4339,20.5167,20.4753,-1.8545,1.3080,20.2832,20.3577,20.3205,-1.8760,1.8256,20.4339,20.4715,20.4527,-2.1154,-3.1336,14.0105,14.4768,14.2436,-21.6573,-1.3080,13.6116,14.0105,13.8110,-24.7143,-1.8256,13.6116,13.8499,13.7308,-25.3046,3.1336,0.1000,7.8141,-103815.1000,130411.0320
5593.0000,13.9365,20.3392,0.0000,90463.0000,-90463.0000,4.2677,0.0000,14929.2486,14929.2486,208.4277,105392.2486,0.0000,-105392.2486,13.9076,19.5924,0.0000,8942.0000,-8942.0000,0.4746,0.0000,1463.2683,1463.2683,23.1763,10405.2683,0.0000,-10405.2683,20.3347,13.5008,16.9178,1.8518,124997.0595,20.3392,20.4253,20.3823,-2.3378,1.2644,20.1980,20.2601,20.2291,-2.3382,1.7389,20.3392,20.3778,20.3585,-2.5873,-3.0033,13.9076,14.3991,14.1533,-22.1649,-1.2644,13.5008,13.9076,13.7042,-25.1421,-1.7389,13.5008,13.7418,13.6213,-25.7192,3.0033,0.1000,7.8141,-99405.0000,124997.0595
5594.0000,13.8602,20.2654,0.0000,81222.0000,-81222.0000,3.8293,0.0000,13380.0042,13380.0042,187.0157,94602.0042,0.0000,-94602.0042,13.8284,19.5148,0.0000,8919.9000,-8919.9000,0.4732,0.0000,1457.9832,1457.9832,23.1093,10377.8832,0.0000,-10377.8832,20.2602,13.3783,16.8192,1.6919,114202.5810,20.2654,20.3585,20.3119,-2.6111,1.1187,20.1077,20.1811,20.1444,-2.8100,1.5919,20.2654,20.3067,20.2860,-2.8687,-2.7106,13.8284,14.3698,14.0991,-22.2754,-1.1187,13.3783,13.8284,13.6034,-25.6197,-1.5919,13.3783,13.6498,13.5140,-26.2406,2.7106,0.1000,7.8141,-90141.9000,114202.5810
5595.0000,13.8155,20.2229,0.0000,73423.1000,-73423.1000,3.4599,0.0000,12082.5117,12082.5117,168.9739,85505.6117,0.0000,-85505.6117,13.7544,19.4418,0.0000,14611.5000,-14611.5000,0.7749,0.0000,2385.7535,2385.7535,37.8426,16997.2535,0.0000,-16997.2535,20.1714,13.3390,16.7552,1.6533,111596.1387,20.2229,20.3211,20.2720,-2.5881,0.8950,19.9131,20.0339,19.9735,-4.3633,1.6699,20.2229,20.2610,20.2420,-2.8789,-2.5649,13.7544,14.4047,14.0796,-22.0560,-0.8950,13.3390,13.7544,13.5467,-25.6250,-1.6699,13.3390,13.6099,13.4744,-26.0047,2.5649,0.1000,7.8141,-88034.6000,111596.1387
5596.0000,13.7649,20.1732,0.0000,94217.3000,-94217.3000,4.4384,0.0000,15485.9404,15485.9404,216.7656,109703.2404,0.0000,-109703.2404,13.7338,19.4226,0.0000,5884.2000,-5884.2000,0.3119,0.0000,960.4828,960.4828,15.2350,6844.6828,0.0000,-6844.6828,20.1674,13.3451,16.7562,1.8519,125001.1443,20.1732,20.2506,20.2119,-2.9029,1.3755,20.0975,20.0940,20.0958,-2.2189,1.6874,20.1732,20.2079,20.1905,-3.0688,-3.0629,13.7338,14.2086,13.9712,-23.0208,-1.3755,13.3451,13.7338,13.5394,-25.1540,-1.6874,13.3451,13.5657,13.4554,-25.6864,3.0629,0.1000,7.8141,-100101.5000,125001.1443
5597.0000,13.7899,20.2008,0.0000,104504.8000,-104504.8000,4.9214,0.0000,17186.9503,17186.9503,240.3545,121691.7503,0.0000,-121691.7503,13.7462,19.4356,0.0000,15317.8000,-15317.8000,0.8120,0.0000,2500.7818,2500.7818,39.6567,17818.5818,0.0000,-17818.5818,20.1384,13.4802,16.8093,2.1813,147239.1953,20.2008,20.2423,20.2215,-2.3824,1.3698,19.9421,20.0119,19.9770,-3.4986,2.1818,20.2008,20.2161,20.2085,-2.4532,-3.5516,13.7462,14.1785,13.9623,-22.6618,-1.3698,13.4802,13.7462,13.6132,-23.8638,-2.1818,13.4802,13.6400,13.5601,-23.9980,3.5516,0.1000,7.8141,-119822.6000,147239.1953
5598.0000,13.9507,20.3640,0.0000,188509.2000,-188509.2000,8.8789,0.0000,31120.4310,31120.4310,433.6302,219629.6310,0.0000,-219629.6310,13.9370,19.6283,0.0000,1095.3000,-1095.3000,0.0581,0.0000,179.3114,179.3114,2.8358,1274.6114,0.0000,-1274.6114,20.3244,13.8033,17.0638,3.3301,224784.0577,20.3640,20.3452,20.3546,-0.5227,2.9403,20.3313,20.2685,20.2999,0.8033,2.9983,20.3640,20.3527,20.3584,-0.4059,-5.9386,13.9370,14.1159,14.0265,-21.5715,-2.9403,13.8033,13.9370,13.8701,-20.6113,-2.9983,13.8033,13.8689,13.8361,-20.5637,5.9386,0.1000,7.8141,-189604.5000,224784.0577
