Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5599.0000,14.2164,20.6287,0.0000,245073.5000,-245073.5000,11.5553,0.0000,40714.7914,40714.7914,564.3407,285788.2914,0.0000,-285788.2914,14.2101,19.9002,0.0000,3196.6000,-3196.6000,0.1696,0.0000,525.4142,525.4142,8.2826,3722.0142,0.0000,-3722.0142,20.5679,14.1366,17.3522,4.3087,290839.2450,20.6287,20.5782,20.6034,2.4090,3.7952,20.5492,20.4994,20.5243,3.1172,3.9648,20.6287,20.6028,20.6157,2.5885,-7.7600,14.2101,14.3060,14.2581,-18.6760,-3.7952,14.1366,14.2101,14.1734,-17.3066,-3.9648,14.1366,14.1726,14.1546,-17.1326,7.7600,0.1000,7.8141,-248270.1000,290839.2450
5600.0000,14.5975,21.0069,0.0000,270410.4000,-270410.4000,12.7723,0.0000,45336.4307,45336.4307,623.7772,315746.8307,0.0000,-315746.8307,14.5895,20.2777,0.0000,44651.2000,-44651.2000,2.3716,0.0000,7381.0036,7381.0036,115.8248,52032.2036,0.0000,-52032.2036,20.8354,14.5671,17.7012,5.4241,366130.1235,21.0069,20.9075,20.9572,6.2019,3.4669,20.6517,20.6242,20.6380,3.9078,5.8385,21.0069,20.9679,20.9874,6.5600,-9.3054,14.5895,14.6455,14.6175,-14.6903,-3.4669,14.5671,14.5895,14.5783,-13.1387,-5.8385,14.5671,14.5796,14.5733,-12.8578,9.3054,0.1000,7.8141,-315061.6000,366130.1235
5601.0000,14.8977,21.2975,0.0000,286000.0000,-286000.0000,13.5429,0.0000,48299.5314,48299.5314,661.4131,334299.5314,0.0000,-334299.5314,14.8909,20.5738,0.0000,66536.2000,-66536.2000,3.5396,0.0000,11049.5740,11049.5740,172.8707,77585.7740,0.0000,-77585.7740,21.0875,14.8738,17.9806,6.0653,409404.9996,21.2975,21.1855,21.2415,8.7184,3.3344,20.8705,20.8319,20.8512,5.9812,6.8741,21.2975,21.2596,21.2786,9.1032,-10.2085,14.8909,14.9377,14.9143,-11.9592,-3.3344,14.8738,14.8909,14.8823,-10.6187,-6.8741,14.8738,14.8846,14.8792,-10.3773,10.2085,0.1000,7.8141,-352536.2000,409404.9996
5602.0000,15.1389,21.5313,0.0000,296364.6000,-296364.6000,14.0620,0.0000,50344.6486,50344.6486,686.7642,346709.2486,0.0000,-346709.2486,15.1327,20.8113,0.0000,81998.5000,-81998.5000,4.3679,0.0000,13668.7748,13668.7748,213.3211,95667.2748,0.0000,-95667.2748,21.3014,15.1190,18.2102,6.5107,439469.2932,21.5313,21.4106,21.4709,10.4569,3.2314,21.0661,21.0267,21.0464,7.6370,7.5993,21.5313,21.4941,21.5127,10.8536,-10.8306,15.1327,15.1751,15.1539,-10.0754,-3.2314,15.1190,15.1327,15.1258,-8.8845,-7.5993,15.1190,15.1281,15.1235,-8.6723,10.8306,0.1000,7.8141,-378363.1000,439469.2932
5603.0000,15.3881,21.7758,0.0000,316733.3000,-316733.3000,15.0529,0.0000,54134.1226,54134.1226,735.1612,370867.4226,0.0000,-370867.4226,15.3840,21.0598,0.0000,95395.6000,-95395.6000,5.0869,0.0000,15965.3497,15965.3497,248.4374,111360.9497,0.0000,-111360.9497,21.5323,15.3783,18.4553,7.0821,478039.9612,21.7758,21.6425,21.7092,12.3047,3.3220,21.2900,21.2469,21.2685,9.5388,8.4089,21.7758,21.7369,21.7563,12.7293,-11.7309,15.3840,15.4098,15.3969,-8.1652,-3.3220,15.3783,15.3840,15.3812,-6.9690,-8.4089,15.3783,15.3819,15.3801,-6.7694,11.7309,0.1000,7.8141,-412128.9000,478039.9612
5604.0000,15.5711,21.9522,0.0000,330645.2000,-330645.2000,15.7408,0.0000,56767.0424,56767.0424,768.7527,387412.2424,0.0000,-387412.2424,15.5674,21.2392,0.0000,96646.6000,-96646.6000,5.1594,0.0000,16222.3018,16222.3018,251.9774,112868.9018,0.0000,-112868.9018,21.7155,15.5605,18.6380,7.3506,496164.2772,21.9522,21.8272,21.8897,13.4029,3.5271,21.4780,21.4342,21.4561,10.9066,8.6865,21.9522,21.9155,21.9339,13.7561,-12.2136,15.5674,15.5922,15.5798,-7.0361,-3.5271,15.5605,15.5674,15.5639,-5.9706,-8.6865,15.5605,15.5650,15.5628,-5.7949,12.2136,0.1000,7.8141,-427291.8000,496164.2772
5605.0000,15.7873,22.1655,0.0000,344381.3000,-344381.3000,16.4152,0.0000,59442.1956,59442.1956,801.6917,403823.4956,0.0000,-403823.4956,15.7856,21.4556,0.0000,112122.6000,-112122.6000,5.9905,0.0000,18886.6398,18886.6398,292.5687,131009.2398,0.0000,-131009.2398,21.9126,15.7857,18.8491,7.8442,529486.2295,22.1655,22.0240,22.0947,14.8636,3.4749,21.6642,21.6205,21.6424,12.2492,9.4654,22.1655,22.1263,22.1459,15.2846,-12.9403,15.7856,15.7952,15.7904,-5.5042,-3.4749,15.7857,15.7856,15.7856,-4.3980,-9.4654,15.7857,15.7852,15.7854,-4.2266,12.9403,0.1000,7.8141,-456503.9000,529486.2295
5606.0000,15.9706,22.3435,0.0000,358009.4000,-358009.4000,17.0902,0.0000,62076.2807,62076.2807,834.6553,420085.6807,0.0000,-420085.6807,15.9695,21.6363,0.0000,118076.1000,-118076.1000,6.3149,0.0000,19949.5447,19949.5447,308.4110,138025.6447,0.0000,-138025.6447,22.0902,15.9705,19.0303,8.1844,552447.0757,22.3435,22.2025,22.2730,15.9654,3.5917,21.8416,21.7971,21.8194,13.4561,9.9067,22.3435,22.3052,22.3244,16.3598,-13.4984,15.9695,15.9747,15.9721,-4.3646,-3.5917,15.9705,15.9695,15.9700,-3.3226,-9.9067,15.9705,15.9694,15.9699,-3.1643,13.4984,0.1000,7.8141,-476085.5000,552447.0757
5607.0000,16.1059,22.4740,0.0000,366341.8000,-366341.8000,17.5100,0.0000,63735.7137,63735.7137,855.1624,430077.5137,0.0000,-430077.5137,16.1047,21.7685,0.0000,119280.9000,-119280.9000,6.3848,0.0000,20198.2176,20198.2176,311.8233,139479.1176,0.0000,-139479.1176,22.2251,16.1044,19.1648,8.3570,564097.4809,22.4740,22.3396,22.4068,16.5561,3.7084,21.9783,21.9349,21.9566,14.1758,10.0932,22.4740,22.4373,22.4557,16.9016,-13.8016,16.1047,16.1119,16.1083,-3.7492,-3.7084,16.1044,16.1047,16.1046,-2.8023,-10.0932,16.1044,16.1044,16.1044,-2.6578,13.8016,0.1000,7.8141,-485622.7000,564097.4809
5608.0000,16.2246,22.5895,0.0000,370764.8000,-370764.8000,17.7381,0.0000,64696.7327,64696.7327,866.2998,435461.5327,0.0000,-435461.5327,16.2235,21.8854,0.0000,124065.8000,-124065.8000,6.6451,0.0000,21050.0644,21050.0644,324.5370,145115.8644,0.0000,-145115.8644,22.3382,16.2236,19.2809,8.5195,575062.9227,22.5895,22.4541,22.5218,17.0120,3.6977,22.0887,22.0464,22.0676,14.6425,10.3428,22.5895,22.5532,22.5714,17.3559,-14.0404,16.2235,16.2297,16.2266,-3.2564,-3.6977,16.2236,16.2235,16.2235,-2.3584,-10.3428,16.2236,16.2233,16.2234,-2.2227,14.0404,0.1000,7.8141,-494830.6000,575062.9227
5609.0000,16.3382,22.7006,0.0000,385840.1000,-385840.1000,18.4746,0.0000,67519.1867,67519.1867,902.2677,453359.2867,0.0000,-453359.2867,16.3375,21.9978,0.0000,121024.9000,-121024.9000,6.4859,0.0000,20573.3886,20573.3886,316.7597,141598.2886,0.0000,-141598.2886,22.4579,16.3385,19.3982,8.7279,589133.5557,22.7006,22.5720,22.6363,17.5373,3.9962,22.2167,22.1724,22.1945,15.3774,10.4821,22.7006,22.6647,22.6826,17.8321,-14.4783,16.3375,16.3408,16.3392,-2.7598,-3.9962,16.3385,16.3375,16.3380,-1.8878,-10.4821,16.3385,16.3375,16.3380,-1.7586,14.4783,0.1000,7.8141,-506865.0000,589133.5557
5610.0000,15.9692,22.3178,0.0000,287885.8000,-287885.8000,13.7953,0.0000,49915.7077,49915.7077,673.7402,337801.5077,0.0000,-337801.5077,15.9541,21.6061,0.0000,90524.5000,-90524.5000,4.8539,0.0000,15290.6981,15290.6981,237.0588,105815.1981,0.0000,-105815.1981,22.1125,15.9015,19.0070,6.6187,446759.2221,22.3178,22.2681,22.2930,12.5763,2.9805,21.8580,21.8461,21.8520,10.4477,7.8344,22.3178,22.3055,22.3117,12.5349,-10.8148,15.9541,16.0757,16.0149,-7.4868,-2.9805,15.9015,15.9541,15.9278,-7.6979,-7.8344,15.9015,15.9399,15.9207,-7.6622,10.8148,0.1000,7.8141,-378410.3000,446759.2221
5611.0000,15.7319,22.0913,0.0000,274385.0000,-274385.0000,13.1147,0.0000,47295.4657,47295.4657,640.4991,321680.4657,0.0000,-321680.4657,15.7159,21.3749,0.0000,69596.6000,-69596.6000,3.7251,0.0000,11710.0138,11710.0138,181.9260,81306.6138,0.0000,-81306.6138,21.9086,15.6585,18.7835,6.0140,405945.4129,22.0913,22.0457,22.0685,9.9995,3.1299,21.6812,21.6629,21.6720,8.4341,6.8549,22.0913,22.0772,22.0842,9.9743,-9.9848,15.7159,15.8401,15.7780,-10.2483,-3.1299,15.6585,15.7159,15.6872,-10.3680,-6.8549,15.6585,15.6980,15.6783,-10.3465,9.9848,0.1000,7.8141,-343981.6000,405945.4129
5612.0000,15.2869,21.6464,0.0000,200820.1000,-200820.1000,9.5828,0.0000,34237.8647,34237.8647,468.0090,235057.9647,0.0000,-235057.9647,15.2626,20.9219,0.0000,38858.5000,-38858.5000,2.0776,0.0000,6490.8084,6490.8084,101.4647,45349.3084,0.0000,-45349.3084,21.5355,15.1159,18.3257,4.2773,288715.3307,21.6464,21.6747,21.6605,5.4360,2.5018,21.3331,21.3442,21.3387,4.7059,4.5793,21.6464,21.6591,21.6528,5.1555,-7.0811,15.2626,15.4973,15.3800,-14.6828,-2.5018,15.1159,15.2626,15.1892,-15.9487,-4.5793,15.1159,15.2126,15.1642,-16.1154,7.0811,0.1000,7.8141,-239678.6000,288715.3307
5613.0000,15.0010,21.3735,0.0000,188523.6000,-188523.6000,8.9687,0.0000,31917.8224,31917.8224,438.0170,220441.4224,0.0000,-220441.4224,14.9802,20.6476,0.0000,24140.9000,-24140.9000,1.2880,0.0000,4014.6036,4014.6036,62.9061,28155.5036,0.0000,-28155.5036,21.2969,14.8176,18.0572,3.7974,256322.7903,21.3735,21.3985,21.3860,3.0305,2.5602,21.1471,21.1514,21.1493,3.1563,3.8483,21.3735,21.3843,21.3789,2.8213,-6.4085,14.9802,15.2121,15.0962,-17.2154,-2.5602,14.8176,14.9802,14.8989,-18.3293,-3.8483,14.8176,14.9167,14.8671,-18.5437,6.4085,0.1000,7.8141,-212664.5000,256322.7903
5614.0000,14.7350,21.1139,0.0000,158343.1000,-158343.1000,7.5183,0.0000,26635.7257,26635.7257,367.1834,184978.8257,0.0000,-184978.8257,14.7176,20.3888,0.0000,15324.7000,-15324.7000,0.8166,0.0000,2538.1781,2538.1781,39.8831,17862.8781,0.0000,-17862.8781,21.0755,14.4908,17.7831,3.1361,211684.7850,21.1139,21.1603,21.1371,0.9806,2.2339,20.9538,20.9718,20.9628,1.6068,3.0505,21.1139,21.1353,21.1246,0.7376,-5.2844,14.7176,14.9954,14.8565,-19.1419,-2.2339,14.4908,14.7176,14.6042,-20.7940,-3.0505,14.4908,14.6249,14.5578,-21.1546,5.2844,0.1000,7.8141,-173667.8000,211684.7850
5615.0000,14.5281,20.9139,0.0000,142622.3000,-142622.3000,6.7598,0.0000,23871.8479,23871.8479,330.1368,166494.1479,0.0000,-166494.1479,14.5127,20.1878,0.0000,10891.8000,-10891.8000,0.5797,0.0000,1798.3636,1798.3636,28.3140,12690.1636,0.0000,-12690.1636,20.8972,14.2497,17.5734,2.7879,188181.5622,20.9139,20.9683,20.9411,-0.3979,2.0600,20.7969,20.8222,20.8095,0.4872,2.6398,20.9139,20.9393,20.9266,-0.6331,-4.6998,14.5127,14.8185,14.6656,-20.4712,-2.0600,14.2497,14.5127,14.3812,-22.3227,-2.6398,14.2497,14.4008,14.3253,-22.7535,4.6998,0.1000,7.8141,-153514.1000,188181.5622
5616.0000,14.3558,20.7466,0.0000,122479.5000,-122479.5000,5.7971,0.0000,20415.7849,20415.7849,283.1190,142895.2849,0.0000,-142895.2849,14.3367,20.0146,0.0000,10991.3000,-10991.3000,0.5845,0.0000,1810.0029,1810.0029,28.5477,12801.3029,0.0000,-12801.3029,20.7359,14.0285,17.3822,2.4458,165094.6304,20.7466,20.8153,20.7810,-1.3938,1.7375,20.6137,20.6619,20.6378,-0.8802,2.3220,20.7466,20.7782,20.7624,-1.6534,-4.0596,14.3367,14.6991,14.5179,-21.3323,-1.7375,14.0285,14.3367,14.1826,-23.6271,-2.3220,14.0285,14.2089,14.1187,-24.1098,4.0596,0.1000,7.8141,-133470.8000,165094.6304
5617.0000,14.2191,20.6143,0.0000,115333.0000,-115333.0000,5.4526,0.0000,19161.8518,19161.8518,266.2938,134494.8518,0.0000,-134494.8518,14.2022,19.8828,0.0000,8244.3000,-8244.3000,0.4381,0.0000,1354.9291,1354.9291,21.3970,9599.2291,0.0000,-9599.2291,20.6168,13.8661,17.2415,2.2723,153377.6335,20.6143,20.6873,20.6508,-2.0974,1.6715,20.5202,20.5602,20.5402,-1.3066,2.1096,20.6143,20.6484,20.6313,-2.3433,-3.7811,14.2022,14.5826,14.3924,-22.0116,-1.6715,13.8661,14.2022,14.0342,-24.3767,-2.1096,13.8661,14.0584,13.9623,-24.9138,3.7811,0.1000,7.8141,-123577.3000,153377.6335
5618.0000,14.1163,20.5151,0.0000,102913.6000,-102913.6000,4.8610,0.0000,17056.6259,17056.6259,237.4032,119970.2259,0.0000,-119970.2259,14.0906,19.7730,0.0000,10547.4000,-10547.4000,0.5602,0.0000,1730.5882,1730.5882,27.3590,12277.9882,0.0000,-12277.9882,20.5069,13.7351,17.1210,2.0977,141596.6238,20.5151,20.5945,20.5548,-2.4670,1.4336,20.3637,20.4318,20.3977,-2.3888,1.9938,20.5151,20.5506,20.5329,-2.7246,-3.4274,14.0906,14.5242,14.3074,-22.2748,-1.4336,13.7351,14.0906,13.9128,-24.9088,-1.9938,13.7351,13.9457,13.8404,-25.4103,3.4274,0.1000,7.8141,-113461.0000,141596.6238
5619.0000,14.0254,20.4266,0.0000,92426.6000,-92426.6000,4.3627,0.0000,15285.4789,15285.4789,213.0668,107712.0789,0.0000,-107712.0789,13.9977,19.6817,0.0000,9568.5000,-9568.5000,0.5080,0.0000,1567.8420,1567.8420,24.8083,11136.3420,0.0000,-11136.3420,20.4217,13.5957,17.0087,1.8998,128233.9045,20.4266,20.5164,20.4715,-2.7824,1.2849,20.2799,20.3442,20.3121,-2.7364,1.7929,20.4266,20.4668,20.4467,-3.0562,-3.0778,13.9977,14.4787,14.2382,-22.4560,-1.2849,13.5957,13.9977,13.7967,-25.4740,-1.7929,13.5957,13.8361,13.7159,-26.0493,3.0778,0.1000,7.8141,-101995.1000,128233.9045
5620.0000,13.9943,20.3986,0.0000,114731.3000,-114731.3000,5.4123,0.0000,18960.2220,18960.2220,264.3263,133691.5220,0.0000,-133691.5220,13.9645,19.6504,0.0000,9746.0000,-9746.0000,0.5172,0.0000,1596.1549,1596.1549,25.2588,11342.1549,0.0000,-11342.1549,20.3784,13.6757,17.0270,2.2710,153290.9771,20.3986,20.4556,20.4271,-2.6984,1.6317,20.2618,20.2997,20.2808,-2.5167,2.1489,20.3986,20.4231,20.4109,-2.8512,-3.7806,13.9645,14.3528,14.1587,-22.8460,-1.6317,13.6757,13.9645,13.8201,-24.4110,-2.1489,13.6757,13.8395,13.7576,-24.7294,3.7806,0.1000,7.8141,-124477.3000,153290.9771
5621.0000,14.0172,20.4234,0.0000,122614.4000,-122614.4000,5.7830,0.0000,20273.9842,20273.9842,282.4301,142888.3842,0.0000,-142888.3842,13.9853,19.6721,0.0000,15428.5000,-15428.5000,0.8186,0.0000,2527.5710,2527.5710,39.9808,17956.0710,0.0000,-17956.0710,20.3607,13.7503,17.0555,2.4936,168315.7462,20.4234,20.4524,20.4379,-2.0654,1.6548,20.1941,20.2376,20.2159,-2.8487,2.4734,20.4234,20.4345,20.4289,-2.1344,-4.1282,13.9853,14.3341,14.1597,-22.2868,-1.6548,13.7503,13.9853,13.8678,-23.3657,-2.4734,13.7503,13.8902,13.8203,-23.5175,4.1282,0.1000,7.8141,-138042.9000,168315.7462
5622.0000,14.1761,20.5847,0.0000,204800.1000,-204800.1000,9.6606,0.0000,33991.3500,33991.3500,471.8079,238791.4500,0.0000,-238791.4500,14.1661,19.8546,0.0000,1383.3000,-1383.3000,0.0734,0.0000,227.2205,227.2205,3.5849,1610.5205,0.0000,-1610.5205,20.5447,14.0432,17.2940,3.6162,244096.2255,20.5847,20.5633,20.5740,-0.0906,3.1957,20.5474,20.4895,20.5184,1.2508,3.2691,20.5847,20.5727,20.5787,-0.0087,-6.4649,14.1661,14.3220,14.2440,-20.9011,-3.1957,14.0432,14.1661,14.1046,-20.2413,-3.2691,14.0432,14.1039,14.0736,-20.2257,6.4649,0.1000,7.8141,-206183.4000,244096.2255
5623.0000,14.4243,20.8316,0.0000,258909.4000,-258909.4000,12.2258,0.0000,43227.7960,43227.7960,597.0876,302137.1960,0.0000,-302137.1960,14.4196,20.1068,0.0000,2590.6000,-2590.6000,0.1376,0.0000,427.1390,427.1390,6.7188,3017.7390,0.0000,-3017.7390,20.7752,14.3478,17.5615,4.5407,306493.9821,20.8316,20.7840,20.8078,2.7159,4.0294,20.7616,20.7122,20.7369,3.5796,4.1670,20.8316,20.8073,20.8194,2.8497,-8.1964,14.4196,14.5080,14.4638,-18.1410,-4.0294,14.3478,14.4196,14.3837,-17.1107,-4.1670,14.3478,14.3831,14.3655,-16.9862,8.1964,0.1000,7.8141,-261500.0000,306493.9821
5624.0000,14.7905,21.1953,0.0000,283456.7000,-283456.7000,13.4070,0.0000,47745.7569,47745.7569,654.7746,331202.4569,0.0000,-331202.4569,14.7834,20.4690,0.0000,43786.3000,-43786.3000,2.3277,0.0000,7259.4936,7259.4936,113.6811,51045.7936,0.0000,-51045.7936,21.0324,14.7608,17.8966,5.6388,380615.9278,21.1953,21.1022,21.1488,6.4339,3.6931,20.8574,20.8295,20.8435,4.3557,6.0208,21.1953,21.1582,21.1768,6.7356,-9.7139,14.7834,14.8351,14.8093,-14.2777,-3.6931,14.7608,14.7834,14.7721,-13.0153,-6.0208,14.7608,14.7735,14.7672,-12.7793,9.7139,0.1000,7.8141,-327243.0000,380615.9278
5625.0000,15.0953,21.4914,0.0000,299814.2000,-299814.2000,14.2154,0.0000,50876.5643,50876.5643,694.2572,350690.7643,0.0000,-350690.7643,15.0896,20.7702,0.0000,68329.8000,-68329.8000,3.6381,0.0000,11382.5670,11382.5670,177.6787,79712.3670,0.0000,-79712.3670,21.2852,15.0747,18.1799,6.3357,427657.9371,21.4914,21.3822,21.4368,9.0775,3.5258,21.0714,21.0330,21.0522,6.4405,7.1639,21.4914,21.4541,21.4728,9.4262,-10.6896,15.0896,15.1295,15.1095,-11.4414,-3.5258,15.0747,15.0896,15.0821,-10.3075,-7.1639,15.0747,15.0840,15.0794,-10.0983,10.6896,0.1000,7.8141,-368144.0000,427657.9371
5626.0000,15.3575,21.7464,0.0000,311647.1000,-311647.1000,14.8068,0.0000,53224.9049,53224.9049,723.1425,364872.0049,0.0000,-364872.0049,15.3528,21.0293,0.0000,88196.2000,-88196.2000,4.7021,0.0000,14753.1363,14753.1363,229.6444,102949.3363,0.0000,-102949.3363,21.5138,15.3435,18.4286,6.8784,464290.5615,21.7464,21.6229,21.6847,11.0885,3.3682,21.2770,21.2373,21.2572,8.2695,8.0704,21.7464,21.7088,21.7276,11.4794,-11.4386,15.3528,15.3844,15.3686,-9.2863,-3.3682,15.3435,15.3528,15.3482,-8.2358,-8.0704,15.3435,15.3496,15.3466,-8.0477,11.4386,0.1000,7.8141,-399843.3000,464290.5615
5627.0000,15.6253,22.0089,0.0000,333278.3000,-333278.3000,15.8628,0.0000,57295.5865,57295.5865,774.7135,390573.8865,0.0000,-390573.8865,15.6228,21.2961,0.0000,104003.1000,-104003.1000,5.5514,0.0000,17472.7141,17472.7141,271.1193,121475.8141,0.0000,-121475.8141,21.7610,15.6210,18.6910,7.5129,507123.8876,22.0089,21.8712,21.9401,13.1475,3.4371,21.5160,21.4724,21.4942,10.3736,8.9885,22.0089,21.9697,21.9893,13.5744,-12.4257,15.6228,15.6374,15.6301,-7.1637,-3.4371,15.6210,15.6228,15.6219,-6.0906,-8.9885,15.6210,15.6219,15.6215,-5.9135,12.4257,0.1000,7.8141,-437281.4000,507123.8876
5628.0000,15.8221,22.1987,0.0000,348702.8000,-348702.8000,16.6274,0.0000,60240.0456,60240.0456,812.0530,408942.8456,0.0000,-408942.8456,15.8199,21.4890,0.0000,105947.6000,-105947.6000,5.6621,0.0000,17856.4930,17856.4930,276.5256,123804.0930,0.0000,-123804.0930,21.9571,15.8171,18.8871,7.8201,527855.9618,22.1987,22.0691,22.1339,14.3875,3.6551,21.7166,21.6723,21.6944,11.8858,9.3172,22.1987,22.1616,22.1801,14.7411,-12.9723,15.8199,15.8338,15.8269,-5.8989,-3.6551,15.8171,15.8199,15.8185,-4.9422,-9.3172,15.8171,15.8188,15.8180,-4.7862,12.9723,0.1000,7.8141,-454650.4000,527855.9618
5629.0000,16.0291,22.4019,0.0000,361661.1000,-361661.1000,17.2686,0.0000,62800.9837,62800.9837,843.3710,424462.0837,0.0000,-424462.0837,16.0283,21.6951,0.0000,118371.1000,-118371.1000,6.3317,0.0000,20018.8223,20018.8223,309.2305,138389.9223,0.0000,-138389.9223,22.1499,16.0301,19.0900,8.2527,557059.0589,22.4019,22.2618,22.3319,15.7373,3.6456,21.9022,21.8582,21.8802,13.2020,9.9773,22.4019,22.3635,22.3827,16.1288,-13.6230,16.0283,16.0314,16.0299,-4.4955,-3.6456,16.0301,16.0283,16.0292,-3.5258,-9.9773,16.0301,16.0285,16.0293,-3.3765,13.6230,0.1000,7.8141,-480032.2000,557059.0589
5630.0000,16.1916,22.5591,0.0000,373770.7000,-373770.7000,17.8724,0.0000,65167.4048,65167.4048,872.8579,438938.1048,0.0000,-438938.1048,16.1910,21.8544,0.0000,120750.0000,-120750.0000,6.4652,0.0000,20476.3600,20476.3600,315.7505,141226.3600,0.0000,-141226.3600,22.3107,16.1924,19.2515,8.5086,574329.2606,22.5591,22.4240,22.4915,16.6216,3.8024,22.0654,22.0212,22.0433,14.2383,10.2676,22.5591,22.5220,22.5406,16.9673,-14.0700,16.1910,16.1933,16.1922,-3.5914,-3.8024,16.1924,16.1910,16.1917,-2.6975,-10.2676,16.1924,16.1911,16.1917,-2.5610,14.0700,0.1000,7.8141,-494520.7000,574329.2606
5631.0000,16.3397,22.7035,0.0000,384767.8000,-384767.8000,18.4190,0.0000,67333.9390,67333.9390,899.5533,452101.7390,0.0000,-452101.7390,16.3395,22.0007,0.0000,124677.2000,-124677.2000,6.6806,0.0000,21194.9651,21194.9651,326.2688,145872.1651,0.0000,-145872.1651,22.4556,16.3420,19.3988,8.7681,591849.4892,22.7035,22.5691,22.6363,17.3896,3.9128,22.2106,22.1666,22.1886,15.0858,10.5934,22.7035,22.6667,22.6851,17.7201,-14.5062,16.3395,16.3386,16.3391,-2.8069,-3.9128,16.3420,16.3395,16.3408,-1.9450,-10.5934,16.3420,16.3399,16.3410,-1.8163,14.5062,0.1000,7.8141,-509445.0000,591849.4892
5632.0000,16.4830,22.8437,0.0000,391599.8000,-391599.8000,18.7654,0.0000,68776.6901,68776.6901,916.4716,460376.4901,0.0000,-460376.4901,16.4835,22.1427,0.0000,132974.8000,-132974.8000,7.1302,0.0000,22660.5422,22660.5422,348.2278,155635.3422,0.0000,-155635.3422,22.5901,16.4875,19.5388,9.0299,609521.5801,22.8437,22.7042,22.7740,18.1222,3.8784,22.3405,22.2972,22.3188,15.7861,11.0086,22.8437,22.8067,22.8252,18.4721,-14.8870,16.4835,16.4781,16.4808,-2.0330,-3.8784,16.4875,16.4835,16.4855,-1.1866,-11.0086,16.4875,16.4843,16.4859,-1.0641,14.8870,0.1000,7.8141,-524574.6000,609521.5801
5633.0000,16.5667,22.9230,0.0000,401818.9000,-401818.9000,19.2744,0.0000,70720.1638,70720.1638,941.3315,472539.0638,0.0000,-472539.0638,16.5663,22.2228,0.0000,124352.8000,-124352.8000,6.6725,0.0000,21221.0664,21221.0664,325.8731,145573.8664,0.0000,-145573.8664,22.6845,16.5674,19.6260,9.0693,612177.0367,22.9230,22.7994,22.8612,18.2808,4.2006,22.4455,22.4019,22.4237,16.2201,10.8731,22.9230,22.8883,22.9057,18.5351,-15.0738,16.5663,16.5674,16.5669,-1.9004,-4.2006,16.5674,16.5663,16.5669,-1.1582,-10.8731,16.5674,16.5665,16.5669,-1.0472,15.0738,0.1000,7.8141,-526171.7000,612177.0367
5634.0000,16.1785,22.5218,0.0000,305398.5000,-305398.5000,14.6579,0.0000,53229.2488,53229.2488,715.8697,358627.7488,0.0000,-358627.7488,16.1650,21.8136,0.0000,90833.9000,-90833.9000,4.8759,0.0000,15396.6198,15396.6198,238.1299,106230.5198,0.0000,-106230.5198,22.3247,16.1151,19.2199,6.9311,467846.8512,22.5218,22.4752,22.4985,13.1269,3.2607,22.0787,22.0654,22.0720,11.2112,8.1366,22.5218,22.5099,22.5158,13.0575,-11.3972,16.1650,16.2748,16.2199,-6.8679,-3.2607,16.1151,16.1650,16.1400,-7.1181,-8.1366,16.1151,16.1510,16.1330,-7.0979,11.3972,0.1000,7.8141,-396232.4000,467846.8512
5635.0000,15.9065,22.2607,0.0000,285483.8000,-285483.8000,13.6650,0.0000,49422.1219,49422.1219,667.3754,334905.9219,0.0000,-334905.9219,15.8916,21.5473,0.0000,68400.1000,-68400.1000,3.6646,0.0000,11541.7421,11541.7421,178.9748,79941.8421,0.0000,-79941.8421,22.0881,15.8333,18.9607,6.1936,418070.2037,22.2607,22.2214,22.2410,10.2126,3.3334,21.8684,21.8514,21.8599,8.8426,6.9981,22.2607,22.2484,22.2546,10.1503,-10.3315,15.8916,16.0108,15.9512,-9.9517,-3.3334,15.8333,15.8916,15.8624,-10.1749,-6.9981,15.8333,15.8729,15.8531,-10.1736,10.3315,0.1000,7.8141,-353883.9000,418070.2037
5636.0000,15.4745,21.8307,0.0000,212536.0000,-212536.0000,10.1541,0.0000,36402.6650,36402.6650,495.9094,248938.6650,0.0000,-248938.6650,15.4506,21.1077,0.0000,44368.9000,-44368.9000,2.3741,0.0000,7433.4469,7433.4469,115.9469,51802.3469,0.0000,-51802.3469,21.7086,15.3204,18.5145,4.5731,308682.7229,21.8307,21.8522,21.8414,5.8497,2.5933,21.4964,21.5081,21.5022,4.9056,4.9674,21.8307,21.8403,21.8355,5.5849,-7.5608,15.4506,15.6707,15.5606,-14.1989,-2.5933,15.3204,15.4506,15.3855,-15.3920,-4.9674,15.3204,15.4073,15.3639,-15.5320,7.5608,0.1000,7.8141,-256904.9000,308682.7229
5637.0000,15.2017,21.5706,0.0000,201502.1000,-201502.1000,9.5984,0.0000,34282.6082,34282.6082,468.7706,235784.7082,0.0000,-235784.7082,15.1797,20.8448,0.0000,31392.7000,-31392.7000,1.6764,0.0000,5236.8896,5236.8896,81.8717,36629.5896,0.0000,-36629.5896,21.4723,15.0411,18.2567,4.1433,279669.8560,21.5706,21.5867,21.5786,3.6254,2.6407,21.2986,21.3029,21.3008,3.3055,4.3171,21.5706,21.5773,21.5740,3.4332,-6.9577,15.1797,15.3959,15.2878,-16.5614,-2.6407,15.0411,15.1797,15.1104,-17.5706,-4.3171,15.0411,15.1280,15.0846,-17.7333,6.9577,0.1000,7.8141,-232894.8000,279669.8560
5638.0000,14.9338,21.3085,0.0000,172688.0000,-172688.0000,8.2106,0.0000,29189.0326,29189.0326,400.9924,201877.0326,0.0000,-201877.0326,14.9134,20.5820,0.0000,21102.7000,-21102.7000,1.1255,0.0000,3505.7165,3505.7165,54.9689,24608.4165,0.0000,-24608.4165,21.2470,14.7209,17.9839,3.4815,235003.0110,21.3085,21.3466,21.3275,1.5541,2.3617,21.0998,21.1155,21.1076,1.7543,3.4872,21.3085,21.3254,21.3169,1.3187,-5.8489,14.9134,15.1710,15.0422,-18.5544,-2.3617,14.7209,14.9134,14.8171,-20.0284,-3.4872,14.7209,14.8380,14.7794,-20.3127,5.8489,0.1000,7.8141,-193790.7000,235003.0110
5639.0000,14.7272,21.1089,0.0000,159245.4000,-159245.4000,7.5578,0.0000,26782.4443,26782.4443,369.1083,186027.8443,0.0000,-186027.8443,14.7081,20.3808,0.0000,15890.2000,-15890.2000,0.8465,0.0000,2631.4579,2631.4579,41.3428,18521.6579,0.0000,-18521.6579,21.0671,14.4908,17.7790,3.1581,213173.3504,21.1089,21.1524,21.1306,0.1822,2.2371,20.9406,20.9614,20.9510,0.6574,3.0836,21.1089,21.1284,21.1186,-0.0397,-5.3207,14.7081,14.9844,14.8463,-19.9214,-2.2371,14.4908,14.7081,14.5995,-21.4924,-3.0836,14.4908,14.6190,14.5549,-21.8231,5.3207,0.1000,7.8141,-175135.6000,213173.3504
5640.0000,14.5468,20.9334,0.0000,142577.8000,-142577.8000,6.7573,0.0000,23875.1410,23875.1410,330.0165,166452.9410,0.0000,-166452.9410,14.5285,20.2040,0.0000,12930.2000,-12930.2000,0.6882,0.0000,2135.4357,2135.4357,33.6116,15065.6357,0.0000,-15065.6357,20.9084,14.2723,17.5903,2.8233,190571.2267,20.9334,20.9886,20.9610,-0.9127,2.0230,20.7894,20.8207,20.8051,-0.3493,2.7113,20.9334,20.9586,20.9460,-1.1483,-4.7343,14.5285,14.8386,14.6835,-20.9379,-2.0230,14.2723,14.5285,14.4004,-22.8085,-2.7113,14.2723,14.4222,14.3472,-23.2098,4.7343,0.1000,7.8141,-155508.0000,190571.2267
5641.0000,14.4087,20.7999,0.0000,136895.5000,-136895.5000,6.4802,0.0000,22847.6726,22847.6726,316.4819,159743.1726,0.0000,-159743.1726,14.3930,20.0713,0.0000,9734.0000,-9734.0000,0.5177,0.0000,1604.3071,1604.3071,25.2838,11338.3071,0.0000,-11338.3071,20.7886,14.1200,17.4543,2.6666,179992.3641,20.7999,20.8558,20.8278,-1.6196,1.9875,20.6937,20.7219,20.7078,-0.7884,2.5052,20.7999,20.8258,20.8129,-1.8333,-4.4927,14.3930,14.7099,14.5515,-21.6484,-1.9875,14.1200,14.3930,14.2565,-23.5019,-2.5052,14.1200,14.2754,14.1977,-23.9342,4.4927,0.1000,7.8141,-146629.5000,179992.3641
5642.0000,14.3110,20.7060,0.0000,126591.1000,-126591.1000,5.9869,0.0000,21078.5199,21078.5199,292.3904,147669.6199,0.0000,-147669.6199,14.2881,19.9684,0.0000,12779.9000,-12779.9000,0.6793,0.0000,2103.0207,2103.0207,33.1764,14882.9207,0.0000,-14882.9207,20.6795,14.0131,17.3463,2.5393,171404.7133,20.7060,20.7619,20.7339,-1.9370,1.7692,20.5417,20.5913,20.5665,-1.8547,2.4485,20.7060,20.7307,20.7184,-2.1431,-4.2177,14.2881,14.6357,14.4619,-21.9241,-1.7692,14.0131,14.2881,14.1506,-23.8537,-2.4485,14.0131,14.1748,14.0939,-24.2264,4.2177,0.1000,7.8141,-139371.0000,171404.7133
5643.0000,14.2034,20.6002,0.0000,117172.1000,-117172.1000,5.5378,0.0000,19460.1273,19460.1273,270.4596,136632.2273,0.0000,-136632.2273,14.1886,19.8702,0.0000,7925.4000,-7925.4000,0.4211,0.0000,1302.2566,1302.2566,20.5651,9227.6566,0.0000,-9227.6566,20.5993,13.8578,17.2285,2.2955,154944.5247,20.6002,20.6677,20.6339,-2.4386,1.7056,20.5098,20.5402,20.5250,-1.6659,2.1267,20.6002,20.6320,20.6161,-2.6597,-3.8323,14.1886,14.5553,14.3719,-22.3203,-1.7056,13.8578,14.1886,14.0232,-24.5879,-2.1267,13.8578,14.0468,13.9523,-25.1154,3.8323,0.1000,7.8141,-125097.5000,154944.5247
5644.0000,14.2010,20.6023,0.0000,140477.3000,-140477.3000,6.6346,0.0000,23329.3428,23329.3428,324.0223,163806.6428,0.0000,-163806.6428,14.1784,19.8623,0.0000,11646.9000,-11646.9000,0.6186,0.0000,1913.4648,1913.4648,30.2092,13560.3648,0.0000,-13560.3648,20.5663,13.9575,17.2619,2.7390,184884.8997,20.6023,20.6322,20.6172,-1.9747,2.0053,20.4507,20.4808,20.4657,-1.8669,2.6239,20.6023,20.6148,20.6085,-2.0716,-4.6292,14.1784,14.4771,14.3278,-22.2165,-2.0053,13.9575,14.1784,14.0679,-23.2583,-2.6239,13.9575,14.0814,14.0194,-23.4739,4.6292,0.1000,7.8141,-152124.2000,184884.8997
5645.0000,14.1975,20.5988,0.0000,148949.4000,-148949.4000,7.0346,0.0000,24734.2610,24734.2610,343.5584,173683.6610,0.0000,-173683.6610,14.1843,19.8685,0.0000,8466.8000,-8466.8000,0.4496,0.0000,1391.1284,1391.1284,21.9599,9857.9284,0.0000,-9857.9284,20.5688,13.9622,17.2655,2.8254,190712.2762,20.5988,20.6196,20.6092,-1.5964,2.1950,20.4919,20.4966,20.4942,-1.0523,2.6446,20.5988,20.6083,20.6036,-1.6650,-4.8396,14.1843,14.4455,14.3149,-21.8566,-2.1950,13.9622,14.1843,14.0732,-22.7648,-2.6446,13.9622,14.0850,14.0236,-23.0148,4.8396,0.1000,7.8141,-157416.2000,190712.2762
5646.0000,14.4041,20.8101,0.0000,233519.5000,-233519.5000,11.0284,0.0000,38969.8464,38969.8464,538.6107,272489.3464,0.0000,-272489.3464,14.3966,20.0831,0.0000,2174.9000,-2174.9000,0.1155,0.0000,358.4748,358.4748,5.6411,2533.3748,0.0000,-2533.3748,20.7641,14.3029,17.5335,4.1143,277714.7974,20.8101,20.7768,20.7934,0.9892,3.6376,20.7554,20.7082,20.7318,2.0796,3.7531,20.8101,20.7924,20.8013,1.0759,-7.3908,14.3966,14.5171,14.4569,-19.7544,-3.6376,14.3029,14.3966,14.3498,-19.0947,-3.7531,14.3029,14.3485,14.3257,-19.0384,7.3908,0.1000,7.8141,-235694.4000,277714.7974
5647.0000,14.6601,21.0629,0.0000,282394.4000,-282394.4000,13.3549,0.0000,47417.1271,47417.1271,652.2333,329811.5271,0.0000,-329811.5271,14.6561,20.3407,0.0000,5343.5000,-5343.5000,0.2840,0.0000,884.1951,884.1951,13.8718,6227.6951,0.0000,-6227.6951,20.9978,14.5975,17.7976,4.9881,336693.4264,21.0629,21.0111,21.0370,3.8335,4.3570,20.9700,20.9216,20.9458,4.3976,4.6410,21.0629,21.0372,21.0500,3.9535,-8.9980,14.6561,14.7287,14.6924,-16.9071,-4.3570,14.5975,14.6561,14.6268,-16.0384,-4.6410,14.5975,14.6268,14.6122,-15.9198,8.9980,0.1000,7.8141,-287737.9000,336693.4264
5648.0000,14.9760,21.3750,0.0000,300373.3000,-300373.3000,14.2295,0.0000,50823.5288,50823.5288,694.9440,351196.8288,0.0000,-351196.8288,14.9700,20.6523,0.0000,39990.0000,-39990.0000,2.1280,0.0000,6649.2372,6649.2372,103.9295,46639.2372,0.0000,-46639.2372,21.2276,14.9446,18.0861,5.8726,396397.5677,21.3750,21.2921,21.3335,6.9601,4.0338,21.0711,21.0399,21.0555,5.2301,6.1618,21.3750,21.3410,21.3580,7.1935,-10.1957,14.9700,15.0189,14.9945,-13.6460,-4.0338,14.9446,14.9700,14.9573,-12.6582,-6.1618,14.9446,14.9590,14.9518,-12.4723,10.1957,0.1000,7.8141,-340363.3000,396397.5677
5649.0000,15.2033,21.5939,0.0000,312609.6000,-312609.6000,14.8406,0.0000,53187.9925,53187.9925,724.7912,365797.5925,0.0000,-365797.5925,15.1976,20.8750,0.0000,53295.6000,-53295.6000,2.8399,0.0000,8893.2041,8893.2041,138.6977,62188.8041,0.0000,-62188.8041,21.4243,15.1739,18.2991,6.3147,426244.5551,21.5939,21.5085,21.5512,8.8152,4.0002,21.2455,21.2066,21.2260,6.8537,6.8402,21.5939,21.5617,21.5778,9.0382,-10.8404,15.1976,15.2438,15.2207,-11.6579,-4.0002,15.1739,15.1976,15.1857,-10.8277,-6.8402,15.1739,15.1884,15.1811,-10.6726,10.8404,0.1000,7.8141,-365905.2000,426244.5551
5650.0000,15.3990,21.7842,0.0000,323045.0000,-323045.0000,15.3596,0.0000,55227.7338,55227.7338,750.1390,378272.7338,0.0000,-378272.7338,15.3936,21.0679,0.0000,64953.7000,-64953.7000,3.4646,0.0000,10872.2658,10872.2658,169.2066,75825.9658,0.0000,-75825.9658,21.5978,15.3748,18.4863,6.6937,451825.0874,21.7842,21.6926,21.7384,10.2625,3.9650,21.4013,21.3619,21.3816,8.1637,7.4296,21.7842,21.7517,21.7679,10.4965,-11.3946,15.3936,15.4345,15.4140,-10.1302,-3.9650,15.3748,15.3936,15.3842,-9.3546,-7.4296,15.3748,15.3867,15.3807,-9.2120,11.3946,0.1000,7.8141,-387998.7000,451825.0874
5651.0000,15.5691,21.9496,0.0000,331356.8000,-331356.8000,15.7758,0.0000,56886.3020,56886.3020,770.4648,388243.1020,0.0000,-388243.1020,15.5641,21.2356,0.0000,74386.0000,-74386.0000,3.9712,0.0000,12485.1477,12485.1477,193.9478,86871.1477,0.0000,-86871.1477,21.7513,15.5485,18.6499,6.9990,472430.3104,21.9496,21.8530,21.9013,11.4131,3.9349,21.5429,21.5032,21.5230,9.2515,7.9061,21.9496,21.9169,21.9333,11.6553,-11.8409,15.5641,15.6006,15.5823,-8.9172,-3.9349,15.5485,15.5641,15.5563,-8.1863,-7.9061,15.5485,15.5586,15.5535,-8.0548,11.8409,0.1000,7.8141,-405742.8000,472430.3104
5652.0000,15.7082,22.0846,0.0000,341084.7000,-341084.7000,16.2578,0.0000,58757.9971,58757.9971,794.0061,399842.6971,0.0000,-399842.6971,15.7036,21.3726,0.0000,77413.3000,-77413.3000,4.1360,0.0000,13022.6053,13022.6053,201.9964,90435.9053,0.0000,-90435.9053,21.8855,15.6891,18.7873,7.2208,487405.0363,22.0846,21.9887,22.0366,12.2493,4.0406,21.6770,21.6361,21.6566,10.2254,8.1766,22.0846,22.0524,22.0685,12.4719,-12.2172,15.7036,15.7375,15.7206,-8.0534,-4.0406,15.6891,15.7036,15.6963,-7.3730,-8.1766,15.6891,15.6985,15.6938,-7.2541,12.2172,0.1000,7.8141,-418498.0000,487405.0363
5653.0000,15.8655,22.2395,0.0000,348803.8000,-348803.8000,16.6416,0.0000,60322.3855,60322.3855,812.7511,409126.1855,0.0000,-409126.1855,15.8618,21.5293,0.0000,89894.5000,-89894.5000,4.8059,0.0000,15161.2767,15161.2767,234.7132,105055.7767,0.0000,-105055.7767,22.0241,15.8528,18.9385,7.5631,510508.7885,22.2395,22.1324,22.1859,13.2994,3.9452,21.8012,21.7610,21.7811,11.0804,8.7512,22.2395,22.2055,22.2225,13.5658,-12.6964,15.8618,15.8872,15.8745,-6.9531,-3.9452,15.8528,15.8618,15.8573,-6.2460,-8.7512,15.8528,15.8587,15.8558,-6.1268,12.6964,0.1000,7.8141,-438698.3000,510508.7885
5654.0000,16.0534,22.4249,0.0000,364063.6000,-364063.6000,17.3885,0.0000,63256.4068,63256.4068,849.2275,427320.0068,0.0000,-427320.0068,16.0514,21.7173,0.0000,103696.7000,-103696.7000,5.5478,0.0000,17543.7854,17543.7854,270.9478,121240.4854,0.0000,-121240.4854,22.1944,16.0489,19.1217,8.0542,543661.3137,22.4249,22.3049,22.3649,14.6879,3.9469,21.9616,21.9191,21.9403,12.3547,9.4947,22.4249,22.3888,22.4068,15.0015,-13.4416,16.0514,16.0636,16.0575,-5.5260,-3.9469,16.0489,16.0514,16.0502,-4.7588,-9.4947,16.0489,16.0504,16.0497,-4.6382,13.4416,0.1000,7.8141,-467760.3000,543661.3137
5655.0000,16.2518,22.6196,0.0000,378780.3000,-378780.3000,18.1150,0.0000,66140.3606,66140.3606,884.7055,444920.6606,0.0000,-444920.6606,16.2513,21.9150,0.0000,118097.0000,-118097.0000,6.3238,0.0000,20046.6679,20046.6679,308.8464,138143.6679,0.0000,-138143.6679,22.3764,16.2533,19.3149,8.5505,577160.4170,22.6196,22.4883,22.5540,16.1229,3.9304,22.1347,22.0913,22.1130,13.7113,10.2542,22.6196,22.5824,22.6010,16.4748,-14.1846,16.2513,16.2523,16.2518,-4.0405,-3.9304,16.2533,16.2513,16.2523,-3.2418,-10.2542,16.2533,16.2516,16.2525,-3.1236,14.1846,0.1000,7.8141,-496877.3000,577160.4170
5656.0000,16.3899,22.7523,0.0000,382128.8000,-382128.8000,18.3003,0.0000,66956.4265,66956.4265,893.7582,449085.2265,0.0000,-449085.2265,16.3892,22.0495,0.0000,125294.1000,-125294.1000,6.7156,0.0000,21317.6762,21317.6762,327.9766,146611.7762,0.0000,-146611.7762,22.5054,16.3896,19.4475,8.7420,590083.8807,22.7523,22.6215,22.6869,16.8131,3.8616,22.2583,22.2169,22.2376,14.4130,10.5771,22.7523,22.7167,22.7345,17.1468,-14.4387,16.3892,16.3926,16.3909,-3.2911,-3.8616,16.3896,16.3892,16.3894,-2.5773,-10.5771,16.3896,16.3892,16.3894,-2.4706,14.4387,0.1000,7.8141,-507422.9000,590083.8807
5657.0000,16.4712,22.8294,0.0000,392576.4000,-392576.4000,18.8188,0.0000,68927.6547,68927.6547,919.0797,461504.0547,0.0000,-461504.0547,16.4698,22.1275,0.0000,116841.5000,-116841.5000,6.2666,0.0000,19906.6079,19906.6079,306.0512,136748.1079,0.0000,-136748.1079,22.5977,16.4674,19.5326,8.7872,593133.4112,22.8294,22.7136,22.7715,16.9898,4.1841,22.3621,22.3200,22.3411,14.9094,10.4507,22.8294,22.7961,22.8127,17.2304,-14.6347,16.4698,16.4789,16.4744,-3.1487,-4.1841,16.4674,16.4698,16.4686,-2.5253,-10.4507,16.4674,16.4690,16.4682,-2.4296,14.6347,0.1000,7.8141,-509417.9000,593133.4112
5658.0000,16.0896,22.4350,0.0000,297861.4000,-297861.4000,14.2866,0.0000,51800.4037,51800.4037,697.7347,349661.8037,0.0000,-349661.8037,16.0752,21.7252,0.0000,84022.9000,-84022.9000,4.5082,0.0000,14220.9137,14220.9137,220.1720,98243.8137,0.0000,-98243.8137,22.2477,16.0192,19.1334,6.6891,451514.9333,22.4350,22.3964,22.4157,11.9722,3.2595,22.0069,21.9958,22.0013,10.1122,7.7677,22.4350,22.4251,22.4301,11.8889,-11.0271,16.0752,16.1929,16.1341,-7.9880,-3.2595,16.0192,16.0752,16.0472,-8.3674,-7.7677,16.0192,16.0590,16.0391,-8.3693,11.0271,0.1000,7.8141,-381884.3000,451514.9333
5659.0000,15.8235,22.1797,0.0000,278880.5000,-278880.5000,13.3407,0.0000,48179.5287,48179.5287,651.5361,327060.0287,0.0000,-327060.0287,15.8081,21.4651,0.0000,61993.2000,-61993.2000,3.3200,0.0000,10446.3659,10446.3659,162.1422,72439.5659,0.0000,-72439.5659,22.0187,15.7429,18.8808,5.9746,403284.0359,22.1797,22.1477,22.1637,9.1544,3.3402,21.8075,21.7924,21.7999,7.9049,6.6602,22.1797,22.1694,22.1745,9.0803,-10.0004,15.8081,15.9341,15.8711,-10.9746,-3.3402,15.7429,15.8081,15.7755,-11.3180,-6.6602,15.7429,15.7865,15.7647,-11.3412,10.0004,0.1000,7.8141,-340873.7000,403284.0359
5660.0000,15.3796,21.7372,0.0000,204334.7000,-204334.7000,9.7567,0.0000,34916.3858,34916.3858,476.5001,239251.0858,0.0000,-239251.0858,15.3573,21.0153,0.0000,35651.5000,-35651.5000,1.9069,0.0000,5964.0705,5964.0705,93.1303,41615.5705,0.0000,-41615.5705,21.6420,15.2047,18.4234,4.2903,289593.4576,21.7372,21.7718,21.7545,4.6982,2.6166,21.4529,21.4678,21.4603,4.1999,4.5235,21.7372,21.7524,21.7448,4.4069,-7.1401,15.3573,15.5879,15.4726,-15.2990,-2.6166,15.2047,15.3573,15.2810,-16.7232,-4.5235,15.2047,15.3033,15.2540,-16.9325,7.1401,0.1000,7.8141,-239986.2000,289593.4576
5661.0000,15.1059,21.4768,0.0000,192999.3000,-192999.3000,9.1874,0.0000,32759.2129,32759.2129,448.6990,225758.5129,0.0000,-225758.5129,15.0862,20.7524,0.0000,23895.0000,-23895.0000,1.2755,0.0000,3980.2837,3980.2837,62.2917,27875.2837,0.0000,-27875.2837,21.4059,14.9248,18.1653,3.8748,261548.0310,21.4768,21.5041,21.4904,2.5036,2.6373,21.2591,21.2677,21.2634,2.6405,3.9128,21.4768,21.4885,21.4826,2.2930,-6.5501,15.0862,15.3131,15.1996,-17.6232,-2.6373,14.9248,15.0862,15.0055,-18.8432,-3.9128,14.9248,15.0225,14.9736,-19.0743,6.5501,0.1000,7.8141,-216894.3000,261548.0310
5662.0000,14.8424,21.2192,0.0000,163711.9000,-163711.9000,7.7788,0.0000,27610.5454,27610.5454,379.9025,191322.4454,0.0000,-191322.4454,14.8264,20.4962,0.0000,15088.2000,-15088.2000,0.8044,0.0000,2503.1821,2503.1821,39.2859,17591.3821,0.0000,-17591.3821,21.1866,14.6022,17.8944,3.2293,217979.7224,21.2192,21.2684,21.2438,0.5245,2.3248,21.0699,21.0903,21.0801,1.2052,3.1292,21.2192,21.2419,21.2305,0.2756,-5.4540,14.8264,15.0969,14.9616,-19.4929,-2.3248,14.6022,14.8264,14.7143,-21.2297,-3.1292,14.6022,14.7340,14.6681,-21.6061,5.4540,0.1000,7.8141,-178800.1000,217979.7224
5663.0000,14.6400,21.0237,0.0000,148867.8000,-148867.8000,7.0609,0.0000,24984.4631,24984.4631,344.8423,173852.2631,0.0000,-173852.2631,14.6248,20.2986,0.0000,11549.8000,-11549.8000,0.6151,0.0000,1910.2474,1910.2474,30.0387,13460.0474,0.0000,-13460.0474,21.0083,14.3718,17.6901,2.9108,196479.6947,21.0237,21.0794,21.0515,-0.7692,2.1486,20.9056,20.9351,20.9203,0.0584,2.7637,21.0237,21.0495,21.0366,-1.0091,-4.9123,14.6248,14.9209,14.7728,-20.7614,-2.1486,14.3718,14.6248,14.4983,-22.6400,-2.7637,14.3718,14.5172,14.4445,-23.0630,4.9123,0.1000,7.8141,-160417.6000,196479.6947
5664.0000,14.4611,20.8495,0.0000,129734.4000,-129734.4000,6.1450,0.0000,21679.7445,21679.7445,300.1134,151414.1445,0.0000,-151414.1445,14.4464,20.1229,0.0000,9671.2000,-9671.2000,0.5146,0.0000,1595.2327,1595.2327,25.1310,11266.4327,0.0000,-11266.4327,20.8502,14.1420,17.4961,2.5527,172309.1718,20.8495,20.9205,20.8850,-1.8124,1.8768,20.7489,20.7921,20.7705,-0.9873,2.3914,20.8495,20.8828,20.8661,-2.0773,-4.2682,14.4464,14.7888,14.6176,-21.6843,-1.8768,14.1420,14.4464,14.2942,-23.9903,-2.3914,14.1420,14.3170,14.2295,-24.5045,4.2682,0.1000,7.8141,-139405.6000,172309.1718
5665.0000,14.3299,20.7230,0.0000,124238.0000,-124238.0000,5.8777,0.0000,20696.0506,20696.0506,287.0556,144934.0506,0.0000,-144934.0506,14.3148,19.9941,0.0000,8228.4000,-8228.4000,0.4375,0.0000,1354.5772,1354.5772,21.3656,9582.9772,0.0000,-9582.9772,20.7297,14.0004,17.3651,2.4283,163909.7656,20.7230,20.7939,20.7585,-2.4282,1.8134,20.6385,20.6819,20.6602,-1.5666,2.2509,20.7230,20.7562,20.7396,-2.6699,-4.0643,14.3148,14.6697,14.4922,-22.3183,-1.8134,14.0004,14.3148,14.1576,-24.5596,-2.2509,14.0004,14.1782,14.0893,-25.0707,4.0643,0.1000,7.8141,-132466.4000,163909.7656
5666.0000,14.2340,20.6307,0.0000,113718.9000,-113718.9000,5.3753,0.0000,18900.3976,18900.3976,262.5217,132619.2976,0.0000,-132619.2976,14.2108,19.8920,0.0000,10939.8000,-10939.8000,0.5813,0.0000,1798.1559,1798.1559,28.3902,12737.9559,0.0000,-12737.9559,20.6227,13.8887,17.2557,2.2920,154712.3301,20.6307,20.7042,20.6674,-2.7097,1.5980,20.4875,20.5517,20.5196,-2.5834,2.1793,20.6307,20.6636,20.6471,-2.9528,-3.7773,14.2108,14.6041,14.4075,-22.5445,-1.5980,13.8887,14.2108,14.0497,-24.9202,-2.1793,13.8887,14.0774,13.9830,-25.3770,3.7773,0.1000,7.8141,-124658.7000,154712.3301
5667.0000,14.1440,20.5428,0.0000,104286.8000,-104286.8000,4.9263,0.0000,17295.6103,17295.6103,240.5947,121582.4103,0.0000,-121582.4103,14.1209,19.8035,0.0000,9596.4000,-9596.4000,0.5097,0.0000,1575.2526,1575.2526,24.8930,11171.6526,0.0000,-11171.6526,20.5403,13.7598,17.1500,2.1062,142165.3452,20.5428,20.6252,20.5840,-3.0090,1.4722,20.4139,20.4708,20.4423,-2.8020,1.9819,20.5428,20.5801,20.5615,-3.2646,-3.4541,14.1209,14.5473,14.3341,-22.7478,-1.4722,13.7598,14.1209,13.9403,-25.4147,-1.9819,13.7598,13.9721,13.8659,-25.9445,3.4541,0.1000,7.8141,-113883.2000,142165.3452
5668.0000,14.1399,20.5424,0.0000,128267.2000,-128267.2000,6.0555,0.0000,21270.5915,21270.5915,295.7425,149537.7915,0.0000,-149537.7915,14.1110,19.7956,0.0000,12560.0000,-12560.0000,0.6669,0.0000,2061.4286,2061.4286,32.5685,14621.4286,0.0000,-14621.4286,20.5059,13.8682,17.1871,2.5497,172103.5446,20.5424,20.5858,20.5641,-2.6086,1.7962,20.3718,20.4120,20.3919,-2.8036,2.4631,20.5424,20.5602,20.5513,-2.7313,-4.2593,14.1110,14.4544,14.2827,-22.7642,-1.7962,13.8682,14.1110,13.9896,-24.0467,-2.4631,13.8682,14.0073,13.9377,-24.2734,4.2593,0.1000,7.8141,-140827.2000,172103.5446
5669.0000,14.1309,20.5334,0.0000,137632.0000,-137632.0000,6.4975,0.0000,22818.6989,22818.6989,317.3261,160450.6989,0.0000,-160450.6989,14.1167,19.8017,0.0000,7516.6000,-7516.6000,0.3991,0.0000,1233.7770,1233.7770,19.4900,8750.3770,0.0000,-8750.3770,20.5129,13.8653,17.1891,2.6196,176825.3743,20.5334,20.5664,20.5499,-2.3046,2.0328,20.4409,20.4475,20.4442,-1.6667,2.4319,20.5334,20.5485,20.5409,-2.3903,-4.4647,14.1167,14.4086,14.2627,-22.4883,-2.0328,13.8653,14.1167,13.9910,-23.6083,-2.4319,13.8653,14.0045,13.9349,-23.9117,4.4647,0.1000,7.8141,-145148.6000,176825.3743
5670.0000,14.3293,20.7364,0.0000,222299.1000,-222299.1000,10.4939,0.0000,37030.9306,37030.9306,512.5054,259330.0306,0.0000,-259330.0306,14.3211,20.0084,0.0000,1054.0000,-1054.0000,0.0560,0.0000,173.5283,173.5283,2.7330,1227.5283,0.0000,-1227.5283,20.6990,14.2158,17.4574,3.9083,263807.0017,20.7364,20.7094,20.7229,0.1614,3.4793,20.6983,20.6542,20.6762,1.3788,3.5353,20.7364,20.7216,20.7290,0.2484,-7.0146,14.3211,14.4556,14.3884,-20.5649,-3.4793,14.2158,14.3211,14.2685,-19.9169,-3.5353,14.2158,14.2666,14.2412,-19.8709,7.0146,0.1000,7.8141,-223353.1000,263807.0017
5671.0000,14.5964,21.0010,0.0000,274461.6000,-274461.6000,12.9733,0.0000,46014.3894,46014.3894,633.5961,320475.9894,0.0000,-320475.9894,14.5921,20.2778,0.0000,4432.1000,-4432.1000,0.2355,0.0000,732.6714,732.6714,11.5022,5164.7714,0.0000,-5164.7714,20.9395,14.5295,17.7345,4.8380,326565.8786,21.0010,20.9508,20.9759,3.1533,4.2459,20.9154,20.8688,20.8921,3.7317,4.4815,21.0010,20.9758,20.9884,3.2844,-8.7274,14.5921,14.6699,14.6310,-17.5881,-4.2459,14.5295,14.5921,14.5608,-16.6679,-4.4815,14.5295,14.5606,14.5451,-16.5392,8.7274,0.1000,7.8141,-278893.7000,326565.8786
5672.0000,14.9435,21.3445,0.0000,297363.4000,-297363.4000,14.0809,0.0000,50274.5513,50274.5513,687.6872,347637.9513,0.0000,-347637.9513,14.9374,20.6208,0.0000,41473.9000,-41473.9000,2.2064,0.0000,6892.4733,6892.4733,107.7564,48366.3733,0.0000,-48366.3733,21.1923,14.9138,18.0531,5.8432,394413.3363,21.3445,21.2584,21.3014,6.6322,3.9582,21.0302,20.9999,21.0150,4.7313,6.1646,21.3445,21.3095,21.3270,6.8922,-10.1227,14.9374,14.9856,14.9615,-13.9730,-3.9582,14.9138,14.9374,14.9256,-12.8962,-6.1646,14.9138,14.9271,14.9205,-12.6886,10.1227,0.1000,7.8141,-338837.3000,394413.3363
5673.0000,15.1955,21.5873,0.0000,310158.5000,-310158.5000,14.7210,0.0000,52760.8526,52760.8526,718.9509,362919.3526,0.0000,-362919.3526,15.1897,20.8678,0.0000,57480.9000,-57480.9000,3.0625,0.0000,9590.3958,9590.3958,149.5683,67071.2958,0.0000,-67071.2958,21.4085,15.1682,18.2884,6.3413,428034.8032,21.5873,21.4970,21.5421,8.7136,3.8862,21.2197,21.1815,21.2006,6.5193,6.9487,21.5873,21.5541,21.5707,8.9679,-10.8349,15.1897,15.2345,15.2121,-11.7364,-3.8862,15.1682,15.1897,15.1789,-10.8401,-6.9487,15.1682,15.1815,15.1748,-10.6680,10.8349,0.1000,7.8141,-367639.4000,428034.8032
5674.0000,15.4075,21.7932,0.0000,322478.5000,-322478.5000,15.3319,0.0000,55142.3186,55142.3186,748.7837,377620.8186,0.0000,-377620.8186,15.4021,21.0767,0.0000,69188.3000,-69188.3000,3.6904,0.0000,11582.6483,11582.6483,180.2316,80770.9483,0.0000,-80770.9483,21.5989,15.3851,18.4920,6.7541,455900.4184,21.7932,21.6973,21.7452,10.2854,3.8805,21.3948,21.3554,21.3751,8.0236,7.5709,21.7932,21.7600,21.7766,10.5440,-11.4514,15.4021,15.4414,15.4218,-10.0793,-3.8805,15.3851,15.4021,15.3936,-9.2559,-7.5709,15.3851,15.3960,15.3905,-9.1014,11.4514,0.1000,7.8141,-391666.8000,455900.4184
5675.0000,15.5539,21.9337,0.0000,329499.4000,-329499.4000,15.6883,0.0000,56546.2482,56546.2482,766.1901,386045.6482,0.0000,-386045.6482,15.5484,21.2195,0.0000,71934.6000,-71934.6000,3.8405,0.0000,12070.6620,12070.6620,187.5634,84005.2620,0.0000,-84005.2620,21.7402,15.5299,18.6350,6.9300,467774.7949,21.9337,21.8420,21.8879,11.1262,3.9493,21.5351,21.4957,21.5154,9.0458,7.7898,21.9337,21.9024,21.9181,11.3477,-11.7390,15.5484,15.5894,15.5689,-9.1865,-3.9493,15.5299,15.5484,15.5392,-8.4844,-7.7898,15.5299,15.5419,15.5359,-8.3539,11.7390,0.1000,7.8141,-401434.0000,467774.7949
5676.0000,15.6479,22.0236,0.0000,337423.3000,-337423.3000,16.0816,0.0000,58040.6240,58040.6240,785.4011,395463.9240,0.0000,-395463.9240,15.6424,21.3110,0.0000,66727.2000,-66727.2000,3.5648,0.0000,11213.8489,11213.8489,174.1006,77941.0489,0.0000,-77941.0489,21.8430,15.6210,18.7320,6.9848,471475.8594,22.0236,21.9406,21.9821,11.4725,4.1723,21.6505,21.6101,21.6303,9.7726,7.7371,22.0236,21.9943,22.0089,11.6399,-11.9094,15.6424,15.6855,15.6640,-8.8357,-4.1723,15.6210,15.6424,15.6317,-8.2332,-7.7371,15.6210,15.6347,15.6279,-8.1249,11.9094,0.1000,7.8141,-404150.5000,471475.8594
5677.0000,15.7901,22.1650,0.0000,345042.8000,-345042.8000,16.4554,0.0000,59560.4751,59560.4751,803.6545,404603.2751,0.0000,-404603.2751,15.7856,21.4537,0.0000,79183.8000,-79183.8000,4.2321,0.0000,13338.2250,13338.2250,206.6899,92522.0250,0.0000,-92522.0250,21.9654,15.7724,18.8689,7.3208,494153.2624,22.1650,22.0687,22.1168,12.4289,4.0744,21.7554,21.7162,21.7358,10.4232,8.3065,22.1650,22.1326,22.1488,12.6542,-12.3810,15.7856,15.8180,15.8018,-7.8438,-4.0744,15.7724,15.7856,15.7790,-7.1767,-8.3065,15.7724,15.7809,15.7767,-7.0604,12.3810,0.1000,7.8141,-424226.6000,494153.2624
5678.0000,15.8688,22.2393,0.0000,349133.9000,-349133.9000,16.6668,0.0000,60384.4165,60384.4165,813.9788,409518.3165,0.0000,-409518.3165,15.8639,21.5294,0.0000,77084.0000,-77084.0000,4.1226,0.0000,13001.1621,13001.1621,201.3410,90085.1621,0.0000,-90085.1621,22.0471,15.8468,18.9469,7.3655,497168.9177,22.2393,22.1510,22.1951,12.6712,4.1814,21.8424,21.8030,21.8227,10.8740,8.3040,22.2393,22.2094,22.2243,12.8486,-12.4854,15.8639,15.9009,15.8824,-7.5775,-4.1814,15.8468,15.8639,15.8554,-7.0226,-8.3040,15.8468,15.8580,15.8524,-6.9257,12.4854,0.1000,7.8141,-426217.9000,497168.9177
5679.0000,15.9179,22.2861,0.0000,352247.7000,-352247.7000,16.8246,0.0000,60997.3745,60997.3745,821.6840,413245.0745,0.0000,-413245.0745,15.9128,21.5769,0.0000,74076.0000,-74076.0000,3.9632,0.0000,12503.8477,12503.8477,193.5542,86579.8477,0.0000,-86579.8477,22.1014,15.8936,18.9975,7.3738,497732.8989,22.2861,22.2035,22.2448,12.6664,4.2871,21.9025,21.8639,21.8832,11.0499,8.2503,22.2861,22.2576,22.2719,12.8136,-12.5374,15.9128,15.9526,15.9327,-7.5806,-4.2871,15.8936,15.9128,15.9032,-7.0907,-8.2503,15.8936,15.9061,15.8998,-7.0062,12.5374,0.1000,7.8141,-426323.7000,497732.8989
5680.0000,15.9648,22.3319,0.0000,355899.7000,-355899.7000,17.0048,0.0000,61701.6071,61701.6071,830.4848,417601.3071,0.0000,-417601.3071,15.9598,21.6231,0.0000,73420.7000,-73420.7000,3.9290,0.0000,12402.8028,12402.8028,191.8854,85823.5028,0.0000,-85823.5028,22.1498,15.9406,19.0452,7.4272,501335.9749,22.3319,22.2507,22.2913,12.7234,4.3586,21.9532,21.9150,21.9341,11.1794,8.2876,22.3319,22.3036,22.3177,12.8633,-12.6462,15.9598,15.9990,15.9794,-7.5244,-4.3586,15.9406,15.9598,15.9502,-7.0565,-8.2876,15.9406,15.9530,15.9468,-6.9775,12.6462,0.1000,7.8141,-429320.4000,501335.9749
5681.0000,15.9728,22.3380,0.0000,358853.9000,-358853.9000,17.1515,0.0000,62226.1624,62226.1624,837.6497,421080.0624,0.0000,-421080.0624,15.9676,21.6298,0.0000,64945.4000,-64945.4000,3.4762,0.0000,10972.5041,10972.5041,169.7721,75917.9041,0.0000,-75917.9041,22.1719,15.9439,19.0579,7.3408,495506.7629,22.3380,22.2662,22.3021,12.4077,4.5584,21.9909,21.9523,21.9716,11.2003,8.0346,22.3380,22.3120,22.3250,12.5033,-12.5930,15.9676,16.0111,15.9893,-7.8514,-4.5584,15.9439,15.9676,15.9557,-7.4624,-8.0346,15.9439,15.9589,15.9514,-7.4000,12.5930,0.1000,7.8141,-423799.3000,495506.7629
