Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5682.0000,15.5838,21.9396,0.0000,267686.1000,-267686.1000,12.7948,0.0000,45972.2829,45972.2829,624.8771,313658.3829,0.0000,-313658.3829,15.5717,21.2284,0.0000,38666.3000,-38666.3000,2.0697,0.0000,6490.6596,6490.6596,101.0803,45156.9596,0.0000,-45156.9596,21.8380,15.4719,18.6550,5.4071,364982.0408,21.9396,21.9368,21.9382,7.6756,3.5750,21.6770,21.6712,21.6741,7.2334,5.6447,21.9396,21.9401,21.9399,7.5211,-9.2198,15.5717,15.7120,15.6418,-12.3834,-3.5750,15.4719,15.5717,15.5218,-13.0504,-5.6447,15.4719,15.5342,15.5030,-13.1649,9.2198,0.1000,7.8141,-306352.4000,364982.0408
5683.0000,15.3687,21.7367,0.0000,254383.5000,-254383.5000,12.1264,0.0000,43457.0380,43457.0380,592.2357,297840.5380,0.0000,-297840.5380,15.3567,21.0210,0.0000,29379.4000,-29379.4000,1.5697,0.0000,4914.7803,4914.7803,76.6631,34294.1803,0.0000,-34294.1803,21.6451,15.2583,18.4517,4.9984,337391.1309,21.7367,21.7255,21.7311,5.6544,3.5189,21.5082,21.4976,21.5029,5.5009,5.0886,21.7367,21.7323,21.7345,5.5648,-8.6075,15.3567,15.4956,15.4262,-14.5403,-3.5189,15.2583,15.3567,15.3075,-15.0309,-5.0886,15.2583,15.3168,15.2876,-15.1330,8.6075,0.1000,7.8141,-283762.9000,337391.1309
5684.0000,14.9944,21.3632,0.0000,183302.6000,-183302.6000,8.7252,0.0000,31028.9202,31028.9202,426.1238,214331.5202,0.0000,-214331.5202,14.9839,20.6489,0.0000,14889.4000,-14889.4000,0.7948,0.0000,2476.2321,2476.2321,38.8149,17365.6321,0.0000,-17365.6321,21.3379,14.7714,18.0547,3.5720,241109.4212,21.3632,21.4105,21.3868,2.0696,2.6435,21.2344,21.2525,21.2434,2.7996,3.4382,21.3632,21.3862,21.3747,1.8108,-6.0817,14.9839,15.2225,15.1032,-17.8653,-2.6435,14.7714,14.9839,14.8777,-19.5771,-3.4382,14.7714,14.8953,14.8334,-19.9597,6.0817,0.1000,7.8141,-198192.0000,241109.4212
5685.0000,14.7696,21.1496,0.0000,173252.9000,-173252.9000,8.2259,0.0000,29168.1945,29168.1945,401.7400,202421.0945,0.0000,-202421.0945,14.7600,20.4316,0.0000,9366.8000,-9366.8000,0.4992,0.0000,1552.3999,1552.3999,24.3779,10919.1999,0.0000,-10919.1999,21.1382,14.5437,17.8410,3.2877,221920.2608,21.1496,21.1894,21.1695,0.4005,2.5756,21.0664,21.0825,21.0744,1.4666,3.0747,21.1496,21.1685,21.1590,0.2050,-5.6503,14.7600,15.0024,14.8812,-19.6341,-2.5756,14.5437,14.7600,14.6519,-21.1360,-3.0747,14.5437,14.6635,14.6036,-21.5092,5.6503,0.1000,7.8141,-182619.7000,221920.2608
5686.0000,14.5729,20.9581,0.0000,144249.4000,-144249.4000,6.8385,0.0000,24170.2000,24170.2000,333.9808,168419.6000,0.0000,-168419.6000,14.5612,20.2358,0.0000,10060.1000,-10060.1000,0.5356,0.0000,1662.2571,1662.2571,26.1568,11722.3571,0.0000,-11722.3571,20.9535,14.2926,17.6231,2.8066,189447.7269,20.9581,21.0144,20.9863,-0.8898,2.1010,20.8562,20.8974,20.8768,-0.2282,2.6365,20.9581,20.9848,20.9715,-1.1178,-4.7375,14.5612,14.8598,14.7105,-20.7858,-2.1010,14.2926,14.5612,14.4269,-22.8037,-2.6365,14.2926,14.4456,14.3691,-23.2549,4.7375,0.1000,7.8141,-154309.5000,189447.7269
5687.0000,14.4097,20.7999,0.0000,129463.7000,-129463.7000,6.1295,0.0000,21607.8809,21607.8809,299.3528,151071.5809,0.0000,-151071.5809,14.3972,20.0748,0.0000,8461.9000,-8461.9000,0.4501,0.0000,1394.7341,1394.7341,21.9826,9856.6341,0.0000,-9856.6341,20.8057,14.0918,17.4487,2.5242,170381.2110,20.7999,20.8671,20.8335,-1.8497,1.8931,20.7149,20.7585,20.7367,-1.1408,2.3432,20.7999,20.8317,20.8158,-2.0899,-4.2363,14.3972,14.7339,14.5656,-21.6851,-1.8931,14.0918,14.3972,14.2445,-23.9579,-2.3432,14.0918,14.2649,14.1783,-24.4688,4.2363,0.1000,7.8141,-137925.6000,170381.2110
5688.0000,14.2629,20.6568,0.0000,111131.2000,-111131.2000,5.2558,0.0000,18483.0589,18483.0589,256.6842,129614.2589,0.0000,-129614.2589,14.2498,19.9295,0.0000,7737.5000,-7737.5000,0.4113,0.0000,1272.5338,1272.5338,20.0868,9010.0338,0.0000,-9010.0338,20.6754,13.8826,17.2790,2.1996,148475.0478,20.6568,20.7422,20.6995,-2.6373,1.6148,20.5772,20.6359,20.6066,-1.9864,2.0261,20.6568,20.6973,20.6770,-2.9145,-3.6410,14.2498,14.6458,14.4478,-22.3119,-1.6148,13.8826,14.2498,14.0662,-25.1233,-2.0261,13.8826,14.0931,13.9878,-25.7392,3.6410,0.1000,7.8141,-118868.7000,148475.0478
5689.0000,14.1577,20.5556,0.0000,107687.2000,-107687.2000,5.0879,0.0000,17865.3890,17865.3890,248.4871,125552.5890,0.0000,-125552.5890,14.1404,19.8223,0.0000,7503.8000,-7503.8000,0.3986,0.0000,1232.1053,1232.1053,19.4680,8735.9053,0.0000,-8735.9053,20.5734,13.7752,17.1743,2.1313,143862.1765,20.5556,20.6404,20.5980,-3.0817,1.5631,20.4741,20.5345,20.5043,-2.5210,1.9617,20.5556,20.5951,20.5753,-3.3381,-3.5248,14.1404,14.5524,14.3464,-22.8088,-1.5631,13.7752,14.1404,13.9578,-25.4640,-1.9617,13.7752,13.9827,13.8790,-26.0353,3.5248,0.1000,7.8141,-115191.0000,143862.1765
5690.0000,14.0729,20.4734,0.0000,99207.8000,-99207.8000,4.6841,0.0000,16425.4867,16425.4867,228.7617,115633.2867,0.0000,-115633.2867,14.0550,19.7385,0.0000,7410.1000,-7410.1000,0.3935,0.0000,1215.1948,1215.1948,19.2162,8625.2948,0.0000,-8625.2948,20.4921,13.6587,17.0754,1.9826,133825.6724,20.4734,20.5630,20.5182,-3.3451,1.4302,20.3851,20.4511,20.4181,-2.9209,1.8237,20.4734,20.5150,20.4942,-3.6022,-3.2539,14.0550,14.4972,14.2761,-22.9885,-1.4302,13.6587,14.0550,13.8568,-25.8555,-1.8237,13.6587,13.8865,13.7726,-26.4605,3.2539,0.1000,7.8141,-106617.9000,133825.6724
5691.0000,14.0389,20.4422,0.0000,92440.1000,-92440.1000,4.3621,0.0000,15292.5925,15292.5925,213.0369,107732.6925,0.0000,-107732.6925,13.9894,19.6741,0.0000,16910.0000,-16910.0000,0.8976,0.0000,2770.4428,2770.4428,43.8362,19680.4428,0.0000,-19680.4428,20.3943,13.6590,17.0267,2.0242,136635.7020,20.4422,20.5274,20.4848,-3.1283,1.1548,20.1542,20.2677,20.2110,-4.8350,2.0524,20.4422,20.4753,20.4587,-3.3962,-3.2072,13.9894,14.5111,14.2502,-22.7211,-1.1548,13.6590,13.9894,13.8242,-25.4981,-2.0524,13.6590,13.8688,13.7639,-25.7804,3.2072,0.1000,7.8141,-109350.1000,136635.7020
5692.0000,13.9950,20.3988,0.0000,90667.8000,-90667.8000,4.2775,0.0000,14983.7835,14983.7835,208.9056,105651.5835,0.0000,-105651.5835,13.9477,19.6336,0.0000,14116.4000,-14116.4000,0.7491,0.0000,2311.3542,2311.3542,36.5844,16427.7542,0.0000,-16427.7542,20.3520,13.5877,16.9698,1.9428,131142.2296,20.3988,20.4867,20.4427,-3.1488,1.1761,20.1548,20.2193,20.1870,-4.3168,1.9252,20.3988,20.4343,20.4165,-3.4046,-3.1014,13.9477,14.4685,14.2081,-22.7828,-1.1761,13.5877,13.9477,13.7677,-25.6059,-1.9252,13.5877,13.8154,13.7015,-25.9857,3.1014,0.1000,7.8141,-104784.2000,131142.2296
5693.0000,13.9384,20.3428,0.0000,86934.3000,-86934.3000,4.1002,0.0000,14347.5286,14347.5286,200.2454,101281.8286,0.0000,-101281.8286,13.8988,19.5850,0.0000,10884.3000,-10884.3000,0.5775,0.0000,1780.8799,1780.8799,28.2032,12665.1799,0.0000,-12665.1799,20.3204,13.4938,16.9071,1.8247,123164.7042,20.3428,20.4393,20.3910,-3.3368,1.1742,20.1577,20.2141,20.1859,-3.7882,1.7517,20.3428,20.3841,20.3634,-3.5987,-2.9259,13.8988,14.4254,14.1621,-22.9285,-1.1742,13.4938,13.8988,13.6963,-25.9367,-1.7517,13.4938,13.7429,13.6183,-26.4530,2.9259,0.1000,7.8141,-97818.6000,123164.7042
5694.0000,13.8970,20.1858,979.6000,94978.5000,-93998.9000,4.5292,201.3664,15659.8095,15861.1759,221.1991,110638.3095,778.2336,-109860.0759,13.8946,19.5819,0.0000,989.1000,-989.1000,0.0525,0.0000,161.8259,161.8259,2.5624,1150.9259,0.0000,-1150.9259,20.2654,13.4572,16.8613,1.7824,120310.4486,20.1858,20.3149,20.2504,-4.6133,1.4922,20.2900,20.2908,20.2904,-2.1427,1.5447,20.1858,20.2524,20.2191,-4.9081,-3.0370,13.8946,14.3174,14.1060,-23.2145,-1.4922,13.4572,13.8946,13.6759,-25.6532,-1.5447,13.4572,13.6905,13.5738,-26.4321,3.0370,0.1000,7.8141,-94988.0000,120310.4486
5695.0000,13.8924,20.3000,0.0000,129603.7000,-129603.7000,6.1087,0.0000,21366.4054,21366.4054,298.3385,150970.1054,0.0000,-150970.1054,13.8865,13.8865,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3184,13.5908,16.9546,2.3483,158511.5289,20.3000,20.3257,20.3129,-3.2711,2.0362,20.3257,20.3355,20.3306,-1.5745,2.0362,20.3000,20.3099,20.3049,-3.2688,-4.0725,13.8865,14.2022,14.0444,-23.5632,-2.0362,13.5908,13.8865,13.7386,-24.4790,-2.0362,13.5908,13.7375,13.6642,-24.8595,4.0725,0.1000,7.8141,-129603.7000,158511.5289
5696.0000,13.9489,20.3579,0.0000,143959.6000,-143959.6000,6.7851,0.0000,23764.8477,23764.8477,331.3748,167724.4477,0.0000,-167724.4477,13.9420,19.6302,0.0000,2542.5000,-2542.5000,0.1349,0.0000,416.2627,416.2627,6.5864,2958.7627,0.0000,-2958.7627,20.3581,13.7041,17.0311,2.6311,177598.9719,20.3579,20.3734,20.3656,-2.3815,2.2168,20.3308,20.3450,20.3379,-1.4343,2.3516,20.3579,20.3649,20.3614,-2.3716,-4.5684,13.9420,14.2024,14.0722,-22.8220,-2.2168,13.7041,13.9420,13.8231,-23.2703,-2.3516,13.7041,13.8259,13.7650,-23.4732,4.5684,0.1000,7.8141,-146502.1000,177598.9719
5697.0000,14.1192,20.5295,0.0000,183621.6000,-183621.6000,8.6577,0.0000,30435.0479,30435.0479,422.8279,214056.6479,0.0000,-214056.6479,14.1058,19.7945,0.0000,10264.3000,-10264.3000,0.5446,0.0000,1684.5147,1684.5147,26.5960,11948.8147,0.0000,-11948.8147,20.4700,13.9760,17.2230,3.4147,230492.3413,20.5295,20.5046,20.5170,-0.4364,2.7044,20.3856,20.3844,20.3850,-0.7873,3.2489,20.5295,20.5168,20.5231,-0.3246,-5.9533,14.1058,14.2846,14.1952,-21.1123,-2.7044,13.9760,14.1058,14.0409,-20.6166,-3.2489,13.9760,14.0441,14.0101,-20.5270,5.9533,0.1000,7.8141,-193885.9000,230492.3413
5698.0000,14.3342,20.7419,0.0000,207167.6000,-207167.6000,9.7788,0.0000,34514.3646,34514.3646,477.5831,241681.9646,0.0000,-241681.9646,14.3194,20.0069,0.0000,26017.1000,-26017.1000,1.3813,0.0000,4283.2897,4283.2897,67.4589,30300.3897,0.0000,-30300.3897,20.6197,14.2366,17.4281,4.0705,274758.8551,20.7419,20.6886,20.7153,1.7892,2.7992,20.4634,20.4536,20.4585,0.0953,4.1805,20.7419,20.7192,20.7305,1.9791,-6.9797,14.3194,14.4580,14.3887,-18.8318,-2.7992,14.2366,14.3194,14.2780,-18.1021,-4.1805,14.2366,14.2845,14.2606,-17.9211,6.9797,0.1000,7.8141,-233184.7000,274758.8551
5699.0000,14.5259,20.9287,0.0000,218748.2000,-218748.2000,10.3402,0.0000,36611.7048,36611.7048,504.9979,255359.9048,0.0000,-255359.9048,14.5105,20.1952,0.0000,41081.7000,-41081.7000,2.1830,0.0000,6782.8398,6782.8398,106.6143,47864.5398,0.0000,-47864.5398,20.7642,14.4456,17.6049,4.5215,305202.1471,20.9287,20.8608,20.8948,3.5365,2.7191,20.5644,20.5479,20.5561,1.1667,4.9021,20.9287,20.9033,20.9160,3.7628,-7.6211,14.5105,14.6368,14.5736,-16.9481,-2.7191,14.4456,14.5105,14.4780,-16.2780,-4.9021,14.4456,14.4863,14.4659,-16.0941,7.6211,0.1000,7.8141,-259829.9000,305202.1471
5700.0000,14.6735,21.0714,0.0000,228527.0000,-228527.0000,10.8162,0.0000,38384.6355,38384.6355,528.2465,266911.6355,0.0000,-266911.6355,14.6583,20.3403,0.0000,48103.7000,-48103.7000,2.5582,0.0000,7960.0427,7960.0427,124.9384,56063.7427,0.0000,-56063.7427,20.8929,14.5992,17.7460,4.8098,324662.8611,21.0714,21.0005,21.0360,4.7074,2.7527,20.6825,20.6598,20.6711,2.3382,5.3109,21.0714,21.0464,21.0589,4.9218,-8.0635,14.6583,14.7789,14.7186,-15.6984,-2.7527,14.5992,14.6583,14.6288,-15.1300,-5.3109,14.5992,14.6375,14.6183,-14.9714,8.0635,0.1000,7.8141,-276630.7000,324662.8611
5701.0000,14.7919,21.1862,0.0000,238516.5000,-238516.5000,11.3002,0.0000,40177.3518,40177.3518,551.8816,278693.8518,0.0000,-278693.8518,14.7776,20.4574,0.0000,50641.2000,-50641.2000,2.6948,0.0000,8395.2397,8395.2397,131.6120,59036.4397,0.0000,-59036.4397,21.0060,14.7221,17.8641,5.0251,339194.8183,21.1862,21.1153,21.1507,5.5476,2.8684,20.7966,20.7704,20.7835,3.3749,5.5633,21.1862,21.1614,21.1738,5.7406,-8.4317,14.7776,14.8907,14.8341,-14.8300,-2.8684,14.7221,14.7776,14.7499,-14.3168,-5.5633,14.7221,14.7582,14.7402,-14.1808,8.4317,0.1000,7.8141,-289157.7000,339194.8183
5702.0000,14.8641,21.2549,0.0000,252796.8000,-252796.8000,11.9862,0.0000,42657.4324,42657.4324,585.3881,295454.2324,0.0000,-295454.2324,14.8522,20.5300,0.0000,41601.2000,-41601.2000,2.2149,0.0000,6904.5203,6904.5203,108.1733,48505.7203,0.0000,-48505.7203,21.1019,14.7925,17.9472,5.1199,345590.5455,21.2549,21.1959,21.2254,5.9261,3.2571,20.9263,20.8930,20.9097,4.5178,5.4720,21.2549,21.2328,21.2439,6.0478,-8.7291,14.8522,14.9563,14.9042,-14.4920,-3.2571,14.7925,14.8522,14.8223,-14.0467,-5.4720,14.7925,14.8297,14.8111,-13.9525,8.7291,0.1000,7.8141,-294398.0000,345590.5455
5703.0000,14.8257,21.2126,0.0000,217878.3000,-217878.3000,10.3356,0.0000,36731.0019,36731.0019,504.7742,254609.3019,0.0000,-254609.3019,14.8079,20.4834,0.0000,45919.0000,-45919.0000,2.4456,0.0000,7615.9499,7615.9499,119.4393,53534.9499,0.0000,-53534.9499,21.0520,14.7244,17.8882,4.6212,311931.3286,21.2126,21.1695,21.1910,5.0626,2.6300,20.8389,20.8304,20.8346,3.1587,5.0756,21.2126,21.1979,21.2052,5.1311,-7.7056,14.8079,14.9612,14.8846,-15.1558,-2.6300,14.7244,14.8079,14.7662,-15.2247,-5.0756,14.7244,14.7795,14.7519,-15.1801,7.7056,0.1000,7.8141,-263797.3000,311931.3286
5704.0000,14.7823,21.1699,0.0000,214338.8000,-214338.8000,10.1651,0.0000,36096.3381,36096.3381,496.4458,250435.1381,0.0000,-250435.1381,14.7643,20.4403,0.0000,38536.3000,-38536.3000,2.0520,0.0000,6387.2029,6387.2029,100.2170,44923.5029,0.0000,-44923.5029,21.0260,14.6718,17.8489,4.4358,299415.9773,21.1699,21.1351,21.1525,4.3963,2.7044,20.8354,20.8199,20.8276,2.9779,4.7564,21.1699,21.1574,21.1636,4.4317,-7.4607,14.7643,14.9241,14.8442,-15.8584,-2.7044,14.6718,14.7643,14.7181,-16.0026,-4.7564,14.6718,14.7309,14.7014,-15.9929,7.4607,0.1000,7.8141,-252875.1000,299415.9773
5705.0000,14.6946,21.0820,0.0000,214266.6000,-214266.6000,10.1587,0.0000,36007.7172,36007.7172,496.1339,250274.3172,0.0000,-250274.3172,14.6824,20.3584,0.0000,20662.9000,-20662.9000,1.1001,0.0000,3420.4825,3420.4825,53.7255,24083.3825,0.0000,-24083.3825,20.9939,14.5619,17.7779,4.1380,279314.3010,21.0820,21.0665,21.0743,3.3773,3.0195,20.8774,20.8517,20.8645,3.3504,4.1196,21.0820,21.0760,21.0790,3.3424,-7.1391,14.6824,14.8418,14.7621,-16.9233,-3.0195,14.5619,14.6824,14.6221,-17.2270,-4.1196,14.5619,14.6323,14.5971,-17.3191,7.1391,0.1000,7.8141,-234929.5000,279314.3010
5706.0000,14.5743,20.9629,0.0000,200243.9000,-200243.9000,9.4883,0.0000,33553.7385,33553.7385,463.3916,233797.6385,0.0000,-233797.6385,14.5678,20.2445,0.0000,9556.7000,-9556.7000,0.5086,0.0000,1579.2383,1579.2383,24.8396,11135.9383,0.0000,-11135.9383,20.9202,14.4094,17.6648,3.7192,251044.5469,20.9629,20.9638,20.9633,2.1184,2.9932,20.8593,20.8391,20.8492,3.0297,3.5018,20.9629,20.9640,20.9634,2.0419,-6.4950,14.5678,14.7432,14.6555,-18.1183,-2.9932,14.4094,14.5678,14.4886,-18.7253,-3.5018,14.4094,14.4965,14.4529,-18.9324,6.4950,0.1000,7.8141,-209800.6000,251044.5469
5707.0000,14.4736,20.8651,0.0000,192592.8000,-192592.8000,9.1184,0.0000,32193.5987,32193.5987,445.3276,224786.3987,0.0000,-224786.3987,14.4720,20.1503,0.0000,3080.5000,-3080.5000,0.1639,0.0000,508.3143,508.3143,8.0028,3588.8143,0.0000,-3588.8143,20.8505,14.2921,17.5713,3.4786,234805.2082,20.8651,20.8711,20.8681,1.2049,2.9848,20.8336,20.8156,20.8246,2.6796,3.1487,20.8651,20.8685,20.8668,1.1272,-6.1336,14.4720,14.6532,14.5626,-19.0060,-2.9848,14.2921,14.4720,14.3820,-19.7193,-3.1487,14.2921,14.3862,14.3391,-19.9877,6.1336,0.1000,7.8141,-195673.3000,234805.2082
5708.0000,14.3129,20.7052,0.0000,134694.0000,-134694.0000,6.3729,0.0000,22428.7739,22428.7739,311.2404,157122.7739,0.0000,-157122.7739,14.2979,19.9764,0.0000,13158.3000,-13158.3000,0.6997,0.0000,2165.6038,2165.6038,34.1701,15323.9038,0.0000,-15323.9038,20.6773,14.0348,17.3560,2.6845,181200.6223,20.7052,20.7470,20.7261,-0.2123,1.8911,20.5389,20.5948,20.5669,-0.4267,2.5907,20.7052,20.7250,20.7151,-0.3953,-4.4818,14.2979,14.6036,14.4508,-20.0627,-1.8911,14.0348,14.2979,14.1663,-21.9765,-2.5907,14.0348,14.1903,14.1125,-22.3493,4.4818,0.1000,7.8141,-147852.3000,181200.6223
5709.0000,14.2037,20.6004,0.0000,124701.9000,-124701.9000,5.8938,0.0000,20710.8304,20710.8304,287.8438,145412.7304,0.0000,-145412.7304,14.1795,19.8607,0.0000,13776.6000,-13776.6000,0.7320,0.0000,2263.3873,2263.3873,35.7495,16039.9873,0.0000,-16039.9873,20.5599,13.9129,17.2364,2.5165,169867.0166,20.6004,20.6466,20.6235,-1.0102,1.7206,20.4120,20.4562,20.4341,-1.5179,2.4526,20.6004,20.6208,20.6106,-1.1896,-4.1732,14.1795,14.5239,14.3517,-20.8789,-1.7206,13.9129,14.1795,14.0462,-22.8099,-2.4526,13.9129,14.0717,13.9923,-23.1474,4.1732,0.1000,7.8141,-138478.5000,169867.0166
5710.0000,14.0944,20.4933,0.0000,110042.2000,-110042.2000,5.1972,0.0000,18228.5840,18228.5840,253.8218,128270.7840,0.0000,-128270.7840,14.0724,19.7553,0.0000,10636.4000,-10636.4000,0.5649,0.0000,1744.7276,1744.7276,27.5872,12381.1276,0.0000,-12381.1276,20.4709,13.7448,17.1078,2.2145,149481.6411,20.4933,20.5560,20.5247,-1.7570,1.5441,20.3416,20.3824,20.3620,-1.8768,2.1090,20.4933,20.5219,20.5076,-1.9685,-3.6531,14.0724,14.4617,14.2671,-21.4908,-1.5441,13.7448,14.0724,13.9086,-23.8993,-2.1090,13.7448,13.9391,13.8419,-24.3708,3.6531,0.1000,7.8141,-120678.6000,149481.6411
5711.0000,14.0078,20.4095,0.0000,98963.4000,-98963.4000,4.6706,0.0000,16359.6897,16359.6897,228.1027,115323.0897,0.0000,-115323.0897,13.9781,19.6623,0.0000,11506.4000,-11506.4000,0.6108,0.0000,1884.8372,1884.8372,29.8305,13391.2372,0.0000,-13391.2372,20.3854,13.6255,17.0054,2.0400,137701.2951,20.4095,20.4827,20.4461,-2.2462,1.3533,20.2276,20.2903,20.2589,-2.6932,1.9641,20.4095,20.4417,20.4256,-2.4794,-3.3173,13.9781,14.4229,14.2005,-21.8846,-1.3533,13.6255,13.9781,13.8018,-24.5755,-1.9641,13.6255,13.8384,13.7320,-25.0460,3.3173,0.1000,7.8141,-110469.8000,137701.2951
5712.0000,13.9345,20.2934,301.4000,76562.5000,-76261.1000,3.6271,61.9178,12634.6278,12696.5457,177.1398,89197.1278,239.4822,-88957.6457,13.8960,19.5815,0.0000,11466.8000,-11466.8000,0.6085,0.0000,1876.1130,1876.1130,29.7163,13342.9130,0.0000,-13342.9130,20.2887,13.4426,16.8656,1.6569,111841.5532,20.2934,20.4157,20.3545,-2.9148,1.0062,20.1013,20.1943,20.1478,-3.5671,1.6147,20.2934,20.3469,20.3201,-3.2971,-2.6209,13.8960,14.4661,14.1811,-21.7353,-1.0062,13.4426,13.8960,13.6693,-25.5904,-1.6147,13.4426,13.7304,13.5865,-26.1886,2.6209,0.1000,7.8141,-87727.9000,111841.5532
5713.0000,13.8497,20.2548,0.0000,74429.5000,-74429.5000,3.5090,0.0000,12258.0293,12258.0293,171.3736,86687.5293,0.0000,-86687.5293,13.8134,19.4999,0.0000,8418.6000,-8418.6000,0.4466,0.0000,1375.7475,1375.7475,21.8095,9794.3475,0.0000,-9794.3475,20.2475,13.3121,16.7798,1.5675,105809.4332,20.2548,20.3568,20.3058,-3.0425,1.0208,20.0960,20.1610,20.1285,-3.2906,1.4674,20.2548,20.2985,20.2766,-3.3212,-2.4882,13.8134,14.4134,14.1134,-22.2689,-1.0208,13.3121,13.8134,13.5628,-26.2411,-1.4674,13.3121,13.6185,13.4653,-26.9717,2.4882,0.1000,7.8141,-82848.1000,105809.4332
5714.0000,13.8029,20.2105,0.0000,66115.0000,-66115.0000,3.1153,0.0000,10876.6529,10876.6529,152.1448,76991.6529,0.0000,-76991.6529,13.7346,19.4220,0.0000,14047.4000,-14047.4000,0.7449,0.0000,2292.9951,2292.9951,36.3795,16340.3951,0.0000,-16340.3951,20.1680,13.2685,16.7183,1.5218,102723.3072,20.2105,20.3333,20.2719,-3.0624,0.7901,19.8911,20.0313,19.9612,-4.9573,1.5350,20.2105,20.2582,20.2343,-3.4299,-2.3251,13.7346,14.4674,14.1010,-22.0843,-0.7901,13.2685,13.7346,13.5016,-26.3670,-1.5350,13.2685,13.5770,13.4228,-26.8155,2.3251,0.1000,7.8141,-80162.4000,102723.3072
5715.0000,13.7639,20.1727,0.0000,59868.7000,-59868.7000,2.8201,0.0000,9840.0253,9840.0253,137.7284,69708.7253,0.0000,-69708.7253,13.7113,19.4002,0.0000,8695.0000,-8695.0000,0.4609,0.0000,1418.8347,1418.8347,22.5108,10113.8347,0.0000,-10113.8347,20.1526,13.1150,16.6338,1.3194,89059.1251,20.1727,20.3002,20.2364,-3.1595,0.7864,19.9676,20.0326,20.0001,-3.9033,1.2473,20.1727,20.2261,20.1994,-3.4936,-2.0337,13.7113,14.4519,14.0816,-22.0746,-0.7864,13.1150,13.7113,13.4131,-26.9146,-1.2473,13.1150,13.4979,13.3065,-27.7046,2.0337,0.1000,7.8141,-68563.7000,89059.1251
5716.0000,13.7148,20.1242,0.0000,58720.2000,-58720.2000,2.7653,0.0000,9640.1142,9640.1142,135.0519,68360.3142,0.0000,-68360.3142,13.6366,19.3253,0.0000,12002.8000,-12002.8000,0.6362,0.0000,1956.5119,1956.5119,31.0716,13959.3119,0.0000,-13959.3119,20.0951,13.1010,16.5980,1.3594,91759.3620,20.1242,20.2729,20.1986,-3.3128,0.7097,19.8250,19.9610,19.8930,-4.9212,1.3459,20.1242,20.1828,20.1535,-3.7278,-2.0556,13.6366,14.4689,14.0527,-22.2055,-0.7097,13.1010,13.6366,13.3688,-26.9161,-1.3459,13.1010,13.4545,13.2777,-27.4556,2.0556,0.1000,7.8141,-70723.0000,91759.3620
5717.0000,13.6940,20.1050,0.0000,55391.6000,-55391.6000,2.6077,0.0000,9089.2092,9089.2092,127.3555,64480.8092,0.0000,-64480.8092,13.6069,19.2969,0.0000,12255.2000,-12255.2000,0.6494,0.0000,1996.8120,1996.8120,31.7154,14252.0120,0.0000,-14252.0120,20.0556,13.0561,16.5558,1.3027,87932.2259,20.1050,20.2511,20.1781,-3.2675,0.6528,19.7752,19.9000,19.8376,-5.1552,1.3022,20.1050,20.1593,20.1322,-3.6646,-1.9549,13.6069,14.4873,14.0471,-22.0547,-0.6528,13.0561,13.6069,13.3315,-26.9169,-1.3022,13.0561,13.4292,13.2426,-27.4279,1.9549,0.1000,7.8141,-67646.8000,87932.2259
5718.0000,13.7547,19.5985,3306.7000,63341.3000,-60034.6000,3.1556,681.3096,10408.5334,11089.8430,154.1125,73749.8334,2625.3904,-71124.4430,13.6697,19.3611,0.0000,12338.4000,-12338.4000,0.6537,0.0000,2012.1641,2012.1641,31.9270,14350.5641,0.0000,-14350.5641,19.8154,13.2905,16.5529,1.4202,95865.3712,19.5985,20.0468,19.8226,-7.3074,0.8339,19.7455,19.8506,19.7980,-5.2379,1.4877,19.5985,19.7928,19.6956,-8.6639,-2.3216,13.6697,14.3749,14.0223,-22.1855,-0.8339,13.2905,13.6697,13.4801,-24.7285,-1.4877,13.2905,13.5320,13.4113,-24.9943,2.3216,0.1000,7.8141,-72373.0000,95865.3712
5719.0000,13.6716,20.0804,0.0000,78401.7000,-78401.7000,3.6919,0.0000,12858.1429,12858.1429,180.3069,91259.8429,0.0000,-91259.8429,13.6457,19.3354,0.0000,4528.3000,-4528.3000,0.2400,0.0000,738.2296,738.2296,11.7204,5266.5296,0.0000,-5266.5296,20.0028,13.1289,16.5659,1.5444,104245.4038,20.0804,20.0495,20.0649,-3.4771,1.1506,19.9263,19.9374,19.9318,-3.2736,1.3906,20.0804,20.0386,20.0595,-3.1883,-2.5413,13.6457,14.2098,13.9278,-23.1441,-1.1506,13.1289,13.6457,13.3873,-25.8619,-1.3906,13.1289,13.4279,13.2784,-26.6456,2.5413,0.1000,7.8141,-82930.0000,104245.4038
5720.0000,13.6327,19.9877,465.0000,94361.9000,-93896.9000,4.4655,96.0004,15461.5599,15557.5603,218.0897,109823.4599,368.9996,-109454.4603,13.6137,19.3036,0.0000,2802.4000,-2802.4000,0.1485,0.0000,456.6556,456.6556,7.2526,3259.0556,0.0000,-3259.0556,20.0245,13.2081,16.6163,1.7971,121307.4402,19.9877,20.0708,20.0292,-3.8970,1.4390,19.9990,20.0138,20.0064,-2.3981,1.5875,19.9877,20.0301,20.0089,-3.9433,-3.0265,13.6137,14.0734,13.8436,-23.8342,-1.4390,13.2081,13.6137,13.4109,-25.3060,-1.5875,13.2081,13.4232,13.3156,-25.8568,3.0265,0.1000,7.8141,-96699.3000,121307.4402
5721.0000,13.6458,20.0592,0.0000,106593.5000,-106593.5000,5.0155,0.0000,17471.1171,17471.1171,244.9468,124064.6171,0.0000,-124064.6171,13.6285,19.3193,0.0000,4095.6000,-4095.6000,0.2170,0.0000,667.5252,667.5252,10.5981,4763.1252,0.0000,-4763.1252,20.0596,13.2920,16.6758,2.0234,136581.0227,20.0592,20.0946,20.0769,-3.1406,1.5995,20.0020,20.0325,20.0173,-2.3561,1.8165,20.0592,20.0740,20.0666,-3.0975,-3.4160,13.6285,14.0191,13.8238,-23.6985,-1.5995,13.2920,13.6285,13.4602,-24.5656,-1.8165,13.2920,13.4711,13.3815,-24.9115,3.4160,0.1000,7.8141,-110689.1000,136581.0227
5722.0000,13.7022,20.1162,0.0000,113476.7000,-113476.7000,5.3398,0.0000,18623.9676,18623.9676,260.7863,132100.6676,0.0000,-132100.6676,13.6740,19.3650,0.0000,10443.6000,-10443.6000,0.5534,0.0000,1703.2625,1703.2625,27.0263,12146.8625,0.0000,-12146.8625,20.0758,13.4096,16.7427,2.2448,151522.9104,20.1162,20.1398,20.1280,-2.4699,1.5955,19.9402,19.9892,19.9647,-3.0086,2.1488,20.1162,20.1255,20.1209,-2.4260,-3.7443,13.6740,14.0379,13.8559,-23.0340,-1.5955,13.4096,13.6740,13.5418,-23.5464,-2.1488,13.4096,13.5592,13.4844,-23.6604,3.7443,0.1000,7.8141,-123920.3000,151522.9104
5723.0000,13.8575,20.2725,0.0000,121174.4000,-121174.4000,5.7041,0.0000,19960.2509,19960.2509,278.5792,141134.6509,0.0000,-141134.6509,13.8105,19.5020,0.0000,34537.7000,-34537.7000,1.8304,0.0000,5643.8254,5643.8254,89.3941,40181.5254,0.0000,-40181.5254,20.0963,13.6665,16.8814,2.7682,186852.8317,20.2725,20.2399,20.2562,-0.9430,1.2912,19.8072,19.8654,19.8363,-4.4310,3.1216,20.2725,20.2596,20.2660,-0.7212,-4.4129,13.8105,14.1805,13.9955,-21.2194,-1.2912,13.6665,13.8105,13.7385,-21.2653,-3.1216,13.6665,13.7630,13.7147,-21.0249,4.4129,0.1000,7.8141,-155712.1000,186852.8317
5724.0000,13.9512,20.3617,0.0000,126951.8000,-126951.8000,5.9821,0.0000,20958.3305,20958.3305,292.1582,147910.1305,0.0000,-147910.1305,13.9046,19.5941,0.0000,37057.9000,-37057.9000,1.9651,0.0000,6063.8904,6063.8904,95.9700,43121.7904,0.0000,-43121.7904,20.1668,13.7579,16.9624,2.9103,196447.5216,20.3617,20.3289,20.3453,-0.0924,1.3390,19.8919,19.9079,19.8999,-3.3149,3.3041,20.3617,20.3511,20.3564,0.0930,-4.6431,13.9046,14.2635,14.0841,-20.3108,-1.3390,13.7579,13.9046,13.8313,-20.5461,-3.3041,13.7579,13.8611,13.8095,-20.3746,4.6431,0.1000,7.8141,-164009.7000,196447.5216
5725.0000,14.0193,20.4273,0.0000,132550.5000,-132550.5000,6.2498,0.0000,21917.9858,21917.9858,305.2304,154468.4858,0.0000,-154468.4858,13.9738,19.6619,0.0000,39593.3000,-39593.3000,2.1003,0.0000,6485.2855,6485.2855,102.5753,46078.5855,0.0000,-46078.5855,20.2277,13.8358,17.0318,3.0498,205858.6917,20.4273,20.3945,20.4109,0.4411,1.3832,19.9528,19.9631,19.9579,-2.5418,3.4835,20.4273,20.4171,20.4222,0.5992,-4.8666,13.9738,14.3205,14.1472,-19.7594,-1.3832,13.8358,13.9738,13.9048,-20.0142,-3.4835,13.8358,13.9337,13.8848,-19.8746,4.8666,0.1000,7.8141,-172143.8000,205858.6917
5726.0000,14.0634,20.4695,0.0000,138144.2000,-138144.2000,6.5165,0.0000,22866.8711,22866.8711,318.2539,161011.0711,0.0000,-161011.0711,14.0210,19.7080,0.0000,37774.6000,-37774.6000,2.0044,0.0000,6191.6429,6191.6429,97.8913,43966.2429,0.0000,-43966.2429,20.2816,13.8817,17.0817,3.1160,210333.1980,20.4695,20.4415,20.4555,0.7319,1.5040,20.0225,20.0258,20.0241,-1.7774,3.5084,20.4695,20.4607,20.4651,0.8488,-5.0124,14.0210,14.3453,14.1832,-19.5336,-1.5040,13.8817,14.0210,13.9514,-19.7782,-3.5084,13.8817,13.9788,13.9303,-19.6868,5.0124,0.1000,7.8141,-175918.8000,210333.1980
5727.0000,14.1307,20.5364,0.0000,144599.1000,-144599.1000,6.8229,0.0000,23973.6542,23973.6542,333.2213,168572.7542,0.0000,-168572.7542,14.0903,19.7771,0.0000,42897.5000,-42897.5000,2.2767,0.0000,7038.4804,7038.4804,111.1886,49935.9804,0.0000,-49935.9804,20.3333,13.9706,17.1520,3.3083,223313.6034,20.5364,20.4946,20.5155,1.2416,1.5154,20.0638,20.0676,20.0657,-1.3902,3.7921,20.5364,20.5232,20.5298,1.4043,-5.3075,14.0903,14.3948,14.2426,-18.9845,-1.5154,13.9706,14.0903,14.0305,-19.0921,-3.7921,13.9706,14.0553,14.0129,-18.9803,5.3075,0.1000,7.8141,-187496.6000,223313.6034
5728.0000,14.2128,20.5799,490.5000,149384.0000,-148893.5000,7.0774,100.3105,24815.4574,24915.7679,345.6509,174199.4574,390.1895,-173809.2679,14.1743,19.8604,0.0000,48580.0000,-48580.0000,2.5790,0.0000,7980.7055,7980.7055,125.9535,56560.7055,0.0000,-56560.7055,20.3747,14.0696,17.2221,3.4790,234831.1213,20.5799,20.5383,20.5591,1.5317,1.4995,20.1097,20.1102,20.1099,-0.9723,4.0785,20.5799,20.5680,20.5740,1.6821,-5.5780,14.1743,14.4637,14.3190,-18.2673,-1.4995,14.0696,14.1743,14.1220,-18.3027,-4.0785,14.0696,14.1453,14.1075,-18.1787,5.5780,0.1000,7.8141,-197473.5000,234831.1213
5729.0000,14.1640,20.4231,1584.2000,126683.9000,-125099.7000,6.0661,324.2356,21020.0969,21344.3326,296.2562,147703.9969,1259.9644,-146444.0326,14.1202,19.8037,0.0000,35241.7000,-35241.7000,1.8715,0.0000,5784.8771,5784.8771,91.4030,41026.5771,0.0000,-41026.5771,20.3002,13.9501,17.1251,2.8802,194412.9782,20.4231,20.4667,20.4449,-0.0653,1.3982,20.0872,20.1001,20.0937,-1.3024,3.2697,20.4231,20.4404,20.4318,-0.2660,-4.6679,14.1202,14.4762,14.2982,-18.7811,-1.3982,13.9501,14.1202,14.0351,-19.7152,-3.2697,13.9501,14.0705,14.0103,-19.7389,4.6679,0.1000,7.8141,-160341.4000,194412.9782
5730.0000,14.0401,20.4187,214.4000,117273.1000,-117058.7000,5.5484,43.9693,19401.3568,19445.3261,270.9755,136674.4568,170.4307,-136504.0261,13.9983,19.6817,0.0000,22002.2000,-22002.2000,1.1682,0.0000,3605.1935,3605.1935,57.0522,25607.3935,0.0000,-25607.3935,20.2988,13.7531,17.0260,2.5122,169573.7374,20.4187,20.4298,20.4243,-0.2096,1.4601,20.0973,20.1076,20.1024,-1.2227,2.6283,20.4187,20.4218,20.4203,-0.2529,-4.0883,13.9983,14.3922,14.1953,-20.1216,-1.4601,13.7531,13.9983,13.8757,-21.6719,-2.6283,13.7531,13.9144,13.8337,-21.8977,4.0883,0.1000,7.8141,-139060.9000,169573.7374
5731.0000,13.9339,20.2595,724.9000,107368.1000,-106643.2000,5.1033,148.9207,17718.0141,17866.9348,249.2372,125086.1141,575.9793,-124510.1348,13.9089,19.5940,0.0000,9961.9000,-9961.9000,0.5287,0.0000,1630.1958,1630.1958,25.8185,11592.0958,0.0000,-11592.0958,20.2386,13.5869,16.9127,2.1406,144491.5590,20.2595,20.3319,20.2957,-1.6892,1.5249,20.1420,20.1418,20.1419,-0.7770,2.0535,20.2595,20.2941,20.2768,-1.9109,-3.5784,13.9089,14.2986,14.1037,-21.0869,-1.5249,13.5869,13.9089,13.7479,-22.9461,-2.0535,13.5869,13.7785,13.6827,-23.4195,3.5784,0.1000,7.8141,-116605.1000,144491.5590
5732.0000,13.9392,19.7549,4518.9000,82776.9000,-78258.0000,4.1392,928.2649,13661.6691,14589.9341,202.1537,96438.5691,3590.6351,-92847.9341,13.9345,19.6220,0.0000,3171.7000,-3171.7000,0.1683,0.0000,519.2196,519.2196,8.2171,3690.9196,0.0000,-3690.9196,19.9590,13.5348,16.7469,1.5812,106732.3070,19.7549,20.0343,19.8946,-6.2363,1.3237,19.9878,20.0668,20.0273,-2.2519,1.4919,19.7549,19.9019,19.8284,-6.9959,-2.8156,13.9345,14.3261,14.1303,-20.5265,-1.3237,13.5348,13.9345,13.7346,-22.7360,-1.4919,13.5348,13.7573,13.6460,-23.4311,2.8156,0.1000,7.8141,-81429.7000,106732.3070
5733.0000,13.8577,19.9868,1987.8000,80510.0000,-78522.2000,3.8999,408.8748,13261.9401,13670.8149,190.4646,93771.9401,1578.9252,-92193.0149,13.8276,19.5133,0.0000,9752.2000,-9752.2000,0.5174,0.0000,1594.0069,1594.0069,25.2684,11346.2069,0.0000,-11346.2069,19.9796,13.4155,16.6976,1.6568,111837.0363,19.9868,20.0257,20.0062,-3.9267,1.1275,19.8645,19.9561,19.9103,-3.4716,1.6449,19.9868,19.9936,19.9902,-3.9694,-2.7724,13.8276,14.3345,14.0810,-21.0546,-1.1275,13.4155,13.8276,13.6216,-23.8860,-1.6449,13.4155,13.6638,13.5396,-24.4229,2.7724,0.1000,7.8141,-88274.4000,111837.0363
5734.0000,13.8308,19.8158,2661.3000,69419.0000,-66757.7000,3.4107,547.6489,11427.7351,11975.3840,166.5749,80846.7351,2113.6511,-78733.0840,13.7805,19.4681,0.0000,12230.0000,-12230.0000,0.6486,0.0000,1997.6504,1997.6504,31.6746,14227.6504,0.0000,-14227.6504,19.8907,13.3663,16.6285,1.5133,102151.1042,19.8158,20.0052,19.9105,-4.8134,0.9207,19.7833,19.8775,19.8304,-4.1058,1.5693,19.8158,19.8991,19.8574,-5.3475,-2.4900,13.7805,14.3730,14.0767,-20.9554,-0.9207,13.3663,13.7805,13.5734,-24.1045,-1.5693,13.3663,13.6303,13.4983,-24.5305,2.4900,0.1000,7.8141,-78987.7000,102151.1042
5735.0000,13.8299,19.6429,3390.9000,61712.3000,-58321.4000,3.0854,697.7984,10158.8395,10856.6378,150.6881,71871.1395,2693.1016,-69178.0378,13.7693,19.4579,0.0000,12425.1000,-12425.1000,0.6588,0.0000,2029.1909,2029.1909,32.1738,14454.2909,0.0000,-14454.2909,19.7795,13.3375,16.5585,1.3783,93033.1320,19.6429,19.9179,19.7804,-5.9780,0.8089,19.7114,19.8158,19.7636,-4.5714,1.4677,19.6429,19.7562,19.6995,-6.7857,-2.2766,13.7693,14.4196,14.0944,-20.6441,-0.8089,13.3375,13.7693,13.5534,-24.0420,-1.4677,13.3375,13.6204,13.4789,-24.4535,2.2766,0.1000,7.8141,-70746.5000,93033.1320
5736.0000,13.9357,18.9436,7027.7000,49838.1000,-42810.4000,2.7169,1443.7012,8224.6984,9668.3996,132.6888,58062.7984,5583.9988,-52478.7996,13.8701,19.5601,0.0000,11297.5000,-11297.5000,0.5990,0.0000,1847.7196,1847.7196,29.2526,13145.2196,0.0000,-13145.2196,19.4615,13.4720,16.4668,1.1348,76600.6293,18.9436,19.6901,19.3169,-11.0490,0.7060,19.6304,19.7586,19.6945,-5.0695,1.3049,18.9436,19.2687,19.1062,-13.3351,-2.0109,13.8701,14.5128,14.1914,-19.4410,-0.7060,13.4720,13.8701,13.6711,-22.3896,-1.3049,13.4720,13.7331,13.6026,-22.7220,2.0109,0.1000,7.8141,-54107.9000,76600.6293
5737.0000,13.8744,19.5319,3665.6000,52205.0000,-48539.4000,2.6532,753.7788,8602.8226,9356.6014,129.5804,60807.8226,2911.8212,-57896.0014,13.7981,19.4850,0.0000,13850.0000,-13850.0000,0.7346,0.0000,2262.8344,2262.8344,35.8765,16112.8344,0.0000,-16112.8344,19.5800,13.3005,16.4402,1.2156,82053.7207,19.5319,19.6029,19.5674,-6.7635,0.6396,19.5398,19.6801,19.6100,-5.7415,1.3741,19.5319,19.5116,19.5217,-6.7451,-2.0137,13.7981,14.5896,14.1939,-19.5729,-0.6396,13.3005,13.7981,13.5493,-23.9388,-1.3741,13.3005,13.6473,13.4739,-24.3596,2.0137,0.1000,7.8141,-62389.4000,82053.7207
5738.0000,13.8436,19.3368,4248.4000,48710.8000,-44462.4000,2.5184,874.0635,8021.1782,8895.2417,122.9936,56731.9782,3374.3365,-53357.6417,13.7546,19.4426,0.0000,12852.8000,-12852.8000,0.6815,0.0000,2098.5991,2098.5991,33.2836,14951.3991,0.0000,-14951.3991,19.5538,13.2496,16.4017,1.1527,77805.6891,19.3368,19.6891,19.5130,-7.2326,0.6123,19.5593,19.6651,19.6122,-5.3230,1.2938,19.3368,19.4782,19.4075,-8.1094,-1.9061,13.7546,14.6052,14.1799,-19.8096,-0.6123,13.2496,13.7546,13.5021,-24.2563,-1.2938,13.2496,13.5990,13.4243,-24.6915,1.9061,0.1000,7.8141,-57315.2000,77805.6891
5739.0000,13.8569,19.1627,4875.3000,45427.2000,-40551.9000,2.3962,1002.8235,7482.8179,8485.6414,117.0281,52910.0179,3872.4765,-49037.5414,13.7788,19.4681,0.0000,9419.2000,-9419.2000,0.4994,0.0000,1538.4972,1538.4972,24.3877,10957.6972,0.0000,-10957.6972,19.4728,13.2305,16.3517,1.0328,69715.4246,19.1627,19.6112,19.3870,-8.4172,0.6323,19.5481,19.6677,19.6079,-5.1329,1.1316,19.1627,19.3478,19.2552,-9.5475,-1.7639,13.7788,14.5872,14.1830,-19.7770,-0.6323,13.2305,13.7788,13.5047,-23.9833,-1.1316,13.2305,13.5951,13.4128,-24.5744,1.7639,0.1000,7.8141,-49971.1000,69715.4246
5740.0000,13.7804,19.4317,4235.4000,59759.4000,-55524.0000,3.0381,872.2906,9825.8889,10698.1795,148.3775,69585.2889,3363.1094,-66222.1795,13.7248,19.4129,0.0000,6778.2000,-6778.2000,0.3594,0.0000,1106.2683,1106.2683,17.5515,7884.4683,0.0000,-7884.4683,19.5293,13.2048,16.3671,1.2278,82878.0058,19.4317,19.5599,19.4958,-6.5927,0.8929,19.5177,19.6395,19.5786,-5.2972,1.2523,19.4317,19.4650,19.4484,-6.6195,-2.1452,13.7248,14.4080,14.0664,-21.1947,-0.8929,13.2048,13.7248,13.4648,-24.3161,-1.2523,13.2048,13.5192,13.3620,-25.0013,2.1452,0.1000,7.8141,-62302.2000,82878.0058
5741.0000,13.6278,19.9439,557.7000,70151.3000,-69593.6000,3.3333,115.1478,11493.2290,11608.3768,162.7910,81644.5290,442.5522,-81201.9768,13.5608,19.2483,0.0000,11820.8000,-11820.8000,0.6266,0.0000,1924.7758,1924.7758,30.6021,13745.5758,0.0000,-13745.5758,19.7747,13.0706,16.4227,1.5169,102393.0271,19.9439,19.7886,19.8662,-2.0093,0.9022,19.5672,19.6399,19.6035,-4.7891,1.5288,19.9439,19.8595,19.9017,-1.1570,-2.4310,13.5608,14.2921,13.9264,-22.6493,-0.9022,13.0706,13.5608,13.3157,-25.9211,-1.5288,13.0706,13.3813,13.2259,-26.4066,2.4310,0.1000,7.8141,-81414.4000,102393.0271
5742.0000,13.6673,19.9557,1653.5000,150282.6000,-148629.1000,7.1580,341.1754,24644.3465,24985.5219,349.5864,174926.9465,1312.3246,-173614.6219,13.6372,19.3293,0.0000,1460.4000,-1460.4000,0.0774,0.0000,238.0540,238.0540,3.7782,1698.4540,0.0000,-1698.4540,19.9310,13.4426,16.6868,2.6825,181071.0728,19.9557,19.9533,19.9545,-1.5489,2.3602,19.9335,19.8799,19.9067,-1.0296,2.4376,19.9557,19.9569,19.9563,-1.3188,-4.7978,13.6372,13.9316,13.7844,-23.9627,-2.3602,13.4426,13.6372,13.5399,-22.7815,-2.4376,13.4426,13.5372,13.4899,-22.7883,4.7978,0.1000,7.8141,-150089.5000,181071.0728
5743.0000,13.8676,20.2843,0.0000,206766.2000,-206766.2000,9.7310,0.0000,34067.3716,34067.3716,475.2458,240833.5716,0.0000,-240833.5716,13.8568,19.5497,0.0000,2534.4000,-2534.4000,0.1343,0.0000,414.4245,414.4245,6.5588,2948.8245,0.0000,-2948.8245,20.2146,13.7429,16.9787,3.6482,246251.1513,20.2843,20.2224,20.2533,1.6503,3.1989,20.1953,20.1420,20.1687,1.6142,3.3332,20.2843,20.2516,20.2679,1.9955,-6.5321,13.8568,14.0084,13.9326,-21.6708,-3.1989,13.7429,13.8568,13.7998,-19.8482,-3.3332,13.7429,13.7987,13.7708,-19.6782,6.5321,0.1000,7.8141,-209300.6000,246251.1513
5744.0000,14.2306,20.6466,0.0000,237460.4000,-237460.4000,11.1902,0.0000,39463.3758,39463.3758,546.5114,276923.7758,0.0000,-276923.7758,14.2175,19.9095,0.0000,37694.4000,-37694.4000,1.9992,0.0000,6196.3747,6196.3747,97.6368,43890.7747,0.0000,-43890.7747,20.4778,14.1783,17.3281,4.7477,320466.6542,20.6466,20.5463,20.5965,4.9934,3.0637,20.2948,20.2716,20.2832,2.2521,5.0629,20.6466,20.6063,20.6265,5.4658,-8.1265,14.2175,14.3110,14.2642,-17.6839,-3.0637,14.1783,14.2175,14.1979,-15.6158,-5.0629,14.1783,14.2003,14.1893,-15.2752,8.1265,0.1000,7.8141,-275154.8000,320466.6542
5745.0000,14.5811,20.9895,0.0000,257986.2000,-257986.2000,12.1866,0.0000,43236.3651,43236.3651,595.1732,301222.5651,0.0000,-301222.5651,14.5710,20.2589,0.0000,67704.7000,-67704.7000,3.5962,0.0000,11188.7006,11188.7006,175.6308,78893.4006,0.0000,-78893.4006,20.7598,14.5508,17.6553,5.5995,377966.0647,20.9895,20.8590,20.9243,7.8530,2.8635,20.5249,20.4895,20.5072,4.3520,6.4596,20.9895,20.9471,20.9683,8.4254,-9.3231,14.5710,14.6380,14.6045,-14.2015,-2.8635,14.5508,14.5710,14.5609,-12.3013,-6.4596,14.5508,14.5637,14.5572,-11.9836,9.3231,0.1000,7.8141,-325690.9000,377966.0647
5746.0000,14.8874,21.2877,0.0000,277509.2000,-277509.2000,13.1394,0.0000,46853.9015,46853.9015,641.7068,324363.1015,0.0000,-324363.1015,14.8797,20.5629,0.0000,87548.7000,-87548.7000,4.6571,0.0000,14536.5853,14536.5853,227.4463,102085.2853,0.0000,-102085.2853,21.0335,14.8674,17.9505,6.2703,423246.2155,21.2877,21.1418,21.2147,10.1065,2.8274,20.7816,20.7410,20.7613,6.6238,7.4845,21.2877,21.2458,21.2668,10.7046,-10.3120,14.8797,14.9304,14.9051,-11.5391,-2.8274,14.8674,14.8797,14.8736,-9.8076,-7.4845,14.8674,14.8756,14.8715,-9.5268,10.3120,0.1000,7.8141,-365057.9000,423246.2155
5747.0000,15.1632,21.5566,0.0000,295407.0000,-295407.0000,14.0156,0.0000,50211.7609,50211.7609,684.4977,345618.7609,0.0000,-345618.7609,15.1577,20.8368,0.0000,102878.9000,-102878.9000,5.4799,0.0000,17156.1754,17156.1754,267.6290,120035.0754,0.0000,-120035.0754,21.2894,15.1510,18.2202,6.8380,461567.5022,21.5566,21.3993,21.4780,11.9880,2.8452,21.0291,20.9868,21.0079,8.6371,8.3251,21.5566,21.5149,21.5357,12.5948,-11.1703,15.1577,15.1938,15.1757,-9.3766,-2.8452,15.1510,15.1577,15.1543,-7.7573,-8.3251,15.1510,15.1554,15.1532,-7.5047,11.1703,0.1000,7.8141,-398285.9000,461567.5022
5748.0000,15.3675,21.7537,0.0000,311382.1000,-311382.1000,14.8011,0.0000,53192.6818,53192.6818,722.8596,364574.7818,0.0000,-364574.7818,15.3625,21.0374,0.0000,103727.5000,-103727.5000,5.5318,0.0000,17353.8159,17353.8159,270.1659,121081.3159,0.0000,-121081.3159,21.4960,15.3548,18.4254,7.1351,481619.6807,21.7537,21.6092,21.6815,13.1460,3.0897,21.2423,21.1990,21.2206,10.1500,8.6216,21.7537,21.7147,21.7342,13.6410,-11.7113,15.3625,15.3961,15.3793,-8.0806,-3.0897,15.3548,15.3625,15.3586,-6.6391,-8.6216,15.3548,15.3600,15.3574,-6.4169,11.7113,0.1000,7.8141,-415109.6000,481619.6807
5749.0000,15.6068,21.9896,0.0000,327538.1000,-327538.1000,15.5906,0.0000,56283.0538,56283.0538,761.4220,383821.1538,0.0000,-383821.1538,15.6043,21.2771,0.0000,119427.6000,-119427.6000,6.3749,0.0000,20058.0561,20058.0561,311.3420,139485.6561,0.0000,-139485.6561,21.7178,15.6043,18.6610,7.6732,517940.2018,21.9896,21.8273,21.9085,14.6807,3.0719,21.4560,21.4123,21.4342,11.6707,9.4468,21.9896,21.9483,21.9689,15.2436,-12.5187,15.6043,15.6188,15.6115,-6.3679,-3.0719,15.6043,15.6043,15.6043,-4.9035,-9.4468,15.6043,15.6038,15.6041,-4.6905,12.5187,0.1000,7.8141,-446965.7000,517940.2018
5750.0000,15.8261,22.2036,0.0000,344757.1000,-344757.1000,16.4371,0.0000,59564.3341,59564.3341,802.7625,404321.4341,0.0000,-404321.4341,15.8251,21.4946,0.0000,127815.8000,-127815.8000,6.8302,0.0000,21543.9869,21543.9869,333.5739,149359.7869,0.0000,-149359.7869,21.9303,15.8275,18.8789,8.1137,547676.3515,22.2036,22.0393,22.1215,16.0261,3.2023,21.6685,21.6236,21.6460,13.1461,10.0325,22.2036,22.1628,22.1832,16.5662,-13.2348,15.8251,15.8298,15.8274,-4.9039,-3.2023,15.8275,15.8251,15.8263,-3.5018,-10.0325,15.8275,15.8252,15.8264,-3.3039,13.2348,0.1000,7.8141,-472572.9000,547676.3515
5751.0000,16.0253,22.3978,0.0000,359646.5000,-359646.5000,17.1729,0.0000,62445.1628,62445.1628,838.6963,422091.6628,0.0000,-422091.6628,16.0252,21.6917,0.0000,134840.5000,-134840.5000,7.2128,0.0000,22802.9114,22802.9114,352.2632,157643.4114,0.0000,-157643.4114,22.1242,16.0293,19.0768,8.4928,573265.3726,22.3978,22.2335,22.3157,17.1545,3.3200,21.8625,21.8175,21.8400,14.3811,10.5329,22.3978,22.3575,22.3776,17.6692,-13.8529,16.0252,16.0231,16.0241,-3.6766,-3.3200,16.0293,16.0252,16.0272,-2.3378,-10.5329,16.0293,16.0258,16.0275,-2.1527,13.8529,0.1000,7.8141,-494487.0000,573265.3726
5752.0000,16.1798,22.5472,0.0000,366969.1000,-366969.1000,17.5467,0.0000,63962.7184,63962.7184,856.9514,430931.8184,0.0000,-430931.8184,16.1797,21.8431,0.0000,138923.5000,-138923.5000,7.4381,0.0000,23553.7158,23553.7158,363.2671,162477.2158,0.0000,-162477.2158,22.2751,16.1830,19.2290,8.6974,587074.1766,22.5472,22.3869,22.4671,17.8003,3.3695,22.0126,21.9691,21.9909,15.1074,10.8077,22.5472,22.5083,22.5278,18.2770,-14.1772,16.1797,16.1784,16.1790,-2.9332,-3.3695,16.1830,16.1797,16.1813,-1.7012,-10.8077,16.1830,16.1801,16.1816,-1.5302,14.1772,0.1000,7.8141,-505892.6000,587074.1766
5753.0000,16.2795,22.6425,0.0000,378392.8000,-378392.8000,18.1123,0.0000,66118.5739,66118.5739,884.5767,444511.3739,0.0000,-444511.3739,16.2786,21.9392,0.0000,130049.2000,-130049.2000,6.9681,0.0000,22085.5984,22085.5984,340.3086,152134.7984,0.0000,-152134.7984,22.3867,16.2793,19.3330,8.7526,590800.9094,22.6425,22.5022,22.5723,17.9848,3.7148,22.1350,22.0913,22.1131,15.5696,10.6828,22.6425,22.6060,22.6242,18.3396,-14.3976,16.2786,16.2835,16.2810,-2.7446,-3.7148,16.2793,16.2786,16.2789,-1.6410,-10.6828,16.2793,16.2785,16.2789,-1.4839,14.3976,0.1000,7.8141,-508442.0000,590800.9094
5754.0000,15.9129,22.2628,0.0000,283328.6000,-283328.6000,13.5714,0.0000,49056.7979,49056.7979,662.8032,332385.3979,0.0000,-332385.3979,15.8967,21.5495,0.0000,96439.7000,-96439.7000,5.1697,0.0000,16274.4881,16274.4881,252.4784,112714.1881,0.0000,-112714.1881,22.0445,15.8458,18.9451,6.6381,448072.5444,22.2628,22.2055,22.2341,12.9535,2.8006,21.7800,21.7678,21.7739,10.5524,7.9702,22.2628,22.2493,22.2560,12.9510,-10.7708,15.8967,16.0255,15.9611,-7.5066,-2.8006,15.8458,15.8967,15.8713,-7.5175,-7.9702,15.8458,15.8836,15.8647,-7.4476,10.7708,0.1000,7.8141,-379768.3000,448072.5444
5755.0000,15.6774,22.0380,0.0000,269777.7000,-269777.7000,12.8894,0.0000,46438.6468,46438.6468,629.4990,316216.3468,0.0000,-316216.3468,15.6601,21.3199,0.0000,74381.8000,-74381.8000,3.9801,0.0000,12503.8215,12503.8215,194.3827,86885.6215,0.0000,-86885.6215,21.8431,15.6040,18.7236,6.0142,405955.6049,22.0380,21.9868,22.0124,10.2965,2.9698,21.6049,21.5866,21.5957,8.4590,6.9499,22.0380,22.0229,22.0304,10.3042,-9.9197,15.6601,15.7914,15.7257,-10.3250,-2.9698,15.6040,15.6601,15.6320,-10.2545,-6.9499,15.6040,15.6433,15.6236,-10.2015,9.9197,0.1000,7.8141,-344159.5000,405955.6049
5756.0000,15.2661,21.6275,0.0000,199448.2000,-199448.2000,9.5138,0.0000,33986.6148,33986.6148,464.6377,233434.8148,0.0000,-233434.8148,15.2379,20.8983,0.0000,47622.2000,-47622.2000,2.5455,0.0000,7951.5611,7951.5611,124.3161,55573.7611,0.0000,-55573.7611,21.4861,15.1066,18.2963,4.3959,296724.4510,21.6275,21.6444,21.6360,6.0183,2.3228,21.2543,21.2655,21.2599,4.6181,4.8682,21.6275,21.6354,21.6315,5.7868,-7.1910,15.2379,15.4808,15.3593,-14.4364,-2.3228,15.1066,15.2379,15.1722,-15.4436,-4.8682,15.1066,15.1967,15.1516,-15.5342,7.1910,0.1000,7.8141,-247070.4000,296724.4510
5757.0000,14.9929,21.3661,0.0000,187599.5000,-187599.5000,8.9235,0.0000,31755.1120,31755.1120,435.8082,219354.6120,0.0000,-219354.6120,14.9670,20.6348,0.0000,31814.2000,-31814.2000,1.6973,0.0000,5289.5779,5289.5779,82.8919,37103.7779,0.0000,-37103.7779,21.2590,14.8192,18.0391,3.9082,263800.6384,21.3661,21.3833,21.3747,3.6339,2.4087,21.0739,21.0777,21.0758,3.0731,4.1060,21.3661,21.3732,21.3697,3.4584,-6.5147,14.9670,15.2079,15.0874,-16.9360,-2.4087,14.8192,14.9670,14.8931,-17.8227,-4.1060,14.8192,14.9134,14.8663,-17.9636,6.5147,0.1000,7.8141,-219413.7000,263800.6384
5758.0000,14.7272,21.1063,0.0000,159161.5000,-159161.5000,7.5568,0.0000,26768.3296,26768.3296,369.0610,185929.8296,0.0000,-185929.8296,14.7041,20.3754,0.0000,19906.1000,-19906.1000,1.0607,0.0000,3296.2998,3296.2998,51.8034,23202.3998,0.0000,-23202.3998,21.0440,14.4929,17.7684,3.2258,217744.1192,21.1063,21.1479,21.1271,1.4773,2.1654,20.8939,20.9090,20.9015,1.6072,3.2261,21.1063,21.1247,21.1155,1.2561,-5.3914,14.7041,14.9890,14.8466,-18.9711,-2.1654,14.4929,14.7041,14.5985,-20.3941,-3.2261,14.4929,14.6220,14.5574,-20.6837,5.3914,0.1000,7.8141,-179067.6000,217744.1192
5759.0000,14.5259,20.9120,0.0000,145824.4000,-145824.4000,6.9112,0.0000,24406.5082,24406.5082,337.5312,170230.9082,0.0000,-170230.9082,14.5050,20.1804,0.0000,14342.4000,-14342.4000,0.7634,0.0000,2367.8224,2367.8224,37.2820,16710.2224,0.0000,-16710.2224,20.8732,14.2637,17.5685,2.8985,195646.8743,20.9120,20.9596,20.9358,0.0663,2.0493,20.7481,20.7694,20.7588,0.5405,2.8126,20.9120,20.9333,20.9226,-0.1391,-4.8619,14.5050,14.8102,14.6576,-20.3377,-2.0493,14.2637,14.5050,14.3844,-21.8912,-2.8126,14.2637,14.4061,14.3349,-22.2417,4.8619,0.1000,7.8141,-160166.8000,195646.8743
5760.0000,14.3558,20.7467,0.0000,129431.8000,-129431.8000,6.1260,0.0000,21574.6452,21574.6452,299.1852,151006.4452,0.0000,-151006.4452,14.3356,20.0137,0.0000,11776.6000,-11776.6000,0.6263,0.0000,1939.2919,1939.2919,30.5863,13715.8919,0.0000,-13715.8919,20.7244,14.0509,17.3877,2.5749,173803.0492,20.7467,20.8060,20.7764,-1.0007,1.8333,20.6043,20.6384,20.6213,-0.4882,2.4595,20.7467,20.7737,20.7602,-1.2181,-4.2928,14.3356,14.6791,14.5073,-21.2809,-1.8333,14.0509,14.3356,14.1932,-23.1824,-2.4595,14.0509,14.2177,14.1343,-23.6087,4.2928,0.1000,7.8141,-141208.4000,173803.0492
5761.0000,14.2299,20.6254,0.0000,123463.3000,-123463.3000,5.8369,0.0000,20517.9441,20517.9441,285.0659,143981.2441,0.0000,-143981.2441,14.2102,19.8910,0.0000,9899.1000,-9899.1000,0.5261,0.0000,1627.0843,1627.0843,25.6917,11526.1843,0.0000,-11526.1843,20.6113,13.9115,17.2614,2.4360,164427.5199,20.6254,20.6852,20.6553,-1.6595,1.7703,20.5032,20.5381,20.5207,-1.0753,2.2963,20.6254,20.6527,20.6390,-1.8558,-4.0666,14.2102,14.5662,14.3882,-21.9192,-1.7703,13.9115,14.2102,14.0609,-23.8114,-2.2963,13.9115,14.0835,13.9975,-24.2499,4.0666,0.1000,7.8141,-133362.4000,164427.5199
5762.0000,14.1300,20.5286,0.0000,113047.7000,-113047.7000,5.3401,0.0000,18742.3077,18742.3077,260.7994,131790.0077,0.0000,-131790.0077,14.1073,19.7897,0.0000,10363.0000,-10363.0000,0.5504,0.0000,1700.7495,1700.7495,26.8815,12063.7495,0.0000,-12063.7495,20.5132,13.7856,17.1494,2.2644,152848.2286,20.5286,20.5931,20.5608,-2.0821,1.5965,20.3871,20.4356,20.4114,-1.8285,2.1470,20.5286,20.5577,20.5431,-2.2808,-3.7435,14.1073,14.4965,14.3019,-22.2421,-1.5965,13.7856,14.1073,13.9464,-24.3471,-2.1470,13.7856,13.9736,13.8796,-24.7941,3.7435,0.1000,7.8141,-123410.7000,152848.2286
5763.0000,14.0368,20.4376,0.0000,103245.5000,-103245.5000,4.8738,0.0000,17079.3191,17079.3191,238.0285,120324.8191,0.0000,-120324.8191,14.0166,19.7005,0.0000,8303.0000,-8303.0000,0.4408,0.0000,1360.8601,1360.8601,21.5287,9663.8601,0.0000,-9663.8601,20.4350,13.6486,17.0418,2.0609,139112.1176,20.4376,20.5116,20.4746,-2.4907,1.4777,20.3252,20.3700,20.3476,-2.0343,1.9185,20.4376,20.4718,20.4547,-2.7020,-3.3961,14.0166,14.4380,14.2273,-22.5200,-1.4777,13.6486,14.0166,13.8326,-24.9593,-1.9185,13.6486,13.8622,13.7554,-25.5038,3.3961,0.1000,7.8141,-111548.5000,139112.1176
5764.0000,14.0178,20.4221,0.0000,124399.7000,-124399.7000,5.8688,0.0000,20569.4487,20569.4487,286.6225,144969.1487,0.0000,-144969.1487,13.9929,19.6786,0.0000,9508.7000,-9508.7000,0.5046,0.0000,1557.9349,1557.9349,24.6457,11066.6349,0.0000,-11066.6349,20.3983,13.7291,17.0637,2.4288,163944.7484,20.4221,20.4644,20.4433,-2.2912,1.7881,20.2915,20.3236,20.3076,-2.0423,2.2927,20.4221,20.4403,20.4312,-2.3928,-4.0807,13.9929,14.3398,14.1664,-22.7014,-1.7881,13.7291,13.9929,13.8610,-23.8949,-2.2927,13.7291,13.8767,13.8029,-24.1694,4.0807,0.1000,7.8141,-133908.4000,163944.7484
