Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5765.0000,14.0209,20.4261,0.0000,134494.3000,-134494.3000,6.3442,0.0000,22240.2442,22240.2442,309.8421,156734.5442,0.0000,-156734.5442,14.0043,19.6907,0.0000,8068.2000,-8068.2000,0.4281,0.0000,1322.1386,1322.1386,20.9100,9390.3386,0.0000,-9390.3386,20.3991,13.7576,17.0784,2.5702,173485.2028,20.4261,20.4522,20.4392,-1.9014,1.9720,20.3164,20.3290,20.3227,-1.4712,2.4002,20.4261,20.4376,20.4319,-1.9513,-4.3722,14.0043,14.3019,14.1531,-22.3698,-1.9720,13.7576,14.0043,13.8809,-23.2420,-2.4002,13.7576,13.8942,13.8259,-23.4942,4.3722,0.1000,7.8141,-142562.5000,173485.2028
5766.0000,14.2317,20.6413,0.0000,220369.7000,-220369.7000,10.3953,0.0000,36623.9993,36623.9993,507.6887,256993.6993,0.0000,-256993.6993,14.2220,19.9107,0.0000,2482.5000,-2482.5000,0.1317,0.0000,408.1120,408.1120,6.4341,2890.6120,0.0000,-2890.6120,20.5940,14.1227,17.3583,3.8926,262753.3167,20.6413,20.6082,20.6248,0.6534,3.4212,20.5824,20.5360,20.5592,1.6157,3.5529,20.6413,20.6235,20.6324,0.7743,-6.9741,14.2220,14.3558,14.2889,-20.3700,-3.4212,14.1227,14.2220,14.1724,-19.4467,-3.5529,14.1227,14.1707,14.1467,-19.3514,6.9741,0.1000,7.8141,-222852.2000,262753.3167
5767.0000,14.5067,20.9135,0.0000,274736.9000,-274736.9000,12.9779,0.0000,45961.2894,45961.2894,633.8214,320698.1894,0.0000,-320698.1894,14.5020,20.1889,0.0000,4804.2000,-4804.2000,0.2552,0.0000,793.1013,793.1013,12.4627,5597.3013,0.0000,-5597.3013,20.8466,14.4434,17.6450,4.8419,326825.0556,20.9135,20.8590,20.8863,3.6704,4.2409,20.8210,20.7697,20.7954,4.1685,4.4961,20.9135,20.8862,20.8998,3.8295,-8.7370,14.5020,14.5774,14.5397,-17.3530,-4.2409,14.4434,14.5020,14.4727,-16.1796,-4.4961,14.4434,14.4724,14.4579,-16.0146,8.7370,0.1000,7.8141,-279541.1000,326825.0556
5768.0000,14.9473,21.3521,0.0000,300054.5000,-300054.5000,14.1998,0.0000,50734.1087,50734.1087,693.4957,350788.6087,0.0000,-350788.6087,14.9421,20.6277,0.0000,60674.2000,-60674.2000,3.2266,0.0000,10084.0756,10084.0756,157.5817,70758.2756,0.0000,-70758.2756,21.1563,14.9348,18.0455,6.1951,418168.0049,21.3521,21.2370,21.2945,8.0707,3.6577,20.9514,20.9208,20.9361,5.2988,6.8843,21.3521,21.3100,21.3310,8.4784,-10.5421,14.9421,14.9732,14.9576,-12.7438,-3.6577,14.9348,14.9421,14.9384,-11.2627,-6.8843,14.9348,14.9383,14.9365,-10.9931,10.5421,0.1000,7.8141,-360728.7000,418168.0049
5769.0000,15.2957,21.6895,0.0000,317364.9000,-317364.9000,15.0634,0.0000,54119.2414,54119.2414,735.6738,371484.1414,0.0000,-371484.1414,15.2924,20.9717,0.0000,88840.4000,-88840.4000,4.7334,0.0000,14846.6287,14846.6287,231.1721,103687.0287,0.0000,-103687.0287,21.4538,15.2884,18.3711,6.9743,470766.2380,21.6895,21.5572,21.6234,10.9891,3.4433,21.2182,21.1766,21.1974,7.9034,8.1768,21.6895,21.6489,21.6692,11.4471,-11.6201,15.2924,15.3126,15.3025,-9.5932,-3.4433,15.2884,15.2924,15.2904,-8.2771,-8.1768,15.2884,15.2906,15.2895,-8.0487,11.6201,0.1000,7.8141,-406205.3000,470766.2380
5770.0000,15.5755,21.9607,0.0000,332567.9000,-332567.9000,15.8223,0.0000,57103.2378,57103.2378,772.7366,389671.1378,0.0000,-389671.1378,15.5731,21.2473,0.0000,105174.1000,-105174.1000,5.6123,0.0000,17655.2770,17655.2770,274.0978,122829.3770,0.0000,-122829.3770,21.7107,15.5714,18.6411,7.5194,507558.8304,21.9607,21.8207,21.8907,13.0248,3.4033,21.4637,21.4208,21.4423,10.0350,9.0157,21.9607,21.9212,21.9409,13.4842,-12.4190,15.5731,15.5874,15.5802,-7.4307,-3.4033,15.5714,15.5731,15.5722,-6.2300,-9.0157,15.5714,15.5722,15.5718,-6.0299,12.4190,0.1000,7.8141,-437742.0000,507558.8304
5771.0000,15.8168,22.1955,0.0000,346526.5000,-346526.5000,16.5179,0.0000,59856.2478,59856.2478,806.7094,406382.7478,0.0000,-406382.7478,15.8155,21.4857,0.0000,117029.6000,-117029.6000,6.2529,0.0000,19722.8296,19722.8296,305.3807,136752.4296,0.0000,-136752.4296,21.9377,15.8162,18.8769,7.9650,537635.2541,22.1955,22.0495,22.1225,14.6278,3.4217,21.6851,21.6417,21.6634,11.7589,9.6746,22.1955,22.1563,22.1759,15.0856,-13.0963,15.8155,15.8228,15.8191,-5.7507,-3.4217,15.8162,15.8155,15.8158,-4.6146,-9.6746,15.8162,15.8153,15.8157,-4.4333,13.0963,0.1000,7.8141,-463556.1000,537635.2541
5772.0000,15.9942,22.3664,0.0000,359247.6000,-359247.6000,17.1527,0.0000,62327.5907,62327.5907,837.7124,421575.1907,0.0000,-421575.1907,15.9927,21.6590,0.0000,116896.9000,-116896.9000,6.2527,0.0000,19757.8669,19757.8669,305.3731,136654.7669,0.0000,-136654.7669,22.1163,15.9921,19.0542,8.1906,552864.0981,22.3664,22.2301,22.2982,15.5817,3.6333,21.8689,21.8252,21.8471,12.9861,9.8861,22.3664,22.3292,22.3478,15.9605,-13.5194,15.9927,16.0014,15.9970,-4.7819,-3.6333,15.9921,15.9927,15.9924,-3.7592,-9.8861,15.9921,15.9922,15.9922,-3.5971,13.5194,0.1000,7.8141,-476144.5000,552864.0981
5773.0000,16.2053,22.5746,0.0000,372534.1000,-372534.1000,17.8089,0.0000,64974.0130,64974.0130,869.7594,437508.1130,0.0000,-437508.1130,16.2056,21.8702,0.0000,131184.6000,-131184.6000,7.0227,0.0000,22251.2506,22251.2506,342.9789,153435.8506,0.0000,-153435.8506,22.3122,16.2105,19.2614,8.6577,584391.4213,22.5746,22.4235,22.4991,16.9377,3.5954,22.0576,22.0134,22.0355,14.2977,10.6181,22.5746,22.5354,22.5550,17.3793,-14.2135,16.2056,16.2002,16.2029,-3.3695,-3.5954,16.2105,16.2056,16.2081,-2.2990,-10.6181,16.2105,16.2065,16.2085,-2.1414,14.2135,0.1000,7.8141,-503718.7000,584391.4213
5774.0000,16.3919,22.7564,0.0000,386900.6000,-386900.6000,18.5228,0.0000,67795.9803,67795.9803,904.6257,454696.5803,0.0000,-454696.5803,16.3930,22.0545,0.0000,137276.1000,-137276.1000,7.3562,0.0000,23357.7816,23357.7816,359.2637,160633.8816,0.0000,-160633.8816,22.4938,16.3990,19.4464,9.0128,608362.4380,22.7564,22.6054,22.6809,18.0444,3.7222,22.2396,22.1948,22.2172,15.5107,11.0784,22.7564,22.7177,22.7370,18.4629,-14.8006,16.3930,16.3828,16.3879,-2.2331,-3.7222,16.3990,16.3930,16.3960,-1.2045,-11.0784,16.3990,16.3942,16.3966,-1.0569,14.8006,0.1000,7.8141,-524176.7000,608362.4380
5775.0000,16.5523,22.9123,0.0000,398336.6000,-398336.6000,19.0952,0.0000,70081.9190,70081.9190,932.5784,468418.5190,0.0000,-468418.5190,16.5537,22.2124,0.0000,141694.9000,-141694.9000,7.5997,0.0000,24175.3309,24175.3309,371.1581,165870.2309,0.0000,-165870.2309,22.6509,16.5601,19.6055,9.2908,627128.7662,22.9123,22.7634,22.8378,18.8734,3.8318,22.3971,22.3527,22.3749,16.4271,11.4315,22.9123,22.8743,22.8933,19.2657,-15.2634,16.5537,16.5414,16.5475,-1.3790,-3.8318,16.5601,16.5537,16.5569,-0.3989,-11.4315,16.5601,16.5550,16.5576,-0.2603,15.2634,0.1000,7.8141,-540031.5000,627128.7662
5776.0000,16.6638,23.0193,0.0000,401639.5000,-401639.5000,19.2752,0.0000,70861.8994,70861.8994,941.3685,472501.3994,0.0000,-472501.3994,16.6647,22.3206,0.0000,143340.8000,-143340.8000,7.6939,0.0000,24502.4778,24502.4778,375.7590,167843.2778,0.0000,-167843.2778,22.7603,16.6693,19.7148,9.3865,633589.0791,23.0193,22.8758,22.9476,19.1841,3.8604,22.5061,22.4635,22.4848,16.8006,11.5543,23.0193,22.9829,23.0011,19.5411,-15.4148,16.6647,16.6564,16.6606,-1.0348,-3.8604,16.6693,16.6647,16.6670,-0.1422,-11.5543,16.6693,16.6656,16.6675,-0.0142,15.4148,0.1000,7.8141,-544980.3000,633589.0791
5777.0000,16.7338,23.0861,0.0000,412971.4000,-412971.4000,19.8346,0.0000,72990.1782,72990.1782,968.6875,485961.5782,0.0000,-485961.5782,16.7339,22.3878,0.0000,132476.9000,-132476.9000,7.1146,0.0000,22672.2924,22672.2924,347.4664,155149.1924,0.0000,-155149.1924,22.8435,16.7364,19.7900,9.4043,634790.9630,23.0861,22.9595,23.0228,19.1942,4.2400,22.6013,22.5579,22.5796,17.0968,11.3546,23.0861,23.0515,23.0688,19.4535,-15.5946,16.7339,16.7316,16.7328,-1.0693,-4.2400,16.7364,16.7339,16.7352,-0.2622,-11.3546,16.7364,16.7344,16.7354,-0.1434,15.5946,0.1000,7.8141,-545448.3000,634790.9630
5778.0000,16.2904,22.6288,0.0000,307156.8000,-307156.8000,14.7597,0.0000,53685.7216,53685.7216,720.8389,360842.5216,0.0000,-360842.5216,16.2759,21.9214,0.0000,93958.7000,-93958.7000,5.0477,0.0000,15955.8133,15955.8133,246.5221,109914.5133,0.0000,-109914.5133,22.4316,16.2239,19.3277,7.0260,474254.6122,22.6288,22.5878,22.6083,13.4182,3.2373,22.1818,22.1711,22.1765,11.4604,8.2850,22.6288,22.6189,22.6238,13.3185,-11.5224,16.2759,16.3929,16.3344,-6.6467,-3.2373,16.2239,16.2759,16.2499,-6.9143,-8.2850,16.2239,16.2615,16.2427,-6.8901,11.5224,0.1000,7.8141,-401115.5000,474254.6122
5779.0000,16.0363,22.3886,0.0000,293823.4000,-293823.4000,14.0751,0.0000,51030.3758,51030.3758,687.4062,344853.7758,0.0000,-344853.7758,16.0216,21.6762,0.0000,75563.7000,-75563.7000,4.0506,0.0000,12777.8513,12777.8513,197.8227,88341.5513,0.0000,-88341.5513,22.2053,15.9702,19.0877,6.4577,435895.1637,22.3886,22.3427,22.3656,10.7752,3.3415,21.9775,21.9597,21.9686,9.2308,7.3921,22.3886,22.3744,22.3815,10.7417,-10.7336,16.0216,16.1350,16.0783,-9.4819,-3.3415,15.9702,16.0216,15.9959,-9.5727,-7.3921,15.9702,16.0056,15.9879,-9.5485,10.7336,0.1000,7.8141,-369387.1000,435895.1637
5780.0000,15.6130,21.9667,0.0000,222278.2000,-222278.2000,10.6291,0.0000,38201.4669,38201.4669,519.1069,260479.6669,0.0000,-260479.6669,15.5886,21.2441,0.0000,51927.8000,-51927.8000,2.7802,0.0000,8719.1535,8719.1535,135.7823,60646.9535,0.0000,-60646.9535,21.8271,15.4736,18.6504,4.8682,328605.2669,21.9667,21.9800,21.9733,6.5052,2.6163,21.6009,21.6105,21.6057,5.2539,5.3965,21.9667,21.9730,21.9699,6.2670,-8.0128,15.5886,15.7999,15.6943,-13.6375,-2.6163,15.4736,15.5886,15.5311,-14.6458,-5.3965,15.4736,15.5520,15.5128,-14.7409,8.0128,0.1000,7.8141,-274206.0000,328605.2669
5781.0000,15.3317,21.6975,0.0000,209351.5000,-209351.5000,9.9818,0.0000,35731.6223,35731.6223,487.4933,245083.1223,0.0000,-245083.1223,15.3084,20.9716,0.0000,37603.0000,-37603.0000,2.0093,0.0000,6285.6505,6285.6505,98.1294,43888.6505,0.0000,-43888.6505,21.5830,15.1823,18.3827,4.3857,296031.4601,21.6975,21.7094,21.7035,4.1804,2.6575,21.3917,21.3956,21.3937,3.5453,4.6668,21.6975,21.7025,21.7000,3.9981,-7.3243,15.3084,15.5201,15.4142,-16.0952,-2.6575,15.1823,15.3084,15.2453,-16.9787,-4.6668,15.1823,15.2634,15.2228,-17.1023,7.3243,0.1000,7.8141,-246954.5000,296031.4601
5782.0000,15.0346,21.4059,0.0000,178402.8000,-178402.8000,8.4898,0.0000,30229.0645,30229.0645,414.6287,208631.8645,0.0000,-208631.8645,15.0134,20.6800,0.0000,22991.3000,-22991.3000,1.2270,0.0000,3825.4029,3825.4029,59.9227,26816.7029,0.0000,-26816.7029,21.3407,14.8263,18.0835,3.6170,244145.9032,21.4059,21.4462,21.4261,1.7947,2.4210,21.1885,21.2027,21.1956,1.9620,3.6479,21.4059,21.4237,21.4148,1.5489,-6.0689,15.0134,15.2691,15.1413,-18.4102,-2.4210,14.8263,15.0134,14.9199,-19.8188,-3.6479,14.8263,14.9411,14.8837,-20.0882,6.0689,0.1000,7.8141,-201394.1000,244145.9032
5783.0000,14.8133,21.1925,0.0000,163051.8000,-163051.8000,7.7437,0.0000,27479.8188,27479.8188,378.1883,190531.6188,0.0000,-190531.6188,14.7923,20.4636,0.0000,18022.4000,-18022.4000,0.9605,0.0000,2988.4109,2988.4109,46.9108,21010.8109,0.0000,-21010.8109,21.1449,14.5827,17.8638,3.2638,220304.9202,21.1925,21.2375,21.2150,0.3011,2.2610,21.0068,21.0301,21.0184,0.6387,3.2216,21.1925,21.2123,21.2024,0.0742,-5.4826,14.7923,15.0689,14.9306,-19.8993,-2.2610,14.5827,14.7923,14.6875,-21.3971,-3.2216,14.5827,14.7079,14.6453,-21.7016,5.4826,0.1000,7.8141,-181074.2000,220304.9202
5784.0000,14.6152,20.9995,0.0000,145858.1000,-145858.1000,6.9168,0.0000,24464.6908,24464.6908,337.8044,170322.7908,0.0000,-170322.7908,14.5971,20.2714,0.0000,12967.8000,-12967.8000,0.6905,0.0000,2143.8719,2143.8719,33.7216,15111.6719,0.0000,-15111.6719,20.9770,14.3416,17.6593,2.8843,194689.2342,20.9995,21.0579,21.0287,-0.9463,2.0754,20.8616,20.8908,20.8762,-0.2728,2.7659,20.9995,21.0262,21.0129,-1.1878,-4.8413,14.5971,14.9051,14.7511,-21.0637,-2.0754,14.3416,14.5971,14.4694,-22.8875,-2.7659,14.3416,14.4909,14.4163,-23.2909,4.8413,0.1000,7.8141,-158825.9000,194689.2342
5785.0000,14.4598,20.8492,0.0000,138672.4000,-138672.4000,6.5673,0.0000,23172.6433,23172.6433,320.7363,161845.0433,0.0000,-161845.0433,14.4467,20.1240,0.0000,8430.5000,-8430.5000,0.4485,0.0000,1390.5910,1390.5910,21.9044,9821.0910,0.0000,-9821.0910,20.8484,14.1652,17.5068,2.6792,180848.7524,20.8492,20.9099,20.8796,-1.7906,2.0396,20.7682,20.7949,20.7816,-0.6641,2.4881,20.8492,20.8778,20.8635,-2.0107,-4.5277,14.4467,14.7623,14.6045,-21.8886,-2.0396,14.1652,14.4467,14.3059,-23.7503,-2.4881,14.1652,14.3235,14.2443,-24.2153,4.5277,0.1000,7.8141,-147102.9000,180848.7524
5786.0000,14.3470,20.7406,0.0000,126334.7000,-126334.7000,5.9768,0.0000,21053.9880,21053.9880,291.8975,147388.6880,0.0000,-147388.6880,14.3272,20.0066,0.0000,11102.2000,-11102.2000,0.5903,0.0000,1828.0062,1828.0062,28.8276,12930.2062,0.0000,-12930.2062,20.7290,14.0367,17.3828,2.5113,169510.6654,20.7406,20.8036,20.7721,-2.2105,1.7955,20.6064,20.6586,20.6325,-1.8202,2.3858,20.7406,20.7692,20.7549,-2.4284,-4.1813,14.3272,14.6779,14.5025,-22.2517,-1.7955,14.0367,14.3272,14.1819,-24.2461,-2.3858,14.0367,14.2050,14.1208,-24.6640,4.1813,0.1000,7.8141,-137436.9000,169510.6654
5787.0000,14.2439,20.6400,0.0000,114873.9000,-114873.9000,5.4305,0.0000,19096.8682,19096.8682,265.2183,133970.7682,0.0000,-133970.7682,14.2226,19.9037,0.0000,10267.1000,-10267.1000,0.5456,0.0000,1687.8811,1687.8811,26.6458,11954.9811,0.0000,-11954.9811,20.6318,13.8973,17.2645,2.2997,155227.9910,20.6400,20.7121,20.6761,-2.6049,1.6283,20.5092,20.5599,20.5346,-2.2937,2.1739,20.6400,20.6728,20.6564,-2.8375,-3.8022,14.2226,14.6092,14.4159,-22.5475,-1.6283,13.8973,14.2226,14.0600,-24.8367,-2.1739,13.8973,14.0874,13.9924,-25.3091,3.8022,0.1000,7.8141,-125141.0000,155227.9910
5788.0000,14.2250,20.6251,0.0000,136859.6000,-136859.6000,6.4655,0.0000,22741.5668,22741.5668,315.7624,159601.1668,0.0000,-159601.1668,14.2018,19.8851,0.0000,11172.9000,-11172.9000,0.5935,0.0000,1836.2251,1836.2251,28.9839,13009.1251,0.0000,-13009.1251,20.5947,13.9654,17.2800,2.6739,180490.8520,20.6251,20.6639,20.6445,-2.2942,1.9573,20.4827,20.5117,20.4972,-2.1077,2.5508,20.6251,20.6416,20.6334,-2.4082,-4.5081,14.2018,14.5159,14.3588,-22.5717,-1.9573,13.9654,14.2018,14.0836,-23.7293,-2.5508,13.9654,14.0987,14.0321,-23.9774,4.5081,0.1000,7.8141,-148032.5000,180490.8520
5789.0000,14.2162,20.6169,0.0000,143775.8000,-143775.8000,6.7913,0.0000,23885.7616,23885.7616,331.6780,167661.5616,0.0000,-167661.5616,14.1999,19.8837,0.0000,9795.5000,-9795.5000,0.5203,0.0000,1609.8088,1609.8088,25.4086,11405.3088,0.0000,-11405.3088,20.5858,13.9695,17.2777,2.7642,186586.8681,20.6169,20.6444,20.6306,-1.9386,2.0904,20.4928,20.5079,20.5003,-1.5833,2.6106,20.6169,20.6291,20.6230,-2.0163,-4.7010,14.1999,14.4803,14.3401,-22.2367,-2.0904,13.9695,14.1999,14.0847,-23.2198,-2.6106,13.9695,14.0987,14.0341,-23.4695,4.7010,0.1000,7.8141,-153571.3000,186586.8681
5790.0000,14.4058,20.8110,0.0000,226307.2000,-226307.2000,10.6891,0.0000,37767.7822,37767.7822,522.0399,264074.9822,0.0000,-264074.9822,14.3975,20.0837,0.0000,2615.2000,-2615.2000,0.1389,0.0000,431.0525,431.0525,6.7835,3046.2525,0.0000,-3046.2525,20.7676,14.2950,17.5313,4.0047,270320.0638,20.8110,20.7830,20.7970,0.4714,3.5167,20.7564,20.7121,20.7343,1.5721,3.6556,20.8110,20.7959,20.8035,0.5569,-7.1724,14.3975,14.5291,14.4633,-20.3209,-3.5167,14.2950,14.3975,14.3463,-19.6823,-3.6556,14.2950,14.3453,14.3202,-19.6396,7.1724,0.1000,7.8141,-228922.4000,270320.0638
5791.0000,14.6486,21.0511,0.0000,274739.2000,-274739.2000,12.9931,0.0000,46118.9950,46118.9950,634.5596,320858.1950,0.0000,-320858.1950,14.6444,20.3289,0.0000,4817.3000,-4817.3000,0.2561,0.0000,796.9823,796.9823,12.5059,5614.2823,0.0000,-5614.2823,20.9904,14.5788,17.7846,4.8540,327646.6363,21.0511,21.0034,21.0272,3.2152,4.2457,20.9650,20.9188,20.9419,3.8582,4.5017,21.0511,21.0272,21.0392,3.3366,-8.7474,14.6444,14.7248,14.6846,-17.5825,-4.2457,14.5788,14.6444,14.6116,-16.7064,-4.5017,14.5788,14.6117,14.5952,-16.5957,8.7474,0.1000,7.8141,-279556.5000,327646.6363
5792.0000,14.9476,21.3464,0.0000,293942.7000,-293942.7000,13.9238,0.0000,49701.1465,49701.1465,680.0140,343643.8465,0.0000,-343643.8465,14.9411,20.6233,0.0000,35764.7000,-35764.7000,1.9031,0.0000,5944.0121,5944.0121,92.9437,41708.7121,0.0000,-41708.7121,21.2089,14.9095,18.0592,5.6969,384540.1348,21.3464,21.2698,21.3081,6.2147,4.0069,21.0616,21.0319,21.0468,4.6736,5.9100,21.3464,21.3144,21.3304,6.4355,-9.9169,14.9411,14.9978,14.9694,-14.4639,-4.0069,14.9095,14.9411,14.9253,-13.4685,-5.9100,14.9095,14.9274,14.9184,-13.2852,9.9169,0.1000,7.8141,-329707.4000,384540.1348
5793.0000,15.1433,21.5337,0.0000,304803.6000,-304803.6000,14.4673,0.0000,51783.8847,51783.8847,706.5576,356587.4847,0.0000,-356587.4847,15.1369,20.8143,0.0000,44078.8000,-44078.8000,2.3485,0.0000,7348.2190,7348.2190,114.6972,51427.0190,0.0000,-51427.0190,21.3830,15.1042,18.2436,6.0331,407233.6027,21.5337,21.4596,21.4967,7.7865,4.0396,21.2223,21.1846,21.2035,6.1664,6.3881,21.5337,21.5045,21.5191,7.9757,-10.4277,15.1369,15.1937,15.1653,-12.7677,-4.0396,15.1042,15.1369,15.1205,-11.9661,-6.3881,15.1042,15.1238,15.1140,-11.8209,10.4277,0.1000,7.8141,-348882.4000,407233.6027
5794.0000,15.3383,21.7247,0.0000,316360.2000,-316360.2000,15.0357,0.0000,54004.3885,54004.3885,734.3175,370364.5885,0.0000,-370364.5885,15.3322,21.0072,0.0000,57501.8000,-57501.8000,3.0663,0.0000,9615.5320,9615.5320,149.7539,67117.3320,0.0000,-67117.3320,21.5508,15.3088,18.4298,6.4564,435808.9743,21.7247,21.6400,21.6824,9.3163,3.9898,21.3650,21.3274,21.3462,7.3743,7.0561,21.7247,21.6934,21.7091,9.5370,-11.0459,15.3322,15.3799,15.3561,-11.1645,-3.9898,15.3088,15.3322,15.3205,-10.3636,-7.0561,15.3088,15.3233,15.3161,-10.2182,11.0459,0.1000,7.8141,-373862.0000,435808.9743
5795.0000,15.5543,21.9371,0.0000,328499.3000,-328499.3000,15.6333,0.0000,56375.1646,56375.1646,763.5047,384874.4646,0.0000,-384874.4646,15.5493,21.2222,0.0000,75744.9000,-75744.9000,4.0427,0.0000,12710.2160,12710.2160,197.4365,88455.1160,0.0000,-88455.1160,21.7343,15.5359,18.6351,6.9688,470395.3161,21.9371,21.8358,21.8864,11.0246,3.8635,21.5220,21.4832,21.5026,8.7000,7.9062,21.9371,21.9029,21.9200,11.3074,-11.7697,15.5493,15.5840,15.5666,-9.3737,-3.8635,15.5359,15.5493,15.5426,-8.5302,-7.9062,15.5359,15.5445,15.5402,-8.3811,11.7697,0.1000,7.8141,-404244.2000,470395.3161
5796.0000,15.6894,22.0660,0.0000,336983.2000,-336983.2000,16.0607,0.0000,58024.4637,58024.4637,784.3788,395007.6637,0.0000,-395007.6637,15.6844,21.3535,0.0000,75547.9000,-75547.9000,4.0361,0.0000,12704.8417,12704.8417,197.1158,88252.7417,0.0000,-88252.7417,21.8693,15.6677,18.7685,7.1216,480709.2660,22.0660,21.9726,22.0193,11.7892,4.0082,21.6620,21.6216,21.6418,9.7462,8.0443,22.0660,22.0346,22.0503,12.0136,-12.0525,15.6844,15.7221,15.7032,-8.5692,-4.0082,15.6677,15.6844,15.6760,-7.8556,-8.0443,15.6677,15.6786,15.6731,-7.7310,12.0525,0.1000,7.8141,-412531.1000,480709.2660
5797.0000,15.8405,22.2148,0.0000,344175.5000,-344175.5000,16.4187,0.0000,59485.1306,59485.1306,801.8631,403660.6306,0.0000,-403660.6306,15.8362,21.5039,0.0000,86876.8000,-86876.8000,4.6442,0.0000,14646.1923,14646.1923,226.8141,101522.9923,0.0000,-101522.9923,22.0031,15.8250,18.9141,7.4357,501908.8986,22.2148,22.1114,22.1631,12.7678,3.9248,21.7822,21.7429,21.7625,10.5546,8.5690,22.2148,22.1816,22.1982,13.0303,-12.4939,15.8362,15.8665,15.8514,-7.5437,-3.9248,15.8250,15.8362,15.8306,-6.8086,-8.5690,15.8250,15.8324,15.8287,-6.6838,12.4939,0.1000,7.8141,-431052.3000,501908.8986
5798.0000,15.9307,22.3004,0.0000,349517.4000,-349517.4000,16.6909,0.0000,60543.8154,60543.8154,815.1563,410061.2154,0.0000,-410061.2154,15.9261,21.5910,0.0000,84900.6000,-84900.6000,4.5417,0.0000,14334.1282,14334.1282,221.8095,99234.7282,0.0000,-99234.7282,22.0962,15.9116,19.0039,7.5035,506483.7874,22.3004,22.2051,22.2528,13.0917,4.0497,21.8805,21.8410,21.8607,11.1044,8.5914,22.3004,22.2696,22.2850,13.3024,-12.6412,15.9261,15.9604,15.9432,-7.2018,-4.0497,15.9116,15.9261,15.9188,-6.5697,-8.5914,15.9116,15.9212,15.9164,-6.4623,12.6412,0.1000,7.8141,-434418.0000,506483.7874
5799.0000,16.0455,22.4139,0.0000,358586.8000,-358586.8000,17.1347,0.0000,62292.4772,62292.4772,836.8291,420879.2772,0.0000,-420879.2772,16.0416,21.7057,0.0000,91342.2000,-91342.2000,4.8883,0.0000,15451.0984,15451.0984,238.7379,106793.2984,0.0000,-106793.2984,22.2026,16.0315,19.1170,7.7657,524187.3456,22.4139,22.3124,22.3631,13.7663,4.0821,21.9818,21.9420,21.9619,11.7308,8.9704,22.4139,22.3816,22.3977,13.9998,-13.0525,16.0416,16.0687,16.0552,-6.5149,-4.0821,16.0315,16.0416,16.0365,-5.8493,-8.9704,16.0315,16.0382,16.0348,-5.7406,13.0525,0.1000,7.8141,-449929.0000,524187.3456
5800.0000,16.1068,22.4716,0.0000,359721.8000,-359721.8000,17.2026,0.0000,62585.2664,62585.2664,840.1449,422307.0664,0.0000,-422307.0664,16.1024,21.7643,0.0000,89822.5000,-89822.5000,4.8096,0.0000,15209.3500,15209.3500,234.8924,105031.8500,0.0000,-105031.8500,22.2657,16.0889,19.1773,7.7692,524421.4199,22.4716,22.3770,22.4243,13.8463,4.1310,22.0474,22.0089,22.0282,11.9420,8.9406,22.4716,22.4414,22.4565,14.0405,-13.0716,16.1024,16.1347,16.1185,-6.4128,-4.1310,16.0889,16.1024,16.0956,-5.8424,-8.9406,16.0889,16.0980,16.0934,-5.7478,13.0716,0.1000,7.8141,-449544.3000,524421.4199
5801.0000,16.1082,22.4703,0.0000,361139.5000,-361139.5000,17.2777,0.0000,62834.1127,62834.1127,843.8149,423973.6127,0.0000,-423973.6127,16.1030,21.7633,0.0000,77979.2000,-77979.2000,4.1766,0.0000,13204.0965,13204.0965,203.9794,91183.2965,0.0000,-91183.2965,22.2849,16.0832,19.1841,7.6027,513180.0099,22.4703,22.3903,22.4303,13.3608,4.3670,22.0838,22.0456,22.0647,11.8647,8.5436,22.4703,22.4432,22.4568,13.4833,-12.9107,16.1030,16.1435,16.1233,-6.9194,-4.3670,16.0832,16.1030,16.0931,-6.4610,-8.5436,16.0832,16.0962,16.0897,-6.3858,12.9107,0.1000,7.8141,-439118.7000,513180.0099
5802.0000,15.7198,22.0728,0.0000,271462.0000,-271462.0000,12.9875,0.0000,46777.6743,46777.6743,634.2865,318239.6743,0.0000,-318239.6743,15.7056,21.3605,0.0000,49647.2000,-49647.2000,2.6591,0.0000,8352.0206,8352.0206,129.8684,57999.2206,0.0000,-57999.2206,21.9459,15.6177,18.7818,5.6578,381901.4224,22.0728,22.0627,22.0678,8.5867,3.4428,21.7567,21.7505,21.7536,7.6850,6.1019,22.0728,22.0708,22.0718,8.4462,-9.5447,15.7056,15.8448,15.7752,-11.5179,-3.4428,15.6177,15.7056,15.6617,-12.0752,-6.1019,15.6177,15.6748,15.6462,-12.1476,9.5447,0.1000,7.8141,-321109.2000,381901.4224
5803.0000,15.4707,21.8351,0.0000,255028.8000,-255028.8000,12.1686,0.0000,43676.6408,43676.6408,594.2926,298705.4408,0.0000,-298705.4408,15.4572,21.1193,0.0000,34050.8000,-34050.8000,1.8204,0.0000,5705.3865,5705.3865,88.9070,39756.1865,0.0000,-39756.1865,21.7327,15.3607,18.5467,5.0935,343807.9292,21.8351,21.8246,21.8298,6.1461,3.4494,21.5810,21.5697,21.5754,5.8592,5.2698,21.8351,21.8313,21.8332,6.0451,-8.7192,15.4572,15.6002,15.5287,-14.0906,-3.4494,15.3607,15.4572,15.4090,-14.5672,-5.2698,15.3607,15.4195,15.3901,-14.6593,8.7192,0.1000,7.8141,-289079.6000,343807.9292
5804.0000,15.0693,21.4353,0.0000,182608.5000,-182608.5000,8.6982,0.0000,30967.8474,30967.8474,424.8059,213576.3474,0.0000,-213576.3474,15.0568,20.7201,0.0000,16555.3000,-16555.3000,0.8841,0.0000,2756.4129,2756.4129,43.1773,19311.7129,0.0000,-19311.7129,21.4053,14.8443,18.1248,3.5924,242489.4928,21.4353,21.4861,21.4607,2.2873,2.6047,21.2920,21.3106,21.3013,2.9818,3.4888,21.4353,21.4596,21.4475,2.0107,-6.0935,15.0568,15.3025,15.1796,-17.7031,-2.6047,14.8443,15.0568,14.9505,-19.4181,-3.4888,14.8443,14.9696,14.9070,-19.7924,6.0935,0.1000,7.8141,-199163.8000,242489.4928
5805.0000,14.8298,21.2079,0.0000,172182.4000,-172182.4000,8.1792,0.0000,29030.2145,29030.2145,399.4598,201212.6145,0.0000,-201212.6145,14.8186,20.4891,0.0000,10368.5000,-10368.5000,0.5527,0.0000,1719.9629,1719.9629,26.9935,12088.4629,0.0000,-12088.4629,21.1934,14.6017,17.8975,3.2890,222004.6655,21.2079,21.2501,21.2290,0.4962,2.5422,21.1142,21.1311,21.1226,1.5558,3.0949,21.2079,21.2277,21.2178,0.2920,-5.6370,14.8186,15.0668,14.9427,-19.5964,-2.5422,14.6017,14.8186,14.7101,-21.0868,-3.0949,14.6017,14.7229,14.6623,-21.4548,5.6370,0.1000,7.8141,-182550.9000,222004.6655
5806.0000,14.6236,21.0075,0.0000,142478.6000,-142478.6000,6.7573,0.0000,23902.7199,23902.7199,330.0141,166381.3199,0.0000,-166381.3199,14.6096,20.2834,0.0000,11178.1000,-11178.1000,0.5952,0.0000,1848.3440,1848.3440,29.0710,13026.4440,0.0000,-13026.4440,20.9988,14.3402,17.6695,2.7975,188831.5177,21.0075,21.0667,21.0371,-0.8503,2.0540,20.8907,20.9344,20.9125,-0.2635,2.6493,21.0075,21.0351,21.0213,-1.0874,-4.7033,14.6096,14.9174,14.7635,-20.7987,-2.0540,14.3402,14.6096,14.4749,-22.8217,-2.6493,14.3402,14.4954,14.4178,-23.2630,4.7033,0.1000,7.8141,-153656.7000,188831.5177
5807.0000,14.4485,20.8373,0.0000,126447.3000,-126447.3000,5.9887,0.0000,21124.0520,21124.0520,292.4773,147571.3520,0.0000,-147571.3520,14.4344,20.1112,0.0000,8903.7000,-8903.7000,0.4737,0.0000,1468.3721,1468.3721,23.1351,10372.0721,0.0000,-10372.0721,20.8431,14.1196,17.4813,2.4828,167585.9498,20.8373,20.9102,20.8737,-1.8982,1.8383,20.7465,20.7919,20.7692,-1.1805,2.3120,20.8373,20.8716,20.8544,-2.1531,-4.1504,14.4344,14.7848,14.6096,-21.7646,-1.8383,14.1196,14.4344,14.2770,-24.1141,-2.3120,14.1196,14.2995,14.2096,-24.6384,4.1504,0.1000,7.8141,-135351.0000,167585.9498
5808.0000,14.3046,20.6977,0.0000,106782.1000,-106782.1000,5.0514,0.0000,17777.4381,17777.4381,246.7025,124559.5381,0.0000,-124559.5381,14.2803,19.9595,0.0000,11159.9000,-11159.9000,0.5933,0.0000,1836.2263,1836.2263,28.9759,12996.1263,0.0000,-12996.1263,20.6982,13.9225,17.3104,2.1855,147520.3289,20.6977,20.7887,20.7432,-2.6019,1.4860,20.5521,20.6289,20.5905,-2.5881,2.0793,20.6977,20.7387,20.7182,-2.9028,-3.5654,14.2803,14.7096,14.4950,-22.3127,-1.4860,13.9225,14.2803,14.1014,-25.1895,-2.0793,13.9225,14.1358,14.0291,-25.7261,3.5654,0.1000,7.8141,-117942.0000,147520.3289
5809.0000,14.1814,20.5780,0.0000,103185.2000,-103185.2000,4.8766,0.0000,17128.1699,17128.1699,238.1646,120313.3699,0.0000,-120313.3699,14.1660,19.8475,0.0000,6482.8000,-6482.8000,0.3444,0.0000,1064.8613,1064.8613,16.8213,7547.6613,0.0000,-7547.6613,20.6029,13.7675,17.1852,2.0392,137648.6200,20.5780,20.6736,20.6258,-3.2232,1.5107,20.5202,20.5663,20.5433,-2.3485,1.8551,20.5780,20.6231,20.6005,-3.5003,-3.3659,14.1660,14.5983,14.3821,-22.9319,-1.5107,13.7675,14.1660,13.9667,-25.8216,-1.8551,13.7675,13.9943,13.8809,-26.4842,3.3659,0.1000,7.8141,-109668.0000,137648.6200
5810.0000,14.0922,20.4921,0.0000,94108.8000,-94108.8000,4.4440,0.0000,15588.4136,15588.4136,217.0380,109697.2136,0.0000,-109697.2136,14.0683,19.7513,0.0000,8515.3000,-8515.3000,0.4522,0.0000,1396.7102,1396.7102,22.0846,9912.0102,0.0000,-9912.0102,20.5102,13.6573,17.0838,1.9173,129415.0735,20.4921,20.5926,20.5424,-3.4886,1.3306,20.3792,20.4621,20.4207,-3.2438,1.7828,20.4921,20.5378,20.5150,-3.7739,-3.1134,14.0683,14.5477,14.3080,-23.1241,-1.3306,13.6573,14.0683,13.8628,-26.1784,-1.7828,13.6573,13.8976,13.7774,-26.7828,3.1134,0.1000,7.8141,-102624.1000,129415.0735
5811.0000,14.0372,20.4396,0.0000,87529.3000,-87529.3000,4.1309,0.0000,14479.6147,14479.6147,201.7452,102008.9147,0.0000,-102008.9147,13.9933,19.6778,0.0000,12945.6000,-12945.6000,0.6872,0.0000,2121.0583,2121.0583,33.5610,15066.6583,0.0000,-15066.6583,20.4212,13.6061,17.0136,1.8763,126648.3199,20.4396,20.5413,20.4905,-3.4648,1.1479,20.2180,20.3228,20.2704,-4.4174,1.8351,20.4396,20.4818,20.4607,-3.7617,-2.9830,13.9933,14.5340,14.2637,-23.0532,-1.1479,13.6061,13.9933,13.7997,-26.1446,-1.8351,13.6061,13.8460,13.7260,-26.5773,2.9830,0.1000,7.8141,-100474.9000,126648.3199
5812.0000,13.9985,20.4024,0.0000,109876.3000,-109876.3000,5.1836,0.0000,18159.7133,18159.7133,253.1606,128036.0133,0.0000,-128036.0133,13.9741,19.6602,0.0000,6353.7000,-6353.7000,0.3372,0.0000,1040.7249,1040.7249,16.4667,7394.4249,0.0000,-7394.4249,20.4062,13.6387,17.0224,2.1349,144106.8185,20.4024,20.4758,20.4391,-3.5425,1.6155,20.3350,20.3528,20.3439,-2.8138,1.9527,20.4024,20.4354,20.4189,-3.7063,-3.5681,13.9741,14.3805,14.1773,-23.5951,-1.6155,13.6387,13.9741,13.8064,-25.4001,-1.9527,13.6387,13.8256,13.7321,-25.8421,3.5681,0.1000,7.8141,-116230.0000,144106.8185
5813.0000,14.0321,20.4384,0.0000,117155.1000,-117155.1000,5.5256,0.0000,19378.1584,19378.1584,269.8626,136533.2584,0.0000,-136533.2584,13.9954,19.6821,0.0000,16455.0000,-16455.0000,0.8731,0.0000,2696.1357,2696.1357,42.6425,19151.1357,0.0000,-19151.1357,20.3801,13.7516,17.0659,2.4236,163592.8505,20.4384,20.4790,20.4587,-2.8210,1.5508,20.1920,20.2594,20.2257,-3.9359,2.4240,20.4384,20.4538,20.4461,-2.9011,-3.9748,13.9954,14.3764,14.1859,-22.9624,-1.5508,13.7516,13.9954,13.8735,-24.1371,-2.4240,13.7516,13.8978,13.8247,-24.2645,3.9748,0.1000,7.8141,-133610.1000,163592.8505
5814.0000,14.1899,20.5982,0.0000,199520.5000,-199520.5000,9.4125,0.0000,33125.9685,33125.9685,459.6901,232646.4685,0.0000,-232646.4685,14.1792,19.8676,0.0000,1057.3000,-1057.3000,0.0561,0.0000,173.7054,173.7054,2.7402,1231.0054,0.0000,-1231.0054,20.5648,14.0466,17.3057,3.5266,238046.5171,20.5982,20.5838,20.5910,-0.9190,3.1188,20.5711,20.5159,20.5435,0.3999,3.1749,20.5982,20.5894,20.5938,-0.8285,-6.2937,14.1792,14.3467,14.2629,-21.6895,-3.1188,14.0466,14.1792,14.1129,-21.0292,-3.1749,14.0466,14.1122,14.0794,-21.0163,6.2937,0.1000,7.8141,-200577.8000,238046.5171
5815.0000,14.4351,20.8420,0.0000,251586.7000,-251586.7000,11.8811,0.0000,42016.0788,42016.0788,580.2532,293602.7788,0.0000,-293602.7788,14.4299,20.1170,0.0000,2971.9000,-2971.9000,0.1578,0.0000,490.0841,490.0841,7.7081,3461.9841,0.0000,-3461.9841,20.7896,14.3509,17.5703,4.4293,298976.0041,20.8420,20.7993,20.8207,1.8362,3.9078,20.7728,20.7298,20.7513,2.5955,4.0656,20.8420,20.8201,20.8311,1.9814,-7.9733,14.4299,14.5272,14.4786,-18.9747,-3.9078,14.3509,14.4299,14.3904,-17.9425,-4.0656,14.3509,14.3899,14.3704,-17.8159,7.9733,0.1000,7.8141,-254558.6000,298976.0041
5816.0000,14.7309,21.1340,0.0000,272448.7000,-272448.7000,12.8872,0.0000,45825.5042,45825.5042,629.3917,318274.2042,0.0000,-318274.2042,14.7230,20.4077,0.0000,30700.5000,-30700.5000,1.6321,0.0000,5085.2421,5085.2421,79.7103,35785.7421,0.0000,-35785.7421,21.0051,14.6820,17.8435,5.2460,354104.3314,21.1340,21.0625,21.0982,4.7981,3.7517,20.8640,20.8384,20.8512,3.3180,5.3838,21.1340,21.1034,21.1187,5.0315,-9.1355,14.7230,14.7941,14.7586,-15.8894,-3.7517,14.6820,14.7230,14.7025,-14.7763,-5.3838,14.6820,14.7050,14.6935,-14.5696,9.1355,0.1000,7.8141,-303149.2000,354104.3314
5817.0000,14.9086,21.3031,0.0000,282569.9000,-282569.9000,13.3924,0.0000,47732.9657,47732.9657,654.0645,330302.8657,0.0000,-330302.8657,14.9011,20.5808,0.0000,35208.0000,-35208.0000,1.8741,0.0000,5847.8631,5847.8631,91.5279,41055.8631,0.0000,-41055.8631,21.1681,14.8556,18.0119,5.5067,371700.4768,21.3031,21.2380,21.2706,6.1820,3.8394,21.0225,20.9869,21.0047,4.7693,5.7135,21.3031,21.2765,21.2898,6.3622,-9.5530,14.9011,14.9740,14.9375,-14.3761,-3.8394,14.8556,14.9011,14.8783,-13.5354,-5.7135,14.8556,14.8824,14.8690,-13.3830,9.5530,0.1000,7.8141,-317777.9000,371700.4768
5818.0000,15.0894,21.4802,0.0000,295840.5000,-295840.5000,14.0381,0.0000,50194.9398,50194.9398,685.6003,346035.4398,0.0000,-346035.4398,15.0819,20.7596,0.0000,45302.5000,-45302.5000,2.4133,0.0000,7545.7094,7545.7094,117.8608,52848.2094,0.0000,-52848.2094,21.3257,15.0475,18.1866,5.9018,398373.1210,21.4802,21.4063,21.4433,7.5922,3.8750,21.1581,21.1226,21.1403,5.8980,6.2882,21.4802,21.4514,21.4658,7.7929,-10.1632,15.0819,15.1447,15.1133,-12.9067,-3.8750,15.0475,15.0819,15.0647,-12.0759,-6.2882,15.0475,15.0682,15.0579,-11.9219,10.1632,0.1000,7.8141,-341143.0000,398373.1210
5819.0000,15.3161,21.7043,0.0000,310160.5000,-310160.5000,14.7356,0.0000,52917.2195,52917.2195,719.6639,363077.7195,0.0000,-363077.7195,15.3098,20.9859,0.0000,65568.5000,-65568.5000,3.4956,0.0000,10960.5640,10960.5640,170.7208,76529.0640,0.0000,-76529.0640,21.5124,15.2907,18.4016,6.4814,437496.2661,21.7043,21.6093,21.6568,9.4621,3.7467,21.3084,21.2720,21.2902,7.1652,7.2423,21.7043,21.6709,21.6876,9.7425,-10.9890,15.3098,15.3553,15.3325,-10.9543,-3.7467,15.2907,15.3098,15.3003,-10.0443,-7.2423,15.2907,15.3028,15.2968,-9.8755,10.9890,0.1000,7.8141,-375729.0000,437496.2661
5820.0000,15.4799,21.8620,0.0000,321306.1000,-321306.1000,15.2887,0.0000,55039.7745,55039.7745,746.6732,376345.8745,0.0000,-376345.8745,15.4740,21.1465,0.0000,69843.2000,-69843.2000,3.7273,0.0000,11705.7249,11705.7249,182.0349,81548.9249,0.0000,-81548.9249,21.6683,15.4544,18.5614,6.7520,455760.8036,21.8620,21.7696,21.8158,10.5515,3.8538,21.4632,21.4240,21.4436,8.4111,7.5811,21.8620,21.8303,21.8462,10.7968,-11.4349,15.4740,15.5180,15.4960,-9.8097,-3.8538,15.4544,15.4740,15.4642,-9.0103,-7.5811,15.4544,15.4670,15.4607,-8.8645,11.4349,0.1000,7.8141,-391149.3000,455760.8036
5821.0000,15.6335,22.0121,0.0000,328086.7000,-328086.7000,15.6287,0.0000,56414.5970,56414.5970,763.2824,384501.2970,0.0000,-384501.2970,15.6281,21.2984,0.0000,79888.8000,-79888.8000,4.2665,0.0000,13422.6085,13422.6085,208.3708,93311.4085,0.0000,-93311.4085,21.8056,15.6123,18.7090,7.0407,475247.2395,22.0121,21.9131,21.9626,11.5249,3.7874,21.5875,21.5496,21.5685,9.2596,8.0539,22.0121,21.9797,21.9959,11.7888,-11.8413,15.6281,15.6674,15.6477,-8.7786,-3.7874,15.6123,15.6281,15.6202,-8.0081,-8.0539,15.6123,15.6227,15.6175,-7.8691,11.8413,0.1000,7.8141,-407975.5000,475247.2395
5822.0000,15.7394,22.1138,0.0000,335234.1000,-335234.1000,15.9860,0.0000,57794.7627,57794.7627,780.7316,393028.8627,0.0000,-393028.8627,15.7339,21.4017,0.0000,79823.0000,-79823.0000,4.2660,0.0000,13434.5899,13434.5899,208.3448,93257.5899,0.0000,-93257.5899,21.9119,15.7165,18.8142,7.1694,483937.2243,22.1138,22.0202,22.0670,12.0060,3.9067,21.6974,21.6589,21.6781,9.9397,8.1727,22.1138,22.0831,22.0984,12.2291,-12.0794,15.7339,15.7747,15.7543,-8.2784,-3.9067,15.7165,15.7339,15.7252,-7.5968,-8.1727,15.7165,15.7280,15.7223,-7.4748,12.0794,0.1000,7.8141,-415057.1000,483937.2243
5823.0000,15.8201,22.1916,0.0000,340900.4000,-340900.4000,16.2681,0.0000,58889.1929,58889.1929,794.5059,399789.5929,0.0000,-399789.5929,15.8146,21.4807,0.0000,79073.3000,-79073.3000,4.2280,0.0000,13325.9134,13325.9134,206.4880,92399.2134,0.0000,-92399.2134,21.9944,15.7964,18.8954,7.2588,489971.3025,22.1916,22.1020,22.1468,12.2740,4.0134,21.7833,21.7452,21.7643,10.3623,8.2413,22.1916,22.1619,22.1768,12.4706,-12.2547,15.8146,15.8558,15.8352,-8.0033,-4.0134,15.7964,15.8146,15.8055,-7.3789,-8.2413,15.7964,15.8084,15.8024,-7.2687,12.2547,0.1000,7.8141,-419973.7000,489971.3025
5824.0000,15.8718,22.2410,0.0000,343798.4000,-343798.4000,16.4155,0.0000,59466.0058,59466.0058,801.7051,403264.4058,0.0000,-403264.4058,15.8661,21.5307,0.0000,76227.9000,-76227.9000,4.0774,0.0000,12857.2134,12857.2134,199.1315,89085.1134,0.0000,-89085.1134,22.0509,15.8457,18.9483,7.2661,490458.6982,22.2410,22.1569,22.1990,12.2898,4.1127,21.8452,21.8079,21.8265,10.5487,8.1901,22.2410,22.2126,22.2268,12.4562,-12.3028,15.8661,15.9097,15.8879,-7.9835,-4.1127,15.8457,15.8661,15.8559,-7.4272,-8.1901,15.8457,15.8591,15.8524,-7.3298,12.3028,0.1000,7.8141,-420026.3000,490458.6982
5825.0000,15.8900,22.2574,0.0000,347991.0000,-347991.0000,16.6216,0.0000,60218.4208,60218.4208,811.7711,408209.4208,0.0000,-408209.4208,15.8842,21.5477,0.0000,67401.9000,-67401.9000,3.6061,0.0000,11371.9233,11371.9233,176.1170,78773.8233,0.0000,-78773.8233,22.0840,15.8598,18.9719,7.1941,485598.3885,22.2574,22.1829,22.2201,12.0275,4.3385,21.8946,21.8567,21.8756,10.6453,7.9446,22.2574,22.2310,22.2442,12.1470,-12.2831,15.8842,15.9312,15.9077,-8.2643,-4.3385,15.8598,15.8842,15.8720,-7.7822,-7.9446,15.8598,15.8754,15.8676,-7.7014,12.2831,0.1000,7.8141,-415392.9000,485598.3885
5826.0000,15.4896,21.8469,0.0000,252300.4000,-252300.4000,12.0525,0.0000,43229.4793,43229.4793,588.6243,295529.8793,0.0000,-295529.8793,15.4754,21.1330,0.0000,39649.8000,-39649.8000,2.1215,0.0000,6645.4590,6645.4590,103.6112,46295.2590,0.0000,-46295.2590,21.7417,15.3672,18.5545,5.1628,348486.8257,21.8469,21.8493,21.8481,7.1314,3.3103,21.5696,21.5678,21.5687,6.5041,5.4318,21.8469,21.8497,21.8483,6.9686,-8.7422,15.4754,15.6322,15.5538,-12.9379,-3.3103,15.3672,15.4754,15.4213,-13.6439,-5.4318,15.3672,15.4357,15.4014,-13.7538,8.7422,0.1000,7.8141,-291950.2000,348486.8257
5827.0000,15.2804,21.6504,0.0000,244310.6000,-244310.6000,11.6388,0.0000,41645.9193,41645.9193,568.4182,285956.5193,0.0000,-285956.5193,15.2672,20.9328,0.0000,28535.0000,-28535.0000,1.5239,0.0000,4766.7499,4766.7499,74.4272,33301.7499,0.0000,-33301.7499,21.5592,15.1631,18.3612,4.8107,324724.4357,21.6504,21.6419,21.6462,5.1468,3.3716,21.4212,21.4110,21.4161,4.9792,4.8956,21.6504,21.6471,21.6487,5.0621,-8.2672,15.2672,15.4158,15.3415,-15.0811,-3.3716,15.1631,15.2672,15.2152,-15.5380,-4.8956,15.1631,15.2251,15.1941,-15.6348,8.2672,0.1000,7.8141,-272845.6000,324724.4357
5828.0000,14.9086,21.2793,0.0000,173273.7000,-173273.7000,8.2428,0.0000,29270.1382,29270.1382,402.5674,202543.8382,0.0000,-202543.8382,14.8990,20.5652,0.0000,13006.0000,-13006.0000,0.6940,0.0000,2160.1588,2160.1588,33.8916,15166.1588,0.0000,-15166.1588,21.2626,14.6664,17.9645,3.3684,227367.3756,21.2793,21.3331,21.3062,1.5817,2.5163,21.1671,21.1859,21.1765,2.4653,3.2103,21.2793,21.3056,21.2924,1.3187,-5.7266,14.8990,15.1531,15.0260,-18.3458,-2.5163,14.6664,14.8990,14.7827,-20.1499,-3.2103,14.6664,14.8012,14.7338,-20.5687,5.7266,0.1000,7.8141,-186279.7000,227367.3756
5829.0000,14.6857,21.0675,0.0000,163352.3000,-163352.3000,7.7513,0.0000,27445.6022,27445.6022,378.5633,190797.9022,0.0000,-190797.9022,14.6772,20.3499,0.0000,7578.8000,-7578.8000,0.4037,0.0000,1254.4769,1254.4769,19.7171,8833.2769,0.0000,-8833.2769,21.0671,14.4391,17.7531,3.0885,208476.4272,21.0675,21.1141,21.0908,-0.0954,2.4492,21.0060,21.0247,21.0154,1.1571,2.8529,21.0675,21.0898,21.0787,-0.2943,-5.3021,14.6772,14.9366,14.8069,-20.1159,-2.4492,14.4391,14.6772,14.5582,-21.7112,-2.8529,14.4391,14.5697,14.5044,-22.1247,5.3021,0.1000,7.8141,-170931.1000,208476.4272
5830.0000,14.4982,20.8854,0.0000,133725.8000,-133725.8000,6.3360,0.0000,22366.6708,22366.6708,309.4412,156092.4708,0.0000,-156092.4708,14.4854,20.1612,0.0000,9739.9000,-9739.9000,0.5183,0.0000,1607.5088,1607.5088,25.3152,11347.4088,0.0000,-11347.4088,20.8863,14.1931,17.5397,2.6215,176949.1600,20.8854,20.9491,20.9173,-1.2940,1.9392,20.7829,20.8341,20.8085,-0.7055,2.4576,20.8854,20.9155,20.9005,-1.5286,-4.3968,14.4854,14.8107,14.6481,-21.1539,-1.9392,14.1931,14.4854,14.3393,-23.3240,-2.4576,14.1931,14.3603,14.2767,-23.8014,4.3968,0.1000,7.8141,-143465.7000,176949.1600
5831.0000,14.3395,20.7313,0.0000,118475.9000,-118475.9000,5.6064,0.0000,19740.7348,19740.7348,273.8097,138216.6348,0.0000,-138216.6348,14.3260,20.0045,0.0000,8040.1000,-8040.1000,0.4275,0.0000,1323.8010,1323.8010,20.8801,9363.9010,0.0000,-9363.9010,20.7438,13.9870,17.3654,2.3297,157252.5612,20.7313,20.8089,20.7701,-2.2247,1.7263,20.6493,20.7002,20.6747,-1.5588,2.1538,20.7313,20.7680,20.7496,-2.4791,-3.8801,14.3260,14.6973,14.5117,-21.9949,-1.7263,13.9870,14.3260,14.1565,-24.5093,-2.1538,13.9870,14.1803,14.0836,-25.0684,3.8801,0.1000,7.8141,-126516.0000,157252.5612
5832.0000,14.2109,20.6066,0.0000,100852.5000,-100852.5000,4.7674,0.0000,16752.7232,16752.7232,232.8344,117605.2232,0.0000,-117605.2232,14.1869,19.8676,0.0000,10233.7000,-10233.7000,0.5438,0.0000,1681.5009,1681.5009,26.5590,11915.2009,0.0000,-11915.2009,20.6133,13.8060,17.2096,2.0659,139451.1556,20.6066,20.7015,20.6541,-2.8309,1.4079,20.4691,20.5508,20.5100,-2.8516,1.9517,20.6066,20.6495,20.6281,-3.1294,-3.3596,14.1869,14.6370,14.4120,-22.4484,-1.4079,13.8060,14.1869,13.9964,-25.4717,-1.9517,13.8060,14.0323,13.9191,-26.0373,3.3596,0.1000,7.8141,-111086.2000,139451.1556
5833.0000,14.1020,20.5008,0.0000,98092.0000,-98092.0000,4.6330,0.0000,16251.9666,16251.9666,226.2684,114343.9666,0.0000,-114343.9666,14.0857,19.7685,0.0000,6292.6000,-6292.6000,0.3342,0.0000,1032.3987,1032.3987,16.3214,7324.9987,0.0000,-7324.9987,20.5279,13.6695,17.0987,1.9466,131396.5953,20.5008,20.5993,20.5501,-3.3650,1.4329,20.4422,20.4930,20.4676,-2.6135,1.7671,20.5008,20.5472,20.5240,-3.6387,-3.2001,14.0857,14.5380,14.3118,-22.9947,-1.4329,13.6695,14.0857,13.8776,-25.9887,-1.7671,13.6695,13.9068,13.7881,-26.6635,3.2001,0.1000,7.8141,-104384.6000,131396.5953
5834.0000,14.0389,20.4410,0.0000,89778.7000,-89778.7000,4.2373,0.0000,14852.3448,14852.3448,206.9431,104631.0448,0.0000,-104631.0448,13.9991,19.6832,0.0000,12438.2000,-12438.2000,0.6603,0.0000,2038.0962,2038.0962,32.2479,14476.2962,0.0000,-14476.2962,20.4305,13.6152,17.0229,1.9073,128741.5258,20.4410,20.5409,20.4910,-3.4098,1.1923,20.2352,20.3441,20.2897,-4.2230,1.8526,20.4410,20.4831,20.4621,-3.7007,-3.0450,13.9991,14.5214,14.2603,-22.9900,-1.1923,13.6152,13.9991,13.8072,-26.0196,-1.8526,13.6152,13.8500,13.7326,-26.4647,3.0450,0.1000,7.8141,-102216.9000,128741.5258
5835.0000,13.9755,20.3788,0.0000,84023.6000,-84023.6000,3.9640,0.0000,13879.3418,13879.3418,193.5969,97902.9418,0.0000,-97902.9418,13.9413,19.6268,0.0000,9348.8000,-9348.8000,0.4961,0.0000,1530.5854,1530.5854,24.2295,10879.3854,0.0000,-10879.3854,20.3776,13.5001,16.9388,1.7528,118313.6838,20.3788,20.4852,20.4320,-3.5656,1.1560,20.2274,20.2964,20.2619,-3.8365,1.6521,20.3788,20.4254,20.4021,-3.8506,-2.8081,13.9413,14.4808,14.2110,-23.0712,-1.1560,13.5001,13.9413,13.7207,-26.3841,-1.6521,13.5001,13.7674,13.6337,-26.9786,2.8081,0.1000,7.8141,-93372.4000,118313.6838
5836.0000,13.9584,20.3640,0.0000,107034.7000,-107034.7000,5.0475,0.0000,17673.2441,17673.2441,246.5133,124707.9441,0.0000,-124707.9441,13.9202,19.6069,0.0000,11022.9000,-11022.9000,0.5848,0.0000,1804.1179,1804.1179,28.5616,12827.0179,0.0000,-12827.0179,20.3433,13.6175,16.9804,2.1646,146109.6803,20.3640,20.4355,20.3998,-3.4548,1.4876,20.2017,20.2566,20.2291,-3.7310,2.0724,20.3640,20.3938,20.3789,-3.6165,-3.5600,13.9202,14.3554,14.1378,-23.5020,-1.4876,13.6175,13.9202,13.7689,-25.1589,-2.0724,13.6175,13.7925,13.7050,-25.4429,3.5600,0.1000,7.8141,-118057.6000,146109.6803
5837.0000,13.9897,20.3968,0.0000,113782.4000,-113782.4000,5.3651,0.0000,18801.3602,18801.3602,262.0245,132583.7602,0.0000,-132583.7602,13.9511,19.6386,0.0000,16339.0000,-16339.0000,0.8668,0.0000,2675.4030,2675.4030,42.3326,19014.4030,0.0000,-19014.4030,20.3326,13.6989,17.0158,2.3622,159450.2470,20.3968,20.4392,20.4180,-2.8211,1.4994,20.1459,20.2017,20.1738,-3.9820,2.3662,20.3968,20.4127,20.4048,-2.8985,-3.8657,13.9511,14.3440,14.1476,-22.9175,-1.4994,13.6989,13.9511,13.8250,-24.1362,-2.3662,13.6989,13.8523,13.7756,-24.2721,3.8657,0.1000,7.8141,-130121.4000,159450.2470
5838.0000,14.1399,20.5488,0.0000,196570.8000,-196570.8000,9.2707,0.0000,32597.3709,32597.3709,452.7676,229168.1709,0.0000,-229168.1709,14.1293,19.8181,0.0000,88.6000,-88.6000,0.0047,0.0000,14.5455,14.5455,0.2296,103.1455,0.0000,-103.1455,20.5195,13.9918,17.2556,3.4597,233529.6958,20.5488,20.5367,20.5428,-1.0512,3.0887,20.5356,20.4762,20.5059,0.4384,3.0934,20.5488,20.5411,20.5450,-0.9582,-6.1821,14.1293,14.3009,14.2151,-21.8021,-3.0887,13.9918,14.1293,14.0605,-21.1147,-3.0934,13.9918,14.0594,14.0256,-21.1131,6.1821,0.1000,7.8141,-196659.4000,233529.6958
5839.0000,14.3887,20.7968,0.0000,248906.9000,-248906.9000,11.7507,0.0000,41522.3820,41522.3820,573.8828,290429.2820,0.0000,-290429.2820,14.3835,20.0712,0.0000,2472.9000,-2472.9000,0.1313,0.0000,407.5122,407.5122,6.4125,2880.4122,0.0000,-2880.4122,20.7458,14.3037,17.5248,4.3738,295233.7014,20.7968,20.7541,20.7754,1.7238,3.8731,20.7317,20.6889,20.7103,2.5216,4.0044,20.7968,20.7747,20.7858,1.8775,-7.8775,14.3835,14.4820,14.4328,-19.0753,-3.8731,14.3037,14.3835,14.3436,-17.9862,-4.0044,14.3037,14.3429,14.3233,-17.8538,7.8775,0.1000,7.8141,-251379.8000,295233.7014
5840.0000,14.7031,21.1076,0.0000,274484.4000,-274484.4000,12.9795,0.0000,46136.9171,46136.9171,633.8991,320621.3171,0.0000,-320621.3171,14.6955,20.3809,0.0000,30317.7000,-30317.7000,1.6115,0.0000,5019.7171,5019.7171,78.7010,35337.4171,0.0000,-35337.4171,20.9780,14.6573,17.8177,5.2698,355714.5123,21.1076,21.0338,21.0707,4.8761,3.7894,20.8390,20.8116,20.8253,3.3925,5.4008,21.1076,21.0758,21.0917,5.1243,-9.1902,14.6955,14.7630,14.7293,-15.8111,-3.7894,14.6573,14.6955,14.6764,-14.6038,-5.4008,14.6573,14.6784,14.6679,-14.3821,9.1902,0.1000,7.8141,-304802.1000,355714.5123
5841.0000,15.0261,21.4243,0.0000,291229.9000,-291229.9000,13.8003,0.0000,49336.5781,49336.5781,673.9842,340566.4781,0.0000,-340566.4781,15.0193,20.7012,0.0000,62204.8000,-62204.8000,3.3107,0.0000,10350.8830,10350.8830,161.6905,72555.6830,0.0000,-72555.6830,21.2285,15.0009,18.1147,6.0890,411008.8914,21.4243,21.3218,21.3731,7.7758,3.4965,21.0200,20.9870,21.0035,5.0859,6.8073,21.4243,21.3881,21.4062,8.1293,-10.3038,15.0193,15.0670,15.0432,-12.7183,-3.4965,15.0009,15.0193,15.0101,-11.5245,-6.8073,15.0009,15.0122,15.0065,-11.2958,10.3038,0.1000,7.8141,-353434.7000,411008.8914
5842.0000,15.3100,21.7008,0.0000,307293.9000,-307293.9000,14.5932,0.0000,52420.2537,52420.2537,712.7078,359714.1537,0.0000,-359714.1537,15.3046,20.9822,0.0000,83397.1000,-83397.1000,4.4449,0.0000,13939.6850,13939.6850,217.0814,97336.7850,0.0000,-97336.7850,21.4746,15.2934,18.3840,6.7242,453885.4343,21.7008,21.5826,21.6417,10.0467,3.3828,21.2417,21.2035,21.2226,7.1365,7.8277,21.7008,21.6638,21.6823,10.4434,-11.2104,15.3046,15.3407,15.3227,-10.3016,-3.3828,15.2934,15.3046,15.2990,-9.1878,-7.8277,15.2934,15.3007,15.2970,-8.9811,11.2104,0.1000,7.8141,-390691.0000,453885.4343
5843.0000,15.5474,21.9313,0.0000,321705.1000,-321705.1000,15.3070,0.0000,55199.7976,55199.7976,747.5692,376904.8976,0.0000,-376904.8976,15.5430,21.2165,0.0000,96034.6000,-96034.6000,5.1249,0.0000,16113.2565,16113.2565,250.2928,112147.8565,0.0000,-112147.8565,21.6935,15.5348,18.6142,7.1902,485340.5146,21.9313,21.8069,21.8691,11.7366,3.3940,21.4517,21.4119,21.4318,8.9016,8.5189,21.9313,21.8949,21.9131,12.1310,-11.9130,15.5430,15.5723,15.5576,-8.5269,-3.3940,15.5348,15.5430,15.5389,-7.4988,-8.5189,15.5348,15.5403,15.5375,-7.3139,11.9130,0.1000,7.8141,-417739.7000,485340.5146
5844.0000,15.7178,22.0953,0.0000,335248.7000,-335248.7000,15.9773,0.0000,57766.2536,57766.2536,780.3047,393014.9536,0.0000,-393014.9536,15.7135,21.3832,0.0000,95777.8000,-95777.8000,5.1167,0.0000,16114.5056,16114.5056,249.8915,111892.3056,0.0000,-111892.3056,21.8658,15.7039,18.7848,7.4271,501327.5866,22.0953,21.9801,22.0377,12.7177,3.6202,21.6305,21.5896,21.6101,10.2089,8.7369,22.0953,22.0610,22.0782,13.0366,-12.3571,15.7135,15.7430,15.7282,-7.5333,-3.6202,15.7039,15.7135,15.7087,-6.6268,-8.7369,15.7039,15.7104,15.7071,-6.4655,12.3571,0.1000,7.8141,-431026.5000,501327.5866
5845.0000,15.9182,22.2930,0.0000,348496.5000,-348496.5000,16.6281,0.0000,60348.1644,60348.1644,812.0883,408844.6644,0.0000,-408844.6644,15.9156,21.5836,0.0000,109213.6000,-109213.6000,5.8390,0.0000,18435.8330,18435.8330,285.1681,127649.4330,0.0000,-127649.4330,22.0495,15.9126,18.9811,7.8785,531797.0246,22.2930,22.1641,22.2285,14.0564,3.5964,21.8049,21.7638,21.7843,11.4643,9.4354,22.2930,22.2564,22.2747,14.4289,-13.0317,15.9156,15.9317,15.9237,-6.1451,-3.5964,15.9126,15.9156,15.9141,-5.1983,-9.4354,15.9126,15.9144,15.9135,-5.0405,13.0317,0.1000,7.8141,-457710.1000,531797.0246
5846.0000,16.0835,22.4534,0.0000,361515.6000,-361515.6000,17.2731,0.0000,62860.8385,62860.8385,843.5909,424376.4385,0.0000,-424376.4385,16.0815,21.7464,0.0000,113100.6000,-113100.6000,6.0525,0.0000,19144.3026,19144.3026,295.5928,132244.9026,0.0000,-132244.9026,22.2114,16.0789,19.1452,8.1736,551717.1924,22.4534,22.3268,22.3901,15.0203,3.7402,21.9681,21.9262,21.9471,12.5665,9.7927,22.4534,22.4178,22.4356,15.3599,-13.5329,16.0815,16.0944,16.0879,-5.1587,-3.7402,16.0789,16.0815,16.0802,-4.2739,-9.7927,16.0789,16.0805,16.0797,-4.1291,13.5329,0.1000,7.8141,-474616.2000,551717.1924
5847.0000,16.2756,22.6427,0.0000,377191.2000,-377191.2000,18.0427,0.0000,65902.1609,65902.1609,881.1778,443093.3609,0.0000,-443093.3609,16.2752,21.9384,0.0000,124642.9000,-124642.9000,6.6753,0.0000,21166.2681,21166.2681,326.0111,145809.1681,0.0000,-145809.1681,22.3919,16.2776,19.3348,8.6358,582919.1850,22.6427,22.5060,22.5743,16.2977,3.7891,22.1439,22.1010,22.1224,13.8203,10.4644,22.6427,22.6055,22.6241,16.6742,-14.2536,16.2752,16.2758,16.2755,-3.8503,-3.7891,16.2776,16.2752,16.2764,-2.9265,-10.4644,16.2776,16.2755,16.2766,-2.7847,14.2536,0.1000,7.8141,-501834.1000,582919.1850
