Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5848.0000,16.4024,22.7640,0.0000,380299.7000,-380299.7000,18.2158,0.0000,66656.8157,66656.8157,889.6278,446956.5157,0.0000,-446956.5157,16.4015,22.0613,0.0000,128518.8000,-128518.8000,6.8892,0.0000,21870.8565,21870.8565,336.4558,150389.6565,0.0000,-150389.6565,22.5137,16.4016,19.4576,8.7679,591834.9712,22.7640,22.6316,22.6978,16.8052,3.7755,22.2632,22.2224,22.2428,14.3748,10.6647,22.7640,22.7288,22.7464,17.1468,-14.4402,16.4015,16.4065,16.4040,-3.2929,-3.7755,16.4016,16.4015,16.4015,-2.4785,-10.6647,16.4016,16.4013,16.4014,-2.3505,14.4402,0.1000,7.8141,-508818.5000,591834.9712
5849.0000,16.4925,22.8506,0.0000,392852.0000,-392852.0000,18.8337,0.0000,69012.9802,69012.9802,919.8052,461864.9802,0.0000,-461864.9802,16.4912,22.1488,0.0000,120927.9000,-120927.9000,6.4862,0.0000,20610.2894,20610.2894,316.7736,141538.1894,0.0000,-141538.1894,22.6144,16.4898,19.5521,8.8611,598121.5053,22.8506,22.7315,22.7910,17.0473,4.1158,22.3750,22.3331,22.3541,14.9039,10.6020,22.8506,22.8170,22.8338,17.3072,-14.7178,16.4912,16.4992,16.4952,-3.0905,-4.1158,16.4898,16.4912,16.4905,-2.3473,-10.6020,16.4898,16.4906,16.4902,-2.2294,14.7178,0.1000,7.8141,-513779.9000,598121.5053
5850.0000,16.1171,22.4623,0.0000,298823.2000,-298823.2000,14.3349,0.0000,52003.3625,52003.3625,700.0922,350826.5625,0.0000,-350826.5625,16.1025,21.7523,0.0000,88083.8000,-88083.8000,4.7265,0.0000,14914.9769,14914.9769,230.8368,102998.7769,0.0000,-102998.7769,22.2688,16.0487,19.1587,6.7748,457300.6139,22.4623,22.4213,22.4418,12.0515,3.2028,22.0225,22.0116,22.0171,10.0737,7.9293,22.4623,22.4519,22.4571,11.9818,-11.1321,16.1025,16.2205,16.1615,-7.9011,-3.2028,16.0487,16.1025,16.0756,-8.1720,-7.9293,16.0487,16.0873,16.0680,-8.1486,11.1321,0.1000,7.8141,-386907.0000,457300.6139
5851.0000,15.8501,22.2057,0.0000,279322.6000,-279322.6000,13.3644,0.0000,48287.7960,48287.7960,652.6936,327610.3960,0.0000,-327610.3960,15.8342,21.4908,0.0000,65385.9000,-65385.9000,3.5021,0.0000,11022.7632,11022.7632,171.0377,76408.6632,0.0000,-76408.6632,22.0391,15.7705,18.9048,6.0414,407794.4758,22.2057,22.1732,22.1894,9.1737,3.2874,21.8212,21.8070,21.8141,7.7932,6.7895,22.2057,22.1955,22.2006,9.1070,-10.0769,15.8342,15.9621,15.8981,-10.9466,-3.2874,15.7705,15.8342,15.8024,-11.2023,-6.7895,15.7705,15.8136,15.7920,-11.2022,10.0769,0.1000,7.8141,-344708.5000,407794.4758
5852.0000,15.4110,21.7682,0.0000,204872.5000,-204872.5000,9.7841,0.0000,35035.3124,35035.3124,477.8420,239907.8124,0.0000,-239907.8124,15.3866,21.0443,0.0000,39787.9000,-39787.9000,2.1284,0.0000,6659.1487,6659.1487,103.9480,46447.0487,0.0000,-46447.0487,21.6616,15.2405,18.4511,4.3707,295025.2224,21.7682,21.8022,21.7852,4.7363,2.5519,21.4576,21.4743,21.4660,3.9469,4.6803,21.7682,21.7827,21.7755,4.4495,-7.2322,15.3866,15.6217,15.5041,-15.2557,-2.5519,15.2405,15.3866,15.3136,-16.5819,-4.6803,15.2405,15.3367,15.2886,-16.7506,7.2322,0.1000,7.8141,-244660.4000,295025.2224
5853.0000,15.1368,21.5069,0.0000,193983.3000,-193983.3000,9.2362,0.0000,32951.0417,32951.0417,451.0834,226934.3417,0.0000,-226934.3417,15.1150,20.7809,0.0000,26809.0000,-26809.0000,1.4312,0.0000,4467.7009,4467.7009,69.8973,31276.7009,0.0000,-31276.7009,21.4271,14.9588,18.1930,3.9427,266133.9452,21.5069,21.5348,21.5209,2.4946,2.6017,21.2673,21.2767,21.2720,2.4093,4.0329,21.5069,21.5186,21.5128,2.2876,-6.6346,15.1150,15.3454,15.2302,-17.6332,-2.6017,14.9588,15.1150,15.0369,-18.7637,-4.0329,14.9588,15.0550,15.0069,-18.9614,6.6346,0.1000,7.8141,-220792.3000,266133.9452
5854.0000,14.8878,21.2643,0.0000,165958.6000,-165958.6000,7.8872,0.0000,28020.2841,28020.2841,385.1966,193978.8841,0.0000,-193978.8841,14.8665,20.5361,0.0000,20083.5000,-20083.5000,1.0709,0.0000,3333.9809,3333.9809,52.2991,23417.4809,0.0000,-23417.4809,21.2107,14.6615,17.9361,3.3523,226282.0400,21.2643,21.3103,21.2873,0.6399,2.2721,21.0623,21.0869,21.0746,0.7793,3.3430,21.2643,21.2844,21.2744,0.4035,-5.6151,14.8665,15.1397,15.0031,-19.4012,-2.2721,14.6615,14.8665,14.7640,-20.9646,-3.3430,14.6615,14.7859,14.7237,-21.2604,5.6151,0.1000,7.8141,-186042.1000,226282.0400
5855.0000,14.6808,21.0634,0.0000,151936.4000,-151936.4000,7.2086,0.0000,25524.5744,25524.5744,352.0580,177460.9744,0.0000,-177460.9744,14.6632,20.3366,0.0000,13287.5000,-13287.5000,0.7077,0.0000,2198.9371,2198.9371,34.5641,15486.4371,0.0000,-15486.4371,21.0391,14.4200,17.7295,2.9941,202101.7956,21.0634,21.1193,21.0914,-0.7519,2.1670,20.9266,20.9517,20.9391,-0.0664,2.8747,21.0634,21.0889,21.0762,-0.9868,-5.0417,14.6632,14.9578,14.8105,-20.7632,-2.1670,14.4200,14.6632,14.5416,-22.5192,-2.8747,14.4200,14.5618,14.4909,-22.9058,5.0417,0.1000,7.8141,-165223.9000,202101.7956
5856.0000,14.5154,20.9032,0.0000,133964.5000,-133964.5000,6.3471,0.0000,22415.8619,22415.8619,309.9835,156380.3619,0.0000,-156380.3619,14.4931,20.1693,0.0000,13927.8000,-13927.8000,0.7412,0.0000,2298.9611,2298.9611,36.1979,16226.7611,0.0000,-16226.7611,20.8805,14.2213,17.5509,2.6972,182059.4157,20.9032,20.9696,20.9364,-1.6842,1.8687,20.7423,20.7909,20.7666,-1.4390,2.6098,20.9032,20.9327,20.9180,-1.9346,-4.4785,14.4931,14.8338,14.6634,-21.6129,-1.8687,14.2213,14.4931,14.3572,-23.6626,-2.6098,14.2213,14.3825,14.3019,-24.0632,4.4785,0.1000,7.8141,-147892.3000,182059.4157
5857.0000,14.3699,20.7616,0.0000,128259.9000,-128259.9000,6.0701,0.0000,21386.5089,21386.5089,296.4556,149646.4089,0.0000,-149646.4089,14.3574,20.0361,0.0000,7332.5000,-7332.5000,0.3899,0.0000,1207.8600,1207.8600,19.0431,8540.3600,0.0000,-8540.3600,20.7709,14.0430,17.4069,2.4835,167635.7102,20.7616,20.8338,20.7977,-2.4959,1.8934,20.6975,20.7253,20.7114,-1.3381,2.2833,20.7616,20.7958,20.7787,-2.7305,-4.1767,14.3574,14.7008,14.5291,-22.3941,-1.8934,14.0430,14.3574,14.2002,-24.5466,-2.2833,14.0430,14.2198,14.1314,-25.0775,4.1767,0.1000,7.8141,-135592.4000,167635.7102
5858.0000,14.2975,20.6939,0.0000,117933.6000,-117933.6000,5.5760,0.0000,19630.6545,19630.6545,272.3238,137564.2545,0.0000,-137564.2545,14.2639,19.9447,0.0000,16755.8000,-16755.8000,0.8905,0.0000,2756.2896,2756.2896,43.4912,19512.0896,0.0000,-19512.0896,20.6533,13.9893,17.3213,2.4623,166207.7564,20.6939,20.7596,20.7267,-2.5426,1.5618,20.4637,20.5425,20.5031,-3.2844,2.4523,20.6939,20.7209,20.7074,-2.7656,-4.0142,14.2639,14.6587,14.4613,-22.4249,-1.5618,13.9893,14.2639,14.1266,-24.4959,-2.4523,13.9893,14.1570,14.0732,-24.7939,4.0142,0.1000,7.8141,-134689.4000,166207.7564
5859.0000,14.1822,20.5791,0.0000,108692.5000,-108692.5000,5.1366,0.0000,18042.6961,18042.6961,250.8644,126735.1961,0.0000,-126735.1961,14.1707,19.8527,0.0000,6151.0000,-6151.0000,0.3268,0.0000,1010.4305,1010.4305,15.9592,7161.4305,0.0000,-7161.4305,20.5938,13.7882,17.1910,2.1246,143408.5086,20.5791,20.6642,20.6216,-3.1577,1.6033,20.5268,20.5459,20.5364,-2.0899,1.9301,20.5791,20.6199,20.5995,-3.4017,-3.5333,14.1707,14.5702,14.3705,-22.8867,-1.6033,13.7882,14.1707,13.9795,-25.5286,-1.9301,13.7882,14.0062,13.8972,-26.1776,3.5333,0.1000,7.8141,-114843.5000,143408.5086
5860.0000,14.1174,20.5178,0.0000,103650.7000,-103650.7000,4.8946,0.0000,17179.2468,17179.2468,239.0452,120829.9468,0.0000,-120829.9468,14.0866,19.7698,0.0000,11656.1000,-11656.1000,0.6190,0.0000,1912.3900,1912.3900,30.2309,13568.4900,0.0000,-13568.4900,20.5077,13.7476,17.1276,2.1298,143759.8125,20.5178,20.6000,20.5589,-3.2642,1.4252,20.3486,20.4298,20.3892,-3.4556,2.0442,20.5178,20.5536,20.5357,-3.5059,-3.4694,14.0866,14.5286,14.3076,-23.0361,-1.4252,13.7476,14.0866,13.9171,-25.4805,-2.0442,13.7476,13.9486,13.8481,-25.9066,3.4694,0.1000,7.8141,-115306.8000,143759.8125
5861.0000,14.0637,20.4656,0.0000,96991.3000,-96991.3000,4.5782,0.0000,16054.9741,16054.9741,223.5912,113046.2741,0.0000,-113046.2741,14.0299,19.7144,0.0000,11624.8000,-11624.8000,0.6171,0.0000,1905.6707,1905.6707,30.1392,13530.4707,0.0000,-13530.4707,20.4465,13.6684,17.0575,2.0122,135821.2782,20.4656,20.5507,20.5082,-3.3187,1.3204,20.2843,20.3528,20.3186,-3.7034,1.9375,20.4656,20.5022,20.4839,-3.5598,-3.2578,14.0299,14.4989,14.2644,-23.0222,-1.3204,13.6684,14.0299,13.8491,-25.6510,-1.9375,13.6684,13.8873,13.7779,-26.0973,3.2578,0.1000,7.8141,-108616.1000,135821.2782
5862.0000,13.9992,20.4020,0.0000,106468.0000,-106468.0000,5.0237,0.0000,17596.6786,17596.6786,245.3506,124064.6786,0.0000,-124064.6786,13.9921,19.6775,0.0000,2712.8000,-2712.8000,0.1440,0.0000,444.4681,444.4681,7.0317,3157.2681,0.0000,-3157.2681,20.4324,13.6002,17.0163,2.0174,136177.8532,20.4020,20.4812,20.4416,-3.6348,1.6266,20.4158,20.4165,20.4161,-1.9977,1.7706,20.4020,20.4407,20.4213,-3.8159,-3.3971,13.9921,14.3894,14.1907,-23.4541,-1.6266,13.6002,13.9921,13.7961,-25.7007,-1.7706,13.6002,13.8123,13.7063,-26.3568,3.3971,0.1000,7.8141,-109180.8000,136177.8532
5863.0000,14.0204,20.4264,0.0000,140491.0000,-140491.0000,6.6263,0.0000,23231.6061,23231.6061,323.6174,163722.6061,0.0000,-163722.6061,14.0132,19.6997,0.0000,596.6000,-596.6000,0.0317,0.0000,97.7777,97.7777,1.5462,694.3777,0.0000,-694.3777,20.4485,13.7528,17.1007,2.5473,171942.9741,20.4264,20.4625,20.4445,-3.1192,2.1982,20.4517,20.4586,20.4551,-1.3699,2.2299,20.4264,20.4434,20.4349,-3.1709,-4.4281,14.0132,14.2976,14.1554,-23.4053,-2.1982,13.7528,14.0132,13.8830,-24.1296,-2.2299,13.7528,13.8828,13.8178,-24.4381,4.4281,0.1000,7.8141,-141087.6000,171942.9741
5864.0000,14.0901,20.4968,0.0000,155781.3000,-155781.3000,7.3485,0.0000,25802.7063,25802.7063,358.8885,181584.0063,0.0000,-181584.0063,14.0820,19.7689,0.0000,4120.8000,-4120.8000,0.2187,0.0000,676.0448,676.0448,10.6806,4796.8448,0.0000,-4796.8448,20.4865,13.8733,17.1799,2.8595,193016.7671,20.4968,20.5071,20.5019,-2.0963,2.3766,20.4449,20.4587,20.4518,-1.3170,2.5953,20.4968,20.5010,20.4989,-2.0881,-4.9719,14.0820,14.3175,14.1997,-22.4695,-2.3766,13.8733,14.0820,13.9777,-22.7870,-2.5953,13.8733,13.9815,13.9274,-22.9380,4.9719,0.1000,7.8141,-159902.1000,193016.7671
5865.0000,14.2979,20.7061,0.0000,197960.9000,-197960.9000,9.3425,0.0000,32951.9263,32951.9263,456.2713,230912.8263,0.0000,-230912.8263,14.2830,19.9706,0.0000,17323.7000,-17323.7000,0.9196,0.0000,2850.5163,2850.5163,44.9136,20174.2163,0.0000,-20174.2163,20.6184,14.1814,17.3999,3.7746,254782.9111,20.7061,20.6691,20.6876,0.2870,2.8076,20.4968,20.4952,20.4960,-0.6606,3.7273,20.7061,20.6886,20.6974,0.4294,-6.5349,14.2830,14.4406,14.3618,-20.3133,-2.8076,14.1814,14.2830,14.2322,-19.6963,-3.7273,14.1814,14.2366,14.2090,-19.5553,6.5349,0.1000,7.8141,-215284.6000,254782.9111
5866.0000,14.5035,20.9073,0.0000,218258.1000,-218258.1000,10.3145,0.0000,36509.9775,36509.9775,503.7453,254768.0775,0.0000,-254768.0775,14.4894,20.1747,0.0000,30599.3000,-30599.3000,1.6257,0.0000,5050.5215,5050.5215,79.3985,35649.8215,0.0000,-35649.8215,20.7740,14.4144,17.5942,4.3390,292880.8812,20.9073,20.8517,20.8795,2.3814,2.8963,20.6083,20.5927,20.6005,0.6255,4.5220,20.9073,20.8845,20.8959,2.5684,-7.4183,14.4894,14.6174,14.5534,-18.1430,-2.8963,14.4144,14.4894,14.4519,-17.4639,-4.5220,14.4144,14.4590,14.4367,-17.2967,7.4183,0.1000,7.8141,-248857.4000,292880.8812
5867.0000,14.6995,21.0989,0.0000,230156.1000,-230156.1000,10.8917,0.0000,38682.5132,38682.5132,531.9327,268838.6132,0.0000,-268838.6132,14.6849,20.3676,0.0000,47039.8000,-47039.8000,2.5014,0.0000,7787.1457,7787.1457,122.1642,54826.9457,0.0000,-54826.9457,20.9239,14.6287,17.7763,4.8176,325190.5280,21.0989,21.0264,21.0627,4.1614,2.7968,20.7154,20.6965,20.7059,1.7464,5.2982,21.0989,21.0727,21.0858,4.3978,-8.0949,14.6849,14.8004,14.7426,-16.2454,-2.7968,14.6287,14.6849,14.6568,-15.5792,-5.2982,14.6287,14.6646,14.6466,-15.4022,8.0949,0.1000,7.8141,-277195.9000,325190.5280
5868.0000,14.8878,21.2831,0.0000,242477.4000,-242477.4000,11.4898,0.0000,40939.6710,40939.6710,561.1440,283417.0710,0.0000,-283417.0710,14.8740,20.5544,0.0000,61254.2000,-61254.2000,3.2600,0.0000,10169.7503,10169.7503,159.2124,71423.9503,0.0000,-71423.9503,21.0788,14.8309,17.9549,5.2658,355444.3660,21.2831,21.1955,21.2393,5.7437,2.7433,20.8473,20.8230,20.8352,3.0541,6.0033,21.2831,21.2544,21.2688,6.0247,-8.7465,14.8740,14.9771,14.9256,-14.5698,-2.7433,14.8309,14.8740,14.8525,-13.9022,-6.0033,14.8309,14.8598,14.8454,-13.7283,8.7465,0.1000,7.8141,-303731.6000,355444.3660
5869.0000,15.0332,21.4237,0.0000,252016.3000,-252016.3000,11.9569,0.0000,42700.8644,42700.8644,583.9574,294717.1644,0.0000,-294717.1644,15.0201,20.6976,0.0000,67012.0000,-67012.0000,3.5693,0.0000,11150.9295,11150.9295,174.3206,78162.9295,0.0000,-78162.9295,21.2129,14.9796,18.0963,5.5300,373277.0340,21.4237,21.3346,21.3792,6.8046,2.7959,20.9774,20.9497,20.9636,4.2359,6.3652,21.4237,21.3957,21.4097,7.0665,-9.1611,15.0201,15.1183,15.0692,-13.4619,-2.7959,14.9796,15.0201,14.9998,-12.8722,-6.3652,14.9796,15.0072,14.9934,-12.7206,9.1611,0.1000,7.8141,-319028.3000,373277.0340
5870.0000,15.0663,21.4513,0.0000,260211.4000,-260211.4000,12.3579,0.0000,44125.0345,44125.0345,603.5381,304336.4345,0.0000,-304336.4345,15.0539,20.7283,0.0000,50126.4000,-50126.4000,2.6716,0.0000,8345.5437,8345.5437,130.4787,58471.9437,0.0000,-58471.9437,21.2843,14.9979,18.1411,5.3987,364414.7150,21.4513,21.3909,21.4211,6.6929,3.2287,21.0909,21.0585,21.0747,5.1367,5.9004,21.4513,21.4303,21.4408,6.8023,-9.1291,15.0539,15.1576,15.1058,-13.6389,-3.2287,14.9979,15.0539,15.0259,-13.2670,-5.9004,14.9979,15.0341,15.0160,-13.1799,9.1291,0.1000,7.8141,-310337.8000,364414.7150
5871.0000,15.0138,21.3961,0.0000,226102.2000,-226102.2000,10.7404,0.0000,38291.9325,38291.9325,524.5422,264394.1325,0.0000,-264394.1325,14.9956,20.6684,0.0000,53043.8000,-53043.8000,2.8276,0.0000,8823.2360,8823.2360,138.0932,61867.0360,0.0000,-61867.0360,21.2226,14.9201,18.0714,4.8862,329818.9420,21.3961,21.3498,21.3730,5.6756,2.6376,20.9973,20.9876,20.9924,3.6850,5.4652,21.3961,21.3811,21.3886,5.7433,-8.1028,14.9956,15.1450,15.0703,-14.4893,-2.6376,14.9201,14.9956,14.9579,-14.5554,-5.4652,14.9201,14.9710,14.9456,-14.5056,8.1028,0.1000,7.8141,-279146.0000,329818.9420
5872.0000,15.0237,21.4086,0.0000,231828.8000,-231828.8000,11.0085,0.0000,39271.2592,39271.2592,537.6365,271100.0592,0.0000,-271100.0592,15.0062,20.6806,0.0000,52508.9000,-52508.9000,2.7983,0.0000,8735.7053,8735.7053,136.6657,61244.6053,0.0000,-61244.6053,21.2316,14.9395,18.0856,4.9641,335073.5548,21.4086,21.3540,21.3813,5.5966,2.7367,21.0136,20.9950,21.0043,3.7354,5.5350,21.4086,21.3900,21.3993,5.7009,-8.2718,15.0062,15.1439,15.0751,-14.6275,-2.7367,14.9395,15.0062,14.9729,-14.5440,-5.5350,14.9395,14.9839,14.9617,-14.4844,8.2718,0.1000,7.8141,-284337.7000,335073.5548
5873.0000,14.9906,21.3743,0.0000,231441.6000,-231441.6000,10.9908,0.0000,39174.0661,39174.0661,536.7745,270615.6661,0.0000,-270615.6661,14.9744,20.6481,0.0000,42678.3000,-42678.3000,2.2745,0.0000,7096.7065,7096.7065,111.0846,49775.0065,0.0000,-49775.0065,21.2239,14.8945,18.0592,4.7976,323839.9739,21.3743,21.3336,21.3539,5.1015,2.9054,21.0326,21.0116,21.0221,3.8362,5.1800,21.3743,21.3598,21.3670,5.1436,-8.0854,14.9744,15.1151,15.0447,-15.1573,-2.9054,14.8945,14.9744,14.9344,-15.1942,-5.1800,14.8945,14.9458,14.9202,-15.1796,8.0854,0.1000,7.8141,-274119.9000,323839.9739
5874.0000,14.8987,21.2817,0.0000,216432.4000,-216432.4000,10.2758,0.0000,36551.8769,36551.8769,501.8519,252984.2769,0.0000,-252984.2769,14.8821,20.5555,0.0000,33583.5000,-33583.5000,1.7896,0.0000,5576.4065,5576.4065,87.4001,39159.9065,0.0000,-39159.9065,21.1590,14.7776,17.9683,4.3995,296967.7825,21.2817,21.2600,21.2709,4.0288,2.8287,20.9870,20.9737,20.9803,3.2110,4.6183,21.2817,21.2740,21.2779,4.0047,-7.4470,14.8821,15.0454,14.9637,-16.1972,-2.8287,14.7776,14.8821,14.8298,-16.5216,-4.6183,14.7776,14.8429,14.8103,-16.5707,7.4470,0.1000,7.8141,-250015.9000,296967.7825
5875.0000,14.7471,21.1307,0.0000,205638.3000,-205638.3000,9.7572,0.0000,34601.6360,34601.6360,476.5278,240239.9360,0.0000,-240239.9360,14.7375,20.4113,0.0000,14367.4000,-14367.4000,0.7653,0.0000,2380.3467,2380.3467,37.3757,16747.7467,0.0000,-16747.7467,21.0730,14.5876,17.8303,3.8995,263216.0965,21.1307,21.1336,21.1322,2.4505,2.9973,20.9867,20.9655,20.9761,3.1607,3.7626,21.1307,21.1329,21.1318,2.3536,-6.7599,14.7375,14.9149,14.8262,-17.7607,-2.9973,14.5876,14.7375,14.6625,-18.4053,-3.7626,14.5876,14.6727,14.6302,-18.6002,6.7599,0.1000,7.8141,-220005.7000,263216.0965
5876.0000,14.4946,20.8791,0.0000,148241.5000,-148241.5000,7.0267,0.0000,24792.3850,24792.3850,343.1718,173033.8850,0.0000,-173033.8850,14.4903,20.1646,0.0000,7607.6000,-7607.6000,0.4050,0.0000,1255.6787,1255.6787,19.7782,8863.2787,0.0000,-8863.2787,20.8796,14.2122,17.5459,2.8313,191113.9540,20.8791,20.9321,20.9056,0.0169,2.2072,20.8132,20.8309,20.8221,1.2891,2.6122,20.8791,20.9060,20.8925,-0.2119,-4.8194,14.4903,14.7694,14.6298,-19.8307,-2.2072,14.2122,14.4903,14.3512,-21.7884,-2.6122,14.2122,14.3687,14.2905,-22.2975,4.8194,0.1000,7.8141,-155849.1000,191113.9540
5877.0000,14.3350,20.7268,0.0000,138217.4000,-138217.4000,6.5405,0.0000,23027.6077,23027.6077,319.4267,161245.0077,0.0000,-161245.0077,14.3304,20.0089,0.0000,4543.6000,-4543.6000,0.2416,0.0000,748.1519,748.1519,11.7999,5291.7519,0.0000,-5291.7519,20.7422,14.0388,17.3905,2.5978,175352.4984,20.7268,20.7796,20.7532,-1.2277,2.0996,20.7001,20.7220,20.7110,0.2421,2.3412,20.7268,20.7529,20.7399,-1.4224,-4.4409,14.3304,14.6283,14.4793,-21.1123,-2.0996,14.0388,14.3304,14.1846,-22.9976,-2.3412,14.0388,14.1963,14.1175,-23.5115,4.4409,0.1000,7.8141,-142761.0000,175352.4984
5878.0000,14.2439,20.6405,0.0000,124239.4000,-124239.4000,5.8728,0.0000,20653.7953,20653.7953,286.8182,144893.1953,0.0000,-144893.1953,14.2247,19.9057,0.0000,11080.2000,-11080.2000,0.5888,0.0000,1821.6069,1821.6069,28.7564,12901.8069,0.0000,-12901.8069,20.6234,13.9436,17.2835,2.4663,166477.7416,20.6405,20.6909,20.6657,-1.6725,1.7613,20.4942,20.5537,20.5240,-1.6566,2.3501,20.6405,20.6633,20.6519,-1.8522,-4.1115,14.2247,14.5665,14.3956,-21.5448,-1.7613,13.9436,14.2247,14.0841,-23.4650,-2.3501,13.9436,14.1057,14.0246,-23.8386,4.1115,0.1000,7.8141,-135319.6000,166477.7416
5879.0000,14.1656,20.5644,0.0000,114055.3000,-114055.3000,5.3881,0.0000,18925.4274,18925.4274,263.1483,132980.7274,0.0000,-132980.7274,14.1397,19.8222,0.0000,12593.5000,-12593.5000,0.6689,0.0000,2067.8001,2067.8001,32.6694,14661.3001,0.0000,-14661.3001,20.5335,13.8408,17.1871,2.3164,156357.1636,20.5644,20.6218,20.5931,-2.0284,1.5731,20.3832,20.4379,20.4106,-2.4562,2.2420,20.5644,20.5897,20.5771,-2.2209,-3.8151,14.1397,14.5211,14.3304,-21.8382,-1.5731,13.8408,14.1397,13.9902,-23.9712,-2.2420,13.8408,14.0191,13.9299,-24.3408,3.8151,0.1000,7.8141,-126648.8000,156357.1636
5880.0000,14.0827,20.4456,304.2000,92603.3000,-92299.1000,4.3883,62.3424,15335.5487,15397.8911,214.3185,107938.8487,241.8576,-107696.9911,14.0474,19.7308,0.0000,13315.8000,-13315.8000,0.7070,0.0000,2183.4381,2183.4381,34.5310,15499.2381,0.0000,-15499.2381,20.4271,13.6792,17.0531,1.9647,132615.1148,20.4456,20.5450,20.4953,-2.7454,1.2271,20.2473,20.3263,20.2868,-3.4115,1.9341,20.4456,20.4888,20.4672,-3.0684,-3.1612,14.0474,14.5285,14.2879,-21.9186,-1.2271,13.6792,14.0474,13.8633,-24.9266,-1.9341,13.6792,13.9096,13.7944,-25.3852,3.1612,0.1000,7.8141,-105614.9000,132615.1148
5881.0000,13.9991,20.4012,0.0000,89340.6000,-89340.6000,4.2161,0.0000,14765.9092,14765.9092,205.9071,104106.5092,0.0000,-104106.5092,13.9589,19.6435,0.0000,12081.8000,-12081.8000,0.6413,0.0000,1978.5392,1978.5392,31.3190,14060.3392,0.0000,-14060.3392,20.3695,13.5704,16.9700,1.8871,127381.2785,20.4012,20.4862,20.4437,-2.8739,1.1916,20.1913,20.2594,20.2254,-3.5843,1.8329,20.4012,20.4363,20.4187,-3.1247,-3.0245,13.9589,14.4768,14.2179,-22.4015,-1.1916,13.5704,13.9589,13.7646,-25.4926,-1.8329,13.5704,13.8109,13.6907,-25.9845,3.0245,0.1000,7.8141,-101422.4000,127381.2785
5882.0000,13.9344,20.3385,0.0000,80401.7000,-80401.7000,3.7922,0.0000,13268.1463,13268.1463,185.2032,93669.8463,0.0000,-93669.8463,13.8875,19.5733,0.0000,12349.3000,-12349.3000,0.6552,0.0000,2020.2501,2020.2501,32.0007,14369.5501,0.0000,-14369.5501,20.3091,13.4646,16.8868,1.7394,117408.5614,20.3385,20.4419,20.3902,-3.1011,1.0456,20.1073,20.1919,20.1496,-4.0306,1.7009,20.3385,20.3817,20.3601,-3.4011,-2.7465,13.8875,14.4660,14.1767,-22.5115,-1.0456,13.4646,13.8875,13.6760,-25.9683,-1.7009,13.4646,13.7320,13.5983,-26.4776,2.7465,0.1000,7.8141,-92751.0000,117408.5614
5883.0000,13.8838,20.2896,0.0000,72424.3000,-72424.3000,3.4145,0.0000,11937.4055,11937.4055,166.7565,84361.7055,0.0000,-84361.7055,13.8261,19.5129,0.0000,12938.3000,-12938.3000,0.6863,0.0000,2114.7319,2114.7319,33.5172,15053.0319,0.0000,-15053.0319,20.2524,13.3737,16.8130,1.6118,108797.1177,20.2896,20.4058,20.3477,-3.2254,0.9094,20.0218,20.1207,20.0712,-4.5171,1.5957,20.2896,20.3363,20.3129,-3.5610,-2.5051,13.8261,14.4800,14.1530,-22.4605,-0.9094,13.3737,13.8261,13.5999,-26.3212,-1.5957,13.3737,13.6674,13.5206,-26.8245,2.5051,0.1000,7.8141,-85362.6000,108797.1177
5884.0000,13.8407,20.2477,0.0000,68583.2000,-68583.2000,3.2323,0.0000,11292.7848,11292.7848,157.8600,79875.9848,0.0000,-79875.9848,13.7750,19.4626,0.0000,12849.1000,-12849.1000,0.6814,0.0000,2098.6085,2098.6085,33.2778,14947.7085,0.0000,-14947.7085,20.2063,13.3062,16.7563,1.5431,104157.8247,20.2477,20.3723,20.3100,-3.3297,0.8503,19.9676,20.0659,20.0167,-4.7146,1.5317,20.2477,20.2967,20.2722,-3.6788,-2.3820,13.7750,14.4775,14.1263,-22.5044,-0.8503,13.3062,13.7750,13.5406,-26.5072,-1.5317,13.3062,13.6134,13.4598,-27.0078,2.3820,0.1000,7.8141,-81432.3000,104157.8247
5885.0000,13.8007,20.2087,0.0000,63637.3000,-63637.3000,2.9983,0.0000,10468.5051,10468.5051,146.4344,74105.8051,0.0000,-74105.8051,13.7367,19.4251,0.0000,10989.9000,-10989.9000,0.5827,0.0000,1793.9662,1793.9662,28.4568,12783.8662,0.0000,-12783.8662,20.1784,13.2103,16.6944,1.4258,96243.3657,20.2087,20.3416,20.2751,-3.4292,0.8052,19.9568,20.0463,20.0015,-4.4842,1.3879,20.2087,20.2621,20.2354,-3.7807,-2.1931,13.7367,14.4744,14.1056,-22.4978,-0.8052,13.2103,13.7367,13.4735,-26.8372,-1.3879,13.2103,13.5533,13.3818,-27.4523,2.1931,0.1000,7.8141,-74627.2000,96243.3657
5886.0000,13.7839,20.0285,1078.2000,74196.4000,-73118.2000,3.5516,222.0454,12200.6625,12422.7079,173.4525,86397.0625,856.1546,-85540.9079,13.7245,19.4136,0.0000,9803.3000,-9803.3000,0.5197,0.0000,1599.9876,1599.9876,25.3804,11403.2876,0.0000,-11403.2876,20.0839,13.2983,16.6911,1.5785,106551.8411,20.0285,20.2291,20.1288,-4.8954,1.0106,19.9522,20.0288,19.9905,-4.3036,1.5303,20.0285,20.1170,20.0727,-5.4258,-2.5409,13.7245,14.3514,14.0380,-23.0859,-1.0106,13.2983,13.7245,13.5114,-25.9101,-1.5303,13.2983,13.5581,13.4282,-26.3873,2.5409,0.1000,7.8141,-82921.5000,106551.8411
5887.0000,13.7556,20.1650,0.0000,82878.5000,-82878.5000,3.9035,0.0000,13619.2441,13619.2441,190.6389,96497.7441,0.0000,-96497.7441,13.7035,19.3927,0.0000,11266.6000,-11266.6000,0.5972,0.0000,1838.2605,1838.2605,29.1673,13104.8605,0.0000,-13104.8605,20.1134,13.3096,16.7115,1.7497,118107.1215,20.1650,20.2200,20.1925,-3.6148,1.1021,19.9292,20.0030,19.9661,-4.3432,1.6993,20.1650,20.1804,20.1727,-3.6623,-2.8014,13.7035,14.2758,13.9897,-23.3619,-1.1021,13.3096,13.7035,13.5066,-25.7183,-1.6993,13.3096,13.5509,13.4303,-26.1088,2.8014,0.1000,7.8141,-94145.1000,118107.1215
5888.0000,13.7503,20.1101,437.7000,99131.2000,-98693.5000,4.6911,90.1899,16288.0029,16378.1927,229.1052,115419.2029,347.5101,-115071.6927,13.7242,19.4140,0.0000,5282.5000,-5282.5000,0.2800,0.0000,862.1481,862.1481,13.6744,6144.6481,0.0000,-6144.6481,20.1245,13.3645,16.7445,1.9202,129612.6523,20.1101,20.1936,20.1519,-3.9178,1.4704,20.0689,20.0784,20.0737,-2.7985,1.7504,20.1101,20.1496,20.1299,-4.0390,-3.2207,13.7242,14.1582,13.9412,-23.6446,-1.4704,13.3645,13.7242,13.5443,-25.0349,-1.7504,13.3645,13.5641,13.4643,-25.4772,3.2207,0.1000,7.8141,-103976.0000,129612.6523
5889.0000,13.7815,20.1929,0.0000,116628.2000,-116628.2000,5.4918,0.0000,19176.9862,19176.9862,268.2119,135805.1862,0.0000,-135805.1862,13.7566,19.4464,0.0000,7918.2000,-7918.2000,0.4197,0.0000,1292.9175,1292.9175,20.4989,9211.1175,0.0000,-9211.1175,20.1663,13.4795,16.8229,2.2587,152462.9231,20.1929,20.2218,20.2073,-2.9948,1.6907,20.0676,20.0986,20.0831,-2.7164,2.1104,20.1929,20.2038,20.1983,-2.9721,-3.8011,13.7566,14.1168,13.9367,-23.3940,-1.6907,13.4795,13.7566,13.6181,-24.0298,-2.1104,13.4795,13.6324,13.5560,-24.2484,3.8011,0.1000,7.8141,-124546.4000,152462.9231
5890.0000,13.9168,20.3298,0.0000,124177.5000,-124177.5000,5.8485,0.0000,20483.6592,20483.6592,285.6314,144661.1592,0.0000,-144661.1592,13.8732,19.5636,0.0000,29128.1000,-29128.1000,1.5442,0.0000,4764.1517,4764.1517,75.4175,33892.2517,0.0000,-33892.2517,20.1867,13.7127,16.9497,2.7348,184596.5160,20.3298,20.3156,20.3227,-1.5271,1.4348,19.9258,19.9849,19.9553,-4.2312,2.9790,20.3298,20.3229,20.3263,-1.3852,-4.4137,13.8732,14.2264,14.0498,-21.8105,-1.4348,13.7127,13.8732,13.7930,-21.9410,-2.9790,13.7127,13.8162,13.7645,-21.7851,4.4137,0.1000,7.8141,-153305.6000,184596.5160
5891.0000,14.0451,20.4551,0.0000,129216.2000,-129216.2000,6.0912,0.0000,21379.7128,21379.7128,297.4852,150595.9128,0.0000,-150595.9128,13.9989,19.6880,0.0000,41803.6000,-41803.6000,2.2173,0.0000,6849.8232,6849.8232,108.2878,48653.4232,0.0000,-48653.4232,20.2478,13.8677,17.0577,3.0290,204454.6466,20.4551,20.4158,20.4355,-0.3017,1.2913,19.9559,19.9816,19.9687,-3.7562,3.5086,20.4551,20.4423,20.4487,-0.0854,-4.7999,13.9989,14.3559,14.1774,-20.3335,-1.2913,13.8677,13.9989,13.9333,-20.5545,-3.5086,13.8677,13.9615,13.9146,-20.3611,4.7999,0.1000,7.8141,-171019.8000,204454.6466
5892.0000,14.1153,20.5215,0.0000,134213.8000,-134213.8000,6.3321,0.0000,22243.7202,22243.7202,309.2516,156457.5202,0.0000,-156457.5202,14.0695,19.7565,0.0000,42322.8000,-42322.8000,2.2460,0.0000,6942.0614,6942.0614,109.6891,49264.8614,0.0000,-49264.8614,20.3147,13.9348,17.1248,3.1272,211084.8434,20.5215,20.4892,20.5054,0.2945,1.3621,20.0331,20.0430,20.0380,-2.7598,3.6080,20.5215,20.5120,20.5168,0.4469,-4.9701,14.0695,14.4199,14.2447,-19.7547,-1.3621,13.9348,14.0695,14.0021,-20.1160,-3.6080,13.9348,14.0319,13.9834,-19.9838,4.9701,0.1000,7.8141,-176536.6000,211084.8434
5893.0000,14.1846,20.5892,0.0000,139682.8000,-139682.8000,6.5932,0.0000,23188.3144,23188.3144,322.0023,162871.1144,0.0000,-162871.1144,14.1401,19.8263,0.0000,46475.0000,-46475.0000,2.4670,0.0000,7631.0462,7631.0462,120.4854,54106.0462,0.0000,-54106.0462,20.3720,14.0190,17.1955,3.2891,222011.0133,20.5892,20.5495,20.5693,0.8302,1.3754,20.0852,20.0928,20.0890,-2.1584,3.8424,20.5892,20.5777,20.5834,0.9951,-5.2178,14.1401,14.4777,14.3089,-19.1962,-1.3754,14.0190,14.1401,14.0795,-19.5005,-3.8424,14.0190,14.1073,14.0631,-19.3739,5.2178,0.1000,7.8141,-186157.8000,222011.0133
5894.0000,14.2346,20.6375,0.0000,146840.1000,-146840.1000,6.9342,0.0000,24405.6075,24405.6075,338.6564,171245.7075,0.0000,-171245.7075,14.1934,19.8785,0.0000,44943.8000,-44943.8000,2.3864,0.0000,7385.4305,7385.4305,116.5499,52329.2305,0.0000,-52329.2305,20.4307,14.0731,17.2519,3.3860,228552.6854,20.6375,20.6002,20.6188,1.1891,1.5159,20.1589,20.1588,20.1588,-1.3812,3.9024,20.6375,20.6265,20.6320,1.3225,-5.4183,14.1934,14.5038,14.3486,-18.9424,-1.5159,14.0731,14.1934,14.1333,-19.1733,-3.9024,14.0731,14.1594,14.1162,-19.0823,5.4183,0.1000,7.8141,-191783.9000,228552.6854
5895.0000,14.3376,20.7405,0.0000,155491.1000,-155491.1000,7.3452,0.0000,25907.0915,25907.0915,358.7270,181398.1915,0.0000,-181398.1915,14.2996,19.9847,0.0000,56428.2000,-56428.2000,2.9969,0.0000,9287.2297,9287.2297,146.3640,65715.4297,0.0000,-65715.4297,20.5011,14.2087,17.3549,3.7185,251000.3662,20.7405,20.6728,20.7066,2.0282,1.4494,20.2090,20.2086,20.2088,-0.9212,4.4463,20.7405,20.7217,20.7311,2.2868,-5.8958,14.2996,14.5874,14.4435,-17.9878,-1.4494,14.2087,14.2996,14.2541,-17.9974,-4.4463,14.2087,14.2761,14.2424,-17.8604,5.8958,0.1000,7.8141,-211919.3000,251000.3662
5896.0000,14.3341,20.7147,237.8000,150964.8000,-150727.0000,7.1486,48.5363,25150.8601,25199.3964,349.1260,176115.6601,189.2637,-175926.3964,14.2950,19.9776,0.0000,45689.0000,-45689.0000,2.4276,0.0000,7519.2053,7519.2053,118.5612,53208.2053,0.0000,-53208.2053,20.5188,14.1713,17.3451,3.4733,234445.6317,20.7147,20.6888,20.7017,1.6715,1.5737,20.2573,20.2544,20.2559,-0.5044,4.0013,20.7147,20.7085,20.7116,1.7218,-5.5749,14.2950,14.5953,14.4451,-18.2615,-1.5737,14.1713,14.2950,14.2331,-18.6582,-4.0013,14.1713,14.2604,14.2159,-18.6134,5.5749,0.1000,7.8141,-196416.0000,234445.6317
5897.0000,14.2605,20.5485,1248.2000,129133.9000,-127885.7000,6.1690,255.0680,21475.9934,21731.0614,301.2849,150609.8934,993.1320,-149616.7614,14.2168,19.8985,0.0000,34173.6000,-34173.6000,1.8157,0.0000,5617.5512,5617.5512,88.6774,39791.1512,0.0000,-39791.1512,20.4265,14.0406,17.2336,2.9136,196666.2485,20.5485,20.5956,20.5721,-0.0439,1.4511,20.2082,20.2236,20.2159,-1.1471,3.2668,20.5485,20.5669,20.5577,-0.2747,-4.7179,14.2168,14.5743,14.3955,-19.0187,-1.4511,14.0406,14.2168,14.1287,-20.1025,-3.2668,14.0406,14.1640,14.1023,-20.1725,4.7179,0.1000,7.8141,-162059.3000,196666.2485
5898.0000,14.0798,20.4724,35.7000,113614.4000,-113578.7000,5.3698,7.3167,18813.7862,18821.1028,262.2507,132428.1862,28.3833,-132399.8028,14.0536,19.7353,0.0000,12236.6000,-12236.6000,0.6500,0.0000,2006.6616,2006.6616,31.7425,14243.2616,0.0000,-14243.2616,20.4102,13.7319,17.0711,2.2971,155057.5072,20.4724,20.5125,20.4925,-0.8401,1.5733,20.2853,20.2747,20.2800,-0.3701,2.2232,20.4724,20.4896,20.4810,-0.9851,-3.7965,14.0536,14.4445,14.2491,-20.7857,-1.5733,13.7319,14.0536,13.8928,-22.8665,-2.2232,13.7319,13.9286,13.8303,-23.3607,3.7965,0.1000,7.8141,-125815.3000,155057.5072
5899.0000,13.9692,20.3254,417.3000,104915.1000,-104497.8000,4.9728,85.6791,17327.7294,17413.4085,242.8623,122242.8294,331.6209,-121911.2085,13.9521,19.6365,0.0000,6802.3000,-6802.3000,0.3611,0.0000,1113.8481,1113.8481,17.6337,7916.1481,0.0000,-7916.1481,20.3312,13.5941,16.9626,2.0534,138601.8304,20.3254,20.4047,20.3651,-2.1553,1.5372,20.2586,20.2719,20.2653,-0.6802,1.8983,20.3254,20.3640,20.3447,-2.3906,-3.4355,13.9521,14.3508,14.1515,-21.6852,-1.5372,13.5941,13.9521,13.7731,-23.8222,-1.8983,13.5941,13.7985,13.6963,-24.4129,3.4355,0.1000,7.8141,-111300.1000,138601.8304
5900.0000,13.9735,19.8730,3739.4000,80554.2000,-76814.8000,3.9944,767.7112,13305.6495,14073.3607,195.0783,93859.8495,2971.6888,-90888.1607,13.9677,19.6546,0.0000,3741.8000,-3741.8000,0.1985,0.0000,612.8425,612.8425,9.6959,4354.6425,0.0000,-4354.6425,20.0687,13.5444,16.8066,1.5631,105511.3341,19.8730,20.1440,20.0085,-6.0893,1.2653,20.0776,20.1705,20.1240,-2.4171,1.4638,19.8730,20.0141,19.9436,-6.8333,-2.7291,13.9677,14.3880,14.1778,-21.0408,-1.2653,13.5444,13.9677,13.7560,-23.5558,-1.4638,13.5444,13.7814,13.6629,-24.2786,2.7291,0.1000,7.8141,-80556.6000,105511.3341
5901.0000,13.8808,20.0857,1379.3000,77940.3000,-76561.0000,3.7477,283.6038,12845.6732,13129.2770,183.0293,90785.9732,1095.6962,-89690.2770,13.8750,19.5605,0.0000,4475.4000,-4475.4000,0.2375,0.0000,732.0095,732.0095,11.5975,5207.4095,0.0000,-5207.4095,20.0997,13.3667,16.7332,1.5332,103490.1288,20.0857,20.1297,20.1077,-3.9701,1.1701,20.0337,20.1055,20.0696,-2.8074,1.4075,20.0857,20.0965,20.0911,-4.0246,-2.5776,13.8750,14.3758,14.1254,-21.5514,-1.1701,13.3667,13.8750,13.6209,-24.8934,-1.4075,13.3667,13.6561,13.5114,-25.7442,2.5776,0.1000,7.8141,-81036.4000,103490.1288
5902.0000,13.8367,19.9287,1889.2000,66844.0000,-64954.8000,3.2493,388.7267,11005.3760,11394.1027,158.6920,77849.3760,1500.4733,-76348.9027,13.8049,19.4917,0.0000,7889.9000,-7889.9000,0.4185,0.0000,1289.1899,1289.1899,20.4381,9179.0899,0.0000,-9179.0899,20.0190,13.2973,16.6581,1.4088,95091.1891,19.9287,20.1085,20.0186,-4.7606,0.9436,19.9190,20.0269,19.9729,-3.7331,1.3621,19.9287,20.0144,19.9716,-5.2257,-2.3057,13.8049,14.4083,14.1066,-21.5825,-0.9436,13.2973,13.8049,13.5511,-25.2721,-1.3621,13.2973,13.6028,13.4501,-25.9481,2.3057,0.1000,7.8141,-72844.7000,95091.1891
5903.0000,13.8264,19.7773,2486.7000,59746.9000,-57260.2000,2.9455,511.7562,9834.4932,10346.2495,143.8525,69581.3932,1974.9438,-67606.4495,13.7840,19.4722,0.0000,8138.8000,-8138.8000,0.4316,0.0000,1329.4608,1329.4608,21.0768,9468.2608,0.0000,-9468.2608,19.9155,13.2560,16.5858,1.2851,86741.5720,19.7773,20.0275,19.9024,-5.7600,0.8380,19.8387,19.9572,19.8980,-4.3033,1.2695,19.7773,19.8904,19.8338,-6.4350,-2.1075,13.7840,14.4410,14.1125,-21.3510,-0.8380,13.2560,13.7840,13.5200,-25.2330,-1.2695,13.2560,13.5821,13.4190,-25.8822,2.1075,0.1000,7.8141,-65399.0000,86741.5720
5904.0000,13.9565,18.9257,6944.8000,47705.3000,-40760.5000,2.6120,1426.1874,7876.6016,9302.7890,127.5675,55581.9016,5518.6126,-50063.2890,13.9003,19.5904,0.0000,8395.3000,-8395.3000,0.4451,0.0000,1373.6624,1373.6624,21.7393,9768.9624,0.0000,-9768.9624,19.5282,13.4619,16.4950,1.0597,71530.4078,18.9257,19.7592,19.3425,-12.0188,0.7223,19.6949,19.8664,19.7806,-5.3747,1.1674,18.9257,19.3193,19.1225,-14.4518,-1.8897,13.9003,14.5396,14.2199,-19.9581,-0.7223,13.4619,13.9003,13.6811,-22.9645,-1.1674,13.4619,13.7336,13.5978,-23.3790,1.8897,0.1000,7.8141,-49155.8000,71530.4078
5905.0000,13.9390,19.4595,4110.3000,48735.2000,-44624.9000,2.5132,844.3342,8043.3136,8887.6477,122.7399,56778.5136,3265.9658,-53512.5477,13.8896,19.5769,0.0000,8744.2000,-8744.2000,0.4638,0.0000,1430.5288,1430.5288,22.6534,10174.7288,0.0000,-10174.7288,19.5958,13.3088,16.4523,1.0695,72189.8588,19.4595,19.6203,19.5399,-8.1879,0.6831,19.6028,19.7791,19.6909,-6.0088,1.1470,19.4595,19.4808,19.4702,-8.4616,-1.8301,13.8896,14.6138,14.2517,-19.7158,-0.6831,13.3088,13.8896,13.5992,-24.0576,-1.1470,13.3088,13.6871,13.4979,-24.7062,1.8301,0.1000,7.8141,-53369.1000,72189.8588
5906.0000,13.9328,19.2081,4950.1000,44762.9000,-39812.8000,2.3697,1016.9480,7386.6370,8403.5850,115.7324,52149.5370,3933.1520,-48216.3850,13.8845,19.5719,0.0000,6715.3000,-6715.3000,0.3562,0.0000,1098.5246,1098.5246,17.3964,7813.8246,0.0000,-7813.8246,19.5436,13.2601,16.4018,0.9787,66063.7538,19.2081,19.6481,19.4281,-9.1513,0.6712,19.6217,19.7615,19.6916,-5.5513,1.0274,19.2081,19.4118,19.3100,-10.1365,-1.6985,13.8845,14.6383,14.2614,-19.7065,-0.6712,13.2601,13.8845,13.5723,-24.2062,-1.0274,13.2601,13.6540,13.4570,-24.9900,1.6985,0.1000,7.8141,-46528.1000,66063.7538
5907.0000,13.9592,18.9969,5764.4000,41948.2000,-36183.8000,2.2796,1183.7278,6926.4919,8110.2196,111.3323,48874.6919,4580.6722,-44294.0196,13.9209,19.6088,0.0000,4928.4000,-4928.4000,0.2614,0.0000,806.6389,806.6389,12.7671,5735.0389,0.0000,-5735.0389,19.4284,13.2781,16.3532,0.8930,60277.4178,18.9969,19.5309,19.2639,-10.5693,0.6727,19.5527,19.7395,19.6461,-5.8202,0.9341,18.9969,19.2475,19.1222,-11.7748,-1.6069,13.9209,14.6519,14.2864,-19.4687,-0.6727,13.2781,13.9209,13.5995,-23.7051,-0.9341,13.2781,13.6691,13.4736,-24.5695,1.6069,0.1000,7.8141,-41112.2000,60277.4178
5908.0000,13.9671,18.8681,6570.5000,42820.1000,-36249.6000,2.3631,1349.0872,7071.7878,8420.8750,115.4107,49891.8878,5221.4128,-44670.4750,13.9054,19.5923,0.0000,7804.8000,-7804.8000,0.4140,0.0000,1277.1369,1277.1369,20.2214,9081.9369,0.0000,-9081.9369,19.3198,13.3522,16.3360,0.9470,63922.2045,18.8681,19.4167,19.1424,-11.3151,0.6497,19.4850,19.6723,19.5787,-6.3362,1.0637,18.8681,19.1009,18.9845,-12.6310,-1.7134,13.9054,14.6785,14.2919,-19.4824,-0.6497,13.3522,13.9054,13.6288,-23.2842,-1.0637,13.3522,13.6974,13.5248,-23.8355,1.7134,0.1000,7.8141,-44054.4000,63922.2045
5909.0000,14.0119,18.6868,7377.6000,40715.0000,-33337.4000,2.3062,1513.6991,6731.2761,8244.9752,112.6288,47446.2761,5863.9009,-41582.3752,13.9515,19.6394,0.0000,7238.6000,-7238.6000,0.3840,0.0000,1185.2802,1185.2802,18.7533,8423.8802,0.0000,-8423.8802,19.2087,13.4014,16.3051,0.8927,60256.0095,18.6868,19.3056,18.9962,-12.3689,0.6407,19.4307,19.6240,19.5273,-6.6120,1.0247,18.6868,18.9532,18.8200,-13.8220,-1.6654,13.9515,14.6988,14.3252,-19.1314,-0.6407,13.4014,13.9515,13.6765,-22.6968,-1.0247,13.4014,13.7477,13.5745,-23.2370,1.6654,0.1000,7.8141,-40576.0000,60256.0095
5910.0000,14.1021,18.3736,12860.5000,54840.1000,-41979.6000,3.2594,2634.7840,9085.9784,11720.7624,159.1861,63926.0784,10225.7160,-53700.3624,14.0469,19.7348,0.0000,5354.9000,-5354.9000,0.2841,0.0000,878.0558,878.0558,13.8757,6232.9558,0.0000,-6232.9558,18.9194,13.7192,16.3193,1.0530,71074.3437,18.3736,18.9552,18.6644,-15.6071,0.9918,19.1288,19.4209,19.2749,-9.3254,1.2759,18.3736,18.6372,18.5054,-16.7613,-2.2677,14.0469,14.5654,14.3062,-19.4546,-0.9918,13.7192,14.0469,13.8831,-20.2628,-1.2759,13.7192,13.8995,13.8093,-20.4663,2.2677,0.1000,7.8141,-47334.5000,71074.3437
5911.0000,14.0239,19.0673,8934.8000,65422.6000,-56487.8000,3.5543,1832.8400,10819.1768,12652.0168,173.5865,76241.7768,7101.9600,-69139.8168,14.0048,19.6899,0.0000,4916.8000,-4916.8000,0.2610,0.0000,805.7231,805.7231,12.7455,5722.5231,0.0000,-5722.5231,19.1589,13.5434,16.3511,1.2242,82635.5810,19.0673,19.0931,19.0802,-9.4136,1.0978,19.2078,19.3646,19.2862,-8.4489,1.3588,19.0673,19.0451,19.0562,-8.9162,-2.4565,14.0048,14.5038,14.2543,-20.0905,-1.0978,13.5434,14.0048,13.7741,-22.0015,-1.3588,13.5434,13.8094,13.6764,-22.5496,2.4565,0.1000,7.8141,-61404.6000,82635.5810
5912.0000,13.9504,19.1657,9327.4000,79673.0000,-70345.6000,4.2462,1915.6701,13152.8714,15068.5415,207.3764,92825.8714,7411.7299,-85414.1415,13.8998,19.5847,0.0000,13478.5000,-13478.5000,0.7153,0.0000,2205.3720,2205.3720,34.9334,15683.8720,0.0000,-15683.8720,19.2988,13.5847,16.4418,1.6199,109346.0720,19.1657,19.2764,19.2211,-7.8463,1.1770,19.3930,19.4449,19.4189,-6.4426,1.8922,19.1657,19.2087,19.1872,-7.7155,-3.0692,13.8998,14.4104,14.1551,-21.1929,-1.1770,13.5847,13.8998,13.7423,-22.3562,-1.8922,13.5847,13.7740,13.6794,-22.4606,3.0692,0.1000,7.8141,-83824.1000,109346.0720
5913.0000,13.8657,19.6957,5050.3000,95271.2000,-90220.9000,4.7565,1038.6706,15696.4390,16735.1096,232.3008,110967.6390,4011.6294,-106956.0096,13.8009,19.4871,0.0000,25249.5000,-25249.5000,1.3394,0.0000,4125.4654,4125.4654,65.4132,29374.9654,0.0000,-29374.9654,19.6063,13.5443,16.5753,2.1116,142530.5318,19.6957,19.5757,19.6357,-3.0258,1.1390,19.5278,19.5540,19.5409,-4.9471,2.4784,19.6957,19.6422,19.6689,-2.1758,-3.6175,13.8009,14.3396,14.0702,-21.9706,-1.1390,13.5443,13.8009,13.6726,-23.1327,-2.4784,13.5443,13.7165,13.6304,-23.0475,3.6175,0.1000,7.8141,-115470.4000,142530.5318
5914.0000,13.8795,19.7280,5189.5000,100814.6000,-95625.1000,5.0230,1067.0580,16615.1724,17682.2304,245.3144,117429.7724,4122.4420,-113307.3304,13.8185,19.5072,0.0000,26415.7000,-26415.7000,1.4007,0.0000,4317.1076,4317.1076,68.4069,30732.8076,0.0000,-30732.8076,19.6967,13.6024,16.6495,2.2369,150992.6125,19.7280,19.7424,19.7352,-2.6594,1.2074,19.6161,19.6391,19.6276,-4.0508,2.6081,19.7280,19.7360,19.7320,-2.4387,-3.8155,13.8185,14.2936,14.0561,-21.8417,-1.2074,13.6024,13.8185,13.7105,-22.5013,-2.6081,13.6024,13.7485,13.6754,-22.3999,3.8155,0.1000,7.8141,-122040.8000,150992.6125
5915.0000,13.9654,19.8313,5365.4000,107510.2000,-102144.8000,5.3481,1101.6809,17754.7117,18856.3926,261.1935,125264.9117,4263.7191,-121001.1926,13.9051,19.5944,0.0000,41677.6000,-41677.6000,2.2101,0.0000,6819.8795,6819.8795,107.9374,48497.4795,0.0000,-48497.4795,19.7705,13.7569,16.7637,2.5972,175309.0643,19.8313,19.8336,19.8325,-2.0368,1.0460,19.6713,19.6913,19.6813,-3.5946,3.2561,19.8313,19.8304,19.8309,-1.8248,-4.3021,13.9051,14.3749,14.1400,-20.6320,-1.0460,13.7569,13.9051,13.8310,-21.0299,-3.2561,13.7569,13.8658,13.8114,-20.7949,4.3021,0.1000,7.8141,-143822.4000,175309.0643
5916.0000,14.0395,19.9300,5506.9000,116125.9000,-110619.0000,5.7642,1129.3701,19211.3025,20340.6726,281.5138,135337.2025,4377.5299,-130959.6726,13.9835,19.6717,0.0000,43407.6000,-43407.6000,2.3026,0.0000,7111.0587,7111.0587,112.4574,50518.6587,0.0000,-50518.6587,19.8564,13.8440,16.8502,2.7714,187066.2130,19.9300,19.9198,19.9249,-1.3942,1.1538,19.7545,19.7640,19.7592,-2.8238,3.4565,19.9300,19.9256,19.9278,-1.1613,-4.6103,13.9835,14.4079,14.1957,-20.0012,-1.1538,13.8440,13.9835,13.9138,-20.2483,-3.4565,13.8440,13.9473,13.8957,-20.0566,4.6103,0.1000,7.8141,-154026.6000,187066.2130
5917.0000,14.1361,20.0456,5629.9000,123619.8000,-117989.9000,6.1264,1152.7842,20498.0630,21650.8472,299.2050,144117.8630,4477.1158,-139640.7472,14.0844,19.7720,0.0000,54962.0000,-54962.0000,2.9165,0.0000,9017.2045,9017.2045,142.4374,63979.2045,0.0000,-63979.2045,19.9490,13.9753,16.9622,3.0868,208356.6812,20.0456,20.0101,20.0279,-0.5923,1.0700,19.8359,19.8394,19.8376,-2.1030,3.9865,20.0456,20.0355,20.0406,-0.2769,-5.0565,14.0844,14.4975,14.2910,-18.9524,-1.0700,13.9753,14.0844,14.0299,-19.1076,-3.9865,13.9753,14.0596,14.0175,-18.8875,5.0565,0.1000,7.8141,-172951.9000,208356.6812
5918.0000,14.1984,20.1314,5735.1000,133045.2000,-127310.1000,6.5800,1173.1393,22093.6980,23266.8373,321.3588,155138.8980,4561.9607,-150576.9373,14.1503,19.8363,0.0000,51472.2000,-51472.2000,2.7325,0.0000,8452.8450,8452.8450,133.4488,59925.0450,0.0000,-59925.0450,20.0339,14.0379,17.0359,3.1906,215366.6913,20.1314,20.0967,20.1141,-0.0072,1.2825,19.9195,19.9180,19.9187,-1.3863,4.0150,20.1314,20.1218,20.1266,0.2605,-5.2975,14.1503,14.5120,14.3312,-18.6930,-1.2825,14.0379,14.1503,14.0941,-18.6992,-4.0150,14.0379,14.1225,14.0802,-18.5363,5.2975,0.1000,7.8141,-178782.3000,215366.6913
5919.0000,14.3241,20.2828,5792.2000,142303.5000,-136511.3000,7.0225,1182.4111,23702.2302,24884.6413,342.9674,166005.7302,4609.7889,-161395.9413,14.2826,19.9686,0.0000,70603.9000,-70603.9000,3.7491,0.0000,11617.4010,11617.4010,183.1004,82221.3010,0.0000,-82221.3010,20.1505,14.2065,17.1785,3.6585,246949.0316,20.2828,20.1973,20.2401,1.0782,1.0911,20.0201,20.0124,20.0163,-0.5053,4.8402,20.2828,20.2632,20.2730,1.5632,-5.9314,14.2826,14.6342,14.4584,-17.3435,-1.0911,14.2065,14.2826,14.2445,-17.2099,-4.8402,14.2065,14.2671,14.2368,-16.9950,5.9314,0.1000,7.8141,-207115.2000,246949.0316
5920.0000,14.4069,20.1188,9198.4000,142243.5000,-133045.1000,7.2016,1875.2424,23739.2356,25614.4780,351.7167,165982.7356,7323.1576,-158659.5780,14.3667,20.0506,0.0000,59975.4000,-59975.4000,3.1865,0.0000,9880.9440,9880.9440,155.6227,69856.3440,0.0000,-69856.3440,20.1104,14.2798,17.1951,3.4610,233615.1125,20.1188,20.1679,20.1434,-0.6011,1.3384,20.0853,20.0782,20.0818,-0.0698,4.5249,20.1188,20.1352,20.1270,-0.7746,-5.8633,14.3667,14.6718,14.5193,-16.9663,-1.3384,14.2798,14.3667,14.3232,-16.7554,-4.5249,14.2798,14.3464,14.3131,-16.6003,5.8633,0.1000,7.8141,-193020.5000,233615.1125
5921.0000,14.4423,19.7413,13048.8000,120906.0000,-107857.2000,6.3954,2658.6912,20195.3391,22854.0303,312.3395,141101.3391,10390.1088,-130711.2303,14.3996,20.0818,0.0000,50142.2000,-50142.2000,2.6650,0.0000,8264.9876,8264.9876,130.1537,58407.1876,0.0000,-58407.1876,19.9100,14.2901,17.1001,2.9095,196390.3712,19.7413,19.9539,19.8476,-4.2742,1.2435,20.0411,20.0513,20.0462,-0.8265,3.9084,19.7413,19.8027,19.7720,-5.0993,-5.1519,14.3996,14.7296,14.5646,-16.7321,-1.2435,14.2901,14.3996,14.3449,-16.9331,-3.9084,14.2901,14.3730,14.3315,-16.8316,5.1519,0.1000,7.8141,-157999.4000,196390.3712
5922.0000,14.3105,19.7221,10300.2000,108012.7000,-97712.5000,5.6438,2103.1323,17984.8300,20087.9623,275.6324,125997.5300,8197.0677,-117800.4623,14.2742,19.9542,0.0000,20430.3000,-20430.3000,1.0860,0.0000,3361.2512,3361.2512,53.0381,23791.5512,0.0000,-23791.5512,19.8253,14.0432,16.9342,2.2235,150084.3266,19.7221,19.8267,19.7744,-4.6662,1.5193,19.8798,19.9338,19.9068,-2.6285,2.6053,19.7221,19.7567,19.7394,-4.8596,-4.1245,14.2742,14.6269,14.4505,-18.3830,-1.5193,14.0432,14.2742,14.1587,-19.4909,-2.6053,14.0432,14.1939,14.1185,-19.7203,4.1245,0.1000,7.8141,-118142.8000,150084.3266
5923.0000,14.2484,19.5185,11101.0000,100053.1000,-88952.1000,5.3061,2268.9200,16634.8008,18903.7208,259.1410,116687.9008,8832.0800,-107855.8208,14.2201,19.9024,0.0000,12432.4000,-12432.4000,0.6605,0.0000,2043.7732,2043.7732,32.2582,14476.1732,0.0000,-14476.1732,19.6767,13.9692,16.8229,1.9459,131347.4215,19.5185,19.6837,19.6011,-6.4047,1.5485,19.7491,19.8232,19.7861,-3.8955,2.2090,19.5185,19.5906,19.5545,-6.7516,-3.7576,14.2201,14.5595,14.3898,-19.0544,-1.5485,13.9692,14.2201,14.0947,-20.0959,-2.2090,13.9692,14.1201,14.0447,-20.3977,3.7576,0.1000,7.8141,-101384.5000,131347.4215
5924.0000,14.2346,19.2249,11793.5000,82532.1000,-70738.6000,4.5131,2410.9958,13717.2614,16128.2572,220.4147,96249.3614,9382.5042,-86866.8572,14.2238,19.9075,0.0000,4792.4000,-4792.4000,0.2546,0.0000,787.8704,787.8704,12.4320,5580.2704,0.0000,-5580.2704,19.4666,13.8984,16.6825,1.5170,102394.4400,19.2249,19.4782,19.3516,-8.8784,1.4195,19.5435,19.6845,19.6140,-5.6607,1.6741,19.2249,19.3487,19.2868,-9.4194,-3.0936,14.2238,14.5666,14.3952,-18.8730,-1.4195,13.8984,14.2238,14.0611,-20.3421,-1.6741,13.8984,14.0823,13.9903,-20.8559,3.0936,0.1000,7.8141,-75531.0000,102394.4400
5925.0000,14.2327,19.0211,12433.9000,74391.9000,-61958.0000,4.1618,2541.9932,12363.7612,14905.7544,203.2543,86755.6612,9891.9068,-76863.7544,14.2111,19.8945,0.0000,7783.0000,-7783.0000,0.4134,0.0000,1279.2838,1279.2838,20.1902,9062.2838,0.0000,-9062.2838,19.3105,13.8908,16.6006,1.4169,95638.2889,19.0211,19.3120,19.1666,-10.3128,1.2495,19.4568,19.5840,19.5204,-6.2882,1.6629,19.0211,19.1543,19.0877,-10.9721,-2.9123,14.2111,14.5964,14.4038,-18.7401,-1.2495,13.8908,14.2111,14.0510,-20.3393,-1.6629,13.8908,14.0767,13.9837,-20.7482,2.9123,0.1000,7.8141,-69741.0000,95638.2889
5926.0000,14.2653,18.7495,13053.0000,63390.5000,-50337.5000,3.6743,2667.1538,10543.5627,13210.7165,179.4476,73934.0627,10385.8462,-63548.2165,14.2602,19.9445,0.0000,2854.6000,-2854.6000,0.1516,0.0000,469.5490,469.5490,7.4048,3324.1490,0.0000,-3324.1490,19.1134,13.8741,16.4937,1.1454,77314.4284,18.7495,19.1224,18.9359,-12.2777,1.1742,19.2164,19.4484,19.3324,-8.1006,1.3259,18.7495,18.9357,18.8426,-13.0552,-2.5001,14.2602,14.6409,14.4505,-18.1816,-1.1742,13.8741,14.2602,14.0671,-20.0671,-1.3259,13.8741,14.0889,13.9815,-20.6729,2.5001,0.1000,7.8141,-53192.1000,77314.4284
5927.0000,14.2988,18.4781,13679.6000,55242.5000,-41562.9000,3.3222,2793.6763,9195.6803,11989.3567,162.2498,64438.1803,10885.9237,-53552.2567,14.2837,19.9671,0.0000,5064.3000,-5064.3000,0.2690,0.0000,833.3106,833.3106,13.1395,5897.6106,0.0000,-5897.6106,18.9387,13.8933,16.4160,1.0353,69885.3579,18.4781,18.9485,18.7133,-14.0119,1.0177,19.1615,19.3584,19.2600,-8.3248,1.2868,18.4781,18.7043,18.5912,-15.0740,-2.3045,14.2837,14.7111,14.4974,-17.7163,-1.0177,13.8933,14.2837,14.0885,-19.8025,-1.2868,13.8933,14.1167,14.0050,-20.3280,2.3045,0.1000,7.8141,-46627.2000,69885.3579
5928.0000,14.4596,17.5692,18866.8000,44637.3000,-25770.5000,3.0910,3843.0404,7459.0081,11302.0485,150.9572,52096.3081,15023.7596,-37072.5485,14.4188,20.1033,0.0000,9504.8000,-9504.8000,0.5050,0.0000,1567.1377,1567.1377,24.6629,11071.9377,0.0000,-11071.9377,18.5150,14.1669,16.3409,0.8934,60306.0654,17.5692,18.5774,18.0733,-20.7144,0.8620,19.1411,19.3100,19.2256,-8.2188,1.3670,17.5692,18.0274,17.7983,-23.5258,-2.2290,14.4188,14.8324,14.6256,-16.3161,-0.8620,14.1669,14.4188,14.2929,-17.3729,-1.3670,14.1669,14.3154,14.2411,-17.4887,2.2290,0.1000,7.8141,-35275.3000,60306.0654
5929.0000,14.4048,18.2649,13468.3000,45666.2000,-32197.9000,2.8589,2745.8215,7620.9264,10366.7479,139.6248,53287.1264,10722.4785,-42564.6479,14.3760,20.0568,0.0000,8863.1000,-8863.1000,0.4712,0.0000,1460.3984,1460.3984,23.0109,10323.4984,0.0000,-10323.4984,18.6929,13.9150,16.3040,0.9092,61368.2382,18.2649,18.5354,18.4002,-14.8449,0.7959,19.1011,19.2831,19.1921,-8.2208,1.2671,18.2649,18.3305,18.2977,-15.2089,-2.0630,14.3760,14.9038,14.6399,-16.4854,-0.7959,13.9150,14.3760,14.1455,-19.5831,-1.2671,13.9150,14.2123,14.0637,-20.1079,2.0630,0.1000,7.8141,-41061.0000,61368.2382
5930.0000,14.3574,18.0051,13829.5000,42106.3000,-28276.8000,2.7093,2821.6187,7018.8549,9840.4736,132.3155,49125.1549,11007.8813,-38117.2736,14.3032,19.9841,0.0000,10506.1000,-10506.1000,0.5584,0.0000,1729.2389,1729.2389,27.2717,12235.3389,0.0000,-12235.3389,18.6808,13.8676,16.2742,0.8987,60662.8394,18.0051,18.6252,18.3152,-15.4463,0.7169,19.2202,19.3271,19.2736,-6.8915,1.2754,18.0051,18.2670,18.1361,-16.8945,-1.9923,14.3032,14.9325,14.6179,-16.9630,-0.7169,13.8676,14.3032,14.0854,-20.2249,-1.2754,13.8676,14.1504,14.0090,-20.6400,1.9923,0.1000,7.8141,-38782.9000,60662.8394
