Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5931.0000,14.3644,17.8073,14221.0000,39214.6000,-24993.6000,2.5929,2901.1689,6537.9207,9439.0895,126.6333,45752.5207,11319.8311,-34432.6895,14.3005,19.9831,0.0000,10831.7000,-10831.7000,0.5755,0.0000,1782.7604,1782.7604,28.1083,12614.4604,0.0000,-12614.4604,18.5940,13.8895,16.2418,0.8517,57492.1916,17.8073,18.5491,18.1782,-16.4987,0.6725,19.2104,19.3482,19.2793,-6.7429,1.2480,17.8073,18.1040,17.9557,-18.3630,-1.9204,14.3005,14.9493,14.6249,-16.9688,-0.6725,13.8895,14.3005,14.0950,-19.9766,-1.2480,13.8895,14.1595,14.0245,-20.3104,1.9204,0.1000,7.8141,-35825.3000,57492.1916
5932.0000,14.2360,18.5307,12325.3000,53292.4000,-40967.1000,3.1600,2519.6590,8857.7569,11377.4159,154.3288,62150.1569,9805.6410,-52344.5159,14.1810,19.8622,0.0000,9899.0000,-9899.0000,0.5260,0.0000,1626.3650,1626.3650,25.6876,11525.3650,0.0000,-11525.3650,18.8061,13.7301,16.2681,1.0691,72163.6772,18.5307,18.6201,18.5754,-10.9767,0.8780,19.0855,19.2687,19.1771,-7.8761,1.4040,18.5307,18.5215,18.5261,-10.6032,-2.2820,14.1810,14.8082,14.4946,-18.6323,-0.8780,13.7301,14.1810,13.9556,-21.6254,-1.4040,13.7301,14.0158,13.8730,-22.1089,2.2820,0.1000,7.8141,-50866.1000,72163.6772
5933.0000,13.9656,19.3635,6358.3000,65776.1000,-59417.8000,3.4384,1305.5496,10862.6066,12168.1562,167.9237,76638.7066,5052.7504,-71585.9562,13.8987,19.5794,0.0000,13374.9000,-13374.9000,0.7103,0.0000,2188.3867,2188.3867,34.6902,15563.2867,0.0000,-15563.2867,19.2735,13.4002,16.3368,1.3923,93982.1216,19.3635,19.0896,19.2265,-3.4226,0.9093,19.3044,19.3488,19.3266,-5.7619,1.6197,19.3635,19.2254,19.2944,-1.9008,-2.5290,13.8987,14.6334,14.2660,-21.1955,-0.9093,13.4002,13.8987,13.6494,-25.0185,-1.6197,13.4002,13.7255,13.5628,-25.5247,2.5290,0.1000,7.8141,-72792.7000,93982.1216
5934.0000,13.8175,19.7524,6195.1000,144956.5000,-138761.4000,7.1597,1275.1206,23855.2070,25130.3276,349.6696,168811.7070,4919.9794,-163891.7276,13.7917,19.4778,0.0000,1225.3000,-1225.3000,0.0650,0.0000,200.1730,200.1730,3.1743,1425.4730,0.0000,-1425.4730,19.6639,13.5383,16.6011,2.5288,170693.1122,19.7524,19.6394,19.6959,0.9186,2.3649,19.6350,19.5984,19.6167,-2.3670,2.4299,19.7524,19.6971,19.7247,1.6197,-4.7948,13.7917,14.1262,13.9590,-24.3642,-2.3649,13.5383,13.7917,13.6650,-24.0604,-2.4299,13.5383,13.6653,13.6018,-24.2618,4.7948,0.1000,7.8141,-139986.7000,170693.1122
5935.0000,13.8648,20.2360,691.6000,202735.8000,-202044.2000,9.5870,142.2401,33401.0928,33543.3329,468.2135,236136.8928,549.3599,-235587.5329,13.8553,19.5447,0.0000,1397.8000,-1397.8000,0.0741,0.0000,228.5631,228.5631,3.6197,1626.3631,0.0000,-1626.3631,20.1197,13.6941,16.9069,3.5472,239433.4825,20.2360,20.1151,20.1755,5.1846,3.1710,20.1021,20.0127,20.0574,2.3657,3.2451,20.2360,20.1737,20.2049,5.7920,-6.4160,13.8553,14.0491,13.9522,-23.5602,-3.1710,13.6941,13.8553,13.7747,-22.3701,-3.2451,13.6941,13.7737,13.7339,-22.3349,6.4160,0.1000,7.8141,-203442.0000,239433.4825
5936.0000,14.1727,20.5876,0.0000,232099.4000,-232099.4000,10.9374,0.0000,38519.2321,38519.2321,534.1633,270618.6321,0.0000,-270618.6321,14.1567,19.8480,0.0000,34505.6000,-34505.6000,1.8300,0.0000,5667.0945,5667.0945,89.3766,40172.6945,0.0000,-40172.6945,20.4078,14.0979,17.2528,4.6034,310727.7214,20.5876,20.4625,20.5251,7.6573,3.0358,20.2314,20.1980,20.2147,3.1135,4.8658,20.5876,20.5370,20.5623,8.2857,-7.9016,14.1567,14.2808,14.2187,-19.8633,-3.0358,14.0979,14.1567,14.1273,-18.0968,-4.8658,14.0979,14.1312,14.1145,-17.7815,7.9016,0.1000,7.8141,-266605.0000,310727.7214
5937.0000,14.4540,20.8621,0.0000,249360.4000,-249360.4000,11.7746,0.0000,41663.2572,41663.2572,575.0533,291023.6572,0.0000,-291023.6572,14.4405,20.1282,0.0000,52272.1000,-52272.1000,2.7758,0.0000,8621.3554,8621.3554,135.5632,60893.4554,0.0000,-60893.4554,20.6525,14.3984,17.5254,5.1997,350979.9189,20.8621,20.7345,20.7983,9.2947,2.9996,20.4431,20.4032,20.4232,4.7312,5.7754,20.8621,20.8165,20.8393,9.8976,-8.7750,14.4405,14.5391,14.4898,-16.8228,-2.9996,14.3984,14.4405,14.4195,-15.2194,-5.7754,14.3984,14.4250,14.4117,-14.9300,8.7750,0.1000,7.8141,-301632.5000,350979.9189
5938.0000,14.7012,21.1028,0.0000,266004.2000,-266004.2000,12.5840,0.0000,44709.4363,44709.4363,614.5818,310713.6363,0.0000,-310713.6363,14.6895,20.3735,0.0000,65106.0000,-65106.0000,3.4614,0.0000,10778.6611,10778.6611,169.0478,75884.6611,0.0000,-75884.6611,20.8776,14.6579,17.7678,5.7026,384922.5418,21.1028,20.9713,21.0371,10.6538,3.0409,20.6531,20.6112,20.6322,6.3138,6.5022,21.1028,21.0592,21.0810,11.2353,-9.5431,14.6895,14.7721,14.7308,-14.5063,-3.0409,14.6579,14.6895,14.6737,-13.0284,-6.5022,14.6579,14.6786,14.6683,-12.7671,9.5431,0.1000,7.8141,-331110.2000,384922.5418
5939.0000,14.9549,21.3516,0.0000,282661.9000,-282661.9000,13.3941,0.0000,47802.1720,47802.1720,654.1471,330464.0720,0.0000,-330464.0720,14.9456,20.6268,0.0000,81611.0000,-81611.0000,4.3435,0.0000,13564.5241,13564.5241,212.1282,95175.5241,0.0000,-95175.5241,21.1057,14.9260,18.0158,6.2634,422779.6350,21.3516,21.2056,21.2786,12.1533,3.0169,20.8640,20.8215,20.8427,7.8768,7.3604,21.3516,21.3073,21.3294,12.7702,-10.3772,14.9456,15.0089,14.9773,-12.2877,-3.0169,14.9260,14.9456,14.9358,-10.8331,-7.3604,14.9260,14.9392,14.9326,-10.5843,10.3772,0.1000,7.8141,-364272.9000,422779.6350
5940.0000,15.1361,21.5261,0.0000,295177.0000,-295177.0000,14.0110,0.0000,50139.5740,50139.5740,684.2759,345316.5740,0.0000,-345316.5740,15.1276,20.8047,0.0000,83042.5000,-83042.5000,4.4246,0.0000,13841.6931,13841.6931,216.0887,96884.1931,0.0000,-96884.1931,21.2877,15.1069,18.1973,6.5111,439496.8732,21.5261,21.3918,21.4589,12.9447,3.1955,21.0509,21.0072,21.0291,9.1072,7.6201,21.5261,21.4853,21.5057,13.4634,-10.8155,15.1276,15.1876,15.1576,-11.0036,-3.1955,15.1069,15.1276,15.1172,-9.7151,-7.6201,15.1069,15.1209,15.1139,-9.4988,10.8155,0.1000,7.8141,-378219.5000,439496.8732
5941.0000,15.3035,21.6894,0.0000,303214.3000,-303214.3000,14.4102,0.0000,51716.1223,51716.1223,703.7696,354930.4223,0.0000,-354930.4223,15.2958,20.9706,0.0000,90759.7000,-90759.7000,4.8396,0.0000,15168.2069,15168.2069,236.3588,105927.9069,0.0000,-105927.9069,21.4450,15.2789,18.3619,6.7824,457814.2922,21.6894,21.5522,21.6208,13.6459,3.1902,21.2017,21.1598,21.1807,9.9335,8.0298,21.6894,21.6491,21.6693,14.1581,-11.2200,15.2958,15.3492,15.3225,-9.8734,-3.1902,15.2789,15.2958,15.2873,-8.6522,-8.0298,15.2789,15.2905,15.2847,-8.4501,11.2200,0.1000,7.8141,-393974.0000,457814.2922
5942.0000,15.4169,21.7981,0.0000,310754.2000,-310754.2000,14.7853,0.0000,53149.7900,53149.7900,722.0900,363903.9900,0.0000,-363903.9900,15.4092,21.0812,0.0000,88279.3000,-88279.3000,4.7109,0.0000,14780.2901,14780.2901,230.0712,103059.5901,0.0000,-103059.5901,21.5641,15.3898,18.4770,6.8783,464283.0916,21.7981,21.6732,21.7357,13.8748,3.3581,21.3276,21.2857,21.3066,10.5124,8.0690,21.7981,21.7607,21.7794,14.3025,-11.4272,15.4092,15.4637,15.4364,-9.3433,-3.3581,15.3898,15.4092,15.3995,-8.2534,-8.0690,15.3898,15.4031,15.3965,-8.0742,11.4272,0.1000,7.8141,-399033.5000,464283.0916
5943.0000,15.5159,21.8945,0.0000,317676.6000,-317676.6000,15.1263,0.0000,54466.2958,54466.2958,738.7457,372142.8958,0.0000,-372142.8958,15.5085,21.1790,0.0000,88246.3000,-88246.3000,4.7115,0.0000,14798.2840,14798.2840,230.1021,103044.5840,0.0000,-103044.5840,21.6652,15.4899,18.5775,7.0000,472501.1297,21.8945,21.7747,21.8346,14.0546,3.4716,21.4317,21.3905,21.4111,10.9062,8.1831,21.8945,21.8580,21.8763,14.4453,-11.6547,15.5085,15.5604,15.5345,-8.9099,-3.4716,15.4899,15.5085,15.4992,-7.8823,-8.1831,15.4899,15.5026,15.4962,-7.7159,11.6547,0.1000,7.8141,-405922.9000,472501.1297
5944.0000,15.6064,21.9828,0.0000,323504.5000,-323504.5000,15.4143,0.0000,55589.4860,55589.4860,752.8074,379093.9860,0.0000,-379093.9860,15.5995,21.2686,0.0000,89401.8000,-89401.8000,4.7753,0.0000,15014.0142,15014.0142,233.2196,104415.8142,0.0000,-104415.8142,21.7555,15.5817,18.6686,7.1224,480762.0199,21.9828,21.8657,21.9242,14.2284,3.5463,21.5230,21.4824,21.5027,11.2203,8.3216,21.9828,21.9470,21.9649,14.5980,-11.8679,15.5995,15.6486,15.6241,-8.5119,-3.5463,15.5817,15.5995,15.5906,-7.5343,-8.3216,15.5817,15.5938,15.5878,-7.3779,11.8679,0.1000,7.8141,-412906.3000,480762.0199
5945.0000,15.6469,22.0202,0.0000,327862.8000,-327862.8000,15.6316,0.0000,56394.6759,56394.6759,763.4226,384257.4759,0.0000,-384257.4759,15.6396,21.3068,0.0000,80993.6000,-80993.6000,4.3280,0.0000,13610.7620,13610.7620,211.3726,94604.3620,0.0000,-94604.3620,21.8103,15.6171,18.7137,7.0634,476780.1134,22.0202,21.9181,21.9692,13.9427,3.7679,21.5913,21.5507,21.5710,11.3178,8.0959,22.0202,21.9874,22.0038,14.2307,-11.8637,15.6396,15.6932,15.6664,-8.6367,-3.7679,15.6171,15.6396,15.6283,-7.7782,-8.0959,15.6171,15.6322,15.6246,-7.6424,11.8637,0.1000,7.8141,-408856.4000,476780.1134
5946.0000,15.2719,21.6349,0.0000,237343.1000,-237343.1000,11.3190,0.0000,40449.8552,40449.8552,552.8024,277792.9552,0.0000,-277792.9552,15.2526,20.9137,0.0000,49964.8000,-49964.8000,2.6704,0.0000,8344.6469,8344.6469,130.4192,58309.4469,0.0000,-58309.4469,21.4879,15.1497,18.3188,5.0666,341994.5972,21.6349,21.6150,21.6249,9.1007,2.8829,21.2777,21.2722,21.2750,7.1005,5.5533,21.6349,21.6299,21.6324,9.0628,-8.4362,15.2526,15.4288,15.3407,-13.0829,-2.8829,15.1497,15.2526,15.2011,-13.4936,-5.5533,15.1497,15.2183,15.1840,-13.5266,8.4362,0.1000,7.8141,-287307.9000,341994.5972
5947.0000,15.0875,21.4627,0.0000,232520.2000,-232520.2000,11.0606,0.0000,39449.7190,39449.7190,540.1841,271969.9190,0.0000,-271969.9190,15.0694,20.7381,0.0000,38543.4000,-38543.4000,2.0564,0.0000,6418.6384,6418.6384,100.4314,44962.0384,0.0000,-44962.0384,21.3289,14.9729,18.1509,4.7639,321562.7423,21.4627,21.4317,21.4472,7.1363,3.0014,21.1497,21.1345,21.1421,5.6357,5.0578,21.4627,21.4509,21.4568,7.1761,-8.0592,15.0694,15.2325,15.1509,-15.0824,-3.0014,14.9729,15.0694,15.0212,-15.2099,-5.0578,14.9729,15.0336,15.0033,-15.2316,8.0592,0.1000,7.8141,-271063.6000,321562.7423
5948.0000,14.7524,21.1280,0.0000,168559.8000,-168559.8000,8.0081,0.0000,28366.2574,28366.2574,391.1037,196926.0574,0.0000,-196926.0574,14.7318,20.4009,0.0000,21733.6000,-21733.6000,1.1586,0.0000,3600.4458,3600.4458,56.5847,25334.0458,0.0000,-25334.0458,21.0557,14.5260,17.7908,3.4202,230866.3314,21.1280,21.1551,21.1415,3.7286,2.2832,20.9012,20.9139,20.9076,3.0044,3.4418,21.1280,21.1409,21.1344,3.5855,-5.7250,14.7318,15.0018,14.8668,-18.0928,-2.2832,14.5260,14.7318,14.6289,-19.4823,-3.4418,14.5260,14.6529,14.5894,-19.7554,5.7250,0.1000,7.8141,-190293.4000,230866.3314
5949.0000,14.5501,20.9356,0.0000,159861.1000,-159861.1000,7.5777,0.0000,26771.4146,26771.4146,370.0837,186632.5146,0.0000,-186632.5146,14.5305,20.2055,0.0000,15312.5000,-15312.5000,0.8151,0.0000,2528.9526,2528.9526,39.8084,17841.4526,0.0000,-17841.4526,20.8801,14.3188,17.5994,3.1466,212396.7522,20.9356,20.9572,20.9464,2.0315,2.2542,20.7576,20.7674,20.7625,1.7446,3.0693,20.9356,20.9451,20.9404,1.9443,-5.3235,14.5305,14.8039,14.6672,-19.7726,-2.2542,14.3188,14.5305,14.4247,-20.9781,-3.0693,14.3188,14.4427,14.3807,-21.2576,5.3235,0.1000,7.8141,-175173.6000,212396.7522
5950.0000,14.3695,20.7597,0.0000,133292.8000,-133292.8000,6.3098,0.0000,22225.5010,22225.5010,308.1598,155518.3010,0.0000,-155518.3010,14.3484,20.0261,0.0000,13559.0000,-13559.0000,0.7211,0.0000,2233.2318,2233.2318,35.2194,15792.2318,0.0000,-15792.2318,20.7164,14.0787,17.3975,2.6667,180002.8080,20.7597,20.7972,20.7785,0.6623,1.8629,20.5820,20.6128,20.5974,0.2378,2.5840,20.7597,20.7766,20.7681,0.5435,-4.4469,14.3484,14.6812,14.5148,-20.8639,-1.8629,14.0787,14.3484,14.2135,-22.6526,-2.5840,14.0787,14.2389,14.1588,-23.0308,4.4469,0.1000,7.8141,-146851.8000,180002.8080
5951.0000,14.2140,20.6085,0.0000,119915.7000,-119915.7000,5.6697,0.0000,19920.7999,19920.7999,276.9000,139836.4999,0.0000,-139836.4999,14.1960,19.8763,0.0000,9360.8000,-9360.8000,0.4975,0.0000,1538.2827,1538.2827,24.2959,10899.0827,0.0000,-10899.0827,20.5884,13.8756,17.2320,2.3656,159675.9525,20.6085,20.6586,20.6336,-0.4335,1.7241,20.4834,20.5115,20.4975,-0.4062,2.2216,20.6085,20.6317,20.6201,-0.5691,-3.9456,14.1960,14.5642,14.3801,-21.7847,-1.7241,13.8756,14.1960,14.0358,-23.8992,-2.2216,13.8756,14.0610,13.9683,-24.3916,3.9456,0.1000,7.8141,-129276.5000,159675.9525
5952.0000,14.1026,20.5013,0.0000,102917.4000,-102917.4000,4.8610,0.0000,17051.7018,17051.7018,237.4039,119969.1018,0.0000,-119969.1018,14.0683,19.7506,0.0000,13920.8000,-13920.8000,0.7393,0.0000,2283.3402,2283.3402,36.1083,16204.1402,0.0000,-16204.1402,20.4591,13.7324,17.0957,2.1526,145300.5025,20.5013,20.5599,20.5306,-1.0426,1.3739,20.2768,20.3485,20.3126,-2.1472,2.1132,20.5013,20.5261,20.5137,-1.2007,-3.4871,14.0683,14.5190,14.2936,-22.1547,-1.3739,13.7324,14.0683,13.9003,-24.6660,-2.1132,13.7324,13.9386,13.8355,-25.0769,3.4871,0.1000,7.8141,-116838.2000,145300.5025
5953.0000,14.0067,20.4081,0.0000,101391.8000,-101391.8000,4.7854,0.0000,16760.7136,16760.7136,233.7127,118152.5136,0.0000,-118152.5136,13.9788,19.6631,0.0000,9558.2000,-9558.2000,0.5074,0.0000,1565.7222,1565.7222,24.7793,11123.9222,0.0000,-11123.9222,20.3840,13.6138,16.9989,2.0475,138207.4818,20.4081,20.4702,20.4392,-1.5880,1.4260,20.2584,20.2942,20.2763,-1.9381,1.9334,20.4081,20.4356,20.4219,-1.7321,-3.3594,13.9788,14.4247,14.2017,-22.6883,-1.4260,13.6138,13.9788,13.7963,-25.1318,-1.9334,13.6138,13.8293,13.7216,-25.6393,3.3594,0.1000,7.8141,-110950.0000,138207.4818
5954.0000,13.9284,20.3321,0.0000,92877.0000,-92877.0000,4.3808,0.0000,15324.6976,15324.6976,213.9505,108201.6976,0.0000,-108201.6976,13.9001,19.5856,0.0000,9191.5000,-9191.5000,0.4877,0.0000,1503.9345,1503.9345,23.8199,10695.4345,0.0000,-10695.4345,20.3149,13.5007,16.9078,1.8956,127955.7216,20.3321,20.4004,20.3662,-1.9558,1.2977,20.1778,20.2327,20.2053,-2.3625,1.7854,20.3321,20.3624,20.3473,-2.1078,-3.0831,13.9001,14.3815,14.1408,-22.8753,-1.2977,13.5007,13.9001,13.7004,-25.5888,-1.7854,13.5007,13.7377,13.6192,-26.1380,3.0831,0.1000,7.8141,-102068.5000,127955.7216
5955.0000,13.8979,20.3043,0.0000,84632.2000,-84632.2000,3.9898,0.0000,13954.2359,13954.2359,194.8575,98586.4359,0.0000,-98586.4359,13.8378,19.5244,0.0000,18237.3000,-18237.3000,0.9674,0.0000,2981.3416,2981.3416,47.2470,21218.6416,0.0000,-21218.6416,20.2220,13.4963,16.8591,1.9051,128596.7479,20.3043,20.3678,20.3360,-1.8629,1.0075,19.9547,20.0629,20.0088,-4.3168,1.9749,20.3043,20.3273,20.3158,-2.0182,-2.9824,13.8378,14.4229,14.1304,-22.5283,-1.0075,13.4963,13.8378,13.6670,-25.3460,-1.9749,13.4963,13.7206,13.6084,-25.5867,2.9824,0.1000,7.8141,-102869.5000,128596.7479
5956.0000,13.8612,20.2680,0.0000,106814.4000,-106814.4000,5.0346,0.0000,17596.3520,17596.3520,245.8806,124410.7520,0.0000,-124410.7520,13.8292,19.5172,0.0000,8096.9000,-8096.9000,0.4294,0.0000,1323.4760,1323.4760,20.9711,9420.3760,0.0000,-9420.3760,20.2339,13.5002,16.8670,2.1024,141910.5247,20.2680,20.3171,20.2926,-2.0400,1.5351,20.1423,20.1355,20.1389,-2.0861,1.9645,20.2680,20.2891,20.2786,-2.1094,-3.4995,13.8292,14.2525,14.0408,-23.2725,-1.5351,13.5002,13.8292,13.6647,-24.8822,-1.9645,13.5002,13.6895,13.5948,-25.2817,3.4995,0.1000,7.8141,-114911.3000,141910.5247
5957.0000,13.9026,20.3119,0.0000,120066.6000,-120066.6000,5.6578,0.0000,19798.8642,19798.8642,276.3197,139865.4642,0.0000,-139865.4642,13.8644,19.5530,0.0000,17058.2000,-17058.2000,0.9046,0.0000,2789.6602,2789.6602,44.1795,19847.8602,0.0000,-19847.8602,20.2301,13.6378,16.9340,2.4720,166861.6195,20.3119,20.3261,20.3190,-1.4005,1.5844,20.0451,20.0895,20.0673,-2.8309,2.4890,20.3119,20.3161,20.3140,-1.3672,-4.0734,13.8644,14.2339,14.0492,-22.7454,-1.5844,13.6378,13.8644,13.7511,-23.4859,-2.4890,13.6378,13.7737,13.7057,-23.5730,4.0734,0.1000,7.8141,-137124.8000,166861.6195
5958.0000,14.0864,20.4979,0.0000,207051.5000,-207051.5000,9.7594,0.0000,34291.7842,34291.7842,476.6351,241343.2842,0.0000,-241343.2842,14.0749,19.7651,0.0000,1752.8000,-1752.8000,0.0930,0.0000,287.5286,287.5286,4.5403,2040.3286,0.0000,-2040.3286,20.4465,13.9586,17.2026,3.6525,246544.7262,20.4979,20.4659,20.4819,0.7262,3.2222,20.4462,20.3795,20.4128,1.6194,3.3151,20.4979,20.4805,20.4892,0.8897,-6.5373,14.0749,14.2292,14.1521,-21.2395,-3.2222,13.9586,14.0749,14.0168,-20.1840,-3.3151,13.9586,14.0161,13.9873,-20.1184,6.5373,0.1000,7.8141,-208804.3000,246544.7262
5959.0000,14.3522,20.7617,0.0000,260950.7000,-260950.7000,12.3149,0.0000,43493.4389,43493.4389,601.4390,304444.1389,0.0000,-304444.1389,14.3468,20.0353,0.0000,3421.8000,-3421.8000,0.1816,0.0000,563.5732,563.5732,8.8711,3985.3732,0.0000,-3985.3732,20.6966,14.2787,17.4876,4.5828,309335.7468,20.7617,20.7065,20.7341,3.5721,4.0444,20.6776,20.6240,20.6508,3.9784,4.2261,20.7617,20.7336,20.7477,3.7778,-8.2705,14.3468,14.4340,14.3904,-18.3689,-4.0444,14.2787,14.3468,14.3127,-17.0185,-4.2261,14.2787,14.3122,14.2955,-16.8555,8.2705,0.1000,7.8141,-264372.5000,309335.7468
5960.0000,14.7117,21.1178,0.0000,284237.1000,-284237.1000,13.4374,0.0000,47786.0896,47786.0896,656.2628,332023.1896,0.0000,-332023.1896,14.7043,20.3907,0.0000,41212.0000,-41212.0000,2.1902,0.0000,6824.4155,6824.4155,106.9647,48036.4155,0.0000,-48036.4155,20.9571,14.6799,17.8185,5.6054,378361.9468,21.1178,21.0225,21.0702,7.0623,3.7491,20.7895,20.7579,20.7737,4.7790,5.9393,21.1178,21.0792,21.0985,7.4162,-9.6884,14.7043,14.7586,14.7315,-14.6741,-3.7491,14.6799,14.7043,14.6921,-13.1776,-5.9393,14.6799,14.6936,14.6867,-12.9205,9.6884,0.1000,7.8141,-325449.1000,378361.9468
5961.0000,15.0252,21.4230,0.0000,300133.4000,-300133.4000,14.2230,0.0000,50843.7703,50843.7703,694.6292,350977.1703,0.0000,-350977.1703,15.0191,20.7008,0.0000,67274.8000,-67274.8000,3.5807,0.0000,11194.4951,11194.4951,174.8758,78469.2951,0.0000,-78469.2951,21.2156,15.0044,18.1100,6.3187,426513.1807,21.4230,21.3090,21.3660,9.6862,3.5474,21.0035,20.9637,20.9836,6.7243,7.1281,21.4230,21.3837,21.4034,10.1016,-10.6756,15.0191,15.0603,15.0397,-11.8105,-3.5474,15.0044,15.0191,15.0118,-10.4353,-7.1281,15.0044,15.0135,15.0090,-10.1988,10.6756,0.1000,7.8141,-367408.2000,426513.1807
5962.0000,15.2951,21.6856,0.0000,314100.9000,-314100.9000,14.9164,0.0000,53561.9063,53561.9063,728.4908,367662.8063,0.0000,-367662.8063,15.2902,20.9676,0.0000,85833.1000,-85833.1000,4.5747,0.0000,14343.5701,14343.5701,223.4221,100176.6701,0.0000,-100176.6701,21.4544,15.2809,18.3676,6.8756,464104.6371,21.6856,21.5591,21.6223,11.6883,3.4472,21.2218,21.1800,21.2009,8.5903,8.0219,21.6856,21.6463,21.6659,12.1343,-11.4691,15.2902,15.3225,15.3064,-9.6359,-3.4472,15.2809,15.2902,15.2855,-8.3574,-8.0219,15.2809,15.2869,15.2839,-8.1428,11.4691,0.1000,7.8141,-399934.0000,464104.6371
5963.0000,15.5299,21.9141,0.0000,326649.1000,-326649.1000,15.5407,0.0000,56024.0016,56024.0016,758.9811,382673.1016,0.0000,-382673.1016,15.5261,21.1997,0.0000,99174.9000,-99174.9000,5.2922,0.0000,16635.6130,16635.6130,258.4605,115810.5130,0.0000,-115810.5130,21.6700,15.5202,18.5951,7.3207,494149.8992,21.9141,21.7793,21.8467,13.2660,3.4162,21.4271,21.3845,21.4058,10.1944,8.7083,21.9141,21.8750,21.8945,13.7235,-12.1245,15.5261,15.5510,15.5385,-7.9350,-3.4162,15.5202,15.5261,15.5231,-6.7302,-8.7083,15.5202,15.5239,15.5221,-6.5338,12.1245,0.1000,7.8141,-425824.0000,494149.8992
5964.0000,15.7205,22.0989,0.0000,339490.6000,-339490.6000,16.1775,0.0000,58501.2024,58501.2024,790.0835,397991.8024,0.0000,-397991.8024,15.7172,21.3874,0.0000,103970.5000,-103970.5000,5.5540,0.0000,17493.9744,17493.9744,271.2460,121464.4744,0.0000,-121464.4744,21.8552,15.7121,18.7837,7.6283,514907.8548,22.0989,21.9663,22.0326,14.3886,3.5412,21.6128,21.5694,21.5911,11.5075,9.0951,22.0989,22.0609,22.0799,14.8060,-12.6363,15.7172,15.7389,15.7280,-6.7488,-3.5412,15.7121,15.7172,15.7146,-5.6303,-9.0951,15.7121,15.7154,15.7137,-5.4516,12.6363,0.1000,7.8141,-443461.1000,514907.8548
5965.0000,15.9069,22.2813,0.0000,348604.7000,-348604.7000,16.6336,0.0000,60350.0053,60350.0053,812.3560,408954.7053,0.0000,-408954.7053,15.9046,21.5724,0.0000,115130.2000,-115130.2000,6.1554,0.0000,19431.0775,19431.0775,300.6220,134561.2775,0.0000,-134561.2775,22.0278,15.9028,18.9653,7.9760,538378.3780,22.2813,22.1400,22.2107,15.4725,3.4927,21.7778,21.7352,21.7565,12.5716,9.6481,22.2813,22.2427,22.2620,15.9173,-13.1409,15.9046,15.9187,15.9117,-5.5758,-3.4927,15.9028,15.9046,15.9037,-4.4793,-9.6481,15.9028,15.9038,15.9033,-4.3097,13.1409,0.1000,7.8141,-463734.9000,538378.3780
5966.0000,16.0971,22.4677,0.0000,363121.0000,-363121.0000,17.3485,0.0000,63161.3539,63161.3539,847.2711,426282.3539,0.0000,-426282.3539,16.0961,21.7615,0.0000,124510.8000,-124510.8000,6.6627,0.0000,21080.7978,21080.7978,325.3972,145591.5978,0.0000,-145591.5978,22.2086,16.0976,19.1531,8.3844,565944.5744,22.4677,22.3199,22.3938,16.6450,3.5619,21.9560,21.9120,21.9340,13.7996,10.2246,22.4677,22.4286,22.4481,17.1010,-13.7866,16.0961,16.1005,16.0983,-4.3464,-3.5619,16.0976,16.0961,16.0969,-3.2500,-10.2246,16.0976,16.0962,16.0969,-3.0875,13.7866,0.1000,7.8141,-487631.8000,565944.5744
5967.0000,16.2847,22.6514,0.0000,376928.0000,-376928.0000,18.0318,0.0000,65871.1295,65871.1295,880.6459,442799.1295,0.0000,-442799.1295,16.2848,21.9478,0.0000,134032.8000,-134032.8000,7.1787,0.0000,22764.5091,22764.5091,350.5950,156797.3091,0.0000,-156797.3091,22.3875,16.2890,19.3382,8.7851,592993.2476,22.6514,22.4980,22.5747,17.7835,3.6177,22.1322,22.0877,22.1099,14.9796,10.7964,22.6514,22.6120,22.6317,18.2480,-14.4141,16.2848,16.2809,16.2829,-3.1486,-3.6177,16.2890,16.2848,16.2869,-2.0606,-10.7964,16.2890,16.2856,16.2873,-1.9051,14.4141,0.1000,7.8141,-510960.8000,592993.2476
5968.0000,16.4262,22.7880,0.0000,383151.5000,-383151.5000,18.3535,0.0000,67196.9172,67196.9172,896.3557,450348.4172,0.0000,-450348.4172,16.4263,22.0862,0.0000,138590.6000,-138590.6000,7.4294,0.0000,23594.7225,23594.7225,362.8399,162185.3225,0.0000,-162185.3225,22.5243,16.4295,19.4769,8.9792,606097.6747,22.7880,22.6373,22.7127,18.3994,3.6414,22.2675,22.2244,22.2460,15.6585,11.0708,22.7880,22.7500,22.7690,18.8339,-14.7121,16.4263,16.4237,16.4250,-2.4707,-3.6414,16.4295,16.4263,16.4279,-1.4645,-11.0708,16.4295,16.4269,16.4282,-1.3200,14.7121,0.1000,7.8141,-521742.1000,606097.6747
5969.0000,16.4980,22.8552,0.0000,391967.5000,-391967.5000,18.7944,0.0000,68867.1575,68867.1575,917.8876,460834.6575,0.0000,-460834.6575,16.4969,22.1539,0.0000,127318.4000,-127318.4000,6.8297,0.0000,21701.5482,21701.5482,333.5532,149019.9482,0.0000,-149019.9482,22.6097,16.4962,19.5530,8.9513,604214.1687,22.8552,22.7257,22.7904,18.3661,3.9882,22.3647,22.3219,22.3433,15.9330,10.8180,22.8552,22.8201,22.8376,18.6762,-14.8062,16.4969,16.5035,16.5002,-2.5256,-3.9882,16.4962,16.4969,16.4966,-1.6490,-10.8180,16.4962,16.4965,16.4964,-1.5176,14.8062,0.1000,7.8141,-519285.9000,604214.1687
5970.0000,16.0881,22.4324,0.0000,291216.9000,-291216.9000,13.9705,0.0000,50643.0614,50643.0614,682.2983,341859.9614,0.0000,-341859.9614,16.0721,21.7213,0.0000,91619.6000,-91619.6000,4.9164,0.0000,15505.8551,15505.8551,240.1095,107125.4551,0.0000,-107125.4551,22.2292,16.0166,19.1229,6.7047,452569.6575,22.4324,22.3866,22.4095,12.9512,3.0180,21.9744,21.9641,21.9692,10.6197,7.9345,22.4324,22.4213,22.4268,12.9075,-10.9525,16.0721,16.2009,16.1365,-7.7122,-3.0180,16.0166,16.0721,16.0444,-7.9326,-7.9345,16.0166,16.0571,16.0368,-7.8952,10.9525,0.1000,7.8141,-382836.5000,452569.6575
5971.0000,15.8212,22.1774,0.0000,275685.8000,-275685.8000,13.1877,0.0000,47624.9578,47624.9578,644.0660,323310.7578,0.0000,-323310.7578,15.8044,21.4615,0.0000,68564.6000,-68564.6000,3.6718,0.0000,11553.0051,11553.0051,179.3270,80117.6051,0.0000,-80117.6051,21.9995,15.7427,18.8711,6.0277,406866.6072,22.1774,22.1363,22.1568,10.0915,3.1720,21.7742,21.7579,21.7661,8.3722,6.8438,22.1774,22.1646,22.1710,10.0691,-10.0158,15.8044,15.9359,15.8701,-10.7532,-3.1720,15.7427,15.8044,15.7735,-10.8783,-6.8438,15.7427,15.7849,15.7638,-10.8582,10.0158,0.1000,7.8141,-344250.4000,406866.6072
5972.0000,15.3921,21.7501,0.0000,204846.0000,-204846.0000,9.7809,0.0000,35014.4932,35014.4932,477.6851,239860.4932,0.0000,-239860.4932,15.3665,21.0248,0.0000,42570.4000,-42570.4000,2.2769,0.0000,7122.5656,7122.5656,111.2022,49692.9656,0.0000,-49692.9656,21.6288,15.2274,18.4281,4.4105,297711.3095,21.7501,21.7725,21.7613,5.7490,2.5013,21.4162,21.4287,21.4225,4.5793,4.7783,21.7501,21.7601,21.7551,5.5136,-7.2796,15.3665,15.6015,15.4840,-14.9525,-2.5013,15.2274,15.3665,15.2969,-16.1008,-4.7783,15.2274,15.3201,15.2738,-16.2359,7.2796,0.1000,7.8141,-247416.4000,297711.3095
5973.0000,15.1167,21.4872,0.0000,193421.5000,-193421.5000,9.2083,0.0000,32839.5053,32839.5053,449.7189,226261.0053,0.0000,-226261.0053,15.0936,20.7597,0.0000,28881.4000,-28881.4000,1.5417,0.0000,4811.4465,4811.4465,75.2938,33692.8465,0.0000,-33692.8465,21.3942,14.9422,18.1682,3.9632,267518.5957,21.4872,21.5058,21.4965,3.4642,2.5555,21.2251,21.2307,21.2279,3.0121,4.0972,21.4872,21.4950,21.4911,3.2977,-6.6528,15.0936,15.3254,15.2095,-17.3526,-2.5555,14.9422,15.0936,15.0179,-18.3377,-4.0972,14.9422,15.0365,14.9894,-18.5077,6.6528,0.1000,7.8141,-222302.9000,267518.5957
5974.0000,14.8643,21.2411,0.0000,164498.3000,-164498.3000,7.8167,0.0000,27757.9011,27757.9011,381.7552,192256.2011,0.0000,-192256.2011,14.8407,20.5106,0.0000,21921.6000,-21921.6000,1.1688,0.0000,3637.6718,3637.6718,57.0802,25559.2718,0.0000,-25559.2718,21.1735,14.6404,17.9069,3.3543,226416.5749,21.2411,21.2785,21.2598,1.5400,2.2160,21.0134,21.0348,21.0241,1.2839,3.3847,21.2411,21.2573,21.2492,1.3414,-5.6007,14.8407,15.1187,14.9797,-19.1632,-2.2160,14.6404,14.8407,14.7406,-20.6051,-3.3847,14.6404,14.7636,14.7020,-20.8711,5.6007,0.1000,7.8141,-186419.9000,226416.5749
5975.0000,14.6411,21.0239,0.0000,149481.8000,-149481.8000,7.0911,0.0000,25088.1828,25088.1828,346.3156,174569.9828,0.0000,-174569.9828,14.6242,20.2977,0.0000,12319.6000,-12319.6000,0.6561,0.0000,2037.5499,2037.5499,32.0428,14357.1499,0.0000,-14357.1499,20.9980,14.3719,17.6850,2.9332,197991.7055,21.0239,21.0753,21.0496,-0.0484,2.1450,20.8932,20.9104,20.9018,0.5887,2.8011,21.0239,21.0476,21.0357,-0.2560,-4.9461,14.6242,14.9240,14.7741,-20.6882,-2.1450,14.3719,14.6242,14.4981,-22.4076,-2.8011,14.3719,14.5185,14.4452,-22.8128,4.9461,0.1000,7.8141,-161801.4000,197991.7055
5976.0000,14.4608,20.8491,0.0000,131074.4000,-131074.4000,6.2085,0.0000,21903.5337,21903.5337,303.2155,152977.9337,0.0000,-152977.9337,14.4423,20.1189,0.0000,11212.8000,-11212.8000,0.5966,0.0000,1849.4020,1849.4020,29.1368,13062.2020,0.0000,-13062.2020,20.8356,14.1506,17.4931,2.5995,175465.7226,20.8491,20.9119,20.8805,-1.1478,1.8707,20.7202,20.7613,20.7407,-0.6877,2.4672,20.8491,20.8779,20.8635,-1.3679,-4.3379,14.4423,14.7869,14.6146,-21.6705,-1.8707,14.1506,14.4423,14.2964,-23.7277,-2.4672,14.1506,14.3202,14.2354,-24.1836,4.3379,0.1000,7.8141,-142287.2000,175465.7226
5977.0000,14.3335,20.7268,0.0000,124897.7000,-124897.7000,5.9089,0.0000,20807.7720,20807.7720,288.5793,145705.4720,0.0000,-145705.4720,14.3128,19.9921,0.0000,10604.8000,-10604.8000,0.5638,0.0000,1745.7331,1745.7331,27.5356,12350.5331,0.0000,-12350.5331,20.7129,14.0152,17.3640,2.4772,167211.0529,20.7268,20.7881,20.7574,-1.7540,1.7817,20.5968,20.6399,20.6183,-1.4510,2.3455,20.7268,20.7545,20.7406,-1.9486,-4.1272,14.3128,14.6724,14.4926,-22.2746,-1.7817,14.0152,14.3128,14.1640,-24.2715,-2.3455,14.0152,14.1872,14.1012,-24.7048,4.1272,0.1000,7.8141,-135502.5000,167211.0529
5978.0000,14.2265,20.6228,0.0000,113660.7000,-113660.7000,5.3727,0.0000,18887.3445,18887.3445,262.3938,132548.0445,0.0000,-132548.0445,14.2040,19.8852,0.0000,10388.9000,-10388.9000,0.5520,0.0000,1707.4347,1707.4347,26.9603,12096.3347,0.0000,-12096.3347,20.6106,13.8756,17.2431,2.2801,153904.5957,20.6228,20.6907,20.6568,-2.1940,1.6069,20.4848,20.5358,20.5103,-2.0887,2.1589,20.6228,20.6534,20.6381,-2.3951,-3.7658,14.2040,14.5983,14.4012,-22.6045,-1.6069,13.8756,14.2040,14.0398,-24.8624,-2.1589,13.8756,14.0679,13.9718,-25.3305,3.7658,0.1000,7.8141,-124049.6000,153904.5957
5979.0000,14.1276,20.5264,0.0000,103088.9000,-103088.9000,4.8695,0.0000,17090.2797,17090.2797,237.8193,120179.1797,0.0000,-120179.1797,14.1068,19.7895,0.0000,8560.6000,-8560.6000,0.4547,0.0000,1404.9354,1404.9354,22.2056,9965.5354,0.0000,-9965.5354,20.5264,13.7312,17.1288,2.0673,139542.4722,20.5264,20.6045,20.5654,-2.6082,1.4716,20.4121,20.4632,20.4377,-2.3396,1.9263,20.5264,20.5622,20.5443,-2.8242,-3.3979,14.1068,14.5378,14.3223,-22.8827,-1.4716,13.7312,14.1068,13.9190,-25.4915,-1.9263,13.7312,13.9500,13.8406,-26.0535,3.3979,0.1000,7.8141,-111649.5000,139542.4722
5980.0000,14.1170,20.5197,0.0000,125723.4000,-125723.4000,5.9348,0.0000,20837.3973,20837.3973,289.8460,146560.7973,0.0000,-146560.7973,14.0876,19.7723,0.0000,12044.7000,-12044.7000,0.6395,0.0000,1976.1745,1976.1745,31.2304,14020.8745,0.0000,-14020.8745,20.4840,13.8360,17.1600,2.4974,168574.6006,20.5197,20.5606,20.5402,-2.2837,1.7651,20.3510,20.3931,20.3720,-2.5914,2.4046,20.5197,20.5365,20.5281,-2.3746,-4.1697,14.0876,14.4420,14.2648,-22.9759,-1.7651,13.8360,14.0876,13.9618,-24.1902,-2.4046,13.8360,13.9794,13.9077,-24.4173,4.1697,0.1000,7.8141,-137768.1000,168574.6006
5981.0000,14.0978,20.5005,0.0000,134509.1000,-134509.1000,6.3491,0.0000,22283.3690,22283.3690,310.0790,156792.4690,0.0000,-156792.4690,14.0861,19.7713,0.0000,5626.9000,-5626.9000,0.2987,0.0000,923.1862,923.1862,14.5887,6550.0862,0.0000,-6550.0862,20.4880,13.8163,17.1521,2.5343,171065.9617,20.5005,20.5335,20.5170,-2.0981,2.0168,20.4351,20.4359,20.4355,-1.3386,2.3155,20.5005,20.5158,20.5082,-2.1569,-4.3323,14.0861,14.3865,14.2363,-22.7991,-2.0168,13.8163,14.0861,13.9512,-23.8867,-2.3155,13.8163,13.9634,13.8899,-24.2259,4.3323,0.1000,7.8141,-140136.0000,171065.9617
5982.0000,14.2976,20.7055,0.0000,218555.9000,-218555.9000,10.3149,0.0000,36379.8373,36379.8373,503.7653,254935.7373,0.0000,-254935.7373,14.2884,19.9760,0.0000,1657.6000,-1657.6000,0.0880,0.0000,272.7708,272.7708,4.2976,1930.3708,0.0000,-1930.3708,20.6656,14.1815,17.4236,3.8544,260169.0929,20.7055,20.6761,20.6908,0.3778,3.4090,20.6585,20.6187,20.6386,1.3090,3.4970,20.7055,20.6894,20.6974,0.4983,-6.9060,14.2884,14.4288,14.3586,-20.9056,-3.4090,14.1815,14.2884,14.2350,-20.0975,-3.4970,14.1815,14.2329,14.2072,-20.0228,6.9060,0.1000,7.8141,-220213.5000,260169.0929
5983.0000,14.5593,20.9645,0.0000,272475.1000,-272475.1000,12.8767,0.0000,45640.6408,45640.6408,628.8782,318115.7408,0.0000,-318115.7408,14.5552,20.2412,0.0000,2549.3000,-2549.3000,0.1354,0.0000,421.1896,421.1896,6.6150,2970.4896,0.0000,-2970.4896,20.9066,14.4891,17.6979,4.7716,322081.5261,20.9645,20.9140,20.9392,3.3013,4.2471,20.8932,20.8432,20.8682,3.8483,4.3825,20.9645,20.9388,20.9516,3.4584,-8.6296,14.5552,14.6361,14.5956,-17.9898,-4.2471,14.4891,14.5552,14.5222,-16.9196,-4.3825,14.4891,14.5216,14.5053,-16.7744,8.6296,0.1000,7.8141,-275024.4000,322081.5261
5984.0000,14.9974,21.4011,0.0000,296591.8000,-296591.8000,14.0409,0.0000,50209.8180,50209.8180,685.7332,346801.6180,0.0000,-346801.6180,14.9917,20.6766,0.0000,60347.6000,-60347.6000,3.2100,0.0000,10037.5208,10037.5208,156.7689,70385.1208,0.0000,-70385.1208,21.2066,14.9816,18.0941,6.1362,414192.4934,21.4011,21.2874,21.3442,7.7316,3.6103,20.9999,20.9728,20.9864,4.7592,6.8203,21.4011,21.3595,21.3803,8.1470,-10.4306,14.9917,15.0280,15.0099,-13.3544,-3.6103,14.9816,14.9917,14.9866,-11.9430,-6.8203,14.9816,14.9868,14.9842,-11.6744,10.4306,0.1000,7.8141,-356939.4000,414192.4934
5985.0000,15.3127,21.7048,0.0000,312248.7000,-312248.7000,14.8256,0.0000,53269.0222,53269.0222,724.0590,365517.7222,0.0000,-365517.7222,15.3080,20.9863,0.0000,82740.5000,-82740.5000,4.4094,0.0000,13830.6695,13830.6695,215.3462,96571.1695,0.0000,-96571.1695,21.4790,15.2981,18.3886,6.7934,458555.9923,21.7048,21.5827,21.6438,10.3479,3.4721,21.2490,21.2093,21.2292,7.2229,7.8814,21.7048,21.6662,21.6855,10.7687,-11.3535,15.3080,15.3397,15.3238,-10.5223,-3.4721,15.2981,15.3080,15.3031,-9.3318,-7.8814,15.2981,15.3044,15.3013,-9.1116,11.3535,0.1000,7.8141,-394989.2000,458555.9923
5986.0000,15.5781,21.9626,0.0000,327218.0000,-327218.0000,15.5696,0.0000,56188.3071,56188.3071,760.3939,383406.3071,0.0000,-383406.3071,15.5744,21.2483,0.0000,99038.2000,-99038.2000,5.2853,0.0000,16625.6206,16625.6206,258.1248,115663.8206,0.0000,-115663.8206,21.7206,15.5686,18.6446,7.3311,494848.6210,21.9626,21.8312,21.8969,12.3098,3.4281,21.4776,21.4366,21.4571,9.2387,8.7134,21.9626,21.9244,21.9435,12.7443,-12.1415,15.5744,15.5985,15.5865,-8.4398,-3.4281,15.5686,15.5744,15.5715,-7.3325,-8.7134,15.5686,15.5723,15.5705,-7.1368,12.1415,0.1000,7.8141,-426256.2000,494848.6210
5987.0000,15.8030,22.1812,0.0000,340362.4000,-340362.4000,16.2244,0.0000,58771.4141,58771.4141,792.3738,399133.8141,0.0000,-399133.8141,15.8003,21.4703,0.0000,109723.1000,-109723.1000,5.8625,0.0000,18486.8850,18486.8850,286.3167,128209.9850,0.0000,-128209.9850,21.9318,15.7967,18.8643,7.7429,522646.0519,22.1812,22.0451,22.1132,13.8124,3.4540,21.6834,21.6417,21.6625,10.8637,9.3165,22.1812,22.1434,22.1623,14.2410,-12.7705,15.8003,15.8183,15.8093,-6.8614,-3.4540,15.7967,15.8003,15.7985,-5.8207,-9.3165,15.7967,15.7989,15.7978,-5.6439,12.7705,0.1000,7.8141,-450085.5000,522646.0519
5988.0000,15.9639,22.3360,0.0000,352542.2000,-352542.2000,16.8310,0.0000,61118.1405,61118.1405,821.9983,413660.3405,0.0000,-413660.3405,15.9610,21.6273,0.0000,108323.5000,-108323.5000,5.7937,0.0000,18299.2214,18299.2214,282.9567,126622.7214,0.0000,-126622.7214,22.0956,15.9558,19.0257,7.9374,535776.0750,22.3360,22.2101,22.2730,14.6629,3.6791,21.8536,21.8114,21.8325,12.0166,9.4728,22.3360,22.3002,22.3181,15.0126,-13.1519,15.9610,15.9805,15.9707,-5.9979,-3.6791,15.9558,15.9610,15.9584,-5.0678,-9.4728,15.9558,15.9592,15.9575,-4.9110,13.1519,0.1000,7.8141,-460865.7000,535776.0750
5989.0000,16.1712,22.5411,0.0000,366223.2000,-366223.2000,17.5036,0.0000,63819.0128,63819.0128,854.8460,430042.2128,0.0000,-430042.2128,16.1703,21.8353,0.0000,123664.9000,-123664.9000,6.6192,0.0000,20963.4472,20963.4472,323.2711,144628.3472,0.0000,-144628.3472,22.2857,16.1722,19.2289,8.4268,568809.7737,22.5411,22.3983,22.4697,16.0586,3.6281,22.0346,21.9918,22.0132,13.3215,10.2473,22.5411,22.5027,22.5219,16.4828,-13.8754,16.1703,16.1740,16.1722,-4.5432,-3.6281,16.1722,16.1703,16.1713,-3.5414,-10.2473,16.1722,16.1705,16.1713,-3.3862,13.8754,0.1000,7.8141,-489888.1000,568809.7737
5990.0000,16.3577,22.7228,0.0000,381064.7000,-381064.7000,18.2391,0.0000,66715.9986,66715.9986,890.7697,447780.6986,0.0000,-447780.6986,16.3577,22.0197,0.0000,130609.0000,-130609.0000,6.9977,0.0000,22210.1519,22210.1519,341.7585,152819.1519,0.0000,-152819.1519,22.4659,16.3610,19.4135,8.8036,594240.9940,22.7228,22.5786,22.6507,17.2237,3.7471,22.2146,22.1707,22.1927,14.5820,10.7449,22.7228,22.6848,22.7038,17.6326,-14.4920,16.3577,16.3553,16.3565,-3.3423,-3.7471,16.3610,16.3577,16.3594,-2.3711,-10.7449,16.3610,16.3583,16.3597,-2.2254,14.4920,0.1000,7.8141,-511673.7000,594240.9940
5991.0000,16.5218,22.8826,0.0000,393473.0000,-393473.0000,18.8575,0.0000,69173.1471,69173.1471,920.9713,462646.1471,0.0000,-462646.1471,16.5223,22.1816,0.0000,136016.3000,-136016.3000,7.2939,0.0000,23194.1231,23194.1231,356.2235,159210.4231,0.0000,-159210.4231,22.6258,16.5266,19.5762,9.1141,615199.8283,22.8826,22.7391,22.8109,18.1417,3.8545,22.3743,22.3307,22.3525,15.5812,11.1485,22.8826,22.8451,22.8639,18.5312,-15.0030,16.5223,16.5165,16.5194,-2.3942,-3.8545,16.5266,16.5223,16.5245,-1.4599,-11.1485,16.5266,16.5232,16.5249,-1.3225,15.0030,0.1000,7.8141,-529489.3000,615199.8283
5992.0000,16.6344,22.9906,0.0000,396440.3000,-396440.3000,19.0216,0.0000,69892.7688,69892.7688,928.9838,466333.0688,0.0000,-466333.0688,16.6345,22.2908,0.0000,138520.6000,-138520.6000,7.4341,0.0000,23666.2974,23666.2974,363.0683,162186.8974,0.0000,-162186.8974,22.7353,16.6369,19.6861,9.2189,622274.8665,22.9906,22.8517,22.9211,18.4927,3.8625,22.4826,22.4409,22.4617,15.9859,11.2966,22.9906,22.9547,22.9726,18.8503,-15.1591,16.6345,16.6326,16.6335,-2.0008,-3.8625,16.6369,16.6345,16.6357,-1.1541,-11.2966,16.6369,16.6349,16.6359,-1.0275,15.1591,0.1000,7.8141,-534960.9000,622274.8665
5993.0000,16.6928,23.0454,0.0000,406453.0000,-406453.0000,19.5174,0.0000,71763.7800,71763.7800,953.2005,478216.7800,0.0000,-478216.7800,16.6919,22.3460,0.0000,126244.3000,-126244.3000,6.7789,0.0000,21590.0861,21590.0861,331.0708,147834.3861,0.0000,-147834.3861,22.8086,16.6913,19.7499,9.1918,620446.8192,23.0454,22.9253,22.9854,18.3977,4.2462,22.5691,22.5269,22.5480,16.2137,11.0251,23.0454,23.0119,23.0287,18.6488,-15.2713,16.6919,16.6975,16.6947,-2.1379,-4.2462,16.6913,16.6919,16.6916,-1.3910,-11.0251,16.6913,16.6915,16.6914,-1.2755,15.2713,0.1000,7.8141,-532697.3000,620446.8192
5994.0000,16.2595,22.5990,0.0000,306184.4000,-306184.4000,14.7087,0.0000,53474.3912,53474.3912,718.3493,359658.7912,0.0000,-359658.7912,16.2449,21.8911,0.0000,87146.8000,-87146.8000,4.6808,0.0000,14791.3560,14791.3560,228.6028,101938.1560,0.0000,-101938.1560,22.4122,16.1888,19.3005,6.8951,465421.0884,22.5990,22.5626,22.5808,12.7895,3.3426,22.1709,22.1604,22.1657,10.8746,8.0234,22.5990,22.5899,22.5945,12.6916,-11.3661,16.2449,16.3641,16.3045,-7.5668,-3.3426,16.1888,16.2449,16.2168,-7.8619,-8.0234,16.1888,16.2287,16.2087,-7.8467,11.3661,0.1000,7.8141,-393331.2000,465421.0884
5995.0000,15.9807,22.3331,0.0000,287624.4000,-287624.4000,13.7752,0.0000,49884.6640,49884.6640,672.7586,337509.0640,0.0000,-337509.0640,15.9654,21.6200,0.0000,66299.0000,-66299.0000,3.5534,0.0000,11200.7879,11200.7879,173.5426,77499.7879,0.0000,-77499.7879,22.1672,15.9040,19.0356,6.2017,418615.0076,22.3331,22.2982,22.3157,9.8874,3.4073,21.9520,21.9369,21.9444,8.4759,6.9607,22.3331,22.3219,22.3275,9.8290,-10.3679,15.9654,16.0886,16.0270,-10.6409,-3.4073,15.9040,15.9654,15.9347,-10.8437,-6.9607,15.9040,15.9453,15.9246,-10.8406,10.3679,0.1000,7.8141,-353923.4000,418615.0076
5996.0000,15.5394,21.8937,0.0000,214047.4000,-214047.4000,10.2315,0.0000,36720.1065,36720.1065,499.6923,250767.5065,0.0000,-250767.5065,15.5158,21.1718,0.0000,42002.6000,-42002.6000,2.2482,0.0000,7044.3583,7044.3583,109.8008,49046.9583,0.0000,-49046.9583,21.7817,15.3792,18.5805,4.5657,308181.4023,21.8937,21.9200,21.9069,5.4810,2.6611,21.5774,21.5913,21.5843,4.5662,4.9093,21.8937,21.9052,21.8995,5.2226,-7.5704,15.5158,15.7390,15.6274,-14.9197,-2.6611,15.3792,15.5158,15.4475,-16.1080,-4.9093,15.3792,15.4692,15.4242,-16.2570,7.5704,0.1000,7.8141,-256050.0000,308181.4023
5997.0000,15.2577,21.6250,0.0000,201693.3000,-201693.3000,9.6118,0.0000,34362.1463,34362.1463,469.4235,236055.4463,0.0000,-236055.4463,15.2360,20.9002,0.0000,29362.7000,-29362.7000,1.5684,0.0000,4902.5992,4902.5992,76.6000,34265.2992,0.0000,-34265.2992,21.5370,15.0894,18.3132,4.1190,278031.6522,21.6250,21.6464,21.6357,3.2123,2.6811,21.3710,21.3788,21.3749,2.9071,4.2496,21.6250,21.6339,21.6295,3.0256,-6.9307,15.2360,15.4577,15.3469,-17.3103,-2.6811,15.0894,15.2360,15.1627,-18.3349,-4.2496,15.0894,15.1803,15.1349,-18.5091,6.9307,0.1000,7.8141,-231056.0000,278031.6522
5998.0000,14.9983,21.3720,0.0000,171610.6000,-171610.6000,8.1625,0.0000,29052.4592,29052.4592,398.6421,200663.0592,0.0000,-200663.0592,14.9754,20.6434,0.0000,23081.5000,-23081.5000,1.2314,0.0000,3838.1400,3838.1400,60.1384,26919.6400,0.0000,-26919.6400,21.3062,14.7830,18.0446,3.5015,236349.2584,21.3720,21.4123,21.3921,1.2830,2.3104,21.1450,21.1689,21.1569,1.0954,3.5417,21.3720,21.3893,21.3807,1.0622,-5.8521,14.9754,15.2436,15.1095,-19.1470,-2.3104,14.7830,14.9754,14.8792,-20.6109,-3.5417,14.7830,14.9014,14.8422,-20.8716,5.8521,0.1000,7.8141,-194692.1000,236349.2584
5999.0000,14.7689,21.1487,0.0000,156810.9000,-156810.9000,7.4454,0.0000,26399.6348,26399.6348,363.6237,183210.5348,0.0000,-183210.5348,14.7522,20.4239,0.0000,13232.8000,-13232.8000,0.7051,0.0000,2192.8646,2192.8646,34.4382,15425.6646,0.0000,-15425.6646,21.1236,14.5119,17.8178,3.0793,207849.6374,21.1487,21.2023,21.1755,-0.3112,2.2468,21.0164,21.0360,21.0262,0.3854,2.9519,21.1487,21.1733,21.1610,-0.5386,-5.1987,14.7522,15.0403,14.8963,-20.7025,-2.2468,14.5119,14.7522,14.6321,-22.4097,-2.9519,14.5119,14.6516,14.5818,-22.7989,5.1987,0.1000,7.8141,-170043.7000,207849.6374
6000.0000,14.5868,20.9725,0.0000,139063.8000,-139063.8000,6.5926,0.0000,23309.1577,23309.1577,321.9730,162372.9577,0.0000,-162372.9577,14.5677,20.2427,0.0000,12566.3000,-12566.3000,0.6690,0.0000,2076.5693,2076.5693,32.6719,14642.8693,0.0000,-14642.8693,20.9560,14.2965,17.6262,2.7633,186521.8224,20.9725,21.0356,21.0040,-1.3744,1.9745,20.8349,20.8773,20.8561,-0.9234,2.6435,20.9725,21.0011,20.9868,-1.6095,-4.6181,14.5677,14.8957,14.7317,-21.6863,-1.9745,14.2965,14.5677,14.4321,-23.6564,-2.6435,14.2965,14.4548,14.3756,-24.0755,4.6181,0.1000,7.8141,-151630.1000,186521.8224
6001.0000,14.4584,20.8490,0.0000,132194.3000,-132194.3000,6.2593,0.0000,22089.3984,22089.3984,305.6952,154283.6984,0.0000,-154283.6984,14.4363,20.1142,0.0000,12479.6000,-12479.6000,0.6638,0.0000,2058.1580,2058.1580,32.4208,14537.7580,0.0000,-14537.7580,20.8289,14.1611,17.4950,2.6377,178047.0379,20.8490,20.9105,20.8798,-1.9398,1.8652,20.7015,20.7464,20.7239,-1.7333,2.5290,20.8490,20.8764,20.8627,-2.1504,-4.3942,14.4363,14.7800,14.6082,-22.2568,-1.8652,14.1611,14.4363,14.2987,-24.1745,-2.5290,14.1611,14.3219,14.2415,-24.5649,4.3942,0.1000,7.8141,-144673.9000,178047.0379
6002.0000,14.3388,20.7323,0.0000,120208.8000,-120208.8000,5.6869,0.0000,20029.1577,20029.1577,277.7410,140237.9577,0.0000,-140237.9577,14.3185,19.9981,0.0000,10408.2000,-10408.2000,0.5533,0.0000,1713.5166,1713.5166,27.0244,12121.7166,0.0000,-12121.7166,20.7241,14.0016,17.3628,2.3971,161803.5110,20.7323,20.8036,20.7680,-2.4687,1.7112,20.6068,20.6528,20.6298,-2.1321,2.2645,20.7323,20.7648,20.7485,-2.6924,-3.9757,14.3185,14.6931,14.5058,-22.6776,-1.7112,14.0016,14.3185,14.1600,-24.9085,-2.2645,14.0016,14.1863,14.0940,-25.3815,3.9757,0.1000,7.8141,-130617.0000,161803.5110
6003.0000,14.2307,20.6269,0.0000,108636.2000,-108636.2000,5.1354,0.0000,18054.2096,18054.2096,250.8032,126690.4096,0.0000,-126690.4096,14.2114,19.8926,0.0000,8719.3000,-8719.3000,0.4633,0.0000,1433.1890,1433.1890,22.6280,10152.4890,0.0000,-10152.4890,20.6321,13.8499,17.2410,2.1697,146456.0666,20.6269,20.7089,20.6679,-2.9273,1.5573,20.5218,20.5744,20.5481,-2.4697,2.0207,20.6269,20.6647,20.6458,-3.1671,-3.5780,14.2114,14.6239,14.4177,-23.0142,-1.5573,13.8499,14.2114,14.0307,-25.5840,-2.0207,13.8499,14.0595,13.9547,-26.1407,3.5780,0.1000,7.8141,-117355.5000,146456.0666
6004.0000,14.2262,20.6269,0.0000,130545.2000,-130545.2000,6.1666,0.0000,21692.9243,21692.9243,301.1675,152238.1243,0.0000,-152238.1243,14.1959,19.8794,0.0000,14085.5000,-14085.5000,0.7481,0.0000,2314.6979,2314.6979,36.5379,16400.1979,0.0000,-16400.1979,20.5849,13.9601,17.2725,2.6175,176683.1968,20.6269,20.6683,20.6476,-2.4818,1.8062,20.4373,20.4847,20.4610,-2.9358,2.5543,20.6269,20.6435,20.6352,-2.5874,-4.3605,14.1959,14.5398,14.3678,-22.9585,-1.8062,13.9601,14.1959,14.0780,-24.1722,-2.5543,13.9601,14.0963,14.0282,-24.3716,4.3605,0.1000,7.8141,-144630.7000,176683.1968
6005.0000,14.1998,20.6001,0.0000,138472.0000,-138472.0000,6.5409,0.0000,22995.6524,22995.6524,319.4450,161467.6524,0.0000,-161467.6524,14.1878,19.8716,0.0000,6367.4000,-6367.4000,0.3382,0.0000,1046.2427,1046.2427,16.5160,7413.6427,0.0000,-7413.6427,20.5870,13.9248,17.2559,2.6187,176765.5477,20.6001,20.6367,20.6184,-2.3347,2.0676,20.5291,20.5308,20.5300,-1.5387,2.4057,20.6001,20.6172,20.6086,-2.4163,-4.4733,14.1878,14.4821,14.3350,-22.8120,-2.0676,13.9248,14.1878,14.0563,-23.9745,-2.4057,13.9248,14.0693,13.9970,-24.3155,4.4733,0.1000,7.8141,-144839.4000,176765.5477
6006.0000,14.3943,20.7999,0.0000,221312.3000,-221312.3000,10.4521,0.0000,36923.9815,36923.9815,510.4625,258236.2815,0.0000,-258236.2815,14.3853,20.0716,0.0000,2369.0000,-2369.0000,0.1258,0.0000,390.4010,390.4010,6.1446,2759.4010,0.0000,-2759.4010,20.7606,14.2783,17.5194,3.9181,264470.7435,20.7999,20.7736,20.7868,0.1193,3.4421,20.7489,20.7117,20.7303,1.1139,3.5679,20.7999,20.7855,20.7927,0.2210,-7.0100,14.3853,14.5247,14.4550,-20.9143,-3.4421,14.2783,14.3853,14.3318,-20.2367,-3.5679,14.2783,14.3302,14.3043,-20.1833,7.0100,0.1000,7.8141,-223681.3000,264470.7435
6007.0000,14.6332,21.0358,0.0000,272440.8000,-272440.8000,12.8834,0.0000,45716.1264,45716.1264,629.2027,318156.9264,0.0000,-318156.9264,14.6298,20.3144,0.0000,960.3000,-960.3000,0.0510,0.0000,158.8384,158.8384,2.4928,1119.1384,0.0000,-1119.1384,20.9865,14.5575,17.7720,4.7515,320728.2741,21.0358,20.9912,21.0135,2.8258,4.2774,20.9832,20.9338,20.9585,3.6754,4.3285,21.0358,21.0129,21.0244,2.9545,-8.6059,14.6298,14.7139,14.6719,-18.2124,-4.2774,14.5575,14.6298,14.5937,-17.3139,-4.3285,14.5575,14.5930,14.5753,-17.2071,8.6059,0.1000,7.8141,-273401.1000,320728.2741
6008.0000,15.0261,21.4273,0.0000,294892.2000,-294892.2000,13.9673,0.0000,49957.0041,49957.0041,682.1401,344849.2041,0.0000,-344849.2041,15.0196,20.7031,0.0000,51545.1000,-51545.1000,2.7426,0.0000,8577.1467,8577.1467,133.9448,60122.2467,0.0000,-60122.2467,21.2538,15.0017,18.1278,5.9696,402950.6229,21.4273,21.3293,21.3783,6.8490,3.7416,21.0644,21.0397,21.0520,4.3226,6.4842,21.4273,21.3896,21.4085,7.1852,-10.2257,15.0196,15.0655,15.0425,-14.0385,-3.7416,15.0017,15.0196,15.0106,-12.8241,-6.4842,15.0017,15.0117,15.0067,-12.5869,10.2257,0.1000,7.8141,-346437.3000,402950.6229
6009.0000,15.3167,21.7077,0.0000,309318.0000,-309318.0000,14.6893,0.0000,52774.2696,52774.2696,717.4023,362092.2696,0.0000,-362092.2696,15.3110,20.9887,0.0000,72908.1000,-72908.1000,3.8859,0.0000,12187.7009,12187.7009,189.7789,85095.8009,0.0000,-85095.8009,21.5002,15.2955,18.3978,6.5857,444535.4773,21.7077,21.6009,21.6543,9.3128,3.6012,21.2831,21.2459,21.2645,6.4981,7.4870,21.7077,21.6719,21.6898,9.6608,-11.0882,15.3110,15.3514,15.3312,-11.3838,-3.6012,15.2955,15.3110,15.3032,-10.3512,-7.4870,15.2955,15.3055,15.3005,-10.1531,11.0882,0.1000,7.8141,-382226.1000,444535.4773
6010.0000,15.5530,21.9368,0.0000,322688.5000,-322688.5000,15.3545,0.0000,55376.2354,55376.2354,749.8888,378064.7354,0.0000,-378064.7354,15.5480,21.2214,0.0000,86493.7000,-86493.7000,4.6159,0.0000,14513.5788,14513.5788,225.4330,101007.2788,0.0000,-101007.2788,21.7144,15.5359,18.6252,7.0504,475902.4902,21.9368,21.8238,21.8803,11.0738,3.5795,21.4845,21.4456,21.4650,8.2935,8.1954,21.9368,21.9015,21.9192,11.4231,-11.7750,15.5480,15.5830,15.5655,-9.5197,-3.5795,15.5359,15.5480,15.5420,-8.5763,-8.1954,15.5359,15.5439,15.5399,-8.4011,11.7750,0.1000,7.8141,-409182.2000,475902.4902
6011.0000,15.7560,22.1342,0.0000,334254.3000,-334254.3000,15.9305,0.0000,57649.4159,57649.4159,778.0202,391903.7159,0.0000,-391903.7159,15.7517,21.4218,0.0000,96683.3000,-96683.3000,5.1652,0.0000,16276.9627,16276.9627,252.2597,112960.2627,0.0000,-112960.2627,21.9026,15.7426,18.8226,7.4255,501219.9810,22.1342,22.0160,22.0751,12.4535,3.5884,21.6654,21.6258,21.6456,9.7405,8.7536,22.1342,22.0990,22.1166,12.8040,-12.3421,15.7517,15.7810,15.7663,-8.0718,-3.5884,15.7426,15.7517,15.7471,-7.1819,-8.7536,15.7426,15.7487,15.7456,-7.0227,12.3421,0.1000,7.8141,-430937.6000,501219.9810
6012.0000,15.8692,22.2412,0.0000,342356.8000,-342356.8000,16.3394,0.0000,59212.8931,59212.8931,797.9909,401569.6931,0.0000,-401569.6931,15.8643,21.5306,0.0000,90177.7000,-90177.7000,4.8221,0.0000,15209.6533,15209.6533,235.5046,105387.3533,0.0000,-105387.3533,22.0256,15.8502,18.9379,7.4672,504034.9624,22.2412,22.1386,22.1899,12.8907,3.8391,21.8001,21.7603,21.7802,10.5930,8.6612,22.2412,22.2094,22.2253,13.1429,-12.5003,15.8643,15.9001,15.8822,-7.6299,-3.8391,15.8502,15.8643,15.8572,-6.8940,-8.6612,15.8502,15.8597,15.8550,-6.7611,12.5003,0.1000,7.8141,-432534.5000,504034.9624
6013.0000,16.0518,22.4230,0.0000,354418.2000,-354418.2000,16.9283,0.0000,61578.0333,61578.0333,826.7495,415996.2333,0.0000,-415996.2333,16.0488,21.7147,0.0000,106033.1000,-106033.1000,5.6729,0.0000,17938.3007,17938.3007,277.0557,123971.4007,0.0000,-123971.4007,22.1875,16.0442,19.1158,7.9337,535527.6078,22.4230,22.3013,22.3622,14.1707,3.7518,21.9482,21.9080,21.9281,11.6556,9.4247,22.4230,22.3874,22.4052,14.5105,-13.1765,16.0488,16.0680,16.0584,-6.3040,-3.7518,16.0442,16.0488,16.0465,-5.4615,-9.4247,16.0442,16.0472,16.0457,-5.3220,13.1765,0.1000,7.8141,-460451.3000,535527.6078
