Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6014.0000,16.2022,22.5689,0.0000,365278.2000,-365278.2000,17.4690,0.0000,63703.5941,63703.5941,853.1595,428981.7941,0.0000,-428981.7941,16.1997,21.8628,0.0000,111222.0000,-111222.0000,5.9556,0.0000,18863.3911,18863.3911,290.8634,130085.3911,0.0000,-130085.3911,22.3320,16.1956,19.2638,8.2136,554417.6595,22.5689,22.4474,22.5082,15.0735,3.8378,22.0919,22.0508,22.0713,12.6414,9.7934,22.5689,22.5341,22.5515,15.3947,-13.6312,16.1997,16.2158,16.2078,-5.3659,-3.8378,16.1956,16.1997,16.1977,-4.5715,-9.7934,16.1956,16.1983,16.1970,-4.4426,13.6312,0.1000,7.8141,-476500.2000,554417.6595
6015.0000,16.3463,22.7099,0.0000,375890.1000,-375890.1000,17.9953,0.0000,65791.3765,65791.3765,878.8628,441681.4765,0.0000,-441681.4765,16.3446,22.0056,0.0000,117926.2000,-117926.2000,6.3191,0.0000,20049.0230,20049.0230,308.6148,137975.2230,0.0000,-137975.2230,22.4693,16.3426,19.4059,8.5121,574567.2740,22.7099,22.5853,22.6476,15.9189,3.8921,22.2266,22.1854,22.2060,13.5133,10.2112,22.7099,22.6748,22.6924,16.2426,-14.1033,16.3446,16.3556,16.3501,-4.4922,-3.8921,16.3426,16.3446,16.3436,-3.7079,-10.2112,16.3426,16.3438,16.3432,-3.5846,14.1033,0.1000,7.8141,-493816.3000,574567.2740
6016.0000,16.4133,22.7721,0.0000,373546.5000,-373546.5000,17.9011,0.0000,65491.1572,65491.1572,874.2618,439037.6572,0.0000,-439037.6572,16.4104,22.0685,0.0000,116867.4000,-116867.4000,6.2667,0.0000,19891.0633,19891.0633,306.0539,136758.4633,0.0000,-136758.4633,22.5364,16.4039,19.4702,8.4687,571637.0151,22.7721,22.6568,22.7144,15.9034,3.8782,22.2934,22.2552,22.2743,13.5880,10.1448,22.7721,22.7398,22.7559,16.1738,-14.0230,16.4104,16.4309,16.4207,-4.4695,-3.8782,16.4039,16.4104,16.4072,-3.8183,-10.1448,16.4039,16.4085,16.4062,-3.7103,14.0230,0.1000,7.8141,-490413.9000,571637.0151
6017.0000,16.4088,22.7645,0.0000,377062.9000,-377062.9000,18.0781,0.0000,66100.2352,66100.2352,882.9050,443163.1352,0.0000,-443163.1352,16.4046,22.0608,0.0000,100033.7000,-100033.7000,5.3657,0.0000,17024.2536,17024.2536,262.0519,117057.9536,0.0000,-117057.9536,22.5539,16.3916,19.4728,8.2550,557215.3189,22.7645,22.6707,22.7176,15.2682,4.2375,22.3299,22.2917,22.3108,13.4079,9.6032,22.7645,22.7358,22.7502,15.4273,-13.8406,16.4046,16.4362,16.4204,-5.1555,-4.2375,16.3916,16.4046,16.3981,-4.6342,-9.6032,16.3916,16.4005,16.3960,-4.5443,13.8406,0.1000,7.8141,-477096.6000,557215.3189
6018.0000,15.9608,22.3060,0.0000,280541.9000,-280541.9000,13.4500,0.0000,48632.2176,48632.2176,656.8774,329174.1176,0.0000,-329174.1176,15.9449,21.5949,0.0000,61722.4000,-61722.4000,3.3106,0.0000,10424.0815,10424.0815,161.6857,72146.4815,0.0000,-72146.4815,22.1604,15.8637,19.0121,6.0305,407058.3334,22.3060,22.2952,22.3006,9.7603,3.3798,21.9486,21.9439,21.9463,8.5087,6.6904,22.3060,22.3043,22.3052,9.5946,-10.0702,15.9449,16.0875,16.0162,-10.5048,-3.3798,15.8637,15.9449,15.9043,-11.0714,-6.6904,15.8637,15.9183,15.8910,-11.1197,10.0702,0.1000,7.8141,-342264.3000,407058.3334
6019.0000,15.6857,22.0444,0.0000,264576.9000,-264576.9000,12.6451,0.0000,45552.7752,45552.7752,617.5681,310129.6752,0.0000,-310129.6752,15.6704,21.3291,0.0000,43600.9000,-43600.9000,2.3336,0.0000,7330.6783,7330.6783,113.9681,50931.5783,0.0000,-50931.5783,21.9229,15.5835,18.7532,5.4258,366242.1788,22.0444,22.0308,22.0376,7.0662,3.4372,21.7470,21.7366,21.7418,6.4182,5.7708,22.0444,22.0396,22.0420,6.9601,-9.2080,15.6704,15.8127,15.7415,-13.3622,-3.4372,15.5835,15.6704,15.6270,-13.7927,-5.7708,15.5835,15.6383,15.6109,-13.8550,9.2080,0.1000,7.8141,-308177.8000,366242.1788
6020.0000,15.2588,21.6197,0.0000,191495.9000,-191495.9000,9.1350,0.0000,32625.6838,32625.6838,446.1374,224121.5838,0.0000,-224121.5838,15.2411,20.9013,0.0000,23264.3000,-23264.3000,1.2436,0.0000,3884.6806,3884.6806,60.7335,27148.9806,0.0000,-27148.9806,21.5673,15.0505,18.3089,3.8647,260866.9865,21.6197,21.6681,21.6439,2.9657,2.6305,21.4219,21.4422,21.4321,3.1712,3.8740,21.6197,21.6418,21.6307,2.6770,-6.5045,15.2411,15.4858,15.3635,-17.2602,-2.6305,15.0505,15.2411,15.1458,-18.8549,-3.8740,15.0505,15.1669,15.1087,-19.1576,6.5045,0.1000,7.8141,-214760.2000,260866.9865
6021.0000,14.9985,21.3722,0.0000,180217.1000,-180217.1000,8.5719,0.0000,30509.6424,30509.6424,418.6375,210726.7424,0.0000,-210726.7424,14.9829,20.6508,0.0000,15270.4000,-15270.4000,0.8147,0.0000,2539.5557,2539.5557,39.7876,17809.9557,0.0000,-17809.9557,21.3384,14.7850,18.0617,3.5150,237259.4261,21.3722,21.4126,21.3924,1.0023,2.5857,21.2301,21.2470,21.2385,1.6586,3.4004,21.3722,21.3904,21.3813,0.7915,-5.9862,14.9829,15.2284,15.1057,-19.3248,-2.5857,14.7850,14.9829,14.8840,-20.7147,-3.4004,14.7850,14.8992,14.8421,-21.0254,5.9862,0.1000,7.8141,-195487.5000,237259.4261
6022.0000,14.7643,21.1440,0.0000,150055.0000,-150055.0000,7.1247,0.0000,25259.4390,25259.4390,347.9582,175314.4390,0.0000,-175314.4390,14.7487,20.4201,0.0000,12734.5000,-12734.5000,0.6786,0.0000,2110.1754,2110.1754,33.1424,14844.6754,0.0000,-14844.6754,21.1288,14.4920,17.8104,2.9593,199751.4918,21.1440,21.2039,21.1740,-0.5966,2.1487,21.0158,21.0534,21.0346,-0.0134,2.8273,21.1440,21.1717,21.1579,-0.8427,-4.9760,14.7487,15.0493,14.8990,-20.7798,-2.1487,14.4920,14.7487,14.6203,-22.7188,-2.8273,14.4920,14.6413,14.5666,-23.1381,4.9760,0.1000,7.8141,-162789.5000,199751.4918
6023.0000,14.5638,20.9491,0.0000,133612.6000,-133612.6000,6.3340,0.0000,22383.0432,22383.0432,309.3423,155995.6432,0.0000,-155995.6432,14.5524,20.2273,0.0000,8059.2000,-8059.2000,0.4290,0.0000,1331.4667,1331.4667,20.9533,9390.6667,0.0000,-9390.6667,20.9610,14.2422,17.6016,2.5965,175261.1987,20.9491,21.0231,20.9861,-1.8542,1.9683,20.8807,20.9185,20.8996,-0.8030,2.3974,20.9491,20.9844,20.9668,-2.1114,-4.3657,14.5524,14.8886,14.7205,-21.9476,-1.9683,14.2422,14.5524,14.3973,-24.2208,-2.3974,14.2422,14.4174,14.3298,-24.7621,4.3657,0.1000,7.8141,-141671.8000,175261.1987
6024.0000,14.3901,20.7801,0.0000,112254.6000,-112254.6000,5.3144,0.0000,18726.7863,18726.7863,259.5453,130981.3863,0.0000,-130981.3863,14.3785,20.0560,0.0000,7291.7000,-7291.7000,0.3878,0.0000,1201.5182,1201.5182,18.9419,8493.2182,0.0000,-8493.2182,20.8093,13.9981,17.4037,2.2193,149801.0828,20.7801,20.8746,20.8274,-2.8050,1.6422,20.7182,20.7804,20.7493,-1.8682,2.0300,20.7801,20.8252,20.8027,-3.1019,-3.6722,14.3785,14.7814,14.5799,-22.7082,-1.6422,13.9981,14.3785,14.1883,-25.5994,-2.0300,13.9981,14.2150,14.1066,-26.2585,3.6722,0.1000,7.8141,-119546.3000,149801.0828
6025.0000,14.2815,20.6766,0.0000,105641.9000,-105641.9000,4.9955,0.0000,17577.9092,17577.9092,243.9734,123219.8092,0.0000,-123219.8092,14.2519,19.9321,0.0000,11525.2000,-11525.2000,0.6126,0.0000,1895.5321,1895.5321,29.9174,13420.7321,0.0000,-13420.7321,20.6776,13.9010,17.2893,2.1716,146581.8033,20.6766,20.7697,20.7232,-3.1583,1.4610,20.5222,20.6097,20.5660,-3.3251,2.0736,20.6766,20.7174,20.6970,-3.4456,-3.5345,14.2519,14.6992,14.4756,-23.1159,-1.4610,13.9010,14.2519,14.0764,-25.8326,-2.0736,13.9010,14.1089,14.0049,-26.3087,3.5345,0.1000,7.8141,-117167.1000,146581.8033
6026.0000,14.2027,20.6008,0.0000,94493.9000,-94493.9000,4.4651,0.0000,15693.4410,15693.4410,218.0706,110187.3410,0.0000,-110187.3410,14.1591,19.8412,0.0000,14835.0000,-14835.0000,0.7881,0.0000,2436.5402,2436.5402,38.4886,17271.5402,0.0000,-17271.5402,20.5718,13.7979,17.1848,2.0334,137252.1317,20.6008,20.7004,20.6506,-3.2584,1.2257,20.3641,20.4598,20.4120,-4.3487,2.0138,20.6008,20.6415,20.6211,-3.5653,-3.2395,14.1591,14.6727,14.4159,-23.0877,-1.2257,13.7979,14.1591,13.9785,-26.0941,-2.0138,13.7979,14.0249,13.9114,-26.5009,3.2395,0.1000,7.8141,-109328.9000,137252.1317
6027.0000,14.1288,20.5285,0.0000,85226.4000,-85226.4000,4.0251,0.0000,14129.3898,14129.3898,196.5807,99355.7898,0.0000,-99355.7898,14.0772,19.7606,0.0000,14597.0000,-14597.0000,0.7751,0.0000,2394.5675,2394.5675,37.8564,16991.5675,0.0000,-16991.5675,20.4928,13.6797,17.0863,1.8688,126141.7248,20.5285,20.6413,20.5849,-3.3959,1.0833,20.2739,20.3646,20.3193,-4.6449,1.8585,20.5285,20.5738,20.5512,-3.7329,-2.9418,14.0772,14.6538,14.3655,-23.0839,-1.0833,13.6797,14.0772,13.8785,-26.4932,-1.8585,13.6797,13.9355,13.8076,-26.9399,2.9418,0.1000,7.8141,-99823.4000,126141.7248
6028.0000,14.0535,20.4548,0.0000,81901.9000,-81901.9000,3.8662,0.0000,13553.9495,13553.9495,188.8202,95455.8495,0.0000,-95455.8495,14.0080,19.6924,0.0000,11012.0000,-11012.0000,0.5846,0.0000,1804.6363,1804.6363,28.5493,12816.6363,0.0000,-12816.6363,20.4418,13.5647,17.0033,1.7490,118057.3306,20.4548,20.5748,20.5148,-3.6619,1.0939,20.2675,20.3368,20.3022,-4.1465,1.6785,20.4548,20.5054,20.4801,-3.9874,-2.7723,14.0080,14.5924,14.3002,-23.3485,-1.0939,13.5647,14.0080,13.7863,-26.8528,-1.6785,13.5647,13.8409,13.7028,-27.4359,2.7723,0.1000,7.8141,-92913.9000,118057.3306
6029.0000,14.2347,19.2172,8175.3000,56713.6000,-48538.3000,3.1031,1671.3105,9426.1031,11097.4135,151.5527,66139.7031,6503.9895,-59635.7135,14.1930,19.8812,0.0000,7577.1000,-7577.1000,0.4021,0.0000,1245.1065,1245.1065,19.6385,8822.2065,0.0000,-8822.2065,19.8622,13.8097,16.8360,1.2123,81828.5209,19.2172,20.0985,19.6578,-13.4571,0.9003,20.0314,20.2175,20.1244,-5.7897,1.3025,19.2172,19.6522,19.4347,-16.0391,-2.2028,14.1930,14.7107,14.4518,-21.0139,-0.9003,13.8097,14.1930,14.0013,-23.5552,-1.3025,13.8097,14.0401,13.9249,-24.0151,2.2028,0.1000,7.8141,-56115.4000,81828.5209
6030.0000,14.0509,20.3097,999.2000,81576.6000,-80577.4000,3.9056,204.8806,13499.2906,13704.1712,190.7436,95075.8906,794.3194,-94281.5712,14.0711,19.7536,0.0000,364.8000,-364.8000,0.0194,0.0000,59.8383,59.8383,0.9462,424.6383,0.0000,-424.6383,20.1961,13.4578,16.8270,1.5112,102009.0836,20.3097,20.1647,20.2372,-4.3462,1.2954,20.1586,20.2180,20.1883,-4.2918,1.3148,20.3097,20.1851,20.2474,-3.7167,-2.6102,14.0711,14.5738,14.3225,-22.5287,-1.2954,13.4578,14.0711,13.7645,-26.3627,-1.3148,13.4578,13.7914,13.6246,-27.5797,2.6102,0.1000,7.8141,-80942.2000,102009.0836
6031.0000,13.9258,20.3276,0.0000,118615.4000,-118615.4000,5.5964,0.0000,19570.3163,19570.3163,273.3207,138185.7163,0.0000,-138185.7163,13.9185,13.9185,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3352,13.5469,16.9410,2.1708,146530.2336,20.3276,20.3443,20.3360,-3.1818,1.8655,20.3443,20.3324,20.3384,-2.1465,1.8655,20.3276,20.3366,20.3321,-2.9978,-3.7310,13.9185,14.3174,14.1179,-24.6095,-1.8655,13.5469,13.9185,13.7327,-26.1024,-1.8655,13.5469,13.7300,13.6384,-26.6311,3.7310,0.1000,7.8141,-118615.4000,146530.2336
6032.0000,13.9862,20.3945,0.0000,134597.6000,-134597.6000,6.3453,0.0000,22238.9869,22238.9869,309.8926,156836.5869,0.0000,-156836.5869,13.9642,19.6519,0.0000,8828.1000,-8828.1000,0.4683,0.0000,1445.8193,1445.8193,22.8725,10273.9193,0.0000,-10273.9193,20.3662,13.7296,17.0479,2.5838,174409.6378,20.3945,20.4087,20.4016,-2.3883,1.9590,20.2627,20.3046,20.2837,-2.8289,2.4273,20.3945,20.4003,20.3974,-2.2856,-4.3863,13.9642,14.2794,14.1218,-23.8881,-1.9590,13.7296,13.9642,13.8469,-24.2506,-2.4273,13.7296,13.8552,13.7924,-24.3212,4.3863,0.1000,7.8141,-143425.7000,174409.6378
6033.0000,14.1770,20.5870,0.0000,171405.8000,-171405.8000,8.0837,0.0000,28449.4476,28449.4476,394.7951,199855.2476,0.0000,-199855.2476,14.1531,19.8419,0.0000,21836.8000,-21836.8000,1.1587,0.0000,3586.2214,3586.2214,56.5869,25423.0214,0.0000,-25423.0214,20.4794,14.0315,17.2554,3.4052,229854.3418,20.5870,20.5532,20.5701,-0.3668,2.3083,20.3155,20.3263,20.3209,-2.1821,3.4670,20.5870,20.5713,20.5791,-0.1448,-5.7754,14.1531,14.3671,14.2601,-21.8195,-2.3083,14.0315,14.1531,14.0923,-21.1788,-3.4670,14.0315,14.1011,14.0663,-20.9844,5.7754,0.1000,7.8141,-193242.6000,229854.3418
6034.0000,14.3523,20.7580,0.0000,191114.2000,-191114.2000,9.0245,0.0000,31853.6637,31853.6637,440.7436,222967.8637,0.0000,-222967.8637,14.3321,20.0186,0.0000,30319.7000,-30319.7000,1.6100,0.0000,4992.5837,4992.5837,78.6304,35312.2837,0.0000,-35312.2837,20.6191,14.2343,17.4267,3.8798,261888.9146,20.7580,20.7095,20.7338,1.3443,2.4715,20.4370,20.4276,20.4323,-0.7529,4.0815,20.7580,20.7384,20.7482,1.5799,-6.5530,14.3321,14.5072,14.4196,-19.8815,-2.4715,14.2343,14.3321,14.2832,-19.2129,-4.0815,14.2343,14.2939,14.2641,-19.0258,6.5530,0.1000,7.8141,-221433.9000,261888.9146
6035.0000,14.4990,20.9005,0.0000,201234.2000,-201234.2000,9.5134,0.0000,33658.6660,33658.6660,464.6213,234892.8660,0.0000,-234892.8660,14.4791,20.1631,0.0000,39272.6000,-39272.6000,2.0870,0.0000,6481.0754,6481.0754,101.9247,45753.6754,0.0000,-45753.6754,20.7383,14.3953,17.5668,4.2045,283806.2169,20.9005,20.8441,20.8723,2.6168,2.4755,20.5326,20.5204,20.5265,0.2609,4.5625,20.9005,20.8796,20.8901,2.8523,-7.0380,14.4791,14.6423,14.5607,-18.4066,-2.4755,14.3953,14.4791,14.4372,-17.8283,-4.5625,14.3953,14.4487,14.4220,-17.6545,7.0380,0.1000,7.8141,-240506.8000,283806.2169
6036.0000,14.6006,20.9981,0.0000,210163.3000,-210163.3000,9.9453,0.0000,35238.1779,35238.1779,485.7114,245401.4779,0.0000,-245401.4779,14.5820,20.2637,0.0000,39878.4000,-39878.4000,2.1205,0.0000,6591.2910,6591.2910,103.5612,46469.6910,0.0000,-46469.6910,20.8384,14.4996,17.6690,4.3702,294990.8035,20.9981,20.9449,20.9715,3.3681,2.6083,20.6394,20.6209,20.6302,1.3110,4.7288,20.9981,20.9786,20.9883,3.5611,-7.3370,14.5820,14.7368,14.6594,-17.5526,-2.6083,14.4996,14.5820,14.5408,-17.0872,-4.7288,14.4996,14.5522,14.5259,-16.9529,7.3370,0.1000,7.8141,-250041.7000,294990.8035
6037.0000,14.6837,21.0787,0.0000,220570.1000,-220570.1000,10.4448,0.0000,37057.3001,37057.3001,510.1083,257627.4001,0.0000,-257627.4001,14.6671,20.3474,0.0000,38409.3000,-38409.3000,2.0433,0.0000,6356.6910,6356.6910,99.7897,44765.9910,0.0000,-44765.9910,20.9269,14.5880,17.7575,4.5233,305321.8506,21.0787,21.0272,21.0530,3.9355,2.8005,20.7404,20.7179,20.7292,2.2267,4.8438,21.0787,21.0593,21.0690,4.1005,-7.6443,14.6671,14.8093,14.7382,-16.9377,-2.8005,14.5880,14.6671,14.6275,-16.4984,-4.8438,14.5880,14.6377,14.6129,-16.3899,7.6443,0.1000,7.8141,-258979.4000,305321.8506
6038.0000,14.7356,21.1282,0.0000,234594.9000,-234594.9000,11.1151,0.0000,39463.0452,39463.0452,542.8450,274057.9452,0.0000,-274057.9452,14.7229,20.4019,0.0000,29179.1000,-29179.1000,1.5528,0.0000,4833.2261,4833.2261,75.8367,34012.3261,0.0000,-34012.3261,21.0059,14.6398,17.8229,4.6082,311051.5191,21.1282,21.0853,21.1068,4.2000,3.1874,20.8614,20.8305,20.8460,3.3116,4.7403,21.1282,21.1108,21.1195,4.3125,-7.9277,14.7229,14.8506,14.7867,-16.6704,-3.1874,14.6398,14.7229,14.6814,-16.2697,-4.7403,14.6398,14.6894,14.6646,-16.2066,7.9277,0.1000,7.8141,-263774.0000,311051.5191
6039.0000,14.7030,21.0927,0.0000,202240.3000,-202240.3000,9.5855,0.0000,33993.6156,33993.6156,468.1404,236233.9156,0.0000,-236233.9156,14.6842,20.3613,0.0000,35641.7000,-35641.7000,1.8972,0.0000,5900.2003,5900.2003,92.6553,41541.9003,0.0000,-41541.9003,20.9579,14.5783,17.7681,4.1859,282547.3179,21.0927,21.0629,21.0778,3.5250,2.5628,20.7644,20.7629,20.7637,1.9190,4.4600,21.0927,21.0818,21.0872,3.5943,-7.0227,14.6842,14.8602,14.7722,-17.1103,-2.5628,14.5783,14.6842,14.6312,-17.2218,-4.4600,14.5783,14.6456,14.6120,-17.2004,7.0227,0.1000,7.8141,-237882.0000,282547.3179
6040.0000,14.6765,21.0669,0.0000,201646.7000,-201646.7000,9.5553,0.0000,33872.1005,33872.1005,466.6643,235518.8005,0.0000,-235518.8005,14.6578,20.3355,0.0000,31159.2000,-31159.2000,1.6583,0.0000,5156.0781,5156.0781,80.9890,36315.2781,0.0000,-36315.2781,20.9423,14.5475,17.7449,4.0975,276579.4093,21.0669,21.0410,21.0540,3.1032,2.6323,20.7683,20.7572,20.7628,1.8639,4.2906,21.0669,21.0570,21.0620,3.1563,-6.9230,14.6578,14.8355,14.7466,-17.5377,-2.6323,14.5475,14.6578,14.6026,-17.6739,-4.2906,14.5475,14.6160,14.5817,-17.6767,6.9230,0.1000,7.8141,-232805.9000,276579.4093
6041.0000,14.6604,21.0516,0.0000,208397.8000,-208397.8000,9.8734,0.0000,34992.5407,34992.5407,482.2023,243390.3407,0.0000,-243390.3407,14.6452,20.3234,0.0000,24490.6000,-24490.6000,1.3033,0.0000,4051.8143,4051.8143,63.6487,28542.4143,0.0000,-28542.4143,20.9478,14.5320,17.7399,4.0974,276572.6213,21.0516,21.0280,21.0398,2.8789,2.8567,20.8073,20.7889,20.7981,2.2406,4.1600,21.0516,21.0419,21.0468,2.9212,-7.0167,14.6452,14.8101,14.7277,-17.7950,-2.8567,14.5320,14.6452,14.5886,-17.8772,-4.1600,14.5320,14.5994,14.5657,-17.9068,7.0167,0.1000,7.8141,-232888.4000,276572.6213
6042.0000,14.5332,20.9223,0.0000,190450.6000,-190450.6000,9.0222,0.0000,31881.1370,31881.1370,440.6276,222331.7370,0.0000,-222331.7370,14.5268,20.2039,0.0000,8870.5000,-8870.5000,0.4720,0.0000,1464.9343,1464.9343,23.0523,10335.4343,0.0000,-10335.4343,20.8842,14.3495,17.6168,3.5451,239294.2848,20.9223,20.9295,20.9259,1.4808,2.8500,20.8264,20.8054,20.8159,2.3448,3.3221,20.9223,20.9266,20.9244,1.4228,-6.1721,14.5268,14.7191,14.6230,-19.0498,-2.8500,14.3495,14.5268,14.4381,-19.7076,-3.3221,14.3495,14.4473,14.3984,-19.9401,6.1721,0.1000,7.8141,-199321.1000,239294.2848
6043.0000,14.4202,20.8123,0.0000,180525.8000,-180525.8000,8.5447,0.0000,30137.8784,30137.8784,417.3107,210663.6784,0.0000,-210663.6784,14.4208,20.0995,0.0000,1223.5000,-1223.5000,0.0651,0.0000,201.7349,201.7349,3.1780,1425.2349,0.0000,-1425.2349,20.8120,14.2116,17.5118,3.2472,219187.1041,20.8123,20.8280,20.8201,0.4070,2.8266,20.8116,20.7951,20.8033,2.0935,2.8916,20.8123,20.8206,20.8164,0.3389,-5.7182,14.4208,14.6233,14.5221,-20.0585,-2.8266,14.2116,14.4208,14.3162,-20.8967,-2.8916,14.2116,14.3199,14.2657,-21.2263,5.7182,0.1000,7.8141,-181749.3000,219187.1041
6044.0000,14.2320,20.6247,0.0000,119483.3000,-119483.3000,5.6512,0.0000,19857.4842,19857.4842,275.9947,139340.7842,0.0000,-139340.7842,14.2338,19.9127,0.0000,5100.7000,-5100.7000,0.2712,0.0000,838.6786,838.6786,13.2429,5939.3786,0.0000,-5939.3786,20.6513,13.8695,17.2604,2.2950,154911.8770,20.6247,20.6899,20.6573,-1.2547,1.7933,20.5879,20.6386,20.6132,-0.2354,2.0645,20.6247,20.6580,20.6414,-1.4584,-3.8578,14.2338,14.5741,14.4040,-21.1790,-1.7933,13.8695,14.2338,14.0517,-23.7130,-2.0645,13.8695,14.0729,13.9712,-24.3681,3.8578,0.1000,7.8141,-124584.0000,154911.8770
6045.0000,14.0989,20.4968,0.0000,108186.6000,-108186.6000,5.1105,0.0000,17923.1272,17923.1272,249.5883,126109.7272,0.0000,-126109.7272,14.0964,19.7782,0.0000,3771.1000,-3771.1000,0.2003,0.0000,618.8050,618.8050,9.7832,4389.9050,0.0000,-4389.9050,20.5329,13.7035,17.1182,2.0725,139893.3384,20.4968,20.5715,20.5341,-2.2545,1.6367,20.4850,20.5309,20.5080,-1.1484,1.8370,20.4968,20.5339,20.5153,-2.4611,-3.4738,14.0964,14.4835,14.2899,-22.1516,-1.6367,13.7035,14.0964,13.8999,-24.8088,-1.8370,13.7035,13.9177,13.8106,-25.4917,3.4738,0.1000,7.8141,-111957.7000,139893.3384
6046.0000,14.0038,20.4052,0.0000,91728.4000,-91728.4000,4.3292,0.0000,15162.2327,15162.2327,211.4329,106890.6327,0.0000,-106890.6327,13.9928,19.6766,0.0000,5999.7000,-5999.7000,0.3185,0.0000,983.0073,983.0073,15.5558,6982.7073,0.0000,-6982.7073,20.4352,13.5508,16.9930,1.8283,123411.4510,20.4052,20.4922,20.4487,-2.7729,1.3369,20.3352,20.4142,20.3747,-2.3758,1.6554,20.4052,20.4468,20.4260,-3.0048,-2.9923,13.9928,14.4547,14.2237,-22.4925,-1.3369,13.5508,13.9928,13.7718,-25.6545,-1.6554,13.5508,13.8023,13.6766,-26.3482,2.9923,0.1000,7.8141,-97728.1000,123411.4510
6047.0000,13.9134,20.3169,0.0000,79812.8000,-79812.8000,3.7645,0.0000,13164.4270,13164.4270,183.8524,92977.2270,0.0000,-92977.2270,13.9304,19.6159,0.0000,1171.3000,-1171.3000,0.0622,0.0000,191.7348,191.7348,3.0356,1363.0348,0.0000,-1363.0348,20.3823,13.3444,16.8634,1.5389,103875.1410,20.3169,20.4195,20.3682,-3.2733,1.2341,20.3810,20.4067,20.3938,-1.6675,1.2963,20.3169,20.3698,20.3434,-3.5099,-2.5304,13.9304,14.4253,14.1778,-22.6428,-1.2341,13.3444,13.9304,13.6374,-26.6053,-1.2963,13.3444,13.6637,13.5041,-27.7108,2.5304,0.1000,7.8141,-80984.1000,103875.1410
6048.0000,13.8703,20.2098,334.0000,57023.5000,-56689.5000,2.7055,68.6870,9395.9453,9464.6323,132.1330,66419.4453,265.3130,-66154.1323,13.8619,19.5481,0.0000,5803.4000,-5803.4000,0.3079,0.0000,949.0409,949.0409,15.0366,6752.4409,0.0000,-6752.4409,20.2970,13.1599,16.7285,1.2289,82952.7013,20.2098,20.3784,20.2941,-3.7134,0.7992,20.1475,20.3065,20.2270,-3.4495,1.1071,20.2098,20.2916,20.2507,-4.1565,-1.9063,13.8619,14.5539,14.2079,-21.9322,-0.7992,13.1599,13.8619,13.5109,-27.4453,-1.1071,13.1599,13.5837,13.3718,-28.5124,1.9063,0.1000,7.8141,-62492.9000,82952.7013
6049.0000,13.8040,20.2108,0.0000,56010.4000,-56010.4000,2.6395,0.0000,9214.5753,9214.5753,128.9093,65224.9753,0.0000,-65224.9753,13.7956,19.4826,0.0000,3823.6000,-3823.6000,0.2028,0.0000,624.6832,624.6832,9.9042,4448.2832,0.0000,-4448.2832,20.2632,13.0330,16.6481,1.1743,79263.6469,20.2108,20.3363,20.2735,-3.5218,0.8122,20.1658,20.2547,20.2102,-3.1469,1.0150,20.2108,20.2680,20.2394,-3.8042,-1.8273,13.7956,14.5342,14.1649,-22.2801,-0.8122,13.0330,13.7956,13.4143,-27.9236,-1.0150,13.0330,13.4794,13.2562,-29.1477,1.8273,0.1000,7.8141,-59834.0000,79263.6469
6050.0000,13.7650,20.1738,0.0000,49716.3000,-49716.3000,2.3419,0.0000,8171.5897,8171.5897,114.3736,57887.8897,0.0000,-57887.8897,13.7816,19.4700,0.0000,2329.8000,-2329.8000,0.1235,0.0000,380.5561,380.5561,6.0332,2710.3561,0.0000,-2710.3561,20.2513,12.8826,16.5670,1.0381,70069.7723,20.1738,20.3173,20.2455,-3.5319,0.7394,20.1960,20.2624,20.2292,-2.5911,0.8630,20.1738,20.2453,20.2096,-3.8277,-1.6024,13.7816,14.5523,14.1670,-22.0230,-0.7394,12.8826,13.7816,13.3321,-28.2787,-0.8630,12.8826,13.4017,13.1422,-29.8013,1.6024,0.1000,7.8141,-52046.1000,70069.7723
6051.0000,13.7422,20.1518,1.2000,44084.8000,-44083.6000,2.0761,0.2473,7242.0734,7242.3207,101.3954,51326.8734,0.9527,-51325.9207,13.7760,19.4646,0.0000,1804.1000,-1804.1000,0.0957,0.0000,294.6629,294.6629,4.6716,2098.7629,0.0000,-2098.7629,20.2435,12.7501,16.4968,0.9299,62769.4560,20.1518,20.3023,20.2270,-3.4638,0.6602,20.1963,20.2729,20.2346,-2.3414,0.7558,20.1518,20.2279,20.1898,-3.7619,-1.4160,13.7760,14.6050,14.1905,-21.5791,-0.6602,12.7501,13.7760,13.2631,-28.5234,-0.7558,12.7501,13.3399,13.0450,-30.2665,1.4160,0.1000,7.8141,-45887.7000,62769.4560
6052.0000,13.6984,20.1049,12.3000,42489.0000,-42476.7000,2.0013,2.5366,6972.7279,6975.2645,97.7391,49461.7279,9.7634,-49451.9645,13.6995,19.3874,0.0000,3164.3000,-3164.3000,0.1678,0.0000,516.2583,516.2583,8.1935,3680.5583,0.0000,-3680.5583,20.2103,12.7012,16.4557,0.9307,62821.7691,20.1049,20.2850,20.1950,-3.6021,0.6112,20.0917,20.2389,20.1653,-3.0384,0.7789,20.1049,20.1943,20.1496,-3.9860,-1.3901,13.6995,14.6398,14.1697,-21.7492,-0.6112,12.7012,13.6995,13.2003,-28.7396,-0.7789,12.7012,13.2844,12.9928,-30.2282,1.3901,0.1000,7.8141,-45641.0000,62821.7691
6053.0000,13.6917,20.0933,33.7000,38927.5000,-38893.8000,1.8342,6.9507,6387.2556,6394.2063,89.5785,45314.7556,26.7493,-45288.0063,13.6887,19.3783,0.0000,3212.6000,-3212.6000,0.1703,0.0000,524.0579,524.0579,8.3160,3736.6579,0.0000,-3736.6579,20.1857,12.6344,16.4101,0.8649,58381.3822,20.0933,20.2699,20.1816,-3.5116,0.5546,20.0605,20.2001,20.1303,-3.2019,0.7249,20.0933,20.1776,20.1355,-3.8795,-1.2795,13.6887,14.6785,14.1836,-21.4538,-0.5546,12.6344,13.6887,13.1615,-28.7042,-0.7249,12.6344,13.2639,12.9491,-30.1944,1.2795,0.1000,7.8141,-42106.4000,58381.3822
6054.0000,13.7190,19.2333,3878.2000,45498.0000,-41619.8000,2.3457,799.5291,7470.1594,8269.6885,114.5607,52968.1594,3078.6709,-49889.4885,13.6552,19.3446,0.0000,3789.6000,-3789.6000,0.2009,0.0000,617.8856,617.8856,9.8092,4407.4856,0.0000,-4407.4856,19.8047,13.0103,16.4075,0.9887,66735.3380,19.2333,20.0064,19.6198,-10.0804,0.7150,19.8613,20.0869,19.9741,-4.8455,0.9158,19.2333,19.6461,19.4397,-12.0483,-1.6308,13.6552,14.5341,14.0946,-22.4572,-0.7150,13.0103,13.6552,13.3327,-26.2041,-0.9158,13.0103,13.3617,13.1860,-26.8449,1.6308,0.1000,7.8141,-45409.4000,66735.3380
6055.0000,13.6354,20.0266,99.8000,62713.3000,-62613.5000,2.9577,20.6030,10276.4582,10297.0613,144.4498,72989.7582,79.1970,-72910.5613,13.5897,19.2791,0.0000,5271.0000,-5271.0000,0.2793,0.0000,858.6259,858.6259,13.6419,6129.6259,0.0000,-6129.6259,19.9449,12.9730,16.4589,1.2896,87045.4870,20.0266,19.9421,19.9843,-4.3804,0.8928,19.7841,19.9548,19.8694,-5.6253,1.1721,20.0266,19.9392,19.9829,-3.9074,-2.0649,13.5897,14.3505,13.9701,-23.7085,-0.8928,12.9730,13.5897,13.2814,-26.8517,-1.1721,12.9730,13.3262,13.1496,-27.4023,2.0649,0.1000,7.8141,-67884.5000,87045.4870
6056.0000,13.6175,19.9211,757.8000,79482.9000,-78725.1000,3.7798,156.4890,13018.9064,13175.3954,184.6010,92501.8064,601.3110,-91900.4954,13.5509,19.2414,0.0000,10811.3000,-10811.3000,0.5728,0.0000,1760.1531,1760.1531,27.9735,12571.4531,0.0000,-12571.4531,19.9326,13.1699,16.5513,1.6820,113532.7341,19.9211,20.0339,19.9775,-4.5104,1.0690,19.7574,19.8673,19.8123,-5.8167,1.6418,19.9211,19.9722,19.9467,-4.6123,-2.7108,13.5509,14.1926,13.8717,-24.4891,-1.0690,13.1699,13.5509,13.3604,-25.7066,-1.6418,13.1699,13.3907,13.2803,-25.6952,2.7108,0.1000,7.8141,-89536.4000,113532.7341
6057.0000,13.6739,20.0885,0.0000,94518.1000,-94518.1000,4.4468,0.0000,15502.1372,15502.1372,217.1764,110020.2372,0.0000,-110020.2372,13.6084,19.3004,0.0000,18868.0000,-18868.0000,0.9995,0.0000,3074.3419,3074.3419,48.8121,21942.3419,0.0000,-21942.3419,19.9788,13.3428,16.6608,2.0652,139398.2797,20.0885,20.1023,20.0954,-2.9696,1.1491,19.7293,19.8107,19.7700,-5.9018,2.1486,20.0885,20.0883,20.0884,-2.8101,-3.2977,13.6084,14.1468,13.8776,-23.9784,-1.1491,13.3428,13.6084,13.4756,-24.3160,-2.1486,13.3428,13.5091,13.4260,-24.0686,3.2977,0.1000,7.8141,-113386.1000,139398.2797
6058.0000,13.7421,20.1558,0.0000,99413.7000,-99413.7000,4.6789,0.0000,16331.2692,16331.2692,228.5093,115744.9692,0.0000,-115744.9692,13.6806,19.3721,0.0000,23062.4000,-23062.4000,1.2219,0.0000,3761.6327,3761.6327,59.6769,26824.0327,0.0000,-26824.0327,20.0222,13.4434,16.7328,2.2182,149728.3559,20.1558,20.1747,20.1653,-2.2373,1.1523,19.7616,19.8155,19.7886,-5.3076,2.3742,20.1558,20.1613,20.1586,-2.1396,-3.5266,13.6806,14.1772,13.9289,-23.1003,-1.1523,13.4434,13.6806,13.5620,-23.4428,-2.3742,13.4434,13.6000,13.5217,-23.2090,3.5266,0.1000,7.8141,-122476.1000,149728.3559
6059.0000,13.7560,20.1671,0.0000,101643.1000,-101643.1000,4.7859,0.0000,16702.9546,16702.9546,233.7379,118346.0546,0.0000,-118346.0546,13.7072,19.3974,0.0000,16514.3000,-16514.3000,0.8752,0.0000,2694.6183,2694.6183,42.7452,19208.9183,0.0000,-19208.9183,20.0729,13.4279,16.7504,2.1496,145096.5845,20.1671,20.2021,20.1846,-2.1417,1.3036,19.8788,19.9007,19.8898,-3.8661,2.1788,20.1671,20.1807,20.1739,-2.1260,-3.4824,13.7072,14.1614,13.9343,-22.9461,-1.3036,13.4279,13.7072,13.5675,-23.5854,-2.1788,13.4279,13.6042,13.5160,-23.5752,3.4824,0.1000,7.8141,-118157.4000,145096.5845
6060.0000,13.7560,20.1665,0.0000,103204.2000,-103204.2000,4.8599,0.0000,16959.4726,16959.4726,237.3493,120163.6726,0.0000,-120163.6726,13.7158,19.4054,0.0000,13296.1000,-13296.1000,0.7048,0.0000,2169.7738,2169.7738,34.4190,15465.8738,0.0000,-15465.8738,20.0996,13.4228,16.7612,2.1230,143303.9470,20.1665,20.2067,20.1866,-2.1883,1.3850,19.9365,19.9612,19.9489,-3.1754,2.0898,20.1665,20.1828,20.1747,-2.2011,-3.4748,13.7158,14.1457,13.9307,-22.8973,-1.3850,13.4228,13.7158,13.5693,-23.6503,-2.0898,13.4228,13.6006,13.5117,-23.7455,3.4748,0.1000,7.8141,-116500.3000,143303.9470
6061.0000,13.8170,20.2275,13.1000,110330.2000,-110317.1000,5.1961,2.6964,18156.5881,18159.2845,253.7712,128486.7881,10.4036,-128476.3845,13.7673,19.4574,0.0000,22650.2000,-22650.2000,1.2006,0.0000,3698.9875,3698.9875,58.6355,26349.1875,0.0000,-26349.1875,20.1078,13.5550,16.8314,2.3951,161672.3661,20.2275,20.2408,20.2341,-1.6326,1.3318,19.8694,19.9203,19.8948,-3.8939,2.5324,20.2275,20.2307,20.2291,-1.5701,-3.8643,13.7673,14.1833,13.9753,-22.2612,-1.3318,13.5550,13.7673,13.6612,-22.5735,-2.5324,13.5550,13.6907,13.6229,-22.4502,3.8643,0.1000,7.8141,-132967.3000,161672.3661
6062.0000,13.9265,20.3295,89.3000,119123.6000,-119034.3000,5.6165,18.3477,19654.4905,19672.8381,274.2991,138778.0905,70.9523,-138707.1381,13.8748,19.5649,0.0000,35019.2000,-35019.2000,1.8566,0.0000,5727.8237,5727.8237,90.6745,40747.0237,0.0000,-40747.0237,20.1457,13.7217,16.9337,2.7432,185163.5263,20.3295,20.3087,20.3191,-0.6948,1.2533,19.8647,19.8995,19.8821,-3.9271,3.1099,20.3295,20.3212,20.3253,-0.5176,-4.3632,13.8748,14.2707,14.0728,-21.0876,-1.2533,13.7217,13.8748,13.7983,-21.1087,-3.1099,13.7217,13.8276,13.7747,-20.8623,4.3632,0.1000,7.8141,-154053.5000,185163.5263
6063.0000,14.0139,20.4076,166.3000,125481.7000,-125315.4000,5.9243,34.1195,20746.4360,20780.5555,289.3314,146228.1360,132.1805,-146095.9555,13.9637,19.6524,0.0000,40060.3000,-40060.3000,2.1248,0.0000,6560.8145,6560.8145,103.7726,46621.1145,0.0000,-46621.1145,20.2051,13.8229,17.0140,2.9353,198135.8558,20.4076,20.3776,20.3926,-0.0072,1.2665,19.9232,19.9402,19.9317,-3.2140,3.3913,20.4076,20.3979,20.4028,0.1822,-4.6578,13.9637,14.3451,14.1544,-20.2645,-1.2665,13.8229,13.9637,13.8933,-20.3189,-3.3913,13.8229,13.9238,13.8734,-20.0906,4.6578,0.1000,7.8141,-165375.7000,198135.8558
6064.0000,14.1080,20.4160,1099.0000,125846.6000,-124747.6000,5.9936,225.1352,20853.3437,21078.4789,292.7198,146699.9437,873.8648,-145826.0789,14.0578,19.7455,0.0000,48156.8000,-48156.8000,2.5552,0.0000,7897.6456,7897.6456,124.7912,56054.4456,0.0000,-56054.4456,20.2207,13.9362,17.0785,3.0699,207215.9986,20.4160,20.4076,20.4118,-0.0121,1.1462,19.9505,19.9671,19.9588,-2.8983,3.7013,20.4160,20.4143,20.4152,0.0674,-4.8475,14.0578,14.4493,14.2535,-19.2866,-1.1462,13.9362,14.0578,13.9970,-19.4338,-3.7013,13.9362,14.0273,13.9818,-19.1936,4.8475,0.1000,7.8141,-172904.4000,207215.9986
6065.0000,14.0951,20.2292,2585.0000,107222.1000,-104637.1000,5.1957,529.6604,17761.7162,18291.3766,253.7519,124983.8162,2055.3396,-122928.4766,14.0380,19.7233,0.0000,35747.2000,-35747.2000,1.8975,0.0000,5860.7869,5860.7869,92.6694,41607.9869,0.0000,-41607.9869,20.1406,13.8519,16.9962,2.5489,172049.4953,20.2292,20.3323,20.2808,-1.7503,1.0994,19.9467,19.9719,19.9593,-2.9187,2.9969,20.2292,20.2640,20.2466,-2.1273,-4.0963,14.0380,14.4914,14.2647,-19.4489,-1.0994,13.8519,14.0380,13.9449,-20.4685,-2.9969,13.8519,13.9887,13.9203,-20.3815,4.0963,0.1000,7.8141,-140384.3000,172049.4953
6066.0000,13.9983,20.2536,1205.2000,93027.2000,-91822.0000,4.4534,247.3317,15374.9223,15622.2540,217.4951,108402.1223,957.8683,-107444.2540,13.9336,19.6181,0.0000,26069.2000,-26069.2000,1.3836,0.0000,4267.5715,4267.5715,67.5751,30336.7715,0.0000,-30336.7715,20.1346,13.6607,16.8976,2.1592,145748.3192,20.2536,20.2976,20.2756,-1.6344,1.0232,19.9070,19.9491,19.9280,-3.2845,2.4069,20.2536,20.2647,20.2591,-1.7275,-3.4301,13.9336,14.4784,14.2060,-20.3268,-1.0232,13.6607,13.9336,13.7971,-22.3725,-2.4069,13.6607,13.8551,13.7579,-22.4698,3.4301,0.1000,7.8141,-117891.2000,145748.3192
6067.0000,13.8929,20.0266,1878.6000,77839.7000,-75961.1000,3.7696,386.1906,12832.7643,13218.9549,184.1010,90672.4643,1492.4094,-89180.0549,13.8857,19.5721,0.0000,3495.5000,-3495.5000,0.1854,0.0000,571.8222,571.8222,9.0570,4067.3222,0.0000,-4067.3222,20.0916,13.3660,16.7288,1.5199,102596.2619,20.0266,20.1801,20.1034,-3.6263,1.1947,20.0984,20.0656,20.0820,-1.3376,1.3802,20.0266,20.1055,20.0661,-3.9751,-2.5749,13.8857,14.3780,14.1318,-21.1999,-1.1947,13.3660,13.8857,13.6259,-24.2357,-1.3802,13.3660,13.6679,13.5170,-25.1561,2.5749,0.1000,7.8141,-79456.6000,102596.2619
6068.0000,13.9706,19.2272,5930.2000,52567.3000,-46637.1000,2.7885,1217.5486,8682.2642,9899.8128,136.1866,61249.5642,4712.6514,-56536.9128,13.9748,19.6633,0.0000,1826.0000,-1826.0000,0.0969,0.0000,299.0984,299.0984,4.7303,2125.0984,0.0000,-2125.0984,19.7201,13.4089,16.5645,1.0405,70236.4537,19.2272,19.8458,19.5365,-10.0652,0.8972,19.8280,20.0071,19.9176,-3.5734,0.9941,19.2272,19.5693,19.3982,-11.5896,-1.8913,13.9748,14.4899,14.2324,-19.8393,-0.8972,13.4089,13.9748,13.6919,-23.0165,-0.9941,13.4089,13.7242,13.5666,-23.9899,1.8913,0.1000,7.8141,-48463.1000,70236.4537
6069.0000,13.9182,19.6486,3233.6000,51431.9000,-48198.3000,2.5946,664.4688,8484.2013,9148.6702,126.7167,59916.1013,2569.1312,-57346.9702,13.8999,19.5855,0.0000,5823.8000,-5823.8000,0.3090,0.0000,952.8998,952.8998,15.0922,6776.6998,0.0000,-6776.6998,19.7500,13.2559,16.5030,1.0775,72728.8472,19.6486,19.7611,19.7048,-6.6734,0.7619,19.7104,19.8845,19.7975,-4.7896,1.0709,19.6486,19.6713,19.6600,-6.8437,-1.8328,13.8999,14.5744,14.2371,-19.9161,-0.7619,13.2559,13.8999,13.5779,-24.3162,-1.0709,13.2559,13.6454,13.4507,-25.2112,1.8328,0.1000,7.8141,-54022.1000,72728.8472
6070.0000,13.9138,19.3517,3978.7000,42753.4000,-38774.7000,2.2239,817.6375,7051.8610,7869.4984,108.6110,49805.2610,3161.0625,-46644.1984,13.8774,19.5644,0.0000,6141.2000,-6141.2000,0.3258,0.0000,1004.5062,1004.5062,15.9099,7145.7062,0.0000,-7145.7062,19.6706,13.1888,16.4297,0.9443,63742.3412,19.3517,19.7879,19.5698,-7.9410,0.6327,19.7119,19.8473,19.7796,-4.6471,0.9585,19.3517,19.5641,19.4579,-8.9945,-1.5912,13.8774,14.6568,14.2671,-19.6191,-0.6327,13.1888,13.8774,13.5331,-24.5591,-0.9585,13.1888,13.6183,13.4035,-25.4201,1.5912,0.1000,7.8141,-44915.9000,63742.3412
6071.0000,13.9420,19.0766,4799.3000,37985.1000,-33185.8000,2.0421,985.8190,6269.5561,7255.3751,99.7318,44254.6561,3813.4810,-40441.1751,13.8958,19.5836,0.0000,5782.4000,-5782.4000,0.3067,0.0000,946.0702,946.0702,14.9789,6728.4702,0.0000,-6728.4702,19.5333,13.1961,16.3647,0.8505,57409.9790,19.0766,19.6814,19.3790,-9.6766,0.5785,19.6475,19.8199,19.7337,-4.9669,0.8852,19.0766,19.3600,19.2183,-11.2033,-1.4636,13.8958,14.7204,14.3081,-19.2179,-0.5785,13.1961,13.8958,13.5460,-24.1449,-0.8852,13.1961,13.6344,13.4153,-24.9752,1.4636,0.1000,7.8141,-38968.2000,57409.9790
6072.0000,13.9445,19.0353,4704.3000,35833.7000,-31129.4000,1.9359,966.2653,5914.8152,6881.0805,94.5445,41748.5152,3738.0347,-38010.4805,13.8743,19.5614,0.0000,7904.3000,-7904.3000,0.4193,0.0000,1292.8355,1292.8355,20.4771,9197.1355,0.0000,-9197.1355,19.4604,13.1876,16.3240,0.8442,56980.4002,19.0353,19.5966,19.3159,-9.6847,0.5055,19.5807,19.7668,19.6738,-5.4420,0.9248,19.0353,19.2622,19.1487,-11.1299,-1.4303,13.8743,14.8103,14.3423,-18.9365,-0.5055,13.1876,13.8743,13.5309,-24.1911,-0.9248,13.1876,13.6385,13.4131,-24.8327,1.4303,0.1000,7.8141,-39033.7000,56980.4002
6073.0000,13.9903,18.8608,5162.0000,32845.0000,-27683.0000,1.8189,1059.4867,5427.3694,6486.8561,88.8341,38272.3694,4102.5133,-34169.8561,13.9375,19.6259,0.0000,5056.1000,-5056.1000,0.2682,0.0000,827.7392,827.7392,13.0973,5883.8392,0.0000,-5883.8392,19.3801,13.1641,16.2721,0.7413,50038.3410,18.8608,19.5194,19.1901,-10.6133,0.5169,19.5558,19.7488,19.6523,-5.4161,0.7851,18.8608,19.1577,19.0092,-12.1204,-1.3020,13.9375,14.8286,14.3831,-18.5835,-0.5169,13.1641,13.9375,13.5508,-23.8158,-0.7851,13.1641,13.6574,13.4108,-24.7263,1.3020,0.1000,7.8141,-32739.1000,50038.3410
6074.0000,14.0302,18.5966,5804.6000,29766.7000,-23962.1000,1.7076,1190.6048,4923.3626,6113.9674,83.3971,34690.0626,4613.9952,-30076.0674,13.9768,19.6642,0.0000,5131.3000,-5131.3000,0.2722,0.0000,840.5309,840.5309,13.2956,5971.8309,0.0000,-5971.8309,19.2669,13.1956,16.2313,0.6869,46362.7650,18.5966,19.4372,19.0169,-12.0480,0.4785,19.5195,19.7295,19.6245,-5.5236,0.7507,18.5966,18.9844,18.7905,-14.0096,-1.2292,13.9768,14.8980,14.4374,-18.0881,-0.4785,13.1956,13.9768,13.5862,-23.3288,-0.7507,13.1956,13.6923,13.4440,-24.2144,1.2292,0.1000,7.8141,-29093.4000,46362.7650
6075.0000,14.1139,18.3249,6495.9000,26736.4000,-20240.5000,1.6009,1330.5864,4430.9671,5761.5535,78.1875,31167.3671,5165.3136,-26002.0535,14.0848,19.7725,0.0000,3071.0000,-3071.0000,0.1630,0.0000,503.8386,503.8386,7.9585,3574.8386,0.0000,-3574.8386,19.1295,13.2437,16.1866,0.5932,40043.2443,18.3249,19.2942,18.8095,-13.7696,0.4793,19.4155,19.7098,19.5627,-6.0532,0.6423,18.3249,18.7972,18.5611,-15.8417,-1.1216,14.0848,14.9422,14.5135,-17.3724,-0.4793,13.2437,14.0848,13.6643,-22.3972,-0.6423,13.2437,13.7600,13.5018,-23.4917,1.1216,0.1000,7.8141,-23311.5000,40043.2443
6076.0000,14.0212,18.9045,5976.5000,38458.8000,-32482.3000,2.1273,1226.0435,6359.6627,7585.7062,103.8934,44818.4627,4750.4565,-40068.0062,13.9836,19.6676,0.0000,3601.0000,-3601.0000,0.1912,0.0000,589.9190,589.9190,9.3361,4190.9190,0.0000,-4190.9190,19.1818,13.2263,16.2040,0.7890,53256.0482,18.9045,19.1440,19.0243,-10.2590,0.6454,19.2637,19.5818,19.4227,-7.4624,0.8365,18.9045,18.9560,18.9303,-10.3292,-1.4819,13.9836,14.8299,14.4068,-18.9300,-0.6454,13.2263,13.9836,13.6049,-23.2500,-0.8365,13.2263,13.6690,13.4476,-24.2187,1.4819,0.1000,7.8141,-36083.3000,53256.0482
6077.0000,13.8094,19.7747,1967.0000,49612.5000,-47645.5000,2.4432,404.9163,8163.0631,8567.9793,119.3216,57775.5631,1562.0837,-56213.4793,13.8156,19.5000,0.0000,1918.8000,-1918.8000,0.1018,0.0000,313.5753,313.5753,4.9727,2232.3753,0.0000,-2232.3753,19.5718,12.9028,16.2373,0.9698,65463.3733,19.7747,19.4723,19.6235,-2.8861,0.7805,19.4755,19.5814,19.5284,-5.7186,0.8823,19.7747,19.5667,19.6707,-1.4766,-1.6627,13.8156,14.6355,14.2255,-21.0546,-0.7805,12.9028,13.8156,13.3592,-26.1435,-0.8823,12.9028,13.4216,13.1622,-27.5626,1.6627,0.1000,7.8141,-49564.3000,65463.3733
6078.0000,13.6066,19.7813,2538.0000,123911.2000,-121373.2000,5.9703,524.2020,20290.8508,20815.0528,291.5796,144202.0508,2013.7980,-142188.2528,13.5700,13.5700,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7669,13.2597,16.5133,2.2199,149843.9974,19.7813,19.7686,19.7749,-2.0597,1.9901,19.7686,19.7465,19.7575,-2.8868,1.9901,19.7813,19.7772,19.7792,-1.5427,-3.9802,13.5700,14.0195,13.7948,-25.8838,-1.9901,13.2597,13.5700,13.4149,-24.9311,-1.9901,13.2597,13.4001,13.3299,-24.8960,3.9802,0.1000,7.8141,-121373.2000,149843.9974
6079.0000,13.7095,20.1244,14.0000,176840.2000,-176826.2000,8.3200,2.8867,29028.2823,29031.1690,406.3370,205868.4823,11.1133,-205857.3690,13.6949,19.3874,0.0000,15.8000,-15.8000,0.0008,0.0000,2.5776,2.5776,0.0409,18.3776,0.0000,-18.3776,20.0591,13.5213,16.7902,3.1084,209820.2715,20.1244,20.0557,20.0901,1.0467,2.7731,20.0555,20.0043,20.0299,0.0342,2.7739,20.1244,20.0865,20.1054,1.5997,-5.5470,13.6949,13.9229,13.8089,-24.6702,-2.7731,13.5213,13.6949,13.6081,-22.4343,-2.7739,13.5213,13.6029,13.5621,-22.0981,5.5470,0.1000,7.8141,-176842.0000,209820.2715
6080.0000,14.0499,20.4687,0.0000,209470.0000,-209470.0000,9.8610,0.0000,34662.2634,34662.2634,481.5933,244132.2634,0.0000,-244132.2634,14.0302,19.7238,0.0000,33873.4000,-33873.4000,1.7954,0.0000,5552.9467,5552.9467,87.6821,39426.3467,0.0000,-39426.3467,20.3010,13.9719,17.1364,4.2155,284545.6063,20.4687,20.3667,20.4177,4.0235,2.6885,20.1093,20.0992,20.1043,0.2474,4.4839,20.4687,20.4271,20.4479,4.6616,-7.1724,14.0302,14.1728,14.1015,-20.6379,-2.6885,13.9719,14.0302,14.0011,-17.9542,-4.4839,13.9719,14.0039,13.9879,-17.3724,7.1724,0.1000,7.8141,-243343.4000,284545.6063
6081.0000,14.3586,20.7698,0.0000,230642.5000,-230642.5000,10.8820,0.0000,38447.7937,38447.7937,531.4568,269090.2937,0.0000,-269090.2937,14.3427,20.0322,0.0000,54341.9000,-54341.9000,2.8842,0.0000,8949.6114,8949.6114,140.8574,63291.5114,0.0000,-63291.5114,20.5554,14.3029,17.4291,4.9182,331979.7826,20.7698,20.6508,20.7103,6.3855,2.6659,20.3293,20.2989,20.3141,2.3031,5.5501,20.7698,20.7286,20.7492,7.0362,-8.2160,14.3427,14.4535,14.3981,-17.3282,-2.6659,14.3029,14.3427,14.3228,-14.9578,-5.5501,14.3029,14.3278,14.3154,-14.4515,8.2160,0.1000,7.8141,-284984.4000,331979.7826
6082.0000,14.6320,21.0362,0.0000,245573.9000,-245573.9000,11.6101,0.0000,41206.7022,41206.7022,567.0192,286780.6022,0.0000,-286780.6022,14.6184,20.3038,0.0000,73141.6000,-73141.6000,3.8870,0.0000,12095.8805,12095.8805,189.8339,85237.4805,0.0000,-85237.4805,20.7921,14.5903,17.6912,5.4918,370698.7364,21.0362,20.9009,20.9685,8.2700,2.5744,20.5417,20.5081,20.5249,4.1551,6.4614,21.0362,20.9952,21.0157,8.9427,-9.0357,14.6184,14.7131,14.6657,-14.7581,-2.5744,14.5903,14.6184,14.6043,-12.6392,-6.4614,14.5903,14.6090,14.5996,-12.1937,9.0357,0.1000,7.8141,-318715.5000,370698.7364
6083.0000,14.9101,21.3088,0.0000,269667.3000,-269667.3000,12.7724,0.0000,45555.0459,45555.0459,623.7856,315222.3459,0.0000,-315222.3459,14.9002,20.5825,0.0000,88054.4000,-88054.4000,4.6850,0.0000,14625.1768,14625.1768,228.8064,102679.5768,0.0000,-102679.5768,21.0497,14.8842,17.9669,6.1503,415142.2020,21.3088,21.1592,21.2340,10.2424,2.6958,20.7931,20.7534,20.7733,6.3446,7.3808,21.3088,21.2667,21.2877,10.9248,-10.0766,14.9002,14.9675,14.9339,-12.3651,-2.6958,14.8842,14.9002,14.8922,-10.3150,-7.3808,14.8842,14.8948,14.8895,-9.9113,10.0766,0.1000,7.8141,-357721.7000,415142.2020
6084.0000,15.1191,21.5105,0.0000,286469.1000,-286469.1000,13.5936,0.0000,48640.1400,48640.1400,663.8891,335109.2400,0.0000,-335109.2400,15.1104,20.7884,0.0000,90173.3000,-90173.3000,4.8035,0.0000,15026.2166,15026.2166,234.5975,105199.5166,0.0000,-105199.5166,21.2599,15.0942,18.1771,6.4816,437505.1290,21.5105,21.3723,21.4414,11.4703,2.9300,21.0096,20.9684,20.9890,7.9844,7.7336,21.5105,21.4714,21.4909,12.0409,-10.6636,15.1104,15.1699,15.1402,-10.8580,-2.9300,15.0942,15.1104,15.1023,-9.0203,-7.7336,15.0942,15.1051,15.0997,-8.6663,10.6636,0.1000,7.8141,-376642.4000,437505.1290
6085.0000,15.3428,21.7304,0.0000,301327.6000,-301327.6000,14.3189,0.0000,51443.9286,51443.9286,699.3096,352771.5286,0.0000,-352771.5286,15.3365,21.0122,0.0000,103314.9000,-103314.9000,5.5087,0.0000,17277.6411,17277.6411,269.0350,120592.5411,0.0000,-120592.5411,21.4676,15.3279,18.3977,6.9561,469536.7452,21.7304,21.5793,21.6548,12.8471,2.9367,21.2094,21.1683,21.1888,9.3990,8.4454,21.7304,21.6897,21.7101,13.4524,-11.3821,15.3365,15.3792,15.3578,-9.1955,-2.9367,15.3279,15.3365,15.3322,-7.4050,-8.4454,15.3279,15.3335,15.3307,-7.0743,11.3821,0.1000,7.8141,-404642.5000,469536.7452
6086.0000,15.5443,21.9267,0.0000,317785.1000,-317785.1000,15.1239,0.0000,54523.0475,54523.0475,738.6252,372308.1475,0.0000,-372308.1475,15.5394,21.2121,0.0000,109645.9000,-109645.9000,5.8521,0.0000,18395.9671,18395.9671,285.8083,128041.8671,0.0000,-128041.8671,21.6641,15.5335,18.5988,7.3480,495990.9374,21.9267,21.7761,21.8514,14.0282,3.0906,21.4070,21.3643,21.3857,10.7696,8.9427,21.9267,21.8868,21.9068,14.5946,-12.0333,15.5394,15.5718,15.5556,-7.8204,-3.0906,15.5335,15.5394,15.5364,-6.1255,-8.9427,15.5335,15.5372,15.5354,-5.8209,12.0333,0.1000,7.8141,-427431.0000,495990.9374
6087.0000,15.7310,22.1090,0.0000,332100.3000,-332100.3000,15.8269,0.0000,57242.5717,57242.5717,772.9604,389342.8717,0.0000,-389342.8717,15.7274,21.3973,0.0000,116201.5000,-116201.5000,6.2077,0.0000,19555.1781,19555.1781,303.1735,135756.6781,0.0000,-135756.6781,21.8456,15.7240,18.7848,7.7075,520254.0922,22.1090,21.9578,22.0334,15.0627,3.2064,21.5882,21.5454,21.5668,11.9346,9.4141,22.1090,22.0695,22.0893,15.6045,-12.6205,15.7274,15.7512,15.7393,-6.6175,-3.2064,15.7240,15.7274,15.7257,-5.0010,-9.4141,15.7240,15.7259,15.7250,-4.7173,12.6205,0.1000,7.8141,-448301.8000,520254.0922
6088.0000,15.8445,22.2170,0.0000,334736.4000,-334736.4000,15.9730,0.0000,57859.4138,57859.4138,780.0949,392595.8138,0.0000,-392595.8138,15.8400,21.5066,0.0000,115511.2000,-115511.2000,6.1761,0.0000,19474.7560,19474.7560,301.6309,134985.9560,0.0000,-134985.9560,21.9601,15.8330,18.8965,7.7546,523437.8724,22.2170,22.0774,22.1472,15.3096,3.2656,21.7040,21.6637,21.6839,12.3376,9.4417,22.2170,22.1803,22.1987,15.7736,-12.7074,15.8400,15.8709,15.8555,-6.2180,-3.2656,15.8330,15.8400,15.8365,-4.7926,-9.4417,15.8330,15.8377,15.8353,-4.5356,12.7074,0.1000,7.8141,-450247.6000,523437.8724
6089.0000,15.8788,22.2471,0.0000,339806.8000,-339806.8000,16.2276,0.0000,58785.8160,58785.8160,792.5305,398592.6160,0.0000,-398592.6160,15.8728,21.5370,0.0000,99850.9000,-99850.9000,5.3416,0.0000,16843.5340,16843.5340,260.8729,116694.4340,0.0000,-116694.4340,22.0166,15.8589,18.9378,7.5893,512274.6496,22.2471,22.1347,22.1909,14.8616,3.6287,21.7787,21.7387,21.7587,12.3550,8.9702,22.2471,22.2145,22.2308,15.1744,-12.5989,15.8728,15.9147,15.8938,-6.6295,-3.6287,15.8589,15.8728,15.8659,-5.4007,-8.9702,15.8589,15.8684,15.8637,-5.1732,12.5989,0.1000,7.8141,-439657.7000,512274.6496
6090.0000,15.5277,21.8863,0.0000,250812.1000,-250812.1000,11.9805,0.0000,43014.7326,43014.7326,585.1067,293826.8326,0.0000,-293826.8326,15.5075,21.1659,0.0000,71423.5000,-71423.5000,3.8214,0.0000,11977.0226,11977.0226,186.6311,83400.5226,0.0000,-83400.5226,21.6980,15.4329,18.5655,5.6569,381839.2447,21.8863,21.8505,21.8684,10.2080,2.7197,21.4505,21.4441,21.4473,7.8501,6.5411,21.8863,21.8773,21.8818,10.2104,-9.2608,15.5075,15.6703,15.5889,-10.9704,-2.7197,15.4329,15.5075,15.4702,-10.8971,-6.5411,15.4329,15.4858,15.4594,-10.7864,9.2608,0.1000,7.8141,-322235.6000,381839.2447
6091.0000,15.2971,21.6659,0.0000,240141.9000,-240141.9000,11.4431,0.0000,40952.1374,40952.1374,558.8645,281094.0374,0.0000,-281094.0374,15.2775,20.9424,0.0000,49548.2000,-49548.2000,2.6466,0.0000,8278.3322,8278.3322,129.2542,57826.5322,0.0000,-57826.5322,21.5119,15.1930,18.3525,5.0873,343393.9306,21.6659,21.6364,21.6512,7.6785,2.9322,21.3072,21.2922,21.2997,6.1752,5.5788,21.6659,21.6559,21.6609,7.6899,-8.5110,15.2775,15.4387,15.3581,-13.6150,-2.9322,15.1930,15.2775,15.2352,-13.4677,-5.5788,15.1930,15.2484,15.2207,-13.3956,8.5110,0.1000,7.8141,-289690.1000,343393.9306
6092.0000,14.9029,21.2727,0.0000,171549.5000,-171549.5000,8.1618,0.0000,28974.8544,28974.8544,398.6071,200524.3544,0.0000,-200524.3544,14.8793,20.5450,0.0000,25133.8000,-25133.8000,1.3411,0.0000,4173.1878,4173.1878,65.4977,29306.9878,0.0000,-29306.9878,21.1966,14.6812,17.9389,3.5379,238806.0783,21.2727,21.3127,21.2927,3.6653,2.2735,21.0279,21.0429,21.0354,3.1869,3.6147,21.2727,21.2909,21.2818,3.4569,-5.8882,14.8793,15.1548,15.0171,-17.3345,-2.2735,14.6812,14.8793,14.7802,-18.5188,-3.6147,14.6812,14.8056,14.7434,-18.7104,5.8882,0.1000,7.8141,-196683.3000,238806.0783
6093.0000,14.6654,21.0470,0.0000,162153.1000,-162153.1000,7.6941,0.0000,27230.7927,27230.7927,375.7697,189383.8927,0.0000,-189383.8927,14.6450,20.3177,0.0000,15849.9000,-15849.9000,0.8443,0.0000,2622.2557,2622.2557,41.2318,18472.1557,0.0000,-18472.1557,20.9967,14.4364,17.7166,3.2007,216048.6802,21.0470,21.0801,21.0635,1.6724,2.2833,20.8743,20.8848,20.8795,1.8511,3.1275,21.0470,21.0614,21.0542,1.5400,-5.4108,14.6450,14.9184,14.7817,-19.3708,-2.2833,14.4364,14.6450,14.5407,-20.3630,-3.1275,14.4364,14.5586,14.4975,-20.5860,5.4108,0.1000,7.8141,-178003.0000,216048.6802
6094.0000,14.4618,20.8491,0.0000,133811.6000,-133811.6000,6.3392,0.0000,22361.4561,22361.4561,309.5977,156173.0561,0.0000,-156173.0561,14.4399,20.1159,0.0000,13830.0000,-13830.0000,0.7359,0.0000,2280.9916,2280.9916,35.9409,16110.9916,0.0000,-16110.9916,20.8132,14.1716,17.4924,2.6851,181241.1014,20.8491,20.8993,20.8742,0.1708,1.8678,20.6779,20.7130,20.6954,0.1588,2.6037,20.8491,20.8715,20.8603,0.0091,-4.4715,14.4399,14.7748,14.6073,-20.6380,-1.8678,14.1716,14.4399,14.3058,-22.2419,-2.6037,14.1716,14.3310,14.2513,-22.5683,4.4715,0.1000,7.8141,-147641.6000,181241.1014
6095.0000,14.2850,20.6771,0.0000,117548.5000,-117548.5000,5.5612,0.0000,19560.6912,19560.6912,271.6005,137109.1912,0.0000,-137109.1912,14.2670,19.9459,0.0000,9115.4000,-9115.4000,0.4846,0.0000,1499.5320,1499.5320,23.6681,10614.9320,0.0000,-10614.9320,20.6688,13.9356,17.3022,2.3261,157011.0124,20.6771,20.7433,20.7102,-1.0412,1.6922,20.5658,20.5996,20.5827,-0.5778,2.1768,20.6771,20.7078,20.6925,-1.2240,-3.8690,14.2670,14.6455,14.4563,-21.6784,-1.6922,13.9356,14.2670,14.1013,-23.7360,-2.1768,13.9356,14.1273,14.0315,-24.2087,3.8690,0.1000,7.8141,-126663.9000,157011.0124
6096.0000,14.1336,20.5300,0.0000,97134.6000,-97134.6000,4.5900,0.0000,16105.4552,16105.4552,224.1699,113240.0552,0.0000,-113240.0552,14.1155,19.7967,0.0000,7899.2000,-7899.2000,0.4197,0.0000,1296.5535,1296.5535,20.4953,9195.7535,0.0000,-9195.7535,20.5399,13.7002,17.1200,1.9579,132159.8259,20.5300,20.6173,20.5736,-1.9482,1.3901,20.4270,20.4855,20.4563,-1.5534,1.8098,20.5300,20.5706,20.5503,-2.1746,-3.1999,14.1155,14.5730,14.3442,-22.2878,-1.3901,13.7002,14.1155,13.9078,-25.1182,-1.8098,13.7002,13.9427,13.8215,-25.7372,3.1999,0.1000,7.8141,-105033.8000,132159.8259
