Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6097.0000,14.0398,20.4405,0.0000,93481.9000,-93481.9000,4.4130,0.0000,15465.2760,15465.2760,215.5241,108947.1760,0.0000,-108947.1760,14.0021,19.6855,0.0000,11537.2000,-11537.2000,0.6125,0.0000,1890.5422,1890.5422,29.9156,13427.7422,0.0000,-13427.7422,20.4245,13.6274,17.0259,1.9519,131752.1132,20.4405,20.5256,20.4831,-2.3451,1.2668,20.2518,20.3370,20.2944,-2.9413,1.8794,20.4405,20.4767,20.4586,-2.5590,-3.1462,14.0021,14.5044,14.2532,-22.7236,-1.2668,13.6274,14.0021,13.8147,-25.2956,-1.8794,13.6274,13.8527,13.7400,-25.7109,3.1462,0.1000,7.8141,-105019.1000,131752.1132
6098.0000,13.9479,20.3506,0.0000,82669.2000,-82669.2000,3.9002,0.0000,13646.6922,13646.6922,190.4773,96315.8922,0.0000,-96315.8922,13.9303,19.6156,0.0000,5920.4000,-5920.4000,0.3142,0.0000,969.1333,969.1333,15.3443,6889.5333,0.0000,-6889.5333,20.3662,13.4364,16.9013,1.6688,112641.5709,20.3506,20.4471,20.3989,-2.7660,1.1953,20.2741,20.3136,20.2939,-2.2932,1.5095,20.3506,20.3956,20.3731,-2.9781,-2.7048,13.9303,14.4531,14.1917,-22.8738,-1.1953,13.4364,13.9303,13.6834,-26.1246,-1.5095,13.4364,13.7246,13.5805,-26.8680,2.7048,0.1000,7.8141,-88589.6000,112641.5709
6099.0000,13.9061,20.3119,0.0000,73535.8000,-73535.8000,3.4672,0.0000,12127.0066,12127.0066,169.3307,85662.8066,0.0000,-85662.8066,13.8353,19.5212,0.0000,17747.3000,-17747.3000,0.9415,0.0000,2901.1366,2901.1366,45.9832,20648.4366,0.0000,-20648.4366,20.2478,13.4468,16.8473,1.7133,115646.4597,20.3119,20.4152,20.3636,-2.6505,0.8419,19.9433,20.0984,20.0208,-5.2062,1.7834,20.3119,20.3492,20.3306,-2.9345,-2.6253,13.8353,14.5322,14.1838,-22.4676,-0.8419,13.4468,13.8353,13.6411,-25.8813,-1.7834,13.4468,13.7054,13.5761,-26.0977,2.6253,0.1000,7.8141,-91283.1000,115646.4597
6100.0000,13.8831,20.2901,0.0000,93567.6000,-93567.6000,4.4104,0.0000,15422.1031,15422.1031,215.3988,108989.7031,0.0000,-108989.7031,13.8253,19.5132,0.0000,13795.8000,-13795.8000,0.7316,0.0000,2254.8605,2254.8605,35.7310,16050.6605,0.0000,-16050.6605,20.2287,13.4990,16.8639,1.9773,133469.7751,20.2901,20.3625,20.3263,-2.6824,1.2263,20.0452,20.0846,20.0649,-3.8590,1.9579,20.2901,20.3174,20.3037,-2.8155,-3.1842,13.8253,14.3560,14.0906,-23.2409,-1.2263,13.4990,13.8253,13.6622,-25.0567,-1.9579,13.4990,13.7010,13.6000,-25.2773,3.1842,0.1000,7.8141,-107363.4000,133469.7751
6101.0000,13.8662,20.2738,0.0000,104697.5000,-104697.5000,4.9343,0.0000,17249.6951,17249.6951,240.9842,121947.1951,0.0000,-121947.1951,13.8311,19.5193,0.0000,9969.0000,-9969.0000,0.5287,0.0000,1629.5237,1629.5237,25.8186,11598.5237,0.0000,-11598.5237,20.2375,13.5149,16.8762,2.0985,141651.1890,20.2738,20.3289,20.3014,-2.6225,1.4686,20.1146,20.1349,20.1248,-2.7612,1.9972,20.2738,20.2967,20.2853,-2.6837,-3.4658,13.8311,14.2593,14.0452,-23.3444,-1.4686,13.5149,13.8311,13.6730,-24.5725,-1.9972,13.5149,13.6997,13.6073,-24.8527,3.4658,0.1000,7.8141,-114666.5000,141651.1890
6102.0000,14.0189,20.4305,0.0000,186859.1000,-186859.1000,8.8056,0.0000,30897.9293,30897.9293,430.0495,217757.0293,0.0000,-217757.0293,14.0044,19.6945,0.0000,971.5000,-971.5000,0.0515,0.0000,159.2002,159.2002,2.5161,1130.7002,0.0000,-1130.7002,20.3991,13.8655,17.1323,3.3066,223198.7028,20.4305,20.4163,20.4234,-0.8484,2.9180,20.4038,20.3552,20.3795,0.4680,2.9695,20.4305,20.4212,20.4258,-0.6983,-5.8875,14.0044,14.1931,14.0988,-22.3126,-2.9180,13.8655,14.0044,13.9349,-21.1517,-2.9695,13.8655,13.9326,13.8990,-21.0724,5.8875,0.1000,7.8141,-187830.6000,223198.7028
6103.0000,14.2730,20.6836,0.0000,241306.3000,-241306.3000,11.3828,0.0000,40143.1559,40143.1559,555.9152,281449.4559,0.0000,-281449.4559,14.2666,19.9558,0.0000,2057.1000,-2057.1000,0.1092,0.0000,338.4018,338.4018,5.3316,2395.5018,0.0000,-2395.5018,20.6297,14.1853,17.4075,4.2318,285645.6778,20.6836,20.6373,20.6604,1.9814,3.7579,20.6180,20.5711,20.5945,2.6997,3.8670,20.6836,20.6595,20.6716,2.1941,-7.6249,14.2666,14.3708,14.3187,-19.5012,-3.7579,14.1853,14.2666,14.2259,-17.9534,-3.8670,14.1853,14.2248,14.2051,-17.7529,7.6249,0.1000,7.8141,-243363.4000,285645.6778
6104.0000,14.6079,21.0152,0.0000,267263.4000,-267263.4000,12.6284,0.0000,44820.1030,44820.1030,616.7489,312083.5030,0.0000,-312083.5030,14.5991,20.2861,0.0000,33608.5000,-33608.5000,1.7855,0.0000,5556.4190,5556.4190,87.2007,39164.9190,0.0000,-39164.9190,20.8719,14.5645,17.7182,5.1949,350653.1650,21.0152,20.9320,20.9736,5.3270,3.6143,20.7184,20.6912,20.7048,3.4738,5.3998,21.0152,20.9801,20.9976,5.6579,-9.0141,14.5991,14.6686,14.6339,-15.9927,-3.6143,14.5645,14.5991,14.5818,-14.3266,-5.3998,14.5645,14.5836,14.5741,-14.0266,9.0141,0.1000,7.8141,-300871.9000,350653.1650
6105.0000,14.9170,21.3169,0.0000,282858.1000,-282858.1000,13.3951,0.0000,47791.3719,47791.3719,654.1927,330649.4719,0.0000,-330649.4719,14.9092,20.5921,0.0000,60995.8000,-60995.8000,3.2450,0.0000,10132.3638,10132.3638,158.4825,71128.1638,0.0000,-71128.1638,21.1176,14.8890,18.0033,5.9223,399752.1678,21.3169,21.2109,21.2639,8.0201,3.3833,20.9080,20.8730,20.8905,5.2310,6.6284,21.3169,21.2795,21.2982,8.4271,-10.0117,14.9092,14.9631,14.9361,-13.0705,-3.3833,14.8890,14.9092,14.8991,-11.5167,-6.6284,14.8890,14.9015,14.8952,-11.2293,10.0117,0.1000,7.8141,-343853.9000,399752.1678
6106.0000,15.1621,21.5542,0.0000,296505.3000,-296505.3000,14.0705,0.0000,50397.1202,50397.1202,687.1798,346902.4202,0.0000,-346902.4202,15.1551,20.8335,0.0000,74953.5000,-74953.5000,3.9929,0.0000,12498.8043,12498.8043,195.0089,87452.3043,0.0000,-87452.3043,21.3366,15.1384,18.2375,6.3975,431832.4493,21.5542,21.4420,21.4981,9.8577,3.3592,21.1115,21.0725,21.0920,7.0265,7.3521,21.5542,21.5179,21.5360,10.2614,-10.7113,15.1551,15.2032,15.1791,-11.0877,-3.3592,15.1384,15.1551,15.1467,-9.6902,-7.3521,15.1384,15.1492,15.1438,-9.4339,10.7113,0.1000,7.8141,-371458.8000,431832.4493
6107.0000,15.4048,21.7918,0.0000,311168.3000,-311168.3000,14.7908,0.0000,53204.7946,53204.7946,722.3580,364373.0946,0.0000,-364373.0946,15.3995,21.0749,0.0000,91307.2000,-91307.2000,4.8694,0.0000,15284.8778,15284.8778,237.8136,106592.0778,0.0000,-106592.0778,21.5539,15.3904,18.4721,6.9241,467378.3994,21.7918,21.6646,21.7282,11.6257,3.3071,21.3134,21.2731,21.2932,8.6954,8.1765,21.7918,21.7539,21.7729,12.0743,-11.4837,15.3995,15.4343,15.4169,-9.2064,-3.3071,15.3904,15.3995,15.3949,-7.8364,-8.1765,15.3904,15.3962,15.3933,-7.5936,11.4837,0.1000,7.8141,-402475.5000,467378.3994
6108.0000,15.5648,21.9450,0.0000,322495.0000,-322495.0000,15.3545,0.0000,55359.0740,55359.0740,749.8888,377854.0740,0.0000,-377854.0740,15.5593,21.2307,0.0000,89923.2000,-89923.2000,4.8008,0.0000,15091.8086,15091.8086,234.4644,105015.0086,0.0000,-105015.0086,21.7171,15.5471,18.6321,7.1059,479648.1733,21.9450,21.8295,21.8872,12.4950,3.5179,21.4839,21.4424,21.4632,9.9050,8.3187,21.9450,21.9101,21.9275,12.8541,-11.8366,15.5593,15.5968,15.5780,-8.3008,-3.5179,15.5471,15.5593,15.5532,-7.0977,-8.3187,15.5471,15.5553,15.5512,-6.8840,11.8366,0.1000,7.8141,-412418.2000,479648.1733
6109.0000,15.7796,22.1578,0.0000,336775.7000,-336775.7000,16.0520,0.0000,58118.3196,58118.3196,783.9522,394894.0196,0.0000,-394894.0196,15.7765,21.4466,0.0000,106875.9000,-106875.9000,5.7100,0.0000,18000.1852,18000.1852,278.8679,124876.0852,0.0000,-124876.0852,21.9098,15.7736,18.8417,7.6304,515050.4069,22.1578,22.0221,22.0900,13.9912,3.4473,21.6632,21.6213,21.6423,11.2267,9.1573,22.1578,22.1195,22.1387,14.4361,-12.6047,15.7765,15.7958,15.7861,-6.7265,-3.4473,15.7736,15.7765,15.7750,-5.4488,-9.1573,15.7736,15.7752,15.7744,-5.2350,12.6047,0.1000,7.8141,-443651.6000,515050.4069
6110.0000,15.9697,22.3430,0.0000,351043.8000,-351043.8000,16.7567,0.0000,60867.2349,60867.2349,818.3724,411911.0349,0.0000,-411911.0349,15.9676,21.6347,0.0000,114760.0000,-114760.0000,6.1373,0.0000,19388.6758,19388.6758,299.7370,134148.6758,0.0000,-134148.6758,22.0916,15.9666,19.0291,8.0127,540855.0237,22.3430,22.2047,22.2739,15.1996,3.5398,21.8432,21.8000,21.8216,12.5136,9.6771,22.3430,22.3051,22.3240,15.6319,-13.2169,15.9676,15.9801,15.9739,-5.4649,-3.5398,15.9666,15.9676,15.9671,-4.2377,-9.6771,15.9666,15.9669,15.9667,-4.0368,13.2169,0.1000,7.8141,-465803.8000,540855.0237
6111.0000,16.0988,22.4667,0.0000,358659.7000,-358659.7000,17.1428,0.0000,62388.0032,62388.0032,837.2250,421047.7032,0.0000,-421047.7032,16.0963,21.7601,0.0000,114733.5000,-114733.5000,6.1413,0.0000,19425.4755,19425.4755,299.9329,134158.9755,0.0000,-134158.9755,22.2216,16.0930,19.1573,8.1539,550385.2290,22.4667,22.3373,22.4020,15.7369,3.6671,21.9759,21.9339,21.9549,13.2128,9.8085,22.4667,22.4309,22.4488,16.1057,-13.4756,16.0963,16.1124,16.1044,-4.8954,-3.6671,16.0930,16.0963,16.0946,-3.7876,-9.8085,16.0930,16.0950,16.0940,-3.6032,13.4756,0.1000,7.8141,-473393.2000,550385.2290
6112.0000,16.2203,22.5854,0.0000,364387.3000,-364387.3000,17.4321,0.0000,63577.0136,63577.0136,851.3561,427964.3136,0.0000,-427964.3136,16.2181,21.8802,0.0000,119872.2000,-119872.2000,6.4203,0.0000,20336.7178,20336.7178,313.5548,140208.9178,0.0000,-140208.9178,22.3373,16.2160,19.2767,8.3430,563151.1899,22.5854,22.4540,22.5197,16.2494,3.6706,22.0889,22.0478,22.0683,13.7382,10.0909,22.5854,22.5496,22.5675,16.6208,-13.7615,16.2181,16.2318,16.2249,-4.3425,-3.6706,16.2160,16.2181,16.2171,-3.2719,-10.0909,16.2160,16.2172,16.2166,-3.0958,13.7615,0.1000,7.8141,-484259.5000,563151.1899
6113.0000,16.2971,22.6587,0.0000,375060.8000,-375060.8000,17.9579,0.0000,65565.2498,65565.2498,877.0344,440626.0498,0.0000,-440626.0498,16.2945,21.9543,0.0000,111326.0000,-111326.0000,5.9659,0.0000,18910.9800,18910.9800,291.3672,130236.9800,0.0000,-130236.9800,22.4263,16.2899,19.3581,8.3887,566234.0373,22.6587,22.5420,22.6003,16.3772,3.9973,22.1901,22.1480,22.1690,14.1713,9.9633,22.6587,22.6250,22.6418,16.6606,-13.9606,16.2945,16.3118,16.3032,-4.2403,-3.9973,16.2899,16.2945,16.2922,-3.2621,-9.9633,16.2899,16.2929,16.2914,-3.0993,13.9606,0.1000,7.8141,-486386.8000,566234.0373
6114.0000,15.8888,22.2373,0.0000,274985.8000,-274985.8000,13.1734,0.0000,47583.8071,47583.8071,643.3655,322569.6071,0.0000,-322569.6071,15.8716,21.5236,0.0000,76112.7000,-76112.7000,4.0803,0.0000,12838.9518,12838.9518,199.2775,88951.6518,0.0000,-88951.6518,22.0560,15.8038,18.9299,6.1641,416073.5225,22.2373,22.2073,22.2223,11.0754,3.0310,21.8150,21.8078,21.8114,9.1254,7.1114,22.2373,22.2301,22.2337,10.9987,-10.1424,15.8716,16.0131,15.9424,-9.3215,-3.0310,15.8038,15.8716,15.8377,-9.5142,-7.1114,15.8038,15.8517,15.8277,-9.4691,10.1424,0.1000,7.8141,-351098.5000,416073.5225
6115.0000,15.6225,21.9829,0.0000,261993.1000,-261993.1000,12.5154,0.0000,45037.4910,45037.4910,611.2327,307030.5910,0.0000,-307030.5910,15.6057,21.2654,0.0000,52140.3000,-52140.3000,2.7897,0.0000,8757.2425,8757.2425,136.2429,60897.5425,0.0000,-60897.5425,21.8354,15.5291,18.6822,5.5151,372270.6473,21.9829,21.9571,21.9700,8.2747,3.2419,21.6372,21.6220,21.6296,7.1570,6.0316,21.9829,21.9742,21.9785,8.2225,-9.2735,15.6057,15.7467,15.6762,-12.3123,-3.2419,15.5291,15.6057,15.5674,-12.4021,-6.0316,15.5291,15.5790,15.5541,-12.3854,9.2735,0.1000,7.8141,-314133.4000,372270.6473
6116.0000,15.1966,21.5588,0.0000,190816.5000,-190816.5000,9.0986,0.0000,32460.5173,32460.5173,444.3617,223277.0173,0.0000,-223277.0173,15.1758,20.8368,0.0000,27505.8000,-27505.8000,1.4699,0.0000,4588.1969,4588.1969,71.7851,32093.9969,0.0000,-32093.9969,21.4842,14.9999,18.2420,3.9158,264314.3636,21.5588,21.5977,21.5783,4.0261,2.5429,21.3190,21.3334,21.3262,3.8349,4.0128,21.5588,21.5764,21.5676,3.7748,-6.5557,15.1758,15.4199,15.2979,-16.3777,-2.5429,14.9999,15.1758,15.0879,-17.6207,-4.0128,14.9999,15.1099,15.0549,-17.8306,6.5557,0.1000,7.8141,-218322.3000,264314.3636
6117.0000,14.9342,21.3092,0.0000,179514.3000,-179514.3000,8.5349,0.0000,30343.2090,30343.2090,416.8289,209857.5090,0.0000,-209857.5090,14.9165,20.5852,0.0000,17340.2000,-17340.2000,0.9248,0.0000,2880.8021,2880.8021,45.1674,20221.0021,0.0000,-20221.0021,21.2596,14.7296,17.9946,3.5297,238252.8810,21.3092,21.3413,21.3252,1.9174,2.5367,21.1393,21.1490,21.1442,2.3444,3.4615,21.3092,21.3234,21.3163,1.7430,-5.9982,14.9165,15.1595,15.0380,-18.5819,-2.5367,14.7296,14.9165,14.8230,-19.6472,-3.4615,14.7296,14.8390,14.7843,-19.8840,5.9982,0.1000,7.8141,-196854.5000,238252.8810
6118.0000,14.6993,21.0803,0.0000,149751.4000,-149751.4000,7.1072,0.0000,25168.7371,25168.7371,347.1036,174920.1371,0.0000,-174920.1371,14.6823,20.3546,0.0000,13428.2000,-13428.2000,0.7154,0.0000,2222.8668,2222.8668,34.9377,15651.0668,0.0000,-15651.0668,21.0532,14.4360,17.7446,2.9578,199650.9731,21.0803,21.1312,21.1057,0.2109,2.1306,20.9360,20.9650,20.9505,0.6866,2.8460,21.0803,21.1037,21.0920,0.0058,-4.9766,14.6823,14.9779,14.8301,-20.1360,-2.1306,14.4360,14.6823,14.5592,-21.7498,-2.8460,14.4360,14.5800,14.5080,-22.1036,4.9766,0.1000,7.8141,-163179.6000,199650.9731
6119.0000,14.5078,20.8946,0.0000,133428.9000,-133428.9000,6.3225,0.0000,22322.1515,22322.1515,308.7824,155751.0515,0.0000,-155751.0515,14.4917,20.1674,0.0000,10076.1000,-10076.1000,0.5362,0.0000,1663.1548,1663.1548,26.1896,11739.2548,0.0000,-11739.2548,20.8864,14.2032,17.5448,2.6192,176798.9094,20.8946,20.9569,20.9258,-1.0277,1.9288,20.7851,20.8201,20.8026,-0.3607,2.4650,20.8946,20.9235,20.9091,-1.2399,-4.3938,14.4917,14.8243,14.6580,-21.2942,-1.9288,14.2032,14.4917,14.3474,-23.1958,-2.4650,14.2032,14.3688,14.2860,-23.6305,4.3938,0.1000,7.8141,-143505.0000,176798.9094
6120.0000,14.3493,20.7409,0.0000,112746.9000,-112746.9000,5.3357,0.0000,18790.5772,18790.5772,260.5861,131537.4772,0.0000,-131537.4772,14.3256,20.0040,0.0000,11501.0000,-11501.0000,0.6116,0.0000,1893.6267,1893.6267,29.8688,13394.6267,0.0000,-13394.6267,20.7321,13.9911,17.3616,2.2908,154628.8611,20.7409,20.8200,20.7805,-1.8971,1.5747,20.5917,20.6558,20.6237,-1.8197,2.1863,20.7409,20.7765,20.7587,-2.1473,-3.7610,14.3256,14.7306,14.5281,-21.9968,-1.5747,13.9911,14.3256,14.1584,-24.4256,-2.1863,13.9911,14.1897,14.0904,-24.8940,3.7610,0.1000,7.8141,-124247.9000,154628.8611
6121.0000,14.2152,20.6106,0.0000,106664.1000,-106664.1000,5.0425,0.0000,17719.9199,17719.9199,246.2675,124384.0199,0.0000,-124384.0199,14.1992,19.8801,0.0000,6880.0000,-6880.0000,0.3656,0.0000,1130.6601,1130.6601,17.8553,8010.6601,0.0000,-8010.6601,20.6265,13.8193,17.2229,2.1036,141991.8389,20.6106,20.6964,20.6535,-2.6171,1.5590,20.5413,20.5823,20.5618,-1.8022,1.9246,20.6106,20.6509,20.6308,-2.8529,-3.4835,14.1992,14.6164,14.4078,-22.6749,-1.5590,13.8193,14.1992,14.0093,-25.2202,-1.9246,13.8193,14.0357,13.9275,-25.8156,3.4835,0.1000,7.8141,-113544.1000,141991.8389
6122.0000,14.1377,20.5371,0.0000,95825.8000,-95825.8000,4.5261,0.0000,15889.9892,15889.9892,221.0472,111715.7892,0.0000,-111715.7892,14.0974,19.7800,0.0000,14015.9000,-14015.9000,0.7444,0.0000,2299.9204,2299.9204,36.3555,16315.8204,0.0000,-16315.8204,20.5109,13.7470,17.1289,2.0370,137499.7296,20.5371,20.6237,20.5804,-2.7457,1.2606,20.3104,20.4100,20.3602,-3.6622,2.0050,20.5371,20.5729,20.5550,-2.9946,-3.2655,14.0974,14.5909,14.3441,-22.7207,-1.2606,13.7470,14.0974,13.9222,-25.3542,-2.0050,13.7470,13.9627,13.8549,-25.7226,3.2655,0.1000,7.8141,-109841.7000,137499.7296
6123.0000,14.0601,20.4611,0.0000,86436.8000,-86436.8000,4.0805,0.0000,14306.6687,14306.6687,199.2869,100743.4687,0.0000,-100743.4687,14.0206,19.7047,0.0000,11388.2000,-11388.2000,0.6046,0.0000,1866.6316,1866.6316,29.5271,13254.8316,0.0000,-13254.8316,20.4402,13.6081,17.0241,1.8290,123459.5878,20.4611,20.5591,20.5101,-2.9714,1.1587,20.2661,20.3364,20.3012,-3.5964,1.7632,20.4611,20.5028,20.4820,-3.2350,-2.9219,14.0206,14.5560,14.2883,-22.8075,-1.1587,13.6081,14.0206,13.8143,-25.8978,-1.7632,13.6081,13.8635,13.7358,-26.4000,2.9219,0.1000,7.8141,-97825.0000,123459.5878
6124.0000,14.0449,20.4489,0.0000,108642.0000,-108642.0000,5.1262,0.0000,17975.4870,17975.4870,250.3545,126617.4870,0.0000,-126617.4870,13.9988,19.6845,0.0000,15344.2000,-15344.2000,0.8143,0.0000,2514.2571,2514.2571,39.7715,17858.4571,0.0000,-17858.4571,20.3952,13.7269,17.0610,2.2635,152788.8775,20.4489,20.5101,20.4795,-2.7848,1.4373,20.2115,20.2688,20.2401,-3.7486,2.2516,20.4489,20.4724,20.4606,-2.9183,-3.6889,13.9988,14.4407,14.2198,-23.1267,-1.4373,13.7269,13.9988,13.8628,-24.5868,-2.2516,13.7269,13.8907,13.8088,-24.7629,3.6889,0.1000,7.8141,-123986.2000,152788.8775
6125.0000,14.0436,20.4482,0.0000,117397.2000,-117397.2000,5.5387,0.0000,19423.4892,19423.4892,270.5029,136820.6892,0.0000,-136820.6892,14.0114,19.6978,0.0000,12873.0000,-12873.0000,0.6831,0.0000,2109.7220,2109.7220,33.3633,14982.7220,0.0000,-14982.7220,20.3975,13.7443,17.0709,2.3654,159661.6266,20.4482,20.4909,20.4695,-2.4669,1.6185,20.2555,20.2817,20.2686,-2.8942,2.3017,20.4482,20.4654,20.4568,-2.5322,-3.9202,14.0114,14.3851,14.1983,-22.8969,-1.6185,13.7443,14.0114,13.8779,-24.0188,-2.3017,13.7443,13.9026,13.8234,-24.2299,3.9202,0.1000,7.8141,-130270.2000,159661.6266
6126.0000,14.1950,20.6030,0.0000,199037.0000,-199037.0000,9.3904,0.0000,33049.7733,33049.7733,458.6108,232086.7733,0.0000,-232086.7733,14.1840,19.8720,0.0000,778.1000,-778.1000,0.0413,0.0000,127.8442,127.8442,2.0167,905.9442,0.0000,-905.9442,20.5704,14.0524,17.3114,3.5128,237110.9510,20.6030,20.5872,20.5951,-0.6174,3.1164,20.5778,20.5248,20.5513,0.8076,3.1577,20.6030,20.5934,20.5982,-0.5039,-6.2740,14.1840,14.3526,14.2683,-21.6730,-3.1164,14.0524,14.1840,14.1182,-20.8317,-3.1577,14.0524,14.1168,14.0846,-20.8011,6.2740,0.1000,7.8141,-199815.1000,237110.9510
6127.0000,14.4459,20.8529,0.0000,253023.9000,-253023.9000,11.9494,0.0000,42267.0908,42267.0908,583.5879,295290.9908,0.0000,-295290.9908,14.4405,20.1275,0.0000,2628.3000,-2628.3000,0.1396,0.0000,433.4912,433.4912,6.8170,3061.7912,0.0000,-3061.7912,20.7987,14.3644,17.5815,4.4446,300009.3856,20.8529,20.8073,20.8301,2.2183,3.9366,20.7840,20.7382,20.7611,3.0008,4.0762,20.8529,20.8294,20.8411,2.3919,-8.0128,14.4405,14.5359,14.4882,-18.8835,-3.9366,14.3644,14.4405,14.4025,-17.6436,-4.0762,14.3644,14.4017,14.3831,-17.4876,8.0128,0.1000,7.8141,-255652.2000,300009.3856
6128.0000,14.7900,21.1939,0.0000,277725.7000,-277725.7000,13.1378,0.0000,46779.9131,46779.9131,641.6286,324505.6131,0.0000,-324505.6131,14.7821,20.4672,0.0000,38129.1000,-38129.1000,2.0271,0.0000,6321.4370,6321.4370,99.0022,44450.5370,0.0000,-44450.5370,21.0442,14.7525,17.8983,5.4520,368009.3281,21.1939,21.1090,21.1515,5.6996,3.7036,20.8820,20.8551,20.8686,3.7824,5.7307,21.1939,21.1590,21.1765,6.0080,-9.4342,14.7821,14.8435,14.8128,-15.2616,-3.7036,14.7525,14.7821,14.7673,-13.8488,-5.7307,14.7525,14.7690,14.7607,-13.5886,9.4342,0.1000,7.8141,-315854.8000,368009.3281
6129.0000,15.0905,21.4864,0.0000,293391.8000,-293391.8000,13.9108,0.0000,49780.8386,49780.8386,679.3833,343172.6386,0.0000,-343172.6386,15.0836,20.7642,0.0000,63544.2000,-63544.2000,3.3833,0.0000,10584.3804,10584.3804,165.2338,74128.5804,0.0000,-74128.5804,21.2881,15.0648,18.1765,6.1499,415117.0835,21.4864,21.3831,21.4347,8.3235,3.5092,21.0793,21.0435,21.0614,5.6655,6.8925,21.4864,21.4502,21.4683,8.6893,-10.4017,15.0836,15.1319,15.1078,-12.4413,-3.5092,15.0648,15.0836,15.0742,-11.1402,-6.8925,15.0648,15.0765,15.0706,-10.8976,10.4017,0.1000,7.8141,-356936.0000,415117.0835
6130.0000,15.3485,21.7374,0.0000,308213.4000,-308213.4000,14.6432,0.0000,52626.7861,52626.7861,715.1515,360840.1861,0.0000,-360840.1861,15.3427,21.0192,0.0000,80626.6000,-80626.6000,4.2984,0.0000,13484.7503,13484.7503,209.9292,94111.3503,0.0000,-94111.3503,21.5160,15.3298,18.4229,6.6955,451949.2540,21.7374,21.6228,21.6801,10.3305,3.4483,21.2879,21.2488,21.2683,7.5435,7.7467,21.7374,21.7009,21.7191,10.7195,-11.1950,15.3427,15.3819,15.3623,-10.3059,-3.4483,15.3298,15.3427,15.3363,-9.0934,-7.7467,15.3298,15.3382,15.3340,-8.8722,11.1950,0.1000,7.8141,-388840.0000,451949.2540
6131.0000,15.5825,21.9656,0.0000,321972.5000,-321972.5000,15.3237,0.0000,55293.5540,55293.5540,748.3867,377266.0540,0.0000,-377266.0540,15.5780,21.2510,0.0000,94853.0000,-94853.0000,5.0627,0.0000,15923.9676,15923.9676,247.2553,110776.9676,0.0000,-110776.9676,21.7288,15.5701,18.6494,7.1743,484262.1295,21.9656,21.8406,21.9031,12.0180,3.4203,21.4888,21.4484,21.4686,9.2093,8.4831,21.9656,21.9286,21.9471,12.4294,-11.9034,15.5780,15.6077,15.5929,-8.5263,-3.4203,15.5701,15.5780,15.5740,-7.3621,-8.4831,15.5701,15.5752,15.5727,-7.1566,11.9034,0.1000,7.8141,-416825.5000,484262.1295
6132.0000,15.7535,22.1304,0.0000,334791.9000,-334791.9000,15.9594,0.0000,57738.6176,57738.6176,779.4290,392530.5176,0.0000,-392530.5176,15.7492,21.4185,0.0000,95802.6000,-95802.6000,5.1188,0.0000,16128.0434,16128.0434,249.9959,111930.6434,0.0000,-111930.6434,21.8996,15.7402,18.8199,7.4184,500745.1586,22.1304,22.0127,22.0715,13.0285,3.6135,21.6644,21.6228,21.6436,10.4959,8.7323,22.1304,22.0953,22.1128,13.3746,-12.3458,15.7492,15.7784,15.7638,-7.4909,-3.6135,15.7402,15.7492,15.7447,-6.4410,-8.7323,15.7402,15.7462,15.7432,-6.2574,12.3458,0.1000,7.8141,-430594.5000,500745.1586
6133.0000,15.9180,22.2912,0.0000,343950.2000,-343950.2000,16.4152,0.0000,59560.6513,59560.6513,801.6913,403510.8513,0.0000,-403510.8513,15.9145,21.5816,0.0000,103674.6000,-103674.6000,5.5438,0.0000,17500.5048,17500.5048,270.7495,121175.1048,0.0000,-121175.1048,22.0540,15.9085,18.9813,7.7111,520496.3410,22.2912,22.1685,22.2298,13.9912,3.6238,21.8135,21.7727,21.7931,11.4650,9.1676,22.2912,22.2556,22.2734,14.3485,-12.7914,15.9145,15.9377,15.9261,-6.4819,-3.6238,15.9085,15.9145,15.9115,-5.4581,-9.1676,15.9085,15.9124,15.9105,-5.2836,12.7914,0.1000,7.8141,-447624.8000,520496.3410
6134.0000,16.0555,22.4247,0.0000,354006.4000,-354006.4000,16.9143,0.0000,61512.1826,61512.1826,826.0673,415518.5826,0.0000,-415518.5826,16.0524,21.7169,0.0000,106150.2000,-106150.2000,5.6805,0.0000,17959.1682,17959.1682,277.4263,124109.3682,0.0000,-124109.3682,22.1892,16.0468,19.1180,7.9304,535300.5130,22.4247,22.3042,22.3645,14.7054,3.7446,21.9503,21.9089,21.9296,12.3038,9.4251,22.4247,22.3898,22.4073,15.0351,-13.1697,16.0524,16.0732,16.0628,-5.7472,-3.7446,16.0468,16.0524,16.0496,-4.7798,-9.4251,16.0468,16.0505,16.0486,-4.6169,13.1697,0.1000,7.8141,-460156.6000,535300.5130
6135.0000,16.1777,22.5437,0.0000,362476.5000,-362476.5000,17.3355,0.0000,63176.2595,63176.2595,846.6376,425652.7595,0.0000,-425652.7595,16.1749,21.8375,0.0000,109165.4000,-109165.4000,5.8456,0.0000,18506.9136,18506.9136,285.4898,127672.3136,0.0000,-127672.3136,22.3085,16.1702,19.2394,8.1308,548828.1987,22.5437,22.4240,22.4838,15.2919,3.8300,22.0696,22.0285,22.0491,12.9625,9.6756,22.5437,22.5091,22.5264,15.6072,-13.5055,16.1749,16.1932,16.1841,-5.1403,-3.8300,16.1702,16.1749,16.1725,-4.2123,-9.6756,16.1702,16.1732,16.1717,-4.0581,13.5055,0.1000,7.8141,-471641.9000,548828.1987
6136.0000,16.2181,22.5797,0.0000,358018.1000,-358018.1000,17.1368,0.0000,62462.3686,62462.3686,836.9338,420480.4686,0.0000,-420480.4686,16.2139,21.8738,0.0000,104513.0000,-104513.0000,5.5997,0.0000,17729.7295,17729.7295,273.4801,122242.7295,0.0000,-122242.7295,22.3538,16.2032,19.2785,7.9908,539376.9057,22.5797,22.4729,22.5263,15.0026,3.8457,22.1177,22.0798,22.0988,12.8172,9.4454,22.5797,22.5485,22.5641,15.2513,-13.2911,16.2139,16.2442,16.2291,-5.4006,-3.8457,16.2032,16.2139,16.2085,-4.6329,-9.4454,16.2032,16.2106,16.2069,-4.4977,13.2911,0.1000,7.8141,-462531.1000,539376.9057
6137.0000,16.2233,22.5832,0.0000,364688.6000,-364688.6000,17.4610,0.0000,63634.3414,63634.3414,852.7675,428322.9414,0.0000,-428322.9414,16.2184,21.8773,0.0000,89789.6000,-89789.6000,4.8117,0.0000,15233.1820,15233.1820,234.9965,105022.7820,0.0000,-105022.7820,22.3804,16.2035,19.2919,7.8612,530632.0591,22.5832,22.4925,22.5378,14.5201,4.2164,22.1646,22.1253,22.1450,12.7849,9.0281,22.5832,22.5543,22.5687,14.6865,-13.2446,16.2184,16.2541,16.2363,-5.9398,-4.2164,16.2035,16.2184,16.2110,-5.2535,-9.0281,16.2035,16.2135,16.2085,-5.1338,13.2446,0.1000,7.8141,-454478.2000,530632.0591
6138.0000,15.8138,22.1638,0.0000,272493.9000,-272493.9000,13.0473,0.0000,47064.8853,47064.8853,637.2074,319558.7853,0.0000,-319558.7853,15.7982,21.4513,0.0000,56875.4000,-56875.4000,3.0480,0.0000,9582.4318,9582.4318,148.8570,66457.8318,0.0000,-66457.8318,22.0214,15.7158,18.8686,5.7993,391450.0794,22.1638,22.1496,22.1567,9.4491,3.3331,21.8160,21.8095,21.8128,8.2665,6.3811,22.1638,22.1606,22.1622,9.3209,-9.7142,15.7982,15.9397,15.8690,-10.8345,-3.3331,15.7158,15.7982,15.7570,-11.2116,-6.3811,15.7158,15.7706,15.7432,-11.2325,9.7142,0.1000,7.8141,-329369.3000,391450.0794
6139.0000,15.5784,21.9411,0.0000,259336.3000,-259336.3000,12.3821,0.0000,44532.2910,44532.2910,604.7213,303868.5910,0.0000,-303868.5910,15.5632,21.2242,0.0000,43076.9000,-43076.9000,2.3040,0.0000,7230.0400,7230.0400,112.5221,50306.9400,0.0000,-50306.9400,21.8146,15.4797,18.6472,5.3160,358833.1895,21.9411,21.9209,21.9310,7.1338,3.3594,21.6375,21.6249,21.6312,6.3801,5.6633,21.9411,21.9337,21.9374,7.0717,-9.0227,15.5632,15.7023,15.6327,-13.2977,-3.3594,15.4797,15.5632,15.5214,-13.5119,-5.6633,15.4797,15.5323,15.5060,-13.5338,9.0227,0.1000,7.8141,-302413.2000,358833.1895
6140.0000,15.1853,21.5493,0.0000,189306.4000,-189306.4000,9.0239,0.0000,32194.7524,32194.7524,440.7118,221501.1524,0.0000,-221501.1524,15.1667,20.8287,0.0000,24575.6000,-24575.6000,1.3130,0.0000,4098.8297,4098.8297,64.1255,28674.4297,0.0000,-28674.4297,21.4853,14.9852,18.2353,3.8394,259156.1621,21.5493,21.5889,21.5691,3.3065,2.5703,21.3319,21.3489,21.3404,3.2768,3.8833,21.5493,21.5674,21.5583,3.0617,-6.4536,15.1667,15.4071,15.2869,-16.9179,-2.5703,14.9852,15.1667,15.0759,-18.2714,-3.8833,14.9852,15.0970,15.0411,-18.5171,6.4536,0.1000,7.8141,-213882.0000,259156.1621
6141.0000,14.9492,21.3250,0.0000,180010.1000,-180010.1000,8.5578,0.0000,30438.1018,30438.1018,417.9482,210448.2018,0.0000,-210448.2018,14.9321,20.6012,0.0000,17090.2000,-17090.2000,0.9115,0.0000,2839.9554,2839.9554,44.5145,19930.1554,0.0000,-19930.1554,21.2771,14.7470,18.0120,3.5333,238496.4727,21.3250,21.3563,21.3406,1.4959,2.5488,21.1574,21.1698,21.1636,1.8796,3.4602,21.3250,21.3388,21.3319,1.3252,-6.0090,14.9321,15.1715,15.0518,-18.8344,-2.5488,14.7470,14.9321,14.8395,-19.9673,-3.4602,14.7470,14.8549,14.8010,-20.2131,6.0090,0.1000,7.8141,-197100.3000,238496.4727
6142.0000,14.7271,21.1081,0.0000,152584.1000,-152584.1000,7.2424,0.0000,25662.0799,25662.0799,353.7052,178246.1799,0.0000,-178246.1799,14.7119,20.3842,0.0000,12645.9000,-12645.9000,0.6737,0.0000,2094.3149,2094.3149,32.9045,14740.2149,0.0000,-14740.2149,21.0851,14.4681,17.7766,2.9931,202032.7583,21.1081,21.1583,21.1332,-0.0895,2.1895,20.9762,21.0033,20.9897,0.4839,2.8633,21.1081,21.1314,21.1198,-0.2944,-5.0528,14.7119,14.9987,14.8553,-20.2847,-2.1895,14.4681,14.7119,14.5900,-21.9365,-2.8633,14.4681,14.6095,14.5388,-22.3059,5.0528,0.1000,7.8141,-165230.0000,202032.7583
6143.0000,14.5465,20.9330,0.0000,138765.4000,-138765.4000,6.5766,0.0000,23236.5641,23236.5641,321.1920,162001.9641,0.0000,-162001.9641,14.5334,20.2089,0.0000,9015.3000,-9015.3000,0.4799,0.0000,1488.9965,1488.9965,23.4354,10504.2965,0.0000,-10504.2965,20.9299,14.2530,17.5914,2.6922,181726.2704,20.9330,20.9923,20.9627,-1.2336,2.0323,20.8427,20.8737,20.8582,-0.3792,2.5121,20.9330,20.9610,20.9470,-1.4398,-4.5444,14.5334,14.8481,14.6908,-21.3769,-2.0323,14.2530,14.5334,14.3932,-23.2352,-2.5121,14.2530,14.4116,14.3323,-23.6784,4.5444,0.1000,7.8141,-147780.7000,181726.2704
6144.0000,14.4117,20.8030,0.0000,121074.8000,-121074.8000,5.7313,0.0000,20208.6896,20208.6896,279.9063,141283.4896,0.0000,-141283.4896,14.3869,20.0650,0.0000,13192.3000,-13192.3000,0.7016,0.0000,2174.0869,2174.0869,34.2673,15366.3869,0.0000,-15366.3869,20.7829,14.0907,17.4368,2.4599,166045.6159,20.8030,20.8710,20.8370,-1.8838,1.6765,20.6332,20.6975,20.6653,-2.0348,2.3782,20.8030,20.8330,20.8180,-2.1096,-4.0547,14.3869,14.7621,14.5745,-21.9348,-1.6765,14.0907,14.3869,14.2388,-24.0828,-2.3782,14.0907,14.2668,14.1787,-24.4721,4.0547,0.1000,7.8141,-134267.1000,166045.6159
6145.0000,14.2989,20.6935,0.0000,117453.1000,-117453.1000,5.5548,0.0000,19551.3065,19551.3065,271.2897,137004.4065,0.0000,-137004.4065,14.2779,19.9582,0.0000,9614.9000,-9614.9000,0.5111,0.0000,1581.9587,1581.9587,24.9594,11196.8587,0.0000,-11196.8587,20.6863,13.9583,17.3223,2.3320,157411.8369,20.6935,20.7641,20.7288,-2.4176,1.6813,20.5763,20.6171,20.5967,-2.0749,2.1923,20.6935,20.7256,20.7095,-2.6258,-3.8736,14.2779,14.6576,14.4677,-22.4809,-1.6813,13.9583,14.2779,14.1181,-24.6163,-2.1923,13.9583,14.1432,14.0507,-25.0697,3.8736,0.1000,7.8141,-127068.0000,157411.8369
6146.0000,14.2028,20.6000,0.0000,108242.1000,-108242.1000,5.1154,0.0000,17976.7288,17976.7288,249.8271,126218.8288,0.0000,-126218.8288,14.1823,19.8641,0.0000,8829.9000,-8829.9000,0.4691,0.0000,1450.7448,1450.7448,22.9112,10280.6448,0.0000,-10280.6448,20.6012,13.8306,17.2159,2.1605,145834.6289,20.6000,20.6772,20.6386,-2.8038,1.5488,20.4882,20.5409,20.5145,-2.4625,2.0179,20.6000,20.6353,20.6177,-3.0173,-3.5666,14.1823,14.5908,14.3866,-22.7768,-1.5488,13.8306,14.1823,14.0065,-25.1404,-2.0179,13.8306,14.0342,13.9324,-25.6425,3.5666,0.1000,7.8141,-117072.0000,145834.6289
6147.0000,14.1447,20.5448,0.0000,100414.6000,-100414.6000,4.7424,0.0000,16653.6861,16653.6861,231.6134,117068.2861,0.0000,-117068.2861,14.1071,19.7902,0.0000,13944.3000,-13944.3000,0.7405,0.0000,2288.4982,2288.4982,36.1672,16232.7982,0.0000,-16232.7982,20.5129,13.7765,17.1447,2.1105,142460.9181,20.5448,20.6215,20.5831,-2.8379,1.3340,20.3248,20.4080,20.3664,-3.6941,2.0745,20.5448,20.5767,20.5607,-3.0553,-3.4085,14.1071,14.5684,14.3378,-22.7602,-1.3340,13.7765,14.1071,13.9418,-25.1609,-2.0745,13.7765,13.9788,13.8776,-25.5093,3.4085,0.1000,7.8141,-114358.9000,142460.9181
6148.0000,14.1477,20.5504,0.0000,126002.6000,-126002.6000,5.9486,0.0000,20898.9603,20898.9603,290.5224,146901.5603,0.0000,-146901.5603,14.1152,19.8003,0.0000,13484.6000,-13484.6000,0.7159,0.0000,2213.3184,2213.3184,34.9640,15697.9184,0.0000,-15697.9184,20.5011,13.8748,17.1879,2.5234,170331.5192,20.5504,20.5907,20.5705,-2.4579,1.7442,20.3607,20.3896,20.3751,-2.9230,2.4602,20.5504,20.5663,20.5583,-2.5385,-4.2044,14.1152,14.4681,14.2917,-22.8142,-1.7442,13.8748,14.1152,13.9950,-23.8842,-2.4602,13.8748,14.0149,13.9448,-24.0630,4.2044,0.1000,7.8141,-139487.2000,170331.5192
6149.0000,14.1461,20.5486,0.0000,137318.4000,-137318.4000,6.4830,0.0000,22774.9358,22774.9358,316.6195,160093.3358,0.0000,-160093.3358,14.1294,19.8144,0.0000,8334.0000,-8334.0000,0.4425,0.0000,1368.1998,1368.1998,21.6098,9702.1998,0.0000,-9702.1998,20.5201,13.8848,17.2025,2.6258,177238.5040,20.5486,20.5781,20.5634,-2.1508,2.0135,20.4405,20.4444,20.4424,-1.7113,2.4560,20.5486,20.5617,20.5551,-2.1950,-4.4695,14.1294,14.4237,14.2765,-22.5530,-2.0135,13.8848,14.1294,14.0071,-23.4062,-2.4560,13.8848,14.0211,13.9530,-23.6549,4.4695,0.1000,7.8141,-145652.4000,177238.5040
6150.0000,14.3535,20.7605,0.0000,223917.5000,-223917.5000,10.5714,0.0000,37322.1261,37322.1261,516.2883,261239.6261,0.0000,-261239.6261,14.3448,20.0320,0.0000,1149.4000,-1149.4000,0.0610,0.0000,189.3014,189.3014,2.9805,1338.7014,0.0000,-1338.7014,20.7198,14.2433,17.4816,3.9347,265592.3206,20.7605,20.7308,20.7457,0.3575,3.5034,20.7189,20.6712,20.6950,1.4960,3.5645,20.7605,20.7442,20.7524,0.4826,-7.0679,14.3448,14.4772,14.4110,-20.5845,-3.5034,14.2433,14.3448,14.2940,-19.6832,-3.5645,14.2433,14.2921,14.2677,-19.5958,7.0679,0.1000,7.8141,-225066.9000,265592.3206
6151.0000,14.6198,21.0239,0.0000,275002.7000,-275002.7000,13.0010,0.0000,46131.2043,46131.2043,634.9472,321133.9043,0.0000,-321133.9043,14.6155,20.3009,0.0000,3840.2000,-3840.2000,0.2041,0.0000,635.0496,635.0496,9.9671,4475.2496,0.0000,-4475.2496,20.9631,14.5533,17.7582,4.8365,326466.8179,21.0239,20.9732,20.9986,3.2805,4.2656,20.9425,20.8943,20.9184,3.8440,4.4697,21.0239,20.9983,21.0111,3.4420,-8.7354,14.6155,14.6932,14.6544,-17.6591,-4.2656,14.5533,14.6155,14.5844,-16.5353,-4.4697,14.5533,14.5840,14.5686,-16.3758,8.7354,0.1000,7.8141,-278842.9000,326466.8179
6152.0000,14.9683,21.3688,0.0000,295825.3000,-295825.3000,14.0102,0.0000,50044.5931,50044.5931,684.2376,345869.8931,0.0000,-345869.8931,14.9618,20.6450,0.0000,42163.8000,-42163.8000,2.2433,0.0000,7009.7856,7009.7856,109.5599,49173.5856,0.0000,-49173.5856,21.2145,14.9388,18.0766,5.8285,393422.7178,21.3688,21.2812,21.3250,6.7217,3.9223,21.0497,21.0201,21.0349,4.6923,6.1656,21.3688,21.3332,21.3510,7.0175,-10.0879,14.9618,15.0109,14.9864,-14.0695,-3.9223,14.9388,14.9618,14.9503,-12.7992,-6.1656,14.9388,14.9517,14.9452,-12.5584,10.0879,0.1000,7.8141,-337989.1000,393422.7178
6153.0000,15.2031,21.5940,0.0000,306792.8000,-306792.8000,14.5637,0.0000,52198.0337,52198.0337,711.2678,358990.8337,0.0000,-358990.8337,15.1968,20.8744,0.0000,54966.7000,-54966.7000,2.9289,0.0000,9171.9421,9171.9421,143.0415,64138.6421,0.0000,-64138.6421,21.4195,15.1727,18.2961,6.2438,421459.8211,21.5940,21.5065,21.5502,8.5780,3.8783,21.2345,21.1965,21.2155,6.3831,6.8072,21.5940,21.5615,21.5777,8.8482,-10.6854,15.1968,15.2460,15.2214,-12.0578,-3.8783,15.1727,15.1968,15.1848,-11.0124,-6.8072,15.1727,15.1876,15.1802,-10.8143,10.6854,0.1000,7.8141,-361759.5000,421459.8211
6154.0000,15.3950,21.7801,0.0000,317966.5000,-317966.5000,15.1181,0.0000,54354.0903,54354.0903,738.3452,372320.5903,0.0000,-372320.5903,15.3889,21.0631,0.0000,63717.5000,-63717.5000,3.3987,0.0000,10664.5490,10664.5490,165.9857,74382.0490,0.0000,-74382.0490,21.5945,15.3683,18.4814,6.5877,444670.9131,21.7801,21.6897,21.7349,9.9264,3.9065,21.3982,21.3592,21.3787,7.7295,7.3052,21.7801,21.7479,21.7640,10.1893,-11.2116,15.3889,15.4342,15.4116,-10.6327,-3.9065,15.3683,15.3889,15.3786,-9.6752,-7.3052,15.3683,15.3813,15.3748,-9.4960,11.2116,0.1000,7.8141,-381684.0000,444670.9131
6155.0000,15.6231,22.0051,0.0000,332625.8000,-332625.8000,15.8358,0.0000,57180.3351,57180.3351,773.3940,389806.1351,0.0000,-389806.1351,15.6186,21.2910,0.0000,81815.2000,-81815.2000,4.3677,0.0000,13744.1822,13744.1822,213.3136,95559.3822,0.0000,-95559.3822,21.7928,15.6089,18.7008,7.1390,481879.6889,22.0051,21.8966,21.9508,11.6788,3.8227,21.5736,21.5335,21.5536,9.1707,8.1904,22.0051,21.9695,21.9873,12.0100,-12.0131,15.6186,15.6483,15.6335,-8.8063,-3.8227,15.6089,15.6186,15.6138,-7.7895,-8.1904,15.6089,15.6151,15.6120,-7.6072,12.0131,0.1000,7.8141,-414441.0000,481879.6889
6156.0000,15.7973,22.1735,0.0000,343971.4000,-343971.4000,16.4015,0.0000,59386.1968,59386.1968,801.0226,403357.5968,0.0000,-403357.5968,15.7933,21.4621,0.0000,86835.4000,-86835.4000,4.6406,0.0000,14628.9609,14628.9609,226.6380,101464.3609,0.0000,-101464.3609,21.9595,15.7836,18.8715,7.4257,501231.4064,22.1735,22.0665,22.1200,12.7860,3.9203,21.7389,21.6974,21.7181,10.4183,8.5609,22.1735,22.1392,22.1563,13.0869,-12.4812,15.7933,15.8209,15.8071,-7.6488,-3.9203,15.7836,15.7933,15.7885,-6.7208,-8.5609,15.7836,15.7899,15.7868,-6.5567,12.4812,0.1000,7.8141,-430806.8000,501231.4064
6157.0000,15.9992,22.3724,0.0000,354531.6000,-354531.6000,16.9253,0.0000,61517.1576,61517.1576,826.6043,416048.7576,0.0000,-416048.7576,15.9968,21.6638,0.0000,103938.3000,-103938.3000,5.5590,0.0000,17568.7949,17568.7949,271.4933,121507.0949,0.0000,-121507.0949,22.1380,15.9938,19.0659,7.8938,532831.9858,22.3724,22.2492,22.3108,14.1924,3.7888,21.9010,21.8598,21.8804,11.6090,9.3478,22.3724,22.3359,22.3541,14.5599,-13.1365,15.9968,16.0120,16.0044,-6.1716,-3.7888,15.9938,15.9968,15.9953,-5.2008,-9.3478,15.9938,15.9956,15.9947,-5.0373,13.1365,0.1000,7.8141,-458469.9000,532831.9858
6158.0000,16.2027,22.5717,0.0000,369673.8000,-369673.8000,17.6728,0.0000,64470.9650,64470.9650,863.1117,434144.7650,0.0000,-434144.7650,16.2016,21.8661,0.0000,116569.7000,-116569.7000,6.2405,0.0000,19770.9917,19770.9917,304.7745,136340.6917,0.0000,-136340.6917,22.3268,16.2027,19.2647,8.3681,564847.2823,22.5717,22.4391,22.5054,15.6005,3.8108,22.0833,22.0404,22.0619,13.0044,10.0513,22.5717,22.5344,22.5531,15.9927,-13.8620,16.2016,16.2065,16.2041,-4.7154,-3.8108,16.2027,16.2016,16.2022,-3.7340,-10.0513,16.2027,16.2016,16.2021,-3.5764,13.8620,0.1000,7.8141,-486243.5000,564847.2823
6159.0000,16.3305,22.6936,0.0000,375334.7000,-375334.7000,17.9688,0.0000,65668.0764,65668.0764,877.5673,441002.7764,0.0000,-441002.7764,16.3289,21.9897,0.0000,117806.1000,-117806.1000,6.3127,0.0000,20023.3189,20023.3189,308.3032,137829.4189,0.0000,-137829.4189,22.4531,16.3270,19.3900,8.4999,573740.6759,22.6936,22.5691,22.6314,16.1395,3.8854,22.2104,22.1691,22.1898,13.6887,10.1981,22.6936,22.6588,22.6762,16.4721,-14.0834,16.3289,16.3392,16.3340,-4.1423,-3.8854,16.3270,16.3289,16.3279,-3.2811,-10.1981,16.3270,16.3281,16.3275,-3.1391,14.0834,0.1000,7.8141,-493140.8000,573740.6759
6160.0000,16.3590,22.7172,0.0000,368998.0000,-368998.0000,17.6812,0.0000,64605.5898,64605.5898,863.5208,433603.5898,0.0000,-433603.5898,16.3554,22.0132,0.0000,110249.7000,-110249.7000,5.9114,0.0000,18747.3351,18747.3351,288.7019,128997.0351,0.0000,-128997.0351,22.4892,16.3463,19.4177,8.2812,558982.6789,22.7172,22.6095,22.6633,15.6518,3.9233,22.2511,22.2135,22.2323,13.4079,9.8346,22.7172,22.6863,22.7017,15.8954,-13.7579,16.3554,16.3814,16.3684,-4.6146,-3.9233,16.3463,16.3554,16.3509,-3.9344,-9.8346,16.3463,16.3526,16.3495,-3.8124,13.7579,0.1000,7.8141,-479247.7000,558982.6789
6161.0000,16.4042,22.7621,0.0000,380147.1000,-380147.1000,18.2190,0.0000,66633.0749,66633.0749,889.7888,446780.1749,0.0000,-446780.1749,16.4008,22.0584,0.0000,101901.5000,-101901.5000,5.4644,0.0000,17341.0179,17341.0179,266.8748,119242.5179,0.0000,-119242.5179,22.5469,16.3924,19.4697,8.3288,562192.1727,22.7621,22.6611,22.7116,15.5930,4.2515,22.3222,22.2820,22.3021,13.6498,9.7160,22.7621,22.7311,22.7466,15.7991,-13.9675,16.4008,16.4243,16.4126,-4.7347,-4.2515,16.3924,16.4008,16.3966,-4.0489,-9.7160,16.3924,16.3980,16.3952,-3.9313,13.9675,0.1000,7.8141,-482048.6000,562192.1727
6162.0000,15.9833,22.3292,0.0000,283709.0000,-283709.0000,13.6014,0.0000,49208.7209,49208.7209,664.2713,332917.7209,0.0000,-332917.7209,15.9679,21.6183,0.0000,65905.1000,-65905.1000,3.5349,0.0000,11134.6966,11134.6966,172.6394,77039.7966,0.0000,-77039.7966,22.1734,15.8942,19.0338,6.1484,415018.0368,22.3292,22.3102,22.3197,10.3012,3.3555,21.9552,21.9483,21.9518,8.8559,6.8904,22.3292,22.3247,22.3270,10.1774,-10.2459,15.9679,16.1023,16.0351,-9.8491,-3.3555,15.8942,15.9679,15.9311,-10.2508,-6.8904,15.8942,15.9443,15.9193,-10.2636,10.2459,0.1000,7.8141,-349614.1000,415018.0368
6163.0000,15.7268,22.0855,0.0000,267967.8000,-267967.8000,12.8092,0.0000,46183.5439,46183.5439,625.5802,314151.3439,0.0000,-314151.3439,15.7114,21.3700,0.0000,49014.4000,-49014.4000,2.6236,0.0000,8246.3421,8246.3421,128.1321,57260.7421,0.0000,-57260.7421,21.9497,15.6338,18.7917,5.5696,375949.6746,22.0855,22.0639,22.0747,7.7263,3.3952,21.7614,21.7491,21.7553,6.7966,6.0188,22.0855,22.0779,22.0817,7.6560,-9.4140,15.7114,15.8467,15.7791,-12.5846,-3.3952,15.6338,15.7114,15.6726,-12.8592,-6.0188,15.6338,15.6836,15.6587,-12.8812,9.4140,0.1000,7.8141,-316982.2000,375949.6746
6164.0000,15.3053,21.6655,0.0000,195278.6000,-195278.6000,9.3181,0.0000,33308.1228,33308.1228,455.0788,228586.7228,0.0000,-228586.7228,15.2857,20.9453,0.0000,27398.0000,-27398.0000,1.4648,0.0000,4578.1520,4578.1520,71.5384,31976.1520,0.0000,-31976.1520,21.5960,15.1115,18.3537,3.9954,269687.8479,21.6655,21.7069,21.6862,3.5949,2.6178,21.4336,21.4514,21.4425,3.4574,4.0826,21.6655,21.6841,21.6748,3.3296,-6.7003,15.2857,15.5236,15.4047,-16.5363,-2.6178,15.1115,15.2857,15.1986,-17.9418,-4.0826,15.1115,15.2200,15.1657,-18.1814,6.7003,0.1000,7.8141,-222676.6000,269687.8479
6165.0000,15.0486,21.4214,0.0000,184417.5000,-184417.5000,8.7745,0.0000,31258.8483,31258.8483,428.5305,215676.3483,0.0000,-215676.3483,15.0308,20.6982,0.0000,18646.5000,-18646.5000,0.9950,0.0000,3103.3363,3103.3363,48.5938,21749.8363,0.0000,-21749.8363,21.3709,14.8502,18.1105,3.6401,245705.9498,21.4214,21.4550,21.4382,1.6049,2.5932,21.2451,21.2586,21.2519,1.9494,3.5881,21.4214,21.4361,21.4287,1.4163,-6.1813,15.0308,15.2682,15.1495,-18.6374,-2.5932,14.8502,15.0308,14.9405,-19.8378,-3.5881,14.8502,14.9565,14.9033,-20.0867,6.1813,0.1000,7.8141,-203064.0000,245705.9498
6166.0000,14.8115,21.1901,0.0000,155625.5000,-155625.5000,7.3917,0.0000,26227.0750,26227.0750,360.9976,181852.5750,0.0000,-181852.5750,14.7951,20.4659,0.0000,13941.1000,-13941.1000,0.7431,0.0000,2311.7620,2311.7620,36.2903,16252.8620,0.0000,-16252.8620,21.1645,14.5567,17.8606,3.0715,207324.7334,21.1901,21.2430,21.2165,-0.0873,2.2162,21.0479,21.0773,21.0626,0.4247,2.9593,21.1901,21.2143,21.2022,-0.3101,-5.1755,14.7951,15.0810,14.9380,-20.2044,-2.2162,14.5567,14.7951,14.6759,-21.9179,-2.9593,14.5567,14.6961,14.6264,-22.2853,5.1755,0.1000,7.8141,-169566.6000,207324.7334
6167.0000,14.6159,21.0003,0.0000,140316.8000,-140316.8000,6.6539,0.0000,23535.6481,23535.6481,324.9669,163852.4481,0.0000,-163852.4481,14.6024,20.2767,0.0000,9480.2000,-9480.2000,0.5048,0.0000,1567.4187,1567.4187,24.6527,11047.6187,0.0000,-11047.6187,20.9984,14.3220,17.6602,2.7310,184342.1039,21.0003,21.0639,21.0321,-1.3357,2.0497,20.9084,20.9410,20.9247,-0.4526,2.5545,21.0003,21.0302,21.0153,-1.5621,-4.6042,14.6024,14.9180,14.7602,-21.3940,-2.0497,14.3220,14.6024,14.4622,-23.3527,-2.5545,14.3220,14.4814,14.4017,-23.8103,4.6042,0.1000,7.8141,-149797.0000,184342.1039
6168.0000,14.4576,20.8470,0.0000,120263.1000,-120263.1000,5.6955,0.0000,20095.3421,20095.3421,278.1586,140358.4421,0.0000,-140358.4421,14.4367,20.1137,0.0000,11387.3000,-11387.3000,0.6058,0.0000,1878.0247,1878.0247,29.5875,13265.3247,0.0000,-13265.3247,20.8427,14.1195,17.4811,2.4208,163403.7601,20.8470,20.9248,20.8859,-2.1698,1.6966,20.7114,20.7741,20.7427,-1.9260,2.3024,20.8470,20.8822,20.8646,-2.4274,-3.9989,14.4367,14.8155,14.6261,-22.1055,-1.6966,14.1195,14.4367,14.2781,-24.4866,-2.3024,14.1195,14.3058,14.2126,-24.9574,3.9989,0.1000,7.8141,-131650.4000,163403.7601
6169.0000,14.3195,20.7126,0.0000,113634.3000,-113634.3000,5.3759,0.0000,18924.9554,18924.9554,262.5494,132559.2554,0.0000,-132559.2554,14.3080,19.9875,0.0000,6099.2000,-6099.2000,0.3243,0.0000,1003.9631,1003.9631,15.8363,7103.1631,0.0000,-7103.1631,20.7361,13.9417,17.3389,2.2130,149378.5774,20.7126,20.7975,20.7550,-2.8973,1.6839,20.6667,20.7049,20.6858,-1.8148,2.0081,20.7126,20.7531,20.7329,-3.1413,-3.6920,14.3080,14.6969,14.5025,-22.7827,-1.6839,13.9417,14.3080,14.1249,-25.3090,-2.0081,13.9417,14.1474,14.0445,-25.9223,3.6920,0.1000,7.8141,-119733.5000,149378.5774
6170.0000,14.2352,20.6323,0.0000,101470.7000,-101470.7000,4.7960,0.0000,16865.2020,16865.2020,234.2305,118335.9020,0.0000,-118335.9020,14.2018,19.8831,0.0000,12910.0000,-12910.0000,0.6860,0.0000,2121.7111,2121.7111,33.5021,15031.7111,0.0000,-15031.7111,20.6196,13.8557,17.2377,2.1188,143017.6103,20.6323,20.7200,20.6762,-3.0536,1.3700,20.4408,20.5360,20.4884,-3.6047,2.0560,20.6323,20.6698,20.6511,-3.3152,-3.4260,14.2018,14.6615,14.4317,-22.8769,-1.3700,13.8557,14.2018,14.0287,-25.5211,-2.0560,13.8557,14.0647,13.9602,-25.9377,3.4260,0.1000,7.8141,-114380.7000,143017.6103
6171.0000,14.1371,20.5356,0.0000,91252.1000,-91252.1000,4.3106,0.0000,15131.3436,15131.3436,210.5247,106383.4436,0.0000,-106383.4436,14.1201,19.8030,0.0000,6591.1000,-6591.1000,0.3501,0.0000,1081.9194,1081.9194,17.0967,7673.0194,0.0000,-7673.0194,20.5568,13.6698,17.1133,1.8341,123802.4297,20.5356,20.6386,20.5871,-3.4606,1.3202,20.4634,20.5084,20.4859,-2.8446,1.6703,20.5356,20.5838,20.5597,-3.7313,-2.9904,14.1201,14.6016,14.3609,-23.1002,-1.3202,13.6698,14.1201,13.8950,-26.3330,-1.6703,13.6698,13.9320,13.8009,-27.0499,2.9904,0.1000,7.8141,-97843.2000,123802.4297
6172.0000,14.1278,20.5303,0.0000,113378.0000,-113378.0000,5.3524,0.0000,18796.0832,18796.0832,261.4009,132174.0832,0.0000,-132174.0832,14.0876,19.7720,0.0000,14456.9000,-14456.9000,0.7676,0.0000,2371.9460,2371.9460,37.4871,16828.8460,0.0000,-16828.8460,20.4938,13.8209,17.1573,2.3335,157512.9085,20.5303,20.5923,20.5613,-3.1427,1.5283,20.3181,20.3921,20.3551,-3.9361,2.2958,20.5303,20.5549,20.5426,-3.2913,-3.8241,14.0876,14.5050,14.2963,-23.3095,-1.5283,13.8209,14.0876,13.9542,-24.8070,-2.2958,13.8209,13.9770,13.8989,-24.9932,3.8241,0.1000,7.8141,-127834.9000,157512.9085
6173.0000,14.1320,20.5350,0.0000,120489.2000,-120489.2000,5.6877,0.0000,19976.9965,19976.9965,277.7792,140466.1965,0.0000,-140466.1965,14.1023,19.7876,0.0000,12944.5000,-12944.5000,0.6872,0.0000,2124.2639,2124.2639,33.5609,15068.7639,0.0000,-15068.7639,20.4894,13.8396,17.1645,2.4223,163506.9272,20.5350,20.5787,20.5568,-2.7200,1.6668,20.3477,20.3811,20.3644,-3.2100,2.3540,20.5350,20.5529,20.5439,-2.8038,-4.0209,14.1023,14.4634,14.2829,-22.9495,-1.6668,13.8396,14.1023,13.9709,-24.1878,-2.3540,13.8396,13.9946,13.9171,-24.3999,4.0209,0.1000,7.8141,-133433.7000,163506.9272
6174.0000,14.2873,20.6934,0.0000,200888.1000,-200888.1000,9.4832,0.0000,33430.6566,33430.6566,463.1459,234318.7566,0.0000,-234318.7566,14.2763,19.9634,0.0000,1925.1000,-1925.1000,0.1022,0.0000,316.7329,316.7329,4.9915,2241.8329,0.0000,-2241.8329,20.6593,14.1466,17.4029,3.5671,240781.6004,20.6934,20.6787,20.6861,-0.8037,3.1270,20.6560,20.6096,20.6328,0.4087,3.2292,20.6934,20.6845,20.6890,-0.7077,-6.3562,14.2763,14.4429,14.3596,-21.6327,-3.1270,14.1466,14.2763,14.2114,-20.9728,-3.2292,14.1466,14.2107,14.1786,-20.9477,6.3562,0.1000,7.8141,-202813.2000,240781.6004
6175.0000,14.5202,20.9249,0.0000,254334.5000,-254334.5000,12.0186,0.0000,42561.9559,42561.9559,586.9690,296896.4559,0.0000,-296896.4559,14.5161,20.2019,0.0000,356.9000,-356.9000,0.0190,0.0000,58.9314,58.9314,0.9261,415.8314,0.0000,-415.8314,20.8805,14.4340,17.6573,4.4342,299305.6426,20.9249,20.8846,20.9048,1.8512,3.9999,20.8814,20.8339,20.8576,2.8648,4.0188,20.9249,20.9039,20.9144,1.9932,-8.0187,14.5161,14.6129,14.5645,-19.0221,-3.9999,14.4340,14.5161,14.4751,-18.0100,-4.0188,14.4340,14.4740,14.4540,-17.8924,8.0187,0.1000,7.8141,-254691.4000,299305.6426
6176.0000,14.8873,21.2902,0.0000,278093.8000,-278093.8000,13.1617,0.0000,46952.5284,46952.5284,642.7973,325046.3284,0.0000,-325046.3284,14.8794,20.5639,0.0000,43619.9000,-43619.9000,2.3198,0.0000,7242.6108,7242.6108,113.2954,50862.5108,0.0000,-50862.5108,21.1302,14.8532,17.9917,5.5528,374813.6506,21.2902,21.2010,21.2456,5.6193,3.6140,20.9519,20.9299,20.9409,3.3778,5.9338,21.2902,21.2547,21.2724,5.9382,-9.5478,14.8794,14.9385,14.9089,-15.1212,-3.6140,14.8532,14.8794,14.8663,-13.8324,-5.9338,14.8532,14.8680,14.8606,-13.5775,9.5478,0.1000,7.8141,-321713.7000,374813.6506
6177.0000,15.1571,21.5504,0.0000,292247.0000,-292247.0000,13.8656,0.0000,49667.2734,49667.2734,677.1752,341914.2734,0.0000,-341914.2734,15.1498,20.8289,0.0000,61897.3000,-61897.3000,3.2970,0.0000,10320.7734,10320.7734,161.0193,72218.0734,0.0000,-72218.0734,21.3578,15.1266,18.2422,6.1109,412484.7859,21.5504,21.4543,21.5023,7.9180,3.5229,21.1519,21.1169,21.1344,5.3435,6.8199,21.5504,21.5166,21.5335,8.2379,-10.3428,15.1498,15.2035,15.1766,-12.6445,-3.5229,15.1266,15.1498,15.1382,-11.5595,-6.8199,15.1266,15.1413,15.1339,-11.3439,10.3428,0.1000,7.8141,-354144.3000,412484.7859
6178.0000,15.3904,21.7774,0.0000,306357.7000,-306357.7000,14.5616,0.0000,52363.8017,52363.8017,711.1664,358721.5017,0.0000,-358721.5017,15.3840,21.0593,0.0000,76181.5000,-76181.5000,4.0627,0.0000,12749.6784,12749.6784,198.4134,88931.1784,0.0000,-88931.1784,21.5656,15.3669,18.4662,6.5967,445279.1551,21.7774,21.6724,21.7249,9.7129,3.4997,21.3431,21.3058,21.3244,7.0626,7.5623,21.7774,21.7432,21.7603,10.0473,-11.0620,15.3840,15.4295,15.4067,-10.7482,-3.4997,15.3669,15.3840,15.3754,-9.7364,-7.5623,15.3669,15.3780,15.3725,-9.5401,11.0620,0.1000,7.8141,-382539.2000,445279.1551
6179.0000,15.6054,21.9872,0.0000,319834.5000,-319834.5000,15.2263,0.0000,54957.4510,54957.4510,743.6297,374791.9510,0.0000,-374791.9510,15.6002,21.2724,0.0000,88647.6000,-88647.6000,4.7324,0.0000,14887.5140,14887.5140,231.1223,103535.1140,0.0000,-103535.1140,21.7612,15.5883,18.6748,7.0400,475198.0168,21.9872,21.8732,21.9302,11.2710,3.4980,21.5277,21.4891,21.5084,8.6015,8.2304,21.9872,21.9522,21.9697,11.6241,-11.7284,15.6002,15.6364,15.6183,-9.1163,-3.4980,15.5883,15.6002,15.5942,-8.1388,-8.2304,15.5883,15.5962,15.5922,-7.9564,11.7284,0.1000,7.8141,-408482.1000,475198.0168
