Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6180.0000,15.7455,22.1211,0.0000,330783.7000,-330783.7000,15.7708,0.0000,57036.0055,57036.0055,770.2184,387819.7055,0.0000,-387819.7055,15.7401,21.4087,0.0000,86093.1000,-86093.1000,4.6005,0.0000,14491.3316,14491.3316,224.6817,100584.4316,0.0000,-100584.4316,21.9061,15.7253,18.8157,7.1946,485632.3232,22.1211,22.0180,22.0696,12.0191,3.7234,21.6812,21.6415,21.6614,9.7009,8.3239,22.1211,22.0889,22.1050,12.2943,-12.0473,15.7401,15.7786,15.7594,-8.3544,-3.7234,15.7253,15.7401,15.7327,-7.5100,-8.3239,15.7253,15.7352,15.7303,-7.3529,12.0473,0.1000,7.8141,-416876.8000,485632.3232
6181.0000,15.9274,22.3012,0.0000,342836.5000,-342836.5000,16.3611,0.0000,59381.7087,59381.7087,799.0513,402218.2087,0.0000,-402218.2087,15.9237,21.5911,0.0000,99621.5000,-99621.5000,5.3268,0.0000,16818.8715,16818.8715,260.1538,116440.3715,0.0000,-116440.3715,22.0697,15.9168,18.9933,7.6251,514696.5488,22.3012,22.1833,22.2423,13.2708,3.6781,21.8330,21.7932,21.8131,10.7931,9.0049,22.3012,22.2661,22.2837,13.6078,-12.6830,15.9237,15.9485,15.9361,-7.0563,-3.6781,15.9168,15.9237,15.9203,-6.1500,-9.0049,15.9168,15.9213,15.9191,-5.9914,12.6830,0.1000,7.8141,-442458.0000,514696.5488
6182.0000,16.0958,22.4656,0.0000,356375.1000,-356375.1000,17.0286,0.0000,61986.0431,61986.0431,831.6488,418361.1431,0.0000,-418361.1431,16.0931,21.7580,0.0000,106769.5000,-106769.5000,5.7139,0.0000,18076.1325,18076.1325,279.0567,124845.6325,0.0000,-124845.6325,22.2300,16.0886,19.1593,7.9808,538706.4801,22.4656,22.3444,22.4050,14.3663,3.7716,21.9911,21.9499,21.9705,11.9417,9.4855,22.4656,22.4304,22.4480,14.7005,-13.2570,16.0931,16.1110,16.1020,-5.9291,-3.7716,16.0886,16.0931,16.0908,-5.0433,-9.4855,16.0886,16.0915,16.0901,-4.8933,13.2570,0.1000,7.8141,-463144.6000,538706.4801
6183.0000,16.2605,22.6267,0.0000,369223.1000,-369223.1000,17.6631,0.0000,64485.5405,64485.5405,862.6368,433708.6405,0.0000,-433708.6405,16.2587,21.9213,0.0000,114888.9000,-114888.9000,6.1533,0.0000,19504.5041,19504.5041,300.5152,134393.4041,0.0000,-134393.4041,22.3861,16.2570,19.3215,8.3409,563010.9133,22.6267,22.5010,22.5638,15.4113,3.8366,22.1440,22.1023,22.1231,13.0023,9.9899,22.6267,22.5911,22.6089,15.7527,-13.8265,16.2587,16.2696,16.2641,-4.8531,-3.8366,16.2570,16.2587,16.2579,-3.9730,-9.9899,16.2570,16.2579,16.2575,-3.8290,13.8265,0.1000,7.8141,-484112.0000,563010.9133
6184.0000,16.3716,22.7331,0.0000,371770.0000,-371770.0000,17.8053,0.0000,65111.4459,65111.4459,869.5827,436881.4459,0.0000,-436881.4459,16.3694,22.0292,0.0000,118511.1000,-118511.1000,6.3522,0.0000,20156.8855,20156.8855,310.2319,138667.9855,0.0000,-138667.9855,22.4924,16.3659,19.4291,8.4569,570841.1886,22.7331,22.6109,22.6720,15.8407,3.8177,22.2476,22.2079,22.2277,13.4680,10.1699,22.7331,22.6992,22.7162,16.1552,-13.9876,16.3694,16.3839,16.3767,-4.3799,-3.8177,16.3659,16.3694,16.3677,-3.5921,-10.1699,16.3659,16.3682,16.3671,-3.4605,13.9876,0.1000,7.8141,-490281.1000,570841.1886
6185.0000,16.4354,22.7936,0.0000,382030.4000,-382030.4000,18.3109,0.0000,67015.7385,67015.7385,894.2755,449046.1385,0.0000,-449046.1385,16.4327,22.0904,0.0000,108575.6000,-108575.6000,5.8227,0.0000,18486.7142,18486.7142,284.3729,127062.3142,0.0000,-127062.3142,22.5699,16.4263,19.4981,8.4721,571870.1214,22.7936,22.6862,22.7399,15.8770,4.1627,22.3388,22.2981,22.3184,13.8460,9.9855,22.7936,22.7618,22.7777,16.1043,-14.1482,16.4327,16.4518,16.4422,-4.3840,-4.1627,16.4263,16.4327,16.4295,-3.6808,-9.9855,16.4263,16.4306,16.4284,-3.5615,14.1482,0.1000,7.8141,-490606.0000,571870.1214
6186.0000,16.0230,22.3685,0.0000,284762.0000,-284762.0000,13.6549,0.0000,49440.1955,49440.1955,666.8825,334202.1955,0.0000,-334202.1955,16.0071,21.6572,0.0000,72400.9000,-72400.9000,3.8839,0.0000,12240.0829,12240.0829,189.6842,84640.9829,0.0000,-84640.9829,22.2005,15.9380,19.0692,6.2761,423637.9363,22.3685,22.3452,22.3568,10.5920,3.2570,21.9710,21.9640,21.9675,8.9533,7.1409,22.3685,22.3629,22.3657,10.4747,-10.3979,16.0071,16.1413,16.0742,-9.4889,-3.2570,15.9380,16.0071,15.9726,-9.8848,-7.1409,15.9380,15.9859,15.9620,-9.8860,10.3979,0.1000,7.8141,-357162.9000,423637.9363
6187.0000,15.6977,22.0539,0.0000,262184.7000,-262184.7000,12.5362,0.0000,45154.2644,45154.2644,612.2477,307338.9644,0.0000,-307338.9644,15.6822,21.3394,0.0000,42664.2000,-42664.2000,2.2841,0.0000,7174.5598,7174.5598,111.5520,49838.7598,0.0000,-49838.7598,21.9362,15.5902,18.7632,5.3741,362749.1403,22.0539,22.0459,22.0499,7.2002,3.4174,21.7628,21.7516,21.7572,6.6823,5.7015,22.0539,22.0516,22.0527,7.0683,-9.1188,15.6822,15.8295,15.7559,-13.0488,-3.4174,15.5902,15.6822,15.6362,-13.5082,-5.7015,15.5902,15.6483,15.6192,-13.5721,9.1188,0.1000,7.8141,-304848.9000,362749.1403
6188.0000,15.2433,21.6033,0.0000,187182.3000,-187182.3000,8.9299,0.0000,31878.6846,31878.6846,436.1237,219060.9846,0.0000,-219060.9846,15.2277,20.8874,0.0000,19756.1000,-19756.1000,1.0561,0.0000,3298.1818,3298.1818,51.5778,23054.2818,0.0000,-23054.2818,21.5657,15.0224,18.2940,3.7337,252023.2935,21.6033,21.6586,21.6309,2.7870,2.6246,21.4373,21.4572,21.4473,3.3775,3.6807,21.6033,21.6290,21.6162,2.4809,-6.3053,15.2277,15.4779,15.3528,-17.2624,-2.6246,15.0224,15.2277,15.1250,-18.9249,-3.6807,15.0224,15.1456,15.0840,-19.2614,6.3053,0.1000,7.8141,-206938.4000,252023.2935
6189.0000,14.9774,21.3513,0.0000,174558.7000,-174558.7000,8.3019,0.0000,29536.5552,29536.5552,405.4506,204095.2552,0.0000,-204095.2552,14.9629,20.6309,0.0000,13353.7000,-13353.7000,0.7124,0.0000,2220.1057,2220.1057,34.7915,15573.8057,0.0000,-15573.8057,21.3273,14.7539,18.0406,3.3859,228544.9237,21.3513,21.3960,21.3737,0.7821,2.5298,21.2279,21.2483,21.2381,1.6367,3.2422,21.3513,21.3716,21.3615,0.5645,-5.7721,14.9629,15.2155,15.0892,-19.3739,-2.5298,14.7539,14.9629,14.8584,-20.8015,-3.2422,14.7539,14.8731,14.8135,-21.1273,5.7721,0.1000,7.8141,-187912.4000,228544.9237
6190.0000,14.7416,21.1217,0.0000,142708.4000,-142708.4000,6.7749,0.0000,24009.5437,24009.5437,330.8752,166717.9437,0.0000,-166717.9437,14.7264,20.3981,0.0000,11707.5000,-11707.5000,0.6238,0.0000,1939.3349,1939.3349,30.4669,13646.8349,0.0000,-13646.8349,21.1138,14.4528,17.7833,2.8161,190086.7788,21.1217,21.1874,21.1545,-0.8103,2.0504,21.0033,21.0461,21.0247,-0.1484,2.6742,21.1217,21.1522,21.1369,-1.0669,-4.7245,14.7264,15.0414,14.8839,-20.8006,-2.0504,14.4528,14.7264,14.5896,-22.8495,-2.6742,14.4528,14.6115,14.5321,-23.2907,4.7245,0.1000,7.8141,-154415.9000,190086.7788
6191.0000,14.5424,20.9282,0.0000,124707.8000,-124707.8000,5.9110,0.0000,20880.5053,20880.5053,288.6817,145588.3053,0.0000,-145588.3053,14.5291,20.2042,0.0000,8377.9000,-8377.9000,0.4460,0.0000,1383.6314,1383.6314,21.7798,9761.5314,0.0000,-9761.5314,20.9424,14.1989,17.5706,2.4495,165343.0679,20.9282,21.0099,20.9691,-2.0342,1.8217,20.8515,20.8984,20.8749,-1.1049,2.2676,20.9282,20.9668,20.9475,-2.3092,-4.0893,14.5291,14.8906,14.7098,-21.9177,-1.8217,14.1989,14.5291,14.3640,-24.3688,-2.2676,14.1989,14.3872,14.2930,-24.9252,4.0893,0.1000,7.8141,-133085.7000,165343.0679
6192.0000,14.3769,20.7676,0.0000,102686.5000,-102686.5000,4.8607,0.0000,17125.1950,17125.1950,237.3888,119811.6950,0.0000,-119811.6950,14.3563,20.0341,0.0000,9511.4000,-9511.4000,0.5059,0.0000,1566.7577,1566.7577,24.7056,11078.1577,0.0000,-11078.1577,20.7866,13.9617,17.3742,2.0929,141268.5834,20.7676,20.8722,20.8199,-2.8735,1.4516,20.6556,20.7360,20.6958,-2.4872,1.9575,20.7676,20.8157,20.7916,-3.2028,-3.4091,14.3563,14.8052,14.5808,-22.5541,-1.4516,13.9617,14.3563,14.1590,-25.6897,-1.9575,13.9617,14.1945,14.0781,-26.3115,3.4091,0.1000,7.8141,-112197.9000,141268.5834
6193.0000,14.2569,20.6520,0.0000,98177.0000,-98177.0000,4.6421,0.0000,16326.2088,16326.2088,226.7139,114503.2088,0.0000,-114503.2088,14.2292,19.9096,0.0000,9499.4000,-9499.4000,0.5049,0.0000,1561.8242,1561.8242,24.6564,11061.2242,0.0000,-11061.2242,20.6667,13.8349,17.2508,2.0093,135624.6645,20.6520,20.7586,20.7053,-3.3755,1.3791,20.5311,20.6094,20.5702,-3.1763,1.8839,20.6520,20.6997,20.6759,-3.6874,-3.2630,14.2292,14.7060,14.4676,-23.1011,-1.3791,13.8349,14.2292,14.0320,-26.1107,-1.8839,13.8349,14.0671,13.9510,-26.6821,3.2630,0.1000,7.8141,-107676.4000,135624.6645
6194.0000,14.1668,20.5651,0.0000,89003.5000,-89003.5000,4.2050,0.0000,14768.9461,14768.9461,205.3665,103772.4461,0.0000,-103772.4461,14.1328,19.8151,0.0000,10343.6000,-10343.6000,0.5494,0.0000,1698.2034,1698.2034,26.8333,12041.8034,0.0000,-12041.8034,20.5715,13.7123,17.1419,1.8635,125783.7908,20.5651,20.6776,20.6213,-3.6049,1.2185,20.4095,20.4995,20.4545,-3.8201,1.7680,20.5651,20.6141,20.5896,-3.9220,-2.9865,14.1328,14.6578,14.3953,-23.2267,-1.2185,13.7123,14.1328,13.9225,-26.4836,-1.7680,13.7123,13.9665,13.8394,-27.0478,2.9865,0.1000,7.8141,-99347.1000,125783.7908
6195.0000,14.0868,20.4871,0.0000,82315.0000,-82315.0000,3.8867,0.0000,13633.0784,13633.0784,189.8203,95948.0784,0.0000,-95948.0784,14.0561,19.7398,0.0000,8326.9000,-8326.9000,0.4421,0.0000,1365.5645,1365.5645,21.5930,9692.4645,0.0000,-9692.4645,20.5047,13.5846,17.0447,1.7117,115540.0516,20.4871,20.6070,20.5470,-3.8213,1.1482,20.3659,20.4428,20.4044,-3.7164,1.5903,20.4871,20.5406,20.5139,-4.1356,-2.7385,14.0561,14.6110,14.3335,-23.3399,-1.1482,13.5846,14.0561,13.8203,-26.8744,-1.5903,13.5846,13.8669,13.7258,-27.5486,2.7385,0.1000,7.8141,-90641.9000,115540.0516
6196.0000,14.0147,20.4169,0.0000,79131.2000,-79131.2000,3.7344,0.0000,13083.3781,13083.3781,182.3819,92214.5781,0.0000,-92214.5781,13.9920,19.6768,0.0000,6042.3000,-6042.3000,0.3207,0.0000,989.9762,989.9762,15.6637,7032.2762,0.0000,-7032.2762,20.4538,13.4800,16.9669,1.6159,109073.5965,20.4169,20.5402,20.4786,-4.0385,1.1379,20.3503,20.4180,20.3842,-3.4007,1.4586,20.4169,20.4739,20.4454,-4.3349,-2.5965,13.9920,14.5551,14.2735,-23.5096,-1.1379,13.4800,13.9920,13.7360,-27.1171,-1.4586,13.4800,13.7780,13.6290,-27.8987,2.5965,0.1000,7.8141,-85173.5000,109073.5965
6197.0000,13.9527,20.3548,11.2000,73345.0000,-73333.8000,3.4603,2.3002,12108.8728,12111.1729,168.9943,85453.8728,8.8998,-85444.9729,13.9485,19.6342,0.0000,3300.6000,-3300.6000,0.1751,0.0000,540.4307,540.4307,8.5540,3841.0307,0.0000,-3841.0307,20.4182,13.3536,16.8859,1.4675,99058.7534,20.3548,20.4827,20.4187,-4.2020,1.0950,20.3657,20.4205,20.3931,-2.8651,1.2702,20.3548,20.4170,20.3859,-4.4818,-2.3652,13.9485,14.5221,14.2353,-23.4635,-1.0950,13.3536,13.9485,13.6510,-27.4421,-1.2702,13.3536,13.6890,13.5213,-28.4449,2.3652,0.1000,7.8141,-76634.4000,99058.7534
6198.0000,13.9222,20.1698,1085.6000,77582.9000,-76497.3000,3.7149,223.0642,12799.2788,13022.3430,181.4320,90382.1788,862.5358,-89519.6430,13.9241,19.6106,0.0000,873.0000,-873.0000,0.0463,0.0000,142.8919,142.8919,2.2621,1015.8919,0.0000,-1015.8919,20.3116,13.3765,16.8441,1.4905,100609.0615,20.1698,20.3545,20.2622,-5.5805,1.2229,20.3274,20.3993,20.3634,-2.9266,1.2692,20.1698,20.2669,20.2184,-5.9832,-2.4921,13.9241,14.4464,14.1852,-23.6331,-1.2229,13.3765,13.9241,13.6503,-26.7900,-1.2692,13.3765,13.6649,13.5207,-27.7125,2.4921,0.1000,7.8141,-77370.3000,100609.0615
6199.0000,13.9011,20.3077,0.0000,114695.2000,-114695.2000,5.4069,0.0000,18912.4513,18912.4513,264.0638,133607.6513,0.0000,-133607.6513,13.8919,13.8919,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3437,13.5445,16.9441,2.1006,141792.3922,20.3077,20.3480,20.3279,-4.1086,1.8023,20.3480,20.3844,20.3662,-2.5914,1.8023,20.3077,20.3233,20.3155,-4.1012,-3.6046,13.8919,14.2732,14.0825,-24.4546,-1.8023,13.5445,13.8919,13.7182,-25.5054,-1.8023,13.5445,13.7150,13.6297,-25.8856,3.6046,0.1000,7.8141,-114695.2000,141792.3922
6200.0000,13.9683,20.3773,0.0000,131861.6000,-131861.6000,6.2153,0.0000,21777.7066,21777.7066,303.5440,153639.3066,0.0000,-153639.3066,13.9536,19.6418,0.0000,4925.4000,-4925.4000,0.2613,0.0000,806.5309,806.5309,12.7597,5731.9309,0.0000,-5731.9309,20.3755,13.7024,17.0390,2.4695,166693.5810,20.3773,20.4012,20.3893,-3.0614,1.9847,20.3129,20.3526,20.3328,-2.7712,2.2459,20.3773,20.3877,20.3825,-3.0327,-4.2306,13.9536,14.2569,14.1052,-23.6710,-1.9847,13.7024,13.9536,13.8280,-23.9543,-2.2459,13.7024,13.8329,13.7677,-24.0462,4.2306,0.1000,7.8141,-136787.0000,166693.5810
6201.0000,14.1620,20.5724,0.0000,168210.8000,-168210.8000,7.9321,0.0000,27909.1436,27909.1436,387.3906,196119.9436,0.0000,-196119.9436,14.1394,19.8283,0.0000,19188.7000,-19188.7000,1.0181,0.0000,3150.6899,3150.6899,49.7226,22339.3899,0.0000,-22339.3899,20.4791,14.0149,17.2470,3.3059,223149.5756,20.5724,20.5442,20.5583,-0.8804,2.3047,20.3249,20.3441,20.3345,-2.4977,3.3228,20.5724,20.5588,20.5656,-0.7117,-5.6274,14.1394,14.3517,14.2456,-21.6820,-2.3047,14.0149,14.1394,14.0771,-20.9403,-3.3228,14.0149,14.0843,14.0496,-20.7087,5.6274,0.1000,7.8141,-187399.5000,223149.5756
6202.0000,14.3458,20.7519,0.0000,187138.4000,-187138.4000,8.8359,0.0000,31186.1131,31186.1131,431.5317,218324.5131,0.0000,-218324.5131,14.3256,20.0123,0.0000,29526.3000,-29526.3000,1.5678,0.0000,4861.4661,4861.4661,76.5684,34387.7661,0.0000,-34387.7661,20.6158,14.2285,17.4222,3.7971,256303.2948,20.7519,20.7049,20.7284,0.9943,2.4227,20.4328,20.4278,20.4303,-1.1541,3.9905,20.7519,20.7328,20.7424,1.2002,-6.4132,14.3256,14.5006,14.4131,-19.7041,-2.4227,14.2285,14.3256,14.2770,-18.9328,-3.9905,14.2285,14.2873,14.2579,-18.6995,6.4132,0.1000,7.8141,-216664.7000,256303.2948
6203.0000,14.4951,20.8967,0.0000,196905.2000,-196905.2000,9.3084,0.0000,32931.4312,32931.4312,454.6065,229836.6312,0.0000,-229836.6312,14.4749,20.1590,0.0000,38590.5000,-38590.5000,2.0507,0.0000,6368.1090,6368.1090,100.1517,44958.6090,0.0000,-44958.6090,20.7353,14.3910,17.5631,4.1179,277958.2932,20.8967,20.8415,20.8691,2.3348,2.4192,20.5284,20.5180,20.5232,-0.0716,4.4699,20.8967,20.8763,20.8865,2.5456,-6.8891,14.4749,14.6395,14.5572,-18.2422,-2.4192,14.3910,14.4749,14.4329,-17.5863,-4.4699,14.3910,14.4443,14.4177,-17.3745,6.8891,0.1000,7.8141,-235495.7000,277958.2932
6204.0000,14.5961,20.9937,0.0000,205915.4000,-205915.4000,9.7440,0.0000,34522.2054,34522.2054,475.8813,240437.6054,0.0000,-240437.6054,14.5773,20.2591,0.0000,38904.6000,-38904.6000,2.0687,0.0000,6429.8812,6429.8812,101.0305,45334.4812,0.0000,-45334.4812,20.8355,14.4941,17.6648,4.2803,288923.4743,20.9937,20.9422,20.9679,3.1083,2.5584,20.6368,20.6192,20.6280,1.0422,4.6271,20.9937,20.9748,20.9843,3.2782,-7.1856,14.5773,14.7339,14.6556,-17.4282,-2.5584,14.4941,14.5773,14.5357,-16.8981,-4.6271,14.4941,14.5471,14.5206,-16.7325,7.1856,0.1000,7.8141,-244820.0000,288923.4743
6205.0000,14.6772,21.0723,0.0000,216389.5000,-216389.5000,10.2466,0.0000,36349.2514,36349.2514,500.4250,252738.7514,0.0000,-252738.7514,14.6605,20.3409,0.0000,36857.8000,-36857.8000,1.9607,0.0000,6099.3127,6099.3127,95.7569,42957.1127,0.0000,-42957.1127,20.9236,14.5800,17.7518,4.4249,298680.2887,21.0723,21.0228,21.0476,3.6758,2.7620,20.7397,20.7176,20.7287,2.0089,4.7226,21.0723,21.0536,21.0630,3.8187,-7.4846,14.6605,14.8044,14.7324,-16.8603,-2.7620,14.5800,14.6605,14.6203,-16.3632,-4.7226,14.5800,14.6303,14.6052,-16.2291,7.4846,0.1000,7.8141,-253247.3000,298680.2887
6206.0000,14.7277,21.1204,0.0000,229888.2000,-229888.2000,10.8917,0.0000,38663.8867,38663.8867,531.9308,268552.0867,0.0000,-268552.0867,14.7150,20.3940,0.0000,27612.7000,-27612.7000,1.4694,0.0000,4573.2165,4573.2165,71.7636,32185.9165,0.0000,-32185.9165,21.0016,14.6300,17.8158,4.5005,303780.4548,21.1204,21.0792,21.0998,3.9425,3.1407,20.8608,20.8302,20.8455,3.1134,4.6102,21.1204,21.1036,21.1120,4.0372,-7.7509,14.7150,14.8444,14.7797,-16.6219,-3.1407,14.6300,14.7150,14.6725,-16.1699,-4.6102,14.6300,14.6804,14.6552,-16.0850,7.7509,0.1000,7.8141,-257500.9000,303780.4548
6207.0000,14.6775,21.0669,0.0000,195780.2000,-195780.2000,9.2788,0.0000,32887.4514,32887.4514,453.1626,228667.6514,0.0000,-228667.6514,14.6593,20.3363,0.0000,31015.3000,-31015.3000,1.6509,0.0000,5132.3852,5132.3852,80.6256,36147.6852,0.0000,-36147.6852,20.9458,14.5429,17.7444,3.9988,269918.7344,21.0669,21.0443,21.0556,3.1020,2.5427,20.7656,20.7646,20.7651,1.7592,4.1935,21.0669,21.0586,21.0627,3.1345,-6.7362,14.6593,14.8412,14.7502,-17.2507,-2.5427,14.5429,14.6593,14.6011,-17.3896,-4.1935,14.5429,14.6156,14.5793,-17.3718,6.7362,0.1000,7.8141,-226795.5000,269918.7344
6208.0000,14.6859,21.0777,0.0000,199516.2000,-199516.2000,9.4527,0.0000,33521.8982,33521.8982,461.6546,233038.0982,0.0000,-233038.0982,14.6667,20.3451,0.0000,32871.5000,-32871.5000,1.7492,0.0000,5440.1599,5440.1599,85.4304,38311.6599,0.0000,-38311.6599,20.9448,14.5646,17.7547,4.0839,275662.6556,21.0777,21.0454,21.0615,3.0842,2.5678,20.7616,20.7528,20.7572,1.6282,4.3171,21.0777,21.0652,21.0714,3.1566,-6.8849,14.6667,14.8407,14.7537,-17.3052,-2.5678,14.5646,14.6667,14.6156,-17.2884,-4.3171,14.5646,14.6282,14.5964,-17.2414,6.8849,0.1000,7.8141,-232387.7000,275662.6556
6209.0000,14.6784,21.0696,0.0000,204812.5000,-204812.5000,9.7042,0.0000,34405.4844,34405.4844,473.9365,239217.9844,0.0000,-239217.9844,14.6624,20.3406,0.0000,26259.7000,-26259.7000,1.3974,0.0000,4345.6413,4345.6413,68.2491,30605.3413,0.0000,-30605.3413,20.9578,14.5525,17.7552,4.0632,274266.6581,21.0696,21.0431,21.0564,2.9343,2.7689,20.8075,20.7893,20.7984,2.0983,4.1664,21.0696,21.0590,21.0643,2.9792,-6.9353,14.6624,14.8278,14.7451,-17.4873,-2.7689,14.5525,14.6624,14.6075,-17.4958,-4.1664,14.5525,14.6187,14.5856,-17.4908,6.9353,0.1000,7.8141,-231072.2000,274266.6581
6210.0000,14.5737,20.9630,0.0000,187936.6000,-187936.6000,8.9041,0.0000,31491.0317,31491.0317,434.8637,219427.6317,0.0000,-219427.6317,14.5629,20.2400,0.0000,13925.0000,-13925.0000,0.7410,0.0000,2300.9260,2300.9260,36.1905,16225.9260,0.0000,-16225.9260,20.9029,14.4013,17.6521,3.5833,241869.5953,20.9630,20.9639,20.9634,1.7607,2.7210,20.8090,20.7934,20.8012,2.0240,3.4621,20.9630,20.9642,20.9636,1.7129,-6.1831,14.5629,14.7561,14.6595,-18.5576,-2.7210,14.4013,14.5629,14.4821,-19.0721,-3.4621,14.4013,14.4935,14.4474,-19.2247,6.1831,0.1000,7.8141,-201861.6000,241869.5953
6211.0000,14.4442,20.8351,0.0000,176074.8000,-176074.8000,8.3363,0.0000,29411.7194,29411.7194,407.1318,205486.5194,0.0000,-205486.5194,14.4449,20.1230,0.0000,1475.1000,-1475.1000,0.0785,0.0000,243.3076,243.3076,3.8321,1718.4076,0.0000,-1718.4076,20.8328,14.2295,17.5312,3.1750,214314.5760,20.8351,20.8532,20.8441,0.4678,2.7526,20.8329,20.8091,20.8210,2.1995,2.8311,20.8351,20.8448,20.8399,0.3831,-5.5837,14.4449,14.6519,14.5484,-19.7544,-2.7526,14.2295,14.4449,14.3372,-20.6191,-2.8311,14.2295,14.3418,14.2857,-20.9525,5.5837,0.1000,7.8141,-177549.9000,214314.5760
6212.0000,14.2528,20.6450,0.0000,114831.1000,-114831.1000,5.4320,0.0000,19093.8195,19093.8195,265.2909,133924.9195,0.0000,-133924.9195,14.2548,19.9335,0.0000,5115.3000,-5115.3000,0.2720,0.0000,841.3418,841.3418,13.2821,5956.6418,0.0000,-5956.6418,20.6722,13.8784,17.2753,2.2143,149465.2412,20.6450,20.7132,20.6791,-1.2206,1.7200,20.6067,20.6579,20.6323,-0.1580,1.9920,20.6450,20.6799,20.6624,-1.4399,-3.7120,14.2548,14.6054,14.4301,-20.8931,-1.7200,13.8784,14.2548,14.0666,-23.5077,-1.9920,13.8784,14.0894,13.9839,-24.1744,3.7120,0.1000,7.8141,-119946.4000,149465.2412
6213.0000,14.1150,20.5123,0.0000,103289.4000,-103289.4000,4.8798,0.0000,17118.3669,17118.3669,238.3233,120407.7669,0.0000,-120407.7669,14.1167,19.7983,0.0000,2747.3000,-2747.3000,0.1459,0.0000,450.9428,450.9428,7.1278,3198.2428,0.0000,-3198.2428,20.5563,13.6973,17.1268,1.9698,132959.1469,20.5123,20.5914,20.5519,-2.2679,1.5780,20.5243,20.5641,20.5442,-0.8853,1.7239,20.5123,20.5523,20.5323,-2.4886,-3.3019,14.1167,14.5141,14.3154,-21.8893,-1.5780,13.6973,14.1167,13.9070,-24.6955,-1.7239,13.6973,13.9243,13.8108,-25.4410,3.3019,0.1000,7.8141,-106036.7000,132959.1469
6214.0000,14.0132,20.4142,0.0000,86970.2000,-86970.2000,4.1051,0.0000,14378.9433,14378.9433,200.4866,101349.1433,0.0000,-101349.1433,14.0174,19.7010,0.0000,2990.1000,-2990.1000,0.1588,0.0000,490.0819,490.0819,7.7533,3480.1819,0.0000,-3480.1819,20.4680,13.5166,16.9923,1.6936,114320.8034,20.4142,20.5065,20.4603,-2.8521,1.3155,20.4197,20.4820,20.4509,-1.6753,1.4742,20.4142,20.4606,20.4374,-3.0903,-2.7897,14.0174,14.4816,14.2495,-22.2375,-1.3155,13.5166,14.0174,13.7670,-25.6724,-1.4742,13.5166,13.7923,13.6545,-26.5429,2.7897,0.1000,7.8141,-89960.3000,114320.8034
6215.0000,13.9365,20.3401,0.0000,74444.2000,-74444.2000,3.5115,0.0000,12285.6282,12285.6282,171.4962,86729.8282,0.0000,-86729.8282,13.9276,19.6125,0.0000,5021.8000,-5021.8000,0.2665,0.0000,822.0060,822.0060,13.0161,5843.8060,0.0000,-5843.8060,20.3881,13.3764,16.8823,1.5137,102173.5906,20.3401,20.4478,20.3940,-3.1667,1.0817,20.2827,20.3811,20.3319,-2.7373,1.3482,20.3401,20.3920,20.3661,-3.4431,-2.4298,13.9276,14.4846,14.2061,-22.3681,-1.0817,13.3764,13.9276,13.6520,-26.3614,-1.3482,13.3764,13.6925,13.5345,-27.2182,2.4298,0.1000,7.8141,-79466.0000,102173.5906
6216.0000,13.9097,20.2442,341.4000,54251.2000,-53909.8000,2.5756,70.1636,8947.4765,9017.6401,125.7881,63198.6765,271.2364,-62927.4401,13.9379,19.6250,0.0000,2395.9000,-2395.9000,0.1271,0.0000,392.2373,392.2373,6.2077,2788.1373,0.0000,-2788.1373,20.3389,13.1251,16.7320,1.1141,75198.6869,20.2442,20.4028,20.3235,-3.5831,0.8162,20.2980,20.3622,20.3301,-2.3012,0.9433,20.2442,20.3264,20.2853,-3.9606,-1.7594,13.9379,14.5826,14.2602,-21.3804,-0.8162,13.1251,13.9379,13.5315,-27.1573,-0.9433,13.1251,13.5975,13.3613,-28.5936,1.7594,0.1000,7.8141,-56305.7000,75198.6869
6217.0000,13.8250,20.2306,0.0000,54017.2000,-54017.2000,2.5462,0.0000,8891.0727,8891.0727,124.3541,62908.2727,0.0000,-62908.2727,13.8261,19.5117,0.0000,3308.1000,-3308.1000,0.1755,0.0000,540.7006,540.7006,8.5715,3848.8006,0.0000,-3848.8006,20.3026,13.0226,16.6626,1.1322,76424.2629,20.2306,20.3626,20.2966,-3.4841,0.7902,20.2079,20.3195,20.2637,-2.8296,0.9658,20.2306,20.2933,20.2620,-3.7825,-1.7560,13.8261,14.5827,14.2044,-21.9420,-0.7902,13.0226,13.8261,13.4244,-27.7878,-0.9658,13.0226,13.4840,13.2533,-29.0914,1.7560,0.1000,7.8141,-57325.3000,76424.2629
6218.0000,13.7870,20.1948,2.2000,47893.1000,-47890.9000,2.2564,0.4530,7875.9935,7876.4465,110.2001,55769.0935,1.7470,-55767.3465,13.7840,19.4717,0.0000,3601.4000,-3601.4000,0.1910,0.0000,588.2832,588.2832,9.3273,4189.6832,0.0000,-4189.6832,20.2705,12.9112,16.5909,1.0292,69468.8616,20.1948,20.3454,20.2701,-3.4708,0.6885,20.1557,20.2752,20.2154,-3.0872,0.8795,20.1948,20.2678,20.2313,-3.8060,-1.5679,13.7840,14.6104,14.1972,-21.8019,-0.6885,12.9112,13.7840,13.3476,-28.0707,-0.8795,12.9112,13.4254,13.1683,-29.3927,1.5679,0.1000,7.8141,-51492.3000,69468.8616
6219.0000,13.7691,20.1745,15.1000,42557.2000,-42542.1000,2.0052,3.1105,6995.5557,6998.6662,97.9317,49552.7557,11.9895,-49540.7662,13.7661,19.4546,0.0000,3577.1000,-3577.1000,0.1897,0.0000,584.1637,584.1637,9.2627,4161.2637,0.0000,-4161.2637,20.2489,12.8038,16.5263,0.9338,63028.1303,20.1745,20.3332,20.2538,-3.3775,0.6052,20.1235,20.2461,20.1848,-3.1469,0.7948,20.1745,20.2505,20.2125,-3.7239,-1.4000,13.7661,14.6666,14.2164,-21.4011,-0.6052,12.8038,13.7661,13.2849,-28.2493,-0.7948,12.8038,13.3811,13.0924,-29.6584,1.4000,0.1000,7.8141,-46119.2000,63028.1303
6220.0000,13.7400,20.1428,24.7000,41111.7000,-41087.0000,1.9374,5.0904,6753.3250,6758.4154,94.6203,47865.0250,19.6096,-47845.4154,13.7306,19.4191,0.0000,3409.9000,-3409.9000,0.1808,0.0000,556.5753,556.5753,8.8291,3966.4753,0.0000,-3966.4753,20.2256,12.7369,16.4812,0.9064,61181.5400,20.1428,20.3162,20.2295,-3.4281,0.5855,20.1045,20.2241,20.1643,-3.1251,0.7663,20.1428,20.2264,20.1846,-3.7989,-1.3519,13.7306,14.6858,14.2082,-21.4088,-0.5855,12.7369,13.7306,13.2337,-28.3460,-0.7663,12.7369,13.3304,13.0337,-29.7702,1.3519,0.1000,7.8141,-44496.9000,61181.5400
6221.0000,13.7382,20.1193,96.4000,37211.0000,-37114.6000,1.7572,19.8676,6112.3058,6132.1734,85.8166,43323.3058,76.5324,-43246.7734,13.7352,19.3979,8.7000,3205.6000,-3196.9000,0.1704,1.7991,523.2634,525.0626,8.3226,3728.8634,6.9009,-3721.9626,20.2093,12.6568,16.4330,0.8318,56149.6774,20.1193,20.3040,20.2116,-3.4101,0.5289,20.0832,20.2110,20.1471,-3.1033,0.6993,20.1193,20.2082,20.1638,-3.7968,-1.2282,13.7352,14.7362,14.2357,-20.9722,-0.5289,12.6568,13.7352,13.1960,-28.3328,-0.6993,12.6568,13.3085,12.9826,-29.8507,1.2282,0.1000,7.8141,-40311.5000,56149.6774
6222.0000,13.7750,19.2135,4078.9000,43780.6000,-39701.7000,2.2759,840.1345,7197.6586,8037.7930,111.1498,50978.2586,3238.7655,-47739.4930,13.7053,18.0559,515.9000,3251.9000,-2736.0000,0.2010,106.7358,530.5940,637.3297,9.8178,3782.4940,409.1642,-3373.3297,19.7800,13.0754,16.4277,0.9489,64052.0865,19.2135,20.0380,19.6257,-10.2702,0.6916,19.5916,20.0022,19.7969,-7.1275,0.8926,19.2135,19.6549,19.4342,-12.3716,-1.5843,13.7053,14.5939,14.1496,-21.9805,-0.6916,13.0754,13.7053,13.3903,-25.5749,-0.8926,13.0754,13.4175,13.2464,-26.1810,1.5843,0.1000,7.8141,-42437.7000,64052.0865
6223.0000,13.7024,20.0515,311.1000,59830.8000,-59519.7000,2.8341,64.1539,9819.5663,9883.7201,138.4144,69650.3663,246.9461,-69403.4201,13.6524,18.7804,321.7000,5306.3000,-4984.6000,0.2991,66.6124,865.1460,931.7584,14.6088,6171.4460,255.0876,-5916.3584,19.9089,13.0380,16.4734,1.2301,83034.2135,20.0515,19.9541,20.0028,-4.3707,0.8450,19.6472,19.8312,19.7392,-6.9618,1.1441,20.0515,19.9535,20.0025,-3.8589,-1.9891,13.6524,14.4277,14.0401,-23.0785,-0.8450,13.0380,13.6524,13.3452,-26.2092,-1.1441,13.0380,13.3943,13.2161,-26.7276,1.9891,0.1000,7.8141,-64504.3000,83034.2135
6224.0000,13.6477,19.9061,1030.1000,76946.4000,-75916.3000,3.6763,212.6142,12612.3992,12825.0134,179.5467,89558.7992,817.4858,-88741.3134,13.6059,19.2956,0.0000,4614.7000,-4614.7000,0.2445,0.0000,751.8895,751.8895,11.9432,5366.5895,0.0000,-5366.5895,19.9515,13.1340,16.5427,1.5274,103100.7516,19.9061,20.0311,19.9686,-4.8331,1.1439,19.9016,19.9183,19.9099,-4.3130,1.3885,19.9061,19.9697,19.9379,-4.9235,-2.5324,13.6059,14.2150,13.9104,-24.2840,-1.1439,13.1340,13.6059,13.3699,-25.7662,-1.3885,13.1340,13.3915,13.2627,-26.0819,2.5324,0.1000,7.8141,-80531.0000,103100.7516
6225.0000,13.6856,20.0760,188.3000,93411.1000,-93222.8000,4.4055,38.8412,15324.7888,15363.6300,215.1596,108735.8888,149.4588,-108586.4300,13.6222,19.3131,0.0000,17426.3000,-17426.3000,0.9233,0.0000,2839.9857,2839.9857,45.0923,20266.2857,0.0000,-20266.2857,19.9879,13.3487,16.6683,2.0216,136458.0358,20.0760,20.0959,20.0860,-3.2414,1.1607,19.7491,19.8470,19.7980,-5.6286,2.0840,20.0760,20.0784,20.0772,-3.0968,-3.2448,13.6222,14.1658,13.8940,-24.0078,-1.1607,13.3487,13.6222,13.4854,-24.2913,-2.0840,13.3487,13.5138,13.4313,-24.0385,3.2448,0.1000,7.8141,-110649.1000,136458.0358
6226.0000,13.7802,20.1901,35.1000,99768.8000,-99733.7000,4.6978,7.2290,16404.2959,16411.5249,229.4333,116173.0959,27.8710,-116145.2249,13.7153,19.4069,0.0000,27226.1000,-27226.1000,1.4426,0.0000,4442.9631,4442.9631,70.4548,31669.0631,0.0000,-31669.0631,20.0302,13.5059,16.7680,2.2892,154519.0010,20.1901,20.1898,20.1900,-2.0662,1.0851,19.7430,19.8051,19.7740,-5.5785,2.5277,20.1901,20.1877,20.1889,-1.8920,-3.6127,13.7153,14.2236,13.9694,-22.7813,-1.0851,13.5059,13.7153,13.6106,-22.9179,-2.5277,13.5059,13.6470,13.5765,-22.5668,3.6127,0.1000,7.8141,-126959.8000,154519.0010
6227.0000,13.8850,20.2973,0.0000,104689.6000,-104689.6000,4.9306,0.0000,17256.0288,17256.0288,240.8035,121945.6288,0.0000,-121945.6288,13.8195,19.5102,0.0000,38171.9000,-38171.9000,2.0233,0.0000,6238.5089,6238.5089,98.8170,44410.4089,0.0000,-44410.4089,20.0797,13.6537,16.8667,2.5534,172355.1433,20.2973,20.2750,20.2861,-1.0920,0.9691,19.7579,19.8022,19.7800,-5.2290,2.9924,20.2973,20.2893,20.2933,-0.8676,-3.9615,13.8195,14.3348,14.0772,-21.4146,-0.9691,13.6537,13.8195,13.7366,-21.6683,-2.9924,13.6537,13.7749,13.7143,-21.2887,3.9615,0.1000,7.8141,-142861.5000,172355.1433
6228.0000,13.9317,20.3401,4.9000,108960.7000,-108955.8000,5.1356,1.0067,17979.8878,17980.8945,250.8125,126940.5878,3.8933,-126936.6945,13.8686,19.5574,0.0000,34342.6000,-34342.6000,1.8211,0.0000,5616.6491,5616.6491,88.9414,39959.2491,0.0000,-39959.2491,20.1420,13.6848,16.9134,2.5668,173261.4070,20.3401,20.3334,20.3367,-0.7275,1.1048,19.8504,19.8720,19.8612,-4.0577,2.9259,20.3401,20.3381,20.3391,-0.6060,-4.0308,13.8686,14.3499,14.1092,-21.1518,-1.1048,13.6848,13.8686,13.7767,-21.5433,-2.9259,13.6848,13.8170,13.7509,-21.2959,4.0308,0.1000,7.8141,-143298.4000,173261.4070
6229.0000,13.9699,20.3692,83.4000,113497.6000,-113414.2000,5.3551,17.1233,18745.5067,18762.6300,261.5362,132243.1067,66.2767,-132176.8300,13.9109,19.5991,0.0000,34160.3000,-34160.3000,1.8118,0.0000,5590.2588,5590.2588,88.4869,39750.5588,0.0000,-39750.5588,20.1825,13.7350,16.9587,2.6404,178228.4953,20.3692,20.3674,20.3683,-0.5482,1.1811,19.9023,19.9232,19.9127,-3.4408,2.9929,20.3692,20.3684,20.3688,-0.4662,-4.1740,13.9109,14.3589,14.1349,-20.9226,-1.1811,13.7350,13.9109,13.8229,-21.2319,-2.9929,13.7350,13.8598,13.7974,-21.0315,4.1740,0.1000,7.8141,-147574.5000,178228.4953
6230.0000,14.0297,20.4211,171.3000,122315.6000,-122144.3000,5.7769,35.1363,20230.5712,20265.7075,282.1346,142546.1712,136.1637,-142410.0075,13.9761,19.6641,0.0000,37067.2000,-37067.2000,1.9664,0.0000,6071.7204,6071.7204,96.0334,43138.9204,0.0000,-43138.9204,20.2295,13.8241,17.0268,2.8341,191301.2546,20.4211,20.4059,20.4135,-0.1606,1.2702,19.9552,19.9703,19.9628,-2.8851,3.2365,20.4211,20.4156,20.4183,-0.0368,-4.5067,13.9761,14.3772,14.1767,-20.4853,-1.2702,13.8241,13.9761,13.9001,-20.5234,-3.2365,13.8241,13.9317,13.8779,-20.3203,4.5067,0.1000,7.8141,-159211.5000,191301.2546
6231.0000,14.1213,20.5061,250.9000,129862.9000,-129612.0000,6.1394,51.3869,21525.6808,21577.0677,299.8367,151388.5808,199.5131,-151189.0677,14.0716,19.7591,0.0000,46153.7000,-46153.7000,2.4490,0.0000,7570.6633,7570.6633,119.6065,53724.3633,0.0000,-53724.3633,20.2852,13.9500,17.1176,3.1090,209856.1216,20.5061,20.4645,20.4853,0.5356,1.2301,19.9950,20.0072,20.0011,-2.5064,3.6791,20.5061,20.4935,20.4998,0.7577,-4.9093,14.0716,14.4490,14.2603,-19.5780,-1.2301,13.9500,14.0716,14.0108,-19.4658,-3.6791,13.9500,14.0392,13.9946,-19.2253,4.9093,0.1000,7.8141,-175765.7000,209856.1216
6232.0000,14.1919,20.4861,1268.8000,130275.8000,-129007.0000,6.2157,259.5659,21630.4490,21890.0149,303.5631,151906.2490,1009.2341,-150897.0149,14.1434,19.8296,0.0000,47429.4000,-47429.4000,2.5177,0.0000,7788.1378,7788.1378,122.9608,55217.5378,0.0000,-55217.5378,20.2993,14.0222,17.1608,3.1324,211438.9503,20.4861,20.4809,20.4835,0.2811,1.2327,20.0437,20.0513,20.0475,-2.0355,3.7504,20.4861,20.4858,20.4860,0.3265,-4.9830,14.1434,14.5136,14.3285,-18.9619,-1.2327,14.0222,14.1434,14.0828,-18.9712,-3.7504,14.0222,14.1123,14.0673,-18.7614,4.9830,0.1000,7.8141,-176436.4000,211438.9503
6233.0000,14.1766,20.2963,2772.4000,109515.2000,-106742.8000,5.3164,567.3063,18176.8438,18744.1501,259.6443,127692.0438,2205.0937,-125486.9501,14.1207,19.8049,0.0000,38297.4000,-38297.4000,2.0336,0.0000,6286.5162,6286.5162,99.3156,44583.9162,0.0000,-44583.9162,20.2044,13.9476,17.0760,2.6278,177373.4322,20.2963,20.3966,20.3465,-1.4910,1.0943,20.0119,20.0360,20.0240,-2.4370,3.1278,20.2963,20.3292,20.3128,-1.8766,-4.2221,14.1207,14.5647,14.3427,-19.0244,-1.0943,13.9476,14.1207,14.0342,-19.9100,-3.1278,13.9476,14.0761,14.0118,-19.8095,4.2221,0.1000,7.8141,-145040.2000,177373.4322
6234.0000,14.0334,20.2579,1431.9000,92327.6000,-90895.7000,4.4344,293.6873,15272.0006,15565.6879,216.5697,107599.6006,1138.2127,-106461.3879,13.9847,19.6678,0.0000,16875.1000,-16875.1000,0.8960,0.0000,2764.5354,2764.5354,43.7576,19639.6354,0.0000,-19639.6354,20.1957,13.6472,16.9214,1.9946,134632.5285,20.2579,20.3250,20.2914,-1.9504,1.1795,20.0413,20.0608,20.0511,-2.1067,2.0755,20.2579,20.2816,20.2698,-2.1183,-3.2549,13.9847,14.4829,14.2338,-20.4877,-1.1795,13.6472,13.9847,13.8159,-22.6496,-2.0755,13.6472,13.8705,13.7588,-22.9759,3.2549,0.1000,7.8141,-107770.8000,134632.5285
6235.0000,13.9278,20.0355,2103.8000,79455.8000,-77352.0000,3.8584,432.2396,13110.0054,13542.2450,188.4377,92565.8054,1671.5604,-90894.2450,13.9322,19.6179,0.0000,1458.9000,-1458.9000,0.0774,0.0000,238.8195,238.8195,3.7808,1697.7195,0.0000,-1697.7195,20.1240,13.4100,16.7670,1.5099,101920.8552,20.0355,20.1896,20.1125,-3.9092,1.2603,20.1565,20.1383,20.1474,-0.9900,1.3377,20.0355,20.1166,20.0760,-4.2470,-2.5981,13.9322,14.3966,14.1644,-21.1905,-1.2603,13.4100,13.9322,13.6711,-24.0443,-1.3377,13.4100,13.7004,13.5552,-25.0204,2.5981,0.1000,7.8141,-78810.9000,101920.8552
6236.0000,14.0092,19.2550,6086.4000,53382.9000,-47296.5000,2.8355,1248.8318,8825.0549,10073.8868,138.4816,62207.9549,4837.5682,-57370.3868,14.0008,19.6886,0.0000,3475.1000,-3475.1000,0.1844,0.0000,569.4366,569.4366,9.0040,4044.5366,0.0000,-4044.5366,19.7432,13.4830,16.6131,1.0802,72915.8109,19.2550,19.8724,19.5637,-10.0614,0.8837,19.8406,20.0335,19.9371,-3.7355,1.0681,19.2550,19.5843,19.4196,-11.6590,-1.9518,14.0008,14.5244,14.2626,-19.8118,-0.8837,13.4830,14.0008,13.7419,-22.7478,-1.0681,13.4830,13.7760,13.6295,-23.5380,1.9518,0.1000,7.8141,-50771.6000,72915.8109
6237.0000,13.9657,19.6682,3375.6000,51419.7000,-48044.1000,2.6020,693.1100,8491.7488,9184.8588,127.0754,59911.4488,2682.4900,-57228.9588,13.9420,19.6275,0.0000,6421.9000,-6421.9000,0.3408,0.0000,1051.4049,1051.4049,16.6439,7473.3049,0.0000,-7473.3049,19.7715,13.3214,16.5465,1.0846,73209.4314,19.6682,19.7866,19.7274,-6.7191,0.7537,19.7371,19.9056,19.8213,-4.7981,1.0945,19.6682,19.6921,19.6802,-6.9105,-1.8482,13.9420,14.6114,14.2767,-19.7410,-0.7537,13.3214,13.9420,13.6317,-23.9940,-1.0945,13.3214,13.7024,13.5119,-24.8089,1.8482,0.1000,7.8141,-54466.0000,73209.4314
6238.0000,13.9623,19.3720,4041.7000,42079.1000,-38037.4000,2.1958,829.9263,6948.6236,7778.5499,107.2407,49027.7236,3211.7737,-45815.9499,13.9232,19.6098,0.0000,6481.8000,-6481.8000,0.3439,0.0000,1060.9215,1060.9215,16.7951,7542.7215,0.0000,-7542.7215,19.6949,13.2412,16.4681,0.9366,63218.6598,19.3720,19.8171,19.5945,-7.9403,0.6173,19.7430,19.8732,19.8081,-4.5641,0.9612,19.3720,19.5863,19.4791,-9.0295,-1.5785,13.9232,14.7047,14.3139,-19.3518,-0.6173,13.2412,13.9232,13.5822,-24.2923,-0.9612,13.2412,13.6720,13.4566,-25.1217,1.5785,0.1000,7.8141,-44519.2000,63218.6598
6239.0000,13.9932,19.0775,4867.1000,36851.0000,-31983.9000,1.9925,998.9115,6089.7523,7088.6638,97.3098,42940.7523,3868.1885,-39072.5638,13.9465,19.6339,0.0000,5789.2000,-5789.2000,0.3071,0.0000,947.8803,947.8803,14.9994,6737.0803,0.0000,-6737.0803,19.5554,13.2408,16.3981,0.8297,56007.8421,19.0775,19.7126,19.3950,-9.7707,0.5618,19.6848,19.8518,19.7683,-4.7990,0.8689,19.0775,19.3754,19.2264,-11.3828,-1.4307,13.9465,14.7750,14.3608,-18.8875,-0.5618,13.2408,13.9465,13.5937,-23.8822,-0.8689,13.2408,13.6862,13.4635,-24.7192,1.4307,0.1000,7.8141,-37773.1000,56007.8421
6240.0000,13.9983,19.0334,4776.7000,34692.0000,-29915.3000,1.8861,980.2770,5733.6602,6713.9372,92.1157,40425.6602,3796.4230,-36629.2372,13.9319,19.6185,0.0000,7361.5000,-7361.5000,0.3906,0.0000,1205.0600,1205.0600,19.0749,8566.5600,0.0000,-8566.5600,19.4800,13.2258,16.3529,0.8136,54919.8703,19.0334,19.6173,19.3253,-9.8325,0.4985,19.6178,19.8042,19.7110,-5.2453,0.8891,19.0334,19.2724,19.1529,-11.3202,-1.3876,13.9319,14.8616,14.3967,-18.5967,-0.4985,13.2258,13.9319,13.5788,-23.9149,-0.8891,13.2258,13.6881,13.4570,-24.6112,1.3876,0.1000,7.8141,-37276.8000,54919.8703
6241.0000,14.0464,18.8461,5250.4000,31673.3000,-26422.9000,1.7686,1076.6453,5240.7359,6317.3812,86.3741,36914.0359,4173.7547,-32740.2812,14.0007,19.6885,0.0000,4511.7000,-4511.7000,0.2394,0.0000,739.2946,739.2946,11.6899,5250.9946,0.0000,-5250.9946,19.3948,13.2040,16.2994,0.7103,47945.3273,18.8461,19.5347,19.1904,-10.8399,0.5097,19.5839,19.7851,19.6845,-5.2853,0.7491,18.8461,19.1625,19.0043,-12.3895,-1.2588,14.0007,14.8816,14.4411,-18.2076,-0.5097,13.2040,14.0007,13.6023,-23.4892,-0.7491,13.2040,13.7083,13.4561,-24.4682,1.2588,0.1000,7.8141,-30934.6000,47945.3273
6242.0000,14.0906,18.5601,5903.4000,28421.7000,-22518.3000,1.6495,1209.6804,4707.6546,5917.3350,80.5596,33129.3546,4693.7196,-28435.6350,14.0449,19.7316,0.0000,4606.1000,-4606.1000,0.2444,0.0000,755.2510,755.2510,11.9378,5361.3510,0.0000,-5361.3510,19.2750,13.2387,16.2569,0.6533,44094.8519,18.5601,19.4505,19.0053,-12.3814,0.4684,19.5469,19.7643,19.6556,-5.3980,0.7128,18.5601,18.9797,18.7699,-14.4291,-1.1812,14.0449,14.9565,14.5007,-17.6599,-0.4684,13.2387,14.0449,13.6418,-22.9548,-0.7128,13.2387,13.7472,13.4930,-23.9033,1.1812,0.1000,7.8141,-27124.4000,44094.8519
6243.0000,14.3218,17.0437,6597.5000,25219.5000,-18622.0000,1.5348,1346.8544,4200.3543,5547.2088,74.9557,29419.8543,5250.6456,-24169.2088,14.2326,19.9204,0.0000,1175.3000,-1175.3000,0.0624,0.0000,193.2442,193.2442,3.0466,1368.5442,0.0000,-1368.5442,18.4760,13.9672,16.2216,0.6092,41120.4874,17.0437,18.7048,17.8743,-25.2016,0.7466,18.7985,19.4900,19.1443,-11.3452,0.8090,17.0437,17.9486,17.4962,-28.8065,-1.5556,14.2326,14.8232,14.5279,-17.5502,-0.7466,13.9672,14.2326,14.0999,-17.4454,-0.8090,13.9672,14.0812,14.0242,-17.4697,1.5556,0.1000,7.8141,-19797.3000,41120.4874
6244.0000,14.2788,19.0837,6097.0000,36934.6000,-30837.6000,2.0628,1245.5455,6145.1982,7390.7438,100.7426,43079.7982,4851.4545,-38228.3438,14.3020,19.9863,0.0000,3160.9000,-3160.9000,0.1679,0.0000,520.2557,520.2557,8.2001,3681.1557,0.0000,-3681.1557,18.9332,13.4999,16.2166,0.6925,46746.3835,19.0837,18.6774,18.8805,-10.2361,0.6316,18.9523,19.3002,19.1262,-10.3673,0.7995,19.0837,18.7282,18.9059,-8.5843,-1.4312,14.3020,14.9202,14.6111,-16.7243,-0.6316,13.4999,14.3020,13.9010,-20.7565,-0.7995,13.4999,13.9957,13.7478,-21.8363,1.4312,0.1000,7.8141,-33998.5000,46746.3835
6245.0000,13.9539,19.8644,2122.7000,47847.5000,-45724.8000,2.3714,435.9370,7899.5987,8335.5356,115.8142,55747.0987,1686.7630,-54060.3356,13.9716,19.6502,0.0000,3085.9000,-3085.9000,0.1640,0.0000,505.4461,505.4461,8.0079,3591.3461,0.0000,-3591.3461,19.5401,12.9796,16.2598,0.9504,64153.8183,19.8644,19.3961,19.6303,-1.7123,0.7358,19.4424,19.4336,19.4380,-5.9333,0.8998,19.8644,19.5986,19.7315,0.2480,-1.6356,13.9716,14.8162,14.3939,-19.6251,-0.7358,12.9796,13.9716,13.4756,-25.9143,-0.8998,12.9796,13.5660,13.2728,-27.4870,1.6356,0.1000,7.8141,-48810.7000,64153.8183
6246.0000,13.6605,19.8196,2618.7000,121677.0000,-119058.3000,5.8743,540.3899,19950.2575,20490.6474,286.8935,141627.2575,2078.3101,-139548.9474,13.6236,13.6236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7859,13.2813,16.5336,2.1834,147377.8760,19.8196,19.7883,19.8040,-1.1151,1.9581,19.7883,19.7325,19.7604,-2.2318,1.9581,19.8196,19.8126,19.8161,-0.6411,-3.9162,13.6236,14.1047,13.8641,-25.7381,-1.9581,13.2813,13.6236,13.4524,-25.3890,-1.9581,13.2813,13.4384,13.3599,-25.4822,3.9162,0.1000,7.8141,-119058.3000,147377.8760
6247.0000,13.7318,20.1433,38.3000,172538.0000,-172499.7000,8.1218,7.8943,28336.9488,28344.8431,396.6544,200874.9488,30.4057,-200844.5431,13.7166,13.7166,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0731,13.5301,16.8016,3.0365,204966.8340,20.1433,20.0702,20.1068,1.5758,2.7073,20.0702,20.0115,20.0409,0.5183,2.7073,20.1433,20.1040,20.1236,2.0672,-5.4145,13.7166,13.9598,13.8382,-24.8706,-2.7073,13.5301,13.7166,13.6234,-22.9038,-2.7073,13.5301,13.6179,13.5740,-22.6198,5.4145,0.1000,7.8141,-172499.7000,204966.8340
6248.0000,14.0372,20.4547,0.0000,205399.2000,-205399.2000,9.6707,0.0000,33978.3444,33978.3444,472.3030,239377.5444,0.0000,-239377.5444,14.0174,19.7103,0.0000,27941.1000,-27941.1000,1.4811,0.0000,4579.5892,4579.5892,72.3325,32520.6892,0.0000,-32520.6892,20.3016,13.9466,17.1241,4.0496,273346.1958,20.4547,20.3588,20.4068,4.1000,2.7299,20.1307,20.1163,20.1235,0.6922,4.2110,20.4547,20.4141,20.4344,4.6594,-6.9408,14.0174,14.1698,14.0936,-21.1562,-2.7299,13.9466,14.0174,13.9820,-18.6688,-4.2110,13.9466,13.9850,13.9658,-18.1278,6.9408,0.1000,7.8141,-233340.3000,273346.1958
6249.0000,14.3431,20.7544,0.0000,226479.9000,-226479.9000,10.6847,0.0000,37739.8389,37739.8389,521.8213,264219.7389,0.0000,-264219.7389,14.3266,20.0162,0.0000,50315.8000,-50315.8000,2.6703,0.0000,8284.5613,8284.5613,130.4146,58600.3613,0.0000,-58600.3613,20.5461,14.2828,17.4144,4.7796,322624.0906,20.7544,20.6363,20.6954,6.3932,2.6714,20.3263,20.2965,20.3114,2.3897,5.3418,20.7544,20.7124,20.7334,7.0076,-8.0132,14.3266,14.4426,14.3846,-17.7726,-2.6714,14.2828,14.3266,14.3047,-15.4949,-5.3418,14.2828,14.3099,14.2963,-14.9997,8.0132,0.1000,7.8141,-276795.7000,322624.0906
6250.0000,14.6216,21.0262,0.0000,246181.5000,-246181.5000,11.6376,0.0000,41298.2557,41298.2557,568.3634,287479.7557,0.0000,-287479.7557,14.6081,20.2938,0.0000,67524.6000,-67524.6000,3.5882,0.0000,11165.2070,11165.2070,175.2436,78689.8070,0.0000,-78689.8070,20.7908,14.5782,17.6845,5.4051,364846.8795,21.0262,20.8944,20.9603,8.3408,2.6831,20.5507,20.5144,20.5326,4.3552,6.2714,21.0262,20.9844,21.0053,8.9702,-8.9545,14.6081,14.7016,14.6548,-15.0836,-2.6831,14.5782,14.6081,14.5931,-12.9978,-6.2714,14.5782,14.5976,14.5879,-12.5583,8.9545,0.1000,7.8141,-313706.1000,364846.8795
6251.0000,14.8793,21.2777,0.0000,264028.5000,-264028.5000,12.5045,0.0000,44569.0691,44569.0691,610.6995,308597.5691,0.0000,-308597.5691,14.8684,20.5505,0.0000,81888.8000,-81888.8000,4.3567,0.0000,13594.4283,13594.4283,212.7759,95483.2283,0.0000,-95483.2283,21.0262,14.8479,17.9370,5.9526,401802.5991,21.2777,21.1348,21.2062,10.0486,2.7159,20.7749,20.7358,20.7554,6.1996,7.0727,21.2777,21.2361,21.2569,10.6841,-9.7886,14.8684,14.9431,14.9057,-12.8472,-2.7159,14.8479,14.8684,14.8581,-10.8979,-7.0727,14.8479,14.8615,14.8547,-10.5029,9.7886,0.1000,7.8141,-345917.3000,401802.5991
6252.0000,15.0644,21.4560,0.0000,278895.7000,-278895.7000,13.2315,0.0000,47291.1660,47291.1660,646.2035,326186.8660,0.0000,-326186.8660,15.0545,20.7326,0.0000,81820.4000,-81820.4000,4.3580,0.0000,13622.3911,13622.3911,212.8369,95442.7911,0.0000,-95442.7911,21.2156,15.0329,18.1242,6.2142,419455.5634,21.4560,21.3268,21.3914,11.0286,2.9578,20.9729,20.9318,20.9523,7.6417,7.3158,21.4560,21.4177,21.4369,11.5474,-10.2736,15.0545,15.1235,15.0890,-11.5460,-2.9578,15.0329,15.0545,15.0437,-9.8118,-7.3158,15.0329,15.0474,15.0401,-9.4675,10.2736,0.1000,7.8141,-360716.1000,419455.5634
6253.0000,15.2643,21.6524,0.0000,292048.0000,-292048.0000,13.8728,0.0000,49763.7553,49763.7553,677.5232,341811.7553,0.0000,-341811.7553,15.2564,20.9325,0.0000,92944.4000,-92944.4000,4.9545,0.0000,15523.6241,15523.6241,241.9703,108468.0241,0.0000,-108468.0241,21.4009,15.2424,18.3217,6.6253,447210.2348,21.6524,21.5127,21.5826,12.1882,2.9728,21.1501,21.1096,21.1298,8.8345,7.9273,21.6524,21.6128,21.6326,12.7342,-10.9000,15.2564,15.3103,15.2833,-10.0729,-2.9728,15.2424,15.2564,15.2494,-8.3823,-7.9273,15.2424,15.2517,15.2471,-8.0589,10.9000,0.1000,7.8141,-384992.4000,447210.2348
6254.0000,15.4795,21.8639,0.0000,310302.0000,-310302.0000,14.7598,0.0000,53154.3063,53154.3063,720.8469,363456.3063,0.0000,-363456.3063,15.4740,21.1479,0.0000,104078.1000,-104078.1000,5.5530,0.0000,17443.5162,17443.5162,271.1979,121521.6162,0.0000,-121521.6162,21.6040,15.4669,18.5355,7.1232,480813.9898,21.8639,21.7144,21.7892,13.5597,3.0690,21.3495,21.3067,21.3281,10.2909,8.6219,21.8639,21.8232,21.8436,14.1243,-11.6909,15.4740,15.5102,15.4921,-8.4606,-3.0690,15.4669,15.4740,15.4705,-6.7847,-8.6219,15.4669,15.4715,15.4692,-6.4792,11.6909,0.1000,7.8141,-414380.1000,480813.9898
6255.0000,15.6789,22.0585,0.0000,325369.5000,-325369.5000,15.4993,0.0000,56010.1282,56010.1282,756.9591,381379.6282,0.0000,-381379.6282,15.6749,21.3459,0.0000,112877.2000,-112877.2000,6.0283,0.0000,18979.5800,18979.5800,294.4132,131856.7800,0.0000,-131856.7800,21.7949,15.6709,18.7329,7.5332,508488.3055,22.0585,21.9057,21.9821,14.7435,3.1570,21.5383,21.4950,21.5166,11.5786,9.1853,22.0585,22.0182,22.0384,15.2956,-12.3423,15.6749,15.7008,15.6879,-7.0703,-3.1570,15.6709,15.6749,15.6729,-5.4632,-9.1853,15.6709,15.6733,15.6721,-5.1779,12.3423,0.1000,7.8141,-438246.7000,508488.3055
6256.0000,15.8222,22.1965,0.0000,331110.4000,-331110.4000,15.7943,0.0000,57201.0134,57201.0134,771.3681,388311.4134,0.0000,-388311.4134,15.8181,21.4858,0.0000,116483.2000,-116483.2000,6.2266,0.0000,19631.5948,19631.5948,304.0960,136114.7948,0.0000,-136114.7948,21.9346,15.8126,18.8736,7.7033,519970.2491,22.1965,22.0491,22.1228,15.3079,3.1892,21.6766,21.6352,21.6559,12.2571,9.4158,22.1965,22.1582,22.1773,15.8104,-12.6051,15.8181,15.8461,15.8321,-6.3220,-3.1892,15.8126,15.8181,15.8153,-4.8641,-9.4158,15.8126,15.8162,15.8144,-4.6021,12.6051,0.1000,7.8141,-447593.6000,519970.2491
6257.0000,15.9090,22.2789,0.0000,341722.5000,-341722.5000,16.3166,0.0000,59161.5624,59161.5624,796.8760,400884.0624,0.0000,-400884.0624,15.9042,21.5693,0.0000,107001.6000,-107001.6000,5.7235,0.0000,18059.0606,18059.0606,279.5267,125060.6606,0.0000,-125060.6606,22.0362,15.8954,18.9658,7.7337,522021.4327,22.2789,22.1522,22.2156,15.3995,3.5310,21.7917,21.7497,21.7707,12.7217,9.2545,22.2789,22.2435,22.2612,15.7757,-12.7856,15.9042,15.9366,15.9204,-6.1693,-3.5310,15.8954,15.9042,15.8998,-4.8538,-9.2545,15.8954,15.9013,15.8984,-4.6149,12.7856,0.1000,7.8141,-448724.1000,522021.4327
6258.0000,15.5182,21.8753,0.0000,244902.7000,-244902.7000,11.7006,0.0000,41991.4570,41991.4570,571.4401,286894.1570,0.0000,-286894.1570,15.4970,21.1543,0.0000,69895.5000,-69895.5000,3.7402,0.0000,11718.8068,11718.8068,182.6650,81614.3068,0.0000,-81614.3068,21.6893,15.4162,18.5528,5.5348,373598.4427,21.8753,21.8449,21.8601,10.2243,2.6535,21.4409,21.4360,21.4384,7.8709,6.3937,21.8753,21.8684,21.8718,10.1927,-9.0472,15.4970,15.6703,15.5836,-11.0064,-2.6535,15.4162,15.4970,15.4566,-11.0491,-6.3937,15.4162,15.4736,15.4449,-10.9475,9.0472,0.1000,7.8141,-314798.2000,373598.4427
6259.0000,15.2467,21.6147,0.0000,232871.4000,-232871.4000,11.0960,0.0000,39663.2499,39663.2499,541.9093,272534.6499,0.0000,-272534.6499,15.2271,20.8916,0.0000,41797.9000,-41797.9000,2.2325,0.0000,6977.8769,6977.8769,109.0311,48775.7769,0.0000,-48775.7769,21.4796,15.1287,18.3041,4.8368,326486.7775,21.6147,21.5959,21.6053,7.2474,2.9545,21.2927,21.2775,21.2851,6.1240,5.1870,21.6147,21.6083,21.6115,7.2121,-8.1415,15.2271,15.3985,15.3128,-14.1210,-2.9545,15.1287,15.2271,15.1779,-14.1083,-5.1870,15.1287,15.1916,15.1601,-14.0709,8.1415,0.1000,7.8141,-274669.3000,326486.7775
6260.0000,14.8516,21.2225,0.0000,164987.1000,-164987.1000,7.8469,0.0000,27831.8157,27831.8157,383.2275,192818.9157,0.0000,-192818.9157,14.8317,20.4981,0.0000,19560.4000,-19560.4000,1.0435,0.0000,3245.4041,3245.4041,50.9622,22805.8041,0.0000,-22805.8041,21.1673,14.6109,17.8891,3.3307,224819.8157,21.2225,21.2674,21.2449,3.2821,2.2678,21.0250,21.0390,21.0320,3.2751,3.3113,21.2225,21.2434,21.2330,3.0644,-5.5791,14.8317,15.1126,14.9722,-17.7518,-2.2678,14.6109,14.8317,14.7213,-19.0747,-3.3113,14.6109,14.7455,14.6782,-19.3321,5.5791,0.1000,7.8141,-184547.5000,224819.8157
6261.0000,14.6151,20.9978,0.0000,155132.9000,-155132.9000,7.3585,0.0000,26020.2660,26020.2660,359.3773,181153.1660,0.0000,-181153.1660,14.5986,20.2719,0.0000,11559.8000,-11559.8000,0.6156,0.0000,1911.1400,1911.1400,30.0654,13470.9400,0.0000,-13470.9400,20.9670,14.3665,17.6667,3.0075,203007.3109,20.9978,21.0351,21.0164,1.3329,2.2476,20.8710,20.8818,20.8764,1.9207,2.8632,20.9978,21.0147,21.0062,1.1928,-5.1109,14.5986,14.8798,14.7392,-19.7188,-2.2476,14.3665,14.5986,14.4825,-20.8539,-2.8632,14.3665,14.4986,14.4325,-21.1397,5.1109,0.1000,7.8141,-166692.7000,203007.3109
6262.0000,14.4279,20.8166,0.0000,125534.6000,-125534.6000,5.9451,0.0000,20961.2063,20961.2063,290.3496,146495.8063,0.0000,-146495.8063,14.4041,20.0808,0.0000,13788.4000,-13788.4000,0.7336,0.0000,2272.9106,2272.9106,35.8257,16061.3106,0.0000,-16061.3106,20.7812,14.1218,17.4515,2.5414,171543.8857,20.8166,20.8681,20.8423,0.0345,1.7372,20.6343,20.6822,20.6583,-0.1946,2.4707,20.8166,20.8394,20.8280,-0.1301,-4.2079,14.4041,14.7607,14.5824,-20.7524,-1.7372,14.1218,14.4041,14.2630,-22.5123,-2.4707,14.1218,14.2905,14.2061,-22.8423,4.2079,0.1000,7.8141,-139323.0000,171543.8857
