Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6263.0000,14.2548,20.6477,0.0000,109024.5000,-109024.5000,5.1568,0.0000,18129.1777,18129.1777,251.8486,127153.6777,0.0000,-127153.6777,14.2373,19.9167,0.0000,8337.1000,-8337.1000,0.4432,0.0000,1370.8920,1370.8920,21.6440,9707.9920,0.0000,-9707.9920,20.6435,13.8745,17.2590,2.1660,146205.4591,20.6477,20.7189,20.6833,-1.1348,1.5712,20.5424,20.5768,20.5596,-0.6992,2.0144,20.6477,20.6810,20.6644,-1.3300,-3.5856,14.2373,14.6425,14.4399,-21.7076,-1.5712,13.8745,14.2373,14.0559,-24.0439,-2.0144,13.8745,14.0849,13.9797,-24.5723,3.5856,0.1000,7.8141,-117361.6000,146205.4591
6264.0000,14.1059,20.5029,0.0000,88676.7000,-88676.7000,4.1895,0.0000,14693.3899,14693.3899,204.6096,103370.0899,0.0000,-103370.0899,14.0918,19.7734,0.0000,6549.3000,-6549.3000,0.3479,0.0000,1074.6100,1074.6100,16.9907,7623.9100,0.0000,-7623.9100,20.5233,13.6229,17.0731,1.7891,120763.6436,20.5029,20.5976,20.5503,-2.0139,1.2805,20.4215,20.4796,20.4506,-1.4653,1.6284,20.5029,20.5478,20.5254,-2.2558,-2.9090,14.0918,14.5832,14.3375,-22.2215,-1.2805,13.6229,14.0918,13.8573,-25.4759,-1.6284,13.6229,13.8958,13.7593,-26.2082,2.9090,0.1000,7.8141,-95226.0000,120763.6436
6265.0000,14.0185,20.4200,0.0000,86591.7000,-86591.7000,4.0870,0.0000,14318.1628,14318.1628,199.6021,100909.8628,0.0000,-100909.8628,13.9729,19.6566,0.0000,12417.1000,-12417.1000,0.6592,0.0000,2033.8621,2033.8621,32.1940,14450.9621,0.0000,-14450.9621,20.3996,13.5837,16.9917,1.8485,124771.1922,20.4200,20.5116,20.4658,-2.3502,1.1426,20.1988,20.3041,20.2515,-3.3343,1.8018,20.4200,20.4580,20.4390,-2.5879,-2.9444,13.9729,14.5266,14.2497,-22.6447,-1.1426,13.5837,13.9729,13.7783,-25.4627,-1.8018,13.5837,13.8214,13.7025,-25.8499,2.9444,0.1000,7.8141,-99008.8000,124771.1922
6266.0000,13.9416,20.3451,0.0000,77941.6000,-77941.6000,3.6766,0.0000,12864.3806,12864.3806,179.5594,90805.9806,0.0000,-90805.9806,13.9114,19.5971,0.0000,7648.3000,-7648.3000,0.4058,0.0000,1251.6361,1251.6361,19.8202,8899.9361,0.0000,-8899.9361,20.3432,13.4205,16.8819,1.6149,109005.0757,20.3451,20.4423,20.3937,-2.6435,1.0903,20.2130,20.2652,20.2391,-2.7659,1.4961,20.3451,20.3883,20.3667,-2.8625,-2.5863,13.9114,14.4781,14.1948,-22.7344,-1.0903,13.4205,13.9114,13.6659,-26.0764,-1.4961,13.4205,13.7155,13.5680,-26.7332,2.5863,0.1000,7.8141,-85589.9000,109005.0757
6267.0000,13.8779,20.2833,0.0000,69969.3000,-69969.3000,3.2989,0.0000,11531.1406,11531.1406,161.1115,81500.4406,0.0000,-81500.4406,13.8340,19.5203,0.0000,9319.1000,-9319.1000,0.4944,0.0000,1523.3559,1523.3559,24.1439,10842.4559,0.0000,-10842.4559,20.2774,13.3230,16.8002,1.5074,101746.4455,20.2833,20.3923,20.3378,-2.8108,0.9348,20.0907,20.1903,20.1405,-3.5208,1.4292,20.2833,20.3301,20.3067,-3.0653,-2.3640,13.8340,14.4833,14.1587,-22.6905,-0.9348,13.3230,13.8340,13.5785,-26.4175,-1.4292,13.3230,13.6385,13.4808,-27.0197,2.3640,0.1000,7.8141,-79288.4000,101746.4455
6268.0000,13.8491,20.2566,0.0000,91679.4000,-91679.4000,4.3206,0.0000,15098.7592,15098.7592,211.0130,106778.1592,0.0000,-106778.1592,13.7957,19.4834,0.0000,11698.4000,-11698.4000,0.6204,0.0000,1911.2362,1911.2362,30.2986,13609.6362,0.0000,-13609.6362,20.2239,13.4566,16.8403,1.9106,128968.4800,20.2566,20.3348,20.2957,-2.8770,1.2334,20.0498,20.1177,20.0837,-3.7137,1.8538,20.2566,20.2877,20.2722,-3.0211,-3.0872,13.7957,14.3292,14.0624,-23.4558,-1.2334,13.4566,13.7957,13.6261,-25.1978,-1.8538,13.4566,13.6573,13.5570,-25.4258,3.0872,0.1000,7.8141,-103377.8000,128968.4800
6269.0000,13.8627,20.2717,0.0000,102761.6000,-102761.6000,4.8420,0.0000,16929.3415,16929.3415,236.4756,119690.9415,0.0000,-119690.9415,13.8217,19.5106,0.0000,12117.8000,-12117.8000,0.6425,0.0000,1980.4988,1980.4988,31.3800,14098.2988,0.0000,-14098.2988,20.2210,13.5255,16.8732,2.0983,141636.4214,20.2717,20.3183,20.2950,-2.5046,1.3998,20.0642,20.1055,20.0848,-3.2730,2.0424,20.2717,20.2896,20.2806,-2.5419,-3.4422,13.8217,14.2602,14.0410,-23.2422,-1.3998,13.5255,13.8217,13.6736,-24.2886,-2.0424,13.5255,13.7011,13.6133,-24.4470,3.4422,0.1000,7.8141,-114879.4000,141636.4214
6270.0000,14.0171,20.4288,0.0000,185186.3000,-185186.3000,8.7265,0.0000,30620.0020,30620.0020,426.1898,215806.3020,0.0000,-215806.3020,14.0026,19.6929,0.0000,624.1000,-624.1000,0.0331,0.0000,102.2689,102.2689,1.6163,726.3689,0.0000,-726.3689,20.3951,13.8628,17.1290,3.2696,220697.0632,20.4288,20.4127,20.4207,-0.7243,2.8978,20.4046,20.3483,20.3765,0.5277,2.9309,20.4288,20.4186,20.4237,-0.5698,-5.8287,14.0026,14.1913,14.0969,-22.2141,-2.8978,13.8628,14.0026,13.9327,-20.9792,-2.9309,13.8628,13.9305,13.8967,-20.8752,5.8287,0.1000,7.8141,-185810.4000,220697.0632
6271.0000,14.2772,20.6880,0.0000,240885.4000,-240885.4000,11.3628,0.0000,40077.1872,40077.1872,554.9389,280962.5872,0.0000,-280962.5872,14.2707,19.9600,0.0000,1970.0000,-1970.0000,0.1045,0.0000,324.0930,324.0930,5.1058,2294.0930,0.0000,-2294.0930,20.6325,14.1917,17.4121,4.2203,284871.5626,20.6880,20.6396,20.6638,2.1534,3.7527,20.6211,20.5726,20.5969,2.8069,3.8573,20.6880,20.6628,20.6754,2.3710,-7.6100,14.2707,14.3733,14.3220,-19.3580,-3.7527,14.1917,14.2707,14.2312,-17.7199,-3.8573,14.1917,14.2299,14.2108,-17.4904,7.6100,0.1000,7.8141,-242855.4000,284871.5626
6272.0000,14.6494,21.0573,0.0000,267850.2000,-267850.2000,12.6564,0.0000,44963.4104,44963.4104,618.1204,312813.6104,0.0000,-312813.6104,14.6406,20.3280,0.0000,40440.6000,-40440.6000,2.1485,0.0000,6690.1738,6690.1738,104.9291,47130.7738,0.0000,-47130.7738,20.8953,14.6144,17.7548,5.3134,358652.2973,21.0573,20.9626,21.0100,5.8717,3.5027,20.7213,20.6947,20.7080,3.5776,5.6511,21.0573,21.0191,21.0382,6.2518,-9.1538,14.6406,14.7031,14.6719,-15.4488,-3.5027,14.6144,14.6406,14.6275,-13.6371,-5.6511,14.6144,14.6288,14.6216,-13.2963,9.1538,0.1000,7.8141,-308290.8000,358652.2973
6273.0000,14.9786,21.3780,0.0000,284905.8000,-284905.8000,13.4958,0.0000,48209.3908,48209.3908,659.1113,333115.1908,0.0000,-333115.1908,14.9715,20.6542,0.0000,68628.4000,-68628.4000,3.6517,0.0000,11411.2823,11411.2823,178.3456,80039.6823,0.0000,-80039.6823,21.1627,14.9567,18.0597,6.0808,410451.8573,21.3780,21.2603,21.3192,8.7112,3.2813,20.9410,20.9038,20.9224,5.6738,6.9331,21.3780,21.3385,21.3582,9.1674,-10.2144,14.9715,15.0181,14.9948,-12.3570,-3.2813,14.9567,14.9715,14.9641,-10.6948,-6.9331,14.9567,14.9658,14.9613,-10.3821,10.2144,0.1000,7.8141,-353534.2000,410451.8573
6274.0000,15.2444,21.6357,0.0000,299618.5000,-299618.5000,14.2241,0.0000,51028.8662,51028.8662,694.6830,350647.3662,0.0000,-350647.3662,15.2385,20.9164,0.0000,84449.8000,-84449.8000,4.5001,0.0000,14100.8594,14100.8594,219.7756,98550.6594,0.0000,-98550.6594,21.4016,15.2273,18.3145,6.6060,445905.4592,21.6357,21.5096,21.5726,10.7009,3.2414,21.1647,21.1242,21.1445,7.6548,7.7414,21.6357,21.5972,21.6165,11.1613,-10.9828,15.2385,15.2780,15.2582,-10.2102,-3.2414,15.2273,15.2385,15.2329,-8.7047,-7.7414,15.2273,15.2345,15.2309,-8.4259,10.9828,0.1000,7.8141,-384068.3000,445905.4592
6275.0000,15.4651,21.8500,0.0000,311569.5000,-311569.5000,14.8181,0.0000,53352.4354,53352.4354,723.6935,364921.9354,0.0000,-364921.9354,15.4600,21.1341,0.0000,95064.2000,-95064.2000,5.0716,0.0000,15929.1912,15929.1912,247.6905,110993.3912,0.0000,-110993.3912,21.6068,15.4512,18.5290,6.9959,472226.3479,21.8500,21.7191,21.7845,12.1631,3.2488,21.3625,21.3215,21.3420,9.2063,8.3205,21.8500,21.8121,21.8310,12.6150,-11.5693,15.4600,15.4940,15.4770,-8.6452,-3.2488,15.4512,15.4600,15.4556,-7.2535,-8.3205,15.4512,15.4569,15.4541,-7.0001,11.5693,0.1000,7.8141,-406633.7000,472226.3479
6276.0000,15.6169,21.9958,0.0000,322552.8000,-322552.8000,15.3636,0.0000,55440.3114,55440.3114,750.3320,377993.1114,0.0000,-377993.1114,15.6117,21.2822,0.0000,92988.1000,-92988.1000,4.9658,0.0000,15619.3701,15619.3701,242.5218,108607.4701,0.0000,-108607.4701,21.7631,15.6006,18.6818,7.1585,483200.3726,21.9958,21.8764,21.9361,12.9285,3.4659,21.5264,21.4847,21.5055,10.3066,8.4317,21.9958,21.9604,21.9781,13.2939,-11.8976,15.6117,15.6476,15.6296,-7.8543,-3.4659,15.6006,15.6117,15.6062,-6.6137,-8.4317,15.6006,15.6080,15.6043,-6.3877,11.8976,0.1000,7.8141,-415540.9000,483200.3726
6277.0000,15.8132,22.1899,0.0000,334961.3000,-334961.3000,15.9712,0.0000,57853.3591,57853.3591,780.0075,392814.6591,0.0000,-392814.6591,15.8100,21.4791,0.0000,107332.4000,-107332.4000,5.7358,0.0000,18086.9467,18086.9467,280.1257,125419.3467,0.0000,-125419.3467,21.9409,15.8067,18.8738,7.6086,513581.2061,22.1899,22.0537,22.1218,14.2177,3.4118,21.6934,21.6515,21.6724,11.4713,9.1476,22.1899,22.1517,22.1708,14.6547,-12.5594,15.8100,15.8303,15.8201,-6.4910,-3.4118,15.8067,15.8100,15.8083,-5.2010,-9.1476,15.8067,15.8086,15.8076,-4.9783,12.5594,0.1000,7.8141,-442293.7000,513581.2061
6278.0000,15.9954,22.3678,0.0000,349075.5000,-349075.5000,16.6666,0.0000,60564.5944,60564.5944,813.9722,409640.0944,0.0000,-409640.0944,15.9932,21.6598,0.0000,114913.5000,-114913.5000,6.1465,0.0000,19422.8137,19422.8137,300.1842,134336.3137,0.0000,-134336.3137,22.1152,15.9923,19.0538,7.9816,538759.2614,22.3678,22.2281,22.2980,15.3596,3.5067,21.8662,21.8229,21.8446,12.6854,9.6532,22.3678,22.3296,22.3487,15.7903,-13.1599,15.9932,16.0059,15.9996,-5.2999,-3.5067,15.9923,15.9932,15.9928,-4.0479,-9.6532,15.9923,15.9926,15.9924,-3.8373,13.1599,0.1000,7.8141,-463989.0000,538759.2614
6279.0000,16.1586,22.5268,0.0000,360894.9000,-360894.9000,17.2527,0.0000,62870.6189,62870.6189,842.5922,423765.5189,0.0000,-423765.5189,16.1571,21.8211,0.0000,121020.8000,-121020.8000,6.4786,0.0000,20510.7138,20510.7138,316.4068,141531.5138,0.0000,-141531.5138,22.2728,16.1576,19.2152,8.2924,559734.4925,22.5268,22.3863,22.4565,16.2884,3.5913,22.0227,21.9794,22.0010,13.6816,10.0700,22.5268,22.4890,22.5079,16.7052,-13.6613,16.1571,16.1651,16.1611,-4.3278,-3.5913,16.1576,16.1571,16.1574,-3.1231,-10.0700,16.1576,16.1569,16.1572,-2.9236,13.6613,0.1000,7.8141,-481915.7000,559734.4925
6280.0000,16.2613,22.6247,0.0000,362913.1000,-362913.1000,17.3688,0.0000,63384.7770,63384.7770,848.2642,426297.8770,0.0000,-426297.8770,16.2592,21.9202,0.0000,121896.6000,-121896.6000,6.5305,0.0000,20694.3610,20694.3610,318.9413,142590.9610,0.0000,-142590.9610,22.3741,16.2568,19.3155,8.3539,563889.7523,22.6247,22.4913,22.5580,16.5544,3.6128,22.1236,22.0825,22.1031,14.0297,10.1433,22.6247,22.5891,22.6069,16.9241,-13.7561,16.2592,16.2729,16.2660,-4.0136,-3.6128,16.2568,16.2592,16.2580,-2.9328,-10.1433,16.2568,16.2582,16.2575,-2.7489,13.7561,0.1000,7.8141,-484809.7000,563889.7523
6281.0000,16.2989,22.6587,0.0000,369607.7000,-369607.7000,17.7019,0.0000,64614.9392,64614.9392,864.5299,434222.6392,0.0000,-434222.6392,16.2956,21.9544,0.0000,108233.3000,-108233.3000,5.8013,0.0000,18385.9680,18385.9680,283.3279,126619.2680,0.0000,-126619.2680,22.4298,16.2884,19.3591,8.2479,556733.8635,22.6587,22.5466,22.6027,16.2562,3.9668,22.1949,22.1537,22.1743,14.1105,9.7682,22.6587,22.6262,22.6425,16.5083,-13.7350,16.2956,16.3187,16.3071,-4.3510,-3.9668,16.2884,16.2956,16.2920,-3.4048,-9.7682,16.2884,16.2932,16.2908,-3.2384,13.7350,0.1000,7.8141,-477841.0000,556733.8635
6282.0000,15.8498,22.1973,0.0000,266128.6000,-266128.6000,12.7492,0.0000,46006.5738,46006.5738,622.6509,312135.1738,0.0000,-312135.1738,15.8316,21.4830,0.0000,69043.4000,-69043.4000,3.7014,0.0000,11638.8534,11638.8534,180.7697,80682.2534,0.0000,-80682.2534,22.0287,15.7540,18.8914,5.8982,398130.3486,22.1973,22.1778,22.1875,10.5796,3.0159,21.7949,21.7903,21.7926,8.8334,6.7173,22.1973,22.1933,22.1953,10.4554,-9.7333,15.8316,15.9846,15.9081,-9.8171,-3.0159,15.7540,15.8316,15.7928,-10.1096,-6.7173,15.7540,15.8080,15.7810,-10.0774,9.7333,0.1000,7.8141,-335172.0000,398130.3486
6283.0000,15.5522,21.9127,0.0000,252293.3000,-252293.3000,12.0488,0.0000,43294.9107,43294.9107,588.4446,295588.2107,0.0000,-295588.2107,15.5355,21.1953,0.0000,42553.0000,-42553.0000,2.2763,0.0000,7138.9310,7138.9310,111.1707,49691.9310,0.0000,-49691.9310,21.7867,15.4450,18.6159,5.1909,350389.0008,21.9127,21.8977,21.9052,7.5264,3.2575,21.6088,21.5947,21.6017,6.8316,5.5338,21.9127,21.9076,21.9101,7.4343,-8.7913,15.5355,15.6868,15.6111,-13.0659,-3.2575,15.4450,15.5355,15.4903,-13.2549,-5.5338,15.4450,15.5023,15.4737,-13.2658,8.7913,0.1000,7.8141,-294846.3000,350389.0008
6284.0000,15.1276,21.4914,0.0000,181746.4000,-181746.4000,8.6620,0.0000,30865.4898,30865.4898,423.0359,212611.8898,0.0000,-212611.8898,15.1100,20.7720,0.0000,20971.6000,-20971.6000,1.1203,0.0000,3494.6277,3494.6277,54.7146,24466.2277,0.0000,-24466.2277,21.4397,14.9107,18.1752,3.6495,246343.8662,21.4914,21.5369,21.5141,3.4042,2.5139,21.3011,21.3166,21.3089,3.6950,3.6342,21.4914,21.5125,21.5019,3.1418,-6.1481,15.1100,15.3624,15.2362,-16.9674,-2.5139,14.9107,15.1100,15.0103,-18.3435,-3.6342,14.9107,15.0316,14.9711,-18.6131,6.1481,0.1000,7.8141,-202718.0000,246343.8662
6285.0000,14.8670,21.2434,0.0000,169324.4000,-169324.4000,8.0466,0.0000,28574.1506,28574.1506,392.9843,197898.5506,0.0000,-197898.5506,14.8519,20.5215,0.0000,13036.0000,-13036.0000,0.6951,0.0000,2163.5668,2163.5668,33.9461,15199.5668,0.0000,-15199.5668,21.2129,14.6412,17.9271,3.2826,221575.7790,21.2434,21.2820,21.2627,1.3811,2.4505,21.1140,21.1273,21.1207,2.1442,3.1456,21.2434,21.2610,21.2522,1.1947,-5.5961,14.8519,15.1079,14.9799,-19.0659,-2.4505,14.6412,14.8519,14.7466,-20.2792,-3.1456,14.6412,14.7615,14.7014,-20.5685,5.5961,0.1000,7.8141,-182360.4000,221575.7790
6286.0000,14.6363,21.0189,0.0000,137627.3000,-137627.3000,6.5288,0.0000,23095.9177,23095.9177,318.8572,160723.2177,0.0000,-160723.2177,14.6208,20.2940,0.0000,11234.9000,-11234.9000,0.5984,0.0000,1858.0537,1858.0537,29.2229,13092.9537,0.0000,-13092.9537,21.0057,14.3425,17.6741,2.7136,183167.2790,21.0189,21.0780,21.0484,-0.2211,1.9768,20.8958,20.9336,20.9147,0.3650,2.5752,21.0189,21.0464,21.0326,-0.4444,-4.5520,14.6208,14.9415,14.7812,-20.4725,-1.9768,14.3425,14.6208,14.4817,-22.3434,-2.5752,14.3425,14.5038,14.4232,-22.7560,4.5520,0.1000,7.8141,-148862.2000,183167.2790
6287.0000,14.4436,20.8318,0.0000,119796.1000,-119796.1000,5.6742,0.0000,20010.5948,20010.5948,277.1164,139806.6948,0.0000,-139806.6948,14.4296,20.1061,0.0000,8172.6000,-8172.6000,0.4348,0.0000,1347.7044,1347.7044,21.2364,9520.3044,0.0000,-9520.3044,20.8392,14.0938,17.4665,2.3546,158936.9486,20.8318,20.9063,20.8691,-1.4305,1.7464,20.7468,20.7891,20.7680,-0.6253,2.1813,20.8318,20.8670,20.8494,-1.6713,-3.9277,14.4296,14.7991,14.6144,-21.5546,-1.7464,14.0938,14.4296,14.2617,-23.8478,-2.1813,14.0938,14.2856,14.1897,-24.3752,3.9277,0.1000,7.8141,-127968.7000,158936.9486
6288.0000,14.2843,20.6772,0.0000,97332.5000,-97332.5000,4.6042,0.0000,16196.3801,16196.3801,224.8635,113528.8801,0.0000,-113528.8801,14.2625,19.9416,0.0000,9315.1000,-9315.1000,0.4952,0.0000,1532.2814,1532.2814,24.1856,10847.3814,0.0000,-10847.3814,20.6883,13.8560,17.2722,1.9908,134381.9238,20.6772,20.7742,20.7257,-2.2575,1.3697,20.5531,20.6304,20.5917,-2.0287,1.8649,20.6772,20.7217,20.6995,-2.5516,-3.2346,14.2625,14.7268,14.4947,-22.1302,-1.3697,13.8560,14.2625,14.0593,-25.1907,-1.8649,13.8560,14.0969,13.9765,-25.7934,3.2346,0.1000,7.8141,-106647.6000,134381.9238
6289.0000,14.1796,20.5770,0.0000,92493.0000,-92493.0000,4.3707,0.0000,15352.6475,15352.6475,213.4569,107845.6475,0.0000,-107845.6475,14.1394,19.8211,0.0000,12415.1000,-12415.1000,0.6596,0.0000,2038.5000,2038.5000,32.2117,14453.6000,0.0000,-14453.6000,20.5617,13.7621,17.1619,1.9544,131924.0241,20.5770,20.6743,20.6256,-2.6402,1.2370,20.3776,20.4686,20.4231,-3.2861,1.8966,20.5770,20.6180,20.5975,-2.9260,-3.1336,14.1394,14.6533,14.3964,-22.5535,-1.2370,13.7621,14.1394,13.9508,-25.4340,-1.8966,13.7621,13.9925,13.8773,-25.8703,3.1336,0.1000,7.8141,-104908.1000,131924.0241
6290.0000,14.0917,20.4916,0.0000,83370.8000,-83370.8000,3.9369,0.0000,13809.5527,13809.5527,192.2712,97180.3527,0.0000,-97180.3527,14.0521,19.7356,0.0000,10729.1000,-10729.1000,0.5697,0.0000,1759.4091,1759.4091,27.8230,12488.5091,0.0000,-12488.5091,20.4789,13.6192,17.0491,1.7664,119234.4200,20.4916,20.5966,20.5441,-2.9121,1.1224,20.3067,20.3832,20.3449,-3.4280,1.6921,20.4916,20.5364,20.5140,-3.1982,-2.8145,14.0521,14.6070,14.3295,-22.6828,-1.1224,13.6192,14.0521,13.8357,-25.9486,-1.6921,13.6192,13.8862,13.7527,-26.4860,2.8145,0.1000,7.8141,-94099.9000,119234.4200
6291.0000,14.0160,20.4180,0.0000,76674.1000,-76674.1000,3.6186,0.0000,12677.5153,12677.5153,176.7245,89351.6153,0.0000,-89351.6153,13.9729,19.6575,0.0000,10098.0000,-10098.0000,0.5360,0.0000,1654.0045,1654.0045,26.1770,11752.0045,0.0000,-11752.0045,20.4099,13.5043,16.9571,1.6393,110656.0852,20.4180,20.5317,20.4749,-3.1220,1.0275,20.2321,20.3160,20.2740,-3.6408,1.5635,20.4180,20.4666,20.4423,-3.4186,-2.5910,13.9729,14.5755,14.2742,-22.7757,-1.0275,13.5043,13.9729,13.7386,-26.3149,-1.5635,13.5043,13.7942,13.6492,-26.8963,2.5910,0.1000,7.8141,-86772.1000,110656.0852
6292.0000,13.9666,20.3708,0.0000,97059.6000,-97059.6000,4.5783,0.0000,16029.3316,16029.3316,223.5991,113088.9316,0.0000,-113088.9316,13.9301,19.6161,0.0000,7957.9000,-7957.9000,0.4223,0.0000,1302.6565,1302.6565,20.6225,9260.5565,0.0000,-9260.5565,20.3691,13.5680,16.9685,1.9433,131175.4740,20.3708,20.4558,20.4133,-3.3094,1.3854,20.2596,20.3009,20.2803,-3.0024,1.8076,20.3708,20.4077,20.3892,-3.4839,-3.1930,13.9301,14.4096,14.1699,-23.5341,-1.3854,13.5680,13.9301,13.7491,-25.4576,-1.8076,13.5680,13.7744,13.6712,-25.8658,3.1930,0.1000,7.8141,-105017.5000,131175.4740
6293.0000,13.9532,20.3592,0.0000,104966.4000,-104966.4000,4.9497,0.0000,17329.6221,17329.6221,241.7357,122296.0221,0.0000,-122296.0221,13.9286,19.6156,0.0000,7150.3000,-7150.3000,0.3793,0.0000,1170.4314,1170.4314,18.5264,8320.7314,0.0000,-8320.7314,20.3539,13.5934,16.9736,2.0586,138957.0175,20.3592,20.4199,20.3895,-3.0929,1.5235,20.2595,20.2965,20.2780,-2.6651,1.9028,20.3592,20.3858,20.3725,-3.1867,-3.4263,13.9286,14.3392,14.1339,-23.4097,-1.5235,13.5934,13.9286,13.7610,-24.8396,-1.9028,13.5934,13.7816,13.6875,-25.1966,3.4263,0.1000,7.8141,-112116.7000,138957.0175
6294.0000,14.1024,20.5122,0.0000,182802.6000,-182802.6000,8.6193,0.0000,30287.2140,30287.2140,420.9539,213089.8140,0.0000,-213089.8140,14.0894,19.7783,0.0000,337.0000,-337.0000,0.0179,0.0000,55.2931,55.2931,0.8732,392.2931,0.0000,-392.2931,20.4904,13.9428,17.2166,3.2315,218125.3844,20.5122,20.5024,20.5073,-1.2758,2.8671,20.4979,20.4612,20.4796,0.0486,2.8850,20.5122,20.5051,20.5086,-1.1596,-5.7522,14.0894,14.2821,14.1858,-22.3414,-2.8671,13.9428,14.0894,14.0161,-21.4193,-2.8850,13.9428,14.0129,13.9779,-21.3549,5.7522,0.1000,7.8141,-183139.6000,218125.3844
6295.0000,14.3365,20.7450,0.0000,232258.6000,-232258.6000,10.9620,0.0000,38696.7332,38696.7332,535.3660,270955.3332,0.0000,-270955.3332,14.3305,20.0185,0.0000,1887.9000,-1887.9000,0.1002,0.0000,310.8634,310.8634,4.8947,2198.7634,0.0000,-2198.7634,20.6971,14.2398,17.4684,4.0817,275513.9349,20.7450,20.7039,20.7245,1.3975,3.6206,20.6854,20.6449,20.6652,2.1019,3.7208,20.7450,20.7235,20.7343,1.5745,-7.3414,14.3305,14.4429,14.3867,-19.7068,-3.6206,14.2398,14.3305,14.2852,-18.4083,-3.7208,14.2398,14.2841,14.2619,-18.2321,7.3414,0.1000,7.8141,-234146.5000,275513.9349
6296.0000,14.6491,21.0545,0.0000,259381.9000,-259381.9000,12.2611,0.0000,43541.5521,43541.5521,598.8135,302923.4521,0.0000,-302923.4521,14.6400,20.3260,0.0000,29954.8000,-29954.8000,1.5918,0.0000,4955.4398,4955.4398,77.7416,34910.2398,0.0000,-34910.2398,20.9216,14.5984,17.7600,5.0052,337853.5164,21.0545,20.9784,21.0165,4.5944,3.5564,20.7767,20.7521,20.7644,2.9041,5.1483,21.0545,21.0219,21.0382,4.8788,-8.7047,14.6400,14.7170,14.6785,-16.3986,-3.5564,14.5984,14.6400,14.6192,-14.9402,-5.1483,14.5984,14.6214,14.6099,-14.6587,8.7047,0.1000,7.8141,-289336.7000,337853.5164
6297.0000,14.9122,21.3102,0.0000,274911.7000,-274911.7000,13.0223,0.0000,46443.2839,46443.2839,635.9893,321354.9839,0.0000,-321354.9839,14.9036,20.5854,0.0000,49007.1000,-49007.1000,2.6077,0.0000,8140.1402,8140.1402,127.3551,57147.2402,0.0000,-57147.2402,21.1359,14.8728,18.0044,5.5937,377572.2358,21.3102,21.2213,21.2657,6.9101,3.4715,20.9485,20.9148,20.9317,4.5631,6.0792,21.3102,21.2767,21.2934,7.2226,-9.5508,14.9036,14.9690,14.9363,-13.9106,-3.4715,14.8728,14.9036,14.8882,-12.5978,-6.0792,14.8728,14.8915,14.8822,-12.3385,9.5508,0.1000,7.8141,-323918.8000,377572.2358
6298.0000,15.1312,21.5229,0.0000,287561.7000,-287561.7000,13.6456,0.0000,48840.1516,48840.1516,666.4303,336401.8516,0.0000,-336401.8516,15.1232,20.8014,0.0000,61898.8000,-61898.8000,3.2974,0.0000,10316.7133,10316.7133,161.0401,72215.5133,0.0000,-72215.5133,21.3281,15.0985,18.2133,6.0312,407103.3841,21.5229,21.4267,21.4748,8.6090,3.4494,21.1211,21.0844,21.1028,6.1139,6.7468,21.5229,21.4893,21.5061,8.9285,-10.1962,15.1232,15.1816,15.1524,-12.0948,-3.4494,15.0985,15.1232,15.1108,-10.8970,-6.7468,15.0985,15.1142,15.1063,-10.6616,10.1962,0.1000,7.8141,-349460.5000,407103.3841
6299.0000,15.3311,21.7178,0.0000,299349.8000,-299349.8000,14.2260,0.0000,51091.5059,51091.5059,694.7768,350441.3059,0.0000,-350441.3059,15.3240,20.9992,0.0000,73489.7000,-73489.7000,3.9186,0.0000,12287.4480,12287.4480,191.3801,85777.1480,0.0000,-85777.1480,21.5070,15.3051,18.4061,6.4301,434031.4926,21.7178,21.6131,21.6655,10.0568,3.4358,21.2860,21.2481,21.2670,7.4829,7.3544,21.7178,21.6835,21.7006,10.3932,-10.7902,15.3240,15.3740,15.3490,-10.5614,-3.4358,15.3051,15.3240,15.3146,-9.4205,-7.3544,15.3051,15.3174,15.3113,-9.2007,10.7902,0.1000,7.8141,-372839.5000,434031.4926
6300.0000,15.4728,21.8542,0.0000,310858.1000,-310858.1000,14.7930,0.0000,53240.7998,53240.7998,722.4669,364098.8998,0.0000,-364098.8998,15.4661,21.1381,0.0000,72636.1000,-72636.1000,3.8766,0.0000,12172.2758,12172.2758,189.3261,84808.3758,0.0000,-84808.3758,21.6510,15.4459,18.5484,6.6196,446824.8957,21.8542,21.7567,21.8054,10.8806,3.6388,21.4376,21.3975,21.4175,8.6287,7.5154,21.8542,21.8218,21.8380,11.1584,-11.1542,15.4661,15.5151,15.4906,-9.7122,-3.6388,15.4459,15.4661,15.4560,-8.6905,-7.5154,15.4459,15.4590,15.4525,-8.4971,11.1542,0.1000,7.8141,-383494.2000,446824.8957
6301.0000,15.6586,22.0380,0.0000,323771.3000,-323771.3000,15.4224,0.0000,55707.0342,55707.0342,753.2065,379478.3342,0.0000,-379478.3342,15.6535,21.3244,0.0000,86603.5000,-86603.5000,4.6250,0.0000,14556.7786,14556.7786,225.8764,101160.2786,0.0000,-101160.2786,21.8156,15.6428,18.7292,7.0711,477299.3918,22.0380,21.9247,21.9814,12.2115,3.5992,21.5871,21.5470,21.5670,9.7419,8.2241,22.0380,22.0025,22.0203,12.5529,-11.8233,15.6535,15.6876,15.6705,-8.3251,-3.5992,15.6428,15.6535,15.6482,-7.2411,-8.2241,15.6428,15.6498,15.6463,-7.0448,11.8233,0.1000,7.8141,-410374.8000,477299.3918
6302.0000,15.8393,22.2148,0.0000,338748.2000,-338748.2000,16.1564,0.0000,58545.2907,58545.2907,789.0513,397293.4907,0.0000,-397293.4907,15.8356,21.5040,0.0000,95518.0000,-95518.0000,5.1054,0.0000,16102.7986,16102.7986,249.3390,111620.7986,0.0000,-111620.7986,21.9849,15.8288,18.9069,7.4791,504839.3097,22.2148,22.0956,22.1552,13.4626,3.6837,21.7520,21.7098,21.7309,11.0035,8.7891,22.2148,22.1788,22.1968,13.8128,-12.4727,15.8356,15.8601,15.8478,-7.0305,-3.6837,15.8288,15.8356,15.8322,-5.9573,-8.7891,15.8288,15.8332,15.8310,-5.7695,12.4727,0.1000,7.8141,-434266.2000,504839.3097
6303.0000,15.9571,22.3275,0.0000,346156.4000,-346156.4000,16.5302,0.0000,60001.0149,60001.0149,807.3106,406157.4149,0.0000,-406157.4149,15.9531,21.6184,0.0000,95294.5000,-95294.5000,5.0977,0.0000,16096.1382,16096.1382,248.9636,111390.6382,0.0000,-111390.6382,22.1039,15.9438,19.0239,7.6129,513870.3866,22.3275,22.2164,22.2719,13.9944,3.8108,21.8742,21.8330,21.8536,11.7142,8.9086,22.3275,22.2937,22.3106,14.2885,-12.7194,15.9531,15.9809,15.9670,-6.4697,-3.8108,15.9438,15.9531,15.9485,-5.5128,-8.9086,15.9438,15.9500,15.9469,-5.3432,12.7194,0.1000,7.8141,-441450.9000,513870.3866
6304.0000,16.0119,22.3784,0.0000,344585.3000,-344585.3000,16.4686,0.0000,59810.2268,59810.2268,804.3008,404395.5268,0.0000,-404395.5268,16.0069,21.6699,0.0000,91980.1000,-91980.1000,4.9231,0.0000,15550.0914,15550.0914,240.4354,107530.1914,0.0000,-107530.1914,22.1630,15.9930,19.0780,7.5418,509072.4218,22.3784,22.2774,22.3279,13.8822,3.8485,21.9364,21.8979,21.9171,11.7570,8.7716,22.3784,22.3473,22.3628,14.1232,-12.6201,16.0069,16.0433,16.0251,-6.5568,-3.8485,15.9930,16.0069,16.0000,-5.7344,-8.7716,15.9930,16.0024,15.9977,-5.5834,12.6201,0.1000,7.8141,-436565.4000,509072.4218
6305.0000,16.0311,22.3956,0.0000,351943.3000,-351943.3000,16.8267,0.0000,61116.4557,61116.4557,821.7870,413059.7557,0.0000,-413059.7557,16.0257,21.6875,0.0000,78889.8000,-78889.8000,4.2235,0.0000,13341.1917,13341.1917,206.2692,92230.9917,0.0000,-92230.9917,22.2027,16.0076,19.1052,7.4516,502983.6571,22.3956,22.3090,22.3523,13.5461,4.2011,21.9974,21.9571,21.9772,11.8888,8.4246,22.3956,22.3667,22.3811,13.7129,-12.6256,16.0257,16.0659,16.0458,-6.9379,-4.2011,16.0076,16.0257,16.0167,-6.1973,-8.4246,16.0076,16.0194,16.0135,-6.0638,12.6256,0.1000,7.8141,-430833.1000,502983.6571
6306.0000,15.5688,21.9216,0.0000,250382.7000,-250382.7000,11.9726,0.0000,42984.6660,42984.6660,584.7206,293367.3660,0.0000,-293367.3660,15.5542,21.2091,0.0000,39101.4000,-39101.4000,2.0935,0.0000,6561.8426,6561.8426,102.2454,45663.2426,0.0000,-45663.2426,21.8181,15.4418,18.6300,5.1249,345931.7032,21.9216,21.9269,21.9243,7.8903,3.2930,21.6479,21.6444,21.6462,7.3659,5.3866,21.9216,21.9259,21.9238,7.7120,-8.6796,15.5542,15.7163,15.6352,-12.3737,-3.2930,15.4418,15.5542,15.4980,-12.9624,-5.3866,15.4418,15.5129,15.4774,-13.0456,8.6796,0.1000,7.8141,-289484.1000,345931.7032
6307.0000,15.3269,21.6945,0.0000,240576.7000,-240576.7000,11.4671,0.0000,41056.2219,41056.2219,560.0341,281632.9219,0.0000,-281632.9219,15.3140,20.9781,0.0000,25765.1000,-25765.1000,1.3765,0.0000,4307.2305,4307.2305,67.2265,30072.3305,0.0000,-30072.3305,21.6097,15.2049,18.4073,4.7005,317282.0589,21.6945,21.6875,21.6910,5.5780,3.3635,21.4815,21.4695,21.4755,5.6094,4.7400,21.6945,21.6917,21.6931,5.4928,-8.1036,15.3140,15.4663,15.3901,-14.8564,-3.3635,15.2049,15.3140,15.2594,-15.1740,-4.7400,15.2049,15.2690,15.2370,-15.2486,8.1036,0.1000,7.8141,-266341.8000,317282.0589
6308.0000,14.9529,21.3226,0.0000,169808.0000,-169808.0000,8.0805,0.0000,28715.5959,28715.5959,394.6405,198523.5959,0.0000,-198523.5959,14.9435,20.6090,0.0000,12273.7000,-12273.7000,0.6550,0.0000,2039.9376,2039.9376,31.9900,14313.6376,0.0000,-14313.6376,21.3056,14.7083,18.0070,3.2931,222283.6763,21.3226,21.3731,21.3478,2.0427,2.4752,21.2132,21.2309,21.2221,2.9397,3.1302,21.3226,21.3474,21.3350,1.8009,-5.6054,14.9435,15.1997,15.0716,-18.0810,-2.4752,14.7083,14.9435,14.8259,-19.7167,-3.1302,14.7083,14.8440,14.7762,-20.1043,5.6054,0.1000,7.8141,-182081.7000,222283.6763
6309.0000,14.7278,21.1086,0.0000,159396.9000,-159396.9000,7.5659,0.0000,26808.3045,26808.3045,369.5072,186205.2045,0.0000,-186205.2045,14.7185,20.3906,0.0000,7725.8000,-7725.8000,0.4116,0.0000,1279.6155,1279.6155,20.1035,9005.4155,0.0000,-9005.4155,21.1043,14.4791,17.7917,3.0200,203852.9639,21.1086,21.1519,21.1303,0.3700,2.3848,21.0399,21.0580,21.0489,1.5079,2.7964,21.1086,21.1293,21.1190,0.1919,-5.1812,14.7185,14.9823,14.8504,-19.8395,-2.3848,14.4791,14.7185,14.5988,-21.2757,-2.7964,14.4791,14.6106,14.5449,-21.6502,5.1812,0.1000,7.8141,-167122.7000,203852.9639
6310.0000,14.5360,20.9222,0.0000,129018.9000,-129018.9000,6.1147,0.0000,21599.0123,21599.0123,298.6337,150617.9123,0.0000,-150617.9123,14.5218,20.1970,0.0000,9939.0000,-9939.0000,0.5290,0.0000,1641.2704,1641.2704,25.8373,11580.2704,0.0000,-11580.2704,20.9184,14.2239,17.5712,2.5415,171548.3895,20.9222,20.9836,20.9529,-0.8591,1.8619,20.8096,20.8605,20.8350,-0.4134,2.3909,20.9222,20.9510,20.9366,-1.0754,-4.2528,14.5218,14.8574,14.6896,-20.8802,-1.8619,14.2239,14.5218,14.3728,-22.9539,-2.3909,14.2239,14.3952,14.3096,-23.4006,4.2528,0.1000,7.8141,-138957.9000,171548.3895
6311.0000,14.3696,20.7604,0.0000,112520.0000,-112520.0000,5.3259,0.0000,18761.8512,18761.8512,260.1106,131281.8512,0.0000,-131281.8512,14.3559,20.0339,0.0000,7670.5000,-7670.5000,0.4079,0.0000,1263.5103,1263.5103,19.9233,8934.0103,0.0000,-8934.0103,20.7723,13.9991,17.3857,2.2192,149793.0360,20.7604,20.8383,20.7993,-1.8535,1.6393,20.6780,20.7271,20.7026,-1.2286,2.0473,20.7604,20.7973,20.7789,-2.0953,-3.6866,14.3559,14.7440,14.5500,-21.7462,-1.6393,13.9991,14.3559,14.1775,-24.2683,-2.0473,13.9991,14.2031,14.1011,-24.8305,3.6866,0.1000,7.8141,-120190.5000,149793.0360
6312.0000,14.2382,20.6333,0.0000,93073.6000,-93073.6000,4.4006,0.0000,15470.6535,15470.6535,214.9184,108544.2535,0.0000,-108544.2535,14.2100,19.8903,0.0000,10629.0000,-10629.0000,0.5649,0.0000,1747.0505,1747.0505,27.5884,12376.0505,0.0000,-12376.0505,20.6348,13.8065,17.2206,1.9374,130774.4852,20.6333,20.7307,20.6820,-2.4580,1.2786,20.4732,20.5637,20.5184,-2.7500,1.8435,20.6333,20.6767,20.6550,-2.7538,-3.1220,14.2100,14.6980,14.4540,-22.1412,-1.2786,13.8065,14.2100,14.0083,-25.3062,-1.8435,13.8065,14.0500,13.9282,-25.8593,3.1220,0.1000,7.8141,-103702.6000,130774.4852
6313.0000,14.1476,20.5463,0.0000,90070.3000,-90070.3000,4.2549,0.0000,14939.1382,14939.1382,207.8024,105009.4382,0.0000,-105009.4382,14.1058,19.7883,0.0000,12333.6000,-12333.6000,0.6551,0.0000,2024.1162,2024.1162,31.9932,14357.7162,0.0000,-14357.7162,20.5274,13.7234,17.1254,1.9089,128852.0386,20.5463,20.6439,20.5951,-2.7770,1.1999,20.3417,20.4288,20.3853,-3.5675,1.8550,20.5463,20.5872,20.5668,-3.0595,-3.0550,14.1058,14.6297,14.3678,-22.5212,-1.1999,13.7234,14.1058,13.9146,-25.4840,-1.8550,13.7234,13.9583,13.8409,-25.9229,3.0550,0.1000,7.8141,-102403.9000,128852.0386
6314.0000,14.0902,20.4914,0.0000,82283.4000,-82283.4000,3.8847,0.0000,13628.9479,13628.9479,189.7234,95912.3479,0.0000,-95912.3479,14.0315,19.7156,0.0000,16259.7000,-16259.7000,0.8632,0.0000,2665.5420,2665.5420,42.1593,18925.2420,0.0000,-18925.2420,20.4355,13.6582,17.0468,1.8387,124112.6109,20.4914,20.5910,20.5412,-2.7894,1.0072,20.1870,20.2912,20.2391,-4.5921,1.8704,20.4914,20.5293,20.5104,-3.0813,-2.8776,14.0315,14.6275,14.3295,-22.3842,-1.0072,13.6582,14.0315,13.8449,-25.5396,-1.8704,13.6582,13.9021,13.7801,-25.8568,2.8776,0.1000,7.8141,-98543.1000,124112.6109
6315.0000,14.0348,20.4373,0.0000,76663.6000,-76663.6000,3.6180,0.0000,12681.4209,12681.4209,176.6986,89345.0209,0.0000,-89345.0209,13.9712,19.6563,0.0000,15125.5000,-15125.5000,0.8028,0.0000,2477.4257,2477.4257,39.2064,17602.9257,0.0000,-17602.9257,20.3769,13.5639,16.9704,1.7210,116169.3358,20.4373,20.5444,20.4908,-2.8689,0.9384,20.1349,20.2212,20.1781,-4.5715,1.7412,20.4373,20.4781,20.4577,-3.1690,-2.6796,13.9712,14.6108,14.2910,-22.3779,-0.9384,13.5639,13.9712,13.7676,-25.8089,-1.7412,13.5639,13.8331,13.6985,-26.1845,2.6796,0.1000,7.8141,-91789.1000,116169.3358
6316.0000,14.0025,20.4067,0.0000,98466.0000,-98466.0000,4.6453,0.0000,16275.4432,16275.4432,226.8671,114741.4432,0.0000,-114741.4432,13.9505,19.6367,0.0000,13473.8000,-13473.8000,0.7149,0.0000,2206.2249,2206.2249,34.9164,15680.0249,0.0000,-15680.0249,20.3564,13.6391,16.9977,2.0574,138876.5815,20.4067,20.4833,20.4450,-2.9558,1.3101,20.1844,20.2245,20.2044,-3.6538,2.0250,20.4067,20.4365,20.4216,-3.1201,-3.3352,13.9505,14.4446,14.1975,-23.0980,-1.3101,13.6391,13.9505,13.7948,-24.8659,-2.0250,13.6391,13.8289,13.7340,-25.1306,3.3352,0.1000,7.8141,-111939.8000,138876.5815
6317.0000,14.0011,20.4065,0.0000,106762.7000,-106762.7000,5.0356,0.0000,17646.1900,17646.1900,245.9306,124408.8900,0.0000,-124408.8900,13.9619,19.6488,0.0000,13216.0000,-13216.0000,0.7012,0.0000,2164.3721,2164.3721,34.2454,15380.3721,0.0000,-15380.3721,20.3538,13.6752,17.0145,2.1893,147776.8221,20.4065,20.4591,20.4328,-2.6830,1.4448,20.1943,20.2310,20.2127,-3.2023,2.1460,20.4065,20.4272,20.4169,-2.7642,-3.5908,13.9619,14.3824,14.1721,-22.9231,-1.4448,13.6752,13.9619,13.8185,-24.2077,-2.1460,13.6752,13.8477,13.7614,-24.4372,3.5908,0.1000,7.8141,-119978.7000,147776.8221
6318.0000,14.1457,20.5543,0.0000,187829.9000,-187829.9000,8.8592,0.0000,31152.2050,31152.2050,432.6668,218982.1050,0.0000,-218982.1050,14.1321,19.8207,0.0000,1287.2000,-1287.2000,0.0683,0.0000,211.3292,211.3292,3.3356,1498.5292,0.0000,-1498.5292,20.5214,13.9926,17.2570,3.3305,224806.6229,20.5543,20.5424,20.5484,-0.9645,2.9303,20.5260,20.4720,20.4990,0.5165,2.9986,20.5543,20.5463,20.5503,-0.8444,-5.9289,14.1321,14.3168,14.2244,-21.9194,-2.9303,13.9926,14.1321,14.0623,-21.0115,-2.9986,13.9926,14.0612,14.0269,-20.9888,5.9289,0.1000,7.8141,-189117.1000,224806.6229
6319.0000,14.3781,20.7857,0.0000,237719.5000,-237719.5000,11.2229,0.0000,39646.0498,39646.0498,548.1102,277365.5498,0.0000,-277365.5498,14.3722,20.0597,0.0000,2209.3000,-2209.3000,0.1173,0.0000,364.0120,364.0120,5.7290,2573.3120,0.0000,-2573.3120,20.7349,14.2859,17.5104,4.1789,282078.5268,20.7857,20.7438,20.7647,1.6585,3.7019,20.7228,20.6779,20.7003,2.5848,3.8192,20.7857,20.7639,20.7748,1.8347,-7.5211,14.3722,14.4794,14.4258,-19.3251,-3.7019,14.2859,14.3722,14.3290,-18.0612,-3.8192,14.2859,14.3283,14.3071,-17.9227,7.5211,0.1000,7.8141,-239928.8000,282078.5268
6320.0000,14.6657,21.0697,0.0000,259979.7000,-259979.7000,12.2928,0.0000,43659.3824,43659.3824,600.3594,303639.0824,0.0000,-303639.0824,14.6569,20.3421,0.0000,27889.4000,-27889.4000,1.4823,0.0000,4614.9484,4614.9484,72.3940,32504.3484,0.0000,-32504.3484,20.9436,14.6118,17.7777,4.9839,336412.2532,21.0697,20.9982,21.0340,4.5533,3.6035,20.8070,20.7811,20.7940,3.2071,5.0858,21.0697,21.0387,21.0542,4.8159,-8.6893,14.6569,14.7354,14.6961,-16.3093,-3.6035,14.6118,14.6569,14.6344,-14.9641,-5.0858,14.6118,14.6368,14.6243,-14.7319,8.6893,0.1000,7.8141,-287869.1000,336412.2532
6321.0000,14.8354,21.2310,0.0000,270128.4000,-270128.4000,12.7972,0.0000,45550.2752,45550.2752,624.9929,315678.6752,0.0000,-315678.6752,14.8272,20.5077,0.0000,31175.5000,-31175.5000,1.6590,0.0000,5172.1858,5172.1858,81.0219,36347.6858,0.0000,-36347.6858,21.1011,14.7768,17.9389,5.2241,352626.3136,21.2310,21.1669,21.1989,5.8776,3.7127,20.9633,20.9265,20.9449,4.6151,5.3717,21.2310,21.2043,21.2176,6.0812,-9.0844,14.8272,14.9070,14.8671,-14.8504,-3.7127,14.7768,14.8272,14.8020,-13.8076,-5.3717,14.7768,14.8061,14.7914,-13.6322,9.0844,0.1000,7.8141,-301303.9000,352626.3136
6322.0000,14.9703,21.3616,0.0000,280000.6000,-280000.6000,13.2800,0.0000,47369.8549,47369.8549,648.5721,327370.4549,0.0000,-327370.4549,14.9623,20.6403,0.0000,33852.2000,-33852.2000,1.8027,0.0000,5628.0120,5628.0120,88.0430,39480.2120,0.0000,-39480.2120,21.2288,14.9154,18.0721,5.4412,367279.2578,21.3616,21.2977,21.3297,6.8097,3.8257,21.0872,21.0500,21.0686,5.5918,5.6285,21.3616,21.3353,21.3484,6.9940,-9.4542,14.9623,15.0382,15.0002,-13.8587,-3.8257,14.9154,14.9623,14.9388,-12.9249,-5.6285,14.9154,14.9428,14.9291,-12.7682,9.4542,0.1000,7.8141,-313852.8000,367279.2578
6323.0000,15.1076,21.4963,0.0000,289542.9000,-289542.9000,13.7450,0.0000,49148.3604,49148.3604,671.2848,338691.2604,0.0000,-338691.2604,15.0999,20.7763,0.0000,40242.2000,-40242.2000,2.1443,0.0000,6704.7407,6704.7407,104.7237,46946.9407,0.0000,-46946.9407,21.3508,15.0607,18.2057,5.7110,385491.7245,21.4963,21.4264,21.4613,7.7900,3.8669,21.1945,21.1578,21.1761,6.3631,6.0112,21.4963,21.4683,21.4823,7.9867,-9.8781,15.0999,15.1680,15.1339,-12.8314,-3.8669,15.0607,15.0999,15.0803,-11.9210,-6.0112,15.0607,15.0840,15.0724,-11.7638,9.8781,0.1000,7.8141,-329785.1000,385491.7245
6324.0000,15.2005,21.5854,0.0000,297718.2000,-297718.2000,14.1462,0.0000,50650.8788,50650.8788,690.8796,348369.0788,0.0000,-348369.0788,15.1934,20.8676,0.0000,37732.2000,-37732.2000,2.0118,0.0000,6295.7969,6295.7969,98.2512,44027.9969,0.0000,-44027.9969,21.4484,15.1521,18.3003,5.8133,392394.5010,21.5854,21.5205,21.5529,8.2815,4.0448,21.3037,21.2638,21.2837,7.1454,6.0566,21.5854,21.5591,21.5722,8.4430,-10.1014,15.1934,15.2604,15.2269,-12.3075,-4.0448,15.1521,15.1934,15.1728,-11.5049,-6.0566,15.1521,15.1766,15.1643,-11.3727,10.1014,0.1000,7.8141,-335450.4000,392394.5010
6325.0000,15.3303,21.7141,0.0000,305710.1000,-305710.1000,14.5351,0.0000,52176.1239,52176.1239,709.8724,357886.2239,0.0000,-357886.2239,15.3234,20.9968,0.0000,48273.1000,-48273.1000,2.5748,0.0000,8071.1647,8071.1647,125.7508,56344.2647,0.0000,-56344.2647,21.5562,15.2926,18.4244,6.1237,413351.2129,21.7141,21.6381,21.6761,9.2191,3.9868,21.3865,21.3496,21.3680,7.6383,6.5616,21.7141,21.6847,21.6994,9.4220,-10.5484,15.3234,15.3808,15.3521,-11.3332,-3.9868,15.2926,15.3234,15.3080,-10.4830,-6.5616,15.2926,15.3113,15.3020,-10.3346,10.5484,0.1000,7.8141,-353983.2000,413351.2129
6326.0000,15.4316,21.8121,0.0000,313354.7000,-313354.7000,14.9117,0.0000,53614.0556,53614.0556,728.2657,366968.7556,0.0000,-366968.7556,15.4250,21.0965,0.0000,50854.0000,-50854.0000,2.7141,0.0000,8516.4587,8516.4587,132.5507,59370.4587,0.0000,-59370.4587,21.6520,15.3949,18.5235,6.3019,425379.0682,21.8121,21.7369,21.7745,9.8158,4.0659,21.4806,21.4418,21.4612,8.2730,6.7800,21.8121,21.7835,21.7978,10.0041,-10.8459,15.4250,15.4804,15.4527,-10.7015,-4.0659,15.3949,15.4250,15.4099,-9.9144,-6.7800,15.3949,15.4134,15.4041,-9.7782,10.8459,0.1000,7.8141,-364208.7000,425379.0682
6327.0000,15.5236,21.9018,0.0000,320135.0000,-320135.0000,15.2449,0.0000,54898.3053,54898.3053,744.5378,375033.3053,0.0000,-375033.3053,15.5172,21.1874,0.0000,54246.7000,-54246.7000,2.8965,0.0000,9098.0585,9098.0585,141.4583,63344.7585,0.0000,-63344.7585,21.7380,15.4893,18.6137,6.4774,437226.1380,21.9018,21.8255,21.8636,10.3263,4.1162,21.5619,21.5235,21.5427,8.7595,7.0126,21.9018,21.8731,21.8875,10.5119,-11.1288,15.5172,15.5698,15.5435,-10.1659,-4.1162,15.4893,15.5172,15.5033,-9.4091,-7.0126,15.4893,15.5066,15.4980,-9.2781,11.1288,0.1000,7.8141,-374381.7000,437226.1380
6328.0000,15.6265,22.0030,0.0000,327220.8000,-327220.8000,15.5922,0.0000,56255.9003,56255.9003,761.4958,383476.7003,0.0000,-383476.7003,15.6204,21.2896,0.0000,60921.6000,-60921.6000,3.2542,0.0000,10234.5486,10234.5486,158.9305,71156.1486,0.0000,-71156.1486,21.8289,15.5971,18.7130,6.7109,452988.9343,22.0030,21.9214,21.9622,10.9739,4.1126,21.6423,21.6041,21.6232,9.2490,7.3669,22.0030,21.9732,21.9881,11.1768,-11.4795,15.6204,15.6676,15.6440,-9.4908,-4.1126,15.5971,15.6204,15.6088,-8.7267,-7.3669,15.5971,15.6117,15.6044,-8.5936,11.4795,0.1000,7.8141,-388142.4000,452988.9343
6329.0000,15.6587,22.0315,0.0000,330329.2000,-330329.2000,15.7514,0.0000,56835.5933,56835.5933,769.2713,387164.7933,0.0000,-387164.7933,15.6526,21.3195,0.0000,53011.6000,-53011.6000,2.8330,0.0000,8910.3344,8910.3344,138.3599,61921.9344,0.0000,-61921.9344,21.8756,15.6220,18.7488,6.6409,448257.7235,22.0315,21.9621,21.9968,10.8394,4.3061,21.7071,21.6677,21.6874,9.5491,7.1391,22.0315,22.0053,22.0184,10.9797,-11.4453,15.6526,15.7062,15.6794,-9.6145,-4.3061,15.6220,15.6526,15.6373,-8.9860,-7.1391,15.6220,15.6409,15.6314,-8.8807,11.4453,0.1000,7.8141,-383340.8000,448257.7235
6330.0000,15.2626,21.6248,0.0000,233776.3000,-233776.3000,11.1498,0.0000,39832.8461,39832.8461,544.5393,273609.1461,0.0000,-273609.1461,15.2516,20.9124,0.0000,25330.8000,-25330.8000,1.3539,0.0000,4230.4474,4230.4474,66.1229,29561.2474,0.0000,-29561.2474,21.5533,15.1171,18.3352,4.5985,310398.4294,21.6248,21.6355,21.6301,5.9846,3.2653,21.4236,21.4202,21.4219,5.9036,4.6192,21.6248,21.6313,21.6280,5.8402,-7.8845,15.2516,15.4190,15.3353,-14.1942,-3.2653,15.1171,15.2516,15.1844,-14.9061,-4.6192,15.1171,15.1978,15.1575,-15.0595,7.8845,0.1000,7.8141,-259107.1000,310398.4294
6331.0000,15.0761,21.4513,0.0000,228655.3000,-228655.3000,10.8761,0.0000,38783.1274,38783.1274,531.1715,267438.4274,0.0000,-267438.4274,15.0659,20.7346,0.0000,16925.0000,-16925.0000,0.9030,0.0000,2818.3701,2818.3701,44.1008,19743.3701,0.0000,-19743.3701,21.3895,14.9427,18.1661,4.3392,292893.2139,21.4513,21.4466,21.4489,4.2387,3.3244,21.2945,21.2830,21.2887,4.5383,4.2274,21.4513,21.4492,21.4503,4.1827,-7.5517,15.0659,15.2214,15.1437,-16.1079,-3.3244,14.9427,15.0659,15.0043,-16.4862,-4.2274,14.9427,15.0121,14.9774,-16.6016,7.5517,0.1000,7.8141,-245580.3000,292893.2139
6332.0000,14.7480,21.1239,0.0000,160767.3000,-160767.3000,7.6373,0.0000,27051.9798,27051.9798,372.9940,187819.2798,0.0000,-187819.2798,14.7474,20.4167,0.0000,5969.9000,-5969.9000,0.3182,0.0000,989.2245,989.2245,15.5427,6959.1245,0.0000,-6959.1245,21.1334,14.4798,17.8066,3.0246,204162.8696,21.1239,21.1756,21.1497,1.1248,2.4397,21.0880,21.1010,21.0945,2.5029,2.7579,21.1239,21.1506,21.1372,0.9167,-5.1976,14.7474,15.0045,14.8759,-18.8390,-2.4397,14.4798,14.7474,14.6136,-20.6414,-2.7579,14.4798,14.6275,14.5537,-21.1382,5.1976,0.1000,7.8141,-166737.2000,204162.8696
6333.0000,14.5569,20.9428,0.0000,152308.0000,-152308.0000,7.2195,0.0000,25510.7137,25510.7137,352.5876,177818.7137,0.0000,-177818.7137,14.5546,20.2295,0.0000,3263.3000,-3263.3000,0.1737,0.0000,539.1500,539.1500,8.4843,3802.4500,0.0000,-3802.4500,20.9608,14.2901,17.6254,2.8181,190218.6263,20.9428,20.9868,20.9648,-0.2819,2.3486,20.9346,20.9533,20.9440,1.1971,2.5223,20.9428,20.9647,20.9537,-0.4352,-4.8709,14.5546,14.8208,14.6877,-20.3483,-2.3486,14.2901,14.5546,14.4223,-21.9034,-2.5223,14.2901,14.4297,14.3599,-22.3545,4.8709,0.1000,7.8141,-155571.3000,190218.6263
6334.0000,14.4081,20.7989,0.0000,123968.3000,-123968.3000,5.8687,0.0000,20689.8808,20689.8808,286.6156,144658.1808,0.0000,-144658.1808,14.3947,20.0723,0.0000,9284.7000,-9284.7000,0.4939,0.0000,1530.2931,1530.2931,24.1194,10814.9931,0.0000,-10814.9931,20.7979,14.0913,17.4446,2.4383,164582.9737,20.7989,20.8555,20.8272,-1.1546,1.7916,20.6862,20.7488,20.7175,-0.9870,2.2855,20.7989,20.8254,20.8122,-1.3386,-4.0771,14.3947,14.7351,14.5649,-21.0660,-1.7916,14.0913,14.3947,14.2430,-23.1546,-2.2855,14.0913,14.2645,14.1779,-23.5942,4.0771,0.1000,7.8141,-133253.0000,164582.9737
6335.0000,14.2760,20.6702,0.0000,110445.8000,-110445.8000,5.2233,0.0000,18374.8007,18374.8007,255.0984,128820.6007,0.0000,-128820.6007,14.2604,19.9403,0.0000,8137.4000,-8137.4000,0.4325,0.0000,1338.5133,1338.5133,21.1247,9475.9133,0.0000,-9475.9133,20.6744,13.9114,17.2929,2.1856,147531.1947,20.6702,20.7407,20.7054,-1.9072,1.5969,20.5701,20.6228,20.5964,-1.6982,2.0295,20.6702,20.7033,20.6867,-2.1160,-3.6264,14.2604,14.6489,14.4546,-21.7245,-1.5969,13.9114,14.2604,14.0859,-24.1704,-2.0295,13.9114,14.1117,14.0116,-24.6889,3.6264,0.1000,7.8141,-118583.2000,147531.1947
6336.0000,14.1687,20.5662,0.0000,93437.7000,-93437.7000,4.4151,0.0000,15505.4414,15505.4414,215.6252,108943.1414,0.0000,-108943.1414,14.1387,19.8204,0.0000,11181.6000,-11181.6000,0.5940,0.0000,1835.9463,1835.9463,29.0111,13017.5463,0.0000,-13017.5463,20.5568,13.7524,17.1546,1.9476,131462.5275,20.5662,20.6537,20.6100,-2.3877,1.2737,20.3887,20.4762,20.4324,-3.0219,1.8677,20.5662,20.6048,20.5855,-2.6458,-3.1414,14.1387,14.6180,14.3784,-22.0208,-1.2737,13.7524,14.1387,13.9456,-25.0243,-1.8677,13.7524,13.9865,13.8695,-25.5243,3.1414,0.1000,7.8141,-104619.3000,131462.5275
6337.0000,14.0756,20.4756,0.0000,91031.5000,-91031.5000,4.2983,0.0000,15072.7148,15072.7148,209.9234,106104.2148,0.0000,-106104.2148,14.0508,19.7343,0.0000,7756.0000,-7756.0000,0.4118,0.0000,1271.8412,1271.8412,20.1130,9027.8412,0.0000,-9027.8412,20.4825,13.6322,17.0573,1.8437,124448.7098,20.4756,20.5679,20.5218,-2.8446,1.2955,20.3668,20.4206,20.3937,-2.7662,1.7073,20.4756,20.5176,20.4966,-3.0862,-3.0028,14.0508,14.5354,14.2931,-22.5095,-1.2955,13.6322,14.0508,13.8415,-25.4793,-1.7073,13.6322,13.8772,13.7547,-26.0793,3.0028,0.1000,7.8141,-98787.5000,124448.7098
6338.0000,14.0075,20.4100,0.0000,83716.2000,-83716.2000,3.9505,0.0000,13839.0631,13839.0631,192.9353,97555.2631,0.0000,-97555.2631,13.9751,19.6598,0.0000,9163.9000,-9163.9000,0.4864,0.0000,1501.0522,1501.0522,23.7554,10664.9522,0.0000,-10664.9522,20.4109,13.5418,16.9764,1.7415,117551.4725,20.4100,20.5068,20.4584,-3.0421,1.1547,20.2557,20.3399,20.2978,-3.4111,1.6411,20.4100,20.4526,20.4313,-3.2907,-2.7958,13.9751,14.5064,14.2408,-22.6170,-1.1547,13.5418,13.9751,13.7585,-25.7638,-1.6411,13.5418,13.8014,13.6716,-26.3235,2.7958,0.1000,7.8141,-92880.1000,117551.4725
6339.0000,13.9623,20.3667,0.0000,78398.6000,-78398.6000,3.6979,0.0000,12946.1509,12946.1509,180.5990,91344.7509,0.0000,-91344.7509,13.9145,19.6003,0.0000,11800.4000,-11800.4000,0.6262,0.0000,1931.2119,1931.2119,30.5804,13731.6119,0.0000,-13731.6119,20.3427,13.4919,16.9173,1.6927,114256.6142,20.3667,20.4654,20.4161,-3.0527,1.0239,20.1371,20.2379,20.1875,-4.2045,1.6501,20.3667,20.4074,20.3871,-3.3092,-2.6740,13.9145,14.5022,14.2084,-22.5597,-1.0239,13.4919,13.9145,13.7032,-25.7912,-1.6501,13.4919,13.7556,13.6238,-26.2358,2.6740,0.1000,7.8141,-90199.0000,114256.6142
6340.0000,13.9634,20.3697,0.0000,102588.4000,-102588.4000,4.8374,0.0000,16941.0972,16941.0972,236.2525,119529.4972,0.0000,-119529.4972,13.9149,19.6021,0.0000,14013.9000,-14013.9000,0.7434,0.0000,2293.4774,2293.4774,36.3076,16307.3774,0.0000,-16307.3774,20.3166,13.6321,16.9744,2.1316,143886.0683,20.3697,20.4297,20.3997,-2.8264,1.3647,20.1378,20.1915,20.1646,-3.9061,2.1081,20.3697,20.3926,20.3811,-2.9417,-3.4728,13.9149,14.3751,14.1450,-22.9525,-1.3647,13.6321,13.9149,13.7735,-24.3982,-2.1081,13.6321,13.8016,13.7169,-24.5635,3.4728,0.1000,7.8141,-116602.3000,143886.0683
6341.0000,13.9916,20.3985,0.0000,111579.4000,-111579.4000,5.2614,0.0000,18438.1562,18438.1562,256.9598,130017.5562,0.0000,-130017.5562,13.9521,19.6397,0.0000,15675.0000,-15675.0000,0.8315,0.0000,2566.7129,2566.7129,40.6113,18241.7129,0.0000,-18241.7129,20.3258,13.6995,17.0127,2.3070,155721.8465,20.3985,20.4332,20.4158,-2.2996,1.4766,20.1473,20.1858,20.1666,-3.4661,2.3082,20.3985,20.4112,20.4048,-2.3345,-3.7848,13.9521,14.3459,14.1490,-22.5098,-1.4766,13.6995,13.9521,13.8258,-23.5265,-2.3082,13.6995,13.8533,13.7764,-23.6427,3.7848,0.1000,7.8141,-127254.4000,155721.8465
6342.0000,14.1464,20.5555,0.0000,194408.9000,-194408.9000,9.1689,0.0000,32243.9075,32243.9075,447.7936,226652.8075,0.0000,-226652.8075,14.1346,19.8235,0.0000,598.8000,-598.8000,0.0318,0.0000,98.3131,98.3131,1.5516,697.1131,0.0000,-697.1131,20.5188,14.0032,17.2610,3.4255,231221.1128,20.5555,20.5375,20.5465,-0.5068,3.0457,20.5302,20.4671,20.4986,0.8357,3.0775,20.5555,20.5448,20.5501,-0.3830,-6.1232,14.1346,14.3047,14.2197,-21.3934,-3.0457,14.0032,14.1346,14.0689,-20.4707,-3.0775,14.0032,14.0677,14.0354,-20.4253,6.1232,0.1000,7.8141,-195007.7000,231221.1128
6343.0000,14.3969,20.8048,0.0000,246399.7000,-246399.7000,11.6328,0.0000,41112.1411,41112.1411,568.1268,287511.8411,0.0000,-287511.8411,14.3912,20.0789,0.0000,2554.3000,-2554.3000,0.1356,0.0000,420.9750,420.9750,6.6238,2975.2750,0.0000,-2975.2750,20.7492,14.3147,17.5320,4.3269,292066.7116,20.8048,20.7578,20.7813,2.2453,3.8324,20.7346,20.6875,20.7111,2.9561,3.9680,20.8048,20.7806,20.7927,2.4257,-7.8004,14.3912,14.4878,14.4395,-18.6773,-3.8324,14.3147,14.3912,14.3530,-17.3886,-3.9680,14.3147,14.3522,14.3335,-17.2218,7.8004,0.1000,7.8141,-248954.0000,292066.7116
6344.0000,14.7044,21.1085,0.0000,269160.4000,-269160.4000,12.7285,0.0000,45243.3628,45243.3628,621.6373,314403.7628,0.0000,-314403.7628,14.6964,20.3817,0.0000,30313.4000,-30313.4000,1.6113,0.0000,5019.0799,5019.0799,78.6924,35332.4799,0.0000,-35332.4799,20.9753,14.6591,17.8172,5.1754,349338.7586,21.1085,21.0312,21.0698,5.2766,3.7057,20.8343,20.8057,20.8200,3.6979,5.3170,21.1085,21.0753,21.0919,5.5518,-9.0227,14.6964,14.7643,14.7304,-15.5144,-3.7057,14.6591,14.6964,14.6778,-14.1466,-5.3170,14.6591,14.6798,14.6694,-13.8974,9.0227,0.1000,7.8141,-299473.8000,349338.7586
6345.0000,14.9241,21.3200,0.0000,282264.4000,-282264.4000,13.3756,0.0000,47699.2879,47699.2879,653.2410,329963.6879,0.0000,-329963.6879,14.9165,20.5972,0.0000,40752.1000,-40752.1000,2.1690,0.0000,6770.3306,6770.3306,105.9284,47522.4306,0.0000,-47522.4306,21.1668,14.8813,18.0241,5.5829,376847.9573,21.3200,21.2417,21.2809,7.0578,3.7355,21.0050,20.9674,20.9862,5.2218,5.9045,21.3200,21.2889,21.3045,7.3108,-9.6400,14.9165,14.9806,14.9485,-13.5907,-3.7355,14.8813,14.9165,14.8989,-12.4433,-5.9045,14.8813,14.9023,14.8918,-12.2315,9.6400,0.1000,7.8141,-323016.5000,376847.9573
