Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6346.0000,15.1181,21.5090,0.0000,294016.1000,-294016.1000,13.9530,0.0000,49920.4457,49920.4457,681.4434,343936.5457,0.0000,-343936.5457,15.1108,20.7885,0.0000,51215.0000,-51215.0000,2.7284,0.0000,8534.3775,8534.3775,133.2520,59749.3775,0.0000,-59749.3775,21.3379,15.0826,18.2103,5.9625,402471.8015,21.5090,21.4243,21.4667,8.4973,3.7415,21.1562,21.1182,21.1372,6.4546,6.4700,21.5090,21.4772,21.4931,8.7581,-10.2115,15.1108,15.1680,15.1394,-12.0647,-3.7415,15.0826,15.1108,15.0967,-10.9976,-6.4700,15.0826,15.0999,15.0912,-10.7985,10.2115,0.1000,7.8141,-345231.1000,402471.8015
6347.0000,15.3067,21.6935,0.0000,304963.7000,-304963.7000,14.4915,0.0000,52018.5822,52018.5822,707.7437,356982.2822,0.0000,-356982.2822,15.3001,20.9753,0.0000,63031.1000,-63031.1000,3.3608,0.0000,10534.7810,10534.7810,164.1351,73565.8810,0.0000,-73565.8810,21.5034,15.2790,18.3912,6.3494,428586.2583,21.6935,21.5995,21.6465,9.8552,3.7103,21.3028,21.2642,21.2835,7.5930,7.0710,21.6935,21.6602,21.6768,10.1411,-10.7813,15.3001,15.3485,15.3243,-10.6322,-3.7103,15.2790,15.3001,15.2896,-9.5975,-7.0710,15.2790,15.2923,15.2857,-9.4051,10.7813,0.1000,7.8141,-367994.8000,428586.2583
6348.0000,15.4401,21.8217,0.0000,315056.4000,-315056.4000,14.9903,0.0000,53916.3660,53916.3660,732.1028,368972.7660,0.0000,-368972.7660,15.4337,21.1060,0.0000,62950.3000,-62950.3000,3.3593,0.0000,10543.6841,10543.6841,164.0626,73493.9841,0.0000,-73493.9841,21.6369,15.4113,18.5241,6.5277,440618.8774,21.8217,21.7333,21.7775,10.6051,3.8770,21.4420,21.4013,21.4217,8.6048,7.2363,21.8217,21.7904,21.8060,10.8455,-11.1133,15.4337,15.4818,15.4577,-9.8494,-3.8770,15.4113,15.4337,15.4225,-8.9293,-7.2363,15.4113,15.4255,15.4184,-8.7607,11.1133,0.1000,7.8141,-378006.7000,440618.8774
6349.0000,15.6009,21.9805,0.0000,323511.2000,-323511.2000,15.4066,0.0000,55583.0889,55583.0889,752.4330,379094.2889,0.0000,-379094.2889,15.5955,21.2664,0.0000,75715.0000,-75715.0000,4.0429,0.0000,12714.6561,12714.6561,197.4486,88429.6561,0.0000,-88429.6561,21.7765,15.5808,18.6786,6.8856,464780.0360,21.9805,21.8796,21.9300,11.6856,3.7879,21.5630,21.5238,21.5434,9.4064,7.8308,21.9805,21.9467,21.9636,11.9747,-11.6187,15.5955,15.6337,15.6146,-8.7139,-3.7879,15.5808,15.5955,15.5881,-7.7662,-7.8308,15.5808,15.5903,15.5855,-7.5948,11.6187,0.1000,7.8141,-399226.2000,464780.0360
6350.0000,15.7112,22.0863,0.0000,330464.3000,-330464.3000,15.7551,0.0000,56932.6532,56932.6532,769.4511,387396.9532,0.0000,-387396.9532,15.7058,21.3740,0.0000,76601.0000,-76601.0000,4.0932,0.0000,12886.4196,12886.4196,199.9054,89487.4196,0.0000,-89487.4196,21.8855,15.6891,18.7873,7.0276,474360.2260,22.0863,21.9904,22.0384,12.2087,3.8873,21.6743,21.6343,21.6543,10.0911,7.9805,22.0863,22.0544,22.0704,12.4591,-11.8678,15.7058,15.7454,15.7256,-8.1610,-3.8873,15.6891,15.7058,15.6975,-7.3136,-7.9805,15.6891,15.7000,15.6946,-7.1602,11.8678,0.1000,7.8141,-407065.3000,474360.2260
6351.0000,15.8057,22.1782,0.0000,336772.4000,-336772.4000,16.0680,0.0000,58155.3347,58155.3347,784.7328,394927.7347,0.0000,-394927.7347,15.8004,21.4671,0.0000,78444.6000,-78444.6000,4.1938,0.0000,13216.9085,13216.9085,204.8198,91661.5085,0.0000,-91661.5085,21.9778,15.7844,18.8811,7.1705,484011.2438,22.1782,22.0834,22.1308,12.6119,3.9580,21.7663,21.7268,21.7466,10.5716,8.1519,22.1782,22.1467,22.1624,12.8482,-12.1099,15.8004,15.8388,15.8196,-7.7418,-3.9580,15.7844,15.8004,15.7924,-6.9394,-8.1519,15.7844,15.7949,15.7896,-6.7952,12.1099,0.1000,7.8141,-415217.0000,484011.2438
6352.0000,15.8754,22.2454,0.0000,340511.2000,-340511.2000,16.2569,0.0000,58902.7760,58902.7760,793.9609,399413.9760,0.0000,-399413.9760,15.8701,21.5352,0.0000,78192.3000,-78192.3000,4.1822,0.0000,13189.4143,13189.4143,204.2498,91381.7143,0.0000,-91381.7143,22.0482,15.8529,18.9506,7.2355,488398.1033,22.2454,22.1541,22.1997,12.7912,4.0249,21.8387,21.7998,21.8193,10.8559,8.2071,22.2454,22.2149,22.2301,13.0053,-12.2320,15.8701,15.9096,15.8899,-7.5488,-4.0249,15.8529,15.8701,15.8615,-6.8088,-8.2071,15.8529,15.8642,15.8585,-6.6758,12.2320,0.1000,7.8141,-418703.5000,488398.1033
6353.0000,15.8692,22.2359,0.0000,341322.5000,-341322.5000,16.3035,0.0000,59033.9488,59033.9488,796.2354,400356.4488,0.0000,-400356.4488,15.8631,21.5263,0.0000,64377.4000,-64377.4000,3.4444,0.0000,10857.8912,10857.8912,168.2173,75235.2912,0.0000,-75235.2912,22.0649,15.8370,18.9509,7.0276,474364.0156,22.2359,22.1622,22.1990,12.2057,4.2864,21.8789,21.8399,21.8594,10.8031,7.7307,22.2359,22.2096,22.2228,12.3348,-12.0171,15.8631,15.9127,15.8879,-8.1513,-4.2864,15.8370,15.8631,15.8501,-7.5639,-7.7307,15.8370,15.8537,15.8453,-7.4595,12.0171,0.1000,7.8141,-405699.9000,474364.0156
6354.0000,15.4380,21.7950,0.0000,242520.7000,-242520.7000,11.5836,0.0000,41501.0956,41501.0956,565.7266,284021.7956,0.0000,-284021.7956,15.4247,21.0822,0.0000,33015.7000,-33015.7000,1.7664,0.0000,5529.0758,5529.0758,86.2668,38544.7758,0.0000,-38544.7758,21.7052,15.3035,18.5043,4.8834,329628.5023,21.7950,21.8031,21.7991,6.9810,3.2724,21.5504,21.5483,21.5493,6.6161,5.0388,21.7950,21.8003,21.7976,6.8159,-8.3112,15.4247,15.5892,15.5070,-13.1425,-3.2724,15.3035,15.4247,15.3641,-13.8367,-5.0388,15.3035,15.3785,15.3410,-13.9568,8.3112,0.1000,7.8141,-275536.4000,329628.5023
6355.0000,15.2207,21.5916,0.0000,235228.6000,-235228.6000,11.2022,0.0000,40039.2181,40039.2181,547.0949,275267.8181,0.0000,-275267.8181,15.2088,20.8750,0.0000,22088.1000,-22088.1000,1.1794,0.0000,3686.3988,3686.3988,57.5987,25774.4988,0.0000,-25774.4988,21.5161,15.0942,18.3051,4.5435,306686.2170,21.5916,21.5859,21.5887,4.9474,3.3409,21.4004,21.3891,21.3947,5.0626,4.5203,21.5916,21.5892,21.5904,4.8729,-7.8612,15.2088,15.3623,15.2856,-15.3455,-3.3409,15.0942,15.2088,15.1515,-15.7406,-4.5203,15.0942,15.1605,15.1273,-15.8401,7.8612,0.1000,7.8141,-257316.7000,306686.2170
6356.0000,14.8623,21.2345,0.0000,164506.9000,-164506.9000,7.8226,0.0000,27757.9804,27757.9804,382.0445,192264.8804,0.0000,-192264.8804,14.8561,20.5232,0.0000,9754.6000,-9754.6000,0.5203,0.0000,1619.0621,1619.0621,25.4123,11373.6621,0.0000,-11373.6621,21.2291,14.6052,17.9172,3.1578,213150.9742,21.2345,21.2876,21.2611,1.5683,2.4341,21.1530,21.1708,21.1619,2.6268,2.9544,21.2345,21.2611,21.2478,1.3325,-5.3885,14.8561,15.1157,14.9859,-18.3800,-2.4341,14.6052,14.8561,14.7306,-20.1715,-2.9544,14.6052,14.7478,14.6765,-20.6162,5.3885,0.1000,7.8141,-174261.5000,213150.9742
6357.0000,14.6480,21.0310,0.0000,154487.8000,-154487.8000,7.3284,0.0000,25932.6645,25932.6645,357.9085,180420.4645,0.0000,-180420.4645,14.6415,20.3148,0.0000,5805.8000,-5805.8000,0.3092,0.0000,960.4792,960.4792,15.1016,6766.2792,0.0000,-6766.2792,21.0376,14.3874,17.7125,2.9023,195902.0493,21.0310,21.0771,21.0540,-0.0149,2.3397,20.9881,21.0078,20.9980,1.2648,2.6490,21.0310,21.0534,21.0422,-0.1910,-4.9887,14.6415,14.9103,14.7759,-20.0533,-2.3397,14.3874,14.6415,14.5145,-21.6353,-2.6490,14.3874,14.5250,14.4562,-22.0598,4.9887,0.1000,7.8141,-160293.6000,195902.0493
6358.0000,14.4775,20.8659,0.0000,124569.7000,-124569.7000,5.9007,0.0000,20824.8666,20824.8666,288.1814,145394.5666,0.0000,-145394.5666,14.4611,20.1375,0.0000,10706.9000,-10706.9000,0.5697,0.0000,1766.4603,1766.4603,27.8243,12473.3603,0.0000,-12473.3603,20.8588,14.1612,17.5100,2.4763,167147.4603,20.8659,20.9270,20.8964,-1.0404,1.7770,20.7354,20.7967,20.7660,-0.9075,2.3467,20.8659,20.8941,20.8800,-1.2518,-4.1237,14.4611,14.8075,14.6343,-20.9064,-1.7770,14.1612,14.4611,14.3112,-23.0768,-2.3467,14.1612,14.3352,14.2482,-23.5142,4.1237,0.1000,7.8141,-135276.6000,167147.4603
6359.0000,14.3200,20.7123,0.0000,108980.4000,-108980.4000,5.1564,0.0000,18150.1168,18150.1168,251.8299,127130.5168,0.0000,-127130.5168,14.3072,19.9861,0.0000,7238.7000,-7238.7000,0.3849,0.0000,1191.5172,1191.5172,18.7969,8430.2172,0.0000,-8430.2172,20.7256,13.9378,17.3317,2.1492,145074.2184,20.7123,20.7917,20.7520,-1.9806,1.5905,20.6347,20.6815,20.6581,-1.4048,1.9754,20.7123,20.7501,20.7312,-2.2212,-3.5659,14.3072,14.7032,14.5052,-21.7065,-1.5905,13.9378,14.3072,14.1225,-24.3734,-1.9754,13.9378,14.1491,14.0435,-24.9693,3.5659,0.1000,7.8141,-116219.1000,145074.2184
6360.0000,14.2171,20.6138,0.0000,90705.5000,-90705.5000,4.2872,0.0000,15069.4316,15069.4316,209.3813,105774.9316,0.0000,-105774.9316,14.1733,19.8543,0.0000,15401.2000,-15401.2000,0.8183,0.0000,2530.0655,2530.0655,39.9668,17931.2655,0.0000,-17931.2655,20.5805,13.8109,17.1957,1.9749,133308.4764,20.6138,20.7069,20.6604,-2.3201,1.1563,20.3536,20.4676,20.4106,-3.7306,1.9746,20.6138,20.6518,20.6328,-2.6186,-3.1309,14.1733,14.6951,14.4342,-21.8534,-1.1563,13.8109,14.1733,13.9921,-24.9875,-1.9746,13.8109,14.0406,13.9258,-25.3746,3.1309,0.1000,7.8141,-106106.7000,133308.4764
6361.0000,14.1135,20.5123,0.0000,87818.5000,-87818.5000,4.1479,0.0000,14553.8131,14553.8131,202.5789,102372.3131,0.0000,-102372.3131,14.0840,19.7671,0.0000,8436.1000,-8436.1000,0.4480,0.0000,1384.0398,1384.0398,21.8798,9820.1398,0.0000,-9820.1398,20.5115,13.6499,17.0807,1.8020,121632.2491,20.5123,20.6132,20.5627,-2.8455,1.2333,20.3877,20.4318,20.4097,-2.8390,1.6813,20.5123,20.5574,20.5349,-3.1186,-2.9146,14.0840,14.5951,14.3396,-22.4161,-1.2333,13.6499,14.0840,13.8670,-25.6496,-1.6813,13.6499,13.9097,13.7798,-26.2813,2.9146,0.1000,7.8141,-96254.6000,121632.2491
6362.0000,14.0410,20.4427,0.0000,79947.9000,-79947.9000,3.7736,0.0000,13226.6665,13226.6665,184.2967,93174.5665,0.0000,-93174.5665,13.9957,19.6799,0.0000,11709.2000,-11709.2000,0.6216,0.0000,1918.5502,1918.5502,30.3577,13627.7502,0.0000,-13627.7502,20.4270,13.5681,16.9975,1.7226,116274.1343,20.4427,20.5501,20.4964,-3.0272,1.0507,20.2267,20.3283,20.2775,-3.9095,1.6723,20.4427,20.4876,20.4651,-3.3230,-2.7229,13.9957,14.5769,14.2863,-22.4880,-1.0507,13.5681,13.9957,13.7819,-25.8810,-1.6723,13.5681,13.8343,13.7012,-26.3823,2.7229,0.1000,7.8141,-91657.1000,116274.1343
6363.0000,13.9754,20.3787,0.0000,73913.3000,-73913.3000,3.4871,0.0000,12209.2640,12209.2640,170.3044,86122.5640,0.0000,-86122.5640,13.9428,19.6284,0.0000,7618.3000,-7618.3000,0.4043,0.0000,1247.2955,1247.2955,19.7443,8865.5955,0.0000,-8865.5955,20.3839,13.4317,16.9078,1.5459,104345.9485,20.3787,20.4912,20.4349,-3.2309,1.0276,20.2476,20.3070,20.2773,-3.2793,1.4319,20.3787,20.4286,20.4036,-3.5071,-2.4595,13.9428,14.5360,14.2394,-22.5746,-1.0276,13.4317,13.9428,13.6872,-26.3332,-1.4319,13.4317,13.7411,13.5864,-27.0601,2.4595,0.1000,7.8141,-81531.6000,104345.9485
6364.0000,13.9162,20.3210,0.0000,71139.8000,-71139.8000,3.3548,0.0000,11734.6766,11734.6766,163.8431,82874.4766,0.0000,-82874.4766,13.8807,19.5668,0.0000,7474.1000,-7474.1000,0.3965,0.0000,1222.5849,1222.5849,19.3664,8696.6849,0.0000,-8696.6849,20.3359,13.3586,16.8472,1.4956,100955.2633,20.3210,20.4393,20.3802,-3.4028,0.9861,20.1891,20.2713,20.2302,-3.4433,1.3826,20.3210,20.3737,20.3473,-3.6836,-2.3687,13.8807,14.5031,14.1919,-22.7246,-0.9861,13.3586,13.8807,13.6196,-26.4895,-1.3826,13.3586,13.6719,13.5152,-27.2037,2.3687,0.1000,7.8141,-78613.9000,100955.2633
6365.0000,13.8706,20.2769,0.0000,66024.1000,-66024.1000,3.1123,0.0000,10879.0831,10879.0831,152.0019,76903.1831,0.0000,-76903.1831,13.8477,19.5348,0.0000,5326.8000,-5326.8000,0.2825,0.0000,870.9223,870.9223,13.7989,6197.7223,0.0000,-6197.7223,20.3068,13.2526,16.7797,1.3684,92367.5136,20.2769,20.3964,20.3367,-3.4793,0.9433,20.1978,20.2624,20.2301,-3.0502,1.2258,20.2769,20.3319,20.3044,-3.7400,-2.1691,13.8477,14.4843,14.1660,-22.6445,-0.9433,13.2526,13.8477,13.5501,-26.7419,-1.2258,13.2526,13.6037,13.4282,-27.6290,2.1691,0.1000,7.8141,-71350.9000,92367.5136
6366.0000,13.8421,20.0894,1014.7000,71667.1000,-70652.4000,3.4306,208.7688,11800.9694,12009.7383,167.5431,83468.0694,805.9312,-82662.1383,13.8469,19.5348,0.0000,220.0000,-220.0000,0.0117,0.0000,35.9692,35.9692,0.5698,255.9692,0.0000,-255.9692,20.2225,13.2592,16.7409,1.3696,92450.0419,20.0894,20.2729,20.1812,-4.9537,1.1396,20.2654,20.2925,20.2790,-2.1793,1.1513,20.0894,20.1874,20.1384,-5.3321,-2.2909,13.8469,14.3895,14.1182,-22.8918,-1.1396,13.2592,13.8469,13.5530,-26.1557,-1.1513,13.2592,13.5699,13.4145,-27.1802,2.2909,0.1000,7.8141,-70872.4000,92450.0419
6367.0000,13.8072,20.2152,0.0000,105937.8000,-105937.8000,4.9914,0.0000,17429.7258,17429.7258,243.7735,123367.5258,0.0000,-123367.5258,13.7972,13.7972,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2507,13.4245,16.8376,1.9469,131417.7386,20.2152,20.2559,20.2355,-3.6945,1.6638,20.2559,20.2907,20.2733,-2.1256,1.6638,20.2152,20.2307,20.2230,-3.6796,-3.3276,13.7972,14.2067,14.0020,-23.9545,-1.6638,13.4245,13.7972,13.6109,-25.0751,-1.6638,13.4245,13.6074,13.5160,-25.5026,3.3276,0.1000,7.8141,-105937.8000,131417.7386
6368.0000,13.8423,20.2525,0.0000,119558.6000,-119558.6000,5.6319,0.0000,19687.0190,19687.0190,275.0533,139245.6190,0.0000,-139245.6190,13.8383,19.5273,0.0000,9.3000,-9.3000,0.0005,0.0000,1.5203,1.5203,0.0241,10.8203,0.0000,-10.8203,20.2798,13.5262,16.9030,2.1736,146715.0781,20.2525,20.2851,20.2688,-3.0219,1.8771,20.2849,20.3031,20.2940,-1.7313,1.8776,20.2525,20.2681,20.2603,-3.0022,-3.7548,13.8383,14.1631,14.0007,-23.4925,-1.8771,13.5262,13.8383,13.6823,-24.0293,-1.8776,13.5262,13.6819,13.6040,-24.3004,3.7548,0.1000,7.8141,-119567.9000,146715.0781
6369.0000,13.9625,20.3739,0.0000,155589.4000,-155589.4000,7.3309,0.0000,25692.9634,25692.9634,358.0271,181282.3634,0.0000,-181282.3634,13.9515,19.6409,0.0000,2680.8000,-2680.8000,0.1422,0.0000,438.9660,438.9660,6.9433,3119.7660,0.0000,-3119.7660,20.3575,13.7641,17.0608,2.8155,190045.9051,20.3739,20.3691,20.3715,-1.6191,2.3962,20.3284,20.3331,20.3307,-1.2011,2.5384,20.3739,20.3701,20.3720,-1.5175,-4.9346,13.9515,14.1798,14.0657,-22.3988,-2.3962,13.7641,13.9515,13.8578,-21.8640,-2.5384,13.7641,13.8570,13.8105,-21.8074,4.9346,0.1000,7.8141,-158270.2000,190045.9051
6370.0000,14.1251,20.5349,0.0000,175348.2000,-175348.2000,8.2683,0.0000,29067.8278,29067.8278,403.8127,204416.0278,0.0000,-204416.0278,14.1104,19.7990,0.0000,12804.5000,-12804.5000,0.6794,0.0000,2101.5397,2101.5397,33.1793,14906.0397,0.0000,-14906.0397,20.4614,13.9803,17.2209,3.3137,223671.8849,20.5349,20.5035,20.5192,0.1162,2.5297,20.3543,20.3574,20.3558,-0.8791,3.2090,20.5349,20.5196,20.5273,0.2782,-5.7387,14.1104,14.2940,14.2022,-20.6491,-2.5297,13.9803,14.1104,14.0454,-19.8523,-3.2090,13.9803,14.0507,14.0155,-19.6677,5.7387,0.1000,7.8141,-188152.7000,223671.8849
6371.0000,14.2982,20.7049,0.0000,186234.6000,-186234.6000,8.7911,0.0000,31000.1875,31000.1875,429.3430,217234.7875,0.0000,-217234.7875,14.2796,19.9664,0.0000,27985.8000,-27985.8000,1.4858,0.0000,4604.6703,4604.6703,72.5649,32590.4703,0.0000,-32590.4703,20.5715,14.1850,17.3782,3.7503,253147.0034,20.7049,20.6520,20.6784,1.7820,2.4351,20.3922,20.3905,20.3913,-0.4494,3.9209,20.7049,20.6831,20.6940,2.0016,-6.3560,14.2796,14.4462,14.3629,-18.8631,-2.4351,14.1850,14.2796,14.2323,-18.0387,-3.9209,14.1850,14.2415,14.2132,-17.7991,6.3560,0.1000,7.8141,-214220.4000,253147.0034
6372.0000,14.4192,20.8213,0.0000,195242.9000,-195242.9000,9.2269,0.0000,32594.0330,32594.0330,450.6264,227836.9330,0.0000,-227836.9330,14.4011,20.0855,0.0000,31720.9000,-31720.9000,1.6853,0.0000,5228.7091,5228.7091,82.3076,36949.6091,0.0000,-36949.6091,20.6768,14.3108,17.4938,3.9694,267933.8247,20.8213,20.7685,20.7949,2.7834,2.5139,20.4944,20.4786,20.4865,0.6609,4.1992,20.8213,20.8007,20.8110,2.9759,-6.7130,14.4011,14.5602,14.4807,-17.7844,-2.5139,14.3108,14.4011,14.3560,-17.1117,-4.1992,14.3108,14.3664,14.3386,-16.9157,6.7130,0.1000,7.8141,-226963.8000,267933.8247
6373.0000,14.5116,20.9105,0.0000,205517.4000,-205517.4000,9.7203,0.0000,34385.4378,34385.4378,474.7218,239902.8378,0.0000,-239902.8378,14.4952,20.1777,0.0000,31285.2000,-31285.2000,1.6630,0.0000,5164.1836,5164.1836,81.2185,36449.3836,0.0000,-36449.3836,20.7707,14.4083,17.5895,4.1384,279341.1029,20.9105,20.8597,20.8851,3.4562,2.6858,20.5989,20.5767,20.5878,1.6989,4.3488,20.9105,20.8906,20.9005,3.6196,-7.0345,14.4952,14.6431,14.5691,-17.0932,-2.6858,14.4083,14.4952,14.4517,-16.4841,-4.3488,14.4083,14.4614,14.4348,-16.3239,7.0345,0.1000,7.8141,-236802.6000,279341.1029
6374.0000,14.5813,20.9778,0.0000,218034.5000,-218034.5000,10.3186,0.0000,36540.9582,36540.9582,503.9447,254575.4582,0.0000,-254575.4582,14.5680,20.2492,0.0000,26332.4000,-26332.4000,1.4003,0.0000,4351.4240,4351.4240,68.3879,30683.8240,0.0000,-30683.8240,20.8562,14.4813,17.6687,4.2688,288142.4066,20.9778,20.9317,20.9548,3.9032,2.9728,20.7131,20.6837,20.6984,2.7568,4.3731,20.9778,20.9588,20.9683,4.0315,-7.3458,14.5680,14.7018,14.6349,-16.6585,-2.9728,14.4813,14.5680,14.5247,-16.0838,-4.3731,14.4813,14.5326,14.5069,-15.9625,7.3458,0.1000,7.8141,-244366.9000,288142.4066
6375.0000,14.5413,20.9340,0.0000,182983.6000,-182983.6000,8.6638,0.0000,30637.1682,30637.1682,423.1282,213620.7682,0.0000,-213620.7682,14.5215,20.2004,0.0000,30579.9000,-30579.9000,1.6267,0.0000,5049.7711,5049.7711,79.4437,35629.6711,0.0000,-35629.6711,20.8062,14.4005,17.6033,3.7666,254247.9710,20.9340,20.9069,20.9205,3.1328,2.3457,20.6176,20.6187,20.6182,1.4337,3.9724,20.9340,20.9241,20.9290,3.1945,-6.3181,14.5215,14.7151,14.6183,-17.1814,-2.3457,14.4005,14.5215,14.4610,-17.2757,-3.9724,14.4005,14.4768,14.4386,-17.2298,6.3181,0.1000,7.8141,-213563.5000,254247.9710
6376.0000,14.5619,20.9567,0.0000,191337.0000,-191337.0000,9.0569,0.0000,32051.6450,32051.6450,442.3263,223388.6450,0.0000,-223388.6450,14.5420,20.2223,0.0000,30992.7000,-30992.7000,1.6483,0.0000,5119.5251,5119.5251,80.5002,36112.2251,0.0000,-36112.2251,20.8213,14.4384,17.6299,3.9045,263553.6183,20.9567,20.9193,20.9380,3.2079,2.4695,20.6403,20.6282,20.6343,1.6068,4.1178,20.9567,20.9421,20.9494,3.3075,-6.5874,14.5420,14.7197,14.6309,-17.1779,-2.4695,14.4384,14.5420,14.4902,-17.0496,-4.1178,14.4384,14.5027,14.4705,-16.9770,6.5874,0.1000,7.8141,-222329.7000,263553.6183
6377.0000,14.5345,20.9279,0.0000,189258.7000,-189258.7000,8.9598,0.0000,31682.6455,31682.6455,437.5818,220941.3455,0.0000,-220941.3455,14.5180,20.1974,0.0000,23119.4000,-23119.4000,1.2297,0.0000,3817.5861,3817.5861,60.0554,26936.9861,0.0000,-26936.9861,20.8212,14.3931,17.6072,3.7427,252630.6787,20.9279,20.9041,20.9160,2.8029,2.5767,20.6758,20.6582,20.6670,1.9353,3.8064,20.9279,20.9185,20.9232,2.8459,-6.3831,14.5180,14.6993,14.6086,-17.5736,-2.5767,14.3931,14.5180,14.4555,-17.6400,-3.8064,14.3931,14.4680,14.4306,-17.6445,6.3831,0.1000,7.8141,-212378.1000,252630.6787
6378.0000,14.4064,20.7981,0.0000,169617.5000,-169617.5000,8.0285,0.0000,28307.3851,28307.3851,392.0982,197924.8851,0.0000,-197924.8851,14.3992,20.0778,0.0000,8314.7000,-8314.7000,0.4422,0.0000,1370.5128,1370.5128,21.5962,9685.2128,0.0000,-9685.2128,20.7590,14.2014,17.4802,3.1740,214245.8055,20.7981,20.8071,20.8026,1.3852,2.5288,20.6986,20.6768,20.6877,2.0766,2.9710,20.7981,20.8034,20.8007,1.3235,-5.4997,14.3992,14.6134,14.5063,-18.8470,-2.5288,14.2014,14.3992,14.3003,-19.5610,-2.9710,14.2014,14.3112,14.2563,-19.7945,5.4997,0.1000,7.8141,-177932.2000,214245.8055
6379.0000,14.2887,20.6833,0.0000,155935.7000,-155935.7000,7.3746,0.0000,25950.8099,25950.8099,360.1629,181886.5099,0.0000,-181886.5099,14.2894,19.9696,0.0000,1587.4000,-1587.4000,0.0844,0.0000,261.2228,261.2228,4.1210,1848.6228,0.0000,-1848.6228,20.6840,14.0467,17.3654,2.8289,190950.6200,20.6833,20.7038,20.6936,0.2524,2.4301,20.6792,20.6642,20.6717,1.7800,2.5144,20.6833,20.6941,20.6887,0.1737,-4.9445,14.2894,14.5230,14.4062,-19.8853,-2.4301,14.0467,14.2894,14.1681,-20.8962,-2.5144,14.0467,14.1735,14.1101,-21.2621,4.9445,0.1000,7.8141,-157523.1000,190950.6200
6380.0000,14.1262,20.5223,0.0000,93270.9000,-93270.9000,4.4076,0.0000,15462.1168,15462.1168,215.2584,108733.0168,0.0000,-108733.0168,14.1221,19.8028,0.0000,7192.8000,-7192.8000,0.3822,0.0000,1180.7214,1180.7214,18.6642,8373.5214,0.0000,-8373.5214,20.5361,13.6861,17.1111,1.8748,126546.1705,20.5223,20.5952,20.5588,-1.0783,1.3418,20.4196,20.4963,20.4580,-0.8273,1.7240,20.5223,20.5584,20.5403,-1.3055,-3.0658,14.1221,14.5458,14.3339,-20.4826,-1.3418,13.6861,14.1221,13.9041,-23.7063,-1.7240,13.6861,13.9426,13.8144,-24.4119,3.0658,0.1000,7.8141,-100463.7000,126546.1705
6381.0000,14.0018,20.4020,0.0000,83710.1000,-83710.1000,3.9515,0.0000,13836.1868,13836.1868,192.9857,97546.2868,0.0000,-97546.2868,13.9953,19.6786,0.0000,4490.4000,-4490.4000,0.2384,0.0000,735.7464,735.7464,11.6438,5226.1464,0.0000,-5226.1464,20.4327,13.5049,16.9688,1.6586,111958.0637,20.4020,20.4911,20.4466,-2.0094,1.2377,20.3599,20.4087,20.3843,-1.3070,1.4761,20.4020,20.4458,20.4239,-2.2526,-2.7138,13.9953,14.4823,14.2388,-21.3434,-1.2377,13.5049,13.9953,13.7501,-24.8396,-1.4761,13.5049,13.7826,13.6438,-25.6588,2.7138,0.1000,7.8141,-88200.5000,111958.0637
6382.0000,13.9177,20.3214,0.0000,69975.2000,-69975.2000,3.3005,0.0000,11542.9635,11542.9635,161.1889,81518.1635,0.0000,-81518.1635,13.9128,19.5981,0.0000,4402.7000,-4402.7000,0.2336,0.0000,720.5123,720.5123,11.4104,5123.2123,0.0000,-5123.2123,20.3597,13.3287,16.8442,1.4198,95839.8116,20.3214,20.4218,20.3716,-2.4582,1.0223,20.2685,20.3411,20.3048,-1.9230,1.2559,20.3214,20.3700,20.3457,-2.7127,-2.2782,13.9128,14.4797,14.1963,-21.5008,-1.0223,13.3287,13.9128,13.6208,-25.7057,-1.2559,13.3287,13.6655,13.4971,-26.6551,2.2782,0.1000,7.8141,-74377.9000,95839.8116
6383.0000,13.8509,20.2567,0.0000,62388.7000,-62388.7000,2.9410,0.0000,10275.2770,10275.2770,143.6338,72663.9770,0.0000,-72663.9770,13.8480,19.5344,0.0000,3714.1000,-3714.1000,0.1970,0.0000,607.2517,607.2517,9.6225,4321.3517,0.0000,-4321.3517,20.3047,13.1866,16.7457,1.2763,86153.3560,20.2567,20.3683,20.3125,-2.7549,0.9147,20.2205,20.2930,20.2568,-2.1480,1.1117,20.2567,20.3111,20.2839,-3.0194,-2.0263,13.8480,14.4790,14.1635,-21.6039,-0.9147,13.1866,13.8480,13.5173,-26.2888,-1.1117,13.1866,13.5674,13.3770,-27.3577,2.0263,0.1000,7.8141,-66102.8000,86153.3560
6384.0000,13.8050,20.2126,0.2000,54207.9000,-54207.7000,2.5543,0.0412,8918.2561,8918.2973,124.7455,63126.1561,0.1588,-63125.9973,13.8069,19.4944,0.0000,3427.8000,-3427.8000,0.1818,0.0000,560.1100,560.1100,8.8784,3987.9100,0.0000,-3987.9100,20.2666,13.0440,16.6553,1.1292,76220.0960,20.2126,20.3325,20.2726,-2.8596,0.7908,20.1759,20.2587,20.2173,-2.3166,0.9726,20.2126,20.2710,20.2418,-3.1305,-1.7634,13.8069,14.5114,14.1592,-21.4036,-0.7908,13.0440,13.8069,13.4254,-26.7806,-0.9726,13.0440,13.4882,13.2661,-27.9966,1.7634,0.1000,7.8141,-57635.5000,76220.0960
6385.0000,13.7724,20.1783,12.5000,47838.1000,-47825.6000,2.2541,2.5747,7864.2556,7866.8304,110.0855,55702.3556,9.9253,-55692.4304,13.7758,19.4639,0.0000,3307.2000,-3307.2000,0.1754,0.0000,540.1622,540.1622,8.5646,3847.3622,0.0000,-3847.3622,20.2376,12.9184,16.5780,1.0161,68584.0693,20.1783,20.3083,20.2433,-2.8882,0.6929,20.1377,20.2305,20.1841,-2.4414,0.8683,20.1783,20.2416,20.2099,-3.1728,-1.5612,13.7758,14.5597,14.1677,-21.1223,-0.6929,12.9184,13.7758,13.3471,-27.1465,-0.8683,12.9184,13.4230,13.1707,-28.4788,1.5612,0.1000,7.8141,-51132.8000,68584.0693
6386.0000,13.7557,20.1554,37.5000,42249.0000,-42211.5000,1.9917,7.7263,6942.7085,6950.4348,97.2710,49191.7085,29.7737,-49161.9348,13.7633,19.4520,0.0000,3085.4000,-3085.4000,0.1636,0.0000,503.8456,503.8456,7.9892,3589.2456,0.0000,-3589.2456,20.2181,12.8010,16.5096,0.9135,61658.0724,20.1554,20.2927,20.2240,-2.8411,0.6094,20.1147,20.2111,20.1629,-2.4475,0.7730,20.1554,20.2221,20.1887,-3.1319,-1.3823,13.7633,14.6227,14.1930,-20.7029,-0.6094,12.8010,13.7633,13.2821,-27.3910,-0.7730,12.8010,13.3735,13.0873,-28.8567,1.3823,0.1000,7.8141,-45296.9000,61658.0724
6387.0000,13.7619,20.1317,132.1000,37079.2000,-36947.1000,1.7530,27.2146,6094.0536,6121.2681,85.6138,43173.2536,104.8854,-43068.3681,13.7672,18.3412,360.7000,2803.8000,-2443.1000,0.1687,74.5539,457.8857,532.4397,8.2372,3261.6857,286.1461,-2975.5397,20.1774,12.7208,16.4491,0.8188,55267.0732,20.1317,20.2846,20.2081,-2.7962,0.5281,19.8141,20.1269,19.9705,-4.5558,0.6968,20.1317,20.2061,20.1689,-3.1190,-1.2249,13.7672,14.7097,14.2384,-20.1084,-0.5281,12.7208,13.7672,13.2440,-27.3571,-0.6968,12.7208,13.3533,13.0370,-28.8738,1.2249,0.1000,7.8141,-39390.2000,55267.0732
6388.0000,13.7737,20.0943,280.8000,35608.1000,-35327.3000,1.6916,57.8378,5853.9056,5911.7433,82.6155,41462.0056,222.9622,-41239.0433,13.7474,16.0686,1324.5000,2481.3000,-1156.8000,0.2050,273.8486,405.1037,678.9523,10.0141,2886.4037,1050.6514,-1835.7523,20.0491,12.7648,16.4070,0.7895,53288.0323,20.0943,20.2719,20.1831,-2.8926,0.4955,19.0417,19.8268,19.4342,-10.4854,0.7006,20.0943,20.1794,20.1368,-3.2814,-1.1961,13.7474,14.7686,14.2580,-19.9073,-0.4955,12.7648,13.7474,13.2561,-26.7932,-0.7006,12.7648,13.3616,13.0632,-28.0555,1.1961,0.1000,7.8141,-36484.1000,53288.0323
6389.0000,13.8379,20.0434,589.3000,32301.5000,-31712.2000,1.5522,121.2536,5318.3491,5439.6027,75.8080,37619.8491,468.0464,-37151.8027,13.7522,15.6102,2720.8000,4136.7000,-1415.9000,0.3703,562.4997,675.4156,1237.9153,18.0860,4812.1156,2158.3003,-2653.8153,19.7738,12.9635,16.3687,0.7482,50500.5082,20.0434,20.2729,20.1581,-2.9883,0.3940,18.0137,19.2144,18.6140,-18.9842,0.7643,20.0434,20.1430,20.0932,-3.5762,-1.1583,13.7522,14.9099,14.3311,-19.0539,-0.3940,12.9635,13.7522,13.3579,-25.2880,-0.7643,12.9635,13.4732,13.2184,-25.8777,1.1583,0.1000,7.8141,-33128.1000,50500.5082
6390.0000,14.3991,19.5517,4964.6000,39618.5000,-34653.9000,2.1272,1012.2414,6610.7534,7622.9949,103.8884,46229.2534,3952.3586,-42276.8949,20.0068,20.6153,4142.6000,3711.0000,431.6000,0.4267,785.5399,674.7498,1460.2896,20.8374,4385.7498,3357.0601,-1028.6896,19.6867,12.9566,16.3217,0.6540,44142.3280,19.5517,20.0068,19.7793,-7.3586,0.8513,20.0068,19.1397,19.5732,-4.9913,0.4246,19.5517,19.8688,19.7103,-7.9407,-1.2759,17.3820,15.7724,16.5772,7.9076,-0.8513,12.9566,14.1331,13.5449,-23.0101,-0.4246,12.9566,13.4828,13.2197,-25.9198,1.2759,0.1000,7.8141,-34222.3000,44142.3280
6391.0000,14.0478,20.2153,1057.3000,52964.9000,-51907.6000,2.5596,216.8047,8763.9829,8980.7875,125.0075,61728.8829,840.4953,-60888.3875,13.7155,15.0238,2261.1000,2681.1000,-420.0000,0.2591,467.7295,437.5238,905.2533,12.6554,3118.6238,1793.3705,-1325.2533,19.8274,12.9580,16.3927,1.1064,74683.5297,20.2153,20.0499,20.1326,-2.1779,0.7668,18.7804,19.3387,19.0596,-11.8140,1.0260,20.2153,20.1071,20.1612,-1.5435,-1.7928,13.7155,15.6557,14.6856,-19.5347,-0.7668,12.9580,13.7155,13.3368,-25.8103,-1.0260,12.9580,13.3601,13.1591,-26.5910,1.7928,0.1000,7.8141,-52327.6000,74683.5297
6392.0000,13.7459,19.8697,1668.0000,67809.7000,-66141.7000,3.2865,343.7232,11140.4761,11484.1993,160.5060,78950.1761,1324.2768,-77625.8993,13.6243,16.7791,911.3000,2583.9000,-1672.6000,0.1876,188.7804,421.1139,609.8943,9.1609,3005.0139,722.5196,-2282.4943,19.8027,13.1007,16.4517,1.3304,89803.8922,19.8697,20.0635,19.9666,-4.4007,1.0330,19.5588,19.4767,19.5177,-5.3052,1.2205,19.8697,19.9793,19.9245,-4.7925,-2.2535,13.6243,14.5548,14.0895,-25.1486,-1.0330,13.1007,13.6243,13.3625,-25.1621,-1.2205,13.1007,13.3751,13.2379,-25.4276,2.2535,0.1000,7.8141,-67814.3000,89803.8922
6393.0000,13.6293,19.9469,655.3000,82516.8000,-81861.5000,3.9199,135.2959,13519.5983,13654.8942,191.4424,96036.3983,520.0041,-95516.3942,13.5895,19.2796,0.0000,1587.3000,-1587.3000,0.0841,0.0000,258.5644,258.5644,4.1076,1845.8644,0.0000,-1845.8644,19.9321,13.1037,16.5179,1.5623,105454.3608,19.9469,20.0189,19.9829,-3.8789,1.2786,19.9733,19.8428,19.9080,-0.9516,1.3627,19.9469,19.9781,19.9625,-3.9439,-2.6413,13.5895,14.1941,13.8918,-25.8614,-1.2786,13.1037,13.5895,13.3466,-25.2159,-1.3627,13.1037,13.3559,13.2298,-25.5295,2.6413,0.1000,7.8141,-83448.8000,105454.3608
6394.0000,13.6114,19.9541,539.4000,88286.1000,-87746.7000,4.1824,111.3994,14458.7887,14570.1881,204.2608,102744.8887,428.0006,-102316.8881,13.5813,19.2721,0.0000,3364.0000,-3364.0000,0.1782,0.0000,547.9175,547.9175,8.7041,3911.9175,0.0000,-3911.9175,19.9727,13.1668,16.5698,1.6958,114467.8779,19.9541,20.0227,19.9884,-3.6433,1.3347,19.9343,19.9469,19.9406,-1.3871,1.5129,19.9541,19.9864,19.9703,-3.7014,-2.8477,13.5813,14.0943,13.8378,-25.3330,-1.3347,13.1668,13.5813,13.3740,-24.7355,-1.5129,13.1668,13.3851,13.2760,-24.9021,2.8477,0.1000,7.8141,-91110.7000,114467.8779
6395.0000,13.6507,20.0248,324.0000,92514.6000,-92190.6000,4.3695,66.8708,15165.2698,15232.1406,213.3987,107679.8698,257.1292,-107422.7406,13.6028,19.2940,0.0000,10979.3000,-10979.3000,0.5817,0.0000,1788.8175,1788.8175,28.4072,12768.1175,0.0000,-12768.1175,19.9810,13.2881,16.6345,1.8935,127811.4063,20.0248,20.0611,20.0429,-2.8585,1.2626,19.8192,19.8844,19.8518,-2.8669,1.8443,20.0248,20.0383,20.0315,-2.8478,-3.1069,13.6028,14.0987,13.8507,-24.4121,-1.2626,13.2881,13.6028,13.4454,-23.8114,-1.8443,13.2881,13.4686,13.3784,-23.6840,3.1069,0.1000,7.8141,-103169.9000,127811.4063
6396.0000,13.7102,20.1056,153.9000,95185.8000,-95031.9000,4.4873,31.7326,15624.9760,15656.7086,219.1539,110810.7760,122.1674,-110688.6086,13.6530,19.3444,0.0000,17775.8000,-17775.8000,0.9418,0.0000,2898.2155,2898.2155,45.9961,20674.0155,0.0000,-20674.0155,19.9999,13.3916,16.6957,2.0501,138379.5889,20.1056,20.1193,20.1124,-2.0175,1.1818,19.7756,19.8301,19.8029,-3.4802,2.1236,20.1056,20.1090,20.1073,-1.9525,-3.3055,13.6530,14.1447,13.8988,-23.3738,-1.1818,13.3916,13.6530,13.5223,-22.9539,-2.1236,13.3916,13.5549,13.4732,-22.7170,3.3055,0.1000,7.8141,-112807.7000,138379.5889
6397.0000,13.7398,20.1269,208.7000,96083.0000,-95874.3000,4.5342,43.0109,15783.2326,15826.2435,221.4420,111866.2326,165.6891,-111700.5435,13.6879,19.3785,0.0000,15835.8000,-15835.8000,0.8392,0.0000,2583.1955,2583.1955,40.9844,18418.9955,0.0000,-18418.9955,20.0312,13.4091,16.7201,2.0332,137242.5280,20.1269,20.1528,20.1399,-1.7815,1.2317,19.8390,19.8624,19.8507,-2.8254,2.0709,20.1269,20.1370,20.1319,-1.7740,-3.3025,13.6879,14.1585,13.9232,-22.8467,-1.2317,13.4091,13.6879,13.5485,-22.7907,-2.0709,13.4091,13.5836,13.4963,-22.6870,3.3025,0.1000,7.8141,-111710.1000,137242.5280
6398.0000,13.7139,20.0817,349.1000,94192.9000,-93843.8000,4.4534,71.9764,15463.3489,15535.3253,217.4986,109656.2489,277.1236,-109379.1253,13.6945,19.3844,0.0000,4546.5000,-4546.5000,0.2410,0.0000,741.7120,741.7120,11.7684,5288.2120,0.0000,-5288.2120,20.0667,13.3104,16.6885,1.8123,122331.9018,20.0817,20.1347,20.1082,-2.2330,1.4042,20.0248,19.9908,20.0078,-0.9850,1.6451,20.0817,20.1076,20.0947,-2.3005,-3.0493,13.6945,14.1223,13.9084,-22.8707,-1.4042,13.3104,13.6945,13.5024,-23.4504,-1.6451,13.3104,13.5259,13.4181,-23.7854,3.0493,0.1000,7.8141,-98390.3000,122331.9018
6399.0000,13.6923,20.0379,526.8000,92468.1000,-91941.3000,4.3808,108.6528,15172.4568,15281.1095,213.9534,107640.5568,418.1472,-107222.4095,13.6840,19.3736,0.0000,2065.2000,-2065.2000,0.1095,0.0000,336.8644,336.8644,5.3458,2402.0644,0.0000,-2402.0644,20.0622,13.2762,16.6692,1.7411,117526.4043,20.0379,20.1005,20.0692,-2.6531,1.4238,20.0486,20.0486,20.0486,-0.8214,1.5333,20.0379,20.0692,20.0536,-2.7412,-2.9570,13.6840,14.1052,13.8946,-22.8594,-1.4238,13.2762,13.6840,13.4801,-23.6653,-1.5333,13.2762,13.4934,13.3848,-24.1041,2.9570,0.1000,7.8141,-94006.5000,117526.4043
6400.0000,13.6854,20.0107,701.2000,92864.4000,-92163.2000,4.4081,144.6391,15235.0307,15379.6698,215.2832,108099.4307,556.5609,-107542.8698,13.6811,19.3709,0.0000,1152.1000,-1152.1000,0.0611,0.0000,187.9167,187.9167,2.9821,1340.0167,0.0000,-1340.0167,20.0477,13.2750,16.6614,1.7295,116743.2959,20.0107,20.0720,20.0414,-2.8699,1.4490,20.0437,20.0600,20.0519,-1.0149,1.5101,20.0107,20.0414,20.0261,-2.9492,-2.9591,13.6811,14.0917,13.8864,-22.7864,-1.4490,13.2750,13.6811,13.4781,-23.6099,-1.5101,13.2750,13.4864,13.3807,-24.0467,2.9591,0.1000,7.8141,-93315.3000,116743.2959
6401.0000,13.7642,19.6240,3541.2000,69848.3000,-66307.1000,3.4740,729.5126,11480.3542,12209.8667,169.6664,81328.6542,2811.6874,-78516.9667,13.7638,19.4546,0.0000,1834.2000,-1834.2000,0.0972,0.0000,299.5267,299.5267,4.7476,2133.7267,0.0000,-2133.7267,19.8413,13.3015,16.5714,1.3345,90080.3193,19.6240,19.8952,19.7596,-6.1375,1.1256,19.8602,19.9756,19.9179,-2.7618,1.2228,19.6240,19.7713,19.6976,-6.7783,-2.3484,13.7638,14.2106,13.9872,-21.4173,-1.1256,13.3015,13.7638,13.5327,-22.8928,-1.2228,13.3015,13.5502,13.4259,-23.4297,2.3484,0.1000,7.8141,-68141.3000,90080.3193
6402.0000,13.7658,19.7880,2060.2000,58862.0000,-56801.8000,2.8802,424.4049,9674.9955,10099.4004,140.6663,68536.9955,1635.7951,-66901.2004,13.8016,19.4910,0.0000,24.0000,-24.0000,0.0013,0.0000,3.9214,3.9214,0.0621,27.9214,0.0000,-27.9214,19.8647,13.1201,16.4924,1.1105,74959.3754,19.7880,19.8740,19.8310,-4.6136,0.9597,19.8735,19.9487,19.9111,-2.6497,0.9609,19.7880,19.8227,19.8053,-4.7219,-1.9206,13.8016,14.3191,14.0603,-20.6166,-0.9597,13.1201,13.8016,13.4608,-23.8221,-0.9609,13.1201,13.4894,13.3047,-24.9294,1.9206,0.1000,7.8141,-56825.8000,74959.3754
6403.0000,13.7691,19.5628,3046.7000,53528.1000,-50481.4000,2.6809,627.5914,8798.9654,9426.5568,130.9318,62327.0654,2419.1086,-59907.9568,13.7964,19.4849,0.0000,55.9000,-55.9000,0.0030,0.0000,9.1328,9.1328,0.1448,65.0328,0.0000,-65.0328,19.7812,13.0981,16.4397,1.0249,69181.6073,19.5628,19.8206,19.6917,-6.0880,0.8927,19.8195,19.9280,19.8737,-3.0030,0.8956,19.5628,19.7077,19.6352,-6.5945,-1.7883,13.7964,14.3755,14.0860,-20.4510,-0.8927,13.0981,13.7964,13.4473,-23.8508,-0.8956,13.0981,13.4664,13.2823,-24.9528,1.7883,0.1000,7.8141,-50537.3000,69181.6073
6404.0000,13.9793,18.3145,7577.9000,33571.1000,-25993.2000,1.9792,1555.6215,5545.9111,7101.5326,96.6622,39117.0111,6022.2785,-33094.7326,13.9943,19.6851,0.0000,229.1000,-229.1000,0.0121,0.0000,37.5372,37.5372,0.5933,266.6372,0.0000,-266.6372,19.3131,13.3566,16.3349,0.6778,45750.2380,18.3145,19.5198,18.9172,-14.9843,0.6557,19.5228,19.8607,19.6918,-5.0642,0.6678,18.3145,19.0368,18.6756,-17.6688,-1.3235,13.9943,14.5626,14.2785,-18.2242,-0.6557,13.3566,13.9943,13.6755,-20.9919,-0.6678,13.3566,13.6903,13.5235,-21.8623,1.3235,0.1000,7.8141,-26222.3000,45750.2380
6405.0000,14.0502,19.0950,4788.5000,35032.3000,-30243.8000,1.9027,981.8682,5797.0408,6778.9090,92.9256,40829.3408,3806.6318,-37022.7090,14.1069,19.7945,0.0000,280.1000,-280.1000,0.0149,0.0000,45.9691,45.9691,0.7259,326.0691,0.0000,-326.0691,19.3244,13.2504,16.2874,0.6655,44924.4591,19.0950,19.2794,19.1872,-9.8793,0.6293,19.2913,19.7184,19.5048,-6.8701,0.6441,19.0950,19.1252,19.1101,-10.1757,-1.2734,14.1069,14.7061,14.4065,-17.1046,-0.6293,13.2504,14.1069,13.6786,-21.3436,-0.6441,13.2504,13.7261,13.4882,-22.6592,1.2734,0.1000,7.8141,-30523.9000,44924.4591
6406.0000,14.1175,18.6505,5603.8000,28099.2000,-22495.4000,1.6186,1147.7866,4657.2171,5805.0037,79.0522,32756.4171,4456.0134,-28300.4037,14.1901,19.8761,0.0000,277.7000,-277.7000,0.0147,0.0000,45.6311,45.6311,0.7200,323.3311,0.0000,-323.3311,19.2716,13.1980,16.2348,0.5669,38263.1612,18.6505,19.3780,19.0143,-11.5421,0.5346,19.3914,19.6570,19.5242,-6.0161,0.5494,18.6505,19.0762,18.8634,-12.8601,-1.0840,14.1901,14.8586,14.5244,-16.1424,-0.5346,13.1980,14.1901,13.6941,-21.3314,-0.5494,13.1980,13.7520,13.4750,-22.8969,1.0840,0.1000,7.8141,-22773.1000,38263.1612
6407.0000,14.3082,17.0040,6503.5000,24333.2000,-17829.7000,1.4881,1327.9576,4051.4163,5379.3739,72.6746,28384.6163,5175.5424,-23209.0739,14.2442,19.9288,0.0000,262.8000,-262.8000,0.0140,0.0000,43.2174,43.2174,0.6816,306.0174,0.0000,-306.0174,18.4605,13.9515,16.2060,0.5787,39061.7982,17.0040,18.6939,17.8490,-24.8769,0.7394,18.7168,19.4177,19.0672,-11.2212,0.7533,17.0040,17.9774,17.4907,-28.5805,-1.4927,14.2442,14.8190,14.5316,-16.5379,-0.7394,13.9515,14.2442,14.0979,-16.5849,-0.7533,13.9515,14.0551,14.0033,-16.5361,1.4927,0.1000,7.8141,-18092.5000,39061.7982
6408.0000,14.5317,17.1630,6433.0000,22811.7000,-16378.7000,1.4127,1308.8397,3818.5092,5127.3489,68.9942,26630.2092,5124.1603,-21506.0489,14.5088,20.1953,0.0000,1252.3000,-1252.3000,0.0665,0.0000,206.7571,206.7571,3.2489,1459.0571,0.0000,-1459.0571,18.1549,14.1763,16.1656,0.4969,33538.7928,17.1630,18.2009,17.6819,-24.0467,0.6842,18.3776,19.0931,18.7354,-14.0778,0.7507,17.1630,17.6640,17.4135,-26.1824,-1.4349,14.5088,14.9226,14.7157,-14.6036,-0.6842,14.1763,14.5088,14.3425,-14.5238,-0.7507,14.1763,14.3453,14.2608,-14.5076,1.4349,0.1000,7.8141,-17631.0000,33538.7928
6409.0000,14.6626,17.0470,6921.1000,20312.5000,-13391.4000,1.3199,1405.1955,3410.9008,4816.0963,64.4606,23723.4008,5515.9045,-18207.4963,14.6637,20.3457,0.0000,1590.4000,-1590.4000,0.0846,0.0000,263.1958,263.1958,4.1307,1853.5958,0.0000,-1853.5958,18.0459,14.2180,16.1320,0.4515,30478.8150,17.0470,18.1001,17.5735,-23.4910,0.6317,18.3652,18.9298,18.6475,-13.8398,0.7163,17.0470,17.5762,17.3116,-25.4793,-1.3481,14.6637,15.0803,14.8720,-13.2792,-0.6317,14.2180,14.6637,14.4409,-14.2807,-0.7163,14.2180,14.4668,14.3424,-14.5698,1.3481,0.1000,7.8141,-14981.8000,30478.8150
6410.0000,14.7499,16.8428,7574.0000,18121.6000,-10547.6000,1.2498,1535.6090,3049.4299,4585.0389,61.0367,21171.0299,6038.3910,-15132.6389,14.7515,20.4309,0.0000,1677.6000,-1677.6000,0.0893,0.0000,277.9994,277.9994,4.3600,1955.5994,0.0000,-1955.5994,17.9393,14.2648,16.1021,0.4124,27834.2331,16.8428,18.0101,17.4265,-23.8529,0.5951,18.3259,18.8731,18.5995,-13.4854,0.6844,16.8428,17.4399,17.1413,-26.0594,-1.2795,14.7515,15.2075,14.9795,-12.6171,-0.5951,14.2648,14.7515,14.5081,-14.1940,-0.6844,14.2648,14.5371,14.4010,-14.6105,1.2795,0.1000,7.8141,-12225.2000,27834.2331
6411.0000,14.8272,16.6220,8267.3000,16293.4000,-8026.1000,1.1987,1674.1091,2746.9229,4421.0321,58.5439,19040.3229,6593.1909,-12447.1321,14.8246,20.5027,0.0000,1706.7000,-1706.7000,0.0909,0.0000,283.1395,283.1395,4.4373,1989.8395,0.0000,-1989.8395,17.8170,14.3330,16.0750,0.3761,25383.5559,16.6220,17.8956,17.2588,-24.5989,0.5691,18.2545,18.8291,18.5418,-13.4693,0.6599,16.6220,17.2735,16.9478,-27.0130,-1.2290,14.8246,15.3031,15.0638,-12.1897,-0.5691,14.3330,14.8246,14.5788,-13.9275,-0.6599,14.3330,14.6069,14.4699,-14.3650,1.2290,0.1000,7.8141,-9732.8000,25383.5559
6412.0000,14.6600,18.7161,7823.2000,29434.2000,-21611.0000,1.7988,1588.4147,4942.3222,6530.7368,87.8528,34376.5222,6234.7853,-28141.7368,14.7354,20.4107,0.0000,1715.7000,-1715.7000,0.0914,0.0000,284.2431,284.2431,4.4621,1999.9431,0.0000,-1999.9431,18.4352,13.7362,16.0857,0.5075,34257.8238,18.7161,18.1006,18.4083,-9.4890,0.5692,18.4201,18.8236,18.6218,-11.8801,0.6605,18.7161,18.2265,18.4713,-7.2645,-1.2297,14.7354,15.3477,15.0416,-12.9954,-0.5692,13.7362,14.7354,14.2358,-18.5948,-0.6605,13.7362,14.3417,14.0390,-20.0959,1.2297,0.1000,7.8141,-23326.7000,34257.8238
6413.0000,14.2443,19.7279,3405.9000,39148.2000,-35742.3000,2.0305,696.1736,6508.1377,7204.3113,99.1671,45656.3377,2709.7264,-42946.6113,14.3076,19.9798,0.0000,2086.9000,-2086.9000,0.1111,0.0000,343.5134,343.5134,5.4255,2430.4134,0.0000,-2430.4134,19.1914,13.0734,16.1324,0.7487,50536.0646,19.7279,18.9574,19.3426,0.3192,0.6398,19.1087,19.0192,19.0639,-6.2561,0.7509,19.7279,19.2844,19.5062,3.0812,-1.3907,14.3076,15.2124,14.7600,-16.6945,-0.6398,13.0734,14.3076,13.6905,-24.8337,-0.7509,13.0734,13.7989,13.4362,-26.8532,1.3907,0.1000,7.8141,-37829.2000,50536.0646
6414.0000,13.6975,19.7369,3527.2000,111251.2000,-107724.0000,5.4394,727.4248,18256.6740,18984.0988,265.6498,129507.8740,2799.7752,-126708.0988,13.6597,19.3345,0.0000,316.7000,-316.7000,0.0168,0.0000,51.6405,51.6405,0.8219,368.3405,0.0000,-368.3405,19.6210,13.2061,16.4135,2.0000,134998.2226,19.7369,19.6132,19.6750,1.9694,1.8075,19.6106,19.4873,19.5489,-1.0220,1.8243,19.7369,19.6881,19.7125,2.6982,-3.6319,13.6597,14.2620,13.9608,-26.0001,-1.8075,13.2061,13.6597,13.4329,-26.7604,-1.8243,13.2061,13.4165,13.3113,-26.9764,3.6319,0.1000,7.8141,-108040.7000,134998.2226
6415.0000,13.6716,20.0828,0.0000,166804.1000,-166804.1000,7.8518,0.0000,27356.4334,27356.4334,383.4697,194160.5334,0.0000,-194160.5334,13.6528,13.6528,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9737,13.4333,16.7035,2.9344,198071.9093,20.0828,19.9692,20.0260,4.4405,2.6173,19.9692,19.8728,19.9210,2.2914,2.6173,20.0828,20.0241,20.0535,5.0223,-5.2345,13.6528,13.9448,13.7988,-26.2385,-2.6173,13.4333,13.6528,13.5430,-24.3606,-2.6173,13.4333,13.5350,13.4841,-23.9799,5.2345,0.1000,7.8141,-166804.1000,198071.9093
6416.0000,13.8777,20.2943,0.0000,183919.0000,-183919.0000,8.6560,0.0000,30310.2073,30310.2073,422.7442,214229.2073,0.0000,-214229.2073,13.8554,19.5479,0.0000,19084.6000,-19084.6000,1.0113,0.0000,3120.6454,3120.6454,49.3926,22205.2454,0.0000,-22205.2454,20.1529,13.7400,16.9465,3.5425,239118.7306,20.2943,20.1948,20.2446,5.4152,2.5482,20.0110,19.9857,19.9983,1.9283,3.5596,20.2943,20.2504,20.2724,5.9625,-6.1078,13.8554,14.0590,13.9572,-23.1793,-2.5482,13.7400,13.8554,13.7977,-20.9325,-3.5596,13.7400,13.8020,13.7710,-20.3488,6.1078,0.1000,7.8141,-203003.6000,239118.7306
6417.0000,14.0409,20.4525,0.0000,198497.6000,-198497.6000,9.3547,0.0000,32839.5571,32839.5571,456.8693,231337.1571,0.0000,-231337.1571,14.0236,19.7134,0.0000,20572.4000,-20572.4000,1.0911,0.0000,3372.1537,3372.1537,53.2867,23944.5537,0.0000,-23944.5537,20.3126,13.9182,17.1154,3.8167,257627.8924,20.4525,20.3650,20.4087,6.0070,2.7545,20.1801,20.1380,20.1591,3.0357,3.8456,20.4525,20.4144,20.4334,6.4718,-6.6002,14.0236,14.1929,14.1083,-21.0178,-2.7545,13.9182,14.0236,13.9709,-19.0927,-3.8456,13.9182,13.9775,13.9478,-18.6225,6.6002,0.1000,7.8141,-219070.0000,257627.8924
6418.0000,14.1865,20.5944,0.0000,214166.1000,-214166.1000,10.1040,0.0000,35554.7037,35554.7037,493.4618,249720.8037,0.0000,-249720.8037,14.1718,19.8594,0.0000,21763.3000,-21763.3000,1.1550,0.0000,3575.1339,3575.1339,56.4102,25338.4339,0.0000,-25338.4339,20.4584,14.0809,17.2696,4.1030,276951.2251,20.5944,20.5121,20.5532,6.5740,2.9830,20.3299,20.2861,20.3080,4.0074,4.1380,20.5944,20.5585,20.5764,6.9883,-7.1210,14.1718,14.3167,14.2443,-19.3979,-2.9830,14.0809,14.1718,14.1263,-17.6224,-4.1380,14.0809,14.1320,14.1064,-17.2101,7.1210,0.1000,7.8141,-235929.4000,276951.2251
6419.0000,14.3482,20.7534,0.0000,228335.4000,-228335.4000,10.7828,0.0000,38053.6851,38053.6851,526.6153,266389.0851,0.0000,-266389.0851,14.3342,20.0203,0.0000,28773.7000,-28773.7000,1.5280,0.0000,4738.1619,4738.1619,74.6268,33511.8619,0.0000,-33511.8619,20.6019,14.2635,17.4327,4.4588,300969.6504,20.7534,20.6648,20.7091,7.4159,3.0849,20.4513,20.4111,20.4312,4.6940,4.6130,20.7534,20.7163,20.7349,7.8342,-7.6979,14.3342,14.4580,14.3961,-17.7677,-3.0849,14.2635,14.3342,14.2988,-16.0330,-4.6130,14.2635,14.3042,14.2838,-15.6304,7.6979,0.1000,7.8141,-257109.1000,300969.6504
6420.0000,14.4685,20.8695,0.0000,239363.8000,-239363.8000,11.3157,0.0000,40006.8567,40006.8567,552.6420,279370.6567,0.0000,-279370.6567,14.4564,20.1401,0.0000,27620.8000,-27620.8000,1.4678,0.0000,4556.6506,4556.6506,71.6853,32177.4506,0.0000,-32177.4506,20.7267,14.3872,17.5569,4.6308,312576.7598,20.8695,20.7884,20.8289,7.8688,3.2826,20.5881,20.5430,20.5655,5.5726,4.7504,20.8695,20.8353,20.8524,8.2300,-8.0331,14.4564,14.5699,14.5132,-16.7135,-3.2826,14.3872,14.4564,14.4218,-15.1510,-4.7504,14.3872,14.4270,14.4071,-14.8030,8.0331,0.1000,7.8141,-266984.6000,312576.7598
6421.0000,14.6147,21.0138,0.0000,249241.2000,-249241.2000,11.7921,0.0000,41804.5650,41804.5650,575.9074,291045.7650,0.0000,-291045.7650,14.6026,20.2852,0.0000,37206.1000,-37206.1000,1.9782,0.0000,6151.5300,6151.5300,96.6122,43357.6300,0.0000,-43357.6300,20.8501,14.5494,17.6998,4.9577,334647.5885,21.0138,20.9230,20.9684,8.6601,3.2713,20.6827,20.6434,20.6630,6.0061,5.2495,21.0138,20.9775,20.9957,9.0479,-8.5208,14.6026,14.7028,14.6527,-15.4242,-3.2713,14.5494,14.6026,14.5760,-13.8689,-5.2495,14.5494,14.5809,14.5651,-13.5163,8.5208,0.1000,7.8141,-286447.3000,334647.5885
6422.0000,14.7722,21.1686,0.0000,262683.0000,-262683.0000,12.4402,0.0000,44227.0621,44227.0621,607.5592,306910.0621,0.0000,-306910.0621,14.7611,20.4421,0.0000,45998.3000,-45998.3000,2.4472,0.0000,7623.6206,7623.6206,119.5170,53621.9206,0.0000,-53621.9206,20.9883,14.7196,17.8540,5.3327,359954.3327,21.1686,21.0703,21.1194,9.6018,3.3310,20.8042,20.7630,20.7836,6.7906,5.7782,21.1686,21.1313,21.1499,10.0032,-9.1092,14.7611,14.8471,14.8041,-14.0800,-3.3310,14.7196,14.7611,14.7404,-12.5379,-5.7782,14.7196,14.7448,14.7322,-12.1923,9.1092,0.1000,7.8141,-308681.3000,359954.3327
6423.0000,14.9067,21.2994,0.0000,272441.2000,-272441.2000,12.9160,0.0000,46019.8500,46019.8500,630.7942,318461.0500,0.0000,-318461.0500,14.8964,20.5752,0.0000,51215.5000,-51215.5000,2.7266,0.0000,8506.0086,8506.0086,133.1634,59721.5086,0.0000,-59721.5086,21.1133,14.8589,17.9861,5.5904,377352.7541,21.2994,21.2009,21.2501,10.2852,3.3964,20.9223,20.8804,20.9013,7.5255,6.1231,21.2994,21.2632,21.2813,10.6680,-9.5195,14.8964,14.9759,14.9361,-13.0559,-3.3964,14.8589,14.8964,14.8776,-11.6027,-6.1231,14.8589,14.8821,14.8705,-11.2803,9.5195,0.1000,7.8141,-323656.7000,377352.7541
6424.0000,15.0084,21.3976,0.0000,275462.6000,-275462.6000,13.0710,0.0000,46645.3937,46645.3937,638.3670,322107.9937,0.0000,-322107.9937,14.9980,20.6748,0.0000,55168.7000,-55168.7000,2.9388,0.0000,9177.0339,9177.0339,143.5261,64345.7339,0.0000,-64345.7339,21.2078,14.9609,18.0844,5.7148,385746.9843,21.3976,21.3008,21.3492,10.6228,3.3774,21.0095,20.9698,20.9897,7.9047,6.3162,21.3976,21.3629,21.3802,10.9837,-9.6936,14.9980,15.0777,15.0379,-12.4165,-3.3774,14.9609,14.9980,14.9795,-11.0875,-6.3162,14.9609,14.9843,14.9726,-10.7902,9.6936,0.1000,7.8141,-330631.3000,385746.9843
6425.0000,15.0746,21.4609,0.0000,287131.0000,-287131.0000,13.6340,0.0000,48699.7208,48699.7208,665.8644,335830.7208,0.0000,-335830.7208,15.0654,20.7404,0.0000,46981.5000,-46981.5000,2.5038,0.0000,7823.3447,7823.3447,122.2807,54804.8447,0.0000,-54804.8447,21.2927,15.0252,18.1590,5.7795,390116.0738,21.4609,21.3765,21.4187,10.6839,3.7101,21.1202,21.0754,21.0978,8.5792,6.2139,21.4609,21.4288,21.4449,10.9693,-9.9240,15.0654,15.1413,15.1033,-12.1804,-3.7101,15.0252,15.0654,15.0453,-10.9456,-6.2139,15.0252,15.0497,15.0374,-10.6829,9.9240,0.1000,7.8141,-334112.5000,390116.0738
6426.0000,14.7151,21.0903,0.0000,194995.9000,-194995.9000,9.2633,0.0000,32785.4673,32785.4673,452.4030,227781.3673,0.0000,-227781.3673,14.7039,20.3728,0.0000,17770.1000,-17770.1000,0.9473,0.0000,2942.5856,2942.5856,46.2647,20712.6856,0.0000,-20712.6856,21.0231,14.5277,17.7754,3.7897,255801.7730,21.0903,21.0946,21.0925,6.0693,2.7720,20.9108,20.8986,20.9047,5.6039,3.7193,21.0903,21.0944,21.0924,6.0334,-6.4913,14.7039,14.9111,14.8075,-16.2255,-2.7720,14.5277,14.7039,14.6158,-16.6855,-3.7193,14.5277,14.6314,14.5795,-16.7833,6.4913,0.1000,7.8141,-212766.0000,255801.7730
6427.0000,14.5476,20.9346,0.0000,191039.2000,-191039.2000,9.0534,0.0000,31990.7348,31990.7348,442.1513,223029.9348,0.0000,-223029.9348,14.5378,20.2136,0.0000,9409.1000,-9409.1000,0.5008,0.0000,1554.1414,1554.1414,24.4582,10963.2414,0.0000,-10963.2414,20.8842,14.3727,17.6284,3.5548,239951.4936,20.9346,20.9252,20.9299,4.2861,2.8509,20.8189,20.7995,20.8092,4.4121,3.3517,20.9346,20.9299,20.9323,4.3257,-6.2025,14.5378,14.7329,14.6354,-18.0122,-2.8509,14.3727,14.5378,14.4553,-18.1320,-3.3517,14.3727,14.4623,14.4175,-18.2046,6.2025,0.1000,7.8141,-200448.3000,239951.4936
6428.0000,14.2744,20.6627,0.0000,123354.3000,-123354.3000,5.8392,0.0000,20521.6259,20521.6259,285.1781,143875.9259,0.0000,-143875.9259,14.2854,19.9621,0.0000,1795.1000,-1795.1000,0.0955,0.0000,295.3841,295.3841,4.6629,2090.4841,0.0000,-2090.4841,20.6815,13.9094,17.2955,2.2965,155013.8552,20.6627,20.7073,20.6850,1.6038,1.9146,20.6719,20.6712,20.6716,2.8083,2.0101,20.6627,20.6868,20.6747,1.5043,-3.9246,14.2854,14.6061,14.4457,-19.8861,-1.9146,13.9094,14.2854,14.0974,-21.9874,-2.0101,13.9094,14.1126,14.0110,-22.6292,3.9246,0.1000,7.8141,-125149.4000,155013.8552
6429.0000,14.1077,20.5039,0.0000,114829.6000,-114829.6000,5.4258,0.0000,19027.6408,19027.6408,264.9884,133857.2408,0.0000,-133857.2408,14.1135,19.7943,0.0000,429.1000,-429.1000,0.0228,0.0000,70.4293,70.4293,1.1134,499.5293,0.0000,-499.5293,20.5345,13.7352,17.1348,2.1169,142889.7247,20.5039,20.5467,20.5253,0.2267,1.8010,20.5373,20.5519,20.5446,1.5069,1.8238,20.5039,20.5257,20.5148,0.1567,-3.6248,14.1135,14.4642,14.2889,-21.2172,-1.8010,13.7352,14.1135,13.9244,-23.1540,-1.8238,13.7352,13.9306,13.8329,-23.7516,3.6248,0.1000,7.8141,-115258.7000,142889.7247
